timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-09 15:40:00,23.5,23.55,24.47,22.28,20.2,56,0,0,60,1
2023-09-09 15:45:00,23.4476,23.55,24.4,22.4222,20.6,56.25,0,0,60,1
2023-09-09 15:50:00,23.3952,23.5545,24.3889,22.7,20.7,56.5,0,0,60,1
2023-09-09 15:55:00,23.3429,23.55,24.4,22.55,20.8,56.5,0,0,60,1
2023-09-09 16:00:00,23.35,23.55,24.4,22.6,20.7833,55.3333,0,0,60,1
2023-09-09 16:05:00,23.2417,23.55,24.18,22.5667,20.775,55.5556,0,0,60,1
2023-09-09 16:10:00,23.1333,23.55,24.0829,22.38,20.6833,55.4444,0,0,60,1
2023-09-09 16:15:00,23,23.55,23.9857,22.4429,20.7833,55.5556,0,0,60,1
2023-09-09 16:20:00,22.96,23.55,24,22.5,20.75,55.5,0,0,60,1
2023-09-09 16:25:00,22.92,23.5467,24,22.45,21,55.5,0,0,60,1
2023-09-09 16:30:00,22.88,23.5507,23.84,22.325,20.68,55,0,0,60,1
2023-09-09 16:35:00,22.84,23.5547,23.6857,22.15,20.58,56.3333,0,0,60,1
2023-09-09 16:40:00,22.65,23.5587,23.7,22.14,20.575,56.5,0,0,60,1
2023-09-09 16:45:00,22.64,23.5627,23.56,22.2,20.675,56.5,0,0,60,1
2023-09-09 16:50:00,22.5,23.5667,23.5,22.05,20.6333,55.4286,0,0,60,1
2023-09-09 16:55:00,22.3333,23.5548,23.5,21.9,20.2,55.5,0,0,60,1
2023-09-09 17:00:00,22.2556,23.5429,23.2,21.55,19.92,55.5556,0,0,60,1
2023-09-09 17:05:00,22.1778,23.5029,23.3,21.45,19.7333,56.3333,0,0,60,1
2023-09-09 17:10:00,22.1,23.4629,23.125,21.425,19.52,55.6667,0,0,60,1
2023-09-09 17:15:00,22.0333,23.4229,23.1,21.27,19.53,55.5,0,0,60,1
2023-09-09 17:20:00,21.8,23.3829,22.8714,21.1667,19.5,55.5,0,0,60,1
2023-09-09 17:25:00,21.6,23.3429,22.6429,21.12,19.4,55.5,0,0,60,1
2023-09-09 17:30:00,21.5,23.35,22.6,20.95,19.5,56.6,0,0,60,1
2023-09-09 17:35:00,21.3,23.3139,22.4,20.95,19.4333,56.5,0,0,60,1
2023-09-09 17:40:00,21.05,23.2778,22.15,20.8,19.5,56,0,0,60,1
2023-09-09 17:45:00,20.8,23.2417,21.9167,20.7375,19.475,55.5556,0,0,60,1
2023-09-09 17:50:00,20.675,23.2056,21.975,20.725,19.3667,56.5455,0,0,60,1
2023-09-09 17:55:00,20.55,23.1694,21.7333,20.66,19.3625,56,0,0,60,1
2023-09-09 18:00:00,20.3,23.1333,21.7,20.825,19.6667,56.1667,0,0,60,1
2023-09-09 18:05:00,20.2,23.1217,21.525,20.8,19.6143,56.3333,0,0,60,1
2023-09-09 18:10:00,20.1,23.11,21.275,20.94,19.8667,56.5,0,0,60,1
2023-09-09 18:15:00,20,23.0983,21.36,21,20.0556,56.3846,0,0,60,1
2023-09-09 18:20:00,19.9,23.0867,21.1,21.15,20.2,55.7,0,0,60,1
2023-09-09 18:25:00,19.8,23.075,21.14,21.1333,20.4286,56.4545,0,0,60,1
2023-09-09 18:30:00,19.64,23.0633,21.1,21.2375,20.5857,55.5,0,0,60,1
2023-09-09 18:35:00,19.5333,23.0517,21.05,21.0571,20.55,55.5,0,0,60,1
2023-09-09 18:40:00,19.4333,23.04,21.02,21.125,20.6,55.5,0,0,60,1
2023-09-09 18:45:00,19.3333,23.05,20.8333,21.1538,20.7333,56.5,0,0,60,1
2023-09-09 18:50:00,19.2833,23.05,20.65,21.1889,20.76,56.5,0,0,60,1
2023-09-10 02:15:00,19.0333,22.65,20.5,22.075,21.5333,56.3333,0,0,60,1
2023-09-10 02:20:00,19.05,22.65,20.5,22.1455,21.525,55.6,0,0,60,1
2023-09-10 02:25:00,19.05,22.6467,20.475,22.1,21.5,56.3846,0,0,60,1
2023-09-10 03:55:00,18.85,22.55,20.4,22.07,21.45,56.2727,0,0,60,1
2023-09-10 04:00:00,18.85,22.5471,20.38,22,21.35,56.5455,0,0,61,1
2023-09-10 04:05:00,18.85,22.55,20.4,22.04,21.35,55.5714,0,0,61,1
2023-09-10 04:10:00,18.8455,22.55,20.38,22.0667,21.3625,55.5,0,0,61,1
2023-09-10 04:15:00,18.8273,22.5583,20.38,22.0727,21.4,55.7,0,0,61,1
2023-09-10 04:20:00,18.8091,22.5667,20.4,22.1667,21.38,55.9,0,0,61,1
2023-09-10 04:25:00,18.7909,22.575,20.3167,22.1125,21.4,56.1,0,0,60,1
2023-09-10 04:30:00,18.7727,22.5833,20.2375,22.03,21.3125,56.3,0,0,60,1
2023-09-10 04:35:00,18.7545,22.5917,20.2,22,21.1667,56.5,0,0,60,1
2023-09-10 04:40:00,18.7364,22.6,20.18,22.025,21.25,55.5,0,0,60,1
2023-09-10 04:45:00,18.7182,22.6083,20.2667,22.0167,21.2286,55.5,0,0,60,1
2023-09-10 04:50:00,18.7,22.6167,20.18,22.1333,21.1833,55.5,0,0,60,1
2023-09-10 04:55:00,18.8833,22.625,20.1167,21.9,21.1583,55.5,0,0,60,1
2023-09-10 05:00:00,19.0667,22.6333,20.425,21.9833,21.1111,23.1053,0,0,46,1
2023-09-10 05:05:00,19.05,22.5,19.925,21.975,21.125,51.2353,0,0,62,1
2023-09-10 05:10:00,18.8333,22.4859,20.1167,21.9667,21.0636,54.1176,0,0,61,1
2023-09-10 05:15:00,18.7,22.4717,20.15,21.8889,21.08,57,0,0,61,1
2023-09-10 05:20:00,18.6167,22.4576,19.9167,21.9692,21.0857,55.5,0,0,61,1
2023-09-10 05:25:00,18.5333,22.4434,19.9333,21.9889,21.1,56.5,0,0,60,1
2023-09-10 05:30:00,18.4875,22.4293,20.0167,21.9,20.9545,55.5,0,0,60,1
2023-09-10 05:35:00,18.4417,22.4152,19.8143,21.8667,20.9,55.5,0,0,61,1
2023-09-10 05:40:00,18.3958,22.401,19.8875,21.8714,20.8375,55.5,0,0,60,1
2023-09-10 05:45:00,18.35,22.3869,19.7455,21.9333,20.9556,55.5,0,0,60,1
2023-09-10 05:50:00,18.35,22.3727,19.73,21.9143,20.9,55.5,0,0,60,1
2023-09-10 05:55:00,18.35,22.3586,19.85,21.8,20.9,55.5,0,0,61,1
2023-09-10 06:00:00,18.35,22.3444,19.8857,21.82,20.8778,55.5,0,0,60,1
2023-09-10 06:05:00,18.392,22.35,19.9833,21.8571,20.9556,55.5,0,0,60,1
2023-09-10 06:10:00,18.434,22.35,19.9833,21.9,20.9143,55.5,0,0,60,1
2023-09-10 06:15:00,18.476,22.35,20.0167,21.86,20.95,55.5,0,0,61,1
2023-09-10 06:20:00,18.518,22.35,19.9273,21.87,21.0125,56.5455,0,0,60,1
2023-09-10 06:25:00,18.56,22.35,20,21.8,20.975,56.3333,0,0,60,1
2023-09-10 06:30:00,18.6014,22.35,20.1,21.9,21.1545,55.6429,0,0,60,1
2023-09-10 06:35:00,18.6429,22.3545,20.0571,21.85,21.0571,55.5,0,0,60,1
2023-09-10 06:40:00,18.6843,22.35,20.18,21.8,21.1,55.4,0,0,60,1
2023-09-10 06:45:00,18.7257,22.3757,20.22,21.825,21.1909,55.5714,0,0,61,1
2023-09-10 06:50:00,18.7671,22.4014,20.2714,21.8375,21.26,56.0357,0,0,61,1
2023-09-10 06:55:00,18.8086,22.4271,20.25,21.8857,21.29,56.5,0,0,61,1
2023-09-10 07:00:00,18.85,22.4528,20.4,21.8714,21.4125,56.5,0,0,61,1
2023-09-10 07:05:00,18.8667,22.4785,20.38,21.8429,21.34,55.5,0,0,61,1
2023-09-10 07:10:00,18.9619,22.5042,20.5,21.9083,21.5071,55.5,0,0,61,1
2023-09-10 07:15:00,19.0571,22.5299,20.4333,21.9556,21.6143,56,0,0,61,1
2023-09-10 07:20:00,19.1667,22.5556,20.6,21.975,21.6375,56.0667,0,0,61,1
2023-09-10 07:25:00,19.2667,22.6111,20.84,22.05,21.7714,56.1333,0,0,61,1
2023-09-10 07:30:00,19.3667,22.6667,20.7625,22.0667,21.95,56.2,0,0,60,1
2023-09-10 07:35:00,19.4833,22.7053,21.12,22.04,21.9909,56.2667,0,0,60,1
2023-09-10 07:40:00,19.6,22.744,21.12,22.1091,22.0636,56.3333,0,0,61,1
2023-09-10 07:45:00,19.6667,22.7827,21.125,22.1111,22.1143,56.4,0,0,61,1
2023-09-10 07:50:00,19.7833,22.8213,21.01,22.11,22.2273,56.4667,0,0,61,1
2023-09-10 07:55:00,19.9,22.86,21.1833,22.2,22.2714,56.5333,0,0,60,1
2023-09-10 08:00:00,20,22.8858,21.45,22.3,22.3667,56.6,0,0,60,1
2023-09-10 08:05:00,20.1,22.9117,21.625,22.4,22.5818,56.6667,0,0,60,1
2023-09-10 08:10:00,20.1667,22.9375,21.725,22.3286,22.66,56.3333,0,0,60,1
2023-09-10 08:15:00,20.4,22.9633,21.7667,22.3727,22.8,56.5,0,0,60,1
2023-09-10 08:20:00,20.6,22.9892,21.9889,22.34,22.9417,55.5,0,0,60,1
2023-09-10 08:25:00,20.6667,23.015,22.2,22.475,23.1,56.5,0,0,60,1
2023-09-10 08:30:00,20.8333,23.0408,22.3,22.6,23.2889,55.3333,0,0,60,1
2023-09-10 08:35:00,21,23.0667,22.44,22.6125,23.4667,55.6667,0,0,60,1
2023-09-10 08:40:00,21.1667,23.1667,22.7,22.58,23.54,55.3333,0,0,60,1
2023-09-10 08:45:00,21.2667,23.1989,22.7,22.62,23.5875,55.5556,0,0,60,1
2023-09-10 08:50:00,21.3667,23.2311,22.8,22.68,23.6875,55.5,0,0,60,1
2023-09-10 08:55:00,21.4833,23.2633,22.82,22.86,23.8222,55.5,0,0,60,1
2023-09-10 09:00:00,21.6,23.2956,23.1,22.8667,23.95,55.5,0,0,60,1
2023-09-10 09:05:00,21.7,23.3278,23.2,22.8833,24.0667,55.5,0,0,60,1
2023-09-10 09:10:00,21.9,23.36,23.2667,23.0333,24.2143,55.5,0,0,60,1
2023-09-10 09:15:00,22.0667,23.455,23.4,23.0333,24.325,55.8333,0,0,60,1
2023-09-10 09:20:00,22.1667,23.55,23.5,23.1125,24.5,56.1667,0,0,60,1
2023-09-10 09:25:00,22.2833,23.6,23.5,23.1667,24.6,56.5,0,0,60,1
2023-09-10 09:30:00,22.4,23.6333,23.6667,23.1375,24.6125,57,0,0,60,1
2023-09-10 09:35:00,22.6,23.6667,23.78,23.1667,24.8333,56,0,0,60,1
2023-09-10 09:40:00,22.7,23.9,23.92,23.27,24.98,55.5714,0,0,60,1
2023-09-10 09:45:00,22.8667,23.9314,24.1667,24.26,25.15,55.5536,0,0,60,1
2023-09-10 09:50:00,22.85,23.9629,24.1,24.9417,24.6643,55.5357,0,0,60,1
2023-09-10 09:55:00,22.975,23.9943,24.3,25.175,24.98,55.5179,0,0,60,1
2023-09-10 10:00:00,23.1,24.0257,24.4,25.4,25.1857,55.5,0,0,60,1
2023-09-10 10:05:00,23.1667,24.0571,24.4571,25.5,25.4286,56.1667,0,0,60,1
2023-09-10 10:10:00,23.4,24.1086,24.6286,25.7,25.54,56.5,0,0,60,1
2023-09-10 10:15:00,23.6,24.16,24.7727,25.7167,25.6231,56.6,0,0,60,1
2023-09-10 10:20:00,23.65,24.183,25.0111,25.925,25.6667,56.4286,0,0,60,1
2023-09-10 10:25:00,23.7,24.2059,25.05,25.9,25.8857,56.5,0,0,60,1
2023-09-10 10:30:00,23.85,24.2289,25.16,25.85,25.85,56.125,0,0,60,1
2023-09-10 10:35:00,24,24.2519,25.4,25.9,25.85,55.8667,0,0,61,1
2023-09-10 10:40:00,24.2,24.2748,25.5333,26.15,26,56.4286,0,0,60,1
2023-09-10 10:45:00,24.2533,24.2978,25.5917,26.1833,25.89,56.4524,0,0,60,1
2023-09-10 10:50:00,24.3067,24.3207,25.65,26.09,25.84,56.4762,0,0,60,1
2023-09-10 10:55:00,24.36,24.3437,25.6538,26.0154,25.6455,56.5,0,0,60,1
2023-09-10 11:00:00,24.4567,24.3667,25.65,25.5167,24.95,56.5556,0,0,60,1
2023-09-10 11:05:00,24.5533,24.35,25.8333,24.8091,23.5909,56.25,0,0,60,1
2023-09-10 11:10:00,24.65,24.3458,26.02,24.1375,22.4636,55.5714,0,0,60,1
2023-09-10 11:15:00,24.775,24.3417,26.15,23.6,21.9,55.7857,0,0,60,1
2023-09-10 11:20:00,24.9,24.3375,26.16,23.5545,21.5,56,0,0,60,1
2023-09-10 11:25:00,24.89,24.3333,26.1455,23.3,21.18,55.5,0,0,60,1
2023-09-10 11:30:00,24.88,24.3057,26.16,23.1286,20.84,55.5,0,0,60,1
2023-09-10 11:35:00,24.87,24.2781,26.1,23.1222,20.85,57,0,0,60,1
2023-09-10 11:40:00,24.86,24.2505,26.15,23.0857,20.725,56.4545,0,0,60,1
2023-09-10 11:45:00,24.85,24.2229,26.15,22.8667,20.6125,55.5833,0,0,60,1
2023-09-10 11:50:00,24.84,24.1952,26.15,22.86,20.5,56,0,0,60,1
2023-09-10 11:55:00,24.83,24.1676,26.15,22.8,20.3429,56.5,0,0,60,1
2023-09-10 12:00:00,24.82,24.14,26.0667,22.95,20.6,55.5,0,0,60,1
2023-09-10 12:05:00,24.81,24.1089,26,22.74,20.35,56.5,0,0,60,1
2023-09-10 12:10:00,24.8,24.0778,25.7,22.58,20.45,56.5833,0,0,60,1
2023-09-10 12:15:00,24.8167,24.0467,25.8,22.8,20.55,56.6667,0,0,60,1
2023-09-10 12:20:00,24.8333,24.06,25.9,23.3333,21.1,55.6,0,0,60,1
2023-09-10 12:25:00,24.85,24.0583,25.9571,23.34,21.2,56.5,0,0,60,1
2023-09-10 12:30:00,24.8667,24.0567,26,23.6,21.4167,56.5,0,0,60,1
2023-09-10 12:35:00,24.8,24.055,25.88,23.3333,21.39,55.4,0,0,60,1
2023-09-10 12:40:00,24.82,24.0533,25.6889,23.425,21.37,56.4615,0,0,60,1
2023-09-10 12:45:00,24.84,24.0517,25.6667,23.3458,21.35,56.5,0,0,60,1
2023-09-10 12:50:00,24.86,24.05,25.7333,23.2667,21.05,55.5,0,0,60,1
2023-09-10 12:55:00,24.88,24.05,25.9143,23.1,20.8625,55.4286,0,0,60,1
2023-09-10 13:00:00,24.9,24.05,26,22.85,20.7333,56,0,0,60,1
2023-09-10 13:05:00,24.9833,24.05,26.2182,23.1429,20.96,56.5,0,0,60,1
2023-09-10 13:10:00,25.0667,24.05,26.28,23.0857,20.65,57.1429,0,0,61,1
2023-09-10 13:15:00,25.16,24.05,25.9545,22.8833,20.7,57.6667,0,100,61,1
2023-09-10 13:20:00,25.2257,24.0775,25.7333,22.7143,20.3667,57.6364,0,100,62,1
2023-09-10 13:25:00,25.2914,24.105,25.75,22.9,20.4,57.6061,0,100,62,1
2023-09-10 13:30:00,25.3571,24.1325,25.8667,22.65,20.55,57.5758,0,100,62,1
2023-09-10 13:35:00,25.35,24.16,25.85,22.7778,20.4714,57.5455,0,100,62,1
2023-09-10 13:40:00,25.455,24.1579,26.0333,22.95,20.36,57.5152,0,100,62,1
2023-09-10 13:45:00,25.56,24.1557,26.0111,22.875,20.6,57.4848,0,100,62,1
2023-09-10 13:50:00,25.65,24.1536,25.9889,22.98,20.625,57.4545,0,100,62,1
2023-09-10 13:55:00,25.5,24.1514,25.9667,22.825,20.64,57.4242,0,100,62,1
2023-09-10 14:00:00,25.525,24.1493,26,22.9333,20.72,57.3939,0,100,62,1
2023-09-10 14:05:00,25.55,24.1471,26,23.4,21.32,57.3636,0,100,62,1
2023-09-10 14:10:00,25.48,24.145,25.9,23.3333,21.4857,57.3333,0,100,61,1
2023-09-10 14:15:00,25.41,24.1429,25.8,23.55,21.42,56.9,0,100,60,1
2023-09-10 14:20:00,25.34,24.1452,25.8,23.5333,21.4286,56.5,0,100,61,1
2023-09-10 14:25:00,25.3667,24.1476,25.8,23.4667,21.48,56.5,0,100,60,1
2023-09-10 14:30:00,25.3636,24.15,25.8067,23.8,21.65,56.5,0,100,60,1
2023-09-10 14:35:00,25.3606,24.15,25.8133,23.5,21.55,56,0,100,60,1
2023-09-10 14:40:00,25.3576,24.15,25.82,23.6,21.55,56.6,0,100,60,1
2023-09-10 14:45:00,25.3545,24.155,25.8267,23.7,21.65,56.5,0,100,60,1
2023-09-10 14:50:00,25.3515,24.16,25.8333,23.55,21.5833,57.5,0,100,60,1
2023-09-10 14:55:00,25.3485,24.1455,25.85,23.7,21.75,56.5,0,100,60,1
2023-09-10 15:00:00,25.3455,24.1533,25.86,23.575,21.7,56.4545,0,100,60,1
2023-09-10 15:05:00,25.3424,24.15,25.8458,23.675,21.65,56.5455,0,100,60,1
2023-09-10 15:10:00,25.3394,24.15,25.8316,23.66,21.7286,56.5,0,100,60,1
2023-09-10 15:15:00,25.3364,24.15,25.8173,23.3333,21.3,56.4444,0,100,60,1
2023-09-10 15:20:00,25.3333,24.15,25.8031,23.0667,20.8,56.5,0,100,60,1
2023-09-10 15:25:00,25.2867,24.15,25.7889,22.9556,20.7455,56.5714,0,100,60,1
2023-09-10 15:30:00,25.24,24.15,25.82,22.8667,20.7,56.5,0,100,60,1
2023-09-10 15:35:00,25.1933,24.14,25.725,22.9,20.6625,56.4667,0,100,60,1
2023-09-10 15:40:00,25.1467,24.1417,25.8569,22.93,20.5667,56.5455,0,100,60,1
2023-09-10 15:45:00,25.1,24.1433,25.9889,22.96,20.7667,56.4545,0,0,60,1
2023-09-10 15:50:00,25.0333,24.145,26.1,23.05,20.675,56.3333,0,0,60,1
2023-09-10 15:55:00,24.9947,24.1467,26,22.95,20.6875,55.5,0,0,60,1
2023-09-10 16:00:00,24.956,24.1483,26,22.85,20.7,56.5,0,0,60,1
2023-09-10 16:05:00,24.9173,24.15,26,22.9333,20.7333,56.5,0,0,60,1
2023-09-10 16:10:00,24.8787,24.15,25.9667,23.375,21.24,56.2308,0,0,60,1
2023-09-10 16:15:00,24.84,24.1533,25.8,23.4875,21.65,56.3333,0,0,60,1
2023-09-10 16:20:00,24.76,24.15,25.78,23.6,21.6,56.5,0,0,60,1
2023-09-10 16:25:00,24.68,24.15,25.8,23.54,21.6,56.1667,0,0,60,1
2023-09-10 16:30:00,24.6,24.1455,25.6429,23.4,21.5667,55.5,0,0,60,1
2023-09-10 16:35:00,24.5,24.15,25.5548,23.3,21.5333,56.5556,0,0,60,1
2023-09-10 16:40:00,24.3,24.13,25.4667,23.45,21.5,56.5,0,0,60,1
2023-09-10 16:45:00,24.22,24.11,25.2,23.1429,21.375,55.9,0,0,60,1
2023-09-10 16:50:00,24.14,24.09,25.15,23.1714,21.375,55.6,0,0,60,1
2023-09-10 16:55:00,24,24.07,25.1333,23.2,21.45,56.5,0,0,60,1
2023-09-10 17:00:00,23.9607,24.05,25.1056,23.1667,21.375,56.1667,0,0,60,1
2023-09-10 17:05:00,23.9214,24.05,25.0778,23.1,21.1429,56.1111,0,0,60,1
2023-09-10 17:10:00,23.8821,24.0444,25.05,22.42,20.55,56.4545,0,0,60,1
2023-09-10 17:15:00,23.8429,24.0201,25,22.525,20.4,56.5,0,0,61,1
2023-09-10 17:20:00,23.773,23.9958,24.925,22.45,20.45,56.5,0,0,60,1
2023-09-10 17:25:00,23.7032,23.9715,24.8236,22.1333,20.1,56.6,0,0,60,1
2023-09-10 17:30:00,23.6333,23.9472,24.7222,22.07,20.1,56.4667,0,0,60,1
2023-09-10 17:35:00,23.6,23.9229,24.65,22.2,20.05,56.5,0,0,60,1
2023-09-10 17:40:00,23.5667,23.8986,24.6,22,19.8,56.5,0,0,60,1
2023-09-10 17:45:00,23.5333,23.8743,24.475,21.8333,19.85,56.5,0,0,60,1
2023-09-10 17:50:00,23.4333,23.85,24.3857,22.0167,19.825,56.5,0,0,60,1
2023-09-10 17:55:00,23.3333,23.8,24.2873,22.2,20.2,55.8333,0,0,60,1
2023-09-10 18:00:00,23.1917,23.7686,24.1889,21.7,19.72,55.8333,0,0,60,1
2023-09-10 18:05:00,23.05,23.7371,23.98,21.5333,19.6,56.6667,0,0,60,1
2023-09-10 18:10:00,22.925,23.7057,23.8333,21.65,19.62,56,0,0,60,1
2023-09-10 18:15:00,22.8,23.6743,23.7286,21.3714,19.475,55.4,0,0,60,1
2023-09-10 18:20:00,22.55,23.6429,23.5333,21.2125,19.5,55.7778,0,0,60,1
2023-09-10 18:25:00,22.3,23.65,23.5,21.1429,19.14,55.8,0,0,60,1
2023-09-10 18:30:00,22.2167,23.63,23.2667,21,19.075,55.5714,0,0,60,1
2023-09-10 18:35:00,22.1333,23.61,23.15,20.84,18.92,56.5,0,0,60,1
2023-09-10 18:40:00,22,23.59,23.2,20.9,18.9,56.5,0,0,60,1
2023-09-10 18:45:00,21.8,23.57,22.8714,20.55,18.75,56.1667,0,0,60,1
2023-09-10 18:50:00,21.55,23.55,22.6571,20.5,18.7333,55.8333,0,0,60,1
2023-09-10 18:55:00,21.4417,23.5333,22.7,20.45,18.62,55.5,0,0,60,1
2023-09-10 19:00:00,21.3333,23.4952,22.6,20.92,19,55.45,0,0,60,1
2023-09-10 19:05:00,21.1917,23.4571,22.42,20.96,19.45,55.4,0,0,60,1
2023-09-10 19:10:00,21.05,23.419,22.2333,20.9286,19.3333,55.6667,0,0,60,1
2023-09-10 19:15:00,20.925,23.381,22.1333,20.8778,19.2167,55.5,0,0,60,1
2023-09-10 19:20:00,20.8,23.3429,22.2,20.8222,19.2818,56.3636,0,0,60,1
2023-09-10 19:25:00,20.7333,23.3107,22.2,20.475,18.89,56,0,0,60,1
2023-09-10 19:30:00,20.6667,23.2786,21.9091,20.24,18.64,56.2857,0,0,60,1
2023-09-10 19:35:00,20.6,23.2464,21.9667,20.1909,18.56,56.5714,0,0,60,1
2023-09-10 19:40:00,20.5333,23.2143,21.775,20.2571,18.625,56,0,0,60,1
2023-09-10 19:45:00,20.485,23.1821,21.86,20.15,18.575,55.7,0,0,60,1
2023-09-10 19:50:00,20.4367,23.15,21.725,20.15,18.575,56.5,0,0,60,1
2023-09-10 19:55:00,20.3883,23.15,21.75,20.15,18.6444,55.5,0,0,60,1
2023-09-10 20:00:00,20.34,23.1917,21.7333,20.1875,18.6167,55.5,0,0,60,1
2023-09-10 20:05:00,20.2711,23.2333,21.7333,20.2,18.5875,56,0,0,60,1
2023-09-10 20:10:00,20.2022,23.275,21.7,20.15,18.75,56.5,0,0,60,1
2023-09-10 20:15:00,20.1333,23.3167,21.5667,20.2846,18.8214,56.5,0,0,60,1
2023-09-10 20:20:00,20.0333,23.3583,21.54,20.425,18.85,56.5,0,0,60,1
2023-09-10 20:25:00,20.002,23.4,21.525,20.3667,19.0333,56.5,0,0,60,1
2023-09-10 20:30:00,19.9707,23.385,21.4286,20.3714,19.2286,56.5,0,0,60,1
2023-09-10 20:35:00,19.9394,23.37,21.18,20.6625,19.5667,56.5,0,0,60,1
2023-09-10 20:40:00,19.9081,23.355,21.42,20.7778,19.62,56.5,0,0,60,1
2023-09-10 20:45:00,19.8768,23.34,21.38,20.8,19.7667,56.5,0,0,60,1
2023-09-10 20:50:00,19.8455,23.3129,21.2,20.9286,20.09,56.5833,0,0,60,1
2023-09-10 20:55:00,19.8165,23.2857,21.1833,21.1111,20.1,56.6667,0,0,60,1
2023-09-10 21:00:00,19.7876,23.2586,21.0286,21.2714,20.6,58,0,0,62,1
2023-09-10 21:05:00,19.7586,23.2314,21.125,21.4,20.64,57.75,0,0,62,1
2023-09-10 21:10:00,19.7297,23.2043,21.1,21.5,20.8667,57.5,0,0,62,1
2023-09-10 21:15:00,19.7007,23.1771,21.14,21.6286,21.25,57.3333,0,0,62,1
2023-09-10 21:20:00,19.6718,23.15,21.14,21.7,21.3111,57.1667,0,0,62,1
2023-09-10 21:25:00,19.6429,23.15,21.14,21.9,21.6125,57,0,0,62,1
2023-09-10 21:30:00,19.5881,23.15,21.12,21.96,21.6538,57.5455,0,0,62,1
2023-09-10 21:35:00,19.5333,23.15,21.1,22.0143,21.76,57.5303,0,0,62,1
2023-09-10 21:40:00,19.5048,23.15,21.12,22.0111,21.9667,57.5152,0,0,62,1
2023-09-10 21:45:00,19.4762,23.15,21.0667,21.9833,21.9,57.5,0,0,62,1
2023-09-10 21:50:00,19.4476,23.15,21.1,21.9571,21.875,57.5,0,0,62,1
2023-09-10 21:55:00,19.419,23.15,20.9333,22.0286,21.9,57.05,0,0,62,1
2023-09-10 22:00:00,19.3905,23.1,20.8714,21.9583,21.9,56.6,0,0,61,1
2023-09-10 22:05:00,19.3619,23.0917,20.8286,21.9375,21.85,56.4,0,0,60,1
2023-09-10 22:10:00,19.3333,23.0833,20.9333,22,21.9091,56.5,0,0,60,1
2023-09-10 22:15:00,19.35,23.075,20.88,22.0857,21.9,56.5,0,0,60,1
2023-09-10 22:20:00,19.3273,23.0667,20.84,22.1364,21.8333,55.6364,0,0,61,1
2023-09-10 22:25:00,19.3045,23.0583,20.875,22.1545,21.8667,55.6667,0,0,60,1
2023-09-10 22:30:00,19.2818,23.05,20.875,22.1333,21.9,55.5833,0,0,61,1
2023-09-10 22:35:00,19.2591,23.05,20.875,22.0643,21.7111,55.5,0,0,60,1
2023-09-10 22:40:00,19.2364,23.0471,20.7667,22.1364,21.7,55.5,0,0,60,1
2023-09-10 22:45:00,19.2136,23.05,20.875,22.0889,21.6571,56,0,0,60,1
2023-09-11 01:05:00,18.5756,22.8444,20.15,22.1,21.2,56,0,0,60,1
2023-09-11 01:10:00,18.5578,22.85,20.1,22.1333,21.1857,56.7273,0,0,61,1
2023-09-11 01:15:00,18.54,22.8333,20.1,22.04,21.1857,55.4,0,0,61,1
2023-09-11 01:20:00,18.55,22.8167,19.9286,22,21.075,56.1538,0,0,60,1
2023-09-11 01:25:00,18.5267,22.8,19.8909,21.9857,21.1143,56.5,0,0,60,1
2023-09-11 01:30:00,18.5033,22.7833,19.8444,21.8833,20.9333,56,0,0,60,1
2023-09-11 01:35:00,18.48,22.7667,19.9333,21.9444,21.0667,56,0,0,60,1
2023-09-11 01:40:00,18.4567,22.75,20.0429,21.9429,21.0667,56.5,0,0,60,1
2023-09-11 01:45:00,18.4333,22.7333,20.0167,22.0571,21.1143,57,0,0,61,1
2023-09-11 01:50:00,18.41,22.7167,20.0167,21.96,21.025,55.75,0,0,61,1
2023-09-11 01:55:00,18.3867,22.7,20.0167,21.85,20.9429,56.1667,0,0,61,1
2023-09-11 02:00:00,18.3633,22.6833,19.96,21.92,20.88,56.5,0,0,61,1
2023-09-11 02:05:00,18.34,22.6667,19.8875,21.95,20.95,56,0,0,60,1
2023-09-11 02:10:00,18.35,22.65,20.0167,21.8667,20.9,55.5,0,0,60,1
2023-09-11 02:15:00,18.3385,22.6455,20,21.98,21,56,0,0,60,1
2023-09-11 02:20:00,18.3269,22.65,19.76,21.825,20.88,56.2857,0,0,60,1
2023-09-11 02:25:00,18.3154,22.65,19.6643,21.8571,20.9333,56.3,0,0,60,1
2023-09-11 02:30:00,18.3038,22.65,19.8714,21.8143,20.7833,55.6667,0,0,60,1
2023-09-11 02:35:00,18.2923,22.65,19.9833,21.9571,20.8333,55.6111,0,0,60,1
2023-09-11 02:40:00,18.2808,22.6333,19.76,21.8875,20.9,55.5556,0,0,60,1
2023-09-11 02:45:00,18.2692,22.6167,19.8857,21.8,20.775,55.5,0,0,60,1
2023-09-11 02:50:00,18.2577,22.6,19.84,21.8625,20.8333,56.5,0,0,60,1
2023-09-11 02:55:00,18.2462,22.5833,19.8,21.8375,20.8333,56.6667,0,0,60,1
2023-09-11 03:00:00,18.2346,22.5667,19.85,21.8,20.7714,56.1429,0,0,60,1
2023-09-11 03:05:00,18.2231,22.55,19.85,21.9667,20.8875,55.5,0,0,60,1
2023-09-11 03:10:00,18.2115,22.5444,19.725,21.8,20.7167,56.5,0,0,61,1
2023-09-11 06:35:00,18.06,22.3583,19.6833,22,20.8,55.5,0,0,60,1
2023-09-11 06:40:00,18.05,22.35,19.66,21.9,20.8333,56.2727,0,0,60,1
2023-09-11 08:35:00,18.36,22.4833,19.85,21.85,21,56,0,0,60,1
2023-09-11 08:40:00,18.35,22.5,20.0167,21.89,21.16,56.5,0,0,60,1
2023-09-11 08:45:00,18.4167,22.5167,19.9556,21.85,21.1167,56.5714,0,0,61,1
2023-09-11 08:50:00,18.4833,22.5333,19.9625,21.9556,21.1889,56.3333,0,0,61,1
2023-09-11 08:55:00,18.55,22.55,19.9857,21.9143,21.2,56.5,0,0,60,1
2023-09-11 09:00:00,18.56,22.5667,20.12,21.85,21.3,56.75,0,0,60,1
2023-09-11 09:05:00,18.618,22.5833,20.0833,21.9143,21.3167,57,0,0,60,1
2023-09-11 09:10:00,18.676,22.6,20.2667,21.85,21.38,56.5,0,0,60,1
2023-09-11 09:15:00,18.734,22.65,20.1636,22.1667,21.5,56,0,0,61,1
2023-09-11 09:20:00,18.792,22.6524,20.38,21.9,21.4,55.5,0,0,60,1
2023-09-11 09:25:00,18.85,22.6548,20.4,22.1,21.675,55.5,0,0,60,1
2023-09-11 09:30:00,18.85,22.6571,20.42,22.2,21.45,55.5,0,0,60,1
2023-09-11 09:35:00,18.85,22.6595,20.3333,22.05,21.55,56.5,0,0,60,1
2023-09-11 09:40:00,18.85,22.6619,20.4,22.0813,21.6,56.5,0,0,60,1
2023-09-11 09:45:00,18.85,22.6643,20.4,22.1125,21.575,56.0769,0,0,60,1
2023-09-11 09:50:00,18.85,22.6667,20.375,22.1143,21.575,55.6,0,0,61,1
2023-09-11 09:55:00,18.9167,22.7619,20.3667,22.06,21.6,56.6667,0,0,61,1
2023-09-11 10:00:00,18.9833,22.8571,20.2692,22.05,21.65,56.4545,0,0,60,1
2023-09-11 10:05:00,19.05,22.84,20.5,22.0714,21.6,56.4773,0,0,60,1
2023-09-11 10:10:00,19.0667,22.8411,20.75,22.1875,21.6667,56.5,0,0,60,1
2023-09-11 10:15:00,19.1667,22.8422,20.75,22.3,21.9,56.6,0,0,60,1
2023-09-11 10:20:00,19.2444,22.8433,20.75,22.2,21.85,55.8462,0,0,60,1
2023-09-11 10:25:00,19.3222,22.8444,20.9,22.2,21.9571,55.5,0,0,60,1
2023-09-11 10:30:00,19.4,22.8456,21,22.2167,22.0667,56.1667,0,0,61,1
2023-09-11 10:35:00,19.525,22.8467,21,22.4,22.1333,56.3333,0,0,61,1
2023-09-11 10:40:00,19.65,22.8478,21.0333,22.3833,22.2,56.5,0,0,60,1
2023-09-11 10:45:00,19.7583,22.8489,21.175,22.3667,22.5,56.5714,0,0,60,1
2023-09-11 10:50:00,19.8667,22.85,21.2667,22.35,22.5667,56.5,0,0,60,1
2023-09-11 10:55:00,19.9056,22.86,21.425,22.5,22.6333,56.3333,0,0,60,1
2023-09-11 12:05:00,20.3625,23.0571,21.7,22.65,22.8857,56.5,0,0,61,1
2023-09-11 12:10:00,20.3687,23.1667,21.7,22.9,22.9,57.5556,0,0,61,1
2023-09-11 12:15:00,20.375,23.4,21.7333,22.9,22.98,58.1111,0,0,62,1
2023-09-11 12:20:00,20.3813,23.6,21.85,22.875,22.85,58.6667,0,0,62,1
2023-09-11 12:25:00,20.3875,23.5938,21.85,22.85,22.95,59.6667,0,0,62,1
2023-09-11 12:30:00,20.3937,23.5877,21.82,22.9,22.8333,59.5,0,0,62,1
2023-09-11 12:35:00,20.4,23.5815,21.8222,22.95,22.9143,59.5,0,0,62,1
2023-09-11 12:40:00,20.4833,23.5753,22.2,22.9,23.15,59.5,0,0,62,1
2023-09-11 12:45:00,20.5667,23.5691,21.9714,22.85,23.1143,59.4405,0,0,62,1
2023-09-11 12:50:00,20.65,23.563,21.9444,22.85,23.1,59.381,0,0,62,1
2023-09-11 12:55:00,20.65,23.5568,22.0143,22.85,23.1167,59.3214,0,0,62,1
2023-09-11 13:00:00,20.65,23.5506,21.9667,22.9,23.1333,59.2619,0,0,62,1
2023-09-11 13:05:00,20.65,23.5444,22.075,22.975,23.15,59.2024,0,0,62,1
2023-09-11 13:10:00,20.6667,23.5452,21.9667,22.9167,23.18,59.1429,0,0,61,1
2023-09-11 13:15:00,20.7833,23.546,22.225,23.1,23.3667,58.4706,0,0,61,1
2023-09-11 13:20:00,20.9,23.5468,22.5333,23.075,23.4583,56.6667,0,0,61,1
2023-09-11 13:25:00,21.1,23.5476,22.54,23.05,23.55,57.0833,0,0,61,1
2023-09-11 13:30:00,21.1667,23.5484,22.7667,22.8333,23.55,57.5,0,0,61,1
2023-09-11 13:35:00,21.2,23.5492,22.7,23.1455,23.65,57.5,0,0,61,1
2023-09-11 13:40:00,21.2333,23.55,22.7,23.5667,23.34,57.5,0,0,61,1
2023-09-11 13:45:00,21.2667,23.55,22.7,23.6,23.445,57.5,0,0,61,1
2023-09-11 13:50:00,21.3,23.5545,22.7,23.5857,23.55,57.5455,0,0,61,1
2023-09-11 13:55:00,21.3333,23.5444,22.7,23.6333,23.7333,57.4,0,0,61,1
2023-09-11 14:00:00,21.3667,23.55,22.7,23.6182,23.625,56.5,0,0,61,1
2023-09-11 14:05:00,21.3896,23.5556,22.7,23.7857,23.66,56.5,0,0,60,1
2023-09-11 14:10:00,21.4125,23.55,22.6,23.675,23.6167,56.4444,0,0,60,1
2023-09-11 14:15:00,21.4354,23.55,22.7,23.7667,23.6333,56.6667,0,0,61,1
2023-09-11 14:20:00,21.4583,23.5622,22.7333,23.82,23.6667,56.5833,0,0,61,1
2023-09-11 14:25:00,21.4812,23.5744,22.7,23.78,23.7667,56.5,0,0,61,1
2023-09-11 14:30:00,21.5042,23.5867,22.7,23.7143,23.6,56.5,0,0,61,1
2023-09-11 14:35:00,21.5271,23.5989,22.6833,23.7143,23.65,57.5,0,0,61,1
2023-09-11 14:40:00,21.55,23.6111,22.95,23.8667,23.6667,57.5,0,0,61,1
2023-09-11 14:45:00,21.65,23.6233,23.1,23.9167,23.65,56.5,0,0,60,1
2023-09-11 14:50:00,21.72,23.6356,23.2,24.0833,23.8778,56,0,0,60,1
2023-09-11 14:55:00,21.79,23.6478,23.2,24.0818,23.9889,55.75,0,0,60,1
2023-09-11 15:00:00,21.86,23.66,23.2,24.1889,24.1,55.5,0,0,60,1
2023-09-11 15:05:00,21.94,23.6588,23.3,24.1364,24,56.5,0,0,60,1
2023-09-11 15:10:00,22.02,23.6575,23.3,24,23.72,56.5,0,0,60,1
2023-09-11 15:15:00,22.1,23.6562,23.3143,23.85,23.3556,56.5,0,0,60,1
2023-09-11 15:20:00,22.1667,23.655,23.5,23.225,22.3,55.5,0,0,60,1
2023-09-11 15:25:00,22.187,23.6537,23.5,22.8,21.7286,55.5,0,0,61,1
2023-09-11 15:30:00,22.2074,23.6525,23.5,22.6,21.41,56.5,0,0,61,1
2023-09-11 15:35:00,22.2278,23.6512,23.5,22.5545,21.2917,56.5,0,0,60,1
2023-09-11 15:40:00,22.2481,23.65,23.5,22.6625,21.6333,56.5185,0,0,60,1
2023-09-11 15:45:00,22.2685,23.6491,23.5,22.725,21.75,56.537,0,0,60,1
2023-09-11 15:50:00,22.2889,23.6482,23.5,22.6182,21.34,56.5556,0,0,60,1
2023-09-11 15:55:00,22.3093,23.6473,23.5,22.5909,21.55,55.6154,0,0,60,1
2023-09-11 16:00:00,22.3296,23.6464,23.5,22.55,21.22,56.1429,0,0,60,1
2023-09-11 16:05:00,22.35,23.6455,23.6,22.475,21.1133,56.5,0,0,60,1
2023-09-11 16:10:00,22.35,23.6446,23.6,22.46,21.0875,56.5,0,0,60,1
2023-09-11 16:15:00,22.3525,23.6438,23.5,22.425,20.9,55.4,0,0,60,1
2023-09-11 16:20:00,22.355,23.6429,23.5,22.35,20.88,56,0,0,60,1
2023-09-11 16:25:00,22.3575,23.6326,23.6,22.3857,20.8615,56.5714,0,0,61,1
2023-09-11 16:30:00,22.36,23.6223,23.5,22.35,20.975,55.5385,0,0,60,1
2023-09-11 16:35:00,22.3556,23.612,23.5667,22.3667,21.075,56.1818,0,0,60,1
2023-09-11 16:40:00,22.3511,23.6017,23.54,22.5143,20.9286,56.5,0,0,60,1
2023-09-11 16:45:00,22.3467,23.5914,23.55,22.4444,20.9545,56.4,0,0,60,1
2023-09-11 16:50:00,22.3422,23.5811,23.6,22.3917,20.8444,56.45,0,0,61,1
2023-09-11 16:55:00,22.3378,23.5709,23.5333,22.3667,20.925,56.5,0,0,60,1
2023-09-11 17:00:00,22.3333,23.5606,23.5,22.15,20.6714,56.6,0,0,60,1
2023-09-11 17:05:00,22.2833,23.5503,23.3944,21.7889,20.25,55.6364,0,0,60,1
2023-09-11 17:10:00,22.2333,23.54,23.2889,21.6,20.0636,55.8571,0,0,60,1
2023-09-11 17:15:00,22.1833,23.48,23.3,21.6333,19.92,55.5,0,0,60,1
2023-09-11 17:20:00,22.1333,23.42,23.3,21.42,19.75,55.5,0,0,60,1
2023-09-11 17:25:00,22.15,23.36,23.15,21.225,19.5333,56.1667,0,0,60,1
2023-09-11 17:30:00,22,23.3,23.16,21.2333,19.55,56.5,0,0,60,1
2023-09-11 17:35:00,21.9583,23.35,23.1667,21.3,19.35,56.5,0,0,61,1
2023-09-11 17:40:00,21.9167,23.35,23.2,21.1556,19.42,56.5,0,0,60,1
2023-09-11 17:45:00,21.875,23.3319,23.1,21.2,19.5,55.5,0,0,60,1
2023-09-11 17:50:00,21.8333,23.3139,23.1,21.2071,19.6167,56.5,0,0,60,1
2023-09-11 17:55:00,21.7556,23.2958,23.1,21.1364,19.5,55.4444,0,0,60,1
2023-09-11 18:00:00,21.6778,23.2778,23.1,21.2125,19.6,56.3333,0,0,60,1
2023-09-11 18:05:00,21.6,23.2597,22.7667,21.48,19.95,55.5,0,0,60,1
2023-09-11 18:10:00,21.62,23.2417,22.85,21.71,20.3833,56,0,0,61,1
2023-09-11 18:15:00,21.55,23.2236,22.6571,21.6857,20.4667,56.5,0,0,61,1
2023-09-11 18:20:00,21.425,23.2056,22.7,21.6545,20.35,56,0,0,60,1
2023-09-11 18:25:00,21.3,23.1875,22.4667,21.6143,20.45,56,0,0,60,1
2023-09-11 18:30:00,21.1,23.1694,22.175,21.6,20.4,56.1667,0,0,60,1
2023-09-11 18:35:00,20.8,23.1514,22.2,21.4333,20.35,56.3636,0,0,60,1
2023-09-11 18:40:00,20.675,23.1333,21.9,21.2111,20.0875,56.5,0,0,60,1
2023-09-11 18:45:00,20.55,23.15,21.675,20.9667,19.92,56.4545,0,0,61,1
2023-09-11 18:50:00,20.3,23.0917,21.575,20.8167,19.72,56.5,0,0,61,1
2023-09-11 18:55:00,20.05,23.0333,21.2667,20.5417,19.44,56.5,0,0,60,1
2023-09-11 19:00:00,19.8,23.0167,21.0125,20.48,19.6,56.6,0,0,60,1
2023-09-11 19:05:00,19.6333,23,20.975,20.325,19.15,56.4286,0,0,61,1
2023-09-11 19:10:00,19.5,22.9833,20.8,20.19,19.2273,56.5,0,0,61,1
2023-09-11 19:15:00,19.3,22.9667,20.8,20.375,19.46,56.5556,0,0,61,1
2023-09-11 19:20:00,19.2,22.95,20.5,20.34,19.4222,56.4444,0,0,61,1
2023-09-11 19:25:00,19.1,22.9333,20.5,20.25,19.45,56.5,0,0,60,1
2023-09-11 19:30:00,19.04,22.9167,20.38,20.44,19.6,56.5,0,0,61,1
2023-09-11 19:35:00,18.9907,22.9,20.2667,20.5167,19.8333,56.5,0,0,60,1
2023-09-11 19:40:00,18.9414,22.8833,20.4,20.7125,20.1333,56.5,0,0,60,1
2023-09-11 19:45:00,18.8921,22.8667,20.42,20.8833,20.275,55.5,0,0,61,1
2023-09-11 19:50:00,18.8429,22.85,20.42,20.98,20.35,56.5,0,0,61,1
2023-09-11 19:55:00,18.8071,22.8444,20.42,21.0077,20.6455,56.5,0,0,61,1
2023-09-11 20:00:00,18.7714,22.85,20.1,21.0857,20.7571,56.5,0,0,61,1
2023-09-11 20:05:00,18.7357,22.8583,20.3167,21.1125,20.9,56.5,0,0,61,1
2023-09-11 20:10:00,18.7,22.8667,20.0833,21.1625,21.0571,56.6667,0,0,61,1
2023-09-11 20:15:00,18.66,22.875,19.9727,21.1,21.0667,56.5,0,0,61,1
2023-09-11 20:20:00,18.62,22.8833,20.04,21.1286,21.06,56.4444,0,0,60,1
2023-09-11 20:25:00,18.58,22.8917,20.08,21.1875,21.1333,57.5,0,0,61,1
2023-09-11 20:30:00,18.54,22.9,19.97,21.1444,21.0875,57.875,0,0,62,1
2023-09-11 20:35:00,18.48,22.85,19.9889,21.2,21,58.25,0,0,62,1
2023-09-11 20:40:00,18.42,22.85,19.82,21.3,21.0286,58.625,0,0,62,1
2023-09-11 20:45:00,18.36,22.85,19.96,21.37,21.0083,59,0,0,62,1
2023-09-11 20:50:00,18.3,22.85,19.7143,21.37,20.9571,58.3333,0,0,62,1
2023-09-11 20:55:00,18.25,22.85,19.8286,21.4875,20.8556,58.0556,0,0,62,1
2023-09-11 21:00:00,18.2,22.85,19.8167,21.558,20.75,57.7778,0,0,62,1
2023-09-11 21:05:00,18.18,22.85,19.8333,21.6286,20.8818,57.5,0,0,62,1
2023-09-11 21:10:00,18.16,22.85,19.6875,21.54,20.7571,57.5,0,0,62,1
2023-09-11 21:15:00,18.14,22.8333,19.5769,21.5833,20.6923,57.3333,0,0,62,1
2023-09-11 21:20:00,18.12,22.8042,19.725,21.5,20.7125,57.1667,0,0,62,1
2023-09-11 21:25:00,18.1,22.775,19.5818,21.5167,20.7333,57,0,0,61,1
2023-09-11 21:30:00,18.08,22.7458,19.5111,21.6571,20.7111,56.4286,0,0,61,1
2023-09-11 21:35:00,18.06,22.7167,19.6444,21.55,20.6583,56.5455,0,0,60,1
2023-09-11 21:40:00,18.04,22.6875,19.5462,21.55,20.6714,56.4,0,0,60,1
2023-09-11 21:45:00,18.02,22.6583,19.62,21.5833,20.6875,56.5556,0,0,61,1
2023-09-11 21:50:00,18,22.6292,19.5769,21.6429,20.6375,56.5,0,0,61,1
2023-09-11 21:55:00,18.0571,22.6,19.5286,21.6,20.6364,56.5,0,0,61,1
2023-09-11 22:00:00,18.05,22.65,19.5571,21.65,20.725,57.5,0,0,60,1
2023-09-11 22:05:00,18.05,22.65,19.4615,21.5833,20.5889,56,0,0,61,1
2023-09-12 00:20:00,18.0429,22.35,19.6833,21.6125,20.6231,56.5,0,0,60,1
2023-09-12 00:25:00,18.05,22.35,19.6667,21.6636,20.6308,56.4444,0,0,61,1
2023-09-12 00:30:00,18.05,22.35,19.6833,21.6455,20.6714,56.4722,0,0,61,1
2023-09-12 00:35:00,18.05,22.3333,19.5625,21.6375,20.6375,56.5,0,0,60,1
2023-09-12 00:40:00,18.05,22.3533,19.6,21.63,20.6417,56.5,0,0,60,1
2023-09-12 00:45:00,18.05,22.35,19.65,21.6462,20.6833,56.2857,0,0,60,1
2023-09-12 00:50:00,18.05,22.3455,19.7167,21.6429,20.6,56.4444,0,0,60,1
2023-09-12 00:55:00,18.05,22.35,19.6833,21.6769,20.73,56.6667,0,0,60,1
2023-09-12 06:15:00,18.5571,22.35,19.9857,21.9,21.0333,56.5,0,0,60,1
2023-09-12 06:20:00,18.55,22.4,20.1,21.87,21.07,56.3571,0,0,61,1
2023-09-12 06:25:00,18.55,22.3944,20.175,21.8333,21.0846,57,0,0,61,1
2023-09-12 07:45:00,18.85,22.35,20.36,21.8857,21.375,56.5,0,0,61,1
2023-09-12 07:50:00,18.9222,22.35,20.3429,22,21.5,56.5,0,0,61,1
2023-09-12 07:55:00,18.9944,22.3545,20.5,21.9222,21.5833,56.5455,0,0,61,1
2023-09-12 08:00:00,19.0667,22.3781,20.5,21.98,21.4667,56.5,0,0,61,1
2023-09-12 08:05:00,19.1133,22.4017,20.4091,22.11,21.6364,55.5,0,0,61,1
2023-09-12 08:10:00,19.16,22.4253,20.6,22,21.5889,56.6,0,0,61,1
2023-09-12 08:15:00,19.1926,22.4488,20.75,22.1,21.6714,56.5,0,0,61,1
2023-09-12 08:20:00,19.2252,22.4724,20.75,22.1,21.67,56.4286,0,0,61,1
2023-09-12 08:25:00,19.2578,22.496,20.75,22.1167,21.7125,56.5,0,0,61,1
2023-09-12 08:30:00,19.2904,22.5195,20.7667,22.14,21.8,56.5,0,0,60,1
2023-09-12 08:35:00,19.323,22.5431,20.84,22.14,21.8167,56.6667,0,0,60,1
2023-09-12 08:40:00,19.3556,22.5667,20.84,22.15,21.975,55.4615,0,0,61,1
2023-09-12 08:45:00,19.4259,22.55,20.8167,22.225,21.8889,56.4,0,0,61,1
2023-09-12 08:50:00,19.4963,22.5833,21.08,22.2286,22.075,55.5,0,0,61,1
2023-09-12 08:55:00,19.5667,22.6167,21.12,22.2267,22.1143,56.5,0,0,61,1
2023-09-12 09:00:00,19.7,22.65,20.9818,22.5,22.2667,55.5,0,0,61,1
2023-09-12 09:05:00,19.9,22.6667,21.2333,22.4,22.3286,55.5,0,0,60,1
2023-09-12 09:10:00,19.9311,22.687,21.32,22.4,22.3875,56.5556,0,0,61,1
2023-09-12 09:15:00,19.9622,22.7074,21.4667,22.4,22.4857,55.8333,0,0,60,1
2023-09-12 09:20:00,19.9933,22.7278,21.4667,22.45,22.5667,55.5556,0,0,60,1
2023-09-12 09:25:00,20.0244,22.7481,21.4333,22.34,22.5333,55.5,0,0,60,1
2023-09-12 09:30:00,20.0556,22.7685,21.625,22.375,22.6125,55.5,0,0,60,1
2023-09-12 09:35:00,20.15,22.7889,21.7,22.44,22.62,55.5,0,0,60,1
2023-09-12 09:40:00,20.16,22.8093,21.7,22.7667,22.7333,55.5,0,0,60,1
2023-09-12 09:45:00,20.198,22.8296,21.7,22.5,22.6,56.6,0,0,61,1
2023-09-12 09:50:00,20.236,22.85,21.7,22.525,22.6833,55.7222,0,0,60,1
2023-09-12 09:55:00,20.274,22.85,21.7,22.6333,22.6857,55.5333,0,0,60,1
2023-09-12 10:00:00,20.312,22.85,21.7,22.58,22.65,55.5,0,0,60,1
2023-09-12 10:05:00,20.35,22.85,21.7333,22.6,22.7,55.5,0,0,60,1
2023-09-12 10:10:00,20.3538,22.9,21.725,22.6571,22.66,55.5,0,0,60,1
2023-09-12 10:15:00,20.4359,22.925,21.775,22.6778,22.85,56.1,0,0,60,1
2023-09-12 10:20:00,20.5179,22.95,21.95,22.63,22.9375,56.5,0,0,60,1
2023-09-12 10:25:00,20.6,22.975,21.96,22.6444,22.98,56.1667,0,0,60,1
2023-09-12 10:30:00,20.6571,23,21.9,22.74,23.1222,56.6,0,0,60,1
2023-09-12 10:35:00,20.64,23.025,21.9,22.76,23.04,57,0,0,60,1
2023-09-12 10:40:00,20.6556,23.05,21.9,22.7875,23.02,56.3333,0,0,60,1
2023-09-12 10:45:00,20.65,23.075,21.95,22.675,23,56.3333,0,0,60,1
2023-09-12 10:50:00,20.6933,23.1,22.2,22.78,23.08,56.3333,0,0,60,1
2023-09-12 10:55:00,20.7367,23.05,22.2,22.95,23.2111,56.4545,0,0,60,1
2023-09-12 11:00:00,20.78,23.1083,22.2,22.8,23.125,56.5,0,0,61,1
2023-09-12 11:05:00,20.8233,23.1667,22.225,22.8125,23.125,56.5,0,0,61,1
2023-09-12 11:10:00,20.8667,23.2133,22.3,22.8143,23.27,57.5,0,0,61,1
2023-09-12 11:15:00,21.1,23.26,22.4143,22.89,23.5333,57.4583,0,0,62,1
2023-09-12 11:20:00,21.05,23.3067,22.6,22.8875,23.5667,57.4167,0,0,62,1
2023-09-12 11:25:00,21.16,23.3533,22.7,22.8818,23.575,57.375,0,0,62,1
2023-09-12 11:30:00,21.15,23.4,22.7,22.875,23.52,57.3333,0,0,61,1
2023-09-12 11:35:00,21.14,23.395,22.7,23.04,23.6571,57.2917,0,0,61,1
2023-09-12 11:40:00,21.13,23.39,22.7,23.0167,23.5857,57.25,0,0,61,1
2023-09-12 11:45:00,21.12,23.385,22.7,23.02,23.63,57.2083,0,0,62,1
2023-09-12 11:50:00,21.11,23.38,22.4667,23.1,23.6167,57.1667,0,0,62,1
2023-09-12 11:55:00,21.1,23.375,22.3714,23.025,23.48,57.125,0,0,62,1
2023-09-12 12:00:00,21.075,23.37,22.4667,23.0875,23.475,57.0833,0,0,62,1
2023-09-12 12:05:00,21.05,23.365,22.4667,23.1143,23.4667,57.0417,0,0,61,1
2023-09-12 12:10:00,21.0444,23.36,22.4667,23.06,23.4556,57,0,0,61,1
2023-09-12 12:15:00,21.0571,23.355,22.45,23.0667,23.4286,56.4545,0,0,60,1
2023-09-12 12:20:00,21.1286,23.35,22.375,23,23.4167,56.5,0,0,60,1
2023-09-12 12:25:00,21.2,23.35,22.5333,23.1111,23.575,56.125,0,0,60,1
2023-09-12 12:30:00,21.35,23.35,22.7,23.075,23.7,55.5,0,0,60,1
2023-09-12 13:45:00,21.9,23.5571,23.2667,24.125,23.9833,56.5,0,0,60,1
2023-09-12 13:50:00,22.1,23.55,23.32,24.35,24.1333,56.5,0,0,60,1
2023-09-12 13:55:00,22.15,23.5494,23.5,24.4,24.5,56.55,0,0,60,1
2023-09-12 14:00:00,22.16,23.5487,23.5,24.35,24.25,56.6,0,0,61,1
2023-09-12 14:05:00,22.15,23.5481,23.5,24.3857,24.2091,56.3333,0,0,61,1
2023-09-12 14:10:00,22.14,23.5474,23.5,24.325,24.1111,56.6,0,0,61,1
2023-09-12 14:15:00,22.13,23.5468,23.5,24.14,23.8667,56.5,0,0,61,1
2023-09-12 14:20:00,22.12,23.5461,23.5,23.7333,23.3769,56.5,0,0,60,1
2023-09-12 14:25:00,22.11,23.5455,23.2,23.5,22.7571,56,0,0,60,1
2023-09-12 14:30:00,22.1,23.5448,23.3,23.2833,22.3909,56.25,0,0,60,1
2023-09-12 14:35:00,22.1071,23.5442,23.3,22.9733,22.18,56.5,0,0,60,1
2023-09-12 14:40:00,22.1143,23.5435,23.1667,22.9167,21.9222,56.5,0,0,60,1
2023-09-12 14:45:00,22.1214,23.5429,23.3,22.88,21.92,56.1667,0,0,60,1
2023-09-12 14:50:00,22.1286,23.5533,23.3,22.875,21.8,55.8333,0,0,60,1
2023-09-12 14:55:00,22.1357,23.5462,23.3333,22.6857,21.6429,55.5,0,0,60,1
2023-09-12 15:00:00,22.1429,23.55,23.3,22.7667,21.6714,56.4286,0,0,60,1
2023-09-12 15:05:00,22.15,23.519,23.2667,22.7538,21.65,56,0,0,61,1
2023-09-12 15:10:00,22.1167,23.4881,23.4,22.6,21.35,56.4286,0,0,60,1
2023-09-12 15:15:00,22.0833,23.4571,23.2667,22.4333,21.2,55.881,0,0,60,1
2023-09-12 15:20:00,22.05,23.4262,23.2,22.1111,20.7333,55.3333,0,0,60,1
2023-09-12 15:25:00,22.0462,23.3952,23.2,21.9429,20.6167,55.6,0,0,60,1
2023-09-12 15:30:00,22.06,23.3643,23.1667,21.9286,20.5333,55.3,0,0,60,1
2023-09-12 15:35:00,22.05,23.3333,23.1667,21.65,20.15,55,0,0,60,1
2023-09-12 15:40:00,22.0455,23.35,23.2,21.6833,20.1429,56,0,0,60,1
2023-09-12 17:20:00,21.9667,23.15,23.2,22.0571,20.7667,55.4286,0,0,60,1
2023-09-12 17:25:00,21.8833,23.1444,23.1,22.1,20.875,56.4444,0,0,61,1
2023-09-12 17:30:00,21.8,23.1359,23.1,22.1545,20.9143,56.5,0,0,60,1
2023-09-12 17:35:00,21.76,23.1273,23.0556,22.15,21.125,56.6667,0,0,60,1
2023-09-12 17:40:00,21.72,23.1187,23.0111,22.1667,21.06,56.3333,0,0,60,1
2023-09-12 17:45:00,21.68,23.1101,22.9667,22.3,21.15,56.4167,0,0,61,1
2023-09-12 17:50:00,21.64,23.1015,22.8,22.425,21.15,56.5,0,0,60,1
2023-09-12 17:55:00,21.5,23.0929,22.7,22.4,21.45,56.5,0,0,60,1
2023-09-12 18:00:00,21.468,23.0843,22.6833,22.35,21.3667,56.5,0,0,60,1
2023-09-12 18:05:00,21.436,23.0758,22.65,22.45,21.6,56.5333,0,0,60,1
2023-09-12 18:10:00,21.404,23.0672,22.7,22.5,21.6455,56.5,0,0,61,1
2023-09-12 18:15:00,21.372,23.0586,22.7,22.5857,21.9333,55.6667,0,0,61,1
2023-09-12 18:20:00,21.34,23.05,22.7,22.6429,21.85,56.3333,0,0,61,1
2023-09-12 18:25:00,21.2925,23.05,22.6,22.5857,21.8714,56.5,0,0,61,1
2023-09-12 18:30:00,21.245,23.0467,22.4667,22.6538,22.05,55.5,0,0,60,1
2023-09-12 18:35:00,21.1975,23.0545,22.36,22.6636,22.05,55.5,0,0,61,1
2023-09-12 18:40:00,21.15,23.05,22.375,22.7143,22.2,56,0,0,60,1
2023-09-12 18:45:00,21.1444,23.05,22.45,22.9833,22.4167,56.5,0,0,60,1
2023-09-12 18:50:00,21.1074,23.075,22.45,22.9,22.3667,55.4286,0,0,61,1
2023-09-12 18:55:00,21.0704,23.1,22.45,22.9143,22.6333,55.6667,0,0,61,1
2023-09-12 19:00:00,21.0333,23.125,22.36,22.9125,22.5714,55.6111,0,0,60,1
2023-09-12 19:05:00,20.9417,23.15,22.1571,22.98,22.6333,55.5556,0,0,60,1
2023-09-12 19:10:00,20.85,23.2,22.2333,22.96,22.55,55.5,0,0,60,1
2023-09-12 21:10:00,20.34,23.15,21.725,22.6286,22.4,56,0,0,61,1
2023-09-12 21:15:00,20.35,23.1494,21.725,22.66,22.4333,56.5556,0,0,60,1
2023-09-12 21:20:00,20.3,23.1487,21.725,22.6833,22.4889,56.5,0,0,60,1
2023-09-12 21:25:00,20.25,23.1481,21.7,22.5625,22.4429,56.3333,0,0,60,1
2023-09-12 21:30:00,20.2,23.1474,21.7,22.6571,22.4125,55.5,0,0,60,1
2023-09-12 21:35:00,20.15,23.1468,21.7,22.6,22.4333,56.0357,0,0,60,1
2023-09-12 21:40:00,20.15,23.1461,21.7,22.6556,22.5,56.5714,0,0,60,1
2023-09-12 21:45:00,20.14,23.1455,21.7333,22.6833,22.5,56.4,0,0,60,1
2023-09-12 21:50:00,20.15,23.15,21.7333,22.6,22.35,56.5556,0,0,60,1
2023-09-12 21:55:00,20.2,23.1545,21.7333,22.7727,22.5143,56.5,0,0,60,1
2023-09-12 22:00:00,20.1917,23.1429,21.7,22.6083,22.58,56.4,0,0,60,1
2023-09-12 22:05:00,20.1833,23.1464,21.7,22.67,22.6,56.5,0,0,60,1
2023-09-12 22:10:00,20.175,23.15,21.7,22.5833,22.55,56.5,0,0,60,1
2023-09-12 22:15:00,20.1667,23.1148,21.7,22.625,22.55,56.5455,0,0,60,1
2023-09-12 22:20:00,20.1583,23.0796,21.7333,22.725,22.7,56,0,0,60,1
2023-09-12 22:25:00,20.15,23.0444,21.7333,22.6938,22.72,56.6667,0,0,60,1
2023-09-12 22:30:00,20.15,23.0545,21.725,22.625,22.56,56.5,0,0,60,1
2023-09-12 22:35:00,20.15,23.0333,21.7,22.6667,22.6,56.5,0,0,60,1
2023-09-13 01:10:00,19.509,22.84,21,22.5125,21.97,56.5,0,0,60,1
2023-09-13 01:15:00,19.4752,22.8545,20.7,22.4182,21.91,56.5,0,0,61,1
2023-09-13 01:20:00,19.4414,22.8455,20.7333,22.4,21.8778,55.5,0,0,60,1
2023-09-13 01:25:00,19.4076,22.85,20.7778,22.375,21.85,56.5,0,0,60,1
2023-09-13 02:55:00,19.075,22.65,20.5,22.1667,21.65,56.5,0,0,61,1
2023-09-13 03:00:00,19,22.65,20.5,22.1714,21.5667,56.75,0,0,61,1
2023-09-13 03:05:00,19.05,22.6462,20.5,22.1727,21.5429,57,0,0,61,1
2023-09-13 03:10:00,19.0167,22.65,20.3286,22.1692,21.4444,56.6667,0,0,61,1
2023-09-13 03:15:00,18.9833,22.639,20.28,22.1875,21.4417,56.5,0,0,61,1
2023-09-13 03:20:00,18.95,22.628,20.42,22.1833,21.4083,56.3333,0,0,61,1
2023-09-13 03:25:00,18.9167,22.617,20.42,22.1,21.3417,56.6667,0,0,61,1
2023-09-13 03:30:00,18.8833,22.606,20.42,22.14,21.3875,56.5,0,0,61,1
2023-09-13 03:35:00,18.85,22.595,20.375,22.1077,21.3636,56.5,0,0,61,1
2023-09-13 03:40:00,18.8,22.584,20.3,22.1429,21.4,56,0,0,61,1
2023-09-13 03:45:00,18.7833,22.573,20.1,22.0917,21.31,56.5,0,0,61,1
2023-09-13 03:50:00,18.7667,22.562,20.1,22.1417,21.3667,56.5,0,0,61,1
2023-09-13 03:55:00,18.75,22.551,20.0875,22.1,21.2667,56.5,0,0,61,1
2023-09-13 04:00:00,18.7333,22.54,20.3,22.1818,21.3,56.5,0,0,61,1
2023-09-13 04:05:00,18.7167,22.55,20.2,22.15,21.35,56.5,0,0,60,1
2023-09-13 04:10:00,18.7,22.5576,20.0667,22.14,21.2857,56.6667,0,0,60,1
2023-09-13 04:15:00,18.6607,22.5652,19.9727,22.0333,21.1273,55.5714,0,0,60,1
2023-09-13 04:20:00,18.6214,22.5727,20.0833,22.05,21.1,55.8333,0,0,61,1
2023-09-13 04:25:00,18.5821,22.5803,19.95,22.125,21.12,56.6,0,0,61,1
2023-09-13 04:30:00,18.5429,22.5879,19.8769,21.9667,21.0375,56.4615,0,0,60,1
2023-09-13 04:35:00,18.55,22.5955,20.05,22.0833,20.9429,56.5556,0,0,60,1
2023-09-13 04:40:00,18.4815,22.603,19.94,22.0692,21.025,56.5,0,0,60,1
2023-09-13 04:45:00,18.413,22.6106,19.8143,21.9714,20.9111,56.4615,0,0,60,1
2023-09-13 04:50:00,18.3444,22.6182,19.7,21.85,20.8,55.8333,0,0,60,1
2023-09-13 04:55:00,18.5222,22.6258,19.7667,21.8545,20.85,55.5,0,0,60,1
2023-09-13 05:00:00,18.7,22.6333,20.0667,21.9,20.8,25.2174,0,0,52,1
2023-09-13 05:05:00,18.7,22.5333,19.6667,21.975,20.7875,53.6154,0,0,62,1
2023-09-13 07:50:00,18.2,22.3455,19.5333,21.8,20.675,55.7692,0,0,60,1
2023-09-13 07:55:00,18.05,22.35,19.5667,21.8,20.6833,56.6667,0,0,60,1
2023-09-13 08:00:00,18.0429,22.35,19.6,21.9167,20.78,56.5,0,0,60,1
2023-09-13 08:05:00,18.0457,22.3533,19.46,21.7333,20.6,55.5,0,0,60,1
2023-09-13 08:10:00,18.0486,22.3567,19.44,21.8667,20.6429,55.8333,0,0,60,1
2023-09-13 08:15:00,18.0514,22.36,19.4778,21.6714,20.5,56.5714,0,0,61,1
2023-09-13 08:20:00,18.0543,22.3633,19.5429,21.8143,20.6333,56.2353,0,0,60,1
2023-09-13 08:25:00,18.0571,22.3667,19.6714,21.65,20.6,55.5,0,0,60,1
2023-09-13 08:30:00,18.06,22.3548,19.6875,21.7333,20.63,56.6,0,0,60,1
2023-09-13 08:35:00,18.1325,22.3429,19.7143,21.7778,20.7455,56.4,0,0,60,1
2023-09-13 08:40:00,18.205,22.3435,19.85,21.8833,20.82,56.5,0,0,60,1
2023-09-13 08:45:00,18.2775,22.3442,19.7625,21.675,20.8,56.5,0,0,60,1
2023-09-13 08:50:00,18.35,22.3448,19.96,22,20.8667,56.5,0,0,61,1
2023-09-13 08:55:00,18.55,22.3455,20.1,21.95,21.07,56.5,0,0,61,1
2023-09-13 09:00:00,18.6,22.3461,19.95,21.7833,21.1,56.5556,0,0,61,1
2023-09-13 09:05:00,18.575,22.3468,19.9385,21.825,21.14,57.0278,0,0,61,1
2023-09-13 09:10:00,18.55,22.3474,20.0091,21.8333,21.125,57.5,0,0,61,1
2023-09-13 09:15:00,18.525,22.3481,20.1,21.8833,21.01,58,0,0,61,1
2023-09-13 09:20:00,18.5,22.3487,19.91,21.8778,21.0667,57.4444,0,0,61,1
2023-09-13 09:25:00,18.55,22.3494,19.8583,21.9,20.95,57.5,0,0,61,1
2023-09-13 09:30:00,18.5571,22.35,20,21.8444,20.8857,57.5,0,0,61,1
2023-09-13 09:35:00,18.5643,22.35,19.95,21.925,20.9222,56.5,0,0,61,1
2023-09-13 09:40:00,18.5714,22.355,19.88,21.8333,20.875,56.4167,0,0,61,1
2023-09-13 09:45:00,18.5786,22.36,19.7444,21.8556,20.825,56.3333,0,0,61,1
2023-09-13 09:50:00,18.5857,22.3994,19.9,22.125,21,56.5,0,0,61,1
2023-09-13 09:55:00,18.5929,22.4389,20,22.1286,21,56.6,0,0,61,1
2023-09-13 10:00:00,18.6,22.4783,20.0833,22.31,21.1389,56.4,0,0,61,1
2023-09-13 10:05:00,18.725,22.5177,20.1,22.3333,21.2667,56.5,0,0,61,1
2023-09-13 10:10:00,18.85,22.5571,20.27,22.4333,21.4,56.5385,0,0,61,1
2023-09-13 10:15:00,18.8476,22.5881,20.3167,22.4857,21.5167,56.5,0,0,61,1
2023-09-13 10:20:00,18.8452,22.619,20.16,22.6,21.3143,57.6,0,0,61,1
2023-09-13 10:25:00,18.8429,22.65,20.3,22.6375,21.3455,57.4,0,0,61,1
2023-09-13 10:30:00,18.7619,22.5917,20.3,22.6,21.3,56.3333,0,0,61,1
2023-09-13 10:35:00,18.681,22.5333,20.2,22.5143,21.2833,56.5333,0,0,61,1
2023-09-13 10:40:00,18.6,22.54,20.0667,22.46,21.25,56,0,0,61,1
2023-09-13 10:45:00,18.5818,22.5467,19.8615,22.4125,21.0778,56.6667,0,0,61,1
2023-09-13 10:50:00,18.5636,22.5533,19.9375,22.45,21,56.5,0,0,61,1
2023-09-13 10:55:00,18.5455,22.56,19.9833,22.3625,20.89,57,0,0,60,1
2023-09-13 11:00:00,18.5297,22.5667,19.94,22.3,20.8889,57.5,0,0,61,1
2023-09-13 11:05:00,18.5138,22.5733,19.8571,22.3333,20.95,56.5,0,0,61,1
2023-09-13 11:10:00,18.498,22.58,20.0167,22.2,20.9417,56,0,0,60,1
2023-09-13 11:15:00,18.4822,22.5867,19.9833,22.2286,20.97,56.2,0,0,61,1
2023-09-13 11:20:00,18.4664,22.5933,19.9667,22.225,20.9778,58,0,0,62,1
2023-09-13 11:25:00,18.4506,22.6,19.9833,22.2,20.9455,58.5,0,0,62,1
2023-09-13 11:30:00,18.4348,22.7,19.81,22.1364,20.9357,59,0,0,62,1
2023-09-13 11:35:00,18.419,22.9,20.0167,22.12,21,58,0,0,62,1
2023-09-13 11:40:00,18.4032,22.8,20,22.1417,20.9833,58.25,0,0,62,1
2023-09-13 11:45:00,18.3874,22.85,19.96,22.1357,20.975,58.5,0,0,62,1
2023-09-13 11:50:00,18.3716,22.8067,20.0167,22.0846,20.94,58.6667,0,0,61,1
2023-09-13 11:55:00,18.3558,22.7633,19.8857,22.0375,20.92,58.6111,0,0,61,1
2023-09-13 12:00:00,18.34,22.72,19.8875,22.0727,20.9,58.5556,0,0,61,1
2023-09-13 12:05:00,18.2,22.6767,19.61,22.0222,20.6714,58.5,0,0,61,1
2023-09-13 12:10:00,18.0333,22.6333,19.5,22.0444,20.6083,58.5,0,0,61,1
2023-09-13 12:15:00,18.0071,22.5833,19.5857,21.95,20.5875,58.5,0,0,61,1
2023-09-13 12:20:00,17.981,22.5333,19.4375,21.94,20.4429,57,0,0,61,1
2023-09-13 12:25:00,17.9548,22.55,19.2444,21.9,20.4222,56.4,0,0,61,1
2023-09-13 16:50:00,17.55,22.0875,19.0125,21.6286,20.15,56.3333,0,0,61,1
2023-09-13 16:55:00,17.5,22.075,18.9,21.7,20.3167,56.5714,0,0,61,1
2023-09-13 17:00:00,17.4818,22.0625,19.0571,21.65,20.2,56.5,0,0,61,1
2023-09-13 17:05:00,17.4636,22.05,18.96,21.725,20.2125,56.7778,0,0,61,1
2023-09-13 17:10:00,17.4455,22.0462,18.9375,21.6625,20.15,56.4545,0,0,61,1
2023-09-13 17:15:00,17.4273,22.05,19.0667,21.6,20.1,56.5,0,0,60,1
2023-09-13 17:20:00,17.4091,22.05,19.0286,21.72,20.12,56.3333,0,0,60,1
2023-09-13 17:25:00,17.3909,22.05,18.9667,21.6,20.18,56.1667,0,0,60,1
2023-09-13 17:30:00,17.3727,22.05,18.9833,21.675,20.2,56.2,0,0,60,1
2023-09-13 17:35:00,17.3545,22.05,19.1,21.6417,20.1556,56.4,0,0,60,1
2023-09-13 17:40:00,17.3364,22.05,18.9571,21.5714,20.1429,56.5556,0,0,61,1
2023-09-13 17:45:00,17.3182,22.05,18.7273,21.55,20.1,56.4,0,0,60,1
2023-09-13 17:50:00,17.3,22.05,18.6364,21.6667,20.2286,56.5,0,0,60,1
2023-09-13 17:55:00,17.28,22.05,18.7571,21.55,19.9714,56.5,0,0,60,1
2023-09-13 18:00:00,17.26,22.05,18.8,21.65,19.9167,55.5,0,0,60,1
2023-09-13 18:05:00,17.24,22.05,18.55,21.68,19.95,55.5,0,0,60,1
2023-09-13 18:10:00,17.22,22.05,18.5909,21.55,19.9,55.5,0,0,60,1
2023-09-13 18:15:00,17.2,22.0538,18.6667,21.6,19.8,56.5455,0,0,60,1
2023-09-13 18:20:00,17.1167,22.0577,18.5667,21.65,19.875,56.3333,0,0,60,1
2023-09-13 18:25:00,17.0333,22.0615,18.5,21.65,19.7333,56.6,0,0,61,1
2023-09-13 18:30:00,16.9667,22.0654,18.46,21.225,19.675,57.2,0,0,61,1
2023-09-13 18:35:00,16.9,22.0692,18.2,20,20.2125,56.5,0,0,61,1
2023-09-13 18:40:00,16.8333,22.0731,18.3571,19.92,19.675,56.5,0,0,60,1
2023-09-13 18:45:00,16.7889,22.0769,18.2833,19.7167,19.6143,56.5,0,0,60,1
