timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-23 09:20:00,18.6,21.7583,20.0429,20.9,21.16,56.6667,0,0,61,1
2023-09-23 09:25:00,18.6833,21.8125,20.1667,20.9333,21.5333,56.5,0,0,61,1
2023-09-23 09:30:00,18.7667,21.8667,20.38,21.15,21.4667,56.5,0,0,61,1
2023-09-23 09:35:00,18.85,21.9293,20.4,21.06,21.35,55.6364,0,0,61,1
2023-09-23 09:40:00,18.85,21.9919,20.38,21.15,21.475,55.8333,0,0,61,1
2023-09-23 09:45:00,18.85,22.0545,20.4,21.24,21.6,56.5,0,0,61,1
2023-09-23 09:50:00,18.8,22.05,20.025,21.3156,21.3333,56.4615,0,0,61,1
2023-09-23 09:55:00,18.7,22.0857,20.05,21.3911,21.1333,56.5308,0,0,61,1
2023-09-23 10:00:00,18.775,22.1214,20.1286,21.4667,21.3571,56.6,0,0,60,1
2023-09-23 10:05:00,18.85,22.1571,20.44,21.425,21.55,56.5,0,0,61,1
2023-09-23 11:20:00,19.8667,22.35,21.2,21.8667,22.36,55.5,0,0,61,1
2023-09-23 11:25:00,19.85,22.35,21.5333,22,22.9,55.8,0,0,61,1
2023-09-23 11:30:00,19.8333,22.3545,21.42,22,22.6,56.5,0,0,61,1
2023-09-23 11:35:00,19.8167,22.35,21,22.125,22.5667,56.4286,0,0,60,1
2023-09-23 11:40:00,19.8,22.3467,21.1,22.1,22.2,55.5,0,0,61,1
2023-09-23 11:45:00,19.9,22.3538,21.225,22.1,22.2333,56.5714,0,0,61,1
2023-09-23 11:50:00,20.025,22.35,21.5333,22.18,22.6,56.5,0,0,61,1
2023-09-23 11:55:00,20.15,22.35,21.7,22.05,22.7,56.4,0,0,61,1
2023-09-23 12:00:00,20.4,22.35,21.8,22.24,22.98,55.9231,0,0,61,1
2023-09-23 12:05:00,20.3667,22.4014,21.85,22.1667,23.1,56.4545,0,0,61,1
2023-09-23 12:10:00,20.3333,22.4528,21.6625,22.25,22.95,57.5,0,0,61,1
2023-09-23 12:15:00,20.3,22.5042,21.65,22.325,22.8,57.6111,0,0,61,1
2023-09-23 12:20:00,20.2333,22.5556,21.7,22.4,22.7667,57.7222,0,0,62,1
2023-09-23 12:25:00,20.1667,22.55,21.6,22.55,22.65,57.8333,0,0,62,1
2023-09-23 12:30:00,20.1,22.6667,21.4,22.7,22.6667,57.9444,0,0,62,1
2023-09-23 14:25:00,20.4167,22.65,21.7,22.7833,22.775,57.4286,0,0,61,1
2023-09-23 14:30:00,20.3,22.6444,21.7,22.7667,22.6333,56.8333,0,0,61,1
2023-09-23 14:35:00,20.25,22.6463,21.7,22.75,22.74,57.5,0,0,61,1
2023-09-23 14:40:00,20.2,22.6481,21.4833,22.725,22.68,56.4615,0,0,61,1
2023-09-23 14:45:00,20.15,22.65,21.4667,22.55,22.55,56.6667,0,0,61,1
2023-09-23 14:50:00,20.1487,22.65,21.5333,22.65,22.75,58,0,0,61,1
2023-09-23 14:55:00,20.1474,22.6556,21.7,22.725,22.7,56.4,0,0,61,1
2023-09-23 15:00:00,20.1462,22.7042,21.575,22.8,22.7,57.4545,0,0,61,1
2023-09-23 15:05:00,20.1449,22.7528,21.45,22.8,22.66,57.3333,0,0,61,1
2023-09-23 15:10:00,20.1436,22.8014,21.6,22.75,22.825,57.3333,0,0,61,1
2023-09-23 15:15:00,20.1423,22.85,21.7,22.575,22.65,57.5,0,0,61,1
2023-09-23 15:20:00,20.141,22.85,21.7,22.725,22.65,57.5,0,0,61,1
2023-09-23 15:25:00,20.1397,22.8533,21.7,22.725,22.775,57.5714,0,0,61,1
2023-09-23 15:30:00,20.1385,22.85,21.54,22.8,22.68,57,0,0,61,1
2023-09-23 15:35:00,20.1372,22.85,21.54,22.8,22.6429,57.5,0,0,61,1
2023-09-23 15:40:00,20.1359,22.85,21.7,22.775,22.65,57.5,0,0,61,1
2023-09-23 15:45:00,20.1346,22.85,21.6,22.75,22.7,57,0,0,61,1
2023-09-23 15:50:00,20.1333,22.85,21.4667,22.75,22.6375,56.5,0,0,61,1
2023-09-23 15:55:00,20.0333,22.85,21.28,22.8,22.525,58,0,0,61,1
2023-09-23 16:00:00,19.9667,22.84,21.05,22.7667,22.38,57.5,0,0,61,1
2023-09-23 16:05:00,19.9,22.8206,21.1,22.5444,22.2978,57,0,0,61,1
2023-09-23 16:10:00,19.8333,22.8012,21.075,22.55,22.2156,58,0,0,61,1
2023-09-23 16:15:00,19.7689,22.7818,21.14,22.6,22.1333,57.5,0,0,61,1
2023-09-23 16:20:00,19.7044,22.7625,21.12,22.6,22.15,57.4,0,0,61,1
2023-09-23 16:25:00,19.64,22.7431,21.1,22.68,22.17,56.5,0,0,61,1
2023-09-23 16:30:00,19.5,22.7237,20.7833,22.55,22.02,57.5,0,0,61,1
2023-09-23 16:35:00,19.55,22.7043,20.8333,22.525,22.04,57.5556,0,0,61,1
2023-09-23 16:40:00,19.425,22.6849,20.7667,22.6,21.92,56.6667,0,0,61,1
2023-09-23 16:45:00,19.3,22.6655,20.65,22.35,21.76,57,0,0,61,1
2023-09-23 16:50:00,19.2167,22.6462,20.6,22.35,21.6,57.5,0,0,61,1
2023-09-23 16:55:00,19.1333,22.6203,20.3667,22.4,21.6071,57.5,0,0,61,1
2023-09-23 17:00:00,19.0833,22.5945,20.2571,22.35,21.55,57.4286,0,0,61,1
2023-09-23 17:05:00,19,22.5687,20.3167,22.3,21.35,57.5556,0,0,61,1
2023-09-23 17:10:00,18.85,22.5429,20.2,22.5,21.3778,57.1111,0,0,61,1
2023-09-23 17:15:00,18.8333,22.5187,20.12,22.375,21.35,56.6667,0,0,61,1
2023-09-23 17:20:00,18.7667,22.4946,19.9857,22.25,21.26,57.3333,0,0,61,1
2023-09-23 17:25:00,18.7,22.4705,20.08,22.1444,21.18,57.5,0,0,61,1
2023-09-23 17:30:00,18.6467,22.4464,19.96,22.125,21.1143,57.5,0,0,61,1
2023-09-23 17:35:00,18.5933,22.4223,19.8188,22.04,21.05,57.5385,0,0,61,1
2023-09-23 17:40:00,18.54,22.3982,20.0167,22.1,21.05,57.5,0,0,61,1
2023-09-23 17:45:00,18.4907,22.3741,20,22.1,21.2,57.5,0,0,61,1
2023-09-23 17:50:00,18.4414,22.35,19.6313,22.1417,20.84,57,0,0,61,1
2023-09-23 17:55:00,18.3921,22.3429,19.8,22.1833,21.05,57.6,0,0,61,1
2023-09-23 20:20:00,17.7,21.9555,19.1833,21.6667,20.26,57.5556,0,0,61,1
2023-09-23 20:25:00,17.6444,21.9273,19.05,21.5,20.2,57,0,0,61,1
2023-09-23 20:30:00,17.5889,21.8992,18.8,21.625,20.1286,57.5,0,0,61,1
2023-09-23 20:35:00,17.5333,21.871,18.96,21.6333,20.2286,57.5,0,0,61,1
2023-09-23 20:40:00,17.4875,21.8429,19.04,21.7,20.12,57.5,0,0,61,1
2023-09-23 20:45:00,17.4417,21.8492,18.78,21.6,20.05,57.25,0,0,61,1
2023-09-23 20:50:00,17.3958,21.8556,19.05,21.6,20.18,56.4,0,0,61,1
2023-09-23 20:55:00,17.35,21.8478,18.79,21.8,20.1,56.5455,0,0,61,1
2023-09-23 21:00:00,17.3,21.84,18.7875,21.5333,20.08,56.4545,0,0,61,1
2023-09-23 21:05:00,17.2857,21.85,18.7857,21.4167,20.05,56.5,0,0,61,1
2023-09-23 21:10:00,17.2714,21.85,18.9333,21.3,19.98,56.5455,0,0,61,1
2023-09-23 21:15:00,17.2571,21.85,18.5556,21.4,19.85,56.4444,0,0,61,1
2023-09-23 21:20:00,17.2429,21.85,18.6429,21.475,19.9875,56.5,0,0,61,1
2023-09-23 21:25:00,17.2286,21.85,18.6,21.5,19.9667,56.6667,0,0,60,1
2023-09-23 21:30:00,17.2143,21.85,18.6714,21.34,19.85,56.4545,0,0,60,1
2023-09-23 21:35:00,17.2,21.85,18.6833,21.425,19.95,56.3333,0,0,60,1
2023-09-23 21:40:00,17.1467,21.85,18.65,21.35,19.85,56.4444,0,0,60,1
2023-09-23 21:45:00,17.0933,21.85,18.6833,21.475,19.925,56.5556,0,0,60,1
2023-09-23 21:50:00,17.04,21.85,18.3714,21.4,19.7833,56.6667,0,0,60,1
2023-09-23 21:55:00,17.0118,21.7833,18.3857,21.35,19.725,56.4444,0,0,61,1
2023-09-23 22:00:00,16.9837,21.7167,18.475,21.1267,19.6333,55.9722,0,0,60,1
2023-09-23 22:05:00,16.9555,21.65,18.4556,20.9033,19.6667,55.5,0,0,60,1
2023-09-23 22:10:00,16.9273,21.6444,18.4714,20.68,19.7,56.5333,0,0,60,1
2023-09-23 22:15:00,16.8992,21.6244,18.5,20.1286,20.1,55.5,0,0,60,1
2023-09-23 22:20:00,16.871,21.6044,18.3111,19.775,19.7,55.6,0,1,60,1
2023-09-23 22:25:00,16.8429,21.5844,18.175,19.78,19.68,56.5455,0,3,60,1
2023-09-23 22:30:00,16.7943,21.5644,18.2429,19.75,19.5833,56.2857,0,5,60,1
2023-09-23 22:35:00,16.7457,21.5444,18.3,19.6833,19.65,55.5385,0,8,60,1
2023-09-23 22:40:00,16.6971,21.5456,18.3667,19.675,19.6,56.5,0,12,60,1
2023-09-23 22:45:00,16.6486,21.5467,18.5222,20.14,19.8857,56.5,0,16,60,1
2023-09-23 22:50:00,16.6,21.5478,19.2111,20.88,20.4167,55.8333,0,19,60,1
2023-09-23 22:55:00,16.5,21.5489,19.1889,21.015,20.85,55.75,0,21,60,1
2023-09-23 23:00:00,16.4333,21.55,19.0778,21.15,21,55.5,0,22,61,1
2023-09-23 23:05:00,16.3667,21.55,19.0111,21.125,21.025,55.5385,0,23,60,1
2023-09-23 23:10:00,16.3,21.5536,18.9889,20.8,20.9375,55.4667,0,23,60,1
2023-09-23 23:15:00,16.2333,21.5571,19,20.85,20.85,55.5,0,23,60,1
2023-09-23 23:20:00,16.1667,21.5455,19,20.85,20.7694,55.5,0,23,60,1
2023-09-23 23:25:00,16.1,21.55,18.96,21.05,20.6889,55.5,0,23,60,1
2023-09-23 23:30:00,16.0714,21.55,18.86,21.025,20.6667,55.5,0,23,60,1
2023-09-23 23:35:00,16.0429,21.55,18.85,21,20.7,55.5,0,23,60,1
2023-09-24 04:00:00,14.4875,21.35,19.35,21.15,20.86,54.537,0,78,60,1
2023-09-24 04:05:00,14.4562,21.35,19.35,21,20.89,54.5278,0,80,60,1
2023-09-24 07:15:00,15.0667,21.3667,19.85,21.15,20.98,54.5,83,100,60,1
2023-09-24 08:40:00,16.3083,21.5545,20.5279,21.725,21.2667,55.6923,95,100,61,1
2023-09-24 08:45:00,16.35,21.55,20.5509,21.6875,21.1429,55.5,95,100,61,1
2023-09-24 08:50:00,16.4042,21.5467,20.5739,21.65,21.15,55.4545,95,100,61,1
2023-09-24 08:55:00,16.4583,21.5667,20.597,21.5857,21.2667,55.6667,95,100,60,1
2023-09-24 09:00:00,16.5125,21.6083,20.62,21.75,21.325,55.4444,95,100,61,1
2023-09-24 09:05:00,16.5667,21.65,20.6,21.6143,21.5,55.5556,95,100,61,1
2023-09-24 09:10:00,16.6375,21.66,20.6333,21.66,21.45,55.4,95,100,61,1
2023-09-24 09:15:00,16.7083,21.6858,20.6667,21.6364,21.6,55.5,95,100,61,1
2023-09-24 09:20:00,16.7792,21.7117,20.7,21.6429,21.375,55.5,94,100,61,1
2023-09-24 09:25:00,16.85,21.7375,20.7333,21.7556,21.4667,55.5,93,100,61,1
2023-09-24 09:30:00,16.8933,21.7633,20.7667,21.7,21.4333,56,92,100,61,1
2023-09-24 09:35:00,16.9367,21.7892,20.8,21.6333,21.34,55,90,100,60,1
2023-09-24 09:40:00,16.98,21.815,20.8333,21.7778,21.4857,55.0714,89,100,60,1
2023-09-24 09:45:00,17.0233,21.8408,20.8667,21.65,21.65,55.1429,88,100,60,1
2023-09-24 09:50:00,17.0667,21.8667,20.9,21.8857,21.5667,55.2143,85,100,60,1
2023-09-24 09:55:00,17.05,21.85,20.9077,21.9667,21.64,55.2857,82,100,60,1
2023-09-24 10:00:00,17.05,21.8759,20.8889,21.8571,21.64,55.3571,80,100,60,1
2023-09-24 10:05:00,17.05,21.9018,20.9333,21.9,21.6571,55.4286,77,100,60,1
2023-09-24 10:10:00,17.05,21.9277,20.9765,22.1667,21.8,55.5,73,100,61,1
2023-09-24 10:15:00,17.08,21.9536,21.0196,22.125,21.9167,55.5,69,100,61,1
2023-09-24 10:20:00,17.11,21.9795,21.0627,22.12,21.925,55.5,64,100,61,1
2023-09-24 10:25:00,17.14,22.0054,21.1059,22.15,21.85,55.6,59,100,61,1
2023-09-24 10:30:00,17.17,22.0312,21.1,22.35,22.1429,55.8571,54,100,61,1
2023-09-24 10:35:00,17.2,22.0571,21.1,22.2667,22.05,55.5,49,100,61,1
2023-09-24 10:40:00,17.23,22.1286,21.1,22.4167,22.2,55.4545,43,100,61,1
2023-09-24 10:45:00,17.26,22.2,21.1,22.38,22.2286,55.5,37,100,60,1
2023-09-24 10:50:00,17.29,22.1955,21.1,22.38,22.2333,55.5,30,100,60,1
2023-09-24 10:55:00,17.32,22.1909,21.3111,22.35,22.3,55.5,24,100,61,1
2023-09-24 11:00:00,17.35,22.1864,21.3,22.65,22.4,55.5,18,100,61,1
2023-09-24 11:05:00,17.4222,22.1818,21.296,22.6,22.65,55.5,10,100,61,1
2023-09-24 11:10:00,17.4944,22.1773,21.292,22.62,22.6333,55.5,2,100,60,1
2023-09-24 11:15:00,17.5667,22.1727,21.288,22.8,22.6125,55.5,0,83,61,1
2023-09-24 11:20:00,17.6611,22.1682,21.284,22.75,22.65,55.8,0,68,61,1
2023-09-24 11:25:00,17.7556,22.1636,21.28,22.7,22.8,55.9375,0,53,61,1
2023-09-24 11:30:00,17.85,22.1591,20.9,22.625,22.4,56.5,0,39,61,1
2023-09-24 11:35:00,17.9333,22.1545,20.375,22.55,22.025,56.5385,0,23,61,1
2023-09-24 11:40:00,18.0167,22.15,19.85,22.6,22.09,56.4286,0,8,61,1
2023-09-24 11:45:00,18.1,22.14,19.7667,22.4667,21.08,56.8571,0,0,61,1
2023-09-24 11:50:00,18.4,22.1133,20.0833,22.3333,21.1,57.6,0,0,61,1
2023-09-24 11:55:00,18.5667,22.0867,20.175,22.3667,21.1,57.4444,0,0,61,1
2023-09-24 12:00:00,18.6833,22.06,20.25,22.4,21.28,57.1389,0,0,61,1
2023-09-24 12:05:00,18.8,22.0333,20.45,22.1923,21.425,56.8333,0,0,60,1
2023-09-24 12:10:00,18.9,22.0571,20.3833,22.2,21.65,56.4545,0,0,60,1
2023-09-24 12:15:00,18.88,22.0845,20.2818,22.15,21.6,56.5,0,0,60,1
2023-09-24 12:20:00,18.86,22.1119,20.3167,22.1429,21.44,56.7778,0,0,61,1
2023-09-24 12:25:00,18.84,22.1393,20.1167,22.1273,21.5167,57.3846,0,0,61,1
2023-09-24 12:30:00,18.8438,22.1667,20.175,22.0923,21.38,57.5,0,0,61,1
2023-09-24 12:35:00,18.8476,22.15,20.175,22.1,21.425,56.6154,0,0,61,1
2023-09-24 12:40:00,18.8514,22.1495,20.0667,22.1,21.15,56.5,0,0,61,1
2023-09-24 12:45:00,18.8552,22.1491,20.2,22.175,21.24,56.5714,0,0,61,1
2023-09-24 12:50:00,18.859,22.1486,20.2,22.0833,21.2375,56.5333,0,0,61,1
2023-09-24 12:55:00,18.8629,22.1482,20.22,22,21.15,56.5,0,0,61,1
2023-09-24 13:00:00,18.8667,22.1477,20.425,22.15,21.4167,57.5,0,0,61,1
2023-09-24 13:05:00,18.9583,22.1473,20.5,22.1,21.5,56.9,0,0,61,1
2023-09-24 13:10:00,19.05,22.1468,20.4,22.15,21.5667,56.6154,0,0,61,1
2023-09-24 13:15:00,19.0583,22.1464,20.4,22.12,21.575,56.5385,0,0,61,1
2023-09-24 13:20:00,19.0667,22.1459,20.325,21.9,21.35,57,0,0,61,1
2023-09-24 13:25:00,19.075,22.1455,20.2667,22.1,21.35,56.5,0,0,61,1
2023-09-24 13:30:00,19.0833,22.1335,20.3,22.1,21.6,57.5,0,0,61,1
2023-09-24 13:35:00,19.0917,22.1216,20.3667,22.1,21.35,57,0,0,61,1
2023-09-24 13:40:00,19.1,22.1097,20.2692,22.1,21.45,57.3333,0,0,61,1
2023-09-24 13:45:00,19.1667,22.0977,20.3667,22.1,21.55,57.5,0,0,61,1
2023-09-24 13:50:00,19.15,22.0858,20.5,22.075,21.66,56.6923,0,0,60,1
2023-09-24 13:55:00,19.1333,22.0739,20.5,22.05,21.55,57,0,0,60,1
2023-09-24 14:00:00,19.0833,22.0619,20.4,22.025,21.55,56.2222,0,0,60,1
2023-09-24 14:05:00,19.0333,22.05,20.38,22,21.4667,55.6923,0,0,60,1
2023-09-24 14:10:00,18.9947,22.0444,20.3,22.1,21.35,56.1,0,0,60,1
2023-09-24 14:15:00,18.956,22.0538,20.2583,22.08,21.55,56.8125,0,0,60,1
2023-09-24 14:20:00,18.9173,22.05,20.3286,22,21.4464,56.875,0,0,60,1
2023-09-24 14:25:00,18.8787,22.0444,20.2714,22.0333,21.3429,56.0625,0,0,60,1
2023-09-24 14:30:00,18.84,22.05,20.1,22.0667,21.35,56.4118,0,0,60,1
2023-09-24 14:35:00,18.812,22.1,20.22,22.1,21.4667,55.9231,0,0,60,1
2023-09-24 14:40:00,18.784,22.0467,20.22,22.075,21.3667,56,0,0,60,1
2023-09-24 15:50:00,18.4583,22.05,19.94,21.95,20.85,56.4286,0,0,60,1
2023-09-24 15:55:00,18.4333,22.0571,19.92,22,21.125,56.5,0,0,60,1
2023-09-24 16:00:00,18.4083,22.05,19.95,21.9125,21.1,56.5455,0,0,60,1
2023-09-24 16:05:00,18.3833,22.05,19.9,21.825,21.05,56.6,0,0,60,1
2023-09-24 16:10:00,18.3583,22.05,19.7625,21.8667,20.8333,56,0,0,60,1
2023-09-24 16:15:00,18.3333,22.05,19.85,21.9083,20.85,56.5,0,0,60,1
2023-09-24 16:20:00,18.2556,22.0455,19.725,21.95,20.8833,55.9231,0,0,60,1
2023-09-24 16:25:00,18.1778,22.05,19.55,21.9,21,56.1538,0,0,60,1
2023-09-24 16:30:00,18.1,22.0278,19.6167,21.65,20.75,56.5,0,0,60,1
2023-09-24 16:35:00,18.0667,22.0056,19.5,21.75,20.6857,56.5385,0,0,60,1
2023-09-24 16:40:00,18.0333,21.9833,19.3875,21.7,20.6857,56.4545,0,0,60,1
2023-09-24 16:45:00,17.9833,21.9611,19.45,21.575,20.5333,55.9,0,0,60,1
2023-09-24 16:50:00,17.9333,21.9389,19.27,21.63,20.6,55.5,0,0,60,1
2023-09-24 16:55:00,17.8833,21.9167,19.2,21.5333,20.48,55.5,0,0,60,1
2023-09-24 17:00:00,17.8333,21.8944,19.1571,21.6,20.35,55.5,0,0,60,1
2023-09-24 17:05:00,17.7667,21.8722,19.0833,21.625,20.3875,56.6667,0,0,60,1
2023-09-24 17:10:00,17.7,21.85,18.8857,21.7,20.26,56.5,0,0,60,1
2023-09-24 17:15:00,17.5333,21.8333,18.9143,21.6687,20.15,56.6364,0,0,60,1
2023-09-24 17:20:00,17.4417,21.84,18.8,21.6375,20.1,56.5,0,0,60,1
2023-09-24 17:25:00,17.35,21.8467,18.6533,21.6062,20.05,56.8,0,0,61,1
2023-09-24 17:30:00,17.3333,21.8533,18.8167,21.575,20,57.5,0,0,61,1
2023-09-24 17:35:00,17.3,21.86,18.8,21.675,20.1,57.625,0,0,61,1
2023-09-24 17:40:00,17.2667,21.8667,18.575,21.35,19.8667,57.75,0,0,62,1
2023-09-24 17:45:00,17.2333,21.85,18.5571,21.35,19.85,57.875,0,0,61,1
2023-09-24 17:50:00,17.2,21.8333,18.5571,21.45,19.9,58,0,0,61,1
2023-09-24 17:55:00,17.0333,21.8042,18.32,21.5,19.8125,58.125,0,0,61,1
2023-09-24 18:00:00,16.9833,21.775,18.6,21.35,19.575,58.25,0,0,61,1
2023-09-24 18:05:00,16.9333,21.7458,18.4,20.34,20,58.375,0,0,62,1
2023-09-24 18:10:00,16.8833,21.7167,18.35,19.85,20,58.5,0,0,62,1
2023-09-24 18:15:00,16.8333,21.6875,18.3167,19.66,19.7,58.5,0,0,62,1
2023-09-24 18:20:00,16.7889,21.6583,18.0636,19.6333,19.56,58.5455,0,0,62,1
2023-09-24 18:25:00,16.7444,21.6292,18.2143,19.6,19.42,58.4,0,0,61,1
2023-09-24 18:30:00,16.7,21.6,18.2,19.5571,19.44,57,0,0,60,1
2023-09-24 18:35:00,16.6167,21.65,18.12,19.4556,19.375,56.2143,0,0,60,1
2023-09-24 18:40:00,16.5333,21.6,18.025,19.425,19.35,55.4286,0,0,60,1
2023-09-24 18:45:00,16.5016,21.55,18.14,19.4,19.4,55.5455,0,0,60,1
2023-09-24 18:50:00,16.4698,21.5467,18.14,19.4333,19.35,55.5,0,2,60,1
2023-09-24 18:55:00,16.4381,21.5538,18.125,19.4667,19.25,56.1667,0,5,60,1
2023-09-24 19:00:00,16.4063,21.55,18,19.375,19.1667,55.5,0,7,60,1
2023-09-24 19:05:00,16.3746,21.5455,17.77,19.1714,19.1,55.4,0,12,60,1
2023-09-24 23:05:00,14.3267,21.35,19.34,21.0833,21.05,54.4667,0,93,60,1
2023-09-24 23:10:00,14.3,21.35,19.33,20.9333,21,54.5,0,95,60,1
2023-09-24 23:15:00,14.25,21.35,19.32,20.8444,20.85,54.5,1,100,60,1
2023-09-24 23:20:00,14.2,21.35,19.31,20.89,20.925,54.5,3,100,60,1
2023-09-24 23:25:00,14.15,21.3474,19.3,20.825,20.6455,54.5,6,100,60,1
2023-09-25 01:15:00,13.8,21.15,19.1,20.5917,20.55,54.4545,73,100,60,1
2023-09-25 05:00:00,14.375,21,19.4857,20.1429,20.1667,26.95,6,100,46,1
2023-09-25 05:05:00,14.5,20.95,19.7667,20.9333,20.7,50.3333,16,100,62,1
2023-09-25 05:10:00,14.4,20.9,19.3,20.775,20.72,55.3333,24,100,61,1
2023-09-25 05:15:00,14.3,20.85,19.0857,20.65,20.5,54.5,31,100,60,1
2023-09-25 05:20:00,14.05,20.84,18.9429,20.5179,20.4,54.4706,39,100,60,1
2023-09-25 05:25:00,14,20.845,18.8,20.3857,20.4,54.5714,46,100,60,1
2023-09-25 05:30:00,14.0074,20.85,18.92,20.3778,20.4,54.5,55,100,60,1
2023-09-25 05:35:00,14.0148,20.855,18.9,20.4889,20.4,54.5,63,100,60,1
2023-09-25 05:40:00,14.0222,20.86,18.9,20.4194,20.45,54.5,72,100,60,1
2023-09-25 05:45:00,14.0296,20.865,18.9333,20.35,20.2,54.5,81,100,60,1
2023-09-25 05:50:00,14.037,20.87,18.9667,20.3667,20.1857,54.5,89,100,60,1
2023-09-25 05:55:00,14.0444,20.875,19,20.35,20.1714,54.5,98,100,60,1
2023-09-25 06:00:00,14.0519,20.88,19.0333,20.4,20.4,54.5,100,100,60,1
2023-09-25 06:05:00,14.0593,20.885,19.0667,20.4,20.425,54.4444,100,100,60,1
2023-09-25 06:10:00,14.0667,20.89,19.1,20.42,20.3667,54.5,100,100,60,1
2023-09-25 06:15:00,14.1444,20.895,19.1333,20.35,20.3,54.5227,100,100,60,1
2023-09-25 06:20:00,14.2222,20.9,19.1646,20.65,20.5,54.5455,100,100,60,1
2023-09-25 06:25:00,14.3,20.875,19.1958,20.62,20.35,54.5,100,100,60,1
2023-09-25 06:30:00,14.4,20.85,19.227,20.55,20.35,54.5,100,100,60,1
2023-09-25 06:35:00,14.5,20.85,19.2582,20.5875,20.3857,54.5,100,100,60,1
2023-09-25 06:40:00,14.5667,20.85,19.2894,20.6,20.3833,54.5,100,100,60,1
2023-09-25 08:10:00,16,21.05,20.0505,21.2,20.9125,54.5,100,100,60,1
2023-09-25 08:15:00,16.1,21.0571,20.1091,21.2111,20.9937,54.5,100,100,60,1
2023-09-25 08:20:00,16.225,21.2,20.2545,21.375,21.075,54.5,100,100,60,1
2023-09-25 08:25:00,16.35,21.4,20.4,21.3571,21.0692,54.5,100,100,60,1
2023-09-25 11:05:00,18.55,21.787,21.6,22.44,22.15,55.5,65,100,60,1
2023-09-25 11:10:00,18.6,21.8099,21.65,22.55,22.45,55.5071,60,100,60,1
2023-09-25 11:15:00,18.6444,21.8327,21.7,22.58,22.35,55.5143,55,100,60,1
2023-09-25 11:20:00,18.6889,21.8556,21.6,22.65,22.4,55.5214,50,100,60,1
2023-09-25 11:25:00,18.7333,21.8833,21.6,22.75,22.6444,55.5286,45,100,60,1
2023-09-25 11:30:00,18.7778,21.9111,21.6733,22.9,22.675,55.5357,39,100,60,1
2023-09-25 11:35:00,18.8222,21.9389,21.7467,22.9056,22.6571,55.5429,33,100,60,1
2023-09-25 11:40:00,18.8667,21.9667,21.82,22.9111,22.95,55.55,26,100,60,1
2023-09-25 11:45:00,18.8444,21.9944,21.8,23.05,22.8571,55.5571,19,100,60,1
2023-09-25 11:50:00,18.8222,22.0222,21.78,23.0833,22.9143,55.5643,12,100,60,1
2023-09-25 11:55:00,18.8,22.05,21.8091,23,22.9,55.5714,4,100,61,1
2023-09-25 12:00:00,18.8095,22.0571,21.7,23.2,23.05,55.4,0,88,60,1
2023-09-25 12:05:00,18.819,22.1286,21.625,23.15,23.15,55.425,0,73,60,1
2023-09-25 12:10:00,18.8286,22.2,21.55,23.05,23.1083,55.45,0,58,60,1
2023-09-25 12:15:00,18.8381,22.2833,21.475,23.2,23.0667,55.475,0,41,60,1
2023-09-25 12:20:00,18.8476,22.3667,21,23.1625,22.6,55.5,0,26,60,1
2023-09-25 12:25:00,18.8571,22.3333,20.7429,23.125,22.5714,55.5556,0,8,60,1
2023-09-25 12:30:00,18.8667,22.3057,20.3167,23.04,21.65,55.4444,0,0,60,1
2023-09-25 12:35:00,18.85,22.2781,20.34,22.95,21.6,55.6,0,0,60,1
2023-09-25 12:40:00,18.8429,22.2505,20.2667,22.8562,21.5,56.1667,0,0,60,1
2023-09-25 12:45:00,18.8443,22.2229,20.1286,22.7625,21.4833,55.5,0,0,60,1
2023-09-25 12:50:00,18.8457,22.1952,20.1333,22.8,21.35,56.2857,0,0,60,1
2023-09-25 12:55:00,18.8471,22.1676,20.3,22.675,21.425,55.5714,0,0,60,1
2023-09-25 13:00:00,18.8486,22.14,20.1417,22.675,21.425,56.1667,0,0,60,1
2023-09-25 13:05:00,18.85,22.15,20.1167,22.6333,21.4,56.5,0,0,60,1
2023-09-25 13:10:00,18.85,22.1,20.0875,22.6,21.4667,55.5,0,0,60,1
2023-09-25 13:15:00,18.85,22.05,20.1286,22.42,21.35,55.8333,0,0,60,1
2023-09-25 13:20:00,18.85,22,20.1333,22.3,21.55,56.5,0,0,60,1
2023-09-25 13:25:00,18.8125,22.05,20.2,22.425,21.425,56.3846,0,0,60,1
2023-09-25 14:35:00,18.2,21.8,19.6333,21.875,20.7,56.375,0,0,60,1
2023-09-25 14:40:00,18.15,21.85,19.55,21.95,20.6889,55.5,0,0,60,1
2023-09-25 14:45:00,18.1,21.85,19.55,22.1,20.6,56.5556,0,0,60,1
2023-09-25 14:50:00,18.05,21.85,19.4333,21.8333,20.68,56.4444,0,0,60,1
2023-09-25 14:55:00,18.0444,21.8346,19.4857,21.9,20.68,55.5,0,0,60,1
2023-09-25 15:00:00,18.0282,21.8192,19.3333,21.7667,20.6,55.8333,0,0,60,1
2023-09-25 15:05:00,18.012,21.8038,19.3909,21.72,20.6667,55.8,0,0,60,1
2023-09-25 15:10:00,17.9958,21.7885,19.4833,21.6875,20.625,55.5,0,0,60,1
2023-09-25 15:15:00,17.9796,21.7731,19.4667,21.6,20.55,55.5,0,0,60,1
2023-09-25 15:20:00,17.9634,21.7577,19.44,21.54,20.55,55.5,0,0,60,1
2023-09-25 15:25:00,17.9472,21.7423,19.44,21.58,20.6,55.8333,0,0,60,1
2023-09-25 15:30:00,17.931,21.7269,19.4,21.55,20.7,55.5,0,0,60,1
2023-09-25 15:35:00,17.9148,21.7115,19.1667,21.58,20.55,56.5556,0,0,60,1
2023-09-25 15:40:00,17.8986,21.6962,19.16,21.5455,20.44,56.5,0,0,60,1
2023-09-25 15:45:00,17.8824,21.6808,19.3167,21.7,20.4429,56.25,0,0,60,1
2023-09-25 15:50:00,17.8662,21.6654,19.225,21.7,20.4667,55.7,0,0,60,1
2023-09-25 15:55:00,17.85,21.65,19.3,21.6833,20.35,56,0,0,60,1
2023-09-25 16:00:00,17.8455,21.6444,19.2667,21.6667,20.35,56.5,0,0,60,1
2023-09-25 16:05:00,17.85,21.6456,19.3333,21.65,20.35,56,0,0,60,1
2023-09-25 17:20:00,17.7,21.55,19.05,21.35,20.1889,55.4286,0,10,60,1
2023-09-25 17:25:00,17.65,21.55,19.16,21.35,20.1667,55.5,0,12,60,1
2023-09-25 17:30:00,17.6,21.55,19.2889,21.48,20.3,55.5,0,15,60,1
2023-09-25 17:35:00,17.55,21.55,19.8125,21.3667,21,55.5,0,17,60,1
2023-09-25 17:40:00,17.5,21.55,19.85,21.4333,21.46,55.5,0,18,60,1
2023-09-25 17:45:00,17.4467,21.6,19.8571,21.65,21.4178,55.5,0,18,60,1
2023-09-25 17:50:00,17.3933,21.5889,19.8429,21.6,21.3756,55.5,0,18,60,1
2023-09-25 17:55:00,17.34,21.5778,19.8125,21.55,21.3333,55.5,0,18,60,1
2023-09-25 18:00:00,17.3292,21.5667,19.775,21.5818,21.4,55.5,0,18,60,1
2023-09-25 18:05:00,17.3185,21.5556,19.775,21.6167,21.35,55.5,0,16,60,1
2023-09-25 18:10:00,17.3077,21.5444,19.7375,21.65,21.3556,55.5,0,16,60,1
2023-09-25 18:15:00,17.2969,21.5333,19.6889,21.7286,21.3714,55.5,0,15,60,1
2023-09-25 18:20:00,17.2862,21.5222,19.7111,21.65,21.0084,55.5,0,12,60,1
2023-09-25 18:25:00,17.2754,21.5111,18.7286,21.7857,20.6455,55.8571,0,12,60,1
2023-09-25 18:30:00,17.2646,21.5,18.85,21.6333,20.0286,55.3333,0,12,60,1
2023-09-25 18:35:00,17.2538,21.5167,18.93,21.7,19.95,56,0,15,60,1
2023-09-25 18:40:00,17.2431,21.5333,19.6857,21.68,20.87,55.75,0,17,60,1
2023-09-25 18:45:00,17.2323,21.55,19.7,21.5667,21.5,55.5,0,19,60,1
2023-09-25 18:50:00,17.2215,21.551,19.7,21.55,21.45,55.5,0,20,60,1
2023-09-25 18:55:00,17.2108,21.5519,19.7,21.55,21.4,55.5,0,20,60,1
2023-09-25 19:00:00,17.2,21.5529,19.7,21.6667,21.4,55.5,0,20,60,1
2023-09-25 19:05:00,17.1467,21.5538,19.6,21.7125,21.3875,55.5,0,20,60,1
2023-09-25 19:10:00,17.0933,21.55,19.5,21.74,21.2571,55.5,0,20,60,1
2023-09-25 19:15:00,17.04,21.55,19.4889,21.7,21.32,55.5,0,20,60,1
2023-09-25 19:20:00,17.05,21.5455,19.5111,21.6667,21.1333,55.5,0,20,60,1
2023-09-25 19:25:00,17.0067,21.55,19.4889,21.7333,21.2167,55.5,0,22,60,1
2023-09-25 19:30:00,16.9633,21.55,19.5111,21.7,21.2,55.6,0,22,61,1
2023-09-25 19:35:00,16.92,21.55,19.4889,21.4556,21.4375,55.4545,0,25,60,1
2023-09-25 19:40:00,16.8767,21.55,19.5,21.325,21.175,55.5,0,27,60,1
2023-09-25 19:45:00,16.8333,21.55,19.5,21.4,21.24,55.5,0,29,60,1
2023-09-25 19:50:00,16.8185,21.55,19.3444,21.1889,21.1167,55.5,0,32,60,1
2023-09-25 19:55:00,16.8037,21.55,19.3545,21.15,21.0636,55.5,0,34,60,1
2023-09-25 20:00:00,16.7889,21.55,19.3444,21.15,21.05,55.5,0,37,60,1
2023-09-25 20:05:00,16.7741,21.55,19.35,21.1556,21.1,55.5,0,39,61,1
2023-09-25 20:10:00,16.7593,21.55,19.3545,21.15,21.0692,55.5,0,42,60,1
2023-09-25 20:15:00,16.7444,21.5583,19.6333,21.25,21.1167,55.5,0,45,60,1
2023-09-25 20:20:00,16.7296,21.5667,19.925,21.525,21.3667,55.75,0,50,60,1
2023-09-25 20:25:00,16.7148,21.6333,20,21.6667,21.6,56,0,52,61,1
2023-09-25 20:30:00,16.7,21.7,20.3,21.875,21.7,56.5455,0,54,61,1
2023-09-25 20:35:00,16.625,21.65,20.4,21.9857,21.8833,56.5,0,57,61,1
2023-09-25 20:40:00,16.55,21.6444,20.3945,22.075,21.9125,56.5,0,59,61,1
2023-09-25 20:45:00,16.5429,21.6389,20.3891,22.075,22.125,56.4667,0,60,62,1
2023-09-25 20:50:00,16.5206,21.6333,20.3836,22.14,22.1,56.8333,0,61,62,1
2023-09-25 20:55:00,16.4984,21.6278,20.3782,22.1,22.05,56.5,0,61,62,1
2023-09-25 21:00:00,16.4762,21.6222,20.3727,22.1,21.8429,56.4667,0,61,61,1
2023-09-25 21:05:00,16.454,21.6167,20.3673,22.1,21.9333,56.5,0,61,61,1
2023-09-25 21:10:00,16.4317,21.6111,20.3618,22.0167,21.8556,56.5333,0,61,61,1
2023-09-25 21:15:00,16.4095,21.6056,20.3564,21.9333,21.8545,56.4545,0,61,61,1
2023-09-25 21:20:00,16.3873,21.6,20.3509,21.85,21.85,56.375,0,61,61,1
2023-09-25 21:25:00,16.3651,21.65,20.3455,21.9143,21.95,56.5217,0,61,62,1
2023-09-25 21:30:00,16.3429,21.6,20.34,21.9143,21.9,55.8333,0,61,61,1
2023-09-25 21:35:00,16.3286,21.55,20.3433,21.9429,21.775,55.6111,0,61,61,1
2023-09-25 21:40:00,16.3143,21.5444,20.3467,21.9714,21.65,55.3889,0,61,60,1
2023-09-25 21:45:00,16.3,21.6,20.35,22,21.7333,55.1667,0,62,60,1
2023-09-25 21:50:00,16.2857,21.66,20.35,22,21.75,54.9444,0,63,60,1
2023-09-25 21:55:00,16.2714,21.6333,20.35,21.85,21.7625,54.7222,0,63,60,1
2023-09-26 01:35:00,15.9308,21.35,20.2,21.53,21.45,54.5,31,100,60,1
2023-09-26 01:40:00,15.9121,21.3491,20.2,21.4167,21.4143,54.5,33,100,60,1
2023-09-26 01:45:00,15.8934,21.3482,20.175,21.3714,21.3667,54.5,34,100,60,1
2023-09-26 01:50:00,15.8747,21.3473,20.15,21.4417,21.525,54.5,37,100,60,1
2023-09-26 01:55:00,15.856,21.3464,20.125,21.35,21.4937,54.5,39,100,60,1
2023-09-26 02:00:00,15.8374,21.3455,20.1,21.4857,21.4625,54.5,41,100,60,1
2023-09-26 02:05:00,15.8187,21.35,20.075,21.41,21.5,54.5,42,100,60,1
2023-09-26 02:10:00,15.8,21.35,20.05,21.3571,21.4667,54.5,44,100,60,1
2023-09-26 06:45:00,15.55,21.15,19.9,21,20.8361,54.5556,100,100,60,1
2023-09-26 06:50:00,15.56,21.2,20,21.0556,20.95,54.4545,100,100,60,1
2023-09-26 06:55:00,15.64,21.2214,20.0091,21.05,20.9,54.5714,100,100,60,1
2023-09-26 07:00:00,15.72,21.2429,20,21.18,20.9,54.5,100,100,60,1
2023-09-26 07:05:00,15.8,21.2643,20.1,21.2143,20.96,54.5,100,100,60,1
2023-09-26 07:10:00,15.9,21.2857,20.2,21.2,21.2,54.5,100,100,60,1
2023-09-26 07:15:00,16,21.3071,20.2333,21.425,21.125,54.25,100,100,60,1
2023-09-26 07:20:00,16.05,21.3286,20.2439,21.5,21.15,54,100,100,60,1
2023-09-26 07:25:00,16.0667,21.35,20.2545,21.4,21.12,55,100,100,60,1
2023-09-26 07:30:00,16.095,21.35,20.2652,21.4,21,54.5,100,100,60,1
2023-09-26 07:35:00,16.1233,21.35,20.2758,21.4,21.1286,54.5,100,100,60,1
2023-09-26 07:40:00,16.1517,21.35,20.2864,21.35,21.0714,54.5,100,100,60,1
2023-09-26 07:45:00,16.18,21.35,20.297,21.3,21.0571,54.5,100,100,60,1
2023-09-26 07:50:00,16.2083,21.35,20.3076,21.37,21.04,54.5,100,100,60,1
2023-09-26 07:55:00,16.2367,21.35,20.3182,21.44,21.08,54.5,100,100,60,1
2023-09-26 08:00:00,16.265,21.35,20.3288,21.425,21.09,54.5,100,100,60,1
2023-09-26 08:05:00,16.2933,21.35,20.3394,21.55,21.0556,54.5,100,100,60,1
2023-09-26 08:10:00,16.3217,21.35,20.35,21.34,21.0889,54.5,100,100,60,1
2023-09-26 08:15:00,16.35,21.36,20.3556,21.3571,21.1544,54.5,100,100,60,1
2023-09-26 10:15:00,17.85,21.6667,21.1333,22.18,21.9,54.5,97,100,60,1
2023-09-26 10:20:00,18.1,21.7125,21.3333,22.1444,21.95,54.7755,95,100,60,1
2023-09-26 10:25:00,18.4,21.7583,21.4833,22.2167,21.9333,55.051,92,100,60,1
2023-09-26 10:30:00,18.6,21.8042,21.6333,22.4333,22.0125,55.3265,90,100,60,1
2023-09-26 10:35:00,18.7333,21.85,21.6,22.38,22.05,55.602,86,100,60,1
2023-09-26 10:40:00,18.8667,21.8667,21.9,22.55,22.15,55.8776,82,100,60,1
2023-09-26 10:45:00,19.05,21.9833,21.9333,22.5667,22.15,56.1531,78,100,60,1
2023-09-26 10:50:00,19.1,22.1,21.9667,22.76,22.5667,56.4286,73,100,61,1
2023-09-26 10:55:00,19.0333,22.05,22,22.9,22.5667,56.5455,68,100,61,1
2023-09-26 11:00:00,19.05,22.1667,22.0333,22.8333,22.6875,56.4949,63,100,61,1
2023-09-26 11:05:00,19.0667,22.2133,22.0667,22.86,22.9,56.4444,56,100,61,1
2023-09-26 11:10:00,19.0833,22.26,22.1,23.1,22.7857,56.5,50,100,61,1
2023-09-26 11:15:00,19.1,22.3067,22.1333,23.06,22.85,56.5385,43,100,61,1
2023-09-26 11:20:00,19.2,22.3533,22.2267,23.2167,23.1333,56.5,36,100,61,1
2023-09-26 11:25:00,19.3,22.4,22.32,23.3083,23.1714,56.4444,28,100,62,1
2023-09-26 11:30:00,19.4,22.3925,22.3111,23.4,23.3667,56.5,21,100,61,1
2023-09-26 11:35:00,19.6333,22.385,22.3022,23.7,23.6,56.8333,13,100,62,1
2023-09-26 11:40:00,19.7,22.3775,22.2933,23.55,23.5667,57.4545,4,100,62,1
2023-09-26 11:45:00,19.7667,22.37,22.2844,23.7,23.6571,57.5,0,83,62,1
2023-09-26 11:50:00,19.8333,22.3625,22.2756,23.55,23.675,57.0769,0,66,61,1
2023-09-26 11:55:00,19.9,22.355,22.2667,23.54,23.7167,55.6667,0,48,61,1
2023-09-26 12:00:00,19.9214,22.3475,22.0667,23.5117,23.42,55.4545,0,29,60,1
2023-09-26 12:05:00,19.9429,22.34,21.7,23.4833,23.3,55.5556,0,9,60,1
2023-09-26 17:30:00,19,22.1444,20.175,22.15,21.6,56.5,0,0,60,1
2023-09-26 17:35:00,18.9167,22.15,20.1,22.2,21.4,56,0,0,60,1
2023-09-26 17:40:00,18.8333,22.1512,20.2,22.0833,21.3,55.6,0,0,60,1
2023-09-26 17:45:00,18.7889,22.1524,20.2,22.15,21.3167,55.8,0,0,60,1
2023-09-26 17:50:00,18.7444,22.1536,19.975,22.0889,21.25,56,0,0,61,1
2023-09-26 17:55:00,18.7,22.1548,20.0667,22.25,21.2143,57.2,0,0,61,1
2023-09-26 18:00:00,18.66,22.156,20.1333,22,21.1333,57.5,0,0,61,1
2023-09-26 18:05:00,18.62,22.1571,20.14,21.9833,21.0667,57.5,0,0,61,1
2023-09-26 18:10:00,18.58,22.1513,19.78,21.9667,21.1,56.8333,0,0,61,1
2023-09-26 18:15:00,18.54,22.1455,19.95,21.95,21.06,55.5,0,0,60,1
2023-09-26 18:20:00,18.4711,22.0927,19.7667,21.86,21,55.5,0,0,60,1
2023-09-26 18:25:00,18.4022,22.04,19.6444,21.85,20.85,55.4286,0,0,60,1
2023-09-26 18:30:00,18.3333,22.0227,19.6833,22,20.925,55.8571,0,0,60,1
2023-09-26 18:35:00,18.2667,22.0055,19.6667,21.925,20.775,56.5,0,0,60,1
2023-09-26 18:40:00,18.2,21.9882,19.4571,21.8278,20.6,56.2857,0,0,61,1
2023-09-26 18:45:00,18.04,21.9709,19.44,21.7306,20.55,55.5,0,0,60,1
2023-09-26 18:50:00,17.99,21.9536,19.4,21.6333,20.5333,55.5,0,0,60,1
2023-09-26 18:55:00,17.94,21.9364,19.1667,21.7333,20.625,56.2,0,0,61,1
2023-09-26 19:00:00,17.89,21.9191,19.34,21.5,20.3667,55.85,0,0,61,1
2023-09-26 19:05:00,17.84,21.9018,19.3,21.6167,20.35,55.5,0,0,61,1
2023-09-26 19:10:00,17.792,21.8845,19.1222,21.55,20.4,55.6,0,0,60,1
2023-09-26 19:15:00,17.744,21.8673,19.03,21.65,20.4333,55,0,0,60,1
2023-09-26 19:20:00,17.696,21.85,19.1667,21.7,20.4667,55.5556,0,0,60,1
2023-09-26 19:25:00,17.648,21.8333,19.1667,21.6,20.3,56.2778,0,0,60,1
2023-09-26 19:30:00,17.6,21.8,19.1,21.65,20.45,57,0,0,60,1
2023-09-26 19:35:00,17.5667,21.7667,18.84,21.65,20.15,56.4,0,0,60,1
2023-09-26 19:40:00,17.5333,21.7333,18.875,21.65,20.1143,55.5,0,0,60,1
2023-09-26 19:45:00,17.4417,21.7,18.8571,21.5,20.1,55.5,0,0,60,1
2023-09-26 19:50:00,17.35,21.6667,18.6889,21.4143,19.98,55.4444,0,0,60,1
2023-09-26 19:55:00,17.3333,21.6333,18.78,21.35,19.8857,55.6,0,0,60,1
2023-09-26 20:00:00,17.2889,21.65,18.5833,21.4222,19.85,55.3333,0,0,60,1
2023-09-26 20:05:00,17.2444,21.6167,18.7,21.3,19.7,56,0,3,60,1
2023-09-26 20:10:00,17.2,21.5833,18.2867,21.3625,19.7,56.5,0,5,60,1
2023-09-26 20:15:00,17,21.55,18.4,21.425,19.775,55.3333,0,8,60,1
2023-09-26 20:20:00,16.9625,21.5455,18.62,21.3825,19.6125,56,0,11,60,1
2023-09-26 20:25:00,16.925,21.55,18.7667,21.34,19.74,55.4,0,16,60,1
2023-09-26 20:30:00,16.8875,21.55,19.35,21.225,20.8375,55.5,0,21,60,1
2023-09-26 20:35:00,16.85,21.5538,19.3556,21.15,21.1333,55.5,0,23,60,1
2023-09-26 20:40:00,16.8,21.55,19.35,21.2125,21.3,55.5,0,26,60,1
2023-09-26 20:45:00,16.75,21.6083,19.34,21.3,21.3,55.5,0,28,60,1
2023-09-26 20:50:00,16.7,21.6667,19.3556,21.22,21.1091,55.5,0,31,60,1
2023-09-26 20:55:00,16.65,21.6578,19.3429,21.3333,21.1,55.5,0,31,60,1
2023-09-26 21:00:00,16.6,21.6489,19.3571,21.3,21.1,55.5,0,32,60,1
2023-09-26 21:05:00,16.5722,21.64,19.3182,21.0833,21.025,55.5,0,32,60,1
2023-09-26 21:10:00,16.5444,21.6545,19.23,21.1333,21.0333,55.5,0,32,60,1
2023-09-26 21:15:00,16.5201,21.6455,19.2,21.08,21,55.5,0,32,61,1
2023-09-26 21:20:00,16.4958,21.6295,19.1889,21.05,20.9667,55.5,0,32,60,1
2023-09-26 21:25:00,16.4715,21.6136,19.2111,21.075,20.9714,55.5714,0,32,60,1
2023-09-26 21:30:00,16.4472,21.5977,19.1889,21.0667,20.86,55,0,32,60,1
2023-09-26 21:35:00,16.4229,21.5818,19.2,21.1,20.9143,55.5,0,32,60,1
2023-09-26 21:40:00,16.3986,21.5659,19.16,21.1167,20.9556,55.5,0,32,60,1
2023-09-26 21:45:00,16.3743,21.55,19.16,21.1,20.9,55.5,0,32,60,1
2023-09-26 21:50:00,16.35,21.5455,19,21.1,20.85,55.6667,0,34,60,1
2023-09-26 21:55:00,16.3444,21.55,19.2,21.1,20.85,55.4,0,36,60,1
2023-09-26 22:00:00,16.3476,21.55,18.9857,21.2,20.91,55.45,0,36,60,1
2023-09-27 08:25:00,17.3,21.5556,20.9,22.1,21.9364,54.5,47,100,60,1
2023-09-27 08:30:00,17.3667,21.5801,20.9333,22.1571,22,54.5,46,100,60,1
2023-09-27 08:35:00,17.4167,21.6047,20.9,22.19,22.2,54.5,44,100,60,1
2023-09-27 08:40:00,17.4667,21.6293,20.9583,22.16,22.15,54.7,42,100,60,1
2023-09-27 08:45:00,17.5167,21.6538,21.0167,22.1636,22.1,54.9,40,100,60,1
2023-09-27 08:50:00,17.5667,21.6804,21.075,22.15,22.09,55.1,38,100,61,1
2023-09-27 08:55:00,17.7,21.7071,21.1333,22.45,22.1545,55.3,35,100,61,1
2023-09-27 09:00:00,17.8333,21.7337,21.2333,22.35,22.2,55.5,33,100,61,1
2023-09-27 09:05:00,17.9,21.7603,21.3333,22.45,22.42,55.4167,30,100,61,1
2023-09-27 09:10:00,18,21.7869,21.3278,22.65,22.3875,55.3333,27,100,60,1
2023-09-27 09:15:00,18.1,21.8135,21.3222,22.64,22.4222,55.25,24,100,60,1
2023-09-27 09:20:00,18.1365,21.8401,21.3167,22.65,22.5667,55.1667,20,100,60,1
2023-09-27 09:25:00,18.173,21.8667,21.3111,22.625,22.6,55.0833,16,100,60,1
2023-09-27 10:45:00,19.55,22.0556,21,22.45,22.2333,55.5,0,0,60,1
2023-09-27 10:50:00,19.5417,22.05,21,22.35,22.06,55.5714,0,0,60,1
2023-09-27 10:55:00,19.5333,22.0455,20.7,22.39,22.15,55.5,0,0,60,1
2023-09-27 11:00:00,19.3333,22.0508,20.6,22.35,21.8,55.6667,0,0,60,1
2023-09-27 11:05:00,19.3387,22.0561,20.6,22.375,21.65,55.5,0,0,60,1
2023-09-27 11:10:00,19.344,22.0614,20.6,22.5,21.875,56,0,0,61,1
2023-09-27 11:15:00,19.3493,22.0667,20.8333,22.4,21.85,56.8333,0,0,61,1
2023-09-27 11:20:00,19.3547,22.1083,20.7667,22.4,21.85,57.6667,0,0,61,1
2023-09-27 11:25:00,19.36,22.15,20.7667,22.4,21.92,57.5,0,0,61,1
2023-09-27 11:30:00,19.4289,22.15,20.6917,22.3167,21.9333,57.5,0,0,61,1
2023-09-27 11:35:00,19.4978,22.15,21,22.2283,22.15,57.5,0,0,61,1
2023-09-27 11:40:00,19.5667,22.1545,21.1,22.14,22.025,57.3333,0,0,62,1
2023-09-27 11:45:00,19.62,22.15,21.0667,22.2222,22.11,57.5556,0,0,61,1
2023-09-27 11:50:00,19.9,22.2583,21.1429,22.3111,22.4,57.4,0,0,61,1
2023-09-27 11:55:00,20,22.3667,21.3714,22.4,22.5222,57.5,0,0,61,1
2023-09-27 12:00:00,20.1,22.3583,21.6,22.4667,22.6444,57.6667,0,0,61,1
2023-09-27 12:05:00,20.1667,22.35,21.75,22.2,22.7125,56.8333,0,0,61,1
2023-09-27 12:10:00,20.4,22.3,21.6833,22.3667,22.8667,56,0,0,61,1
2023-09-27 12:15:00,20.6,22.3167,21.8,22.3571,23.2,55.8333,0,0,60,1
2023-09-27 12:20:00,20.6667,22.3333,21.85,22.4,23.1375,55,0,0,60,1
2023-09-27 12:25:00,20.6643,22.35,21.85,22.6,23.1286,55.5,0,0,60,1
2023-09-27 12:30:00,20.6619,22.35,21.9,22.6,23.1,55.5,0,0,60,1
2023-09-27 12:35:00,20.6595,22.35,21.95,22.55,23.05,55.5,0,0,60,1
2023-09-27 12:40:00,20.6571,22.35,21.86,22.55,23.05,55.5,0,0,60,1
2023-09-27 12:45:00,20.6548,22.35,22.0333,22.5167,23.05,55.5556,0,0,60,1
2023-09-27 12:50:00,20.6524,22.35,21.8714,22.55,23.1,55,0,0,60,1
2023-09-27 12:55:00,20.65,22.35,21.9667,22.6714,23.2,55.5,0,0,60,1
2023-09-27 13:00:00,20.6333,22.35,21.725,22.6286,23.15,55.5,0,0,60,1
2023-09-27 13:05:00,20.5867,22.35,21.6364,22.56,22.925,55.5,0,0,60,1
2023-09-27 13:10:00,20.54,22.35,21.6462,22.65,22.95,55.5,0,0,60,1
2023-09-27 13:15:00,20.5433,22.35,21.6333,22.55,22.8667,55.5,0,0,60,1
2023-09-27 13:20:00,20.5467,22.35,21.66,22.6,22.8667,55.5,0,0,60,1
2023-09-27 13:25:00,20.55,22.35,21.6667,22.63,22.85,55.5227,0,0,60,1
2023-09-27 13:30:00,20.6,22.35,21.8667,22.6,22.85,55.5455,0,0,60,1
2023-09-27 13:35:00,20.6667,22.35,21.95,22.7286,23.1429,55.4286,0,0,60,1
2023-09-27 14:50:00,20.65,22.35,21.85,22.7333,23.075,55.5,0,0,60,1
2023-09-27 17:40:00,19.3057,22.1333,20.6,22.475,21.98,56.6667,0,0,60,1
2023-09-27 17:45:00,19.2781,22.15,20.6,22.4,21.7333,56.2143,0,0,60,1
2023-09-27 17:50:00,19.2505,22.15,20.6,22.3833,21.7792,56,0,0,60,1
2023-09-27 17:55:00,19.2229,22.1291,20.6,22.3667,21.825,57,0,0,60,1
2023-09-27 18:00:00,19.1952,22.1082,20.4,22.35,21.65,56.4545,0,0,60,1
2023-09-27 18:05:00,19.1676,22.0873,20.4333,22.34,21.6833,56.4773,0,0,60,1
2023-09-27 18:10:00,19.14,22.0664,20.475,22.2,21.6143,56.5,0,0,60,1
2023-09-27 18:15:00,19.15,22.0455,20.475,22.3,21.6778,55.5,0,0,61,1
2023-09-27 18:20:00,19.0429,22.05,20.3125,22.05,21.66,56.1111,0,0,60,1
2023-09-27 18:25:00,19.0254,22.06,20.42,22.1,21.6,55.5,0,0,60,1
2023-09-27 18:30:00,19.0079,22.1545,20.3,22.1167,21.6333,55.5714,0,0,60,1
2023-09-27 18:35:00,18.9905,22.15,20.4,22.15,21.56,57,0,0,61,1
2023-09-27 20:35:00,18.5731,22.14,20.1333,21.9625,21.15,55.5,0,0,60,1
2023-09-27 20:40:00,18.5615,22.1087,20.05,22,21.1429,55.5,0,0,60,1
2023-09-27 20:45:00,18.55,22.0774,19.8615,21.925,21.125,55.5,0,0,60,1
2023-09-27 20:50:00,18.5444,22.0462,19.8111,21.85,21.05,55.6,0,0,60,1
2023-09-27 20:55:00,18.5036,22.0283,19.9833,21.825,21.075,55.5,0,0,60,1
2023-09-27 21:00:00,18.4627,22.0105,19.95,21.8,21.075,55.5,0,0,60,1
2023-09-27 21:05:00,18.4218,21.9927,19.6467,21.875,20.95,55,0,0,60,1
2023-09-27 21:10:00,18.3809,21.9748,19.6,21.95,20.8714,56,0,0,60,1
2023-09-27 21:15:00,18.34,21.957,19.7429,21.9333,20.85,55.5,0,0,60,1
2023-09-27 21:20:00,18.3417,21.9392,19.7333,21.9167,20.85,55,0,0,60,1
2023-09-27 21:25:00,18.3433,21.9213,19.8333,21.9,20.88,55.5,0,0,60,1
2023-09-27 21:30:00,18.345,21.9035,19.8167,21.8,20.85,56,0,0,60,1
2023-09-27 21:35:00,18.3467,21.8857,19.76,21.7,20.925,55.4545,0,0,60,1
2023-09-27 21:40:00,18.3483,21.8678,19.5833,21.6444,20.85,56,0,0,60,1
2023-09-27 21:45:00,18.35,21.85,19.6917,21.65,20.85,56.1,0,0,60,1
2023-09-27 21:50:00,18.3538,21.85,19.6308,21.725,21,56.2,0,0,61,1
2023-09-27 21:55:00,18.35,21.8471,19.7714,21.7,20.9143,55.7778,0,0,60,1
2023-09-27 22:00:00,18.35,21.85,19.94,21.7333,20.9,56.25,0,0,60,1
2023-09-27 22:05:00,18.35,21.8533,19.9,21.65,20.85,56.5385,0,0,60,1
2023-09-27 22:10:00,18.35,21.85,19.85,21.7,20.975,55.6667,0,0,60,1
2023-09-27 22:15:00,18.35,21.848,19.85,21.725,20.9143,56.6,0,0,60,1
2023-09-27 22:20:00,18.35,21.846,19.94,21.72,21.0143,56.4444,0,0,60,1
2023-09-27 22:25:00,18.35,21.844,19.7083,21.65,20.8818,55.9722,0,0,60,1
2023-09-27 22:30:00,18.35,21.842,19.66,21.65,20.9333,55.5,0,0,60,1
2023-09-27 22:35:00,18.3333,21.84,19.8,21.725,20.92,56.0833,0,0,60,1
2023-09-27 22:40:00,18.275,21.8077,19.7667,21.7,20.875,56.6667,0,0,60,1
2023-09-27 22:45:00,18.2167,21.7754,19.6429,21.675,20.8429,56,0,0,60,1
2023-09-27 22:50:00,18.1583,21.7431,19.5286,21.6167,20.7667,56.5714,0,0,60,1
2023-09-27 22:55:00,18.1,21.7108,19.6,21.6429,20.8125,55.6667,0,0,60,1
2023-09-27 23:00:00,18.07,21.6785,19.55,21.55,20.62,55.5,0,0,61,1
2023-09-27 23:05:00,18.04,21.6462,19.3455,21.56,20.575,56.5,0,0,60,1
2023-09-27 23:10:00,18.0056,21.6538,19.4833,21.5,20.6,56.5,0,0,60,1
2023-09-27 23:15:00,17.9711,21.6462,19.4833,21.5167,20.55,56.5,0,0,60,1
2023-09-27 23:20:00,17.9367,21.626,19.2667,21.5333,20.5833,55.5,0,1,60,1
2023-09-27 23:25:00,17.9022,21.6059,19.21,21.55,20.7,55.5,0,3,60,1
2023-09-27 23:30:00,17.8678,21.5857,19.2444,21.625,20.4,55.5,0,6,60,1
2023-09-27 23:35:00,17.8333,21.5656,19.36,21.7,20.525,55.5,0,8,60,1
2023-09-27 23:40:00,17.7889,21.5455,19.1375,21.65,20.3333,55.4,0,11,60,1
2023-09-27 23:45:00,17.7444,21.55,19.0444,21.6,20.4,56,0,13,60,1
2023-09-27 23:50:00,17.7,21.5519,19.6625,21.6,20.7125,55.4444,0,17,60,1
2023-09-27 23:55:00,17.5333,21.5537,19.8556,21.6,21.5333,55.5556,0,19,60,1
2023-09-28 00:00:00,17.4689,21.5556,19.8444,21.6,21.6,55.4,0,20,60,1
2023-09-28 00:05:00,17.4044,21.55,19.85,21.65,21.575,55.45,0,21,60,1
2023-09-28 00:10:00,17.34,21.55,19.8556,21.6286,21.55,55.5,0,21,60,1
2023-09-28 00:15:00,17.3292,21.55,19.8444,22,21.5,55.5,0,21,61,1
2023-09-28 00:20:00,17.3185,21.55,19.85,21.6444,21.3667,55.5385,0,21,61,1
2023-09-28 00:25:00,17.3077,21.55,19.85,21.7286,21.3333,55.5,0,21,61,1
2023-09-28 00:30:00,17.2969,21.55,19.85,21.7893,21.36,55.4615,0,21,61,1
2023-09-28 00:35:00,17.2862,21.55,19.85,21.85,21.55,55.5385,0,21,61,1
2023-09-28 00:40:00,17.2754,21.55,19.85,21.9,21.6,55.4667,0,21,60,1
2023-09-28 00:45:00,17.2646,21.55,19.775,21.9167,21.42,55.5333,0,21,61,1
2023-09-28 00:50:00,17.2538,21.55,19.7,21.9333,21.46,55.4615,0,21,61,1
2023-09-28 00:55:00,17.2431,21.55,19.6857,21.95,21.5,55.5,0,21,61,1
2023-09-28 01:00:00,17.2323,21.55,19.7111,21.925,21.5,55.5455,0,21,61,1
2023-09-28 01:05:00,17.2215,21.55,19.6889,21.95,21.5,55.4444,0,21,61,1
2023-09-28 01:10:00,17.2108,21.55,19.7,21.85,21.5,55.5,0,21,60,1
2023-09-28 01:15:00,17.2,21.55,19.7,21.95,21.5,55.5,0,21,60,1
2023-09-28 01:20:00,17.1167,21.5489,19.7,22,21.5,55.5,0,21,60,1
2023-09-28 01:25:00,17.0333,21.5478,19.5,21.8375,21.375,55.5385,0,21,60,1
2023-09-28 01:30:00,16.9667,21.5467,19.4889,21.675,21.25,55.4615,0,21,61,1
2023-09-28 01:35:00,16.9,21.55,19.5,21.5,21.475,55.5556,0,21,61,1
2023-09-28 01:40:00,16.8333,21.55,19.5,21.325,21.1,55.6154,0,21,61,1
2023-09-28 05:00:00,16.275,21.6,19.25,21.16,21.55,24.6818,0,3,51,1
2023-09-28 05:05:00,16.2,21.5,17.6333,19.73,20.2556,53.1538,0,6,62,1
2023-09-28 05:10:00,16.1214,21.4,17.7571,19.18,19.1,57.1429,0,12,61,1
2023-09-28 05:15:00,16.0429,21.3,18.1286,19.4875,19.525,55.5385,0,19,60,1
2023-09-28 05:20:00,16.05,21.3061,18.6909,20.3875,20.2,55.4667,0,27,60,1
2023-09-28 05:25:00,16,21.3121,18.7,20.55,20.4,55.5,0,34,60,1
2023-09-28 05:30:00,15.95,21.3182,18.7111,20.55,20.35,55.3492,0,42,60,1
2023-09-28 05:35:00,15.9,21.3242,19.0625,20.7,20.525,55.1984,0,50,60,1
2023-09-28 05:40:00,15.85,21.3303,19.6714,21.15,21.02,55.0476,0,58,60,1
2023-09-28 05:45:00,15.8,21.3364,19.7,21.35,21.11,54.8968,0,65,60,1
2023-09-28 05:50:00,15.75,21.3424,19.8571,21.42,21.3,54.746,0,73,60,1
2023-09-28 05:55:00,15.7,21.3485,19.9114,21.3875,21.4,54.5952,0,80,60,1
2023-09-28 06:00:00,15.7167,21.3545,19.9657,21.3923,21.425,54.4444,0,88,60,1
2023-09-28 06:05:00,15.7333,21.3606,20.02,21.4857,21.48,54.5556,0,96,60,1
2023-09-28 06:10:00,15.75,21.3667,20.2333,21.7,21.4,54.5,3,100,60,1
2023-09-28 06:15:00,15.7667,21.3808,20.18,21.4333,21.35,54.5,6,100,60,1
2023-09-28 06:20:00,15.7833,21.3949,20.2,21.36,21.4,54.5,8,100,60,1
2023-09-28 06:25:00,15.8,21.409,20.22,21.375,21.3955,54.5,11,100,60,1
2023-09-28 06:30:00,15.8167,21.4231,20.2,21.5833,21.3909,54.5,13,100,60,1
2023-09-28 06:35:00,15.8333,21.4372,20.225,21.675,21.4118,54.5,16,100,60,1
2023-09-28 06:40:00,15.85,21.4513,20.25,21.5,21.35,54.5,18,100,60,1
2023-09-28 06:45:00,15.8667,21.4654,20.275,21.5,21.3667,54.5,21,100,60,1
2023-09-28 06:50:00,15.8833,21.4795,20.3,21.55,21.5,54.5,23,100,60,1
2023-09-28 06:55:00,15.9,21.4936,20.325,21.55,21.5667,54.5,24,100,60,1
2023-09-28 08:45:00,17.2533,21.7885,20.9,22.275,22.1417,54.5,9,100,60,1
2023-09-28 08:50:00,17.3,21.8038,21,22.4,22.2364,54.5974,6,100,60,1
2023-09-28 08:55:00,17.3667,21.8192,21.1,22.3667,22.15,54.6948,4,100,60,1
2023-09-28 09:00:00,17.4833,21.8346,21.1111,22.52,22.42,54.7922,1,100,60,1
2023-09-28 09:05:00,17.6,21.85,21.1,22.54,22.3667,54.8896,0,93,60,1
2023-09-28 09:10:00,17.725,21.8533,21.0778,22.56,22.4444,54.987,0,85,60,1
2023-09-28 09:15:00,17.85,21.8685,21.0556,22.58,22.5222,55.0844,0,77,60,1
2023-09-28 09:20:00,17.9333,21.8836,21.0333,22.6,22.6,55.1818,0,70,60,1
2023-09-28 09:25:00,18.0167,21.8987,21.0111,22.6,22.6,55.2792,0,62,60,1
2023-09-28 09:30:00,18.1,21.9138,20.9889,22.6,22.68,55.3766,0,52,60,1
2023-09-28 09:35:00,18.35,21.929,20.9667,22.6,22.7,55.474,0,42,60,1
2023-09-28 09:40:00,18.6,21.9441,21,22.6,22.4286,55.5714,0,32,60,1
2023-09-28 09:45:00,18.6833,21.9592,20.8667,22.475,22.3818,55.4545,0,22,60,1
2023-09-28 09:50:00,18.7667,21.9744,20.9,22.425,22.4,55.6,0,12,60,1
2023-09-28 09:55:00,18.85,21.9895,20.4667,22.35,21.84,56,0,2,60,1
2023-09-28 10:00:00,19.1,22.0046,20.5,22.35,21.65,55.5,0,0,60,1
2023-09-28 10:05:00,19.2,22.0197,20.6,22.475,21.82,55.5,0,0,60,1
2023-09-28 10:10:00,19.2833,22.0349,20.75,22.45,22,55.6667,0,0,60,1
2023-09-28 10:15:00,19.3667,22.05,20.75,22.425,22.1,55.4,0,0,60,1
2023-09-28 10:20:00,19.4633,22.06,20.75,22.4,22.2,55.6667,0,0,60,1
2023-09-28 10:25:00,19.56,22.0924,21,22.4,22.12,55.4444,0,0,60,1
2023-09-28 10:30:00,19.7,22.1248,21.025,22.4,22.15,56,0,0,60,1
2023-09-28 10:35:00,19.9,22.1571,21.1667,22.4,22.3667,55.5,0,0,60,1
2023-09-28 10:40:00,20.025,22.2057,21.46,22.4,22.6,55.5,0,0,60,1
2023-09-28 10:45:00,20.15,22.2543,21.7,22.4,22.7333,55.5,0,0,60,1
2023-09-28 10:50:00,20.25,22.3029,21.7,22.3,22.7,55.3333,0,0,60,1
2023-09-28 10:55:00,20.35,22.3514,21.7,22.35,22.9,55.5,0,0,60,1
2023-09-28 11:00:00,20.3667,22.4,21.7,22.425,22.925,55.6667,0,0,60,1
2023-09-28 11:05:00,20.34,22.4833,21.7,22.36,22.76,57.5,0,0,61,1
2023-09-28 11:10:00,20.22,22.5667,21.7,22.4233,22.66,57.5,0,0,61,1
2023-09-28 11:15:00,20.1,22.5,21.4833,22.4867,22.7,57.5,0,0,61,1
2023-09-28 11:20:00,20.0333,22.4864,21.3,22.55,22.6,57.5,0,0,61,1
2023-09-28 11:25:00,20.0467,22.4727,21.1556,22.65,22.55,57.5,0,0,61,1
2023-09-28 11:30:00,20.06,22.4591,21.3667,22.6,22.625,57.5,0,0,61,1
2023-09-28 11:35:00,20.2,22.4455,21.4,22.65,22.66,57.5,0,0,61,1
2023-09-28 11:40:00,20.1,22.4318,21.3556,22.725,22.6,56.5556,0,0,60,1
2023-09-28 11:45:00,20,22.4182,21.45,22.8,22.6429,55.5,0,0,60,1
2023-09-28 11:50:00,20.0667,22.4045,21.45,22.65,22.625,55.5714,0,0,60,1
2023-09-28 11:55:00,20.1667,22.3909,21.5333,22.65,22.7333,56.2857,0,0,60,1
2023-09-28 12:00:00,20.16,22.3773,21.7,22.6333,22.9,56.3333,0,0,60,1
2023-09-28 12:05:00,20.1533,22.3636,21.7,22.675,22.7625,55.5,0,0,60,1
2023-09-28 12:10:00,20.1467,22.35,21.36,22.675,22.6889,55.5,0,0,60,1
2023-09-28 12:15:00,20.14,22.3467,21.42,22.6667,22.65,55.6667,0,0,60,1
2023-09-28 12:20:00,20.0867,22.35,21.35,22.7,22.62,56,0,0,60,1
2023-09-28 12:25:00,20.0333,22.35,21.2667,22.675,22.5,55.5,0,0,60,1
2023-09-28 15:40:00,18.3,22.1,19.8167,21.995,20.9,56.5,0,0,60,1
2023-09-28 15:45:00,18.2,22.15,19.55,21.89,20.8111,55.8333,0,0,60,1
2023-09-28 15:50:00,18.1,22.0964,19.6333,21.9,20.7429,55.3333,0,0,60,1
2023-09-28 15:55:00,18.0714,22.0429,19.5143,21.9,20.6667,56,0,0,60,1
2023-09-28 16:00:00,18.0429,22.0226,19.34,21.9,20.7167,56,0,0,60,1
2023-09-28 16:05:00,18.044,22.0023,19.3538,21.775,20.5833,56.1667,0,0,60,1
2023-09-28 16:10:00,18.0451,21.982,19.4091,21.65,20.6571,56.5,0,0,61,1
2023-09-28 16:15:00,18.0462,21.9617,19.4273,21.69,20.64,56.5,0,0,60,1
2023-09-28 16:20:00,18.0473,21.9414,19.3909,21.65,20.56,56.5294,0,0,60,1
2023-09-28 16:25:00,18.0484,21.9211,19.4571,21.58,20.6222,56.4,0,0,61,1
2023-09-28 16:30:00,18.0495,21.9009,19.6,21.6,20.6125,56,0,0,60,1
2023-09-28 16:35:00,18.0505,21.8806,19.3857,21.6833,20.7429,55.3333,0,0,60,1
2023-09-28 16:40:00,18.0516,21.8603,19.4857,21.6,20.68,55.5714,0,0,60,1
2023-09-28 16:45:00,18.0527,21.84,19.3615,21.5833,20.69,55.3333,0,0,60,1
2023-09-28 16:50:00,18.0538,21.85,19.44,21.5667,20.6,55.5455,0,0,60,1
2023-09-28 16:55:00,18.0549,21.85,19.6333,21.6,20.6167,55.8333,0,0,60,1
2023-09-28 17:00:00,18.056,21.852,19.5,21.65,20.6222,55.5,0,0,61,1
2023-09-28 17:05:00,18.0571,21.854,19.7,21.7,20.6,55.5,0,0,61,1
2023-09-28 17:10:00,18.05,21.856,19.6333,21.675,20.6923,56.5,0,0,61,1
2023-09-28 17:15:00,18.0488,21.858,19.6,21.6,20.65,56.5,0,0,60,1
2023-09-28 17:20:00,18.0475,21.86,19.74,21.625,20.65,55.5,0,0,60,1
2023-09-28 17:25:00,18.0463,21.85,19.6,21.6333,20.8167,55.75,0,0,60,1
2023-09-28 17:30:00,18.045,21.85,19.625,21.55,20.675,56,0,0,60,1
2023-09-28 17:35:00,18.0437,21.85,19.6429,21.55,20.82,56.2857,0,0,61,1
2023-09-28 17:40:00,18.0425,21.85,19.65,21.55,20.7,56.5714,0,0,61,1
2023-09-28 17:45:00,18.0412,21.85,19.6,21.7,20.7333,56.3333,0,0,61,1
2023-09-28 17:50:00,18.04,21.85,19.4273,21.6,20.7,56.5,0,0,60,1
2023-09-28 17:55:00,18.0228,21.85,19.3667,21.6,20.7,56.5,0,0,60,1
2023-09-28 18:00:00,18.0056,21.85,19.46,21.55,20.6,56.5385,0,0,61,1
2023-09-28 18:05:00,17.9883,21.8444,19.4667,21.85,20.64,56,0,0,61,1
2023-09-28 18:10:00,17.9711,21.8197,19.5,21.5333,20.56,56.6667,0,0,61,1
2023-09-28 18:15:00,17.9539,21.7949,19.45,21.7,20.7,56.4444,0,0,61,1
