timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-09-28 18:20:00,17.9367,21.7701,19.5143,20.76,20.7125,56.25,0,0,60,1
2023-09-28 18:25:00,17.9194,21.7453,19.3857,20.7,20.6,55.5,0,0,60,1
2023-09-28 18:30:00,17.9022,21.7205,19.2625,20.85,20.5143,56.5,0,0,61,1
2023-09-28 18:35:00,17.885,21.6957,19.1286,20.96,20.5667,56.5,0,0,61,1
2023-09-28 18:40:00,17.8678,21.6709,19.0889,21.02,20.3,56.5,0,0,61,1
2023-09-28 18:45:00,17.8506,21.6462,19.3143,21.08,20.4571,55.5,0,0,61,1
2023-09-28 18:50:00,17.8333,21.65,19.3429,21.0333,20.35,56.5,0,0,61,1
2023-09-28 18:55:00,17.85,21.625,19.34,21.06,20.38,56.1667,0,0,61,1
2023-09-28 20:30:00,17.5231,21.6,20,21.55,21.6583,55.5,0,24,60,1
2023-09-28 20:35:00,17.5308,21.5,20,21.55,21.6667,55.5,0,24,60,1
2023-09-28 20:40:00,17.5385,21.5071,20,21.6333,21.675,55.5,0,24,60,1
2023-09-28 20:45:00,17.5462,21.5143,20.0111,21.55,21.6687,55.6667,0,24,60,1
2023-09-28 20:50:00,17.5538,21.5214,19.9889,21.65,21.6625,55.4,0,24,60,1
2023-09-28 20:55:00,17.5615,21.5286,20.0111,21.65,21.6562,55.5,0,24,60,1
2023-09-28 21:00:00,17.5692,21.5357,19.9889,21.725,21.65,55.5,0,24,61,1
2023-09-28 21:05:00,17.5769,21.5429,20,21.66,21.6,55.5455,0,24,61,1
2023-09-28 21:10:00,17.5846,21.55,20.0111,21.85,21.55,55.4444,0,24,60,1
2023-09-28 21:15:00,17.5923,21.55,19.9889,21.9,21.6,55.5,0,24,60,1
2023-09-28 21:20:00,17.6,21.5538,20.0111,21.86,21.675,55.5,0,24,60,1
2023-09-28 21:25:00,17.55,21.5883,19.9857,21.9,21.5714,55.5,0,24,60,1
2023-09-28 21:30:00,17.55,21.6227,20.0111,21.95,21.5444,55.6,0,24,60,1
2023-09-28 21:35:00,17.55,21.6571,20,22,21.6625,55,0,24,60,1
2023-09-28 21:40:00,17.5692,21.6902,20.1,22,21.6333,55.5,0,24,60,1
2023-09-28 21:45:00,17.5885,21.7233,20.2,22,21.76,55.5,0,24,60,1
2023-09-28 21:50:00,17.6077,21.7563,20.2,22.1,21.74,55.5714,0,24,60,1
2023-09-28 21:55:00,17.6269,21.7894,20.2,22,21.65,55.4444,0,23,60,1
2023-09-28 22:00:00,17.6462,21.8225,20.2,21.9,21.75,55.5,0,22,60,1
2023-09-28 22:05:00,17.6654,21.8556,20.2111,21.95,21.85,55.5,0,19,60,1
2023-09-28 22:10:00,17.6846,21.85,20.1889,22.02,21.95,55.5,0,17,60,1
2023-09-28 22:15:00,17.7038,21.8444,20.2111,21.9143,21.9,55.5,0,14,60,1
2023-09-28 22:20:00,17.7231,21.8041,19.8167,21.84,21.5,55.5,0,12,60,1
2023-09-28 22:25:00,17.7423,21.7638,19.35,21.9,20.75,55.5,0,9,60,1
2023-09-28 22:30:00,17.7615,21.7235,19.4,21.9,20.4,55.5714,0,9,60,1
2023-09-28 22:35:00,17.7808,21.6832,19.2182,21.7857,20.5333,55.5,0,9,60,1
2023-09-28 22:40:00,17.8,21.6429,19.1692,21.7,20.5833,56.5,0,9,60,1
2023-09-28 22:45:00,17.86,21.6443,19.2083,21.6,20.54,56,0,11,60,1
2023-09-28 22:50:00,17.85,21.6457,19.325,21.6143,20.68,56.5,0,13,60,1
2023-09-28 22:55:00,17.85,21.6471,19.74,21.6333,20.7,56.375,0,15,60,1
2023-09-28 23:00:00,17.85,21.6486,20.2,21.68,21.55,55.4545,0,17,60,1
2023-09-28 23:05:00,17.85,21.65,20.2111,21.55,21.65,55.5,0,17,60,1
2023-09-28 23:10:00,17.85,21.6545,20.2,21.6556,21.8,55.5,0,17,60,1
2023-09-28 23:15:00,17.85,21.6503,20.2,21.7,21.825,55.5,0,17,60,1
2023-09-28 23:20:00,17.8455,21.6462,20.2,21.925,21.85,55.5,0,17,60,1
2023-09-28 23:25:00,17.85,21.642,20.275,21.95,21.975,55.5,0,17,60,1
2023-09-28 23:30:00,17.8533,21.6378,20.35,22,21.9333,55.5333,0,17,60,1
2023-09-28 23:35:00,17.85,21.6336,20.35,21.975,21.9542,55.3333,0,17,60,1
2023-09-28 23:40:00,17.85,21.6294,20.35,21.95,21.975,55.4167,0,17,60,1
2023-09-28 23:45:00,17.85,21.6252,20.35,21.94,21.92,55.5,0,16,60,1
2023-09-29 01:15:00,17.85,21.575,19.81,21.9125,21.3286,55.5,0,13,60,1
2023-09-29 01:20:00,17.85,21.5625,19.44,21.8333,20.55,56,0,12,60,1
2023-09-29 01:25:00,17.85,21.55,19.44,21.975,20.62,56.4,0,12,60,1
2023-09-29 01:30:00,17.85,21.5,19.44,21.9,20.5286,56.3333,0,14,60,1
2023-09-29 01:35:00,17.85,21.5167,19.9,21.7143,21.0286,55.5,0,16,60,1
2023-09-29 01:40:00,17.85,21.5333,20.1889,21.7429,21.74,55.5,0,16,60,1
2023-09-29 01:45:00,17.85,21.55,20.2111,21.8464,21.6429,55.5,0,16,60,1
2023-09-29 01:50:00,17.8,21.55,20.1889,21.95,21.7,55.5,0,16,60,1
2023-09-29 09:35:00,18.0286,21.65,19.625,22.0444,21.4625,55.5714,0,8,60,1
2023-09-29 09:40:00,18.0571,21.6167,19.48,22.2,20.74,55.5,0,4,60,1
2023-09-29 09:45:00,18.106,21.5833,19.56,22,20.8333,55.5,0,1,60,1
2023-09-29 09:50:00,18.1548,21.55,19.5667,21.95,20.76,55.5,0,0,60,1
2023-09-29 09:55:00,18.2036,21.55,19.725,21.975,20.9,56.5,0,0,60,1
2023-09-29 10:00:00,18.2524,21.54,19.76,22,20.9143,56.6,0,0,60,1
2023-09-29 10:05:00,18.3012,21.55,19.6167,21.85,20.85,55.6,0,0,60,1
2023-09-29 10:10:00,18.35,21.5583,19.84,21.9,20.9143,56,0,0,60,1
2023-09-29 10:15:00,18.3833,21.5667,19.94,21.9,20.95,55.7,0,0,60,1
2023-09-29 10:20:00,18.4167,21.6667,19.85,21.775,21,55.4,0,0,60,1
2023-09-29 10:25:00,18.45,21.65,19.8333,21.65,21.05,56,0,0,60,1
2023-09-29 10:30:00,18.4833,21.6333,19.94,21.7125,21.15,56.5,0,0,60,1
2023-09-29 10:35:00,18.5167,21.6375,19.88,21.75,21.125,56.5,0,0,60,1
2023-09-29 10:40:00,18.55,21.6417,19.8625,21.65,21,55.8182,0,0,60,1
2023-09-29 10:45:00,18.6,21.6458,20.0286,21.74,21.1125,56.2222,0,0,60,1
2023-09-29 10:50:00,18.6357,21.65,20.1,21.65,21.075,56.5556,0,0,60,1
2023-09-29 10:55:00,18.6714,21.65,20.0375,21.7083,21.1857,56.4444,0,0,60,1
2023-09-29 11:00:00,18.7071,21.66,20.0444,21.65,21.2,56.4722,0,0,60,1
2023-09-29 11:05:00,18.7429,21.65,20.175,21.775,21.325,56.5,0,0,60,1
2023-09-29 11:10:00,18.7786,21.6861,20.09,21.75,21.425,56,0,0,60,1
2023-09-29 11:15:00,18.8143,21.7222,20.1286,21.825,21.4,56.5556,0,0,60,1
2023-09-29 11:20:00,18.85,21.7583,20.18,21.9,21.5,56.4444,0,0,60,1
2023-09-29 11:25:00,18.9018,21.7944,20.3,21.95,21.45,56.5,0,0,60,1
2023-09-29 11:30:00,18.9536,21.8306,20.325,21.9,21.4667,56.25,0,0,60,1
2023-09-29 11:35:00,19.0054,21.8667,20.5,22,21.6,55.5,0,0,60,1
2023-09-29 11:40:00,19.0571,21.8333,20.5,22,21.55,56.5,0,0,60,1
2023-09-29 11:45:00,19.0524,21.8361,20.5,22,21.5667,55.5,0,0,60,1
2023-09-29 11:50:00,19.0476,21.8389,20.5,22,21.625,56.5,0,0,60,1
2023-09-29 11:55:00,19.0429,21.8417,20.2333,21.9625,21.5,56.5714,0,0,60,1
2023-09-29 12:00:00,19.0457,21.8444,20.3,21.925,21.6,57.5,0,0,60,1
2023-09-29 12:05:00,19.0486,21.8472,20.3,22,21.5,56.3333,0,0,60,1
2023-09-29 12:10:00,19.0514,21.85,20.38,21.9,21.35,56.5556,0,0,61,1
2023-09-29 12:15:00,19.0543,21.8528,20.3667,21.85,21.65,56.5,0,0,61,1
2023-09-29 12:20:00,19.0571,21.8556,20.5,21.925,21.6,56,0,0,60,1
2023-09-29 12:25:00,19.1086,21.8583,20.5,21.925,21.6,56.5,0,0,60,1
2023-09-29 12:30:00,19.16,21.8611,20.475,21.92,21.6455,56,0,0,60,1
2023-09-29 15:55:00,19.6333,22.05,20.7714,22.35,22.1667,56.3333,0,0,60,1
2023-09-29 17:20:00,18.7952,21.8333,20.18,22.05,21.375,56,0,0,61,1
2023-09-29 17:25:00,18.7476,21.85,19.9889,22.1,21.275,56.2778,0,0,60,1
2023-09-29 17:30:00,18.7,21.8243,20.1,21.875,21.1,56.5556,0,0,60,1
2023-09-29 17:35:00,18.6444,21.7986,19.8615,21.84,21.12,56.5,0,0,61,1
2023-09-29 17:40:00,18.5889,21.7729,19.9333,21.85,21.05,57,0,0,61,1
2023-09-29 17:45:00,18.5333,21.7472,19.8571,21.85,20.96,57.5,0,0,61,1
2023-09-29 17:50:00,18.55,21.7215,19.7857,22,20.95,57.5385,0,0,61,1
2023-09-29 17:55:00,18.4417,21.6958,19.7,22,20.975,57.4,0,0,61,1
2023-09-29 18:00:00,18.3333,21.6701,19.5125,21.7667,20.7667,57.5,0,0,61,1
2023-09-29 18:05:00,18.2667,21.6444,19.3857,21.775,20.6833,57.5,0,0,61,1
2023-09-29 18:10:00,18.2,21.65,19.4375,21.7167,20.625,57,0,0,62,1
2023-09-29 18:15:00,18,21.6167,19.2667,21.76,20.675,56.75,0,0,61,1
2023-09-29 18:20:00,17.95,21.5833,19.3143,21.76,20.5167,56.5,0,0,61,1
2023-09-29 18:25:00,17.9,21.55,19.35,21.5,20.35,56.4643,0,0,61,1
2023-09-29 18:30:00,17.85,21.55,19.2833,21.625,20.44,56.4286,0,0,60,1
2023-09-29 18:35:00,17.8,21.55,19.1167,21.62,20.375,55.5,0,0,61,1
2023-09-29 18:40:00,17.775,21.55,19.0714,21.6,20.3833,56.6667,0,0,61,1
2023-09-29 18:45:00,17.75,21.55,19.14,21.65,20.5,56.3333,0,0,61,1
2023-09-29 18:50:00,17.725,21.6667,19.1833,21.5,20.15,56.5556,0,0,61,1
2023-09-29 18:55:00,17.7,21.6455,19.1167,21.55,20.2667,56.5,0,0,61,1
2023-09-29 19:00:00,17.6722,21.5942,19.1,21.6,20.2,58,0,0,61,1
2023-09-29 19:05:00,17.6444,21.5429,18.9222,21.35,20.15,57.4,0,0,61,1
2023-09-29 19:10:00,17.6167,21.5548,18.8818,21.4,20.1,56.5,0,0,61,1
2023-09-29 19:15:00,17.5889,21.5667,19.05,21.35,20.1714,56.5,0,0,61,1
2023-09-29 19:20:00,17.5611,21.55,19.0429,21.36,20.1333,56.5,0,0,61,1
2023-09-29 19:25:00,17.5333,21.55,18.875,21.3333,20.2,56.5,0,0,61,1
2023-09-29 19:30:00,17.4867,21.55,18.82,21.4167,20.1,56.5,0,0,61,1
2023-09-29 19:35:00,17.44,21.5,19,21.5,20.175,56.5,0,0,60,1
2023-09-29 19:40:00,17.3933,21.5167,18.9333,21.475,20,57,0,0,61,1
2023-09-29 19:45:00,17.3467,21.5333,18.675,21.45,19.9167,56.4444,0,2,61,1
2023-09-29 19:50:00,17.3,21.55,18.85,21.425,19.94,56.5556,0,4,60,1
2023-09-29 19:55:00,17.28,21.5667,18.725,21.4,19.85,56,0,7,61,1
2023-09-29 20:00:00,17.26,21.5833,18.5375,21.4125,19.85,56.6667,0,12,60,1
2023-09-29 20:05:00,17.24,21.6,19.0364,21.425,20.275,56.3,0,16,61,1
2023-09-29 20:10:00,17.22,21.6667,19.6667,21.4,21.1125,56.2727,0,20,61,1
2023-09-29 20:15:00,17.2,21.7125,19.7,21.35,21.2417,56,0,23,61,1
2023-09-29 20:20:00,17,21.7583,19.7,21.3571,21.3708,55.5556,0,25,61,1
2023-09-29 21:35:00,17.05,21.55,19.7111,21.55,21.4,55.5,0,25,60,1
2023-09-29 21:40:00,17.0667,21.5486,19.7,21.65,21.425,55.5,0,25,60,1
2023-09-30 05:00:00,16.1667,21.4,19.4429,21.46,21.38,21.4444,0,7,46,1
2023-09-30 05:05:00,16.3,21.3,17.96,20.1727,20.48,51.1176,0,15,62,1
2023-09-30 05:10:00,16.25,21.2476,18.85,20.35,20.2,57.1667,0,26,61,1
2023-09-30 05:15:00,16.2,21.1952,18.82,20.5667,20.4,56.2143,0,36,61,1
2023-09-30 05:20:00,16,21.1429,18.8125,20.675,20.65,55.6154,0,46,60,1
2023-09-30 05:25:00,15.925,21.15,19.4125,21.0333,20.88,55.5,0,57,60,1
2023-09-30 05:30:00,15.85,21.15,19.62,21.2667,21.15,55.5,0,67,60,1
2023-09-30 09:25:00,16.7,21.2278,20.3538,21.575,21.2143,55.6667,100,100,61,1
2023-09-30 09:30:00,16.75,21.2583,20.35,21.55,21.4,55.3333,100,100,60,1
2023-09-30 09:35:00,16.8,21.2889,20.475,21.7,21.4,55.4167,100,100,60,1
2023-09-30 09:40:00,16.85,21.3194,20.6,21.6,21.5,55.5,100,100,60,1
2023-09-30 09:45:00,17.05,21.35,20.6143,21.6375,21.45,55.5,100,100,60,1
2023-09-30 09:50:00,17.1,21.36,20.6409,21.6909,21.3556,55.5,100,100,60,1
2023-09-30 09:55:00,17.15,21.3758,20.6675,21.65,21.35,55.5,100,100,60,1
2023-09-30 10:00:00,17.2,21.3917,20.694,21.75,21.35,55.5,100,100,60,1
2023-09-30 10:05:00,17.25,21.4075,20.7206,21.85,21.475,55.5,100,100,61,1
2023-09-30 10:10:00,17.3,21.4233,20.7472,21.95,21.6,55.5,100,100,60,1
2023-09-30 10:15:00,17.3111,21.4392,20.7738,21.9333,21.65,55.5,100,100,60,1
2023-09-30 10:20:00,17.3222,21.455,20.8004,21.8917,21.65,55.5,100,100,60,1
2023-09-30 10:25:00,17.3333,21.4708,20.827,21.85,21.65,55.5,100,100,60,1
2023-09-30 10:30:00,17.3444,21.4867,20.8536,21.95,21.65,55.5,100,100,60,1
2023-09-30 10:35:00,17.3556,21.5025,20.8802,21.85,21.7,55.5,100,100,60,1
2023-09-30 10:40:00,17.3667,21.5183,20.9067,21.8625,21.7,55.5,100,100,60,1
2023-09-30 10:45:00,17.35,21.5342,20.9333,21.875,21.6,55.5,100,100,60,1
2023-09-30 10:50:00,17.475,21.55,20.8889,21.9333,21.6375,55.5,100,100,60,1
2023-09-30 10:55:00,17.6,21.5583,20.9143,21.8667,21.55,55.5,100,100,60,1
2023-09-30 11:00:00,17.6625,21.5667,20.9,21.9333,21.625,55.5,100,100,60,1
2023-09-30 11:05:00,17.725,21.575,20.9,22,21.7,55.5,100,100,60,1
2023-09-30 11:10:00,17.7875,21.5833,21.0167,22.1,21.7222,55.5,100,100,61,1
2023-09-30 11:15:00,17.85,21.5917,21.1333,22.1,21.7,55.5,100,100,60,1
2023-09-30 11:20:00,17.8375,21.6,21.1286,22.05,21.7,55.5,100,100,60,1
2023-09-30 11:25:00,17.825,21.5429,21.1238,22.175,21.95,55.625,100,100,60,1
2023-09-30 11:30:00,17.8125,21.5545,21.119,22.1,21.925,55.5,100,100,60,1
2023-09-30 11:35:00,17.8,21.5652,21.1143,22.1714,21.9,55.5227,99,100,60,1
2023-09-30 11:40:00,17.7875,21.5758,21.1095,22.225,21.95,55.5455,98,100,61,1
2023-09-30 11:45:00,17.775,21.5864,21.1048,22.08,21.8333,55.8182,98,100,61,1
2023-09-30 11:50:00,17.7625,21.597,21.1,22.1143,21.7167,56.4286,98,100,61,1
2023-09-30 11:55:00,17.75,21.6076,20.9333,21.9571,21.6,56.2,96,100,61,1
2023-09-30 12:00:00,17.5,21.6182,20.8889,21.8,21.6333,55.6,95,100,60,1
2023-09-30 12:05:00,17.3333,21.6288,20.8926,21.95,21.6042,55.4,94,100,60,1
2023-09-30 12:10:00,17.3444,21.6394,20.8963,21.95,21.575,55.5,92,100,60,1
2023-09-30 12:15:00,17.3556,21.65,20.9,21.9667,21.65,55.5,91,100,60,1
2023-09-30 12:20:00,17.3667,21.65,21,22.0333,21.6444,55.5,89,100,60,1
2023-09-30 12:25:00,17.6,21.6556,21.1143,22.15,21.7727,55.5,87,100,60,1
2023-09-30 12:30:00,17.725,21.68,21.1429,22.1,21.8667,55.5,84,100,60,1
2023-09-30 12:35:00,17.85,21.7044,21.1714,22.16,22.025,55.5,82,100,60,1
2023-09-30 12:40:00,17.85,21.7289,21.2,22.1455,21.9,55.5,79,100,60,1
2023-09-30 12:45:00,17.85,21.7533,21.2286,22.1273,21.925,55.5,77,100,61,1
2023-09-30 12:50:00,17.85,21.7778,21.2571,22.1667,21.96,55.5,74,100,61,1
2023-09-30 12:55:00,17.8786,21.8022,21.2857,22.34,22.0429,55.5,71,100,61,1
2023-09-30 13:00:00,17.9071,21.8267,21.3143,22.4333,22.25,55.5,68,100,60,1
2023-09-30 13:05:00,17.9357,21.8511,21.358,22.45,22.1375,55.5,64,100,60,1
2023-09-30 13:10:00,17.9643,21.8756,21.4016,22.45,22.225,56.875,60,100,62,1
2023-09-30 13:15:00,17.9929,21.9,21.4453,22.3667,22.2,57.5385,56,100,62,1
2023-09-30 15:20:00,18.0619,21.8333,19.4615,22.3833,20.85,56.7857,0,0,60,1
2023-09-30 15:25:00,18.0667,21.7864,19.4833,22.2667,20.7143,56.8571,0,0,60,1
2023-09-30 15:30:00,18.05,21.7394,19.5222,22.1143,20.7,56.1667,0,0,60,1
2023-09-30 15:35:00,18.0444,21.6924,19.66,22.1333,20.7143,56.5,0,0,60,1
2023-09-30 15:40:00,18.0481,21.6455,19.3833,22.0333,20.725,56.5,0,0,60,1
2023-09-30 15:45:00,18.0519,21.631,19.4286,21.9125,20.6875,56.3333,0,0,60,1
2023-09-30 15:50:00,18.0556,21.6166,19.52,21.8333,20.725,56.2857,0,0,60,1
2023-09-30 15:55:00,18.0333,21.6022,19.6667,22,20.825,56.5,0,0,61,1
2023-09-30 16:00:00,18.05,21.5877,19.4375,21.9111,20.575,55.6667,0,0,60,1
2023-09-30 16:05:00,18.0259,21.5733,19.4667,21.8222,20.55,56.5,0,0,61,1
2023-09-30 16:10:00,18.0019,21.5589,19.45,21.7333,20.6429,56.5455,0,0,61,1
2023-09-30 16:15:00,17.9778,21.5444,19.4,21.675,20.675,56.2727,0,0,60,1
2023-09-30 16:20:00,17.9537,21.55,19.44,21.6,20.55,55.5,0,0,61,1
2023-09-30 19:00:00,16.563,21.56,19.35,21.0909,21.1,58.1667,0,38,62,1
2023-09-30 19:05:00,16.5444,21.5333,19.32,21.1,21.175,58.5,0,41,62,1
2023-09-30 19:10:00,16.5093,21.5467,19.3545,21.1444,21.1375,57,0,43,62,1
2023-09-30 19:15:00,16.4741,21.56,19.6286,21.175,21.1,58,0,46,62,1
2023-09-30 19:20:00,16.4389,21.5733,19.775,21.4286,21.3,57.8333,0,48,62,1
2023-09-30 19:25:00,16.4037,21.5867,20.02,21.5857,21.36,57.6667,0,52,62,1
2023-09-30 19:30:00,16.3685,21.6,20.22,21.7143,21.55,57.5,0,55,62,1
2023-09-30 19:35:00,16.3333,21.6333,20.35,21.8571,21.6909,57.4444,0,57,62,1
2023-09-30 19:40:00,16.3,21.6667,20.3571,22,21.8333,55.7,0,60,61,1
2023-09-30 19:45:00,16.2667,21.6444,20.3536,21.9,21.9,55.5,0,63,61,1
2023-09-30 19:50:00,16.2333,21.6222,20.35,21.9222,21.9,55.5294,0,65,61,1
2023-09-30 19:55:00,16.2,21.6,20.3472,21.9111,21.9167,55.4706,0,68,61,1
2023-09-30 20:00:00,16.15,21.6538,20.3444,21.9,21.9333,55.5556,0,70,61,1
2023-09-30 20:05:00,16.1,21.65,20.3417,22,21.95,55.4444,0,72,61,1
2023-09-30 20:10:00,16.05,21.6476,20.3389,21.86,21.95,55.5,0,75,61,1
2023-09-30 20:15:00,16.0444,21.6452,20.3361,21.9333,21.95,55.5,0,78,61,1
2023-09-30 20:20:00,16.05,21.6429,20.3333,21.85,21.7964,55.5,0,80,61,1
2023-09-30 20:25:00,16.0308,21.6086,20.35,21.8833,21.6429,55.5,0,83,61,1
2023-09-30 20:30:00,16.0115,21.5743,20.36,21.9167,21.75,55.5,0,85,61,1
2023-09-30 20:35:00,15.9923,21.54,20.355,21.95,21.7143,55.5,0,88,61,1
2023-09-30 23:20:00,14.9591,21.2825,19.7,21.25,20.96,54.5,76,100,60,1
2023-09-30 23:25:00,14.9364,21.2651,19.7,21,20.9,54.5,80,100,60,1
2023-09-30 23:30:00,14.9136,21.2476,19.6889,21.0571,20.95,54.5,83,100,60,1
2023-09-30 23:35:00,14.8909,21.2302,19.6542,20.85,21,54.5,87,100,60,1
2023-09-30 23:40:00,14.8682,21.2127,19.6194,20.925,20.6,54.5,91,100,61,1
2023-09-30 23:45:00,14.8455,21.1952,19.5847,21,20.7556,54.5,95,100,61,1
2023-09-30 23:50:00,14.8227,21.1778,19.55,20.8857,20.6625,54.5,99,100,61,1
2023-09-30 23:55:00,14.8,21.1603,19.54,20.9,20.65,54.5,100,100,61,1
2023-10-01 00:00:00,14.76,21.1429,19.46,21,20.5917,54.5,100,100,60,1
2023-10-01 00:05:00,14.72,21.15,19.38,20.975,20.5333,54.5,100,100,60,1
2023-10-01 00:10:00,14.68,21.12,19.4,20.95,20.65,54.5,100,100,60,1
2023-10-01 01:35:00,14.2167,20.8631,19.1,20.675,20.46,54.5385,100,100,60,1
2023-10-01 01:40:00,14.1958,20.8444,19.1,20.7,20.5,54.5,100,100,60,1
2023-10-01 01:45:00,14.175,20.85,19.0889,20.65,20.375,54.5,100,100,60,1
2023-10-01 01:50:00,14.1542,20.85,19.1,20.6333,20.45,54.5,100,100,60,1
2023-10-01 05:05:00,13.55,20.55,18.7,20.0625,19.8429,54.5,100,100,60,1
2023-10-01 05:10:00,13.55,20.5,18.6,20.1444,19.9273,54.5,100,100,60,1
2023-10-01 07:05:00,13.62,20.6,18.7063,20.3,20.0714,54.4615,100,100,60,1
2023-10-01 07:10:00,13.68,20.6269,18.7429,20.2429,20.14,54.5385,100,100,60,1
2023-10-01 07:15:00,13.74,20.6538,18.7794,20.26,20.0969,54.4286,100,100,60,1
2023-10-01 07:20:00,13.8,20.6716,18.8159,20.15,20.0538,54.5455,100,100,60,1
2023-10-01 07:25:00,13.9,20.6893,18.8524,20.4,20.1667,54.5,100,100,61,1
2023-10-01 07:30:00,14,20.7071,18.8889,20.4083,20.15,54.5,100,100,61,1
2023-10-01 07:35:00,14.02,20.7248,18.9091,20.4167,20.1571,54.5,100,100,61,1
2023-10-01 07:40:00,14.04,20.7425,18.9604,20.425,20.1714,54.5,100,100,60,1
2023-10-01 07:45:00,14.06,20.7603,19.0117,20.475,20.2143,54.5,100,100,60,1
2023-10-01 07:50:00,14.18,20.778,19.063,20.45,20.2,54.5,100,100,61,1
2023-10-01 07:55:00,14.3,20.7957,19.1143,20.41,20.45,54.5,100,100,61,1
2023-10-01 08:00:00,14.4,20.8135,19.1,20.425,20.4,54.5,100,100,61,1
2023-10-01 08:05:00,14.5,20.8312,19.2333,20.7,20.4667,54.5,100,100,61,1
2023-10-01 08:10:00,14.5667,20.8489,19.3667,20.625,20.55,54.5,100,100,60,1
2023-10-01 08:15:00,14.6833,20.8667,19.5,20.5667,20.3667,54.5,100,100,60,1
2023-10-01 08:20:00,14.8,20.8587,19.4,20.6571,20.4833,54.5,100,100,60,1
2023-10-01 09:30:00,16.2,21.0538,20.1143,21.35,21.025,55.5,100,100,60,1
2023-10-01 09:35:00,16.3,21.05,20.1444,21.5,21.05,55.5,100,100,60,1
2023-10-01 09:40:00,16.4,21.05,20.1746,21.5,21.1,55.5,100,100,60,1
2023-10-01 09:45:00,16.5,21.05,20.2048,21.475,21.05,55.5,100,100,60,1
2023-10-01 09:50:00,16.6,21.0455,20.2349,21.45,21.2333,55.5,100,100,60,1
2023-10-01 09:55:00,16.6833,21.05,20.2651,21.5,21.275,55.5,100,100,60,1
2023-10-01 10:00:00,16.7667,21.0545,20.2952,21.475,21.3,55.5,100,100,60,1
2023-10-01 10:05:00,16.85,21.05,20.3254,21.6,21.25,55.5,100,100,60,1
2023-10-01 10:10:00,16.975,21.0857,20.3556,21.575,21.1667,55.5,100,100,60,1
2023-10-01 10:15:00,17.1,21.1214,20.4349,21.65,21.3,55.5,100,100,60,1
2023-10-01 10:20:00,17.1417,21.1571,20.5143,21.725,21.6,55.5,100,100,60,1
2023-10-01 10:25:00,17.1833,21.1861,20.5,21.6375,21.475,55.5,100,100,60,1
2023-10-01 10:30:00,17.225,21.2151,20.6667,21.7,21.4333,55.5,100,100,60,1
2023-10-01 10:35:00,17.2667,21.2441,20.69,21.7,21.4167,55.5,100,100,60,1
2023-10-01 10:40:00,17.3083,21.2731,20.7133,21.7,21.5083,55.5,100,100,60,1
2023-10-01 10:45:00,17.35,21.302,20.7367,21.9,21.6,55.5,100,100,60,1
2023-10-01 10:50:00,17.4,21.331,20.76,21.9375,21.6,55.5,100,100,60,1
2023-10-01 10:55:00,17.45,21.36,20.7833,21.975,21.6,55.5,100,100,60,1
2023-10-01 12:10:00,18.1,21.5571,21.2758,22.14,21.9,55.5,100,100,60,1
2023-10-01 12:15:00,18.15,21.6048,21.3091,22.18,21.9,55.5,100,100,60,1
2023-10-01 12:20:00,18.2,21.6524,21.3,22.15,21.7,55.5,100,100,60,1
2023-10-01 12:25:00,18.25,21.7,21.3,22.14,21.775,55.5,100,100,60,1
2023-10-01 14:25:00,18.2,21.65,21.3,22.2167,21.9444,55.5,80,100,60,1
2023-10-01 14:30:00,18.05,21.65,21.3,22.1429,21.8714,55.5,79,100,60,1
2023-10-01 17:30:00,16.7,21.6333,20.5563,22.075,22.1,55.5,0,82,60,1
2023-10-01 17:35:00,16.62,21.65,20.5268,22.025,21.85,55.5,0,79,60,1
2023-10-01 17:40:00,16.54,21.66,20.4973,21.9325,21.94,55.5,0,75,60,1
2023-10-01 17:45:00,16.4987,21.67,20.4679,21.84,21.9575,55.5,0,73,60,1
2023-10-01 17:50:00,16.4573,21.68,20.4384,21.95,21.975,55.5,0,70,60,1
2023-10-01 17:55:00,16.416,21.69,20.4089,22,21.95,55.5,0,68,60,1
2023-10-01 18:00:00,16.3747,21.7,20.3795,21.98,21.95,55.5,0,65,60,1
2023-10-01 18:05:00,16.3333,21.6667,20.35,21.85,21.9,55.5,0,63,60,1
2023-10-01 18:10:00,16.2556,21.6333,20.3333,21.975,21.9,55.5,0,61,60,1
2023-10-01 18:15:00,16.1778,21.6,20.1889,21.825,21.6333,55.5,0,59,60,1
2023-10-01 18:20:00,16.1,21.5,20.0944,21.6,21.6,55.5,0,59,60,1
2023-10-01 18:25:00,16,21.5125,20,21.5889,21.65,55.5,0,59,60,1
2023-10-01 18:30:00,16.05,21.525,19.9947,21.66,21.64,55.25,0,59,60,1
2023-10-01 18:35:00,16,21.5375,20,21.625,21.5667,55,0,59,60,1
2023-10-01 18:40:00,15.95,21.55,20,21.6182,21.7333,54.75,0,59,60,1
2023-10-01 18:45:00,15.9,21.55,20,21.5333,21.4,54.5,0,59,60,1
2023-10-01 18:50:00,15.85,21.555,19.925,21.65,21.425,54.7222,0,59,60,1
2023-10-01 18:55:00,15.8,21.56,19.85,21.6667,21.45,54.9444,0,59,60,1
2023-10-01 19:00:00,15.75,21.565,19.85,21.6,21.4,55.1667,0,59,60,1
2023-10-01 19:05:00,15.7,21.57,19.85,21.6,21.4167,55.3889,0,59,60,1
2023-10-01 19:10:00,15.668,21.575,19.85,21.6,21.4222,55.6111,0,60,60,1
2023-10-01 19:15:00,15.636,21.58,19.85,21.6,21.36,55.8333,0,63,60,1
2023-10-01 19:20:00,15.604,21.585,19.85,21.6,21.425,56.0556,0,65,60,1
2023-10-01 19:25:00,15.572,21.59,19.9417,21.6,21.4375,56.2778,0,68,60,1
2023-10-01 19:30:00,15.54,21.595,20.0333,21.6,21.45,56.5,0,71,62,1
2023-10-01 19:35:00,15.492,21.6,20.22,21.6,21.4,58,0,74,62,1
2023-10-01 19:40:00,15.444,21.7,20.35,21.7667,21.6,57.875,0,76,62,1
2023-10-01 19:45:00,15.396,21.86,20.36,21.869,21.7333,57.75,0,79,62,1
2023-10-01 19:50:00,15.348,21.854,20.3588,21.9714,21.8714,57.625,0,82,62,1
2023-10-01 19:55:00,15.3,21.848,20.3575,22,21.9,57.5,0,84,62,1
2023-10-01 20:00:00,15.25,21.842,20.3563,21.85,21.8583,57.3333,0,87,62,1
2023-10-01 20:05:00,15.2,21.836,20.355,21.9125,21.8167,57.1667,0,89,62,1
2023-10-01 20:10:00,15.15,21.83,20.3538,21.975,21.775,57,0,94,62,1
2023-10-01 20:15:00,15.1,21.824,20.3525,21.85,21.8667,57.6667,0,97,62,1
2023-10-01 20:20:00,15.0429,21.818,20.3513,21.725,21.65,57.5556,1,100,62,1
2023-10-01 20:25:00,15.0125,21.812,20.35,21.6,21.6,57.4444,4,100,62,1
2023-10-01 20:30:00,14.9821,21.806,20.3,21.5875,21.6167,57.3333,7,100,61,1
2023-10-01 20:35:00,14.9518,21.8,20.1,21.675,21.5667,55.5,9,100,61,1
2023-10-01 20:40:00,14.9214,21.7214,20,21.3714,21.35,55.4231,12,100,61,1
2023-10-01 20:45:00,14.8911,21.6429,19.9,21.44,21.5,55.3462,14,100,61,1
2023-10-01 20:50:00,14.8607,21.5929,20,21.4,21.22,55.2692,17,100,61,1
2023-10-01 20:55:00,14.8304,21.5429,19.925,21.15,21.1333,55.1923,19,100,61,1
2023-10-01 21:00:00,14.8,21.5468,19.85,21.2545,21.1857,55.1154,23,100,61,1
2023-10-01 21:05:00,14.7643,21.5508,19.85,21.175,21.1333,55.0385,26,100,61,1
2023-10-01 21:10:00,14.7286,21.5548,19.8333,21.12,21.1333,54.9615,29,100,61,1
2023-10-01 21:15:00,14.6929,21.5587,19.8452,21.1286,21.1375,54.8846,33,100,61,1
2023-10-01 21:20:00,14.6571,21.5627,19.8571,21.14,21.0556,54.8077,37,100,61,1
2023-10-01 21:25:00,14.6214,21.5667,19.85,21.1667,21.1429,54.7308,41,100,61,1
2023-10-01 21:30:00,14.5857,21.5583,19.85,21.2222,21.15,54.6538,44,100,61,1
2023-10-01 21:35:00,14.55,21.55,19.85,21.2429,21.2833,54.5769,48,100,61,1
2023-10-01 21:40:00,14.5222,21.5417,19.8,21.28,21.1714,54.5,52,100,60,1
2023-10-01 21:45:00,14.4944,21.5333,19.7556,21.2525,21.075,54.5,57,100,61,1
2023-10-01 21:50:00,14.4667,21.513,19.7111,21.225,21.11,54.5,61,100,61,1
2023-10-01 21:55:00,14.4389,21.4926,19.6667,21,21,54.5,67,100,60,1
2023-10-01 22:00:00,14.4111,21.4722,19.7,21.1333,20.96,54.5,72,100,61,1
2023-10-01 22:05:00,14.3833,21.4519,19.7033,20.9625,20.975,54.5,77,100,61,1
2023-10-01 22:10:00,14.3556,21.4315,19.7067,21.15,20.9714,54.5,82,100,61,1
2023-10-01 22:15:00,14.3278,21.4111,19.6923,21,21.05,54.5,87,100,61,1
2023-10-01 22:20:00,14.3,21.3907,19.7,20.8429,20.8167,54.5,92,100,61,1
2023-10-01 22:25:00,14.27,21.3704,19.6286,20.9,20.8125,54.5,97,100,61,1
2023-10-01 22:30:00,14.24,21.35,19.5571,20.9625,20.95,54.5,100,100,61,1
2023-10-01 22:35:00,14.21,21.3462,19.4857,20.94,20.6857,54.5,100,100,61,1
2023-10-01 22:40:00,14.18,21.35,19.4393,20.84,20.55,54.5,100,100,60,1
2023-10-01 22:45:00,14.15,21.33,19.3929,20.65,20.55,54.5,100,100,60,1
2023-10-01 22:50:00,14.12,21.31,19.3464,20.68,20.55,54.5,100,100,60,1
2023-10-01 22:55:00,14.09,21.29,19.3,20.6333,20.6,54.5,100,100,61,1
2023-10-01 23:00:00,14.06,21.27,19.2818,20.66,20.65,54.5,100,100,61,1
2023-10-01 23:05:00,14.0455,21.25,19.2636,20.7167,20.7,54.5,100,100,61,1
2023-10-02 01:30:00,13.55,20.8695,18.8556,20.4,20.15,54.5,100,100,60,1
2023-10-02 01:35:00,13.5,20.85,18.8333,20.42,20.08,54.4444,100,100,60,1
2023-10-02 01:40:00,13.45,20.84,18.8111,20.1909,20.125,54.5385,100,100,60,1
2023-10-02 08:20:00,13.9,20.56,18.7286,20.1714,20.0583,54.5,100,100,60,1
2023-10-02 08:25:00,14,20.5462,18.7714,20.19,20.15,54.5,100,100,60,1
2023-10-02 08:30:00,14.05,20.5474,18.8143,20.2625,20.05,54.5,100,100,60,1
2023-10-02 08:35:00,14.1,20.5487,18.8571,20.275,20.12,54.4861,100,100,61,1
2023-10-02 08:40:00,14.1667,20.55,18.9,20.3708,20.075,54.4722,100,100,61,1
2023-10-02 08:45:00,14.2333,20.5667,18.9,20.4667,20.275,54.4583,100,100,61,1
2023-10-02 08:50:00,14.3,20.5833,18.9,20.425,20.3,54.4444,100,100,61,1
2023-10-02 10:10:00,14.5,20.65,19.1143,20.3833,20.15,54.3333,100,100,61,1
2023-10-02 10:15:00,14.6,20.65,19.1,20.4,20.4,54.6667,100,100,61,1
2023-10-02 10:20:00,14.6667,20.65,19.1311,20.475,20.375,54.5714,100,100,61,1
2023-10-02 10:25:00,14.7333,20.6333,19.1622,20.55,20.35,54.4762,100,100,61,1
2023-10-02 10:30:00,14.8,20.65,19.1933,20.5889,20.425,54.381,100,100,61,1
2023-10-02 10:35:00,14.9,20.65,19.2244,20.55,20.4,54.2857,100,100,61,1
2023-10-02 10:40:00,15,20.65,19.2556,20.54,20.35,54.1905,100,100,61,1
2023-10-02 10:45:00,15.0167,20.6538,19.2867,20.6,20.3714,54.0952,100,100,60,1
2023-10-02 10:50:00,15.0333,20.65,19.3178,20.5625,20.34,54,100,100,60,1
2023-10-02 12:25:00,16.35,20.86,20.12,21.2375,21.05,56.6667,100,100,61,1
2023-10-02 12:30:00,16.475,20.98,20.2022,21.425,21.1,56.5,100,100,61,1
2023-10-02 12:35:00,16.6,21.1,20.2844,21.36,21.0778,56.4,100,100,61,1
2023-10-02 12:40:00,16.6833,21.1333,20.3667,21.35,21.1714,56.5714,100,100,61,1
2023-10-02 12:45:00,16.7667,21.1667,20.4722,21.55,21.15,56.5,100,100,62,1
2023-10-02 12:50:00,16.85,21.2833,20.5778,21.55,21.475,56.4,100,100,61,1
2023-10-02 12:55:00,16.8857,21.4,20.7,21.6267,21.4,56.5,100,100,62,1
2023-10-02 13:00:00,16.9214,21.6,20.8,21.9,21.6,57.75,100,100,62,1
2023-10-02 13:05:00,16.9571,21.65,20.9,21.95,21.55,58.5,100,100,62,1
2023-10-02 13:10:00,16.9929,21.5,20.7462,21.975,21.575,58.5,100,100,62,1
2023-10-02 13:15:00,17.0286,21.3,20.5923,21.6,21.34,58.5,100,100,62,1
2023-10-02 13:20:00,17.0643,21.3125,20.62,21.7,21.425,58.5,100,100,62,1
2023-10-02 13:25:00,17.1,21.325,20.6789,21.6,21.4,58.25,100,100,62,1
2023-10-02 13:30:00,17.2333,21.3375,20.7377,21.6909,21.3714,58,100,100,61,1
2023-10-02 13:35:00,17.3667,21.35,20.7966,21.9,21.431,57.75,100,100,62,1
2023-10-02 13:40:00,17.6,21.3625,20.8554,21.8,21.4905,57.5,100,100,61,1
2023-10-02 13:45:00,17.55,21.375,20.9143,21.85,21.55,57.5,100,100,61,1
2023-10-02 13:50:00,17.7,21.3875,21.0238,21.9143,21.65,57.5,100,100,61,1
2023-10-02 13:55:00,17.85,21.4,21.1333,21.85,21.6,57.5,100,100,61,1
2023-10-02 14:00:00,17.881,21.39,21.0857,22.1,21.6,56.7273,100,100,61,1
2023-10-02 14:05:00,17.9119,21.38,21.0393,22.075,21.6222,55.5385,100,100,61,1
2023-10-02 14:10:00,17.9429,21.37,20.9929,21.8429,21.5429,55.5,100,100,61,1
2023-10-02 14:15:00,17.9738,21.36,20.9464,21.9625,21.7,55.5,100,100,61,1
2023-10-02 14:20:00,18.0048,21.35,20.9,21.9479,21.65,55.4643,100,100,61,1
2023-10-02 14:25:00,18.0357,21.35,20.9,21.9333,21.6,55.4286,100,100,61,1
2023-10-02 14:30:00,18.0667,21.35,21.01,22.1,21.65,55.5,100,100,61,1
2023-10-02 14:35:00,18.06,21.35,21.12,22.125,21.65,55.5,100,100,60,1
2023-10-02 14:40:00,18.0533,21.35,21.0889,22.15,21.76,55.5,100,100,61,1
2023-10-02 14:45:00,18.0467,21.35,21.1,22.05,21.7333,55.5,100,100,60,1
2023-10-02 14:50:00,18.04,21.35,21.0333,21.925,21.6333,55.5,100,100,60,1
2023-10-02 14:55:00,18.0333,21.35,20.9667,21.8,21.6167,55.5,100,100,60,1
2023-10-02 15:00:00,17.9947,21.35,20.9,21.9375,21.6,55.5,100,100,60,1
2023-10-02 15:05:00,17.956,21.35,20.8933,21.9364,21.65,55.5,100,100,61,1
2023-10-02 15:10:00,17.9173,21.35,20.9,21.85,21.5875,55.5,100,100,61,1
2023-10-02 22:10:00,15.8938,21.0977,19.9,21.0538,20.85,54.5,100,100,60,1
2023-10-02 23:40:00,15.2711,20.85,19.5247,20.9125,20.5444,54.5,100,100,60,1
2023-10-02 23:45:00,15.2422,20.85,19.4926,20.975,20.61,54.5,100,100,60,1
2023-10-02 23:50:00,15.2133,20.85,19.4605,20.95,20.5778,54.5,100,100,60,1
2023-10-02 23:55:00,15.1844,20.85,19.4284,20.925,20.55,54.5,100,100,60,1
2023-10-03 00:00:00,15.1556,20.8333,19.3963,20.9,20.625,54.4861,100,100,60,1
2023-10-03 05:00:00,14.725,20.6333,19.3143,20.1583,20.0417,25.0909,13,100,52,1
2023-10-03 05:05:00,14.7625,20.5714,19.76,20.8,20.4917,51.8889,27,100,62,1
2023-10-03 10:45:00,15.05,20.8667,19.5238,20.85,20.6429,54.5,100,100,61,1
2023-10-03 10:50:00,15.05,20.8444,19.6143,20.85,20.5556,54.5,100,100,61,1
2023-10-03 10:55:00,15.05,20.8222,19.5889,20.925,20.55,54.5,100,100,61,1
2023-10-03 11:00:00,15.05,20.8,19.5417,21,20.6167,54.5,100,100,61,1
2023-10-03 15:20:00,13.268,20.6357,18.6607,20.1125,19.975,55.5,100,100,61,1
2023-10-03 15:25:00,13.2,20.6214,18.6333,20.0889,19.88,55.5,100,100,61,1
2023-10-03 15:30:00,13.16,20.6071,18.6067,20.0556,19.85,55.5,100,100,62,1
2023-10-03 15:35:00,13.12,20.5929,18.58,20.1,19.85,55.5,100,100,62,1
2023-10-03 15:40:00,13.08,20.5786,18.6,20.05,19.85,55.5,100,100,62,1
2023-10-03 15:45:00,13.04,20.5643,18.6,20.12,19.92,55.5,100,100,62,1
2023-10-04 05:00:00,13.12,19.85,18.1111,19.55,19.6,54.5,100,100,61,1
2023-10-04 05:05:00,13.18,19.85,18.1,19.55,19.6083,54.5,100,100,61,1
2023-10-04 05:10:00,13.24,19.8455,18.1,19.8,19.6167,54.5,100,100,61,1
2023-10-04 06:40:00,13.5475,20.0667,18.4,19.95,19.7125,54.5,100,100,61,1
2023-10-04 06:45:00,13.5463,20.0333,18.4,19.8667,19.9,54.5,100,100,61,1
2023-10-04 10:35:00,15.625,20.3556,19.4314,20.7333,20.6,55.7692,100,100,61,1
2023-10-04 10:40:00,15.6833,20.35,19.4629,20.72,20.65,56.3,100,100,61,1
2023-10-04 10:45:00,15.7417,20.35,19.4943,20.6833,20.6,55.5,100,100,61,1
2023-10-04 10:50:00,15.8,20.3813,19.5257,20.7222,20.55,56.2143,100,100,61,1
2023-10-04 10:55:00,15.8333,20.4125,19.5571,20.7611,20.55,56.5556,100,100,61,1
2023-10-04 11:00:00,15.8667,20.4438,19.5886,20.8,20.55,55.6667,100,100,61,1
2023-10-04 11:05:00,15.9,20.475,19.62,20.8,20.55,56.2222,100,100,62,1
2023-10-04 11:10:00,15.9333,20.5063,19.6827,20.8,20.625,56.2,100,100,61,1
2023-10-04 11:15:00,15.9667,20.5375,19.7453,20.85,20.5667,56.9231,100,100,62,1
2023-10-04 11:20:00,16,20.5688,19.808,20.9167,20.65,57.5,100,100,62,1
2023-10-04 11:25:00,16.0667,20.6,19.8707,20.8667,20.66,57.25,100,100,62,1
2023-10-04 11:30:00,16.1375,20.6667,19.9333,21.0875,20.9,57,100,100,61,1
2023-10-04 11:35:00,16.2083,20.7311,20.0667,21.06,20.925,57.5,100,100,61,1
2023-10-04 11:40:00,16.2792,20.7956,20.2,21.225,20.95,57.5,100,100,61,1
2023-10-04 11:45:00,16.35,20.86,20.1889,21.3333,21.1,57.5385,100,100,61,1
2023-10-04 11:50:00,16.475,20.8548,20.1778,21.425,21.06,57.5,100,100,62,1
2023-10-04 11:55:00,16.6,20.8496,20.1667,21.35,21.0636,57.75,100,100,62,1
2023-10-04 12:00:00,16.6667,20.8444,20.1556,21.4,21.0556,58,100,100,62,1
2023-10-04 16:10:00,16.5429,20.8488,20.1,21.15,21.1625,55.5,100,100,61,1
2023-10-04 16:15:00,16.5029,20.8455,20.1,21.3,21.15,55.5,100,100,60,1
2023-10-04 16:20:00,16.4629,20.85,20.0667,21.2375,21.045,55.5,100,100,60,1
2023-10-04 16:25:00,16.4229,20.85,20.0333,21.1857,20.94,55.5,100,100,61,1
2023-10-04 16:30:00,16.3829,20.85,20,21.24,20.9077,55.5,100,100,60,1
2023-10-04 16:35:00,16.3429,20.875,19.9667,21.0714,20.85,55.5,100,100,61,1
2023-10-04 16:40:00,16.2619,20.9,19.9333,21.1857,20.9222,55.5,100,100,61,1
2023-10-04 16:45:00,16.181,20.8333,19.9,21.1,20.9,55.5714,100,100,61,1
2023-10-04 20:35:00,14.3,20.64,18.9,20.4,20.275,54.625,100,100,61,1
2023-10-04 20:40:00,14.25,20.6067,18.8889,20.425,20.1778,54.5,100,100,61,1
2023-10-04 20:45:00,14.2,20.5733,18.9,20.35,20.15,54.5,100,100,61,1
2023-10-04 22:20:00,13.8,20.35,18.6,20.1,19.925,54.5,100,100,61,1
2023-10-04 22:25:00,13.7688,20.35,18.6,20.125,20,54.5,100,100,61,1
2023-10-04 22:30:00,13.7375,20.35,18.6,20.075,19.95,54.5,100,100,61,1
2023-10-04 22:35:00,13.7063,20.35,18.6,20.2,19.85,54.5,100,100,61,1
2023-10-04 22:40:00,13.675,20.35,18.5,20.125,19.85,54.5,100,100,60,1
2023-10-04 22:45:00,13.6437,20.35,18.4815,20.0833,19.95,54.5,100,100,61,1
2023-10-04 22:50:00,13.6125,20.3283,18.463,20.125,20,54.5,100,100,61,1
2023-10-04 22:55:00,13.5812,20.3067,18.4444,20.125,20,54.5,100,100,61,1
2023-10-04 23:00:00,13.55,20.285,18.4259,20.0333,19.95,54.5,100,100,61,1
2023-10-04 23:05:00,13.5429,20.2633,18.4074,19.9667,19.95,54.5,100,100,61,1
2023-10-04 23:10:00,13.5082,20.2417,18.3889,19.84,19.9,54.5,100,100,61,1
2023-10-04 23:15:00,13.4735,20.22,18.4,19.9167,19.95,54.5,100,100,61,1
2023-10-05 03:25:00,12.5444,19.8455,17.6,19.46,19.4167,54.5,100,100,61,1
2023-10-05 05:00:00,12.725,19.9,18.0429,19.1,18.98,21.3889,36,100,47,1
2023-10-05 05:05:00,12.7625,19.8333,18.8,19.65,19.46,49.5333,60,100,62,1
2023-10-05 05:10:00,12.8,19.8028,18,19.4667,19.6,55.8333,83,100,61,1
2023-10-05 05:15:00,12.55,19.7722,17.6667,19.4,19.3,54.5,100,100,61,1
2023-10-05 05:20:00,12.425,19.7417,17.54,19.425,19.375,54.5,100,100,61,1
2023-10-05 06:50:00,11.6611,19.6611,17.3,19.04,18.8786,54.5,100,100,61,1
2023-10-05 06:55:00,11.6333,19.6667,17.3,19.07,18.9,54.5,100,100,61,1
2023-10-05 07:00:00,11.6056,19.6722,17.3,19.1,18.9,54.4615,100,100,60,1
2023-10-05 07:05:00,11.5778,19.6778,17.2889,19.1,18.86,54.5,100,100,60,1
2023-10-05 07:10:00,11.55,19.6833,17.3067,18.95,18.8333,54.5,100,100,60,1
2023-10-05 07:15:00,11.55,19.6889,17.3,18.8,18.85,54.5714,100,100,60,1
2023-10-05 07:20:00,11.5,19.6944,17.28,18.86,18.85,54.5,100,100,60,1
2023-10-05 07:25:00,11.45,19.7,17.3111,18.85,18.9286,54.4545,100,100,60,1
2023-10-05 07:30:00,11.4,19.6889,17.2984,19.075,18.86,54.5333,100,100,60,1
2023-10-05 07:35:00,11.35,19.6778,17.2857,19.4,18.94,54.5,100,100,60,1
2023-10-05 07:40:00,11.3,19.6667,17.3,18.9,18.8429,54.5,100,100,60,1
2023-10-05 07:45:00,11.3167,19.6556,17.3,18.8429,18.95,54.5,100,100,61,1
2023-10-05 07:50:00,11.3333,19.6444,17.3,18.8667,18.75,54.5,100,100,60,1
2023-10-05 07:55:00,11.35,19.6458,17.3,18.84,18.8,54.4545,100,100,60,1
2023-10-05 08:00:00,11.3667,19.6472,17.3,18.9167,18.9,54.5,100,100,60,1
2023-10-05 08:05:00,11.3833,19.6486,17.3,18.9,19,54.5,100,100,60,1
2023-10-05 08:10:00,11.4,19.65,17.3,18.9,18.9,54.5,100,100,60,1
2023-10-05 08:15:00,11.4167,19.6152,17.3,18.8889,19,54.1,100,100,60,1
2023-10-05 08:20:00,11.4333,19.5803,17.3,19,18.9,54.6,100,100,60,1
2023-10-05 08:25:00,11.45,19.5455,17.3,18.85,18.8667,54.5,100,100,60,1
2023-10-05 08:30:00,11.4667,19.55,17.3,18.9857,18.93,54.4615,100,100,60,1
2023-10-05 08:35:00,11.4833,19.5533,17.3038,18.9429,18.85,54.5,100,100,60,1
2023-10-05 08:40:00,11.5,19.5783,17.3077,18.8667,18.9,54.5,100,100,60,1
2023-10-05 08:45:00,11.5143,19.6033,17.3,18.85,18.86,54.5455,100,100,60,1
2023-10-05 08:50:00,11.5286,19.6283,17.3,18.9381,18.9125,54.5,100,100,60,1
2023-10-05 08:55:00,11.5429,19.6533,17.3,19.0262,19.0229,54.5,100,100,60,1
2023-10-05 10:40:00,12,19.8444,17.5545,19.3313,19.19,53.875,100,100,59,1
2023-10-05 10:45:00,12.0222,19.8722,17.55,19.45,19.25,53.5385,100,100,59,1
2023-10-05 10:50:00,12.0444,19.9,17.55,19.45,19.1667,53.8333,100,100,60,1
2023-10-05 10:55:00,12.0667,19.8333,17.5958,19.45,19.275,54.3,100,100,60,1
2023-10-05 11:00:00,12.1056,19.8417,17.6417,19.35,19.3167,54.3333,100,100,60,1
2023-10-05 11:05:00,12.1444,19.85,17.6875,19.425,19.3583,54.4667,100,100,60,1
2023-10-05 11:10:00,12.1833,19.8667,17.7333,19.4667,19.4,55,100,100,61,1
2023-10-05 11:15:00,12.2222,20.1,18,19.55,19.4,55.5,100,100,62,1
2023-10-05 11:20:00,12.2611,20.1667,18.1333,19.5667,19.4875,55.5,100,100,61,1
2023-10-05 11:25:00,12.3,20.1333,18.08,19.7143,19.575,55.7059,100,100,61,1
2023-10-05 11:30:00,12.34,20.1,17.8667,19.6,19.6333,55.6667,100,100,61,1
2023-10-05 16:25:00,11.425,19.8429,17.3312,19.1667,19.1143,54.4,100,100,60,1
2023-10-05 16:30:00,11.3625,19.8437,17.3,19,19.05,54.5,100,100,60,1
2023-10-05 16:35:00,11.3,19.8444,17.2667,19.2,19.075,54.5,100,100,60,1
2023-10-05 16:40:00,11.2111,19.8452,17.2406,19.15,19.15,54.5,100,100,60,1
2023-10-05 16:45:00,11.1222,19.846,17.2145,18.975,18.84,54.5357,100,100,60,1
2023-10-05 16:50:00,11.0333,19.8468,17.1885,18.9125,18.9,54.5714,100,100,60,1
2023-10-05 16:55:00,11,19.8476,17.1624,18.9,18.9167,54.4545,100,100,60,1
2023-10-05 17:00:00,10.9667,19.8484,17.1364,18.9,18.9333,54.5,100,100,60,1
2023-10-05 17:05:00,10.9333,19.8492,17.1103,18.9167,18.8667,54.5,100,100,60,1
2023-10-05 17:10:00,10.9,19.85,17.0842,18.85,19,54.5,100,100,60,1
2023-10-05 17:15:00,10.8667,19.8667,17.0582,18.9167,18.85,54.5,100,100,60,1
2023-10-05 17:20:00,10.8333,19.8333,17.0321,19,18.8333,54.5,100,100,60,1
2023-10-05 17:25:00,10.8,19.7933,17.0061,18.7875,18.8,54.5,100,100,60,1
2023-10-05 17:30:00,10.7,19.7533,16.98,18.7333,18.825,54.5,100,100,60,1
2023-10-05 17:35:00,10.6,19.7133,17,18.8333,18.85,54.5,100,100,60,1
2023-10-05 17:40:00,10.5333,19.6733,16.9267,18.6917,18.7,54.5,100,100,60,1
2023-10-05 17:45:00,10.4222,19.6333,16.8533,18.55,18.55,54.5,100,100,60,1
2023-10-05 17:50:00,10.3111,19.6056,16.78,18.56,18.5889,53.9167,100,100,60,1
2023-10-05 17:55:00,10.2,19.5778,16.7489,18.625,18.6143,53.3333,100,100,60,1
2023-10-05 18:00:00,10.1444,19.55,16.7178,18.6125,18.6071,53.5,100,100,60,1
2023-10-05 18:05:00,10.0889,19.54,16.6867,18.6,18.6,53.5455,100,100,60,1
2023-10-05 18:10:00,10.0333,19.5162,16.6556,18.6,18.45,53.5,100,100,61,1
2023-10-05 18:15:00,10,19.4925,16.6244,18.6125,18.6,54.5,100,100,61,1
2023-10-05 18:20:00,9.96667,19.4688,16.5933,18.625,18.6,54.5,100,100,61,1
2023-10-05 18:25:00,9.93333,19.445,16.5622,18.6,18.6,54.5,100,100,61,1
2023-10-05 18:30:00,9.9,19.4213,16.5311,18.6,18.4875,54.5,100,100,61,1
2023-10-05 18:35:00,9.86667,19.3975,16.5,18.3714,18.375,54,100,100,60,1
2023-10-05 18:40:00,9.83333,19.3738,16.5,18.25,18.2333,53.5,100,100,61,1
2023-10-05 18:45:00,9.8,19.35,16.48,18.25,18.2667,53.5,100,100,60,1
2023-10-05 18:50:00,9.77222,19.3429,16.39,18.4,18.3333,53.4286,100,100,60,1
2023-10-05 18:55:00,9.74444,19.4036,16.3,18.25,18.2,53.5714,100,100,60,1
2023-10-05 19:00:00,9.71667,19.4643,16.45,18.1,18.35,53.8857,100,100,61,1
2023-10-05 19:05:00,9.68889,19.525,16.6,18.25,18.325,54.2,100,100,61,1
2023-10-05 19:10:00,9.66111,19.65,16.5429,18.25,18.3,53.5714,100,100,60,1
2023-10-05 19:15:00,9.63333,19.65,16.4857,18.325,18.3,53.5536,100,100,60,1
2023-10-05 19:20:00,9.60556,19.55,16.5,18.3,18.315,53.5357,100,100,61,1
2023-10-05 19:25:00,9.57778,19.625,16.5111,18.275,18.33,53.5179,100,100,61,1
2023-10-05 19:30:00,9.55,19.7,16.5,18.35,18.345,53.5,100,100,61,1
2023-10-05 19:35:00,9.525,19.65,16.5,18.4,18.36,53.5,100,100,61,1
2023-10-05 19:40:00,9.5,19.775,16.65,18.3583,18.375,54.2,100,100,62,1
2023-10-05 19:45:00,9.475,19.9,16.8,18.6,18.4,54.2103,100,100,62,1
2023-10-05 19:50:00,9.45,19.8905,16.8,18.6,18.4333,54.2205,100,100,62,1
2023-10-05 19:55:00,9.425,19.881,16.8,18.6,18.6,54.2308,100,100,62,1
2023-10-05 20:00:00,9.4,19.8714,16.8,18.6,18.55,54.241,100,100,62,1
2023-10-05 20:05:00,9.375,19.8619,16.75,18.65,18.5167,54.2513,100,100,62,1
2023-10-05 20:10:00,9.35,19.8524,16.7,18.5625,18.35,54.2615,100,100,62,1
2023-10-05 20:15:00,9.325,19.8429,16.65,18.475,18.3857,54.2718,100,100,62,1
2023-10-05 20:20:00,9.3,19.8333,16.6,18.4444,18.3143,54.2821,100,100,62,1
2023-10-05 22:35:00,8.83333,19.0206,16,17.84,17.95,54.5,100,100,61,1
2023-10-05 22:40:00,8.81111,18.9984,15.9923,17.75,17.8917,54.5,100,100,61,1
2023-10-05 22:45:00,8.78889,18.9762,16,17.88,17.8333,54.5,100,100,61,1
2023-10-05 22:50:00,8.76667,18.954,16,17.9,17.85,54.5,100,100,61,1
2023-10-05 22:55:00,8.74444,18.9317,15.9708,17.9,17.85,54.5,100,100,61,1
2023-10-05 23:00:00,8.72222,18.9095,15.9417,17.75,17.8,54.5,100,100,61,1
2023-10-05 23:05:00,8.7,18.8873,15.9125,17.775,17.6,54.5,100,100,61,1
2023-10-06 02:55:00,8.675,18.55,15.4923,17.375,17.4667,53.5556,100,100,60,1
2023-10-06 03:00:00,8.65,18.5455,15.4282,17.4,17.2333,53.3333,100,100,60,1
2023-10-06 03:05:00,8.625,18.55,15.3641,17.25,17.2167,53.375,100,100,60,1
2023-10-06 06:20:00,8.93333,18.36,15.6,17.1991,17.05,53.5,100,100,60,1
2023-10-06 06:25:00,8.96667,18.3552,15.55,17.287,17.1125,53.6667,100,100,60,1
2023-10-06 06:30:00,9,18.3503,15.5,17.375,17.175,53.5,100,100,60,1
2023-10-06 06:35:00,9.06667,18.3455,15.55,17.3875,17.2333,53.5,100,100,60,1
2023-10-06 06:40:00,9.13333,18.36,15.6,17.4,17.2917,53.4444,100,100,60,1
2023-10-06 06:45:00,9.2,18.35,15.65,17.35,17.35,53.5556,100,100,60,1
2023-10-06 08:35:00,11.3,18.55,16.6162,18.05,18.05,54.6667,100,100,61,1
2023-10-06 08:40:00,11.4,18.55,16.6671,18.1524,18.0667,54.4444,100,100,61,1
2023-10-06 08:45:00,11.5,18.5667,16.7181,18.2548,18.0429,54.5,100,100,61,1
2023-10-06 08:50:00,11.6,18.5861,16.769,18.3571,18.2571,54.5294,100,100,61,1
2023-10-06 08:55:00,11.8,18.6056,16.82,18.35,18.375,54.4,100,100,61,1
2023-10-06 09:00:00,12,18.625,16.9267,18.3667,18.4333,54.5,100,100,61,1
2023-10-06 09:05:00,12.1,18.6444,17.0333,18.65,18.3444,54.5,100,100,61,1
2023-10-06 09:10:00,12.3,18.6639,17.0692,18.6107,18.35,54.5,100,100,61,1
2023-10-06 09:15:00,12.34,18.6833,17.105,18.5714,18.4667,54.5,100,100,60,1
2023-10-06 09:20:00,12.38,18.7028,17.1408,18.55,18.5833,54.5,100,100,61,1
2023-10-06 09:25:00,12.42,18.7222,17.1767,18.6167,18.7,54.5,100,100,61,1
2023-10-06 09:30:00,12.46,18.7417,17.2125,18.7667,18.7,54.5,100,100,61,1
2023-10-06 09:35:00,12.5,18.7611,17.2483,18.8667,18.66,54.5,100,100,61,1
2023-10-06 09:40:00,12.6,18.7806,17.2842,18.85,18.62,54.5,100,100,61,1
2023-10-06 09:45:00,12.55,18.8,17.32,18.8333,18.6143,54.5,100,100,60,1
2023-10-06 09:50:00,12.675,18.8571,17.3,18.7667,18.7571,54.6667,100,100,61,1
2023-10-06 09:55:00,12.8,18.8847,17.3511,18.8396,18.9,54.5,100,100,61,1
2023-10-06 10:00:00,12.9,18.9122,17.4022,18.9125,18.8286,54.5,100,100,61,1
2023-10-06 10:05:00,13,18.9398,17.4533,18.85,18.8333,54.5,100,100,61,1
2023-10-06 10:10:00,13.0333,18.9673,17.5044,19.1,18.92,54.5,100,100,61,1
2023-10-06 10:15:00,13.0667,18.9949,17.5556,19.1,18.9167,54.3333,100,100,61,1
2023-10-06 10:20:00,13.1833,19.0224,17.55,19.0625,18.9736,54.5,100,100,61,1
2023-10-06 10:25:00,13.3,19.05,17.55,19.05,19.0306,54.5333,100,100,61,1
2023-10-06 10:30:00,13.3667,19.0667,17.58,19.2333,19.0875,54.5,100,100,61,1
2023-10-06 10:35:00,13.4333,19.0444,17.61,19.2556,19.1125,54.5,100,100,61,1
2023-10-06 10:40:00,13.5,19.05,17.64,19.24,19.2,54.5,100,100,61,1
2023-10-06 10:45:00,13.525,19.05,17.67,19.1667,19.05,54.3333,100,100,61,1
2023-10-06 10:50:00,13.55,19.05,17.7,19.4,19.225,54.5556,100,100,61,1
2023-10-06 10:55:00,13.56,19.05,17.7143,19.5,19.2833,54.537,100,100,61,1
2023-10-06 11:00:00,13.6,19.0545,17.7,19.5,19.24,54.5185,100,100,61,1
2023-10-06 11:05:00,13.64,19.0798,17.75,19.5,19.3333,54.5,100,100,61,1
2023-10-06 11:10:00,13.68,19.1051,17.8,19.35,19.3556,54.4615,100,100,61,1
2023-10-06 11:15:00,13.72,19.1303,17.85,19.385,19.3778,54.5714,100,100,61,1
2023-10-06 11:20:00,13.76,19.1556,17.9,19.42,19.4,54.5,100,100,61,1
2023-10-06 12:45:00,13.125,19.36,18.0071,19.7,19.5333,56.9091,100,100,62,1
2023-10-06 12:50:00,13.0875,19.3592,18.1,19.6556,19.6,56.5,100,100,61,1
2023-10-06 12:55:00,13.05,19.3583,18,19.55,19.6,55.8571,100,100,61,1
2023-10-06 13:00:00,13.0417,19.3575,17.9,19.6,19.6,56,100,100,61,1
2023-10-06 13:05:00,13.0333,19.3567,17.8889,19.575,19.6,56.6,100,100,62,1
2023-10-06 13:10:00,13.05,19.3558,17.8778,19.55,19.6,56.7143,100,100,62,1
2023-10-06 15:30:00,13.3667,19.3533,19.2714,20.55,20.35,88.5,100,100,100,1
2023-10-06 15:35:00,13.4333,19.35,19.3286,20.7,20.375,88.5455,100,100,100,1
2023-10-06 15:40:00,13.5,19.4042,19.3857,20.58,20.35,88.4615,100,100,100,1
2023-10-06 15:45:00,13.5625,19.4583,19.4429,20.57,20.3667,89,100,100,100,1
2023-10-06 15:50:00,13.625,19.5125,19.5,20.3333,20.0222,89.25,100,100,100,1
2023-10-06 15:55:00,14,19.5667,19.5,19.925,19.7909,76.5238,100,100,70,1
2023-10-06 17:35:00,14.2514,19.86,18.7,20.7833,21.0429,56.4286,100,100,62,1
2023-10-06 19:55:00,15.05,19.85,19,20.52,20.4571,55.5,100,100,61,1
2023-10-06 20:00:00,15.0667,19.85,18.88,20.6,20.5369,55.5,100,100,61,1
2023-10-06 20:05:00,15.1133,19.8533,18.9,20.625,20.6167,55.5,100,100,61,1
2023-10-06 20:10:00,15.16,19.8455,18.9,20.7,20.65,55.5,100,100,61,1
2023-10-06 20:15:00,15.2067,19.8545,18.92,20.7,20.65,55.5,100,100,61,1
2023-10-07 06:00:00,9.8,20.1467,17,23.02,25.1222,54.1667,100,100,60,1
2023-10-07 06:05:00,9.71667,20.15,17.1,23.1562,25.1444,54.5,100,100,60,1
2023-10-07 06:10:00,9.63333,20.15,16.9909,23.1833,25.3462,54.0833,100,100,60,1
2023-10-07 06:15:00,9.55,20.1571,16.8955,23.025,25.2182,54.1875,100,100,60,1
2023-10-07 06:20:00,9.4875,20.1467,16.8,23.2917,25.51,54.1176,100,100,60,1
2023-10-07 06:25:00,9.425,20.1538,16.8,23.06,25.33,54.0769,100,100,60,1
2023-10-07 06:30:00,9.3625,20.15,16.8,23.3077,25.4846,53.5,100,100,60,1
2023-10-07 06:35:00,9.3,20.17,16.8,23.3267,25.5909,54,100,100,60,1
2023-10-07 06:40:00,9.2,20.19,16.8,23.2167,25.51,54.3333,100,100,60,1
2023-10-07 06:45:00,9.1,20.21,16.7,23.6,25.75,54.4286,100,100,60,1
2023-10-07 06:50:00,8.9,20.23,16.725,23.4688,25.9167,54.5,100,100,60,1
2023-10-07 06:55:00,8.91818,20.25,16.75,23.8214,26.3154,54.4667,100,100,60,1
2023-10-07 07:00:00,8.93636,20.27,16.775,23.82,26.3417,54.5,100,100,61,1
2023-10-07 07:05:00,8.95455,20.29,16.8,23.7643,26.3091,54.4615,100,100,60,1
2023-10-07 07:10:00,8.97273,20.31,16.8167,23.9769,26.29,54.5,100,100,60,1
2023-10-07 07:15:00,8.99091,20.33,16.8333,23.72,26.1667,54.6154,100,100,60,1
2023-10-07 07:20:00,9.00909,20.35,16.7,23.7769,26.125,54.0625,100,100,59,1
2023-10-07 07:25:00,9.02727,20.3545,16.8,23.6143,26.1714,53.8667,100,100,60,1
2023-10-07 07:30:00,9.04545,20.3455,16.8,23.7375,26.1462,54,100,100,60,1
2023-10-07 07:35:00,9.06364,20.3556,16.8,23.7636,26.2385,54.1111,100,100,60,1
2023-10-07 09:35:00,10.3667,20.55,17.49,23.2444,25.1444,53.75,100,100,60,1
2023-10-07 09:40:00,10.4333,20.5538,17.52,23.4333,25.2909,54,100,100,59,1
2023-10-07 09:45:00,10.5,20.6667,17.55,23.1846,25.0714,53.6364,100,100,60,1
2023-10-07 09:50:00,10.53,20.6583,17.6,23.2417,25.075,53.6923,100,100,60,1
2023-10-07 09:55:00,10.56,20.65,17.55,23.2909,25.1667,54.6316,100,100,60,1
2023-10-07 10:00:00,10.64,20.6417,17.55,23.1417,25.01,54.5,100,100,60,1
2023-10-07 10:05:00,10.72,20.6333,17.55,23,24.7875,54.5,100,100,60,1
2023-10-07 10:10:00,10.8,20.65,17.55,23.11,24.975,54.5294,100,100,60,1
2023-10-07 10:15:00,10.8667,20.6667,17.8,23.2182,24.9778,55.3,100,100,61,1
2023-10-07 10:20:00,10.9333,20.7033,17.9333,23.3,25.175,55.5333,100,100,61,1
2023-10-07 10:25:00,11,20.74,17.9,23.1429,24.8,55.5,100,100,61,1
2023-10-07 10:30:00,11.0167,20.7767,18.05,23.14,24.625,55.4706,100,100,61,1
2023-10-07 10:35:00,11.0333,20.8133,18.2,23.275,24.8571,55.5385,100,100,61,1
2023-10-07 10:40:00,11.05,20.85,18.1,23.1714,24.8,55.5625,100,100,61,1
2023-10-07 10:45:00,11.0667,20.8571,18.1,23.2,24.6143,55.5,100,100,61,1
2023-10-07 10:50:00,11.125,20.8557,18.1,23.3667,24.88,55.4545,100,100,61,1
2023-10-07 10:55:00,11.1833,20.8543,18.08,23.64,24.975,54.6364,100,100,60,1
2023-10-07 11:00:00,11.2417,20.8529,18.1,23.58,24.84,54.5,100,100,60,1
2023-10-07 11:05:00,11.3,20.8514,18.1,23.3,24.55,54.2667,100,100,60,1
2023-10-07 11:10:00,11.3667,20.85,18.1,23.1857,24.3625,54.5,100,100,60,1
2023-10-07 11:15:00,11.4333,20.8,18.1111,23.1571,24.2286,54.5882,100,100,60,1
2023-10-07 11:20:00,11.5,20.8667,18.1,23.0333,24.05,54.5,100,100,60,1
2023-10-07 11:25:00,11.6,20.8429,18.1,23,24.125,54.55,100,100,60,1
2023-10-07 12:55:00,12.0493,20.8667,18.3667,22.275,23.32,54,100,100,60,1
2023-10-07 13:00:00,12.0486,20.85,18.4,22.1429,23.04,54.3333,100,100,60,1
2023-10-07 15:40:00,11.9562,20.65,18.1,21.95,22.6818,54.375,100,100,60,1
2023-10-07 15:45:00,11.925,20.6455,18.06,21.8,22.65,54.5333,100,100,60,1
2023-10-07 15:50:00,11.8938,20.6533,18.02,22.05,22.775,54.4615,100,100,60,1
2023-10-07 15:55:00,11.8625,20.65,17.98,22,22.9,54.5,100,100,60,1
2023-10-07 16:00:00,11.8313,20.64,17.94,21.85,22.9,54.5,100,100,60,1
2023-10-07 16:05:00,11.8,20.6556,17.9,21.95,22.7,54.5,100,100,60,1
