timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-10-07 16:10:00,11.7375,20.6462,17.9,21.9,22.85,54.5,100,100,60,1
2023-10-07 16:15:00,11.675,20.65,17.88,21.6889,22.65,54.5385,100,100,60,1
2023-10-07 16:20:00,11.6125,20.65,17.9,21.8,22.78,54.5,100,100,60,1
2023-10-07 16:25:00,11.55,20.7,17.9,21.8857,23.15,54.4667,100,100,60,1
2023-10-07 16:30:00,11.4875,20.6333,17.8333,21.95,23.1,54.5,100,100,60,1
2023-10-07 16:35:00,11.425,20.6375,17.7667,21.875,23.1333,54.5385,100,100,60,1
2023-10-07 16:40:00,11.3625,20.6417,17.7,22.1333,23.1667,54.5,100,100,60,1
2023-10-07 16:45:00,11.3,20.6458,17.6955,21.9,23.1,54.5,100,100,60,1
2023-10-07 16:50:00,11.2167,20.65,17.6909,21.84,23.1,54.5,100,100,60,1
2023-10-07 16:55:00,11.1333,20.65,17.6557,22.02,23.05,54.3333,100,100,60,1
2023-10-07 21:00:00,9.43333,20.125,16.9857,21.08,21.9143,54.5294,100,100,61,1
2023-10-07 21:05:00,9.4,20.1,17,21.09,22,54.5,100,100,61,1
2023-10-07 21:10:00,9.36667,20.075,16.9714,21.0571,22.2,54.5,100,100,61,1
2023-10-07 21:15:00,9.33333,20.05,16.9429,21.0286,21.85,54.5,100,100,61,1
2023-10-07 21:20:00,9.3,20.0462,16.9143,21.15,21.825,54.5,100,100,61,1
2023-10-07 21:25:00,9.26667,20.05,16.8857,21.15,21.8,54.5,100,100,61,1
2023-10-07 23:15:00,8.46667,19.8333,16.5,20.4,21.115,54.5,100,100,60,1
2023-10-07 23:20:00,8.4,19.85,16.4667,20.4333,21.08,54.5,100,100,61,1
2023-10-07 23:25:00,8.38,19.85,16.4333,20.35,21.1143,54.5,100,100,61,1
2023-10-07 23:30:00,8.36,19.827,16.4,20.45,21.15,54.5294,100,100,61,1
2023-10-07 23:35:00,8.34,19.804,16.3667,20.35,21.4,54.5,100,100,61,1
2023-10-07 23:40:00,8.32,19.781,16.3333,20.4,21.1,54.5,100,100,61,1
2023-10-07 23:45:00,8.3,19.7579,16.3,20.375,21.15,54.5,100,100,61,1
2023-10-07 23:50:00,8.28,19.7349,16.2,20.36,21.15,54.4737,100,100,60,1
2023-10-07 23:55:00,8.26,19.7119,16.1578,20.15,20.8333,53.5,100,100,60,1
2023-10-08 00:00:00,8.24,19.6889,16.1156,20.1,20.8417,53.5,100,100,60,1
2023-10-08 00:05:00,8.22,19.6659,16.0733,20.05,20.85,53.5,100,100,60,1
2023-10-08 00:10:00,8.2,19.6429,16.0311,20.125,21,53.4667,100,100,60,1
2023-10-08 00:15:00,8.1875,19.65,15.9889,20.1,20.95,53.5385,100,100,60,1
2023-10-08 00:20:00,8.175,19.65,16,20.14,20.75,53.5,100,100,60,1
2023-10-08 00:25:00,8.1625,19.6225,16.1,20.1,20.65,53.5,100,100,60,1
2023-10-08 00:30:00,8.15,19.595,15.9,20.05,20.66,53.5,100,100,60,1
2023-10-08 00:35:00,8.1375,19.5675,15.8833,20.15,20.85,53.5,100,100,60,1
2023-10-08 00:40:00,8.125,19.54,15.8667,20,20.75,53.4286,100,100,60,1
2023-10-08 00:45:00,8.1125,19.55,15.85,19.9571,20.55,53.5,100,100,60,1
2023-10-08 04:45:00,7.75,19.1,15.5,19.425,20.05,53.5,100,100,60,1
2023-10-08 04:50:00,7.74545,19.1571,15.5,19.55,20.1,53.5,100,100,60,1
2023-10-08 04:55:00,7.94773,19.15,15.5,19.5,20.1,53.5,100,100,60,1
2023-10-08 05:00:00,8.15,19.15,16.75,20.2714,20,26.0435,28,100,52,1
2023-10-08 05:05:00,8.16667,19.1444,17.1571,19.39,19.7143,51.8333,57,100,62,1
2023-10-08 05:10:00,8.18333,19.1389,15.88,18.8857,19.48,54.3333,86,100,60,1
2023-10-08 05:15:00,8.2,19.1333,15.69,19.25,20,53.4667,100,100,60,1
2023-10-08 05:20:00,8,19.1032,15.5,19.35,20,53.5,100,100,60,1
2023-10-08 05:25:00,7.9,19.073,15.4,19.5,19.9,53.5294,100,100,60,1
2023-10-08 05:30:00,7.8,19.0429,15.425,19.45,19.94,53.5625,100,100,60,1
2023-10-08 05:35:00,7.81538,19.05,15.45,19.8306,19.9667,53.5385,100,100,60,1
2023-10-08 05:40:00,7.83077,19.0524,15.475,20.2111,20.6875,53.4737,100,100,60,1
2023-10-08 05:45:00,7.84615,19.0548,15.5,21.27,22.35,53.6364,100,100,60,1
2023-10-08 05:50:00,7.86154,19.0571,15.52,20.6,21.95,53.8333,100,100,60,1
2023-10-08 05:55:00,7.87692,19.0757,15.4889,20.56,21.56,53.5,100,100,60,1
2023-10-08 06:00:00,7.89231,19.0943,15.5111,20.15,21.1333,53.5,100,100,60,1
2023-10-08 06:05:00,7.90769,19.1129,15.5,20.175,21.1,53.5,100,100,60,1
2023-10-08 06:10:00,7.92308,19.1314,15.5,20.1143,20.9,53.5385,100,100,60,1
2023-10-08 06:15:00,7.93846,19.15,15.5,20.1125,21,53.5,100,100,60,1
2023-10-08 06:20:00,7.95385,19.15,15.532,20.0571,20.9,53.4444,100,100,60,1
2023-10-08 06:25:00,7.96923,19.1545,15.564,20.04,20.9,53.5833,100,100,60,1
2023-10-08 06:30:00,7.98462,19.15,15.596,20.0667,20.9143,53.5,100,100,60,1
2023-10-08 06:35:00,8,19.15,15.628,20.1,20.9167,53.5,100,100,60,1
2023-10-08 06:40:00,8.04,19.15,15.66,20.1,21.05,53.5294,100,100,60,1
2023-10-08 06:45:00,8.08,19.15,15.692,20,20.9,53.4615,100,100,60,1
2023-10-08 06:50:00,8.12,19.15,15.724,20.0875,20.8,53.5385,100,100,60,1
2023-10-08 09:20:00,10.05,19.35,16.72,20.11,20.65,53.8333,100,100,59,1
2023-10-08 09:25:00,10.0667,19.3538,16.78,20.1833,20.625,53.875,100,100,59,1
2023-10-08 09:30:00,10.1444,19.3526,16.84,20.1083,20.55,54,100,100,59,1
2023-10-08 09:35:00,10.2222,19.3513,16.9,20.0333,20.55,53.65,100,100,59,1
2023-10-08 09:40:00,10.3,19.35,16.7,20.0667,20.5,53.5,100,100,59,1
2023-10-08 09:45:00,10.35,19.35,16.76,20.1,20.55,53.4444,100,100,59,1
2023-10-08 09:50:00,10.4,19.3455,16.82,20.125,20.6,53.7059,100,100,59,1
2023-10-08 09:55:00,10.45,19.35,16.8,20,20.6,53.7143,100,100,59,1
2023-10-08 10:00:00,10.5,19.351,16.7,20.125,20.6,53.625,100,100,59,1
2023-10-08 10:05:00,10.5667,19.352,16.8077,20.1,20.35,53.6364,100,100,59,1
2023-10-08 10:10:00,10.6444,19.3531,16.8,20.0667,20.475,53.5,100,100,60,1
2023-10-08 10:15:00,10.7222,19.3541,16.8704,20.0429,20.6,53.75,100,100,59,1
2023-10-08 10:20:00,10.8,19.3551,16.9407,20.05,20.6,53.5714,100,100,60,1
2023-10-08 10:25:00,10.85,19.3561,17.0111,20.05,20.6,53.7857,100,100,59,1
2023-10-08 10:30:00,10.9,19.3571,17,20.08,20.6,53.8235,100,100,59,1
2023-10-08 10:35:00,10.95,19.3902,17,20.05,20.6,53.625,100,100,59,1
2023-10-08 10:40:00,11,19.4233,17.05,20.1111,20.6,53.6667,100,100,59,1
2023-10-08 10:45:00,11.0222,19.4563,17.1,20.1667,20.66,53.8571,100,100,60,1
2023-10-08 10:50:00,11.0444,19.4894,17.15,20.1,20.55,53.7143,100,100,59,1
2023-10-08 10:55:00,11.0667,19.5225,17.2,20.16,20.625,53.5,100,100,59,1
2023-10-08 11:00:00,11.1833,19.5556,17.25,20.225,20.7,53.8462,100,100,60,1
2023-10-08 11:05:00,11.3,19.55,17.3,20.15,20.6,54,100,100,59,1
2023-10-08 11:10:00,11.35,19.55,17.4,20.1,20.55,53.6667,100,100,60,1
2023-10-08 11:15:00,11.4,19.55,17.3,20.1875,20.6,54.1875,100,100,59,1
2023-10-08 11:20:00,11.45,19.55,17.3,20.225,20.65,53.7273,100,100,59,1
2023-10-08 11:25:00,11.5,19.5455,17.3,20.0833,20.35,53.9231,100,100,59,1
2023-10-08 11:30:00,11.5286,19.55,17.3,20.15,20.4083,53.7857,100,100,59,1
2023-10-08 11:35:00,11.5571,19.55,17.3,20.175,20.4667,53.8,100,100,59,1
2023-10-08 11:40:00,11.55,19.55,17.3,20.2,20.5111,53.6667,100,100,59,1
2023-10-08 11:45:00,11.55,19.55,17.3,20.15,20.5556,53.8,100,100,59,1
2023-10-08 11:50:00,11.5917,19.55,17.3,20.25,20.6,53.6154,100,100,59,1
2023-10-08 11:55:00,11.6333,19.55,17.3,20.1286,20.35,53.9412,100,100,59,1
2023-10-08 13:05:00,12.05,19.5565,17.5667,20.2,20.6,56.2667,100,100,62,1
2023-10-08 13:10:00,12.0857,19.5571,17.7,20.5,20.6667,56.6154,100,100,61,1
2023-10-08 13:15:00,12.1214,19.6286,17.7,20.4,20.55,55.4286,100,100,61,1
2023-10-08 13:20:00,12.1571,19.7,17.7143,20.3,20.7,55.5455,100,100,61,1
2023-10-08 13:25:00,12.1929,19.6933,17.7,20.4,20.7,55.5833,100,100,61,1
2023-10-08 13:30:00,12.2286,19.6867,17.6833,20.35,20.5833,55.5,100,100,61,1
2023-10-08 13:35:00,12.2643,19.68,17.6667,20.3,20.7,55.5714,100,100,61,1
2023-10-08 13:40:00,12.3,19.6733,17.7111,20.375,20.625,55.5,100,100,61,1
2023-10-08 16:35:00,11.6222,19.55,17.2923,19.16,19.4,54.0833,100,100,60,1
2023-10-08 16:40:00,11.5333,19.55,17.2576,19.04,19.14,54.2917,100,100,60,1
2023-10-08 16:45:00,11.475,19.55,17.2229,19.05,19.1889,54.5,100,100,60,1
2023-10-08 16:50:00,11.4167,19.54,17.1882,19.2,19.125,54,100,100,60,1
2023-10-08 16:55:00,11.3583,19.55,17.1535,19.15,19.08,53.5,100,100,60,1
2023-10-08 17:00:00,11.3,19.5538,17.1188,19,19.05,54.3,100,100,60,1
2023-10-08 17:05:00,11.2167,19.55,17.0841,19.1,19.2,54.5,100,100,60,1
2023-10-08 17:10:00,11.1333,19.5333,17.0494,18.925,19.1,54.5,100,100,60,1
2023-10-08 17:15:00,11.05,19.5061,17.0147,18.75,18.8429,54,100,100,60,1
2023-10-08 17:20:00,11.0143,19.4789,16.98,18.74,18.7667,53.5,100,100,60,1
2023-10-08 17:25:00,10.9786,19.4517,16.9418,18.82,18.9,53.5,100,100,60,1
2023-10-08 17:30:00,10.9429,19.4245,16.9036,18.8017,18.75,53.5,100,100,60,1
2023-10-08 17:35:00,10.9071,19.3973,16.8653,18.7833,18.85,53.5,100,100,60,1
2023-10-08 17:40:00,10.8714,19.3701,16.8271,18.66,18.825,53.5,100,100,60,1
2023-10-08 17:45:00,10.8357,19.3429,16.7889,18.6,18.775,53.5,100,100,60,1
2023-10-08 17:50:00,10.8,19.35,16.8,18.5625,18.5556,53.5,100,100,60,1
2023-10-08 17:55:00,10.7667,19.35,16.8333,18.7,18.625,54.6667,100,100,61,1
2023-10-08 18:00:00,10.7333,19.35,16.875,18.6,18.6286,54.7593,100,100,62,1
2023-10-08 18:05:00,10.7,19.3667,16.9167,18.6167,18.5833,54.8519,100,100,62,1
2023-10-08 18:10:00,10.6667,19.35,16.9583,18.6,18.5833,54.9444,100,100,62,1
2023-10-08 18:15:00,10.6333,19.3333,17,18.61,18.6125,55.037,100,100,62,1
2023-10-08 18:20:00,10.6,19.3167,16.9611,18.6,18.5625,55.1296,100,100,62,1
2023-10-08 18:25:00,10.55,19.3,16.9222,18.5,18.5,55.2222,100,100,61,1
2023-10-08 18:30:00,10.5471,19.35,16.8833,18.65,18.675,55.3148,100,100,61,1
2023-10-08 19:55:00,10.2489,19.1333,16.5,18.2821,18.1556,53.5455,100,100,60,1
2023-10-08 20:00:00,10.1978,19.15,16.4889,18.2143,18.1143,53.5,100,100,60,1
2023-10-08 20:05:00,10.1467,19.1111,16.4417,18.1167,18.1375,53.4615,100,100,60,1
2023-10-08 20:10:00,10.0956,19.0722,16.3944,18.0455,18.075,53.5455,100,100,60,1
2023-10-08 20:15:00,10.0444,19.0333,16.3472,18.14,18.15,53.4706,100,100,60,1
2023-10-08 20:20:00,9.99524,19.05,16.3,18.1556,18.16,53.5,100,100,60,1
2023-10-08 20:25:00,9.94603,19.05,16.2889,18.1333,18.1,53.5,100,100,60,1
2023-10-08 20:30:00,9.89683,19.0313,16.2667,18.1,18.1,53.5,100,100,60,1
2023-10-08 20:35:00,9.84762,19.0126,16.2444,18.125,17.9937,53.5,100,100,60,1
2023-10-08 20:40:00,9.79841,18.9939,16.2222,18.15,17.8875,53.5294,100,100,60,1
2023-10-08 20:45:00,9.74921,18.9753,16.2,17.85,17.8444,53.4444,100,100,60,1
2023-10-08 20:50:00,9.7,18.9566,16.1778,17.89,17.8167,53.5,100,100,60,1
2023-10-08 20:55:00,9.68148,18.9379,16.1556,17.9286,17.7833,53.5714,100,100,60,1
2023-10-08 21:00:00,9.66296,18.9192,16.1333,17.76,17.7556,53.5,100,100,60,1
2023-10-08 21:05:00,9.64444,18.9005,16.1111,17.75,17.74,53.5,100,100,60,1
2023-10-08 21:10:00,9.62593,18.8818,16.0889,17.7917,17.8,53.5,100,100,60,1
2023-10-08 21:15:00,9.60741,18.8631,16.0667,17.7429,17.7333,53.5,100,100,60,1
2023-10-08 21:20:00,9.58889,18.8444,16.0444,17.8,17.82,53.5,100,100,60,1
2023-10-08 21:25:00,9.57037,18.85,16.0222,17.75,17.7,53.4286,100,100,60,1
2023-10-08 21:30:00,9.55185,18.8375,16,17.85,17.85,53.5333,100,100,60,1
2023-10-08 21:35:00,9.53333,18.825,16,17.8,17.85,53.5,100,100,60,1
2023-10-08 21:40:00,9.55,18.8125,15.9909,17.8,17.8,53.4545,100,100,60,1
2023-10-08 21:45:00,9.5,18.8,16,17.8,17.85,53.5385,100,100,60,1
2023-10-08 21:50:00,9.45,18.7875,15.9286,17.75,17.54,53.5,100,100,60,1
2023-10-08 21:55:00,9.4,18.775,15.8571,17.7,17.67,53.5,100,100,60,1
2023-10-08 22:00:00,9.35,18.7625,15.7857,17.55,17.5,53.4545,100,100,60,1
2023-10-08 22:05:00,9.3,18.75,15.8,17.6,17.7,53.5,100,100,60,1
2023-10-08 22:10:00,9.2,18.7375,15.7727,17.6143,17.675,53.5,100,100,60,1
2023-10-08 22:15:00,9.1,18.725,15.7455,17.65,17.625,53.5,100,100,60,1
2023-10-08 22:20:00,9,18.7125,15.7182,17.5393,17.65,53.5,100,100,60,1
2023-10-08 22:25:00,8.96667,18.7,15.6909,17.4286,17.45,53.5,100,100,60,1
2023-10-08 22:30:00,8.93333,18.6859,15.6636,17.4182,17.4429,53.5,100,100,60,1
2023-10-08 22:35:00,8.9,18.6717,15.6364,17.3556,17.2333,53.5,100,100,60,1
2023-10-08 22:40:00,8.86667,18.6576,15.6091,17.4333,17.3143,53.55,100,100,60,1
2023-10-08 22:45:00,8.83333,18.6434,15.5818,17.3714,17.3714,53.6,100,100,60,1
2023-10-08 22:50:00,8.8,18.6293,15.5545,17.35,17.35,53.4,100,100,60,1
2023-10-08 22:55:00,8.76667,18.6152,15.5273,17.24,17.275,53.5,100,100,60,1
2023-10-08 23:00:00,8.73333,18.601,15.5,17.5,17.45,53.5,100,100,60,1
2023-10-08 23:05:00,8.7,18.5869,15.4857,17.3,17.3333,53.5,100,100,60,1
2023-10-09 08:55:00,10.06,18.06,15.91,17.375,17.25,53.5,100,100,61,1
2023-10-09 09:00:00,10.18,18.118,16,17.35,17.2571,53.5,100,100,61,1
2023-10-09 09:05:00,10.3,18.176,16.0077,17.55,17.3167,54,100,100,61,1
2023-10-09 09:10:00,10.5,18.234,16,17.7,17.44,54.5,100,100,61,1
2023-10-09 09:15:00,10.5667,18.292,16.05,17.6,17.52,54.5,100,100,60,1
2023-10-09 09:20:00,10.6444,18.35,16.1,17.75,17.6,54.5,100,100,60,1
2023-10-09 09:25:00,10.7222,18.3429,16.15,17.9,17.625,54.5,100,100,60,1
2023-10-09 09:30:00,10.8,18.35,16.2,17.9,17.5889,53.5,100,100,60,1
2023-10-09 09:35:00,10.8667,18.36,16.25,17.86,17.6,54,100,100,60,1
2023-10-09 09:40:00,10.9333,18.37,16.3,17.7857,17.675,54.5,100,100,60,1
2023-10-09 09:45:00,11,18.38,16.3,17.825,17.7167,53.5,100,100,60,1
2023-10-09 09:50:00,11.015,18.39,16.3,17.75,17.7583,53.5,100,100,60,1
2023-10-09 09:55:00,11.03,18.4,16.3333,17.88,17.8,53.5,100,100,60,1
2023-10-09 10:00:00,11.045,18.4196,16.4167,18.015,17.86,53.5,100,100,60,1
2023-10-09 10:05:00,11.06,18.4393,16.5,18.15,17.8375,55,100,100,60,1
2023-10-09 10:10:00,11.18,18.4589,16.5167,18.1,18.025,53.8571,100,100,61,1
2023-10-09 10:15:00,11.3,18.4786,16.5333,18.12,17.86,55,100,100,61,1
2023-10-09 10:20:00,11.3667,18.4982,16.6023,18.14,18.1,55.5,100,100,62,1
2023-10-09 10:25:00,11.4333,18.5179,16.6712,18.1125,18.15,55.5,100,100,62,1
2023-10-09 10:30:00,11.5,18.5375,16.7402,18.2667,18.2,55.5,100,100,62,1
2023-10-09 10:35:00,11.5667,18.5571,16.8091,18.5,18.3,55.1333,100,100,62,1
2023-10-09 13:15:00,12.546,18.8,17.3143,18.8444,18.8333,54.5455,100,100,61,1
2023-10-09 13:20:00,12.544,18.9,17.3125,18.83,18.82,54.4444,100,100,60,1
2023-10-09 13:25:00,12.542,18.9833,17.3107,18.9167,18.9,53.5,100,100,60,1
2023-10-09 13:30:00,12.54,19.0667,17.3089,18.85,18.8667,54.2857,100,100,60,1
2023-10-09 13:35:00,12.5533,19.2,17.3071,18.8556,18.775,54.2857,100,100,60,1
2023-10-09 13:40:00,12.5667,19.1891,17.3054,18.85,18.8875,54.4615,100,100,60,1
2023-10-09 13:45:00,12.5333,19.1782,17.3036,18.85,18.85,54.5,100,100,60,1
2023-10-09 13:50:00,12.5371,19.1673,17.3018,18.8846,18.8545,54.5,100,100,60,1
2023-10-09 13:55:00,12.541,19.1564,17.3,18.9286,18.825,54.5714,100,100,61,1
2023-10-09 14:00:00,12.5448,19.1455,17.3,19,18.75,54.4545,100,100,61,1
2023-10-09 14:05:00,12.5486,19.1136,17.3,18.8143,18.825,54.5333,100,100,61,1
2023-10-09 14:10:00,12.5524,19.0818,17.296,18.8167,18.84,54.5,100,100,61,1
2023-10-09 14:15:00,12.5562,19.05,17.292,18.85,18.8333,54.4706,100,100,61,1
2023-10-09 14:20:00,12.56,19.0429,17.288,18.9143,18.7818,54.5455,100,100,60,1
2023-10-09 14:25:00,12.5467,19.05,17.284,18.9143,18.8182,54.5,100,100,61,1
2023-10-09 14:30:00,12.5333,19.05,17.28,18.925,18.82,54.3333,100,100,61,1
2023-10-09 14:35:00,12.535,19.05,17.2833,18.8357,18.8375,54.5,100,100,61,1
2023-10-09 14:40:00,12.5367,19.05,17.2867,18.8714,18.8167,54.5,100,100,61,1
2023-10-09 14:45:00,12.5383,19.05,17.29,18.875,18.85,54.5,100,100,60,1
2023-10-09 14:50:00,12.54,19.05,17.2933,18.8333,18.84,53.5,100,100,61,1
2023-10-09 14:55:00,12.5417,19.05,17.2967,18.74,18.82,54.5,100,100,61,1
2023-10-09 15:00:00,12.5433,19.05,17.3,18.75,18.7,54.5714,100,100,61,1
2023-10-09 15:05:00,12.545,19.05,17.32,18.7727,18.7875,54.4545,100,100,60,1
2023-10-09 15:10:00,12.5467,19.05,17.3,18.9,18.8125,54.5714,100,100,61,1
2023-10-09 15:15:00,12.5483,19.05,17.2983,18.8909,18.925,54.5,100,100,61,1
2023-10-09 15:20:00,12.55,19.05,17.2967,18.85,18.85,54.5,100,100,61,1
2023-10-09 15:25:00,12.55,19.05,17.295,18.85,18.85,54.5,100,100,61,1
2023-10-09 15:30:00,12.515,19.05,17.2933,18.85,18.875,54.5,100,100,61,1
2023-10-09 15:35:00,12.48,19.05,17.2917,18.8444,18.8042,54.5,100,100,61,1
2023-10-09 15:40:00,12.445,19.05,17.29,18.85,18.7333,54.5,100,100,61,1
2023-10-09 15:45:00,12.41,19.05,17.2883,18.85,18.7857,54.5,100,100,61,1
2023-10-09 15:50:00,12.375,19.05,17.2867,18.85,18.7333,54.5,100,100,61,1
2023-10-09 15:55:00,12.34,19.0538,17.285,18.85,18.8333,54.5,100,100,61,1
2023-10-09 16:00:00,12.305,19.0519,17.2833,18.8818,19.05,54.5,100,100,61,1
2023-10-09 16:05:00,12.27,19.05,17.2817,18.9625,19.0667,54.5,100,100,61,1
2023-10-09 16:10:00,12.235,19.05,17.28,18.84,18.7824,54.5,100,100,61,1
2023-10-09 16:15:00,12.2,19.0437,17.3,18.875,18.7857,54,100,100,61,1
2023-10-09 16:20:00,12.1444,19.0375,17.275,18.7455,18.8238,54.5,100,100,61,1
2023-10-09 16:25:00,12.0889,19.0312,17.25,18.7778,18.8619,54.5,100,100,60,1
2023-10-09 16:30:00,12.0333,19.025,17.225,18.8333,18.9,54.5,100,100,60,1
2023-10-09 16:35:00,12,19.0188,17.2,18.9,18.875,54.5,100,100,61,1
2023-10-09 16:40:00,11.9667,19.0125,17.175,18.8,18.85,54.5,100,100,61,1
2023-10-09 16:45:00,11.9333,19.0063,17.15,18.7833,18.7083,54.5,100,100,61,1
2023-10-09 16:50:00,11.9,19,17.125,18.7667,18.5667,54.5,100,100,61,1
2023-10-09 16:55:00,11.8667,19.05,17.1,18.75,18.5857,54.5,100,100,61,1
2023-10-09 17:00:00,11.8333,19.05,17.075,18.625,18.6,54.5,100,100,61,1
2023-10-09 17:05:00,11.8,19.05,17.05,18.625,18.6,54,100,100,61,1
2023-10-09 17:10:00,11.7583,19.05,17.025,18.5778,18.625,54,100,100,60,1
2023-10-09 17:15:00,11.7167,19.05,17,18.6,18.7667,54.1389,100,100,61,1
2023-10-09 17:20:00,11.675,19.05,16.9923,18.55,18.5,54.2778,100,100,61,1
2023-10-09 17:25:00,11.6333,19.05,17.0143,18.55,18.6,54.4167,100,100,61,1
2023-10-09 17:30:00,11.5917,19.05,17,18.5889,18.6056,54.5556,100,100,61,1
2023-10-09 17:35:00,11.55,19.05,16.9667,18.7,18.6111,54,100,100,61,1
2023-10-09 17:40:00,11.55,19.05,17.0143,18.625,18.6333,54.5,100,100,61,1
2023-10-09 17:45:00,11.48,19.05,16.9762,18.55,18.55,54.5294,100,100,61,1
2023-10-09 17:50:00,11.41,19.05,16.9381,18.56,18.55,54.5,100,100,61,1
2023-10-09 17:55:00,11.34,19.0525,16.9,18.6,18.6833,54.4,100,100,61,1
2023-10-09 18:00:00,11.27,19.055,16.7667,18.47,18.5083,54.5,100,100,61,1
2023-10-09 18:05:00,11.2,19.0575,16.7451,18.34,18.3333,54.5,100,100,60,1
2023-10-09 18:10:00,11,19.06,16.7234,18.3727,18.425,54.5,100,100,61,1
2023-10-09 18:15:00,10.925,19.0333,16.7018,18.3,18.2429,54.5,100,100,61,1
2023-10-09 18:20:00,10.85,19.05,16.6802,18.2833,18.2833,54.5,100,100,61,1
2023-10-09 18:25:00,10.775,19.055,16.6586,18.25,18.3042,54.4167,100,100,61,1
2023-10-09 18:30:00,10.7,19.06,16.637,18.2875,18.325,54.3333,100,100,61,1
2023-10-09 18:35:00,10.6771,19.05,16.6154,18.325,18.2958,54.25,100,100,61,1
2023-10-09 18:40:00,10.6543,19.05,16.5938,18.2937,18.2667,54.1667,100,100,61,1
2023-10-09 18:45:00,10.6314,19.05,16.5722,18.2625,18.1667,54.0833,100,100,61,1
2023-10-09 18:50:00,10.6086,19.0429,16.5505,18.2313,18.1344,54,100,100,61,1
2023-10-09 18:55:00,10.5857,19.0107,16.5289,18.2,18.1021,53.9167,100,100,61,1
2023-10-09 19:00:00,10.5629,18.9786,16.5073,18.1167,18.0698,53.8333,100,100,61,1
2023-10-09 19:05:00,10.54,18.9464,16.4857,18.0333,18.0375,53.75,100,100,61,1
2023-10-09 22:15:00,9.58333,18.6304,15.9857,17.7556,17.5333,53.5,100,100,60,1
2023-10-09 22:20:00,9.54,18.6,15.8929,17.6111,17.65,53.5,100,100,60,1
2023-10-09 22:25:00,9.492,18.5929,15.8,17.6667,17.55,53.4667,100,100,60,1
2023-10-09 22:30:00,9.444,18.5857,15.78,17.75,17.6429,53.5,100,100,60,1
2023-10-09 22:35:00,9.396,18.5786,15.7585,17.65,17.7,53.5,100,100,60,1
2023-10-09 22:40:00,9.348,18.5714,15.7369,17.65,17.6,53.5455,100,100,60,1
2023-10-09 22:45:00,9.3,18.5643,15.7154,17.65,17.5,53.4615,100,100,60,1
2023-10-09 22:50:00,9.23333,18.5571,15.6938,17.4143,17.41,53.5,100,100,60,1
2023-10-09 22:55:00,9.16667,18.55,15.6723,17.325,17.25,53.5,100,100,60,1
2023-10-09 23:00:00,9.1,18.5429,15.6508,17.375,17.35,53.5,100,100,60,1
2023-10-09 23:05:00,9,18.55,15.6292,17.25,17.26,53.5,100,100,60,1
2023-10-09 23:10:00,8.9,18.5338,15.6077,17.25,17.4,53.5,100,100,60,1
2023-10-09 23:15:00,8.88,18.5177,15.5862,17.25,17.3625,53.5,100,100,60,1
2023-10-09 23:20:00,8.86,18.5015,15.5646,17.25,17.325,53.5,100,100,60,1
2023-10-09 23:25:00,8.84,18.4854,15.5431,17.25,17.2875,53.5,100,100,60,1
2023-10-09 23:30:00,8.82,18.4692,15.5215,17.25,17.25,53.5,100,100,60,1
2023-10-09 23:35:00,8.8,18.4531,15.5,17.4,17.3,53.6,100,100,60,1
2023-10-09 23:40:00,8.78,18.4369,15.5,17.3,17.2583,53.4615,100,100,60,1
2023-10-09 23:45:00,8.76,18.4208,15.48,17.2,17.2167,53.5,100,100,60,1
2023-10-09 23:50:00,8.74,18.4046,15.4575,17.3,17.175,53.5,100,100,60,1
2023-10-09 23:55:00,8.72,18.3885,15.435,17.325,17.14,53.5,100,100,60,1
2023-10-10 00:00:00,8.7,18.3723,15.4125,17.3125,17.05,54,100,100,60,1
2023-10-10 00:05:00,8.6875,18.3562,15.39,17.3,17.1,53,100,100,60,1
2023-10-10 00:10:00,8.675,18.34,15.3675,17.2136,17.05,53.125,100,100,60,1
2023-10-10 00:15:00,8.6625,18.35,15.345,17.1273,17.15,53.25,100,100,60,1
2023-10-10 00:20:00,8.65,18.3333,15.3225,17.1,17.15,53.375,100,100,60,1
2023-10-10 00:25:00,8.6375,18.3167,15.3,17.0889,17.1333,53.5,100,100,60,1
2023-10-10 00:30:00,8.625,18.3,15.2857,17.2,17.1167,53.5,100,100,60,1
2023-10-10 00:35:00,8.6125,18.2833,15.3,17.1667,17.1,53.5,100,100,60,1
2023-10-10 00:40:00,8.6,18.2667,15.2556,17.1714,17.1,53.5385,100,100,60,1
2023-10-10 00:45:00,8.4,18.25,15.2111,17.175,16.975,53.4286,100,100,60,1
2023-10-10 00:50:00,8.36667,18.2333,15.1667,16.975,16.8455,53.5,100,100,60,1
2023-10-10 00:55:00,8.33333,18.2167,15.1222,16.85,16.85,53.5,100,100,60,1
2023-10-10 01:00:00,8.3,18.2,15.0778,16.8429,16.85,53.5,100,100,60,1
2023-10-10 01:05:00,8.26667,18.1786,15.0333,16.9214,16.75,53.5,100,100,60,1
2023-10-10 01:10:00,8.23333,18.1571,14.9889,17,16.8375,53.5,100,100,60,1
2023-10-10 01:15:00,8.2,18.1357,14.9444,16.75,16.74,53.5,100,100,60,1
2023-10-10 01:20:00,8.16667,18.1143,14.9,16.85,16.95,53.5,100,100,60,1
2023-10-10 01:25:00,8.13333,18.0929,15,16.85,16.81,53.5,100,100,60,1
2023-10-10 01:30:00,8.1,18.0714,14.95,16.75,16.805,53.5,100,100,60,1
2023-10-10 01:35:00,8.025,18.05,14.9,16.9,16.8,53.5,100,100,60,1
2023-10-10 01:40:00,7.95,18.0462,14.85,16.8667,16.85,53.5,100,100,60,1
2023-10-10 01:45:00,7.875,18.05,14.8,16.7,16.75,53.5,100,100,60,1
2023-10-10 01:50:00,7.8,18.05,14.7923,16.6667,16.65,53.5,100,100,60,1
2023-10-10 04:55:00,7.578,17.6,15.0859,16.1286,16.1111,22.3826,100,100,60,1
2023-10-10 05:00:00,7.66,17.9,15.3545,16.44,16.14,19.7895,100,100,46,1
2023-10-10 05:05:00,7.73,17.8333,15.9364,17.3429,16.8333,48.1429,100,100,62,1
2023-10-10 05:10:00,7.8,17.7889,14.6667,16.9,16.7667,54.3333,100,100,61,1
2023-10-10 05:15:00,7.73333,17.7444,14.5444,16.3143,16.3333,53.4286,100,100,60,1
2023-10-10 07:00:00,7.71111,17.7833,14.5077,16.25,16.4,53.5,100,100,61,1
2023-10-10 07:05:00,7.72222,17.8125,14.5308,16.3714,16.3833,53.5,100,100,60,1
2023-10-10 07:10:00,7.73333,17.8417,14.5538,16.42,16.25,53.5,100,100,60,1
2023-10-10 07:15:00,7.74444,17.8708,14.5769,16.5,16.3,53.5,100,100,60,1
2023-10-10 07:20:00,7.75556,17.9,14.6,16.4667,16.35,53.5,100,100,60,1
2023-10-10 07:25:00,7.76667,17.8864,14.6667,16.52,16.425,53.5,100,100,60,1
2023-10-10 07:30:00,7.88333,17.8727,14.7333,16.55,16.425,53.5,100,100,60,1
2023-10-10 07:35:00,8,17.8591,14.8,16.6667,16.4286,53.5294,100,100,60,1
2023-10-10 07:40:00,8.06,17.8455,14.8333,16.55,16.5268,53.5,100,100,60,1
2023-10-10 07:45:00,8.12,17.85,14.8667,16.55,16.625,53.5,100,100,60,1
2023-10-10 07:50:00,8.18,17.85,14.9,16.65,16.6,53.4,100,100,60,1
2023-10-10 07:55:00,8.24,17.85,14.8,16.5833,16.65,53.5,100,100,60,1
2023-10-10 08:00:00,8.3,17.85,14.9071,16.7,16.6,53.5,100,100,60,1
2023-10-10 08:05:00,8.4,17.8571,15.0143,16.85,16.675,53.5385,100,100,60,1
2023-10-10 10:25:00,12.06,18.0571,16.725,18.0875,18.1,54.5714,100,100,60,1
2023-10-10 10:30:00,12.12,18.2036,16.8,18.1,18.1,54.4706,100,100,60,1
2023-10-10 10:35:00,12.18,18.35,16.82,18.3,18.1,54.5,100,100,60,1
2023-10-10 10:40:00,12.24,18.3417,16.86,18.3,18.4,55,100,100,61,1
2023-10-10 10:45:00,12.3,18.3333,16.9,18.2917,18.3,54.4444,100,100,60,1
2023-10-10 11:55:00,13.05,18.4,17.3333,18.75,18.7,56.5556,100,100,62,1
2023-10-10 12:00:00,13.1,18.4417,17.3711,18.75,18.7417,56.5,100,100,62,1
2023-10-10 12:05:00,13.05,18.4833,17.4089,18.8,18.7833,56.4667,100,100,62,1
2023-10-10 12:10:00,13.1,18.525,17.4467,18.75,18.825,56.5,100,100,62,1
2023-10-10 12:15:00,13.15,18.5667,17.4844,18.75,18.75,56.5,100,100,62,1
2023-10-10 12:20:00,13.2,18.6778,17.5222,18.98,18.7846,55.5,100,100,62,1
2023-10-10 12:25:00,13.25,18.7889,17.56,19.0333,18.9667,57.5,100,100,62,1
2023-10-10 12:30:00,13.3,18.9,17.72,19.1333,18.9,57,100,100,62,1
2023-10-10 12:35:00,13.3286,19.1,17.7,19.26,19.06,57.6,100,100,62,1
2023-10-10 12:40:00,13.3571,19,17.68,19.1333,19.0333,57.5,100,100,62,1
2023-10-10 12:45:00,13.3857,18.8,17.6475,19.125,19.1,57.5,100,100,62,1
2023-10-10 12:50:00,13.4143,18.78,17.615,19.1,19.1,57.4,100,100,61,1
2023-10-10 12:55:00,13.4429,18.76,17.5825,19.0833,19.1333,56.4,100,100,61,1
2023-10-10 13:00:00,13.4714,18.74,17.55,19.0333,19.1667,56.5714,100,100,61,1
2023-10-10 13:05:00,13.5,18.72,17.55,19.1,19.2,56.4444,100,100,61,1
2023-10-10 13:10:00,13.525,18.7,17.5333,19.0857,19.1,56.5,100,100,61,1
2023-10-10 19:25:00,11.3,18.85,16.9229,18.3909,18.3143,54.5,100,100,61,1
2023-10-10 19:30:00,11.4,18.825,16.9457,18.35,18.25,54.5,100,100,61,1
2023-10-10 19:35:00,11.5,18.8,16.9686,18.4333,18.37,54.5,100,100,61,1
2023-10-10 19:40:00,11.56,18.8333,16.9914,18.5,18.35,54.5,100,100,61,1
2023-10-10 19:45:00,11.64,18.8667,17.0143,18.3,18.39,54.5,100,100,60,1
2023-10-10 23:45:00,12.537,18.85,17.3,18.7727,18.75,54.5,100,100,60,1
2023-10-10 23:50:00,12.5556,18.85,17.3143,18.74,18.9,54.5,100,100,60,1
2023-10-10 23:55:00,12.6167,18.85,17.3,18.7556,18.75,54.5,100,100,60,1
2023-10-11 00:00:00,12.6778,18.85,17.3,18.85,18.8444,54.5,100,100,60,1
2023-10-11 02:30:00,13.7222,18.8571,17.7,19.3083,19.0667,54.5,100,100,60,1
2023-10-11 02:35:00,13.8,18.85,17.7143,19.4,19.2,54.5,100,100,60,1
2023-10-11 02:40:00,13.9,18.85,17.7554,19.4,19.15,54.5,100,100,60,1
2023-10-11 04:55:00,15.1667,19.0667,18.4583,19.8778,19.8,55.5,100,100,60,1
2023-10-11 05:00:00,15.2333,19.0786,18.5167,19.8556,19.825,55.5,100,100,60,1
2023-10-11 05:05:00,15.3,19.0905,18.575,19.8429,19.85,55.5,100,100,60,1
2023-10-11 07:55:00,15.9077,19.4,18.9778,20.35,20.3944,55.5,100,100,61,1
2023-10-11 08:00:00,15.9231,19.4833,19.0556,20.35,20.4139,55.5,100,100,61,1
2023-10-11 08:05:00,15.9385,19.5667,19.1333,20.4,20.4333,55.5,100,100,61,1
2023-10-11 09:55:00,16.6625,19.85,19.6091,20.8667,20.825,55.5,100,100,61,1
2023-10-11 12:50:00,17.5,20.2044,20.0889,21.4125,21.5,55.5455,100,100,61,1
2023-10-11 12:55:00,17.3333,20.183,19.9,21.5,21.34,55.3333,100,100,61,1
2023-10-11 13:00:00,17.1,20.1615,19.88,21.3667,21.225,55.5,100,100,61,1
2023-10-11 13:05:00,16.8333,20.14,19.8311,21.2333,21.16,55.6429,100,100,61,1
2023-10-11 13:10:00,16.9167,20.15,19.7822,21.1567,21.05,55.5,100,100,61,1
2023-10-11 13:15:00,17,20.32,19.7333,21.08,21.0444,18.9286,0,28,35,1
2023-10-11 13:20:00,17,20.2615,19.8,21.25,21.14,46.7,0,66,62,1
2023-10-11 13:25:00,16.8,20.203,19.824,21.24,21.18,56.8,9,100,62,1
2023-10-11 13:30:00,16.8167,20.1444,19.848,21.17,21.1311,55.5,28,100,61,1
2023-10-11 13:35:00,16.8333,20.15,19.872,21.1,21.0822,55.5,47,100,61,1
2023-10-11 13:40:00,16.85,20.15,19.896,21.05,21.0333,55.4286,65,100,61,1
2023-10-11 13:45:00,16.8667,20.15,19.92,21.14,21,55.5,84,100,61,1
2023-10-11 13:50:00,17.1,20.15,19.9837,21.18,21.14,55.5,100,100,61,1
2023-10-11 13:55:00,17.2,20.15,20.0474,21.265,21.15,55.5,100,100,61,1
2023-10-11 14:00:00,17.3,20.1538,20.1111,21.35,21.2375,55.5,100,100,61,1
2023-10-11 14:05:00,17.4,20.15,20.1099,21.44,21.325,55.5556,100,100,61,1
2023-10-11 14:10:00,17.4556,20.15,20.1086,21.45,21.4125,55.625,100,100,61,1
2023-10-11 14:15:00,17.5111,20.15,20.1074,21.6,21.5,55.5,100,100,61,1
2023-10-11 14:20:00,17.5667,20.15,20.1062,21.625,21.35,56.2143,100,100,61,1
2023-10-11 14:25:00,17.55,20.15,20.1049,21.65,21.46,55.6667,100,100,61,1
2023-10-11 14:30:00,17.55,20.15,20.1037,21.6,21.4143,55.5,100,100,61,1
2023-10-11 14:35:00,17.55,20.15,20.1025,21.6,21.35,55.75,100,100,61,1
2023-10-11 14:40:00,17.55,20.15,20.1012,21.56,21.4444,56.2,100,100,61,1
2023-10-11 14:45:00,17.5333,20.15,20.1,21.4883,21.35,55.8571,100,100,61,1
2023-10-11 14:50:00,17.4667,20.15,20.1,21.4167,21.35,55.8,100,100,61,1
2023-10-11 14:55:00,17.4,20.15,20.1,21.4625,21.475,55.5833,100,100,61,1
2023-10-11 15:00:00,17.3333,20.15,20.0667,21.425,21.45,55.5714,100,100,61,1
2023-10-11 15:05:00,17.275,20.15,20.12,21.4667,21.425,56.875,100,100,61,1
2023-10-11 15:10:00,17.2167,20.15,20,21.4,21.325,55.8824,100,100,61,1
2023-10-11 15:15:00,17.1583,20.14,19.9333,21.4667,21.5,55.7778,100,100,61,1
2023-10-11 15:20:00,17.1,20.145,19.8667,21.3333,21.1,55.9167,100,100,61,1
2023-10-11 15:25:00,17.04,20.15,19.9143,21.2867,21.2444,55.9375,100,100,61,1
2023-10-11 15:30:00,16.9711,20.1529,19.8667,21.24,21.26,55.6154,100,100,61,1
2023-10-11 15:35:00,16.9022,20.1455,19.8348,21.2,21.3,55.5,100,100,61,1
2023-10-11 15:40:00,16.8333,20.1571,19.803,21.21,21.2,55.5,100,100,61,1
2023-10-11 15:45:00,16.7667,20.1429,19.7711,21.2667,21.1143,55.5455,100,100,61,1
2023-10-11 15:50:00,16.7,20.1332,19.7393,21.26,21.15,55.7143,100,100,61,1
2023-10-11 15:55:00,16.6167,20.1236,19.7074,21.225,21.05,55.6667,100,100,61,1
2023-10-11 16:00:00,16.5333,20.114,19.6756,21.05,21.05,55.6364,100,100,61,1
2023-10-11 16:05:00,16.4556,20.1044,19.6437,21.0875,21.1667,55.7273,100,100,61,1
2023-10-11 16:10:00,16.3778,20.0948,19.6119,21.0875,21.06,56.3571,100,100,61,1
2023-10-11 16:15:00,16.3,20.0851,19.58,21.15,21.1,55.9286,100,100,62,1
2023-10-11 16:20:00,16.2,20.0755,19.535,21.1,21,56.5,100,100,61,1
2023-10-11 16:25:00,16,20.0659,19.49,20.975,20.85,55.8667,100,100,61,1
2023-10-11 16:30:00,15.925,20.0563,19.445,20.85,20.85,56.0769,100,100,61,1
2023-10-11 16:35:00,15.85,20.0467,19.4,20.85,20.8429,56.4286,100,100,61,1
2023-10-11 16:40:00,15.775,20.05,19.3667,20.8,20.8964,55.7692,100,100,61,1
2023-10-11 16:45:00,15.7,20.0505,19.3133,21,20.95,56,100,100,61,1
2023-10-11 16:50:00,15.6167,20.051,19.26,20.95,20.8,55.5,100,100,62,1
2023-10-11 16:55:00,15.5333,20.0515,19.2067,20.975,20.7111,55.6875,100,100,62,1
2023-10-11 17:00:00,15.4556,20.052,19.1533,20.8,20.82,56,100,100,62,1
2023-10-11 17:05:00,15.3778,20.0525,19.1,19.53,19.3455,56.1429,100,100,62,1
2023-10-11 17:10:00,15.3,20.053,19.0889,21.1,20.9462,56,100,100,61,1
2023-10-11 17:15:00,15.2111,20.0535,19.1,21.9,22.54,55.5,100,100,61,1
2023-10-11 17:20:00,15.1222,20.054,19.1,21.6625,22.2,55.6667,100,100,61,1
2023-10-11 17:25:00,15.0333,20.0545,19.05,21.1,21.3167,55.5,100,100,61,1
2023-10-11 17:30:00,14.9867,20.0551,19,21,21.08,55.5,100,100,61,1
2023-10-11 17:35:00,14.94,20.0556,18.95,21.05,21.1333,55.4545,100,100,61,1
2023-10-11 17:40:00,14.8933,20.0429,18.9,20.8333,21.08,55.5,100,100,61,1
2023-10-11 17:45:00,14.8467,20.05,18.88,20.6,20.8714,55.5,100,100,61,1
2023-10-11 18:55:00,14.0133,20.0475,18.6333,20.7125,20.925,55.5,100,100,61,1
2023-10-11 19:00:00,13.9867,20.0489,18.5923,20.725,21,55.5,100,100,61,1
2023-10-11 19:05:00,13.96,20.0503,18.6,20.55,20.85,55.5,100,100,61,1
2023-10-11 19:10:00,13.9333,20.0516,18.6,20.8,21,55.5,100,100,61,1
2023-10-11 19:15:00,13.9067,20.053,18.6,20.7,20.9429,55.5714,100,100,61,1
2023-10-11 19:20:00,13.88,20.0544,18.6,20.6857,20.91,55.5,100,100,61,1
2023-10-11 19:25:00,13.8533,20.0558,18.7,20.65,20.85,55.4444,100,100,61,1
2023-10-11 19:30:00,13.8267,20.0571,18.5857,20.66,20.85,55.5,100,100,61,1
2023-10-11 19:35:00,13.8,20.05,18.6,20.65,20.86,55.5,100,100,61,1
2023-10-11 19:40:00,13.7625,20.05,18.5714,20.925,21.15,55.5,100,100,61,1
2023-10-11 19:45:00,13.725,20.05,18.5429,20.9375,21,55.5,100,100,61,1
2023-10-11 19:50:00,13.6875,20,18.5143,20.95,21.125,55.55,100,100,61,1
2023-10-11 19:55:00,13.65,20.05,18.4857,20.9,21.1,55.6,100,100,61,1
2023-10-12 00:30:00,13.05,19.85,18.0909,20.65,21.15,55.5,100,100,61,1
2023-10-12 07:35:00,13.1444,19.85,18.1667,21.06,21.6,55.5,100,100,61,1
2023-10-12 07:40:00,13.2222,19.85,18.2,21.225,21.7667,55.5,100,100,61,1
2023-10-12 07:45:00,13.3,19.8545,18.2333,21.4,22.1,55.5,100,100,61,1
2023-10-12 09:05:00,14.04,20.1,18.6255,20.84,21.14,55.3333,100,100,61,1
2023-10-12 10:20:00,14.85,20.05,19.0267,21.125,21.45,55.5882,100,100,61,1
2023-10-12 10:25:00,14.9,20.05,19.0733,21.1,21.475,55.6923,100,100,61,1
2023-10-12 10:30:00,14.95,20.05,19.12,21.05,21.4375,55.5882,100,100,61,1
2023-10-12 10:35:00,15,20.07,19.1,21.05,21.4,55.8889,100,100,62,1
2023-10-12 10:40:00,15.03,20.09,19.125,21.1333,21.5,56.25,100,100,61,1
2023-10-12 10:45:00,15.06,20.11,19.15,21.26,21.5333,56.0833,100,100,61,1
2023-10-12 10:50:00,15.12,20.13,19.175,21.225,21.4333,55.75,100,100,61,1
2023-10-12 10:55:00,15.18,20.15,19.2,21.2375,21.45,56.25,100,100,61,1
2023-10-12 11:00:00,15.24,20.15,19.225,21.26,21.42,55.6154,100,100,61,1
2023-10-12 11:05:00,15.3,20.15,19.25,21.14,21.4,56.3,100,100,61,1
2023-10-12 11:10:00,15.35,20.15,19.275,21.2167,21.4,56.025,100,100,61,1
2023-10-12 11:15:00,15.4,20.2,19.3,21.2,21.4667,55.75,100,100,61,1
2023-10-12 11:20:00,15.45,20.1455,19.325,21.2,21.42,55.7143,100,100,61,1
2023-10-12 11:25:00,15.5,20.15,19.35,21.1857,21.32,55.7778,100,100,61,1
2023-10-12 11:30:00,15.56,20.1529,19.375,21.1,21.2,55.5,100,100,61,1
2023-10-12 11:35:00,15.62,20.15,19.4,21.05,21.15,55.5,100,100,61,1
2023-10-12 11:40:00,15.68,20.1675,19.4111,21.1333,21.1889,55.4667,100,100,61,1
2023-10-12 11:45:00,15.74,20.185,19.4,21.1667,21.2182,55.5333,100,100,61,1
2023-10-12 11:50:00,15.8,20.2025,19.4,21.2,21.2571,55.5,100,100,61,1
2023-10-12 16:45:00,14.7,20.15,19.012,20.6125,20.5909,55.8571,100,100,61,1
2023-10-12 16:50:00,14.6467,20.15,18.968,20.6,20.64,55.5882,100,100,61,1
2023-10-12 16:55:00,14.5933,20.1462,18.924,20.6,20.6267,55.4615,100,100,61,1
2023-10-12 17:00:00,14.54,20.15,18.88,20.6,20.6133,55.5,100,100,61,1
2023-10-12 18:35:00,13.925,20.6,19,20.8889,21.125,56.5,100,100,62,1
2023-10-12 18:40:00,13.8833,20.7,18.9,20.95,21.1667,56.6,100,100,62,1
2023-10-12 20:00:00,12.9333,20.6429,18.4667,21.05,21.3,54.5,100,100,60,1
2023-10-12 20:05:00,12.9,20.5937,18.4,20.9821,21.4,54.5,100,100,60,1
2023-10-12 20:10:00,12.8667,20.5444,18.38,20.9143,21.425,54.5,100,100,61,1
2023-10-12 22:05:00,11.9667,20.3,17.8889,21.85,22.6,54.5,100,100,60,1
2023-10-12 22:10:00,11.9389,20.35,17.9,21.625,22.225,54.4286,100,100,60,1
2023-10-12 22:15:00,11.9111,20.35,17.85,21.05,21.6333,54.5455,100,100,60,1
2023-10-12 22:20:00,11.8833,20.3514,17.8,20.9,21.3,54.5,100,100,60,1
2023-10-12 22:25:00,11.8556,20.3529,17.75,20.94,21.3333,54.4,100,100,60,1
2023-10-12 22:30:00,11.8278,20.3543,17.7,20.9571,21.35,54.5385,100,100,61,1
2023-10-12 22:35:00,11.8,20.3557,17.6933,22.5182,23.2769,54.4667,100,100,61,1
2023-10-12 22:40:00,11.75,20.3571,17.7,23.3857,24.8333,54.5,100,100,60,1
2023-10-12 22:45:00,11.7,20.3586,17.8,22.8333,24.5,54.5,100,100,60,1
2023-10-12 22:50:00,11.65,20.36,17.75,22.02,23.6778,54.5,100,100,60,1
2023-10-12 22:55:00,11.6,20.355,17.7,21.0714,22.1,54.5,100,100,60,1
2023-10-12 23:00:00,11.55,20.35,17.68,21.0667,21.7286,54.5,100,100,60,1
2023-10-12 23:05:00,11.5143,20.3333,17.6583,21.18,21.825,54.5,100,100,60,1
2023-10-13 01:15:00,10.67,20.095,17.2857,21.35,22.05,54.5,100,100,60,1
2023-10-13 05:00:00,10.375,20.2,18.0583,24.99,24.2556,25.7143,14,100,51,1
2023-10-13 05:05:00,10.5333,20.1333,18.1667,21.9667,23.2733,50.2,30,100,62,1
2023-10-13 05:10:00,10.2,20.0333,17.325,19.92,20.6429,54.5,46,100,61,1
2023-10-13 05:15:00,10.1,20.05,16.98,20.0625,21.0111,54.3333,62,100,61,1
2023-10-13 05:20:00,10,20.051,16.89,21.2133,22.6583,53.5,79,100,60,1
2023-10-13 05:25:00,9.9,20.052,16.8,22.2692,24.025,53.5,95,100,61,1
2023-10-13 05:30:00,9.8,20.053,16.8,22.5812,24.4154,54,100,100,61,1
2023-10-13 05:35:00,9.7,20.054,16.8,22.4412,24.0067,54.5,100,100,61,1
2023-10-13 07:05:00,9.9,20.354,17.2158,22.6,24.2667,54.25,100,100,60,1
2023-10-13 07:10:00,9.975,20.356,17.255,22.55,24.1,54.5,100,100,60,1
2023-10-13 07:15:00,10.05,20.358,17.2942,22.5923,24.2364,53.5,100,100,60,1
2023-10-13 07:20:00,10.1,20.36,17.3333,22.675,24.28,53.5,100,100,60,1
2023-10-13 08:45:00,11.0222,20.35,17.6,21.73,22.78,54.5556,100,100,61,1
2023-10-13 08:50:00,11.0278,20.35,17.6667,21.6889,22.7625,54.5505,100,100,61,1
2023-10-13 08:55:00,11.0333,20.3667,17.7333,21.8167,22.7125,54.5455,100,100,61,1
2023-10-13 09:00:00,11.0389,20.3455,17.8,21.61,22.6625,54.5404,100,100,61,1
2023-10-13 09:05:00,11.0444,20.3556,17.6857,21.68,22.6333,54.5354,100,100,61,1
2023-10-13 09:10:00,11.05,20.3444,17.7,21.61,22.6167,54.5303,100,100,61,1
2023-10-13 09:15:00,11.05,20.35,17.7,21.4889,22.4889,54.5253,100,100,61,1
2023-10-13 12:30:00,13.4778,20.3526,18.5667,20.7167,20.95,55.5,100,100,61,1
2023-10-13 12:35:00,13.5,20.3485,18.6,20.94,21.18,55.1667,100,100,61,1
2023-10-13 15:40:00,12.8,20.1,18.2,20.9,21.3,54.5769,100,100,61,1
2023-10-13 15:45:00,12.7133,20.1556,18.1444,20.94,21.4,54.5385,100,100,61,1
2023-10-13 15:50:00,12.6267,20.1,18.0889,20.9571,21.4,54.5,100,100,61,1
2023-10-13 15:55:00,12.54,20.15,18.0679,20.9571,21.4333,54.5,100,100,61,1
2023-10-13 16:00:00,12.492,20.152,18.0469,20.8667,21.54,54.5,100,100,61,1
2023-10-13 16:05:00,12.444,20.154,18.0259,20.8857,21.5833,54.5,100,100,61,1
2023-10-13 16:10:00,12.396,20.156,18.0049,20.925,21.5,54.5,100,100,61,1
2023-10-13 16:15:00,12.348,20.158,17.984,20.98,21.5429,54.5,100,100,61,1
2023-10-13 16:20:00,12.3,20.16,17.963,20.9167,21.5714,54.5,100,100,61,1
2023-10-13 16:25:00,12.25,20.15,17.942,21.1667,21.725,54.5,100,100,61,1
2023-10-13 16:30:00,12.2,20.15,17.921,21.075,21.6,54.5,100,100,61,1
2023-10-13 16:35:00,12.15,20.15,17.9,20.9667,21.62,54.5,100,100,61,1
2023-10-13 16:40:00,12.1,20.15,17.8,21.2,21.8571,54.5,100,100,61,1
2023-10-13 16:45:00,12,20.15,17.75,21.0125,21.68,54.4286,100,100,61,1
2023-10-13 16:50:00,11.9,20.15,17.7,21.0667,21.7167,54.5385,100,100,61,1
2023-10-13 16:55:00,11.8,20.15,17.68,20.99,21.675,54.5,100,100,61,1
2023-10-13 17:00:00,11.7,20.1429,17.615,21.0778,21.8,54.5,100,100,61,1
2023-10-13 17:05:00,11.5333,20.15,17.55,21.2222,21.9625,54.5,100,100,61,1
2023-10-13 17:10:00,11.4556,20.16,17.5429,21.4125,22.2,54,100,100,61,1
2023-10-13 17:15:00,11.3778,20.24,17.5571,21.53,22.5429,54.8571,100,100,62,1
2023-10-13 17:20:00,11.3,20.32,17.7,21.9091,22.88,55.5714,100,100,62,1
2023-10-13 17:25:00,11.3182,20.4,17.8,21.84,22.9333,55.6667,100,100,62,1
2023-10-13 17:30:00,11.3364,20.425,17.825,22.01,23.1143,55.9,100,100,62,1
2023-10-13 17:35:00,11.3545,20.45,17.85,22.13,23.1571,56,100,100,62,1
2023-10-13 17:40:00,11.3727,20.475,17.875,22.2,23.34,56,100,100,62,1
2023-10-13 17:45:00,11.3909,20.5,17.9,22.4286,23.3333,56.2,100,100,62,1
2023-10-13 17:50:00,11.4091,20.525,17.9067,22.1778,23.4,56.5,100,100,62,1
2023-10-13 17:55:00,11.4273,20.55,17.9,22.16,23.35,56.5,100,100,62,1
2023-10-13 18:00:00,11.4455,20.55,17.8923,22.13,23.175,55.5,100,100,62,1
2023-10-13 18:05:00,11.4636,20.55,17.9333,22.1,23.16,55.5,100,100,62,1
2023-10-13 18:10:00,11.4818,20.5571,18.0667,22.125,23.1,55.5,100,100,62,1
2023-10-13 18:15:00,11.5,20.5704,18.2,22.07,23.21,56.5,100,100,62,1
2023-10-13 18:20:00,11.6,20.5837,18.0667,21.9,22.95,55,100,100,61,1
2023-10-13 18:25:00,11.55,20.5969,18.1,22.1,23.14,54.5,100,100,61,1
2023-10-13 18:30:00,11.675,20.6102,18.1333,21.875,22.9,54.5,100,100,61,1
2023-10-13 18:35:00,11.8,20.6235,18.1667,22,22.76,54.4545,100,100,61,1
2023-10-13 18:40:00,11.85,20.6367,18.2,21.6,22.6571,54.6,100,100,61,1
2023-10-13 18:45:00,11.9,20.65,18.1,21.7,22.6333,54.5,100,100,61,1
2023-10-13 18:50:00,11.95,20.65,18.1,21.6875,22.725,54.5,100,100,61,1
2023-10-13 18:55:00,12,20.6513,18.1333,22.0333,22.96,54.5,100,100,61,1
2023-10-13 19:00:00,12.0333,20.6526,18.1667,21.9167,22.85,54.5,100,100,61,1
2023-10-13 19:05:00,12.0667,20.6538,18.2,21.85,22.65,54.5,100,100,61,1
2023-10-13 19:10:00,12.1833,20.65,18.2333,21.825,22.625,54.5,100,100,61,1
2023-10-13 19:15:00,12.3,20.65,18.2667,21.8,22.6,54.5,100,100,61,1
2023-10-13 19:20:00,12.4,20.6692,18.3,21.35,22.125,54.5,100,100,61,1
2023-10-13 19:25:00,12.5,20.6885,18.4077,21.35,22,54.5,100,100,61,1
2023-10-13 19:30:00,12.6,20.7077,18.4,21.325,21.9,54.6875,100,100,61,1
2023-10-13 19:35:00,12.55,20.7269,18.4467,21.3,21.8,54.875,100,100,61,1
2023-10-13 19:40:00,12.675,20.7462,18.4933,21.35,21.9,55.0625,100,100,61,1
2023-10-13 19:45:00,12.8,20.7654,18.54,21.5,22,55.25,100,100,61,1
2023-10-13 19:50:00,12.8667,20.7846,18.5867,21.35,21.975,55.4375,100,100,61,1
2023-10-13 19:55:00,12.9333,20.8038,18.6333,21.375,21.95,55.625,100,100,61,1
2023-10-13 20:00:00,13,20.8231,18.6,21.4,21.95,55.8125,100,100,61,1
2023-10-13 20:05:00,13.05,20.8423,18.71,21.425,21.95,56,100,100,62,1
2023-10-13 20:10:00,13.1,20.8615,18.82,21.5,21.95,55.3333,100,100,61,1
2023-10-13 20:15:00,13.2,20.8808,18.93,21.4667,21.9,56.3333,100,100,62,1
2023-10-13 20:20:00,13.3,20.9,19.04,21.6429,21.9778,57.3,100,100,62,1
2023-10-13 20:25:00,13.3667,20.8905,19.055,21.5833,21.8917,57.4667,100,100,62,1
2023-10-13 20:30:00,13.4333,20.881,19.07,21.6143,21.8889,57.5,100,100,62,1
2023-10-13 20:35:00,13.5,20.8714,19.085,21.7,21.94,57.5333,100,100,62,1
2023-10-13 20:40:00,13.5286,20.8619,19.1,21.6667,22.1,57.1429,100,100,62,1
2023-10-13 20:45:00,13.5571,20.8524,19.1,21.7,21.9,57.5714,100,100,62,1
2023-10-13 20:50:00,13.6381,20.8429,19.1,21.4667,21.8,57.5,100,100,62,1
2023-10-13 20:55:00,13.719,20.8333,19.1,21.2,21.38,57.2222,100,100,61,1
2023-10-13 21:00:00,13.8,20.85,19.125,21.2571,21.65,57.4167,100,100,62,1
2023-10-13 22:35:00,15.2222,20.65,19.4615,21.1167,20.8538,55.5,100,100,61,1
2023-10-13 22:40:00,15.3,20.65,19.4769,21.1333,20.84,55.5,100,100,61,1
2023-10-13 22:45:00,15.3154,20.65,19.4923,21.15,20.9286,55.5833,100,100,61,1
2023-10-14 01:55:00,15.2,20.6333,19.4,21.1,20.9333,55.5,100,100,61,1
2023-10-14 02:00:00,15.1167,20.65,19.3667,20.84,20.8429,55.5,100,100,61,1
2023-10-14 02:05:00,15.0333,20.6545,19.3222,20.94,20.85,55.5,100,100,61,1
2023-10-14 02:10:00,14.9556,20.64,19.2778,20.9,20.925,55.5,100,100,61,1
2023-10-14 02:15:00,14.8778,20.6241,19.2333,21,21.025,55.5,100,100,61,1
2023-10-14 02:20:00,14.8,20.6081,19.1889,20.975,21,55.5,100,100,61,1
2023-10-14 13:00:00,14.5167,20.35,19.0417,21.2,21.25,55.5,100,100,61,1
2023-10-14 13:05:00,14.4222,20.35,18.9833,21,20.85,55.6364,100,100,61,1
2023-10-14 13:10:00,14.3278,20.35,18.925,20.74,20.8,55.9333,100,100,61,1
2023-10-14 13:15:00,14.2333,20.3508,18.8667,20.775,20.95,56,100,100,61,1
2023-10-14 13:20:00,13.35,20.3516,18.15,20.45,20.5833,55.4545,100,100,61,1
2023-10-14 13:25:00,12.6,20.3524,17.8,20.4,20.75,55.4788,100,100,61,1
2023-10-14 13:30:00,12.1,20.3532,17.8444,20.9143,21.25,55.503,100,100,61,1
2023-10-14 13:35:00,12.1,20.354,17.8889,21.6,22.2333,55.5273,100,100,61,1
2023-10-14 13:40:00,12.1,20.3548,17.9333,21.68,22.5625,55.5515,100,100,61,1
2023-10-14 13:45:00,12.1,20.3556,18.0667,21.62,22.25,55.5758,100,100,61,1
2023-10-14 13:50:00,12.1,20.3563,18.2,21.5167,22.2667,55.6,100,100,61,1
2023-10-14 13:55:00,12.1,20.3571,18.24,21.6667,22.5167,55.5,100,100,62,1
2023-10-14 15:05:00,13.42,20.5667,18.9091,21.275,21.7,57.4667,100,100,62,1
2023-10-14 15:10:00,13.46,20.6571,18.9727,21.475,21.65,57.5,100,100,62,1
2023-10-14 15:15:00,13.5,20.6552,19.0364,21.4125,21.65,57.6667,100,100,62,1
2023-10-14 15:20:00,13.4333,20.6533,19.1,21.35,21.55,57.5,100,100,62,1
2023-10-14 15:25:00,13.3667,20.6514,19.1,21.4667,21.6154,57.5,100,100,61,1
2023-10-14 15:30:00,13.3,20.6495,18.8909,21.45,21.5889,57.3333,100,100,62,1
2023-10-14 15:35:00,13,20.6476,18.9,21.2625,21.5875,57.2143,100,100,61,1
2023-10-14 15:40:00,12.5,20.6457,18.5,21.1286,21.6,56.8889,100,100,61,1
2023-10-14 15:45:00,11.85,20.6438,18.25,21.15,21.5,56.7273,100,100,62,1
2023-10-14 15:50:00,11.35,20.6419,18,21.775,22.13,56.3571,100,100,61,1
2023-10-14 15:55:00,11,20.64,17.6667,22.3333,23.1,54.5,100,100,61,1
2023-10-14 16:00:00,11.0167,20.54,17.6083,22.45,23.375,54.5,100,100,61,1
2023-10-14 16:05:00,11.0333,20.5433,17.55,22.0833,22.975,54.5,100,100,61,1
2023-10-14 16:10:00,11.05,20.5467,17.7143,22.2111,23,54.6667,100,100,61,1
2023-10-14 16:15:00,11.1,20.55,17.8238,22.4273,23.4,54.8333,100,100,61,1
2023-10-14 16:20:00,11.3,20.5571,17.9333,22.8,23.4429,55,100,100,61,1
2023-10-14 16:25:00,11.4,20.5899,17.9,23.625,24.68,55.1667,100,100,61,1
2023-10-14 16:30:00,11.5,20.6228,18,23.9889,25.54,55.3333,100,100,61,1
2023-10-14 16:35:00,11.56,20.6556,18.1,22.7667,24.0429,55.5,100,100,61,1
2023-10-14 18:30:00,12.54,20.65,18.4875,21.9,22.4375,54.7222,100,100,61,1
2023-10-14 18:35:00,12.55,20.65,18.5,21.95,22.45,54.8333,100,100,61,1
2023-10-14 18:40:00,12.5571,20.65,18.4,21.9,22.4,54.9444,100,100,61,1
2023-10-14 18:45:00,12.6057,20.65,18.4,21.95,22.475,55.0556,100,100,61,1
2023-10-14 18:50:00,12.6543,20.65,18.4,21.9,22.45,55.1667,100,100,61,1
2023-10-14 22:10:00,12.3,20.8667,18.4111,21.7222,22.2857,55.5,100,100,61,1
2023-10-15 02:50:00,12.0667,20.2566,17.8273,21.15,21.42,54.5,100,100,61,1
2023-10-15 02:55:00,12.04,20.2379,17.8,20.8,21.35,54.5,100,100,61,1
2023-10-15 03:00:00,12.0133,20.2192,17.9,20.86,21.4,54.5,100,100,61,1
2023-10-15 03:05:00,11.9867,20.2005,17.9,20.9,21.45,54.5,100,100,61,1
2023-10-15 03:10:00,11.96,20.1818,17.86,20.9667,21.45,54.5,100,100,61,1
2023-10-15 03:15:00,11.9333,20.1631,17.82,20.8778,21.3,54.5,100,100,61,1
2023-10-15 03:20:00,11.9067,20.1444,17.78,21,21.6,54.5,100,100,61,1
2023-10-15 03:25:00,11.88,20.15,17.74,20.92,21.3333,55.5,100,100,61,1
2023-10-15 03:30:00,11.8533,20.1324,17.7,21,21.225,54.9167,100,100,61,1
2023-10-15 03:35:00,11.8267,20.1148,17.6857,20.8833,21.2538,54.3333,100,100,61,1
2023-10-15 03:40:00,11.8,20.0972,17.6371,20.9,21.2375,55,100,100,61,1
2023-10-15 03:45:00,11.675,20.0796,17.5886,20.76,21.225,54,100,100,61,1
2023-10-15 03:50:00,11.55,20.062,17.54,20.7143,21.225,54.5714,100,100,61,1
2023-10-15 03:55:00,11.4667,20.0444,17.55,20.7667,21.24,54.5,100,100,61,1
2023-10-15 04:00:00,11.3833,20.05,17.6214,20.74,21.12,54.5,100,100,61,1
2023-10-15 04:05:00,11.3,20.05,17.6927,20.7333,21.2,54.5,100,100,61,1
2023-10-15 04:10:00,11.2167,20.0521,17.7641,20.5917,21.125,54.4444,100,100,61,1
2023-10-15 04:15:00,11.1333,20.0542,17.8355,20.6,21.15,54.5714,100,100,61,1
2023-10-15 04:20:00,11.05,20.0562,17.9068,20.6,21.1,54.4615,100,100,61,1
2023-10-15 04:25:00,11.1012,20.0583,17.9782,21,20.8625,54.5,100,100,61,1
2023-10-15 04:30:00,11.1525,20.0604,18.0496,21.2833,22.0833,54.5455,100,100,61,1
2023-10-15 04:35:00,11.2037,20.0625,18.1209,22.9875,24.075,54.5,100,100,61,1
2023-10-15 04:40:00,11.255,20.0646,18.1923,24.1643,25.6,54.4667,100,100,61,1
2023-10-15 04:45:00,11.3063,20.0667,18.2637,24.2143,26.28,54.5,100,100,61,1
2023-10-15 04:50:00,11.3575,20.1667,18.335,24.175,26.5429,54.5556,100,100,61,1
2023-10-15 04:55:00,11.4088,20.2833,18.4064,22.8571,24.4313,54.4615,100,100,61,1
2023-10-15 05:00:00,11.46,20.4,18.4778,23.5105,23.1,25.0526,13,100,46,1
2023-10-15 05:05:00,11.505,20.3,18.9,21.5083,22.4455,50.2941,30,100,62,1
2023-10-15 05:10:00,11.55,20.2444,17.84,20.1778,20.8182,55.4286,46,100,62,1
2023-10-15 05:15:00,11.425,20.1889,17.5,20.35,20.9286,54.9643,62,100,61,1
2023-10-15 05:20:00,11.3,20.1333,17.46,20.9222,21.7467,54.5,79,100,61,1
2023-10-15 05:25:00,11.05,20.0833,17.42,21.4714,22.58,54.5,96,100,61,1
2023-10-15 05:30:00,10.9875,20.0333,17.38,21.5909,22.6625,54.5,100,100,61,1
2023-10-15 05:35:00,10.925,20.05,17.34,21.7143,22.9231,54.4286,100,100,61,1
2023-10-15 05:40:00,10.8625,20.0533,17.3,21.9625,23.04,54.5385,100,100,61,1
2023-10-15 05:45:00,10.8,20.05,17.3,21.88,23.1667,54.5,100,100,61,1
2023-10-15 08:55:00,11.425,20.4,17.7143,21.85,23.05,54.5,100,100,61,1
2023-10-15 10:55:00,12.5267,20.6,18.325,21.55,22.3429,54.4444,100,100,60,1
2023-10-15 11:00:00,12.54,20.55,18.3625,21.78,22.6111,54.5385,100,100,61,1
2023-10-15 11:05:00,12.5533,20.6667,18.4,21.79,22.5714,54.5,100,100,61,1
2023-10-15 11:10:00,12.5667,20.64,18.4,21.8,22.6,54.5,100,100,61,1
2023-10-15 11:15:00,12.5333,20.65,18.3,21.8857,22.625,54.5,100,100,60,1
2023-10-15 11:20:00,12.5,20.55,18.28,21.3714,22.1,54.5,100,100,61,1
2023-10-15 11:25:00,12.46,20.5333,18.26,21.22,21.9,54.4444,100,100,60,1
2023-10-15 13:15:00,12.5667,20.5667,18.62,21.4143,21.8667,56.7857,100,100,62,1
2023-10-15 13:20:00,12.6833,20.6667,18.6182,21.3873,21.8429,57,100,100,62,1
2023-10-15 13:25:00,12.8,20.6636,18.6164,21.3603,21.85,57.1111,100,100,62,1
2023-10-15 14:45:00,13,20.5429,18.6,21.35,21.975,54.5833,100,100,61,1
2023-10-15 17:35:00,11.05,20.55,17.7,22.45,23.2091,54.5,100,100,61,1
2023-10-15 17:40:00,11.0333,20.55,17.7056,22.1,23.2,54.5,100,100,61,1
2023-10-15 20:25:00,10.55,21.1,17.7,23.5333,24.65,54.5,100,100,61,1
2023-10-15 20:30:00,10.5083,21.05,17.7,23.7625,25.1625,54.5,100,100,61,1
