timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-11-03 22:25:00,12.0452,20.6556,18.1,21.3333,22.1187,54.5,100,100,61,1
2023-11-03 22:30:00,12.0476,20.6333,18.1,21.3875,22.15,54.5,100,100,61,1
2023-11-03 22:35:00,12.05,20.64,18.1,21.425,22.1333,54.5,100,100,61,1
2023-11-04 01:05:00,11.6611,20.35,17.7,21.3571,22.16,54.5,100,100,61,1
2023-11-04 01:10:00,11.6333,20.3462,17.7,21.4,22.1333,54.5,100,100,61,1
2023-11-04 01:15:00,11.6056,20.35,17.6909,21.4182,22.2667,54.5,100,100,61,1
2023-11-04 01:20:00,11.5778,20.35,17.6955,21.42,22.1846,53.5,100,100,61,1
2023-11-04 01:25:00,11.55,20.35,17.7,21.39,22.24,54,100,100,61,1
2023-11-04 10:00:00,12,20.1462,17.8287,21.36,22.025,54.5,100,100,61,1
2023-11-04 10:05:00,12.0125,20.1444,17.8448,21.35,22.0375,54.4615,100,100,61,1
2023-11-04 10:10:00,12.025,20.15,17.8608,21.45,22.05,54.5,100,100,61,1
2023-11-04 10:15:00,12.0375,20.15,17.8769,21.4583,22,54.5,100,100,61,1
2023-11-04 10:20:00,12.05,20.1556,17.893,21.4667,22.05,54.5385,100,100,61,1
2023-11-04 10:25:00,12.0667,20.1444,17.9091,21.5,22.16,54.5,100,100,61,1
2023-11-04 10:30:00,12.1444,20.15,17.9,21.3,22.05,54.5,100,100,61,1
2023-11-04 10:35:00,12.2222,20.15,17.9275,21.35,22,54.5,100,100,62,1
2023-11-04 10:40:00,12.3,20.15,17.955,21.4,22.0583,54.4545,100,100,62,1
2023-11-04 16:15:00,12.06,20.4586,18.0429,21.075,21.4667,54.5,100,100,62,1
2023-11-04 16:20:00,12.0333,20.4314,18.0143,21.225,21.85,54.5,100,100,62,1
2023-11-04 16:25:00,12.0367,20.4043,17.9857,21.2,21.9,54.5,100,100,62,1
2023-11-04 16:30:00,12.04,20.3771,17.9571,21.2333,21.8,54.5,100,100,62,1
2023-11-04 16:35:00,12.0433,20.35,17.9286,21.1,21.6333,54.5,100,100,62,1
2023-11-04 16:40:00,12.0467,20.3467,17.9,20.8,21.4,54.5,100,100,62,1
2023-11-04 16:45:00,12.05,20.35,17.8875,21.125,21.62,54.5,100,100,62,1
2023-11-04 17:55:00,11.4222,20.15,17.6857,21.085,21.6,54.5,100,100,62,1
2023-11-04 18:00:00,11.3111,20.1444,17.6631,21.12,21.8333,54.5,100,100,62,1
2023-11-04 18:05:00,11.2,20.15,17.6405,21.25,22,54.5,100,100,62,1
2023-11-04 18:10:00,11.1625,20.1556,17.6179,21.175,21.8667,54.5,100,100,62,1
2023-11-04 18:15:00,11.125,20.1471,17.5952,21.5,22.5,54.5,100,100,62,1
2023-11-04 18:20:00,11.0875,20.15,17.5726,21.3667,22.14,54.5,100,100,62,1
2023-11-04 18:25:00,11.05,20.15,17.55,21.4286,22.4,54.5,100,100,62,1
2023-11-04 18:30:00,11.0429,20.1571,17.55,21.6,22.4,54.5,100,100,62,1
2023-11-04 18:35:00,11.0082,20.1429,17.5444,21.65,22.5667,54.5,100,100,62,1
2023-11-04 18:40:00,10.9735,20.1571,17.5454,21.6364,22.68,54.5,100,100,62,1
2023-11-04 18:45:00,10.9388,20.1,17.5463,21.65,22.7286,54.5,100,100,62,1
2023-11-04 18:50:00,10.9041,20.2,17.5472,21.9571,23.0429,54.5,100,100,62,1
2023-11-04 18:55:00,10.8694,20.1429,17.5481,22.1411,23.15,54.5,100,100,62,1
2023-11-04 19:00:00,10.8347,20.1667,17.5491,22.325,23.5333,54.5,100,100,62,1
2023-11-04 19:05:00,10.8,20.2667,17.55,22.7,23.7571,54.5,100,100,62,1
2023-11-04 19:10:00,10.752,20.3667,17.5545,23.0667,24.2286,54.5,100,100,62,1
2023-11-04 19:15:00,10.704,20.3972,17.5444,23.3667,24.6833,54.5,100,100,62,1
2023-11-04 19:20:00,10.656,20.4278,17.5556,23.1889,24.6,54.5,100,100,62,1
2023-11-04 19:25:00,10.608,20.4583,17.5667,23.1556,24.64,54.5,100,100,62,1
2023-11-04 19:30:00,10.56,20.4889,17.55,23,24.2833,54.5,100,100,62,1
2023-11-04 19:35:00,10.55,20.5194,17.5429,22.6,24,54.5,100,100,62,1
2023-11-04 19:40:00,10.5,20.55,17.5448,22.5,23.775,54.4545,100,100,61,1
2023-11-04 19:45:00,10.5056,20.6,17.5467,22.42,23.6667,54.5,100,100,61,1
2023-11-04 19:50:00,10.5111,20.55,17.5486,22.435,23.6083,54.5,100,100,61,1
2023-11-04 19:55:00,10.5167,20.55,17.5505,22.45,23.55,54.5455,100,100,61,1
2023-11-04 20:00:00,10.5222,20.55,17.5524,22.4,23.3875,54.4615,100,100,61,1
2023-11-04 20:05:00,10.5278,20.55,17.5543,22.45,23.4111,54.5385,100,100,61,1
2023-11-04 20:10:00,10.5333,20.65,17.5562,22.48,23.5167,54,100,100,61,1
2023-11-04 20:15:00,10.5389,20.65,17.5581,22.3833,23.6,54.5,100,100,61,1
2023-11-04 20:20:00,10.5444,20.65,17.56,22.675,23.8,54.5556,100,100,62,1
2023-11-05 05:00:00,10.875,20.3,18.32,24.8375,24.5125,24,49,100,52,1
2023-11-05 05:05:00,11.0333,20.2825,18.4667,23.3667,24.7714,51.0833,100,100,62,1
2023-11-05 05:10:00,10.975,20.2651,17.6333,23.4556,25,52.4583,100,100,61,1
2023-11-05 05:15:00,10.9167,20.2476,17.5667,23.05,24.475,53.8333,100,100,61,1
2023-11-05 05:20:00,10.8583,20.2302,17.5,22.8333,24.1,54.0556,100,100,61,1
2023-11-05 05:25:00,10.8,20.2127,17.4333,22.72,24.1,54.2778,100,100,61,1
2023-11-05 05:30:00,10.7167,20.1952,17.3667,22.5333,23.8333,54.5,100,100,61,1
2023-11-05 05:35:00,10.6333,20.1778,17.3,22.24,23.4667,54.5,100,100,61,1
2023-11-05 05:40:00,10.55,20.1603,17.2889,22.0833,23.4271,54.5,100,100,61,1
2023-11-05 08:55:00,10.05,20.55,17.3,23.7,25.4167,53.5,100,100,61,1
2023-11-05 09:00:00,10.0545,20.55,17.3,23.2857,25.125,53.5,100,100,61,1
2023-11-05 10:10:00,10.9,20.56,17.6,22.17,23.4,53.5,100,100,61,1
2023-11-05 10:15:00,11,20.7,17.7,22.1444,23.2333,54,100,100,61,1
2023-11-05 10:20:00,11.05,20.6444,17.7,21.9,22.7286,54.5,100,100,61,1
2023-11-05 10:25:00,11.1,20.65,17.7,22.08,23.0857,54.75,100,100,61,1
2023-11-05 10:30:00,11.1667,20.64,17.7333,22.15,23.08,55,100,100,61,1
2023-11-05 10:35:00,11.2333,20.63,17.7514,22.14,23.0833,54.4286,100,100,61,1
2023-11-05 10:40:00,11.3,20.62,17.7695,21.85,22.85,54.5,100,100,61,1
2023-11-05 10:45:00,11.34,20.61,17.7876,21.95,22.975,54.5,100,100,61,1
2023-11-05 10:50:00,11.38,20.6,17.8057,22,22.7167,54.5714,100,100,61,1
2023-11-05 10:55:00,11.42,20.59,17.8238,21.9,22.7333,54.4286,100,100,61,1
2023-11-05 11:00:00,11.46,20.58,17.8419,21.925,22.5,54.6,100,100,61,1
2023-11-05 11:05:00,11.5,20.57,17.86,21.95,22.6333,54.5,100,100,61,1
2023-11-05 11:10:00,11.5185,20.56,17.8781,21.8,22.4917,54.4286,100,100,61,1
2023-11-05 11:15:00,11.537,20.55,17.8962,21.5429,22.35,54.5,100,100,61,1
2023-11-05 11:20:00,11.5556,20.7,17.9143,21.6778,22.44,54.5,100,100,61,1
2023-11-05 11:25:00,11.58,20.6861,17.9071,21.5583,22.4667,54.5,100,100,61,1
2023-11-05 11:30:00,11.6044,20.6722,17.9,21.5,22.2167,54.5,100,100,61,1
2023-11-05 11:35:00,11.6289,20.6583,17.8929,21.2333,21.9667,54.5,100,100,61,1
2023-11-05 11:40:00,11.6533,20.6444,17.8857,21.3143,21.85,54.5,100,100,61,1
2023-11-05 11:45:00,11.6778,20.6248,17.9,20.96,21.75,54.5,100,100,61,1
2023-11-05 11:50:00,11.7022,20.6051,17.9,21.3833,21.925,53.5,100,100,61,1
2023-11-05 11:55:00,11.7267,20.5855,17.9,21.35,22.0125,54.5,100,100,61,1
2023-11-05 12:00:00,11.7511,20.5658,17.9333,21.4,22.1,54.5,100,100,61,1
2023-11-05 12:05:00,11.7756,20.5462,17.9,21.3667,21.85,54.5,100,100,61,1
2023-11-05 12:10:00,11.8,20.55,17.88,21.3333,21.975,54.5,100,100,61,1
2023-11-05 16:55:00,11.3,20.55,17.7,22.2,23.0875,54.5,100,100,61,1
2023-11-05 21:35:00,11.0667,20.6475,17.6889,22.35,23.3667,54.5,100,100,61,1
2023-11-05 21:40:00,11.0462,20.6467,17.7,22.4,23.3,54.5,100,100,61,1
2023-11-06 07:05:00,10.8,20.075,17.2923,21,21.85,54,100,100,61,1
2023-11-06 11:10:00,11.3,20.15,17.6667,21.18,21.7625,54.5,100,100,62,1
2023-11-06 12:45:00,11.5,20.2773,17.7,20.8,21.4,55.625,100,100,62,1
2023-11-06 12:50:00,11.5167,20.3018,17.9,20.7125,21.2,56.25,100,100,62,1
2023-11-06 12:55:00,11.5333,20.3264,17.9,20.6,21,56.4583,100,100,62,1
2023-11-06 13:00:00,11.55,20.3509,17.89,20.8,21.1286,56.6667,100,100,62,1
2023-11-06 13:05:00,11.5667,20.3755,17.88,21,21.5333,56.4444,100,100,62,1
2023-11-06 13:10:00,11.5625,20.4,17.9333,20.85,21.62,55.4615,100,100,61,1
2023-11-06 13:15:00,11.5583,20.6,17.9,21.12,21.6083,55.5385,100,100,61,1
2023-11-06 13:20:00,11.5542,20.7,18.2,21.1333,21.62,55.8,100,100,62,1
2023-11-06 13:25:00,11.55,20.6,18,21.4,22,57.5,100,100,63,1
2023-11-06 13:30:00,11.54,20.5333,17.9,21.2625,21.9333,57.5455,100,100,62,1
2023-11-06 13:35:00,11.5433,20.3429,17.9,21.35,21.9,57.5,100,100,63,1
2023-11-06 20:40:00,10.3,20.5042,17.2942,21.65,22.625,53.5,100,100,61,1
2023-11-06 20:45:00,10.2643,20.5083,17.2934,21.55,22.6,53.5455,100,100,61,1
2023-11-06 20:50:00,10.2286,20.5125,17.2926,21.5583,22.5833,53.5,100,100,61,1
2023-11-06 20:55:00,10.1929,20.5167,17.2917,21.5667,22.5667,53.5,100,100,61,1
2023-11-06 21:00:00,10.1571,20.5208,17.2909,21.7,22.6667,53.5,100,100,61,1
2023-11-06 21:05:00,10.1214,20.525,17.3,21.8333,23,53.4762,100,100,61,1
2023-11-06 21:10:00,10.0857,20.5292,17.3017,21.9667,22.975,53.4524,100,100,61,1
2023-11-06 21:15:00,10.05,20.5333,17.3033,22.1,23.2,53.4286,100,100,61,1
2023-11-07 05:00:00,10.05,20.7,18.2909,25.6955,25.4429,22.8261,42,100,50,1
2023-11-07 05:05:00,10.05,20.6333,18.4,23.4455,25.1429,49.6364,89,100,62,1
2023-11-07 11:25:00,11.06,20.655,17.82,21.86,22.86,54.32,100,100,62,1
2023-11-07 12:55:00,11.05,20.6111,17.65,21.5778,22.54,54.6944,100,100,61,1
2023-11-07 13:00:00,11,20.5722,17.54,21.6,22.38,54.5,100,100,61,1
2023-11-07 15:25:00,10.34,20.65,17.65,22.3333,23.4,56.5,100,100,62,1
2023-11-07 15:30:00,10.38,20.6333,17.7,22.35,23.4,56,100,100,62,1
2023-11-07 15:35:00,10.42,20.6167,17.6,22.4333,23.625,55.5,100,100,62,1
2023-11-07 15:40:00,10.46,20.6,17.5933,22.4143,23.6,55.8333,100,100,62,1
2023-11-07 15:45:00,10.5,20.55,17.5867,22.425,23.6,56.1667,100,100,62,1
2023-11-07 23:40:00,10.0333,20.6556,17.2,22.4667,23.45,53.5,100,100,61,1
2023-11-08 04:35:00,9.32444,20.55,17,24.2333,26.05,53.5,100,100,61,1
2023-11-08 04:40:00,9.3,20.5545,16.9889,24.06,25.82,53.5,100,100,61,1
2023-11-08 05:50:00,9.1,20.6571,17,24.3667,26.45,53.5,100,100,61,1
2023-11-08 10:45:00,9.55714,20.9375,17.4,25.2,27.4,53.5,100,100,61,1
2023-11-08 12:20:00,10.0286,20.8571,17.5571,23.2429,25.025,53.8407,100,100,62,1
2023-11-08 14:20:00,11,20.85,17.955,21.55,22.4,54.5,100,100,61,1
2023-11-08 16:55:00,10.8,20.5757,17.7228,22.5667,23.725,55.5714,100,100,62,1
2023-11-08 17:00:00,10.7583,20.5629,17.6902,22.8714,23.98,55.5,100,100,62,1
2023-11-08 17:05:00,10.7167,20.55,17.6576,22.9,24.2,55.5,100,100,62,1
2023-11-08 17:10:00,10.675,20.55,17.625,23.04,24.225,55.2857,100,100,61,1
2023-11-08 17:15:00,10.6333,20.55,17.5955,23.1,24.2286,53.5,100,100,61,1
2023-11-08 17:20:00,10.5917,20.5467,17.5659,22.85,24.2,53.5,100,100,61,1
2023-11-08 17:25:00,10.55,20.5529,17.5364,22.775,24.05,53.5,100,100,61,1
2023-11-08 17:30:00,10.55,20.55,17.5068,22.65,23.955,53.5714,100,100,61,1
2023-11-08 17:35:00,10.5083,20.5476,17.4773,22.6333,23.86,53.5,100,100,61,1
2023-11-08 17:40:00,10.4667,20.5452,17.4477,22.3333,23.6,53.5,100,100,61,1
2023-11-08 17:45:00,10.425,20.5429,17.4182,22.4,23.5333,53.5,100,100,61,1
2023-11-08 17:50:00,10.3833,20.5405,17.3886,22.325,23.5667,53.3333,100,100,61,1
2023-11-08 17:55:00,10.3417,20.5381,17.3591,22.5,23.6,53.5294,100,100,61,1
2023-11-08 18:00:00,10.3,20.5357,17.3295,22.4,23.6,53.5,100,100,61,1
2023-11-08 18:05:00,10.2375,20.5333,17.3,22.4,23.55,53.5,100,100,61,1
2023-11-08 18:10:00,10.175,20.55,17.3,22.48,23.7,53.4444,100,100,61,1
2023-11-08 18:15:00,10.1125,20.5514,17.28,22.5,23.62,53.5385,100,100,61,1
2023-11-08 18:20:00,10.05,20.5529,17.2867,22.4,23.62,53.5,100,100,61,1
2023-11-09 05:00:00,9.03333,20.6333,17.9385,25.3143,24.84,26.0455,41,100,50,1
2023-11-09 05:05:00,9.01667,20.55,18.3,22.8364,24.59,49.5,87,100,62,1
2023-11-09 05:10:00,9,20.5455,17.05,23.08,24.82,54.3333,100,100,61,1
2023-11-09 05:15:00,8.9,20.5485,16.7,23.1,24.975,53.3333,100,100,61,1
2023-11-09 11:10:00,9.2,21.05,17.42,24.725,26.72,53.5,100,100,61,1
2023-11-09 11:15:00,9.26667,21.0667,17.4,24.65,26.7167,53.5,100,100,61,1
2023-11-09 11:20:00,9.33333,21.2,17.5667,24.455,26.5917,53.5,100,100,61,1
2023-11-09 11:25:00,9.4,21.1867,17.55,24.26,26.4667,53.5,100,100,61,1
2023-11-09 11:30:00,9.45238,21.1733,17.55,24.125,26.2667,53.5556,100,100,61,1
2023-11-09 11:35:00,9.50476,21.16,17.5,23.45,25.3333,53,100,100,61,1
2023-11-09 11:40:00,9.55714,21.1467,17.525,23.1,25,53.5,100,100,61,1
2023-11-09 11:45:00,9.59184,21.1333,17.55,23.6,24.9,53.5455,100,100,61,1
2023-11-09 11:50:00,9.62653,21.1214,17.55,23.1667,24.9333,53.5,100,100,61,1
2023-11-09 11:55:00,9.66122,21.1095,17.55,23.1714,24.8,53.4545,100,100,61,1
2023-11-09 12:00:00,9.69592,21.0976,17.55,23.16,24.85,53.5,100,100,61,1
2023-11-09 12:05:00,9.73061,21.0857,17.55,23.2667,24.95,53.5,100,100,60,1
2023-11-09 12:10:00,9.76531,21.0738,17.55,23.2,25.05,53.5,100,100,61,1
2023-11-09 12:15:00,9.8,21.0619,17.56,23.125,24.75,53.5556,100,100,61,1
2023-11-09 12:20:00,9.82857,21.05,17.55,23.2,24.65,53.4706,100,100,61,1
2023-11-09 12:25:00,9.85714,21.05,17.55,23.45,24.94,53.5,100,100,61,1
2023-11-09 12:30:00,9.88571,21.05,17.55,23.6,25.1714,53.5,100,100,61,1
2023-11-09 12:35:00,9.91429,21.05,17.55,23.7,25.3,53.5,100,100,61,1
2023-11-09 12:40:00,9.94286,21.05,17.5792,23.7,25.2,53.5556,100,100,61,1
2023-11-09 12:45:00,9.97143,21.05,17.6083,23.7,25.2143,53.5,100,100,61,1
2023-11-09 12:50:00,10,21.05,17.6375,23.55,25.14,53.3333,100,100,61,1
2023-11-09 12:55:00,10.0071,21.05,17.6667,23.35,25.12,53.5,100,100,61,1
2023-11-09 13:00:00,10.0143,21.0462,17.6958,23.3333,24.9767,53.5,100,100,61,1
2023-11-09 13:05:00,10.0214,21.05,17.725,23.1,24.8333,53.5,100,100,61,1
2023-11-09 13:10:00,10.0286,21.0611,17.7542,23.25,24.8889,53.5,100,100,61,1
2023-11-09 13:15:00,10.0357,21.0722,17.7833,23.15,24.9444,53.5455,100,100,61,1
2023-11-09 13:20:00,10.0429,21.0833,17.8125,23.2,25,53.4615,100,100,61,1
2023-11-09 13:25:00,10.05,21.0944,17.8417,23.25,24.9,53.5333,100,100,61,1
2023-11-09 13:30:00,10.0667,21.1056,17.8708,23.2,24.9,53.5,100,100,61,1
2023-11-09 13:35:00,10.125,21.1167,17.9,23.15,24.9,53.9231,100,100,62,1
2023-11-09 13:40:00,10.1833,21.1278,17.8,23.275,24.95,56.25,100,100,62,1
2023-11-09 13:45:00,10.2417,21.1389,18.02,23.1,24.625,56.6667,100,100,62,1
2023-11-09 13:50:00,10.3,21.15,18.1,23.1,24.35,57.5,100,100,62,1
2023-11-09 13:55:00,10.3667,21.4,18.2,23.1,24.45,57.5,100,100,62,1
2023-11-09 14:00:00,10.4333,21.35,18.1929,23.3,24.65,56.9643,100,100,62,1
2023-11-09 14:05:00,10.5,21.3,18.1857,23.32,24.55,56.4286,100,100,62,1
2023-11-09 14:10:00,10.6,21.1333,18.2,23.1,24.445,56.5556,100,100,62,1
2023-11-09 14:15:00,10.6667,21.15,18.2091,23.05,24.34,56.4286,100,100,62,1
2023-11-09 14:20:00,10.7333,21.1152,18.2045,23.1,24.125,56.5,100,100,62,1
2023-11-09 14:25:00,10.8,21.0803,18.2,22.76,23.8333,56.5455,100,100,62,1
2023-11-09 14:30:00,10.84,21.0455,18.1833,22.7143,23.9429,56.5,100,100,62,1
2023-11-09 14:35:00,10.88,21.0262,18.1667,22.5333,23.64,56.5,100,100,62,1
2023-11-09 14:40:00,10.92,21.0069,18.1,22.55,23.725,53.9091,100,100,61,1
2023-11-09 14:45:00,10.96,20.9876,18.08,22.6077,23.675,53.5,100,100,61,1
2023-11-09 14:50:00,11,20.9683,18.06,22.6111,23.76,53.5,100,100,61,1
2023-11-09 16:45:00,11.05,20.85,18,23,24.2,54.5,100,100,61,1
2023-11-09 16:50:00,11.0667,20.85,18,22.9,24.0333,54.5,100,100,61,1
2023-11-09 21:40:00,11.05,21.1907,18.2,23.1667,24.45,54,100,100,61,1
2023-11-09 21:45:00,11.0556,21.14,18.1,22.75,23.95,53.5,100,100,61,1
2023-11-09 21:50:00,11.05,21.05,18.05,22.3833,23.4667,53.5,100,100,61,1
2023-11-09 21:55:00,11.05,21,18,22.5,23.4667,53.4444,100,100,61,1
2023-11-09 22:00:00,11.05,20.97,18,22.5,23.4833,53.5556,100,100,61,1
2023-11-09 22:05:00,11.05,20.94,17.9364,22.4,23.4,53.5,100,100,61,1
2023-11-09 22:10:00,11.05,20.91,17.8667,22.4375,23.625,53.5,100,100,61,1
2023-11-09 22:15:00,11.05,20.88,17.9,22.475,23.7,53.5,100,100,61,1
2023-11-10 03:30:00,11.05,20.35,17.55,21.6167,22.625,53.5,100,100,61,1
2023-11-10 03:35:00,11.05,20.3462,17.55,21.5875,22.6,53.5,100,100,61,1
2023-11-10 08:55:00,11.3,20.3667,17.5844,21.65,22.6143,53.5,100,100,61,1
2023-11-10 09:00:00,11.3222,20.4125,17.6133,21.9,22.9,53.5,100,100,61,1
2023-11-10 09:05:00,11.3444,20.4583,17.6422,21.7429,22.64,53.4286,100,100,61,1
2023-11-10 09:10:00,11.3667,20.5042,17.6711,21.8667,22.6571,53.5,100,100,61,1
2023-11-10 09:15:00,11.3889,20.55,17.7,21.8,22.8,53.5556,100,100,61,1
2023-11-10 09:20:00,11.4111,20.5204,17.7,21.5333,22.6429,53.5,100,100,61,1
2023-11-10 09:25:00,11.4333,20.4908,17.7,21.6143,22.4857,53.5,100,100,61,1
2023-11-10 09:30:00,11.4556,20.4612,17.7,21.55,22.35,53.5,100,100,61,1
2023-11-10 09:35:00,11.4778,20.4316,17.7,21.625,22.3667,53.5,100,100,61,1
2023-11-10 09:40:00,11.5,20.402,17.7,21.7,22.5,53.5,100,100,61,1
2023-11-10 09:45:00,11.525,20.3724,17.7,21.675,22.475,53.7,100,100,61,1
2023-11-10 09:50:00,11.55,20.3429,17.7,21.55,22.35,53.9,100,100,61,1
2023-11-10 09:55:00,11.5667,20.35,17.7,21.5,22.275,54.1,100,100,61,1
2023-11-10 14:00:00,11.8,20.1646,17.7045,20.85,21.38,54.5,100,100,61,1
2023-11-10 14:05:00,11.75,20.1667,17.7091,21.0875,21.6333,54.5,100,100,61,1
2023-11-10 14:10:00,11.7,20.4,17.7045,20.85,21.35,54.5,100,100,61,1
2023-11-10 14:15:00,11.65,20.3667,17.7,21.1286,21.775,54.5,100,100,61,1
2023-11-10 14:20:00,11.6,20.3333,17.68,21.1462,21.8,54.5455,100,100,61,1
2023-11-10 14:25:00,11.55,20.3417,17.6933,21.05,21.8625,54.5,100,100,61,1
2023-11-10 14:30:00,11.525,20.35,17.7067,21.14,21.925,54.5,100,100,61,1
2023-11-10 14:35:00,11.5,20.4,17.72,21.17,21.85,54.5,100,100,62,1
2023-11-10 14:40:00,11.475,20.4833,17.9,21.2,21.8571,55,100,100,62,1
2023-11-10 14:45:00,11.45,20.5667,17.9143,21.3,21.9286,55.5,100,100,62,1
2023-11-10 14:50:00,11.425,20.6571,17.9,21.3625,22,55.5,100,100,62,1
2023-11-10 14:55:00,11.4,20.6543,17.8964,21.425,22.1333,55.5,100,100,62,1
2023-11-10 15:00:00,11.375,20.6514,17.8929,21.425,22.2,55.5,100,100,62,1
2023-11-10 15:05:00,11.35,20.6486,17.8893,21.45,22.2,55.5,100,100,62,1
2023-11-10 15:10:00,11.325,20.6457,17.8857,21.4625,22.1625,55.5714,100,100,62,1
2023-11-10 15:15:00,11.3,20.6429,17.9,21.475,22.125,55.8333,100,100,62,1
2023-11-10 15:20:00,11.25,20.5881,17.9,21.4,22,55.4615,100,100,62,1
2023-11-10 15:25:00,11.2,20.5333,17.8,21.2167,21.9182,55.5,100,100,62,1
2023-11-10 15:30:00,11.15,20.4952,17.7,21.1889,21.9667,55.5,100,100,62,1
2023-11-10 15:35:00,11.1,20.4571,17.6889,21.3,21.9,55.5,100,100,62,1
2023-11-10 15:40:00,11.05,20.419,17.54,21.1,21.8333,54.4,100,100,61,1
2023-11-10 15:45:00,11.05,20.381,17.545,21.05,21.8556,54.5,100,100,61,1
2023-11-10 15:50:00,11.0292,20.3429,17.55,21.05,21.8778,54.6667,100,100,61,1
2023-11-10 20:15:00,10.5556,20.7278,17.8,23.3,24.6714,57.5,100,100,63,1
2023-11-10 20:20:00,10.637,20.7556,18,23.6,24.8667,57.5,100,100,63,1
2023-11-10 20:25:00,10.7185,20.7833,17.9,23.66,25.06,57.5,100,100,63,1
2023-11-10 20:30:00,10.8,20.8111,18,23.18,24.8,57.5,100,100,63,1
2023-11-10 20:35:00,10.85,20.8389,18.1,23.1,24.5667,57.5,100,100,63,1
2023-11-10 20:40:00,10.9,20.8667,18.1,22.6333,23.96,57.6,100,100,63,1
2023-11-10 20:45:00,10.95,20.8333,18.1,22.3,23.3571,57.5,100,100,63,1
2023-11-10 20:50:00,11,20.7967,18.05,22,22.925,57.4444,100,100,63,1
2023-11-10 20:55:00,11.0109,20.76,18,21.8667,22.675,57.5556,100,100,63,1
2023-11-10 21:00:00,11.0218,20.7233,17.95,21.625,22.46,57.5,100,100,63,1
2023-11-10 21:05:00,11.0327,20.6867,17.9,21.6,22.1,56.8333,100,100,62,1
2023-11-10 21:10:00,11.0436,20.65,17.7,21.875,22.675,54.5,100,100,61,1
2023-11-10 21:15:00,11.0545,20.65,17.72,21.94,22.92,54.5,100,100,61,1
2023-11-10 21:20:00,11.0525,20.6417,17.68,21.8,22.8429,54.5,100,100,61,1
2023-11-10 21:25:00,11.0505,20.6333,17.7,21.94,22.9,54.5,100,100,61,1
2023-11-10 21:30:00,11.0485,20.5833,17.66,22.05,23.025,54.5,100,100,61,1
2023-11-10 21:35:00,11.0465,20.5333,17.62,22.0833,23.06,54.5,100,100,61,1
2023-11-10 21:40:00,11.0444,20.6,17.58,22.0333,23.15,54.5,100,100,61,1
2023-11-10 21:45:00,11.05,20.55,17.54,22.1,23.0667,54.5,100,100,61,1
2023-11-11 04:35:00,10.05,20.5556,17.3,23.075,24.85,53.5,100,100,61,1
2023-11-11 04:40:00,10.06,20.5467,17.3,23.1,24.6667,53.5,100,100,60,1
2023-11-11 04:45:00,10.205,20.55,17.3,23.125,24.7556,53.5,100,100,60,1
2023-11-11 04:50:00,10.35,20.55,17.3,23.1,24.64,53.5,100,100,61,1
2023-11-11 04:55:00,10.495,20.5538,17.3067,23.075,24.5,53.5,100,100,61,1
2023-11-11 05:00:00,10.64,20.7,18.2933,25.0682,24.55,24.0476,40,100,50,1
2023-11-11 05:05:00,10.72,20.6,18.7714,22.825,24.3625,50.3846,85,100,62,1
2023-11-11 05:10:00,10.8,20.55,17.6333,23.2125,24.775,54,100,100,61,1
2023-11-11 05:15:00,10.55,20.5462,17.5857,22.92,24.5,53.5,100,100,61,1
2023-11-11 09:50:00,10.8,20.6,17.5571,22.27,23.35,53.5,100,100,61,1
2023-11-11 09:55:00,11,20.575,17.55,22.2,23.5,54,100,100,61,1
2023-11-11 10:00:00,11.0333,20.55,17.58,22.1889,23.2333,53.75,100,100,61,1
2023-11-11 10:05:00,11.0667,20.54,17.61,22.0333,23.15,53.5,100,100,61,1
2023-11-11 10:10:00,11.1,20.55,17.64,22.05,23.08,53.5,100,100,61,1
2023-11-11 11:30:00,11.46,20.6,17.7091,21,21.66,53.5,100,100,61,1
2023-11-11 11:35:00,11.42,20.57,17.6909,21,21.44,53.6,100,100,61,1
2023-11-11 11:40:00,11.38,20.54,17.7,20.65,21.3667,54.6667,100,100,61,1
2023-11-11 11:45:00,11.34,20.5204,17.7333,21.04,21.48,54.8333,100,100,62,1
2023-11-11 11:50:00,11.3,20.5009,17.6667,21.0889,21.7667,55,100,100,61,1
2023-11-11 14:40:00,11.05,20.3889,17.7167,21.4,22.0667,56.4,100,100,62,1
2023-11-11 20:15:00,10.425,20.18,17.3,22.2,23.1556,54,100,100,61,1
2023-11-11 20:20:00,10.3625,20.17,17.3,22.2833,23.3167,54.5,100,100,61,1
2023-11-11 20:25:00,10.3,20.16,17.2933,22.4,23.4667,54.5833,100,100,61,1
2023-11-11 20:30:00,10.2567,20.15,17.3333,22.36,23.65,54.6667,100,100,62,1
2023-11-11 20:35:00,10.2133,20.2025,17.3694,22.6,23.66,54.6944,100,100,62,1
2023-11-11 20:40:00,10.17,20.255,17.4056,22.5625,23.65,54.7222,100,100,62,1
2023-11-11 20:45:00,10.1267,20.3075,17.4417,22.55,23.7667,54.75,100,100,62,1
2023-11-11 20:50:00,10.0833,20.36,17.4778,22.55,23.65,54.7778,100,100,62,1
2023-11-11 20:55:00,10.04,20.4633,17.5139,22.5571,23.8,54.8056,100,100,62,1
2023-11-11 21:00:00,10.1,20.5667,17.55,22.6667,24,54.8333,100,100,62,1
2023-11-11 21:05:00,10.04,20.5625,17.5242,22.55,23.95,54.8611,100,100,62,1
2023-11-11 21:10:00,10.05,20.5583,17.4985,22.8,23.9,54.8889,100,100,62,1
2023-11-11 21:15:00,10.05,20.5542,17.4727,22.9,24.0333,54.9167,100,100,62,1
2023-11-11 21:20:00,10.05,20.55,17.4469,22.875,24.05,54.9444,100,100,62,1
2023-11-11 21:25:00,10.05,20.5,17.4212,22.85,24.1429,54.9722,100,100,62,1
2023-11-11 21:30:00,10.05,20.484,17.3954,22.9333,24.0964,55,100,100,62,1
2023-11-11 22:55:00,9.8,20.3473,17,22.5,23.7429,53.5,100,100,60,1
2023-11-12 01:25:00,9.15455,20.5533,16.98,24.54,26.55,53.4,100,100,61,1
2023-11-12 01:30:00,9.13636,20.5522,16.9667,24.5667,26.5667,53.5,100,100,60,1
2023-11-12 01:35:00,9.11818,20.5511,16.925,24.5375,26.1333,53.5,100,100,60,1
2023-11-12 01:40:00,9.1,20.55,16.8833,24.5083,26.15,53.5,100,100,60,1
2023-11-12 01:45:00,9.06667,20.5476,16.8417,24.4792,26.25,53.5,100,100,60,1
2023-11-12 01:50:00,9.03333,20.55,16.8,24.45,26.35,53.5,100,100,60,1
2023-11-12 01:55:00,9,20.5529,16.8,24.475,26.16,53.5,100,100,60,1
2023-11-12 02:00:00,8.96667,20.5637,16.8,24.35,26.15,53.5,100,100,60,1
2023-11-12 02:05:00,8.93333,20.5745,16.8,24.35,26.225,53.5,100,100,60,1
2023-11-12 02:10:00,8.9,20.5853,16.8,24.4,26.3,53.5,100,100,60,1
2023-11-12 14:30:00,7.38571,21.0512,16.7,25.25,28.325,54.1429,100,100,62,1
2023-11-12 14:35:00,7.35714,21.05,16.7333,25.2,28.425,54.5385,100,100,62,1
2023-11-12 14:40:00,7.32857,21.075,16.7667,24.975,28.2,54.5,100,100,62,1
2023-11-12 14:45:00,7.3,21.1,16.8,24.75,27.825,54.4545,100,100,62,1
2023-11-12 20:35:00,7.7,21.3333,17.1077,25.2667,28.3143,53.8333,100,100,61,1
2023-11-12 23:05:00,7,21.35,16.7556,25.3,28.5,53.5,100,100,60,1
2023-11-12 23:10:00,6.98462,21.35,16.7,25.1333,28.425,53.5,100,100,60,1
2023-11-12 23:15:00,6.96923,21.35,16.65,25.14,28.34,53.5,100,100,60,1
2023-11-12 23:20:00,6.95385,21.35,16.6,25,28.1,53.5,100,100,60,1
2023-11-12 23:25:00,6.93846,21.35,16.6,25.0167,28.2143,53.5,100,100,60,1
2023-11-12 23:30:00,6.92308,21.35,16.5889,25.15,28.1444,53.5,100,100,61,1
2023-11-12 23:35:00,6.90769,21.35,16.5778,25.325,28.34,53.5,100,100,60,1
2023-11-12 23:40:00,6.89231,21.35,16.5667,25.14,28.35,53.5,100,100,60,1
2023-11-12 23:45:00,6.87692,21.35,16.6111,25.1143,28.2556,53.5,100,100,60,1
2023-11-12 23:50:00,6.86154,21.35,16.8,25.6,28.8833,53.5,100,100,61,1
2023-11-13 03:20:00,6.5,21.15,16.3192,24.9375,28.125,53.5,100,100,60,1
2023-11-13 03:25:00,6.48,21.15,16.3077,24.9429,28.1444,53.5,100,100,60,1
2023-11-13 04:40:00,6.25,21.15,17.2429,25.1,28.55,52.5,100,100,60,1
2023-11-13 04:45:00,6.26,21.15,17.5738,25.0857,28.4,52.5,100,100,60,1
2023-11-13 04:50:00,6.25,21.15,17.9048,25.02,28.35,52.5,100,100,60,1
2023-11-13 04:55:00,6.24286,21.15,18.2357,25.1,28.5667,52.5,100,100,60,1
2023-11-13 05:00:00,6.75,21.15,18.5667,29.8958,28.925,21.8261,31,100,50,1
2023-11-13 05:05:00,7,21.05,18.4929,24.2889,27.2933,50.4667,67,100,61,1
2023-11-13 05:10:00,6.8,21.04,16.5714,24.2812,27.0733,53.4,100,100,60,1
2023-11-13 05:15:00,6.7,21.0417,16.4898,24.89,28.16,53.5,100,100,60,1
2023-11-13 05:20:00,6.5,21.0433,16.4082,25.1667,28.4375,53.3,100,100,60,1
2023-11-13 05:25:00,6.4,21.045,16.3265,25.375,29.075,53.1,100,100,60,1
2023-11-13 05:30:00,6.3,21.0467,16.2449,24.9444,28.325,52.9,100,100,60,1
2023-11-13 05:35:00,6.27,21.0483,16.1633,25.1714,28.74,52.7,100,100,60,1
2023-11-13 05:40:00,6.24,21.05,16.0816,25.3333,28.85,52.5,100,100,60,1
2023-11-13 05:45:00,6.22,21.0538,16,25.05,28.54,52.5,100,100,60,1
2023-11-13 05:50:00,6.2,21.0467,16,25.15,28.4167,52.5,100,100,60,1
2023-11-13 05:55:00,6.18,21.05,16,25.1429,28.4,52.5,100,100,60,1
2023-11-13 06:00:00,6.16,21.05,16.05,25.2,28.5364,52.5,100,100,60,1
2023-11-13 06:05:00,6.14,21.0545,16.1,25.275,28.8143,52.5,100,100,60,1
2023-11-13 06:10:00,6.12,21.05,16,24.98,28.25,52.5,100,100,60,1
2023-11-13 06:15:00,6.1,21.0429,16.1111,25.2111,28.6125,52.5,100,100,60,1
2023-11-13 06:20:00,6.08,21.0464,16.0889,25.1,28.5778,52.5,100,100,60,1
2023-11-13 06:25:00,6.06,21.05,16.1,25.1364,28.5667,52.5,100,100,60,1
2023-11-13 06:30:00,6.04,21.05,16.1,25.08,28.4889,52.5,100,100,60,1
2023-11-13 06:35:00,6.02,21.05,16.0333,25.25,28.725,52.5,100,100,60,1
2023-11-13 06:40:00,6,21.05,16,25.1,28.35,52.5,100,100,60,1
2023-11-13 13:45:00,6.3,21.3543,16.4,25.0857,28.3333,52.5,100,100,60,1
2023-11-13 13:50:00,6.29573,21.3529,16.4,25.38,28.5667,52.5,100,100,60,1
2023-11-13 18:25:00,5.75385,21.4,16.4,25.4,28.85,53.5,100,100,61,1
2023-11-13 18:30:00,5.74872,21.381,16.3833,25.4786,28.8667,53.5,100,100,61,1
2023-11-13 18:35:00,5.74359,21.3619,16.3667,25.5571,29.0667,53.5,100,100,61,1
2023-11-13 18:40:00,5.73846,21.3429,16.3333,25.1778,28.6571,53.5,100,100,61,1
2023-11-13 18:45:00,5.73333,21.3571,16.3,25.3,28.7,53.5,100,100,61,1
2023-11-13 18:50:00,5.75,21.356,16.2667,25.4,28.9,53.5,100,100,60,1
2023-11-13 20:00:00,5.5,21.35,16.1143,25.2,28.74,53.5556,100,100,61,1
2023-11-13 22:10:00,5.7,21.5977,16.5933,25.8,29.35,54.5,100,100,62,1
2023-11-13 22:15:00,5.68182,21.5455,16.5667,25.7667,29.3,54.5,100,100,61,1
2023-11-14 14:05:00,6.64,21.55,16.876,25.8,29.05,53.5238,100,100,61,1
2023-11-14 14:10:00,6.66,21.5571,16.92,25.7571,29.175,53.5476,100,100,61,1
2023-11-14 14:15:00,6.68,21.5565,16.9,25.7,29,53.5714,100,100,61,1
2023-11-14 14:20:00,6.7,21.5558,16.8667,25.1714,28.375,53.4286,100,100,61,1
2023-11-14 19:35:00,5.5,21.3636,16.1,25.075,28.4571,52.5,100,100,60,1
2023-11-14 19:40:00,5.525,21.3682,16.1029,25.375,28.825,52.5,100,100,60,1
2023-11-14 19:45:00,5.55,21.3727,16.1057,25.15,28.5667,52.5,100,100,60,1
2023-11-14 19:50:00,5.575,21.3773,16.1086,25.1333,28.5778,52.5,100,100,60,1
2023-11-14 19:55:00,5.6,21.3818,16.1114,25.3143,28.75,52.5,100,100,60,1
2023-11-14 20:00:00,5.625,21.3864,16.1143,25.14,28.65,52.5,100,100,60,1
2023-11-14 20:05:00,5.65,21.3909,16.1171,25.3333,28.74,52.875,100,100,60,1
2023-11-14 20:10:00,5.675,21.3955,16.12,25.3167,28.9333,53.25,100,100,61,1
2023-11-14 20:15:00,5.7,21.4,16.2133,25.375,28.8286,53.625,100,100,61,1
2023-11-14 20:20:00,5.68,21.4667,16.3067,25.36,28.8393,54,100,100,61,1
2023-11-14 20:25:00,5.66,21.5333,16.4,25.2,28.85,54.25,100,100,61,1
2023-11-14 20:30:00,5.64,21.6,16.4,25.4667,28.8,54.5,100,100,62,1
2023-11-14 20:35:00,5.62,21.5907,16.4,25.1,28.6556,54.5,100,100,62,1
2023-11-14 20:40:00,5.6,21.5815,16.4,25.275,28.7,54.5,100,100,62,1
2023-11-14 20:45:00,5.58,21.5722,16.4,25.3,28.6167,54.6,100,100,62,1
2023-11-14 20:50:00,5.56,21.563,16.4,25.4,28.78,54.4,100,100,62,1
2023-11-14 20:55:00,5.54,21.5537,16.4,25.56,29.09,54.6,100,100,62,1
2023-11-14 21:00:00,5.52,21.5444,16.3962,25.6167,29,54.4286,100,100,61,1
2023-11-14 21:05:00,5.5,21.55,16.3923,25.3,28.65,54.4643,100,100,61,1
2023-11-15 05:00:00,5.55,21.35,17.8227,30.4087,29.3,24,28,100,50,1
2023-11-15 05:05:00,5.8,21.2833,18.1333,24.3778,26.8471,49,60,100,62,1
2023-11-15 05:10:00,5.7,21.2167,16.46,23.7286,26.7867,53.3333,91,100,61,1
2023-11-15 05:15:00,5.4,21.15,15.8,24.95,28.2667,53.0556,100,100,60,1
2023-11-15 23:15:00,4.8,21.85,16.3667,25.7,29.15,54,100,100,61,1
2023-11-16 04:05:00,4,21.35,15.4292,25.175,28.9429,52.5,100,100,60,1
2023-11-16 04:10:00,3.98636,21.35,15.4333,25.4,29.1,52.5,100,100,60,1
2023-11-16 04:15:00,3.97273,21.35,15.3,25.1,28.8,52.5,100,100,59,1
2023-11-16 09:00:00,4.38333,21.1455,15.3,25.2333,29.1714,52.5,100,100,60,1
2023-11-16 09:05:00,4.4,21.1545,15.4143,25.3667,29.1,52.5,100,100,59,1
2023-11-16 09:10:00,4.41667,21.15,15.4,25.0667,28.8667,52.5,100,100,59,1
2023-11-16 09:15:00,4.43333,21.17,15.4,25.25,29.14,52.5,100,100,59,1
2023-11-16 09:20:00,4.45,21.19,15.4,25.1833,29.0833,52.5,100,100,60,1
2023-11-16 09:25:00,4.46667,21.21,15.4,25.3167,29.14,52.5,100,100,60,1
2023-11-16 09:30:00,4.48333,21.23,15.4,25.6,29.3333,52.5,100,100,60,1
2023-11-16 09:35:00,4.5,21.25,15.4,25.5667,29.3,52.5,100,100,60,1
2023-11-16 10:45:00,4.7,21.15,15.7667,25.2333,28.975,52.5,100,100,61,1
2023-11-16 10:50:00,4.71852,21.15,15.8333,25.5,29.1571,52.5,100,100,61,1
2023-11-16 10:55:00,4.73704,21.15,15.9,25.66,29.42,52.5,100,100,61,1
2023-11-16 11:00:00,4.75556,21.15,15.9,25.6,29.4167,52.5,100,100,60,1
2023-11-16 11:05:00,4.75,21.15,15.9333,25.275,29.05,52.5,100,100,61,1
2023-11-16 11:10:00,4.75,21.15,15.9,25.3,28.9429,52.5,100,100,60,1
2023-11-16 11:15:00,4.75,21.1528,15.8,25.6167,29.25,52.5,100,100,61,1
2023-11-16 11:20:00,4.75,21.1556,15.7,25.24,28.875,52.5,100,100,60,1
2023-11-16 11:25:00,4.75,21.14,15.6,25.025,28.52,52.5,100,100,60,1
2023-11-16 11:30:00,4.75,21.142,15.6,25.26,28.95,52.4545,100,100,60,1
2023-11-16 11:35:00,4.74286,21.144,15.58,25.0167,28.7111,52.5,100,100,60,1
2023-11-16 11:40:00,4.75263,21.146,15.5867,25.05,28.65,52.5,100,100,60,1
2023-11-16 11:45:00,4.75,21.148,15.5933,25.1455,28.925,52.5,100,100,60,1
2023-11-16 11:50:00,4.74,21.15,15.6,25.1429,28.775,52.5714,100,100,60,1
2023-11-16 11:55:00,4.75,21.152,15.6,25.1917,28.8083,52.4545,100,100,60,1
2023-11-16 12:00:00,4.8,21.154,15.6056,24.9,28.475,52.5714,100,100,60,1
2023-11-16 12:05:00,4.7,21.156,15.6111,25.25,28.825,52.5,100,100,60,1
2023-11-16 12:10:00,4.7125,21.158,15.6,25.1,28.8167,52.5,100,100,60,1
2023-11-16 12:15:00,4.725,21.16,15.9,25.0714,28.66,53.5,100,100,61,1
2023-11-16 12:20:00,4.7375,21.28,15.9333,25.475,29,53.6316,100,100,61,1
2023-11-16 12:25:00,4.75,21.4,15.975,25.3333,28.9167,53.7143,100,100,61,1
2023-11-16 12:30:00,4.76,21.35,16.0167,25.3667,29.06,53.5294,100,100,61,1
2023-11-16 12:35:00,4.759,21.35,16.0583,25.4444,29.175,53.4615,100,100,61,1
2023-11-16 12:40:00,4.758,21.35,16.1,25.3429,29.0333,53.7273,100,100,61,1
2023-11-16 12:45:00,4.757,21.35,16.1,25.3667,29.0167,53.5,100,100,61,1
2023-11-16 12:50:00,4.756,21.35,16.1,25.44,29,53.5,100,100,61,1
2023-11-16 12:55:00,4.755,21.35,16.1,25.22,28.9333,53.5,100,100,61,1
2023-11-16 13:00:00,4.754,21.3444,16.1,25.52,28.98,53.7143,100,100,61,1
2023-11-16 13:05:00,4.753,21.3292,15.8,25.125,28.9667,53.1071,100,100,60,1
2023-11-16 13:10:00,4.752,21.314,15.7686,25.2167,28.9,52.5,100,100,60,1
2023-11-16 13:15:00,4.751,21.2988,15.7371,25.3333,29.1,52.5,100,100,60,1
2023-11-16 13:20:00,4.75,21.2836,15.7057,25.3,29,52.5,100,100,60,1
2023-11-16 13:25:00,4.74,21.2684,15.6743,25.2,28.925,52.5,100,100,60,1
2023-11-16 13:30:00,4.75,21.2532,15.6429,25.24,28.9,52.5,100,100,60,1
2023-11-16 23:45:00,3.975,21.35,15.4071,25.1333,28.9667,52.25,100,100,59,1
2023-11-16 23:50:00,4.01667,21.3444,15.4143,25.18,28.9429,52,100,100,59,1
2023-11-16 23:55:00,4.05833,21.35,15.38,25.5167,29.4,52.5,100,100,59,1
2023-11-17 00:00:00,4.1,21.35,15.4,25.1417,28.8667,52.5,100,100,60,1
2023-11-17 00:05:00,4.11667,21.35,15.42,25.15,28.95,52.5,100,100,59,1
2023-11-17 00:10:00,4.13333,21.3533,15.4,25.1667,28.9714,52,100,100,60,1
2023-11-17 00:15:00,4.15,21.3567,15.3857,25.3714,29.2375,52.25,100,100,60,1
2023-11-17 00:20:00,4.16667,21.36,15.4333,25.2,28.8857,52.5,100,100,59,1
2023-11-17 00:25:00,4.18333,21.35,15.4167,25.1091,28.925,52.1667,100,100,59,1
2023-11-17 00:30:00,4.2,21.3333,15.4,25.1333,28.8667,51.5,100,100,59,1
2023-11-17 05:00:00,5.08333,21.35,17.91,29.7038,28.8667,22.2917,30,100,50,1
2023-11-17 05:05:00,5.16667,21.1,17.9091,23.9625,27.1,49.75,64,100,61,1
2023-11-17 05:10:00,5.25,21.07,16.15,23.6867,26.7143,53.3333,97,100,60,1
2023-11-17 05:15:00,5,21.04,15.6,24.9,28.5333,52.5,100,100,60,1
2023-11-17 05:20:00,4.8,21.05,15.5667,25.2833,28.8571,52.5,100,100,60,1
2023-11-17 05:25:00,4.76667,21.0545,15.5222,25.2143,29.1,52.5,100,100,60,1
2023-11-17 05:30:00,4.73333,21.05,15.4778,24.9286,28.5125,52.5,100,100,60,1
2023-11-17 05:35:00,4.675,21.05,15.4333,25.3143,28.98,52.5,100,100,60,1
2023-11-17 05:40:00,4.61667,21.05,15.3889,25.05,28.7,52.5,100,100,60,1
2023-11-17 05:45:00,4.55833,21.05,15.3444,24.9333,28.475,52.3333,100,100,60,1
2023-11-17 05:50:00,4.5,21.05,15.3,25.1167,28.7,52.5,100,100,60,1
2023-11-17 05:55:00,4.53333,21.05,15.2667,25.225,28.925,52.25,100,100,60,1
2023-11-17 06:00:00,4.56667,21.05,15.4,25.2444,29.02,52,100,100,60,1
2023-11-17 06:05:00,4.6,21.05,15.44,25.5333,29.05,52.25,100,100,60,1
2023-11-17 06:10:00,4.63333,21.05,15.48,25.3,29.1333,52.5,100,100,60,1
2023-11-17 06:15:00,4.66667,21.05,15.52,25.35,29.2,52.5556,100,100,60,1
2023-11-17 06:20:00,4.7,21.05,15.56,24.9333,28.85,52.5,100,100,60,1
2023-11-17 06:25:00,4.70714,21.05,15.6,25.1,28.7143,52.5,100,100,60,1
2023-11-17 06:30:00,4.71429,21.05,15.6,25.15,29.025,52.5,100,100,60,1
2023-11-17 06:35:00,4.72143,21.05,15.6,25.05,28.7,52.4615,100,100,60,1
2023-11-17 06:40:00,4.72857,21.05,15.6,24.8333,28.56,52.6667,100,100,60,1
2023-11-17 06:45:00,4.73571,21.05,15.6,25.1833,28.5429,52.4545,100,100,60,1
2023-11-17 06:50:00,4.74286,21.05,15.6,25.1,28.8833,52.5,100,100,60,1
2023-11-17 06:55:00,4.75,21.05,15.6,24.8,28.4714,52.5,100,100,60,1
2023-11-17 07:00:00,4.75,21.05,15.6,25,28.5,52.5,100,100,60,1
2023-11-17 07:05:00,4.75714,21.05,15.6077,25.2125,28.8167,52.5556,100,100,60,1
2023-11-17 07:10:00,4.78413,21.05,15.5857,25.15,28.7667,52.5,100,100,60,1
2023-11-17 07:15:00,4.81111,21.0611,15.6077,24.9333,28.5,52.5,100,100,60,1
2023-11-17 07:20:00,4.8381,21.0722,15.6,25.375,28.9167,52.4444,100,100,60,1
2023-11-17 07:25:00,4.86508,21.0833,15.6,25.1111,28.7667,52.5333,100,100,60,1
2023-11-17 07:30:00,4.89206,21.0944,15.6,24.9,28.6,52.4286,100,100,60,1
2023-11-17 14:05:00,6.24,21.408,16.6,25.15,28.36,54.3333,100,100,61,1
2023-11-17 14:10:00,6.25,21.456,16.6333,25.2333,28.4143,55,100,100,62,1
2023-11-17 14:15:00,6.25,21.504,16.6889,25.1,28.15,55.6,100,100,62,1
2023-11-17 14:20:00,6.25,21.552,16.7444,25.15,28.15,55.3333,100,100,62,1
2023-11-17 14:25:00,6.25,21.6,16.8,25.6,28.6375,55.5,100,100,62,1
2023-11-17 14:30:00,6.25,21.7,17,25.6,29.1,55.5556,100,100,62,1
2023-11-17 14:35:00,6.25,21.64,17.1,25.8667,29.2,55.4706,100,100,62,1
2023-11-17 14:40:00,6.25,21.55,16.88,25.6833,28.85,55.5,100,100,62,1
2023-11-17 14:45:00,6.25,21.54,17,25.775,28.85,55.5,100,100,62,1
2023-11-17 14:50:00,6.25,21.5083,16.8,25.5,29.0167,55.5,100,100,61,1
2023-11-17 14:55:00,6.25,21.4767,16.6667,25.6,28.85,55.0556,100,100,61,1
2023-11-17 15:00:00,6.25455,21.445,16.5333,25.1333,28.3625,54.6111,100,100,61,1
2023-11-17 15:05:00,6.24545,21.4133,16.4,25,28.1111,54.1667,100,100,60,1
2023-11-17 15:10:00,6.18409,21.3817,16.3533,24.86,28.1857,52.5,100,100,60,1
2023-11-17 15:15:00,6.12273,21.35,16.3067,25,28.25,52.5,100,100,60,1
2023-11-17 15:20:00,6.06136,21.3455,16.26,24.6167,27.8,52.5,100,100,60,1
2023-11-17 15:25:00,6,21.35,16.2133,24.9,28,52.5,100,100,60,1
2023-11-17 15:30:00,5.93333,21.3325,16.1667,24.675,28.05,52.5,100,100,60,1
2023-11-17 15:35:00,5.86667,21.315,16.12,24.675,27.9,52.5,100,100,60,1
2023-11-17 15:40:00,5.8,21.2975,16.0667,24.85,28.4,52.5,100,100,60,1
2023-11-17 15:45:00,5.77,21.28,16.0111,24.6,28,52.4444,100,100,60,1
2023-11-17 15:50:00,5.74,21.2625,15.9556,24.925,28.25,52.5333,100,100,60,1
2023-11-17 15:55:00,5.66,21.245,15.9,24.925,28.4,52.5,100,100,60,1
2023-11-17 16:00:00,5.58,21.2275,15.9,24.95,28.05,52.5,100,100,60,1
2023-11-17 16:05:00,5.5,21.21,15.8889,24.975,28.2667,52.4444,100,100,60,1
2023-11-17 20:55:00,5.23333,21.2073,15.8,25.1333,28.5,52.5,100,100,60,1
2023-11-17 21:00:00,5.11667,21.1869,15.8333,25.05,28.675,52.4808,100,100,60,1
2023-11-17 21:05:00,5,21.1665,15.8667,24.7,28.14,52.4615,100,100,60,1
2023-11-17 21:10:00,5.02857,21.1462,15.9,24.9,28.4,52.5714,100,100,60,1
2023-11-18 03:30:00,4.625,21.15,15.45,24.925,28.45,52.5,100,100,60,1
2023-11-18 03:35:00,4.58333,21.15,15.4,24.925,28.475,52,100,100,60,1
2023-11-18 03:40:00,4.54167,21.15,15.4,25.125,28.5667,51.5,100,100,60,1
2023-11-18 03:45:00,4.5,21.15,15.4,24.9667,28.6,51.5,100,100,60,1
2023-11-18 08:10:00,4.15,21.15,15.2,25.15,28.8821,51.5714,100,100,60,1
2023-11-18 09:55:00,3.66,21.15,15.1,25.0625,28.8667,52.5,100,100,60,1
2023-11-18 10:00:00,3.64,21.1523,15.1,24.94,28.725,52.5,100,100,60,1
2023-11-18 10:05:00,3.62,21.1545,15.1,24.96,28.5667,51.5,100,100,60,1
2023-11-18 11:15:00,3.34286,21.36,15.1,25.2143,29.1556,52,100,100,60,1
2023-11-18 11:20:00,3.35,21.35,15.1,25.38,29.3333,51.5,100,100,60,1
2023-11-18 13:40:00,3.15333,21.3667,15.4,25.525,29.35,53.5,100,100,61,1
2023-11-18 13:45:00,3.14667,21.4375,15.4333,25.56,29.4333,53.5455,100,100,61,1
2023-11-18 13:50:00,3.14,21.5083,15.38,25.2333,29.0143,53.4615,100,100,62,1
2023-11-18 13:55:00,3.15,21.5792,15.4111,25.725,29.5625,53.5,100,100,61,1
2023-11-18 14:00:00,3.15,21.65,15.6,25.4,29.375,53.5,100,100,61,1
2023-11-18 14:05:00,3.15,21.6,15.4,25.7,29.1167,53.5,100,100,61,1
2023-11-18 14:10:00,3.1,21.5,15.3667,25.5875,29.5125,53.5,100,100,61,1
2023-11-18 14:15:00,3.05,21.4875,15.2917,25.1833,28.925,53.5714,100,100,61,1
2023-11-18 14:20:00,3,21.475,15.2167,25.6,29.3,53,100,100,61,1
2023-11-18 14:25:00,2.95,21.4625,15.1417,25.5,29.4714,53.5,100,100,61,1
2023-11-18 14:30:00,2.9,21.45,15.0667,25.14,29.05,52.4444,100,100,60,1
2023-11-18 14:35:00,2.89487,21.4375,15.0458,25.2,29.2,52.1296,100,100,60,1
2023-11-18 14:40:00,2.88974,21.425,15.025,25.35,29.35,51.8148,100,100,60,1
2023-11-18 14:45:00,2.88462,21.4125,15.0042,25.5,29.425,51.5,100,100,60,1
2023-11-18 14:50:00,2.87949,21.4,14.9833,25.45,29.3875,51.5,100,100,60,1
2023-11-18 14:55:00,2.87436,21.3875,14.9625,25.25,29.35,51.5,100,100,60,1
2023-11-18 15:00:00,2.86923,21.375,14.9417,24.9833,28.9,51.5,100,100,60,1
2023-11-18 15:05:00,2.8641,21.3625,14.9208,25.3,29.28,51,100,100,60,1
2023-11-18 15:10:00,2.85897,21.35,14.9,25.24,29.14,51.5,100,100,60,1
2023-11-18 15:15:00,2.85385,21.4167,15.2,25.2333,28.9,52.5,100,100,61,1
2023-11-18 15:20:00,2.84872,21.4833,15.175,25.4,29.1857,53,100,100,61,1
2023-11-18 15:25:00,2.84359,21.55,15.15,25.5571,29.425,53.5,100,100,61,1
2023-11-18 15:30:00,2.83846,21.5267,15.125,25.6125,29.7,53.5,100,100,61,1
2023-11-18 15:35:00,2.83333,21.5033,15.1,25.1667,28.925,53.5,100,100,61,1
2023-11-18 15:40:00,2.7875,21.48,15.075,25.4,29.24,53.5,100,100,62,1
2023-11-18 15:45:00,2.74167,21.4567,15.05,25.6222,29.76,53.5,100,100,62,1
2023-11-18 15:50:00,2.69583,21.4333,15.025,25.4333,29.2273,53.5,100,100,61,1
2023-11-18 15:55:00,2.65,21.41,15,25.35,29.25,53.5,100,100,61,1
2023-11-18 16:00:00,2.61429,21.3867,14.8667,25.4,29.5,52,100,100,60,1
2023-11-18 16:05:00,2.57857,21.3633,14.9111,25.4,29.475,51.5,100,100,60,1
2023-11-18 16:10:00,2.54286,21.34,14.9556,25.4,29.3429,52,100,100,60,1
2023-11-18 16:15:00,2.50714,21.35,15,25.325,29.6,53,100,100,61,1
2023-11-18 16:20:00,2.47143,21.35,14.98,25.45,29.55,53.25,100,100,61,1
2023-11-18 16:25:00,2.43571,21.35,14.96,25.275,29.25,53.5,100,100,61,1
2023-11-18 16:30:00,2.4,21.4,14.94,25.3667,29.36,53.5,100,100,61,1
2023-11-18 16:35:00,2.37,21.3875,14.92,25.35,29.5667,53.5,100,100,61,1
2023-11-18 16:40:00,2.34,21.375,14.9,25.4,29.5,53.5,100,100,61,1
2023-11-18 16:45:00,2.321,21.3625,14.89,25.3667,29.5688,53.5,100,100,61,1
2023-11-18 16:50:00,2.302,21.35,14.88,25.46,29.6375,53.5,100,100,61,1
2023-11-18 16:55:00,2.283,21.3462,14.9143,25.5514,29.6714,53.5,100,100,61,1
2023-11-18 17:00:00,2.264,21.3545,14.9095,25.6429,29.92,53.5,100,100,61,1
2023-11-18 17:05:00,2.245,21.34,14.9048,25.75,29.9714,53.5,100,100,61,1
2023-11-18 19:05:00,1.69,21.15,14.5,25.3167,29.5833,52.5,100,100,60,1
2023-11-18 19:10:00,1.73,21.15,14.5,25.2,29.2,51.5,100,100,60,1
2023-11-18 19:15:00,1.77,21.15,14.5143,25.2444,29.5167,51.5,100,100,60,1
2023-11-18 22:00:00,1.85714,21.3603,15.12,25.5667,29.6667,54.5,100,100,61,1
2023-11-18 22:05:00,1.85,21.359,15.1,25.6333,29.6667,54.25,100,100,61,1
2023-11-18 22:10:00,1.85,21.3577,15.1,25.55,29.6667,54,100,100,62,1
2023-11-18 23:40:00,1.83333,21.35,14.4933,25.1,29.2,51.5455,100,100,60,1
2023-11-18 23:45:00,1.81538,21.3444,14.5333,25.5,29.575,51.5,100,100,60,1
2023-11-19 01:40:00,1.59,21.15,14.3,25.1286,29.28,51.4706,100,100,60,1
2023-11-19 01:45:00,1.58,21.1462,14.3,25.35,29.775,51.5385,100,100,60,1
2023-11-19 01:50:00,1.57,21.1545,14.3,25.1429,29.3,51.4706,100,100,60,1
2023-11-19 01:55:00,1.56,21.14,14.2889,25.2,29.4667,51.5,100,100,60,1
2023-11-19 02:00:00,1.55,21.145,14.3,25.225,29.5833,51.5333,100,100,60,1
2023-11-19 02:05:00,1.54286,21.15,14.3,25.2,29.5333,51.4545,100,100,60,1
2023-11-19 05:00:00,1.77143,21.15,16.1895,31.356,30.1333,23.6667,29,100,50,1
2023-11-19 05:05:00,2.3,21,17.0533,24.1579,27.9619,48.2,61,100,62,1
2023-11-19 09:00:00,1.85,21.05,14.4889,25.38,29.6,51.5,100,100,61,1
2023-11-19 09:05:00,1.85714,21.0875,14.5,25.1,29.4,51.5,100,100,60,1
2023-11-19 09:10:00,1.88783,21.125,14.5,25.0875,29.1667,51.5,100,100,60,1
2023-11-19 09:15:00,1.91852,21.1625,14.5,25.3,29.5667,51.6111,100,100,60,1
2023-11-19 09:20:00,1.94921,21.2,14.6,25.125,29.35,51.7222,100,100,60,1
2023-11-19 09:25:00,1.97989,21.14,14.62,25.35,29.56,51.8333,100,100,60,1
2023-11-19 09:30:00,2.01058,21.15,14.64,25.425,29.625,51.9444,100,100,60,1
2023-11-19 09:35:00,2.04127,21.15,14.66,25.0333,29.1667,52.0556,100,100,60,1
2023-11-19 09:40:00,2.07196,21.1512,14.68,25.3571,29.5286,52.1667,100,100,60,1
2023-11-19 09:45:00,2.10265,21.1525,14.7,25.4,29.4,52.2778,100,100,60,1
2023-11-19 09:50:00,2.13333,21.1537,14.72,25.1,29.3667,52.3889,100,100,60,1
2023-11-19 09:55:00,2.15,21.155,14.74,25.25,29.3857,52.5,100,100,61,1
2023-11-19 10:00:00,2.15,21.1562,14.76,25.06,29.225,52.5,100,100,61,1
2023-11-19 10:05:00,2.15,21.1575,14.78,25.1,29.18,52.5,100,100,61,1
2023-11-19 10:10:00,2.15,21.1588,14.8,25.475,29.6,53,100,100,62,1
2023-11-19 10:15:00,2.15,21.16,14.9143,25.15,29.275,53.5,100,100,62,1
2023-11-19 11:50:00,3.2,21.36,15.1,25.425,29.5333,52.5,100,100,60,1
2023-11-19 11:55:00,3.18333,21.3429,15.1091,25.61,29.7333,52.5,100,100,60,1
2023-11-19 13:05:00,2.86,21.15,14.8917,25.15,29.2333,52.5,100,100,60,1
2023-11-19 13:10:00,2.84667,21.15,14.9,25.525,29.825,52.5,100,100,60,1
2023-11-19 13:15:00,2.83333,21.15,14.91,25.2,29.34,52.5,100,100,60,1
2023-11-19 13:20:00,2.85385,21.15,14.92,25.2333,29.2,52.5714,100,100,61,1
2023-11-19 13:25:00,2.84286,21.15,15.06,25.4,29.35,52.5,100,100,61,1
2023-11-19 13:30:00,2.85,21.219,15.2,25.5,29.5667,52.5,100,100,62,1
2023-11-19 13:35:00,2.85208,21.2881,15.3,25.4333,29.5333,53.5455,100,100,62,1
2023-11-19 13:40:00,2.85417,21.3571,15.4,25.4,29.425,53.5,100,100,62,1
2023-11-19 13:45:00,2.85625,21.427,15.5,25.44,29.2,53.5,100,100,62,1
2023-11-19 13:50:00,2.85833,21.4968,15.6,25.5333,29.54,53.8889,100,100,62,1
2023-11-19 13:55:00,2.86042,21.5667,15.6,25.7667,29.7667,53.9653,100,100,62,1
2023-11-19 14:00:00,2.8625,21.5556,15.6,25.46,29.4167,54.0417,100,100,62,1
2023-11-19 14:05:00,2.86458,21.5444,15.5909,25.5889,29.5,54.1181,100,100,62,1
2023-11-19 14:10:00,2.86667,21.5333,15.6091,25.81,29.7429,54.1944,100,100,62,1
2023-11-19 22:10:00,3.6,21.5444,15.5762,25.45,29.05,53.7917,100,100,62,1
2023-11-19 22:15:00,3.60714,21.5333,15.5667,25.3667,29.06,54.0833,100,100,62,1
2023-11-19 22:20:00,3.61429,21.55,15.5571,25.625,29.4,54.375,100,100,62,1
2023-11-20 12:15:00,7.22143,21.6,17.1143,25.3,28.3429,54.5,100,100,62,1
2023-11-20 12:20:00,7.22857,21.6667,17.2095,25.1273,28.075,54.5,100,100,62,1
2023-11-20 12:25:00,7.23571,21.7633,17.3048,25,27.8,54.5,100,100,62,1
2023-11-20 12:30:00,7.24286,21.86,17.4,25.075,27.925,55.2857,100,100,62,1
2023-11-20 12:35:00,7.25,21.8567,17.4,25.22,28.1111,55.4,100,100,62,1
2023-11-20 12:40:00,7.25556,21.8533,17.4,25.5,28.4,55.5,100,100,62,1
2023-11-20 12:45:00,7.25,21.85,17.4,25.4,28.2,55.5455,100,100,62,1
2023-11-20 12:50:00,7.33333,21.8,17.4,25.3,28.1727,55.5,100,100,62,1
2023-11-20 12:55:00,7.41667,21.7167,17.4,25.225,28.0426,55.5,100,100,62,1
2023-11-20 13:00:00,7.5,21.6333,17.4,25.1444,27.9125,55.4,100,100,62,1
2023-11-20 13:05:00,7.6,21.5867,17.4,25.4556,28.44,55.6,100,100,62,1
2023-11-20 13:10:00,7.7,21.54,17.4,25.3429,28.4,55.4,100,100,62,1
2023-11-20 13:15:00,7.73,21.55,17.3667,25.35,28.5,55.05,100,100,61,1
2023-11-20 13:20:00,7.76,21.55,17.5,25.5,28.4,54.7,100,100,61,1
2023-11-20 13:25:00,7.75333,21.55,17.6,25.6857,28.6667,54.35,100,100,62,1
2023-11-20 13:30:00,7.74667,21.55,17.5,25.775,28.74,54,100,100,61,1
2023-11-20 21:00:00,5.8,21.6225,16.6,25.3444,29.0429,54,100,100,61,1
2023-11-20 21:05:00,5.78333,21.615,16.6,25.6375,29.0857,53.5,100,100,61,1
2023-11-20 21:10:00,5.76667,21.6075,16.5,25.575,29.0333,53,100,100,61,1
2023-11-20 21:15:00,5.75,21.6,16.3,25.1778,28.5667,52.9,100,100,61,1
2023-11-20 21:20:00,5.74706,21.65,16.4333,25.0333,28.375,52.8,100,100,61,1
2023-11-20 21:25:00,5.76667,21.595,16.4,25.3,28.5714,52.7,100,100,61,1
2023-11-20 21:30:00,5.74444,21.54,16.3667,25.1,28.45,52.6,100,100,60,1
2023-11-20 21:35:00,5.69556,21.55,16.3111,25.2143,28.65,52.5,100,100,60,1
2023-11-21 05:00:00,6,21.35,17.9667,30.0542,28.9222,22.1304,28,100,48,1
2023-11-21 09:05:00,5.75,21.4,16.1143,25.2,28.6667,51.5,100,100,59,1
2023-11-21 09:10:00,5.75,21.425,16.1,25.275,28.7444,51.5,100,100,59,1
2023-11-21 09:15:00,5.75,21.45,16.0667,25.35,28.8222,51.5,100,100,59,1
2023-11-21 09:20:00,5.74286,21.475,16.1333,25.3667,28.9,51.8,100,100,59,1
2023-11-21 09:25:00,5.76667,21.5,16.08,25.35,28.85,51.5,100,100,59,1
2023-11-21 09:30:00,5.73333,21.525,16.1333,25.375,28.9667,51.6667,100,100,60,1
2023-11-21 09:35:00,5.735,21.55,16.125,25.2333,28.725,52.5,100,100,59,1
2023-11-21 09:40:00,5.73667,21.575,16.1167,25.0667,28.3333,52.5,100,100,60,1
2023-11-21 09:45:00,5.73833,21.6,16.1083,25.0667,28.36,52.5,100,100,59,1
2023-11-21 09:50:00,5.74,21.5333,16.1,25.0778,28.55,52.5,100,100,60,1
2023-11-21 16:20:00,4.74286,21.34,15.941,25.05,28.65,52.5,100,100,60,1
2023-11-21 16:25:00,4.74405,21.3425,15.94,25.0667,28.64,52.5,100,100,60,1
2023-11-21 16:30:00,4.74524,21.345,15.939,25.1222,28.65,52.5,100,100,60,1
2023-11-21 16:35:00,4.74643,21.3475,15.9381,25.1,28.6667,52.5385,100,100,60,1
2023-11-21 16:40:00,4.74762,21.35,15.9371,25.2,28.7,52.4667,100,100,60,1
2023-11-21 16:45:00,4.74881,21.35,15.9362,25.2,28.85,52.5,100,100,60,1
2023-11-21 16:50:00,4.75,21.35,15.9352,25.475,29.125,52.5556,100,100,60,1
2023-11-21 16:55:00,4.8,21.35,15.9343,25.45,29.175,52.4,100,100,60,1
2023-11-21 17:00:00,4.78095,21.35,15.9333,25.35,28.9333,52.5455,100,100,60,1
2023-11-21 17:05:00,4.7619,21.35,15.9,25.4857,29.18,52.4727,100,100,60,1
2023-11-21 17:10:00,4.74286,21.3538,15.8,25.3273,29.04,52.4,100,100,60,1
2023-11-21 17:15:00,4.72418,21.3429,15.7846,24.9556,28.5125,52.5,100,100,60,1
2023-11-21 17:20:00,4.70549,21.35,15.7692,25.05,28.6167,52.6667,100,100,60,1
2023-11-21 23:20:00,3.4,21.264,15.0889,25.14,28.94,51.5,100,100,60,1
2023-11-21 23:25:00,3.36667,21.245,15.1,25.0667,28.94,51.5,100,100,60,1
2023-11-21 23:30:00,3.33333,21.226,15.045,24.975,28.85,51.5,100,100,60,1
2023-11-21 23:35:00,3.2875,21.207,14.99,24.925,28.76,51.5,100,100,60,1
2023-11-21 23:40:00,3.24167,21.188,14.935,25.08,28.9714,51.4773,100,100,60,1
2023-11-21 23:45:00,3.19583,21.169,14.88,25.15,29.15,51.4545,100,100,60,1
2023-11-21 23:50:00,3.15,21.15,14.9333,25.16,29.05,51.5333,100,100,60,1
2023-11-21 23:55:00,3.0875,21.1444,14.8889,25,28.8333,51.5,100,100,60,1
2023-11-22 00:00:00,3.025,21.1538,14.9,24.76,28.6429,51.5,100,100,60,1
