timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-11-28 19:40:00,-0.397143,20.8,13.8,25.5,28.9,52.5,100,100,57,1
2023-11-28 19:45:00,-0.348571,20.85,13.8,25.5333,28.6833,51.5,100,100,57,1
2023-11-28 19:50:00,-0.3,20.8283,13.8,25.3024,28.3333,52,100,100,57,1
2023-11-28 19:55:00,-0.2875,20.8067,13.75,25.0714,28.15,52.5,100,100,57,1
2023-11-28 20:00:00,-0.275,20.785,13.7,24.9333,27.9667,52.5,100,100,57,1
2023-11-28 20:05:00,-0.2625,20.7633,13.6857,24.9,27.95,52.5,100,100,57,1
2023-11-28 20:10:00,-0.25,20.7417,13.72,24.7,27.725,52.5,100,100,57,1
2023-11-28 20:15:00,-0.244444,20.72,13.6889,24.625,27.72,52.5,100,100,57,1
2023-11-28 20:20:00,-0.192222,20.6983,13.7143,24.3667,27.3,52.5,100,100,57,1
2023-11-28 20:25:00,-0.14,20.6767,13.7,24.25,27.0833,52.5,100,100,57,1
2023-11-28 20:30:00,-0.12,20.655,13.7,24.1429,26.94,52.5556,100,100,57,1
2023-11-28 20:35:00,-0.1,20.6333,13.7,24,26.8667,52.4615,100,100,57,1
2023-11-28 20:40:00,0.05,20.65,13.7,24,26.7,52,100,100,57,1
2023-11-28 20:45:00,0.2,20.625,13.7,23.76,26.5,52.5,100,100,57,1
2023-11-28 20:50:00,0.2,20.6,13.6833,23.8,26.375,52.5,100,100,57,1
2023-11-28 20:55:00,0.23,20.575,13.6667,23.5,26.24,52.5,100,100,57,1
2023-11-28 21:00:00,0.26,20.55,13.7143,23.5625,26,52.5,100,100,57,1
2023-11-28 21:05:00,0.294286,20.55,13.7,23.625,26.15,52.1667,100,100,57,1
2023-11-28 21:10:00,0.328571,20.5455,13.7,23.475,26.0417,51.8333,100,100,57,1
2023-11-28 21:15:00,0.362857,20.5259,13.7,23.3833,25.9333,51.5,100,100,57,1
2023-11-28 21:20:00,0.397143,20.5064,13.7,23.35,25.9,51.8571,100,100,57,1
2023-11-28 21:25:00,0.431429,20.4868,13.7,23.4222,25.92,52.2143,100,100,57,1
2023-11-28 21:30:00,0.465714,20.4673,13.7,23.475,26.1,52.5714,100,100,57,1
2023-11-28 21:35:00,0.5,20.4477,13.73,23.4,25.95,52.3333,100,100,57,1
2023-11-28 21:40:00,0.53,20.4282,13.76,23.4,25.8,52.5,100,100,57,1
2023-11-28 21:45:00,0.56,20.4086,13.79,23.35,26.05,51.8333,100,100,57,1
2023-11-28 21:50:00,0.594286,20.3891,13.82,23.4333,25.925,52.1667,100,100,57,1
2023-11-28 21:55:00,0.628571,20.3695,13.85,23.4429,26.0167,52.5,100,100,57,1
2023-11-28 22:00:00,0.662857,20.35,13.88,23.5,26.12,52.5,100,100,57,1
2023-11-28 22:05:00,0.697143,20.3333,13.91,23.5,26,52.5,100,100,57,1
2023-11-28 22:10:00,0.731429,20.3389,13.94,23.35,25.975,52.3,100,100,57,1
2023-11-28 22:15:00,0.765714,20.3444,13.97,23.5,25.95,52.5,100,100,57,1
2023-11-28 22:20:00,0.8,20.35,14,23.4,25.9417,52.5714,100,100,57,1
2023-11-28 22:25:00,0.84,20.3556,14.05,23.4667,25.9333,52.5,100,100,57,1
2023-11-28 22:30:00,0.88,20.4778,14.2,23.4,26,53.5,100,100,58,1
2023-11-28 22:35:00,0.92,20.6,14.5,23.75,26,53.5556,100,100,58,1
2023-11-28 22:40:00,0.96,20.6667,14.55,23.6,25.9333,53.5,100,100,58,1
2023-11-28 22:45:00,1,20.6639,14.55,23.6,25.9,53.5,100,100,58,1
2023-11-28 22:50:00,1.03,20.6611,14.55,23.625,25.975,53.5,100,100,58,1
2023-11-28 22:55:00,1.06,20.6583,14.55,23.62,26.05,53.4615,100,100,58,1
2023-11-28 23:00:00,1.16667,20.6556,14.55,23.6333,25.95,53.5,100,100,58,1
2023-11-28 23:05:00,1.23333,20.6528,14.55,23.7889,26.1429,53.6,100,100,58,1
2023-11-28 23:10:00,1.3,20.65,14.55,23.54,25.9,53.4286,100,100,58,1
2023-11-28 23:15:00,1.36667,20.6,14.5667,23.5571,26.05,53.5294,100,100,58,1
2023-11-28 23:20:00,1.46333,20.5429,14.5429,23.65,26.15,53.5,100,100,58,1
2023-11-28 23:25:00,1.56,20.5524,14.5571,23.7143,26.1125,53.5,100,100,58,1
2023-11-28 23:30:00,1.7,20.5619,14.5333,24.025,26.4,52.6,100,100,57,1
2023-11-28 23:35:00,1.732,20.5714,14.38,23.8,26.25,52.4615,100,100,57,1
2023-11-28 23:40:00,1.764,20.581,14.4,23.975,26.4,52.5,100,100,56,1
2023-11-28 23:45:00,1.796,20.5905,14.4,23.8667,26.3667,52.5,100,100,57,1
2023-11-28 23:50:00,1.828,20.6,14.4333,24.175,26.6667,52.5,100,100,57,1
2023-11-28 23:55:00,1.86,20.575,14.38,24.06,26.66,52.5455,100,100,57,1
2023-11-29 00:00:00,1.98,20.55,14.5,24.0714,26.65,52.4545,100,100,57,1
2023-11-29 00:05:00,2.1,20.5444,14.56,24.2857,26.8667,52.5,100,100,57,1
2023-11-29 00:10:00,2.2,20.55,14.55,24.5,27.2,52.5385,100,100,57,1
2023-11-29 00:15:00,2.35,20.55,14.5917,24.525,27.1833,52.5,100,100,57,1
2023-11-29 00:20:00,2.475,20.55,14.6333,24.5571,27.325,52.5,100,100,57,1
2023-11-29 00:25:00,2.6,20.55,14.675,24.65,27.4667,52.5,100,100,57,1
2023-11-29 00:30:00,2.7,20.55,14.7167,24.6571,27.6083,52.5,100,100,57,1
2023-11-29 00:35:00,2.75,20.55,14.7583,24.9,27.75,52.4444,100,100,57,1
2023-11-29 00:40:00,2.8,20.55,14.8,24.93,27.5667,52.5333,100,100,57,1
2023-11-29 00:45:00,2.85,20.55,14.85,24.96,27.8667,52.5,100,100,57,1
2023-11-29 00:50:00,2.9125,20.56,14.9,25.0556,27.88,52.5,100,100,57,1
2023-11-29 00:55:00,2.975,20.6667,14.9333,25.1,28.08,52.5,100,100,57,1
2023-11-29 03:20:00,3.35,20.9,15.3073,28.8333,32.9556,52.5,100,100,57,1
2023-11-29 04:35:00,1.33333,20.84,14.4,25.4857,29.82,52.5333,100,100,57,1
2023-11-29 04:40:00,1.26984,20.85,14.3909,25.5111,29.825,52.4706,100,100,57,1
2023-11-29 04:45:00,1.20635,20.8667,14.8632,25.5,29.975,52.5,100,100,57,1
2023-11-29 04:50:00,1.14286,20.85,15.3355,25.6833,30.06,52.5,100,100,57,1
2023-11-29 04:55:00,1.51518,20.825,15.8077,26.0222,29.55,52.5,100,100,57,1
2023-11-29 05:00:00,1.8875,20.8,16.28,28.36,29.175,21.4,31,100,46,1
2023-11-29 05:05:00,2.35,20.8056,17.2143,23.5444,26.725,49.5,69,100,59,1
2023-11-29 05:10:00,2.025,20.8111,15.05,23.8154,26.2091,50.5,100,100,58,1
2023-11-29 05:15:00,1.55,20.8167,14.4,24.7286,27.6778,51.5,100,100,57,1
2023-11-29 05:20:00,1.33333,20.8222,14.2,24.46,27.1667,52.5,100,100,57,1
2023-11-29 05:25:00,1.23333,20.8278,14.1923,24.95,27.875,52.4615,100,100,57,1
2023-11-29 05:30:00,1.13333,20.8333,14.1949,25.8,28.88,52.5,100,100,57,1
2023-11-29 05:35:00,1.10556,20.8389,14.1974,26.1,29.5667,52.5,100,100,57,1
2023-11-29 05:40:00,1.07778,20.8444,14.2,26.76,30.325,52.5,100,100,57,1
2023-11-29 05:45:00,1.05,20.85,14.2143,27.4667,31.3,52.5,100,100,57,1
2023-11-29 05:50:00,1.04444,20.8556,14.2643,28.08,32.2,52.5,100,100,57,1
2023-11-29 05:55:00,0.995556,20.8611,14.3143,28.48,32.8857,52.5,100,100,57,1
2023-11-29 06:00:00,0.946667,20.8667,14.3643,28.6,33.2667,52.75,100,100,57,1
2023-11-29 06:05:00,0.897778,20.8652,14.4143,27.3182,32.5875,53,100,100,57,1
2023-11-29 06:10:00,0.848889,20.8636,14.3909,26.0875,31.2273,52,100,100,57,1
2023-11-29 06:15:00,0.8,20.8621,14.3527,25.1167,29.53,51.8333,100,100,57,1
2023-11-29 09:40:00,1.0525,21.1,14.52,26.2636,29.7444,52.5,100,100,57,1
2023-11-29 09:45:00,1.06,21.15,14.5415,26.1667,29.7,52.5,100,100,57,1
2023-11-29 09:50:00,1.04667,21.15,14.5631,26.0889,29.65,52.5,100,100,57,1
2023-11-29 09:55:00,1.03333,21.15,14.5846,26.1,29.4857,52.5,100,100,57,1
2023-11-29 11:10:00,1.55,21.15,14.8556,26.6,29.85,52.5,100,100,57,1
2023-11-29 11:15:00,1.60833,21.15,14.8667,26.6333,30.1,52.5,100,100,57,1
2023-11-29 11:20:00,1.66667,21.1529,14.8778,26.64,30.125,52.25,100,100,57,1
2023-11-29 11:25:00,1.73111,21.15,14.8889,26.6429,30.1,52,100,100,57,1
2023-11-29 11:30:00,1.79556,21.1667,14.9,26.6571,30.15,52.5714,100,100,57,1
2023-11-29 11:35:00,1.86,21.1833,15,26.78,30.225,52.513,100,100,58,1
2023-11-29 11:40:00,1.85111,21.2,15.0667,26.8667,30.32,52.4545,100,100,57,1
2023-11-29 11:45:00,1.84222,21.2167,14.9,26.9667,30.4167,52.5,100,100,57,1
2023-11-29 11:50:00,1.83333,21.2333,14.8909,26.7,30.3,52.5,100,100,57,1
2023-11-29 11:55:00,1.8359,21.25,14.8955,26.65,30.3375,52.5,100,100,57,1
2023-11-29 12:00:00,1.83846,21.2667,14.9,26.925,30.375,52.5,100,100,57,1
2023-11-29 12:05:00,1.84103,21.2833,14.9333,26.9,30.35,52.5,100,100,57,1
2023-11-29 12:10:00,1.84359,21.3,15.2,27.05,30.56,52.5714,100,100,58,1
2023-11-29 12:15:00,1.84615,21.3167,15.3333,27.2,30.7167,52.5,100,100,58,1
2023-11-29 12:20:00,1.84872,21.3333,15.4667,27.05,30.6923,52.5,100,100,58,1
2023-11-29 12:25:00,1.85128,21.35,15.6,27.1,30.65,54.5,100,100,60,1
2023-11-29 12:30:00,1.85385,21.3667,15.5,27.0857,30.68,54.4167,100,100,60,1
2023-11-29 14:10:00,1.85952,21.34,15.0889,25.7,29.78,52.4545,100,100,57,1
2023-11-29 15:40:00,1.76667,21.1333,15.1091,24.0833,26.5833,52.5,100,100,57,1
2023-11-29 15:45:00,1.83333,21.0867,14.9,24.675,27.3167,52.5,100,100,57,1
2023-11-29 15:50:00,1.9,21.04,15,25.4125,28.22,52.5,100,100,58,1
2023-11-29 15:55:00,1.94167,21.0412,15.12,25.8,28.8167,52.5,100,100,58,1
2023-11-29 16:00:00,1.98333,21.0425,15,25.9,28.9286,52.25,100,100,58,1
2023-11-29 16:05:00,2.025,21.0437,14.9,25.8,28.8833,52,100,100,57,1
2023-11-29 16:10:00,2.06667,21.045,15.2,26.2143,29.2364,52.6,100,100,58,1
2023-11-29 16:15:00,2.10833,21.0463,15.16,26.2429,29.5333,52.575,100,100,58,1
2023-11-29 16:20:00,2.15,21.0475,15.12,26.5,29.56,52.55,100,100,58,1
2023-11-29 16:25:00,2.14667,21.0488,15.08,26.4286,29.8,52.525,100,100,58,1
2023-11-29 16:30:00,2.14333,21.05,15.04,26.3667,29.6667,52.5,100,100,58,1
2023-11-29 16:35:00,2.14,21.05,15,26.54,29.8,52.4444,100,100,57,1
2023-11-29 16:40:00,2.08,21.0667,15.1333,26.4,29.6818,52.5,100,100,57,1
2023-11-29 16:45:00,2.02,21.1333,15.12,27.7444,31.1333,52.5714,100,100,57,1
2023-11-29 16:50:00,1.96,21.2,15.1067,28.8167,32.7667,52.5357,100,100,58,1
2023-11-29 16:55:00,1.9,21.15,15.0933,28.2889,33.525,52.5,100,100,58,1
2023-11-29 17:00:00,1.86667,21.2583,15.08,28.0667,33.375,52.5,100,100,57,1
2023-11-29 17:05:00,1.83333,21.3667,15.0089,26.1583,30.8824,52.5,100,100,57,1
2023-11-29 17:10:00,1.85,21.3429,14.9378,25.65,29.7444,52.4545,100,100,57,1
2023-11-29 18:25:00,1.35926,21.15,14.9091,26.1286,30.425,52.5,100,100,57,1
2023-11-29 18:30:00,1.36111,21.15,14.9273,26.37,29.86,52.5,100,100,57,1
2023-11-29 18:35:00,1.36296,21.1462,14.9455,25.9077,29.48,52.5114,100,100,57,1
2023-11-29 18:40:00,1.36481,21.15,14.9636,23.96,26.86,52.5227,100,100,57,1
2023-11-29 18:45:00,1.36667,21,14.9818,24.42,27.0333,52.5341,100,100,57,1
2023-11-29 18:50:00,1.6,21.005,15,25.26,28.0857,52.5455,100,100,58,1
2023-11-29 18:55:00,1.7,21.01,15.2,25.88,28.9375,52.5,100,100,58,1
2023-11-29 19:00:00,1.9,21.015,15.1,25.975,29.1,52.5,100,100,58,1
2023-11-29 20:30:00,1.84545,21.15,15.1,26.65,30.1,53.4,100,100,58,1
2023-11-29 20:35:00,1.84659,21.15,14.8,26.7167,30.225,52.4286,100,100,57,1
2023-11-29 20:40:00,1.84773,21.15,14.8333,26.66,30.2,52.5,100,100,57,1
2023-11-29 20:45:00,1.84886,21.15,14.8667,26.775,30.3833,52.5,100,100,57,1
2023-11-29 20:50:00,1.85,21.15,14.9,26.9,30.5,52.5,100,100,57,1
2023-11-29 20:55:00,1.9,21.15,14.9077,26.95,30.425,52.5455,100,100,57,1
2023-11-29 21:00:00,1.98333,21.1545,14.9558,26.875,30.4,52.4286,100,100,57,1
2023-11-29 21:05:00,2.06667,21.15,15.0038,26.85,30.35,52.5,100,100,57,1
2023-11-29 21:10:00,2.15,21.15,15.0519,27.0667,30.7,52.5,100,100,57,1
2023-11-29 21:15:00,2.25,21.1917,15.1,27.18,30.625,52.5,100,100,57,1
2023-11-29 21:20:00,2.35,21.2333,15.1,27.0333,30.7,52.5,100,100,57,1
2023-11-29 23:05:00,2.3,21.4143,15.1517,25.2857,29.2286,52.5,100,100,57,1
2023-11-29 23:10:00,2.27111,21.3905,15.1158,25.35,29.4667,52.5,100,100,57,1
2023-11-29 23:15:00,2.24222,21.3667,15.08,25.5,29.52,52.5,100,100,57,1
2023-11-29 23:20:00,2.21333,21.3429,15.1,25.34,29.3833,52.5,100,100,57,1
2023-11-29 23:25:00,2.18444,21.3556,15.1,25.4125,29.4,51.5,100,100,57,1
2023-11-29 23:30:00,2.15556,21.35,15.1,25.4857,29.62,52.5,100,100,57,1
2023-11-30 02:55:00,2.85,21.3011,15.4,27.66,31.5333,52.5,100,100,57,1
2023-11-30 03:00:00,2.86,21.3174,15.4,27.64,31.4167,52.5,100,100,57,1
2023-11-30 03:05:00,2.84615,21.3337,15.4,27.52,31.3,52.5,100,100,57,1
2023-11-30 03:10:00,2.85294,21.35,15.4,26.3857,30.5833,52.5,100,100,57,1
2023-11-30 03:15:00,2.85,21.35,15.4,25.74,29.98,52.5,100,100,57,1
2023-11-30 04:35:00,2.4,21.1533,15.08,25.7286,29.4833,52.5,100,100,57,1
2023-11-30 04:40:00,2.37308,21.1462,15.1,25.7714,29.86,52.5556,100,100,57,1
2023-11-30 04:45:00,2.34615,21.15,15.1,25.8455,30,52.4444,100,100,57,1
2023-11-30 04:50:00,2.35,21.15,15.1,25.85,30.1125,52.5,100,100,57,1
2023-11-30 04:55:00,2.3,21.15,15.1,26.2,30.225,52.5,100,100,57,1
2023-11-30 05:00:00,2.25,21.1529,15.1,25.92,30.25,52.5,100,100,57,1
2023-11-30 05:05:00,2.2,21.15,15.1,25.9,30.1333,52.5,100,100,57,1
2023-11-30 05:10:00,2.15,21.15,15.1,25.51,29.6333,52.5,100,100,57,1
2023-11-30 05:15:00,2.15,21.1455,15,25.7429,29.6667,52.5,100,100,57,1
2023-11-30 05:20:00,2.15152,21.1538,14.9,25.6714,29.8286,52.5,100,100,57,1
2023-11-30 05:25:00,2.15303,21.1444,14.9,25.4125,29.4,52.5263,100,100,57,1
2023-11-30 05:30:00,2.15455,21.15,14.9,25.35,29.35,52.4444,100,100,57,1
2023-11-30 05:35:00,2.15606,21.15,14.9,25.4125,29.58,51.5,100,100,57,1
2023-11-30 05:40:00,2.15758,21.15,14.9,25.44,29.6,52.5,100,100,57,1
2023-11-30 05:45:00,2.15909,21.15,14.8833,25.5857,29.6,52.5556,100,100,57,1
2023-11-30 05:50:00,2.16061,21.15,14.8667,25.46,29.54,52.4444,100,100,57,1
2023-11-30 05:55:00,2.16212,21.15,14.9111,25.5444,29.6818,52.5,100,100,57,1
2023-11-30 06:00:00,2.16364,21.15,14.8889,25.5,29.5667,52.5,100,100,57,1
2023-11-30 06:05:00,2.16515,21.15,14.9143,25.51,29.675,52.5294,100,100,57,1
2023-11-30 06:10:00,2.16667,21.15,15.1,25.6667,29.85,52.5,100,100,57,1
2023-11-30 06:15:00,2.19722,21.15,15.1,25.7333,29.9,52.4545,100,100,57,1
2023-11-30 06:20:00,2.22778,21.15,15.1,25.7333,29.6333,52.5,100,100,57,1
2023-11-30 06:25:00,2.25833,21.15,15.2,25.6333,29.5833,52.5455,100,100,56,1
2023-11-30 06:30:00,2.28889,21.15,15.08,25.6857,29.98,52.5,100,100,57,1
2023-11-30 06:35:00,2.31944,21.15,15.1,25.6875,29.8667,52.5,100,100,57,1
2023-11-30 06:40:00,2.35,21.15,15.1333,25.76,29.9167,52.5,100,100,56,1
2023-11-30 06:45:00,2.4,21.15,15.16,25.7,30,52.5,100,100,56,1
2023-11-30 06:50:00,2.45,21.15,15.1867,25.6167,29.6,52.5,100,100,57,1
2023-11-30 06:55:00,2.5,21.15,15.2133,25.74,29.7667,52.5,100,100,56,1
2023-11-30 07:00:00,2.55,21.15,15.24,25.7167,29.8833,52.5,100,100,56,1
2023-11-30 07:05:00,2.6,21.16,15.2667,25.75,29.9667,52.4667,100,100,56,1
2023-11-30 07:10:00,2.6125,21.22,15.2933,25.66,29.85,52.5,100,100,56,1
2023-11-30 07:15:00,2.625,21.28,15.32,25.6167,29.825,52.5,100,100,57,1
2023-11-30 07:20:00,2.6375,21.34,15.3467,25.55,29.5857,52.5,100,100,56,1
2023-11-30 07:25:00,2.65,21.4,15.3733,25.6714,29.6429,52,100,100,56,1
2023-11-30 07:30:00,2.65333,21.3667,15.4,25.6,29.85,52,100,100,56,1
2023-11-30 07:35:00,2.65,21.3333,15.4,25.6,29.58,52.5,100,100,56,1
2023-11-30 07:40:00,2.64286,21.3,15.4,25.6182,29.675,51.5,100,100,56,1
2023-11-30 09:00:00,2.9,21.3667,15.4333,25.45,29.35,52.5,100,100,57,1
2023-11-30 09:05:00,2.83333,21.3333,15.3667,25.6143,29.4125,52.5714,100,100,57,1
2023-11-30 09:10:00,2.85,21.35,15.4,25.62,29.6714,52.5,100,100,57,1
2023-11-30 12:10:00,3.13571,21.3667,15.9333,25.9167,29.85,54.3333,100,100,58,1
2023-11-30 12:15:00,3.14286,21.35,16,25.9143,29.7636,55.5,100,100,58,1
2023-11-30 12:20:00,3.15,21.3487,16.1,25.8667,29.8,55.5,100,100,58,1
2023-11-30 12:25:00,3.125,21.3474,16.1333,25.825,29.65,55.5,100,100,58,1
2023-11-30 12:30:00,3.1,21.3462,16.1,25.95,29.7333,54.9722,100,100,58,1
2023-11-30 12:35:00,3.075,21.3449,15.9,25.84,29.65,54.4444,100,100,58,1
2023-11-30 12:40:00,3.05,21.3436,15.9,25.65,29.6,54.1111,100,100,57,1
2023-11-30 12:45:00,3.025,21.3423,15.9,25.8,29.76,53.5,100,100,58,1
2023-11-30 12:50:00,3,21.341,15.9,25.9714,29.925,53.75,100,100,57,1
2023-11-30 12:55:00,2.975,21.3397,15.75,26,30.0286,53.4615,100,100,57,1
2023-11-30 13:00:00,2.95,21.3385,15.6,25.7,29.65,52.4545,100,100,56,1
2023-11-30 13:05:00,2.925,21.3372,15.6,25.65,29.65,52.6923,100,100,56,1
2023-11-30 13:10:00,2.9,21.3359,15.4333,25.75,29.75,52.1333,100,100,56,1
2023-11-30 13:15:00,2.89365,21.3346,15.4,25.6,29.625,52.0667,100,100,56,1
2023-11-30 13:20:00,2.8873,21.3333,15.5,25.8333,29.8,52.2727,100,100,56,1
2023-11-30 13:25:00,2.88095,21.35,15.38,25.8667,29.9667,52.5455,100,100,56,1
2023-11-30 13:30:00,2.8746,21.3538,15.4,25.9778,30.2,52.4286,100,100,56,1
2023-11-30 13:35:00,2.86825,21.35,15.5,25.75,29.6333,52.5714,100,100,56,1
2023-11-30 13:40:00,2.8619,21.35,15.4,25.325,29.18,52.5,100,100,56,1
2023-11-30 13:45:00,2.85556,21.35,15.4333,25.6,29.65,52.4615,100,100,56,1
2023-11-30 13:50:00,2.84921,21.35,15.4,25.8375,29.8125,52.5,100,100,56,1
2023-11-30 13:55:00,2.84286,21.3333,15.3667,25.4,29.3,52.5,100,100,56,1
2023-11-30 15:10:00,2.7,21.35,15.4,25.8333,29.86,52.5,100,100,56,1
2023-11-30 15:15:00,2.65,21.3571,15.4,25.925,30.125,52.5,100,100,56,1
2023-11-30 15:20:00,2.65,21.35,15.4,25.6,29.8125,52.5,100,100,56,1
2023-11-30 15:25:00,2.65,21.3429,15.4,25.62,29.65,52.4545,100,100,56,1
2023-11-30 15:30:00,2.65,21.35,15.4111,25.7833,29.8,52.5,100,100,56,1
2023-11-30 15:35:00,2.64,21.35,15.4222,25.52,29.5333,52.5385,100,100,56,1
2023-11-30 15:40:00,2.66667,21.35,15.4333,25.6333,29.7667,52.5,100,100,56,1
2023-11-30 15:45:00,2.65,21.35,15.3,25.84,29.92,52.3077,100,100,56,1
2023-11-30 15:50:00,2.65,21.35,15.35,25.62,29.7222,52.3077,100,100,56,1
2023-11-30 15:55:00,2.675,21.35,15.4,25.76,29.7,52.75,100,100,56,1
2023-11-30 16:00:00,2.7,21.35,15.4,25.6,29.6,52.5,100,100,56,1
2023-11-30 16:05:00,2.725,21.35,15.4,25.6167,29.7,52.1111,100,100,56,1
2023-11-30 16:10:00,2.75,21.35,15.4,25.85,30.0143,52.3529,100,100,56,1
2023-11-30 16:15:00,2.775,21.35,15.4,25.6286,29.62,52.5333,100,100,56,1
2023-11-30 16:20:00,2.8,21.35,15.4333,26.1,30.0167,52.4444,100,100,56,1
2023-11-30 16:25:00,2.85556,21.35,15.4,25.7375,29.83,52.5385,100,100,56,1
2023-11-30 16:30:00,2.85,21.3514,15.3667,25.8667,29.7167,52.5,100,100,56,1
2023-11-30 18:05:00,3.1,21.188,15.5,25.6364,29.6333,53.7273,100,100,57,1
2023-11-30 20:50:00,3.10556,21.1462,15.6,25.8,29.7,54.1667,100,100,57,1
2023-11-30 20:55:00,3.1,21.16,15.75,25.92,29.84,53.7692,100,100,57,1
2023-11-30 21:00:00,3.15714,21.3667,15.9,25.9,30,53.75,100,100,57,1
2023-11-30 21:05:00,3.15,21.3548,15.9833,25.6667,29.5714,53.5455,100,100,57,1
2023-11-30 21:10:00,3.15,21.3429,16.0667,26,30.02,54.0769,100,100,58,1
2023-11-30 21:15:00,3.15,21.3182,16.12,26.12,30.05,54.3077,100,100,58,1
2023-11-30 21:20:00,3.15,21.2935,16.0667,26.15,29.9333,54.5,100,100,58,1
2023-11-30 21:25:00,3.15,21.2688,16.1333,26.2125,30.2714,54.5,100,100,58,1
2023-11-30 21:30:00,3.15,21.2442,15.9,25.76,29.78,54.25,100,100,58,1
2023-11-30 21:35:00,3.15,21.2195,15.7667,25.7429,29.7375,54,100,100,57,1
2023-11-30 21:40:00,3.15,21.1948,15.6333,25.6875,29.925,53.3333,100,100,57,1
2023-11-30 21:45:00,3.14444,21.1701,15.5,26,30.06,52.5,100,100,56,1
2023-11-30 21:50:00,3.15,21.1455,15.5,25.7667,29.8,52.5,100,100,56,1
2023-11-30 23:30:00,2.9,21.15,15.4,25.95,29.9857,52.5,100,100,56,1
2023-11-30 23:35:00,2.89333,21.15,15.4,25.76,29.7167,52.2727,100,100,56,1
2023-11-30 23:40:00,2.88667,21.15,15.4,25.85,29.9333,52.3571,100,100,56,1
2023-11-30 23:45:00,2.88,21.1533,15.4,25.5875,29.7,52.5,100,100,56,1
2023-11-30 23:50:00,2.87333,21.15,15.4,25.6714,29.8,51.9286,100,100,56,1
2023-11-30 23:55:00,2.86667,21.15,15.4,25.6273,29.6889,52.4737,100,100,56,1
2023-12-01 00:00:00,2.86,21.1471,15.4,25.6909,29.77,52.5,100,100,56,1
2023-12-01 00:05:00,2.85333,21.15,15.4,25.62,29.775,52.4545,100,100,56,1
2023-12-01 05:00:00,4.175,21.1,18.3056,30.9087,29.44,23,28,100,45,1
2023-12-01 07:20:00,3.35,21.0875,15.4,25.5,29.475,52.5556,100,100,57,1
2023-12-01 07:25:00,3.34667,21.125,15.4,25.3571,29.1833,52.5,100,100,57,1
2023-12-01 07:30:00,3.35,21.1625,15.4,25.7,29.6111,52.5,100,100,57,1
2023-12-01 07:35:00,3.36667,21.2,15.6,25.325,29.22,52.4615,100,100,57,1
2023-12-01 08:45:00,3.6,21.3548,15.7519,25.6,29.6,52.5,100,100,56,1
2023-12-01 08:50:00,3.62778,21.3429,15.7778,25.75,29.6727,52.5556,100,100,56,1
2023-12-01 08:55:00,3.65556,21.3446,15.8037,25.5125,29.32,52.5,100,100,56,1
2023-12-01 11:55:00,3.65,21.3333,15.9333,25.6222,29.3714,54.5,100,100,58,1
2023-12-01 12:00:00,3.67857,21.4,16.2,25.62,29.225,55.5,100,100,59,1
2023-12-01 12:05:00,3.70714,21.5,16.2556,25.5333,29.2,55.5,100,100,59,1
2023-12-01 12:10:00,3.73571,21.6,16.3111,25.7333,29.2333,55.5,100,100,59,1
2023-12-01 12:15:00,3.76429,21.6667,16.3667,26,29.65,55.5,100,100,59,1
2023-12-01 12:20:00,3.79286,21.6333,16.3778,25.7625,29.4,55.5,100,100,59,1
2023-12-01 12:25:00,3.82143,21.5333,16.3889,25.3714,28.9,55.5278,100,100,59,1
2023-12-01 16:55:00,3.35,21.35,15.9,26.1,30.15,52.5,100,100,57,1
2023-12-01 17:00:00,3.34,21.3545,15.9,25.9143,30.025,52.5,100,100,57,1
2023-12-01 17:05:00,3.29333,21.3462,15.6,25.65,29.5714,52.5,100,100,57,1
2023-12-01 17:10:00,3.24667,21.35,15.5667,25.4714,29.45,52.4615,100,100,56,1
2023-12-01 17:15:00,3.2,21.35,15.6,25.675,29.3875,52.5,100,100,56,1
2023-12-01 17:20:00,3.14,21.35,15.56,25.6167,29.6625,52.5,100,100,56,1
2023-12-01 17:25:00,3.11333,21.3571,15.52,25.7667,29.72,52.5455,100,100,56,1
2023-12-01 17:30:00,3.08667,21.3536,15.48,25.47,29.5571,52.5,100,100,56,1
2023-12-01 17:35:00,3.06,21.35,15.44,25.8444,29.82,52.4444,100,100,56,1
2023-12-01 17:40:00,3.03333,21.3464,15.4,25.4,29.5,52.2667,100,100,56,1
2023-12-01 17:45:00,3.00667,21.3429,15.38,25.6286,29.6167,52,100,100,56,1
2023-12-01 20:15:00,1.66667,21.3667,15.04,26.0714,30.25,52.5,100,100,57,1
2023-12-01 20:20:00,1.63333,21.35,15,25.96,30.1833,52.5,100,100,57,1
2023-12-01 20:25:00,1.53333,21.3,14.8,25.75,30,52.5,100,100,57,1
2023-12-01 20:30:00,1.5351,21.3111,14.8111,25.26,29.5286,52.4706,100,100,57,1
2023-12-01 20:35:00,1.53687,21.3222,14.8222,25.4,29.5667,52.5,100,100,57,1
2023-12-01 20:40:00,1.53864,21.3333,14.8333,25.4,29.8333,52.5,100,100,57,1
2023-12-01 20:45:00,1.5404,21.3444,14.8444,25.55,29.84,52.5,100,100,57,1
2023-12-01 20:50:00,1.54217,21.3556,14.8556,25.65,29.85,52.2857,100,100,57,1
2023-12-01 20:55:00,1.54394,21.3667,14.8667,25.75,30.02,52.5,100,100,57,1
2023-12-01 21:00:00,1.54571,21.3629,14.8778,25.7,29.875,52.5,100,100,57,1
2023-12-01 21:05:00,1.54747,21.359,14.8889,25.78,30.1,52.5,100,100,57,1
2023-12-01 21:10:00,1.54924,21.3552,14.9,25.7,29.88,52.5,100,100,57,1
2023-12-01 21:15:00,1.55101,21.3514,14.9,25.9,30.05,52.5,100,100,57,1
2023-12-01 21:20:00,1.55278,21.3476,14.9257,25.775,30.14,52.5,100,100,57,1
2023-12-01 21:25:00,1.55455,21.3438,14.9514,25.6857,29.9,52.5714,100,100,57,1
2023-12-01 21:30:00,1.55227,21.34,14.9771,25.6333,30.05,52.3333,100,100,57,1
2023-12-01 21:35:00,1.55,21.3489,15.0029,25.475,29.7,51.4545,100,100,57,1
2023-12-01 21:40:00,1.53333,21.3578,15.0286,25.5833,30.025,51.5714,100,100,57,1
2023-12-01 21:45:00,1.50278,21.3667,15.0543,25.7444,30.12,51.5,100,100,57,1
2023-12-01 21:50:00,1.47222,21.3653,15.08,25.65,29.85,51.5,100,100,57,1
2023-12-01 21:55:00,1.44167,21.3639,14.8857,25.7857,30.1222,52.5,100,100,57,1
2023-12-01 22:00:00,1.41111,21.3625,14.8886,25.72,29.85,52.5,100,100,57,1
2023-12-01 22:05:00,1.38056,21.3611,14.8914,25.66,30.04,52.5,100,100,57,1
2023-12-01 22:10:00,1.35,21.3597,14.8943,25.72,29.9667,52.5,100,100,57,1
2023-12-01 22:15:00,1.34545,21.3583,14.8971,25.8375,30.2,51.5,100,100,57,1
2023-12-01 22:20:00,1.34591,21.3569,14.9,25.9,30.16,52.5,100,100,57,1
2023-12-02 00:40:00,1.35,21.3444,14.9,25.9,30.05,51.7273,100,100,56,1
2023-12-02 01:55:00,0.733333,21.3591,14.6,26.7167,30.4333,51.5,100,100,56,1
2023-12-02 02:00:00,0.7,21.3636,14.5429,26.65,30.3556,52,100,100,56,1
2023-12-02 02:05:00,0.666667,21.3682,14.4857,26.6375,30.2778,51.5,100,100,56,1
2023-12-02 02:10:00,0.633333,21.3727,14.5,26.5833,30.2,51.6667,100,100,56,1
2023-12-02 02:15:00,0.6,21.3773,14.52,26.6111,30.15,52.2,100,100,56,1
2023-12-02 02:20:00,0.542857,21.3818,14.5,26.6286,30.1909,52,100,100,56,1
2023-12-02 02:25:00,0.461905,21.3864,14.5,27.0286,30.6857,51.75,100,100,56,1
2023-12-02 02:30:00,0.380952,21.3909,14.4,28.375,32.3267,51.4545,100,100,56,1
2023-12-02 02:35:00,0.3,21.3955,14.6,29.3333,33.9556,51.5,100,100,56,1
2023-12-02 02:40:00,0.277778,21.4,14.5,28.9125,34.125,51.5,100,100,56,1
2023-12-02 02:45:00,0.255556,21.3905,14.48,28.1429,34.0154,51.8571,100,100,56,1
2023-12-02 02:50:00,0.233333,21.381,14.5,25.9154,31.5714,51.4444,100,100,56,1
2023-12-02 02:55:00,0.216667,21.3714,14.4417,26.25,30.825,51.5,100,100,57,1
2023-12-02 03:00:00,0.2,21.3619,14.3833,25.9333,30.8167,51.5,100,100,57,1
2023-12-02 03:05:00,0.2,21.3524,14.325,25.97,30.5625,52.2222,100,100,56,1
2023-12-02 03:10:00,0.05,21.3429,14.2667,25.7167,30.3571,51.5,100,100,56,1
2023-12-02 05:20:00,-0.242857,21.3525,14.2857,25.92,30.76,52.1667,100,100,57,1
2023-12-02 05:25:00,-0.25,21.3512,14.2929,26.05,30.6,51.5,100,100,57,1
2023-12-02 05:30:00,-0.2,21.35,14.3,25.8,30.525,51.4286,100,100,57,1
2023-12-02 05:35:00,-0.15,21.3455,14.3,26,30.75,51.5,100,100,57,1
2023-12-02 05:40:00,-0.142857,21.35,14.3,25.6667,30.2,51.5,100,100,57,1
2023-12-02 11:30:00,0.2,21.35,14.6,26.39,29.85,52,100,100,58,1
2023-12-02 12:50:00,0.2,21.2369,14.4,25.675,28.91,51.5,100,100,57,1
2023-12-02 12:55:00,0.2,21.2208,14.2,25.7,28.96,51.5,100,100,57,1
2023-12-02 13:00:00,0.2,21.2046,14.3,25.6,28.7667,51.5,100,100,57,1
2023-12-02 13:05:00,0.172727,21.1885,14.275,25.35,28.54,51.5,100,100,57,1
2023-12-02 13:10:00,0.145455,21.1723,14.25,25.4333,28.54,51.5,100,100,57,1
2023-12-02 13:15:00,0.118182,21.1562,14.225,25.15,28.45,51.4615,100,100,57,1
2023-12-02 13:20:00,0.0909091,21.14,14.2,25.1667,28.2,51.5333,100,100,57,1
2023-12-02 13:25:00,0.0636364,21.1157,14.175,24.85,28.05,51.5,100,100,56,1
2023-12-02 13:30:00,0.0363636,21.0914,14.15,24.9,28.0667,51.5,100,100,57,1
2023-12-02 13:35:00,0.00909091,21.0671,14.125,24.85,27.8429,51.4286,100,100,57,1
2023-12-02 13:40:00,-0.0181818,21.0429,14.1,24.725,27.6625,51.5385,100,100,57,1
2023-12-02 13:45:00,-0.0454545,21.05,14.075,24.55,27.62,51.5,100,100,57,1
2023-12-02 13:50:00,-0.0727273,21.0167,14.05,24.5833,27.6333,51.4,100,100,57,1
2023-12-02 13:55:00,-0.1,20.9833,14.025,24.4917,27.3667,51.5,100,100,57,1
2023-12-02 14:00:00,-0.1,20.95,14,24.4,27.15,51.5,100,100,57,1
2023-12-02 14:05:00,-0.1,20.9167,14,24.35,27.1333,51.5,100,100,57,1
2023-12-02 14:10:00,-0.1,20.8833,14.16,24.45,27.1167,51.5455,100,100,57,1
2023-12-02 14:15:00,-0.1,20.85,14.32,24.3,27.125,51.5,100,100,57,1
2023-12-02 14:20:00,-0.1,20.8429,14.2667,24.2167,27.075,52.2,100,100,57,1
2023-12-02 14:25:00,-0.1,20.8236,14,24.05,26.675,51.6,100,100,57,1
2023-12-02 14:30:00,-0.1,20.8043,14.05,24.125,26.72,52,100,100,57,1
2023-12-02 14:35:00,-0.1,20.785,14.2333,24.1,26.6714,52.5,100,100,57,1
2023-12-02 14:40:00,-0.1,20.7657,14.2,24,26.7375,52.5714,100,100,57,1
2023-12-02 14:45:00,-0.1,20.7464,14.18,23.925,26.56,52.4286,100,100,57,1
2023-12-02 14:50:00,-0.1,20.7271,14.2,23.65,26.35,52.6,100,100,57,1
2023-12-02 14:55:00,-0.1,20.7079,14.2,23.7571,26.4,52.5,100,100,57,1
2023-12-02 15:00:00,-0.1,20.6886,14.2,23.6,26.3,52.4706,100,100,57,1
2023-12-02 15:05:00,-0.1,20.6693,14.05,23.575,26.15,52.5,100,100,57,1
2023-12-02 15:10:00,-0.1,20.65,13.9333,23.475,26.04,52.5556,100,100,57,1
2023-12-02 15:15:00,-0.1,20.65,14.1,23.2111,25.7429,53.5,100,100,58,1
2023-12-02 15:20:00,-0.1,20.7333,14.475,23.3667,25.8,54.5,100,100,59,1
2023-12-02 15:25:00,-0.1,20.8167,14.5667,23.55,25.9,54.5,100,100,59,1
2023-12-02 15:30:00,-0.1,20.9,14.5,23.5,25.6667,54.5,100,100,59,1
2023-12-02 15:35:00,-0.113636,20.888,14.4625,23.1333,25.6571,54.5,100,100,59,1
2023-12-02 15:40:00,-0.127273,20.876,14.425,23.0667,25.4,54.5,100,100,59,1
2023-12-02 15:45:00,-0.140909,20.864,14.475,22.675,25.275,54.5,100,100,59,1
2023-12-02 15:50:00,-0.154545,20.852,14.42,22.6,25.125,54.4286,100,100,59,1
2023-12-02 15:55:00,-0.168182,20.84,14.365,22.55,24.975,54.5455,100,100,59,1
2023-12-02 16:00:00,-0.181818,20.7987,14.31,22.4333,24.8,54.5,100,100,59,1
2023-12-02 16:05:00,-0.195455,20.7573,14.255,22.44,24.8333,54.5,100,100,59,1
2023-12-02 16:10:00,-0.209091,20.716,14.2,22.22,24.6,54.5,100,100,59,1
2023-12-02 16:15:00,-0.222727,20.6747,14.05,22.26,24.7,53.8889,100,100,58,1
2023-12-02 16:20:00,-0.236364,20.6333,13.6333,21.9,24.5,52.75,100,100,57,1
2023-12-02 16:25:00,-0.25,20.5,13.5111,21.75,24.35,51.5,100,100,56,1
2023-12-02 16:30:00,-0.257143,20.4583,13.3889,21.7333,24.225,51.5,100,100,56,1
2023-12-02 16:35:00,-0.279221,20.4167,13.2444,21.65,24.08,51.5,100,100,57,1
2023-12-02 16:40:00,-0.301299,20.375,13.1,21.6667,24.2714,51.5,100,100,56,1
2023-12-02 16:45:00,-0.323377,20.3333,13.2143,21.68,24.24,51.5,100,100,57,1
2023-12-02 16:50:00,-0.345455,20.35,13.2,21.5333,24.0875,51.5,100,100,57,1
2023-12-02 16:55:00,-0.367532,20.299,13.1857,21.6,24.0333,51.5,100,100,57,1
2023-12-02 17:00:00,-0.38961,20.2481,13.2,21.6,24.1333,51.5,100,100,57,1
2023-12-02 17:05:00,-0.411688,20.1971,13.2,21.7,24.15,51.5,100,100,57,1
2023-12-02 17:10:00,-0.433766,20.1462,13.2,21.4143,24.0333,51.5,100,100,57,1
2023-12-02 17:15:00,-0.455844,20.15,13.1625,21.3571,24.05,51.5,100,100,57,1
2023-12-02 17:20:00,-0.477922,20.1148,13.125,21.3,23.9,51.5,100,100,57,1
2023-12-02 17:25:00,-0.5,20.0796,13.0333,21.5333,23.9667,51.5,100,100,57,1
2023-12-02 17:30:00,-0.514286,20.0444,13.05,21.375,23.9333,51.5,100,100,57,1
2023-12-02 19:10:00,-0.875,19.85,12.9,21.175,23.8,51.5385,100,100,57,1
2023-12-02 19:15:00,-0.8875,19.8455,12.8889,21.1375,23.55,51.4444,100,100,57,1
2023-12-02 19:20:00,-0.9,19.85,12.9,21.1,23.7667,51.5455,100,100,57,1
2023-12-02 19:25:00,-0.914286,19.85,12.9,21.2,23.6571,51.4,100,100,57,1
2023-12-02 23:45:00,-0.544444,19.3455,12.7,20.9,23.425,51.5,100,100,56,1
2023-12-02 23:50:00,-0.55,19.35,12.6857,20.6,23.35,51.5,100,100,56,1
2023-12-02 23:55:00,-0.527273,19.35,12.7,20.6571,23.4,51.5,100,100,57,1
2023-12-03 00:00:00,-0.504545,19.35,12.72,20.775,23.3857,51.5,100,100,57,1
2023-12-03 00:05:00,-0.481818,19.35,12.6,20.8,23.4,51.5,100,100,57,1
2023-12-03 03:00:00,-0.15,19.3667,13.0333,25.3,28.6778,51.5,100,100,57,1
2023-12-03 03:05:00,-0.15,19.4633,13.1,26,29.6,51.5,100,100,57,1
2023-12-03 03:10:00,-0.14,19.56,13.16,26.3,30.15,51.5,100,100,57,1
2023-12-03 03:15:00,-0.13,19.6667,13.22,27.0875,31.17,51.5,100,100,56,1
2023-12-03 03:20:00,-0.12,19.7833,13.2,28.1,32.525,51.5,100,100,57,1
2023-12-03 03:25:00,-0.11,19.9,13.42,28.72,33.4,51.6,100,100,57,1
2023-12-03 03:30:00,-0.1,20,13.4,28.2429,33.7857,51.4545,100,100,57,1
2023-12-03 03:35:00,-0.1,20.1,13.475,27.5286,33.475,51.5455,100,100,57,1
2023-12-03 03:40:00,-0.1,20.2,13.55,25.4538,30.7438,51.4286,100,100,57,1
2023-12-03 05:00:00,0.755556,20.35,15.36,31.6174,31.0222,21.75,39,100,46,1
2023-12-03 05:05:00,1.2,20.3514,16.7933,25.9937,30.4909,47.2727,84,100,58,1
2023-12-03 05:10:00,0.85,20.3529,14.325,26.9556,30.7111,52.3333,100,100,57,1
2023-12-03 05:15:00,0.5,20.3543,13.7,26.875,30.84,51.8333,100,100,57,1
2023-12-03 05:20:00,0.25,20.3557,13.65,26.62,30.58,51.5,100,100,57,1
2023-12-03 05:25:00,0.075,20.3571,13.6,26.175,30.1,51.5,100,100,57,1
2023-12-03 05:30:00,-0.1,20.35,13.55,26.1857,29.9667,51.4444,100,100,57,1
2023-12-03 05:35:00,-0.128571,20.3444,13.5333,26.05,29.65,51.5714,100,100,57,1
2023-12-03 05:40:00,-0.157143,20.35,13.55,26.05,29.65,51.4444,100,100,57,1
2023-12-03 05:45:00,-0.182143,20.35,13.55,26.1,29.7,51.5556,100,100,57,1
2023-12-03 05:50:00,-0.207143,20.35,13.55,26.08,29.6667,51.4286,100,100,57,1
2023-12-03 05:55:00,-0.232143,20.3533,13.55,26.06,29.9146,51.5,100,100,57,1
2023-12-03 06:00:00,-0.257143,20.3567,13.55,26.2857,30.1625,51.5556,100,100,57,1
2023-12-03 06:05:00,-0.25,20.36,13.55,27.44,31.5273,51.4615,100,100,57,1
2023-12-03 08:40:00,-0.25,20.8344,13.9,28.86,33.68,51.5,100,100,57,1
2023-12-03 08:45:00,-0.25,20.86,13.9333,27.6667,33.0111,51.5,100,100,57,1
2023-12-03 08:50:00,-0.25,20.8533,13.8667,26.8222,32.2857,51.5,100,100,57,1
2023-12-03 08:55:00,-0.25,20.8467,13.9,25.4625,30.18,51.5,100,100,57,1
2023-12-03 09:00:00,-0.244444,20.84,13.9,26.3222,30.9818,51.5385,100,100,57,1
2023-12-03 11:10:00,0.249145,20.85,14.2,26.2714,29.9,52.6667,100,100,58,1
2023-12-03 11:15:00,0.24797,20.8545,14.2,26.2286,29.775,52.7778,100,100,58,1
2023-12-03 11:20:00,0.246795,20.8333,14.1444,26.2625,29.85,52.8889,100,100,58,1
2023-12-03 11:25:00,0.24562,20.8545,14.0889,26.175,29.64,53,100,100,57,1
2023-12-03 11:30:00,0.244444,20.85,14.0333,26.2,29.68,51.3333,100,100,56,1
2023-12-03 11:35:00,0.237037,20.8333,14,26.05,29.5533,51.6667,100,100,56,1
2023-12-03 11:40:00,0.22963,20.85,14,25.8,29.4267,51.6154,100,100,56,1
2023-12-03 13:40:00,0.2,20.6,13.7,23.8667,26.5667,51.5455,100,100,57,1
2023-12-03 13:45:00,0.2,20.65,13.6667,23.7143,26.5,51.4545,100,100,57,1
2023-12-03 13:50:00,0.14,20.595,13.7,23.62,26.25,51.5,100,100,57,1
2023-12-03 13:55:00,0.08,20.54,13.675,23.65,26.24,51.5,100,100,57,1
2023-12-03 14:00:00,0.02,20.5156,13.65,23.6,26.15,51.5,100,100,56,1
2023-12-03 14:05:00,-0.04,20.4911,13.625,23.4,25.9,51.5,100,100,57,1
2023-12-03 14:10:00,-0.1,20.4667,13.6,23.1,25.8,51.5,100,100,57,1
2023-12-03 14:15:00,-0.1,20.4422,13.575,23.1,25.6667,51.5,100,100,57,1
2023-12-03 14:20:00,-0.1,20.4178,13.55,23.0667,25.5429,51.5,100,100,57,1
2023-12-03 14:25:00,-0.114286,20.3933,13.5429,22.9,25.55,51.5,100,100,57,1
2023-12-03 14:30:00,-0.128571,20.3689,13.55,22.85,25.3,51.5,100,100,56,1
2023-12-03 14:35:00,-0.142857,20.3444,13.55,22.7,25.3167,51.5,100,100,56,1
2023-12-03 14:40:00,-0.157143,20.3036,13.4,22.3,24.8,51.6333,100,100,56,1
2023-12-03 14:45:00,-0.15,20.2627,13.3,22.1,24.54,51.7667,100,100,56,1
2023-12-03 14:50:00,-0.1775,20.2218,13.18,22.1,24.65,51.9,100,100,56,1
2023-12-03 14:55:00,-0.205,20.1809,13.2,21.68,24.2167,52.0333,100,100,56,1
2023-12-03 15:00:00,-0.2325,20.14,13.4667,21.95,24.45,52.1667,100,100,58,1
2023-12-03 15:05:00,-0.26,20.17,13.5833,21.92,24.325,53.5385,100,100,59,1
2023-12-03 15:10:00,-0.294286,20.2,13.7,21.7,24.0667,53.5,100,100,59,1
2023-12-03 15:15:00,-0.328571,20.2556,13.72,21.65,24.15,53.4615,100,100,59,1
2023-12-03 15:20:00,-0.362857,20.3111,13.7,21.6,24.0333,53.5385,100,100,59,1
2023-12-03 15:25:00,-0.397143,20.3667,13.6857,21.6667,24.1,53.4667,100,100,59,1
2023-12-03 15:30:00,-0.431429,20.3333,13.7333,21.6583,23.85,53.5714,100,100,58,1
2023-12-03 15:35:00,-0.465714,20.2333,13.6667,21.65,24.1,53.4667,100,100,58,1
2023-12-03 15:40:00,-0.5,20.1333,13.5833,21.35,23.8,53.5,100,100,58,1
2023-12-03 15:45:00,-0.533333,20.0833,13.5,21.45,23.925,53.5333,100,100,58,1
2023-12-03 15:50:00,-0.566667,20.0333,13.55,21.35,23.9167,53.4,100,100,59,1
2023-12-03 15:55:00,-0.55,20.0042,13.55,21.15,23.65,53.5,100,100,59,1
2023-12-03 16:00:00,-0.572727,19.975,13.3,21.1,23.6333,53.2857,100,100,57,1
2023-12-03 16:05:00,-0.595455,19.9458,13.05,21.1,23.7,51.4286,100,100,56,1
2023-12-03 16:10:00,-0.618182,19.9167,12.9,20.85,23.5,51.5655,100,100,56,1
2023-12-03 16:15:00,-0.640909,19.8875,12.9,21.0111,23.65,51.7024,100,100,56,1
2023-12-03 16:20:00,-0.663636,19.8583,12.8,20.975,23.7,51.8393,100,100,56,1
2023-12-03 16:25:00,-0.686364,19.8292,12.9,20.9,23.6,51.9762,100,100,56,1
2023-12-03 16:30:00,-0.709091,19.8,12.92,20.8571,23.6,52.1131,100,100,56,1
2023-12-03 16:35:00,-0.731818,19.86,12.9667,21.0167,23.54,52.25,100,100,58,1
2023-12-03 16:40:00,-0.754545,19.8576,13.2333,21.125,23.65,52.5,100,100,58,1
2023-12-03 16:45:00,-0.777273,19.8551,13.2,21.1,23.55,52.5,100,100,58,1
2023-12-03 16:50:00,-0.8,19.8527,13.1909,21.05,23.55,52.5,100,100,58,1
2023-12-03 16:55:00,-0.825,19.8502,13.2,21.025,23.6,52.5,100,100,58,1
2023-12-03 17:00:00,-0.85,19.8478,13.2,21.06,23.55,52.5,100,100,57,1
2023-12-03 17:05:00,-0.875,19.8453,13.125,21.0833,23.6333,52.5,100,100,58,1
2023-12-03 17:10:00,-0.9,19.8429,13.05,21.1,23.7,52.5,100,100,58,1
2023-12-03 17:15:00,-0.92,19.8139,13.05,21.1,23.62,52.5,100,100,58,1
2023-12-03 17:20:00,-0.8,19.7849,13.05,20.85,23.66,52.5,100,100,57,1
2023-12-03 17:25:00,-0.776768,19.7559,13,21.1,23.7,52.5,100,100,57,1
2023-12-03 17:30:00,-0.753535,19.7269,12.8,20.84,23.4,52,100,100,57,1
2023-12-03 17:35:00,-0.730303,19.698,12.75,21,23.35,51.5,100,100,57,1
2023-12-03 17:40:00,-0.707071,19.669,12.7,20.96,23.4,51.5,100,100,57,1
2023-12-03 17:45:00,-0.683838,19.64,12.7,20.8667,23.4,51.5,100,100,57,1
2023-12-03 17:50:00,-0.660606,19.5933,12.7,20.9286,23.5,51.5,100,100,57,1
2023-12-03 17:55:00,-0.637374,19.5467,12.7,20.8955,23.35,52,100,100,57,1
2023-12-03 18:00:00,-0.614141,19.5,12.75,20.8625,23.6,51.4545,100,100,57,1
2023-12-03 18:05:00,-0.590909,19.55,12.8,20.8833,23.6,51.5556,100,100,57,1
2023-12-03 18:10:00,-0.567677,19.55,12.85,20.86,23.6,51.5,100,100,57,1
2023-12-03 18:15:00,-0.544444,19.55,12.9,20.8667,23.425,51.4444,100,100,57,1
2023-12-03 18:20:00,-0.55,19.55,12.9,20.93,23.51,51.5,100,100,56,1
2023-12-03 18:25:00,-0.557143,19.55,12.8778,20.85,23.43,51.5,100,100,57,1
2023-12-03 18:30:00,-0.55,19.55,12.8556,20.8611,23.35,51.5,100,100,57,1
2023-12-03 18:35:00,-0.575,19.55,12.8333,20.8722,23.35,51.5,100,100,57,1
2023-12-03 18:40:00,-0.6,19.55,12.8111,20.8833,23.55,51.5,100,100,57,1
2023-12-03 18:45:00,-0.625,19.55,12.7889,21,23.3857,51.5,100,100,57,1
2023-12-03 18:50:00,-0.65,19.55,12.7667,20.98,23.5333,51.5,100,100,57,1
2023-12-03 18:55:00,-0.675,19.55,12.7444,20.9,23.35,51.5,100,100,57,1
2023-12-03 19:00:00,-0.7,19.53,12.7222,20.95,23.4889,51.5,100,100,56,1
2023-12-03 19:05:00,-0.725,19.51,12.7,21.2,23.3889,51.5,100,100,57,1
2023-12-03 19:10:00,-0.75,19.49,12.69,20.8857,23.475,51.5,100,100,56,1
2023-12-03 19:15:00,-0.775,19.47,12.68,20.8667,23.425,51.5,100,100,56,1
2023-12-03 19:20:00,-0.8,19.45,12.7,20.7,23.475,52,100,100,57,1
2023-12-03 19:25:00,-0.866667,19.43,12.65,20.7143,23.38,51.3333,100,100,57,1
2023-12-03 19:30:00,-0.933333,19.41,12.6,20.75,23.46,51.5,100,100,57,1
2023-12-03 21:00:00,-1.55,19.3625,12.425,20.55,23.2,51.6667,100,100,57,1
2023-12-03 21:05:00,-1.56,19.375,12.5,20.7,23.25,53,100,100,58,1
2023-12-03 21:10:00,-1.61333,19.3875,12.525,20.7286,23.3,52.75,100,100,58,1
2023-12-03 21:15:00,-1.66667,19.4,12.55,20.6571,23.15,52.5,100,100,58,1
2023-12-03 21:20:00,-1.74444,19.35,12.55,20.6625,23.4,52.5,100,100,58,1
2023-12-03 21:25:00,-1.82222,19.35,12.55,20.9,23.5,52.5,100,100,58,1
2023-12-03 21:30:00,-1.9,19.35,12.5125,20.6125,23.3,52.5,100,100,58,1
2023-12-03 21:35:00,-1.93333,19.35,12.475,20.5909,23.25,52.4286,100,100,58,1
2023-12-03 21:40:00,-2.0037,19.35,12.4375,20.5429,23.2,53,100,100,58,1
2023-12-03 21:45:00,-2.07407,19.35,12.4,20.55,23.15,52.4545,100,100,58,1
2023-12-03 21:50:00,-2.14444,19.35,12.3667,20.7,23.26,52.5556,100,100,58,1
2023-12-03 21:55:00,-2.15556,19.35,12.4,20.6,23.15,52.4444,100,100,57,1
2023-12-03 22:00:00,-2.18915,19.34,12.2167,20.6143,23.21,52.5385,100,100,58,1
2023-12-03 22:05:00,-2.22275,19.3254,12.0333,20.3333,23.2,51.75,100,100,57,1
2023-12-03 23:30:00,-3.35,19,11.3889,19.85,22.58,50,100,100,56,1
2023-12-03 23:35:00,-3.4125,18.96,11.3444,19.8667,22.5333,50.6667,100,100,57,1
2023-12-04 03:50:00,-3.6,18.725,11.1,25.7,29.95,50.5,100,100,57,1
2023-12-04 03:55:00,-3.61667,18.85,11.3143,25.8929,30.16,50.5,100,100,57,1
2023-12-04 04:00:00,-3.63333,18.85,11.3599,26.0857,30.3375,50.5,100,100,56,1
2023-12-04 04:05:00,-3.65,19.0667,11.4054,26.8667,31.37,50.5,100,100,57,1
2023-12-04 04:10:00,-3.66667,19.1571,11.451,27.52,32.2833,50.5,100,100,57,1
2023-12-04 04:15:00,-3.73333,19.227,11.4966,27.9167,33,50.5,100,100,57,1
2023-12-04 04:20:00,-3.8,19.2968,11.5422,28.28,33.58,50.5,100,100,57,1
2023-12-04 04:25:00,-3.9,19.3667,11.5878,28.775,34.22,50.5,100,100,57,1
2023-12-04 04:30:00,-3.92,19.4833,11.6333,29.2,34.7167,50.5,100,100,57,1
2023-12-04 11:40:00,-1.95889,19,11.9,25.68,29.4714,51.5,100,100,57,1
2023-12-04 11:45:00,-1.91111,19.15,12.1,25.8,29.9,51.5,100,100,57,1
2023-12-04 11:50:00,-1.88,19.2222,12.2,26.175,30.2222,51.5,100,100,57,1
2023-12-04 11:55:00,-1.834,19.2944,12.3,27.1889,31.4889,51.5,100,100,57,1
2023-12-04 12:00:00,-1.788,19.3667,12.36,27.6625,32.37,51.5,100,100,57,1
2023-12-04 12:05:00,-1.742,19.5667,12.42,28.0833,33.02,51.5,100,100,57,1
2023-12-04 12:10:00,-1.696,19.7,12.5556,27.975,32.7857,51.5,100,100,57,1
2023-12-04 12:15:00,-1.65,19.7833,12.6333,28.1,32.8143,51.5,100,100,57,1
2023-12-04 12:20:00,-1.63333,19.8667,12.7111,27.7571,32.475,51.5,100,100,57,1
2023-12-04 14:20:00,-1.78127,19.8429,12.74,20.9,23.5333,52.4615,100,100,58,1
2023-12-04 14:25:00,-1.80661,19.7905,12.7,20.8,23.4333,52.5,100,100,58,1
2023-12-04 14:30:00,-1.83196,19.7381,12.7,20.7625,23.4,52.5714,100,100,58,1
2023-12-04 14:35:00,-1.8573,19.6857,12.6923,20.58,23.1,52.3036,100,100,58,1
2023-12-04 14:40:00,-1.88264,19.6333,12.6128,20.6125,23.1875,52.0357,100,100,58,1
2023-12-04 14:45:00,-1.90799,19.65,12.5333,20.4562,23.0333,51.7679,100,100,58,1
2023-12-04 14:50:00,-1.93333,19.5333,12.4667,20.3,23,51.5,100,100,57,1
2023-12-05 05:00:00,-1.59,19.55,13.85,31.728,31.4375,20.8571,48,100,46,1
2023-12-05 05:05:00,-1.02,19.55,15.1437,26.5312,31.6,47.9167,100,100,58,1
2023-12-05 05:10:00,-1.56667,19.55,12.8778,26.2571,31.25,51.7143,100,100,57,1
2023-12-05 11:20:00,-2.15195,18.8538,11.5857,19.625,21.9143,50.5385,100,100,56,1
2023-12-05 11:25:00,-2.14675,18.85,11.6333,19.55,21.85,50.5,100,100,56,1
2023-12-05 11:30:00,-2.14156,18.85,11.6067,19.6333,21.9,50.4667,100,100,56,1
2023-12-05 11:35:00,-2.13636,18.85,11.58,19.5,21.9,50.5,100,100,56,1
2023-12-05 11:40:00,-2.13117,18.92,11.6067,19.35,21.95,50.5,100,100,56,1
2023-12-05 11:45:00,-2.12597,18.99,11.6,19.4143,22,50.5714,100,100,56,1
2023-12-05 11:50:00,-2.12078,19.06,11.5875,19.5333,22,50.5,100,100,56,1
2023-12-05 11:55:00,-2.11558,19.0333,11.575,19.6,21.975,50.4857,100,100,57,1
2023-12-05 12:00:00,-2.11039,19.05,11.5625,19.55,21.86,50.4714,100,100,57,1
2023-12-05 12:05:00,-2.10519,19.0533,11.55,19.5,21.85,50.4571,100,100,56,1
2023-12-05 12:10:00,-2.1,19.0567,11.5375,19.5571,21.85,50.4429,100,100,57,1
2023-12-05 12:15:00,-2.15,19.06,11.525,19.63,21.85,50.4286,100,100,57,1
2023-12-05 12:20:00,-2.15,19.0633,11.5125,19.5875,22,50.4143,100,100,57,1
2023-12-05 12:25:00,-2.15,19.0667,11.5,19.5,21.8667,50.4,100,100,56,1
2023-12-05 12:30:00,-2.15714,19.05,11.4,19.36,21.7,49.5,100,100,56,1
2023-12-05 12:35:00,-2.20536,19.1083,11.3,19.3333,21.5889,49.5,100,100,55,1
2023-12-05 12:40:00,-2.25357,19.1667,11.5,19.3,21.62,50.6,100,100,56,1
2023-12-05 12:45:00,-2.30179,19.1643,11.6,19.3429,21.65,50.5143,100,100,57,1
2023-12-05 12:50:00,-2.35,19.1619,11.6,19.35,21.65,50.4286,100,100,57,1
2023-12-05 12:55:00,-2.35,19.1595,11.6,19.3889,21.6625,50.3429,100,100,56,1
2023-12-05 13:00:00,-2.4125,19.1571,11.58,19.3667,21.675,50.2571,100,100,57,1
2023-12-05 13:05:00,-2.475,19.1548,11.6,19.3667,21.6875,50.1714,100,100,57,1
2023-12-05 13:10:00,-2.5375,19.1524,11.2833,19.5,21.7,50.0857,100,100,57,1
2023-12-05 13:15:00,-2.6,19.15,10.9667,18.875,21.375,50,100,100,55,1
2023-12-05 13:20:00,-2.7,19.1,10.58,18.6,21.0571,49.5,100,100,55,1
2023-12-05 13:25:00,-2.78333,19.0333,10.46,18.5333,21.15,49.5,100,100,55,1
2023-12-05 13:30:00,-2.86667,18.9722,10.34,18.5917,20.8429,49.4737,100,100,55,1
2023-12-05 13:35:00,-2.93333,18.9111,10.22,18.65,20.9333,49.5,100,100,55,1
2023-12-05 13:40:00,-3.04167,18.85,10.1,18.5,20.925,49.2,100,100,54,1
2023-12-05 13:45:00,-3.15,18.8,10,18.25,20.7167,48.5,100,100,54,1
2023-12-05 13:50:00,-3.2,18.775,9.9,18.25,20.7429,48.5,100,100,54,1
2023-12-05 13:55:00,-3.25,18.75,9.8,18.1917,20.5444,48.5,100,100,53,1
2023-12-05 14:00:00,-3.3,18.725,9.8,18.1333,20.6778,48.6,100,100,54,1
2023-12-05 14:05:00,-3.35,18.7,9.95,18.8,21.1667,48.5,100,100,54,1
2023-12-05 15:40:00,-3.34,19.85,11.4,25.64,29.875,49.5,100,100,55,1
2023-12-05 15:45:00,-3.342,19.85,11.375,25.7,29.6125,49.5556,100,100,55,1
2023-12-05 15:50:00,-3.344,19.8545,11.35,25.5667,29.7,49.4545,100,100,55,1
2023-12-05 15:55:00,-3.346,19.85,11.325,25.6,29.7,49.5,100,100,55,1
2023-12-05 16:00:00,-3.348,19.85,11.3,25.3667,29.5833,49.5,100,100,55,1
2023-12-05 16:05:00,-3.35,19.85,11.3,25.0714,29.0714,49.5,100,100,55,1
2023-12-05 16:10:00,-3.35102,19.85,11.3,24.6,28.4286,49.5,100,100,55,1
2023-12-05 16:15:00,-3.35204,19.85,11.3,23.8667,27.65,49.5455,100,100,55,1
2023-12-05 16:20:00,-3.35306,19.8444,11.3,23.2875,26.625,49.5,100,100,55,1
2023-12-05 16:25:00,-3.35408,19.8463,11.3,23.3,26.65,49.4615,100,100,55,1
2023-12-05 16:30:00,-3.3551,19.8481,11.3,24.24,27.6857,49.5385,100,100,55,1
2023-12-05 16:35:00,-3.35612,19.85,11.2909,24.95,28.55,49.4,100,100,55,1
2023-12-05 16:40:00,-3.35714,19.8519,11.301,25.1333,29.08,49.5,100,100,55,1
2023-12-05 16:45:00,-3.3875,19.8537,11.3111,25.65,29.8143,49.5,100,100,55,1
2023-12-05 16:50:00,-3.41786,19.8556,11.3,26.3,30.82,49.5,100,100,55,1
2023-12-05 18:10:00,-3.64643,20.0429,11.2,24.75,28.7,49.5,100,100,55,1
2023-12-05 18:15:00,-3.64583,19.9821,11.3,24.05,27.7,49.6,100,100,55,1
2023-12-05 18:20:00,-3.64524,19.9214,11.3,23.0667,26.7429,49.4667,100,100,55,1
2023-12-05 18:25:00,-3.64464,19.8607,11.2,21.8556,25.0714,49.5,100,100,55,1
2023-12-05 18:30:00,-3.64405,19.8,11.1,20.875,23.95,49.5,100,100,55,1
2023-12-05 18:35:00,-3.64345,19.7,11.08,20.48,23.6333,49.5,100,100,55,1
2023-12-05 18:40:00,-3.64286,19.6,11.0425,20.16,23.0222,49.5,100,100,55,1
2023-12-05 18:45:00,-3.65714,19.5333,11.005,19.9,22.8333,49.5,100,100,55,1
2023-12-05 18:50:00,-3.64545,19.4667,10.9675,19.65,22.5,49.5,100,100,55,1
2023-12-05 18:55:00,-3.64848,19.4,10.93,19.6857,22.48,49.5357,100,100,55,1
2023-12-05 19:00:00,-3.65152,19.3333,10.8925,19.42,22.1,49.5714,100,100,55,1
2023-12-05 19:05:00,-3.65455,19.2947,10.855,19.26,21.8333,49,100,100,55,1
2023-12-05 19:10:00,-3.65758,19.256,10.8175,19.1,21.7042,49.6,100,100,55,1
2023-12-05 19:15:00,-3.66061,19.2173,10.78,19.0857,21.575,49.3333,100,100,55,1
2023-12-05 19:20:00,-3.66364,19.1787,10.8,19.14,21.7,49.5714,100,100,55,1
2023-12-05 19:25:00,-3.66667,19.14,10.65,19.1333,21.65,49.5,100,100,55,1
2023-12-05 19:30:00,-3.65,19.0914,10.5,18.9,21.42,49.4706,100,100,55,1
2023-12-05 19:35:00,-3.75833,19.0429,10.4708,18.85,21.3667,49.5385,100,100,55,1
2023-12-05 19:40:00,-3.86667,19.0079,10.4417,18.7833,21.35,49.4,100,100,55,1
2023-12-05 19:45:00,-4,18.973,10.4125,18.7,21.2429,49.5333,100,100,55,1
2023-12-05 19:50:00,-4.05,18.9381,10.3833,18.7333,21.15,49.5,100,100,55,1
2023-12-05 19:55:00,-4.1,18.9032,10.3542,18.5,21.1321,49.4,100,100,55,1
2023-12-05 20:00:00,-4.15,18.8683,10.325,18.6714,21.1143,49.6,100,100,55,1
2023-12-05 20:05:00,-4.2,18.8333,10.2958,18.7,21.18,49.8,100,100,55,1
2023-12-05 20:10:00,-4.2375,18.8222,10.2667,18.66,21.175,50,100,100,55,1
2023-12-05 20:15:00,-4.275,18.8111,10.3333,18.5,21.0333,50.2,100,100,55,1
2023-12-05 20:20:00,-4.3125,18.8,10.4,18.4,20.85,50.4,100,100,56,1
2023-12-05 20:25:00,-4.35,18.7889,10.3889,18.5333,20.85,50.5455,100,100,56,1
2023-12-05 20:30:00,-4.3875,18.7778,10.3778,18.6667,20.845,50.5,100,100,56,1
2023-12-05 20:35:00,-4.425,18.7667,10.3667,18.6,20.84,50.5,100,100,56,1
2023-12-05 20:40:00,-4.4625,18.7556,10.3556,18.4,20.87,50.5,100,100,56,1
2023-12-05 20:45:00,-4.5,18.7444,10.3444,18.6,20.9,50.5,100,100,56,1
2023-12-05 20:50:00,-4.48182,18.7333,10.3333,18.625,20.9083,50.5,100,100,56,1
2023-12-05 20:55:00,-4.46364,18.7222,10.3222,18.5567,20.85,50.5,100,100,56,1
2023-12-05 21:00:00,-4.44545,18.7111,10.3111,18.4883,20.85,50.5,100,100,56,1
2023-12-05 21:05:00,-4.42727,18.7,10.3,18.42,20.9,50.5,100,100,56,1
2023-12-05 21:10:00,-4.40909,18.6583,10.3,18.3,20.775,50.5,100,100,56,1
2023-12-05 21:15:00,-4.39091,18.6167,10.2333,18.2143,20.6333,49.5,100,100,55,1
2023-12-05 21:20:00,-4.37273,18.575,10.219,18.1143,20.7,49.619,100,100,55,1
2023-12-05 21:25:00,-4.35455,18.5333,10.2048,18.1333,20.66,49.7381,100,100,55,1
2023-12-05 21:30:00,-4.33636,18.4952,10.1905,18.04,20.62,49.8571,100,100,55,1
2023-12-05 21:35:00,-4.31818,18.4571,10.1762,18.1857,20.6,49.9762,100,100,55,1
2023-12-05 21:40:00,-4.3,18.419,10.1619,18.05,20.6,50.0952,100,100,55,1
2023-12-06 02:05:00,-5.99,17.5,8.6,16.7667,19.125,48.5,100,100,55,1
2023-12-06 02:10:00,-6.025,17.4738,8.58,16.85,19.05,48.5,100,100,55,1
2023-12-06 04:35:00,-6.675,18.5667,9.10909,26.5375,31.78,48.5,100,100,55,1
2023-12-06 09:35:00,-7.5,18.5,8,17.34,20.1667,47.5,100,100,53,1
2023-12-06 09:40:00,-7.6,18.55,7.46667,16.8667,19.5429,46.5,100,100,53,1
2023-12-06 09:45:00,-7.7,18.4417,7.44505,16.525,19.3,46.4,100,100,53,1
2023-12-06 09:50:00,-7.68889,18.3333,7.42344,16.3125,18.98,46.5455,100,100,53,1
2023-12-06 09:55:00,-7.64762,18.2667,7.40183,16.1991,18.7833,46.5,100,100,53,1
2023-12-06 10:00:00,-7.60635,18.2,7.38022,16.0857,18.6667,46.5,100,100,53,1
2023-12-06 10:05:00,-7.56508,18.1167,7.35861,16.1179,18.55,46.5,100,100,54,1
2023-12-06 10:10:00,-7.52381,18.0333,7.337,16.15,18.4821,46.4,100,100,53,1
2023-12-06 10:15:00,-7.48254,18.05,7.31538,16.1,18.4143,46.5,100,100,53,1
2023-12-06 10:20:00,-7.44127,18.0278,7.29377,16.0875,18.32,46.5385,100,100,53,1
2023-12-06 10:25:00,-7.4,18.0056,7.27216,16.075,18.3545,46,100,100,53,1
2023-12-06 11:55:00,-7.18,17.8071,7.37143,17.3,20.2429,46.5,100,100,54,1
2023-12-06 12:00:00,-7.11,17.8286,7.4,17.94,20.9429,47.6667,100,100,54,1
2023-12-06 12:05:00,-7.04,17.85,7.73333,18.2167,21.4667,48.6667,100,100,55,1
