timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-12-06 12:10:00,-6.97,17.85,7.76667,18.6,22.3,48.5,100,100,55,1
2023-12-06 12:15:00,-6.9,17.85,7.88333,17.98,21.2333,48.5,100,100,55,1
2023-12-06 14:20:00,-6.78571,17.3667,7.25833,15.9333,18.35,46.5,100,100,53,1
2023-12-06 14:25:00,-6.8,17.35,7.26667,15.925,18.325,47.6667,100,100,54,1
2023-12-06 14:30:00,-6.8,17.35,7.43333,15.9,18.4,48.6,100,100,54,1
2023-12-06 14:35:00,-6.8,17.35,7.36667,16.1,18.36,48.5,100,100,54,1
2023-12-06 14:40:00,-6.8,17.3,7.3,16.05,18.3667,48.25,100,100,54,1
2023-12-06 14:45:00,-6.8,17.275,7.25,16,18.28,46.5,100,100,53,1
2023-12-06 14:50:00,-6.8,17.25,7.23333,15.9125,18.25,46,100,100,53,1
2023-12-06 14:55:00,-6.8,17.225,7.1,15.825,18.3667,46.6,100,100,53,1
2023-12-06 15:00:00,-6.8,17.2,7.1,15.875,18.3733,46.5,100,100,53,1
2023-12-06 15:05:00,-6.8,17.2125,7.1,15.925,18.38,46.5,100,100,53,1
2023-12-06 15:10:00,-6.8,17.225,7.09091,15.9,18.3333,46.5,100,100,53,1
2023-12-06 15:15:00,-6.8,17.2375,7.1,15.8,18.3,46.5,100,100,53,1
2023-12-06 15:20:00,-6.8,17.25,7.10667,16,18.3714,46.5,100,100,53,1
2023-12-06 15:25:00,-6.8,17.2625,7.11333,16.1,18.5,46.5,100,100,53,1
2023-12-06 15:30:00,-6.725,17.275,7.12,16.9571,19.7429,46.5,100,100,53,1
2023-12-06 15:35:00,-6.65,17.2875,7.26,17.6714,21.01,46.5,100,100,53,1
2023-12-06 15:40:00,-6.575,17.3,7.4,18.6333,22.32,46.8889,100,100,53,1
2023-12-06 15:45:00,-6.5,17.3125,7.96,19.7143,23.3667,47.8333,100,100,54,1
2023-12-06 15:50:00,-6.35,17.325,8.19,20.4571,24.5857,48.5,100,100,54,1
2023-12-06 15:55:00,-6.2,17.3375,8.42,21.725,25.8375,48.5,100,100,54,1
2023-12-06 16:00:00,-6.13333,17.35,8.62,23.4,27.4333,48.5,100,100,54,1
2023-12-06 16:05:00,-6.06667,17.6,8.68476,24.2571,28.7,48.6,100,100,54,1
2023-12-06 16:10:00,-6,17.725,8.74952,24.6,29.325,48.3333,100,100,54,1
2023-12-06 16:15:00,-5.9,17.85,8.81429,24.9125,29.6667,48.5,100,100,54,1
2023-12-06 16:20:00,-5.8,17.95,9.1,24.55,29.275,48.5,100,100,54,1
2023-12-06 16:25:00,-5.78333,18.05,9.13333,25.14,29.7333,48.5,100,100,54,1
2023-12-06 16:30:00,-5.76667,18.0667,9.4,25.14,29.8,48.5556,100,100,54,1
2023-12-06 16:35:00,-5.75,18.1444,9.3,24.8,29.54,48.5,100,100,54,1
2023-12-06 20:35:00,2.075,18.05,13.3667,23.43,26.3222,43.5,100,100,49,1
2023-12-06 20:40:00,2.25,18.0667,13.475,23.7,26.66,43.5,100,100,49,1
2023-12-06 20:45:00,2.5,18.0981,13.6875,24.075,26.93,43.5,100,100,49,1
2023-12-06 20:50:00,2.8,18.1296,13.9,24.0833,27.1,43.5455,100,100,49,1
2023-12-06 20:55:00,3.1,18.1611,13.9,24.475,27.3667,43.3333,100,100,48,1
2023-12-06 21:00:00,3.3,18.1926,14.1,24.68,27.6833,43.0714,100,100,48,1
2023-12-06 21:05:00,3.6,18.2241,14.22,24.9289,27.8667,42.6154,100,100,48,1
2023-12-06 21:10:00,3.7,18.2556,14.32,25.1778,28.1667,42.5,100,100,48,1
2023-12-06 21:15:00,3.85,18.287,14.42,25.5429,28.6143,42.75,100,100,48,1
2023-12-06 21:20:00,4.1,18.3185,14.55,25.825,29.1667,42.5,100,100,48,1
2023-12-06 21:25:00,4.3,18.35,14.6,26.075,29.3667,42.5,100,100,48,1
2023-12-06 21:30:00,4.5,18.4,14.9,26.2857,29.75,42.5,100,100,48,1
2023-12-06 21:35:00,4.6,18.6,14.8,26.5,30.12,42.7857,100,100,48,1
2023-12-06 21:40:00,4.7,18.55,14.8,26.75,30.325,42.6429,100,100,48,1
2023-12-06 21:45:00,4.72778,18.54,14.8,26.6667,30.4333,42.6667,100,100,48,1
2023-12-06 21:50:00,4.75556,18.56,14.9,26.8667,30.35,43,100,100,48,1
2023-12-07 00:15:00,5.44286,18.84,15.4359,29.5,34.0333,43,100,100,48,1
2023-12-07 00:20:00,5.41429,18.8571,15.4679,29.6571,34.2167,43.2727,100,100,48,1
2023-12-07 00:25:00,5.38571,18.8825,15.5,29.8667,34.4,43.5455,100,100,48,1
2023-12-07 00:30:00,5.35714,18.9079,15.4333,29.8,34.5,43.4286,100,100,48,1
2023-12-07 00:35:00,5.32857,18.9332,15.3667,29.9111,34.6,43.5,100,100,48,1
2023-12-07 00:40:00,5.3,18.9586,15.3,30.15,34.85,43.6667,100,100,48,1
2023-12-07 00:45:00,5.27,18.9839,15.3,30.1667,34.925,43.5,100,100,49,1
2023-12-07 00:50:00,5.24,19.0093,15.2,30.225,35.1333,43.6296,100,100,49,1
2023-12-07 00:55:00,5.12,19.0346,15.3,30.1571,35.1167,43.7593,100,100,49,1
2023-12-07 01:00:00,5,19.06,15.3,30.4,35.4,43.8889,100,100,49,1
2023-12-07 01:05:00,4.93333,19.05,15.3,30.4333,35.5667,44.0185,100,100,49,1
2023-12-07 01:10:00,4.86667,19.0857,15.3,30.4667,35.54,44.1481,100,100,49,1
2023-12-07 01:15:00,4.8,19.1214,15.1667,30.5,35.6,44.2778,100,100,49,1
2023-12-07 01:20:00,4.75,19.1571,15.0333,29.8833,35.58,44.4074,100,100,49,1
2023-12-07 01:25:00,4.7,19.15,14.9,28.1333,34.0444,44.537,100,100,49,1
2023-12-07 01:30:00,4.6,19.15,15.0111,27.6273,33.2,44.6667,100,100,49,1
2023-12-07 01:35:00,4.5,19.1333,14.9889,26.8167,32.0875,44.4545,100,100,50,1
2023-12-07 01:40:00,4.43333,19.0833,14.8873,26.9,32,44.5,100,100,49,1
2023-12-07 01:45:00,4.36667,19.0333,14.7857,26.6429,31.8,44.5333,100,100,49,1
2023-12-07 01:50:00,4.3,19.05,14.6905,26.6375,31.8222,44.4545,100,100,50,1
2023-12-07 05:00:00,2.48333,19.1,14.34,28.768,28.24,20.7368,51,100,45,1
2023-12-07 05:05:00,2.58,18.8,16.0462,25.6667,29.0286,47.2308,100,100,54,1
2023-12-07 05:10:00,2.8,18.8167,13.79,25.725,29.175,47.8,100,100,52,1
2023-12-07 05:15:00,2.5,18.8333,13.1667,26.1545,29.9556,47.15,100,100,51,1
2023-12-07 05:20:00,2.175,18.85,13,26.5429,30.4857,46.5,100,100,51,1
2023-12-07 05:25:00,2,18.8667,13.025,27.25,31.5714,46.4286,100,100,51,1
2023-12-07 05:30:00,1.84444,18.9667,13.05,28.05,32.65,46.6,100,100,52,1
2023-12-07 05:35:00,1.65,19.0667,13.05,28.775,33.6556,46.5,100,100,52,1
2023-12-07 05:40:00,1.6,19.15,13.0556,28.25,34.0111,46.5,100,100,52,1
2023-12-07 05:45:00,1.55,19.1667,13.0528,26.9714,33.15,46.5,100,100,52,1
2023-12-07 05:50:00,1.55,19.1626,13.05,26.0357,31.5357,46.5,100,100,52,1
2023-12-07 05:55:00,1.45,19.1585,13.0444,24.8562,29.6692,46.5,100,100,52,1
2023-12-07 06:00:00,1.35,19.1544,13.0083,24.9857,29.82,46.5,100,100,52,1
2023-12-07 06:05:00,1.35,19.1503,12.9722,24.6706,29.3923,46.6111,100,100,52,1
2023-12-07 06:10:00,1.33333,19.1462,12.9361,24.7176,29.375,46.7222,100,100,52,1
2023-12-07 06:15:00,1.27222,19.15,12.9,24.6312,29.4,46.8333,100,100,52,1
2023-12-07 06:20:00,1.21111,19.15,12.9,24.5579,29.3,46.9444,100,100,52,1
2023-12-07 06:25:00,1.15,19.15,12.8933,24.6526,29.3538,47.0556,100,100,52,1
2023-12-07 06:30:00,1.15,19.15,12.9053,24.6333,29.225,47.1667,100,100,52,1
2023-12-07 06:35:00,1.14545,19.15,12.8909,24.5889,29.2538,47.2778,100,100,52,1
2023-12-07 06:40:00,1.2,19.15,12.9,24.72,29.3286,47.3889,100,100,52,1
2023-12-07 06:45:00,1.14615,19.15,12.9,24.6923,29.3,47.5,100,100,52,1
2023-12-07 06:50:00,1.05,19.15,12.9,24.8429,29.675,47.5,100,100,52,1
2023-12-07 06:55:00,1.05,19.15,12.9,24.6889,29.2545,47.5,100,100,52,1
2023-12-07 07:00:00,1.05,19.1545,12.9,25.35,30.1,47.5,100,100,52,1
2023-12-07 07:05:00,1.11667,19.15,12.9,26.0375,30.375,47.5192,100,100,52,1
2023-12-07 08:15:00,1.35,19.4,12.92,25.4,29,47.5455,100,100,52,1
2023-12-07 08:20:00,1.375,19.3917,12.9318,25.4,28.95,47.5,100,100,52,1
2023-12-07 08:25:00,1.4,19.3833,12.9436,25.4,28.95,47.5,100,100,52,1
2023-12-07 08:30:00,1.425,19.375,12.9555,25.1917,28.7667,48.5,100,100,52,1
2023-12-07 08:35:00,1.45,19.3667,12.9673,25.2,28.65,48.5714,100,100,52,1
2023-12-07 08:40:00,1.475,19.3583,12.9791,25.175,28.6333,48.4667,100,100,52,1
2023-12-07 08:45:00,1.5,19.35,12.9909,25.24,28.7167,48.5385,100,100,53,1
2023-12-07 08:50:00,1.525,19.35,13.0027,25.0667,28.6655,48.4667,100,100,52,1
2023-12-07 08:55:00,1.55,19.3429,13.0145,25.2,28.6143,48.5385,100,100,53,1
2023-12-07 09:00:00,1.575,19.3437,13.0264,25.25,28.65,48.5,100,100,53,1
2023-12-07 09:05:00,1.6,19.3444,13.0382,25.15,28.625,48.5,100,100,53,1
2023-12-07 09:10:00,1.55,19.3452,13.05,25.12,28.5875,48,100,100,53,1
2023-12-07 09:15:00,1.7,19.346,13.0545,25.04,28.55,49,100,100,53,1
2023-12-07 11:05:00,2.35455,19.5538,13.5333,24.9125,28.58,49.5,100,100,54,1
2023-12-07 11:10:00,2.41591,19.55,13.56,25.3,28.9,49.5455,100,100,54,1
2023-12-07 11:15:00,2.47727,19.5476,13.588,24.875,28.0333,49.4737,100,100,54,1
2023-12-07 11:20:00,2.53864,19.5452,13.616,24.375,27.525,49.5455,100,100,54,1
2023-12-07 11:25:00,2.6,19.5429,13.644,24.4625,27.15,49.5,100,100,54,1
2023-12-07 11:30:00,2.66,19.5488,13.672,24.55,27.5667,49.5,100,100,54,1
2023-12-07 11:35:00,2.68583,19.5548,13.7,24.8667,27.9,49.5,100,100,54,1
2023-12-07 11:40:00,2.71167,19.5607,13.7,24.95,28.15,49.5,100,100,54,1
2023-12-07 11:45:00,2.7375,19.5667,13.7,24.9182,28.1111,49.4615,100,100,54,1
2023-12-07 11:50:00,2.76333,19.6083,13.7,24.85,28.1,49.5385,100,100,54,1
2023-12-07 11:55:00,2.78917,19.65,13.7111,25.02,28.1083,49.5,100,100,54,1
2023-12-07 12:00:00,2.815,19.65,13.7583,25.1667,28.5,49.5,100,100,54,1
2023-12-07 12:05:00,2.84083,19.6571,13.8056,25.2208,28.55,49.5,100,100,54,1
2023-12-07 12:10:00,2.86667,19.6918,13.8528,25.275,28.575,49.5,100,100,54,1
2023-12-07 12:15:00,2.98333,19.7265,13.9,25.3208,28.6,49.5,100,100,54,1
2023-12-07 12:20:00,3.1,19.7612,13.9091,25.3667,28.6,49.5,100,100,54,1
2023-12-07 12:25:00,3.1125,19.7959,13.9795,25.4667,28.86,49.8667,100,100,54,1
2023-12-07 12:30:00,3.125,19.8306,14.05,25.5667,28.9333,50.2333,100,100,55,1
2023-12-07 12:35:00,3.1375,19.8653,14.0533,25.8,29.22,50.6,100,100,55,1
2023-12-07 12:40:00,3.15,19.9,14.4,25.8667,29.3667,51.2,100,100,56,1
2023-12-07 12:45:00,3.15,20.1333,14.3833,25.9667,29.5667,51.3333,100,100,55,1
2023-12-07 12:50:00,3.15,20.1,14.05,25.8667,29.4833,50.9167,100,100,55,1
2023-12-07 12:55:00,3.2,20.0667,14.025,25.9429,29.4,50.5,100,100,55,1
2023-12-07 13:00:00,3.22667,20.0333,14,25.925,29.3778,50.5,100,100,55,1
2023-12-07 13:05:00,3.25333,19.9167,13.9667,25.8909,29.4,50.5,100,100,55,1
2023-12-07 13:10:00,3.28,19.8,13.9333,25.8875,29.35,50.5,100,100,55,1
2023-12-07 13:15:00,3.30667,19.85,13.9,26.15,29.65,50.5,100,100,55,1
2023-12-07 13:20:00,3.33333,19.86,13.9833,26.1875,29.76,50.5,100,100,55,1
2023-12-07 13:25:00,3.36,19.85,14.0667,26.2,30.0333,50.25,100,100,55,1
2023-12-07 13:30:00,3.44,19.925,14.05,26.4,29.925,50,100,100,55,1
2023-12-07 13:35:00,3.52,20,14.125,26.3667,29.85,49.75,100,100,55,1
2023-12-07 13:40:00,3.6,20.075,14.2,26.3333,29.86,49.5,100,100,54,1
2023-12-07 13:45:00,3.615,20.15,14.2167,26.3,29.8909,49.5833,100,100,54,1
2023-12-07 13:50:00,3.63,20.4,14.2333,26.35,29.8571,49.6667,100,100,54,1
2023-12-07 13:55:00,3.645,20.3333,14.3667,26.4143,30.1,50.6667,100,100,55,1
2023-12-07 14:00:00,3.66,20.1429,14.5,26.56,30.0714,51.0833,100,100,56,1
2023-12-07 16:30:00,3.84141,19.8333,14.3333,23.36,25.56,50.5,100,100,55,1
2023-12-07 16:35:00,3.84283,19.85,14.2667,23.9571,26.5286,50.5,100,100,55,1
2023-12-07 16:40:00,3.84424,19.85,14.2,24.46,27.22,50.5,100,100,55,1
2023-12-07 16:45:00,3.84566,19.85,14.2333,24.6,27.4625,50.5,100,100,55,1
2023-12-07 16:50:00,3.84707,19.85,14.2667,24.7125,27.65,50.5,100,100,55,1
2023-12-07 16:55:00,3.84848,19.85,14.3,24.9,27.775,50.5,100,100,55,1
2023-12-07 17:00:00,3.8499,19.85,14.3333,24.94,28.075,50.5,100,100,55,1
2023-12-07 17:05:00,3.85131,19.9,14.3667,25.0833,28.1571,50.5,100,100,55,1
2023-12-07 18:45:00,3.84286,20.15,14.55,26.4,29.95,50.5,100,100,55,1
2023-12-07 18:50:00,3.85,20.15,14.6125,26.6167,30.1,50.5,100,100,56,1
2023-12-07 18:55:00,3.85385,20.15,14.675,26.775,30.275,50.6458,100,100,56,1
2023-12-07 19:00:00,3.85,20.15,14.7375,26.9,30.4167,50.7917,100,100,56,1
2023-12-07 19:05:00,3.84545,20.1917,14.8,26.9167,30.6667,50.9375,100,100,56,1
2023-12-08 20:45:00,4.5,20.7889,15.38,24.74,28.3,52.5,100,100,57,1
2023-12-09 05:05:00,5.6,20.6333,17.6,23.8625,27.08,48.0714,76,100,58,1
2023-12-09 05:10:00,5.25,20.6374,15.8,24.5667,27.8,52.1429,100,100,56,1
2023-12-09 05:15:00,5,20.6415,15.2,24.3167,27.68,51.4,100,100,56,1
2023-12-09 14:40:00,3.75714,20.8571,15,24.85,28.575,52.6667,100,100,57,1
2023-12-09 14:45:00,3.73571,20.8552,14.975,24.875,28.54,52.4286,100,100,57,1
2023-12-09 14:50:00,3.71429,20.8532,14.95,24.7429,28.3,52.4643,100,100,57,1
2023-12-09 14:55:00,3.69286,20.8513,14.925,24.7667,28.575,52.5,100,100,57,1
2023-12-09 15:00:00,3.67143,20.8494,14.9,24.5,28.175,51.8,100,100,56,1
2023-12-09 15:05:00,3.65,20.8474,14.75,24.6,28.1,51.5,100,100,56,1
2023-12-09 17:45:00,3.64444,20.6538,14.2,24.2,27.8875,49.5,100,100,55,1
2023-12-09 17:50:00,3.65,20.65,14.2,24.14,27.85,49.5,100,100,55,1
2023-12-09 17:55:00,3.65,20.65,14.2,24.2,27.9333,49.5,100,100,55,1
2023-12-09 18:00:00,3.525,20.65,14.1857,24.1857,27.9022,49.5,100,100,55,1
2023-12-09 18:05:00,3.4,20.65,14.2,24.1375,27.8711,49.5,100,100,55,1
2023-12-09 18:10:00,3.36667,20.6462,14.125,24.1444,27.84,49.5,100,100,55,1
2023-12-09 18:15:00,3.33333,20.6489,14.05,24.3,28.06,49.5,100,100,55,1
2023-12-09 18:20:00,3.3381,20.6516,14.05,24.22,28.2,49.5,100,100,55,1
2023-12-09 18:25:00,3.34286,20.6544,14.05,24.14,27.9833,49.5,100,100,55,1
2023-12-09 18:30:00,3.34762,20.6571,14.22,24,27.8,50.6,100,100,55,1
2023-12-09 23:10:00,3.4,20.9367,14.944,25,28.7,52.5,100,100,57,1
2023-12-10 12:30:00,3.95,20.65,14.4,23.7833,27.18,50.1905,100,100,55,1
2023-12-10 12:35:00,3.975,20.6519,14.5,24,27.225,50.5,100,100,55,1
2023-12-10 12:40:00,4,20.6537,14.5667,24.45,27.82,51,100,100,55,1
2023-12-10 12:45:00,4.025,20.6556,14.6511,24.12,27.6286,51.0385,100,100,56,1
2023-12-10 18:15:00,4.03333,20.65,14.4,24,27.6667,50.5,100,100,55,1
2023-12-10 22:00:00,4.7,20.6571,15,24.66,28.4,51,100,100,56,1
2023-12-11 05:00:00,5.5,20.85,17.0214,29.8364,28.25,21.0526,31,100,44,1
2023-12-11 09:45:00,4.74899,20.8545,15.4,24.5,28.05,51.5,100,100,56,1
2023-12-11 09:50:00,4.74848,20.8,15.4,24.775,28.2,51.5,100,100,56,1
2023-12-11 09:55:00,4.74798,20.8269,15.4,24.4571,27.9833,51.5,100,100,56,1
2023-12-11 10:00:00,4.74747,20.8538,15.375,24.6143,28.12,51.5,100,100,56,1
2023-12-11 10:05:00,4.74697,20.85,15.35,24.6143,28.3,51.5,100,100,56,1
2023-12-11 10:10:00,4.74646,20.8455,15.325,24.36,27.7833,51.5,100,100,56,1
2023-12-11 13:25:00,4.5,20.8462,15.6833,24.8,28.3571,53.4615,100,100,58,1
2023-12-11 21:30:00,3.49167,21.0667,15,24.7375,28.5333,51.5,100,100,55,1
2023-12-11 21:35:00,3.46111,21.1167,15.1,25.0444,28.7889,51.6,100,100,55,1
2023-12-11 21:40:00,3.43056,21.1667,15.1,24.75,28.5091,51,100,100,55,1
2023-12-11 21:45:00,3.4,21.1619,15.1,25.0333,28.7222,51.1667,100,100,55,1
2023-12-11 21:50:00,3.39167,21.1571,15.1,24.82,28.6667,51.3333,100,100,55,1
2023-12-11 21:55:00,3.38333,21.1524,15.1,24.7,28.5333,51.5,100,100,56,1
2023-12-11 22:00:00,3.375,21.1476,15.1333,24.9,28.9,52,100,100,56,1
2023-12-11 22:05:00,3.36667,21.1429,15,24.825,28.6125,51.4286,100,100,55,1
2023-12-11 22:10:00,3.35833,21.1381,15.0333,24.8625,28.5,51.4643,100,100,55,1
2023-12-11 22:15:00,3.35,21.1333,15.0667,24.9,28.675,51.5,100,100,55,1
2023-12-11 22:20:00,3.34545,21.15,15.1,24.8,28.8,51.5,100,100,55,1
2023-12-11 22:25:00,3.32929,21.1411,15,24.9,28.5857,51.5,100,100,55,1
2023-12-11 22:30:00,3.31313,21.1321,14.9,24.8667,28.55,51.5,100,100,55,1
2023-12-11 22:35:00,3.29697,21.1232,14.9,24.74,28.56,51.5,100,100,55,1
2023-12-11 22:40:00,3.28081,21.1143,14.8667,24.7667,28.42,51.55,100,100,55,1
2023-12-11 22:45:00,3.26465,21.1054,14.9091,24.9333,28.7,51.6,100,100,55,1
2023-12-11 22:50:00,3.24848,21.0964,14.9,24.65,28.52,51,100,100,55,1
2023-12-11 22:55:00,3.23232,21.0875,14.9,25.1,28.6857,51.25,100,100,56,1
2023-12-11 23:00:00,3.21616,21.0786,14.9,24.8625,28.65,51.5,100,100,55,1
2023-12-11 23:05:00,3.2,21.0696,14.88,24.9167,28.8667,51.1667,100,100,55,1
2023-12-11 23:10:00,3.14545,21.0607,14.885,24.9286,28.9833,50.8333,100,100,55,1
2023-12-11 23:15:00,3.11477,21.0518,14.89,24.62,28.5625,50.5,100,100,55,1
2023-12-11 23:20:00,3.08409,21.0429,14.895,24.62,28.4,50.5,100,100,55,1
2023-12-12 00:45:00,2.73889,20.85,14.55,25.7182,29.4364,51.0714,100,100,55,1
2023-12-12 00:50:00,2.71667,20.85,14.55,23.9385,27.0375,50.9286,100,100,55,1
2023-12-12 00:55:00,2.69444,20.8333,14.55,21.6375,23.6455,50.7857,100,100,55,1
2023-12-12 01:00:00,2.67222,20.7167,14.4,20.9,22.5667,50.6429,100,100,55,1
2023-12-12 01:05:00,2.65,20.6,14.22,20.34,22.05,50.5,100,100,55,1
2023-12-12 01:10:00,2.60833,20.5333,14.2,19.92,21.44,50.5,100,100,55,1
2023-12-12 01:15:00,2.56667,20.4167,14.1,19.6,21.0429,51,100,100,55,1
2023-12-12 01:20:00,2.525,20.3,14.0333,19.35,20.66,50.5,100,100,55,1
2023-12-12 01:25:00,2.48333,20.1,13.9167,19.14,20.4333,50.5,100,100,55,1
2023-12-12 01:30:00,2.44167,20.05,13.8,18.9,20.19,50.5,100,100,55,1
2023-12-12 01:35:00,2.4,20,13.9,18.725,19.8,50.5,100,100,55,1
2023-12-12 01:40:00,2.38889,19.9333,13.7,18.5333,19.6,50.5,100,100,55,1
2023-12-12 01:45:00,2.37778,19.8667,13.7,18.4857,19.5714,50.5,100,100,55,1
2023-12-12 01:50:00,2.36667,19.8,13.68,18.275,19.3,50.5,100,100,55,1
2023-12-12 01:55:00,2.35556,19.85,13.7,18.3,19.4,50.5,100,100,55,1
2023-12-12 02:00:00,2.34444,19.7778,13.625,18.04,19.05,50.5,100,100,55,1
2023-12-12 03:25:00,2.2,19.1514,13.2,19.5857,21.0833,51,100,100,55,1
2023-12-12 03:30:00,2.15,19.1543,13.3,20.22,22.1889,51.125,100,100,55,1
2023-12-12 03:35:00,2.14286,19.1571,13.18,21.1375,23.3625,51.25,100,100,55,1
2023-12-12 08:45:00,1.65,19.6333,13.2,18.8667,20.4,50.4286,100,100,55,1
2023-12-12 08:50:00,1.64167,19.5333,13.15,18.72,20.1667,50.5556,100,100,55,1
2023-12-12 08:55:00,1.63333,19.4667,13.1,18.51,19.8667,50.5,100,100,55,1
2023-12-12 09:00:00,1.66667,19.4,13.05,18.3,19.5333,50.5,100,100,55,1
2023-12-12 09:05:00,1.65,19.3333,13.0333,18.1,19.3,50.4286,100,100,55,1
2023-12-12 09:10:00,1.63333,19.3016,12.6333,17.8667,19.14,50,100,100,54,1
2023-12-12 09:15:00,1.58939,19.2698,12.55,17.5333,18.88,49.5,100,100,54,1
2023-12-12 09:20:00,1.54545,19.2381,12.4679,17.3,18.69,49.5,100,100,54,1
2023-12-12 09:25:00,1.55,19.2063,12.3857,17.38,18.5,49.5,100,100,54,1
2023-12-12 09:30:00,1.55,19.1746,12.42,17.4,18.4143,49.5556,100,100,54,1
2023-12-12 09:35:00,1.55333,19.1429,12.3667,17.3,18.32,49.4286,100,100,54,1
2023-12-12 09:40:00,1.55667,19.0914,12.3833,17.2429,18.3333,49.5,100,100,54,1
2023-12-12 09:45:00,1.56,19.04,12.4,17.125,18.05,49.5,100,100,54,1
2023-12-12 09:50:00,1.56333,18.9925,12.2929,17.1,18.1286,49.5,100,100,54,1
2023-12-12 09:55:00,1.56667,18.945,12.1857,16.95,18.1,49.5357,100,100,54,1
2023-12-12 10:00:00,1.54,18.8975,12.2111,16.85,17.85,49.5714,100,100,54,1
2023-12-12 10:05:00,1.54778,18.85,12.2,17,17.8667,49.5,100,100,55,1
2023-12-12 10:10:00,1.55556,18.8462,12.2,16.75,17.8,49.4,100,100,54,1
2023-12-12 10:15:00,1.54667,18.85,12.18,16.7429,17.75,49.5,100,100,54,1
2023-12-12 10:20:00,1.56667,18.82,12.2,16.75,17.6833,49.5,100,100,54,1
2023-12-12 10:25:00,1.55,18.79,12.2,16.725,17.6167,49.5,100,100,54,1
2023-12-12 10:30:00,1.56786,18.76,12.2,16.7,17.55,49.5714,100,100,55,1
2023-12-12 10:35:00,1.58571,18.73,12.2,16.6444,17.6625,49.4,100,100,54,1
2023-12-12 10:40:00,1.60357,18.7,12.2,16.5889,17.6143,49.5,100,100,54,1
2023-12-12 10:45:00,1.62143,18.6859,12.2,16.5333,17.6571,49.5,100,100,54,1
2023-12-12 10:50:00,1.63929,18.6717,12.2,16.5909,17.7,49.5,100,100,54,1
2023-12-12 10:55:00,1.65714,18.6576,12.2,16.6333,17.625,49.6667,100,100,54,1
2023-12-12 11:00:00,1.65,18.6434,12.2,16.6,17.55,49.5,100,100,54,1
2023-12-12 11:05:00,1.65,18.6293,12.2,16.7,17.7,49.5,100,100,54,1
2023-12-12 11:10:00,1.65,18.6152,12.15,16.6444,17.74,49.55,100,100,54,1
2023-12-12 11:15:00,1.65,18.601,12.1,16.5,17.5333,49.6,100,100,54,1
2023-12-12 11:20:00,1.6475,18.5869,12.05,16.575,17.55,49.4545,100,100,54,1
2023-12-12 11:25:00,1.645,18.5727,12,16.65,17.5167,49.5714,100,100,54,1
2023-12-12 11:30:00,1.6425,18.5586,11.9667,16.65,17.3571,49.4545,100,100,54,1
2023-12-12 11:35:00,1.64,18.5444,12.0091,16.65,17.4,49.5,100,100,54,1
2023-12-12 11:40:00,1.65385,18.5667,12,16.55,17.35,49.5,100,100,54,1
2023-12-12 11:45:00,1.64444,18.55,11.9857,16.545,17.55,49.5,100,100,54,1
2023-12-12 11:50:00,1.65,18.5333,12.0111,16.54,17.46,49.75,100,100,54,1
2023-12-12 11:55:00,1.65,18.5371,12,16.54,17.4222,49.5,100,100,54,1
2023-12-12 12:00:00,1.65,18.541,12,17.2,17.9125,49.7222,100,100,54,1
2023-12-12 12:05:00,1.65,18.5448,11.9667,17.6778,19.1,49.5,100,100,54,1
2023-12-12 12:10:00,1.65,18.5486,12.1,18.7167,20.4875,50,100,100,54,1
2023-12-12 12:15:00,1.65556,18.5524,12,19.5,21.5286,49.4615,100,100,54,1
2023-12-12 13:45:00,1.64286,18.5619,12,18.2667,19.7333,49.5,100,100,54,1
2023-12-12 13:50:00,1.65,18.5643,12.22,18.6,20.2333,50.1667,100,100,55,1
2023-12-12 13:55:00,1.63625,18.5667,12.4333,19.0167,20.825,50.8333,100,100,55,1
2023-12-12 14:00:00,1.6225,18.7083,12.55,19.2286,21.24,51.5,100,100,55,1
2023-12-12 14:05:00,1.60875,18.85,12.5667,19.5778,21.55,51,100,100,55,1
2023-12-12 14:10:00,1.595,19.1,12.8,19.65,21.65,51.1667,100,100,55,1
2023-12-12 14:15:00,1.58125,19.1667,12.7,19.95,22,51.3333,100,100,55,1
2023-12-12 14:20:00,1.5675,19.1633,12.7,20.0333,22.08,51.5,100,100,55,1
2023-12-12 14:25:00,1.55375,19.16,12.7,19.9333,22.1,51.1667,100,100,55,1
2023-12-12 14:30:00,1.54,19.1567,12.7,20.05,22.2333,50.8333,100,100,55,1
2023-12-12 14:35:00,1.55,19.1533,12.68,20.05,22.3667,50.5,100,100,55,1
2023-12-12 16:00:00,1.35,19.5,12.6571,26.7,30.9125,49.5,100,100,54,1
2023-12-12 16:05:00,1.35,19.6,12.7143,27.2667,31.8667,49.4545,100,100,54,1
2023-12-12 16:10:00,1.34286,19.65,12.7,26.1727,31.4091,49.5556,100,100,54,1
2023-12-12 16:15:00,1.35294,19.6833,12.7,25.5786,30.7545,49.4667,100,100,54,1
2023-12-12 16:20:00,1.34545,19.7167,12.7,23.6625,28.2455,49.5,100,100,54,1
2023-12-12 16:25:00,1.34623,19.75,12.7,24.2429,28.26,49.5385,100,100,54,1
2023-12-12 16:30:00,1.34701,19.7833,12.7,24.18,28.6286,49.4444,100,100,54,1
2023-12-12 16:35:00,1.34779,19.8167,12.7,24.2143,28.2429,49.5385,100,100,54,1
2023-12-12 16:40:00,1.34856,19.85,12.7,24.2286,28.6667,49.4444,100,100,54,1
2023-12-12 16:45:00,1.34934,19.8571,12.7,24.04,28.25,49.5,100,100,54,1
2023-12-12 16:50:00,1.35012,19.8548,12.755,24,28.35,49.5,100,100,54,1
2023-12-12 16:55:00,1.35089,19.8524,12.81,23.95,28.1143,49.5,100,100,54,1
2023-12-12 17:00:00,1.35167,19.85,12.865,24.2333,28.53,49.5,100,100,54,1
2023-12-12 21:20:00,1.55,20.0667,13.9375,23.6,26.06,53,100,100,58,1
2023-12-12 21:25:00,1.55,20.2,14.05,23.5571,26.025,53.5,100,100,58,1
2023-12-12 21:30:00,1.55385,20.2556,14.0333,23.5167,26.0167,53.5,100,100,57,1
2023-12-12 21:35:00,1.54444,20.3111,14.0111,23.625,26.05,52.4286,100,100,57,1
2023-12-12 21:40:00,1.55455,20.3667,13.9889,23.4875,26.05,52.5714,100,100,57,1
2023-12-12 21:45:00,1.54545,20.35,13.9667,23.35,25.85,52.4615,100,100,57,1
2023-12-12 21:50:00,1.6,20.3333,13.9444,23.6167,26.0333,52.5,100,100,57,1
2023-12-12 21:55:00,1.59444,20.2857,13.9222,23.3333,25.85,52.5,100,100,57,1
2023-12-12 22:00:00,1.58889,20.2381,13.9,23.475,25.85,52.5455,100,100,57,1
2023-12-12 22:05:00,1.58333,20.1905,13.8857,23.5,25.88,52.5,100,100,56,1
2023-12-12 22:10:00,1.57778,20.1429,13.9,23.4,25.8667,52,100,100,56,1
2023-12-12 22:15:00,1.57222,20.0714,13.75,23.3,25.8,51.6667,100,100,56,1
2023-12-12 22:20:00,1.56667,20,13.6,23.2875,25.9,51.3333,100,100,56,1
2023-12-12 23:30:00,1.55,19.8,13.4,23.1333,25.8,50.5,100,100,55,1
2023-12-12 23:35:00,1.55,19.85,13.3857,23.1222,25.7143,50.5,100,100,56,1
2023-12-12 23:40:00,1.55,19.8538,13.4333,23.08,25.72,50.5,100,100,56,1
2023-12-12 23:45:00,1.55,19.8455,13.4095,23.21,25.7167,50.5,100,100,55,1
2023-12-12 23:50:00,1.55,19.85,13.3857,23.075,25.75,50.5,100,100,55,1
2023-12-12 23:55:00,1.55143,19.85,13.4333,23.125,25.675,50.5,100,100,55,1
2023-12-13 00:00:00,1.55286,19.85,13.4,23.025,25.6,50.5,100,100,55,1
2023-12-13 00:05:00,1.55429,19.85,13.4,23.1,25.6333,50.5,100,100,55,1
2023-12-13 00:10:00,1.55571,19.8625,13.38,23.05,25.5667,50.5,100,100,55,1
2023-12-13 00:15:00,1.55714,19.875,13.4067,23,25.5714,50.5,100,100,55,1
2023-12-13 00:20:00,1.55857,19.8875,13.38,23.0833,25.6,50.5,100,100,55,1
2023-12-13 00:25:00,1.56,19.9,13.5,22.9333,25.5,50.5,100,100,55,1
2023-12-13 00:30:00,1.55,19.875,13.4,22.8,25.35,50.5,100,100,55,1
2023-12-13 00:35:00,1.55,19.85,13.4,22.88,25.35,50.5,100,100,55,1
2023-12-13 00:40:00,1.55,19.85,13.4,22.85,25.4,50.5,100,100,55,1
2023-12-13 00:45:00,1.55,19.8467,13.4,22.92,25.3,50.5,100,100,55,1
2023-12-13 00:50:00,1.55,19.8433,13.4,22.9333,25.4,50.5,100,100,55,1
2023-12-13 00:55:00,1.54615,19.84,13.4,22.84,25.3,50.5,100,100,55,1
2023-12-13 01:00:00,1.55333,19.8242,13.3857,22.9857,25.6,50.5,100,100,55,1
2023-12-13 01:05:00,1.54444,19.8083,13.4,22.7,25.2,50.5,100,100,55,1
2023-12-13 01:10:00,1.55,19.7925,13.4,22.85,25.35,50.3333,100,100,55,1
2023-12-13 01:15:00,1.55455,19.7767,13.4,22.9,25.45,50.6,100,100,55,1
2023-12-13 01:20:00,1.54286,19.7608,13.3,22.975,25.5,50.5,100,100,55,1
2023-12-13 01:25:00,1.55,19.745,13.2,23,25.4333,50.5,100,100,55,1
2023-12-13 03:55:00,1.55,19.55,13.2,22.9364,25.4,51,100,100,55,1
2023-12-13 04:00:00,1.55,19.55,13.2,23.6125,26.2571,51.25,100,100,56,1
2023-12-13 04:05:00,1.55,19.6,13.2,24.6375,27.51,51.5,100,100,56,1
2023-12-13 04:10:00,1.57,19.65,13.3071,25.4667,28.7875,51.375,100,100,56,1
2023-12-13 04:15:00,1.59,19.7,13.4143,25.7,29.5,51.25,100,100,56,1
2023-12-13 04:20:00,1.61,19.78,13.4,26.4625,30.4125,51.125,100,100,55,1
2023-12-13 04:25:00,1.63,19.86,13.55,27.3286,31.5125,51,100,100,55,1
2023-12-13 04:30:00,1.65,19.9267,13.5667,27.825,32.3286,50.875,100,100,55,1
2023-12-13 04:35:00,1.65,19.9933,13.6,27.1,32.0818,50.75,100,100,55,1
2023-12-13 04:40:00,1.65455,20.06,13.6333,26.175,31.4333,50.625,100,100,55,1
2023-12-13 04:45:00,1.65,20.07,13.6667,24.23,28.6231,50.5,100,100,56,1
2023-12-13 04:50:00,1.94762,20.08,13.7,25.3,29.5786,40.3509,100,100,55,1
2023-12-13 04:55:00,2.24524,20.09,14.6077,24.52,28.9,30.2018,100,100,55,1
2023-12-13 05:00:00,2.54286,20.1,15.5154,30.4167,29.1071,20.0526,40,100,44,1
2023-12-13 05:05:00,2.85,20.09,16.7933,25.1952,29.6308,46.9167,92,100,57,1
2023-12-13 05:10:00,2.56667,20.08,14.5,25.175,29.4571,52,100,100,56,1
2023-12-13 05:15:00,2.175,20.07,13.9,24.64,28.8636,51.7,100,100,55,1
2023-12-13 05:20:00,2,20.06,13.6667,25.1143,29.35,51.4,100,100,55,1
2023-12-13 05:25:00,1.8,20.05,13.7,24.725,28.7286,51.1,100,100,55,1
2023-12-13 07:40:00,1.85,20.15,13.7,24.8429,28.0286,50.5,100,100,55,1
2023-12-13 07:45:00,1.85,20.15,13.7,24.75,27.7,50.5,100,100,55,1
2023-12-13 07:50:00,1.85,20.15,13.68,24.35,27.5,50.5,100,100,55,1
2023-12-13 07:55:00,1.85,20.1467,13.72,24.34,27.3333,50.5,100,100,55,1
2023-12-13 08:00:00,1.85,20.1667,13.7,24.2714,27.15,50.5,100,100,55,1
2023-12-13 08:05:00,1.85714,20.16,13.8,24.18,27.05,50.3333,100,100,55,1
2023-12-13 09:15:00,1.84444,20.055,13.6,24.675,27.5,50.5333,100,100,56,1
2023-12-13 11:25:00,1.65,20.1333,13.4667,23.9,26.7571,51.4,100,100,56,1
2023-12-13 11:30:00,1.65,20.1417,13.7,23.8,26.6571,51.5,100,100,56,1
2023-12-13 11:35:00,1.65,20.15,13.72,23.95,26.55,51.5385,100,100,56,1
2023-12-13 11:40:00,1.64444,20.1167,13.7,23.8333,26.5,51.5,100,100,56,1
2023-12-13 11:45:00,1.66,20.0833,13.9333,23.9,26.6125,51.5,100,100,57,1
2023-12-13 13:30:00,1.85,20.1,13.8,26.6667,30.3889,50.8333,100,100,55,1
2023-12-13 13:35:00,1.85357,20.2,13.9,27.425,31.6,50.5,100,100,55,1
2023-12-13 13:40:00,1.85714,20.2833,14.05,28.2571,32.6077,50.5,100,100,55,1
2023-12-13 13:45:00,1.85,20.3667,13.9,26.9455,32.55,50.5,100,100,55,1
2023-12-13 13:50:00,1.85,20.365,13.9,26.4429,31.4,50.5,100,100,55,1
2023-12-13 13:55:00,1.84545,20.3633,13.9,24.1,28.6545,50.5,100,100,55,1
2023-12-13 14:00:00,1.85,20.3617,13.8,25.2917,29.5357,50.4286,100,100,55,1
2023-12-13 14:05:00,1.86667,20.36,13.9,24.72,29,50.6667,100,100,55,1
2023-12-13 14:10:00,1.84545,20.3583,13.9,24.95,29.17,50.3333,100,100,55,1
2023-12-13 14:15:00,1.85385,20.3567,13.9,24.8,28.9,50.5556,100,100,55,1
2023-12-13 14:20:00,1.85,20.355,13.9,24.6333,28.84,50.537,100,100,55,1
2023-12-13 14:25:00,1.84,20.3533,13.9,24.7,29.0143,50.5185,100,100,55,1
2023-12-13 14:30:00,1.85556,20.3517,13.9,24.9167,29.1778,50.5,100,100,55,1
2023-12-13 14:35:00,1.85,20.35,13.9,24.4833,28.4,50.5,100,100,55,1
2023-12-13 14:40:00,1.85,20.35,13.8,24.5571,28.65,50.5,100,100,55,1
2023-12-13 14:45:00,1.84286,20.3455,13.7,25.06,29.375,50.5,100,100,55,1
2023-12-13 14:50:00,1.85,20.35,13.7,24.775,29.1333,50.5,100,100,55,1
2023-12-13 14:55:00,1.85,20.3538,13.7,24.5333,28.6286,50.5,100,100,55,1
2023-12-13 15:00:00,1.85,20.3429,13.7,24.35,28.5,50.5,100,100,55,1
2023-12-13 15:05:00,1.85,20.3443,13.68,24.65,28.9571,50.5,100,100,55,1
2023-12-13 15:10:00,1.85,20.3457,13.7333,24.96,29.38,50.3333,100,100,55,1
2023-12-13 15:15:00,1.85,20.3471,13.7,24.5571,28.725,50.6667,100,100,55,1
2023-12-13 15:20:00,1.85,20.3486,13.7,24.6286,28.7,50.5,100,100,55,1
2023-12-13 15:25:00,1.85,20.35,13.7,24.75,29.12,50.5,100,100,56,1
2023-12-13 15:30:00,1.85,20.35,13.7,24.6333,28.8333,50.5,100,100,56,1
2023-12-13 15:35:00,1.85,20.3503,13.7,24.38,28.6,50.4286,100,100,55,1
2023-12-13 15:40:00,1.85,20.3506,13.7,24.65,28.8,50.6,100,100,55,1
2023-12-13 15:45:00,1.85556,20.351,13.7,24.5,28.45,50.5,100,100,55,1
2023-12-13 15:50:00,1.85,20.3513,13.68,24.65,28.82,50.5,100,100,55,1
2023-12-13 15:55:00,1.84545,20.3516,13.7,25.025,29.125,50.4545,100,100,55,1
2023-12-13 16:00:00,1.85714,20.3519,13.7143,24.4833,28.6333,50.5385,100,100,55,1
2023-12-13 16:05:00,1.84667,20.3522,13.7,24.6,28.56,50.5,100,100,55,1
2023-12-13 16:10:00,1.85714,20.3526,13.7,24.6,28.8,50.5,100,100,55,1
2023-12-13 16:15:00,1.85079,20.3529,13.7,24.7,29.02,50.4286,100,100,55,1
2023-12-13 16:20:00,1.84444,20.3532,13.7667,24.6,28.8571,50.5,100,100,55,1
2023-12-13 16:25:00,1.8381,20.3535,13.7,24.625,28.7375,50.5333,100,100,55,1
2023-12-13 16:30:00,1.83175,20.3538,13.7,24.74,28.9556,50.4,100,100,55,1
2023-12-13 16:35:00,1.8254,20.3455,13.7,24.6833,28.9,50.5556,100,100,55,1
2023-12-13 16:40:00,1.81905,20.35,13.85,25.4,29.02,50.5,100,100,55,1
2023-12-13 16:45:00,1.8127,20.35,14,25.8167,29.5143,50.5,100,100,56,1
2023-12-13 16:50:00,1.80635,20.3538,13.9,26.125,30,50.5,100,100,56,1
2023-12-13 16:55:00,1.8,20.3909,13.88,26.2,29.8333,50.5,100,100,56,1
2023-12-13 17:00:00,1.85,20.4279,13.9333,26.1,29.65,50.5,100,100,56,1
2023-12-13 17:05:00,1.85556,20.4649,13.9,25.84,29.5333,50.5,100,100,56,1
2023-12-13 17:10:00,1.84286,20.5019,13.9,25.8833,29.4333,50.5,100,100,56,1
2023-12-13 17:15:00,1.84603,20.5389,13.9,25.9,29.15,50.5,100,100,56,1
2023-12-13 17:20:00,1.84921,20.576,13.9,25.65,29.125,50.5,100,100,55,1
2023-12-13 17:25:00,1.85238,20.613,13.9,25.725,29.1,50.5,100,100,56,1
2023-12-13 17:30:00,1.85556,20.65,13.9833,25.9,29.16,50.5,100,100,56,1
2023-12-13 17:35:00,1.85417,20.6417,14.0667,25.9,29.14,50.5,100,100,55,1
2023-12-13 17:40:00,1.85278,20.6333,14.0455,25.9,29.1778,50.5,100,100,56,1
2023-12-13 17:45:00,1.85139,20.625,14.05,25.9,29.2333,50.5,100,100,55,1
2023-12-13 17:50:00,1.85,20.6167,14.025,25.8,29.2857,50.5,100,100,55,1
2023-12-13 17:55:00,1.84861,20.6083,14,25.7167,29.05,50.5,100,100,56,1
2023-12-13 19:05:00,1.48,20.5571,13.75,25.6575,29.05,50.5,100,100,56,1
2023-12-13 19:10:00,1.46,20.6119,13.8,25.675,29.05,50.5,100,100,56,1
2023-12-13 19:15:00,1.44,20.6667,13.85,25.65,29.06,50.5,100,100,56,1
2023-12-13 19:20:00,1.42,20.6929,13.9,25.8,29.15,50.5,100,100,56,1
2023-12-13 19:25:00,1.4,20.719,13.9,25.72,29.2,50.5,100,100,56,1
2023-12-13 19:30:00,1.38,20.7452,13.9048,25.6625,29.3,50.4444,100,100,55,1
2023-12-13 19:35:00,1.36,20.7714,13.9095,25.5667,29.15,50.6667,100,100,56,1
2023-12-13 19:40:00,1.34,20.7976,13.9143,25.65,29.1,51.1333,100,100,56,1
2023-12-13 19:45:00,1.32,20.8238,14.0667,25.6444,29.15,51.6,100,100,56,1
2023-12-13 19:50:00,1.3,20.85,14.2,25.85,29.0917,52.5,100,100,56,1
2023-12-13 19:55:00,1.27333,20.8667,14.2,25.6429,29.0333,52,100,100,57,1
2023-12-13 20:00:00,1.24667,20.8639,14.2,25.675,28.975,52.5,100,100,56,1
2023-12-13 20:05:00,1.22,20.8611,14.1533,25.6167,28.925,52,100,100,57,1
2023-12-13 20:10:00,1.19333,20.8583,14.1067,25.72,28.9,52.5,100,100,57,1
2023-12-13 20:15:00,1.16667,20.8556,14.06,25.5889,29,52.5,100,100,57,1
2023-12-13 20:20:00,1.14,20.8528,14.0133,25.3,28.95,51.7143,100,100,56,1
2023-12-13 20:25:00,1.10872,20.85,13.9667,25.475,28.9,50.5,100,100,55,1
2023-12-13 20:30:00,1.07744,20.8,13.8778,25.4,28.55,50.5,100,100,55,1
2023-12-13 21:50:00,0.716667,20.64,13.5,24,26.92,50.5,100,100,55,1
2023-12-13 21:55:00,0.688889,20.6067,13.4,23.85,26.8,50.5,100,100,55,1
2023-12-13 22:00:00,0.661111,20.5733,13.4,23.8,26.6,50.5714,100,100,55,1
2023-12-13 22:05:00,0.633333,20.54,13.3857,23.7857,26.65,50.5,100,100,55,1
2023-12-13 22:10:00,0.605556,20.492,13.4,23.66,26.5667,51,100,100,55,1
2023-12-13 22:15:00,0.577778,20.444,13.2833,23.68,26.4833,50.5,100,100,55,1
2023-12-13 22:20:00,0.55,20.396,13.1667,23.5333,26.1,50.4667,100,100,55,1
2023-12-13 22:25:00,0.514286,20.348,13.2,23.5,26.2167,50.5,100,100,55,1
2023-12-13 22:30:00,0.478571,20.3,13.2,23.475,26.1667,50.5556,100,100,55,1
2023-12-13 22:35:00,0.442857,20.2776,13.2,23.25,25.9,50.5,100,100,55,1
2023-12-13 22:40:00,0.407143,20.2551,13.2,23.0889,25.7125,50.4545,100,100,55,1
2023-12-13 22:45:00,0.371429,20.2327,13.125,22.9667,25.58,50.5455,100,100,55,1
2023-12-13 22:50:00,0.335714,20.2102,13.05,22.7333,25.3,50.4545,100,100,55,1
2023-12-13 22:55:00,0.3,20.1878,13.05,22.6,25.22,50.5,100,100,55,1
2023-12-13 23:00:00,0.283333,20.1653,13.0444,22.58,25.1,50.5,100,100,55,1
2023-12-13 23:05:00,0.266667,20.1429,13.05,22.45,24.85,50.5556,100,100,55,1
2023-12-13 23:10:00,0.25,20.1101,13.05,22.4,24.8333,50.4706,100,100,55,1
2023-12-13 23:15:00,0.242857,20.0772,12.9889,22.22,24.675,50.5385,100,100,55,1
2023-12-13 23:20:00,0.228571,20.0444,12.9278,22,24.4,50.5,100,100,56,1
2023-12-13 23:25:00,0.214286,20.0223,12.8667,22.1,24.3333,50.5,100,100,55,1
2023-12-13 23:30:00,0.2,20.0002,12.9,21.85,24.35,50.5,100,100,55,1
2023-12-13 23:35:00,0.15,19.9781,12.9167,21.7667,24.2667,50.5,100,100,56,1
2023-12-13 23:40:00,0.1,19.956,12.9333,21.7286,24.2,50.5,100,100,55,1
2023-12-13 23:45:00,0.05,19.9339,12.8,21.5667,24.0714,50.5,100,100,55,1
2023-12-13 23:50:00,2.77556e-17,19.9118,12.9,21.7,24.1125,50.5,100,100,55,1
2023-12-13 23:55:00,-0.05,19.8897,12.9333,21.62,24.0714,50.25,100,100,56,1
2023-12-14 00:00:00,-0.1,19.8676,13.05,21.62,24.1,50,100,100,56,1
2023-12-14 00:05:00,-0.1,19.8455,13.05,21.6,24.2,50.6,100,100,56,1
2023-12-14 00:10:00,-0.133333,19.85,13,21.3,24,50.5667,100,100,56,1
2023-12-14 00:15:00,-0.166667,19.8206,12.95,21.4143,23.9,50.5333,100,100,56,1
2023-12-14 00:20:00,-0.2,19.7913,12.9,21.425,23.85,50.5,100,100,56,1
2023-12-14 00:25:00,-0.15,19.7619,12.8667,21.28,23.9167,50.5,100,100,56,1
2023-12-14 00:30:00,-0.176389,19.7325,12.8778,21.16,23.66,50.5,100,100,56,1
2023-12-14 00:35:00,-0.202778,19.7032,12.8889,21.05,23.55,50.5,100,100,56,1
2023-12-14 00:40:00,-0.229167,19.6738,12.9,21.045,23.5667,50.5,100,100,56,1
2023-12-14 00:45:00,-0.255556,19.6444,12.9,21.04,23.7,50.5,100,100,56,1
2023-12-14 00:50:00,-0.290476,19.65,12.7,20.9333,23.4,50.5,100,100,56,1
2023-12-14 00:55:00,-0.325397,19.6152,12.68,20.9286,23.54,50.5,100,100,56,1
2023-12-14 01:00:00,-0.360317,19.5803,12.5,20.675,23.2714,50.4286,100,100,55,1
2023-12-14 01:05:00,-0.395238,19.5455,12.56,20.6,23.2,50.5455,100,100,56,1
2023-12-14 01:10:00,-0.430159,19.5201,12.53,20.7167,23.1786,50.5,100,100,56,1
2023-12-14 01:15:00,-0.465079,19.4948,12.5,20.5333,23.1571,50.5,100,100,55,1
2023-12-14 01:20:00,-0.5,19.4695,12.3667,20.3,23.04,50.3333,100,100,55,1
2023-12-14 01:25:00,-0.507619,19.4442,12.4333,20.36,23.05,50.6667,100,100,55,1
2023-12-14 01:30:00,-0.515238,19.4188,12.5667,20.6167,23.2,50.5,100,100,55,1
2023-12-14 01:35:00,-0.522857,19.3935,12.475,20.6,23.12,50.4286,100,100,55,1
2023-12-14 01:40:00,-0.530476,19.3682,12.2,20.35,22.8429,50.5,100,100,55,1
2023-12-14 01:45:00,-0.538095,19.3429,12.1857,20.4167,23.0667,50.5,100,100,55,1
2023-12-14 07:10:00,-0.55,20.3481,12.7,25.1,30.1222,50.4545,100,100,55,1
2023-12-14 07:15:00,-0.55,20.3532,12.7,25.0143,29.6,50.5,100,100,55,1
2023-12-14 07:20:00,-0.55,20.3584,12.7,26.0375,30,50.5,100,100,55,1
2023-12-14 07:25:00,-0.55,20.3636,12.7,26.175,30.2833,50.5,100,100,55,1
2023-12-14 07:30:00,-0.55,20.3688,12.7,25.9,29.775,50.5455,100,100,56,1
2023-12-14 07:35:00,-0.55,20.374,12.7,25.66,29.525,50.4706,100,100,56,1
2023-12-14 07:40:00,-0.55,20.3792,12.7,25.675,29.39,50.5,100,100,56,1
2023-12-14 07:45:00,-0.55,20.3844,12.7,25.725,29.55,50.5556,100,100,56,1
2023-12-14 07:50:00,-0.55,20.3896,12.7,25.9167,29.675,50.4545,100,100,55,1
2023-12-14 07:55:00,-0.55,20.3948,12.7,26.5875,30.8125,50.5263,100,100,55,1
2023-12-14 08:00:00,-0.55,20.4,12.8,27.8,32.2571,50.5,100,100,55,1
2023-12-14 08:05:00,-0.55,20.56,13,28.2545,33.4222,50.5,100,100,56,1
2023-12-14 08:10:00,-0.549,20.605,12.9731,26.79,32.7636,50.4286,100,100,56,1
2023-12-14 08:15:00,-0.548,20.65,12.9462,25.6375,31.3947,50.5455,100,100,55,1
2023-12-14 08:20:00,-0.547,20.6133,12.9192,25.0583,29.475,50.4615,100,100,55,1
2023-12-14 08:25:00,-0.546,20.5767,12.8923,25.1286,30.0222,50.5385,100,100,55,1
2023-12-14 08:30:00,-0.545,20.54,12.8942,25.0556,29.4727,50.4545,100,100,55,1
2023-12-14 08:35:00,-0.544,20.55,12.8962,24.9667,29.975,50.5,100,100,55,1
2023-12-14 13:05:00,-0.55,19.85,12.6,22.05,24.7667,50.6458,100,100,56,1
2023-12-14 13:10:00,-0.55,19.84,12.8,22,24.65,50.625,100,100,56,1
2023-12-14 13:15:00,-0.544444,19.8467,12.7,22.7,25.0375,50.6042,100,100,56,1
2023-12-14 13:20:00,-0.55,19.8533,12.7,23.725,26.6111,50.5833,100,100,56,1
2023-12-14 20:05:00,-0.55,20.2925,13.05,25.1167,28.575,50.5,100,100,56,1
2023-12-14 20:10:00,-0.554545,20.2688,13.05,24.84,28.24,50.5,100,100,56,1
2023-12-14 20:15:00,-0.546154,20.245,13.05,24.74,28.08,50.5,100,100,56,1
2023-12-14 20:20:00,-0.554545,20.2213,13.04,24.66,27.93,50.5,100,100,56,1
2023-12-14 21:35:00,-0.8,19.8095,12.6923,22.55,25.3,50.4773,100,100,56,1
2023-12-14 21:40:00,-0.825,19.7762,12.6128,22.5667,25.16,50.4659,100,100,56,1
2023-12-14 21:45:00,-0.85,19.7429,12.5333,22.15,24.975,50.4545,100,100,56,1
2023-12-14 21:50:00,-0.875,19.7095,12.55,22,24.8,50.4773,100,100,56,1
2023-12-14 21:55:00,-0.9,19.6762,12.52,21.96,24.6,50.5,100,100,56,1
2023-12-14 22:00:00,-0.909091,19.6429,12.49,21.85,24.525,50.5455,100,100,56,1
2023-12-14 22:05:00,-0.924848,19.5881,12.46,21.64,24.4333,50.5303,100,100,56,1
2023-12-14 22:10:00,-0.940606,19.5333,12.43,21.67,24.3667,50.5152,100,100,56,1
2023-12-14 22:15:00,-0.956364,19.5028,12.4,21.6,24.2,50.5,100,100,56,1
2023-12-14 22:20:00,-0.972121,19.4722,12.3923,21.45,24.3,50.5,100,100,56,1
2023-12-14 22:25:00,-0.987879,19.4417,12.4,21.3333,24.0667,50.3333,100,100,56,1
2023-12-14 22:30:00,-1.00364,19.4111,12.4,21.15,23.925,51,100,100,56,1
2023-12-14 22:35:00,-1.01939,19.3806,12.3667,21.05,23.84,50.5,100,100,56,1
2023-12-14 22:40:00,-1.03515,19.35,12.3333,21.05,23.85,50.4643,100,100,56,1
2023-12-14 22:45:00,-1.05091,19.3333,12.3,21.025,23.6333,50.4286,100,100,56,1
2023-12-14 22:50:00,-1.06667,19.3181,12.2667,21.1,23.8,50.5714,100,100,56,1
2023-12-14 22:55:00,-1.05,19.3028,12.2333,21,23.6429,50.5,100,100,56,1
2023-12-14 23:00:00,-1.05,19.2875,12.2,20.9,23.7,50.4,100,100,56,1
2023-12-14 23:05:00,-1.10833,19.2722,12.1667,20.9357,23.5375,50.5455,100,100,56,1
2023-12-14 23:10:00,-1.16667,19.2569,12.1111,20.9714,23.6333,50.5,100,100,56,1
2023-12-14 23:15:00,-1.18958,19.2417,12.0556,20.96,23.7,50.5,100,100,56,1
2023-12-14 23:20:00,-1.2125,19.2264,12,20.85,23.65,50.4667,100,100,56,1
2023-12-14 23:25:00,-1.23542,19.2111,12,20.75,23.65,50.5,100,100,56,1
2023-12-14 23:30:00,-1.25833,19.1958,11.9933,20.6,23.5,50.5,100,100,56,1
2023-12-14 23:35:00,-1.28125,19.1806,12,20.625,23.35,50.5,100,100,56,1
2023-12-14 23:40:00,-1.30417,19.1653,12,20.7833,23.4286,50.5,100,100,56,1
2023-12-14 23:45:00,-1.32708,19.15,12,20.7,23.5,50.5556,100,100,56,1
2023-12-14 23:50:00,-1.35,19.1455,12,20.5667,23.4,50.5,100,100,56,1
2023-12-15 01:05:00,-1.66667,18.8631,11.7,20.35,23.385,50.3333,100,100,56,1
2023-12-15 01:10:00,-1.71733,18.8444,11.68,20.45,23.45,50.5,100,100,56,1
2023-12-15 01:15:00,-1.768,18.85,11.66,20.3667,23.2333,50.5,100,100,56,1
2023-12-15 01:20:00,-1.81867,18.8333,11.64,20.4458,23.08,50.5,100,100,56,1
2023-12-15 01:25:00,-1.86933,18.8167,11.62,20.525,23.2111,50.5,100,100,56,1
2023-12-15 01:30:00,-1.92,18.8,11.6,20.15,23.25,50.5,100,100,56,1
2023-12-15 01:35:00,-1.90963,18.7833,11.5,20.26,23.0833,50.5,100,100,56,1
2023-12-15 01:40:00,-1.89926,18.7667,11.6091,20.2,23.1062,50.5,100,100,56,1
2023-12-15 01:45:00,-1.88889,18.75,11.6,20.1,23.1292,50.5,100,100,56,1
2023-12-15 04:25:00,-1.9,19.5667,12.2,25.0778,30.16,50.4615,100,100,56,1
2023-12-15 04:30:00,-1.90909,19.5686,12.2,25.02,30.1286,50.5385,100,100,56,1
2023-12-15 04:35:00,-1.9,19.5705,12.2,25.225,30.2333,50.5,100,100,56,1
2023-12-15 04:40:00,-1.88,19.5724,12.2,25.15,30.2667,50.5,100,100,56,1
2023-12-15 04:45:00,-1.61278,19.5743,12.2,24.775,29.7833,50.5,100,100,56,1
2023-12-15 04:50:00,-1.34556,19.5762,12.2143,25.3,30.1714,50.5,100,100,56,1
2023-12-15 04:55:00,-1.07833,19.5781,12.1889,25.17,30.3111,50.5,100,100,56,1
2023-12-15 05:00:00,-0.811111,19.58,13.9,31.5409,30.175,22.4783,45,100,44,1
2023-12-15 05:05:00,-0.25,19.5686,15.4706,25.6278,30.44,45.7273,100,100,58,1
2023-12-15 05:10:00,-0.633333,19.5571,13.1286,25.6267,30.4727,51.4,100,100,57,1
2023-12-15 05:15:00,-1.12,19.5804,12.5333,25.15,29.5714,50.95,100,100,56,1
2023-12-15 05:20:00,-1.24333,19.6036,12.3889,25.5,30.7778,50.5,100,100,56,1
2023-12-15 05:25:00,-1.36667,19.6268,12.42,25.1143,30.0111,50.4286,100,100,56,1
2023-12-15 05:30:00,-1.35556,19.65,12.3,25.0667,30.15,50.5385,100,100,56,1
2023-12-15 05:35:00,-1.34444,19.6556,12.4111,25.5,30.3667,50.5,100,100,56,1
2023-12-15 05:40:00,-1.33333,19.65,12.4,25.5667,30.5667,50.4,100,100,56,1
2023-12-15 07:50:00,-0.461905,19.85,12.9,25,29.6636,50.5,100,100,56,1
2023-12-15 07:55:00,-0.380952,19.85,12.9,25.0222,29.7444,50.4643,100,100,56,1
2023-12-15 08:00:00,-0.3,19.85,12.9067,25.15,29.7909,50.4286,100,100,56,1
2023-12-15 08:05:00,-0.266667,19.85,12.9,25.0667,29.7143,50.6,100,100,56,1
2023-12-15 08:10:00,-0.233333,19.85,12.9,25.0125,29.74,50.4,100,100,56,1
2023-12-15 08:15:00,-0.25,19.9,12.9833,25.0286,29.775,50.5556,100,100,56,1
2023-12-15 08:20:00,-0.191667,19.9556,13.0667,24.9111,29.65,50.4615,100,100,56,1
2023-12-15 08:25:00,-0.133333,20.0111,13.05,25.14,29.84,50.5455,100,100,56,1
2023-12-15 08:30:00,-0.0777778,20.0667,13.0333,25,29.6667,50.5,100,100,56,1
2023-12-15 08:35:00,-0.0222222,20.05,13.0167,25.1667,29.7833,50.5,100,100,56,1
2023-12-15 08:40:00,0.0333333,20.0333,13,24.7667,29.375,50.3333,100,100,55,1
2023-12-15 15:20:00,2.85079,20.5571,14.6,25.65,30.15,52,100,100,57,1
2023-12-15 15:25:00,2.85238,20.5643,14.54,24.7667,29.1375,52.6,100,100,57,1
2023-12-15 15:30:00,2.85397,20.5714,14.5571,24.54,28.425,52.5,100,100,57,1
2023-12-15 15:35:00,2.85556,20.5786,14.7286,24.98,28.9,52.5,100,100,57,1
2023-12-15 18:40:00,3.6125,20.6292,14.8333,24.85,28.75,51.5,100,100,56,1
2023-12-15 20:45:00,4.22,20.5864,14.84,24.7429,28.45,51.5,100,100,55,1
2023-12-15 20:50:00,4.26,20.597,14.88,24.3333,27.975,51.5,100,100,56,1
2023-12-15 20:55:00,4.3,20.6076,14.92,24.5556,28.18,51.5,100,100,56,1
2023-12-15 21:00:00,4.325,20.6182,14.96,24.5833,28.3167,51.5,100,100,56,1
2023-12-15 21:05:00,4.35,20.6288,15,24.6125,28.1875,51.5,100,100,56,1
2023-12-15 21:10:00,4.375,20.6394,15,24.5,28.15,51.5,100,100,56,1
2023-12-15 21:15:00,4.4,20.65,15,24.575,28.0889,51.5,100,100,55,1
2023-12-15 21:20:00,4.425,20.65,15,24.65,28.1333,51.5,100,100,55,1
2023-12-15 21:25:00,4.45,20.65,15,24.5,28.06,51.5,100,100,56,1
2023-12-15 21:30:00,4.475,20.65,15,24.55,28.1,51.5,100,100,56,1
2023-12-15 21:35:00,4.5,20.65,15.02,24.5167,28.1,51.5,100,100,56,1
2023-12-16 00:25:00,4.825,20.6333,15.3286,24.4,27.9333,51.5,100,100,56,1
2023-12-16 00:30:00,4.85,20.6214,15.3429,24.675,28.125,51.5,100,100,56,1
2023-12-16 00:35:00,4.875,20.6095,15.3571,24.6,28.0333,51.5,100,100,56,1
2023-12-16 00:40:00,4.9,20.5976,15.3714,24.5,28.0833,51.5,100,100,56,1
2023-12-16 00:45:00,4.925,20.5857,15.3857,24.5,28.025,51.5,100,100,56,1
2023-12-16 00:50:00,4.95,20.5738,15.4,24.65,28.0429,51.5,100,100,56,1
2023-12-16 00:55:00,4.975,20.5619,15.3,24.625,28,51.5,100,100,56,1
2023-12-16 01:00:00,5,20.55,15.4,24.5667,28.06,51.5385,100,100,56,1
2023-12-16 04:00:00,5.2,20.55,15.5,24.7667,28.2545,51.5,100,100,56,1
2023-12-16 04:05:00,5.20417,20.55,15.5,25,28.5667,51.5556,100,100,56,1
2023-12-16 04:10:00,5.20833,20.5444,15.4952,24.8,28.4455,51.4545,100,100,56,1
2023-12-16 04:15:00,5.2125,20.55,15.4905,24.5571,28.0182,51.5556,100,100,56,1
2023-12-16 04:20:00,5.21667,20.55,15.4857,24.8333,28.275,51.5,100,100,56,1
2023-12-16 04:25:00,5.22083,20.55,15.5,24.6333,28.25,51.5,100,100,56,1
2023-12-16 04:30:00,5.225,20.55,15.5143,24.6857,28.2857,51.4444,100,100,56,1
2023-12-16 04:35:00,5.22917,20.55,15.5,24.8,28.3333,51.5,100,100,56,1
2023-12-16 09:00:00,6.15,20.56,15.8,24.66,28.0333,51.5,100,100,56,1
2023-12-16 09:05:00,6.175,20.7,16.02,24.74,28.0667,51.5263,100,100,56,1
2023-12-16 09:10:00,6.2,20.6778,16,24.82,28.12,51.5,100,100,56,1
2023-12-16 09:15:00,6.225,20.6556,16,24.7429,28.0333,51.5,100,100,56,1
2023-12-16 09:20:00,6.25,20.6333,16,24.54,27.8,51.5,100,100,56,1
2023-12-16 09:25:00,6.3,20.6214,16,24.475,27.64,51.5,100,100,56,1
2023-12-16 09:30:00,6.35,20.6095,15.9889,24.675,27.76,51.5,100,100,56,1
2023-12-16 09:35:00,6.4,20.5976,15.9944,24.775,28.08,51.4545,100,100,56,1
2023-12-16 09:40:00,6.45,20.5857,16,24.46,27.75,51.5333,100,100,56,1
2023-12-16 09:45:00,6.5,20.5738,16.0111,24.64,27.88,51.5167,100,100,56,1
2023-12-16 09:50:00,6.56667,20.5619,16,24.55,27.95,51.5,100,100,56,1
2023-12-16 09:55:00,6.63333,20.55,16.0333,24.6667,27.68,51.5,100,100,56,1
2023-12-16 10:00:00,6.7,20.5429,16.0667,24.55,27.7,51.5,100,100,56,1
2023-12-16 10:05:00,6.72,20.5571,16.1,24.625,27.6857,51.4444,100,100,56,1
2023-12-16 10:10:00,6.74,20.5754,16.1333,24.6,27.6625,52,100,100,56,1
2023-12-16 10:15:00,6.76,20.5937,16.1667,24.5714,27.775,51.75,100,100,56,1
2023-12-16 10:20:00,6.84,20.6119,16.2,24.5667,27.64,51.5,100,100,56,1
2023-12-16 10:25:00,6.92,20.6302,16.2333,24.675,27.88,51.4545,100,100,56,1
2023-12-16 10:30:00,7,20.6484,16.2667,24.3,27.4333,51.5,100,100,56,1
2023-12-16 10:35:00,7.03333,20.6667,16.3,24.3,27.15,51.5,100,100,56,1
2023-12-16 10:40:00,7.06667,20.6611,16.3,24.45,27.5,51.6667,100,100,56,1
2023-12-16 10:45:00,7.1,20.6556,16.3167,24.3,27.2,51.5,100,100,56,1
2023-12-16 10:50:00,7.13333,20.65,16.3333,24.4,27.2,51.8889,100,100,57,1
2023-12-16 10:55:00,7.16667,20.6492,16.52,24.3333,27.25,52.0417,100,100,57,1
2023-12-16 11:00:00,7.2,20.6485,16.48,24.18,26.8875,52.1944,100,100,57,1
2023-12-16 11:05:00,7.25,20.6477,16.44,24.16,26.875,52.3472,100,100,57,1
2023-12-16 11:10:00,7.3,20.6469,16.4,24.1857,26.8143,52.5,100,100,57,1
2023-12-16 14:55:00,7.7,20.55,16.48,24.3,27.1667,52.5,100,100,56,1
2023-12-16 15:00:00,7.75,20.5533,16.5077,24.275,27.0333,51.5,100,100,56,1
2023-12-16 15:05:00,7.8,20.5467,16.5321,24.3792,27.0944,52.5,100,100,56,1
2023-12-16 15:10:00,7.9,20.55,16.5564,24.4833,27.1556,52.5,100,100,56,1
2023-12-16 15:15:00,8,20.55,16.5808,24.5,27.2556,52.5,100,100,56,1
2023-12-16 15:20:00,8.04,20.5556,16.6051,24.14,26.7,52.5,100,100,56,1
2023-12-16 15:25:00,8.08,20.55,16.6295,24.1167,26.8583,52.5,100,100,56,1
2023-12-16 15:30:00,8.12,20.5455,16.6538,24.3,27.0167,52.5,100,100,56,1
2023-12-16 15:35:00,8.16,20.55,16.6782,23.925,26.5667,52.5,100,100,56,1
2023-12-16 15:40:00,8.2,20.55,16.7026,23.7667,26.15,52.5,100,100,56,1
2023-12-16 18:45:00,9.2,20.3533,17.0857,23.55,25.4083,52.5,100,100,56,1
2023-12-16 18:50:00,9.25,20.34,17.1214,23.75,25.4667,52.4286,100,100,56,1
2023-12-16 18:55:00,9.3,20.35,17.1571,23.6667,25.4,52.5714,100,100,57,1
2023-12-16 19:00:00,9.35,20.35,17.1929,23.9,25.6333,53.6,100,100,57,1
2023-12-16 19:05:00,9.4,20.35,17.2286,24.2,25.88,53.5,100,100,58,1
2023-12-16 19:10:00,9.475,20.35,17.2643,24.25,26.02,54.25,100,100,57,1
2023-12-16 19:15:00,9.55,20.35,17.3,24.15,26.05,54.1429,100,100,58,1
2023-12-16 19:20:00,9.6,20.35,17.3,24.3571,26.2,54.1667,100,100,57,1
2023-12-16 19:25:00,9.62,20.35,17.3,24.34,26.3,53.8333,100,100,57,1
2023-12-16 19:30:00,9.64,20.329,17.3,24.5,26.3667,53.7,100,100,57,1
2023-12-16 19:35:00,9.66,20.308,17.3,24.3,26.2,53.4615,100,100,57,1
2023-12-16 19:40:00,9.68,20.287,17.3,24.2583,26.17,53.5714,100,100,57,1
2023-12-16 19:45:00,9.7,20.266,17.3143,24.2167,26.14,54.1667,100,100,57,1
2023-12-16 19:50:00,9.72,20.245,17.2667,24.0429,25.9,53.4615,100,100,57,1
2023-12-16 19:55:00,9.74,20.224,17.3,23.4,25.5,53.6,100,100,57,1
2023-12-16 20:00:00,9.76,20.203,17.3,23.475,25.32,52.6667,100,100,56,1
2023-12-17 02:35:00,8.275,20.05,16.5,24.56,26.7857,52.5,100,100,56,1
2023-12-17 02:40:00,8.25,20.0556,16.5,24.5333,26.9111,52.5,100,100,56,1
2023-12-17 02:45:00,8.225,20.0533,16.4933,24.7167,27.02,52.5,100,100,56,1
