timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-12-17 02:50:00,8.2,20.0511,16.5,25,27.3167,52.5,100,100,56,1
2023-12-17 02:55:00,8.18,20.0489,16.5,25.0667,27.5333,52.5,100,100,56,1
2023-12-17 03:00:00,8.16,20.0467,16.5143,24.84,27.3,52.5,100,100,56,1
2023-12-17 03:05:00,8.14,20.0444,16.4933,24.28,27.1143,52.5,100,100,56,1
2023-12-17 03:10:00,8.12,20.0422,16.445,24.18,26.92,52.5,100,100,56,1
2023-12-17 03:15:00,8.1,20.04,16.3967,23.6143,26.15,52.5,100,100,56,1
2023-12-17 03:20:00,8.04,20.0378,16.3483,23.6,26.24,52.6,100,100,56,1
2023-12-17 03:25:00,7.98,20.0356,16.3,23.7571,26.4143,52.3333,100,100,56,1
2023-12-17 03:30:00,7.92,20.0333,16.3,23.75,26.1875,52.5,100,100,56,1
2023-12-17 03:35:00,7.86,20.05,16.2667,23.9,26.4,52.5,100,100,56,1
2023-12-17 05:00:00,7.6375,20.2,17.4333,28.925,27.8,25.65,38,100,44,1
2023-12-17 05:05:00,8.1,20.1,17.95,24.68,27.8333,46.9091,85,100,58,1
2023-12-17 08:35:00,7,20.4,16,23.9667,27,51.5,100,100,56,1
2023-12-17 08:40:00,6.98182,20.3714,16,24.0625,26.9857,51.5455,100,100,56,1
2023-12-17 08:45:00,6.96364,20.3429,16,24,27,51.4545,100,100,56,1
2023-12-17 15:30:00,8,20.1333,16.6,23.35,25.54,53,100,100,58,1
2023-12-17 15:35:00,8.01818,20.15,16.55,23.44,25.675,53.5556,100,100,58,1
2023-12-17 15:40:00,8.03636,20.15,16.5,23.375,25.65,53.5,100,100,58,1
2023-12-17 15:45:00,8.05455,20.15,16.45,23.2767,25.675,53.3333,100,100,58,1
2023-12-17 15:50:00,8.07273,20.1545,16.4,23.1783,25.7,53.125,100,100,57,1
2023-12-17 15:55:00,8.09091,20.1539,16.2,23.08,25.2,52.9167,100,100,56,1
2023-12-17 16:00:00,8.10909,20.1532,16.2148,23.15,25.1667,52.7083,100,100,56,1
2023-12-17 16:05:00,8.12727,20.1526,16.2296,23.1733,25.15,52.5,100,100,56,1
2023-12-17 16:10:00,8.14545,20.1519,16.2444,23.1967,25.15,52.5,100,100,56,1
2023-12-17 16:15:00,8.16364,20.1513,16.2593,23.22,25.275,52.5,100,100,56,1
2023-12-17 16:20:00,8.18182,20.1506,16.2741,23.26,25.5,52.1667,100,100,56,1
2023-12-17 16:25:00,8.2,20.15,16.2889,23.3943,25.35,51.5,100,100,55,1
2023-12-17 16:30:00,8.24,20.1467,16.3037,23.5286,25.775,51.5,100,100,55,1
2023-12-17 16:35:00,8.28,20.15,16.3185,23.55,25.65,51.5,100,100,56,1
2023-12-17 16:40:00,8.32,20.1545,16.3333,23.55,26,51.5714,100,100,56,1
2023-12-17 16:45:00,8.36,20.15,16.2857,23.4167,25.66,51.4,100,100,55,1
2023-12-17 16:50:00,8.4,20.1429,16.3238,23.0143,25.1667,51.5,100,100,55,1
2023-12-17 16:55:00,8.46667,20.1274,16.3619,22.8333,24.9375,51.5,100,100,55,1
2023-12-17 17:00:00,8.53333,20.1119,16.4,23.1667,25.42,51.5,100,100,56,1
2023-12-17 17:05:00,8.6,20.0964,16.4,23.2,25.45,52,100,100,56,1
2023-12-17 17:10:00,8.60909,20.081,16.3,22.8,24.85,51.4444,100,100,56,1
2023-12-17 17:15:00,8.61818,20.0655,16.28,23.0333,25.0667,51.4762,100,100,55,1
2023-12-17 17:20:00,8.62727,20.05,16.34,23.15,25.2333,51.5079,100,100,55,1
2023-12-17 17:25:00,8.63636,20.0462,16.4,23.3,25.3,51.5397,100,100,55,1
2023-12-17 17:30:00,8.64545,20.05,16.6,23.1333,25.275,51.5714,100,100,56,1
2023-12-17 17:35:00,8.65455,20.05,16.4667,23.275,25.54,51.5,100,100,56,1
2023-12-17 17:40:00,8.66364,20.05,16.2667,23.14,25.25,51.4,100,100,55,1
2023-12-17 17:45:00,8.67273,20.05,16.32,22.9143,25.1,51.45,100,100,56,1
2023-12-17 17:50:00,8.68182,20.05,16.3,22.84,24.9857,51.5,100,100,55,1
2023-12-17 17:55:00,8.69091,20.0667,16.6,22.96,24.9,51.6,100,100,56,1
2023-12-18 15:20:00,9.02,20.0667,16.8111,23.9625,25.65,53.5,100,100,58,1
2023-12-18 15:25:00,9,20.05,16.8022,23.95,25.7167,53.5,100,100,58,1
2023-12-18 15:30:00,8.98,20.0486,16.7933,23.925,25.7,53.5,100,100,58,1
2023-12-18 15:35:00,8.96,20.0471,16.7844,23.96,25.7167,53.4286,100,100,57,1
2023-12-18 15:40:00,8.94,20.0457,16.7756,23.85,25.7,53.6667,100,100,57,1
2023-12-18 15:45:00,8.92,20.0443,16.7667,23.95,25.7667,53.2727,100,100,57,1
2023-12-18 22:25:00,9.3,19.85,16.5029,22.675,24.5,51.5,100,100,55,1
2023-12-18 22:30:00,9.32,19.8492,16.52,22.54,24.3,51.5714,100,100,56,1
2023-12-18 22:35:00,9.34,19.8483,16.51,22.525,24,52.5,100,100,56,1
2023-12-18 22:40:00,9.36,19.8475,16.5,22.1333,23.8625,51.5,100,100,56,1
2023-12-18 22:45:00,9.38,19.8467,16.5,22.2,23.725,51.5,100,100,56,1
2023-12-18 22:50:00,9.4,19.85,16.4,22.05,23.6833,51.5,100,100,56,1
2023-12-18 22:55:00,9.42,19.85,16.5,22.1,23.64,51.4545,100,100,55,1
2023-12-18 23:00:00,9.44,19.85,16.51,22.1429,23.8,51.5,100,100,55,1
2023-12-19 05:00:00,11.3333,19.7,18.49,24.3737,23.7571,21.1667,44,100,44,1
2023-12-19 05:05:00,11.2667,19.6,18.4571,22.6375,24,50.0526,99,100,58,1
2023-12-19 06:40:00,9.925,19.7,16.825,23.36,25.0667,54,100,100,57,1
2023-12-19 06:45:00,9.89375,19.65,16.8,23.6,25.0909,52.5,100,100,56,1
2023-12-19 06:50:00,9.8625,19.7333,16.8,23.6214,25.1167,52.5,100,100,57,1
2023-12-19 06:55:00,9.83125,19.8167,16.8,23.6429,25.4333,52.8333,100,100,56,1
2023-12-19 07:00:00,9.8,19.9,16.8,23.7333,25.3889,52.75,100,100,56,1
2023-12-19 07:05:00,9.735,19.88,16.8,23.65,25.38,52,100,100,56,1
2023-12-19 07:10:00,9.67,19.86,16.8,23.6556,25.44,53.3333,100,100,56,1
2023-12-19 07:15:00,9.605,19.84,16.8,23.6571,25.5,53.5,100,100,57,1
2023-12-19 07:20:00,9.54,19.85,16.7857,23.65,25.5,53.1667,100,100,56,1
2023-12-19 07:25:00,9.49143,19.85,16.8,23.9,25.6375,52.8333,100,100,56,1
2023-12-19 10:05:00,8.26667,20.1,16.5143,25.52,27.9,52.5,100,100,56,1
2023-12-19 10:10:00,8.24444,20.2,16.5119,25.6,27.975,52.4545,100,100,56,1
2023-12-19 10:15:00,8.22222,20.195,16.5095,25.5,28.05,52.5,100,100,56,1
2023-12-19 10:20:00,8.2,20.19,16.5071,25.55,28.2,52.6,100,100,57,1
2023-12-19 10:25:00,8.18571,20.185,16.5048,25.5,28.05,52.5,100,100,57,1
2023-12-19 10:30:00,8.17143,20.18,16.5024,25.5125,28.1,52.5,100,100,57,1
2023-12-19 10:35:00,8.15714,20.175,16.5,25.525,28.15,52.5,100,100,57,1
2023-12-19 10:40:00,8.14286,20.17,16.4929,25.5375,28.1571,52.5,100,100,57,1
2023-12-19 10:45:00,8.12857,20.165,16.4857,25.55,28.1619,52.5,100,100,57,1
2023-12-19 10:50:00,8.11429,20.16,16.5111,25.3,28.1667,52.5,100,100,57,1
2023-12-19 10:55:00,8.1,20.155,16.5,24.8167,27.74,52.5,100,100,56,1
2023-12-19 11:00:00,8.1125,20.15,16.4,24.2,27.34,52.5,100,100,57,1
2023-12-19 11:05:00,8.125,20.145,16.45,23.88,26.68,52.5,100,100,57,1
2023-12-19 11:10:00,8.1375,20.14,16.5,24.2333,26.925,52.5,100,100,57,1
2023-12-19 11:15:00,8.15,20.15,16.5,24.12,27.025,52.5,100,100,57,1
2023-12-19 13:30:00,8.1,20.1556,16.4667,24.08,26.85,52.5,100,100,57,1
2023-12-19 20:35:00,6.04667,20.35,15.4,24.6,28.1,52.5,100,100,57,1
2023-12-19 20:40:00,6.02333,20.3509,15.3,24.5,27.91,51.4286,100,100,56,1
2023-12-19 20:45:00,6,20.3518,15.3,24.4667,27.6333,51.4643,100,100,55,1
2023-12-19 20:50:00,5.98462,20.3527,15.3167,24.7,27.95,51.5,100,100,56,1
2023-12-19 20:55:00,5.96923,20.3536,15.3333,24.5667,27.88,51.5,100,100,56,1
2023-12-19 21:00:00,5.95385,20.3545,15.5333,24.8667,28.1833,51.5714,100,100,56,1
2023-12-19 21:05:00,5.93846,20.3555,15.6,24.85,28.3,52,100,100,57,1
2023-12-19 21:10:00,5.92308,20.3564,15.6667,25,28.4333,52.3846,100,100,57,1
2023-12-19 21:15:00,5.90769,20.3573,15.7333,25.125,28.46,52.4444,100,100,57,1
2023-12-19 21:20:00,5.89231,20.3582,15.8,25.1167,28.6,52.6,100,100,57,1
2023-12-19 21:25:00,5.87692,20.3591,15.9,25.15,28.6,53.5,100,100,58,1
2023-12-19 21:30:00,5.86154,20.36,15.94,25.0714,28.4667,53.5,100,100,57,1
2023-12-19 21:35:00,5.84615,20.3556,15.5,24.55,28,52.3333,100,100,56,1
2023-12-19 21:40:00,5.83077,20.3511,15.5,24.55,27.8,52.5455,100,100,57,1
2023-12-19 21:45:00,5.81538,20.3467,15.45,24.725,27.9333,52.4727,100,100,57,1
2023-12-19 21:50:00,5.8,20.3422,15.4,24.35,27.66,52.4,100,100,57,1
2023-12-19 21:55:00,5.775,20.3378,15.4556,24.4,27.525,52.5556,100,100,57,1
2023-12-19 22:00:00,5.75,20.3333,15.5111,24.4286,27.7,52.8704,100,100,57,1
2023-12-19 22:05:00,5.75,20.3526,15.5097,24.55,27.8429,53.1852,100,100,58,1
2023-12-19 22:10:00,5.75,20.34,15.5083,24.5667,27.8667,53.5,100,100,58,1
2023-12-19 22:15:00,5.74444,20.35,15.5069,24.6667,28.0183,53.5385,100,100,58,1
2023-12-19 22:20:00,5.69556,20.35,15.5056,24.76,28.17,53.4545,100,100,58,1
2023-12-19 22:25:00,5.64667,20.35,15.5042,24.9,28.2714,52.4444,100,100,57,1
2023-12-19 22:30:00,5.59778,20.3533,15.5028,24.95,28.4,52.5,100,100,57,1
2023-12-19 22:35:00,5.54889,20.3467,15.5014,24.88,28.45,52.5,100,100,57,1
2023-12-19 22:40:00,5.5,20.3529,15.5,24.5667,28.0333,52.5,100,100,57,1
2023-12-19 22:45:00,5.47143,20.3429,15.5,24.65,28.1,52.5,100,100,57,1
2023-12-19 22:50:00,5.44286,20.344,15.5,25,28.34,52.5,100,100,57,1
2023-12-19 22:55:00,5.41429,20.3452,15.4857,24.6286,28.1625,51.5,100,100,57,1
2023-12-19 23:00:00,5.38571,20.3464,15.4929,24.65,28.0667,51.5,100,100,57,1
2023-12-19 23:05:00,5.35714,20.3475,15.5,24.65,28.1833,52.5,100,100,57,1
2023-12-19 23:10:00,5.32857,20.3487,15.4778,24.775,28.4,52.5,100,100,56,1
2023-12-19 23:15:00,5.3,20.3499,15.4556,24.7,28.4667,52.6,100,100,56,1
2023-12-19 23:20:00,5.26667,20.351,15.4333,24.74,28.3,52,100,100,57,1
2023-12-19 23:25:00,5.23333,20.3522,15.4111,24.5667,28.1,52.5,100,100,56,1
2023-12-19 23:30:00,5.2,20.3534,15.3889,24.9,28.56,51.75,100,100,56,1
2023-12-19 23:35:00,5.25,20.3545,15.3667,24.95,28.4,51.5,100,100,57,1
2023-12-19 23:40:00,5.2,20.3471,15.3444,24.8143,28.46,51.5,100,100,57,1
2023-12-19 23:45:00,5.15,20.35,15.3222,24.725,28.45,51.5,100,100,57,1
2023-12-19 23:50:00,5.1,20.35,15.3,24.98,28.5333,52.5,100,100,57,1
2023-12-19 23:55:00,5.05,20.35,15.2857,25.1167,28.65,52.5556,100,100,57,1
2023-12-20 00:00:00,5,20.35,15.4,25.12,28.9,52.4615,100,100,57,1
2023-12-20 00:05:00,4.98333,20.35,15.2,25.0333,28.9167,52.5,100,100,57,1
2023-12-20 00:10:00,4.96667,20.35,15.3077,25.05,28.9333,52.5,100,100,57,1
2023-12-20 00:15:00,4.95,20.3545,15.2923,25.1857,28.95,52.5,100,100,57,1
2023-12-20 00:20:00,4.93333,20.35,15.3,25.1125,28.95,52.5,100,100,57,1
2023-12-20 00:25:00,4.91667,20.3475,15.3,24.85,28.9,52.5,100,100,57,1
2023-12-20 00:30:00,4.9,20.345,15.3091,24.9333,28.6333,52.5,100,100,57,1
2023-12-20 00:35:00,4.88333,20.3425,15.3,24.9333,28.54,52.5556,100,100,57,1
2023-12-20 00:40:00,4.86667,20.34,15.2889,24.65,28.4,52,100,100,57,1
2023-12-20 00:45:00,4.85,20.3571,15.3,24.825,28.5,52.25,100,100,57,1
2023-12-20 00:50:00,4.83333,20.3471,15.3,24.8667,28.6333,52.5,100,100,57,1
2023-12-20 00:55:00,4.81667,20.35,15.3,24.7,28.58,52.5,100,100,57,1
2023-12-20 07:00:00,3.65317,20.36,14.8,25,28.8,52,100,100,57,1
2023-12-20 07:05:00,3.65714,20.3586,14.8143,24.62,28.5167,51.5,100,100,57,1
2023-12-20 07:10:00,3.68929,20.3571,14.8071,24.8,28.54,51.5,100,100,57,1
2023-12-20 07:15:00,3.72143,20.3557,14.8,25.04,28.925,51.5,100,100,57,1
2023-12-20 07:20:00,3.75357,20.3543,14.8,24.66,28.475,51.4167,100,100,57,1
2023-12-20 07:25:00,3.78571,20.3529,14.8,24.8333,28.6857,51.3333,100,100,57,1
2023-12-20 07:30:00,3.81786,20.3514,14.797,24.7833,28.4429,51.5455,100,100,57,1
2023-12-20 07:35:00,3.85,20.35,14.7939,24.72,28.5,51.5,100,100,57,1
2023-12-20 07:40:00,3.88571,20.3462,14.7909,24.5875,28.3333,51.3333,100,100,57,1
2023-12-20 07:45:00,3.92143,20.35,14.8143,24.55,28.2,51.5,100,100,57,1
2023-12-20 07:50:00,3.95714,20.3533,14.8,24.7857,28.5,51.5,100,100,57,1
2023-12-20 07:55:00,3.99286,20.3467,14.8333,24.5,28.2833,51.5455,100,100,57,1
2023-12-20 08:00:00,4.02857,20.3526,14.8667,24.54,28.1714,51.5,100,100,57,1
2023-12-20 08:05:00,4.06429,20.34,14.9,24.5,28.0625,51.5,100,100,57,1
2023-12-20 08:10:00,4.1,20.3425,14.9333,24.6833,28.45,51.5,100,100,57,1
2023-12-20 08:15:00,4.15,20.345,14.9667,24.6,28.35,51.5,100,100,57,1
2023-12-20 08:20:00,4.2,20.3475,15,24.3833,28,51.5,100,100,57,1
2023-12-20 08:25:00,4.25,20.35,15.0333,24.65,28.08,51.5,100,100,57,1
2023-12-20 08:30:00,4.3,20.35,14.9857,24.75,28.3889,51.5,100,100,57,1
2023-12-20 08:35:00,4.35,20.35,15.0143,24.5,28.35,51.5,100,100,57,1
2023-12-20 13:10:00,5.26667,20.55,15.5,24.8571,28.35,52.4286,100,100,57,1
2023-12-20 15:25:00,5.96111,20.55,15.8,24.45,27.68,52.5,100,100,57,1
2023-12-20 15:30:00,6,20.5545,15.8,24.7286,27.925,52.5,100,100,57,1
2023-12-20 15:35:00,6.01667,20.5462,15.8111,24.5,27.9,52.5,100,100,57,1
2023-12-20 15:40:00,6.03333,20.6,15.8,24.675,27.7833,52.5,100,100,57,1
2023-12-20 15:45:00,6.05,20.5818,15.8,24.5,27.6667,52.5,100,100,57,1
2023-12-20 15:50:00,6.06667,20.5636,15.8,24.3667,27.55,52.5,100,100,57,1
2023-12-20 15:55:00,6.08333,20.5455,15.75,24.42,27.65,52.5,100,100,57,1
2023-12-20 16:00:00,6.1,20.5538,15.7,24.3,27.55,52.3333,100,100,57,1
2023-12-20 16:05:00,6.11667,20.55,15.4667,24.05,27.2333,51.4444,100,100,56,1
2023-12-20 16:10:00,6.13333,20.5,15.4743,24.0833,27.05,51.4524,100,100,56,1
2023-12-20 17:30:00,6.25,20.55,15.9667,24.8,28.28,52.5,100,100,57,1
2023-12-20 17:35:00,6.25,20.5545,16,24.785,28.1,52.6875,100,100,57,1
2023-12-20 17:40:00,6.25,20.55,16,24.77,28.1125,52.875,100,100,57,1
2023-12-20 17:45:00,6.23333,20.5467,16.0167,24.675,27.72,53.0625,100,100,57,1
2023-12-20 17:50:00,6.25,20.55,16.0333,24.35,27.6167,53.25,100,100,57,1
2023-12-21 05:00:00,4.28571,20.55,16.17,30.3208,29.0273,20.2222,34,100,43,1
2023-12-21 05:05:00,4.7,20.35,17.4846,24.665,28.2692,46,79,100,59,1
2023-12-21 05:10:00,4.4,20.3429,15.55,25.125,28.775,53.5,100,100,58,1
2023-12-21 05:15:00,4,20.3533,14.9667,24.5562,28.2625,52.4286,100,100,57,1
2023-12-21 05:20:00,3.8,20.3455,15,24.8667,28.65,53,100,100,57,1
2023-12-21 05:25:00,3.73,20.3533,14.8,25.02,28.9143,52.4444,100,100,57,1
2023-12-21 05:30:00,3.66,20.35,14.8,24.68,28.14,52.5455,100,100,57,1
2023-12-21 05:35:00,3.64,20.35,14.8,24.7714,28.6,52.5,100,100,57,1
2023-12-21 12:50:00,3.61636,20.55,14.8,25.0857,29.0571,52.4667,100,100,58,1
2023-12-21 12:55:00,3.62182,20.5533,14.8,25.05,28.975,52.5556,100,100,58,1
2023-12-21 13:00:00,3.62727,20.5455,14.8,25.05,28.6375,52.5,100,100,57,1
2023-12-21 13:05:00,3.63273,20.56,14.8,25.05,28.8,52.4,100,100,58,1
2023-12-21 13:10:00,3.63818,20.5333,14.8286,25.3167,29.2,52.5556,100,100,58,1
2023-12-21 13:15:00,3.64364,20.5417,14.8571,25.1333,29.1,52.4737,100,100,58,1
2023-12-21 13:20:00,3.64909,20.55,14.8857,24.875,28.825,52.5,100,100,58,1
2023-12-21 13:25:00,3.65455,20.55,14.9143,25.0333,28.8667,52.5714,100,100,58,1
2023-12-21 13:30:00,3.66,20.55,14.9429,25.15,29.1,52.4286,100,100,57,1
2023-12-21 13:35:00,3.72333,20.55,14.9714,25.1,29.1,52.5556,100,100,58,1
2023-12-21 13:40:00,3.78667,20.55,15,25.1438,28.62,52.4444,100,100,58,1
2023-12-21 13:45:00,3.85,20.55,15.0077,25.1875,29.05,52.6,100,100,58,1
2023-12-21 13:50:00,3.93333,20.55,15.033,24.85,28.6333,52.5,100,100,57,1
2023-12-21 13:55:00,4.01667,20.55,15.0583,25.14,28.85,52.5,100,100,57,1
2023-12-21 14:00:00,4.1,20.5571,15.0835,24.8667,28.7,52.5,100,100,57,1
2023-12-21 14:05:00,4.14,20.54,15.1088,25.2143,29.025,52.5,100,100,58,1
2023-12-21 14:10:00,4.18,20.5556,15.1341,25.1667,28.8909,52.5,100,100,58,1
2023-12-21 14:15:00,4.22,20.5462,15.1594,25.1429,28.925,52.5,100,100,58,1
2023-12-21 14:20:00,4.26,20.56,15.1847,24.925,28.6,52.5,100,100,57,1
2023-12-21 14:25:00,4.3,20.559,15.21,25.0778,28.9667,52.5,100,100,57,1
2023-12-21 14:30:00,4.35,20.558,15.2353,25.0714,28.7571,52.5,100,100,57,1
2023-12-21 14:35:00,4.4,20.557,15.2605,25.02,28.8667,52.5,100,100,58,1
2023-12-21 14:40:00,4.45,20.556,15.2858,25.1,28.8333,52.5,100,100,57,1
2023-12-21 14:45:00,4.5,20.555,15.3111,25.025,28.86,52.5,100,100,57,1
2023-12-21 14:50:00,4.56667,20.554,15.3,24.8,28.65,52.5,100,100,57,1
2023-12-21 14:55:00,4.63333,20.553,15.3,25.0857,28.75,52.5,100,100,57,1
2023-12-21 15:00:00,4.7,20.552,15.45,25.1,28.7571,52.5,100,100,58,1
2023-12-21 15:05:00,4.73,20.551,15.6,25.14,28.925,52.5769,100,100,58,1
2023-12-21 15:10:00,4.76,20.55,15.4909,24.98,28.65,52.6538,100,100,58,1
2023-12-21 15:15:00,4.75,20.5611,15.52,25.0714,28.6333,52.7308,100,100,58,1
2023-12-21 15:20:00,4.875,20.5722,15.5445,25,28.575,52.8077,100,100,58,1
2023-12-21 15:25:00,5,20.5833,15.569,25.2,28.65,52.8846,100,100,58,1
2023-12-21 15:30:00,5.06667,20.5944,15.5936,25.025,28.62,52.9615,100,100,58,1
2023-12-21 15:35:00,5.13333,20.6056,15.6181,25,28.53,53.0385,100,100,58,1
2023-12-21 15:40:00,5.2,20.6167,15.6426,24.975,28.44,53.1154,100,100,58,1
2023-12-21 15:45:00,5.25556,20.6278,15.6671,25.15,28.6444,53.1923,100,100,58,1
2023-12-21 15:50:00,5.2963,20.6389,15.6917,25.2667,28.7,53.2692,100,100,58,1
2023-12-21 15:55:00,5.33704,20.65,15.7162,25.3667,28.88,53.3462,100,100,57,1
2023-12-21 16:00:00,5.37778,20.65,15.7407,25.4,28.8667,53.4231,100,100,58,1
2023-12-21 16:05:00,5.41852,20.65,15.7652,25.6,29.1889,53.5,100,100,58,1
2023-12-21 16:10:00,5.45926,20.6571,15.7898,25.6,29.2,53.75,100,100,58,1
2023-12-21 16:15:00,5.5,20.6557,15.8143,25.3,29.05,54,100,100,58,1
2023-12-21 16:20:00,5.51667,20.6543,15.78,25.425,29.0375,53.3333,100,100,58,1
2023-12-22 08:10:00,4.5,20.6167,15.5,25.3,29.16,54,100,100,57,1
2023-12-22 23:10:00,4.5,20.5394,15.3,24.95,28.675,52.5,100,100,57,1
2023-12-23 05:00:00,3.8375,20.55,17.4,30.645,29.1222,24.0476,34,100,44,1
2023-12-23 11:35:00,1.55,20.6257,14.2,28.6571,33.2615,51.9286,100,100,56,1
2023-12-23 11:40:00,1.55,20.66,14.2,27.4857,33.02,51.6667,100,100,56,1
2023-12-23 11:45:00,1.55,20.6571,14.3,26.9182,32.5214,51.6667,100,100,57,1
2023-12-23 11:50:00,1.55714,20.6543,14.4,24.9818,29.4385,52.1,100,100,56,1
2023-12-23 11:55:00,1.55,20.6514,14.2,25.58,29.9,51.5,100,100,57,1
2023-12-23 12:00:00,1.55,20.6486,14.2,25.4571,29.8091,52,100,100,57,1
2023-12-23 12:05:00,1.55,20.6457,14.2,25.45,29.8143,52.3,100,100,57,1
2023-12-23 13:45:00,1.55,20.313,14.0429,24.75,27.4857,51.5,100,100,57,1
2023-12-23 13:50:00,1.54,20.2926,14.05,24.4556,27.46,51.6667,100,100,57,1
2023-12-23 13:55:00,1.55385,20.2722,14.05,24.4,27.4,51.6,100,100,57,1
2023-12-23 14:00:00,1.55,20.2519,14.05,24.35,27.35,52.1667,100,100,57,1
2023-12-23 14:05:00,1.55,20.2315,14.05,24.3,27.3,51.5,100,100,57,1
2023-12-23 14:10:00,1.55,20.2111,14.05,24.3667,27.35,51.5,100,100,57,1
2023-12-23 14:15:00,1.55,20.1907,14.05,24.4667,27.425,52,100,100,57,1
2023-12-23 14:20:00,1.55,20.1704,14.05,24.3333,27.4667,51.5,100,100,57,1
2023-12-23 14:25:00,1.55,20.15,14.0042,24.375,27.5,51.75,100,100,57,1
2023-12-23 14:30:00,1.55,20.1462,13.9583,24.35,27.5,51.8462,100,100,57,1
2023-12-23 14:35:00,1.54286,20.1477,13.9125,24.4167,27.2375,51.4286,100,100,56,1
2023-12-23 14:40:00,1.55,20.1493,13.8667,24.6,27.2,51.5455,100,100,57,1
2023-12-23 21:20:00,1.15,20.5833,14.05,25.1167,29.56,51.5455,100,100,57,1
2023-12-23 21:25:00,1.14667,20.55,14.05,25.4375,30.0111,51.4667,100,100,57,1
2023-12-23 21:30:00,1.15,20.5467,14.0333,25.14,29.6222,51.5,100,100,56,1
2023-12-23 21:35:00,1.13333,20.55,14.0167,25.58,30.02,51.5,100,100,57,1
2023-12-23 23:55:00,0.8,20.55,13.9029,26.45,30.1667,51.7143,100,100,57,1
2023-12-24 01:05:00,0.545455,20.5455,13.7,25.45,30.125,51.6,100,100,57,1
2023-12-24 03:00:00,0.244444,20.5556,13.55,26.1,29.85,51.5,100,100,57,1
2023-12-24 03:05:00,0.235556,20.5611,13.55,26.1833,30,51.5,100,100,57,1
2023-12-24 03:10:00,0.226667,20.5667,13.5444,25.9333,29.6,51.5,100,100,57,1
2023-12-24 03:15:00,0.217778,20.5722,13.55,25.92,29.6667,51.5,100,100,57,1
2023-12-24 03:20:00,0.208889,20.5778,13.55,26.2167,29.7667,51.5,100,100,57,1
2023-12-24 03:25:00,0.2,20.5833,13.55,27.0857,31.2,51.5,100,100,57,1
2023-12-24 03:30:00,0.2,20.5889,13.5667,27.9286,32.3286,51.5,100,100,57,1
2023-12-24 03:35:00,0.2,20.5944,13.55,28.68,33.27,51.5,100,100,57,1
2023-12-24 03:40:00,0.1,20.6,13.55,27.9889,33.4889,51.5,100,100,57,1
2023-12-24 03:45:00,0,20.66,13.55,27.425,33.2667,51.5,100,100,57,1
2023-12-24 03:50:00,-0.1,20.6552,13.55,25.4333,30.6923,51.5,100,100,57,1
2023-12-24 03:55:00,-0.125,20.6503,13.55,25.7222,30.3,51.5,100,100,57,1
2023-12-24 04:00:00,-0.15,20.6455,13.54,25.3,30.0333,51.5,100,100,57,1
2023-12-24 04:05:00,-0.2,20.5977,13.4,25.5375,30.18,51.5,100,100,57,1
2023-12-24 04:10:00,-0.266667,20.55,13.3,25.6429,30.5,51.5,100,100,57,1
2023-12-24 04:15:00,-0.325,20.55,13.4059,25.5857,30.5,51.5,100,100,57,1
2023-12-24 04:20:00,-0.383333,20.5333,13.4,25.3,30.05,51.5,100,100,57,1
2023-12-24 06:10:00,-1.35,20.6467,13.05,25.72,30.4571,51.5,100,100,57,1
2023-12-24 06:15:00,-1.4,20.64,13.05,25.5,30.5667,51.5,100,100,57,1
2023-12-24 06:20:00,-1.35,20.61,13,25.5625,30.61,51.5,100,100,57,1
2023-12-24 06:25:00,-1.37857,20.58,12.9727,25.6286,30.75,51.5,100,100,57,1
2023-12-24 06:30:00,-1.40714,20.55,12.9455,25.5786,30.2,51.5,100,100,57,1
2023-12-24 06:35:00,-1.43571,20.5,12.9182,25.5286,30.5143,51.5,100,100,57,1
2023-12-24 06:40:00,-1.46429,20.5052,12.8909,25.72,30.8,51.5,100,100,57,1
2023-12-24 06:45:00,-1.49286,20.5104,12.9143,26.35,30.925,51.5,100,100,57,1
2023-12-24 06:50:00,-1.52143,20.5156,12.8857,26.8667,31.14,51.5,100,100,57,1
2023-12-24 06:55:00,-1.55,20.5208,12.9,26.7429,31.02,51.5,100,100,56,1
2023-12-24 07:00:00,-1.55333,20.526,12.92,26.6,30.7,51.5,100,100,57,1
2023-12-24 07:05:00,-1.55,20.5312,12.8909,26.5571,30.7333,51.5,100,100,57,1
2023-12-24 07:10:00,-1.55,20.5364,12.9,26.6571,30.7667,51.5,100,100,57,1
2023-12-24 07:15:00,-1.57679,20.5416,12.9,26.8222,30.8889,51.5,100,100,57,1
2023-12-24 07:20:00,-1.60357,20.5468,12.9,27.9,32.4111,51.5,100,100,57,1
2023-12-24 07:25:00,-1.63036,20.5519,12.9,28.72,33.6286,51.5,100,100,57,1
2023-12-24 07:30:00,-1.65714,20.5571,12.9111,28.9833,34.2375,51.5,100,100,57,1
2023-12-24 07:35:00,-1.64667,20.6571,12.8741,27.6,33.7125,51.5,100,100,57,1
2023-12-24 07:40:00,-1.66667,20.6529,12.837,25.9333,32.3875,52,100,100,57,1
2023-12-24 07:45:00,-1.7,20.6487,12.8,25.3538,30.6429,51,100,100,57,1
2023-12-24 07:50:00,-1.73333,20.6444,12.9091,25.7625,30.9364,51.1667,100,100,57,1
2023-12-24 07:55:00,-1.76667,20.5722,12.88,25.8,30.8182,51.3333,100,100,57,1
2023-12-24 08:00:00,-1.8,20.5,12.79,25.525,30.8143,51.5,100,100,57,1
2023-12-24 08:05:00,-1.83333,20.55,12.7,25.6,30.7667,51.5,100,100,57,1
2023-12-24 08:10:00,-1.86667,20.55,12.7,25.7444,30.86,51.5,100,100,57,1
2023-12-24 11:55:00,-0.95,20.4611,13.125,27.5583,33.6727,51.5,100,100,57,1
2023-12-24 12:00:00,-0.9,20.5556,13.2,26.3667,32.0077,51.5,100,100,57,1
2023-12-24 12:05:00,-0.8,20.5478,13.2,25.3429,29.9143,51.5,100,100,57,1
2023-12-24 12:10:00,-0.822857,20.54,13.22,26.1125,31.1,51.5,100,100,57,1
2023-12-24 12:15:00,-0.845714,20.55,13.18,25.2333,30.1222,51.5,100,100,57,1
2023-12-24 19:05:00,-1,20.34,13.06,26.15,29.8571,51.5,100,100,57,1
2023-12-24 19:10:00,-0.8,20.35,13.1467,26.9714,30.9833,51.5,100,100,57,1
2023-12-24 19:15:00,-0.566667,20.3667,13.2333,27.7375,32.1,51.5,100,100,57,1
2023-12-24 19:20:00,-0.5,20.4333,13.42,28.5,33.2167,51.5556,100,100,57,1
2023-12-24 19:25:00,-0.3,20.5,13.4,29.0714,34.05,51.5,100,100,57,1
2023-12-24 19:30:00,-0.166667,20.5667,13.56,27.7556,33.3818,51.5,100,100,57,1
2023-12-24 19:35:00,-0.1,20.65,13.5889,26.7231,32.525,51.5,100,100,57,1
2023-12-24 19:40:00,0,20.65,13.6178,25.175,30.0545,51.5,100,100,57,1
2023-12-24 19:45:00,0.2,20.595,13.6467,25.64,30.48,51.4286,100,100,57,1
2023-12-24 19:50:00,0.25,20.54,13.6756,25.1625,29.8,51.5,100,100,57,1
2023-12-24 22:20:00,2.23,20.5667,14.485,27.7833,32.2,52.5,100,100,57,1
2023-12-24 22:25:00,2.27,20.5613,14.5175,26.4143,31.25,51.5,100,100,57,1
2023-12-24 22:30:00,2.31,20.556,14.55,25.8154,30.3714,52.05,100,100,57,1
2023-12-24 22:35:00,2.35,20.5507,14.55,25.325,29.2429,52.6,100,100,57,1
2023-12-24 22:40:00,2.35,20.5453,14.55,25.4,29.8,52.3333,100,100,57,1
2023-12-24 22:45:00,2.35,20.54,14.55,25.1,29.34,52.4167,100,100,57,1
2023-12-25 02:10:00,3.645,20.56,15,27.4,31.65,52.5714,100,100,57,1
2023-12-25 02:15:00,3.66,20.5575,15.0333,26.18,30.85,52.5,100,100,57,1
2023-12-25 02:20:00,3.65,20.555,14.9667,25.8429,30.2083,52.5,100,100,57,1
2023-12-25 02:25:00,3.67292,20.5525,14.9,24.9889,28.8143,52.5,100,100,57,1
2023-12-25 02:30:00,3.69583,20.55,15.0333,25.225,29.2,52.5,100,100,57,1
2023-12-25 02:35:00,3.71875,20.5429,15,24.95,28.9,52.5,100,100,57,1
2023-12-25 05:00:00,4.9125,20.55,16.7583,30.6714,29.0125,19.4444,31,100,42,1
2023-12-25 05:05:00,5.25,20.3,17.825,24.5111,27.925,46.4167,74,100,59,1
2023-12-25 05:10:00,5,20.3167,16.05,25.0143,28.4867,53.4,100,100,58,1
2023-12-25 05:15:00,4.75,20.3333,15.3,24.8556,28.4,53.1,100,100,57,1
2023-12-25 12:15:00,4.7,20.6611,15.5,25.6,29.5714,52.5,100,100,57,1
2023-12-25 12:20:00,4.68,20.6583,15.5091,24.6375,28.475,52.5,100,100,57,1
2023-12-25 12:25:00,4.66,20.6556,15.4667,24.65,28.0429,52.5,100,100,57,1
2023-12-25 12:30:00,4.64,20.6528,15.4389,24.9,28.44,52.5,100,100,57,1
2023-12-25 12:35:00,4.62,20.65,15.4111,24.425,28.025,52.5,100,100,57,1
2023-12-25 12:40:00,4.6,20.64,15.3833,24.6857,28.15,52.5,100,100,57,1
2023-12-25 12:45:00,4.58,20.6175,15.3556,24.5,27.8,52.5,100,100,57,1
2023-12-25 12:50:00,4.56,20.595,15.3278,24.68,28.1,52.5,100,100,57,1
2023-12-25 12:55:00,4.54,20.5725,15.3,24.75,28.14,52.5,100,100,57,1
2023-12-25 13:00:00,4.52,20.55,15.3,24.4,27.86,52.5,100,100,57,1
2023-12-25 13:05:00,4.5,20.5471,15.3,24.54,27.98,52.5,100,100,57,1
2023-12-25 23:25:00,2.64444,20.55,14.55,26.45,30.04,51.5,100,100,57,1
2023-12-25 23:30:00,2.6037,20.5545,14.55,26.82,30.62,51.3333,100,100,57,1
2023-12-25 23:35:00,2.56296,20.5864,14.55,27.0667,30.7667,52.4,100,100,57,1
2023-12-25 23:40:00,2.52222,20.6182,14.55,27.4,31.2286,51.9,100,100,57,1
2023-12-25 23:45:00,2.48148,20.65,14.55,27.35,31.3625,53,100,100,57,1
2023-12-25 23:50:00,2.44074,20.7,14.55,27.34,31.3,52.3333,100,100,57,1
2023-12-25 23:55:00,2.4,20.6921,14.55,27.12,31,52.6,100,100,57,1
2023-12-26 00:00:00,2.36667,20.6841,14.55,26.85,30.6,51.6667,100,100,57,1
2023-12-26 00:05:00,2.33333,20.6762,14.55,26.55,30.35,52.5,100,100,57,1
2023-12-26 00:10:00,2.28571,20.6683,14.54,26.3,30.05,51.5,100,100,57,1
2023-12-26 00:15:00,2.2381,20.6603,14.55,26.3,29.88,51.5,100,100,57,1
2023-12-26 00:20:00,2.19048,20.6524,14.5,26.16,29.66,52,100,100,57,1
2023-12-26 00:25:00,2.14286,20.6444,14.45,25.84,29.3,51.75,100,100,57,1
2023-12-26 00:30:00,2.09524,20.65,14.4,25.64,29.0667,51.5,100,100,57,1
2023-12-26 00:35:00,2.04762,20.6143,14.3667,25.65,29.05,51.5,100,100,57,1
2023-12-26 00:40:00,2,20.5786,14.325,25.4333,28.7,51.5,100,100,57,1
2023-12-26 00:45:00,1.96111,20.5429,14.2833,25.35,28.65,51.5,100,100,57,1
2023-12-26 00:50:00,1.92222,20.5443,14.2417,25.45,28.6,51.5,100,100,57,1
2023-12-26 00:55:00,1.88333,20.5457,14.2,25.7,28.85,51.5,100,100,57,1
2023-12-26 01:00:00,1.84444,20.5471,14.1,25.6556,29.0714,51.5,100,100,57,1
2023-12-26 01:05:00,1.85,20.5486,14.2333,26.7333,30.125,51.5,100,100,57,1
2023-12-26 01:10:00,1.82143,20.55,14.2,27.32,31.54,51.5,100,100,57,1
2023-12-26 01:15:00,1.79286,20.56,14.3,28.1111,32.4125,51.5,100,100,57,1
2023-12-26 01:20:00,1.76429,20.7,14.4,27.8765,32.9545,51.5,100,100,57,1
2023-12-26 01:25:00,1.73571,20.6923,14.4111,27.35,32.75,51.5,100,100,57,1
2023-12-26 01:30:00,1.70714,20.6846,14.38,25.4714,30.5188,51.6,100,100,57,1
2023-12-26 01:35:00,1.67857,20.6769,14.3373,25.4,29.6778,51.5,100,100,56,1
2023-12-26 01:40:00,1.65,20.6692,14.2947,25.5333,30.0667,51.5385,100,100,57,1
2023-12-26 01:45:00,1.64,20.6615,14.252,25.1286,29.45,51.5,100,100,57,1
2023-12-26 01:50:00,1.55,20.6538,14.2093,25.3,29.5333,51.5,100,100,57,1
2023-12-26 01:55:00,1.5,20.6462,14.1667,25.4,29.6857,51.5,100,100,57,1
2023-12-26 02:00:00,1.47,20.6301,14.1033,25.15,29.625,51.4444,100,100,57,1
2023-12-26 02:05:00,1.44,20.6141,14.04,25.2143,29.6667,51.5,100,100,57,1
2023-12-26 02:10:00,1.41,20.5981,14.06,25.2667,29.6375,51.5556,100,100,57,1
2023-12-26 02:15:00,1.38,20.5821,14.045,25.24,29.64,51.5,100,100,57,1
2023-12-26 02:20:00,1.35,20.566,14.03,25.1,29.6,51.5,100,100,57,1
2023-12-26 02:25:00,1.35,20.55,14.015,24.95,29.1,51.4286,100,100,57,1
2023-12-26 02:30:00,1.34545,20.5462,14,25.24,29.5667,51.5714,100,100,57,1
2023-12-26 02:35:00,1.30494,20.55,14.05,24.9667,29.35,51.5,100,100,57,1
2023-12-26 02:40:00,1.26442,20.55,14.05,25,29.2,51.5,100,100,57,1
2023-12-26 02:45:00,1.2239,20.55,14.05,25.2,29.55,51.5,100,100,57,1
2023-12-26 02:50:00,1.18338,20.55,14,25.4,29.6375,51.5,100,100,57,1
2023-12-26 02:55:00,1.14286,20.55,13.95,25.725,30,51.4545,100,100,57,1
2023-12-26 03:00:00,1.09143,20.55,13.9,25.4667,30.1,51.5,100,100,57,1
2023-12-26 03:05:00,1.04,20.55,13.9,25.625,30.1375,51.5,100,100,57,1
2023-12-26 03:10:00,0.98,20.55,13.8955,25.05,29.7,51.5,100,100,57,1
2023-12-26 03:15:00,0.92,20.55,13.8909,25.1143,29.6833,51.5,100,100,57,1
2023-12-26 03:20:00,0.86,20.55,13.8162,25.2,29.6,51.5,100,100,57,1
2023-12-26 03:25:00,0.8,20.55,13.7414,25.3333,29.75,51.5,100,100,57,1
2023-12-26 03:30:00,0.716667,20.5511,13.6667,26.0875,30.1,51.5,100,100,57,1
2023-12-26 03:35:00,0.633333,20.5522,13.6833,25.8667,29.55,51.5,100,100,57,1
2023-12-26 03:40:00,0.55,20.5533,13.7,26.0083,29.65,51.5,100,100,57,1
2023-12-26 03:45:00,0.466667,20.5544,13.67,26.15,30,51.6,100,100,57,1
2023-12-26 03:50:00,0.383333,20.5556,13.64,26.5667,30.4625,51.5,100,100,57,1
2023-12-26 03:55:00,0.3,20.5567,13.61,26.8,30.9,51.4545,100,100,57,1
2023-12-26 04:00:00,0.292857,20.5578,13.58,27.1111,31.2,51.5,100,100,57,1
2023-12-26 04:05:00,0.285714,20.5589,13.55,27.2429,31.58,51.5,100,100,57,1
2023-12-26 04:10:00,0.278571,20.56,13.55,27.7,31.9889,51.5,100,100,57,1
2023-12-26 04:15:00,0.271429,20.5956,13.55,27.9,32.26,51.5,100,100,57,1
2023-12-26 04:20:00,0.264286,20.6311,13.55,28.175,32.6833,51.5,100,100,57,1
2023-12-26 09:35:00,0.630303,20.5634,13.84,26.1455,31.2154,51.5,100,100,57,1
2023-12-26 09:40:00,0.651515,20.5601,13.9,24.6333,29.0714,51.5,100,100,57,1
2023-12-26 09:45:00,0.672727,20.5569,13.8625,25.8923,30.4909,51.5,100,100,57,1
2023-12-26 09:50:00,0.693939,20.5536,13.825,24.6667,29.2,51.5,100,100,57,1
2023-12-26 09:55:00,0.715152,20.5503,13.7875,25.4286,29.7444,51.5,100,100,57,1
2023-12-26 10:00:00,0.736364,20.5471,13.75,25.2857,29.9875,51.5385,100,100,57,1
2023-12-26 10:05:00,0.757576,20.55,13.7125,25.1571,29.3714,51.4706,100,100,57,1
2023-12-26 10:10:00,0.778788,20.55,13.675,25.22,29.7143,51.5385,100,100,57,1
2023-12-26 11:45:00,0.554167,20.55,13.7143,26.175,30.0167,51.5,100,100,57,1
2023-12-26 11:50:00,0.555556,20.55,13.7,26.2286,30.0222,51.4545,100,100,57,1
2023-12-26 11:55:00,0.604444,20.5545,13.7,26.6167,30.4667,51.5385,100,100,57,1
2023-12-26 12:00:00,0.653333,20.55,13.75,26.8,30.7333,51.5,100,100,57,1
2023-12-26 12:05:00,0.702222,20.5833,13.8,27.1571,31.3833,51.4667,100,100,57,1
2023-12-26 12:10:00,0.751111,20.6167,13.85,27.1,31.275,51.5,100,100,57,1
2023-12-26 12:15:00,0.8,20.65,13.9,27.47,31.68,51.5,100,100,57,1
2023-12-26 12:20:00,0.78,20.6667,13.9333,27.7333,32.1125,51.5556,100,100,57,1
2023-12-26 12:25:00,0.76,20.6643,13.925,28.08,32.6,51.4667,100,100,57,1
2023-12-26 12:30:00,0.74,20.6619,13.9167,26.7333,32.05,51.5,100,100,57,1
2023-12-26 12:35:00,0.72,20.6595,13.9083,25.9364,31.1364,51.5,100,100,57,1
2023-12-26 12:40:00,0.7,20.6571,13.9,24.8875,29.28,51.5,100,100,57,1
2023-12-26 12:45:00,0.68,20.6548,13.8889,25.45,29.9818,51.5,100,100,57,1
2023-12-26 12:50:00,0.66,20.6524,13.8511,25.2625,29.7667,51.5,100,100,57,1
2023-12-26 12:55:00,0.64,20.65,13.8133,25.4,29.725,51.5,100,100,57,1
2023-12-26 13:00:00,0.62,20.6455,13.7756,25.14,29.625,51.5,100,100,57,1
2023-12-26 13:05:00,0.6,20.65,13.7378,25.35,29.8375,51.5,100,100,57,1
2023-12-26 14:50:00,0.625,20.55,13.6889,25.1556,29.6,51.5,100,100,57,1
2023-12-26 14:55:00,0.6,20.5467,13.72,25.14,29.5375,51.5,100,100,57,1
2023-12-26 15:00:00,0.575,20.55,13.7,25.4,29.975,51.5,100,100,57,1
2023-12-26 15:05:00,0.55,20.55,13.7,25.4625,30.125,51.5,100,100,57,1
2023-12-26 15:10:00,0.55,20.55,13.7,25.45,30.1467,51.5455,100,100,57,1
2023-12-26 16:20:00,0.3,20.6923,13.69,26.6125,32.5214,51.5,100,100,57,1
2023-12-26 16:25:00,0.25,20.6846,13.68,24.8455,29.5,51.5,100,100,57,1
2023-12-26 16:30:00,0.2,20.6769,13.6343,26.2778,30.8625,51.5,100,100,57,1
2023-12-26 16:35:00,0.2,20.6692,13.5886,25.2375,29.92,51.5,100,100,57,1
2023-12-26 16:40:00,-0.1,20.6615,13.5429,25.5375,30.25,51.5,100,100,57,1
2023-12-26 16:45:00,-0.1,20.6538,13.55,25.7,30.4,51.5,100,100,57,1
2023-12-26 16:50:00,-0.166667,20.6462,13.5185,25.52,30.2667,51.5,100,100,56,1
2023-12-26 16:55:00,-0.208333,20.6258,13.4869,25.3,30.0875,51.5,100,100,56,1
2023-12-26 17:00:00,-0.25,20.6055,13.4554,25.56,30.25,51.5,100,100,57,1
2023-12-26 17:05:00,-0.25,20.5851,13.4238,25.15,29.9429,51.5,100,100,56,1
2023-12-26 17:10:00,-0.3,20.5648,13.3923,25.3286,30.0857,51.5,100,100,57,1
2023-12-26 17:15:00,-0.328571,20.5444,13.4,25.34,30.125,51.5,100,100,56,1
2023-12-26 17:20:00,-0.357143,20.5571,13.42,25.7333,30.6571,51.5,100,100,57,1
2023-12-26 17:25:00,-0.385714,20.5474,13.3857,25.2429,30.0444,51.5,100,100,57,1
2023-12-26 17:30:00,-0.414286,20.55,13.4,25.6625,30.2,51.5,100,100,57,1
2023-12-26 17:35:00,-0.442857,20.55,13.4,25.675,30.5429,51.5,100,100,57,1
2023-12-26 17:40:00,-0.471429,20.55,13.35,25.1167,29.825,51.5,100,100,57,1
2023-12-26 17:45:00,-0.5,20.55,13.3,25.4,30.15,51.5,100,100,57,1
2023-12-26 17:50:00,-0.516667,20.55,13.25,25.7,30.5333,51.5,100,100,56,1
2023-12-26 17:55:00,-0.533333,20.55,13.2,25.7,30.7286,51.5,100,100,57,1
2023-12-26 18:00:00,-0.55,20.55,13.2,25.675,30.64,51.5,100,100,57,1
2023-12-26 19:30:00,-0.8,20.6,13.2077,28.4778,34.0143,51.5,100,100,57,1
2023-12-26 23:45:00,-0.979487,20.35,13.0625,25.6,30.6286,51.5,100,100,56,1
2023-12-26 23:50:00,-0.994359,20.3471,13.075,25.6571,30.62,51.5,100,100,56,1
2023-12-26 23:55:00,-1.00923,20.35,13.0875,25.5636,30.625,51.5,100,100,56,1
2023-12-27 00:00:00,-1.0241,20.3538,13.1,25.4,30.15,51.5,100,100,56,1
2023-12-27 00:05:00,-1.03897,20.3,13.0429,25.2,29.9,51.5,100,100,57,1
2023-12-27 00:10:00,-1.05385,20.3071,13.0452,25.41,30.4167,51.5,100,100,56,1
2023-12-27 00:15:00,-1.04615,20.3143,13.0476,25.7667,30.65,51.5,100,100,56,1
2023-12-27 00:20:00,-1.05455,20.3214,13.05,25.54,30.3286,52,100,100,56,1
2023-12-27 00:25:00,-1.04615,20.3286,13.05,25.93,30.7375,51.3333,100,100,56,1
2023-12-27 00:30:00,-1.05556,20.3357,13.0517,25.85,30.85,51.3571,100,100,56,1
2023-12-27 00:35:00,-1.03333,20.3429,13.0533,25.8667,30.9821,51.381,100,100,56,1
2023-12-27 00:40:00,-1.05,20.35,13.055,26.05,31.1143,51.4048,100,100,56,1
2023-12-27 00:45:00,-0.9875,20.35,13.0567,25.9667,30.9667,51.4286,100,100,56,1
2023-12-27 00:50:00,-0.925,20.3545,13.0583,26.36,31.12,51.4524,100,100,56,1
2023-12-27 00:55:00,-0.8625,20.35,13.06,26.9,31.425,51.4762,100,100,57,1
2023-12-27 01:00:00,-0.8,20.35,13.0561,26.66,30.9,51.5,100,100,57,1
2023-12-27 01:05:00,-0.775,20.35,13.0522,25.8667,29.775,51.5,100,100,57,1
2023-12-27 01:10:00,-0.75,20.35,13.0483,25.425,29.025,51.5,100,100,56,1
2023-12-27 01:15:00,-0.725,20.3429,13.0444,25.05,28.66,51.5,100,100,56,1
2023-12-27 01:20:00,-0.7,20.2921,13.05,24.8,28.35,51.5,100,100,56,1
2023-12-27 01:25:00,-0.675,20.2414,13.05,24.6833,28.025,51.5,100,100,56,1
2023-12-27 01:30:00,-0.65,20.1907,13.0571,24.48,27.75,51.5,100,100,56,1
2023-12-27 01:35:00,-0.625,20.14,13.0429,24.9889,28.19,51.5,100,100,57,1
2023-12-27 01:40:00,-0.6,20.1433,13.05,25.5667,29.1,51.5,100,100,56,1
2023-12-27 01:45:00,-0.533333,20.1467,13.0667,26.2333,30.1667,51.5,100,100,56,1
2023-12-27 03:20:00,-0.3,20.345,13.1667,25.725,30.5667,51.5,100,100,56,1
2023-12-27 03:25:00,-0.285714,20.35,13.3,25.4833,30.5,51.5,100,100,56,1
2023-12-27 03:30:00,-0.271429,20.351,13.4,25.46,30.1286,51.5,100,100,56,1
2023-12-27 03:35:00,-0.257143,20.352,13.2,25.5333,30.1333,51.5,100,100,56,1
2023-12-27 03:40:00,-0.242857,20.353,13.1857,25.8,30.6667,51.5,100,100,56,1
2023-12-27 03:45:00,-0.228571,20.354,13.2143,25.4333,30.2667,51.5,100,100,56,1
2023-12-27 03:50:00,-0.214286,20.355,13.2095,25.7,30.4,51.5,100,100,56,1
2023-12-27 03:55:00,-0.2,20.356,13.2048,26.15,30.92,51.5,100,100,56,1
2023-12-27 04:00:00,-0.133333,20.357,13.2,26.1,30.85,51.5,100,100,56,1
2023-12-27 04:05:00,0.0333333,20.358,13.4333,26.3333,31.1,51.5,100,100,56,1
2023-12-27 04:10:00,0.2,20.359,13.4,26.2,31.1167,51.5,100,100,56,1
2023-12-27 04:15:00,0.3,20.36,13.4519,25.8286,30.8,51.5,100,100,56,1
2023-12-27 04:20:00,0.4,20.3444,13.5037,25.4375,30.2444,51.5,100,100,56,1
2023-12-27 04:25:00,0.5,20.35,13.5556,25.42,30.15,51.5,100,100,56,1
2023-12-27 04:30:00,0.6,20.35,13.6037,25.6,30.3333,51.5,100,100,56,1
2023-12-27 04:35:00,0.666667,20.35,13.6519,25.5,30.3667,51.5,100,100,56,1
2023-12-27 04:40:00,0.733333,20.35,13.7,25.7714,30.4,51.5,100,100,56,1
2023-12-27 04:45:00,0.8,20.35,13.7,25.5125,30.2091,51.5,100,100,56,1
2023-12-27 04:50:00,1.0619,20.35,13.7,25.6,30.3,41.0175,100,100,56,1
2023-12-27 04:55:00,1.32381,20.35,13.7,25.3333,30.025,30.5351,100,100,56,1
2023-12-27 05:00:00,1.58571,20.35,15,31.713,30.07,20.0526,35,100,44,1
2023-12-27 09:20:00,1.9,20.3527,14.05,25.1333,29.48,51.5,100,100,56,1
2023-12-27 09:25:00,1.95,20.3533,14.05,25.1,29.2333,51.5,100,100,56,1
2023-12-27 09:30:00,2,20.3538,14.125,25.69,30.1,51.5,100,100,56,1
2023-12-27 09:35:00,2.05,20.3544,14.2,25.12,29.4429,51.5,100,100,56,1
2023-12-27 09:40:00,2.1,20.3549,14.22,25.05,29.4,51.5,100,100,56,1
2023-12-27 09:45:00,2.15,20.3555,14.2,25.6667,30.15,51.5,100,100,56,1
2023-12-27 09:50:00,2.20083,20.356,14.35,25.5,30.0333,51.5,100,100,56,1
2023-12-27 09:55:00,2.25167,20.3566,14.5,25.55,30.1,51.5556,100,100,56,1
2023-12-27 10:00:00,2.3025,20.3571,14.4,25.275,29.5333,51.3333,100,100,56,1
2023-12-27 10:05:00,2.35333,20.35,14.3889,25.5333,29.925,51.5,100,100,56,1
2023-12-27 10:10:00,2.35,20.3462,14.4111,25.3167,29.78,51.5,100,100,56,1
2023-12-27 10:15:00,2.3,20.35,14.3,25.2,29.4333,51.5,100,100,56,1
2023-12-27 10:20:00,2.31,20.35,14.3333,25.4333,29.8333,51.5,100,100,56,1
2023-12-27 10:25:00,2.32,20.35,14.3667,25.35,29.6333,51.5,100,100,56,1
2023-12-27 10:30:00,2.33,20.35,14.4,25.1462,29.4,51.5,100,100,56,1
2023-12-27 10:35:00,2.34,20.35,14.4333,25.3,29.6667,51.5385,100,100,56,1
2023-12-27 10:40:00,2.35,20.35,14.3667,25.45,29.6,51.4286,100,100,56,1
2023-12-27 10:45:00,2.36,20.35,14.42,25.6667,29.7333,51.5,100,100,56,1
2023-12-27 10:50:00,2.35667,20.35,14.4,26.2,30.3,51.5,100,100,56,1
2023-12-27 10:55:00,2.35333,20.35,14.38,26.7,30.4333,51.5,100,100,56,1
2023-12-27 11:00:00,2.35,20.35,14.42,26.4167,30.26,51.5,100,100,56,1
2023-12-27 11:05:00,2.35,20.3571,14.46,25.9167,29.5167,51.5,100,100,56,1
2023-12-27 11:10:00,2.35,20.35,14.5,26.05,29.5333,51.5,100,100,56,1
2023-12-27 11:15:00,2.4,20.34,14.38,26.3,29.74,51.5,100,100,56,1
2023-12-27 11:20:00,2.45,20.345,14.4143,26.1714,29.65,51.6,100,100,56,1
2023-12-27 11:25:00,2.5,20.35,14.4,26.58,30.3,51.4545,100,100,56,1
2023-12-27 11:30:00,2.55,20.3556,14.5,27.28,31.25,51.5,100,100,56,1
2023-12-27 11:35:00,2.6,20.35,14.6,27.8857,32.0857,51.5455,100,100,56,1
2023-12-27 11:40:00,2.61667,20.4222,14.55,28.35,32.6167,51.4444,100,100,56,1
2023-12-27 11:45:00,2.63333,20.4944,14.55,27.9167,32.7125,51.5,100,100,56,1
2023-12-27 11:50:00,2.65,20.5667,14.55,27.0167,32.175,51.5,100,100,56,1
2023-12-27 11:55:00,2.65139,20.5611,14.55,25.4636,30.4571,51.5,100,100,56,1
2023-12-27 12:00:00,2.65278,20.5556,14.55,25.35,29.4111,51.5,100,100,56,1
2023-12-27 12:05:00,2.65417,20.55,14.55,25.5,29.9875,51.5,100,100,56,1
2023-12-27 12:10:00,2.65556,20.5429,14.55,25.4222,29.6,51.5,100,100,56,1
2023-12-27 15:20:00,2.05,20.35,14.1857,25.3,28.5667,51.5,100,100,56,1
2023-12-27 15:25:00,2,20.3,14.2,25.4,28.55,51.5,100,100,56,1
2023-12-27 15:30:00,1.95,20.325,14.2033,25.48,28.75,51.5,100,100,56,1
2023-12-27 15:35:00,1.9,20.35,14.2067,26.2714,29.7444,51.5,100,100,56,1
2023-12-27 15:40:00,1.87778,20.375,14.21,27.1333,31.025,51.5,100,100,56,1
2023-12-27 15:45:00,1.85556,20.4,14.2133,28.03,32.1375,51.5,100,100,56,1
2023-12-27 15:50:00,1.83333,20.4375,14.2167,28.5667,32.9571,51.5,100,100,56,1
2023-12-27 15:55:00,1.81923,20.475,14.22,27.6273,32.9636,51.5,100,100,56,1
2023-12-27 16:00:00,1.80513,20.5125,14.2,26.4889,32.0538,51.5,100,100,56,1
2023-12-27 16:05:00,1.79103,20.55,14.1889,24.8286,29.2727,51.5,100,100,56,1
2023-12-27 16:10:00,1.77692,20.5278,14.2,25.7333,30.0889,51.5,100,100,56,1
2023-12-27 16:15:00,1.76282,20.5056,14.1786,24.9714,29.2875,51.5,100,100,56,1
2023-12-27 16:20:00,1.74872,20.4833,14.1571,25.3667,29.86,51.5,100,100,56,1
2023-12-27 16:25:00,1.73462,20.4611,14.1357,25.05,29.4857,51.5,100,100,56,1
2023-12-27 16:30:00,1.72051,20.4389,14.1143,25.28,29.55,51.5,100,100,56,1
2023-12-27 16:35:00,1.70641,20.4167,14.0929,25.1143,29.55,51.5,100,100,56,1
2023-12-27 16:40:00,1.69231,20.3944,14.0714,25.2625,29.6,51.5,100,100,56,1
2023-12-27 16:45:00,1.67821,20.3722,14.05,25.0375,29.4429,51.5,100,100,56,1
2023-12-27 16:50:00,1.6641,20.35,14.05,24.9667,29.24,51.5,100,100,56,1
2023-12-27 16:55:00,1.65,20.35,14.0429,25.24,29.375,51.5,100,100,56,1
2023-12-27 17:00:00,1.64286,20.35,14.05,25.3667,29.7,51.5,100,100,56,1
2023-12-27 17:05:00,1.65,20.3467,14.05,24.95,28.9429,51.5,100,100,56,1
2023-12-27 17:10:00,1.63333,20.35,14.05,25.6778,29.8,51.5,100,100,56,1
2023-12-27 17:15:00,1.61667,20.35,14.05,26.3167,30.4,51.5,100,100,56,1
2023-12-27 17:20:00,1.6,20.35,14.05,26.57,30.5125,51.5,100,100,56,1
2023-12-27 17:25:00,1.58333,20.3538,14.05,26.8,30.8,51.5,100,100,56,1
2023-12-27 17:30:00,1.56667,20.35,14.05,27.3375,31.4,51.5,100,100,56,1
2023-12-27 17:35:00,1.55,20.35,14.05,26.475,31.3714,51.5,100,100,56,1
2023-12-27 17:40:00,1.55,20.35,14.0667,25.9153,30.55,51.5,100,100,56,1
2023-12-27 19:15:00,1.04286,20.15,13.6971,26.5857,30.45,51.5,100,100,56,1
2023-12-27 19:20:00,1.04429,20.15,13.7,27.5,31.56,51.5,100,100,56,1
2023-12-27 19:25:00,1.04571,20.2,13.7143,28.2571,32.5846,51.5,100,100,56,1
2023-12-27 22:20:00,0.28961,20.0429,13.1,24.425,27.5667,50.5,100,100,56,1
2023-12-28 10:00:00,2.86667,20.35,14.55,24.95,29.0333,51.4667,100,100,56,1
2023-12-28 10:05:00,2.94444,20.35,14.5667,25.325,29.42,51.5455,100,100,56,1
2023-12-28 10:10:00,3.02222,20.35,14.55,25.075,29.2,51.5,100,100,57,1
2023-12-28 10:15:00,3.1,20.35,14.5878,25.1667,29.1833,51.5,100,100,57,1
2023-12-28 10:20:00,3.16667,20.35,14.6255,24.98,29.15,51.5,100,100,56,1
2023-12-28 10:25:00,3.26667,20.35,14.6633,25.18,29.1857,51.6667,100,100,56,1
2023-12-28 10:30:00,3.36667,20.35,14.701,25.08,29.1167,51.5,100,100,56,1
2023-12-28 10:35:00,3.44444,20.35,14.7388,24.94,28.9,51.4615,100,100,56,1
2023-12-28 10:40:00,3.52222,20.35,14.7765,25.12,29.05,51.5556,100,100,56,1
2023-12-28 10:45:00,3.6,20.35,14.8143,25.16,29.175,51.5,100,100,57,1
2023-12-28 10:50:00,3.66667,20.35,14.8,25.22,29.12,51.4444,100,100,57,1
2023-12-28 10:55:00,3.70333,20.35,14.8,24.9333,29.14,51.5294,100,100,56,1
2023-12-28 11:00:00,3.74,20.35,14.8,25.15,28.94,51.4667,100,100,56,1
2023-12-28 11:05:00,3.77667,20.35,14.85,25.2875,29.2273,51.5294,100,100,57,1
2023-12-28 11:10:00,3.81333,20.35,14.9,24.9333,28.75,51.5,100,100,57,1
2023-12-28 11:15:00,3.85,20.35,14.95,25.2429,28.95,51.5,100,100,57,1
2023-12-28 11:20:00,3.93333,20.35,15,25.65,29.28,51.5,100,100,57,1
2023-12-28 11:25:00,4.01667,20.35,15,25.35,29.6,51.5,100,100,57,1
2023-12-28 11:30:00,4.1,20.35,15,25.2333,29.3714,51.5,100,100,57,1
2023-12-28 11:35:00,4.14,20.35,15,25,28.5714,51.5,100,100,57,1
2023-12-28 11:40:00,4.18,20.35,15.0111,25.3,29.05,52,100,100,57,1
2023-12-28 11:45:00,4.22,20.36,15,25.0286,28.88,52.5,100,100,57,1
2023-12-28 13:00:00,4.73333,20.35,15.3,24.9667,28.65,52.5556,100,100,57,1
2023-12-28 13:05:00,4.75,20.35,15.3,25.1167,28.85,52.5,100,100,57,1
2023-12-28 13:10:00,4.76667,20.3467,15.3077,24.9333,28.6,52.5,100,100,57,1
2023-12-28 13:15:00,4.825,20.3533,15.2857,25.1222,28.85,52.4615,100,100,57,1
2023-12-28 13:20:00,4.88333,20.3467,15.3,25.0889,28.6714,52.5,100,100,57,1
2023-12-28 13:25:00,4.94167,20.35,15.32,25.05,28.525,52.5,100,100,57,1
2023-12-28 13:30:00,5,20.3529,15.3,25.0286,28.6,51.5,100,100,57,1
2023-12-28 13:35:00,5.05,20.3455,15.35,25.13,28.7778,51.5,100,100,57,1
2023-12-28 13:40:00,5.1,20.3545,15.4,24.9273,28.6857,52,100,100,57,1
2023-12-28 13:45:00,5.15,20.35,15.45,24.9,28.5167,52.5,100,100,57,1
2023-12-28 13:50:00,5.2,20.35,15.5,24.9143,28.7,52.5,100,100,57,1
2023-12-28 13:55:00,5.21429,20.35,15.5077,24.925,28.6,52.5,100,100,57,1
2023-12-28 14:00:00,5.22857,20.35,15.5,24.9,28.35,52.5714,100,100,57,1
2023-12-28 14:05:00,5.24286,20.35,15.4857,25,28.36,52.4286,100,100,57,1
2023-12-28 14:10:00,5.25714,20.35,15.5,24.8333,28.4,52.5,100,100,57,1
2023-12-28 14:15:00,5.2875,20.35,15.5,24.95,28.4625,51.5,100,100,57,1
2023-12-28 14:20:00,5.31786,20.35,15.52,24.9286,28.5857,52,100,100,57,1
2023-12-28 14:25:00,5.34821,20.35,15.5,25.1444,28.775,52.5,100,100,57,1
2023-12-28 14:30:00,5.37857,20.35,15.5,25.05,28.7375,52.5,100,100,57,1
2023-12-28 18:05:00,6.08571,20.3429,15.8,24.9,28.175,52.5,100,100,57,1
2023-12-28 18:10:00,6.11429,20.3533,15.8,24.6333,27.82,52.5,100,100,57,1
2023-12-28 18:15:00,6.14286,20.3455,15.8,24.7333,28.0667,52.5,100,100,57,1
2023-12-28 18:20:00,6.17143,20.35,15.8,24.8167,28.36,52.5,100,100,57,1
2023-12-28 18:25:00,6.2,20.35,15.8,24.4,27.64,52.5,100,100,57,1
2023-12-28 18:30:00,6.2075,20.35,15.8077,24.75,28.0667,52.5,100,100,57,1
2023-12-28 18:35:00,6.215,20.35,15.8,24.7,28.05,52.5,100,100,57,1
2023-12-28 18:40:00,6.2225,20.35,15.8,24.5,27.7,52.5,100,100,57,1
2023-12-28 18:45:00,6.23,20.35,15.7857,24.5833,27.86,52.5,100,100,57,1
2023-12-28 18:50:00,6.2375,20.35,15.8,24.7167,28.1,52.5,100,100,57,1
2023-12-28 18:55:00,6.245,20.35,15.8067,24.64,27.98,52.5,100,100,57,1
2023-12-28 19:00:00,6.2525,20.35,15.8061,24.4833,27.6,52.5,100,100,57,1
2023-12-28 19:05:00,6.26,20.35,15.8055,24.65,27.75,52.5,100,100,57,1
2023-12-28 19:10:00,6.25667,20.35,15.8048,24.6667,28,52.5,100,100,57,1
2023-12-28 19:15:00,6.25333,20.3571,15.8042,24.75,28,52.5,100,100,57,1
2023-12-28 19:20:00,6.25,20.35,15.8036,24.65,28.125,52.5,100,100,57,1
2023-12-28 19:25:00,6.24667,20.35,15.803,24.7,27.975,52.5,100,100,57,1
2023-12-28 19:30:00,6.24333,20.35,15.8024,24.6667,27.85,52.5,100,100,57,1
2023-12-28 19:35:00,6.24,20.35,15.8018,24.6,28.05,52.5,100,100,57,1
2023-12-28 19:40:00,6.23667,20.35,15.8012,24.6444,27.88,52.5,100,100,57,1
2023-12-28 19:45:00,6.23333,20.35,15.8006,24.6222,27.85,52.4,100,100,57,1
2023-12-28 19:50:00,6.25,20.3444,15.8,24.6,28,52.5556,100,100,57,1
2023-12-28 19:55:00,6.1875,20.35,15.8,24.7333,28.0333,52.5,100,100,57,1
2023-12-28 20:00:00,6.125,20.35,15.7667,24.7333,28.05,52.5,100,100,57,1
2023-12-28 20:05:00,6.0625,20.35,15.8,24.64,28.05,52.5,100,100,57,1
2023-12-28 20:10:00,6,20.35,15.7769,24.78,28.2,52.5,100,100,57,1
2023-12-28 20:15:00,5.93333,20.35,15.7538,24.7471,28.1625,52.5,100,100,57,1
2023-12-28 20:20:00,5.86667,20.35,15.7308,24.7143,28.125,52.3333,100,100,57,1
2023-12-28 20:25:00,5.8,20.35,15.7077,24.7857,28.2,52.5,100,100,57,1
2023-12-28 20:30:00,5.75,20.35,15.6846,24.7,28.15,52.5714,100,100,57,1
2023-12-28 20:35:00,5.7,20.4,15.6615,24.75,28.1,52.4545,100,100,57,1
2023-12-28 20:40:00,5.63333,20.3333,15.6385,24.7333,28.2,52.5,100,100,56,1
2023-12-28 20:45:00,5.56667,20.35,15.6154,24.85,28.3667,52.5714,100,100,57,1
2023-12-28 20:50:00,5.5,20.3533,15.5923,24.9333,28.65,52.5,100,100,57,1
2023-12-28 20:55:00,5.45,20.35,15.5692,25.15,28.7333,52.4,100,100,56,1
2023-12-29 02:55:00,4.8,20.35,15.3,24.925,28.475,52.4286,100,100,57,1
2023-12-29 03:00:00,4.79286,20.35,15.3,24.65,28.3875,52.5455,100,100,57,1
2023-12-29 03:05:00,4.78571,20.35,15.3,24.8,28.3,52.5,100,100,57,1
2023-12-29 03:10:00,4.77857,20.35,15.3,24.85,28.5,52.5,100,100,57,1
2023-12-29 03:15:00,4.77143,20.35,15.2909,24.5125,28.08,52.4444,100,100,57,1
2023-12-29 03:20:00,4.76429,20.35,15.2932,24.55,28.0333,52.5,100,100,57,1
2023-12-29 03:25:00,4.75714,20.35,15.2955,24.66,28.2667,52.5,100,100,57,1
2023-12-29 03:30:00,4.75,20.35,15.2977,25.4875,28.74,52.5,100,100,57,1
2023-12-29 03:35:00,4.74444,20.35,15.3,25.45,28.625,52.5,100,100,57,1
2023-12-29 03:40:00,4.75,20.35,15.3,25.6833,28.6286,52.5714,100,100,57,1
2023-12-29 03:45:00,4.75,20.3545,15.3,25.975,29.1,52.5,100,100,57,1
2023-12-29 03:50:00,4.72222,20.35,15.3,26.1,29.16,52.4667,100,100,57,1
2023-12-29 05:00:00,5.17143,20.55,16.52,29.315,27.9167,23,32,100,42,1
2023-12-29 05:05:00,5.5,20.3333,17.7417,24.0789,27.1,46.1538,75,100,59,1
2023-12-29 05:10:00,5.25,20.3367,16.05,24.8077,28.1222,53.4444,100,100,58,1
2023-12-29 05:15:00,5,20.34,15.3,24.375,27.8556,52,100,100,57,1
2023-12-29 05:20:00,4.75,20.3433,15.3,25.3889,28.96,52.5385,100,100,57,1
2023-12-29 05:25:00,4.75185,20.3467,15.3,24.6667,28.4,52.3333,100,100,57,1
2023-12-29 05:30:00,4.7537,20.35,15.3,24.58,28.0667,52.5455,100,100,57,1
2023-12-29 05:35:00,4.75556,20.35,15.3,24.975,28.55,52.4444,100,100,57,1
2023-12-29 05:40:00,4.75741,20.35,15.3,24.9909,28.675,52.5,100,100,57,1
2023-12-29 05:45:00,4.75926,20.3526,15.3,24.54,28.04,52.5,100,100,57,1
2023-12-29 05:50:00,4.76111,20.3462,15.3,24.92,28.5429,52.5,100,100,57,1
2023-12-29 05:55:00,4.76296,20.3667,15.3,25.14,28.95,52.5455,100,100,57,1
2023-12-29 06:00:00,4.76481,20.3652,15.3,24.7,28.3,52.4667,100,100,57,1
2023-12-29 06:05:00,4.76667,20.3636,15.32,24.925,28.4,52.5294,100,100,57,1
2023-12-29 06:10:00,4.78611,20.3621,15.3,25.05,28.65,52.4615,100,100,57,1
2023-12-29 06:15:00,4.80556,20.3606,15.2933,25.0714,28.9,52.5,100,100,57,1
2023-12-29 06:20:00,4.825,20.3591,15.3143,24.78,28.4,52.5385,100,100,57,1
2023-12-29 06:25:00,4.84444,20.3576,15.3,24.6,28.22,52.4706,100,100,57,1
2023-12-29 06:30:00,4.86389,20.3561,15.3,25,28.625,52.5294,100,100,57,1
2023-12-29 06:35:00,4.88333,20.3545,15.2923,25.05,28.7,52.4706,100,100,57,1
2023-12-29 06:40:00,4.90278,20.353,15.3,24.975,28.4857,52.5294,100,100,57,1
2023-12-29 06:45:00,4.92222,20.3515,15.3,24.55,28,52.5,100,100,57,1
2023-12-29 06:50:00,4.94167,20.35,15.3067,24.6,28.15,52.5,100,100,57,1
2023-12-29 06:55:00,4.96111,20.35,15.3,25.12,28.7,52.5,100,100,57,1
2023-12-29 07:00:00,4.98056,20.35,15.3286,25.05,28.6667,52.5,100,100,57,1
2023-12-30 00:10:00,5.3,20.4536,15.5,26.1333,29,52.4667,100,100,57,1
2023-12-30 00:15:00,5.28,20.4729,15.4988,26.375,29.6,52.5,100,100,57,1
2023-12-30 00:20:00,5.26,20.4921,15.4975,26.96,30.3667,52.5714,100,100,57,1
2023-12-30 00:25:00,5.24,20.5114,15.4963,27.1667,30.8,52.4706,100,100,57,1
2023-12-30 00:30:00,5.2,20.5307,15.4951,26.71,30.3,52.5,100,100,57,1
2023-12-30 00:35:00,5.16,20.55,15.4938,25.7,29.7333,52.5556,100,100,57,1
2023-12-30 00:40:00,5.12,20.5571,15.4926,24.7,28.36,52.4706,100,100,57,1
2023-12-30 00:45:00,5.08,20.54,15.4914,24.02,27.2429,52.5,100,100,57,1
2023-12-30 14:15:00,3.84,20.6011,15,25.1571,28.9,52,100,100,57,1
2023-12-30 14:20:00,3.85,20.5817,15,25.0667,28.9,51.5,100,100,57,1
2023-12-30 14:25:00,3.85556,20.5623,15,24.8,28.6,52,100,100,57,1
2023-12-30 14:30:00,3.86111,20.5429,15,25,28.74,52.5,100,100,57,1
2023-12-30 14:35:00,3.86667,20.55,15,24.9,28.55,52.5,100,100,56,1
2023-12-30 14:40:00,3.85,20.56,15,25.2,28.9,51.5,100,100,56,1
2023-12-30 14:45:00,3.85,20.55,14.9958,25.6,29.0667,51.75,100,100,57,1
2023-12-30 14:50:00,3.85,20.55,14.9917,25.92,29.3778,52.5,100,100,57,1
2023-12-30 14:55:00,3.85,20.55,14.9875,26.1286,29.7333,52.5,100,100,57,1
2023-12-30 15:00:00,3.85,20.55,14.9833,25.4571,29.5143,52.25,100,100,57,1
2023-12-30 15:05:00,3.85,20.55,14.9792,25.3,29.54,52,100,100,57,1
2023-12-30 15:10:00,3.85,20.55,14.975,24.675,28.45,51.75,100,100,57,1
2023-12-30 15:15:00,3.84,20.55,14.9708,25.0143,28.8667,51.5,100,100,57,1
2023-12-30 20:40:00,3.4,20.5467,14.8,24.9,28.8,51.5,100,100,56,1
2023-12-30 20:45:00,3.39143,20.5308,14.8,25.05,28.775,51.5,100,100,56,1
2023-12-30 20:50:00,3.38286,20.5149,14.8,24.58,28.25,51.4444,100,100,56,1
2023-12-30 20:55:00,3.37429,20.499,14.78,25.2556,29.21,51.6471,100,100,56,1
2023-12-30 21:00:00,3.36571,20.4831,14.8111,24.8429,28.9,51.5,100,100,56,1
2023-12-30 21:05:00,3.35714,20.4672,14.7667,25.125,29,51.4444,100,100,56,1
2023-12-30 21:10:00,3.34857,20.4513,14.8,25.2,29.06,51.5385,100,100,56,1
2023-12-30 21:15:00,3.34,20.4354,14.8,25.375,28.6143,51.4545,100,100,56,1
2023-12-31 02:30:00,2.72778,20.56,14.55,25.8778,30.1545,51.5,100,100,56,1
2023-12-31 02:35:00,2.69722,20.5444,14.55,25,29.45,51.5,100,100,56,1
2023-12-31 04:00:00,2.4,20.6019,14.6,26.9625,31.75,51.5,100,100,56,1
2023-12-31 04:05:00,2.38333,20.6538,14.55,26.41,31.2,51.5,100,100,56,1
2023-12-31 04:10:00,2.36667,20.6497,14.5333,25.51,29.71,51.5,100,100,56,1
2023-12-31 04:15:00,2.35,20.6455,14.55,24.9444,29.1286,51.6364,100,100,55,1
2023-12-31 04:20:00,2.34286,20.5977,14.55,25.45,29.6167,51,100,100,56,1
2023-12-31 04:25:00,2.34643,20.55,14.38,25,29.3,51.1667,100,100,56,1
2023-12-31 04:30:00,2.35,20.5333,14.4333,25.1714,29.325,51.3333,100,100,56,1
2023-12-31 04:35:00,2.47333,20.5361,14.4,25.15,29.4,51.5,100,100,56,1
2023-12-31 04:40:00,2.59667,20.5389,14.3667,25.05,29.1667,44.93,100,100,56,1
2023-12-31 04:45:00,2.72,20.5417,14.4111,25.1667,29.1,38.36,100,100,56,1
2023-12-31 04:50:00,2.84333,20.5444,14.3857,24.75,28.7375,31.79,100,100,56,1
2023-12-31 04:55:00,2.96667,20.5472,14.4,25.1667,29.2286,25.22,100,100,56,1
2023-12-31 05:00:00,3.09,20.55,15.74,30.9818,29.7636,18.65,32,100,42,1
