timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-02-22 22:05:00,1.5375,20.5462,13.5255,19.6,22.6,49.5,100,100,60,1
2022-02-22 22:10:00,1.54167,20.511,13.5055,19.72,22.55,49.5,100,100,60,1
2022-02-22 22:15:00,1.54583,20.4758,13.4856,19.785,22.5083,49.5,100,100,60,1
2022-02-22 22:20:00,1.55,20.4407,13.4656,19.85,22.4667,49.5,100,100,60,1
2022-02-22 22:25:00,1.50667,20.4055,13.4456,19.9,22.8,49.5,100,100,60,1
2022-02-22 22:30:00,1.46333,20.3703,13.4256,19.775,22.62,49.5,100,100,60,1
2022-02-22 22:35:00,1.42,20.3352,13.4057,19.65,22.55,49.5,100,100,60,1
2022-02-22 22:40:00,1.37667,20.3,13.3857,19.55,22.3333,49.5,100,100,60,1
2022-02-22 22:45:00,1.33333,20.35,13.2905,19.625,22.425,49.5,100,100,60,1
2022-02-22 22:50:00,1.21667,20.35,13.1952,19.6,22.5,49.5,100,100,60,1
2022-02-22 22:55:00,1.1,20.3583,13.1,19.75,22.7429,49.5,100,100,60,1
2022-02-22 23:00:00,1.09375,20.3667,13.1667,19.9,22.9857,49.5,98,100,60,1
2022-02-22 23:05:00,1.0875,20.375,13.2333,20.55,23.7333,49.5,100,100,60,1
2022-02-22 23:10:00,1.08125,20.3833,13.3,21,24.6833,49.5,100,100,60,1
2022-02-22 23:15:00,1.075,20.3917,13.2,21.5667,25.56,49.5,100,100,60,1
2022-02-22 23:20:00,1.06875,20.4,13.275,22.28,26.5714,49.5,100,100,60,1
2022-02-22 23:25:00,1.0625,20.35,13.35,22.95,27.65,49.4286,100,100,60,1
2022-02-22 23:30:00,1.05625,20.455,13.425,23.4,28.5,49.5,100,100,60,1
2022-02-22 23:35:00,1.05,20.56,13.5,23.7,28.8667,49.5714,100,100,60,1
2022-02-22 23:40:00,1.04286,20.65,13.5083,23.9,29.15,49.5,100,100,60,1
2022-02-22 23:45:00,1.05,20.7,13.5167,24.2,29.3167,49.4286,100,100,60,1
2022-02-22 23:50:00,1.05125,20.7333,13.525,24.175,29.425,49.5385,100,100,60,1
2022-02-22 23:55:00,1.0525,20.7667,13.5333,24.1,29.4,49.5,100,100,60,1
2022-02-23 00:00:00,1.05375,20.8,13.5417,24.44,29.7333,50,100,100,60,1
2022-02-23 00:05:00,1.055,20.8333,13.55,24.525,29.9,50.5,100,100,60,1
2022-02-23 00:10:00,1.05625,20.8667,13.5571,24.7,30.15,49.95,100,100,60,1
2022-02-23 00:15:00,1.0575,20.9125,13.55,25.08,30.66,49.4,100,100,60,1
2022-02-23 00:20:00,1.05875,20.9583,13.55,25.35,31,49.5294,100,100,60,1
2022-02-23 00:25:00,1.06,21.0042,13.635,25.9143,31.5167,49.5,100,100,60,1
2022-02-23 00:30:00,1.08389,21.05,13.72,26.15,32.0667,49.5,100,100,60,1
2022-02-23 00:35:00,1.10778,21.06,13.7,26.5667,32.525,49.25,100,100,60,1
2022-02-23 00:40:00,1.13167,21.16,13.85,27,33.1,49,100,100,60,1
2022-02-23 00:45:00,1.15556,21.2289,14,27.325,33.675,50,100,100,60,1
2022-02-23 00:50:00,1.18796,21.2978,14.02,27.7333,34.1667,49.5,100,100,60,1
2022-02-23 00:55:00,1.22037,21.3667,14.061,28.1,34.6333,49.5,100,100,60,1
2022-02-23 01:00:00,1.25278,21.4125,14.1019,28.2,35.1,49.5,100,100,60,1
2022-02-23 01:05:00,1.28519,21.4583,14.1429,28.125,34.95,49.5,100,100,60,1
2022-02-23 01:10:00,1.31759,21.5042,14.1838,28.05,34.9,49.5,100,100,60,1
2022-02-23 01:15:00,1.35,21.55,14.2248,27.8,34.5,49.5,100,100,60,1
2022-02-23 01:20:00,1.35385,21.5556,14.2657,27.6,34.05,49.5,100,100,60,1
2022-02-23 01:25:00,1.38654,21.5519,14.3067,27.35,33.68,49.5,100,100,60,1
2022-02-23 01:30:00,1.41923,21.5481,14.3,26.8,32.94,49.5,100,100,60,1
2022-02-23 01:35:00,1.45192,21.5444,14.3,26.475,32.125,49.5,100,100,60,1
2022-02-23 01:40:00,1.48462,21.5407,14.28,25.75,31.4,49.5,100,100,60,1
2022-02-23 01:45:00,1.51731,21.537,14.3059,25.2,30.55,49.5,100,100,60,1
2022-02-23 01:50:00,1.55,21.5333,14.2909,24.9,30.05,49.5,100,100,60,1
2022-02-23 01:55:00,1.55,21.5176,14.3,24.8,29.8,49.5,100,100,60,1
2022-02-23 02:00:00,1.56667,21.5019,14.3,24.9667,29.8,49.5,100,100,60,1
2022-02-23 02:05:00,1.59444,21.4861,14.3,25.3,30.15,49.5,100,100,60,1
2022-02-23 02:10:00,1.62222,21.4704,14.3,25.15,30.2,49.5,100,100,60,1
2022-02-23 02:15:00,1.65,21.4546,14.3,24.9,30.05,49.5,100,100,60,1
2022-02-23 02:20:00,1.65,21.4389,14.3,24.7667,29.7,49.5,100,100,60,1
2022-02-23 02:25:00,1.65556,21.4231,14.3,24.68,29.475,49.5,100,100,60,1
2022-02-23 02:30:00,1.68476,21.4074,14.3,24.3667,29.1167,49.5,100,100,60,1
2022-02-23 02:35:00,1.71397,21.3917,14.3048,24.1333,28.8,49.75,100,100,60,1
2022-02-23 02:40:00,1.74317,21.3759,14.3095,24,28.55,50,100,100,60,1
2022-02-23 02:45:00,1.77238,21.3602,14.3143,24.1,28.6,50.25,100,100,60,1
2022-02-23 02:50:00,1.80159,21.3444,14.28,23.72,28.1333,50.5,100,100,60,1
2022-02-23 02:55:00,1.83079,21.35,14.3,23.7,28.15,50.5,100,100,60,1
2022-02-23 03:00:00,1.86,21.31,14.3,23.28,27.875,50.5,100,100,60,1
2022-02-23 03:05:00,1.88636,21.27,14.3,22.7667,27.1,50.6,100,100,60,1
2022-02-23 03:10:00,1.91273,21.23,14.3,23.2143,27.3333,50,100,100,60,1
2022-02-23 03:15:00,1.93909,21.19,14.3,23.78,28.15,50.125,100,100,60,1
2022-02-23 03:20:00,1.96545,21.15,14.3,23.8333,28.35,50.25,100,100,60,1
2022-02-23 03:25:00,1.99182,21.15,14.3,24.0667,28.65,50.375,100,100,60,1
2022-02-23 03:30:00,2.01818,21.15,14.3053,24.35,28.9,50.5,100,100,60,1
2022-02-23 03:35:00,2.04455,21.175,14.3,24.1333,28.84,50.5,100,100,60,1
2022-02-23 03:40:00,2.07091,21.2,14.2933,24.1667,28.9,50.5,100,100,60,1
2022-02-23 03:45:00,2.09727,21.225,14.3111,24.4,29.1333,50.5,100,100,60,1
2022-02-23 03:50:00,2.12364,21.25,14.3778,24.48,29.3,50.5,100,100,60,1
2022-02-23 03:55:00,2.15,21.275,14.4444,25,29.825,50.5,100,100,60,1
2022-02-23 04:00:00,2.225,21.3,14.5111,25.375,30.3,50.5,100,100,60,1
2022-02-23 04:05:00,2.3,21.325,14.5472,25.65,30.7333,50.5,100,100,60,1
2022-02-23 04:10:00,2.4,21.35,14.5833,25.9,31.05,50.5,100,100,60,1
2022-02-23 04:15:00,2.45,21.4,14.6194,25.96,31.225,50.5,100,100,60,1
2022-02-23 04:20:00,2.5,21.4074,14.6556,26.0667,31.4333,51,100,100,60,1
2022-02-23 04:25:00,2.55,21.4148,14.6917,26,31.3333,50,100,100,60,1
2022-02-23 04:30:00,2.6,21.4222,14.7278,25.925,31.2167,50.5,100,100,60,1
2022-02-23 04:35:00,2.63333,21.4296,14.7639,25.85,31.1,50.5,100,100,60,1
2022-02-23 04:40:00,2.66667,21.437,14.8,25.86,31.0333,50.5,100,100,60,1
2022-02-23 04:45:00,2.7,21.4444,15.1554,25.85,30.8667,50.5,100,100,60,1
2022-02-23 04:50:00,2.96667,21.4519,15.5107,25.6333,30.7,50.5,100,100,60,1
2022-02-23 04:55:00,3.23333,21.4593,15.8661,25.725,30.725,50.5455,100,100,60,1
2022-02-23 05:00:00,3.5,21.4667,16.2214,32.4609,32.3,21.125,100,100,48,1
2022-02-23 05:05:00,3.65,21.4,15.65,27.4357,32.3929,45,100,100,59,1
2022-02-23 07:35:00,3.93333,21.5829,15.4,24.6,28.55,50.5,100,100,60,1
2022-02-23 07:40:00,4.01667,21.5914,15.42,24.6,28.6,50.5,100,100,60,1
2022-02-23 07:45:00,4.1,21.6,15.5171,24.72,28.8,50.5,100,100,60,1
2022-02-23 07:50:00,4.3,21.6086,15.6143,24.65,28.7667,50.5,100,100,60,1
2022-02-23 07:55:00,4.4,21.6171,15.6363,24.5625,28.5333,50.5,100,100,60,1
2022-02-23 08:00:00,4.5,21.6257,15.6582,24.5333,28.65,50.5,100,100,60,1
2022-02-23 08:05:00,4.6,21.6343,15.6802,24.55,28.55,50.5,100,100,60,1
2022-02-23 08:10:00,4.7,21.6429,15.7022,24.65,28.65,50.5,100,100,60,1
2022-02-23 08:15:00,4.76667,21.6514,15.7242,24.8667,28.8667,50.5,100,100,60,1
2022-02-23 08:20:00,4.75,21.66,15.7462,24.5,28.5,50.5,100,100,60,1
2022-02-23 08:25:00,4.78571,21.655,15.7681,24.35,28.3,50.5,100,100,60,1
2022-02-23 08:30:00,4.82143,21.65,15.7901,24.2,28.05,50.5,100,100,60,1
2022-02-23 08:35:00,4.85714,21.6333,15.8121,24.32,27.9333,50.5,100,100,60,1
2022-02-23 08:40:00,4.89286,21.6354,15.8341,24.05,27.85,50.5,100,100,60,1
2022-02-23 08:45:00,4.92857,21.6375,15.856,24.1,27.745,50.5,100,100,60,1
2022-02-23 08:50:00,4.96429,21.6396,15.878,24.17,27.64,50.5,100,100,60,1
2022-02-23 08:55:00,5,21.6417,15.9,24.24,27.9,50.5,100,100,60,1
2022-02-23 09:00:00,5.05,21.6438,15.9333,24.1,27.8,50.5,100,100,60,1
2022-02-23 09:05:00,5.1,21.6458,15.9167,23.975,27.7,50.5,100,100,60,1
2022-02-23 09:10:00,5.15,21.6479,15.9,24.05,27.56,50.5,100,100,60,1
2022-02-23 09:15:00,5.2,21.65,15.9,24.1667,27.7,50.5,100,100,60,1
2022-02-23 09:20:00,5.21143,21.65,15.9,24.12,27.9,50.5,100,100,60,1
2022-02-23 09:25:00,5.22286,21.6571,15.9,24.1022,27.58,50.5,100,100,60,1
2022-02-23 09:30:00,5.23429,21.6455,15.9292,24.0844,27.615,50.5,100,100,60,1
2022-02-23 09:35:00,5.24571,21.65,15.9583,24.0667,27.65,50.5,100,100,60,1
2022-02-23 09:40:00,5.25714,21.6502,15.9875,24.1667,27.9,50.5,100,100,60,1
2022-02-23 09:45:00,5.25,21.6504,16.0167,24.15,27.8333,50.5,100,100,60,1
2022-02-23 09:50:00,5.3125,21.6507,16.0458,24.2667,28,50.4286,100,100,60,1
2022-02-23 09:55:00,5.375,21.6509,16.075,24.2333,27.85,50.5556,100,100,60,1
2022-02-23 10:00:00,5.4375,21.6511,16.1042,24.2,27.9,50.5,100,100,60,1
2022-02-23 10:05:00,5.5,21.6513,16.1333,24.4667,28.175,50.5,100,100,60,1
2022-02-23 10:10:00,5.54,21.6515,16.1,24.4333,28.125,50.5,100,100,60,1
2022-02-23 10:15:00,5.58,21.6518,16.13,24.4333,28.1,50.5,100,100,60,1
2022-02-23 10:20:00,5.62,21.652,16.16,24.4333,28.2,50.5,100,100,60,1
2022-02-23 10:25:00,5.66,21.6522,16.19,24.3,28.05,50.5,100,100,60,1
2022-02-23 10:30:00,5.7,21.6524,16.22,24.2889,27.9778,50.5,100,100,60,1
2022-02-23 10:35:00,5.72,21.6526,16.25,24.2778,27.9056,50.5,100,100,60,1
2022-02-23 10:40:00,5.74,21.65,16.28,24.2667,27.8333,50.5,100,100,60,1
2022-02-23 14:55:00,5.5625,21.65,16.2,25.0333,29.0833,50.5,100,100,60,1
2022-02-23 15:00:00,5.53125,21.65,16.185,25.0667,29,50.5,100,100,60,1
2022-02-23 15:05:00,5.5,21.65,16.17,25.1,29.15,50.5,100,100,60,1
2022-02-23 15:10:00,5.47143,21.65,16.155,25.05,29.0417,50.5,100,100,60,1
2022-02-23 15:15:00,5.44286,21.6667,16.14,25,28.9333,50.5,100,100,60,1
2022-02-23 15:20:00,5.41429,21.6972,16.125,24.8,28.9167,50.5,100,100,60,1
2022-02-23 15:25:00,5.38571,21.7278,16.11,25,28.9,50.5,100,100,60,1
2022-02-23 15:30:00,5.35714,21.7583,16.095,24.95,28.5667,50.5,100,100,60,1
2022-02-23 15:35:00,5.32857,21.7889,16.08,24.9,28.625,50.5,100,100,60,1
2022-02-23 15:40:00,5.3,21.8194,16.1,24.6,28.5333,50.5,100,100,60,1
2022-02-23 15:45:00,5.29167,21.85,16.12,24.6,28.4417,50.4444,100,100,60,1
2022-02-23 15:50:00,5.28333,21.8533,16.1,24.6,28.35,50.5294,100,100,60,1
2022-02-23 15:55:00,5.275,21.85,16.1,24.6167,28.425,50.4444,100,100,60,1
2022-02-23 16:00:00,5.26667,21.8,16.0923,24.6167,28.4167,50.5,100,100,60,1
2022-02-23 16:05:00,5.25833,21.8222,16.1,24.5667,28.35,50.5,100,100,60,1
2022-02-23 16:10:00,5.25,21.8444,16.1,24.6,28.4333,50.5385,100,100,60,1
2022-02-23 16:15:00,5.25,21.8667,16.1,24.725,28.6,50.5,100,100,60,1
2022-02-23 16:20:00,5.25,21.86,16.2,24.7,28.65,50.4545,100,100,60,1
2022-02-23 17:35:00,6,21.8646,16.4,25.3,29.1,50.5,100,100,60,1
2022-02-23 17:40:00,6.04,21.8667,16.4523,25.1,29.0333,50.5,100,100,60,1
2022-02-23 17:45:00,6.08,21.8848,16.5045,25.2,29.0833,50.5,100,100,60,1
2022-02-23 17:50:00,6.12,21.903,16.5568,25.35,29.1333,50.5,100,100,60,1
2022-02-23 17:55:00,6.16,21.9212,16.6091,25.1,28.9667,50.5,100,100,60,1
2022-02-23 18:00:00,6.2,21.9394,16.5909,25.1,28.95,50.5,100,100,60,1
2022-02-23 18:05:00,6.225,21.9576,16.6091,25.2,28.6,50.5,100,100,60,1
2022-02-23 18:10:00,6.25,21.9758,16.6,24.85,28.6,50.5,100,100,60,1
2022-02-23 19:30:00,6.72143,22.0576,16.8667,24.9,28.4,51.3889,100,100,60,1
2022-02-23 19:35:00,6.72857,22.06,16.9,24.92,28.5125,51.2778,100,100,60,1
2022-02-23 19:40:00,6.73571,22.078,17,25.05,28.625,51.1667,100,100,60,1
2022-02-23 19:45:00,6.74286,22.096,17.0667,25.075,28.5667,51.0556,100,100,60,1
2022-02-23 19:50:00,6.75,22.114,17.1333,25.1,28.5083,50.9444,100,100,60,1
2022-02-23 19:55:00,6.75556,22.132,17.2,24.95,28.45,50.8333,100,100,60,1
2022-02-23 20:00:00,6.7963,22.15,17.0889,24.8,28.35,50.7222,100,100,60,1
2022-02-23 20:05:00,6.83704,22.095,17.0679,24.7,28.325,50.6111,100,100,60,1
2022-02-23 20:10:00,6.87778,22.04,17.0469,24.6,28.3,50.5,100,100,60,1
2022-02-23 20:15:00,6.91852,21.9767,17.0259,24.775,28.05,50.625,100,100,60,1
2022-02-23 20:20:00,6.95926,21.9133,17.0049,24.55,27.8,50.75,100,100,60,1
2022-02-23 20:25:00,7,21.85,16.984,24.4143,27.7333,50.875,100,100,60,1
2022-02-23 22:25:00,7.2,21.6533,17.0071,25.4,28.95,51.5,100,100,60,1
2022-02-23 22:30:00,7.23333,21.65,17.0429,25.4083,28.975,51.5,100,100,60,1
2022-02-23 22:35:00,7.26667,21.65,17.0786,25.4167,29,51.5,100,100,60,1
2022-02-23 22:40:00,7.25,21.65,17.1143,25.425,29.05,51.5,100,100,60,1
2022-02-23 22:45:00,7.33333,21.65,17.1,25.4,28.8333,51.5,100,100,60,1
2022-02-24 02:50:00,8.17143,21.55,17.3667,24.775,27.9,51.5,100,100,60,1
2022-02-24 02:55:00,8.21429,21.55,17.42,24.6333,27.8,51.5385,100,100,60,1
2022-02-24 11:15:00,8.55,21.55,17.3556,24.1667,27.3,51.5714,100,100,61,1
2022-02-24 11:20:00,8.53333,21.5545,17.3444,24,27.1,51.5,100,100,61,1
2022-02-24 11:25:00,8.51667,21.5462,17.3333,24.0667,26.95,51.4286,100,100,60,1
2022-02-24 11:30:00,8.5,21.55,17.3222,23.9,26.8,51.5,100,100,61,1
2022-02-24 11:35:00,8.48333,21.5538,17.3111,23.6,26.4667,51.6,100,100,60,1
2022-02-24 11:40:00,8.46667,21.5577,17.3,23.6333,26.6,51.5,100,100,60,1
2022-02-24 11:45:00,8.45,21.5615,17.42,23.65,26.5667,51.5,100,100,60,1
2022-02-24 11:50:00,8.43333,21.5654,17.4,24,26.8,51.5,100,100,60,1
2022-02-24 11:55:00,8.41667,21.5692,17.4,23.7,26.6333,51.5,100,100,60,1
2022-02-24 12:00:00,8.4,21.5731,17.3889,23.6667,26.65,51.4615,100,100,61,1
2022-02-24 16:40:00,7.43333,21.6455,17.08,24.3,27.3,51.4545,100,100,61,1
2022-02-24 16:45:00,7.36667,21.65,17.1,24.2,27.4,51.5,100,100,61,1
2022-02-24 16:50:00,7.3,21.65,17.1,24.425,27.7,51.5385,100,100,61,1
2022-02-24 16:55:00,7.2,21.65,17.0333,24.275,27.525,51.5,100,100,61,1
2022-02-24 17:00:00,7.13333,21.6667,16.9667,24.2167,27.5375,51.4706,100,100,61,1
2022-02-24 17:05:00,7.06667,21.65,16.9,24.1583,27.55,51.5,100,100,61,1
2022-02-24 18:50:00,6.52222,21.65,16.7,24.15,27.6667,51.5,100,100,61,1
2022-02-24 18:55:00,6.5,21.65,16.6,24.3,27.6,51.5,100,100,61,1
2022-02-24 19:00:00,6.475,21.65,16.6,24.45,27.9,51.5,100,100,61,1
2022-02-24 19:05:00,6.45,21.65,16.6,24.4,27.8667,51.5,100,100,61,1
2022-02-24 19:10:00,6.425,21.6583,16.6,24.35,27.85,51.5,100,100,61,1
2022-02-24 19:15:00,6.4,21.6667,16.6,24.475,27.975,51.5,100,100,60,1
2022-02-24 19:20:00,6.375,21.7583,16.6,24.6,28.1,51.5,100,100,61,1
2022-02-24 19:25:00,6.35,21.85,16.6,24.6,28.2,51.5,100,100,60,1
2022-02-24 19:30:00,6.325,21.85,16.6,24.6,28.1,51.5,100,100,61,1
2022-02-24 19:35:00,6.3,21.875,16.6,24.6,28.05,51.5,100,100,61,1
2022-02-24 19:40:00,6.25,21.9,16.6,24.6,28.05,51.5,100,100,61,1
2022-02-24 19:45:00,6.2,21.8333,16.5667,24.6,28.05,51.5,100,100,61,1
2022-02-24 19:50:00,6.15,21.8104,16.6,24.6,28.2,51.5,100,100,61,1
2022-02-24 19:55:00,6.1,21.7875,16.5,24.5,28.2,51.5,100,100,61,1
2022-02-24 20:00:00,6.05,21.7646,16.4,24.6,28.2,51.5,100,100,61,1
2022-02-24 20:05:00,6,21.7417,16.4,24.5083,28.2,51.5,100,100,61,1
2022-02-24 20:10:00,5.975,21.7188,16.4,24.4167,28.2,51.5,100,100,61,1
2022-02-24 20:15:00,5.95,21.6958,16.3889,24.35,28.2,51.5,100,100,61,1
2022-02-24 20:20:00,5.925,21.6729,16.4,24.4,28.2,51.5,100,100,61,1
2022-02-24 20:25:00,5.9,21.65,16.4,24.3333,28.2,51.5,100,100,61,1
2022-02-25 05:00:00,6.17143,21.6,18.2937,30.7227,29.5692,20.6364,100,100,43,1
2022-02-25 05:05:00,6.4,21.5917,17.2333,26.8187,30.4385,44.6471,100,100,59,1
2022-02-25 07:35:00,5.79545,21.8231,16.42,24.825,28.5333,51.5,100,100,60,1
2022-02-25 07:40:00,5.81818,21.8385,16.4,24.85,28.55,51.6667,100,100,60,1
2022-02-25 07:45:00,5.84091,21.8538,16.46,24.875,28.575,51.5,100,100,60,1
2022-02-25 07:50:00,5.86364,21.85,16.52,24.9,28.6,51.5,100,100,61,1
2022-02-25 09:45:00,6.83333,22.05,17.0889,25.15,29,51.5278,100,100,60,1
2022-02-25 09:50:00,6.86667,22.0556,17.1111,25.175,29,51.5556,100,100,60,1
2022-02-25 09:55:00,6.9,22.0926,17.0857,25.4,29,51.3333,100,100,60,1
2022-02-25 10:00:00,6.93333,22.1296,17.1,25.15,29,51.4167,100,100,60,1
2022-02-25 10:05:00,6.96667,22.1667,17.1333,25.275,29,51.5,100,100,60,1
2022-02-25 11:25:00,8.04,22.15,17.5556,24.8667,28.0667,51.4545,100,100,61,1
2022-02-25 18:30:00,6.70571,22.05,16.8955,24.55,28.1333,50.5,100,100,60,1
2022-02-25 18:35:00,6.67143,22.04,16.9,24.6917,28.1833,51.5,100,100,60,1
2022-02-25 18:40:00,6.63714,22.0206,16.8667,24.8333,28.2333,51.25,100,100,60,1
2022-02-25 18:45:00,6.60286,22.0012,16.8333,24.7167,28.3,51,100,100,60,1
2022-02-25 18:50:00,6.56857,21.9818,16.8,24.6,28.1,50.75,100,100,60,1
2022-02-25 18:55:00,6.53429,21.9625,16.7667,24.5,28.05,50.5,100,100,60,1
2022-02-25 21:55:00,5.59867,21.85,16.2,24.66,28.5,50.5,100,100,60,1
2022-02-25 22:00:00,5.54933,21.83,16.1455,24.675,28.35,50.5,100,100,60,1
2022-02-25 22:05:00,5.5,21.81,16.0909,24.55,28.425,50.5385,100,100,60,1
2022-02-25 22:10:00,5.46,21.79,16.1,24.54,28.5,50.5,100,100,60,1
2022-02-25 22:15:00,5.42,21.77,16.1077,24.7,28.5,50.5,100,100,60,1
2022-02-25 22:20:00,5.38,21.75,16,24.85,28.55,50.5,100,100,60,1
2022-02-25 22:25:00,5.34,21.73,16.1,24.66,28.55,50.5,100,100,60,1
2022-02-25 22:30:00,5.3,21.71,16,24.7,28.55,50.4706,100,100,60,1
2022-02-25 22:35:00,5.26667,21.69,15.9,24.6,28.4417,50.5,100,100,60,1
2022-02-25 22:40:00,5.23333,21.67,15.8909,24.5,28.3333,50.5,100,100,60,1
2022-02-25 22:45:00,5.25,21.65,15.9,24.7,28.5,50.5,100,100,60,1
2022-02-25 22:50:00,5.2,21.6462,15.87,24.3,28.475,50.5,100,100,60,1
2022-02-25 22:55:00,5.15,21.65,15.84,24.5333,28.45,50.5,100,100,59,1
2022-02-25 23:00:00,5.1,21.6239,15.81,24.325,28.1,50,100,100,59,1
2022-02-25 23:05:00,5.05,21.5977,15.78,24.15,27.8,50.25,100,100,60,1
2022-02-25 23:10:00,5,21.5716,15.75,24.4,28.175,50.5,100,100,60,1
2022-02-25 23:15:00,4.97143,21.5455,15.72,24.16,27.975,50.5,100,100,60,1
2022-02-25 23:20:00,4.94286,21.55,15.69,24,27.8,50.5,100,100,60,1
2022-02-26 03:20:00,3.64615,21.3429,14.9,24.05,28.2,49.5455,100,100,59,1
2022-02-26 03:25:00,3.65,21.35,14.8857,24.275,28.5333,49.4545,100,100,59,1
2022-02-26 09:20:00,7.2,21.5667,16.6741,25.1375,28.55,50.5,100,100,59,1
2022-02-26 09:25:00,7.22778,21.5633,16.7056,25.175,28.7429,50.5,100,100,59,1
2022-02-26 09:30:00,7.25556,21.56,16.737,25.05,28.6667,50.5455,100,100,59,1
2022-02-26 09:35:00,7.25,21.5567,16.7685,25.0625,28.65,50.5,100,100,59,1
2022-02-26 09:40:00,7.5,21.5533,16.8,25.075,28.6286,50.4667,100,100,59,1
2022-02-26 09:45:00,7.56667,21.55,16.9091,25.0875,28.6976,50.6,100,100,59,1
2022-02-26 09:50:00,7.63333,21.5467,16.9,25.1,28.7667,50.4444,100,100,59,1
2022-02-26 09:55:00,7.7,21.5433,16.9,25.0333,28.6,50.5,100,100,59,1
2022-02-26 10:00:00,7.73,21.54,16.9,24.8,28.3,50.5,100,100,59,1
2022-02-26 10:05:00,7.76,21.5418,16.9,24.9,28.4,50.5385,100,100,59,1
2022-02-26 10:10:00,7.8,21.5436,16.9286,25,28.4667,50.5,100,100,59,1
2022-02-26 10:15:00,7.84,21.5455,16.9571,24.9667,28.4667,50.5,100,100,59,1
2022-02-26 10:20:00,7.88,21.5473,16.9857,24.8333,28.1,50.4286,100,100,59,1
2022-02-26 10:25:00,7.92,21.5491,17.0143,24.7,28.0333,50.6,100,100,59,1
2022-02-26 10:30:00,7.96,21.5509,17.0429,24.7,28.15,50.5,100,100,59,1
2022-02-26 10:35:00,8,21.5527,17.0714,24.85,28.175,50.4667,100,100,59,1
2022-02-26 10:40:00,7.98182,21.5545,17.1,24.9,28.2,50.5455,100,100,59,1
2022-02-26 10:45:00,7.96364,21.5564,17.12,24.8333,28.3,50.5,100,100,60,1
2022-02-26 10:50:00,7.94545,21.5582,17.0923,24.8,28.2,50.5,100,100,59,1
2022-02-26 10:55:00,7.92727,21.56,17.1,24.6,28.1111,50.5,100,100,59,1
2022-02-26 11:00:00,7.90909,21.555,17.1,24.6375,28.0222,50.5,100,100,59,1
2022-02-26 11:05:00,7.89091,21.55,17.0667,24.675,27.9333,50.4444,100,100,59,1
2022-02-26 11:10:00,7.87273,21.545,17.0333,24.7,28.15,50.5,100,100,59,1
2022-02-26 11:15:00,7.85455,21.54,17,24.6,28.1,50.5,100,100,59,1
2022-02-26 11:20:00,7.83636,21.55,16.9667,24.725,28.2,50.5,100,100,59,1
2022-02-26 14:10:00,7.15,21.65,16.6,24.1,27.4,50.6667,100,100,59,1
2022-02-26 14:15:00,7.1,21.6475,16.6,24.1333,27.5,50.5,100,100,59,1
2022-02-26 14:20:00,7.05,21.645,16.6,24.1417,27.36,50.4545,100,100,59,1
2022-02-26 14:25:00,7,21.6425,16.6,24.15,27.25,50.5,100,100,59,1
2022-02-26 15:45:00,6.8,21.6533,16.6143,24,27.3833,50.4615,100,100,59,1
2022-02-26 15:50:00,6.775,21.6667,16.6,24.1,27.4,50.5,100,100,59,1
2022-02-26 15:55:00,6.75,21.65,16.6,24.35,27.625,50.5294,100,100,59,1
2022-02-26 16:00:00,6.725,21.64,16.6,24.25,27.7,50.5,100,100,59,1
2022-02-26 16:05:00,6.7,21.63,16.58,24.2,27.6,50.4545,100,100,59,1
2022-02-26 16:10:00,6.63333,21.62,16.44,24.1,27.5444,50.5385,100,100,59,1
2022-02-26 16:15:00,6.56667,21.61,16.3,24,27.4889,50.4,100,100,59,1
2022-02-26 16:20:00,6.5,21.6,16.4,24.2,27.4333,50.5,100,100,59,1
2022-02-26 16:25:00,6.375,21.65,16.36,24.0667,27.5333,50.5,100,100,59,1
2022-02-26 16:30:00,6.25,21.6517,16.32,24.3,27.6333,50.5,100,100,59,1
2022-02-26 16:35:00,6.16667,21.6533,16.28,24.3,27.75,50.5,100,100,59,1
2022-02-26 16:40:00,6.08333,21.655,16.24,24.1667,27.725,49.5,100,100,59,1
2022-02-26 16:45:00,6,21.6567,16.2,24.3,27.7,49.5,100,100,59,1
2022-02-26 16:50:00,5.97143,21.6583,16.1857,24.4,27.9,49.5,100,100,59,1
2022-02-26 16:55:00,5.94286,21.66,16.1714,24.375,27.8,49.5,100,100,59,1
2022-02-26 17:00:00,5.91429,21.9,16.1571,24.35,27.8667,49.5,100,100,59,1
2022-02-26 17:05:00,5.88571,21.85,16.1429,24.62,28.175,49.5,100,100,59,1
2022-02-26 17:10:00,5.85714,22.05,16.1286,24.65,28.35,49.5,100,100,59,1
2022-02-26 17:15:00,5.82857,22.05,16.1143,24.5,28.2875,49.4,100,100,59,1
2022-02-26 17:20:00,5.8,21.8,16.1,24.65,28.225,49.5333,100,100,59,1
2022-02-26 17:25:00,5.74,21.7,16.0667,24.4917,28.15,49.5,100,100,59,1
2022-02-26 17:30:00,5.71818,21.6,16.05,24.3333,28.1,49.5,100,100,59,1
2022-02-26 17:35:00,5.69636,21.65,16.0333,24.4,28.05,49.5,100,100,59,1
2022-02-26 17:40:00,5.67455,21.7,16.0167,24.5,28.1667,49.4615,100,100,59,1
2022-02-26 17:45:00,5.65273,21.675,16,24.6,28.15,49.5333,100,100,59,1
2022-02-26 17:50:00,5.63091,21.65,15.9833,24.65,28.4,49.4706,100,100,59,1
2022-02-26 17:55:00,5.60909,21.65,15.9667,24.8,28.4167,49.5385,100,100,59,1
2022-02-26 18:00:00,5.58727,21.6429,15.95,24.7667,28.6,49.5,100,100,59,1
2022-02-26 18:05:00,5.56545,21.65,15.9333,24.9333,28.775,49.4286,100,100,59,1
2022-02-26 19:20:00,5.68462,21.55,15.9,24.9,28.65,49.4706,100,100,59,1
2022-02-27 06:30:00,7.26,21.55,16.8048,24.425,27.6,50.5556,100,100,59,1
2022-02-27 06:35:00,7.34,21.55,16.8365,24.3875,27.5667,50.5,100,100,59,1
2022-02-27 06:40:00,7.42,21.55,16.8683,24.35,27.6083,50.4444,100,100,59,1
2022-02-27 06:45:00,7.5,21.55,16.9,24.35,27.65,50.5714,100,100,59,1
2022-02-27 06:50:00,7.56667,21.55,16.9143,24.5,27.75,50.5,100,100,59,1
2022-02-27 06:55:00,7.63333,21.55,16.9,24.425,27.65,50.4615,100,100,59,1
2022-02-27 07:00:00,7.7,21.5533,16.9583,24.35,27.55,50.5,100,100,59,1
2022-02-27 07:05:00,7.73333,21.55,17.0167,24.35,27.5,50.5,100,100,59,1
2022-02-27 07:10:00,7.76667,21.55,17.075,24.35,27.6,50.5385,100,100,59,1
2022-02-27 07:15:00,8,21.55,17.1333,24.45,27.7,50.5,100,100,59,1
2022-02-27 07:20:00,8.1,21.55,17.1867,24.4933,27.5,50.5,100,100,59,1
2022-02-27 07:25:00,8.2,21.5714,17.24,24.5367,27.6333,50.4643,100,100,59,1
2022-02-27 07:30:00,8.275,21.5929,17.2933,24.58,27.54,50.4286,100,100,59,1
2022-02-27 07:35:00,8.35,21.6143,17.3467,24.6233,27.8,50.5455,100,100,59,1
2022-02-27 07:40:00,8.425,21.6357,17.4,24.6667,27.775,50.3636,100,100,59,1
2022-02-27 07:45:00,8.5,21.6571,17.5,24.8333,28,50.1818,100,100,59,1
2022-02-27 07:50:00,8.8,21.65,17.5333,24.76,28,50,100,100,59,1
2022-02-27 07:55:00,9,21.671,17.5667,24.7,27.98,50.6667,100,100,59,1
2022-02-27 08:00:00,9.2,21.692,17.6492,24.8,27.96,50.5833,100,100,59,1
2022-02-27 08:05:00,9.4,21.713,17.7317,24.9,27.94,50.5,100,100,59,1
2022-02-27 08:10:00,9.6,21.734,17.8143,24.9,27.92,50.5,100,100,59,1
2022-02-27 08:15:00,9.7,21.755,17.7984,24.9,27.9,50.5,100,100,59,1
2022-02-27 08:20:00,9.8,21.776,17.7825,25,28.0571,50.5,100,100,59,1
2022-02-27 08:25:00,9.675,21.797,17.7667,24.6,27.5,50.5,100,100,59,1
2022-02-27 08:30:00,9.55,21.818,17.7889,24.425,27.3,50.5,100,100,59,1
2022-02-27 08:35:00,9.425,21.839,17.8111,24.28,27.1,50.5,100,100,59,1
2022-02-27 08:40:00,9.3,21.86,17.8333,24,26.7,50.5,100,100,59,1
2022-02-27 08:45:00,9.36667,21.85,17.8556,23.8,26.6333,50.5,100,100,59,1
2022-02-27 08:50:00,9.43333,21.8472,17.8778,23.94,26.6667,50.5,100,100,59,1
2022-02-27 08:55:00,9.5,21.8444,17.9,24.15,26.9667,50.5,100,100,59,1
2022-02-27 09:00:00,9.56,21.8417,17.9667,24.4667,27.225,50.5,100,100,59,1
2022-02-27 09:05:00,9.8,21.8389,18.0333,24.4444,27.4,50.5,100,100,59,1
2022-02-27 09:10:00,10,21.8361,18,24.4222,27.325,50.75,100,100,59,1
2022-02-27 09:15:00,10.0333,21.8333,17.9909,24.4,27.25,51,100,100,59,1
2022-02-27 10:45:00,10.5556,21.55,18.2,22.18,23.9,50.5,100,100,59,1
2022-02-27 10:50:00,10.55,21.5,18.2,22.0667,23.85,50.5,100,100,59,1
2022-02-27 10:55:00,10.6,21.55,18.2,22.125,24,50.6,100,100,59,1
2022-02-27 14:15:00,9.79841,21.15,17.54,22.125,23.975,50.5,100,100,59,1
2022-02-27 14:20:00,9.74921,21.15,17.55,22.15,24.1,50.5,100,100,59,1
2022-02-27 14:25:00,9.7,21.1523,17.5075,22.175,24.1667,50.5,100,100,59,1
2022-02-27 14:30:00,9.64444,21.1545,17.465,22.2,24.2333,50.5,100,100,59,1
2022-02-27 14:35:00,9.58889,21.1444,17.4225,22.2,24.1,50.5,100,100,59,1
2022-02-27 14:40:00,9.53333,21.15,17.38,22.2,24.125,50.5,100,100,59,1
2022-02-27 14:45:00,9.48667,21.15,17.4,22.2,24.15,50.5,100,100,59,1
2022-02-27 17:20:00,8.1,21.3667,16.9333,24.1,27.1667,50.4667,100,100,59,1
2022-02-27 17:25:00,8.05714,21.4033,16.9303,24.2667,27.4667,50.5,100,100,59,1
2022-02-27 17:30:00,8.01429,21.44,16.9273,24.46,27.8,50.6,100,100,59,1
2022-02-27 17:35:00,7.97143,21.4767,16.9242,24.65,28.1,50.55,100,100,59,1
2022-02-27 17:40:00,7.92857,21.5133,16.9212,24.6333,28.05,50.5,100,100,59,1
2022-02-27 17:45:00,7.88571,21.55,16.9182,24.625,28.0667,50.5,100,100,59,1
2022-02-27 17:50:00,7.84286,21.56,16.9152,24.6,27.975,50.4545,100,100,59,1
2022-02-27 17:55:00,7.8,21.5548,16.9121,24.525,27.95,50.5455,100,100,59,1
2022-02-27 18:00:00,7.78,21.5496,16.9091,24.3333,27.55,50.5,100,100,59,1
2022-02-27 18:05:00,7.76,21.5444,16.9061,24.2167,27.5125,50.5,100,100,59,1
2022-02-27 18:10:00,7.74,21.5722,16.903,24.1,27.475,50.4545,100,100,59,1
2022-02-27 18:15:00,7.75,21.6,16.9,24.0857,27.4333,50.5,100,100,59,1
2022-02-27 18:20:00,7.70833,21.6667,16.9,24.1,27.1833,50.5,100,100,59,1
2022-02-27 18:25:00,7.66667,21.6654,16.9,24.1667,27.1833,50.5556,100,100,59,1
2022-02-27 18:30:00,7.625,21.6641,16.9,24.2667,27.275,50.4545,100,100,59,1
2022-02-27 18:35:00,7.58333,21.6628,16.9,24.16,27.3667,50.5294,100,100,59,1
2022-02-27 18:40:00,7.54167,21.6615,16.9,24.3333,27.6,50.5,100,100,59,1
2022-02-27 18:45:00,7.5,21.6603,16.9,24.4,27.6,50.5,100,100,59,1
2022-02-28 03:50:00,4.84,21.35,15.4571,24.3,27.9833,49.5,100,100,59,1
2022-02-28 03:55:00,4.8,21.35,15.4286,24.2,28.0667,49.5385,100,100,59,1
2022-02-28 04:00:00,4.77778,21.35,15.4,24.1,28,49.5,100,100,59,1
2022-02-28 04:05:00,4.75556,21.3458,15.3857,24.35,28.1,49.5,100,100,59,1
2022-02-28 04:10:00,4.73333,21.3417,15.42,24.5,28.45,49.5,100,100,59,1
2022-02-28 04:15:00,4.75,21.3375,15.38,24.3667,28.4583,49.4706,100,100,59,1
2022-02-28 04:20:00,4.75,21.3333,15.42,24.2333,28.4667,49.5455,100,100,59,1
2022-02-28 04:25:00,4.75,21.3292,15.4,24.3867,28.4833,49.5,100,100,59,1
2022-02-28 04:30:00,4.75714,21.325,15.631,24.54,28.5,49.5,100,100,59,1
2022-02-28 04:35:00,4.88095,21.3208,15.8619,24.4111,28.45,49.4667,100,100,59,1
2022-02-28 04:40:00,5.00476,21.3167,16.0929,24.5,28.5,49.5,100,100,59,1
2022-02-28 04:45:00,5.12857,21.3125,16.3238,24.475,28.8288,49.5333,100,100,59,1
2022-02-28 04:50:00,5.25238,21.3083,16.5548,24.3,29.1577,49.5,100,100,59,1
2022-02-28 04:55:00,5.37619,21.3042,16.7857,24.35,29.4865,49.4444,100,100,59,1
2022-02-28 05:00:00,5.5,21.3,17.0167,30.6,29.8154,18.2609,100,100,47,1
2022-02-28 05:05:00,5.75,21.35,16.65,26.2933,30.4267,44.1,100,100,58,1
2022-02-28 06:50:00,6.06667,21.5667,16.1722,24.9417,28.8,49.5,100,100,59,1
2022-02-28 06:55:00,6.13333,21.66,16.2444,24.8333,28.85,49.5,100,100,59,1
2022-02-28 08:05:00,7.36667,21.85,16.9,25.1,28.8,50.5455,100,100,59,1
2022-02-28 08:10:00,7.43333,21.85,16.9733,25,28.6,50.5,100,100,59,1
2022-02-28 08:15:00,7.5,21.85,17.0467,25.05,28.5,50.5,100,100,59,1
2022-02-28 08:20:00,7.6,21.85,17.12,25.15,28.7,50.5,100,100,59,1
2022-02-28 08:25:00,7.7,21.85,17.1,25.1,28.7667,50.5,100,100,59,1
2022-02-28 08:30:00,7.75,21.85,17.1296,25.0333,28.5333,50.4,100,100,59,1
2022-02-28 08:35:00,7.75714,21.85,17.1593,24.8,28.3,50.5,100,100,59,1
2022-02-28 08:40:00,7.8381,21.85,17.1889,24.875,28.1,50.5294,100,100,59,1
2022-02-28 08:45:00,7.91905,21.85,17.2185,24.95,28.225,50.4545,100,100,59,1
2022-02-28 08:50:00,8,21.8571,17.2481,24.9,28.12,50.5455,100,100,59,1
2022-02-28 08:55:00,8.05,21.85,17.2778,24.85,28.15,50.4667,100,100,59,1
2022-02-28 09:00:00,8.1,21.8682,17.3074,24.9,28.3,50.5455,100,100,59,1
2022-02-28 09:05:00,8.15,21.8864,17.337,24.975,28.425,50.4,100,100,59,1
2022-02-28 09:10:00,8.2,21.9045,17.3667,25.1,28.4,50.5455,100,100,59,1
2022-02-28 09:15:00,8.25,21.9227,17.42,25.225,28.7,50.5,100,100,59,1
2022-02-28 09:20:00,8.3,21.9409,17.441,25,28.3,50.5,100,100,59,1
2022-02-28 09:25:00,8.35,21.9591,17.4619,24.9,28.15,50.4167,100,100,59,1
2022-02-28 09:30:00,8.4,21.9773,17.4829,24.975,28.15,50.3333,100,100,59,1
2022-02-28 09:35:00,8.45,21.9955,17.5038,25.05,28.35,50.5263,100,100,59,1
2022-02-28 09:40:00,8.5,22.0136,17.5248,24.85,28.06,50.5,100,100,59,1
2022-02-28 09:45:00,8.55,22.0318,17.5457,25.1,28.3,50.4615,100,100,59,1
2022-02-28 09:50:00,8.6,22.05,17.5667,24.975,28.2,50.5,100,100,59,1
2022-02-28 09:55:00,8.66667,22.1,17.55,25,28.3,50.6667,100,100,59,1
2022-02-28 10:00:00,8.73333,22.2,17.6333,25.2,28.4,50.625,100,100,59,1
2022-02-28 10:05:00,8.8,22.1948,17.7167,25.05,28.2,50.5833,100,100,59,1
2022-02-28 10:10:00,8.9,22.1896,17.8,25.15,28.3,50.5417,100,100,59,1
2022-02-28 10:15:00,9,22.1844,17.8,25.1,28.3,50.5,100,100,59,1
2022-02-28 12:15:00,8.8,21.85,17.4,23.7667,26.5,50.5,100,100,59,1
2022-02-28 14:45:00,7.8,21.8214,17.1143,24.45,27.4,50.4545,100,100,59,1
2022-02-28 14:50:00,7.78571,21.8286,17.1,24.1,27.3,50.5,100,100,59,1
2022-02-28 14:55:00,7.77143,21.8357,17.0976,24.28,27.2571,50.5,100,100,59,1
2022-02-28 15:00:00,7.75714,21.8429,17.0952,24.2,27.2,50.5,100,100,59,1
2022-02-28 15:05:00,7.74286,21.85,17.0929,24.125,27.05,50.5,100,100,59,1
2022-02-28 15:10:00,7.72857,21.85,17.0905,24.05,27.0667,50.5,100,100,59,1
2022-02-28 16:40:00,6.68667,21.65,16.4857,24.175,27.6125,50.5,100,100,59,1
2022-02-28 16:45:00,6.64,21.6444,16.4357,24.1333,27.625,50.3,100,100,59,1
2022-02-28 16:50:00,6.59333,21.65,16.3857,24.25,27.6375,50.1,100,100,59,1
2022-02-28 16:55:00,6.54667,21.63,16.4,24.3,27.65,49.9,100,100,59,1
2022-02-28 17:00:00,6.5,21.61,16.4,24.5,27.85,49.7,100,100,59,1
2022-02-28 17:05:00,6.46667,21.59,16.4,24.5,28,49.5,100,100,59,1
2022-02-28 19:25:00,6.5,21.8481,16.4143,24.6667,28.3286,49.5,100,100,59,1
2022-02-28 19:30:00,6.6,21.8667,16.7,24.65,28.35,49.5,100,100,59,1
2022-02-28 19:35:00,6.7,21.8645,16.7333,24.85,28.4,49.5,100,100,59,1
2022-02-28 19:40:00,6.73,21.8623,16.7667,24.9,28.44,49.5,100,100,59,1
2022-02-28 19:45:00,6.76,21.8602,16.8,24.85,28.48,50,100,100,59,1
2022-02-28 19:50:00,6.88,21.858,16.8333,24.975,28.52,50.5,100,100,59,1
2022-02-28 19:55:00,7,21.8558,16.8667,25.1,28.56,50.5,100,100,59,1
2022-02-28 20:00:00,7.1,21.8537,16.9,25.04,28.6,50.5,100,100,59,1
2022-02-28 20:05:00,7.2,21.8515,16.9,25.1,28.65,50.5,100,100,59,1
2022-02-28 20:10:00,7.3,21.8494,16.925,25.0667,28.6464,50.5333,100,100,59,1
2022-02-28 20:15:00,7.35,21.8472,16.95,25,28.6429,50.4444,100,100,59,1
2022-02-28 20:20:00,7.4,21.845,16.975,25.1,28.65,50.5,100,100,59,1
2022-02-28 20:25:00,7.45,21.8429,17,24.84,28.3333,50.5,98,100,59,1
2022-02-28 20:30:00,7.5,21.85,17.025,25,28.45,50.5,100,100,59,1
2022-02-28 22:15:00,6.83333,21.6,16.7,24.55,28,50.5,100,100,59,1
2022-02-28 22:20:00,6.8,21.65,16.58,24.625,28.2,50.5,100,100,59,1
2022-02-28 22:25:00,6.77143,21.65,16.6,24.6167,28.1,50,100,100,59,1
2022-02-28 22:30:00,6.74286,21.64,16.6,24.6083,28,49.5,100,100,59,1
2022-02-28 22:35:00,6.71857,21.63,16.6,24.6,27.9,50.5,100,100,59,1
2022-02-28 22:40:00,6.69429,21.62,16.5698,24.5,27.8,49.5,100,100,59,1
2022-02-28 22:45:00,6.67,21.61,16.5397,24.4,27.825,49.4286,100,100,59,1
2022-02-28 22:50:00,6.64571,21.6,16.5095,24.3,27.85,50,100,100,59,1
2022-02-28 22:55:00,6.62143,21.59,16.4794,24.36,27.875,50.5,100,100,59,1
2022-02-28 23:00:00,6.59714,21.58,16.4492,24.35,27.9,50.5,100,100,59,1
2022-02-28 23:05:00,6.57286,21.57,16.419,24.525,28.1,50.5,100,100,59,1
2022-02-28 23:10:00,6.54857,21.56,16.3889,24.3792,27.7,50.5,100,100,59,1
2022-02-28 23:15:00,6.52429,21.55,16.42,24.2333,27.75,50.5,100,100,59,1
2022-02-28 23:20:00,6.5,21.54,16.38,24.35,27.825,50.5,100,100,59,1
2022-04-01 05:05:00,2.47857,22.05,14.9111,26.15,30,49.4286,100,100,60,1
2022-04-01 05:10:00,2.6,22.05,14.9489,25.8,29.675,49.5,100,100,60,1
2022-04-01 05:15:00,2.63333,22.05,14.9867,26.16,29.9,49.5,100,100,60,1
2022-04-01 05:20:00,2.66667,22.05,15.0244,26.125,29.9,49.5,100,100,60,1
2022-04-01 05:25:00,2.73333,22.05,15.0622,25.9167,29.8,49.5714,100,100,60,1
2022-04-01 05:30:00,2.8,22.05,15.1,25.82,29.5667,49.4,100,100,60,1
2022-04-01 05:35:00,2.86667,22.05,15.1333,25.7333,29.475,49.5,100,100,60,1
2022-04-01 05:40:00,2.98333,22.075,15.1811,25.7667,29.4,49.5,100,100,60,1
2022-04-01 05:45:00,3.1,22.1,15.2289,25.8667,29.5833,49.5,100,100,60,1
2022-04-01 05:50:00,3.16667,22.125,15.2767,25.78,29.525,49.5,100,100,59,1
2022-04-01 05:55:00,3.25,22.15,15.3244,25.8333,29.3429,49.5,100,100,59,1
2022-04-01 06:00:00,3.33333,22.175,15.3722,25.7,29.2286,49.5,100,100,59,1
2022-04-01 06:05:00,3.4,22.2,15.42,25.8,29.38,49.5,100,100,59,1
2022-04-01 06:10:00,3.6,22.2238,15.62,25.9143,29.5,49.5,100,100,59,1
2022-04-01 06:15:00,3.66667,22.2476,15.7,26.1,29.4,49.5,100,100,59,1
2022-04-01 06:20:00,3.73111,22.2714,15.78,25.8667,29.4,49.5,100,100,59,1
2022-04-01 06:25:00,3.79556,22.2952,15.86,25.625,29.2,49.5714,100,100,60,1
2022-04-01 06:30:00,3.86,22.319,15.94,25.975,29.5,49.4,100,100,59,1
2022-04-01 06:35:00,4.03,22.3429,16.02,26.1,29.4889,49.5,100,100,60,1
2022-04-01 06:40:00,4.2,22.3667,16.1,25.98,29.6,49.5,100,100,60,1
2022-04-01 06:45:00,4.6,22.4606,16.3,26.1333,29.45,49.5,100,100,60,1
2022-04-01 06:50:00,4.9,22.5545,16.5,25.9333,29.3,49.6,100,100,60,1
2022-04-01 06:55:00,5.2,22.5333,16.5444,25.8333,29.1,49.4286,100,100,59,1
2022-04-01 07:00:00,5.3,22.5667,16.5889,25.6,28.975,49.5714,100,100,60,1
2022-04-01 07:05:00,5.5,22.5968,16.6333,25.8,28.9,50.0357,100,100,60,1
2022-04-01 07:10:00,5.6,22.627,16.7222,25.9,29.08,50.5,100,100,60,1
2022-04-01 07:15:00,5.7,22.6571,16.8111,25.9333,29.1733,50.5,100,100,60,1
2022-04-01 07:20:00,5.9,22.6547,16.9,26.0381,29.2667,50.5,100,100,60,1
2022-04-01 07:25:00,6.2,22.6522,16.9,26.1429,29.2,50.5,100,100,60,1
2022-04-01 07:30:00,6.26,22.6498,17.1,25.8333,28.8,50.5,100,100,60,1
2022-04-01 07:35:00,6.24,22.6473,17.1,25.52,28.4667,50.5,100,100,60,1
2022-04-01 07:40:00,6.22,22.6449,17.1,25.6667,28.425,50.5,100,100,60,1
2022-04-01 07:45:00,6.2,22.6424,16.9,25.45,28.48,50.3,100,100,60,1
2022-04-01 07:50:00,6,22.64,16.8,25.3,28.3333,50.1,100,100,60,1
2022-04-01 07:55:00,5.9,22.5867,16.7444,25.8,28.65,49.9,100,100,60,1
2022-04-01 08:00:00,5.8,22.5333,16.6889,25.88,28.95,49.7,100,100,60,1
2022-04-01 08:05:00,5.75,22.55,16.6333,26.175,29.25,49.5,100,100,60,1
2022-04-01 08:10:00,5.73333,22.5528,16.6111,26.1,29.35,50.5,100,100,60,1
2022-04-01 08:15:00,5.75333,22.5556,16.5889,25.8,29.1,50.5,100,100,60,1
2022-04-01 08:20:00,5.73556,22.5429,16.5667,25.6,28.6,50.5,100,100,59,1
2022-04-01 08:25:00,5.71778,22.5187,16.5444,25.92,28.85,50,100,100,59,1
2022-04-01 08:30:00,5.7,22.4946,16.5222,25.9333,29.15,49.8333,100,100,60,1
2022-04-01 08:35:00,5.5,22.4705,16.5,25.9,28.8,49.6667,100,100,60,1
2022-04-01 08:40:00,5.3,22.4464,16.3857,26.05,28.5,49.5,100,100,60,1
2022-04-01 08:45:00,5.2,22.4223,16.2905,25.8,28.2,49.5,100,100,59,1
2022-04-01 08:50:00,5,22.3982,16.1952,25.75,28.1286,49.5,100,100,59,1
2022-04-01 08:55:00,4.75,22.3741,16.1,25.5333,28.05,49.4615,100,100,59,1
2022-04-01 09:00:00,4.625,22.35,15.88,26.2143,28.68,49.5714,100,100,60,1
2022-04-01 09:05:00,4.5,22.3,16,26.425,29.175,49.5536,100,100,60,1
2022-04-01 09:10:00,4.54,22.3222,15.9,26.15,28.9333,49.5357,100,100,60,1
2022-04-01 09:15:00,4.58,22.3444,16,26.8167,29.56,49.5179,100,100,60,1
2022-04-01 09:20:00,4.62,22.3667,16.1,27.5,30.4667,49.5,100,100,60,1
2022-04-01 09:25:00,4.66,22.35,16.2,28,30.9667,50.5,98,100,60,1
2022-04-01 09:30:00,4.7,22.3908,16.25,27.64,30.675,50.5,100,100,60,1
2022-04-01 09:35:00,4.76667,22.4315,16.3,27.4833,30.35,50,100,100,60,1
2022-04-01 09:40:00,4.88333,22.4723,16.35,27.65,30.8,50.25,100,100,60,1
2022-04-01 09:45:00,5,22.5131,16.4,27.85,30.9,50.5,100,100,60,1
2022-04-01 09:50:00,5.03333,22.5538,16.4167,27.85,30.975,50.6667,100,100,60,1
2022-04-01 09:55:00,5.06667,22.55,16.4333,27.9393,31.05,50.8333,100,100,60,1
2022-04-01 10:00:00,5.1,22.6019,16.4167,28.0286,31.125,51,100,100,60,1
2022-04-01 10:05:00,5.13333,22.6538,16.4,28.2,31.325,50.3333,100,100,60,1
2022-04-01 10:10:00,5.16667,22.6516,16.4429,27.48,31.425,49.9167,100,100,60,1
2022-04-01 10:15:00,5.2,22.6495,16.4857,27.1,30.9429,49.5,100,100,60,1
2022-04-01 10:20:00,5.23,22.6473,16.5286,25.7833,29.3571,49.5,100,100,60,1
2022-04-01 10:25:00,5.26,22.6451,16.5714,25.825,28.9,49.5,100,100,60,1
2022-04-01 10:30:00,5.5,22.6429,16.6143,26.05,29.15,49.5,100,100,60,1
2022-04-01 10:35:00,5.625,22.6296,16.6714,26.02,29.1333,49.5,100,100,60,1
2022-04-01 10:40:00,5.75,22.6163,16.7286,25.925,29.1,49.5,100,100,60,1
2022-04-01 10:45:00,5.875,22.6031,16.7857,26,29.2333,49.5,100,100,60,1
2022-04-01 10:50:00,6,22.5898,16.8429,25.6333,28.925,49.5,100,100,60,1
2022-04-01 10:55:00,6.2,22.5765,16.9,25.55,28.3667,49.5,100,100,60,1
2022-04-01 11:00:00,6.3,22.5633,16.9667,25.65,28.775,50.5,100,100,60,1
2022-04-01 11:05:00,6.5,22.55,17.0333,25.45,28.35,50.5,100,100,60,1
2022-04-01 11:10:00,6.6,22.55,17.1,25.1667,27.95,50.5,100,100,60,1
2022-04-01 11:15:00,6.7,22.5462,17.1143,25.5,28.2167,50.5,100,100,60,1
2022-04-01 11:20:00,6.8,22.56,17.4,26.0333,28.9667,50.5,100,100,59,1
2022-04-01 11:25:00,6.75,22.5913,17.3333,25.9833,28.98,51,100,100,60,1
2022-04-01 11:30:00,6.7,22.6226,17.2667,25.4,28.1667,51.25,100,100,60,1
2022-04-01 11:35:00,6.4,22.6538,17.2,25.5667,28.2762,51.5,100,100,60,1
2022-04-01 11:40:00,6.23333,22.6474,17.1,25.89,28.3857,51.5,100,100,61,1
2022-04-01 11:45:00,6.11667,22.65,17.0857,24.05,26.26,51.5,100,100,61,1
2022-04-01 11:50:00,6,22.5333,16.9762,24.2,25.65,51.5,100,100,61,1
2022-04-01 11:55:00,5.8,22.4698,16.8667,24.1833,26,51.5,100,100,61,1
2022-04-01 12:00:00,5.77,22.4063,16.9,24.42,26.2667,51.5,100,100,61,1
2022-04-01 12:05:00,5.74,22.3429,16.9333,24.9,26.725,51.5,100,100,61,1
2022-04-01 12:10:00,5.76667,22.3464,16.9667,25,26.9,51.5,100,100,61,1
2022-04-01 12:15:00,6,22.35,17,25.52,27.6,51.5,100,100,61,1
2022-04-01 12:20:00,6.2,22.3536,17.12,26.325,28.65,51.5,100,100,60,1
2022-04-01 12:25:00,6.3,22.3571,17.0933,27.0333,29.48,51.5385,98,100,61,1
2022-04-01 12:30:00,6.5,22.4071,17.0667,27.225,29.7333,50.7778,100,100,60,1
2022-04-01 12:35:00,6.53333,22.4571,17.0933,27.5,30.22,50.4,100,100,60,1
2022-04-01 12:40:00,6.56667,22.5071,17.12,27.6,30.35,50.5,100,100,60,1
2022-04-01 13:55:00,6.95,22.6847,17.38,26.1333,28.86,50.5455,100,100,60,1
2022-04-01 14:00:00,6.9,22.7122,17.4077,25.65,28.35,50.5,100,100,60,1
2022-04-01 14:05:00,6.85,22.7398,17.3889,25.7,28.575,50.5,100,100,60,1
2022-04-01 14:10:00,6.8,22.7673,17.3351,25.6,28.35,50.5,100,100,60,1
2022-04-01 14:15:00,6.73333,22.7949,17.2813,25.6833,28.5,50.5,100,100,60,1
2022-04-01 14:20:00,6.65556,22.8224,17.2276,25.7,28.525,50.3333,100,100,60,1
2022-04-01 14:25:00,6.57778,22.85,17.1738,25.8667,28.9,50.4167,100,100,60,1
2022-04-01 14:30:00,6.5,22.7958,17.12,26.2,28.9,50.5,100,100,60,1
2022-04-01 14:35:00,6.43333,22.7417,17.1,26.15,28.8,50.5714,100,100,60,1
2022-04-01 14:40:00,6.36667,22.6875,17,26.05,28.62,50.5,100,100,60,1
2022-04-01 14:45:00,6.3,22.6333,17,25.6333,27.875,50.3333,100,100,60,1
2022-04-01 14:50:00,6.2,22.5917,16.8556,25.5,27.625,51,100,100,60,1
2022-04-01 14:55:00,6,22.55,16.7111,25.8,28.12,49.6667,100,100,60,1
2022-04-01 15:00:00,5.75,22.55,16.5667,26.12,28.5,49.8333,100,100,59,1
2022-04-01 15:05:00,5.5,22.55,16.4778,26,28.42,50,100,100,60,1
2022-04-01 15:10:00,5.3,22.5474,16.3889,26.325,28.975,50.0833,100,100,60,1
2022-04-01 15:15:00,5.23333,22.5538,16.4,26.86,29.5,50.1667,100,100,60,1
2022-04-01 15:20:00,5.15556,22.55,16.4,26.8667,29.5333,50.25,100,100,60,1
2022-04-01 15:25:00,5.07778,22.55,16.4,26.775,29.5,50.3333,100,100,60,1
2022-04-01 15:30:00,5,22.55,16.4,26.375,28.95,50.4167,100,100,60,1
2022-04-01 15:35:00,5.06667,22.55,16.4111,26.7667,29.4,50.5,100,100,60,1
2022-04-01 15:40:00,5.13333,22.55,16.4222,27.1,29.975,50.5,100,100,60,1
2022-04-01 15:45:00,5.2,22.55,16.4333,27.6,30.6,50.5,100,100,60,1
2022-04-01 15:50:00,5.26667,22.5867,16.5267,27.6167,30.55,50.5,100,100,60,1
2022-04-01 15:55:00,5.25,22.6233,16.62,27.9,30.9333,50.5,100,100,60,1
2022-04-01 16:00:00,5.375,22.66,16.6171,28.15,31.28,50.5,100,100,60,1
2022-04-01 16:05:00,5.5,22.65,16.6143,28.6167,31.7333,50.5,100,100,60,1
2022-04-01 16:10:00,5.48182,22.6492,16.6114,28.0571,31.8,50.5,100,100,60,1
2022-04-01 16:15:00,5.46364,22.6485,16.6086,27.4,31.2,50.5,100,100,60,1
2022-04-01 16:20:00,5.44545,22.6477,16.6057,26.2375,29.8154,50.5,100,100,60,1
2022-04-01 16:25:00,5.42727,22.647,16.6029,26,29.0667,50.5,100,100,60,1
2022-04-01 16:30:00,5.40909,22.6462,16.6,26.1,29.35,50.5556,100,100,60,1
2022-04-01 16:35:00,5.39091,22.6455,16.59,26.2,29.4333,50.4667,100,100,60,1
2022-04-01 16:40:00,5.37273,22.6198,16.58,26.14,29.5,50.5,100,100,60,1
2022-04-01 16:45:00,5.35455,22.5942,16.6143,26.05,29.2,50.5,100,100,60,1
2022-04-01 16:50:00,5.33636,22.5685,16.58,26.1571,29.65,50.5,100,100,60,1
2022-04-01 16:55:00,5.31818,22.5429,16.6,26.0286,29.425,50.5,100,100,60,1
2022-04-01 17:00:00,5.3,22.5524,16.6,25.9,29.2,50.5,100,100,60,1
2022-04-01 17:05:00,5.25,22.5619,16.4,25.85,28.98,50.5,100,100,60,1
2022-04-01 17:10:00,5.23333,22.5714,16.3923,26.06,29.3,50.3333,100,100,60,1
2022-04-01 17:15:00,5.11667,22.581,16.4,26.175,29.475,50.1667,100,100,60,1
2022-04-01 17:20:00,5,22.5905,16.36,26.475,29.7333,50,100,100,60,1
2022-04-01 17:25:00,4.9,22.6,16.32,26.3,30.1,49.8333,100,100,60,1
2022-04-01 17:30:00,4.8,22.66,16.28,26.0667,29.65,49.6667,100,100,60,1
2022-04-01 17:35:00,4.73333,22.64,16.24,26.06,29.5667,49.5,100,100,59,1
2022-04-01 17:40:00,4.65556,22.5333,16.2,26.2,29.85,49.5,100,100,60,1
2022-04-01 17:45:00,4.57778,22.5042,16.163,26.45,30.0333,49.8333,100,100,60,1
2022-04-01 17:50:00,4.5,22.475,16.1259,26.15,29.86,50.1667,100,100,60,1
2022-04-01 17:55:00,4.43333,22.4458,16.0889,26.1,29.805,50.5,100,100,60,1
2022-04-01 18:00:00,4.36667,22.4167,15.9873,26.0333,29.75,50,98,100,60,1
2022-04-01 18:05:00,4.3,22.3875,15.8857,26.1714,29.5286,49.5,100,100,60,1
2022-04-01 18:10:00,4.225,22.3583,15.9,26.5,29.5,49.5,100,100,60,1
2022-04-01 18:15:00,4.15,22.3292,15.9,26.3,29.1333,49.5,100,100,60,1
2022-04-01 19:30:00,3.64444,22.3562,15.6,28.15,31.35,49.4273,100,100,60,1
2022-04-01 19:35:00,3.61389,22.3543,15.6,28.3,31.3667,49.4364,100,100,60,1
2022-04-01 19:40:00,3.58333,22.3524,15.6,28.1333,31.55,49.4455,100,100,60,1
2022-04-01 19:45:00,3.55278,22.3505,15.6,28.2,31.65,49.4545,100,100,60,1
2022-04-01 19:50:00,3.52222,22.3486,15.6,28,31.5,49.4636,100,100,60,1
2022-04-01 19:55:00,3.49167,22.3467,15.5667,27.1857,31.0167,49.4727,100,100,60,1
2022-04-01 20:00:00,3.46111,22.3448,15.6,26.1,29.8,49.4818,100,100,59,1
2022-04-01 20:05:00,3.43056,22.3429,15.55,25.675,29.2125,49.4909,100,100,59,1
2022-04-02 04:35:00,1.85,22.0361,14.7286,26.0571,30.1,49.5,100,100,60,1
2022-04-02 04:40:00,1.86667,22.0222,14.7643,26.14,30.15,49.5,100,100,60,1
2022-04-02 04:45:00,2.00833,22.0083,14.8,26.15,30.0667,42.3036,100,100,60,1
2022-04-02 04:50:00,2.15,21.9944,15.1956,25.8,29.5667,35.1071,100,100,60,1
2022-04-02 04:55:00,2.36667,21.9806,15.5911,25.9,29.55,27.9107,100,100,59,1
2022-04-02 05:00:00,3.07143,21.9667,15.9867,31.3143,30.6929,20.7143,100,100,47,1
2022-04-02 05:05:00,3.21071,21.8667,15.8,27.0437,31.0417,44,100,100,59,1
2022-04-02 05:10:00,3.35,21.9033,15.7357,25.6,29,49.5,100,100,60,1
2022-04-02 05:15:00,3.35,21.94,15.6714,25.6,29.1,49.5,100,100,60,1
2022-04-02 05:20:00,3.35,21.9767,15.6071,25.825,29.3,49.5,100,100,60,1
2022-04-02 05:25:00,3.35,22.0133,15.5429,25.75,29.525,49.5,100,100,60,1
2022-04-02 05:30:00,3.35,22.05,15.4786,25.35,29.02,49.5,100,100,60,1
2022-04-02 05:35:00,3.4,22.0667,15.4143,25.6857,29.2,49.5,98,100,60,1
2022-04-02 05:40:00,3.6,22.1167,15.4,25.65,29.15,49.5,100,100,60,1
2022-04-02 05:45:00,3.65,22.1667,15.5167,25.54,29.1333,49.5,100,100,60,1
2022-04-02 05:50:00,3.7,22.2053,15.6333,25.5667,29,49.6667,100,100,60,1
2022-04-02 05:55:00,3.85,22.244,15.7333,25.4,28.5333,49.5,100,100,60,1
2022-04-02 06:00:00,4.1,22.2827,15.8333,26.025,29.2,49.5,100,100,60,1
2022-04-02 06:05:00,4.2,22.3213,15.9333,25.8667,29.3,49.5,100,100,60,1
2022-04-02 06:10:00,4.3,22.36,16.2,26,29.2333,49.5,100,100,60,1
2022-04-02 07:35:00,6.5,22.55,17.12,25.66,28.675,50.5,100,100,60,1
2022-04-02 07:40:00,6.6,22.56,17.1457,24.78,27.3833,50.5,100,100,60,1
2022-04-02 07:45:00,6.7,22.5567,17.1714,24.25,26.4,50.5333,100,100,60,1
2022-04-02 07:50:00,6.8,22.5533,17.1971,24.05,26.14,50.5071,100,100,60,1
2022-04-02 07:55:00,6.85,22.55,17.2229,24.4333,26.3,50.481,100,100,60,1
2022-04-02 08:00:00,6.9,22.54,17.2486,25.1875,26.96,50.4548,100,100,60,1
2022-04-02 08:05:00,6.95,22.5571,17.2743,25.7333,27.8,50.4286,100,100,60,1
2022-04-02 08:10:00,7,22.6086,17.3,26.15,28.2333,50.5333,100,100,60,1
2022-04-02 08:15:00,7.1,22.66,17.5,26.4,28.7,50.5,100,100,60,1
2022-04-02 08:20:00,7.2,22.7075,17.55,26.05,28.1333,50.5,100,100,60,1
2022-04-02 08:25:00,7.26667,22.755,17.55,26.1,28.15,50.4615,100,100,60,1
2022-04-02 08:30:00,7.25,22.8025,17.56,26.2,28.3667,50.5,100,100,60,1
2022-04-02 08:35:00,7.5,22.85,17.73,26.56,28.6667,50.5455,100,100,60,1
2022-04-02 08:40:00,7.75,22.8667,17.9,26.9,29.2333,50.5417,100,100,60,1
2022-04-02 08:45:00,7.75,22.9167,17.8,27.38,29.72,50.5379,100,100,60,1
2022-04-02 08:50:00,8,22.9667,18.02,27.46,29.92,50.5341,100,100,60,1
2022-04-02 08:55:00,8.1,23.0167,18.11,27.58,30.0433,50.5303,100,100,60,1
2022-04-02 09:00:00,8.2,23.0667,18.2,27.7,30.1667,50.5265,100,100,60,1
2022-04-02 09:05:00,8.19231,23.1133,18.2,27.675,30.2222,50.5227,100,100,60,1
2022-04-02 09:10:00,8.18462,23.16,18.25,27.65,30.2778,50.5189,100,100,60,1
2022-04-02 09:15:00,8.17692,23.15,18.3,27.9,30.3333,50.5152,100,100,60,1
2022-04-02 09:20:00,8.16923,23.2011,18.2,28.2,30.7,50.5114,100,100,60,1
2022-04-02 09:25:00,8.16154,23.2523,18.4,28.0667,30.7133,50.5076,100,100,60,1
2022-04-02 09:30:00,8.15385,23.3034,18.3429,28.0714,30.7267,50.5038,100,100,60,1
2022-04-02 09:35:00,8.14615,23.3545,18.24,28,30.74,50.5,100,100,60,1
2022-04-02 09:40:00,8.13846,23.35,18.22,27,30.1333,50.5,100,100,60,1
2022-04-02 09:45:00,8.13077,23.3483,18.1667,26.4,29.3,50.5,100,100,60,1
2022-04-02 09:50:00,8.12308,23.3467,18.3,25.9667,28.6,50.4444,100,100,59,1
2022-04-02 09:55:00,8.11538,23.345,18.35,26.38,29.1,50.5,100,100,59,1
2022-04-02 10:00:00,8.10769,23.3433,18.1667,26.2,29.2667,50.6,100,100,59,1
2022-04-02 10:05:00,8.1,23.3417,18.0667,26.1,29,50.5,100,100,60,1
2022-04-02 11:55:00,8.6,23.14,18.275,24.2,25.95,50.5,100,100,60,1
2022-04-02 13:20:00,8.92,23.0667,18.4,26.6,28.95,50.7222,100,100,60,1
2022-04-02 13:25:00,8.96,23.2,18.5,26.65,28.8333,50.8333,100,100,60,1
2022-04-02 13:30:00,9,23.1778,18.5143,26.5333,28.6,50.9444,100,100,60,1
2022-04-02 13:35:00,8.975,23.1556,18.5071,26.4,28.65,51.0556,100,100,60,1
2022-04-02 13:40:00,8.95,23.1333,18.5,26.2667,28.5667,51.1667,100,100,60,1
2022-04-02 13:45:00,8.925,23.0833,18.4,25.9,28.3,51.2778,100,100,60,1
2022-04-02 13:50:00,8.9,23.0333,18.375,25.6,28.05,51.3889,100,100,60,1
2022-04-02 13:55:00,8.875,23.05,18.35,25.5333,28.0625,51.5,100,100,60,1
2022-04-02 19:10:00,6.74,23.05,17.3929,26.15,29.2333,50.5385,100,100,60,1
2022-04-02 19:15:00,6.71333,23.0244,17.3667,26.0286,28.95,50.4545,100,100,60,1
2022-04-02 19:20:00,6.68667,22.9989,17.4143,25.975,28.9,50.5,100,100,60,1
2022-04-02 19:25:00,6.66,22.9733,17.3,26.25,29.325,50.5385,100,100,60,1
2022-04-03 02:25:00,4.58333,22.3471,16.1,26.3,29.55,50.5,100,100,60,1
2022-04-03 02:30:00,4.55556,22.3481,16.1,26.3,29.9,50.5,100,100,60,1
2022-04-03 02:35:00,4.52778,22.349,16.1,26.15,29.85,50.5,100,100,60,1
2022-04-03 02:40:00,4.5,22.35,16.1,26.05,29.6333,50,100,100,60,1
2022-04-03 02:45:00,4.48,22.35,16.1,26.15,29.6667,49.5,100,100,60,1
2022-04-03 02:50:00,4.46,22.35,16.1,26.2,29.9,49.5,100,100,60,1
2022-04-03 02:55:00,4.44,22.35,16.08,26.4,29.9333,49.5,100,100,60,1
2022-04-03 05:35:00,5.7,22.35,16.676,25.74,29,50.5,100,100,60,1
