timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-04-03 05:40:00,5.76,22.4,16.732,25.65,28.85,50.5,100,100,60,1
2022-04-03 05:45:00,5.88,22.4393,16.788,25.94,29.1,50.5,100,100,60,1
2022-04-03 05:50:00,6,22.4786,16.844,26.0575,29.1333,50.3333,100,100,60,1
2022-04-03 05:55:00,6.11667,22.5179,16.9,26.175,29.1667,50.6667,100,100,60,1
2022-04-03 06:00:00,6.23333,22.5571,17.2,26.15,29.1,50.6111,100,100,60,1
2022-04-03 06:05:00,6.3,22.6667,17.1,26.0667,29.2,50.5556,100,100,60,1
2022-04-03 06:10:00,6.5,22.65,17.2,26.1,29.25,50.5,100,100,60,1
2022-04-03 08:40:00,9.53,23.05,18.7917,25.15,26.65,51.5,100,100,60,1
2022-04-03 08:45:00,9.56,23.0667,18.85,25.6333,27.3,51.6667,100,100,60,1
2022-04-03 08:50:00,9.64,23.1119,18.8571,26.45,28.0571,51.5,100,100,60,1
2022-04-03 08:55:00,9.72,23.1571,18.9286,26.9,28.8833,51.4286,100,100,60,1
2022-04-03 09:00:00,9.8,23.2619,19,27.3,29.4,51.5,100,100,60,1
2022-04-03 09:05:00,9.86667,23.3667,19.0333,27.45,29.7,51.5,100,100,60,1
2022-04-03 09:10:00,9.93333,23.4667,19.3,27.6,29.86,51.5455,100,100,60,1
2022-04-03 09:15:00,10,23.5667,19.2,27.55,29.85,51,100,100,60,1
2022-04-03 09:20:00,10.0222,23.6083,19.35,26.8875,29.5,51.05,100,100,60,1
2022-04-03 09:25:00,10.0444,23.65,19.4,26.59,29.2429,51.1,100,100,60,1
2022-04-03 09:30:00,10.0667,23.6556,19.3818,25.5333,27.675,51.15,100,100,60,1
2022-04-03 09:35:00,10,23.6,19.3636,25.1333,27,51.2,100,100,60,1
2022-04-03 09:40:00,10.0538,23.65,19.3455,25.3,27.2333,51.25,100,100,60,1
2022-04-03 09:45:00,10.1769,23.63,19.36,25.42,27.4167,51.3,100,100,60,1
2022-04-03 09:50:00,10.3,23.61,19.3567,25.54,27.6,51.35,100,100,60,1
2022-04-03 09:55:00,10.3286,23.59,19.3533,25.02,26.9,51.4,100,100,60,1
2022-04-03 10:00:00,10.3571,23.57,19.35,24.825,26.5333,51.45,100,100,60,1
2022-04-03 10:05:00,10.3857,23.55,19.35,24.9333,26.6571,51.5,100,100,60,1
2022-04-03 10:10:00,10.4143,23.54,19.35,24.8,26.45,51.5,100,100,60,1
2022-04-03 10:15:00,10.4429,23.445,19.34,25,26.35,51.5,100,100,60,1
2022-04-03 10:20:00,10.4714,23.35,19.342,24.3,25.9667,51.5,100,100,60,1
2022-04-03 10:25:00,10.5,23.34,19.344,24.4,25.7333,51.5,100,100,60,1
2022-04-03 10:30:00,10.6,23.3056,19.346,24.84,26.44,51.5,100,100,60,1
2022-04-03 10:35:00,10.6667,23.2711,19.348,24.8,26.6667,51.5,100,100,60,1
2022-04-03 10:40:00,10.7333,23.2367,19.35,24.4,26.1,51.5,100,100,60,1
2022-04-03 10:45:00,10.8,23.2022,19.35,23.95,25.4,51.5556,100,100,60,1
2022-04-03 10:50:00,10.8667,23.1678,19.3556,23.7,25.1,51.4783,100,100,60,1
2022-04-03 10:55:00,10.9333,23.1333,19.35,23.8,24.925,51.5455,100,100,60,1
2022-04-03 11:00:00,11,23.0917,19.35,23.7833,25,51.4286,100,100,60,1
2022-04-03 14:35:00,10.5333,22.65,18.8,23.15,24.35,51.5,100,100,61,1
2022-04-03 14:40:00,10.5121,22.6,18.85,23.14,24.25,51.5385,100,100,61,1
2022-04-03 14:45:00,10.4909,22.55,18.8125,23.0867,24.15,51.4444,100,100,61,1
2022-04-03 14:50:00,10.4697,22.5333,18.775,23.0333,24.1,51.5455,100,100,61,1
2022-04-03 16:20:00,9.88333,22.3429,18.3691,24.4667,25.8,51.5,100,100,60,1
2022-04-03 16:25:00,9.84167,22.3533,18.34,24.65,26.2,51.5,100,100,60,1
2022-04-03 16:30:00,9.8,22.35,18.35,24.9,26.5667,51.5,100,100,60,1
2022-04-03 17:50:00,8.76667,22.65,18.2,25.625,27.7,51.6,100,100,61,1
2022-04-03 17:55:00,8.7,22.65,18.2,25.6,27.6,51.4286,100,100,61,1
2022-04-03 18:00:00,8.68333,22.65,18.1833,25.65,27.7667,51.5,100,100,61,1
2022-04-03 19:20:00,8.25455,22.8571,18,26.3821,28.575,51.5,100,100,61,1
2022-04-03 19:25:00,8.23636,22.8444,18,26.3786,28.55,51.5,100,100,61,1
2022-04-03 19:30:00,8.21818,22.85,18,26.375,28.55,51.5,100,100,61,1
2022-04-03 23:55:00,7.26667,22.55,17.55,26.0667,29,52,100,100,61,1
2022-04-04 00:00:00,7.25,22.55,17.55,26.2208,29,51,100,100,61,1
2022-04-04 00:05:00,7.23333,22.55,17.55,26.375,29.1,51.25,100,100,61,1
2022-04-04 00:10:00,7.21667,22.55,17.55,26.1,29.0583,51.5,100,100,61,1
2022-04-04 00:15:00,7.2,22.55,17.5429,26,29.0167,51.5,100,100,61,1
2022-04-04 00:20:00,7.25,22.55,17.55,26.1333,28.975,51.5,100,100,61,1
2022-04-04 00:25:00,7.16667,22.55,17.5375,26.1,28.9333,51.6667,100,100,61,1
2022-04-04 00:30:00,7.08333,22.5467,17.525,26.25,28.98,51.4,100,100,61,1
2022-04-04 00:35:00,7,22.5538,17.5125,26.05,28.9,51.5,100,100,61,1
2022-04-04 05:00:00,6.58333,22.55,18,30.2286,29.4818,16.3889,100,100,43,1
2022-04-04 05:05:00,6.8,22.35,17.7455,27.76,30.4625,42.7333,100,100,59,1
2022-04-04 05:10:00,6.7,22.5667,17.705,25.7667,28.9167,50.6,100,100,61,1
2022-04-04 05:15:00,6.6,22.564,17.6645,25.675,28.65,50.5,98,100,61,1
2022-04-04 05:20:00,6.5,22.5614,17.624,25.55,28.54,50.75,100,100,61,1
2022-04-04 05:25:00,6.54,22.5587,17.5835,25.55,28.5867,51,100,100,61,1
2022-04-04 05:30:00,6.58,22.5561,17.543,25.6333,28.6333,51.25,100,100,61,1
2022-04-04 05:35:00,6.62,22.5534,17.5025,25.75,28.675,51.5,100,100,61,1
2022-04-04 05:40:00,6.66,22.5508,17.462,25.55,28.55,51.5,100,100,61,1
2022-04-04 05:45:00,6.7,22.5481,17.4215,25.8,28.6,51.5,100,100,61,1
2022-04-04 05:50:00,6.715,22.5455,17.381,25.5333,28.6,51.5,100,100,61,1
2022-04-04 05:55:00,6.73,22.55,17.3405,25.6,28.5333,51.5,100,100,61,1
2022-04-04 06:00:00,6.745,22.5533,17.3,25.5,28.3,51.5,100,100,61,1
2022-04-04 06:05:00,6.76,22.5567,17.3667,25.65,28.5667,51.5,100,100,61,1
2022-04-04 06:10:00,6.84,22.56,17.4333,25.5,28.8,51.5,100,100,61,1
2022-04-04 06:15:00,6.92,22.6667,17.4,25.8,28.7333,51.5,100,100,61,1
2022-04-04 06:20:00,7,22.6633,17.5667,25.65,28.4667,51.5,100,100,61,1
2022-04-04 06:25:00,7.1,22.66,17.55,25.8,28.7167,51.5,100,100,61,1
2022-04-04 06:30:00,7.2,22.6567,17.572,25.6,28.55,51.5,100,100,61,1
2022-04-04 06:35:00,7.25,22.6533,17.594,25.85,28.72,51.5,100,100,61,1
2022-04-04 06:40:00,7.3,22.65,17.6161,25.875,28.7,51.5,100,100,61,1
2022-04-04 06:45:00,7.5,22.6467,17.6381,25.6,28.5,51.5,100,100,61,1
2022-04-04 06:50:00,7.56667,22.6433,17.6601,25.7833,28.65,51.5,100,100,61,1
2022-04-04 06:55:00,7.63333,22.64,17.6821,25.5,28.2714,51.5,100,100,61,1
2022-04-04 07:00:00,7.7,22.6067,17.7042,25.5,27.8,51.5,100,100,61,1
2022-04-04 07:05:00,7.725,22.5733,17.7262,25.5,27.94,51.5,100,100,61,1
2022-04-04 07:10:00,7.75,22.54,17.7482,25.5857,28.2143,51.5,99,100,61,1
2022-04-04 13:05:00,8.16,22.35,17.8,25.855,28.05,52,100,100,61,1
2022-04-04 13:10:00,8.14,22.35,17.8,25.91,28.2,51.75,100,100,61,1
2022-04-04 13:15:00,8.12,22.35,17.8,25.9143,28.1,51.5,100,100,61,1
2022-04-04 13:20:00,8.1,22.3545,17.8,25.84,28.05,51.5,100,100,61,1
2022-04-04 13:25:00,8.05,22.3444,17.8,26.0333,28.4,51.5,100,100,61,1
2022-04-04 16:15:00,6.62,22.55,17.4,25.6333,28.675,51.4722,100,100,61,1
2022-04-04 16:20:00,6.58,22.5667,17.4,25.825,28.6,51.5,100,100,61,1
2022-04-04 16:25:00,6.54,22.66,17.4,25.9667,28.9,51.5,100,100,61,1
2022-04-04 16:30:00,6.5,22.6511,17.4,26.15,29.2,51.5,100,100,61,1
2022-04-04 16:35:00,6.46,22.6422,17.4,26.1083,29.05,51.5,100,100,62,1
2022-04-04 16:40:00,6.42,22.6333,17.3667,26.0667,29.1,51.5385,100,100,62,1
2022-04-04 16:45:00,6.38,22.65,17.3333,26.1833,29.1667,51.5,100,100,62,1
2022-04-04 16:50:00,6.34,22.6289,17.3,26.4,29.4,51.5,100,100,62,1
2022-04-04 16:55:00,6.3,22.6078,17.2667,26.5,29.65,51.5,100,100,62,1
2022-04-04 17:00:00,6.25,22.5867,17.2333,26.2333,29.6,51.5,100,100,62,1
2022-04-04 17:05:00,6.2,22.5656,17.2,26.22,29.425,51,100,100,62,1
2022-04-04 17:10:00,6.25,22.5444,17.1667,25.7,28.85,51.5556,100,100,62,1
2022-04-04 18:30:00,5.6619,22.5667,16.9333,25.725,28.775,51.5,100,100,61,1
2022-04-04 18:35:00,5.63492,22.65,16.925,26.05,29.175,51.5,100,100,61,1
2022-04-04 18:40:00,5.60794,22.65,16.9167,25.9167,29.28,51.5,100,100,61,1
2022-04-04 18:45:00,5.58095,22.6408,16.9083,25.725,28.8,51.5556,100,100,61,1
2022-04-04 18:50:00,5.55397,22.6317,16.9,26.15,29.325,51.5,100,100,61,1
2022-04-04 18:55:00,5.52698,22.6225,16.9667,26.525,29.7143,51.5,100,100,61,1
2022-04-04 19:00:00,5.5,22.6133,17.0333,26.36,29.65,51.5,100,100,61,1
2022-04-05 00:00:00,4.3,22.35,16.4,26.62,30.32,51.5,100,100,60,1
2022-04-05 05:30:00,3.4,22.3667,15.9111,26.575,30.5,50.5,100,100,60,1
2022-04-05 07:40:00,3.85,22.5667,16.6,26.75,30.4,52.3636,100,100,61,1
2022-04-05 07:45:00,3.975,22.6667,16.6,26.5,30.12,51.8333,100,100,61,1
2022-04-05 07:50:00,4.1,22.7444,16.38,26.725,30.5667,51.5,100,100,61,1
2022-04-05 07:55:00,4.2,22.8222,16.6,26.725,30.45,51.5,100,100,60,1
2022-04-05 08:00:00,4.3,22.9,16.5857,26.5667,30.175,51.5,100,100,60,1
2022-04-05 08:05:00,4.4,22.85,16.6,26.475,30.15,51.5,100,100,61,1
2022-04-05 08:10:00,4.5,22.85,16.7,26.5667,30.15,51.5,100,100,61,1
2022-04-05 08:15:00,4.6,22.8843,16.755,26.6,30.5,51.5,100,100,60,1
2022-04-05 08:20:00,4.7,22.9185,16.81,26.375,30.0667,50.5,100,100,60,1
2022-04-05 08:25:00,4.8,22.9528,16.865,26.55,29.975,51.5,100,100,60,1
2022-04-05 08:30:00,4.9,22.987,16.92,26.8429,30.4333,51.5,100,100,60,1
2022-04-05 08:35:00,5,23.0213,17,26.75,30.1833,51.5,100,100,60,1
2022-04-05 08:40:00,5.1,23.0556,17.12,26.4333,29.9333,51.5,100,100,60,1
2022-04-05 08:45:00,5.2,23.087,17.1667,26.7333,30.175,51.5,100,100,60,1
2022-04-05 08:50:00,5.25,23.1185,17.2133,26.6333,30.1333,51.5,100,100,60,1
2022-04-05 08:55:00,5.26667,23.15,17.26,26.6667,30.1792,51.55,100,100,61,1
2022-04-05 09:00:00,5.5,23.1667,17.3067,26.7,30.225,51.6,100,100,61,1
2022-04-05 09:05:00,5.56667,23.2033,17.3533,26.6667,30,51.4,100,100,60,1
2022-04-05 09:10:00,5.63333,23.24,17.4,26.6,29.9333,51.6,100,100,60,1
2022-04-05 09:15:00,5.7,23.2767,17.4,26.9,30.375,50.6667,100,100,61,1
2022-04-05 09:20:00,5.8,23.3133,17.4667,26.8,30.2,51.5,100,100,60,1
2022-04-05 09:25:00,5.85,23.35,17.5333,26.9,30.1,51.5,100,100,60,1
2022-04-05 09:30:00,5.9,23.35,17.55,26.5667,29.9,51.5,100,100,61,1
2022-04-05 09:35:00,5.95,23.35,17.5667,26.65,29.9111,51.5,100,100,60,1
2022-04-05 09:40:00,6,23.35,17.5429,26.5,29.9222,51.5,100,100,61,1
2022-04-05 09:45:00,6.02083,23.3667,17.5667,26.64,29.9333,51.5,100,100,60,1
2022-04-05 09:50:00,6.04167,23.3828,17.55,26.55,29.85,51.5,100,100,60,1
2022-04-05 09:55:00,6.0625,23.3989,17.55,26.8,30.15,51.5,100,100,60,1
2022-04-05 10:00:00,6.08333,23.415,17.55,26.6333,30.2,51.5,100,100,61,1
2022-04-05 10:05:00,6.10417,23.4311,17.55,26.4667,29.65,51.5,100,100,61,1
2022-04-05 10:10:00,6.125,23.4472,17.5471,26.55,29.78,51.5,100,100,60,1
2022-04-05 10:15:00,6.14583,23.4633,17.55,26.9,30.2,51.5714,100,100,60,1
2022-04-05 10:20:00,6.16667,23.4794,17.5536,26.75,30.1,51.4,100,100,60,1
2022-04-05 10:25:00,6.1875,23.4956,17.5571,26.6,30,51.45,100,100,60,1
2022-04-05 10:30:00,6.20833,23.5117,17.6492,26.55,29.85,51.5,100,100,60,1
2022-04-05 10:35:00,6.22917,23.5278,17.7413,26.6,29.85,51.5,100,100,61,1
2022-04-05 10:40:00,6.25,23.5439,17.8333,26.62,29.65,51.5,100,100,60,1
2022-04-05 10:45:00,6.5,23.56,17.7,26.35,29.425,51.5,100,100,60,1
2022-04-05 10:50:00,6.7,23.555,17.9,26.15,29.2,51.5,100,100,60,1
2022-04-05 10:55:00,6.6,23.55,17.7667,26.5,29.5,51.5,100,100,61,1
2022-04-05 11:00:00,6.5,23.5429,17.8,26.7,29.75,51.5,99,100,61,1
2022-04-05 11:05:00,6.7,23.544,17.8333,26.65,29.65,51.5,100,100,61,1
2022-04-05 11:10:00,6.75,23.5452,17.8,26.6,29.55,51.5,100,100,61,1
2022-04-05 11:15:00,6.75,23.5463,17.9,26.675,29.7,51.5,100,100,60,1
2022-04-05 11:20:00,6.5,23.5475,17.8733,26.1,29.1,51.5,100,100,60,1
2022-04-05 11:25:00,6.52,23.5487,17.8467,26.35,29.2333,51.5,100,100,60,1
2022-04-05 11:30:00,6.54,23.5498,17.82,26.7,29.65,51.5,100,100,60,1
2022-04-05 11:35:00,6.56,23.551,17.7667,26.9333,30.0333,51.5556,100,100,60,1
2022-04-05 11:40:00,6.58,23.5522,17.7833,26.8333,30,51.6111,100,100,60,1
2022-04-05 11:45:00,6.6,23.5533,17.8,26.6,29.8,51.6667,100,100,60,1
2022-04-05 11:50:00,6.62,23.55,17.8,26.48,29.5,51.3333,100,100,60,1
2022-04-05 11:55:00,6.64,23.5333,17.8,26.7,29.9,51.5,100,100,61,1
2022-04-05 13:25:00,7.56667,23.6,18.34,26.675,29.675,51.5,100,100,60,1
2022-04-05 13:30:00,7.63333,23.6042,18.35,26.5333,29.5,51.5,100,100,61,1
2022-04-05 13:35:00,7.7,23.6083,18.3667,26.5167,29.3333,51.5455,100,100,60,1
2022-04-05 13:40:00,7.66,23.6125,18.35,26.5,29.1,51.5,100,100,60,1
2022-04-05 13:45:00,7.62,23.6167,18.35,26.325,29.1,51.6364,100,100,60,1
2022-04-05 13:50:00,7.58,23.6208,18.35,26.5333,29.5,51.6,100,100,61,1
2022-04-05 13:55:00,7.54,23.625,18.3,26.3,29.175,51.5556,100,100,61,1
2022-04-05 14:00:00,7.5,23.6292,18.325,26.15,29,51.4615,100,100,61,1
2022-04-05 14:05:00,7.47143,23.6333,18.35,26.375,29.05,51.6154,100,100,61,1
2022-04-05 14:10:00,7.44286,23.6375,18.3571,26.6,29.3667,51.5333,100,100,61,1
2022-04-05 14:15:00,7.41429,23.6417,18.3444,26.8,29.6167,51.5263,100,100,61,1
2022-04-05 14:20:00,7.38571,23.6458,18.36,26.54,29.55,51.5455,100,100,60,1
2022-04-05 14:25:00,7.35714,23.65,18.35,26.55,29.575,51.9,100,100,62,1
2022-04-05 14:30:00,7.32857,23.6667,18.5143,26.6833,29.6,53,100,100,62,1
2022-04-05 14:35:00,7.3,23.66,18.4905,26.55,29.6,52.75,100,100,62,1
2022-04-05 14:40:00,7.36667,23.6533,18.4667,26.5333,29.4,52.5,100,100,62,1
2022-04-05 14:45:00,7.43333,23.6467,18.6,26.7,29.55,53.5,100,100,62,1
2022-04-05 14:50:00,7.5,23.64,18.55,26.64,29.5,53.5,100,100,62,1
2022-04-05 14:55:00,7.4,23.65,18.5,26.3333,28.9,53.5,100,100,62,1
2022-04-05 15:00:00,7.3,23.6225,18.4889,26.2,28.94,53.5,100,100,62,1
2022-04-05 15:05:00,7.1,23.595,18.34,26.35,29.05,53,100,100,62,1
2022-04-05 15:10:00,6.75,23.5675,18,26.1,28.975,52.5,100,100,62,1
2022-04-05 15:15:00,6.5,23.54,17.8,26.15,28.9667,52.5,100,100,62,1
2022-04-05 15:20:00,6.3,23.5114,17.7,26.4,29.15,52.5,100,100,62,1
2022-04-05 15:25:00,6.2,23.4829,17.8,26.6,29.5,52.5,100,100,61,1
2022-04-05 15:30:00,6.1,23.4543,17.55,26.5,29.55,51.5,100,100,61,1
2022-04-05 15:35:00,6,23.4257,17.5,26.64,29.8,51.5,100,100,61,1
2022-04-05 15:40:00,5.9,23.3971,17.4,26.7,29.7,51.5,100,100,61,1
2022-04-05 15:45:00,5.8,23.3686,17.4,26.65,29.8,51.6667,100,100,61,1
2022-04-05 15:50:00,5.76667,23.34,17.4,26.7,29.9,51,100,100,61,1
2022-04-05 15:55:00,5.73333,23.35,17.3833,26.875,30.2,51.5,100,100,60,1
2022-04-05 16:00:00,5.7,23.35,17.3667,26.9,30.075,51.5,100,100,60,1
2022-04-05 17:20:00,13.875,19.5667,20.9778,26.1895,24.25,11.5833,0,0,0,1
2022-04-06 09:35:00,22.62,22.3429,20.5,20.3667,20.3667,5.18182,0,0,0,1
2022-04-06 09:45:00,22.85,22.35,20.6,20.375,20.4333,5,0,100,7,1
2022-04-06 09:50:00,22.23,21.7571,20.94,20.7833,20.5667,18.96,100,100,14,1
2022-04-06 09:55:00,21.05,21.55,21.16,21.3286,20.8857,33.9565,100,100,57,1
2022-04-06 10:00:00,18.5438,21.65,20.32,21.35,21.375,52,100,100,60,1
2022-04-06 10:05:00,16.15,21.6464,19.5143,20.6,20.6,52.5,100,100,61,1
2022-04-06 10:10:00,13.9714,21.6429,18.74,20.05,20.3,52.4286,100,100,61,1
2022-04-06 10:15:00,12.48,21.5,18.35,19.8167,20.02,52.5455,100,100,61,1
2022-04-06 10:20:00,11.4667,21.4583,18.1667,19.375,19.55,52.4286,100,100,61,1
2022-04-06 10:25:00,11,21.4167,17.9857,19.2125,19.2,52.5,100,100,61,1
2022-04-06 10:30:00,10.6,21.375,17.9143,19.05,19.1167,52.55,100,100,61,1
2022-04-06 10:35:00,10.45,21.3333,17.8429,19.15,19.2,52.6,100,100,61,1
2022-04-06 10:40:00,10.3,21.2857,17.7714,18.9917,19.1333,51.5,100,100,61,1
2022-04-06 10:45:00,10.175,21.2381,17.7,18.8333,19.0667,52.4286,100,100,61,1
2022-04-06 10:50:00,10.05,21.1905,17.6786,18.9333,19,51.6667,100,100,61,1
2022-04-06 12:30:00,10.1,20.6244,17.55,18.7,18.725,52.5,100,100,61,1
2022-04-06 12:35:00,10.0886,20.6087,17.5545,18.7,18.75,52.5,100,100,61,1
2022-04-06 12:40:00,10.0771,20.5931,17.54,18.6833,18.5333,52.5,100,100,61,1
2022-04-06 12:45:00,10.0657,20.5774,17.4891,18.6667,18.5567,52.6667,100,100,61,1
2022-04-06 12:50:00,10.0543,20.5618,17.4383,18.65,18.58,52.8333,100,100,61,1
2022-04-06 12:55:00,10.0429,20.5462,17.3874,18.6333,18.6033,53,100,100,61,1
2022-04-06 15:05:00,9.7,20.2222,17,18.375,18.4,51.5,100,100,61,1
2022-04-06 15:10:00,9.61667,20.2403,17,18.3,18.4,51.5,100,100,61,1
2022-04-06 15:15:00,9.53333,20.2583,16.9857,18.12,18.3,51.5,100,100,61,1
2022-04-06 15:20:00,9.45556,20.2764,16.9486,18.05,18.175,51.5,100,100,61,1
2022-04-06 15:25:00,9.37778,20.2944,16.9114,18.05,18.05,51.4545,100,100,61,1
2022-04-06 15:30:00,9.3,20.3125,16.8743,18.2,18.1,51.5,100,100,61,1
2022-04-06 15:35:00,9.15,20.3306,16.8371,18.05,18,51.5,98,100,61,1
2022-04-06 15:40:00,9,20.3486,16.8,18.075,18.05,51.5455,100,100,61,1
2022-04-06 15:45:00,8.9,20.3667,16.8,18.1,18.1,51.5,100,100,61,1
2022-04-06 15:50:00,8.8,20.4056,16.8,18.125,18.15,51.5,100,100,61,1
2022-04-06 15:55:00,8.7,20.4444,16.7667,18.15,18.2,51.5,100,100,61,1
2022-04-06 16:00:00,8.6,20.4833,16.7704,18.225,18.25,51.5,100,100,61,1
2022-04-06 16:05:00,8.4,20.5222,16.7741,21.4529,21.8765,51.4545,100,100,61,1
2022-04-06 16:10:00,8.35,20.5611,16.7778,24.25,25.7857,51.5455,100,100,61,1
2022-04-06 16:15:00,8.3,20.6,16.7815,23.8,25.5,51.4545,100,100,61,1
2022-04-06 16:20:00,8.25,20.55,16.7852,23.85,25.4333,51.5,100,100,61,1
2022-04-06 16:25:00,8.2,20.6571,16.7889,24.175,26,51.5,100,100,61,1
2022-04-06 16:30:00,8.175,20.6971,16.7926,24.7333,26.7333,51.5333,100,100,61,1
2022-04-06 16:35:00,8.15,20.7371,16.7963,25.2333,27.15,51.4444,100,100,61,1
2022-04-06 16:40:00,8.125,20.7771,16.8,25.66,27.85,51.5,100,100,61,1
2022-04-06 16:45:00,8.1,20.8171,16.8267,26.35,28.66,51.5,100,100,61,1
2022-04-06 16:50:00,8,20.8571,16.8533,26.7333,29.325,51.5,100,100,61,1
2022-04-06 16:55:00,7.9,20.9586,16.88,27.15,29.8,51.5,100,100,61,1
2022-04-06 17:00:00,7.8,21.06,16.9,27.45,30.1167,51.6,100,100,61,1
2022-04-06 17:05:00,7.73333,21.1667,16.9,27.35,30.1333,51,100,100,61,1
2022-04-06 17:10:00,7.75,21.2633,16.9333,27.25,30.1,51.25,100,100,61,1
2022-04-06 18:35:00,6.76667,21.9619,17.1,26.35,29.35,51.5,100,100,61,1
2022-04-06 18:40:00,6.73333,21.9937,17.06,26.5667,29.475,51.5,100,100,61,1
2022-04-06 18:45:00,6.68667,22.0254,17.02,26.55,29.56,51.5,100,100,61,1
2022-04-06 18:50:00,6.64,22.0571,16.98,26.6,29.5,51.5,100,100,61,1
2022-04-06 18:55:00,6.59333,22.05,16.94,26.375,29.4,51.5,100,100,61,1
2022-04-06 19:00:00,6.54667,22.0455,16.9,26.15,29.3,51.5,100,100,61,1
2022-04-06 19:05:00,6.5,22.05,16.88,26.0833,29.25,51.5,100,100,61,1
2022-04-07 05:00:00,6.58333,22.1,17.92,30.3778,30.4889,20.0455,100,100,48,1
2022-04-07 05:05:00,6.75,22.1,17.4714,27.2615,30.6,45.5,100,100,60,1
2022-04-07 05:10:00,6.5,22.1057,17.4321,25.66,29.2,50.5,100,100,61,1
2022-04-07 05:15:00,6.3,22.1114,17.3929,26.1333,29.15,51.5,100,100,61,1
2022-04-07 05:20:00,6.24,22.1171,17.3536,25.8,29.1,51.5,100,100,61,1
2022-04-07 12:30:00,6.47143,22.35,17.2,25.9,29.05,52,100,100,61,1
2022-04-07 12:35:00,6.44286,22.35,17.15,25.8333,29.1,51,100,100,61,1
2022-04-07 12:40:00,6.41429,22.3429,17.1,26.0333,29.15,51.5,100,100,61,1
2022-04-07 12:45:00,6.38571,22.35,17.1,25.8333,28.9,51.5,100,100,61,1
2022-04-07 12:50:00,6.35714,22.35,17.1,25.9222,28.9,51.5,100,100,61,1
2022-04-07 12:55:00,6.32857,22.35,17.1,26.0111,28.8333,51.5,100,100,61,1
2022-04-07 13:00:00,6.3,22.35,17.1,26.1,28.98,51.5,100,100,61,1
2022-04-07 13:05:00,6.275,22.35,17.1,26.4,29.5,51.5,100,100,61,1
2022-04-07 13:10:00,6.25,22.35,17.08,26.3,29.65,51.5,100,100,61,1
2022-04-07 13:15:00,6.24,22.35,17.1067,26.35,29.65,51.5,100,100,61,1
2022-04-07 13:20:00,6.245,22.4,17.1,26.4,29.65,51.5,100,100,61,1
2022-04-07 13:25:00,6.25,22.3875,17.1,26.35,29.7,51.5,100,100,61,1
2022-04-07 13:30:00,6.23077,22.375,17.1,26.55,29.7556,51.5,100,100,61,1
2022-04-07 13:35:00,6.21154,22.3625,17.1,26.6833,29.8111,51.5,100,100,61,1
2022-04-07 13:40:00,6.19231,22.35,17.1,26.55,29.8667,51.5,100,100,61,1
2022-04-07 13:45:00,6.17308,22.3375,17.0923,26.34,29.8,51.5,100,100,61,1
2022-04-07 13:50:00,6.15385,22.325,17.12,26.35,29.55,51.5,100,100,61,1
2022-04-07 13:55:00,6.13462,22.3125,17.1,26.08,29.3,51.5,100,100,61,1
2022-04-07 14:00:00,6.11538,22.3,17.0667,26.09,29.22,51.5,100,100,61,1
2022-04-07 14:05:00,6.09615,22.35,17.0389,26.1,29.18,51.5,100,100,61,1
2022-04-07 14:10:00,6.07692,22.36,17.0111,26.1,29.3,51.5,100,100,61,1
2022-04-07 14:15:00,6.05769,22.37,16.9833,26.35,29.5667,51.5,100,100,61,1
2022-04-07 14:20:00,6.03846,22.38,16.9556,26.15,29.5333,51.5,100,100,61,1
2022-04-07 14:25:00,6.01923,22.39,16.9278,26.04,29.3,51.5,100,100,61,1
2022-04-07 14:30:00,6,22.4,16.9,26.0833,29.32,51.5,100,100,61,1
2022-04-07 14:35:00,5.96667,22.35,16.8933,26.25,29.5,51.5,100,100,61,1
2022-04-07 16:20:00,5.54615,22.35,16.9,26.4333,30.04,51.5,100,100,61,1
2022-04-07 16:25:00,5.56154,22.35,16.9,26.22,29.6,51.5714,100,100,61,1
2022-04-07 16:30:00,5.57692,22.3,16.9,26.55,30,51.4286,100,100,61,1
2022-04-07 16:35:00,5.59231,22.315,16.9,26.3,29.85,51.5,100,100,61,1
2022-04-07 16:40:00,5.60769,22.33,16.9,26.2875,29.9,51.5,100,100,61,1
2022-04-07 16:45:00,5.62308,22.345,16.9,26.4667,30.1,51.5,100,100,61,1
2022-04-07 16:50:00,5.63846,22.36,16.9,26.32,29.7,51.5,100,100,61,1
2022-04-07 19:05:00,7.22778,22.35,17.5861,26.15,29.15,51.4615,100,100,62,1
2022-04-07 19:10:00,7.25556,22.35,17.6056,26.2,29.4,51.5556,100,100,62,1
2022-04-07 19:15:00,7.31667,22.35,17.625,26.25,29.4667,52.1667,100,100,62,1
2022-04-07 19:20:00,7.37778,22.35,17.6444,26.3333,29.34,51.75,100,100,62,1
2022-04-07 19:25:00,7.43889,22.35,17.6639,26.1,29.05,51.5,100,100,62,1
2022-04-07 19:30:00,7.5,22.35,17.6833,26.1,29,52,100,100,62,1
2022-04-07 19:35:00,7.55,22.35,17.7028,26.15,29.15,52.1667,100,100,61,1
2022-04-07 19:40:00,7.6,22.35,17.7222,26.15,29.335,51.75,100,100,62,1
2022-04-07 19:45:00,7.65,22.35,17.7417,26.45,29.52,51.5,100,100,62,1
2022-04-07 19:50:00,7.7,22.35,17.7611,26.0833,28.9833,52.5,100,100,62,1
2022-04-07 19:55:00,7.8,22.35,17.7806,26.4,29.3,53,100,100,62,1
2022-04-07 20:00:00,7.9,22.3444,17.8,26.325,29.3,52.3333,100,100,62,1
2022-04-07 20:05:00,8,22.35,17.9,26.05,28.8714,52.5,100,100,62,1
2022-04-07 20:10:00,8.15,22.35,17.9556,26.25,29.1625,52.2308,100,100,62,1
2022-04-07 20:15:00,8.3,22.3667,18.0111,26.075,28.85,52.5,100,100,62,1
2022-04-07 20:20:00,8.4,22.35,18,26.1,28.7,52.3333,100,100,62,1
2022-04-07 20:25:00,8.5,22.35,18.1,26.05,28.85,52.5,100,100,62,1
2022-04-07 20:30:00,8.6,22.3492,18.2,25.825,28.625,52.5333,100,100,62,1
2022-04-07 20:35:00,8.7,22.3484,18.2143,25.6,28.4,52.25,100,100,62,1
2022-04-08 06:15:00,6,22.35,16.9667,27.42,30.2333,51.3333,100,100,62,1
2022-04-08 06:20:00,5.8,22.35,16.9,27.4,30.4667,51.5,100,100,62,1
2022-04-08 06:25:00,5.75,22.35,16.9,27.525,30.6,51.5556,100,100,62,1
2022-04-08 06:30:00,5.7,22.35,16.8933,27.65,30.8667,51.5,100,100,62,1
2022-04-08 06:35:00,5.71667,22.35,16.9,27.875,31,51.5,100,100,62,1
2022-04-08 06:40:00,5.73333,22.3538,16.9,27.6333,30.825,51.5,100,100,62,1
2022-04-08 06:45:00,5.75,22.35,17,27.15,30.42,51.5,100,100,62,1
2022-04-08 06:50:00,5.8,22.35,16.9875,26.55,30.2,51.5,100,100,62,1
2022-04-08 06:55:00,5.82222,22.3458,16.975,25.9667,29.28,51.5,100,100,62,1
2022-04-08 07:00:00,5.84444,22.3417,16.9625,26.05,29.0667,51.5,100,100,62,1
2022-04-08 07:05:00,5.86667,22.3375,16.95,26.05,29.2333,51.5,100,100,62,1
2022-04-08 07:10:00,5.88889,22.3333,16.9375,26.025,29.16,51.4545,100,100,62,1
2022-04-08 07:15:00,5.91111,22.35,16.925,26.2667,29.4,51.5,100,100,61,1
2022-04-08 07:20:00,5.93333,22.35,16.9125,26.0333,29,51.5,100,100,61,1
2022-04-08 07:25:00,5.95556,22.35,16.9,25.9667,29.2,51.5,100,100,62,1
2022-04-08 07:30:00,5.97778,22.35,16.9733,26.2,29.38,51.5385,100,100,62,1
2022-04-08 07:35:00,6,22.35,17.0467,26.34,29.6,51.5,100,100,62,1
2022-04-08 07:40:00,5.98333,22.35,17.12,25.85,28.9,51.5,100,100,62,1
2022-04-08 07:45:00,5.96667,22.4,17.1044,25.85,29.1333,51.5,100,100,62,1
2022-04-08 07:50:00,5.95,22.35,17.0889,25.85,29.1,51.5,100,100,62,1
2022-04-08 07:55:00,5.93333,22.35,17.1,25.7,28.7,51.5,100,100,62,1
2022-04-08 08:00:00,5.91667,22.35,17.1,25.85,28.8833,51.5,100,100,62,1
2022-04-08 08:05:00,5.9,22.3444,17.1333,26,29.0667,51.75,100,100,62,1
2022-04-08 08:10:00,5.88333,22.35,17.0923,26.3833,29.5,52,100,100,62,1
2022-04-08 08:15:00,5.86667,22.3667,17.1067,26.5,29.7667,51.5,100,100,62,1
2022-04-08 08:20:00,5.85,22.35,17.1,26.3,29.5,51.4762,100,100,62,1
2022-04-08 08:25:00,5.83333,22.3476,17.0857,26.15,29.2,51.4524,100,100,62,1
2022-04-08 08:30:00,5.81667,22.3452,17.1,26.025,28.9,51.4286,100,100,62,1
2022-04-08 08:35:00,5.8,22.3429,17.1019,26.15,29.2333,51.5455,100,100,62,1
2022-04-08 08:40:00,5.825,22.35,17.1037,26.36,29.5667,51.5,100,100,61,1
2022-04-08 08:45:00,5.85,22.3538,17.1056,26.3,29.55,51.4615,100,100,61,1
2022-04-08 08:50:00,5.875,22.35,17.1074,26.4,29.7,51.5,100,100,61,1
2022-04-08 08:55:00,5.9,22.4167,17.1093,26.7,29.9,51.5,100,100,61,1
2022-04-08 09:00:00,5.925,22.4833,17.1111,26.5667,29.85,51.5385,100,100,61,1
2022-04-08 09:05:00,5.95,22.55,17,26.55,29.9,51.4545,100,100,62,1
2022-04-08 09:10:00,5.975,22.55,17.2,26.65,29.85,51.5385,100,100,61,1
2022-04-08 09:15:00,6,22.55,17.1,26.6,29.7714,51.4444,100,100,61,1
2022-04-08 09:20:00,5.8,22.55,17.0857,26.1,29.2,51.5385,100,100,61,1
2022-04-08 09:25:00,5.825,22.55,17.1,26.16,29.2833,51.5,100,100,62,1
2022-04-08 09:30:00,5.85,22.55,17.1143,26.625,29.8,51.5,100,100,62,1
2022-04-08 09:35:00,5.875,22.55,17.1,26.55,29.9,52,100,100,62,1
2022-04-08 11:10:00,5.8,22.35,17.1,26.225,29.6,51.7778,100,100,61,1
2022-04-08 11:15:00,5.79,22.35,17.1,26.5667,29.825,51.4615,100,100,61,1
2022-04-08 11:20:00,5.78,22.35,17.1,26.5167,29.7857,51.5,100,100,61,1
2022-04-08 11:25:00,5.77,22.35,17.0333,26.5667,29.9,51.5,100,100,61,1
2022-04-08 11:30:00,5.76,22.35,16.9667,26.56,30,51.5,100,100,61,1
2022-04-08 11:35:00,5.75,22.3444,16.9,26.5333,30.2,51.5,100,100,61,1
2022-04-08 11:40:00,5.75,22.35,16.9,26.4,29.7,51.5,100,100,61,1
2022-04-08 11:45:00,5.74444,22.3556,16.9,26.4,29.95,51.5,100,100,61,1
2022-05-06 06:20:00,14.9,21.9,20.3,20.9167,20.8,52,100,100,60,1
2022-05-06 06:25:00,15,21.98,20.3667,21.05,20.825,51.5,100,100,60,1
2022-05-06 06:30:00,15.1,22.06,20.4833,21,20.85,52.5,100,100,60,1
2022-05-06 06:35:00,15.3,22.16,20.6,21.1,20.9,52.5714,100,100,60,1
2022-05-06 06:40:00,15.5,22.2,20.6333,21.2167,21.05,52.4444,100,100,60,1
2022-05-06 06:45:00,15.6,22.24,20.6933,21.3333,21.2,52.4722,100,100,60,1
2022-05-06 06:50:00,15.7,22.28,20.7533,21.1333,21.15,52.5,100,100,60,1
2022-05-06 06:55:00,15.8,22.32,20.8133,21.3333,21.1714,52.5455,100,100,60,1
2022-05-06 07:00:00,15.85,22.36,20.8733,21.3667,21.15,52.5,100,100,60,1
2022-05-06 07:05:00,15.9,22.4289,20.9333,21.4333,21.2667,52.5,100,100,60,1
2022-05-06 07:10:00,15.95,22.4978,21.0167,21.6333,21.6,52.4,99,100,61,1
2022-05-06 07:15:00,16,22.5667,21.1,21.5833,21.4,52.5,100,100,60,1
2022-05-06 07:20:00,16.1,22.6167,21.12,21.6667,21.5,51.5,100,100,60,1
2022-05-06 07:25:00,16.225,22.6667,21.4,21.8583,21.6,52,100,100,60,1
2022-05-06 07:30:00,16.35,22.7302,21.3,22.05,21.7667,52.5,100,100,60,1
2022-05-06 07:35:00,16.6,22.7937,21.4111,21.9143,21.85,52.5,100,100,60,1
2022-05-06 07:40:00,16.6625,22.8571,21.5222,21.9,21.925,52.5,100,100,60,1
2022-05-06 07:45:00,16.725,22.8871,21.6333,22.05,22,52.5,100,100,60,1
2022-05-06 07:50:00,16.7875,22.917,21.5667,22.05,22,52.5,100,100,60,1
2022-05-06 07:55:00,16.85,22.9469,21.62,22.2,22,52.5,100,100,60,1
2022-05-06 08:00:00,17.1,22.9769,21.82,22.25,21.86,52.5,100,100,60,1
2022-05-06 08:05:00,17.225,23.0068,21.8,22.3,22.15,52.5714,100,100,60,1
2022-05-06 08:10:00,17.35,23.0367,21.9556,22.36,22.05,52.5,100,100,60,1
2022-05-06 08:15:00,17.6,23.0667,22.1111,22.42,22.2,52.3333,100,100,60,1
2022-05-06 08:20:00,17.725,23.05,22.1,22.585,22.3333,52.5,100,100,60,1
2022-05-06 08:25:00,17.85,23.16,22.32,22.75,22.4667,52.5,100,100,60,1
2022-05-06 08:30:00,17.9,23.2117,22.3,22.62,22.35,52.5,100,100,60,1
2022-05-06 08:35:00,17.95,23.2633,22.2667,22.5333,22.35,52.5,100,100,60,1
2022-05-06 08:40:00,18,23.315,22.4,22.7,22.4,52.5,100,100,60,1
2022-05-06 08:45:00,18.05,23.3667,22.45,22.65,22.4,52.5,100,100,60,1
2022-05-06 08:50:00,18.1,23.3926,22.5,22.8333,22.7,52.5333,100,100,60,1
2022-05-06 08:55:00,18.2,23.4185,22.55,22.85,22.625,52.5,100,100,60,1
2022-05-06 09:00:00,18.3,23.4444,22.6,23.025,22.55,52.5,100,100,60,1
2022-05-06 09:05:00,18.4,23.4704,22.7,23.2,22.8,52.5,98,100,60,1
2022-05-06 09:10:00,18.45,23.4963,22.6,22.9167,22.7667,52.4444,100,100,60,1
2022-05-06 09:15:00,18.5,23.5222,22.6667,22.84,22.65,52.5,100,100,60,1
2022-05-06 09:20:00,18.55,23.5481,22.7333,22.8667,22.65,52.5,100,100,60,1
2022-05-06 09:25:00,18.6,23.5741,22.8,22.9667,22.6667,52.6667,100,100,60,1
2022-05-06 09:30:00,18.7167,23.6,22.82,23.0667,22.8,52.4286,100,100,60,1
2022-05-06 09:35:00,18.8333,23.6054,22.855,23.1,23,52.5385,100,100,60,1
2022-05-06 09:40:00,18.9,23.6108,22.89,23.15,22.8571,52.5,100,100,60,1
2022-05-06 12:40:00,20.4,23.655,23.52,23.8333,23.6,53.5,100,100,60,1
2022-05-06 12:45:00,20.475,23.65,23.7,23.8,23.55,53.3889,100,100,60,1
2022-05-06 12:50:00,20.55,23.65,23.6667,23.9,23.625,53.2778,100,100,60,1
2022-05-06 12:55:00,20.5667,23.6,23.6333,24,23.7,53.1667,100,100,60,1
2022-05-06 13:00:00,20.5583,23.6063,23.6,23.95,23.55,53.0556,100,100,60,1
2022-05-06 13:05:00,20.55,23.6127,23.5,23.9,23.7,52.9444,100,100,60,1
2022-05-06 13:10:00,20.5,23.619,23.5,23.74,23.7,52.8333,100,100,60,1
2022-05-06 13:15:00,20.45,23.6254,23.5,23.725,23.6,52.7222,100,100,60,1
2022-05-06 13:20:00,20.4,23.6317,23.5,23.65,23.6167,52.6111,100,100,60,1
2022-05-06 13:25:00,20.35,23.6381,23.5,23.6667,23.6333,52.5,100,100,60,1
2022-05-06 15:40:00,19.1,23.79,23.2,23.44,23.2,52,100,100,60,1
2022-05-06 15:45:00,19.0667,23.76,23.05,23.3,23.05,53,100,100,60,1
2022-05-06 15:50:00,19.0333,23.73,23,23.4,23.175,52.875,100,100,60,1
2022-05-06 15:55:00,18.9833,23.7,22.9643,23.6,23.05,52.75,100,100,60,1
2022-05-06 16:00:00,18.9333,23.67,22.9286,23.2,23,52.625,100,100,60,1
2022-05-06 16:05:00,18.8833,23.64,22.8929,23.175,23.05,52.5,100,100,60,1
2022-05-06 16:10:00,18.8333,23.65,22.8571,23.15,23.0667,52.5,100,100,60,1
2022-05-06 16:15:00,18.7667,23.6406,22.8214,23.2167,23.0833,52.5,100,100,60,1
2022-05-06 16:20:00,18.7,23.6311,22.7857,23.3,23.1,52.5,100,100,60,1
2022-05-06 16:25:00,18.6444,23.6217,22.7446,23.15,22.85,52.5,100,100,60,1
2022-05-06 16:30:00,18.5889,23.6122,22.7034,23.05,22.85,52.5,100,100,60,1
2022-05-06 16:35:00,18.5333,23.6028,22.6623,23.1,22.8429,52.5,100,100,60,1
2022-05-06 16:40:00,18.4167,23.5934,22.6211,23.2,22.95,52.5,100,100,60,1
2022-05-06 16:45:00,18.3,23.5839,22.58,23.0778,22.8625,52.5,100,100,60,1
2022-05-06 16:50:00,18.2,23.5745,22.5218,22.9556,22.775,52.5,100,100,60,1
2022-05-06 16:55:00,18.0333,23.565,22.4636,22.8333,22.6875,52.5,100,100,60,1
2022-05-06 17:00:00,17.9167,23.5556,22.4053,22.8667,22.6,52.5,100,100,60,1
2022-05-06 17:05:00,17.8,23.5462,22.3471,22.7,22.5667,52.5,100,100,60,1
2022-05-06 17:10:00,17.675,23.5058,22.2889,22.65,22.5333,52.5,100,100,60,1
2022-05-06 17:15:00,17.55,23.4655,22.1873,22.6,22.4689,52.5,100,100,60,1
2022-05-06 17:20:00,17.4417,23.4251,22.0857,22.55,22.4044,52.5,100,100,60,1
2022-05-06 17:25:00,17.3333,23.3848,22.0219,22.5,22.34,52.5,100,100,60,1
2022-05-06 17:30:00,17.2667,23.3444,21.9581,22.5,22.35,52.5,100,100,60,1
2022-05-06 17:35:00,17.2,23.3056,21.8943,22.5,22.2833,52.4615,100,100,60,1
2022-05-06 17:40:00,17.0333,23.2667,21.8305,22.5,22.2167,52.4808,100,100,60,1
2022-05-06 17:45:00,16.9167,23.2278,21.7667,22.3,22.15,52.5,100,100,60,1
2022-05-06 17:50:00,16.8,23.1889,21.6833,22.4,22.2,52.5385,100,100,60,1
2022-05-06 17:55:00,16.7,23.15,21.6,22.2667,22,52.5,100,100,60,1
2022-05-06 18:00:00,16.5,23.14,21.5909,22.1333,22.1,52.4667,100,100,60,1
2022-05-06 18:05:00,16.4333,23.0867,21.5127,22.05,22.0167,52.5,100,100,60,1
2022-05-06 18:10:00,16.3667,23.0333,21.4345,22.0333,21.9333,52.5,100,100,60,1
2022-05-06 18:15:00,16.3,23.05,21.3564,22,21.85,52.5,100,100,60,1
2022-05-06 18:20:00,16.25,23.027,21.2782,22.1333,21.9167,52.5,100,100,60,1
2022-05-06 18:25:00,16.2,23.004,21.2,21.94,21.925,52.5,100,100,60,1
2022-05-06 18:30:00,16.04,22.981,21.3,21.85,21.9375,52.5455,100,100,60,1
2022-05-06 18:35:00,15.992,22.9579,21.2333,22,21.95,52.4,100,100,60,1
2022-05-06 18:40:00,15.944,22.9349,21.1667,21.975,21.925,51.5,100,100,60,1
2022-05-06 18:45:00,15.896,22.9119,21.1,21.95,21.9,52,100,100,60,1
2022-05-06 18:50:00,15.848,22.8889,21.0857,21.775,21.72,52.5,100,100,60,1
2022-05-06 18:55:00,15.8,22.8659,20.9857,21.6,21.575,52.5,100,100,60,1
2022-05-06 19:00:00,15.675,22.8429,20.8857,21.6833,21.6333,51.5,100,100,60,1
2022-05-06 19:05:00,15.55,22.8107,20.8381,21.575,21.55,51.5,100,100,60,1
2022-05-06 19:10:00,15.425,22.7786,20.7905,21.5333,21.4667,51.5,100,100,60,1
2022-05-06 19:15:00,15.3,22.7464,20.7429,21.5667,21.3833,51.5,100,100,60,1
2022-05-06 19:20:00,15.175,22.7143,20.6952,21.6,21.3,51.5,100,100,60,1
2022-05-06 19:25:00,15.05,22.6821,20.6476,21.475,21.35,51.5,100,100,60,1
2022-05-06 19:30:00,15,22.65,20.6,21.35,21.425,52.5,100,100,60,1
2022-05-06 19:35:00,14.9667,22.6455,20.5889,21.4333,21.5,52.5,100,100,60,1
2022-05-06 19:40:00,14.9333,22.6255,20.5672,21.4208,21.3,52.5,100,100,60,1
2022-05-06 19:45:00,14.9,22.6055,20.5455,21.4083,21.225,52.5,100,100,60,1
2022-05-06 19:50:00,14.8667,22.5855,20.5237,21.3958,21.15,52.5,100,100,60,1
2022-05-06 19:55:00,14.8333,22.5655,20.502,21.3833,21.1857,52.5,100,100,60,1
2022-05-06 20:00:00,14.8,22.5455,20.4803,21.4,21.2833,52,100,100,60,1
2022-05-06 20:05:00,14.7375,22.55,20.4586,21.1889,21.25,51.5,100,100,60,1
2022-05-06 20:10:00,14.675,22.5315,20.4369,22.225,22.525,51.5,100,100,60,1
2022-05-06 20:15:00,14.6125,22.5129,20.4152,21.6,21.78,51.4615,100,100,60,1
2022-05-06 20:20:00,14.55,22.4944,20.3934,21.4333,21.5567,51.5714,100,100,60,1
2022-05-06 23:10:00,14,22.062,19.9625,21,21,51.6,100,100,60,1
2022-05-06 23:15:00,14.05,22.0444,19.925,20.9833,20.85,51.5,100,100,60,1
2022-05-07 00:35:00,14.05,21.8444,19.85,21,20.8571,52.1667,100,100,60,1
2022-05-07 04:25:00,14.1,21.55,19.6909,20.75,20.9,52.5,100,100,60,1
2022-05-07 04:30:00,14.0429,21.55,19.7,20.8,20.6714,52.5,100,100,60,1
2022-05-07 04:35:00,14.0857,21.55,19.7458,20.85,20.775,52.5,100,100,60,1
2022-05-07 04:40:00,14.1286,21.55,19.7917,20.8,20.65,52.5,100,100,60,1
2022-05-07 04:45:00,14.1714,21.5708,19.8375,20.7167,20.65,52.5,100,100,60,1
2022-05-07 04:50:00,14.2143,21.5917,19.8833,20.6333,20.65,52.5,100,100,60,1
2022-05-07 04:55:00,14.2571,21.6125,19.9292,20.55,20.625,52.5,100,100,60,1
2022-05-07 05:00:00,14.3,21.6333,19.975,20.65,20.6,18.9091,100,100,46,1
2022-05-07 05:05:00,14.3,21.5,19.85,20.6,20.8333,45,98,100,59,1
2022-05-07 07:10:00,14.45,21.55,19.86,21,20.94,51.5,100,100,60,1
2022-05-07 07:15:00,14.5,21.56,19.8579,21.05,20.95,52.5,100,100,60,1
2022-05-07 07:20:00,14.4571,21.578,19.8558,20.95,20.8429,52.5,100,100,60,1
2022-05-07 07:25:00,14.4143,21.596,19.8538,20.85,20.9143,52.5,100,100,60,1
2022-05-07 07:30:00,14.3714,21.614,19.8517,20.85,20.9,52.5,100,100,60,1
2022-05-07 07:35:00,14.3286,21.632,19.8496,21.05,20.8,52.5,100,100,60,1
2022-05-07 07:40:00,14.2857,21.65,19.8475,20.95,20.9333,52.5,100,100,60,1
2022-05-07 07:45:00,14.2429,21.6556,19.8455,20.9,20.925,52.5,100,100,60,1
2022-05-07 07:50:00,14.2,21.6,19.847,20.85,20.85,52.5,100,100,60,1
2022-05-07 07:55:00,14.225,21.65,19.8485,20.85,20.8333,52.5385,100,100,60,1
2022-05-07 08:00:00,14.25,21.6571,19.85,20.95,21.05,52.4444,100,100,60,1
2022-05-07 08:05:00,14.275,21.699,19.85,21,20.9167,52.5,100,100,60,1
2022-05-07 08:10:00,14.3,21.741,19.8667,21.05,20.95,52.5,100,100,60,1
2022-05-07 08:15:00,14.325,21.7829,19.9444,20.94,20.9857,52.5,98,100,60,1
2022-05-07 08:20:00,14.35,21.8248,20.0222,20.86,20.86,52.25,100,100,60,1
2022-05-07 08:25:00,14.375,21.8667,20.1,20.9333,20.9567,52,100,100,60,1
2022-05-07 08:30:00,14.4,21.9,20.1333,21.0067,21.0533,52.5,100,100,60,1
2022-05-07 08:35:00,14.4833,21.9333,20.1667,21.08,21.15,51.5,100,100,60,1
2022-05-07 08:40:00,14.5667,21.9667,20.2,21.2,21.2,53,100,100,60,1
2022-05-07 08:45:00,14.6833,22,20.22,21.15,21.15,52.5,100,100,60,1
2022-05-07 08:50:00,14.8,22.0333,20.2,21.05,21.125,52.5,100,100,60,1
2022-05-07 08:55:00,14.65,22.0667,20.0833,21.05,21.1,52.4444,100,100,60,1
2022-05-07 09:00:00,14.5,22.1,19.9667,21.05,21.075,52.625,100,100,59,1
2022-05-07 09:05:00,14.1,22.04,19.85,20.95,21.2,51.8462,100,100,59,1
2022-05-07 09:10:00,13.375,21.9743,19.35,20.8667,20.95,51.9333,100,100,58,1
2022-05-07 09:15:00,12.6,21.9086,18.9857,20.72,20.925,50.7,100,100,59,1
2022-05-07 09:20:00,12.15,21.8429,18.775,20.38,20.6,51.1,100,100,58,1
2022-05-07 09:25:00,11.7,21.844,18.6,21.8231,22.24,50.5,100,100,59,1
2022-05-07 09:30:00,11.5,21.8452,18.5,22.82,24.1857,51.6,100,100,59,1
2022-05-07 09:35:00,11.3,21.8464,18.48,22.3,23.4,51.4,100,100,59,1
2022-05-07 09:40:00,11.2167,21.8476,18.5143,22.22,23.1,52,100,100,59,1
2022-05-07 09:45:00,11.1333,21.8488,18.5,22.14,23,51.5,100,100,59,1
2022-05-07 09:50:00,11.05,21.85,18.4857,22.1667,23.025,51.5,100,100,59,1
2022-05-07 09:55:00,11.05,21.86,18.6,22.15,23.05,51.5,100,100,59,1
2022-05-07 11:30:00,10.5,22.1,18.3667,23.65,24.9,50.5,100,100,59,1
2022-05-07 11:35:00,10.55,22.1667,18.5333,23.35,24.6,50.5,100,100,60,1
2022-05-07 11:40:00,10.8,22.164,18.7143,23.2,24.6,51,100,100,59,1
2022-05-07 11:45:00,11,22.1613,18.7,22.82,23.975,51.5,100,100,59,1
2022-05-07 11:50:00,11.05,22.1587,18.85,22.2,23.3333,51.5,100,100,59,1
2022-05-07 11:55:00,11.1,22.156,18.8667,21.78,22.62,51.5,100,100,60,1
2022-05-07 12:00:00,11.3,22.1533,18.85,21.3,21.9667,51.5,100,100,59,1
2022-05-07 12:05:00,11.425,22.1507,18.85,21.1,21.7583,51.5,100,100,60,1
2022-05-07 12:10:00,11.55,22.148,19,21.2,21.55,51.5,100,100,60,1
2022-05-07 12:15:00,11.8,22.1453,19.1,21.2667,21.7,51.5,100,100,59,1
2022-05-07 12:20:00,12,22.1427,19.1444,21.1,21.65,51.5,100,100,60,1
2022-05-07 12:25:00,12.05,22.14,19.1889,21.25,21.6,51.5,100,100,60,1
2022-05-07 12:30:00,12.1,22.115,19.2333,21.25,21.6,51.5,100,100,60,1
2022-05-07 12:35:00,12.3,22.09,19.2967,21.175,21.6,51.5,100,100,60,1
2022-05-07 12:40:00,12.5,22.065,19.36,21.2667,21.6,51.5,100,100,60,1
2022-05-07 12:45:00,12.6,22.04,19.35,21.15,21.575,51.5556,100,100,60,1
2022-05-07 12:50:00,12.8,22.05,19.3925,21.15,21.55,51.4286,100,100,60,1
2022-05-07 12:55:00,12.9,22.05,19.435,21.15,21.525,51.5,100,100,59,1
2022-05-07 13:00:00,13,22.0545,19.4775,21.2333,21.5,52,100,100,60,1
2022-05-07 13:05:00,13.0185,22.05,19.52,21.25,21.45,51.4286,100,100,60,1
2022-05-07 13:10:00,13.037,22.05,19.5,21.125,21.2917,51.5455,100,100,60,1
2022-05-07 13:15:00,13.0556,22.0444,19.5,21,21.1333,51.4706,100,100,60,1
2022-05-07 13:20:00,13.0444,22.05,19.5,21.1,21.15,51.6923,100,100,60,1
2022-05-07 13:25:00,13.0333,22.05,19.4857,21.2,21.15,51.625,100,100,59,1
2022-05-07 13:30:00,13.0889,22.0562,19.5571,21.3,21.2,51.4,98,100,60,1
2022-05-07 13:35:00,13.1444,22.0625,19.6286,20.8667,21.16,51.5,100,100,60,1
2022-05-07 13:40:00,13.2,22.0687,19.7,20.8333,21.1467,52,100,100,60,1
2022-05-07 13:45:00,13.5,22.075,19.6889,20.8,21.1333,51.4444,100,100,60,1
2022-05-07 13:50:00,13.5667,22.0813,19.6778,21,21.15,51.5714,100,100,60,1
2022-05-07 13:55:00,13.55,22.0875,19.6667,21,20.9167,51.5,100,100,60,1
2022-05-07 14:00:00,13.5375,22.0938,19.7143,21,20.8,51.5,100,100,60,1
2022-05-07 14:05:00,13.525,22.1,19.6762,21,21,51.5,100,100,60,1
2022-05-07 14:10:00,13.5125,22.0444,19.6381,20.8778,20.9333,52.5,100,100,60,1
2022-05-07 14:15:00,13.5,22.05,19.6,20.7556,20.8667,52.3333,100,100,60,1
2022-05-07 14:20:00,13.51,22.05,19.625,20.6333,20.8,51.5,100,100,59,1
2022-05-07 14:25:00,13.52,22.05,19.65,20.65,20.8333,51.5,100,100,59,1
2022-05-07 14:30:00,13.53,22.05,19.675,20.7,20.8667,51.6111,100,100,59,1
2022-05-07 14:35:00,13.54,22.05,19.7,20.75,20.9,51.4545,100,100,59,1
2022-05-07 14:40:00,13.55,22.05,19.7333,20.6667,20.9125,51.6667,100,100,59,1
2022-05-07 14:45:00,13.56,22.05,19.7067,20.75,20.925,51.4286,100,100,60,1
2022-05-07 14:50:00,13.5429,22.05,19.68,20.6667,20.9125,51.5714,100,100,60,1
2022-05-07 14:55:00,13.55,22.05,19.7,20.6333,20.9,51.5,100,100,60,1
2022-05-07 15:00:00,13.5571,22.05,19.72,20.6667,20.65,51.5,100,100,60,1
2022-05-07 15:05:00,13.5543,22.05,19.7133,20.7833,20.85,51.5,100,100,60,1
2022-05-07 15:10:00,13.5514,22.05,19.7067,20.9,20.9,51.5,100,100,60,1
2022-05-07 17:00:00,13.3,21.8473,19.4742,20.7,20.56,51.5,100,100,60,1
2022-05-07 17:05:00,13.2773,21.8491,19.4614,20.7,20.55,51.4773,100,100,60,1
2022-05-07 17:10:00,13.2545,21.8509,19.4485,20.7,20.8,51.4545,100,100,60,1
2022-05-07 17:15:00,13.2318,21.8527,19.4356,20.7,20.725,51.5,100,100,59,1
2022-05-07 17:20:00,13.2091,21.8545,19.4227,20.475,20.54,51.5,100,100,59,1
2022-05-07 17:25:00,13.1864,21.8564,19.4098,20.5125,20.545,51.5,100,100,60,1
2022-05-07 17:30:00,13.1636,21.8582,19.397,20.55,20.55,51.5,100,100,60,1
2022-05-07 17:35:00,13.1409,21.86,19.3841,20.5875,20.5688,51.5,100,100,60,1
2022-05-07 17:40:00,13.1182,21.8467,19.3712,20.625,20.5875,51.5714,100,100,60,1
2022-05-07 17:45:00,13.0955,21.8333,19.3583,20.6625,20.6062,51.5,100,100,60,1
2022-05-07 17:50:00,13.0727,21.7709,19.3455,20.7,20.625,51.5,100,100,60,1
2022-05-07 17:55:00,13.05,21.7085,19.2727,20.3,20.6313,51.4545,100,100,60,1
2022-05-07 18:00:00,13.0143,21.6462,19.2,20.35,20.6375,51.5,100,100,60,1
2022-05-07 18:05:00,12.9786,21.6141,19.1889,20.5,20.6437,51.6,100,100,60,1
2022-05-07 18:10:00,12.9429,21.5821,19.2,20.4667,20.65,51.5,100,100,60,1
2022-05-07 18:15:00,12.9071,21.55,19.1,20.4,20.7083,51.5,100,100,60,1
2022-05-07 18:20:00,12.8714,21.54,19,20.7,20.7667,51.4286,100,100,60,1
2022-05-07 18:25:00,12.8357,21.55,18.9,20.5667,20.9,51.5,100,100,60,1
2022-05-08 00:15:00,9.85556,21.7,17.8077,24,25.4,50.3704,100,100,59,1
2022-05-08 00:20:00,9.87778,21.65,17.8069,24.42,25.9,50.3519,100,100,59,1
2022-05-08 00:25:00,9.9,21.6483,17.8062,24.55,26.1,50.3333,100,100,59,1
2022-05-08 00:30:00,9.88182,21.6467,17.8054,24.4417,26.2,50.5556,100,100,59,1
2022-05-08 00:35:00,9.86364,21.645,17.8046,24.3333,26.05,51.5,100,100,59,1
2022-05-08 00:40:00,9.84545,21.6433,17.8038,24.44,26.15,50.5,100,100,59,1
2022-05-08 00:45:00,9.82727,21.6417,17.8031,24.34,26.06,50.5,100,100,59,1
2022-05-08 00:50:00,9.80909,21.64,17.8023,23.8,25.6714,50.5,100,100,59,1
2022-05-08 00:55:00,9.79091,21.6383,17.8015,23.16,24.75,50.5,100,100,59,1
2022-05-08 01:00:00,9.77273,21.6367,17.8008,23.0333,24.5417,50.5,100,100,59,1
2022-05-08 01:05:00,9.75455,21.635,17.8,22.8333,24.3333,50.5,100,100,59,1
2022-05-08 01:10:00,9.73636,21.6333,17.7,23,24.15,50.5,100,100,59,1
2022-05-08 01:15:00,9.71818,21.5881,17.6812,23.375,24.8429,50.5,100,100,59,1
2022-05-08 01:20:00,9.7,21.5429,17.6625,23.2,24.6,50.4773,100,100,59,1
2022-05-08 01:25:00,9.66667,21.55,17.6438,23.5667,25.0625,50.4545,99,100,59,1
2022-05-08 01:30:00,9.63333,21.5505,17.625,23.3,24.9,50.6,100,100,59,1
2022-05-08 01:35:00,9.6,21.551,17.6062,23.6,25.025,50.5667,100,100,59,1
2022-05-08 01:40:00,9.56667,21.5515,17.5875,23.55,24.9667,50.5333,100,100,59,1
2022-05-08 01:45:00,9.53333,21.552,17.5688,23.8,24.9857,50.5,100,100,59,1
2022-05-08 01:50:00,9.55,21.5525,17.55,23.85,25.3,50.5,100,100,59,1
2022-05-08 01:55:00,9.55062,21.553,17.55,23.65,25.5167,50.5,100,100,59,1
2022-05-08 02:00:00,9.55123,21.5535,17.5725,24.1333,25.7333,50.5,100,100,59,1
2022-05-08 02:05:00,9.55185,21.554,17.595,24.4,26,50.5,100,100,59,1
2022-05-08 02:10:00,9.55247,21.5545,17.6175,24.3,25.66,50.5,100,100,59,1
2022-05-08 02:15:00,9.55309,21.5551,17.64,24.54,26.04,50.5,100,100,59,1
2022-05-08 02:20:00,9.5537,21.5556,17.6625,24.9,26.58,50.4722,100,100,59,1
2022-05-08 02:25:00,9.55432,21.55,17.685,24.65,26.3,50.4444,100,100,59,1
2022-05-08 02:30:00,9.55494,21.5667,17.7075,24.9,26.4,50.5556,100,100,59,1
2022-05-08 02:35:00,9.55556,21.5833,17.73,25.15,26.8286,50.4,100,100,59,1
2022-05-08 02:40:00,9.61667,21.6,17.7525,24.8,26.55,50.5714,100,100,59,1
2022-05-08 02:45:00,9.67778,21.6167,17.775,24.75,26.5,50.5357,100,100,59,1
2022-05-08 02:50:00,9.73889,21.6333,17.7975,24.6,26.68,50.5,100,100,59,1
2022-05-08 02:55:00,9.8,21.65,17.82,24.05,26.1,50.5,100,100,59,1
2022-05-08 03:00:00,9.83333,21.65,17.8,23.4286,25.0571,50.5,98,100,59,1
2022-05-08 03:05:00,9.86667,21.6167,17.7,23.1,24.5,50.4545,100,100,59,1
2022-05-08 03:10:00,9.9,21.5833,17.8,23.1333,24.6333,50.6,100,100,59,1
2022-05-08 03:15:00,9.93333,21.55,17.8,23.2583,24.55,50.5,100,100,59,1
2022-05-08 03:20:00,9.96667,21.5429,17.8,23.3833,25,50.4545,100,100,59,1
2022-05-08 03:25:00,10,21.55,17.8,23.6,25.35,50.6,100,100,59,1
2022-05-08 03:30:00,10.0067,21.5667,17.8,23.7667,25.4667,50.55,100,100,59,1
2022-05-08 03:35:00,10.0133,21.55,17.8,23.9,25.5,50.5,100,100,59,1
2022-05-08 03:40:00,10.02,21.55,17.8111,23.7,25.45,50.4286,100,100,59,1
2022-05-08 03:45:00,10.0267,21.55,17.7909,23.3,24.9,50.5556,100,100,59,1
2022-05-08 03:50:00,10.0333,21.55,17.8143,22.78,24.2167,50.5278,100,100,59,1
2022-05-08 03:55:00,10.04,21.5429,17.7857,22.8429,24.1167,50.5,100,100,59,1
2022-05-08 05:20:00,11.1667,21.5571,18.4036,20.825,21.36,50.5,100,100,59,1
2022-05-08 05:25:00,11.2333,21.6119,18.4405,20.8,21.3,50.5,100,100,59,1
2022-05-08 05:30:00,11.3,21.6667,18.4774,20.85,21.2,50.5,100,100,59,1
2022-05-08 06:40:00,12.56,22.296,19.4433,20.8,20.75,51.5,100,100,59,1
2022-05-08 06:45:00,12.68,22.328,19.52,20.65,20.8,51.5,100,100,59,1
2022-05-08 06:50:00,12.8,22.36,19.61,20.6667,20.9,51.5,100,100,59,1
2022-05-08 06:55:00,13,22.35,19.7,20.65,20.9,51.5,100,100,59,1
2022-05-08 07:00:00,13.0167,22.3796,19.7111,20.7333,20.9167,51.5,100,100,59,1
2022-05-08 07:05:00,13.0333,22.4092,19.7056,20.8167,20.9333,51.5,100,100,59,1
2022-05-08 07:10:00,13.05,22.4388,19.7,20.9,20.95,51.5,100,100,59,1
2022-05-08 07:15:00,13.0667,22.4684,19.7667,20.9,20.9,51.5,100,100,59,1
2022-05-08 07:20:00,13.0833,22.498,19.8333,20.9,20.96,51.5,100,100,59,1
2022-05-08 07:25:00,13.1,22.5276,19.9,20.9,20.9289,51.5,100,100,59,1
2022-05-08 07:30:00,13.3,22.5571,19.9667,20.9,20.8978,51.5,100,100,59,1
2022-05-08 07:35:00,13.4,22.5905,20.0333,20.85,20.8667,51.5,100,100,59,1
2022-05-08 07:40:00,13.5,22.6238,20.0167,20.9333,20.9444,51.5,100,100,59,1
2022-05-08 07:45:00,13.5222,22.6571,20,21.0167,21.0222,51.5,100,100,59,1
2022-05-08 07:50:00,13.5444,22.65,20,21.1,21.1,51.5,100,100,59,1
2022-05-08 07:55:00,13.5667,22.7014,20.3,21.0833,21.075,51.5,100,100,59,1
2022-05-08 08:00:00,13.8,22.7528,20.33,21.0667,21.05,51.5,100,100,59,1
2022-05-08 08:05:00,14,22.8042,20.36,21.05,21.05,51.75,100,100,59,1
2022-05-08 08:10:00,14.0133,22.8556,20.35,21,21.05,52,100,100,59,1
2022-05-08 12:05:00,14.8167,22.8333,20.5667,21.1333,21.1,51.5,100,100,59,1
2022-05-08 12:10:00,14.6333,22.7875,20.4921,21.15,21,51.5,100,100,59,1
2022-05-08 12:15:00,14.55,22.7417,20.4175,21.05,21.0214,51.5,100,100,59,1
2022-05-08 12:20:00,14.4667,22.6958,20.3429,21,21.0429,51.5,100,100,59,1
2022-05-08 12:25:00,14.3833,22.65,20.35,21.05,21.0643,51.5,100,100,59,1
2022-05-08 12:30:00,14.3,22.6333,20.35,21.15,21.0857,51.5,100,100,59,1
2022-05-08 12:35:00,14.4,22.6167,20.4,21.1375,21.1071,51.5,100,100,59,1
2022-05-08 12:40:00,14.5,22.6,20.4667,21.125,21.1286,51.6667,100,100,59,1
2022-05-08 12:45:00,14.6,22.5833,20.5333,21.1125,21.15,51.4286,100,100,59,1
2022-05-08 12:50:00,14.8,22.5667,20.6,21.0667,21.1,51.5,100,100,59,1
2022-05-08 12:55:00,15,22.55,20.62,21.2,21.05,51.5714,100,100,59,1
2022-05-08 13:00:00,15.1,22.55,20.6067,21.1833,21.1333,51.8333,100,100,59,1
2022-05-08 13:05:00,15.14,22.55,20.5933,21.1667,21.05,51.4667,100,100,59,1
2022-05-08 13:10:00,15.18,22.561,20.58,21.15,21.075,51.5385,100,100,59,1
2022-05-08 13:15:00,15.22,22.572,20.6111,21.25,21.1,51.4545,100,100,59,1
2022-05-08 13:20:00,15.26,22.583,20.6,21.15,21.05,51.4773,100,100,59,1
2022-05-08 13:25:00,15.3,22.594,20.5889,21.4,21.225,51.5,100,100,59,1
2022-05-08 13:30:00,15.4,22.605,20.5778,21.4,21.2025,51.5,100,100,59,1
2022-05-08 13:35:00,15.5,22.616,20.5667,21.4,21.18,51.5714,100,100,59,1
2022-05-08 13:40:00,15.5667,22.627,20.5556,21.3,21.24,51.4667,100,100,59,1
2022-05-08 13:45:00,15.5,22.638,20.5444,21.5,21.3,51.5,100,100,59,1
2022-05-08 13:50:00,15.45,22.649,20.5333,21.5,21.15,51.5,100,100,59,1
2022-05-08 13:55:00,15.4,22.66,20.5222,21.5,21.2,51.5,100,100,59,1
2022-05-08 14:00:00,15.35,22.65,20.5111,21.35,21.25,51.5333,100,100,59,1
2022-05-08 14:05:00,15.3,22.65,20.5,21.1,21.15,51.4,100,100,59,1
2022-05-08 14:10:00,15.05,22.6429,20.4467,21.25,21.05,51.5,100,100,59,1
2022-05-08 14:15:00,14.7,22.6101,20.3933,21.2,21.0333,51.5,100,100,59,1
2022-05-08 14:20:00,14.5333,22.5772,20.34,21.05,21.05,51.5,100,100,59,1
2022-05-08 14:25:00,14.5571,22.5444,20.3556,21.15,21.05,51.5,100,100,59,1
2022-05-08 14:30:00,14.5,22.55,20.3444,21.3,21.05,51.5833,100,100,59,1
2022-05-08 14:35:00,14.4,22.6,20.3333,21.1333,21.2,51.6667,100,100,59,1
2022-05-08 14:40:00,14.3,22.55,20.1,21.0917,21.125,51,100,100,59,1
2022-05-08 14:45:00,14,22.5444,19.9667,21.05,21.05,51.0556,98,100,59,1
2022-05-08 14:50:00,13.6,22.55,19.8333,20.8,20.8,51.1111,100,100,59,1
