timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-05-08 14:55:00,13.2,22.5294,19.7,20.6,20.7167,51.1667,100,100,59,1
2022-05-08 15:00:00,13,22.5089,19.6667,20.65,20.6333,51.2222,100,100,59,1
2022-05-08 15:05:00,12.96,22.4883,19.5833,20.6,20.7306,51.2778,100,100,59,1
2022-05-08 15:10:00,12.92,22.4678,19.5,20.55,20.8278,51.3333,100,100,59,1
2022-05-08 15:15:00,12.88,22.4472,19.5,20.875,20.925,51.3889,100,100,59,1
2022-05-08 15:20:00,12.84,22.4267,19.5,21.5,21.5571,51.4444,100,100,59,1
2022-05-08 15:25:00,12.8,22.4061,19.5,21.75,22.2889,51.5,100,100,59,1
2022-05-08 15:30:00,12.7667,22.3856,19.5,21.3,21.55,51.4167,100,100,59,1
2022-05-08 15:35:00,12.7333,22.365,19.4889,21.225,21.5667,51.3333,100,100,59,1
2022-05-08 15:40:00,12.7,22.3444,19.4657,21.15,21.5833,51.25,100,100,59,1
2022-05-08 15:45:00,12.6667,22.35,19.4426,21.26,21.6,51.1667,100,100,59,1
2022-05-08 15:50:00,12.6333,22.35,19.4194,21.15,21.45,51.0833,100,100,59,1
2022-05-08 15:55:00,12.6,22.3538,19.3963,21.15,21.3,51,100,100,59,1
2022-05-08 16:00:00,12.54,22.3462,19.3731,21.275,21.35,50.9167,100,100,59,1
2022-05-08 16:05:00,12.4267,22.35,19.35,21.4,21.62,50.8333,100,100,59,1
2022-05-08 17:25:00,11.472,22.15,18.7476,21.8,22.55,50.4714,100,100,59,1
2022-05-08 17:30:00,11.404,22.1494,18.7,21.8467,22.5667,50.4571,100,100,59,1
2022-05-08 17:35:00,11.336,22.1488,18.6978,21.8933,22.6208,50.4429,100,100,59,1
2022-05-08 17:40:00,11.268,22.1482,18.6956,21.94,22.675,50.4286,100,100,59,1
2022-05-08 17:45:00,11.2,22.1476,18.6933,22.05,22.5667,50.4143,100,100,59,1
2022-05-08 17:50:00,11.1467,22.147,18.7,22.1,22.56,50.4,100,100,59,1
2022-05-08 17:55:00,11.0933,22.1464,18.8,22.15,22.8,51.1667,100,100,60,1
2022-05-08 18:00:00,11.04,22.1458,18.85,22.1,23.0333,52.5,100,100,60,1
2022-05-08 18:05:00,11,22.1452,18.7978,22.15,22.9,52.5,100,100,61,1
2022-05-08 18:10:00,10.96,22.1446,18.7456,21.8,22.6,52.5,100,100,61,1
2022-05-08 18:15:00,10.92,22.144,18.6933,21.925,22.5333,52.5,100,100,61,1
2022-05-08 18:20:00,10.88,22.1435,18.5967,21.9,22.7,52.5,100,100,60,1
2022-05-08 18:25:00,10.84,22.1429,18.5,21.875,22.675,52.5,100,100,60,1
2022-05-08 18:30:00,10.8,22.1514,18.4857,21.85,22.65,52.5,100,100,60,1
2022-05-08 18:35:00,10.675,22.16,18.5143,22.16,22.9,52.5,100,100,60,1
2022-05-08 18:40:00,10.55,22.1571,18.4857,22.3,23.15,52,100,100,60,1
2022-05-08 18:45:00,10.5,22.1543,18.5,22.4,23.4,51.5,100,100,60,1
2022-05-08 18:50:00,10.45,22.1514,18.5,22.2333,23.1,51.4167,100,100,60,1
2022-05-08 18:55:00,10.4,22.1486,18.5,22.0667,22.98,51.3333,100,100,60,1
2022-05-08 19:00:00,10.35,22.1457,18.34,22,22.6,50.3333,100,100,59,1
2022-05-08 19:05:00,10.3,22.1429,18.2644,22.3286,23.2,50.5714,98,100,59,1
2022-05-08 19:10:00,10.25,22.14,18.1889,21.975,22.78,50.5,100,100,59,1
2022-05-08 19:15:00,10.2,22.1175,18.155,22.86,23.4889,50.5,100,100,59,1
2022-05-08 19:20:00,10.15,22.095,18.1212,22.7333,23.6333,50.4929,100,100,59,1
2022-05-08 19:25:00,10.1,22.0725,18.0873,22.78,23.7667,50.4857,100,100,59,1
2022-05-08 19:30:00,10.05,22.05,18.0534,22.9,23.9,50.4786,100,100,59,1
2022-05-08 19:35:00,10.0222,22.05,18.0196,22.8667,24.0667,50.4714,100,100,60,1
2022-05-08 19:40:00,9.99444,22.0462,17.9857,23.2,24.2333,50.4643,100,100,59,1
2022-05-08 19:45:00,9.96667,22.05,18.02,23.1,24.1667,50.4571,100,100,59,1
2022-05-08 19:50:00,9.93889,22.05,17.9889,23.2,24.4,50.45,100,100,59,1
2022-05-08 19:55:00,9.91111,22.0545,18,23.4,24.6,50.4429,100,100,59,1
2022-05-08 20:00:00,9.88333,22.05,18,23.6,24.8,50.4357,100,100,59,1
2022-05-08 20:05:00,9.85556,22.05,17.9667,23.6667,25,50.4286,100,100,59,1
2022-05-08 20:10:00,9.82778,22.05,17.9333,23.9,25.3,50.5,100,100,59,1
2022-05-08 20:15:00,9.8,22.05,17.9,23.5,24.9,50.6,100,100,59,1
2022-05-08 20:20:00,9.75,22.05,17.8667,23.7333,25.02,50.4286,100,100,59,1
2022-05-08 20:25:00,9.7,22.05,17.8333,23.28,24.6833,50.5385,100,100,59,1
2022-05-08 20:30:00,9.65,22.05,17.8,23.35,24.7143,50.4444,100,100,59,1
2022-05-08 20:35:00,9.6,22.05,17.7667,22.975,24.35,50.5,100,100,59,1
2022-05-08 20:40:00,9.54,22.05,17.8,23,24.3,50.5,100,100,59,1
2022-05-09 03:35:00,9.9,21.8444,17.8714,22.8,24.2,50.5278,100,100,59,1
2022-05-09 03:40:00,10,21.85,17.9429,22.7,23.95,50.5,100,100,59,1
2022-05-09 03:45:00,10.03,21.825,18.0143,22.56,23.78,50.4286,100,100,59,1
2022-05-09 03:50:00,10.06,21.8,18,22.5,23.5,50.5455,100,100,59,1
2022-05-09 03:55:00,10.18,21.775,18.15,22.45,23.4,50.5,100,100,59,1
2022-05-09 04:00:00,10.3,21.75,18.3,22.4,23.2,50.5,100,100,59,1
2022-05-09 04:05:00,10.5,21.725,18.2,22.05,23.0333,50.5,100,100,59,1
2022-05-09 04:10:00,10.5667,21.7,18.2556,21.9417,22.8333,50.5,100,100,59,1
2022-05-09 04:15:00,10.8,21.675,18.3111,21.8333,22.6,50.5,100,100,59,1
2022-05-09 04:20:00,11,21.65,18.3667,21.9167,22.5333,50.5,100,100,59,1
2022-05-09 04:25:00,11.05,21.6467,18.35,22,22.7,50.5,100,100,59,1
2022-05-09 04:30:00,11.1,21.6484,18.4111,21.775,22.3333,50.5,100,100,59,1
2022-05-09 04:35:00,11.3,21.6502,18.4722,21.6,22.2833,50.5,100,100,59,1
2022-05-09 04:40:00,11.5,21.652,18.5333,21.6333,22.2333,43.64,100,100,59,1
2022-05-09 04:45:00,11.6,21.6538,18.6333,21.4967,22.14,36.78,100,100,59,1
2022-05-09 04:50:00,11.8,21.6556,18.7333,21.36,21.8333,29.92,100,100,59,1
2022-05-09 04:55:00,12,21.7528,18.8571,21.68,21.775,23.06,100,100,59,1
2022-05-09 05:00:00,12.46,21.85,19.4818,22,21.7167,16.2,100,100,43,1
2022-05-09 05:05:00,12.595,21.8667,19.3875,21.34,21.8,43.3846,100,100,58,1
2022-05-09 05:10:00,12.73,21.8833,19.2333,21.1909,21.7,51,100,100,59,1
2022-05-09 05:15:00,12.865,21.9,19.2967,21.0333,21.3,51.0833,100,100,60,1
2022-05-09 05:20:00,13,21.9389,19.36,20.9167,21.1,51.1667,100,100,59,1
2022-05-09 05:25:00,13.1,21.9778,19.5333,20.8,21.1,51.25,100,100,59,1
2022-05-09 05:30:00,13.3,22.0167,19.5,20.9,20.9333,51.3333,100,100,59,1
2022-05-09 05:35:00,13.5,22.0556,19.7143,20.8583,20.9222,51.4167,100,100,59,1
2022-05-09 05:40:00,13.55,22.0701,19.7071,20.8167,20.9111,51.5,100,100,59,1
2022-05-09 05:45:00,13.56,22.0846,19.7,20.775,20.9,51.5,100,100,59,1
2022-05-09 05:50:00,13.8,22.0991,19.7767,20.7857,20.8,51.5,100,100,59,1
2022-05-09 05:55:00,13.9,22.1136,19.8533,20.6333,20.65,51.5,100,100,60,1
2022-05-09 06:00:00,14,22.1281,19.85,20.7,20.55,51.5,100,100,59,1
2022-05-09 06:05:00,14.0167,22.1426,19.8875,20.7667,20.675,51.5,100,100,59,1
2022-05-09 06:10:00,14.0333,22.1571,19.925,20.7444,20.55,51.5,100,100,59,1
2022-05-09 06:15:00,14.05,22.1736,19.9625,20.7222,20.55,51.5,100,100,59,1
2022-05-09 06:20:00,14.0667,22.19,20,20.7,20.5429,51.5,100,100,60,1
2022-05-09 06:25:00,14.05,22.2065,20.0091,20.7667,20.6167,51.5,100,100,60,1
2022-05-09 06:30:00,14.3,22.2229,20.1145,20.65,20.5833,51.5,100,100,60,1
2022-05-09 06:35:00,14.425,22.2394,20.22,20.6667,20.55,51.5,100,100,59,1
2022-05-09 06:40:00,14.55,22.2558,20.35,20.95,20.65,51.5,100,100,59,1
2022-05-09 06:45:00,14.8,22.2723,20.4,20.925,20.68,51.5192,100,100,59,1
2022-05-09 06:50:00,15,22.2887,20.5071,20.9,20.65,51.5385,100,100,60,1
2022-05-09 06:55:00,15.2,22.3052,20.6143,21.05,20.8,51.5,100,100,60,1
2022-05-09 07:00:00,15.35,22.3216,20.6122,21.2,20.95,51.5,100,100,60,1
2022-05-09 07:05:00,15.5,22.3381,20.6102,21.125,20.8667,51.5,100,100,60,1
2022-05-09 07:10:00,15.5222,22.3545,20.6082,21.05,20.8,51.5,100,100,59,1
2022-05-09 07:15:00,15.5444,22.3471,20.6061,21.2,20.9,51.4667,100,100,59,1
2022-05-09 07:20:00,15.5667,22.3667,20.6041,21.1,20.95,51.5,100,100,59,1
2022-05-09 08:50:00,16.85,22.5571,21.4667,21.85,21.775,52.0833,100,100,60,1
2022-05-09 08:55:00,16.975,22.5804,21.5333,21.85,21.95,52.2917,100,100,60,1
2022-05-09 09:00:00,17.1,22.6036,21.6,21.9,21.9583,52.5,100,100,60,1
2022-05-09 09:05:00,17.225,22.6268,21.6111,21.975,21.9667,52.6667,100,100,60,1
2022-05-09 09:10:00,17.35,22.65,21.8,22.05,21.9167,52.4667,100,100,60,1
2022-05-09 09:15:00,17.6,22.66,21.8091,22.14,22.0083,52.5,100,100,60,1
2022-05-09 09:20:00,17.55,22.6837,21.8,22.16,22.1,52.5,100,100,60,1
2022-05-09 09:25:00,17.6125,22.7075,21.8,22.15,22.05,52.1667,100,100,60,1
2022-05-09 09:30:00,17.675,22.7312,21.8375,22.2333,22,51.5,100,100,60,1
2022-05-09 09:35:00,17.7375,22.755,21.875,22.3167,22.125,52,100,100,59,1
2022-05-09 09:40:00,17.8,22.7788,21.9125,22.4,22.25,51.5,100,100,59,1
2022-05-09 09:45:00,17.825,22.8025,21.95,22.4333,22.15,51.8333,100,100,60,1
2022-05-09 09:50:00,17.85,22.8263,21.9875,22.4667,22.05,52.1667,100,100,60,1
2022-05-09 09:55:00,17.875,22.85,22.025,22.5,22.14,52.5,100,100,60,1
2022-05-09 10:00:00,17.9,22.8533,22.0625,22.4,22.18,52.5556,100,100,60,1
2022-05-09 10:05:00,17.9182,22.8567,22.1,22.34,22.15,52.4444,100,100,59,1
2022-05-09 10:10:00,17.9364,22.86,22.1016,22.3667,22.15,52.5,100,100,60,1
2022-05-09 11:50:00,18.75,23.15,22.24,22.7,22.5,27.8,0,0,0,1
2022-05-13 16:45:00,23.5273,23.225,22.1,21.7,21.86,25.1739,0,100,53,1
2022-05-13 16:50:00,21.9714,23.325,23.4,21.5667,23.2333,50.1,0,100,60,1
2022-05-13 16:55:00,20.8,23.8,23.2667,21.7,24.05,53.5,0,100,60,1
2022-05-13 17:00:00,19.7167,23.9667,23.0667,21.9,23.7,38.5735,0,100,60,1
2022-05-13 17:05:00,19.1,24.1333,23.3,22,23.5,23.6471,0,100,39,1
2022-05-13 17:10:00,18.9667,24.05,23.05,22.1,23.3,43.6429,0,100,58,1
2022-05-13 17:15:00,18.55,24.05,23,22.05,23.3667,53,0,100,60,1
2022-05-13 17:20:00,18.3,24.15,22.975,22.1625,23.4833,52.875,0,100,60,1
2022-05-13 17:25:00,18.2,24.1571,22.95,22.275,23.6,52.75,0,100,60,1
2022-05-13 17:30:00,18,24.155,22.925,22.4,23.6,52.625,0,100,60,1
2022-05-13 17:35:00,17.95,24.1529,22.9,22.4,23.6,52.5,0,100,60,1
2022-05-13 17:40:00,17.9,24.1507,22.9,22.4,23.6,52.5,0,100,60,1
2022-05-13 17:45:00,17.85,24.1486,22.9,22.4,23.4938,52.5,0,100,60,1
2022-05-13 17:50:00,17.8333,24.1464,22.9,22.5,23.3875,52.6667,0,100,60,1
2022-05-13 17:55:00,17.8167,24.1443,22.8857,22.4833,23.35,52.8333,0,100,60,1
2022-05-13 18:00:00,17.8,24.1421,22.9333,22.4667,23.35,53,0,100,60,1
2022-05-13 18:05:00,17.7833,24.14,22.8,22.45,23.5,53.1667,0,100,60,1
2022-05-13 18:10:00,17.7667,24.09,22.77,22.5,23.45,53.3333,0,100,61,1
2022-05-13 18:15:00,17.75,24.04,22.74,22.5,23.3,53.5,0,100,60,1
2022-05-13 18:20:00,17.7333,24.05,22.71,22.5,23.4,53.5,0,100,60,1
2022-05-13 18:25:00,17.7167,24.0157,22.68,22.45,23.1,53.5,0,100,60,1
2022-05-13 18:30:00,17.7,23.9815,22.7067,22.4,23.24,53.5,0,100,60,1
2022-05-13 18:35:00,17.625,23.9472,22.6,22.4,23.195,53.5,0,100,60,1
2022-05-13 18:40:00,17.55,23.913,22.5833,22.4,23.15,53.5,0,100,60,1
2022-05-13 18:45:00,17.54,23.8787,22.5667,22.4,23,53.5,0,100,60,1
2022-05-13 18:50:00,17.4907,23.8444,22.55,22.4,23.06,53.5,0,100,60,1
2022-05-13 18:55:00,17.4414,23.8201,22.5333,22.4,23.0333,53.5,0,100,60,1
2022-05-13 19:00:00,17.3921,23.7958,22.4827,22.4,23.0917,53.5,0,100,60,1
2022-05-13 19:05:00,17.3429,23.7715,22.432,22.4,23.15,53.5,0,100,60,1
2022-05-13 19:10:00,17.3024,23.7472,22.3813,22.4,23.0444,53.5,0,100,60,1
2022-05-13 19:15:00,17.2619,23.7229,22.3307,22.375,22.9389,53.5,0,100,60,1
2022-05-13 21:00:00,15.975,23.4271,21.5063,21.8333,22.1333,52.5,0,100,60,1
2022-05-13 21:05:00,15.9167,23.3886,21.4651,21.85,22,52.5,0,100,60,1
2022-05-13 21:10:00,15.8583,23.35,21.4238,21.875,22.08,52.5,0,100,60,1
2022-05-13 21:15:00,15.8,23.3444,21.3825,21.9,22,52.5,0,100,60,1
2022-05-13 21:20:00,15.675,23.3167,21.3413,22.05,22.15,52.5,0,100,60,1
2022-05-13 21:25:00,15.55,23.2889,21.3,22,21.9917,52.5,0,100,60,1
2022-05-13 21:30:00,15.4875,23.2611,21.2,21.95,21.8333,52.5,0,100,60,1
2022-05-13 21:35:00,15.425,23.2333,21.1,21.875,21.95,52.5,0,100,60,1
2022-05-13 21:40:00,15.3625,23.2056,21,21.8,21.95,52.5,0,100,60,1
2022-05-13 21:45:00,15.3,23.1778,21.1,21.725,21.95,52.5,0,100,60,1
2022-05-13 21:50:00,15.2,23.15,21.0333,21.65,21.775,52.5,0,100,60,1
2022-05-13 21:55:00,15.1,23.14,20.9667,21.6333,21.6,52.5,0,100,60,1
2022-05-13 22:00:00,15.0333,23.1085,20.9,21.85,21.725,52.5,0,100,60,1
2022-05-13 22:05:00,14.9944,23.077,20.8909,21.7,21.64,52.5,0,100,60,1
2022-05-13 22:10:00,14.9556,23.0455,20.8645,21.64,21.6,52.5,0,100,60,1
2022-05-13 22:15:00,14.9167,23.05,20.838,21.55,21.55,52.5,0,100,60,1
2022-05-14 00:55:00,14.2423,22.5167,20.35,21.225,21.2,52.5,0,100,60,1
2022-05-14 01:00:00,14.2231,22.5,20.3487,21.3,21.1667,52.5,0,100,60,1
2022-05-14 01:05:00,14.2038,22.4833,20.3474,21.15,21.0833,52.5,0,100,60,1
2022-05-14 01:10:00,14.1846,22.4667,20.3462,21.1542,21,52.5,0,100,60,1
2022-05-14 01:15:00,14.1654,22.45,20.3538,21.1583,21.0625,52.5,0,100,60,1
2022-05-14 01:20:00,14.1462,22.4333,20.3,21.1625,21.125,52.5,0,100,60,1
2022-05-14 01:25:00,14.1269,22.4167,20.276,21.14,21.1,52.5,0,100,60,1
2022-05-14 01:30:00,14.1077,22.4,20.252,21.04,20.85,52.5,0,100,60,1
2022-05-14 01:35:00,14.0885,22.3833,20.228,21.1667,20.9667,52.5,0,100,60,1
2022-05-14 01:40:00,14.0692,22.3667,20.204,21.1083,20.85,52.5,0,100,60,1
2022-05-14 01:45:00,14.05,22.35,20.18,21.05,20.9,52.5,0,100,60,1
2022-05-14 01:50:00,14.0143,22.3444,20.22,21.0625,20.95,52.5,0,100,60,1
2022-05-14 01:55:00,13.9786,22.35,20.1909,21.075,21,52.5,0,100,60,1
2022-05-14 03:25:00,12.9875,22.15,19.48,20.7867,20.1,52.4615,0,100,60,1
2022-05-14 03:30:00,12.925,22.1,19.4367,20.64,20.3,52.5,0,100,60,1
2022-05-14 03:35:00,12.8625,22.08,19.3933,20.85,20.1667,52.5,0,100,60,1
2022-05-14 03:40:00,12.8,22.06,19.35,20.85,20.0333,52.5,0,100,60,1
2022-05-14 03:45:00,12.7167,22.04,19.35,20.85,20.2,52.5,0,100,60,1
2022-05-14 03:50:00,12.6333,22.0545,19.3333,20.55,20.175,52.5,0,100,60,1
2022-05-14 03:55:00,12.55,22.0333,19.35,20.62,20.15,52.5,0,100,60,1
2022-05-14 06:15:00,12.55,21.65,19.0143,20.4,19.86,52.5,0,100,60,1
2022-05-14 06:20:00,12.55,21.65,19.0114,20.35,19.84,52.5096,0,100,60,1
2022-05-14 08:10:00,13.06,21.66,19.36,21.15,21.1667,52.5,100,100,60,1
2022-05-14 08:15:00,13.14,21.65,19.392,21.115,21.1333,52.5,100,100,60,1
2022-05-14 10:00:00,14.4667,21.8667,20.1,20.9,20.9667,52.4615,100,100,60,1
2022-05-14 10:05:00,14.8,21.8952,20.4,21.05,20.9944,52.6667,100,100,60,1
2022-05-14 10:10:00,14.85,21.9238,20.34,21.05,21.0222,52.5,100,100,60,1
2022-05-14 10:15:00,14.9,21.9524,20.1667,21.05,21.05,52.5,100,100,60,1
2022-05-14 10:20:00,14.95,21.981,20.2,21.1,21.2,52.5,100,100,60,1
2022-05-14 10:25:00,15,22.0095,20.3,21.0667,21.125,52.5,100,100,60,1
2022-05-14 10:30:00,15.05,22.0381,20.3667,21.05,21.05,52.5,100,100,60,1
2022-05-14 10:35:00,15.3,22.0667,20.4222,21.3333,21.2,52.5,100,100,60,1
2022-05-14 10:40:00,15.3417,22.0933,20.4778,21.4,21.2167,52.5,100,100,60,1
2022-05-14 10:45:00,15.3833,22.12,20.5333,21.4125,21.1667,52.5,100,100,60,1
2022-05-14 10:50:00,15.425,22.1467,20.5889,21.425,21.14,52.5,100,100,60,1
2022-05-14 10:55:00,15.4667,22.1733,20.6444,21.4375,21.1571,52.5,100,100,60,1
2022-05-14 11:00:00,15.5083,22.2,20.7,21.45,21.2143,52.5,100,100,60,1
2022-05-14 11:05:00,15.55,22.15,20.6,21.4917,21.45,52.5,100,100,60,1
2022-05-14 13:00:00,17.8917,22.8464,22.12,22.1667,22.005,53.5,100,100,60,1
2022-05-14 13:05:00,17.9333,22.85,22.0857,22.6,22.15,53.5,100,100,60,1
2022-05-14 13:10:00,17.975,22.85,22.1,22.575,22.4,53.5,100,100,60,1
2022-05-14 13:15:00,18.0167,22.86,22.12,22.6,22.6,53.5,100,100,60,1
2022-05-14 13:20:00,18.0583,22.8846,22.0667,22.7,22.6,53.5,100,100,60,1
2022-05-14 13:25:00,18.1,22.9093,22.1111,22.58,22.55,53.5,100,100,60,1
2022-05-14 13:30:00,18.1625,22.9339,22.1741,22.565,22.5,53.5,100,100,60,1
2022-05-14 13:35:00,18.225,22.9586,22.237,22.55,22.55,53.5,100,100,60,1
2022-05-14 13:40:00,18.2875,22.9832,22.3,22.65,22.6,53.5,100,100,60,1
2022-05-14 13:45:00,18.35,23.0079,22.3333,22.76,22.65,53.5,100,100,60,1
2022-05-14 13:50:00,18.5667,23.0325,22.425,22.975,22.6714,53.5,100,100,60,1
2022-05-14 13:55:00,18.5619,23.0571,22.5167,23,22.85,53.5,100,100,60,1
2022-05-14 14:00:00,18.5571,23.1119,22.6083,22.85,22.65,53.5,100,100,60,1
2022-05-14 14:05:00,18.5524,23.1667,22.7,22.8667,22.6667,53.5,100,100,60,1
2022-05-14 14:10:00,18.5476,23.1533,22.58,22.8583,22.9,53.5,100,100,60,1
2022-05-14 14:15:00,18.5429,23.14,22.505,22.85,22.75,53.5,100,100,60,1
2022-05-14 14:20:00,18.5381,23.11,22.43,22.8333,22.6,53.5,100,100,60,1
2022-05-14 14:25:00,18.5333,23.08,22.355,22.9,22.75,54,100,100,60,1
2022-05-14 14:30:00,18.3333,23.05,22.28,22.775,22.5,53.3333,100,100,60,1
2022-05-14 14:35:00,18.2,23.0467,22.3,22.65,22.55,53.5,100,100,60,1
2022-05-14 14:40:00,18,23.05,22.19,22.6,22.6,53.75,98,100,60,1
2022-05-14 14:45:00,17.8,23.05,22.08,22.5,22.55,53.5,100,100,60,1
2022-05-14 14:50:00,17.6,23.05,21.9756,22.7,22.5,53.4,100,100,60,1
2022-05-14 14:55:00,17.3,23.05,21.8711,22.6,22.5,53.3,100,100,60,1
2022-05-14 15:00:00,17.1,23.06,21.7667,22.3,22.3167,53.2,100,100,60,1
2022-05-14 15:05:00,17.0333,23.0333,21.6,22.2889,22.1333,53.1,100,100,60,1
2022-05-14 15:10:00,16.8,23.0413,21.5889,22.2778,22.05,53,100,100,60,1
2022-05-14 15:15:00,16.7,23.0492,21.599,22.2667,22.14,52.5,100,100,60,1
2022-05-14 15:20:00,16.6,23.0571,21.6091,22.4,22.2,52.5,100,100,60,1
2022-05-14 15:25:00,16.575,23.054,21.5985,22.4,22.1,52.5,100,100,60,1
2022-05-14 15:30:00,16.55,23.0508,21.5879,22.4,22.16,52.5,100,100,60,1
2022-05-14 15:35:00,16.525,23.0476,21.5773,22.35,22.13,52.5,100,100,59,1
2022-05-14 15:40:00,16.5,23.0444,21.5667,22.3,22.1,52.4444,100,100,59,1
2022-05-14 15:45:00,16.4,23.0667,21.5394,22,22.15,52.5,100,100,59,1
2022-05-14 15:50:00,16.3,23.05,21.5121,22.125,22.1333,52.5714,100,100,59,1
2022-05-14 15:55:00,16.2,23.0833,21.4848,22.1625,22.1167,52.5,100,100,60,1
2022-05-14 16:00:00,16.1,23.1167,21.4576,22.2,22.1,52.5,100,100,60,1
2022-05-14 16:05:00,16.0667,23.15,21.4303,22.2,22.1,52.5,100,100,60,1
2022-05-14 16:10:00,16.0333,23.16,21.403,22.1333,22.1,52.5,100,100,60,1
2022-05-14 16:15:00,15.9857,23.1531,21.3758,22,21.8333,52.4615,100,100,60,1
2022-05-14 16:20:00,15.9381,23.1462,21.3485,21.95,21.8417,52.5455,100,100,60,1
2022-05-14 16:25:00,15.8905,23.15,21.3212,21.9,21.85,52.5,100,100,60,1
2022-05-14 16:30:00,15.8429,23.124,21.2939,21.85,21.9,52.5,100,100,60,1
2022-05-14 16:35:00,15.7952,23.0981,21.2667,21.8,21.95,52.5,100,100,60,1
2022-05-14 16:40:00,15.7476,23.0721,21.22,22,22,52.4545,100,100,60,1
2022-05-14 16:45:00,15.7,23.0462,21.1733,22.05,22,52.5,100,100,60,1
2022-05-14 16:50:00,15.6444,23.05,21.1267,21.95,21.9333,52.5,100,100,60,1
2022-05-14 20:30:00,14.0556,22.6444,20.3429,21.5,21.5,52,100,100,60,1
2022-05-14 20:35:00,14.0519,22.6074,20.3167,21.4,21.3,52.6,100,100,60,1
2022-05-14 20:40:00,14.0481,22.5704,20.2905,21.3,21.35,52.5,100,100,60,1
2022-05-14 20:45:00,14.0444,22.5333,20.2643,21.28,21.4,52.5,100,100,60,1
2022-05-14 20:50:00,14.05,22.55,20.2381,21.2,21.3167,52.5,100,100,60,1
2022-05-14 20:55:00,14.0143,22.5278,20.2119,21.2167,21.2333,52.5,100,100,60,1
2022-05-14 21:00:00,13.9786,22.5056,20.1857,21.15,21.15,52.4545,100,100,60,1
2022-05-14 21:05:00,13.9429,22.4833,20.2,21.3,21.2333,52.5,100,100,60,1
2022-05-14 21:10:00,13.9071,22.4611,20.1571,21.3,21.225,52.5,100,100,60,1
2022-05-14 21:15:00,13.8714,22.4389,20.1143,21.175,21.3,52.6,100,100,60,1
2022-05-14 21:20:00,13.8357,22.4167,20.0714,21.175,21.3,52.4667,100,100,60,1
2022-05-14 21:25:00,13.8,22.3944,20.0286,21.0333,21.225,52.5,100,100,60,1
2022-05-14 21:30:00,13.7375,22.3722,19.9857,21.05,21.15,52.5,100,100,60,1
2022-05-14 21:35:00,13.675,22.35,19.9518,21.0333,21.15,52.5,100,100,60,1
2022-05-14 21:40:00,13.6125,22.3455,19.9179,21.0167,21.1,52.5385,100,100,60,1
2022-05-15 00:05:00,12.8,21.9077,19.25,21.1667,21.36,51.5,100,100,60,1
2022-05-15 00:10:00,12.7792,21.8919,19.2,21.05,21.43,51.5,100,100,60,1
2022-05-15 00:15:00,12.7583,21.8761,19.2,21.125,21.5,51.5,100,100,60,1
2022-05-15 00:20:00,12.7375,21.8603,19.2,21.1625,21.4,51.5,100,100,60,1
2022-05-15 00:25:00,12.7167,21.8444,19.1941,21.2,21.3,51.5,100,100,60,1
2022-05-15 00:30:00,12.6958,21.85,19.2111,21.15,21.45,51.5,100,100,60,1
2022-05-15 00:35:00,12.675,21.86,19.2,21.09,21.3708,51.5,100,100,60,1
2022-05-15 00:40:00,12.6542,21.8,19.2,21.03,21.2917,52,100,100,60,1
2022-05-15 00:45:00,12.6333,21.785,19.2,20.97,21.2125,52.5,100,100,60,1
2022-05-15 00:50:00,12.6125,21.77,19.1923,20.91,21.1333,52.5,100,100,60,1
2022-05-15 00:55:00,12.5917,21.755,19.2,20.85,21.15,52.5,100,100,60,1
2022-05-15 01:00:00,12.5708,21.74,19.1578,20.95,21.3,52.5,100,100,60,1
2022-05-15 01:05:00,12.55,21.725,19.1156,21.05,21.225,52.5,100,100,60,1
2022-05-15 01:10:00,12.5083,21.71,19.0733,21,21.1875,52.5,100,100,60,1
2022-05-15 01:15:00,12.4667,21.695,19.0311,20.95,21.15,52.25,100,100,60,1
2022-05-15 01:20:00,12.425,21.68,18.9889,21,21.04,52,100,100,60,1
2022-05-15 01:25:00,12.3833,21.665,18.95,21.05,21.16,51.75,100,100,60,1
2022-05-15 01:30:00,12.3417,21.65,18.9111,20.925,21.3,51.5,100,100,60,1
2022-05-15 01:35:00,12.3,21.6444,18.8722,21.1,21.5,51.5,98,100,60,1
2022-05-15 01:40:00,12.15,21.6256,18.8333,20.8333,21.1667,51.5,100,100,60,1
2022-05-15 01:45:00,12,21.6067,18.7567,20.85,21.2,51.5,100,100,60,1
2022-05-15 01:50:00,11.9,21.5878,18.68,20.94,21.4,51.5,100,100,60,1
2022-05-15 01:55:00,11.8,21.5689,18.644,20.85,21.35,51.5,100,100,60,1
2022-05-15 02:00:00,11.72,21.55,18.608,21,21.4,51.5,100,100,60,1
2022-05-15 02:05:00,11.64,21.5467,18.572,21.15,21.5,51.5,100,100,60,1
2022-05-15 02:10:00,11.56,21.55,18.536,20.95,21.5,51.5,100,100,60,1
2022-05-15 02:15:00,11.55,21.55,18.5,21.4,21.5,51.5,98,100,60,1
2022-05-15 02:20:00,11.55,21.55,18.52,20.9,21.3444,51.5,100,100,60,1
2022-05-15 02:25:00,11.5857,21.55,18.54,20.9875,21.3667,51.5,100,100,60,1
2022-05-15 07:35:00,13.0333,21.6,19.35,21.4,21.5,52.5,100,100,59,1
2022-05-15 07:40:00,13.0667,21.63,19.3556,21.1,21.4,52.5,100,100,59,1
2022-05-15 07:45:00,13.1833,21.66,19.35,21.075,21.3,51.5,100,100,59,1
2022-05-15 07:50:00,13.3,21.7233,19.5,21.05,21.4667,51.4667,100,100,59,1
2022-05-15 07:55:00,13.4,21.7867,19.5333,21.0333,21.1,51.8571,100,100,59,1
2022-05-15 08:00:00,13.5,21.85,19.6167,21.125,21.2,51.6667,100,100,59,1
2022-05-15 08:05:00,13.5333,21.9,19.7,20.85,21.1778,51.75,100,100,59,1
2022-05-15 08:10:00,13.5667,21.9533,19.8,20.85,21.1556,51.5,100,100,60,1
2022-05-15 08:15:00,13.8,22.0067,19.86,21.1,21.1333,52.5,100,100,59,1
2022-05-15 08:20:00,13.9,22.06,19.9178,21.1,21.15,52.5,100,100,59,1
2022-05-15 08:25:00,14,22.16,19.9756,21.1,21.15,52.5,100,100,59,1
2022-05-15 08:30:00,14.0333,22.15,20.0333,20.9,21.15,52.5,100,100,60,1
2022-05-15 08:35:00,14.0667,22.1933,20.22,21.15,21.15,52.5,100,100,59,1
2022-05-15 08:40:00,14.3,22.2367,20.2667,21.1083,21.1333,52.5,100,100,60,1
2022-05-15 08:45:00,14.4,22.28,20.3133,21.0667,21.1167,52.5714,100,100,59,1
2022-05-15 08:50:00,14.5,22.3233,20.36,21.1,21.1,52.4,100,100,60,1
2022-05-15 08:55:00,14.6,22.3667,20.445,21.15,21.05,52.1833,100,100,59,1
2022-05-15 09:00:00,14.7,22.4833,20.53,21.2143,21.3,51.9667,100,100,59,1
2022-05-15 09:05:00,14.8,22.6,20.615,21.4,21.23,51.75,100,100,59,1
2022-05-15 09:10:00,15,22.625,20.7,21.45,21.16,51.5,100,100,60,1
2022-05-15 09:15:00,15.0222,22.65,20.7389,21.5,21.4,52,100,100,60,1
2022-05-15 09:20:00,15.0444,22.7,20.7778,21.45,21.5,52.5,100,100,59,1
2022-05-15 09:25:00,15.0667,22.75,20.8167,21.475,21.375,51.8333,100,100,59,1
2022-05-15 09:30:00,15.1444,22.8,20.8556,21.5375,21.4208,52.5,100,100,59,1
2022-05-15 09:35:00,15.2222,22.85,20.8944,21.6,21.4667,52.5,100,100,60,1
2022-05-15 09:40:00,15.3,22.9,20.9333,21.65,21.35,52.5,100,100,59,1
2022-05-15 09:45:00,15.425,22.9433,20.9,21.7,21.6,52.5,100,100,59,1
2022-05-15 09:50:00,15.55,22.9867,21.2,21.6,21.6,52.5192,100,100,59,1
2022-05-15 09:55:00,15.675,23.03,21.1,21.8,21.6,52.5385,100,100,59,1
2022-05-15 10:00:00,15.8,23.0733,21.3333,21.7667,21.675,52.4,100,100,59,1
2022-05-15 10:05:00,15.8667,23.1167,21.3792,21.9,21.6143,52.5,100,100,59,1
2022-05-15 10:10:00,15.9333,23.1667,21.425,21.8889,21.55,52.5,100,100,59,1
2022-05-15 10:15:00,16,23.2167,21.4708,21.8778,21.6667,52.5,100,100,59,1
2022-05-15 10:20:00,16.0667,23.2667,21.5167,21.8667,21.65,52.5,100,100,59,1
2022-05-15 10:25:00,16.05,23.3167,21.5625,22.0667,22,52.5556,100,100,60,1
2022-05-15 10:30:00,16.0429,23.3667,21.6083,22.3,22.0333,52.5,100,100,60,1
2022-05-15 10:35:00,16.06,23.4333,21.6542,22.25,22.0667,52.4667,100,100,60,1
2022-05-15 10:40:00,16.05,23.5,21.7,22.2,22.1,52.6,100,100,59,1
2022-05-15 10:45:00,16.0444,23.5667,21.6667,22.225,22.2,52.5,100,100,59,1
2022-05-15 12:40:00,17.3667,23.65,22.4452,22.7,22.55,52.2857,100,100,59,1
2022-05-15 12:45:00,17.6,23.6545,22.5571,22.8125,22.6333,52.5,100,100,60,1
2022-05-15 12:50:00,17.6227,23.6439,22.55,22.925,22.65,52.5,100,100,59,1
2022-05-15 12:55:00,17.6455,23.6333,22.54,22.9,22.6667,52.4444,100,100,59,1
2022-05-15 14:45:00,18.35,23.55,22.5667,23.05,22.9167,52.5,100,100,60,1
2022-05-15 14:50:00,18.325,23.55,22.5333,23.05,22.9833,52.5,100,100,59,1
2022-05-15 14:55:00,18.3,23.5429,22.5,23.2,23.05,52.5,100,100,59,1
2022-05-15 16:10:00,18.3444,23.5667,22.595,23.1,22.85,52.5,100,100,59,1
2022-05-15 16:15:00,18.3222,23.5643,22.59,23.04,22.8667,52.5,98,100,59,1
2022-05-15 16:20:00,18.3,23.5619,22.585,23.12,22.8333,52.5,100,100,59,1
2022-05-15 16:25:00,18.2,23.5595,22.58,23.2,22.9,52.5,100,100,59,1
2022-05-15 16:30:00,18.1167,23.5571,22.5467,23.1,22.9,52.5,100,100,59,1
2022-05-15 16:35:00,18.0333,23.5548,22.5133,22.8333,22.9,52.5,100,100,60,1
2022-05-15 16:40:00,18,23.5524,22.48,22.9,22.65,52.5,100,100,60,1
2022-05-15 16:45:00,17.9667,23.55,22.4467,22.85,22.6429,52.5,100,100,60,1
2022-05-15 16:50:00,17.9333,23.5455,22.4133,22.86,22.6667,52.5,100,100,60,1
2022-05-15 16:55:00,17.9,23.55,22.38,22.8,22.65,52.5,100,100,60,1
2022-05-15 17:00:00,17.8667,23.55,22.3467,22.85,22.6,52.5,100,100,60,1
2022-05-15 17:05:00,17.8333,23.55,22.3133,22.9,22.85,52.5,100,100,60,1
2022-05-15 17:10:00,17.7167,23.55,22.28,22.9,22.68,52.5,100,100,59,1
2022-05-15 17:15:00,17.6,23.55,22.245,22.6,22.615,52.5,100,100,59,1
2022-05-15 17:20:00,17.5571,23.55,22.21,22.65,22.55,52.5,100,100,60,1
2022-05-15 17:25:00,17.5143,23.55,22.175,22.75,22.7,52.5,100,100,59,1
2022-05-15 17:30:00,17.4714,23.5571,22.14,22.85,22.7,52.4545,100,100,59,1
2022-05-15 17:35:00,17.4286,23.5536,22.105,22.775,22.7,52.5455,100,100,59,1
2022-05-15 17:40:00,17.3857,23.55,22.07,22.85,22.65,52.5,100,100,60,1
2022-05-15 17:45:00,17.3429,23.55,22.035,22.65,22.6,52.5,100,100,60,1
2022-05-15 17:50:00,17.3,23.54,22,22.5,22.55,52.4444,100,100,60,1
2022-05-15 17:55:00,17.05,23.4883,21.7667,22.3,22.3,52.5333,100,100,60,1
2022-05-15 18:00:00,16.6333,23.4367,21.5667,22.2333,22.1,52.5,100,100,60,1
2022-05-15 18:05:00,16.2,23.385,21.3833,22.05,22.06,52.5,100,100,60,1
2022-05-15 18:10:00,16,23.3333,21.2,21.9917,21.8,52.3333,100,100,60,1
2022-05-15 18:15:00,15.65,23.3063,21.0667,21.9333,21.95,52.5,100,100,60,1
2022-05-15 18:20:00,15.3,23.2794,20.9667,21.95,21.9,52.5,100,100,60,1
2022-05-15 18:25:00,15,23.2524,20.8667,21.6333,21.6,52.25,100,100,60,1
2022-05-15 18:30:00,14.9,23.2254,20.8204,21.5,21.5,52,100,100,60,1
2022-05-15 18:35:00,14.8,23.1984,20.7741,21.6125,21.65,51.75,100,100,60,1
2022-05-15 18:40:00,14.55,23.1714,20.7278,22.5,22.65,51.5,100,100,60,1
2022-05-15 18:45:00,14.55,23.1444,20.6815,21.9667,22.0667,52,100,100,60,1
2022-05-15 18:50:00,14.4875,23.15,20.6352,21.6,21.8083,52.5,100,100,60,1
2022-05-15 18:55:00,14.425,23.152,20.5889,21.62,21.55,52.5,100,100,60,1
2022-05-15 19:00:00,14.3625,23.154,20.5623,21.6133,21.5625,51.5,100,100,60,1
2022-05-15 19:05:00,14.3,23.156,20.5358,21.6067,21.575,51.5,100,100,60,1
2022-05-15 19:10:00,14.2167,23.158,20.5093,21.6,21.5875,51.5,100,100,60,1
2022-05-15 19:15:00,14.1333,23.16,20.4827,21.6,21.6,51.4545,100,100,60,1
2022-05-15 19:20:00,14.05,23.1333,20.4562,21.3333,21.35,51.5556,100,100,60,1
2022-05-15 19:25:00,14.05,23.0333,20.4296,21.35,21.3,51.5,100,100,60,1
2022-05-15 19:30:00,14.0222,23.0162,20.4031,21.35,21.3667,51.5,100,100,60,1
2022-05-15 19:35:00,13.9944,22.999,20.3765,21.425,21.4333,51.5,100,100,60,1
2022-05-15 19:40:00,13.9667,22.9818,20.35,21.5,21.5,51.5,100,100,60,1
2022-05-15 19:45:00,13.9389,22.9646,20.35,21.3833,21.4125,51.4444,100,100,60,1
2022-05-15 19:50:00,13.9111,22.9475,20.35,21.2667,21.325,51.6667,100,100,60,1
2022-05-15 19:55:00,13.8833,22.9303,20.3462,21.15,21.2375,51.5,100,100,60,1
2022-05-15 20:00:00,13.8556,22.9131,20.35,21.1,21.15,52,100,100,60,1
2022-05-15 20:05:00,13.8278,22.896,20.3,21.15,21.14,52.5,100,100,60,1
2022-05-15 20:10:00,13.8,22.8788,20.25,21.275,21.225,52.5714,100,100,60,1
2022-05-15 20:15:00,13.7333,22.8616,20.2,21.2875,21.2625,52,100,100,60,1
2022-05-15 20:20:00,13.6667,22.8444,20.18,21.3,21.3,52.0833,100,100,60,1
2022-05-15 20:25:00,13.6,22.85,20.15,21.1,21.05,52.1667,100,100,60,1
2022-05-15 20:30:00,13.55,22.8241,20.12,21.1333,21.3,52.25,100,100,60,1
2022-05-15 20:35:00,13.54,22.7982,20.09,21.0333,21.0333,52.3333,100,100,60,1
2022-05-15 20:40:00,13.5057,22.7723,20.06,21.0417,21.05,52.4167,100,100,60,1
2022-05-15 20:45:00,13.4714,22.7464,20.03,21.05,21.125,52.5,100,100,60,1
2022-05-15 20:50:00,13.4371,22.7205,20,21.125,21.2,52.1667,100,100,60,1
2022-05-15 20:55:00,13.4029,22.6946,19.9857,21.075,21.1833,51.8333,100,100,60,1
2022-05-15 21:00:00,13.3686,22.6687,20,21.15,21.1667,51.5,100,100,60,1
2022-05-15 21:05:00,13.3343,22.6429,19.95,21.15,21.15,51.5,100,100,60,1
2022-05-15 21:10:00,13.3,22.65,19.9,21.1,21.1,51.5,100,100,60,1
2022-05-15 21:15:00,13.2643,22.6236,19.85,21.1,21.125,51.5,100,100,60,1
2022-05-15 21:20:00,13.2286,22.5972,19.85,21.1,21.15,51.5,100,100,60,1
2022-05-15 21:25:00,13.1929,22.5708,19.8455,21.1,21.15,51.5,100,100,60,1
2022-05-15 21:30:00,13.1571,22.5444,19.85,20.975,21.075,51.5,100,100,60,1
2022-05-15 23:10:00,12.8,22.35,19.48,21.125,21.26,51.5,100,100,60,1
2022-05-16 05:00:00,10.46,22.1167,19.2,26.6733,26.37,20.5,100,100,48,1
2022-05-16 05:05:00,10.53,22.1033,18.6636,25.5,26.8,46.4615,100,100,58,1
2022-05-16 05:10:00,10.6,22.09,18.2333,25.05,26.35,50.5,100,100,59,1
2022-05-16 07:05:00,11.06,21.8462,18.5143,22.05,22.85,51.4286,100,100,59,1
2022-05-16 07:10:00,11.108,21.85,18.5,21.925,22.8,51.5,100,100,59,1
2022-05-16 07:15:00,11.156,21.85,18.5,21.8,22.55,51.5,100,100,59,1
2022-05-16 07:20:00,11.204,21.85,18.48,21.8111,22.425,51.5,100,100,59,1
2022-05-16 07:25:00,11.252,21.8556,18.6,21.8222,22.3,51.5,100,100,59,1
2022-05-16 07:30:00,11.3,21.8896,18.66,21.8333,22.5,51.5,100,100,59,1
2022-05-16 07:35:00,11.4,21.9237,18.72,21.5,22.3,51.5,100,100,59,1
2022-05-16 07:40:00,11.5,21.9578,18.7,21.55,22.1,51.5,100,100,59,1
2022-05-16 07:45:00,11.55,21.9919,18.8,21.575,21.9,51.5,100,100,59,1
2022-05-16 07:50:00,11.6,22.0259,18.9,21.6,22.1,51.5,100,100,59,1
2022-05-16 07:55:00,11.7,22.06,18.95,21.6,22.1,51.5455,100,100,59,1
2022-05-16 08:00:00,11.8,22.16,19,21.6,22,51.5,100,100,60,1
2022-05-16 08:05:00,11.8667,22.2,19.1,21.3,21.8,51,100,100,59,1
2022-05-16 08:10:00,11.9333,22.24,19,21.35,21.7467,51.1667,100,100,59,1
2022-05-16 08:15:00,12,22.28,19.1167,21.3625,21.6933,51.3333,100,100,59,1
2022-05-16 08:20:00,12.05,22.32,19.2333,21.375,21.64,51.5,100,100,59,1
2022-05-16 08:25:00,12.1,22.36,19.2917,21.3875,21.7125,51.5,100,100,59,1
2022-05-16 08:30:00,12,22.4,19.35,21.4,21.7,51.5,100,100,59,1
2022-05-16 08:35:00,12.05,22.4533,19.35,21.6,21.9667,51.5,100,100,59,1
2022-05-16 08:40:00,12.1,22.5067,19.36,21.6,21.9333,51.5,100,100,59,1
2022-05-16 08:45:00,12.1667,22.56,19.48,21.3,21.5667,51.5,100,100,59,1
2022-05-16 08:50:00,12.2333,22.61,19.6,21.4,21.54,51.5,100,100,59,1
2022-05-16 08:55:00,12.3,22.66,19.5,21.3,21.55,51.5,100,100,59,1
2022-05-16 09:00:00,12.4,22.65,19.6,21.45,21.6,51.5238,100,100,59,1
2022-05-16 09:05:00,12.5,22.692,19.7,21.6,21.65,51.5476,99,100,59,1
2022-05-16 09:10:00,12.53,22.734,19.72,21.1,21.35,51.5714,100,100,59,1
2022-05-16 09:15:00,12.56,22.776,19.756,21.3,21.3222,51.4545,100,100,59,1
2022-05-16 09:20:00,12.64,22.818,19.792,21.1,21.2944,51.5,100,100,59,1
2022-05-16 09:25:00,12.72,22.86,19.828,21.1667,21.2667,51.5,100,100,59,1
2022-05-16 09:30:00,12.8,22.9013,19.864,21.14,21.22,51.5,100,100,59,1
2022-05-16 09:35:00,12.9,22.9427,19.9,21.05,21.1333,51.5,100,100,59,1
2022-05-16 09:40:00,13,22.984,20.02,21.175,21.15,51.5,100,100,59,1
2022-05-16 09:45:00,13.025,23.0253,20.0733,21.3,21.16,51.5,100,100,59,1
2022-05-16 09:50:00,13.05,23.0667,20.1267,21.2889,21.15,51.5,100,100,59,1
2022-05-16 09:55:00,13.075,23.15,20.18,21.2778,21.225,51.5,100,100,59,1
2022-05-16 10:00:00,13.1,23.1542,20.2333,21.2667,21.3,51.5,100,100,59,1
2022-05-16 10:05:00,13.3,23.1583,20.2756,21.3,21.3,51.5,100,100,59,1
2022-05-16 10:10:00,13.4,23.1625,20.3178,21.2375,21.15,51.5,100,100,59,1
2022-05-16 10:15:00,13.5,23.1667,20.36,21.175,21.095,51.5,100,100,59,1
2022-05-16 10:20:00,13.525,23.1937,20.3567,21.1125,21.04,51.5,100,100,59,1
2022-05-16 10:25:00,13.55,23.2206,20.3533,21.05,21.095,51.5,100,100,59,1
2022-05-16 10:30:00,13.575,23.2476,20.35,21.1,21.15,51.5,100,100,59,1
2022-05-16 10:35:00,13.6,23.2746,20.35,21.05,21.15,51.5,100,100,59,1
2022-05-16 10:40:00,13.55,23.3016,20.4175,21.1,21.15,51.5455,100,100,59,1
2022-05-16 10:45:00,13.8,23.3286,20.485,21.225,21.15,51.5,100,100,59,1
2022-05-16 10:50:00,13.9,23.3556,20.5525,21.1875,21.1187,51.4444,100,100,59,1
2022-05-16 10:55:00,14,23.3463,20.62,21.15,21.0875,51.5385,100,100,59,1
2022-05-16 11:00:00,14.05,23.337,20.6592,21.2,21.1,51.4706,100,100,59,1
2022-05-16 11:05:00,14.1,23.3278,20.6983,21.45,21.225,51.5714,100,100,59,1
2022-05-16 11:10:00,14.3,23.3185,20.7375,21.45,21.3,51.4545,100,100,59,1
2022-05-16 11:15:00,14.35,23.3093,20.7767,21.45,21.3,51.5556,100,100,59,1
2022-05-16 11:20:00,14.4,23.3,20.8158,21.5,21.15,51.4545,100,100,59,1
2022-05-16 11:25:00,14.45,23.35,20.855,21.475,21.15,51.5,100,100,59,1
2022-05-16 11:30:00,14.5,23.3545,20.8942,21.45,21.225,51.5,100,100,59,1
2022-05-16 11:35:00,14.6,23.4773,20.9333,21.36,21.1667,51.5455,100,100,59,1
2022-05-16 11:40:00,14.8,23.6,21.1,21.3909,21.5,51.4444,100,100,59,1
2022-05-16 11:45:00,14.85,23.63,21.1167,21.4218,21.5,51.4722,100,100,59,1
2022-05-16 11:50:00,14.9,23.66,21.1333,21.4527,21.5,51.5,100,100,59,1
2022-05-16 11:55:00,14.95,23.6333,21.2,21.4836,21.5,51.5333,100,100,59,1
2022-05-16 12:00:00,15,23.5,21.0429,21.5145,21.5,51.4444,100,100,59,1
2022-05-16 12:05:00,15.0333,23.3,21.0714,21.5455,21.45,51.5455,100,100,59,1
2022-05-16 12:10:00,15.0667,23.3286,21.1,21.5764,21.4,51.7,100,100,59,1
2022-05-16 12:15:00,15,23.3571,21.1,21.6073,21.35,51.5789,100,100,59,1
2022-05-16 12:20:00,15.0133,23.35,20.9,21.6382,21.355,51.5385,100,100,59,1
2022-05-16 12:25:00,15.0267,23.35,20.8833,21.6691,21.36,51.4545,100,100,59,1
2022-05-16 12:30:00,15.04,23.3429,20.8667,21.7,21.55,51.5,100,100,59,1
2022-05-16 12:35:00,15.0533,23.3208,20.9333,21.65,21.4333,51.6667,100,100,59,1
2022-05-16 12:40:00,15.0667,23.2988,21.1333,21.7,21.6,51.5,100,100,59,1
2022-05-16 12:45:00,15.05,23.2767,21.0857,21.625,21.55,51.5,100,100,59,1
2022-05-16 12:50:00,15.0333,23.2547,20.8,21.55,21.35,51.5,100,100,59,1
2022-05-16 12:55:00,15.0667,23.2326,20.9143,21.5833,21.44,51.4615,100,100,59,1
2022-05-16 13:00:00,15.05,23.2106,20.9107,21.6167,21.36,51.6,100,100,59,1
2022-05-16 13:05:00,15.0475,23.1885,20.9071,21.65,21.35,51.4667,100,100,59,1
2022-05-16 13:10:00,15.045,23.1665,20.9036,21.65,21.35,51.5385,100,100,59,1
2022-05-16 13:15:00,15.0425,23.1444,20.9,21.65,21.4167,51.4667,100,100,59,1
2022-05-16 13:20:00,15.04,23.1208,20.88,21.625,21.3333,51.5385,100,100,59,1
2022-05-16 13:25:00,15.07,23.0972,20.9067,21.6,21.5,51.4615,100,100,59,1
2022-05-16 13:30:00,15.1,23.0736,20.9333,21.6,21.4286,51.5556,100,100,59,1
2022-05-16 13:35:00,15.075,23.05,20.8909,21.6,21.3571,51.5,100,100,59,1
2022-05-16 13:40:00,15.05,23.05,20.9273,21.6,21.45,51.5,100,100,59,1
2022-05-16 13:45:00,15.05,23.0467,20.9636,21.6,21.4,51.5,100,100,60,1
2022-05-16 13:50:00,15.3,23.05,21,21.6,21.4,51.5,100,100,59,1
2022-05-16 13:55:00,15.35,23.06,20.95,21.6,21.5,51.5,100,100,59,1
2022-05-16 14:00:00,15.4,23.07,20.9,21.7,21.6,51.4615,100,100,59,1
2022-05-16 14:05:00,15.45,23.08,20.9778,21.6,21.65,51.5,100,100,59,1
2022-05-16 14:10:00,15.5,23.09,21.0556,21.6,21.6333,51.5,100,100,59,1
2022-05-16 14:15:00,15.6,23.1,21.1333,21.6667,21.6167,51.5556,100,100,59,1
2022-05-16 14:20:00,15.9,23.0429,21.4,21.9,21.6,51.9,100,100,59,1
2022-05-16 14:25:00,16.1,23.0587,21.35,22,21.7333,52.1667,100,100,59,1
2022-05-16 14:30:00,16.0833,23.0746,21.3,22,21.64,51.5,100,100,59,1
2022-05-16 14:35:00,16.0667,23.0905,21.2933,22,21.6667,52.5,100,100,60,1
2022-05-16 14:40:00,16.05,23.1063,21.2867,22,21.9,52.5,100,100,59,1
2022-05-16 14:45:00,16.0333,23.1222,21.28,22,21.9,52.5,100,100,60,1
2022-05-16 14:50:00,16.1,23.1381,21.32,22,21.7333,52.3333,100,100,59,1
2022-05-16 14:55:00,16.05,23.154,21.2578,21.9833,21.64,52.1667,100,100,59,1
2022-05-16 15:00:00,16.025,23.1698,21.1956,21.9667,21.675,52.5,100,100,59,1
2022-05-16 15:05:00,16,23.1857,21.1333,21.95,21.65,51.8333,100,100,59,1
2022-05-16 15:10:00,15.7,23.2016,21.0667,21.7667,21.62,51.8333,100,100,59,1
2022-05-16 15:15:00,15.5,23.2175,20.8857,21.6,21.485,51.5,100,100,59,1
2022-05-16 15:20:00,15.875,23.2333,21,21.4,21.35,10.5,0,0,0,1
2022-05-18 09:00:00,24.05,23.35,21.6,21.05,21.4,5,0,100,6,1
2022-05-18 09:05:00,24.05,23.35,21.6,21.35,21.35,6,0,0,0,1
2022-05-18 14:00:00,23.6333,22.9667,21.475,21.35,21.1,9.09091,100,100,17,1
2022-05-18 14:05:00,23.6,22.9,21.5,21.35,21.15,6.92857,100,100,18,1
2022-05-18 14:10:00,23.6,23.1,21.56,21.425,21.3,9.6,0,0,0,1
2022-05-18 16:10:00,23.4556,23.225,22.3125,21.9333,21.28,26.08,100,100,52,1
2022-05-18 16:15:00,22.55,23.325,23.9556,23.5857,22.9455,50.6429,100,100,59,1
2022-05-18 16:20:00,22.3,23.8,24.1278,24.6,24.2333,53.5,100,100,60,1
2022-05-18 16:25:00,22.05,24.15,24.3,24.47,24.0333,53.5,100,100,60,1
2022-05-18 19:05:00,20.0833,24.15,23.7215,23.85,23.65,53.5,100,100,60,1
2022-05-18 19:10:00,20.0333,24.1429,23.6508,23.8,23.6417,53.5,100,100,60,1
2022-05-18 19:15:00,19.9947,24.0937,23.58,24.05,23.6333,53.5,100,100,60,1
2022-05-18 19:20:00,19.956,24.0444,23.6,23.825,23.55,53.5,98,100,60,1
2022-05-18 19:25:00,19.9173,24.0139,23.5788,23.6,23.56,53.5,100,100,60,1
2022-05-18 19:30:00,19.8787,23.9833,23.5576,23.7,23.57,53.5,100,100,60,1
2022-05-18 19:35:00,19.84,23.9528,23.5364,23.65,23.58,53.5,100,100,60,1
2022-05-18 19:40:00,19.79,23.9222,23.5152,23.64,23.59,53.5,100,100,60,1
2022-05-18 19:45:00,19.74,23.8917,23.4939,23.75,23.6,53.5,100,100,60,1
2022-05-18 19:50:00,19.69,23.8611,23.4727,23.65,23.6,53.5,100,100,60,1
2022-05-18 19:55:00,19.64,23.8306,23.4515,23.8,23.6,53.4091,100,100,60,1
2022-05-18 20:00:00,19.59,23.8,23.4303,23.5333,23.3,53.3182,100,100,60,1
2022-05-18 20:05:00,19.54,23.85,23.4091,23.65,23.4286,53.2273,100,100,60,1
2022-05-18 20:10:00,19.55,23.85,23.3879,23.55,23.34,53.1364,100,100,60,1
2022-05-18 20:15:00,19.515,23.85,23.3667,23.6667,23.3667,53.0455,100,100,60,1
2022-05-18 20:20:00,19.48,23.8241,23.4,23.7,23.4333,52.9545,100,100,60,1
2022-05-18 20:25:00,19.445,23.7982,23.4,23.55,23.4333,52.8636,100,100,60,1
2022-05-18 20:30:00,19.41,23.7723,23.32,23.625,23.4333,52.7727,100,100,60,1
2022-05-18 20:35:00,19.375,23.7464,23.24,23.6,23.45,52.6818,100,100,60,1
2022-05-18 20:40:00,19.34,23.7205,23.16,23.6,23.425,52.5909,100,100,60,1
2022-05-18 20:45:00,19.35,23.6946,23.08,23.5167,23.4,52.5,100,100,60,1
2022-05-18 20:50:00,19.308,23.6687,23.1,23.4333,23.275,52.5,100,100,60,1
2022-05-18 20:55:00,19.266,23.6429,23.1,23.35,23.15,52.5,100,100,60,1
2022-05-18 21:00:00,19.224,23.65,23.0667,23.5,23.2667,52.5,100,100,60,1
2022-05-18 21:05:00,19.182,23.65,23.0333,23.35,23.15,52.5,100,100,60,1
2022-05-18 21:10:00,19.14,23.65,23,23.3833,23.1583,52.5,100,100,60,1
2022-05-18 21:15:00,19.0867,23.6396,22.9667,23.4167,23.1667,52.5,100,100,60,1
2022-05-18 21:20:00,19.0333,23.6292,22.9333,23.45,23.175,52.5,100,100,60,1
2022-05-18 21:25:00,18.9689,23.6188,22.9,23.4333,23.1667,52.5,100,100,60,1
2022-05-18 21:30:00,18.9044,23.6085,22.8667,23.4167,23.1,52.5,100,100,60,1
2022-05-18 21:35:00,18.84,23.5981,22.8333,23.4,23.1333,52.5,100,100,60,1
2022-05-18 21:40:00,18.85,23.5877,22.8,23.15,23.125,52.5,100,100,60,1
2022-05-18 21:45:00,18.8125,23.5773,22.7667,23.14,23.1167,52.5,100,100,60,1
2022-05-18 21:50:00,18.775,23.5669,22.8,23.1433,23.1083,52.5,100,100,60,1
2022-05-18 21:55:00,18.7375,23.5565,22.8,23.1467,23.1,52.5,100,100,60,1
2022-05-18 22:00:00,18.7,23.5462,22.76,23.15,23.1,52.4167,100,100,60,1
2022-05-18 22:05:00,18.67,23.55,22.72,23.275,23.1,52.3333,100,100,60,1
2022-05-18 22:10:00,18.64,23.55,22.68,23.1,22.9125,52.6,100,100,60,1
2022-05-18 22:15:00,18.61,23.5533,22.64,23.1,22.8875,52.5,100,100,60,1
2022-05-18 22:20:00,18.58,23.5567,22.6,23.0667,22.925,52.5,100,100,60,1
2022-05-18 22:25:00,18.55,23.56,22.6,23.16,22.9,52.4615,100,100,59,1
2022-05-18 22:30:00,18.54,23.5557,22.6,23.2,23,52.5,100,100,59,1
2022-05-18 22:35:00,18.5076,23.5514,22.6,23.1575,22.925,52.5,100,100,60,1
2022-05-18 22:40:00,18.4752,23.5471,22.58,23.115,22.85,52.5556,100,100,59,1
2022-05-19 00:00:00,17.94,23.3519,22.3,22.8,22.54,52.5,100,100,60,1
2022-05-19 00:05:00,17.92,23.3512,22.2889,22.75,22.55,52.5,100,100,60,1
2022-05-19 00:10:00,17.9,23.3506,22.3,22.7,22.65,52.5,100,100,60,1
2022-05-19 00:15:00,17.88,23.35,22.3,22.65,22.6167,52.5,100,100,60,1
2022-05-19 00:20:00,17.86,23.34,22.2714,22.6,22.6,52.5,100,100,60,1
2022-05-19 00:25:00,17.84,23.3181,22.2429,22.65,22.55,52.5,100,100,60,1
2022-05-19 00:30:00,17.8545,23.2962,22.2143,22.65,22.7,52.5,100,100,59,1
2022-05-19 00:35:00,17.85,23.2743,22.1857,22.65,22.55,52.5,100,100,60,1
2022-05-19 00:40:00,17.8444,23.2524,22.1571,22.65,22.625,52.4286,100,100,60,1
2022-05-19 03:45:00,17.2667,22.8444,21.64,22.38,22.15,52.5714,100,100,60,1
2022-05-19 03:50:00,17.2444,22.85,21.6,22.3867,22.1,52.5,100,100,60,1
2022-05-19 03:55:00,17.2222,22.85,21.5933,22.3933,22.2333,52.5,100,100,60,1
2022-05-19 04:00:00,17.2,22.85,21.6,22.4,22.05,52.5,100,100,60,1
2022-05-19 06:10:00,16.55,22.65,21.3,21.85,21.85,52.5,100,100,60,1
2022-05-19 06:15:00,16.56,22.65,21.3,21.95,21.85,52.4545,100,100,60,1
2022-05-19 07:25:00,16.8444,22.7611,21.5455,22.12,21.975,52.4615,100,100,59,1
2022-05-19 07:30:00,16.9,22.8083,21.5727,22.2,22.15,52.5,100,100,60,1
2022-05-19 07:35:00,17,22.8556,21.6,22.15,22.1,52.5263,100,100,60,1
2022-05-19 07:40:00,17.1,22.8907,21.6333,22.4,22.11,52.5,100,100,60,1
2022-05-19 07:45:00,17.1667,22.9259,21.6956,22.4,22.12,52.5,100,100,60,1
2022-05-19 07:50:00,17.2333,22.9611,21.7578,22.5,22.25,52.5,100,100,60,1
2022-05-19 07:55:00,17.3,22.9963,21.82,22.35,22.2,52.3333,100,100,60,1
2022-05-19 08:00:00,17.3667,23.0315,21.9244,22.38,22.3,52.5714,100,100,60,1
2022-05-19 08:05:00,17.4633,23.0667,22.0289,22.515,22.4,52.4444,100,100,60,1
2022-05-19 08:10:00,17.56,23.16,22.1333,22.65,22.35,52.5,100,100,60,1
2022-05-19 08:15:00,17.618,23.24,22.1,22.7,22.35,53,100,100,60,1
2022-05-19 08:20:00,17.676,23.32,22.25,22.6,22.4222,52.75,100,100,60,1
2022-05-19 08:25:00,17.734,23.4,22.4,22.75,22.4944,52.5,100,100,60,1
2022-05-19 08:30:00,17.792,23.44,22.3,22.8333,22.5667,52.5,100,100,60,1
2022-05-19 08:35:00,17.85,23.48,22.38,22.8167,22.65,52.5,100,100,60,1
2022-05-19 08:40:00,17.9125,23.52,22.46,22.8,22.65,52.5,100,100,60,1
2022-05-19 08:45:00,17.975,23.56,22.54,22.9667,22.74,52.5,100,100,60,1
2022-05-19 08:50:00,18.0375,23.6067,22.62,23.0667,22.8667,52.5,100,100,60,1
2022-05-19 08:55:00,18.1,23.6533,22.7,23.1,22.8976,52.5,100,100,60,1
2022-05-19 09:00:00,18.35,23.7,22.8333,23.1333,22.9286,52.5,100,100,60,1
2022-05-19 09:05:00,18.5667,23.8,22.9417,23.2667,23.1,52.5,100,100,60,1
2022-05-19 09:10:00,18.6139,23.9,23.05,23.4,23.1667,52.5,100,100,60,1
2022-05-19 09:15:00,18.6611,23.9238,23.1,23.4,23.04,52.5,100,100,60,1
2022-05-19 09:20:00,18.7083,23.9476,23.15,23.4,23.2333,53.5,100,100,60,1
2022-05-19 09:25:00,18.7556,23.9714,23.2,23.3667,23.1917,53.5,100,100,60,1
2022-05-19 09:30:00,18.8028,23.9952,23.2143,23.42,23.15,53.5,100,100,61,1
2022-05-19 09:35:00,18.85,24.019,23.2,23.6,23.26,53.6,100,100,61,1
2022-05-19 09:40:00,18.975,24.0429,23.35,23.4,23.33,53.4545,100,100,61,1
2022-05-19 09:45:00,19.1,24.0667,23.5,23.65,23.4,53.6667,100,100,61,1
2022-05-19 09:50:00,19.2,24.05,23.54,23.6167,23.55,53.4444,100,100,60,1
2022-05-19 09:55:00,19.3,24.2,23.58,23.7667,23.475,53.4781,100,100,60,1
2022-05-19 10:00:00,19.4,24.3,23.62,23.65,23.5208,53.5118,100,100,60,1
2022-05-19 10:05:00,19.4833,24.4,23.6867,23.85,23.5667,53.5455,100,100,60,1
2022-05-19 10:10:00,19.5667,24.3429,23.7533,23.8667,23.55,53.4615,100,100,61,1
2022-05-19 10:15:00,19.65,24.4,23.82,24,23.64,53.5,100,100,60,1
2022-05-19 11:25:00,21.65,24.8183,24.8657,24.95,24.4167,53.5,100,100,60,1
2022-05-19 11:30:00,21.65,24.85,24.9171,24.95,24.3667,53.5,100,100,60,1
2022-05-19 11:35:00,21.775,24.8667,24.9686,24.95,24.6,53.5,100,100,60,1
2022-05-19 19:10:00,18.5,24.5714,23.2429,23.7,23.35,52.4545,100,100,60,1
2022-05-19 19:15:00,18.3,24.5619,23.1,23.6,23.4,52.5385,100,100,60,1
2022-05-19 19:20:00,18.05,24.5524,23.07,23.35,23.1,52.5,100,100,60,1
2022-05-19 19:25:00,17.8333,24.5429,23.04,23.3,23.0667,52.4167,100,100,60,1
2022-05-19 19:30:00,17.6,24.501,22.88,23.1,23.0333,52.3333,100,100,60,1
2022-05-19 19:35:00,17.5333,24.459,22.9,23.1889,23.15,52.5714,100,100,60,1
2022-05-19 19:40:00,17.3,24.4171,22.6,23.12,22.8,52.4286,100,100,60,1
2022-05-19 19:45:00,17.1875,24.3752,22.7,22.9,22.8667,52.5,100,100,60,1
2022-05-19 19:50:00,17.075,24.3333,22.5429,22.875,22.8,52.5,100,100,60,1
2022-05-19 19:55:00,16.9542,24.35,22.55,22.85,22.7,52.5455,100,100,60,1
2022-05-19 20:00:00,16.8333,24.3278,22.4,22.8333,22.6,52.5,100,100,60,1
2022-05-19 20:05:00,16.7667,24.3056,22.3929,22.9333,22.7167,52.5,100,100,60,1
2022-05-19 20:10:00,16.7,24.2833,22.3857,22.9,22.75,52.5,100,100,60,1
2022-05-19 20:15:00,16.6222,24.2611,22.3524,22.85,22.8,52.4808,100,100,60,1
2022-05-19 20:20:00,16.5444,24.2389,22.319,22.6,22.5333,52.4615,100,100,60,1
2022-05-19 20:25:00,16.5143,24.2167,22.2857,22.6667,22.5792,52.5556,100,100,60,1
2022-05-19 20:30:00,16.4841,24.1944,22.2524,22.6833,22.625,52.5,100,100,60,1
2022-05-19 20:35:00,16.454,24.1722,22.219,22.66,22.6125,52,100,100,60,1
2022-05-19 20:40:00,16.4238,24.15,22.1857,22.6333,22.6,52.5,100,100,60,1
2022-05-19 20:45:00,16.3937,24.1462,22.2,22.65,22.5,52.5,100,100,60,1
2022-05-19 20:50:00,16.3635,24.1123,22.1481,22.65,22.5,52.5,100,100,60,1
2022-05-19 20:55:00,16.3333,24.0783,22.0963,22.65,22.6,52.6667,100,100,60,1
2022-05-19 21:00:00,16.2889,24.0444,22.0444,22.675,22.3,52.5,100,100,60,1
2022-05-19 21:05:00,16.2444,24.0152,21.9933,22.7,22.3625,52.3333,100,100,60,1
2022-05-19 21:10:00,16.2,23.986,21.9421,22.5,22.425,52.5,100,100,60,1
2022-05-19 21:15:00,16.0429,23.9568,21.8909,22.3,22.5,52.6,100,100,60,1
2022-05-19 21:20:00,15.9821,23.9276,21.7828,22.3833,22.45,52.4,100,100,60,1
2022-05-19 21:25:00,15.9214,23.8984,21.6747,22.4667,22.4,52.5,100,100,60,1
2022-05-19 21:30:00,15.8607,23.8692,21.5667,22.3833,22.1333,52.5,100,100,60,1
2022-05-19 21:35:00,15.8,23.84,21.5394,22.3,22.0917,52.5,100,100,60,1
2022-05-19 21:40:00,15.675,23.85,21.5121,22.2167,22.05,52.5,100,100,60,1
2022-05-19 21:45:00,15.55,23.8542,21.4848,22.1333,22.075,52.5,100,100,60,1
2022-05-19 21:50:00,15.4875,23.8583,21.4576,22.05,22.1,52.6667,100,100,60,1
2022-05-19 21:55:00,15.425,23.8625,21.4303,22.0833,22.125,52,100,100,60,1
2022-05-19 22:00:00,15.3625,23.8667,21.403,22.125,22.15,51.4615,100,100,60,1
2022-05-19 22:05:00,15.3,23.8583,21.3758,22.0667,22.4,51.5,98,100,59,1
2022-05-19 22:10:00,15.26,23.85,21.3485,22.0333,21.9,51.5556,100,100,60,1
2022-05-19 22:15:00,15.22,23.8417,21.3212,22.05,22.025,51.5,100,100,60,1
2022-05-19 22:20:00,15.18,23.8333,21.2939,22.16,22.15,51.5,100,100,60,1
2022-05-19 22:25:00,15.14,23.7667,21.2667,22.15,21.9917,51.5,100,100,60,1
2022-05-19 22:30:00,15.1,23.7,21.3,21.9917,21.8333,51.5,100,100,60,1
2022-05-19 22:35:00,15,23.6333,21.25,21.8333,21.9167,51.5,100,100,60,1
2022-05-19 22:40:00,14.9625,23.6222,21.2,21.85,22,51.5,100,100,60,1
2022-05-19 22:45:00,14.925,23.6111,21.15,21.95,21.8,52,100,100,60,1
2022-05-19 22:50:00,14.8875,23.6,21.1,21.9667,22.0235,52.5,100,100,60,1
2022-05-19 22:55:00,14.85,23.5889,21.08,23.375,23.76,52.5,100,100,60,1
2022-05-19 23:00:00,14.8125,23.5778,21.1,22.25,22.4,52.5,100,100,60,1
2022-05-19 23:05:00,14.775,23.5667,21.0222,22.05,22.1,52.5,100,100,60,1
2022-05-19 23:10:00,14.7375,23.5556,20.9444,21.925,21.9,52.5,98,100,60,1
2022-05-19 23:15:00,14.7,23.5444,20.8667,21.8,21.8333,52.5,100,100,60,1
2022-05-19 23:20:00,14.6333,23.5264,20.8444,21.95,21.95,52.5,100,100,60,1
2022-05-19 23:25:00,14.5667,23.5083,20.8222,21.95,21.95,52.5,100,100,60,1
2022-05-19 23:30:00,14.5,23.4902,20.8,21.9,21.85,52.5,100,100,60,1
2022-05-19 23:35:00,14.45,23.4721,20.7778,21.72,21.725,51.5,100,100,60,1
