timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-05-19 23:40:00,14.4,23.454,20.7556,21.8,21.8,51.4286,100,100,60,1
2022-05-19 23:45:00,14.35,23.4359,20.7333,21.6429,21.64,51.5294,100,100,60,1
2022-05-19 23:50:00,14.3,23.4178,20.7111,21.58,21.66,51.5,100,100,60,1
2022-05-19 23:55:00,14.2808,23.3997,20.6889,21.665,21.68,51.5,100,100,60,1
2022-05-20 00:00:00,14.2615,23.3816,20.6667,21.75,21.7,51.5,100,100,60,1
2022-05-20 00:05:00,14.2423,23.3635,20.6444,21.6667,21.7,51.5,100,100,60,1
2022-05-20 00:10:00,14.2231,23.3455,20.6222,21.7,21.7,51.5,100,100,60,1
2022-05-20 00:15:00,14.2038,23.3112,20.6,21.6,21.55,52,100,100,60,1
2022-05-20 00:20:00,14.1846,23.277,20.6,21.5,21.625,52.5,100,100,60,1
2022-05-20 00:25:00,14.1654,23.2427,20.5857,21.625,21.55,52.5,100,100,60,1
2022-05-20 01:35:00,13.8833,23.0022,20.34,21.4667,21.4333,52.475,100,100,60,1
2022-05-20 01:40:00,13.8,22.9863,20.2896,21.385,21.35,52.5,100,100,60,1
2022-05-20 01:45:00,13.675,22.9703,20.2393,21.3033,21.5,52.1111,100,100,60,1
2022-05-20 01:50:00,13.55,22.9544,20.1889,21.2217,21.4167,51.7222,100,100,60,1
2022-05-20 01:55:00,13.4875,22.9385,20.1259,21.14,21.3333,51.3333,100,100,60,1
2022-05-20 02:00:00,13.425,22.9225,20.063,21.35,21.25,51.6667,100,100,60,1
2022-05-20 02:05:00,13.3625,22.9066,20,21.3,21.25,51.5833,100,100,60,1
2022-05-20 02:10:00,13.3,22.8907,20,21.225,21.15,51.5,100,100,60,1
2022-05-20 02:15:00,13.2375,22.8747,19.98,21.15,21.3,51.5,100,100,60,1
2022-05-20 02:20:00,13.175,22.8588,19.9475,21.05,21.25,51.5,100,100,60,1
2022-05-20 02:25:00,13.1125,22.8429,19.915,21,21.2,51.4444,100,100,60,1
2022-05-20 02:30:00,13.05,22.85,19.8825,21.05,21.15,52,100,100,60,1
2022-05-20 12:25:00,14.4,22.35,20.2,21.2833,21.5,51.5,100,100,60,1
2022-05-20 12:30:00,14.5,22.35,20.275,21.4,21.5,52.5,100,100,60,1
2022-05-20 12:35:00,14.6,22.3571,20.35,21.4333,21.5,52.3333,100,100,60,1
2022-05-20 12:40:00,14.55,22.35,20.35,21.35,21.35,52.1667,100,100,60,1
2022-05-20 12:45:00,14.6125,22.35,20.4,21.45,21.36,52,100,100,60,1
2022-05-20 12:50:00,14.675,22.35,20.375,21.35,21.36,52.5,100,100,60,1
2022-05-20 12:55:00,14.7375,22.35,20.35,21.55,21.44,52.5,100,100,60,1
2022-05-20 13:00:00,14.8,22.35,20.35,21.35,21.3667,52.5,100,100,60,1
2022-05-20 13:05:00,14.7792,22.35,20.35,21.44,21.475,52.5,100,100,60,1
2022-05-20 13:10:00,14.7583,22.34,20.35,21.35,21.4467,52.5,100,100,60,1
2022-05-20 13:15:00,14.7375,22.3227,20.34,21.3333,21.4183,52.5,100,100,60,1
2022-05-20 13:20:00,14.7167,22.3055,20.3556,21.425,21.39,52.5,100,100,60,1
2022-05-20 13:25:00,14.6958,22.2882,20.35,21.35,21.3617,52.6,100,100,60,1
2022-05-20 13:30:00,14.675,22.2709,20.3455,21.5,21.3333,52.4,100,100,60,1
2022-05-20 13:35:00,14.6542,22.2536,20.35,21.3,21.36,52.5714,100,100,60,1
2022-05-20 13:40:00,14.6333,22.2364,20.3089,21.32,21.4333,52.4,100,100,60,1
2022-05-20 13:45:00,14.6125,22.2191,20.2679,21.34,21.5,52.5,100,100,60,1
2022-05-20 13:50:00,14.5917,22.2018,20.2268,21.36,21.5,52.5294,100,100,60,1
2022-05-20 13:55:00,14.5708,22.1845,20.1857,21.38,21.5,52.5,100,100,60,1
2022-05-20 14:00:00,14.55,22.1673,20.2,21.4,21.5,52.4286,100,100,60,1
2022-05-20 14:05:00,14.4667,22.15,20,21.28,21.45,51.3333,100,100,59,1
2022-05-20 14:10:00,14.3833,22.15,19.9667,21.35,21.4,51.5,100,100,60,1
2022-05-20 14:15:00,14.3,22.1455,19.95,21.3,21.1,51.5556,100,100,60,1
2022-05-20 15:40:00,14.5,22.1667,20.2,21.3,21.24,52,100,100,60,1
2022-05-20 19:55:00,13.8,22.275,19.8125,21.075,21.175,52.5,100,100,60,1
2022-05-20 20:00:00,13.7,22.2958,19.775,21,21.17,52.5,100,100,60,1
2022-05-20 20:05:00,13.6,22.3167,19.7375,20.925,21.165,51.8333,100,100,59,1
2022-05-20 20:10:00,13.5333,22.3375,19.7,20.85,21.16,51.4444,100,100,59,1
2022-05-20 20:15:00,13.4556,22.3583,19.7,20.84,21.155,51.5455,100,100,60,1
2022-05-20 20:20:00,13.3778,22.3792,19.68,20.94,21.15,51.5,100,100,60,1
2022-05-20 20:25:00,13.3,22.4,19.7,20.9,21.1,51.5,100,100,60,1
2022-05-20 20:30:00,13.175,22.35,19.7,21.3,21.3,51.5,100,100,60,1
2022-05-20 20:35:00,13.05,22.3,19.59,21.35,21.68,51.55,100,100,60,1
2022-05-20 20:40:00,13,22.3095,19.48,21.8,22.1333,51.6,100,100,60,1
2022-05-20 20:45:00,12.95,22.319,19.5077,21.5333,21.9667,51.65,100,100,60,1
2022-05-20 20:50:00,12.9,22.3286,19.4889,21.75,21.8,51.7,100,100,60,1
2022-05-20 20:55:00,12.85,22.3381,19.4926,21.7,22.05,51.75,100,100,60,1
2022-05-20 21:00:00,12.8,22.3476,19.4963,21.6,21.925,51.8,100,100,61,1
2022-05-20 21:05:00,12.6667,22.3571,19.5,21.4,21.8562,51.8636,100,100,61,1
2022-05-20 21:10:00,12.5333,22.3667,19.5,21.375,21.7875,51.9273,100,100,61,1
2022-05-20 21:15:00,12.4222,22.3,19.4222,21.35,21.7188,51.9909,100,100,61,1
2022-05-20 21:20:00,12.3111,22.26,19.3444,21.4333,21.65,52.0545,100,100,61,1
2022-05-20 21:25:00,12.2,22.22,19.2677,21.4056,21.6,52.1182,98,100,61,1
2022-05-20 21:30:00,12.1,22.18,19.1909,21.3778,21.5,52.1818,100,100,61,1
2022-05-20 21:35:00,12,22.14,19.1162,21.35,21.62,52.2455,100,100,61,1
2022-05-20 21:40:00,11.95,22.1081,19.0414,21.15,21.625,52.3091,100,100,61,1
2022-05-20 21:45:00,11.9,22.0763,18.9667,21.1333,21.5,52.3727,100,100,61,1
2022-05-20 21:50:00,11.85,22.0444,18.9222,21.1767,21.5833,52.4364,100,100,61,1
2022-05-20 21:55:00,11.8,22.05,18.8778,21.22,21.6667,52.5,100,100,61,1
2022-05-20 22:00:00,11.7,22.0067,18.8333,21.3,21.6333,52,100,100,60,1
2022-05-20 22:05:00,11.6,21.9633,18.6889,21.2,21.7,51.5,100,100,60,1
2022-05-20 22:10:00,11.5333,21.92,18.6259,21.35,21.78,51.4444,100,100,60,1
2022-05-20 22:15:00,11.475,21.8767,18.563,21.4,21.86,51.5,100,100,60,1
2022-05-20 22:20:00,11.4167,21.8333,18.5,21.3,21.875,51.6,100,100,60,1
2022-05-20 22:25:00,11.3583,21.85,18.5,21.4167,21.95,51.4444,100,100,60,1
2022-05-20 22:30:00,11.3,21.85,18.4667,21.35,22.0333,51.5,100,100,60,1
2022-05-21 02:45:00,10.5378,21.85,18.2,23.6,24.9389,51.4167,100,100,60,1
2022-05-21 02:50:00,10.5333,21.8667,18.2,23.6,24.9444,51.4333,100,100,60,1
2022-05-21 02:55:00,10.5404,21.84,18.225,23.85,24.95,51.45,100,100,60,1
2022-05-21 03:00:00,10.5475,21.8545,18.25,23.6667,25,51.4667,100,100,60,1
2022-05-21 04:25:00,10.5508,21.8462,18.2292,22.6,23.64,51.4464,100,100,60,1
2022-05-21 04:30:00,10.55,21.85,18.2,23.05,24.075,51.4643,100,100,60,1
2022-05-21 04:35:00,10.55,21.85,18.2,23.2,24.1667,51.4821,98,100,60,1
2022-05-21 04:40:00,10.5467,21.85,18.2,22.85,24,51.5,100,100,60,1
2022-05-21 04:45:00,10.5433,21.85,18.2,22.9667,24.2,52,100,100,60,1
2022-05-21 04:50:00,10.54,21.85,18.1889,22.9667,24.1833,51.4667,100,100,60,1
2022-05-21 04:55:00,10.7075,21.85,18.2,22.475,23.55,51.5455,100,100,60,1
2022-05-21 05:00:00,10.875,21.85,18.9,23.6846,23.525,22.3636,100,100,48,1
2022-05-21 05:05:00,11,21.83,18.5625,23.0571,23.8857,46.6154,100,100,59,1
2022-05-21 05:10:00,11.0167,21.81,18.5094,22.1286,23.05,49.0577,100,100,60,1
2022-05-21 05:15:00,11.0333,21.79,18.4562,22.6833,23.6167,51.5,100,100,60,1
2022-05-21 05:20:00,11.05,21.77,18.4031,22.34,23.6857,51.6,100,100,60,1
2022-05-21 05:25:00,11.0667,21.75,18.35,22.25,22.95,51.4444,100,100,60,1
2022-05-21 05:30:00,11.0833,21.73,18.3556,22.7714,23.7833,51.5385,100,100,60,1
2022-05-21 05:35:00,11.1,21.71,18.4333,22.14,23.1625,51.5,100,100,60,1
2022-05-21 05:40:00,11.3,21.69,18.5111,22.05,22.9438,51.5,100,100,60,1
2022-05-21 05:45:00,11.4,21.67,18.5807,21.96,22.725,51.5,100,100,60,1
2022-05-21 05:50:00,11.5,21.65,18.6504,21.7,22.7,51.5,100,100,60,1
2022-05-21 05:55:00,11.6,21.6429,18.72,21.75,22.4333,51.5,100,100,60,1
2022-05-21 06:00:00,11.8,21.65,18.7363,21.6667,22.6,52,98,100,60,1
2022-05-21 06:05:00,11.8667,21.6225,18.7525,21.5,22.1,52.5,100,100,60,1
2022-05-21 06:10:00,11.9333,21.595,18.7688,21.35,21.9667,52.5,100,100,60,1
2022-05-21 06:15:00,12,21.5675,18.785,21.3333,21.8333,52.5,100,100,60,1
2022-05-21 06:20:00,12.0167,21.54,18.8013,21.3889,21.9,52.5,100,100,60,1
2022-05-21 06:25:00,12.0333,21.55,18.8175,21.4444,21.9,52.5,100,100,60,1
2022-05-21 06:30:00,12.05,21.55,18.8338,21.5,21.9,52.5,100,100,60,1
2022-05-21 06:35:00,12.0667,21.55,18.85,21.45,21.6,52.5,100,100,60,1
2022-05-21 07:50:00,13.0444,21.56,19.2,21.1667,21.6233,52.1667,100,100,60,1
2022-05-21 07:55:00,13.0667,21.63,19.3571,21.3,21.66,52.5,100,100,60,1
2022-05-21 08:00:00,13.1444,21.7,19.35,21.4,21.6967,52.5,100,100,60,1
2022-05-21 10:55:00,13.5424,21.85,19.5,20.85,21.05,52.5,100,100,60,1
2022-05-21 11:00:00,13.5485,21.9,19.52,20.9857,21.2,52.5,100,100,60,1
2022-05-21 12:30:00,14.8,22.0571,20.2,21.05,21.3,52.4286,100,100,60,1
2022-05-21 12:35:00,14.82,22.0914,20.2208,21.2,21.2333,52.5,100,100,60,1
2022-05-21 12:40:00,14.84,22.1257,20.2417,21.15,21.1667,52.5,100,100,60,1
2022-05-21 12:45:00,14.86,22.16,20.2625,21.15,21.1667,52.5556,100,100,60,1
2022-05-21 15:25:00,16.125,22.35,20.9111,21.55,21.625,52.6,100,100,60,1
2022-05-21 15:30:00,16.1833,22.3545,20.9633,21.7,21.6,52.5,100,100,60,1
2022-05-21 15:35:00,16.2417,22.35,21.0156,21.74,21.64,52.4444,100,100,60,1
2022-05-21 15:40:00,16.3,22.3682,21.0678,21.775,21.7667,52.6667,100,100,60,1
2022-05-21 15:45:00,16.4,22.3864,21.12,21.799,21.65,52.4286,100,100,60,1
2022-05-21 15:50:00,16.45,22.4045,21.0857,21.8229,21.65,52.5556,100,100,60,1
2022-05-21 15:55:00,16.5,22.4227,21.2,21.8469,21.66,52.5,100,100,60,1
2022-05-21 16:00:00,16.55,22.4409,21.24,21.8708,21.7,52.5,100,100,60,1
2022-05-21 16:05:00,16.6,22.4591,21.28,21.8948,21.74,52.5,100,100,60,1
2022-05-21 16:10:00,16.59,22.4773,21.32,21.9188,21.78,52.5,100,100,60,1
2022-05-21 16:15:00,16.58,22.4955,21.2923,21.9427,21.82,52.5,100,100,60,1
2022-05-21 16:20:00,16.57,22.5136,21.32,21.9667,21.86,52.5,100,100,60,1
2022-05-21 16:25:00,16.56,22.5318,21.2933,21.85,21.9,52.5,100,100,60,1
2022-05-21 16:30:00,16.55,22.55,21.2667,21.9083,21.775,52.5,100,100,60,1
2022-05-21 16:35:00,16.54,22.5538,21.1733,21.9667,21.65,52.5,100,100,59,1
2022-05-21 16:40:00,16.4711,22.55,21.08,21.95,21.8,52.5,100,100,60,1
2022-05-21 16:45:00,16.4022,22.55,21.1,21.9,21.65,52.5,100,100,60,1
2022-05-21 16:50:00,16.3333,22.55,21.0833,21.8821,21.65,52.5,100,100,60,1
2022-05-21 16:55:00,16.2944,22.55,21.0667,21.8643,21.65,52.4,100,100,60,1
2022-05-21 17:00:00,16.2556,22.5462,21.05,21.8464,21.7667,52.5714,100,100,60,1
2022-05-21 17:05:00,16.2167,22.5533,21.0333,21.8286,21.6,52.5357,100,100,60,1
2022-05-21 17:10:00,16.1778,22.5467,21.0167,21.8107,21.65,52.5,100,100,60,1
2022-05-21 17:15:00,16.1389,22.5533,21,21.7929,21.8,52.4545,100,100,60,1
2022-05-21 17:20:00,16.1,22.5455,20.9833,21.775,21.7,52.513,100,100,60,1
2022-05-21 17:25:00,16.08,22.55,20.9667,21.775,21.7,52.5714,100,100,60,1
2022-05-21 17:30:00,16.06,22.55,20.95,21.7396,21.7,52.5536,100,100,60,1
2022-05-21 17:35:00,16.04,22.55,20.9333,21.7042,21.6333,52.5357,100,100,60,1
2022-05-21 17:40:00,16.02,22.55,20.9167,21.6688,21.65,52.5179,100,100,60,1
2022-05-21 19:40:00,15.5083,22.3,20.6,21.65,21.4778,52.5,100,100,60,1
2022-05-21 19:45:00,15.4667,22.35,20.58,21.6,21.4056,52.5,100,100,60,1
2022-05-21 20:55:00,14.7167,22.36,20.35,21.4,21.4,51.5,100,100,60,1
2022-05-21 21:00:00,14.6333,22.35,20.2952,21.2143,21.3,51.5,100,100,60,1
2022-05-21 21:05:00,14.55,22.3333,20.2405,21.15,21.14,51.5,100,100,60,1
2022-05-21 21:10:00,14.4875,22.3063,20.1857,21.15,21.25,52.5,100,100,60,1
2022-05-21 21:15:00,14.425,22.2794,20.1171,21.15,21.2,52.5,100,100,60,1
2022-05-21 21:20:00,14.3625,22.2524,20.0486,21.04,21.15,52.5,100,100,60,1
2022-05-21 21:25:00,14.3,22.2254,19.98,21.05,21,52.5,100,100,60,1
2022-05-21 21:30:00,14.1667,22.1984,19.9067,21.0375,21.075,51.5,100,100,60,1
2022-05-21 21:35:00,14.0333,22.1714,19.8333,21.025,21,51.5,100,100,60,1
2022-05-21 21:40:00,13.9867,22.1444,19.85,21.0125,21.075,51.5,100,100,60,1
2022-05-21 21:45:00,13.94,22.119,19.8125,21,21.15,52.5,100,100,60,1
2022-05-21 21:50:00,13.8933,22.0937,19.775,20.875,21,52.5,100,100,60,1
2022-05-21 21:55:00,13.8467,22.0683,19.7375,20.84,21.1,52.5,100,100,60,1
2022-05-21 22:00:00,13.8,22.0429,19.7,20.85,20.85,52.1667,100,100,60,1
2022-05-21 22:05:00,13.7167,22.05,19.6667,20.925,20.94,51.8333,100,100,60,1
2022-05-21 22:10:00,13.6333,22.021,19.6111,20.87,20.995,51.5,100,100,60,1
2022-05-21 22:15:00,13.55,21.992,19.5556,20.815,21.05,51.5,100,100,60,1
2022-05-21 22:20:00,13.5,21.963,19.5,20.76,21.02,51.5,100,100,60,1
2022-05-21 22:25:00,13.45,21.934,19.4923,20.705,20.99,51.5,100,100,60,1
2022-05-21 22:30:00,13.4,21.905,19.4679,20.65,20.96,51.5,100,100,60,1
2022-05-21 22:35:00,13.35,21.8761,19.4436,20.64,20.93,51.5,100,100,60,1
2022-05-21 22:40:00,13.3,21.8471,19.4192,20.65,20.9,51.5,100,100,60,1
2022-05-21 22:45:00,13.2375,21.8281,19.3949,20.65,20.7,51.5,100,100,60,1
2022-05-21 22:50:00,13.175,21.809,19.3705,20.8,20.9,51.5,100,100,60,1
2022-05-21 22:55:00,13.1125,21.79,19.3462,20.55,20.65,51.5,100,100,60,1
2022-05-21 23:00:00,13.05,21.771,19.3205,20.55,20.65,51.5,100,100,60,1
2022-05-21 23:05:00,13.05,21.752,19.2949,20.6,20.75,51.5,100,100,60,1
2022-05-21 23:10:00,13.0273,21.733,19.2692,20.5333,20.64,51.5,100,100,60,1
2022-05-21 23:15:00,13.0045,21.714,19.2436,20.55,20.68,51.5,100,100,60,1
2022-05-21 23:20:00,12.9818,21.695,19.2179,20.55,20.66,51.5,99,100,60,1
2022-05-21 23:25:00,12.9591,21.676,19.1923,20.5714,20.6817,51.5,100,100,60,1
2022-05-21 23:30:00,12.9364,21.657,19.1667,20.5929,20.7033,51.5,100,100,60,1
2022-05-21 23:35:00,12.9136,21.638,19.1389,20.6143,20.725,51.5,100,100,60,1
2022-05-21 23:40:00,12.8909,21.619,19.1111,20.6357,20.6881,51.5,100,100,60,1
2022-05-21 23:45:00,12.8682,21.6,19.0833,20.6571,20.6512,51.5,100,100,60,1
2022-05-21 23:50:00,12.8455,21.6556,19.0556,20.6786,20.6143,52,100,100,60,1
2022-05-21 23:55:00,12.8227,21.6,19.0278,20.7,20.675,52.5,100,100,60,1
2022-05-22 00:00:00,12.8,21.5958,19,20.3,20.6,52,100,100,60,1
2022-05-22 00:05:00,12.7567,21.5917,18.9923,20.7,20.85,51.5,100,100,60,1
2022-05-22 00:10:00,12.7133,21.5875,18.972,21.15,21.5667,51.5,100,100,60,1
2022-05-22 00:15:00,12.67,21.5833,18.9516,21.1,21.55,51.5,100,100,60,1
2022-05-22 00:20:00,12.6267,21.5792,18.9313,21.04,21.6,51.5,100,100,60,1
2022-05-22 00:25:00,12.5833,21.575,18.911,21.045,21.3,51.4615,100,100,60,1
2022-05-22 00:30:00,12.54,21.5708,18.8907,21.05,21.325,51.5455,100,100,60,1
2022-05-22 00:35:00,12.455,21.5667,18.8703,21.075,21.35,51.5,100,100,60,1
2022-05-22 00:40:00,12.37,21.5625,18.85,21.1,21.5,51.4444,100,100,60,1
2022-05-22 00:45:00,12.285,21.5583,18.85,21.0167,21.475,51.6667,100,100,60,1
2022-05-22 00:50:00,12.2,21.5542,18.8333,20.9333,21.45,51.5,100,100,60,1
2022-05-22 00:55:00,12.15,21.55,18.7889,20.8333,21.15,51.4643,100,100,60,1
2022-05-22 01:00:00,12.1,21.54,18.7444,20.975,21.275,51.4286,100,100,60,1
2022-05-22 08:10:00,12.7222,21.35,18.9111,20.9,21.15,51.5,100,100,60,1
2022-05-22 08:15:00,12.8,21.35,18.9722,20.9125,21.15,51.5,100,100,60,1
2022-05-22 08:20:00,13,21.3571,19.0333,20.925,21.15,51.5,100,100,60,1
2022-05-22 09:40:00,14.3667,21.55,19.8067,21,21,52.5,100,100,60,1
2022-05-22 09:45:00,14.4333,21.5545,19.85,20.925,20.925,52.5455,100,100,60,1
2022-05-22 09:50:00,14.5,21.5736,19.8571,20.85,20.85,52.3333,100,100,60,1
2022-05-22 09:55:00,14.6,21.5927,19.85,21.05,20.975,52.5,100,100,60,1
2022-05-22 10:00:00,14.7,21.6118,19.935,20.9,21.1,52.5714,100,100,60,1
2022-05-22 10:05:00,14.8,21.6309,20.02,21.1,21.1,52.4286,100,100,60,1
2022-05-22 10:10:00,14.85,21.65,20,21.05,21.12,52.5455,100,100,60,1
2022-05-22 10:15:00,14.9,21.6571,20.0389,21,21.14,52.5,100,100,60,1
2022-05-22 10:20:00,14.95,21.6825,20.0778,21.0417,21.16,52.4667,100,100,60,1
2022-05-22 10:25:00,15,21.7079,20.1167,21.0833,21.18,52.5,100,100,60,1
2022-05-22 10:30:00,15.025,21.7332,20.1556,21.125,21.2,52.5556,100,100,60,1
2022-05-22 10:35:00,15.05,21.7586,20.1944,21.1,21.1,52.5,100,100,60,1
2022-05-22 10:40:00,15.075,21.7839,20.2333,21.3,21.3,52,100,100,60,1
2022-05-22 10:45:00,15.1,21.8093,20.2952,21.28,21.25,52.5,100,100,60,1
2022-05-22 10:50:00,15.3,21.8346,20.3571,21.26,21.26,52.5,100,100,60,1
2022-05-22 10:55:00,15.55,21.86,20.4143,21.308,21.2729,52.5714,100,100,60,1
2022-05-22 11:00:00,15.5476,21.89,20.4714,21.356,21.2857,52.4615,100,100,60,1
2022-05-22 11:05:00,15.5452,21.92,20.5286,21.404,21.2986,52.5455,100,100,60,1
2022-05-22 11:10:00,15.5429,21.95,20.5857,21.452,21.3114,52.4615,100,100,60,1
2022-05-22 11:15:00,15.5667,21.98,20.6429,21.5,21.3243,52.6667,100,100,60,1
2022-05-22 11:20:00,15.8,22.01,20.7,21.43,21.3371,52.6349,100,100,60,1
2022-05-22 11:25:00,15.9,22.04,20.6,21.36,21.35,52.6032,100,100,60,1
2022-05-22 11:30:00,16,22.07,20.65,21.355,21.525,52.5714,100,100,60,1
2022-05-22 11:35:00,16.05,22.1,20.7,21.35,21.7,52.5397,100,100,60,1
2022-05-22 11:40:00,16.1,22.1,20.75,21.6,21.35,52.5079,100,100,60,1
2022-05-22 11:45:00,16.05,22.1296,20.8,21.7,21.6,52.4762,100,100,60,1
2022-05-22 11:50:00,16.15,22.1593,20.85,21.6,21.65,52.4444,100,100,60,1
2022-05-22 11:55:00,16.25,22.1889,20.9,21.64,21.7,52.5,100,100,60,1
2022-05-22 12:00:00,16.35,22.2185,20.92,21.7075,21.6833,52.6,100,100,60,1
2022-05-22 12:05:00,16.4333,22.2481,20.9867,21.775,21.6667,52.5,100,100,60,1
2022-05-22 12:10:00,16.5167,22.2778,21.0533,21.65,21.55,52.5,100,100,60,1
2022-05-22 12:15:00,16.6,22.3074,21.12,21.9,21.675,52.5,100,100,60,1
2022-05-22 12:20:00,16.5889,22.337,21.165,21.95,21.6667,52.5,100,100,60,1
2022-05-22 12:25:00,16.5778,22.3667,21.21,22,21.9,52.5,100,100,60,1
2022-05-22 12:30:00,16.5667,22.3833,21.255,21.95,21.875,52.5,100,100,60,1
2022-05-22 12:35:00,16.5556,22.4,21.3,21.9,21.85,52.5,100,100,60,1
2022-05-22 12:40:00,16.5444,22.4167,21.3333,21.85,21.8667,52.5,100,100,60,1
2022-05-22 12:45:00,16.5333,22.4333,21.3667,21.8667,21.8833,52.5,100,100,60,1
2022-05-22 12:50:00,16.6,22.45,21.4,22,21.9,52.5,100,100,60,1
2022-05-22 12:55:00,16.59,22.4667,21.3727,21.85,21.8875,52.5,100,100,60,1
2022-05-22 13:00:00,16.58,22.4833,21.3455,21.9,21.875,52.5,100,100,60,1
2022-05-22 13:05:00,16.57,22.5,21.3182,21.8,21.8625,52.5,100,100,60,1
2022-05-22 13:10:00,16.56,22.5167,21.2909,21.85,21.85,52.5,100,100,60,1
2022-05-22 13:15:00,16.55,22.5333,21.2932,22,21.87,52.5,100,100,60,1
2022-05-22 13:20:00,16.5333,22.55,21.2955,21.9,21.89,52.5,100,100,60,1
2022-05-22 13:25:00,16.54,22.55,21.2977,21.8,21.91,52.5,100,100,60,1
2022-05-22 13:30:00,16.5467,22.55,21.3,21.8625,21.93,52.5,100,100,60,1
2022-05-22 13:35:00,16.5533,22.5538,21.3333,21.925,21.95,52.5,100,100,60,1
2022-05-22 13:40:00,16.56,22.55,21.3667,21.8958,21.9222,52.5,100,100,60,1
2022-05-22 13:45:00,16.5667,22.5679,21.4,21.8667,21.8944,52.5,100,100,60,1
2022-05-22 15:05:00,16.7,22.65,21.3,21.9143,21.95,52.5,100,100,60,1
2022-05-22 15:10:00,16.7375,22.65,21.3,22.0071,21.9,52.4,100,100,60,1
2022-05-22 15:15:00,16.775,22.65,21.2963,22.1,22.05,52.5455,100,100,60,1
2022-05-22 15:20:00,16.8125,22.65,21.2926,22.1,21.95,52.5,100,100,60,1
2022-05-22 15:25:00,16.85,22.65,21.2889,22.0667,21.96,52.5,100,100,60,1
2022-05-22 15:30:00,16.84,22.65,21.2852,22.075,21.9325,52.4643,100,100,60,1
2022-05-22 15:35:00,16.83,22.65,21.2815,22.05,21.905,52.4286,100,100,60,1
2022-05-22 15:40:00,16.82,22.65,21.2778,22.05,21.8775,52.5556,100,100,60,1
2022-05-22 15:45:00,16.81,22.65,21.2741,22.175,21.85,52.5,100,100,60,1
2022-05-22 15:50:00,16.8,22.65,21.2704,22.3,21.925,52.5,99,100,60,1
2022-05-22 15:55:00,16.6,22.65,21.2667,21.8667,21.8,52,100,100,60,1
2022-05-22 16:00:00,16.5,22.65,21.3,21.8333,21.8313,52.5714,100,100,60,1
2022-05-22 16:05:00,16.4778,22.65,21.3111,21.925,21.8625,52.5,100,100,60,1
2022-05-22 16:10:00,16.4556,22.65,21.3222,21.9625,21.8937,52.5,100,100,60,1
2022-05-22 16:15:00,16.4333,22.65,21.3333,22,21.925,52.5,100,100,60,1
2022-05-22 16:20:00,16.4111,22.65,21.2667,21.84,21.94,52.5,100,100,60,1
2022-05-22 16:25:00,16.3889,22.65,21.3,21.8667,21.955,52.5,100,100,60,1
2022-05-22 16:30:00,16.3667,22.6529,21.3333,21.85,21.97,52.5,100,100,60,1
2022-05-22 16:35:00,16.3444,22.6811,21.2857,21.84,21.985,52.5,100,100,60,1
2022-05-22 16:40:00,16.3222,22.7092,21.2393,22,22,52.5,100,100,60,1
2022-05-22 16:45:00,16.3,22.7374,21.1929,22,21.95,52.4615,100,100,60,1
2022-05-22 16:50:00,16.2667,22.7655,21.1464,21.925,21.9375,52.5455,100,100,60,1
2022-05-22 16:55:00,16.2333,22.7937,21.1,21.85,21.925,52.4,100,100,60,1
2022-05-22 17:00:00,16.2,22.8218,21.1286,22,21.9125,52.5714,100,100,60,1
2022-05-22 17:05:00,16.1167,22.85,21.1571,22,21.9,52.5357,100,100,60,1
2022-05-22 17:10:00,16.0333,22.9,21.1857,21.85,21.925,52.5,100,100,60,1
2022-05-22 18:35:00,15.8,22.7593,20.8667,21.6333,21.5333,52.4,100,100,60,1
2022-05-22 18:40:00,15.7643,22.7306,20.8433,21.6,21.55,52.5,100,100,60,1
2022-05-22 18:45:00,15.7286,22.7019,20.8198,21.6875,21.675,52.5,100,100,60,1
2022-05-22 18:50:00,15.6929,22.6732,20.7964,21.55,21.675,52.5,100,100,60,1
2022-05-22 18:55:00,15.6571,22.6444,20.773,21.62,21.675,52.5,100,100,60,1
2022-05-22 19:00:00,15.6214,22.6208,20.7496,21.6,21.6625,52.5,100,100,60,1
2022-05-22 19:05:00,15.5857,22.5972,20.7262,21.625,21.65,52.5,100,100,60,1
2022-05-22 19:10:00,15.55,22.5736,20.7028,21.5625,21.625,52.5,100,100,60,1
2022-05-22 19:15:00,15.4875,22.55,20.6794,21.5,21.6,52.5,100,100,60,1
2022-05-22 19:20:00,15.425,22.55,20.656,21.4686,21.35,52.5,100,100,60,1
2022-05-22 19:25:00,15.3625,22.55,20.6325,21.4371,21.34,52.5,100,100,60,1
2022-05-22 19:30:00,15.3,22.5429,20.6091,21.4057,21.3667,52.5,100,100,60,1
2022-05-22 19:35:00,15.25,22.55,20.5857,21.3743,21.3667,52.6,100,100,60,1
2022-05-22 19:40:00,15.2,22.55,20.6,21.3429,21.3833,52.4545,100,100,60,1
2022-05-22 19:45:00,15.15,22.5294,20.575,22,22.3,52.5,100,100,60,1
2022-05-22 19:50:00,15.1,22.5089,20.55,21.7,21.9667,52.5,100,100,60,1
2022-05-22 19:55:00,15.0455,22.4883,20.525,21.74,21.8,52.5,100,100,60,1
2022-05-22 20:00:00,15.0148,22.4678,20.5,21.6333,21.6,52.5,100,100,60,1
2022-05-22 20:05:00,14.9841,22.4472,20.475,21.5688,21.5375,52.5,100,100,60,1
2022-05-22 20:10:00,14.9534,22.4267,20.45,21.5042,21.475,52.5833,100,100,60,1
2022-05-22 20:15:00,14.9227,22.4061,20.425,21.4396,21.4125,52.6667,100,100,60,1
2022-05-22 20:20:00,14.892,22.3856,20.4,21.375,21.35,52.5,100,100,60,1
2022-05-22 20:25:00,14.8614,22.365,20.375,21.3,21.3333,52.5,100,100,60,1
2022-05-22 20:30:00,14.8307,22.3444,20.35,21.32,21.375,52.4545,100,100,60,1
2022-05-22 21:40:00,13.96,22.1455,19.85,21.05,21.06,52.5294,100,100,60,1
2022-05-22 21:45:00,13.92,22.15,19.8333,21.1,21,52.4615,100,100,60,1
2022-05-22 21:50:00,13.88,22.1148,19.7778,21.15,21.2,52.5,100,100,60,1
2022-05-22 21:55:00,13.84,22.0796,19.7222,20.85,21.15,52.5,100,100,60,1
2022-05-22 22:00:00,13.8,22.0444,19.6667,20.875,21.1,52.125,100,100,60,1
2022-05-22 22:05:00,13.7574,22.05,19.7,20.9667,21.05,51.75,100,100,60,1
2022-05-22 22:10:00,13.7148,22.0556,19.6778,21,21,51.375,100,100,60,1
2022-05-22 22:15:00,13.6722,22.0611,19.6556,20.925,20.9,51,100,100,60,1
2022-05-22 22:20:00,13.6296,22.0667,19.6333,20.8875,20.84,51.5455,100,100,60,1
2022-05-22 22:25:00,13.587,22.05,19.6111,20.85,20.9333,51.5,100,100,60,1
2022-05-22 22:30:00,13.5444,22.025,19.5889,20.8625,20.8333,51.8333,100,100,60,1
2022-05-22 22:35:00,13.5157,22,19.5667,20.875,20.85,52.1667,100,100,60,1
2022-05-22 22:40:00,13.487,21.9771,19.5444,20.8875,20.9083,52.5,100,100,60,1
2022-05-22 22:45:00,13.4583,21.9543,19.5222,20.9,20.9667,52.5,100,100,60,1
2022-05-22 22:50:00,13.4296,21.9314,19.5,20.65,20.9778,52.5,100,100,60,1
2022-05-22 22:55:00,13.4009,21.9086,19.4923,20.7,20.9889,52.5,100,100,60,1
2022-05-22 23:00:00,13.3722,21.8857,19.5,20.7,21,52.5,100,100,60,1
2022-05-22 23:05:00,13.3435,21.8629,19.5,20.6667,20.9083,52.5,100,100,60,1
2022-05-22 23:10:00,13.3148,21.84,19.4742,20.7333,20.8167,52.5,100,100,60,1
2022-05-22 23:15:00,13.2861,21.85,19.4485,20.7125,20.725,51,100,100,60,1
2022-05-22 23:20:00,13.2574,21.8278,19.4227,20.6917,20.6333,52.3333,100,100,60,1
2022-05-22 23:25:00,13.2287,21.8056,19.397,20.6708,20.8,52.5,100,100,60,1
2022-05-22 23:30:00,13.2,21.7833,19.3712,20.65,20.7167,52.5,100,100,60,1
2022-05-22 23:35:00,13.16,21.7611,19.3455,20.55,20.65,52.5,100,100,60,1
2022-05-22 23:40:00,13.12,21.7389,19.35,20.5875,20.725,52.5,100,100,60,1
2022-05-22 23:45:00,13.08,21.7167,19.3,20.55,20.8,52.5,100,100,60,1
2022-05-22 23:50:00,13.04,21.6944,19.25,20.55,20.65,52.5,100,100,60,1
2022-05-22 23:55:00,13.05,21.6722,19.2,20.6667,20.8,52,100,100,60,1
2022-05-23 00:00:00,13.0143,21.65,19.2,20.6833,20.55,51.5,100,100,60,1
2022-05-23 00:05:00,12.9786,21.645,19.2,20.7,20.675,52,100,100,60,1
2022-05-23 00:10:00,12.9429,21.64,19.2,20.5,20.55,52.5,100,100,60,1
2022-05-23 00:15:00,12.9071,21.65,19.1857,20.65,20.64,52,100,100,60,1
2022-05-23 00:20:00,12.8714,21.6267,19.119,20.35,20.55,51.5,100,100,60,1
2022-05-23 00:25:00,12.8357,21.6033,19.0524,20.6,20.6667,51.5,100,100,60,1
2022-05-23 00:30:00,12.8,21.58,18.9857,20.6,20.65,51.5,100,100,60,1
2022-05-23 00:35:00,12.7375,21.5567,18.9631,20.6,20.7,51.5,100,100,60,1
2022-05-23 00:40:00,12.675,21.5333,18.9405,20.6667,20.9,51.5,100,100,60,1
2022-05-23 00:45:00,12.6125,21.55,18.9179,20.685,20.9625,51.5,100,100,60,1
2022-05-23 03:15:00,12.0292,21.3429,18.5,21,21.2333,51.5,100,100,60,1
2022-05-23 03:20:00,12.0083,21.35,18.5,21,21.15,51.5,100,100,60,1
2022-05-23 03:25:00,11.9875,21.35,18.4,21,21.4,51.5,100,100,60,1
2022-05-23 05:00:00,12.225,21.35,18.85,21.8182,21.7143,16.5789,100,100,42,1
2022-05-23 07:20:00,14.1667,21.36,19.5,21,21.1,52.5,100,100,60,1
2022-05-23 07:25:00,14.2333,21.3933,19.6,20.85,21.1,52.5,100,100,60,1
2022-05-23 07:30:00,14.3,21.4267,19.7,21,21.1,52.5556,100,100,60,1
2022-05-23 07:35:00,14.3667,21.46,19.7111,20.85,20.975,52.5,100,100,60,1
2022-05-23 07:40:00,14.4333,21.4933,19.7574,20.925,20.85,52.4444,100,100,60,1
2022-05-23 07:45:00,14.5,21.5267,19.8037,21,20.94,52.5,100,100,60,1
2022-05-23 07:50:00,14.55,21.56,19.85,21.05,20.8667,52.5,100,100,60,1
2022-05-23 07:55:00,14.6,21.61,19.86,20.85,20.85,52.5333,100,100,60,1
2022-05-23 08:00:00,14.55,21.66,20.02,20.9,21.1,52.5,100,100,60,1
2022-05-23 08:05:00,14.8,21.74,20.1267,21,21.0833,52.5,100,100,60,1
2022-05-23 08:10:00,15,21.82,20.2333,21.1333,21.0667,52.5,100,100,60,1
2022-05-23 08:15:00,15.1,21.9,20.3556,21.2,21.05,52.5,100,100,60,1
2022-05-23 08:20:00,15.3,22,20.4044,21.2667,21.16,52.5,100,100,60,1
2022-05-23 08:25:00,15.5,22.1,20.4533,21.26,21.3,52.5,100,100,60,1
2022-05-23 08:30:00,15.5143,22.1667,20.5022,21.5,21.35,52.5,100,100,60,1
2022-05-23 08:35:00,15.5286,22.15,20.5511,21.4,21.15,52.4545,100,100,60,1
2022-05-23 08:40:00,15.5429,22.2125,20.6,21.4333,21.275,52.6,100,100,60,1
2022-05-23 08:45:00,15.5571,22.275,20.6077,21.4267,21.3875,52.5,100,100,60,1
2022-05-23 08:50:00,15.8,22.3375,20.7162,21.42,21.5,52.5,100,100,60,1
2022-05-23 08:55:00,15.925,22.4,20.8248,21.7,21.5333,52.5,100,100,60,1
2022-05-23 09:00:00,16.05,22.4556,20.9333,21.6,21.5667,52.5,100,100,61,1
2022-05-23 09:05:00,16.2,22.5111,21.12,21.7,21.6,52.5,100,100,61,1
2022-05-23 09:10:00,16.35,22.5667,21.2267,21.8,21.7667,52.5,99,100,60,1
2022-05-23 09:15:00,16.4583,22.6167,21.3333,21.9,21.6667,52.5,100,100,60,1
2022-05-23 09:20:00,16.5667,22.6667,21.4083,22.1,21.7278,52.5,100,100,60,1
2022-05-23 09:25:00,16.6611,22.7311,21.4833,22.14,21.7889,52.5,100,100,60,1
2022-05-23 09:30:00,16.7556,22.7956,21.5583,22.18,21.85,52.5,100,100,60,1
2022-05-23 09:35:00,16.85,22.86,21.6333,22.22,22.0333,52.5,100,100,60,1
2022-05-23 10:55:00,18.0111,23.4583,22.4886,23,22.7333,53.5,100,100,61,1
2022-05-23 11:00:00,18.0667,23.4812,22.5514,22.9,22.7833,53.5,100,100,61,1
2022-05-23 11:05:00,18.1444,23.5042,22.6143,23,22.8333,53.5,100,100,60,1
2022-05-23 13:20:00,18.84,23.7233,23.05,23.4,23.14,52.5,100,100,60,1
2022-05-23 13:25:00,18.85,23.7392,23.05,23.275,23.05,52.5,100,100,60,1
2022-05-23 13:30:00,18.725,23.755,22.9679,23.15,23.1,52.3333,100,100,59,1
2022-05-23 13:35:00,18.6,23.7708,22.8857,23.2333,23.15,52.5455,100,100,60,1
2022-05-23 13:40:00,18.5909,23.7867,22.92,23.1917,23.1,52.5,100,100,60,1
2022-05-23 13:45:00,18.5818,23.8025,22.9,23.15,23.1,52.5,100,100,60,1
2022-05-23 13:50:00,18.5727,23.8183,22.98,23.2,23.1,52.5,100,100,60,1
2022-05-23 13:55:00,18.5636,23.8342,23.06,23.1833,23.1,52.5,100,100,60,1
2022-05-23 14:00:00,18.5545,23.85,23.0467,23.1667,23.05,52.5,100,100,60,1
2022-05-23 14:05:00,18.5455,23.85,23.0333,23.15,23,52.5,100,100,60,1
2022-05-23 14:10:00,18.5364,23.781,22.8667,23.1333,23.0083,52.5,100,100,60,1
2022-05-23 14:15:00,18.5273,23.7119,22.9091,23.1792,23.0167,52.5,100,100,60,1
2022-05-23 14:20:00,18.5182,23.6429,22.903,23.225,23.025,52.5,100,100,60,1
2022-05-23 14:25:00,18.5091,23.65,22.897,23.2,23.025,52.5,100,100,60,1
2022-05-23 14:30:00,18.5,23.6538,22.8909,23.2,23.1,52.5,100,100,60,1
2022-05-23 14:35:00,18.5333,23.7216,22.92,23.25,23.3,54,98,100,61,1
2022-05-23 14:40:00,18.5667,23.7894,22.99,23.15,22.9,54.5,100,100,61,1
2022-05-23 14:45:00,18.6,23.8571,23.06,23.3,23.15,54.5,100,100,61,1
2022-05-23 14:50:00,18.5929,23.8537,23.13,23.45,23.2667,54.5,100,100,61,1
2022-05-23 14:55:00,18.5857,23.8503,23.2,23.4,23.2333,53.8333,100,100,61,1
2022-05-23 15:00:00,18.5786,23.8469,23.2,23.4167,23.16,53.75,100,100,61,1
2022-05-23 15:05:00,18.5714,23.8435,23.1444,23.425,23.2333,55,100,100,61,1
2022-05-23 15:10:00,18.5643,23.8401,23.0889,23.35,23.1917,54.4286,100,100,61,1
2022-05-23 15:15:00,18.5571,23.8367,23.0333,23.34,23.15,54.5,100,100,61,1
2022-05-23 15:20:00,18.55,23.8333,23.0556,23.33,23.0917,54.5,100,100,61,1
2022-05-23 15:25:00,18.55,23.7967,23.0333,23.32,23.0333,54.5,100,100,61,1
2022-05-23 15:30:00,18.6,23.76,23.0667,23.31,23.1143,54.5,100,100,61,1
2022-05-23 15:35:00,18.65,23.7233,23,23.3,23.05,54.1111,100,100,60,1
2022-05-23 15:40:00,18.7,23.6867,23.0125,23.325,23.05,53.3056,100,100,60,1
2022-05-23 15:45:00,18.75,23.65,23.025,23.35,23.1,52.5,100,100,60,1
2022-05-23 17:20:00,18.7,23.8545,23.05,23.4,23.0875,52.4,100,100,60,1
2022-05-23 17:25:00,18.6625,23.85,23.05,23.4111,23,52.6667,100,100,60,1
2022-05-23 17:30:00,18.625,23.8495,23.05,23.4222,23.0833,52.5,100,100,60,1
2022-05-23 17:35:00,18.5875,23.8491,23.05,23.4333,23.1667,52.6,100,100,60,1
2022-05-23 17:40:00,18.55,23.8486,23.0536,23.2,23.05,52.7,100,100,60,1
2022-05-23 17:45:00,18.55,23.8481,23.0571,23.3,23.0536,52.8,100,100,60,1
2022-05-23 17:50:00,18.545,23.8477,23.0429,23.3333,23.0571,52.9,100,100,60,1
2022-05-23 17:55:00,18.54,23.8472,23.05,23.3667,23.0429,53,100,100,60,1
2022-05-23 18:00:00,18.5667,23.8468,23.05,23.4,23.12,53.1,100,100,60,1
2022-05-23 18:05:00,18.5333,23.8463,23.0125,23.275,23.05,53.2,100,100,60,1
2022-05-23 18:10:00,18.475,23.8458,22.975,23.15,23.2,53.3,100,100,60,1
2022-05-23 18:15:00,18.4167,23.8454,22.9375,23.25,23.175,53.4,100,100,60,1
2022-05-23 18:20:00,18.3583,23.8449,22.9,23.1778,23.15,53.5,100,100,60,1
2022-05-23 21:30:00,15.425,23.54,21.2,22.125,21.8,52.5,100,100,60,1
2022-05-23 21:35:00,15.3,23.4752,21.1,21.8333,21.85,52.5455,100,100,60,1
2022-05-23 21:40:00,15.1667,23.4103,21,21.85,21.875,52.4444,100,100,60,1
2022-05-23 21:45:00,15.0333,23.3455,20.95,21.95,21.9,52.5,100,100,60,1
2022-05-23 21:50:00,14.9556,23.3667,20.9,21.6,21.6,52.5556,100,100,60,1
2022-05-23 21:55:00,14.8778,23.35,20.8667,21.74,21.6625,52.4286,100,100,60,1
2022-05-23 22:00:00,14.8,23.3333,20.7917,22.7,22.8833,52.5,100,100,60,1
2022-05-23 22:05:00,14.675,23.2556,20.7167,22,22.2,52.5,100,100,60,1
2022-05-23 22:10:00,14.55,23.1778,20.6417,21.8375,21.8,52.6667,100,100,60,1
2022-05-23 22:15:00,14.425,23.1,20.5667,21.675,21.725,52.5,100,100,60,1
2022-05-23 22:20:00,14.3,23,20.4944,21.6,21.63,52.4545,100,100,60,1
2022-05-23 22:25:00,14.0333,23.05,20.4222,21.3,21.535,52.4773,100,100,60,1
2022-05-23 22:30:00,13.9556,23.0143,20.35,21.5,21.44,52.5,100,100,60,1
2022-05-23 22:35:00,13.8778,22.9786,20.3333,21.3,21.3842,51.5,100,100,60,1
2022-05-23 22:40:00,13.8,22.9429,20.2567,21.225,21.3283,51.5,100,100,60,1
2022-05-23 22:45:00,13.675,22.9071,20.18,21.15,21.2725,51.4615,100,100,60,1
2022-05-23 22:50:00,13.55,22.8714,20.2,21.2,21.2167,51.5556,100,100,60,1
2022-05-23 22:55:00,13.4875,22.8357,20.1,21.15,21.15,52.5,100,100,60,1
2022-05-23 23:00:00,13.425,22.8,20,21.2,21.1,52.5,100,100,60,1
2022-05-23 23:05:00,13.3625,22.85,19.9,21.05,21.05,51.5,100,100,60,1
2022-05-23 23:10:00,13.3,22.7986,19.8714,21.1,21,51.8333,100,100,60,1
2022-05-23 23:15:00,13.175,22.7472,19.8429,21.15,21.075,52.1667,100,100,60,1
2022-05-23 23:20:00,13.05,22.6958,19.85,21.1,21.15,52.5,100,100,60,1
2022-05-23 23:25:00,13,22.6444,19.775,21.05,21.2,52,100,100,60,1
2022-05-23 23:30:00,12.95,22.65,19.7,21.1333,21.15,51.5,100,100,60,1
2022-05-23 23:35:00,12.9,22.6,19.6,21.2,21.4,51.4444,100,100,60,1
2022-05-23 23:40:00,12.85,22.55,19.5771,21.275,21.4833,51.6667,100,100,60,1
2022-05-23 23:45:00,12.8,22.5429,19.5543,21.35,21.5667,51.3333,100,100,60,1
2022-05-23 23:50:00,12.7375,22.5268,19.5314,21.35,21.55,51.5,100,100,60,1
2022-05-23 23:55:00,12.675,22.5107,19.5086,21.35,21.55,51.5333,100,100,60,1
2022-05-24 00:00:00,12.6125,22.4946,19.4857,21.35,21.6,51.5,100,100,60,1
2022-05-24 00:05:00,12.55,22.4786,19.5,21.3333,21.625,51.375,100,100,60,1
2022-05-24 00:10:00,12.4875,22.4625,19.4625,21.3167,21.5875,51.25,100,100,60,1
2022-05-24 00:15:00,12.425,22.4464,19.425,21.3,21.55,51.125,100,100,60,1
2022-05-24 00:20:00,12.3625,22.4304,19.3875,21.3417,21.5917,51,100,100,60,1
2022-05-24 00:25:00,12.3,22.4143,19.35,21.3833,21.6333,51.5714,100,100,60,1
2022-05-24 00:30:00,12.2133,22.3982,19.34,21.425,21.7,51.5,100,100,60,1
2022-05-24 00:35:00,12.1267,22.3821,19.2533,21.7,21.7667,51.5,98,100,60,1
2022-05-24 00:40:00,12.04,22.3661,19.1667,21.3,21.65,51.4545,100,100,60,1
2022-05-24 00:45:00,11.9833,22.35,19.125,21.5,21.74,51.5,100,100,60,1
2022-05-24 00:50:00,11.9267,22.34,19.0833,21.4,21.7,51.5714,100,100,60,1
2022-05-24 03:45:00,11.55,22.05,18.745,22.38,23.3,51.5,100,100,60,1
2022-05-24 03:50:00,11.5444,22.05,18.73,21.85,22.525,51.5,100,100,60,1
2022-05-24 06:35:00,13.1,21.85,19.4321,21.6,21.8667,52.119,100,100,60,1
2022-05-24 06:40:00,13.2,21.8727,19.4732,21.45,21.65,52.5714,100,100,60,1
2022-05-24 06:45:00,13.3,21.8955,19.5143,21.3,21.6,52,100,100,60,1
2022-05-24 06:50:00,13.5,21.9182,19.5829,21.3333,21.625,52.1667,100,100,60,1
2022-05-24 06:55:00,13.6,21.9409,19.6514,21.05,21.4,52.3333,100,100,60,1
2022-05-24 07:00:00,13.8,21.9636,19.72,21,21.2,52.5,100,100,60,1
2022-05-24 07:05:00,14,21.9864,19.85,21.1,21.1833,52.5385,100,100,60,1
2022-05-24 07:10:00,14.0667,22.0091,19.9,21.2,21.1667,52.4286,100,100,60,1
2022-05-24 07:15:00,14.3,22.0318,20.02,21.1,21.15,52.5,100,100,60,1
2022-05-24 07:20:00,14.5,22.0545,20,21.225,21.15,52.5556,100,100,60,1
2022-05-24 07:25:00,14.6,22.0773,20.1167,21.2667,21.28,52.5,100,100,60,1
2022-05-24 07:30:00,14.55,22.1,20.2333,21.15,21.3533,52.3333,100,100,60,1
2022-05-24 07:35:00,14.8,22.15,20.3,21.4,21.4267,51.5,100,100,60,1
2022-05-24 07:40:00,15,22.16,20.3667,21.375,21.5,51.5,100,100,60,1
2022-05-24 07:45:00,15.1,22.198,20.4492,21.35,21.35,51.5,100,100,60,1
2022-05-24 07:50:00,15.2,22.236,20.5317,21.5333,21.42,52,100,100,60,1
2022-05-24 07:55:00,15.3,22.274,20.6143,21.6,21.4633,52.5,100,100,60,1
2022-05-24 08:00:00,15.5,22.312,20.6,21.65,21.5067,52.5556,100,100,60,1
2022-05-24 08:05:00,15.5667,22.35,20.7067,21.7,21.55,52.4667,100,100,60,1
2022-05-24 08:10:00,15.8,22.4,20.8133,21.6333,21.6,52.5294,100,100,60,1
2022-05-24 08:15:00,15.9,22.5,20.92,21.5667,21.65,52.5,100,100,60,1
2022-05-24 08:20:00,16,22.6,21.0267,21.7667,21.7,52.4545,100,100,60,1
2022-05-24 08:25:00,16.1,22.63,21.1333,21.7,21.6,52.5556,100,100,60,1
2022-05-24 08:30:00,16.225,22.66,21.3111,21.825,21.65,52.3333,100,100,60,1
2022-05-24 08:35:00,16.35,22.7267,21.3,21.95,21.7143,52.5,100,100,60,1
2022-05-24 08:40:00,16.475,22.7933,21.3786,22.075,22,52.5455,100,100,60,1
2022-05-24 08:45:00,16.6,22.86,21.4571,22.075,21.9,52.4444,100,100,60,1
2022-05-24 08:50:00,16.6833,22.9013,21.5357,22.0667,22.025,52.5714,100,100,60,1
2022-05-24 08:55:00,16.7667,22.9427,21.6143,22.2,22.15,52.5,100,100,60,1
2022-05-24 09:00:00,16.85,22.984,21.6,22.2889,22.1375,52.5,100,100,60,1
2022-05-24 09:05:00,16.955,23.0253,21.7167,22.3778,22.3,52.5,100,100,60,1
2022-05-24 09:10:00,17.06,23.0667,21.8333,22.4667,22.275,52.5,98,100,60,1
2022-05-24 09:15:00,17.0455,23.1667,21.8,22.3,22.2,52.4545,100,100,59,1
2022-05-24 09:20:00,17.0561,23.225,21.8556,22.35,22.4,52,100,100,60,1
2022-05-24 09:25:00,17.0667,23.2833,21.9111,22.4,22.4167,52.5556,100,100,60,1
2022-05-24 11:15:00,17.35,24.0914,22.7333,23.0119,22.9,52.5,100,100,60,1
2022-05-24 11:20:00,17.56,24.1257,22.7889,23.1667,23,52.5,100,100,60,1
2022-05-24 11:25:00,17.6083,24.16,22.8444,23.1,22.86,52.5,100,100,60,1
2022-05-24 13:55:00,19.1,24.15,23.35,23.5458,23.35,53.5,100,100,60,1
2022-05-24 14:00:00,19.075,24.1333,23.3,23.55,23.35,53.5,100,100,60,1
2022-05-24 16:20:00,19.8667,24.06,23.7,23.9167,23.9,53.4444,99,100,60,1
2022-05-24 16:25:00,19.8548,24.15,23.65,23.925,23.5,53.5,100,100,60,1
2022-05-24 16:30:00,19.8429,24.1667,23.6,23.9333,23.5417,53.5,100,100,60,1
2022-05-24 16:35:00,19.7381,24.1943,23.58,23.9417,23.5833,53.5,100,100,60,1
2022-05-24 16:40:00,19.6333,24.2219,23.6,23.95,23.625,53.5,100,100,60,1
2022-05-24 16:45:00,19.65,24.2495,23.6,23.9667,23.625,53.5,100,100,60,1
2022-05-24 16:50:00,19.54,24.2771,23.6,23.9833,23.625,53.5,100,100,60,1
2022-05-24 16:55:00,19.55,24.3048,23.6,24,23.625,53.5,100,100,60,1
2022-05-24 17:00:00,19.5312,24.3324,23.6143,23.9333,23.625,53.5,100,100,60,1
2022-05-24 17:05:00,19.5123,24.36,23.609,23.8917,23.6187,53.5,100,100,60,1
2022-05-24 19:20:00,17.5429,24.15,22.7,23.1,23,52.5,100,100,60,1
2022-05-24 19:25:00,17.5023,24.15,22.7,23.1,22.975,52.5,100,100,60,1
2022-05-24 19:30:00,17.4617,24.1,22.6614,23.2,22.95,52.5,100,100,60,1
2022-05-24 19:35:00,17.4211,24.05,22.6227,23.1,22.975,52.5,100,100,60,1
2022-05-24 20:50:00,17.2,23.65,22,22.7167,22.65,52.5,100,100,60,1
2022-05-24 20:55:00,17.0333,23.6286,22.1,22.625,22.55,52.5,100,100,60,1
2022-05-24 21:00:00,16.9333,23.6071,22.07,22.5333,22.45,52.5,100,100,60,1
2022-05-24 21:05:00,16.8333,23.5857,22.04,22.7,22.35,52.5,100,100,60,1
2022-05-24 21:10:00,16.7889,23.5643,22.01,22.6125,22.4333,52.5,100,100,60,1
2022-05-24 21:15:00,16.7444,23.5429,21.98,22.525,22.3917,52.5,100,100,60,1
2022-05-24 21:20:00,16.7,23.5214,21.95,22.4375,22.35,52.5,100,100,60,1
2022-05-24 21:25:00,16.67,23.5,21.92,22.35,22.425,52.5,100,100,60,1
2022-05-24 21:30:00,16.64,23.55,21.89,22.6,22.5,52.5,100,100,60,1
2022-05-24 21:35:00,16.61,23.5625,21.86,22.44,22.7,52.5,98,100,60,1
2022-05-24 21:40:00,16.58,23.575,21.83,22.3667,22.3,52.5,100,100,60,1
2022-05-24 21:45:00,16.55,23.5875,21.8,22.35,22.35,52.5,100,100,60,1
2022-05-24 21:50:00,16.55,23.6,21.8,22.3429,22.4,52.4545,100,100,60,1
2022-05-24 21:55:00,16.5444,23.55,21.8,22.525,22.45,52.5,100,100,60,1
2022-05-24 23:40:00,16.3429,23.31,21.6,22.4,22.2,52.5,100,100,60,1
2022-05-24 23:45:00,16.319,23.29,21.575,22.15,22,52.5,100,100,60,1
2022-05-24 23:50:00,16.2952,23.27,21.55,22.15,22.025,52.5,100,100,60,1
2022-05-24 23:55:00,16.2714,23.25,21.525,22.1333,22.05,52.5,100,100,60,1
2022-05-25 00:00:00,16.2476,23.23,21.5,22.3,22.15,52.5,100,100,60,1
2022-05-25 00:05:00,16.2238,23.21,21.475,22.0333,22.15,52.5,100,100,60,1
2022-05-25 00:10:00,16.2,23.19,21.45,22.0667,22.15,52.5,100,100,61,1
2022-05-25 00:15:00,16.15,23.17,21.425,22.1667,22.15,52.5,100,100,60,1
2022-05-25 00:20:00,16.1,23.15,21.4,22.15,22.1333,52.5,100,100,60,1
2022-05-25 00:25:00,16.05,23.15,21.375,22.1625,22.1167,52.5,100,100,60,1
2022-05-25 00:30:00,16.0444,23.1455,21.35,22.175,22.1,52.5,100,100,60,1
2022-05-25 00:35:00,16.0037,23.15,21.325,22,22.3,52.5,98,100,60,1
2022-05-25 00:40:00,15.963,23.15,21.3,22,21.85,52.4643,100,100,60,1
2022-05-25 00:45:00,15.9222,23.1167,21.2889,21.92,21.85,52.4286,100,100,60,1
2022-05-25 00:50:00,15.8815,23.0833,21.2259,21.84,21.7667,52.5455,100,100,60,1
2022-05-25 00:55:00,15.8407,23.05,21.163,21.94,22,52.5,100,100,60,1
2022-05-25 01:00:00,15.8,23.0455,21.1,21.85,22,52.5,100,100,60,1
2022-05-25 03:00:00,15.55,22.85,20.9,21.8583,21.65,52.5,100,100,60,1
2022-05-25 04:55:00,14.381,22.5595,20.35,21.4333,21.6,52.4286,100,100,60,1
2022-05-25 05:00:00,14.354,22.5444,20.35,21.35,21.6,52.5556,100,100,60,1
2022-05-25 05:05:00,14.327,22.55,20.3455,21.475,21.55,52.4545,100,100,60,1
2022-05-25 05:10:00,14.3,22.55,20.3273,21.4,21.45,52.5,100,100,60,1
2022-05-25 08:10:00,16,22.56,21.1333,21.8625,21.6667,52.5,100,100,60,1
2022-05-25 08:15:00,16.1,22.5813,21.1,21.9312,21.65,52.5,100,100,60,1
2022-05-25 08:20:00,16.1242,22.6027,21.1,22,21.9,52.5,100,100,60,1
2022-05-25 08:25:00,16.1485,22.624,21.1,22,21.925,52.5,100,100,60,1
2022-05-25 08:30:00,16.1727,22.6453,21.1,22,21.95,52.5,100,100,60,1
2022-05-25 08:35:00,16.197,22.6667,21.1,22,21.975,52.5,100,100,60,1
2022-05-25 08:40:00,16.2212,22.6444,21.1,21.95,22,52.5,100,100,60,1
2022-05-25 08:45:00,16.2455,22.6538,21.08,21.9,21.95,52.5,100,100,60,1
2022-05-25 11:05:00,19.1333,23.5733,22.9794,23.4333,23.2333,53.5,100,100,60,1
2022-05-25 11:10:00,19.0333,23.56,22.873,23.3,23.0333,53.6125,100,100,60,1
2022-05-25 11:15:00,18.8,23.5467,22.7667,23.1333,22.9417,53.725,100,100,60,1
2022-05-25 11:20:00,18.75,23.5333,22.6333,23.15,22.85,53.8375,100,100,60,1
2022-05-25 11:25:00,18.7,23.5387,22.5,23,22.8333,53.95,100,100,60,1
2022-05-25 11:30:00,18.8167,23.544,22.7,23.1,22.85,54.0625,100,100,60,1
2022-05-25 11:35:00,18.9333,23.5493,22.9,23.2,22.9,54.175,100,100,60,1
2022-05-25 11:40:00,19.2,23.5547,23.2,23.3667,23.0667,54.2875,100,100,61,1
2022-05-25 11:45:00,19.5667,23.56,23.4,23.6,23.275,54.4,100,100,61,1
2022-05-25 11:50:00,19.9,23.5752,23.4286,23.575,23.4,54.5,100,100,61,1
2022-05-25 11:55:00,19.9833,23.5905,23.4571,23.55,23.35,54.6,100,100,61,1
2022-05-25 12:00:00,20.0667,23.6057,23.4857,23.65,23.35,54,100,100,61,1
2022-05-25 12:05:00,20.2,23.621,23.5143,23.7,23.4667,53.5,100,100,61,1
2022-05-25 12:10:00,20.4,23.6362,23.4667,23.77,23.5833,54.5714,100,100,61,1
2022-05-25 12:15:00,20.3,23.6514,23.4933,23.84,23.7,54.3333,100,100,61,1
2022-05-25 12:20:00,20.05,23.6667,23.52,23.7167,23.55,55,100,100,62,1
2022-05-25 13:30:00,20.5667,23.6429,22.2333,23.3333,22.55,54.5,0,0,60,1
2022-05-25 13:35:00,20.6667,23.6439,22.4143,23.28,22.72,54.5,0,0,60,1
2022-05-25 13:40:00,20.6952,23.6449,22.4625,23.28,22.95,54.5,0,0,60,1
2022-05-25 13:45:00,20.7238,23.6459,22.2818,23.1,22.6333,54.5,0,0,60,1
2022-05-25 13:50:00,20.7524,23.6469,22.1143,23.1333,22.64,54.4444,0,0,60,1
2022-05-25 13:55:00,20.781,23.648,22.2333,22.8333,22.55,54.5714,0,0,60,1
2022-05-25 14:00:00,20.8095,23.649,22.225,23,22.62,54.5,0,0,60,1
2022-05-25 14:05:00,20.8381,23.65,22.3,22.825,22.7,54.5,0,0,60,1
2022-05-25 14:10:00,20.8667,23.6571,22.475,22.65,22.8667,54.5,0,0,60,1
2022-05-25 14:15:00,20.85,23.6562,22.6,22.65,22.8,54.5,0,0,60,1
2022-05-25 14:20:00,20.825,23.6554,22.6,22.64,22.85,54.5,0,0,60,1
2022-05-25 14:25:00,20.8,23.6545,22.35,22.725,22.9667,54.5,0,0,60,1
2022-05-25 14:30:00,20.7333,23.6536,22.1571,22.62,22.55,54.5,0,0,60,1
2022-05-25 14:35:00,20.6667,23.6527,22.3,22.5333,22.55,54.5,0,0,60,1
2022-05-25 14:40:00,20.6,23.6518,22.1,22.7,22.5667,54.5,0,0,60,1
2022-05-25 14:45:00,20.54,23.6509,22.06,22.7,22.475,54.5,0,0,60,1
2022-05-25 14:50:00,20.5433,23.65,21.8875,22.35,22.35,54.5,0,0,60,1
2022-05-25 14:55:00,20.5467,23.6429,21.85,22.3333,22.375,54.5,0,0,60,1
2022-05-25 16:35:00,19.7044,23.55,21.1833,22.05,21.6667,61.4444,0,0,66,1
2022-05-25 16:40:00,19.64,23.5429,21.125,22.1,21.6,62,0,0,66,1
2022-05-25 16:45:00,19.6545,23.56,21.2667,21.84,21.6,61.5,0,0,66,1
2022-05-25 16:50:00,19.65,23.55,21.2667,21.86,21.6,61.5,0,0,67,1
2022-05-25 16:55:00,19.7222,23.55,21.2667,21.9571,21.7167,60.5,0,0,67,1
2022-05-25 18:25:00,19.42,23.5,20.92,22.1,21.35,61.1818,0,0,67,1
2022-05-25 18:30:00,19.38,23.55,21.0667,21.6667,21.3333,61.5,0,0,67,1
2022-05-25 19:45:00,18.6,23.3333,19.9889,21.3333,20.4,61.2,0,0,66,1
2022-05-25 19:50:00,18.5,23.3429,19.98,21.5,20.48,61,0,0,66,1
2022-05-25 19:55:00,18.35,23.3524,19.7333,21.3778,20.3333,60.6667,0,0,66,1
2022-05-25 20:00:00,18.3,23.3619,19.8,21.2556,20.15,61.5,0,0,66,1
2022-05-25 20:05:00,18.175,23.3714,19.61,21.1333,20.1,60.5,0,0,66,1
2022-05-25 20:10:00,18.05,23.381,19.5444,21.2667,20.0571,61.5,0,0,66,1
2022-05-25 20:15:00,18.05,23.3905,19.5571,21.05,19.8667,61.5,0,0,66,1
2022-05-25 20:20:00,17.925,23.4,19.31,21,19.84,60.875,0,0,66,1
2022-05-25 20:25:00,17.8,23.35,19.15,20.9667,19.7,60.5556,0,0,66,1
2022-05-25 20:30:00,17.7,23.3458,19,21.0133,19.5,61.3636,0,0,67,1
2022-05-25 20:35:00,17.4,23.3417,18.9,21.06,19.36,61.5455,0,0,67,1
2022-05-25 20:40:00,17.35,23.3375,18.5,20.85,19.1,61,0,0,67,1
2022-05-25 20:45:00,17.05,23.3333,18.41,20.85,18.86,61.6667,0,1,67,1
2022-05-25 20:50:00,17.0528,23.1,18.3714,19.4222,19.0857,61.4444,0,0,67,1
2022-05-25 20:55:00,17.0556,23,18.6,19.0714,19.18,62,0,0,67,1
2022-05-25 21:00:00,17.0583,22.98,18.2846,19.1714,18.9,61.4,0,1,67,1
2022-05-25 21:05:00,17.0611,22.96,18.6167,19.04,18.85,61.5385,0,0,67,1
2022-05-25 21:10:00,17.0639,22.94,18.7667,19.1,19.02,61,0,0,66,1
2022-05-25 21:15:00,17.0667,22.92,18.4778,19.0833,19.0333,60.8,0,0,67,1
2022-05-25 22:50:00,17.04,22.5268,18.5286,20.125,19.025,60,0,1,66,1
2022-05-25 22:55:00,16.9711,22.5107,18.2154,19.5125,18.9,60.6,0,0,66,1
2022-05-25 23:00:00,16.9022,22.4946,18.3857,19.1833,19.1,61.4,0,5,66,1
2022-05-25 23:05:00,16.8333,22.4786,18.0857,18.96,18.78,61.5714,0,8,66,1
2022-05-25 23:10:00,16.7667,22.4625,18.4444,19,18.8333,61,0,12,66,1
2022-05-25 23:15:00,16.7,22.4464,18.2824,19.0786,18.8833,61.0909,0,15,66,1
2022-05-25 23:20:00,16.5333,22.4304,18.3824,19.1154,19.0273,60.8333,0,13,66,1
2022-05-25 23:25:00,16.4933,22.4143,18.3667,19.1154,19,60.5556,0,13,66,1
2022-05-25 23:30:00,16.4533,22.3982,18.4091,19.1818,18.96,60.5,0,13,67,1
2022-05-25 23:35:00,16.4133,22.3821,18.4722,19.1067,18.95,61,0,14,66,1
2022-05-25 23:40:00,16.3733,22.3661,18.4125,19.1846,18.95,60.5,0,14,66,1
2022-05-25 23:45:00,16.3333,22.35,18.29,19.16,18.96,60.9,0,13,66,1
2022-05-25 23:50:00,16.2667,22.3444,18.2222,19.1062,19.0143,60.5,0,14,66,1
2022-05-25 23:55:00,16.2,22.35,18.2348,19.0933,18.9167,60.6364,0,15,66,1
2022-05-26 01:10:00,15.51,22.1333,18.0792,19.0364,18.9833,60.5,0,16,66,1
2022-05-26 01:15:00,15.4867,22.15,17.96,18.8727,18.9714,60.5,0,17,66,1
2022-05-26 01:20:00,15.4633,22.1286,18.0389,19.04,19.1,60.5714,0,13,66,1
2022-05-26 01:25:00,15.44,22.1071,17.9905,19.1235,18.9889,60.3333,0,16,66,1
2022-05-26 01:30:00,15.4167,22.0857,18.1316,19.1231,19.0444,60.5,0,13,66,1
2022-05-26 01:35:00,15.3933,22.0643,17.9,19.1818,18.95,60.5,0,13,66,1
2022-05-26 01:40:00,15.37,22.0429,17.9,18.98,19.0125,60.5556,0,15,66,1
2022-05-26 01:45:00,15.3467,22.0236,17.9737,19.1583,19,60.5,0,15,66,1
2022-05-26 01:50:00,15.3233,22.0043,17.9667,19.0267,19.0222,60.4286,0,15,66,1
2022-05-26 01:55:00,15.3,21.985,17.9158,18.9769,19.0143,60.5556,0,13,66,1
2022-05-26 02:00:00,15.2679,21.9657,17.7111,18.9462,18.9,60.4,0,18,67,1
2022-05-26 02:05:00,15.2357,21.9464,17.85,19.1333,19.0556,60.5,0,15,66,1
2022-05-26 02:10:00,15.2036,21.9271,18,18.9,18.98,60.5,0,14,66,1
2022-05-26 02:15:00,15.1714,21.9079,17.9438,19.13,19.0857,60.5,0,13,66,1
2022-05-26 02:20:00,15.1393,21.8886,17.9136,19.05,19.0875,60.6,0,9,66,1
2022-05-26 02:25:00,15.1071,21.8693,17.9176,19.01,19,60.5,0,14,66,1
2022-05-26 02:30:00,15.075,21.85,17.7176,18.8778,19.06,60,0,16,66,1
2022-05-26 02:35:00,15.0429,21.8429,17.8235,18.8462,19,60.5,0,18,66,1
2022-05-26 02:40:00,15.0024,21.8249,17.8867,18.9857,18.975,60.5,0,17,66,1
2022-05-26 02:45:00,14.9619,21.807,17.8067,19.1091,19.04,60.5714,0,16,66,1
2022-05-26 02:50:00,14.9214,21.789,17.8944,18.99,19.02,60.3333,0,16,66,1
2022-05-26 02:55:00,14.881,21.7711,17.725,18.8462,18.94,60.5455,0,19,66,1
2022-05-26 03:00:00,14.8405,21.7531,18.1889,19.3333,19.12,60.4286,0,12,66,1
2022-05-26 03:05:00,14.8,21.7352,17.7533,19.1222,19.0667,60.5,0,15,66,1
2022-05-26 03:10:00,14.5,21.7172,17.6929,18.925,18.925,60.5,0,17,66,1
2022-05-26 03:15:00,14.55,21.6993,17.9118,19.15,19.05,60.6667,0,16,66,1
2022-05-26 03:20:00,14.5083,21.6813,17.8789,19.125,19.0889,60.4,0,14,66,1
2022-05-26 03:25:00,14.4667,21.6634,17.7091,19.1,19,60.5,0,14,66,1
2022-05-26 03:30:00,14.425,21.6455,17.48,18.7375,18.85,60.5,0,19,66,1
2022-05-26 03:35:00,14.3833,21.65,17.8455,19.12,18.975,60.5,0,19,66,1
2022-05-26 03:40:00,14.3417,21.63,17.7889,19.1875,19.1,60.5,0,18,66,1
2022-05-26 03:45:00,14.3,21.61,17.8,19.2,19.2,60.5,0,19,66,1
2022-05-26 05:00:00,14.725,21.6,19.2308,19.18,19.0429,26.4286,21,100,55,1
2022-05-26 05:05:00,14.7,21.5778,20.26,20.46,20.1333,53.7,3,100,66,1
2022-05-26 05:10:00,14.5333,21.5556,19.6,20.7,20.6333,60,0,45,66,1
