timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-05-26 05:15:00,14.5452,21.5429,18.14,19.9167,20.1125,60.5714,0,31,67,1
2022-05-26 07:25:00,16.5167,21.55,18.3933,19.05,19.0286,61.1111,0,14,67,1
2022-05-26 07:30:00,16.6,21.5667,18.3583,19.15,19.0167,61.1667,0,13,67,1
2022-05-26 07:35:00,16.725,21.7,18.6222,19.2143,19.0833,61.2222,0,12,66,1
2022-05-26 07:40:00,16.85,21.65,18.6,19.075,19.075,60.8333,0,13,67,1
2022-05-26 07:45:00,17.1,21.7222,18.6875,19.35,19.0667,61.2857,0,11,67,1
2022-05-26 07:50:00,17.225,21.7944,18.95,19.5833,19.2,61.5,0,4,67,1
2022-05-26 07:55:00,17.35,21.8667,18.9455,19.65,19.5,61.4,0,0,66,1
2022-05-26 08:00:00,17.6,21.9667,19.32,19.95,19.8,61.5,0,0,66,1
2022-05-26 08:05:00,17.6625,22.0667,19.3167,19.9083,19.6,61.5714,0,0,66,1
2022-05-26 08:10:00,17.725,22.2,19.35,19.8667,19.6,61.1667,0,0,67,1
2022-05-26 08:15:00,17.7875,22.3,19.23,20.1,19.7,61,0,0,66,1
2022-05-26 08:20:00,17.85,22.4,19.3333,20.2,19.775,61,0,0,66,1
2022-05-26 08:25:00,17.85,22.6,19.4,20.225,19.825,60.5,0,0,66,1
2022-05-26 08:30:00,17.9,22.7,19.46,20.1925,19.85,60.8333,0,0,66,1
2022-05-26 08:35:00,17.95,22.8,19.5667,20.16,19.85,61.5,0,0,66,1
2022-05-26 08:40:00,18,22.9,19.4,20.4,19.975,61.5714,0,0,67,1
2022-05-26 08:45:00,18.05,22.932,19.7667,20.4333,20.15,61.4286,0,0,66,1
2022-05-26 08:50:00,18.1,22.964,20.0143,20.4667,20.3667,60.8333,0,0,66,1
2022-05-26 08:55:00,18.35,22.996,20.1667,20.5,20.55,61.6667,0,0,67,1
2022-05-26 09:00:00,18.6,23.028,20.0571,20.3667,20.65,61.5333,0,0,67,1
2022-05-26 09:05:00,18.6381,23.06,20.2143,20.65,20.72,61.4,0,0,67,1
2022-05-26 09:10:00,18.6762,23.05,20.2,20.6,20.74,61.6,0,0,66,1
2022-05-26 09:15:00,18.7143,23.05,20.32,20.55,20.625,61.5,0,0,66,1
2022-05-26 09:20:00,18.7524,23.2,20.2769,20.6625,20.9,61.5,0,0,67,1
2022-05-26 09:25:00,18.7905,23.2314,20.5,20.7667,20.85,61.5,0,0,66,1
2022-05-26 09:30:00,18.8286,23.2629,20.4,20.68,20.65,61.5,0,0,67,1
2022-05-26 09:35:00,18.8667,23.2943,20.4571,20.9,20.7667,61.5,0,0,67,1
2022-05-26 09:40:00,19.1,23.3257,20.875,20.95,21.14,61.4615,0,0,67,1
2022-05-26 09:45:00,19.1667,23.3571,20.98,21.05,21.25,61.5455,0,0,67,1
2022-05-26 09:50:00,19.1,23.3536,20.58,20.9333,21.1333,61.5,0,0,67,1
2022-05-26 09:55:00,19,23.35,20.2667,21.1,20.9,61.5,0,0,67,1
2022-05-26 10:00:00,18.8,23.3,20.0875,21.1,20.6333,61.1667,0,0,67,1
2022-05-26 10:05:00,18.6,23.2885,20,21.1,20.5333,60.8333,0,0,67,1
2022-05-26 10:10:00,18.54,23.2769,20.0333,21.1,20.425,60.5,0,0,67,1
2022-05-26 10:15:00,18.5486,23.2654,20.0667,21.0333,20.36,60.8667,0,0,67,1
2022-05-26 10:20:00,18.5571,23.2538,20.0917,20.95,20.55,61.5,0,0,67,1
2022-05-26 10:25:00,18.9,23.2423,20.7,20.8667,20.9,61.5,0,0,67,1
2022-05-26 10:30:00,19.05,23.2308,20.65,21,21.05,61,0,0,67,1
2022-05-26 10:35:00,18.8,23.2192,20.25,21.075,20.875,61.5714,0,0,67,1
2022-05-26 10:40:00,18.7,23.2077,19.95,21.15,20.6333,61.5,0,0,67,1
2022-05-26 10:45:00,18.5,23.1962,19.8,21,20.2,61.5,0,0,67,1
2022-05-26 10:50:00,18.3,23.1846,19.92,21.1,20.1,61.5,0,0,67,1
2022-05-26 10:55:00,18.32,23.1731,19.7,20.8,20.1,61.6667,0,0,67,1
2022-05-26 11:00:00,18.34,23.1615,19.6889,20.85,20.1333,61.8333,0,0,67,1
2022-05-26 11:05:00,18.36,23.15,19.68,21.05,20.175,61.5,0,0,67,1
2022-05-26 11:10:00,18.38,23.1444,19.8182,21.05,20.2333,61.5,0,0,67,1
2022-05-26 11:15:00,18.4,23.15,19.9857,21.05,20.3667,61.4,0,0,67,1
2022-05-26 11:20:00,18.3864,23.15,20.1,20.85,20.475,61.6,0,0,67,1
2022-05-26 11:25:00,18.3727,23.15,19.95,20.94,20.4429,61.5,0,0,67,1
2022-05-26 11:30:00,18.3591,23.15,19.98,20.92,20.4,61.0833,0,0,67,1
2022-05-26 11:35:00,18.3455,23.1667,19.6923,21.05,20.3,60.6667,0,0,67,1
2022-05-26 11:40:00,18.36,23.2667,19.83,21.025,20.4,61.5,0,0,68,1
2022-05-26 11:45:00,18.6,23.3667,20.6,21,20.75,62.4545,0,0,68,1
2022-05-26 13:10:00,18.3167,23.3444,19.8571,21.1167,20.15,61.3333,0,0,66,1
2022-05-26 13:15:00,18.3333,23.35,20,21.1,20.2,61.6,0,0,67,1
2022-05-26 13:20:00,18.35,23.35,19.7545,20.85,20.15,60.5,0,0,66,1
2022-05-26 13:25:00,18.3667,23.35,20.1167,21,20.4,61.5,0,0,67,1
2022-05-26 14:45:00,18.1,23.3667,19.7167,20.9,20.05,61.5,0,0,67,1
2022-05-26 14:50:00,18.0833,23.3611,19.7333,21,20.2167,61.5,0,0,67,1
2022-05-26 14:55:00,18.0667,23.3556,19.98,20.925,20.4,61.5455,0,0,67,1
2022-05-26 15:00:00,18.05,23.35,20,20.85,20.3,61,0,0,67,1
2022-05-26 15:05:00,18.0333,23.3467,19.85,21,20.175,62,0,0,67,1
2022-05-26 15:10:00,18.0167,23.3208,19.6556,20.95,20.08,61.5,0,0,67,1
2022-05-26 15:15:00,18,23.295,19.6,20.9667,20,61.5,0,0,67,1
2022-05-26 15:20:00,17.9786,23.2692,19.55,20.9833,19.8,61,0,0,67,1
2022-05-26 15:25:00,17.9571,23.2433,19.6333,21,19.975,61.5385,0,0,67,1
2022-05-26 15:30:00,17.9357,23.2175,19.1385,20.9667,19.8,61,0,0,67,1
2022-05-26 15:35:00,17.9143,23.1917,19.5,20.9333,19.8333,62,0,0,67,1
2022-05-26 15:40:00,17.8929,23.1658,19.5571,20.9,19.9,61.6667,0,0,67,1
2022-05-26 15:45:00,17.8714,23.14,19.55,20.8333,20,61.3333,0,0,67,1
2022-05-26 15:50:00,17.85,23.095,19.4286,20.65,19.8667,61,0,0,67,1
2022-05-26 15:55:00,17.8333,23.05,19.4,20.6,19.7,61.3571,0,0,67,1
2022-05-26 16:00:00,17.8067,23.0429,19.1625,20.675,19.6,60,0,0,67,1
2022-05-26 16:05:00,17.78,23.0273,19.1857,20.75,19.6,61,0,0,67,1
2022-05-26 16:10:00,17.7533,23.0116,19.2625,20.75,19.6667,61.5,0,0,67,1
2022-05-26 16:15:00,17.7267,22.996,19.125,20.85,19.625,61.5,0,0,67,1
2022-05-26 16:20:00,17.7,22.9804,19.3167,20.65,19.6,61.6667,0,0,67,1
2022-05-26 16:25:00,17.6481,22.9648,19.2667,20.7,19.6,61,0,0,67,1
2022-05-26 16:30:00,17.5963,22.9492,19.04,20.6,19.55,60.5,0,0,67,1
2022-05-26 16:35:00,17.5444,22.9336,18.96,20.7,19.42,61.5,0,0,67,1
2022-05-26 16:40:00,17.55,22.918,19.1,20.55,19.4333,62,0,0,67,1
2022-05-26 16:45:00,17.425,22.9024,18.9,20.5333,19.45,61.5,0,0,67,1
2022-05-26 16:50:00,17.3,22.8868,18.8143,20.7,19.26,61.5,0,1,67,1
2022-05-26 16:55:00,17.1,22.8712,18.5875,19.975,19.025,61.5,0,2,67,1
2022-05-26 17:00:00,16.9,22.8556,18.3714,19.25,18.9167,61.5,0,0,67,1
2022-05-26 17:05:00,16.6,22.84,17.71,18.7,18.775,61.5,0,9,67,1
2022-05-26 17:10:00,16.3,22.85,18.2174,18.9778,18.8,60.7778,0,14,67,1
2022-05-26 17:15:00,16.05,22.85,18.1926,19.0692,19.0143,61.1667,0,13,67,1
2022-05-26 17:20:00,16.0583,22.85,18.0042,19.1273,19.0333,61.3,0,16,67,1
2022-05-26 17:25:00,16.0667,22.8518,18.3682,19.1059,19.0167,61.25,0,15,67,1
2022-05-26 17:30:00,16.1611,22.8536,18.2938,19.1714,19.0556,61.6,0,16,67,1
2022-05-26 17:35:00,16.2556,22.8554,18.5706,19.1571,19.0333,61.1667,0,14,67,1
2022-05-26 17:40:00,16.35,22.8571,18.4,19.0923,18.9571,61.4,0,14,67,1
2022-05-26 17:45:00,16.4042,22.85,18.7,19.2,19.15,61.5,0,11,67,1
2022-05-26 17:50:00,16.4583,22.8467,18.42,19.21,19.0333,61.5,0,14,67,1
2022-05-26 17:55:00,16.5125,22.85,18.67,19.3333,19.2,61.3636,0,13,67,1
2022-05-26 18:00:00,16.5667,22.85,18.5583,19.2875,19.1,61.5,0,14,67,1
2022-05-26 18:05:00,16.5583,22.85,18.4125,19.1,18.9833,61.5,0,13,67,1
2022-05-26 18:10:00,16.55,22.8538,18.4267,19.1,19.0286,61.3,0,13,67,1
2022-05-26 18:15:00,16.5417,22.8577,18.42,19.1462,19.0333,61.1667,0,13,67,1
2022-05-26 18:20:00,16.5333,22.8615,18.4909,19.025,18.92,61.5,0,14,67,1
2022-05-26 18:25:00,16.5378,22.8654,18.425,19.0786,19.0125,61,0,14,67,1
2022-05-26 18:30:00,16.5422,22.8692,18.5158,19.1733,18.9625,61,0,13,67,1
2022-05-26 18:35:00,16.5467,22.8731,18.5,19.0846,19.08,61.3846,0,12,67,1
2022-05-26 18:40:00,16.5511,22.8769,18.5143,19.15,18.95,61.3,0,11,67,1
2022-05-26 18:45:00,16.5556,22.8808,18.5154,19.1,18.96,61.5,0,13,67,1
2022-05-26 18:50:00,16.56,22.8846,18.4167,19.275,19.1,61.3333,0,12,67,1
2022-05-26 18:55:00,16.5556,22.8885,18.3556,19.275,18.95,61.5,0,15,67,1
2022-05-26 19:00:00,16.5511,22.8923,18.4545,19.1875,19.1,61.6,0,13,67,1
2022-05-26 19:05:00,16.5467,22.8962,18.8111,19.1909,19.025,61.5,0,14,67,1
2022-05-26 19:10:00,16.5422,22.9,18.4,19.15,19.0429,61.5,0,14,67,1
2022-05-26 19:15:00,16.5378,22.8925,18.4867,19.16,19,61.4444,0,15,67,1
2022-05-26 19:20:00,16.5333,22.885,18.4688,19.2,19.04,61.5,0,13,67,1
2022-05-26 19:25:00,16.4333,22.8775,18.6059,19.1786,18.9625,61.2857,0,13,66,1
2022-05-26 19:30:00,16.3333,22.87,18.6059,19.1462,18.9833,60.7778,0,13,67,1
2022-05-26 19:35:00,16.2,22.8625,18.3059,19.3062,19.0545,61.1,0,9,67,1
2022-05-26 19:40:00,16.1167,22.855,18.275,19.2333,19.0111,61,0,12,67,1
2022-05-26 19:45:00,16.0333,22.8475,18.1636,19.075,18.9667,61.0769,0,15,67,1
2022-05-26 19:50:00,16.05,22.84,18.2316,19.1412,19.0125,60.5714,0,9,67,1
2022-05-26 19:55:00,16.0292,22.8006,18.1762,19.1,18.925,60.75,0,16,67,1
2022-05-26 20:00:00,16.0083,22.7611,18.15,19.1941,19.0143,60.6429,0,13,67,1
2022-05-26 20:05:00,15.9875,22.7217,18.2591,19.0867,18.9167,60.5,0,14,67,1
2022-05-26 20:10:00,15.9667,22.6823,18.0647,19.0083,19.1125,60.8333,0,15,67,1
2022-05-26 20:15:00,15.9458,22.6429,18.0348,19.1529,19.0571,60.5,0,13,67,1
2022-05-26 20:20:00,15.925,22.5881,18.0571,19.16,19.01,60.5,0,14,67,1
2022-05-26 20:25:00,15.9042,22.5333,18.1095,19.0118,19.02,60.6667,0,16,67,1
2022-05-26 20:30:00,15.8833,22.4556,18.2409,19.1353,19.0222,60.5556,0,13,67,1
2022-05-26 20:35:00,15.8625,22.3778,17.987,19.0944,19.0125,60.9231,0,15,67,1
2022-05-26 20:40:00,15.8417,22.3,18.3368,19.0937,18.9333,60.6364,0,15,67,1
2022-05-26 20:45:00,15.8208,22.35,18.1368,19.0471,19.0167,60.6667,0,17,67,1
2022-05-26 20:50:00,15.8,22.3583,18.1208,19.0571,19.0273,61,0,17,67,1
2022-05-26 20:55:00,15.7583,22.3667,18.1435,18.99,18.9889,60.7778,0,18,67,1
2022-05-26 21:00:00,15.7167,22.364,18.0737,19.2071,19.0429,60.8182,0,15,67,1
2022-05-26 21:05:00,15.675,22.3614,18.175,19.1,19,61.2857,0,13,67,1
2022-05-26 21:10:00,15.6333,22.3587,18.1158,19.0944,19,61.1111,0,16,67,1
2022-05-26 21:15:00,15.5917,22.3561,18.1957,19.115,19.0222,60.9231,0,15,67,1
2022-05-26 21:20:00,15.55,22.3534,18.0222,19.02,19.0167,61.2143,0,15,67,1
2022-05-26 21:25:00,15.55,22.3508,18.0158,19.1312,19.0429,61.1111,0,13,67,1
2022-05-26 21:30:00,15.55,22.3481,18.1048,19.1188,19.0444,60.6429,0,12,67,1
2022-05-26 21:35:00,15.55,22.3455,17.9429,18.9937,18.9833,60.6364,0,17,67,1
2022-05-26 23:00:00,15.26,22.1444,18.0905,18.9769,19,60.4545,0,14,67,1
2022-05-26 23:05:00,15.24,22.1208,17.7455,18.8833,18.9333,60.5455,0,17,67,1
2022-05-26 23:10:00,15.22,22.0972,17.8941,18.9667,18.9714,60.6364,0,15,67,1
2022-05-26 23:15:00,15.2,22.0736,17.75,19.0429,19.08,60.6471,0,16,67,1
2022-05-26 23:20:00,15.18,22.05,18.0632,18.9833,19.0167,60.4545,0,13,67,1
2022-05-26 23:25:00,15.16,22.0462,17.665,19.0111,19.025,60.5455,0,15,67,1
2022-05-26 23:30:00,15.14,22.05,17.855,18.9545,19,60.6,0,14,67,1
2022-05-26 23:35:00,15.12,22.0214,17.9111,18.9333,19,60.5385,0,14,67,1
2022-05-26 23:40:00,15.1,21.9929,17.6947,18.9286,18.9833,60.6154,0,18,67,1
2022-05-26 23:45:00,15.04,21.9643,18.0778,19.0545,19.0667,60.7143,0,16,67,1
2022-05-26 23:50:00,14.9914,21.9357,17.8176,18.92,19.0545,60.6667,0,17,67,1
2022-05-26 23:55:00,14.9429,21.9071,17.8647,19.0222,18.98,60.5,0,17,67,1
2022-05-27 00:00:00,14.8943,21.8786,17.9895,19.0833,18.9875,60.6364,0,16,67,1
2022-05-27 00:05:00,14.8457,21.85,17.9,19.0444,18.98,60.4444,0,15,67,1
2022-05-27 00:10:00,14.7971,21.8455,17.7733,19.0778,18.9833,60.7,0,16,67,1
2022-05-27 00:15:00,14.7486,21.8529,17.78,18.89,19.02,60.5,0,18,67,1
2022-05-27 00:20:00,14.7,21.8467,17.9211,19,19.0667,60.5556,0,16,67,1
2022-05-27 00:25:00,14.6467,21.85,18.0545,19.0667,18.9333,60.4444,0,15,67,1
2022-05-27 00:30:00,14.5933,21.85,17.6875,19.0222,19.0333,60.5333,0,16,67,1
2022-05-27 00:35:00,14.54,21.8143,17.8286,19.04,19.1,60.4545,0,14,67,1
2022-05-27 00:40:00,14.55,21.7786,17.8211,19.0875,19.075,60.5,0,15,67,1
2022-05-27 00:45:00,14.5222,21.7429,17.835,18.86,18.975,60.5,0,16,67,1
2022-05-27 00:50:00,14.4944,21.7071,17.85,18.9,19.075,60.5,0,15,67,1
2022-05-27 00:55:00,14.4667,21.6714,17.6944,18.8875,18.98,60.6667,0,17,67,1
2022-05-27 01:00:00,14.4389,21.6357,18.0867,19.15,19.1,60.5714,0,15,67,1
2022-05-27 01:05:00,14.4111,21.6,17.7333,19,19.1,60.4286,0,16,67,1
2022-05-27 01:10:00,14.3833,21.65,17.96,19.4,19.1,60.5,0,15,67,1
2022-05-27 01:15:00,14.3556,21.6,17.7214,18.9444,18.9571,60.5,0,18,67,1
2022-05-27 01:20:00,14.3278,21.55,18,19.4,19.05,60.7778,0,17,67,1
2022-05-27 01:25:00,14.3,21.5,17.88,19.15,19.05,60.4545,0,16,66,1
2022-05-27 03:50:00,13.8,21.3444,17.8,19.15,19.1667,60.5,0,43,67,1
2022-05-27 03:55:00,13.7818,21.35,17.7889,19.1,19.1667,60.5,0,42,67,1
2022-05-27 05:10:00,13.5115,21.1462,17.8273,19.16,19.025,59.5,0,44,67,1
2022-05-27 05:15:00,13.4923,21.15,17.8455,19.14,19,59.5,0,45,67,1
2022-05-27 05:20:00,13.4731,21.15,17.8273,19.1,19.05,59.5,0,44,67,1
2022-05-27 05:25:00,13.4538,21.1349,17.88,19.225,19.1,59.5,0,44,67,1
2022-05-27 05:30:00,13.4346,21.1198,17.8455,19.3,19.15,59.5,0,45,67,1
2022-05-27 05:35:00,13.4154,21.1048,17.8,19.2,19.125,59.5,0,45,67,1
2022-05-27 05:40:00,13.3962,21.0897,17.8667,19.12,19.05,59.5,0,45,66,1
2022-05-27 05:45:00,13.3769,21.0746,17.7857,19.1875,19.125,59.5,0,45,67,1
2022-05-27 05:50:00,13.3577,21.0595,17.8,19.1667,19.1333,59.5,0,44,66,1
2022-05-27 05:55:00,13.3385,21.0444,17.8,19.15,18.9,59.5,0,45,67,1
2022-05-27 06:00:00,13.3192,21.0545,17.8077,19.14,18.9333,60.5,0,45,67,1
2022-05-27 06:05:00,13.3,21,17.8,19.275,18.9667,60.5,0,46,67,1
2022-05-27 08:15:00,13.4333,21.1,17.9333,19.2333,19.12,60.4,0,44,67,1
2022-05-27 08:20:00,13.5,21.08,17.8,19.1333,19.1333,60.5,0,44,67,1
2022-05-27 08:25:00,13.5333,21.06,17.8,19.15,19.1667,60.5,0,44,67,1
2022-05-27 08:30:00,13.5667,21.04,17.86,19.1667,19.2,60.5455,0,44,67,1
2022-05-27 08:35:00,13.6444,21.02,17.8091,19.1,19.075,60.4,0,44,67,1
2022-05-27 08:40:00,13.7222,21,17.9364,19.1667,19.2,60.7,0,42,67,1
2022-05-27 08:45:00,13.8,21.05,17.8556,19.2,19.1,61,0,43,67,1
2022-05-27 10:40:00,14.05,20.85,17.92,19.15,19.1833,60.5,0,44,67,1
2022-05-27 10:45:00,14.05,20.8462,17.8778,19.1833,19.2,60.5,0,43,67,1
2022-05-27 10:50:00,14.1333,20.85,17.9,19.15,19.05,60.5,0,43,67,1
2022-05-27 10:55:00,14.2167,20.85,17.9143,19.36,19.3,60.5,0,38,67,1
2022-05-27 11:00:00,14.3,20.8538,17.9615,19.15,19,60.5,0,42,67,1
2022-05-27 11:05:00,14.3778,20.85,17.9364,19.25,19.05,60.5714,0,42,67,1
2022-05-27 11:10:00,14.4556,20.881,17.9308,19.15,19.1,60.4615,0,41,67,1
2022-05-27 11:15:00,14.5333,20.9119,18,19.24,19.1333,60.5385,0,41,67,1
2022-05-27 11:20:00,14.5667,20.9429,18.0111,19.15,19.14,60.5,0,40,67,1
2022-05-27 11:25:00,14.6833,20.9738,18.0636,19.2,19.075,60.5,0,38,67,1
2022-05-27 11:30:00,14.8,21.0048,18.2,19.28,19.2,60.4545,0,33,66,1
2022-05-27 11:35:00,14.9,21.0357,18.2,19.36,19.35,60.5,0,28,66,1
2022-05-27 11:40:00,15,21.0667,18.3,19.35,19.2917,60.5,0,21,67,1
2022-05-27 11:45:00,15.0667,21.1667,18.0917,18.9,19.2333,60.6667,0,16,67,1
2022-05-27 11:50:00,15.3,21.1972,18.0353,19.1273,19.1,60.7273,0,13,67,1
2022-05-27 11:55:00,15.5,21.2278,17.995,19.08,19.0444,60.5714,0,17,67,1
2022-05-27 12:00:00,15.625,21.2583,18.2857,19.1143,19.02,60.5789,0,15,67,1
2022-05-27 12:05:00,15.8125,21.2889,17.9615,19.1556,19.08,60.75,0,13,67,1
2022-05-27 12:10:00,16,21.3194,18.1353,19.1875,19,60.8333,0,15,67,1
2022-05-27 12:15:00,16.05,21.35,18.255,19.1923,19.0571,60.9231,0,14,67,1
2022-05-27 12:20:00,16.1,21.35,18.225,19.2308,19.0429,60.8182,0,12,67,1
2022-05-27 12:25:00,16.1833,21.35,18.3333,19.1333,19.0833,60.4545,0,14,67,1
2022-05-27 12:30:00,16.2667,21.35,18.2562,19.1727,19.02,61.3333,0,13,67,1
2022-05-27 12:35:00,16.35,21.35,18.3,19.1467,19.1333,61.1818,0,12,67,1
2022-05-27 12:40:00,16.6,21.36,18.5917,19.1444,19.05,61.3333,0,13,67,1
2022-05-27 12:45:00,17,21.4633,18.85,19.35,19.2,61.5,0,10,67,1
2022-05-27 12:50:00,17.175,21.5667,18.8,19.35,19.4,61.5,0,0,66,1
2022-05-27 12:55:00,17.35,21.5548,19.25,19.5667,19.35,61.5,0,0,66,1
2022-05-27 13:00:00,17.3861,21.5429,19.0286,19.6667,19.35,61.5,0,0,67,1
2022-05-27 13:05:00,17.4222,21.55,19,19.65,19.3,61.5455,0,0,67,1
2022-05-27 13:10:00,17.4583,21.55,18.9,19.7333,19.35,61.4286,0,0,67,1
2022-05-27 13:15:00,17.4944,21.6,19.0833,19.8167,19.3667,61.5556,0,0,67,1
2022-05-27 13:20:00,17.5306,21.62,19.05,19.9,19.35,61,0,0,67,1
2022-05-27 13:25:00,17.5667,21.64,19.15,19.85,19.35,61.5,0,0,67,1
2022-05-27 13:30:00,17.5633,21.66,19.2,20,19.6,61.5333,0,0,67,1
2022-05-27 14:40:00,16.3556,21.65,18.2571,19.275,19.0667,61.2727,0,14,67,1
2022-05-27 14:45:00,16.3429,21.6333,18.335,19.2,19.1,60.6364,0,12,66,1
2022-05-27 14:50:00,16.2952,21.6056,18.3333,19.06,18.9857,60.5556,0,13,66,1
2022-05-27 14:55:00,16.2476,21.5778,18.2111,19.1,19.08,60.5455,0,12,67,1
2022-05-27 15:00:00,16.2,21.55,18.144,19.0533,18.96,60.8571,0,15,67,1
2022-05-27 15:05:00,16.12,21.5462,18.2045,19.2538,19,61.1667,0,14,67,1
2022-05-27 15:10:00,16.04,21.55,18.15,19.1,19.0571,60.5556,0,13,67,1
2022-05-27 15:15:00,16.052,21.55,18.0864,19.1571,19,60.8,0,14,67,1
2022-05-27 15:20:00,16.064,21.55,18.0211,19.1571,19.0625,60.5882,0,13,67,1
2022-05-27 15:25:00,16.076,21.55,18.0636,19.0923,19.0125,61.125,0,13,67,1
2022-05-27 15:30:00,16.088,21.55,18.2909,19.15,19.0667,60.6667,0,11,67,1
2022-05-27 15:35:00,16.1,21.5556,18.25,19.2111,18.9333,60.6667,0,14,67,1
2022-05-27 15:40:00,16.4,21.55,18.4,19.1273,19.0167,61.0625,0,14,67,1
2022-05-27 15:45:00,16.4667,21.625,18.5167,19.1333,19.1,61.5,0,14,66,1
2022-05-27 15:50:00,16.5333,21.7,18.38,19.2364,19.125,61.1667,0,13,67,1
2022-05-27 15:55:00,16.6,21.7786,18.35,18.9727,19.05,60.5714,0,14,66,1
2022-05-27 16:00:00,16.5905,21.8571,18.4294,19.17,19.075,61.1667,0,13,66,1
2022-05-27 16:05:00,16.581,21.8562,18.4154,19,19.075,61.1,0,14,66,1
2022-05-27 16:10:00,16.5714,21.8554,18.3727,19.24,19.0286,61.2667,0,13,66,1
2022-05-27 16:15:00,16.5619,21.8545,18.5133,19.12,19.05,60.8571,0,12,67,1
2022-05-27 16:20:00,16.5524,21.8536,18.5273,19.16,19.0714,61.3333,0,13,67,1
2022-05-27 16:25:00,16.5429,21.8527,18.2909,19.125,18.95,61.4545,0,15,67,1
2022-05-27 16:30:00,16.5333,21.8518,18.3056,19.075,19.16,61.4167,0,15,67,1
2022-05-27 16:35:00,16.4833,21.8509,18.4222,19.225,19.0429,61,0,13,67,1
2022-05-27 16:40:00,16.4333,21.85,18.3294,19.2273,19.0714,61.5,0,13,67,1
2022-05-27 16:45:00,16.3833,21.8477,18.1842,18.925,19.075,61.3158,0,15,67,1
2022-05-27 16:50:00,16.3333,21.8455,18.2867,19.1467,19.0833,60.8889,0,12,67,1
2022-05-27 16:55:00,16.2167,21.85,18.2261,19.0929,18.9571,61.3636,0,13,66,1
2022-05-27 17:00:00,16.1,21.8272,18.08,18.9882,18.95,60.6429,0,17,66,1
2022-05-27 17:05:00,15.95,21.8043,18.04,19.1571,19.04,60.8182,0,15,66,1
2022-05-27 17:10:00,15.8,21.7815,18.119,19.0571,19,61,0,15,66,1
2022-05-27 17:15:00,15.55,21.7586,17.8261,18.9923,19,60.875,0,18,67,1
2022-05-27 17:20:00,15.5083,21.7358,17.9632,19.0636,19.12,60.8182,0,13,67,1
2022-05-27 17:25:00,15.4667,21.713,17.9,19.1,18.92,60.5,0,17,67,1
2022-05-27 17:30:00,15.425,21.6901,18.0077,19.0111,19,60.7692,0,14,67,1
2022-05-27 17:35:00,15.3833,21.6673,17.875,18.9667,19.02,60.75,0,14,67,1
2022-05-27 17:40:00,15.3417,21.6444,17.8071,19,18.975,60.6471,0,16,67,1
2022-05-27 17:45:00,15.3,21.65,17.87,19,19.0429,60.6667,0,13,67,1
2022-05-27 17:50:00,15.2357,21.6347,17.8143,18.85,18.8857,60.6,0,19,67,1
2022-05-27 17:55:00,15.1714,21.6194,18.0684,19.1222,19.075,60.7857,0,14,67,1
2022-05-27 18:00:00,15.1071,21.6041,17.9133,18.8818,18.9714,60.6154,0,14,66,1
2022-05-27 18:05:00,15.0429,21.5888,17.88,19.0143,18.975,60.8667,0,16,66,1
2022-05-27 18:10:00,14.9619,21.5735,17.7667,19.0375,19,60.6429,0,16,67,1
2022-05-27 18:15:00,14.881,21.5582,17.7917,18.94,19.05,60.5,0,16,67,1
2022-05-27 18:20:00,14.8,21.5429,17.8875,19.0143,18.9,60.4286,0,18,67,1
2022-05-27 18:25:00,14.7167,21.55,17.7875,18.775,19.1,60.5,0,17,67,1
2022-05-27 20:20:00,14.4154,21.35,17.8692,19.1444,19,60.5,0,18,67,1
2022-05-27 20:25:00,14.3962,21.35,17.8538,19.15,19.05,60.5,0,18,67,1
2022-05-27 20:30:00,14.3769,21.3333,17.8857,19.1571,19.05,60.5714,0,18,67,1
2022-05-27 20:35:00,14.3577,21.35,17.8571,19.2333,19.15,60.3333,0,19,67,1
2022-05-27 20:40:00,14.3385,21.3346,17.8111,19.0714,19.15,60.5,0,19,67,1
2022-05-27 20:45:00,14.3192,21.3192,17.7889,19.12,19.0333,60.5,0,19,67,1
2022-05-27 20:50:00,14.3,21.3038,17.8111,19.02,19.0333,60.5714,0,22,67,1
2022-05-27 20:55:00,14.2375,21.2885,17.78,19.03,18.9167,60.4615,0,26,67,1
2022-05-27 21:00:00,14.175,21.2731,17.8079,19.04,18.8611,60.5333,0,30,67,1
2022-05-27 21:05:00,14.1125,21.2577,17.8358,19.05,18.8056,60.4545,0,35,66,1
2022-05-27 21:10:00,14.05,21.2423,17.8637,19.035,18.75,60.6,0,41,67,1
2022-05-28 05:00:00,13.375,20.74,18.4462,19.1,19.0333,22.9474,18,100,50,1
2022-05-28 05:05:00,13.5,20.7271,19.4,19.98,19.7143,51.4615,7,100,66,1
2022-05-28 05:10:00,13.35,20.7143,19.1,19.9111,19.9667,59.5556,0,80,67,1
2022-05-28 05:15:00,13.2,20.7014,18.8,19.8333,19.95,59.5,0,61,67,1
2022-05-28 11:15:00,13.56,20.55,17.8,19.24,19.15,60.5,0,46,67,1
2022-05-28 11:20:00,13.8,20.6,17.9111,19.2,19.2,60.5,0,46,67,1
2022-05-28 11:25:00,14,20.65,17.8857,19.4,19.12,60.5,0,44,67,1
2022-05-28 11:30:00,13.9571,20.6667,17.8222,19.0667,19.0333,61,0,44,67,1
2022-05-28 15:50:00,13.5,20.85,17.8,19.15,19.02,59.5,0,47,67,1
2022-05-28 18:15:00,13.5429,20.8444,17.79,19.3,19.1667,60,0,45,66,1
2022-05-28 18:20:00,13.5186,20.85,17.8,19.25,19,59.8,0,46,66,1
2022-05-28 18:25:00,13.4943,20.85,17.8333,19.2,19.0333,59.6,0,47,66,1
2022-05-28 21:25:00,13.0538,20.65,17.9,19.225,19.2,59.5,0,49,67,1
2022-05-28 21:30:00,13.0462,20.65,17.9,19.1875,19.125,59.5,0,49,66,1
2022-05-28 21:35:00,13.05,20.6462,17.8333,19.15,19.05,59.5,0,49,67,1
2022-05-28 21:40:00,13.05,20.65,17.9,19.225,19.2,59.5,0,49,67,1
2022-05-29 01:30:00,12.6214,20.35,17.9,19.15,19.05,59.5,0,53,66,1
2022-05-29 01:35:00,12.5952,20.3462,17.8762,19.2,19.1,59.5,0,54,66,1
2022-05-29 01:40:00,12.569,20.35,17.9067,19.175,19.075,59.5263,0,54,66,1
2022-05-29 01:45:00,12.5429,20.35,17.8952,19.15,19.05,59.5,0,54,66,1
2022-05-29 01:50:00,12.5024,20.35,17.9,19.15,19.025,59.5,0,55,66,1
2022-05-29 01:55:00,12.4619,20.3667,17.9067,19.05,19,59.4545,0,55,66,1
2022-05-29 02:00:00,12.4214,20.3833,17.8978,19.2167,19.15,59.5,0,56,66,1
2022-05-29 02:05:00,12.381,20.4,17.8889,19.1,19,59.5,0,56,66,1
2022-05-29 02:10:00,12.3405,20.375,17.9,19.3,19.2,58.8333,0,56,66,1
2022-05-29 02:15:00,12.3,20.35,17.9067,19.05,19,58.5,0,57,66,1
2022-05-29 02:20:00,12.2583,20.325,17.9,19.1429,19,58.6154,0,57,66,1
2022-05-29 02:25:00,12.2167,20.3,17.896,19.1,19.2,58.6364,0,58,66,1
2022-05-29 02:30:00,12.175,20.35,17.92,19.0833,19.2,58.5385,0,59,66,1
2022-05-29 03:40:00,12,20.15,18.1,19.0667,19.09,58.5333,0,66,66,1
2022-05-29 08:10:00,12.64,20.15,18.1,19.3,19.2,58.5625,0,56,66,1
2022-05-29 08:15:00,12.6667,20.1571,18.1,19.1,19.15,58.6,0,56,66,1
2022-05-29 09:25:00,13.4333,20.35,17.8769,19.2,19.2,59.4444,0,48,66,1
2022-05-29 09:30:00,13.5,20.35,17.9,19.15,19.1625,59.6667,0,49,66,1
2022-05-29 09:35:00,13.6,20.3545,17.9,19.16,19.125,59.5,0,48,66,1
2022-05-29 09:40:00,13.7,20.3758,17.9,19.15,19,59.5,0,47,66,1
2022-05-29 09:45:00,13.8,20.397,17.9,19.195,19.08,59.5,0,44,66,1
2022-05-29 09:50:00,14,20.4182,17.8857,19.24,19.1,59.5,0,44,66,1
2022-05-29 09:55:00,14.01,20.4394,17.7538,19.175,19.1,59.5,0,45,66,1
2022-05-29 10:00:00,14.02,20.4606,17.8909,19.15,19.1,59.5,0,44,66,1
2022-05-29 10:05:00,14.03,20.4818,17.7778,19.05,18.9,59.5,0,46,66,1
2022-05-29 10:10:00,14.04,20.503,17.8923,19.2333,19.2,59.5,0,45,66,1
2022-05-29 10:15:00,14.05,20.5242,17.85,19.1333,19.1667,59.5,0,40,66,1
2022-05-29 10:20:00,14.06,20.5455,17.78,19.05,19.0333,59.5,0,44,66,1
2022-05-29 10:25:00,14.18,20.5667,17.9333,19.3333,19.2,60,0,44,66,1
2022-05-29 10:30:00,14.3,20.6667,17.9091,19.24,19.2,60,0,43,66,1
2022-05-29 10:35:00,14.5,20.7833,17.86,19.2,19.125,60,0,42,66,1
2022-05-29 10:40:00,14.5667,20.9,17.7857,19.1,19.05,59.5714,0,42,66,1
2022-05-29 10:45:00,14.6333,20.8333,17.98,19.2143,19.2,59.5,0,42,66,1
2022-05-29 10:50:00,14.7,20.8571,18.08,19.15,19.0667,59.5,0,40,66,1
2022-05-29 10:55:00,15,20.85,18.29,19.35,19.2,59.5,0,33,66,1
2022-05-29 11:00:00,15.0333,20.85,18.2182,19.35,19.175,60,0,28,66,1
2022-05-29 11:05:00,15.0667,20.881,18.1,19.3583,19.15,60.5,0,24,66,1
2022-05-29 11:10:00,15.1,20.9119,18.35,19.3667,19.1625,60.5,0,17,66,1
2022-05-29 11:15:00,15.3,20.9429,17.8083,18.95,19.175,60.5,0,15,66,1
2022-05-29 11:20:00,15.325,20.9738,17.94,19.0429,19.0667,60.5,0,15,66,1
2022-05-29 11:25:00,15.35,21.0048,17.7231,18.8571,18.9857,60.25,0,18,66,1
2022-05-29 11:30:00,15.375,21.0357,18.1875,19.2833,19.2667,60,0,13,66,1
2022-05-29 11:35:00,15.4,21.0667,18.05,18.92,18.98,60.5,0,17,66,1
2022-05-29 11:40:00,15.425,21.1667,17.8813,18.9667,19,59.5,0,16,66,1
2022-05-29 11:45:00,15.45,21.187,17.7625,18.8857,18.925,59.5,0,16,66,1
2022-05-29 11:50:00,15.475,21.2074,18.14,18.975,18.98,60.6667,0,16,66,1
2022-05-29 11:55:00,15.5,21.2278,18.0526,19.1867,19.0889,60.4444,0,13,66,1
2022-05-29 12:00:00,15.5114,21.2481,17.8643,18.9333,19,60.5,0,14,66,1
2022-05-29 12:05:00,15.5229,21.2685,17.9313,18.98,18.9429,60.5,0,15,66,1
2022-05-29 12:10:00,15.5343,21.2889,18.0579,18.9583,19,60.5,0,16,66,1
2022-05-29 12:15:00,15.5457,21.3093,17.985,18.9636,18.925,60.2,0,17,66,1
2022-05-29 12:20:00,15.5571,21.3296,18.1357,19.2,19.06,60.4,0,15,66,1
2022-05-29 12:25:00,15.8,21.35,18.21,19.08,19,60.5,0,15,66,1
2022-05-29 12:30:00,16.1667,21.4,18.5312,19.2778,19.0429,60.5,0,13,66,1
2022-05-29 12:35:00,16.6,21.3886,18.5,19.175,19.1333,60.5455,0,12,66,1
2022-05-29 12:40:00,16.55,21.3771,18.2545,19.04,18.9,60.4,0,14,66,1
2022-05-29 12:45:00,16.5,21.3657,18.2706,19.0167,18.9,60.5,0,15,66,1
2022-05-29 12:50:00,16.3,21.3543,18.2391,19.06,18.9667,60.8,0,15,66,1
2022-05-29 12:55:00,16.2,21.3429,17.9737,19.075,19.0667,60.5,0,15,66,1
2022-05-29 13:00:00,16,21.35,17.9,19,18.9333,60.5714,0,18,66,1
2022-05-29 15:00:00,16.34,21.35,18.3524,19.1083,18.925,60.5,0,14,66,1
2022-05-29 15:05:00,16.345,21.3556,18.19,19.15,19.0333,60.5,0,13,66,1
2022-05-29 15:10:00,16.35,21.3537,18.0857,19.0875,18.94,60.5714,0,14,66,1
2022-05-29 15:15:00,16.355,21.3519,18.2095,19.05,19.06,60.5,0,14,66,1
2022-05-29 15:20:00,16.36,21.35,18.375,19.11,19.075,60.5,0,12,66,1
2022-05-29 17:20:00,16.8037,21.3667,18.4455,19.0333,18.98,60.5,0,14,66,1
2022-05-29 17:25:00,16.8333,21.3878,18.3364,19.1833,19.1333,60.5,0,13,66,1
2022-05-29 17:30:00,16.86,21.409,18.5,19.4,19.3,60.5,0,10,66,1
2022-05-29 17:35:00,16.8333,21.4302,18.4,19.0667,19.04,61,0,14,66,1
2022-05-29 17:40:00,16.8667,21.4513,18.6875,19.2364,19.1667,61,0,11,66,1
2022-05-29 17:45:00,16.9,21.4725,18.4833,19.1,19.125,60,0,12,66,1
2022-05-29 17:50:00,17.0667,21.4937,18.5111,18.9,19.1125,60.5455,0,13,66,1
2022-05-29 17:55:00,17.0593,21.5148,18.52,19.1167,19.1,61.5,0,11,66,1
2022-05-29 18:00:00,17.0519,21.536,18.76,19.3,19.22,61.3333,0,8,66,1
2022-05-29 18:05:00,17.0444,21.5571,18.6857,19.33,19.16,60.5455,0,0,66,1
2022-05-29 18:10:00,17.037,21.55,18.8,19.36,19.1,61.6667,0,0,67,1
2022-05-29 18:15:00,17.0296,21.5429,18.7875,19.6,19.26,60.5,0,0,66,1
2022-05-29 19:45:00,15.8714,21.34,17.9812,18.96,18.95,60.5,0,14,66,1
2022-05-29 19:50:00,15.8286,21.345,18.1737,19.21,18.95,60.55,0,15,66,1
2022-05-29 19:55:00,15.7857,21.35,18.1095,19.0727,19.0125,60.6,0,14,66,1
2022-05-29 20:00:00,15.7429,21.3229,18.0412,19,19.025,60.5,0,12,66,1
2022-05-29 20:05:00,15.7,21.2958,17.9533,19.0462,19.0143,60.4444,0,16,66,1
2022-05-29 20:10:00,15.65,21.2688,18,18.95,19.05,60.5,0,16,66,1
2022-05-29 20:15:00,15.6,21.2417,17.9438,18.9556,18.98,59.5,0,16,66,1
2022-05-29 20:20:00,15.55,21.2146,18.0389,19.16,19.05,60,0,15,66,1
2022-05-29 20:25:00,15.54,21.1875,17.9,18.8,18.975,60.5,0,15,66,1
2022-05-29 20:30:00,15.55,21.1604,17.9214,18.9714,19.0857,60.5,0,14,66,1
2022-05-29 20:35:00,15.4875,21.1333,17.8389,19.0429,19.1,60.5,0,15,66,1
2022-05-29 20:40:00,15.425,21.15,17.925,18.9111,18.9,59.5,0,17,66,1
2022-05-29 20:45:00,15.3625,21.1291,18.01,19.1333,19.15,61,0,13,66,1
2022-05-29 20:50:00,15.3,21.1082,17.9364,18.9286,18.925,60,0,14,66,1
2022-05-29 20:55:00,15.235,21.0873,17.775,18.9,18.9429,59.5,0,16,66,1
2022-05-29 21:00:00,15.17,21.0664,17.72,18.9333,19.0167,60.5,0,19,66,1
2022-05-29 21:05:00,15.105,21.0455,18.1545,19.075,18.85,60.6667,0,17,66,1
2022-05-29 21:10:00,15.04,21.05,17.8235,19.0667,19.1,60.8333,0,16,66,1
2022-05-29 22:20:00,14.3,20.85,17.8,19.0667,19.0333,59.5,0,43,66,1
2022-05-29 22:25:00,14.2143,20.85,17.8571,19.1667,19.2167,59.5,0,44,66,1
2022-05-29 22:30:00,14.1286,20.8455,17.8333,19.24,19.4,60.5,0,44,66,1
2022-05-29 22:35:00,14.0429,20.85,17.92,19.1167,18.9,59.5,0,44,66,1
2022-05-30 00:45:00,12.3583,20.64,17.8857,19.175,19.15,59.6,0,53,66,1
2022-05-30 00:50:00,12.3,20.65,17.9,19.12,19.175,59.1667,0,55,66,1
2022-05-30 00:55:00,12.26,20.6583,17.9,19.225,19.2,58.5714,0,55,66,1
2022-05-30 01:00:00,12.22,20.6667,17.9,19.1875,19.05,58.4286,0,54,66,1
2022-05-30 01:05:00,12.18,20.6613,17.9053,19.15,19.05,59,0,54,66,1
2022-05-30 01:10:00,12.14,20.656,17.8923,19.05,19,59.5,0,54,66,1
2022-05-30 01:15:00,12.1,20.6507,17.9,19.2,19.2,58.5,0,55,66,1
2022-05-30 01:20:00,12.0444,20.6453,17.9,19.05,19.2,59.1667,0,55,66,1
2022-05-30 03:00:00,11.7,20.3467,17.9,19.0667,19.1,59,0,70,66,1
2022-05-30 03:05:00,11.65,20.35,17.9,19.0833,19.1,58,0,67,66,1
2022-05-30 07:15:00,14.3,20.3571,17.8333,19.1333,19.05,59.6667,0,44,66,1
2022-05-30 09:00:00,14.56,20.55,17.8909,19.2167,19.1,59.5,0,42,66,1
2022-05-30 09:05:00,14.5943,20.5617,17.8,19.1286,19.0667,59.4,0,43,66,1
2022-05-30 09:10:00,14.6286,20.5733,17.8308,19.1778,19.05,60,0,42,66,1
2022-05-30 09:15:00,14.6629,20.585,17.8667,19.1,19.0688,59.5,0,42,66,1
2022-05-30 09:20:00,14.6971,20.5967,17.9,19.15,19.0875,59.5,0,42,66,1
2022-05-30 09:25:00,14.7314,20.6083,17.7846,19.2,19.1062,59.5,0,43,66,1
2022-05-30 09:30:00,14.7657,20.62,17.8667,19.1667,19.125,59.5,0,42,66,1
2022-05-30 09:35:00,14.8,20.6317,17.8909,19.2667,19.2,59.5,0,42,66,1
2022-05-30 09:40:00,14.8667,20.6433,17.9111,19.15,19.2,59.5,0,42,66,1
2022-05-30 09:45:00,14.9333,20.655,17.9,19.16,19.2,59.5,0,42,66,1
2022-05-30 09:50:00,15,20.6667,17.9273,19.15,19.1,59.5,0,40,66,1
2022-05-30 09:55:00,15.02,20.65,17.9867,19.2,19.12,59.5,0,39,66,1
2022-05-30 10:00:00,15.04,20.6759,17.9667,19.275,19.0889,59.5,0,37,66,1
2022-05-30 10:05:00,15.06,20.7018,18.0727,19.3125,19.15,59.5,0,34,66,1
2022-05-30 10:10:00,15.18,20.7277,18.1,19.35,19.15,59.5,0,30,66,1
2022-05-30 10:15:00,15.3,20.7536,18.3556,19.4333,19.4,59.5,0,22,66,1
2022-05-30 10:20:00,15.5,20.7795,18.33,19.55,19.4333,59.5,0,13,66,1
2022-05-30 10:25:00,15.6,20.8054,17.9909,19,19.0667,60.5,0,15,66,1
2022-05-30 10:30:00,15.7,20.8313,18.1941,18.9,18.9,59.5,0,16,66,1
2022-05-30 10:35:00,15.8,20.8571,18.0533,19.0889,19.02,59.5,0,16,66,1
2022-05-30 10:40:00,16.05,20.9214,18.3063,19.1889,19.05,59.85,0,15,66,1
2022-05-30 10:45:00,16.2,20.9857,18.3526,19.1154,19.0667,60.2,0,12,66,1
2022-05-30 10:50:00,16.35,21.05,18.2905,19.04,18.99,59.6667,0,16,65,1
2022-05-30 10:55:00,16.35,21.0667,18.2842,19.2,19,59.5833,0,15,65,1
2022-05-30 11:00:00,16.4222,21.1167,18.5,19.1167,18.875,59.5,0,14,65,1
2022-05-30 11:05:00,16.4944,21.1667,18.3778,19.1091,18.96,60.5,0,14,65,1
2022-05-30 12:15:00,16.5429,21.3556,18.3944,19.2455,19.15,60.5,0,15,66,1
2022-05-30 16:50:00,17.8455,21.56,19.36,20.22,19.75,61,0,0,66,1
2022-05-30 16:55:00,17.8104,21.605,18.9417,20.1429,19.5,60.5,0,0,66,1
2022-05-30 17:00:00,17.7753,21.65,19.08,20.2,19.66,61.2,0,0,66,1
2022-05-30 17:05:00,17.7403,21.66,19.1571,20.2,19.575,61,0,0,66,1
2022-05-30 17:10:00,17.7052,21.6577,19.06,20.15,19.55,60.4444,0,0,65,1
2022-05-30 17:15:00,17.6701,21.6554,19.175,20.2,19.62,60.5,0,0,66,1
2022-05-30 17:20:00,17.6351,21.6531,19.1,20.4,19.675,60.5,0,0,66,1
2022-05-30 17:25:00,17.6,21.6508,18.8875,20.25,19.525,61,0,0,65,1
2022-05-30 17:30:00,17.5333,21.6485,18.5545,20.1,19.35,60.4,0,0,66,1
2022-05-30 17:35:00,17.3,21.6462,18.5571,20.24,19.05,60.5,0,0,66,1
2022-05-30 17:40:00,17.3133,21.6321,18.78,20.2,19.05,60.5,0,0,66,1
2022-05-30 17:45:00,17.3267,21.6179,18.6625,20.15,19.1333,60.5556,0,0,66,1
2022-05-30 17:50:00,17.34,21.6038,18.84,20.3,19.2,61,0,0,66,1
2022-05-30 17:55:00,17.3533,21.5897,18.88,20,19.12,60.4286,0,0,66,1
2022-05-30 18:00:00,17.3667,21.5756,19.1,20.18,19.4,60.5,0,0,66,1
2022-05-30 18:05:00,17.34,21.5615,18.8,20.15,19.2833,60.5,0,0,66,1
2022-05-30 18:10:00,17.2075,21.5474,18.46,19.9125,18.9,60.5,0,2,66,1
2022-05-30 18:15:00,17.075,21.5333,18.2778,19.675,18.8,60.5,0,7,66,1
2022-05-30 18:20:00,16.9375,21.55,18.0875,19.4375,18.975,60.5,0,7,66,1
2022-05-30 19:50:00,15.92,21.3333,18.1267,18.9889,18.9833,59.5,0,17,66,1
2022-05-30 19:55:00,15.88,21.35,18.1067,19.0429,19.0333,59.4167,0,17,66,1
2022-05-30 20:00:00,15.84,21.3519,18.04,19.0643,18.9778,59.3333,0,17,66,1
2022-05-30 20:05:00,15.8,21.3538,18.1231,19.1,19,60.4,0,14,66,1
2022-05-30 20:10:00,15.675,21.3471,17.9545,19.0462,19.0167,60.5,0,16,66,1
2022-05-30 20:15:00,15.55,21.35,18.0647,18.96,19.0833,60.5,0,12,66,1
2022-05-30 20:20:00,15.4875,21.333,17.9692,19,19.05,59.5,0,15,66,1
2022-05-30 20:25:00,15.425,21.3159,17.7,18.8,18.86,59.5,0,17,66,1
2022-05-30 20:30:00,15.3625,21.2989,17.8375,18.89,19.0833,59.5,0,18,66,1
2022-05-30 20:35:00,15.3,21.2818,18.1231,19.2429,19.075,59.5,0,14,66,1
2022-05-30 20:40:00,15.22,21.2648,17.86,18.9667,19.0333,59.5,0,15,66,1
2022-05-30 20:45:00,15.14,21.2477,17.8353,18.96,19.05,59.5,0,15,66,1
2022-05-30 20:50:00,15.06,21.2307,17.7733,18.725,19.0333,59.5,0,18,66,1
2022-05-30 20:55:00,15.0333,21.2136,18.1545,19.1333,19,59.5,0,17,66,1
2022-05-30 21:00:00,15.0042,21.1966,17.7692,18.625,19.04,59.5,0,17,66,1
2022-05-30 21:05:00,14.975,21.1795,18.1,19.1625,19,59.5,0,17,66,1
2022-05-30 21:10:00,14.9458,21.1625,17.7688,18.98,19.1143,59.5,0,18,66,1
2022-05-30 21:15:00,14.9167,21.1455,18,19.1,18.8667,59.5,0,18,66,1
2022-05-30 21:20:00,14.8875,21.15,17.9889,19.2,19.0667,59.5,0,16,66,1
2022-05-30 21:25:00,14.8583,21.1366,17.9667,19.2333,19.1167,59.5,0,15,66,1
2022-05-30 21:30:00,14.8292,21.1232,17.6769,18.9889,18.9857,59,0,19,66,1
2022-05-30 21:35:00,14.8,21.1098,17.9,19.15,19.0179,59.6667,0,18,66,1
2022-05-30 21:40:00,14.75,21.0964,17.8538,19.15,19.05,59.5833,0,18,66,1
2022-05-30 21:45:00,14.7,21.083,17.8111,19.05,19.1,59.5,0,19,66,1
2022-05-30 21:50:00,14.65,21.0696,17.7889,19.1,19.15,59.5,0,20,66,1
2022-05-30 21:55:00,14.6,21.0563,17.8,19.075,19.15,59.5,0,21,66,1
2022-05-30 22:00:00,14.55,21.0429,17.8,19.1,19.1,59.5,0,23,66,1
2022-05-31 01:10:00,13.33,20.6333,17.78,19.1583,19.15,60,0,49,66,1
2022-05-31 01:15:00,13.3,20.6545,17.9,19.1667,19.1,59.2727,0,48,66,1
2022-05-31 01:20:00,13.2375,20.6429,17.8333,19.2,19.2,59,0,49,66,1
2022-05-31 01:25:00,13.175,20.65,17.92,19.1,19,59.125,0,49,66,1
2022-05-31 01:30:00,13.1125,20.6357,17.82,19.1,19.075,59.2222,0,49,66,1
2022-05-31 01:35:00,13.05,20.6214,17.8923,19.225,19.15,59.25,0,50,66,1
2022-05-31 04:55:00,12.05,20.4815,18.2,19,19.1,58.5,0,60,66,1
2022-05-31 05:00:00,12.55,20.5,18.5,19.1571,18.9143,24,20,100,56,1
2022-05-31 05:05:00,12.55,20.35,18.9,19.6,19.5167,53.5,13,100,65,1
2022-05-31 05:10:00,12.425,20.35,18.6455,19.4667,19.45,58.5,10,100,66,1
2022-05-31 05:15:00,12.3,20.35,18.3909,19.35,19.3,58.5,7,100,66,1
2022-05-31 05:20:00,12.219,20.3333,18.4,19.3,19.2,58.5,5,100,66,1
2022-05-31 05:25:00,12.1381,20.35,18.4,19.1,19.1,58.5,3,100,66,1
2022-05-31 07:25:00,12.475,20.35,18.0667,19.1571,19.0667,59,0,55,66,1
2022-05-31 07:30:00,12.5,20.35,17.9,19.1333,19.1,58.7692,0,55,66,1
2022-05-31 07:35:00,12.5333,20.35,17.94,19.15,19.1,58.5,0,54,66,1
2022-05-31 07:40:00,12.5667,20.35,17.92,19.15,19.1,58.5333,0,54,66,1
2022-05-31 07:45:00,12.55,20.35,17.9,19.16,19.1,58.75,0,53,66,1
2022-05-31 07:50:00,12.6125,20.35,17.9,19.14,19,58.7143,0,53,66,1
2022-05-31 09:40:00,14,20.3571,17.9077,19.1714,19.2,59.5,0,46,66,1
2022-05-31 09:45:00,14.0095,20.3444,17.9,19.2222,19.125,59.3333,0,45,66,1
2022-05-31 09:50:00,14.019,20.4,17.8615,19.1667,19.05,59.5,0,45,66,1
2022-05-31 09:55:00,14.0286,20.4238,17.8143,19.14,19.075,59.6,0,44,66,1
2022-05-31 10:00:00,14.0381,20.4476,17.9,19.2,19.1,59.5,0,45,66,1
2022-05-31 10:05:00,14.0476,20.4714,17.9,19.14,19.05,59.75,0,44,66,1
2022-05-31 10:10:00,14.0571,20.4952,18,19.1,19.075,59.5,0,45,66,1
2022-05-31 10:15:00,14.1179,20.519,17.9,19.2,19.1,59.4444,0,44,66,1
2022-05-31 10:20:00,14.1786,20.5429,17.9,19.2167,19.125,59.5556,0,44,66,1
2022-05-31 10:25:00,14.2393,20.5667,17.9,19.15,19.1,59.5,0,43,66,1
2022-05-31 10:30:00,14.3,20.7,17.8429,19.15,19.05,59.5,0,42,66,1
2022-05-31 10:35:00,14.34,20.675,17.74,19.05,19,59.5,0,42,66,1
2022-05-31 10:40:00,14.38,20.65,17.8545,19.08,19.0444,59.5,0,43,66,1
2022-05-31 10:45:00,14.42,20.65,17.8769,19.15,19.0889,59.5,0,43,66,1
2022-05-31 10:50:00,14.46,20.65,17.8333,19.18,19.1333,59.5,0,43,66,1
2022-05-31 10:55:00,14.5,20.65,17.9,19.1333,19.1417,59.5,0,42,66,1
2022-05-31 11:00:00,14.55,20.65,17.9,19.32,19.15,59.5,0,42,66,1
2022-05-31 11:05:00,14.56,20.65,17.8308,19.1667,19.1,59.5,0,42,66,1
2022-05-31 11:10:00,14.68,20.65,17.9611,19.1333,19.05,59.5,0,41,66,1
2022-05-31 11:15:00,14.8,20.65,17.9846,19.1714,19.2,59.5,0,41,66,1
2022-05-31 11:20:00,14.9,20.65,17.8857,19.2125,19.1167,59.5,0,39,66,1
2022-05-31 11:25:00,15,20.65,18,19.15,19.05,59.5,0,38,66,1
2022-05-31 11:30:00,15.0222,20.65,18.0889,19.325,19.1,59.5,0,35,66,1
2022-05-31 11:35:00,15.0444,20.65,18.1111,19.5,19.15,60,0,32,66,1
2022-05-31 11:40:00,15.0667,20.65,18.0889,19.5,19.4,59.6,0,26,66,1
2022-05-31 11:45:00,15.1056,20.65,18.1143,19.4,19.4,60.5,0,20,66,1
2022-05-31 11:50:00,15.1444,20.65,18.0889,19.35,19.1667,60.5,0,14,66,1
2022-05-31 11:55:00,15.1833,20.65,17.64,18.8875,18.9333,60.5,0,17,66,1
2022-05-31 12:00:00,15.2222,20.6444,17.8545,18.9667,19.1333,60,0,14,66,1
2022-05-31 12:05:00,15.2611,20.65,17.8063,18.96,18.9,60.5,0,16,66,1
2022-05-31 12:10:00,15.3,20.6533,17.6769,18.84,18.9333,60.5,0,17,66,1
2022-05-31 12:15:00,15.34,20.65,18,19.15,19.15,59.8333,0,14,66,1
2022-05-31 12:20:00,15.38,20.6467,17.4714,18.9375,18.975,60.5,0,13,66,1
2022-05-31 12:25:00,15.42,20.6529,17.6308,18.9333,19.08,60.5,0,15,66,1
2022-05-31 12:30:00,15.46,20.6467,17.6444,18.9,18.95,60.5,0,18,66,1
2022-05-31 12:35:00,15.5,20.6556,18.2,19.1571,19.05,60.5,0,16,66,1
2022-05-31 12:40:00,15.5125,20.64,17.6636,19,18.95,60.5,0,17,66,1
2022-05-31 12:45:00,15.525,20.65,17.7,19.0667,19.0833,60.5,0,15,66,1
2022-05-31 12:50:00,15.5375,20.6545,17.7111,19.1,19.05,60.1667,0,14,66,1
2022-05-31 12:55:00,15.55,20.65,17.9,19.1,18.95,59.8333,0,16,66,1
2022-05-31 13:00:00,15.5667,20.65,18.0714,19.02,19.02,60.1667,0,13,66,1
2022-05-31 13:05:00,15.5556,20.65,17.99,19.12,19.05,60.5,0,14,66,1
2022-05-31 13:10:00,15.5444,20.65,17.9063,19.0364,19.02,59.5,0,16,66,1
2022-05-31 13:15:00,15.5333,20.65,17.7818,18.7333,18.95,59.3333,0,18,66,1
2022-05-31 13:20:00,15.4944,20.65,18,19.075,19.0667,60,0,13,66,1
2022-05-31 13:25:00,15.4556,20.65,17.6091,18.9571,18.9667,60.5,0,17,66,1
2022-05-31 13:30:00,15.4167,20.65,17.6824,18.9143,19.0625,60.6667,0,17,66,1
2022-05-31 13:35:00,15.3778,20.65,17.8083,19.1,19.1,60,0,15,66,1
2022-05-31 13:40:00,15.3389,20.6462,17.8083,19.16,19.05,60.5,0,14,66,1
2022-05-31 13:45:00,15.3,20.65,17.8917,18.99,19,60.5,0,16,66,1
2022-05-31 15:35:00,15.5,20.8481,18.0125,19.0333,18.98,60.5,0,16,66,1
2022-05-31 15:40:00,15.5667,20.8455,17.9417,18.85,19.0667,60.1667,0,16,66,1
2022-05-31 15:45:00,15.5958,20.8429,18.1,19.125,19.0667,60.5,0,15,66,1
2022-05-31 20:40:00,15.2444,20.8667,17.8727,19.125,19.1167,60.5,0,15,66,1
2022-05-31 20:45:00,15.2167,20.85,17.9364,19.2,19.075,60.5,0,14,66,1
2022-05-31 20:50:00,15.1889,20.8333,17.9333,19.1,19.1,60.5,0,14,66,1
2022-05-31 20:55:00,15.1611,20.8378,17.8333,18.9714,18.8667,60.5,0,16,66,1
2022-05-31 21:00:00,15.1333,20.8422,17.8167,19.04,19.0571,60.5,0,16,66,1
2022-05-31 21:05:00,15.1056,20.8467,18.0615,19.2,19.0667,60,0,14,66,1
2022-05-31 21:10:00,15.0778,20.8511,17.8063,19.0667,19,59.5,0,15,66,1
2022-05-31 21:15:00,15.05,20.8556,17.6615,18.9556,18.925,59.4,0,18,66,1
2022-05-31 21:20:00,15,20.86,18.0125,19.2,19.06,59.6,0,15,66,1
2022-05-31 21:25:00,14.95,20.8547,17.7786,18.9,19,59.5,0,17,66,1
2022-05-31 21:30:00,14.9,20.8493,18.0111,19.1571,19.0583,59.5,0,17,66,1
2022-05-31 21:35:00,14.85,20.844,17.9545,19.28,19.1167,59.5,0,15,66,1
2022-05-31 21:40:00,14.8,20.8387,17.9,19.1333,19.0333,60.5,0,16,66,1
2022-07-01 00:00:00,22.3675,26.1665,24.075,24.175,23.8667,62.5,0,0,66,1
2022-07-01 00:05:00,22.3429,26.1462,24.075,24.0667,23.7333,61.6667,0,0,66,1
2022-07-01 00:10:00,22.35,26.15,24.0333,24.2,23.6,61.8056,0,0,66,1
2022-07-01 00:15:00,22.3346,26.1291,24.18,24.06,23.7,61.9444,0,0,66,1
2022-07-01 00:20:00,22.3192,26.1082,24.1,24.1,23.65,62.0833,0,0,66,1
2022-07-01 00:25:00,22.3038,26.0873,24.06,24.05,23.65,62.2222,0,0,66,1
2022-07-01 00:30:00,22.2885,26.0664,23.9,24.0714,23.78,62.3611,0,0,66,1
2022-07-01 00:35:00,22.2731,26.0455,23.7923,24.0667,23.6333,62.5,0,0,66,1
2022-07-01 02:25:00,22.05,25.8455,23.7333,23.85,23.65,61.8333,0,0,66,1
2022-07-01 02:30:00,22.0343,25.85,23.6,23.7375,23.7,62.1667,0,0,66,1
2022-07-01 03:50:00,21.6875,25.65,23.275,23.62,23.4,62.5,0,0,66,1
2022-07-01 05:00:00,21.85,25.55,23.4714,23.65,23.35,61.5,0,0,66,1
2022-07-01 05:05:00,21.86,25.5545,23.575,23.8,23.45,61.5,0,0,66,1
2022-07-01 05:10:00,21.8944,25.5444,23.64,23.7333,23.55,61.5,0,0,66,1
2022-07-01 05:15:00,21.9289,25.5545,23.6,23.8167,23.65,61.6667,0,0,66,1
2022-07-01 05:20:00,21.9633,25.5444,23.5,23.8333,23.625,61.8333,0,0,66,1
2022-07-01 05:25:00,21.9978,25.5472,23.5111,23.75,23.6,62,0,0,66,1
2022-07-01 05:30:00,22.0322,25.55,23.7333,23.7333,23.55,62.1667,0,0,66,1
2022-07-01 08:00:00,22.0462,25.35,23.7,23.8,23.6,62.5,0,0,66,1
2022-07-01 08:05:00,22.05,25.35,23.58,23.7,23.6,62.5,0,0,66,1
2022-07-01 08:10:00,22.06,25.35,23.5286,23.9,23.6,62.5,0,0,66,1
2022-07-01 08:15:00,22.05,25.35,23.7333,23.7333,23.6,62.5,0,0,66,1
2022-07-01 08:20:00,22.075,25.35,23.7333,23.7167,23.5,62.6,0,0,66,1
2022-07-01 08:25:00,22.1,25.3462,23.7333,23.88,23.6,62.4286,0,0,66,1
2022-07-01 08:30:00,22.125,25.35,23.7333,23.875,23.6333,62.5079,0,0,66,1
2022-07-01 08:35:00,22.15,25.3538,23.725,23.7222,23.6556,62.5873,0,0,66,1
2022-07-01 08:40:00,22.15,25.3429,23.7,23.775,23.6778,62.6667,0,0,66,1
2022-07-01 08:45:00,22.15,25.35,23.7,23.9,23.7,62.4286,0,0,66,1
2022-07-01 11:55:00,22.65,25.35,24.3,24.275,23.76,61.5,0,0,66,1
2022-07-01 12:00:00,22.9,25.3556,24.46,24.35,23.9,61.5,0,0,66,1
2022-07-01 12:05:00,22.85,25.375,24.4167,24.5,24.125,61.5,0,0,66,1
2022-07-01 12:10:00,22.89,25.3944,24.56,24.3,24.1,61.5,0,0,66,1
2022-07-01 12:15:00,22.93,25.4139,24.5,24.4,24.0071,61.5,0,0,66,1
2022-07-01 12:20:00,22.97,25.4333,24.475,24.425,23.9143,61.8571,0,0,66,1
2022-07-01 12:25:00,23.01,25.4528,24.46,24.4,23.9,62.2143,0,0,66,1
2022-07-01 12:30:00,23.05,25.4722,24.65,24.5,24.15,62.5714,0,0,66,1
2022-07-01 12:35:00,23.1,25.4917,24.7333,24.5167,24.4,61.6667,0,0,66,1
2022-07-01 12:40:00,23.15,25.5111,24.8,24.5333,24.04,61.5833,0,0,66,1
2022-07-01 12:45:00,23.2125,25.5306,24.8,24.55,24.1667,61.5,0,0,66,1
2022-07-01 12:50:00,23.275,25.55,24.7857,24.625,24.1286,61.4909,0,0,66,1
2022-07-01 12:55:00,23.3375,25.55,24.7333,24.65,24.1,61.4818,0,0,66,1
2022-07-01 13:00:00,23.4,25.5571,25,24.65,24.2,61.4727,0,0,66,1
2022-07-01 13:05:00,23.525,25.5937,24.9625,24.9,24.4,61.4636,0,0,66,1
2022-07-01 13:10:00,23.65,25.6302,25.1875,24.9,24.4,61.4545,0,0,66,1
2022-07-01 13:15:00,23.9,25.6667,25.3455,25.1,24.5667,62.4,0,0,66,1
2022-07-01 13:20:00,24.0083,25.65,25.53,25.2333,24.725,62.2714,0,0,66,1
2022-07-01 13:25:00,24.1167,25.7042,25.7333,25.425,24.9,62.1429,0,0,66,1
2022-07-01 13:30:00,24.15,25.7583,25.725,25.45,24.9,62.0143,0,0,66,1
2022-07-01 13:35:00,24.4,25.8125,25.9667,25.5,24.9,61.8857,0,0,66,1
2022-07-01 13:40:00,24.45,25.8667,26.0667,25.65,24.8333,61.7571,0,0,66,1
2022-07-01 13:45:00,24.5,25.85,26.075,25.7,25.05,61.6286,0,0,66,1
2022-07-01 15:25:00,24.7053,26.0545,26.09,25.55,24.85,61.9231,0,0,66,1
2022-07-01 15:30:00,24.744,26.05,26.05,25.6,24.84,61.9808,0,0,66,1
2022-07-01 15:35:00,24.7827,26.07,26.225,25.55,24.8667,62.0385,0,0,66,1
2022-07-01 15:40:00,24.8213,26.09,26.2,25.6,24.9833,62.0962,0,0,66,1
2022-07-01 15:45:00,24.86,26.11,26.3,25.6667,25.1,62.1538,0,0,66,1
2022-07-01 15:50:00,24.85,26.13,26.225,25.76,25.125,62.2115,0,0,66,1
2022-07-01 15:55:00,24.8333,26.15,26.2,25.55,24.8,62.2692,0,0,66,1
2022-07-01 16:00:00,24.84,26.15,26.225,25.5,24.85,62.3269,0,0,66,1
2022-07-01 16:05:00,24.8467,26.15,26.2333,25.62,24.8667,62.3846,0,0,66,1
2022-07-01 16:10:00,24.8533,26.1545,26.2333,25.5875,24.94,62.4423,0,0,66,1
2022-07-01 16:15:00,24.86,26.15,26.2,25.6,25.0575,62.5,0,0,66,1
2022-07-01 16:20:00,24.8667,26.17,26.3,25.7,25.175,62.5,0,0,66,1
2022-07-01 16:25:00,24.9278,26.19,26.32,25.7929,25.2208,62.5,0,0,66,1
2022-07-01 16:30:00,24.9889,26.21,26.55,25.8857,25.2667,62.5,0,0,66,1
2022-07-01 16:35:00,25.05,26.23,26.55,25.9405,25.4,62.5,0,0,66,1
2022-07-01 16:40:00,25.1,26.25,26.5667,25.9952,25.4,62.5,0,0,66,1
2022-07-01 16:45:00,25.15,26.27,26.5727,26.05,25.4,62.5,0,0,66,1
2022-07-01 16:50:00,25.1333,26.29,26.55,25.94,25.4,62.5,0,0,66,1
2022-07-01 16:55:00,25.15,26.31,26.6333,25.9333,25.4,62.5,0,0,66,1
2022-07-01 17:00:00,25.2,26.33,26.6875,25.9,25.3833,62.5,0,0,66,1
2022-07-01 17:05:00,25.2833,26.35,26.8333,26.2333,25.3667,62.5,0,0,66,1
2022-07-01 17:10:00,25.3667,26.36,27,26.2,25.4583,62.5,0,0,66,1
2022-07-01 17:15:00,25.56,26.3846,27.0333,26.425,25.55,62.3469,0,0,66,1
2022-07-01 17:20:00,25.6667,26.4093,27.2,26.3667,25.6,62.1939,0,0,66,1
2022-07-01 17:25:00,25.65,26.4339,27.2,26.4048,25.65,62.0408,0,0,66,1
2022-07-01 17:30:00,25.6333,26.4586,27.1,26.4429,25.8,61.8878,0,0,66,1
2022-07-01 17:35:00,25.5333,26.4832,26.8429,26.15,25.5333,61.7347,0,0,66,1
2022-07-01 17:40:00,25.6,26.5079,26.8455,26.22,25.6,61.5816,0,0,66,1
2022-07-01 17:45:00,25.7,26.5325,27.0714,26.2,25.595,61.4286,0,0,66,1
2022-07-01 17:50:00,25.6731,26.5571,27.1,26.425,25.59,61.6667,0,0,66,1
2022-07-01 19:55:00,24.1333,26.3462,25.5714,25.26,24.75,62.4815,0,0,66,1
2022-07-01 20:00:00,24.05,26.35,25.475,25.18,24.6333,62.5,0,0,66,1
2022-07-01 20:05:00,23.925,26.33,25.475,25.15,24.6,62.5,0,0,66,1
2022-07-01 20:10:00,23.8,26.31,25.2375,24.88,24.3,62.5,0,0,66,1
2022-07-01 20:15:00,23.7444,26.29,25.3,24.85,24.3667,62.5,0,0,66,1
2022-07-01 20:20:00,23.6889,26.27,25.34,24.875,24.4333,62.5,0,0,66,1
2022-07-01 20:25:00,23.6333,26.25,25.2429,25,24.5,61.5,0,0,66,1
2022-07-01 20:30:00,23.6133,26.23,25.1364,24.8,24.4,61.7,0,0,66,1
2022-07-01 20:35:00,23.5933,26.21,25.1,24.975,24.3,61.9,0,0,66,1
2022-07-01 20:40:00,23.5733,26.19,25.15,24.9,24.4,62.1,0,0,66,1
2022-07-01 20:45:00,23.5533,26.17,25.15,24.8357,24.3625,62.3,0,0,66,1
2022-07-01 20:50:00,23.5333,26.15,25.15,24.7714,24.325,62.5,0,0,66,1
2022-07-01 20:55:00,23.4947,26.1333,25.0333,24.65,24.15,62.5,0,0,66,1
2022-07-01 23:00:00,22.5,25.85,24.3,24.175,23.65,61.5,0,0,66,1
2022-07-01 23:05:00,22.55,25.8325,24.3,24,23.65,61.5,0,0,66,1
2022-07-01 23:10:00,22.5157,25.815,24,24.0667,23.6,61.4,0,0,66,1
2022-07-01 23:15:00,22.4815,25.7975,23.9182,24.15,23.7,61.3,0,0,66,1
2022-07-01 23:20:00,22.4472,25.78,23.9667,24.05,23.6333,61.2,0,0,66,1
2022-07-01 23:25:00,22.413,25.7625,24.075,24.1,23.65,61.1,0,0,66,1
2022-07-01 23:30:00,22.3787,25.745,24.025,24.1333,23.65,61,0,0,66,1
2022-07-01 23:35:00,22.3444,25.7275,23.85,23.975,23.6,61.5714,0,0,66,1
2022-07-01 23:40:00,22.312,25.71,23.7857,23.9667,23.6667,61.6429,0,0,66,1
2022-07-01 23:45:00,22.2796,25.6925,23.92,23.9333,23.55,61.7143,0,0,66,1
2022-07-01 23:50:00,22.2472,25.675,23.8,23.875,23.6,61.7857,0,0,66,1
2022-07-01 23:55:00,22.2148,25.6575,23.725,23.7333,23.61,61.8571,0,0,66,1
2022-07-02 00:00:00,22.1824,25.64,23.88,23.7667,23.62,61.9286,0,0,66,1
2022-07-02 00:05:00,22.15,25.65,23.86,23.7,23.63,62,0,0,66,1
2022-07-02 00:10:00,22.1462,25.6368,23.6,23.7333,23.64,61.5,0,0,66,1
2022-07-02 00:15:00,22.1465,25.6236,23.7333,23.75,23.65,62.3333,0,0,66,1
2022-07-02 00:20:00,22.1469,25.6104,23.7333,23.6833,23.65,62.1944,0,0,66,1
2022-07-02 00:25:00,22.1473,25.5972,23.7333,23.8286,23.65,62.0556,0,0,66,1
2022-07-02 00:30:00,22.1477,25.584,23.7333,23.7,23.6625,61.9167,0,0,66,1
2022-07-02 00:35:00,22.1481,25.5708,23.7333,23.8,23.675,61.7778,0,0,66,1
2022-07-02 00:40:00,22.1485,25.5576,23.82,23.95,23.625,61.6389,0,0,66,1
2022-07-02 00:45:00,22.1488,25.5444,23.7,23.85,23.6375,61.5,0,0,66,1
2022-07-02 00:50:00,22.1492,25.55,23.7,23.85,23.65,61.6833,0,0,66,1
2022-07-02 02:15:00,22.0867,25.35,23.5333,23.7667,23.6,62.5,0,0,66,1
2022-07-02 02:20:00,22.04,25.35,23.5429,23.65,23.52,62.5,0,0,66,1
2022-07-02 02:25:00,22.0411,25.3429,23.6,23.9333,23.44,62.6667,0,0,66,1
2022-07-02 02:30:00,22.0422,25.3667,23.6,23.6,23.35,61.5556,0,0,66,1
2022-07-02 02:35:00,22.0433,25.3,23.5667,23.7,23.35,62.1667,0,0,66,1
