timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-07-06 08:10:00,19.7,23.1,21.35,21.9,21.6667,61.3333,0,0,66,1
2022-07-06 08:15:00,19.8,23.1667,21.35,21.85,21.925,61.6667,0,0,66,1
2022-07-06 08:20:00,19.9,23.15,21.2429,22,21.9625,61.5,0,0,66,1
2022-07-06 08:25:00,20.025,23.275,21.5333,22,22,61.5,0,0,66,1
2022-07-06 08:30:00,20.15,23.4,21.7333,22.22,22.1,61.5,0,0,66,1
2022-07-06 08:35:00,20.1467,23.4185,21.7857,22.5,22.1,62,0,0,66,1
2022-07-06 08:40:00,20.1433,23.437,21.82,22.38,22.15,62.5,0,0,66,1
2022-07-06 08:45:00,20.14,23.4556,21.7,22.1,22.4,61.9,0,0,66,1
2022-07-06 08:50:00,20.15,23.4741,21.7,22.1,21.9,61.5,0,0,66,1
2022-07-06 08:55:00,20.0333,23.4926,21.4429,22.05,21.8889,61.75,0,0,66,1
2022-07-06 09:00:00,20.0444,23.5111,21.32,22.125,21.8778,62,0,0,66,1
2022-07-06 09:05:00,20.0556,23.5296,21.575,22.04,21.975,62.25,0,0,66,1
2022-07-06 09:10:00,20.0667,23.5481,21.5167,22.2,21.8667,62.5,0,0,66,1
2022-07-06 09:15:00,20.1667,23.5667,21.82,22.275,22.1667,62.5,0,0,66,1
2022-07-06 09:20:00,20.3667,23.5875,21.7,22.35,22.16,61.8667,0,0,66,1
2022-07-06 09:25:00,20.6,23.6083,22.15,22.5667,22.35,61.6,0,0,66,1
2022-07-06 09:30:00,20.5,23.6292,22.0333,22.5,22.35,61.55,0,0,66,1
2022-07-06 09:35:00,20.5333,23.65,21.7429,22.4,22.3667,61.5,0,0,66,1
2022-07-06 09:40:00,20.5667,23.7,22.15,22.5,22.3833,61.8333,0,0,66,1
2022-07-06 09:45:00,20.7,23.78,22.3444,22.6,22.4,62.1667,0,0,66,1
2022-07-06 09:50:00,20.9,23.86,22.4,22.8,22.6,62.5,0,0,66,1
2022-07-06 09:55:00,21.1,23.9289,22.6857,22.9,22.66,62.5,0,0,67,1
2022-07-06 10:00:00,21.2,23.9978,22.85,23.1,22.85,62.4694,0,0,66,1
2022-07-06 10:05:00,21.4,24.0667,23.1167,23.34,23.15,62.4388,0,0,67,1
2022-07-06 10:10:00,21.65,24.16,23.3667,23.6,23.24,62.4082,0,0,66,1
2022-07-06 10:15:00,21.8556,24.21,23.4,23.55,23.345,62.3776,0,0,66,1
2022-07-06 10:20:00,21.8417,24.26,23.5,23.5833,23.45,62.3469,0,0,66,1
2022-07-06 10:25:00,21.8278,24.31,23.5,23.6,23.425,62.3163,0,0,66,1
2022-07-06 10:30:00,21.8139,24.36,23.4,23.55,23.35,62.2857,0,0,66,1
2022-07-06 10:35:00,21.8,24.35,23.3,23.6,23.245,61.7778,0,0,66,1
2022-07-06 10:40:00,21.8333,24.39,23.18,23.3833,23.14,62.5,0,0,66,1
2022-07-06 10:45:00,21.8667,24.43,23.1571,23.6,23.2667,62.5,0,0,66,1
2022-07-06 10:50:00,21.9,24.47,23.3667,23.55,23.2,62.5,0,0,66,1
2022-07-06 10:55:00,22.1,24.51,23.525,23.8,23.4,62.5,0,0,66,1
2022-07-06 11:00:00,22.2,24.55,23.75,23.9,23.5667,62.5,0,0,66,1
2022-07-06 11:05:00,22.2375,24.5571,23.65,23.875,23.6583,62.5,0,0,66,1
2022-07-06 11:10:00,22.275,24.5845,23.7,23.85,23.75,62.3,0,0,66,1
2022-07-06 11:15:00,22.3125,24.6119,23.6545,23.8857,23.65,62.1,0,0,66,1
2022-07-06 11:20:00,22.35,24.6393,23.725,23.9214,23.6625,61.9,0,0,66,1
2022-07-06 11:25:00,22.4,24.6667,23.6444,23.9571,23.675,61.7,0,0,66,1
2022-07-06 11:30:00,22.5,24.6643,24.0333,24.0333,23.7333,61.5,0,0,66,1
2022-07-06 11:35:00,22.6,24.6619,24.1,24.05,23.7917,61.5,0,0,66,1
2022-07-06 11:40:00,22.5333,24.6595,23.9667,24.1,23.85,61.5,0,0,66,1
2022-07-06 11:45:00,22.4167,24.6571,23.68,24.0333,23.6333,61.5,0,0,66,1
2022-07-06 11:50:00,22.3,24.6548,23.7,23.65,23.55,61.5,0,0,66,1
2022-07-06 11:55:00,22.05,24.6524,23.3667,23.625,23.3667,61.5,0,0,66,1
2022-07-06 12:00:00,21.8,24.65,23.14,23.3667,23.45,61.5,0,0,66,1
2022-07-06 12:05:00,21.8333,24.6455,23.3,23.45,23.1,61.5,0,0,66,1
2022-07-06 12:10:00,21.8667,24.66,23.58,23.6,23.375,61.5,0,0,66,1
2022-07-06 14:20:00,23.6556,24.8667,25.225,24.8833,24.7,61.5,0,0,66,1
2022-07-06 14:25:00,23.6444,24.8633,25.075,24.8333,24.5,62.5,0,0,66,1
2022-07-06 14:30:00,23.6333,24.86,25.0333,24.85,24.3,62.5,0,0,66,1
2022-07-06 14:35:00,23.55,24.8567,24.8333,24.65,24.1,62.5,0,0,66,1
2022-07-06 14:40:00,23.5,24.8533,24.6143,24.55,24.12,62.5,0,0,66,1
2022-07-06 14:45:00,23.3,24.85,24.4429,24.4333,24,62.5,0,0,66,1
2022-07-06 14:50:00,23.1,24.8429,24.375,24.4,23.85,62.5,0,0,66,1
2022-07-06 14:55:00,23,24.8273,24.5,24.15,23.8625,61.5,0,0,66,1
2022-07-06 15:00:00,23.0222,24.8116,24.1667,24.2,23.875,61.6667,0,0,66,1
2022-07-06 15:05:00,23.0444,24.796,24.45,24.15,23.8875,61.8333,0,0,66,1
2022-07-06 15:10:00,23.0667,24.7804,24.6,24.35,23.9,62,0,0,66,1
2022-07-06 15:15:00,23.2,24.7648,24.65,24.58,24.12,62.1667,0,0,66,1
2022-07-06 15:20:00,23.15,24.7492,24.7429,24.5667,24.15,62.3333,0,0,66,1
2022-07-06 15:25:00,23.1,24.7336,24.475,24.45,24,62.5,0,0,66,1
2022-07-06 15:30:00,23,24.718,24.3,24.3,23.7,61.5,0,0,66,1
2022-07-06 15:35:00,22.6333,24.7024,24,24.025,23.55,61.5,0,0,66,1
2022-07-06 15:40:00,22.3,24.6868,23.62,23.7333,23.4667,61.5,0,0,66,1
2022-07-06 15:45:00,22.175,24.6712,23.5,23.6,23.2833,61.5,0,0,66,1
2022-07-06 15:50:00,22.05,24.6556,23.2429,23.4667,23.1,61.475,0,0,66,1
2022-07-06 15:55:00,21.7,24.64,23.05,23.3,23,61.45,0,0,66,1
2022-07-06 16:00:00,21.5,24.65,22.7571,23.125,22.9,61.425,0,0,66,1
2022-07-06 16:05:00,21.3,24.6524,22.8,23.0667,22.9667,61.4,0,0,66,1
2022-07-06 16:10:00,21.3333,24.6548,22.64,23.1,22.8,62,0,0,66,1
2022-07-06 16:15:00,21.3667,24.6571,22.8375,23.15,22.8667,61.8333,0,0,66,1
2022-07-06 16:20:00,21.4667,24.6595,23.0556,23.35,22.85,61.6667,0,0,66,1
2022-07-06 16:25:00,21.5667,24.6619,23.13,23.5,23.1333,61.5,0,0,66,1
2022-07-06 16:30:00,21.7,24.6643,23.2222,23.6667,23.3,61.3333,0,0,66,1
2022-07-06 16:35:00,21.6667,24.6667,23.3667,23.55,23.15,61.1667,0,0,66,1
2022-07-06 16:40:00,21.6333,24.6637,23.14,23.4667,23,61,0,0,66,1
2022-07-06 16:45:00,21.5,24.6607,23.05,23.24,23.0667,62,0,0,66,1
2022-07-06 16:50:00,21.4,24.6578,22.96,23.075,22.85,61.5,0,0,66,1
2022-07-06 16:55:00,21.3,24.6548,22.7778,23.05,22.85,61.75,0,0,66,1
2022-07-06 17:00:00,21.2444,24.6519,22.6692,23.05,22.85,62,0,0,66,1
2022-07-06 17:05:00,21.1889,24.6489,22.7,23.1,22.7833,62.25,0,0,66,1
2022-07-06 17:10:00,21.1333,24.6459,22.8333,23.0333,22.7167,62.5,0,0,66,1
2022-07-06 17:15:00,21.0333,24.643,22.64,22.9,22.65,61.7143,0,0,66,1
2022-07-06 17:20:00,21.0444,24.64,22.5625,23.05,22.64,61.6667,0,0,66,1
2022-07-06 17:25:00,21.0556,24.6433,22.75,22.9,22.6667,61.6111,0,0,66,1
2022-07-06 17:30:00,21.0455,24.6467,22.6125,22.92,22.6,61.5556,0,0,66,1
2022-07-06 17:35:00,21.05,24.65,22.6125,22.85,22.65,61.5,0,0,66,1
2022-07-06 17:40:00,21.0542,24.6533,22.4778,23.02,22.7833,62.25,0,0,66,1
2022-07-06 17:45:00,21.0583,24.6567,22.6167,22.7167,22.55,63,0,0,66,1
2022-07-06 17:50:00,21.0625,24.66,22.5083,22.85,22.65,61.5,0,0,66,1
2022-07-06 17:55:00,21.0667,24.6633,22.7444,23.0333,22.8,61.6667,0,0,66,1
2022-07-06 18:00:00,21.2,24.6667,22.925,23.05,22.85,61.5833,0,0,66,1
2022-07-06 18:05:00,21.175,24.6333,22.8429,23.15,22.9,61.5,0,0,66,1
2022-07-06 18:10:00,21.15,24.6,22.75,23.05,22.85,61.475,0,0,66,1
2022-07-06 18:15:00,21.15,24.65,22.85,23.05,22.85,61.45,0,0,66,1
2022-07-06 18:20:00,21.4,24.6333,23.1,23.2,23.05,61.425,0,0,66,1
2022-07-06 18:25:00,21.375,24.6167,23.03,23.3,23.1125,61.4,0,0,66,1
2022-07-06 18:30:00,21.35,24.6,22.98,23.25,23.175,61.6667,0,0,66,1
2022-07-06 18:35:00,21.325,24.5833,22.925,23.15,22.975,61.6806,0,0,66,1
2022-07-06 18:40:00,21.3,24.5667,22.6571,23.2,22.85,61.6944,0,0,66,1
2022-07-06 18:45:00,21.1333,24.55,22.7167,22.95,22.6333,61.7083,0,0,66,1
2022-07-06 18:50:00,21,24.55,22.6,22.9,22.65,61.7222,0,0,66,1
2022-07-06 18:55:00,20.9333,24.5,22.6167,22.8,22.65,61.7361,0,0,66,1
2022-07-06 19:00:00,20.8667,24.485,22.4625,22.7714,22.6167,61.75,0,0,66,1
2022-07-06 19:05:00,20.8,24.47,22.5,22.7167,22.55,61.6875,0,0,66,1
2022-07-06 21:40:00,20.6364,24.15,22.46,22.7,22.6,61.6667,0,0,66,1
2022-07-06 21:45:00,20.6303,24.1429,22.46,22.6,22.5,62.119,0,0,66,1
2022-07-06 21:50:00,20.6242,24.1095,22.46,22.7,22.6,62.5714,0,0,66,1
2022-07-06 21:55:00,20.6182,24.0762,22.25,22.6571,22.5,61.8333,0,0,66,1
2022-07-06 22:00:00,20.6121,24.0429,22.18,22.58,22.4875,61.6,0,0,66,1
2022-07-06 22:05:00,20.6061,24.0187,22.3,22.625,22.475,62.5,0,0,66,1
2022-07-06 22:10:00,20.6,23.9946,22,22.575,22.4,62,0,0,66,1
2022-07-06 22:15:00,20.5333,23.9705,22.12,22.48,22.425,61.5,0,0,66,1
2022-07-06 22:20:00,20.4689,23.9464,21.85,22.4,22.45,62,0,0,66,1
2022-07-06 22:25:00,20.4044,23.9223,21.88,22.4,22.15,62.5,0,0,66,1
2022-07-06 22:30:00,20.34,23.8982,21.86,22.275,22.2,62.5,0,0,66,1
2022-07-06 22:35:00,20.2367,23.8741,21.7333,22.2,22.08,62.5,0,0,66,1
2022-07-06 22:40:00,20.1333,23.85,21.7333,22.16,22.0333,62.5,0,0,66,1
2022-07-06 22:45:00,20.15,23.8,21.6,22.1,21.9889,62.5,0,0,66,1
2022-07-06 22:50:00,20,23.7771,21.56,22.05,21.9444,62.5,0,0,66,1
2022-07-06 22:55:00,19.95,23.7543,21.58,22.05,21.9,62.5,0,0,66,1
2022-07-06 23:00:00,19.9,23.7314,21.3625,22,21.85,62.5,0,0,66,1
2022-07-06 23:05:00,19.85,23.7086,21.3167,21.9714,21.925,62.5,0,0,66,1
2022-07-06 23:10:00,19.8,23.6857,21.38,21.94,21.8,61.5,0,0,66,1
2022-07-06 23:15:00,19.7583,23.6629,21.0692,21.85,21.9,61.5,0,0,66,1
2022-07-06 23:20:00,19.7167,23.64,21.05,21.98,21.95,61.5,0,0,66,1
2022-07-06 23:25:00,19.675,23.6288,21.1,21.9,21.65,61.5,0,0,66,1
2022-07-06 23:30:00,19.6333,23.6175,21.1,21.725,21.65,61.5,0,0,66,1
2022-07-06 23:35:00,19.65,23.6063,21.125,21.65,21.6,61.5,0,0,66,1
2022-07-06 23:40:00,19.5333,23.595,21.0667,21.8333,21.625,61.5,0,0,66,1
2022-07-06 23:45:00,19.4333,23.5838,20.7818,21.56,21.6375,61.5,0,0,66,1
2022-07-06 23:50:00,19.3333,23.5725,20.92,21.6,21.65,61.5,0,0,66,1
2022-07-06 23:55:00,19.3016,23.5613,20.88,21.65,21.35,61.5,0,0,66,1
2022-07-07 00:00:00,19.2698,23.55,20.84,21.48,21.35,61.5,0,0,66,1
2022-07-07 00:05:00,19.2381,23.5444,20.84,21.3667,21.35,61.5,0,0,66,1
2022-07-07 00:10:00,19.2063,23.55,20.8,21.45,21.35,61.5,0,0,66,1
2022-07-07 00:15:00,19.1746,23.521,20.8,21.4,21.42,61.5,0,0,66,1
2022-07-07 00:20:00,19.1429,23.4919,20.4909,21.2667,21.3,61.5,0,0,66,1
2022-07-07 00:25:00,19.0937,23.4629,20.6,21.2167,21.175,61.25,0,0,66,1
2022-07-07 00:30:00,19.0444,23.4338,20.66,21.2833,21.15,61,0,0,66,1
2022-07-07 00:35:00,18.9933,23.4048,20.5,21.26,21.1333,61.6,0,0,66,1
2022-07-07 00:40:00,18.9422,23.3757,20.3,21.2,21.2667,61.58,0,0,66,1
2022-07-07 00:45:00,18.8911,23.3467,20.34,21.0857,21.1,61.56,0,0,66,1
2022-07-07 00:50:00,18.84,23.35,20.375,21.1,21.0667,61.54,0,0,66,1
2022-07-07 00:55:00,18.7933,23.3272,20.2,21.15,21.125,61.52,0,0,66,1
2022-07-07 01:00:00,18.7467,23.3043,20.26,21.02,21.15,61.5,0,0,66,1
2022-07-07 01:05:00,18.7,23.2815,20.08,21.0125,21.2,61.5,0,0,66,1
2022-07-07 01:10:00,18.6444,23.2586,20.08,21.1,20.94,61.5,0,0,66,1
2022-07-07 01:15:00,18.5889,23.2358,20.08,20.9667,20.8667,61.4583,0,0,66,1
2022-07-07 01:20:00,18.5333,23.213,19.9333,20.925,20.8,61.4167,0,0,66,1
2022-07-07 01:25:00,18.4667,23.1901,19.95,20.7,20.85,61.375,0,0,66,1
2022-07-07 01:30:00,18.4,23.1673,20.0167,20.8,20.775,61.3333,0,0,66,1
2022-07-07 01:35:00,18.3333,23.1444,19.8111,20.6167,20.65,61.5455,0,0,66,1
2022-07-07 01:40:00,18.2889,23.15,19.8571,20.6667,20.65,61.5,0,0,66,1
2022-07-07 01:45:00,18.2444,23.15,19.7857,20.6667,20.6,61.5,0,0,66,1
2022-07-07 01:50:00,18.2,23.2,19.6182,20.625,20.65,61.5,0,0,66,1
2022-07-07 01:55:00,18.125,23.15,19.65,20.5667,20.6,61.5,0,0,66,1
2022-07-07 02:00:00,18.05,23.1,19.65,20.54,20.55,61.4167,0,0,66,1
2022-07-07 02:05:00,18,23.0714,19.5625,20.45,20.5,61.3333,0,0,66,1
2022-07-07 02:10:00,17.96,23.0429,19.5111,20.4667,20.475,61.5556,0,0,66,1
2022-07-07 02:15:00,17.92,23.0238,19.5667,20.35,20.3,61.5,0,0,66,1
2022-07-07 02:20:00,17.88,23.0048,19.4286,20.3667,20.5,61.7,0,0,66,1
2022-07-07 02:25:00,17.84,22.9857,19.4,20.2,20.3667,61.9,0,0,66,1
2022-07-07 02:30:00,17.77,22.9667,19.2429,20.1,20.2333,62.1,0,0,66,1
2022-07-07 02:35:00,17.7,22.9476,19.1333,20.2,20.1,62.3,0,0,66,1
2022-07-07 02:40:00,17.6615,22.9286,19.2,20.2143,20.15,62.5,0,0,66,1
2022-07-07 02:45:00,17.6231,22.9095,19.2333,20.1,20.225,61.75,0,0,66,1
2022-07-07 02:50:00,17.5846,22.8905,19.3,20.125,20.15,61,0,0,66,1
2022-07-07 02:55:00,17.5462,22.8714,19.16,20.05,20.1,61.6667,0,0,66,1
2022-07-07 03:00:00,17.5465,22.8524,19.0429,20.325,20.2,61.3333,0,0,66,1
2022-07-07 03:05:00,17.5468,22.8333,18.9692,20.2,20.12,61.6,0,0,66,1
2022-07-07 03:10:00,17.5471,22.85,18.8417,20,20.05,61,0,0,66,1
2022-07-07 03:15:00,17.5474,22.83,19.0429,19.9222,20.05,61.5,0,0,66,1
2022-07-07 03:20:00,17.5478,22.81,18.9182,20.05,20.175,61.5,0,0,66,1
2022-07-07 03:25:00,17.5481,22.79,18.9545,20.02,20.1,61.5,0,0,66,1
2022-07-07 03:30:00,17.5484,22.77,19,19.9714,20.1,62,0,0,66,1
2022-07-07 03:35:00,17.5487,22.75,18.8923,19.9429,20.05,61.4615,0,0,66,1
2022-07-07 03:40:00,17.549,22.73,19.2,20.05,20.05,62,0,0,66,1
2022-07-07 03:45:00,17.5494,22.71,19.2333,19.925,20.1,61.5,0,0,66,1
2022-07-07 03:50:00,17.5497,22.69,19.2,20.1,20.1625,61.4444,0,0,66,1
2022-07-07 03:55:00,17.55,22.67,19.14,20.02,20.1667,61.5,0,0,66,1
2022-07-07 04:00:00,17.5533,22.65,19.25,20.15,20.2667,61.5714,0,0,66,1
2022-07-07 04:05:00,17.55,22.64,19.2,20.15,20.24,61.5079,0,0,66,1
2022-07-07 04:10:00,17.55,22.65,19.2,20.05,20.15,61.4444,0,0,66,1
2022-07-07 04:15:00,17.55,22.6333,19.0909,20.0667,20.15,61.6667,0,0,66,1
2022-07-07 04:20:00,17.55,22.6167,19.2667,20.2,20.15,61.5,0,0,66,1
2022-07-07 04:25:00,17.55,22.6,19.14,20.1571,20.25,61.5,0,0,66,1
2022-07-07 04:30:00,17.55,22.5833,19.14,20.1,20.18,61.5,0,0,66,1
2022-07-07 04:35:00,17.55,22.5667,19.25,20.1167,20.18,61.3333,0,0,66,1
2022-07-07 04:40:00,17.54,22.55,19.1,20,20.1,61.1667,0,0,66,1
2022-07-07 04:45:00,17.63,22.5462,18.9083,19.9286,20.04,61,0,0,66,1
2022-07-07 04:50:00,17.72,22.55,18.9,19.96,20.08,62,0,0,66,1
2022-07-07 04:55:00,17.81,22.5917,18.9556,19.92,20.05,61.5,0,0,66,1
2022-07-07 05:00:00,17.9,22.6333,19.36,20.22,20.0667,25.85,0,0,50,1
2022-07-07 05:05:00,17.85,22.5894,19.07,20.0167,19.9,53.2857,0,0,65,1
2022-07-07 05:10:00,17.8,22.5455,19.2857,19.9286,19.775,61.6,0,0,66,1
2022-07-07 05:15:00,17.7,22.5226,19.2333,19.9333,19.825,62.5,0,0,66,1
2022-07-07 05:20:00,17.6167,22.4998,19,19.85,19.675,60.5,0,0,66,1
2022-07-07 05:25:00,17.5333,22.477,19.0833,19.8,19.9,62,0,0,66,1
2022-07-07 05:30:00,17.4333,22.4541,18.8778,19.8429,19.875,61.4286,0,0,66,1
2022-07-07 05:35:00,17.3333,22.4313,18.9333,19.95,19.875,61.5714,0,0,66,1
2022-07-07 05:40:00,17.3,22.4085,18.6455,19.76,19.85,61.5,0,0,66,1
2022-07-07 05:45:00,17.2667,22.3857,18.8167,19.75,19.7958,61.2222,0,0,66,1
2022-07-07 05:50:00,17.2333,22.3628,18.75,19.7571,19.7417,60.9444,0,0,66,1
2022-07-07 05:55:00,17.2,22.34,18.4333,19.6,19.6875,60.6667,0,0,66,1
2022-07-07 08:15:00,16.5605,22.1,17.9125,19.1,19.3,61.5,0,0,67,1
2022-07-07 08:20:00,16.5626,22.15,18.18,19.2667,19.325,61.5,0,0,67,1
2022-07-07 08:25:00,16.5646,22.15,18.2333,19.14,19.35,61.5,0,0,67,1
2022-07-07 08:30:00,16.5667,22.15,18.16,19.2,19.35,61.5,0,0,67,1
2022-07-07 08:35:00,16.6233,22.1571,18.1857,19.34,19.3667,61.5,0,0,67,1
2022-07-07 08:40:00,16.68,22.15,18.3,19.44,19.475,61.5,0,0,67,1
2022-07-07 08:45:00,16.7367,22.15,18.3857,19.55,19.55,61.5,0,0,67,1
2022-07-07 08:50:00,16.7933,22.15,18.2636,19.45,19.56,61.5,0,0,66,1
2022-07-07 08:55:00,16.85,22.15,18.3778,19.45,19.55,61.5,0,0,67,1
2022-07-07 12:35:00,16.55,22.15,18.2333,18.9,18.7,61.3333,0,0,66,1
2022-07-07 12:40:00,16.5518,22.1455,18.26,18.8,18.66,61.5,0,0,66,1
2022-07-07 12:45:00,16.5536,22.1532,18.2,18.725,18.55,61.5,0,0,66,1
2022-07-07 12:50:00,16.5554,22.161,18.2,19,18.6,61.5,0,0,66,1
2022-07-07 12:55:00,16.5571,22.1688,18.1875,18.8667,18.75,61.5,0,0,66,1
2022-07-07 13:00:00,16.6304,22.1766,18.1182,18.875,18.9,60.5,0,0,66,1
2022-07-07 13:05:00,16.7036,22.1844,18.3667,19.14,18.7667,61.5714,0,0,66,1
2022-07-07 13:10:00,16.7768,22.1922,18.275,19.1,18.9,61.5,0,0,66,1
2022-07-07 13:15:00,16.85,22.2,18.55,19.175,18.85,61.5,0,0,66,1
2022-07-07 13:20:00,16.9167,22.1462,18.425,19.16,18.975,61.5,0,0,66,1
2022-07-07 13:25:00,16.9833,22.1533,18.6,19.2125,19.1,61.5,0,0,66,1
2022-07-07 13:30:00,17.05,22.15,18.46,19.2,19.2,61.5,0,0,66,1
2022-07-07 13:35:00,17.06,22.15,18.4727,19.5,19.1,61.1667,0,0,66,1
2022-07-07 13:40:00,17.05,22.15,18.475,19.7,19.1,62,0,0,66,1
2022-07-07 13:45:00,17.04,22.1,18.5286,19.9,19.0667,61,0,0,66,1
2022-07-07 13:50:00,17.0204,22.04,18.5286,20.1,18.9,61.5714,0,0,66,1
2022-07-07 13:55:00,17.0009,22.06,18.5429,20.2,18.9,61.5,0,0,66,1
2022-07-07 14:00:00,16.9813,22.105,18.5833,20.4,19.0333,61.5,0,0,66,1
2022-07-07 14:05:00,16.9618,22.15,18.2167,19.3167,19.0667,61.5,0,0,66,1
2022-07-07 14:10:00,16.9422,22.16,18.525,19.1167,19.12,61,0,0,66,1
2022-07-07 14:15:00,16.9227,22.1585,18.33,19.1333,19.05,61.5,0,0,66,1
2022-07-07 14:20:00,16.9031,22.1571,18.4125,19.08,19.2,61.5,0,0,66,1
2022-07-07 14:25:00,16.8836,22.1556,18.3778,19.2,19.1,61.5714,0,0,66,1
2022-07-07 14:30:00,16.864,22.1542,18.2545,19.1,18.85,61.5,0,0,66,1
2022-07-07 14:35:00,16.8444,22.1527,18.2062,19.15,18.85,61.5,0,0,66,1
2022-07-07 14:40:00,16.85,22.1513,18.31,19.1333,18.85,61.5,0,0,66,1
2022-07-07 14:45:00,16.85,22.1498,18.24,19.05,18.8,61.4286,0,0,66,1
2022-07-07 14:50:00,16.8667,22.1484,18.31,19.2,18.9,62,0,0,66,1
2022-07-07 14:55:00,16.8333,22.1469,18.3111,19.125,18.9333,61.4286,0,0,66,1
2022-07-07 15:00:00,16.8571,22.1455,18.3857,19.0667,18.85,61.5,0,0,66,1
2022-07-07 15:05:00,16.8,22.15,18.3857,18.9833,18.85,61.6,0,0,66,1
2022-07-07 15:10:00,16.775,22.1167,18.1667,19,18.7333,61.5,0,0,66,1
2022-07-07 15:15:00,16.75,22.0833,17.9833,18.9,18.75,61,0,0,66,1
2022-07-07 15:20:00,16.725,22.05,18.2571,18.85,18.75,61.5,0,0,66,1
2022-07-07 15:25:00,16.7,22.0429,18.13,18.8714,18.75,61.5556,0,0,66,1
2022-07-07 15:30:00,16.7375,22.0446,18.4333,18.8875,18.85,61.4286,0,0,66,1
2022-07-07 15:35:00,16.775,22.0464,18.36,18.9667,18.8,61.5,0,0,66,1
2022-07-07 15:40:00,16.8125,22.0482,18.3571,18.9714,18.85,62,0,0,66,1
2022-07-07 15:45:00,16.85,22.05,18.3167,18.98,18.85,61.4615,0,0,66,1
2022-07-07 15:50:00,16.9536,22.0545,18.3769,19.1,19,61.6667,0,0,66,1
2022-07-07 15:55:00,17.0571,22.05,18.6833,19.58,19.0833,61.5,0,0,66,1
2022-07-07 16:00:00,17.1157,22.075,18.6667,19.775,19.16,61.3333,0,0,66,1
2022-07-07 16:05:00,17.1743,22.1,18.7857,19.9,19.2,61.5385,0,0,66,1
2022-07-07 16:10:00,17.2329,22.125,18.8143,20.1,19.2,60.6667,0,0,66,1
2022-07-07 16:15:00,17.2914,22.15,18.7,20.25,19.35,61.5,0,0,66,1
2022-07-07 16:20:00,17.35,22.15,18.9625,20.4,19.3667,61.5,0,0,66,1
2022-07-07 16:25:00,17.475,22.16,18.9778,20.6,19.55,61.5,0,0,66,1
2022-07-07 19:35:00,18.5864,22.35,20.025,21.85,20.55,61.4444,0,0,66,1
2022-07-07 19:40:00,18.5818,22.35,20.0333,21.825,20.55,61.6,0,0,66,1
2022-07-07 19:45:00,18.5773,22.35,20.1333,21.8,20.55,61,0,0,66,1
2022-07-07 19:50:00,18.5727,22.35,20.15,21.95,20.6,62,0,0,66,1
2022-07-07 19:55:00,18.5682,22.35,20.1,21.9,20.55,61.4444,0,0,66,1
2022-07-07 20:00:00,18.5636,22.35,20.025,21.8,20.5,61.5,0,0,66,1
2022-07-07 21:40:00,17.9962,22.3667,19.4375,21.92,19.92,61.5,0,0,66,1
2022-07-07 21:45:00,17.9743,22.3,19.5167,21.93,19.85,61.5,0,0,66,1
2022-07-08 00:10:00,17.625,22.1333,19.16,21.7,19.575,61.5,0,0,66,1
2022-07-08 00:15:00,17.5875,22.1538,18.8167,21.6,19.55,61.5,0,0,66,1
2022-07-08 00:20:00,17.55,22.1462,18.8667,21.625,19.55,61.5,0,0,66,1
2022-07-08 00:25:00,17.5444,22.15,18.8769,21.65,19.5333,61.5,0,0,66,1
2022-07-08 00:30:00,17.512,22.1267,18.9429,21.675,19.35,61,0,0,66,1
2022-07-08 00:35:00,17.4796,22.1033,19.0143,21.7,19.5,60.5,0,0,66,1
2022-07-08 00:40:00,17.4472,22.08,18.95,21.7,19.425,61.6667,0,0,66,1
2022-07-08 00:45:00,17.4148,22.0567,18.8375,21.6875,19.35,61.1111,0,0,66,1
2022-07-08 00:50:00,17.3824,22.0333,18.8,21.675,19.35,60.7778,0,0,66,1
2022-07-08 00:55:00,17.35,22.06,18.8,21.6625,19.35,61.5,0,0,66,1
2022-07-08 01:00:00,17.3,22.0527,18.7667,21.65,19.4,61.5,0,0,66,1
2022-07-08 04:20:00,17.4,21.65,18.7444,21.5,19.5,61.5,0,0,66,1
2022-07-08 04:25:00,17.4417,21.65,19,21.425,19.35,60.4667,0,0,66,1
2022-07-08 04:30:00,17.4833,21.65,18.9833,21.35,19.35,61,0,0,66,1
2022-07-08 04:35:00,17.525,21.65,18.9,21.42,19.4,60.5,0,0,66,1
2022-07-08 04:40:00,17.5667,21.65,19.0167,21.3333,19.55,61.5714,0,0,66,1
2022-07-08 04:45:00,17.6667,21.65,19.1667,21.3667,19.55,60.5,0,0,66,1
2022-07-08 04:50:00,17.7667,21.65,19.28,21.6,19.75,60.5,0,0,66,1
2022-07-08 04:55:00,17.8667,21.6545,19.2125,21.6,19.8667,60.5,0,0,66,1
2022-07-08 05:00:00,17.9167,21.6712,19.34,21.6024,20,60.4667,0,0,66,1
2022-07-08 05:05:00,17.9667,21.6879,19.6,21.6048,19.9667,61.3333,0,0,66,1
2022-07-08 05:10:00,18.0167,21.7045,19.6,21.6071,19.9333,60.5,0,0,66,1
2022-07-08 05:15:00,18.0667,21.7212,19.5125,21.6095,20.05,60.5,0,0,66,1
2022-07-08 05:20:00,18.2133,21.7379,19.64,21.6119,20.12,60.5,0,0,66,1
2022-07-08 05:25:00,18.36,21.7545,19.94,21.6143,20.15,60.5,0,0,66,1
2022-07-08 05:30:00,18.48,21.7712,19.875,21.6167,20.45,61,0,0,66,1
2022-07-08 05:35:00,18.6,21.7879,20.0571,21.6,20.5,61.5,0,0,66,1
2022-07-08 06:55:00,18.85,22.0364,20.3375,21.85,20.7714,61.3636,0,0,66,1
2022-07-08 07:00:00,19.0667,22.05,20.38,21.9333,20.9,61,0,0,66,1
2022-07-08 07:05:00,19.2,22.0545,20.6,21.85,21.2,61.3333,0,0,66,1
2022-07-08 07:10:00,19.2667,22.1106,20.6,21.9333,21.1333,61.1667,0,0,66,1
2022-07-08 07:15:00,19.3333,22.1667,20.7667,22.0167,21.4,60.4615,0,0,66,1
2022-07-08 07:20:00,19.4,22.15,20.7667,22.1,21.3,60.6,0,0,66,1
2022-07-08 07:25:00,19.5,22.19,20.925,22.05,21.4,60.5,0,0,66,1
2022-07-08 07:30:00,19.6,22.23,21.1,22.06,21.4,62,0,0,66,1
2022-07-08 07:35:00,19.66,22.27,21.12,22.11,21.55,60,0,0,66,1
2022-07-08 07:40:00,19.7633,22.31,21.2,22.16,21.64,61.5,0,0,66,1
2022-07-08 07:45:00,19.8667,22.35,21.3,22.22,21.7,61.4444,0,0,66,1
2022-07-08 07:50:00,20.15,22.3667,21.5333,22.28,22.125,61.5,0,0,66,1
2022-07-08 07:55:00,20.4,22.4633,21.8667,22.34,22.1667,61.5556,0,0,66,1
2022-07-08 08:00:00,20.65,22.56,22.2,22.4,22.5667,61.4444,0,0,66,1
2022-07-08 09:10:00,20.64,23.0286,21.9667,22.95,22.4125,61.5,0,0,66,1
2022-07-08 09:15:00,20.67,23.0476,21.9667,22.9,22.35,62,0,0,66,1
2022-07-08 09:20:00,20.7,23.0667,22.0167,22.9167,22.475,60.5,0,0,66,1
2022-07-08 09:25:00,20.8,23.2,22.1625,22.9333,22.6,61.5,0,0,66,1
2022-07-08 09:30:00,20.9,23.2556,22.5667,22.95,22.9,61.5,0,0,66,1
2022-07-08 09:35:00,21.2333,23.3111,22.8333,22.9,23.15,61.4286,0,0,66,1
2022-07-08 09:40:00,21.6,23.3667,23.2,22.85,23.4,61.5,0,0,66,1
2022-07-08 09:45:00,21.7,23.4833,23.2,22.9778,23.6333,61.5,0,0,66,1
2022-07-08 09:50:00,21.9,23.6,23.4,23.1056,23.925,61.5556,0,0,66,1
2022-07-08 09:55:00,22.3,23.63,23.775,23.2333,24.34,60.5,0,0,66,1
2022-07-08 10:00:00,22.64,23.66,23.9667,23.1667,24.55,60.7143,0,0,66,1
2022-07-08 10:05:00,22.7,23.8667,23.92,23.4,24.55,61,0,0,66,1
2022-07-08 10:10:00,22.78,23.9125,24.1,23.3667,24.55,61.5714,0,0,66,1
2022-07-08 10:15:00,22.86,23.9583,24.2,23.4667,24.6333,61.4286,0,0,66,1
2022-07-08 10:20:00,22.85,24.0042,24.1714,23.5667,24.7,61.5714,0,0,66,1
2022-07-08 10:25:00,22.825,24.05,24.24,23.6667,24.85,61.5,0,0,66,1
2022-07-08 10:30:00,22.8,24.05,23.85,23.5875,24.48,60.5,0,0,66,1
2022-07-08 10:35:00,22.825,24.05,24.1,23.625,24.4571,60.8333,0,0,66,1
2022-07-08 10:40:00,22.85,24.1,24.2,23.8,24.5667,61.1667,0,0,66,1
2022-07-08 10:45:00,22.7667,24.0875,24.1,23.65,24.5,61.5,0,0,66,1
2022-07-08 10:50:00,22.6833,24.075,23.9667,23.8,24.4,61.5,0,0,66,1
2022-07-08 10:55:00,22.6,24.0625,23.6667,23.85,24.3,61.5,0,0,66,1
2022-07-08 11:00:00,22.45,24.05,23.625,23.65,24.1,61.5,0,0,66,1
2022-07-08 11:05:00,22.3,24.04,23.6,23.7,24.1,61.3333,0,0,66,1
2022-07-08 11:10:00,22.2,24.0433,23.45,23.675,23.85,62,0,0,66,1
2022-07-08 11:15:00,22.1,24.0467,23.3,23.8,23.9,61.75,0,0,66,1
2022-07-08 11:20:00,22.0429,24.05,23.2556,23.7,23.8,61.5,0,0,66,1
2022-07-08 11:25:00,22.0786,24.0533,23.4,23.6,23.8,61.5,0,0,66,1
2022-07-08 11:30:00,22.1143,24.0567,23.3,23.6,23.9,61.5,0,0,66,1
2022-07-08 11:35:00,22.15,24.06,23.7,23.6143,24.04,61.5,0,0,66,1
2022-07-08 11:40:00,22.4,24.0633,23.8,23.6167,24.4,61.5,0,0,66,1
2022-07-08 11:45:00,22.65,24.0667,24.0333,23.6,24.4,61.5,0,0,66,1
2022-07-08 11:50:00,22.6,24.05,24.1429,23.7,24.6,61.5,0,0,66,1
2022-07-08 11:55:00,22.55,24.0333,23.725,23.775,24.42,61.5,0,0,66,1
2022-07-08 12:00:00,22.05,24.0167,23.0667,23.6875,23.86,61.5,0,0,65,1
2022-07-08 12:05:00,21.4667,24,22.22,23.6,23.1,61.4545,0,0,66,1
2022-07-08 12:10:00,20.8,24.05,21.6556,23.64,22.4833,61.5333,0,0,66,1
2022-07-08 12:15:00,20.2,23.9778,21.2818,23.65,21.9667,61.3333,0,0,66,1
2022-07-08 12:20:00,20,23.9056,21.2625,23.3,21.65,61.6,0,0,66,1
2022-07-08 12:25:00,19.7,23.8333,21.1,23.15,21.55,61.5,0,0,66,1
2022-07-08 12:30:00,19.5,23.785,20.8571,23.1,21.35,61.5,0,0,66,1
2022-07-08 12:35:00,19.5067,23.7367,20.7625,23,21.35,61.5,0,0,66,1
2022-07-08 12:40:00,19.5133,23.6883,20.94,22.9,21.475,61.5,0,0,66,1
2022-07-08 12:45:00,19.52,23.64,21.1,22.8,21.6,61.5,0,0,66,1
2022-07-08 14:55:00,20.6,23.6571,21.94,22.9375,22.4,61.5,0,0,66,1
2022-07-08 15:00:00,20.7,23.65,22.275,22.95,22.6667,61.5,0,0,66,1
2022-07-08 15:05:00,20.7833,23.675,22.25,22.9583,22.7,61.5,0,0,66,1
2022-07-08 15:10:00,20.8667,23.7,22.3889,22.9667,22.9,61.4,0,0,66,1
2022-07-08 15:15:00,21.1,23.725,22.75,22.85,22.9,61.3,0,0,66,1
2022-07-08 15:20:00,21.2,23.75,22.92,22.975,23.225,61.2,0,0,66,1
2022-07-08 15:25:00,21.4,23.775,22.86,23.1,23.1625,61.1,0,0,66,1
2022-07-08 15:30:00,21.3,23.8,22.75,23.1083,23.1,61,0,0,66,1
2022-07-08 15:35:00,21.25,23.825,22.6444,23.1167,23.1667,61.6,0,0,66,1
2022-07-08 15:40:00,21.2,23.85,22.68,23.125,23.1667,61,0,0,66,1
2022-07-08 15:45:00,21.15,23.8667,22.56,23.05,23,61.6,0,0,66,1
2022-07-08 15:50:00,21.1,23.8583,22.5125,23.0714,22.8,61,0,0,66,1
2022-07-08 15:55:00,21.0629,23.85,22.3417,23.05,23,61.5385,0,0,66,1
2022-07-08 16:00:00,21.0257,23.8467,22.3857,23.1,22.6333,61.5,0,0,66,1
2022-07-08 16:05:00,20.9886,23.85,22.3182,23.125,22.7,61.5,0,0,66,1
2022-07-08 16:10:00,20.9514,23.85,22.3,23.1,22.775,61.5,0,0,66,1
2022-07-08 16:15:00,20.9143,23.85,22.3063,23.075,22.85,61.5,0,0,66,1
2022-07-08 16:20:00,20.8771,23.85,22.22,23.05,22.8417,61.5,0,0,66,1
2022-07-08 16:25:00,20.84,23.85,22.2333,23.1,22.8333,61.5,0,0,66,1
2022-07-08 16:30:00,20.852,23.8533,22.2333,23.05,22.7625,61.5,0,0,66,1
2022-07-08 16:35:00,20.864,23.8567,22.2333,23.1,22.65,61.5,0,0,66,1
2022-07-08 16:40:00,20.876,23.86,22.2333,23.15,22.6667,61.5,0,0,66,1
2022-07-08 16:45:00,20.888,23.8633,22.225,23.2,22.65,61.5,0,0,66,1
2022-07-08 16:50:00,20.9,23.8667,22.4,23,22.825,61.5,0,0,66,1
2022-07-08 16:55:00,21.15,23.8896,22.64,23.05,23,61.5,0,0,66,1
2022-07-08 17:00:00,21.2528,23.9125,22.6667,23.1333,23.2,61.5,0,0,66,1
2022-07-08 17:05:00,21.3556,23.9354,22.8154,23.15,23.3,61.5,0,0,66,1
2022-07-08 17:10:00,21.35,23.9583,22.8111,23.3,23.4,61.3333,0,0,66,1
2022-07-08 17:15:00,21.425,23.9812,22.77,23.5,23.3,61.1667,0,0,66,1
2022-07-08 17:20:00,21.5,24.0042,22.925,23.1,23.15,61,0,0,66,1
2022-07-08 17:25:00,21.575,24.0271,23.04,23.2,23.4,61.5556,0,0,66,1
2022-07-08 17:30:00,21.65,24.05,23.2444,23.16,23.7333,61.5,0,0,66,1
2022-07-08 17:35:00,21.9,24.1,23.6,23.255,23.8,61.4444,0,0,66,1
2022-07-08 17:40:00,22.06,24.1571,23.5333,23.35,24.1,62,0,0,66,1
2022-07-08 19:15:00,21.8167,24.15,23.26,23.55,23.6333,61.5,0,0,66,1
2022-07-08 19:20:00,21.8,24.1429,23.225,23.5875,23.6,60.5,0,0,66,1
2022-07-08 19:25:00,21.6,24.1556,23.1,23.625,23.45,62,0,0,66,1
2022-07-08 19:30:00,21.54,24.15,23.05,23.6625,23.3,61.5,0,0,66,1
2022-07-08 19:35:00,21.4925,24.1462,22.8167,23.7,23.35,61.5,0,0,66,1
2022-07-08 19:40:00,21.445,24.2,22.86,23.6,23.25,61.5,0,0,66,1
2022-07-08 19:45:00,21.3975,24.2556,22.94,23.55,23.25,61.4667,0,0,66,1
2022-07-08 19:50:00,21.35,24.3111,22.94,23.575,23.2,62.25,0,0,67,1
2022-07-08 19:55:00,21.35,24.3667,22.8857,23.6,23.225,62,0,0,67,1
2022-07-08 20:00:00,21.3476,24.3333,22.875,23.6,23.26,63.4,0,0,67,1
2022-07-08 20:05:00,21.3063,24.2947,22.96,23.35,23.15,63.5,0,0,67,1
2022-07-08 20:10:00,21.2651,24.256,22.875,23.3333,23.15,63.5,0,0,67,1
2022-07-08 20:15:00,21.2238,24.2173,22.6462,23.35,23.15,63.5,0,0,67,1
2022-07-08 20:20:00,21.1825,24.1787,22.6833,23.35,23.1,63.5,0,0,67,1
2022-07-08 20:25:00,21.1413,24.14,22.7667,23.4,23.025,63.6667,0,0,67,1
2022-07-08 20:30:00,21.1,24.15,22.575,23.3333,23,62.4,0,0,67,1
2022-07-08 20:35:00,21.0333,24.1,22.6,23.3667,22.8333,63.5,0,0,67,1
2022-07-08 20:40:00,20.9689,24.05,22.4857,23.4,22.9167,63,0,0,67,1
2022-07-08 20:45:00,20.9044,24.0429,22.4,23.3167,22.8278,62.75,0,0,67,1
2022-07-08 20:50:00,20.84,24.0139,22.375,23.2333,22.7389,62.5,0,0,67,1
2022-07-08 20:55:00,20.8057,23.9849,22.46,23.15,22.65,63.5,0,0,67,1
2022-07-08 21:00:00,20.7714,23.9559,22.3375,23.2167,22.8333,63.6667,0,0,67,1
2022-07-08 21:05:00,20.7371,23.9269,22.14,23.225,22.6333,62.6667,0,0,67,1
2022-07-08 21:10:00,20.7029,23.898,22.2,23.2625,22.65,62.5,0,0,67,1
2022-07-08 21:15:00,20.6686,23.869,22.2,23.3,22.64,62.3333,0,0,67,1
2022-07-08 21:20:00,20.6343,23.84,22.2,23.3,22.7,61.4,0,0,66,1
2022-07-08 21:25:00,20.6,23.85,21.9857,23.175,22.7,61.6,0,0,66,1
2022-07-08 21:30:00,20.575,23.85,21.8889,23.125,22.6095,61.5,0,0,66,1
2022-07-08 21:35:00,20.55,23.85,22.06,23.0667,22.519,61.45,0,0,66,1
2022-07-08 21:40:00,20.5333,23.825,22.04,23.1286,22.4286,61.4,0,0,66,1
2022-07-08 21:45:00,20.4833,23.8,21.73,23.2,22.45,62,0,0,66,1
2022-07-08 21:50:00,20.4333,23.775,21.85,23.1875,22.4333,61.5,0,0,66,1
2022-07-08 21:55:00,20.3833,23.75,21.825,23.175,22.4167,61.4615,0,0,66,1
2022-07-08 22:00:00,20.3333,23.725,21.825,23.1625,22.4,61.5556,0,0,66,1
2022-07-08 22:05:00,20.285,23.7,21.7333,23.15,22.25,61.5,0,0,66,1
2022-07-08 22:10:00,20.2367,23.675,21.85,23,22.2,61.5,0,0,66,1
2022-07-08 22:15:00,20.1883,23.65,21.7333,22.85,22.1,61.3333,0,0,66,1
2022-07-08 22:20:00,20.14,23.6444,21.725,22.8,22.1,61.5714,0,0,66,1
2022-07-08 22:25:00,20.11,23.6372,21.725,22.85,22.0333,61.5,0,0,66,1
2022-07-08 22:30:00,20.08,23.6299,21.7,23,22.05,61.4,0,0,66,1
2022-07-08 22:35:00,20.05,23.6226,21.575,23,22.15,61.6667,0,0,66,1
2022-07-08 22:40:00,20.04,23.6154,21.3857,22.975,22.05,61.5,0,0,66,1
2022-07-08 22:45:00,20.01,23.6081,21.58,22.95,21.95,61.5,0,0,66,1
2022-07-08 22:50:00,19.98,23.6009,21.56,22.9375,21.85,61,0,0,66,1
2022-07-08 22:55:00,19.95,23.5936,21.56,22.925,21.85,61.25,0,0,66,1
2022-07-08 23:00:00,19.92,23.5863,21.4143,22.9125,21.85,61.6667,0,0,66,1
2022-07-08 23:05:00,19.89,23.5791,21.4167,22.9,21.8333,61.4286,0,0,66,1
2022-07-08 23:10:00,19.86,23.5718,21.2,22.775,22,61.5,0,0,66,1
2022-07-08 23:15:00,19.83,23.5645,21.26,22.6,21.925,61.5,0,0,66,1
2022-07-08 23:20:00,19.8,23.5573,21.32,22.65,21.85,61.5714,0,0,66,1
2022-07-08 23:25:00,19.76,23.55,20.9688,22.74,21.775,61.5,0,0,66,1
2022-07-08 23:30:00,19.72,23.5462,21.0333,22.65,21.6,61.4,0,0,66,1
2022-07-08 23:35:00,19.68,23.55,21.1,22.725,21.68,62,0,0,66,1
2022-07-09 01:20:00,19.3,23.25,20.85,22.48,21.35,61,0,0,66,1
2022-07-09 01:25:00,19.35,23.225,20.88,22.42,21.35,61.5556,0,0,66,1
2022-07-09 01:30:00,19.3309,23.2,20.7833,22.36,21.35,60.3333,0,0,66,1
2022-07-09 01:35:00,19.3118,23.175,20.84,22.3,21.4,60.8333,0,0,66,1
2022-07-09 01:40:00,19.2927,23.15,20.88,22.4,21.2,61,0,0,66,1
2022-07-09 01:45:00,19.2736,23.1429,20.84,22.35,21.15,61.5,0,0,66,1
2022-07-09 01:50:00,19.2545,23.15,20.875,22.35,21.2,61.5,0,0,66,1
2022-07-09 01:55:00,19.2355,23.1353,20.7667,22.3333,21.3,61.5,0,0,66,1
2022-07-09 02:00:00,19.2164,23.1206,20.875,22.35,21.22,61.5455,0,0,66,1
2022-07-09 02:05:00,19.1973,23.1059,20.7667,22.3583,21.05,61,0,0,66,1
2022-07-09 02:10:00,19.1782,23.0912,20.75,22.3667,21.1,62,0,0,66,1
2022-07-09 02:15:00,19.1591,23.0765,20.55,22.4333,21.1833,61.3333,0,0,66,1
2022-07-09 02:20:00,19.14,23.0618,20.51,22.35,21.05,61.5,0,0,66,1
2022-07-09 02:25:00,19.15,23.0471,20.4533,22.425,21.0667,61.6,0,0,66,1
2022-07-09 02:30:00,19.1208,23.05,20.66,22.5,21.175,61.5,0,0,66,1
2022-07-09 09:00:00,19.2289,22.8571,20.75,22.225,21.15,61.5385,0,0,66,1
2022-07-09 09:05:00,19.2978,22.85,20.7667,22.1,21.2,61,0,0,66,1
2022-07-09 09:10:00,19.3667,22.9,20.84,22.15,21.3667,61.6667,0,0,66,1
2022-07-09 09:15:00,19.65,22.95,21.2333,22.1667,21.6333,60.6,0,0,66,1
2022-07-09 09:20:00,19.775,23,21.3,22.4,21.9,60.7143,0,0,66,1
2022-07-09 09:25:00,19.9,23.05,21.5167,22.4,22,61.5,0,0,66,1
2022-07-09 09:30:00,19.9333,23.1,21.4833,22.35,21.85,61.4706,0,0,66,1
2022-07-09 09:35:00,19.9667,23.0444,21.475,22.35,21.85,61.5714,0,0,66,1
2022-07-09 09:40:00,20,23.1,21.5333,22.35,21.85,61.5357,0,0,66,1
2022-07-09 09:45:00,20.0333,23.119,21.4667,22.35,21.8,61.5,0,0,66,1
2022-07-09 09:50:00,20.0667,23.1381,21.4667,22.46,22.05,60.5,0,0,66,1
2022-07-09 09:55:00,20.1,23.1571,21.625,22.53,21.94,60.7143,0,0,66,1
2022-07-09 10:00:00,20.2,23.2381,21.82,22.6,22.2667,61,0,0,66,1
2022-07-09 10:05:00,20.3667,23.319,22.125,22.6125,22.4,61.5,0,0,66,1
2022-07-09 10:10:00,20.65,23.4,22.225,22.625,22.72,61.5455,0,0,66,1
2022-07-09 10:15:00,20.775,23.4667,22.3143,22.6,22.7,61.5,0,0,66,1
2022-07-09 10:20:00,20.9,23.5333,22.4,22.65,22.8667,61.5,0,0,66,1
2022-07-09 10:25:00,21.1,23.6,22.5667,22.74,22.975,61.5,0,0,66,1
2022-07-09 10:30:00,21.2,23.6333,22.85,22.9,23.2429,61.5,0,0,66,1
2022-07-09 10:35:00,21.4,23.6667,23.0333,22.85,23.35,61.5,0,0,66,1
2022-07-09 10:40:00,21.6,23.7278,23.2,22.925,23.5,61.5,0,0,66,1
2022-07-09 10:45:00,21.7,23.7889,23.2667,23.0333,23.725,61.5,0,0,66,1
2022-07-09 10:50:00,21.8667,23.85,23.35,23.05,23.9125,61.5,0,0,66,1
2022-07-09 10:55:00,22.1,23.9,23.5667,23.0667,24.1,61.5,0,0,66,1
2022-07-09 11:00:00,22.2,23.9214,23.7,23.1167,23.9,61.5,0,0,66,1
2022-07-09 11:05:00,22.15,23.9429,23.7,23.1667,24.05,61.5,0,0,66,1
2022-07-09 11:10:00,22.1,23.9643,23.5,23.2833,24.005,61.5,0,0,66,1
2022-07-09 11:15:00,22.0714,23.9857,23.4,23.4,23.96,61.5,0,0,66,1
2022-07-09 11:20:00,22.0429,24.0071,23.4,23.45,23.93,61.8889,0,0,66,1
2022-07-09 11:25:00,22.06,24.0286,23.5667,23.4,23.9,62.2778,0,0,66,1
2022-07-09 11:30:00,22.0333,24.05,23.2667,23.35,23.8,62.6667,0,0,66,1
2022-07-09 11:35:00,22.0917,24.05,23.3667,23.425,23.65,62.2727,0,0,66,1
2022-07-09 11:40:00,22.15,24.05,23.5,23.4,23.7333,61.3333,0,0,66,1
2022-07-09 11:45:00,22.3375,24.0667,23.8,23.35,24.15,61.5385,0,0,66,1
2022-07-09 11:50:00,22.525,24.1133,23.95,23.6,24.4667,61.5,0,0,66,1
2022-07-09 11:55:00,22.65,24.16,24.1,23.7,24.625,61.5,0,0,66,1
2022-07-09 12:00:00,22.8,24.1773,24.2667,23.9,24.85,61.5,0,0,66,1
2022-07-09 12:05:00,22.975,24.1945,24.55,23.55,24.75,61.5,0,0,66,1
2022-07-09 12:10:00,23.15,24.2118,24.55,23.675,25.0333,61.5,0,0,66,1
2022-07-09 12:15:00,23.2125,24.2291,24.65,23.76,25.15,61.4667,0,0,66,1
2022-07-09 12:20:00,23.275,24.2464,24.65,23.805,25.0429,61.5385,0,0,66,1
2022-07-09 12:25:00,23.3375,24.2636,24.65,23.85,25.1,61,0,0,66,1
2022-07-09 12:30:00,23.4,24.2809,24.72,23.95,25.05,61.6667,0,0,66,1
2022-07-09 12:35:00,23.35,24.2982,24.8,24.05,25.2,61.7778,0,0,66,1
2022-07-09 12:40:00,23.3,24.3155,24.5,23.86,25.06,61.8889,0,0,66,1
2022-07-09 12:45:00,23.05,24.3327,24.15,23.8333,24.6,62,0,0,66,1
2022-07-09 12:50:00,22.9667,24.35,24.1556,23.8667,24.625,61.5,0,0,66,1
2022-07-09 12:55:00,22.8833,24.35,24.1333,23.84,24.65,61.5,0,0,66,1
2022-07-09 13:00:00,22.8,24.35,24.1,23.9,24.5667,61.5,0,0,66,1
2022-07-09 13:05:00,22.6,24.35,23.6857,23.875,24.3,61.5,0,0,66,1
2022-07-09 13:10:00,22.62,24.35,24.0333,23.85,24.4,61.5,0,0,66,1
2022-07-09 13:15:00,22.9,24.35,24.36,24,24.625,62.5,0,0,66,1
2022-07-09 13:20:00,22.9833,24.35,24.4667,24.025,24.975,62.25,0,0,66,1
2022-07-09 13:25:00,23.0667,24.35,24.5286,23.8667,24.8667,61.5,0,0,66,1
2022-07-09 13:30:00,23.05,24.35,24.3875,23.85,24.8,61.5,0,0,66,1
2022-07-09 13:35:00,23.2,24.35,24.6857,23.975,24.975,61.5,0,0,66,1
2022-07-09 13:40:00,23.4,24.35,24.7667,24.1,25.1714,61.5,0,0,66,1
2022-07-09 13:45:00,23.4417,24.3523,24.8,24.1,25.15,62,0,0,66,1
2022-07-09 13:50:00,23.4833,24.3545,24.8,24.1,25.4,62.5,0,0,66,1
2022-07-09 16:40:00,22.6333,24.35,23.85,23.85,23.5875,62.5,0,0,66,1
2022-07-09 16:45:00,22.5833,24.3467,24.0667,23.925,23.625,61.5,0,0,65,1
2022-07-09 16:50:00,22.5333,24.4,23.85,23.85,23.6625,62,0,0,65,1
2022-07-09 16:55:00,22.3,24.385,23.68,23.72,23.7,61.5,0,0,65,1
2022-07-09 17:00:00,22.175,24.37,23.5333,23.65,23.3333,61.5,0,0,65,1
2022-07-09 17:05:00,22.05,24.355,23.32,23.5,23.2333,61.5,0,0,65,1
2022-07-09 17:10:00,21.8333,24.34,23.075,23.25,22.8,61.5,0,0,65,1
2022-07-09 17:15:00,21.64,24.35,23.1167,23.12,22.8,61.5,0,0,66,1
2022-07-09 19:20:00,21.44,24.15,23.0556,23.3667,23.2,62.1667,0,0,66,1
2022-07-09 19:25:00,21.415,24.15,23,23.3,23.15,62.5,0,0,66,1
2022-07-09 19:30:00,21.39,24.1444,23.04,23.2667,23.2,62.5,0,0,66,1
2022-07-09 19:35:00,21.365,24.1208,22.8364,23.0714,23.0167,61.3333,0,0,66,1
2022-07-09 19:40:00,21.34,24.0972,22.7625,23.05,22.8333,62.1429,0,0,66,1
2022-07-09 19:45:00,21.26,24.0736,22.8,23.05,22.9,61.5,0,0,66,1
2022-07-09 19:50:00,21.18,24.05,22.74,22.8857,22.7,61.5,0,0,66,1
2022-07-09 19:55:00,21.1,24.0444,22.6167,22.975,22.6667,61.5,0,0,66,1
2022-07-09 21:30:00,19.8333,23.85,21.2667,21.9,21.7389,61.5,0,0,66,1
2022-07-09 21:35:00,19.6,23.8,21.125,21.7,21.6444,61,0,0,66,1
2022-07-09 21:40:00,19.5,23.7667,21.1667,21.6167,21.55,62,0,0,66,1
2022-07-09 21:45:00,19.4167,23.7333,20.8222,21.55,21.7,61.8333,0,0,66,1
2022-07-09 21:50:00,19.3333,23.7,20.88,21.55,21.5167,61.6667,0,0,66,1
2022-07-09 21:55:00,19.2167,23.6667,20.84,21.425,21.3333,61.5,0,0,66,1
2022-07-09 22:00:00,19.1,23.6333,20.5625,21.5,21.35,61.3333,0,0,66,1
2022-07-09 22:05:00,19.0333,23.6194,20.66,21.2,21.15,61.1667,0,0,66,1
2022-07-09 22:10:00,18.9556,23.6056,20.4429,21.2,21.1,61,0,0,66,1
2022-07-09 22:15:00,18.8778,23.5917,20.38,21.25,21.15,61.6,0,0,66,1
2022-07-09 22:20:00,18.8,23.5778,20.1455,21.12,21.125,61.5,0,0,66,1
2022-07-09 22:25:00,18.75,23.5639,20.3167,21.1,21.1,61.4286,0,0,66,1
2022-07-09 22:30:00,18.7,23.55,20.08,20.92,20.9667,61.6667,0,0,66,1
2022-07-09 22:35:00,18.6167,23.5462,20.2167,20.9333,20.8333,61.5873,0,0,66,1
2022-07-09 22:40:00,18.5333,23.5135,20.12,20.9167,20.925,61.5079,0,0,66,1
2022-07-09 22:45:00,18.485,23.4808,19.8,20.72,20.9667,61.4286,0,0,66,1
2022-07-09 22:50:00,18.4367,23.4481,19.98,20.7,20.8,61.5,0,0,66,1
2022-07-09 22:55:00,18.3883,23.4154,19.98,20.75,20.6333,61.5556,0,0,66,1
2022-07-09 23:00:00,18.34,23.3827,19.8167,20.66,20.65,61.5278,0,0,66,1
2022-07-09 23:05:00,18.312,23.35,19.6471,20.7143,20.7667,61.5,0,0,66,1
2022-07-09 23:10:00,18.284,23.3333,19.7333,20.675,21,61.5,0,0,66,1
2022-07-09 23:15:00,18.256,23.315,19.8667,20.6,20.6,61.4167,0,0,66,1
2022-07-09 23:20:00,18.228,23.2967,19.85,20.62,20.5333,61.3333,0,0,66,1
2022-07-09 23:25:00,18.2,23.2783,19.7167,20.6667,20.675,61.6,0,0,66,1
2022-07-09 23:30:00,18.125,23.26,19.5091,20.6,20.65,61.5,0,0,66,1
2022-07-09 23:35:00,18.05,23.2417,19.65,20.5667,20.6667,61.4444,0,0,66,1
2022-07-09 23:40:00,18,23.2233,19.7286,20.45,20.6208,61.5455,0,0,66,1
2022-07-10 00:55:00,17.8333,23.0313,19.35,20.3,20.5,61.5,0,0,66,1
2022-07-10 01:00:00,17.85,23.0126,19.27,20.2857,20.4,61.5,0,0,66,1
2022-07-10 01:05:00,17.8,22.9939,19.2333,20.2625,20.15,61.5,0,0,66,1
2022-07-10 01:10:00,17.75,22.9753,19.42,20.2,20.15,61.5,0,0,66,1
2022-07-10 01:15:00,17.7,22.9566,19.1444,20.2,20.15,61.5,0,0,66,1
2022-07-10 01:20:00,17.6444,22.9379,19.15,20.0667,20.225,61.5,0,0,66,1
2022-07-10 01:25:00,17.5889,22.9192,19.2333,20.1333,20.1,61.5,0,0,66,1
2022-07-10 01:30:00,17.5333,22.9005,19.2667,20.2,20.1,61.5,0,0,66,1
2022-07-10 01:35:00,17.55,22.8818,19.25,20.0667,20.12,61.5,0,0,66,1
2022-07-10 01:40:00,17.4778,22.8631,18.9143,19.9667,20.0667,61.5,0,0,66,1
2022-07-10 01:45:00,17.4056,22.8444,19,19.95,20.05,61.5,0,0,66,1
2022-07-10 01:50:00,17.3333,22.85,18.79,19.9667,20,61.5,0,0,66,1
2022-07-10 01:55:00,17.2867,22.8214,18.95,19.9667,20,61.5,0,0,66,1
2022-07-10 02:00:00,17.24,22.7929,18.8,19.82,19.85,61.5,0,0,66,1
2022-07-10 02:05:00,17.1933,22.7643,18.5818,19.72,19.85,61.5,0,0,66,1
2022-07-10 02:10:00,17.1467,22.7357,18.7429,19.8,19.8333,61.5,0,0,66,1
2022-07-10 02:15:00,17.1,22.7071,18.64,19.6857,19.9,61.5,0,0,66,1
2022-07-10 02:20:00,17.0667,22.6786,18.5143,19.7,19.75,61.5,0,0,66,1
2022-07-10 02:25:00,17.0333,22.65,18.5556,19.7,19.65,61.5,0,0,66,1
2022-07-10 02:30:00,16.9556,22.6462,18.5286,19.675,19.775,61.8654,0,0,66,1
2022-07-10 02:35:00,16.8778,22.6294,18.5667,19.5,19.5667,62.2308,0,0,66,1
2022-07-10 02:40:00,16.8,22.6126,18.4143,19.475,19.5,61.5,0,0,66,1
2022-07-10 02:45:00,16.7667,22.5958,18.4286,19.5,19.5667,61.5,0,0,66,1
2022-07-10 02:50:00,16.7333,22.579,18.1364,19.5,19.5,61.3,0,0,66,1
2022-07-10 02:55:00,16.7,22.5622,18.2833,19.3667,19.35,61.1,0,0,66,1
2022-07-10 03:00:00,16.6167,22.5455,18.2714,19.38,19.4333,60.9,0,0,66,1
2022-07-10 03:05:00,16.5333,22.521,18.1857,19.2667,19.35,60.7,0,0,66,1
2022-07-10 03:10:00,16.4867,22.4966,18.2,19.3,19.35,60.5,0,0,66,1
2022-07-10 03:15:00,16.44,22.4722,18.26,19.1167,19.35,62,0,0,66,1
2022-07-10 03:20:00,16.3933,22.4477,18.2333,19.2167,19.325,61.5,0,0,66,1
2022-07-10 03:25:00,16.3467,22.4233,17.7917,19.1286,19.3,61.5,0,0,66,1
2022-07-10 03:30:00,16.3,22.3989,17.75,19.0667,19.15,61.5,0,0,66,1
2022-07-10 03:35:00,16.35,22.3744,18.0167,19.06,19.2167,61.5,0,0,66,1
2022-07-10 03:40:00,16.3667,22.35,17.875,19.05,19.15,61.5,0,0,66,1
2022-07-10 03:45:00,16.3833,22.3429,17.8143,19.15,19.2,61,0,0,66,1
2022-07-10 05:00:00,16.675,22.35,18.34,19.15,19.1,27.7727,0,0,56,1
2022-07-10 05:05:00,16.6,22.3214,18.02,18.86,18.9143,56.3333,0,0,65,1
2022-07-10 05:10:00,16.4667,22.2929,17.9375,18.7375,18.6,62,0,0,66,1
2022-07-10 05:15:00,16.3333,22.2643,17.95,18.58,18.3,61.5,0,0,66,1
2022-07-10 05:20:00,16.2889,22.2357,17.6875,18.51,18.4167,61.5,0,0,66,1
2022-07-10 05:25:00,16.2444,22.2071,17.7833,18.3714,18.3,61.4444,0,0,66,1
2022-07-10 05:30:00,16.2,22.1786,17.85,18.54,18.5,61.6667,0,0,66,1
2022-07-10 05:35:00,16.1689,22.15,17.72,18.6,18.4667,61.5,0,0,66,1
2022-07-10 05:40:00,16.1378,22.1455,17.72,18.64,18.55,61.5,0,0,66,1
2022-07-10 05:45:00,16.1067,22.15,17.72,18.6833,18.7333,61.4886,0,0,66,1
2022-07-10 07:10:00,17.3933,22.1556,19.16,20.2583,19.4,61.5,0,0,66,1
2022-07-10 08:35:00,17.9,22.4,19.3857,21.1,20,61.6,0,0,66,1
2022-07-10 08:40:00,17.9833,22.35,19.6625,21.15,20.075,61.5,0,0,66,1
2022-07-10 08:45:00,18.0667,22.4583,19.7222,21.125,20.15,61.5,0,0,66,1
2022-07-10 08:50:00,18.4,22.5667,19.9857,21.0667,20.4,61.5,0,0,66,1
2022-07-10 08:55:00,18.6,22.7,20.15,21.175,20.6,61.5,0,0,66,1
2022-07-10 09:00:00,18.85,22.8,20.5286,21.2,20.725,61.5,0,0,66,1
2022-07-10 09:05:00,19.1,22.9,20.75,21.5,21.3,61.4907,0,0,66,1
2022-07-10 09:10:00,19.1571,22.9667,20.7667,21.5333,21.3667,61.4815,0,0,66,1
2022-07-10 09:15:00,19.3286,23.0333,20.8,21.6167,21.4548,61.4722,0,0,66,1
2022-07-10 09:20:00,19.5,23.1,21.225,21.7,21.5429,61.463,0,0,66,1
2022-07-10 09:25:00,19.8,23.1,21.54,21.8,21.9667,61.4537,0,0,66,1
2022-07-10 09:30:00,19.8533,23.1667,21.45,21.82,21.94,61.4444,0,0,66,1
2022-07-10 09:35:00,19.9067,23.2333,21.575,21.8333,21.85,61.6667,0,0,66,1
2022-07-10 09:40:00,19.96,23.3,21.1833,21.8467,21.85,61.5,0,0,66,1
2022-07-10 09:45:00,20.0133,23.3667,21.7,21.86,21.9,61.5,0,0,66,1
2022-07-10 09:50:00,20.0667,23.3815,21.7333,21.9733,22.15,61.5,0,0,66,1
2022-07-10 09:55:00,20.0333,23.3964,21.5667,22.0867,22,61.5,0,0,66,1
2022-07-10 10:00:00,19.8,23.4113,21.2,22.2,21.875,61.5,0,0,66,1
2022-07-10 10:05:00,19.7167,23.4262,21.125,22.15,21.575,61.5,0,0,66,1
2022-07-10 10:10:00,19.6333,23.441,21.1,22.2,21.6333,61.5,0,0,66,1
2022-07-10 10:15:00,19.55,23.4559,21.1,22.2,21.6056,61.5,0,0,66,1
2022-07-10 10:20:00,19.5429,23.4708,21.1,22.2,21.5778,61.5,0,0,66,1
2022-07-10 10:25:00,19.5667,23.4856,21.06,22.2,21.55,61.5,0,0,66,1
2022-07-10 10:30:00,19.7,23.5005,21.38,22.1167,21.825,61.5,0,0,66,1
2022-07-10 10:35:00,19.6,23.5154,21,22.05,21.7,61.5,0,0,66,1
2022-07-10 10:40:00,19.5,23.5303,20.75,22.05,21.3333,61.5,0,0,66,1
2022-07-10 10:45:00,19.3333,23.5451,20.8333,22.05,21.2667,61.5,0,0,66,1
2022-07-10 10:50:00,19.1,23.56,20.4778,22.15,21.1667,61.5,0,0,66,1
2022-07-10 10:55:00,19.15,23.55,20.65,22.05,21.0333,61.5,0,0,66,1
2022-07-10 11:00:00,19.0429,23.525,20.65,22.1,21.05,61.5,0,0,66,1
2022-07-10 11:05:00,19.05,23.5,20.54,22.15,20.98,61.5,0,0,66,1
2022-07-10 11:10:00,19.0571,23.55,20.3286,22.15,20.94,61.5,0,0,66,1
2022-07-10 11:15:00,19.0643,23.5518,20.42,22.3,20.9333,61.5,0,0,66,1
2022-07-10 11:20:00,19.0714,23.5536,20.66,21.9,20.8667,61.5,0,0,66,1
2022-07-10 11:25:00,19.0786,23.5554,20.66,22,20.9,62.5455,0,0,67,1
2022-07-10 11:30:00,19.0857,23.5571,20.66,22.1,21,62.5,0,0,67,1
2022-07-10 11:35:00,19.0929,23.5557,20.7,22.1,21.2333,62.5,0,0,67,1
2022-07-10 11:40:00,19.1,23.5543,20.6,22.11,21.1,63.1,0,0,67,1
2022-07-10 11:45:00,19.2,23.5529,20.7833,22.12,21.175,63.5556,0,0,67,1
2022-07-10 11:50:00,19.1625,23.5514,20.7909,22.13,21.4,63.0909,0,0,67,1
2022-07-10 11:55:00,19.125,23.55,20.7875,22.14,21.45,63.1667,0,0,67,1
2022-07-10 12:00:00,19.0875,23.5333,20.8,22.1667,21.3,63.2143,0,0,67,1
2022-07-10 12:05:00,19.05,23.4875,20.4778,22,21.05,62.5,0,0,67,1
2022-07-10 12:10:00,18.925,23.4417,20.4,22.05,20.9333,62.4286,0,0,67,1
2022-07-10 12:15:00,18.8,23.3958,20.1625,22.125,20.8,62.6667,0,0,67,1
2022-07-10 12:20:00,18.8133,23.35,20.28,22.1167,20.65,63.5556,0,0,67,1
2022-07-10 12:25:00,18.8267,23.3444,20.28,22.1083,20.7,62.9,0,0,66,1
2022-07-10 12:30:00,18.84,23.3454,20.1667,22.1,20.775,61.5,0,0,66,1
2022-07-10 12:35:00,18.8533,23.3463,20.64,22.1125,20.8667,61.5,0,0,66,1
2022-07-10 12:40:00,18.8667,23.3472,20.2727,22.125,20.9,61.5,0,0,66,1
2022-07-10 12:45:00,18.9833,23.3481,20.7667,22.1375,21.1,61.5,0,0,66,1
2022-07-10 12:50:00,19.1,23.3491,20.8333,22.15,21.2,61.5,0,0,66,1
2022-07-10 12:55:00,19.1571,23.35,20.875,22.15,21.15,61.5,0,0,65,1
2022-07-10 13:00:00,19.2381,23.35,20.875,22.1275,21.225,61.3333,0,0,65,1
2022-07-10 13:05:00,19.319,23.4,21.025,22.105,21.2333,61.5455,0,0,66,1
2022-07-10 13:10:00,19.4,23.425,21.125,22.0825,21.4,61.5,0,0,66,1
2022-07-10 13:15:00,19.5667,23.45,21.36,22.06,21.7,61.5,0,0,66,1
2022-07-10 13:20:00,19.7,23.475,21.36,22.05,21.9,61.5,0,0,66,1
2022-07-10 13:25:00,19.8667,23.5,21.44,22.16,21.9,61.5,0,0,66,1
2022-07-10 13:30:00,19.8444,23.525,21.5333,22.15,21.8667,61.5,0,0,65,1
2022-07-10 13:35:00,19.8222,23.55,21.2143,22.275,22.05,61.4,0,0,65,1
2022-07-10 13:40:00,19.8,23.56,21.08,22.4,21.85,61.6667,0,0,66,1
2022-07-10 13:45:00,19.8333,23.5743,21.1333,22.7,21.8333,61.5,0,0,66,1
2022-07-10 13:50:00,19.8667,23.5886,21.4833,22.2,21.85,61.4615,0,0,66,1
2022-07-10 13:55:00,19.8926,23.6029,21.4214,22.35,21.9062,61.5,0,0,65,1
2022-07-10 14:00:00,19.9185,23.6171,21.5,22.5,21.9625,61.5556,0,0,66,1
2022-07-10 14:05:00,19.9444,23.6314,21.4667,22.45,21.85,61.5,0,0,66,1
2022-07-10 14:10:00,19.9704,23.6457,21.2583,22.4,21.85,61.5,0,0,66,1
2022-07-10 14:15:00,19.9963,23.66,21.35,22.4083,21.8,61.5,0,0,66,1
2022-07-10 14:20:00,20.0222,23.7289,21.4,22.4167,21.9,61.5,0,0,66,1
2022-07-10 14:25:00,20.0481,23.7978,21.32,22.35,21.8667,62.0227,0,0,66,1
2022-07-10 14:30:00,20.0741,23.8667,21.6111,22.475,22.3,62.5455,0,0,67,1
2022-07-10 14:35:00,20.1,23.85,21.975,22.51,22.1667,62.5,0,0,67,1
2022-07-10 14:40:00,20.05,23.8444,21.65,22.545,22.1,63.5,0,0,67,1
2022-07-10 14:45:00,20,23.8389,21.58,22.58,22.05,63.3571,0,0,67,1
2022-07-10 14:50:00,19.9,23.8333,21.32,22.615,21.8,63.1667,0,0,67,1
2022-07-10 14:55:00,19.8,23.85,21.1091,22.65,21.65,63.5,0,0,67,1
2022-07-10 15:00:00,19.8333,23.825,21.125,22.625,21.5667,63.25,0,0,67,1
2022-07-10 15:05:00,19.8667,23.8,21.0889,22.6,21.75,62.7692,0,0,67,1
2022-07-10 15:10:00,19.9,23.775,21.4833,22.6,21.8667,63.4615,0,0,67,1
2022-07-10 15:15:00,20,23.75,21.7333,22.6,22.0667,63.5,0,0,67,1
2022-07-10 15:20:00,20.1,23.725,21.85,22.6,22.15,63.3,0,0,67,1
2022-07-10 15:25:00,20.07,23.7,21.6667,22.65,22.1,62.5,0,0,67,1
2022-07-10 15:30:00,20.04,23.675,21.575,22.6083,21.95,62,0,0,66,1
2022-07-10 15:35:00,20.0675,23.65,21.35,22.5667,21.925,61.4,0,0,66,1
2022-07-10 15:40:00,20.095,23.6471,21.2778,22.5,21.86,61.5,0,0,66,1
2022-07-10 15:45:00,20.1225,23.65,21.44,22.65,21.9,61.5714,0,0,66,1
2022-07-10 15:50:00,20.15,23.6545,21.7167,22.55,22.15,61.5536,0,0,66,1
2022-07-10 15:55:00,20.4,23.65,22.25,22.7,22.55,61.5357,0,0,66,1
2022-07-10 16:00:00,20.65,23.6489,22.1857,22.625,22.725,61.5179,0,0,66,1
2022-07-10 16:05:00,20.8667,23.6478,22.3455,22.7333,22.92,61.5,0,0,66,1
2022-07-10 16:10:00,20.84,23.6467,22.275,22.7722,22.84,61,0,0,66,1
2022-07-10 16:15:00,20.55,23.6456,21.8,22.8111,22.525,61.5455,0,0,66,1
2022-07-10 16:20:00,20.2,23.6444,21.3571,22.85,22.175,61,0,0,66,1
2022-07-10 16:25:00,20.0333,23.6433,21.1833,22.7,21.8429,61.5,0,0,66,1
2022-07-10 16:30:00,19.8,23.6422,21.125,22.55,21.6,61.5,0,0,66,1
2022-07-10 16:35:00,19.6333,23.6411,21.14,22.64,21.6,61.5385,0,0,66,1
2022-07-10 16:40:00,19.5333,23.64,20.95,22.57,21.3,61.5,0,0,66,1
2022-07-10 16:45:00,19.3333,23.6303,20.8667,22.5,21.2,61,0,0,66,1
2022-07-10 16:50:00,19.05,23.6206,20.2,22.4,20.875,60.5,0,0,66,1
