timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-07-19 11:15:00,22.9483,25.305,24.5333,24.3667,23.975,61.6667,0,0,65,1
2022-07-19 11:20:00,22.9755,25.3303,24.46,24.4,23.95,61.3333,0,0,65,1
2022-07-19 11:25:00,23.0027,25.3556,24.575,24.3,23.925,61.6,0,0,65,1
2022-07-19 11:30:00,23.0299,25.35,24.5889,24.4,23.9,61.5,0,0,65,1
2022-07-19 11:35:00,23.0571,25.35,24.7,24.4,24.15,61.5,0,0,66,1
2022-07-19 11:40:00,23.3,25.35,24.8,24.65,24.15,61.4545,0,0,65,1
2022-07-19 11:45:00,23.3067,25.35,25.0286,24.7,24.2417,61.6667,0,0,66,1
2022-07-19 11:50:00,23.3133,25.35,24.975,24.6,24.3333,61.5,0,0,66,1
2022-07-19 11:55:00,23.32,25.35,24.96,24.725,24.3,61.4167,0,0,65,1
2022-07-19 12:00:00,23.3267,25.35,25,24.775,24.35,61.3333,0,0,65,1
2022-07-19 12:05:00,23.3333,25.35,24.7667,24.5333,24,61.6,0,0,66,1
2022-07-19 12:10:00,23.2167,25.35,24.7333,24.55,24.1,61.5222,0,0,66,1
2022-07-19 12:15:00,23.1,25.35,24.6167,24.3333,23.92,61.4444,0,0,66,1
2022-07-19 12:20:00,23.2,25.35,24.6,24.425,23.925,61.6,0,0,66,1
2022-07-19 12:25:00,23.3,25.35,24.85,24.45,24.0667,61.5,0,0,66,1
2022-07-19 12:30:00,23.7333,25.35,25.5,25.1,24.35,61.5,0,0,66,1
2022-07-19 13:40:00,23.7,25.35,25.2,24.7,24.1333,61,0,0,66,1
2022-07-19 13:45:00,24,25.35,25.6,25,24.3,61.5,0,0,66,1
2022-07-19 13:50:00,24.2,25.3833,25.8857,25.3,24.65,61.6667,0,0,66,1
2022-07-19 13:55:00,24.1833,25.4167,25.9,25.3333,24.725,60.75,0,0,65,1
2022-07-19 14:00:00,24.1667,25.45,25.6,25.4,24.8,61.2222,0,0,65,1
2022-07-19 14:05:00,24.15,25.4833,25.575,25.1167,24.54,61.5,0,0,65,1
2022-07-19 14:10:00,24.1444,25.5167,25.7333,25.15,24.595,61.5714,0,0,65,1
2022-07-19 14:15:00,24.1389,25.55,25.5375,25.12,24.65,61,0,0,65,1
2022-07-19 14:20:00,24.1333,25.5533,25.72,25.175,24.6,61.5,0,0,66,1
2022-07-19 14:25:00,24.1278,25.55,25.9,25.1625,24.6,61.6667,0,0,66,1
2022-07-19 14:30:00,24.1222,25.55,25.6,25.15,24.5,61.3333,0,0,66,1
2022-07-19 14:35:00,24.1167,25.5444,25.58,25.08,24.5667,61.6,0,0,66,1
2022-07-19 14:40:00,24.1111,25.5268,25.725,25.2667,24.6333,61.5,0,0,66,1
2022-07-19 14:45:00,24.1056,25.5091,25.6,25.2,24.5857,61.4545,0,0,65,1
2022-07-19 14:50:00,24.1,25.4914,25.4,25.1333,24.6,60.8889,0,0,65,1
2022-07-19 14:55:00,24.0429,25.4737,25.34,24.95,24.3333,61,0,0,66,1
2022-07-19 15:00:00,24.1,25.4561,25.475,24.92,24.4,61.4286,0,0,65,1
2022-07-19 15:05:00,24.1571,25.4384,25.5667,25.12,24.6,61,0,0,65,1
2022-07-19 15:10:00,24.05,25.4207,25.35,25.0667,24.425,60.6,0,0,65,1
2022-07-19 15:15:00,23.9975,25.403,25.4,24.8333,24.3,61.5,0,0,66,1
2022-07-19 15:20:00,23.945,25.3854,25.4,24.8667,24.25,61,0,0,66,1
2022-07-19 15:25:00,23.8925,25.3677,25.4,24.8333,24.2,60,0,0,66,1
2022-07-19 15:30:00,23.84,25.35,25.1692,24.7667,24.15,61.5,0,0,66,1
2022-07-19 15:35:00,23.6,25.35,25.0286,24.7,24.1,61.2727,0,0,66,1
2022-07-19 15:40:00,23.66,25.35,25.1429,24.65,24.25,61.5,0,0,66,1
2022-07-19 15:45:00,23.65,25.35,25.225,24.9,24.275,61.2,0,0,66,1
2022-07-19 15:50:00,23.6,25.35,25.1125,24.775,24.2,61.3333,0,0,66,1
2022-07-19 15:55:00,23.63,25.35,25.2333,24.8125,24.15,61.5714,0,0,66,1
2022-07-19 16:00:00,23.66,25.35,25.2333,24.85,24.4,61.5,0,0,66,1
2022-07-19 16:05:00,23.6467,25.3429,25.2333,24.9,24.15,61.5,0,0,66,1
2022-07-19 16:10:00,23.6333,25.35,25.2333,24.9,24.45,61.5,0,0,66,1
2022-07-19 17:40:00,22.473,25.1333,23.8875,23.8,23.55,61.5,0,0,65,1
2022-07-19 17:45:00,22.4032,25.15,23.9667,23.8667,23.55,61.5,0,0,65,1
2022-07-19 17:50:00,22.3333,25.1167,23.7286,24.0333,23.7,61.3333,0,0,65,1
2022-07-19 17:55:00,22.2979,25.0833,23.7167,23.9,23.65,61.5714,0,0,66,1
2022-07-19 18:00:00,22.2625,25.05,23.78,23.875,23.6,61,0,0,65,1
2022-07-19 18:05:00,22.2271,25.0333,23.7,23.82,23.6,61.5455,0,0,65,1
2022-07-19 18:10:00,22.1917,25.0176,23.7,23.85,23.625,61.4,0,0,65,1
2022-07-19 18:15:00,22.1562,25.0019,23.7333,23.875,23.65,61.5,0,0,65,1
2022-07-19 18:20:00,22.1208,24.9861,23.7,23.75,23.5333,61.5,0,0,65,1
2022-07-19 18:25:00,22.0854,24.9704,23.6,23.7333,23.4167,62,0,0,66,1
2022-07-19 18:30:00,22.05,24.9546,23.6,23.65,23.3,60.8571,0,0,65,1
2022-07-19 18:35:00,21.945,24.9389,23.3,23.55,23.1333,61.5714,0,0,65,1
2022-07-19 18:40:00,21.84,24.9231,23.4,23.3,23.15,61.3333,0,0,66,1
2022-07-19 18:45:00,21.72,24.9074,23.4,23.42,23.075,61.5455,0,0,65,1
2022-07-19 18:50:00,21.6,24.8917,23.225,23.425,23,61,0,0,65,1
2022-07-19 18:55:00,21.5333,24.8759,23.0714,23.1833,23.125,62,0,0,65,1
2022-07-19 19:00:00,21.4556,24.8602,23.1167,23.22,22.9625,61.5,0,0,66,1
2022-07-19 19:05:00,21.3778,24.8444,22.95,23.1,22.8,61,0,0,65,1
2022-07-19 19:10:00,21.3,24.85,22.7167,23.1,22.85,61.5,0,0,65,1
2022-07-19 19:15:00,21.1333,24.83,22.8,23.02,23,61,0,0,65,1
2022-07-19 19:20:00,21,24.81,22.5714,22.9,22.6333,61.5,0,0,65,1
2022-07-19 19:25:00,20.9476,24.79,22.65,22.9333,22.65,61.4444,0,0,65,1
2022-07-19 19:30:00,20.8952,24.77,22.6,22.875,22.75,62,0,0,66,1
2022-07-19 19:35:00,20.8429,24.75,22.65,22.9,22.65,61.5,0,0,66,1
2022-07-19 19:40:00,20.85,24.73,22.5125,22.7,22.65,61,0,0,66,1
2022-07-19 19:45:00,20.81,24.71,22.35,22.7571,22.55,62,0,0,65,1
2022-07-19 19:50:00,20.77,24.69,22.46,22.7,22.5333,61.3571,0,0,66,1
2022-07-19 19:55:00,20.73,24.67,22.425,22.65,22.55,61.5,0,0,65,1
2022-07-19 20:00:00,20.69,24.65,22.2571,22.6875,22.7,60.5,0,0,66,1
2022-07-19 20:05:00,20.65,24.6462,22.2778,22.6714,22.6,61.5,0,0,66,1
2022-07-19 20:10:00,20.6444,24.65,22.3167,22.55,22.4667,61.6667,0,0,66,1
2022-07-19 20:15:00,20.5889,24.54,22.3,22.675,22.45,61.5,0,0,66,1
2022-07-19 20:20:00,20.5333,24.5076,22.14,22.5667,22.375,61.5,0,0,66,1
2022-07-19 20:25:00,20.5074,24.4752,22.1286,22.46,22.35,60.5,0,0,66,1
2022-07-19 20:30:00,20.4815,24.4427,22.14,22.46,22.35,61.5556,0,0,66,1
2022-07-19 20:35:00,20.4556,24.4103,22.14,22.45,22.3833,60.7778,0,0,66,1
2022-07-19 20:40:00,20.4296,24.3779,22.1375,22.65,22.4,61.5,0,0,66,1
2022-07-19 20:45:00,20.4037,24.3455,22.1333,22.35,22.4333,61.5333,0,0,65,1
2022-07-19 20:50:00,20.3778,24.3292,22.1167,22.42,22.35,61.4545,0,0,65,1
2022-07-19 20:55:00,20.3519,24.3129,22.1833,22.45,22.425,61.5,0,0,65,1
2022-07-19 21:00:00,20.3259,24.2966,22.1667,22.4,22.5,61.5455,0,0,66,1
2022-07-19 21:05:00,20.3,24.2803,21.9143,22.45,22.4,61,0,0,66,1
2022-07-19 21:10:00,20.268,24.264,22.05,22.48,22.4,61.6667,0,0,65,1
2022-07-19 21:15:00,20.236,24.2477,22,22.5,22.15,61.5,0,0,65,1
2022-07-19 21:20:00,20.204,24.2314,21.9667,22.275,22.1333,61.5,0,0,65,1
2022-07-19 21:25:00,20.172,24.2152,21.7091,22.25,22.15,61.5,0,0,66,1
2022-07-19 21:30:00,20.14,24.1989,21.73,22.22,22.0667,61.4615,0,0,65,1
2022-07-19 21:35:00,20.0333,24.1826,21.8333,22.1667,22.1,61.5714,0,0,66,1
2022-07-19 21:40:00,20.05,24.1663,21.7143,22.15,22.05,60.5,0,0,66,1
2022-07-19 21:45:00,20.015,24.15,21.5231,22.1333,22.25,62,0,0,66,1
2022-07-19 21:50:00,19.98,24.14,21.6833,22.1,22.1,61,0,0,66,1
2022-07-19 21:55:00,19.945,24.1267,21.6,21.95,21.8667,61.5,0,0,66,1
2022-07-19 22:00:00,19.91,24.1133,21.7,22.2333,21.975,61.5,0,0,65,1
2022-07-19 22:05:00,19.875,24.1,21.3923,22.15,21.85,60.5,0,0,65,1
2022-07-19 22:10:00,19.84,24.0867,21.55,21.9857,21.94,61.2667,0,0,65,1
2022-07-19 22:15:00,19.79,24.0733,21.5,21.95,21.97,60.7143,0,0,65,1
2022-07-19 22:20:00,19.74,24.06,21.375,21.95,22,61.3333,0,0,65,1
2022-07-19 22:25:00,19.69,24.0467,21.1308,21.9667,21.8778,61.1667,0,0,65,1
2022-07-19 22:30:00,19.64,24.0333,21.38,21.8,21.7556,61.5,0,0,65,1
2022-07-19 22:35:00,19.57,23.9933,21.2,21.725,21.6333,61.5,0,0,66,1
2022-07-19 22:40:00,19.5,23.9533,21.075,21.5833,21.6,61.6667,0,0,66,1
2022-07-19 22:45:00,19.4607,23.9133,21.1,21.7167,21.64,61.5,0,0,66,1
2022-07-19 22:50:00,19.4214,23.8733,21.1,21.6,21.6667,60.5,0,0,66,1
2022-07-19 22:55:00,19.3821,23.8333,20.8625,21.6,21.6833,61.2222,0,0,65,1
2022-07-19 23:00:00,19.3429,23.8042,20.8222,21.66,21.7,60.8333,0,0,65,1
2022-07-19 23:05:00,19.3268,23.775,20.98,21.55,21.55,61.1667,0,0,66,1
2022-07-19 23:10:00,19.3107,23.7458,20.98,21.55,21.575,61.5,0,0,66,1
2022-07-19 23:15:00,19.2946,23.7167,20.98,21.52,21.6,61.5556,0,0,66,1
2022-07-19 23:20:00,19.2786,23.6875,20.975,21.45,21.35,61.5,0,0,66,1
2022-07-19 23:25:00,19.2625,23.6583,20.975,21.4333,21.35,60,0,0,66,1
2022-07-19 23:30:00,19.2464,23.6292,20.975,21.55,21.35,61.5,0,0,66,1
2022-07-19 23:35:00,19.2304,23.6,20.92,21.4333,21.35,60.7273,0,0,65,1
2022-07-19 23:40:00,19.2143,23.65,20.88,21.4333,21.35,60.4667,0,0,65,1
2022-07-19 23:45:00,19.1982,23.6405,20.875,21.45,21.35,60.5714,0,0,65,1
2022-07-19 23:50:00,19.1821,23.631,20.8333,21.45,21.4,60.9286,0,0,65,1
2022-07-19 23:55:00,19.1661,23.6215,20.875,21.45,21.35,61.2857,0,0,65,1
2022-07-20 00:00:00,19.15,23.612,20.875,21.4667,21.35,61,0,0,65,1
2022-07-20 00:05:00,19.1444,23.6025,20.65,21.4,21.3667,61.4286,0,0,66,1
2022-07-20 00:10:00,19.1317,23.593,20.575,21.4,21.3833,61.3333,0,0,66,1
2022-07-20 00:15:00,19.119,23.5835,20.5143,21.35,21.4,61.5556,0,0,66,1
2022-07-20 00:20:00,19.1063,23.574,20.4357,21.2667,21.35,61.5,0,0,66,1
2022-07-20 00:25:00,19.0937,23.5645,20.5154,21.3,21.5,61.4615,0,0,66,1
2022-07-20 00:30:00,19.081,23.555,20.5,21.35,21.45,61.5556,0,0,66,1
2022-07-20 00:35:00,19.0683,23.5455,20.48,21.32,21.4,60.5,0,0,66,1
2022-07-20 00:40:00,19.0556,23.5189,20.62,21.3,21.4,61.1667,0,0,66,1
2022-07-20 00:45:00,19.0429,23.4924,20.66,21.2125,21.4,61.2222,0,0,66,1
2022-07-20 00:50:00,18.9946,23.4659,20.62,21.2,21.15,60.5,0,0,66,1
2022-07-20 00:55:00,18.9464,23.4394,20.5,21.28,21.14,61,0,0,65,1
2022-07-20 01:00:00,18.8982,23.4129,20.27,21.25,21.1333,61.5,0,0,65,1
2022-07-20 01:05:00,18.85,23.3864,20.3333,21.075,21.1367,62,0,0,65,1
2022-07-20 01:10:00,18.8429,23.3598,20.4,21.15,21.14,61.4,0,0,65,1
2022-07-20 01:15:00,18.7952,23.3333,20.13,21.1167,21.2,60.7,0,0,65,1
2022-07-20 01:20:00,18.7476,23.35,20.28,21.05,21.05,60.5,0,0,65,1
2022-07-20 01:25:00,18.7,23.3278,20.3,21,21.1,61.1667,0,0,65,1
2022-07-20 02:35:00,18.5333,23.0857,20.04,20.82,20.9667,60.4,0,0,65,1
2022-07-20 02:40:00,18.55,23.0738,19.9429,20.7,20.8333,60.5714,0,0,65,1
2022-07-20 02:45:00,18.56,23.0619,20.075,21,20.925,60.5,0,0,65,1
2022-07-20 02:50:00,18.57,23.05,20.0714,21,20.85,60.5,0,0,65,1
2022-07-20 02:55:00,18.58,23.0444,20.15,20.8375,21,60.4444,0,0,65,1
2022-07-20 03:00:00,18.59,23.05,20.1,20.825,21,60.5,0,0,65,1
2022-07-20 04:45:00,18.9258,22.8429,20.3167,21.05,21.0467,60.5,0,0,65,1
2022-07-20 04:50:00,18.9727,22.85,20.1357,21,21.0333,61.05,0,0,65,1
2022-07-20 04:55:00,19.0197,22.8556,20.16,21.1,21.02,61.6,0,0,65,1
2022-07-20 07:10:00,20.6667,23.0571,22.2,22.55,22.35,60.4286,0,0,66,1
2022-07-20 07:15:00,20.7833,23.1086,22.2,22.725,22.5667,61.4,0,0,65,1
2022-07-20 07:20:00,20.9,23.16,22.4,22.9,22.64,60.95,0,0,66,1
2022-07-20 07:25:00,21.15,23.2233,22.6,22.975,22.9,60.5,0,0,66,1
2022-07-20 07:30:00,21.2583,23.2867,22.6714,23.02,22.7667,60.5,0,0,66,1
2022-07-20 07:35:00,21.3667,23.35,22.7,23.25,22.94,60.4286,0,0,65,1
2022-07-20 07:40:00,21.5083,23.3667,22.84,23.1571,22.9,61.5,0,0,66,1
2022-07-20 07:45:00,21.65,23.4333,23.1,23.35,23.0667,60,0,0,66,1
2022-07-20 07:50:00,21.775,23.5,23.1333,23.5,23.1667,61.4,0,0,65,1
2022-07-20 07:55:00,21.9,23.5667,23.3,23.5417,23.4,60.5,0,0,66,1
2022-07-20 08:00:00,22.1,23.6333,23.3111,23.5833,23.5,60,0,0,66,1
2022-07-20 08:05:00,22.2,23.7,23.5,23.6333,23.5333,61,0,0,65,1
2022-07-20 08:10:00,22.2833,23.65,23.5714,23.8667,23.5667,61.5,0,0,66,1
2022-07-20 08:15:00,22.3667,23.7536,23.775,23.8667,23.6,61.5385,0,0,66,1
2022-07-20 08:20:00,22.5083,23.8571,23.8,24.15,23.7,61,0,0,66,1
2022-07-20 08:25:00,22.65,23.9381,24.1,24.2333,23.95,61.4,0,0,65,1
2022-07-20 08:30:00,22.9,24.019,24.2,24.3,23.9,60.75,0,0,65,1
2022-07-20 08:35:00,22.9833,24.1,24.4,24.4,23.98,60.5,0,0,65,1
2022-07-20 08:40:00,23.0667,24.1667,24.5333,24.5,24.06,61,0,0,66,1
2022-07-20 08:45:00,23.2,24.2067,24.55,24.6,24.1,61.5,0,0,66,1
2022-07-20 08:50:00,23.36,24.2467,24.7667,24.7333,24.3333,62,0,0,66,1
2022-07-20 08:55:00,23.6,24.2867,24.9,24.6667,24.3767,60.5,0,0,66,1
2022-07-20 09:00:00,23.7,24.3267,25.1,25,24.42,61.6,0,0,65,1
2022-07-20 09:05:00,23.65,24.3667,25.1571,24.86,24.5267,61.4,0,0,65,1
2022-07-20 09:10:00,23.9,24.4311,25.3333,25.15,24.6333,60.4286,0,0,65,1
2022-07-20 09:15:00,24.1,24.4956,25.52,25.15,24.6,60.5,0,0,65,1
2022-07-20 09:20:00,24.1889,24.56,25.66,25.2222,24.7,60.6667,0,0,65,1
2022-07-20 09:25:00,24.2778,24.6667,25.65,25.2944,24.775,60.875,0,0,66,1
2022-07-20 09:30:00,24.3667,24.7333,25.8111,25.3667,24.85,61.0833,0,0,66,1
2022-07-20 09:35:00,24.4611,24.8,25.8056,25.35,24.925,61.2917,0,0,66,1
2022-07-20 09:40:00,24.5556,24.8667,25.8,25.3333,25,61.5,0,0,65,1
2022-07-20 09:45:00,24.65,24.8937,26.1,25.5667,24.95,61.5,0,0,65,1
2022-07-20 09:50:00,24.7583,24.9206,26.15,25.6,24.9083,61.5,0,0,65,1
2022-07-20 09:55:00,24.8667,24.9476,26.2667,25.6333,24.8667,61.5455,0,0,65,1
2022-07-20 10:00:00,24.9611,24.9746,26.4,25.6,24.9583,61.5,0,0,66,1
2022-07-20 10:05:00,25.0556,25.0016,26.4833,25.7,25.05,60.6667,0,0,65,1
2022-07-20 10:10:00,25.15,25.0286,26.5667,25.9,25.2333,61.1,0,0,65,1
2022-07-20 10:15:00,25.4,25.0556,26.8,26.025,25.2,61,0,0,65,1
2022-07-20 10:20:00,25.6,25.0894,26.8,26.15,25.3667,61.2692,0,0,65,1
2022-07-20 10:25:00,25.6667,25.1233,26.9,26.15,25.3611,61.5385,0,0,65,1
2022-07-20 10:30:00,25.7583,25.1571,27,26.15,25.3556,61.4,0,0,66,1
2022-07-20 10:35:00,25.85,25.2057,27.1,26.15,25.35,61.5,0,0,66,1
2022-07-20 10:40:00,25.9,25.2543,27.1111,26.4,25.6,60.7692,0,0,65,1
2022-07-20 10:45:00,26.025,25.3029,27.2333,26.4,25.65,61.2727,0,0,65,1
2022-07-20 10:50:00,26.15,25.3514,27.46,26.65,25.7,61.5,0,0,65,1
2022-07-20 10:55:00,26.2222,25.4,27.5,26.6333,26.2,61,0,0,65,1
2022-07-20 11:00:00,26.2944,25.35,27.6,26.65,25.8,61.5,0,0,65,1
2022-07-20 11:05:00,26.3667,25.3786,27.6333,26.76,25.7,61.5333,0,0,65,1
2022-07-20 11:10:00,26.56,25.4071,27.3,26.4,25.6,61.5,0,100,66,1
2022-07-20 11:15:00,26.63,25.4357,27.3333,26.6,25.7,61.4667,0,100,66,1
2022-07-20 11:20:00,26.7,25.4643,27.3667,26.55,25.86,61.4333,0,100,66,1
2022-07-20 11:25:00,26.9,25.4929,27.4,26.8,25.9333,61.4,0,100,66,1
2022-07-20 11:30:00,27.1,25.5214,27.4333,26.66,25.9889,61.3667,0,100,66,1
2022-07-20 11:35:00,27.2,25.55,27.5212,26.83,26.0444,61.3333,0,100,65,1
2022-07-20 11:40:00,27.4,25.5667,27.6091,27,26.1,62,0,100,66,1
2022-07-20 11:45:00,27.55,25.6,27.5889,26.85,26.2,61.5,0,100,65,1
2022-07-20 13:25:00,28.081,25.8538,27.9,27.1,26.6143,61.5,0,100,66,1
2022-07-20 13:30:00,28.0964,25.85,27.9,27.15,26.6286,61.5,0,100,66,1
2022-07-20 15:55:00,27.7367,26.0545,27.8875,27.375,26.55,61.5,0,100,65,1
2022-07-20 16:00:00,27.64,26.0467,27.8893,27.4,26.7,61.5,0,100,65,1
2022-07-20 16:05:00,27.5444,26.1,27.8911,27.15,26.6667,61.5,0,100,65,1
2022-07-20 16:10:00,27.5537,26.1185,27.8929,27.1333,26.6333,61.5,0,100,65,1
2022-07-20 16:15:00,27.563,26.137,27.8946,27.2,26.6,61.5,0,100,65,1
2022-07-20 16:20:00,27.5722,26.1556,27.8964,27.14,26.575,61.5,0,100,65,1
2022-07-20 16:25:00,27.5815,26.15,27.8982,27.1667,26.55,61.5,0,100,65,1
2022-07-20 16:30:00,27.5907,26.1467,27.9,27.3083,26.625,61.5,0,100,65,1
2022-07-20 16:35:00,27.6,26.1538,27.9333,27.45,26.7,61.5,0,100,65,1
2022-07-20 16:40:00,27.66,26.15,27.963,27.35,26.7,61.5,0,100,66,1
2022-07-20 16:45:00,27.6467,26.173,27.9926,27.5,26.75,61.5,0,100,66,1
2022-07-20 16:50:00,27.6333,26.196,28.0222,27.5,26.5,61.5,0,100,66,1
2022-07-20 16:55:00,27.5917,26.219,28.0519,27.5,26.6,61.5,0,100,66,1
2022-07-20 17:00:00,27.55,26.2421,28.0815,27.5,26.55,61.5,0,100,66,1
2022-07-20 17:05:00,27.5,26.2651,28.1111,27.5,26.65,61.5,0,100,65,1
2022-07-20 17:10:00,27.4467,26.2881,28.1407,27.5,26.725,61.5,0,100,66,1
2022-07-20 17:15:00,27.3933,26.3111,28.1704,27.5,26.8,61.5,0,100,66,1
2022-07-20 17:20:00,27.34,26.3341,28.2,27.5,26.7,61.5,0,0,65,1
2022-07-20 17:25:00,27.1,26.3571,28.2,27.5,26.85,61.5,0,0,65,1
2022-07-20 17:30:00,27.0333,26.35,28.2,27.55,27,61.3333,0,0,65,1
2022-07-20 17:35:00,26.9667,26.3489,28.1667,27.6,26.9,61.6667,0,0,65,1
2022-07-20 17:40:00,26.9,26.3478,28.0667,27.3,26.65,61.5,0,0,65,1
2022-07-20 17:45:00,26.8333,26.3467,27.9667,27.5,26.7,61.4286,0,0,65,1
2022-07-20 17:50:00,26.7333,26.3456,27.85,27.4,26.5333,61.6,0,0,65,1
2022-07-20 17:55:00,26.6333,26.3444,27.825,27.3286,26.55,61,0,0,65,1
2022-07-20 18:00:00,26.6,26.3201,27.8,27.2571,26.625,61.5455,0,0,65,1
2022-07-20 18:05:00,26.5667,26.2958,27.74,27.1857,26.6667,61.5,0,0,65,1
2022-07-20 18:10:00,26.5333,26.2715,27.68,27.1143,26.65,61.5,0,0,65,1
2022-07-20 18:15:00,26.4689,26.2472,27.62,27.1167,26.6,61.4,0,0,66,1
2022-07-20 18:20:00,26.4044,26.2229,27.56,27.125,26.6,61.5385,0,0,65,1
2022-07-20 18:25:00,26.34,26.1986,27.5,27.2,26.425,61.5,0,0,66,1
2022-07-20 18:30:00,26.2711,26.1743,27.46,27.1,26.3562,61.2727,0,0,65,1
2022-07-20 18:35:00,26.2022,26.15,27.42,26.9667,26.2875,61.6667,0,0,66,1
2022-07-20 18:40:00,26.1333,26.1444,27.38,26.8333,26.2188,61.4444,0,0,65,1
2022-07-20 18:45:00,26.0867,26.15,27.324,26.8917,26.15,61.6667,0,0,66,1
2022-07-20 18:50:00,26.04,26.15,27.268,26.95,26.2333,60.6667,0,0,66,1
2022-07-20 18:55:00,25.98,26.15,27.212,26.9,26.3,60.8889,0,0,66,1
2022-07-20 19:00:00,25.92,26.15,27.156,26.6,26.0333,61,0,0,65,1
2022-07-20 19:05:00,25.86,26.15,27.1,26.57,26.05,61.5714,0,0,65,1
2022-07-20 19:10:00,25.8,26.15,27.0889,26.54,25.925,61.5,0,0,65,1
2022-07-20 19:15:00,25.85,26.1143,27.1,26.5,25.8,61.5,0,0,65,1
2022-07-20 19:20:00,25.78,26.0786,26.9,26.7,25.94,61.5,0,0,65,1
2022-07-20 19:25:00,25.71,26.0429,26.8889,26.5,25.85,60.5,0,0,65,1
2022-07-20 19:30:00,25.64,26.0253,26.9,26.3667,25.9,60.8,0,0,65,1
2022-07-20 19:35:00,25.5,26.0078,26.68,26.2,25.66,61.5,0,0,66,1
2022-07-20 19:40:00,25.4,25.9903,26.7,26.275,25.6125,61.5,0,0,66,1
2022-07-20 19:45:00,25.3,25.9727,26.55,26.2667,25.7,61.5,0,0,66,1
2022-07-20 19:50:00,25.2444,25.9552,26.54,26.2,25.7,61.5,0,0,66,1
2022-07-20 19:55:00,25.1889,25.9377,26.55,26.05,25.5167,61.25,0,0,66,1
2022-07-20 20:00:00,25.1333,25.9201,26.375,26.075,25.3333,61,0,0,66,1
2022-07-20 20:05:00,25.04,25.9026,26.2,26.1,25.55,61,0,0,66,1
2022-07-20 20:10:00,24.9711,25.8851,26.3,25.8,25.35,61.5,0,0,66,1
2022-07-20 20:15:00,24.9022,25.8675,26.225,26,25.25,61.5,0,0,65,1
2022-07-20 20:20:00,24.8333,25.85,26.1333,25.65,25.15,61.5,0,0,66,1
2022-07-20 20:25:00,24.7333,25.8429,26.0222,25.6333,25.1,61.5,0,0,66,1
2022-07-20 20:30:00,24.6333,25.8206,26.075,25.6,25.25,61.5,0,0,66,1
2022-07-20 20:35:00,24.5333,25.7984,25.8231,25.7,25.05,60.4,0,0,66,1
2022-07-20 20:40:00,24.4167,25.7762,25.8,25.3667,24.9917,60.9,0,0,65,1
2022-07-20 20:45:00,24.3,25.754,25.7,25.3333,24.9333,61.3333,0,0,65,1
2022-07-20 20:50:00,24.2333,25.7317,25.65,25.1333,24.55,61.5,0,0,65,1
2022-07-20 20:55:00,24.1667,25.7095,25.54,25.05,24.425,60.5,0,0,65,1
2022-07-20 21:00:00,24.1,25.6873,25.54,24.95,24.3,61.25,0,0,65,1
2022-07-20 21:05:00,24,25.6651,25.325,24.85,24.2,62,0,0,65,1
2022-07-20 21:10:00,23.92,25.6429,25.4,24.75,24.1,60.6667,0,0,65,1
2022-07-20 21:15:00,23.84,25.5914,25.2,24.65,24.25,60.6667,0,0,65,1
2022-07-20 21:20:00,23.745,25.54,25.225,24.95,24.225,61.5,0,0,65,1
2022-07-20 21:25:00,23.65,25.55,25.07,24.65,24.2,61.5,0,0,66,1
2022-07-20 21:30:00,23.6,25.5241,25.075,24.7143,24.175,61.5,0,0,66,1
2022-07-20 21:35:00,23.5778,25.4982,25.0667,24.6667,24.1875,61.5,0,0,65,1
2022-07-20 21:40:00,23.5556,25.4723,24.9429,24.8,24.2,61.5,0,0,66,1
2022-07-20 21:45:00,23.5333,25.4464,24.8333,24.6667,24.1,60.5,0,0,66,1
2022-07-20 21:50:00,23.4689,25.4205,24.9,24.6,24,60.75,0,0,65,1
2022-07-20 21:55:00,23.4044,25.3946,24.7571,24.575,24.0667,61.3333,0,0,65,1
2022-07-20 22:00:00,23.34,25.3688,24.7333,24.5,24,61.5455,0,0,66,1
2022-07-20 22:05:00,23.302,25.3429,24.7667,24.5,24.05,61.5,0,0,66,1
2022-07-20 22:10:00,23.264,25.35,24.725,24.5,24.1,61.5,0,0,66,1
2022-07-20 22:15:00,23.226,25.3259,24.5889,24.4333,23.9,61.5,0,0,65,1
2022-07-20 22:20:00,23.188,25.3019,24.5615,24.42,23.8833,60,0,0,66,1
2022-07-20 22:25:00,23.15,25.2778,24.5643,24.425,23.8667,60.6429,0,0,66,1
2022-07-20 22:30:00,23.1429,25.2537,24.65,24.38,23.85,61.4286,0,0,65,1
2022-07-20 22:35:00,23.1095,25.2296,24.65,24.35,24.1,61.5,0,0,66,1
2022-07-20 22:40:00,23.0762,25.2056,24.5667,24.35,23.85,61.5,0,0,66,1
2022-07-20 22:45:00,23.0429,25.1815,24.64,24.4667,23.8333,61.5556,0,0,65,1
2022-07-20 22:50:00,23.0167,25.1574,24.4375,24.3,23.85,61.5,0,0,65,1
2022-07-20 22:55:00,22.9905,25.1333,24.3917,24.35,23.85,60,0,0,66,1
2022-07-20 23:00:00,22.9643,25.1545,24.5,24.375,24,60.6667,0,0,65,1
2022-07-20 23:05:00,22.9381,25.1,24.475,24.35,23.85,61.4615,0,0,65,1
2022-07-20 23:10:00,22.9119,25.08,24.4,24.2857,23.85,61.5,0,0,66,1
2022-07-20 23:15:00,22.8857,25.06,24.4,24.175,23.75,61.75,0,0,65,1
2022-07-20 23:20:00,22.8595,25.04,24.28,24.1667,23.65,62,0,0,66,1
2022-07-20 23:25:00,22.8333,25.05,24.28,24.05,23.6333,61.5,0,0,66,1
2022-07-20 23:30:00,22.7333,25.0346,24.2,24.1333,23.65,60,0,0,66,1
2022-07-20 23:35:00,22.6333,25.0192,24.2,23.9,23.55,60.7,0,0,66,1
2022-07-20 23:40:00,22.65,25.0038,24.2,24.0667,23.6333,61.3333,0,0,65,1
2022-07-20 23:45:00,22.54,24.9885,23.9571,24.05,23.6333,61.5714,0,0,65,1
2022-07-20 23:50:00,22.4767,24.9731,23.975,23.875,23.55,61.4286,0,0,65,1
2022-07-20 23:55:00,22.4133,24.9577,23.9,24.0333,23.7,61.5,0,0,65,1
2022-07-21 00:00:00,22.35,24.9423,23.7875,23.9667,23.65,61.5333,0,0,65,1
2022-07-21 00:05:00,22.3333,24.9269,23.7444,23.85,23.6667,60,0,0,65,1
2022-07-21 01:20:00,22.1333,24.6938,23.7,23.5625,23.5,60.4444,0,0,65,1
2022-07-21 01:25:00,22.0833,24.6768,23.5,23.5833,23.35,61.6667,0,0,65,1
2022-07-21 01:30:00,22.0333,24.6598,23.5,23.7,23.35,61.4444,0,0,66,1
2022-07-21 01:35:00,21.9875,24.6429,23.5,23.55,23.3333,61.5333,0,0,65,1
2022-07-21 01:40:00,21.9417,24.6171,23.5,23.55,23.3167,61.4667,0,0,65,1
2022-07-21 01:45:00,21.8958,24.5914,23.2846,23.55,23.3,61.5,0,0,65,1
2022-07-21 01:50:00,21.85,24.5657,23.42,23.5,23.1333,62,0,0,65,1
2022-07-21 01:55:00,21.8333,24.54,23.3,23.5,23.15,60.4545,0,0,65,1
2022-07-21 02:00:00,21.785,24.5228,23.3,23.5,23.225,61.5,0,0,65,1
2022-07-21 02:05:00,21.7367,24.5056,23.12,23.5,23.2667,61,0,0,66,1
2022-07-21 02:10:00,21.6883,24.4883,23.225,23.4,23.15,60.5,0,0,65,1
2022-07-21 02:15:00,21.64,24.4711,23.225,23.3333,23.1375,61.1667,0,0,66,1
2022-07-21 02:20:00,21.59,24.4539,23.225,23.4,23.125,61,0,0,66,1
2022-07-21 02:25:00,21.54,24.4367,23.0286,23.3,23.05,61.5714,0,0,66,1
2022-07-21 02:30:00,21.5105,24.4194,23.0857,23.4,23.1667,60.4,0,0,66,1
2022-07-21 02:35:00,21.481,24.4022,23.14,23.1,23.06,61.6667,0,0,66,1
2022-07-21 02:40:00,21.4514,24.385,23.14,23.25,23.12,61.4444,0,0,66,1
2022-07-21 02:45:00,21.4219,24.3678,22.8857,23.15,22.9,61.5556,0,0,66,1
2022-07-21 02:50:00,21.3924,24.3506,22.875,23.1333,22.975,61.6667,0,0,66,1
2022-07-21 02:55:00,21.3629,24.3333,22.96,23.2,22.85,61.5873,0,0,66,1
2022-07-21 03:00:00,21.3333,24.35,22.9667,23.05,22.84,61.5079,0,0,66,1
2022-07-21 04:35:00,20.8516,24.15,22.3429,22.68,22.6,62,0,0,66,1
2022-07-21 04:40:00,20.8528,24.15,22.2778,22.5833,22.6333,61.4286,0,0,66,1
2022-07-21 04:45:00,20.854,24.1429,22.4333,22.6,22.6667,61.6,0,0,66,1
2022-07-21 04:50:00,20.8552,24.1274,22.2875,22.75,22.7,61.4545,0,0,66,1
2022-07-21 04:55:00,20.8564,24.1119,22.3333,22.8167,22.7,61,0,0,66,1
2022-07-21 05:00:00,20.8576,24.0964,22.1813,22.9,22.55,61.6,0,0,66,1
2022-07-21 05:05:00,20.8588,24.081,22.32,22.8,22.6,61.5,0,0,66,1
2022-07-21 05:10:00,20.86,24.0655,22.4667,22.9,22.7333,61.5,0,0,66,1
2022-07-21 05:15:00,20.9257,24.05,22.4667,22.8,22.6,61.4,0,0,66,1
2022-07-21 05:20:00,20.9914,24.05,22.4625,23,22.8333,61.5385,0,0,66,1
2022-07-21 05:25:00,21.0571,24.0591,22.7333,23,22.8556,61.5,0,0,66,1
2022-07-21 05:30:00,21.16,24.0682,22.8167,23.075,22.8778,61.4444,0,0,66,1
2022-07-21 05:35:00,21.28,24.0773,22.8429,23.15,22.9,62,0,0,65,1
2022-07-21 05:40:00,21.4,24.0864,22.9571,23.175,22.85,61.4,0,0,66,1
2022-07-21 05:45:00,21.4667,24.0955,23.0143,23.1667,22.9875,61.5,0,0,66,1
2022-07-21 05:50:00,21.5333,24.1045,23.1,23.3625,23.125,61.5,0,0,66,1
2022-07-21 05:55:00,21.6,24.1136,23.25,23.7,23.1667,61.5714,0,0,66,1
2022-07-21 06:00:00,21.7,24.1227,23.2714,23.625,23.3,61.5,0,0,66,1
2022-07-21 06:05:00,21.9,24.1318,23.4714,23.55,23.35,61.4,0,0,66,1
2022-07-21 06:10:00,22.1,24.1409,23.6,23.6667,23.4,61.6667,0,0,66,1
2022-07-21 06:15:00,22.1667,24.15,23.7,23.7,23.5,61,0,0,66,1
2022-07-21 06:20:00,22.2833,24.15,23.8,24,23.6,62,0,0,66,1
2022-07-21 06:25:00,22.4,24.1571,23.9,24.05,23.6667,61.5,0,0,66,1
2022-07-21 06:30:00,22.6,24.174,24.1,24.1,23.7444,61.5,0,0,66,1
2022-07-21 06:35:00,22.6667,24.191,24.2,24.15,23.8222,61.5,0,0,66,1
2022-07-21 06:40:00,22.8667,24.2079,24.1714,24.2,23.9,61,0,0,66,1
2022-07-21 06:45:00,22.9667,24.2248,24.5,24.4667,24.1,61.5,0,0,65,1
2022-07-21 06:50:00,23.0667,24.2417,24.58,24.3667,24.1333,61.2308,0,0,66,1
2022-07-21 06:55:00,23.2,24.2586,24.575,24.575,24.1667,61.5,0,0,66,1
2022-07-21 07:00:00,23.4,24.2755,24.72,24.6667,24.22,61.5,0,0,66,1
2022-07-21 07:05:00,23.5667,24.2924,24.8714,24.6667,24.2933,62,0,0,66,1
2022-07-21 07:10:00,23.7,24.3093,25.0333,24.7833,24.3667,61.3333,0,0,65,1
2022-07-21 07:15:00,23.9,24.3262,25.27,24.9,24.6,61.25,0,0,66,1
2022-07-21 07:20:00,24.025,24.3431,25.3,25.15,24.62,61.1818,0,0,66,1
2022-07-21 07:25:00,24.15,24.36,25.52,25.2,24.65,61.4,0,0,66,1
2022-07-21 07:30:00,24.2583,24.4289,25.66,25.2667,24.7,62,0,0,66,1
2022-07-21 07:35:00,24.3667,24.4978,25.7467,25.3333,24.8167,61.5,0,0,65,1
2022-07-21 07:40:00,24.4833,24.5667,25.8333,25.4,24.9333,61.5,0,0,65,1
2022-07-21 07:45:00,24.6,24.6133,26.1,25.7,25.05,61.5,0,0,66,1
2022-07-21 07:50:00,24.7,24.66,26.2,25.6,24.9,61.4444,0,0,66,1
2022-07-21 07:55:00,24.9,24.7289,26.2667,25.85,25.2,61.5714,0,0,66,1
2022-07-21 08:00:00,25,24.7978,26.3333,25.76,25.1,61.25,0,0,66,1
2022-07-21 08:05:00,25.1,24.8667,26.4417,25.92,25.2667,61.1429,0,0,66,1
2022-07-21 08:10:00,25.2,24.9133,26.55,25.9,25.3444,61.5,0,0,66,1
2022-07-21 08:15:00,25.3667,24.96,26.6,26.1,25.4222,61.6,0,0,66,1
2022-07-21 08:20:00,25.5083,25.0067,26.72,26.2,25.5,61,0,0,66,1
2022-07-21 08:25:00,25.65,25.0533,26.9143,26.1667,25.3667,61.5,0,0,66,1
2022-07-21 08:30:00,25.775,25.1,27.2,26.2833,25.4667,61.5,0,0,66,1
2022-07-21 08:35:00,25.9,25.1667,27.4,26.4,25.5667,61.5,0,0,66,1
2022-07-21 08:40:00,26.1,25.2667,27.6,26.7,25.8333,61.75,0,0,66,1
2022-07-21 08:45:00,26.5667,25.3667,27.4,26.5,25.7333,62,0,100,66,1
2022-07-21 10:00:00,28.7,26.1036,28.375,27.5667,26.95,62.5,0,100,66,1
2022-07-21 10:05:00,28.8667,26.15,28.4333,27.6667,26.9,62.5,0,100,66,1
2022-07-21 10:10:00,29.15,26.16,28.62,28,27.25,62.5,0,100,66,1
2022-07-21 10:15:00,29.355,26.2233,28.74,27.9,27.0667,62.5,0,100,66,1
2022-07-21 10:20:00,29.56,26.2867,28.86,27.9667,27.16,62.5,0,100,66,1
2022-07-21 10:25:00,29.9,26.35,29.1,28.12,27.4667,62.5,0,100,66,1
2022-07-21 10:30:00,30.1,26.4,29,28.1,27.4,62.5,0,100,66,1
2022-07-21 10:35:00,30.2,26.4556,29.3,28.5,27.62,62.5556,0,100,66,1
2022-07-21 10:40:00,30.3556,26.5111,29.3125,28.43,27.6143,62.4286,0,100,66,1
2022-07-21 10:45:00,30.3333,26.5667,29.325,28.36,27.6857,62.5,0,100,66,1
2022-07-21 10:50:00,30.4,26.55,29.3375,28.4387,27.7571,62.5,0,100,66,1
2022-07-21 10:55:00,30.3833,26.6083,29.35,28.5175,27.8286,62.5,0,100,66,1
2022-07-21 11:00:00,30.3667,26.6667,29.3545,28.5962,27.9,62.5,0,100,66,1
2022-07-21 11:05:00,30.35,26.7667,29.35,28.675,27.9,62.55,0,100,66,1
2022-07-21 11:10:00,30.35,26.8667,29.4125,28.65,27.9167,62.6,0,100,66,1
2022-07-21 11:15:00,30.65,26.8583,29.475,28.7,27.9,62.5,0,100,66,1
2022-07-21 11:20:00,30.9,26.85,29.5375,28.7556,28,62.4545,0,100,66,1
2022-07-21 11:25:00,31,26.85,29.6,28.8111,28.1,62.5556,0,100,66,1
2022-07-21 11:30:00,31.1,26.85,29.6143,28.8667,28.275,62,0,100,66,1
2022-07-21 11:35:00,31.2,26.85,29.6,29.1,28.4,62.5,0,100,66,1
2022-07-21 11:40:00,31.4,26.9,29.625,29.2333,28.6333,62.5,0,100,66,1
2022-07-21 11:45:00,31.3867,26.95,29.65,29.4,28.85,62.5,0,100,66,1
2022-07-21 11:50:00,31.3733,27,29.675,29.35,28.9,62.5,0,100,66,1
2022-07-21 11:55:00,31.36,27.05,29.7,29.5667,29.175,62.5455,0,100,66,1
2022-07-21 12:00:00,31.3467,27.1,29.725,29.55,29.15,62.5,0,100,66,1
2022-07-21 12:05:00,31.3333,27.15,29.75,29.6095,29.3,62.4615,0,100,66,1
2022-07-21 12:10:00,31.3429,27.2,29.775,29.669,29.4167,62.5,0,100,66,1
2022-07-21 12:15:00,31.3524,27.15,29.8,29.7286,29.5333,62.5,0,100,66,1
2022-07-21 12:20:00,31.3619,27.1667,29.825,29.65,29.35,62.5455,0,100,66,1
2022-07-21 12:25:00,31.3714,27.1833,29.85,29.9,29.6,62.5,0,100,66,1
2022-07-21 12:30:00,31.381,27.2,29.875,29.9,29.65,62.5,0,100,66,1
2022-07-21 12:35:00,31.3905,27.2167,29.9,29.95,29.575,62.4286,0,100,66,1
2022-07-21 12:40:00,31.4,27.2333,29.9333,29.925,29.6,62.5556,0,100,66,1
2022-07-21 12:45:00,31.44,27.25,29.9,29.9,29.54,62.5,0,100,66,1
2022-07-21 12:50:00,31.48,27.2667,29.9,29.9,29.63,62.5,0,100,66,1
2022-07-21 12:55:00,31.52,27.2833,29.9,29.92,29.675,62.5,0,100,66,1
2022-07-21 13:00:00,31.56,27.3,30.0033,30.1,29.6708,62.5,0,100,66,1
2022-07-21 13:05:00,31.6667,27.3167,30.1067,29.9,29.6667,62.5,0,100,66,1
2022-07-21 13:10:00,31.7583,27.3333,30.1,30.125,29.925,62.5,0,100,66,1
2022-07-21 13:15:00,31.85,27.35,30.2,30.0667,29.9,62.5,0,100,66,1
2022-07-21 13:20:00,31.86,27.3667,30.3,30.1,29.875,62.4286,0,100,66,1
2022-07-21 13:25:00,31.9083,27.3583,30.4,30.125,29.85,62.5556,0,100,66,1
2022-07-21 13:30:00,31.9567,27.35,30.2857,30.15,29.85,62.5,0,100,66,1
2022-07-21 13:35:00,32.005,27.35,30.2905,30.15,29.8667,62.5,0,100,65,1
2022-07-21 13:40:00,32.0533,27.3467,30.2952,30.175,29.85,62.4444,0,100,65,1
2022-07-21 13:45:00,32.1017,27.3533,30.3,30.2,29.85,62.5,0,100,66,1
2022-07-21 13:50:00,32.15,27.35,30.3111,30.22,30.05,62.5556,0,100,65,1
2022-07-21 15:05:00,32.75,27.5571,30.6,30.55,30.35,62.5,0,100,66,1
2022-07-21 15:10:00,32.8,27.55,30.65,30.6167,30.42,62.5833,0,100,66,1
2022-07-21 15:15:00,32.7818,27.5833,30.7,30.56,30.51,62.6667,0,100,66,1
2022-07-21 15:20:00,32.7636,27.6167,30.75,30.64,30.6,62.75,0,100,66,1
2022-07-21 15:25:00,32.7455,27.65,30.8,30.5333,30.625,62.5,0,100,66,1
2022-07-21 15:30:00,32.7273,27.6571,30.85,30.6,30.65,62.4286,0,100,66,1
2022-07-21 15:35:00,32.7091,27.6797,30.9,30.6667,30.675,62.5,0,100,66,1
2022-07-21 15:40:00,32.6909,27.7022,30.8,30.775,30.7,62.6667,0,100,66,1
2022-07-21 15:45:00,32.6727,27.7248,30.8,30.65,30.65,62.625,0,100,66,1
2022-07-21 15:50:00,32.6545,27.7473,30.8,30.65,30.6,62.5833,0,100,66,1
2022-07-21 15:55:00,32.6364,27.7698,30.7909,30.6667,30.5,62.5417,0,100,66,1
2022-07-21 16:00:00,32.6182,27.7924,30.6939,30.6333,30.6667,62.5,0,100,66,1
2022-07-21 16:05:00,32.6,27.8149,30.597,30.5833,30.6444,62.5,0,100,66,1
2022-07-21 16:10:00,32.5,27.8375,30.5,30.5333,30.6222,63.5,0,100,66,1
2022-07-21 16:15:00,32.4,27.86,30.6333,30.6167,30.6,63,0,100,66,1
2022-07-21 19:40:00,28.3,27.8429,29.44,29.6,29.6,61.5,0,0,66,1
2022-07-21 19:45:00,28.05,27.8175,29.3,29.4,29.35,61.6429,0,0,66,1
2022-07-21 19:50:00,27.8625,27.7921,28.9667,29.32,29.2833,61.7857,0,0,65,1
2022-07-21 19:55:00,27.675,27.7668,28.8,29.1,29.1,61.9286,0,0,66,1
2022-07-21 20:00:00,27.5,27.7414,28.6667,29,29.0167,62.0714,0,0,66,1
2022-07-21 20:05:00,27.3,27.7161,28.56,28.9,28.9333,62.2143,0,0,66,1
2022-07-21 20:10:00,27.14,27.6907,28.425,28.625,28.48,62.3571,0,0,66,1
2022-07-21 20:15:00,27,27.6654,28.34,28.2833,27.9667,62.5,0,0,66,1
2022-07-21 20:20:00,26.9167,27.64,28.2667,27.975,27.55,62.5,0,0,66,1
2022-07-21 20:25:00,26.8333,27.59,28.2,27.9,27.5,62.5,0,0,66,1
2022-07-21 20:30:00,26.6,27.54,28.06,27.6,27.3,62.6667,0,0,66,1
2022-07-21 20:35:00,26.5,27.4883,28,27.6,27.1,62,0,0,66,1
2022-07-21 20:40:00,26.55,27.4367,27.9,27.55,27.1,61.9286,0,0,66,1
2022-07-21 20:45:00,26.4417,27.385,27.85,27.425,27.2,61.8571,0,0,66,1
2022-07-21 20:50:00,26.3333,27.3333,27.7286,27.3,27.0167,61.7857,0,0,66,1
2022-07-21 20:55:00,26.2333,27.3,27.775,27.25,26.8333,61.7143,0,0,66,1
2022-07-21 21:00:00,26.1333,27.2667,27.56,27.2,26.76,61.6429,0,0,66,1
2022-07-21 21:05:00,26,27.2333,27.3857,27.05,26.5,61.5714,0,0,66,1
2022-07-21 21:10:00,25.9,27.2,27.4333,26.8,26.3,61.5,0,0,66,1
2022-07-21 21:15:00,25.8,27.1667,27.2167,26.7429,26.4,61.7,0,0,66,1
2022-07-21 21:20:00,25.6917,27.1333,27.1167,26.6857,26.2,61.9,0,0,66,1
2022-07-21 21:25:00,25.5833,27.1,27.1,26.5333,26.2,62.1,0,0,66,1
2022-07-21 21:30:00,25.4583,27.0667,26.86,26.5,25.975,62.3,0,0,66,1
2022-07-21 21:35:00,25.3333,27.0333,26.84,26.4,25.9,62.5,0,0,66,1
2022-07-21 21:40:00,25.2417,27.0143,26.7333,26.4,25.95,61.75,0,0,66,1
2022-07-21 21:45:00,25.15,26.9952,26.725,26.45,25.7143,62.5,0,0,66,1
2022-07-21 21:50:00,25.1,26.9762,26.6,26.24,25.75,62.4167,0,0,66,1
2022-07-21 21:55:00,25.0333,26.9571,26.6111,26.1,25.55,62.3333,0,0,66,1
2022-07-21 22:00:00,25,26.9381,26.6,26.1714,25.6,62.25,0,0,66,1
2022-07-21 22:05:00,24.9667,26.919,26.6,26.075,25.4667,62.1667,0,0,66,1
2022-07-21 22:10:00,24.9333,26.9,26.4778,26.05,25.3333,62.0833,0,0,66,1
2022-07-21 22:15:00,24.9,26.881,26.52,25.8333,25.2,62,0,0,66,1
2022-07-21 22:20:00,24.8667,26.8619,26.4667,25.775,25.1,61.9167,0,0,66,1
2022-07-21 22:25:00,24.8333,26.8429,26.4667,25.9,25.2,61.8333,0,0,66,1
2022-07-21 22:30:00,24.7689,26.8043,26.4,25.725,24.8333,61.75,0,0,66,1
2022-07-21 22:35:00,24.7044,26.7657,26.4,25.6333,24.8417,61.6667,0,0,66,1
2022-07-21 22:40:00,24.64,26.7271,26.1556,25.55,24.85,61.5833,0,0,66,1
2022-07-21 22:45:00,24.5333,26.6886,26.25,25.35,24.9,61.5,0,0,66,1
2022-07-21 22:50:00,24.4556,26.65,26.1,25.35,24.95,62.5,0,0,66,1
2022-07-21 22:55:00,24.3778,26.6429,25.95,25.4,24.8,62.5833,0,0,66,1
2022-07-21 23:00:00,24.3,26.6086,26,25.35,24.65,62.6667,0,0,66,1
2022-07-21 23:05:00,24.2792,26.5743,26,25.4,24.9,62.4,0,0,66,1
2022-07-21 23:10:00,24.2583,26.54,26,25.35,24.6667,62.4167,0,0,66,1
2022-07-21 23:15:00,24.2375,26.5184,26,25.375,24.8333,62.4333,0,0,66,1
2022-07-21 23:20:00,24.2167,26.4968,26,25.35,24.65,62.45,0,0,66,1
2022-07-21 23:25:00,24.1958,26.4752,26,25.35,24.65,62.4667,0,0,66,1
2022-07-21 23:30:00,24.175,26.4535,26,25.55,24.7143,62.4833,0,0,66,1
2022-07-21 23:35:00,24.1542,26.4319,25.7714,25.3,24.6,62.5,0,0,66,1
2022-07-21 23:40:00,24.1333,26.4103,25.6111,25.24,24.8,62.5,0,0,66,1
2022-07-21 23:45:00,24.04,26.3887,25.65,25.1,24.65,62.5,0,0,66,1
2022-07-21 23:50:00,24.05,26.3671,25.5667,25.2,24.6833,62.5,0,0,66,1
2022-07-21 23:55:00,23.98,26.3455,25.34,25.1286,24.6667,62.5,0,0,66,1
2022-07-22 00:00:00,23.91,26.35,25.475,25.025,24.6583,62.5,0,0,66,1
2022-07-22 00:05:00,23.84,26.3229,25.46,25.08,24.65,62.5,0,0,66,1
2022-07-22 00:10:00,23.8,26.2958,25.3375,24.9714,24.6,62.5,0,0,66,1
2022-07-22 00:15:00,23.76,26.2688,25.2375,24.9143,24.35,62.5,0,0,66,1
2022-07-22 00:20:00,23.72,26.2417,25.325,24.8667,24.325,62.1667,0,0,66,1
2022-07-22 00:25:00,23.68,26.2146,25.325,25,24.3,61.8333,0,0,66,1
2022-07-22 00:30:00,23.64,26.1875,25.325,24.8,24.3556,61.5,0,0,66,1
2022-07-22 02:20:00,23.556,25.85,24.9125,24.7,24.2,62.44,0,0,66,1
2022-07-22 02:25:00,23.558,25.8429,25.1333,24.65,24.1875,62.72,0,0,66,1
2022-07-22 02:30:00,23.56,25.8253,25.1,24.745,24.175,63,0,0,66,1
2022-07-22 02:35:00,23.5,25.8078,25.04,24.84,24.1625,61.9,0,0,65,1
2022-07-22 02:40:00,23.4444,25.7903,24.96,24.75,24.15,61.6,0,0,65,1
2022-07-22 02:45:00,23.3889,25.7727,24.8667,24.575,24.1,61.55,0,0,65,1
2022-07-22 02:50:00,23.3333,25.7552,24.8,24.6333,24.1667,61.5,0,0,66,1
2022-07-22 02:55:00,23.2689,25.7377,24.84,24.5333,24.15,61.5,0,0,66,1
2022-07-22 03:00:00,23.2044,25.7201,24.55,24.45,24.1,61.3333,0,0,66,1
2022-07-22 03:05:00,23.14,25.7026,24.65,24.3833,24.05,61.1667,0,0,66,1
2022-07-22 03:10:00,23,25.6851,24.56,24.4667,24,61,0,0,66,1
2022-07-22 03:15:00,22.9333,25.6675,24.5333,24.3333,23.85,62,0,0,66,1
2022-07-22 03:20:00,22.8667,25.65,24.2778,24.2667,23.7778,61.8333,0,0,66,1
2022-07-22 03:25:00,22.8,25.64,24.32,24.1667,23.7056,61.6667,0,0,66,1
2022-07-22 03:30:00,22.7,25.6175,24.2,24.0667,23.6333,61.5,0,0,66,1
2022-07-22 03:35:00,22.6,25.595,24.2667,24.175,23.75,61.5,0,0,66,1
2022-07-22 03:40:00,22.575,25.5725,24.3,24.1,23.65,61.5,0,0,66,1
2022-07-22 03:45:00,22.55,25.55,23.91,24,23.7,61.5,0,0,66,1
2022-07-22 03:50:00,22.5,25.55,23.9625,24.175,23.7,61.5,0,0,66,1
2022-07-22 03:55:00,22.5667,25.5,24.28,24.1,23.7,61.5,0,0,66,1
2022-07-22 04:00:00,22.5978,25.55,24.2,24.26,23.925,61.5,0,0,66,1
2022-07-22 04:05:00,22.6289,25.55,24.3,24.23,24.05,61.5,0,0,66,1
2022-07-22 04:10:00,22.66,25.5545,24.3,24.2,23.9,61.5,0,0,66,1
2022-07-22 04:15:00,22.7586,25.5591,24.1786,24.35,23.9333,61.25,0,0,66,1
2022-07-22 04:20:00,22.8571,25.5636,24.46,24.4,24.1,61,0,0,66,1
2022-07-22 04:25:00,22.85,25.5682,24.3571,24.375,24.0167,62,0,0,66,1
2022-07-22 04:30:00,22.85,25.5727,24.3571,24.35,23.9333,61.5,0,0,66,1
2022-07-22 04:35:00,22.85,25.5773,24.2625,24.3,23.85,61.5,0,0,66,1
2022-07-22 04:40:00,22.8333,25.5818,24.2667,24.3,23.88,61.5,0,0,66,1
2022-07-22 04:45:00,22.7333,25.5864,24.3,24.1,23.9667,61.5,0,0,66,1
2022-07-22 04:50:00,22.6333,25.5909,24.2,24.08,23.775,61.5,0,0,66,1
2022-07-22 04:55:00,22.5333,25.5955,23.9667,23.9,23.6333,60.5,0,0,66,1
2022-07-22 05:00:00,22.66,25.6,24.16,23.81,23.5,22.2,0,0,50,1
2022-07-22 05:05:00,22.7,25.5375,23.86,23.9143,23.6667,54.4118,0,0,65,1
2022-07-22 05:10:00,22.5,25.475,23.7375,23.925,23.775,61.6,0,0,66,1
2022-07-22 05:15:00,22.3,25.4125,23.7667,24,23.66,61.5,0,0,66,1
2022-07-22 05:20:00,22.2467,25.35,23.725,23.8,23.6333,61.5,0,0,66,1
2022-07-22 05:25:00,22.1933,25.3,23.7,23.76,23.6,61.25,0,0,66,1
2022-07-22 07:55:00,22.5833,25.3667,24.2,24.24,24,61.5556,0,0,66,1
2022-07-22 08:00:00,22.9,25.425,24.4143,24.3,23.9,61.5417,0,0,66,1
2022-07-22 08:05:00,23,25.4833,24.65,24.5667,24.125,61.5278,0,0,66,1
2022-07-22 08:10:00,23.1,25.5417,24.7,24.66,24.22,61.5139,0,0,65,1
2022-07-22 08:15:00,23.2,25.6,24.7167,24.6833,24.4,61.5,0,0,66,1
2022-07-22 08:20:00,23.4,25.6667,24.86,24.6667,24.2,61.5,0,0,66,1
2022-07-22 08:25:00,23.5,25.7167,25.025,24.7958,24.3125,61.5,0,0,66,1
2022-07-22 08:30:00,23.6,25.7667,25.2,24.925,24.425,61.5,0,0,66,1
2022-07-22 08:35:00,23.7,25.8167,25.4,25.02,24.4,61.5,0,0,66,1
2022-07-22 08:40:00,23.9,25.8667,25.58,25.15,24.625,61.5,0,0,66,1
2022-07-22 08:45:00,24.15,25.886,25.725,25.4333,24.775,61.5,0,0,66,1
2022-07-22 08:50:00,24.1375,25.9053,25.6818,25.45,24.95,61.5,0,0,66,1
2022-07-22 08:55:00,24.125,25.9247,25.7375,25.275,24.775,61.5,0,0,66,1
2022-07-22 09:00:00,24.1125,25.944,25.6,25.1,24.6,61.5,0,0,66,1
2022-07-22 09:05:00,24.1,25.9633,25.5667,25.1667,24.625,61.5,0,0,66,1
2022-07-22 09:10:00,24.12,25.9827,25.5667,25.1,24.6042,61.5,0,0,66,1
2022-07-22 09:15:00,24.14,26.002,25.5778,25.2,24.5833,61.5,0,0,66,1
2022-07-22 09:20:00,24.16,26.0213,25.58,25.15,24.6,61.5,0,0,66,1
2022-07-22 09:25:00,24.33,26.0407,25.8429,25.4,24.7,61.5,0,0,66,1
2022-07-22 09:30:00,24.5,26.06,26.2,25.6429,25.04,61.5,0,0,65,1
2022-07-22 09:35:00,24.6667,26.09,26.3,25.76,25.1,61.4,0,0,65,1
2022-07-22 09:40:00,24.6578,26.12,26.225,25.65,25.05,62,0,0,65,1
2022-07-22 09:45:00,24.6489,26.15,26.2,25.6,25,61.8333,0,0,65,1
2022-07-22 09:50:00,24.64,26.15,26.0125,25.55,24.85,61.6667,0,0,65,1
2022-07-22 09:55:00,24.5333,26.15,25.8875,25.3333,24.65,61.5,0,0,65,1
2022-07-22 10:00:00,24.54,26.15,25.95,25.35,24.65,61.5,0,0,65,1
2022-07-22 10:05:00,24.5467,26.15,25.96,25.35,24.6333,61.5,0,0,66,1
2022-07-22 10:10:00,24.5533,26.15,25.8583,25.4,24.775,61.5,0,0,66,1
2022-07-22 10:15:00,24.56,26.15,25.9125,25.3,24.7,61.5,0,0,66,1
2022-07-22 10:20:00,24.5667,26.2,26.2,25.5667,25,62.05,0,0,66,1
2022-07-22 10:25:00,24.55,26.2136,26.0286,25.5,24.975,62.6,0,0,65,1
2022-07-22 10:30:00,24.5455,26.2273,26.0667,25.4333,24.95,61.5,0,0,65,1
2022-07-22 10:35:00,24.3,26.2409,25.9,25.35,24.6,61.5,0,0,65,1
2022-07-22 10:40:00,24.175,26.2545,25.65,24.9,24.6,61.5714,0,0,65,1
2022-07-22 10:45:00,24.05,26.2682,25.4167,24.95,24.3,61.5,0,0,65,1
2022-07-22 10:50:00,24.075,26.2818,25.4833,25.1,24.7,61.5,0,0,65,1
2022-07-22 10:55:00,24.1,26.2955,25.65,25.0714,24.475,61.5,0,0,65,1
2022-07-22 11:00:00,24.2,26.3091,25.775,25.15,24.55,62.5,0,0,66,1
2022-07-22 11:05:00,24.2833,26.3227,26.1,25.35,24.65,61.3333,0,0,65,1
2022-07-22 11:10:00,24.3667,26.3364,26.0667,25.5,24.7333,61.6,0,0,65,1
2022-07-22 11:15:00,24.4833,26.35,26.1,25.55,24.8167,61.75,0,0,65,1
2022-07-22 11:20:00,24.6,26.3667,26.3333,25.55,24.9,61.9,0,0,65,1
2022-07-22 12:30:00,23.725,26.3429,25.2375,24.8875,24.1333,61.5,0,0,65,1
2022-07-22 12:35:00,23.65,26.35,25.34,24.875,24.2667,61.5,0,0,66,1
2022-07-22 14:25:00,22.8333,26.1,24.2889,24.225,24,61.5,0,0,65,1
2022-07-22 14:30:00,22.6,26.0822,24.3,24.0667,23.6,61.5,0,0,65,1
2022-07-22 14:35:00,22.5333,26.0644,23.95,24.025,23.64,61.3333,0,0,65,1
2022-07-22 14:40:00,22.4167,26.0467,24.1,23.95,23.625,62,0,0,65,1
2022-07-22 15:50:00,22.1533,25.85,23.92,23.975,23.6,61.4167,0,0,66,1
2022-07-22 15:55:00,22.1489,25.85,23.88,23.9667,23.7,61.3333,0,0,66,1
2022-07-22 16:00:00,22.1444,25.8444,23.86,23.85,23.4,61.25,0,0,66,1
2022-07-22 16:05:00,22.14,25.85,23.75,23.7,23.5,61.1667,0,0,66,1
2022-07-22 16:10:00,22.0333,25.85,23.6,23.7,23.6,61.0833,0,0,66,1
2022-07-22 16:15:00,22.0378,25.8318,23.4875,23.65,23.35,61,0,0,66,1
2022-07-22 16:20:00,22.0422,25.8136,23.55,23.6333,23.35,61.6,0,0,65,1
2022-07-22 16:25:00,22.0467,25.7955,23.575,23.625,23.35,61.4,0,0,66,1
2022-07-22 16:30:00,22.0511,25.7773,23.56,23.6875,23.4,61.5,0,0,65,1
2022-07-22 16:35:00,22.0556,25.7591,23.7333,23.75,23.5,61.5556,0,0,65,1
2022-07-22 16:40:00,22.06,25.7409,23.82,23.8,23.6,61.5037,0,0,65,1
2022-07-22 16:45:00,22.0511,25.7227,23.7,23.8333,23.7,61.4519,0,0,65,1
2022-07-22 16:50:00,22.0422,25.7045,23.75,23.9,23.8,61.4,0,0,65,1
2022-07-22 16:55:00,22.0333,25.6864,23.7,23.72,23.5,62,0,0,65,1
2022-07-22 17:00:00,22.05,25.6682,23.55,23.7333,23.425,61.5,0,0,65,1
2022-07-22 17:05:00,21.925,25.65,23.4667,23.6,23.35,61.5,0,0,65,1
2022-07-22 17:10:00,21.8,25.65,23.2667,23.625,23.36,61.5,0,0,66,1
2022-07-22 17:15:00,21.7333,25.65,23.4333,23.55,23.3,61.5,0,0,65,1
2022-07-22 17:20:00,21.6667,25.645,23.42,23.5,23.3,61.5,0,0,66,1
2022-07-22 17:25:00,21.6,25.64,23.25,23.45,23.3,61.3333,0,0,66,1
2022-07-22 17:30:00,21.5333,25.67,23.0375,23.35,23.1,62,0,0,65,1
2022-07-22 17:35:00,21.4667,25.7,23.2333,23.42,23.2,61.3333,0,0,66,1
2022-07-22 17:40:00,21.4,25.6333,23.18,23.2333,23,61.5714,0,0,65,1
2022-07-22 17:45:00,21.3333,25.5,22.9857,23.2333,23.15,61.4444,0,0,65,1
2022-07-22 17:50:00,21.2952,25.55,23.05,23.1429,22.975,61.5714,0,0,65,1
2022-07-22 17:55:00,21.2571,25.5243,23.0167,23.16,22.8875,61.8857,0,0,65,1
2022-07-22 18:00:00,21.219,25.4986,22.98,23.1,22.8,62.2,0,0,66,1
2022-07-22 18:05:00,21.181,25.4729,22.95,23.15,22.95,61.5385,0,0,66,1
2022-07-22 18:10:00,21.1429,25.4472,22.8333,23.05,22.825,61.5,0,0,65,1
2022-07-22 18:15:00,21.15,25.4215,22.7111,23.1,22.88,61.5,0,0,66,1
2022-07-22 18:20:00,21.1403,25.3958,22.85,23.1,22.85,61.5,0,0,66,1
2022-07-22 18:25:00,21.1306,25.3701,22.8,23.1,22.85,61.5,0,0,66,1
2022-07-22 18:30:00,21.1208,25.3444,22.7385,23.05,22.85,61.5,0,0,66,1
2022-07-22 18:35:00,21.1111,25.35,22.8143,23.025,22.9667,61.5,0,0,66,1
2022-07-22 18:40:00,21.1014,25.35,22.9,23.2333,23,61.5,0,0,65,1
2022-07-22 18:45:00,21.0917,25.3303,22.8833,23.1,22.85,61.5,0,0,65,1
2022-07-22 18:50:00,21.0819,25.3106,22.8667,23.075,22.925,61.5,0,0,65,1
2022-07-22 18:55:00,21.0722,25.2909,22.84,22.9,23,61.5,0,0,65,1
2022-07-22 19:00:00,21.0625,25.2712,22.8125,23.05,22.925,61.5,0,0,65,1
2022-07-22 19:05:00,21.0528,25.2515,22.9,23.075,22.85,61.5,0,0,66,1
2022-07-22 19:10:00,21.0431,25.2318,22.8,22.975,22.7667,61.5,0,0,66,1
2022-07-22 19:15:00,21.0333,25.2121,22.76,23,22.6833,61.5,0,0,66,1
2022-07-22 19:20:00,21.0019,25.1924,22.7125,22.9,22.6,61.5,0,0,66,1
2022-07-22 19:25:00,20.9704,25.1727,22.5417,22.8833,22.6667,61.5,0,0,66,1
2022-07-22 19:30:00,20.9389,25.153,22.7571,22.95,22.65,61.5,0,0,66,1
2022-07-22 19:35:00,20.9074,25.1333,22.75,22.9667,22.6333,61.5,0,0,66,1
2022-07-22 19:40:00,20.8759,25.15,22.66,22.95,22.725,61.5,0,0,66,1
2022-07-22 19:45:00,20.8444,25.1239,22.66,22.9,22.75,61.5,0,0,66,1
2022-07-22 21:25:00,20.4417,24.8455,22.2667,22.4167,22.35,61.6667,0,0,66,1
2022-07-22 21:30:00,20.4111,24.8259,22.24,22.6333,22.35,61.5,0,0,66,1
2022-07-22 21:35:00,20.3806,24.8064,22.15,22.4,22.35,61.8333,0,0,66,1
2022-07-22 21:40:00,20.35,24.7868,21.9364,22.45,22.35,62.1667,0,0,66,1
2022-07-22 21:45:00,20.3333,24.7673,22.0833,22.4333,22.2417,62.5,0,0,66,1
2022-07-22 21:50:00,20.2875,24.7477,22.0167,22.45,22.1333,62.5,0,0,66,1
2022-07-22 21:55:00,20.2417,24.7282,22.05,22.375,22.225,61.5,0,0,66,1
2022-07-22 22:00:00,20.1958,24.7086,21.85,22.2833,22.125,61.5,0,0,66,1
2022-07-22 22:05:00,20.15,24.6891,21.7571,22.2,22.1167,61.4444,0,0,66,1
2022-07-22 22:10:00,20.15,24.6695,21.9857,22.26,22.075,61.6667,0,0,66,1
2022-07-22 22:15:00,20.14,24.65,21.925,22.2,22.1,61.5,0,0,66,1
2022-07-22 22:20:00,20.1545,24.6333,21.9,22.2667,22.1,61.5,0,0,66,1
2022-07-22 22:25:00,20.15,24.6533,21.7571,22.35,22.125,61.5,0,0,66,1
2022-07-22 22:30:00,20.1429,24.6455,21.7429,22.1833,22.08,61.5,0,0,66,1
2022-07-22 22:35:00,20.15,24.65,21.8444,22.35,22.0833,61.5,0,0,66,1
2022-07-22 22:40:00,20.125,24.625,21.7909,22.1714,22.05,61.5,0,0,66,1
2022-07-22 22:45:00,20.1,24.6,21.85,22.35,22.05,61.5,0,0,66,1
2022-07-22 22:50:00,20.075,24.575,21.9286,22.16,22.075,61.5,0,0,66,1
2022-07-22 22:55:00,20.05,24.55,21.9333,22.15,22.05,61.5,0,0,66,1
2022-07-22 23:00:00,20.05,24.5467,21.8833,22.26,22.05,61.5,0,0,66,1
2022-07-22 23:05:00,20.05,24.5303,21.7571,22.2,22.225,61.5,0,0,66,1
2022-07-22 23:10:00,20.05,24.5139,21.86,22.26,22.05,61.5,0,0,66,1
2022-07-22 23:15:00,20.05,24.4975,21.9286,22.25,22.05,61.5,0,0,66,1
2022-07-22 23:20:00,20.05,24.4811,21.85,22.08,22.05,61.5,0,0,66,1
2022-07-22 23:25:00,20.0444,24.4647,21.8667,22.2,22.0625,61.5,0,0,66,1
2022-07-23 02:10:00,19.5722,24.1444,21.3667,21.75,21.6,61.5,0,0,66,1
2022-07-23 02:15:00,19.5333,24.15,21.1333,21.68,21.6833,61.5,0,0,66,1
2022-07-23 02:20:00,19.485,24.1111,21.14,21.62,21.55,61.5,0,0,66,1
2022-07-23 02:25:00,19.4367,24.0722,21.14,21.62,21.55,61.4,0,0,66,1
2022-07-23 02:30:00,19.3883,24.0333,20.7417,21.65,21.5042,61.5556,0,0,66,1
2022-07-23 02:35:00,19.34,24.0545,20.95,21.6,21.4583,61.5,0,0,66,1
2022-07-23 02:40:00,19.2711,24.0333,20.94,21.5667,21.4125,61.5,0,0,66,1
2022-07-23 02:45:00,19.2022,24.0098,20.84,21.4333,21.3667,61.5,0,0,66,1
2022-07-23 02:50:00,19.1333,23.9864,20.5625,21.35,21.25,61.5,0,0,65,1
2022-07-23 02:55:00,19.0333,23.9629,20.4333,21.2,21.1333,61.5,0,0,66,1
2022-07-23 03:00:00,18.8333,23.9394,20.55,21.1333,21.1,61.5,0,0,66,1
2022-07-23 03:05:00,18.7667,23.9159,20.175,21.1,21.0333,61,0,0,66,1
2022-07-23 03:10:00,18.7,23.8924,20.0857,21,21.15,61.6667,0,0,66,1
2022-07-23 03:15:00,18.5,23.8689,20.0667,20.9,20.84,61.5,0,0,65,1
2022-07-23 03:20:00,18.4333,23.8455,19.9143,20.8333,20.85,61.5,0,0,66,1
2022-07-23 03:25:00,18.3667,23.85,19.9667,20.6833,20.65,61.5,0,0,66,1
2022-07-23 03:30:00,18.3,23.815,19.9222,20.7833,20.775,61.5,0,0,66,1
2022-07-23 03:35:00,18.2667,23.78,19.8222,20.65,20.65,61.5,0,0,66,1
2022-07-23 03:40:00,18.2333,23.745,19.8857,20.6,20.6333,61.3333,0,0,66,1
2022-07-23 03:45:00,18.2,23.71,19.9,20.64,20.55,61.6,0,0,66,1
2022-07-23 03:50:00,18,23.675,19.7333,20.64,20.625,61.5,0,0,66,1
2022-07-23 03:55:00,17.9583,23.64,19.6333,20.55,20.6,61.4286,0,0,65,1
2022-07-23 04:00:00,17.9167,23.65,19.4583,20.4857,20.35,61.5556,0,0,65,1
2022-07-23 04:05:00,17.875,23.6286,19.5857,20.4667,20.4,61.4286,0,0,65,1
2022-07-23 04:10:00,17.8333,23.6071,19.5714,20.44,20.45,62,0,0,66,1
2022-07-23 04:15:00,17.8,23.5857,19.29,20.2333,20.5,61,0,0,66,1
2022-07-23 04:20:00,17.7667,23.5643,19.4857,20.26,20.4,61.6667,0,0,66,1
2022-07-23 04:25:00,17.7333,23.5429,19.5167,20.3375,20.5,61.5,0,0,66,1
2022-07-23 04:30:00,17.7,23.5214,19.3429,20.36,20.55,61.5,0,0,66,1
2022-07-23 04:35:00,17.668,23.5,19.125,20.15,20.15,61.5,0,0,66,1
2022-07-23 04:40:00,17.636,23.55,19.1071,20.15,20.15,61.5,0,0,66,1
2022-07-23 04:45:00,17.604,23.55,19.2875,20.2,20.15,61.5,0,0,66,1
2022-07-23 04:50:00,17.572,23.5237,19.2429,20.1571,20.275,61.5,0,0,66,1
2022-07-23 04:55:00,17.54,23.4975,19.2125,20.1,20.15,61.5,0,0,65,1
2022-07-23 05:00:00,17.5416,23.4713,19.3667,20.2,20.15,61.5,0,0,65,1
2022-07-23 05:05:00,17.5432,23.445,19.1714,20.075,20.1,61.4,0,0,65,1
2022-07-23 05:10:00,17.5448,23.4187,19.3167,20.34,20.3,61.5,0,0,65,1
2022-07-23 05:15:00,17.5465,23.3925,19.4333,20.28,20.1167,61.3333,0,0,65,1
2022-07-23 05:20:00,17.5481,23.3663,19.3167,20.165,20.15,61.5,0,0,65,1
2022-07-23 05:25:00,17.5497,23.34,19.25,20.05,20.6,60.6667,0,0,66,1
2022-07-23 05:30:00,17.5513,23.3545,19.2571,20.175,20.15,61,0,0,65,1
2022-07-23 05:35:00,17.5529,23.3,19.3,20.1833,20.15,61.2857,0,0,65,1
