timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-07-23 08:05:00,18.06,23.15,19.8,20.5667,20.525,60.8571,0,0,65,1
2022-07-23 08:10:00,18.12,23.15,19.76,20.64,20.55,61,0,0,65,1
2022-07-23 08:15:00,18.18,23.15,20.0667,20.6,20.6667,61.1,0,0,65,1
2022-07-23 08:20:00,18.24,23.15,20.0333,20.68,20.65,62,0,0,66,1
2022-07-23 08:25:00,18.3,23.15,20.0167,20.75,20.775,60.5,0,0,65,1
2022-07-23 08:30:00,18.3667,23.1556,20.0167,20.75,20.775,61.5,0,0,66,1
2022-07-23 08:35:00,18.4833,23.15,20.02,20.7833,20.82,61.5,0,0,66,1
2022-07-23 12:40:00,19.2633,23.35,20.875,21.5667,21.35,61.5,0,0,66,1
2022-07-23 12:45:00,19.2417,23.35,20.84,21.45,21.4667,61.4444,0,0,66,1
2022-07-23 12:50:00,19.22,23.35,20.84,21.55,21.35,61.5333,0,0,66,1
2022-07-23 12:55:00,19.1983,23.35,20.88,21.4667,21.45,61.5,0,0,66,1
2022-07-23 13:00:00,19.1767,23.35,20.88,21.45,21.35,61.5,0,0,66,1
2022-07-23 13:05:00,19.155,23.35,20.55,21.5,21.2417,60.5,0,0,66,1
2022-07-23 13:10:00,19.1333,23.3455,20.3167,21.2,21.1333,60.7143,0,0,65,1
2022-07-23 13:15:00,19,23.35,20.5,21.2333,21.2,61.3333,0,0,65,1
2022-07-23 18:40:00,19.2417,23.36,20.62,21.4667,21.3333,61.5714,0,0,66,1
2022-07-23 18:45:00,19.1333,23.46,20.5833,21.2,21.2333,63.4286,0,0,67,1
2022-07-23 18:50:00,19.0333,23.56,20.3667,21.3,21.2,63.5,0,0,67,1
2022-07-23 18:55:00,18.9722,23.558,20.42,21.0714,21.2,63.5,0,0,67,1
2022-07-23 19:00:00,18.9111,23.556,20.4,21.1667,21.05,63.3571,0,0,67,1
2022-07-23 19:05:00,18.85,23.554,20.58,21.2,21.1167,64,0,0,67,1
2022-07-23 19:10:00,18.85,23.552,20.3167,21.0625,21.05,63.4286,0,0,68,1
2022-07-23 19:15:00,18.9167,23.55,20.625,21.1,21.05,63.5714,0,0,68,1
2022-07-23 19:20:00,18.9833,23.54,20.58,21.3,21.24,63,0,0,67,1
2022-07-23 19:25:00,19.05,23.5183,20.6,21.15,21.15,64,0,0,67,1
2022-07-23 19:30:00,19.1,23.4965,20.51,21.325,21.4,63.4444,0,0,67,1
2022-07-23 19:35:00,19.16,23.4748,20.8,21.325,21.5,63.5,0,0,67,1
2022-07-23 21:25:00,19.15,23.0803,20.475,21.2333,21.5,61.4444,0,0,66,1
2022-07-23 21:30:00,19.1467,23.0687,20.4533,21.4,21.3,61.6667,0,0,66,1
2022-07-23 21:35:00,19.15,23.0571,20.66,21.225,21.1,61.4286,0,0,66,1
2022-07-23 21:40:00,19.1225,23.0455,20.5,21.35,21.15,62,0,0,66,1
2022-07-23 21:45:00,19.095,23.05,20.5,21.15,21.3,61.4286,0,0,66,1
2022-07-23 23:40:00,18.2,22.85,19.5714,20.5333,20.55,61.5,0,0,65,1
2022-07-23 23:45:00,18.1167,22.85,19.64,20.4667,20.6,61.5,0,0,65,1
2022-07-23 23:50:00,18.0333,22.8462,19.7,20.4,20.4667,61.5,0,0,66,1
2022-07-23 23:55:00,18.0417,22.85,19.6167,20.55,20.4,62,0,0,66,1
2022-07-24 00:00:00,18.05,22.8667,19.49,20.44,20.475,60.5,0,0,66,1
2022-07-24 00:05:00,18.05,22.8833,19.7333,20.525,20.5,61.0769,0,0,66,1
2022-07-24 00:10:00,18.05,22.9,19.7333,20.46,20.5167,60.5,0,0,66,1
2022-07-24 00:15:00,18.0571,22.881,19.7333,20.46,20.5333,60.5,0,0,65,1
2022-07-24 07:05:00,19.35,22.55,20.875,21.55,21.35,61.5,0,0,66,1
2022-07-24 07:10:00,19.35,22.5571,20.85,21.6,21.3333,61.25,0,0,66,1
2022-07-24 07:15:00,19.35,22.6119,20.85,21.5667,21.4,61.6667,0,0,65,1
2022-07-24 07:20:00,19.6,22.6667,21.0667,21.6,21.65,61.3333,0,0,66,1
2022-07-24 07:25:00,19.7,22.7667,21.2333,21.78,21.725,61.4167,0,0,66,1
2022-07-24 07:30:00,19.8667,22.8667,21.1875,21.96,21.7,61.5,0,0,65,1
2022-07-24 07:35:00,19.9833,22.9167,21.4,22.04,21.9,60.5,0,0,65,1
2022-07-24 07:40:00,20.1,22.9667,21.7,22.12,22.1,61.5,0,0,66,1
2022-07-24 07:45:00,20.1667,23.0167,21.775,22.1875,22.2,60.5,0,0,66,1
2022-07-24 07:50:00,20.4,23.0667,21.6615,22.35,22.1,61.5,0,0,65,1
2022-07-24 07:55:00,20.5,23.1667,21.975,22.35,22.1667,61.5,0,0,65,1
2022-07-24 08:00:00,20.6,23.2333,22.04,22.3667,22.2833,61.6,0,0,66,1
2022-07-24 08:05:00,20.75,23.3,22.1625,22.725,22.4,61.4667,0,0,66,1
2022-07-24 08:10:00,20.9,23.3667,22.4,22.8,22.55,61.5,0,0,65,1
2022-07-24 08:15:00,20.8833,23.415,22.4667,22.9,22.675,62,0,0,66,1
2022-07-24 08:20:00,20.8667,23.4633,22.35,22.65,22.55,61.3333,0,0,66,1
2022-07-24 08:25:00,20.85,23.5117,22.225,22.7,22.5583,62,0,0,66,1
2022-07-24 08:30:00,21.06,23.56,22.45,22.85,22.5667,61.3333,0,0,66,1
2022-07-24 08:35:00,21.2,23.5933,22.7,23.05,22.8333,61.5,0,0,65,1
2022-07-24 08:40:00,21.3667,23.6267,22.8,23.18,22.9,61.5,0,0,66,1
2022-07-24 08:45:00,21.4311,23.66,23.0667,23.3,23.05,61.5,0,0,66,1
2022-07-24 08:50:00,21.4956,23.76,22.9,23.4,23.2,61.6,0,0,66,1
2022-07-24 08:55:00,21.56,23.86,23.0333,23.3,23.05,61.4,0,0,66,1
2022-07-24 09:00:00,21.7,23.9267,23.2,23.5,23.2333,61.6667,0,0,65,1
2022-07-24 09:05:00,21.8,23.9933,23.2,23.5667,23.22,61.5,0,0,65,1
2022-07-24 09:10:00,21.9,24.06,23.4,23.625,23.4,61.3333,0,0,66,1
2022-07-24 09:15:00,22.0667,24.11,23.5667,23.8,23.48,62,0,0,66,1
2022-07-24 09:20:00,22.2,24.16,23.7,23.675,23.35,61.4286,0,0,66,1
2022-07-24 09:25:00,22.28,24.2093,23.7,23.925,23.675,61.6667,0,0,66,1
2022-07-24 09:30:00,22.36,24.2586,23.84,24.0333,23.6667,60.3333,0,0,66,1
2022-07-24 09:35:00,22.4883,24.3079,23.95,24.0417,23.7,61.4444,0,0,65,1
2022-07-24 09:40:00,22.6167,24.3571,24.1,24.05,23.65,61,0,0,66,1
2022-07-24 09:45:00,22.7,24.4079,24.1667,24.2,24,61.5333,0,0,66,1
2022-07-24 09:50:00,22.7833,24.4586,24.1556,24.15,24,61.5,0,0,66,1
2022-07-24 09:55:00,22.8667,24.5093,24.4,24.3,24,61.4444,0,0,66,1
2022-07-24 10:00:00,22.9444,24.56,24.575,24.425,24,62,0,0,66,1
2022-07-24 10:05:00,23.0222,24.65,24.4143,24.375,23.92,61.4,0,0,66,1
2022-07-24 10:10:00,23.1,24.6667,24.5375,24.475,23.96,62,0,0,66,1
2022-07-24 10:15:00,23.1556,24.7133,24.7,24.5,24.03,61.75,0,0,66,1
2022-07-24 10:20:00,23.3667,24.76,24.725,24.55,24.1,61.5,0,0,65,1
2022-07-24 10:25:00,23.425,24.8067,24.9,24.62,24.2,61.5,0,0,66,1
2022-07-24 10:30:00,23.4833,24.8533,24.9,24.66,24.0333,61.75,0,0,66,1
2022-07-24 10:35:00,23.5417,24.9,24.9,24.6,24.1,62,0,0,66,1
2022-07-24 10:40:00,23.6,24.85,25,24.6667,24.1375,60.5,0,0,66,1
2022-07-24 12:00:00,24.7,25.0571,26.1667,25.5667,24.8583,61.5,0,0,66,1
2022-07-24 12:05:00,24.625,25.0536,26.1333,25.5,25.0667,61.5,0,0,66,1
2022-07-24 12:10:00,24.55,25.05,25.84,25.55,24.9,61.5,0,0,66,1
2022-07-24 12:15:00,24.3,25.0464,25.475,25.175,24.675,61.5,0,0,66,1
2022-07-24 12:20:00,24.05,25.0429,25.2,24.8333,24.3,61.5,0,0,66,1
2022-07-24 14:45:00,25.5667,25.06,27.1,26.35,25.4,60.6667,0,0,66,1
2022-07-24 14:50:00,25.9,25.105,27.1,26.35,25.55,60.7143,0,0,66,1
2022-07-24 14:55:00,25.8,25.15,27,26.35,25.55,61.5,0,0,66,1
2022-07-24 15:00:00,25.6,25.1571,26.7,26.175,25.5,61.5,0,0,66,1
2022-07-24 15:05:00,25.5,25.1737,26.705,26.1,25.4,61.5,0,0,66,1
2022-07-24 15:10:00,25.55,25.1902,26.71,26.1,25.4,61.5,0,0,66,1
2022-07-24 15:15:00,25.575,25.2067,26.715,26.1,25.4,61.5,0,0,66,1
2022-07-24 15:20:00,25.6,25.2233,26.72,26.2833,25.75,61,0,0,66,1
2022-07-24 15:25:00,25.65,25.2398,26.7,26.375,25.7,62,0,0,66,1
2022-07-24 15:30:00,25.5,25.2563,26.68,26.5,25.6,61.75,0,0,66,1
2022-07-24 15:35:00,25.55,25.2729,26.7,26.4,25.725,61.5,0,0,66,1
2022-07-24 15:40:00,25.6,25.2894,26.72,26.35,25.7667,61.5,0,0,66,1
2022-07-24 15:45:00,25.65,25.306,26.7,26.35,25.65,61.3333,0,0,66,1
2022-07-24 15:50:00,25.7,25.3225,26.9333,26.4,25.775,61.1667,0,0,66,1
2022-07-24 15:55:00,25.6778,25.339,26.9,26.55,25.9,61,0,0,66,1
2022-07-24 16:00:00,25.6556,25.3556,26.88,26.3333,25.825,61,0,0,66,1
2022-07-24 16:05:00,25.6333,25.3755,26.79,26.3167,25.75,61.125,0,0,66,1
2022-07-24 16:10:00,25.5833,25.3954,26.7,26.3,25.65,61.25,0,0,66,1
2022-07-24 16:15:00,25.5333,25.4153,26.6857,26.1833,25.55,61.375,0,0,66,1
2022-07-24 16:20:00,25.5389,25.4352,26.54,26.0667,25.5,61.5,0,0,66,1
2022-07-24 16:25:00,25.5444,25.4551,26.62,26.1333,25.6,61.5,0,0,66,1
2022-07-24 16:30:00,25.55,25.4749,26.7143,26.2,25.5333,61.3333,0,0,66,1
2022-07-24 16:35:00,25.5556,25.4948,26.7029,26.45,25.55,61.2,0,0,66,1
2022-07-24 16:40:00,25.55,25.5147,26.6914,26.275,25.55,61.5,0,0,66,1
2022-07-24 16:45:00,25.5333,25.5346,26.68,26.1,25.55,61.5,0,0,66,1
2022-07-24 16:50:00,25.55,25.5545,26.6914,26.2125,25.55,61.5,0,0,66,1
2022-07-24 16:55:00,25.5667,25.55,26.7029,26.325,25.6,61.5,0,0,65,1
2022-07-24 17:00:00,25.5833,25.5857,26.7143,26.2,25.55,61.5,0,0,66,1
2022-07-24 17:05:00,25.6,25.6214,26.8071,26.5,25.725,61,0,0,66,1
2022-07-24 17:10:00,25.6667,25.6571,26.9,26.4333,25.6667,61.2857,0,0,66,1
2022-07-24 17:15:00,25.6455,25.6536,26.7833,26.3667,25.6333,61.3571,0,0,66,1
2022-07-24 17:20:00,25.5333,25.65,26.6667,26.3333,25.6,61.4286,0,0,66,1
2022-07-24 17:25:00,25.4833,25.6486,26.55,26.3,25.64,61.5455,0,0,66,1
2022-07-24 17:30:00,25.4333,25.6471,26.55,26.35,25.65,61.5227,0,0,66,1
2022-07-24 17:35:00,25.3833,25.6457,26.55,26.1333,25.55,61.5,0,0,66,1
2022-07-24 17:40:00,25.3333,25.6443,26.5,26.05,25.4778,61.5,0,0,66,1
2022-07-24 17:45:00,25.15,25.6429,26.35,26,25.4056,61.5,0,0,66,1
2022-07-24 17:50:00,25.05,25.6414,26.2,25.9375,25.3333,61.6667,0,0,66,1
2022-07-24 17:55:00,24.9958,25.64,26.3,25.875,25.35,61.8333,0,0,66,1
2022-07-24 18:00:00,24.9417,25.65,26.3,25.9333,25.45,62,0,0,66,1
2022-07-24 18:05:00,24.8875,25.65,26.2167,26,25.4,62.1667,0,0,65,1
2022-07-24 18:10:00,24.8333,25.6152,26.1333,25.65,25.1333,62.3333,0,0,66,1
2022-07-24 18:15:00,24.6,25.5803,25.9,25.55,25,62.5,0,0,66,1
2022-07-24 18:20:00,24.5,25.5455,25.6857,25.3,24.85,61.5,0,0,66,1
2022-07-24 18:25:00,24.3,25.5268,25.65,25.05,24.5,61.5,0,0,66,1
2022-07-24 18:30:00,24.2,25.5081,25.5167,25.1333,24.6,61.5,0,0,66,1
2022-07-24 18:35:00,24.1,25.4894,25.5667,25.075,24.45,61.5,0,0,66,1
2022-07-24 18:40:00,24.15,25.4707,25.5667,24.9,24.35,61.4821,0,0,66,1
2022-07-24 18:45:00,24.04,25.4521,25.3333,24.93,24.34,61.4643,0,0,66,1
2022-07-24 18:50:00,23.9711,25.4334,25.36,24.96,24.425,61.4464,0,0,66,1
2022-07-24 18:55:00,23.9022,25.4147,25.3,24.8,24.4625,61.4286,0,0,66,1
2022-07-24 19:00:00,23.8333,25.396,25.1857,25,24.5,61.6,0,0,66,1
2022-07-24 19:05:00,23.7867,25.3774,25.2333,24.9667,24.5,61.5,0,0,66,1
2022-07-24 19:10:00,23.74,25.3587,25.225,24.8,24.475,61.5,0,0,66,1
2022-07-24 19:15:00,23.6933,25.34,25.225,24.95,24.45,61.8333,0,0,66,1
2022-07-24 19:20:00,23.6467,25.35,25.0667,24.85,24.425,62.1667,0,0,66,1
2022-07-24 19:25:00,23.6,25.327,25.0375,24.95,24.4,62.5,0,0,66,1
2022-07-24 19:30:00,23.5778,25.304,25.0667,24.7,24.2875,61,0,0,66,1
2022-07-24 19:35:00,23.5556,25.281,24.8727,24.65,24.175,61.5385,0,0,66,1
2022-07-24 19:40:00,23.5333,25.2579,24.9,24.6,24.1333,61,0,0,66,1
2022-07-24 19:45:00,23.3,25.2349,24.64,24.4667,24.05,61.5385,0,0,66,1
2022-07-24 19:50:00,23.1,25.2119,24.5,24.45,23.975,61.5192,0,0,66,1
2022-07-24 19:55:00,23,25.1889,24.3667,24.225,23.9,61.5,0,0,66,1
2022-07-24 20:00:00,22.9,25.1659,24.25,24.05,23.6,61.5,0,0,66,1
2022-07-24 20:05:00,22.8,25.1429,24.2,24.05,23.6,61.5,0,0,66,1
2022-07-24 20:10:00,22.55,25.1086,23.9667,23.9833,23.5875,61.5,0,0,66,1
2022-07-24 20:15:00,22.445,25.0743,23.82,23.95,23.575,61.5,0,0,65,1
2022-07-24 20:20:00,22.34,25.04,23.725,23.6333,23.3,61.5,0,0,66,1
2022-07-24 20:25:00,22.22,25.0236,23.58,23.75,23.5,61.5,0,0,66,1
2022-07-24 20:30:00,22.1,25.0071,23.6,23.72,23.425,61.5,0,0,66,1
2022-07-24 20:35:00,22.0333,24.9907,23.5,23.55,23.375,61.5,0,0,66,1
2022-07-24 20:40:00,21.9167,24.9743,23.3222,23.55,23.2542,61.5,0,0,66,1
2022-07-24 20:45:00,21.8,24.9579,23.4,23.55,23.1333,61.5,0,0,66,1
2022-07-24 20:50:00,21.7444,24.9414,23.19,23.3333,23.2,61.5,0,0,66,1
2022-07-24 20:55:00,21.6889,24.925,23.32,23.5333,23.1,61.5,0,0,66,1
2022-07-24 21:00:00,21.6333,24.9086,23.1,23.4,23,61.5,0,0,66,1
2022-07-24 21:05:00,21.5,24.8921,23.0154,23.425,23.125,61.5,0,0,66,1
2022-07-24 21:10:00,21.47,24.8757,23.1333,23.25,23.125,61.4848,0,0,66,1
2022-07-24 21:15:00,21.44,24.8593,23.1333,23.2571,23.125,61.4697,0,0,66,1
2022-07-24 21:20:00,21.41,24.8429,23.14,23.2,23.0333,61.4545,0,0,66,1
2022-07-24 21:25:00,21.38,24.85,22.8583,23.15,22.9417,61.6667,0,0,66,1
2022-07-24 21:30:00,21.35,24.825,22.96,23.2,22.85,61.5,0,0,66,1
2022-07-24 21:35:00,21.3,24.8,22.96,23.0667,22.8333,61.5,0,0,66,1
2022-07-24 21:40:00,21.22,24.775,22.8714,23.1,22.92,61.5,0,0,66,1
2022-07-24 21:45:00,21.14,24.75,22.8167,23.0667,22.7,61.5,0,0,66,1
2022-07-24 21:50:00,21.07,24.725,22.5615,22.85,22.6,61.5,0,0,66,1
2022-07-24 21:55:00,21,24.7,22.65,23.05,22.775,61.5,0,0,65,1
2022-07-24 22:00:00,20.925,24.675,22.6833,22.9083,22.725,61.4667,0,0,66,1
2022-07-24 22:05:00,20.85,24.65,22.41,22.7667,22.6429,61.5455,0,0,66,1
2022-07-24 22:10:00,20.8,24.65,22.5167,22.72,22.625,61.5227,0,0,66,1
2022-07-24 22:15:00,20.7686,24.65,22.4833,22.675,22.5333,61.5,0,0,66,1
2022-07-24 22:20:00,20.7371,24.64,22.1818,22.68,22.4778,61.5,0,0,66,1
2022-07-24 22:25:00,20.7057,24.6157,22.3,22.6333,22.4222,61.5,0,0,66,1
2022-07-24 22:30:00,20.6743,24.5914,22.36,22.55,22.3667,61.5,0,0,66,1
2022-07-24 22:35:00,20.6429,24.5671,22.2429,22.6,22.35,61.5,0,0,66,1
2022-07-24 22:40:00,20.5881,24.5429,22.175,22.475,22.45,61.5,0,0,66,1
2022-07-24 22:45:00,20.5333,24.5107,22.1125,22.45,22.4333,61.5,0,0,66,1
2022-07-24 22:50:00,20.4833,24.4786,22.1833,22.4,22.4667,61.4545,0,0,66,1
2022-07-24 22:55:00,20.4333,24.4464,21.99,22.6,22.5,61.6,0,0,66,1
2022-07-24 23:00:00,20.3833,24.4143,21.9,22.475,22.4,61.55,0,0,66,1
2022-07-24 23:05:00,20.3333,24.3821,21.9833,22.42,22.3,61.5,0,0,66,1
2022-07-24 23:10:00,20.2861,24.35,22.05,22.3,22.15,61.5,0,0,66,1
2022-07-24 23:15:00,20.2389,24.3429,21.7375,22.25,22.15,61.5,0,0,66,1
2022-07-25 01:05:00,19.8444,23.968,21.5,22.08,21.925,61,0,0,66,1
2022-07-25 01:10:00,19.8056,23.952,21.44,22,22,62,0,0,66,1
2022-07-25 01:15:00,19.7667,23.936,21.3167,21.9,21.95,61.5,0,0,66,1
2022-07-25 01:20:00,19.7278,23.92,21.05,21.875,21.9,61.5,0,0,66,1
2022-07-25 01:25:00,19.6889,23.904,21.125,21.85,21.7667,61.5,0,0,66,1
2022-07-25 01:30:00,19.65,23.888,21.24,21.85,21.65,61.5,0,0,66,1
2022-07-25 01:35:00,19.64,23.872,21.24,21.7875,21.7167,61.5,0,0,66,1
2022-07-25 01:40:00,19.57,23.856,21.1833,21.7667,21.6333,60.6,0,0,66,1
2022-07-25 01:45:00,19.5,23.84,21.125,21.7167,21.6667,60.8,0,0,66,1
2022-07-25 01:50:00,19.55,23.85,21.125,21.66,21.6333,61,0,0,66,1
2022-07-25 01:55:00,19.5517,23.833,21.1,21.66,21.55,61.5,0,0,66,1
2022-07-25 02:00:00,19.5533,23.816,21.1,21.8,21.65,61.6667,0,0,66,1
2022-07-25 02:05:00,19.555,23.799,21.1,21.65,21.55,61.4444,0,0,66,1
2022-07-25 02:10:00,19.5567,23.7821,21.125,21.5667,21.55,61.5714,0,0,66,1
2022-07-25 02:15:00,19.5583,23.7651,21.125,21.72,21.6167,60.3333,0,0,66,1
2022-07-25 02:20:00,19.56,23.7481,21.125,21.75,21.6,61.3636,0,0,66,1
2022-07-25 02:25:00,19.5533,23.7311,21.24,21.76,21.6667,61,0,0,66,1
2022-07-25 02:30:00,19.5467,23.7141,21.1,21.85,21.68,61.3,0,0,66,1
2022-07-25 02:35:00,19.54,23.6971,21.075,21.6,21.55,61.6,0,0,66,1
2022-07-25 04:15:00,19.5667,23.5455,21.14,21.7375,21.65,61,0,0,66,1
2022-07-25 04:20:00,19.6571,23.55,21.2167,22.1,21.6786,61.5714,0,0,66,1
2022-07-25 04:25:00,19.6957,23.55,21.34,21.7,21.7071,61.4,0,0,66,1
2022-07-25 04:30:00,19.7343,23.5619,21.0375,21.85,21.7357,61.5556,0,0,66,1
2022-07-25 04:35:00,19.7729,23.5738,21.36,21.95,21.7643,61.4778,0,0,66,1
2022-07-25 04:40:00,19.8114,23.5857,21.325,22,21.7929,61.4,0,0,66,1
2022-07-25 04:45:00,19.85,23.5976,21.325,21.9667,21.8214,61.5455,0,0,66,1
2022-07-25 04:50:00,19.9,23.6095,21.44,21.8,21.85,61.5,0,0,66,1
2022-07-25 04:55:00,20.075,23.6214,21.36,22.05,21.795,61.4286,0,0,66,1
2022-07-25 05:00:00,20.25,23.6333,21.3667,21.86,21.74,25.9091,0,0,54,1
2022-07-25 05:05:00,20.1,23.5917,21.3857,21.975,21.8,56.7143,0,0,65,1
2022-07-25 05:10:00,20.0429,23.55,21.5,21.9875,21.9,61.1667,0,0,66,1
2022-07-25 05:15:00,20.0452,23.5455,21.56,21.975,21.8667,61.5,0,0,66,1
2022-07-25 05:20:00,20.0476,23.55,21.7,22.1,21.925,61.4615,0,0,65,1
2022-07-25 05:25:00,20.05,23.5506,21.4714,22.2,21.9833,61.6667,0,0,66,1
2022-07-25 05:30:00,20.0571,23.5511,21.7,22.1,22.0417,61,0,0,66,1
2022-07-25 05:35:00,20.15,23.5517,21.7333,22.15,22.1,61,0,0,66,1
2022-07-25 05:40:00,20.2,23.5522,21.85,22.2,22.05,61.3333,0,0,65,1
2022-07-25 05:45:00,20.24,23.5528,21.7333,22.2,22.05,61.5,0,0,66,1
2022-07-25 05:50:00,20.28,23.5533,21.7333,22.25,22.05,61.5,0,0,66,1
2022-07-25 05:55:00,20.32,23.5539,21.82,22.2429,22.0333,61.5714,0,0,66,1
2022-07-25 06:00:00,20.36,23.5544,21.86,22.275,22.1714,61.5,0,0,66,1
2022-07-25 06:05:00,20.4,23.555,21.86,22.4,22.16,60.3333,0,0,66,1
2022-07-25 06:10:00,20.35,23.5556,21.975,22.35,22.1667,61,0,0,66,1
2022-07-25 06:15:00,20.42,23.55,21.6833,22.375,22.15,61.25,0,0,66,1
2022-07-25 06:20:00,20.49,23.55,22.1,22.4,22.4,61.5,0,0,66,1
2022-07-25 06:25:00,20.56,23.55,21.9375,22.4,22.4,61.4444,0,0,66,1
2022-07-25 06:30:00,20.6667,23.55,22.2333,22.7,22.4,61.5385,0,0,66,1
2022-07-25 08:05:00,21.3156,23.65,22.7333,23,22.85,62,0,0,66,1
2022-07-25 08:10:00,21.3545,23.65,22.725,23.2,22.92,61.5,0,0,66,1
2022-07-25 08:15:00,21.3888,23.6556,22.6833,23.0714,22.85,61,0,0,66,1
2022-07-25 08:20:00,21.423,23.6848,22.6111,23.1556,23.1,60.5,0,0,66,1
2022-07-25 08:25:00,21.4573,23.714,22.8667,23.15,23.1,60,0,0,66,1
2022-07-25 08:30:00,21.4915,23.7432,22.8,23.225,23.1,60.5714,0,0,66,1
2022-07-25 08:35:00,21.5258,23.7724,22.95,23.25,23.1,61.5,0,0,66,1
2022-07-25 08:40:00,21.56,23.8016,23.1,23.3,23.05,61.5,0,0,66,1
2022-07-25 08:45:00,21.7,23.8308,23.1,23.4,23.0667,61.5714,0,0,66,1
2022-07-25 08:50:00,21.9,23.86,23.4143,23.6,23.3333,61.5,0,0,66,1
2022-07-25 08:55:00,22.06,23.8944,23.6,23.65,23.3667,61.4545,0,0,66,1
2022-07-25 09:00:00,22.11,23.9289,23.6,23.7,23.4583,62,0,0,66,1
2022-07-25 09:05:00,22.16,23.9633,23.6,23.9,23.55,60.5714,0,0,66,1
2022-07-25 09:10:00,22.208,23.9978,23.6,23.8,23.6,62,0,0,66,1
2022-07-25 09:15:00,22.256,24.0322,23.7,23.65,23.6333,61.4286,0,0,66,1
2022-07-25 09:20:00,22.304,24.0667,23.7,23.7583,23.6667,61.5,0,0,66,1
2022-07-25 09:25:00,22.352,24.1083,23.7,23.8667,23.7,61.5714,0,0,66,1
2022-07-25 09:30:00,22.4,24.15,23.74,23.975,23.7,61.5,0,0,66,1
2022-07-25 09:35:00,22.65,24.1667,24.12,24.0667,23.775,61.5,0,0,66,1
2022-07-25 09:40:00,22.9,24.1929,24.4,24.2,23.9,60.6667,0,0,66,1
2022-07-25 09:45:00,22.9367,24.219,24.36,24.35,23.9133,62,0,0,66,1
2022-07-25 09:50:00,22.9733,24.2452,24.4,24.3,23.9267,61.5,0,0,66,1
2022-07-25 09:55:00,23.01,24.2714,24.2,24.325,23.94,61.4167,0,0,66,1
2022-07-25 10:00:00,23.0467,24.2976,24.4,24.35,23.9,61.3333,0,0,66,1
2022-07-25 10:05:00,23.0833,24.3238,24.55,24.3667,23.975,61.5,0,0,66,1
2022-07-25 10:10:00,23.14,24.35,24.65,24.4958,24.05,62,0,0,66,1
2022-07-25 10:15:00,23.1967,24.4,24.65,24.625,24.0667,61.3333,0,0,66,1
2022-07-25 10:20:00,23.2533,24.4256,24.65,24.55,24,62,0,0,66,1
2022-07-25 10:25:00,23.31,24.4513,24.65,24.55,24.2,61.75,0,0,66,1
2022-07-25 10:30:00,23.3667,24.4769,24.7,24.55,24.0667,61.5,0,0,66,1
2022-07-25 10:35:00,23.4583,24.5026,24.8,24.6333,24.15,61.5,0,0,66,1
2022-07-25 10:40:00,23.55,24.5282,24.85,24.65,24.2,62,0,0,66,1
2022-07-25 10:45:00,23.55,24.5538,24.8667,24.7833,24.34,62.5,0,0,66,1
2022-07-25 10:50:00,23.4833,24.55,24.8,24.65,24.15,61.6154,0,0,66,1
2022-07-25 10:55:00,23.4167,24.55,24.7,24.64,24.3,61.6667,0,0,66,1
2022-07-25 11:00:00,23.35,24.55,24.65,24.5,24.06,61.5833,0,0,66,1
2022-07-25 11:05:00,23.3,24.55,24.55,24.47,24.08,61.5,0,0,66,1
2022-07-25 11:10:00,23.3074,24.5467,24.53,24.44,24.1,61.5,0,0,66,1
2022-07-25 11:15:00,23.3148,24.55,24.6333,24.6,24.1,61.5,0,0,66,1
2022-07-25 11:20:00,23.3222,24.55,24.725,24.5875,24.2,61.25,0,0,66,1
2022-07-25 11:25:00,23.3296,24.5538,24.725,24.575,24.1,61,0,0,66,1
2022-07-25 11:30:00,23.337,24.55,24.5286,24.6,24.1,62,0,0,66,1
2022-07-25 11:35:00,23.3444,24.55,24.5375,24.5,24.1,61.75,0,0,66,1
2022-07-25 11:40:00,23.3519,24.55,24.58,24.4,24.12,61.5,0,0,65,1
2022-07-25 11:45:00,23.3593,24.5833,24.7,24.5333,24.14,61.5,0,0,66,1
2022-07-25 11:50:00,23.3667,24.6167,24.7,24.6667,24.16,61.5,0,0,65,1
2022-07-25 11:55:00,23.3444,24.65,24.8,24.55,24.05,61.5,0,0,66,1
2022-07-25 12:00:00,23.3222,24.6529,24.7333,24.55,24.04,60.4444,0,0,66,1
2022-07-25 12:05:00,23.3,24.65,24.725,24.55,24.05,60.8333,0,0,66,1
2022-07-25 15:25:00,23.6667,24.85,25.2333,24.9,24.4,61.5,0,0,66,1
2022-07-25 15:30:00,23.6548,24.8556,25.075,24.8111,24.3333,61.5,0,0,66,1
2022-07-25 15:35:00,23.6429,24.85,25.0222,24.7222,24.2367,61.5,0,0,66,1
2022-07-25 15:40:00,23.621,24.85,25,24.6333,24.14,61.5,0,0,66,1
2022-07-25 15:45:00,23.599,24.8471,24.9,24.725,24.3,61.5,0,0,66,1
2022-07-25 15:50:00,23.5771,24.85,24.9,24.5833,24.05,61.5,0,0,66,1
2022-07-25 15:55:00,23.5552,24.85,24.85,24.65,24.0417,61.5,0,0,66,1
2022-07-25 16:00:00,23.5333,24.85,24.86,24.55,24.0333,61.5,0,0,66,1
2022-07-25 16:05:00,23.4333,24.85,24.6833,24.4,24.0667,61.5,0,0,66,1
2022-07-25 17:15:00,23.0667,24.85,24.64,24.475,24,61.6667,0,0,66,1
2022-07-25 17:20:00,23.0587,24.85,24.64,24.35,23.85,61.5926,0,0,66,1
2022-07-25 17:25:00,23.0508,24.8667,24.575,24.35,23.975,61.5185,0,0,66,1
2022-07-25 17:30:00,23.0429,24.8625,24.41,24.35,23.85,61.4444,0,0,66,1
2022-07-25 17:35:00,23.0444,24.8583,24.45,24.5,23.8,61.5556,0,0,66,1
2022-07-25 17:40:00,23.046,24.8542,24.4,24.15,23.8333,61.5278,0,0,66,1
2022-07-25 17:45:00,23.0476,24.85,24.4,24.15,23.8667,61.5,0,0,66,1
2022-07-25 17:50:00,23.0492,24.85,24.4,24.175,23.9,61.5,0,0,66,1
2022-07-25 17:55:00,23.0508,24.8,24.525,24.2333,23.9167,61.5,0,0,66,1
2022-07-25 18:00:00,23.0524,24.8125,24.3533,24.2917,23.9333,61.5,0,0,66,1
2022-07-25 18:05:00,23.054,24.825,24.4833,24.35,23.95,61.5,0,0,66,1
2022-07-25 18:10:00,23.0556,24.8375,24.5667,24.44,23.9667,61.5,0,0,66,1
2022-07-25 18:15:00,23.05,24.85,24.5667,24.4,23.9167,61.5,0,0,66,1
2022-07-25 19:35:00,22.4389,24.6333,23.725,23.9667,23.65,62,0,0,66,1
2022-07-25 19:40:00,22.3917,24.65,23.65,23.9,23.7,61.875,0,0,66,1
2022-07-25 19:45:00,22.3444,24.65,23.6833,23.85,23.7,61.75,0,0,66,1
2022-07-25 19:50:00,22.3287,24.65,23.7,24,23.7,61.625,0,0,66,1
2022-07-25 19:55:00,22.313,24.65,23.7,23.7667,23.7,61.5,0,0,66,1
2022-07-25 20:00:00,22.2973,24.65,23.7333,23.85,23.7,61.5,0,0,66,1
2022-07-25 20:05:00,22.2815,24.65,23.7,23.9,23.7,61.4,0,0,65,1
2022-07-25 20:10:00,22.2658,24.65,23.7333,23.6667,23.6667,61.6667,0,0,66,1
2022-07-25 20:15:00,22.2501,24.65,23.725,23.7,23.6333,61.5833,0,0,66,1
2022-07-25 20:20:00,22.2344,24.65,23.7,23.75,23.6,61.5,0,0,66,1
2022-07-25 20:25:00,22.2186,24.65,23.6333,23.675,23.3,61,0,0,66,1
2022-07-25 20:30:00,22.2029,24.65,23.7,23.775,23.4333,61.5,0,0,66,1
2022-07-25 20:35:00,22.1872,24.65,23.75,23.6667,23.35,61.5,0,0,66,1
2022-07-25 20:40:00,22.1715,24.65,23.7,23.74,23.475,61.5,0,0,66,1
2022-07-25 20:45:00,22.1557,24.65,23.6,23.65,23.4167,61.5385,0,0,66,1
2022-07-25 20:50:00,22.14,24.65,23.7,23.625,23.3333,61.5192,0,0,66,1
2022-07-25 20:55:00,22.0867,24.6148,23.5,23.6667,23.45,61.5,0,0,66,1
2022-07-25 21:00:00,22.0333,24.5796,23.5333,23.55,23.35,61.5,0,0,66,1
2022-07-25 21:05:00,22.05,24.5444,23.5,23.6,23.325,61.5,0,0,66,1
2022-07-25 21:10:00,22.05,24.5282,23.5,23.6,23.3,61.5,0,0,66,1
2022-07-25 21:15:00,22.025,24.512,23.5,23.55,23.35,61.5,0,0,66,1
2022-07-25 21:20:00,22,24.4958,23.5,23.62,23.4,61.5,0,0,66,1
2022-07-25 21:25:00,21.975,24.4796,23.5,23.55,23.4,61.5,0,0,66,1
2022-07-25 21:30:00,21.95,24.4634,23.3333,23.55,23.4,61.5,0,0,66,1
2022-07-25 21:35:00,21.925,24.4472,23.2818,23.6,23.4,61.5,0,0,66,1
2022-07-25 21:40:00,21.9,24.431,23.24,23.55,23.1,61.5,0,0,66,1
2022-07-25 21:45:00,21.875,24.4148,23.3286,23.55,23.2,61.5,0,0,66,1
2022-07-25 21:50:00,21.85,24.3986,23.42,23.55,23.1,61.5,0,0,66,1
2022-07-25 21:55:00,21.8444,24.3824,23.3,23.4667,23.15,61.5,0,0,66,1
2022-07-25 22:00:00,21.8036,24.3662,23.3,23.38,23.15,61.5,0,0,66,1
2022-07-25 22:05:00,21.7627,24.35,23.3,23.4,23.15,61.5,0,0,66,1
2022-07-25 22:10:00,21.7218,24.3333,23.1231,23.35,23.1619,61.5,0,0,66,1
2022-07-26 00:45:00,21.65,24.1467,23.24,23.3,23.05,61.5,0,0,66,1
2022-07-26 00:50:00,21.6333,24.15,23.24,23.425,23.1333,61.5,0,0,67,1
2022-07-26 00:55:00,21.6056,24.15,23.24,23.3,23.04,61.5,0,0,67,1
2022-07-26 01:00:00,21.5778,24.15,23,23.35,23.05,61.5,0,0,66,1
2022-07-26 01:05:00,21.55,24.15,23.0556,23.35,23.14,61.4167,0,0,66,1
2022-07-26 01:10:00,21.5462,24.1333,22.95,23.4,23.1667,61.3333,0,0,66,1
2022-07-26 01:15:00,21.5158,24.1167,22.9778,23.3125,23.2,61.25,0,0,66,1
2022-07-26 01:20:00,21.4853,24.1,23.0111,23.225,23.05,61.1667,0,0,66,1
2022-07-26 01:25:00,21.4549,24.0833,23,23.4,23.05,61.0833,0,0,66,1
2022-07-26 01:30:00,21.4245,24.0667,23.05,23.325,23.2,61,0,0,66,1
2022-07-26 01:35:00,21.3941,24.05,22.7667,23.1714,23.0625,61.6667,0,0,66,1
2022-07-26 01:40:00,21.3637,24.0444,22.7333,23.12,22.925,61.5,0,0,66,1
2022-07-26 01:45:00,21.3333,24.0472,22.7333,23.1,22.85,61.4286,0,0,66,1
2022-07-26 01:50:00,21.2867,24.05,22.7,23.075,22.95,61.6,0,0,66,1
2022-07-26 03:05:00,20.5,23.85,22.1,22.4667,22.4,61.5,0,0,66,1
2022-07-26 03:10:00,20.46,23.8462,21.9167,22.5,22.4,61.5,0,0,66,1
2022-07-26 08:10:00,20.3225,23.55,21.775,22.25,22.175,62.25,0,0,66,1
2022-07-26 08:15:00,20.33,23.55,21.85,22.2167,22.05,62.5,0,0,66,1
2022-07-26 08:20:00,20.3375,23.55,21.8,22.35,22.0667,62.375,0,0,66,1
2022-07-26 08:25:00,20.345,23.5455,21.82,22.2333,22.1667,62.25,0,0,66,1
2022-07-26 08:30:00,20.3525,23.55,21.82,22.2667,22.15,62.125,0,0,66,1
2022-07-26 08:35:00,20.36,23.5545,21.86,22.35,22.1556,62,0,0,66,1
2022-07-26 08:40:00,20.359,23.55,21.68,22.4,22.15,61.875,0,0,66,1
2022-07-26 10:00:00,20.9,23.66,22.6,22.88,22.7333,61.45,0,0,66,1
2022-07-26 10:05:00,21.1,23.78,22.8667,23.025,22.8,61.4,0,0,66,1
2022-07-26 10:10:00,21.3667,23.9,22.9,23.15,22.9,62.4,0,0,66,1
2022-07-26 10:15:00,21.3556,23.85,23.06,23.28,23.2,62.42,0,0,67,1
2022-07-26 10:20:00,21.3444,23.8771,22.7222,23.15,22.95,62.44,0,0,66,1
2022-07-26 10:25:00,21.3333,23.9042,22.6083,23.3,22.9,62.46,0,0,66,1
2022-07-26 10:30:00,21.3667,23.9313,22.63,23,22.7,62.48,0,0,66,1
2022-07-26 10:35:00,21.4,23.9583,22.7889,23.05,22.875,62.5,0,0,66,1
2022-07-26 10:40:00,21.6,23.9854,23.0857,23.15,22.94,61.4286,0,0,66,1
2022-07-26 10:45:00,21.6,24.0125,23.1571,23.4,23.1,62,0,0,66,1
2022-07-26 10:50:00,21.6667,24.0396,23.1625,23.4,23.3,61.5,0,0,66,1
2022-07-26 10:55:00,21.7958,24.0667,23.2667,23.5,23.22,61.75,0,0,66,1
2022-07-26 11:00:00,21.925,24.1333,23.5,23.6167,23.3,62,0,0,66,1
2022-07-26 11:05:00,22.2,24.2,23.6667,23.7,23.45,62.25,0,0,66,1
2022-07-26 12:25:00,22.9,24.4,24.3333,24.4167,24.15,62.2,0,0,66,1
2022-07-26 12:30:00,23.1,24.35,24.5571,24.4833,24.1,62.3,0,0,66,1
2022-07-26 12:35:00,23.1667,24.3786,24.575,24.55,24.1667,62.4,0,0,66,1
2022-07-26 12:40:00,23.2125,24.4071,24.55,24.55,24.1333,62.5,0,0,66,1
2022-07-26 12:45:00,23.2583,24.4357,24.575,24.55,24.15,62.5,0,0,66,1
2022-07-26 12:50:00,23.3042,24.4643,24.7,24.56,24.2,62.5,0,0,66,1
2022-07-26 12:55:00,23.35,24.4929,24.675,24.65,24.16,62.5,0,0,66,1
2022-07-26 13:00:00,23.35,24.5214,24.54,24.6,24.0667,62.5,0,0,66,1
2022-07-26 13:05:00,23.05,24.55,24.3333,24.4286,24.0667,62.5,0,0,66,1
2022-07-26 13:10:00,23.0667,24.5667,24.1333,24.24,23.9667,62.5,0,0,66,1
2022-07-26 13:15:00,23.0833,24.5611,24.16,24.1,23.9833,62.5,0,0,66,1
2022-07-26 13:20:00,23.1,24.5556,24.35,24.28,24,62.1667,0,0,66,1
2022-07-26 13:25:00,23.1167,24.55,24.1333,24.25,23.95,61.8333,0,0,66,1
2022-07-26 13:30:00,23.1333,24.5444,24.4,24.325,23.9,61.5,0,0,66,1
2022-07-26 13:35:00,23.15,24.55,24.4875,24.4,24.1,62.5,0,0,66,1
2022-07-26 13:40:00,23.4,24.55,24.78,24.725,24.3,62.5,0,0,66,1
2022-07-26 13:45:00,23.3,24.55,24.7,24.6333,24.2,63,0,0,66,1
2022-07-26 13:50:00,23.2,24.55,24.525,24.5333,24.1,63,0,0,66,1
2022-07-26 17:45:00,21.9682,24.3444,23.3,23.54,23.15,61.5778,0,0,66,1
2022-07-26 17:50:00,21.9273,24.35,23.2333,23.55,23.4,61.4889,0,0,66,1
2022-07-26 20:15:00,20.9103,24.1,22.3333,22.6333,22.7,62.4545,0,0,66,1
2022-07-26 20:20:00,20.8455,24.15,22.45,22.8,22.55,61.5,0,0,66,1
2022-07-26 20:25:00,20.85,24.1167,22.4,22.6333,22.55,62.5,0,0,66,1
2022-07-26 20:30:00,20.808,24.0833,22.375,22.75,22.55,62.5,0,0,66,1
2022-07-26 20:35:00,20.766,24.05,22.2286,22.6,22.55,62.5,0,0,66,1
2022-07-26 20:40:00,20.724,24,22.1714,22.575,22.3,62.5,0,0,66,1
2022-07-26 20:45:00,20.682,23.9786,22.2667,22.55,22.35,62.5,0,0,66,1
2022-07-26 20:50:00,20.64,23.9571,22.05,22.4667,22.35,62.5,0,0,66,1
2022-07-26 20:55:00,20.5333,23.9357,22.06,22.42,22.35,62.5,0,0,66,1
2022-07-26 21:00:00,20.4333,23.9143,21.9,22.35,22.35,62.5,0,0,66,1
2022-07-26 21:05:00,20.3333,23.8929,21.8,22.4,22.35,62.5,0,0,66,1
2022-07-26 21:10:00,20.35,23.8714,21.825,22.3,22.15,62.5,0,0,66,1
2022-07-26 21:15:00,20.2417,23.85,21.7333,22.1333,22.1,62.5,0,0,66,1
2022-07-26 21:20:00,20.1333,23.84,21.4857,22.14,22.025,62.5,0,0,66,1
2022-07-26 21:25:00,20,23.8129,21.5667,22.18,22,62.5714,0,0,66,1
2022-07-26 21:30:00,19.925,23.7857,21.42,21.9429,21.8667,62.3333,0,0,66,1
2022-07-26 21:35:00,19.85,23.7586,21.3167,22,21.925,62.4167,0,0,66,1
2022-07-26 21:40:00,19.8,23.7314,21.2833,21.8833,21.8333,62.5,0,0,66,1
2022-07-26 21:45:00,19.7,23.7043,21.125,21.75,21.725,62.5,0,0,66,1
2022-07-26 21:50:00,19.6,23.6771,21.125,21.62,21.6,62.5,0,0,66,1
2022-07-26 21:55:00,19.45,23.65,20.76,21.6,21.65,62.5,0,0,66,1
2022-07-26 22:00:00,19.3,23.6429,20.9,21.6,21.7,62.5455,0,0,66,1
2022-07-26 22:05:00,19.2833,23.6288,20.975,21.4667,21.3,62.3333,0,0,66,1
2022-07-26 22:10:00,19.2667,23.6147,20.88,21.45,21.35,61.5,0,0,66,1
2022-07-26 22:15:00,19.25,23.6007,20.925,21.4333,21.35,61.5,0,0,66,1
2022-07-26 22:20:00,19.2333,23.5866,20.84,21.425,21.375,61.5,0,0,66,1
2022-07-26 22:25:00,19.2167,23.5726,20.8,21.48,21.3875,61.4923,0,0,66,1
2022-07-26 22:30:00,19.2,23.5585,20.9,21.38,21.4,61.4846,0,0,66,1
2022-07-26 22:35:00,19.1833,23.5444,20.875,21.4,21.375,61.4769,0,0,66,1
2022-07-26 22:40:00,19.1667,23.55,20.875,21.4,21.5,61.4692,0,0,66,1
2022-07-26 22:45:00,19.15,23.5312,20.875,21.35,21.35,61.4615,0,0,66,1
2022-07-26 22:50:00,19.1333,23.5123,20.7,21.5,21.4667,61.5,0,0,66,1
2022-07-26 22:55:00,19.15,23.4935,20.7,21.2667,21.3533,61.6,0,0,66,1
2022-07-26 23:00:00,19.1306,23.4747,20.5714,21.34,21.24,61.58,0,0,66,1
2022-07-26 23:05:00,19.1111,23.4558,20.64,21.2286,21.25,61.56,0,0,66,1
2022-07-26 23:10:00,19.0917,23.437,20.5091,21.35,21.2,61.54,0,0,66,1
2022-07-26 23:15:00,19.0722,23.4182,20.5222,21.2857,21.3,61.52,0,0,66,1
2022-07-26 23:20:00,19.0528,23.3994,20.66,21.2167,21.15,61.5,0,0,66,1
2022-07-26 23:25:00,19.0333,23.3805,20.65,21.2667,21.2667,61.5,0,0,66,1
2022-07-27 01:35:00,18.8333,23.0706,20.375,21.16,21.175,61.5,0,0,66,1
2022-07-27 01:40:00,18.85,23.0603,20.375,21.1,21.05,61.5,0,0,66,1
2022-07-27 01:45:00,18.825,23.05,20.2,21.15,21.15,61.4444,0,0,66,1
2022-07-27 01:50:00,18.8,23.0333,20.16,21.075,21.125,61.3889,0,0,66,1
2022-07-27 03:30:00,18.4085,22.8444,20.05,20.75,20.9,61.4821,0,0,66,1
2022-07-27 03:35:00,18.3742,22.85,20.0167,20.7,20.8,61.4643,0,0,66,1
2022-07-27 03:40:00,18.34,22.85,19.8,20.6,20.64,61.4464,0,0,66,1
2022-07-27 03:45:00,18.35,22.85,19.7143,20.6333,20.62,61.4286,0,0,66,1
2022-07-27 03:50:00,18.3125,22.85,19.8,20.6333,20.6,61.6667,0,0,66,1
2022-07-27 03:55:00,18.275,22.8238,19.8,20.6,20.55,61.5,0,0,66,1
2022-07-27 04:00:00,18.2375,22.7975,19.7,20.65,20.55,61.5,0,0,66,1
2022-07-27 04:05:00,18.2,22.7713,19.6222,20.55,20.5333,61.6667,0,0,66,1
2022-07-27 04:10:00,18.125,22.745,19.59,20.55,20.6167,61.8333,0,0,66,1
2022-07-27 04:15:00,18.05,22.7188,19.65,20.4714,20.7,62,0,0,66,1
2022-07-27 04:20:00,18.0429,22.6925,19.6833,20.48,20.625,61.5,0,0,66,1
2022-07-27 04:25:00,18.0875,22.6663,19.6667,20.46,20.55,61.5,0,0,66,1
2022-07-27 04:30:00,18.1321,22.64,19.6667,20.45,20.525,61.5,0,0,66,1
2022-07-27 04:35:00,18.1768,22.65,19.5,20.4333,20.5,61.5,0,0,66,1
2022-07-27 04:40:00,18.2214,22.65,19.34,20.48,20.4,61.5,0,0,66,1
2022-07-27 04:45:00,18.2661,22.65,19.4,20.45,20.35,61.5,0,0,66,1
2022-07-27 04:50:00,18.3107,22.65,19.3833,20.375,20.4,61.5,0,0,66,1
2022-07-27 04:55:00,18.3554,22.65,19.46,20.45,20.35,61.5,0,0,66,1
2022-07-27 05:00:00,18.4,22.8,19.9214,20.4143,20.375,24.2632,0,0,50,1
2022-07-27 05:05:00,18.3,22.72,19.5125,20.2625,20.3,54.5,0,0,66,1
2022-07-27 05:10:00,18.2,22.64,19.49,20.2,20.1667,61.5,0,0,66,1
2022-07-27 05:15:00,18,22.6165,19.65,20.1714,20.2333,61.5263,0,0,66,1
2022-07-27 05:20:00,18.05,22.5931,19.3769,20.22,20.15,61.5211,0,0,66,1
2022-07-27 06:50:00,18.1688,22.55,19.7429,20.6429,20.675,61.125,0,0,66,1
2022-07-27 06:55:00,18.205,22.55,19.8333,20.64,20.6,61,0,0,66,1
2022-07-27 07:00:00,18.2413,22.55,19.94,20.65,20.55,61.6667,0,0,66,1
2022-07-27 07:05:00,18.2775,22.55,19.8714,20.5833,20.7667,61.5,0,0,66,1
2022-07-27 07:10:00,18.3138,22.55,19.85,20.55,20.56,61.5,0,0,66,1
2022-07-27 07:15:00,18.35,22.55,19.8833,20.8667,20.7429,61.5,0,0,66,1
2022-07-27 07:20:00,18.35,22.55,19.66,20.76,20.6464,61.6667,0,0,66,1
2022-07-27 07:25:00,18.35,22.55,19.6364,20.65,20.55,61.8333,0,0,66,1
2022-07-27 07:30:00,18.35,22.5514,19.71,20.5833,20.725,62,0,0,66,1
2022-07-27 07:35:00,18.35,22.5528,19.7625,20.6,20.65,61,0,0,66,1
2022-07-27 07:40:00,18.35,22.5542,19.7778,20.675,20.725,61.5,0,0,66,1
2022-07-27 07:45:00,18.35,22.5556,19.7182,20.7,20.6667,61.4286,0,0,66,1
2022-07-27 07:50:00,18.4,22.5569,19.8143,20.6625,20.65,61.5333,0,0,66,1
2022-07-27 07:55:00,18.44,22.5583,20.06,20.75,20.7,61.3556,0,0,66,1
2022-07-27 08:00:00,18.48,22.5597,20.0167,20.9,20.9,61.1778,0,0,66,1
2022-07-27 08:05:00,18.52,22.5611,19.9429,20.74,20.9333,61,0,0,66,1
2022-07-27 08:10:00,18.56,22.5625,19.9,20.7,20.9667,62,0,0,66,1
2022-07-27 08:15:00,18.5533,22.5639,20.12,20.92,21,61.5,0,0,66,1
2022-07-27 08:20:00,18.5467,22.5653,20,21.01,20.9,61.3333,0,0,66,1
2022-07-27 08:25:00,18.54,22.5667,20.1667,21.1,20.92,62,0,0,66,1
2022-07-27 08:30:00,18.5333,22.5796,20.3,21.05,21.035,61.5,0,0,66,1
2022-07-27 08:35:00,18.5267,22.5925,20.25,21.025,21.15,61.3333,0,0,66,1
2022-07-27 08:40:00,18.52,22.6054,20.0333,20.9,20.975,61.1667,0,0,66,1
2022-07-27 08:45:00,18.5133,22.6184,20.05,20.9,20.8,61,0,0,66,1
2022-07-27 08:50:00,18.5067,22.6313,20.0286,21.025,21,61.6,0,0,66,1
2022-07-27 08:55:00,18.5,22.6442,19.8857,20.84,20.6,61,0,0,66,1
2022-07-27 09:00:00,18.52,22.6571,19.7667,20.6,20.65,61.5,0,0,66,1
2022-07-27 09:05:00,18.54,22.6786,19.84,20.68,20.7,62,0,0,66,1
2022-07-27 09:10:00,18.56,22.7,20,20.9,20.8375,61.5,0,0,66,1
2022-07-27 09:15:00,18.6325,22.7214,19.9923,21.025,20.975,61,0,0,66,1
2022-07-27 09:20:00,18.705,22.7429,20.2111,21,20.9,61.5,0,0,66,1
2022-07-27 09:25:00,18.7775,22.7643,20.38,21.1667,21.125,61.5714,0,0,66,1
2022-07-27 09:30:00,18.85,22.7857,20.5,21.3,21.1,61.5357,0,0,66,1
2022-07-27 09:35:00,19.15,22.8071,20.5125,21.35,21.1667,61.5,0,0,66,1
2022-07-27 09:40:00,19.1467,22.8286,20.75,21.4167,21.5,61.5,0,0,66,1
2022-07-27 09:45:00,19.1433,22.85,20.7667,21.575,21.5333,61.5,0,0,66,1
2022-07-27 09:50:00,19.14,22.85,20.8333,21.3,21.35,61.5,0,0,66,1
2022-07-27 09:55:00,19.1367,22.85,20.76,21.475,21.3,61.5,0,0,66,1
2022-07-27 10:00:00,19.1333,22.85,20.4857,21.2,21.3667,61.5,0,0,66,1
2022-07-27 10:05:00,19.1667,22.85,20.6,21.225,21.15,61.5,0,0,66,1
2022-07-27 10:10:00,19.2,22.855,20.46,21.4,21.1667,61.5,0,0,66,1
2022-07-27 10:15:00,19.4,22.86,20.74,21.35,21.4,61.5,0,0,66,1
2022-07-27 11:40:00,20.44,23.06,22.0333,22.4,22.15,61.4286,0,0,66,1
2022-07-27 11:45:00,20.56,23.105,21.9833,22.6667,22.5,61.5,0,0,66,1
2022-07-27 11:50:00,20.5429,23.15,21.975,22.4,22.2,61.6667,0,0,66,1
2022-07-27 11:55:00,20.5571,23.15,21.96,22.3,22.4,61.5,0,0,66,1
2022-07-27 12:00:00,20.6667,23.1556,22.2,22.4833,22.5,61.5,0,0,66,1
2022-07-27 16:15:00,20.65,23.55,21.92,22.6,22.45,61.5556,0,0,66,1
2022-07-27 16:20:00,20.6,23.5318,21.975,22.425,22.5,60.5,0,0,66,1
2022-07-27 16:25:00,20.5333,23.5136,22.025,22.5333,22.5,61.6667,0,0,65,1
2022-07-27 16:30:00,20.4167,23.4955,21.8,22.3,22.1,61.4286,0,0,65,1
2022-07-27 16:35:00,20.3,23.4773,21.7,22.225,22.0333,61.5,0,0,66,1
2022-07-27 16:40:00,20.2,23.4591,21.4375,22.1143,22.1,61.5455,0,0,66,1
2022-07-27 16:45:00,20.1,23.4409,21.45,22.2,22,61.5,0,0,66,1
2022-07-27 16:50:00,20.04,23.4227,21.575,22.0667,21.9,61.5,0,0,66,1
2022-07-27 16:55:00,19.98,23.4045,21.2667,22.02,21.8,60,0,0,66,1
2022-07-27 17:00:00,19.92,23.3864,21.38,21.925,21.8333,61,0,0,66,1
2022-07-27 17:05:00,19.86,23.3682,21.325,21.95,21.8667,61.4286,0,0,66,1
2022-07-27 17:10:00,19.8,23.35,21.35,21.8333,21.9,61.5,0,0,66,1
2022-07-27 17:15:00,19.8538,23.3333,21.2,21.8667,21.9167,61.5,0,0,66,1
2022-07-27 19:30:00,19.3333,23.1444,20.7,21.4667,21.425,61.5,0,0,65,1
2022-07-27 19:35:00,19.2167,23.119,20.65,21.4333,21.3,61.5,0,0,66,1
2022-07-27 19:40:00,19.1,23.0937,20.325,21.2667,21.1,61.3333,0,0,66,1
2022-07-27 19:45:00,19.0333,23.0683,20.36,21.175,21.05,61.6667,0,0,66,1
2022-07-27 19:50:00,18.84,23.0429,20.1538,21.1429,21.12,61.5,0,0,66,1
2022-07-27 19:55:00,18.85,23.0508,20.2167,21.15,21.05,61.3333,0,0,66,1
2022-07-27 20:00:00,18.85,23.0587,20.2667,21.1,21,61.5,0,0,66,1
2022-07-27 20:05:00,18.85,23.0667,20.3,21.1,21.1667,61.25,0,0,66,1
2022-07-27 20:10:00,18.85,23.0596,20.2,21.0667,21.125,62,0,0,66,1
2022-07-27 20:15:00,18.85,23.0525,20.3333,21.0333,21,61.3333,0,0,66,1
2022-07-27 20:20:00,18.85,23.0455,20.1857,21.1,21.025,61.5333,0,0,66,1
2022-07-27 20:25:00,18.85,23.0471,20.1583,21.05,21.05,61.3333,0,0,66,1
2022-07-27 20:30:00,18.85,23.0488,20.25,21.125,21.125,61.5,0,0,66,1
2022-07-27 20:35:00,18.85,23.0505,20.375,21.15,21.12,61.6,0,0,66,1
2022-07-27 20:40:00,18.85,23.0521,20.3667,21.1,21.12,61,0,0,66,1
2022-07-27 20:45:00,18.85,23.0538,20.4,21.15,21.0333,61.5556,0,0,66,1
2022-07-27 20:50:00,18.8533,23.0555,20.4,21,21.05,62.5,0,0,67,1
2022-07-27 20:55:00,18.85,23.0571,20.4,21.15,21.05,62.5714,0,0,67,1
2022-07-27 21:00:00,18.8464,23.1086,20.4,21.1,21.05,62.7857,0,0,67,1
2022-07-27 21:05:00,18.8429,23.16,20.4,21.1333,21.1,63,0,0,67,1
2022-07-27 21:10:00,18.7952,23.15,20.1444,21.05,21.05,62.5,0,0,67,1
2022-07-27 21:15:00,18.7476,23.14,20.3333,21.06,21.125,62.5,0,0,67,1
2022-07-27 21:20:00,18.7,23.13,20.35,20.9429,21.0833,62.5,0,0,67,1
2022-07-27 21:25:00,18.6722,23.12,19.95,20.95,20.9571,62.5556,0,0,67,1
2022-07-27 21:30:00,18.6444,23.11,20.1857,21.15,21.0333,63.3333,0,0,67,1
2022-07-27 21:35:00,18.6167,23.1,20.1667,20.85,20.85,62.5,0,0,67,1
2022-07-27 21:40:00,18.5889,23.15,20.12,20.85,20.85,63,0,0,67,1
2022-07-27 21:45:00,18.5611,23,19.9375,20.8,20.95,62.7222,0,0,67,1
2022-07-27 21:50:00,18.5333,22.97,19.8667,20.725,20.975,62.4444,0,0,66,1
2022-07-27 21:55:00,18.5111,22.94,19.8875,20.7167,21,61.5,0,0,66,1
2022-07-27 22:00:00,18.4889,22.91,19.9857,20.7,20.775,61,0,0,66,1
2022-07-27 22:05:00,18.4667,22.88,20,20.7,20.65,62,0,0,66,1
2022-07-27 22:10:00,18.4444,22.85,20.0333,20.7,20.6,61.5,0,0,66,1
2022-07-27 22:15:00,18.4222,22.8333,20.0167,20.7833,20.7167,61,0,0,66,1
2022-07-27 22:20:00,18.4,22.8167,20.0167,20.775,20.74,61.5455,0,0,66,1
2022-07-27 22:25:00,18.3778,22.8,19.96,20.7,20.72,61.5,0,0,66,1
2022-07-27 22:30:00,18.3556,22.7833,19.7143,20.6,20.64,61,0,0,66,1
2022-07-27 22:35:00,18.3333,22.7667,19.7667,20.775,20.6857,60.5,0,0,66,1
2022-07-27 22:40:00,18.3167,22.75,19.8167,20.65,20.6375,62,0,0,66,1
2022-07-27 22:45:00,18.3,22.7333,19.775,20.7,20.5,61.5,0,0,66,1
2022-07-27 22:50:00,18.2833,22.7167,19.775,20.6,20.625,61.4667,0,0,66,1
2022-07-27 22:55:00,18.2667,22.7,19.8,20.64,20.55,61.5,0,0,66,1
2022-07-27 23:00:00,18.25,22.6833,19.7375,20.6333,20.55,61.5,0,0,66,1
2022-07-27 23:05:00,18.2333,22.6667,19.85,20.6,20.55,61.6667,0,0,66,1
2022-07-27 23:10:00,18.2167,22.65,19.575,20.65,20.55,60.5,0,0,66,1
2022-07-27 23:15:00,18.2,22.6429,19.7286,20.5,20.55,60.75,0,0,66,1
2022-07-27 23:20:00,18.1333,22.65,19.7667,20.46,20.6,61.1667,0,0,66,1
2022-07-27 23:25:00,18.0667,22.625,19.5111,20.4667,20.4,61.5,0,0,65,1
2022-07-27 23:30:00,18,22.6,19.4556,20.4333,20.3,60.5,0,0,66,1
2022-07-27 23:35:00,17.9333,22.575,19.4714,20.4333,20.4,61.5,0,0,66,1
2022-07-27 23:40:00,17.8667,22.55,19.3571,20.2667,20.275,61.6,0,0,66,1
2022-07-27 23:45:00,17.8,22.5,19.1222,20.15,20.15,60.5,0,0,66,1
2022-07-27 23:50:00,17.7714,22.4822,19.12,20.2,20.2167,61.3077,0,0,66,1
2022-07-27 23:55:00,17.7429,22.4644,19.1,20.15,20.15,61,0,0,66,1
2022-07-28 00:00:00,17.7143,22.4467,19.0143,20.2167,20.24,60.5,0,0,66,1
2022-07-28 00:05:00,17.6857,22.4289,19.1,20.075,20.15,60.5,0,0,66,1
2022-07-28 00:10:00,17.6571,22.4111,19.35,20.2,20.2,61.0278,0,0,65,1
2022-07-28 00:15:00,17.6286,22.3933,19.2167,20.14,20.15,61.5556,0,0,66,1
2022-07-28 00:20:00,17.6,22.3756,19.04,20,20.1,60,0,0,66,1
2022-07-28 00:25:00,17.475,22.3578,18.7091,20.0333,20.05,61,0,0,66,1
2022-07-28 00:30:00,17.35,22.34,18.7125,19.925,19.8333,60.8571,0,0,66,1
2022-07-28 00:35:00,17.3333,22.35,18.7111,19.9667,19.85,60.7381,0,0,66,1
2022-07-28 03:05:00,16.7,21.8844,18.18,19.4333,19.35,60.5,0,0,65,1
2022-07-28 03:10:00,16.668,21.8622,18.125,19.3,19.35,60.5714,0,0,65,1
2022-07-28 03:15:00,16.636,21.84,18.1571,19.2333,19.35,60.5,0,0,65,1
2022-07-28 03:20:00,16.604,21.85,18.1857,19.32,19.3429,60.5,0,0,65,1
2022-07-28 03:25:00,16.572,21.8325,18.2167,19.2,19.35,61.6,0,0,65,1
2022-07-28 03:30:00,16.54,21.815,18.1667,19.2,19.3667,60.5,0,0,65,1
2022-07-28 03:35:00,16.5105,21.7975,18.14,19.1,19.3,61.5,0,0,65,1
2022-07-28 03:40:00,16.481,21.78,18.14,19.1429,19.35,61.5,0,0,65,1
2022-07-28 03:45:00,16.4514,21.7625,18.14,19.125,19.4,61.5,0,0,65,1
2022-07-28 03:50:00,16.4219,21.745,17.875,19.15,19.15,61.5,0,0,65,1
2022-07-28 03:55:00,16.3924,21.7275,17.85,19.1,19.15,61.5,0,0,65,1
2022-07-28 04:00:00,16.3629,21.71,17.875,19.05,19.15,61.25,0,0,65,1
2022-07-28 04:05:00,16.3333,21.6925,17.92,19,19.15,61.1667,0,0,65,1
2022-07-28 04:10:00,16.2867,21.675,17.92,18.9143,19.0833,61.25,0,0,65,1
2022-07-28 04:15:00,16.24,21.6575,17.7125,19.04,19.1,61,0,0,65,1
2022-07-28 04:20:00,16.1933,21.64,17.5875,19,19.08,61.2727,0,0,65,1
2022-07-28 04:25:00,16.1467,21.65,17.78,18.55,18.6667,61.25,0,0,65,1
2022-07-28 04:30:00,16.1,21.6152,17.78,18.4,18.34,60.5,0,0,65,1
2022-07-28 04:35:00,16.0857,21.5803,17.78,18.375,18.25,61,0,0,65,1
2022-07-28 04:40:00,16.0714,21.5455,17.7,18.35,18.1,61,0,0,65,1
2022-07-28 07:40:00,16.1,21.4117,17.78,18.35,18.4,60.3333,0,0,65,1
2022-07-28 07:45:00,16.35,21.4633,18.14,18.8333,18.525,60.7778,0,0,65,1
2022-07-28 07:50:00,16.4333,21.515,18.26,18.7,18.6,60.4286,0,0,65,1
2022-07-28 07:55:00,16.5167,21.5667,18.2,18.8,18.6,60.5,0,0,65,1
2022-07-28 08:00:00,16.6,21.7,18.2667,18.92,18.8,60.5556,0,0,65,1
2022-07-28 08:05:00,16.6833,21.775,18.5,18.8667,18.75,61.5,0,0,65,1
2022-07-28 08:10:00,16.7667,21.85,18.3333,19.12,18.92,60.5,0,0,65,1
2022-07-28 08:15:00,16.85,21.9,18.52,19.1,19.2,61.2857,0,0,65,1
2022-07-28 08:20:00,17.1,22.0667,18.7,19.5,19.1833,60.6667,0,0,65,1
2022-07-28 08:25:00,17.15,22.15,18.5222,19.525,19.2143,60.6667,0,0,65,1
2022-07-28 08:30:00,17.2,22.1667,18.88,19.7,19.3071,60.5,0,0,65,1
2022-07-28 08:35:00,17.25,22.2444,18.9833,19.8667,19.4,61.6,0,0,65,1
2022-07-28 08:40:00,17.3,22.3222,18.8875,20.2,19.4333,60.5,0,0,65,1
2022-07-28 08:45:00,17.35,22.4,19.0571,20.2,19.3667,60.5556,0,0,65,1
2022-07-28 08:50:00,17.4583,22.4533,19.1,20.2917,19.6333,61,0,0,65,1
2022-07-28 08:55:00,17.5667,22.5067,19.3,20.3833,19.65,60.3333,0,0,65,1
2022-07-28 09:00:00,17.6611,22.56,19.4,20.475,19.8,60.5714,0,0,65,1
2022-07-28 09:05:00,17.7556,22.66,19.2375,20.5708,19.87,61.1818,0,0,65,1
2022-07-28 09:10:00,17.85,22.7289,19.4444,20.6667,19.94,60.5294,0,0,65,1
2022-07-28 09:15:00,17.9222,22.7978,19.7,20.75,20.02,61.4118,0,0,65,1
2022-07-28 09:20:00,17.9944,22.8667,19.75,20.8333,20.2,61.4,0,0,65,1
2022-07-28 09:25:00,18.0667,22.886,19.85,20.8417,20.15,61.5,0,0,65,1
2022-07-28 09:30:00,18.2083,22.9053,20,20.85,20.2,61.3636,0,0,65,1
2022-07-28 09:35:00,18.35,22.9247,19.9333,21,20.48,60.6667,0,0,65,1
2022-07-28 09:40:00,18.4125,22.944,20.12,21.1,20.55,61.5455,0,0,65,1
2022-07-28 09:45:00,18.475,22.9633,19.95,21.2,20.4667,61.3333,0,0,65,1
2022-07-28 09:50:00,18.5375,22.9827,19.8538,21.0667,20.4,61.5,0,0,65,1
2022-07-28 09:55:00,18.6,23.002,20.04,21.2,20.6375,61.5,0,0,65,1
2022-07-28 10:00:00,18.6533,23.0213,20,21.1667,20.58,61.5,0,0,65,1
2022-07-28 10:05:00,18.7067,23.0407,20.175,21.275,20.55,60.5,0,0,65,1
2022-07-28 10:10:00,18.76,23.06,20.4,21.325,20.7,60.5,0,0,65,1
2022-07-28 10:15:00,18.8133,23.13,20.3333,21.375,20.85,61.5714,0,0,65,1
2022-07-28 10:20:00,18.8667,23.2,20.5,21.425,21.0333,60.7273,0,0,66,1
2022-07-28 10:25:00,19.0667,23.15,20.675,21.4,21.06,61.6667,0,0,65,1
2022-07-28 10:30:00,19.1119,23.2014,20.875,21.5,21.1,61.4,0,0,65,1
2022-07-28 10:35:00,19.1571,23.2528,20.875,21.6,21.15,61.5,0,0,65,1
2022-07-28 10:40:00,19.2381,23.3042,20.8167,21.5833,21.3,61.5,0,0,65,1
2022-07-28 10:45:00,19.319,23.3556,20.98,21.5667,21.475,61.2857,0,0,65,1
2022-07-28 10:50:00,19.4,23.3772,20.9333,21.675,21.425,61.2,0,0,64,1
2022-07-28 10:55:00,19.525,23.3988,21.14,21.85,21.6,60.6364,0,0,65,1
2022-07-28 11:00:00,19.65,23.4204,21.075,21.8333,21.66,61.4286,0,0,65,1
2022-07-28 11:05:00,19.6417,23.442,21.35,21.95,21.875,60.8333,0,0,65,1
2022-07-28 11:10:00,19.6333,23.4636,21.22,21.85,21.775,61.5385,0,0,65,1
2022-07-28 11:15:00,19.5,23.4852,20.85,21.875,21.4,61.3333,0,0,65,1
2022-07-28 11:20:00,19.6,23.5068,21.1,21.9,21.35,60.5,0,0,65,1
2022-07-28 11:25:00,19.7,23.5284,21.36,21.86,21.7,61.5455,0,0,65,1
2022-07-28 11:30:00,19.65,23.55,21.25,21.9325,21.55,60.7,0,0,65,1
2022-07-28 11:35:00,19.65,23.5508,21.0333,22.005,21.64,61.5,0,0,65,1
2022-07-28 11:40:00,19.6,23.5515,21.2286,22.0775,21.7,60.7,0,0,65,1
2022-07-28 11:45:00,19.58,23.5523,21,22.15,21.65,61.5,0,0,65,1
2022-07-28 11:50:00,19.615,23.5531,20.76,22.2,21.4,61.5,0,0,65,1
2022-07-28 11:55:00,19.65,23.5538,21.1286,22.15,21.5,61,0,0,65,1
2022-07-28 12:00:00,19.9,23.5546,21.4375,22.1,21.8,61.5,0,0,65,1
2022-07-28 12:05:00,19.8,23.5554,21.35,22.12,21.9,61,0,0,65,1
2022-07-28 12:10:00,19.9,23.5562,21.2667,22.16,21.8667,61.5714,0,0,65,1
2022-07-28 12:15:00,19.885,23.5569,21.46,22.2,21.925,61,0,0,65,1
2022-07-28 12:20:00,19.87,23.5577,21.4833,22.0667,21.85,61.5,0,0,65,1
2022-07-28 12:25:00,19.855,23.5585,21.45,22.15,21.85,61.5,0,0,65,1
2022-07-28 12:30:00,19.84,23.5592,21.2333,22.275,21.8333,61,0,0,65,1
2022-07-28 12:35:00,19.8667,23.56,21.2,22.275,21.76,61.5,0,0,65,1
2022-07-28 12:40:00,19.9444,23.55,21.5333,22.5,22.1,60.7,0,0,65,1
2022-07-28 14:15:00,21.5571,23.65,23.2,22.945,23.55,61,0,0,65,1
2022-07-28 14:20:00,21.6286,23.6538,23.2,22.96,23.7,61.5,0,0,65,1
2022-07-28 16:15:00,21.6333,23.85,23.1375,23.15,23.5,61.5,0,0,65,1
2022-07-28 16:20:00,21.6,23.85,22.9143,23.4,23.3333,61.1667,0,0,65,1
2022-07-28 16:25:00,21.4667,23.85,22.6727,23.3,23.225,61.6,0,0,65,1
2022-07-28 16:30:00,21.3333,23.85,22.7333,23.15,23.1482,61.5,0,0,66,1
2022-07-28 16:35:00,21.1333,23.85,22.5,23.22,23.0714,61.4,0,0,66,1
2022-07-28 16:40:00,21.16,23.85,22.75,23.26,23,62,0,0,65,1
2022-07-28 16:45:00,21.4,23.85,23.0429,23.3,23.45,61.3333,0,0,65,1
2022-07-28 16:50:00,21.56,23.85,23.2,23.225,23.525,61.3,0,0,65,1
2022-07-28 16:55:00,21.7,23.9,23.25,23.15,23.6,60.5,0,0,65,1
2022-07-28 17:00:00,21.65,23.92,23.3,23.2,23.6,60.75,0,0,65,1
2022-07-28 17:05:00,21.6,23.94,23.1091,23.4,23.55,61.5,0,0,65,1
2022-07-28 17:10:00,21.55,23.96,23,23.6,23.6,61.5,0,0,65,1
2022-07-28 17:15:00,21.575,23.98,22.7857,23.2,23.3,61.5,0,0,65,1
2022-07-28 17:20:00,21.6,24,22.925,23.4,23.375,61.3,0,0,66,1
2022-07-28 17:25:00,21.625,24.02,23.1,23.395,23.6,61.5,0,0,66,1
2022-07-28 17:30:00,21.65,24.04,23.26,23.39,23.6,61.5,0,0,65,1
2022-07-28 17:35:00,21.6292,24.06,23.1857,23.385,23.58,61.5,0,0,65,1
2022-07-28 17:40:00,21.6083,24.05,23.1833,23.38,23.6,61.5455,0,0,65,1
2022-07-28 17:45:00,21.5875,24,23.1857,23.375,23.65,61.1429,0,0,65,1
2022-07-28 17:50:00,21.5667,24.05,23,23.45,23.65,62,0,0,65,1
2022-07-28 17:55:00,21.5,24.03,22.7857,23.35,23.3,61.4444,0,0,66,1
2022-07-28 18:00:00,21.3,24.01,22.6429,23.35,23.06,61.5,0,0,66,1
2022-07-28 18:05:00,21.1,23.99,22.5091,23.35,23.12,61.5,0,0,66,1
2022-07-28 18:10:00,21.15,23.97,22.64,23.35,22.92,61.5,0,0,65,1
2022-07-28 18:15:00,21.05,23.95,22.6143,23.3,23,61.5556,0,0,66,1
2022-07-28 18:20:00,21.025,23.93,22.56,23.22,23,61.2222,0,0,65,1
2022-07-28 18:25:00,21,23.91,22.475,23.24,23,60.5,0,0,65,1
2022-07-28 18:30:00,21.0143,23.89,22.2556,23.15,22.8333,60.5,0,0,66,1
2022-07-28 18:35:00,21.0286,23.87,22.2857,23.15,22.8667,61.5,0,0,66,1
2022-07-28 18:40:00,21.0429,23.85,22.5,23.1,22.9,60.5,0,0,66,1
2022-07-28 18:45:00,21.0571,23.8462,22.5667,23.05,23.1,61.6667,0,0,66,1
2022-07-28 18:50:00,21.0429,23.85,22.4,23.1143,22.9,61.5,0,0,66,1
2022-07-28 18:55:00,20.9214,23.8325,22.15,23.1143,22.9667,61.3333,0,0,66,1
2022-07-28 19:00:00,20.8,23.815,22.2333,23.0571,22.7,61.5,0,0,65,1
2022-07-28 19:05:00,20.7167,23.7975,22.2333,23.1333,22.65,61.5,0,0,66,1
2022-07-28 19:10:00,20.6333,23.78,22.075,23.2,22.64,61.25,0,0,66,1
2022-07-28 19:15:00,20.55,23.7625,21.78,23.0333,22.4667,60.8,0,0,65,1
2022-07-28 19:20:00,20.1333,23.745,21.2889,23,21.95,61.4545,0,0,65,1
