timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-13 07:45:00,21.4,24.06,23.05,23.28,23.0067,61.5,0,0,65,1
2022-08-13 07:50:00,21.5,24.1667,23.125,23.4667,23.1333,61.5714,0,0,65,1
2022-08-13 07:55:00,21.6,24.2444,23.2,23.5,23.2,61.4,0,0,65,1
2022-08-13 08:00:00,21.6667,24.3222,23.3,23.55,23.15,61.1,0,0,65,1
2022-08-13 08:05:00,21.8667,24.4,23.6,23.6,23.3667,60.8,0,0,65,1
2022-08-13 08:10:00,22.1,24.4667,23.7,23.7667,23.35,60.5,0,0,65,1
2022-08-13 08:15:00,22.2,24.5333,23.85,24.0333,23.475,61,0,0,65,1
2022-08-13 08:20:00,22.3,24.6,23.7667,23.95,23.6,61.4,0,0,65,1
2022-08-13 08:25:00,22.4,24.6667,23.9714,24.1,23.7,61.5,0,0,65,1
2022-08-13 08:30:00,22.65,24.7667,24.35,24.1333,23.8667,61.5,0,0,65,1
2022-08-13 08:35:00,22.7583,24.8667,24.46,24.55,24.0333,61.6667,0,0,65,1
2022-08-13 08:40:00,22.8667,24.9311,24.4333,24.4,24.05,61,0,0,65,1
2022-08-13 08:45:00,23.1,24.9956,24.6333,24.6,24.0667,61.6,0,0,65,1
2022-08-13 08:50:00,23.1667,25.06,24.73,24.6,24.1667,61.4286,0,0,65,1
2022-08-13 08:55:00,23.4,25.15,25,24.725,24.2143,61.6667,0,0,65,1
2022-08-13 09:00:00,23.4833,25.2,24.9143,24.7667,24.35,61.4286,0,0,65,1
2022-08-13 09:05:00,23.5667,25.2833,25.1333,25,24.4,62,0,0,65,1
2022-08-13 09:10:00,23.7,25.3667,25.3,24.9333,24.35,61.3333,0,0,65,1
2022-08-13 09:15:00,23.9,25.35,25.5444,25.18,24.6,61.5,0,0,65,1
2022-08-13 09:20:00,24.0571,25.4222,25.525,25.15,24.55,61.5,0,0,65,1
2022-08-13 09:25:00,24.15,25.4944,25.575,25.22,24.6333,61.5,0,0,65,1
2022-08-13 09:30:00,24.1667,25.5667,25.7667,25.15,24.55,61.6667,0,0,65,1
2022-08-13 09:35:00,24.2833,25.6119,26,25.5,24.8,61.5,0,0,65,1
2022-08-13 09:40:00,24.4,25.6571,25.85,25.4,24.875,61,0,0,65,1
2022-08-13 09:45:00,24.48,25.7071,26.1,25.35,24.95,61.6,0,0,65,1
2022-08-13 09:50:00,24.56,25.7571,26.0286,25.475,24.85,61,0,0,65,1
2022-08-13 09:55:00,24.7,25.8071,26.22,25.6,24.975,61.5455,0,0,65,1
2022-08-13 10:00:00,24.85,25.8571,26.4,25.65,25,61.5,0,0,65,1
2022-08-13 10:05:00,24.8667,25.8857,26.3,25.8,25.025,61.5,0,0,65,1
2022-08-13 10:10:00,24.9833,25.9143,26.45,25.8167,25.05,61.5,0,0,65,1
2022-08-13 10:15:00,25.1,25.9429,26.6,25.8333,25.06,61.4,0,0,65,1
2022-08-13 10:20:00,25.15,25.9714,26.55,25.85,25.25,61.5556,0,0,65,1
2022-08-13 10:25:00,25.2,26,26.6333,25.88,25.2667,61.5,0,0,65,1
2022-08-13 10:30:00,25.4,26.0286,26.7,26.125,25.24,61.5,0,0,65,1
2022-08-13 10:35:00,25.35,26.0571,26.8,26.0958,25.2933,61.5,0,0,65,1
2022-08-13 10:40:00,25.5,26.05,26.9,26.0667,25.3467,61.4444,0,0,65,1
2022-08-13 10:45:00,25.65,26.1036,27.2,26.1667,25.4,61.3889,0,0,65,1
2022-08-13 10:50:00,25.7,26.1571,27.1,26.15,25.3429,61.3333,0,0,65,1
2022-08-13 10:55:00,25.75,26.1794,27.1,26.275,25.56,61.5385,0,0,65,1
2022-08-13 11:00:00,25.8,26.2016,27.1,26.4,25.65,61,0,0,65,1
2022-08-13 11:05:00,25.85,26.2238,27.1,26.6,25.9,61.2,0,0,65,1
2022-08-13 11:10:00,25.9,26.246,27.4,26.7,26.0667,61.5,0,0,65,1
2022-08-13 11:15:00,26.15,26.2683,27.7143,27.0667,26.3333,61.5,0,0,65,1
2022-08-13 11:20:00,26.5,26.2905,28,27.15,26.55,61.4773,0,0,65,1
2022-08-13 11:25:00,26.7,26.3127,28.3,27.4,26.6,61.4545,0,0,65,1
2022-08-13 11:30:00,26.9,26.3349,28.2,27.43,26.66,61.5556,0,0,65,1
2022-08-13 11:35:00,26.9375,26.3571,28.2,27.46,26.805,61.5278,0,0,65,1
2022-08-13 11:40:00,26.975,26.35,28.3667,27.49,26.95,61.5,0,0,65,1
2022-08-13 11:45:00,27.0125,26.3756,28.35,27.52,26.9,61.5,0,0,65,1
2022-08-13 11:50:00,27.05,26.4011,28.35,27.55,26.85,61.5,0,0,65,1
2022-08-13 11:55:00,27.0571,26.4267,28.35,27.5875,26.8667,61.25,0,0,65,1
2022-08-13 12:00:00,27,26.4523,28.3333,27.625,26.8833,61,0,0,65,1
2022-08-13 12:05:00,27.0052,26.4778,28.2611,27.6,26.9,62,0,0,65,1
2022-08-13 12:10:00,27.0104,26.5034,28.1889,27.45,26.6,61.5,0,0,65,1
2022-08-13 12:15:00,27.0156,26.529,28.2,27.3,26.65,61.5,0,0,65,1
2022-08-13 12:20:00,27.0208,26.5545,28.25,27.35,26.6583,61.5,0,0,65,1
2022-08-13 12:25:00,27.026,26.5462,28.3,27.4,26.6667,61.5,0,0,65,1
2022-08-13 12:30:00,27.0312,26.5481,28.35,27.5,26.7833,61,0,0,66,1
2022-08-13 12:35:00,27.0364,26.55,28.4,27.6,26.9,60.5,0,0,65,1
2022-08-13 12:40:00,27.0416,26.55,28.35,27.575,26.8833,61.5,0,0,65,1
2022-08-13 12:45:00,27.0468,26.55,28.35,27.55,26.8667,61.6667,0,0,65,1
2022-08-13 12:50:00,27.0519,26.55,28.35,27.575,26.85,61.4545,0,0,65,1
2022-08-13 14:10:00,27.8333,26.5556,28.35,27.75,27.0125,61.5,0,100,65,1
2022-08-13 14:15:00,27.8667,26.555,28.3538,27.6667,27.05,61.6,0,100,65,1
2022-08-13 14:20:00,27.9,26.5544,28.3831,27.95,27.2,61.7,0,100,65,1
2022-08-13 14:25:00,27.9556,26.5539,28.4123,27.95,27.275,61.8,0,100,65,1
2022-08-13 14:30:00,28.0111,26.5533,28.4415,27.95,27.2125,61.9,0,100,66,1
2022-08-13 14:35:00,28.0667,26.5528,28.4708,27.85,27.15,62,0,100,65,1
2022-08-13 14:40:00,28.1667,26.5522,28.5,27.85,27.2375,62.1,0,100,66,1
2022-08-13 14:45:00,28.2444,26.5517,28.5077,27.88,27.325,62.2,0,100,66,1
2022-08-13 14:50:00,28.3222,26.5511,28.5,27.85,27.4125,62.3,0,100,65,1
2022-08-13 14:55:00,28.4,26.5506,28.5,27.915,27.5,62.4,0,100,65,1
2022-08-13 15:00:00,28.3778,26.55,28.5,27.98,27.4,62.5,0,100,65,1
2022-08-13 15:05:00,28.3556,26.55,28.5,28.045,27.35,62.3,0,100,65,1
2022-08-13 15:10:00,28.3333,26.55,28.5,28.11,27.4,62.1,0,100,65,1
2022-08-13 15:15:00,28.35,26.55,28.5,28.175,27.65,61.9,0,100,65,1
2022-08-13 15:20:00,28.35,26.57,28.5,28.1562,27.7583,61.7,0,100,65,1
2022-08-13 15:25:00,28.35,26.59,28.5,28.1375,27.8667,61.5,0,100,65,1
2022-08-13 15:30:00,28.35,26.61,28.5,28.1187,27.9,61.5,0,100,65,1
2022-08-13 15:35:00,28.35,26.63,28.5,28.1,27.6,61.5,0,100,65,1
2022-08-13 15:40:00,28.35,26.65,28.5,28,27.5,61.5,0,100,65,1
2022-08-13 15:45:00,28.35,26.65,28.5,28.2,27.4167,61.5,0,100,65,1
2022-08-13 15:50:00,28.35,26.6538,28.5,28.1,27.3333,61.5,0,100,65,1
2022-08-13 15:55:00,28.35,26.65,28.5,28.1167,27.3639,61.5,0,100,65,1
2022-08-13 16:00:00,28.35,26.6786,28.55,28.1333,27.3944,61.5,0,100,65,1
2022-08-13 16:05:00,28.35,26.7071,28.6,28.15,27.425,61.5,0,100,65,1
2022-08-13 16:10:00,28.35,26.7357,28.65,28.125,27.4,61.5,0,100,65,1
2022-08-13 16:15:00,28.35,26.7643,28.7,28.1,27.5167,61.5,0,100,65,1
2022-08-13 16:20:00,28.35,26.7929,28.7,28.12,27.6333,61.5,0,100,65,1
2022-08-13 16:25:00,28.225,26.8214,28.7292,28.2725,27.7,61.3333,0,100,65,1
2022-08-13 16:30:00,28.1,26.85,28.7583,28.425,27.96,61.5333,0,100,65,1
2022-08-13 16:35:00,28.05,26.8556,28.7875,28.4,28.0175,61.5,0,100,65,1
2022-08-13 16:40:00,28,26.88,28.8167,28.5,28.075,61.5,0,100,65,1
2022-08-13 16:45:00,27.96,26.9044,28.8458,28.5833,28.15,61.4583,0,100,65,1
2022-08-13 16:50:00,27.92,26.9289,28.875,28.6667,28.45,61.4167,0,100,65,1
2022-08-13 16:55:00,27.88,26.9533,28.9042,28.5667,28.35,61.375,0,100,65,1
2022-08-13 17:00:00,27.84,26.9778,28.9333,28.8,28.5,61.3333,0,0,65,1
2022-08-13 17:05:00,27.8,27.0022,28.9667,28.85,28.65,62,0,0,65,1
2022-08-13 17:10:00,27.76,27.0267,28.85,28.9333,28.6667,61.75,0,0,65,1
2022-08-13 17:15:00,27.72,27.0511,28.85,28.9,28.575,61.5,0,0,65,1
2022-08-13 17:20:00,27.68,27.0756,28.8464,28.864,28.6125,61.4444,0,0,65,1
2022-08-13 17:25:00,27.64,27.1,28.8429,28.828,28.65,61.6667,0,0,65,1
2022-08-13 17:30:00,27.5933,27.05,28.8571,28.792,28.6,61.5,0,0,65,1
2022-08-13 17:35:00,27.5467,27.0485,28.85,28.756,28.35,61.5,0,0,65,1
2022-08-13 17:40:00,27.5,27.047,28.8333,28.72,28.3,61.5,0,0,65,1
2022-08-13 17:45:00,27.4476,27.0455,28.7,28.5333,28.3,61.5,0,0,65,1
2022-08-13 18:55:00,26.6,26.8333,27.84,27.85,27.5333,61.5,0,0,65,1
2022-08-13 19:00:00,26.5333,26.8545,27.7629,27.7,27.5,61.5,0,0,65,1
2022-08-13 19:05:00,26.3,26.84,27.6857,27.55,27.3333,61.5,0,0,65,1
2022-08-13 19:10:00,26.2,26.8571,27.4,27.44,27.05,61.5,0,0,65,1
2022-08-13 19:15:00,26.1,26.855,27.5,27.15,26.7,61,0,0,65,1
2022-08-13 19:20:00,26,26.8529,27.34,27.05,26.55,61.5714,0,0,65,1
2022-08-13 19:25:00,25.9,26.8508,27.35,26.85,26.3,61.5536,0,0,66,1
2022-08-13 19:30:00,25.8,26.8487,27.1667,26.75,26.2,61.5357,0,0,66,1
2022-08-13 19:35:00,25.6,26.8466,27.025,26.55,26.0333,61.5179,0,0,66,1
2022-08-13 19:40:00,25.62,26.8444,27,26.5,25.85,61.5,0,0,66,1
2022-08-13 19:45:00,25.4767,26.8041,26.7667,26.3333,26.05,61.5,0,0,65,1
2022-08-13 19:50:00,25.3333,26.7638,26.7,26.2,25.65,61.5,0,0,65,1
2022-08-13 19:55:00,25.1333,26.7235,26.575,26.2,25.6,61.4,0,0,66,1
2022-08-13 20:00:00,25,26.6832,26.475,26.05,25.5,61.3,0,0,65,1
2022-08-13 20:05:00,24.9167,26.6429,26.425,26,25.4,61.2,0,0,66,1
2022-08-13 20:10:00,24.8333,26.5929,26.4,25.925,25.3,61.1,0,0,65,1
2022-08-13 20:15:00,24.6,26.5429,26.0667,25.86,25.4,61,0,0,65,1
2022-08-13 20:20:00,24.5,26.4619,25.9667,25.6833,25.15,61.6,0,0,65,1
2022-08-13 20:25:00,24.3,26.381,25.8333,25.55,25.05,61.5,0,0,65,1
2022-08-13 20:30:00,24.2333,26.3,25.6833,25.3,24.94,61.5,0,0,65,1
2022-08-13 20:35:00,24.1667,26.2583,25.54,25.2,24.55,61.5,0,0,66,1
2022-08-13 20:40:00,24.1,26.2167,25.46,25.175,24.8,61.5,0,0,65,1
2022-08-13 20:45:00,24.0333,26.175,25.4,24.95,24.35,61.5,0,0,65,1
2022-08-13 20:50:00,23.8333,26.1333,25.2571,24.7,24.35,61.5,0,0,65,1
2022-08-13 20:55:00,23.6333,26.1056,25.08,24.9,24.375,61.5,0,0,65,1
2022-08-13 21:00:00,23.5833,26.0778,25.0333,24.7,24.15,61.5,0,0,65,1
2022-08-13 21:05:00,23.5333,26.05,24.95,24.8,24.1,61.5,0,0,65,1
2022-08-13 21:10:00,23.4167,26,24.8667,24.6375,24.2,61.375,0,0,65,1
2022-08-13 21:15:00,23.3,25.9812,24.7286,24.5667,24.05,61.25,0,0,65,1
2022-08-13 21:20:00,23.1333,25.9625,24.66,24.6,24.2,61.125,0,0,65,1
2022-08-13 21:25:00,23.0333,25.9438,24.4111,24.4333,23.9,61,0,0,65,1
2022-08-13 21:30:00,22.9167,25.925,24.3,24.42,23.9286,61.5714,0,0,65,1
2022-08-13 21:35:00,22.8,25.9062,24.3,24.2167,23.94,61,0,0,65,1
2022-08-13 21:40:00,22.7,25.8875,24.32,24.1625,23.8,61.5455,0,0,65,1
2022-08-13 21:45:00,22.6,25.8688,24.3,24.05,23.6,61.5341,0,0,65,1
2022-08-13 21:50:00,22.5,25.85,23.9182,24.1,23.725,61.5227,0,0,65,1
2022-08-13 21:55:00,22.4167,25.8333,24.06,23.95,23.6,61.5114,0,0,65,1
2022-08-13 22:00:00,22.3333,25.814,23.7556,23.9333,23.575,61.5,0,0,65,1
2022-08-13 22:05:00,22.2833,25.7947,23.85,23.9,23.55,61.5,0,0,66,1
2022-08-13 22:10:00,22.2333,25.7753,23.825,23.85,23.55,61,0,0,65,1
2022-08-13 22:15:00,22.1833,25.756,23.8,23.96,23.625,61.5455,0,0,65,1
2022-08-13 22:20:00,22.1333,25.7367,23.6,23.6,23.5278,61.4394,0,0,65,1
2022-08-13 22:25:00,22,25.7173,23.4909,23.7667,23.4306,61.3333,0,0,65,1
2022-08-13 22:30:00,22.05,25.698,23.6,23.6667,23.3333,61.5,0,0,65,1
2022-08-13 22:35:00,21.945,25.6787,23.6,23.6,23.35,61.5,0,0,65,1
2022-08-13 22:40:00,21.84,25.6593,23.3667,23.66,23.35,61.5714,0,0,65,1
2022-08-13 22:45:00,21.85,25.64,23.4,23.6,23.425,61.5357,0,0,65,1
2022-08-13 22:50:00,21.7958,25.6087,23.46,23.5,23.3,61.5,0,0,65,1
2022-08-13 22:55:00,21.7417,25.5774,23.42,23.6,23.425,61.5,0,0,65,1
2022-08-13 23:00:00,21.6875,25.5462,23.2556,23.55,23.3875,61.5,0,0,65,1
2022-08-13 23:05:00,21.6333,25.5265,23.1786,23.5833,23.35,61.5,0,0,65,1
2022-08-13 23:10:00,21.5833,25.5069,23.225,23.4667,23.295,61.5,0,0,65,1
2022-08-13 23:15:00,21.5333,25.4873,23.32,23.55,23.24,61.5,0,0,66,1
2022-08-13 23:20:00,21.5133,25.4677,23.2,23.4,23.2167,61.5,0,0,65,1
2022-08-13 23:25:00,21.4933,25.4481,23.0714,23.4,23.1333,61.5,0,0,65,1
2022-08-13 23:30:00,21.4733,25.4285,23.0286,23.35,23.225,61.5,0,0,65,1
2022-08-13 23:35:00,21.4533,25.4088,23.14,23.35,23,61.5,0,0,65,1
2022-08-13 23:40:00,21.4333,25.3892,23.1,23.32,23.05,61.5,0,0,66,1
2022-08-13 23:45:00,21.4133,25.3696,23.025,23.225,23.05,61.4773,0,0,66,1
2022-08-13 23:50:00,21.3933,25.35,23.0143,23.2,23.05,61.4545,0,0,65,1
2022-08-13 23:55:00,21.3733,25.3,23.15,23.2857,23.12,62,0,0,65,1
2022-08-14 00:00:00,21.3533,25.2846,22.9,23.2,23.025,61.5,0,0,65,1
2022-08-14 00:05:00,21.3333,25.2692,22.9857,23.2,23.15,61.5,0,0,65,1
2022-08-14 00:10:00,21.3152,25.2538,23,23.3,23.3,61.5,0,0,65,1
2022-08-14 00:15:00,21.297,25.2385,23.0167,23.1429,23.06,61.5,0,0,65,1
2022-08-14 00:20:00,21.2788,25.2231,22.96,23.225,23.05,61.5,0,0,65,1
2022-08-14 00:25:00,21.2606,25.2077,23.05,23.1286,23.0583,61.5,0,0,65,1
2022-08-14 00:30:00,21.2424,25.1923,22.9429,23.1833,23.0667,61.5,0,0,66,1
2022-08-14 00:35:00,21.2242,25.1769,23,23.0833,23.075,61.5,0,0,65,1
2022-08-14 00:40:00,21.2061,25.1615,22.9667,23.1333,23.06,61.5,0,0,65,1
2022-08-14 00:45:00,21.1879,25.1462,22.9833,23.18,22.975,61.5,0,0,65,1
2022-08-14 00:50:00,21.1697,25.1221,22.675,23.175,22.94,61.5,0,0,65,1
2022-08-14 00:55:00,21.1515,25.0981,22.6929,23.1333,22.85,61.5,0,0,65,1
2022-08-14 01:00:00,21.1333,25.074,22.8167,23.12,22.975,61.4286,0,0,65,1
2022-08-14 01:05:00,21.15,25.05,22.8833,23.05,22.85,61.6,0,0,65,1
2022-08-14 01:10:00,21.125,25.0444,22.8333,23.08,22.925,61,0,0,66,1
2022-08-14 01:15:00,21.1,25.05,22.8333,23.1,22.85,61.6667,0,0,66,1
2022-08-14 02:30:00,20.8313,24.85,22.5125,22.9,22.75,61.5,0,0,65,1
2022-08-14 02:35:00,20.8126,24.84,22.4182,22.9,22.6667,61.5,0,0,65,1
2022-08-14 02:40:00,20.7939,24.8182,22.45,22.9,22.55,61.5,0,0,66,1
2022-08-14 02:45:00,20.7753,24.7964,22.46,22.74,22.6667,61.5,0,0,66,1
2022-08-14 02:50:00,20.7566,24.7745,22.45,22.8,22.65,61.5,0,0,65,1
2022-08-14 02:55:00,20.7379,24.7527,22.3429,22.8333,22.55,61.3333,0,0,65,1
2022-08-14 03:00:00,20.7192,24.7309,22.1929,22.7,22.55,61.6,0,0,65,1
2022-08-14 03:05:00,20.7005,24.7091,22.275,22.55,22.55,61.4444,0,0,65,1
2022-08-14 03:10:00,20.6818,24.6873,22.3667,22.58,22.7,61.6,0,0,65,1
2022-08-14 03:15:00,20.6631,24.6655,22.3667,22.66,22.5333,61.5,0,0,65,1
2022-08-14 03:20:00,20.6444,24.6436,22.3667,22.6,22.4417,61.5,0,0,65,1
2022-08-14 03:25:00,20.6321,24.6218,22.3833,22.6,22.35,61.5,0,0,65,1
2022-08-14 03:30:00,20.6198,24.6,22.3,22.6333,22.4375,61.5,0,0,66,1
2022-08-14 03:35:00,20.6074,24.65,22.3,22.6,22.525,61.4444,0,0,65,1
2022-08-14 03:40:00,20.5951,24.6324,22.25,22.6,22.5125,61.4722,0,0,65,1
2022-08-14 03:45:00,20.5827,24.6148,22.36,22.65,22.5,61.5,0,0,65,1
2022-08-14 03:50:00,20.5704,24.5972,22.2667,22.64,22.5,61.5,0,0,65,1
2022-08-14 03:55:00,20.558,24.5796,22.3,22.64,22.475,61.5,0,0,65,1
2022-08-14 04:00:00,20.5457,24.562,22.1091,22.6,22.35,61.5,0,0,65,1
2022-08-14 04:05:00,20.5333,24.5444,22.1,22.625,22.45,62,0,0,65,1
2022-08-14 04:10:00,20.5143,24.55,22.1833,22.4667,22.35,61,0,0,65,1
2022-08-14 04:15:00,20.4952,24.55,22.2167,22.675,22.45,61,0,0,65,1
2022-08-14 04:20:00,20.4762,24.5556,22.2167,22.425,22.35,61.5,0,0,65,1
2022-08-14 04:25:00,20.4571,24.5611,22.14,22.45,22.35,61.5,0,0,65,1
2022-08-14 04:30:00,20.4381,24.5667,22.2,22.5,22.35,61.4286,0,0,65,1
2022-08-14 04:35:00,20.419,24.5722,22.1857,22.42,22.35,61.5,0,0,65,1
2022-08-14 04:40:00,20.4,24.5778,22.15,22.4167,22.35,61.5455,0,0,66,1
2022-08-14 04:45:00,20.381,24.5833,22.18,22.425,22.5,60.3333,0,0,66,1
2022-08-14 04:50:00,20.3619,24.5889,21.91,22.4667,22.4048,61.1667,0,0,65,1
2022-08-14 04:55:00,20.3429,24.5944,22.05,22.4667,22.3095,61.3,0,0,65,1
2022-08-14 05:00:00,20.68,24.6,22.3,22.4167,22.2143,22.8846,0,0,55,1
2022-08-14 05:05:00,20.6,24.5493,21.9667,22.35,22.15,56.5385,0,0,65,1
2022-08-14 05:10:00,20.5333,24.4987,21.9273,22.4667,22.45,61.5,0,0,65,1
2022-08-14 05:15:00,20.5389,24.448,21.8917,22.55,22.45,61.6667,0,0,66,1
2022-08-14 05:20:00,20.5444,24.3973,21.85,22.3,22.45,60.6667,0,0,66,1
2022-08-14 05:25:00,20.55,24.3467,21.9429,22.6,22.4167,60.8,0,0,66,1
2022-08-14 05:30:00,20.5556,24.35,22.14,22.5,22.3833,61,0,0,66,1
2022-08-14 05:35:00,20.5611,24.35,22.24,22.55,22.35,61.5,0,0,65,1
2022-08-14 07:10:00,21.9,24.35,23.3,23.6,23.4028,61.3333,0,0,65,1
2022-08-14 07:15:00,21.9667,24.35,23.5,23.6333,23.4667,61.6,0,0,65,1
2022-08-14 07:20:00,22.0333,24.35,23.4714,23.7333,23.35,61.0909,0,0,65,1
2022-08-14 07:25:00,22.1,24.3538,23.45,23.65,23.4556,62,0,0,65,1
2022-08-14 07:30:00,22.2,24.4071,23.7333,23.9333,23.5611,61.5,0,0,65,1
2022-08-14 07:35:00,22.2833,24.4603,23.6857,23.9917,23.6667,61.5,0,0,65,1
2022-08-14 07:40:00,22.3667,24.5135,24.0333,24.05,23.76,61.5,0,0,65,1
2022-08-14 07:45:00,22.4833,24.5667,23.875,24.1333,23.8267,61.4615,0,0,65,1
2022-08-14 07:50:00,22.6,24.6333,24.2,24.15,23.8933,61.5714,0,0,65,1
2022-08-14 07:55:00,22.8,24.7,24.36,24.4,23.96,61.3333,0,0,65,1
2022-08-14 08:00:00,22.9,24.8,24.46,24.525,24.0667,61.5556,0,0,65,1
2022-08-14 08:05:00,23.15,24.9,24.6143,24.6,24.3,61.4,0,0,65,1
2022-08-14 08:10:00,23.4,24.95,24.9667,24.65,24.3,61.5,0,0,65,1
2022-08-14 08:15:00,23.6,25,25.1333,24.9,24.4,61.5455,0,0,65,1
2022-08-14 08:20:00,23.612,25.05,25.225,24.975,24.6,61.3333,0,0,65,1
2022-08-14 08:25:00,23.624,25.1,25.04,24.85,24.5111,61.6667,0,0,65,1
2022-08-14 08:30:00,23.636,25.16,25.15,24.85,24.4222,61,0,0,65,1
2022-08-14 08:35:00,23.648,25.2267,25.05,24.85,24.3333,61.5385,0,0,65,1
2022-08-14 08:40:00,23.66,25.2933,25.14,24.85,24.35,61.4872,0,0,65,1
2022-08-14 08:45:00,23.74,25.36,25.3,24.9,24.3667,61.4359,0,0,65,1
2022-08-14 08:50:00,23.82,25.42,25.2667,24.92,24.35,61.3846,0,0,66,1
2022-08-14 08:55:00,23.9,25.48,25.5,25.05,24.5,61.3333,0,0,65,1
2022-08-14 09:00:00,24.15,25.54,25.85,25.2833,24.725,61.5714,0,0,66,1
2022-08-14 09:05:00,24.255,25.6,25.9,25.42,24.9,61.5,0,0,65,1
2022-08-14 09:10:00,24.36,25.6333,25.84,25.475,24.95,61.5,0,0,65,1
2022-08-14 09:15:00,24.56,25.6667,26.1333,25.5125,24.9222,61.375,0,0,65,1
2022-08-14 09:20:00,24.63,25.7583,26.05,25.55,24.8944,61.25,0,0,65,1
2022-08-14 09:25:00,24.7,25.85,26.22,25.575,24.8667,61.125,0,0,65,1
2022-08-14 09:30:00,24.7786,25.86,26.4,25.6,24.9583,61,0,0,66,1
2022-08-14 09:35:00,24.8571,25.9093,26.3,25.7333,25.05,61.5385,0,0,65,1
2022-08-14 09:40:00,24.9786,25.9586,26.4833,25.8667,25.175,61.3333,0,0,65,1
2022-08-14 09:45:00,25.1,26.0079,26.6667,26.1,25.4,61.5455,0,0,65,1
2022-08-14 09:50:00,25.2,26.0571,26.8,26.1,25.5,61.8636,0,0,65,1
2022-08-14 09:55:00,25.4,26.1119,27,26.2,25.3667,62.1818,0,0,65,1
2022-08-14 10:00:00,25.55,26.1667,26.9,26.2688,25.4278,62.5,0,0,65,1
2022-08-14 10:05:00,25.6,26.2143,26.9,26.3375,25.4889,61.5,0,0,65,1
2022-08-14 10:10:00,25.6667,26.2619,27.2,26.4062,25.55,61.5,0,0,66,1
2022-08-14 10:15:00,25.9,26.3095,27.35,26.475,25.6143,61.5,0,0,65,1
2022-08-14 10:20:00,25.9625,26.3571,27.5,26.5167,25.8,61.5,0,0,65,1
2022-08-14 10:25:00,26.025,26.391,27.3,26.5583,25.55,61.5,0,0,65,1
2022-08-14 10:30:00,26.0875,26.4248,27.425,26.6,25.6667,61.5,0,0,65,1
2022-08-14 10:35:00,26.15,26.4586,27.8,26.7333,25.6,61.5,0,0,65,1
2022-08-14 10:40:00,26.4,26.4924,27.9,26.7,25.8,61.5,0,0,65,1
2022-08-14 10:45:00,26.56,26.5262,28.02,26.85,25.9,61.4444,0,0,65,1
2022-08-14 10:50:00,26.5956,26.56,27.98,26.94,26,62,0,0,65,1
2022-08-14 10:55:00,26.6311,26.65,28.1,26.95,25.92,61.5,0,0,65,1
2022-08-14 11:00:00,26.6667,26.6556,28.06,26.9,25.85,61.8333,0,0,66,1
2022-08-14 11:05:00,26.86,26.65,28.1567,27.0667,26.1,62.1667,0,0,65,1
2022-08-14 11:10:00,26.908,26.65,28.2533,27.14,26.175,62.5,0,0,66,1
2022-08-14 11:15:00,26.956,26.692,28.35,27.1167,26.2,62.2361,0,0,65,1
2022-08-14 11:20:00,27.004,26.734,28.35,27.35,26.4,61.9722,0,0,66,1
2022-08-14 11:25:00,27.052,26.776,28.425,27.3667,26.6,61.7083,0,0,65,1
2022-08-14 11:30:00,27.1,26.818,28.5,27.85,26.85,61.4444,0,0,65,1
2022-08-14 11:35:00,27.2,26.86,28.6167,27.7,26.95,61.6667,0,0,65,1
2022-08-14 13:40:00,28.05,27.06,29,28.15,27.775,62.28,0,0,66,1
2022-08-14 13:45:00,28,27.0552,29.3,28.3,27.85,62.06,0,0,66,1
2022-08-14 13:50:00,27.9778,27.0503,29.2,28.7667,28.05,61.84,0,0,65,1
2022-08-14 13:55:00,27.9556,27.0455,29.1857,28.9,28.2,61.62,0,0,66,1
2022-08-14 14:00:00,27.9333,27.0538,29.1238,28.85,28.4,61.4,0,0,66,1
2022-08-14 14:05:00,27.9111,27.0333,29.0619,28.8667,28.6,62,0,0,65,1
2022-08-14 15:35:00,27.7367,27.05,28.85,28.8875,28.6056,61.6667,0,0,65,1
2022-08-14 15:40:00,27.685,27.05,28.8472,28.85,28.7333,61.4545,0,0,65,1
2022-08-14 15:45:00,27.6333,27.05,28.8444,28.85,28.7667,61.6667,0,0,65,1
2022-08-14 15:50:00,27.5333,27.06,28.8722,29,28.8,61.625,0,0,65,1
2022-08-14 15:55:00,27.56,27.05,28.9,28.85,28.65,61.5833,0,0,66,1
2022-08-14 16:00:00,27.54,27.0631,28.8333,28.9667,28.75,61.5417,0,0,66,1
2022-08-14 16:05:00,27.4925,27.0761,28.7778,28.9833,28.65,61.5,0,0,66,1
2022-08-14 16:10:00,27.445,27.0892,28.7222,29,28.8,61.5,0,0,66,1
2022-08-14 16:15:00,27.3975,27.1023,28.6667,28.9,28.7333,61.5,0,0,65,1
2022-08-14 16:20:00,27.35,27.1153,28.7,28.8467,28.55,61.5,0,0,65,1
2022-08-14 16:25:00,27.3,27.1284,28.6708,28.7933,28.5833,61.4848,0,0,65,1
2022-08-14 16:30:00,27.275,27.1415,28.6417,28.74,28.6167,61.4697,0,0,65,1
2022-08-14 16:35:00,27.25,27.1545,28.6125,28.7175,28.65,61.4545,0,0,65,1
2022-08-14 18:05:00,26.0333,27.14,27.4333,27.25,26.9667,61.5,0,0,65,1
2022-08-14 18:10:00,25.9667,27.1067,27.3857,27,26.55,61.5,0,0,65,1
2022-08-14 18:15:00,25.9,27.0733,27.35,27,26.44,61.5,0,0,66,1
2022-08-14 18:20:00,25.8333,27.04,27.2286,26.825,26.15,61.8333,0,0,65,1
2022-08-14 18:25:00,25.85,27.0162,27.2375,26.65,26.1,61.5,0,0,65,1
2022-08-14 18:30:00,25.7667,26.9925,27.275,26.725,26.1,61.4167,0,0,65,1
2022-08-14 18:35:00,25.6833,26.9688,27.05,26.64,26.04,61.3333,0,0,65,1
2022-08-14 18:40:00,25.6,26.945,27.05,26.575,26.095,61.25,0,0,66,1
2022-08-14 18:45:00,25.55,26.9212,27.1,26.625,26.15,61.1667,0,0,65,1
2022-08-14 18:50:00,25.5,26.8975,26.86,26.55,25.85,61.0833,0,0,66,1
2022-08-14 18:55:00,25.4167,26.8737,26.84,26.3333,25.8,61,0,0,65,1
2022-08-14 19:00:00,25.3333,26.85,26.6857,26.35,25.85,62,0,0,65,1
2022-08-14 19:05:00,25.2167,26.8333,26.7333,26.3333,25.74,61.8333,0,0,65,1
2022-08-14 19:10:00,25.1,26.8111,26.5714,26.15,25.65,61.6667,0,0,65,1
2022-08-14 19:15:00,25.0333,26.7889,26.6,26.2,25.64,61.5,0,0,65,1
2022-08-14 19:20:00,24.9333,26.7667,26.4125,26.1667,25.62,61.5,0,0,65,1
2022-08-14 19:25:00,24.8333,26.7444,26.4667,25.925,25.6,61.5,0,0,66,1
2022-08-14 19:30:00,24.7167,26.7222,26.2,25.85,25.3333,61.5,0,0,66,1
2022-08-14 19:35:00,24.6,26.7,26.0857,25.6667,25.2917,61.5,0,0,66,1
2022-08-14 19:40:00,24.4667,26.6778,26,25.66,25.25,61.5,0,0,66,1
2022-08-14 19:45:00,24.3333,26.6556,26,25.7,25.175,61.5,0,0,65,1
2022-08-14 19:50:00,24.1917,26.6333,25.7,25.2,24.7,61.5,0,0,65,1
2022-08-14 19:55:00,24.05,26.5881,25.5667,25.075,24.5,61.5,0,0,65,1
2022-08-14 20:00:00,23.925,26.5429,25.5,24.96,24.55,61.5,0,0,66,1
2022-08-14 20:05:00,23.8,26.5159,25.5,24.875,24.3,61.5,0,0,66,1
2022-08-14 20:10:00,23.65,26.4889,25.375,24.9,24.25,61.5,0,0,65,1
2022-08-14 20:15:00,23.6,26.4619,25.34,24.78,24.25,61.5,0,0,66,1
2022-08-14 20:20:00,23.5333,26.4349,24.9375,24.66,24.2143,61.5,0,0,65,1
2022-08-14 20:25:00,23.4367,26.4079,24.975,24.8,24.15,61.5,0,0,65,1
2022-08-14 20:30:00,23.34,26.381,24.7182,24.5714,24.115,61.5,0,0,65,1
2022-08-14 20:35:00,23.22,26.354,24.9,24.575,24.08,61.5,0,0,65,1
2022-08-14 20:40:00,23.1,26.327,24.6182,24.7,24.05,61.4,0,0,66,1
2022-08-14 20:45:00,23.0333,26.3,24.7333,24.5,24.0667,61.6667,0,0,66,1
2022-08-14 20:50:00,22.975,26.2786,24.5833,24.4,24.0333,61.6389,0,0,65,1
2022-08-14 20:55:00,22.9167,26.2571,24.4778,24.4,24,61.6111,0,0,65,1
2022-08-14 21:00:00,22.8583,26.2357,24.475,24.5,23.85,61.5833,0,0,66,1
2022-08-14 21:05:00,22.8,26.2143,24.2083,24.2286,23.9,61.5556,0,0,66,1
2022-08-14 21:10:00,22.7467,26.1929,24.325,24.2833,23.95,61.5278,0,0,66,1
2022-08-14 21:15:00,22.6933,26.1714,24.2667,24.1,23.8,61.5,0,0,66,1
2022-08-14 21:20:00,22.64,26.15,24.3,24.1333,23.65,61.5,0,0,66,1
2022-08-14 21:25:00,22.5429,26.1429,24.3,24.1333,23.685,61.5,0,0,66,1
2022-08-14 21:30:00,22.4619,26.1063,23.96,24.05,23.72,61.5,0,0,65,1
2022-08-14 21:35:00,22.381,26.0698,24.075,24.1,23.5833,61.5,0,0,65,1
2022-08-14 21:40:00,22.3,26.0333,23.8,23.9571,23.55,61.5,0,0,65,1
2022-08-14 21:45:00,22.2667,26.05,23.75,23.9667,23.54,61.5,0,0,65,1
2022-08-14 21:50:00,22.2333,26.0318,23.82,23.8667,23.625,61.5,0,0,66,1
2022-08-14 21:55:00,22.2,26.0136,23.88,23.875,23.625,61.5,0,0,65,1
2022-08-14 22:00:00,22.1667,25.9955,23.86,23.7667,23.5667,61.5,0,0,66,1
2022-08-14 22:05:00,22.1333,25.9773,23.7333,23.85,23.6,61.5,0,0,66,1
2022-08-14 22:10:00,22.0867,25.9591,23.7333,23.8,23.625,61.5,0,0,65,1
2022-08-14 22:15:00,22.04,25.9409,23.5429,23.875,23.65,61.5,0,0,65,1
2022-08-14 22:20:00,21.96,25.9227,23.525,23.7,23.35,61.5,0,0,65,1
2022-08-14 22:25:00,21.88,25.9045,23.58,23.5875,23.475,61.5,0,0,66,1
2022-08-14 22:30:00,21.8,25.8864,23.4,23.6667,23.45,61.5,0,0,65,1
2022-08-14 22:35:00,21.76,25.8682,23.3545,23.65,23.35,61.5,0,0,65,1
2022-08-14 22:40:00,21.72,25.85,23.42,23.6,23.3333,61.5,0,0,65,1
2022-08-14 22:45:00,21.68,25.84,23.2556,23.625,23.45,61.4545,0,0,65,1
2022-08-14 22:50:00,21.64,25.8206,23.275,23.6,23.35,61.5556,0,0,65,1
2022-08-14 22:55:00,21.595,25.8012,23.275,23.44,23.25,61.5,0,0,65,1
2022-08-14 23:00:00,21.55,25.7818,23.35,23.4,23.15,61,0,0,66,1
2022-08-14 23:05:00,21.54,25.7625,23.35,23.4,23.15,62,0,0,66,1
2022-08-14 23:10:00,21.515,25.7431,23.03,23.46,23.25,61.9,0,0,66,1
2022-08-14 23:15:00,21.49,25.7237,22.9923,23.4333,23.15,61.8,0,0,66,1
2022-08-14 23:20:00,21.465,25.7043,23.0091,23.35,23.0667,61.7,0,0,66,1
2022-08-14 23:25:00,21.44,25.6849,23.0083,23.35,23.225,61.6,0,0,66,1
2022-08-14 23:30:00,21.415,25.6655,23.1167,23.35,23.15,61.5,0,0,65,1
2022-08-14 23:35:00,21.39,25.6462,23.1,23.2667,23.05,60.6667,0,0,66,1
2022-08-14 23:40:00,21.365,25.6207,23.0429,23.2333,23.05,62,0,0,66,1
2022-08-14 23:45:00,21.34,25.5953,23.05,23.2333,23.05,61.5,0,0,66,1
2022-08-14 23:50:00,21.3067,25.5699,22.9875,23.2286,23.1,61.5,0,0,66,1
2022-08-14 23:55:00,21.2733,25.5444,23.05,23.1667,23.05,61.5,0,0,65,1
2022-08-15 00:00:00,21.24,25.55,23,23.125,22.925,61.1111,0,0,65,1
2022-08-15 00:05:00,21.2067,25.525,23.06,23.1,22.8,60.7222,0,0,65,1
2022-08-15 00:10:00,21.1733,25.5,22.7667,23.05,22.9,60.3333,0,0,66,1
2022-08-15 00:15:00,21.14,25.475,22.7375,23.1,22.85,61.5,0,0,66,1
2022-08-15 00:20:00,21.1187,25.45,22.9,23.1,22.8333,61.5,0,0,66,1
2022-08-15 00:25:00,21.0973,25.425,22.8833,23.1,22.9714,61.5,0,0,66,1
2022-08-15 00:30:00,21.076,25.4,22.8833,23.05,22.8,61.5,0,0,65,1
2022-08-15 00:35:00,21.0547,25.375,22.86,23,22.925,61.3333,0,0,66,1
2022-08-15 00:40:00,21.0333,25.35,22.84,23.05,22.85,61.1667,0,0,66,1
2022-08-15 00:45:00,21.0417,25.3429,22.8,23.06,22.9,61,0,0,66,1
2022-08-15 00:50:00,21.05,25.3253,22.76,23.0667,22.925,60.6,0,0,66,1
2022-08-15 00:55:00,21.0583,25.3078,22.8167,22.95,22.95,61,0,0,66,1
2022-08-15 01:00:00,21.0667,25.2903,22.85,23.1,22.85,61.6667,0,0,66,1
2022-08-15 01:05:00,21.05,25.2727,22.78,23.1,22.85,61.4,0,0,66,1
2022-08-15 01:10:00,21.05,25.2552,22.8833,23,22.85,62,0,0,66,1
2022-08-15 01:15:00,21.0444,25.2377,22.8833,23.1,22.8667,61.5,0,0,66,1
2022-08-15 01:20:00,21.05,25.2201,22.8,23.05,22.85,61,0,0,66,1
2022-08-15 01:25:00,21.05,25.2026,22.725,23.1,22.95,61.5,0,0,66,1
2022-08-15 01:30:00,21.05,25.1851,22.8,23.1,22.975,62,0,0,66,1
2022-08-15 01:35:00,21.025,25.1675,22.69,23,23,61.5,0,0,66,1
2022-08-15 01:40:00,21,25.15,22.6375,22.96,22.8667,61.5,0,0,66,1
2022-08-15 01:45:00,20.975,25.1462,22.7,22.9,22.7333,61.5,0,0,66,1
2022-08-15 01:50:00,20.95,25.1221,22.5909,23.0143,22.6,61.5,0,0,66,1
2022-08-15 01:55:00,20.925,25.0981,22.7,22.9,22.7,61,0,0,66,1
2022-08-15 02:00:00,20.9,25.074,22.6833,22.9333,22.65,60.5,0,0,66,1
2022-08-15 02:05:00,20.875,25.05,22.7167,22.9333,22.75,62,0,0,66,1
2022-08-15 02:10:00,20.85,25.0455,22.7167,22.95,22.65,61.4545,0,0,66,1
2022-08-15 02:15:00,20.85,25.05,22.64,22.95,22.65,61.5,0,0,66,1
2022-08-15 04:00:00,20.64,24.8462,22.3714,22.6,22.35,61.5385,0,0,66,1
2022-08-15 04:05:00,20.65,24.85,22.3833,22.8,22.7,61.5,0,0,66,1
2022-08-15 05:40:00,20.86,24.65,22.64,22.9333,22.6167,61.5,0,0,66,1
2022-08-15 05:45:00,20.9267,24.65,22.61,22.95,22.66,61.4615,0,0,65,1
2022-08-15 05:50:00,20.9933,24.65,22.6,22.93,22.8,61.5385,0,0,65,1
2022-08-15 05:55:00,21.06,24.65,22.8667,22.95,22.8,61.5,0,0,66,1
2022-08-15 06:00:00,21.2,24.6455,22.7444,23.075,22.85,61.5,0,0,66,1
2022-08-15 06:05:00,21.2556,24.65,22.96,23.1,22.9,61.4,0,0,66,1
2022-08-15 06:10:00,21.3111,24.65,22.9,23.1333,22.85,61.6,0,0,66,1
2022-08-15 06:15:00,21.3667,24.65,23.0143,23.2,22.9375,61.5,0,0,66,1
2022-08-15 06:20:00,21.4278,24.65,23.05,23.225,23.025,61.3333,0,0,66,1
2022-08-15 06:25:00,21.4889,24.6533,23.08,23.5,23.175,61.1667,0,0,66,1
2022-08-15 06:30:00,21.55,24.65,23.225,23.5,23.12,61,0,0,66,1
2022-08-15 06:35:00,21.6167,24.6667,23.1833,23.4571,23.25,60.8333,0,0,66,1
2022-08-15 06:40:00,21.7383,24.6833,23.2667,23.5,23.15,60.6667,0,0,66,1
2022-08-15 06:45:00,21.86,24.7,23.3857,23.6,23.375,62,0,0,66,1
2022-08-15 06:50:00,21.9633,24.7167,23.5667,23.68,23.5333,61.7273,0,0,66,1
2022-08-15 06:55:00,22.0667,24.7333,23.7,23.85,23.7,61.4545,0,0,66,1
2022-08-15 07:00:00,22.2,24.75,23.725,23.925,23.55,61.5,0,0,66,1
2022-08-15 07:05:00,22.2667,24.7667,23.7,24,23.65,61.5556,0,0,66,1
2022-08-15 07:10:00,22.3333,24.7833,23.85,24.075,23.6429,61.5,0,0,66,1
2022-08-15 07:15:00,22.4,24.8,23.85,24,23.6833,60.5,0,0,66,1
2022-08-15 07:20:00,22.4833,24.8167,24.1,24.05,23.6667,62,0,0,66,1
2022-08-15 07:25:00,22.5667,24.8333,24.2,24.1167,23.8667,61.4444,0,0,66,1
2022-08-15 07:30:00,22.7,24.85,24.16,24.2,24,61.5333,0,0,66,1
2022-08-15 07:35:00,22.8667,24.8571,24.35,24.35,23.92,61.5,0,0,66,1
2022-08-15 07:40:00,22.9833,24.9057,24.525,24.4,24.2,61.5,0,0,66,1
2022-08-15 07:45:00,23.1,24.9543,24.64,24.475,24.1,61.0833,0,0,66,1
2022-08-15 07:50:00,23.1667,25.0029,24.6429,24.55,24.05,60.6667,0,0,66,1
2022-08-15 07:55:00,23.2833,25.0514,24.8167,24.6333,24.1667,61,0,0,66,1
2022-08-15 08:00:00,23.4,25.1,24.9,24.62,24.1333,61.5,0,0,66,1
2022-08-15 08:05:00,23.45,25.1278,24.9,24.65,24.15,61.5714,0,0,66,1
2022-08-15 08:10:00,23.5,25.1556,24.9,24.6667,24.2,61.5,0,0,66,1
2022-08-15 08:15:00,23.55,25.2042,24.96,24.7,24.2,61.5,0,0,66,1
2022-08-15 08:20:00,23.6,25.2528,25.0667,24.6667,24.2375,61.5,0,0,66,1
2022-08-15 08:25:00,23.6133,25.3014,25.0667,24.85,24.275,61.3333,0,0,66,1
2022-08-15 08:30:00,23.6267,25.35,25.075,24.8875,24.3125,62,0,0,65,1
2022-08-15 08:35:00,23.64,25.3545,25.0778,24.925,24.35,61.5,0,0,65,1
2022-08-15 08:40:00,23.6533,25.4159,25.0556,24.925,24.425,61.5,0,0,66,1
2022-08-15 08:45:00,23.6667,25.4773,25.2333,24.9,24.4,61.25,0,0,66,1
2022-08-15 08:50:00,23.9,25.5386,25.525,25.15,24.475,61,0,0,65,1
2022-08-15 08:55:00,23.94,25.6,25.5667,25.05,24.55,61.5556,0,0,66,1
2022-08-15 09:00:00,23.98,25.5462,25.5,25.2,24.6,61.4286,0,0,66,1
2022-08-15 09:05:00,24.02,25.55,25.4,25.0333,24.6,61.5714,0,0,66,1
2022-08-15 09:10:00,24.06,25.5517,25.4,25.05,24.4,61.5357,0,0,66,1
2022-08-15 09:15:00,24.1,25.5533,25.5667,25.075,24.4833,61.5,0,0,66,1
2022-08-15 09:20:00,24.1286,25.555,25.5667,25.0714,24.5667,61.5,0,0,66,1
2022-08-15 09:25:00,24.1571,25.5567,25.65,25.1571,24.65,61.5,0,0,66,1
2022-08-15 09:30:00,24.2786,25.5583,25.72,25.35,24.6,61,0,0,66,1
2022-08-15 09:35:00,24.4,25.56,25.96,25.4,24.7,61.5455,0,0,66,1
2022-08-15 09:40:00,24.65,25.66,26.2857,25.68,24.9,61.5,0,0,66,1
2022-08-15 09:45:00,24.8667,25.755,26.3333,25.9,25.25,61.5,0,0,66,1
2022-08-15 09:50:00,25.0083,25.85,26.5,25.9,25.16,61.5,0,0,66,1
2022-08-15 09:55:00,25.15,25.8667,26.6667,25.925,25.3467,61.4545,0,0,66,1
2022-08-15 11:40:00,25.7886,26.05,27.1,26.7667,26.05,61.5,0,0,66,1
2022-08-15 11:45:00,25.8221,26.1,27.1,26.6333,26.05,61.5,0,0,66,1
2022-08-15 11:50:00,25.8556,26.119,27.12,26.7,26.075,61.5,0,0,66,1
2022-08-15 11:55:00,26.0028,26.1381,27.4333,26.9,26.1,61.5,0,0,66,1
2022-08-15 12:00:00,26.15,26.1571,27.6,27.1333,26.4667,61.5,0,0,66,1
2022-08-15 14:00:00,26.8667,26.3545,28.2,27.65,26.8062,62.5,0,0,66,1
2022-08-15 14:05:00,26.9053,26.35,28.1857,27.6222,26.8375,62.5,0,0,66,1
2022-08-15 14:10:00,26.944,26.3786,28.3,27.5944,26.8687,62.25,0,0,66,1
2022-08-15 14:15:00,26.9827,26.4071,28.2667,27.5667,26.9,62,0,0,66,1
2022-08-15 14:20:00,27.0213,26.4357,28.35,27.62,27,61.75,0,0,66,1
2022-08-15 14:25:00,27.06,26.4643,28.3429,27.6,27.0333,61.5,0,0,66,1
2022-08-15 14:30:00,27.05,26.4929,28.35,27.8,27.0667,61.5,0,0,66,1
2022-08-15 14:35:00,27.05,26.5214,28.42,27.7,27.1,61.4545,0,0,66,1
2022-08-15 14:40:00,27.1556,26.55,28.5333,27.95,27.2,61.6,0,0,66,1
2022-08-15 14:45:00,27.2778,26.5545,28.5667,28.0333,27.2286,61.55,0,0,66,1
2022-08-15 14:50:00,27.4,26.5864,28.7333,28,27.45,61.5,0,0,66,1
2022-08-15 14:55:00,27.4167,26.6182,28.7,28.1,27.35,61.4545,0,0,66,1
2022-08-15 15:00:00,27.4333,26.65,28.6857,28.2,27.4,62,0,0,66,1
2022-08-15 15:05:00,27.45,26.6533,28.7143,28.13,27.36,61.4444,0,0,66,1
2022-08-15 15:10:00,27.4667,26.65,28.7,28.06,27.4483,62,0,0,66,1
2022-08-15 16:40:00,26.8,26.8571,28.1267,28.2917,28.05,61.4545,0,0,66,1
2022-08-15 16:45:00,26.7804,26.85,28.1022,28.2625,28.1667,61.6667,0,0,65,1
2022-08-15 18:20:00,25.8,26.8444,27.275,27.6133,27.35,61,0,0,66,1
2022-08-15 18:25:00,25.7686,26.8279,27.2,27.5267,27.5,61.6667,0,0,66,1
2022-08-15 18:30:00,25.7371,26.8113,27.1,27.44,27.5,61.5,0,0,66,1
2022-08-15 18:35:00,25.7057,26.7947,27.0273,27.4,27.45,61.5,0,0,66,1
2022-08-15 18:40:00,25.6743,26.7781,27.02,27.4667,27.6,61.5,0,0,66,1
2022-08-15 18:45:00,25.6429,26.7615,27.0273,27.3333,27.3,61.5,0,0,66,1
2022-08-15 18:50:00,25.5881,26.7449,27.1,27.5,27.1333,61.5,0,0,66,1
2022-08-15 18:55:00,25.5333,26.7284,26.8333,27.22,27.14,61.5,0,0,66,1
2022-08-15 19:00:00,25.4333,26.7118,26.9,27.075,27.0378,61.5,0,0,66,1
2022-08-15 19:05:00,25.3333,26.6952,26.6857,27.05,26.9356,61.5,0,0,66,1
2022-08-15 19:10:00,25.2167,26.6786,26.725,26.925,26.8333,61.5,0,0,66,1
2022-08-15 19:15:00,25.1,26.662,26.575,26.8,26.85,61.5,0,0,66,1
2022-08-15 19:20:00,25.04,26.6455,26.54,26.85,26.9,62.5,0,0,66,1
2022-08-15 19:25:00,24.9883,26.65,26.4214,26.6167,26.55,61.5,0,0,66,1
2022-08-15 19:30:00,24.9367,26.6167,26.4667,26.55,26.3667,61.5,0,0,66,1
2022-08-15 19:35:00,24.885,26.5833,26.4667,26.3667,26.0667,61.5,0,0,66,1
2022-08-15 19:40:00,24.8333,26.55,26.4667,26.1333,25.975,61.5,0,0,66,1
2022-08-15 19:45:00,24.85,26.5482,26.4667,26.15,25.725,61.5,0,0,66,1
2022-08-15 19:50:00,24.7778,26.5464,26.475,25.975,25.4667,61.5,0,0,66,1
2022-08-15 19:55:00,24.7056,26.5446,26.4,25.74,25.24,61.7143,0,0,66,1
2022-08-15 20:00:00,24.6333,26.5429,26.2,25.6833,25.175,61.9286,0,0,66,1
2022-08-15 20:05:00,24.5,26.5254,26.1,25.55,25,62.1429,0,0,66,1
2022-08-15 20:10:00,24.55,26.5079,25.925,25.6,24.925,62.3571,0,0,66,1
2022-08-15 20:15:00,24.4417,26.4905,26,25.36,24.8633,62.5714,0,0,66,1
2022-08-15 20:20:00,24.3333,26.473,26,25.35,24.8017,62.7857,0,0,66,1
2022-08-15 20:25:00,24.2722,26.4556,25.8,25.375,24.74,63,0,0,67,1
2022-08-15 20:30:00,24.2111,26.4381,25.65,25.1833,24.65,63.1,0,0,67,1
2022-08-15 20:35:00,24.15,26.4206,25.56,25.24,24.675,63.5,0,0,67,1
2022-08-15 20:40:00,24.1333,26.4032,25.65,25.225,24.6,63.5,0,0,67,1
2022-08-15 20:45:00,24.0333,26.3857,25.46,25.1167,24.55,63.5556,0,0,67,1
2022-08-15 20:50:00,23.9857,26.3683,25.3875,25.075,24.5562,63.5,0,0,67,1
2022-08-15 20:55:00,23.9381,26.3508,25.475,25.1,24.5625,63.4444,0,0,67,1
2022-08-15 21:00:00,23.8905,26.3333,25.46,24.95,24.5688,63.5,0,0,67,1
2022-08-15 21:05:00,23.8429,26.3028,25.3714,25.15,24.575,63.6,0,0,67,1
2022-08-15 21:10:00,23.7821,26.2722,25.225,25.06,24.6,63.5,0,0,67,1
2022-08-15 21:15:00,23.7214,26.2417,25.34,24.94,24.35,63.5,0,0,67,1
2022-08-15 21:20:00,23.6607,26.2111,25.34,25,24.4333,63.5,0,0,67,1
2022-08-15 21:25:00,23.6,26.1806,25.2,24.9,24.3333,63.4667,0,0,67,1
2022-08-15 21:30:00,23.5778,26.15,25.15,24.85,24.4,62.3333,0,0,66,1
2022-08-15 21:35:00,23.5556,26.1333,25.1333,24.75,24.275,61.5,0,0,66,1
2022-08-15 21:40:00,23.5333,26.1158,24.8857,24.675,24.15,61.5,0,0,65,1
2022-08-15 21:45:00,23.4333,26.0982,24.8,24.6,24.1,61.5,0,0,65,1
2022-08-15 21:50:00,23.3333,26.0806,24.8,24.6333,24.0333,61.5,0,0,66,1
2022-08-15 21:55:00,23.2722,26.063,24.82,24.55,24.12,61.4583,0,0,66,1
2022-08-15 22:00:00,23.2111,26.0455,24.84,24.6,24.1667,61.4167,0,0,66,1
2022-08-15 22:05:00,23.15,26.05,24.6154,24.6,24.05,61.375,0,0,66,1
2022-08-15 22:10:00,23.1,26.0346,24.7667,24.5,24.05,61.3333,0,0,66,1
2022-08-15 22:15:00,23.0333,26.0192,24.65,24.55,24.05,61.5556,0,0,66,1
2022-08-15 22:20:00,22.9967,26.0038,24.4231,24.75,24.15,61.5,0,0,66,1
2022-08-15 22:25:00,22.96,25.9885,24.475,24.3333,24,61.5,0,0,66,1
2022-08-15 22:30:00,22.9233,25.9731,24.56,24.4,23.85,62,0,0,66,1
2022-08-15 22:35:00,22.8867,25.9577,24.56,24.4667,24,62.5,0,0,66,1
2022-08-15 22:40:00,22.85,25.9423,24.2455,24.22,23.84,62.5,0,0,66,1
2022-08-15 22:45:00,22.8333,25.9269,24.3833,24.2167,23.86,61.5,0,0,66,1
2022-08-15 22:50:00,22.7857,25.9115,24.4167,24.175,23.88,61.5,0,0,66,1
2022-08-15 22:55:00,22.7381,25.8962,24.34,24.2,23.9,61.5,0,0,66,1
2022-08-15 23:00:00,22.6905,25.8808,24.32,24.1333,23.8,61.5,0,0,66,1
2022-08-15 23:05:00,22.6429,25.8654,24.3,24.3667,23.8333,61.5,0,0,66,1
2022-08-15 23:10:00,22.5714,25.85,24.32,24.14,23.8667,61.25,0,0,66,1
2022-08-15 23:15:00,22.5,25.8444,24.2,24.16,23.9,61,0,0,66,1
2022-08-15 23:20:00,22.55,25.8259,24.3,24.1,23.65,61.5,0,0,66,1
2022-08-15 23:25:00,22.51,25.8073,23.9917,24.1,23.65,61.5385,0,0,66,1
2022-08-15 23:30:00,22.47,25.7887,24.0143,24.2,23.7667,61.533,0,0,66,1
2022-08-15 23:35:00,22.43,25.7701,24.1,24.05,23.65,61.5275,0,0,66,1
2022-08-15 23:40:00,22.39,25.7515,24.075,24.0667,23.65,61.522,0,0,66,1
2022-08-15 23:45:00,22.35,25.7329,24,24.05,23.65,61.5165,0,0,66,1
2022-08-15 23:50:00,22.3455,25.7143,24.2,24.08,23.75,61.511,0,0,66,1
2022-08-16 05:00:00,22.575,25.1333,23.95,23.56,23.4,21.7368,0,0,50,1
2022-08-16 05:05:00,22.375,25,23.6,23.65,23.5,54.3571,0,0,65,1
2022-08-16 07:40:00,24.05,25.06,25.4667,25.1333,24.56,61.4286,0,0,66,1
2022-08-16 07:45:00,24.15,25.05,25.6333,25.1667,24.55,61.5,0,0,66,1
2022-08-16 07:50:00,24.2333,25.15,25.66,25.25,24.8,61.5714,0,0,66,1
2022-08-16 07:55:00,24.3167,25.2,25.8,25.375,24.6667,61.5357,0,0,66,1
2022-08-16 08:00:00,24.4,25.25,25.8,25.5,24.7278,61.5,0,0,66,1
2022-08-16 08:05:00,24.5,25.3,25.82,25.4,24.7889,60.5,0,0,66,1
2022-08-16 08:10:00,24.6,25.35,25.9,25.6,24.85,60.8,0,0,66,1
2022-08-16 08:15:00,24.7,25.4,26.08,25.6667,24.9667,61.15,0,0,66,1
2022-08-16 08:20:00,24.8,25.5,26.2,25.55,24.925,61.5,0,0,66,1
2022-08-16 08:25:00,24.9,25.6,26.4,25.7,24.9875,61.4286,0,0,66,1
2022-08-16 08:30:00,25.0667,25.7,26.475,25.9333,25.05,61.6667,0,0,66,1
2022-08-16 08:35:00,25.2,25.7393,26.55,25.85,25.3333,61.5,0,0,66,1
2022-08-16 08:40:00,25.2556,25.7786,26.55,25.95,25.3444,61.3333,0,0,66,1
2022-08-16 08:45:00,25.3111,25.8179,26.56,26.05,25.3556,61.6,0,0,66,1
2022-08-16 08:50:00,25.3667,25.8571,26.7333,26.15,25.3667,61.5,0,0,65,1
2022-08-16 08:55:00,25.6,25.9095,27,26.3,25.6667,61.4722,0,0,66,1
2022-08-16 09:00:00,25.6667,25.9619,27.12,26.4,25.8333,61.4444,0,0,66,1
2022-08-16 09:05:00,25.8667,26.0143,27.27,26.6,25.85,61.4167,0,0,66,1
2022-08-16 09:10:00,26.0667,26.0667,27.42,26.7,25.8667,61.3889,0,0,66,1
2022-08-16 09:15:00,26.0611,26.1571,27.4,26.8,26.0333,61.3611,0,0,66,1
2022-08-16 09:20:00,26.0556,26.1905,27.38,26.9,26.2,61.3333,0,0,66,1
2022-08-16 09:25:00,26.05,26.2238,27.3667,26.72,26.2,61.6667,0,0,66,1
2022-08-16 09:30:00,26.04,26.2571,27.3429,26.9333,26.25,61.6515,0,0,66,1
2022-08-16 09:35:00,26.055,26.2905,27.35,26.85,26.375,61.6364,0,0,66,1
2022-08-16 09:40:00,26.07,26.3238,27.35,26.8667,26.5,61.6212,0,0,66,1
2022-08-16 09:45:00,26.085,26.3571,27.4,26.9667,26.3667,61.6061,0,0,66,1
2022-08-16 09:50:00,26.1,26.4214,27.6,27.0667,26.6,61.5909,0,0,66,1
2022-08-16 09:55:00,26.16,26.4857,27.7,27.2,26.6333,61.5758,0,0,66,1
2022-08-16 10:00:00,26.4,26.55,27.7333,27.4,26.6667,61.5606,0,0,66,1
2022-08-16 10:05:00,26.35,26.56,27.86,27.3875,26.7833,61.5455,0,0,66,1
2022-08-16 10:10:00,26.55,26.7,27.94,27.4406,26.9,61.5303,0,0,66,1
2022-08-16 10:15:00,26.5533,26.7375,28.02,27.4938,26.955,61.5152,0,0,66,1
2022-08-16 10:20:00,26.7,26.775,28.1,27.5469,27.01,61.5,0,0,66,1
2022-08-16 10:25:00,26.7524,26.8125,28.15,27.6,27.065,61.75,0,0,66,1
2022-08-16 10:30:00,26.8048,26.85,28.2,27.6667,27.12,62,0,0,66,1
2022-08-16 10:35:00,26.8571,26.8538,28.2,27.85,27.26,62.25,0,0,66,1
2022-08-16 12:55:00,27.7833,27.0667,29.1333,29.05,28.9833,61.5,0,0,66,1
2022-08-16 13:00:00,27.8667,27.1333,29.2,29.1,28.9667,61.5,0,0,66,1
2022-08-16 13:05:00,28.1,27.2,29.35,29.3,28.8667,61.6667,0,0,66,1
2022-08-16 13:10:00,28.2,27.2311,29.4,29.36,29.05,61.8333,0,100,66,1
2022-08-16 13:15:00,28.35,27.2622,29.35,29.1,28.85,62,0,0,66,1
2022-08-16 13:20:00,28.2778,27.2933,29.3,29.2625,29.1,62.3333,0,0,66,1
2022-08-16 13:25:00,28.2056,27.3244,29.3667,29.425,29.1667,62.4167,0,0,66,1
2022-08-16 13:30:00,28.1333,27.3556,29.3,29.4125,29,62.5,0,0,66,1
2022-08-16 13:35:00,28.0667,27.3462,29.35,29.4,29.15,63,0,0,66,1
2022-08-16 13:40:00,28,27.35,29.35,29.35,29.05,62.4444,0,0,66,1
2022-08-16 13:45:00,28.05,27.35,29.2,29.3,29,62.3264,0,0,66,1
2022-08-16 13:50:00,27.9875,27.3533,29.1,29.4,29.1,62.2083,0,0,66,1
2022-08-16 13:55:00,27.925,27.34,29.2,29.3083,29.125,62.0903,0,0,66,1
2022-08-16 14:00:00,27.8625,27.35,29.2,29.2167,29.15,61.9722,0,0,66,1
2022-08-16 14:05:00,27.8,27.35,28.98,29.0333,28.85,61.8542,0,0,66,1
2022-08-16 14:10:00,27.6,27.35,28.8,29.0417,28.8,61.7361,0,0,66,1
2022-08-16 14:15:00,27.5333,27.35,28.6667,29.05,28.6,61.6181,0,0,66,1
2022-08-16 14:20:00,27.5444,27.35,28.6905,28.9833,28.66,61.5,0,0,66,1
2022-08-16 14:25:00,27.5556,27.35,28.7143,28.9167,28.74,62.5,0,0,65,1
2022-08-16 14:30:00,27.5667,27.35,28.68,28.85,28.82,62.3333,0,0,65,1
2022-08-16 14:35:00,27.5778,27.35,28.8,28.8667,28.9,62.1667,0,0,65,1
2022-08-16 14:40:00,27.5889,27.35,28.85,28.85,28.9,62,0,0,66,1
2022-08-16 14:45:00,27.6,27.35,28.9,29.05,28.9,61.8333,0,0,66,1
2022-08-16 14:50:00,27.6667,27.35,29.0333,29.24,29.2,61.6667,0,0,66,1
2022-08-16 14:55:00,27.9,27.35,29.2333,29.275,29.2,61.5,0,0,66,1
2022-08-16 15:00:00,27.875,27.35,29.2,29.3446,29.05,62,0,0,66,1
2022-08-16 15:05:00,27.85,27.3556,29.19,29.4143,29.2125,62.5,0,0,66,1
2022-08-16 15:10:00,27.825,27.3548,29.18,29.2321,29.225,62.5,0,0,66,1
2022-08-16 15:15:00,27.8,27.354,28.85,29.05,29,62.5,0,0,66,1
2022-08-16 15:20:00,27.6,27.3532,28.6,28.8,28.8,62.5,0,0,66,1
2022-08-16 15:25:00,27.3,27.3524,28.4,28.6,28.6,62.5,0,0,66,1
2022-08-16 15:30:00,27.05,27.3516,28.2667,28.64,28.575,62.5455,0,0,66,1
2022-08-16 15:35:00,26.8,27.3508,28.06,28.3,28.3333,62,0,0,66,1
2022-08-16 15:40:00,26.85,27.35,28.1,28.4667,28.35,62.5556,0,0,66,1
2022-08-16 15:45:00,26.855,27.35,28.2,28.35,28.425,62.5,0,0,66,1
2022-08-16 15:50:00,26.86,27.35,28.22,28.3667,28.5,62,0,0,66,1
2022-08-16 15:55:00,26.94,27.35,28.2933,28.7,28.5333,62.6,0,0,66,1
2022-08-16 16:00:00,27.02,27.35,28.3667,28.5667,28.5667,62,0,0,66,1
2022-08-16 16:05:00,27.1,27.35,28.5143,28.7,28.6,62.25,0,0,66,1
2022-08-16 16:10:00,27.2,27.35,28.7,28.775,28.6667,62.5,0,0,66,1
2022-08-16 16:15:00,27.175,27.35,28.7,28.85,28.6556,62.5,0,0,66,1
2022-08-16 16:20:00,27.15,27.35,28.55,28.85,28.6444,61.75,0,0,66,1
2022-08-16 16:25:00,27.125,27.35,28.4,28.85,28.6333,61.875,0,0,66,1
2022-08-16 16:30:00,27.1,27.35,28.46,28.85,28.68,62,0,0,66,1
2022-08-16 16:35:00,27,27.35,28.35,28.6,28.55,62.125,0,0,66,1
2022-08-16 16:40:00,27.0095,27.35,28.35,28.65,28.65,62.25,0,0,66,1
2022-08-16 18:25:00,26.8467,27.35,28.18,28.3,28.35,62.5,0,0,66,1
2022-08-16 18:30:00,26.8,27.35,28.2,28.35,28.35,62.5,0,0,66,1
2022-08-16 18:35:00,26.7333,27.34,28,28.4,28.35,62.5,0,0,66,1
2022-08-16 18:40:00,26.6667,27.35,27.9909,28.45,28.35,62.5,0,0,66,1
2022-08-16 20:45:00,25,27.35,26.6429,26.4333,26.0333,62.5,0,0,66,1
2022-08-16 20:50:00,24.96,27.35,26.68,26.2333,25.775,62.5,0,0,66,1
2022-08-16 20:55:00,24.92,27.2875,26.4444,26.0333,25.5,62.5,0,0,66,1
2022-08-16 21:00:00,24.88,27.225,26.525,25.9,25.3333,62.5,0,0,66,1
2022-08-16 21:05:00,24.84,27.1625,26.4667,25.85,25.281,62.5,0,0,66,1
2022-08-16 21:10:00,24.7711,27.1,26.4667,25.8,25.2286,62.6667,0,0,66,1
2022-08-16 21:15:00,24.7022,27.04,26.4667,25.7167,25.1,62.3333,0,0,66,1
2022-08-16 21:20:00,24.6333,27.0114,26.1333,25.66,25.1,61.5,0,0,66,1
2022-08-16 21:25:00,24.54,26.9829,26.25,25.625,24.9167,61.5417,0,0,66,1
2022-08-16 21:30:00,24.55,26.9543,26.1,25.54,24.8333,61.5833,0,0,66,1
2022-08-16 21:35:00,24.4417,26.9257,25.9333,25.575,25.05,61.625,0,0,66,1
2022-08-16 21:40:00,24.3333,26.8971,26,25.3333,25,61.6667,0,0,66,1
2022-08-16 21:45:00,24.2944,26.8686,26,25.4333,24.95,61.7083,0,0,66,1
2022-08-16 21:50:00,24.2556,26.84,26,25.4,24.9,61.75,0,0,66,1
2022-08-16 21:55:00,24.2167,26.8067,26,25.35,24.85,61.5,0,0,66,1
2022-08-16 22:00:00,24.1778,26.7733,26,25.4,24.8,61.5,0,0,66,1
2022-08-16 22:05:00,24.1389,26.74,26,25.4,24.7,61.5,0,0,66,1
2022-08-16 22:10:00,24.1,26.7067,25.7091,25.2,24.6333,61.5,0,0,66,1
2022-08-16 22:15:00,24.15,26.6733,25.64,25.35,24.775,61.6667,0,0,66,1
2022-08-16 22:20:00,24.05,26.64,25.7667,25.1333,24.6,61.8333,0,0,66,1
2022-08-16 22:25:00,24.04,26.6076,25.6,25.3333,24.6667,62,0,0,66,1
2022-08-16 22:30:00,23.9883,26.5752,25.5222,25.1,24.5875,61.9,0,0,66,1
2022-08-16 22:35:00,23.9367,26.5429,25.5667,25.15,24.5857,62.3333,0,0,66,1
2022-08-16 22:40:00,23.885,26.55,25.5,25.0857,24.5,62.375,0,0,66,1
2022-08-16 22:45:00,23.8333,26.53,25.5,25.12,24.6,62.4167,0,0,66,1
2022-08-16 22:50:00,23.8028,26.51,25.5,25.1,24.6125,62.4583,0,0,66,1
2022-08-16 22:55:00,23.7722,26.49,25.5,25,24.625,62.5,0,0,66,1
2022-08-16 23:00:00,23.7417,26.47,25.2429,24.95,24.6375,62,0,0,66,1
2022-08-16 23:05:00,23.7111,26.45,25.325,25.0167,24.65,61.5556,0,0,66,1
2022-08-16 23:10:00,23.6806,26.43,25.3,24.8833,24.35,61.537,0,0,66,1
2022-08-16 23:15:00,23.65,26.41,25.325,24.9571,24.35,61.5185,0,0,66,1
2022-08-16 23:20:00,23.64,26.39,25.34,24.9667,24.4,61.5,0,0,66,1
2022-08-16 23:25:00,23.6271,26.37,25.1154,24.8667,24.35,61.8333,0,0,66,1
2022-08-16 23:30:00,23.6143,26.35,25.1333,25,24.3875,62.1667,0,0,66,1
2022-08-16 23:35:00,23.6014,26.35,25.1,24.8667,24.35,62.5,0,0,66,1
2022-08-16 23:40:00,23.5886,26.34,25.15,24.9,24.45,62.5,0,0,66,1
2022-08-16 23:45:00,23.5757,26.321,25.15,24.95,24.4667,62.5,0,0,66,1
2022-08-16 23:50:00,23.5629,26.302,25.15,24.9,24.4833,62.5,0,0,66,1
2022-08-16 23:55:00,23.55,26.283,25.1333,24.9,24.5,62.3,0,0,66,1
2022-08-17 00:00:00,23.5429,26.264,25.14,24.925,24.35,62.1,0,0,66,1
2022-08-17 00:05:00,23.5203,26.245,25.14,25,24.35,61.9,0,0,66,1
2022-08-17 00:10:00,23.4978,26.226,24.9889,24.85,24.4,61.7,0,0,66,1
2022-08-17 00:15:00,23.4752,26.207,24.9333,24.75,24.45,61.5,0,0,66,1
2022-08-17 00:20:00,23.4527,26.188,24.9417,24.7667,24.275,61.5,0,0,66,1
2022-08-17 00:25:00,23.4302,26.169,24.9857,24.6429,24.1,61.7,0,0,66,1
2022-08-17 00:30:00,23.4076,26.15,24.975,24.68,24.1667,61.9,0,0,66,1
2022-08-17 00:35:00,23.3851,26.1462,24.975,24.5775,24.15,62.1,0,0,66,1
2022-08-17 00:40:00,23.3625,26.1221,24.92,24.475,23.9333,62.3,0,0,66,1
2022-08-17 00:45:00,23.34,26.0981,24.96,24.7667,24.2333,62.5,0,0,66,1
2022-08-17 00:50:00,23.3006,26.074,24.7437,24.8286,24.45,61.5,0,0,66,1
2022-08-17 00:55:00,23.2611,26.05,24.9,24.2625,23.9125,61.5,0,0,66,1
2022-08-17 01:00:00,23.2217,26.0455,24.84,24.9,24.3,61.5,0,0,66,1
2022-08-17 04:15:00,22.6429,25.6,24.3,24.1333,23.95,61.4444,0,0,66,1
2022-08-17 04:20:00,22.6196,25.5929,24.3,24.08,23.95,61.3333,0,0,66,1
2022-08-17 04:25:00,22.5964,25.5857,24.3,24.2,23.95,62,0,0,66,1
2022-08-17 04:30:00,22.5732,25.5786,24.3,24.1167,23.7,61.5,0,0,66,1
2022-08-17 04:35:00,22.55,25.5714,24.2,24.16,23.95,61.4444,0,0,66,1
2022-08-17 04:40:00,22.5333,25.5643,24.0667,24.1,23.65,61.6667,0,0,66,1
2022-08-17 04:45:00,22.4833,25.5571,23.9429,24.1,23.65,61.6111,0,0,66,1
2022-08-17 04:50:00,22.4333,25.55,24.0333,24.08,23.65,61.5556,0,0,66,1
2022-08-17 04:55:00,22.3833,25.5444,24.075,24.0833,23.725,61.5,0,0,66,1
2022-08-17 05:00:00,22.3333,25.55,23.9143,24.02,23.6375,61.5,0,0,66,1
2022-08-17 08:10:00,22.85,25.35,24.4429,24.4333,24.1,61.5,0,0,66,1
2022-08-17 08:15:00,23,25.4,24.6,24.45,24.0667,61.4762,0,0,66,1
2022-08-17 08:20:00,23.15,25.4833,24.86,24.7833,24.3667,61.4524,0,0,66,1
2022-08-17 08:25:00,23.525,25.5667,25.2333,25,24.4667,61.4286,0,0,66,1
2022-08-17 08:30:00,23.6667,25.6167,25.2833,25.075,24.6,61.6667,0,0,66,1
2022-08-17 08:35:00,23.8667,25.6667,25.3615,25.26,24.74,61.5,0,0,66,1
2022-08-17 08:40:00,24.0083,25.7333,25.45,25.26,24.775,61.5429,0,0,66,1
2022-08-17 08:45:00,24.15,25.8,25.65,25.35,24.8708,61.5857,0,0,66,1
2022-08-17 08:50:00,24.275,25.8667,25.9667,25.5,24.9667,61.6286,0,0,66,1
2022-08-17 08:55:00,24.4,25.8934,26.08,25.65,25.1,61.6714,0,0,66,1
2022-08-17 09:00:00,24.56,25.9201,26.0182,25.6167,25.0667,61.7143,0,0,66,1
2022-08-17 09:05:00,24.6667,25.9469,26.1333,25.7,25.12,61.6667,0,0,66,1
2022-08-17 09:10:00,24.7667,25.9736,26.2,25.7,25.2,61.5,0,0,66,1
2022-08-17 09:15:00,24.8667,26.0004,26.325,25.85,25.15,61.5,0,0,66,1
2022-08-17 09:20:00,24.9133,26.0271,26.4,25.85,25.1444,61.375,0,0,66,1
2022-08-17 09:25:00,24.96,26.0538,26.34,25.85,25.1389,61.25,0,0,66,1
2022-08-17 09:30:00,25.0067,26.05,26.28,25.85,25.1333,61.125,0,0,66,1
