timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-17 09:35:00,25.0533,26.0852,26.32,25.95,25.225,61,0,0,66,1
2022-08-17 09:40:00,25.1,26.1204,26.55,26,25.1667,62,0,0,66,1
2022-08-17 09:45:00,25.1667,26.1556,26.6667,26.1,25.35,47.125,0,0,66,1
2022-08-17 09:50:00,25.4,26.15,26.9,26.34,25.4,32.25,0,0,66,1
2022-08-17 09:55:00,25.65,26.325,27.2,26.475,25.6571,17.375,0,0,66,1
2022-08-17 10:05:00,26.05,26.6167,26.9,26.3,26.15,34.2083,0,0,62,1
2022-08-17 10:10:00,26.1,26.6,27.2667,26.42,27.1143,59.5455,0,0,65,1
2022-08-17 10:15:00,26.15,26.5833,27.7,26.4025,27.8,59.9675,0,0,66,1
2022-08-17 10:20:00,26.275,26.5667,27.85,26.385,28.1,60.3896,0,0,66,1
2022-08-17 10:25:00,26.4,26.55,27.8556,26.3675,28.1,60.8117,0,0,66,1
2022-08-17 10:30:00,26.4667,26.6667,27.85,26.35,28.2,61.2338,0,0,66,1
2022-08-17 10:35:00,26.5333,26.715,27.85,26.3583,28.1333,61.6558,0,0,66,1
2022-08-17 10:40:00,26.6,26.7633,28,26.3667,28.2,62.0779,0,0,66,1
2022-08-17 10:45:00,26.5,26.8117,27.85,26.3667,28.4,62.5,0,0,66,1
2022-08-17 10:50:00,26.6,26.86,27.85,26.3,28.4667,62.5,0,0,66,1
2022-08-17 10:55:00,26.7,26.85,28.1,26.3833,28.5333,62.5,0,0,66,1
2022-08-17 11:00:00,26.9,26.8722,28.3667,26.3667,28.65,62.5,0,0,66,1
2022-08-17 11:05:00,27.1,26.8944,28.6,26.35,28.9667,62.5,0,0,66,1
2022-08-17 11:10:00,27.2,26.9167,28.7,26.475,29.1,62.5,0,0,66,1
2022-08-17 11:15:00,27.2833,26.9389,28.56,26.55,28.85,62.5,0,0,66,1
2022-08-17 11:20:00,27.3667,26.9611,28.7,26.625,29.1,62.5,0,0,66,1
2022-08-17 11:25:00,27.35,26.9833,28.6667,26.7,29.0333,62.5,0,0,66,1
2022-08-17 11:30:00,27.3,27.0056,28.5,26.7,28.85,62.5,0,0,66,1
2022-08-17 11:35:00,27.3667,27.0278,28.7333,26.7,28.85,62.5,0,0,66,1
2022-08-17 11:40:00,27.35,27.05,28.7,26.625,29.125,62.5,0,0,66,1
2022-08-17 11:45:00,27.5,27.0556,28.8667,26.55,29.1,62.5,0,0,66,1
2022-08-17 11:50:00,27.65,27.1028,28.9714,26.56,29.1667,62.5,0,0,66,1
2022-08-17 11:55:00,27.7583,27.15,29,26.68,29.35,62.5,0,0,66,1
2022-08-17 12:00:00,27.8667,27.16,29.2333,26.8,29.46,62.5,0,0,66,1
2022-08-17 12:05:00,27.85,27.1811,29.1,26.6667,29.5133,62.5,0,0,66,1
2022-08-17 12:10:00,27.9222,27.2022,29.25,26.64,29.5667,61.5,0,0,66,1
2022-08-17 12:15:00,27.9944,27.2233,29.35,26.7,29.62,61.5,0,0,66,1
2022-08-17 12:20:00,28.0667,27.2444,29.35,26.9,29.72,61.5,0,0,66,1
2022-08-17 12:25:00,28.1667,27.2656,29.35,26.7,29.775,61.5,0,0,66,1
2022-08-17 12:30:00,28.2053,27.2867,29.2333,26.95,29.9333,61.5,0,0,66,1
2022-08-17 12:35:00,28.244,27.3078,29.4,26.96,29.8917,61.5,0,0,66,1
2022-08-17 12:40:00,28.2827,27.3289,29.5,26.97,29.85,61.775,0,0,66,1
2022-08-17 12:45:00,28.3213,27.35,29.6,26.98,30.0333,62.05,0,0,66,1
2022-08-17 12:50:00,28.36,27.35,29.2,27,29.62,62.325,0,100,66,1
2022-08-17 12:55:00,28.4633,27.35,29.2,26.85,29.63,62.6,0,100,66,1
2022-08-17 13:00:00,28.5667,27.35,29.2,26.88,29.64,62.5,0,100,66,1
2022-08-17 13:05:00,28.5333,27.35,29.2,26.91,29.65,63.3333,0,100,67,1
2022-08-17 13:10:00,28.5,27.36,29.275,26.94,29.65,62.5,0,100,66,1
2022-08-17 13:15:00,28.3333,27.4233,29.35,26.97,29.6,62.5167,0,0,66,1
2022-08-17 13:20:00,28.35,27.4867,29.3111,27,29.9,62.5333,0,0,66,1
2022-08-17 13:25:00,28.2,27.55,29.2722,27.01,29.9,62.55,0,0,66,1
2022-08-17 13:30:00,28.05,27.55,29.2333,27.02,29.8,62.5667,0,0,66,1
2022-08-17 13:35:00,28.0533,27.55,29.1,26.8,29.5,62.5833,0,0,66,1
2022-08-17 13:40:00,28.0567,27.55,29.2,26.925,29.65,62.6,0,0,66,1
2022-08-17 13:45:00,28.06,27.55,29.3,26.95,29.6333,62.4286,0,0,66,1
2022-08-17 13:50:00,28.0633,27.55,29.36,26.85,29.6667,62.4464,0,0,66,1
2022-08-17 13:55:00,28.0667,27.55,29.4967,26.9,29.6667,62.4643,0,0,66,1
2022-08-17 14:00:00,28.325,27.55,29.6333,26.95,30.0667,62.4821,0,0,66,1
2022-08-17 14:05:00,28.6,27.55,29.4,26.8667,30.05,62.5,0,100,66,1
2022-08-17 14:10:00,28.625,27.55,29.3714,27.1,29.6,62.5,0,100,66,1
2022-08-17 14:15:00,28.65,27.55,29.3429,27.1,29.725,62.5,0,100,66,1
2022-08-17 14:20:00,28.675,27.55,29.3143,27.1,29.55,62.5,0,100,66,1
2022-08-17 14:25:00,28.7,27.55,29.2857,27.1,29.6,62.5,0,100,66,1
2022-08-17 14:30:00,28.65,27.5667,29.2571,26.85,29.55,62.5,0,100,66,1
2022-08-17 14:35:00,28.6,27.5429,29.2286,27.1,29.66,62.5,0,100,66,1
2022-08-17 14:40:00,28.54,27.55,29.2,27.0167,29.55,62.5,0,77,66,1
2022-08-17 14:45:00,28.4367,27.55,29.4,26.9333,29.65,62.55,0,0,66,1
2022-08-17 14:50:00,28.3333,27.55,29.3778,26.85,29.8667,62.6,0,0,66,1
2022-08-17 14:55:00,28.2167,27.55,29.3556,27.1,29.88,62.65,0,0,66,1
2022-08-17 15:00:00,28.1,27.55,29.3333,27.1,29.65,62.7,0,0,66,1
2022-08-17 15:05:00,28.125,27.55,29.3667,27.1,29.7,62.3333,0,0,66,1
2022-08-17 15:10:00,28.15,27.55,29.35,27.1,29.7,62.5556,0,0,66,1
2022-08-17 15:15:00,28.2,27.55,29.7,27.1,30,62.4,0,0,66,1
2022-08-17 15:20:00,28.4,27.55,29.6,27.1,30.1,62.5,0,0,66,1
2022-08-17 15:25:00,28.5667,27.55,29.4,27.1,30.12,62.6,0,100,66,1
2022-08-17 15:30:00,28.5333,27.5545,29.4,27.15,29.75,62.4545,0,98,66,1
2022-08-17 15:35:00,28.5,27.55,29.4,27.1375,29.6857,62.5,0,0,66,1
2022-08-17 15:40:00,28.3,27.5462,29.3667,27.125,29.6429,62.5167,0,0,66,1
2022-08-17 15:45:00,28.1,27.55,29.3333,27.1125,29.6,62.5333,0,0,66,1
2022-08-17 15:50:00,28.04,27.55,29.3452,27.1,29.6333,62.55,0,0,66,1
2022-08-17 15:55:00,28.1,27.55,29.3571,26.85,29.6167,62.5667,0,0,66,1
2022-08-17 16:00:00,28.1667,27.55,29.3548,27.1,29.8,62.5833,0,0,66,1
2022-08-17 16:05:00,28.15,27.5538,29.3524,27.1,29.9,62.6,0,0,66,1
2022-08-17 16:10:00,28.1333,27.55,29.35,27.1,29.6,62.4286,0,0,66,1
2022-08-17 16:15:00,28.05,27.55,29.3444,27.1,29.65,62.3442,0,0,66,1
2022-08-17 16:20:00,28.0444,27.572,29.3545,27.1,29.825,62.2597,0,0,66,1
2022-08-17 16:25:00,28.0095,27.594,29.3333,27.1,29.8125,62.1753,0,0,66,1
2022-08-17 16:30:00,27.9746,27.616,29.3027,27.1,29.8,62.0909,0,0,66,1
2022-08-17 16:35:00,27.9397,27.638,29.272,26.8556,29.5,62.0065,0,0,66,1
2022-08-17 16:40:00,27.9048,27.66,29.2413,26.9182,29.64,61.9221,0,0,66,1
2022-08-17 16:45:00,27.8698,27.65,29.2107,26.85,29.6325,61.8377,0,0,66,1
2022-08-17 16:50:00,27.8349,27.6486,29.18,26.84,29.625,61.7532,0,0,66,1
2022-08-17 16:55:00,27.8,27.6471,28.9,26.9,29.5,61.6688,0,0,66,1
2022-08-17 17:00:00,27.6333,27.6457,28.8429,26.85,29.275,61.5844,0,0,66,1
2022-08-17 17:05:00,27.5333,27.6443,28.68,27.05,29.05,61.5,0,0,66,1
2022-08-17 17:10:00,27.3333,27.6429,28.5829,26.988,28.925,61.5,0,0,65,1
2022-08-17 17:15:00,27.2167,27.6243,28.4857,26.926,28.8,61.5,0,0,66,1
2022-08-17 17:20:00,27.1,27.6057,28.5,26.864,28.85,61.5,0,0,66,1
2022-08-17 17:25:00,27.0333,27.5871,28.3,26.802,28.875,61.5,0,0,66,1
2022-08-17 17:30:00,27.0667,27.5686,28.3556,26.74,28.9,61.5,0,0,66,1
2022-08-17 17:35:00,27.1,27.55,28.5333,26.78,28.95,61.5,0,0,66,1
2022-08-17 17:40:00,27.1667,27.5444,28.5,26.6429,28.9,61.5,0,0,66,1
2022-08-17 17:45:00,27.15,27.5545,28.7,26.7,29,61.5,0,0,66,1
2022-08-17 17:50:00,27.15,27.5523,28.59,26.6857,28.8333,61.8333,0,0,66,1
2022-08-17 17:55:00,27.15,27.55,28.48,26.7167,28.9125,62.1667,0,0,66,1
2022-08-17 18:00:00,27.1333,27.5477,28.5,26.7167,28.9667,62.5,0,0,66,1
2022-08-17 18:05:00,27,27.5455,28.3333,26.6429,28.6333,62.5,0,0,66,1
2022-08-17 18:10:00,26.9167,27.5129,28.1667,26.7,28.7,62.5,0,0,66,1
2022-08-17 18:15:00,26.8333,27.4803,28.0733,26.8,28.7,62.5,0,0,66,1
2022-08-17 18:20:00,26.7167,27.4477,27.98,26.675,28.4667,62.5,0,0,66,1
2022-08-17 18:25:00,26.6,27.4152,28,26.55,28.35,62.5,0,0,66,1
2022-08-17 18:30:00,26.5,27.3826,27.85,26.6,28.5,62.6667,0,0,66,1
2022-08-17 18:35:00,26.4167,27.35,27.8333,26.54,28.1333,62.8333,0,0,66,1
2022-08-17 18:40:00,26.3333,27.34,27.7667,26.7,28.15,63,0,0,66,1
2022-08-17 18:45:00,26.2556,27.3433,27.6667,26.55,28.1,63,0,0,66,1
2022-08-17 18:50:00,26.1778,27.3467,27.7,26.5556,28.05,62.5,0,0,66,1
2022-08-17 18:55:00,26.1,27.35,27.7,26.5611,27.85,62.5,0,0,66,1
2022-08-17 19:00:00,26.0722,27.321,27.55,26.5667,27.92,62.5,0,0,66,1
2022-08-17 19:05:00,26.0444,27.292,27.4667,26.3667,27.85,62.5,0,0,66,1
2022-08-17 19:10:00,25.994,27.263,27.5,26.34,27.8,62.5,0,0,66,1
2022-08-17 19:15:00,25.9437,27.234,27.3727,26.42,27.75,62.6667,0,0,66,1
2022-08-17 19:20:00,25.8933,27.205,27.3333,26.5,27.7,62.4444,0,0,66,1
2022-08-17 19:25:00,25.8429,27.1761,27.2286,26.45,27.64,62.4524,0,0,66,1
2022-08-17 19:30:00,25.773,27.1471,27.25,26.4,27.75,62.4603,0,0,66,1
2022-08-17 19:35:00,25.7032,27.1228,27.1,26.45,27.65,62.4683,0,0,66,1
2022-08-17 19:40:00,25.6333,27.0985,27.1,26.4,27.55,62.4762,0,0,66,1
2022-08-17 19:45:00,25.5,27.0743,26.94,26.15,27.35,62.4841,0,0,66,1
2022-08-17 19:50:00,25.4,27.05,26.8429,26.15,27.25,62.4921,0,0,66,1
2022-08-17 19:55:00,25.3,27.0429,26.9,26.1333,27.05,62.5,0,0,66,1
2022-08-17 21:35:00,23.95,26.8429,25.75,25.5,25.85,62.25,0,0,66,1
2022-08-17 21:40:00,23.9,26.8129,25.5857,25.55,25.85,62.5,0,0,66,1
2022-08-17 21:45:00,23.85,26.783,25.5,25.5583,25.9,61.5,0,0,66,1
2022-08-17 21:50:00,23.8,26.7531,25.5,25.5667,25.7,61.5,0,0,66,1
2022-08-17 21:55:00,23.85,26.7231,25.5,25.575,25.84,61.7,0,0,66,1
2022-08-17 22:00:00,23.808,26.6932,25.5,25.5278,25.7143,61.9,0,0,66,1
2022-08-17 22:05:00,23.766,26.6633,25.5,25.4806,25.66,62.1,0,0,66,1
2022-08-17 22:10:00,23.724,26.6333,25.5,25.4333,25.6,62.3,0,0,66,1
2022-08-17 22:15:00,23.682,26.65,25.5,25.4,25.5857,62.5,0,0,66,1
2022-08-17 22:20:00,23.64,26.6208,25.5,25.35,25.5333,62.5,0,0,66,1
2022-08-17 22:25:00,23.6206,26.5917,25.34,25.3,25.55,61.5,0,0,66,1
2022-08-17 22:30:00,23.6011,26.5625,25.1909,25.55,25.625,61.45,0,0,66,1
2022-08-17 22:35:00,23.5817,26.5333,25.3333,25.5,25.65,61.4,0,0,66,1
2022-08-17 22:40:00,23.5623,26.55,25.2667,25.475,25.525,62,0,0,66,1
2022-08-17 22:45:00,23.5429,26.5333,25.34,25.45,25.4,61.7778,0,0,66,1
2022-08-18 00:00:00,23.3429,26.2985,24.975,25.225,25.4,61.3889,0,0,66,1
2022-08-18 00:05:00,23.35,26.2832,24.73,25.3,25.4,61.3333,0,0,66,1
2022-08-18 00:10:00,23.3067,26.2679,24.7833,25.3,25.1,62,0,0,66,1
2022-08-18 00:15:00,23.2633,26.2526,24.7833,25.3,25.225,61.75,0,0,66,1
2022-08-18 00:20:00,23.22,26.2373,24.8667,25.3,25.225,61.5,0,0,66,1
2022-08-18 00:25:00,23.1767,26.222,24.8,25.175,25.05,61.5,0,0,66,1
2022-08-18 00:30:00,23.1333,26.2067,24.7667,25.05,25.0333,62.0833,0,0,66,1
2022-08-18 00:35:00,23.0833,26.1914,24.7667,25,25.05,62.6667,0,0,66,1
2022-08-18 00:40:00,23.0333,26.1761,24.6,25.05,25,62,0,0,66,1
2022-08-18 00:45:00,23.0095,26.1608,24.74,25.0667,24.95,62,0,0,66,1
2022-08-18 00:50:00,22.9857,26.1455,24.56,25,24.8333,61.8333,0,0,66,1
2022-08-18 00:55:00,22.9619,26.15,24.5,25,24.8667,61.6667,0,0,66,1
2022-08-18 01:00:00,22.9381,26.1349,24.4857,25.1,24.8333,61.5,0,0,66,1
2022-08-18 01:05:00,22.9143,26.1198,24.5333,25.0375,24.85,61.3333,0,0,66,1
2022-08-18 01:10:00,22.8905,26.1048,24.5667,24.975,24.8389,61.1667,0,0,66,1
2022-08-18 01:15:00,22.8667,26.0897,24.56,24.9125,24.8278,61,0,0,66,1
2022-08-18 01:20:00,22.8429,26.0746,24.3375,24.85,24.8167,62,0,0,66,1
2022-08-18 01:25:00,22.8029,26.0595,24.325,24.95,24.8,61.8333,0,0,66,1
2022-08-18 01:30:00,22.7629,26.0444,24.38,24.95,24.6667,61.6667,0,0,66,1
2022-08-18 01:35:00,22.7229,26.05,24.38,24.9542,24.62,61.5,0,0,66,1
2022-08-18 01:40:00,22.6829,26.05,24.38,24.9583,24.65,61.3333,0,0,66,1
2022-08-18 03:05:00,22.1,25.8429,23.6,24.55,24,62,0,0,66,1
2022-08-18 03:10:00,22.0333,25.85,23.6429,24.6167,24.1667,61.5,0,0,66,1
2022-08-18 03:15:00,22.05,25.85,23.49,24.56,23.875,61.3333,0,0,66,1
2022-08-18 03:20:00,21.98,25.8312,23.62,24.5286,23.85,61.1667,0,0,66,1
2022-08-18 03:25:00,21.91,25.8123,23.6,24.5464,23.9,61,0,0,66,1
2022-08-18 03:30:00,21.84,25.7935,23.5333,24.5643,23.85,60.8333,0,0,66,1
2022-08-18 03:35:00,21.85,25.7747,23.3667,24.5821,23.8,60.6667,0,0,66,1
2022-08-18 03:40:00,21.81,25.7558,23.4,24.6,23.775,61.6667,0,0,66,1
2022-08-18 03:45:00,21.77,25.737,23.4667,24.54,23.7,61.5333,0,0,66,1
2022-08-18 03:50:00,21.73,25.7182,23.38,24.48,23.65,61.4,0,0,66,1
2022-08-18 03:55:00,21.69,25.6994,23.2857,24.42,23.775,61.5556,0,0,66,1
2022-08-18 04:00:00,21.65,25.6805,23.2857,24.35,23.6,61.5,0,0,66,1
2022-08-18 04:05:00,21.6475,25.6617,23.46,24.5,23.8,61.25,0,0,66,1
2022-08-18 04:10:00,21.645,25.6429,23.46,24.5,23.7167,61,0,0,66,1
2022-08-18 04:15:00,21.6425,25.65,23.42,24.4643,23.8,61.6667,0,0,66,1
2022-08-18 04:20:00,21.64,25.65,23.2667,24.4286,23.625,61.5,0,0,66,1
2022-08-18 04:25:00,21.645,25.625,23.35,24.3929,23.5667,61.5,0,0,66,1
2022-08-18 04:30:00,21.65,25.6,23.2182,24.3571,23.64,61.4545,0,0,66,1
2022-08-18 04:35:00,21.5917,25.575,23.23,24.3214,23.6667,61.6667,0,0,66,1
2022-08-18 04:40:00,21.5333,25.55,23.14,24.2857,23.55,61.5,0,0,66,1
2022-08-18 04:45:00,21.4667,25.5444,22.9714,24.25,23.4,61,0,0,66,1
2022-08-18 04:50:00,21.4,25.55,22.9875,24.2143,23.35,62,0,0,66,1
2022-08-18 04:55:00,21.3333,25.5312,23.1667,24.1625,23.3,61.5,0,0,66,1
2022-08-18 05:00:00,21.2867,25.5123,22.9,24.2333,23.2667,61.5,0,0,66,1
2022-08-18 05:05:00,21.24,25.4935,22.96,24.3,23.275,61.5,0,0,66,1
2022-08-18 05:10:00,21.1933,25.4747,22.8167,24.175,23.15,61.5,0,0,66,1
2022-08-18 05:15:00,21.1467,25.4558,22.675,24.05,23.1571,61.5,0,0,66,1
2022-08-18 05:20:00,21.1545,25.437,22.7917,24.0429,23.175,61.5,0,0,66,1
2022-08-18 05:25:00,21.14,25.4182,22.8,24.075,23.1,61.5,0,0,66,1
2022-08-18 05:30:00,21.15,25.3994,22.8667,24.05,23.15,61.5,0,0,66,1
2022-08-18 05:35:00,21.15,25.3805,22.9286,24.1,23.1,61.5,0,0,66,1
2022-08-18 05:40:00,21.15,25.3617,22.9,24.1,23.125,61.5,0,0,66,1
2022-08-18 05:45:00,21.15,25.3429,22.7833,24.2,23.275,61.5,0,0,66,1
2022-08-18 05:50:00,21.2,25.35,23.05,24.2,23.15,61.5,0,0,66,1
2022-08-18 05:55:00,21.2556,25.35,22.875,24.2,23.4,61.5,0,0,66,1
2022-08-18 07:15:00,22.1819,25.35,23.7,24.275,24.3333,61.3687,0,0,66,1
2022-08-18 07:20:00,22.1972,25.3571,23.7444,24.3333,24.1667,61.3333,0,0,66,1
2022-08-18 08:35:00,22.6,25.5667,24.2,24.66,24.4,61.5,0,0,66,1
2022-08-18 08:40:00,22.7,25.6667,24.2,24.7,24.75,61.8333,0,0,66,1
2022-08-18 08:45:00,22.75,25.65,24.35,24.625,24.7,62.1667,0,0,66,1
2022-08-18 08:50:00,22.8,25.6914,24.29,24.55,24.8333,62.5,0,0,66,1
2022-08-18 08:55:00,22.85,25.7329,24.38,24.5667,24.6667,61.5,0,0,66,1
2022-08-18 09:00:00,22.9,25.7743,24.25,24.5583,24.75,61.4815,0,0,66,1
2022-08-18 09:05:00,22.85,25.8157,24.65,24.55,24.8667,61.463,0,0,66,1
2022-08-18 09:10:00,23.15,25.8571,24.6857,24.605,25.06,61.4444,0,0,66,1
2022-08-18 09:15:00,23.4,25.899,24.96,24.66,25.2,62,0,0,66,1
2022-08-18 09:20:00,23.55,25.941,25.1,24.7667,25.6,61.5,0,0,66,1
2022-08-18 09:25:00,23.6,25.9829,25.2,24.7,25.52,61.25,0,0,66,1
2022-08-18 09:30:00,23.6667,26.0248,25.2857,25,25.7,61,0,0,66,1
2022-08-18 09:35:00,23.7833,26.0667,25.4,24.925,25.7667,62,0,0,66,1
2022-08-18 09:40:00,23.9,26.16,25.575,24.9,26,61.5,0,0,66,1
2022-08-18 09:45:00,24.15,26.2117,25.7333,25.05,26.0667,61.4857,0,0,66,1
2022-08-18 09:50:00,24.2333,26.2633,25.84,25.15,26.35,61.4714,0,0,66,1
2022-08-18 09:55:00,24.3167,26.315,25.9,25.0667,26.15,61.4571,0,0,66,1
2022-08-18 10:00:00,24.4,26.3667,25.9556,25.1083,26.2,61.4429,0,0,66,1
2022-08-18 10:05:00,24.6,26.4143,26.2,25.15,26.4,61.4286,0,0,66,1
2022-08-18 10:10:00,24.6667,26.4619,26.475,25.2,26.6,62,0,0,65,1
2022-08-18 10:15:00,24.8667,26.5095,26.4444,25.45,26.7667,61.9167,0,0,66,1
2022-08-18 10:20:00,24.9833,26.5571,26.6,25.4,27,61.8333,0,0,65,1
2022-08-18 10:25:00,25.1,26.65,26.6667,25.55,27.2,61.75,0,0,66,1
2022-08-18 10:30:00,25.1667,26.7,26.6727,25.4,27.125,61.6667,0,0,65,1
2022-08-18 10:35:00,25.2333,26.85,26.6875,25.4417,27.05,61.5833,0,0,66,1
2022-08-18 10:40:00,25.3,26.8667,26.8556,25.4833,27.2,61.5,0,0,65,1
2022-08-18 10:45:00,25.3667,26.8848,27.0667,25.525,27.35,61.7,0,0,66,1
2022-08-18 10:50:00,25.5667,26.903,27.0667,25.5667,27.46,61.9,0,0,66,1
2022-08-18 10:55:00,25.7,26.9212,27.2,25.6333,27.6,62.1,0,0,66,1
2022-08-18 11:00:00,25.7333,26.9394,27.25,25.8,27.6,62.3,0,0,66,1
2022-08-18 11:05:00,25.7667,26.9576,27.25,25.7667,27.6,62.5,0,0,66,1
2022-08-18 11:10:00,25.8,26.9758,27.2,25.65,27.6187,62.1667,0,0,66,1
2022-08-18 11:15:00,25.8333,26.9939,27.275,25.7,27.6375,61.8333,0,0,66,1
2022-08-18 11:20:00,25.8667,27.0121,27.2571,25.65,27.6562,61.5,0,0,66,1
2022-08-18 11:25:00,25.9,27.0303,27.4667,25.9,27.675,61.5,0,0,66,1
2022-08-18 11:30:00,25.95,27.0485,27.4,25.8,27.6575,61.5,0,0,66,1
2022-08-18 11:35:00,26,27.0667,27.35,25.85,27.64,61.5,0,0,66,1
2022-08-18 11:40:00,26.05,27.05,27.5,25.9,27.7,61.5,0,0,66,1
2022-08-18 11:45:00,26.1,27.1083,27.7143,25.95,27.8667,62,0,0,66,1
2022-08-18 11:50:00,26.4,27.1667,27.8667,25.9,28.15,62.5,0,0,66,1
2022-08-18 13:20:00,26.9,27.3538,28.35,26.2625,28.55,61.6667,0,0,66,1
2022-08-18 14:45:00,26.515,27.35,27.92,26.35,28.2,61.5,0,0,66,1
2022-08-18 14:50:00,26.53,27.35,28,26.35,28.2667,61.5,0,0,66,1
2022-08-18 14:55:00,26.545,27.35,27.925,26.35,28.3333,61.5,0,0,66,1
2022-08-18 15:00:00,26.56,27.35,28,26.35,28.4,61.5,0,0,66,1
2022-08-18 15:05:00,26.5333,27.3492,27.9,26.325,28.4,61.7333,0,0,66,1
2022-08-18 15:10:00,26.4167,27.3484,27.9,26.5,28.4,61.9667,0,0,66,1
2022-08-18 15:15:00,26.3,27.3476,27.7667,26.35,28.05,62.2,0,0,66,1
2022-08-18 15:20:00,26.1833,27.3468,27.56,26.3375,27.8333,62,0,0,66,1
2022-08-18 15:25:00,26.0667,27.346,27.5167,26.325,27.85,61.8333,0,0,65,1
2022-08-18 15:30:00,26,27.3452,27.3444,26.3125,27.7,61.6667,0,0,66,1
2022-08-18 15:35:00,25.8,27.3444,27.225,26.3,27.55,61.5,0,0,66,1
2022-08-18 15:40:00,25.7,27.312,27.0875,26.3,27.485,61.5,0,0,66,1
2022-08-18 15:45:00,25.6,27.2796,27,26.3,27.42,61.5,0,0,66,1
2022-08-18 15:50:00,25.45,27.2472,26.85,26.25,27.2286,61.5,0,0,66,1
2022-08-18 15:55:00,25.3,27.2148,26.67,26.1571,27.05,61.5,0,0,66,1
2022-08-18 16:00:00,25.26,27.1824,26.7333,26.1,27.05,61.625,0,0,66,1
2022-08-18 16:05:00,25.22,27.15,26.7333,26.3,27.05,61.75,0,0,66,1
2022-08-18 16:10:00,25.18,27.15,26.725,26.05,27.05,61.875,0,0,66,1
2022-08-18 16:15:00,25.14,27.1462,26.75,26.1,27.05,62,0,0,65,1
2022-08-18 16:20:00,25.0867,27.15,26.6111,26.0333,26.975,62.125,0,0,66,1
2022-08-18 16:25:00,25.0333,27.125,26.6,26.12,26.9,62.25,0,0,66,1
2022-08-18 16:30:00,24.9667,27.1,26.6,26.125,26.9,62.375,0,0,66,1
2022-08-18 16:35:00,24.9,27.075,26.48,26.05,26.9,62.5,0,0,66,1
2022-08-18 16:40:00,24.8333,27.05,26.4667,25.9778,26.65,62.5,0,0,66,1
2022-08-18 16:45:00,24.7167,27.0444,26.4667,25.9056,26.5667,62.3889,0,0,66,1
2022-08-18 16:50:00,24.6,27.05,26.25,25.8333,26.5,62.2778,0,0,66,1
2022-08-18 16:55:00,24.5333,27.0294,26.1333,25.85,26.375,62.1667,0,0,66,1
2022-08-18 17:00:00,24.4167,27.0089,25.9429,25.85,26.3,62.0556,0,0,66,1
2022-08-18 17:05:00,24.3,26.9883,26,25.925,26.2333,61.9444,0,0,66,1
2022-08-18 17:10:00,24.2222,26.9678,26,26,26.18,61.8333,0,0,65,1
2022-08-18 17:15:00,24.1444,26.9472,25.6333,25.8,26,61.7222,0,0,66,1
2022-08-18 17:20:00,24.0667,26.9267,25.7667,25.73,26.05,61.6111,0,0,66,1
2022-08-18 17:25:00,24,26.9061,25.62,25.66,25.9,61.5,0,0,66,1
2022-08-18 17:30:00,23.9167,26.8856,25.45,25.6067,25.85,61.7,0,0,66,1
2022-08-18 17:35:00,23.8333,26.865,25.5,25.5533,25.65,61.9,0,0,66,1
2022-08-18 17:40:00,23.7704,26.8444,25.5,25.5,25.6,62.1,0,0,66,1
2022-08-18 17:45:00,23.7074,26.8245,25.5,25.55,25.6286,62.3,0,0,66,1
2022-08-18 17:50:00,23.6444,26.8046,25.5,25.6667,25.64,62.5,0,0,66,1
2022-08-18 17:55:00,23.6083,26.7847,25.3667,25.6333,25.55,62.4,0,0,66,1
2022-08-18 18:00:00,23.5722,26.7648,25.1917,25.6,25.675,62.3,0,0,66,1
2022-08-18 18:05:00,23.5361,26.7449,25.21,25.6,25.5,62.2,0,0,66,1
2022-08-18 18:10:00,23.5,26.7251,25.0571,25.6,25.35,62.1,0,0,66,1
2022-08-18 18:15:00,23.4,26.7052,25.025,25.4167,25.4,62,0,0,66,1
2022-08-18 18:20:00,23.3,26.6853,25.15,25.35,25.15,61.9,0,0,66,1
2022-08-18 18:25:00,23.2167,26.6654,25,25.425,25.18,61.8,0,0,66,1
2022-08-18 18:30:00,23.1333,26.6455,24.6917,25.45,25.14,61.7,0,0,66,1
2022-08-18 18:35:00,23.0667,26.6571,24.84,25.6,25.2,61.6,0,0,66,1
2022-08-18 18:40:00,23,26.65,24.7833,25.2,25.05,61.5,0,0,66,1
2022-08-18 18:45:00,22.9444,26.6476,24.5857,25.1667,24.9667,61.5,0,0,66,1
2022-08-18 18:50:00,22.8889,26.6452,24.5,25.1333,24.8083,61.5,0,0,66,1
2022-08-18 18:55:00,22.8333,26.6429,24.4,25.25,24.65,61.5,0,0,66,1
2022-08-18 19:00:00,22.7556,26.6063,24.4,25.275,24.675,61.5,0,0,66,1
2022-08-18 19:05:00,22.6778,26.5698,24.4,25.3,24.7,61.5,0,0,66,1
2022-08-18 19:10:00,22.6,26.5333,24.15,25.1167,24.62,61.5,0,0,66,1
2022-08-18 19:15:00,22.588,26.55,24.1923,25.1,24.7,61.5,0,0,66,1
2022-08-18 19:20:00,22.576,26.5067,24.2,25.1,24.66,61.5,0,0,66,1
2022-08-18 19:25:00,22.564,26.4633,24.2,25.1,24.5667,61.5,0,0,66,1
2022-08-18 19:30:00,22.552,26.42,24.2,25.1,24.7,61.5,0,0,66,1
2022-08-18 19:35:00,22.54,26.3767,24.275,24.9667,24.55,61.5,0,0,66,1
2022-08-18 19:40:00,22.4711,26.3333,24.02,24.8333,24.45,61.5,0,0,66,1
2022-08-18 19:45:00,22.4022,26.3019,24.18,24.85,24.3667,61.5,0,0,66,1
2022-08-18 19:50:00,22.3333,26.2704,23.79,24.9667,24.45,61,0,0,66,1
2022-08-18 19:55:00,22.2857,26.2389,23.8833,24.85,24.32,62,0,0,66,1
2022-08-18 20:00:00,22.2381,26.2074,23.9,25.2,24.2,62.1212,0,0,66,1
2022-08-18 20:05:00,22.1905,26.1759,23.86,24.7667,24.1,62.2424,0,0,66,1
2022-08-18 20:10:00,22.1429,26.1444,23.85,24.95,24.225,62.3636,0,0,66,1
2022-08-18 20:15:00,22.1063,26.15,23.775,24.9,24.05,61.5714,0,0,66,1
2022-08-18 20:20:00,22.0698,26.1167,23.8,24.64,24.05,61.5,0,0,66,1
2022-08-18 20:25:00,22.0333,26.0833,23.65,24.65,23.9667,61.25,0,0,66,1
2022-08-18 20:30:00,21.9958,26.05,23.625,24.65,23.85,61,0,0,66,1
2022-08-18 20:35:00,21.9582,26.0444,23.625,24.65,23.9,62,0,0,66,1
2022-08-18 22:15:00,21.65,25.784,23.4,24.5,23.7167,61.75,0,0,66,1
2022-08-18 22:20:00,21.6333,25.7638,23.1727,24.5,23.6167,62,0,0,66,1
2022-08-18 22:25:00,21.6167,25.7437,23.2143,24.5,23.6,62.25,0,0,66,1
2022-08-18 22:30:00,21.6,25.7235,23.1909,24.5,23.7,62.5,0,0,66,1
2022-08-18 22:35:00,21.5833,25.7033,23.275,24.5,23.675,61.3333,0,0,66,1
2022-08-18 22:40:00,21.5667,25.6832,23.35,24.4375,23.6,61.6667,0,0,66,1
2022-08-18 22:45:00,21.55,25.663,23.35,24.375,23.6,61.6111,0,0,66,1
2022-08-18 22:50:00,21.55,25.6429,23.35,24.5,23.625,61.5556,0,0,66,1
2022-08-18 22:55:00,21.5333,25.65,23.35,24.45,23.6667,61.5,0,0,66,1
2022-08-18 23:00:00,21.5122,25.625,23.2,24.4,23.6,61.3333,0,0,66,1
2022-08-18 23:05:00,21.491,25.6,23.0286,24.4,23.575,61.1667,0,0,66,1
2022-08-18 23:10:00,21.4698,25.575,23.0333,24.4,23.6375,61,0,0,66,1
2022-08-18 23:15:00,21.4487,25.55,23.0625,24.4,23.7,62,0,0,66,1
2022-08-18 23:20:00,21.4275,25.5444,23.0625,24.275,23.3333,61.5,0,0,66,1
2022-08-18 23:25:00,21.4063,25.55,23.08,24.15,23.35,61.3,0,0,66,1
2022-08-18 23:30:00,21.3852,25.5278,23.08,24.1625,23.35,61.1,0,0,66,1
2022-08-18 23:35:00,21.364,25.5056,22.9333,24.1,23.35,60.9,0,0,66,1
2022-08-18 23:40:00,21.3429,25.4833,22.8818,24.35,23.35,60.7,0,0,66,1
2022-08-18 23:45:00,21.3095,25.4611,23.05,24.2333,23.4,60.5,0,0,66,1
2022-08-18 23:50:00,21.2762,25.4389,23.05,24.2,23.15,62,0,0,66,1
2022-08-18 23:55:00,21.2429,25.4167,23.05,24.1667,23.225,61.5,0,0,66,1
2022-08-19 00:00:00,21.2095,25.3944,22.9286,24.1333,23.22,61.5,0,0,66,1
2022-08-19 00:05:00,21.1762,25.3722,22.7636,24.2,23.2667,61.5,0,0,66,1
2022-08-19 00:10:00,21.1429,25.35,22.81,24.1333,23.1,61.5,0,0,66,1
2022-08-19 00:15:00,21.1464,25.3455,22.8125,24.05,23.15,61.5,0,0,66,1
2022-08-19 00:20:00,21.15,25.3277,22.8833,24.2,23.12,61.5,0,0,66,1
2022-08-19 00:25:00,21.15,25.3099,22.84,24.2,23.2333,61.5,0,0,66,1
2022-08-19 00:30:00,21.1154,25.2921,22.84,24.2,23.075,61.5,0,0,65,1
2022-08-19 00:35:00,21.0808,25.2744,22.8,24.2,23.1,61.5,0,0,66,1
2022-08-19 00:40:00,21.0462,25.2566,22.8,24.2,23.2,61.5,0,0,66,1
2022-08-19 05:00:00,21.7333,25.1,23.1909,24.05,23.4,25.9231,0,0,56,1
2022-08-19 08:05:00,22.4,25.1,24.5,24.2556,24.36,61.5,0,0,66,1
2022-08-19 08:10:00,22.65,25.1667,24.35,24.3611,24.65,61.5,0,0,66,1
2022-08-19 08:15:00,22.9,25.2444,24.675,24.4667,24.9667,61.5,0,0,66,1
2022-08-19 08:20:00,23.1,25.3222,24.8667,24.6,25.2,61.5,0,0,66,1
2022-08-19 08:25:00,23.1667,25.4,24.7333,24.55,25.16,61.5,0,0,66,1
2022-08-19 08:30:00,23.4,25.55,24.9,24.5,25.255,61,0,0,66,1
2022-08-19 08:35:00,23.6,25.6,24.9273,24.5667,25.35,61.5385,0,0,66,1
2022-08-19 08:40:00,23.7,25.6667,25.32,24.65,25.5,61.5256,0,0,66,1
2022-08-19 08:45:00,23.9,25.85,25.5833,24.66,25.8667,61.5128,0,0,66,1
2022-08-19 08:50:00,24.15,25.9,25.6667,24.7233,26.0083,61.5,0,0,66,1
2022-08-19 08:55:00,24.275,25.9667,25.9,24.7867,26.15,61.375,0,0,66,1
2022-08-19 09:00:00,24.4,26.0333,26.0556,24.85,26.3667,61.25,0,0,66,1
2022-08-19 09:05:00,24.65,26.1,26.2,24.9,26.55,61.125,0,0,66,1
2022-08-19 09:10:00,24.9,26.125,26.3333,25.15,26.7333,61,0,0,66,1
2022-08-19 09:15:00,25.025,26.15,26.45,25.1583,26.88,62,0,0,66,1
2022-08-19 09:20:00,25.15,26.2,26.5667,25.1667,26.9,61.5,0,0,66,1
2022-08-19 09:25:00,25.4,26.2556,26.8,25.15,27.22,61.6,0,0,66,1
2022-08-19 09:30:00,25.5667,26.3111,27.075,25.55,27.36,61.7,0,0,66,1
2022-08-19 09:35:00,25.7,26.3667,27.1333,25.95,27.11,61.8,0,0,66,1
2022-08-19 09:40:00,25.7667,26.4333,27.2,26.35,26.86,61.9,0,0,66,1
2022-08-19 09:45:00,25.8333,26.5,27.22,27.1333,26.625,62,0,0,66,1
2022-08-19 09:50:00,25.9,26.5667,27.3571,27.35,27.08,62.1,0,0,66,1
2022-08-19 09:55:00,25.9667,26.65,27.5,27.4,27.2,62.2,0,0,66,1
2022-08-19 10:00:00,26.0333,26.7,27.5167,27.2,26.9,62.3,0,0,66,1
2022-08-19 10:05:00,26.1,26.8,27.5333,27.2,26.7667,62.4,0,0,66,1
2022-08-19 10:10:00,26.2,26.9,27.7,27.1,26.6333,62.5,0,0,66,1
2022-08-19 10:15:00,26.3625,26.94,27.775,27.3333,26.7667,62.1667,0,0,66,1
2022-08-19 10:20:00,26.525,26.98,28.1,27.5333,26.95,61.8333,0,0,66,1
2022-08-19 10:25:00,26.5875,27.02,27.9667,27.565,26.86,61.5,0,0,66,1
2022-08-19 10:30:00,26.65,27.06,28,27.5967,26.85,61.6667,0,0,66,1
2022-08-19 10:35:00,26.6667,27.1,28.1,27.6283,27.1,61.8333,0,0,66,1
2022-08-19 10:40:00,26.7833,27.05,28.16,27.66,26.9,62,0,0,66,1
2022-08-19 10:45:00,26.9,27.0889,28.22,27.7,27.0667,62.1667,0,0,66,1
2022-08-19 10:50:00,26.85,27.1278,28.2933,27.8,27.1,62.3333,0,0,66,1
2022-08-19 10:55:00,26.9333,27.1667,28.3667,27.9,27.2437,62.5,0,0,66,1
2022-08-19 11:00:00,27.0167,27.2125,28.4833,28,27.3875,62.5,0,0,66,1
2022-08-19 11:05:00,27.1,27.2583,28.6,28.35,27.6,62.5,0,0,66,1
2022-08-19 11:10:00,27.4,27.3042,28.85,28.2,27.65,62.5,0,0,66,1
2022-08-19 11:15:00,27.45,27.35,28.8519,28.4,27.74,61.4,0,0,66,1
2022-08-19 11:20:00,27.5,27.4,28.8537,28.45,27.72,60.3,0,0,66,1
2022-08-19 11:25:00,27.55,27.4583,28.8556,28.3667,27.8433,59.2,0,0,66,1
2022-08-19 11:30:00,27.6,27.5167,28.9333,28.6,27.9667,58.1,0,0,66,1
2022-08-19 11:35:00,27.7,27.575,29,28.7,28.1667,57,0,0,0,1
2022-08-19 11:40:00,27.85,27.6333,28.7143,28.2917,28.1,31.7778,0,0,60,1
2022-08-19 11:45:00,27.85,27.6417,28.9333,28.6,28.3,59.7778,0,0,65,1
2022-08-19 11:50:00,27.8667,27.65,29.35,29.05,28.675,61.5455,0,0,65,1
2022-08-19 11:55:00,28.1,27.6583,29.35,29.3,28.9,61.5227,0,0,65,1
2022-08-19 12:00:00,28.1571,27.6667,29.525,29.5,29,61.5,0,0,65,1
2022-08-19 12:05:00,28.2786,27.7125,29.7,29.5,29.1,61.5,0,0,65,1
2022-08-19 12:10:00,28.4,27.7583,29.6,29.55,29.2,61.3333,0,0,65,1
2022-08-19 12:15:00,28.4833,27.8042,29.6,29.5,29.15,61.1667,0,0,65,1
2022-08-19 12:20:00,28.5667,27.85,29.6,29.5667,29.325,61,0,0,65,1
2022-08-19 12:25:00,28.65,27.85,30.05,29.85,29.5,61,0,0,65,1
2022-08-19 12:30:00,28.8667,27.875,29.82,29.75,29.41,61.5,0,100,65,1
2022-08-19 12:35:00,28.8,27.9,29.76,29.7,29.32,61.5,0,0,65,1
2022-08-19 12:40:00,28.85,27.85,29.7,29.65,29.3,61.5,0,0,65,1
2022-08-19 12:45:00,28.875,27.8475,30,29.9,29.55,61.5,0,0,65,1
2022-08-19 12:50:00,28.9,27.845,30.1,29.8667,29.6,61.32,0,0,65,1
2022-08-19 12:55:00,28.8,27.8425,29.8,29.8333,29.55,61.14,0,0,65,1
2022-08-19 13:00:00,28.8071,27.84,29.8333,29.95,29.6,60.96,0,0,65,1
2022-08-19 13:05:00,28.8143,27.85,29.8667,29.925,29.65,60.78,0,0,65,1
2022-08-19 13:10:00,28.8214,27.85,29.9,29.85,29.6,60.6,0,0,65,1
2022-08-19 13:15:00,28.8286,27.85,29.9333,30,29.66,62,0,0,65,1
2022-08-19 13:20:00,28.8357,27.85,29.9,29.85,29.6333,61.5,0,0,65,1
2022-08-19 13:25:00,28.8429,27.85,29.9,30.075,29.65,61.5,0,0,65,1
2022-08-19 13:30:00,28.85,27.85,29.8857,29.85,29.66,61.0625,0,0,65,1
2022-08-19 13:35:00,28.8667,27.85,29.5,29.7,29.55,61.5,0,100,65,1
2022-08-19 13:40:00,28.9833,27.8556,29.7,29.7,29.55,61.5,0,100,65,1
2022-08-19 16:50:00,28.1,27.85,29.358,29.5667,29.3667,61.4,0,0,65,1
2022-08-19 16:55:00,28.0875,27.85,29.356,29.8,29.65,61.6667,0,0,65,1
2022-08-19 17:00:00,28.075,27.8492,29.354,29.7,29.65,61.5476,0,0,65,1
2022-08-19 17:05:00,28.0625,27.8485,29.352,29.55,29.55,61.4286,0,0,65,1
2022-08-19 17:10:00,28.05,27.8477,29.35,29.55,29.45,61.5714,0,0,65,1
2022-08-19 17:15:00,28.0444,27.8469,29.35,29.55,29.35,62.0357,0,0,65,1
2022-08-19 17:20:00,28.05,27.8462,29.3,29.5,29.35,62.5,0,0,65,1
2022-08-19 17:25:00,27.9667,27.8454,29.1667,29.575,29.4286,61,0,0,65,1
2022-08-19 17:30:00,27.8833,27.8446,29.2,29.5,29.3,61.2,0,0,65,1
2022-08-19 17:35:00,27.8,27.8438,28.9667,29.3833,29.1333,61.3,0,0,65,1
2022-08-19 17:40:00,27.7,27.8431,28.9048,29.2667,29.05,61.4,0,0,65,1
2022-08-19 17:45:00,27.6,27.8423,28.8429,29.3,29.1,61.5,0,0,65,1
2022-08-19 17:50:00,27.5,27.8415,28.75,29,29.0125,61.5,0,0,65,1
2022-08-19 17:55:00,27.35,27.8408,28.6667,29,28.925,61.5,0,0,65,1
2022-08-19 18:00:00,27.3,27.84,28.48,28.8333,28.7625,61.5,0,0,65,1
2022-08-19 18:05:00,27.1333,27.8204,28.3727,28.7611,28.6,61.5,0,0,65,1
2022-08-19 18:10:00,27,27.8009,28.35,28.6889,28.55,61.5,0,0,65,1
2022-08-19 18:15:00,26.9333,27.7813,28.275,28.5,28.55,61.5,0,0,65,1
2022-08-19 18:20:00,26.8667,27.7618,28.18,28.55,28.5,61.5,0,0,65,1
2022-08-19 18:25:00,26.8,27.7422,28.2,28.7,28.35,61.5,0,0,65,1
2022-08-19 18:30:00,26.7375,27.7227,28.2,28.5,28.34,61.5,0,0,65,1
2022-08-19 18:35:00,26.675,27.7031,28.0429,28.3,28.4,61.5,0,0,65,1
2022-08-19 18:40:00,26.6125,27.6836,28,28.45,28.5,61.5,0,0,65,1
2022-08-19 18:45:00,26.55,27.664,27.9,28.275,28.3222,61.5,0,0,65,1
2022-08-19 18:50:00,26.3,27.6444,27.7286,28.1,28.1444,61.5,0,0,65,1
2022-08-19 18:55:00,26.1917,27.65,27.5333,27.9833,28.05,61.5,0,0,65,1
2022-08-19 19:00:00,26.0833,27.575,27.4667,27.8667,27.8333,61.5,0,0,65,1
2022-08-19 19:05:00,25.9417,27.5,27.3,27.8667,28,61.5,0,0,65,1
2022-08-19 19:10:00,25.8,27.55,27.1143,27.6714,27.7333,61.4545,0,0,65,1
2022-08-19 19:15:00,25.7167,27.5188,27.1167,27.55,27.575,62,0,0,65,1
2022-08-19 19:20:00,25.6333,27.4875,26.9571,27.35,27.5,61.4545,0,0,65,1
2022-08-19 19:25:00,25.5333,27.4563,26.9,27.42,27.425,61.5294,0,0,65,1
2022-08-19 19:30:00,25.4333,27.425,26.9,27.3,27.24,61.5,0,0,65,1
2022-08-19 19:35:00,25.3333,27.3938,26.7625,27.1,27.05,61.5,0,0,65,1
2022-08-19 19:40:00,25.2556,27.3625,26.7333,26.7,27,61.5,0,0,65,1
2022-08-19 19:45:00,25.1778,27.3313,26.6667,26.6,26.4667,61.5,0,0,65,1
2022-08-19 19:50:00,25.1,27.3,26.65,26.3333,26.1143,61.5,0,0,65,1
2022-08-19 19:55:00,25.0667,27.26,26.68,26.1167,25.6,61.5,0,0,65,1
2022-08-19 20:00:00,25.0333,27.22,26.4667,26.1667,25.64,61.5,0,0,65,1
2022-08-19 20:05:00,24.975,27.18,26.4571,26.1167,25.65,61.5,0,0,65,1
2022-08-19 20:10:00,24.9167,27.14,26.525,26,25.4917,61.5,0,0,65,1
2022-08-19 20:15:00,24.8583,27.1085,26.4667,25.8714,25.3333,61.5,0,0,65,1
2022-08-19 20:20:00,24.8,27.077,26.4,25.8,25.3167,61.5,0,0,65,1
2022-08-19 20:25:00,24.7214,27.0455,26.1455,25.7667,25.3,61.5,0,0,65,1
2022-08-19 20:30:00,24.6429,27.0237,26.16,25.775,25.15,61.5,0,0,65,1
2022-08-19 20:35:00,24.5333,27.002,25.9273,25.6,25.2333,61.5,0,0,65,1
2022-08-19 20:40:00,24.4698,26.9803,26,25.6,25.05,61.5,0,0,65,1
2022-08-19 20:45:00,24.4063,26.9586,26,25.58,25.04,61.5,0,0,65,1
2022-08-19 20:50:00,24.3429,26.9369,26,25.5833,25.1,61.5,0,0,65,1
2022-08-19 20:55:00,24.3203,26.9152,26,25.6,24.9333,61.5,0,0,65,1
2022-08-19 21:00:00,24.2978,26.8934,26,25.4667,25,61.4667,0,0,65,1
2022-08-19 21:05:00,24.2752,26.8717,26,25.45,24.9,61.5455,0,0,65,1
2022-08-19 21:10:00,24.2527,26.85,26,25.4667,24.85,61.5,0,0,65,1
2022-08-19 21:15:00,24.2302,26.84,26,25.44,24.85,61.5,0,0,65,1
2022-08-19 21:20:00,24.2076,26.8154,25.64,25.4,24.8333,61.5,0,0,65,1
2022-08-19 21:25:00,24.1851,26.7907,25.6714,25.4,24.875,61.5,0,0,65,1
2022-08-19 21:30:00,24.1625,26.7661,25.7667,25.5,24.85,61.5,0,0,65,1
2022-08-19 21:35:00,24.14,26.7414,25.75,25.3,24.805,61.3333,0,0,65,1
2022-08-19 21:40:00,24.0914,26.7168,25.575,25.2,24.76,61.1667,0,0,65,1
2022-08-19 21:45:00,24.0429,26.6921,25.4167,25.15,24.74,61,0,0,65,1
2022-08-19 21:50:00,24.0125,26.6675,25.5,25.175,24.7333,61.5,0,0,65,1
2022-08-19 21:55:00,23.9821,26.6429,25.45,25.2,24.675,61.5,0,0,65,1
2022-08-19 22:00:00,23.9518,26.6471,25.5,25.15,24.6667,61.5,0,0,65,1
2022-08-19 22:05:00,23.9214,26.6514,25.5,25.1333,24.5667,61.5556,0,0,65,1
2022-08-19 22:10:00,23.8911,26.6557,25.5,25.125,24.6,61.5,0,0,65,1
2022-08-19 22:15:00,23.8607,26.66,25.5,25.2,24.55,61.4444,0,0,64,1
2022-08-19 22:20:00,23.8304,26.6429,25.5,25.125,24.675,61.5,0,0,65,1
2022-08-19 22:25:00,23.8,26.65,25.5,25.05,24.6167,61.5385,0,0,65,1
2022-08-19 22:30:00,23.85,26.6152,25.5,25.1,24.6,61.5256,0,0,65,1
2022-08-19 22:35:00,23.85,26.5803,25.5,25.05,24.7333,61.5128,0,0,65,1
2022-08-19 22:40:00,23.8346,26.5455,25.5,25.1,24.5333,61.5,0,0,65,1
2022-08-19 22:45:00,23.8192,26.5259,25.2333,25.05,24.55,61.5,0,0,65,1
2022-08-19 22:50:00,23.8038,26.5064,25.275,25.05,24.54,61.5,0,0,65,1
2022-08-19 22:55:00,23.7885,26.4868,25.3,25.05,24.62,61.5,0,0,65,1
2022-08-19 23:00:00,23.7731,26.4673,25.3,25,24.7,61.5,0,0,65,1
2022-08-19 23:05:00,23.7577,26.4477,25.14,24.9167,24.55,61.5,0,0,65,1
2022-08-19 23:10:00,23.7423,26.4282,25.1545,24.9,24.525,61.5,0,0,65,1
2022-08-19 23:15:00,23.7269,26.4086,25.1133,25.1,24.5,61.5,0,0,65,1
2022-08-19 23:20:00,23.7115,26.3891,25.1133,25,24.3667,61.5,0,0,65,1
2022-08-19 23:25:00,23.6962,26.3695,25.0923,24.925,24.65,61.5,0,0,65,1
2022-08-19 23:30:00,23.6808,26.35,25.0538,24.875,24.7,61.5,0,0,65,1
2022-08-19 23:35:00,23.6654,26.3467,25.1083,24.94,24.4,61.4545,0,0,65,1
2022-08-19 23:40:00,23.65,26.35,25.26,24.9,24.35,61.5714,0,0,65,1
2022-08-19 23:45:00,23.65,26.35,25.15,24.95,24.35,61,0,0,65,1
2022-08-20 01:00:00,24.1222,26.15,25.5667,25.25,24.66,61.5,0,0,65,1
2022-08-20 01:05:00,24.15,26.15,25.5,25.275,24.74,61.5,0,0,65,1
2022-08-20 01:10:00,24.1236,26.1455,25.5667,25.1,24.65,61.4889,0,0,65,1
2022-08-20 01:15:00,24.0972,26.15,25.3583,25.15,24.6,61.4778,0,0,65,1
2022-08-20 01:20:00,24.0708,26.15,25.3727,25.15,24.55,61.4667,0,0,65,1
2022-08-20 01:25:00,24.0444,26.1352,25.475,25.225,24.6167,61.5556,0,0,65,1
2022-08-20 01:30:00,24.0036,26.1205,25.46,25.1571,24.6,61.5,0,0,65,1
2022-08-20 01:35:00,23.9627,26.1057,25.46,25.08,24.7,61.4667,0,0,65,1
2022-08-20 01:40:00,23.9218,26.091,25.46,25.2,24.62,62,0,0,65,1
2022-08-20 01:45:00,23.8809,26.0762,25.2556,25.175,24.7,61.8205,0,0,65,1
2022-08-20 01:50:00,23.84,26.0614,25.34,24.9667,24.7,61.641,0,0,65,1
2022-08-20 01:55:00,23.72,26.0467,25.1,24.8667,24.4667,61.4615,0,0,65,1
2022-08-20 02:00:00,23.6,26.05,25.16,24.85,24.3333,61.6,0,0,65,1
2022-08-20 04:00:00,23.7095,25.8455,25.2333,24.9286,24.45,61.5,0,0,65,1
2022-08-20 04:05:00,23.7619,25.85,25.225,24.95,24.475,61.5,0,0,65,1
2022-08-20 06:15:00,23.4333,25.65,24.7333,24.55,24.0571,61.4,0,0,65,1
2022-08-20 06:20:00,23.3333,25.6444,24.64,24.675,24.1286,61.6,0,0,65,1
2022-08-20 06:25:00,23.2367,25.65,24.5,24.4833,24.2,61.5,0,0,65,1
2022-08-20 06:30:00,23.14,25.625,24.4778,24.35,24.1167,61.5,0,0,65,1
2022-08-20 06:35:00,23,25.6,24.475,24.45,24.0333,61.4,0,0,65,1
2022-08-20 06:40:00,22.9692,25.575,24.2556,24.4667,23.9333,61.5,0,0,65,1
2022-08-20 06:45:00,22.9385,25.55,24.38,24.2,23.8917,61.5,0,0,65,1
2022-08-20 06:50:00,22.9077,25.5429,24.28,24.2667,23.85,61.5,0,0,65,1
2022-08-20 08:05:00,22.3442,25.35,23.7,24,23.7,61.5,0,0,65,1
2022-08-20 08:10:00,22.3457,25.3462,23.7,23.85,23.7,61.5,0,0,65,1
2022-08-20 09:50:00,22.617,25.3667,23.9091,24.1286,23.8,61.8333,0,0,66,1
2022-08-20 09:55:00,22.6304,25.3625,24.0143,24.1,23.65,62.1667,0,0,65,1
2022-08-20 10:00:00,22.6437,25.3583,24.0667,24.1167,23.75,62.5,0,0,65,1
2022-08-20 10:05:00,22.6571,25.3542,24.04,24.1857,23.85,62.25,0,0,65,1
2022-08-20 10:10:00,22.7214,25.35,24.2,24.4,23.95,62,0,0,65,1
2022-08-20 10:15:00,22.7857,25.35,24.28,24.2,23.9,61.75,0,0,65,1
2022-08-20 10:20:00,22.85,25.35,24.35,24.2667,23.92,61.5,0,0,65,1
2022-08-20 10:25:00,22.86,25.35,24.27,24.3,23.8857,61.5,0,0,65,1
2022-08-20 15:00:00,23.6667,25.35,25.2,24.88,24.36,61.5833,0,0,66,1
2022-08-20 15:05:00,23.9,25.3545,25.36,25.1,24.4333,61.5,0,0,65,1
2022-08-20 15:10:00,24.1,25.373,25.5667,25.15,24.7,61.5,0,0,65,1
2022-08-20 15:15:00,24.16,25.3914,25.58,25.26,24.65,61.5,0,0,65,1
2022-08-20 15:20:00,24.2233,25.4098,25.53,25.3019,24.775,61.25,0,0,66,1
2022-08-20 15:25:00,24.2867,25.4282,25.65,25.3438,24.85,61,0,0,66,1
2022-08-20 15:30:00,24.35,25.4466,25.6875,25.3857,24.9,61.5,0,0,65,1
2022-08-20 15:35:00,24.3667,25.4651,25.8,25.4,24.84,61.5,0,0,65,1
2022-08-20 15:40:00,24.55,25.4835,25.8,25.475,24.9,61.5,0,0,65,1
2022-08-20 15:45:00,24.56,25.5019,25.84,25.55,24.975,61.5,0,0,65,1
2022-08-20 15:50:00,24.605,25.5203,25.9,25.55,25.05,61.5,0,0,65,1
2022-08-20 15:55:00,24.65,25.5387,26,25.5667,25.05,61.0357,0,0,65,1
2022-08-20 16:00:00,24.6321,25.5571,25.8429,25.6,25.2,60.5714,0,0,65,1
2022-08-20 16:05:00,24.6143,25.5726,25.8455,25.55,25.15,61,0,0,65,1
2022-08-20 16:10:00,24.5964,25.5881,25.8231,25.7,25.1,61.5,0,0,65,1
2022-08-20 16:15:00,24.5786,25.6036,25.8429,25.6,24.9333,61.5,0,0,65,1
2022-08-20 16:20:00,24.5607,25.619,25.9,25.55,24.8333,61.5,0,0,65,1
2022-08-20 16:25:00,24.5429,25.6345,25.84,25.5,24.9167,61.5,0,0,65,1
2022-08-20 16:30:00,24.3,25.65,25.46,25.1,24.75,61.5,0,0,65,1
2022-08-20 16:35:00,24.05,25.6529,25.1333,25.06,24.5,61.5,0,0,65,1
2022-08-20 16:40:00,24.0625,25.65,25.2333,24.85,24.36,61.5,0,0,65,1
2022-08-20 16:45:00,24.075,25.7125,25.14,24.94,24.34,61.5,0,0,65,1
2022-08-20 16:50:00,24.0875,25.775,25.2833,25.05,24.4,61.5,0,0,65,1
2022-08-20 16:55:00,24.1,25.8375,25.4,25.1333,24.55,61.4615,0,0,65,1
2022-08-20 17:00:00,24.1286,25.9,25.5667,25.15,24.7333,61.6,0,0,65,1
2022-08-20 17:05:00,24.1571,25.85,25.5667,25.2,24.6667,61.55,0,0,65,1
2022-08-20 17:10:00,24.1548,25.8491,25.575,25.375,24.8083,61.5,0,0,65,1
2022-08-20 17:15:00,24.1524,25.8482,25.575,25.55,24.95,61.5,0,0,65,1
2022-08-20 17:20:00,24.15,25.8473,25.5667,25.35,24.8125,61.5,0,0,65,1
2022-08-20 17:25:00,24.14,25.8464,25.5667,25.15,24.675,61.5,0,0,65,1
2022-08-20 17:30:00,24.15,25.8455,25.4429,25.25,24.64,61.4286,0,0,65,1
2022-08-20 17:35:00,24.075,25.8446,25.575,25.16,24.66,61.6,0,0,65,1
2022-08-20 17:40:00,24,25.8438,25.2125,25.12,24.55,61.5,0,0,65,1
2022-08-20 17:45:00,23.8,25.8429,24.9833,24.8,24.3333,61.5,0,0,65,1
2022-08-20 17:50:00,23.55,25.7786,24.6111,24.6,24.1,61.5,0,0,65,1
2022-08-20 17:55:00,23.2,25.7143,24.325,24.45,23.9,61.5,0,0,65,1
2022-08-20 18:00:00,23.0333,25.65,24.3,24.22,23.9,61.5,0,0,65,1
2022-08-20 18:05:00,22.8333,25.64,24.2,24.1,23.72,61.5,0,0,65,1
2022-08-20 18:10:00,22.85,25.5933,24.2,24.08,23.65,61.5,0,0,65,1
2022-08-20 18:15:00,22.8667,25.5467,24.2667,24.14,23.72,61.5,0,0,65,1
2022-08-20 18:20:00,22.8833,25.5,24.3,24.2143,23.7667,61.4,0,0,65,1
2022-08-20 18:25:00,22.9,25.5571,24.32,24.22,23.85,61.5714,0,0,65,1
2022-08-20 18:30:00,22.85,25.54,24.3375,24.4667,23.975,61.5,0,0,65,1
2022-08-20 19:50:00,23.4156,25.55,24.7857,24.65,24.2333,61.6,0,0,65,1
2022-08-20 19:55:00,23.4434,25.55,24.7556,24.65,24.15,61.5,0,0,65,1
2022-08-20 20:00:00,23.4712,25.55,24.7556,24.65,24.2125,61.4286,0,0,66,1
2022-08-20 20:05:00,23.499,25.55,24.85,24.8,24.275,62,0,0,65,1
2022-08-20 20:10:00,23.5268,25.55,25,24.75,24.3375,61.5,0,0,65,1
2022-08-20 20:15:00,23.5545,25.55,24.975,24.9333,24.4,61.4667,0,0,65,1
2022-08-20 20:20:00,23.55,25.55,24.9143,25,24.44,61.4333,0,0,65,1
2022-08-20 20:25:00,23.548,25.55,24.9143,25.05,24.5,61.4,0,0,65,1
2022-08-20 20:30:00,23.546,25.5556,24.96,24.85,24.475,61.5455,0,0,65,1
2022-08-20 20:35:00,23.544,25.5544,24.96,24.6333,24.45,61.3333,0,0,65,1
2022-08-20 20:40:00,23.542,25.5533,24.8714,24.775,24.275,61.6,0,0,65,1
2022-08-20 20:45:00,23.54,25.5522,24.9,24.775,24.22,61.575,0,0,65,1
2022-08-20 20:50:00,23.3,25.5511,24.64,24.5,24,61.55,0,0,65,1
2022-08-20 20:55:00,23.225,25.55,24.4375,24.5,24.15,61.525,0,0,65,1
2022-08-20 21:00:00,23.15,25.5333,24.46,24.3333,24.075,61.5,0,0,65,1
2022-08-20 21:05:00,23.1,25.4857,24.3875,24.3667,24,61.5,0,0,65,1
2022-08-20 21:10:00,23,25.4381,24.2,24.3,23.8,61.5,0,0,65,1
2022-08-20 21:15:00,22.9,25.3905,24.2,24.2,23.7167,61.5,0,0,65,1
2022-08-20 21:20:00,22.8,25.3429,24.04,24.04,23.6333,61.5,0,0,65,1
2022-08-20 21:25:00,22.6333,25.3098,23.8857,24.1,23.6778,61.5,0,0,65,1
2022-08-20 21:30:00,22.5833,25.2767,23.975,23.92,23.54,61.5,0,0,65,1
2022-08-20 21:35:00,22.5333,25.2437,23.7571,23.875,23.5822,61.5,0,0,65,1
2022-08-20 21:40:00,22.485,25.2106,23.7222,24,23.6244,61.5,0,0,65,1
2022-08-20 21:45:00,22.4367,25.1775,23.78,23.9333,23.6667,61,0,0,65,1
2022-08-20 21:50:00,22.3883,25.1444,23.7333,23.85,23.55,61.5556,0,0,65,1
2022-08-20 21:55:00,22.34,25.1278,23.7333,23.92,23.6,61.5278,0,0,65,1
2022-08-20 22:00:00,22.29,25.1111,23.725,23.85,23.7,61.5,0,0,65,1
2022-08-20 22:05:00,22.24,25.0944,23.725,23.88,23.6,61.5,0,0,65,1
2022-08-20 22:10:00,22.19,25.0778,23.5222,23.725,23.475,61.5,0,0,65,1
2022-08-20 22:15:00,22.14,25.0611,23.5,23.65,23.35,61.5,0,0,65,1
2022-08-20 22:20:00,22,25.0444,23.3667,23.7,23.4667,61.3333,0,0,65,1
2022-08-20 23:35:00,21.2875,24.85,22.6667,23.175,22.85,61.5,0,0,65,1
2022-08-20 23:40:00,21.225,24.8333,22.75,23.1333,22.85,61.5,0,0,65,1
2022-08-20 23:45:00,21.1625,24.8125,22.7167,23.14,22.9,61.5,0,0,65,1
2022-08-20 23:50:00,21.1,24.7917,22.5154,23,22.85,61.5,0,0,65,1
2022-08-20 23:55:00,21.15,24.7709,22.6333,23.1,22.875,61.5,0,0,65,1
2022-08-21 00:00:00,21.1152,24.7501,22.68,22.925,22.9,61.5,0,0,65,1
2022-08-21 00:05:00,21.0803,24.7293,22.6167,22.88,22.775,61.5,0,0,65,1
2022-08-21 00:10:00,21.0455,24.7085,22.5143,22.975,22.65,61.5,0,0,65,1
2022-08-21 00:15:00,21.05,24.6877,22.5143,22.95,22.65,61.5,0,0,65,1
2022-08-21 00:20:00,21.0067,24.667,22.3636,22.86,22.7333,61.25,0,0,65,1
2022-08-21 00:25:00,20.9633,24.6462,22.44,22.925,22.7143,61,0,0,65,1
2022-08-21 00:30:00,20.92,24.65,22.46,22.7,22.6,61.5455,0,0,65,1
2022-08-21 00:35:00,20.8767,24.625,22.45,22.8667,22.5,61.5227,0,0,65,1
2022-08-21 00:40:00,20.8333,24.6,22.3429,22.7,22.6,61.5,0,0,65,1
2022-08-21 00:45:00,20.8119,24.575,22.18,22.75,22.64,61,0,0,65,1
2022-08-21 00:50:00,20.7904,24.55,22.1833,22.7571,22.625,61.5714,0,0,65,1
2022-08-21 00:55:00,20.7689,24.5455,22.3,22.8,22.6,61.5,0,0,65,1
2022-08-21 01:00:00,20.7474,24.5259,22.3333,22.7333,22.625,61,0,0,65,1
2022-08-21 01:05:00,20.7259,24.5064,22.3,22.65,22.6067,61.6667,0,0,65,1
2022-08-21 01:10:00,20.7044,24.4868,22.1167,22.65,22.5883,61.5556,0,0,65,1
2022-08-21 01:15:00,20.683,24.4673,22.09,22.58,22.57,61.4444,0,0,65,1
2022-08-21 01:20:00,20.6615,24.4477,22.2167,22.775,22.5517,61.5,0,0,65,1
2022-08-21 01:25:00,20.64,24.4282,22.06,22.7,22.5333,61.5,0,0,65,1
2022-08-21 01:30:00,20.57,24.4086,22.15,22.5333,22.425,61.5,0,0,65,1
2022-08-21 01:35:00,20.5,24.3891,21.9364,22.5667,22.45,61.5,0,0,65,1
2022-08-21 01:40:00,20.4833,24.3695,22,22.3333,22.35,62,0,0,65,1
2022-08-21 01:45:00,20.4667,24.35,22.05,22.4667,22.36,61.5,0,0,65,1
2022-08-21 01:50:00,20.45,24.3333,22.05,22.4667,22.37,61.4808,0,0,65,1
2022-08-21 04:40:00,19.8,24.0938,21.125,21.9286,21.8667,61.2333,0,0,65,1
2022-08-21 04:45:00,19.9208,24.1037,21.28,21.9333,21.8833,61.6,0,0,65,1
2022-08-21 04:50:00,20.0417,24.1136,21.125,21.9333,21.9,61.5,0,0,65,1
2022-08-21 04:55:00,20.1625,24.1235,21.125,21.85,21.7375,60.5,0,0,65,1
2022-08-21 05:00:00,20.2833,24.1333,21.65,21.9,21.575,24.5909,0,0,50,1
2022-08-21 05:05:00,20.1333,24,21.0857,21.7167,21.65,54.8571,0,0,65,1
2022-08-21 05:10:00,19.9667,23.9786,21.14,21.9,21.74,61.5455,0,0,65,1
2022-08-21 05:15:00,19.8,23.9571,21.1,21.7857,21.7167,61.5,0,0,65,1
2022-08-21 05:20:00,19.75,23.9357,21.1667,21.85,21.7714,61.5,0,0,65,1
2022-08-21 05:25:00,19.7,23.9143,21.1,21.85,21.65,61.5,0,0,65,1
2022-08-21 05:30:00,19.65,23.8929,21.125,21.7667,21.65,60.5714,0,0,65,1
2022-08-21 05:35:00,19.6444,23.8714,21.125,21.75,21.65,61,0,0,65,1
2022-08-21 05:40:00,19.65,23.85,21.14,21.7667,21.6,61.4,0,0,65,1
2022-08-21 05:45:00,19.65,23.8444,21.175,21.7167,21.6,61.5,0,0,65,1
2022-08-21 05:50:00,19.65,23.85,21.0667,21.85,21.6,61.5714,0,0,65,1
2022-08-21 08:00:00,19.7667,23.64,21.14,21.9,21.825,61.5,0,0,65,1
2022-08-21 08:05:00,19.8,23.6533,21.1,21.85,22,61.5,0,0,65,1
2022-08-21 08:10:00,19.8333,23.65,21.125,22,22.04,61.4,0,0,65,1
2022-08-21 08:15:00,19.8667,23.65,21.1,21.8,22.08,61.6667,0,0,65,1
2022-08-21 08:20:00,19.9,23.65,21.125,22.025,22.12,61.5,0,0,65,1
2022-08-21 09:40:00,20.05,23.7064,21.58,22.1,22,61.6,0,0,65,1
2022-08-21 09:45:00,20.1,23.7331,21.6,22.2,22.1,61.3333,0,0,65,1
2022-08-21 09:50:00,20.1333,23.7598,21.54,22.1667,22.2,61.6,0,0,65,1
2022-08-21 09:55:00,20.1667,23.7865,21.56,22.25,22.18,61,0,0,65,1
2022-08-21 10:00:00,20.4,23.8132,21.9333,22.6,22.3333,61.2,0,0,65,1
2022-08-21 10:05:00,20.6,23.84,22.1333,22.5,22.4,61.4286,0,0,65,1
2022-08-21 10:10:00,20.7,23.8667,22.425,22.6333,22.6,61.5,0,0,65,1
2022-08-21 10:15:00,20.8667,23.9143,22.6,23,22.85,61.5,0,0,65,1
2022-08-21 10:20:00,21.0667,23.9619,22.7,22.85,22.7,61.5,0,0,65,1
2022-08-21 10:25:00,21.1667,24.0095,22.7667,23.05,22.8333,61.5714,0,0,65,1
2022-08-21 10:30:00,21.3667,24.0571,22.875,23.2,22.9667,61.5,0,0,65,1
2022-08-21 10:35:00,21.4611,24.05,22.925,23.5,23,61.5,0,0,65,1
2022-08-21 10:40:00,21.5556,24.2,23.2,23.3,23.1333,61.5,0,0,65,1
2022-08-21 10:45:00,21.65,24.15,23.03,23.38,23.1667,61.5,0,0,65,1
2022-08-21 10:50:00,21.65,24.175,23.2,23.35,23.2,61.5,0,0,65,1
2022-08-21 10:55:00,21.825,24.2,23.1833,23.525,23.45,61.4545,0,0,65,1
2022-08-21 11:00:00,22,24.225,23.4,23.7,23.4,61.25,0,0,65,1
2022-08-21 11:05:00,22.15,24.25,23.7,23.875,23.9,61.5,0,0,65,1
2022-08-21 11:10:00,22.275,24.275,23.7,23.9,23.55,61.5,0,0,65,1
2022-08-21 11:15:00,22.4,24.3,23.6857,23.85,23.8,61.5,0,0,65,1
2022-08-21 11:20:00,22.3833,24.325,23.6308,23.85,23.7,61.5,0,0,65,1
2022-08-21 11:25:00,22.3667,24.35,23.7,23.85,23.8,61.5385,0,0,65,1
2022-08-21 11:30:00,22.35,24.3538,23.7,23.85,23.5667,61.5,0,0,65,1
2022-08-21 11:35:00,22.3333,24.35,23.6,23.8,23.5,61.4444,0,0,65,1
2022-08-21 11:40:00,22.2956,24.35,23.5,23.6,23.5,61.5,0,0,65,1
2022-08-21 13:35:00,22.7,24.5667,24.1,24.15,23.8556,61.6,0,0,65,1
2022-08-21 13:40:00,22.8667,24.5963,24.1,24.3,23.9333,61.55,0,0,65,1
2022-08-21 13:45:00,22.8917,24.6259,24.2,24.2333,23.9,61.5,0,0,65,1
2022-08-21 13:50:00,22.9167,24.6556,24.2,24.1,23.94,61.5,0,0,65,1
2022-08-21 13:55:00,22.9417,24.688,24.2,24.2,23.85,61.4773,0,0,65,1
2022-08-21 14:00:00,22.9667,24.7204,24.2,24.15,23.9167,61.4545,0,0,65,1
2022-08-21 14:05:00,22.9917,24.7528,24.16,24.6,23.975,61.5455,0,0,65,1
2022-08-21 14:10:00,23.0167,24.7852,24.35,24.3,23.925,61.5,0,0,65,1
2022-08-21 14:15:00,23.0417,24.8176,24.3889,24.5,24.2,61.5,0,0,65,1
2022-08-21 14:20:00,23.0667,24.85,24.45,24.6,24.16,61.5,0,0,65,1
2022-08-21 14:25:00,23.2,24.8533,24.5571,24.55,24.2,61.5,0,0,65,1
2022-08-21 14:30:00,23.2556,24.8444,24.64,24.65,24.15,61.5,0,0,65,1
2022-08-21 14:35:00,23.3111,24.8451,24.65,24.6,24.15,61.3,0,0,65,1
2022-08-21 14:40:00,23.3667,24.8458,24.725,24.725,24.15,61.5,0,0,65,1
2022-08-21 14:45:00,23.4167,24.8465,24.725,24.6,24.1,61.5,0,0,65,1
2022-08-21 14:50:00,23.4667,24.8472,24.65,24.625,24.3,61.5,0,0,65,1
2022-08-21 14:55:00,23.5167,24.8479,24.65,24.55,24.05,61.5,0,0,65,1
2022-08-21 15:00:00,23.5667,24.8486,24.7667,24.65,24.15,61.5,0,0,65,1
2022-08-21 15:05:00,23.5933,24.8493,24.9,24.8,24.2,61.5,0,0,65,1
2022-08-21 15:10:00,23.62,24.85,24.86,24.85,24.2667,61.5,0,0,65,1
2022-08-21 15:15:00,23.6467,24.8667,24.8455,24.9,24.3333,61.5,0,0,65,1
2022-08-21 15:20:00,23.6733,24.8333,24.8429,24.9,24.4,61.4286,0,0,65,1
2022-08-21 15:25:00,23.7,24.85,24.85,24.9,24.4,62,0,0,65,1
2022-08-21 15:30:00,23.65,24.85,25,24.9,24.4,61.5,0,0,65,1
2022-08-21 15:35:00,23.65,24.85,25,24.9,24.3833,61.3333,0,0,65,1
2022-08-21 15:40:00,23.69,24.8533,25.0143,24.85,24.3667,61.6667,0,0,65,1
2022-08-21 15:45:00,23.73,24.85,25.04,24.925,24.35,61.4,0,0,65,1
2022-08-21 15:50:00,23.77,24.85,25.0222,24.9,24.4667,61.6,0,0,65,1
2022-08-21 15:55:00,23.81,24.8682,25.08,25.05,24.4,61.4,0,0,65,1
2022-08-21 16:00:00,23.85,24.8864,25.2333,24.85,24.3667,61.5714,0,0,65,1
2022-08-21 16:05:00,23.86,24.9045,25.15,24.85,24.4833,61.5,0,0,65,1
2022-08-21 16:10:00,23.855,24.9227,25.2333,24.94,24.6,61.4444,0,0,65,1
2022-08-21 16:15:00,23.85,24.9409,25.15,24.9333,24.6,61.5,0,0,65,1
2022-08-21 16:20:00,23.892,24.9591,25.22,25.1,24.6,61.1667,0,0,65,1
2022-08-21 16:25:00,23.934,24.9773,25.3,25.05,24.6,61.6667,0,0,65,1
