timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-21 16:30:00,23.976,24.9955,25.2333,25.05,24.6,61.625,0,0,65,1
2022-08-21 16:35:00,24.018,25.0136,25.3,25.05,24.6,61.5833,0,0,65,1
2022-08-21 16:40:00,24.06,25.0318,25.3143,25.175,24.52,61.5417,0,0,65,1
2022-08-21 16:45:00,24.0843,25.05,25.3333,25.05,24.5725,61.5,0,0,65,1
2022-08-21 16:50:00,24.1086,25.06,25.34,25.0833,24.625,61.4667,0,0,65,1
2022-08-21 16:55:00,24.1329,25.0956,25.3714,25.1667,24.5875,61.5,0,0,65,1
2022-08-21 17:00:00,24.1571,25.1311,25.3667,25.1667,24.55,61.5714,0,0,65,1
2022-08-21 17:05:00,24.15,25.1667,25.3667,25.1861,24.55,61.4615,0,0,65,1
2022-08-21 17:10:00,24.1375,25.1642,25.5,25.2056,24.55,61.5714,0,0,65,1
2022-08-21 17:15:00,24.125,25.1617,25.5,25.225,24.625,61.513,0,0,65,1
2022-08-21 17:20:00,24.1125,25.1593,25.5,25.225,24.6,61.4545,0,0,65,1
2022-08-21 17:25:00,24.1,25.1568,25.4,25.14,24.7,61.6667,0,0,65,1
2022-08-21 17:30:00,24.0778,25.1543,25.3429,25.1167,24.75,61.4545,0,0,65,1
2022-08-21 17:35:00,24.0556,25.1519,25.3333,25.12,24.6333,61.6667,0,0,65,1
2022-08-21 17:40:00,24.0333,25.1494,25.4,25,24.5667,61.625,0,0,65,1
2022-08-21 17:45:00,23.9944,25.1469,25.2,25.1,24.5,61.5833,0,0,65,1
2022-08-21 17:50:00,23.9556,25.1444,25.225,24.8333,24.35,61.5417,0,0,65,1
2022-08-21 17:55:00,23.9167,25.1244,25.225,24.925,24.4667,61.5,0,0,65,1
2022-08-21 18:00:00,23.8778,25.1044,25.2333,24.9667,24.4,61.5,0,0,65,1
2022-08-21 18:05:00,23.8389,25.0844,25.2333,24.9167,24.4167,61.4,0,0,65,1
2022-08-21 18:10:00,23.8,25.0644,25.0167,24.8283,24.4083,61.5714,0,0,65,1
2022-08-21 18:15:00,23.64,25.0444,24.8273,24.74,24.4,61.5,0,0,65,1
2022-08-21 20:10:00,22.8429,24.8444,24.1,24.075,23.65,61.5,0,0,65,1
2022-08-21 20:15:00,22.773,24.8463,24.1,24.0875,23.6429,61.5,0,0,65,1
2022-08-21 20:20:00,22.7032,24.8481,23.85,24.15,23.7167,61.5,0,0,65,1
2022-08-21 20:25:00,22.6333,24.85,23.9667,24.05,23.6,61.5,0,0,65,1
2022-08-21 20:30:00,22.5,24.85,23.6444,23.84,23.54,61.5,0,0,65,1
2022-08-21 20:35:00,22.4444,24.86,23.725,23.85,23.54,61.5,0,0,65,1
2022-08-21 20:40:00,22.3889,24.8576,23.725,23.85,23.54,61.5,0,0,65,1
2022-08-21 20:45:00,22.3333,24.8551,23.7,23.825,23.54,61.5,0,0,65,1
2022-08-21 20:50:00,22.2667,24.8527,23.6,23.8429,23.54,61.5,0,0,65,1
2022-08-21 20:55:00,22.2,24.8502,23.5,23.5833,23.35,61.5,0,0,65,1
2022-08-21 21:00:00,22.1333,24.8478,23.3,23.55,23.3,61.5,0,0,65,1
2022-08-21 21:05:00,22.04,24.8453,23.3,23.575,23.4,61.5,0,0,65,1
2022-08-21 21:10:00,21.9367,24.8429,23.1375,23.3,23.1333,61.5,0,0,65,1
2022-08-21 21:15:00,21.8333,24.7762,23.2,23.375,23.1417,61.5,0,0,65,1
2022-08-21 21:20:00,21.7167,24.7095,23.0111,23.3,23.15,61.5,0,0,65,1
2022-08-21 21:25:00,21.6,24.6429,23.06,23.35,23.1167,61.5,0,0,65,1
2022-08-21 21:30:00,21.5333,24.6196,22.7857,23.28,23.1,61.5,0,0,65,1
2022-08-21 21:35:00,21.4833,24.5964,22.96,23.25,23.2,61.5,0,0,65,1
2022-08-21 21:40:00,21.4333,24.5732,22.7125,23.1,23.025,61.5,0,0,65,1
2022-08-21 21:45:00,21.3833,24.55,22.6889,23.125,22.85,61.5,0,0,65,1
2022-08-21 21:50:00,21.3333,24.5444,22.8,23.1222,23.0167,61.5,0,0,65,1
2022-08-21 21:55:00,21.2875,24.55,22.725,23.16,22.9,61.5,0,0,65,1
2022-08-21 22:00:00,21.2417,24.525,22.6167,23,22.8333,61.5,0,0,65,1
2022-08-21 22:05:00,21.1958,24.5,22.51,23.15,23,61.5,0,0,65,1
2022-08-21 22:10:00,21.15,24.475,22.64,23.0333,22.95,61.3333,0,0,65,1
2022-08-21 22:15:00,21.1333,24.45,22.64,23.02,22.9,62,0,0,65,1
2022-08-21 22:20:00,21.0867,24.425,22.64,22.96,22.8,61.8333,0,0,65,1
2022-08-21 22:25:00,21.04,24.4,22.64,22.9,22.65,61.6667,0,0,65,1
2022-08-21 22:30:00,21.05,24.375,22.375,22.85,22.75,61.5,0,0,65,1
2022-08-21 22:35:00,21.0067,24.35,22.3667,22.82,22.65,61.5,0,0,65,1
2022-08-21 22:40:00,20.9633,24.3444,22.5,23.2,22.65,61.5,0,0,65,1
2022-08-21 22:45:00,20.92,24.35,22.375,22.725,22.5667,61.5,0,0,65,1
2022-08-22 00:25:00,20.663,24.1455,22.14,22.6,22.4,61,0,0,65,1
2022-08-22 00:30:00,20.6444,24.1216,22.14,22.6333,22.45,61.5,0,0,65,1
2022-08-22 00:35:00,20.6236,24.0977,22.1167,22.6,22.35,61.6667,0,0,65,1
2022-08-22 00:40:00,20.6027,24.0739,22.12,22.575,22.38,61.5,0,0,65,1
2022-08-22 00:45:00,20.5818,24.05,21.95,22.5,22.35,61.4,0,0,65,1
2022-08-22 00:50:00,20.5609,24.04,21.88,22.45,22.35,61.375,0,0,65,1
2022-08-22 02:20:00,20.3444,23.85,21.725,22.4,22.3,62,0,0,65,1
2022-08-22 02:25:00,20.263,23.8272,21.725,22.18,22.1,60.5,0,0,65,1
2022-08-22 02:30:00,20.1815,23.8043,21.4833,22.175,22.1,61.3333,0,0,65,1
2022-08-22 02:35:00,20.1,23.7815,21.6,22.175,22.05,60.5,0,0,65,1
2022-08-22 02:40:00,20.15,23.7586,21.575,22.05,22,61.2,0,0,65,1
2022-08-22 02:45:00,20,23.7358,21.3125,22.1,22,60.6,0,0,65,1
2022-08-22 02:50:00,19.9771,23.713,21.3571,22.1,22,61.5,0,0,65,1
2022-08-22 02:55:00,19.9543,23.6901,21.35,22.05,21.85,62,0,0,65,1
2022-08-22 03:00:00,19.9314,23.6673,21.1125,21.9,21.85,60.5,0,0,65,1
2022-08-22 03:05:00,19.9086,23.6444,21.08,21.9667,21.8375,61.3333,0,0,65,1
2022-08-22 04:15:00,19.43,23.5444,20.875,21.5,21.5667,60.8333,0,0,65,1
2022-08-22 04:20:00,19.39,23.55,20.875,21.55,21.5833,60.5,0,0,65,1
2022-08-22 04:25:00,19.35,23.527,20.875,21.6,21.6,60.5,0,0,65,1
2022-08-22 04:30:00,19.3333,23.504,20.7667,21.48,21.42,61.5714,0,0,65,1
2022-08-22 04:35:00,19.2867,23.481,20.55,21.5,21.35,61.4545,0,0,65,1
2022-08-22 04:40:00,19.24,23.4579,20.47,21.425,21.35,61.5714,0,0,65,1
2022-08-22 04:45:00,19.1933,23.4349,20.625,21.5,21.3,60.5,0,0,65,1
2022-08-22 04:50:00,19.1467,23.4119,20.6,21.34,21.45,61.1111,0,0,65,1
2022-08-22 04:55:00,19.1,23.3889,20.4857,21.35,21.3,61.4286,0,0,65,1
2022-08-22 05:00:00,19.15,23.3659,20.3,21.2,21.15,61.5,0,0,65,1
2022-08-22 05:05:00,19.05,23.3429,20.38,21.3,21.14,61.5,0,0,65,1
2022-08-22 05:10:00,19.0333,23.35,20.38,21.25,21.225,61.5,0,0,65,1
2022-08-22 06:25:00,18.875,23.1429,20.0429,21.0333,21.0333,61.5,0,0,65,1
2022-08-22 06:30:00,18.8875,23.1556,20.0571,21,21.05,61.5,0,0,65,1
2022-08-22 06:35:00,18.9,23.14,20.32,21.1333,21.0667,61.5,0,0,65,1
2022-08-22 06:40:00,19,23.1489,20.36,21.1714,21.0833,61.5,0,0,65,1
2022-08-22 06:45:00,19.1,23.1578,20.35,21.24,21.1667,61.1667,0,0,65,1
2022-08-22 06:50:00,19.16,23.1667,20.5,21.24,21.175,61.5714,0,0,65,1
2022-08-22 06:55:00,19.2117,23.15,20.6167,21.45,21.3,61.3333,0,0,65,1
2022-08-22 07:00:00,19.2633,23.1471,20.7667,21.4857,21.425,61.5,0,0,65,1
2022-08-22 07:05:00,19.315,23.15,20.7667,21.4667,21.35,61.6667,0,0,65,1
2022-08-22 07:10:00,19.3667,23.1571,20.875,21.62,21.475,61.2727,0,0,65,1
2022-08-22 07:15:00,19.4667,23.15,20.7778,21.6,21.6,60.5,0,0,65,1
2022-08-22 07:20:00,19.5667,23.15,21.1333,21.6,21.6,60.5,0,0,65,1
2022-08-22 07:25:00,19.7,23.15,21.125,21.825,21.55,60.5,0,0,65,1
2022-08-22 07:30:00,19.732,23.1796,21.1,21.9,21.775,60.5,0,0,65,1
2022-08-22 07:35:00,19.764,23.2092,21.075,21.975,21.65,60.5,0,0,65,1
2022-08-22 07:40:00,19.796,23.2388,21.1,21.9,21.7333,60.5,0,0,65,1
2022-08-22 07:45:00,19.828,23.2684,21.125,21.8333,21.8167,61.5,0,0,65,1
2022-08-22 07:50:00,19.86,23.298,21.2833,21.9833,21.9,61.5455,0,0,65,1
2022-08-22 07:55:00,19.9089,23.3276,21.2333,22.0167,22,61.25,0,0,65,1
2022-08-22 08:00:00,19.9578,23.3571,21.2333,21.95,21.85,60.875,0,0,65,1
2022-08-22 08:05:00,20.0067,23.4179,21.4667,22.0667,21.9,60.5,0,0,65,1
2022-08-22 08:10:00,20.0556,23.4786,21.5333,22.1,21.9667,61.5,0,0,65,1
2022-08-22 08:15:00,20.05,23.5393,21.4167,22.05,22.0333,61.5,0,0,65,1
2022-08-22 08:20:00,20.2,23.6,21.475,22.22,22.1,60.5,0,0,65,1
2022-08-22 08:25:00,20.4,23.6286,21.75,22.4,22.1,61.4,0,0,65,1
2022-08-22 08:30:00,20.4417,23.6571,21.8667,22.55,22.375,61.3333,0,0,65,1
2022-08-22 08:35:00,20.4833,23.727,21.8,22.575,22.45,61.6667,0,0,65,1
2022-08-22 08:40:00,20.525,23.7968,21.7429,22.4,22.4333,62,0,0,65,1
2022-08-22 08:45:00,20.5667,23.8667,22.075,22.6,22.4167,61.5,0,0,65,1
2022-08-22 08:50:00,20.7,23.9833,22.175,22.7,22.4,61.5,0,0,65,1
2022-08-22 08:55:00,20.7333,24.1,22.4667,22.8,22.6,61,0,0,65,1
2022-08-22 09:00:00,20.7667,24.1167,22.3333,22.85,22.8,61.5,0,0,65,1
2022-08-22 09:05:00,20.8,24.1333,22.14,22.6,22.6333,61.25,0,0,65,1
2022-08-22 09:10:00,20.8333,24.15,22.225,22.6,22.35,60.875,0,0,65,1
2022-08-22 09:15:00,20.8667,24.1667,22.26,22.74,22.575,60.5,0,0,65,1
2022-08-22 09:20:00,20.9,24.2067,22.43,22.8556,22.6857,61,0,0,65,1
2022-08-22 09:25:00,21.15,24.2467,22.7667,23.06,22.8,61.5,0,0,65,1
2022-08-22 09:30:00,21.4,24.2867,23,23.24,22.8667,61.5,0,0,65,1
2022-08-22 09:35:00,21.4833,24.3267,23.1,23.375,23.0667,61.6,0,0,65,1
2022-08-22 09:40:00,21.5667,24.3667,23.2,23.4667,23.22,61.4286,0,0,65,1
2022-08-22 09:45:00,21.7,24.4311,23.2333,23.5,23.325,61.5,0,0,65,1
2022-08-22 09:50:00,21.9,24.4956,23.3667,23.62,23.4,61.5,0,0,65,1
2022-08-22 09:55:00,21.95,24.56,23.5,23.7,23.35,61.6,0,0,65,1
2022-08-22 10:00:00,22,24.585,23.2125,23.5333,23.3,61.4286,0,0,65,1
2022-08-22 10:05:00,22.05,24.61,23.26,23.7,23.35,61.3333,0,0,65,1
2022-08-22 10:10:00,22.1,24.635,23.4455,23.625,23.4,61.3,0,0,65,1
2022-08-22 10:15:00,22.2,24.66,23.7,23.9,23.6,61.5455,0,0,65,1
2022-08-22 10:20:00,22.3,24.74,23.725,23.96,23.725,61.5,0,0,65,1
2022-08-22 10:25:00,22.4,24.82,23.9667,24.1,23.66,61.5,0,0,64,1
2022-08-22 10:30:00,22.45,24.9,23.8333,24,24,61.5,0,0,65,1
2022-08-22 10:35:00,22.5,24.85,23.6833,24.05,23.65,61.3333,0,0,64,1
2022-08-22 10:40:00,22.55,24.8706,23.7,24.1,23.64,61.5,0,0,65,1
2022-08-22 10:45:00,22.6,24.8911,24.0333,24.05,23.6667,61.5714,0,0,65,1
2022-08-22 10:50:00,22.6667,24.9117,24.2,24.1667,24.1,61.1429,0,0,64,1
2022-08-22 10:55:00,22.7833,24.9322,24.2,24.25,23.9,61.6,0,0,65,1
2022-08-22 11:00:00,22.9,24.9528,24.35,24.5,24.1,61.5,0,0,65,1
2022-08-22 11:05:00,22.9314,24.9733,24.3,24.4,24.1,61.5,0,0,65,1
2022-08-22 11:10:00,22.9629,24.9939,24.2286,24.475,24.15,61.4,0,0,64,1
2022-08-22 11:15:00,22.9943,25.0144,24.4833,24.5,24.18,61.5714,0,0,65,1
2022-08-22 11:20:00,23.0257,25.035,24.4333,24.5,24.06,61.5,0,0,65,1
2022-08-22 11:25:00,23.0571,25.0556,24.42,24.5,24.05,61.3333,0,0,64,1
2022-08-22 11:30:00,23.0444,25.05,24.2667,24.4667,24.0333,61.5556,0,0,64,1
2022-08-22 11:35:00,22.9833,25.05,24.15,24.35,24.0042,61.5,0,0,65,1
2022-08-22 11:40:00,22.9222,25.05,24.3,24.2,23.975,61.5,0,0,64,1
2022-08-22 11:45:00,22.8611,25.05,24.2,24.3167,23.94,61.4,0,0,65,1
2022-08-22 11:50:00,22.8,25.05,23.9667,24.28,23.92,61.5455,0,0,65,1
2022-08-22 11:55:00,22.6333,25.0333,23.75,23.9,23.9022,61.3333,0,0,65,1
2022-08-22 12:00:00,22.58,25.0375,23.9857,24.1,23.8844,61.5,0,0,65,1
2022-08-22 12:05:00,22.9,25.0417,24.2444,24.4,23.8667,61.5,0,0,64,1
2022-08-22 12:10:00,22.9833,25.0458,24.5667,24.4571,24.16,61.6,0,0,65,1
2022-08-22 12:15:00,23.0667,25.05,24.675,24.5667,24.2,61.5,0,0,65,1
2022-08-22 12:20:00,23.2,25.05,24.6857,24.74,24.35,60.5,0,0,65,1
2022-08-22 12:25:00,23.4,25.06,24.7333,24.95,24.4143,60.6,0,0,65,1
2022-08-22 12:30:00,23.5,25.0333,25,25,24.6,61,0,0,65,1
2022-08-22 12:35:00,23.6,25.0444,24.9,24.9,24.35,61.6667,0,0,65,1
2022-08-22 12:40:00,23.65,25.0556,25.15,24.8333,24.475,61,0,0,65,1
2022-08-22 12:45:00,23.7,25.05,25.1143,24.9286,24.6,62,0,0,65,1
2022-08-22 12:50:00,23.7145,25.05,25.1875,25,24.55,61.4,0,0,65,1
2022-08-22 12:55:00,23.7291,25.05,25.15,25,24.5,61.5,0,0,65,1
2022-08-22 13:00:00,23.7436,25.0444,25.0222,24.925,24.55,61,0,0,65,1
2022-08-22 13:05:00,23.7582,25.05,25.04,24.8,24.4417,61.4545,0,0,65,1
2022-08-22 16:20:00,24.3444,25.0667,25.65,25.1425,24.6429,61.375,0,0,65,1
2022-08-22 16:25:00,24.3333,25.05,25.5222,25.15,24.55,61.3333,0,0,65,1
2022-08-22 16:30:00,24.3467,25.05,25.5,25.0714,24.4,61.5,0,0,65,1
2022-08-22 16:35:00,24.36,25.07,25.5,25.2,24.575,61.5,0,0,65,1
2022-08-22 16:40:00,24.3733,25.09,25.5,25.08,24.55,61.5714,0,0,65,1
2022-08-22 16:45:00,24.3867,25.11,25.5444,25.15,24.6,60.5,0,0,65,1
2022-08-22 16:50:00,24.4,25.13,25.6571,25.4,24.72,61,0,0,65,1
2022-08-22 16:55:00,24.35,25.15,25.7,25.5,24.925,61.4545,0,0,65,1
2022-08-22 17:00:00,24.3,25.1571,25.65,25.7,25.1,61.5,0,0,65,1
2022-08-22 17:05:00,24.2333,25.1562,25.5667,25.1667,24.6667,61.5,0,0,65,1
2022-08-22 17:10:00,24.1667,25.1554,25.5,25.2667,24.66,61.5455,0,0,65,1
2022-08-22 17:15:00,24.1,25.1545,25.35,25.1,24.5,61.5,0,0,65,1
2022-08-22 17:20:00,24.04,25.1536,25.18,24.975,24.3,61,0,0,65,1
2022-08-22 17:25:00,24,25.1527,25.1778,24.86,24.3571,61.5714,0,0,65,1
2022-08-22 17:30:00,23.96,25.1518,25.2,24.94,24.42,61.5,0,0,65,1
2022-08-22 17:35:00,23.92,25.1509,25.2,24.85,24.385,61.5,0,0,65,1
2022-08-22 17:40:00,23.88,25.15,25.2333,24.95,24.35,61.5,0,0,65,1
2022-08-22 17:45:00,23.84,25.1444,25.1,24.85,24.3333,61.5,0,0,64,1
2022-08-22 17:50:00,23.7883,25.15,25.075,24.875,24.4,61.5,0,0,65,1
2022-08-22 17:55:00,23.7367,25.1333,25.075,24.9,24.5,61.5,0,0,65,1
2022-08-22 18:00:00,23.685,25.1167,25.075,24.95,24.4,61.5,0,0,65,1
2022-08-22 18:05:00,23.6333,25.1,25.075,24.8393,24.275,61.5,0,0,65,1
2022-08-22 18:10:00,23.6,25.0833,24.8429,24.7286,24.15,61.4444,0,0,65,1
2022-08-22 18:15:00,23.5667,25.0667,24.9,24.6333,24.14,61.6,0,0,65,1
2022-08-22 18:20:00,23.5333,25.05,24.9,24.65,24.15,61.5,0,0,65,1
2022-08-22 18:25:00,23.5,25,24.7,24.5333,24.08,61.5,0,0,65,1
2022-08-22 19:55:00,21.84,24.85,23.0714,23.3667,23.1,61,0,0,65,1
2022-08-22 20:00:00,21.7367,24.84,23.0714,23.35,23.075,61.2,0,0,65,1
2022-08-22 20:05:00,21.6333,24.8233,23.05,23.3,23.05,61.4,0,0,65,1
2022-08-22 20:10:00,21.5,24.8067,22.8125,23.25,23.1667,61.45,0,0,64,1
2022-08-22 20:15:00,21.45,24.79,22.7667,23.1,22.9,61.5,0,0,65,1
2022-08-22 20:20:00,21.4,24.7733,22.6182,23.1429,23.1,61.5,0,0,65,1
2022-08-22 20:25:00,21.35,24.7567,22.6833,23.1286,22.9333,61.6667,0,0,65,1
2022-08-22 20:30:00,21.3333,24.74,22.8,23.1,22.86,61.4545,0,0,65,1
2022-08-22 20:35:00,21.2333,24.7233,22.5,23.1,22.85,61.5,0,0,65,1
2022-08-22 20:40:00,21.1333,24.7067,22.6167,22.9,22.7,61.75,0,0,65,1
2022-08-22 20:45:00,21.04,24.69,22.6167,23,22.64,62,0,0,65,1
2022-08-22 20:50:00,21,24.6733,22.3545,22.96,22.7333,61.5,0,0,65,1
2022-08-22 20:55:00,20.96,24.6567,22.45,22.9,22.6667,61.4545,0,0,65,1
2022-08-22 21:00:00,20.92,24.64,22.5,22.84,22.72,61.5556,0,0,65,1
2022-08-22 21:05:00,20.88,24.5867,22.46,22.92,22.5667,61.5,0,0,65,1
2022-08-22 21:10:00,20.84,24.5333,22.2875,22.72,22.5333,61.4444,0,0,65,1
2022-08-22 21:15:00,20.8163,24.55,22.1688,22.7375,22.7,61.5,0,0,65,1
2022-08-22 21:20:00,20.7925,24.5241,22.2875,22.7167,22.6667,61.5714,0,0,65,1
2022-08-22 21:25:00,20.7688,24.4982,22.3,22.6333,22.5,61.4444,0,0,65,1
2022-08-22 21:30:00,20.745,24.4723,22.25,22.675,22.7,61.5,0,0,65,1
2022-08-22 21:35:00,20.7212,24.4464,22.0818,22.8,22.5,61.5,0,0,65,1
2022-08-22 21:40:00,20.6975,24.4205,22.0357,22.58,22.425,61.5,0,0,65,1
2022-08-22 21:45:00,20.6737,24.3946,22.04,22.55,22.35,61.5,0,0,65,1
2022-08-22 21:50:00,20.65,24.3688,22.1,22.725,22.35,61.5,0,0,65,1
2022-08-22 21:55:00,20.6444,24.3429,22.15,22.6,22.35,61.5,0,0,65,1
2022-08-22 23:05:00,19.9875,24.1333,21.4857,21.98,21.85,61,0,0,65,1
2022-08-22 23:10:00,19.925,24.15,21.1778,22,21.9333,61.5,0,0,65,1
2022-08-22 23:15:00,19.8625,24.1167,21.3667,22.0333,21.9667,61,0,0,65,1
2022-08-22 23:20:00,19.8,24.0833,21.32,21.9286,22,60.5,0,0,64,1
2022-08-22 23:25:00,19.85,24.05,21.3667,21.9667,21.9,60.5,0,0,65,1
2022-08-22 23:30:00,19.85,24.05,21.2667,21.925,21.9,61,0,0,65,1
2022-08-22 23:35:00,19.85,24.05,21.45,21.96,21.9,61.5,0,0,65,1
2022-08-22 23:40:00,19.85,24.0462,21.2429,21.9,21.8969,61.5385,0,0,65,1
2022-08-22 23:45:00,19.85,24.0265,21.425,21.9333,21.8937,61.4444,0,0,65,1
2022-08-22 23:50:00,19.85,24.0069,21.3167,21.9667,21.8906,62,0,0,65,1
2022-08-22 23:55:00,19.85,23.9873,21.0786,22.1,21.8875,61.1429,0,0,64,1
2022-08-23 00:00:00,19.85,23.9677,21.0867,21.9167,21.8844,60.5,0,0,65,1
2022-08-23 00:05:00,19.8545,23.9481,21.175,22.0333,21.8813,60.5,0,0,65,1
2022-08-23 00:10:00,19.8523,23.9285,21.1333,21.85,21.8781,60.5,0,0,65,1
2022-08-23 00:15:00,19.85,23.9088,21.2667,21.9833,21.875,61,0,0,65,1
2022-08-23 00:20:00,19.8,23.8892,21.125,21.9667,21.88,61.25,0,0,65,1
2022-08-23 00:25:00,19.85,23.8696,21.075,21.9,21.885,61.5,0,0,65,1
2022-08-23 00:30:00,19.8325,23.85,21.1667,21.85,21.89,61.75,0,0,65,1
2022-08-23 00:35:00,19.815,23.8429,21.24,21.8,21.895,62,0,0,65,1
2022-08-23 00:40:00,19.7975,23.8277,21.1,22.025,21.9,61.1429,0,0,65,1
2022-08-23 00:45:00,19.78,23.8125,21.18,21.8,21.6667,60.5,0,0,65,1
2022-08-23 00:50:00,19.7625,23.7973,21.2167,22,21.6583,61.5,0,0,65,1
2022-08-23 00:55:00,19.745,23.7821,21.1,21.9,21.65,61.3333,0,0,65,1
2022-08-23 01:00:00,19.7275,23.7669,21.125,21.7,21.65,61.3125,0,0,65,1
2022-08-23 01:05:00,19.71,23.7517,21.125,21.7167,21.6,61.2917,0,0,65,1
2022-08-23 01:10:00,19.6925,23.7366,21.125,21.7333,21.7667,61.2708,0,0,65,1
2022-08-23 01:15:00,19.675,23.7214,21.1,21.8,21.65,61.25,0,0,65,1
2022-08-23 01:20:00,19.6575,23.7062,21.1,21.7,21.6167,61,0,0,65,1
2022-08-23 01:25:00,19.64,23.691,21.1,21.7429,21.7,61.3846,0,0,65,1
2022-08-23 01:30:00,19.65,23.6758,21.1667,21.7667,21.625,60.5,0,0,65,1
2022-08-23 01:35:00,19.6383,23.6606,21.0667,21.7333,21.55,61,0,0,65,1
2022-08-23 01:40:00,19.6265,23.6455,20.9,21.75,21.58,61.25,0,0,65,1
2022-08-23 01:45:00,19.6148,23.65,21.1,21.675,21.5833,61.5,0,0,65,1
2022-08-23 03:10:00,19.313,23.5455,20.6167,21.5,21.4,61.3333,0,0,65,1
2022-08-23 03:15:00,19.2926,23.55,20.5286,21.42,21.425,60.7,0,0,65,1
2022-08-23 04:25:00,19.05,23.3333,20.5,21.225,21.15,60.5,0,0,65,1
2022-08-23 04:30:00,19.05,23.3533,20.38,21.25,21.225,60.5,0,0,65,1
2022-08-23 04:35:00,19.0444,23.3455,20.42,21.2667,21.15,60.5,0,0,65,1
2022-08-23 04:40:00,19.05,23.3304,20.42,21.25,21.15,60.5,0,0,65,1
2022-08-23 04:45:00,18.945,23.3154,20.2,21.0667,21.2,61.6,0,0,65,1
2022-08-23 04:50:00,18.84,23.3003,20.0125,20.975,21,60,0,0,65,1
2022-08-23 04:55:00,18.7,23.2853,19.8778,20.9667,20.8333,61,0,0,65,1
2022-08-23 05:00:00,18.6885,23.2703,19.8875,20.94,21,60.6429,0,0,65,1
2022-08-23 05:05:00,18.6769,23.2552,19.9833,20.9,20.9,60.4286,0,0,65,1
2022-08-23 05:10:00,18.6654,23.2402,19.9667,21,20.8,60.5385,0,0,65,1
2022-08-23 05:15:00,18.6538,23.2252,20.1,20.95,20.95,60.5,0,0,65,1
2022-08-23 05:20:00,18.6423,23.2101,20.05,20.75,20.8,61.5,0,0,65,1
2022-08-23 05:25:00,18.6308,23.1951,20.0167,20.84,20.875,61.25,0,0,65,1
2022-08-23 05:30:00,18.6192,23.1801,19.98,21.0333,20.95,61,0,0,65,1
2022-08-23 05:35:00,18.6077,23.165,19.825,20.8667,20.85,61,0,0,65,1
2022-08-23 05:40:00,18.5962,23.15,19.8875,20.98,20.85,60.5,0,0,65,1
2022-08-23 05:45:00,18.5846,23.1471,19.85,21.0286,20.9571,60.5,0,0,65,1
2022-08-23 07:40:00,19.2533,23.2,20.4833,21.4,21.35,60.5,0,0,65,1
2022-08-23 07:45:00,19.3022,23.1,20.4833,21.4,21.3917,60.5,0,0,65,1
2022-08-23 07:50:00,19.3511,23.16,20.8,21.55,21.4333,60.5,0,0,65,1
2022-08-23 07:55:00,19.4,23.15,20.875,21.6,21.35,60.5,0,0,65,1
2022-08-23 08:00:00,19.5,23.1722,20.975,21.6,21.6,60,0,0,65,1
2022-08-23 08:05:00,19.6,23.1944,21.0667,21.72,21.55,60.5,0,0,65,1
2022-08-23 08:10:00,19.66,23.2167,21.1,21.7571,21.6667,60.5455,0,0,65,1
2022-08-23 08:15:00,19.74,23.2389,21.125,21.8,21.65,60.5,0,0,65,1
2022-08-23 08:20:00,19.82,23.2611,21.125,21.85,21.6667,60.5,0,0,65,1
2022-08-23 08:25:00,19.9,23.2833,21.175,22,22.2,60,0,0,65,1
2022-08-23 08:30:00,19.9556,23.3056,21.2,21.9,21.8667,61,0,0,65,1
2022-08-23 08:35:00,20.0111,23.3278,21.3286,22.24,21.9571,60.4444,0,0,65,1
2022-08-23 08:40:00,20.0667,23.35,21.4857,22.1,21.92,60.5,0,0,65,1
2022-08-23 08:45:00,20.2,23.4,21.5571,22.1,22.05,60.6667,0,0,65,1
2022-08-23 08:50:00,20.2833,23.4556,21.7,22.375,22.2,61.6667,0,0,65,1
2022-08-23 08:55:00,20.3667,23.5111,21.725,22.4,22.1,61.5,0,0,65,1
2022-08-23 09:00:00,20.56,23.5667,21.95,22.5143,22.5,61.4545,0,0,65,1
2022-08-23 10:25:00,21.5667,23.6571,22.8,23.26,23.2,61,0,0,65,1
2022-08-23 10:30:00,21.65,23.65,22.9714,23.4,23.1,60.5714,0,0,65,1
2022-08-23 10:35:00,21.75,23.69,23.1,23.35,23.25,60.5,0,0,65,1
2022-08-23 10:40:00,21.85,23.73,23.2,23.6,23.22,61,0,0,64,1
2022-08-23 10:45:00,21.8525,23.77,23.1,23.475,23.15,60.5,0,0,65,1
2022-08-23 10:50:00,21.855,23.81,23.2,23.35,23.1,60.4,0,0,65,1
2022-08-23 10:55:00,21.8575,23.85,23.2,23.4875,23.1667,60.5714,0,0,65,1
2022-08-23 11:00:00,21.86,23.8571,23.25,23.625,23.24,60,0,0,65,1
2022-08-23 11:05:00,22.1,23.9079,23.7,23.75,23.55,61,0,0,65,1
2022-08-23 11:10:00,22.4,23.9586,23.8,24,23.6,60.6667,0,0,65,1
2022-08-23 11:15:00,22.4222,24.0093,23.7,24,23.8,60.3333,0,0,65,1
2022-08-23 11:20:00,22.4444,24.06,23.7,23.9667,23.54,60.5,0,0,65,1
2022-08-23 11:25:00,22.4667,24.05,23.7,23.85,23.55,60.6667,0,0,65,1
2022-08-23 11:30:00,22.4889,24.0848,23.65,23.975,23.7,60.3333,0,0,65,1
2022-08-23 11:35:00,22.5111,24.1197,23.72,23.85,23.6667,60.6667,0,0,65,1
2022-08-23 11:40:00,22.5333,24.1545,23.85,23.9333,23.625,60.5,0,0,65,1
2022-08-23 11:45:00,22.5556,24.15,23.85,23.9,23.56,60.5,0,0,65,1
2022-08-23 13:25:00,22.8533,24.35,24.1333,24.1333,23.85,61.5,0,0,64,1
2022-08-23 13:30:00,22.85,24.35,24.1,24.08,23.75,61.5,0,0,64,1
2022-08-23 13:35:00,22.8467,24.35,24.1,24.06,23.65,61.3333,0,0,64,1
2022-08-23 13:40:00,22.8433,24.35,24,24.05,23.65,60.6,0,0,64,1
2022-08-23 13:45:00,22.84,24.3533,24.1,24.0429,23.6333,60.5,0,0,64,1
2022-08-23 13:50:00,22.85,24.35,24.1,24.05,23.6667,61.5556,0,0,64,1
2022-08-23 13:55:00,22.85,24.35,23.95,24.125,23.72,60.5,0,0,64,1
2022-08-23 14:00:00,22.78,24.35,23.78,24.05,23.65,61.5333,0,0,65,1
2022-08-23 14:05:00,22.71,24.3493,23.85,24.2,23.775,61.5,0,0,65,1
2022-08-23 14:10:00,22.64,24.3486,23.85,23.85,23.6,61.5,0,0,65,1
2022-08-23 14:15:00,22.645,24.3479,23.85,23.925,23.5333,61.4286,0,0,65,1
2022-08-23 14:20:00,22.65,24.3472,23.8667,24,23.5667,61.5,0,0,65,1
2022-08-23 14:25:00,22.7,24.3465,24.1,24.05,23.6533,61.6667,0,0,65,1
2022-08-23 14:30:00,22.67,24.3458,23.8714,24.12,23.74,61.4,0,0,65,1
2022-08-23 14:35:00,22.64,24.3451,23.95,24.075,23.72,61.6667,0,0,65,1
2022-08-23 14:40:00,22.5333,24.3444,23.7,23.86,23.5667,61.5833,0,0,65,1
2022-08-23 18:30:00,21.1333,24.1467,22.425,22.8333,22.65,60.5,0,0,65,1
2022-08-23 18:35:00,21.0333,24.15,22.4333,22.8,22.6,60.5,0,0,65,1
2022-08-23 18:40:00,20.9167,24.1156,22.1889,22.75,22.56,61.6,0,0,65,1
2022-08-23 18:45:00,20.8,24.0811,22.2375,22.5833,22.5333,61.3333,0,0,65,1
2022-08-23 18:50:00,20.7333,24.0467,22.1125,22.575,22.4333,61.5,0,0,65,1
2022-08-23 18:55:00,20.6667,24.05,22.1333,22.55,22.3333,61.5,0,0,65,1
2022-08-23 20:30:00,19.919,23.8455,21.23,22.125,22.0333,60.5714,0,0,65,1
2022-08-23 20:35:00,19.8905,23.85,21.4,21.95,21.85,60.5,0,0,65,1
2022-08-23 21:50:00,19.6611,23.6,20.8,21.6667,21.6333,60.4545,0,0,65,1
2022-08-23 21:55:00,19.6667,23.65,21.1,21.9,21.575,60.5455,0,0,65,1
2022-08-23 22:00:00,19.6583,23.6375,21.1667,21.725,21.65,60.4545,0,0,65,1
2022-08-23 22:05:00,19.65,23.625,21.1,21.7667,21.6,60.5714,0,0,65,1
2022-08-23 22:10:00,19.65,23.6125,21.1,21.7429,21.6625,60.3333,0,0,65,1
2022-08-23 22:15:00,19.6,23.6,20.8286,21.6,21.6,60.6,0,0,65,1
2022-08-23 22:20:00,19.54,23.5875,20.8167,21.6,21.54,60.5,0,0,65,1
2022-08-23 22:25:00,19.4711,23.575,20.94,21.5667,21.5017,60.4444,0,0,65,1
2022-08-23 22:30:00,19.4022,23.5625,20.875,21.65,21.4633,60.5556,0,0,64,1
2022-08-23 22:35:00,19.3333,23.55,20.6,21.45,21.425,60.5,0,0,65,1
2022-08-23 22:40:00,19.2875,23.54,20.5,21.5,21.35,61.6667,0,0,65,1
2022-08-23 22:45:00,19.2417,23.5212,20.4,21.45,21.3,60.3333,0,0,65,1
2022-08-23 22:50:00,19.1958,23.5024,20.36,21.3,21.3,60.6667,0,0,65,1
2022-08-23 22:55:00,19.15,23.4836,20.425,21.4667,21.45,61.1429,0,0,64,1
2022-08-23 23:00:00,19.14,23.4648,20.3,21.1833,21.15,60.5,0,0,64,1
2022-08-23 23:05:00,19.0333,23.4461,20.1364,21.1333,21.0667,60.5,0,0,65,1
2022-08-23 23:10:00,18.9367,23.4273,20.25,21.12,21.1,60.5,0,0,65,1
2022-08-23 23:15:00,18.84,23.4085,20.175,21.08,21.1,60.8056,0,0,65,1
2022-08-23 23:20:00,18.812,23.3897,20.09,21.2,21.075,61.1111,0,0,65,1
2022-08-23 23:25:00,18.784,23.3709,20.11,20.9667,21.05,60.5,0,0,65,1
2022-08-23 23:30:00,18.756,23.3521,20.2,21,21.025,60.5,0,0,64,1
2022-08-23 23:35:00,18.728,23.3333,20.1,20.98,21,60.5,0,0,64,1
2022-08-23 23:40:00,18.7,23.2944,19.975,20.925,20.85,60.4545,0,0,65,1
2022-08-23 23:45:00,18.6792,23.2556,19.875,20.9,20.85,60.5714,0,0,65,1
2022-08-23 23:50:00,18.6583,23.2167,19.98,20.95,20.85,60.5,0,0,65,1
2022-08-23 23:55:00,18.6375,23.1778,20.0167,20.8,20.875,61,0,0,65,1
2022-08-24 00:00:00,18.6167,23.1389,20.06,21.0333,20.92,60.5714,0,0,65,1
2022-08-24 00:05:00,18.5958,23.1,19.98,21.1,20.9,61,0,0,64,1
2022-08-24 00:10:00,18.575,23.15,20,20.9,20.8,60.5,0,0,65,1
2022-08-24 00:15:00,18.5542,23.15,20,20.86,21,60,0,0,65,1
2022-08-24 00:20:00,18.5333,23.1152,19.8571,20.74,20.9,60.5455,0,0,65,1
2022-08-24 00:25:00,18.475,23.0803,19.6923,20.8,20.65,62,0,0,65,1
2022-08-24 00:30:00,18.4167,23.0455,19.85,20.7667,20.8,61.2857,0,0,65,1
2022-08-24 00:35:00,18.3583,23.05,19.75,20.625,20.6,61,0,0,65,1
2022-08-24 00:40:00,18.3,23.05,19.7125,20.7,20.62,60,0,0,65,1
2022-08-24 01:55:00,17.8333,22.85,19.25,20.3333,20.375,60.5714,0,0,65,1
2022-08-24 02:00:00,17.7167,22.8429,19.1286,20.1333,20.1667,60,0,0,65,1
2022-08-24 02:05:00,17.6,22.8159,19.0833,20.1,20.1,60.5455,0,0,65,1
2022-08-24 02:10:00,17.55,22.7889,19.05,20,20.05,60.4545,0,0,64,1
2022-08-24 02:15:00,17.5,22.7619,19.0667,19.975,20.175,61,0,0,64,1
2022-08-24 02:20:00,17.5556,22.7349,18.8286,19.9667,20.05,60,0,0,64,1
2022-08-24 02:25:00,17.55,22.7079,18.96,20,20.05,60.5455,0,0,64,1
2022-08-24 02:30:00,17.5462,22.681,19.0667,20.025,20.05,60.5,0,0,65,1
2022-08-24 02:35:00,17.5545,22.654,18.7286,20.0333,20.0667,60.4615,0,0,64,1
2022-08-24 02:40:00,17.5,22.627,18.9,20.05,20.075,60.5556,0,0,64,1
2022-08-24 02:45:00,17.4167,22.6,18.6182,19.95,19.8333,60.4615,0,0,64,1
2022-08-24 02:50:00,17.3333,22.65,18.6889,20.04,19.9,61.5,0,0,64,1
2022-08-24 02:55:00,17.3,22.6167,18.7,19.8333,19.85,60.4444,0,0,64,1
2022-08-24 03:00:00,17.2667,22.5833,18.6286,19.6833,20,60.5,0,0,64,1
2022-08-24 03:05:00,17.2333,22.55,18.5833,19.7333,19.925,60.5,0,0,64,1
2022-08-24 03:10:00,17.2,22.5429,18.4333,19.725,19.85,60.5,0,0,64,1
2022-08-24 03:15:00,17.1667,22.5206,18.42,19.7167,19.78,61,0,0,64,1
2022-08-24 03:20:00,17.1333,22.4984,18.6333,19.75,19.71,60.5,0,0,64,1
2022-08-24 03:25:00,17.1,22.4762,18.6,19.675,19.64,61.1667,0,0,64,1
2022-08-24 03:30:00,17.05,22.454,18.4143,19.55,19.65,60.5,0,0,64,1
2022-08-24 03:35:00,17,22.4317,18.4333,19.5667,19.5714,60.4615,0,0,65,1
2022-08-24 03:40:00,16.9444,22.4095,18.3667,19.42,19.55,60.6,0,0,65,1
2022-08-24 03:45:00,16.8889,22.3873,18.0818,19.4167,19.55,60.5,0,0,64,1
2022-08-24 03:50:00,16.8333,22.3651,18.2125,19.5333,19.5667,60.5,0,0,64,1
2022-08-24 03:55:00,16.85,22.3429,18.25,19.48,19.55,60.4444,0,0,64,1
2022-08-24 04:00:00,16.8364,22.3434,18.2167,19.46,19.7,60.5,0,0,65,1
2022-08-24 04:05:00,16.8227,22.344,18.25,19.45,19.6333,60.5714,0,0,65,1
2022-08-24 04:10:00,16.8091,22.3445,18.2333,19.6,19.5667,60,0,0,65,1
2022-08-24 04:15:00,16.7955,22.3451,18.26,19.45,19.35,60.5,0,0,64,1
2022-08-24 04:20:00,16.7818,22.3456,18.18,19.44,19.42,60.5,0,0,65,1
2022-08-24 04:25:00,16.7682,22.3462,18.14,19.35,19.4714,60.5,0,0,64,1
2022-08-24 04:30:00,16.7545,22.3467,18.2167,19.5,19.475,60.5,0,0,64,1
2022-08-24 04:35:00,16.7409,22.3473,18.2,19.4143,19.35,60.5,0,0,64,1
2022-08-24 04:40:00,16.7273,22.3478,18.2,19.375,19.35,60.5,0,0,64,1
2022-08-24 04:45:00,16.7136,22.3484,18.12,19.4667,19.3333,60.5,0,0,64,1
2022-08-24 04:50:00,16.7,22.3489,18.2333,19.4667,19.35,60.5,0,0,64,1
2022-08-24 04:55:00,17.0083,22.3495,18.14,19.35,19.425,60.5,0,0,64,1
2022-08-24 05:00:00,17.3167,22.35,18.6267,19.4222,19.3111,25.4783,0,0,55,1
2022-08-24 05:05:00,17.05,22.2875,18.1,19.175,19.4,55.3,0,0,64,1
2022-08-24 05:10:00,16.925,22.225,18.1714,18.8625,18.86,60.5556,0,0,64,1
2022-08-24 05:15:00,16.8,22.1625,18.14,18.825,18.75,60.3333,0,0,64,1
2022-08-24 05:20:00,16.75,22.1,18.18,18.92,18.8,60.5,0,0,64,1
2022-08-24 05:25:00,16.7,22.15,17.9429,18.86,18.775,60.5,0,0,64,1
2022-08-24 05:30:00,16.5333,22.15,17.9333,18.8125,18.88,60.5714,0,0,65,1
2022-08-24 05:35:00,16.5393,22.1,17.92,18.88,18.8,60,0,0,64,1
2022-08-24 05:40:00,16.5452,22.05,17.96,18.9714,19.04,60.5556,0,0,64,1
2022-08-24 05:45:00,16.5512,22.0333,17.82,19.05,19.1667,60,0,0,64,1
2022-08-24 05:50:00,16.5571,22.0347,17.8167,19.2222,19.5,60.25,0,0,64,1
2022-08-24 05:55:00,16.6157,22.0361,18.14,19.4167,19.4667,60.5,0,0,64,1
2022-08-24 06:00:00,16.6743,22.0375,18.26,19.225,19.45,60.5385,0,0,64,1
2022-08-24 06:05:00,16.7329,22.0389,18.22,19.45,19.35,61.0714,0,0,65,1
2022-08-24 06:10:00,16.7914,22.0403,18.1667,19.475,19.5,61.2,0,0,65,1
2022-08-24 06:15:00,16.85,22.0417,18.36,19.425,19.45,61,0,0,65,1
2022-08-24 06:20:00,16.9583,22.0431,18.3,19.5,19.5667,60.4444,0,0,65,1
2022-08-24 06:25:00,17.0667,22.0444,18.4667,19.6,19.6,60.5,0,0,65,1
2022-08-24 06:30:00,17.1417,22.0458,18.4333,19.66,19.7667,60.5357,0,0,64,1
2022-08-24 06:35:00,17.2167,22.0472,18.65,19.8667,19.8083,60.5714,0,0,65,1
2022-08-24 06:40:00,17.2917,22.0486,18.675,19.8,19.85,60.5,0,0,65,1
2022-08-24 06:45:00,17.3667,22.05,18.7444,19.9667,19.9,60,0,0,65,1
2022-08-24 06:50:00,17.4667,22.05,18.74,20.02,19.975,60.5,0,0,64,1
2022-08-24 06:55:00,17.5667,22.05,19.0167,19.95,20.1,60.5,0,0,64,1
2022-08-24 07:00:00,17.6611,22.05,19.05,20.1,20.1,60.5,0,0,65,1
2022-08-24 07:05:00,17.7556,22.05,19.1333,20.18,20.175,60.5,0,0,65,1
2022-08-24 07:10:00,17.85,22.05,19.15,20.25,20.2,60.5,0,0,64,1
2022-08-24 07:15:00,17.9222,22.05,19.2444,20.25,20.35,60.5,0,0,64,1
2022-08-24 07:20:00,17.9944,22.05,19.2667,20.375,20.35,60.5,0,0,64,1
2022-08-24 07:25:00,18.0667,22.05,19.5,20.4667,20.3667,60.5,0,0,64,1
2022-08-24 07:30:00,18.1611,22.0538,19.4667,20.48,20.475,60.5,0,0,65,1
2022-08-24 07:35:00,18.2556,22.0883,19.375,20.55,20.35,60.5,0,0,65,1
2022-08-24 07:40:00,18.35,22.1227,19.6125,20.62,20.65,60.5,0,0,65,1
2022-08-24 07:45:00,18.4,22.1571,19.9,20.6333,20.5667,60.5833,0,0,64,1
2022-08-24 07:50:00,18.5667,22.1921,19.9857,20.7333,20.6667,60.6667,0,0,65,1
2022-08-24 07:55:00,18.6233,22.227,20.0286,20.9,20.85,60,0,0,65,1
2022-08-24 08:00:00,18.68,22.2619,19.9444,20.94,20.8667,60.6667,0,0,64,1
2022-08-24 08:05:00,18.7367,22.2968,20.04,21.05,20.9,60.4286,0,0,65,1
2022-08-24 08:10:00,18.7933,22.3317,19.9556,20.8857,20.85,60.5,0,0,64,1
2022-08-24 08:15:00,18.85,22.3667,20.1125,21.1,21.05,60.5,0,0,65,1
2022-08-24 08:20:00,18.9222,22.4067,20.0692,21.1667,21.0667,60.5,0,0,64,1
2022-08-24 08:25:00,18.9944,22.4467,20.3286,21.125,21.1,60.6,0,0,65,1
2022-08-24 08:30:00,19.0667,22.4867,20.28,21.2667,21.15,60,0,0,65,1
2022-08-24 08:35:00,19.2,22.5267,20.5,21.2667,21.16,60.25,0,0,64,1
2022-08-24 08:40:00,19.3,22.5667,20.46,21.3,21.2633,60.5,0,0,65,1
2022-08-24 08:45:00,19.4,22.5875,20.7667,21.4143,21.3667,60.5,0,0,64,1
2022-08-24 08:50:00,19.37,22.6083,20.75,21.6,21.44,60.5,0,0,64,1
2022-08-24 08:55:00,19.34,22.6292,20.75,21.375,21.35,60.5,0,0,64,1
2022-08-24 09:00:00,19.3453,22.65,20.475,21.42,21.4,60.6667,0,0,64,1
2022-08-24 09:05:00,19.3507,22.6533,20.38,21.5,21.35,60.3333,0,0,64,1
2022-08-24 09:10:00,19.356,22.6444,20.475,21.3833,21.425,61,0,0,64,1
2022-08-24 09:15:00,19.3613,22.6571,20.7667,21.55,21.35,60.4,0,0,64,1
2022-08-24 09:20:00,19.3667,22.699,20.7667,21.525,21.4667,60.45,0,0,64,1
2022-08-24 09:25:00,19.35,22.741,20.8,21.5,21.35,60.5,0,0,64,1
2022-08-24 09:30:00,19.5,22.7829,20.925,21.675,21.7,60.5385,0,0,64,1
2022-08-24 09:35:00,19.65,22.8248,21.08,21.75,21.6,60.5,0,0,64,1
2022-08-24 09:40:00,19.9,22.8667,21.0667,21.85,21.7,60.5,0,0,64,1
2022-08-24 09:45:00,19.9417,22.915,21.2,22.0333,21.9,60.4286,0,0,64,1
2022-08-24 09:50:00,19.9833,22.9633,21.36,21.94,21.9167,60.5714,0,0,64,1
2022-08-24 09:55:00,20.025,23.0117,21.25,21.9571,21.9333,60.4444,0,0,64,1
2022-08-24 10:00:00,20.0667,23.06,21.7,22.1,21.9571,60.5,0,0,64,1
2022-08-24 10:05:00,20.2,23.11,21.54,22.1375,22.0333,60.6,0,0,64,1
2022-08-24 10:10:00,20.4,23.16,21.9667,22.2333,22.1667,60.5,0,0,64,1
2022-08-24 10:15:00,20.5667,23.2233,21.9333,22.45,22.2833,61.3,0,0,64,1
2022-08-24 10:20:00,20.6667,23.2867,22.125,22.6,22.4,60.5,0,0,64,1
2022-08-24 10:25:00,20.7833,23.35,22.2333,22.6,22.35,60.5,0,0,64,1
2022-08-24 10:30:00,20.9,23.4,22.3,22.7,22.6,60.4286,0,0,64,1
2022-08-24 10:35:00,21.1,23.48,22.5333,23.0667,22.6,60.5,0,0,64,1
2022-08-24 10:40:00,21.1286,23.56,22.4,22.875,22.65,60.5,0,0,64,1
2022-08-24 10:45:00,21.1571,23.58,22.4167,22.9,22.775,60.9091,0,0,64,1
2022-08-24 10:50:00,21.1536,23.6,22.3857,22.95,22.9,61.1818,0,0,64,1
2022-08-24 10:55:00,21.15,23.62,22.475,22.9,22.65,60.5,0,0,64,1
2022-08-24 11:00:00,21.15,23.64,22.6,22.85,22.65,60.5,0,0,64,1
2022-08-24 11:05:00,21.3667,23.66,22.7,23.1,22.9,60.5714,0,0,64,1
2022-08-24 11:10:00,21.4444,23.74,22.6857,23.175,22.85,60.5,0,0,64,1
2022-08-24 11:15:00,21.5222,23.82,22.8857,23.55,23.3,60.6,0,0,64,1
2022-08-24 11:20:00,21.6,23.9,23,23.4,23.05,60.7,0,0,64,1
2022-08-24 11:25:00,21.7,23.9524,23.2,23.35,23.1667,60.4444,0,0,65,1
2022-08-24 11:30:00,21.9,24.0048,23.2125,23.4333,23.3,60.5,0,0,64,1
2022-08-24 11:35:00,22.025,24.0571,23.5,23.6,23.4,60.5455,0,0,65,1
2022-08-24 11:40:00,22.15,24.1036,23.5,23.78,23.65,60.5,0,0,64,1
2022-08-24 11:45:00,22.1333,24.15,23.6,23.675,23.5733,60.6154,0,0,64,1
2022-08-24 11:50:00,22.1167,24.16,23.45,23.675,23.4967,61.3333,0,0,64,1
2022-08-24 14:25:00,23.7417,24.3667,25,24.775,24.275,60,0,0,64,1
2022-08-24 14:30:00,23.7625,24.3648,25,24.8375,24.3375,61,0,0,64,1
2022-08-24 14:35:00,23.7833,24.363,25,24.9,24.4,60.7,0,0,65,1
2022-08-24 14:40:00,23.8042,24.3611,25,24.9,24.3467,60.5,0,0,64,1
2022-08-24 14:45:00,23.825,24.3593,25,24.9,24.2933,60.4286,0,0,64,1
2022-08-24 14:50:00,23.8458,24.3574,25.0143,24.9,24.24,60.5714,0,0,65,1
2022-08-24 14:55:00,23.8667,24.3556,25,24.8619,24.2933,61.6,0,0,65,1
2022-08-24 15:00:00,23.8583,24.3537,25.15,24.8238,24.3467,60,0,0,64,1
2022-08-24 15:05:00,23.85,24.3519,25,24.7857,24.4,61.5,0,0,64,1
2022-08-24 15:10:00,23.8417,24.35,25.15,24.7476,24.3111,60.5333,0,0,64,1
2022-08-24 15:15:00,23.8333,24.3481,25.0667,24.7095,24.2222,60.5,0,0,64,1
2022-08-24 15:20:00,23.85,24.3463,25,24.6714,24.1333,60.5,0,0,64,1
2022-08-24 15:25:00,23.86,24.3444,24.8667,24.6333,24.15,60.4286,0,0,64,1
2022-08-24 15:30:00,23.87,24.3463,25.0333,24.7,24.165,61.3333,0,0,65,1
2022-08-24 15:35:00,23.88,24.3481,24.98,24.745,24.18,60,0,0,64,1
2022-08-24 15:40:00,23.89,24.35,25.0333,24.79,24.15,60.5,0,0,64,1
2022-08-24 15:45:00,23.9,24.35,25.05,24.835,24.2444,61.3333,0,0,64,1
2022-08-24 15:50:00,23.8923,24.4,25.15,24.88,24.3389,60.4,0,0,64,1
2022-08-24 15:55:00,23.8846,24.415,25.16,24.925,24.4333,61,0,0,64,1
2022-08-24 16:00:00,23.8769,24.43,25.1,24.85,24.3,60.5,0,0,64,1
2022-08-24 16:05:00,23.8692,24.445,25.15,24.9,24.3667,60.4444,0,0,64,1
2022-08-24 16:10:00,23.8615,24.46,25.1583,24.95,24.4333,60.5,0,0,64,1
2022-08-24 16:15:00,23.8538,24.475,25.1667,25,24.5,60.6,0,0,64,1
2022-08-24 16:20:00,23.8462,24.49,25.14,24.84,24.4,60.5,0,0,64,1
2022-08-24 16:25:00,23.8385,24.505,25.2,24.96,24.4,60.4667,0,0,64,1
2022-08-24 16:30:00,23.8308,24.52,25.2,24.8,24.4083,60.5,0,0,64,1
2022-08-24 16:35:00,23.8231,24.535,25.15,24.85,24.4167,60.5,0,0,64,1
2022-08-24 16:40:00,23.8154,24.55,25.15,24.875,24.3667,61.2727,0,0,64,1
2022-08-24 16:45:00,23.8077,24.5571,25.05,24.9,24.3944,60,0,0,64,1
2022-08-24 16:50:00,23.8,24.55,25.0167,24.925,24.4222,60.5714,0,0,64,1
2022-08-24 16:55:00,23.8545,24.5833,25.15,24.95,24.45,60.4444,0,0,64,1
2022-08-24 17:00:00,23.8462,24.6167,25.15,24.95,24.45,60.6667,0,0,64,1
2022-08-24 17:05:00,23.85,24.65,25.075,24.875,24.4,60.4,0,0,64,1
2022-08-24 17:10:00,23.725,24.66,24.9875,24.8,24.35,60.5556,0,0,64,1
2022-08-24 17:15:00,23.6,24.65,24.84,24.6,24.05,61.6,0,0,64,1
2022-08-24 17:20:00,23.5,24.65,24.55,24.6,24,61.2,0,0,65,1
2022-08-24 17:25:00,23.4167,24.6481,24.5667,24.6,24,60.5,0,0,64,1
2022-08-24 17:30:00,23.3333,24.6463,24.5667,24.3333,23.85,60.5556,0,0,65,1
2022-08-24 17:35:00,23.2944,24.6444,24.5667,24.35,23.8,60.5,0,0,64,1
2022-08-24 17:40:00,23.2556,24.6256,24.65,24.4,23.8667,60.5,0,0,64,1
2022-08-24 17:45:00,23.2167,24.6067,24.5182,24.44,24.0083,60.4,0,0,64,1
2022-08-24 17:50:00,23.1778,24.5878,24.575,24.42,24.15,60.7778,0,0,65,1
2022-08-24 17:55:00,23.1389,24.5689,24.5,24.35,23.85,60.9167,0,0,64,1
2022-08-24 18:00:00,23.1,24.55,24.3429,24.35,23.84,60.6667,0,0,64,1
2022-08-24 18:05:00,23.0333,24.55,24.2333,24.1333,23.74,60.5,0,0,64,1
2022-08-24 18:10:00,22.9667,24.54,24.2,24.08,23.64,60.7,0,0,64,1
2022-08-24 18:15:00,22.9,24.5129,24.1,24.1,23.7,60.5,0,0,64,1
2022-08-24 18:20:00,22.8333,24.4857,23.9,24,23.54,60.4286,0,0,64,1
2022-08-24 18:25:00,22.7333,24.4586,23.8,23.975,23.7,61.1,0,0,65,1
2022-08-24 18:30:00,22.6333,24.4314,23.7333,23.85,23.625,61.2857,0,0,65,1
2022-08-24 18:35:00,22.5333,24.4043,23.7333,23.85,23.55,61.5,0,0,65,1
2022-08-24 18:40:00,22.3,24.3771,23.7,23.75,23.475,60.7273,0,0,65,1
2022-08-24 18:45:00,22.35,24.35,23.7,23.7571,23.4,60.4286,0,0,64,1
2022-08-24 18:50:00,22.2778,24.3472,23.4429,23.65,23.425,60.5,0,0,64,1
2022-08-24 18:55:00,22.2056,24.3444,23.5,23.5667,23.4167,60.5455,0,0,64,1
2022-08-24 19:00:00,22.1333,24.3417,23.3,23.6,23.4083,61,0,0,65,1
2022-08-24 19:05:00,22.0429,24.3389,23.2429,23.7,23.4,61,0,0,64,1
2022-08-24 19:10:00,21.9619,24.3361,23.3,23.5333,23.27,61.4286,0,0,64,1
2022-08-24 19:15:00,21.881,24.3333,23.1857,23.4667,23.14,61.3333,0,0,64,1
2022-08-24 20:40:00,20.7833,24.15,22.04,22.6333,22.4917,61.5,0,0,65,1
2022-08-24 20:45:00,20.7333,24.1,22.1167,22.5,22.35,60.95,0,0,64,1
2022-08-24 20:50:00,20.6833,24.0333,22.1167,22.55,22.45,60.4,0,0,64,1
2022-08-24 20:55:00,20.6333,24.0016,22.08,22.55,22.4375,60.6667,0,0,64,1
2022-08-24 21:00:00,20.5889,23.9698,21.8067,22.4,22.425,60.5,0,0,65,1
2022-08-24 21:05:00,20.5444,23.9381,21.875,22.5,22.4125,60.5,0,0,64,1
2022-08-24 21:10:00,20.55,23.9063,21.875,22.3,22.4,60.5,0,0,64,1
2022-08-24 21:15:00,20.4417,23.8746,21.62,22.35,22.15,60.5,0,0,64,1
2022-08-24 21:20:00,20.3333,23.8429,21.8,22.375,22.18,60.5,0,0,64,1
2022-08-24 21:25:00,20.2667,23.8143,21.7,22.2667,22.04,60.4286,0,0,64,1
2022-08-24 21:30:00,20.2,23.7857,21.4,22.1167,22.05,60.5,0,0,64,1
2022-08-24 21:35:00,20.1333,23.7571,21.5333,22.1,22.025,60.5714,0,0,64,1
2022-08-24 21:40:00,20.0881,23.7286,21.2308,22.2,22,60.5,0,0,64,1
2022-08-24 21:45:00,20.0429,23.7,21.325,22.0667,21.85,60.5,0,0,65,1
2022-08-24 21:50:00,20.0107,23.6714,21.325,22.02,21.9,61.5,0,0,65,1
2022-08-24 21:55:00,19.9786,23.6429,21.35,21.8857,21.8333,61.6667,0,0,65,1
2022-08-24 22:00:00,19.9464,23.6488,21.0545,21.98,22,61.1429,0,0,64,1
2022-08-24 22:05:00,19.9143,23.6548,21.25,21.9,22,60,0,0,64,1
2022-08-24 22:10:00,19.8821,23.6607,21.25,21.9,22,60.5,0,0,64,1
2022-08-24 22:15:00,19.85,23.6667,21.26,21.88,21.9,60.5,0,0,64,1
2022-08-24 22:20:00,19.8444,23.6333,21.0667,22,21.95,61,0,0,64,1
2022-08-24 22:25:00,19.8268,23.6,21.1,21.85,21.7,60.5,0,0,65,1
2022-08-24 22:30:00,19.8091,23.65,21.125,21.85,21.675,60.5,0,0,64,1
2022-08-24 22:35:00,19.7914,23.6343,21.125,21.8,21.65,60.5,0,0,64,1
2022-08-24 22:40:00,19.7737,23.6186,21.1,21.85,21.7667,60.4444,0,0,64,1
2022-08-24 22:45:00,19.7561,23.6029,21.1,21.7,21.725,60.5556,0,0,64,1
2022-08-24 22:50:00,19.7384,23.5871,21.1,21.7,21.6,60.3333,0,0,64,1
2022-08-24 22:55:00,19.7207,23.5714,21.1,21.7833,21.6167,60.4167,0,0,65,1
2022-08-24 23:00:00,19.703,23.5557,21.1,21.7714,21.725,60.5,0,0,64,1
2022-08-24 23:05:00,19.6854,23.54,21.0667,21.76,21.725,60.5833,0,0,64,1
2022-08-24 23:10:00,19.6677,23.55,21.0667,21.75,21.6,60.6667,0,0,64,1
2022-08-24 23:15:00,19.65,23.55,21.1,21.7,21.56,60.4667,0,0,64,1
2022-08-24 23:20:00,19.6333,23.525,20.7778,21.75,21.7,60.5714,0,0,64,1
2022-08-24 23:25:00,19.5333,23.5,20.7833,21.6,21.7,60.4286,0,0,65,1
2022-08-24 23:30:00,19.4556,23.475,20.875,21.6,21.5,60.5,0,0,65,1
2022-08-24 23:35:00,19.3778,23.45,20.8,21.55,21.425,60.5227,0,0,64,1
2022-08-24 23:40:00,19.3,23.425,20.8,21.5333,21.35,60.5455,0,0,64,1
2022-08-24 23:45:00,19.2667,23.4,20.51,21.45,21.4333,60,0,0,64,1
2022-08-24 23:50:00,19.2333,23.375,20.66,21.5667,21.55,60.5,0,0,64,1
2022-08-24 23:55:00,19.2,23.35,20.64,21.375,21.4167,61,0,0,64,1
2022-08-25 00:00:00,19.1667,23.3444,20.38,21.35,21.2833,60.5,0,0,64,1
2022-08-25 00:05:00,19.1333,23.324,20.3333,21.28,21.15,60,0,0,65,1
2022-08-25 00:10:00,19.1111,23.3036,20.3333,21.2,21.15,61,0,0,64,1
2022-08-25 00:15:00,19.0889,23.2831,20.3333,21.2,21.275,60.4,0,0,64,1
2022-08-25 00:20:00,19.0667,23.2627,20.375,21.2667,21.1,60.4667,0,0,64,1
2022-08-25 00:25:00,19.0444,23.2422,20.375,21.2333,21.1667,60.5333,0,0,64,1
2022-08-25 00:30:00,18.963,23.2218,20.38,21.15,21.1,60.6,0,0,65,1
2022-08-25 00:35:00,18.8815,23.2013,20.18,21.08,21.06,60.5,0,0,64,1
2022-08-25 00:40:00,18.8,23.1809,20.1429,20.98,21,60,0,0,65,1
2022-08-25 00:45:00,18.7,23.1604,19.9182,21.02,21.05,61,0,0,64,1
2022-08-25 00:50:00,18.6,23.14,19.98,20.9,20.925,60.4,0,0,64,1
2022-08-25 00:55:00,18.5857,23.15,19.9833,20.8,20.925,61,0,0,64,1
2022-08-25 01:00:00,18.5714,23.1291,19.9833,20.9,20.925,60.4762,0,0,64,1
2022-08-25 01:05:00,18.5571,23.1082,20.0167,20.7,20.9525,60.4881,0,0,64,1
2022-08-25 01:10:00,18.5429,23.0873,19.8857,20.9,20.98,60.5,0,0,64,1
2022-08-25 01:15:00,18.5286,23.0664,19.8182,20.9,20.8,60.5,0,0,65,1
2022-08-25 01:20:00,18.5143,23.0455,19.96,20.925,21.05,60.5,0,0,64,1
2022-08-25 03:05:00,17.86,22.85,19.0059,20.2333,20.3,60.4444,0,0,64,1
2022-08-25 03:10:00,17.85,22.8429,19.3167,20.3167,20.3667,60.5,0,0,64,1
2022-08-25 03:15:00,17.8444,22.828,19.3,20.2333,20.4,60.5,0,0,64,1
2022-08-25 03:20:00,17.8389,22.8132,19.2833,20.3,20.375,60.55,0,0,64,1
2022-08-25 03:25:00,17.8333,22.7984,19.1222,20.225,20.1,60.6,0,0,64,1
2022-08-25 03:30:00,17.8,22.7835,19.15,20.3,20.15,60,0,0,64,1
2022-08-25 03:35:00,17.7667,22.7687,19.2167,20.25,20.1667,60.5,0,0,64,1
2022-08-25 03:40:00,17.7333,22.7538,19.2167,20.2667,20.24,60.5,0,0,64,1
2022-08-25 03:45:00,17.7,22.739,19.0714,20.2333,20.2,60.5,0,0,64,1
2022-08-25 03:50:00,17.6667,22.7242,19.18,20.36,20.45,60.5,0,0,64,1
2022-08-25 03:55:00,17.6333,22.7093,19.2,20.2667,20.1333,60.5,0,0,65,1
2022-08-25 04:00:00,17.6,22.6945,18.975,20.0667,20.15,60.5,0,0,64,1
2022-08-25 04:05:00,17.5333,22.6797,18.95,19.9833,20.1,60.5,0,0,64,1
2022-08-25 04:10:00,17.55,22.6648,18.9143,19.9667,20.06,60.5,0,0,64,1
2022-08-25 04:15:00,17.425,22.65,18.7714,19.95,20.04,60.5,0,0,64,1
2022-08-25 04:20:00,17.3,22.6,18.6286,19.7727,19.85,60.5,0,0,64,1
2022-08-25 04:25:00,17.25,22.65,18.54,19.65,19.85,60.5,0,0,64,1
2022-08-25 04:30:00,17.2,22.7,18.6,19.725,19.64,60.5,0,0,64,1
2022-08-25 04:35:00,17.1733,22.65,18.5667,19.6833,19.82,60.5,0,0,64,1
2022-08-25 04:40:00,17.1467,22.6429,18.48,19.8,19.65,60.5,0,0,64,1
2022-08-25 04:45:00,17.12,22.5964,18.4778,19.9,19.8667,60.5,0,0,64,1
2022-08-25 04:50:00,17.0933,22.55,18.3333,19.68,19.6667,60.5,0,0,64,1
2022-08-25 04:55:00,17.0667,22.5444,18.2462,19.68,19.65,60.5119,0,0,64,1
2022-08-25 06:05:00,17.35,22.3471,18.6222,19.96,19.9,60.6,0,0,64,1
2022-08-25 06:10:00,17.3333,22.3538,18.7375,20,19.9,60.6333,0,0,64,1
2022-08-25 06:15:00,17.3538,22.35,18.85,19.95,19.8667,60.6667,0,0,64,1
2022-08-25 06:20:00,17.35,22.3333,18.66,19.9667,19.9167,60.4,0,0,64,1
2022-08-25 06:25:00,17.4333,22.35,18.7545,19.9714,20.04,60.4333,0,0,64,1
2022-08-25 06:30:00,17.5167,22.35,18.9333,19.96,20,60.4667,0,0,64,1
2022-08-25 06:35:00,17.6,22.35,18.8333,20.0667,20.05,60.5,0,0,64,1
2022-08-25 06:40:00,17.55,22.35,18.8286,20.0333,20.125,60.5333,0,0,64,1
2022-08-25 06:45:00,17.65,22.35,18.9111,20.2,20.0667,60.5667,0,0,64,1
2022-08-25 06:50:00,17.75,22.35,19.225,20.1,20.2,60.6,0,0,65,1
2022-08-25 06:55:00,17.85,22.35,19.1875,20.3,20.225,60,0,0,65,1
2022-08-25 07:00:00,17.975,22.35,19.4375,20.4667,20.35,60.5,0,0,64,1
2022-08-25 07:05:00,18.1,22.35,19.55,20.5333,20.5667,60.5,0,0,64,1
2022-08-25 07:10:00,18.25,22.35,19.8,20.65,20.6,60.5,0,0,64,1
2022-08-25 07:15:00,18.4,22.35,19.6909,20.7,20.625,60.5,0,0,64,1
2022-08-25 07:20:00,18.6,22.35,19.9714,20.725,20.7,60.5,0,0,64,1
2022-08-25 07:25:00,18.725,22.35,20.14,21.025,21,60.5,0,0,65,1
2022-08-25 07:30:00,18.85,22.35,20.25,21.04,21.0333,60.5,0,0,64,1
2022-08-25 07:35:00,18.975,22.3667,20.3375,21.125,21.0667,60.5,0,0,64,1
2022-08-25 07:40:00,19.1,22.4444,20.5,21.175,21.22,60.6,0,0,64,1
2022-08-25 07:45:00,19.1667,22.5222,20.5,21.375,21.18,60.7,0,0,64,1
2022-08-25 07:50:00,19.2583,22.6,20.46,21.3333,21.1667,60.8,0,0,64,1
2022-08-25 07:55:00,19.35,22.7,20.7667,21.45,21.4,60.9,0,0,64,1
2022-08-25 08:00:00,19.5,22.7833,20.9,21.7,21.6,61,0,0,64,1
2022-08-25 08:05:00,19.65,22.8667,21.0333,21.875,21.7,60,0,0,64,1
2022-08-25 08:10:00,19.9,22.9444,21.0833,21.85,21.8667,60.6667,0,0,64,1
2022-08-25 08:15:00,19.9833,23.0222,21.3714,21.98,22.0333,60.4,0,0,64,1
2022-08-25 08:20:00,20.0667,23.1,21.54,22.08,22.0667,60.55,0,0,64,1
2022-08-25 08:25:00,20.1571,23.1333,21.7,22.1571,22.1,60.7,0,0,64,1
2022-08-25 08:30:00,20.2619,23.1667,21.75,22.275,22.16,60.85,0,0,64,1
2022-08-25 08:35:00,20.3667,23.2667,21.8,22.4,22.1,61,0,0,64,1
2022-08-25 08:40:00,20.4667,23.3667,21.7625,22.3667,22.2333,61,0,0,64,1
2022-08-25 08:45:00,20.5667,23.4311,21.7875,22.4,22.4167,61.5,0,0,65,1
2022-08-25 08:50:00,20.7,23.4956,22.2,22.55,22.6,60.6,0,0,65,1
2022-08-25 08:55:00,20.775,23.56,22.2,22.8,22.5333,61.05,0,0,65,1
2022-08-25 09:00:00,20.85,23.5956,22.225,22.7,22.55,61.5,0,0,65,1
2022-08-25 09:05:00,20.9,23.6311,22.1417,22.75,22.5667,60.3333,0,0,64,1
2022-08-25 09:10:00,21.1,23.6667,22.625,22.9,22.7,60.6667,0,0,65,1
2022-08-25 09:15:00,21.1667,23.8667,22.7,22.9,22.9,60,0,0,65,1
2022-08-25 09:20:00,21.4,23.9444,22.8,23.18,23.1,60.9091,0,0,65,1
2022-08-25 09:25:00,21.525,24.0222,23.18,23.3,23.1,60.75,0,0,65,1
2022-08-25 09:30:00,21.65,24.1,23.24,23.5,23.1667,60.5,0,0,65,1
2022-08-25 09:35:00,21.7583,24.16,23.3,23.55,23.15,61,0,0,65,1
2022-08-25 09:40:00,21.8667,24.2093,23.5,23.7,23.4,61.5,0,0,65,1
2022-08-25 09:45:00,21.9667,24.2586,23.4,23.625,23.4,62,0,0,65,1
2022-08-25 09:50:00,22.0667,24.3079,23.5,23.625,23.35,61,0,0,64,1
2022-08-25 09:55:00,22.2,24.3571,23.66,23.8,23.3667,60.6,0,0,64,1
2022-08-25 10:00:00,22.3,24.4095,23.7333,23.85,23.4667,60.8,0,0,64,1
2022-08-25 10:05:00,22.4,24.4619,23.72,23.9,23.5667,60.5,0,0,64,1
2022-08-25 10:10:00,22.55,24.5143,23.8636,24.15,23.65,60.5714,0,0,64,1
2022-08-25 10:15:00,22.6,24.5667,23.875,24.1333,23.7167,60.5,0,0,65,1
2022-08-25 10:20:00,22.7,24.6106,24.2667,24.2143,23.86,60.5,0,0,65,1
2022-08-25 10:25:00,22.9,24.6545,24.4667,24.4667,24,61.5,0,0,65,1
2022-08-25 10:30:00,22.94,24.65,24.3333,24.4167,24.15,61.5714,0,0,65,1
2022-08-25 10:35:00,22.98,24.6462,24.4,24.3,23.85,61.5,0,0,65,1
2022-08-25 10:40:00,23.02,24.6529,24.1333,24.2167,23.88,61.3333,0,0,65,1
2022-08-25 10:45:00,23.06,24.65,24.225,24.15,23.92,61,0,0,64,1
2022-08-25 10:50:00,23.1,24.719,24.4714,24.3667,23.96,61,0,0,65,1
2022-08-25 10:55:00,23.2,24.7881,24.6143,24.52,24.025,60.5,0,0,64,1
2022-08-25 11:00:00,23.5,24.8571,24.9667,24.8333,24.3333,60.5,0,0,64,1
2022-08-25 11:05:00,23.55,24.8513,24.8333,24.65,24.3917,60.8889,0,0,65,1
2022-08-25 11:10:00,23.6,24.8455,24.9,24.675,24.45,61,0,0,64,1
2022-08-25 11:15:00,23.65,24.85,25.0375,24.6625,24.35,60.6,0,0,64,1
2022-08-25 11:20:00,23.65,24.9,24.8429,24.65,24.3,60.2,0,0,65,1
2022-08-25 13:25:00,24.65,25.1,26.0333,25.7,25,61.6667,0,0,65,1
2022-08-25 13:30:00,24.65,25.0938,25.9667,25.3,24.85,61.5,0,0,65,1
2022-08-25 13:35:00,24.65,25.0877,25.9,25.35,24.875,61.5,0,0,65,1
2022-08-25 13:40:00,24.7583,25.0815,26.0333,25.35,24.9,61.5,0,0,65,1
2022-08-25 13:45:00,24.8667,25.0753,26.15,25.4,24.9333,61.5,0,0,65,1
2022-08-25 13:50:00,24.85,25.0691,26.15,25.55,24.9333,61.5,0,0,65,1
2022-08-25 13:55:00,24.8861,25.063,26.1583,25.5667,24.9333,61.4615,0,0,64,1
2022-08-25 14:00:00,24.9222,25.0568,26.1667,25.5667,24.9333,62,0,0,65,1
2022-08-25 14:05:00,24.9583,25.0506,26.1583,25.6625,24.9333,61.4615,0,0,65,1
2022-08-25 14:10:00,24.9944,25.0444,26.15,25.55,24.8,62,0,0,65,1
2022-08-25 14:15:00,25.0306,25.1,26.4,25.6667,24.9667,61.4615,0,0,65,1
2022-08-25 15:35:00,25.15,25.1571,26.5,25.8,25.15,60.5,0,0,65,1
2022-08-25 15:40:00,25.1333,25.1561,26.55,25.85,25.15,60.5,0,0,64,1
2022-08-25 15:45:00,25.1167,25.1551,26.4083,25.85,25.2143,61,0,0,65,1
2022-08-25 15:50:00,25.1,25.1541,26.2667,25.6333,25.1,61.5,0,0,65,1
2022-08-25 15:55:00,25,25.1531,26.15,25.55,24.8667,61.5,0,0,65,1
2022-08-25 16:00:00,24.968,25.152,26.1429,25.62,25.05,60.4444,0,0,65,1
2022-08-25 16:05:00,24.936,25.151,26.15,25.65,25.0167,60.5714,0,0,65,1
2022-08-25 16:10:00,24.904,25.15,26.15,25.5917,24.9833,61.5,0,0,65,1
2022-08-25 16:15:00,24.872,25.15,26.15,25.5333,24.95,60.5,0,0,65,1
2022-08-25 16:20:00,24.84,25.15,25.98,25.475,24.95,60.5,0,0,64,1
