timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-25 17:50:00,23.9698,25.1333,25.1857,25,24.5,61,0,0,65,1
2022-08-25 17:55:00,23.9063,25.15,25.225,24.85,24.3667,61.25,0,0,64,1
2022-08-25 18:00:00,23.8429,25.15,25.04,24.7778,24.2333,60.4286,0,0,64,1
2022-08-25 18:05:00,23.7381,25.1154,25.075,24.7056,24.1,60.5714,0,0,64,1
2022-08-25 18:10:00,23.6333,25.0808,24.825,24.6333,24.175,60.5,0,0,64,1
2022-08-25 18:15:00,23.5833,25.0462,24.9,24.625,24.05,61.5,0,0,64,1
2022-08-25 18:20:00,23.5333,25.0641,24.7,24.6,24.125,61,0,0,64,1
2022-08-25 18:25:00,23.4333,25.0821,24.6143,24.5333,24,60.4545,0,0,64,1
2022-08-25 18:30:00,23.3333,25.1,24.5667,24.4167,24.125,60.5556,0,0,64,1
2022-08-25 18:35:00,23.1917,25.05,24.475,24.35,23.85,60.4,0,0,64,1
2022-08-25 18:40:00,23.05,25.0333,24.4,24.3,23.9333,60.6667,0,0,64,1
2022-08-25 18:45:00,23.05,25.0187,24.2,24.1667,23.9,60.5,0,0,64,1
2022-08-25 18:50:00,22.9778,25.004,24.2,24.15,23.6429,60.4,0,0,64,1
2022-08-25 18:55:00,22.9056,24.9894,24.2,24.2,23.7143,60.6,0,0,64,1
2022-08-25 19:00:00,22.8333,24.9747,24.2,24.12,23.8,60.8333,0,0,64,1
2022-08-25 19:05:00,22.7333,24.9601,23.9375,24.0333,23.55,61.5,0,0,64,1
2022-08-25 19:10:00,22.6333,24.9454,23.95,24,23.6,60.9,0,0,64,1
2022-08-25 19:15:00,22.5333,24.9308,23.7,23.875,23.7,61.5,0,0,65,1
2022-08-25 19:20:00,22.4167,24.9161,23.66,23.8667,23.4,61.5,0,0,65,1
2022-08-25 19:25:00,22.3,24.9015,23.7333,23.86,23.375,61.5,0,0,64,1
2022-08-25 19:30:00,22.2444,24.8868,23.7,23.7667,23.35,61.5,0,0,64,1
2022-08-25 19:35:00,22.1889,24.8722,23.5,23.6833,23.42,60.3333,0,0,64,1
2022-08-25 19:40:00,22.1333,24.8575,23.5,23.62,23.5,60.5,0,0,64,1
2022-08-25 19:45:00,22.0833,24.8429,23.28,23.6,23.45,60.5,0,0,64,1
2022-08-25 19:50:00,22.0333,24.8095,23.3,23.625,23.4,61,0,0,64,1
2022-08-25 19:55:00,21.9333,24.7762,23.225,23.575,23.15,60.5,0,0,64,1
2022-08-25 20:00:00,21.8333,24.7429,23.225,23.32,23.1333,60.5,0,0,64,1
2022-08-25 20:05:00,21.7333,24.7095,23,23.36,23.15,61.5,0,0,64,1
2022-08-25 20:10:00,21.6333,24.6762,22.975,23.3,23.0333,60.5,0,0,65,1
2022-08-25 20:15:00,21.5333,24.6429,23.05,23.2667,23.0667,60.45,0,0,65,1
2022-08-25 20:20:00,21.4667,24.6171,22.8444,23.2667,23.05,60.4,0,0,64,1
2022-08-25 20:25:00,21.4,24.5914,22.875,23.125,22.9,60.5714,0,0,65,1
2022-08-25 20:30:00,21.3333,24.5657,22.7167,23.0667,22.95,61.5,0,0,65,1
2022-08-25 20:35:00,21.2417,24.54,22.725,23.0667,22.8333,61.5,0,0,64,1
2022-08-25 20:40:00,21.15,24.5157,22.5833,22.9714,22.95,60.95,0,0,64,1
2022-08-25 20:45:00,21.1333,24.4914,22.64,23.0333,22.8,60.4,0,0,64,1
2022-08-25 20:50:00,21.04,24.467,22.55,22.85,22.65,60.5,0,0,64,1
2022-08-25 20:55:00,20.9711,24.4427,22.3667,22.84,22.5917,60.5,0,0,64,1
2022-08-25 21:00:00,20.9022,24.4184,22.45,22.7333,22.5333,60.5455,0,0,65,1
2022-08-25 21:05:00,20.8333,24.3941,22.2111,22.625,22.6167,60.5303,0,0,65,1
2022-08-25 21:10:00,20.7667,24.3698,22.2,22.6333,22.5,60.5152,0,0,64,1
2022-08-25 21:15:00,20.7,24.3455,22.1167,22.5667,22.4667,60.5,0,0,64,1
2022-08-25 21:20:00,20.6333,24.35,21.925,22.5,22.3,60.5,0,0,65,1
2022-08-25 21:25:00,20.5429,24.3556,22,22.425,22.35,60.5,0,0,65,1
2022-08-25 21:30:00,20.4752,24.3611,21.95,22.5,22.4,60,0,0,64,1
2022-08-25 21:35:00,20.4076,24.3667,21.7778,22.3333,22.4,60.5455,0,0,65,1
2022-08-25 21:40:00,20.34,24.3722,21.7,22.375,22.275,60,0,0,65,1
2022-08-25 21:45:00,20.2733,24.3778,21.86,22.2,22.1,60.6667,0,0,65,1
2022-08-25 21:50:00,20.2067,24.3833,21.6125,22.2,22.0667,60.5,0,0,65,1
2022-08-25 21:55:00,20.14,24.3889,21.5556,22.1167,22.15,60.5,0,0,65,1
2022-08-25 22:00:00,20,24.3944,21.65,22.16,22.0667,60.5,0,0,65,1
2022-08-25 22:05:00,20.05,24.4,21.3059,22.0667,21.9583,61.25,0,0,65,1
2022-08-25 22:10:00,19.981,24.375,21.5167,22.1,21.85,60.5,0,0,65,1
2022-08-25 22:15:00,19.9119,24.35,21.5167,21.9167,21.85,60.5,0,0,65,1
2022-08-25 22:20:00,19.8429,24.325,21.2889,21.95,21.8,60.5,0,0,65,1
2022-08-25 22:25:00,19.7905,24.3,21.28,21.9333,21.95,60.75,0,0,65,1
2022-08-25 22:30:00,19.7381,24.2833,21.1,21.85,21.65,61,0,0,65,1
2022-08-25 22:35:00,19.6857,24.2667,21.0133,21.7333,21.65,61,0,0,65,1
2022-08-25 22:40:00,19.6333,24.25,21.05,21.82,21.7333,61,0,0,65,1
2022-08-25 22:45:00,19.5833,24.2333,21.275,21.7,21.6167,60.5,0,0,65,1
2022-08-25 22:50:00,19.5333,24.2167,21.1167,21.7,21.6,60.5,0,0,65,1
2022-08-25 22:55:00,19.5417,24.2,21.18,21.66,21.68,60.5,0,0,64,1
2022-08-25 23:00:00,19.55,24.1833,20.9091,21.68,21.5667,60.5,0,0,64,1
2022-08-25 23:05:00,19.529,24.1667,21.0333,21.6,21.6,60.5,0,0,65,1
2022-08-25 23:10:00,19.508,24.15,20.93,21.8,21.75,60.5,0,0,64,1
2022-08-25 23:15:00,19.487,24.1333,21.05,21.65,21.5,60.5,0,0,65,1
2022-08-25 23:20:00,19.466,24.1375,20.8556,21.575,21.6,60.5,0,0,65,1
2022-08-25 23:25:00,19.445,24.1417,20.8556,21.675,21.6,60.5,0,0,64,1
2022-08-25 23:30:00,19.424,24.1458,20.9667,21.6667,21.56,60.3333,0,0,64,1
2022-08-25 23:35:00,19.403,24.15,20.98,21.8,21.6667,60.5,0,0,64,1
2022-08-25 23:40:00,19.382,24.15,21.025,21.7,21.55,60.5455,0,0,64,1
2022-08-25 23:45:00,19.361,24.1378,20.98,21.62,21.6333,60.5,0,0,64,1
2022-08-25 23:50:00,19.34,24.1256,20.81,21.6333,21.575,61,0,0,65,1
2022-08-25 23:55:00,19.3067,24.1133,20.8167,21.475,21.425,61.3,0,0,65,1
2022-08-26 00:00:00,19.2733,24.1011,20.925,21.4714,21.3333,60.5,0,0,64,1
2022-08-26 00:05:00,19.24,24.0889,20.86,21.5167,21.4143,60.65,0,0,65,1
2022-08-26 00:10:00,19.2067,24.0767,20.8,21.44,21.4333,60.8,0,0,64,1
2022-08-26 00:15:00,19.1733,24.0644,20.8,21.5,21.4,60.5333,0,0,64,1
2022-08-26 00:20:00,19.14,24.0522,20.4917,21.3,21.1,60.3333,0,0,64,1
2022-08-26 00:25:00,19.0333,24.04,20.42,21.2,21.2,60.5,0,0,64,1
2022-08-26 00:30:00,18.8333,23.9925,20.4,21.0833,21.1333,60.5,0,0,65,1
2022-08-26 00:35:00,18.7667,23.945,20.4,21,21.1167,60.5556,0,0,64,1
2022-08-26 00:40:00,18.7,23.8975,20.22,20.96,21.1,60.3333,0,0,64,1
2022-08-26 00:45:00,18.6167,23.85,20.0571,21.05,20.85,60.5,0,0,64,1
2022-08-26 00:50:00,18.5333,23.8429,20.0667,20.925,20.925,60.5,0,0,64,1
2022-08-26 00:55:00,18.55,23.7933,20.0667,20.7667,20.8375,60.5,0,0,64,1
2022-08-26 01:00:00,18.445,23.7437,19.8833,20.7833,20.75,60.5,0,0,64,1
2022-08-26 01:05:00,18.34,23.694,19.57,20.65,20.62,60.5,0,0,64,1
2022-08-26 01:10:00,18.27,23.6444,19.75,20.72,20.6,61,0,0,64,1
2022-08-26 01:15:00,18.2,23.6326,19.64,20.6833,20.66,60.5,0,0,64,1
2022-08-26 02:35:00,18.05,23.388,19.5833,20.4714,20.6,60.4167,0,0,64,1
2022-08-26 02:40:00,18,23.369,19.6,20.55,20.3,60.5,0,0,64,1
2022-08-26 02:45:00,18.0077,23.35,19.3,20.52,20.4667,60.5833,0,0,64,1
2022-08-26 02:50:00,18.0154,23.3,19.4286,20.4,20.3333,60.6667,0,0,65,1
2022-08-26 02:55:00,18.0231,23.2875,19.3571,20.45,20.35,60,0,0,65,1
2022-08-26 03:00:00,18.0308,23.275,19.2375,20.2667,20.4,60.5714,0,0,65,1
2022-08-26 03:05:00,18.0385,23.2625,19.4333,20.375,20.4,60.5,0,0,65,1
2022-08-26 03:10:00,18.0462,23.25,19.3667,20.35,20.3667,60.4286,0,0,64,1
2022-08-26 03:15:00,18.0538,23.2375,19.4,20.4,20.3333,60.5,0,0,64,1
2022-08-26 03:20:00,18.0615,23.225,19.3111,20.45,20.35,60.5714,0,0,64,1
2022-08-26 03:25:00,18.0692,23.2125,19.5667,20.5,20.35,60.5,0,0,65,1
2022-08-26 03:30:00,18.0769,23.2,19.5667,20.5,20.5,60,0,0,64,1
2022-08-26 03:35:00,18.0846,23.1875,19.475,20.6167,20.5167,60.1667,0,0,64,1
2022-08-26 03:40:00,18.0923,23.175,19.6,20.55,20.5083,60.3333,0,0,65,1
2022-08-26 03:45:00,18.1,23.1625,19.5667,20.45,20.5,60.5,0,0,64,1
2022-08-26 03:50:00,18.0926,23.15,19.4889,20.5667,20.5375,60.5455,0,0,65,1
2022-08-26 03:55:00,18.0852,23.15,19.5875,20.6,20.575,60.4,0,0,64,1
2022-08-26 04:00:00,18.0778,23.14,19.58,20.6,20.55,61,0,0,64,1
2022-08-26 04:05:00,18.0704,23.1282,19.6375,20.65,20.55,60.4,0,0,64,1
2022-08-26 04:10:00,18.063,23.1164,19.7333,20.65,20.55,60.45,0,0,65,1
2022-08-26 04:15:00,18.0556,23.1045,19.7333,20.6,20.625,60.5,0,0,64,1
2022-08-26 04:20:00,18.0481,23.0927,19.64,20.625,20.65,60.5,0,0,64,1
2022-08-26 04:25:00,18.0407,23.0809,19.4,20.425,20.55,60.6667,0,0,65,1
2022-08-26 04:30:00,18.0333,23.0691,19.5667,20.5,20.3667,60.4444,0,0,65,1
2022-08-26 04:35:00,18.0889,23.0573,19.4111,20.5,20.3667,60.5333,0,0,64,1
2022-08-26 04:40:00,18.1444,23.0455,19.26,20.45,20.3333,60.4286,0,0,64,1
2022-08-26 04:45:00,18.2,23.05,19.2,20.475,20.375,60.5,0,0,64,1
2022-08-26 04:50:00,18.2556,23.05,19.2615,20.45,20.5,61,0,0,64,1
2022-08-26 04:55:00,18.3111,23.05,19.3375,20.45,20.3333,60,0,0,65,1
2022-08-26 05:00:00,18.3667,23.1333,19.8769,20.3857,20.4667,22.25,0,0,50,1
2022-08-26 05:05:00,18.4,23.05,19.4111,20.2714,20.4,53.1429,0,0,64,1
2022-08-26 05:10:00,18.3,23,19.55,20.2857,20.2,55.5952,0,0,64,1
2022-08-26 07:55:00,19.9,23.0667,21.1,21.85,21.7,60.5,0,0,65,1
2022-08-26 08:00:00,19.9667,23.2,21.32,21.9125,22.2,60.4,0,0,64,1
2022-08-26 08:05:00,20.0333,23.2556,21.3667,22.02,21.85,60.45,0,0,64,1
2022-08-26 08:10:00,20.1,23.3111,21.5167,22.075,21.95,60.5,0,0,65,1
2022-08-26 08:15:00,20.2,23.3667,21.54,22.18,22.05,60.5833,0,0,64,1
2022-08-26 08:20:00,20.4,23.4833,21.975,22.6,22.1,60.6667,0,0,65,1
2022-08-26 08:25:00,20.5667,23.6,22.125,22.6083,22.35,60.5,0,0,65,1
2022-08-26 08:30:00,20.6667,23.6333,22.2,22.6167,22.4667,60.8,0,0,64,1
2022-08-26 08:35:00,20.7,23.6667,22.2333,22.65,22.35,60.5455,0,0,64,1
2022-08-26 08:40:00,20.7333,23.6972,22.2333,22.65,22.65,60.5,0,0,64,1
2022-08-26 08:45:00,20.7667,23.7278,22.2,22.58,22.6667,60.4286,0,0,64,1
2022-08-26 08:50:00,20.8,23.7583,22.1667,22.6111,22.6833,60.5,0,0,65,1
2022-08-26 08:55:00,20.8333,23.7889,22.275,22.6667,22.7,61,0,0,64,1
2022-08-26 09:00:00,20.8667,23.8194,22.175,22.8333,22.65,60.5,0,0,64,1
2022-08-26 09:05:00,20.9833,23.85,22.25,22.825,22.56,60.5,0,0,64,1
2022-08-26 09:10:00,21.1,23.9,22.5857,22.85,22.7,60.4444,0,0,64,1
2022-08-26 09:15:00,21.1667,23.9667,22.725,23,22.65,60.5385,0,0,64,1
2022-08-26 09:20:00,21.2667,24.0333,22.82,23.05,22.85,60.6667,0,0,65,1
2022-08-26 09:25:00,21.3667,24.1,22.85,23.1667,22.8667,61.0833,0,0,64,1
2022-08-26 09:30:00,21.3889,24.11,23.04,23.1667,23.0333,60.75,0,0,64,1
2022-08-26 09:35:00,21.4111,24.12,22.94,23.22,23.2,60.6667,0,0,64,1
2022-08-26 09:40:00,21.4333,24.13,22.875,23.1667,23.1,60.5,0,0,64,1
2022-08-26 09:45:00,21.4556,24.14,22.8364,23.3,23.4,60.6,0,0,64,1
2022-08-26 09:50:00,21.4778,24.15,22.7875,23.15,23,61,0,0,64,1
2022-08-26 09:55:00,21.5,24.15,22.775,23.15,22.9625,60.5,0,0,65,1
2022-08-26 10:00:00,21.5222,24.1525,22.875,23.1,22.925,60.3333,0,0,65,1
2022-08-26 10:05:00,21.5444,24.155,22.925,23.25,22.9958,60.5,0,0,64,1
2022-08-26 10:10:00,21.5667,24.1575,23.0714,23.4333,23.0667,60.5,0,0,65,1
2022-08-26 10:15:00,21.6528,24.16,22.9875,23.34,23.175,60.6667,0,0,64,1
2022-08-26 10:20:00,21.7389,24.15,23.1333,23.4,23.1,60,0,0,64,1
2022-08-26 10:25:00,21.825,24.192,23.2429,23.4333,23.2,60.5455,0,0,64,1
2022-08-26 10:30:00,21.9375,24.234,23.5,23.55,23.4,60.5,0,0,64,1
2022-08-26 10:35:00,22.05,24.276,23.4,23.65,23.35,61,0,0,64,1
2022-08-26 10:40:00,22.05,24.318,23.5,23.7,23.4333,60.6,0,0,64,1
2022-08-26 10:45:00,22.05,24.36,23.3,23.6375,23.4333,60.5,0,0,64,1
2022-08-26 10:50:00,22.06,24.4,23.3,23.6,23.3,60.4615,0,0,64,1
2022-08-26 10:55:00,22.07,24.44,23.225,23.45,23.15,60.5385,0,0,64,1
2022-08-26 11:00:00,22.08,24.48,23.225,23.65,23.4,60.4286,0,0,64,1
2022-08-26 11:05:00,22.09,24.52,23.3857,23.675,23.2667,60.5455,0,0,65,1
2022-08-26 11:10:00,22.1,24.56,23.44,23.675,23.4,60.3333,0,0,65,1
2022-08-26 11:15:00,22.2,24.605,23.7,23.675,23.55,60.5556,0,0,65,1
2022-08-26 11:20:00,22.2833,24.65,23.7333,23.9,23.65,60.5,0,0,65,1
2022-08-26 11:25:00,22.3667,24.66,23.8,23.9571,23.6,61,0,0,65,1
2022-08-26 11:30:00,22.6,24.74,23.875,24,23.7,60.5,0,0,65,1
2022-08-26 11:35:00,22.5333,24.82,23.9167,24.05,23.65,61,0,0,64,1
2022-08-26 11:40:00,22.5467,24.9,23.725,23.85,23.6,60,0,0,65,1
2022-08-26 13:40:00,23.4,24.84,24.7,24.6,24.05,61.1429,0,0,65,1
2022-08-26 13:45:00,23.4187,24.8411,24.8,24.6,24.15,61.5,0,0,65,1
2022-08-26 13:50:00,23.4375,24.8422,24.9,24.65,24.24,60,0,0,65,1
2022-08-26 13:55:00,23.4563,24.8433,24.7,24.5,24.1,61.4,0,0,65,1
2022-08-26 14:00:00,23.475,24.8444,24.725,24.55,24.0333,60.5,0,0,65,1
2022-08-26 14:05:00,23.4937,24.8456,24.6143,24.575,24.15,60.5,0,0,65,1
2022-08-26 14:10:00,23.5125,24.8467,24.65,24.35,24.1,60.75,0,0,65,1
2022-08-26 14:15:00,23.5312,24.8478,24.7,24.4667,24.05,61.5,0,0,65,1
2022-08-26 14:20:00,23.55,24.8489,24.8,24.5833,24.0667,62,0,0,65,1
2022-08-26 14:25:00,23.55,24.85,24.725,24.7,24.25,60.5,0,0,65,1
2022-08-26 14:30:00,23.5667,24.8556,24.9,24.7,24.225,61.5,0,0,65,1
2022-08-26 14:35:00,23.5,24.85,24.7333,24.6,24.2,61.4286,0,0,65,1
2022-08-26 14:40:00,23.5083,24.8455,24.7,24.55,24.0714,61.5,0,0,65,1
2022-08-26 14:45:00,23.5167,24.85,24.66,24.55,24.125,61.5714,0,0,65,1
2022-08-26 14:50:00,23.525,24.8536,24.6333,24.6,24.15,61.4,0,0,64,1
2022-08-26 14:55:00,23.5333,24.8571,24.6875,24.55,24.05,61.6,0,0,65,1
2022-08-26 15:00:00,23.5417,24.8536,24.72,24.55,24.05,61,0,0,65,1
2022-08-26 15:05:00,23.55,24.85,24.9,24.74,24.3,61.4286,0,0,65,1
2022-08-26 15:10:00,23.4667,24.8333,24.65,24.64,24.2,61.5,0,0,65,1
2022-08-26 16:20:00,22.9778,24.8571,24.2,24.0833,23.6667,60.5,0,0,65,1
2022-08-26 16:25:00,22.9537,24.8462,24.3,24.4,24,60.4,0,0,64,1
2022-08-26 16:30:00,22.9296,24.9,24.2,24.1333,23.85,60.5714,0,0,65,1
2022-08-26 17:40:00,22.14,24.85,23.4,23.6,23.35,61.5,0,0,65,1
2022-08-26 17:45:00,22.0867,24.85,23.45,23.58,23.4,61.5714,0,0,65,1
2022-08-26 17:50:00,22.0333,24.8471,23.3286,23.6,23.2,61.4,0,0,64,1
2022-08-26 17:55:00,21.9667,24.85,23.3,23.5333,23.3,61.5714,0,0,65,1
2022-08-26 18:00:00,21.9,24.85,23.3,23.55,23.4,61.2222,0,0,65,1
2022-08-26 18:05:00,21.8333,24.85,23.1375,23.4667,23.2333,61.6,0,0,65,1
2022-08-26 18:10:00,21.7857,24.85,23.1571,23.35,23.2,61,0,0,65,1
2022-08-26 18:15:00,21.7381,24.85,23.2,23.4,23.2,61.6,0,0,65,1
2022-08-26 18:20:00,21.6905,24.85,23.24,23.425,23.05,61.4444,0,0,65,1
2022-08-26 18:25:00,21.6429,24.85,23.0333,23.4,23.05,61.3333,0,0,65,1
2022-08-26 18:30:00,21.5881,24.86,23.1,23.3,23.05,61.5,0,0,65,1
2022-08-26 18:35:00,21.5333,24.8455,22.96,23.3,23.1,61.5,0,0,65,1
2022-08-26 18:40:00,21.4167,24.8272,22.925,23.2,23.05,61.5714,0,0,65,1
2022-08-26 18:45:00,21.3,24.8089,22.6333,23.1125,22.92,61.4286,0,0,65,1
2022-08-26 18:50:00,21.35,24.7906,22.8,23.15,22.85,61.5,0,0,65,1
2022-08-26 18:55:00,21.28,24.7724,22.7667,23.0667,23,61.5556,0,0,65,1
2022-08-26 19:00:00,21.21,24.7541,22.54,23.075,22.95,61.4286,0,0,65,1
2022-08-26 19:05:00,21.14,24.7358,22.6333,22.9,23,61.5333,0,0,65,1
2022-08-26 19:10:00,21.1081,24.7175,22.68,22.8875,22.825,61.5,0,0,65,1
2022-08-26 19:15:00,21.0763,24.6993,22.64,22.8667,22.65,61.5,0,0,65,1
2022-08-26 19:20:00,21.0444,24.681,22.4333,22.9,22.64,61.5,0,0,65,1
2022-08-26 19:25:00,20.9917,24.6627,22.3143,22.85,22.65,61,0,0,65,1
2022-08-26 19:30:00,20.9389,24.6444,22.425,22.85,22.6,62,0,0,65,1
2022-08-26 19:35:00,20.8861,24.619,22.425,22.72,22.55,61.4,0,0,65,1
2022-08-26 19:40:00,20.8333,24.5937,22.42,22.7,22.54,61.5,0,0,65,1
2022-08-26 19:45:00,20.8042,24.5683,22.35,22.74,22.55,61.5,0,0,65,1
2022-08-26 19:50:00,20.775,24.5429,22.1526,22.78,22.55,61.75,0,0,65,1
2022-08-26 21:00:00,20.3701,24.3455,21.98,22.4,22.15,61.0833,0,0,65,1
2022-08-26 21:05:00,20.3429,24.35,21.6818,22.375,22.2333,61.6667,0,0,65,1
2022-08-26 22:25:00,20.0455,24.3667,21.6125,22.2,22.025,60.5,0,0,65,1
2022-08-26 22:30:00,20.05,24.3533,21.6375,22.1429,22.15,61.5,0,0,65,1
2022-08-26 22:35:00,20.05,24.34,21.6286,22.15,22.0333,60.5,0,0,65,1
2022-08-26 22:40:00,20.05,24.3077,21.8,22.175,22.1,61.5,0,0,65,1
2022-08-26 22:45:00,20.05,24.2754,21.64,22.15,22.1333,61.5,0,0,65,1
2022-08-26 22:50:00,20.0556,24.2431,21.7167,22.1,22.1667,61.3333,0,0,65,1
2022-08-26 22:55:00,20.05,24.2108,21.7167,22.15,22.2,61.5,0,0,65,1
2022-08-26 23:00:00,20.05,24.1785,21.5857,22.0833,22.125,62,0,0,65,1
2022-08-26 23:05:00,20.05,24.1462,21.5167,22.12,22.05,61.4286,0,0,65,1
2022-08-27 00:25:00,20.4033,24,21.9333,22.4,22.2,60.3333,0,0,65,1
2022-08-27 00:30:00,20.44,24.05,21.98,22.3,22.275,60.5,0,0,65,1
2022-08-27 00:35:00,20.4767,24.0506,22.0333,22.4667,22.35,61,0,0,65,1
2022-08-27 00:40:00,20.5133,24.0513,22.05,22.475,22.4,61.2,0,0,65,1
2022-08-27 00:45:00,20.55,24.0519,22.1,22.4167,22.3833,60.85,0,0,65,1
2022-08-27 00:50:00,20.56,24.0526,22.1,22.55,22.3667,60.5,0,0,64,1
2022-08-27 00:55:00,20.6133,24.0532,22.14,22.55,22.35,60.5455,0,0,65,1
2022-08-27 01:00:00,20.6667,24.0538,22.1167,22.58,22.35,60.4,0,0,65,1
2022-08-27 02:40:00,20.8667,24.0972,22.2231,22.7667,22.55,61,0,0,65,1
2022-08-27 02:45:00,20.85,24.05,22.32,22.9,22.6167,60.5,0,0,65,1
2022-08-27 02:50:00,20.8485,24.0444,22.32,22.8333,22.64,60.5,0,0,65,1
2022-08-27 02:55:00,20.847,24.05,22.2857,22.8167,22.6,61.5,0,0,65,1
2022-08-27 03:00:00,20.8455,24.05,22.2444,22.8,22.7333,61.5,0,0,65,1
2022-08-27 03:05:00,20.8439,24.05,22.2444,22.8,22.7333,60.6667,0,0,65,1
2022-08-27 03:10:00,20.8424,24.05,22.2556,22.85,22.75,61.5,0,0,65,1
2022-08-27 07:40:00,21.65,24.05,23.2,23.4,23.15,61.4286,0,0,65,1
2022-08-27 07:45:00,21.7,24.05,23.2,23.5333,23.225,61,0,0,65,1
2022-08-27 07:50:00,21.7667,24.05,23.2,23.4,23.15,61.5,0,0,65,1
2022-08-27 07:55:00,21.8333,24.05,23.25,23.46,23.275,61.5,0,0,65,1
2022-08-27 08:00:00,21.9,24.05,23.15,23.505,23.3167,61.5,0,0,65,1
2022-08-27 08:05:00,21.85,24.0545,23.3,23.55,23.3583,61.5,0,0,65,1
2022-08-27 08:10:00,21.9222,24.05,23.3,23.6,23.4,60.5,0,0,65,1
2022-08-27 08:15:00,21.9944,24.075,23.3,23.55,23.4444,60.5,0,0,65,1
2022-08-27 08:20:00,22.0667,24.1,23.3,23.6333,23.4889,60.4444,0,0,65,1
2022-08-27 08:25:00,22.1133,24.125,23.5,23.58,23.5333,60.5385,0,0,65,1
2022-08-27 08:30:00,22.16,24.15,23.4714,23.7,23.35,60.5,0,0,65,1
2022-08-27 08:35:00,22.22,24.1571,23.6,23.7,23.475,61.5,0,0,65,1
2022-08-27 10:35:00,22.6095,24.35,23.85,24.05,23.7,61.5,0,0,65,1
2022-08-27 10:40:00,22.6238,24.4,23.9667,24.05,23.6,61.4286,0,0,65,1
2022-08-27 10:45:00,22.6381,24.4115,23.8,24.1,23.675,61.5,0,0,65,1
2022-08-27 10:50:00,22.6524,24.4231,24.0333,24.2,23.7875,61.6,0,0,65,1
2022-08-27 10:55:00,22.6667,24.4346,24.2,24.3,23.9,61.5,0,0,65,1
2022-08-27 11:00:00,22.7333,24.4462,24.2,24.08,23.9333,61.5,0,0,65,1
2022-08-27 11:05:00,22.8,24.4577,24.2,24.1,23.9667,61.3333,0,0,65,1
2022-08-27 11:10:00,22.8667,24.4692,24.2667,24.2,24,62,0,0,65,1
2022-08-27 11:15:00,22.9444,24.4808,24.4,24.4,23.85,61.3,0,0,65,1
2022-08-27 11:20:00,23.0222,24.4923,24.4667,24.3833,23.85,60.5556,0,0,65,1
2022-08-27 11:25:00,23.1,24.5038,24.34,24.3667,23.9625,60.5,0,0,65,1
2022-08-27 11:30:00,23.15,24.5154,24.36,24.44,24.075,60.5,0,0,65,1
2022-08-27 11:35:00,23.2,24.5269,24.65,24.475,24.0708,60.5,0,0,65,1
2022-08-27 11:40:00,23.4,24.5385,24.6875,24.5708,24.0667,61.5,0,0,65,1
2022-08-27 11:45:00,23.5,24.55,24.9,24.6667,24.1583,60.5,0,0,65,1
2022-08-27 11:50:00,23.6,24.5571,24.9,24.75,24.25,61.3333,0,0,65,1
2022-08-27 11:55:00,23.7,24.6086,25.15,24.885,24.2,61,0,0,65,1
2022-08-27 12:00:00,23.9,24.66,25.32,25.02,24.4667,61.125,0,0,65,1
2022-08-27 12:05:00,24.15,24.65,25.5333,25.16,24.6,61.25,0,0,65,1
2022-08-27 12:10:00,24.15,24.7,25.7,25.45,24.8333,61.375,0,0,65,1
2022-08-27 12:15:00,24.148,24.75,25.65,25.3889,24.7167,61.5,0,0,65,1
2022-08-27 12:20:00,24.146,24.8,25.65,25.3278,24.6,62,0,0,65,1
2022-08-27 12:25:00,24.144,24.85,25.5333,25.2667,24.66,61.4667,0,0,65,1
2022-08-27 12:30:00,24.142,24.85,25.32,25.125,24.55,61.4833,0,0,65,1
2022-08-27 12:35:00,24.14,24.8571,25.4,24.925,24.35,61.5,0,0,65,1
2022-08-27 12:40:00,24.1667,24.8921,25.5667,25.1,24.35,61.5556,0,0,65,1
2022-08-27 12:45:00,24.3458,24.927,25.65,25.1667,24.6,61.4,0,0,65,1
2022-08-27 12:50:00,24.525,24.9619,25.9333,25.5,24.7,61.5,0,0,65,1
2022-08-27 12:55:00,24.7,24.9968,26.2,25.6,24.9,61.5,0,0,65,1
2022-08-27 13:00:00,24.9,25.0317,26.3,25.7,25.06,61.5,0,0,65,1
2022-08-27 13:05:00,25.1,25.0667,26.4,25.9,25.2,60.5,0,0,65,1
2022-08-27 13:10:00,25.325,25.16,26.6,26.1,25.4,60.5,0,0,65,1
2022-08-27 13:15:00,25.5667,25.1,26.9,26.2,25.64,60.5,0,0,65,1
2022-08-27 13:20:00,25.7,25.16,27.04,26.3667,25.65,61.5,0,0,65,1
2022-08-27 13:25:00,25.9,25.179,27.1,26.625,25.6889,61.5,0,0,65,1
2022-08-27 13:30:00,25.9625,25.198,27.1,26.7,25.7278,61.5,0,0,65,1
2022-08-27 13:35:00,26.025,25.217,27.08,26.5333,25.7667,61.5556,0,0,65,1
2022-08-27 13:40:00,26.0875,25.236,27.2,26.35,25.9,61,0,0,65,1
2022-08-27 13:45:00,26.15,25.255,27.42,26.6,25.7,61.5,0,0,65,1
2022-08-27 13:50:00,26.5,25.274,27.2167,26.35,25.875,61.6667,0,100,66,1
2022-08-27 13:55:00,26.6,25.293,27.1333,26.5,25.85,61.6167,0,100,65,1
2022-08-27 14:00:00,26.8667,25.312,27.0889,26.5167,25.66,61.5667,0,100,65,1
2022-08-27 14:05:00,26.8556,25.331,27.0444,26.5333,25.65,61.5167,0,100,65,1
2022-08-27 14:10:00,26.8444,25.35,27,26.55,25.825,61.4667,0,100,65,1
2022-08-27 14:15:00,26.8333,25.3529,27.12,26.7,26,61.5385,0,100,65,1
2022-08-27 14:20:00,26.7556,25.35,27.1,26.7667,26.1667,61.5,0,100,65,1
2022-08-27 14:25:00,26.6778,25.35,27.08,26.8333,26.2208,61.5,0,100,65,1
2022-08-27 14:30:00,26.6,25.3697,27.0833,26.9,26.275,61.5,0,100,65,1
2022-08-27 14:35:00,26.575,25.3894,27.0867,26.9,26.15,61.5,0,100,65,1
2022-08-27 14:40:00,26.55,25.4091,27.09,26.9167,26.15,61.5,0,100,65,1
2022-08-27 14:45:00,26.5429,25.4288,27.0933,26.9333,26.25,61.4,0,100,65,1
2022-08-27 14:50:00,26.5464,25.4485,27.0967,26.95,26.35,61.5556,0,100,65,1
2022-08-27 14:55:00,26.55,25.4682,27.1,27,26.5,61.4444,0,100,65,1
2022-08-27 15:00:00,26.5583,25.4879,27.1077,26.95,26.5,61.5,0,0,65,1
2022-08-27 15:05:00,26.5667,25.5076,27.2385,26.85,26.45,61.5556,0,100,65,1
2022-08-27 15:10:00,26.65,25.5273,27.3692,26.85,26.4,61.4286,0,100,65,1
2022-08-27 15:15:00,26.5,25.547,27.5,26.94,26.4,61.5,0,0,65,1
2022-08-27 15:20:00,26.4,25.5667,27.38,27.2,26.6,61.6667,0,0,65,1
2022-08-27 15:25:00,26.3,25.6133,27.4,27,26.5,61.3333,0,0,65,1
2022-08-27 18:55:00,24.9167,25.8333,26.15,25.9667,25.4833,61,0,0,65,1
2022-08-27 19:00:00,24.875,25.85,26.15,25.6,25.1,62,0,0,65,1
2022-08-27 19:05:00,24.8333,25.82,26.15,25.725,25.2,61,0,0,65,1
2022-08-27 19:10:00,24.7667,25.79,26.0143,25.6,25.15,61.5,0,0,65,1
2022-08-27 19:15:00,24.7,25.76,26,25.5,24.8333,61.5,0,0,65,1
2022-08-27 19:20:00,24.6333,25.73,25.86,25.6167,25,61.5,0,0,65,1
2022-08-27 19:25:00,24.5,25.7,25.7333,25.3,24.8,61.5556,0,0,65,1
2022-08-27 19:30:00,24.3333,25.67,25.6,25.4,24.6,61,0,0,65,1
2022-08-27 19:35:00,24.1,25.64,25.45,25.1,24.5,61.5455,0,0,65,1
2022-08-27 19:40:00,24,25.6067,25.225,24.92,24.35,61,0,0,65,1
2022-08-27 19:45:00,23.8333,25.5733,25.2,24.85,24.3333,61.5556,0,0,65,1
2022-08-27 19:50:00,23.7167,25.54,25.0667,24.8,24.3417,61.5,0,0,65,1
2022-08-27 19:55:00,23.6,25.55,24.8615,24.65,24.35,61.5,0,0,65,1
2022-08-27 20:00:00,23.5667,25.5583,24.96,24.65,24.5,61.4615,0,0,65,1
2022-08-27 20:05:00,23.5333,25.5667,24.975,24.82,24.2857,62,0,0,65,1
2022-08-27 20:10:00,23.5,25.5444,24.8167,24.75,24.2143,60.5,0,0,65,1
2022-08-27 20:15:00,23.4444,25.5222,24.7857,24.625,24.26,62,0,0,65,1
2022-08-27 20:20:00,23.3889,25.5,24.84,24.58,24.15,61.4615,0,0,65,1
2022-08-27 20:25:00,23.3333,25.4833,24.6111,24.55,24.1,61.5333,0,0,65,1
2022-08-27 20:30:00,23.3016,25.4667,24.6,24.55,24.05,61.5,0,0,65,1
2022-08-27 20:35:00,23.2698,25.45,24.65,24.575,24.05,61.4615,0,0,65,1
2022-08-27 20:40:00,23.2381,25.4333,24.65,24.7,24.05,62,0,0,65,1
2022-08-27 20:45:00,23.2063,25.4167,24.65,24.55,24.05,60.5,0,0,65,1
2022-08-27 20:50:00,23.1746,25.4,24.64,24.5,24.05,61.6,0,0,65,1
2022-08-27 20:55:00,23.1429,25.3833,24.5833,24.5,24.05,61,0,0,65,1
2022-08-27 21:00:00,23.0881,25.3667,24.4143,24.45,24.1,61.5,0,0,65,1
2022-08-27 21:05:00,23.0333,25.35,24.475,24.4667,24.15,61.5,0,0,65,1
2022-08-27 21:10:00,23,25.3444,24.3,24.35,23.8333,61.5,0,0,65,1
2022-08-27 22:45:00,22.3817,25.14,23.82,23.8,23.64,61,0,0,65,1
2022-08-27 22:50:00,22.35,25.07,23.725,23.9,23.55,61.2857,0,0,65,1
2022-08-27 22:55:00,22.3444,25,23.86,24,23.5667,61.5714,0,0,65,1
2022-08-27 23:00:00,22.35,25.05,23.7333,24.05,23.64,61.5,0,0,65,1
2022-08-27 23:05:00,22.3028,25.05,23.7333,23.8333,23.55,61,0,0,65,1
2022-08-27 23:10:00,22.2556,25.0318,23.7333,24.0667,23.7,62,0,0,65,1
2022-08-27 23:15:00,22.2083,25.0136,23.7333,23.95,23.625,61.5,0,0,65,1
2022-08-27 23:20:00,22.1611,24.9955,23.7333,23.85,23.5167,61.5,0,0,65,1
2022-08-27 23:25:00,22.1139,24.9773,23.7,23.82,23.4083,61.5,0,0,65,1
2022-08-27 23:30:00,22.0667,24.9591,23.5,23.5,23.3,61.5,0,0,65,1
2022-08-27 23:35:00,22.05,24.9409,23.46,23.7,23.3333,61.0278,0,0,65,1
2022-08-27 23:40:00,22.0444,24.9227,23.5,23.5667,23.3667,60.5556,0,0,65,1
2022-08-27 23:45:00,21.9741,24.9045,23.3,23.5833,23.3333,61.2,0,0,65,1
2022-08-27 23:50:00,21.9037,24.8864,23.4,23.68,23.4,61.4,0,0,65,1
2022-08-27 23:55:00,21.8333,24.8682,23.225,23.55,23.3,61.5,0,0,64,1
2022-08-28 00:00:00,21.7333,24.85,23.2,23.7,23.275,61.1667,0,0,64,1
2022-08-28 00:05:00,21.6333,24.8,23.04,23.3667,23.1429,61.3571,0,0,64,1
2022-08-28 00:10:00,21.5,24.775,23.05,23.5,23,61.5,0,0,65,1
2022-08-28 00:15:00,21.4444,24.75,22.9,23.2375,23.1,61.2,0,0,65,1
2022-08-28 00:20:00,21.3889,24.725,22.8,23.1,23.05,61.1,0,0,65,1
2022-08-28 00:25:00,21.3333,24.7,22.75,23.2,23,60.75,0,0,65,1
2022-08-28 00:30:00,21.2689,24.675,22.6167,23.1143,22.95,60.5,0,0,65,1
2022-08-28 00:35:00,21.2044,24.65,22.5375,23.1,22.9,60.5,0,0,65,1
2022-08-28 00:40:00,21.14,24.6455,22.56,23.05,22.85,61.5,0,0,65,1
2022-08-28 00:45:00,21.095,24.6216,22.6333,23.025,22.8833,61.6667,0,0,65,1
2022-08-28 00:50:00,21.05,24.5977,22.6333,22.95,22.9,60.4,0,0,65,1
2022-08-28 00:55:00,21.0444,24.5739,22.64,22.9,22.9,61.4,0,0,65,1
2022-08-28 01:00:00,21.0152,24.55,22.68,22.95,22.9,61.1667,0,0,65,1
2022-08-28 01:05:00,20.986,24.5,22.64,22.92,22.65,61,0,0,64,1
2022-08-28 01:10:00,20.9568,24.4776,22.3182,22.96,22.74,61.1,0,0,64,1
2022-08-28 01:15:00,20.9276,24.4551,22.3,23,22.65,61.5,0,0,64,1
2022-08-28 01:20:00,20.8984,24.4327,22.425,22.8,22.64,61.5455,0,0,64,1
2022-08-28 01:25:00,20.8692,24.4102,22.46,22.8,22.7667,61.4286,0,0,65,1
2022-08-28 01:30:00,20.84,24.3878,22.46,22.85,22.8,61.5,0,0,65,1
2022-08-28 01:35:00,20.8254,24.3653,22.4333,22.7,22.5333,61.5,0,0,64,1
2022-08-28 01:40:00,20.8108,24.3429,22.24,22.8,22.625,61.3,0,0,64,1
2022-08-28 01:45:00,20.7962,24.35,22.3333,22.7,22.55,61.5,0,0,64,1
2022-08-28 01:50:00,20.7815,24.35,22.3333,22.725,22.65,61.5,0,0,65,1
2022-08-28 03:35:00,20.2381,24.15,21.8333,22.2875,22.2,60.5,0,0,65,1
2022-08-28 03:40:00,20.2032,24.1429,21.88,22.2,22.15,60.5,0,0,64,1
2022-08-28 03:45:00,20.1683,24.1196,21.8,22.22,22.1,60.5,0,0,65,1
2022-08-28 03:50:00,20.1333,24.0964,21.55,22.2,22.1,61.5,0,0,65,1
2022-08-28 03:55:00,20.0917,24.0732,21.4111,22.18,22.14,61.5385,0,0,65,1
2022-08-28 04:00:00,20.05,24.05,21.575,22.1,22.08,61.2727,0,0,65,1
2022-08-28 04:05:00,20.0333,24.0429,21.5333,22.1,22.1,61.5,0,0,65,1
2022-08-28 04:10:00,20.0167,24.05,21.5333,22.05,22,61.5,0,0,65,1
2022-08-28 05:20:00,19.8518,23.8333,21.2167,21.85,21.8714,61.2857,0,0,65,1
2022-08-28 05:25:00,19.8527,23.85,21.2167,21.9,21.8786,61.4286,0,0,64,1
2022-08-28 10:50:00,20.6511,23.8571,21.97,22.6,22.41,60.8333,0,0,64,1
2022-08-28 10:55:00,20.65,23.8548,22.0333,22.675,22.44,61.2308,0,0,64,1
2022-08-28 11:00:00,20.6,23.8524,21.85,22.425,22.425,61.3,0,0,64,1
2022-08-28 11:05:00,20.5429,23.85,21.79,22.52,22.5,61.3889,0,0,64,1
2022-08-28 11:10:00,20.5023,23.8444,21.82,22.3333,22.4667,61,0,0,64,1
2022-08-28 11:15:00,20.4617,23.85,21.86,22.4,22.4333,60.75,0,0,64,1
2022-08-28 12:40:00,19.8455,23.64,21.11,21.925,21.925,60.5,0,0,64,1
2022-08-28 12:45:00,19.8189,23.65,21.1556,21.9857,21.925,60.7,0,0,64,1
2022-08-28 12:50:00,19.7924,23.65,21.15,21.95,21.9,60.4545,0,0,64,1
2022-08-28 12:55:00,19.7659,23.65,21.1,21.9714,22,60.7857,0,0,64,1
2022-08-28 13:00:00,19.7394,23.65,21.24,21.9,21.85,60.7273,0,0,64,1
2022-08-28 13:05:00,19.7129,23.65,21.2,21.9,21.875,60.5,0,0,64,1
2022-08-28 13:10:00,19.6864,23.65,21.2167,21.9,21.7625,60.5833,0,0,64,1
2022-08-28 13:15:00,19.6598,23.65,21.125,21.9333,21.65,60.5,0,0,64,1
2022-08-28 13:20:00,19.6333,23.65,21.14,21.7333,21.65,60.5,0,0,64,1
2022-08-28 13:25:00,19.5833,23.65,20.925,21.68,21.6167,60.5714,0,0,64,1
2022-08-28 13:30:00,19.5333,23.65,20.8,21.6,21.54,60.5,0,0,64,1
2022-08-28 13:35:00,19.4667,23.65,20.98,21.65,21.55,60.5,0,0,64,1
2022-08-28 13:40:00,19.4,23.65,20.98,21.7,21.55,60.8333,0,0,64,1
2022-08-28 13:45:00,19.3333,23.65,20.8333,21.7,21.7,61.1667,0,0,64,1
2022-08-28 13:50:00,19.3048,23.6545,20.875,21.6,21.475,61,0,0,64,1
2022-08-28 13:55:00,19.2762,23.65,20.8333,21.6,21.4875,60.5556,0,0,64,1
2022-08-28 14:00:00,19.2476,23.6476,20.8333,21.65,21.5,60.9231,0,0,64,1
2022-08-28 14:05:00,19.219,23.6452,20.875,21.4667,21.45,60.6471,0,0,64,1
2022-08-28 14:10:00,19.1905,23.6429,20.875,21.425,21.35,60.6364,0,0,64,1
2022-08-28 14:15:00,19.1619,23.6196,20.55,21.4667,21.3333,60.6,0,0,64,1
2022-08-28 14:20:00,19.1333,23.5964,20.65,21.425,21.3167,61.0769,0,0,65,1
2022-08-28 14:25:00,19.0667,23.5732,20.3,21.2714,21.3,60.4,0,0,64,1
2022-08-28 14:30:00,19,23.55,20.2571,21.2429,21.25,60.6667,0,0,64,1
2022-08-28 14:35:00,18.8,23.54,20.1571,21.0667,21.1167,60.6667,0,0,64,1
2022-08-28 14:40:00,18.7,23.5083,19.9111,20.9,20.8333,60.7273,0,0,64,1
2022-08-28 14:45:00,18.5333,23.4767,19.7125,20.7333,20.7833,60.75,0,0,64,1
2022-08-28 14:50:00,18.4367,23.445,19.7778,20.78,20.7333,60.5,0,0,63,1
2022-08-28 14:55:00,18.34,23.4133,19.6778,20.6286,20.75,61,0,0,63,1
2022-08-28 15:00:00,18.1,23.3817,19.6286,20.65,20.6,60.9,0,0,63,1
2022-08-28 15:05:00,18.04,23.35,19.54,20.525,20.625,61.4,0,0,64,1
2022-08-28 15:10:00,17.9711,23.3333,19.2545,20.45,20.54,60.875,0,0,63,1
2022-08-28 15:15:00,17.9022,23.2956,19.3167,20.4,20.425,60.5,0,0,63,1
2022-08-28 15:20:00,17.8333,23.2578,19.2143,20.22,20.275,60.625,0,0,63,1
2022-08-28 15:25:00,17.7,23.22,18.97,20.16,20.15,60.6667,0,0,63,1
2022-08-28 15:30:00,17.5,23.1822,18.9857,20.1,20.1,60.9444,0,0,64,1
2022-08-28 15:35:00,17.4,23.1444,18.8556,19.9286,20.04,61.2857,0,0,64,1
2022-08-28 15:40:00,17.3,23.1538,18.68,20.05,20.05,61,0,0,64,1
2022-08-28 15:45:00,17.35,23.1,18.6182,19.9,19.86,60.7273,0,0,64,1
2022-08-28 15:50:00,17.3,23.0815,18.7667,19.84,19.8667,60.5,0,0,64,1
2022-08-28 15:55:00,17.25,23.063,18.6,19.84,19.85,60.5,0,0,64,1
2022-08-28 16:00:00,17.2,23.0444,18.4455,19.82,19.8333,60.5,0,0,64,1
2022-08-28 16:05:00,17.1167,23.0201,18.5286,19.6625,19.7,60.5,0,0,64,1
2022-08-28 16:10:00,17.0333,22.9958,18.2583,19.68,19.8,61.1,0,0,64,1
2022-08-28 16:15:00,16.8333,22.9715,18.1,19.5,19.6,60.5714,0,0,63,1
2022-08-28 16:20:00,16.7667,22.9472,18.3,19.5,19.5333,60.5,0,0,64,1
2022-08-28 16:25:00,16.7,22.9229,18.2,19.3857,19.5333,60.5,0,0,64,1
2022-08-28 16:30:00,16.5,22.8986,18.24,19.3667,19.4571,60.4545,0,0,64,1
2022-08-28 16:35:00,16.55,22.8743,18.0286,19.2375,19.35,60.9,0,0,64,1
2022-08-28 17:45:00,16.3333,22.54,17.8286,19,19.12,60.5333,0,0,64,1
2022-08-28 17:50:00,16.3111,22.55,17.7667,19.175,19.1667,60.4444,0,0,64,1
2022-08-28 17:55:00,16.2889,22.5556,17.7429,19.8667,19.75,60.5,0,0,64,1
2022-08-28 18:00:00,16.2667,22.5611,17.7667,20.9462,21.6769,60.5,0,0,64,1
2022-08-28 18:05:00,16.2444,22.5667,17.88,21.33,22.36,60.5,0,0,64,1
2022-08-28 18:10:00,16.2222,22.5889,17.7667,20.525,21,60.5,0,0,64,1
2022-08-28 18:15:00,16.2,22.6111,17.8,20.42,20.7,60.5,0,0,64,1
2022-08-28 18:20:00,16.1771,22.6333,17.8167,20.1333,20.5333,60.5,0,0,63,1
2022-08-28 18:25:00,16.1543,22.6556,17.9,20.18,20.4167,60.5556,0,0,64,1
2022-08-28 18:30:00,16.1314,22.6778,17.78,19.975,20.3,60.4706,0,0,64,1
2022-08-28 18:35:00,16.1086,22.7,17.775,20.0667,20.45,60.5,0,0,64,1
2022-08-28 18:40:00,16.0857,22.6929,17.8,20.0857,20.3833,60.6,0,0,64,1
2022-08-28 18:45:00,16.0629,22.6857,17.8,20,20.5,60.4545,0,0,64,1
2022-08-28 18:50:00,16.04,22.6786,17.6429,20.0333,20.35,60.5,0,0,64,1
2022-08-28 18:55:00,16.01,22.6714,17.3727,20.18,20.55,60.6154,0,0,64,1
2022-08-28 19:00:00,15.98,22.6643,17.4286,19.9,20.3,60.5,0,0,64,1
2022-08-28 19:05:00,15.95,22.6571,17.2889,19.8556,20.2429,60.5,0,0,64,1
2022-08-28 19:10:00,15.92,22.65,17.1583,19.75,20.12,60.5714,0,0,64,1
2022-08-28 19:15:00,15.89,22.6429,17.2286,19.8,20.2,60.4545,0,0,64,1
2022-08-28 19:20:00,15.86,22.5964,17.4143,19.7833,20.15,60.6364,0,0,64,1
2022-08-28 19:25:00,15.83,22.55,17.2667,19.84,20.1,60.5,0,0,64,1
2022-08-28 19:30:00,15.8,22.5429,17.4,19.8667,20.1333,59.5,0,0,63,1
2022-08-28 21:55:00,15.6,22.15,17.3,19.7,20.1333,60.5556,0,0,65,1
2022-08-28 22:00:00,15.6333,22.1429,17.26,19.68,19.94,60.8333,0,0,65,1
2022-08-28 22:05:00,15.6667,22.15,17.2,19.675,20.0833,60.4545,0,0,64,1
2022-08-28 22:10:00,15.7,22.15,17.2,19.6875,20.05,60.5,0,0,64,1
2022-08-28 22:15:00,15.7333,22.15,17.32,19.68,20.1667,60.5,0,0,64,1
2022-08-28 22:20:00,15.7667,22.15,17.2143,19.7,20.05,60.5556,0,0,64,1
2022-08-28 22:25:00,15.8,22.16,17.2833,19.7,20.05,60.5,0,0,64,1
2022-08-29 05:00:00,16.25,21.35,17.6923,18.8462,18.3,25.0417,0,0,54,1
2022-08-29 05:05:00,16.3,21.3481,17.575,18.58,18.6167,56,0,0,64,1
2022-08-29 05:10:00,16.2,21.3463,17.3667,18.325,18.15,60.5,0,0,64,1
2022-08-29 05:15:00,16,21.3444,17.4167,18.2571,18.14,60.5,0,0,64,1
2022-08-29 05:20:00,16.05,21.3162,17.3,18.12,18.1,60.5,0,0,64,1
2022-08-29 08:40:00,16.5167,21.35,17.8,18.6667,18.3667,60.5,0,0,64,1
2022-08-29 08:45:00,16.6,21.36,18,18.68,18.35,61.25,0,0,64,1
2022-08-29 08:50:00,16.725,21.408,18.0091,18.825,18.7333,60.5,0,0,64,1
2022-08-29 08:55:00,16.85,21.456,18.3667,19.06,18.85,60.5556,0,0,64,1
2022-08-29 09:00:00,17.1,21.504,18.55,19.3667,19.1333,60.4286,0,0,64,1
2022-08-29 09:05:00,17.225,21.552,18.6,19.725,19.425,60.5,0,0,64,1
2022-08-29 09:10:00,17.35,21.6,18.8286,19.9,19.4,60.5,0,0,64,1
2022-08-29 09:15:00,17.5667,21.6667,19.2333,20.1,19.65,60.6,0,0,64,1
2022-08-29 09:20:00,17.8667,21.9,19.4667,20.2,20,60.5,0,0,64,1
2022-08-29 09:25:00,18.0667,21.975,19.5,20.4,20.14,59.5,0,0,64,1
2022-08-29 09:30:00,18.1611,22.05,19.4917,20.6667,20.2833,60.4,0,0,64,1
2022-08-29 09:35:00,18.2556,22.1,19.76,20.55,20.2,60.4333,0,0,64,1
2022-08-29 09:40:00,18.35,22.16,19.6429,20.6667,20.2,60.4667,0,0,63,1
2022-08-29 09:45:00,18.6,22.2,20.025,20.8233,20.5,60.5,0,0,64,1
2022-08-29 09:50:00,18.65,22.24,19.9636,20.98,20.625,60.5,0,0,63,1
2022-08-29 09:55:00,18.7,22.28,19.89,21.02,20.5667,60.7273,0,0,64,1
2022-08-29 10:00:00,18.75,22.32,19.9667,21.06,20.4,60.4,0,0,64,1
2022-08-29 10:05:00,18.8,22.36,19.9625,21.14,20.45,61,0,0,64,1
2022-08-29 10:10:00,18.85,22.4,20.1,21.22,20.7667,60.6667,0,0,64,1
2022-08-29 10:15:00,18.9,22.35,20.3833,21.2,20.9333,60.4545,0,0,64,1
2022-08-29 10:20:00,19.0571,22.3861,20.5,21.28,21.1,60.5,0,0,64,1
2022-08-29 10:25:00,19.1086,22.4222,20.38,21.36,21.075,60.5,0,0,64,1
2022-08-29 10:30:00,19.16,22.4583,20.44,21.4233,21.05,60.5,0,0,64,1
2022-08-29 10:35:00,19.28,22.4944,20.46,21.4867,21.1667,60,0,0,64,1
2022-08-29 10:40:00,19.4,22.5306,20.78,21.55,21.28,60.25,0,0,64,1
2022-08-29 10:45:00,19.65,22.5667,21.1,21.5667,21.55,60.5,0,0,64,1
2022-08-29 10:50:00,19.9,22.6133,21.08,21.62,21.6167,60.5,0,0,64,1
2022-08-29 10:55:00,19.8444,22.66,21.05,21.65,21.6667,60.25,0,0,63,1
2022-08-29 11:00:00,19.8139,22.685,21.1,21.7167,21.56,60.5,0,0,63,1
2022-08-29 11:05:00,19.7833,22.71,21.1,21.7833,21.55,60.6,0,0,64,1
2022-08-29 11:10:00,19.7528,22.735,21.1333,21.85,21.55,60.0714,0,0,63,1
2022-08-29 11:15:00,19.7222,22.76,21.1,22,21.725,60,0,0,63,1
2022-08-29 11:20:00,19.6917,22.785,21.075,22.1,21.58,60.25,0,0,64,1
2022-08-29 11:25:00,19.6611,22.81,21.08,22,21.55,60.5,0,0,63,1
2022-08-29 11:30:00,19.6306,22.835,21.1,22.1333,21.65,60.5,0,0,64,1
2022-08-29 11:35:00,19.6,22.86,21.1,22.06,21.575,60.5,0,0,63,1
2022-08-29 11:40:00,19.5333,22.8511,20.74,22.2,21.3,60.5,0,0,64,1
2022-08-29 11:45:00,19.5389,22.8422,20.7667,22.05,21.3667,59.9,0,0,63,1
2022-08-29 11:50:00,19.5444,22.8333,20.7714,22.05,21.35,60.5,0,0,63,1
2022-08-29 11:55:00,19.55,22.8667,20.7,22.05,21.35,60.5,0,0,64,1
2022-08-29 12:00:00,19.5667,22.85,21.025,22.15,21.35,60.5,0,0,64,1
2022-08-29 12:05:00,19.65,22.8458,21.08,22.1833,21.6667,60.6,0,0,63,1
2022-08-29 12:10:00,19.5333,22.8417,20.94,22.1667,21.5,60.5,0,0,63,1
2022-08-29 12:15:00,19.4367,22.8375,20.7667,22.15,21.3333,60.5,0,0,63,1
2022-08-29 12:20:00,19.34,22.8333,20.7667,22.2143,21.2333,60.3077,0,0,63,1
2022-08-29 12:25:00,19.2767,22.85,20.4667,22.25,21.1333,59.5714,0,0,63,1
2022-08-29 12:30:00,19.2133,22.8333,20.4,22.2,21.08,60.5,0,0,63,1
2022-08-29 12:35:00,19.15,22.8167,20.3143,22.2,20.9,60.5556,0,0,63,1
2022-08-29 12:40:00,19.1333,22.8,20.38,22.2125,20.85,60,0,0,63,1
2022-08-29 12:45:00,19,22.7833,20.4,22.225,20.9667,60.4,0,0,63,1
2022-08-29 12:50:00,19.0529,22.7667,20.42,22.05,20.85,60.5714,0,0,64,1
2022-08-29 12:55:00,19.05,22.75,20.375,22.0333,20.85,60.1429,0,0,64,1
2022-08-29 13:00:00,19.05,22.7333,20.4,22.2,20.92,60.5,0,0,64,1
2022-08-29 13:05:00,19.0482,22.7167,20.4,22.3,20.9,60.5,0,0,64,1
2022-08-29 13:10:00,19.0464,22.7,20.3125,22.15,20.9,60.5,0,0,64,1
2022-08-29 13:15:00,19.0446,22.6833,20.2667,22.1875,20.9375,60.5,0,0,63,1
2022-08-29 13:20:00,19.0429,22.6667,20.375,22.225,20.975,60.5,0,0,63,1
2022-08-29 13:25:00,19.05,22.65,20.4,22.1813,20.8,60.5,0,0,63,1
2022-08-29 13:30:00,19.051,22.6462,20.1667,22.1375,20.85,59.8182,0,0,63,1
2022-08-29 13:35:00,19.052,22.65,20.2833,22.0938,20.7833,60,0,0,63,1
2022-08-29 13:40:00,19.053,22.6502,20.1417,22.05,20.7167,60.5,0,0,63,1
2022-08-29 13:45:00,19.054,22.6505,20.17,22.125,20.65,60,0,0,63,1
2022-08-29 13:50:00,19.055,22.6507,20.2571,22.2,20.9667,60.3333,0,0,63,1
2022-08-29 13:55:00,19.056,22.651,20.38,22.0571,20.8333,59.75,0,0,62,1
2022-08-29 14:00:00,19.057,22.6512,20.38,22.3,20.9,59.75,0,0,63,1
2022-08-29 14:05:00,19.058,22.6515,20.2857,22.3,20.9333,59.4286,0,0,63,1
2022-08-29 14:10:00,19.059,22.6517,20.42,22.3,20.85,59.75,0,0,64,1
2022-08-29 14:15:00,19.06,22.652,20.2818,22.15,20.85,60.5,0,0,64,1
2022-08-29 14:20:00,19.2,22.6522,20.5,22.15,21.05,60.3333,0,0,63,1
2022-08-29 14:25:00,19.3,22.6525,20.46,22.25,21.175,60.5,0,0,63,1
2022-08-29 14:30:00,19.4,22.6527,20.7667,22.2167,21.275,60.5,0,0,63,1
2022-08-29 14:35:00,19.4833,22.6529,20.7625,22.3083,21.35,60.5,0,0,64,1
2022-08-29 14:40:00,19.5667,22.65,21,22.4,21.6,60.3333,0,0,63,1
2022-08-29 17:15:00,18.7467,22.6429,20.075,22.5,20.6667,60.6667,0,0,64,1
2022-08-29 17:20:00,18.7233,22.65,20.0833,22.4833,20.6167,60.5,0,0,64,1
2022-08-29 17:25:00,18.7,22.6236,19.9556,22.4667,20.56,60.5,0,0,64,1
2022-08-29 17:30:00,18.6762,22.5972,20,22.45,20.625,60.6364,0,0,64,1
2022-08-29 17:35:00,18.6524,22.5708,19.8667,22.4,20.64,60.6875,0,0,63,1
2022-08-29 17:40:00,18.6286,22.5444,19.9833,22.1333,20.48,59.5,0,0,63,1
2022-08-29 17:45:00,18.6048,22.6,20.06,22.1667,20.5,60,0,0,63,1
2022-08-29 17:50:00,18.581,22.5722,19.92,22.14,20.4,60.5,0,0,63,1
2022-08-29 17:55:00,18.5571,22.5444,19.94,22.2667,20.525,60.5577,0,0,64,1
2022-08-29 18:00:00,18.5333,22.5224,19.68,22.15,20.425,60.6154,0,0,63,1
2022-08-29 18:05:00,18.4333,22.5004,19.7667,22.15,20.3,60.5,0,0,64,1
2022-08-29 18:10:00,18.3333,22.4783,19.64,22.0333,20.15,60.4545,0,0,64,1
2022-08-29 18:15:00,18.2667,22.4563,19.3583,22.2,20.15,60.5,0,0,64,1
2022-08-29 18:20:00,18.2,22.4343,19.3857,22.1667,20.1,60.5,0,0,64,1
2022-08-29 18:25:00,18.1,22.4123,19.4,22.1333,20.05,60.5,0,0,64,1
2022-08-29 18:30:00,18,22.3902,19.11,22.1,19.9,60.5,0,0,63,1
2022-08-29 18:35:00,17.968,22.3682,19.3,21.9,20.0667,60.5,0,0,64,1
2022-08-29 18:40:00,17.936,22.3462,19.35,21.975,19.9667,60.5,0,0,63,1
2022-08-29 18:45:00,17.904,22.35,19.36,21.85,19.85,60.5,0,0,64,1
2022-08-29 20:00:00,17.085,22.1444,18.54,21.2083,19.1667,60.5,0,0,64,1
2022-08-29 20:05:00,17.07,22.1545,18.4286,21.0042,19.14,60.5,0,0,63,1
2022-08-29 20:10:00,17.055,22.1537,18.4,20.8,19.1,60.5,0,0,64,1
2022-08-29 20:15:00,17.04,22.1529,18.425,20.5958,19.04,60.5,0,0,64,1
2022-08-29 20:20:00,17.0067,22.1521,18.3286,20.3917,19,60.5,0,0,64,1
2022-08-29 20:25:00,16.9733,22.1512,18.4,20.1875,19.4556,60.5,0,0,64,1
2022-08-29 20:30:00,16.94,22.1504,18.4,19.4667,19.45,60.5,0,0,64,1
2022-08-29 20:35:00,16.9067,22.1496,18.34,19.0333,19.05,60.525,0,0,64,1
2022-08-29 20:40:00,16.8733,22.1488,18.09,19.1333,19.05,60.55,0,0,64,1
2022-08-29 20:45:00,16.84,22.1479,18.0545,19.225,19.0333,60.575,0,0,64,1
2022-08-29 20:50:00,16.812,22.1471,18.2,18.9714,18.8,60.6,0,0,64,1
2022-08-29 20:55:00,16.784,22.1463,18.1333,18.9667,18.8,60.3333,0,0,64,1
2022-08-29 21:00:00,16.756,22.1455,18.2,19.06,18.8125,60.5,0,0,64,1
2022-08-29 21:05:00,16.728,22.1136,18.1833,18.8889,18.825,60.5,0,0,64,1
2022-08-29 21:10:00,16.7,22.0818,18.075,18.9,18.75,60.5,0,0,64,1
2022-08-29 21:15:00,16.625,22.05,18.14,18.9,18.82,60.5,0,0,64,1
2022-08-29 21:20:00,16.55,22.05,18.125,18.8,18.7333,60.5,0,0,64,1
2022-08-29 21:25:00,16.5,22.0444,17.78,18.875,18.56,60.6,0,0,64,1
2022-08-29 21:30:00,16.4762,22.1,17.8,18.75,18.625,60,0,0,64,1
2022-08-29 21:35:00,16.4524,22.0429,17.8,18.6,18.55,60.6,0,0,64,1
2022-08-29 21:40:00,16.4286,22.0667,17.9833,18.6167,18.65,60.4286,0,0,64,1
2022-08-29 21:45:00,16.4048,22.15,17.9,18.72,18.65,60.5,0,0,64,1
2022-08-29 21:50:00,16.381,22.15,17.92,18.8,18.7,60.5,0,0,64,1
2022-08-29 21:55:00,16.3571,22.0972,17.65,18.65,18.5333,60.5294,0,0,64,1
2022-08-29 22:00:00,16.3333,22.0444,17.8,18.6667,18.3667,60.4545,0,0,64,1
2022-08-29 22:05:00,16.2889,22.06,17.78,18.42,18.3,60.5,0,0,64,1
2022-08-29 22:10:00,16.2444,22.0467,17.7,18.54,18.32,60.5455,0,0,64,1
2022-08-29 22:15:00,16.2,22.0333,17.72,18.3889,18.25,60.4286,0,0,64,1
2022-08-29 22:20:00,16.1444,22.05,17.6,18.35,18.25,60.5,0,0,64,1
2022-08-29 22:25:00,16.0889,22.06,17.7,18.4167,18.2333,60.5556,0,0,64,1
2022-08-29 22:30:00,16.0333,22.04,17.4625,18.55,18.25,60.4615,0,0,64,1
2022-08-30 01:15:00,15.5444,21.35,17.075,17.8,17.625,60.5,0,0,64,1
2022-08-30 01:20:00,15.5667,21.35,16.8636,17.75,17.5667,60.5,0,0,64,1
2022-08-30 01:25:00,15.5333,21.35,16.925,17.85,17.64,60.5,0,0,64,1
2022-08-30 01:30:00,15.4667,21.3455,17.0667,17.725,17.55,60.5,0,0,64,1
2022-08-30 01:35:00,15.4,21.35,16.8429,17.7,17.55,60.55,0,0,64,1
2022-08-30 01:40:00,15.3333,21.3204,16.7833,17.6333,17.5,60.6,0,0,64,1
2022-08-30 01:45:00,15.2667,21.2908,16.88,17.65,17.3667,60.4286,0,0,64,1
2022-08-30 01:50:00,15.2,21.2612,16.8,17.46,17.3286,60.5,0,0,64,1
2022-08-30 01:55:00,15.168,21.2316,16.76,17.3429,17.24,60.5,0,0,64,1
2022-08-30 02:00:00,15.136,21.202,16.7,17.44,17.25,60.5,0,0,64,1
2022-08-30 02:05:00,15.104,21.1724,16.76,17.36,17.325,60.5,0,0,64,1
2022-08-30 02:10:00,15.072,21.1429,16.825,17.45,17.275,60.5208,0,0,64,1
2022-08-30 02:15:00,15.04,21.1296,16.6167,17.4,17.225,60.5417,0,0,64,1
2022-08-30 02:20:00,15.05,21.1163,16.2929,17.35,17.1,60.5625,0,0,64,1
2022-08-30 07:50:00,16.4,20.8667,17.825,18.6,18.35,60.6,0,0,64,1
2022-08-30 07:55:00,16.6,20.9833,17.69,18.6333,18.475,59.5455,0,0,64,1
2022-08-30 08:00:00,16.7333,21.1,18.12,18.8,18.6,59.5,0,0,64,1
2022-08-30 08:05:00,16.8667,21.2,18.3143,18.9286,18.7667,59.8333,0,0,64,1
2022-08-30 08:10:00,17.1,21.3667,18.36,19.2167,19.1,60.1667,0,0,64,1
2022-08-30 08:15:00,17.1833,21.4444,18.7,19.4,19.1667,60.5,0,0,64,1
2022-08-30 08:20:00,17.2667,21.5222,18.7,19.6,19.2,60.5357,0,0,64,1
2022-08-30 08:25:00,17.35,21.6,18.7,19.9,19.425,60.5714,0,0,64,1
2022-08-30 08:30:00,17.5667,21.7,18.8636,19.9,19.5667,59.6667,0,0,64,1
2022-08-30 08:35:00,17.7083,21.7833,19.1,20.2,19.75,60.5,0,0,64,1
2022-08-30 08:40:00,17.85,21.8667,19.1167,20.15,19.8,60.5,0,0,64,1
2022-08-30 08:45:00,17.92,21.9611,19.19,20.5,20,60.5278,0,0,64,1
2022-08-30 08:50:00,17.99,22.0556,19.3333,20.475,20.1333,60.5556,0,0,64,1
2022-08-30 08:55:00,18.06,22.1063,19.6,20.6667,20.125,60.4,0,0,64,1
2022-08-30 09:00:00,18.1567,22.1571,19.4833,20.55,20.15,60.7692,0,0,64,1
2022-08-30 09:05:00,18.2533,22.2057,19.68,20.75,20.275,59.7778,0,0,64,1
2022-08-30 09:10:00,18.35,22.2543,19.6333,20.8333,20.35,60.25,0,0,63,1
2022-08-30 09:15:00,18.475,22.3029,19.8857,20.85,20.425,60.375,0,0,64,1
2022-08-30 09:20:00,18.6,22.3514,19.95,20.8667,20.5,60.5,0,0,64,1
2022-08-30 09:25:00,18.6778,22.4,19.9333,20.95,20.4833,60.6,0,0,63,1
2022-08-30 09:30:00,18.7556,22.4556,20.2,21.0333,20.65,60.5,0,0,63,1
2022-08-30 09:35:00,18.8333,22.5111,20.2714,21.1,20.7,60.4615,0,0,63,1
2022-08-30 09:40:00,18.8667,22.5667,20.4,21.3,20.85,61,0,0,63,1
2022-08-30 09:45:00,18.9833,22.55,20.3167,21.2,20.8667,60.5,0,0,64,1
2022-08-30 09:50:00,19.1,22.605,20.4,21.3,21.05,60.6667,0,0,63,1
2022-08-30 09:55:00,19.175,22.66,20.6,21.4,21.1333,60.5,0,0,63,1
2022-08-30 10:00:00,19.25,22.7093,20.75,21.475,21.2667,60.5,0,0,63,1
2022-08-30 10:05:00,19.325,22.7586,20.75,21.5125,21.2,60.5,0,0,63,1
2022-08-30 10:10:00,19.4,22.8079,20.7333,21.55,21.34,60.5,0,0,63,1
2022-08-30 10:15:00,19.6,22.8571,20.8167,21.5583,21.4,60.5714,0,0,63,1
2022-08-30 10:20:00,19.7,22.89,21.0667,21.5667,21.6,60.4286,0,0,64,1
2022-08-30 10:25:00,19.8,22.9229,21.2333,21.55,21.6,60.5556,0,0,64,1
2022-08-30 10:30:00,19.9,22.9558,21.3,21.7,21.85,60.4667,0,0,64,1
2022-08-30 10:35:00,19.98,22.9887,21.36,21.9,22,60.875,0,0,63,1
2022-08-30 10:40:00,20.06,23.0216,21.54,21.9133,22.05,60.6923,0,0,63,1
2022-08-30 10:45:00,20.1133,23.0545,21.4833,21.9267,22.05,60.4,0,0,63,1
2022-08-30 10:50:00,20.1667,23.1051,21.5167,21.94,22.0667,60.5,0,0,63,1
2022-08-30 10:55:00,20.4,23.1556,21.7,21.85,22.15,60.5,0,0,64,1
2022-08-30 11:00:00,20.35,23.1905,21.6833,22.2,22.425,60.5,0,0,64,1
2022-08-30 11:05:00,20.3333,23.2254,21.7333,22.25,22.4,60.5,0,0,63,1
2022-08-30 11:10:00,20.1,23.2603,21.3667,22.1,22.025,60.5,0,0,64,1
2022-08-30 11:15:00,20.1286,23.2952,21.4667,22.1333,22.0333,60.5385,0,0,63,1
2022-08-30 11:20:00,20.1571,23.3302,21.54,22.1,22.05,60.5,0,0,64,1
2022-08-30 11:25:00,20.3667,23.3651,21.7333,22.13,22.15,60.6667,0,0,64,1
2022-08-30 11:30:00,20.4583,23.4,21.7833,22.16,22.4,60.5,0,0,64,1
2022-08-30 11:35:00,20.55,23.4375,21.85,22.2567,22.55,60.4,0,0,64,1
2022-08-30 11:40:00,20.425,23.475,21.84,22.3533,22.3333,60.5556,0,0,63,1
2022-08-30 11:45:00,20.3,23.5125,21.725,22.45,22.2,60.4286,0,0,63,1
2022-08-30 11:50:00,20.4,23.55,21.7,22.4563,22.15,60.5,0,0,63,1
2022-08-30 11:55:00,20.525,23.5241,21.8667,22.4625,22.375,60.6429,0,0,64,1
2022-08-30 12:00:00,20.65,23.4982,22.125,22.4688,22.525,60.1429,0,0,64,1
2022-08-30 12:05:00,20.6,23.4723,21.8571,22.475,22.65,60.5,0,0,64,1
2022-08-30 12:10:00,20.5,23.4464,21.7333,22.35,22.3,60.5455,0,0,64,1
2022-08-30 12:15:00,20.2,23.4205,21.4,22.3429,22.05,60.4545,0,0,64,1
2022-08-30 12:20:00,20,23.3946,21.125,22.46,21.9667,60.5714,0,0,64,1
2022-08-30 12:25:00,20.0222,23.3688,21.2,22.3333,22.05,60.4615,0,0,64,1
2022-08-30 12:30:00,20.0444,23.3429,21.3,22.3667,21.8667,60.5,0,0,64,1
2022-08-30 12:35:00,20.0667,23.3203,21.625,22.45,21.9714,60.5,0,0,64,1
2022-08-30 12:40:00,20.16,23.2978,21.7333,22.4167,22.1833,60.5,0,0,64,1
2022-08-30 12:45:00,20.2633,23.2752,21.7333,22.4,22.125,61,0,0,64,1
2022-08-30 12:50:00,20.3667,23.2527,21.7333,22.6,22.5,60.4,0,0,64,1
2022-08-30 12:55:00,20.6,23.2302,21.9,22.65,22.4,60.5,0,0,64,1
2022-08-30 13:00:00,20.5,23.2076,21.8,22.7,22.5667,60.8182,0,0,63,1
2022-08-30 13:05:00,20.1333,23.1851,21,22.7,21.98,60.625,0,0,64,1
2022-08-30 13:10:00,19.55,23.1625,20.2,22.7,21.2333,60.3333,0,0,64,1
2022-08-30 13:15:00,19.05,23.14,19.975,22.6,20.7,60.5,0,0,64,1
2022-08-30 13:20:00,18.8,23.0333,19.9714,22.4,20.5333,60.5,0,0,64,1
2022-08-30 15:20:00,19.85,22.85,21.0833,22.45,21.7,60.6,0,0,63,1
2022-08-30 15:25:00,19.8667,22.85,20.9769,22.8,21.85,60.5,0,0,64,1
2022-08-30 15:30:00,19.9444,22.85,21.2,22.4,22,60.1429,0,0,64,1
2022-08-30 15:35:00,20.0222,22.849,21.2231,22.35,21.9,59.8333,0,0,64,1
2022-08-30 15:40:00,20.1,22.848,21.5167,22.44,22.1333,60.5,0,0,64,1
2022-08-30 15:45:00,20.2,22.847,21.7,22.4333,22.2,60.5,0,0,63,1
2022-08-30 15:50:00,20.15,22.846,21.7,22.5417,22.2333,60.5,0,0,63,1
2022-08-30 15:55:00,20.1,22.845,21.5,22.65,22.15,60.5,0,0,64,1
2022-08-30 16:00:00,20.0333,22.844,21.175,22.625,21.95,60.5,0,0,64,1
2022-08-30 16:05:00,19.9167,22.843,21.04,22.6625,21.6,60.5,0,0,64,1
2022-08-30 16:10:00,19.8,22.842,21.0667,22.7,21.6,60.1667,0,0,64,1
2022-08-30 16:15:00,19.6333,22.841,20.7333,22.65,21.475,60.5,0,0,64,1
2022-08-30 16:20:00,19.5867,22.84,20.8,22.6,21.35,60.5,0,0,64,1
2022-08-30 17:55:00,19,22.6333,20.2,22.1,20.75,59.8,0,0,64,1
2022-08-30 18:00:00,18.92,22.65,20.1667,22.2125,20.8,60.4706,0,0,64,1
2022-08-30 18:05:00,18.84,22.6143,20.1667,22.1812,20.6,60.4804,0,0,64,1
2022-08-30 18:10:00,18.8545,22.5786,20.2,22.15,20.7,60.4902,0,0,64,1
2022-08-30 18:15:00,18.8,22.5429,20.22,22.0333,20.7,60.5,0,0,64,1
2022-08-30 18:20:00,18.775,22.55,20.2,22.14,20.78,60.5,0,0,63,1
2022-08-30 18:25:00,18.75,22.5313,20.2,22.1222,20.7333,61,0,0,64,1
