timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-08-30 18:30:00,18.725,22.5126,20.02,22.075,20.6,59.5,0,0,64,1
2022-08-30 18:35:00,18.7,22.4939,20.0167,22.1625,20.6,60.5,0,0,64,1
2022-08-30 18:40:00,18.6467,22.4753,19.96,22.25,20.6,60.5833,0,0,64,1
2022-08-30 18:45:00,18.5933,22.4566,19.98,22.2,20.375,60.6667,0,0,64,1
2022-08-30 18:50:00,18.54,22.4379,19.61,22.15,20.4,60,0,0,63,1
2022-08-30 18:55:00,18.48,22.4192,19.7444,22.1,20.45,60.25,0,0,64,1
2022-08-30 19:00:00,18.42,22.4005,19.7667,22.1,20.45,60.5,0,0,64,1
2022-08-30 19:05:00,18.36,22.3818,19.5333,22.1,20.35,60.5,0,0,64,1
2022-08-30 19:10:00,18.3,22.3631,19.625,21.95,20.25,60.5,0,0,64,1
2022-08-30 19:15:00,18.25,22.3444,19.6833,21.8333,20.1,60.5714,0,0,64,1
2022-08-30 19:20:00,18.2,22.35,19.5167,21.85,20.0833,60.4286,0,0,64,1
2022-08-30 19:25:00,18,22.3583,19.4,21.925,19.9667,60.5,0,0,64,1
2022-08-30 19:30:00,17.9607,22.3667,19.22,22,19.98,60.5,0,0,64,1
2022-08-30 19:35:00,17.9214,22.375,19.3333,21.95,19.85,60.5714,0,0,64,1
2022-08-30 19:40:00,17.8821,22.3833,19.0727,21.9,19.775,60,0,0,64,1
2022-08-30 19:45:00,17.8429,22.3917,19.1833,21.85,19.6667,60.5,0,0,64,1
2022-08-30 19:50:00,17.7952,22.4,19.2167,21.6333,19.7,60.5,0,0,64,1
2022-08-30 19:55:00,17.7476,22.4556,18.9778,21.7143,19.725,60.5,0,0,64,1
2022-08-30 20:00:00,17.7,22.5111,18.85,21.6821,19.6,60.5,0,0,64,1
2022-08-30 20:05:00,17.6,22.5667,19,21.65,19.7,60.5556,0,0,64,1
2022-08-30 20:10:00,17.5,22.5556,18.7417,21.625,19.5,60.75,0,0,64,1
2022-08-30 20:15:00,17.4333,22.5444,18.8,21.5,19.45,60.4,0,0,64,1
2022-08-30 20:20:00,17.3667,22.5333,18.7571,21.55,19.35,60.45,0,0,64,1
2022-08-30 20:25:00,17.3,22.4333,18.6,21.7,19.475,60.5,0,0,64,1
2022-08-30 20:30:00,17.275,22.3333,18.7167,21.6267,19.4333,60.5,0,0,63,1
2022-08-30 20:35:00,17.25,22.3016,18.5111,21.5533,19.2333,60.5,0,0,64,1
2022-08-30 20:40:00,17.225,22.2698,18.55,21.48,19.1,60.5,0,0,64,1
2022-08-30 20:45:00,17.2,22.2381,18.5833,21.4067,19.1,60.5,0,0,63,1
2022-08-30 20:50:00,17.1167,22.2063,18.3571,21.3333,19.2,60.5,0,0,64,1
2022-08-30 20:55:00,17.0333,22.1746,18.3571,21.425,19.02,60.5,0,0,64,1
2022-08-30 21:00:00,16.9667,22.1429,18.4,19.6714,19.3,60.4091,0,0,64,1
2022-08-30 21:05:00,16.9,22.15,18.42,19.375,19.525,60.3182,0,0,64,1
2022-08-30 21:10:00,16.8333,22.1,18.0455,19.1,19.05,60.2273,0,0,64,1
2022-08-30 21:15:00,16.7867,22.05,18.025,18.98,18.9333,60.1364,0,0,64,1
2022-08-30 21:20:00,16.74,22,18.1857,18.95,18.88,60.0455,0,0,64,1
2022-08-30 21:25:00,16.6933,21.975,18.1667,18.9,18.86,59.9545,0,0,64,1
2022-08-30 21:30:00,16.6467,21.95,18.16,18.82,18.75,59.8636,0,0,64,1
2022-08-30 21:35:00,16.6,21.925,18.18,18.85,18.825,59.7727,0,0,64,1
2022-08-30 21:40:00,16.5429,21.9,18.14,18.85,18.68,59.6818,0,0,64,1
2022-08-30 21:45:00,16.5079,21.875,17.7375,18.65,18.65,59.5909,0,0,64,1
2022-08-30 21:50:00,16.473,21.85,17.96,18.7,18.625,59.5,0,0,64,1
2022-08-30 21:55:00,16.4381,21.8333,17.9167,18.8,18.55,60,0,0,64,1
2022-08-30 22:00:00,16.4032,21.8065,17.5917,18.58,18.45,60.5,0,0,64,1
2022-08-30 22:05:00,16.3683,21.7797,17.61,18.6,18.35,60.5,0,0,64,1
2022-08-30 22:10:00,16.3333,21.7528,17.6286,18.5167,18.4,60.5,0,0,63,1
2022-08-30 22:15:00,16.3143,21.726,17.7,18.38,18.3,60.3,0,0,64,1
2022-08-30 22:20:00,16.2952,21.6991,17.72,18.4,18.35,60.1,0,0,64,1
2022-08-30 22:25:00,16.2762,21.6723,17.6833,18.3714,18.3375,59.9,0,0,63,1
2022-08-30 22:30:00,16.2571,21.6455,17.6833,18.475,18.3,59.7,0,0,63,1
2022-08-30 22:35:00,16.2381,21.65,17.66,18.4,18.325,59.5,0,0,64,1
2022-08-30 22:40:00,16.219,21.625,17.66,18.4,18.25,59.5,0,0,63,1
2022-08-30 22:45:00,16.2,21.6,17.65,18.4,18.25,59.5,0,0,63,1
2022-08-30 22:50:00,16.1444,21.575,17.6,18.35,18.1,59.5,0,0,64,1
2022-08-30 22:55:00,16.0889,21.55,17.62,18.3,18.1,59.5,0,0,64,1
2022-08-30 23:00:00,16.0333,21.5455,17.6,18.5,18.15,59.5,0,0,63,1
2022-08-31 00:25:00,15.7257,21.35,17.2167,17.8833,17.75,60.3,0,0,64,1
2022-08-31 00:30:00,15.6886,21.3429,17.2167,17.8,17.75,60.5,0,0,64,1
2022-08-31 00:35:00,15.6514,21.3236,17.2167,17.84,17.75,60.5,0,0,64,1
2022-08-31 00:40:00,15.6143,21.3043,16.9857,17.85,17.715,60.5,0,0,64,1
2022-08-31 00:45:00,15.5771,21.285,16.8,17.75,17.68,60.1667,0,0,64,1
2022-08-31 00:50:00,15.54,21.2657,16.9,17.8,17.6,59.8333,0,0,64,1
2022-08-31 00:55:00,15.55,21.2464,16.8667,17.75,17.54,59.5,0,0,64,1
2022-08-31 01:00:00,15.5188,21.2271,17,17.85,17.68,59.5,0,0,64,1
2022-08-31 01:05:00,15.4875,21.2079,17.08,17.7,17.55,59.5,0,0,64,1
2022-08-31 01:10:00,15.4563,21.1886,17.06,17.625,17.4333,59.5,0,0,64,1
2022-08-31 01:15:00,15.425,21.1693,16.6364,17.6333,17.35,59.5,0,0,63,1
2022-08-31 01:20:00,15.3938,21.15,16.85,17.6667,17.35,59.5,0,0,63,1
2022-08-31 01:25:00,15.3625,21.1429,16.9,17.6667,17.3667,59.5,0,0,64,1
2022-08-31 01:30:00,15.3313,21.1235,16.88,17.55,17.3667,59.5,0,0,64,1
2022-08-31 01:35:00,15.3,21.1042,16.76,17.4,17.2667,59.5,0,0,64,1
2022-08-31 01:40:00,15.2792,21.0848,16.7,17.4333,17.3,59.5,0,0,63,1
2022-08-31 01:45:00,15.2583,21.0655,16.7,17.45,17.32,59.5,0,0,63,1
2022-08-31 01:50:00,15.2375,21.0462,16.6,17.4833,17.3,59.5,0,0,63,1
2022-08-31 01:55:00,15.2167,21.0481,16.625,17.45,17.3,59.5,0,0,63,1
2022-08-31 02:00:00,15.1958,21.05,16.625,17.4714,17.3,59.5,0,0,63,1
2022-08-31 02:05:00,15.175,21.0318,16.6,17.5,17.34,59.75,0,0,64,1
2022-08-31 02:10:00,15.1542,21.0136,16.6167,17.4,17.25,60,0,0,64,1
2022-08-31 02:15:00,15.1333,20.9955,16.65,17.425,17.32,59.6667,0,0,63,1
2022-08-31 02:20:00,15.1125,20.9773,16.7,17.38,17.2333,59.4286,0,0,64,1
2022-08-31 02:25:00,15.0917,20.9591,16.62,17.35,17.2917,59.5556,0,0,63,1
2022-08-31 02:30:00,15.0708,20.9409,16.4286,17.3857,17.35,59.5,0,0,64,1
2022-08-31 02:35:00,15.05,20.9227,16.66,17.54,17.225,59.5,0,0,64,1
2022-08-31 04:45:00,14.792,20.65,15.5333,16.7,16.45,49.5341,0,0,64,1
2022-08-31 04:50:00,14.828,20.6429,15.68,16.675,16.4,39.5682,0,0,64,1
2022-08-31 04:55:00,14.864,20.6714,15.78,16.625,16.45,29.6023,0,0,64,1
2022-08-31 05:00:00,14.9,20.7,17.2067,19.5632,17.27,19.6364,0,63,48,1
2022-08-31 05:05:00,14.8,20.681,17.7133,19.1571,18.98,52.5714,0,0,64,1
2022-08-31 05:10:00,14.5333,20.6619,15.8,17.0167,17.15,59.4286,0,0,64,1
2022-08-31 05:15:00,14.4556,20.6429,15.7,16.7833,16.5,59.6,0,0,64,1
2022-08-31 05:20:00,14.3778,20.5914,15.7333,16.625,16.38,60.5,0,0,64,1
2022-08-31 05:25:00,14.3,20.54,15.72,16.4857,16.425,60.3,0,0,64,1
2022-08-31 08:25:00,15.1,20.55,16.625,17.4667,17.14,59.4762,0,0,64,1
2022-08-31 08:30:00,15.3,20.7,16.92,17.6,17.4,59.4524,0,0,64,1
2022-08-31 08:35:00,15.55,20.7314,17.075,17.6667,17.7,59.4286,0,0,64,1
2022-08-31 08:40:00,15.8,20.7629,17.22,18.1667,17.85,59.4048,0,0,64,1
2022-08-31 08:45:00,15.925,20.7943,17.3333,18.35,18.0667,59.381,0,0,64,1
2022-08-31 08:50:00,16.05,20.8257,17.625,18.1667,18.0333,59.3571,0,0,64,1
2022-08-31 08:55:00,16.2,20.8571,17.74,18.4429,18.32,59.3333,0,0,64,1
2022-08-31 09:00:00,16.35,20.9536,17.94,18.825,18.6,60,0,0,64,1
2022-08-31 09:05:00,16.5667,21.05,18.24,18.8833,18.8333,59.5,0,0,64,1
2022-08-31 09:10:00,16.7133,21.15,18.3167,18.875,18.8333,59.5,0,0,64,1
2022-08-31 09:15:00,16.86,21.4,18.3167,19,18.9,59.5,0,0,64,1
2022-08-31 09:20:00,17.1,21.4833,18.33,19.15,19.08,59.7,0,0,64,1
2022-08-31 09:25:00,17.0778,21.5667,18.5625,19.4,19.2,59.9,0,0,64,1
2022-08-31 09:30:00,17.0556,21.5333,18.36,19.5667,19.12,60.1,0,0,64,1
2022-08-31 09:35:00,17.0333,21.5,18.2625,19.7,18.9,60.3,0,0,64,1
2022-08-31 09:40:00,17.1,21.55,18.3,19.8667,19,60.5,0,0,64,1
2022-08-31 09:45:00,17.25,21.5556,18.52,19.9667,19.125,60.5,0,0,64,1
2022-08-31 09:50:00,17.4,21.6111,18.9333,20.1,19.4,60.5,0,0,64,1
2022-08-31 09:55:00,17.6,21.6667,19.15,20.1667,19.65,60.5,0,0,64,1
2022-08-31 10:00:00,17.72,21.7633,19.28,20.4,19.7333,60.5,0,0,64,1
2022-08-31 10:05:00,17.84,21.86,19.28,20.42,19.8167,60.5,0,0,64,1
2022-08-31 10:10:00,17.8667,21.955,19.44,20.48,19.9,60.5,0,0,64,1
2022-08-31 10:15:00,17.9633,22.05,19.4636,20.54,19.9333,60.5,0,0,64,1
2022-08-31 10:20:00,18.06,22.1,19.5778,20.6,20.1,60.5,0,0,64,1
2022-08-31 10:25:00,18.205,22.1667,19.6167,20.7333,20.22,60.5,0,0,64,1
2022-08-31 10:30:00,18.35,22.2,19.8333,20.7,20.15,60.5,0,0,64,1
2022-08-31 10:35:00,18.475,22.2333,19.7,20.85,20.4,60.5,0,0,64,1
2022-08-31 10:40:00,18.6,22.2667,20.0167,20.85,20.6,60.5714,0,0,65,1
2022-08-31 10:45:00,18.7167,22.3,20.25,20.9,20.7,61,0,0,65,1
2022-08-31 10:50:00,18.8333,22.3333,20.375,21.06,20.725,60.8333,0,0,64,1
2022-08-31 10:55:00,18.85,22.3667,20.2833,21.22,20.75,60.6667,0,0,64,1
2022-08-31 11:00:00,18.9,22.3984,20.0875,21.4,20.925,60.5,0,0,64,1
2022-08-31 11:05:00,18.84,22.4302,20.0125,21.35,20.7,60.5,0,0,64,1
2022-08-31 11:10:00,18.852,22.4619,19.95,21.55,20.6857,60.5,0,0,64,1
2022-08-31 11:15:00,18.864,22.4937,20.025,21.35,20.65,60.5,0,0,64,1
2022-08-31 11:20:00,18.876,22.5254,20.0833,21.55,20.7,60.5,0,0,64,1
2022-08-31 11:25:00,18.888,22.5571,20.01,21.55,20.65,60.5,0,0,64,1
2022-08-31 11:30:00,18.9,22.6119,20.42,21.5571,20.8,60.5,0,0,64,1
2022-08-31 11:35:00,19.1,22.6667,20.3,21.76,20.8667,60.5,0,0,64,1
2022-08-31 11:40:00,19.2,22.65,20.5,21.7867,21.06,60.5,0,0,64,1
2022-08-31 11:45:00,19.2667,22.65,20.4286,21.8133,21.04,60.5,0,0,64,1
2022-08-31 11:50:00,19.3333,22.65,20.8,21.84,21.2667,60.5,0,0,65,1
2022-08-31 11:55:00,19.4,22.65,20.75,21.8667,21.3,60.5,0,0,65,1
2022-08-31 12:00:00,19.35,22.65,20.75,21.8,21.3167,60.5,0,0,64,1
2022-08-31 12:05:00,19.3458,22.65,20.875,21.8667,21.3333,60.5,0,0,64,1
2022-08-31 12:10:00,19.3417,22.65,20.7667,21.85,21.35,60.5455,0,0,64,1
2022-08-31 12:15:00,19.3375,22.65,20.7667,22.1,21.35,60.4667,0,0,65,1
2022-08-31 12:20:00,19.3333,22.65,20.575,22,21.05,61.4545,0,0,65,1
2022-08-31 12:25:00,19.2833,22.65,20.3667,22.05,20.9,61.3333,0,0,65,1
2022-08-31 12:30:00,19.2333,22.65,20.3727,22.1,21.08,61.375,0,0,65,1
2022-08-31 12:35:00,19.1833,22.65,20.3833,22.1,21,60.6,0,0,65,1
2022-08-31 12:40:00,19.1333,22.6333,20.3111,22.1,21.05,61.3636,0,0,65,1
2022-08-31 12:45:00,19,22.6389,20.3,22.1,20.8,60.5882,0,0,64,1
2022-08-31 12:50:00,18.9167,22.6444,20.15,22.1,20.85,60.5,0,0,64,1
2022-08-31 12:55:00,18.8333,22.65,20.1,22.1,20.7,60.5,0,0,64,1
2022-08-31 13:00:00,18.9,22.65,20.16,21.975,20.7,60.5,0,0,64,1
2022-08-31 13:05:00,18.98,22.6533,20.36,21.8,20.8667,60.5,0,0,64,1
2022-08-31 13:10:00,19.06,22.6455,20.375,21.9,20.9083,59.5,0,0,64,1
2022-08-31 13:15:00,19.1133,22.65,20.28,21.92,20.95,60.5,0,0,64,1
2022-08-31 13:20:00,19.1667,22.65,20.4,21.94,21.05,60.5,0,0,64,1
2022-08-31 13:25:00,19.1278,22.65,20.4,21.96,21.0833,60.5,0,0,64,1
2022-08-31 13:30:00,19.0889,22.65,20.3429,21.98,21.05,60.5,0,0,64,1
2022-08-31 13:35:00,19.05,22.65,20.2375,22,20.9,60.5,0,0,64,1
2022-08-31 13:40:00,19.075,22.65,20.175,22.2,20.8,60.5,0,0,64,1
2022-08-31 13:45:00,19.1,22.65,20.24,22.15,20.825,60.5,0,0,64,1
2022-08-31 13:50:00,19.2,22.65,20.6,22.1,21.15,60.5,0,0,64,1
2022-08-31 13:55:00,19.1667,22.66,20.75,22.05,21.12,60.5,0,0,64,1
2022-08-31 14:00:00,19.1333,22.6567,20.45,22.0667,21.1667,60.5,0,0,64,1
2022-08-31 14:05:00,19.1,22.6533,20.5,22.05,21,60.5,0,0,64,1
2022-08-31 14:10:00,19.0667,22.65,20.675,22.15,21.12,60.5,0,0,64,1
2022-08-31 14:15:00,19.0333,22.6429,20.7667,22.18,21.24,60.5385,0,0,64,1
2022-08-31 14:20:00,19,22.65,20.3143,22.15,21,60.3333,0,0,64,1
2022-08-31 14:25:00,18.9667,22.6,19.8833,22.0917,20.6667,60.4167,0,0,64,1
2022-08-31 14:30:00,18.55,22.55,19.59,22.0333,20.38,60.5,0,0,64,1
2022-08-31 14:35:00,18.3,22.5444,19.28,22.25,20.0333,60.5,0,0,64,1
2022-08-31 14:40:00,18.4,22.5261,19.5333,22.15,20.0857,60.5,0,0,64,1
2022-08-31 14:45:00,18.5,22.5078,19.8,21.85,20.3,60.5,0,0,64,1
2022-08-31 14:50:00,18.7167,22.4895,20.1667,21.9333,20.5667,60.5556,0,0,65,1
2022-08-31 14:55:00,18.9333,22.4711,20.3429,22.0167,20.9,60.5,0,0,64,1
2022-08-31 15:00:00,19.2,22.4528,20.4333,22.1,21.175,60.5,0,0,64,1
2022-08-31 15:05:00,19.125,22.4345,20.75,22.1333,21.1333,60.5714,0,0,64,1
2022-08-31 15:10:00,19.05,22.4162,20.15,22.1667,21.04,60.5,0,0,64,1
2022-08-31 15:15:00,18.6333,22.3978,19.4778,22.2,20.48,60.5,0,0,64,1
2022-08-31 15:20:00,18.1333,22.3795,18.7083,22.1,19.625,60.5,0,0,64,1
2022-08-31 15:25:00,17.6333,22.3612,18.75,21.92,19.375,60.5,0,0,64,1
2022-08-31 15:30:00,17.3333,22.3429,18.3909,21.95,19.22,60.5,0,0,64,1
2022-08-31 17:55:00,17.3,22.15,18.4778,21.45,19.1333,60.5,0,0,64,1
2022-08-31 18:00:00,17.25,22.1,18.4375,20.85,19.08,60.5,0,0,64,1
2022-08-31 18:05:00,17.2,22.075,18.26,20.25,19,60.5,0,0,64,1
2022-08-31 18:10:00,17,22.05,18.3,19.65,18.9667,60.5,0,0,64,1
2022-08-31 18:15:00,16.9167,22.05,18.1333,19.5083,19.5286,60.5,0,0,64,1
2022-08-31 18:20:00,16.8333,22,17.9929,19.0833,19.0333,60.5,0,0,64,1
2022-08-31 19:30:00,16.35,21.85,17.7,18.6,18.3333,60.5,0,0,64,1
2022-08-31 19:35:00,16.3444,21.8475,17.75,18.5,18.3714,60.5,0,0,64,1
2022-08-31 19:40:00,16.35,21.845,17.78,18.4,18.4,60.5,0,0,64,1
2022-08-31 19:45:00,16.3,21.8425,17.7,18.4,18.3667,60.5,0,0,64,1
2022-08-31 19:50:00,16.25,21.84,17.66,18.42,18.325,60.5,0,0,64,1
2022-08-31 19:55:00,16.2,21.8077,17.68,18.3,18.1792,60.25,0,0,64,1
2022-08-31 20:00:00,16.05,21.7754,17.2889,18.275,18.0333,59.5,0,0,64,1
2022-08-31 20:05:00,16.04,21.7431,17.1882,18.1667,18.15,59.5,0,0,64,1
2022-08-31 20:10:00,16.016,21.7108,17.3714,18.1167,18.05,59.7,0,0,64,1
2022-08-31 20:15:00,15.992,21.6785,17.48,18.18,18.05,59.9,0,0,64,1
2022-08-31 20:20:00,15.968,21.6462,17.4667,18.14,18,60.1,0,0,64,1
2022-08-31 20:25:00,15.944,21.66,17.3667,18.1667,17.95,60.3,0,0,64,1
2022-08-31 20:30:00,15.92,21.76,17.2571,18.3,17.9,60.5,0,0,64,1
2022-08-31 20:35:00,15.896,21.86,17.0688,18.2,17.85,60.4714,0,0,64,1
2022-08-31 20:40:00,15.872,21.8511,17.2714,18.16,18,60.4429,0,0,64,1
2022-08-31 20:45:00,15.848,21.8422,17.3667,18.1333,17.8333,60.4143,0,0,64,1
2022-08-31 20:50:00,15.824,21.8333,17.2,17.9833,17.9,60.3857,0,0,64,1
2022-08-31 20:55:00,15.8,21.7417,17.32,17.9,17.8167,60.3571,0,0,64,1
2022-08-31 21:00:00,15.7773,21.65,17.25,17.8875,17.84,60.3286,0,0,64,1
2022-08-31 21:05:00,15.7545,21.6,17.2167,17.95,17.85,60.3,0,0,64,1
2022-08-31 21:10:00,15.7318,21.5714,17.25,17.8429,17.8333,60.4,0,0,64,1
2022-08-31 21:15:00,15.7091,21.5429,17.3,17.8833,17.7,60.5,0,0,64,1
2022-08-31 21:20:00,15.6864,21.5268,17.2,17.9333,17.7833,60.5,0,0,64,1
2022-08-31 21:25:00,15.6636,21.5107,17.18,17.8667,17.8667,60.5,0,0,64,1
2022-08-31 21:30:00,15.6409,21.4946,17.2,17.94,17.95,60.5,0,0,64,1
2022-08-31 21:35:00,15.6182,21.4786,17.26,17.9333,17.9,60.5,0,0,64,1
2022-08-31 21:40:00,15.5955,21.4625,17.24,17.9,17.725,60.5,0,0,64,1
2022-08-31 21:45:00,15.5727,21.4464,16.7933,17.8,17.55,60.5,0,0,64,1
2022-08-31 21:50:00,15.55,21.4304,16.9333,17.6857,17.6,60.5,0,0,64,1
2022-08-31 21:55:00,15.5308,21.4143,17.02,17.6,17.55,60.5,0,0,64,1
2022-08-31 22:00:00,15.5115,21.3982,16.5929,17.7,17.5,60.5,0,0,64,1
2022-08-31 22:05:00,15.4923,21.3821,16.7375,17.55,17.475,60.5,0,0,64,1
2022-08-31 22:10:00,15.4731,21.3661,16.85,17.6667,17.4,60.5,0,0,64,1
2022-08-31 22:15:00,15.4538,21.35,16.8167,17.6667,17.475,60.5,0,0,64,1
2022-08-31 22:20:00,15.4346,21.3455,16.7,17.66,17.5,60.3,0,0,64,1
2022-08-31 23:30:00,15.0333,21.15,16.5333,17.4,17.2,59.5,0,0,64,1
2022-08-31 23:35:00,14.9917,21.15,16.45,17.4,17.1,59.5,0,0,64,1
2022-08-31 23:40:00,14.95,21.1444,16.2182,17.1571,17.1333,59.8929,0,0,64,1
2022-08-31 23:45:00,14.9083,21.1389,16.3,17.24,16.85,60.2857,0,0,64,1
2022-08-31 23:50:00,14.8667,21.1333,16.36,17.18,17,59.5,0,0,64,1
2022-08-31 23:55:00,14.825,21.1056,16.4333,17.2,17,60.5,0,0,64,1
2022-10-01 01:30:00,13,20.85,18.7,21.1333,21.5,55.5455,100,100,63,1
2022-10-01 07:40:00,13,20.5571,18.58,21.2,21.42,56.5,100,100,63,1
2022-10-01 07:45:00,13.0333,20.55,18.6,21.1333,21.7714,56.5,100,100,63,1
2022-10-01 07:50:00,13.0667,20.5768,18.62,21.05,21.3333,56.5,100,100,63,1
2022-10-01 07:55:00,13.1,20.6036,18.6508,21.05,21.5,56.1556,100,100,63,1
2022-10-01 08:00:00,13.1667,20.6304,18.6817,21.05,21.325,55.8111,100,100,62,1
2022-10-01 08:05:00,13.2333,20.6571,18.7125,20.9417,21.15,55.4667,100,100,62,1
2022-10-01 09:35:00,14.0593,20.85,19.25,21,21.3,56.5714,100,100,63,1
2022-10-01 09:40:00,14.0667,20.8667,19.3667,21.06,21.25,56.5,100,100,63,1
2022-10-01 09:45:00,14.1833,20.8622,19.5,21.04,21.2,56.4286,100,100,63,1
2022-10-01 09:50:00,14.3,20.8578,19.5,21.045,21.1857,56.5,100,100,63,1
2022-10-01 09:55:00,14.5,20.8533,19.5333,21.05,21.1629,56.5333,100,100,63,1
2022-10-01 10:00:00,14.6,20.8489,19.4,21.1,21.14,56.5,100,100,63,1
2022-10-01 10:05:00,14.581,20.8444,19.6,21.075,21.18,56.5,100,100,63,1
2022-10-01 12:45:00,15.1,20.8545,19.7831,20.7,20.65,56.5,100,100,63,1
2022-10-01 12:50:00,15.3,20.85,19.8571,20.9,20.7,56.6,100,100,63,1
2022-10-01 16:40:00,15.9222,21.1,20.2,20.9,21.05,56.4615,100,100,62,1
2022-10-01 16:45:00,15.8667,21.1667,20.2,21.1,20.85,56.5,100,100,62,1
2022-10-01 16:50:00,15.8111,21.35,20.22,21.065,20.85,56.5,100,100,62,1
2022-10-01 16:55:00,15.7556,21.3667,20.2022,21.03,20.8667,55.5,100,100,62,1
2022-10-01 17:00:00,15.7,21.3583,20.1844,20.995,20.85,56.0357,100,100,62,1
2022-10-01 17:05:00,15.65,21.35,20.1667,20.96,20.9167,56.5714,100,100,62,1
2022-10-01 17:10:00,15.6,21.34,20.125,20.925,20.84,56,100,100,62,1
2022-10-01 18:25:00,14.8,21.1471,19.7,20.856,20.8583,56.5,100,100,63,1
2022-10-01 18:30:00,14.7511,21.15,19.68,20.784,20.8667,56.5,100,100,63,1
2022-10-01 18:35:00,14.7022,21.1419,19.6886,20.712,20.875,56.5,100,100,63,1
2022-10-01 18:40:00,14.6533,21.1338,19.6971,20.64,20.8833,56.5,100,100,62,1
2022-10-01 18:45:00,14.6044,21.1256,19.7057,20.675,20.8917,56.5,100,100,62,1
2022-10-01 18:50:00,14.5556,21.1175,19.7143,20.76,20.9,56.5,100,100,63,1
2022-10-01 18:55:00,14.5,21.1094,19.6667,20.65,20.9,56.5,100,100,63,1
2022-10-02 06:20:00,14.1333,20.5429,19.1,20.5,20.45,57.5,100,100,63,1
2022-10-02 06:25:00,14.1125,20.55,19.0909,20.475,20.35,57.5455,100,100,63,1
2022-10-02 09:00:00,13.9267,20.5508,18.8857,20.15,20.35,56.5,100,100,63,1
2022-10-02 09:05:00,13.8133,20.5429,18.887,20.1,20.375,56.6,100,100,63,1
2022-10-02 09:10:00,13.7,20.55,18.8883,20.2143,20.4,56.4545,100,100,63,1
2022-10-02 10:20:00,14.3,20.56,19.1067,20.425,20.425,56.5833,100,100,63,1
2022-10-02 10:25:00,14.4,20.5533,19.1,20.4,20.35,56.6667,100,100,63,1
2022-10-02 10:30:00,14.5,20.5467,19.1375,20.375,20.36,56.5,100,100,63,1
2022-10-02 10:35:00,14.55,20.55,19.175,20.35,20.65,56.5,100,100,63,1
2022-10-02 10:40:00,14.6,20.55,19.2125,20.44,20.475,56.5,100,100,63,1
2022-10-02 10:45:00,14.7,20.55,19.25,20.5,20.6,56.5,100,100,63,1
2022-10-02 10:50:00,14.8,20.55,19.2875,20.6,20.65,56.5,100,100,63,1
2022-10-02 10:55:00,14.9,20.55,19.325,20.65,20.675,56.5,100,100,63,1
2022-10-02 11:00:00,15,20.5545,19.3625,20.7,20.7,56.5,100,100,63,1
2022-10-02 11:05:00,15.05,20.54,19.4,20.525,20.55,56.5,100,100,63,1
2022-10-02 11:10:00,15.1,20.6,19.42,20.7,20.6667,56.5,100,100,63,1
2022-10-02 11:15:00,15.2,20.6139,19.438,20.675,20.55,56.5,100,100,63,1
2022-10-02 11:20:00,15.3,20.6278,19.456,20.55,20.8,56.5,100,100,63,1
2022-10-02 11:25:00,15.275,20.6417,19.474,20.55,20.65,57,100,100,63,1
2022-10-02 11:30:00,15.25,20.6556,19.492,20.65,20.85,56.5,100,100,63,1
2022-10-02 11:35:00,15.225,20.65,19.51,20.8,20.7583,56.5,100,100,63,1
2022-10-02 15:00:00,14.92,20.85,19.6125,20.75,20.725,56.5,100,100,63,1
2022-10-02 15:05:00,14.96,20.8545,19.6417,20.6333,20.7625,56.5,100,100,63,1
2022-10-02 16:15:00,15.4429,20.85,19.85,20.9833,20.85,57.3214,100,100,63,1
2022-10-02 16:20:00,15.4071,20.8467,19.85,20.9667,21,57.5,100,100,63,1
2022-10-02 16:25:00,15.3714,20.85,19.8333,20.95,20.9,56.5,100,100,63,1
2022-10-02 16:30:00,15.3357,20.85,19.85,20.975,20.8333,57.5,100,100,63,1
2022-10-02 16:35:00,15.3,20.85,19.8188,21,21,57.5,100,100,63,1
2022-10-02 16:40:00,15.2583,20.8505,19.7875,20.9875,20.9,57.5,100,100,63,1
2022-10-02 16:45:00,15.2167,20.851,19.7563,20.975,20.8,57.5,100,100,63,1
2022-10-02 16:50:00,15.175,20.8515,19.725,20.9625,20.85,57.5,100,100,63,1
2022-10-02 16:55:00,15.1333,20.852,19.6938,20.95,20.95,57.5,100,100,63,1
2022-10-02 17:00:00,15.0917,20.8525,19.6625,20.9,21,57,100,100,63,1
2022-10-02 17:05:00,15.05,20.853,19.6313,20.9,20.9,56.5,100,100,63,1
2022-10-02 17:10:00,15,20.8535,19.6,20.825,20.9167,56.5,100,100,63,1
2022-10-02 17:15:00,14.95,20.854,19.6455,20.8,20.9333,57.5,100,100,63,1
2022-10-02 17:20:00,14.9,20.8545,19.6909,20.775,20.95,57.5,100,100,63,1
2022-10-02 17:25:00,14.85,20.85,19.7067,20.9,20.8,57.5,100,100,63,1
2022-10-02 17:30:00,14.8,20.8482,19.68,20.875,21.05,57.5,100,100,63,1
2022-10-02 17:35:00,14.75,20.8464,19.7,20.8,20.9667,57.5,100,100,63,1
2022-10-02 17:40:00,14.7,20.8446,19.6267,20.725,20.8833,57.5,100,100,63,1
2022-10-02 17:45:00,14.6583,20.8429,19.5533,20.65,20.8,56.9722,100,100,63,1
2022-10-02 19:10:00,13.9667,20.9,19.26,20.63,20.55,57.5,100,100,64,1
2022-10-02 19:15:00,13.9389,20.9833,19.4,20.66,20.75,57.5,100,100,64,1
2022-10-02 19:20:00,13.9111,21.0667,19.388,20.55,20.7583,57.5,100,100,64,1
2022-10-02 19:25:00,13.8833,21.05,19.376,20.6,20.7667,57.3333,100,100,64,1
2022-10-02 19:30:00,13.8556,21.16,19.364,20.6375,20.64,57.5556,100,100,64,1
2022-10-02 19:35:00,13.8278,21.1429,19.352,20.675,20.7,57.5,100,100,64,1
2022-10-02 19:40:00,13.8,21.0429,19.34,20.5333,20.725,57.5,100,100,64,1
2022-10-02 19:45:00,13.7167,21.06,19.4,20.55,20.6875,57.5,100,100,64,1
2022-10-02 19:50:00,13.6333,21.045,19.34,20.5067,20.65,57.5,100,100,64,1
2022-10-02 19:55:00,13.55,21.03,19.2822,20.4633,20.6,57.3333,100,100,64,1
2022-10-02 20:00:00,13.5292,21.015,19.2244,20.42,20.55,57.1667,100,100,64,1
2022-10-02 20:05:00,13.5083,21,19.1667,20.3767,20.55,57,100,100,63,1
2022-10-03 04:15:00,11.2417,20.35,17.6571,20.8,21.15,55.5,100,100,62,1
2022-10-03 04:20:00,11.1833,20.3462,17.6357,20.9,21.4,55.5,100,100,62,1
2022-10-03 04:25:00,11.125,20.3571,17.6143,20.9875,21.56,55.5,100,100,62,1
2022-10-03 04:30:00,11.0667,20.3333,17.5929,21.075,21.7333,55.5,100,100,62,1
2022-10-03 04:35:00,11,20.3367,17.5714,21,21.64,55.5,100,100,62,1
2022-10-03 04:40:00,11.075,20.34,17.55,21.1,21.6667,55.5,100,100,62,1
2022-10-03 04:45:00,11.15,20.3433,17.5455,21.2,21.7333,55.5,100,100,62,1
2022-10-03 04:50:00,11.225,20.3467,17.55,21.1,21.8,55.5,100,100,62,1
2022-10-03 04:55:00,11.3,20.35,18.0341,21.6538,21.74,55.5,100,100,62,1
2022-10-03 05:00:00,11.375,20.5,18.5182,22.2077,21.85,23.4783,100,100,53,1
2022-10-03 05:05:00,11.5333,20.4686,18.925,21.7833,22.45,53.5714,98,100,64,1
2022-10-03 05:10:00,11.3,20.4371,17.9,21.2667,21.95,56,100,100,63,1
2022-10-03 05:15:00,11.05,20.4057,17.625,21.12,21.95,55.4286,100,100,62,1
2022-10-03 05:20:00,11,20.3743,17.5,21.0475,21.6333,55.4643,100,100,62,1
2022-10-03 07:30:00,11.0667,20.3571,17.72,21,21.6,55.5,100,100,62,1
2022-10-03 07:35:00,11.1833,20.3821,17.7,20.975,21.535,55.5,100,100,62,1
2022-10-03 07:40:00,11.3,20.4071,17.7429,20.93,21.47,55.5,100,100,62,1
2022-10-03 07:45:00,11.35,20.4321,17.7857,20.885,21.405,55.5,100,100,62,1
2022-10-03 07:50:00,11.4,20.4571,17.8286,20.84,21.34,55.5,100,100,63,1
2022-10-03 07:55:00,11.45,20.4821,17.8714,21.0667,21.5667,55.5,100,100,62,1
2022-10-03 08:00:00,11.5,20.5071,17.9143,21.4,22.075,55.5556,100,100,62,1
2022-10-03 08:05:00,11.6,20.5321,18.0127,21.25,22,55.5,100,100,62,1
2022-10-03 08:10:00,11.8,20.5571,18.1111,21.05,21.55,55,100,100,62,1
2022-10-03 08:15:00,11.9,20.57,18.1,20.9778,21.45,55.1,100,100,62,1
2022-10-03 08:20:00,12,20.5829,18.15,20.9056,21.35,55.2,100,100,62,1
2022-10-03 08:25:00,12.05,20.5957,18.2,20.8333,21.3333,55.3,100,100,62,1
2022-10-03 08:30:00,12.1,20.6086,18.25,20.925,21.45,55.4,100,100,62,1
2022-10-03 08:35:00,12.3,20.6214,18.3,20.94,21.45,55.5,100,100,62,1
2022-10-03 08:40:00,12.4,20.6343,18.35,20.9325,21.14,55.5,100,100,62,1
2022-10-03 08:45:00,12.5,20.6471,18.4,20.925,21.1667,55.5,100,100,62,1
2022-10-03 08:50:00,12.5667,20.66,18.46,21.15,21.5667,55.5128,100,100,62,1
2022-10-03 08:55:00,12.8,20.7578,18.6,21.3,22,55.5256,100,100,62,1
2022-10-03 09:00:00,13,20.8556,18.7333,21.05,21.35,55.5385,100,100,62,1
2022-10-03 09:05:00,13.1,20.84,18.8667,20.84,21.1,55.5,100,100,62,1
2022-10-03 09:10:00,13.3,20.8427,19.0143,20.945,21,55.4444,100,100,62,1
2022-10-03 09:15:00,13.5,20.8453,19.0114,21.05,21.175,55.5385,100,100,62,1
2022-10-03 09:20:00,13.6,20.848,19.0086,20.8333,21.1,55.4615,100,100,62,1
2022-10-03 09:25:00,13.8,20.8507,19.0057,20.725,21,55.5556,100,100,62,1
2022-10-03 09:30:00,13.8667,20.8533,19.0029,20.55,20.8,55.5278,100,100,62,1
2022-10-03 09:35:00,13.9333,20.856,19,20.7,20.7167,55.5,100,100,62,1
2022-10-03 09:40:00,14,20.8587,19.0667,20.3,20.5333,55.5,100,100,63,1
2022-10-03 09:45:00,14.0222,20.8613,19.1333,20.5,20.4,55.5,100,100,62,1
2022-10-03 09:50:00,14.0444,20.864,19.2,20.4,20.3833,55.5,100,100,62,1
2022-10-03 09:55:00,14.0667,20.8667,19.28,20.3,20.3667,55.5,100,100,62,1
2022-10-03 10:00:00,14.1833,20.8333,19.36,20.45,20.425,55.5,100,100,62,1
2022-10-03 10:05:00,14.3,20.85,19.35,20.35,20.34,55.8333,100,100,62,1
2022-10-03 14:15:00,14.9309,20.84,19.5,20.6,20.8,55.9773,100,100,62,1
2022-10-03 14:20:00,14.9091,20.8571,19.49,20.625,20.65,55.5,100,100,62,1
2022-10-03 14:25:00,14.8873,20.8545,19.48,20.56,20.6333,56.5,100,100,63,1
2022-10-03 14:30:00,14.8655,20.8519,19.47,20.6,20.5333,56.5,100,100,62,1
2022-10-03 14:35:00,14.8436,20.8492,19.46,20.6,20.6,55.5,100,100,62,1
2022-10-03 14:40:00,14.8218,20.8466,19.45,20.6,20.7333,56.0357,100,100,62,1
2022-10-03 14:45:00,14.8,20.8439,19.44,20.55,20.7417,56.5714,100,100,63,1
2022-10-03 14:50:00,14.7583,20.8413,19.43,20.6333,20.75,56.5,100,100,63,1
2022-10-03 14:55:00,14.7167,20.8386,19.42,20.675,20.7417,56.4286,100,100,63,1
2022-10-03 15:00:00,14.675,20.836,19.41,20.54,20.7333,56.5455,100,100,63,1
2022-10-03 15:05:00,14.6333,20.8333,19.4,20.55,20.725,56.4667,100,100,63,1
2022-10-03 15:10:00,14.5917,20.8354,19.5,20.6,20.55,56.5,100,100,62,1
2022-10-03 15:15:00,14.55,20.8374,19.5067,20.625,20.6,56.5,100,100,62,1
2022-10-03 15:20:00,14.5517,20.8394,19.5133,20.625,20.66,56.5278,100,100,63,1
2022-10-03 15:25:00,14.5533,20.8414,19.52,20.7,20.6375,56.5556,100,100,63,1
2022-10-03 15:30:00,14.555,20.8434,19.5267,20.55,20.55,56.4545,100,100,63,1
2022-10-03 15:35:00,14.5567,20.8455,19.5333,20.55,20.55,56.5,100,100,63,1
2022-10-03 15:40:00,14.5583,20.8475,19.48,20.55,20.62,56.5,100,100,63,1
2022-10-03 15:45:00,14.56,20.8495,19.5,20.55,20.65,56.5714,100,100,63,1
2022-10-03 15:50:00,14.5617,20.8515,19.5,20.55,20.55,56.5,100,100,63,1
2022-10-03 15:55:00,14.5633,20.8535,19.5048,20.5833,20.55,56.2222,100,100,62,1
2022-10-03 16:00:00,14.565,20.8556,19.5095,20.6167,20.625,55.5,100,100,62,1
2022-10-03 16:05:00,14.5667,20.8819,19.5143,20.65,20.7,56.5,100,100,63,1
2022-10-03 16:10:00,14.5926,20.9083,19.5,20.6437,20.7,56.5,100,100,63,1
2022-10-03 16:15:00,14.6185,20.9347,19.5,20.6375,20.7,56.6667,100,100,62,1
2022-10-03 16:20:00,14.6444,20.9611,19.5,20.6313,20.625,56.3333,100,100,62,1
2022-10-03 16:25:00,14.6704,20.9875,19.5,20.625,20.55,56.5,100,100,62,1
2022-10-03 16:30:00,14.6963,21.0139,19.5,20.6125,20.55,56.5,100,100,62,1
2022-10-03 16:35:00,14.7222,21.0403,19.5,20.6,20.75,56.5,100,100,62,1
2022-10-03 16:40:00,14.7481,21.0667,19.5,20.6333,20.6,56.5,100,100,63,1
2022-10-03 16:45:00,14.7741,21.05,19.5,20.75,20.8,56.5,100,100,62,1
2022-10-03 16:50:00,14.8,21.0485,19.5,20.7,20.725,56.5,100,100,62,1
2022-10-03 16:55:00,14.7567,21.047,19.5,20.65,20.65,55.5,100,100,62,1
2022-10-03 17:00:00,14.7133,21.0455,19.5,20.74,20.8,56.5385,100,100,63,1
2022-10-03 17:05:00,14.67,21.05,19.5,20.65,20.65,56.4,100,100,62,1
2022-10-03 17:10:00,14.6267,21.0214,19.5,20.75,20.7333,56.5,100,100,62,1
2022-10-03 17:15:00,14.5833,20.9929,19.4,20.8,20.6333,56.5,100,100,62,1
2022-10-03 17:20:00,14.54,20.9643,19.375,20.55,20.6667,56.5,100,100,62,1
2022-10-03 17:25:00,14.472,20.9357,19.35,20.8,20.9,56,100,100,62,1
2022-10-03 17:30:00,14.404,20.9071,19.325,20.7,20.7,55.5,100,100,62,1
2022-10-03 17:35:00,14.336,20.8786,19.3,20.5857,20.65,55.5,100,100,62,1
2022-10-03 17:40:00,14.268,20.85,19.35,20.55,20.65,56.5,100,100,63,1
2022-10-03 17:45:00,14.2,20.8455,19.35,20.55,20.64,56.5556,100,100,63,1
2022-10-03 17:50:00,14.1,20.85,19.2667,20.5333,20.65,56,100,100,62,1
2022-10-03 17:55:00,14,20.85,19.1833,20.55,20.8,55.5,100,100,62,1
2022-10-03 18:00:00,14.05,20.85,19.1,20.5833,20.675,55.5,100,100,62,1
2022-10-03 18:05:00,14.0083,20.85,19.08,20.6167,20.55,55.5,100,100,62,1
2022-10-03 18:10:00,13.9667,20.8625,19.0933,20.65,20.6143,55.5,100,100,62,1
2022-10-03 18:15:00,13.925,20.875,19.1067,20.65,20.5875,55.5,100,100,62,1
2022-10-03 18:20:00,13.8833,20.8875,19.12,20.65,20.65,56.2,100,100,63,1
2022-10-03 18:25:00,13.8417,20.9,19.1333,20.625,20.6,57.5455,100,100,63,1
2022-10-03 18:30:00,13.8,21.1,19.3571,20.6,20.85,57.5,100,100,64,1
2022-10-03 18:35:00,13.7643,21.0333,19.2,20.65,20.8333,57.5,100,100,64,1
2022-10-03 18:40:00,13.7286,20.8429,19.2,20.7,20.6917,57.5,100,100,64,1
2022-10-03 18:45:00,13.6929,20.8571,19.22,20.5,20.55,57.5,100,100,64,1
2022-10-03 18:50:00,13.6571,20.85,19.2,20.55,20.55,57.5,100,100,64,1
2022-10-03 18:55:00,13.6214,20.8429,19.175,20.55,20.55,57.5,100,100,64,1
2022-10-03 19:00:00,13.5857,20.8357,19.1708,20.725,20.8,57.5,100,100,64,1
2022-10-03 19:05:00,13.55,20.8286,19.1667,20.9,20.625,57.4706,100,100,63,1
2022-10-03 19:10:00,13.55,20.8214,19.2,20.5,20.5,57.5333,100,100,63,1
2022-10-03 19:15:00,13.5222,20.8143,19.05,20.6,20.62,57.5,100,100,63,1
2022-10-03 19:20:00,13.4944,20.8071,19.05,20.35,20.55,57.5,100,100,63,1
2022-10-03 19:25:00,13.4667,20.8,19,20.3333,20.55,56.5,100,100,62,1
2022-10-04 02:30:00,11.48,20.35,17.7809,20.8,21.28,55.25,100,100,62,1
2022-10-04 02:35:00,11.45,20.3444,17.7647,21.4286,21.8833,55.375,100,100,62,1
2022-10-04 02:40:00,11.42,20.3545,17.7485,21.65,22.3667,55.5,100,100,62,1
2022-10-04 02:45:00,11.39,20.35,17.7324,21.8667,22.6,55.5,100,100,62,1
2022-10-04 04:30:00,10.6227,20.55,17.55,22.6667,24,55.5,100,100,62,1
2022-10-04 04:35:00,10.597,20.55,17.55,22.6333,23.95,55.5,100,100,62,1
2022-10-04 04:40:00,10.5712,20.55,17.5444,22.74,23.9,55.5,100,100,62,1
2022-10-04 04:45:00,10.5455,20.55,17.55,22.695,23.8167,55.5,100,100,62,1
2022-10-04 07:50:00,10.5667,20.8556,17.7848,23,24.375,55.5,100,100,62,1
2022-10-04 09:30:00,12.5,20.85,18.7111,22.1,22.675,55.5,100,100,62,1
2022-10-04 09:35:00,12.5667,20.8455,18.7574,21.9333,22.7333,55.5,100,100,62,1
2022-10-04 09:40:00,12.8,20.8538,18.8037,21.5,22.28,55.6667,100,100,62,1
2022-10-04 09:45:00,12.9,20.85,18.85,21.475,22.1,55.4286,100,100,62,1
2022-10-04 09:50:00,13,20.84,18.8556,21.45,21.92,55.5714,100,100,62,1
2022-10-04 09:55:00,13.0667,20.8475,18.9444,21.6667,21.9,55,100,100,62,1
2022-10-04 10:00:00,13.3,20.855,19.0333,21.6667,22.15,55.5714,100,100,62,1
2022-10-04 10:05:00,13.5,20.8625,19.0937,21.55,22.05,55.5,100,100,62,1
2022-10-04 10:10:00,13.6,20.87,19.154,21.3333,21.8,56.5,100,100,62,1
2022-10-04 10:15:00,13.8,20.8775,19.2143,21.1,21.55,56.5,100,100,62,1
2022-10-04 10:20:00,14,20.885,19.2629,21.225,21.6,55.5,100,100,62,1
2022-10-04 10:25:00,14.1,20.8925,19.3114,21.04,21.3,55.5,100,100,62,1
2022-10-04 10:30:00,14.2,20.9,19.36,21.1,21.425,55.5,100,100,62,1
2022-10-04 10:35:00,14.3,20.89,19.5111,21.05,21.3562,55.5,100,100,62,1
2022-10-04 10:40:00,14.5,20.88,19.5,21.05,21.2875,55.5,100,100,62,1
2022-10-04 10:45:00,14.6,20.87,19.5583,21.0667,21.2188,55.5,100,100,62,1
2022-10-04 10:50:00,14.7,20.86,19.6167,21,21.15,56.5,100,100,62,1
2022-10-04 10:55:00,14.8,20.85,19.675,21.05,21.1429,56.25,100,100,62,1
2022-10-04 11:00:00,15,20.85,19.7333,21.1,21.1667,56,100,100,62,1
2022-10-04 14:10:00,17.3167,20.8496,20.6,21.24,21.1286,56.75,100,100,62,1
2022-10-04 14:15:00,17.35,20.8492,20.62,21.2,21.0667,56.5,100,100,62,1
2022-10-04 14:20:00,17.345,20.8488,20.6,21.225,21.15,56.5,100,100,62,1
2022-10-04 14:25:00,17.34,20.8483,20.6,21.25,21.3,57.0833,100,100,62,1
2022-10-04 14:30:00,17.335,20.8479,20.6,21.275,21.2667,57.6667,98,100,62,1
2022-10-04 14:35:00,17.33,20.8475,20.5889,21.14,21.04,57.2222,100,100,62,1
2022-10-04 14:40:00,17.325,20.8471,20.5963,21.3,21.2,57.5,100,100,62,1
2022-10-04 14:45:00,17.32,20.8467,20.6037,21.3,21.1,56.5,100,100,62,1
2022-10-04 14:50:00,17.315,20.86,20.6111,21.2812,21.1,56.75,100,100,62,1
2022-10-04 17:00:00,16.5,21.0471,20.3444,21.195,21.15,56.5,100,100,63,1
2022-10-04 17:05:00,16.4333,21.05,20.3116,21.15,21.1,56.5,100,100,63,1
2022-10-04 17:10:00,16.3667,21.03,20.2787,21.15,21.05,56.5,100,100,63,1
2022-10-04 17:15:00,16.3,21.01,20.2458,21.2,21.15,56.5,100,100,63,1
2022-10-04 17:20:00,16.35,20.99,20.2129,21.2333,21.125,56.5,100,100,62,1
2022-10-04 17:25:00,16.3,20.97,20.18,21.2667,21.1,56.5,100,100,62,1
2022-10-04 17:30:00,16.25,20.95,20.2,21.3,20.95,56.5,100,100,63,1
2022-10-04 17:35:00,16.2,20.93,20.1588,20.9,20.8857,56.5,100,100,63,1
2022-10-04 17:40:00,16.1214,20.91,20.1176,20.8333,20.8429,56.5,100,100,62,1
2022-10-04 17:45:00,16.0429,20.89,20.0765,20.9333,21.02,56.5,100,100,62,1
2022-10-04 17:50:00,16.0082,20.87,20.0353,20.84,20.9667,56.5,100,100,62,1
2022-10-04 17:55:00,15.9735,20.85,19.9941,20.95,20.9,56.5,100,100,62,1
2022-10-04 18:00:00,15.9388,20.8455,19.9714,20.9,20.9028,56.5,100,100,63,1
2022-10-04 18:05:00,15.9041,20.85,19.9,20.85,20.9056,56.4773,100,100,63,1
2022-10-04 18:10:00,15.8694,20.86,19.9,20.85,20.9083,56.4545,100,100,62,1
2022-10-04 18:15:00,15.8347,20.8759,19.9,20.8875,20.9111,56.5,100,100,62,1
2022-10-04 18:20:00,15.8,20.8918,19.91,20.925,20.9139,56.5714,100,100,62,1
2022-10-04 18:25:00,15.7688,20.9077,19.92,20.9625,20.9167,56.4444,100,100,62,1
2022-10-04 18:30:00,15.7375,20.9236,19.93,21,20.9194,56.5385,100,100,62,1
2022-10-04 18:35:00,15.7063,20.9395,19.94,21.025,20.9222,56.5,100,100,62,1
2022-10-04 18:40:00,15.675,20.9554,19.95,21.05,20.925,56.5,100,100,63,1
2022-10-04 18:45:00,15.6437,20.9713,19.96,20.95,20.85,56.5,100,100,63,1
2022-10-04 18:50:00,15.6125,20.9872,19.97,20.85,21.025,56.5,100,100,62,1
2022-10-04 18:55:00,15.5812,21.0031,19.98,20.94,21.2,56.4545,98,100,62,1
2022-10-04 19:00:00,15.55,21.019,19.99,20.85,20.8,56.5714,100,100,62,1
2022-10-04 19:05:00,15.55,21.0349,20,20.8333,20.875,56.3,100,100,62,1
2022-10-04 20:30:00,15.3,21.1444,19.9586,21.05,20.9,56.5,100,100,62,1
2022-10-04 21:40:00,15.05,21.1,19.8472,20.975,20.95,55.5,100,100,62,1
2022-10-04 21:45:00,15.05,21.0833,19.85,20.9625,20.95,56,100,100,62,1
2022-10-05 04:40:00,14.5454,20.55,19.4333,20.475,20.35,55.4286,100,100,62,1
2022-10-05 04:45:00,14.5529,20.55,19.475,20.4,20.3,55.6,100,100,62,1
2022-10-05 04:50:00,14.55,20.5462,19.5167,20.5,20.46,55.5,100,100,62,1
2022-10-05 04:55:00,14.7583,20.55,19.5583,20.35,20.35,38.0395,100,100,62,1
2022-10-05 05:00:00,14.9667,20.6,19.6,20.5333,20.4,20.5789,100,100,47,1
2022-10-05 05:05:00,15.0333,20.64,19.9,20.7,20.7,49.5,100,100,64,1
2022-10-05 08:35:00,15.3333,20.55,19.4,20.6,20.5667,56.4706,100,100,62,1
2022-10-05 08:40:00,15.3667,20.5508,19.4,20.6,20.65,56.5,100,100,62,1
2022-10-05 08:45:00,15.4,20.5515,19.4,20.55,20.725,56.5,100,100,62,1
2022-10-05 08:50:00,15.4333,20.5523,19.4583,20.56,20.8,56.5455,100,100,62,1
2022-10-05 08:55:00,15.4667,20.553,19.5167,20.68,20.8,56.4545,100,100,62,1
2022-10-05 09:00:00,15.5,20.5538,19.575,20.8,20.8,56.5,100,100,62,1
2022-10-05 09:05:00,15.52,20.5545,19.6333,20.65,20.65,57,100,100,63,1
2022-10-05 09:10:00,15.54,20.55,19.6,20.7125,20.74,57.5,100,100,63,1
2022-10-05 09:15:00,15.56,20.55,19.6,20.775,20.7111,57.5294,100,100,63,1
2022-10-05 09:20:00,15.6,20.6,19.6,20.65,20.74,57.4286,100,100,63,1
2022-10-05 09:25:00,15.64,20.65,19.6343,20.65,20.64,57.5,100,100,63,1
2022-10-05 09:30:00,15.68,20.6667,19.6687,20.65,20.66,57.5,100,100,63,1
2022-10-05 09:35:00,15.72,20.6958,19.703,20.825,20.8133,57.5333,100,100,63,1
2022-10-05 09:40:00,15.76,20.725,19.7374,21,20.9667,57.5,100,100,63,1
2022-10-05 09:45:00,15.8,20.7542,19.7717,20.9833,20.8,57.5,100,100,63,1
2022-10-05 09:50:00,15.84,20.7833,19.8061,20.9667,20.875,57.4615,100,100,63,1
2022-10-05 09:55:00,15.88,20.8125,19.8404,20.95,20.95,57.5,100,100,63,1
2022-10-05 10:00:00,15.92,20.8417,19.8747,20.85,20.9375,57.5,100,100,63,1
2022-10-05 10:05:00,15.96,20.8708,19.9091,21,20.925,57.5385,100,100,63,1
2022-10-05 10:10:00,16,20.9,20.0667,21.1,21.3,57.4444,98,100,62,1
2022-10-05 10:15:00,16.03,20.8833,20.2,20.85,20.84,57.5,100,100,62,1
2022-10-05 10:20:00,16.06,20.8667,20.2,21.1,20.85,57.5385,100,100,62,1
2022-10-05 10:25:00,16.1004,20.85,20.2,21.1,20.875,57.5,100,100,63,1
2022-10-05 10:30:00,16.1408,20.84,20.2,21.1,20.92,57.5,100,100,63,1
2022-10-05 10:35:00,16.1812,20.8417,20.2111,20.85,20.85,57.5,100,100,63,1
2022-10-05 10:40:00,16.2216,20.8433,20.2,20.975,20.8333,57.5,100,100,63,1
2022-10-05 10:45:00,16.262,20.845,20.1923,21.1,20.9333,57.5,100,100,63,1
2022-10-05 10:50:00,16.3024,20.8467,20.2,21.125,20.85,57.5,100,100,63,1
2022-10-05 10:55:00,16.3429,20.8483,20.2143,21.15,21.025,57.5,100,100,63,1
2022-10-05 11:00:00,16.4,20.85,20.2,21.125,21.2,57.5,100,100,63,1
2022-10-05 11:05:00,16.4286,20.8517,20.225,21.1,21.15,57.5,100,100,63,1
2022-10-05 11:10:00,16.4571,20.8533,20.25,21.25,21.1417,57.5,100,100,63,1
2022-10-05 11:15:00,16.4857,20.855,20.275,21.0667,21.1333,57.5,100,100,63,1
2022-10-05 11:20:00,16.5143,20.8567,20.3,21.1333,21.125,57.5,100,100,63,1
2022-10-05 11:25:00,16.5429,20.8583,20.325,21.14,21.2,57.5,100,100,63,1
2022-10-05 11:30:00,16.5714,20.86,20.35,21.0667,21.05,57.4615,100,100,63,1
2022-10-05 11:35:00,16.6,20.9117,20.3571,21.05,21.2,57.5455,100,100,63,1
2022-10-05 11:40:00,16.6286,20.9633,20.401,21.1083,21.0667,57.5,100,100,63,1
2022-10-05 11:45:00,16.6571,21.015,20.4448,21.1667,21.1,57.4444,100,100,62,1
2022-10-05 11:50:00,16.6857,21.0667,20.4886,21.1333,21.15,57.5385,100,100,63,1
2022-10-05 11:55:00,16.7143,21.05,20.5324,21.275,21.6,57.4444,100,100,63,1
2022-10-05 12:00:00,16.7429,21.2,20.5762,21.3,21.14,57.5,100,100,63,1
2022-10-05 12:05:00,16.7714,21.3667,20.62,21.325,21.24,57.5,100,100,63,1
2022-10-05 12:10:00,16.8,21.3633,20.6133,21.35,21.32,57.5455,100,100,63,1
2022-10-05 12:15:00,16.8071,21.36,20.6067,21.42,21.4,57.5,100,100,63,1
2022-10-05 12:20:00,16.8143,21.3567,20.6,21.4,21.425,57.5,100,100,63,1
2022-10-05 12:25:00,16.8214,21.3533,20.5,21.3,21.45,57.5,100,100,63,1
2022-10-05 12:30:00,16.8286,21.35,20.6,21.375,21.475,57.5,100,100,63,1
2022-10-05 12:35:00,16.8357,21.35,20.6,21.45,21.5,57.4773,100,100,63,1
2022-10-05 12:40:00,16.8429,21.35,20.6091,21.35,21.425,57.4545,100,100,63,1
2022-10-06 07:10:00,15.5548,20.85,19.85,20.6889,20.7667,57.4286,100,100,63,1
2022-10-06 08:45:00,15.6,21.0571,20.0439,21.1,21,57.3571,100,100,63,1
2022-10-06 08:50:00,15.64,21.05,20.0766,21.0667,21.05,57.5,100,100,62,1
2022-10-06 08:55:00,15.68,21.075,20.1094,21.0333,21,57.5,100,100,62,1
2022-10-06 09:00:00,15.72,21.1,20.1422,21,21.15,57.5333,100,100,62,1
2022-10-06 09:05:00,15.76,21.125,20.1749,21,21.1,57.1429,100,100,62,1
2022-10-06 09:10:00,15.8,21.15,20.2077,21.05,21.05,57.5,100,100,62,1
2022-10-06 09:15:00,15.8167,21.15,20.2,21.125,21.125,57.3636,100,100,62,1
2022-10-06 09:20:00,15.8333,21.15,20.2,21.2,21.2,56.5714,100,100,62,1
2022-10-06 09:25:00,15.85,21.1545,20.2,21.05,21.1,57.5,100,100,63,1
2022-10-06 09:30:00,15.8667,21.2034,20.2,21.14,21.0857,57.5,100,100,62,1
2022-10-06 09:35:00,15.8833,21.2523,20.2,21.0857,21.2,57.25,100,100,62,1
2022-10-06 09:40:00,15.9,21.3011,20.2,21.0679,21.1833,56.5,100,100,62,1
2022-10-06 09:45:00,15.9167,21.35,20.2,21.05,21.1667,56.5,100,100,62,1
2022-10-06 09:50:00,15.9333,21.3519,20.2,21.075,21.15,56.5,100,100,62,1
2022-10-06 09:55:00,15.95,21.3537,20.2,21.2375,21.15,56.8889,100,100,62,1
2022-10-06 10:00:00,15.9667,21.3556,20.2,21.4,21.125,56.6429,100,100,62,1
2022-10-06 10:05:00,15.9833,21.3574,20.275,21,21.1,56.75,100,100,62,1
2022-10-06 10:10:00,16,21.3593,20.35,21.2,21.1,57,100,100,62,1
2022-10-06 10:15:00,16.1,21.3611,20.3556,21.2,21.15,57.5,100,100,62,1
2022-10-06 10:20:00,16.1583,21.363,20.35,21.1,21.15,57.1,100,100,62,1
2022-10-06 12:55:00,16.5444,21.3571,20.5857,21.3,21.1792,58.0556,100,100,64,1
2022-10-06 13:00:00,16.55,21.35,20.6,21.3,21.225,58.2778,100,100,64,1
2022-10-06 13:05:00,16.55,21.35,20.6143,21.2,21.2225,58.5,100,100,64,1
2022-10-06 21:10:00,15.8,21.1556,20.2048,21.05,21.0889,57,100,100,62,1
2022-10-06 21:15:00,15.75,21.1667,20.208,21.05,21.05,56.8182,100,100,62,1
2022-10-06 21:20:00,15.7,21.1929,20.2111,21.05,21.05,56.75,100,100,62,1
2022-10-06 21:25:00,15.65,21.219,20.1857,21.05,21.05,56.8182,100,100,62,1
2022-10-06 21:30:00,15.6,21.2452,20.2143,21.075,21.05,56.8889,100,100,62,1
2022-10-06 21:35:00,15.55,21.2714,20.1667,21.1,21.125,56.6667,100,100,62,1
2022-10-06 21:40:00,15.5462,21.2976,20.2333,21.125,21.2,56.6667,100,100,62,1
2022-10-06 21:45:00,15.5545,21.3238,20.2,21.1167,21.1667,56.5455,100,100,62,1
2022-10-06 21:50:00,15.5541,21.35,20.2,21.1083,21.1333,56.5,100,100,62,1
2022-10-06 21:55:00,15.5536,21.3556,20.18,21.1,21.1,56.625,100,100,62,1
2022-10-06 22:00:00,15.5532,21.3429,20.2111,21.0333,21.05,56.75,100,100,62,1
2022-10-06 22:05:00,15.5527,21.3029,20.1889,21.1,21.125,56.5,100,100,62,1
2022-10-06 22:10:00,15.5523,21.2629,20.1511,21.05,21.13,56.6154,100,100,62,1
2022-10-06 22:15:00,15.5518,21.2229,20.1133,21.075,21.135,56.5,100,100,62,1
2022-10-06 22:20:00,15.5514,21.1829,20.0756,21.1,21.14,56.5,100,100,62,1
2022-10-06 22:25:00,15.5509,21.1429,20.0378,21.125,21.145,56.6364,100,100,62,1
2022-10-06 22:30:00,15.5505,21.15,20,21.15,21.15,56.5,100,100,62,1
2022-10-06 22:35:00,15.55,21.1317,20,21.225,21.225,56.4667,100,100,62,1
2022-10-06 22:40:00,15.5467,21.1133,19.98,21.3,21.3,56.6667,98,100,62,1
2022-10-06 22:45:00,15.55,21.095,19.9867,20.9,20.9,56.6111,100,100,62,1
2022-10-07 00:35:00,15.3,20.9333,19.8024,20.9,21,56.8333,100,100,62,1
2022-10-07 00:40:00,15.2583,20.9167,19.7619,20.84,20.94,56.5,100,100,62,1
2022-10-07 00:45:00,15.2167,20.9,19.7214,20.78,20.88,56.5,100,100,62,1
2022-10-07 00:50:00,15.175,20.8833,19.681,20.72,20.82,56.5,100,100,62,1
2022-10-07 00:55:00,15.1333,20.8667,19.6405,20.66,20.76,56.5,100,100,62,1
2022-10-07 01:00:00,15.0917,20.85,19.6,20.6,20.7,56.5,100,100,62,1
2022-10-07 01:05:00,15.05,20.8455,19.6,20.65,20.64,56.4545,100,100,62,1
2022-10-07 01:10:00,15.05,20.85,19.5857,20.7,20.66,56.5294,100,100,62,1
2022-10-07 08:00:00,15.0667,20.55,19.42,20.7,20.7,56.5,100,100,62,1
2022-10-07 08:05:00,15.0926,20.5606,19.4,20.7,20.6833,56.5556,100,100,62,1
2022-10-07 08:10:00,15.1185,20.5711,19.4,20.55,20.6167,56.4286,100,100,62,1
2022-10-07 08:15:00,15.1444,20.5817,19.4,20.625,20.55,56.5,100,100,62,1
2022-10-07 08:20:00,15.1704,20.5922,19.422,20.7,20.6143,56.5,100,100,62,1
2022-10-07 08:25:00,15.1963,20.6028,19.444,20.64,20.66,56.5455,100,100,62,1
2022-10-07 08:30:00,15.2222,20.6133,19.466,20.62,20.7133,56.5,100,100,62,1
2022-10-07 08:35:00,15.2481,20.6239,19.488,20.55,20.7667,56.4545,100,100,62,1
2022-10-07 08:40:00,15.2741,20.6344,19.51,20.725,20.82,56.5556,100,100,62,1
2022-10-07 08:45:00,15.3,20.645,19.532,20.7438,20.7,56.4615,100,100,62,1
2022-10-07 08:50:00,15.32,20.6556,19.554,20.7625,20.6,56.5455,100,100,62,1
2022-10-07 08:55:00,15.34,20.6772,19.576,20.7812,20.7,56.4444,100,100,62,1
2022-10-07 09:00:00,15.36,20.6988,19.598,20.8,20.8,56.5,100,100,62,1
2022-10-07 09:05:00,15.38,20.7204,19.62,20.75,20.8,56.5385,100,100,62,1
2022-10-07 09:10:00,15.4,20.742,19.6,20.85,20.8,56.5,100,100,62,1
2022-10-07 09:15:00,15.42,20.7636,19.6426,20.775,20.6333,56.4444,100,100,62,1
2022-10-07 09:20:00,15.44,20.7852,19.6852,20.775,20.8,56.5714,100,100,62,1
2022-10-07 09:25:00,15.46,20.8068,19.7278,20.9,20.9,56.5,100,100,62,1
2022-10-07 09:30:00,15.48,20.8284,19.7704,20.9167,20.9,56.4615,100,100,62,1
2022-10-07 09:35:00,15.5,20.85,19.813,20.9333,20.9,56.5263,100,100,62,1
2022-10-07 09:40:00,15.51,20.8556,19.8556,20.7,20.9167,56.5,100,100,62,1
2022-10-07 09:45:00,15.52,20.8462,19.85,20.8,20.9333,56.5,100,100,62,1
2022-10-07 09:50:00,15.53,20.8533,19.8462,20.95,20.95,56.4545,100,100,62,1
2022-10-07 09:55:00,15.54,20.84,19.86,20.85,20.9667,56.5455,100,100,62,1
2022-10-07 10:00:00,15.55,20.85,19.85,20.9,20.9833,56.4545,100,100,62,1
2022-10-07 10:05:00,15.56,20.8545,19.8462,20.95,21,56.5556,100,100,62,1
2022-10-07 10:10:00,15.55,20.8591,19.8545,21,21,56.5,100,100,62,1
2022-10-07 10:15:00,15.6,20.8636,19.85,20.9,20.9,56.5,100,100,62,1
2022-10-07 10:20:00,15.65,20.8682,19.85,21,20.925,56.5,100,100,62,1
2022-10-07 10:25:00,15.7,20.8727,19.85,20.9833,20.9458,56.5,100,100,62,1
2022-10-07 10:30:00,15.75,20.8773,19.85,20.9667,20.9667,56.4667,100,100,62,1
2022-10-07 10:35:00,15.8,20.8818,19.9,21,20.9333,56.5,100,100,62,1
2022-10-07 10:40:00,15.84,20.8864,19.95,20.85,20.9667,56.5,100,100,62,1
2022-10-07 10:45:00,15.88,20.8909,20,21.05,21,56.5714,100,100,62,1
2022-10-07 10:50:00,15.92,20.8955,20.0111,20.85,21,56.5,100,100,62,1
2022-10-07 10:55:00,15.96,20.9,20.0583,21,21,57.5,100,100,62,1
2022-10-07 11:00:00,16,20.84,20.1056,20.85,20.925,56.4,100,100,62,1
2022-10-07 11:05:00,16.05,20.9,20.1528,20.9,20.85,56.5,100,100,62,1
2022-10-07 11:10:00,16.1,20.9125,20.2,21.1,21.05,56.5333,100,100,62,1
2022-10-07 11:15:00,16.1625,20.925,20.2143,21.05,20.975,56.5,100,100,62,1
2022-10-07 11:20:00,16.225,20.9375,20.2482,21.125,21.1,56.5,100,100,62,1
2022-10-07 11:25:00,16.2875,20.95,20.2821,21.2,21,56.5,100,100,62,1
2022-10-07 11:30:00,16.35,20.9625,20.3161,21.05,21.0625,56.5,100,100,62,1
2022-10-07 13:20:00,16.5571,21.15,20.533,21.15,21.15,57.5455,100,100,63,1
2022-10-07 13:25:00,16.6157,21.1545,20.5533,21.25,21.16,57.5,100,100,63,1
2022-10-07 13:30:00,16.6743,21.1899,20.5736,21.35,21.15,57.5,100,100,63,1
2022-10-07 13:35:00,16.7329,21.2253,20.594,21.45,21.15,57.5,100,100,63,1
2022-10-07 13:40:00,16.7914,21.2606,20.6143,21.4083,21.45,57.5,100,100,63,1
2022-10-07 13:45:00,16.85,21.296,20.6,21.3667,21.4167,57.5,100,100,63,1
2022-10-07 13:50:00,16.9536,21.3313,20.6,21.35,21.3833,57.5,100,100,63,1
2022-10-07 15:15:00,17.5042,21.4117,20.9091,21.5687,21.4333,56.5,100,100,62,1
2022-10-07 15:20:00,17.5271,21.4633,20.9764,21.5625,21.5167,56.5385,100,100,62,1
2022-10-07 15:25:00,17.55,21.515,21.0438,21.5562,21.6,56.625,100,100,62,1
2022-10-07 15:30:00,17.56,21.5667,21.1111,21.55,21.6,56.5,100,100,62,1
2022-10-07 17:50:00,16.9,21.3444,20.58,21.36,21.35,56.625,100,100,62,1
2022-10-07 17:55:00,16.7,21.35,20.5471,21.3,21.425,56.5,100,100,62,1
2022-10-07 18:00:00,16.5333,21.3515,20.5143,21.5,21.5,56.4545,100,100,62,1
2022-10-07 18:05:00,16.4333,21.353,20.4814,21.5,21.35,57,100,100,63,1
2022-10-07 18:10:00,16.3333,21.3545,20.4486,21.35,21.3667,57.5,100,100,63,1
2022-10-08 04:40:00,15.05,20.8455,19.6,21.1,20.85,56.5,99,100,62,1
2022-10-08 04:45:00,15.1313,20.8841,19.5909,20.6,20.6333,56.5,100,100,62,1
2022-10-08 04:50:00,15.2125,20.9227,19.7523,20.65,20.7,56.5,100,100,62,1
2022-10-08 04:55:00,15.2938,20.9614,19.9136,20.7,20.6857,56.4615,100,100,62,1
2022-10-08 05:00:00,15.375,21,20.075,20.7714,20.6714,22.9091,100,100,52,1
2022-10-08 05:05:00,15.5,20.9227,20.26,20.9667,21,52.3571,100,100,64,1
2022-10-08 05:10:00,15.3,20.8455,19.65,20.8,20.82,57.4286,100,100,63,1
2022-10-08 11:05:00,15.1857,20.85,19.6,21,21,57.5,100,100,63,1
2022-10-08 11:10:00,15.2143,20.85,19.6,20.9,20.925,56.7,100,100,63,1
2022-10-08 11:15:00,15.2429,20.85,19.6875,20.7,20.85,56.8182,100,100,63,1
2022-10-08 11:20:00,15.2714,20.8528,19.775,20.9,20.875,57.2222,100,100,63,1
2022-10-08 11:25:00,15.3,20.8556,19.8625,20.95,20.9,56.5,100,100,63,1
2022-10-08 11:30:00,15.5,20.85,19.95,21,20.95,57.5,100,100,63,1
2022-10-08 15:55:00,16.5333,20.8955,20.2938,21.05,21,57.5,100,100,63,1
2022-10-08 16:00:00,16.55,20.8909,20.275,21.0667,20.85,57.6,100,100,63,1
2022-10-08 16:05:00,16.4417,20.8864,20.2563,21.0833,20.85,57.4286,100,100,63,1
2022-10-08 16:10:00,16.3333,20.8818,20.2375,21.1,20.975,57.5333,100,100,63,1
2022-10-08 16:15:00,16.2667,20.8773,20.2188,21.2,20.94,57.4545,98,100,63,1
2022-10-08 16:20:00,16.2,20.8727,20.2,20.9,20.9,57.5,100,100,63,1
2022-10-08 16:25:00,16,20.8682,20.18,21.2,21.1,57.5556,100,100,63,1
2022-10-08 16:30:00,16.05,20.8636,20.09,21.1593,21.0167,57.5,100,100,63,1
2022-10-08 16:35:00,15.9667,20.8591,20,21.1185,20.9333,57.4286,100,100,63,1
2022-10-08 16:40:00,15.8833,20.8545,19.9923,21.0778,20.9,57.5,100,100,63,1
2022-10-08 16:45:00,15.8,20.85,20,21.037,20.875,57.5,100,100,63,1
2022-10-08 16:50:00,15.72,20.9,20.01,20.9963,20.85,57.5,100,100,63,1
2022-10-08 16:55:00,15.64,20.95,20.02,20.9556,20.864,57.5,100,100,63,1
2022-10-08 17:00:00,15.56,21,20,20.9148,20.878,57.5,100,100,63,1
2022-10-08 17:05:00,15.5,21.05,19.9909,20.8741,20.892,57,100,100,63,1
2022-10-08 18:15:00,14.55,20.8444,19.3585,20.5,20.58,56.5,100,100,63,1
