timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-10-19 03:35:00,8.4,21.15,17.38,25.05,27.6,55.5,100,100,62,1
2022-10-19 11:30:00,11.3667,21.55,18.6,24.4714,26.24,55.5385,100,100,62,1
2022-10-19 11:35:00,11.4333,21.55,18.7333,23.64,25.14,55.4286,100,100,62,1
2022-10-19 11:40:00,11.5,21.55,18.7286,23.05,24.35,55.6,100,100,62,1
2022-10-19 12:50:00,12.0667,21.35,18.85,22.475,23.475,55.5,100,100,62,1
2022-10-19 12:55:00,12.05,21.3,18.85,22.6,23.65,55.4545,100,100,62,1
2022-10-19 13:00:00,12.1125,21.3095,18.85,22.3,23.375,55.6,100,100,62,1
2022-10-19 13:05:00,12.175,21.319,18.85,22.65,23.5,55.4444,100,100,62,1
2022-10-19 13:10:00,12.2375,21.3286,18.8556,22.35,23.1333,55.5455,100,100,62,1
2022-10-19 13:15:00,12.3,21.3381,18.85,22.55,23.15,55.5,100,100,62,1
2022-10-19 13:20:00,12.2766,21.3476,18.8375,22.2333,22.9667,55.5,100,100,62,1
2022-10-19 13:25:00,12.2532,21.3571,18.825,22.1571,23.2,55.4286,100,100,62,1
2022-10-19 13:30:00,12.2299,21.34,18.8125,22.05,22.875,55.5,100,100,62,1
2022-10-19 13:35:00,12.2065,21.35,18.8,21.9917,22.7333,55.5556,100,100,62,1
2022-10-19 13:40:00,12.1831,21.3267,18.86,21.9333,22.6333,55.4667,100,100,62,1
2022-10-19 13:45:00,12.1597,21.3033,18.8429,22.15,22.7,55.5,100,100,62,1
2022-10-19 13:50:00,12.1364,21.28,18.8076,22.1,22.925,55.5455,100,100,62,1
2022-10-19 13:55:00,12.113,21.2567,18.7724,21.8,22.55,55.4615,100,100,62,1
2022-10-19 14:00:00,12.0896,21.2333,18.7371,22.12,22.88,55.5556,100,100,62,1
2022-10-19 14:05:00,12.0662,21.21,18.7019,21.8,22.45,55.4,100,100,62,1
2022-10-19 14:10:00,12.0429,21.1867,18.6667,21.55,22.275,55.5,100,100,62,1
2022-10-19 14:15:00,12.05,21.1633,18.7077,21.55,22.1,55.6,100,100,62,1
2022-10-19 16:10:00,11.7,21.1455,18.4923,21.64,22.35,55.4615,100,100,62,1
2022-10-19 16:15:00,11.668,21.1479,18.5,21.6267,22.1,55.5,100,100,62,1
2022-10-19 16:20:00,11.636,21.1503,18.5,21.6133,22,55.5,100,100,62,1
2022-10-19 16:25:00,11.604,21.1527,18.5,21.6,22.2,55.5,100,100,62,1
2022-10-19 16:30:00,11.572,21.1552,18.5,21.7214,22.28,55.5,100,100,62,1
2022-10-19 16:35:00,11.54,21.1576,18.5,21.8429,22.36,55.5,100,100,62,1
2022-10-19 16:40:00,11.472,21.16,18.5,21.8,22.8167,55.5,100,100,62,1
2022-10-19 16:45:00,11.404,21.1583,18.5,21.975,22.5167,55.5,100,100,62,1
2022-10-19 16:50:00,11.336,21.1567,18.5,22.35,23.0667,55.5,100,100,62,1
2022-10-19 16:55:00,11.268,21.155,18.35,22.42,23.2,55.5,100,100,62,1
2022-10-19 17:00:00,11.2,21.1533,18.3444,22.3333,23.3,55.5,100,100,62,1
2022-10-19 17:05:00,11.125,21.1517,18.3156,22.4125,23.4,55.5185,100,100,62,1
2022-10-19 17:10:00,11.05,21.15,18.2867,22.4583,23.38,55.537,100,100,62,1
2022-10-19 17:15:00,11,21.1444,18.2578,22.5042,23.36,55.5556,100,100,62,1
2022-10-19 17:20:00,10.9667,21.1571,18.2289,22.55,23.48,55.3333,100,100,62,1
2022-10-19 17:25:00,10.9333,21.15,18.2,22.725,23.6,55.5,100,100,62,1
2022-10-19 17:30:00,10.9,21.1462,18.1923,22.9,23.825,55.5357,100,100,62,1
2022-10-19 17:35:00,10.8667,21.15,18.2,22.6333,23.6333,55.5714,100,100,62,1
2022-10-19 17:40:00,10.8333,21.15,18.2,22.7167,23.6917,55.4444,100,100,62,1
2022-10-19 17:45:00,10.8,21.15,18.1778,22.8,23.75,55.5,100,100,62,1
2022-10-19 17:50:00,10.75,21.15,18.1556,22.8,23.775,55.5,100,100,62,1
2022-10-19 17:55:00,10.7,21.15,18.1333,23,23.975,55.5385,100,100,62,1
2022-10-19 18:00:00,10.65,21.15,18.1111,23,24.0375,55.4444,100,100,62,1
2022-10-19 18:05:00,10.6,21.15,18.0889,23.05,24.1,55.5,100,100,62,1
2022-10-19 18:10:00,10.55,21.15,18.0667,23.1333,24.2333,55.5,100,100,62,1
2022-10-19 18:15:00,10.5,21.15,18.0444,23.3,24.44,55.5,100,100,62,1
2022-10-19 18:20:00,10.4714,21.15,18.0222,23.44,24.6,55.5,100,100,62,1
2022-10-19 18:25:00,10.4429,21.15,18,23.8,24.66,55.5,100,100,62,1
2022-10-19 18:30:00,10.4143,21.15,18,23.5333,24.9,55.6667,100,100,62,1
2022-10-19 18:35:00,10.3857,21.1538,17.9909,23.6,24.9667,55.3333,100,100,62,1
2022-10-19 18:40:00,10.3571,21.15,18,23.3,24.7,55.5,100,100,62,1
2022-10-20 05:00:00,8.53333,21.8,18.7188,30.525,30.1,19.9444,5,100,46,1
2022-10-20 05:05:00,8.51667,21.6,19.3167,24.8875,27.575,50.6842,70,100,63,1
2022-10-20 05:10:00,8.5,21.59,18,25.6,28.0917,55.5,94,100,63,1
2022-10-20 10:40:00,10.5,21.65,18.4,24.4667,26.3,55.4,100,100,62,1
2022-10-20 10:45:00,10.5667,21.6429,18.5,24.3,26.1333,55.5385,100,100,62,1
2022-10-20 10:50:00,10.6833,21.65,18.6,24.15,26.1,55,100,100,62,1
2022-10-20 10:55:00,10.8,21.6333,18.7333,24.3,25.85,55.6,100,100,63,1
2022-10-20 11:00:00,10.9,21.6167,18.7917,24.2333,25.9667,55.9,100,100,63,1
2022-10-20 11:05:00,11,21.6,18.85,24.175,25.7833,56.2,100,100,63,1
2022-10-20 11:10:00,11.2,21.5833,18.8667,24.25,25.6,56.5,100,100,63,1
2022-10-20 11:15:00,11.35,21.5667,18.8905,23.95,25.4,56.5,100,100,63,1
2022-10-20 11:20:00,11.5,21.55,18.9143,24.05,25.3667,57,100,100,63,1
2022-10-20 11:25:00,11.5333,21.5455,18.9381,23.68,25,56.4545,100,100,63,1
2022-10-20 13:10:00,12.9,21.35,19.2,22.55,23.3,56.5,100,100,63,1
2022-10-20 13:15:00,12.925,21.34,19.2,22.85,23.5,56.5,100,100,63,1
2022-10-20 13:20:00,12.95,21.3242,19.1889,22.9417,23.8,56.5,100,100,63,1
2022-10-20 13:25:00,12.975,21.3083,19.2111,23.0333,23.85,56.5,100,100,63,1
2022-10-20 13:30:00,13,21.2925,19.1556,22.7429,23.6,56.5,100,100,63,1
2022-10-20 13:35:00,12.9714,21.2767,19.1,22.825,23.66,56.5,100,100,63,1
2022-10-20 13:40:00,12.9429,21.2608,19.05,22.3,23.05,56.1667,100,100,62,1
2022-10-20 13:45:00,12.9143,21.245,19,22.4333,23.15,55.8333,100,100,62,1
2022-10-20 13:50:00,12.8857,21.2292,18.98,22.05,22.9,55.5,100,100,62,1
2022-10-20 13:55:00,12.8571,21.2133,19.0333,22.025,22.65,55.5,100,100,62,1
2022-10-20 14:00:00,12.8286,21.1975,19.0222,22,22.55,55.75,100,100,63,1
2022-10-20 14:05:00,12.8,21.1817,19.0111,21.85,22.5667,56,100,100,63,1
2022-10-20 14:10:00,12.775,21.1658,19,22.1,22.725,56.25,100,100,63,1
2022-10-20 14:15:00,12.75,21.15,19,22.1,22.625,56.5,100,100,63,1
2022-10-20 14:20:00,12.725,21.14,19,22.35,22.7333,56.5,100,100,63,1
2022-10-20 14:25:00,12.7,21.1271,19,22.625,23.275,57,100,100,63,1
2022-10-20 14:30:00,12.675,21.1143,19,22.62,23.4,56.3333,100,100,63,1
2022-10-20 14:35:00,12.65,21.1014,18.9857,22.1833,22.92,55.5,100,100,62,1
2022-10-20 14:40:00,12.625,21.0886,18.9405,22.075,22.7,55.75,100,100,63,1
2022-10-20 14:45:00,12.6,21.0757,18.8952,21.975,22.7,55.5,100,100,62,1
2022-10-20 14:50:00,12.575,21.0629,18.85,22.04,22.54,55.5,100,100,62,1
2022-10-20 14:55:00,12.55,21.05,18.8,22.2333,23.0167,55.5,100,100,62,1
2022-10-20 15:00:00,12.55,21.04,18.78,22.025,22.68,55.5,100,100,62,1
2022-10-20 15:05:00,12.55,21.0205,18.76,21.9667,22.6333,55.5,100,100,62,1
2022-10-20 15:10:00,12.55,21.0011,18.74,21.8417,22.3,55.5,100,100,62,1
2022-10-20 15:15:00,12.5,20.9816,18.72,21.7167,22.45,55.5,100,100,62,1
2022-10-20 15:20:00,12.45,20.9622,18.7,21.675,22.2,55.4,100,100,62,1
2022-10-20 15:25:00,12.4,20.9427,18.68,21.86,22.56,56,100,100,62,1
2022-10-20 15:30:00,12.35,20.9233,18.7,21.7,22.3,55.5,100,100,62,1
2022-10-20 15:35:00,12.3,20.9038,18.6648,21.575,22.1333,55.5,100,100,62,1
2022-10-20 15:40:00,12.2688,20.8844,18.6296,21.3,22,55.5,100,100,62,1
2022-10-20 15:45:00,12.2375,20.8649,18.5944,21.4333,21.94,55.5,100,100,62,1
2022-10-20 15:50:00,12.2063,20.8455,18.5593,21.35,21.95,55.5,100,100,62,1
2022-10-20 15:55:00,12.175,20.85,18.5241,21.425,22.0583,56,100,100,62,1
2022-10-20 16:00:00,12.1437,20.8518,18.4889,21.7,22.1667,55.4444,100,100,62,1
2022-10-20 16:05:00,12.1125,20.8536,18.5,22.375,23.025,55.5,100,100,62,1
2022-10-20 16:10:00,12.0812,20.8554,18.4667,22.3,23.3,55.5385,100,100,62,1
2022-10-20 16:15:00,12.05,20.8571,18.5357,22.225,22.96,55.5,100,100,62,1
2022-10-20 16:20:00,12,20.8561,18.5556,22.16,22.7333,55.5,100,100,62,1
2022-10-20 16:25:00,11.95,20.8551,18.4333,22.3667,23.1,55.4,100,100,62,1
2022-10-20 16:30:00,11.9,20.8541,18.46,21.9,22.6333,55.5385,100,100,62,1
2022-10-20 16:35:00,11.85,20.8531,18.5,21.775,22.3333,55.4444,100,100,62,1
2022-10-20 16:40:00,11.8,20.852,18.45,21.65,22.5,55.5455,100,100,62,1
2022-10-20 16:45:00,11.75,20.851,18.4,22.24,22.7333,55.5,100,100,62,1
2022-10-20 16:50:00,11.7,20.85,18.35,21.8667,22.6333,55.4286,100,100,62,1
2022-10-20 16:55:00,11.6467,20.8467,18.3357,22.3,22.975,55.5,100,100,62,1
2022-10-20 17:00:00,11.5933,20.8538,18.3268,22.5,23.3333,55.5,100,100,62,1
2022-10-20 17:05:00,11.54,20.85,18.3179,22.3333,23.3444,55.6,100,100,62,1
2022-10-20 17:10:00,11.492,20.85,18.3089,22.46,23.3556,55.4,100,100,62,1
2022-10-20 17:15:00,11.444,20.85,18.3,22.49,23.3667,55.5,100,100,62,1
2022-10-20 17:20:00,11.396,20.85,18.25,22.52,23.425,55.5,100,100,62,1
2022-10-20 20:00:00,10.8,20.85,17.9067,22.35,23.45,55.5,100,100,62,1
2022-10-20 20:05:00,10.735,20.85,17.91,22.4583,23.6,55.5,100,100,62,1
2022-10-20 20:10:00,10.67,20.85,17.9133,22.5667,23.55,55.5,100,100,62,1
2022-10-20 20:15:00,10.605,20.85,17.9167,22.85,23.75,56,100,100,62,1
2022-10-20 20:20:00,10.54,20.85,17.92,22.975,24.1,55.5,100,100,63,1
2022-10-20 20:25:00,10.4975,20.85,17.9,22.9571,24.225,56.5,100,100,63,1
2022-10-20 20:30:00,10.455,20.86,18.1,22.84,24.1938,56,100,100,63,1
2022-10-20 20:35:00,10.4125,20.91,18,22.85,24.1625,55.5,100,100,63,1
2022-10-20 20:40:00,10.37,20.96,17.9971,22.85,24.1313,55.5,100,100,63,1
2022-10-20 20:45:00,10.3275,21.01,17.9943,22.8667,24.1,55.5,100,100,63,1
2022-10-20 20:50:00,10.285,21.06,17.9914,22.95,24.15,55.5,100,100,63,1
2022-10-20 20:55:00,10.2425,21.078,17.9886,22.94,24.15,55.5,100,100,63,1
2022-10-20 21:00:00,10.2,21.096,17.9857,23.25,24.26,55.4848,100,100,63,1
2022-10-20 21:05:00,10.186,21.114,17.9829,23.2,24.4,55.4697,100,100,63,1
2022-10-20 21:10:00,10.1719,21.132,17.98,23.1,24.2,55.4545,100,100,62,1
2022-10-20 21:15:00,10.1579,21.15,18.0067,23.4333,24.62,55.5,100,100,62,1
2022-10-20 21:20:00,10.1438,21.16,18.0333,23.4,24.65,55.5,100,100,63,1
2022-10-20 22:50:00,10.0708,21.3667,18.0267,22.7111,23.9,55.5,100,100,62,1
2022-10-20 22:55:00,10.0917,21.3556,18.02,22.6667,23.8,55.5,100,100,62,1
2022-10-20 23:00:00,10.1125,21.3444,18.0133,22.68,24,55.5,100,100,62,1
2022-10-20 23:05:00,10.1333,21.3333,18.0067,22.325,23.4667,55.5,100,100,62,1
2022-10-20 23:10:00,10.1542,21.2833,18,22.2,23.2,55.5,100,100,62,1
2022-10-20 23:15:00,10.175,21.2333,17.9889,22.1,23.0667,55.5,100,100,62,1
2022-10-21 01:35:00,10.8,21.05,18.1,22.6,23.54,55.5,100,100,62,1
2022-10-21 01:40:00,10.84,21.0318,18.125,22.65,23.7,55.5,100,100,62,1
2022-10-21 01:45:00,10.88,21.0136,18.15,22.7,23.7,55.5,100,100,62,1
2022-10-21 01:50:00,10.92,20.9955,18.175,22.3,23.5,55.5,100,100,62,1
2022-10-21 01:55:00,10.96,20.9773,18.2,22.35,23.3,55.5833,100,100,62,1
2022-10-21 02:00:00,11,20.9591,18.2,22.2917,23.275,55.6667,100,100,62,1
2022-10-21 02:05:00,11.0074,20.9409,18.2,22.2333,23.35,55.4444,100,100,62,1
2022-10-21 02:10:00,11.0148,20.9227,18.2,21.875,23,55.5,100,100,62,1
2022-10-21 02:15:00,11.0222,20.9045,18.2,21.9,22.7,55.5,100,100,62,1
2022-10-21 02:20:00,11.0296,20.8864,18.1444,21.6,22.475,55.5,100,100,62,1
2022-10-21 02:25:00,11.037,20.8682,18.0889,21.9,22.7333,55.5,100,100,62,1
2022-10-21 02:30:00,11.0444,20.85,18.0333,22.0667,22.9467,55.5,100,100,62,1
2022-10-21 02:35:00,11.0519,20.8462,18.0556,22.3,23.16,55.5,100,100,62,1
2022-10-21 10:20:00,12.3,20.6444,18.388,21.1667,21.5333,55.5,100,100,62,1
2022-10-21 10:25:00,12.3625,20.65,18.392,21.0833,21.6,55.5,100,100,62,1
2022-10-21 10:30:00,12.425,20.65,18.396,21,21.4333,55.5,100,100,62,1
2022-10-21 10:35:00,12.4875,20.65,18.4,20.85,21.4778,55.5,100,100,62,1
2022-10-21 10:40:00,12.55,20.65,18.4333,20.9,21.5222,55.5,100,100,62,1
2022-10-21 10:45:00,12.675,20.65,18.5238,21.2333,21.5667,56.5,100,100,63,1
2022-10-21 10:50:00,12.8,20.65,18.6143,21.3067,21.9,56.5,100,100,62,1
2022-10-21 10:55:00,13,20.65,18.61,21.38,21.8333,56.5,100,100,62,1
2022-10-21 11:00:00,13.0083,20.6545,18.6057,21.1333,21.6,56.5,100,100,62,1
2022-10-21 11:05:00,13.0167,20.65,18.6014,21.1,21.5333,56.5,100,100,62,1
2022-10-21 11:10:00,13.025,20.65,18.5971,21.05,21.3,56.5,100,100,63,1
2022-10-21 11:15:00,13.0333,20.6444,18.5929,21,21.45,56.5,100,100,63,1
2022-10-21 11:20:00,13.0417,20.65,18.5886,20.925,21.1333,57,100,100,63,1
2022-10-21 11:25:00,13.05,20.65,18.5843,20.85,21,56.4615,100,100,63,1
2022-10-21 11:30:00,13.0583,20.65,18.58,20.775,21.2,56.5385,100,100,63,1
2022-10-21 11:35:00,13.0667,20.65,18.5867,20.7,21.1333,56.4706,100,100,63,1
2022-10-21 11:40:00,13.075,20.65,18.5933,20.725,21.0333,56.5,100,100,63,1
2022-10-21 11:45:00,13.0833,20.65,18.6,20.8625,21.1667,56.5,100,100,63,1
2022-10-21 11:50:00,13.0917,20.65,18.6143,21,21.3,56.5556,98,100,63,1
2022-10-21 11:55:00,13.1,20.65,18.6536,20.6,20.85,56.5,100,100,63,1
2022-10-21 12:00:00,13.15,20.65,18.6929,20.625,20.85,56.5,100,100,63,1
2022-10-21 12:05:00,13.2,20.65,18.7321,20.65,20.85,56.5,100,100,63,1
2022-10-21 12:10:00,13.25,20.65,18.7714,20.8,20.94,56.4444,100,100,63,1
2022-10-21 12:15:00,13.3,20.6571,18.8107,20.8,20.95,56.5,100,100,63,1
2022-10-21 15:25:00,12.54,20.775,18.3923,20.85,21.1,55.5,100,100,62,1
2022-10-21 15:30:00,12.5117,20.8375,18.55,21.0333,21.4,55.5,100,100,62,1
2022-10-21 15:35:00,12.4833,20.9,18.625,21.05,21.525,55.5,100,100,62,1
2022-10-21 15:40:00,12.455,20.8667,18.7,20.9333,21.4,55.5,100,100,62,1
2022-10-21 15:45:00,12.4267,20.8333,18.6,21.02,21.5333,55.5,100,100,62,1
2022-10-21 15:50:00,12.3983,20.85,18.5,21.075,21.5,55.5,100,100,62,1
2022-10-21 15:55:00,12.37,20.8667,18.61,20.92,21.3333,55.5,100,100,62,1
2022-10-21 16:00:00,12.3417,21.0083,18.72,20.85,21.14,55.5,100,100,62,1
2022-10-21 16:05:00,12.3133,21.15,18.6933,20.85,21.15,55.5,100,100,62,1
2022-10-21 16:10:00,12.285,21.1333,18.6667,21.0083,21.3,55.5,100,100,62,1
2022-10-21 16:15:00,12.2567,21.0333,18.7,21.1667,21.24,55.5,100,100,62,1
2022-10-21 16:20:00,12.2283,21.05,18.6714,21.1333,21.5667,55.5,100,100,62,1
2022-10-21 16:25:00,12.2,21.0571,18.6429,21.1,21.35,55.5,100,100,62,1
2022-10-21 16:30:00,12.17,21.05,18.6143,21.15,21.6,55.5,100,100,62,1
2022-10-21 16:35:00,12.14,21.0333,18.5857,21.1,21.6,55.5,100,100,62,1
2022-10-21 16:40:00,12.11,20.9959,18.5571,21.1,21.6,55.5,100,100,62,1
2022-10-21 16:45:00,12.08,20.9585,18.5286,21.2,21.65,55.5385,100,100,62,1
2022-10-21 16:50:00,12.05,20.921,18.5,21.1,21.6,55.5,100,100,62,1
2022-10-21 16:55:00,12.0429,20.8836,18.4909,21.3,21.58,55.4615,100,100,62,1
2022-10-21 17:00:00,12.0117,20.8462,18.4594,21.5,21.975,55.5,100,100,62,1
2022-10-21 17:05:00,11.9805,20.85,18.4279,21.5,21.9875,55.5385,100,100,63,1
2022-10-21 17:10:00,11.9494,20.85,18.3964,21.5,22,55.4286,100,100,62,1
2022-10-21 19:30:00,11.3,20.85,18.225,22.1,23,55.5333,100,100,63,1
2022-10-22 22:40:00,11.785,20.39,18.2,20.9,21.45,56.5,100,100,63,1
2022-10-22 22:45:00,11.7,20.38,18.1,20.9333,21.3,56.5,100,100,63,1
2022-10-22 22:50:00,11.65,20.37,18.1,20.92,21.5,56.5,100,100,63,1
2022-10-22 22:55:00,11.6,20.36,18.0857,21.26,21.675,56.5,100,100,63,1
2022-10-22 23:00:00,11.55,20.35,18.0635,21.7,22.4333,56.5,100,100,63,1
2022-10-22 23:05:00,11.5,20.35,18.0413,21.55,22.3,56.5,100,100,63,1
2022-10-22 23:10:00,11.55,20.3444,18.019,21.34,22.05,56.5,100,100,63,1
2022-10-22 23:15:00,11.48,20.35,17.9968,21.5,21.9333,56.5,100,100,63,1
2022-10-22 23:20:00,11.41,20.35,17.9746,21.55,22.2,56.5,100,100,63,1
2022-10-22 23:25:00,11.34,20.35,17.9524,22.0667,22.7333,56.5,100,100,63,1
2022-10-22 23:30:00,11.27,20.3545,17.9302,21.9667,22.6333,56.5,100,100,63,1
2022-10-22 23:35:00,11.2,20.3429,17.9079,21.6,22.4,56.5,100,100,63,1
2022-10-22 23:40:00,11.1333,20.35,17.8857,21.9333,22.5667,56.5,100,100,63,1
2022-10-22 23:45:00,11.0667,20.4,17.9,22.4,23.1,55.5,100,100,63,1
2022-10-23 05:00:00,9.875,20.85,18.2818,25.5722,25.23,24.8696,66,100,53,1
2022-10-23 05:05:00,10,20.85,18.65,24.5,26,51.8182,100,100,64,1
2022-10-23 05:10:00,9.8,20.85,17.6333,24.3667,26.1062,56.4444,100,100,63,1
2022-10-23 05:15:00,9.5,20.85,17.3,24.6,26.2125,55.5,100,100,63,1
2022-10-23 05:20:00,9.4,20.85,17.2,24.8333,26.66,55,100,100,63,1
2022-10-23 13:10:00,11.5667,21.15,18.5028,22.1875,23.0333,55.4915,100,100,62,1
2022-10-23 13:15:00,11.6833,21.14,18.5333,22.2,23.1333,55.515,100,100,63,1
2022-10-23 13:20:00,11.8,21.131,18.5222,22.4,23.1333,55.5385,100,100,63,1
2022-10-23 13:25:00,11.8667,21.122,18.5111,22.05,22.8,55.5,100,100,62,1
2022-10-23 13:30:00,11.9333,21.113,18.5,22.1,22.75,55.3333,98,100,62,1
2022-10-23 13:35:00,12,21.104,18.72,22.15,22.8,55.5,100,100,63,1
2022-10-23 13:40:00,12.03,21.095,18.716,22.6,23.15,55.6,100,100,63,1
2022-10-23 13:45:00,12.06,21.086,18.712,22.6333,23.5,55.5,100,100,63,1
2022-10-23 13:50:00,12.108,21.077,18.708,22.65,23.5,55.3333,100,100,63,1
2022-10-23 13:55:00,12.156,21.068,18.704,22.1,22.9667,55.6667,100,100,63,1
2022-10-23 14:00:00,12.204,21.059,18.7,22.25,22.8333,55.5,100,100,63,1
2022-10-23 14:05:00,12.252,21.05,18.78,22.075,22.75,55.5,100,100,63,1
2022-10-23 14:10:00,12.3,21.0429,18.86,21.9542,22.54,56,100,100,63,1
2022-10-23 14:15:00,12.4,21.05,18.855,21.8333,22.7,56.5,100,100,63,1
2022-10-23 14:20:00,12.5,21.05,18.85,21.8167,22.3,56.5,100,100,63,1
2022-10-23 14:25:00,12.5167,21.05,18.845,21.8,22.6,56,100,100,63,1
2022-10-23 14:30:00,12.5333,21.0514,18.84,21.5833,22.22,55.5,100,100,63,1
2022-10-23 14:35:00,12.55,21.0529,18.85,21.7,22.1167,55.5,100,100,63,1
2022-10-23 14:40:00,12.55,21.0543,18.8545,21.55,22.05,56,100,100,63,1
2022-10-23 14:45:00,12.55,21.0557,18.85,21.7,22.1,56.5,100,100,63,1
2022-10-23 14:50:00,12.55,21.0571,18.85,21.65,21.84,55.5,100,100,63,1
2022-10-23 14:55:00,12.55,21.0586,18.8875,21.6,21.85,55.4583,100,100,63,1
2022-10-23 15:00:00,12.55,21.06,18.925,21.35,22,55.4167,100,100,63,1
2022-10-23 15:05:00,12.5545,21.13,18.9625,21.425,21.9,55.375,100,100,63,1
2022-10-23 15:10:00,12.55,21.2,19,21.3429,21.925,55.3333,100,100,63,1
2022-10-23 15:15:00,12.5,21.1857,19,21.44,21.95,55.6,100,100,63,1
2022-10-23 15:20:00,12.4333,21.1714,19,21.75,22.3833,55.5,100,100,63,1
2022-10-23 15:25:00,12.3667,21.1571,18.8429,21.4,21.85,55.5,100,100,63,1
2022-10-23 15:30:00,12.3,21.1429,18.85,21.425,21.7821,55.5,100,100,63,1
2022-10-23 15:35:00,12.2583,21.15,18.8556,21.45,21.7143,55.5,100,100,63,1
2022-10-23 15:40:00,12.2167,21.095,18.8455,21.275,21.8,55.45,100,100,63,1
2022-10-23 15:45:00,12.175,21.04,18.7,21.1,21.6,55.4,100,100,63,1
2022-10-23 15:50:00,12.1333,21.06,18.6,21.15,21.8083,55.5,100,100,62,1
2022-10-23 15:55:00,12.0917,21.1133,18.58,21.5143,22.0167,55.5,100,100,62,1
2022-10-23 16:00:00,12.05,21.1667,18.56,21.6143,22.2167,55.5,100,100,62,1
2022-10-23 16:05:00,12.0083,21.1613,18.54,21.05,21.55,55.5,100,100,62,1
2022-10-23 16:10:00,11.9667,21.156,18.52,21.05,21.5,55.5,100,100,62,1
2022-10-23 16:15:00,11.925,21.1507,18.5,21.05,21.48,55.5,100,100,62,1
2022-10-23 16:20:00,11.8833,21.1453,18.48,21.075,21.46,55.5,100,100,62,1
2022-10-23 16:25:00,11.8417,21.14,18.4367,21.1,21.44,55.5,100,100,62,1
2022-10-23 16:30:00,11.8,21.05,18.3933,20.975,21.45,55.5,100,100,62,1
2022-10-23 16:35:00,11.75,21,18.35,20.8,21.3708,55.5,100,100,62,1
2022-10-23 16:40:00,11.7,20.9625,18.3455,20.8938,21.2917,55.5,100,100,62,1
2022-10-23 16:45:00,11.65,20.925,18.297,20.9875,21.2125,55.5,100,100,62,1
2022-10-23 16:50:00,11.6,20.8875,18.2485,21.0813,21.1333,55.5,100,100,62,1
2022-10-23 16:55:00,11.55,20.85,18.2,21.175,21.3833,55.5,100,100,62,1
2022-10-23 17:00:00,11.5143,20.8333,18.15,21.525,22.1143,55.5,100,100,62,1
2022-10-23 20:35:00,10.7167,20.65,17.65,21.4,22.225,55.4444,100,100,63,1
2022-10-23 20:40:00,10.6333,20.65,17.635,21.125,21.7,55.4722,100,100,63,1
2022-10-24 15:40:00,12.0458,20.65,18.3667,21.4417,21.35,55.8333,100,100,63,1
2022-10-24 15:45:00,12.0444,20.6467,18.4,21.6833,22.0857,56.5,100,100,63,1
2022-10-24 15:50:00,12.05,20.6538,18.42,21.2,21.75,56.5,100,100,63,1
2022-10-24 18:10:00,12.0545,20.85,18.55,21.55,21.9,56,100,100,62,1
2022-10-24 20:30:00,12.05,20.8667,18.6625,21.6,22,56.3333,100,100,63,1
2022-10-24 20:35:00,12.0556,20.85,18.68,21.5,22.05,56.1667,100,100,63,1
2022-10-24 20:40:00,12.0455,20.8,18.59,21.55,22.1,56.5,100,100,63,1
2022-10-24 20:45:00,12.05,20.8167,18.5,21.6,22.15,56.5,100,100,63,1
2022-10-24 20:50:00,12.0571,20.8333,18.6,21.47,21.85,55.5,100,100,63,1
2022-10-24 20:55:00,12.0333,20.85,18.6333,21.34,21.8333,56.5,100,100,63,1
2022-10-24 21:00:00,12.0417,20.8667,18.6,21.7667,22.2143,56.5,100,100,63,1
2022-10-24 21:05:00,12.05,20.8611,18.7,21.9667,22.7,56.5,100,100,63,1
2022-10-24 21:10:00,12.1,20.8556,18.8,21.9,22.55,56.5,100,100,63,1
2022-10-24 21:15:00,12.05,20.85,18.6667,21.85,22.6,56.5,100,100,63,1
2022-10-24 21:20:00,12.05,20.8,18.6533,21.675,22.3,55.5,100,100,63,1
2022-10-25 02:00:00,13.3667,20.66,18.8,21.05,21.4,56.5385,100,100,63,1
2022-10-25 02:05:00,13.4,20.65,18.8571,21.05,21.35,56.4706,100,100,63,1
2022-10-25 02:10:00,13.4333,20.65,18.9143,21.15,21.45,56.5385,100,100,63,1
2022-10-25 02:15:00,13.4667,20.65,18.88,21.0625,21.3778,56.5,100,100,63,1
2022-10-25 02:20:00,13.5,20.64,18.9,20.975,21.3056,56.5,100,100,63,1
2022-10-25 02:25:00,13.5056,20.631,18.92,20.8875,21.2333,56.5,100,100,63,1
2022-10-25 02:30:00,13.5111,20.622,18.94,20.8,21.15,56.5,100,100,63,1
2022-10-25 02:35:00,13.5167,20.613,18.96,20.85,21.075,56.4286,100,100,63,1
2022-10-25 02:40:00,13.5222,20.604,18.98,20.8536,21,56.5455,100,100,63,1
2022-10-25 02:45:00,13.5278,20.595,19,20.8571,21.175,56.5,100,100,63,1
2022-10-25 02:50:00,13.5333,20.586,18.8,20.8607,21.0333,56.5,100,100,63,1
2022-10-25 02:55:00,13.5389,20.577,18.9,20.8643,21.05,56.4808,100,100,63,1
2022-10-25 03:00:00,13.5444,20.568,18.9056,20.8679,21.0722,56.4615,100,100,63,1
2022-10-25 03:05:00,13.55,20.559,18.9111,20.8714,21.0944,56.6,100,100,63,1
2022-10-25 03:10:00,13.5545,20.55,18.9167,20.875,21.1167,56.4286,100,100,63,1
2022-10-25 03:15:00,13.5769,20.5467,18.9222,20.68,21.3,56.5,98,100,63,1
2022-10-25 03:20:00,13.5992,20.55,18.9278,20.6429,20.9,56.5,100,100,63,1
2022-10-25 03:25:00,13.6215,20.5556,18.9333,20.725,20.975,56.5385,100,100,63,1
2022-10-25 03:30:00,13.6438,20.55,18.9167,20.75,20.95,56.5,100,100,63,1
2022-10-25 03:35:00,13.6661,20.55,18.9,20.85,20.95,56.5,100,100,63,1
2022-10-25 03:40:00,13.6884,20.55,18.8857,20.8,20.95,56.5,100,100,63,1
2022-10-25 03:45:00,13.7107,20.54,18.8976,20.5333,20.9062,56.4444,100,100,63,1
2022-10-25 05:00:00,14.1333,20.65,19.35,20.7,20.6333,23.55,100,100,47,1
2022-10-25 05:05:00,14.1,20.55,19.65,20.9667,20.85,49.4,100,100,64,1
2022-10-25 08:30:00,14.05,20.35,18.9,20.7,20.6667,56.5,100,100,63,1
2022-10-25 08:35:00,14.06,20.35,18.9,20.7,20.9,56.5,100,100,63,1
2022-10-25 08:40:00,14.0867,20.3583,18.9067,20.7,20.65,56.5,100,100,63,1
2022-10-25 08:45:00,14.1133,20.3667,18.9,20.7,20.7333,56.5,100,100,63,1
2022-10-25 08:50:00,14.14,20.35,18.9375,20.55,20.7143,56.3333,100,100,63,1
2022-10-25 08:55:00,14.1667,20.35,18.975,20.625,20.775,57,100,100,63,1
2022-10-25 09:00:00,14.1933,20.35,19.0125,20.55,20.65,56.5,100,100,63,1
2022-10-25 09:05:00,14.22,20.35,19.05,20.6667,20.7143,56,100,100,63,1
2022-10-25 09:10:00,14.2467,20.35,19.0875,20.7,20.7333,56.8571,100,100,63,1
2022-10-25 10:55:00,15.1833,20.55,19.4,20.55,20.55,56.5,100,100,63,1
2022-10-25 20:55:00,14.55,20.6492,19.5,20.55,20.7375,57,100,100,63,1
2022-10-25 21:00:00,14.5,20.6484,19.3889,20.8667,20.775,56,98,100,63,1
2022-10-25 21:05:00,14.45,20.6476,19.3111,20.6,20.65,56.5556,100,100,63,1
2022-10-25 21:10:00,14.4,20.6468,19.2333,20.68,20.7143,56.5,100,100,63,1
2022-10-25 21:15:00,14.35,20.646,19.1556,20.5667,20.6,56.4667,100,100,63,1
2022-10-25 21:20:00,14.3,20.6452,19.0778,20.6333,20.75,56.5,100,100,63,1
2022-10-25 21:25:00,14.2333,20.6444,19,20.6556,20.7417,56.5385,100,100,63,1
2022-10-25 21:30:00,14.1667,20.65,19.1111,20.6778,20.7333,56.5,100,100,63,1
2022-10-25 21:35:00,14.1,20.65,19.1056,20.7,20.725,56.4815,100,100,63,1
2022-10-25 21:40:00,14.04,20.65,19.1,20.7,20.7375,56.463,100,100,63,1
2022-10-25 23:10:00,13.8,20.5519,18.8667,20.3,20.5,56.5,100,100,63,1
2022-10-25 23:15:00,13.7708,20.5556,18.8778,20.5,20.65,56.4286,100,100,63,1
2022-10-25 23:20:00,13.7417,20.5593,18.8889,20.5,20.675,56.5385,100,100,63,1
2022-10-25 23:25:00,13.7125,20.563,18.9,20.5,20.7,56.5,100,100,63,1
2022-10-25 23:30:00,13.6833,20.5667,18.92,20.3,20.65,56.4615,100,100,63,1
2022-10-25 23:35:00,13.6542,20.6667,18.9,20.5,20.6,56.5263,100,100,63,1
2022-10-25 23:40:00,13.625,20.6578,18.8929,20.375,20.6,56.5,100,100,63,1
2022-10-25 23:45:00,13.5958,20.6489,18.8857,20.5,20.6,56.5,100,100,63,1
2022-10-25 23:50:00,13.5667,20.64,18.8714,20.5,20.6,56.5,100,100,63,1
2022-10-25 23:55:00,13.5,20.5333,18.8571,20.45,20.5,56.5,100,100,63,1
2022-10-26 00:00:00,13.4818,20.55,18.8429,20.45,20.45,56.5,100,100,63,1
2022-10-26 01:50:00,13.1154,20.35,18.6,20.79,21.1,56.5455,100,100,63,1
2022-10-26 01:55:00,13.1,20.35,18.6,20.85,21.1,56.5,100,100,63,1
2022-10-26 02:00:00,13.0925,20.3462,18.5909,20.55,20.85,56.5,100,100,63,1
2022-10-26 02:05:00,13.085,20.35,18.62,20.6286,20.9667,56.5,100,100,63,1
2022-10-26 02:10:00,13.0775,20.35,18.6086,20.8,20.9111,56.5,100,100,63,1
2022-10-26 02:15:00,13.07,20.35,18.5971,20.55,20.85,56.75,100,100,63,1
2022-10-26 02:20:00,13.0625,20.35,18.5857,20.54,20.8,56.5,100,100,63,1
2022-10-26 04:40:00,12.2,20.15,18.1,20.7417,21.075,55.9,100,100,62,1
2022-10-26 04:45:00,12.168,20.1429,18.1,20.8333,21.3,56.1,100,100,63,1
2022-10-26 04:50:00,12.136,20.15,18.0952,20.875,21.3,56.5,100,100,63,1
2022-10-26 04:55:00,12.104,20.1533,18.0905,20.9167,21.3667,56.5,100,100,63,1
2022-10-26 05:00:00,12.072,20.1429,18.0857,20.9583,21.4333,56.5,100,100,63,1
2022-10-26 05:05:00,12.04,20.1464,18.0905,21,21.5,56.2857,100,100,63,1
2022-10-26 08:00:00,11.55,20.15,17.8667,21.6333,22.55,56.1667,100,100,63,1
2022-10-26 16:25:00,11.8,20.35,18.0867,21.1,21.6,55.4706,100,100,63,1
2022-10-26 22:15:00,11.55,20.35,17.9111,21.075,21.6,55.5,100,100,62,1
2022-10-27 00:05:00,11.5571,20.3489,17.9,21.42,22.3,55.5556,100,100,63,1
2022-10-27 00:10:00,11.55,20.3485,17.8964,21.05,21.65,55.3333,100,100,62,1
2022-10-27 00:15:00,11.55,20.3481,17.8929,21.05,21.5,55.5385,100,100,62,1
2022-10-27 00:20:00,11.55,20.3477,17.8893,21.22,21.72,55.5,100,100,63,1
2022-10-27 00:25:00,11.55,20.3473,17.8857,21.65,22.4667,55.4545,100,100,62,1
2022-10-27 00:30:00,11.55,20.347,18,21.4286,22.28,55.5,100,100,63,1
2022-10-27 00:35:00,11.55,20.3466,17.9,21.1667,22,55.5,100,100,62,1
2022-10-27 00:40:00,11.55,20.3462,17.8667,21,21.6,55.5,100,100,63,1
2022-10-27 00:45:00,11.55,20.3458,17.9333,21.2083,21.55,55.6667,100,100,62,1
2022-10-27 00:50:00,11.55,20.3455,17.9,21.4167,21.6,55.5,100,100,62,1
2022-10-27 00:55:00,11.55,20.35,17.8909,21.625,22.125,55.5,100,100,62,1
2022-10-27 01:00:00,11.55,20.35,17.92,21.9,22.6,55.5,100,100,63,1
2022-10-27 01:05:00,11.55,20.35,17.8909,21.8,22.85,55.5,100,100,63,1
2022-10-27 01:10:00,11.55,20.35,17.9143,21.4,22.375,55.5385,100,100,63,1
2022-10-27 01:15:00,11.55,20.3538,17.9,21.3333,22,55.5,100,100,62,1
2022-10-27 01:20:00,11.55,20.3462,17.8923,21.2667,21.9333,55.4,100,100,62,1
2022-10-27 01:25:00,11.55,20.35,17.9,21.0333,21.6,55.4267,100,100,62,1
2022-10-27 01:30:00,11.55,20.3542,17.9,21.1056,21.5,55.4533,100,100,62,1
2022-10-27 01:35:00,11.55,20.3583,17.9,21.1778,21.625,55.48,100,100,62,1
2022-10-27 01:40:00,11.55,20.3625,17.9,21.25,21.75,55.5067,100,100,62,1
2022-10-27 01:45:00,11.5708,20.3667,17.9,21.15,22.025,55.5333,100,100,62,1
2022-10-27 01:50:00,11.5917,20.35,17.9,21.15,21.725,55.56,100,100,62,1
2022-10-27 01:55:00,11.6125,20.3489,17.9143,20.975,21.5125,55.5867,100,100,62,1
2022-10-27 02:00:00,11.6333,20.3477,17.9,20.8,21.3,55.6133,100,100,62,1
2022-10-27 02:05:00,11.6542,20.3466,17.9,20.85,21.4,55.64,100,100,62,1
2022-10-27 02:10:00,11.675,20.3455,17.9,21,21.5,55.6667,100,100,63,1
2022-10-27 02:15:00,11.6958,20.3545,17.9,21.05,21.55,55.4,100,100,62,1
2022-10-27 02:20:00,11.7167,20.3,17.9,21.5,21.975,55.5,100,100,62,1
2022-10-27 02:25:00,11.7375,20.35,17.9,21.125,21.7333,55.5333,100,100,62,1
2022-10-27 02:30:00,11.7583,20.35,17.9314,21.15,21.7,55.4286,98,100,62,1
2022-10-27 09:25:00,12.9,20.1667,18.35,20.6143,20.975,55.4286,100,100,62,1
2022-10-27 09:30:00,12.9333,20.2833,18.3667,20.6167,21.1,55.6,100,100,62,1
2022-10-27 09:35:00,12.9667,20.4,18.4143,20.6,20.92,55.5,100,100,62,1
2022-10-27 09:40:00,13,20.38,18.4657,20.5333,20.85,55.4545,100,100,62,1
2022-10-27 09:45:00,13.0333,20.36,18.5171,20.62,20.8667,55.5714,100,100,62,1
2022-10-27 09:50:00,13.0667,20.34,18.5686,20.55,20.8833,55.5,100,100,62,1
2022-10-27 09:55:00,13.1833,20.342,18.62,20.7,20.9,55.5,100,100,62,1
2022-10-27 10:00:00,13.3,20.344,18.6,20.625,20.9167,56,100,100,62,1
2022-10-27 10:05:00,13.5,20.346,18.65,20.55,20.9333,56.5,100,100,62,1
2022-10-27 10:10:00,13.55,20.348,18.7,20.625,20.95,56.5,100,100,62,1
2022-10-27 10:15:00,13.6,20.35,18.75,20.6333,20.9333,56.5,100,100,62,1
2022-10-27 10:20:00,13.7,20.4,18.8,20.6417,20.9167,55.5,100,100,62,1
2022-10-27 10:25:00,13.8,20.43,18.85,20.65,20.9,56.5,100,100,62,1
2022-10-27 10:30:00,13.9,20.46,18.9,20.5667,20.925,56.5,100,100,62,1
2022-10-27 10:35:00,14,20.49,18.9,20.6083,20.95,56.5,100,100,62,1
2022-10-27 10:40:00,14.1,20.52,19.12,20.65,20.975,56.5,100,100,62,1
2022-10-27 10:45:00,14.2,20.55,19.1,20.8,21,56.5,100,100,62,1
2022-10-27 10:50:00,14.3,20.5504,19.1,20.5,20.95,57,100,100,62,1
2022-10-27 12:05:00,15.0593,20.5514,19.4,20.55,20.7,56.5,100,100,62,1
2022-10-27 12:10:00,15.0667,20.5528,19.4143,20.5667,20.75,56.5,100,100,62,1
2022-10-27 12:15:00,15.3,20.5542,19.4408,20.8,20.719,56.5,100,100,62,1
2022-10-27 12:20:00,15.35,20.5556,19.4673,20.75,20.6881,56.5714,100,100,62,1
2022-10-27 12:25:00,15.4,20.5569,19.4939,20.65,20.6571,56.4286,100,100,62,1
2022-10-27 12:30:00,15.45,20.5583,19.5204,20.85,20.775,56.5455,100,100,62,1
2022-10-27 12:35:00,15.5,20.5597,19.5469,20.68,20.775,56.4545,100,100,62,1
2022-10-27 12:40:00,15.53,20.5611,19.5735,20.6333,20.65,56.5,100,100,62,1
2022-10-27 12:45:00,15.56,20.5625,19.6,20.74,20.65,56.5,100,100,62,1
2022-10-27 12:50:00,15.68,20.5639,19.6333,20.65,20.65,56.5,100,100,62,1
2022-10-27 12:55:00,15.8,20.5653,19.7028,20.7375,20.65,56.5455,100,100,62,1
2022-10-27 13:00:00,15.925,20.5667,19.7722,20.825,20.75,56.4444,100,100,62,1
2022-10-27 13:05:00,16.05,20.5875,19.8417,20.9125,20.85,56.5,100,100,62,1
2022-10-27 13:10:00,16.15,20.6083,19.9111,21,21,56.5,100,100,62,1
2022-10-27 13:15:00,16.25,20.6292,19.9,20.85,20.9333,56.5556,100,100,62,1
2022-10-27 15:20:00,16.4417,20.85,20.1667,21.0875,20.9833,56.5,100,100,62,1
2022-10-27 15:25:00,16.42,20.85,20.2,21.0687,21.0667,56.5,100,100,63,1
2022-10-28 02:00:00,14.0523,20.35,18.8929,20.35,20.6833,56.5,100,100,63,1
2022-10-28 02:05:00,14.0527,20.3462,18.8857,20.4,20.7,56.4444,100,100,62,1
2022-10-28 02:10:00,14.053,20.35,18.9,20.35,20.6958,56.5,100,100,62,1
2022-10-28 02:15:00,14.0534,20.35,18.9111,20.4,20.6917,56.5,100,100,63,1
2022-10-28 02:20:00,14.0538,20.35,18.9033,20.425,20.6875,56.5385,100,100,63,1
2022-10-28 02:25:00,14.0542,20.35,18.8956,20.4425,20.6833,56.5,100,100,63,1
2022-10-28 05:00:00,14.55,20.5,19.35,20.54,20.5,23.3636,100,100,52,1
2022-10-28 05:05:00,14.5333,20.3333,19.4,20.75,20.7,51.3636,100,100,64,1
2022-10-28 05:10:00,14.4556,20.3104,19,20.4333,20.6,57,100,100,63,1
2022-10-28 05:15:00,14.3778,20.2875,18.8667,20.4,20.5,56.5,100,100,63,1
2022-10-28 08:55:00,14.06,20.34,18.9,20.35,20.4333,56.1667,100,100,62,1
2022-10-28 09:00:00,14.0943,20.35,18.9,20.35,20.4167,56.5,100,100,62,1
2022-10-28 11:25:00,15.1,20.55,19.42,20.6,20.74,55.5,100,100,62,1
2022-10-28 11:30:00,15.2,20.55,19.41,20.8,20.7143,56.5,100,100,62,1
2022-10-28 11:35:00,15.3,20.55,19.4,20.85,20.76,56.5,100,100,62,1
2022-10-28 11:40:00,15.3667,20.55,19.4778,20.8,20.855,56.5,100,100,62,1
2022-10-28 11:45:00,15.4333,20.55,19.5556,20.8,20.95,56.5,100,100,62,1
2022-10-28 11:50:00,15.5,20.55,19.6333,20.66,20.975,56.5,100,100,62,1
2022-10-28 11:55:00,15.5667,20.55,19.6,20.85,21,56.5333,100,100,63,1
2022-10-29 00:15:00,15.5,20.6333,19.5667,21,20.85,57.5,100,100,63,1
2022-10-29 00:20:00,15.46,20.625,19.6333,20.85,20.85,57.5,100,100,63,1
2022-10-29 00:25:00,15.42,20.6167,19.6,20.9,20.8429,57.5,100,100,63,1
2022-10-29 00:30:00,15.38,20.6083,19.5889,20.95,20.95,57.5,100,100,63,1
2022-10-29 00:35:00,15.34,20.6,19.6077,21,20.95,57.5,100,100,63,1
2022-10-29 00:40:00,15.3,20.5917,19.5,20.875,20.9,57.5,100,100,63,1
2022-10-29 00:45:00,15.28,20.5833,19.4923,20.8875,20.85,56.5,100,100,63,1
2022-10-29 00:50:00,15.26,20.575,19.4846,20.9,21,56.8333,100,100,63,1
2022-10-29 00:55:00,15.24,20.5667,19.4769,20.875,21,57.1667,100,100,63,1
2022-10-29 01:00:00,15.22,20.5583,19.4692,20.85,21,57.5,100,100,63,1
2022-10-29 01:05:00,15.2,20.55,19.4615,20.825,20.85,57.5556,100,100,63,1
2022-10-29 01:10:00,15.18,20.5333,19.4538,20.8,20.95,57.5,100,100,63,1
2022-10-29 05:40:00,15.05,20.3539,19.42,20.6,20.65,56.5,100,100,63,1
2022-10-29 05:45:00,15.1,20.3532,19.4,20.7,20.85,57.5,100,100,63,1
2022-10-29 05:50:00,15.14,20.3526,19.38,20.8,20.75,57.5,100,100,63,1
2022-10-29 05:55:00,15.18,20.3519,19.4,20.8,20.74,57.5,100,100,63,1
2022-10-29 06:00:00,15.22,20.3513,19.4333,20.75,20.6,57.5,100,100,63,1
2022-10-29 06:05:00,15.26,20.3506,19.425,20.7,20.6667,57.5,100,100,63,1
2022-10-29 06:10:00,15.3,20.35,19.4167,20.7125,20.675,57.5,100,100,63,1
2022-10-29 06:15:00,15.3333,20.35,19.4083,20.725,20.65,57.5556,100,100,63,1
2022-10-29 06:20:00,15.3667,20.3444,19.4,20.7375,20.7,57.5,100,100,63,1
2022-10-29 06:25:00,15.4,20.35,19.4333,20.75,20.75,57.5,100,100,63,1
2022-10-29 06:30:00,15.4333,20.35,19.4667,20.65,20.65,57.5,100,100,63,1
2022-10-29 06:35:00,15.4667,20.35,19.5,20.85,20.8,57.4667,100,100,62,1
2022-10-29 06:40:00,15.5,20.4,19.5333,20.7917,20.7,57.5,100,100,63,1
2022-10-29 06:45:00,15.53,20.3,19.5667,20.7333,20.9,57.5455,100,100,63,1
2022-10-29 06:50:00,15.56,20.35,19.6,20.6333,20.8667,57.4545,100,100,63,1
2022-10-29 06:55:00,15.62,20.3538,19.6333,20.7,20.8333,57.5556,100,100,63,1
2022-10-29 07:00:00,15.68,20.35,19.6,20.9,20.8,57.4615,100,100,63,1
2022-10-29 07:05:00,15.74,20.35,19.6,20.925,20.9,57.5333,100,100,63,1
2022-10-29 07:10:00,15.8,20.3471,19.6,20.95,20.8,57.5,100,100,63,1
2022-10-29 07:15:00,15.8286,20.3533,19.6,20.9625,20.85,57.4545,100,100,62,1
2022-10-29 07:20:00,15.8571,20.35,19.6,20.975,20.9,56.5,100,100,62,1
2022-10-29 09:30:00,15.7308,20.35,19.58,20.74,20.925,57.4444,100,100,62,1
2022-10-29 09:35:00,15.7462,20.35,19.5978,20.7333,20.9,57.5,100,100,62,1
2022-10-29 09:40:00,15.7615,20.35,19.6156,20.7367,20.6333,57.5,100,100,62,1
2022-10-29 09:45:00,15.7769,20.3471,19.6333,20.74,20.76,57.1,100,100,63,1
2022-10-29 09:50:00,15.7923,20.35,19.6,20.65,20.7733,57.5556,100,100,63,1
2022-10-29 11:50:00,16.5125,20.3554,19.9111,20.88,20.9143,57.5,100,100,63,1
2022-10-29 11:55:00,16.5667,20.3571,19.9583,20.94,20.9286,58,100,100,63,1
2022-10-29 12:00:00,16.6375,20.35,20.0056,21.15,21.1,57.5,100,100,63,1
2022-10-29 12:05:00,16.7083,20.3682,20.0528,21.15,21.15,57.5,100,100,63,1
2022-10-29 12:10:00,16.7792,20.3864,20.1,21.15,21.2,57.5,100,100,63,1
2022-10-29 12:15:00,16.85,20.4045,20.1111,21.15,21.1,57.5,100,100,63,1
2022-10-29 12:20:00,16.85,20.4227,20.1,21.15,21.1,57.5,100,100,62,1
2022-10-29 12:25:00,16.8476,20.4409,20.1,21.15,21.1,57.4286,100,100,62,1
2022-10-29 14:40:00,16.35,20.5667,19.9333,20.925,20.9375,57.5,100,100,63,1
2022-10-29 16:55:00,15.6167,20.5685,19.5,20.6333,20.65,57.5,100,100,63,1
2022-10-29 17:00:00,15.575,20.5778,19.7,20.6667,20.66,57.5,100,100,63,1
2022-10-29 17:05:00,15.5333,20.587,19.6,20.7,20.6667,57.6,100,100,63,1
2022-10-29 17:10:00,15.55,20.5963,19.6,20.6,20.72,57.4615,100,100,63,1
2022-10-29 17:15:00,15.5,20.6056,19.58,20.85,20.75,57.3846,100,100,63,1
2022-10-29 17:20:00,15.45,20.6148,19.6,20.75,20.6667,57.5,100,100,63,1
2022-10-29 17:25:00,15.4,20.6241,19.6167,20.65,20.6667,57.5,100,100,63,1
2022-10-29 17:30:00,15.35,20.6333,19.6333,20.66,20.7458,57.4375,100,100,63,1
2022-10-29 17:35:00,15.3,20.5867,19.58,20.775,20.825,57.4615,100,100,63,1
2022-10-29 17:40:00,15.2583,20.54,19.55,20.66,20.8167,57.5333,100,100,63,1
2022-10-29 17:45:00,15.2167,20.5417,19.52,20.6833,20.8083,57.3333,100,100,63,1
2022-10-29 17:50:00,15.175,20.5433,19.49,20.7143,20.8,57.5,100,100,63,1
2022-10-29 17:55:00,15.1333,20.545,19.46,20.8,20.8,57.5,100,100,63,1
2022-10-29 18:00:00,15.0917,20.5467,19.43,20.68,20.7667,57.4615,100,100,63,1
2022-10-29 18:05:00,15.05,20.5483,19.4,20.56,20.65,57.5385,100,100,63,1
2022-10-29 18:10:00,15.05,20.55,19.4,20.6143,20.75,57.3333,100,100,63,1
2022-10-29 20:15:00,14.6542,20.35,19.1,20.46,20.7,57,100,100,63,1
2022-10-29 20:20:00,14.6333,20.35,19.1,20.495,20.65,57.5333,100,100,63,1
2022-10-29 20:25:00,14.6125,20.35,19.1,20.53,20.6,57.5,100,100,63,1
2022-10-29 20:30:00,14.5917,20.35,19.1,20.565,20.55,57.4545,100,100,63,1
2022-10-29 20:35:00,14.5708,20.3462,19.1,20.6,20.625,57.5,100,100,63,1
2022-10-29 20:40:00,14.55,20.35,19.0933,20.65,20.6167,57,100,100,63,1
2022-10-29 20:45:00,14.5143,20.3556,19.0867,20.675,20.6,57.5,100,100,63,1
2022-10-29 20:50:00,14.4786,20.355,19.08,20.7,20.6,57,100,100,63,1
2022-10-29 20:55:00,14.4429,20.3544,19.0733,20.7,20.8,57.5333,100,100,63,1
2022-10-29 21:00:00,14.4071,20.3539,19.0667,20.7,20.5333,57.4286,100,100,63,1
2022-10-29 21:05:00,14.3714,20.3533,19.0333,20.6,20.65,56.8333,100,100,63,1
2022-10-29 21:10:00,14.3357,20.3528,19,20.3333,20.55,56.5,100,100,63,1
2022-10-29 21:15:00,14.3,20.3522,18.9667,20.36,20.625,57.25,100,100,63,1
2022-10-29 21:20:00,14.2222,20.3517,18.9333,20.44,20.7,57.5,100,100,63,1
2022-10-29 21:25:00,14.1444,20.3511,18.9,20.4,20.6625,57.1,100,100,63,1
2022-10-29 21:30:00,14.0667,20.3506,18.9,20.3,20.625,56.5,100,100,63,1
2022-10-29 21:35:00,14,20.35,18.9,20.4,20.5875,57.5,100,100,63,1
2022-10-29 21:40:00,13.96,20.3444,18.88,20.4167,20.55,57.25,100,100,63,1
2022-10-29 21:45:00,13.92,20.35,18.8475,20.4333,20.575,57,100,100,63,1
2022-10-29 23:05:00,12.8,20.4,18.4,20.65,21.1125,56.1667,100,100,63,1
2022-10-29 23:10:00,12.675,20.3857,18.4,20.85,21.2,56.5,100,100,63,1
2022-10-29 23:15:00,12.55,20.3714,18.35,20.7,21.1,56.5,100,100,63,1
2022-10-29 23:20:00,12.4667,20.3571,18.3,20.6,21,56.5,100,100,63,1
2022-10-29 23:25:00,12.3833,20.3429,18.25,20.5,20.9,56.55,100,100,63,1
2022-10-29 23:30:00,12.3,20.35,18.2,20.4,20.8,56.6,100,100,63,1
2022-10-29 23:35:00,12.2167,20.3511,18.15,20.86,21.1667,56.5,100,100,63,1
2022-10-29 23:40:00,12.1333,20.3522,18.1,21,21.4667,56.4667,100,100,63,1
2022-10-29 23:45:00,12.05,20.3533,18.1,20.825,21.1,56.5714,100,100,63,1
2022-10-29 23:50:00,12.0083,20.3544,18.08,20.65,21.05,56.4545,100,100,62,1
2022-10-29 23:55:00,11.9667,20.3556,18.0897,21.08,21.55,56.5,100,100,62,1
2022-10-30 00:00:00,11.925,20.3567,18.0994,21.0667,21.8,56.5,100,100,63,1
2022-10-30 00:05:00,11.8833,20.3578,18.1091,21.2,22.05,56.5714,100,100,63,1
2022-10-30 00:10:00,11.8417,20.3589,18.0889,21.3,21.975,56.5,100,100,63,1
2022-10-30 00:15:00,11.8,20.36,17.9889,21.4,21.9,56.4444,100,100,63,1
2022-10-30 00:20:00,11.7167,20.35,17.8889,21.1,21.85,55.5,100,100,63,1
2022-10-30 00:25:00,11.6333,20.3455,17.9,21.15,21.925,55.5,100,100,63,1
2022-10-30 00:30:00,11.55,20.35,17.8464,21.225,22,55.4,100,100,63,1
2022-10-30 00:35:00,11.4875,20.35,17.7929,21.15,21.95,55.5333,100,100,63,1
2022-10-30 02:05:00,10.05,20.35,17.55,22.0714,23.2,55.4545,100,100,63,1
2022-10-30 02:10:00,10.54,20.375,17.28,22.1657,23.1625,55.4615,100,100,62,1
2022-10-30 02:15:00,10.51,20.4,17.3111,22.26,23.1833,55.5556,100,100,63,1
2022-10-30 02:20:00,10.48,20.35,17.4353,22.08,22.94,55.5,100,100,63,1
2022-10-30 05:00:00,9.46,20.85,18.2364,27.2909,27.1143,24.1818,45,100,53,1
2022-10-30 11:15:00,12.2333,20.65,18.4057,22.1,22.9167,55.8333,100,100,62,1
2022-10-30 11:20:00,12.2556,20.65,18.4086,22.9,23.86,55.5,100,100,62,1
2022-10-30 11:25:00,12.2778,20.692,18.4114,22.2,23.1714,55.5,100,100,62,1
2022-10-30 11:30:00,12.3,20.734,18.4143,22.2333,23.0667,55.4667,100,100,62,1
2022-10-30 13:40:00,12.5486,20.65,18.3933,21.2,21.8,55.5,100,100,62,1
2022-10-30 13:45:00,12.54,20.6333,18.4,21.1,21.6,55.5,100,100,62,1
2022-10-30 15:05:00,12.0429,20.5615,18.2,20.8,21.125,55.5,100,100,62,1
2022-10-30 15:10:00,11.9821,20.5628,18.08,20.75,21.175,55.5,100,100,62,1
2022-10-30 15:15:00,11.9214,20.5641,18.0444,20.6833,21.04,55.5,100,100,62,1
2022-10-30 15:20:00,11.8607,20.5654,18.0089,20.6167,21.05,55.5,100,100,62,1
2022-10-30 15:25:00,11.8,20.5667,17.9733,20.55,21.2,55.5,100,100,62,1
2022-10-30 19:50:00,10.2792,20.9,17.7143,22.575,23.55,55.5,100,100,62,1
2022-10-30 19:55:00,10.2583,20.85,17.7,22.6375,23.56,55.5,100,100,62,1
2022-10-30 20:00:00,10.2375,20.8,17.6667,22.7,23.6143,55.5,100,100,62,1
2022-10-30 20:05:00,10.2167,20.85,17.6714,22.5667,23.5667,55.5,100,100,62,1
2022-10-30 20:10:00,10.1958,20.85,17.6762,22.6333,23.6667,55.5,100,100,62,1
2022-10-30 20:15:00,10.175,20.8545,17.681,22.7,23.8333,55.6667,100,100,62,1
2022-10-30 20:20:00,10.1542,20.8455,17.6857,22.84,24,55,100,100,62,1
2022-10-30 20:25:00,10.1333,20.8667,17.6905,23.1,24.34,55.25,100,100,62,1
2022-10-30 20:30:00,10.1125,20.8929,17.6952,23.2111,24.27,55.5,100,100,62,1
2022-10-30 20:35:00,10.0917,20.919,17.7,23.3222,24.2,55.5,100,100,62,1
2022-10-30 20:40:00,10.0708,20.9452,17.9,23.4333,24.6333,55.5,100,100,62,1
2022-10-30 20:45:00,10.05,20.9714,17.7909,23.175,24.4,55.5556,100,100,62,1
2022-10-31 05:15:00,10.8,20.8429,17.9111,21.7125,22.5667,55.5,100,100,62,1
2022-10-31 07:55:00,11.5571,20.6455,18.1,21.14,21.6667,55.5,100,100,62,1
2022-10-31 08:00:00,11.55,20.6313,18.0941,21,21.6,55.5,100,100,62,1
2022-10-31 08:05:00,11.5917,20.6171,18.1091,21.05,21.6,55.6,100,100,62,1
2022-10-31 08:10:00,11.6333,20.6029,18.0923,21.1,21.45,55.4286,100,100,62,1
2022-10-31 08:15:00,11.675,20.5887,18.1067,20.85,21.3,55.5,100,100,62,1
2022-10-31 08:20:00,11.7167,20.5745,18.1,20.8,21.35,55.5,100,100,62,1
2022-10-31 08:25:00,11.7583,20.5603,18.1,20.85,21.4,55.5714,100,100,62,1
2022-10-31 08:30:00,11.8,20.5462,18.1,20.8563,21.3,55.4,100,100,62,1
2022-10-31 08:35:00,11.85,20.55,18.1154,20.8625,21.2583,55.5,100,100,62,1
2022-10-31 08:40:00,11.9,20.5513,18.1308,20.8687,21.2167,55.5,100,100,62,1
2022-10-31 08:45:00,11.95,20.5526,18.1462,20.875,21.175,55.5,100,100,62,1
2022-10-31 08:50:00,12,20.5538,18.1615,20.8813,21.1333,55.5,100,100,62,1
2022-10-31 08:55:00,12.012,20.55,18.1769,20.8875,21.2,55.5556,100,100,62,1
2022-10-31 09:00:00,12.024,20.5474,18.1923,20.8937,21.1333,55.4667,100,100,62,1
2022-10-31 09:05:00,12.036,20.5538,18.2077,20.9,21.25,55.5294,100,100,62,1
2022-10-31 09:10:00,12.048,20.55,18.2231,20.85,21.275,55.4545,100,100,62,1
2022-10-31 09:15:00,12.06,20.5429,18.2385,20.8,21.3,55.5,100,100,62,1
2022-10-31 09:20:00,12.05,20.56,18.2538,20.7,21.3,55.5,100,100,62,1
2022-10-31 09:25:00,12.1333,20.5956,18.2692,20.7143,21.3,55.5,100,100,62,1
2022-10-31 09:30:00,12.2167,20.6311,18.2846,20.65,21.3,55.5,100,100,62,1
2022-10-31 09:35:00,12.3,20.6667,18.3,20.66,21.3,55.6667,100,100,62,1
2022-10-31 09:40:00,12.35,20.6578,18.4143,20.9,21.3,55.4,100,100,62,1
2022-10-31 09:45:00,12.4,20.6489,18.3889,20.775,21.05,55.6667,100,100,62,1
2022-10-31 09:50:00,12.45,20.64,18.4091,20.65,21.05,55.6111,100,100,62,1
2022-10-31 09:55:00,12.5,20.65,18.4,20.65,21.05,55.5556,100,100,62,1
2022-10-31 10:00:00,12.6,20.6667,18.4,20.65,21.04,55.5,100,100,62,1
2022-10-31 10:05:00,12.55,20.6833,18.5167,20.65,21.09,55.5,100,100,62,1
2022-10-31 10:10:00,12.6333,20.7,18.6333,20.95,21.14,55.5,100,100,62,1
2022-10-31 12:15:00,13.6833,20.8667,19.2111,21.2,21.4333,56.5,100,100,63,1
2022-10-31 12:20:00,13.7417,20.85,19.2607,21.0583,21.1333,56.5,100,100,62,1
2022-10-31 12:25:00,13.8,20.8333,19.3104,20.9167,21.2,56.5,100,100,62,1
2022-10-31 12:30:00,14,20.8167,19.36,20.825,21.05,56.5,100,100,62,1
2022-10-31 12:35:00,14.1,20.8,19.35,20.7333,20.945,56.5,100,100,63,1
2022-10-31 16:50:00,14.7333,20.8571,19.55,20.6048,20.5875,56.5,100,100,62,1
2022-10-31 16:55:00,14.7111,20.9786,19.5667,20.5857,20.55,56,100,100,62,1
2022-10-31 17:00:00,14.6889,21.1,19.7,20.5667,20.5667,56.5,100,100,62,1
2022-10-31 17:05:00,14.6667,21.05,19.7,20.6429,20.6429,55.5,100,100,62,1
2022-10-31 17:10:00,14.6444,21.05,19.6818,20.7333,20.8,56.5,100,100,62,1
2022-10-31 17:15:00,14.6222,21.0462,19.6636,20.65,20.8,56.5,100,100,62,1
2022-10-31 17:20:00,14.6,21.0467,19.6455,20.725,20.8,56.5,100,100,62,1
2022-10-31 17:25:00,14.5444,21.0473,19.6273,20.8,20.8,56.5,100,100,62,1
2022-10-31 17:30:00,14.55,21.0478,19.6091,20.65,20.675,56.5,98,100,62,1
2022-10-31 17:35:00,14.5143,21.0484,19.5909,20.5333,20.55,56.5,100,100,62,1
2022-10-31 17:40:00,14.4786,21.0489,19.5727,20.6,20.55,56.5,100,100,62,1
2022-10-31 17:45:00,14.4429,21.0495,19.5545,20.6167,20.675,56.5,100,100,62,1
2022-10-31 17:50:00,14.4071,21.05,19.5364,20.6143,20.7333,56.5,100,100,62,1
2022-10-31 17:55:00,14.3714,21.0571,19.5182,20.55,20.7917,56.5,100,100,62,1
2022-10-31 18:00:00,14.3357,21.0508,19.5,20.8,20.85,55.5,100,100,62,1
2022-10-31 18:05:00,14.3,21.0444,19.4889,20.675,20.75,56.5,100,100,62,1
2022-10-31 18:10:00,14.2583,21.05,19.4715,20.8,20.7714,56.6,100,100,62,1
2022-10-31 20:20:00,13.8,21.2311,19.3548,20.55,20.775,57,100,100,62,1
2022-10-31 20:25:00,13.7714,21.2956,19.3524,20.6333,20.75,56,100,100,62,1
2022-10-31 20:30:00,13.7429,21.36,19.35,20.55,20.7,56.5,100,100,62,1
2022-10-31 20:35:00,13.7143,21.34,19.3476,20.525,20.65,56.25,100,100,62,1
2022-10-31 20:40:00,13.6857,21.32,19.3452,20.5,20.65,56,100,100,62,1
2022-10-31 20:45:00,13.6571,21.3,19.3429,20.625,20.7,55.5,100,100,62,1
2022-10-31 20:50:00,13.6286,21.3133,19.3452,20.6,20.55,55.5,100,100,62,1
2022-10-31 20:55:00,13.6,21.3267,19.3476,20.6,20.5667,55.5,100,100,62,1
2022-10-31 21:00:00,13.5444,21.34,19.35,20.6,20.6,55.5,100,100,62,1
2022-10-31 21:05:00,13.5139,21.3533,19.3571,21.0833,21.35,55.5,100,100,62,1
2022-10-31 21:10:00,13.4833,21.3667,19.35,21.2,21.8333,55.4286,100,100,62,1
2022-10-31 21:15:00,13.4528,21.3556,19.3455,21,21.3,55.5,100,100,62,1
2022-10-31 21:20:00,13.4222,21.3444,19.3091,20.9476,21.1333,55.6667,100,100,62,1
2022-10-31 21:25:00,13.3917,21.3333,19.2727,20.8952,21.0917,55.5,100,100,62,1
2022-10-31 21:30:00,13.3611,21.35,19.2364,20.8429,21.05,55.4286,100,100,62,1
2022-10-31 21:35:00,13.3306,21.327,19.2,20.94,21,55.5455,100,100,62,1
2022-10-31 21:40:00,13.3,21.304,19.2,20.925,21.2,56.0227,100,100,62,1
2022-10-31 21:45:00,13.25,21.281,19.1857,20.925,21.15,56.5,100,100,62,1
2022-10-31 21:50:00,13.2,21.2579,19.1393,20.8771,21.15,56.1667,100,100,62,1
2022-10-31 21:55:00,13.15,21.2349,19.0929,20.8292,21.15,55.8333,100,100,62,1
2022-10-31 22:00:00,13.1,21.2119,19.0464,20.7812,21.15,55.5,100,100,62,1
2022-10-31 22:05:00,13.05,21.1889,19,20.7333,21.0833,55,100,100,62,1
2022-10-31 22:10:00,13.0429,21.1659,18.9667,20.6333,21.0167,55.5714,100,100,62,1
2022-10-31 22:15:00,13.0208,21.1429,19,20.75,20.95,55,100,100,62,1
2022-10-31 22:20:00,12.9987,21.1086,18.975,20.8,21.1,55.1667,100,100,62,1
2022-10-31 22:25:00,12.9766,21.0743,18.95,20.85,21.1,55.3333,100,100,62,1
2022-10-31 22:30:00,12.9545,21.04,18.925,20.7,21.1833,55.5,100,100,62,1
2022-10-31 22:35:00,12.9325,21.0467,18.9,21,21.2667,55.6667,100,100,63,1
2022-10-31 22:40:00,12.9104,21.0533,18.875,21.1,21.4,55.8,100,100,62,1
2022-10-31 22:45:00,12.8883,21.06,18.85,21.175,21.6,55.5,100,100,62,1
2022-10-31 22:50:00,12.8662,21.045,18.825,21.0333,21.55,55.4444,100,100,62,1
2022-10-31 22:55:00,12.8442,21.03,18.8,21.25,21.5,55.5,100,100,62,1
2022-11-01 05:00:00,12.3,20.52,18.4857,21.8692,21.7667,20.9474,94,100,47,1
2022-11-01 05:05:00,12.5,20.3,19.15,21.7,22,49.0714,100,100,64,1
2022-11-01 07:10:00,12.34,20.15,18.1,20.8,21.1333,56,100,100,62,1
2022-11-01 07:15:00,12.38,20.15,18.1,20.65,21.0917,55.3333,100,100,62,1
2022-11-01 07:20:00,12.42,20.15,18.1143,20.65,21.05,55.3576,100,100,62,1
2022-11-01 07:25:00,12.46,20.15,18.1,20.6,21.04,55.3818,100,100,62,1
2022-11-01 07:30:00,12.5,20.15,18.0857,20.65,21.05,55.4061,100,100,62,1
2022-11-01 07:35:00,12.5057,20.15,18.1,20.55,21.05,55.4303,100,100,62,1
2022-11-01 07:40:00,12.5114,20.1467,18.1,20.5429,21.025,55.4545,100,100,62,1
2022-11-01 07:45:00,12.5171,20.15,18.1,20.7686,21,55.4788,100,100,62,1
2022-11-01 07:50:00,12.5229,20.15,18.1,20.9943,20.85,55.503,100,100,62,1
2022-11-01 07:55:00,12.5286,20.15,18.1045,21.22,21.5833,55.5273,100,100,62,1
2022-11-01 08:00:00,12.5343,20.15,18.1091,21.16,21.7,55.5515,100,100,62,1
2022-11-01 08:05:00,12.54,20.15,18.1,20.55,21.05,55.5758,100,100,62,1
2022-11-01 08:10:00,12.5457,20.1529,18.1,20.66,21.1,55.6,100,100,62,1
2022-11-01 11:40:00,13.05,20.15,18.4,20.3667,20.64,55.5,100,100,63,1
2022-11-01 11:45:00,13.0556,20.16,18.4,20.3333,20.66,56.5,100,100,63,1
