timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-11-01 11:50:00,13.05,20.15,18.4,20.3,20.6,55.5,100,100,63,1
2022-11-01 11:55:00,13.0462,20.1771,18.3667,20.3083,20.5667,55.5,100,100,63,1
2022-11-01 12:00:00,13.05,20.2042,18.3708,20.3167,20.5333,55.5,100,100,62,1
2022-11-01 16:30:00,12.6,20.0467,18.1,19.875,20.15,55.5333,100,100,62,1
2022-11-01 16:35:00,12.5333,20.0533,18.0909,19.8429,20.15,55.4286,100,100,62,1
2022-11-01 16:40:00,12.5139,20.05,18.0939,19.8667,20.2,55.5,100,100,62,1
2022-11-01 16:45:00,12.4944,20.0444,18.097,19.85,20.1,55.5385,100,100,62,1
2022-11-01 16:50:00,12.475,20.0556,18.1,20.5,20.8714,55.5,100,100,62,1
2022-11-01 16:55:00,12.4556,20.05,18.1056,21.05,21.5,55.4545,100,100,62,1
2022-11-01 17:00:00,12.4361,20.0889,18.1111,20.6,21.0667,55.5,100,100,62,1
2022-11-01 17:05:00,12.4167,20.1278,18.1,20.775,21.22,55.5455,100,100,62,1
2022-11-01 17:10:00,12.3972,20.1667,18.1,20.6,21.05,55.4667,100,100,62,1
2022-11-01 17:15:00,12.3778,20.15,18.0857,20.85,21.32,55.5,100,100,62,1
2022-11-01 17:20:00,12.3583,20.15,18.1,20.8571,21.2667,55.5556,100,100,62,1
2022-11-01 17:25:00,12.3389,20.15,18.1,20.7667,21.1,55.5,100,100,62,1
2022-11-01 17:30:00,12.3194,20.15,18.1,20.7143,21.15,55.4444,100,100,62,1
2022-11-01 17:35:00,12.3,20.15,18.1,21,21.4,55.5,100,100,62,1
2022-11-01 21:20:00,12.2222,20.664,18.3667,21.8,22.4667,55.5,100,100,62,1
2022-11-01 21:25:00,12.2417,20.6613,18.4059,21.2,21.6,55.5,100,100,62,1
2022-11-01 21:30:00,12.2611,20.6587,18.3933,21.0333,21.54,55.4286,100,100,62,1
2022-11-01 21:35:00,12.2806,20.656,18.4,21.05,21.48,55.5556,100,100,62,1
2022-11-01 21:40:00,12.3,20.6533,18.4143,21.2,21.42,55.5,100,100,62,1
2022-11-01 21:45:00,12.325,20.6507,18.4,21.1125,21.36,55.5,100,100,62,1
2022-11-01 21:50:00,12.35,20.648,18.4,21.025,21.3,55.4615,100,100,62,1
2022-11-01 21:55:00,12.375,20.6453,18.3923,20.9375,21.5067,55.5,100,100,62,1
2022-11-01 22:00:00,12.4,20.6427,18.4,20.85,21.7133,55.5,100,100,62,1
2022-11-01 22:05:00,12.425,20.64,18.4,21.5286,21.92,55.5455,100,100,62,1
2022-11-01 22:10:00,12.45,20.6538,18.4,21.2667,21.8,55.5,100,100,62,1
2022-11-01 22:15:00,12.475,20.6462,18.4091,21.2208,21.5,55.4444,100,100,62,1
2022-11-01 22:20:00,12.5,20.6471,18.3857,21.175,21.7,55.5455,100,100,62,1
2022-11-01 22:25:00,12.51,20.6481,18.4,21,21.5667,55.5,100,100,62,1
2022-11-01 22:30:00,12.52,20.649,18.4,21.15,21.4333,55.4706,100,100,62,1
2022-11-01 22:35:00,12.53,20.65,18.4143,21.8,22.04,55.5455,100,100,62,1
2022-11-01 22:40:00,12.54,20.6583,18.4,21.7167,22.32,55.4286,99,100,62,1
2022-11-01 22:45:00,12.55,20.6667,18.4,21.08,21.65,55.5,100,100,62,1
2022-11-01 22:50:00,12.6,20.65,18.4,21.15,21.4333,55.5455,100,100,62,1
2022-11-01 22:55:00,12.55,20.65,18.4,21.15,21.6,55.4,100,100,62,1
2022-11-01 23:00:00,12.55,20.65,18.4,20.975,21.3,55.5385,100,100,62,1
2022-11-01 23:05:00,12.5708,20.6444,18.4,20.8,21.3625,55.4,100,100,62,1
2022-11-01 23:10:00,12.5917,20.6472,18.4,20.85,21.425,55.5455,100,100,62,1
2022-11-01 23:15:00,12.6125,20.65,18.4,21,21.4,55.5,100,100,62,1
2022-11-01 23:20:00,12.6333,20.6306,18.4,21.3,21.54,56.5,98,100,62,1
2022-11-01 23:25:00,12.6542,20.6111,18.4,21.5667,22,55.5,100,100,62,1
2022-11-01 23:30:00,12.675,20.5917,18.4,21.32,21.95,55.5,100,100,62,1
2022-11-01 23:35:00,12.6958,20.5722,18.4,21.21,21.5667,55.5,100,100,62,1
2022-11-01 23:40:00,12.7167,20.5528,18.4,21.1,21.4,55.5,100,100,62,1
2022-11-01 23:45:00,12.7375,20.5333,18.4,21.1,21.4167,55.5,100,100,62,1
2022-11-01 23:50:00,12.7583,20.55,18.4,20.85,21.4333,55.5,100,100,62,1
2022-11-01 23:55:00,12.7792,20.552,18.4,20.94,21.45,55.5,100,100,62,1
2022-11-02 02:55:00,13.2692,20.3444,18.5909,20.7,20.935,56.5,100,100,62,1
2022-11-02 03:00:00,13.2846,20.35,18.6,20.625,20.92,56.5,100,100,62,1
2022-11-02 03:05:00,13.3,20.35,18.6,20.55,20.905,56.5,100,100,62,1
2022-11-02 06:05:00,13.2,20.15,18.4,20.14,20.45,56.5,100,100,62,1
2022-11-02 08:45:00,13.2591,20.1571,18.4183,20.2143,20.3333,55.5,100,100,62,1
2022-11-02 08:50:00,13.3,20.15,18.4367,20.15,20.35,55.8333,100,100,62,1
2022-11-02 10:55:00,13.8,20.55,18.88,20.55,20.85,56.5,100,100,63,1
2022-11-02 11:00:00,13.85,20.55,18.9077,20.625,20.9,56.5556,100,100,63,1
2022-11-02 11:05:00,13.9,20.55,18.9,20.7,21,56.4545,100,100,63,1
2022-11-02 11:10:00,13.95,20.55,18.9,20.5333,20.9,56.5,100,100,63,1
2022-11-02 11:15:00,14,20.55,18.925,20.56,20.8,56.5,100,100,63,1
2022-11-02 11:20:00,14.025,20.55,18.95,20.5333,20.7,56.6667,100,100,63,1
2022-11-02 11:25:00,14.05,20.55,18.975,20.5389,20.6,56.4444,100,100,63,1
2022-11-02 11:30:00,14.075,20.55,19,20.5444,20.65,56.5,100,100,63,1
2022-11-02 11:35:00,14.1,20.55,19.025,20.55,20.7,56.5,100,100,63,1
2022-11-02 11:40:00,14.05,20.55,19.05,20.45,20.55,56.5,100,100,63,1
2022-11-02 13:10:00,14.05,20.64,19.1,20.375,20.6333,56.4286,100,100,63,1
2022-11-02 13:15:00,14.0444,20.625,19.1,20.55,20.65,56.5,100,100,63,1
2022-11-02 13:20:00,14.0519,20.61,19.1,20.4,20.6,56.5,100,100,62,1
2022-11-02 13:25:00,14.0593,20.595,19.1,20.3,20.55,56.5,100,100,62,1
2022-11-02 13:30:00,14.0667,20.58,19.1,20.5,20.5,56.5,100,100,62,1
2022-11-02 13:35:00,14.0636,20.565,19.1,20.5,20.35,56.5455,100,100,63,1
2022-11-02 13:40:00,14.0606,20.55,19.1,20.5,20.4188,56.5,100,100,63,1
2022-11-02 13:45:00,14.0576,20.5429,19.1,20.5,20.4875,56.5,100,100,63,1
2022-11-02 13:50:00,14.0545,20.55,19.0778,20.5,20.5562,56.4444,100,100,63,1
2022-11-02 13:55:00,14.0515,20.55,19.0556,20.525,20.625,56.5455,100,100,63,1
2022-11-02 14:00:00,14.0485,20.55,19.0333,20.4,20.7,56.4545,100,100,63,1
2022-11-02 14:05:00,14.0455,20.55,19.0111,20.35,20.6667,56.5,100,100,62,1
2022-11-02 21:05:00,13.3,20.5,18.7167,20.6,20.78,55.5,100,100,62,1
2022-11-03 02:05:00,11.6333,20.1467,17.722,20.5,20.9,55.5385,100,100,62,1
2022-11-03 02:10:00,11.5917,20.15,17.6923,20.75,21.3667,55.5,100,100,62,1
2022-11-03 02:15:00,11.55,20.15,17.7,20.55,21.05,55.4667,100,100,62,1
2022-11-03 02:20:00,11.5222,20.15,17.7,20.65,21.15,55.5714,100,100,62,1
2022-11-03 02:25:00,11.4944,20.15,17.7,21,21.5667,55.4286,100,100,62,1
2022-11-03 02:30:00,11.4667,20.15,17.7,21.2,22.0333,55.5,100,100,62,1
2022-11-03 02:35:00,11.4389,20.15,17.7,21.4,22.15,55.5,100,100,62,1
2022-11-03 02:40:00,11.4111,20.15,17.7,21.6333,22.4667,55.5,100,100,62,1
2022-11-03 02:45:00,11.3833,20.15,17.7,21.5,22.175,55.5,100,100,62,1
2022-11-03 02:50:00,11.3556,20.15,17.7,21.35,22.02,55.5,100,100,62,1
2022-11-03 02:55:00,11.3278,20.15,17.7,21.15,22.1,55.5,100,100,62,1
2022-11-03 03:00:00,11.3,20.15,17.7,21.4,22.1,55.5,100,100,62,1
2022-11-03 03:05:00,11.2643,20.1545,17.7,21.3,22.05,55.5,100,100,63,1
2022-11-03 03:10:00,11.2286,20.1523,17.65,21.6,22.15,55.5,100,100,62,1
2022-11-03 03:15:00,11.1929,20.15,17.6,21.3667,22.05,55.5,100,100,62,1
2022-11-03 03:20:00,11.1571,20.15,17.55,21.4,22.2,55.5,100,100,62,1
2022-11-03 03:25:00,11.1214,20.1444,17.5,21.3,22.025,55.5,100,100,62,1
2022-11-03 03:30:00,11.0857,20.15,17.5545,21.35,22.05,55.5,100,100,62,1
2022-11-03 03:35:00,11.05,20.15,17.5333,21.5,22.175,55.5,100,100,62,1
2022-11-03 09:05:00,11.3667,20.35,17.788,22.175,22.85,55.5,100,100,62,1
2022-11-03 09:10:00,11.4333,20.36,17.832,22,22.8333,55.5,100,100,62,1
2022-11-03 10:55:00,12.9333,20.3471,18.4,21.1,21.54,55.5714,100,100,62,1
2022-11-03 11:00:00,13,20.35,18.4,21.1143,21.62,55.4545,100,100,62,1
2022-11-03 13:15:00,13.4571,20.35,18.58,20.6,20.9333,55.5333,100,100,62,1
2022-11-03 13:20:00,13.4143,20.35,18.56,20.6,20.9667,55.4667,100,100,62,1
2022-11-03 13:25:00,13.3714,20.35,18.54,20.8,21.2,55.5,98,100,62,1
2022-11-03 13:30:00,13.3286,20.3467,18.52,20.54,20.8,55.6,100,100,63,1
2022-11-03 13:35:00,13.2857,20.35,18.5,20.7,20.925,55.5,100,100,63,1
2022-11-03 15:25:00,12.6444,20.36,18.4333,21.1,21.575,56.5,100,100,63,1
2022-11-03 16:35:00,12.053,20.35,18.1016,21.4667,22.0833,55.4615,100,100,62,1
2022-11-03 16:40:00,12.0545,20.3444,18.1095,21.2333,21.85,55.5333,100,100,62,1
2022-11-03 16:45:00,12.0561,20.4,18.1175,21.575,22.25,55.5,100,100,62,1
2022-11-03 16:50:00,12.0576,20.3875,18.1254,21.3667,21.95,55.4444,100,100,62,1
2022-11-03 16:55:00,12.0591,20.375,18.1333,21.1667,21.8417,55.5,100,100,63,1
2022-11-03 17:00:00,12.0606,20.3625,18.0889,21.35,21.7333,55.5,100,100,62,1
2022-11-03 17:05:00,12.0621,20.35,18.1,21.3,21.9667,55.5,100,100,62,1
2022-11-03 17:10:00,12.0636,20.35,18.12,21.1667,21.65,55.5,100,100,62,1
2022-11-03 17:15:00,12.0652,20.35,18.116,21.3,21.7,55.5714,100,100,63,1
2022-11-03 17:20:00,12.0667,20.3,18.112,21.05,21.5,55.4,100,100,62,1
2022-11-03 17:25:00,12.05,20.3111,18.108,21.0333,21.7,55.5,100,100,63,1
2022-11-03 17:30:00,12.1333,20.3222,18.104,21.2,21.5,55.5,100,100,63,1
2022-11-03 17:35:00,12.2167,20.3333,18.1,21.025,21.3,55.625,100,100,62,1
2022-11-03 20:05:00,12.5667,20.55,18.4,21.0667,21.35,55.5,100,100,63,1
2022-11-03 20:10:00,12.575,20.5545,18.4111,21.05,21.5,55.4833,100,100,62,1
2022-11-03 20:15:00,12.5833,20.6023,18.4222,20.85,21.6688,55.4667,100,100,62,1
2022-11-03 20:20:00,12.5917,20.65,18.4333,21.6,21.8375,55.5,100,100,63,1
2022-11-03 20:25:00,12.6,20.6667,18.5333,21.7,22.36,55.5,100,100,62,1
2022-11-03 21:35:00,12.5444,20.64,18.384,21.15,21.425,55.5,100,100,62,1
2022-11-04 02:55:00,12.1,20.3467,18.1,21.1333,21.6333,55.4444,100,100,62,1
2022-11-04 03:00:00,12.04,20.35,18.1333,21.34,21.75,55.5714,100,100,63,1
2022-11-04 05:00:00,12.1333,20.6167,18.8625,23.8143,23.55,24.8261,87,100,53,1
2022-11-04 06:25:00,11.55,20.35,17.9,22.35,23.5,55.5,100,100,63,1
2022-11-04 09:25:00,12.84,20.5556,18.58,21.35,21.8333,56.2,100,100,62,1
2022-11-04 09:30:00,12.88,20.5528,18.6,21.3,22,55.5455,100,100,62,1
2022-11-04 09:35:00,12.92,20.55,18.6143,21.6083,22.1667,55.5,100,100,63,1
2022-11-04 09:40:00,12.96,20.55,18.5571,21.9167,22.3333,56.5,100,100,63,1
2022-11-04 09:45:00,13,20.5455,18.5,21.6333,22.18,56.25,100,100,63,1
2022-11-04 09:50:00,13.015,20.55,18.6143,21.2,21.9,56,100,100,63,1
2022-11-04 20:00:00,12.175,20.6667,18.3,21.6,22.05,55.5,100,100,62,1
2022-11-04 20:05:00,12.2167,20.66,18.4111,21.6,21.925,55.5,100,100,62,1
2022-11-04 20:10:00,12.2583,20.6533,18.3956,21.6,21.8,55.5,100,100,62,1
2022-11-04 20:15:00,12.3,20.6467,18.38,21.42,21.9,55.5,100,100,62,1
2022-11-05 10:50:00,11.6333,20.15,17.6667,21.4667,22.05,55.5,100,100,62,1
2022-11-05 10:55:00,11.5667,20.15,17.7091,21.8,22.65,55.5385,100,100,62,1
2022-11-05 11:00:00,11.5,20.1556,17.6923,22.0857,22.9667,55.4615,100,100,62,1
2022-11-05 11:05:00,11.45,20.1705,17.7,22.3714,23.2429,55.5,100,100,62,1
2022-11-05 11:10:00,11.4,20.1855,17.7077,21.94,22.78,55.5,100,100,62,1
2022-11-05 11:15:00,11.35,20.2004,17.7154,21.9,22.7333,55.5,100,100,62,1
2022-11-05 11:20:00,11.3,20.2154,17.7231,22.1,23.1667,55.5,100,100,62,1
2022-11-05 16:40:00,11.8,20.6545,18.1091,22.05,22.9167,55.5,100,100,62,1
2022-11-05 17:50:00,11.55,20.6095,17.9417,21.3,21.95,55.5,100,100,62,1
2022-11-05 17:55:00,11.55,20.5929,17.9,21.05,21.65,55.5,100,100,62,1
2022-11-05 18:00:00,11.5273,20.5762,17.9,21.15,21.65,55.5,100,100,62,1
2022-11-05 18:05:00,11.5045,20.5595,17.9,21.14,21.7667,55.5,100,100,62,1
2022-11-05 18:10:00,11.4818,20.5429,17.8909,21.05,21.5625,55.5,100,100,62,1
2022-11-05 18:15:00,11.4591,20.5458,17.9,21.05,21.625,55.5,100,100,62,1
2022-11-05 18:20:00,11.4364,20.5488,17.9,21.075,21.6125,55.5,100,100,62,1
2022-11-05 18:25:00,11.4136,20.5518,17.9,21.1,21.6,55.5,100,100,62,1
2022-11-05 18:30:00,11.3909,20.5548,17.9,21,21.575,55.5,100,100,62,1
2022-11-05 18:35:00,11.3682,20.5577,17.9,20.85,21.6125,55.5,100,100,62,1
2022-11-05 18:40:00,11.3455,20.5607,17.9,21.1,21.65,55.5,100,100,62,1
2022-11-05 18:45:00,11.3227,20.5637,17.9,21.5,21.975,55.5,100,100,62,1
2022-11-05 18:50:00,11.3,20.5667,17.9,22,22.6667,55.5,100,100,62,1
2022-11-05 18:55:00,11.2846,20.6111,17.9,22.4,23.25,55.5,100,100,62,1
2022-11-05 19:00:00,11.2692,20.6556,17.9,22.3,23.3333,55.5,100,100,62,1
2022-11-05 19:05:00,11.2538,20.7,17.9143,21.9,22.95,55.5,100,100,62,1
2022-11-05 19:10:00,11.2385,20.685,17.9071,21.9,22.55,55.5,100,100,62,1
2022-11-05 19:15:00,11.2231,20.67,17.9,21.64,22.55,55.5,100,100,63,1
2022-11-05 19:20:00,11.2077,20.655,17.9,21.7,22.45,55.5,100,100,63,1
2022-11-05 19:25:00,11.1923,20.64,17.88,21.7333,22.5667,55.5,100,100,63,1
2022-11-05 19:30:00,11.1769,20.65,17.8846,21.6333,22.64,55.5,100,100,63,1
2022-11-05 19:35:00,11.1615,20.65,17.8892,22.0556,22.74,55.5,100,100,63,1
2022-11-05 19:40:00,11.1462,20.65,17.8938,21.6333,22.55,55.5,99,100,62,1
2022-11-05 19:45:00,11.1308,20.6538,17.8985,21.75,22.5667,55.5,100,100,62,1
2022-11-05 19:50:00,11.1154,20.6949,17.9031,21.55,22.4667,55.5,100,100,62,1
2022-11-05 19:55:00,11.1,20.7359,17.9077,21.9,22.675,55.5,100,100,62,1
2022-11-05 20:00:00,11.05,20.7769,17.9,22.4,23.2,55.5,100,100,62,1
2022-11-05 20:05:00,11.0429,20.8179,17.9,22.35,23.2,55.5,100,100,62,1
2022-11-05 20:10:00,11.05,20.859,17.9,22.35,23.3333,55.5,100,100,62,1
2022-11-05 20:15:00,11.05,20.9,17.9,22.6,23.4667,55.5,100,100,62,1
2022-11-05 20:20:00,11.05,20.8,17.9,22.7,23.65,55.5,100,100,62,1
2022-11-06 00:00:00,11.05,20.65,17.8857,22.2333,23,55.4444,100,100,62,1
2022-11-06 00:05:00,11.0533,20.6444,17.8929,22.65,23.5,55.5,100,100,62,1
2022-11-06 01:20:00,11.0429,20.594,17.9089,21.95,22.65,55.5556,100,100,62,1
2022-11-06 01:25:00,11.0086,20.616,17.9107,22.0667,22.85,55.4286,100,100,62,1
2022-11-06 01:30:00,10.9743,20.638,17.9125,22.8333,23.475,55.5,100,100,62,1
2022-11-06 01:35:00,10.94,20.66,17.9143,22.65,23.6,55.5,100,100,62,1
2022-11-06 05:00:00,10.96,20.85,18.6727,24.9333,24.6571,20.7368,63,100,46,1
2022-11-06 06:10:00,10.8,20.6455,17.7,22.3375,23.6,55.5,100,100,62,1
2022-11-06 09:20:00,11.68,20.55,18.12,21.425,22.1333,56.1667,100,100,62,1
2022-11-06 09:25:00,11.8,20.55,18.1133,21.3,22,56.5,100,100,62,1
2022-11-06 09:30:00,11.825,20.5462,18.1067,21.36,22.15,56.5,100,100,62,1
2022-11-06 09:35:00,11.85,20.5474,18.1,21.4667,22.3,56.5,100,100,62,1
2022-11-06 09:40:00,11.875,20.5487,18.1,21.7,22.525,55.4545,100,100,62,1
2022-11-06 09:45:00,11.9,20.55,18.1,21.625,22.2,55.5385,100,100,62,1
2022-11-06 09:50:00,11.925,20.55,18.1,22,22.7,55.5,100,100,62,1
2022-11-06 09:55:00,11.95,20.5571,18.1,21.74,22.5,55.4615,100,100,62,1
2022-11-06 10:00:00,11.975,20.5429,18.1389,21.8,22.55,55.5385,100,100,62,1
2022-11-06 10:05:00,12,20.55,18.1778,21.7333,22.56,55.4,98,100,62,1
2022-11-06 10:10:00,12.019,20.5556,18.2167,21.7,22.55,55.5556,100,100,62,1
2022-11-06 10:15:00,12.0381,20.55,18.2556,21.5,22.3,55.5,100,100,62,1
2022-11-06 10:20:00,12.0571,20.5471,18.2944,21.575,22.2333,55.5,100,100,62,1
2022-11-06 10:25:00,12.1786,20.55,18.3333,21.5875,22.0333,55.5,100,100,62,1
2022-11-06 10:30:00,12.3,20.55,18.3722,21.6,22.25,56.6667,100,100,62,1
2022-11-06 11:40:00,13,20.55,18.6,21.05,21.55,55.5385,100,100,62,1
2022-11-06 12:50:00,12.7,20.5546,18.3889,21.5556,21.8857,55.5455,100,100,62,1
2022-11-06 12:55:00,12.6844,20.5551,18.4333,21,21.55,55.5,100,100,63,1
2022-11-06 13:00:00,12.6689,20.5556,18.3,20.975,21.475,55.9,100,100,62,1
2022-11-06 13:05:00,12.6533,20.5528,18.4,20.95,21.4333,55.5,100,100,62,1
2022-11-06 13:10:00,12.6378,20.55,18.4333,21,21.3667,55.8333,100,100,63,1
2022-11-06 13:15:00,12.6222,20.5471,18.6,21,21.5583,56.5,100,100,63,1
2022-11-06 13:20:00,12.6067,20.55,18.6,21.5667,21.75,56.5,100,100,63,1
2022-11-06 13:25:00,12.5911,20.5545,18.6,21.4,22.2,56.5556,100,100,63,1
2022-11-06 13:30:00,12.5756,20.552,18.5,20.9,21.4667,56.4286,100,100,63,1
2022-11-06 13:35:00,12.56,20.5495,18.4,20.95,21.375,56.5,100,100,62,1
2022-11-06 13:40:00,12.5444,20.547,18.4,21,21.2833,56.5,100,100,62,1
2022-11-06 13:45:00,12.55,20.5444,18.3889,20.9667,21.1917,55.5,100,100,62,1
2022-11-06 13:50:00,12.4625,20.55,18.42,20.9333,21.1,56.25,100,100,62,1
2022-11-06 13:55:00,12.375,20.55,18.3,20.9,21.2,56,100,100,62,1
2022-11-06 15:15:00,12.4,20.55,18.4,21.55,22.3,56,100,100,62,1
2022-11-06 15:20:00,12.45,20.5556,18.4,21.2,21.7667,56,100,100,62,1
2022-11-06 15:25:00,12.5,20.55,18.4111,21.1333,21.6,55.8333,100,100,62,1
2022-11-06 15:30:00,12.55,20.55,18.4,21.1667,21.6,56.6667,100,100,62,1
2022-11-06 15:35:00,12.5545,20.55,18.44,21.425,21.9,56.4,100,100,63,1
2022-11-06 20:40:00,12.5556,20.6533,18.4,21.1107,21.6278,55.4444,100,100,62,1
2022-11-06 20:45:00,12.5462,20.7,18.3972,21.0714,21.6306,55.5,100,100,62,1
2022-11-06 20:50:00,12.5556,20.67,18.3944,21.1143,21.6333,55.5333,100,100,62,1
2022-11-06 20:55:00,12.5333,20.64,18.3917,21.2045,21.4667,55.5,100,100,62,1
2022-11-06 21:00:00,12.55,20.5931,18.3889,21.2946,21.3,55.5,100,100,62,1
2022-11-06 23:25:00,12.1909,20.3548,18.2,21.6125,21.9143,55.5,100,100,62,1
2022-11-06 23:30:00,12.1691,20.36,18.175,21.05,21.62,55.5,100,100,62,1
2022-11-06 23:35:00,12.1473,20.35,18.15,21.155,21.15,55.5,100,100,62,1
2022-11-06 23:40:00,12.1255,20.3333,18.125,21.26,21.675,55.5333,100,100,62,1
2022-11-06 23:45:00,12.1036,20.3375,18.1,21.35,21.95,55.5,100,100,62,1
2022-11-06 23:50:00,12.0818,20.3417,18.1,21.68,22.3,55.5,100,100,62,1
2022-11-06 23:55:00,12.06,20.3458,18.0923,21.375,22.12,55.4667,100,100,62,1
2022-11-07 00:00:00,12.04,20.35,18.1091,21,21.525,55.5,100,100,62,1
2022-11-07 03:10:00,11.55,20.15,17.7,21.3,21.9,55.5,100,100,62,1
2022-11-07 03:15:00,11.55,20.15,17.6909,21.2,21.8,55.5714,100,100,62,1
2022-11-07 03:20:00,11.55,20.1444,17.7077,21.475,22.1333,55.4,100,100,62,1
2022-11-07 03:25:00,11.5511,20.1571,17.68,21.275,21.9,55.4333,100,100,62,1
2022-11-07 03:30:00,11.5523,20.1429,17.7,21.3,21.9,55.4667,100,100,62,1
2022-11-07 03:35:00,11.5534,20.15,17.7077,21.3,21.8,55.5,100,100,62,1
2022-11-07 03:40:00,11.5545,20.15,17.6923,21.1,21.7167,55.5,100,100,62,1
2022-11-07 05:25:00,12.1381,20.05,17.95,20.925,21.35,55.4286,100,100,62,1
2022-11-07 05:30:00,12.219,20.05,17.975,21,21.4,55.5,100,100,62,1
2022-11-07 05:35:00,12.3,20.0462,18,21,21.55,55.5,100,100,62,1
2022-11-07 05:40:00,12.35,20.05,18.025,20.9571,21.495,55.6667,100,100,62,1
2022-11-07 05:45:00,12.4,20.05,18.05,20.9143,21.44,55.4,100,100,62,1
2022-11-07 05:50:00,12.45,20.05,18.075,20.85,21.35,55.5714,100,100,62,1
2022-11-07 10:00:00,13.1,20.1384,18.4111,21.1,21.675,56.4444,100,100,63,1
2022-11-07 10:05:00,13.2,20.15,18.4,21,21.35,55.9,100,100,63,1
2022-11-07 10:10:00,13.3,20.2,18.6,20.9,21.3,56.25,100,100,63,1
2022-11-07 12:15:00,13.16,20.15,18.4,20.4,20.5556,56.5385,100,100,62,1
2022-11-07 12:20:00,13.1133,20.15,18.4,20.4,20.5667,56.4,100,100,62,1
2022-11-07 12:25:00,13.0667,20.15,18.4,20.425,20.6333,56,100,100,62,1
2022-11-07 12:30:00,13.06,20.15,18.4,20.4125,20.6667,57,100,100,63,1
2022-11-07 12:35:00,13.0533,20.15,18.4,20.4,20.7,56.3333,100,100,62,1
2022-11-07 12:40:00,13.0467,20.15,18.4,20.375,20.6333,56.1944,100,100,62,1
2022-11-07 12:45:00,13.04,20.15,18.372,20.35,20.5667,56.0556,100,100,62,1
2022-11-07 12:50:00,13.05,20.15,18.344,20.2875,20.5,55.9167,100,100,63,1
2022-11-07 12:55:00,13.0083,20.15,18.316,20.225,20.4,55.7778,100,100,63,1
2022-11-07 13:00:00,12.9667,20.14,18.288,20.3,20.5,55.6389,100,100,62,1
2022-11-07 13:05:00,12.925,20.1417,18.26,20.3,20.65,55.5,100,100,63,1
2022-11-07 13:10:00,12.8833,20.1433,18.232,20.3,20.5917,55.5,100,100,63,1
2022-11-07 13:15:00,12.8417,20.145,18.204,20.3,20.5333,55.5,100,100,62,1
2022-11-07 13:20:00,12.8,20.1467,18.176,20.35,20.6,55.5,100,100,62,1
2022-11-07 13:25:00,12.675,20.1483,18.148,20.4,20.6667,56.5,100,100,63,1
2022-11-07 13:30:00,12.55,20.15,18.12,20.35,20.7,55.5,100,100,62,1
2022-11-07 13:35:00,12.5505,20.1517,18.1,20.38,20.55,55.5,100,100,62,1
2022-11-07 13:40:00,12.5509,20.1533,18,20.41,20.6,55.5,100,100,62,1
2022-11-07 13:45:00,12.5514,20.155,18.1,20.44,20.55,55.7143,100,100,63,1
2022-11-07 13:50:00,12.5519,20.1567,18.1,20.47,20.5333,55.6667,100,100,62,1
2022-11-07 13:55:00,12.5523,20.1583,18.1111,20.5,20.68,55.5,100,100,62,1
2022-11-07 14:00:00,12.5528,20.16,18.1,20.9,21.25,55.5,100,100,62,1
2022-11-07 19:00:00,12.3,20.1523,18.0857,20.8,21.15,55.5,100,100,63,1
2022-11-07 19:05:00,12.2375,20.1519,18.1,20.8,21.05,55.5,100,100,63,1
2022-11-07 19:10:00,12.175,20.1515,18.075,20.65,21.15,55.5,100,100,63,1
2022-11-07 19:15:00,12.1125,20.1511,18.05,20.8,21.15,55.5,100,100,63,1
2022-11-07 19:20:00,12.05,20.1508,18.025,20.65,21.15,55.5,100,100,63,1
2022-11-07 19:25:00,12.0444,20.1504,18,21.075,21.4833,55.5,99,100,63,1
2022-11-07 20:40:00,12.06,20.6,18.2143,21.0333,21.55,55.5,100,100,63,1
2022-11-07 20:45:00,12.1,20.5333,18.2286,21.0167,21.495,55.5,100,100,63,1
2022-11-07 20:50:00,12.14,20.55,18.2429,21,21.44,55.5,100,100,63,1
2022-11-07 20:55:00,12.18,20.34,18.2571,20.9,21.35,55.5,100,100,63,1
2022-11-07 21:00:00,12.22,20.35,18.2714,20.94,21.5,56,100,100,63,1
2022-11-07 21:05:00,12.26,20.36,18.2857,21.5714,22.0857,56.5,100,100,63,1
2022-11-07 21:10:00,12.3,20.4075,18.3,21.05,21.8833,56.5,100,100,63,1
2022-11-08 00:00:00,12.1,20.45,18.175,21.0333,21.2,55.5714,100,100,62,1
2022-11-08 00:05:00,12.075,20.4333,18.15,21.2667,21.45,55.4615,100,100,62,1
2022-11-08 00:10:00,12.05,20.4167,18.125,21.425,22.04,55.5,100,100,63,1
2022-11-08 00:15:00,12.05,20.4,18.1,20.9,21.4667,55.5,100,100,62,1
2022-11-08 00:20:00,12.05,20.3833,18.1,20.85,21.4583,55.5,100,100,62,1
2022-11-08 00:25:00,12.05,20.3667,18.0929,21,21.45,55.5,100,100,62,1
2022-11-08 00:30:00,12.05,20.35,18.0857,21.0667,21.2667,55.5,100,100,62,1
2022-11-08 00:35:00,12.05,20.35,18.1111,21.6167,22.0667,55.5,100,100,62,1
2022-11-08 00:40:00,12.0333,20.35,18.1,21.1333,21.8,55.5,100,100,62,1
2022-11-08 00:45:00,12.0074,20.35,18.0933,21.125,21.64,55.6,100,100,62,1
2022-11-08 00:50:00,11.9815,20.35,18.1,20.9625,21.5,55.5,100,100,62,1
2022-11-08 00:55:00,11.9556,20.35,18.0667,20.8,21.3,55.4545,100,100,62,1
2022-11-08 01:00:00,11.9296,20.35,18.0333,21.3167,21.8167,55.5333,100,100,62,1
2022-11-08 01:05:00,11.9037,20.35,18,21.3,21.9667,55.4615,100,100,62,1
2022-11-08 01:10:00,11.8778,20.3455,17.9667,21.04,21.6,55.5556,100,100,62,1
2022-11-08 01:15:00,11.8519,20.35,17.9333,21,21.5,55.4545,100,100,62,1
2022-11-08 13:00:00,11.3667,20.15,17.6438,21.1333,22,55.5,100,100,63,1
2022-11-08 13:05:00,11.4,20.15,17.6625,21.1167,21.6714,55.5,100,100,63,1
2022-11-08 13:10:00,11.4333,20.1455,17.6813,21.1,21.7,56,100,100,63,1
2022-11-08 13:15:00,11.4667,20.15,17.7,20.95,21.55,55.4,100,100,63,1
2022-11-08 13:20:00,11.5,20.15,17.7111,20.8,21.35,55.5,100,100,63,1
2022-11-08 13:25:00,11.5333,20.15,17.7,20.875,21.3333,55.5,100,100,63,1
2022-11-08 13:30:00,11.5667,20.15,17.6909,20.95,21.4,56,100,100,63,1
2022-11-08 13:35:00,11.6,20.15,17.7091,20.9,21.3,55.5,100,100,63,1
2022-11-08 14:50:00,11.3486,20.05,17.6909,20.9667,21.3,55.5385,100,100,63,1
2022-11-08 14:55:00,11.3243,20.0444,17.55,21.2,21.5667,55.4444,100,100,63,1
2022-11-08 15:00:00,11.3,20.0667,17.54,21.4,22.1,55.5,100,100,63,1
2022-11-08 15:05:00,11.26,20.05,17.5545,21.8,22.46,55.5,100,100,63,1
2022-11-08 15:10:00,11.22,20.075,17.5455,21.7444,22.65,55.5,100,100,63,1
2022-11-08 15:15:00,11.18,20.1,17.55,21.6889,22.6333,55.5714,100,100,63,1
2022-11-08 15:20:00,11.14,20.125,17.55,21.6333,22.5,55.4,100,100,63,1
2022-11-08 15:25:00,11.1,20.15,17.55,21.68,22.78,55.5556,100,100,63,1
2022-11-08 15:30:00,11.06,20.1571,17.55,21.55,22.4667,55.5,100,100,63,1
2022-11-08 15:35:00,11.05,20.1467,17.5538,21.7333,22.5667,55.5,100,100,63,1
2022-11-08 15:40:00,11.05,20.15,17.55,21.8067,22.9,55.5,100,100,63,1
2022-11-08 15:45:00,11.0444,20.1667,17.55,21.88,22.84,55.3333,100,100,63,1
2022-11-08 18:20:00,11.0571,20.3893,17.72,22.5875,23.55,55.5,100,100,63,1
2022-11-08 18:25:00,11.1057,20.4214,17.7,22.55,23.55,55.5,100,100,63,1
2022-11-08 18:30:00,11.1543,20.4536,17.755,22.225,23.32,55.5,100,100,63,1
2022-11-08 18:35:00,11.2029,20.4857,17.81,22.4,23.3,55.5455,100,100,63,1
2022-11-08 18:40:00,11.2514,20.5179,17.865,22.26,23.1,55.5,100,100,62,1
2022-11-08 18:45:00,11.3,20.55,17.92,21.8,23,55.5,100,100,62,1
2022-11-08 18:50:00,11.3667,20.6,17.9,22.14,23,55.5,100,100,63,1
2022-11-08 18:55:00,11.4333,20.65,17.9667,21.85,22.8,55.5,100,100,63,1
2022-11-08 19:00:00,11.5,20.66,18.0333,22,22.55,55.3333,100,100,63,1
2022-11-08 19:05:00,11.53,20.655,18.1,21.75,22.45,56,100,100,63,1
2022-11-08 19:10:00,11.56,20.65,18.1067,21.65,22.35,55.7778,100,100,63,1
2022-11-08 19:15:00,11.64,20.6429,18.1,21.6,22.45,55.5556,100,100,63,1
2022-11-08 19:20:00,11.72,20.65,18.1,21.6,22.35,55.3333,98,100,63,1
2022-11-08 19:25:00,11.8,20.65,18.1,21.8,22.245,55.5,100,100,62,1
2022-11-08 19:30:00,11.8667,20.6556,18.15,22,22.14,55.5,100,100,62,1
2022-11-08 19:35:00,11.9333,20.6537,18.2,22.2,22.76,55.5,100,100,63,1
2022-11-08 19:40:00,12,20.6519,18.25,21.7333,22.525,55.5556,100,100,63,1
2022-11-08 19:45:00,12.05,20.65,18.3,21.6667,22.0875,55.5,100,100,63,1
2022-11-08 19:50:00,12.1,20.6481,18.35,21.6,22.25,55.5,100,100,63,1
2022-11-08 19:55:00,12.1667,20.6463,18.4,21.5444,22.1625,55.5,100,100,63,1
2022-11-08 20:00:00,12.2333,20.6444,18.4,21.4889,22.075,55.4286,100,100,63,1
2022-11-08 20:05:00,12.3,20.6426,18.3923,21.4333,21.975,55.5455,100,100,63,1
2022-11-08 20:10:00,12.4,20.6407,18.42,21.4167,21.9875,55.5,100,100,63,1
2022-11-08 20:15:00,12.5,20.6389,18.4122,21.4,22,55.5,100,100,62,1
2022-11-08 20:20:00,12.55,20.637,18.4044,21.1,21.6,55.5,100,100,63,1
2022-11-08 20:25:00,12.6,20.6352,18.3967,21,21.5333,55.4286,100,100,63,1
2022-11-08 20:30:00,12.65,20.6333,18.3889,21,21.7,55.6,100,100,63,1
2022-11-08 20:35:00,12.7,20.5333,18.4167,21,21.5833,55.5,100,100,63,1
2022-11-08 20:40:00,12.75,20.535,18.4444,21,21.4667,55.5,100,100,62,1
2022-11-08 20:45:00,12.8,20.5367,18.4722,21,21.35,55.5,100,100,62,1
2022-11-08 20:50:00,12.8333,20.5383,18.5,21,21.45,55.5,100,100,62,1
2022-11-08 20:55:00,12.8667,20.54,18.38,21,21.3,55.4667,100,100,62,1
2022-11-08 21:00:00,12.9,20.5417,18.4333,20.8667,21.5,55.5455,100,100,62,1
2022-11-08 21:05:00,12.9333,20.5433,18.4538,20.9167,21.5,55.5,100,100,63,1
2022-11-08 21:10:00,12.9667,20.545,18.4744,21.025,21.5,55.5,100,100,62,1
2022-11-08 21:15:00,13,20.5467,18.4949,21.0625,21.82,55.5,100,100,62,1
2022-11-08 21:20:00,13.0067,20.5483,18.5154,21.1,21.6,55.5,100,100,63,1
2022-11-08 21:25:00,13.0133,20.55,18.5359,21,21.4,55.4167,100,100,63,1
2022-11-08 21:30:00,13.02,20.5563,18.5564,20.8,21.1,55.3333,100,100,62,1
2022-11-08 21:35:00,13.0267,20.5625,18.5769,20.65,21.05,55.5455,100,100,62,1
2022-11-08 21:40:00,13.0333,20.5688,18.5974,20.6333,21,55.5,100,100,62,1
2022-11-08 21:45:00,13.04,20.575,18.6179,20.65,21.025,55.4545,100,100,62,1
2022-11-08 21:50:00,13.0467,20.5813,18.6385,20.65,21.0667,55.5385,100,100,62,1
2022-11-08 21:55:00,13.0533,20.5875,18.659,20.65,21.1083,55.5,100,100,63,1
2022-11-08 22:00:00,13.06,20.5938,18.6795,20.6667,21.15,55.5,100,100,63,1
2022-11-08 22:05:00,13.0667,20.6,18.7,20.92,21.2667,55.5,100,100,63,1
2022-11-08 22:10:00,13.05,20.6667,18.6875,21.0333,21.35,55.6667,100,100,63,1
2022-11-09 05:00:00,13.3,20.1333,18.85,20.8667,20.6333,23.1364,100,100,52,1
2022-11-09 05:05:00,13.3,20,19.0333,20.8167,21.12,51.8333,100,100,64,1
2022-11-09 09:35:00,13.84,20.15,18.6,20.8,21.15,56.5,100,100,62,1
2022-11-09 09:40:00,13.86,20.1467,18.6,20.9,21.1,56.5,100,100,62,1
2022-11-09 09:45:00,13.88,20.1433,18.6,20.74,21.4,56.5,100,100,63,1
2022-11-09 09:50:00,13.9,20.14,18.6,20.65,20.9,56.5,100,100,63,1
2022-11-09 09:55:00,13.92,20.16,18.6,20.725,20.975,56.5,100,100,62,1
2022-11-09 10:00:00,13.94,20.1586,18.6182,20.6875,20.9333,56.6,100,100,63,1
2022-11-09 10:05:00,13.96,20.1571,18.6364,20.65,20.9,56.3333,100,100,62,1
2022-11-09 10:10:00,13.98,20.1557,18.6545,20.75,20.94,56.4167,100,100,62,1
2022-11-09 10:15:00,14,20.1543,18.6727,20.775,20.96,56.5,100,100,63,1
2022-11-09 10:20:00,14.0111,20.1529,18.6909,20.8,20.85,56.5,100,100,63,1
2022-11-09 10:25:00,14.0222,20.1514,18.7091,20.6667,20.8333,56.5,100,100,63,1
2022-11-09 10:30:00,14.0333,20.15,18.7273,20.5333,20.85,56.5,100,100,63,1
2022-11-09 10:35:00,14.0444,20.1462,18.7455,20.5667,20.9,55.5,100,100,63,1
2022-11-09 10:40:00,14.0556,20.1641,18.7636,20.675,20.95,56.5,100,100,63,1
2022-11-09 10:45:00,14.0667,20.1821,18.7818,20.64,21,56.5,100,100,62,1
2022-11-09 10:50:00,14.0611,20.2,18.8,20.55,20.975,56.5,100,100,63,1
2022-11-09 10:55:00,14.0556,20.2786,18.92,20.675,20.95,56.5,100,100,63,1
2022-11-09 11:00:00,14.05,20.3571,18.8,20.5333,21,56.5,100,100,63,1
2022-11-09 11:05:00,14.0444,20.3,18.9,20.7,20.7571,56.5,100,100,63,1
2022-11-09 14:30:00,13.8686,20.15,18.646,20.225,20.39,56.4286,100,100,63,1
2022-11-09 14:35:00,13.8343,20.15,18.62,20.1375,20.33,56.5,100,100,62,1
2022-11-09 14:40:00,13.8,20.1,18.5909,20.05,20.27,56.25,100,100,63,1
2022-11-09 14:45:00,13.7667,20.0962,18.62,20.05,20.21,56,100,100,63,1
2022-11-09 14:50:00,13.7333,20.0923,18.6,20.125,20.15,56.5,100,100,63,1
2022-11-09 14:55:00,13.7,20.0885,18.5889,20.1667,20.18,56.5,100,100,63,1
2022-11-09 15:00:00,13.6667,20.0846,18.5653,20.06,20.225,56,100,100,62,1
2022-11-09 15:05:00,13.6333,20.0808,18.5417,20.05,20.1667,55.5,100,100,62,1
2022-11-09 15:10:00,13.6,20.0769,18.5181,20.1,20.2583,56,100,100,63,1
2022-11-09 15:15:00,13.5429,20.0731,18.4944,20.25,20.35,56.5,100,100,63,1
2022-11-09 22:45:00,12.6,20.0721,18.0935,20.725,21.2,55.5,100,100,62,1
2022-11-09 22:50:00,12.55,20.0591,18.0923,21.0571,21.5429,55.4444,100,100,62,1
2022-11-09 22:55:00,12.5333,20.0462,18.1,20.9,21.2333,55.5,100,100,62,1
2022-11-10 00:10:00,12.3,20.05,17.9909,21.2,21.675,55.5,100,100,62,1
2022-11-10 00:15:00,12.2846,20.05,17.9758,21.0833,21.65,55.5,100,100,62,1
2022-11-10 00:20:00,12.2692,20.05,17.9606,21.0817,21.3,55.5,100,100,62,1
2022-11-10 00:25:00,12.2538,20.05,17.9455,21.08,21.68,55.5,100,100,62,1
2022-11-10 00:30:00,12.2385,20.05,17.9303,21,21.5333,55.5,100,100,62,1
2022-11-10 00:35:00,12.2231,20.0471,17.9152,21.3,21.82,55.5,100,100,62,1
2022-11-10 00:40:00,12.2077,20.05,17.9,21.15,21.55,55.5,100,100,62,1
2022-11-10 00:45:00,12.1923,20.05,17.9,21.3,21.76,55.5,100,100,62,1
2022-11-10 00:50:00,12.1769,20.05,17.89,21.1,21.9,55.5,100,100,62,1
2022-11-10 00:55:00,12.1615,20.05,17.88,21.05,21.5333,55.5,100,100,62,1
2022-11-10 01:00:00,12.1462,20.05,17.9059,20.98,21.4667,55.6667,100,100,62,1
2022-11-10 01:05:00,12.1308,20.05,17.8889,20.91,21.4,55.3333,100,100,62,1
2022-11-10 01:10:00,12.1154,20.05,17.9,20.84,21.3333,55.5,100,100,62,1
2022-11-10 01:15:00,12.1,20.05,17.9,20.975,21.475,55.5455,100,100,62,1
2022-11-10 11:10:00,13.5167,20.05,18.3978,20.65,21.0375,55.5455,100,100,62,1
2022-11-10 11:15:00,13.5333,20.0545,18.3956,20.82,21.075,55.5,100,100,62,1
2022-11-10 11:20:00,13.55,20.0462,18.3933,21.05,21.275,56.5,100,100,62,1
2022-11-10 11:25:00,13.55,20.05,18.3911,20.7667,21,56,100,100,62,1
2022-11-10 11:30:00,13.5571,20.051,18.3889,20.55,21,55.5,100,100,62,1
2022-11-10 11:35:00,13.5643,20.052,18.4,20.7167,21.08,55.5,100,100,62,1
2022-11-10 11:40:00,13.5714,20.053,18.4333,20.8,21.1,55.4444,100,100,62,1
2022-11-10 11:45:00,13.5786,20.054,18.4667,20.7333,21.1,55.5556,100,100,62,1
2022-11-10 11:50:00,13.5857,20.055,18.5,20.9667,21.3667,55.5,100,100,62,1
2022-11-10 11:55:00,13.5929,20.056,18.4,20.975,21.24,55.5,100,100,62,1
2022-11-10 12:00:00,13.6,20.057,18.4778,21,21.44,55.5,100,100,62,1
2022-11-10 12:05:00,13.7,20.058,18.5556,20.9167,21.4,55.4444,100,100,62,1
2022-11-10 12:10:00,13.8,20.059,18.6333,20.85,21.1333,55.6,100,100,62,1
2022-11-10 12:15:00,13.7375,20.06,18.6,20.94,21.2143,55.4,100,100,62,1
2022-11-10 12:20:00,13.675,20.2,18.6,21.0867,21.15,55.5455,100,100,62,1
2022-11-10 12:25:00,13.6125,20.181,18.6,21.2333,21.3,55.5833,100,100,62,1
2022-11-10 12:30:00,13.55,20.1619,18.5667,21.1333,21.4667,55.5556,100,100,62,1
2022-11-10 12:35:00,13.55,20.1429,18.5727,20.9,21.2333,56,100,100,62,1
2022-11-10 14:25:00,13.2,20.0611,18.35,20.94,21.12,55.5294,100,100,62,1
2022-11-10 14:30:00,13.1689,20.0639,18.4,20.6,21.05,55.5,100,100,62,1
2022-11-10 14:35:00,13.1378,20.0667,18.5,20.6125,21.05,55.5,100,100,62,1
2022-11-10 14:40:00,13.1067,20.15,18.4429,20.625,21.05,55.5,98,100,62,1
2022-11-10 14:45:00,13.0756,20.0964,18.3857,20.6,20.9667,55.5,100,100,63,1
2022-11-10 14:50:00,13.0444,20.0429,18.4,20.85,21.1333,56,100,100,63,1
2022-11-10 16:50:00,12.5657,20.1,18.2,21.1,21.575,55.5,100,100,62,1
2022-11-10 16:55:00,12.5444,20.2,18.1333,21.06,21.5,55.5,100,100,62,1
2022-11-10 17:00:00,12.5139,20.15,18.0667,21.05,21.6,55.5,100,100,62,1
2022-11-10 17:05:00,12.4833,20.1,18,21,21.35,55.5,100,100,62,1
2022-11-10 17:10:00,12.4528,20.04,17.9875,21,21.7,55.5714,100,100,62,1
2022-11-10 20:10:00,12.537,20.06,18.1,20.86,21.35,55.5,100,100,62,1
2022-11-10 20:15:00,12.5556,20.0333,18.0909,20.87,21.375,55.5,100,100,62,1
2022-11-10 20:20:00,12.637,20.0667,18.1111,20.88,21.4,55.5,100,100,62,1
2022-11-11 04:35:00,14.198,19.85,18.6,20.3,20.4,56,100,100,62,1
2022-11-11 04:40:00,14.2684,19.8429,18.6,20.05,20.36,56.1667,100,100,62,1
2022-11-11 04:45:00,14.3388,19.8821,18.6,20.25,20.32,55.6667,100,100,62,1
2022-11-11 04:50:00,14.4092,19.9214,18.6,20.06,20.28,55.5,100,100,62,1
2022-11-11 04:55:00,14.4796,19.9607,18.6,20.05,20.24,55.5,100,100,62,1
2022-11-11 05:00:00,14.55,20,19.1,20.3,20.2,23.9545,100,100,47,1
2022-11-11 05:05:00,14.55,19.9476,19.15,20.3,20.25,50,100,100,64,1
2022-11-11 05:10:00,14.55,19.8952,18.8,20.1333,20.3,57.1667,100,100,63,1
2022-11-11 05:15:00,14.55,19.8429,18.8167,20.3,20.3143,56.5,100,100,62,1
2022-11-11 05:20:00,14.5542,19.8435,18.8333,20.275,20.3286,56.4286,100,100,62,1
2022-11-11 05:25:00,14.5583,19.844,18.85,20.25,20.3429,55.5,100,100,62,1
2022-11-11 05:30:00,14.5625,19.8446,18.8667,20.225,20.3571,56,100,100,62,1
2022-11-11 05:35:00,14.5667,19.8452,18.8833,20.2,20.3714,56.5,100,100,62,1
2022-11-11 05:40:00,14.625,19.8458,18.9,20.175,20.3857,56.5,100,100,62,1
2022-11-11 05:45:00,14.6833,19.8464,18.9167,20.15,20.4,56.5,100,100,62,1
2022-11-11 05:50:00,14.7417,19.847,18.9333,20.15,20.3,56.5,100,100,62,1
2022-11-11 05:55:00,14.8,19.8476,18.95,20.2125,20.3,56.5,100,100,62,1
2022-11-11 06:00:00,14.8667,19.8482,18.9667,20.4,20.5,56.5,100,100,62,1
2022-11-11 06:05:00,14.9333,19.8488,18.9833,20.275,20.45,55.5,100,100,62,1
2022-11-11 06:10:00,15,19.8494,19,20.3312,20.35,56.5714,100,100,62,1
2022-11-11 06:15:00,15.05,19.85,18.9,20.3875,20.45,56.4615,100,100,62,1
2022-11-11 06:20:00,15.1,19.8545,18.9704,20.4438,20.35,56.5,100,100,62,1
2022-11-11 06:25:00,15.2,19.85,19.0407,20.5,20.4333,55.5,100,100,62,1
2022-11-11 06:30:00,15.3,19.85,19.1111,20.4333,20.36,56.5,100,100,62,1
2022-11-11 06:35:00,15.4,19.85,19.1,20.3667,20.5,56.5455,100,100,62,1
2022-11-11 11:10:00,16.496,20.05,19.7312,20.66,20.6667,57.25,100,100,63,1
2022-11-11 11:15:00,16.5136,20.0571,19.7617,20.65,20.65,57.25,100,100,62,1
2022-11-11 11:20:00,16.5313,20.0905,19.7922,20.9,20.9,56.5882,100,100,63,1
2022-11-11 11:25:00,16.549,20.1238,19.8227,20.95,20.95,57.0441,100,100,63,1
2022-11-11 11:30:00,16.5667,20.1571,19.8532,20.85,20.975,57.5,100,100,63,1
2022-11-11 11:35:00,16.55,20.2248,19.8838,21,21,57.1667,100,100,63,1
2022-11-11 14:30:00,16.7143,20.6,20.1044,21.0667,21.1,57.5,100,100,63,1
2022-11-11 14:35:00,16.7,20.5462,20.1067,21.0875,21.05,57.5,100,100,63,1
2022-11-11 16:05:00,16.54,20.5522,19.9,21.15,21.125,56.5,100,100,62,1
2022-11-11 16:10:00,16.55,20.5533,19.9,21.1,21.1,56.5,100,100,62,1
2022-11-11 16:15:00,16.5529,20.5544,19.925,21.1,21.25,56.5,100,100,62,1
2022-11-11 16:20:00,16.55,20.5556,19.95,21.3,21.4,56.5,98,100,62,1
2022-11-11 16:25:00,16.55,20.5567,19.975,20.9,20.9,56.5,100,100,62,1
2022-11-11 16:30:00,16.5494,20.5578,20,20.9833,20.9625,56.5714,100,100,62,1
2022-11-11 16:35:00,16.5487,20.5589,20.025,21.0667,21.025,56.5,100,100,62,1
2022-11-11 16:40:00,16.5481,20.56,20.05,21.15,21.0875,56.5,100,100,62,1
2022-11-11 16:45:00,16.5474,20.5567,20.075,21.15,21.15,56.5,100,100,63,1
2022-11-11 16:50:00,16.5468,20.5533,20.1,21.1,21.1417,57.5,100,100,63,1
2022-11-11 16:55:00,16.5461,20.55,20.0714,21.0667,21.1333,56.4,100,100,62,1
2022-11-11 17:00:00,16.5455,20.5455,20.0429,21.0958,20.9,56.5,100,100,62,1
2022-11-11 17:05:00,16.5448,20.55,20.0143,21.125,21.2,56.5,100,100,62,1
2022-11-11 17:10:00,16.5442,20.55,19.9857,21.1125,21.2,56.6111,100,100,62,1
2022-11-11 17:15:00,16.5435,20.55,19.9571,21.1,21.2,56.5,100,100,62,1
2022-11-11 17:20:00,16.5429,20.55,19.9286,21.1,21.2,56.5,100,100,62,1
2022-11-11 17:25:00,16.501,20.55,19.9,21.15,21.05,56.4444,100,100,62,1
2022-11-11 17:30:00,16.459,20.55,19.9,21.2,21.05,56.5385,100,100,63,1
2022-11-11 17:35:00,16.4171,20.55,19.9,21.2,21.05,56.75,100,100,63,1
2022-11-11 17:40:00,16.3752,20.55,19.9,21.2,21.1,57,100,100,63,1
2022-11-11 17:45:00,16.3333,20.56,19.8,21.2,21.15,56.7,100,100,62,1
2022-11-11 19:55:00,16.1429,20.6556,19.9,21.0852,21.15,56.5,100,100,62,1
2022-11-11 20:00:00,16.1843,20.6509,19.9111,21.1176,21.15,56.25,100,100,62,1
2022-11-11 20:05:00,16.2257,20.6463,19.9766,21.15,21.15,55.8333,100,100,62,1
2022-11-11 20:10:00,16.2671,20.6417,20.0422,21.1833,21.1467,55.8333,100,100,62,1
2022-11-11 20:15:00,16.3086,20.637,20.1077,21.2167,21.1433,56.6364,100,100,62,1
2022-11-11 20:20:00,16.35,20.6324,20.0889,21.25,21.14,56.5,100,100,62,1
2022-11-11 20:25:00,16.367,20.6278,20.1,21.05,21,56.6,100,100,62,1
2022-11-11 20:30:00,16.3841,20.6231,20.1,21.05,21.0571,56.4545,100,100,62,1
2022-11-11 20:35:00,16.4011,20.6185,20.1,21.15,21.0333,56.3,100,100,62,1
2022-11-11 20:40:00,16.4182,20.6139,20.1,21.25,21.1333,56.2,100,100,62,1
2022-11-11 20:45:00,16.4352,20.6093,20.1,21.0667,21.05,56.5,100,100,62,1
2022-11-11 20:50:00,16.4523,20.6046,20.1,21.05,21.05,56.5882,100,100,62,1
2022-11-11 20:55:00,16.4693,20.6,20.1,21.0333,21.0833,56.5,100,100,62,1
2022-11-11 21:00:00,16.4864,20.65,20.1056,21.06,21.0333,56.5,100,100,62,1
2022-11-11 21:05:00,16.5034,20.65,20.1111,21.0333,21.2333,56.5,100,100,62,1
2022-11-11 21:10:00,16.5205,20.65,20.1167,21.05,21.05,56.4286,100,100,62,1
2022-11-11 21:15:00,16.5375,20.65,20.1222,21.05,21.05,56.3846,100,100,62,1
2022-11-11 21:20:00,16.5545,20.65,20.1278,21.0667,21.175,56.3571,100,100,62,1
2022-11-12 03:00:00,16.35,20.65,19.9,21.0111,21.05,55.8333,100,100,62,1
2022-11-12 03:05:00,16.35,20.65,19.88,20.9222,21.1,56.1111,100,100,62,1
2022-11-12 03:10:00,16.35,20.65,19.86,20.8333,21.0083,56.1429,100,100,62,1
2022-11-12 03:15:00,16.3533,20.65,19.84,20.9167,20.9167,55.9,100,100,62,1
2022-11-12 03:20:00,16.3444,20.6472,19.82,20.86,20.85,56.5,100,100,62,1
2022-11-12 03:25:00,16.35,20.6444,19.8,20.95,21.02,56.4286,100,100,62,1
2022-11-12 03:30:00,16.35,20.65,19.92,20.975,21,56.5714,100,100,62,1
2022-11-12 03:35:00,16.35,20.6423,19.9,20.8667,20.95,56.4615,100,100,62,1
2022-11-12 03:40:00,16.35,20.6346,19.9,20.8,20.9,56.5833,100,100,62,1
2022-11-12 03:45:00,16.35,20.6269,19.8923,20.95,20.9667,56.5,100,100,62,1
2022-11-12 03:50:00,16.35,20.6192,19.9067,20.9,21.05,56.5,100,100,62,1
2022-11-12 03:55:00,16.35,20.6115,19.8923,20.85,20.85,56.5455,100,100,62,1
2022-11-12 04:00:00,16.35,20.6038,19.9,21.05,21.05,56.4286,100,100,62,1
2022-11-12 04:05:00,16.35,20.5962,19.9,21.05,20.85,56.5556,100,100,62,1
2022-11-12 04:10:00,16.3545,20.5885,19.9059,21.05,21,56.5,100,100,62,1
2022-11-12 04:15:00,16.3528,20.5808,19.9,20.8667,20.93,56.5,100,100,62,1
2022-11-12 04:20:00,16.351,20.5731,19.9,20.84,20.86,56.4545,100,100,62,1
2022-11-12 04:25:00,16.3492,20.5654,19.9,20.9333,20.9,56.5,100,100,62,1
2022-11-12 04:30:00,16.3475,20.5577,19.9,20.9333,20.85,56.8462,100,100,62,1
2022-11-12 04:35:00,16.3457,20.55,19.8,20.85,20.9333,56.4444,100,100,62,1
2022-11-12 04:40:00,16.3439,20.55,19.9143,20.975,21.0167,56.6923,100,100,62,1
2022-11-12 04:45:00,16.3422,20.5474,19.9,21.1,21.1,56.5,100,100,62,1
2022-11-12 04:50:00,16.3404,20.55,19.8909,20.85,21.05,56.5833,100,100,62,1
2022-11-12 04:55:00,16.3386,20.55,19.9,20.8333,21,56.5,100,100,62,1
2022-11-12 08:50:00,16,20.35,19.6462,20.9,21,56.5,100,100,62,1
2022-11-12 08:55:00,16.06,20.34,19.6692,20.95,20.95,56.5,100,100,62,1
2022-11-12 09:00:00,16.05,20.3667,19.6923,20.9083,20.9167,56.5385,98,100,61,1
2022-11-12 09:05:00,16.1,20.35,19.7154,20.8667,20.8833,56.4545,100,100,62,1
2022-11-12 11:30:00,16.8278,20.6,20.095,21.15,21.1,55.7857,100,100,61,1
2022-11-12 11:35:00,16.8222,20.55,20.09,21.125,21.1167,56.25,100,100,62,1
2022-11-12 11:40:00,16.8167,20.55,20.085,21.1,21.1333,56.5714,100,100,62,1
2022-11-12 11:45:00,16.8111,20.55,20.08,21.1333,21.15,56.4545,100,100,62,1
2022-11-12 11:50:00,16.8056,20.5444,20.12,21.2,21.15,56.5,100,100,62,1
2022-11-12 11:55:00,16.8,20.55,20.0923,21.05,21.1667,56.6364,100,100,62,1
2022-11-12 12:00:00,16.806,20.55,20.0954,21.1,21.1833,56.3333,100,100,62,1
2022-11-12 12:05:00,16.812,20.55,20.0986,21.15,21.2,56.3333,100,100,62,1
2022-11-12 12:10:00,16.8179,20.5538,20.1017,21.175,21.1667,56.25,100,100,62,1
2022-11-12 12:15:00,16.8239,20.55,20.1049,21.2,21.1333,56.5,100,100,62,1
2022-11-12 12:20:00,16.8299,20.5611,20.108,21.175,21.1,56.5,100,100,62,1
2022-11-12 12:25:00,16.8359,20.5722,20.1111,21.15,21.15,56.5,100,100,62,1
2022-11-12 12:30:00,16.8419,20.5833,20.1143,21.175,21.25,56.5,100,100,62,1
2022-11-12 12:35:00,16.8479,20.5944,20.1,21.2,21.1833,56.5,100,100,62,1
2022-11-12 12:40:00,16.8538,20.6056,20.1,21.05,21.04,56.5,100,100,62,1
2022-11-12 12:45:00,16.8,20.6167,20.1,21.0333,21.0667,56.5,100,100,62,1
2022-11-12 15:55:00,15.25,20.8667,19.625,20.9,21,55.5,100,100,62,1
2022-11-12 16:00:00,15.2,20.85,19.65,20.7,21,55.5,100,100,62,1
2022-11-12 16:05:00,15.15,20.8333,19.675,20.675,21,55.5,100,100,61,1
2022-11-12 16:10:00,15.1,20.8167,19.7,20.65,21,55.5,100,100,62,1
2022-11-12 16:15:00,15.05,20.8,19.56,20.64,20.95,55.5,100,100,62,1
2022-11-12 17:50:00,14.04,20.6333,18.9667,20.4,20.4825,55.5,100,100,62,1
2022-11-13 05:00:00,10.15,20.35,17.2923,22.25,23.22,54.4643,100,100,62,1
2022-11-13 05:05:00,10.1,20.35,17.3,22.6,23.5,54.4286,100,100,62,1
2022-11-13 05:10:00,10.0444,20.35,17.3,22.3333,23.55,54.5455,100,100,62,1
2022-11-13 05:15:00,10.05,20.3467,17.3,22.3463,23.58,54.5,100,100,62,1
2022-11-13 05:20:00,10.0508,20.35,17.3,22.3593,23.61,54.5,100,100,62,1
2022-11-13 09:25:00,10.05,20.35,17.3,22,23.2167,54.4667,100,100,62,1
2022-11-13 09:30:00,10.0571,20.35,17.3077,22.1667,23.1,55,100,100,62,1
2022-11-13 11:50:00,12.5667,20.35,18.2655,20.86,21.375,55.5,100,100,62,1
2022-11-13 11:55:00,12.625,20.3571,18.2818,20.9167,21.4,55.5,100,100,62,1
2022-11-13 12:00:00,12.6833,20.35,18.2982,21.58,21.9,55.5,100,100,62,1
2022-11-13 12:05:00,12.7417,20.35,18.3145,21.2333,21.82,55.5,100,100,62,1
2022-11-13 12:10:00,12.8,20.35,18.3309,21.2,21.7,55.5,100,100,62,1
2022-11-13 12:15:00,12.85,20.3667,18.3473,21.175,21.6333,55.5,100,100,62,1
2022-11-13 16:50:00,11.3,20.55,17.7,22.4,23.3667,54.5,100,100,62,1
2022-11-13 16:55:00,11.25,20.55,17.6889,22.45,23.1429,54.5,100,100,62,1
2022-11-13 17:00:00,11.2,20.55,17.7053,22.5,23.1667,54.5,100,100,62,1
2022-11-13 17:05:00,11.15,20.55,17.7,22.55,23.3167,54.5,100,100,62,1
2022-11-13 17:10:00,11.1,20.6,17.6857,22.6,23.4667,54.5,100,100,62,1
2022-11-13 17:15:00,11.05,20.5333,17.7,22.6,23.6333,54.5,100,100,62,1
2022-11-13 17:20:00,10.9917,20.55,17.7,22.22,23.225,54.5,100,100,62,1
2022-11-13 17:25:00,10.9333,20.55,17.7,21.85,22.775,54.5,100,100,62,1
2022-11-13 17:30:00,10.875,20.5545,17.6476,21.75,22.6542,54.5,100,100,62,1
2022-11-13 19:55:00,10.1056,20.8968,17.56,24.08,25.9,54.4,98,100,61,1
2022-11-13 20:00:00,10.0778,20.9365,17.55,23.8,25.65,54.5385,100,100,61,1
2022-11-13 20:05:00,10.05,20.9762,17.5467,23.825,25.675,54.5,100,100,62,1
2022-11-13 20:10:00,9.96667,21.0159,17.5433,23.8667,25.74,54.5,100,100,62,1
2022-11-13 20:15:00,9.88333,21.0556,17.54,23.02,24.7,54.5,100,100,62,1
2022-11-13 20:20:00,9.8,21.0517,17.5367,22.64,24.075,54.5,100,100,62,1
2022-11-13 20:25:00,9.56667,21.0478,17.5333,22.5825,23.8333,54.5,100,100,61,1
2022-11-13 20:30:00,9.5,21.0439,17.55,22.525,23.7333,54.5,100,100,61,1
2022-11-13 20:35:00,9.4,21.04,17.465,22.5667,23.825,54.5,100,100,62,1
2022-11-13 20:40:00,9.3,21.05,17.38,22.8,24.35,54.5,100,100,62,1
2022-11-13 22:15:00,7.95,21.1,17.1042,25.7,27.8667,54.4706,100,100,61,1
2022-11-13 22:20:00,7.875,21.1667,17.1333,25.55,27.9333,54.5,100,100,61,1
2022-11-14 01:50:00,9.2,21.15,17.5545,23.35,25.05,54.5,100,100,62,1
2022-11-14 01:55:00,9.26667,21.15,17.55,23.36,25.0667,54.5,100,100,62,1
2022-11-14 03:40:00,10.5,20.85,17.7,22,22.9,54.5,100,100,62,1
2022-11-14 05:00:00,11.46,20.85,18.62,22.2083,22.2,23.3636,100,100,52,1
2022-11-14 05:05:00,11.48,20.8155,19.02,22.1,22.6,51.6154,100,100,63,1
2022-11-14 05:10:00,11.5,20.781,18.1667,21.7,22.4,55.8,100,100,62,1
2022-11-14 09:55:00,11.1056,20.6,17.7667,21.82,22.65,55.5,100,100,62,1
2022-11-15 03:45:00,9.22,20.85,17.3,25.025,26.9333,54.5,100,100,61,1
2022-11-15 03:50:00,9.18,20.9,17.3,25.35,27.1667,54.5,100,100,61,1
2022-11-15 07:20:00,9.56667,20.85,17.55,23.45,25.1333,54.5,100,100,61,1
2022-11-15 07:25:00,9.625,20.8429,17.55,23.4,25.1792,54.5,100,100,61,1
2022-11-15 07:30:00,9.68333,20.8438,17.55,23.6,25.225,54.5,100,100,61,1
2022-11-15 07:35:00,9.74167,20.8446,17.55,23.6,25.2,54.5,100,100,61,1
2022-11-15 07:40:00,9.8,20.8455,17.55,23.55,25.4,54.5,100,100,61,1
2022-11-15 09:55:00,10,21.0286,17.8,23.5,25.5571,55.5833,100,100,61,1
2022-11-15 10:00:00,10.0083,21.0143,17.7667,23.1333,24.6333,55.5,100,100,62,1
2022-11-15 10:05:00,10.0167,21,17.8,22.8,24.3333,55.5,100,100,62,1
2022-11-15 10:10:00,10.025,21.05,17.8,22.8667,24.15,55.5,100,100,62,1
2022-11-15 10:15:00,10.0333,21.05,17.8,23.25,24.62,55.5,100,100,62,1
2022-11-15 10:20:00,10.0417,21.03,17.8,22.95,24.42,55.5,100,100,62,1
2022-11-15 10:25:00,10.05,21.01,17.8,22.85,24.26,55.5,100,100,62,1
2022-11-15 10:30:00,10.0571,20.99,17.8,22.8,24.1,55.5,100,100,61,1
2022-11-15 12:35:00,10.05,20.8846,17.5667,22.85,24.15,55.5,100,100,61,1
2022-11-15 12:40:00,10.0444,20.8923,17.55,23.1,24.4,54.8333,100,100,61,1
2022-11-15 16:00:00,9.3,20.9,17.3,24.1333,26,54.5,100,100,61,1
2022-11-15 18:30:00,9.1,21.1571,17.45,24.2,26.4,54.5,100,100,61,1
2022-11-15 19:55:00,8.9,21.4,17.55,24.15,26.1667,54.5,100,100,62,1
2022-11-16 05:00:00,8.76667,21.55,18.8313,28.2684,26.95,21.8889,38,100,47,1
2022-11-16 11:00:00,7.8,21.55,17.452,25.04,27.6333,54.5,100,100,61,1
2022-11-16 11:05:00,7.84,21.55,17.464,25.1,27.72,54.5,100,100,62,1
2022-11-16 11:10:00,7.88,21.55,17.476,25.2333,27.8,54.5,100,100,62,1
2022-11-16 11:15:00,7.92,21.55,17.488,25.1,27.7667,54.75,100,100,62,1
2022-11-16 11:20:00,7.96,21.55,17.5,25.04,27.8083,55,100,100,62,1
2022-11-16 11:25:00,8,21.55,17.5667,25.14,27.85,55.25,100,100,62,1
2022-11-16 16:45:00,7.8,21.66,17.4,25.9,28.6,55.5,98,100,62,1
2022-11-16 19:15:00,7.5,22.124,17.49,25.85,28.5833,54.5,100,100,62,1
2022-11-16 21:10:00,7.25,22.1538,17.5667,27.65,30.3667,54.5,100,100,62,1
2022-11-16 21:15:00,7.24444,22.1526,17.5583,26.75,30.1,54.5,100,100,63,1
2022-11-16 21:20:00,7.25,22.1513,17.55,26.1,29.6,54.5,100,100,62,1
2022-11-16 21:25:00,7.25714,22.15,17.5,25.575,28.5571,54.5,100,100,62,1
2022-11-16 21:30:00,7.23333,22.1333,17.6,25.5,28.3,54.5,100,100,62,1
2022-11-16 21:35:00,7.18667,22.1022,17.5,26.02,28.9286,54.5,100,100,62,1
2022-11-16 21:40:00,7.14,22.0711,17.4,25.5833,28.6,54.5,100,100,62,1
2022-11-16 21:45:00,7.09333,22.04,17.45,25.4333,28.22,54.5,100,100,62,1
2022-11-16 21:50:00,7.04667,22.05,17.5,25.5,28.34,54.5,100,100,62,1
2022-11-17 01:35:00,6.3,21.931,16.98,25.8667,29.1,54.5,100,100,62,1
2022-11-17 01:40:00,6.25,21.9148,16.96,25.6333,28.875,54.5,100,100,62,1
2022-11-17 01:45:00,6.25,21.8986,16.94,25.55,28.6,54.5,100,100,62,1
2022-11-17 01:50:00,6.25,21.8824,16.92,25.5833,28.65,54.5,100,100,62,1
2022-11-17 01:55:00,6.25,21.8662,16.9,25.675,28.6,54.5,100,100,62,1
2022-11-17 02:00:00,6.24444,21.85,16.9,25.4333,28.7,54.5,100,100,62,1
2022-11-17 02:05:00,6.25,21.8429,16.8889,25.7,28.75,54.3333,100,100,62,1
2022-11-17 09:00:00,6.11429,21.8571,16.9133,27.1857,30.0333,54.5,100,100,62,1
2022-11-17 09:05:00,6.14286,21.85,16.92,27.15,30.1,54.4643,100,100,62,1
2022-11-17 09:10:00,6.17143,21.8762,16.8889,27.4,30.15,54.4286,100,100,62,1
2022-11-17 09:15:00,6.2,21.9025,16.9143,27.7,30.5333,54.5714,100,100,62,1
2022-11-17 09:20:00,6.21905,21.9288,16.9,27.66,30.5667,54.5,100,100,62,1
2022-11-17 09:25:00,6.2381,21.955,17,27.7,30.6,54.5,100,100,62,1
2022-11-17 09:30:00,6.25714,21.9812,17.1,27.8,30.66,54.5,100,100,62,1
2022-11-17 09:35:00,6.25286,22.0075,17.1,27.9,30.725,54.5,100,100,62,1
2022-11-17 09:40:00,6.24857,22.0338,17.1,27.85,30.65,54.5,100,100,62,1
2022-11-17 09:45:00,6.24429,22.06,17.1,27.55,30.6333,54.5,100,100,62,1
2022-11-17 09:50:00,6.24,22.05,17.1,27.4833,30.7333,54.5,100,100,62,1
2022-11-17 09:55:00,6.25,22.05,17.1,26.7,29.875,54.4545,100,100,62,1
2022-11-17 10:00:00,6.25,22.05,17.1,26.2333,29.4,54.5385,100,100,62,1
