timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-11-17 10:05:00,6.26,22.05,17.1,25.66,28.7,54.4615,100,100,62,1
2022-11-17 10:10:00,6.25,22.05,17.1,25.88,29,54.5714,100,100,62,1
2022-11-17 10:15:00,6.33333,22.05,17.1077,25.64,28.8333,54.5,100,100,62,1
2022-11-17 10:20:00,6.41667,22.05,17.1,25.9,29,54.5,100,100,62,1
2022-11-17 10:25:00,6.5,22.0455,17.1,25.9667,29,54.5,100,100,62,1
2022-11-17 10:30:00,6.53333,22.0556,17.1,25.8333,29.1,54.5,100,100,62,1
2022-11-17 10:35:00,6.56667,22.05,17.1,25.775,28.8667,54.5,100,100,62,1
2022-11-17 10:40:00,6.6,22.0429,17.1,25.56,28.6,54.5,100,100,62,1
2022-11-17 10:45:00,6.63333,22.05,17.1,25.7143,28.9,54.5,100,100,62,1
2022-11-17 10:50:00,6.66667,22.05,17.125,25.6,28.8,54,100,100,62,1
2022-11-17 10:55:00,6.7,22.05,17.15,25.55,28.5,54.6,100,100,62,1
2022-11-17 11:00:00,6.71667,22.05,17.175,25.7,28.6,54.5,100,100,62,1
2022-11-17 11:05:00,6.73333,22.05,17.2,25.5,28.475,54.5,100,100,62,1
2022-11-17 11:10:00,6.75,22.05,17.225,25.9,28.64,54.5,100,100,62,1
2022-11-17 11:15:00,6.76667,22.05,17.25,26.25,29.275,54.5,100,100,62,1
2022-11-17 11:20:00,6.78333,22.05,17.275,26.05,29.22,54.5,100,100,62,1
2022-11-17 11:25:00,6.8,22.05,17.3,25.9667,29.225,54.5,100,100,62,1
2022-11-17 11:30:00,7,22.05,17.55,26.1,29,54.5,100,100,62,1
2022-11-17 11:35:00,7.125,22.05,17.55,26.1167,29.1,54.5,100,100,62,1
2022-11-17 11:40:00,7.25,22.05,17.54,25.85,28.9333,54.5,100,100,62,1
2022-11-17 11:45:00,7.375,22.05,17.55,25.8,28.8,54.5,100,100,62,1
2022-11-17 11:50:00,7.5,22.05,17.6,25.8667,28.85,54.5,100,100,62,1
2022-11-17 11:55:00,7.6,22.05,17.7,26.25,29.1833,55,100,100,62,1
2022-11-17 12:00:00,7.7,22.05,17.8,25.9,28.8,55.5,100,100,62,1
2022-11-17 14:15:00,6.86667,22.15,17.4,26.2,29.1,54.875,100,100,62,1
2022-11-17 14:20:00,6.85,22.15,17.3,26.1333,29.1833,54.75,100,100,62,1
2022-11-17 14:25:00,6.83333,22.1556,17.4,26.35,29.2667,54.625,100,100,62,1
2022-11-17 14:30:00,6.81667,22.1546,17.4,26.2,28.95,54.5,100,100,62,1
2022-11-17 14:35:00,6.8,22.1537,17.4,26.6667,29.2429,54.5,100,100,62,1
2022-11-17 14:40:00,6.79306,22.1527,17.4,26.6667,29.5667,54.5,100,100,62,1
2022-11-17 14:45:00,6.78611,22.1518,17.4,26.9,29.675,54.5,100,100,62,1
2022-11-17 14:50:00,6.77917,22.1509,17.4,27.15,29.925,54.5,100,100,62,1
2022-11-17 14:55:00,6.77222,22.1499,17.4111,26.38,29.5667,54.5,100,100,62,1
2022-11-17 15:00:00,6.76528,22.149,17.3857,26.3,29.3,54.5,100,100,62,1
2022-11-17 15:05:00,6.75833,22.148,17.4,25.75,28.9333,54.5,100,100,62,1
2022-11-17 15:10:00,6.75139,22.1471,17.3625,25.6,28.55,54.5,100,100,62,1
2022-11-17 15:15:00,6.74444,22.1462,17.325,25.9,28.7714,54.5,100,100,62,1
2022-11-17 15:20:00,6.7037,22.1301,17.2875,26.04,29.22,54.5,100,100,62,1
2022-11-17 15:25:00,6.66296,22.1141,17.25,25.92,29.1,54.5,100,100,62,1
2022-11-17 15:30:00,6.62222,22.0981,17.2125,25.6,28.8,54.5,100,100,62,1
2022-11-17 15:35:00,6.58148,22.0821,17.175,25.6,28.55,54.5,100,100,62,1
2022-11-17 15:40:00,6.54074,22.066,17.1375,25.8,28.85,54.5,100,100,62,1
2022-11-17 15:45:00,6.5,22.05,17.1,25.86,28.725,54.5,100,100,62,1
2022-11-17 15:50:00,6.45,22.04,17.1,25.5667,28.6,54.3333,100,100,62,1
2022-11-17 15:55:00,6.4,22.045,17.1333,25.7833,28.7333,55,100,100,62,1
2022-11-17 16:00:00,6.35,22.05,17.08,25.85,28.8833,54.4444,100,100,62,1
2022-11-17 16:05:00,6.3,22.05,17.1067,26.1,29.0333,54.5455,98,100,62,1
2022-11-17 16:10:00,6.26667,22.05,17.1333,26.0167,29.2167,54.4286,100,100,62,1
2022-11-17 16:15:00,6.23333,22.0538,17.0667,26.2,29.375,54.5556,100,100,62,1
2022-11-17 16:20:00,6.19444,22.05,17.1,26.15,29.4187,54.4286,100,100,62,1
2022-11-17 16:25:00,6.15556,22.0792,17.1333,26.1,29.4625,54.5455,100,100,62,1
2022-11-17 16:30:00,6.11667,22.1083,17.1667,26.2,29.5063,54.5,100,100,62,1
2022-11-17 16:35:00,6.07778,22.1375,17.2,26.2667,29.55,55.5,100,100,62,1
2022-11-17 16:40:00,6.03889,22.1667,17.1429,26.3,29.025,55.5,100,100,62,1
2022-11-17 16:45:00,6,22.15,17.0857,26.15,28.6,54.5,100,100,62,1
2022-11-17 16:50:00,5.96,22.1467,16.9929,26.5667,28.9,54.5,100,100,62,1
2022-11-17 16:55:00,5.92,22.1433,16.9,26.6333,29.15,54.5,100,100,62,1
2022-11-17 17:00:00,5.88,22.14,17,26.8,29.4,54.5,100,100,61,1
2022-11-17 17:05:00,5.84,22.15,17.1333,27.2,29.8,54.5,100,100,62,1
2022-11-17 17:10:00,5.8,22.1571,17.0667,27.05,29.8667,54.5,100,100,62,1
2022-11-17 17:15:00,5.775,22.1764,16.8857,27.1,29.85,54.5,100,100,62,1
2022-11-17 17:20:00,5.75,22.1957,17,27.4,30.1333,54.5,100,100,62,1
2022-11-17 17:25:00,5.74286,22.215,17.2,27.9571,30.7286,54.5,98,100,62,1
2022-11-17 17:30:00,5.72262,22.2343,17,28.1667,31.2167,54.5,96,100,62,1
2022-11-17 17:35:00,5.70238,22.2536,17.1333,28.1833,31.3333,54.5,93,100,62,1
2022-11-17 17:40:00,5.68214,22.2729,17,28.025,31.35,54.5,90,100,62,1
2022-11-17 17:45:00,5.6619,22.2921,17.2,27.9,31.3,54.5,86,100,62,1
2022-11-17 17:50:00,5.64167,22.3114,17,27.65,31.2333,54.5,86,100,62,1
2022-11-17 17:55:00,5.62143,22.3307,17.12,26.7,30.5,54.5,94,100,62,1
2022-11-17 18:00:00,5.60119,22.35,17.0933,26.8143,30.0667,54.5,100,100,62,1
2022-11-17 18:05:00,5.58095,22.3278,17.0667,25.78,29.0667,54.5,100,100,62,1
2022-11-17 18:10:00,5.56071,22.3056,17.0833,26.1625,29.3875,54.5,100,100,62,1
2022-11-17 18:15:00,5.54048,22.2833,17.1,26.025,29.4,54.5,100,100,62,1
2022-11-17 18:20:00,5.52024,22.2611,17.2,26.25,29.4667,54.5,100,100,62,1
2022-11-17 18:25:00,5.5,22.2389,17,26.28,29.65,54.5,100,100,62,1
2022-11-17 18:30:00,5.47143,22.2167,16.8,25.95,29.2,54.5,100,100,62,1
2022-11-17 18:35:00,5.44286,22.1944,16.79,25.8,29.1,54.5,100,100,62,1
2022-11-17 18:40:00,5.41429,22.1722,16.78,25.775,28.8,54.5,100,100,62,1
2022-11-17 18:45:00,5.38571,22.15,16.77,25.65,28.9,54.45,100,100,62,1
2022-11-17 18:50:00,5.35714,22.1455,16.76,25.95,29.25,54.4,100,100,62,1
2022-11-17 18:55:00,5.32857,22.15,16.75,26.05,29.4,54.5,100,100,62,1
2022-11-17 19:00:00,5.3,22.15,16.74,26.125,29.425,54.5455,100,100,62,1
2022-11-17 22:05:00,5.75,22.05,17,25.9667,29.2667,54.5333,100,100,62,1
2022-11-17 22:10:00,5.75,22.05,17.12,26.3333,29.5667,54.5,100,100,62,1
2022-11-17 22:15:00,5.75,22.05,16.98,26.34,29.775,54.5,100,100,62,1
2022-11-17 22:20:00,5.75455,22.125,16.9,26.02,29.3833,54.5,100,100,62,1
2022-11-17 22:25:00,5.75909,22.2,16.9,26.15,29.3,54.5,100,100,62,1
2022-11-17 22:30:00,5.76364,22.1833,16.9017,26.05,29.3667,54.5,100,100,62,1
2022-11-17 22:35:00,5.76818,22.1667,16.9033,26.16,29.475,54.5,100,100,62,1
2022-11-17 22:40:00,5.77273,22.15,16.905,26.175,29.6,54.5,100,100,62,1
2022-11-17 22:45:00,5.77727,22.14,16.9067,25.75,29.3,54.5,100,100,62,1
2022-11-17 22:50:00,5.78182,22.122,16.9083,25.82,29.1333,54.4444,100,100,62,1
2022-11-17 22:55:00,5.78636,22.104,16.91,26.025,29.175,54.5,100,100,62,1
2022-11-17 23:00:00,5.79091,22.086,16.9117,26.04,29.3,54.5455,100,100,62,1
2022-11-17 23:05:00,5.79545,22.068,16.9133,25.9,29.1,54.5,100,100,62,1
2022-11-17 23:10:00,5.8,22.05,16.915,25.78,29,54.5,100,100,62,1
2022-11-17 23:15:00,5.85,22.0474,16.9167,25.9,29.25,54.4444,100,100,62,1
2022-11-17 23:20:00,5.9,22.0545,16.9183,26.05,29.4,54.5,100,100,62,1
2022-11-17 23:25:00,5.95,22.05,16.92,25.9,28.9333,54.5556,100,100,62,1
2022-11-17 23:30:00,6,22.05,16.956,25.7,29,54.5,100,100,62,1
2022-11-17 23:35:00,6.1,22.0333,16.992,25.74,28.875,54.4286,100,100,62,1
2022-11-17 23:40:00,6.2,22.05,17.028,26,29.0667,54.5,100,100,62,1
2022-11-17 23:45:00,6.22857,22.0545,17.064,25.8333,29.1,54.5455,100,100,62,1
2022-11-17 23:50:00,6.25714,22.0455,17.1,26.1,29.3667,54.4615,100,100,62,1
2022-11-17 23:55:00,6.29762,22.05,17.1111,25.9333,29.1667,54.5,100,100,62,1
2022-11-18 00:00:00,6.3381,22.0533,17.0857,25.7,28.7,54.5,100,100,62,1
2022-11-18 00:05:00,6.37857,22.0429,17.1,25.625,28.6778,54.5,100,100,62,1
2022-11-18 00:10:00,6.41905,22.05,17.1048,25.55,28.6556,54.5,100,100,62,1
2022-11-18 07:05:00,6.43333,22.0643,17.1,25.4333,28.25,54.5143,100,100,62,1
2022-11-18 07:10:00,6.36667,22.05,17.1,26.1,28.975,54.5,100,100,62,1
2022-11-18 07:15:00,6.3,22.05,17.0667,26.1333,29.3667,54.5,100,100,62,1
2022-11-18 09:55:00,6.73333,22.1465,17.3,25.6,28.65,54.5,100,100,62,1
2022-11-18 10:00:00,6.74444,22.146,17.3091,25.9,28.9,54.5,100,100,62,1
2022-11-18 10:05:00,6.75556,22.1455,17.3182,26.1,29.1,54.5,100,100,62,1
2022-11-18 10:10:00,6.76667,22.15,17.3273,25.7,28.7,54.5,100,100,62,1
2022-11-18 10:15:00,6.7,22.1267,17.3364,25.7,28.6667,54.5,100,100,62,1
2022-11-18 10:20:00,6.75556,22.1033,17.3455,25.55,28.5,54.5,100,100,62,1
2022-11-18 10:25:00,6.77436,22.08,17.3545,25.65,28.5333,54.5,100,100,62,1
2022-11-18 10:30:00,6.79316,22.0567,17.3636,25.8,28.9,54.4815,100,100,62,1
2022-11-18 10:35:00,6.81197,22.0333,17.3727,25.4,28.375,54.463,100,100,62,1
2022-11-18 10:40:00,6.83077,22.05,17.3818,25.5,28.1,54.4444,100,100,62,1
2022-11-18 10:45:00,6.84957,22.0533,17.3909,25.85,28.65,54.5714,100,100,62,1
2022-11-18 10:50:00,6.86838,22.0467,17.4,26.0333,29.2667,54.5357,100,100,61,1
2022-11-18 10:55:00,6.88718,22.0545,17.4011,25.8,28.9,54.5,100,100,62,1
2022-11-18 11:00:00,6.90598,22.05,17.4022,25.55,28.55,54.5,100,100,62,1
2022-11-18 11:05:00,6.92479,22.0444,17.4033,25.7333,28.7333,54.5,100,100,62,1
2022-11-18 11:10:00,6.94359,22.0538,17.4044,25.86,29.075,54.5,100,100,62,1
2022-11-18 11:15:00,6.96239,22.05,17.4055,25.8,28.7667,54.5,100,100,62,1
2022-11-18 11:20:00,6.9812,22.0455,17.4066,25.85,28.7833,54.5,100,100,62,1
2022-11-18 11:25:00,7,22.05,17.4077,25.8333,28.8,54.4167,100,100,61,1
2022-11-18 11:30:00,6.96667,22.06,17.4,26,28.7,54.3333,100,100,61,1
2022-11-18 11:35:00,6.93333,22.0567,17.4,26.15,28.55,54.6667,100,100,61,1
2022-11-18 11:40:00,6.9,22.0533,17.4,26.2,28.55,54.5833,100,100,61,1
2022-11-18 11:45:00,6.86667,22.05,17.3,26.15,28.58,54.5,100,100,61,1
2022-11-18 11:50:00,6.83333,22.0429,17.3143,26.38,28.7333,54.5,100,100,62,1
2022-11-18 11:55:00,6.8,22.05,17.3286,26.5667,29.0667,54.4167,100,100,61,1
2022-11-18 12:00:00,6.75,22.0545,17.3429,26.8,29.2333,54.3333,100,100,61,1
2022-11-18 12:05:00,6.74545,22.0802,17.3571,27.08,29.8333,55,100,100,61,1
2022-11-18 12:10:00,6.75,22.1058,17.3714,27.375,30,54.5,100,100,61,1
2022-11-18 12:15:00,6.75,22.1315,17.3857,27.35,30.2667,54.5,100,100,62,1
2022-11-18 12:20:00,6.75,22.1571,17.4,27.55,30.35,54.5,100,100,61,1
2022-11-18 13:45:00,6.5,22.15,17.4,25.8475,28.8956,54.5714,100,100,62,1
2022-11-18 13:50:00,6.475,22.1455,17.4,25.775,28.9578,54.5357,100,100,61,1
2022-11-18 13:55:00,6.45,22.15,17.4,25.9833,29.02,54.5,100,100,61,1
2022-11-18 14:00:00,6.425,22.15,17.4,26.24,29.3167,54.5,100,100,62,1
2022-11-18 14:05:00,6.4,22.15,17.4,26.6,29.95,54.5,100,100,62,1
2022-11-18 14:10:00,6.375,22.15,17.4,26.7,29.82,54.5,100,100,61,1
2022-11-18 14:15:00,6.35,22.15,17.4,26.575,29.8667,54.5,100,100,62,1
2022-11-18 14:20:00,6.325,22.15,17.3,26.3333,29.55,54.5,100,100,61,1
2022-11-18 14:25:00,6.3,22.15,17.2,26.16,29.3167,54.6364,100,100,61,1
2022-11-18 14:30:00,6.25,22.15,17.1,26.225,29.225,54.5,100,100,61,1
2022-11-18 14:35:00,6.23333,22.15,17.12,26.4,29.65,54.5556,100,100,61,1
2022-11-18 14:40:00,6.19444,22.1556,17.0667,26.475,29.72,54.5,100,100,61,1
2022-11-18 14:45:00,6.15556,22.1462,17.1,26.6,29.9,54.5,98,100,61,1
2022-11-18 14:50:00,6.11667,22.1545,17.1,26.35,29.6333,54.5,100,100,61,1
2022-11-18 14:55:00,6.07778,22.1467,17.1,26.3792,29.7,54.5,100,100,62,1
2022-11-18 15:00:00,6.03889,22.15,17.1,26.4083,29.8,54.5,100,100,62,1
2022-11-18 15:05:00,6,22.15,17.1,26.4375,29.7167,54.5,100,100,62,1
2022-11-18 17:35:00,5.8,22.2364,17.2,26.1,29.4,54.5,100,100,62,1
2022-11-18 17:40:00,5.81818,22.2545,16.9333,26.3,29.1667,54.5,100,100,62,1
2022-11-18 17:45:00,5.83636,22.2727,16.9,25.4667,27.9,54.5,100,100,62,1
2022-11-18 17:50:00,5.85455,22.2909,16.9,25.6,27.7667,54.5,100,100,62,1
2022-11-18 17:55:00,5.87273,22.3091,16.9,26.0667,28.2333,54.4545,100,100,61,1
2022-11-18 18:00:00,5.89091,22.3273,17.0167,26.675,29.0167,54.5,100,100,61,1
2022-11-18 18:05:00,5.90909,22.3455,17.1333,27.15,29.7333,54.6,100,100,62,1
2022-11-18 18:10:00,5.92727,22.3636,17.1857,27.325,30.1,54.5,100,100,62,1
2022-11-18 18:15:00,5.94545,22.3818,17.2381,27.5,30.2,54.4615,100,100,61,1
2022-11-18 18:20:00,5.96364,22.4,17.2905,27.7,30.6333,54.5,100,100,62,1
2022-11-18 18:25:00,5.98182,22.48,17.3429,28.1,30.8833,54.5,99,100,62,1
2022-11-18 18:30:00,6,22.56,17.3952,28.075,31.05,54.5556,99,100,62,1
2022-11-18 23:05:00,5.8,22.3447,17.2,26.42,30.125,54.5,100,100,61,1
2022-11-18 23:10:00,5.79375,22.3429,17.1,26.025,29.2667,54.5,100,100,61,1
2022-11-19 05:00:00,6.0875,22.1,19.5833,29.396,28.97,25.6957,22,100,53,1
2022-11-19 05:05:00,6.5,22.09,19.0125,24.6227,27.4421,52.8462,76,100,62,1
2022-11-19 05:10:00,6.25,22.08,17.2667,26.5125,29.2077,55.5,86,100,61,1
2022-11-19 05:15:00,6,22.07,16.8857,27.54,30.5,54.8333,90,100,61,1
2022-11-19 05:20:00,5.75,22.06,16.8893,27.9571,31.26,54.2727,87,100,61,1
2022-11-19 05:25:00,5.625,22.13,16.8929,27.8,31.3571,54.5385,82,100,61,1
2022-11-19 05:30:00,5.5,22.2,16.8964,27.8,31.5,54.6429,76,100,61,1
2022-11-19 06:50:00,5.3,22.05,16.7333,26.1,29.4,54.5,100,100,62,1
2022-11-19 06:55:00,5.29206,22.0455,16.7,26.68,29.825,54.5,100,100,62,1
2022-11-19 07:00:00,5.28413,22.0538,16.8,26.8333,30.2,54.3571,100,100,62,1
2022-11-19 07:05:00,5.27619,22.0511,16.9,26.7667,30.36,54.4,100,100,61,1
2022-11-19 07:10:00,5.26825,22.0483,16.8333,26.4333,30.2,54.4444,100,100,62,1
2022-11-19 07:15:00,5.26032,22.0455,16.7667,26,29.55,54.5556,100,100,62,1
2022-11-19 07:20:00,5.25238,22.0428,16.7,26.1333,29.58,54.4545,100,100,62,1
2022-11-19 07:25:00,5.24444,22.04,16.6,26.05,29.6,54.5385,100,100,62,1
2022-11-19 07:30:00,5.22,22.0533,16.6,26.05,29.65,54.4545,100,100,62,1
2022-11-19 07:35:00,5.19556,22.0455,16.6,26.0667,29.9,54.5,98,100,62,1
2022-11-19 07:40:00,5.17111,22.05,16.6,26.05,29.4,54.5625,100,100,62,1
2022-11-19 07:45:00,5.14667,22.05,16.59,26.14,29.5333,54.4667,100,100,61,1
2022-11-19 07:50:00,5.12222,22.0509,16.58,26.08,29.5,54.25,100,100,62,1
2022-11-19 07:55:00,5.09778,22.0518,16.6333,26.8625,29.95,54.5455,100,100,62,1
2022-11-19 08:00:00,5.07333,22.0527,16.6,26.125,28.8875,54.5,100,100,62,1
2022-11-19 08:05:00,5.04889,22.0536,16.5667,25.9,28.4,54.25,100,100,62,1
2022-11-19 08:10:00,5.02444,22.0545,16.6,26.1,28.6667,54.5,100,100,62,1
2022-11-19 08:15:00,5,22.0555,16.6333,26.55,29.2,54.5,100,100,62,1
2022-11-19 09:30:00,5.2,22.05,16.6,25.9333,29.4667,54.5714,100,100,61,1
2022-11-19 10:45:00,5.46364,22.05,16.74,26.15,28.8,54.5,100,100,62,1
2022-11-19 10:50:00,5.44545,22.05,16.72,26.4,28.9,54.5455,100,100,62,1
2022-11-19 10:55:00,5.42727,22.05,16.7,26.5833,29.2667,54.5,100,100,62,1
2022-11-19 11:00:00,5.40909,22.05,16.7222,26.725,29.55,54.5,100,100,62,1
2022-11-19 11:05:00,5.39091,22.05,16.7444,26.85,29.8,54.5,100,100,62,1
2022-11-19 11:10:00,5.37273,22.05,16.7667,27.14,29.9667,54.4545,100,100,62,1
2022-11-19 11:15:00,5.35455,22.05,16.7889,26.65,29.44,54.5385,100,100,62,1
2022-11-19 11:20:00,5.33636,22.05,16.8111,26.7714,29.4429,54.5,100,100,62,1
2022-11-19 11:25:00,5.31818,22.0545,16.8333,27.32,30.15,54.5,100,100,62,1
2022-11-19 11:30:00,5.3,22.0897,16.8556,27.8,30.88,54.7143,98,100,62,1
2022-11-19 11:35:00,5.35,22.1248,16.8778,28.05,31.1667,54.5,95,100,62,1
2022-11-19 11:40:00,5.4,22.16,16.9,27.9333,31.1667,54.6875,93,100,62,1
2022-11-19 13:25:00,4.8,22.15,16.4,26.3,29.65,54.5,100,100,61,1
2022-11-19 13:30:00,4.81538,22.1467,16.62,26.52,30.1,54.7,100,100,62,1
2022-11-19 13:35:00,4.83077,22.1556,16.6,26.8333,30.5667,54.5,100,100,61,1
2022-11-19 13:40:00,4.84615,22.15,16.58,26.325,30.0143,54.35,100,100,61,1
2022-11-19 13:45:00,4.86154,22.15,16.6,26.1667,29.6333,54.1667,100,100,61,1
2022-11-19 13:50:00,4.87692,22.1467,16.6,26.2,29.575,54.3333,100,100,61,1
2022-11-19 13:55:00,4.89231,22.15,16.6,26.6,30.0286,54.1429,99,100,61,1
2022-11-19 14:00:00,4.90769,22.15,16.6,26.625,30.225,54.1667,100,100,62,1
2022-11-19 14:05:00,4.92308,22.1571,16.6,26.3,29.9667,54.1667,100,100,62,1
2022-11-19 14:10:00,4.93846,22.1444,16.6,26.15,29.6,54.5,100,100,62,1
2022-11-19 14:15:00,4.95385,22.1571,16.6,26.3667,29.825,54,100,100,62,1
2022-11-19 14:20:00,4.96923,22.1444,16.6,26,29.6,53.5,100,100,62,1
2022-11-19 14:25:00,4.98462,22.15,16.6,26.3,29.8,54.5,100,100,62,1
2022-11-19 14:30:00,5,22.15,16.6,26.35,29.9,53.5,100,100,62,1
2022-11-19 14:35:00,5.06667,22.15,16.6,26.5,30.05,53.7,100,100,62,1
2022-11-19 14:40:00,5.13333,22.15,16.6,26.05,29.4667,54.5,100,100,62,1
2022-11-19 14:45:00,5.2,22.15,16.6,26.0667,29.4,54.25,100,100,62,1
2022-11-19 14:50:00,5.21667,22.15,16.6,26.2667,29.6333,54,100,100,62,1
2022-11-19 14:55:00,5.23333,22.15,16.6143,26.1,29.5917,54,100,100,62,1
2022-11-19 15:00:00,5.25,22.15,16.6,26.2,29.55,54.6,100,100,62,1
2022-11-19 15:05:00,5.25714,22.15,16.5667,26.1,29.4,54,100,100,62,1
2022-11-19 15:10:00,5.31786,22.15,16.5333,26.4,29.72,54.5,100,100,62,1
2022-11-19 15:15:00,5.37857,22.1571,16.5,26.35,29.835,53.5,100,100,62,1
2022-11-19 23:35:00,5.2,22.35,17,27.48,31.1333,54.4583,82,100,62,1
2022-11-19 23:40:00,5.21,22.3545,16.8667,26.725,30.7333,54.4444,87,100,62,1
2022-11-19 23:45:00,5.22,22.3497,16.88,26.5857,30.6,54.5,92,100,62,1
2022-11-19 23:50:00,5.23,22.3448,16.8933,26.1857,30.12,54.5,100,100,62,1
2022-11-19 23:55:00,5.24,22.34,16.9067,25.9667,29.3333,54.5,100,100,62,1
2022-11-20 14:15:00,5.40909,22.35,17.0667,26.5333,29.95,54.5,100,100,62,1
2022-11-20 14:20:00,5.39091,22.35,17.2,26.35,29.8333,54.5,100,100,62,1
2022-11-20 14:25:00,5.37273,22.35,17.16,26.675,30.1,54.5,99,100,62,1
2022-11-20 14:30:00,5.35455,22.3667,17.12,26.65,30,54.5,100,100,62,1
2022-11-20 14:35:00,5.33636,22.3583,17.08,26.66,30.15,54.5,100,100,62,1
2022-11-20 14:40:00,5.31818,22.35,17.14,26.6,30.1,54.5,100,100,62,1
2022-11-20 14:45:00,5.3,22.3417,17.2,26.18,29.575,54.5,100,100,63,1
2022-11-20 14:50:00,5.2875,22.3333,17.1444,26.675,30.1571,54.5,100,100,62,1
2022-11-20 14:55:00,5.275,22.325,17.0889,26.35,29.8167,54.5,100,100,62,1
2022-11-20 15:00:00,5.2625,22.3167,16.9444,26.52,29.9333,54.5,100,100,62,1
2022-11-20 15:05:00,5.25,22.3083,16.8,26.1833,29.725,54.5,100,100,62,1
2022-11-20 15:10:00,5.24,22.3,16.9333,26.45,30,54.5,100,100,62,1
2022-11-20 15:15:00,5.2,22.35,17.0667,26.4143,29.8429,54.5,100,100,62,1
2022-11-20 15:20:00,5.16,22.35,17.12,26.5,30.0667,55,100,100,62,1
2022-11-20 15:25:00,5.12,22.3529,17.115,27.0667,30.6,55.5,100,100,62,1
2022-11-20 15:30:00,5.08,22.3333,17.11,26.6,30.14,55.5,100,100,62,1
2022-11-20 15:35:00,5.04,22.3348,17.105,26.75,30.25,55,100,100,62,1
2022-11-20 15:40:00,5,22.3364,17.1,26.8,30.2333,54.5,100,100,63,1
2022-11-20 19:10:00,5.48182,22.56,17.4,26.6,29.85,54.5,100,100,63,1
2022-11-20 19:15:00,5.46364,22.5583,17.3667,26.6,29.9571,54.5,100,100,63,1
2022-11-20 19:20:00,5.44545,22.5567,17.3333,26.1,29.3,54.5,100,100,63,1
2022-11-20 19:25:00,5.42727,22.555,17.3,26.175,29.4,54.5,100,100,63,1
2022-11-20 19:30:00,5.40909,22.5533,17.2667,26.52,29.7,54.5,100,100,63,1
2022-11-20 19:35:00,5.39091,22.5517,17.2333,26.3,29.4333,54.5,100,100,63,1
2022-11-20 19:40:00,5.37273,22.55,17.2,26.1333,29.15,54.5,100,100,62,1
2022-11-20 19:45:00,5.35455,22.5444,17.1444,26.2667,29.62,54.5,100,100,62,1
2022-11-20 19:50:00,5.33636,22.5467,17.0889,26.1,29.375,54.5,100,100,62,1
2022-11-20 19:55:00,5.31818,22.5489,17.0229,26.2,29.3,54.5,100,100,62,1
2022-11-20 20:00:00,5.3,22.5511,16.9569,26.15,29.5667,54.5,100,100,62,1
2022-11-20 20:05:00,5.26667,22.5533,16.8909,26.4,29.9,54.4545,100,100,62,1
2022-11-20 20:10:00,5.23333,22.5556,16.9,26.6,29.85,54.6,100,100,63,1
2022-11-20 20:15:00,5.21212,22.5578,17.1,26.8,30.28,54.5833,100,100,63,1
2022-11-20 20:20:00,5.19091,22.56,17.1,26.85,30.65,54.5667,100,100,63,1
2022-11-20 20:25:00,5.1697,22.5622,17.1,27.1,30.6,54.55,100,100,63,1
2022-11-20 20:30:00,5.14848,22.5644,17.1,26.675,30.1,54.5333,100,100,63,1
2022-11-20 20:35:00,5.12727,22.5667,17.1,26.6667,30.1,54.5167,100,100,63,1
2022-11-20 20:40:00,5.10606,22.5853,17.1,26.5,30,54.5,100,100,62,1
2022-11-20 20:45:00,5.08485,22.604,17.05,26.5286,29.8667,54.5,100,100,62,1
2022-11-20 20:50:00,5.06364,22.6227,17,26.5,30.2,54.5,100,100,62,1
2022-11-20 20:55:00,5.04242,22.6413,16.9,26.275,29.7429,54.4444,100,100,62,1
2022-11-20 21:00:00,5.02121,22.66,16.8933,26.7333,30.15,54.5333,100,100,62,1
2022-11-20 21:05:00,5,22.7289,17.1,26.55,30.05,54.5,100,100,62,1
2022-11-20 21:10:00,5.05,22.7978,17.25,26.925,30.375,54.5,100,100,63,1
2022-11-20 21:15:00,5.1,22.8667,17.4,27,30.6,54.5,100,100,63,1
2022-11-20 21:20:00,5.15,22.8611,17.4,26.9,30.4333,54.5,100,100,63,1
2022-11-20 21:25:00,5.2,22.8556,17.3,26.6,30.1333,54.5,100,100,63,1
2022-11-20 21:30:00,5.175,22.85,17.2,26.7,30.08,54.5,100,100,63,1
2022-11-20 21:35:00,5.15,22.8444,17.4,27.0333,30.6,54.5,100,100,63,1
2022-11-20 21:40:00,5.125,22.8111,17.4,26.775,30.3,54.5,100,100,62,1
2022-11-20 21:45:00,5.1,22.7778,17.12,26.6167,30.1333,54.5,100,100,62,1
2022-11-20 21:50:00,5.075,22.7444,17,26.5833,30.1,54.4545,100,100,62,1
2022-11-20 21:55:00,5.05,22.7111,16.9,26.6833,30.2667,54.5714,100,100,62,1
2022-11-20 22:00:00,5.025,22.6778,16.9,26.5,30.05,54.5,100,100,62,1
2022-11-20 22:05:00,5,22.6444,16.9,26.5667,30.0333,54.5,100,100,62,1
2022-11-21 00:35:00,4.86667,22.35,16.6333,26.4,29.85,53.6,100,100,62,1
2022-11-21 00:40:00,4.8,22.35,16.6,26.2857,29.7333,54.3077,100,100,62,1
2022-11-21 00:45:00,4.73333,22.3571,16.6,26.6,30.2,54.5455,100,100,62,1
2022-11-21 00:50:00,4.73631,22.4381,16.6,26.625,30.4,54.4444,100,100,62,1
2022-11-21 00:55:00,4.73929,22.519,16.6246,26.7,30.3667,54.5,100,100,62,1
2022-11-21 01:00:00,4.74226,22.6,16.6492,26.3714,29.9,54.5,100,100,62,1
2022-11-21 01:05:00,4.74524,22.5864,16.6738,26.5,29.925,54.5,100,100,62,1
2022-11-21 01:10:00,4.74821,22.5727,16.6985,26.7,30.3,54.5,100,100,62,1
2022-11-21 01:15:00,4.75119,22.5591,16.7231,26.6667,30.1333,54.5,100,100,62,1
2022-11-21 01:20:00,4.75417,22.5455,16.7477,26.2333,29.8,54.5455,100,100,62,1
2022-11-21 02:40:00,5.255,22.35,16.9333,26.5617,30.03,54.5,100,100,62,1
2022-11-21 02:45:00,5.25333,22.35,16.88,26.55,30.045,54.5,100,100,62,1
2022-11-21 02:50:00,5.25167,22.35,16.9,26.625,30.06,54.5,100,100,62,1
2022-11-21 02:55:00,5.25,22.3429,16.9,26.7,30.075,54.5,100,100,62,1
2022-11-21 09:50:00,5.25333,22.35,16.9952,26.6,29.975,54.5,100,100,62,1
2022-11-21 09:55:00,5.25,22.3556,17.0143,26.6,30.05,54.75,100,100,62,1
2022-11-21 10:00:00,5.3125,22.4528,17.0333,26.6667,29.945,55,100,100,63,1
2022-11-21 10:05:00,5.375,22.55,17.2667,26.7333,29.84,55.5333,100,100,63,1
2022-11-21 10:10:00,5.4375,22.5667,17.5,26.8,30.1,55.5,98,100,63,1
2022-11-21 10:15:00,5.5,22.66,17.55,26.85,30.3667,55.5,100,100,63,1
2022-11-21 10:20:00,5.55,22.65,17.3667,27,30.5167,55.4,98,100,63,1
2022-11-21 10:25:00,5.6,22.6467,17.4,26.55,30.0667,55.5,100,100,63,1
2022-11-21 10:30:00,5.65,22.6433,17.4,26.2,29.74,55.5,100,100,63,1
2022-11-21 10:35:00,5.7,22.64,17.4,26.5,29.7333,55.5714,100,100,63,1
2022-11-21 10:40:00,5.675,22.5922,17.4,26.55,29.7778,55.5,100,100,63,1
2022-11-21 10:45:00,5.65,22.5444,17.4,26.55,29.8222,55.5,100,100,63,1
2022-11-21 10:50:00,5.625,22.5282,17.4333,26.5,29.8667,55.5,100,100,63,1
2022-11-21 10:55:00,5.6,22.512,17.5571,26.65,30.1,56.1667,99,100,63,1
2022-11-21 11:00:00,5.575,22.4958,17.475,26.8,30.15,56,100,100,62,1
2022-11-21 11:05:00,5.55,22.4796,17.1,26.5,29.9,54.3333,100,100,62,1
2022-11-21 11:10:00,5.525,22.4634,17.1,26.25,29.55,54.5333,100,100,62,1
2022-11-21 11:15:00,5.5,22.4472,17.04,26.26,29.55,54.5,100,100,62,1
2022-11-21 11:20:00,5.46,22.431,16.98,26.4,29.8,54.5,100,100,62,1
2022-11-21 11:25:00,5.42,22.4148,16.92,26.475,29.9,54.5,100,100,62,1
2022-11-21 11:30:00,5.38,22.3986,16.86,26.55,30.06,54.5,100,100,62,1
2022-11-21 11:35:00,5.34,22.3824,16.8,26.2,29.76,54.5,100,100,62,1
2022-11-21 11:40:00,5.3,22.3662,16.9333,26.1833,29.46,54.5,100,100,62,1
2022-11-21 11:45:00,5.26667,22.35,16.8667,26.05,29.4667,54.4444,100,100,62,1
2022-11-21 13:05:00,5.225,22.3545,16.9,26.3333,29.8,54.5,100,100,62,1
2022-11-21 13:10:00,5.23,22.35,16.8889,26.4,29.9,54.5,100,100,62,1
2022-11-21 13:15:00,5.235,22.3486,16.9,26.7,30.2,54.5,100,100,62,1
2022-11-21 13:20:00,5.24,22.3471,16.9,26.3,29.85,54.5,100,100,62,1
2022-11-21 13:25:00,5.245,22.3457,16.9,26.05,29.45,54.5,100,100,62,1
2022-11-21 13:30:00,5.25,22.3443,16.92,26.45,29.7333,54.5,100,100,62,1
2022-11-21 13:35:00,5.26667,22.3429,16.8857,26.7,30.0333,54.5,100,100,62,1
2022-11-21 20:30:00,5.76667,22.35,17.1,26.0667,29.225,54.4,100,100,62,1
2022-11-22 04:55:00,6.3,22.1455,17.1429,25.8167,29.05,54.5,100,100,62,1
2022-11-22 05:00:00,6.29375,22.15,17.1286,26.025,29.15,54.5,100,100,62,1
2022-11-22 05:05:00,6.2875,22.1347,17.1143,26,29.3,54.5,100,100,62,1
2022-11-22 05:10:00,6.28125,22.1194,17.1,26.05,29.1,54.5,100,100,62,1
2022-11-22 05:15:00,6.275,22.1041,17.1,26.1,29.0333,54.5,100,100,62,1
2022-11-22 05:20:00,6.26875,22.0888,17.1,26.5,29.2,54.5,100,100,62,1
2022-11-22 05:25:00,6.2625,22.0735,17.0923,25.8667,28.2571,54.5,100,100,62,1
2022-11-22 05:30:00,6.25625,22.0582,17.1,25.175,27.32,54.5,100,100,62,1
2022-11-22 05:35:00,6.25,22.0429,17.1,25.3,27.3667,54.5,100,100,62,1
2022-11-22 05:40:00,6.24545,22.044,17.1,25.6,27.65,54.5,100,100,62,1
2022-11-22 05:45:00,6.25385,22.0452,17.1,25.7333,28.05,54.5,100,100,62,1
2022-11-22 05:50:00,6.25,22.0464,17.1,26.2333,28.4333,54.5,100,100,62,1
2022-11-22 05:55:00,6.25,22.0476,17.1,26.82,29.2167,54.5,100,100,62,1
2022-11-22 06:00:00,6.25,22.0488,17.1,27.1333,29.92,54.5,100,100,62,1
2022-11-22 06:05:00,6.25,22.05,17.1,27.8,30.5,54.4861,99,100,62,1
2022-11-22 06:10:00,6.25,22.06,17.1111,28.0667,31.2167,54.4722,96,100,62,1
2022-11-22 06:15:00,6.27273,22.1133,17.1,28.1,31.35,54.4583,90,100,62,1
2022-11-22 06:20:00,6.29545,22.1667,17.1,27.875,31.6833,54.4444,82,100,62,1
2022-11-22 06:25:00,6.31818,22.1633,17.1,26.7167,30.8167,54.6,86,100,62,1
2022-11-22 06:30:00,6.34091,22.16,17.1,26.5375,30.62,54.5,94,100,62,1
2022-11-22 06:35:00,6.36364,22.1567,17.1,25.6,29.075,54.5,100,100,62,1
2022-11-22 06:40:00,6.38636,22.1533,17.1,25.975,29.05,54.5,100,100,62,1
2022-11-22 06:45:00,6.40909,22.15,17.1,26.15,29.4,54.5,100,100,62,1
2022-11-22 06:50:00,6.43182,22.1467,17.1,25.8571,29.2,54.5,100,100,62,1
2022-11-22 06:55:00,6.45455,22.15,17.1,25.96,29.05,54,100,100,62,1
2022-11-22 09:10:00,6.84722,22.31,17.3,27.7,30.5667,54.5,100,100,62,1
2022-11-22 09:15:00,6.87778,22.34,17.4333,27.8,30.6833,54.5,100,100,62,1
2022-11-22 09:20:00,6.90833,22.37,17.4,27.9,30.8,54.5,100,100,62,1
2022-11-22 12:30:00,7.20462,22.36,17.5515,27.36,30.0667,54.5,100,100,62,1
2022-11-22 13:55:00,7.24286,22.34,17.55,25.7167,28.4333,54.4615,100,100,62,1
2022-11-22 14:00:00,7.25,22.35,17.5538,25.55,28.4833,54.5714,100,100,62,1
2022-11-22 14:05:00,7.25,22.35,17.5577,25.68,28.5333,54.4444,100,100,62,1
2022-11-22 15:15:00,7,22.3545,17.5583,26.62,29.58,54.5,100,100,62,1
2022-11-22 15:20:00,7.03333,22.3333,17.5667,26.7,29.56,54.5,100,100,62,1
2022-11-22 15:25:00,7.06667,22.35,17.55,26.0167,28.4286,54.4938,100,100,63,1
2022-11-22 15:30:00,7.1,22.3507,17.5333,26.0167,28.2,54.4877,100,100,63,1
2022-11-22 15:35:00,7.13333,22.3514,17.5667,26.2,28.5667,54.4815,100,100,62,1
2022-11-22 15:40:00,7.16667,22.3521,17.6,26.5667,28.9,54.4753,100,100,62,1
2022-11-22 15:45:00,7.2,22.3528,17.59,26.65,29.15,54.4691,100,100,63,1
2022-11-22 15:50:00,7.16,22.3535,17.58,26.9667,29.5,54.463,100,100,62,1
2022-11-22 15:55:00,7.12,22.3542,17.57,27.2333,29.9,54.4568,100,100,62,1
2022-11-22 16:00:00,7.08,22.3549,17.56,27.8,30.44,54.4506,100,100,62,1
2022-11-22 16:05:00,7.04,22.3556,17.55,27.95,30.8667,54.4444,100,100,62,1
2022-11-22 16:10:00,7,22.3536,17.5333,27.8667,30.9,54.5,100,100,62,1
2022-11-22 16:15:00,6.96,22.3517,17.55,28.2333,31.15,54.6667,96,100,62,1
2022-11-22 16:20:00,6.92,22.3497,17.55,28.1429,31.45,54,92,100,62,1
2022-11-22 16:25:00,6.88,22.3478,17.4952,27.3,30.9,54.25,94,100,62,1
2022-11-22 16:30:00,6.84,22.3458,17.4405,27.1,30.5833,54.5,100,100,62,1
2022-11-22 16:35:00,6.8,22.3439,17.3857,25.9667,29.6571,54.5,100,100,62,1
2022-11-22 16:40:00,6.775,22.3419,17.4,25.7333,28.6667,54,100,100,62,1
2022-11-22 16:45:00,6.75,22.34,17.403,26.1167,29.125,54.5,100,100,62,1
2022-11-22 18:00:00,6.75556,22.3571,17.55,26.14,29.2,54.5,100,100,62,1
2022-11-22 19:40:00,7,22.8667,18.1,27.55,30.1083,56.5,100,100,64,1
2022-11-22 19:45:00,6.95,22.8629,18.0667,27,30.05,56.6,100,100,64,1
2022-11-22 19:50:00,6.9,22.859,18.0333,26.6333,29.5,56.4,100,100,64,1
2022-11-22 19:55:00,6.85,22.8552,18,26.0333,29.1833,56.6,100,100,64,1
2022-11-22 20:00:00,6.8,22.8514,17.9889,26.05,28.7429,56.5,100,100,64,1
2022-11-22 20:05:00,6.81538,22.8476,17.9259,26.26,29.2333,56.4833,100,100,64,1
2022-11-22 20:10:00,6.83077,22.8438,17.863,26.1,29.1,56.4667,100,100,64,1
2022-11-22 20:15:00,6.84615,22.84,17.8,26.15,29.1,56.6,100,100,64,1
2022-11-22 20:20:00,6.86154,22.85,17.8,26.025,28.975,56.5,100,100,64,1
2022-11-22 20:25:00,6.87692,22.7875,17.8,26.1,28.8042,56.5,100,100,64,1
2022-11-22 20:30:00,6.89231,22.725,17.8,25.8,28.6333,56.5,100,100,64,1
2022-11-22 20:35:00,6.90769,22.6625,17.7933,25.75,28.5167,56,100,100,64,1
2022-11-22 20:40:00,6.92308,22.6,17.6467,25.675,28.5667,55,100,100,63,1
2022-11-22 20:45:00,6.93846,22.5815,17.5,25.62,28.3,54.9444,100,100,62,1
2022-11-22 20:50:00,6.95385,22.563,17.55,25.74,28.3,54.8889,100,100,62,1
2022-11-22 20:55:00,6.96923,22.5444,17.6,25.86,28.7333,54.8333,100,100,62,1
2022-11-22 21:00:00,6.98462,22.55,17.55,26.2143,29.1,54.7778,100,100,62,1
2022-11-22 21:05:00,7,22.5528,17.6,26.64,29.5667,54.7222,100,100,62,1
2022-11-22 21:10:00,7.1,22.5556,17.65,26.4,29.42,54.6667,100,100,62,1
2022-11-22 21:15:00,7.2,22.55,17.7,26.15,29.3333,54.6111,100,100,62,1
2022-11-22 21:20:00,7.225,22.5792,17.75,26.15,29.3,54.5556,100,100,62,1
2022-11-22 21:25:00,7.25,22.6083,17.8,26.3,29.275,54.5,100,100,62,1
2022-11-22 21:30:00,7.25556,22.6375,17.85,25.9429,28.975,54.5,100,100,62,1
2022-11-22 21:35:00,7.25244,22.6667,17.9,26.15,28.975,54.5,100,100,62,1
2022-11-22 21:40:00,7.24933,22.6556,18.0143,26.22,29.02,54.5,100,100,62,1
2022-11-22 21:45:00,7.24622,22.6444,17.9,26.34,29.35,54.5,100,100,62,1
2022-11-22 21:50:00,7.24311,22.6333,17.78,25.9,28.8,54.5,100,100,62,1
2022-11-22 21:55:00,7.24,22.6241,17.79,26.25,29.05,54.5,100,100,62,1
2022-11-22 22:00:00,7.18,22.6148,17.8,26.15,29.1,54.5,100,100,62,1
2022-11-22 22:05:00,7.12,22.6056,17.9,26.1429,29.05,54.5,100,100,62,1
2022-11-22 22:10:00,7.06,22.5963,17.7,26.2,29.225,54.5,100,100,62,1
2022-11-22 22:15:00,7,22.587,17.6625,25.8667,28.7,54.5,100,100,62,1
2022-11-22 23:35:00,6.8,22.55,17.54,26.08,29.0667,54.4,100,100,62,1
2022-11-22 23:40:00,6.77273,22.54,17.5133,26.15,29.2333,54.5385,100,100,62,1
2022-11-22 23:45:00,6.74545,22.55,17.4867,26.1833,29.3333,54.4706,100,100,62,1
2022-11-23 03:20:00,6.71143,22.3556,17.42,27.85,30.8667,54.5556,100,100,62,1
2022-11-23 03:25:00,6.71714,22.35,17.4029,27.4333,30.65,54.4778,100,100,62,1
2022-11-23 03:30:00,6.72286,22.3476,17.3857,26.9333,30.2667,54.4,100,100,62,1
2022-11-23 03:35:00,6.72857,22.3452,17.4,26.5,29.73,54.5714,100,100,62,1
2022-11-23 03:40:00,6.73429,22.3429,17.4333,25.65,28.65,54.5,100,100,62,1
2022-11-23 17:40:00,6.5,22.6667,17.44,26.2857,29.425,54.5,100,100,62,1
2022-11-23 21:45:00,6.75,22.65,17.55,26.04,29.12,54.4444,100,100,62,1
2022-11-23 21:50:00,6.75,22.6333,17.5333,25.9,28.86,54.5714,100,100,62,1
2022-11-23 21:55:00,6.75,22.5881,17.5,26.2333,29.0667,54.5,100,100,62,1
2022-11-23 23:30:00,6.5,22.8462,17.4889,26.3,29.4,54.5,100,100,62,1
2022-11-23 23:35:00,6.46667,22.85,17.4278,26.1,29.3,54.5,100,100,62,1
2022-11-23 23:40:00,6.43333,22.8,17.3667,26,29.075,54.5556,100,100,62,1
2022-11-23 23:45:00,6.4,22.75,17.4208,25.8,28.8,54.4286,100,100,62,1
2022-11-23 23:50:00,6.36667,22.7,17.475,25.9857,29.06,54.5556,100,100,62,1
2022-11-23 23:55:00,6.33333,22.65,17.4,26.1,29.35,54.5,100,100,62,1
2022-11-24 03:50:00,6.74154,22.3486,17.4111,27,30.4571,54.5,100,100,62,1
2022-11-24 03:55:00,6.74615,22.3471,17.4,26.6,30.0833,54.4444,100,100,62,1
2022-11-24 04:00:00,6.75077,22.3457,17.38,25.625,28.7857,54.5714,97,100,62,1
2022-11-24 04:05:00,6.75538,22.3443,17.4111,25.7667,28.7,54.4615,100,100,62,1
2022-11-24 04:10:00,6.76,22.3429,17.3941,25.8,28.7,54.5455,100,100,62,1
2022-11-24 04:15:00,6.75,22.3436,17.4,25.5,28.3,54.4286,100,100,62,1
2022-11-24 04:20:00,6.75,22.3443,17.4,25.55,28.5,54.5,100,100,62,1
2022-11-24 04:25:00,6.84375,22.345,17.4,25.44,28.4,54.5,100,100,62,1
2022-11-24 04:30:00,6.9375,22.3457,17.4,25.575,28.5,54.5,100,100,62,1
2022-11-24 04:35:00,7.03125,22.3464,17.4,25.45,28.35,54.5,100,100,62,1
2022-11-24 04:40:00,7.125,22.3471,17.4,25.68,28.5,54.5556,100,100,62,1
2022-11-24 04:45:00,7.21875,22.3479,17.4,25.8567,28.65,54.4667,100,100,62,1
2022-11-24 04:50:00,7.3125,22.3486,17.9152,26.0333,29,54.5294,100,100,62,1
2022-11-24 04:55:00,7.40625,22.3493,18.4303,26.1667,29.3,54.4545,100,100,62,1
2022-11-24 05:00:00,7.5,22.35,18.9455,30.535,29.5556,20.3846,13,100,51,1
2022-11-24 13:40:00,7.3,22.35,17.596,26.1,29.025,54.5,100,100,62,1
2022-11-24 13:45:00,7.275,22.3455,17.55,26.05,29.05,54.5,100,100,62,1
2022-11-24 13:50:00,7.25,22.3538,17.5444,26.05,29.0571,54.4615,100,100,62,1
2022-11-24 13:55:00,7.225,22.35,17.56,26,29.06,54.5455,100,100,62,1
2022-11-24 14:00:00,7.2,22.3462,17.5455,25.8333,28.8,54.4615,100,100,62,1
2022-11-24 14:05:00,7.25,22.35,17.6,25.78,28.6833,54.6,100,100,62,1
2022-11-24 20:55:00,6.4,22.4691,17.5,26.05,29.175,54.5,100,100,62,1
2022-11-24 21:00:00,6.375,22.4909,17.3667,26.0286,29.1,54.5,100,100,62,1
2022-11-24 21:05:00,6.35,22.5127,17.3733,25.8,29,54.5,100,100,62,1
2022-11-24 21:10:00,6.325,22.5345,17.38,25.85,28.8,54.5,100,100,62,1
2022-11-24 21:15:00,6.3,22.5564,17.3867,25.65,29.0167,54.5,100,100,62,1
2022-11-24 21:20:00,6.33333,22.5782,17.3933,26.18,29.2333,54.5,100,100,62,1
2022-11-24 21:25:00,6.36667,22.6,17.4,26.0333,29.2,54.5,100,100,62,1
2022-11-24 21:30:00,6.4,22.625,17.4,26.1,29.2,54.5,100,100,62,1
2022-11-24 21:35:00,6.43333,22.65,17.45,26.0667,29.1,54.5,100,100,62,1
2022-11-24 21:40:00,6.46667,22.675,17.5,25.72,28.9,54.5,100,100,63,1
2022-11-24 21:45:00,6.5,22.7,17.5667,26.25,29.22,55.5714,100,100,63,1
2022-11-24 21:50:00,6.475,22.6917,17.5429,26.0333,29.05,55.5,100,100,63,1
2022-11-24 21:55:00,6.45,22.6833,17.519,26,28.9,55.5,100,100,63,1
2022-11-24 22:00:00,6.425,22.675,17.4952,26.16,29.1143,55.5,100,100,64,1
2022-11-24 22:05:00,6.4,22.6667,17.4714,25.85,28.9333,55.5,100,100,64,1
2022-11-24 22:10:00,6.375,22.6583,17.4476,26.1,29,55.5,100,100,64,1
2022-11-24 22:15:00,6.35,22.65,17.4238,26.15,29.1333,55.5,100,100,64,1
2022-11-24 22:20:00,6.325,22.6,17.4,26.2333,29.2125,55.5,100,100,64,1
2022-11-24 22:25:00,6.3,22.3,17.4037,25.9667,29.1833,55.4444,100,100,63,1
2022-11-24 22:30:00,6.29545,22.3556,17.4074,25.72,28.74,55.5,100,100,63,1
2022-11-24 22:35:00,6.29091,22.35,17.4111,26,29,55.5333,100,100,63,1
2022-11-24 22:40:00,6.28636,22.3667,17.4,26.1,29.1,55.5,100,100,63,1
2022-11-24 22:45:00,6.28182,22.3833,17.3,25.6,28.7333,55.3333,100,100,63,1
2022-11-25 00:30:00,6.02857,22.55,17.2,25.55,28.5,53.5091,100,100,62,1
2022-11-25 00:35:00,6.05714,22.5331,17.1833,25.75,28.7,53.5,100,100,62,1
2022-11-25 00:40:00,6.08571,22.5161,17.1667,25.725,28.65,53.5,100,100,62,1
2022-11-25 00:45:00,6.11429,22.4992,17.15,25.7,28.6,53.5,100,100,62,1
2022-11-25 00:50:00,6.14286,22.4822,17.1333,25.675,28.6333,53.5,100,100,62,1
2022-11-25 00:55:00,6.17143,22.4653,17.1167,25.65,28.6667,53.5,99,100,62,1
2022-11-25 01:00:00,6.2,22.4483,17.1,26,29.15,53.5,100,100,62,1
2022-11-25 03:45:00,6.2,22.3422,17.105,25.425,28.44,54.5,100,100,62,1
2022-11-25 05:30:00,6,22.1455,16.9111,25.1333,27.2,54.5,100,100,62,1
2022-11-25 05:35:00,6.02857,22.15,16.8923,25.15,27.35,54.5,100,100,62,1
2022-11-25 05:40:00,6.05714,22.152,16.9077,25.4,27.6333,54.5,100,100,62,1
2022-11-25 05:45:00,6.08571,22.154,16.8909,25.95,28.24,54.5,100,100,62,1
2022-11-25 05:50:00,6.11429,22.156,16.9111,26.6,28.95,54.5,100,100,62,1
2022-11-25 05:55:00,6.14286,22.158,16.9,26.9,29.475,54.5,100,100,62,1
2022-11-25 06:00:00,6.17143,22.16,16.94,27.3,30.16,54.5,99,100,62,1
2022-11-25 06:05:00,6.2,22.15,16.98,27.775,30.55,54.5,100,100,62,1
2022-11-25 08:30:00,6.40154,22.15,17.2,27.1,29.7,54,100,100,62,1
2022-11-25 08:35:00,6.42615,22.1786,17.0857,27.3,30.0333,54.5,100,100,62,1
2022-11-25 08:40:00,6.45077,22.2071,17.2,27.3333,30.1,54.5,100,100,62,1
2022-11-25 15:55:00,7.4,22.15,17.4,25.68,28.7,54,100,100,62,1
2022-11-25 16:00:00,7.45,22.1,17.4,25.4333,28.4,54.125,100,100,62,1
2022-11-25 16:05:00,7.5,22.0917,17.4,25.3822,28.25,54.25,100,100,62,1
2022-11-25 16:10:00,7.48,22.0833,17.4,25.3311,28.3333,54.375,100,100,62,1
2022-11-25 16:15:00,7.46,22.075,17.4,25.28,28.075,54.5,100,100,62,1
2022-11-25 16:20:00,7.44,22.0667,17.45,25.18,27.8,54,100,100,62,1
2022-11-25 16:25:00,7.42,22.0583,17.5,25.55,28.1,53.5,100,100,62,1
2022-11-25 16:30:00,7.4,22.05,17.5667,25.35,28.3,54.5,100,100,62,1
2022-11-25 16:35:00,7.38,22.0667,17.5333,24.96,27.62,54.6667,100,100,62,1
2022-11-25 16:40:00,7.36,22.0833,17.5,24.9289,27.4,54.4286,100,100,62,1
2022-11-25 16:45:00,7.34,22.1,17.4,24.8978,27.15,54.5,100,100,62,1
2022-11-25 16:50:00,7.32,22.1167,17.55,24.8667,27.4333,54.5,100,100,62,1
2022-11-25 16:55:00,7.3,22.1333,17.4583,25.325,27.86,54.5556,100,100,62,1
2022-11-25 17:00:00,7.27,22.15,17.3667,25.225,27.9,54.4615,100,100,62,1
2022-11-25 17:05:00,7.24,22.1667,17.5,24.9,27.26,54.4808,100,100,62,1
2022-11-25 17:10:00,7.18,22.1583,17.4,24.9,26.7,54.5,100,100,62,1
2022-11-25 17:15:00,7.12,22.15,17.3,24.85,26.75,54.75,100,100,62,1
2022-11-25 17:20:00,7.06,22.1417,17.5,24.6667,26.6,55,100,100,62,1
2022-11-25 17:25:00,7,22.1333,17.3667,24.8583,26.65,54.3333,100,100,62,1
2022-11-26 05:00:00,7.25,22.1,18.3267,29.1842,28.68,18.65,21,100,46,1
2022-11-26 05:05:00,7.5,22.1133,19.3667,25.0091,27.5071,47.9286,77,100,63,1
2022-11-26 05:10:00,7.26667,22.1267,17.8,26.2875,28.4444,55.4,100,100,62,1
2022-11-26 05:15:00,7.1,22.14,17.3,26.7,29.3,54.4,100,100,62,1
2022-11-26 11:05:00,6.75,22.0593,17.1,26.2333,28.6333,53.5,100,100,61,1
2022-11-26 11:10:00,6.75714,22.0617,17.1077,26.5,29.0286,53.5,100,100,61,1
2022-11-26 11:15:00,6.75,22.0642,17.1,26.85,29.4,53.6429,100,100,62,1
2022-11-26 18:45:00,6.3,22.0503,16.9504,25.4208,28.3833,53.75,100,100,61,1
2022-11-26 18:50:00,6.29444,22.049,16.8923,25.3667,28.3667,53,100,100,61,1
2022-11-26 18:55:00,6.28889,22.0476,16.9,25.46,28.5,53.6667,100,100,62,1
2022-11-26 19:00:00,6.28333,22.0462,16.9,25.4,28.3667,53.3333,100,100,62,1
2022-11-26 19:05:00,6.27778,22.0533,16.9111,25.5,28.48,54,100,100,62,1
2022-11-26 19:10:00,6.27222,22.05,17.04,25.4,28.3667,54.5,100,100,62,1
2022-11-26 19:15:00,6.26667,22.0455,17.02,25.6,28.625,54.5556,100,100,62,1
2022-11-26 19:20:00,6.26111,22.0409,17,25.6,28.65,54.3333,100,100,62,1
2022-11-26 19:25:00,6.25556,22.0364,16.9,25.6,28.65,53.5,100,100,61,1
2022-11-26 19:30:00,6.25,22.0318,16.8933,25.6,28.65,53.5,100,100,61,1
2022-11-26 19:35:00,6.24444,22.0273,16.9,25.7667,28.9,53.5,100,100,61,1
2022-11-26 19:40:00,6.25,22.0227,16.9,25.65,28.85,53.5,100,100,61,1
2022-11-26 19:45:00,6.225,22.0182,16.9,25.7857,28.9333,53.4286,100,100,61,1
2022-11-26 19:50:00,6.2,22.0136,16.9,25.6667,28.75,53.5556,100,100,62,1
2022-11-26 19:55:00,6.175,22.0091,16.9,25.4333,28.4333,53.5,100,100,61,1
2022-11-26 20:00:00,6.15,22.0045,16.9333,25.6667,28.8,53.5,100,100,61,1
2022-11-26 20:05:00,6.125,22,16.9667,25.4667,28.5333,53.5,100,100,61,1
2022-11-26 20:10:00,6.1,22.0538,17,25.8,28.78,53.5,100,100,62,1
2022-11-26 20:15:00,6.075,22.05,17,25.8167,29.22,53.5,100,100,62,1
2022-11-26 20:20:00,6.05,22.0455,16.8667,25.8333,29.1,53.5,100,100,62,1
2022-11-26 20:25:00,6.025,22.0556,16.8778,25.8333,29.0667,53.4286,100,100,61,1
2022-11-26 20:30:00,6,22.0792,16.8889,25.4833,28.58,53.5333,100,100,61,1
2022-11-26 20:35:00,5.98182,22.1028,16.9,25.7,28.8,53.5,100,100,62,1
2022-11-26 20:40:00,5.96364,22.1264,16.9067,25.8,28.85,53.3333,100,100,62,1
2022-11-26 20:45:00,5.94545,22.15,16.9133,25.65,29.0333,53.5455,100,100,62,1
2022-11-26 20:50:00,5.92727,22.16,16.92,25.85,29.2,53.5303,100,100,62,1
2022-11-26 20:55:00,5.90909,22.15,16.8,25.5,28.7333,53.5152,100,100,62,1
2022-11-26 23:25:00,5.825,22.05,16.7,25.7667,28.9,53.513,100,100,61,1
2022-11-27 07:05:00,5.8,21.85,16.6,25.6,28.85,53.5,100,100,61,1
2022-11-27 17:25:00,6.3,22.1542,16.9333,25.5,28.55,53.5,100,100,62,1
2022-11-27 22:00:00,7.29184,22.34,17.5466,25.5167,28.5286,53.4722,100,100,61,1
2022-11-27 22:05:00,7.32653,22.3444,17.5472,25.4,28.35,53.4444,100,100,61,1
2022-11-27 22:10:00,7.36122,22.3489,17.5477,25.68,28.475,53.4167,100,100,62,1
2022-11-27 22:15:00,7.39592,22.3533,17.5483,25.45,28.32,53.3889,97,100,62,1
2022-11-27 22:20:00,7.43061,22.3578,17.5489,25.6333,28.5,53.3611,100,100,61,1
2022-11-27 22:25:00,7.46531,22.3622,17.5494,25.4,28.1333,53.3333,100,100,61,1
2022-11-27 22:30:00,7.5,22.3667,17.55,25.475,28.15,53.5556,100,100,61,1
2022-11-27 22:35:00,7.525,22.35,17.55,25.55,28.1667,53.5,100,100,61,1
2022-11-27 22:40:00,7.55,22.3429,17.5533,25.4667,28.08,53.5,100,100,61,1
2022-11-28 05:00:00,7.74,22.1,17.5444,24.9,27.3,54.5,100,100,62,1
2022-11-28 05:05:00,7.75556,22.1538,17.5452,25.15,27.5,54.25,100,100,62,1
2022-11-28 05:10:00,7.73333,22.14,17.546,25.4,27.9,54,100,100,62,1
2022-11-28 05:15:00,7.73889,22.1414,17.5468,25.625,28,53.75,100,100,62,1
2022-11-28 05:20:00,7.74444,22.1429,17.5476,25.8292,28.1333,53.5,100,100,62,1
2022-11-28 05:25:00,7.75,22.1443,17.5484,26.0333,28.26,54.5,100,100,62,1
2022-11-28 05:30:00,7.75,22.1457,17.5492,26.1667,28.39,54.5,100,100,62,1
2022-11-28 05:35:00,7.76,22.1471,17.55,26.3,28.52,54.5,100,100,61,1
2022-11-28 17:45:00,7.5,22.54,17.55,25.8571,28.62,54.5,100,100,61,1
2022-11-28 20:20:00,7.83333,22.525,17.8,27.375,29.85,54.5,100,100,61,1
2022-11-28 20:25:00,7.86111,22.55,17.8,27.4,30.0667,54.25,100,100,61,1
2022-11-28 20:30:00,7.88889,22.575,17.8,27.3667,30.3,54,100,100,61,1
2022-11-28 20:35:00,7.91667,22.6,17.8,27.3333,30.4,53.75,98,100,61,1
2022-11-28 20:40:00,7.94444,22.5778,17.8143,27.3,30.1,53.5,100,100,61,1
2022-11-28 20:45:00,7.97222,22.5556,17.7857,27.2333,30.05,53.8333,100,100,61,1
2022-11-28 20:50:00,8,22.5333,17.8,26.5,29.6,54.1667,100,100,61,1
2022-11-29 05:05:00,7.93333,22.15,19.35,24.665,27.3882,49.6364,76,100,63,1
2022-11-29 05:10:00,8.1,22.15,17.9,26.2286,28.4286,54.8,100,100,62,1
2022-11-29 05:15:00,7.75,22.15,17.5333,26.65,29.15,53.8333,100,100,62,1
2022-11-29 11:25:00,7.74242,22.15,17.55,25.05,27.56,53.575,100,100,62,1
2022-11-29 11:30:00,7.74091,22.1333,17.55,25.1,27.6,53.55,100,100,62,1
2022-11-29 11:35:00,7.73939,22.1389,17.55,25.0667,27.75,53.525,100,100,62,1
2022-11-29 11:40:00,7.73788,22.1444,17.55,25,27.5667,53.5,100,100,62,1
2022-11-29 11:45:00,7.73636,22.15,17.55,25.2667,27.75,53.5,100,100,62,1
2022-11-29 11:50:00,7.73485,22.15,17.5507,25.3333,28,53.5,100,100,62,1
2022-11-29 11:55:00,7.73333,22.15,17.5514,25.4,28.125,53.5,100,100,62,1
2022-11-29 12:00:00,7.75,22.15,17.5521,25.3,28.05,53.5,100,100,62,1
2022-11-29 12:05:00,7.75,22.15,17.5528,25.3667,28.0833,53.5,100,100,62,1
2022-11-29 12:10:00,7.75,22.15,17.5535,25.7,28.4333,53.45,100,100,62,1
2022-11-29 12:15:00,7.75714,22.15,17.5542,25.8125,28.5667,53.4,100,100,62,1
2022-11-29 12:20:00,7.79762,22.15,17.5549,25.925,28.625,53.5556,100,100,62,1
2022-11-29 12:25:00,7.8381,22.15,17.5556,25.6,28.5333,53.5278,100,100,62,1
2022-11-29 12:30:00,7.87857,22.15,17.55,25.5,28.3,53.5,100,100,62,1
2022-11-29 12:35:00,7.91905,22.2,17.55,25.5667,28.34,53.5,100,100,62,1
2022-11-29 12:40:00,7.95952,22.14,17.55,25,27.68,53.5,100,100,62,1
2022-11-29 12:45:00,8,22.15,17.55,25.15,27.7025,54.5,100,100,62,1
2022-11-29 12:50:00,7.96,22.15,17.55,25.175,27.725,54.5,100,100,62,1
2022-11-29 12:55:00,7.92,22.15,17.55,25.2,28.22,54.5,100,100,62,1
2022-11-29 13:00:00,7.88,22.15,17.55,25.5,28.35,54.5,100,100,62,1
2022-11-29 13:05:00,7.84,22.15,17.5467,25.2,27.9,54.5,99,100,62,1
2022-11-29 13:10:00,7.8,22.15,17.55,25.7,28.3833,54.5,100,100,62,1
2022-11-29 15:40:00,7.76,22.15,17.5429,25.65,28.5667,53.5,100,100,62,1
2022-11-29 15:45:00,7.74,22.1462,17.531,25.65,28.55,53.4,100,100,62,1
2022-11-29 15:50:00,7.75,22.15,17.519,25.775,28.6667,54,100,100,62,1
2022-11-29 15:55:00,7.72222,22.15,17.5071,25.8389,28.65,53.4,100,100,61,1
2022-11-29 16:00:00,7.69444,22.15,17.4952,25.9028,28.6667,53.5294,100,100,61,1
2022-11-29 16:05:00,7.66667,22.15,17.4833,25.9667,28.9,53.5147,100,100,61,1
2022-11-29 16:10:00,7.63889,22.15,17.4714,25.875,28.9062,53.5,100,100,62,1
2022-11-29 16:15:00,7.61111,22.15,17.4595,25.84,28.9125,54,100,100,62,1
2022-11-29 16:20:00,7.58333,22.15,17.4476,25.85,28.9187,54.5,100,100,62,1
2022-11-29 16:25:00,7.55556,22.15,17.4357,25.9,28.925,54.5,100,100,62,1
2022-11-29 16:30:00,7.52778,22.16,17.4238,25.8714,29,54.5,100,100,62,1
2022-11-29 16:35:00,7.5,22.14,17.4119,25.85,28.975,53.9167,100,100,62,1
2022-11-29 18:25:00,7.7,22.0857,17.4429,25.8,28.85,53.5,100,100,62,1
2022-11-29 18:30:00,7.70714,22.0738,17.4286,25.86,29,53.5,100,100,62,1
2022-11-29 18:35:00,7.71429,22.0619,17.4143,25.85,28.975,53.5,100,100,62,1
2022-11-29 18:40:00,7.72143,22.05,17.4,25.9167,28.95,53.5,100,100,62,1
2022-11-29 18:45:00,7.72857,22.05,17.4286,26.06,29,53.5,100,100,61,1
2022-11-29 18:50:00,7.73571,22.05,17.4571,25.7,28.8667,53.5,100,100,61,1
2022-11-29 18:55:00,7.74286,22.0792,17.4857,25.65,28.65,53.5,100,100,61,1
2022-11-29 19:00:00,7.75,22.1083,17.5143,25.95,28.9,53.5,99,100,61,1
2022-11-29 19:05:00,7.75,22.1375,17.5429,25.55,28.5,53.5,100,100,62,1
2022-11-29 19:10:00,7.75,22.1667,17.5714,25.55,28.35,53.4444,100,100,61,1
2022-11-30 03:05:00,7.62,22.14,17.5247,25.4,28.0667,54.5,98,100,62,1
2022-11-30 03:10:00,7.6,22.15,17.5039,25.5333,28.2,54.5,100,100,62,1
2022-11-30 03:15:00,7.58,22.1389,17.4831,25.8,28.56,54.5,100,100,62,1
2022-11-30 03:20:00,7.56,22.1278,17.4623,25.6,28.65,54.5,100,100,62,1
2022-11-30 03:25:00,7.54,22.1167,17.4416,25.6333,28.42,54.5,100,100,62,1
2022-11-30 03:30:00,7.52,22.1056,17.4208,25.3,28.1,54.5,100,100,62,1
2022-11-30 03:35:00,7.5,22.0944,17.4,25.5,28.1333,54,100,100,62,1
2022-11-30 03:40:00,7.47778,22.0833,17.3923,25.5,28.175,53.5,100,100,62,1
2022-11-30 03:45:00,7.45556,22.0722,17.4,25.63,28.2625,53.5,100,100,62,1
2022-11-30 03:50:00,7.43333,22.0611,17.4,25.76,28.35,53.5,100,100,62,1
2022-11-30 03:55:00,7.41111,22.05,17.4,25.9,28.4,53.5,100,100,62,1
2022-11-30 04:00:00,7.38889,22.05,17.4,25.9667,28.65,53.5,100,100,62,1
2022-11-30 04:05:00,7.36667,22.0455,17.4,26,28.65,53.5,100,100,62,1
2022-11-30 04:10:00,7.34444,22.0533,17.4,26.15,28.9667,53.5,100,100,62,1
2022-11-30 04:15:00,7.32222,22.0462,17.4,26.15,28.9,53.5,100,100,62,1
2022-11-30 04:20:00,7.3,22.0556,17.4,26.3,29,53.5,100,100,62,1
2022-11-30 09:05:00,6.8,22.1,17.2,25.6,28.65,53.5,98,100,62,1
2022-11-30 09:10:00,6.84,22.05,17.218,25.66,28.66,53.5,100,100,62,1
2022-11-30 09:15:00,6.88,22.0833,17.236,25.72,28.65,53.5,100,100,62,1
2022-11-30 09:20:00,6.92,22.1167,17.254,25.55,28.375,53.5,100,100,62,1
2022-11-30 09:25:00,6.96,22.15,17.272,25.35,28.4,53.5,100,100,62,1
2022-11-30 09:30:00,7,22.1538,17.29,25.8,28.76,53.5556,100,100,62,1
2022-11-30 18:35:00,6.4,22.3667,17.1,25.55,28.575,53.4545,100,100,61,1
2022-11-30 18:40:00,6.3,22.3625,17.0933,25.6333,28.7,53.5,100,100,62,1
2022-11-30 18:45:00,6.29455,22.3583,17.0867,25.775,28.95,53.5455,100,100,62,1
2022-11-30 18:50:00,6.28909,22.3542,17.08,26,29,53.5,100,100,62,1
2022-11-30 18:55:00,6.28364,22.35,17.0733,25.7,28.9,53.4545,100,100,62,1
2022-11-30 19:00:00,6.27818,22.3455,17.0667,25.74,28.95,53.7273,100,100,61,1
2022-11-30 19:05:00,6.27273,22.35,17.1091,25.8,29,54,100,100,61,1
2022-11-30 19:10:00,6.26727,22.35,17.1045,25.74,28.9,53,100,100,62,1
2022-11-30 19:15:00,6.26182,22.35,17.1,25.4667,28.6,53.1,100,100,61,1
2023-01-01 03:25:00,6.95,21.55,17.4,26.7857,29.675,54.5,100,100,63,1
2023-01-01 17:30:00,4.62222,21.55,16.4,27.9333,31.175,54.5,100,100,63,1
2023-01-01 17:35:00,4.59778,21.5545,16.4,28.1,31.4,54.4545,100,100,63,1
2023-01-01 17:40:00,4.57333,21.5882,16.4,28.3333,31.725,54.5,100,100,63,1
2023-01-01 17:45:00,4.54889,21.6219,16.4,28.55,31.95,54.5,100,100,63,1
2023-01-01 17:50:00,4.52444,21.6556,16.4,28.2667,31.8,54.5,100,100,63,1
2023-01-01 17:55:00,4.5,21.65,16.4,27.3667,31.1667,54.5,100,100,63,1
2023-01-01 18:00:00,4.46667,21.6444,16.4,26.5143,30.2444,54.5,100,100,63,1
2023-01-01 18:05:00,4.43333,21.6389,16.4,25.65,29.0167,54.5,100,100,63,1
2023-01-01 18:10:00,4.4,21.6333,16.4,26.075,29.475,54.5,100,100,63,1
2023-01-01 18:15:00,4.36667,21.65,16.3857,26.1167,29.725,54.5,100,100,63,1
