timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-01-17 17:45:00,6.74167,22.0667,17.55,26.125,29.3,54.75,100,100,64,1
2023-01-17 17:50:00,6.74583,22.05,17.56,26.125,29.05,55,100,100,64,1
2023-01-17 17:55:00,6.75,22.0462,17.48,25.9,29.04,55.25,100,100,63,1
2023-01-17 18:00:00,6.75455,22.05,17.475,25.64,28.675,55.5,100,100,63,1
2023-01-17 18:05:00,6.80364,22.05,17.5667,26.1,29.2,55.1667,100,100,64,1
2023-01-17 18:10:00,6.85273,22.05,17.5208,26.2167,29.5,54.8333,100,100,63,1
2023-01-17 18:15:00,6.90182,22.05,17.475,26.3333,29.64,54.5,100,100,63,1
2023-01-17 18:20:00,6.95091,22.05,17.55,26.1333,29.4,54.7143,100,100,63,1
2023-01-17 19:35:00,7.58,22.0526,17.8,27.1417,29.7,55.5,100,100,63,1
2023-01-17 19:40:00,7.62,22.053,17.8111,27.1833,29.825,55.5,100,100,64,1
2023-01-17 19:45:00,7.66,22.0533,17.8489,27.5333,30.225,55.5,100,100,64,1
2023-01-17 19:50:00,7.7,22.0856,17.8867,27.7,30.5,55.5,100,100,64,1
2023-01-17 19:55:00,7.715,22.1178,17.9244,27.6,30.4,55.5385,100,100,64,1
2023-01-17 20:00:00,7.73,22.15,17.9622,27.85,30.65,55.4545,100,100,64,1
2023-01-17 20:05:00,7.745,22.1556,18,27.85,30.725,55.5,100,100,63,1
2023-01-17 20:10:00,7.76,22.15,18.0111,27.85,30.8,55.5,100,100,63,1
2023-01-18 05:00:00,7.58333,22.1,18.9588,30.0045,29.2727,23.2917,100,100,53,1
2023-01-18 05:05:00,7.66667,22.1167,19.4364,28.0182,30.8333,53,100,100,64,1
2023-01-18 05:10:00,7.75,22.1333,18.175,26.46,29.6,56,100,100,64,1
2023-01-18 05:15:00,7.5,22.15,17.7,26.4,29.5333,55.5,100,100,63,1
2023-01-18 08:05:00,6.5,22.1864,17.55,26.05,29.1333,54.5,100,100,63,1
2023-01-18 08:10:00,6.52857,22.1909,17.4889,26.05,29.3,54.5,100,100,63,1
2023-01-18 08:15:00,6.55714,22.1955,17.4278,26.25,29.58,54.5,100,100,63,1
2023-01-18 08:20:00,6.58571,22.2,17.3667,25.9,29.125,54.5,100,100,63,1
2023-01-18 08:25:00,6.61429,22.1,17.4333,25.9667,29.1,54.5,100,100,63,1
2023-01-18 08:30:00,6.64286,22.0917,17.5,25.925,29,54.5769,100,100,63,1
2023-01-18 08:35:00,6.67143,22.0833,17.4,25.7625,28.9,54.6538,100,100,63,1
2023-01-18 08:40:00,6.7,22.075,17.3,25.6,28.8,54.7308,100,100,63,1
2023-01-18 08:45:00,6.712,22.0667,17.4333,25.9,28.9,54.8077,100,100,63,1
2023-01-18 08:50:00,6.724,22.0583,17.6,26.05,29.2333,54.8846,100,100,63,1
2023-01-18 08:55:00,6.736,22.05,17.55,26.0667,29.2917,54.9615,100,100,63,1
2023-01-18 09:00:00,6.748,22.05,17.5444,26.25,29.35,55.0385,100,100,63,1
2023-01-18 09:05:00,6.76,22.05,17.5389,26.0167,29.1,55.1154,100,100,63,1
2023-01-18 09:10:00,6.88,22.05,17.5333,26.175,29.4667,55.1923,100,100,63,1
2023-01-18 09:15:00,7,22.05,17.6,26,29.35,55.2692,100,100,63,1
2023-01-18 09:20:00,7.02222,22.05,17.55,26.1333,29.3,55.3462,100,100,63,1
2023-01-18 09:25:00,7.04444,22.05,17.575,26.2,29.3333,55.4231,100,100,63,1
2023-01-18 09:30:00,7.06667,22.05,17.6,26.15,29.3667,55.5,100,100,63,1
2023-01-18 09:35:00,7.08889,22.05,17.625,26.1,29.2333,55.5,100,100,63,1
2023-01-18 09:40:00,7.11111,22.05,17.65,26,29.0333,55.5,100,100,63,1
2023-01-18 09:45:00,7.13333,22.05,17.675,25.9,28.9417,55.5,100,100,63,1
2023-01-18 09:50:00,7.15556,22.05,17.7,25.925,28.85,55.5,100,100,63,1
2023-01-18 09:55:00,7.17778,22.0467,17.725,25.8333,28.8,55.5,100,100,63,1
2023-01-18 10:00:00,7.2,22.0545,17.75,25.9,28.9,55.5,100,100,63,1
2023-01-18 10:05:00,7.3,22.0462,17.775,25.9667,29,55.5,98,100,63,1
2023-01-18 10:10:00,7.32222,22.0538,17.8,25.8333,28.8333,55.5,100,100,63,1
2023-01-18 10:15:00,7.34444,22.05,17.7,25.85,28.9667,55.5,100,100,63,1
2023-01-18 10:20:00,7.36667,22.0444,17.6,25.75,28.9417,54.75,100,100,63,1
2023-01-18 10:25:00,7.38889,22.05,17.5,25.65,28.9167,54,100,100,63,1
2023-01-18 10:30:00,7.41111,22.05,17.5667,25.8,28.8917,55,100,100,63,1
2023-01-18 10:35:00,7.43333,22.05,17.6778,25.8667,28.8667,55.1667,100,100,63,1
2023-01-18 10:40:00,7.45556,22.05,17.7889,25.8,28.84,55.3333,100,100,63,1
2023-01-18 10:45:00,7.47778,22.05,17.9,25.8667,28.92,55.5,100,100,63,1
2023-01-18 10:50:00,7.5,22.05,17.8,25.9667,29,55.5,100,100,63,1
2023-01-18 10:55:00,7.7,22.05,18.1,26.15,28.96,55.5,100,100,63,1
2023-01-18 11:00:00,7.8,22.05,17.98,26.125,29,55.5,100,100,63,1
2023-01-18 11:05:00,7.9,22.0667,18.04,26.1,29.1,55.5,100,100,63,1
2023-01-18 11:10:00,8,22.05,18.1,26.1667,29.2,55.5,100,100,63,1
2023-01-18 11:15:00,8.02857,22.05,18.1143,26.05,29.1,55.5,100,100,63,1
2023-01-18 11:20:00,8.05714,22.05,18.1286,26.2,28.95,55.5,100,100,63,1
2023-01-18 11:25:00,8.08571,22.05,18.1429,26.1667,28.8,55.5,100,100,63,1
2023-01-18 11:30:00,8.11429,22.05,18.1571,26.1333,28.85,55.5,100,100,63,1
2023-01-18 11:35:00,8.14286,22.05,18.1714,26.1,29.06,55.5,100,100,63,1
2023-01-18 11:40:00,8.17143,22.05,18.1857,26.3167,29.3,55.5,100,100,63,1
2023-01-18 11:45:00,8.2,22.05,18.2,26.02,28.85,55.5,100,100,63,1
2023-01-18 13:35:00,8,22.1214,18,27.3667,30.05,55.5,100,100,63,1
2023-01-18 13:40:00,7.93333,22.1571,18,27.625,30.1667,55.5,100,100,63,1
2023-01-18 13:45:00,7.86667,22.15,18,27.8,30.475,55.5,98,100,63,1
2023-01-18 13:50:00,7.8,22.15,18,27.7,30.4,55.5,100,100,63,1
2023-01-18 13:55:00,7.79048,22.15,18,27.9,30.625,55.5,100,100,63,1
2023-01-18 14:00:00,7.78095,22.15,18,27.83,30.56,55.5,100,100,63,1
2023-01-18 14:05:00,7.77143,22.15,18,27.76,30.6333,55.6667,100,100,63,1
2023-01-18 14:10:00,7.7619,22.15,18,27.69,30.55,55.4444,100,100,64,1
2023-01-18 14:15:00,7.75238,22.15,17.9929,27.62,30.545,55.5,100,100,63,1
2023-01-18 14:20:00,7.74286,22.15,17.9857,27.55,30.54,55.5,100,100,63,1
2023-01-18 14:25:00,7.75,22.15,18.0091,26.8143,30.125,55.5,100,100,63,1
2023-01-18 14:30:00,7.75,22.15,18,26.0333,29.46,55.5,100,100,63,1
2023-01-18 14:35:00,7.75,22.15,18,25.7125,28.5857,55.5,100,100,63,1
2023-01-18 14:40:00,7.75455,22.15,17.8,26.12,29.15,55.5,100,100,63,1
2023-01-18 14:45:00,7.74706,22.15,17.9,26.025,29.0667,55.5,100,100,63,1
2023-01-18 14:50:00,7.75,22.1333,17.8875,26.1,29.0833,55.5,98,100,64,1
2023-01-18 14:55:00,7.75,22.122,17.875,26.0333,29.05,55.5,100,100,63,1
2023-01-18 15:00:00,7.75455,22.1107,17.8625,25.9429,29,55.5,100,100,63,1
2023-01-18 15:05:00,7.74667,22.0994,17.85,25.6,28.66,55.5,100,100,63,1
2023-01-18 15:10:00,7.75,22.0881,17.8375,26,28.85,55.5,100,100,63,1
2023-01-18 15:15:00,7.75,22.0768,17.825,26.2,29.15,55.5,100,100,63,1
2023-01-18 15:20:00,7.75,22.0655,17.8125,25.975,28.9667,55.5,100,100,63,1
2023-01-18 15:25:00,7.66667,22.0542,17.8,25.75,28.4667,55.5,100,100,63,1
2023-01-18 15:30:00,7.58333,22.0429,17.78,25.65,28.55,55.5,100,100,63,1
2023-01-18 15:35:00,7.5,22.05,17.757,25.85,28.8083,55.5,100,100,63,1
2023-01-18 15:40:00,7.45,22.05,17.734,26.12,29.0667,55.5,100,100,63,1
2023-01-18 15:45:00,7.4,22.05,17.711,26.1,29.25,55.5,100,100,63,1
2023-01-18 15:50:00,7.35,22.05,17.688,26.4,29.4,55.5,100,100,64,1
2023-01-18 15:55:00,7.3,22.05,17.665,26.425,29.5,55.5,100,100,63,1
2023-01-18 16:00:00,7.27143,22.05,17.642,26.45,29.6,55.3571,100,100,63,1
2023-01-18 16:05:00,7.24286,22.0533,17.619,26.5,29.6,55.2143,100,100,63,1
2023-01-18 16:10:00,7.19429,22.05,17.596,26.5667,29.625,55.0714,100,100,63,1
2023-01-18 16:15:00,7.14571,22.05,17.573,26.5333,29.65,54.9286,100,100,63,1
2023-01-18 16:20:00,7.09714,22.05,17.55,26.7167,29.7,54.7857,100,100,63,1
2023-01-18 16:25:00,7.04857,22.05,17.5,26.9,29.925,54.6429,100,100,63,1
2023-01-18 16:30:00,7,22.05,17.56,26.125,28.875,54.5,100,100,63,1
2023-01-18 16:35:00,6.96,22.0455,17.53,26,28.275,54.5,100,100,63,1
2023-01-18 16:40:00,6.92,22.0468,17.5,26.2,28.65,54.5,100,100,63,1
2023-01-18 16:45:00,6.88,22.0481,17.3667,26.7,28.825,54.5,100,100,63,1
2023-01-18 16:50:00,6.84,22.0494,17.5,26.5,29,54.5,100,100,63,1
2023-01-18 16:55:00,6.8,22.0506,17.55,26.65,29.1667,54.5,100,100,63,1
2023-01-18 17:00:00,6.7875,22.0519,17.4,26.7667,29.3,54.5,100,100,63,1
2023-01-18 17:05:00,6.775,22.0532,17.475,27.14,29.68,54.5,100,100,63,1
2023-01-18 17:10:00,6.7625,22.0545,17.55,27.475,30.15,54.5,100,100,63,1
2023-01-18 17:15:00,6.75,22.0558,17.56,27.98,30.95,54.5,100,100,63,1
2023-01-18 17:20:00,6.74444,22.0571,17.55,28.2,31.2333,54.5,100,100,63,1
2023-01-18 17:25:00,6.75,22.1063,17.54,28.4,31.7,54.5,100,100,63,1
2023-01-18 17:30:00,6.75,22.1556,17.53,28.1786,31.5833,54.5,100,100,64,1
2023-01-18 17:35:00,6.75,22.1542,17.52,27.9571,31.4667,54.5,100,100,63,1
2023-01-18 17:40:00,6.75,22.1528,17.51,27.2,30.5833,54.5,100,100,63,1
2023-01-18 17:45:00,6.73077,22.1514,17.5,26.1889,29.7,54.5,100,100,63,1
2023-01-18 17:50:00,6.71154,22.15,17.46,25.8667,28.9,54.4444,100,100,63,1
2023-01-18 17:55:00,6.69231,22.1333,17.42,26.15,29.2667,54.5714,100,100,63,1
2023-01-18 18:00:00,6.67308,22.0917,17.38,26.3,29.575,54.5476,100,100,63,1
2023-01-18 18:05:00,6.65385,22.05,17.34,25.95,29.1,54.5238,100,100,63,1
2023-01-18 18:10:00,6.63462,22.0333,17.3,25.9083,28.86,54.5,100,100,63,1
2023-01-18 18:15:00,6.61538,22.05,17.3667,25.8667,29.1,54.4545,100,100,63,1
2023-01-18 18:20:00,6.59615,22.06,17.4333,25.75,28.9333,54.5,100,100,63,1
2023-01-18 18:25:00,6.57692,22.07,17.5,25.74,28.7,54.5714,100,100,63,1
2023-01-18 18:30:00,6.55769,22.08,17.4,26.05,29.1333,54.5,100,100,63,1
2023-01-18 18:35:00,6.53846,22.09,17.4375,25.85,29.04,54.8,100,100,63,1
2023-01-18 18:40:00,6.51923,22.1,17.475,26.2333,29.55,55.1,100,100,63,1
2023-01-18 18:45:00,6.5,22.05,17.5125,26.1333,29.4333,55.4,100,100,63,1
2023-01-18 18:50:00,6.46,22.16,17.55,26.0167,29.16,55.7,100,100,63,1
2023-01-18 18:55:00,6.42,22.1567,17.5667,26.35,29.42,56,100,100,64,1
2023-01-18 19:00:00,6.38,22.1533,17.5571,26.5,29.8,56.5,100,100,65,1
2023-01-18 19:05:00,6.34,22.15,17.5476,26.2,29.35,56.5714,100,100,65,1
2023-01-18 19:10:00,6.3,22.1467,17.5381,26.32,29.475,56.5,100,100,65,1
2023-01-18 19:15:00,6.28333,22.1433,17.5286,26.1333,29.3429,56.5,100,100,65,1
2023-01-18 19:20:00,6.26667,22.14,17.519,26.05,29.15,56.5,100,100,64,1
2023-01-18 19:25:00,6.25,22.1367,17.5095,26.1375,29,56.5,100,100,65,1
2023-01-18 19:30:00,6.24,22.1333,17.5,26.225,29.2333,56.5,100,100,65,1
2023-01-18 20:55:00,6,22.1538,17.1175,27.6,30.66,54.5,100,100,63,1
2023-01-18 23:50:00,5.5,22.15,16.9185,25.825,29.0667,54.55,100,100,63,1
2023-01-18 23:55:00,5.48,22.15,16.9333,26,29.4,54.6,100,100,63,1
2023-01-19 00:00:00,5.46,22.15,16.8667,25.85,29.3,54.4286,100,100,63,1
2023-01-19 00:05:00,5.44,22.15,16.9333,26.15,29.5667,54.5333,100,100,63,1
2023-01-19 00:10:00,5.42,22.15,17.2,26.4,29.4958,54.5167,100,100,63,1
2023-01-19 00:15:00,5.4,22.1494,17.1333,26.16,29.425,54.5,100,100,63,1
2023-01-19 00:20:00,5.38,22.1487,17.0667,25.9,29.2333,54.4286,100,100,63,1
2023-01-19 00:25:00,5.36,22.1481,17.1,25.8333,29.2,54.5556,100,100,63,1
2023-01-19 00:30:00,5.34,22.1474,16.88,26,29.3333,54,100,100,62,1
2023-01-19 00:35:00,5.32,22.1468,16.9,26,29.3,53.75,100,100,62,1
2023-01-19 00:40:00,5.3,22.1461,16.92,25.65,29.05,53.5,100,100,63,1
2023-01-19 02:10:00,5.25,22.15,16.9212,27,30.3333,54.375,100,100,63,1
2023-01-19 02:15:00,5.2,22.15,16.9152,26.9,30.05,54.3958,100,100,63,1
2023-01-19 14:05:00,6.24,21.85,16.9182,25.975,29.3,54.5,100,100,62,1
2023-01-19 14:10:00,6.18,21.85,16.9,25.95,29.45,54.5,100,100,62,1
2023-01-19 14:15:00,6.12,21.85,16.8889,25.8,29.3,54.5,100,100,62,1
2023-01-19 19:30:00,5.17143,22.0571,16.7,26.0667,29.8,54.3,100,100,62,1
2023-01-19 20:50:00,5.25,22.1667,17,26.2,29.8,53.8818,100,100,62,1
2023-01-19 22:00:00,5.244,22.15,16.6,26.0667,29.6333,53.4,100,100,62,1
2023-01-19 22:05:00,5.243,22.05,16.6026,26.05,29.68,54,100,100,62,1
2023-01-19 22:10:00,5.242,22.05,16.6051,26,29.6667,53.5,100,100,62,1
2023-01-19 22:15:00,5.241,22.05,16.6077,26.1333,29.6667,54.5,100,100,62,1
2023-01-19 22:20:00,5.24,22.05,16.6,26.2,29.7033,53.5,100,100,62,1
2023-01-19 22:25:00,5.25,22.05,16.6,26.125,29.74,53.5,100,100,62,1
2023-01-19 22:30:00,5.25,22.05,16.6,25.9667,29.34,53.5,100,100,63,1
2023-01-19 22:35:00,5.25,22.05,16.6,26.075,29.55,53.5,100,100,62,1
2023-01-19 22:40:00,5.25,22.05,16.6,26.0333,29.55,53.5,100,100,62,1
2023-01-19 22:45:00,5.25,22.05,16.675,25.85,29.3,53.4545,100,100,62,1
2023-01-19 22:50:00,5.25,22.05,16.75,26.05,29.6,53.6667,100,100,62,1
2023-01-19 22:55:00,5.25333,22.0538,16.825,26.1,29.65,53.5,100,100,62,1
2023-01-19 23:00:00,5.25143,22.05,16.9,26.15,29.6,53.4762,100,100,63,1
2023-01-19 23:05:00,5.24952,22.05,16.8,26.0333,29.7333,53.4524,100,100,63,1
2023-01-19 23:10:00,5.24762,22.0444,16.7,26.02,29.6,53.4286,100,100,62,1
2023-01-19 23:15:00,5.24571,21.9958,16.6,25.9167,29.3333,53.5,100,100,62,1
2023-01-19 23:20:00,5.24381,21.9472,16.7,25.8,29.1,54,100,100,62,1
2023-01-19 23:25:00,5.2419,21.8986,16.6778,26.1,29.475,53.5,100,100,62,1
2023-01-19 23:30:00,5.24,21.85,16.6556,26.4,30.075,54.5,100,100,63,1
2023-01-20 03:20:00,4.75,21.8571,16.42,27.92,31.2333,53.4667,100,100,62,1
2023-01-20 03:25:00,4.74545,21.8552,16.4,28.15,31.7667,53.5,100,100,62,1
2023-01-20 03:30:00,4.74697,21.8533,16.4,28.6,32.35,53.5455,99,100,62,1
2023-01-20 03:35:00,4.74848,21.8514,16.4,27.6,31.92,53.4615,100,100,62,1
2023-01-20 03:40:00,4.75,21.8495,16.4,26.7571,30.75,53.5,100,100,62,1
2023-01-20 03:45:00,4.8,21.8476,16.4,25.76,29.275,53.5556,100,100,62,1
2023-01-20 03:50:00,4.79318,21.8457,16.4,25.8667,29.4333,53.3333,100,100,62,1
2023-01-20 03:55:00,4.78636,21.8438,16.4,26.1,29.9,53.5,100,100,62,1
2023-01-20 04:00:00,4.77955,21.8419,16.3889,25.9667,29.48,53.5,100,100,62,1
2023-01-20 04:05:00,4.77273,21.84,16.4111,26.3,29.9,53.5,100,100,62,1
2023-01-20 04:10:00,4.76591,21.85,16.4,26.2,29.9,53.5455,100,100,62,1
2023-01-20 04:15:00,4.75909,21.85,16.3,26.2,29.7,53.4545,100,100,62,1
2023-01-20 04:20:00,4.75227,21.85,16.4676,25.7,29.2667,53.5,100,100,62,1
2023-01-20 04:25:00,4.74545,21.85,16.6352,25.65,29.1667,53.5,100,100,62,1
2023-01-20 04:30:00,4.82876,21.85,16.8028,25.85,29.325,53.5,100,100,62,1
2023-01-20 04:35:00,4.91206,21.85,16.9704,26.15,29.8,53.5,100,100,62,1
2023-01-20 04:40:00,4.99536,21.85,17.138,25.9667,29.675,53.5333,100,100,62,1
2023-01-20 04:45:00,5.07866,21.85,17.3056,25.55,29.1333,53.5,100,100,62,1
2023-01-20 04:50:00,5.16197,21.85,17.4731,25.7667,29.15,53.5,100,100,62,1
2023-01-20 04:55:00,5.24527,21.85,17.6407,25.9333,29.5667,36.6389,100,100,62,1
2023-01-20 05:00:00,5.32857,21.85,17.8083,31.805,30.55,19.7778,100,100,46,1
2023-01-20 12:15:00,6.55455,21.8545,17.1091,25.5714,28.775,53.5,100,100,62,1
2023-01-20 13:35:00,6.75,22.1,17.5571,25.8,29.05,54.5556,100,100,63,1
2023-01-20 13:40:00,6.74722,22,17.5,25.65,28.6667,54.4545,100,100,63,1
2023-01-20 14:55:00,6.3125,21.85,16.9545,25.475,28.4125,53.5,100,100,62,1
2023-01-20 15:00:00,6.34375,21.85,16.9727,25.6542,28.9,53.5,100,100,62,1
2023-01-20 15:05:00,6.375,21.85,16.9909,25.8333,29,53.5,100,100,62,1
2023-01-20 19:25:00,6.26667,22.0556,17.1171,25.55,28.7,54.5,100,100,63,1
2023-01-20 19:30:00,6.25,22.1111,17.1143,25.65,28.8,54.4091,98,100,63,1
2023-01-20 19:35:00,6.23333,22.1667,17.1114,25.5,28.5,54.3182,100,100,63,1
2023-01-20 19:40:00,6.21667,22.1593,17.1086,25.7,28.9,54.2273,100,100,63,1
2023-01-20 19:45:00,6.2,22.1519,17.1057,25.475,28.475,54.1364,100,100,63,1
2023-01-20 19:50:00,6.1,22.1444,17.1029,25.8,28.5667,54.0455,100,100,63,1
2023-01-20 19:55:00,6,22.1278,17.1,25.7286,29,53.9545,100,100,63,1
2023-01-20 23:25:00,5.34091,21.8483,16.8889,25.7,29,53.5,100,100,62,1
2023-01-20 23:30:00,5.36364,21.8475,16.8351,25.35,28.5667,53.4286,100,100,62,1
2023-01-20 23:35:00,5.38636,21.8467,16.7813,25.525,28.7,53.5,100,100,62,1
2023-01-20 23:40:00,5.40909,21.85,16.7276,25.7,28.9,53.5,100,100,62,1
2023-01-20 23:45:00,5.43182,21.85,16.6738,25.6,28.94,53.5238,100,100,62,1
2023-01-20 23:50:00,5.45455,21.85,16.62,25.7,29.1,53.5476,100,100,62,1
2023-01-20 23:55:00,5.47727,21.85,16.6147,25.85,29.425,53.5714,100,100,62,1
2023-01-21 00:00:00,5.5,21.85,16.6093,25.675,29,53.5,100,100,62,1
2023-01-21 00:05:00,5.46,21.85,16.604,25.65,28.9,53.5,100,100,62,1
2023-01-21 00:10:00,5.42,21.85,16.5987,25.8125,29.15,53.5,100,100,62,1
2023-01-21 00:15:00,5.38,21.85,16.5933,25.975,29.45,53.5,100,100,62,1
2023-01-21 00:20:00,5.34,21.85,16.588,26.2,29.4167,53.5,100,100,62,1
2023-01-21 00:25:00,5.3,21.85,16.5827,26.1333,29.4083,53.5,100,100,62,1
2023-01-21 00:30:00,5.28148,21.85,16.5773,26.0667,29.4,53.5,100,100,62,1
2023-01-21 00:35:00,5.26296,21.8545,16.572,26.05,29.35,53.4167,100,100,62,1
2023-01-21 00:40:00,5.24444,21.85,16.5667,25.9,29.3,53.3333,100,100,62,1
2023-01-21 00:45:00,5.19556,21.85,16.7,25.85,29.1,53.5455,100,100,62,1
2023-01-21 00:50:00,5.14667,21.8444,16.6667,25.65,29,53.5,100,100,62,1
2023-01-21 00:55:00,5.09778,21.85,16.6333,25.85,29.125,53.5,100,100,62,1
2023-01-21 01:00:00,5.04889,21.85,16.6,26.25,29.72,53.5,100,100,62,1
2023-01-21 01:05:00,5,21.85,16.58,26.0667,29.625,53.4444,100,100,62,1
2023-01-21 13:15:00,3.66,22.0571,16.235,27.44,31.1,53.4286,100,100,62,1
2023-01-21 13:20:00,3.65,22.0881,16.3,27,30.5333,53.5385,100,100,62,1
2023-01-21 13:25:00,3.65,22.119,16.25,27.15,30.5,53.5,100,100,62,1
2023-01-21 13:30:00,3.63333,22.15,16.2,26.7714,30.7,53.4,100,100,62,1
2023-01-21 13:35:00,3.61212,22.1321,16.15,26.75,30.6,53.6,100,100,62,1
2023-01-21 13:40:00,3.59091,22.1143,16.1,25.9,29.9,53,100,100,62,1
2023-01-21 13:45:00,3.5697,22.0964,16.1333,25.95,29.74,53.0385,100,100,62,1
2023-01-21 13:50:00,3.54848,22.0786,16.0556,26.1667,29.8,53.0769,100,100,62,1
2023-01-21 13:55:00,3.52727,22.0607,15.9778,26.1,29.88,53.1154,100,100,62,1
2023-01-21 14:00:00,3.50606,22.0429,15.9,25.6667,29.68,53.1538,100,100,62,1
2023-01-21 22:15:00,2.14706,22.05,15.3545,26.22,30.16,52.5,100,100,61,1
2023-01-21 22:20:00,2.15556,22.05,15.3636,26.1333,30.3,52.5,100,100,61,1
2023-01-21 22:25:00,2.14286,22.05,15.3727,26.1,30,52.5,100,100,61,1
2023-01-21 22:30:00,2.16667,22.0667,15.3818,26.1833,30.2714,52.5,100,100,61,1
2023-01-21 22:35:00,2.15333,22.05,15.3909,26.225,30.3,52.5,100,100,61,1
2023-01-21 22:40:00,2.14,22.0674,15.4,26.0333,30.05,52.5,100,100,61,1
2023-01-22 01:15:00,1.85,22.1199,15,25.85,30.05,52.25,100,100,61,1
2023-01-22 01:20:00,1.84444,22.0953,15.1,25.8,29.7333,52,100,100,61,1
2023-01-22 01:25:00,1.84722,22.0707,15.1,25.7917,29.7,51.75,100,100,61,1
2023-01-22 01:30:00,1.85,22.0462,15.1167,25.7833,29.7714,51.5,100,100,61,1
2023-01-22 01:35:00,1.85357,22.05,15.1333,25.8667,29.9833,53,100,100,61,1
2023-01-22 01:40:00,1.85714,22.0571,15.1308,26,30.2,52.5,100,100,61,1
2023-01-22 01:45:00,1.85625,22.05,15.1282,26.1333,30.05,52.5,100,100,61,1
2023-01-22 04:30:00,1.64,21.85,14.9,26.05,30.15,52.5,100,100,61,1
2023-01-22 04:35:00,1.64311,21.8467,14.9,26.1333,30.325,52.5,100,100,61,1
2023-01-22 04:40:00,1.64622,21.8533,14.9,26.0333,30.5,52.5,100,100,61,1
2023-01-22 04:45:00,1.64933,21.8455,14.9,26.1429,30.3,52.5556,100,100,61,1
2023-01-22 04:50:00,1.65244,21.85,14.9,25.8667,30.0429,52.4545,100,100,61,1
2023-01-22 04:55:00,1.65556,21.85,14.9,25.9667,30.075,52.5,100,100,61,1
2023-01-22 05:00:00,1.65238,21.85,14.9,25.9,30.1,52.5,100,100,61,1
2023-01-22 05:05:00,1.64921,21.85,14.9,25.8333,29.85,52.5,100,100,61,1
2023-01-22 05:10:00,1.64603,21.85,14.9,26.08,30.0667,52.5,100,100,61,1
2023-01-22 05:15:00,1.64286,21.85,14.9,26.2,30.2,52.5,100,100,61,1
2023-01-22 16:25:00,1.35,21.85,14.8857,27.6714,32.3857,52.5,100,100,61,1
2023-01-22 16:30:00,1.35,21.85,14.9143,27.1,31.725,52.5455,100,100,61,1
2023-01-22 16:35:00,1.35,21.85,14.8909,26.1,30.375,52.5,100,100,61,1
2023-01-22 16:40:00,1.35,21.8444,14.9,25.8333,30.05,52.5,100,100,61,1
2023-01-22 18:45:00,1.35,21.85,14.9,26.125,30.3333,52.5,100,100,61,1
2023-01-22 18:50:00,1.3,21.85,14.9,26.1,30.4,52.5455,100,100,61,1
2023-01-22 21:00:00,1.35,21.8533,14.9111,26.2167,30.48,52,100,100,61,1
2023-01-22 21:05:00,1.35,21.85,14.9222,26.22,30.5167,51.5,100,100,61,1
2023-01-23 04:00:00,1.36465,21.8545,14.92,28.9667,33.0857,52.4286,100,100,61,1
2023-01-23 04:05:00,1.36667,21.85,14.9,29.15,33.3667,52.5385,100,100,61,1
2023-01-23 04:10:00,1.35,21.849,14.8917,29.1333,33.5667,52.4545,100,100,61,1
2023-01-23 04:15:00,1.34,21.848,14.8833,27.9222,32.9333,52.5,100,100,61,1
2023-01-23 04:20:00,1.30667,21.8469,14.875,26.8375,31.5545,52.5,100,100,61,1
2023-01-23 04:25:00,1.27333,21.8459,14.8667,25.88,29.98,52.5,100,100,61,1
2023-01-23 04:30:00,1.24,21.8449,14.9,26.2333,30.65,52.5455,100,100,61,1
2023-01-23 04:35:00,1.20667,21.8439,15.2548,26.56,30.925,52.4615,100,100,61,1
2023-01-23 04:40:00,1.17333,21.8429,15.6095,26.4,30.5333,52.5,100,100,61,1
2023-01-23 04:45:00,1.14,21.8238,15.9643,26.1222,30.42,52.6,100,100,61,1
2023-01-23 04:50:00,1.15,21.8048,16.319,26.38,30.675,52.5,100,100,61,1
2023-01-23 04:55:00,1.15,21.7857,16.6738,26.15,30.6,52.4,100,100,61,1
2023-01-23 05:00:00,1.8375,21.7667,17.0286,32.1783,31.4625,21.9091,99,100,51,1
2023-01-23 05:05:00,2.3,21.6667,17.55,28.8176,32.7818,48.3636,100,100,62,1
2023-01-23 11:25:00,0.566667,21.86,14.68,26.6333,31.1,52.5,100,100,61,1
2023-01-23 11:30:00,0.625,21.85,14.71,26.35,30.9,52.5,100,100,61,1
2023-01-23 11:35:00,0.683333,21.84,14.74,26.35,31.1,52.5455,100,100,61,1
2023-01-23 11:40:00,0.741667,21.85,14.77,26.35,30.85,52.5,100,100,61,1
2023-01-23 18:50:00,1.87521,22,16.2,27.16,31.5333,55.5385,100,100,64,1
2023-01-23 18:55:00,1.87025,22.2,16.3,27.225,31.44,55.8125,100,100,64,1
2023-01-23 19:00:00,1.86529,22.1914,16,26.98,31.125,55.5,100,100,64,1
2023-01-23 19:05:00,1.86033,22.1829,15.9778,26.9333,31.1333,55.5,100,100,64,1
2023-01-23 19:10:00,1.85537,22.1743,15.9389,26.975,31.2,55.5,100,100,64,1
2023-01-23 19:15:00,1.85041,22.1657,15.9,26.8875,31.1,55.5,100,100,63,1
2023-01-23 19:20:00,1.84545,22.1571,15.8167,26.6857,30.8333,55.2917,100,100,63,1
2023-01-23 19:25:00,1.84675,22.1486,15.7333,26.65,30.9,55.0833,100,100,63,1
2023-01-23 19:30:00,1.84805,22.14,15.65,26.9,31,54.875,100,100,63,1
2023-01-23 19:35:00,1.84935,22.15,15.5667,26.65,31.1,54.6667,100,100,63,1
2023-01-23 19:40:00,1.85065,22.1,15.4833,26.7286,31.075,54.4583,100,100,63,1
2023-01-23 19:45:00,1.85195,22.05,15.4,26.6625,30.9375,54.25,100,100,61,1
2023-01-23 21:20:00,2.475,21.8425,15.4,26.3833,30.675,52.5,100,100,61,1
2023-01-23 21:25:00,2.5375,21.8438,15.4143,26.4143,30.5667,52.5,100,100,61,1
2023-01-23 21:30:00,2.6,21.845,15.4095,26.55,30.8,52.5,100,100,61,1
2023-01-23 21:35:00,2.61818,21.8463,15.4048,26.2,30.2667,52.5,100,100,61,1
2023-01-23 21:40:00,2.63636,21.8475,15.4,26.8571,30.4,52.4706,100,100,61,1
2023-01-23 21:45:00,2.65455,21.8488,15.4733,27.35,30.8833,52.5333,100,100,61,1
2023-01-23 21:50:00,2.68712,21.85,15.5467,28,31.825,52.5,100,100,61,1
2023-01-23 21:55:00,2.7197,21.8667,15.62,28.025,32.18,52.5,100,100,61,1
2023-01-23 22:00:00,2.75227,21.8635,15.6,27.55,31.6,52.5,100,100,61,1
2023-01-23 22:05:00,2.78485,21.8603,15.6,27.3,30.9667,52.5,100,100,61,1
2023-01-23 22:10:00,2.81742,21.8571,15.6,27.225,30.7333,52.5,100,100,61,1
2023-01-23 22:15:00,2.85,21.854,15.6,26.7,30.025,52.5,100,100,61,1
2023-01-23 22:20:00,2.9,21.8508,15.6,26.5,29.625,52.5,100,100,61,1
2023-01-23 22:25:00,2.95,21.8476,15.6,26.1333,29.1,52.5,100,100,61,1
2023-01-23 22:30:00,3,21.8444,15.58,26.3,29.08,52.5,100,100,61,1
2023-01-23 22:35:00,3.05,21.8472,15.6,27.0833,30.39,52.5,100,100,61,1
2023-01-23 22:40:00,3.1,21.85,15.62,28.1,31.5,52.5,100,100,61,1
2023-01-23 22:45:00,3.125,21.8528,15.6,28.4,31.98,52.5,100,100,61,1
2023-01-24 03:50:00,4.61667,21.5481,16.0333,26.4333,29.2333,53.5,100,100,61,1
2023-01-24 03:55:00,4.63333,21.5506,16.1,27.075,30.1,53.5,100,100,61,1
2023-01-24 04:00:00,4.65,21.5531,16.1,27.55,30.76,53.5,100,100,61,1
2023-01-24 04:05:00,4.66667,21.5556,16.1333,28.1,31.5167,53.5,100,100,61,1
2023-01-24 06:05:00,5.2,21.6458,16.4143,26.5,29.3,53.5,100,100,61,1
2023-01-24 10:55:00,6.7,21.8545,17.1111,27.2,30.225,53.5,100,100,61,1
2023-01-24 11:00:00,6.706,21.85,17.1,27.5667,30.5667,53.5,100,100,61,1
2023-01-24 12:30:00,7,21.8667,17.5,25.9333,28.7333,53.6154,100,100,62,1
2023-01-24 12:35:00,7.02857,21.8643,17.3857,26.1,29.275,54,100,100,62,1
2023-01-24 12:40:00,7.05714,21.8619,17.4429,25.6333,28.8,53.4444,100,100,61,1
2023-01-24 12:45:00,7.08571,21.8595,17.5,25.35,28.3,53.6,100,100,62,1
2023-01-24 12:50:00,7.11429,21.8571,17.4375,25.475,28.3667,54.5,100,100,62,1
2023-01-24 12:55:00,7.14286,21.8548,17.4,25.35,28.3,53.8333,100,100,62,1
2023-01-24 13:00:00,7.17143,21.8524,17.38,25.7167,28.2667,53.7143,100,100,62,1
2023-01-24 13:05:00,7.2,21.85,17.44,25.4667,27.725,53.5,100,100,62,1
2023-01-24 13:10:00,7.205,21.8476,17.5,25.1,27.3,53.5556,100,100,62,1
2023-01-24 13:15:00,7.21,21.8452,17.3,25.22,27.2,53.5,100,100,62,1
2023-01-24 13:20:00,7.215,21.8429,17.3333,25.2,27.3667,53.4706,100,100,62,1
2023-01-24 13:25:00,7.22,21.8454,17.3667,25.32,27.62,53.5385,100,100,62,1
2023-01-24 13:30:00,7.225,21.8479,17.4,25.74,28.0667,53.4545,100,100,61,1
2023-01-24 13:35:00,7.23,21.8505,17.4333,25.9,28.2333,53.5,100,100,61,1
2023-01-24 13:40:00,7.235,21.853,17.4667,26.175,28.55,53.5,100,100,61,1
2023-01-24 13:45:00,7.24,21.8556,17.5,26.6,28.95,53.5556,100,100,62,1
2023-01-24 13:50:00,7.245,21.8907,17.6,26.65,29.15,53.6667,100,100,62,1
2023-01-24 13:55:00,7.25,21.9259,17.5333,26.25,28.78,53.4444,100,100,62,1
2023-01-24 14:00:00,7.25,21.9611,17.4,26.15,28.5,53.5,100,100,62,1
2023-01-24 14:05:00,7.25,21.9963,17.4,26.65,29.15,53.6,100,100,62,1
2023-01-24 14:10:00,7.25,22.0315,17.55,27.0333,29.7,53.5,100,100,62,1
2023-01-24 14:15:00,7.25,22.0667,17.55,27.1,29.8,53.4444,100,100,62,1
2023-01-24 14:20:00,7.25,22.096,17.55,27.2,30.0333,53.5,100,100,61,1
2023-01-24 14:25:00,7.25,22.1253,17.55,27.55,30.475,53.5,100,100,61,1
2023-01-24 14:30:00,7.25263,22.1545,17.55,27.8,30.84,53.5,100,100,62,1
2023-01-24 14:35:00,7.25,22.1534,17.55,27.85,31.2,53.5,100,100,62,1
2023-01-24 14:40:00,7.25,22.1523,17.55,27.1,30.3875,53.5,100,100,61,1
2023-01-24 14:45:00,7.25,22.1511,17.5,26.2125,29.7333,53.5,100,100,61,1
2023-01-24 14:50:00,7.25,22.15,17.45,25.24,28.2167,53.5,100,100,61,1
2023-01-24 14:55:00,7.24545,22.1,17.4,25.55,28.4143,53.5,100,100,61,1
2023-01-24 15:00:00,7.25,22.0815,17.4,25.86,29,53.5,100,100,61,1
2023-01-24 15:05:00,7.25,22.063,17.4,25.475,28.46,53.5,100,100,61,1
2023-01-24 15:10:00,7.25,22.0444,17.4,25.4,28.4,53.5,100,100,62,1
2023-01-24 15:15:00,7.25333,22.05,17.4,25.7,28.45,53.5,100,100,62,1
2023-01-24 23:30:00,8.22,22.15,17.8,25.275,27.975,53.5,100,100,61,1
2023-01-24 23:35:00,8.24,22.15,17.8,25.5,28.225,53.5,100,100,62,1
2023-01-24 23:40:00,8.26,22.1467,17.8,25.55,28.4333,53.6667,100,100,62,1
2023-01-24 23:45:00,8.28,22.1545,17.8,25.55,28.475,53.5,100,100,62,1
2023-01-24 23:50:00,8.3,22.1467,17.8,25.3,27.85,53.4,100,100,62,1
2023-01-24 23:55:00,8.32,22.15,17.8,25.1,27.75,53.5714,100,100,61,1
2023-01-25 05:00:00,9.8,21.85,19.3813,27.7727,27.1,20.5263,100,100,44,1
2023-01-25 05:05:00,10,21.6333,19.7364,27.0875,28.5143,46.7857,100,100,63,1
2023-01-25 05:10:00,9.8,21.6556,18.525,25.4833,27.75,55.5,100,100,62,1
2023-01-25 05:15:00,9.6,21.6548,18.1,24.7,27.1333,54.5,100,100,61,1
2023-01-25 05:20:00,9.5,21.654,17.9857,24.85,27.1,54.4444,100,100,61,1
2023-01-25 05:25:00,9.46667,21.6532,18,24.3,26.525,54.5,100,100,61,1
2023-01-25 05:30:00,9.43333,21.6524,18,24.3,26.325,54.5,100,100,61,1
2023-01-25 05:35:00,9.4,21.6516,18,24.6,26.76,54.1667,100,100,62,1
2023-01-25 05:40:00,9.36667,21.6508,18,24.2286,26.3167,54.5,100,100,61,1
2023-01-25 05:45:00,9.33333,21.65,18.0083,24.28,26.5,54.3,100,100,61,1
2023-01-25 05:50:00,9.3,21.6455,18.0167,24.325,26.4,54.5,100,100,61,1
2023-01-25 07:45:00,9.5,21.64,18,24.18,26.1667,54.1111,100,100,62,1
2023-01-25 07:50:00,9.52222,21.65,17.9909,23.9667,25.9333,54.4,100,100,62,1
2023-01-25 07:55:00,9.54444,21.65,18.0333,24.0933,26.15,54.5,100,100,62,1
2023-01-25 08:00:00,9.56667,21.6328,18,24.22,26.2833,54.5,100,100,61,1
2023-01-25 08:05:00,9.60556,21.6156,18,23.85,26,54.5455,100,100,62,1
2023-01-25 08:10:00,9.64444,21.5983,18,24.2,26.2,54.5,100,100,62,1
2023-01-25 08:15:00,9.68333,21.5811,18.0667,24,26,54.5,100,100,62,1
2023-01-25 08:20:00,9.72222,21.5639,18.1333,23.9125,25.9,54.5,100,100,62,1
2023-01-25 08:25:00,9.76111,21.5467,18.2,23.9,25.8333,54.4,100,100,62,1
2023-01-25 08:30:00,9.8,21.55,18.2,23.9667,25.7667,54.5455,100,100,61,1
2023-01-25 08:35:00,9.825,21.55,18.2,24.2,25.7333,54.4667,100,100,62,1
2023-01-25 08:40:00,9.85,21.55,18.2,23.8,25.55,54.5,100,100,62,1
2023-01-25 08:45:00,9.875,21.55,18.2,23.8571,25.8,54.5714,100,100,61,1
2023-01-25 08:50:00,9.9,21.55,18.2,23.65,25.42,54.5,100,100,62,1
2023-01-25 08:55:00,9.925,21.5583,18.2,23.55,25.46,54.5,100,100,62,1
2023-01-25 09:00:00,9.95,21.5667,18.2333,23.8,25.5,54.4286,100,100,62,1
2023-01-25 09:05:00,9.975,21.55,18.2,23.8,25.775,54.5556,100,100,62,1
2023-01-25 09:10:00,10,21.575,18.2,23.8667,25.7,54.4615,100,100,62,1
2023-01-25 09:15:00,10.0062,21.6,18.2214,24.1,25.8667,54.5,100,100,62,1
2023-01-25 09:20:00,10.0125,21.625,18.2429,24.1,25.9583,54.5,100,100,62,1
2023-01-25 09:25:00,10.0188,21.65,18.2643,24.175,26.05,54.5385,100,100,62,1
2023-01-25 09:30:00,10.025,21.6545,18.2857,24,25.8,54.4615,100,100,62,1
2023-01-25 09:35:00,10.0312,21.65,18.3071,24.25,26.1,54.5294,100,100,62,1
2023-01-25 09:40:00,10.0375,21.65,18.3286,23.725,25.5667,54.4444,100,100,62,1
2023-01-25 09:45:00,10.0438,21.65,18.35,23.5125,25.05,54.5,100,100,62,1
2023-01-25 09:50:00,10.05,21.6471,18.35,23.3,24.8,54.5,100,100,62,1
2023-01-25 09:55:00,10.05,21.6276,18.35,23.15,24.6,54.5,100,100,62,1
2023-01-25 10:00:00,10.05,21.6082,18.35,23.2583,24.7,54.5556,98,100,62,1
2023-01-25 10:05:00,10.0667,21.5888,18.35,23.3667,24.775,54.5,100,100,62,1
2023-01-25 10:10:00,10.0643,21.5694,18.35,23.35,24.85,54.5,100,100,62,1
2023-01-25 10:15:00,10.0619,21.55,18.35,23.6,24.925,54.5,100,100,62,1
2023-01-25 10:20:00,10.0595,21.55,18.3125,23.85,25,54.5,100,100,62,1
2023-01-25 10:25:00,10.0571,21.5462,18.275,23.9333,25.3,54.5,100,100,62,1
2023-01-25 10:30:00,10.0548,21.55,18.2375,23.6,25.1429,54.4286,100,100,62,1
2023-01-25 13:25:00,9.275,21.55,17.8,26,28.3,54.5,100,100,62,1
2023-01-25 13:30:00,9.25,21.55,17.8,25.8667,28.3,54.1667,100,100,62,1
2023-01-25 13:35:00,9.225,21.56,17.7889,25.1667,27.7286,54.5,100,100,62,1
2023-01-25 13:40:00,9.2,21.5522,17.7778,24.8667,27.2,54.5556,100,100,62,1
2023-01-25 13:45:00,9.175,21.5444,17.7667,24.1,26.475,54.4444,100,100,62,1
2023-01-25 18:35:00,9.1,21.63,18.1,24.5,26.84,54.5,100,100,62,1
2023-01-25 20:30:00,8.9,21.6625,17.8091,24.36,26.7,54.5,100,100,62,1
2023-01-25 20:35:00,8.86,21.6667,17.78,24.35,26.6333,54.5,100,100,62,1
2023-01-25 20:40:00,8.82,21.7125,17.8,24.4625,26.5667,54.5,100,100,62,1
2023-01-25 20:45:00,8.78,21.7583,17.8,24.575,26.68,54.5,100,100,62,1
2023-01-25 20:50:00,8.74,21.8042,17.8143,24.6,26.7,54.4667,100,100,62,1
2023-01-25 20:55:00,8.7,21.85,17.8,24.8333,26.9,54.5,100,100,62,1
2023-01-25 21:00:00,8.66667,21.9,17.95,24.8667,27,54.5,100,100,62,1
2023-01-25 21:05:00,8.63333,21.9778,18.1,24.8,27.1,54.5455,100,100,62,1
2023-01-25 21:10:00,8.6,22.0556,18.2,24.9143,27.08,54.5,100,100,63,1
2023-01-25 21:15:00,8.56667,22.0444,18,25.0286,27.075,54.5,100,100,62,1
2023-01-25 21:20:00,8.53333,22.05,18,25.1429,27.35,54.4545,100,100,62,1
2023-01-25 21:25:00,8.5,22.0278,17.8333,24.9875,27.3667,54.5,100,100,62,1
2023-01-26 09:00:00,8.1,21.6375,17.55,26.5,28.9667,53.5,100,100,61,1
2023-01-26 09:05:00,8.025,21.6667,17.55,26.65,29.15,53.5,100,100,61,1
2023-01-26 09:10:00,7.95,21.65,17.55,27,29.5667,53.5,100,100,61,1
2023-01-26 09:15:00,7.875,21.692,17.55,26.9,29.6083,53.5,100,100,61,1
2023-01-26 09:20:00,7.8,21.734,17.55,27.1,29.65,53.5,100,100,61,1
2023-01-26 09:25:00,7.76667,21.776,17.55,27.35,30.05,53.5,100,100,61,1
2023-01-26 09:30:00,7.73333,21.818,17.55,27.2667,30.05,53.5,100,100,61,1
2023-01-26 09:35:00,7.7,21.86,17.55,27.1833,30.0333,53.4667,100,100,61,1
2023-01-26 14:45:00,7,22.05,17.3667,25.9,29.2667,53.4706,100,100,61,1
2023-01-26 14:50:00,6.93333,22.06,17.4,25.6667,28.8333,53.625,100,100,62,1
2023-01-26 14:55:00,6.86667,22.05,17.4067,25.65,28.825,53.5455,100,100,61,1
2023-01-26 15:00:00,6.8,22.16,17.4133,25.8667,29.15,53.5,100,100,61,1
2023-01-26 15:05:00,6.73333,22.1533,17.42,25.5,28.55,53.4545,100,100,61,1
2023-01-26 15:10:00,6.68667,22.1467,17.4267,25.75,28.5,53.5,100,100,61,1
2023-01-26 15:15:00,6.64,22.14,17.4333,25.65,28.725,53.5556,100,100,62,1
2023-01-26 15:20:00,6.59333,22.1333,17.3,25.9,28.95,54.5,100,100,62,1
2023-01-26 15:25:00,6.54667,22.0889,17.2167,25.75,28.88,53.8333,100,100,62,1
2023-01-26 15:30:00,6.5,22.0444,17.1333,25.64,28.7,53.4615,100,100,62,1
2023-01-26 17:25:00,5.43333,21.85,16.6333,25.4,29.0475,53.5,100,100,62,1
2023-01-26 17:30:00,5.4,21.85,16.6167,25.65,29.075,53.5,100,100,62,1
2023-01-26 17:35:00,5.36667,21.85,16.6,25.3667,28.75,53.5,100,100,62,1
2023-01-26 18:55:00,5.0359,22.0556,16.6,25.7667,29.18,53.5,100,100,61,1
2023-01-26 19:00:00,5.01795,22.05,16.6,25.7,29.2,53.5,100,100,61,1
2023-01-26 19:05:00,5,22.05,16.6,25.9,29.2667,53.5,100,100,61,1
2023-01-26 23:25:00,4.1,22.0444,16.2333,25.9833,29.725,53.5,100,100,61,1
2023-01-27 04:55:00,3,21.851,15.5889,26.0333,29.725,52.5,100,100,61,1
2023-01-27 10:55:00,4.4,21.85,16.2,25.72,29.325,53.5,100,100,62,1
2023-01-27 11:00:00,4.5,21.85,16.25,25.95,29.65,53.5,100,100,62,1
2023-01-27 11:05:00,4.625,21.85,16.3,25.8333,29.6,53.5,100,100,62,1
2023-01-27 11:10:00,4.75,21.85,16.35,26,29.7,53.5,100,100,62,1
2023-01-27 11:15:00,4.83333,21.8667,16.4,26.1,29.85,53.5,100,100,62,1
2023-01-27 11:20:00,4.91667,21.9667,16.4697,26.15,29.86,53.5,100,100,62,1
2023-01-27 11:25:00,5,22.0667,16.5394,26.2,29.925,53.5,100,100,62,1
2023-01-27 11:30:00,5.06667,22.1083,16.6091,25.85,29.45,53.5,100,100,62,1
2023-01-27 14:40:00,5.175,22.055,16.6,25.6,29.1,53.5,100,100,62,1
2023-01-27 14:45:00,5.11667,22.0567,16.56,25.8833,29.4,53.5,100,100,62,1
2023-01-28 02:10:00,3.85,22.0464,16.0231,25.9,29.6,53.5,100,100,61,1
2023-01-28 02:15:00,3.85,22.0429,16.0154,26.15,29.85,53.5,100,100,62,1
2023-01-28 02:20:00,3.85,22.05,16.0077,26.25,29.6667,53.5,100,100,61,1
2023-01-28 02:25:00,3.85,22.05,16,26.0583,29.74,53.5,100,100,61,1
2023-01-28 02:30:00,3.84706,22.05,16.12,25.8667,29.5,53.5,100,100,61,1
2023-01-28 05:00:00,5.4125,21.9667,18.9474,30.95,30.25,22.5652,100,100,53,1
2023-01-28 05:05:00,5.8,21.9333,18.6714,28.5333,31.7417,49.9091,99,100,63,1
2023-01-28 05:10:00,5.7,21.9,17.075,25.7667,29.625,54.4,100,100,62,1
2023-01-28 05:15:00,5.5,21.8944,16.7,26.18,29.7143,53.4615,100,100,62,1
2023-01-28 05:20:00,5.3,21.8889,16.6,25.875,29.6,53.5333,100,100,62,1
2023-01-28 05:25:00,5.27778,21.8833,16.6,25.8,29.4333,53.4615,100,100,62,1
2023-01-28 05:30:00,5.25556,21.8778,16.5923,25.95,29.5,53.5455,100,100,62,1
2023-01-28 05:35:00,5.23333,21.8722,16.6,26,29.4,53.4706,100,100,62,1
2023-01-28 05:40:00,5.25,21.8667,16.6111,25.55,29.05,53.5,100,100,62,1
2023-01-28 05:45:00,5.25,21.8611,16.5667,25.75,29.2,53.5,100,100,62,1
2023-01-28 05:50:00,5.25,21.8556,16.6,26.0667,29.54,53.5,100,100,62,1
2023-01-28 05:55:00,5.25,21.85,16.6,26.2,29.74,53.5,100,100,62,1
2023-01-28 06:00:00,5.25,21.85,16.6,26.125,29.7,53.5,100,100,62,1
2023-01-28 06:05:00,5.25,21.85,16.6,25.85,29.675,53.5385,100,100,62,1
2023-01-28 06:10:00,5.25,21.85,16.6,25.975,29.65,53.4615,100,100,62,1
2023-01-28 06:15:00,5.25,21.85,16.6,26.0708,29.65,53.5333,100,100,62,1
2023-01-28 09:45:00,5.54,21.85,16.6055,25.86,29.24,53.5,100,100,62,1
2023-01-28 09:50:00,5.58,21.85,16.6036,25.65,29.15,53.3333,100,100,62,1
2023-01-28 09:55:00,5.62,21.8556,16.6018,25.7667,29.25,53.5,100,100,62,1
2023-01-28 10:00:00,5.66,21.8718,16.6,25.6,28.95,53.6667,100,100,61,1
2023-01-28 10:05:00,5.7,21.888,16.64,25.9,29.3,53.8333,100,100,62,1
2023-01-28 10:10:00,5.75,21.9042,16.68,25.66,29.05,54,100,100,62,1
2023-01-28 10:15:00,5.8,21.9204,16.72,25.8667,29,53.5,100,100,62,1
2023-01-28 10:20:00,5.85,21.9366,16.76,25.9,29.3,53.4667,100,100,62,1
2023-01-28 10:25:00,5.9,21.9528,16.8,25.7,29.05,53.5,100,100,62,1
2023-01-28 10:30:00,5.95,21.969,17,25.6,28.85,53.5556,100,100,62,1
2023-01-28 10:35:00,6,21.9852,16.8933,25.7333,29.15,53.5,100,100,62,1
2023-01-28 10:40:00,6.06667,22.0014,17,26.1,29.425,53.5,100,100,62,1
2023-01-28 10:45:00,6.13333,22.0176,17.0333,26.12,29.44,53.5,100,100,62,1
2023-01-28 10:50:00,6.2,22.0338,17.0667,25.675,29.0333,53.4545,100,100,62,1
2023-01-28 10:55:00,6.25,22.05,17.1,25.68,28.925,53.5263,100,100,62,1
2023-01-28 11:00:00,6.26667,22.05,17.2,25.7,28.9,53.5,100,100,62,1
2023-01-28 11:05:00,6.31333,22.05,17.1,25.85,29.2333,53.5,100,100,62,1
2023-01-28 11:10:00,6.36,22.0529,17.1,25.75,29.0833,53.5,100,100,62,1
2023-01-28 11:15:00,6.40667,22.05,17.1,25.65,29,53.5,100,100,62,1
2023-01-28 11:20:00,6.45333,22.0625,17.1,25.8083,28.9333,53.4,100,100,62,1
2023-01-28 11:25:00,6.5,22.075,17.1,25.9667,29.2667,53.5,100,100,62,1
2023-01-28 11:30:00,6.56667,22.0875,17.1571,25.775,28.9667,53.5556,100,100,62,1
2023-01-28 11:35:00,6.63333,22.1,17.2143,25.7667,29.025,53.4444,100,100,62,1
2023-01-28 11:40:00,6.7,22.1125,17.2714,25.8333,29.1667,53.6667,100,100,62,1
2023-01-28 11:45:00,6.73333,22.125,17.3286,25.9667,29.075,53.5,100,100,62,1
2023-01-28 11:50:00,6.76667,22.1375,17.3857,25.65,28.92,54,100,100,62,1
2023-01-28 11:55:00,7,22.15,17.4333,25.55,28.6429,54.5,100,100,62,1
2023-01-28 12:00:00,7.02857,22.15,17.4222,25.675,28.675,54.5,100,100,62,1
2023-01-28 12:05:00,7.05714,22.15,17.4111,25.8,28.6875,54.5,100,100,62,1
2023-01-28 12:10:00,7.08571,22.15,17.4,25.7,28.7125,53.5,100,100,62,1
2023-01-28 12:15:00,7.11429,22.15,17.4,25.4,28.4,53.75,100,100,62,1
2023-01-28 12:20:00,7.14286,22.15,17.4,25.4,28.43,54,100,100,62,1
2023-01-28 12:25:00,7.17143,22.15,17.3889,25.475,28.46,54,100,100,62,1
2023-01-28 12:30:00,7.2,22.15,17.4,25.65,28.65,54.5,100,100,62,1
2023-01-28 14:55:00,7,22.1645,17.3857,25.675,28.66,53.5,100,100,62,1
2023-01-28 15:00:00,6.97143,22.1623,17.3714,25.55,28.55,53.5,100,100,62,1
2023-01-28 15:05:00,6.94286,22.1602,17.3571,25.5333,28.5,53.5,100,100,62,1
2023-01-28 15:10:00,6.91429,22.158,17.3429,25.6,28.5667,53.5,100,100,62,1
2023-01-28 15:15:00,6.88571,22.1558,17.3286,25.76,28.78,53.5,100,100,62,1
2023-01-28 15:20:00,6.85714,22.1537,17.3143,25.64,28.84,53.5,100,100,62,1
2023-01-28 15:25:00,6.82857,22.1515,17.3,25.8167,28.9,53.4286,98,100,62,1
2023-01-28 18:00:00,6.3,22.15,17.4,25.85,28.9167,54.5,100,100,63,1
2023-01-28 18:05:00,6.28095,22.15,17.3,25.6,28.9333,54,100,100,62,1
2023-01-28 18:10:00,6.2619,22.15,17.2,25.5333,28.9,53.5,100,100,62,1
2023-01-28 18:15:00,6.24286,22.15,17.1,25.6738,28.6,53.5333,100,100,62,1
2023-01-28 18:20:00,6.21587,22.15,17.1,25.8143,29.04,53.5,100,100,62,1
2023-01-28 18:25:00,6.18889,22.15,17.08,25.5,28.8,53.4286,100,100,62,1
2023-01-28 18:30:00,6.1619,22.15,17.06,25.7,28.775,53.5,100,100,62,1
2023-01-28 18:35:00,6.13492,22.15,17.04,25.6,28.8375,53.5,100,100,62,1
2023-01-28 18:40:00,6.10794,22.15,17.02,25.6,28.9,53.5,100,100,62,1
2023-01-28 18:45:00,6.08095,22.15,17,25.65,28.84,53.5556,100,100,62,1
2023-01-28 18:50:00,6.05397,22.15,16.98,25.6667,28.85,53.4286,100,100,62,1
2023-01-28 18:55:00,6.02698,22.15,16.96,25.6333,28.8429,53.5,100,100,62,1
2023-01-28 19:00:00,6,22.1444,16.94,25.65,28.925,53.5,100,100,62,1
2023-01-28 21:55:00,6,22.1447,17,25.85,29.15,53.5,100,100,62,1
2023-01-28 22:00:00,5.96667,22.1429,16.975,25.7714,29.0667,53.5,100,100,62,1
2023-01-28 22:05:00,5.93333,22.1545,16.95,25.9,29.35,53.5,100,100,62,1
2023-01-28 22:10:00,5.9,22.15,16.925,26.0333,29.35,53.4833,100,100,62,1
2023-01-28 22:15:00,5.86667,22.1462,16.9,25.55,28.95,53.4667,100,100,62,1
2023-01-28 22:20:00,5.83333,22.15,16.9,25.74,28.8833,53.5,100,100,62,1
2023-01-28 22:25:00,5.8,22.1533,16.9,26.1,29.3333,53.5,100,100,62,1
2023-01-29 02:25:00,5.75,22.1071,17.1,26,29.2333,54.5,100,100,63,1
2023-01-29 02:30:00,5.73333,22.0929,17.0667,25.85,29.5,54,100,100,63,1
2023-01-29 02:35:00,5.71538,22.0786,16.8667,25.9667,29.25,53.5,100,100,62,1
2023-01-29 02:40:00,5.69744,22.0643,16.92,25.65,29.175,53.4545,100,100,62,1
2023-01-29 02:45:00,5.67949,22.05,16.8,25.6,29.1775,53.5,100,100,62,1
2023-01-29 02:50:00,5.66154,22.05,16.9333,25.8333,29.18,53.5,100,100,63,1
2023-01-29 02:55:00,5.64359,22.05,17.1,25.8667,29.0625,53.5556,100,100,63,1
2023-01-29 03:00:00,5.62564,22.05,17.1111,26.1167,29.35,53.4444,100,100,63,1
2023-01-29 03:05:00,5.60769,22.04,17.0333,25.76,29.225,53.3333,100,100,63,1
2023-01-29 03:10:00,5.58974,22.05,16.95,25.7,28.9167,53.5,100,100,62,1
2023-01-29 04:30:00,5.25,21.85,16.4,25.525,28.96,53.5,100,100,62,1
2023-01-29 04:35:00,5.25,21.85,16.4,25.65,29.1,53.5,100,100,62,1
2023-01-29 04:40:00,5.25,21.85,16.4,25.6,29.15,53.5,100,100,62,1
2023-01-29 04:45:00,5.25,21.85,16.4,25.525,28.96,53.5,100,100,62,1
2023-01-29 11:20:00,6.58,21.85,17.1333,25.725,28.85,55,100,100,62,1
2023-01-29 11:25:00,6.62,21.85,17.0667,25.7,28.8667,53.6667,100,100,62,1
2023-01-29 11:30:00,6.66,21.85,17.0889,25.65,28.85,53.5,100,100,62,1
2023-01-29 11:35:00,6.7,21.85,17.1111,25.6333,28.8333,53.5,100,100,62,1
2023-01-29 11:40:00,6.71667,21.8545,17.1,25.675,29,53.5,100,100,62,1
2023-01-29 11:45:00,6.73333,21.85,17.1,25.6667,29.0667,53.5,100,100,62,1
2023-01-29 13:35:00,7.75,21.85,17.519,25.44,28.45,54.5,100,100,62,1
2023-01-29 13:40:00,7.74444,21.8429,17.5286,25.425,28.4,54.5,100,100,62,1
2023-01-29 13:45:00,7.75,21.85,17.5381,25.4667,28.4,54.5,100,100,62,1
2023-01-29 13:50:00,7.75,21.8509,17.5476,25.3,28.3,54.5,100,100,62,1
2023-01-29 13:55:00,7.75,21.8518,17.5571,25.6,28.5,54.5,100,100,62,1
2023-01-29 14:00:00,7.75,21.8527,17.5667,25.6,28.4,54.5714,100,100,63,1
2023-01-29 14:05:00,7.75556,21.8536,17.5333,25.65,28.65,54.4615,100,100,63,1
2023-01-29 14:10:00,7.81667,21.8545,17.5667,25.55,28.4333,54.6,100,100,63,1
2023-01-29 14:15:00,7.87778,21.8554,17.625,25.7,28.475,54.5,100,100,63,1
2023-01-29 14:20:00,7.93889,21.8562,17.6833,25.6167,28.3667,54.5,100,100,63,1
2023-01-29 14:25:00,8,21.8571,17.7417,25.8,28.3,54.5,100,100,63,1
2023-01-29 15:40:00,8.2,22.1667,18,25.85,28.6333,54.5,100,100,63,1
2023-01-29 15:45:00,8.22222,22.1533,18,25.95,28.7,54.5,100,100,63,1
2023-01-29 15:50:00,8.24444,22.14,17.9833,25.9,28.5,54.5,100,100,63,1
2023-01-29 15:55:00,8.26667,22.1267,17.9667,25.9,28.65,54.5,100,100,63,1
2023-01-29 16:00:00,8.28889,22.1133,17.95,25.8167,28.575,54.5,100,100,63,1
2023-01-29 16:05:00,8.31111,22.1,17.9333,25.7333,28.5,54.5,100,100,63,1
2023-01-29 16:10:00,8.33333,22.0833,17.9167,25.65,28.425,54.5,100,100,63,1
2023-01-29 16:15:00,8.35556,22.0667,17.9,25.45,28.35,54.5,100,100,63,1
2023-01-29 16:20:00,8.37778,22.05,17.95,25.225,27.875,54.4286,100,100,63,1
2023-01-29 16:25:00,8.4,22.0429,18,25.4,28.05,54.6,100,100,63,1
2023-01-29 16:30:00,8.41818,21.9752,17.8,25.05,27.55,54.5,100,100,62,1
2023-01-29 16:35:00,8.43636,21.9076,17.78,24.9333,27.4667,54.4667,100,100,63,1
2023-01-29 16:40:00,8.45455,21.84,17.7907,24.85,27.3667,54.5,100,100,62,1
2023-01-29 22:10:00,9.5125,21.8,18.3429,24.05,26.1,54.8333,100,100,63,1
2023-01-29 22:15:00,9.55,21.77,18.3446,24.25,26.2,55.1667,100,100,63,1
2023-01-29 22:20:00,9.55556,21.74,18.3464,24.24,26.1857,55.5,100,100,63,1
2023-01-29 22:25:00,9.554,21.71,18.3482,24.2,26.2,55.5,100,100,63,1
2023-01-29 22:30:00,9.55244,21.68,18.35,24.15,26.45,55.5,100,100,63,1
2023-01-29 22:35:00,9.55089,21.65,18.35,24.1,26.05,55.5,100,100,63,1
2023-01-29 22:40:00,9.54933,21.6474,18.35,24,25.8,55.5,100,100,63,1
2023-01-29 22:45:00,9.54778,21.6476,18.35,24.2333,26.0667,55.5,100,100,63,1
2023-01-29 22:50:00,9.54622,21.6478,18.35,24.35,26.25,55.5,100,100,63,1
2023-01-29 22:55:00,9.54467,21.6481,18.35,24.6,26.375,55.5556,100,100,63,1
2023-01-29 23:00:00,9.54311,21.6483,18.35,24.56,26.5,55.6111,100,100,63,1
2023-01-29 23:05:00,9.54156,21.6486,18.35,24.6667,26.4,55.6667,100,100,63,1
2023-01-29 23:10:00,9.54,21.6488,18.35,25,26.68,55.3333,100,100,63,1
2023-01-29 23:15:00,9.55,21.649,18.2,24.8667,26.675,55.3889,100,100,63,1
2023-01-30 01:05:00,9.55,21.5476,18.33,24.35,26.375,55.5,100,100,63,1
2023-01-30 01:10:00,9.55,21.5357,18.36,24.35,26.4,55.7,100,100,63,1
2023-01-30 01:15:00,9.55556,21.5238,18.3444,24.4333,26.4,55.4706,100,100,63,1
2023-01-30 01:20:00,9.5537,21.5119,18.35,24.35,26.2,55.5333,100,100,64,1
2023-01-30 01:25:00,9.55185,21.5,18.35,24.3333,26.3,55.5,100,100,64,1
2023-01-30 01:30:00,9.55,21.5545,18.1667,24.15,26.2429,55.4444,100,100,63,1
2023-01-30 01:35:00,9.54286,21.5467,18.2333,24.3,26.2,55.5,100,100,63,1
2023-01-30 01:40:00,9.56,21.55,18.2,24.05,25.85,55.5,100,100,63,1
2023-01-30 01:45:00,9.55,21.55,18.1667,24,25.72,55.5,100,100,63,1
2023-01-30 01:50:00,9.54444,21.55,18.3,24.15,26.2,55.5,100,100,63,1
2023-01-30 01:55:00,9.55,21.55,18.1,24.4,26.3667,55.5,100,100,63,1
2023-01-30 02:00:00,9.52727,21.55,18.22,24.6667,26.5333,55.5,100,100,63,1
2023-01-30 02:05:00,9.50455,21.55,18.18,24.66,26.5667,55.5,100,100,64,1
2023-01-30 02:10:00,9.48182,21.55,18.14,24.95,26.8333,55.5,100,100,64,1
2023-01-30 02:15:00,9.45909,21.55,18.1,24.925,26.65,55.5,100,100,63,1
2023-01-30 02:20:00,9.43636,21.55,18.2143,24.9,26.9,55.5,100,100,63,1
2023-01-30 02:25:00,9.41364,21.55,18.1667,24.925,26.85,55.5,100,100,63,1
2023-01-30 02:30:00,9.39091,21.55,18,24.95,26.8583,55.5,100,100,63,1
2023-01-30 02:35:00,9.36818,21.55,17.9,24.9,26.8667,55.5,100,100,63,1
2023-01-30 02:40:00,9.34545,21.5538,18.02,24.85,27.15,55.5,100,100,63,1
2023-01-30 02:45:00,9.32273,21.5455,17.9857,25.0667,27.2,55.5,100,100,63,1
2023-01-30 02:50:00,9.3,21.5545,18,25.15,27.1667,55.5,100,100,63,1
2023-01-30 04:40:00,8.7,21.5667,17.8,25.7,27.85,55.5,100,100,63,1
2023-01-30 04:45:00,8.885,21.5429,17.8,25.9667,28.1,55.5,100,100,63,1
2023-01-30 04:50:00,9.07,21.55,17.8,26.0667,28.2,55.5,100,100,63,1
2023-01-30 04:55:00,9.255,21.5571,17.8,26.1667,28.4333,55.5,100,100,63,1
2023-01-30 05:00:00,9.44,21.6167,19.7444,29.1667,28.775,18.85,100,100,47,1
2023-01-30 05:05:00,9.5,21.5,19.6,28.3833,30.1167,49.25,100,100,64,1
2023-01-30 05:10:00,9.2,21.5667,18.26,26.775,29.375,55.9,98,100,64,1
2023-01-30 05:15:00,9.1,21.55,18.0133,26.55,29.0333,55.5,100,100,63,1
2023-01-30 05:20:00,8.9,21.575,17.7667,26.55,29.06,55.5,100,100,63,1
2023-01-30 10:15:00,8.22222,21.85,17.8,25.475,28.15,55.5,100,100,63,1
2023-01-30 10:20:00,8.24444,21.85,17.8,25.55,28.4167,55.5,100,100,63,1
2023-01-30 10:25:00,8.26667,21.85,17.8111,25.925,28.95,55.5,100,100,63,1
2023-01-30 10:30:00,8.28889,21.85,17.78,25.65,28.55,55.5,100,100,63,1
2023-01-30 10:35:00,8.31111,21.85,17.8,25.6625,28.56,55.5,100,100,63,1
2023-01-30 10:40:00,8.33333,21.85,17.8,26.06,28.9,55.5,100,100,63,1
2023-01-30 10:45:00,8.35556,21.85,17.8333,26.1,29.2,55.5,100,100,63,1
2023-01-30 10:50:00,8.37778,21.85,17.8,25.8,28.8,55.5,100,100,63,1
2023-01-30 10:55:00,8.4,21.8538,18.1,26,28.9667,55.5,100,100,63,1
2023-01-30 11:00:00,8.6,21.8532,17.9857,26.05,29,55.5,100,100,63,1
2023-01-30 11:05:00,8.63333,21.8526,18,25.95,28.8333,55.5,100,100,63,1
2023-01-30 11:10:00,8.66667,21.8519,18,25.72,28.64,55.55,100,100,63,1
2023-01-30 11:15:00,8.7,21.8513,18.0143,25.6,28.3,55.6,100,100,64,1
2023-01-30 20:00:00,8.2,21.8524,17.9089,25.6,28.35,55.6,100,100,64,1
2023-01-30 20:05:00,8.15,21.85,17.8689,26.02,28.6429,55.3333,100,100,63,1
2023-01-30 22:25:00,7.5,22.05,17.8,26.15,29.2,54.5,100,100,63,1
2023-01-30 22:30:00,7.46667,22.0244,17.65,25.4667,28.6333,55.5,100,100,63,1
2023-01-30 22:35:00,7.43333,21.9989,17.5,25.62,28.65,54.5,100,100,63,1
2023-01-30 22:40:00,7.4,21.9733,17.4833,25.675,28.75,54.6667,100,100,63,1
2023-01-30 22:45:00,7.36667,21.9477,17.4667,25.6667,28.6,54.6,100,100,63,1
2023-01-30 22:50:00,7.33333,21.9222,17.45,25.92,29.0333,54.5,100,100,63,1
2023-01-30 22:55:00,7.3,21.8966,17.4333,25.475,28.5833,54.5,100,100,63,1
2023-01-30 23:00:00,7.285,21.871,17.4167,25.5667,28.6,54.5,100,100,63,1
2023-01-30 23:05:00,7.27,21.8455,17.4,25.775,28.8667,54.3333,100,100,63,1
2023-01-30 23:10:00,7.255,21.85,17.4,25.65,28.85,54.5714,100,100,62,1
2023-01-30 23:15:00,7.24,21.85,17.4,25.6722,29,54.5,100,100,62,1
2023-01-30 23:20:00,7.25,21.8667,17.4,25.6944,28.85,54.5,100,100,62,1
2023-01-30 23:25:00,7.16667,21.85,17.3667,25.7167,28.9,54.5,100,100,62,1
2023-01-30 23:30:00,7.08333,21.8333,17.3515,25.55,28.55,54.5,100,100,62,1
2023-01-30 23:35:00,7,21.85,17.3364,25.7,28.76,54.5,100,100,63,1
2023-01-30 23:40:00,6.93333,21.85,17.3212,25.7,28.95,54.5,100,100,63,1
2023-01-30 23:45:00,6.86667,21.85,17.3061,25.72,29,54.5,100,100,62,1
2023-01-30 23:50:00,6.8,21.85,17.2909,25.8,29,54.4444,100,100,63,1
2023-01-30 23:55:00,6.77,21.85,17.2758,25.86,29.04,54.5,100,100,63,1
2023-01-31 00:00:00,6.74,21.85,17.2606,25.8925,29.04,54.5,100,100,63,1
2023-01-31 00:05:00,6.75,21.85,17.2455,25.925,29.04,54.5,100,100,63,1
2023-01-31 00:10:00,6.70833,21.8667,17.2303,25.9,29.04,54.5,100,100,63,1
2023-01-31 00:15:00,6.66667,21.8333,17.2152,25.96,29.225,54.5,100,100,63,1
