timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-01-31 00:20:00,6.625,21.85,17.2,25.9,29,54.5455,100,100,63,1
2023-01-31 00:25:00,6.58333,21.8545,17.15,25.9,29.1333,54.5,100,100,62,1
2023-01-31 00:30:00,6.54167,21.8474,17.1,26.025,29.2,54.5,100,100,62,1
2023-01-31 00:35:00,6.5,21.8538,17.1,26.0667,29.275,54.4615,100,100,62,1
2023-01-31 00:40:00,6.47143,21.8429,17.08,25.8857,29,54.5,100,100,62,1
2023-01-31 00:45:00,6.44286,21.85,17.1,26,29.45,54.5,100,100,63,1
2023-01-31 00:50:00,6.41429,21.8538,17.1111,25.85,29.3056,54.5,100,100,63,1
2023-01-31 00:55:00,6.38571,21.8455,17.0889,26,29.1611,54.5714,100,100,63,1
2023-01-31 01:00:00,6.35714,21.85,17.1,25.7,29.0167,54.5,100,100,63,1
2023-01-31 03:25:00,6,21.85,16.8667,25.4,28.8,54.1667,100,100,62,1
2023-01-31 09:30:00,6,21.85,16.9,26.1333,29.575,54.4706,100,100,63,1
2023-01-31 09:35:00,6.06667,21.8556,16.9,26.2,29.6,54.5,100,100,63,1
2023-01-31 09:40:00,6.13333,21.85,16.975,25.9667,29.3286,54.1667,100,100,63,1
2023-01-31 13:55:00,6.8,22.05,17.3778,26,29.3,54.5385,100,100,63,1
2023-01-31 14:00:00,6.73333,22.05,17.3556,25.85,29.1667,54.4444,100,100,63,1
2023-01-31 16:30:00,5.64,22.05,16.9,27.7,30.74,54.5,100,100,63,1
2023-01-31 16:35:00,5.62,22.0533,16.9,27.7,30.8,54.5,100,100,63,1
2023-01-31 16:40:00,5.6,22.0516,17,27.58,30.9,54.5,100,100,63,1
2023-01-31 16:45:00,5.58,22.0498,16.8,27.2667,30.8333,54.5,100,100,63,1
2023-01-31 16:50:00,5.56,22.048,16.9,26.56,30.3,54.5,100,100,63,1
2023-01-31 18:40:00,4.97143,22.05,16.6,25.8,29.4167,54.5,100,100,63,1
2023-01-31 18:45:00,4.94286,22.0429,16.6,26,29.4,54.5,100,100,63,1
2023-01-31 18:50:00,4.91429,22.0444,16.6,25.6333,29.1,54.5,100,100,63,1
2023-01-31 18:55:00,4.88571,22.046,16.6,25.7,29.05,54.5,100,100,63,1
2023-01-31 19:00:00,4.85714,22.0476,16.6,25.7,28.9,54.5,100,100,63,1
2023-01-31 19:05:00,4.82857,22.0492,16.6,26,29.35,54.5,100,100,63,1
2023-01-31 19:10:00,4.8,22.0508,16.6,26.18,29.82,54.5,100,100,63,1
2023-01-31 19:15:00,4.78,22.0524,16.6,25.725,29.1333,54.5,100,100,63,1
2023-01-31 19:20:00,4.76,22.054,16.6,25.6,29.15,54.5,100,100,63,1
2023-01-31 19:25:00,4.74,22.0556,16.6,25.95,29.5,54.5,100,100,63,1
2023-01-31 19:30:00,4.75,22.05,16.6,25.775,29.22,54.5,100,100,63,1
2023-01-31 19:35:00,4.75,22.07,16.6,25.875,29.4,54.5,100,100,63,1
2023-01-31 19:40:00,4.75,22.09,16.6,26,29.5,54.5,100,100,63,1
2023-01-31 19:45:00,4.725,22.11,16.65,25.825,29.26,54.5,100,100,63,1
2023-01-31 19:50:00,4.7,22.13,16.7,26.18,29.75,54.6667,98,100,63,1
2023-01-31 19:55:00,4.675,22.15,16.58,25.875,29.4625,54.4,100,100,63,1
2023-01-31 20:00:00,4.65,22.15,16.6,26.0667,29.6,53.5,100,100,63,1
2023-01-31 20:05:00,4.625,22.15,16.5,26.05,29.5667,53.5,100,100,63,1
2023-01-31 20:10:00,4.6,22.151,16.5,25.85,29.3,54.5,100,100,63,1
2023-01-31 20:15:00,4.575,22.152,16.5,26.1,29.65,54.5,100,100,63,1
2023-01-31 20:20:00,4.55,22.1531,16.6333,25.975,29.5,54.5714,100,100,63,1
2023-01-31 20:25:00,4.525,22.1541,16.5667,26.1,29.4,54.5,100,100,63,1
2023-01-31 20:30:00,4.5,22.1551,16.5,26.175,29.5,54.4444,100,100,63,1
2023-01-31 20:35:00,4.48333,22.1561,16.6,26.25,29.6,54.4722,100,100,63,1
2023-01-31 20:40:00,4.46667,22.1571,16.7,26.2167,29.7667,54.5,100,100,63,1
2023-01-31 20:45:00,4.45,22.15,16.5,26.15,29.725,54.5,100,100,63,1
2023-01-31 20:50:00,4.43333,22.15,16.6,25.9667,29.6333,54.5,99,100,63,1
2023-01-31 20:55:00,4.41667,22.15,16.6,25.8933,29.35,54.5,100,100,63,1
2023-01-31 21:00:00,4.4,22.15,16.7,25.82,29.46,54.55,100,100,63,1
2023-01-31 21:05:00,4.38333,22.15,16.6,26.1,29.6333,54.6,100,100,64,1
2023-01-31 21:10:00,4.36667,22.15,16.5,26.1,29.7,54.4,100,100,63,1
2023-01-31 21:15:00,4.35,22.15,16.4,25.925,29.4333,54.45,100,100,63,1
2023-01-31 21:20:00,4.33333,22.1,16.6,25.7,29.2,54.5,100,100,63,1
2023-01-31 21:25:00,4.31667,22.13,16.3857,25.66,29.2,54.5,100,100,63,1
2023-01-31 21:30:00,4.3,22.16,16.3886,25.8,29.2333,54,100,100,63,1
2023-02-01 04:00:00,4,21.85,16.0667,25.675,29.3,53.5,100,100,63,1
2023-02-01 04:05:00,3.9,21.85,16.0111,25.62,29.15,53.5,100,100,63,1
2023-02-01 04:10:00,3.8,21.8545,15.9556,25.55,29,53.5,100,100,63,1
2023-02-01 04:15:00,3.80667,21.8444,15.9,25.55,29.05,53.5,100,100,63,1
2023-02-01 04:20:00,3.81333,21.8472,15.9,26,29.28,53.5,100,100,63,1
2023-02-01 04:25:00,3.82,21.85,15.9,26.1857,29.0667,53.5,100,100,63,1
2023-02-01 04:30:00,3.82667,21.8517,15.9,25.2167,27.9286,53.5,100,100,63,1
2023-02-01 04:35:00,3.83333,21.8533,15.9,25.2,27.65,53.5,98,100,63,1
2023-02-01 04:40:00,3.84,21.855,15.9,25.41,27.85,53.5,100,100,63,1
2023-02-01 04:45:00,3.84667,21.8567,15.9536,25.62,28.1,53.5,100,100,63,1
2023-02-01 04:50:00,3.85333,21.8583,16.0071,26,28.65,53.4821,100,100,63,1
2023-02-01 04:55:00,3.86,21.86,16.0607,26.45,29.24,53.4643,100,100,63,1
2023-02-01 05:00:00,3.94,21.8617,16.1143,26.8,29.75,53.4464,100,100,63,1
2023-02-01 05:05:00,4.02,21.8633,16.1,27.225,30.3,53.4286,100,100,63,1
2023-02-01 05:10:00,4.1,21.865,16.1,27.5667,30.7333,53.5556,100,100,63,1
2023-02-01 05:15:00,4.15,21.8667,16.1,27.9,31.2333,53.5278,100,100,63,1
2023-02-01 05:20:00,4.2,21.915,16.1,28.2333,31.825,53.5,100,100,63,1
2023-02-01 05:25:00,4.25,21.9633,16.1,27.52,32.1857,53.8333,100,100,63,1
2023-02-01 05:30:00,4.3,22.0117,16.1,27.25,31.5667,54.1667,100,100,63,1
2023-02-01 05:35:00,4.225,22.06,16.1,26.0125,29.9,54.5,100,100,63,1
2023-02-01 05:40:00,4.15,22,16.1,25.3,28.675,54.3,100,100,63,1
2023-02-01 05:45:00,4.075,21.9692,16.1,25.6,28.9667,54.1,100,100,63,1
2023-02-01 05:50:00,4,21.9385,16.1,25.5,28.8833,53.9,100,100,63,1
2023-02-01 05:55:00,4.02857,21.9077,16.1,25.3,28.8,53.7,100,100,63,1
2023-02-01 06:00:00,4.05714,21.8769,16.0889,25.7,29.0667,53.5,100,100,63,1
2023-02-01 06:05:00,4.08571,21.8462,16.1143,25.65,29.2,54,100,100,63,1
2023-02-01 08:35:00,4.32,22.0386,16.4333,26.425,29.05,55,100,100,64,1
2023-02-01 08:40:00,4.34,22.1,16.6143,26,28.72,55.5,100,100,65,1
2023-02-01 08:45:00,4.36,22.1056,16.6039,26.7,29.3429,55.5,100,100,65,1
2023-02-01 08:50:00,4.38,22.1111,16.5935,26.6083,29.8,55.5,100,100,65,1
2023-02-01 08:55:00,4.4,22.1167,16.5831,26.5167,29.4333,55.5385,100,100,65,1
2023-02-01 09:00:00,4.42,22.1222,16.5727,26.875,29.56,55.5,100,100,65,1
2023-02-01 09:05:00,4.44,22.1278,16.5623,27.1,30,55.5,100,100,65,1
2023-02-01 09:10:00,4.46,22.1333,16.5519,27.04,30,55.5,100,100,65,1
2023-02-01 09:15:00,4.48,22.1389,16.5416,27.2,30.2,55.5,100,100,65,1
2023-02-01 09:20:00,4.5,22.1444,16.5312,27.181,30.05,55.5,100,100,65,1
2023-02-01 15:35:00,4.075,22.15,16.1733,25.65,29.025,53.5,100,100,63,1
2023-02-01 15:40:00,4.0375,22.1467,16.1,25.6333,29.1,53.5,100,100,63,1
2023-02-01 15:45:00,4,22.15,16.1143,25.3,28.9,53.5,100,100,63,1
2023-02-01 18:55:00,3.83333,22.3333,16.4333,25.975,29.76,53.5,100,100,63,1
2023-02-01 19:00:00,3.85,22.35,16.3667,25.9708,29.4,53.5,100,100,63,1
2023-02-01 19:05:00,3.825,22.3667,16.3833,25.9667,29.6,53.5,100,100,63,1
2023-02-01 19:10:00,3.8,22.3833,16.4,26.1,29.6667,53.5,100,100,63,1
2023-02-01 19:15:00,3.775,22.4,16.4,26.1333,29.85,53.5,100,100,63,1
2023-02-01 20:45:00,3.65,22.4295,16.4,28.3,31.875,53.5,100,100,63,1
2023-02-01 22:00:00,3.8,22.3617,16.3909,26.25,30.05,53.4615,100,100,62,1
2023-02-01 22:05:00,3.85,22.3429,16.3939,26,29.625,53.5,100,100,62,1
2023-02-02 02:30:00,3.025,22.15,15.78,26.35,30.375,53.75,100,100,62,1
2023-02-02 02:35:00,2.9,22.1429,15.76,26.35,30.4,54,100,100,63,1
2023-02-02 02:40:00,2.875,22.1351,15.74,26.44,30.42,53.4,100,100,63,1
2023-02-02 02:45:00,2.85,22.1274,15.72,26.125,30,53.5,100,100,63,1
2023-02-02 02:50:00,2.8,22.1196,15.7,26.075,29.85,53.5,100,100,63,1
2023-02-02 02:55:00,2.775,22.1119,15.68,26.3875,30.24,53.5,100,100,62,1
2023-02-02 03:00:00,2.75,22.1042,15.66,26.5,30.5,53.5,100,100,63,1
2023-02-02 03:05:00,2.725,22.0964,15.64,26.2333,30.1429,53.5,100,100,63,1
2023-02-02 03:10:00,2.7,22.0887,15.62,26.04,30.1548,53.5,100,100,63,1
2023-02-02 03:15:00,2.64444,22.081,15.6,26.1667,30.1667,53.5,100,100,62,1
2023-02-02 03:20:00,2.65,22.0732,15.6,25.9,29.8333,53.5,100,100,63,1
2023-02-02 03:25:00,2.65167,22.0655,15.6,26.14,30.04,53.5,100,100,62,1
2023-02-02 03:30:00,2.65333,22.0577,15.6,26.15,30.05,53.5,100,100,62,1
2023-02-02 03:35:00,2.655,22.05,15.6,26.1571,30.26,53.5,100,100,62,1
2023-02-02 03:40:00,2.65667,22.05,15.6,26.3667,30.355,53.5,100,100,63,1
2023-02-02 03:45:00,2.65833,22.05,15.6,26.34,30.45,53.5,100,100,62,1
2023-02-02 03:50:00,2.66,22.0462,15.6,26.2,30.15,53.5,100,100,62,1
2023-02-02 03:55:00,2.66167,22.05,15.6,26.275,30.3,53.5,100,100,62,1
2023-02-02 04:00:00,2.66333,22.05,15.6,26.1,30.15,53.5,100,100,62,1
2023-02-02 04:05:00,2.665,22.0556,15.6375,26.2571,30.34,53.5,100,100,62,1
2023-02-02 04:10:00,2.66667,22.0611,15.675,26.44,30.4833,53.5,100,100,62,1
2023-02-02 04:15:00,2.71111,22.0667,15.7125,26.3429,30.3,53.5,100,100,62,1
2023-02-02 04:20:00,2.75556,22,15.75,26.175,30.18,53.5,100,100,62,1
2023-02-02 04:25:00,2.8,22.025,15.7875,26.2333,30.16,53.5,100,100,62,1
2023-02-02 04:30:00,2.85714,22.05,15.825,26.15,30.1,53.5,100,100,62,1
2023-02-02 04:35:00,2.9381,22.05,15.8625,26.44,30.35,53.5,100,100,62,1
2023-02-02 04:40:00,3.01905,22.05,15.9,26.45,30.4,53.5,100,100,62,1
2023-02-02 04:45:00,3.1,22.05,16.3539,26.1,30,54,100,100,62,1
2023-02-02 04:50:00,3.31429,22.05,16.8079,26.2,30.42,53.3333,100,100,62,1
2023-02-02 04:55:00,3.52857,22.05,17.2618,26.12,30.0667,53.5,100,100,62,1
2023-02-02 05:00:00,3.74286,22.0833,17.7158,32.2417,31.3643,23.7143,100,100,53,1
2023-02-02 05:05:00,3.82143,22.0722,18.4533,29.1875,32.9636,49.2222,100,100,63,1
2023-02-02 05:10:00,3.9,22.0611,16.56,26.575,30.875,54.1429,98,100,62,1
2023-02-02 05:15:00,3.6,22.05,15.9,26.3,30.25,53.4,100,100,62,1
2023-02-02 20:20:00,2.08571,22.35,15.6545,26.7,30.45,54.5455,100,100,63,1
2023-02-02 20:25:00,2.06429,22.3545,15.6455,26.6778,30.7571,54.5,100,100,63,1
2023-02-02 20:30:00,2.04286,22.34,15.6364,26.4571,30.6,54.5,100,100,63,1
2023-02-03 00:50:00,1.15,22.05,14.9492,26.4583,30.8667,52.5,100,100,62,1
2023-02-03 00:55:00,1.13333,22.05,14.919,26.45,30.9,52.5,100,100,62,1
2023-02-03 01:00:00,1.08333,22.04,14.8889,26.1333,30.5333,52.5,100,100,62,1
2023-02-03 01:05:00,1.03333,22.05,14.9,26.3,30.7,52.5,100,100,62,1
2023-02-03 01:10:00,1.05,22.05,14.9,26.325,30.75,52.5,100,100,62,1
2023-02-03 08:40:00,0.933333,22.0556,14.9091,26.6333,30.8525,52.5,100,100,62,1
2023-02-03 08:45:00,1,22.05,14.9,26.5,30.825,52.5,100,100,62,1
2023-02-03 08:50:00,1.01852,22.0444,14.9,26.35,30.65,52.5,100,100,62,1
2023-02-03 08:55:00,1.03704,22.05,14.9,26.4,30.725,52.5,100,100,62,1
2023-02-03 11:40:00,3.66667,21.6527,16,25.29,28,53.6667,100,100,62,1
2023-02-03 11:45:00,3.75833,21.6536,15.9,26.0333,28.68,53,100,100,62,1
2023-02-03 11:50:00,3.85,21.6545,15.9,25.6,28.4,53.0625,100,100,62,1
2023-02-03 11:55:00,3.975,21.6769,15.9,26,28.6,53.125,100,100,62,1
2023-02-03 12:00:00,4.1,21.6992,16,25.95,28.7,53.1875,100,100,62,1
2023-02-03 12:05:00,4.3,21.7215,16.0333,26,28.6,53.25,100,100,62,1
2023-02-03 12:10:00,4.36667,21.7438,16.0667,25.8667,28.58,53.3125,100,100,61,1
2023-02-03 12:15:00,4.43333,21.7661,16.1,26.2,28.95,53.375,100,100,62,1
2023-02-03 12:20:00,4.5,21.7884,16.1143,26.1,28.9,53.4375,100,100,62,1
2023-02-03 12:25:00,4.54,21.8107,16.1349,26.25,29.05,53.5,100,100,62,1
2023-02-03 12:30:00,4.58,21.8331,16.1556,26.2,29.15,53.5833,100,100,62,1
2023-02-03 12:35:00,4.62,21.8554,16.1762,26.6625,29.5571,53.6667,100,100,62,1
2023-02-03 12:40:00,4.66,21.8777,16.1968,27.5667,30.56,53,100,100,62,1
2023-02-03 12:45:00,4.7,21.9,16.2175,27.8667,31.28,53.25,100,100,62,1
2023-02-03 12:50:00,4.63333,21.95,16.2381,28.1,31.6,53.5,100,100,62,1
2023-02-03 12:55:00,4.56667,22,16.2587,28.2143,31.775,53.5,100,100,62,1
2023-02-03 13:00:00,4.5,22.05,16.2794,28.5,31.98,53.5,100,100,62,1
2023-02-03 14:40:00,4.15,22.1333,16.4,26.0143,29.62,54.5,100,100,63,1
2023-02-03 14:45:00,4.1125,22.1037,16.3,25.825,29.1667,54.5,100,100,63,1
2023-02-03 14:50:00,4.075,22.0741,16.2,25.68,28.5125,54.5,100,100,63,1
2023-02-03 14:55:00,4.0375,22.0444,16.1,23.775,26.22,53,100,100,61,1
2023-02-03 15:00:00,4,21.9944,15.9833,24.15,26.25,52.875,100,100,61,1
2023-02-03 15:05:00,3.96,21.9444,15.8667,24.2,26.4,52.75,100,100,61,1
2023-02-03 15:10:00,3.92,21.8944,15.8733,24.425,26.7,52.625,100,100,62,1
2023-02-03 15:15:00,3.88,21.8444,15.88,24.65,26.85,52.5,100,100,61,1
2023-02-03 15:20:00,3.84,21.8496,15.8867,25.38,27.8286,52.8333,100,100,61,1
2023-02-03 15:25:00,3.77667,21.8548,15.8933,26.05,28.86,53.1667,100,100,62,1
2023-02-03 15:30:00,3.71333,21.86,15.9,26.8,29.76,53.5,100,100,62,1
2023-02-03 15:35:00,3.65,21.85,15.9,27.32,30.58,53.5,100,100,62,1
2023-02-03 15:40:00,3.65,22,15.9111,27.6429,31.0333,53.5,100,100,62,1
2023-02-03 15:45:00,3.62222,22.15,15.9741,27.9,31.2333,53.5,100,100,61,1
2023-02-03 17:15:00,3.344,22.15,15.9,26.475,30.4,53.1,100,100,61,1
2023-02-03 17:20:00,3.34667,22.1444,15.9067,26.42,30.68,53.3,100,100,61,1
2023-02-03 17:25:00,3.34933,22.1458,15.9133,26,29.9,53.5,100,100,61,1
2023-02-03 17:30:00,3.352,22.1472,15.92,26.1571,30.08,53.5,100,100,61,1
2023-02-03 17:35:00,3.35467,22.1486,15.9267,26.05,30.14,53.5,100,100,61,1
2023-02-03 17:40:00,3.35733,22.15,15.9333,26.3,30.2,53.5,100,100,61,1
2023-02-03 17:45:00,3.36,22.1514,15.9,26.5,30.4,53.5,100,100,61,1
2023-02-03 19:05:00,3.6,22.15,16.1,26.28,30.12,53.5,100,100,61,1
2023-02-03 19:10:00,3.58182,22.15,16.1,26.1,29.9333,53.5,100,100,61,1
2023-02-03 19:15:00,3.56364,22.15,16.1,26.2667,30.22,53.5,100,100,61,1
2023-02-03 19:20:00,3.54545,22.15,16.1,26.1667,29.9333,53.5,100,100,61,1
2023-02-03 19:25:00,3.52727,22.15,16.15,26.5,30.3,53.5,100,100,61,1
2023-02-03 19:30:00,3.50909,22.15,16.2,26.475,30.46,53.5,100,100,62,1
2023-02-03 19:35:00,3.49091,22.15,16.4,26.54,30.5333,53.5,100,100,61,1
2023-02-03 19:40:00,3.47273,22.15,16.0667,26.1833,30.0667,53.5,100,100,61,1
2023-02-03 19:45:00,3.45455,22.15,16.2,26.5375,30.525,53.5,100,100,61,1
2023-02-03 19:50:00,3.43636,22.15,16,26.52,30.6,53.5,100,100,61,1
2023-02-03 19:55:00,3.41818,22.15,16.1,26.55,30.55,53.5,100,100,61,1
2023-02-03 20:00:00,3.4,22.1556,15.9,26.2143,30.1833,53.1667,100,100,61,1
2023-02-03 20:05:00,3.39444,22.1542,16.0571,26.4,30.4,52.8333,100,100,61,1
2023-02-03 20:10:00,3.38889,22.1528,15.9333,26.2333,30.2,52.5,100,100,61,1
2023-02-03 20:15:00,3.38333,22.1514,15.9556,26.4,30.36,52.7,100,100,61,1
2023-02-03 20:20:00,3.37778,22.15,15.9778,26.2333,30.3,52.9,100,100,61,1
2023-02-03 20:25:00,3.37222,22.1462,16,26.38,30.2857,53.1,100,100,61,1
2023-02-03 20:30:00,3.36667,22.15,16.05,26.35,30.3,53.3,100,100,61,1
2023-02-03 20:35:00,3.36111,22.1538,16.1,26.2,30.16,53.5,100,100,61,1
2023-02-03 20:40:00,3.35556,22.15,15.9,26.1667,30.1857,53.5,100,100,61,1
2023-02-03 20:45:00,3.35,22.15,15.9667,26.425,30.4,53.5,100,100,61,1
2023-02-03 20:50:00,3.34444,22.15,15.9667,26.3,30.2167,53.5,100,100,61,1
2023-02-03 20:55:00,3.35,22.15,16,26.425,30.375,53.5,100,100,61,1
2023-02-03 21:00:00,3.30857,22.15,15.8,26.0667,29.95,53.5,100,100,61,1
2023-02-03 21:05:00,3.26714,22.1333,15.9667,26.6143,30.55,53.5,100,100,61,1
2023-02-03 21:10:00,3.22571,22.1378,16,26.92,31.1,53.5,100,100,61,1
2023-02-03 21:15:00,3.18429,22.1422,15.88,26.1,30.2,53.5,100,100,61,1
2023-02-03 21:20:00,3.14286,22.1467,15.9,26.2667,30.28,53.5,100,100,61,1
2023-02-03 21:25:00,3.0619,22.1511,15.9,26.6667,30.6,52.75,100,100,61,1
2023-02-03 21:30:00,2.98095,22.1556,15.9,26.6167,30.8,52,100,100,61,1
2023-02-03 21:35:00,2.9,22.15,15.9,26.5,30.55,52.6667,100,100,61,1
2023-02-03 21:40:00,2.88333,22.14,15.9,26.35,30.45,52.3333,100,100,61,1
2023-02-03 21:45:00,2.86667,22.15,15.9,26.6667,30.8667,53,100,100,61,1
2023-02-03 23:30:00,2.65,22.05,15.6,26.5333,30.4857,52.5,100,100,61,1
2023-02-03 23:35:00,2.61429,22.05,15.6,26.725,30.9857,52.5,100,100,62,1
2023-02-03 23:40:00,2.57857,22.05,15.6,26.4,30.45,52.5,100,100,62,1
2023-02-03 23:45:00,2.54286,22.05,15.6,26.4333,30.65,52.5,100,100,62,1
2023-02-03 23:50:00,2.50714,22.0429,15.9333,26.7667,30.9,53.5,100,100,62,1
2023-02-04 02:25:00,2.11728,21.8444,15.4037,26.55,30.85,52.5,100,100,62,1
2023-02-04 02:30:00,2.09012,21.8472,15.4074,26.5667,30.86,52.5,100,100,62,1
2023-02-04 02:35:00,2.06296,21.85,15.4111,26.7,31.1,52.4545,100,100,62,1
2023-02-04 02:40:00,2.0358,21.85,15.4148,26.6,31.1,52.6,100,100,62,1
2023-02-04 02:45:00,2.00864,21.8533,15.4185,26.5,30.8,52.5,100,100,62,1
2023-02-04 02:50:00,1.98148,21.85,15.4222,26.4,30.6667,52.3333,100,100,62,1
2023-02-04 04:10:00,1.84444,21.8455,15.125,26.575,30.875,52.5,100,100,62,1
2023-02-04 04:15:00,1.85,21.85,15.1,26.35,30.7667,52.4615,100,100,62,1
2023-02-04 04:20:00,1.82411,21.85,15.1,26.35,30.8033,52.5333,100,100,62,1
2023-02-04 04:25:00,1.79821,21.85,15.1,26.3875,30.84,52.5,100,100,62,1
2023-02-04 04:30:00,1.77232,21.85,15,26.6375,31,52.4615,100,100,62,1
2023-02-04 04:35:00,1.74643,21.85,15.1143,26.4429,30.8167,52.5385,100,100,62,1
2023-02-04 04:40:00,1.72054,21.85,15.0667,26.5667,30.9,52.4545,100,100,62,1
2023-02-04 04:45:00,1.69464,21.85,15.1,26.4,30.85,52.5,100,100,62,1
2023-02-04 04:50:00,1.66875,21.85,15.1,26.6,30.775,52.5385,100,100,62,1
2023-02-04 04:55:00,1.64286,21.85,16.0029,26.44,30.7,52.4444,100,100,62,1
2023-02-04 05:00:00,2.34286,21.85,16.9059,33.0227,31.32,24.3158,100,100,44,1
2023-02-04 05:05:00,2.93333,21.65,18.225,30.2722,33.8143,46.5,100,100,63,1
2023-02-04 09:40:00,1.78333,21.85,15.1867,26.7571,31.2333,52.5,100,100,62,1
2023-02-04 09:45:00,1.9,21.8667,15.24,26.6,31.2333,52.5,100,100,62,1
2023-02-04 09:50:00,1.98333,21.8958,15.2933,26.45,30.8333,52.5556,100,100,62,1
2023-02-04 09:55:00,2.06667,21.925,15.3467,26.5333,30.8667,52.5,100,100,62,1
2023-02-04 10:00:00,2.15,21.9542,15.4,26.65,31.06,52.5,100,100,62,1
2023-02-04 10:05:00,2.21667,21.9833,15.4,26.625,30.92,52.4615,100,100,62,1
2023-02-04 10:10:00,2.28333,22.0125,15.4,26.35,30.5333,52.5,100,100,62,1
2023-02-04 10:15:00,2.35,22.0417,15.4,26.8,31.0167,52.5,100,100,62,1
2023-02-04 10:20:00,2.43333,22.0708,15.5,26.5,30.75,52.5385,100,100,62,1
2023-02-04 10:25:00,2.51667,22.1,15.6,26.4667,30.72,52.4444,100,100,62,1
2023-02-04 10:30:00,2.6,22.0714,15.6333,26.5667,30.7333,52.6667,100,100,62,1
2023-02-04 10:35:00,2.63,22.0429,15.6,26.5333,30.75,52.5,100,100,62,1
2023-02-04 10:40:00,2.66,22.0464,15.6,26.5,30.675,52.5,100,100,62,1
2023-02-04 10:45:00,2.695,22.05,15.6273,26.6667,30.9,52.4444,100,100,62,1
2023-02-04 10:50:00,2.73,22.05,15.6545,26.625,30.78,52.5455,100,100,62,1
2023-02-04 10:55:00,2.765,22.05,15.6818,26.6,30.7667,52.5227,100,100,62,1
2023-02-04 11:00:00,2.8,22.05,15.7091,26.6167,30.8571,52.5,100,100,62,1
2023-02-04 11:05:00,2.9,22.0667,15.7364,26.65,30.85,52.5,100,100,62,1
2023-02-04 11:10:00,2.96667,22.15,15.7636,26.65,30.95,52.5,100,100,62,1
2023-02-04 11:15:00,3.03333,22.15,15.7909,26.5625,30.85,52.5,100,100,62,1
2023-02-04 11:20:00,3.1,22.1394,15.8182,26.475,30.8,52.3333,100,100,62,1
2023-02-04 11:25:00,3.12,22.1289,15.8455,26.54,30.525,52.4,100,100,62,1
2023-02-04 11:30:00,3.14,22.1183,15.8727,26.55,30.4625,52.5455,100,100,62,1
2023-02-04 11:35:00,3.16,22.1078,15.9,26.35,30.4,52.5,100,100,62,1
2023-02-04 11:40:00,3.198,22.0972,15.9,26.5857,30.74,52.5,100,100,62,1
2023-02-04 11:45:00,3.236,22.0867,15.9,26.45,30.5833,52.5,100,100,62,1
2023-02-04 11:50:00,3.274,22.0761,15.9091,26.58,30.8833,52.5,100,100,62,1
2023-02-04 11:55:00,3.312,22.0656,15.88,26.5167,30.45,52.5,100,100,62,1
2023-02-04 12:00:00,3.35,22.055,15.92,27.3,30.7333,52.5,100,100,62,1
2023-02-04 12:05:00,3.35,22.0444,15.9,27.2667,30.5,52.5,100,100,62,1
2023-02-04 12:10:00,3.38125,22.0556,16.1,26.66,29.78,52.5,100,100,62,1
2023-02-04 12:15:00,3.4125,22.05,15.9,26.2,29.2,52.5,100,100,62,1
2023-02-04 12:20:00,3.44375,22.0444,15.8,26.1,28.9,52.5,100,100,62,1
2023-02-04 12:25:00,3.475,22.0467,15.9,26.56,29.4286,52.5,100,100,62,1
2023-02-04 12:30:00,3.50625,22.0489,15.92,27.7667,30.82,52.5,100,100,62,1
2023-02-04 12:35:00,3.5375,22.0511,15.9,27.9,31.775,52.5,100,100,62,1
2023-02-04 13:55:00,3.25857,22.151,15.8889,26.22,30.18,52.5,100,100,62,1
2023-02-04 14:00:00,3.23143,22.15,15.9,26.4429,30.5,52.5,100,100,62,1
2023-02-04 14:05:00,3.20429,22.15,16,26.3,30.28,52.5,100,100,62,1
2023-02-04 14:10:00,3.17714,22.2042,15.88,26.15,30.1,52.5,100,100,62,1
2023-02-04 14:15:00,3.15,22.2583,15.9333,26.05,30.14,52.5,100,100,62,1
2023-02-04 14:20:00,3.15,22.3125,15.9,26.3571,30.4,52.5,100,100,62,1
2023-02-04 14:25:00,3.06667,22.3667,15.88,26.3833,30.3875,52.5,99,100,62,1
2023-02-04 14:30:00,2.98333,22.35,15.9143,26.5667,30.55,52.5,100,100,62,1
2023-02-04 14:35:00,2.9,22.45,15.9063,26.75,30.9,52.5,100,100,62,1
2023-02-04 14:40:00,2.85,22.55,15.8984,26.62,30.6,52.4444,100,100,62,1
2023-02-04 14:45:00,2.83333,22.5667,15.8905,26.35,30.44,52.5556,100,100,62,1
2023-02-04 14:50:00,2.73667,22.7,15.8825,26.5125,30.5,52,100,100,62,1
2023-02-04 14:55:00,2.64,22.675,15.8746,26.675,30.775,52.5333,100,100,62,1
2023-02-04 15:00:00,2.52,22.65,15.8667,26.35,30.3667,52.5,100,100,62,1
2023-02-04 15:05:00,2.4,22.625,15.8093,26.52,30.5333,52.5,100,100,62,1
2023-02-04 15:10:00,2.35,22.6,15.752,26.2429,30.2667,52.5,100,100,62,1
2023-02-04 15:15:00,2.3,22.5333,15.6947,26.46,30.5857,52.4615,100,100,62,1
2023-02-04 15:20:00,2.25,22.4417,15.6373,26.5667,30.5429,52.5,100,100,62,1
2023-02-04 15:25:00,2.2,22.35,15.58,26.3,30.475,52.5,100,100,62,1
2023-02-04 15:30:00,2.15,22.3429,15.59,26.175,30.15,52.5,100,100,62,1
2023-02-04 15:35:00,2.1,22.3153,15.6,26.4333,30.45,52.5714,100,100,62,1
2023-02-04 15:40:00,2.05,22.2878,15.3667,26.6,30.775,52.5,100,100,62,1
2023-02-04 15:45:00,2,22.2602,15.4,26.025,30.2667,52.5,100,100,61,1
2023-02-04 16:55:00,1.47481,22.1444,15.0857,26.56,29.75,52.5,100,100,61,1
2023-02-04 17:00:00,1.45309,22.15,15.0929,27.0667,30.5,52.5,100,100,61,1
2023-02-04 17:05:00,1.43136,22.1514,15.1,27.54,30.95,52.5,100,100,61,1
2023-02-04 17:10:00,1.40963,22.1528,15.1,28.175,31.6667,52.5,100,100,61,1
2023-02-04 17:15:00,1.3879,22.1542,15.1,28.5,32.4,52.5,100,100,61,1
2023-02-04 17:20:00,1.36617,22.1556,15.1,28.75,32.7,52.5556,100,100,61,1
2023-02-04 17:25:00,1.34444,22.1517,15.1,27.9143,31.64,52.4286,100,100,61,1
2023-02-04 17:30:00,1.35455,22.1478,15.1,26.84,30.45,52.5,100,100,61,1
2023-02-04 17:35:00,1.35,22.1439,15.1,26.2,29.4833,52.1667,100,100,61,1
2023-02-04 17:40:00,1.34833,22.14,15.1,25.6333,28.6333,51.8333,100,100,61,1
2023-02-04 17:45:00,1.34667,22,14.9,25.1714,28.15,51.5,100,100,61,1
2023-02-04 17:50:00,1.35,21.95,14.8909,24.8667,27.6,51.8333,100,100,61,1
2023-02-04 17:55:00,1.32292,21.9,14.9,24.4,27.1333,52.1667,100,100,61,1
2023-02-05 03:05:00,1,21.65,14.8,26.2,30.52,52.5385,100,100,61,1
2023-02-05 03:10:00,1.06,21.65,14.8286,26.475,30.88,52.4444,100,100,61,1
2023-02-05 03:15:00,1.16,21.65,14.8571,26.2,30.7,52.5,100,100,61,1
2023-02-05 03:20:00,1.21,21.65,14.8857,26.6667,31.1667,52.5,100,100,61,1
2023-02-05 03:25:00,1.26,21.65,14.9143,26.3333,30.625,52.5,100,100,61,1
2023-02-05 03:30:00,1.31,21.65,14.9429,26.2333,30.5667,52.5,100,100,61,1
2023-02-05 03:35:00,1.36,21.65,14.9714,26.7333,31,52.5,100,100,61,1
2023-02-05 03:40:00,1.4,21.65,15,27.36,31.2,52.5556,100,100,61,1
2023-02-05 03:45:00,1.44,21.65,14.8889,27.5675,31.3833,52.4615,100,100,61,1
2023-02-05 03:50:00,1.48,21.65,14.9143,27.775,31.5667,52.5,100,100,61,1
2023-02-05 03:55:00,1.52,21.6538,14.9,28,31.7333,52.5385,100,100,61,1
2023-02-05 04:00:00,1.56,21.65,14.9667,28.04,31.825,52.4667,100,100,61,1
2023-02-05 04:05:00,1.65714,21.6786,15.0333,28.22,32.1,52.5,100,100,61,1
2023-02-05 04:10:00,1.71786,21.7071,15.1,28.38,32.3667,52.5385,100,100,61,1
2023-02-05 04:15:00,1.77857,21.7357,15.1111,28.65,32.72,52.4667,100,100,61,1
2023-02-05 04:20:00,1.83929,21.7643,15.1,28.9,33.22,52.5455,100,100,61,1
2023-02-05 05:35:00,2.7,21.65,15.42,26.2,30.2333,52.5,100,100,61,1
2023-02-05 05:40:00,2.69,21.65,15.3667,26.4667,30.52,52.5,100,100,61,1
2023-02-05 05:45:00,2.68,21.6409,15.3833,26.02,30.15,52.5333,100,100,61,1
2023-02-05 05:50:00,2.67,21.6318,15.4,26,30,52.5,100,100,61,1
2023-02-05 05:55:00,2.66,21.6227,15.4,26.0667,30.1444,52.5,100,100,61,1
2023-02-05 06:00:00,2.65,21.6136,15.4,26.1333,30.2,52.5,100,100,61,1
2023-02-05 06:05:00,2.65,21.6045,15.4,26.0667,30.1,52.5,100,100,61,1
2023-02-05 06:10:00,2.6,21.5955,15.4,26.1333,30.25,52.5,100,100,61,1
2023-02-05 06:15:00,2.60952,21.5864,15.4,26.45,30.65,52.5,100,100,61,1
2023-02-05 06:20:00,2.61905,21.5773,15.4,26.38,30.58,52.5,100,100,61,1
2023-02-05 06:25:00,2.62857,21.5682,15.4,25.9667,30.05,52.5,100,100,61,1
2023-02-05 06:30:00,2.6381,21.5591,15.4,26.1,29.98,52.5,100,100,61,1
2023-02-05 06:35:00,2.64762,21.55,15.4,26.15,30.19,52.5,100,100,61,1
2023-02-05 06:40:00,2.65714,21.55,15.4,26.325,30.4,52.5,100,100,61,1
2023-02-05 08:15:00,2.96753,21.65,15.4,25.9,30.1667,52.5556,100,100,61,1
2023-02-05 08:20:00,2.98961,21.6667,15.4,26.25,30.24,52.5,100,100,61,1
2023-02-05 08:25:00,3.01169,21.6533,15.4,26.15,30.15,52.5,100,100,61,1
2023-02-05 08:30:00,3.03377,21.64,15.4583,26.08,30.2,52.5,100,100,61,1
2023-02-05 10:25:00,3.27778,21.65,15.6,26,30,52.9167,100,100,61,1
2023-02-05 12:20:00,3.65446,21.8571,15.88,25.9333,29.7857,52.5,100,100,61,1
2023-02-05 12:25:00,3.65357,21.8957,15.9,26.06,29.86,52.5,100,100,61,1
2023-02-05 12:30:00,3.65268,21.9343,15.9,26.06,29.9,52.5,100,100,61,1
2023-02-05 12:35:00,3.65179,21.9729,16,26.2,30.15,52.5,100,100,61,1
2023-02-05 18:40:00,3.7,22.15,16,25.8667,29.5333,52.5,100,100,61,1
2023-02-05 18:45:00,3.65,22.16,15.9778,26.65,29.875,52.5,100,100,61,1
2023-02-05 18:50:00,3.65,22.1567,15.9556,26.45,29.8167,52.5,100,100,61,1
2023-02-05 18:55:00,3.64706,22.1533,15.9333,25.8,28.7667,52.5,100,100,61,1
2023-02-05 19:00:00,3.65,22.15,15.9111,25.675,28.675,52.5,100,100,61,1
2023-02-05 22:20:00,3.4,22.35,16.1,26.1,29.95,52.5,100,100,61,1
2023-02-05 22:25:00,3.39,22.3417,16.1,26.1,30.15,52.5,100,100,61,1
2023-02-05 22:30:00,3.38,22.3333,16.1,26.1,30.0333,52.5714,100,100,61,1
2023-02-05 22:35:00,3.37,22.35,16.0333,25.8667,29.95,52.5,100,100,61,1
2023-02-06 01:20:00,3.35,22.15,15.9,27.3,31.825,52.5,100,100,61,1
2023-02-06 01:25:00,3.34667,22.1464,15.9,26.4,30.58,52.5,100,100,61,1
2023-02-06 01:30:00,3.32879,22.1429,15.8727,26.175,30,52,100,100,61,1
2023-02-06 01:35:00,3.31091,22.1095,15.8455,26.14,30.375,52.6667,100,100,61,1
2023-02-06 01:40:00,3.29303,22.0762,15.8182,26.05,30,52.5,100,100,61,1
2023-02-06 01:45:00,3.27515,22.0429,15.7909,26.3167,30.15,52.5,100,100,61,1
2023-02-06 03:25:00,2.85,21.8429,15.4571,25.8,30,52.4667,100,100,61,1
2023-02-06 03:30:00,2.82452,21.85,15.4286,26.075,30.125,52.5,100,100,61,1
2023-02-06 03:35:00,2.79904,21.85,15.4,26.05,30,52.5,100,100,61,1
2023-02-06 08:15:00,2.51667,21.9,15.6,26.2,30.4,53.1667,100,100,63,1
2023-02-06 08:20:00,2.6,21.9154,15.6667,26.3667,30.4125,53.8333,100,100,63,1
2023-02-06 08:25:00,2.63333,21.9308,15.7333,26.2,30.425,54.5,100,100,63,1
2023-02-06 08:30:00,2.66667,21.9462,15.8,26.5,30.5,54.5333,100,100,63,1
2023-02-06 08:35:00,2.76667,21.9615,15.8667,26.32,30.25,54.5,100,100,63,1
2023-02-06 08:40:00,2.86667,21.9769,15.9333,26.3,30.5286,54.5,100,100,63,1
2023-02-06 08:45:00,2.94444,21.9923,15.9611,26.5429,30.46,54.5,100,100,63,1
2023-02-06 08:50:00,3.02222,22.0077,15.9889,26.3,30.4,54.5,100,100,63,1
2023-02-06 08:55:00,3.1,22.0231,16.0167,26.15,30.1667,54.5,100,100,63,1
2023-02-06 09:00:00,3.16,22.0385,16.0444,26.3,30.225,54.4545,100,100,63,1
2023-02-06 09:05:00,3.22333,22.0538,16.0722,26.275,30.1,54.5,100,100,63,1
2023-02-06 09:10:00,3.28667,22.0692,16.1,26.15,30.1,53.75,100,100,63,1
2023-02-06 09:15:00,3.35,22.0846,16.1,26.1333,30.35,53,100,100,62,1
2023-02-06 09:20:00,3.43333,22.1,15.9,26.1167,29.95,52.75,100,100,62,1
2023-02-06 09:25:00,3.51667,22.0429,15.8889,26.0667,29.8667,52.5,100,100,61,1
2023-02-06 09:30:00,3.6,22.0436,15.9,26.15,30.05,52.4,100,100,62,1
2023-02-06 09:35:00,3.7,22.0443,15.9143,26.075,30.05,52.6667,100,100,61,1
2023-02-06 09:40:00,3.75,22.045,15.969,26,29.8,52.5833,100,100,61,1
2023-02-06 09:45:00,3.8,22.0457,16.0238,26.125,29.9,52.5,100,100,61,1
2023-02-06 09:50:00,3.85,22.0464,16.0786,26.1125,29.775,52.5,100,100,61,1
2023-02-06 09:55:00,3.975,22.0471,16.1333,26.1,29.65,52.5,100,100,62,1
2023-02-06 10:00:00,4.1,22.0479,16.1714,26.1,29.9,52.5,100,100,61,1
2023-02-06 10:05:00,4.16667,22.0486,16.2095,26.3,29.9333,52.5,100,100,61,1
2023-02-06 10:10:00,4.23333,22.0493,16.2476,26.2,29.9667,52.3333,100,100,61,1
2023-02-06 10:15:00,4.3,22.05,16.2857,26.1,29.8667,52.5,100,100,61,1
2023-02-06 10:20:00,4.4,22.0538,16.3238,25.9667,29.7833,53,100,100,61,1
2023-02-06 10:25:00,4.5,22.0519,16.3619,26.0143,29.6667,52.5,100,100,62,1
2023-02-06 12:00:00,5.24444,22.05,16.6,25.8167,29.36,52,100,100,61,1
2023-02-06 12:05:00,5.25556,22.0333,16.6,25.6333,29.1333,53,100,100,61,1
2023-02-06 17:50:00,4.56818,22.1556,16.4048,25.62,29.0667,52.5,100,100,61,1
2023-02-06 17:55:00,4.54545,22.2,16.4095,25.6,29.1,52.5,100,100,61,1
2023-02-06 18:00:00,4.52273,22.1937,16.4143,26.0333,29.6,52.5,100,100,61,1
2023-02-06 18:05:00,4.5,22.1873,16.3941,26.1333,29.7667,52.5,100,100,61,1
2023-02-06 18:10:00,4.47143,22.181,16.4,25.7429,29.5,52.5,100,100,61,1
2023-02-07 01:25:00,4.7,22.081,16.39,25.95,29.55,52.5,100,100,61,1
2023-02-07 01:30:00,4.72,22.05,16.4,26.1667,29.9,52.5,100,100,61,1
2023-02-07 01:35:00,4.74,22.04,16.4091,25.775,29.32,52.5,100,100,61,1
2023-02-07 03:20:00,5.215,21.7,16.4095,26.225,29.025,52.5,100,100,61,1
2023-02-07 05:00:00,6.25,21.9667,18.45,30.7421,29.675,24.5909,100,100,53,1
2023-02-07 05:05:00,6.375,21.9167,18.7615,27.9667,30.71,50.25,100,100,63,1
2023-02-07 05:10:00,6.5,21.8667,17.25,26.2,28.8286,53.4,100,100,62,1
2023-02-07 15:55:00,7.23,22.1667,17.4067,25.3,28.4125,53.5,100,100,61,1
2023-02-07 16:00:00,7.24,22.1533,17.3933,25.6,28.425,53.5,98,100,61,1
2023-02-07 16:05:00,7.25,22.14,17.38,25.3,28.3,53.5,100,100,61,1
2023-02-07 16:10:00,7.26,22.05,17.4143,25.45,28.1,53.5,100,100,61,1
2023-02-07 20:20:00,7.66,22.0571,17.55,25.55,28.25,53.5,100,100,61,1
2023-02-07 20:25:00,7.64,22.1086,17.55,25.9333,28.4,53.5,100,100,61,1
2023-02-07 20:30:00,7.62,22.16,17.55,26.0467,28.6,53.5,100,100,61,1
2023-02-08 03:30:00,7.34615,21.849,17.4,25.5,28.6464,53.5,100,100,61,1
2023-02-08 03:35:00,7.36538,21.8487,17.4,25.55,28.6446,53.5,100,100,61,1
2023-02-08 03:40:00,7.38462,21.8483,17.4,25.675,28.6429,53.5,100,100,61,1
2023-02-08 03:45:00,7.40385,21.848,17.4,25.6333,28.84,53.5,100,100,61,1
2023-02-08 03:50:00,7.42308,21.8477,17.4,25.4,28.35,53.5,100,100,61,1
2023-02-08 03:55:00,7.44231,21.8473,17.4,25.1333,28.3,53.5,100,100,61,1
2023-02-08 04:00:00,7.46154,21.847,17.4,25.3375,28.12,53.5,100,100,61,1
2023-02-08 04:05:00,7.48077,21.8467,17.4,25.3,28.1833,53.5,100,100,61,1
2023-02-08 04:10:00,7.5,21.85,17.4,25.05,28,53.5,100,100,61,1
2023-02-08 04:15:00,7.475,21.85,17.4,25.3,28.08,53.5,100,100,61,1
2023-02-08 04:20:00,7.45,21.85,17.4,25.125,28.2,53.5,100,100,61,1
2023-02-08 04:25:00,7.425,21.85,17.4,25.375,28.2,53.5,100,100,61,1
2023-02-08 05:40:00,7.56,21.85,17.4,26.1667,28.9,53.5,100,100,61,1
2023-02-08 05:45:00,7.58,21.85,17.4,26.45,29.05,53.5,100,100,61,1
2023-02-08 05:50:00,7.6,21.8556,17.4143,26.4,29.1,53.5,100,100,61,1
2023-02-08 05:55:00,7.62,21.85,17.4,26.625,29.2333,53.5357,100,100,61,1
2023-02-08 10:35:00,8.61111,21.85,17.8082,24.7,26.95,53.5455,100,100,61,1
2023-02-08 10:40:00,8.62222,21.84,17.8102,25.2,27.3,53.5,100,100,62,1
2023-02-08 10:45:00,8.63333,21.85,17.8122,24.7,27.16,53.5,100,100,62,1
2023-02-08 10:50:00,8.64444,21.85,17.8143,24.9,27.2333,53.5,100,100,61,1
2023-02-08 10:55:00,8.65556,21.8571,17.7667,25,27.3,53.4545,100,100,61,1
2023-02-08 11:00:00,8.66667,21.8,17.8,24.5,26.775,53.5,100,100,61,1
2023-02-08 11:05:00,8.67778,21.85,17.8143,24.7,26.95,53.5,100,100,62,1
2023-02-08 13:05:00,9.2,22.0477,18.35,24.2,26.3,55,100,100,63,1
2023-02-08 19:00:00,8.3,22.15,18,25.15,27.675,54.5,100,100,63,1
2023-02-09 01:50:00,6.66667,21.85,17.1022,25.55,28.775,53.5,100,100,61,1
2023-02-09 01:55:00,6.63333,21.8429,17.1,25.55,28.65,53.5,100,100,61,1
2023-02-09 02:00:00,6.6,21.85,17.1,25.8,28.85,53.5,100,100,61,1
2023-02-09 05:00:00,7.08333,21.85,19.181,30.535,29.25,24.0909,100,100,46,1
2023-02-09 05:05:00,7.3,21.6,19.2467,28.7167,31.14,47.8125,100,100,63,1
2023-02-09 05:10:00,7.1,21.6667,17.6,26.2571,29.7333,54.3333,100,100,62,1
2023-02-09 09:15:00,6.66,21.86,17.1,25.65,28.7,53.5,100,100,62,1
2023-02-09 09:20:00,6.7,21.83,17.1,25.6333,28.72,53.5,100,100,62,1
2023-02-09 09:25:00,6.70385,21.8,17.1,25.7,28.6767,53.5385,100,100,62,1
2023-02-09 09:30:00,6.70769,21.85,17.1,25.55,28.6333,53.4545,100,100,62,1
2023-02-09 13:30:00,7.36667,21.8529,17.5333,25.8667,28.9333,54.5,100,100,62,1
2023-02-09 13:35:00,7.33333,21.85,17.3857,25.6333,28.7333,53.4444,100,100,62,1
2023-02-09 13:40:00,7.3,21.8455,17.4,25.4667,28.5333,53.5,100,100,62,1
2023-02-09 15:15:00,7.41667,21.85,17.5167,25.75,28.9,54.5,100,100,62,1
2023-02-09 15:20:00,7.4,21.85,17.5333,25.8,29.2,54.5,100,100,62,1
2023-02-09 15:25:00,7.38333,21.8538,17.55,25.85,28.9,54.5,100,100,62,1
2023-02-09 19:35:00,7.25,21.85,17.3667,25.7,28.7667,53.5,100,100,62,1
2023-02-09 19:40:00,7.25,21.8625,17.42,25.4333,28.3667,54.5,100,100,62,1
2023-02-09 19:45:00,7.25,21.875,17.5,25.8,29.06,54.5,100,100,62,1
2023-02-09 19:50:00,7.25556,21.8875,17.6,25.6667,28.8,54.5294,100,100,62,1
2023-02-09 19:55:00,7.2537,21.9,17.55,25.85,28.9,54.4615,100,100,62,1
2023-02-09 21:45:00,7.5,21.8523,17.588,26.025,29.1,54.5,100,100,62,1
2023-02-09 21:50:00,7.48,21.853,17.576,25.8,28.88,54.5455,100,100,63,1
2023-02-09 21:55:00,7.46,21.8538,17.564,25.9667,28.9667,54.5,100,100,63,1
2023-02-09 22:00:00,7.44,21.8545,17.552,25.9,28.9,54.5,100,100,62,1
2023-02-09 22:05:00,7.42,21.8533,17.54,25.9667,29.0333,54.4286,100,100,62,1
2023-02-09 22:10:00,7.4,21.8521,17.56,25.8333,28.9,54.5714,100,100,62,1
2023-02-09 22:15:00,7.38,21.8509,17.5547,25.9,29.1,54.5,100,100,62,1
2023-02-09 22:20:00,7.36,21.8497,17.5493,25.8625,29.0167,54.4,100,100,62,1
2023-02-09 22:25:00,7.34,21.8485,17.544,25.825,28.9333,54.5714,100,100,62,1
2023-02-09 22:30:00,7.32,21.8473,17.5387,25.8833,28.9,54.5,100,100,62,1
2023-02-09 22:35:00,7.3,21.8461,17.5333,25.7333,28.8667,54.5,100,100,62,1
2023-02-09 22:40:00,7.2,21.8448,17.4,25.7,28.8833,54.375,100,100,62,1
2023-02-09 22:45:00,7.25,21.8436,17.4,25.875,28.9,53.9,100,100,62,1
2023-02-09 22:50:00,7.3,21.8424,17.6,25.9,29.1,54.2308,100,100,62,1
2023-02-09 22:55:00,7.36667,21.8412,17.6222,26.075,29.0667,54.5,100,100,63,1
2023-02-09 23:00:00,7.43333,21.84,17.6444,25.72,28.9333,54.5,100,100,63,1
2023-02-10 07:55:00,5.76,21.6167,16.6545,26.12,29.475,53.5,100,100,62,1
2023-02-10 08:00:00,5.75,21.6333,16.6818,26.2143,29.8,53.5714,100,100,61,1
2023-02-10 08:05:00,5.8125,21.65,16.7091,26.05,29.65,53.4444,100,100,62,1
2023-02-10 08:10:00,5.875,21.6538,16.7364,25.8,29.35,53.5385,100,100,62,1
2023-02-10 08:15:00,5.9375,21.65,16.7636,25.825,29.2,53.4444,100,100,61,1
2023-02-10 12:25:00,7.23333,21.85,17.3667,25.5286,28.7,53.5882,100,100,62,1
2023-02-10 12:30:00,7.25,21.85,17.4,25.625,28.5,53.6923,100,100,61,1
2023-02-10 12:35:00,7.22222,21.8667,17.4,25.55,28.6333,53.5,100,100,61,1
2023-02-10 12:40:00,7.19444,21.85,17.4,25.6,28.75,53.5,100,100,62,1
2023-02-10 12:45:00,7.16667,21.8471,17.4,25.6,28.5,53.4545,100,100,62,1
2023-02-10 12:50:00,7.13889,21.8556,17.4,25.6,28.65,53.75,100,100,62,1
2023-02-10 12:55:00,7.11111,21.85,17.4,25.94,29.15,53.6667,100,100,61,1
2023-02-10 13:00:00,7.08333,21.85,17.3714,25.7667,28.85,53.7143,100,100,61,1
2023-02-10 13:05:00,7.05556,21.85,17.3429,25.75,28.4333,53.5,100,100,62,1
2023-02-10 13:10:00,7.02778,21.85,17.3143,25.7333,28.9,53.5,100,100,62,1
2023-02-10 13:15:00,7,21.8444,17.2857,25.55,28.9,53.5,100,100,62,1
2023-02-10 13:20:00,6.93333,21.8545,17.2571,25.425,28.4833,53.5,100,100,61,1
2023-02-10 13:25:00,6.86667,21.8523,17.2286,25.6,28.65,53.5,100,100,61,1
2023-02-10 13:30:00,6.8,21.85,17.2,25.54,28.7167,53.5,100,100,61,1
2023-02-10 13:35:00,6.78095,21.8462,17.15,25.55,28.7833,53.5,100,100,61,1
2023-02-10 13:40:00,6.7619,21.85,17.1,25.6333,28.85,53.5,100,100,62,1
2023-02-10 15:55:00,6.05,21.9,16.9,26.3,29.475,53.5,100,100,62,1
2023-02-10 16:00:00,6,21.85,16.9,26.2,29.5187,53.5,100,100,62,1
2023-02-10 16:05:00,5.975,21.9583,16.9333,26.15,29.5625,53.5,100,100,62,1
2023-02-10 16:10:00,5.95,22.0667,16.8,26.2125,29.6062,53.5,100,100,61,1
2023-02-10 16:15:00,5.925,22.0429,16.9,26.275,29.65,53.5,100,100,62,1
2023-02-10 16:20:00,5.9,22.0667,16.9,26.275,29.7,53.5,100,100,62,1
2023-02-10 16:25:00,5.875,22.0548,16.9,26.3375,29.5571,53.5,100,100,62,1
2023-02-10 16:30:00,5.85,22.0429,16.9,26.4,29.55,53.5,100,100,62,1
2023-02-10 16:35:00,5.825,22.05,16.9,26.2167,29.725,53.5,100,100,62,1
2023-02-10 19:00:00,5.73333,22.3815,17.0667,25.8667,29.02,53,100,100,61,1
2023-02-10 19:05:00,5.61667,22.363,16.9,25.65,29.15,53.125,100,100,61,1
2023-02-10 19:10:00,5.5,22.3444,16.8,25.925,29.3,53.25,100,100,61,1
2023-02-10 19:15:00,5.4,22.3104,16.7333,25.675,29.05,53.375,100,100,61,1
2023-02-10 19:20:00,5.3,22.2763,16.6667,25.95,29.4,53.5,100,100,61,1
2023-02-10 20:40:00,4.35,21.84,16.1,25.45,28.95,53.5,100,100,62,1
2023-02-10 20:45:00,4.36667,21.8448,16.1,25.58,29.1714,53.5385,100,100,62,1
2023-02-10 20:50:00,4.38333,21.8497,16.1,25.75,29.4,53.4545,100,100,62,1
2023-02-10 20:55:00,4.4,21.8545,16.1,25.9,29.6333,53.5556,100,100,62,1
2023-02-10 21:00:00,4.41667,21.85,16.175,26.1,29.9,53.4545,100,100,62,1
2023-02-10 23:10:00,6.23333,22.06,17.1,25.6,28.9,53.4444,100,100,62,1
2023-02-10 23:15:00,6.26667,22.05,17.1,25.85,29.225,53.5455,100,100,62,1
2023-02-10 23:20:00,6.325,22.05,17.1,25.65,28.95,53.5,100,100,62,1
2023-02-10 23:25:00,6.38333,22.05,17.1,25.7667,29.06,53.5,100,100,62,1
2023-02-10 23:30:00,6.44167,22.045,17.1,25.6429,28.85,53.5,100,100,62,1
2023-02-10 23:35:00,6.5,22.04,17.1,25.625,28.8667,53.4615,100,100,62,1
2023-02-10 23:40:00,6.4,22.05,17.1,25.7333,28.8286,53.5,100,100,62,1
2023-02-10 23:45:00,6.3,22.05,17.1,25.96,29.2143,53.5714,100,100,62,1
2023-02-10 23:50:00,6.26667,22.05,17.2,26.05,29.3,54.5,100,100,63,1
2023-02-10 23:55:00,6.23333,22.0667,17.3,26.225,29.48,54.5,100,100,63,1
2023-02-11 00:00:00,6.2,22.1133,17.25,25.86,29.25,53.5,100,100,62,1
2023-02-11 00:05:00,6.25,22.16,17.2,25.9,29.1167,53.5,100,100,62,1
2023-02-11 00:10:00,6.25,22.1584,17.0857,25.6833,29.05,53.4444,100,100,62,1
2023-02-11 00:15:00,6.25,22.1569,17.1,25.525,28.6667,53.5,100,100,62,1
2023-02-11 00:20:00,6.25,22.1553,17.1167,25.65,28.8429,53.5,100,100,62,1
2023-02-11 00:25:00,6.25,22.1538,17.1333,25.52,28.78,53.5455,100,100,62,1
2023-02-11 00:30:00,6.25,22.1522,17.1,25.6,28.85,53.5,100,100,62,1
2023-02-11 00:35:00,6.25,22.1507,17.1,25.7,29,53.5,100,100,62,1
2023-02-11 00:40:00,6.25,22.1491,17.1,25.525,28.625,53.25,100,100,62,1
2023-02-11 00:45:00,6.25,22.1476,17.1,25.4,28.3,53,100,100,62,1
2023-02-11 00:50:00,6.25,22.146,17.1,25.35,28.7667,53.6667,100,100,62,1
2023-02-11 00:55:00,6.25,22.1444,17.1,25.6667,28.9,53.5833,100,100,62,1
2023-02-11 01:00:00,6.25,22.113,17.1,25.65,29.05,53.5,100,100,62,1
2023-02-11 01:05:00,6.26,22.0815,17.1,25.92,29.2,53.5,100,100,62,1
2023-02-11 01:10:00,6.25,22.05,17.0923,25.5833,28.74,53.5,100,100,62,1
2023-02-11 01:15:00,6.25,22.0429,17.1,25.5,28.55,53.5,100,100,62,1
2023-02-11 04:20:00,6.5,21.99,17.1,25.65,29.05,53.5,100,100,62,1
2023-02-11 04:25:00,6.43333,21.97,17.0923,25.7667,28.9667,53.5385,100,100,62,1
2023-02-11 04:30:00,6.36667,21.95,17.1,25.5,28.5,53.5,100,100,62,1
2023-02-11 04:35:00,6.3,21.93,17.1,25.5167,28.3667,53.75,100,100,62,1
2023-02-11 04:40:00,6.23333,21.91,16.9833,25.5333,28.725,53.5,100,100,62,1
2023-02-11 04:45:00,6.15556,21.89,16.8667,25.3,28.5,53.4444,100,100,62,1
2023-02-11 04:50:00,6.07778,21.87,16.9,25.5667,28.7,53.5,100,100,62,1
2023-02-11 04:55:00,6,21.85,16.9,25.62,28.9,53.6429,100,100,62,1
2023-02-11 05:00:00,5.93333,21.8462,16.8769,25.9,29.1,53.5556,100,100,62,1
2023-02-11 05:05:00,5.86667,21.85,16.8538,25.6,28.975,54,100,100,62,1
2023-02-11 05:10:00,5.8,21.8526,16.8308,25.9167,29.45,53.7308,100,100,62,1
2023-02-11 05:15:00,5.77143,21.85,16.8077,25.58,29.125,53.4615,100,100,62,1
2023-02-11 05:20:00,5.74286,21.85,16.7846,25.7963,29.0625,53.5,100,100,62,1
2023-02-11 05:25:00,5.69429,21.8462,16.7615,26.0125,29,53.5,100,100,62,1
2023-02-11 05:30:00,5.64571,21.85,16.7385,25.4,28.1,53.5,100,100,62,1
2023-02-11 05:35:00,5.59714,21.851,16.7154,25.65,28.025,53.75,100,100,62,1
2023-02-11 05:40:00,5.54857,21.852,16.6923,25.8375,28.4667,53.6667,100,100,62,1
2023-02-11 05:45:00,5.5,21.853,16.6692,26,28.6,53.4444,100,100,61,1
2023-02-11 05:50:00,5.45,21.854,16.6462,25.85,28.7167,53.5833,100,100,61,1
2023-02-11 05:55:00,5.4,21.855,16.6231,26.2333,28.8333,53.5833,100,100,61,1
2023-02-11 06:00:00,5.35,21.856,16.6,26.5667,29.35,53.5,100,100,61,1
2023-02-11 06:05:00,5.3,21.857,16.7,26.9,29.825,53.5714,100,100,61,1
2023-02-11 06:10:00,5.24286,21.858,16.6,27.3,30.5,53.8462,100,100,61,1
2023-02-11 06:15:00,5.1619,21.859,16.6,27.5667,30.7333,53.7273,100,100,61,1
2023-02-11 06:20:00,5.08095,21.86,16.5667,27.9,31.2333,53.8182,100,100,62,1
2023-02-11 06:25:00,5,21.8587,16.6,28.2333,31.7333,53.7857,100,100,62,1
2023-02-11 06:30:00,4.95,21.8575,16.6,28.65,32.4,53.8,100,100,61,1
2023-02-11 06:35:00,4.9,21.8562,16.62,28.1,32.4667,53.6923,100,100,61,1
2023-02-11 06:40:00,4.85,21.855,16.5889,27.4,31.775,53.4615,100,100,62,1
2023-02-11 06:45:00,4.8,21.8537,16.6,26.1625,30.59,53.5,100,100,61,1
2023-02-11 06:50:00,4.75,21.8524,16.3667,25.58,29.12,53.5,100,100,62,1
2023-02-11 06:55:00,4.7,21.8512,16.4,26.1,29.7833,53.5,100,100,62,1
2023-02-11 07:00:00,4.63333,21.8499,16.4,25.8,29.55,53.5,100,100,62,1
2023-02-11 07:05:00,4.56667,21.8487,16.4,25.7667,29.3333,53.5,100,100,62,1
2023-02-11 08:55:00,4.5,21.85,16.2556,25.8333,29.56,53.4444,100,100,62,1
2023-02-11 13:20:00,4.7,22.05,16.5857,26.2,29.9,53.5,100,100,62,1
2023-02-11 13:25:00,4.72222,22.05,16.5714,25.8667,29.725,53.5,100,100,62,1
2023-02-11 13:30:00,4.74444,22.05,16.5571,26.25,29.7333,53.5,100,100,62,1
2023-02-11 13:35:00,4.76667,22.0571,16.5429,26.2,29.85,53.5,100,100,62,1
2023-02-11 15:10:00,4.75,22.1524,16.5667,26.02,29.5167,53.5714,100,100,62,1
2023-02-11 15:15:00,4.74286,22.1548,16.5333,26.2333,29.9,53.4444,100,100,62,1
2023-02-11 15:20:00,4.75,22.1571,16.5,26.2,29.975,53.5,100,100,62,1
2023-02-11 15:25:00,4.66667,22.15,16.44,26.1,29.68,53.5,100,100,62,1
2023-02-11 15:30:00,4.58333,22.15,16.38,25.94,29.35,53.5,100,100,62,1
2023-02-11 15:35:00,4.5,22.1444,16.3978,25.975,29.5667,53.5,100,100,62,1
2023-02-11 15:40:00,4.45,22.1463,16.4156,25.9375,29.4333,53.5,100,100,62,1
2023-02-11 15:45:00,4.4,22.1481,16.4333,25.9,29.4,53.5,100,100,62,1
2023-02-11 15:50:00,4.35,22.15,16.6,26.2,29.65,53.5,100,100,62,1
2023-02-11 15:55:00,4.3,22.15,16.3,25.7333,29.3,53.5,100,100,62,1
2023-02-11 16:00:00,4.27692,22.1524,16.3667,25.725,29.3333,53.5,100,100,62,1
2023-02-11 16:05:00,4.25385,22.1548,16.4333,25.9,29.5,53.5,100,100,62,1
2023-02-11 16:10:00,4.23077,22.1571,16.5,25.94,29.625,53.5,100,100,62,1
2023-02-11 18:25:00,3.84545,22.0524,16.1333,25.85,29.5667,53.0714,100,100,62,1
2023-02-11 18:30:00,3.85556,22.15,16.1,25.9333,29.7167,52.9286,100,100,62,1
2023-02-11 18:35:00,3.85,22.2,16.1,25.85,29.7667,52.7857,100,100,62,1
2023-02-11 18:40:00,3.84286,22.1929,16.1,25.8417,29.65,52.6429,100,100,62,1
2023-02-11 18:45:00,3.85,22.1857,16.1,25.8333,29.7,52.5,100,100,62,1
2023-02-12 05:00:00,5.32857,21.6,18.1048,31.5087,30.76,22.9091,100,100,53,1
2023-02-12 05:05:00,5.675,21.5833,18.4077,28.6429,31.6375,51.125,100,100,63,1
2023-02-12 05:10:00,5.25,21.5667,16.7667,26.06,29.96,53.4,100,100,62,1
2023-02-12 09:30:00,5.38333,21.65,16.4611,25.475,28.9,53.5,100,100,62,1
2023-02-12 09:35:00,5.44167,21.65,16.4889,25.35,28.65,53.5,100,100,62,1
2023-02-12 09:40:00,5.5,21.6529,16.5167,25.6,29.1,53.5,100,100,62,1
2023-02-12 09:45:00,5.54,21.65,16.5444,25.7,29.15,53.5,100,100,62,1
2023-02-12 11:50:00,6.82,21.86,17.38,25.55,28.9458,53.5,100,100,62,1
2023-02-12 11:55:00,6.88,21.85,17.41,25.7,28.9667,53.4286,100,100,62,1
2023-02-12 13:50:00,7.43846,22.0556,17.5444,25.3333,28.35,53.4545,100,100,62,1
2023-02-12 13:55:00,7.42308,22.05,17.55,25.55,28.5,53.5,100,100,62,1
2023-02-12 14:00:00,7.40769,22.0429,17.4889,25.35,28.15,53.5,100,100,62,1
2023-02-12 14:05:00,7.39231,22.05,17.4278,25.3667,28.325,53.5,100,100,61,1
2023-02-12 14:10:00,7.37692,22.05,17.3667,25.4667,28.5,53.5,100,100,61,1
2023-02-12 16:25:00,6.75,21.85,17.1,25.8,29,53.5,100,100,62,1
2023-02-12 16:30:00,6.74444,21.8333,17.1,25.6,29,53.5,100,100,62,1
2023-02-12 16:35:00,6.75,21.8357,17.1,25.6,28.9,53.5,100,100,62,1
2023-02-12 16:40:00,6.75,21.8381,17.25,25.9,29.1,53.5714,100,100,62,1
2023-02-12 16:45:00,6.8,21.8405,17.4,25.55,28.6333,54,100,100,63,1
2023-02-12 16:50:00,6.79167,21.8429,17.3,25.625,28.8,53.5556,100,100,62,1
2023-02-12 16:55:00,6.78333,21.8452,17.3267,25.35,28.4,53.4545,100,100,62,1
2023-02-12 17:00:00,6.775,21.8476,17.3533,25.5,28.6,53.5385,100,100,62,1
2023-02-12 17:05:00,6.76667,21.85,17.38,25.15,28.3,53.4615,100,100,62,1
2023-02-12 17:10:00,6.75833,21.85,17.4067,25.7,28.65,53.5263,100,100,62,1
2023-02-12 17:15:00,6.75,21.85,17.4333,25.725,28.8667,53.3333,100,100,62,1
2023-02-12 17:20:00,6.74167,21.85,17.3857,25.775,28.8333,53.6667,100,100,62,1
2023-02-12 17:25:00,6.73333,21.85,17.4016,25.35,28.55,53.4545,100,100,62,1
2023-02-12 17:30:00,6.74167,21.85,17.4175,25.525,28.625,53.5,100,100,62,1
2023-02-12 17:35:00,6.75,21.85,17.4333,25.725,28.775,54,100,100,63,1
2023-02-12 17:40:00,6.75714,21.85,17.3,25.7325,28.8375,53.4286,100,100,62,1
2023-02-12 17:45:00,6.75079,21.85,17.34,25.74,28.9,53.5,100,100,62,1
2023-02-12 17:50:00,6.74444,21.85,17.38,25.6,29.1,53.5,100,100,62,1
2023-02-12 17:55:00,6.75455,21.85,17.42,25.5,28.8571,54,100,100,62,1
2023-02-12 18:00:00,6.75,21.85,17.4,25.6,28.5,54.5,100,100,62,1
2023-02-12 19:40:00,7,22.2,17.8,25.85,29.1,54.5167,100,100,64,1
2023-02-13 08:25:00,7.26667,21.85,17.42,25.5667,28.5,53.5,100,100,62,1
2023-02-13 08:30:00,7.34444,21.8545,17.3909,25.54,28.7333,53.5,100,100,62,1
2023-02-13 08:35:00,7.42222,21.85,17.4111,25.5,28.5917,53.5,100,100,62,1
2023-02-13 08:40:00,7.5,21.85,17.4389,25.6,28.45,53.5455,100,100,62,1
2023-02-13 08:45:00,7.56667,21.8444,17.4667,25.34,28.3,53.5,100,100,62,1
2023-02-13 08:50:00,7.63333,21.85,17.4944,25.37,28.15,53.5,100,100,62,1
2023-02-13 08:55:00,7.7,21.85,17.5222,25.4,28.2333,53.5,100,100,62,1
2023-02-13 09:00:00,7.8,21.85,17.55,25.5833,28.6,53.3333,100,100,62,1
2023-02-13 09:05:00,7.9,21.85,17.5667,25.65,28.5833,53.5556,100,100,62,1
2023-02-13 09:10:00,8,21.8538,17.6056,25.55,28.5667,53.4444,100,100,62,1
2023-02-13 09:15:00,8.06667,21.85,17.6444,25.55,28.3,53.5,100,100,62,1
2023-02-13 10:35:00,9.11111,21.85,18,24.6,26.76,53.6667,100,100,62,1
2023-02-13 10:40:00,9.13333,21.8444,18.0059,24.3333,26.56,53.5833,100,100,62,1
2023-02-13 10:45:00,9.15556,21.85,18,24.45,26.475,53.5,100,100,62,1
2023-02-13 10:50:00,9.17778,21.85,18,24.2,26.275,53.5,100,100,62,1
2023-02-13 12:45:00,10.05,21.65,18.3125,23.6667,25.4,54.5,100,100,62,1
2023-02-13 12:50:00,10.1,21.65,18.3313,23.62,25.1,54.5,100,100,62,1
2023-02-13 12:55:00,10.1667,21.65,18.35,23.585,25,54.5,100,100,62,1
2023-02-13 13:00:00,10.2333,21.65,18.3571,23.55,24.8,54.5,100,100,61,1
2023-02-13 13:05:00,10.3,21.65,18.35,23.6,25.0667,54.5,100,100,62,1
2023-02-13 13:10:00,10.3667,21.6333,18.35,23.55,24.85,54.5,100,100,62,1
2023-02-13 13:15:00,10.4333,21.65,18.35,23.8,25.1333,54.1667,100,100,61,1
2023-02-13 13:20:00,10.5,21.6167,18.3333,23.95,25.1667,53.5,100,100,61,1
2023-02-13 18:50:00,9.7,21.64,18.2,23.69,25.6,54.625,100,100,63,1
2023-02-14 03:25:00,8.16364,21.5545,17.5558,26.3,29.4667,53.5,100,100,61,1
2023-02-14 03:30:00,8.15455,21.552,17.5571,25.6,28.7857,53.6667,100,100,62,1
2023-02-14 03:35:00,8.14545,21.5495,17.54,24.52,27.1167,53.4444,100,100,62,1
2023-02-14 03:40:00,8.13636,21.547,17.55,24.6,27.1,53.5,100,100,62,1
2023-02-14 03:45:00,8.12727,21.5444,17.5,24.55,27.0333,53.5,100,100,62,1
2023-02-14 03:50:00,8.11818,21.55,17.45,24.62,27.25,53.5,100,100,62,1
2023-02-14 05:00:00,8.65,21.55,18.6714,29.5375,28.5455,23.1905,100,100,46,1
2023-02-14 05:05:00,8.65,21.55,19.1583,28.1333,29.9429,46.4167,100,100,63,1
2023-02-14 05:10:00,8.65,21.55,17.86,26.525,29.025,54,100,100,62,1
2023-02-14 05:15:00,8.53333,21.55,17.5,26.4625,28.8667,53.4545,100,100,62,1
2023-02-14 05:20:00,8.41667,21.55,17.49,26.4,28.85,53.5714,100,100,62,1
2023-02-14 05:25:00,8.3,21.55,17.48,26.475,29.0667,53.3333,100,100,62,1
