timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-02-14 05:30:00,8.275,21.5538,17.47,26.55,29.15,53.5,100,100,62,1
2023-02-14 05:35:00,8.25,21.55,17.46,26.3,28.885,53.5,100,100,62,1
2023-02-14 05:40:00,8.225,21.5494,17.45,25.8167,28.62,53.5,100,100,62,1
2023-02-14 05:45:00,8.2,21.5489,17.44,25.2,28.02,53.5,100,100,62,1
2023-02-14 05:50:00,8.175,21.5483,17.43,24.2667,26.7444,53.5,100,100,62,1
2023-02-14 05:55:00,8.15,21.5478,17.42,24.5667,26.92,53.5,100,100,62,1
2023-02-14 06:00:00,8.125,21.5472,17.41,24.34,26.9333,53.5,100,100,62,1
2023-02-14 06:05:00,8.1,21.5467,17.4,24.6,27.025,53.5,100,100,62,1
2023-02-14 14:50:00,11.05,21.4723,18.5,22.6,23.8,54.5,100,100,62,1
2023-02-14 14:55:00,11.05,21.4464,18.45,22.5333,23.55,54.5,100,100,62,1
2023-02-14 15:00:00,11.0143,21.4205,18.4,22.4667,23.6,54.5,100,100,62,1
2023-02-14 15:05:00,10.9786,21.3946,18.35,22.2,23.375,54.3333,100,100,62,1
2023-02-14 15:10:00,10.9429,21.3688,18.3444,22.1,23.1,54.5,100,100,62,1
2023-02-14 15:15:00,10.9071,21.3429,18.35,22.1917,23.2,54.5,100,100,62,1
2023-02-14 15:20:00,10.8714,21.35,18.3102,22.2833,23.3,54.5,100,100,62,1
2023-02-14 17:00:00,9.53333,21.35,17.7386,24,25.5,53.5,98,100,62,1
2023-02-14 17:05:00,9.41667,21.3545,17.715,24.0667,25.5667,53.5,100,100,62,1
2023-02-14 17:10:00,9.3,21.35,17.6914,24.5667,26.25,53.4667,100,100,62,1
2023-02-14 17:15:00,9.2,21.3671,17.6679,24.65,26.5,53.5,100,100,62,1
2023-02-14 17:20:00,9.1,21.3843,17.6443,24.9667,26.8,53.5,100,100,62,1
2023-02-14 17:25:00,8.9,21.4014,17.6207,25.2333,27.2333,53.5,100,100,62,1
2023-02-14 17:30:00,8.7,21.4185,17.5971,25.3,27.7,53.5556,100,100,62,1
2023-02-14 17:35:00,8.6,21.4356,17.5736,25.5,27.6667,53.4615,100,100,62,1
2023-02-14 17:40:00,8.5,21.4528,17.55,25.6,27.6333,53.5,100,100,62,1
2023-02-14 17:45:00,8.43333,21.4699,17.5429,25.3,27.6,53.5,100,100,62,1
2023-02-14 17:50:00,8.36667,21.487,17.4905,25.64,27.875,53.6667,100,100,62,1
2023-02-14 17:55:00,8.3,21.5042,17.4381,25.5333,27.9333,53.4286,100,100,62,1
2023-02-14 18:00:00,8.2,21.5213,17.3857,25.6792,27.85,53.5,100,100,62,1
2023-02-14 18:05:00,8.1,21.5384,17.4,25.825,28.1,53.5,100,100,62,1
2023-02-14 18:10:00,7.8,21.5556,17.3667,25.9,28.2,53.5556,100,100,62,1
2023-02-14 18:15:00,7.7,21.55,17.3333,25.8667,28.36,53.3333,100,100,62,1
2023-02-14 18:20:00,7.5,21.625,17.3,26.025,28.52,53.5,100,100,62,1
2023-02-14 18:25:00,7.3,21.7,17.2667,26.275,28.7,53.5,100,100,62,1
2023-02-14 18:30:00,7.2,21.65,17.2333,26.65,29.15,53.5,100,100,62,1
2023-02-14 18:35:00,7,21.9,17.2,26.825,29.65,53.5,100,100,62,1
2023-02-14 20:30:00,6.04,22.025,16.9,25.6,28.65,53.5,100,100,62,1
2023-02-14 20:35:00,6.08,22.05,16.8857,25.6,28.735,53.5,100,100,62,1
2023-02-14 20:40:00,6.12,22.075,16.9143,25.5,28.82,53.5,100,100,62,1
2023-02-14 20:45:00,6.16,22.1,17.0571,25.575,28.55,53.5,100,100,62,1
2023-02-14 20:50:00,6.2,22.1143,17.2,25.65,28.8,53.5,100,100,62,1
2023-02-14 20:55:00,6.20694,22.1286,17,25.725,29,53.5,100,100,62,1
2023-02-14 21:00:00,6.21389,22.1429,17.0333,25.5,28.55,53.5,100,100,62,1
2023-02-14 21:05:00,6.22083,22.15,17.0667,25.6,28.825,53.5,100,100,62,1
2023-02-14 21:10:00,6.22778,22.1292,17.1,25.6,29,53.5,100,100,62,1
2023-02-14 21:15:00,6.23472,22.1085,17.1333,25.4,28.6167,53.5,100,100,62,1
2023-02-14 21:20:00,6.24167,22.0877,17.1667,25.5,28.6,53.5,100,100,62,1
2023-02-14 21:25:00,6.24861,22.0669,17.2,25.6167,28.8,53.5,100,100,62,1
2023-02-14 21:30:00,6.25556,22.0462,17,25.35,28.3,53.5,100,100,62,1
2023-02-14 21:35:00,6.25,22.05,17.2,25.65,28.7,53.5,100,100,62,1
2023-02-14 21:40:00,6.3,22.05,17.1,26,29.25,53.5,100,100,62,1
2023-02-14 21:45:00,6.35,22.05,17.0833,25.7,29.05,53.5,100,100,62,1
2023-02-14 21:50:00,6.4,22.05,17.0667,25.48,28.6667,53.5,100,100,62,1
2023-02-14 21:55:00,6.45,22.05,17.1333,25.2333,28.4333,53.5278,100,100,62,1
2023-02-14 22:00:00,6.5,22.0583,17.2167,25.7333,28.9,53.5556,100,100,62,1
2023-02-14 22:05:00,6.52,22.0667,17.3,25.8333,29.12,53.4,100,100,62,1
2023-02-14 22:10:00,6.54,22.075,17.2167,25.4667,28.6,53.5333,100,100,62,1
2023-02-14 22:15:00,6.56,22.0833,17.1333,25.62,28.5,53.3333,100,100,62,1
2023-02-14 22:20:00,6.58,22.0917,17.1,25.3,28.6,53.375,100,100,62,1
2023-02-14 22:25:00,6.6,22.1,17.1,25.15,28.3,53.4167,100,100,61,1
2023-02-14 22:30:00,6.62,22.0667,17.1,25.35,28.3667,53.4583,100,100,62,1
2023-02-14 22:35:00,6.64,22.0333,17.0667,25.46,28.6667,53.5,100,100,62,1
2023-02-14 22:40:00,6.66,21.9333,16.9,25.49,28.7,53.5,100,100,62,1
2023-02-14 22:45:00,6.68,21.8333,16.8923,25.52,28.9,53.5,100,100,62,1
2023-02-14 22:50:00,6.7,21.8389,17,25.55,28.6667,53.5,100,100,62,1
2023-02-14 22:55:00,6.70857,21.8444,17.0556,25.32,28.4333,53.5,100,100,62,1
2023-02-14 23:00:00,6.71714,21.85,17.1111,25.56,28.7,53.5,100,100,62,1
2023-02-14 23:05:00,6.72571,21.8545,17.1,25.7,28.7667,53.5,100,100,62,1
2023-02-15 00:20:00,7.03333,22.05,17.5,27,30,53.6,100,100,62,1
2023-02-15 00:25:00,7.06667,22.05,17.5667,26.5,29.6,53.5,100,100,62,1
2023-02-15 00:30:00,7.1,22.0571,17.55,26.08,29.35,53.5,100,100,62,1
2023-02-15 00:35:00,7.13333,22.0536,17.5333,25.6333,28.76,53.5,100,100,62,1
2023-02-15 00:40:00,7.16667,22.05,17.5571,25.5,28.4167,53.5,100,100,62,1
2023-02-15 00:45:00,7.2,22.0429,17.5,25.56,28.5833,53.4545,100,100,62,1
2023-02-15 12:55:00,7.3,21.9857,17.4016,25,27.7667,53.2,100,100,61,1
2023-02-15 13:00:00,7.29286,21.9586,17.4175,25,27.6,53.3,100,100,62,1
2023-02-15 13:05:00,7.28571,21.9314,17.4333,25.2,28,53.4,100,100,62,1
2023-02-15 13:10:00,7.27857,21.9043,17.4,25.4,28.2,53.5,100,100,62,1
2023-02-15 13:15:00,7.27143,21.8771,17.3667,25.3333,28.3,53.5,100,100,62,1
2023-02-15 13:20:00,7.26429,21.85,17.4333,25.42,28.4,53.5,100,100,62,1
2023-02-15 13:25:00,7.25714,21.85,17.4,25.5333,28.425,54,100,100,62,1
2023-02-15 13:30:00,7.25,21.8462,17.5571,25.35,28.45,53.5,100,100,62,1
2023-02-15 13:35:00,7.24286,21.9,17.5333,25.4111,28.3333,53.4773,100,100,62,1
2023-02-15 13:40:00,7.24714,21.8,17.38,25.4722,28.125,53.4545,100,100,62,1
2023-02-15 13:45:00,7.25143,21.8529,17.4333,25.5333,28.225,53.5,100,100,62,1
2023-02-15 13:50:00,7.25571,21.85,17.5571,25.65,28.4,53.6667,100,100,62,1
2023-02-15 13:55:00,7.26,21.85,17.55,25.65,28.55,54.0833,100,100,63,1
2023-02-15 15:15:00,6.94545,22.05,17.4,27.3667,30.42,53.5,100,100,62,1
2023-02-15 18:00:00,6.38333,22.05,17.12,26.7,29.6,53.5,100,100,62,1
2023-02-15 18:05:00,6.36667,22.0556,17.1,26.92,29.675,53.5,100,100,62,1
2023-02-15 18:10:00,6.35,22.05,17.1,26.85,29.8333,53.5,100,100,62,1
2023-02-15 18:15:00,6.33333,22.0857,17.18,27.2,29.925,53.55,100,100,62,1
2023-02-15 18:20:00,6.31667,22.1214,17.26,27.05,29.9,53.6,100,100,62,1
2023-02-15 18:25:00,6.3,22.1571,17.34,27.05,30.05,53.4,100,100,62,1
2023-02-15 18:30:00,6.28095,22.15,17.42,27.06,30.0667,54,100,100,63,1
2023-02-15 18:35:00,6.2619,22.275,17.5,27.2,30.1667,54,100,100,63,1
2023-02-15 18:40:00,6.24286,22.4,17.6,27.45,30.2333,54,100,100,63,1
2023-02-15 18:45:00,6.25,22.43,17.5,27.4,30.2,54,100,100,63,1
2023-02-15 20:00:00,6,22.2318,17.1,25.64,28.9,53.3333,100,100,62,1
2023-02-16 05:00:00,6.2,21.8455,16.9143,25.9536,28.52,53.4231,100,100,62,1
2023-02-16 05:05:00,6.18,21.8538,16.8,26.0571,28.64,53.4615,100,100,62,1
2023-02-16 05:10:00,6.16,21.85,16.9091,26.2667,28.8,53.5,100,100,62,1
2023-02-16 05:15:00,6.14,21.85,16.9,26.15,28.95,53.5,100,100,62,1
2023-02-16 05:20:00,6.12,21.8796,16.9,26.6,29.1833,53.5,100,100,62,1
2023-02-16 05:25:00,6.1,21.9092,16.925,26.8,29.65,53.5,100,100,62,1
2023-02-16 05:30:00,6.08,21.9388,16.95,27.1,30,53.5,100,100,62,1
2023-02-16 05:35:00,6.06,21.9684,16.975,27.325,30.3,53.5,100,100,62,1
2023-02-16 05:40:00,6.04,21.998,17,27.6,30.65,53.5,100,100,62,1
2023-02-16 05:45:00,6.02,22.0276,17.025,27.9333,31.1,53.5,100,100,62,1
2023-02-16 05:50:00,6,22.0571,17.05,28,31.3,53.5,100,100,62,1
2023-02-16 05:55:00,5.96,22.055,17.075,28.125,31.5,53.5,100,100,62,1
2023-02-16 06:00:00,5.92,22.0529,17.1,27.1571,30.96,53.5,100,100,62,1
2023-02-16 06:05:00,5.88,22.0508,17.0333,26.58,30.15,53.5556,100,100,62,1
2023-02-16 06:10:00,5.84,22.0487,16.9667,25.5,28.8125,53.4615,100,100,62,1
2023-02-16 06:15:00,5.8,22.0466,16.9,25.4,28.65,53.5556,100,100,62,1
2023-02-16 06:20:00,5.78333,22.0444,16.8667,25.8333,29.075,53.5,100,100,62,1
2023-02-16 08:55:00,6.45,22.06,17.1167,25.6625,28.6433,53.5,100,100,62,1
2023-02-16 09:00:00,6.5,22.058,17.1333,25.7,28.6467,53.5,100,100,62,1
2023-02-16 09:05:00,6.52857,22.056,17.15,25.55,28.65,53.5,100,100,62,1
2023-02-16 09:10:00,6.55714,22.054,17.1667,25.625,28.6,53.5,100,100,62,1
2023-02-16 09:15:00,6.58571,22.052,17.1833,26.1,29.1,53.5455,100,100,62,1
2023-02-16 09:20:00,6.61429,22.05,17.2,26.125,29.1333,53.4545,100,100,62,1
2023-02-16 09:25:00,6.64286,22.0455,17.2167,26.15,29.22,53.6,100,100,62,1
2023-02-16 09:30:00,6.67143,22.05,17.2333,26.175,29.26,53.5,100,100,62,1
2023-02-16 09:35:00,6.7,22.05,17.25,25.9,29.2333,53.5,100,100,62,1
2023-02-16 09:40:00,6.72222,22.06,17.2667,25.75,28.9,53.5,100,100,62,1
2023-02-16 09:45:00,6.74444,22.0833,17.2833,25.5,28.5333,53.5,100,100,62,1
2023-02-16 09:50:00,6.76667,22.1067,17.3,25.64,28.72,53.5,100,100,62,1
2023-02-16 09:55:00,6.88333,22.13,17.4,25.35,28.4333,53.4,100,100,62,1
2023-02-16 10:00:00,7,22.1533,17.4,25.6,28.5,53.6,100,100,62,1
2023-02-16 10:05:00,7.03333,22.1767,17.4,25.5,28.44,53,100,100,62,1
2023-02-16 10:10:00,7.06667,22.2,17.4143,25.4833,28.3667,53.5714,100,100,62,1
2023-02-16 18:20:00,8.70769,22.1444,18.0067,24.7556,27.1,53.5,100,100,62,1
2023-02-16 18:25:00,8.72308,22.15,18.02,24.6861,27.2,54.1667,100,100,62,1
2023-02-16 18:30:00,8.73846,22.15,18.0333,24.6167,26.9667,54.5,100,100,62,1
2023-02-16 18:35:00,8.75385,22.15,18,24.6,26.7333,54.5,100,100,62,1
2023-02-16 18:40:00,8.76923,22.15,17.9923,24.35,26.7,54.5,98,100,62,1
2023-02-16 18:45:00,8.78462,22.1,18,24.4833,26.5667,54.5,100,100,62,1
2023-02-16 18:50:00,8.8,22.05,18,24.525,26.6,54.6667,100,100,62,1
2023-02-16 20:15:00,8.6,22.0422,17.8,25.1,27.3667,54.5,100,100,62,1
2023-02-16 20:20:00,8.58333,22.0333,17.9,25.55,27.65,53.5,100,100,62,1
2023-02-16 20:25:00,8.56667,22.0571,18,25.6167,27.85,54.6667,100,100,63,1
2023-02-16 20:30:00,8.55,22.05,18,25.7,28,54.4286,100,100,62,1
2023-02-16 20:35:00,8.53333,22.0833,18,25.65,28.025,54.5,100,100,62,1
2023-02-16 20:40:00,8.51667,22.1167,18,25.825,28.05,54.5,100,100,62,1
2023-02-16 20:45:00,8.5,22.15,18,26,28.15,54.5,100,100,62,1
2023-02-16 20:50:00,8.48333,22.1538,18,25.85,28.14,54.5,100,100,62,1
2023-02-16 20:55:00,8.46667,22.15,17.945,26.1,28.4,54.3333,100,100,62,1
2023-02-16 21:00:00,8.45,22.1444,17.89,26.1,28.65,54.1667,100,100,62,1
2023-02-16 21:05:00,8.43333,22.1389,17.835,25.9,28.5,54,100,100,62,1
2023-02-16 21:10:00,8.41667,22.1333,17.78,25.66,28.3333,53.5,100,100,62,1
2023-02-16 21:15:00,8.4,22.0867,17.792,25.42,27.9667,53.5,100,100,62,1
2023-02-16 23:45:00,7.96667,22.05,17.8095,25.6,28.4,55,100,100,63,1
2023-02-16 23:50:00,7.93333,22.06,17.8143,25.9375,28.66,54.5,100,100,63,1
2023-02-16 23:55:00,7.9,22.05,17.7,26.1,28.3,54.4286,100,100,63,1
2023-02-17 05:00:00,8.65,21.85,19.0706,29.0412,28.1385,23,100,100,52,1
2023-02-17 10:00:00,9.05,21.6429,17.799,23.3,24.9,54.5385,100,100,63,1
2023-02-17 10:05:00,9.1,21.65,17.798,23.6,25.1714,54.5,100,100,63,1
2023-02-17 10:10:00,9.12,21.65,17.797,23.3,24.9,54.4615,100,100,63,1
2023-02-17 10:15:00,9.14,21.65,17.796,23.15,24.6,54.5,100,100,62,1
2023-02-17 10:20:00,9.16,21.65,17.7949,23.35,24.8333,54.5714,100,100,63,1
2023-02-17 10:25:00,9.18,21.6505,17.7939,23.4,24.95,54.5,100,100,63,1
2023-02-17 10:30:00,9.2,21.6509,17.7929,23.1,24.8,54.5,100,100,63,1
2023-02-17 10:35:00,9.18,21.6514,17.7919,23.225,24.7,54.4,100,100,63,1
2023-02-17 10:40:00,9.16,21.6519,17.7909,23.2875,24.8667,54.5,100,100,63,1
2023-02-17 10:45:00,9.14,21.6523,17.7899,23.35,24.8333,54.5,100,100,63,1
2023-02-17 10:50:00,9.12,21.6528,17.7889,23.7333,25.075,54.5455,100,100,63,1
2023-02-17 10:55:00,9.1,21.6532,17.8,23.8,25.3,54.4,100,100,63,1
2023-02-17 11:00:00,9.05,21.6537,17.8091,23.9,25.35,54.5556,100,100,62,1
2023-02-17 11:05:00,9,21.6542,17.78,24.2,25.7667,54.5,100,100,62,1
2023-02-17 11:10:00,8.95,21.6546,17.8143,24.7,26.325,54.5,100,100,63,1
2023-02-17 11:15:00,8.9,21.6551,17.8,25.16,26.98,54.5,100,100,62,1
2023-02-17 11:20:00,8.87778,21.6556,17.8,25.6333,27.5833,54.5,100,100,62,1
2023-02-17 11:25:00,8.85556,21.6956,17.8,25.7333,27.975,54.5,100,100,63,1
2023-02-17 11:30:00,8.83333,21.7356,17.8286,26.36,28.66,54.5,100,100,63,1
2023-02-17 11:35:00,8.81111,21.7756,17.8571,26.7,28.9,54.5,100,100,63,1
2023-02-17 11:40:00,8.78889,21.8156,17.8857,26.525,28.8333,54.5,100,100,63,1
2023-02-17 11:45:00,8.76667,21.8556,17.9143,25.65,28.35,54.5,100,100,63,1
2023-02-17 11:50:00,8.74444,21.8531,17.9429,25.35,27.925,54.4,100,100,63,1
2023-02-17 11:55:00,8.72222,21.8506,17.9714,24.4143,26.7714,54.5556,100,100,63,1
2023-02-17 12:00:00,8.7,21.8481,18,24.1,26.05,54.5,100,100,63,1
2023-02-17 12:05:00,8.66667,21.8457,17.85,24.4333,26.5,54.4545,100,100,63,1
2023-02-17 12:10:00,8.63333,21.8432,17.7,24.725,27.0143,54.5,100,100,63,1
2023-02-17 12:15:00,8.6,21.8407,17.8,24.8,27.175,54.5,100,100,63,1
2023-02-17 12:20:00,8.53333,21.8383,17.8,24.7,27.05,53.9231,100,100,63,1
2023-02-17 12:25:00,8.46667,21.8358,17.825,24.9,27.125,54.2143,100,100,62,1
2023-02-17 12:30:00,8.4,21.8333,17.85,25.1,27.5667,53.7,100,100,62,1
2023-02-17 12:35:00,8.38333,21.85,17.875,25.15,27.775,53.8333,100,100,63,1
2023-02-17 12:40:00,8.36667,21.86,17.9,25.5,28.0333,54.6,100,100,63,1
2023-02-17 12:45:00,8.35,21.8886,18.0333,25.475,28.125,54.5667,100,100,63,1
2023-02-17 12:50:00,8.33333,21.9171,17.98,25.35,27.9875,54.5333,100,100,63,1
2023-02-17 12:55:00,8.31667,21.9457,17.7,25.3,27.85,54.5,100,100,62,1
2023-02-17 13:00:00,8.3,21.9743,17.8667,25.44,28.2,54.5,100,100,63,1
2023-02-17 13:05:00,8.28333,22.0029,17.9667,25.625,28.2,54.5,100,100,63,1
2023-02-17 13:10:00,8.26667,22.0314,18.1,25.35,28.0667,54.4643,100,100,63,1
2023-02-17 13:15:00,8.25,22.06,17.8,25.1429,27.7167,54.4286,100,100,62,1
2023-02-17 13:20:00,8.23333,22.05,17.8,24.6,26.975,54.5,100,100,62,1
2023-02-17 13:25:00,8.21667,22.0462,17.8,24.9,27.325,54.5714,100,100,63,1
2023-02-17 19:05:00,8.3,22.35,18.1444,25.9,28.9,54.5476,100,100,64,1
2023-02-18 01:50:00,7.98333,22.05,17.7667,26.2,28.6583,54.5,100,100,63,1
2023-02-18 01:55:00,7.86667,22.05,17.6333,25.9,28.6667,54.4545,100,100,63,1
2023-02-18 02:00:00,7.75,22.05,17.5,26.0417,28.65,54.5263,100,100,62,1
2023-02-18 02:05:00,7.66667,22.05,17.55,26.1833,29.0333,54.5,100,100,62,1
2023-02-18 02:10:00,7.58333,22.0545,17.56,26.325,29.15,54.5,100,100,63,1
2023-02-18 02:15:00,7.5,22.0444,17.54,26.7,29.6167,54.5,100,100,63,1
2023-02-18 02:20:00,7.375,22.0667,17.52,26.95,29.8,54.5,100,100,63,1
2023-02-18 02:25:00,7.25,22.0611,17.5,26.35,29.35,54.5,100,100,62,1
2023-02-18 02:30:00,7.125,22.0556,17.38,25.8667,29.05,54.4615,100,100,62,1
2023-02-18 02:35:00,7,22.05,17.3389,25.7333,28.875,54.4615,100,100,62,1
2023-02-18 02:40:00,6.8,22.04,17.2978,25.35,28.4,54.4,100,100,62,1
2023-02-18 09:40:00,6.7,22.05,17.2167,26.0333,29.2,54.5,100,100,62,1
2023-02-18 09:45:00,6.7125,22.05,17.2333,25.86,28.95,54.4444,100,100,62,1
2023-02-18 09:50:00,6.725,22.05,17.25,25.85,29.0333,54.5,100,100,62,1
2023-02-18 09:55:00,6.7375,22.05,17.2667,25.9,29.15,54.5,100,100,62,1
2023-02-18 10:00:00,6.75,22.0538,17.2833,25.7,28.9,54.4615,100,100,62,1
2023-02-18 10:05:00,6.75556,22.05,17.3,25.6143,28.775,54.5333,100,100,62,1
2023-02-18 10:10:00,6.81667,22.0471,17.4,25.7667,29.0286,54.375,100,100,62,1
2023-02-18 10:15:00,6.87778,22.05,17.45,25.7333,29.0667,54.5455,100,100,63,1
2023-02-18 10:20:00,6.93889,22.05,17.4625,26.0429,29.1286,54.5,100,100,63,1
2023-02-18 10:25:00,7,22.0538,17.475,25.9667,29.06,54.5,100,100,63,1
2023-02-18 10:30:00,7.05,22.05,17.4875,26,29.15,54.5,100,100,63,1
2023-02-18 10:35:00,7.1,22.0643,17.5,26.1,29.05,55,100,100,63,1
2023-02-18 10:40:00,7.15,22.0786,17.5125,25.8,28.8333,54.75,100,100,63,1
2023-02-18 10:45:00,7.2,22.0929,17.525,26.06,29.06,54.5,100,100,62,1
2023-02-18 10:50:00,7.23333,22.1071,17.5375,25.875,28.925,54.5,100,100,62,1
2023-02-18 10:55:00,7.26667,22.1214,17.55,25.74,28.8,54.5,100,100,62,1
2023-02-18 11:00:00,7.3,22.1357,17.6333,26.1,29.275,54.5,100,100,63,1
2023-02-18 11:05:00,7.34,22.15,17.7167,25.9,29.05,54.5,100,100,63,1
2023-02-18 11:10:00,7.38,22.15,17.8,25.85,28.8333,54.5,100,100,63,1
2023-02-18 11:15:00,7.42,22.15,17.8,25.7917,28.7917,54.5,100,100,63,1
2023-02-18 11:20:00,7.46,22.15,17.8,25.7333,28.75,55.2,100,100,63,1
2023-02-18 11:25:00,7.5,22.15,17.8167,25.9,28.9833,54.5455,100,100,62,1
2023-02-18 11:30:00,7.56667,22.15,17.8333,25.8,28.9,54.5,100,100,63,1
2023-02-18 11:35:00,7.63333,22.15,17.8,25.7,28.65,54.3571,100,100,63,1
2023-02-18 11:40:00,7.7,22.1667,17.9071,25.6333,28.5667,54.4615,100,100,62,1
2023-02-18 11:45:00,7.76667,22.1,18.0143,26.0429,28.675,54.5333,100,100,63,1
2023-02-18 11:50:00,8,22.1667,17.9,25.9667,28.95,54.5,100,100,62,1
2023-02-18 11:55:00,8.02,22.15,18.02,25.5333,28.45,54.5,100,100,63,1
2023-02-18 14:05:00,8.4,22.35,18.2444,25.6,28.225,54.5,100,100,62,1
2023-02-18 18:30:00,6.93333,22.15,17.5467,25.7,29,54.5,100,100,63,1
2023-02-18 18:35:00,6.9,22.1467,17.54,25.8833,28.85,54.5,100,100,63,1
2023-02-18 18:40:00,6.86667,22.15,17.5333,26.02,29.0667,54.5,100,100,63,1
2023-02-18 18:45:00,6.83333,22.15,17.5267,26.2,29.36,54.5,100,100,63,1
2023-02-18 18:50:00,6.8,22.15,17.52,26.15,29.48,54.5,100,100,63,1
2023-02-18 18:55:00,6.78182,22.15,17.5133,26.15,29.6,54.5,100,100,63,1
2023-02-18 19:00:00,6.76364,22.1556,17.5067,26.22,29.3667,54.5,100,100,63,1
2023-02-18 19:05:00,6.74545,22.15,17.5,25.95,29.1333,54.5,100,100,62,1
2023-02-18 19:10:00,6.71039,22.15,17.4,25.68,28.82,54.5,100,100,63,1
2023-02-18 19:15:00,6.67532,22.1455,17.56,26.1333,29.3,54.5,100,100,63,1
2023-02-18 19:20:00,6.64026,22.1545,17.55,25.975,29.15,54.5,100,100,63,1
2023-02-18 19:25:00,6.60519,22.14,17.5333,26.15,29.2667,54.5,100,100,63,1
2023-02-18 19:30:00,6.57013,22.1529,17.55,25.9833,29.1833,54.5,100,100,63,1
2023-02-18 19:35:00,6.53506,22.15,17.55,25.9,29.1,54.5,100,100,63,1
2023-02-18 19:40:00,6.5,22.15,17.55,26.26,29.4333,54.5,100,100,63,1
2023-02-18 19:45:00,6.47143,22.15,17.55,25.975,29.28,54.5,100,100,63,1
2023-02-18 19:50:00,6.44286,22.15,17.55,26.175,29.56,54.5,100,100,63,1
2023-02-18 19:55:00,6.41429,22.15,17.3667,25.96,29.05,54.5,100,100,63,1
2023-02-18 20:00:00,6.38571,22.1462,17.4,25.92,29.2333,54.5,100,100,63,1
2023-02-18 20:05:00,6.35714,22.15,17.5,26.1,29.25,54.4615,100,100,63,1
2023-02-18 20:10:00,6.32857,22.15,17.45,26.05,29.74,54.5455,100,100,63,1
2023-02-18 22:45:00,5.36667,22.05,16.925,26.15,29.6333,53.75,100,100,62,1
2023-02-18 22:50:00,5.33333,22.0333,16.85,25.775,29.3,53.7143,100,100,62,1
2023-02-19 00:35:00,4.72857,22.1,16.5222,26.3,29.9333,54,100,100,63,1
2023-02-19 00:40:00,4.71429,22.05,16.5,26.22,29.825,53.6667,100,100,62,1
2023-02-19 00:45:00,4.7,22.125,16.6,26,29.6,53.5833,100,100,62,1
2023-02-19 00:50:00,4.75,22.2,16.6143,26.1667,29.8,53.5455,100,100,62,1
2023-02-19 00:55:00,4.71875,22.1926,16.7162,26.175,29.85,53.4444,100,100,62,1
2023-02-19 01:00:00,4.6875,22.1852,16.8181,26.1,29.66,53.5455,100,100,62,1
2023-02-19 01:05:00,4.65625,22.1778,16.92,26.4833,29.9667,53.75,100,100,62,1
2023-02-19 01:10:00,4.625,22.1704,16.88,26.275,29.98,54.2857,100,100,63,1
2023-02-19 01:15:00,4.59375,22.163,16.9,26.3125,30,54.4,100,100,63,1
2023-02-19 01:20:00,4.5625,22.1556,16.9,26.52,30.22,54.3,100,100,62,1
2023-02-19 01:25:00,4.53125,22.1481,16.6,26.05,29.78,53.4545,100,100,62,1
2023-02-19 01:30:00,4.5,22.1407,16.5667,26.1,29.8,53.5556,100,100,62,1
2023-02-19 01:35:00,4.47778,22.1333,16.4833,26.1667,29.7833,53.5,100,100,62,1
2023-02-19 01:40:00,4.45556,22.1114,16.4,26,29.625,53.5,100,100,62,1
2023-02-19 01:45:00,4.43333,22.0894,16.7,26.3,30.06,54.25,100,100,62,1
2023-02-19 01:50:00,4.41111,22.0674,16.6,26.2333,30.05,54.5,100,100,63,1
2023-02-19 01:55:00,4.38889,22.0455,16.5,26.0333,29.94,54,100,100,62,1
2023-02-19 02:00:00,4.36667,22.0469,16.3889,26.325,30,53.8333,100,100,62,1
2023-02-19 02:05:00,4.34444,22.0483,16.3926,26.36,29.94,53.4667,100,100,62,1
2023-02-19 02:10:00,4.32222,22.0498,16.3963,26.575,29.7167,53.5,100,100,62,1
2023-02-19 02:15:00,4.3,22.0512,16.4,27.1143,30.2167,53.625,100,100,62,1
2023-02-19 05:00:00,5,21.8,18.3579,31.7905,30.84,19.65,100,100,47,1
2023-02-19 05:05:00,5.6,21.8278,18.95,29.8,32.4455,47.2857,100,100,64,1
2023-02-19 05:10:00,5.25,21.8556,17.16,26.675,30.6625,54.4,100,100,62,1
2023-02-19 05:15:00,4.9,21.8537,16.5,25.8667,29.48,53.6429,100,100,62,1
2023-02-19 08:15:00,4.63333,21.85,16.4,26.06,29.8,53.4615,100,100,62,1
2023-02-19 08:20:00,4.66667,21.8556,16.4,26.1,29.7333,53.5,100,100,62,1
2023-02-19 08:25:00,4.7,21.8467,16.4,26.3333,30.1778,53.8182,100,100,62,1
2023-02-19 08:30:00,4.725,21.85,16.4111,26.125,29.8833,53.5,100,100,62,1
2023-02-19 08:35:00,4.75,21.85,16.4,26.2333,29.84,53.5333,100,100,62,1
2023-02-19 08:40:00,4.75714,21.8556,16.4,26.2333,30.1333,53.4444,100,100,62,1
2023-02-19 08:45:00,4.81786,21.85,16.4,26.1667,30,53.5333,100,100,62,1
2023-02-19 13:05:00,7.2,22.15,17.55,25.975,29.3,54.4444,100,100,62,1
2023-02-19 13:10:00,7.17778,22.15,17.555,26.24,29.6,54.1667,100,100,62,1
2023-02-19 13:15:00,7.15556,22.1571,17.56,26.05,29.3,54.5,100,100,62,1
2023-02-19 13:20:00,7.13333,22.1548,17.5333,25.7,29.05,54.2143,100,100,62,1
2023-02-19 13:25:00,7.11111,22.1524,17.5417,25.6,28.975,54.1,100,100,62,1
2023-02-19 13:30:00,7.08889,22.15,17.55,25.9,28.9,53.7692,100,100,62,1
2023-02-19 13:35:00,7.06667,22.1,17.38,26.4667,29.54,53.7,98,100,62,1
2023-02-19 13:40:00,7.04444,22.2,17.4333,26.35,29.65,53.6667,100,100,62,1
2023-02-19 13:45:00,7.02222,22.1907,17.55,26.4667,29.7,54.3333,100,100,62,1
2023-02-19 13:50:00,7,22.1815,17.4,26.05,29.3333,53.6,100,100,62,1
2023-02-19 15:35:00,6.61667,22.1429,17.4,26.1333,29.575,55.35,100,100,64,1
2023-02-19 15:40:00,6.57778,22.1571,17.3,26.1833,29.6,55.2,100,100,63,1
2023-02-19 15:45:00,6.53889,22.15,17.28,25.775,29.1333,53.8,100,100,62,1
2023-02-19 15:50:00,6.5,22.15,17.26,26.05,29.38,53.5385,100,100,62,1
2023-02-19 15:55:00,6.43333,22.14,17.24,26.4,29.7,53.4615,100,100,62,1
2023-02-19 16:00:00,6.36667,22.1175,17.22,26.05,29.5,53.8571,100,100,62,1
2023-02-19 16:05:00,6.3,22.095,17.2,26.05,29.4333,54,100,100,62,1
2023-02-19 16:10:00,6.23333,22.0725,17.08,25.7,29.025,53.75,100,100,62,1
2023-02-19 16:15:00,6.175,22.05,17.1,25.95,29,53.5455,100,100,62,1
2023-02-19 16:20:00,6.11667,22.04,17.1,25.9571,29.32,53.5,100,100,62,1
2023-02-19 16:25:00,6.05833,22.0422,17,25.9,29.2333,53.4444,100,100,62,1
2023-02-19 16:30:00,6,22.0444,16.9,25.95,29.3,53.5556,100,100,62,1
2023-02-19 16:35:00,5.96,22.0467,16.9,26,29.25,53.5,100,100,62,1
2023-02-19 16:40:00,5.92,22.0489,16.8667,26.1,29.4,53.5,100,100,62,1
2023-02-19 16:45:00,5.88,22.0511,16.9091,25.9667,29.575,53.5,100,100,62,1
2023-02-19 16:50:00,5.84,22.0533,16.9,26.1,29.6,53.5,100,100,62,1
2023-02-19 16:55:00,5.8,22.0556,16.9,25.6,29.14,53.4444,100,100,62,1
2023-02-19 17:00:00,5.78636,22.0578,16.88,25.675,28.975,53.5385,100,100,62,1
2023-02-19 17:05:00,5.77273,22.06,16.885,25.9333,29.325,53.5,100,100,62,1
2023-02-19 17:10:00,5.75909,22.0622,16.89,25.9,29.45,53.5,100,100,62,1
2023-02-19 17:15:00,5.74545,22.0644,16.895,25.925,29.3833,53.4545,100,100,62,1
2023-02-19 17:20:00,5.70455,22.0667,16.9,25.975,29.5,53.5,100,100,62,1
2023-02-19 19:40:00,4.97778,22.15,16.7,26.15,29.6,53.4667,100,100,62,1
2023-02-19 19:45:00,4.95556,22.15,16.675,26.2,29.56,53.5,100,100,62,1
2023-02-19 19:50:00,4.93333,22.15,16.65,26.25,29.6333,53.5,100,100,62,1
2023-02-19 19:55:00,4.91111,22.15,16.625,26.3,29.8,53.5,100,100,62,1
2023-02-19 21:20:00,4.55333,22.05,16.575,26.525,30.275,54,100,100,63,1
2023-02-19 21:25:00,4.52667,22.05,16.55,26.16,29.95,54.5,100,100,63,1
2023-02-19 21:30:00,4.5,22.05,16.525,26.3,30.2,53.5,100,100,62,1
2023-02-19 21:35:00,4.47143,22.05,16.5,26,29.65,53.4444,100,100,62,1
2023-02-19 21:40:00,4.44286,22.05,16.3857,25.94,29.7,53.5,100,100,62,1
2023-02-19 21:45:00,4.41429,22.05,16.4929,25.9,29.7625,53.55,100,100,62,1
2023-02-19 21:50:00,4.38571,22.0467,16.6,26.175,29.825,53.6,100,100,62,1
2023-02-19 21:55:00,4.35714,22.05,16.4,26.425,30.05,53.4545,100,100,62,1
2023-02-19 22:00:00,4.32857,22.06,16.375,26.15,29.8,53.4773,100,100,62,1
2023-02-19 22:05:00,4.3,22.048,16.35,26.0333,29.875,53.5,100,100,62,1
2023-02-19 22:10:00,4.27,22.036,16.325,26.05,29.95,53.5,100,100,62,1
2023-02-19 22:15:00,4.24,22.024,16.3,25.9667,29.7333,53.5,100,100,62,1
2023-02-19 22:20:00,4.21,22.012,16.275,26.025,29.7333,53.5,100,100,62,1
2023-02-19 22:25:00,4.18,22,16.25,25.9,29.8,53.5,100,100,62,1
2023-02-20 04:05:00,3.65079,21.85,15.9143,26.15,30.1333,53.5,100,100,62,1
2023-02-20 04:10:00,3.65156,21.85,15.8909,26.1,30.1,53.5,100,100,62,1
2023-02-20 04:15:00,3.65232,21.85,15.9,25.8,29.6,53.5,100,100,62,1
2023-02-20 04:20:00,3.65308,21.85,15.9,25.8286,29.55,53.5,100,100,62,1
2023-02-20 04:25:00,3.65385,21.85,15.9143,25.8143,29.7,53.5,100,100,62,1
2023-02-20 04:30:00,3.65,21.85,15.9,25.8167,29.5833,53.5,100,100,62,1
2023-02-20 04:35:00,3.67857,21.85,15.9,25.7,29.5,53.5,100,100,62,1
2023-02-20 04:40:00,3.70714,21.85,15.9,25.76,29.3667,53.5,100,100,62,1
2023-02-20 04:45:00,3.73571,21.85,15.9,25.7833,29.4333,53.5,100,100,62,1
2023-02-20 04:50:00,3.76429,21.86,15.94,25.7667,29.6,53.5,100,100,62,1
2023-02-20 04:55:00,3.79286,21.84,15.98,25.825,29.775,53.5,100,100,62,1
2023-02-20 05:00:00,3.82143,21.85,16.02,25.7,29.625,53.5,100,100,62,1
2023-02-20 05:05:00,3.85,21.8542,16.06,25.8833,29.5286,53.5,100,100,62,1
2023-02-20 05:10:00,3.85,21.8583,16.1,25.825,29.6,53.5,100,100,62,1
2023-02-20 05:15:00,3.9125,21.8625,16.1,25.75,29.5667,53.5,100,100,62,1
2023-02-20 05:20:00,3.975,21.8667,16.1,25.7,29.5667,53.5,100,100,62,1
2023-02-20 05:25:00,4.0375,21.8708,16.1,25.8429,29.6,53.5,100,100,62,1
2023-02-20 05:30:00,4.1,21.875,16.1,25.65,29.725,53.5,100,100,62,1
2023-02-20 05:35:00,4.15,21.8792,16.1,25.85,29.6,53.5,100,100,62,1
2023-02-20 05:40:00,4.2,21.8833,16.12,25.65,29.5667,53.5,100,100,62,1
2023-02-20 05:45:00,4.25,21.8875,16.105,25.95,29.6333,53.5,100,100,62,1
2023-02-20 05:50:00,4.3,21.8917,16.09,25.95,29.6,53.5455,100,100,62,1
2023-02-20 05:55:00,4.25,21.8958,16.075,25.98,29.575,53.5,100,100,63,1
2023-02-20 06:00:00,4.2,21.9,16.06,26.05,29.7,53.5,100,100,62,1
2023-02-20 06:05:00,4.15,21.89,16.045,26,29.7,53.5,100,100,63,1
2023-02-20 06:10:00,4.1,21.88,16.03,25.7286,29.32,53.4545,100,100,62,1
2023-02-20 06:15:00,4.05,21.87,16.015,26,29.65,53.5,100,100,63,1
2023-02-20 06:20:00,4,21.86,16,26.0333,29.825,53.5385,100,100,62,1
2023-02-20 06:25:00,3.91667,21.85,15.98,26.15,30.05,53.4615,100,100,63,1
2023-02-20 06:30:00,3.83333,21.85,15.96,26.1,30.0667,53.5,100,100,62,1
2023-02-20 06:35:00,3.77222,21.8474,15.94,26.22,30.15,53.5455,100,100,62,1
2023-02-20 06:40:00,3.71111,21.85,15.92,25.975,29.925,53.5,100,100,62,1
2023-02-20 06:45:00,3.65,21.85,15.9,26.2,30.1,53.5,100,100,62,1
2023-02-20 06:50:00,3.63333,21.8545,15.8667,26.3667,30.1667,53.4545,100,100,62,1
2023-02-20 06:55:00,3.6375,21.8467,15.92,26.175,30.06,53.5385,100,100,62,1
2023-02-20 07:00:00,3.64167,21.8538,15.9,26.12,30.05,53.5,100,100,62,1
2023-02-20 07:05:00,3.64583,21.85,15.9,26.05,29.85,53.5,100,100,63,1
2023-02-20 10:45:00,5.7,22.0556,16.975,25.6,29.1,54.5,100,100,63,1
2023-02-20 10:50:00,5.73333,22.0537,17.05,25.55,28.85,54.4667,100,100,63,1
2023-02-20 10:55:00,5.76667,22.0519,17.125,25.74,28.98,54.5455,100,100,63,1
2023-02-20 11:00:00,5.88333,22.05,17.2,25.9667,29.2286,54.5,100,100,63,1
2023-02-20 14:10:00,7.75026,22.36,18.35,26.075,29.0125,56.6667,100,100,64,1
2023-02-20 14:15:00,7.74821,22.3567,18.36,26,28.925,56.5,100,100,65,1
2023-02-20 14:20:00,7.74615,22.3533,18.3567,26.1667,28.9667,58,100,100,65,1
2023-02-20 14:25:00,7.71099,22.35,18.3533,26.05,29.0333,57.0909,100,100,64,1
2023-02-20 14:30:00,7.67582,22.3467,18.35,26.05,29.1,56.9231,100,100,64,1
2023-02-20 14:35:00,7.64066,22.3433,18.3333,26.2,29.2333,56.5,100,100,65,1
2023-02-20 14:40:00,7.60549,22.34,18.2556,26.0667,29.05,56.5,100,100,64,1
2023-02-20 14:45:00,7.57033,22.3367,18.1222,25.85,28.975,56.5714,100,100,64,1
2023-02-20 14:50:00,7.53516,22.3333,17.9889,25.9333,28.9,56.4444,100,100,63,1
2023-02-20 18:35:00,6.45,22.4,17.38,25.725,28.8778,54.4444,100,100,62,1
2023-02-20 18:40:00,6.4,22.35,17.4,25.9857,29.2,54.5,100,100,63,1
2023-02-20 18:45:00,6.35,22.35,17.4,26.125,29.4333,54.5333,100,100,62,1
2023-02-20 18:50:00,6.3,22.35,17.3818,25.7875,28.96,54.4286,100,100,62,1
2023-02-20 18:55:00,6.24,22.35,17.3636,25.9,29.025,54.5,100,100,62,1
2023-02-20 19:00:00,6.25,22.35,17.3455,26.0667,29.3667,54.5,100,100,62,1
2023-02-20 19:05:00,6.2,22.3455,17.3273,25.7,29.0667,54.5385,100,100,62,1
2023-02-20 19:10:00,6.15,22.35,17.3091,25.7,28.85,54.1429,100,100,62,1
2023-02-20 19:15:00,6.1,22.3571,17.2909,25.72,29.1,54.5455,100,100,63,1
2023-02-20 19:20:00,6.05,22.3643,17.2727,25.74,29.1,54.4667,100,100,63,1
2023-02-20 19:25:00,6,22.3714,17.2545,25.8,29.15,54.5,100,100,62,1
2023-02-20 19:30:00,5.96,22.3786,17.2364,26.05,29.4667,54.5333,100,100,63,1
2023-02-20 19:35:00,5.92,22.3857,17.2182,26.05,29.5,54.4615,100,100,63,1
2023-02-20 19:40:00,5.88,22.3929,17.2,25.96,29.3667,54.5556,100,100,63,1
2023-02-20 19:45:00,5.84,22.4,17.4,25.85,29.04,55.5,100,100,64,1
2023-02-20 19:50:00,5.8,22.394,17.4,25.825,29.05,55.4083,100,100,64,1
2023-02-20 19:55:00,5.77143,22.388,17.4,25.8,28.9333,55.3167,100,100,64,1
2023-02-20 20:00:00,5.74286,22.382,17.3714,26.2667,29.55,55.225,100,100,64,1
2023-02-20 20:05:00,5.68214,22.376,17.3429,26.25,29.76,55.1333,100,100,64,1
2023-02-20 20:10:00,5.62143,22.37,17.3143,26.125,29.5,55.0417,100,100,64,1
2023-02-20 20:15:00,5.56071,22.364,17.2857,25.8,29.3,54.95,100,100,64,1
2023-02-20 20:20:00,5.5,22.358,17.2571,25.96,29.05,54.8583,100,100,64,1
2023-02-20 20:25:00,5.43333,22.352,17.2286,26.12,29.4125,54.7667,100,100,64,1
2023-02-20 20:30:00,5.36667,22.346,17.2,26.1,29.5,54.675,100,100,64,1
2023-02-20 20:35:00,5.3,22.34,17.1,26.1,29.3333,54.5833,100,100,64,1
2023-02-20 20:40:00,5.26667,22.3489,17.0857,25.6333,28.9667,54.4917,100,100,64,1
2023-02-20 20:45:00,5.23333,22.3578,16.8667,25.75,29.15,54.4,100,100,63,1
2023-02-20 20:50:00,5.15556,22.3667,16.8314,25.9,29.35,53.5,100,100,62,1
2023-02-20 20:55:00,5.07778,22.3622,16.7962,26.075,29.6667,53.4667,100,100,62,1
2023-02-20 21:00:00,5,22.3578,16.761,25.88,29.26,53.5,100,100,62,1
2023-02-20 21:05:00,4.95,22.3533,16.7257,25.85,29.4,53.5,100,100,62,1
2023-02-20 21:10:00,4.9,22.3489,16.6905,25.7,29.2,53.5,100,100,62,1
2023-02-20 21:15:00,4.85,22.3444,16.6552,25.9667,29.4857,53.5,100,100,62,1
2023-02-20 21:20:00,4.8,22.34,16.62,26.1,29.575,53.5,100,100,62,1
2023-02-21 02:20:00,3.4,22.04,15.931,25.5333,29.15,53.5,100,100,63,1
2023-02-21 03:50:00,3.15476,22.05,15.9,27.8,31.35,53.5,100,100,63,1
2023-02-21 03:55:00,3.15556,22.1,15.9,28.15,31.65,53.5,100,100,63,1
2023-02-21 04:00:00,3.15635,22.15,15.9143,28.4667,32.0667,53.5,100,100,63,1
2023-02-21 04:05:00,3.15714,22.1667,15.9125,28.65,32.4333,53.5,100,100,63,1
2023-02-21 04:10:00,3.15,22.1639,15.9107,27.5833,31.8333,53.5,100,100,63,1
2023-02-21 04:15:00,3.16818,22.1611,15.9089,26.7417,31.3,53.5,100,100,63,1
2023-02-21 04:20:00,3.18636,22.1583,15.9071,25.9,29.9778,53.5,100,100,63,1
2023-02-21 04:25:00,3.20455,22.1556,15.9054,25.9,29.4833,53.5,100,100,63,1
2023-02-21 04:30:00,3.22273,22.1528,15.9036,25.9,29.6667,53.5,100,100,63,1
2023-02-21 04:35:00,3.24091,22.15,15.9018,25.74,29.42,53.5,100,100,63,1
2023-02-21 04:40:00,3.25909,22.14,15.9,25.75,29.45,53.5,100,100,63,1
2023-02-21 04:45:00,3.27727,22.1161,15.9,25.825,29.5,53.5,100,100,63,1
2023-02-21 04:50:00,3.29545,22.0922,15.9,25.9,29.7,53.5,100,100,63,1
2023-02-21 04:55:00,3.31364,22.0683,15.9,25.625,29.26,53.5,100,100,63,1
2023-02-21 05:00:00,3.33182,22.0444,15.9,25.7,29.4,53.5,100,100,63,1
2023-02-21 05:05:00,3.35,22.05,15.9,25.8,29.1,53.5,100,100,63,1
2023-02-21 05:10:00,3.35,22.05,15.9,25.48,29.125,53.5,100,100,63,1
2023-02-21 08:50:00,4.5,22.05,16.41,25.6,29.22,53.5,100,100,62,1
2023-02-21 10:35:00,4.7,22.1545,16.65,25.6667,29.1633,53.5,100,100,62,1
2023-02-21 10:40:00,4.73333,22.15,16.7,25.65,29.1667,53.5357,100,100,62,1
2023-02-21 15:35:00,4.15,22.35,16.675,26.56,30.425,53.5,100,100,61,1
2023-02-21 15:40:00,4.1,22.35,16.4667,25.9667,29.9,53,100,100,61,1
2023-02-22 05:00:00,3.4,22.1,17.4684,31.9273,31.0167,21.5455,100,100,52,1
2023-02-22 05:05:00,3.8,21.85,18.1214,28.76,32.3455,49.8571,100,100,63,1
2023-02-22 13:50:00,4.3,22.15,16.6,26.0667,29.65,53.5,100,100,62,1
2023-02-22 15:10:00,4,22.1333,16.6056,26.075,29.6857,53.3333,98,100,62,1
2023-02-22 15:15:00,3.98272,22.1375,16.6111,26.1333,29.56,53.3889,100,100,62,1
2023-02-22 15:20:00,3.96543,22.1417,16.6167,26.14,29.9,53.4444,100,100,62,1
2023-02-22 15:25:00,3.94815,22.1458,16.6222,26.48,30.2,53.5,100,100,62,1
2023-02-22 15:30:00,3.93086,22.15,16.6278,26.4,30.1429,53.5,100,100,62,1
2023-02-22 15:35:00,3.91358,22.1556,16.6333,26.15,29.9667,53.5,100,100,62,1
2023-02-23 01:20:00,4.74667,22.05,16.4,25.7667,29.175,53.5,100,100,62,1
2023-02-23 01:25:00,4.75333,22.05,16.4,25.825,29.36,53.5,100,100,62,1
2023-02-23 01:30:00,4.76,22.05,16.4,25.925,29.4667,53.5,100,100,62,1
2023-02-23 01:35:00,4.75,22.0462,16.4,25.6,29.05,53.5,100,100,62,1
2023-02-23 01:40:00,4.75,22.0556,16.4,25.6167,29.125,53.5,100,100,62,1
2023-02-23 01:45:00,4.75,22.0333,16.4,25.5333,29,53.5,100,100,62,1
2023-02-23 04:30:00,4.60909,22.0767,16.4,25.55,28.85,53.5,100,100,62,1
2023-02-23 04:35:00,4.62727,22.04,16.4,25.7167,29.2333,53.5,100,100,62,1
2023-02-23 04:40:00,4.64545,22.05,16.4,25.55,29.05,53.5,100,100,62,1
2023-02-23 04:45:00,4.66364,22.0538,16.4,25.6,28.9333,53.5,100,100,62,1
2023-02-23 04:50:00,4.68182,22.0455,16.4091,25.7,29.1667,53.5,100,100,62,1
2023-02-23 04:55:00,4.7,22.0466,16.3909,25.75,29.35,53.5278,100,100,62,1
2023-02-23 09:20:00,5.308,22.05,16.61,25.72,29.2,53.5,100,100,62,1
2023-02-23 09:25:00,5.356,22.05,16.6067,25.35,28.7,53.5,100,100,62,1
2023-02-23 09:30:00,5.404,22.05,16.6033,25.44,28.5667,53.5,100,100,62,1
2023-02-23 09:35:00,5.452,22.05,16.6,25.15,28.5333,53.5,100,100,62,1
2023-02-23 09:40:00,5.5,22.05,16.5967,25.35,28.5,53.5,100,100,62,1
2023-02-23 09:45:00,5.51818,22.05,16.5933,25.6,28.9,53.5,98,100,62,1
2023-02-23 09:50:00,5.53636,22.05,16.6333,25.2,28.5,53.5,100,100,62,1
2023-02-23 09:55:00,5.55455,22.05,16.6,25.45,28.5571,53.5,100,100,62,1
2023-02-23 10:00:00,5.57273,22.05,16.6267,25.8167,28.85,53.5,100,100,62,1
2023-02-23 10:05:00,5.59091,22.05,16.6533,25.9,28.6571,53.5,100,100,62,1
2023-02-23 10:10:00,5.60909,22.05,16.68,26.3,29.1143,53.5,100,100,62,1
2023-02-23 10:15:00,5.62727,22.0571,16.7067,26.33,29.24,53.5,100,100,62,1
2023-02-23 11:55:00,5.75,22.15,16.9,25.4,28.35,53.5714,100,100,62,1
2023-02-23 12:00:00,5.75385,22.15,16.9,25.5286,28.6833,53.5,100,100,62,1
2023-02-23 12:05:00,5.74,22.15,16.9,25.4857,28.3333,53.5,100,100,62,1
2023-02-23 12:10:00,5.75,22.15,16.9,25.4429,28.4,53.5,100,100,62,1
2023-02-23 12:15:00,5.75,22.15,16.9,25.4,28.6,53.5,100,100,62,1
2023-02-23 12:20:00,5.75,22.15,16.9,25.7,28.8333,53.4545,100,100,62,1
2023-02-23 12:25:00,5.75,22.15,16.9,25.6667,28.9,53.5,100,100,62,1
2023-02-23 21:20:00,4.8,22.15,16.5,25.7667,29.12,53.5,100,100,62,1
2023-02-23 21:25:00,4.77353,22.15,16.3,26.05,29.34,53.5,100,100,62,1
2023-02-23 21:30:00,4.74706,22.15,16.4,26.1,29.32,53.5,100,100,62,1
2023-02-23 21:35:00,4.75,22.1533,16.4667,26.15,29.3,53.5,100,100,62,1
2023-02-23 21:40:00,4.75,22.15,16.5333,26.2,29.4,53.5,100,100,62,1
2023-02-23 21:45:00,4.75,22.15,16.5,26.1333,29.65,53.5,100,100,62,1
2023-02-23 21:50:00,4.75,22.15,16.4,26.1,29.6,53.5,100,100,62,1
2023-02-23 21:55:00,4.75,22.1455,16.4,26.1,29.575,53.5,100,100,62,1
2023-02-23 22:00:00,4.72222,22.15,16.6,25.9333,29.55,53.5,100,100,62,1
2023-02-23 22:05:00,4.69444,22.15,16.3,25.6,29.2,53.5,100,100,62,1
2023-02-23 22:10:00,4.66667,22.1333,16.5,25.6,28.92,53.5,100,100,62,1
2023-02-23 22:15:00,4.63889,22.1167,16.6333,25.5667,29.175,53.5,100,100,63,1
2023-02-23 22:20:00,4.61111,22.1,16.6222,25.75,29.2667,53.5,100,100,63,1
2023-02-23 22:25:00,4.58333,22.0833,16.6111,25.775,29.0143,53.5,100,100,63,1
2023-02-23 22:30:00,4.55556,22.0667,16.6,25.7475,29.4,53.5,100,100,63,1
2023-02-23 22:35:00,4.52778,22.05,16.6,25.72,29.3,53.5,100,100,63,1
2023-02-23 22:40:00,4.5,22.05,16.6,25.65,29,53.5,100,100,63,1
2023-02-23 22:45:00,4.47778,22.05,16.6,25.7,28.9667,53.5,100,100,63,1
2023-02-23 22:50:00,4.45556,22.05,16.6,25.675,29.075,53.5,100,100,63,1
2023-02-23 22:55:00,4.43333,22.0462,16.5667,25.9542,28.9,53.5,100,100,62,1
2023-02-23 23:00:00,4.41111,22.05,16.62,26.2333,29.0667,53.5,100,100,63,1
2023-02-23 23:05:00,4.38889,22.05,16.58,26.65,29.62,53.5,100,100,63,1
2023-02-23 23:10:00,4.36667,22.0533,16.6077,27,30.0667,53.5,100,100,63,1
2023-02-23 23:15:00,4.34444,22.0727,16.5889,27.3,30.6,53.5,100,100,63,1
2023-02-23 23:20:00,4.32222,22.092,16.6,27.5,30.7667,53.5714,100,100,63,1
2023-02-23 23:25:00,4.3,22.1113,16.6143,27.375,30.82,53.5,100,100,63,1
2023-02-23 23:30:00,4.275,22.1307,16.5889,27.1,30.4,53.5,100,100,63,1
2023-02-23 23:35:00,4.25,22.15,16.6,27.4,30.7333,53.5,100,100,63,1
2023-02-23 23:40:00,4.225,22.15,16.6143,27.1,30.9667,53.45,100,100,63,1
2023-02-23 23:45:00,4.2,22.1133,16.4,26.25,30.1714,53.4,100,100,63,1
2023-02-24 05:00:00,4.47143,21.6,17.425,30.8857,29.63,19.8235,100,100,47,1
2023-02-24 05:05:00,4.61071,21.5833,18.5133,28.6533,31.5,47.3077,100,100,64,1
2023-02-24 05:10:00,4.75,21.5667,16.65,26.3,30.2,53.75,100,100,63,1
2023-02-24 05:15:00,4.5,21.5619,15.96,25.75,29.4,53.5,100,100,62,1
2023-02-24 12:15:00,5.2,21.8571,16.4,25.35,28.55,54,100,100,62,1
2023-02-24 17:15:00,4.88889,22.1429,16.6,26.0667,29.7,53.3333,100,100,62,1
2023-02-24 17:20:00,4.86667,22.1095,16.5,25.6,29.0333,53.5,100,100,62,1
2023-02-24 17:25:00,4.84444,22.0762,16.4,25.7667,29.25,53.5,100,100,62,1
2023-02-24 17:30:00,4.82222,22.0429,16.3889,25.55,29.15,53.5,100,100,62,1
2023-02-24 18:55:00,4.47778,22.2,16.4,26.6722,29.65,53.5,100,100,62,1
2023-02-24 21:15:00,3.92333,22.15,16.4,26.36,30.125,53.5,100,100,62,1
2023-02-24 21:20:00,3.90417,22.1455,16.3929,26.52,30.34,53.5,100,100,62,1
2023-02-24 21:25:00,3.885,22.1571,16.3857,26.46,30.35,53.5,100,100,63,1
2023-02-24 21:30:00,3.86583,22.1429,16.5,26.35,30.165,53.5,100,100,62,1
2023-02-24 21:35:00,3.84667,22.131,16.3667,26.2,29.98,53.5,100,100,62,1
2023-02-24 21:40:00,3.81389,22.119,16.4,26.2,30.2667,53.5,100,100,62,1
2023-02-24 23:35:00,3.22776,22.0333,16.1333,25.7,28.32,53.3333,99,100,62,1
2023-02-24 23:40:00,3.20422,21.9933,16.08,26.75,29.6333,53.1667,100,100,62,1
2023-02-24 23:45:00,3.18068,21.9533,15.8,26.125,29.18,53,100,100,61,1
2023-02-24 23:50:00,3.15714,21.9133,15.6833,25.9025,28.8775,52.8333,100,100,62,1
2023-02-24 23:55:00,3.1,21.8733,15.5667,25.68,28.575,52.6667,100,100,62,1
2023-02-25 00:00:00,3.08182,21.8333,15.5825,25.975,28.625,52.5,100,100,62,1
2023-02-25 03:25:00,3.475,21.8556,15.6,26.9,30.15,53.5,100,100,62,1
2023-02-25 03:30:00,3.5,21.8567,15.6833,27.15,30.475,53.5,100,100,62,1
2023-02-25 03:35:00,3.525,21.8578,15.7667,27.5667,30.925,53.5,100,100,62,1
2023-02-25 03:40:00,3.55,21.8589,15.85,28,31.4,53.5,100,100,62,1
2023-02-25 03:45:00,3.575,21.86,15.9333,28.35,31.9,53.5,100,100,61,1
2023-02-25 03:50:00,3.6,21.85,16.0167,28.75,32.4,53.5,100,100,62,1
2023-02-25 03:55:00,3.63333,21.85,16.1,28.75,32.8,53.5,100,100,61,1
2023-02-25 04:00:00,3.66667,21.85,16.1,27.9143,32.5,53.5,100,100,61,1
2023-02-25 04:05:00,3.75,21.85,16.08,27.1857,31.9333,53.5,100,100,61,1
2023-02-25 04:10:00,3.83333,21.85,16.1333,25.6444,30.0143,53.5,100,100,61,1
2023-02-25 04:15:00,3.9,21.85,16.0857,26.15,29.86,53.5,100,100,61,1
2023-02-25 04:20:00,3.96667,21.85,16.1333,25.9,29.92,53.5,100,100,61,1
2023-02-25 04:25:00,4.03333,21.85,16.08,25.9333,29.7,53.5,100,100,61,1
2023-02-25 04:30:00,4.1,21.85,16.1143,25.9,29.58,53.5,100,100,61,1
2023-02-25 06:25:00,4.00625,21.8667,16.1,28.1,31.84,53.5,100,100,61,1
2023-02-25 06:30:00,4.0375,21.85,16.12,27.77,32.1,53.5,100,100,61,1
2023-02-25 06:35:00,4.06875,21.85,16.08,27.44,31.6667,53.5,100,100,61,1
2023-02-25 06:40:00,4.1,21.85,16.12,26.9,31.1667,53.5,100,100,61,1
2023-02-25 06:45:00,4.13333,21.85,16.1,26.175,30.0857,53.5,100,100,61,1
2023-02-25 06:50:00,4.16667,21.85,16.1,26,29.5,53.5,100,100,61,1
2023-02-25 06:55:00,4.2,21.85,16.1,26.24,30.1,53.5,99,100,61,1
2023-02-25 07:00:00,4.23333,21.85,16.1,26,29.9,53.5,100,100,61,1
2023-02-25 07:05:00,4.26667,21.8444,16.0944,25.9667,29.675,53.5,100,100,61,1
2023-02-25 07:10:00,4.3,21.85,16.0889,25.68,29.5,53.5,100,100,61,1
2023-02-25 07:15:00,4.32,21.8545,16.1,26.05,29.9,53.5,100,100,61,1
2023-02-25 07:20:00,4.34,21.8591,16.1143,26.0167,29.7833,53.5,100,100,62,1
2023-02-25 07:25:00,4.36,21.8636,16.1,25.9833,29.6667,53.5,100,100,62,1
2023-02-25 07:30:00,4.38,21.8682,16.1,25.95,29.74,53.5,100,100,61,1
2023-02-25 07:35:00,4.4,21.8727,16.1,25.7,29.5,53.5,100,100,61,1
2023-02-25 07:40:00,4.42,21.8773,16.1,25.8,29.6,53.8333,100,100,61,1
2023-02-25 07:45:00,4.44,21.8818,16.1,25.9,29.6,53.5,100,100,61,1
2023-02-25 07:50:00,4.46,21.8864,16.1,25.7,29.55,53.5,100,100,61,1
2023-02-25 07:55:00,4.48,21.8909,16.1,25.7,29.3,53.5,100,100,61,1
2023-02-25 08:00:00,4.5,21.8955,16.1,25.8333,29.4,53.5,100,100,61,1
2023-02-25 08:05:00,4.52,21.9,16.1,26.05,29.725,53.5,100,100,61,1
2023-02-25 08:10:00,4.54,21.8875,16.1,26,29.875,53.5,100,100,61,1
2023-02-25 08:15:00,4.56,21.875,16.1,25.7,29.4,52.75,100,100,61,1
2023-02-25 08:20:00,4.58,21.8625,16.1,25.74,29.4,52.5,100,100,62,1
2023-02-25 08:25:00,4.6,21.85,16.15,25.6333,29.15,53,100,100,62,1
2023-02-25 08:30:00,4.62,21.8429,16.2,26.125,29.68,53.5,100,100,61,1
2023-02-25 08:35:00,4.64,21.8464,16.25,25.9667,29.85,53.5,100,100,61,1
2023-02-25 08:40:00,4.66,21.85,16.3,25.5667,29.2333,53.5,100,100,61,1
2023-02-25 08:45:00,4.68,21.85,16.35,25.95,29.66,53.5,100,100,61,1
2023-02-25 08:50:00,4.7,21.85,16.4,25.675,29.48,53.2,100,100,61,1
2023-02-25 16:15:00,4.3,21.85,16.4429,26.1833,30.1,52.8333,100,100,62,1
2023-02-25 16:20:00,4.25714,21.85,16.42,26.3,30.2714,53,100,100,62,1
2023-02-25 16:25:00,4.21429,21.85,16.4,26.225,30.025,53,100,100,62,1
2023-02-25 16:30:00,4.17143,21.8556,16.3667,26.4667,30.4667,52.6364,100,100,62,1
2023-02-25 16:35:00,4.12857,21.9219,16.4333,26.25,30.2,52.8889,100,100,62,1
2023-02-25 16:40:00,4.08571,21.9882,16.4,26.6,30.42,52.5556,100,100,62,1
2023-02-25 16:45:00,4.04286,22.0545,16.4,26.6,30.55,53.6667,100,100,62,1
2023-02-25 16:50:00,4,22.0492,16.6,26.3,30.3143,53.625,100,100,62,1
2023-02-25 16:55:00,3.97381,22.0439,16.4929,26.6,30.375,53.5,100,100,61,1
2023-02-25 17:00:00,3.94762,22.0386,16.3857,26.74,30.05,53.5,100,100,61,1
2023-02-25 17:05:00,3.92143,22.0333,16.4,26.88,30.4571,53.5,100,100,61,1
2023-02-25 17:10:00,3.89524,22.0347,16.4,27.34,31.16,53.5,100,100,61,1
2023-02-25 17:15:00,3.86905,22.0361,16.4,27.1,31.2,53.5,100,100,62,1
2023-02-25 17:20:00,3.84286,22.0375,16.4,26.8,31,53.5,100,100,61,1
2023-02-25 17:25:00,3.85,22.0389,16.4,26.55,30.65,53.5,100,100,61,1
2023-02-25 17:30:00,3.81,22.0403,16.4,26.6,30.25,53.5,100,100,61,1
2023-02-25 17:35:00,3.77,22.0417,16.4,26.4,30.4,53.5,100,100,61,1
2023-02-25 17:40:00,3.73,22.0431,16.4,26.3857,30.4333,54.3333,100,100,61,1
2023-02-25 17:45:00,3.69,22.0444,16.4,26.35,30.4,53.3333,100,100,62,1
2023-02-25 17:50:00,3.65,22.0458,16.4,26.46,30.375,53.3889,100,100,61,1
2023-02-25 17:55:00,3.64,22.0472,16.4,26.45,30.35,53.4444,100,100,62,1
2023-02-25 18:00:00,3.592,22.0486,16.4333,26.4875,30.55,53.5,100,100,62,1
2023-02-25 18:05:00,3.544,22.05,16.4667,26.4143,30.65,53.8,100,100,62,1
2023-02-25 18:10:00,3.496,22.15,16.5,26.6,30.3,54.5,100,100,63,1
2023-02-25 18:15:00,3.448,22.1483,16.6143,26.62,30.5333,54.5,100,100,63,1
2023-02-25 18:20:00,3.4,22.1467,16.6,26.725,30.725,54.5,100,100,63,1
2023-02-25 18:25:00,3.38333,22.145,16.6,26.6667,30.6,54.4,100,100,63,1
2023-02-25 18:30:00,3.36667,22.1433,16.5857,26.6333,30.6,54.6,100,100,63,1
2023-02-25 18:35:00,3.35,22.1417,16.4405,26.725,30.7,54.5,100,100,63,1
2023-02-25 18:40:00,3.34444,22.14,16.2952,26.55,30.35,54.4,100,100,63,1
2023-02-25 18:45:00,3.35,22.0914,16.15,26.2,30.2,54.3,100,100,62,1
2023-02-25 18:50:00,3.3,22.0429,15.9,26.2667,30.1333,54.2857,100,100,62,1
2023-02-25 18:55:00,3.25,22.0029,15.9,26.25,30.6,54.5,100,100,63,1
2023-02-25 19:00:00,3.2,21.9629,15.9,26.225,30.4667,54.5455,100,100,63,1
2023-02-25 19:05:00,3.15,21.9229,15.9,26.275,30.3333,54.4615,100,100,62,1
2023-02-25 19:10:00,3.15,21.8829,15.8,26.1875,30.25,54,100,100,62,1
2023-02-25 19:15:00,3.1,21.8429,15.6833,26.4,30.4667,53,100,100,61,1
2023-02-25 19:20:00,3.05,21.85,15.5667,26.25,30.4,52.5556,100,100,61,1
2023-02-25 19:25:00,3,21.85,15.6,25.98,30.05,52.5,100,100,61,1
2023-02-25 19:30:00,2.95,21.85,15.6333,26.0625,30.2,52.5,100,100,61,1
2023-02-25 19:35:00,2.9,21.85,15.6667,26,30.1778,52.5,100,100,61,1
2023-02-25 19:40:00,2.88,21.85,15.7,26.1889,30.28,52.5,100,100,62,1
2023-02-25 19:45:00,2.86,21.85,15.8,26.3571,30.5,52.5,100,100,62,1
2023-02-25 19:50:00,2.84,21.85,15.9,26.4625,30.7,52.5,100,100,62,1
2023-02-25 19:55:00,2.82,21.8556,15.9,26.32,30.52,52.5,100,100,62,1
2023-02-25 20:00:00,2.8,21.8549,15.9,26.42,30.5667,52.5,100,100,62,1
2023-02-25 20:05:00,2.85455,21.8542,15.9,26.6,30.75,52.5,100,100,62,1
2023-02-25 20:10:00,2.84,21.8535,15.5667,26.2714,30.4,52.5,100,100,61,1
2023-02-25 20:15:00,2.82074,21.8528,15.6,26.175,30.54,52.5,100,100,61,1
2023-02-25 20:20:00,2.80148,21.8521,15.55,26.2667,30.55,52.4444,100,100,61,1
2023-02-25 20:25:00,2.78222,21.8514,15.5,26.4,30.35,52.5,100,100,61,1
2023-02-25 20:30:00,2.76296,21.8507,15.45,26.02,30.0667,52.5,100,100,61,1
2023-02-25 20:35:00,2.7437,21.85,15.4,26.4,30.56,52.5455,100,100,61,1
2023-02-25 20:40:00,2.72444,21.8476,15.4,26.64,30.84,52.4545,100,100,61,1
2023-02-25 20:45:00,2.70519,21.8452,15.4,26.1,30.2,52.5,100,100,61,1
2023-02-25 20:50:00,2.68593,21.8429,15.3,26.15,30.275,52.5294,100,100,61,1
2023-02-25 20:55:00,2.66667,21.85,15.4,26.12,30.35,52.5,100,100,61,1
2023-02-26 01:00:00,2.65,21.85,15.41,26.0429,30.1571,52.4286,100,100,61,1
2023-02-26 01:05:00,2.66,21.84,15.4133,25.86,30.0667,52.5,100,100,61,1
2023-02-26 01:10:00,2.698,21.85,15.4167,26.0375,30.1,52.5455,100,100,61,1
2023-02-26 01:15:00,2.736,21.85,15.42,25.9143,30.075,52.5,100,100,61,1
2023-02-26 01:20:00,2.774,21.85,15.4,26,30.1857,52.5,100,100,61,1
2023-02-26 01:25:00,2.812,21.85,15.4,26,30.1,52.5,100,100,61,1
2023-02-26 01:30:00,2.85,21.85,15.4,26.0143,30.0833,52.5,100,100,61,1
2023-02-26 01:35:00,2.85,21.85,15.5056,26.2,30.225,52.5,100,100,61,1
2023-02-26 01:40:00,2.84821,21.85,15.6111,26.08,30.28,52.5,100,100,61,1
2023-02-26 01:45:00,2.84643,21.85,15.6,26.2,30.34,52.5,100,100,61,1
2023-02-26 01:50:00,2.84464,21.85,15.6,26.4,30.5,52.5,100,100,61,1
2023-02-26 01:55:00,2.84286,21.85,15.6,26.1,30.35,52.5,100,100,61,1
2023-02-26 02:00:00,2.8455,21.8545,15.5,26.15,30.4,52.5,100,100,61,1
2023-02-26 02:05:00,2.84815,21.85,15.5333,26.2,30.5571,52.5,100,100,61,1
2023-02-26 02:10:00,2.85079,21.8464,15.5667,26.15,30.4,52.5,100,100,61,1
2023-02-26 02:15:00,2.85344,21.8429,15.6,26.2,30.3667,52.5,100,100,61,1
2023-02-26 02:20:00,2.85608,21.85,15.5333,26.2,30.4667,52.5,100,100,61,1
2023-02-26 07:15:00,2.81212,21.65,15.4,26.175,30.22,52.5,100,100,61,1
2023-02-26 09:25:00,4.33333,21.85,16.38,26.1333,30,54,100,100,61,1
2023-02-26 09:30:00,4.36667,21.8538,16.385,26.1667,30,53.75,100,100,61,1
2023-02-26 09:35:00,4.4,21.85,16.39,26.2,29.8867,53.5,100,100,61,1
2023-02-26 09:40:00,4.43333,21.85,16.395,26.05,29.7733,53.5,100,100,61,1
2023-02-26 09:45:00,4.46667,21.85,16.4,25.925,29.66,53.5,100,100,61,1
2023-02-26 09:50:00,4.5,21.85,16.4,25.8,29.6333,53.5,100,100,61,1
2023-02-26 09:55:00,4.55,21.85,16.4,25.7333,29.4333,53.5,100,100,61,1
2023-02-26 10:00:00,4.6,21.8467,16.4,25.8667,29.55,53.5,100,100,61,1
2023-02-26 10:05:00,4.65,21.8556,16.4,25.6,29.35,53.5,100,100,61,1
2023-02-26 10:10:00,4.7,21.85,16.4,26.0667,29.7667,53.5,100,100,61,1
2023-02-26 10:15:00,4.75714,21.8471,16.4333,25.86,29.525,53.5,100,100,61,1
2023-02-26 10:20:00,4.8381,21.8571,16.4,25.85,29.35,53.5,100,100,61,1
2023-02-26 10:25:00,4.91905,21.8733,16.4,25.8,29.5,53.5,100,100,61,1
2023-02-26 10:30:00,5,21.8894,16.6,25.76,29.1714,53.5,100,100,61,1
2023-02-26 10:35:00,5.1,21.9055,16.6,26,29.5857,53.5,100,100,61,1
