timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-02-26 10:40:00,5.2,21.9216,16.62,25.68,29.1,53.5,100,100,61,1
2023-02-26 10:45:00,5.26667,21.9377,16.7067,25.85,29.325,53.6667,100,100,61,1
2023-02-26 10:50:00,5.5,21.9538,16.7933,26,29.5,53.4545,100,100,61,1
2023-02-26 10:55:00,5.6,21.97,16.88,25.8667,29.2,53.6667,100,100,61,1
2023-02-26 11:00:00,5.7,21.9861,16.9,25.92,29.44,53.7059,100,100,61,1
2023-02-26 11:05:00,5.73333,22.0022,16.9,25.96,29.54,53.5,100,100,61,1
2023-02-26 11:10:00,5.76667,22.0183,16.9,25.7,29.15,52.5,100,100,61,1
2023-02-26 11:15:00,5.8,22.0344,16.9,25.8667,29.48,52.75,100,100,62,1
2023-02-26 11:20:00,5.75,22.0505,16.9143,25.9,29.3333,53.2083,100,100,62,1
2023-02-26 11:25:00,5.77083,22.0667,16.9,25.825,29.1333,53.6667,100,100,62,1
2023-02-26 11:30:00,5.79167,22.05,17.1,25.7,29,53.4286,100,100,62,1
2023-02-26 11:35:00,5.8125,22.0417,17,25.7333,28.9667,53.6364,100,100,62,1
2023-02-26 11:40:00,5.83333,22.0333,16.9,25.66,28.9,53.5,100,100,62,1
2023-02-26 11:45:00,5.85417,22.0417,16.92,25.8,29.15,53.5,100,100,62,1
2023-02-26 11:50:00,5.875,22.05,16.9,25.65,29.2,53.5,100,100,62,1
2023-02-26 11:55:00,5.89583,22.1,17,25.85,29.2333,53.5,100,100,62,1
2023-02-26 12:00:00,5.91667,22.1265,17.02,26,29.4667,53.5,100,100,62,1
2023-02-26 12:05:00,5.9375,22.1529,17.04,25.8,29.15,53.5,100,100,62,1
2023-02-26 12:10:00,5.95833,22.1462,17.06,25.72,29.05,53.5,100,100,62,1
2023-02-26 12:15:00,5.97917,22.1556,17.08,25.85,29.3,53.5,100,100,62,1
2023-02-26 12:20:00,6,22.15,17.1,25.7,29.0333,53.5,100,100,62,1
2023-02-26 12:25:00,6.01818,22.15,17.1333,25.7,28.9667,53.6,100,100,62,1
2023-02-26 12:30:00,6.03636,22.1467,17.0667,25.625,28.8667,53.75,100,100,62,1
2023-02-26 12:35:00,6.05455,22.1493,17.12,25.8667,29.2,53.8,100,100,62,1
2023-02-26 12:40:00,6.07273,22.152,17,25.55,28.9333,53.8,100,100,62,1
2023-02-26 12:45:00,6.09091,22.1547,17.1,25.625,28.65,53.5,100,100,62,1
2023-02-26 12:50:00,6.10909,22.1573,17.1091,25.7,28.7333,53.5,100,100,62,1
2023-02-26 12:55:00,6.12727,22.16,17.0667,25.85,29.15,53.5,100,100,62,1
2023-02-26 13:00:00,6.14545,22.155,17.1333,25.9,29.15,53.5,100,100,61,1
2023-02-26 13:05:00,6.16364,22.15,17.0857,25.8333,29.0583,53.5,100,100,61,1
2023-02-26 13:10:00,6.18182,22.1455,17.1333,25.6143,28.9667,53.5,100,100,62,1
2023-02-26 16:00:00,5.75,22.15,16.9857,27.55,30.75,53.5,100,100,62,1
2023-02-26 16:05:00,5.74167,22.1545,17.0143,27.6179,31.1,53.5,100,100,62,1
2023-02-26 16:10:00,5.73333,22.15,17.0429,27.6857,31.24,53.5,100,100,62,1
2023-02-26 16:15:00,5.725,22.149,17.0714,26.65,30.64,53.5,100,100,62,1
2023-02-26 16:20:00,5.71667,22.1481,17.1,25.7429,29.325,53.5714,100,100,61,1
2023-02-26 16:25:00,5.70833,22.1471,16.9962,25.475,28.72,53.4615,100,100,61,1
2023-02-26 16:30:00,5.7,22.1462,16.8923,25.7,29.075,53.5,100,100,61,1
2023-02-26 16:35:00,5.75,22.15,16.9,25.675,29,53.5,100,100,61,1
2023-02-26 18:35:00,4.5,21.8696,16.5,26.1,29.7,53.5714,100,100,62,1
2023-02-26 19:55:00,4.3,22.0955,16.5,27.15,30.2,53.5,100,100,62,1
2023-02-26 21:20:00,4,22.2857,16.5,26,29.5,53.5,100,100,62,1
2023-02-27 01:15:00,4.45,21.6333,15.9,25.0875,28.725,52.5,100,100,61,1
2023-02-27 01:20:00,4.5,21.65,15.9,25.025,28.65,52.5,100,100,61,1
2023-02-27 01:25:00,4.47143,21.65,15.9,25.4,29,52.5,100,100,61,1
2023-02-27 01:30:00,4.44286,21.6375,15.9,25.8,29.35,52.5,100,100,62,1
2023-02-27 01:35:00,4.41429,21.625,15.9,25.42,29.1,52.5,100,100,62,1
2023-02-27 01:40:00,4.38571,21.6125,15.9,25.5,29.025,52.5,100,100,62,1
2023-02-27 01:45:00,4.35714,21.6,15.9,25.45,29.04,52.5,100,100,62,1
2023-02-27 01:50:00,4.32857,21.5875,15.8667,25.42,28.9,52.5,100,100,61,1
2023-02-27 01:55:00,4.3,21.575,15.9,25.5,29.1667,52.5,100,100,62,1
2023-02-27 03:05:00,4.5,21.5552,15.9,26.7333,29.74,52.5,100,100,61,1
2023-02-27 03:10:00,4.56667,21.5558,15.92,27.325,30.5375,52.5,100,100,61,1
2023-02-27 03:15:00,4.63333,21.5565,16.02,27.8,31.15,52.5,100,100,61,1
2023-02-27 03:20:00,4.7,21.5571,16.12,28.2333,31.85,52.5,100,100,61,1
2023-02-27 03:25:00,4.70427,21.6667,16.1,27.9333,32.22,52.5,100,100,62,1
2023-02-27 03:30:00,4.70855,21.65,16.095,27.2143,31.75,52.5,100,100,62,1
2023-02-27 03:35:00,4.71282,21.6444,16.09,26.0889,30.0273,52.5,100,100,61,1
2023-02-27 03:40:00,4.71709,21.6389,16.085,25.325,28.975,52.5,100,100,61,1
2023-02-27 03:45:00,4.72137,21.6333,16.08,25.6,29.05,52.5,100,100,61,1
2023-02-27 03:50:00,4.72564,21.65,16.1,25.375,28.8,52.5,100,100,61,1
2023-02-27 03:55:00,4.72991,21.63,16.1,25.6167,29.06,52.5,100,100,62,1
2023-02-27 04:00:00,4.73419,21.61,16.1,25.2333,28.9333,52.5,100,100,61,1
2023-02-27 04:05:00,4.73846,21.59,16.1,25.375,29.025,52.5,100,100,61,1
2023-02-27 04:10:00,4.74274,21.57,16.1,25.525,29.1,52.5,100,100,61,1
2023-02-27 04:15:00,4.74701,21.55,16.1,25.3,28.8,52.3333,100,100,61,1
2023-02-27 04:20:00,4.75128,21.5444,16.1,25.14,28.5,52.6,100,100,61,1
2023-02-27 04:25:00,4.75556,21.55,16.1,25.5667,29.06,52.5,100,100,61,1
2023-02-27 04:30:00,4.75,21.5556,16.1,25.6,29.1,52.5,100,100,62,1
2023-02-27 04:35:00,4.8,21.5429,16.1,25.125,28.6333,52.5,100,100,62,1
2023-02-27 04:40:00,4.85,21.5543,16.1067,25.42,28.75,52.5,100,100,61,1
2023-02-27 04:45:00,4.9,21.5657,16.08,26.08,29.2,52.5,100,100,61,1
2023-02-27 04:50:00,4.95,21.5771,16.1077,26.1,29.1333,52.5,100,100,61,1
2023-02-27 04:55:00,5,21.5886,16.1,26.2,29.2,52.5,100,100,62,1
2023-02-27 05:00:00,5.67143,21.6,17.8471,30.9136,29.8077,21.8182,100,100,51,1
2023-02-27 05:05:00,6,21.5833,18.4929,29.1846,31.8,50.4375,100,100,63,1
2023-02-27 05:10:00,5.75,21.5667,16.7667,27.6,30.8,53.5,100,100,62,1
2023-02-27 05:15:00,5.5,21.55,16.3,27.1333,30.7,53,100,100,62,1
2023-02-27 05:20:00,5.4,21.5571,16.3167,27.1667,30.6,52.5,100,100,62,1
2023-02-27 05:25:00,5.3,21.5937,16.3333,27.1333,30.55,52.5,100,100,62,1
2023-02-27 05:30:00,5.31667,21.6302,16.35,27.3,30.5,52.5,100,100,62,1
2023-02-27 05:35:00,5.33333,21.6667,16.3667,27.05,30.3333,52.5,100,100,62,1
2023-02-27 05:40:00,5.35,21.664,16.3833,27.04,30.35,52.5,100,100,62,1
2023-02-27 05:45:00,5.36667,21.6613,16.4,27.05,30.4,52.4,100,100,61,1
2023-02-27 05:50:00,5.38333,21.6587,16.4,27.075,30.45,52.6,100,100,62,1
2023-02-27 07:00:00,5.7,21.6565,16.5291,27.875,31.15,52.5,100,100,61,1
2023-02-27 07:05:00,5.71852,21.656,16.5691,27.175,31.375,52.5,100,100,61,1
2023-02-27 07:10:00,5.73704,21.6554,16.6091,26.66,30.62,52.5,100,100,61,1
2023-02-27 10:50:00,9.1,21.8429,17.8429,23.65,25.475,53.5,100,100,62,1
2023-02-27 10:55:00,9.15,21.85,17.8286,23.6222,25.3,53.5,100,100,62,1
2023-02-27 12:40:00,11.0444,21.65,18.6556,23.45,24.9,53.5,100,100,62,1
2023-02-27 12:45:00,11.0667,21.6429,18.7333,22.925,24.05,53.75,100,100,62,1
2023-02-27 12:50:00,11.1444,21.65,18.6667,22.9,24.1,54,100,100,62,1
2023-02-27 12:55:00,11.2222,21.6,18.6933,22.9,24.1,53.8333,100,100,62,1
2023-02-27 13:00:00,11.3,21.55,18.72,23.14,24.3333,53.6667,100,100,62,1
2023-02-27 13:05:00,11.34,21.54,18.7096,23.2833,24.56,54.5,100,100,62,1
2023-02-27 17:45:00,9.43889,21.56,17.8,25.05,27.025,53.5,100,100,62,1
2023-02-27 17:50:00,9.41111,21.578,17.8,25.0667,27.15,53.5,100,100,62,1
2023-02-27 17:55:00,9.38333,21.596,17.8,25.2,27.24,53.5,100,100,62,1
2023-02-27 18:00:00,9.35556,21.614,17.82,25.3,27.3325,53.5,100,100,62,1
2023-02-27 18:05:00,9.32778,21.632,17.78,25.4,27.425,53.5278,100,100,62,1
2023-02-27 18:10:00,9.3,21.65,17.8333,25.3,27.45,53.5556,100,100,62,1
2023-02-27 18:15:00,9.26667,21.6167,17.8067,25.2,27.475,53.5,100,100,62,1
2023-02-27 18:20:00,9.23333,21.5833,17.78,25.1,27.5,53.5,100,100,62,1
2023-02-27 18:25:00,9.2,21.55,17.8,25.15,27.15,53.5,100,100,62,1
2023-02-27 18:30:00,9.16667,21.5455,17.8,25.2333,27.24,53.4643,100,100,62,1
2023-02-27 18:35:00,9.13333,21.55,17.8,25.175,27.4,53.4286,100,100,62,1
2023-02-27 18:40:00,9.1,21.5667,17.8,25.15,27.4167,53.6,100,100,62,1
2023-02-27 18:45:00,9.03333,21.581,17.8,25.1333,27.4333,53.5,100,100,62,1
2023-02-27 18:50:00,8.96667,21.5952,17.8,25.15,27.45,53.5,100,100,62,1
2023-02-27 18:55:00,8.9,21.6095,17.8,25.2333,27.4,53.5,100,100,62,1
2023-02-27 19:00:00,8.87778,21.6238,17.8,25.2667,27.4333,53.4545,100,100,62,1
2023-02-27 19:05:00,8.85556,21.6381,17.8,25.15,27.4667,53.5,100,100,62,1
2023-02-27 19:10:00,8.83333,21.6524,17.8,25.25,27.5,53.5294,100,100,62,1
2023-02-27 19:15:00,8.81111,21.6667,17.8,25.35,27.45,53.4615,100,100,62,1
2023-02-27 23:00:00,7.3,22.1,17.4,26.6,29.35,53.5,100,100,62,1
2023-02-27 23:05:00,7.29538,22.0333,17.4,26.6333,29.4,53.5,100,100,62,1
2023-02-27 23:10:00,7.29077,22.05,17.4,26.5167,29.3833,53.5,100,100,62,1
2023-02-27 23:15:00,7.28615,22.05,17.4,26.4,29.3667,53.5,100,100,62,1
2023-02-28 07:55:00,6.63333,21.8571,17.1,25.4833,28.6833,53.5,100,100,62,1
2023-02-28 08:00:00,6.7,21.85,17.1111,25.6,28.75,53.5,100,100,62,1
2023-02-28 08:05:00,6.725,21.85,17.1,25.7,28.9,53.5,100,100,62,1
2023-02-28 08:10:00,6.75,21.8467,17.1444,25.65,28.8333,53.5,100,100,62,1
2023-02-28 08:15:00,6.775,21.85,17.1889,25.6,28.85,53.5333,100,100,62,1
2023-02-28 08:20:00,6.8,21.8533,17.2333,25.6,28.68,53.5667,100,100,62,1
2023-02-28 08:25:00,7,21.85,17.2778,25.55,28.7333,53.6,100,100,62,1
2023-02-28 08:30:00,7.2,21.85,17.3222,25.55,28.55,53.4444,100,100,62,1
2023-02-28 08:35:00,7.26667,21.85,17.3667,25.55,28.54,53.5,100,100,62,1
2023-02-28 08:40:00,7.38333,21.85,17.5,25.8667,28.7,53.5455,100,100,62,1
2023-02-28 08:45:00,7.5,21.85,17.5182,25.35,28.42,53.5,100,100,62,1
2023-02-28 08:50:00,7.7,21.85,17.5364,25.56,28.575,53.5,100,100,62,1
2023-02-28 08:55:00,7.8,21.85,17.5545,25.5967,28.4,53.4706,100,100,62,1
2023-02-28 09:00:00,7.9,21.85,17.55,25.6333,28.6333,53.5,100,100,62,1
2023-02-28 09:05:00,8,21.85,17.5824,25.6,28.55,53.5,100,100,62,1
2023-02-28 12:50:00,10.8,21.84,18.8,23.5333,25.1083,54.6,100,100,62,1
2023-02-28 12:55:00,11,21.9,18.825,23.5,25.1,54.4615,100,100,62,1
2023-02-28 13:00:00,11.05,21.8889,18.85,23.65,25.1,54.5,100,100,62,1
2023-02-28 13:05:00,11.1,21.8778,18.86,23.55,25.025,54.5455,100,100,62,1
2023-02-28 13:10:00,11.0833,21.8667,18.855,23.625,24.95,54.4444,100,100,62,1
2023-02-28 13:15:00,11.0667,21.8556,18.85,23.3875,24.85,54.5,100,100,62,1
2023-02-28 13:20:00,11.05,21.8444,18.8333,23.15,24.52,54.5,100,100,62,1
2023-02-28 13:25:00,11.0333,21.8333,18.7667,22.55,23.7667,54.5385,100,100,62,1
2023-02-28 14:35:00,10.8,21.5497,18.4956,23.08,24.1833,54.5,100,100,62,1
2023-02-28 14:40:00,10.7806,21.5531,18.5007,23.05,24.4333,54.5,100,100,62,1
2023-02-28 14:45:00,10.7611,21.5566,18.5059,23.1667,24.4,54.5714,100,100,62,1
2023-02-28 14:50:00,10.7417,21.56,18.5111,23.4,24.6,54.4286,100,100,62,1
2023-02-28 14:55:00,10.7222,21.65,18.4857,23.55,24.72,54,100,100,62,1
2023-02-28 15:00:00,10.7028,21.65,18.5,23.55,24.785,54.5556,100,100,62,1
2023-02-28 15:05:00,10.6833,21.65,18.5,23.62,24.85,54.4444,100,100,62,1
2023-02-28 15:10:00,10.6639,21.65,18.5,23.5667,24.9,54.5714,100,100,62,1
2023-02-28 15:15:00,10.6444,21.65,18.5,23.5,24.8,54.4615,100,100,62,1
2023-02-28 15:20:00,10.625,21.65,18.47,23.4444,24.784,54.5556,100,100,62,1
2023-02-28 15:25:00,10.6056,21.65,18.44,23.3889,24.768,54.2222,100,100,62,1
2023-02-28 15:30:00,10.5861,21.65,18.41,23.3333,24.752,54.5,100,100,62,1
2023-02-28 15:35:00,10.5667,21.65,18.38,23.35,24.736,54.6,100,100,62,1
2023-02-28 15:40:00,10.54,21.65,18.35,23.4667,24.72,54.4545,100,100,62,1
2023-02-28 15:45:00,10.5,21.65,18.3,23.3,24.65,54.5,100,100,62,1
2023-02-28 15:50:00,10.46,21.6236,18.35,23.375,24.5,54.5,100,100,62,1
2023-02-28 15:55:00,10.42,21.5972,18.35,23.45,24.55,54.5,100,100,62,1
2023-02-28 16:00:00,10.38,21.5708,18.3125,23.2167,24.55,54.5,100,100,62,1
2023-02-28 16:05:00,10.34,21.5444,18.275,23.2143,24.6111,54.5,100,100,62,1
2023-02-28 16:10:00,10.3,21.55,18.2375,23.22,24.6722,54.5,100,100,62,1
2023-02-28 16:15:00,10.2583,21.55,18.2,23.4333,24.7333,54.5,100,100,62,1
2023-02-28 19:35:00,8.9,21.66,17.7667,24.95,27.05,53.5,100,100,62,1
2023-02-28 19:40:00,8.83333,21.6583,17.8,24.85,26.9625,53.5,100,100,62,1
2023-02-28 19:45:00,8.76667,21.6567,17.82,24.95,26.875,53.5,100,100,62,1
2023-02-28 19:50:00,8.7,21.655,17.84,24.9,26.9333,53.5,100,100,62,1
2023-02-28 19:55:00,8.65,21.6533,17.86,24.8,27.15,53.5,100,100,62,1
2023-02-28 20:00:00,8.6,21.6517,17.88,25.05,27.15,53.5714,100,100,62,1
2023-02-28 21:30:00,8.4,21.55,17.8,24.1,26.2,53.4545,100,100,62,1
2023-02-28 21:35:00,8.375,21.55,17.8,24.2,26.4,53.5333,100,100,62,1
2023-02-28 21:40:00,8.35,21.5733,17.8,24.4,26.625,53.4,100,100,62,1
2023-02-28 21:45:00,8.325,21.5967,17.8,24.875,26.85,53.5,100,100,62,1
2023-02-28 21:50:00,8.3,21.62,17.8,25.15,27.1,53.6667,100,100,62,1
2023-02-28 21:55:00,8.275,21.6433,17.8,25.355,27.4,53.5,100,100,62,1
2023-02-28 22:00:00,8.25,21.6667,17.8,25.56,27.65,53.4444,100,100,62,1
2023-02-28 22:05:00,8.225,21.65,17.8,25.8,27.975,53.5,100,100,62,1
2023-02-28 22:10:00,8.2,21.6786,17.8,26.1,28.475,53.5455,100,100,62,1
2023-02-28 22:15:00,8.16667,21.7071,17.8,26.6,29.1,53.8,100,100,62,1
2023-02-28 22:20:00,8.13333,21.7357,17.8,26.6333,29.15,53.5455,100,100,62,1
2023-02-28 22:25:00,8.1,21.7643,17.7167,26.6667,29.15,53.4545,100,100,62,1
2023-02-28 22:30:00,8.07692,21.7929,17.6333,26.7,29.4,53.5,100,100,62,1
2023-02-28 22:35:00,8.05385,21.8214,17.55,27.0333,29.66,53.5556,100,100,61,1
2023-02-28 22:40:00,8.03077,21.85,17.55,27.15,29.875,53.3333,100,100,61,1
2023-02-28 22:45:00,8.00769,21.86,17.55,27.4,30.1,53.4167,98,100,62,1
2023-04-01 05:00:00,2.625,22.1,17.6778,32.5217,31.625,23.8095,100,100,53,1
2023-04-01 05:05:00,3.075,22.2,18.1231,29.3111,33.125,51.75,100,100,63,1
2023-04-01 07:45:00,4.1,22.3667,16.4714,25.65,29.4667,53,100,100,62,1
2023-04-01 07:50:00,4.3,22.4333,16.5429,25.7,29.4,52.75,100,100,62,1
2023-04-01 07:55:00,4.4,22.5,16.6143,25.925,29.175,52.5,100,100,62,1
2023-04-01 08:00:00,4.5,22.5667,16.6857,25.5,28.95,52.6111,100,100,61,1
2023-04-01 08:05:00,4.6,22.65,16.7571,25.55,29.1,52.7222,100,100,62,1
2023-04-01 08:10:00,4.7,22.6556,16.8286,25.525,29,52.8333,100,100,61,1
2023-04-01 09:50:00,6.6,22.8556,18.0333,25.65,28.7,54.5,100,100,62,1
2023-04-01 09:55:00,6.7,22.8889,18,25.9,29.02,53.6667,100,100,62,1
2023-04-01 10:00:00,6.75,22.9222,18.2,26.3,29.34,54.5,100,100,62,1
2023-04-01 10:05:00,6.8,22.9556,18.3,26.4333,29.6,53.9,100,100,62,1
2023-04-01 10:10:00,7,22.9889,18.36,26.55,29.5,54.5,100,100,62,1
2023-04-01 10:15:00,7.1,23.0222,18.35,26.1,29.1333,54,100,100,62,1
2023-04-01 10:20:00,7.2,23.0556,18.45,26.3167,29.24,53.7,100,100,62,1
2023-04-01 10:25:00,7.3,23.1111,18.6,26.4,29.2,54,100,100,62,1
2023-04-01 10:30:00,7.5,23.1667,18.4667,26.7333,29.3,53.8667,100,100,62,1
2023-04-01 10:35:00,7.6,23.2053,18.7,26.7667,29.225,54,100,100,62,1
2023-04-01 10:40:00,7.7,23.244,18.7,26.95,29.1667,54.5,100,100,62,1
2023-04-01 10:45:00,7.76,23.2827,18.775,27.15,29.8,54.5,100,100,62,1
2023-04-01 10:50:00,8,23.3213,18.85,27.12,29.5857,54.5,100,100,62,1
2023-04-01 10:55:00,8.06667,23.36,18.9,27.26,29.85,54.5,100,100,62,1
2023-04-01 11:00:00,8.13333,23.48,19.05,27.4,29.9,54.6667,100,100,62,1
2023-04-01 11:05:00,8.2,23.6,19.2,27.6667,30.2333,54.5,100,100,62,1
2023-04-01 11:10:00,8.3,23.6125,19.2,27.8083,30.3267,54.5,100,100,62,1
2023-04-01 11:15:00,8.4,23.625,19.35,27.95,30.42,54.5,100,100,62,1
2023-04-01 11:20:00,8.6,23.6375,19.36,27.9,30.425,54.4,100,100,62,1
2023-04-01 11:25:00,8.7,23.65,19.5,27.9,30.425,54.5,100,100,62,1
2023-04-01 11:30:00,8.9,23.6571,19.35,27.55,30.1,54.5,100,100,62,1
2023-04-01 11:35:00,9.1,23.6467,19.34,26.78,29.575,54.5,100,100,61,1
2023-04-01 11:40:00,9.125,23.6207,19.18,26.34,28.9667,53.9412,100,100,61,1
2023-04-01 11:45:00,9.15,23.5948,19.22,25.5833,28.0333,54.5,100,100,61,1
2023-04-01 11:50:00,9.175,23.5688,19.275,25.4333,27.725,54.5,100,100,62,1
2023-04-01 11:55:00,9.2,23.5429,19.2,25.6333,28.1,54.4545,100,100,62,1
2023-04-01 12:00:00,9.35,23.5082,19.4667,25.7857,28.22,54.5,100,100,61,1
2023-04-01 12:05:00,9.5,23.4735,19.34,25.3,27.55,54.5,100,100,61,1
2023-04-01 12:10:00,9.55,23.4388,19.2667,25.12,27.2333,54.3333,100,100,62,1
2023-04-01 12:15:00,9.6,23.4041,19.5,25.35,27.1833,54.4545,100,100,62,1
2023-04-01 12:20:00,9.7,23.3694,19.35,24.9667,27.1333,54.5,100,100,62,1
2023-04-01 12:25:00,9.8,23.3347,19.2333,24.65,26.625,53.7143,100,100,61,1
2023-04-01 12:30:00,9.85,23.3,19.35,25.06,27,53.8333,100,100,61,1
2023-04-01 12:35:00,9.9,23.2733,19.24,25.35,27.5833,53.9231,100,100,61,1
2023-04-01 12:40:00,9.95,23.2467,19.3,24.8,26.9,54.4444,100,100,61,1
2023-04-01 12:45:00,10,23.22,19.4,24.55,26.4667,54.5,100,100,61,1
2023-04-01 14:20:00,9.8,23.3111,19.5333,25.55,27.35,54.5,100,100,62,1
2023-04-01 14:25:00,9.75833,23.3667,19.4667,25.7,27.4429,54.5455,100,100,62,1
2023-04-01 14:30:00,9.71667,23.3556,19.5,25.7937,27.5357,54.4286,100,100,61,1
2023-04-01 14:35:00,9.675,23.3444,19.5,25.8875,27.6286,54.5,100,100,62,1
2023-04-01 14:40:00,9.63333,23.3333,19.46,25.9813,27.6667,54.5,100,100,61,1
2023-04-01 14:45:00,9.59167,23.35,19.2,26.075,28.0667,54.5385,100,100,61,1
2023-04-01 17:35:00,7.76,23.1444,18.3905,26.7,29.15,53.5,100,100,61,1
2023-04-01 17:40:00,7.74,23.15,18.2952,26.68,29.35,53.5,100,100,62,1
2023-04-01 17:45:00,7.62,23.14,18.2,26.66,29.3667,53.5,100,100,61,1
2023-04-01 17:50:00,7.5,23.13,17.9,26.64,29.3833,53.5,100,100,61,1
2023-04-01 17:55:00,7.4,23.12,18.2,26.8,29.4,53.5,100,100,61,1
2023-04-01 18:00:00,7.3,23.11,18.2,26.975,29.6,53.5,100,100,61,1
2023-04-01 18:05:00,7.26667,23.1,18.35,27.15,29.8,53.5,100,100,61,1
2023-04-01 18:10:00,7.23333,23.09,18.35,27.5,30.1667,53.5,100,100,61,1
2023-04-01 18:15:00,7.11667,23.08,18.35,27.5333,30.2667,53.625,100,100,61,1
2023-04-01 18:20:00,7,23.07,18.2,27.55,30.36,53.5,100,100,61,1
2023-04-01 18:25:00,6.9,23.06,18.18,27.55,30.625,53.5,100,100,61,1
2023-04-01 18:30:00,6.8,23.05,17.9667,27.6333,30.6375,53.5,100,100,61,1
2023-04-01 18:35:00,6.7,23.1667,18.2,27.2,30.65,54.3,100,100,62,1
2023-04-01 18:40:00,6.6,23.2583,18.4,26.78,30.1,54.5,100,100,63,1
2023-04-01 18:45:00,6.5,23.35,18.3,26.1,29.46,55.5,100,100,63,1
2023-04-01 18:50:00,6.4,23.3259,18.1,25.65,28.7,55.3,100,100,63,1
2023-04-01 18:55:00,6.3,23.3019,17.9,25.9,29,55.1,100,100,63,1
2023-04-01 19:00:00,6.23333,23.2778,18,26.1875,29.4,54.9,100,100,63,1
2023-04-01 19:05:00,6.15556,23.2537,18,25.7,28.9,54.7,100,100,63,1
2023-04-01 19:10:00,6.07778,23.2296,17.85,26.0667,29.04,54.5,100,100,63,1
2023-04-01 19:15:00,6,23.2056,17.7,25.8333,29.15,54.5,100,100,63,1
2023-04-01 19:20:00,5.9,23.1815,17.8,25.975,29.125,54.5,100,100,63,1
2023-04-01 19:25:00,5.8,23.1574,17.7,26.05,29.225,54.5,100,100,62,1
2023-04-01 19:30:00,5.74,23.1333,17.6,25.85,29.1,54.5,100,100,62,1
2023-04-01 19:35:00,5.62,23,17.5,25.65,29,53.8333,100,100,62,1
2023-04-01 19:40:00,5.5,23.05,17.3667,25.85,29.1333,53.5,100,100,61,1
2023-04-01 21:55:00,4.075,22.8667,16.8091,25.9,29.3667,53.5,100,100,61,1
2023-04-01 22:00:00,4.0375,22.85,16.7909,26.2667,29.8,53.5,100,100,61,1
2023-04-01 22:05:00,4,22.8444,16.7727,26.1,29.8,53.5,100,100,61,1
2023-04-01 22:10:00,3.98222,22.85,16.7545,26.1,29.8,53.5,100,100,61,1
2023-04-01 22:15:00,3.96444,22.85,16.7364,25.975,29.8,53.5,100,100,61,1
2023-04-02 02:45:00,3.04583,22.6429,16.2,26.075,29.7,52.5,100,100,61,1
2023-04-02 02:50:00,3.01667,22.65,16.08,26.05,29.9,52.5,100,100,61,1
2023-04-02 02:55:00,2.9875,22.6,16.1091,25.85,29.775,52.5455,100,100,61,1
2023-04-02 03:00:00,2.95833,22.55,16.0857,25.9667,29.65,52.4545,100,100,61,1
2023-04-02 03:05:00,2.92917,22.5467,16.0393,25.9333,30,52.5,100,100,61,1
2023-04-02 03:10:00,2.9,22.55,15.9929,26.3,30.3,52.5,100,100,61,1
2023-04-02 06:25:00,2.9,22.305,15.9,26.1,30.25,52.5455,100,100,61,1
2023-04-02 06:30:00,3,22.31,15.9071,25.85,29.9,52.4667,100,100,61,1
2023-04-02 06:35:00,3.1,22.315,15.9143,26.1,30,52.5455,100,100,61,1
2023-04-02 06:40:00,3.13333,22.32,15.9,26.0333,29.875,52.5,100,100,61,1
2023-04-02 06:45:00,3.16667,22.325,15.9,25.95,29.8667,52.5,100,100,61,1
2023-04-02 06:50:00,3.25833,22.33,16.01,25.7667,29.675,52.5,100,100,61,1
2023-04-02 06:55:00,3.35,22.335,16.12,25.85,29.55,52.4286,100,100,61,1
2023-04-02 07:00:00,3.475,22.34,16.1,25.68,29.6,52.5333,100,100,61,1
2023-04-02 07:05:00,3.6,22.345,16.15,25.8,29.5667,52.4444,100,100,61,1
2023-04-02 07:10:00,3.66667,22.35,16.2,25.6,29.55,52.5294,100,100,61,1
2023-04-02 07:15:00,3.75833,22.355,16.25,25.6,29.375,52.5,100,100,61,1
2023-04-02 07:20:00,3.85,22.36,16.3,25.475,29.2,52.5,100,100,61,1
2023-04-02 07:25:00,4.1,22.35,16.35,25.65,29.4,52.5,100,100,61,1
2023-04-02 07:30:00,4.2,22.4018,16.4,25.7,29.4667,52.5,100,100,61,1
2023-04-02 07:35:00,4.3,22.4536,16.5167,25.7,29.1167,52.5,100,100,61,1
2023-04-02 07:40:00,4.5,22.5054,16.6333,25.65,29.3,52.5,100,100,61,1
2023-04-02 07:45:00,4.6,22.5571,16.7028,25.65,29.34,52.4444,100,100,61,1
2023-04-02 07:50:00,4.7,22.6086,16.7722,25.85,29.38,52.6,100,100,61,1
2023-04-02 07:55:00,4.76667,22.66,16.8417,25.45,28.85,52.55,100,100,61,1
2023-04-02 08:00:00,5,22.72,16.9111,25.7,29.15,52.5,100,100,61,1
2023-04-02 08:05:00,5.125,22.78,17.2,25.9,29.5,52.5,100,100,61,1
2023-04-02 08:10:00,5.25,22.84,17.1,25.75,29.3333,52.5,100,100,61,1
2023-04-02 08:15:00,5.375,22.9,17.1476,25.65,28.9333,52.5,100,100,61,1
2023-04-02 08:20:00,5.5,22.85,17.1952,26,29.275,52.5,100,100,61,1
2023-04-02 08:25:00,5.7,22.85,17.2429,25.6333,29,52.5,100,100,61,1
2023-04-02 08:30:00,5.76667,22.85,17.2905,25.85,28.8667,52.5,100,100,61,1
2023-04-02 08:35:00,5.88333,22.85,17.3381,25.4333,28.6333,52.5,100,100,61,1
2023-04-02 08:40:00,6,22.85,17.3857,25.6,28.6,52.5,100,100,61,1
2023-04-02 08:45:00,6.06667,22.85,17.3971,25.3,28.5,52.5,100,100,61,1
2023-04-02 08:50:00,6.13333,22.85,17.4086,25.15,28.3,52.5,100,100,61,1
2023-04-02 08:55:00,6.2,22.85,17.42,25.6,28.65,52.5,100,100,61,1
2023-04-02 09:00:00,6.3,22.85,17.4567,25.5833,28.725,52.5,100,100,61,1
2023-04-02 09:05:00,6.4,22.85,17.4933,25.5667,28.8,52.5,100,100,61,1
2023-04-02 09:10:00,6.5,22.85,17.53,25.6,28.7,52.5,100,100,61,1
2023-04-02 09:15:00,6.6,22.85,17.5667,25.4333,28.55,52.5,100,100,61,1
2023-04-02 09:20:00,6.7,22.8717,17.55,25.15,28.05,52.5,100,100,61,1
2023-04-02 09:25:00,6.75,22.8933,17.6175,25.4,28.15,52.5,100,100,61,1
2023-04-02 09:30:00,6.8,22.915,17.685,25.4,28.34,52.5,100,100,61,1
2023-04-02 09:35:00,6.9,22.9367,17.7525,24.2,26.675,52.5,100,100,61,1
2023-04-02 09:40:00,7,22.9583,17.82,23.65,25.68,52.5,100,100,61,1
2023-04-02 09:45:00,7.2,22.98,17.91,24.4,26.45,52.5,100,100,61,1
2023-04-02 09:50:00,7.23,23.0017,18,25.325,27.72,52.5,100,100,61,1
2023-04-02 09:55:00,7.26,23.0233,18.01,25.68,28.5,52.5,98,100,62,1
2023-04-02 10:00:00,7.3,23.045,18.02,26.0667,28.8,53,100,100,62,1
2023-04-02 10:05:00,7.34,23.0667,18.0133,25.55,27.6556,53.5,100,100,62,1
2023-04-02 10:10:00,7.38,23.0853,18.0067,24.0375,25.6375,52.5,100,100,62,1
2023-04-02 10:15:00,7.42,23.104,18,24.85,26.6143,52.6429,100,100,62,1
2023-04-02 10:20:00,7.46,23.1227,18,25.2333,27.2333,52.7857,100,100,62,1
2023-04-02 10:25:00,7.5,23.1413,18.2,25.6667,27.65,52.9286,100,100,62,1
2023-04-02 10:30:00,7.6,23.16,18.3,26.1,28.3167,53.0714,100,100,62,1
2023-04-02 10:35:00,7.7,23.2267,18.275,26.5667,28.9,53.2143,98,100,62,1
2023-04-02 10:40:00,7.73,23.2933,18.3545,26.9,29.325,53.3571,100,100,61,1
2023-04-02 10:45:00,7.76,23.36,18.4,27,29.6,53.5,100,100,61,1
2023-04-02 10:50:00,7.82,23.455,18.4667,27.1,29.6667,52.5,100,100,61,1
2023-04-02 10:55:00,7.88,23.55,18.5,27.4,29.975,53.5,100,100,61,1
2023-04-02 11:00:00,7.94,23.6,18.5333,27.5333,30.2,53.75,100,100,61,1
2023-04-02 11:05:00,8,23.6222,18.72,27.6667,30.2,54,100,100,61,1
2023-04-02 11:10:00,8.06667,23.6444,18.78,27.7,30.3,53,100,100,61,1
2023-04-02 11:15:00,8.13333,23.6667,18.84,27.65,30.4,53.25,100,100,61,1
2023-04-02 11:20:00,8.2,23.664,18.9,27.675,30.4,53.5,100,100,61,1
2023-04-02 11:25:00,8.3,23.6613,18.85,27.5667,30.45,53.5,100,100,61,1
2023-04-02 11:30:00,8.4,23.6587,19.1,27.8,30.5,53,100,100,62,1
2023-04-02 11:35:00,8.5,23.656,19,28.15,30.9,53.25,100,100,62,1
2023-04-02 11:40:00,8.7,23.6533,19.35,27.42,30.7333,53.5,100,100,62,1
2023-04-02 11:45:00,8.8,23.6507,19.3333,26.925,30.38,53.5,100,100,62,1
2023-04-02 11:50:00,8.9,23.648,19.3167,25.7,28.7444,53.5,100,100,61,1
2023-04-02 11:55:00,8.95,23.6453,19.3,26,28.275,53.5,100,100,61,1
2023-04-02 12:00:00,9,23.6427,19.2,25.8,28.4,53.5,100,100,61,1
2023-04-02 12:05:00,9.05,23.64,19.02,25.55,28.2,53.5,100,100,62,1
2023-04-02 12:10:00,9.1,23.65,19,25.65,28,53.5,100,100,61,1
2023-04-02 12:15:00,9.06,23.6208,19,25.7,28.2667,53.5,100,100,61,1
2023-04-02 12:20:00,9.02,23.5917,19.2,25.3,27.6333,53.5625,100,100,61,1
2023-04-02 12:25:00,8.98,23.5625,19.1,25.25,27.5333,53.625,100,100,61,1
2023-04-02 12:30:00,8.94,23.5333,18.85,25.26,27.4,53.5625,100,100,62,1
2023-04-02 12:35:00,8.9,23.55,19,25.825,28.3375,53.5,100,100,62,1
2023-04-02 12:40:00,8.95,23.5188,18.85,25.5667,28.275,53.5,100,100,61,1
2023-04-02 12:45:00,9,23.4875,18.8,25.1,27.6333,53.5,100,100,62,1
2023-04-02 12:50:00,9.05,23.4563,18.8667,25.2,27.55,53.5,100,100,61,1
2023-04-02 12:55:00,9.1,23.425,19,25.14,27.3,53.5,100,100,61,1
2023-04-02 13:00:00,9.06,23.3938,19,24.9667,27,53.5,100,100,61,1
2023-04-02 13:05:00,9.02,23.3625,19,24.4,26.275,53.5,100,100,61,1
2023-04-02 13:10:00,8.98,23.3313,18.84,23.6333,25.14,53.5,100,100,61,1
2023-04-02 13:15:00,8.94,23.3,18.94,24.6429,26.29,53.5,100,100,62,1
2023-04-02 13:20:00,8.9,23.3067,19,24.8964,27.05,53.5556,100,100,62,1
2023-04-02 13:25:00,8.85,23.3133,19.2,25.15,27.0667,53.6364,100,100,62,1
2023-04-02 13:30:00,8.8,23.32,19,25.6833,27.54,53.5,100,100,62,1
2023-04-02 13:35:00,8.75,23.3267,18.98,25.9,27.7,53.5,100,100,61,1
2023-04-02 13:40:00,8.7,23.3333,18.8,26.0667,28.1,53.5,100,100,61,1
2023-04-02 13:45:00,8.63333,23.34,18.8667,26.3333,28.3833,53.5,100,100,62,1
2023-04-02 13:50:00,8.56667,23.3467,18.85,26.4,28.6,53.5682,100,100,62,1
2023-04-02 13:55:00,8.5,23.3533,18.8875,26.65,29.0667,53.6364,100,100,62,1
2023-04-02 14:00:00,8.48462,23.36,18.85,26.9,29.2333,53.5,100,100,61,1
2023-04-02 15:15:00,8.05714,23.34,18.6667,25.85,28.65,52.5,100,100,62,1
2023-04-02 15:20:00,8.01429,23.35,18.7,25.825,28.85,53,100,100,62,1
2023-04-02 15:25:00,7.97143,23.35,18.7,25.8,28.735,53.5,100,100,61,1
2023-04-02 15:30:00,7.92857,23.35,18.7,25.725,28.62,52.5,100,100,62,1
2023-04-02 15:35:00,7.88571,23.35,18.7,25.9,28.6,53.5,100,100,62,1
2023-04-02 15:40:00,7.84286,23.35,18.7,25.84,28.75,53,100,100,61,1
2023-04-02 15:45:00,7.8,23.35,18.4889,25.8667,28.65,52.5,100,100,61,1
2023-04-02 15:50:00,7.73333,23.3513,18.5,26.1,29,52.4667,100,100,61,1
2023-04-02 15:55:00,7.61667,23.3526,18.34,25.65,28.6857,52.8571,100,100,61,1
2023-04-02 16:00:00,7.5,23.3538,18.1,25.4,28.0667,52.8,100,100,61,1
2023-04-02 16:05:00,7.4,23.3551,18.1,25.5,28.225,53,100,100,61,1
2023-04-02 16:10:00,7.3,23.3564,18.1,25.95,28.725,53.125,100,100,61,1
2023-04-02 16:15:00,7.285,23.3577,18.1,25.925,28.9,53.25,100,100,61,1
2023-04-02 16:20:00,7.27,23.359,18.2,25.9,28.8,52.5,100,100,62,1
2023-04-02 16:25:00,7.255,23.3603,18.2,26.05,28.9,52.6667,100,100,61,1
2023-04-02 16:30:00,7.24,23.3615,18.2,25.85,28.92,52.8333,100,100,61,1
2023-04-02 16:35:00,7.16,23.3628,18.1,25.8,28.9267,53.4167,100,100,61,1
2023-04-02 16:40:00,7.08,23.3641,18,25.85,28.9333,54,100,100,61,1
2023-04-02 16:45:00,7,23.3654,17.9857,25.52,28.56,52.4545,100,100,61,1
2023-04-02 16:50:00,6.93333,23.3667,18,25.4,28.04,52.5455,100,100,61,1
2023-04-02 16:55:00,6.86667,23.35,17.9,25.5,28.3,52.4375,100,100,61,1
2023-04-02 17:00:00,6.8,23.3333,17.8,25.7667,28.7,52.5,100,100,61,1
2023-04-02 19:45:00,4.45,23.15,17.1,26.05,29.62,52.5,100,100,62,1
2023-04-02 19:50:00,4.4,23.15,17.1,26.15,29.65,52.5,100,100,62,1
2023-04-02 19:55:00,4.35,23.15,17.0857,26.0857,29.68,52.5,100,100,62,1
2023-04-02 20:00:00,4.3,23.0964,16.9762,26.1667,29.72,52.5,100,100,62,1
2023-04-02 20:05:00,4.25714,23.0429,16.8667,26.275,29.75,52.5,99,100,62,1
2023-04-02 20:10:00,4.21429,23.05,16.9111,26.1,29.65,52.5,100,100,61,1
2023-04-02 22:30:00,3.34,22.85,16.4,25.9667,29.9,52.5455,100,100,62,1
2023-04-02 22:35:00,3.35,22.85,16.4,26.0667,29.9,52.5,100,100,62,1
2023-04-02 23:50:00,3.16,22.8508,16.3528,27.2667,30.8,52.5714,100,100,62,1
2023-04-02 23:55:00,3.14615,22.8481,16.3389,27.2833,30.65,52.5,100,100,62,1
2023-04-03 00:00:00,3.15,22.8455,16.325,27.3,30.5,52.5,100,100,62,1
2023-04-03 00:05:00,3.11429,22.8429,16.3111,27,30.2,52.4615,100,100,62,1
2023-04-03 00:10:00,3.07857,22.85,16.2972,26.9,30.1,52.5333,100,100,62,1
2023-04-03 00:15:00,3.04286,22.8504,16.2833,26.77,29.9,52.5,100,100,62,1
2023-04-03 00:20:00,3.00714,22.8509,16.2694,26.64,29.725,52.4706,100,100,62,1
2023-04-03 00:25:00,2.97143,22.8513,16.2556,26.5,29.55,52.5,100,100,62,1
2023-04-03 00:30:00,2.93571,22.8517,16.2417,26.4,29.55,52.5,100,100,62,1
2023-04-03 00:35:00,2.9,22.8521,16.2278,26.3,29.475,52.5714,100,100,62,1
2023-04-03 00:40:00,2.89402,22.8526,16.2139,26.3,29.4,52.4545,100,100,62,1
2023-04-03 00:45:00,2.88803,22.853,16.2,26.3,29.2333,52.5,100,100,62,1
2023-04-03 00:50:00,2.88205,22.8534,16.15,26.7667,29.8833,52.5,100,100,62,1
2023-04-03 00:55:00,2.87607,22.8538,16.1,27.76,31.1375,52,100,100,62,1
2023-04-03 01:00:00,2.87009,22.8543,16,28.3,32.0667,52.25,100,100,62,1
2023-04-03 01:05:00,2.8641,22.8547,16.2,28.65,32.4667,52.5,100,100,62,1
2023-04-03 01:10:00,2.85812,22.8551,16.1889,28.65,32.62,52.5,100,100,62,1
2023-04-03 01:15:00,2.85214,22.8556,16.1778,28.8,32.76,52.5,100,100,62,1
2023-04-03 01:20:00,2.84615,22.8534,16.1667,28.95,33,52.5,100,100,62,1
2023-04-03 01:25:00,2.85,22.8513,16.1556,27.8667,32.4,52.5,100,100,62,1
2023-04-03 03:20:00,2.65,22.55,15.9,26.5333,30.275,52.5,100,100,62,1
2023-04-03 03:25:00,2.64444,22.5455,15.9,26.125,29.47,52.5,100,100,62,1
2023-04-03 03:30:00,2.61728,22.4636,15.88,24.8333,27.61,52.5,100,100,62,1
2023-04-03 03:35:00,2.59012,22.3818,15.805,22.9,25.1778,52.5,100,100,62,1
2023-04-03 03:40:00,2.56296,22.3,15.73,23.1333,24.9833,52.4667,100,100,62,1
2023-04-03 03:45:00,2.5358,22.3071,15.655,24.1167,26.1375,52.5,100,100,62,1
2023-04-03 03:50:00,2.50864,22.3143,15.58,24.7333,27.1667,52.5455,100,100,62,1
2023-04-03 03:55:00,2.48148,22.3214,15.6143,25.35,27.9222,52.4615,100,100,62,1
2023-04-03 04:00:00,2.45432,22.3286,15.7604,26.3143,29.25,52.5,100,100,62,1
2023-04-03 04:05:00,2.42716,22.3357,15.9064,27.35,30.5857,52.5455,100,100,62,1
2023-04-03 04:10:00,2.4,22.3429,16.0525,28.05,31.6,52.4545,100,100,62,1
2023-04-03 04:15:00,2.39286,22.35,16.1986,28.3667,32.2,52.5,100,100,62,1
2023-04-03 04:20:00,2.38571,22.3667,16.3447,28.55,32.6,52.5,100,100,62,1
2023-04-03 04:25:00,2.37857,22.4333,16.4908,28.65,32.7,52.5,100,100,62,1
2023-04-03 04:30:00,2.37143,22.5,16.6368,28.6,32.7333,52.5,100,100,62,1
2023-04-03 04:35:00,2.36429,22.5667,16.7829,27.8833,32.36,52.5,100,100,62,1
2023-04-03 04:40:00,2.35714,22.5583,16.929,26.8667,31.6,52.5556,100,100,62,1
2023-04-03 04:45:00,2.35,22.55,17.0751,26.24,30.35,52.5,100,100,62,1
2023-04-03 04:50:00,2.34286,22.54,17.2212,26.1714,30.3625,52.4,100,100,62,1
2023-04-03 04:55:00,2.66518,22.545,17.3673,25.9333,30.25,52.6,100,100,62,1
2023-04-03 05:00:00,2.9875,22.55,17.5133,31.7864,30.8273,23.619,100,100,47,1
2023-04-03 05:05:00,3.4,22.35,18.6882,29.6789,33.1846,47.8333,100,100,63,1
2023-04-03 06:45:00,2.7,22.5667,15.9,26.525,30.4,52.4545,100,100,61,1
2023-04-03 06:50:00,2.775,22.5583,16,26.4,30.45,52.5385,100,100,61,1
2023-04-03 06:55:00,2.85,22.55,16.1,26.5667,30.5,52.5,100,100,61,1
2023-04-03 07:00:00,3.1,22.54,16.1,26.3333,30.35,52.4667,100,100,61,1
2023-04-03 07:05:00,3.16667,22.55,16.1333,26.1,30.12,52.5,100,100,61,1
2023-04-03 07:10:00,3.25833,22.55,16.2,25.6333,29.4667,52.5385,100,100,61,1
2023-04-03 07:15:00,3.35,22.55,16.2667,26.075,29.65,52.4,100,100,61,1
2023-04-03 07:20:00,3.475,22.55,16.3333,25.85,29.6333,52.5,100,100,61,1
2023-04-03 07:25:00,3.6,22.5571,16.4,25.7,29.525,52.5714,100,100,61,1
2023-04-03 07:30:00,3.7,22.5914,16.4,26.02,30,52.5,100,100,61,1
2023-04-03 07:35:00,3.775,22.6257,16.5,26.035,29.8,52.4667,100,100,61,1
2023-04-03 07:40:00,3.85,22.66,16.6,26.05,29.8,52.5,100,100,61,1
2023-04-03 07:45:00,4.1,22.7267,16.7,26.2333,29.875,52.5455,100,100,61,1
2023-04-03 07:50:00,4.2,22.7933,16.7733,26.125,29.775,52,100,100,61,1
2023-04-03 07:55:00,4.3,22.86,16.8467,25.9,29.56,52.5556,100,100,62,1
2023-04-03 08:00:00,4.4,22.8882,16.92,26.0571,29.65,52.5278,100,100,61,1
2023-04-03 08:05:00,4.5,22.9163,17.0267,25.9667,29.675,52.5,100,100,62,1
2023-04-03 08:10:00,4.7,22.9445,17.1333,26.0667,29.55,52.5,100,100,62,1
2023-04-03 08:15:00,4.8,22.9727,17.2444,26.05,29.625,52.5,100,100,62,1
2023-04-03 08:20:00,4.9,23.0008,17.3556,25.8,29.2,52.5,100,100,62,1
2023-04-03 08:25:00,5,23.029,17.4667,26.44,29.6667,52.5,100,100,62,1
2023-04-03 08:30:00,5.2,23.0571,17.5,26.1,29.78,52.5,100,100,62,1
2023-04-03 08:35:00,5.23333,23.0536,17.4,25.875,29.2,52.5,100,100,62,1
2023-04-03 08:40:00,5.26667,23.05,17.6,26.1,29.475,53.25,100,100,62,1
2023-04-03 08:45:00,5.5,23.0455,17.5875,26.35,29.9,54,100,100,62,1
2023-04-03 08:50:00,5.6,23.05,17.575,26.6,30.1,53.3333,100,100,62,1
2023-04-03 08:55:00,5.7,23.05,17.5625,26.1,29.4,53.375,100,100,62,1
2023-04-03 09:00:00,5.76,23.05,17.55,26.05,29.4,53.4167,100,100,61,1
2023-04-03 09:05:00,5.88,23.05,17.6917,25.925,29.1333,53.4583,100,100,61,1
2023-04-03 09:10:00,6,23.05,17.8333,25.8,29,53.5,100,100,62,1
2023-04-03 09:15:00,6.2,23.05,17.9167,25.8417,28.9,53.5,100,100,62,1
2023-04-03 09:20:00,6.26667,23.05,18,25.8833,28.925,53.5,100,100,61,1
2023-04-03 09:25:00,6.34444,23.0571,18,25.9,29,53.5,100,100,61,1
2023-04-03 09:30:00,6.42222,23.05,17.7,25.86,29,53.5,100,100,61,1
2023-04-03 09:35:00,6.5,23.0714,18,25.3,28.28,53.5,100,100,61,1
2023-04-03 09:40:00,6.56667,23.0929,18,25.45,28.06,53.5,100,100,61,1
2023-04-03 09:45:00,6.63333,23.1143,17.9667,25.48,28.14,53.5,100,100,61,1
2023-04-03 09:50:00,6.7,23.1357,18.1,25.9667,28.52,53.5,100,100,61,1
2023-04-03 09:55:00,6.76667,23.1571,18.2333,25.58,28.02,53.5,100,100,61,1
2023-04-03 10:00:00,6.88333,23.191,18.3,24.9667,26.9,53.5,100,100,62,1
2023-04-03 10:05:00,7,23.2248,18.3667,25.7333,27.66,53.5,100,100,61,1
2023-04-03 10:10:00,7.03333,23.2586,18.3583,26.175,28.0429,53.5,100,100,61,1
2023-04-03 10:15:00,7.06667,23.2924,18.35,26.4,28.56,53.5,100,100,62,1
2023-04-03 10:20:00,7.1,23.3262,18.35,26.4333,28.9,53.5,100,100,61,1
2023-04-03 10:25:00,7.13333,23.36,18.35,26.54,28.9,53.5,100,100,61,1
2023-04-03 10:30:00,7.16667,23.4117,18.325,26.9,29.35,53.5,100,100,61,1
2023-04-03 10:35:00,7.2,23.4633,18.3,27.0167,29.5667,53.5,100,100,61,1
2023-04-03 10:40:00,7.3,23.515,18.5,27.1333,29.7667,53.5,100,100,61,1
2023-04-03 10:45:00,7.4,23.5667,18.7143,27.46,30.0833,53.5,100,100,61,1
2023-04-03 10:50:00,7.5,23.5944,18.7,27.6667,30.2,53.5,100,100,61,1
2023-04-03 10:55:00,7.625,23.6222,18.9,27.5333,30.35,53.5,100,100,61,1
2023-04-03 11:00:00,7.75,23.65,18.85,27.65,30.5,53.5,100,100,62,1
2023-04-03 11:05:00,7.875,23.6571,18.925,27.825,30.5,53.5,100,100,61,1
2023-04-03 11:10:00,8,23.699,19,28,30.65,53.5,100,100,61,1
2023-04-03 11:15:00,8.05,23.741,19.05,27.9,30.65,53.5,100,100,62,1
2023-04-03 11:20:00,8.1,23.7829,19.1375,28.15,31,53.5,100,100,61,1
2023-04-03 11:25:00,8.15,23.8248,19.225,28.4,31.2,53.5,100,100,61,1
2023-04-03 11:30:00,8.2,23.8667,19.3125,27.6833,31.2714,53.5,100,100,61,1
2023-04-03 11:35:00,8.3,23.85,19.4,27.64,30.85,53.5,100,100,61,1
2023-04-03 11:40:00,8.4,23.8472,19.375,26.44,29.5,54,100,100,61,1
2023-04-03 11:45:00,8.6,23.8444,19.35,26.2,28.92,53.4545,100,100,61,1
2023-04-03 11:50:00,8.57143,23.8022,19.325,26.3333,29.0667,53.5,100,100,61,1
2023-04-03 11:55:00,8.54286,23.76,19.3,26.3917,29.04,53.5,100,100,61,1
2023-04-03 12:00:00,8.51429,23.7178,19.3,26.45,29.1,53.5,100,100,61,1
2023-04-03 12:05:00,8.48571,23.6756,19.2889,26.075,28.7,53.5,100,100,61,1
2023-04-03 12:10:00,8.45714,23.6333,19.3,26.05,28.6,53.5,100,100,61,1
2023-04-03 12:15:00,8.42857,23.6222,19.1429,26.025,28.65,53.5,100,100,61,1
2023-04-03 12:20:00,8.4,23.6111,19.05,25.9,28.6,53.5,100,100,61,1
2023-04-03 12:25:00,8.5,23.6,19.0875,26.02,28.5667,53.5,100,100,61,1
2023-04-03 12:30:00,8.6,23.5889,19.125,26.3,29.1333,53.5,100,100,61,1
2023-04-03 12:35:00,8.61667,23.5778,19.1625,26.5,29.3,53.5,100,100,61,1
2023-04-03 12:40:00,8.63333,23.5667,19.2,26.6,29.05,53.5,100,100,61,1
2023-04-03 12:45:00,8.65,23.5556,19.2,26.14,28.8,53.5,100,100,61,1
2023-04-03 12:50:00,8.66667,23.5444,18.9667,26.05,28.58,53,100,100,61,1
2023-04-03 12:55:00,8.68333,23.55,19.1,26.15,28.725,53.25,100,100,62,1
2023-04-03 13:00:00,8.7,23.5528,19,26.1,28.8667,53.5,100,100,62,1
2023-04-03 13:05:00,8.725,23.5556,19.05,26.15,28.3,53.5,100,100,62,1
2023-04-03 13:10:00,8.75,23.55,19.1,26,28.06,53.5,100,100,62,1
2023-04-03 13:15:00,8.775,23.55,19.15,26.7333,28.95,53.5,100,100,62,1
2023-04-03 13:20:00,8.8,23.55,19.2,26.65,29.035,53.5,100,100,62,1
2023-04-03 13:25:00,8.825,23.5491,19.22,26.8667,29.12,53.5,100,100,62,1
2023-04-03 13:30:00,8.85,23.5482,19.2,26.85,29.0667,53.5,100,100,62,1
2023-04-03 13:35:00,8.875,23.5473,19.2,26.7,28.9,53.5,100,100,62,1
2023-04-03 13:40:00,8.9,23.5464,19.2,26.9,29.15,53.5714,100,100,62,1
2023-04-03 13:45:00,9.1,23.5455,19.36,26.9062,29.1875,53.4615,100,100,62,1
2023-04-03 13:50:00,9.1125,23.5445,19.3,26.9125,29.225,53.5,100,100,62,1
2023-04-03 13:55:00,9.125,23.5436,19.35,26.8429,29.05,53.5556,100,100,62,1
2023-04-03 14:00:00,9.1375,23.5427,19.355,26.9,29.25,53.3333,100,100,62,1
2023-04-03 14:05:00,9.15,23.5418,19.36,26.8667,29.1,53.6,100,100,62,1
2023-04-03 14:10:00,9.1625,23.5409,19.3333,26.8333,29,53.4286,100,100,62,1
2023-04-03 14:15:00,9.175,23.54,19.2,26.65,28.85,53.5,100,100,62,1
2023-04-03 14:20:00,9.1875,23.5183,19.2,26.6,28.8333,53.5,100,100,62,1
2023-04-03 14:25:00,9.2,23.4965,19.4,26.66,28.8667,53.5,100,100,62,1
2023-04-03 16:15:00,9.1,23.1444,18.95,24.4833,26.36,53.4444,100,100,61,1
2023-04-03 16:20:00,9.03333,23.15,18.9,24.8,26.72,53.5,100,100,61,1
2023-04-03 16:25:00,8.96667,23.1357,18.85,25,26.9,53.5,100,100,61,1
2023-04-03 16:30:00,8.9,23.1214,18.8444,24.7533,26.85,53.5,100,100,61,1
2023-04-03 16:35:00,8.83333,23.1071,18.8667,24.5067,26.85,53.5,100,100,61,1
2023-04-03 16:40:00,8.76667,23.0929,18.8333,24.26,26.125,53.5,100,100,61,1
2023-04-03 16:45:00,8.7,23.0786,18.85,23.9667,25.6,53.5,100,100,62,1
2023-04-03 16:50:00,8.675,23.0643,18.8125,23.9,25.65,53.5,100,100,62,1
2023-04-03 16:55:00,8.65,23.05,18.775,23.85,25.75,53.5,100,100,62,1
2023-04-03 17:00:00,8.625,23.04,18.7375,24.15,25.9667,53.5,99,100,61,1
2023-04-03 18:15:00,7.65556,23.0667,18.4375,27.15,29.7333,53.5556,100,100,62,1
2023-04-03 18:20:00,7.57778,23.0944,18.4167,27.48,30.15,53.4286,100,100,62,1
2023-04-03 18:25:00,7.5,23.1222,18.3958,27.675,30.56,53.5714,100,100,62,1
2023-04-03 18:30:00,7.4,23.15,18.375,28.2,31.0333,53.5357,100,100,62,1
2023-04-03 18:35:00,7.3,23.15,18.3542,28.14,31.15,53.5,100,100,62,1
2023-04-03 18:40:00,7.2,23.1545,18.3333,27.4,30.8,53.5,100,100,62,1
2023-04-03 18:45:00,7.1,23.15,18.35,26.4333,30.12,53.4615,100,100,62,1
2023-04-03 18:50:00,7,23.1467,18.275,25.475,28.62,53.5,100,100,62,1
2023-04-03 18:55:00,6.93333,23.0956,18.2,25.95,28.8,53.5,100,100,62,1
2023-04-03 19:00:00,6.86667,23.0444,18.2,25.5667,28.6333,53.5,100,100,62,1
2023-04-03 19:05:00,6.8,23.0489,18.1,25.8,28.7333,53.5,100,100,62,1
2023-04-03 19:10:00,6.74,23.0533,18,25.58,28.625,53.5,100,100,62,1
2023-04-03 19:15:00,6.692,23.0578,17.9917,25.85,28.7,53.5,100,100,62,1
2023-04-03 19:20:00,6.644,23.0622,17.9833,25.6,28.55,53.5,100,100,62,1
2023-04-03 19:25:00,6.596,23.0667,17.975,25.5667,28.35,53.5,100,100,62,1
2023-04-03 19:30:00,6.548,23.05,17.9667,25.675,28.55,53.5,100,100,62,1
2023-04-03 19:35:00,6.5,23.0333,17.9111,25.9,28.68,53.5,100,100,62,1
2023-04-03 19:40:00,6.4,23.06,17.8556,22.9714,25.6105,53.5,58,100,62,1
2023-04-03 19:45:00,6.3,23,17.8,22.64,24.8714,53.5,64,100,62,1
2023-04-03 19:50:00,6.28,22.9583,17.7857,23.6,26.7143,53.5,64,100,62,1
2023-04-03 19:55:00,6.26,22.9167,17.8,23.5,26.6333,53.5,69,100,62,1
2023-04-03 20:00:00,6.24,22.875,17.75,23.7,26.8,53.5,69,100,62,1
2023-04-03 22:45:00,4.46667,22.4009,16.5667,23.26,27.1667,52.5,58,100,61,1
2023-04-03 22:50:00,4.43333,22.3828,16.7,23.2,27.0833,52.5,58,100,62,1
2023-04-03 22:55:00,4.4,22.3647,16.6833,23.1667,27.0571,52.5,57,100,62,1
2023-04-03 23:00:00,4.36667,22.3467,16.6667,23.1,26.85,52.5,59,100,62,1
2023-04-03 23:05:00,4.33333,22.3571,16.65,22.8857,26.6429,52.5,65,100,62,1
2023-04-03 23:10:00,4.3,22.3,16.6333,23.15,26.9,52.5,66,100,62,1
2023-04-04 00:50:00,3.56667,22.15,16.0429,23.325,27.14,52.4444,70,100,62,1
2023-04-04 00:55:00,3.525,22.15,16.0286,23.1429,26.9,52.4333,70,100,62,1
2023-04-04 01:00:00,3.48333,22.1429,16.0143,23.3,27,52.4222,69,100,62,1
2023-04-04 01:05:00,3.44167,22.1336,16,23.12,27.08,52.4111,68,100,62,1
2023-04-04 01:10:00,3.4,22.1243,15.8667,23,26.8,52.4,71,100,62,1
2023-04-04 01:15:00,3.33333,22.115,15.9,23.2,27.05,52.5,71,100,61,1
2023-04-04 01:20:00,3.30556,22.1057,15.9333,23.3,27.3333,52.5,67,100,61,1
2023-04-04 01:25:00,3.27778,22.0964,15.9667,23.1857,27.2429,52.5,67,100,61,1
2023-04-04 01:30:00,3.25,22.0871,16,23.15,27.175,52.6667,66,100,62,1
2023-04-04 01:35:00,3.22222,22.0779,16.1333,23.1,27.12,52.5926,66,100,62,1
2023-04-04 01:40:00,3.19444,22.0686,16.1,23,27.06,52.5185,66,100,62,1
2023-04-04 01:45:00,3.16667,22.0593,16.1,22.9333,26.8667,52.4444,70,100,62,1
2023-04-04 01:50:00,3.14545,22.05,16.1,23.1,27.08,52.3704,67,100,62,1
2023-04-04 01:55:00,3.15,22.05,16.0923,22.95,27.025,52.2963,68,100,62,1
2023-04-04 02:00:00,3.1,22.0429,16.1,22.95,26.9,52.2222,69,100,62,1
2023-04-04 02:05:00,3.05,22.05,16.0222,23.15,27.2,52.1481,69,100,62,1
2023-04-04 03:35:00,2.5875,21.8,15.65,23.1,27.2667,52.5,66,100,62,1
2023-04-04 03:40:00,2.525,21.8667,15.6,22.9857,27,52.5,69,100,62,1
2023-04-04 03:45:00,2.4625,21.85,15.55,22.92,27.0375,52.5,69,100,62,1
2023-04-04 03:50:00,2.4,21.85,15.5,22.9667,27.075,52.5,69,100,62,1
2023-04-04 03:55:00,2.36667,21.8429,15.3,22.8,26.8333,52.5,72,100,62,1
2023-04-04 05:40:00,2.16111,21.6,15.42,22.675,27.0667,52.6667,65,100,62,1
2023-04-04 05:45:00,2.16296,21.6529,15.4,22.5167,26.6333,52.5,70,100,62,1
2023-04-04 05:50:00,2.16481,21.6467,15.3667,22.9167,27.06,52.5,67,100,62,1
2023-04-04 05:55:00,2.16667,21.65,15.3333,22.7667,27.0333,52.5,67,100,62,1
2023-04-04 06:00:00,2.19286,21.6533,15.3,22.7,26.8,52.5,69,100,62,1
2023-04-04 06:05:00,2.21905,21.6467,15.34,22.85,27,52.5,70,100,62,1
2023-04-04 06:10:00,2.24524,21.65,15.38,22.96,27.1167,52.5,71,100,62,1
2023-04-04 06:15:00,2.27143,21.65,15.42,22.8333,26.9333,52.5,71,100,62,1
2023-04-04 06:20:00,2.29762,21.65,15.46,22.9,27.15,52.5,69,100,62,1
2023-04-04 06:25:00,2.32381,21.65,15.5,23.175,27.025,52.5,70,100,62,1
2023-04-04 06:30:00,2.35,21.65,15.6333,23,27.1,52.4667,68,100,62,1
2023-04-04 06:35:00,2.6,21.6667,15.6267,22.9333,27.04,52.4333,68,100,62,1
2023-04-04 06:40:00,2.7,21.6833,15.62,22.875,27,52.4,69,100,62,1
2023-04-04 06:45:00,2.75556,21.7,15.6133,23.06,27.0571,52.3667,70,100,62,1
2023-04-04 06:50:00,2.81111,21.7167,15.6067,23.0667,27.1,52.3333,72,100,62,1
2023-04-04 06:55:00,2.86667,21.7333,15.6,23.08,27.05,52.5455,72,100,62,1
2023-04-04 07:00:00,2.98333,21.75,15.6,23,27,52.5,72,100,62,1
2023-04-04 07:05:00,3.1,21.7667,15.6,23.3,26.9667,52.5,74,100,61,1
2023-04-04 07:10:00,3.15714,21.7833,15.6,23,27.1333,52.5,73,100,61,1
2023-04-04 07:15:00,3.2619,21.8,15.6,23.08,26.85,52.4545,74,100,61,1
2023-04-04 07:20:00,3.36667,21.8167,16,23.35,27.1,53,71,100,62,1
2023-04-04 07:25:00,3.6,21.8333,16.1333,23.15,27.05,52.9375,71,100,62,1
2023-04-04 07:30:00,3.7,21.85,16.2738,23.1,26.9667,52.875,71,100,62,1
2023-04-04 07:35:00,3.93333,21.8667,16.4143,23.35,27.1,52.8125,71,100,62,1
2023-04-04 07:40:00,4.3,21.8952,16.6,23.2,27.14,52.75,71,100,62,1
2023-04-04 07:45:00,4.4,21.9238,16.6,23.35,26.8333,52.6875,74,100,62,1
2023-04-04 07:50:00,4.5,21.9524,16.3857,23.6333,26.8,52.625,76,100,62,1
2023-04-04 07:55:00,4.56667,21.981,16.4429,23.62,27.175,52.5625,73,100,62,1
2023-04-04 08:00:00,4.63333,22.0095,16.5,23.5,27.15,52.5,73,100,62,1
2023-04-04 14:00:00,8.16667,22.3667,18.2,25.1,27.58,53.5,79,100,62,1
2023-04-04 14:05:00,8.2,22.3972,18.2067,24.9333,27.3,53.5,75,100,62,1
2023-04-04 14:10:00,8.23333,22.4278,18.2,24.4333,26.6167,53.5,84,100,62,1
2023-04-04 14:15:00,8.26667,22.4583,18.2,24.72,26.6,53.5556,86,100,62,1
2023-04-04 14:20:00,8.3,22.4889,18.275,25.1667,27.325,53.5,82,100,62,1
2023-04-04 14:25:00,8.31818,22.5194,18.35,25.025,27.5,53.4615,78,100,62,1
2023-04-04 14:30:00,8.33636,22.55,18.35,24.8333,27.4333,53.5,76,100,62,1
2023-04-04 14:35:00,8.35455,22.55,18.3667,24.25,26.8714,53.5385,80,100,62,1
2023-04-04 14:40:00,8.37273,22.55,18.35,24.2,26.7667,53.5,83,100,62,1
2023-04-04 18:15:00,7.875,22.5571,18,23.7,26.78,53.5,75,100,62,1
2023-04-04 18:20:00,7.8,22.6048,18.05,23.9429,26.8667,53.5,76,100,62,1
2023-04-04 18:25:00,7.77,22.6524,18.1,24.16,27.1667,53.5,73,100,62,1
2023-04-04 18:30:00,7.74,22.7,18.15,23.88,26.9,53.5,77,100,62,1
2023-04-04 18:35:00,7.68,22.65,18.2,24.25,27.1375,53.5,75,100,62,1
2023-04-04 18:40:00,7.62,22.6485,18.2,24.175,27.15,53.5,73,100,62,1
2023-04-04 18:45:00,7.56,22.6471,18.2,24,27.05,53.5385,74,100,62,1
2023-04-04 18:50:00,7.5,22.65,17.9,24.2,26.95,53.3333,74,100,62,1
2023-04-04 18:55:00,7.43333,22.6,17.7667,23.9333,26.85,53.3519,75,100,61,1
2023-04-04 19:00:00,7.36667,22.55,17.7306,24.06,27.125,53.3704,76,100,61,1
2023-04-04 19:05:00,7.3,22.5455,17.6944,23.85,26.96,53.3889,78,100,61,1
2023-04-04 19:10:00,7.23333,22.5117,17.6583,23.955,26.8,53.4074,80,100,61,1
2023-04-04 19:15:00,7.15556,22.4779,17.6222,24.06,26.9,53.4259,80,100,62,1
2023-04-04 19:20:00,7.07778,22.4442,17.5861,24.0333,27.05,53.4444,80,100,61,1
2023-04-04 19:25:00,7,22.4104,17.55,24.1,27.2,53.463,79,100,62,1
2023-04-04 19:30:00,6.93333,22.3766,17.5444,24.1833,27.14,53.4815,77,100,62,1
2023-04-04 19:35:00,6.86667,22.3429,17.5389,24.025,27.075,53.5,77,100,62,1
2023-04-04 19:40:00,6.8,22.35,17.5333,24.0125,27.0857,53.5,76,100,62,1
2023-04-04 19:45:00,6.76667,22.35,17.6,24,27.28,53.5,72,100,62,1
2023-04-04 19:50:00,6.73333,22.35,17.54,23.675,26.9667,53.5,75,100,62,1
2023-04-04 19:55:00,6.68667,22.3556,17.6,23.725,26.7333,53.5,76,100,62,1
2023-04-04 20:00:00,6.64,22.3517,17.5857,24.05,27.1167,53.5,75,100,62,1
2023-04-04 20:05:00,6.59333,22.3478,17.5714,23.85,27.05,53.5,74,100,62,1
2023-04-04 20:10:00,6.54667,22.3439,17.5571,23.8,26.9833,53.5,75,100,62,1
2023-04-04 22:20:00,4.77,22.1296,16.3667,23,26.65,52.5,69,100,61,1
2023-04-04 22:25:00,4.74,22.1163,16.4333,23.24,26.9333,52.5,70,100,61,1
2023-04-04 22:30:00,4.68,22.1031,16.5,23.4333,27.25,52.4583,70,100,61,1
2023-04-04 22:35:00,4.62,22.0898,16.6333,23.25,26.8,52.4167,71,100,62,1
2023-04-04 22:40:00,4.56,22.0765,16.6111,23.4,27.2333,52.375,68,100,62,1
2023-04-04 22:45:00,4.5,22.0633,16.5889,23.35,27.0333,52.3333,70,100,62,1
2023-04-04 22:50:00,4.45,22.05,16.5667,23.5,27.2625,52.2917,67,100,62,1
2023-04-04 22:55:00,4.4,22.05,16.5444,23.2,27.0333,52.25,68,100,62,1
2023-04-04 23:00:00,4.35,22.0455,16.5222,23.15,27.1,52.2083,67,100,62,1
2023-04-04 23:05:00,4.3,22.05,16.5,23.1,26.8,52.1667,70,100,62,1
2023-04-04 23:10:00,4.225,22.05,16.4333,23.16,26.9,52.125,70,100,62,1
2023-04-05 00:30:00,3.63333,21.85,16.0778,23.1333,27.0333,52.7,70,100,62,1
2023-04-05 00:35:00,3.6,21.8462,16.0667,23.2,27,52.6,70,100,62,1
2023-04-05 00:40:00,3.5,21.85,15.8,23.1667,26.9667,52.5,71,100,61,1
2023-04-05 00:45:00,3.4,21.85,15.84,23.2,27.075,52.5,71,100,61,1
2023-04-05 00:50:00,3.33333,21.85,15.88,23.15,27.2,52.5,69,100,61,1
2023-04-05 00:55:00,3.31296,21.85,15.92,23.05,26.9667,52.5,71,100,61,1
2023-04-05 01:00:00,3.29259,21.85,15.96,23.16,27.0667,52.5,71,100,61,1
2023-04-05 02:30:00,2.86571,21.64,15.58,22.8,26.85,52.4286,70,100,61,1
2023-04-05 02:35:00,2.86,21.65,15.64,22.9,27,52.5385,69,100,61,1
2023-04-05 02:40:00,2.85429,21.6375,15.7,23.1,27.2,52.5,66,100,62,1
2023-04-05 02:45:00,2.84857,21.625,15.6852,22.85,26.9,52.5,68,100,62,1
2023-04-05 02:50:00,2.84286,21.6125,15.6704,22.9667,27.05,52.5,67,100,62,1
2023-04-05 02:55:00,2.85,21.6,15.6556,22.85,27.125,52.5,67,100,62,1
2023-04-05 03:00:00,2.85,21.5875,15.6407,22.94,27.2,52.5,67,100,62,1
2023-04-05 03:05:00,2.85,21.575,15.6259,23.1,27.15,52.5,67,100,62,1
2023-04-05 03:10:00,2.85,21.5625,15.6111,23,27.0333,52.5,65,100,62,1
2023-04-05 03:15:00,2.85,21.55,15.5963,23.15,27.2111,52.5,63,100,62,1
2023-04-05 08:50:00,5.08571,21.5571,16.6,23.5,27.1167,53.5,74,100,61,1
2023-04-05 08:55:00,5.11429,21.55,16.5,23.55,27.15,53,69,100,61,1
2023-04-05 09:00:00,5.14286,21.575,16.4,23.2,27.05,52.5,71,100,61,1
