timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-04-18 11:25:00,15.3,23.2929,21.2667,21.3,21.2389,54.5,100,100,61,1
2023-04-18 11:30:00,15.25,23.2643,21.4,21.35,21.1778,54.4615,100,100,61,1
2023-04-18 11:35:00,15.2,23.2357,21.3,21.3667,21.1167,54.5556,100,100,61,1
2023-04-18 11:40:00,15.15,23.2071,21.2,21.34,21.1125,54.1538,100,100,61,1
2023-04-18 11:45:00,15.1,23.1786,21.1,21.3417,21.0562,54.5,100,100,61,1
2023-04-18 11:50:00,15.05,23.15,21,21.3433,21,54.5455,100,100,62,1
2023-04-18 11:55:00,15.075,23.14,21.1,21.345,21.15,54.4444,100,100,62,1
2023-04-18 12:00:00,15.1,23.1067,21.2,21.3467,21.1167,54.7273,100,100,61,1
2023-04-18 12:05:00,15.2,23.0733,21.2333,21.3483,21.0833,54.6,100,100,61,1
2023-04-18 12:10:00,15.3,23.04,21.2667,21.35,21.05,54.5,100,100,62,1
2023-04-18 12:15:00,15.5,23.05,21.3,21.35,21.0667,54.6667,100,100,61,1
2023-04-18 12:20:00,15.5333,23.05,21.3,21.4,21.15,54.4545,100,100,61,1
2023-04-18 12:25:00,15.5667,23.0346,21.3,21.3,21.1333,54.5455,100,100,61,1
2023-04-18 12:30:00,15.5622,23.0192,21.3111,21.3571,21.1167,54.8333,100,100,61,1
2023-04-18 12:35:00,15.5578,23.0038,21.2857,21.35,21.1,54.5,100,100,62,1
2023-04-18 12:40:00,15.5533,22.9885,21.2357,21.38,21.1,54.5,100,100,62,1
2023-04-18 12:45:00,15.5489,22.9731,21.1857,21.35,21.2,54.5,100,100,61,1
2023-04-18 12:50:00,15.5444,22.9577,21.1357,21.3333,21.1,54.5,100,100,61,1
2023-04-18 12:55:00,15.54,22.9423,21.0857,21.35,21.05,54.5,100,100,62,1
2023-04-18 13:00:00,15.6,22.9269,21.1143,21.35,21.05,54.375,100,100,62,1
2023-04-18 13:05:00,15.7,22.9115,21.3,21.35,21.1222,54.5,100,100,61,1
2023-04-18 13:10:00,15.8,22.8962,21.3,21.3667,21.1944,54.5,100,100,62,1
2023-04-18 13:15:00,15.8667,22.8808,21.3,21.475,21.2667,55,100,100,62,1
2023-04-18 13:20:00,15.9333,22.8654,21.3333,21.35,21.1,55.5,100,100,62,1
2023-04-18 13:25:00,16,22.85,21.3,21.475,21.1562,54.5,100,100,62,1
2023-04-18 14:50:00,15.7,22.7239,21.2,21.6,21.5,55.8,100,100,62,1
2023-04-18 14:55:00,15.67,22.6834,21.15,21.65,21.5,55.8889,100,100,61,1
2023-04-18 15:00:00,15.64,22.6429,21.1,21.5867,21.425,55.5,100,100,62,1
2023-04-18 15:05:00,15.61,22.65,21.08,21.5233,21.35,55.9231,100,100,61,1
2023-04-18 15:10:00,15.58,22.6167,20.9,21.46,21.3,55.875,100,100,61,1
2023-04-18 15:15:00,15.55,22.5833,20.8857,21.3967,21.2937,54.1429,100,100,61,1
2023-04-18 15:20:00,15.5429,22.55,20.9,21.3333,21.2875,54.3333,100,100,61,1
2023-04-18 15:25:00,15.4571,22.5,20.875,21.35,21.2812,54.2143,100,100,61,1
2023-04-18 15:30:00,15.3714,22.5063,20.85,21.4,21.275,54.4375,100,100,61,1
2023-04-18 15:35:00,15.2857,22.5125,20.825,21.35,21.1333,54.5,100,100,61,1
2023-04-18 15:40:00,15.2,22.5188,20.8,21.225,21.0833,54.3636,100,100,61,1
2023-04-18 15:45:00,15.16,22.525,20.775,21.1,21.0333,54.5,100,100,61,1
2023-04-18 15:50:00,15.12,22.5312,20.75,21.2,21.0417,54.5,100,100,61,1
2023-04-18 15:55:00,15.08,22.5375,20.725,21.15,21.05,54.4286,100,100,61,1
2023-04-18 16:00:00,15.04,22.5437,20.7,21.2143,21.25,54.5,100,100,61,1
2023-04-18 16:05:00,15,22.55,20.675,21.14,21.05,54.5,100,100,62,1
2023-04-18 16:10:00,14.9625,22.55,20.65,21.15,21.0714,54.4706,100,100,61,1
2023-04-18 16:15:00,14.925,22.55,20.625,21.15,21.0929,54.5,100,100,62,1
2023-04-18 16:20:00,14.8875,22.5538,20.6,21.15,21.1143,54.5,100,100,62,1
2023-04-18 16:25:00,14.85,22.55,20.596,21.15,21.1357,54.5714,100,100,62,1
2023-04-18 16:30:00,14.8125,22.66,20.592,21.15,21.1571,54.4286,100,100,62,1
2023-04-18 16:35:00,14.775,22.65,20.588,21.15,21.1786,54.5,100,100,61,1
2023-04-18 16:40:00,14.7375,22.6,20.584,21.1111,21.2,54.5556,100,100,62,1
2023-04-18 16:45:00,14.7,22.5861,20.58,21.0722,21.15,54.5,100,100,62,1
2023-04-18 16:50:00,14.6,22.5722,20.6143,21.0333,21.125,54.6875,100,100,61,1
2023-04-18 16:55:00,14.5,22.5583,20.5,21.05,21.1,54.5,100,100,62,1
2023-04-18 17:00:00,14.4667,22.5444,20.475,21.05,20.85,54.5,100,100,62,1
2023-04-18 17:05:00,14.4333,22.5143,20.45,21.05,20.94,54.5385,100,100,62,1
2023-04-18 17:10:00,14.4,22.4841,20.425,21.04,20.8571,54.5,100,100,61,1
2023-04-18 17:15:00,14.3667,22.454,20.4,21.03,20.84,53.9,100,100,61,1
2023-04-18 17:20:00,14.3333,22.4238,20.375,21.02,20.8822,54.0833,100,100,62,1
2023-04-18 17:25:00,14.3,22.3937,20.35,21.01,20.9244,54.4118,100,100,61,1
2023-04-18 17:30:00,14.2,22.3635,20.34,21,20.9667,54.5,98,100,61,1
2023-04-18 17:35:00,14.1,22.3333,20.2933,20.85,20.9333,54.4667,100,100,62,1
2023-04-18 17:40:00,14.0333,22.35,20.2467,20.85,20.8583,54.5263,100,100,61,1
2023-04-18 19:00:00,12.9,22.4,19.85,21.2,21.2333,54.3333,100,100,62,1
2023-04-18 19:05:00,12.85,22.3867,19.8571,21.0667,21.3,54.5,100,100,62,1
2023-04-18 19:10:00,12.8,22.3733,19.8333,21.0333,21.5,54.5,100,100,62,1
2023-04-18 19:15:00,12.675,22.36,19.7,21.05,21.3,54.1,100,100,62,1
2023-04-18 19:20:00,12.55,22.3467,19.6889,21.05,21.2,54,100,100,62,1
2023-04-18 19:25:00,12.4875,22.3333,19.6193,21.0083,21.1,53.5,100,100,62,1
2023-04-18 20:45:00,11.2167,22.15,19.02,22.25,22.725,53.5,100,100,62,1
2023-04-18 20:50:00,11.1333,22.14,18.9667,22.165,22.7,53.5,100,100,62,1
2023-04-18 20:55:00,11.05,22.2,18.9278,22.08,22.85,53.6667,100,100,62,1
2023-04-18 21:00:00,10.9625,22.1455,18.8889,22.0667,22.8667,54,100,100,62,1
2023-04-18 21:05:00,10.875,22.15,18.85,22.475,23.4333,53.5,100,100,62,1
2023-04-18 21:10:00,10.7875,22.15,18.925,22.725,23.6,54.5,100,100,62,1
2023-04-18 21:15:00,10.7,22.15,18.8333,22.6,23.3,53.6667,100,100,62,1
2023-04-18 21:20:00,10.625,22.15,18.7,22.6,23.5333,53.5714,100,100,62,1
2023-04-18 21:25:00,10.55,22.15,18.7,22.6,23.6881,53.4286,100,100,61,1
2023-04-18 21:30:00,10.5,22.15,18.7,22.9571,23.8429,53.5,100,100,62,1
2023-04-18 21:35:00,10.4333,22.15,18.7,23.05,24.1,53.6154,100,100,62,1
2023-04-18 21:40:00,10.3667,22.15,18.6,23.2,24.2333,54.1429,100,100,61,1
2023-04-18 21:45:00,10.3,22.15,18.7111,23.4,24.3667,53.4286,100,100,61,1
2023-04-18 21:50:00,10.175,22.15,18.7,23.6,24.675,53.5,100,100,61,1
2023-04-18 21:55:00,10.05,22.15,18.6909,23.5667,24.8708,53.5714,100,100,62,1
2023-04-18 22:00:00,9.99167,22.15,18.7,23.7,25.0667,53.5,100,100,62,1
2023-04-18 22:05:00,9.93333,22.15,18.7,23.9,25.2333,53.7,100,100,61,1
2023-04-18 22:10:00,9.875,22.15,18.64,24.15,25.4,53.4615,100,100,61,1
2023-04-18 22:15:00,9.81667,22.1545,18.58,24.0667,25.55,53.5,100,100,61,1
2023-04-18 22:20:00,9.75833,22.15,18.52,24.35,25.7,53.5455,100,100,62,1
2023-04-18 22:25:00,9.7,22.15,18.46,24.5333,26.1,53.4,100,100,61,1
2023-04-18 22:30:00,9.625,22.15,18.4,24.1,25.7,53.4778,100,100,61,1
2023-04-18 22:35:00,9.55,22.15,18.35,24.1167,25.6333,53.5556,100,100,61,1
2023-04-18 22:40:00,9.5,22.15,18.3333,24.05,25.6417,53.4545,100,100,61,1
2023-04-18 22:45:00,9.4,22.15,18.2667,24.1,25.65,53.6,100,100,61,1
2023-04-18 22:50:00,9.3,22.1455,18.2,24.15,25.6,53.5,100,100,61,1
2023-04-18 22:55:00,9.15,22.1466,18.1,24.2,25.85,53.5,100,100,61,1
2023-04-18 23:00:00,9,22.1477,18.0667,24.3667,26.1,53.4444,100,100,61,1
2023-04-18 23:05:00,8.96,22.1489,18.0333,24.5167,26.2,53.5,100,100,61,1
2023-04-18 23:10:00,8.92,22.15,18,24.6667,26.28,53.5,100,100,61,1
2023-04-18 23:15:00,8.88,22.1556,18,24.6,26.36,53.5,99,100,61,1
2023-04-19 04:25:00,6.32857,22.0571,17.1,23.75,26.9375,52.5,79,100,61,1
2023-04-19 04:30:00,6.3,22.05,17.1,23.85,27.1333,52.5,76,100,61,1
2023-04-19 04:35:00,6.32,22.05,17.1,23.85,27.1143,52.5,74,100,61,1
2023-04-19 07:20:00,9.1,22.16,18.2333,23.4,25.45,53.5,100,100,61,1
2023-04-19 07:25:00,9.2,22.1886,18.2917,23.3,25.05,53.5,100,100,61,1
2023-04-19 07:30:00,9.4,22.2171,18.35,23.2,24.8,53.5,100,100,61,1
2023-04-19 07:35:00,9.6,22.2457,18.4,23.02,24.525,53.5,100,100,61,1
2023-04-19 07:40:00,9.8,22.2743,18.46,22.975,24.275,53.5,100,100,61,1
2023-04-19 07:45:00,10,22.3029,18.52,22.95,24.12,53.5,100,100,61,1
2023-04-19 07:50:00,10.1,22.3314,18.7143,22.6,23.8,53.5,100,100,61,1
2023-04-19 07:55:00,10.2,22.36,18.7,22.7333,23.725,53.5,100,100,61,1
2023-04-19 08:00:00,10.3,22.3878,18.9,22.12,23.05,53.5,100,100,61,1
2023-04-19 08:05:00,10.5,22.4156,18.85,21.8,22.575,53.6667,100,100,61,1
2023-04-19 08:10:00,10.6,22.4434,19.1,22.0667,22.85,53.5,100,100,61,1
2023-04-19 08:15:00,10.8,22.4712,19,22.45,23.1667,53.4615,100,100,61,1
2023-04-19 08:20:00,11,22.499,19.11,21.975,22.74,53.5,100,100,61,1
2023-04-19 08:25:00,11.1,22.5268,19.22,21.75,22.3,53.5,100,100,61,1
2023-04-19 08:30:00,11.05,22.5545,19.31,21.55,22.05,53.5,100,100,61,1
2023-04-19 08:35:00,11.3,22.55,19.4,21.5,22.0417,53.5455,100,100,61,1
2023-04-19 08:40:00,11.55,22.5833,19.6,21.45,22.0333,53.5,100,100,61,1
2023-04-19 08:45:00,11.8,22.6167,19.64,21.4,22,53.5,100,100,61,1
2023-04-19 08:50:00,12,22.65,19.68,21.35,21.825,53.4286,100,100,61,1
2023-04-19 08:55:00,12.1,22.6556,19.72,21.3333,21.65,53.5,100,100,61,1
2023-04-19 09:00:00,12.3,22.6959,19.85,21.44,21.7,53.5,100,100,61,1
2023-04-19 09:05:00,12.55,22.7362,20,21.4,21.65,53.5556,100,100,61,1
2023-04-19 09:10:00,12.8,22.7765,20.15,21.3667,21.5,53.4545,100,100,61,1
2023-04-19 09:15:00,13,22.8168,20.3,21.25,21.3,53.6,100,100,61,1
2023-04-19 09:20:00,13.1,22.8571,20.18,21.1333,21.4,53.5,100,100,61,1
2023-04-19 09:25:00,13.05,22.879,20.3,21.275,21.4167,53.5,100,100,61,1
2023-04-19 09:30:00,13.3,22.9009,20.35,21.3333,21.4333,53.75,100,100,61,1
2023-04-19 09:35:00,13.55,22.9227,20.4,21.5,21.45,54,100,100,61,1
2023-04-19 09:40:00,13.675,22.9446,20.4583,21.4625,21.45,53.6667,100,100,61,1
2023-04-19 09:45:00,13.8,22.9664,20.5167,21.425,21.45,53.4,100,100,61,1
2023-04-19 09:50:00,14,22.9883,20.575,21.36,21.45,53.5455,100,100,61,1
2023-04-19 09:55:00,14.1,23.0101,20.6333,21.33,21.3,53.7727,100,100,61,1
2023-04-19 13:15:00,14.8667,22.7335,20.6,21.05,20.925,54,100,100,62,1
2023-04-19 13:20:00,14.8444,22.7044,20.55,21.05,20.94,54.5,98,100,62,1
2023-04-19 13:25:00,14.8222,22.6753,20.5,21.05,20.955,53.5,100,100,62,1
2023-04-19 13:30:00,14.8,22.6462,20.6,21.05,20.97,54.5,100,100,62,1
2023-04-19 13:35:00,14.7375,22.65,20.6,21.125,20.985,53.5,100,100,62,1
2023-04-19 17:45:00,13.85,22.4956,20.3,20.94,20.9,54.5,100,100,62,1
2023-04-19 17:50:00,13.825,22.4578,20.18,21,20.9,54.4,100,100,61,1
2023-04-19 17:55:00,13.8,22.42,20.0733,20.9,20.6833,54.3,100,100,61,1
2023-04-19 18:00:00,13.55,22.3822,19.9667,21.25,21.35,54.2,100,100,61,1
2023-04-19 18:05:00,13.5,22.3444,20.0333,21.425,21.65,54,100,100,61,1
2023-04-19 19:20:00,12.6,22.1462,19.525,20.9,21.4311,53.5,100,100,62,1
2023-04-19 19:25:00,12.5,22.0981,19.5,21.16,21.48,54.5,100,100,62,1
2023-04-19 19:30:00,12.4333,22.05,19.4889,21.23,21.52,54.5,100,100,62,1
2023-04-19 19:35:00,12.3667,22.0455,19.4259,21.3,21.56,54.5,100,100,62,1
2023-04-19 19:40:00,12.3,22.05,19.363,21.2667,21.6,54.1667,100,100,62,1
2023-04-19 19:45:00,12.2167,22.05,19.3,21.3833,21.65,53.8333,100,100,62,1
2023-04-19 19:50:00,12.1333,22.0533,19.35,21.5,21.8,53.5,100,100,62,1
2023-04-19 19:55:00,12.05,22.0567,19.35,21.1333,21.5333,53.5,100,100,62,1
2023-04-19 20:00:00,11.9667,22.06,19.35,21.22,21.7,53.5,100,100,62,1
2023-04-19 20:05:00,11.8833,22.1133,19.2952,21.13,21.6,53.5,100,100,62,1
2023-04-19 20:10:00,11.8,22.1667,19.2405,21.04,21.3,53.5,100,100,62,1
2023-04-19 20:15:00,11.675,22.1,19.1857,20.8333,21.1333,53.5,100,100,62,1
2023-04-19 20:20:00,11.55,22.05,19.0762,20.8667,21.05,53.5,100,100,62,1
2023-04-19 20:25:00,11.4667,22,18.9667,20.9,21.08,53.5,100,100,62,1
2023-04-19 20:30:00,11.3833,21.9625,19,20.8,21.1,53.4444,100,100,62,1
2023-04-19 20:35:00,11.3,21.925,18.925,20.7,21,53.5,100,100,62,1
2023-04-19 20:40:00,11.2133,21.8875,18.85,20.8333,21.025,53.5357,100,100,62,1
2023-04-19 20:45:00,11.1267,21.85,18.85,20.6,21.05,53.5714,100,100,62,1
2023-04-19 20:50:00,11.04,21.84,18.8333,21.06,21.54,53.5,100,100,62,1
2023-04-19 20:55:00,11.0182,21.8467,18.8167,21.35,21.9,53.5,100,100,62,1
2023-04-19 21:00:00,10.9964,21.8533,18.8,21.4,22.15,53.5,100,100,62,1
2023-04-19 21:05:00,10.9745,21.86,18.7833,21.5167,22.2875,53.5,100,100,62,1
2023-04-19 21:10:00,10.9527,21.8467,18.7667,21.6333,22.425,53.5,100,100,62,1
2023-04-19 21:15:00,10.9309,21.8333,18.75,21.8,22.4,53.5,100,100,62,1
2023-04-19 21:20:00,10.9091,21.8363,18.7333,21.65,22.475,53.5,100,100,62,1
2023-04-19 21:25:00,10.8873,21.8393,18.7167,21.7167,22.55,53.5,100,100,62,1
2023-04-19 21:30:00,10.8655,21.8422,18.7,21.7833,22.5667,53.5,100,100,62,1
2023-04-19 21:35:00,10.8436,21.8452,18.6963,21.85,22.65,53.5,100,100,62,1
2023-04-19 21:40:00,10.8218,21.8481,18.6926,21.85,22.7,53.5,100,100,62,1
2023-04-19 21:45:00,10.8,21.8511,18.6889,21.86,22.7667,53.5,100,100,62,1
2023-04-19 21:50:00,10.675,21.8541,18.6407,22,22.8333,53.5,100,100,62,1
2023-04-19 21:55:00,10.55,21.857,18.5926,22.1,22.9,53.5,100,100,62,1
2023-04-19 22:00:00,10.4875,21.86,18.5444,22.1,23,53.5,100,100,62,1
2023-04-19 22:05:00,10.425,21.8772,18.4963,22.125,23.125,53.4444,100,100,62,1
2023-04-19 22:10:00,10.3625,21.8944,18.4481,22.4,23.15,53.5,100,100,62,1
2023-04-19 22:15:00,10.3,21.9117,18.4,22.35,23.4,53.5,100,100,62,1
2023-04-19 22:20:00,10.175,21.9289,18.35,22.5,23.55,53.5,100,100,61,1
2023-04-19 22:25:00,10.05,21.9461,18.34,22.65,23.7333,53.5,100,100,61,1
2023-04-19 22:30:00,10.0083,21.9633,18.3244,23.0667,24.2333,53.5,100,100,61,1
2023-04-19 22:35:00,9.96667,21.9806,18.3089,23.4,24.6,53.5,100,100,61,1
2023-04-19 22:40:00,9.925,21.9978,18.2933,23.6,24.8,53.5,100,100,61,1
2023-04-19 22:45:00,9.88333,22.015,18.2778,23.6667,24.9333,53.5,100,100,61,1
2023-04-19 22:50:00,9.84167,22.0322,18.2622,24,25.2,53.5,100,100,61,1
2023-04-19 22:55:00,9.8,22.0494,18.2467,23.9,25.2833,53.5,100,100,61,1
2023-04-19 23:00:00,9.72222,22.0667,18.2311,23.98,25.3667,53.5,100,100,61,1
2023-04-19 23:05:00,9.64444,22.04,18.2156,24.06,25.6,53.5,100,100,61,1
2023-04-19 23:10:00,9.56667,22.0571,18.2,24.22,25.775,53.5,100,100,61,1
2023-04-19 23:15:00,9.5,22.0536,18.1857,24.2667,25.9,53.5,100,100,61,1
2023-04-19 23:20:00,9.43333,22.05,18.1393,24.2167,25.95,53.5,100,100,61,1
2023-04-19 23:25:00,9.36667,22.0462,18.0929,24.3333,25.875,53.5,100,100,61,1
2023-04-19 23:30:00,9.3,22.05,18.0464,24.15,25.9375,53.5,100,100,62,1
2023-04-20 07:05:00,9.55,22.05,18.3,22.2567,23.35,53.5,100,100,62,1
2023-04-20 07:10:00,9.675,22.05,18.2,22.18,23.2,53.5,100,100,61,1
2023-04-20 07:15:00,9.8,22.05,18.4,21.7,22.7667,53.5556,100,100,61,1
2023-04-20 07:20:00,10.05,22.05,18.35,21.5333,22.35,53.4545,100,100,61,1
2023-04-20 07:25:00,10.3,22.05,18.6,21.5,22.22,53.5,100,100,61,1
2023-04-20 07:30:00,10.5,22.05,18.7,21.45,22.08,53.5,100,100,61,1
2023-04-20 07:35:00,10.6,22.05,18.8,21.7,22.025,53.5,98,100,61,1
2023-04-20 07:40:00,10.8,22.05,18.85,21.4333,21.95,53.5,100,100,61,1
2023-04-20 07:45:00,11,22.06,18.9,21.3,21.95,53.5,100,100,61,1
2023-04-20 07:50:00,11.1,22.105,18.9667,21.22,21.7143,53.5,100,100,61,1
2023-04-20 07:55:00,11.3,22.15,19.0333,21.15,21.62,53.5714,100,100,61,1
2023-04-20 08:00:00,11.5,22.2,19.1238,20.9,21.4,53.4615,100,100,61,1
2023-04-20 08:05:00,11.6,22.2224,19.2143,20.875,21.2667,53.5455,100,100,61,1
2023-04-20 08:10:00,11.8,22.2449,19.2844,20.85,21,53.5,100,100,61,1
2023-04-20 08:15:00,11.9,22.2673,19.3545,21,21.1167,53.5,100,100,61,1
2023-04-20 08:20:00,12,22.2898,19.4344,20.9,21.3,53.5,100,100,61,1
2023-04-20 08:25:00,12.1,22.3122,19.5143,20.85,21.15,53.3333,100,100,61,1
2023-04-20 08:30:00,12.3,22.3347,19.6171,20.9583,21.15,53.5,100,100,61,1
2023-04-20 08:35:00,12.55,22.3571,19.72,21.0667,21.2,53.6,100,100,61,1
2023-04-20 08:40:00,12.8,22.4095,19.85,21.1083,21.35,53.4545,100,100,61,1
2023-04-20 08:45:00,13,22.4619,20,21.15,21.35,53.5455,100,100,61,1
2023-04-20 08:50:00,13.125,22.5143,20,20.9,20.9,53.5,100,100,61,1
2023-04-20 08:55:00,13.5,22.5667,20.2077,20.9333,20.95,53.8333,100,100,61,1
2023-04-20 09:00:00,13.5667,22.55,20.2474,20.8,20.6,54.1667,100,100,61,1
2023-04-20 09:05:00,13.6444,22.6,20.2872,20.875,20.5,54.5,100,100,61,1
2023-04-20 09:10:00,13.7222,22.65,20.3269,20.65,20.6,53.5,100,100,61,1
2023-04-20 09:15:00,13.8,22.6556,20.3667,20.7333,20.7,54.5,100,100,61,1
2023-04-20 09:20:00,14,22.6848,20.4833,20.65,20.625,53.5,100,100,61,1
2023-04-20 09:25:00,14.2,22.714,20.6,20.825,20.55,54.5,100,100,61,1
2023-04-20 09:30:00,14.5,22.7432,20.6333,21,20.6333,53.5,100,100,61,1
2023-04-20 09:35:00,14.6,22.7724,20.7,20.8667,20.65,53.5,100,100,61,1
2023-04-20 09:40:00,14.8,22.8016,20.7667,21.1,20.7,53.5,100,100,61,1
2023-04-20 09:45:00,15,22.8308,20.8333,21.2,20.65,53.5,100,100,61,1
2023-04-20 09:50:00,15.1,22.86,20.9,21.1667,20.95,53.5,100,100,61,1
2023-04-20 11:25:00,16.85,23.0667,21.82,22.12,21.975,54.5,100,100,62,1
2023-04-20 11:30:00,17.0667,23.0429,21.92,22.235,22.0375,54.5,100,100,62,1
2023-04-20 11:35:00,17.2083,23.0533,22.02,22.35,22.1,54.5,100,100,62,1
2023-04-20 11:40:00,17.35,23.05,22.12,22.3571,22.15,54.5,100,100,62,1
2023-04-20 11:45:00,17.35,23.05,22.1,22.4,22.2,54.5,100,100,62,1
2023-04-20 11:50:00,17.35,23.05,22.08,22.3333,22.3,54.4444,100,100,61,1
2023-04-20 11:55:00,17.35,23.05,22.0825,22.3722,22.04,54.5556,100,100,61,1
2023-04-20 12:00:00,17.3,23.05,22.085,22.4111,22.05,54.5,100,100,62,1
2023-04-20 12:05:00,17.4,23.05,22.0875,22.45,22.2,54.5,100,100,62,1
2023-04-20 12:10:00,17.3833,23.0333,22.09,22.475,22.2,54.5,100,100,61,1
2023-04-20 17:55:00,17.6167,23.05,21.8667,22.34,22.2,54.5,100,100,61,1
2023-04-20 18:00:00,17.5333,23.0167,21.8444,22.35,22.1,54.5,100,100,61,1
2023-04-20 18:05:00,17.4167,22.9833,21.8222,22.4,22.04,54.5,100,100,61,1
2023-04-20 18:10:00,17.3,22.95,21.8,22.3278,22.1075,54.5,100,100,61,1
2023-04-20 18:15:00,17.2667,22.9167,21.78,22.2556,22.175,54.5,100,100,61,1
2023-04-20 18:20:00,17.2333,22.8833,21.73,22.15,22.0875,54.5,100,100,61,1
2023-04-20 18:25:00,17.2,22.85,21.68,22.1,22,54.5,100,100,62,1
2023-04-20 18:30:00,17.1167,22.8462,21.63,22.1286,21.9286,54.5,100,100,62,1
2023-04-20 18:35:00,17.0333,22.8474,21.58,22.1571,22.0333,54.5,100,100,62,1
2023-04-20 18:40:00,16.9698,22.8487,21.6143,22.14,21.94,54.5,100,100,62,1
2023-04-20 18:45:00,16.9063,22.85,21.58,22.145,21.8333,54.5,100,100,62,1
2023-04-20 18:50:00,16.8429,22.85,21.545,22.15,22.05,54.5,100,100,62,1
2023-04-20 18:55:00,16.7714,22.9,21.51,22.15,22.05,54.5,100,100,61,1
2023-04-20 19:00:00,16.7,22.875,21.475,22.15,22.05,54.5,100,100,62,1
2023-04-20 19:05:00,16.6,22.85,21.44,22.1125,21.85,54.5,100,100,61,1
2023-04-20 19:10:00,16.5,22.8333,21.405,22.075,22,54.5,100,100,61,1
2023-04-20 19:15:00,16.55,22.7689,21.37,21.9333,21.9,54.5,100,100,61,1
2023-04-20 19:20:00,16.4833,22.7044,21.335,21.8,21.65,54.5,100,100,62,1
2023-04-20 19:25:00,16.4167,22.64,21.3,21.95,21.7571,54.5,100,100,62,1
2023-04-20 19:30:00,16.35,22.5867,21.2857,21.8333,21.7,54.5,100,100,62,1
2023-04-20 19:35:00,16.3333,22.5333,21.3,21.7167,21.6,54.5,100,100,62,1
2023-04-20 19:40:00,16.2167,22.55,21.1,21.6,21.54,54.5,100,100,62,1
2023-04-20 19:45:00,16.1,22.55,21.1,21.66,21.6,54.5,100,100,62,1
2023-04-20 20:55:00,14.8167,22.4781,20.6,22.2,22.31,54.5,99,100,62,1
2023-04-20 21:00:00,14.7,22.4505,20.5857,22.2667,22.75,54.5,100,100,62,1
2023-04-20 21:05:00,14.6167,22.4229,20.5268,21.4,21.4,54.5,100,100,62,1
2023-04-20 21:10:00,14.5333,22.3952,20.4679,21.35,21.1,54.4444,100,100,62,1
2023-04-20 21:15:00,14.4167,22.3676,20.4089,21.1333,21.1333,54.5385,100,100,62,1
2023-04-20 21:20:00,14.3,22.34,20.35,20.9917,20.9667,54.5,100,100,62,1
2023-04-20 21:25:00,14.1667,22.3248,20.3333,20.85,20.8,54.5,100,100,62,1
2023-04-20 21:30:00,14.0333,22.3097,20.2841,21.02,20.98,54.5,100,100,62,1
2023-04-20 21:35:00,13.975,22.2945,20.2349,21,20.95,54.5,100,100,62,1
2023-04-20 21:40:00,13.9167,22.2793,20.1857,20.825,20.6667,54.5,100,100,62,1
2023-04-20 21:45:00,13.8583,22.2642,20.1286,20.65,20.58,54.8333,100,100,63,1
2023-04-20 21:50:00,13.8,22.249,20.0714,20.64,20.55,55.1667,100,100,63,1
2023-04-20 21:55:00,13.55,22.2338,20.0143,20.7429,20.6,55.5,100,100,63,1
2023-04-20 22:00:00,13.4667,22.2187,19.9571,20.6333,20.5,55.5,100,100,63,1
2023-04-20 22:05:00,13.3833,22.2035,19.9,20.6167,20.6,55.5,100,100,63,1
2023-04-20 22:10:00,13.3,22.1884,19.9667,20.6,20.475,55.5,100,100,63,1
2023-04-20 22:15:00,13.2722,22.1732,20.0333,20.6,20.35,55.5,100,100,63,1
2023-04-20 22:20:00,13.2444,22.158,19.9857,20.7667,20.65,55.5,100,100,63,1
2023-04-20 22:25:00,13.2167,22.1429,19.84,21.05,21.1,55.28,100,100,63,1
2023-04-20 22:30:00,13.1889,22.0914,19.7933,20.95,21,55.06,100,100,63,1
2023-04-20 22:35:00,13.1611,22.04,19.7467,20.85,20.9714,54.84,100,100,63,1
2023-04-20 22:40:00,13.1333,22.05,19.7,20.8,20.9429,54.62,100,100,63,1
2023-04-20 22:45:00,13.1056,22,19.6,21.05,20.9143,54.4,100,100,62,1
2023-04-20 22:50:00,13.0778,21.95,19.5429,20.775,20.95,54.25,100,100,62,1
2023-04-20 22:55:00,13.05,21.9,19.4857,20.74,20.925,54.1,100,100,62,1
2023-04-20 23:00:00,13.0514,21.85,19.5,20.65,20.9,53.95,100,100,62,1
2023-04-20 23:05:00,13.0529,21.8455,19.5,20.7143,20.875,53.8,100,100,62,1
2023-04-20 23:10:00,13.0543,21.85,19.5143,20.6982,20.85,53.65,100,100,62,1
2023-04-20 23:15:00,13.0557,21.85,19.5,20.6821,20.9,53.5,100,100,62,1
2023-04-20 23:20:00,13.0571,21.83,19.5,20.6661,20.8,53.8333,100,100,62,1
2023-04-21 02:20:00,12,21.3455,18.8073,20.95,21.4,54.5,100,100,62,1
2023-04-21 02:25:00,12.05,21.35,18.7879,20.875,21.3111,54.5,100,100,62,1
2023-04-21 02:30:00,12.0222,21.35,18.7685,20.8,21.2222,54.5,100,100,62,1
2023-04-21 02:35:00,11.9944,21.35,18.7491,20.725,21.1333,54.3333,100,100,62,1
2023-04-21 02:40:00,11.9667,21.35,18.7297,20.65,21.2667,54.1667,100,100,62,1
2023-04-21 04:10:00,11,21.1,18.1667,20.6,21.3,53.5,100,100,62,1
2023-04-21 04:15:00,10.8,21.15,17.98,20.8,21.4,53.6,100,100,62,1
2023-04-21 04:20:00,10.55,21.13,17.92,20.7333,21.5,53.3333,100,100,62,1
2023-04-21 04:25:00,10.425,21.11,17.86,21.05,21.55,53.5,100,100,62,1
2023-04-21 04:30:00,10.3,21.09,17.8,20.95,21.5333,53.55,100,100,62,1
2023-04-21 04:35:00,10.3833,21.07,17.8,20.6,21.3,53.6,100,100,62,1
2023-04-21 04:40:00,10.4667,21.05,17.8,20.5,21.375,53.5667,100,100,62,1
2023-04-21 04:45:00,10.55,21.0444,17.8,20.3,21,53.5333,100,100,62,1
2023-04-21 04:50:00,10.6333,21.05,18.2333,20.5333,20.98,53.5,100,100,62,1
2023-04-21 04:55:00,10.7167,21.0917,18.6667,20.75,21.35,38.6071,100,100,62,1
2023-04-21 05:00:00,10.8,21.1333,19.1,21.9667,21.525,23.7143,64,100,53,1
2023-04-21 05:05:00,11,21.05,19.35,21.425,22,49.5,100,100,63,1
2023-04-21 05:10:00,10.9333,21.05,18.4333,21,21.6,54.4,100,100,62,1
2023-04-21 05:15:00,10.8667,21.05,18.1667,21.2,22,53.4444,100,100,62,1
2023-04-21 05:20:00,10.8,21.05,18.1778,21.2,22.225,53.5,100,100,62,1
2023-04-21 05:25:00,10.8286,21.05,18.1889,21.35,22.05,53.6667,100,100,62,1
2023-04-21 05:30:00,10.8571,21.05,18.2,21.5,22.2143,53.5,100,100,62,1
2023-04-21 05:35:00,10.8857,21.075,18.2111,21.6,22.5667,53.5,100,100,62,1
2023-04-21 05:40:00,10.9143,21.1,18.2222,21.6,22.42,53.5,100,100,62,1
2023-04-21 05:45:00,10.9429,21.125,18.2333,21.3,22.225,53.5,100,100,62,1
2023-04-21 05:50:00,10.9714,21.15,18.2,21,21.8,53.4444,100,100,62,1
2023-04-21 05:55:00,11,21.15,18.2556,21,21.65,53.3889,100,100,62,1
2023-04-21 06:00:00,11.0667,21.1357,18.3111,21,21.5,53.3333,100,100,62,1
2023-04-21 06:05:00,11.1833,21.1214,18.3667,21.075,21.6667,53.5,98,100,62,1
2023-04-21 06:10:00,11.3,21.1071,18.387,20.85,21.55,53.5333,100,100,62,1
2023-04-21 06:15:00,11.5,21.0929,18.4074,20.95,21.3333,53.4286,100,100,62,1
2023-04-21 06:20:00,11.56,21.0786,18.4277,20.75,21.225,53.5556,100,100,62,1
2023-04-21 06:25:00,11.64,21.0643,18.4481,20.95,21.3,53.5,98,100,62,1
2023-04-21 06:30:00,11.72,21.05,18.4684,20.7125,21.275,53.5,100,100,61,1
2023-04-21 06:35:00,11.8,21.05,18.4887,20.8,21.4,53.4615,100,100,61,1
2023-04-21 06:40:00,11.9,21.05,18.5091,20.775,21.275,53.5,100,100,61,1
2023-04-21 06:45:00,12,21,18.6145,20.75,21.225,53.5294,100,100,61,1
2023-04-21 06:50:00,12.0667,21.0167,18.72,20.725,21.1667,53.5,100,100,61,1
2023-04-21 06:55:00,12.3,21.0333,18.7933,20.675,21.15,53.3333,100,100,61,1
2023-04-21 07:00:00,12.5,21.05,18.8667,20.6,20.975,54.3333,100,100,61,1
2023-04-21 07:05:00,12.6,21.05,18.85,20.6667,20.9286,54.4444,100,100,61,1
2023-04-21 07:10:00,12.8,21.0571,19.1,20.6667,21,54.5556,100,100,61,1
2023-04-21 07:15:00,13,21.1086,19,20.5,20.8778,54.4286,100,100,61,1
2023-04-21 07:20:00,13.03,21.16,19.1167,20.5167,20.7556,54.5556,100,100,61,1
2023-04-21 07:25:00,13.06,21.28,19.2333,20.5333,20.6333,54.5,100,100,61,1
2023-04-21 07:30:00,13.3,21.4,19.3667,20.55,20.6667,54.4,100,100,61,1
2023-04-21 07:35:00,13.5,21.44,19.45,20.5667,20.7833,54.425,100,100,61,1
2023-04-21 07:40:00,13.6,21.48,19.5333,20.7,20.9,54.45,100,100,61,1
2023-04-21 07:45:00,13.8,21.52,19.6667,20.8667,21.1,54.475,100,100,61,1
2023-04-21 07:50:00,14,21.56,19.8,20.84,21,54.5,100,100,61,1
2023-04-21 07:55:00,14.1,21.6133,19.8571,20.7333,20.6,54.5,100,100,61,1
2023-04-21 08:00:00,14.3,21.6667,20.1,20.7356,20.55,54.5,100,100,61,1
2023-04-21 08:05:00,14.5,21.7302,20.3,20.7378,20.5333,54.5,100,100,62,1
2023-04-21 08:10:00,14.7,21.7937,20.2,20.74,20.55,54.5455,100,100,62,1
2023-04-21 08:15:00,15,21.8571,20.3667,20.95,20.6167,54.5,100,100,62,1
2023-04-21 08:20:00,15.1,21.9381,20.4511,20.875,20.675,54.4615,100,100,61,1
2023-04-21 08:25:00,15.3,22.019,20.5356,20.85,20.6875,54.5,100,100,61,1
2023-04-21 08:30:00,15.55,22.1,20.62,20.8667,20.7,54.5,100,100,61,1
2023-04-21 08:35:00,15.8,22.1667,20.7467,21.1,20.74,54.5385,100,100,61,1
2023-04-21 08:40:00,15.925,22.15,20.8733,21.1,20.795,54.4,100,100,61,1
2023-04-21 08:45:00,16.05,22.2042,21,21.1,20.85,54.6667,100,100,62,1
2023-04-21 08:50:00,16.2,22.2583,20.9,21.35,21.1,54.6333,100,100,62,1
2023-04-21 08:55:00,16.35,22.3125,21.1333,21.5667,21.4,54.6,100,100,62,1
2023-04-21 09:00:00,16.5667,22.3667,21.3143,21.7,21.575,54.5667,100,100,62,1
2023-04-21 09:05:00,16.7083,22.4311,21.4126,22.1,21.75,54.5333,98,100,62,1
2023-04-21 09:10:00,16.85,22.4956,21.5108,21.85,21.6,54.5,100,100,62,1
2023-04-21 09:15:00,17.1,22.56,21.6091,21.85,21.7,54.5,100,100,61,1
2023-04-21 09:20:00,17.25,22.6078,21.6,22,21.85,54.5769,100,100,62,1
2023-04-21 09:25:00,17.4,22.6556,21.8333,22.15,22,54.6538,100,100,62,1
2023-04-21 09:30:00,17.6,22.7204,21.8933,22.15,21.9,54.7308,100,100,62,1
2023-04-21 09:35:00,17.6625,22.7852,21.9533,22.2375,21.9375,54.8077,100,100,61,1
2023-04-21 09:40:00,17.725,22.85,22.0133,22.325,21.975,54.8846,100,100,61,1
2023-04-21 09:45:00,17.7875,22.8667,22.0733,22.4125,22.0125,54.9615,100,100,62,1
2023-04-21 09:50:00,17.85,22.9053,22.1333,22.5,22.05,55.0385,100,100,62,1
2023-04-21 09:55:00,18.1,22.944,22.32,22.35,22.15,55.1154,100,100,61,1
2023-04-21 10:00:00,18.35,22.9827,22.46,22.6,22.275,55.1923,100,100,62,1
2023-04-21 10:05:00,18.6,23.0213,22.6,22.7,22.4,55.2692,100,100,62,1
2023-04-21 10:10:00,18.6625,23.06,22.7,22.7833,22.475,55.3462,100,100,61,1
2023-04-21 10:15:00,18.725,23.1133,22.725,22.8667,22.55,55.4231,100,100,62,1
2023-04-21 10:20:00,18.7875,23.1667,22.75,22.95,22.625,55.5,100,100,62,1
2023-04-21 10:25:00,18.85,23.1972,22.775,22.9,22.6187,55.5,100,100,62,1
2023-04-21 10:30:00,18.8917,23.2278,22.8,22.9333,22.6125,55.5,100,100,62,1
2023-04-21 10:35:00,18.9333,23.2583,22.9,22.85,22.55,55.5,100,100,61,1
2023-04-21 10:40:00,18.975,23.2889,22.8,22.9125,22.65,55.5,100,100,62,1
2023-04-21 10:45:00,19.0167,23.3194,22.8,22.975,22.65,55.5,100,100,62,1
2023-04-21 10:50:00,19.0583,23.35,22.8,23.0375,22.6667,55.5,100,100,62,1
2023-04-21 10:55:00,19.1,23.3667,22.8393,23.1,22.65,55.5,100,100,62,1
2023-04-21 11:00:00,19.2,23.4,22.8786,23.1,22.95,55.5,100,100,62,1
2023-04-21 11:05:00,19.1,23.4333,22.9179,23.175,23,55.5,100,100,62,1
2023-04-21 11:10:00,19,23.4667,22.9571,23,22.65,55.5,100,100,62,1
2023-04-21 11:15:00,19.0333,23.5,22.9964,23.05,22.7667,55.5,100,100,62,1
2023-04-21 11:20:00,19.0667,23.5333,23.0357,23.0667,22.8833,55.5,100,100,62,1
2023-04-21 11:25:00,19.1667,23.5667,23.075,23.225,23,55.5,100,100,62,1
2023-04-21 11:30:00,19.2167,23.6,23.1143,23.2,22.9,55.5,100,100,61,1
2023-04-21 11:35:00,19.2667,23.57,23,23.24,23,55.5,100,100,61,1
2023-04-21 11:40:00,19.3167,23.54,23.1,23.28,23.1,55.5,100,100,61,1
2023-04-21 13:05:00,19.9302,23.55,23.32,23.43,23.15,55.5286,100,100,61,1
2023-04-21 13:10:00,19.9937,23.55,23.3067,23.5,23.1667,55.5714,100,100,62,1
2023-04-21 14:20:00,19.4,23.3333,23.1,23.275,23,55.5,100,100,62,1
2023-04-21 14:25:00,19.3,23.336,23.1,23.225,22.975,55.4286,100,100,62,1
2023-04-21 14:30:00,19.3667,23.3386,23.1,23.15,22.85,55.5714,100,100,62,1
2023-04-21 14:35:00,19.4333,23.3413,23.1,23.18,22.9,55.4286,100,100,62,1
2023-04-21 14:40:00,19.5,23.3439,23.1,23.15,22.9667,55.5,100,100,62,1
2023-04-21 14:45:00,19.7,23.3466,23.1,23.3,23.0333,55.5556,100,100,62,1
2023-04-21 14:50:00,19.78,23.3492,23.1333,23.5,23.1,55.8333,100,100,62,1
2023-04-21 14:55:00,19.86,23.3519,23.2,23.4143,23.2,55.5,100,100,62,1
2023-04-21 15:00:00,19.9289,23.3545,23.2667,23.46,23.15,55.4615,100,100,62,1
2023-04-21 15:05:00,19.9978,23.3571,23.3333,23.6,23.1667,55.5714,100,100,62,1
2023-04-21 15:10:00,20.0667,23.3562,23.3,23.6,23.15,55.4,100,100,62,1
2023-04-21 15:15:00,20.0533,23.3554,23.3,23.575,23.2167,55.4143,100,100,61,1
2023-04-21 15:20:00,20.04,23.3545,23.3,23.5813,23.15,55.4286,100,100,61,1
2023-04-21 15:25:00,20.0267,23.3536,23.29,23.5875,23.1917,55.4429,100,100,61,1
2023-04-21 15:30:00,20.0133,23.3527,23.28,23.5938,23.2333,55.4571,100,100,61,1
2023-04-21 15:35:00,20,23.3518,23.3,23.6,23.275,55.4714,100,100,61,1
2023-04-21 15:40:00,19.9867,23.3509,23.3022,23.35,23.14,55.4857,100,100,62,1
2023-04-21 15:45:00,19.9733,23.35,23.3044,23.35,23.145,55.5,100,100,62,1
2023-04-21 15:50:00,19.96,23.35,23.3067,23.375,23.15,55.5385,100,100,62,1
2023-04-21 15:55:00,19.9467,23.35,23.3089,23.35,23.1667,55.5,100,100,62,1
2023-04-21 16:00:00,19.9333,23.35,23.3111,23.475,23.1833,55.5,100,100,62,1
2023-04-21 16:05:00,19.92,23.349,23.2909,23.6,23.2,55.5,100,100,62,1
2023-04-21 16:10:00,19.9067,23.348,23.3,23.4667,23.2,55.5,100,100,62,1
2023-04-21 16:15:00,19.8933,23.347,23.2667,23.3333,23.15,55.7,100,100,62,1
2023-04-21 16:20:00,19.88,23.346,23.2333,23.5,23.2,55.5,100,100,62,1
2023-04-21 16:25:00,19.8667,23.345,23.2,23.3333,23.25,55.4444,100,100,62,1
2023-04-21 16:30:00,19.8533,23.344,23.1667,23.46,23.3,55.6,100,100,62,1
2023-04-21 16:35:00,19.84,23.343,23.1333,23.42,23.2667,55.5,100,100,62,1
2023-04-21 16:40:00,19.7711,23.342,23.1,23.4222,23.3,55.4444,100,100,62,1
2023-04-21 16:45:00,19.7022,23.341,23.08,23.4,23.05,55.4722,100,100,62,1
2023-04-21 16:50:00,19.6333,23.34,23.005,23.5,23.15,55.5,100,100,62,1
2023-04-21 16:55:00,19.5333,23.3538,22.93,23.35,23.05,55.5,100,100,62,1
2023-04-21 17:00:00,19.4167,23.3429,22.855,23.1333,23.0167,55.5,100,100,62,1
2023-04-21 17:05:00,19.3,23.2935,22.78,23.2,22.9833,55.75,100,100,62,1
2023-04-21 17:10:00,19.05,23.2442,22.6733,23.05,22.85,56,100,100,62,1
2023-04-21 17:15:00,18.8,23.1948,22.5667,22.9,22.6,55,100,100,62,1
2023-04-21 17:20:00,18.6,23.1455,22.4667,22.8667,22.7,54.9375,100,100,62,1
2023-04-21 17:25:00,18.3,23.15,22.3667,22.7714,22.5833,54.875,100,100,62,1
2023-04-21 17:30:00,18.1,23.2,22.2667,22.74,22.65,54.8125,100,100,62,1
2023-04-21 17:35:00,17.95,23.19,22.2,22.675,22.6,54.75,100,100,62,1
2023-04-21 17:40:00,17.8,23.18,22.1333,22.5667,22.3667,54.6875,100,100,62,1
2023-04-21 17:45:00,17.6,23.17,22.0667,22.5333,22.3,54.625,100,100,62,1
2023-04-21 17:50:00,17.45,23.16,22.0222,22.5139,22.7,54.5625,98,100,62,1
2023-04-21 17:55:00,17.3,23.15,21.9778,22.4944,22.3,54.5,100,100,62,1
2023-04-21 19:10:00,16.05,22.85,21.1762,21.85,21.6,54.3333,100,100,62,1
2023-04-21 19:15:00,15.9667,22.85,21.0857,21.65,21.55,54.5,100,100,61,1
2023-04-21 19:20:00,15.8833,22.8,21.0238,21.6333,21.5667,54.55,100,100,62,1
2023-04-21 19:25:00,15.8,22.8095,20.9619,21.5333,21.5833,54.6,100,100,61,1
2023-04-21 19:30:00,15.675,22.819,20.9,21.625,21.6,54,100,100,62,1
2023-04-21 19:35:00,15.55,22.8286,20.9,21.55,21.4833,55.4286,100,100,63,1
2023-04-21 19:40:00,15.4333,22.8381,20.9,21.5667,21.3667,55.6,100,100,63,1
2023-04-21 19:45:00,15.3167,22.8476,20.9,21.6,21.25,55.5,100,100,63,1
2023-04-21 19:50:00,15.2,22.8571,20.9,21.3,21.1333,56,100,100,63,1
2023-04-21 19:55:00,15.1607,22.8667,20.9,22.05,21.87,55.75,100,100,63,1
2023-04-21 20:00:00,15.1214,22.8633,20.9,22.5,22.7667,55.5,100,100,63,1
2023-04-21 20:05:00,15.0821,22.8599,20.9,21.6333,21.6333,55.5,100,100,63,1
2023-04-21 20:10:00,15.0429,22.8565,20.9,21.4667,21.35,55.5,100,100,63,1
2023-04-21 20:15:00,14.9857,22.8531,20.9,21.3,21.2,55.4643,100,100,63,1
2023-04-21 20:20:00,14.9286,22.8497,20.8857,21.325,21.2,55.4286,100,100,63,1
2023-04-21 20:25:00,14.8714,22.8463,20.7571,21.35,21.1,55.5,100,100,63,1
2023-04-21 20:30:00,14.8143,22.8429,20.6286,21.335,21.05,55.5,100,100,63,1
2023-04-21 20:35:00,14.7571,22.7214,20.5,21.32,21.2,54.8,100,100,62,1
2023-04-21 20:40:00,14.7,22.6,20.4667,21.0333,21.15,54.5,100,100,62,1
2023-04-21 20:45:00,14.6467,22.5,20.4333,21.08,21.1,54.5,100,100,62,1
2023-04-21 20:50:00,14.5933,22.4786,20.4,21.1,20.8,54.5,100,100,62,1
2023-04-21 20:55:00,14.54,22.4571,20.3667,21.05,20.85,54.5,100,100,62,1
2023-04-21 21:00:00,14.492,22.4357,20.3333,20.9833,20.85,54.625,100,100,62,1
2023-04-21 21:05:00,14.444,22.4143,20.3,20.9167,20.85,54.75,100,100,62,1
2023-04-21 21:10:00,14.396,22.3929,20.35,20.85,20.95,54.875,100,100,62,1
2023-04-21 21:15:00,14.348,22.3714,20.3,20.92,20.9,55,100,100,62,1
2023-04-21 21:20:00,14.3,22.35,20.25,21.05,20.95,54.4286,100,100,62,1
2023-04-21 21:25:00,14.175,22.3333,20.2,20.975,20.6333,54.5,100,100,62,1
2023-04-21 21:30:00,14.05,22.315,20.1889,20.9,20.7,54,100,100,62,1
2023-04-21 21:35:00,14.0143,22.2967,20.1519,20.7714,20.6167,53.5,100,100,62,1
2023-04-21 21:40:00,13.9786,22.2783,20.1148,20.6429,20.5333,53.5,100,100,62,1
2023-04-21 21:45:00,13.9429,22.26,20.0778,20.6667,20.55,54.5,100,100,62,1
2023-04-21 21:50:00,13.9071,22.2417,20.0407,20.6,20.55,54.5,100,100,62,1
2023-04-21 21:55:00,13.8714,22.2233,20.0037,20.8,20.7,54.5556,100,100,62,1
2023-04-21 22:00:00,13.8357,22.205,19.9667,20.75,20.6,54.5,100,100,62,1
2023-04-21 22:05:00,13.8,22.1867,19.9111,20.7429,20.7,54,100,100,62,1
2023-04-21 22:10:00,13.7167,22.1683,19.8556,20.7,20.65,54.125,100,100,62,1
2023-04-21 22:15:00,13.6333,22.15,19.8,20.7,20.6,54.25,100,100,62,1
2023-04-21 22:20:00,13.55,22.1429,19.85,20.675,20.35,54.375,100,100,62,1
2023-04-21 22:25:00,13.4625,22.1171,19.8,20.65,20.475,54.5,100,100,62,1
2023-04-21 22:30:00,13.375,22.0914,19.75,20.625,20.4167,54.5,100,100,62,1
2023-04-21 22:35:00,13.2875,22.0657,19.7,20.6,20.44,54.25,100,100,62,1
2023-04-21 22:40:00,13.2,22.04,19.68,20.65,20.5,54,100,100,62,1
2023-04-21 22:45:00,13.1,22.05,19.6133,20.4917,20.3,53.75,100,100,62,1
2023-04-21 22:50:00,13,22.0333,19.5467,20.3333,20.4,53.5,100,100,62,1
2023-04-21 22:55:00,12.975,22.0167,19.48,20.5,20.5,53.5,100,100,62,1
2023-04-21 23:00:00,12.95,22,19.4867,20.46,20.4,53.5,100,100,62,1
2023-04-21 23:05:00,12.925,21.9833,19.4933,20.53,20.5667,53.5,100,100,62,1
2023-04-21 23:10:00,12.9,21.9667,19.5,20.6,20.6667,53.5,100,100,62,1
2023-04-21 23:15:00,12.875,21.95,19.5067,20.7,20.9,53.5,100,100,62,1
2023-04-21 23:20:00,12.85,21.9333,19.5133,20.9,21.1,53.5,100,100,62,1
2023-04-21 23:25:00,12.825,21.9167,19.52,21.1,21.1833,53.5,100,100,62,1
2023-04-21 23:30:00,12.8,21.9,19.48,20.92,21.075,53.5,100,100,62,1
2023-04-21 23:35:00,12.7467,21.8833,19.4067,20.85,20.95,53.4286,100,100,62,1
2023-04-21 23:40:00,12.6933,21.8667,19.3333,20.5,20.6,53.5556,100,100,62,1
2023-04-21 23:45:00,12.64,21.85,19.2852,20.5625,20.6333,53.5,100,100,61,1
2023-04-21 23:50:00,12.5867,21.8333,19.237,20.625,20.8,53.4286,100,100,62,1
2023-04-21 23:55:00,12.5333,21.8175,19.1889,20.65,20.75,53.5333,100,100,62,1
2023-04-22 00:00:00,12.5,21.8016,19.1944,20.6,20.64,53.4615,100,100,62,1
2023-04-22 00:05:00,12.4667,21.7857,19.2,20.6,20.65,53.4808,100,100,61,1
2023-04-22 00:10:00,12.4333,21.7698,19.2,20.8,20.975,53.5,98,100,62,1
2023-04-22 00:15:00,12.4,21.754,19.2333,20.68,20.9,53.5,100,100,61,1
2023-04-22 00:20:00,12.3667,21.7381,19.1,20.65,20.9625,53.5,100,100,61,1
2023-04-22 00:25:00,12.3333,21.7222,19.0833,20.65,21.025,53.5,100,100,61,1
2023-04-22 00:30:00,12.3,21.7063,19.0667,20.775,21.0875,53.5714,100,100,62,1
2023-04-22 00:35:00,12.2643,21.6905,19.05,20.9,21.15,54.0635,100,100,62,1
2023-04-22 00:40:00,12.2286,21.6746,19.0333,20.9,21.05,54.5556,100,100,62,1
2023-04-22 00:45:00,12.1929,21.6587,19.0167,20.9,21.075,54.5,100,100,62,1
2023-04-22 00:50:00,12.1571,21.6429,19,20.64,21.15,54.4615,100,100,62,1
2023-04-22 00:55:00,12.1214,21.6188,18.9941,20.65,21.15,54.5,100,100,62,1
2023-04-22 01:00:00,12.0857,21.5948,19,20.7,21.15,54.5,100,100,62,1
2023-04-22 01:05:00,12.05,21.5707,18.9786,20.75,21.15,54.5556,100,100,62,1
2023-04-22 01:10:00,12.0222,21.5467,18.9571,20.8,21.15,54.5,100,100,62,1
2023-04-22 01:15:00,11.9944,21.5571,18.9357,20.8,21.1,54.4615,100,100,62,1
2023-04-22 01:20:00,11.9667,21.55,18.9143,20.54,20.8,54.5455,100,100,62,1
2023-04-22 01:25:00,11.9389,21.5333,18.8929,20.55,20.85,54.4286,100,100,62,1
2023-04-22 02:50:00,11.3357,21.3,18.475,20.6333,21.15,53.5,100,100,62,1
2023-04-22 02:55:00,11.3,21.3545,18.45,20.65,21.15,53.5,100,100,62,1
2023-04-22 03:00:00,11.2667,21.3333,18.425,20.65,21.15,53.5,100,100,62,1
2023-04-22 06:55:00,13.0667,21.15,19.2,20.845,21,54.5,100,100,62,1
2023-04-22 07:00:00,13.3,21.15,19.3,20.7425,20.9167,54.5,100,100,62,1
2023-04-22 07:05:00,13.55,21.15,19.4,20.64,20.8333,54.5,100,100,62,1
2023-04-22 07:10:00,13.8,21.2125,19.52,20.5867,20.6917,54.5,100,100,62,1
2023-04-22 07:15:00,14,21.275,19.5848,20.5333,20.55,54.5,100,100,62,1
2023-04-22 07:20:00,14.05,21.3375,19.6495,20.5467,20.3,54.4545,100,100,62,1
2023-04-22 07:25:00,14.1,21.4,19.7143,20.56,20.45,54.5333,100,100,62,1
2023-04-22 07:30:00,14.3,21.44,19.8667,20.5733,20.4429,54.5,100,100,62,1
2023-04-22 07:35:00,14.5,21.48,19.9833,20.5867,20.3333,54.5,100,100,62,1
2023-04-22 07:40:00,14.6,21.52,20.1,20.6,20.36,54.5,100,100,62,1
2023-04-22 07:45:00,14.9,21.56,20.2333,20.675,20.475,54.5,100,100,62,1
2023-04-22 07:50:00,15.1,21.6667,20.3667,20.8,20.7,54.5,100,100,62,1
2023-04-22 07:55:00,15.3,21.7311,20.4556,20.9,20.55,54.5,100,100,62,1
2023-04-22 08:00:00,15.55,21.7956,20.5444,21,20.6,54.5,100,100,62,1
2023-04-22 08:05:00,15.8,21.86,20.6333,20.9,20.7,54.5,100,100,62,1
2023-04-22 08:10:00,16,21.9267,20.8167,21.1,20.65,54.5,100,100,62,1
2023-04-22 08:15:00,16.1,21.9933,21,21.2625,20.95,54.5,100,100,62,1
2023-04-22 08:20:00,16.4,22.06,21.1,21.4479,21.2,54.5833,100,100,62,1
2023-04-22 08:25:00,16.6,22.15,21.3,21.6333,21.4,54.6667,100,100,62,1
2023-04-22 08:30:00,16.98,22.2,21.3,21.7,21.5625,54.75,100,100,62,1
2023-04-22 08:35:00,17.1733,22.24,21.5,21.925,21.725,54.8333,100,100,62,1
2023-04-22 08:40:00,17.3667,22.28,21.7,22.0667,21.775,54.9167,100,100,62,1
2023-04-22 08:45:00,17.6,22.32,21.7364,22.0976,21.825,55,100,100,62,1
2023-04-22 08:50:00,17.6625,22.36,21.7727,22.1286,21.875,55.0833,100,100,62,1
2023-04-22 08:55:00,17.725,22.4267,21.8091,22.1333,21.925,55.1667,100,100,62,1
2023-04-22 09:00:00,17.7875,22.4933,21.8,22.15,21.8667,55.25,100,100,62,1
2023-04-22 09:05:00,17.85,22.56,21.8773,22.2,22.15,55.3333,100,100,62,1
2023-04-22 09:10:00,17.9222,22.6133,21.9545,22.275,22.02,55.4167,100,100,62,1
2023-04-22 09:15:00,17.9944,22.6667,22.0318,22.35,22.08,55.5,100,100,62,1
2023-04-22 09:20:00,18.0667,22.7278,22.1091,22.3667,22.225,55.5,100,100,62,1
2023-04-22 09:25:00,18.2833,22.7889,22.2545,22.35,22.2,55.5,100,100,62,1
2023-04-22 09:30:00,18.5,22.85,22.4,22.5667,22.2833,55.5,100,100,62,1
2023-04-22 09:35:00,18.675,22.9,22.5333,22.7,22.3667,55.5,100,100,62,1
2023-04-22 09:40:00,18.85,22.9667,22.6667,22.7833,22.5083,55.5,100,100,62,1
2023-04-22 09:45:00,19.15,23.0333,22.8,22.8667,22.65,55.5,100,100,62,1
2023-04-22 09:50:00,19.2583,23.1,22.8,22.85,22.65,55.5,100,100,62,1
2023-04-22 09:55:00,19.3667,23.2,22.9048,23.1,22.775,55.5,100,100,62,1
2023-04-22 10:00:00,19.65,23.2333,23.0095,23.2,22.9,55.5,100,100,62,1
2023-04-22 10:05:00,19.7222,23.2667,23.1143,23.4,23.1,55.5,100,100,62,1
2023-04-22 10:10:00,19.7944,23.3,23.1,23.6,23.3,55.5,98,100,62,1
2023-04-22 10:15:00,19.8667,23.3333,23.1778,23.3667,23.0667,55.5,100,100,62,1
2023-04-22 10:20:00,19.9167,23.3667,23.2556,23.4167,23.1083,55.5,100,100,61,1
2023-04-22 10:25:00,19.9667,23.3981,23.3333,23.4667,23.15,55.5,100,100,61,1
2023-04-22 10:30:00,20.0167,23.4296,23.3542,23.42,23.1312,55.5,100,100,62,1
2023-04-22 10:35:00,20.0667,23.4611,23.375,23.46,23.1125,55.5,100,100,61,1
2023-04-22 10:40:00,20.15,23.4926,23.3958,23.6,23.3,55.5,100,100,62,1
2023-04-22 10:45:00,20.15,23.5241,23.4167,23.6,23.275,55.5,100,100,61,1
2023-04-22 10:50:00,20.1571,23.5556,23.4375,23.5833,23.2125,55.5,100,100,62,1
2023-04-22 12:10:00,21.2312,23.6538,23.8704,23.8667,23.55,55.4615,100,100,62,1
2023-04-22 12:15:00,21.2583,23.6527,23.8907,23.85,23.55,55.6667,100,100,62,1
2023-04-22 12:20:00,21.2854,23.6515,23.9111,23.85,23.575,55.5,100,100,62,1
2023-04-22 12:25:00,21.3125,23.6503,23.9315,23.94,23.6,55.75,100,100,62,1
2023-04-22 12:30:00,21.3396,23.6491,23.9519,23.85,23.6125,56,100,100,62,1
2023-04-22 12:35:00,21.3667,23.648,23.9722,23.9025,23.625,56.5,100,100,62,1
2023-04-22 12:40:00,21.4333,23.6468,23.9926,23.955,23.56,56.5,100,100,62,1
2023-04-22 12:45:00,21.5,23.6456,24.013,24.0075,23.55,56.5,100,100,62,1
2023-04-22 12:50:00,21.5667,23.6444,24.0333,24.06,23.675,56.5192,100,100,62,1
2023-04-22 12:55:00,21.7,23.6538,24.0175,24.1125,23.8,56.5385,100,100,63,1
2023-04-22 13:00:00,21.675,23.6467,24.0016,24.1,23.6,56.5,100,100,62,1
2023-04-22 13:05:00,21.65,23.6533,23.9857,24.0333,23.7,56.3333,100,100,62,1
2023-04-22 13:10:00,21.625,23.6429,24,24.0667,23.675,56.5,100,100,62,1
2023-04-22 13:15:00,21.6,23.65,24,24.05,23.65,56.5,100,100,62,1
2023-04-22 13:20:00,21.5857,23.65,24,24.04,23.705,56.5,100,100,62,1
2023-04-22 13:25:00,21.5714,23.65,24,24.175,23.76,55.5,100,100,62,1
2023-04-22 16:40:00,19.6,23.6667,23.28,23.5833,23.2714,56,100,100,62,1
2023-04-22 16:45:00,19.5,23.65,23.19,23.4667,23.1429,55.5,100,100,62,1
2023-04-22 16:50:00,19.3333,23.65,23.1,23.35,23.15,55.4615,100,100,62,1
2023-04-22 16:55:00,19.2167,23.65,23.0889,23.3286,23.1,55.5,100,100,61,1
2023-04-22 17:00:00,19.1,23.6429,23.0289,23.3107,23.05,55.5,100,100,61,1
2023-04-22 17:05:00,19,23.6304,22.9689,23.2929,23.05,55.5,100,100,61,1
2023-04-22 17:10:00,18.9167,23.6179,22.9089,23.275,23.15,55.5,100,100,61,1
2023-04-22 17:15:00,18.8333,23.6054,22.8489,23.2,23.1,55.5,100,100,61,1
2023-04-22 17:20:00,18.7,23.5929,22.7889,23.08,22.84,55.5,100,100,61,1
2023-04-22 17:25:00,18.6,23.5804,22.8,23.05,22.8234,55.5,100,100,61,1
2023-04-22 17:30:00,18.5,23.5679,22.7267,23.075,22.8069,55.5833,100,100,61,1
2023-04-22 17:35:00,18.4444,23.5554,22.6533,23.1,22.7903,55.6667,100,100,62,1
2023-04-22 17:40:00,18.3889,23.5429,22.58,23.05,22.7737,55.75,100,100,61,1
2023-04-22 17:45:00,18.3333,23.5214,22.6,23,22.7571,55.8333,100,100,62,1
2023-04-22 17:50:00,18.2667,23.5,22.5551,22.8429,22.65,55.9167,100,100,62,1
2023-04-22 17:55:00,18.2,23.4786,22.5102,22.85,22.65,56,98,100,62,1
2023-04-22 18:00:00,18,23.4571,22.4653,22.9,22.5333,55,100,100,62,1
2023-04-22 18:05:00,17.9444,23.4357,22.4204,22.95,22.6333,55.1667,100,100,62,1
2023-04-22 18:10:00,17.8889,23.4143,22.3755,22.8,22.6167,55.3333,100,100,62,1
2023-04-22 18:15:00,17.8333,23.3929,22.3306,22.65,22.6,55.5,100,100,62,1
2023-04-22 18:20:00,17.7167,23.3714,22.2857,22.6333,22.5,55.5,100,100,62,1
2023-04-22 18:25:00,17.6,23.35,22.2201,22.64,22.4,55.25,100,100,62,1
2023-04-22 18:30:00,17.5333,23.35,22.1545,22.55,22.3667,55,100,100,61,1
2023-04-22 18:35:00,17.4167,23.3444,22.0889,22.625,22.4333,54.75,100,100,61,1
2023-04-22 18:40:00,17.3,23.3472,22.1,22.7,22.5,54.5,100,100,61,1
2023-04-22 18:45:00,17.25,23.35,22.0429,22.6333,22.3833,54.5,100,100,62,1
2023-04-22 18:50:00,17.2,23.35,21.9857,22.4967,22.2667,54.5,100,100,62,1
2023-04-22 18:55:00,17.0333,23.3667,21.9286,22.36,22.15,54.5,100,100,61,1
2023-04-22 19:00:00,16.9167,23.36,21.8714,22.4,22.2333,54.5,100,100,61,1
2023-04-22 19:05:00,16.8,23.3533,21.8143,22.3333,22.1333,54.5,100,100,62,1
2023-04-22 19:10:00,16.7,23.3467,21.7571,22.2667,22,54.5,100,100,61,1
2023-04-22 19:15:00,16.5333,23.34,21.7,22.2,22.05,54.5,100,100,61,1
2023-04-22 19:20:00,16.4556,23.22,21.58,22.1333,21.95,54.5,100,100,62,1
2023-04-22 19:25:00,16.3778,23.1,21.6,22,21.85,54.5,100,100,62,1
2023-04-22 19:30:00,16.3,23.07,21.5333,22.25,21.9333,54.5,100,100,62,1
2023-04-22 19:35:00,16.1,23.04,21.4667,22.15,21.9,54.5,100,100,62,1
2023-04-22 19:40:00,16.0333,23.05,21.4,21.85,21.7,54.5,100,100,62,1
2023-04-22 19:45:00,15.9222,23.019,21.3333,21.8,21.65,54.5,100,100,62,1
2023-04-22 19:50:00,15.8111,22.9881,21.2667,21.9,21.6,54.5,100,100,62,1
2023-04-22 19:55:00,15.7,22.9571,21.1733,22,21.725,54.5,100,100,62,1
2023-04-22 20:00:00,15.6,22.9262,21.08,21.9,21.6167,54.5,100,100,62,1
2023-04-22 20:05:00,15.5,22.8952,21.1,21.6,21.6111,54.5,100,100,62,1
2023-04-22 20:10:00,15.4,22.8643,20.9929,21.5667,21.6056,54.5,100,100,62,1
2023-04-22 20:15:00,15.3,22.8333,20.8857,21.6,21.6,54.5,100,100,62,1
2023-04-22 20:20:00,15.2,22.85,20.8436,21.65,21.4143,54.5,100,100,62,1
2023-04-22 20:25:00,15.1167,22.85,20.8015,21.575,21.44,54.5,100,100,62,1
2023-04-22 20:30:00,15.0333,22.8139,20.7594,21.5,21.395,54.5,100,100,62,1
2023-04-22 20:35:00,14.975,22.7778,20.7173,21.425,21.35,54.5,100,100,62,1
2023-04-22 20:40:00,14.9167,22.7417,20.6751,21.35,21.2875,54.5,100,100,62,1
2023-04-22 20:45:00,14.8583,22.7056,20.633,21.32,21.225,54.4286,100,100,62,1
2023-04-22 20:50:00,14.8,22.6694,20.5909,21.1667,21,54.6,100,100,62,1
2023-04-22 20:55:00,14.7333,22.6333,20.6,22.725,22.52,54.5667,100,100,62,1
2023-04-22 21:00:00,14.6667,22.6056,20.5567,21.88,22.1375,54.5333,100,100,62,1
2023-04-22 21:05:00,14.6,22.5778,20.5133,21.2,21.4333,54.5,100,100,61,1
2023-04-22 21:10:00,14.54,22.55,20.47,21.1,21.1333,54,100,100,61,1
2023-04-22 21:15:00,14.5057,22.5,20.4267,21.2,21.2,54.5,100,100,62,1
2023-04-22 21:20:00,14.4714,22.42,20.3833,21.1167,21.15,54,100,100,61,1
2023-04-22 21:25:00,14.4371,22.34,20.34,21,21.1,53.5714,100,100,61,1
2023-04-22 21:30:00,14.4029,22.3223,20.3143,20.9625,20.85,53.5,100,100,61,1
2023-04-22 21:35:00,14.3686,22.3046,20.2886,20.925,20.8333,53.5,100,100,61,1
2023-04-22 21:40:00,14.3343,22.2869,20.2629,20.8875,20.8889,54.5,100,100,61,1
2023-04-22 21:45:00,14.3,22.2693,20.2371,20.85,20.9444,54.5,100,100,61,1
2023-04-22 21:50:00,14.2417,22.2516,20.2114,21,21,54.5,100,100,61,1
2023-04-22 21:55:00,14.1833,22.2339,20.1857,20.8,20.95,54.5,100,100,61,1
2023-04-22 22:00:00,14.125,22.2162,20.1343,20.78,20.805,53.5,100,100,61,1
2023-04-22 22:05:00,14.0667,22.1985,20.0829,20.76,20.66,54,100,100,61,1
2023-04-22 22:10:00,14.0333,22.1808,20.0314,20.74,20.65,54.5,100,100,61,1
2023-04-22 22:15:00,14,22.1631,19.98,20.72,20.74,53.5,100,100,61,1
2023-04-22 22:20:00,13.9667,22.1455,20,20.7,20.85,54.5,100,100,61,1
2023-04-22 22:25:00,13.9333,22.0977,19.9625,20.65,20.65,53.5,100,100,61,1
2023-04-22 22:30:00,13.9,22.05,19.925,20.725,20.6167,54.5,100,100,61,1
2023-04-22 22:35:00,13.8667,22.05,19.8875,20.7625,20.6167,53.5,100,100,61,1
2023-04-22 22:40:00,13.8333,22.05,19.85,20.8,20.6,53.5,100,100,61,1
2023-04-22 22:45:00,13.8,22.05,19.8444,20.6167,20.625,53.5,100,100,61,1
2023-04-22 22:50:00,13.7667,22.0444,19.8571,20.5571,20.625,53.5,100,100,61,1
2023-04-23 00:25:00,12.7167,21.8333,19.35,20.75,21.025,53.5,100,100,62,1
2023-04-23 00:30:00,12.6333,21.85,19.2583,20.7,21,53.4722,100,100,62,1
2023-04-23 00:35:00,12.55,21.8188,19.1667,20.75,21,53.4444,100,100,62,1
2023-04-23 00:40:00,12.5,21.7875,19.2,20.65,21,53.5714,100,100,62,1
2023-04-23 00:45:00,12.45,21.7563,19.2,20.725,21,53.5,100,100,62,1
2023-04-23 00:50:00,12.4,21.725,19.1417,20.6375,20.9667,53.5,100,100,62,1
2023-04-23 00:55:00,12.35,21.6938,19.0833,20.55,20.9333,53.5,100,100,62,1
2023-04-23 01:00:00,12.3,21.6625,19.025,20.6333,20.9,53.4667,100,100,62,1
2023-04-23 01:05:00,12.235,21.6313,18.9667,20.6333,20.85,53.5455,100,100,62,1
2023-04-23 01:10:00,12.17,21.6,19,20.7143,21.1333,53.5,100,100,62,1
2023-04-23 01:15:00,12.105,21.65,18.95,20.6333,21.1222,53.5,100,100,62,1
2023-04-23 01:20:00,12.04,21.5917,18.9,20.5917,21.1111,53.5,100,100,62,1
2023-04-23 01:25:00,12.0057,21.5333,18.85,20.55,21.1,53.5,100,100,62,1
2023-04-23 01:30:00,11.9714,21.5111,18.85,20.6,21,53.5,100,100,62,1
2023-04-23 01:35:00,11.9371,21.4889,18.85,20.95,21.3,53.5,100,100,62,1
2023-04-23 01:40:00,11.9029,21.4667,18.8417,20.8667,21.3667,53.7,100,100,62,1
2023-04-23 01:45:00,11.8686,21.4444,18.8333,20.9333,21.3778,53.9,100,100,62,1
