timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-05-03 13:35:00,13.8778,21.35,19.4889,20.6,20.6333,54.5,100,100,62,1
2023-05-03 14:50:00,13.5667,21.3667,19.5143,20.29,20.46,54.5,100,100,62,1
2023-05-03 14:55:00,13.5333,21.3607,19.48,20.36,20.3567,54.5,100,100,62,1
2023-05-03 15:00:00,13.4867,21.3548,19.4357,20.3429,20.2533,54.5,100,100,62,1
2023-05-03 15:05:00,13.44,21.3488,19.3914,20.15,20.15,54.7917,100,100,62,1
2023-05-03 15:10:00,13.3933,21.3429,19.3471,20.14,20.15,55.0833,100,100,63,1
2023-05-03 15:15:00,13.3467,21.3023,19.35,20.0429,20.05,55.375,100,100,63,1
2023-05-03 15:20:00,13.3,21.2617,19.3083,20.0714,19.9,55.6667,100,100,62,1
2023-05-03 15:25:00,13.05,21.2211,19.2667,20.1,20,54.6429,100,100,62,1
2023-05-03 15:30:00,12.7,21.1806,18.85,19.85,20.2,54.5,100,100,62,1
2023-05-03 15:35:00,12.4,21.14,18.6,20.16,20.2667,54.3333,100,100,62,1
2023-05-03 15:40:00,12,21.11,18.48,20.1667,20.4,54.4167,100,100,62,1
2023-05-03 15:45:00,11.975,21.08,18.52,20.35,20.625,54.5,100,100,62,1
2023-05-03 15:50:00,11.95,21.05,18.5133,20.375,20.61,54.5,100,100,62,1
2023-05-03 15:55:00,11.925,21.0455,18.5067,20.5,20.84,54.5,100,100,62,1
2023-05-03 16:00:00,11.9,21.05,18.5,20.65,20.95,54.6,100,100,62,1
2023-05-03 16:05:00,11.875,21.05,18.4933,20.5,21,54.4667,100,100,62,1
2023-05-03 16:10:00,11.85,21.0278,18.4867,20.35,20.9111,54.5455,100,100,62,1
2023-05-03 16:15:00,11.825,21.0056,18.48,20.34,20.8222,54.5,100,100,62,1
2023-05-03 16:20:00,11.8,20.9833,18.5,20.5,20.7333,54.4615,100,100,62,1
2023-05-03 16:25:00,11.675,20.9611,18.425,20.1333,20.4667,54.5,100,100,62,1
2023-05-03 16:30:00,11.55,20.9389,18.35,20.05,20.46,54.5385,100,100,63,1
2023-05-03 16:35:00,11.2,20.9167,18.34,20.075,20.4,54.5,99,100,63,1
2023-05-03 16:40:00,11,20.8944,18.22,20.7625,21.325,54.5,100,100,63,1
2023-05-03 16:45:00,10.8,20.8722,18.1,20.6714,21.1,54.4444,100,100,63,1
2023-05-03 16:50:00,10.5,20.85,17.98,20.4107,20.55,54.5556,100,100,63,1
2023-05-03 16:55:00,10.15,20.8,17.8,20.15,20.55,54.5,100,100,63,1
2023-05-03 18:15:00,9.2,20.9,17.6,24.92,26.9,54.5,97,100,63,1
2023-05-03 18:20:00,9.18,21.1,17.7071,24.98,27.48,54.5,91,100,63,1
2023-05-03 18:25:00,9.16,21.1667,17.8143,24.6667,27.4667,54.5,86,100,63,1
2023-05-03 18:30:00,9.14,21.2633,17.8095,23.5333,25.97,54.5,100,100,63,1
2023-05-03 18:35:00,9.12,21.36,17.8048,23.0667,24.8,54.5,100,100,63,1
2023-05-03 18:40:00,9.1,21.3531,17.8,23.5333,25.42,54.5,98,100,63,1
2023-05-03 18:45:00,9.07143,21.3462,17.8,23.65,25.6,54.5,100,100,63,1
2023-05-03 18:50:00,9.04286,21.35,17.8,23.55,25.82,54.5,100,100,63,1
2023-05-03 18:55:00,9.01429,21.3155,17.7667,23.4393,25.35,54.5,100,100,63,1
2023-05-03 19:00:00,8.98571,21.281,17.8333,23.3286,25.26,54.5,100,100,63,1
2023-05-03 19:05:00,8.95714,21.2464,17.8,23.05,24.9,54.5,100,100,63,1
2023-05-03 19:10:00,8.92857,21.2119,17.7667,23.1,24.9,54.5,100,100,63,1
2023-05-03 19:15:00,8.9,21.1774,17.747,23.3,25.2,54.5,100,100,63,1
2023-05-03 19:20:00,8.85,21.1429,17.7273,23.3167,25.4,54.5,100,100,63,1
2023-05-03 19:25:00,8.8,21.1445,17.7076,23.3333,25.5,54.5,100,100,63,1
2023-05-03 19:30:00,8.75,21.1462,17.6879,23.35,25.35,54.5,100,100,63,1
2023-05-03 19:35:00,8.7,21.1479,17.6682,23.6,25.65,54.5,100,100,63,1
2023-05-03 19:40:00,8.66667,21.1495,17.6485,23.7,25.9,54.5,100,100,63,1
2023-05-03 19:45:00,8.63333,21.1512,17.6288,23.9,26.1,54.5,100,100,63,1
2023-05-03 19:50:00,8.6,21.1529,17.6091,24.1,26.3,54.5,100,100,63,1
2023-05-03 19:55:00,8.5,21.1545,17.5894,24.05,26.1333,54.5,100,100,63,1
2023-05-03 20:00:00,8.4,21.1468,17.5697,24.0667,26.2,54.5,100,100,63,1
2023-05-03 20:05:00,8.35,21.139,17.55,23.9333,26.05,54.5,100,100,63,1
2023-05-03 20:10:00,8.3,21.1312,17.54,23.7,25.4333,54.4286,100,100,63,1
2023-05-03 20:15:00,8.25,21.1234,17.5556,23.7333,25.1857,54.6667,93,100,63,1
2023-05-03 20:20:00,8.2,21.1156,17.5333,24.3833,26.8,54.5,98,100,63,1
2023-05-04 00:05:00,7.70417,21.3429,17.4,23.7,26.7,54.5,90,100,63,1
2023-05-04 00:10:00,7.70833,21.3276,17.3909,23.94,26.25,54.75,98,100,63,1
2023-05-04 00:15:00,7.7125,21.3123,17.4,24.1667,26.65,55,100,100,63,1
2023-05-04 00:20:00,7.71667,21.2971,17.4091,24.4,27.0667,54.5,98,100,63,1
2023-05-04 00:25:00,7.72083,21.2818,17.4,24.6,27.3,54.4667,95,100,63,1
2023-05-04 00:30:00,7.725,21.2665,17.4,24.35,26.92,54.6,98,100,63,1
2023-05-04 00:35:00,7.72917,21.2513,17.4,24.2,26.7167,54.4706,100,100,63,1
2023-05-04 00:40:00,7.73333,21.236,17.4,24.22,26.72,54.5,100,100,63,1
2023-05-04 00:45:00,7.7375,21.2208,17.3909,24.1,26.5667,54.5333,100,100,63,1
2023-05-04 00:50:00,7.74167,21.2055,17.3932,24.0429,26.5,54.5,100,100,63,1
2023-05-04 00:55:00,7.74583,21.1902,17.3955,24.1,26.3,54.5,100,100,63,1
2023-05-04 01:00:00,7.75,21.175,17.3977,24.225,26.3,54.5,100,100,63,1
2023-05-04 01:05:00,7.76667,21.1597,17.4,23.66,25.5714,54.5,100,100,63,1
2023-05-04 01:10:00,7.7,21.1444,17.3233,22.96,24.7167,54.4286,100,100,63,1
2023-05-04 01:15:00,7.5,21.0722,17.2467,22.6333,23.9556,54.5455,100,100,63,1
2023-05-04 01:20:00,7.43333,21,17.17,22.7333,24.175,54.4286,100,100,63,1
2023-05-04 01:25:00,7.36667,20.95,17.0933,23.3,24.825,54.5556,100,100,63,1
2023-05-04 01:30:00,7.3,20.9,17.0167,22.78,24.28,54.4444,100,100,63,1
2023-05-04 01:35:00,7.27143,20.85,17,22.05,23.4875,54.5,100,100,63,1
2023-05-04 01:40:00,7.24286,20.8,16.8,21.45,22.76,54.5,100,100,63,1
2023-05-04 01:45:00,7.18214,20.7667,16.8,21,22.1333,54.5,100,100,63,1
2023-05-04 01:50:00,7.12143,20.7333,16.7857,20.6333,21.7,54.5,100,100,63,1
2023-05-04 01:55:00,7.06071,20.7,16.6262,20.5333,21.4,54.5,100,100,63,1
2023-05-04 02:00:00,7,20.6667,16.4667,20.2,21.225,53.4545,100,100,63,1
2023-05-04 02:05:00,6.9,20.6333,16.4,20.1,21.1,53.5385,100,100,63,1
2023-05-04 02:10:00,6.8,20.5833,16.3333,19.8333,20.8,53.5,100,100,63,1
2023-05-04 02:15:00,6.74,20.5333,16.2667,19.7167,20.6,53.8333,100,100,63,1
2023-05-04 02:20:00,6.66,20.4667,16.2,19.6,20.5,54.1667,100,100,63,1
2023-05-04 02:25:00,6.58,20.4,16.1,19.375,20.3333,53.4444,100,100,63,1
2023-05-04 02:30:00,6.5,20.3333,16,19.5,20.2667,53.4963,100,100,63,1
2023-05-04 02:35:00,6.6,20.2956,16,19.5,20.3,53.5481,100,100,63,1
2023-05-04 02:40:00,6.7,20.2578,16.0556,19.5,20.15,53.6,100,100,63,1
2023-05-04 02:45:00,6.73333,20.22,16.1111,19.5,20,53.5,100,100,63,1
2023-05-04 02:50:00,6.76667,20.1822,16.1667,19.6,20.15,53.4545,100,100,63,1
2023-05-04 02:55:00,6.88333,20.1444,16.2222,20.7,21.71,53.5,100,100,62,1
2023-05-04 03:00:00,7,20.15,16.2778,22.5,23.9778,53.5,100,100,63,1
2023-05-04 03:05:00,7.04,20.2,16.3333,23.9143,25.78,54.1667,100,100,63,1
2023-05-04 03:10:00,7.08,20.2833,16.5,24.84,27.05,54.4,95,100,63,1
2023-05-04 03:15:00,7.12,20.3667,16.5167,25.0333,27.5833,53.7143,88,100,63,1
2023-05-04 03:20:00,7.16,20.4667,16.5333,24.95,27.65,53.5333,81,100,63,1
2023-05-04 03:25:00,7.2,20.5667,16.6667,24.55,27.6,54.5,74,100,63,1
2023-05-04 03:30:00,7.22857,20.65,16.8,24.26,27.45,54.5385,70,100,63,1
2023-05-04 03:35:00,7.25714,20.66,16.82,23.975,27.1,54.4444,68,100,63,1
2023-05-04 03:40:00,7.25429,20.6578,16.8,23.8,27.2,54.6,67,100,63,1
2023-05-04 03:45:00,7.25143,20.6556,16.8,23.9,27.1,54.5,66,100,63,1
2023-05-04 03:50:00,7.24857,20.6533,16.8,24,27.12,54.5,65,100,63,1
2023-05-04 03:55:00,7.24571,20.6511,16.8,23.65,27.15,54.4444,63,100,63,1
2023-05-04 04:00:00,7.24286,20.6489,16.8,23.4667,26.625,54.5,74,100,63,1
2023-05-04 04:05:00,7.25,20.6467,16.8,23.8,26,54.5,86,100,63,1
2023-05-04 04:10:00,7.16667,20.6444,16.8,23.9333,26.02,54.5,100,100,63,1
2023-05-04 04:15:00,7.08333,20.6422,16.7667,23.55,25.4667,53.4,100,100,63,1
2023-05-04 04:20:00,7,20.64,16.6917,23.1333,24.9667,54.3333,100,100,63,1
2023-05-04 04:25:00,6.95,20.6378,16.6167,22.7,24.52,54.5,100,100,63,1
2023-05-04 04:30:00,6.9,20.6356,16.5417,22.4,23.85,54,100,100,63,1
2023-05-04 04:35:00,6.85,20.6333,16.4667,21.9,23.375,53.5,100,100,63,1
2023-05-04 04:40:00,6.8,20.5,16.5077,21.4667,22.8,53.5,100,100,63,1
2023-05-04 04:45:00,6.84,20.55,16.5,21.05,22.4,54,100,100,63,1
2023-05-04 04:50:00,6.88,20.48,16.5,20.6333,21.9667,54.5,100,100,63,1
2023-05-04 04:55:00,6.92,20.41,16.4857,20.4667,21.55,54.6,100,100,63,1
2023-05-04 05:00:00,6.96,20.34,16.4127,20.3,21.55,54.3333,100,100,63,1
2023-05-04 05:05:00,7,20.2907,16.3397,20.15,21.35,54.4167,100,100,63,1
2023-05-04 05:10:00,7.05,20.2414,16.2667,20.05,21.125,54.5,100,100,63,1
2023-05-04 05:15:00,7.1,20.1921,16.4,19.84,20.8,54,100,100,63,1
2023-05-04 05:20:00,7.15,20.1429,16.35,19.97,20.75,53.5,100,100,63,1
2023-05-04 05:25:00,7.2,20.0952,16.3,20.1,20.7,53.5,98,100,63,1
2023-05-04 05:30:00,7.21,20.0476,16.2,19.6,20.4667,53.4,100,100,63,1
2023-05-04 05:35:00,7.22,20,16.32,19.5417,20.35,53.5714,98,100,63,1
2023-05-04 05:40:00,7.23,20.05,16.2933,19.4833,20.35,53.5,100,100,63,1
2023-05-04 06:55:00,8,20.1333,16.8333,24.15,26,54.6,99,100,63,1
2023-05-04 07:00:00,8.06667,20.2,17.1,24.7429,26.8667,54.4545,100,100,63,1
2023-05-04 07:05:00,8.13333,20.4,17,23.0143,25.32,54.5,100,100,63,1
2023-05-04 07:10:00,8.2,20.4833,17.075,22.3,23.7667,54.5556,100,100,63,1
2023-05-04 07:15:00,8.3,20.5667,17.15,22.05,23.4,54.5,100,100,63,1
2023-05-04 07:20:00,8.4,20.6667,17.225,21.65,22.9667,54.5,100,100,63,1
2023-05-04 07:25:00,8.5,20.65,17.3,21.3,22.55,54.5,100,100,63,1
2023-05-04 07:30:00,8.6,20.6796,17.32,21.05,22.2,54.5,100,100,63,1
2023-05-04 07:35:00,8.7,20.7092,17.3,21,21.9,54.5,100,100,63,1
2023-05-04 07:40:00,8.8,20.7388,17.4333,20.8,21.9167,54.4444,100,100,63,1
2023-05-04 07:45:00,8.9,20.7684,17.5667,20.7167,21.65,54.5,100,100,63,1
2023-05-04 07:50:00,9,20.798,17.65,20.6333,21.5,54.5,100,100,63,1
2023-05-04 07:55:00,9.1,20.8276,17.7333,20.7,21.5,54.5,100,100,63,1
2023-05-04 08:00:00,9.2,20.8571,17.8167,20.55,21.3,54.6,100,100,63,1
2023-05-04 08:05:00,9.5,20.9071,17.9,20.4975,21.1,54.5,100,100,63,1
2023-05-04 08:10:00,9.55,20.9571,17.8,20.445,21.05,54.5,100,100,63,1
2023-05-04 08:15:00,9.6,21.0071,17.91,20.3925,21,54.5,100,100,63,1
2023-05-04 08:20:00,9.8,21.0571,18.02,20.34,21.2,54.4583,100,100,63,1
2023-05-04 08:25:00,9.9,21.1119,17.98,20.3667,21.1,54.4167,100,100,63,1
2023-05-04 08:30:00,10,21.1667,17.94,20.3,20.8333,54.375,100,100,63,1
2023-05-04 08:35:00,10.0222,21.2033,17.9,20.3,20.8556,54.3333,100,100,62,1
2023-05-04 08:40:00,10.0444,21.24,18.02,20.4,20.8778,54.5,100,100,62,1
2023-05-04 08:45:00,10.0667,21.2767,18.11,20.4,20.9,54.3333,100,100,62,1
2023-05-04 08:50:00,10.125,21.3133,18.2,20.4,20.7,54.5385,100,100,62,1
2023-05-04 08:55:00,10.1833,21.35,18.25,20.15,20.8,54.3333,100,100,62,1
2023-05-04 09:00:00,10.2417,21.36,18.3,20.275,20.8,54.5,100,100,62,1
2023-05-04 09:05:00,10.3,21.398,18.35,20.4,20.725,54.5,100,100,62,1
2023-05-04 09:10:00,10.5,21.436,18.4,20.5,20.9,54.5,100,100,62,1
2023-05-04 09:15:00,10.5278,21.474,18.4667,20.4833,20.6333,54.5,100,100,62,1
2023-05-04 09:20:00,10.5556,21.512,18.5333,20.4667,20.7167,54.5,100,100,62,1
2023-05-04 09:25:00,10.5963,21.55,18.6,20.45,20.8,54.5455,100,100,62,1
2023-05-04 09:30:00,10.637,21.5545,18.5,20.4333,20.7,54.5,100,100,62,1
2023-05-04 09:35:00,10.6778,21.55,18.4667,20.4167,20.6,54.4615,100,100,62,1
2023-05-04 09:40:00,10.7185,21.5833,18.6,20.4,20.6333,54.5556,100,100,62,1
2023-05-04 09:45:00,10.7593,21.6167,18.4857,20.45,20.675,54.5,100,100,62,1
2023-05-04 09:50:00,10.8,21.65,18.6,20.5,20.8,54.4444,100,100,62,1
2023-05-04 09:55:00,10.9,21.6667,18.8,20.35,20.8,54.5,100,100,62,1
2023-05-04 10:00:00,11,21.6625,18.75,20.45,20.7,54.5,100,100,62,1
2023-05-04 10:05:00,10.9,21.6583,18.7,20.425,20.7333,54.5,100,100,62,1
2023-05-04 10:10:00,10.8,21.6542,18.68,20.5,20.8,54.5,100,100,62,1
2023-05-04 10:15:00,10.7,21.65,18.48,20.4667,20.55,54.5,100,100,62,1
2023-05-04 10:20:00,10.8,21.6333,18.49,20.4333,20.5,54.5,100,100,62,1
2023-05-04 10:25:00,10.9,21.65,18.5,20.4,20.7,54.5,100,100,62,1
2023-05-04 10:30:00,11,21.65,18.6333,20.45,20.75,54.5556,100,100,62,1
2023-05-04 10:35:00,10.96,21.65,18.7,20.7167,21.025,54.4444,100,100,62,1
2023-05-04 10:40:00,10.92,21.65,18.6667,20.7,20.9833,54.5,100,100,62,1
2023-05-04 10:45:00,10.88,21.65,18.48,20.35,20.85,53.5,100,100,62,1
2023-05-04 10:50:00,10.84,21.65,18.52,20.6,21,54.6667,100,100,62,1
2023-05-04 10:55:00,10.8,21.6273,18.35,20.35,20.87,48.5714,0,0,0,1
2023-05-04 11:00:00,11.44,21.4333,19.2571,20.82,20.74,28.8333,86,100,57,1
2023-05-04 11:05:00,11.4333,21.7,19.6,20.94,21.05,53,100,100,62,1
2023-05-04 11:10:00,11,21.6889,18.7,20.375,20.7,54.3333,100,100,61,1
2023-05-04 11:15:00,11.0333,21.6778,18.7167,20.3,20.5,53.8333,100,100,61,1
2023-05-04 11:20:00,11.0667,21.6667,18.7333,20.45,20.6,53.75,100,100,61,1
2023-05-04 11:25:00,11.0333,21.6556,18.6,20.3778,20.55,54,100,100,61,1
2023-05-04 11:30:00,11,21.6444,18.4857,20.3056,20.6,53.4444,100,100,62,1
2023-05-04 11:35:00,10.7,21.5937,18.3,20.2333,20.45,53.5,100,100,62,1
2023-05-04 11:40:00,10.8,21.5429,18.3667,20.05,20.35,53.55,100,100,62,1
2023-05-04 11:45:00,10.9,21.5538,18.5333,20.1667,20.36,53.6,100,100,62,1
2023-05-04 11:50:00,11.0667,21.6019,18.7111,20.15,20.35,53.5,100,100,62,1
2023-05-04 11:55:00,11.3,21.65,18.7286,20.2,20.3833,53,100,100,62,1
2023-05-04 12:00:00,11.3667,21.6225,18.7333,20.25,20.4167,53.8333,100,100,62,1
2023-05-04 12:05:00,11.4333,21.595,18.6667,20.15,20.3333,53.5385,100,100,62,1
2023-05-04 12:10:00,11.5,21.5675,18.6,20.15,20.4,53.5,100,100,61,1
2023-05-04 12:15:00,11.3,21.54,18.5333,20.1333,20.3,53.5,100,100,61,1
2023-05-04 12:20:00,11.4,21.55,18.5,20.15,20.33,53.5,100,100,62,1
2023-05-04 12:25:00,11.5,21.5341,18.78,20.1667,20.36,54,100,100,61,1
2023-05-04 12:30:00,11.4,21.5181,18.6,20.1,20.35,53.4545,100,100,61,1
2023-05-04 12:35:00,11.3,21.5022,18.4857,20.22,20.3,53.5,100,100,62,1
2023-05-04 12:40:00,11,21.4863,18.3929,20.0333,20.325,53.6,100,100,62,1
2023-05-04 12:45:00,10.85,21.4703,18.3,20.0417,20.35,53.5,100,100,62,1
2023-05-04 12:50:00,10.7,21.4544,18.319,20.05,20.3667,53.7,100,100,61,1
2023-05-04 12:55:00,10.8,21.4385,18.3381,20.05,20.3833,53.5,100,100,62,1
2023-05-04 13:00:00,10.9,21.4225,18.3571,20.05,20.4,53.6364,100,100,62,1
2023-05-04 13:05:00,10.86,21.4066,18.5,20.05,20.2,53.8,100,100,61,1
2023-05-04 13:10:00,10.82,21.3907,18.4,20.025,20.175,53.4545,100,100,62,1
2023-05-04 13:15:00,10.78,21.3747,18.3,20,20.15,53.5,100,100,62,1
2023-05-04 13:20:00,10.74,21.3588,18.3111,19.9,20.125,53.8571,100,100,62,1
2023-05-04 13:25:00,10.7,21.3429,18.3222,19.8,20.1,53.4444,100,100,62,1
2023-05-04 13:30:00,10.74,21.35,18.3333,19.96,20.1667,54.1429,100,100,62,1
2023-05-04 14:40:00,11.0333,21.15,18.35,20.15,20.119,54.5,100,100,62,1
2023-05-04 14:45:00,11,21.1462,18.275,19.8,20.1,53.7143,100,100,62,1
2023-05-04 14:50:00,10.9,21.15,18.2,20,20.2143,53.5,100,100,62,1
2023-05-04 14:55:00,10.8,21.15,18.225,20,20.1667,53.5714,100,100,62,1
2023-05-04 15:00:00,10.85,21.15,18.25,20,20.2333,53.4545,100,100,62,1
2023-05-04 15:05:00,10.9,21.15,18.275,19.95,20.2,53.5,100,100,62,1
2023-05-04 15:10:00,10.95,21.15,18.3,19.9,20.1667,53.5,100,100,62,1
2023-05-04 15:15:00,11,21.15,18.35,19.975,20.15,53.8333,100,100,61,1
2023-05-04 15:20:00,10.9,21.1225,18.1,19.85,20.145,53.6429,100,100,61,1
2023-05-04 15:25:00,10.8,21.095,18.0333,19.8333,20.14,53.9,100,100,62,1
2023-05-04 15:30:00,10.54,21.0675,17.9667,19.85,20.1825,53.4444,100,100,62,1
2023-05-04 15:35:00,10.51,21.04,17.9459,20,20.225,53.5,100,100,62,1
2023-05-04 15:40:00,10.48,21.05,17.9252,20,20.2625,53.5,100,100,62,1
2023-05-04 15:45:00,10.45,21.05,17.9044,20,20.3,53.5714,100,100,62,1
2023-05-04 15:50:00,10.42,21.05,17.8837,19.7,20.1,53.75,100,100,62,1
2023-05-04 15:55:00,10.39,21.05,17.863,20,20.14,53.8,98,100,62,1
2023-05-04 16:00:00,10.36,21.05,17.8422,19.7,20.1,53.5,100,100,62,1
2023-05-04 16:05:00,10.33,21.05,17.8215,20.125,20.05,53.5,100,100,62,1
2023-05-04 16:10:00,10.3,21.05,17.8007,20.55,20.75,53.5,100,100,62,1
2023-05-04 16:15:00,10.325,21.05,17.78,21.27,22.0091,53.4,100,100,62,1
2023-05-04 16:20:00,10.35,21.05,17.8333,20.2,20.825,53.6,100,100,62,1
2023-05-04 16:25:00,10.375,21.05,17.8685,20.25,20.8,53.4615,100,100,62,1
2023-05-04 16:30:00,10.4,21.05,17.9036,20.24,20.72,53.5,100,100,62,1
2023-05-04 16:35:00,10.425,21.05,17.9388,20.15,20.61,53.6667,100,100,62,1
2023-05-04 16:40:00,10.45,21.05,17.9739,20.2167,20.5,53.5714,100,100,62,1
2023-05-04 16:45:00,10.475,21.05,18.0091,20.2833,20.55,53.5,100,100,62,1
2023-05-04 16:50:00,10.5,21.1,18.2,20.35,20.6143,53.8333,100,100,62,1
2023-05-04 16:55:00,10.5667,21.1133,18.2,20.225,20.55,53.5,100,100,61,1
2023-05-04 17:00:00,10.5556,21.1267,18.2,20.5,20.6667,53.5,98,100,61,1
2023-05-04 17:05:00,10.5444,21.14,18.25,20.15,20.5,53.5,100,100,61,1
2023-05-04 17:10:00,10.5333,21.1533,18.3,20.1,20.7778,54.2,100,100,62,1
2023-05-04 17:15:00,10.4056,21.1667,18.2,20.75,21.0556,54.1417,100,100,62,1
2023-05-04 17:20:00,10.2778,21.15,18.15,21.3,22.02,54.0833,100,100,62,1
2023-05-04 17:25:00,10.15,21.1333,18.1,21.65,22.7333,54.025,100,100,62,1
2023-05-04 17:30:00,9.975,21,17.7,21.1,21.9333,53.9667,100,100,62,1
2023-05-04 17:35:00,9.8,21.03,17.675,20.9,21.65,53.9083,100,100,62,1
2023-05-04 17:40:00,9.55,21.06,17.65,20.55,21.3,53.85,100,100,62,1
2023-05-04 17:45:00,9.46667,21.11,17.625,20.6,21.225,53.7917,100,100,62,1
2023-05-04 17:50:00,9.38333,21.16,17.6,20.3857,21,53.7333,100,100,62,1
2023-05-04 17:55:00,9.3,21.1533,17.575,20.2429,20.8,53.675,100,100,62,1
2023-05-04 18:00:00,9.23333,21.1467,17.55,20.1,20.7167,53.6167,100,100,62,1
2023-05-04 18:05:00,9.16667,21.14,17.525,20,20.6333,53.5583,100,100,62,1
2023-05-04 18:10:00,9.1,21.1333,17.5,20.15,20.5,53.5,100,100,61,1
2023-05-04 18:15:00,9.05,21.0333,17.4444,19.8,20.3,53.5,100,100,61,1
2023-05-04 18:20:00,9,20.9689,17.3889,19.8,20.35,53.5,100,100,61,1
2023-05-04 18:25:00,8.95,20.9044,17.3511,19.8,20.6,53.5,98,100,61,1
2023-05-04 18:30:00,8.9,20.84,17.3133,19.6,20.15,53.5,100,100,61,1
2023-05-04 18:35:00,8.85,20.8189,17.2756,19.6286,20.3,53.5,100,100,61,1
2023-05-04 18:40:00,8.8,20.7978,17.2378,19.7,20.1125,53.5,100,100,61,1
2023-05-04 18:45:00,8.75,20.7767,17.2,19.55,20.0333,53.5,98,100,61,1
2023-05-04 18:50:00,8.7,20.7556,17.1333,19.6,20.1,53.5,100,100,61,1
2023-05-04 18:55:00,8.63333,20.7344,17.0667,19.6,20.05,53.5,100,100,61,1
2023-05-04 19:00:00,8.56667,20.7133,17,19.5,20.04,53.5,100,100,61,1
2023-05-04 19:05:00,8.5,20.6922,16.9923,19.7,19.9167,53.5,98,100,61,1
2023-05-04 19:10:00,8.47,20.6711,17.0128,19.3,19.8333,53.5,100,100,61,1
2023-05-04 19:15:00,8.44,20.65,17.0333,19.5,19.925,53.5,100,100,61,1
2023-05-04 19:20:00,8.41,20.6,17.0111,19.48,19.9125,53.5,100,100,62,1
2023-05-04 19:25:00,8.38,20.5938,16.9889,19.4567,19.85,53.5556,100,100,62,1
2023-05-04 19:30:00,8.35,20.5875,16.9667,19.4333,19.9167,53.4545,100,100,62,1
2023-05-04 19:35:00,8.32,20.5813,16.9444,19.36,19.85,53.5455,100,100,62,1
2023-05-04 19:40:00,8.29,20.575,16.9222,19.42,19.9143,53.4286,100,100,62,1
2023-05-04 19:45:00,8.26,20.5688,16.9,19.35,19.94,53.6667,100,100,62,1
2023-05-04 19:50:00,8.23,20.5625,17,19.425,20,53.4545,100,100,61,1
2023-05-04 19:55:00,8.2,20.5563,16.7667,19.45,19.9833,53.5,100,100,61,1
2023-05-04 20:00:00,8.18,20.55,16.8,19.475,19.9667,53.5,100,100,61,1
2023-05-04 20:05:00,8.16,20.5455,16.8333,19.5,19.95,53.5,100,100,61,1
2023-05-04 20:10:00,8.14,20.5249,16.8167,19.35,19.85,53.5,100,100,62,1
2023-05-04 20:15:00,8.12,20.5044,16.8,19.33,19.84,53.5,100,100,62,1
2023-05-04 20:20:00,8.1,20.4838,16.78,19.31,19.83,53.5,100,100,62,1
2023-05-04 20:25:00,8.025,20.4633,16.7218,19.29,19.82,53.5,100,100,61,1
2023-05-04 20:30:00,7.95,20.4427,16.6636,19.27,19.81,53.5,100,100,61,1
2023-05-04 23:05:00,6.77273,20.05,15.9286,18.85,19.5,52.5,100,100,61,1
2023-05-04 23:10:00,6.74545,20,15.8571,18.8,19.45,52.5,100,100,61,1
2023-05-04 23:15:00,6.75,19.9859,15.7857,18.8,19.4,52.5,100,100,61,1
2023-05-04 23:20:00,6.71429,19.9717,15.8091,18.64,19.4,52.5,100,100,61,1
2023-05-04 23:25:00,6.67857,19.9576,15.7667,18.55,19.4,52.5,100,100,61,1
2023-05-04 23:30:00,6.64286,19.9434,15.7386,18.625,19.4,52.5,100,100,61,1
2023-05-04 23:35:00,6.60714,19.9293,15.7105,18.7,19.4,52.5,100,100,61,1
2023-05-04 23:40:00,6.57143,19.9152,15.6824,18.7,19.1429,52.5,100,100,61,1
2023-05-04 23:45:00,6.53571,19.901,15.6543,18.7,19.26,52.5,100,100,61,1
2023-05-04 23:50:00,6.5,19.8869,15.6262,18.55,19.15,52.5,100,100,61,1
2023-05-04 23:55:00,6.46667,19.8727,15.5981,18.675,19.325,52.5,100,100,61,1
2023-05-05 00:00:00,6.43333,19.8586,15.57,18.8,19.5,52.5,100,100,61,1
2023-05-05 00:05:00,6.4,19.8444,15.5419,18.4,19.0667,52.5,100,100,61,1
2023-05-05 00:10:00,6.36667,19.85,15.5138,18.35,19.0333,52.5,100,100,61,1
2023-05-05 03:45:00,5.7,19.0854,14.7963,17.895,18.55,52.5,100,100,61,1
2023-05-05 03:50:00,5.73333,19.0725,14.8,17.94,18.7,52.5,100,100,61,1
2023-05-05 07:20:00,8.64,19.6,16.3,19.025,19.5333,53.5,100,100,61,1
2023-05-05 07:25:00,8.66,19.63,16.6,19,19.55,53.5,100,100,61,1
2023-05-05 07:30:00,8.68,19.66,16.4909,19.05,19.625,53.5,100,100,61,1
2023-05-05 07:35:00,8.7,19.7289,16.5111,19.1,19.7,53.5,100,100,61,1
2023-05-05 07:40:00,8.775,19.7978,16.5883,19.2,19.7,53.5,100,100,61,1
2023-05-05 07:45:00,8.85,19.8667,16.6656,19.2,19.65,53.5,100,100,61,1
2023-05-05 07:50:00,8.925,19.925,16.7428,19.2,19.6,53.5,100,100,61,1
2023-05-05 07:55:00,9,19.9833,16.82,19.75,20.2,53.5,100,100,61,1
2023-05-05 08:00:00,9.3,20.0417,17.1,19.6,20.1333,53.5,100,100,61,1
2023-05-05 08:05:00,9.5,20.1,17.1389,19.84,20.4222,53.5,100,100,61,1
2023-05-05 08:10:00,9.525,20.2,17.1778,20.24,21.1,53.5,100,100,61,1
2023-05-05 08:15:00,9.55,20.2833,17.2167,20.9375,21.9,53.5,100,100,61,1
2023-05-05 08:20:00,9.56667,20.3667,17.2556,21.4,22.64,53.5,100,100,61,1
2023-05-05 08:25:00,9.54,20.4667,17.2944,21.3333,22.5667,53.5,100,100,61,1
2023-05-05 08:30:00,9.56667,20.5667,17.3333,21.1917,22.55,53.5,100,100,61,1
2023-05-05 08:35:00,9.64444,20.6667,17.39,21.05,22.3,53.5,100,100,61,1
2023-05-05 08:40:00,9.72222,20.7067,17.4467,20.8333,21.875,53.5,100,100,61,1
2023-05-05 08:45:00,9.8,20.7467,17.5033,20.76,21.6333,53.5,100,100,61,1
2023-05-05 08:50:00,10,20.7867,17.56,20.6667,21.55,53.5,100,100,61,1
2023-05-05 08:55:00,10.05,20.8267,17.6967,20.6,21.4875,53.5,100,100,61,1
2023-05-05 09:00:00,10.06,20.8667,17.8333,20.5,21.425,53.5,100,100,61,1
2023-05-05 09:05:00,10.3,20.915,17.9167,20.6,21.45,53.5,100,100,61,1
2023-05-05 09:10:00,10.4,20.9633,18,20.6,21.425,53.5,100,100,61,1
2023-05-05 09:15:00,10.5,21.0117,18.0333,20.5,21.1,53.5357,100,100,61,1
2023-05-05 09:20:00,10.525,21.06,17.98,20.3,21.1667,53.5714,100,100,61,1
2023-05-05 09:25:00,10.55,21.1067,18,20.05,20.58,53.5079,100,100,61,1
2023-05-05 09:30:00,10.575,21.1533,18.0091,20.325,20.7333,53.4444,100,100,61,1
2023-05-05 09:35:00,10.6,21.2,18.3,20.4,20.9,53.5,100,100,61,1
2023-05-05 09:40:00,10.8,21.2214,18.3222,20.55,21.125,53.5,100,100,61,1
2023-05-05 09:45:00,10.9,21.2429,18.3444,20.6667,21.1125,53.6,100,100,61,1
2023-05-05 09:50:00,11,21.2643,18.3667,20.6,21.2,53.5,100,100,61,1
2023-05-05 09:55:00,11.0167,21.2857,18.35,20.6333,21.1,53.4545,100,100,61,1
2023-05-05 10:00:00,11.0333,21.3071,18.3444,20.6667,21.2667,53.5,100,100,61,1
2023-05-05 10:05:00,11.05,21.3286,18.3667,20.5571,21.15,53.5,100,100,61,1
2023-05-05 10:10:00,11.0667,21.35,18.35,20.8833,21.6,53.5,100,100,61,1
2023-05-05 10:15:00,11.0833,21.35,18.3958,21,21.6,53.5,100,100,61,1
2023-05-05 10:20:00,11.1,21.3667,18.4417,20.8625,21.3,53.5,100,100,61,1
2023-05-05 10:25:00,11.04,21.3633,18.4875,20.725,21.275,53.5,100,100,61,1
2023-05-05 10:30:00,11.125,21.3599,18.5333,20.3,20.74,53.5,100,100,61,1
2023-05-05 10:35:00,11.0792,21.3565,18.7,20.5,20.725,53.5,100,100,61,1
2023-05-05 10:40:00,11.0333,21.3531,18.3667,19.9667,20.225,53.5,100,100,62,1
2023-05-05 10:45:00,10.9556,21.3497,18.34,20.12,20.425,53.5,100,100,62,1
2023-05-05 10:50:00,10.8778,21.3463,18.35,20.7,21.15,53.5,100,100,62,1
2023-05-05 10:55:00,10.8,21.3429,18.1857,20.7333,21.5,53.5,100,100,62,1
2023-05-05 11:00:00,10.8667,21.35,18.2429,20.65,21.46,53.5,100,100,62,1
2023-05-05 11:05:00,10.9333,21.355,18.3,20.825,21.53,53.5,100,100,62,1
2023-05-05 11:10:00,11,21.36,18.4,21,21.6,53.5,100,100,62,1
2023-05-05 11:15:00,11.1,21.3571,18.52,20.925,21.3333,53.5,100,100,62,1
2023-05-05 11:20:00,11.2,21.3543,18.4667,20.7,21.12,53.5,100,100,62,1
2023-05-05 11:25:00,11.3,21.3514,18.5,20.38,20.75,53.5,100,100,62,1
2023-05-05 11:30:00,11.4,21.3486,18.5333,20.3,20.7167,53.5,100,100,62,1
2023-05-05 11:35:00,11.6,21.3457,18.6267,20.3667,20.6833,53.5,100,100,62,1
2023-05-05 11:40:00,11.5667,21.3429,18.72,20.4333,20.65,53.5455,100,100,62,1
2023-05-05 11:45:00,11.5333,21.35,18.6,20.5,20.8,53,100,100,62,1
2023-05-05 11:50:00,11.5,21.3091,18.4,20.3167,20.5333,53.5,100,100,62,1
2023-05-05 11:55:00,11.4,21.2682,18.35,20.1333,20.5917,53.5385,100,100,62,1
2023-05-05 12:00:00,11.3,21.2273,18.3,20.2,20.65,53.3333,100,100,62,1
2023-05-05 12:05:00,11.05,21.1864,18.2833,20.2625,20.75,53.5,100,100,62,1
2023-05-05 12:10:00,11.05,21.1455,18.2667,20.325,20.85,53.5,100,100,62,1
2023-05-05 12:15:00,11.055,21.15,18.25,20.3875,20.7417,53.5455,100,100,62,1
2023-05-05 12:20:00,11.06,21.1167,18.2333,20.45,20.6333,53.5,100,100,62,1
2023-05-05 12:25:00,11.0333,21.0833,18.2167,20.1,20.5,53.4615,100,100,62,1
2023-05-05 12:30:00,11.0417,21.05,18.2,20.15,20.6,53.5455,100,100,62,1
2023-05-05 12:35:00,11.05,21.0467,18.1889,20.26,20.8,53.4545,100,100,62,1
2023-05-05 12:40:00,10.9667,21.05,18.1926,20.24,20.55,53.5,100,100,62,1
2023-05-05 12:45:00,10.8833,21.05,18.1963,20.1667,20.7,53.5385,100,100,62,1
2023-05-05 12:50:00,10.8,21.0533,18.2,20.5,21.0333,53.5,100,100,62,1
2023-05-05 12:55:00,10.84,21.05,18,20.3,21,53.5,100,100,62,1
2023-05-05 13:00:00,10.88,21.075,18.3,20.2667,20.8,53.5,100,100,62,1
2023-05-05 13:05:00,10.92,21.1,18.35,20.2333,20.725,53.5,100,100,62,1
2023-05-05 13:10:00,10.96,21.125,18.3556,20.2,20.65,54,100,100,62,1
2023-05-05 13:15:00,11,21.15,18.3429,20.1667,20.7,54.3333,100,100,61,1
2023-05-05 13:20:00,11.0095,21.1143,18.1667,20.1333,20.5,53.5,100,100,61,1
2023-05-05 13:25:00,11.019,21.0786,18.3,20.15,20.525,53.5,100,100,61,1
2023-05-05 13:30:00,11.0286,21.0429,18.312,20.15,20.55,53.5,100,100,62,1
2023-05-05 14:40:00,10.5889,20.85,17.9,20.375,20.8667,53.5,100,100,62,1
2023-05-05 14:45:00,10.5333,20.85,17.78,20.08,20.55,53.5,98,100,61,1
2023-05-05 14:50:00,10.5467,20.8429,17.785,19.8,20.3,53.5,100,100,61,1
2023-05-05 14:55:00,10.56,20.8452,17.79,19.825,20.45,53.5,100,100,62,1
2023-05-05 15:00:00,10.5733,20.8475,17.795,19.85,20.575,53.5,100,100,62,1
2023-05-05 15:05:00,10.5867,20.8499,17.8,20.2,20.7,53.5,100,100,62,1
2023-05-05 15:10:00,10.6,20.8522,17.9,20.825,21.6571,53.5,100,100,62,1
2023-05-05 15:15:00,10.57,20.8545,17.94,21.5143,22.4833,53.5,100,100,62,1
2023-05-05 15:20:00,10.54,20.923,17.98,22.1,23.0667,53.5,100,100,61,1
2023-05-05 15:25:00,10.56,20.9915,18.02,22.15,23.4,53.6667,100,100,62,1
2023-05-05 15:30:00,10.8,21.06,18.2333,22.0583,23.3,53.5,100,100,62,1
2023-05-05 15:35:00,10.9,21.05,18.3,21.9667,23,53.5,100,100,62,1
2023-05-05 15:40:00,11,21.16,18.3667,21.55,22.4667,53.5,100,100,62,1
2023-05-05 15:45:00,11.1,21.1575,18.35,21.1,21.86,53.3333,100,100,62,1
2023-05-05 15:50:00,11.3,21.155,18.35,20.6,21.4,54,100,100,62,1
2023-05-05 15:55:00,11.2583,21.1525,18.35,20.3333,20.85,53.4286,100,100,62,1
2023-05-05 16:00:00,11.2167,21.15,18.35,20.3917,20.5667,53.5,100,100,62,1
2023-05-05 16:05:00,11.175,21.1444,18.5333,20.45,20.6125,53.5385,100,100,62,1
2023-05-05 16:10:00,11.1333,21.15,18.4,20.4,20.625,53.5,100,100,62,1
2023-05-05 16:15:00,11.0917,21.151,18.3,20.1,20.6375,53.4615,100,100,62,1
2023-05-05 16:20:00,11.05,21.152,18.2,20.15,20.65,53.5,100,100,62,1
2023-05-05 16:25:00,10.98,21.1531,18.1,20.15,20.3333,53.5,100,100,62,1
2023-05-05 16:30:00,10.91,21.1541,18.3,20.0667,20.36,53.5,100,100,62,1
2023-05-05 16:35:00,10.84,21.1551,18.2,20.175,20.48,53.5455,100,100,62,1
2023-05-05 16:40:00,10.77,21.1561,18.1909,20.2,20.6,53.4667,100,100,62,1
2023-05-05 16:45:00,10.7,21.1571,18.2,20.4,20.8,53.5556,100,100,62,1
2023-05-05 16:50:00,10.6167,21.1546,18.0929,20.5,21,53.4,100,100,62,1
2023-05-05 16:55:00,10.5333,21.1521,17.9857,20.44,21.0333,53.5,100,100,62,1
2023-05-05 17:00:00,10.4167,21.1495,18.0095,20.5667,21.1125,53.5,100,100,62,1
2023-05-05 17:05:00,10.3,21.147,18.0333,20.4,20.8333,53.5714,100,100,62,1
2023-05-05 17:10:00,10.2167,21.1444,18.0095,20.3,20.7167,53.5,100,100,62,1
2023-05-05 17:15:00,10.1333,21.15,17.9857,20.2,20.7167,53.5,100,100,62,1
2023-05-05 17:20:00,10.05,21.1,17.8829,20.05,20.5,53.5,100,100,62,1
2023-05-05 17:25:00,10.0143,21.05,17.78,20.2333,20.74,53.5,100,100,62,1
2023-05-05 17:30:00,9.97857,21.0429,17.8333,20.9333,21.58,53.5,100,100,62,1
2023-05-05 17:35:00,9.94286,21.05,17.8733,21.4333,22.4,54.5,100,100,62,1
2023-05-05 17:40:00,9.90714,21.1,17.9133,21.9,23.05,54,100,100,61,1
2023-05-05 17:45:00,9.87143,21.13,17.9533,22.55,23.92,53.5,100,100,62,1
2023-05-05 17:50:00,9.83571,21.16,17.9933,23.58,24.9,53.5,100,100,62,1
2023-05-05 17:55:00,9.8,21.2289,18.0333,24.2333,25.875,53.5,100,100,62,1
2023-05-05 18:00:00,9.75556,21.2978,18,24.7333,26.5,53.5,100,100,62,1
2023-05-05 18:05:00,9.71111,21.3667,17.9889,25.15,27.15,53.5,96,100,62,1
2023-05-05 19:35:00,8.7,21.5667,17.8714,25.05,27.1,53.5,100,100,61,1
2023-05-05 19:40:00,8.66667,21.6167,17.8286,25,27.5,53.4286,97,100,61,1
2023-05-05 19:45:00,8.63333,21.6667,17.7857,24.9,27.1,53.5,98,100,61,1
2023-05-05 19:50:00,8.6,21.65,17.7429,25.1,27.2,53.5333,95,100,61,1
2023-05-05 19:55:00,8.4,21.8667,17.7,25.1143,27.2375,53,92,100,61,1
2023-05-05 20:00:00,8.36,21.8462,17.6812,25.2,27.25,53.25,91,100,61,1
2023-05-05 20:05:00,8.32,21.85,17.6625,25.15,27.28,53.5,88,100,61,1
2023-05-05 20:10:00,8.28,21.8571,17.6438,24.625,26.6333,53.5,97,100,61,1
2023-05-05 20:15:00,8.24,21.8512,17.625,23.8,25.6625,53.5,100,100,61,1
2023-05-05 20:20:00,8.2,21.8452,17.6062,23.1333,24.78,53.5,100,100,61,1
2023-05-05 20:25:00,8.18,21.8393,17.5875,22.7,24.1333,53.5,100,100,61,1
2023-05-05 20:30:00,8.16,21.8333,17.5688,22.5,23.7,53.5,100,100,61,1
2023-05-05 20:35:00,8.14,21.8175,17.55,22.825,23.9,53.5,100,100,61,1
2023-05-06 05:00:00,6.58333,20.6,17.0929,20.6471,20.525,22.7619,76,100,52,1
2023-05-06 05:05:00,6.69167,20.5333,17.6143,20.2429,20.8667,51.3125,100,100,63,1
2023-05-06 05:10:00,6.8,20.4667,16.4333,19.575,20.375,53.7143,100,100,62,1
2023-05-06 07:55:00,9.34667,21.0254,17.5625,20.9,21.725,53.5,100,100,61,1
2023-05-06 08:00:00,9.39333,21.0571,17.5583,20.55,21.4,53.5,100,100,61,1
2023-05-06 08:05:00,9.44,21.1048,17.5542,20.6417,21.5125,53.5,100,100,61,1
2023-05-06 08:10:00,9.48667,21.1524,17.55,20.7333,21.625,53.5,100,100,61,1
2023-05-06 08:15:00,9.53333,21.2,17.675,21.25,22.15,53.5,100,100,61,1
2023-05-06 08:20:00,9.56667,21.2533,17.8,21.46,22.6,53.5,100,100,61,1
2023-05-06 08:25:00,9.61333,21.3067,17.82,21.3,22.48,53.5,100,100,61,1
2023-05-06 08:30:00,9.66,21.36,17.8733,21.3667,22.4,53.5,100,100,61,1
2023-05-06 08:35:00,9.70667,21.3846,17.9267,21.1,22,53.5,100,100,61,1
2023-05-06 08:40:00,9.75333,21.4093,17.98,20.8,21.8,53.5,100,100,61,1
2023-05-06 08:45:00,9.8,21.4339,18.0333,20.7,21.45,53.5,100,100,61,1
2023-05-06 08:50:00,9.9,21.4586,18,20.6,21.275,53.5,100,100,61,1
2023-05-06 08:55:00,10,21.4832,18.2,20.5,21.1,53.5,100,100,61,1
2023-05-06 09:00:00,10.05,21.5079,18.2167,20.4,21.15,53.5,100,100,61,1
2023-05-06 09:05:00,10.1,21.5325,18.2333,20.4167,20.9333,53.5,100,100,61,1
2023-05-06 09:10:00,10.1667,21.5571,18.2778,20.4333,20.6,53.5,100,100,61,1
2023-05-06 09:15:00,10.2333,21.5813,18.3222,20.45,20.7,53.5,100,100,61,1
2023-05-06 09:20:00,10.3,21.6055,18.3667,20.4,20.65,53.5385,100,100,61,1
2023-05-06 09:25:00,10.55,21.6297,18.45,20.35,20.7,53.4,100,100,61,1
2023-05-06 09:30:00,10.5417,21.6538,18.5333,20.4,20.6833,53.5,100,100,61,1
2023-05-06 09:35:00,10.5333,21.6756,18.4667,20.45,20.6667,53.5,100,100,61,1
2023-05-06 09:40:00,10.525,21.6974,18.5,20.5,20.65,53.5,100,100,61,1
2023-05-06 09:45:00,10.5167,21.7192,18.52,20.4,20.775,53.5,100,100,61,1
2023-05-06 09:50:00,10.5083,21.741,18.54,20.35,20.9,53.5,100,100,61,1
2023-05-06 09:55:00,10.5,21.7628,18.56,20.3,20.8333,53.5,100,100,61,1
2023-05-06 10:00:00,10.55,21.7846,18.58,20.4,20.9,53.5,100,100,61,1
2023-05-06 10:05:00,10.6,21.8064,18.6,20.7,21.2,53.5,100,100,61,1
2023-05-06 10:10:00,10.9,21.8282,18.7333,20.65,21.0667,54,100,100,61,1
2023-05-06 10:15:00,10.9667,21.85,18.7667,20.6,21.2,53.5,100,100,61,1
2023-05-06 10:20:00,11.0333,21.8556,18.8,20.675,20.9667,53.4444,100,100,61,1
2023-05-06 10:25:00,11.1,21.879,18.8333,20.5,21.1,53.5,100,100,61,1
2023-05-06 10:30:00,11.1286,21.9025,18.8667,20.7,20.9,53.5,100,100,61,1
2023-05-06 10:35:00,11.1571,21.9259,18.8429,20.55,20.9,53.5455,100,100,61,1
2023-05-06 10:40:00,11.1857,21.9494,18.85,20.65,20.9,53.4444,100,100,61,1
2023-05-06 10:45:00,11.2143,21.9728,18.85,20.5333,20.9,53.5,100,100,61,1
2023-05-06 10:50:00,11.2429,21.9963,18.85,20.4167,20.7667,53.6667,100,100,62,1
2023-05-06 10:55:00,11.2714,22.0198,18.8533,20.3,20.6333,53.4444,100,100,62,1
2023-05-06 11:00:00,11.3,22.0432,18.9767,20.375,20.5,53.5,100,100,62,1
2023-05-06 11:05:00,11.5,22.0667,19.1,20.5,20.7,53.5,100,100,62,1
2023-05-06 11:10:00,11.5667,22.1083,19.2,20.7,20.9,53.5556,100,100,62,1
2023-05-06 11:15:00,11.54,22.15,18.9667,20.625,20.925,53.4286,100,100,62,1
2023-05-06 11:20:00,11.57,22.095,19.0333,20.3,20.55,53.5455,100,100,62,1
2023-05-06 11:25:00,11.6,22.04,19.1,20.4333,20.55,53.5,100,100,62,1
2023-05-06 12:45:00,12.0667,21.8444,19.2,20.8714,21.15,53.5,100,100,62,1
2023-05-06 12:50:00,12.0333,21.825,19.2,20.8429,21.2667,53.6154,100,100,62,1
2023-05-06 12:55:00,12.0407,21.8056,18.9,21.26,21.7429,53.4,100,100,62,1
2023-05-06 13:00:00,12.0481,21.7861,19.2,20.6333,21.05,53.5714,100,100,62,1
2023-05-06 13:05:00,12.0556,21.7667,19.1,20.8333,21.15,54.25,100,100,62,1
2023-05-06 13:10:00,12,21.7472,19.15,21.175,21.48,53.7,100,100,62,1
2023-05-06 13:15:00,12.0167,21.7278,19.2,21.075,21.72,53.75,100,100,62,1
2023-05-06 13:20:00,12.0333,21.7083,19,20.6,20.95,53.5,100,100,62,1
2023-05-06 13:25:00,12.05,21.6889,19.2,20.7,21.1,54.5,100,100,62,1
2023-05-06 13:30:00,12.0667,21.6694,18.98,21.175,21.8222,54,100,100,62,1
2023-05-06 13:35:00,12.0833,21.65,19.0333,21,21.3333,53.5714,100,100,62,1
2023-05-06 13:40:00,12.1,21.6444,19.2333,21.12,21,54.5,100,100,62,1
2023-05-06 13:45:00,12.3,21.65,19.2917,21.24,21.5,54.5,100,100,62,1
2023-05-06 13:50:00,12.2167,21.65,19.35,21.2,21.525,54.5714,100,100,62,1
2023-05-06 13:55:00,12.1333,21.6545,19.1889,20.8,21.1667,54.4444,98,100,62,1
2023-05-06 14:00:00,12.05,21.65,19.2,20.9,21.1333,53.9,100,100,62,1
2023-05-06 14:05:00,12.0143,21.65,18.9667,20.7333,21.1,53.8333,100,100,62,1
2023-05-06 14:10:00,11.9786,21.65,19.02,20.8,21.05,53.5,100,100,62,1
2023-05-06 14:15:00,11.9429,21.65,18.9923,21,21.225,53.7,100,100,61,1
2023-05-06 14:20:00,11.9071,21.65,19.0462,21.44,21.9333,53.5,100,100,61,1
2023-05-06 14:25:00,11.8714,21.6437,19.1,20.7667,21.1667,53.5,100,100,62,1
2023-05-06 14:30:00,11.8357,21.6375,19.2,20.6667,21.0611,54,100,100,62,1
2023-05-06 14:35:00,11.8,21.6313,19.125,20.6333,20.9556,54.1667,100,100,62,1
2023-05-06 14:40:00,11.7818,21.625,19.05,20.5,20.85,54.3333,100,100,62,1
2023-05-06 14:45:00,11.7636,21.6187,18.975,20.6,20.8,54.5,100,100,62,1
2023-05-06 14:50:00,11.7455,21.6125,18.9,20.625,20.95,53.5,100,100,62,1
2023-05-06 14:55:00,11.7273,21.6063,18.85,20.98,21.1286,53.5,100,100,62,1
2023-05-06 15:00:00,11.7091,21.6,18.85,21.4,21.975,53.4286,100,100,62,1
2023-05-06 15:05:00,11.6909,21.63,18.85,21.65,22.4,53.5,100,100,62,1
2023-05-06 15:10:00,11.6727,21.66,18.85,21.675,22.5333,53.5,100,100,62,1
2023-05-06 15:15:00,11.6545,21.7267,18.8917,21.5,22.2,53.5556,100,100,62,1
2023-05-06 15:20:00,11.6364,21.7933,18.9333,21.05,21.7286,53.5,100,100,62,1
2023-05-06 15:25:00,11.6182,21.86,18.975,20.95,21.5143,53.4,100,100,61,1
2023-05-06 15:30:00,11.6,21.879,19.0167,20.85,21.3,53.5,100,100,62,1
2023-05-06 15:35:00,11.5,21.898,19.0583,20.65,21.05,53.5,100,100,62,1
2023-05-06 15:40:00,11.5571,21.917,19.1,20.65,21.075,53.5714,100,100,62,1
2023-05-06 15:45:00,11.5,21.936,19,20.7167,21.1,53.8333,100,100,62,1
2023-05-06 15:50:00,11.48,21.955,18.9,20.65,20.85,53.4545,100,100,62,1
2023-05-06 15:55:00,11.46,21.974,18.95,20.5833,20.85,53.6,100,100,62,1
2023-05-06 16:00:00,11.44,21.993,19,20.7,21.1,53.4444,100,100,61,1
2023-05-06 16:05:00,11.42,22.012,19.0333,20.7,20.8,53.5,100,100,61,1
2023-05-06 16:10:00,11.4,22.031,19.0667,20.7,20.8667,53.5,100,100,62,1
2023-05-06 16:15:00,11.38,22.05,19.1,20.5667,20.65,53.5,100,100,62,1
2023-05-06 16:20:00,11.36,22.05,19.04,20.4333,20.65,53.6667,100,100,62,1
2023-05-06 16:25:00,11.34,22.05,18.98,20.3,20.7,53.5,100,100,62,1
2023-05-06 16:30:00,11.32,22.0267,18.9367,20.45,20.75,53.4286,100,100,62,1
2023-05-06 16:35:00,11.3,22.0033,18.8933,20.5833,20.84,53.5455,100,100,62,1
2023-05-06 16:40:00,11.2375,21.98,18.85,20.5417,20.77,53.5,100,100,62,1
2023-05-06 16:45:00,11.175,21.9567,18.8429,20.5,20.7,53.4545,100,100,62,1
2023-05-06 16:50:00,11.1125,21.9333,18.85,20.5,20.7,53.5,100,100,62,1
2023-05-06 16:55:00,11.05,21.91,18.85,20.5,20.7,53.5333,100,100,62,1
2023-05-06 17:00:00,10.9667,21.8867,18.6,20.2571,20.425,53.3333,100,100,61,1
2023-05-06 17:05:00,10.8833,21.8633,18.55,20.1536,20.3,53.6,100,100,62,1
2023-05-06 17:10:00,10.8,21.84,18.5,20.05,20.4,53.5,100,100,62,1
2023-05-06 17:15:00,10.7619,21.8418,18.5,20.2,20.4667,53.5,100,100,62,1
2023-05-06 17:20:00,10.7238,21.8436,18.5,21.2333,21.7111,53.5,100,100,62,1
2023-05-06 17:25:00,10.6857,21.8455,18.72,22.1,22.95,53.5,100,100,62,1
2023-05-06 17:30:00,10.6476,21.8473,18.6,22.6,23.6167,53.4722,100,100,62,1
2023-05-06 17:35:00,10.6095,21.8491,18.5,23.0667,24.4333,53.4444,100,100,62,1
2023-05-06 17:40:00,10.5714,21.8509,18.5,23.25,24.7,53.5385,100,100,62,1
2023-05-06 17:45:00,10.5333,21.8527,18.4857,23.05,24.3333,53.4,100,100,62,1
2023-05-06 17:50:00,10.4667,21.8545,18.6,22.7,23.9667,53.5,100,100,62,1
2023-05-06 17:55:00,10.4,21.9606,18.5,22.4,23.4667,53.5,100,100,62,1
2023-05-06 18:00:00,10.3333,22.0667,18.65,22.2333,23.2833,53.5,100,100,62,1
2023-05-06 18:05:00,10.2667,22.1667,18.8,22.15,23.1,54.5,100,100,62,1
2023-05-06 18:10:00,10.2,22.1455,18.7,22.425,23.15,54.5,100,100,62,1
2023-05-06 18:15:00,10.1333,22.15,18.6857,22.7,23.275,54.5,100,100,62,1
2023-05-06 18:20:00,10.0667,22.12,18.6374,22.35,23.4,54.5,100,100,62,1
2023-05-06 18:25:00,10,22.09,18.589,22.45,23.5625,54.5,100,100,62,1
2023-05-06 18:30:00,9.93333,22.06,18.5407,22.55,23.55,54.5,100,100,62,1
2023-05-06 18:35:00,9.86667,22.03,18.4923,22.65,23.65,54.5,100,100,62,1
2023-05-06 18:40:00,9.8,22,18.3333,22.35,23.6,54.5,100,100,62,1
2023-05-06 18:45:00,9.71667,21.8,18.2611,22.5667,23.9,54.4667,100,100,62,1
2023-05-06 18:50:00,9.63333,21.8045,18.1889,22.75,23.9,54.4333,100,100,62,1
2023-05-06 18:55:00,9.55,21.8091,18.2091,22.7,23.9,54.4,100,100,62,1
2023-05-06 19:00:00,9.4875,21.8136,18.1923,22.4062,24.1,54.3667,100,100,62,1
2023-05-06 19:05:00,9.425,21.8182,18.2,22.1125,23.1,54.3333,100,100,61,1
2023-05-06 19:10:00,9.3625,21.8227,17.9667,21.4,22.375,53.4444,100,100,61,1
2023-05-06 19:15:00,9.3,21.8273,17.8778,21.3667,22.225,53.4722,100,100,61,1
2023-05-06 19:20:00,9.23333,21.8318,17.7889,21.0667,21.9333,53.5,100,100,61,1
2023-05-06 19:25:00,9.16667,21.8364,17.7,20.8333,21.6,53.5,100,100,61,1
2023-05-06 19:30:00,9.1,21.8409,17.8,20.8167,21.6167,53.5,100,100,61,1
2023-05-06 19:35:00,8.9,21.8455,17.9,20.5,21.4333,53.5,100,100,61,1
2023-05-06 19:40:00,8.85,21.85,18,20.6333,21.4,54.5,100,100,62,1
2023-05-06 19:45:00,8.8,21.9,17.95,21.5333,22.57,54.1667,100,100,62,1
2023-05-06 19:50:00,8.75,21.9375,17.9,22.8625,24.0833,53.8333,99,100,61,1
2023-05-06 19:55:00,8.7,21.975,17.94,23.8,25.1333,53.5,100,100,61,1
2023-05-06 20:00:00,8.68,22.0125,17.98,24.325,25.92,53.5,100,100,61,1
2023-05-06 20:05:00,8.66,22.05,18.02,25.1333,26.8333,53.5,96,100,61,1
2023-05-06 20:10:00,8.64,22.1,18.06,25.4,27.6571,53.5,87,100,61,1
2023-05-06 20:15:00,8.62,22.2,18.1,25.2167,27.88,53.5,78,100,61,1
2023-05-06 20:20:00,8.6,22.1867,17.9889,24.1889,27.2,53.5,79,100,61,1
2023-05-06 20:25:00,8.5,22.1733,18,23.9,26.7375,53.5128,87,100,61,1
2023-05-06 20:30:00,8.4,22.16,17.9296,23.1667,25.2,53.5256,100,100,61,1
2023-05-06 20:35:00,8.375,22.1467,17.8593,23.5667,25.475,53.5385,100,100,61,1
2023-05-06 20:40:00,8.35,22.1333,17.7889,24.075,26.2,53.4,100,100,61,1
2023-05-06 20:45:00,8.325,22.123,17.7983,24.075,26.2667,53.42,100,100,61,1
2023-05-06 20:50:00,8.3,22.1126,17.8077,24.1333,26.3,53.44,100,100,61,1
2023-05-06 20:55:00,8.275,22.1022,17.7857,24.4,26.3,53.46,100,100,61,1
2023-05-06 21:00:00,8.25,22.0919,17.7647,23.9,26.2,53.48,99,100,61,1
2023-05-06 21:05:00,8.225,22.0815,17.7437,24.1,26.15,53.5,100,100,61,1
2023-05-06 21:10:00,8.2,22.0711,17.7226,23.975,26.05,53.5,100,100,61,1
2023-05-06 21:15:00,8.18,22.0607,17.7016,23.65,25.8,53.5,100,100,61,1
2023-05-06 21:20:00,8.16,22.0504,17.6806,23.6333,25.74,53.5,100,100,61,1
2023-05-06 21:25:00,8.14,22.04,17.6595,23.675,25.7,53.5,100,100,61,1
2023-05-06 21:30:00,8.12,22.01,17.6385,24,26,53.5,100,100,61,1
2023-05-07 05:55:00,8.33333,21.0567,17.3367,23.35,25.7167,53.5,100,100,61,1
2023-05-07 06:00:00,8.4,21.0556,17.4,23.45,25.6,53.5357,100,100,61,1
2023-05-07 06:05:00,8.5,21.0544,17.4091,23.05,25.0571,53.5714,100,100,61,1
2023-05-07 06:10:00,8.6,21.0533,17.38,22.9,24.75,53.4286,100,100,61,1
2023-05-07 06:15:00,8.63333,21.0522,17.4333,22.9,24.7333,53.5,100,100,61,1
2023-05-07 06:20:00,8.66667,21.0511,17.4,22.55,24.3,53.5625,100,100,61,1
2023-05-07 06:25:00,8.7,21.05,17.4417,22.65,24.2333,53.625,100,100,61,1
2023-05-07 06:30:00,8.8,21.0467,17.4833,22.55,24.4667,53.6875,100,100,61,1
2023-05-07 06:35:00,8.9,21.05,17.525,22.2917,24.05,53.75,100,100,61,1
2023-05-07 06:40:00,9.1,21.0545,17.5667,22.0333,23.425,53.8125,100,100,61,1
2023-05-07 06:45:00,9.3,21.05,17.5963,21.525,22.6833,53.875,100,100,61,1
2023-05-07 06:50:00,9.4,21.0462,17.6259,21.4,22.3333,53.9375,100,100,61,1
2023-05-07 06:55:00,9.5,21.0533,17.6556,20.85,21.9667,54,100,100,61,1
2023-05-07 07:00:00,9.52,21.05,17.6852,20.5667,21.2667,53.4286,100,100,61,1
2023-05-07 07:05:00,9.54,21.07,17.7148,20.825,21.6143,53.5,98,100,61,1
2023-05-07 07:10:00,9.56,21.09,17.7444,20.8667,21.7,53.5,100,100,61,1
2023-05-07 07:15:00,9.64,21.11,17.7741,21.3,22.2,53.5,98,100,61,1
2023-05-07 07:20:00,9.72,21.13,17.8037,20.9,21.8333,53.5,100,100,61,1
2023-05-07 07:25:00,9.8,21.15,17.8333,20.7,21.6571,53.5,100,100,61,1
2023-05-07 07:30:00,10,21.2,17.9667,20.5,21.1,53.5,100,100,61,1
2023-05-07 07:35:00,10.1,21.2417,18.1,20.7,21.3,53.5,100,100,61,1
2023-05-07 07:40:00,10.3,21.2833,18.2,20.66,21.3,53.5556,100,100,61,1
2023-05-07 07:45:00,10.5,21.325,18.2333,20.55,21.15,53.4444,100,100,61,1
2023-05-07 07:50:00,10.55,21.3667,18.2,20.3667,20.96,53.5333,100,100,61,1
2023-05-07 07:55:00,10.6,21.3939,18.3667,20.425,20.9,53.5,100,100,61,1
2023-05-07 08:00:00,10.8,21.4211,18.35,20.75,21.2,53.5,100,100,61,1
2023-05-07 08:05:00,11,21.4483,18.52,20.45,20.8857,53.5,100,100,61,1
2023-05-07 08:10:00,11.02,21.4755,18.5,20.3,20.85,53.5,100,100,61,1
2023-05-07 08:15:00,11.04,21.5027,18.5,20.2,20.62,53.5,100,100,61,1
2023-05-07 08:20:00,11.06,21.5299,18.5,20.25,20.58,53.4545,100,100,61,1
2023-05-07 08:25:00,11.08,21.5571,18.5,20.2333,20.3667,53.5,100,100,61,1
2023-05-07 08:30:00,11.1,21.6086,18.7333,20.4,20.7667,53.5455,100,100,61,1
2023-05-07 08:35:00,11.3,21.66,18.86,20.6,20.8667,53.5227,100,100,61,1
2023-05-07 08:40:00,11.55,21.7013,18.85,20.7,20.9667,53.5,100,100,61,1
2023-05-07 08:45:00,11.675,21.7427,19,20.9,21.0667,53.5,100,100,61,1
2023-05-07 08:50:00,11.8,21.784,19.1,20.4,20.7667,54.5,100,100,61,1
2023-05-07 08:55:00,11.9,21.8253,19.1571,20.5571,20.575,53.5,100,100,61,1
2023-05-07 09:00:00,12,21.8667,19.2143,20.275,20.475,53.5,100,100,61,1
2023-05-07 09:05:00,12.05,21.8972,19.1933,20.4667,20.54,53.4615,100,100,61,1
2023-05-07 09:10:00,12.0625,21.9278,19.2,20.2333,20.5,53.5,100,100,61,1
2023-05-07 09:15:00,12.075,21.9583,19.2,20.225,20.38,53.5,100,100,61,1
2023-05-07 09:20:00,12.0875,21.9889,19.2333,20.4,20.5333,53.5,100,100,61,1
2023-05-07 09:25:00,12.1,22.0194,19.4,20.45,20.625,53.5556,100,100,61,1
2023-05-07 09:30:00,12.3,22.05,19.45,20.5,20.7,53.5,100,100,61,1
2023-05-07 09:35:00,12.5,22.0571,19.5,20.3,20.4,53.5,100,100,61,1
2023-05-07 09:40:00,12.5333,22.1071,19.5167,20.25,20.1,53.5,100,100,61,1
2023-05-07 09:45:00,12.5667,22.1571,19.5333,20.45,20.1667,53.5,100,100,61,1
2023-05-07 09:50:00,12.6833,22.1724,19.7,20.475,20.2444,53.8333,100,100,61,1
2023-05-07 09:55:00,12.8,22.1877,19.72,20.5,20.3222,54.1667,100,100,61,1
2023-05-07 10:00:00,13,22.2029,19.785,20.525,20.4,54.5,100,100,61,1
2023-05-07 10:05:00,13.0133,22.2182,19.85,20.4,20.4333,53.4,100,100,61,1
2023-05-07 10:10:00,13.0267,22.2335,19.7,20.3,20.4667,53.5455,100,100,62,1
2023-05-07 10:15:00,13.04,22.2487,19.7,20.54,20.5,53.4545,100,100,61,1
2023-05-07 10:20:00,13.0533,22.264,19.7,20.7,20.72,53.5556,100,100,62,1
2023-05-07 10:25:00,13.0667,22.2792,19.8667,20.65,20.5,53.5,100,100,62,1
2023-05-07 10:30:00,13.3,22.2945,19.9444,20.625,20.6,53.75,100,100,62,1
2023-05-07 10:35:00,13.4,22.3098,20.0222,20.6125,20.3,54,100,100,62,1
2023-05-07 10:40:00,13.5,22.325,20.1,20.6,20.4,53.5,100,100,62,1
2023-05-07 10:45:00,13.7,22.3403,20.2143,20.7,20.5,54.5,100,100,62,1
2023-05-07 10:50:00,14,22.3556,20.1984,20.7,20.5,53.5,100,100,62,1
2023-05-07 10:55:00,13.9333,22.3467,20.1825,20.66,20.4333,53.5,100,100,62,1
2023-05-07 11:00:00,13.8667,22.35,20.1667,20.5333,20.46,53.5,100,100,62,1
2023-05-07 11:05:00,13.8,22.35,19.9667,20.7,20.4667,53.4444,100,100,62,1
2023-05-07 11:10:00,13.56,22.3556,20.02,20.7,20.45,53.5385,100,100,62,1
2023-05-07 11:15:00,13.8,22.35,20.2143,20.55,20.35,53.5,100,100,62,1
2023-05-07 11:20:00,14,22.3444,20.2095,20.55,20.3875,53.5,100,100,62,1
2023-05-07 11:25:00,13.95,22.35,20.2048,20.5667,20.425,54.5,100,100,62,1
2023-05-07 14:10:00,14.04,22.1429,20,20.6125,20.4104,53.5714,100,100,61,1
2023-05-07 14:15:00,14.06,22.1571,20.15,20.5917,20.4333,54.0714,100,100,62,1
2023-05-07 14:20:00,14.18,22.1444,20.3,20.5708,20.3,53.75,100,100,62,1
2023-05-07 14:25:00,14.3,22.15,20.1889,20.55,20.325,53.5,100,100,62,1
2023-05-07 14:30:00,14.2167,22.1232,20.2,20.5625,20.35,54.5,100,100,61,1
2023-05-07 14:35:00,14.1333,22.0964,20.05,20.575,20.4,54.5,100,100,62,1
2023-05-07 14:40:00,14.05,22.0696,19.9,20.5875,20.45,53.75,100,100,62,1
2023-05-07 14:45:00,14.05,22.0429,20.02,20.6,20.5,54.25,100,100,62,1
2023-05-07 14:50:00,14.05,22.0667,19.9667,20.6,20.45,54.5,100,100,62,1
2023-05-07 14:55:00,14.05,22.1083,20.0333,20.6,20.4,54.5,100,100,62,1
2023-05-07 15:00:00,14.05,22.15,20.22,20.625,20.3833,54.5,100,100,62,1
2023-05-07 15:05:00,14.0667,22.1667,20.1909,20.6438,20.3667,54.5,100,100,62,1
2023-05-07 15:10:00,14.0533,22.1583,20.2,20.6625,20.35,54.2857,100,100,62,1
2023-05-07 15:15:00,14.04,22.15,20.2143,20.6812,20.4,54.5,100,100,62,1
2023-05-07 15:20:00,14.0267,22.1333,20.1,20.7,20.4333,53.5,100,100,61,1
2023-05-07 15:25:00,14.0133,22.16,20.125,20.7,20.4375,53.6667,100,100,62,1
2023-05-07 17:10:00,13.5333,22.1333,19.9667,20.5,20.42,54.4,100,100,61,1
2023-05-07 17:15:00,13.4867,22.15,19.9278,20.6,20.5,54.5714,100,100,61,1
2023-05-07 17:20:00,13.44,22.1,19.8889,20.3,20.425,54.5,100,100,61,1
2023-05-07 17:25:00,13.3933,22.05,19.85,20.4167,20.35,54.5,100,100,62,1
2023-05-07 17:30:00,13.3467,22,19.85,20.35,20.275,54.5,100,100,62,1
2023-05-07 17:35:00,13.3,21.9875,19.8333,20.55,20.2,54.5,100,100,62,1
2023-05-07 17:40:00,13.1667,21.975,19.7667,20.4,20.4,54.5,100,100,62,1
2023-05-07 17:45:00,13.0333,21.9625,19.7,20.75,20.7333,54.5,100,100,62,1
2023-05-07 17:50:00,12.95,21.95,19.6667,20.9,20.9333,54.4615,100,100,61,1
2023-05-07 17:55:00,12.8667,21.9375,19.4,20.9,21.1333,53.7143,100,100,61,1
2023-05-07 18:00:00,12.7833,21.925,19.3667,20.6,20.8,53.6,100,100,61,1
2023-05-07 18:05:00,12.7,21.9125,19.3333,20.6,20.9,53.5,100,100,61,1
2023-05-07 18:10:00,12.6167,21.9,19.3,21,21.3,53.4,100,100,62,1
2023-05-07 18:15:00,12.5333,21.8875,19.3571,21.15,21.5333,53.5455,100,100,62,1
2023-05-07 18:20:00,12.4867,21.875,19.3,21.0667,21.6167,53.4667,100,100,62,1
2023-05-07 18:25:00,12.44,21.8625,19.2714,21.2,21.7,53.5714,100,100,62,1
2023-05-07 18:30:00,12.3933,21.85,19.2429,21.15,21.8,54.5,100,100,62,1
2023-05-07 18:35:00,12.3467,21.8444,19.2143,21.05,21.4,54.5,100,100,62,1
2023-05-07 18:40:00,12.3,21.8472,19.1857,21,21.4333,53.5,100,100,62,1
2023-05-07 18:45:00,12.175,21.85,19.137,20.8,21.05,53.4286,100,100,62,1
