timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-05-11 22:40:00,14.3,22.35,20.2796,21.1667,21.05,54.5,100,100,62,1
2023-05-11 22:45:00,14.2333,22.3464,20.2493,21.15,21.1,54.3,100,100,62,1
2023-05-11 22:50:00,14.1667,22.3429,20.2191,21.1333,20.8,54.1,100,100,62,1
2023-05-11 22:55:00,14.1,22.344,20.1889,21.1167,20.85,53.9,100,100,62,1
2023-05-11 23:00:00,14.0429,22.3452,20.1407,21.1,20.975,53.7,100,100,62,1
2023-05-11 23:05:00,13.9943,22.3464,20.0926,20.9667,20.8,53.5,100,100,62,1
2023-05-11 23:10:00,13.9457,22.3476,20.0444,21.0083,20.85,53.4444,100,100,61,1
2023-05-11 23:15:00,13.8971,22.3488,19.9963,21.05,20.9,53.5455,100,100,62,1
2023-05-11 23:20:00,13.8486,22.35,19.9481,20.9,20.6,53.5,100,100,62,1
2023-05-11 23:25:00,13.8,22.3309,19.9,20.75,20.65,54,100,100,62,1
2023-05-11 23:30:00,13.675,22.3118,19.875,20.6,20.6,54.5,100,100,62,1
2023-05-11 23:35:00,13.55,22.2927,19.85,20.65,20.55,54.1667,100,100,62,1
2023-05-11 23:40:00,13.5083,22.2736,19.85,20.675,20.5333,53.8333,100,100,62,1
2023-05-11 23:45:00,13.4667,22.2545,19.84,20.7,20.65,53.5,100,100,62,1
2023-05-11 23:50:00,13.425,22.2355,19.8152,21,21,53.4762,100,100,62,1
2023-05-11 23:55:00,13.3833,22.2164,19.7903,20.85,20.9,53.4524,100,100,62,1
2023-05-12 00:00:00,13.3417,22.1973,19.7655,21.05,20.85,53.4286,100,100,62,1
2023-05-12 00:05:00,13.3,22.1782,19.7406,20.925,20.8333,53.5,100,100,62,1
2023-05-12 00:10:00,13.2375,22.1591,19.7158,20.8,20.85,53.6,100,100,62,1
2023-05-12 00:15:00,13.175,22.14,19.6909,20.7,20.85,53.4,100,100,62,1
2023-05-12 00:20:00,13.1125,22.1081,19.6527,20.6,20.95,53.5714,100,100,62,1
2023-05-12 00:25:00,13.05,22.0763,19.6145,20.65,20.925,53.4921,100,100,62,1
2023-05-12 01:50:00,12.8,21.6893,19.2952,20.6,20.7,54.5,100,100,62,1
2023-05-12 01:55:00,12.7375,21.6674,19.2476,20.65,20.75,54.5,100,100,62,1
2023-05-12 02:00:00,12.675,21.6455,19.2,20.7,20.8,54.5,100,100,62,1
2023-05-12 02:05:00,12.6125,21.6264,19.1909,20.675,20.72,54.5,100,100,62,1
2023-05-12 02:10:00,12.55,21.6073,19.1922,20.65,20.64,54.5,100,100,62,1
2023-05-12 02:15:00,12.5517,21.5882,19.1935,20.35,20.55,54.5,100,100,62,1
2023-05-12 02:20:00,12.5533,21.5691,19.1948,20.7,20.7333,54.5,100,100,62,1
2023-05-12 02:25:00,12.555,21.55,19.1961,20.625,20.7,54.5,100,100,62,1
2023-05-12 02:30:00,12.5567,21.5471,19.1974,20.55,20.775,54.5,100,100,62,1
2023-05-12 02:35:00,12.5583,21.55,19.1987,20.6,20.85,54.5,100,100,62,1
2023-05-12 04:35:00,12.95,21.3333,19.1333,20.5,20.8,54.5,100,100,62,1
2023-05-12 04:40:00,13,21.3533,19.1556,20.5417,20.75,54.5,100,100,62,1
2023-05-12 04:45:00,13.0333,21.3333,19.1778,20.5833,20.7,54.5,100,100,62,1
2023-05-12 04:50:00,13.0667,21.35,19.2,20.625,20.65,54.5,100,100,62,1
2023-05-12 04:55:00,13.1,21.35,19.3,20.7,20.75,54.5,100,100,62,1
2023-05-12 06:25:00,15.5,21.35,20.2143,20.925,20.9,54.5,100,100,62,1
2023-05-12 06:30:00,15.6,21.35,20.2821,20.9667,20.9,54.4286,100,100,62,1
2023-05-12 06:35:00,15.8,21.3667,20.35,20.85,20.9333,54.5556,100,100,62,1
2023-05-12 06:40:00,15.925,21.4067,20.4,20.9583,20.9667,54.5,100,100,62,1
2023-05-12 06:45:00,16.05,21.4467,20.4778,21.0667,21.0083,54.5,100,100,62,1
2023-05-12 06:50:00,16.2,21.4867,20.5556,21.05,21.05,54.4286,100,100,62,1
2023-05-12 06:55:00,16.35,21.5267,20.6333,21.2,21.0667,54.5556,100,100,62,1
2023-05-12 07:00:00,16.6,21.5667,20.7333,21.3,21.1667,54.5,100,100,62,1
2023-05-12 07:05:00,16.725,21.6167,20.8333,21.4,21.2644,54.4667,100,100,62,1
2023-05-12 07:10:00,16.85,21.6667,20.9333,21.55,21.3622,54.5455,100,100,62,1
2023-05-12 07:15:00,17.1,21.7667,21.12,21.7,21.46,54.5,100,100,62,1
2023-05-12 07:20:00,17.35,21.8667,21.3143,21.65,21.53,54.4861,100,100,61,1
2023-05-12 07:25:00,17.4583,21.9633,21.3,21.9,21.6,54.4722,100,100,61,1
2023-05-12 07:30:00,17.5667,22.06,21.4048,21.88,21.55,54.4583,100,100,62,1
2023-05-12 07:35:00,17.7167,22.2,21.5095,21.86,21.65,54.4444,100,100,61,1
2023-05-12 07:40:00,17.8667,22.25,21.6143,21.9567,21.7417,54.5455,100,100,61,1
2023-05-12 07:45:00,17.9444,22.3,21.7571,22.0533,21.8333,54.5,100,100,61,1
2023-05-12 07:50:00,18.0222,22.35,21.9,22.15,21.925,54.4,100,100,62,1
2023-05-12 07:55:00,18.1,22.4,21.96,22.15,21.8667,54.3,100,100,62,1
2023-05-12 08:00:00,18.1867,22.4556,22.02,22.4,22.15,54.2,100,100,61,1
2023-05-12 08:05:00,18.2733,22.5111,22.08,22.45,22.05,54.1,100,100,61,1
2023-05-12 08:10:00,18.36,22.5667,22.14,22.5,22.18,54,100,100,61,1
2023-05-12 08:15:00,18.6,22.6571,22.2,22.48,22.3,54.6,100,100,61,1
2023-05-12 08:20:00,18.55,22.7248,22.4,22.5667,22.5,54.4286,100,100,61,1
2023-05-12 08:25:00,18.85,22.7924,22.4429,22.8,22.4667,55,100,100,61,1
2023-05-12 08:30:00,18.85,22.86,22.4857,22.6571,22.5,54.9,100,100,61,1
2023-05-12 08:35:00,18.95,22.9013,22.5286,22.725,22.5333,54.8,100,100,61,1
2023-05-12 08:40:00,19.05,22.9427,22.5714,22.7833,22.5667,54.7,100,100,61,1
2023-05-12 08:45:00,19.15,22.984,22.6143,22.8417,22.6,54.6,100,100,61,1
2023-05-12 08:50:00,19.19,23.0253,22.7238,22.9,22.675,54.5,100,100,61,1
2023-05-12 08:55:00,19.23,23.0667,22.8333,23.0333,22.75,54.5,100,100,61,1
2023-05-12 09:00:00,19.27,23.1167,22.8,23.15,22.76,54.5,100,100,61,1
2023-05-12 09:05:00,19.31,23.1667,22.9,23.4,23.1,54.5,100,100,61,1
2023-05-12 09:10:00,19.35,23.2833,23,23.05,22.8,54.5,100,100,61,1
2023-05-12 09:15:00,19.3667,23.4,23.1,23.15,22.9,54.5,100,100,61,1
2023-05-12 09:20:00,19.6,23.48,23.1333,23.32,22.85,54.4286,100,100,61,1
2023-05-12 09:25:00,19.7,23.56,23.3,23.35,23,54.3571,100,100,61,1
2023-05-12 09:30:00,19.7833,23.55,23.3071,23.36,23.1,54.2857,100,100,61,1
2023-05-12 09:35:00,19.8667,23.5667,23.3143,23.35,23.04,54.2143,100,100,61,1
2023-05-12 09:40:00,19.9333,23.5833,23.3,23.35,23.06,54.1429,100,100,61,1
2023-05-12 09:45:00,20,23.6,23.3583,23.65,23.22,54.0714,100,100,61,1
2023-05-12 09:50:00,20.0667,23.6167,23.4167,23.625,23.16,54,100,100,61,1
2023-05-12 09:55:00,20.2,23.6333,23.475,23.6,23.28,54.5714,100,100,61,1
2023-05-12 10:00:00,20.2,23.65,23.5333,23.55,23.4,54.7013,100,100,61,1
2023-05-12 10:05:00,20.6,23.6571,23.5,23.65,23.34,54.8312,100,100,61,1
2023-05-12 10:10:00,20.7,23.7238,23.7,23.7,23.4,54.961,98,100,61,1
2023-05-12 10:15:00,20.72,23.7905,23.74,23.95,23.65,55.0909,100,100,61,1
2023-05-12 10:20:00,20.74,23.8571,23.8143,23.925,23.63,55.2208,100,100,61,1
2023-05-12 10:25:00,20.76,23.8976,23.8,23.9,23.61,55.3506,100,100,61,1
2023-05-12 10:30:00,20.78,23.9381,23.88,23.875,23.59,55.4805,100,100,61,1
2023-05-12 10:35:00,20.8,23.9786,23.96,23.85,23.57,55.6104,100,100,61,1
2023-05-12 10:40:00,20.82,24.019,24.04,23.85,23.55,55.7403,100,100,61,1
2023-05-12 10:45:00,20.84,24.0595,24.12,23.94,23.6667,55.8701,100,100,61,1
2023-05-12 10:50:00,20.86,24.1,24.2,24.5,23.6333,56,100,100,62,1
2023-05-12 10:55:00,20.85,24.2,24.1,24.16,23.95,56.5455,100,100,62,1
2023-05-12 12:40:00,22,24.1444,24.4667,24.3,24.1,55.4,100,100,62,1
2023-05-12 12:45:00,22.02,24.15,24.5,24.35,24,55.5,100,100,62,1
2023-05-12 12:50:00,22.04,24.125,24.5111,24.4,24.025,55.5714,100,100,62,1
2023-05-12 12:55:00,22.06,24.1,24.5037,24.35,24.05,55.8,100,100,62,1
2023-05-12 13:00:00,22.2,24.075,24.4963,24.6,24.1286,56,100,100,62,1
2023-05-12 13:05:00,22.1,24.05,24.4889,24.35,24.05,55.3333,100,100,61,1
2023-05-12 13:10:00,22.0333,24.0455,24.5111,24.35,24.0667,55.5,100,100,61,1
2023-05-12 13:15:00,22.1167,24.0477,24.5333,24.35,24.0667,55.5833,100,100,61,1
2023-05-12 13:20:00,22.1426,24.05,24.5222,24.6,24.175,55.6667,100,100,61,1
2023-05-12 13:25:00,22.1685,24.05,24.5111,24.7,24.25,55.3333,100,100,61,1
2023-05-12 13:30:00,22.1944,24.05,24.5,24.65,24.15,55.5,100,100,61,1
2023-05-12 13:35:00,22.2204,24.0545,24.5,24.6,24.2,55.5,100,100,61,1
2023-05-12 13:40:00,22.2463,24.0467,24.5,24.65,24.2667,55.5,100,100,61,1
2023-05-12 13:45:00,22.2722,24.0667,24.5,24.6222,24.2119,55.5,100,100,61,1
2023-05-12 13:50:00,22.2981,24.0833,24.5778,24.5944,24.1571,55.5,100,100,61,1
2023-05-12 13:55:00,22.3241,24.1,24.6556,24.5667,24.35,55.5,100,100,61,1
2023-05-12 14:00:00,22.35,24.1167,24.6528,24.5844,24.3833,55.5,100,100,61,1
2023-05-12 14:05:00,22.35,24.1333,24.65,24.6022,24.4167,55.5,100,100,61,1
2023-05-12 14:10:00,22.3222,24.15,24.65,24.62,24.45,55.5,100,100,61,1
2023-05-12 14:15:00,22.2944,24.15,24.64,24.625,24.4,55.5,100,100,61,1
2023-05-12 14:20:00,22.2667,24.15,24.6433,24.7,24.26,55.5,100,100,61,1
2023-05-12 14:25:00,22.2389,24.15,24.6467,24.675,24.1333,55.5,100,100,61,1
2023-05-12 14:30:00,22.2111,24.1556,24.65,24.65,24.2375,55.5,100,100,61,1
2023-05-12 17:45:00,20.5333,24.315,23.89,24.15,23.925,54.5,100,100,61,1
2023-05-12 17:50:00,20.4167,24.2967,23.795,24.0667,23.85,54.5,100,100,61,1
2023-05-12 17:55:00,20.3,24.2783,23.7,24.15,23.775,54.5,100,100,61,1
2023-05-12 18:00:00,20.05,24.26,23.8,23.85,23.6333,54.5,100,100,61,1
2023-05-12 18:05:00,19.95,24.2417,23.69,23.95,23.64,54.5,100,100,61,1
2023-05-12 18:10:00,19.85,24.2233,23.58,23.95,23.5667,54.4667,100,100,61,1
2023-05-12 18:15:00,19.8,24.205,23.5467,23.925,23.625,54.4333,100,100,61,1
2023-05-12 18:20:00,19.6,24.1867,23.5133,23.85,23.5333,54.4,100,100,61,1
2023-05-12 18:25:00,19.58,24.1683,23.48,23.6429,23.4417,54.5,100,100,61,1
2023-05-12 18:30:00,19.4567,24.15,23.4467,23.6,23.35,54.6667,100,100,61,1
2023-05-12 18:35:00,19.3333,24.1,23.4133,23.6,23.45,54.5833,100,100,61,1
2023-05-12 18:40:00,19.2167,24.0714,23.38,23.55,23.3,54.5,100,100,61,1
2023-05-12 18:45:00,19.1,24.0429,23.2829,23.9,23.4,54.25,98,100,61,1
2023-05-12 18:50:00,19,24.0444,23.1857,23.5,23.2,54,100,100,61,1
2023-05-12 18:55:00,18.9167,24.046,23,23.45,23.35,54.5714,100,100,61,1
2023-05-12 19:00:00,18.8333,24.0476,23.0056,23.34,23.14,54.5,100,100,61,1
2023-05-12 19:05:00,18.7167,24.0492,23.0111,23.3,23.1,54.5,99,100,61,1
2023-05-12 19:10:00,18.6,24.0508,23.0167,23.4,23.12,54.5,100,100,61,1
2023-05-12 19:15:00,18.5667,24.0524,23.0222,23.275,23.025,54.4,100,100,61,1
2023-05-12 19:20:00,18.5333,24.054,23.0278,23.15,23.2,54.5714,100,100,61,1
2023-05-12 19:25:00,18.4333,24.0556,23.0333,23.1333,23.2,54.4545,100,100,61,1
2023-05-12 19:30:00,18.3333,24.0571,23.0389,23.28,23.2,54.5,100,100,61,1
2023-05-12 19:35:00,18.2889,24.05,23.0444,23.15,23,54.5,100,100,61,1
2023-05-12 19:40:00,18.2444,24.16,23.05,23.15,23.15,54.5,100,100,61,1
2023-05-12 19:45:00,18.2,24.1545,23.05,23.275,23.15,54.5,100,100,61,1
2023-05-12 19:50:00,18,24.1491,23.05,23.1333,23.15,54.5,100,100,61,1
2023-05-12 19:55:00,17.95,24.1436,23,23.15,23.15,54.5,100,100,61,1
2023-05-12 20:00:00,17.9,24.1382,22.95,23.2333,23.15,54.5,100,100,61,1
2023-05-12 20:05:00,17.85,24.1327,22.9,23.15,23.075,54.5091,100,100,61,1
2023-05-12 20:10:00,17.8,24.1273,22.8889,23.1,22.85,54.5182,100,100,61,1
2023-05-12 20:15:00,17.75,24.1218,22.9,23.2,22.85,54.5273,100,100,61,1
2023-05-12 20:20:00,17.7,24.1164,22.8,23.1,22.85,54.5364,100,100,61,1
2023-05-12 20:25:00,17.5333,24.1109,22.7,23.1333,22.9167,54.5455,100,100,61,1
2023-05-12 20:30:00,17.4667,24.1055,22.6857,23.1417,22.8833,54.4286,100,100,61,1
2023-05-12 20:35:00,17.4,24.1,22.6405,23.15,22.85,54.6,100,100,61,1
2023-05-12 20:40:00,17.3333,24.15,22.5952,23.1,22.8667,54.4,98,100,61,1
2023-05-12 20:45:00,17.2889,24.1143,22.55,22.85,22.7,54.45,100,100,61,1
2023-05-12 20:50:00,17.2444,24.0786,22.5462,22.85,22.6,54.5,100,100,61,1
2023-05-12 20:55:00,17.2,24.0429,22.4231,22.825,22.55,54.5,100,100,61,1
2023-05-12 21:00:00,17,23.9619,22.3,22.8,22.5,54.5,100,100,61,1
2023-05-12 21:05:00,16.9333,23.881,22.2667,22.775,22.475,54.5417,100,100,61,1
2023-05-12 21:10:00,16.8667,23.8,22,22.55,22.45,54.5833,100,100,61,1
2023-05-12 21:15:00,16.8,23.6,21.95,22.6333,22.425,54.625,100,100,61,1
2023-05-12 21:20:00,16.75,23.5667,21.9,22.3,22.2625,54.6667,100,100,61,1
2023-05-12 21:25:00,16.7,23.5333,21.85,22.35,22.1,54.4615,100,100,61,1
2023-05-12 21:30:00,16.5333,23.4857,21.8,22.35,22.125,54.5714,100,100,61,1
2023-05-12 21:35:00,16.4704,23.4381,21.78,22.2833,22.05,54.5,100,100,61,1
2023-05-12 21:40:00,16.4074,23.3905,21.68,22.2167,22.0333,54.4615,100,100,61,1
2023-05-12 21:45:00,16.3444,23.3429,21.58,22.15,22.05,54.5,100,100,61,1
2023-05-12 21:50:00,16.2963,23.3208,21.6,22.1857,22.2,54.5,100,100,61,1
2023-05-12 21:55:00,16.2481,23.2988,21.5644,22.14,22.05,54.5,100,100,61,1
2023-05-12 22:00:00,16.2,23.2767,21.5289,22.225,22.02,53.5,100,100,61,1
2023-05-12 22:05:00,16.0333,23.2547,21.4933,22.1375,21.94,53.5,98,100,61,1
2023-05-12 22:10:00,16,23.2326,21.4578,22.05,21.9667,53.5,100,100,61,1
2023-05-12 22:15:00,15.9667,23.2106,21.4222,22.15,21.95,53.4444,100,100,61,1
2023-05-12 22:20:00,15.9333,23.1885,21.3867,22.1,21.94,53.5714,100,100,61,1
2023-05-12 22:25:00,15.9,23.1665,21.3511,22.1,21.85,53.3333,100,100,61,1
2023-05-12 22:30:00,15.8667,23.1444,21.3156,21.975,22.05,54,100,100,61,1
2023-05-12 22:35:00,15.8333,23.113,21.28,21.85,21.975,53.75,100,100,61,1
2023-05-12 22:40:00,15.8,23.0815,21.3,21.875,21.9,53.5,100,100,61,1
2023-05-12 22:45:00,15.7333,23.05,21.2333,21.9,21.64,53.75,100,100,61,1
2023-05-12 22:50:00,15.6667,23,21.1667,21.925,21.65,54,100,100,61,1
2023-05-12 22:55:00,15.6,22.9867,21.1,21.95,21.55,54.25,100,100,61,1
2023-05-12 23:00:00,15.5429,22.9733,21.0909,21.65,21.54,54.5,100,100,61,1
2023-05-12 23:05:00,15.4943,22.96,21.1111,21.6722,21.55,54.5,100,100,62,1
2023-05-12 23:10:00,15.4457,22.9467,21.0857,21.6944,21.55,54.5,100,100,61,1
2023-05-12 23:15:00,15.3971,22.9333,21.0393,21.7167,21.5625,54.5,100,100,61,1
2023-05-12 23:20:00,15.3486,22.92,20.9929,21.65,21.575,54.5,100,100,61,1
2023-05-12 23:25:00,15.3,22.9067,20.9464,21.68,21.5875,54.5,100,100,62,1
2023-05-12 23:30:00,15.2357,22.8933,20.9,21.58,21.6,54.5,100,100,61,1
2023-05-12 23:35:00,15.1714,22.88,20.8889,21.55,21.6,54.5556,100,100,62,1
2023-05-12 23:40:00,15.1071,22.8667,20.8636,21.55,21.6,54.4444,100,100,62,1
2023-05-12 23:45:00,15.0429,22.8533,20.8384,21.5667,21.6,54.5,100,100,61,1
2023-05-12 23:50:00,15.0242,22.84,20.8131,21.5833,21.35,54.5,100,100,61,1
2023-05-12 23:55:00,15.0055,22.8163,20.7878,21.6,21.4333,54.5,100,100,61,1
2023-05-13 00:00:00,14.9868,22.7925,20.7626,21.5556,21.4292,53.5,100,100,61,1
2023-05-13 00:05:00,14.9681,22.7688,20.7373,21.5111,21.425,54,100,100,62,1
2023-05-13 00:10:00,14.9495,22.745,20.712,21.4667,21.5,54.5,100,100,62,1
2023-05-13 00:15:00,14.9308,22.7212,20.6868,21.4222,21.35,54.5,100,100,62,1
2023-05-13 00:20:00,14.9121,22.6975,20.6615,21.3778,21.425,54.5,100,100,61,1
2023-05-13 00:25:00,14.8934,22.6737,20.6362,21.3333,21.5,54.6667,100,100,61,1
2023-05-13 00:30:00,14.8747,22.65,20.611,21.3792,21.325,54.5,100,100,62,1
2023-05-13 00:35:00,14.856,22.6333,20.5857,21.425,21.2708,54.5,100,100,62,1
2023-05-13 00:40:00,14.8374,22.6056,20.6077,21.5,21.2167,54.5,100,100,62,1
2023-05-13 00:45:00,14.8187,22.5778,20.5667,21.5,21.3,54.4706,100,100,62,1
2023-05-13 02:05:00,14.44,22.2971,20.3462,21,20.8,54.5556,100,100,62,1
2023-05-13 02:10:00,14.4133,22.2818,20.35,21,21.05,54.6111,100,100,62,1
2023-05-13 02:15:00,14.3867,22.2665,20.35,20.85,20.975,54.6667,100,100,61,1
2023-05-13 02:20:00,14.36,22.2513,20.32,20.9667,20.9,54,100,100,61,1
2023-05-13 02:25:00,14.3333,22.236,20.29,20.9,20.9,54.5,100,100,62,1
2023-05-13 02:30:00,14.3067,22.2208,20.26,20.84,20.9,54.625,100,100,62,1
2023-05-13 02:35:00,14.28,22.2055,20.23,20.86,20.9,54.75,100,100,62,1
2023-05-13 02:40:00,14.2533,22.1902,20.2,20.85,20.8833,54.875,100,100,62,1
2023-05-13 02:45:00,14.2267,22.175,20.2,20.8429,20.8667,55,100,100,62,1
2023-05-13 02:50:00,14.2,22.1597,20.1857,20.8952,20.85,54,100,100,62,1
2023-05-13 02:55:00,14.1812,22.1444,20.1548,20.9476,20.875,53.8333,100,100,62,1
2023-05-13 03:00:00,14.1625,22.15,20.1238,21,20.9,53.6667,100,100,62,1
2023-05-13 03:05:00,14.1438,22.125,20.0929,20.9333,21,53.5,100,100,62,1
2023-05-13 03:10:00,14.125,22.1,20.0619,20.9667,20.975,53.5,100,100,62,1
2023-05-13 03:15:00,14.1062,22.075,20.031,21,20.95,53.5,100,100,62,1
2023-05-13 03:20:00,14.0875,22.05,20,20.85,20.9,53.5,100,100,62,1
2023-05-13 03:25:00,14.0688,22.0462,19.98,20.85,20.8,53.5,100,100,62,1
2023-05-13 03:30:00,14.05,22.05,20.0111,20.85,20.77,53.5,100,100,62,1
2023-05-13 03:35:00,14.05,22.0318,19.9857,20.85,20.74,53.5,100,100,61,1
2023-05-13 03:40:00,14.0333,22.0136,19.9868,20.85,20.71,53.5,100,100,61,1
2023-05-13 03:45:00,14.0467,21.9955,19.9879,20.85,20.68,53.5,100,100,61,1
2023-05-13 03:50:00,14.06,21.9773,19.989,20.85,20.65,53.5,100,100,61,1
2023-05-13 03:55:00,14.05,21.9591,19.9901,20.95,20.8,53.5,100,100,61,1
2023-05-13 04:00:00,14.0778,21.9409,19.9912,20.95,20.85,54,100,100,61,1
2023-05-13 04:05:00,14.1056,21.9227,19.9923,20.95,20.9,54.5,100,100,61,1
2023-05-13 04:10:00,14.1333,21.9045,19.9934,20.95,20.9,54.5,100,100,61,1
2023-05-13 04:15:00,14.1611,21.8864,19.9945,20.9333,20.8167,54.5,100,100,62,1
2023-05-13 04:20:00,14.1889,21.8682,19.9956,20.9167,20.7333,54.5,100,100,62,1
2023-05-13 04:25:00,14.2167,21.85,19.9967,20.9,20.65,54.5,100,100,62,1
2023-05-13 04:30:00,14.2444,21.8444,19.9978,20.8833,20.625,54.5,100,100,62,1
2023-05-13 04:35:00,14.2722,21.8556,19.9989,20.8667,20.6,54.5,100,100,61,1
2023-05-13 04:40:00,14.3,21.84,20,20.85,20.6667,54.5,100,100,62,1
2023-05-13 04:45:00,14.5,21.85,20.1,20.8125,20.8083,54.5,100,100,62,1
2023-05-13 04:50:00,14.5667,21.9,20.16,20.775,20.95,54.5,100,100,62,1
2023-05-13 04:55:00,14.8083,21.95,20.22,20.7375,20.8,54.5,100,100,62,1
2023-05-13 05:00:00,15.05,22,20.5,20.7,20.6667,20.1667,54,100,47,1
2023-05-13 05:05:00,15.1625,21.85,21.12,21.18,20.975,49.3125,100,100,63,1
2023-05-13 05:10:00,15.275,21.8467,20.5,21.0833,20.9969,55,100,100,61,1
2023-05-13 05:15:00,15.3875,21.8433,20.5084,21,21.0187,54.5,100,100,61,1
2023-05-13 05:20:00,15.5,21.84,20.5168,21.05,21.0406,54.5,100,100,61,1
2023-05-13 05:25:00,15.51,21.8538,20.5252,21.05,21.0625,54.4615,100,100,61,1
2023-05-13 05:30:00,15.52,21.8444,20.5336,21.05,21.0844,54.5,100,100,61,1
2023-05-13 05:35:00,15.53,21.85,20.542,21.1,21.1062,54.5,100,100,61,1
2023-05-13 05:40:00,15.54,21.85,20.5503,21.15,21.1281,54.5455,100,100,61,1
2023-05-13 05:45:00,15.55,21.85,20.5587,21.2,21.15,54.4545,100,100,61,1
2023-05-13 05:50:00,15.56,21.85,20.5671,21.25,21.15,54.5,100,100,61,1
2023-05-13 05:55:00,15.68,21.85,20.5755,21.06,21.15,54.5455,100,100,61,1
2023-05-13 06:00:00,15.8,21.85,20.5839,21.175,21.15,54.4545,100,100,61,1
2023-05-13 06:05:00,15.8667,21.85,20.5923,21.175,21.1222,54.5,100,100,61,1
2023-05-13 06:10:00,15.9333,21.85,20.6007,21.1708,21.0944,54.5,100,100,61,1
2023-05-13 06:15:00,16,21.85,20.6091,21.1667,21.0667,54.5,100,100,61,1
2023-05-13 06:20:00,16.1,21.8519,20.6818,21.5,21.2143,54.25,100,100,61,1
2023-05-13 06:25:00,16.2333,21.8538,20.7545,21.4,21.15,54.5333,100,100,62,1
2023-05-13 06:30:00,16.3667,21.85,20.8273,21.475,21.35,54.5,100,100,62,1
2023-05-13 06:35:00,16.4833,21.9167,20.9,21.55,21.4,54.4615,100,100,62,1
2023-05-13 06:40:00,16.6,21.9833,21,21.575,21.5,54.5,100,100,61,1
2023-05-13 06:45:00,16.85,22.05,21.2,21.6,21.6,54.5833,100,100,61,1
2023-05-13 06:50:00,16.85,22.0667,21.3,21.6667,21.55,54.6667,100,100,62,1
2023-05-13 06:55:00,17.1,22.1667,21.4,21.9,21.5917,54.3333,100,100,62,1
2023-05-13 07:00:00,17.225,22.2167,21.4778,21.9,21.6333,54.5455,100,100,62,1
2023-05-13 07:05:00,17.35,22.2667,21.5556,21.85,21.7,54.5,100,100,62,1
2023-05-13 07:10:00,17.6,22.3167,21.6333,22,21.7667,54.4545,100,100,61,1
2023-05-13 07:15:00,17.85,22.3667,21.7267,22.1667,21.8333,54.5,100,100,61,1
2023-05-13 07:20:00,17.975,22.4444,21.82,22.2,21.9,54.5556,100,100,61,1
2023-05-13 07:25:00,18.1,22.5222,21.96,22.35,22.0083,54.5,100,100,61,1
2023-05-13 07:30:00,18.225,22.6,22.1,22.5,22.1167,54.5,100,100,62,1
2023-05-13 07:35:00,18.35,22.66,22.1333,22.65,22.4,54.4643,100,100,61,1
2023-05-13 07:40:00,18.6,22.7633,22.3111,22.6,22.5,54.4286,100,100,61,1
2023-05-13 07:45:00,18.6833,22.8667,22.3917,22.55,22.5,54.5714,100,100,61,1
2023-05-13 07:50:00,18.7667,22.925,22.4722,22.8,22.5222,54.5,100,100,61,1
2023-05-13 07:55:00,18.85,22.9833,22.5528,22.9,22.5444,54.5,100,100,61,1
2023-05-13 08:00:00,18.9583,23.0417,22.6333,23,22.5667,54.5,100,100,61,1
2023-05-13 08:05:00,19.0667,23.1,22.7167,22.9,22.85,54.5,100,100,61,1
2023-05-13 08:10:00,19.2,23.05,22.8,23.1,22.75,54.5,100,100,61,1
2023-05-13 08:15:00,19.2333,23.1667,22.8333,23.1125,22.7,54.5,100,100,61,1
2023-05-13 08:20:00,19.2667,23.2278,22.8933,23.125,22.85,54.5,100,100,61,1
2023-05-13 08:25:00,19.3,23.2889,22.9533,23.1375,23,54.5,100,100,61,1
2023-05-13 08:30:00,19.3333,23.35,23.0133,23.35,22.925,54.5,100,100,61,1
2023-05-13 08:35:00,19.3667,23.4,23.0733,23.4,23.1,54.5,100,100,61,1
2023-05-13 08:40:00,19.6,23.4833,23.1333,23.2,22.9,54.5,100,100,61,1
2023-05-13 08:45:00,19.7,23.5667,23.2267,23.4,23.08,54.5,100,100,61,1
2023-05-13 08:50:00,19.9,23.6111,23.32,23.35,23.2,54.5,100,100,61,1
2023-05-13 08:55:00,19.9722,23.6556,23.365,23.4467,23.15,54.5,100,100,61,1
2023-05-13 09:00:00,20.0444,23.7,23.41,23.5433,23.325,54.5,100,100,61,1
2023-05-13 11:55:00,22.16,24.5545,24.8467,24.8,24.3489,55.5,100,100,61,1
2023-05-13 13:10:00,22.5,24.65,25,24.85,24.5,55.5,100,100,61,1
2023-05-13 13:15:00,22.4,24.64,24.9889,24.8,24.5333,55.5,100,100,61,1
2023-05-13 13:20:00,22.3,24.63,25,24.95,24.5667,55.5,100,100,61,1
2023-05-13 13:25:00,22.35,24.62,25,24.975,24.6083,55.5,100,100,61,1
2023-05-13 13:30:00,22.3536,24.61,25,25,24.65,55.5,100,100,61,1
2023-05-13 13:35:00,22.3571,24.6,25,24.9667,24.4917,55.5,100,100,61,1
2023-05-13 13:40:00,22.34,24.59,25.0033,24.9333,24.3333,55.5,100,100,61,1
2023-05-13 13:45:00,22.372,24.58,25.0067,24.9,24.35,55.5,100,100,61,1
2023-05-13 13:50:00,22.404,24.57,25.01,24.775,24.35,55.5,100,100,61,1
2023-05-13 13:55:00,22.436,24.56,25.0133,24.65,24.35,55.5,100,100,61,1
2023-05-13 14:00:00,22.468,24.55,25.0167,24.725,24.5,55.5,100,100,61,1
2023-05-13 14:05:00,22.5,24.55,25.02,24.65,24.4333,55.5,100,100,61,1
2023-05-13 14:10:00,22.62,24.5,25.0022,24.95,24.3667,55.5,100,100,61,1
2023-05-13 16:15:00,21.55,24.55,24.65,24.5,24.22,55.1667,100,100,61,1
2023-05-13 16:20:00,21.54,24.5667,24.616,24.5167,24.0667,55.0556,100,100,61,1
2023-05-13 16:25:00,21.4883,24.55,24.582,24.5333,24.05,54.9444,100,100,61,1
2023-05-13 16:30:00,21.4367,24.55,24.548,24.55,24.12,54.8333,100,100,61,1
2023-05-13 16:35:00,21.385,24.55,24.514,24.4889,24.1,54.7222,100,100,61,1
2023-05-13 16:40:00,21.3333,24.55,24.48,24.4278,24.1,54.6111,100,100,61,1
2023-05-13 16:45:00,21.2333,24.55,24.5,24.3667,24.1,54.5,100,100,61,1
2023-05-13 16:50:00,21.1333,24.55,24.4333,24.34,24.0333,54.5,100,100,61,1
2023-05-13 19:55:00,17.9044,24.14,22.9,23.35,23.15,54.5,100,100,61,1
2023-05-13 20:00:00,17.84,24.07,22.7833,23.15,23,54.5,100,100,61,1
2023-05-13 20:05:00,17.77,24,22.6667,23,22.8333,54.5455,100,100,61,1
2023-05-13 20:10:00,17.7,24.05,22.7,22.9444,22.9,54.5,100,100,62,1
2023-05-13 20:15:00,17.5,24.0167,22.6214,22.8889,22.7,54.5,100,100,61,1
2023-05-13 20:20:00,17.4,23.9833,22.5429,22.8333,22.65,54.4444,98,100,62,1
2023-05-13 20:25:00,17.3,23.95,22.4762,22.85,22.65,54.5455,100,100,61,1
2023-05-13 20:30:00,17.2667,23.9167,22.4095,22.8333,22.6333,54.5,100,100,61,1
2023-05-13 20:35:00,17.2333,23.8833,22.3429,22.8167,22.675,54.4545,100,100,61,1
2023-05-13 20:40:00,17.2,23.85,22.3,22.7667,22.5333,54.5,100,100,62,1
2023-05-13 20:45:00,17,23.8,22.2,22.65,22.4417,54.5,100,100,61,1
2023-05-13 20:50:00,16.8333,23.7667,22.1,22.58,22.35,54.5,100,100,61,1
2023-05-13 20:55:00,16.7667,23.7333,22.08,22.68,22.4,54.5385,100,100,61,1
2023-05-13 21:00:00,16.7,23.7,22.04,22.615,22.3917,54.5,100,100,62,1
2023-05-13 21:05:00,16.5,23.6667,22,22.55,22.3833,54.4545,100,100,62,1
2023-05-13 21:10:00,16.55,23.6333,21.96,22.45,22.375,54.5,100,100,62,1
2023-05-13 21:15:00,16.5086,23.6,21.92,22.35,22.3625,54.5,100,100,62,1
2023-05-13 21:20:00,16.4671,23.65,21.88,22.3667,22.35,54.5,100,100,61,1
2023-05-13 21:25:00,16.4257,23.65,21.84,22.3875,22.4,54.5,100,100,62,1
2023-05-13 21:30:00,16.3843,23.6225,21.8,22.425,22.24,54.5,100,100,61,1
2023-05-13 21:35:00,16.3429,23.595,21.7667,22.5,22.2375,54.5,100,100,62,1
2023-05-13 21:40:00,16.35,23.5675,21.7305,22.45,22.15,54.5,100,100,62,1
2023-05-13 21:45:00,16.32,23.54,21.6943,22.4,22.1,54.5,100,100,62,1
2023-05-13 21:50:00,16.29,23.5667,21.6581,22.4,22.2667,53.5,100,100,61,1
2023-05-13 21:55:00,16.26,23.5333,21.6219,22.35,22.1571,53.4545,100,100,61,1
2023-05-13 22:00:00,16.23,23.55,21.5857,22.25,22.05,54,100,100,61,1
2023-05-13 22:05:00,16.2,23.4815,21.6,22.15,22.0333,54.5714,100,100,62,1
2023-05-13 22:10:00,16.15,23.413,21.6,22.1,22.05,54.4,100,100,62,1
2023-05-13 22:15:00,16.1,23.3444,21.5524,22.1143,22.0667,54.5,100,100,62,1
2023-05-13 22:20:00,16.05,23.3093,21.5048,22.1286,22.0833,54.5,100,100,62,1
2023-05-13 22:25:00,16,23.2741,21.4571,22.14,22.1,54.5,100,100,62,1
2023-05-13 22:30:00,16.05,23.2389,21.4095,22.1,21.8,54.5,100,100,62,1
2023-05-13 22:35:00,15.9667,23.2037,21.3619,21.9,21.8,54.5556,100,100,62,1
2023-05-13 22:40:00,15.8833,23.1685,21.3143,21.8333,21.8,54.4444,100,100,62,1
2023-05-13 22:45:00,15.8,23.1333,21.2667,21.85,21.7167,54.2556,100,100,62,1
2023-05-13 22:50:00,15.675,23.1037,21.1833,21.95,21.6333,54.0667,100,100,62,1
2023-05-13 22:55:00,15.55,23.0741,21.1,21.8,21.65,53.8778,100,100,62,1
2023-05-13 23:00:00,15.425,23.0444,21.08,21.65,21.6,53.6889,100,100,62,1
2023-05-13 23:05:00,15.3,23.0279,20.99,21.64,21.55,53.5,100,100,62,1
2023-05-13 23:10:00,15.175,23.0114,20.9,21.62,21.7,53.5,100,100,62,1
2023-05-13 23:15:00,15.05,22.9949,20.8667,21.54,21.62,53.5,100,100,62,1
2023-05-13 23:20:00,15.0083,22.9783,20.8333,21.55,21.54,53.5,100,100,62,1
2023-05-13 23:25:00,14.9667,22.9618,20.8,21.5571,21.46,53.5,100,100,62,1
2023-05-13 23:30:00,14.925,22.9453,20.7667,21.1167,21.02,53.5,100,100,62,1
2023-05-13 23:35:00,14.8833,22.9288,20.7333,21.64,21.3667,53.5,100,100,62,1
2023-05-13 23:40:00,14.8417,22.9123,20.7,21.6333,21.7,53.5,100,100,62,1
2023-05-13 23:45:00,14.8,22.8957,20.6667,21.5667,21.5,54.5,100,100,62,1
2023-05-13 23:50:00,14.7375,22.8792,20.6333,21.35,21.3,54.5,100,100,62,1
2023-05-13 23:55:00,14.675,22.8627,20.6,21.3333,21.3,54.5,100,100,62,1
2023-05-14 00:00:00,14.6125,22.8462,20.6,21.2556,21.3,54.5,100,100,62,1
2023-05-14 00:05:00,14.55,22.85,20.5,21.1778,21.14,54.5,100,100,62,1
2023-05-14 00:10:00,14.4875,22.815,20.4714,21.1,21.15,54.1667,100,100,62,1
2023-05-14 00:15:00,14.425,22.78,20.4429,21.24,21.3,53.8333,100,100,62,1
2023-05-14 00:20:00,14.3625,22.745,20.4143,21.1667,21.05,53.5,100,100,61,1
2023-05-14 00:25:00,14.3,22.71,20.3857,21.1,21,53.5,100,100,62,1
2023-05-14 00:30:00,14.2375,22.675,20.3571,21.1143,21.2,54.05,100,100,62,1
2023-05-14 00:35:00,14.175,22.64,20.3286,21.1333,21.15,54.6,100,100,62,1
2023-05-14 00:40:00,14.1125,22.65,20.3,21.1417,21,54,100,100,62,1
2023-05-14 00:45:00,14.05,22.6,20.35,21.15,20.85,53.8333,100,100,62,1
2023-05-14 00:50:00,14.0143,22.55,20.3125,21,20.8333,53.6667,100,100,62,1
2023-05-14 00:55:00,13.9786,22.5,20.275,20.85,20.8517,53.5,100,100,62,1
2023-05-14 01:00:00,13.9429,22.4786,20.2375,20.84,20.87,53.5,100,100,62,1
2023-05-14 01:05:00,13.9071,22.4571,20.2,20.9167,20.8883,53.8333,100,100,62,1
2023-05-14 01:10:00,13.8714,22.4357,20.2,20.95,20.9067,54.1667,100,100,62,1
2023-05-14 01:15:00,13.8357,22.4143,20.1,20.9143,20.925,54.5,100,100,62,1
2023-05-14 01:20:00,13.8,22.3929,20.076,20.85,20.9125,54.5,100,100,62,1
2023-05-14 01:25:00,13.75,22.3714,20.052,20.86,20.9,54.5,100,100,62,1
2023-05-14 01:30:00,13.7,22.35,20.028,20.84,20.85,54.5,100,100,62,1
2023-05-14 01:35:00,13.65,22.34,20.004,20.8875,20.95,54.5,100,100,62,1
2023-05-14 01:40:00,13.6,22.3254,19.98,20.85,20.85,54.3333,100,100,62,1
2023-05-14 01:45:00,13.55,22.3108,20,20.85,20.8833,54.1667,100,100,62,1
2023-05-14 01:50:00,13.5187,22.2962,19.95,20.85,20.9167,54,100,100,62,1
2023-05-14 01:55:00,13.4875,22.2815,19.9,20.85,20.95,53.8333,100,100,62,1
2023-05-14 02:00:00,13.4562,22.2669,19.85,20.85,20.9333,53.6667,100,100,62,1
2023-05-14 02:05:00,13.425,22.2523,19.8444,20.9,20.9167,53.5,100,100,62,1
2023-05-14 02:10:00,13.3938,22.2377,19.86,20.95,20.9,54.5,100,100,62,1
2023-05-14 02:15:00,13.3625,22.2231,19.8455,20.925,20.8917,54.375,100,100,62,1
2023-05-14 02:20:00,13.3313,22.2085,19.8055,20.9,20.8833,54.25,100,100,62,1
2023-05-14 02:25:00,13.3,22.1938,19.7656,20.875,20.875,54.125,100,100,62,1
2023-05-14 02:30:00,13.2375,22.1792,19.7256,20.85,20.8667,54,100,100,62,1
2023-05-14 02:35:00,13.175,22.1646,19.6857,20.9,20.8583,53.875,100,100,62,1
2023-05-14 02:40:00,13.1125,22.15,19.7067,20.85,20.85,53.75,100,100,62,1
2023-05-14 02:45:00,13.05,22.1444,19.6667,21.025,21.125,53.625,100,100,62,1
2023-05-14 02:50:00,13,22.15,19.6458,20.85,21.1125,53.5,100,100,62,1
2023-05-14 04:45:00,13.0667,21.8,19.5143,20.8375,20.925,53.5256,100,100,62,1
2023-05-14 06:40:00,15.8,21.8571,20.6333,21.15,21.15,54.5,98,100,62,1
2023-05-14 06:45:00,16,21.9381,20.7,21.4,21.3,54.5,100,100,62,1
2023-05-14 06:50:00,16.0667,22.019,20.7667,21.4143,21.3875,54.4444,100,100,62,1
2023-05-14 06:55:00,16.35,22.1,20.8333,21.625,21.475,54.5,100,100,62,1
2023-05-14 07:00:00,16.35,22.05,20.9,21.5958,21.5375,54.5455,100,100,62,1
2023-05-14 07:05:00,16.45,22.2,20.9333,21.5667,21.6,54.5,100,100,62,1
2023-05-14 07:10:00,16.55,22.24,21.2,21.68,21.6,54.5,100,100,62,1
2023-05-14 07:15:00,16.6,22.28,21.1,21.7333,21.6,54.5,100,100,62,1
2023-05-14 07:20:00,16.6833,22.32,21.2167,21.7722,21.6,54.4444,100,100,62,1
2023-05-14 07:25:00,16.7667,22.36,21.3333,21.8111,21.65,55,100,100,62,1
2023-05-14 07:30:00,16.85,22.44,21.4556,21.85,21.7333,54.5,100,100,62,1
2023-05-14 07:35:00,16.85,22.52,21.5778,21.9,21.8167,54.5,100,100,62,1
2023-05-14 07:40:00,17.1,22.6,21.7,22.2,21.9,54.4808,100,100,62,1
2023-05-14 07:45:00,17.2278,22.7,21.6,22.06,21.85,54.4615,100,100,62,1
2023-05-14 07:50:00,17.3556,22.7833,21.8,22.26,22.15,54.5,100,100,62,1
2023-05-14 07:55:00,17.4259,22.8667,21.82,22.15,22.2,54.5833,100,100,62,1
2023-05-14 08:00:00,17.4963,22.915,21.9244,22.35,22.0667,54.6667,100,100,62,1
2023-05-14 08:05:00,17.5667,22.9633,22.0289,22.55,22.2,54.5,100,100,62,1
2023-05-14 08:10:00,17.85,23.0117,22.1333,22.475,22.2,54.5,100,100,61,1
2023-05-14 08:15:00,17.975,23.06,22.3333,22.7667,22.5,54.5,100,100,62,1
2023-05-14 08:20:00,18.1,23.2,22.4833,22.6667,22.4,54.5,100,100,62,1
2023-05-14 08:25:00,18.35,23.275,22.6333,22.8333,22.5667,54.5,100,100,61,1
2023-05-14 08:30:00,18.6,23.35,22.8333,23,22.74,54.5,100,100,62,1
2023-05-14 08:35:00,18.9333,23.36,23.0167,23.05,22.8667,54.5,100,100,61,1
2023-05-14 08:40:00,19.3,23.4267,23.2,23.4333,23.0083,54.5,100,100,62,1
2023-05-14 08:45:00,19.65,23.4933,23.3333,23.5,23.15,54.5,100,100,62,1
2023-05-14 08:50:00,19.9,23.56,23.3619,23.525,23.15,54.5,100,100,61,1
2023-05-14 08:55:00,19.9533,23.5956,23.3905,23.55,23.2167,54.5,100,100,61,1
2023-05-14 09:00:00,20.0067,23.6311,23.419,23.555,23.2833,54.5,100,100,61,1
2023-05-14 09:05:00,20.06,23.6667,23.4476,23.56,23.35,54.5,100,100,61,1
2023-05-14 09:10:00,20.05,23.715,23.4762,23.625,23.3667,54.5,100,100,61,1
2023-05-14 09:15:00,20.15,23.7633,23.5048,23.7,23.35,54.5,100,100,61,1
2023-05-14 09:20:00,20.3,23.8117,23.5333,23.7667,23.65,54.5,100,100,61,1
2023-05-14 09:25:00,20.65,23.86,23.8,24.0333,23.7,54.5,100,100,62,1
2023-05-14 09:30:00,20.9,23.91,23.8667,24.1167,23.65,54.5,100,100,61,1
2023-05-14 09:35:00,21.15,23.96,24.02,24.2,23.9,54.5,100,100,61,1
2023-05-14 09:40:00,21.4,24.01,24.1667,24.275,24.05,54.5,100,100,61,1
2023-05-14 11:00:00,24.2,24.66,25.8333,25.35,24.85,55.5,100,100,61,1
2023-05-14 11:05:00,24.275,24.65,25.8,25.35,24.8875,55.5,100,100,61,1
2023-05-14 11:10:00,24.35,24.6662,25.8,25.4167,24.925,55.5,100,100,62,1
2023-05-14 11:15:00,24.3,24.6823,25.8,25.4111,24.8646,55.5455,100,100,61,1
2023-05-14 11:20:00,24.25,24.6985,25.8,25.4056,24.8042,55.5,100,100,61,1
2023-05-14 11:25:00,24.2,24.7146,25.8,25.4,24.7437,55.5,100,100,61,1
2023-05-14 11:30:00,24.15,24.7308,25.7909,25.3,24.6833,55.4,100,100,61,1
2023-05-14 11:35:00,24.1,24.7469,25.8006,25.15,24.6333,55.45,100,100,61,1
2023-05-14 11:40:00,24.15,24.7631,25.8103,25.2167,24.6667,55.5,100,100,61,1
2023-05-14 11:45:00,24.2,24.7792,25.82,25.2833,24.65,55.5,100,100,61,1
2023-05-14 15:30:00,23.7028,24.8571,25.7143,25.15,24.6,55.5,100,100,61,1
2023-05-14 15:35:00,23.6833,24.8921,25.7357,25.275,24.65,55.5,100,100,61,1
2023-05-14 15:40:00,23.6639,24.927,25.7571,25.4,24.75,55.5,100,100,61,1
2023-05-14 15:45:00,23.6444,24.9619,25.7786,25.4,24.725,55.5,100,100,61,1
2023-05-14 15:50:00,23.65,24.9968,25.8,25.4,24.65,55.5,100,100,61,1
2023-05-14 15:55:00,23.625,25.0317,25.8167,25.4,24.7125,55.5,100,100,61,1
2023-05-14 16:00:00,23.6,25.0667,25.8333,25.4,24.65,55.5,100,100,61,1
2023-05-14 16:05:00,23.575,25.1083,25.8167,25.4667,24.95,55.5,100,100,61,1
2023-05-14 16:10:00,23.55,25.15,25.8,25.4833,24.8625,55.5,100,100,61,1
2023-05-14 16:15:00,23.525,25.15,25.7667,25.5,24.775,55.5,100,100,61,1
2023-05-14 16:20:00,23.5,25.1167,25.7278,25.2333,24.6667,55.5,100,100,61,1
2023-05-14 16:25:00,23.425,25.0833,25.6889,25.2,24.65,55.5,100,100,61,1
2023-05-14 16:30:00,23.35,25.05,25.65,25.1333,24.55,55.5,100,100,61,1
2023-05-14 16:35:00,23.3444,25.05,25.6477,25.2,24.55,55.5,100,100,61,1
2023-05-14 16:40:00,23.2917,25.05,25.6455,25.1,24.5,55.5,100,100,61,1
2023-05-14 16:45:00,23.2389,25.05,25.6538,25.15,24.5667,55.5,100,100,61,1
2023-05-14 16:50:00,23.1861,25.05,25.6333,25.1667,24.55,55.5,100,100,61,1
2023-05-14 16:55:00,23.1333,25.05,25.65,25.14,24.575,55.5,100,100,61,1
2023-05-14 17:00:00,23.0667,25.05,25.6,25.15,24.6,55.5,100,100,61,1
2023-05-14 17:05:00,23,25.05,25.55,25.15,24.65,55.5,100,100,61,1
2023-05-14 17:10:00,22.9333,25.04,25.5,25.115,24.55,55.5,100,100,61,1
2023-05-14 18:20:00,22.1778,24.85,25.0439,25,24.425,55.5,100,100,61,1
2023-05-14 18:25:00,22.1,24.8333,24.9909,24.825,24.3333,55.3333,100,100,61,1
2023-05-14 18:30:00,22.0333,24.8133,24.8455,24.65,24.2417,55.1667,100,100,61,1
2023-05-14 18:35:00,21.9333,24.7933,24.7,24.8,24.15,55,100,100,61,1
2023-05-14 18:40:00,21.8333,24.7733,24.8,24.8,24.1875,54.8333,100,100,61,1
2023-05-14 18:45:00,21.7167,24.7533,24.725,24.6375,24.2714,54.6667,100,100,61,1
2023-05-14 18:50:00,21.6,24.7333,24.65,24.5571,24.1857,54.5,100,100,61,1
2023-05-14 18:55:00,21.45,24.7133,24.6,24.5786,24.1,54.5,100,100,61,1
2023-05-14 19:00:00,21.3,24.6933,24.4,24.6,24.1,54.5,100,100,61,1
2023-05-14 19:05:00,21.1,24.6733,24.5,24.5167,24.05,54.5,100,100,61,1
2023-05-14 19:10:00,21,24.6533,24.4,24.4333,24.05,54.5,100,100,61,1
2023-05-14 19:15:00,20.9167,24.6333,24.3,24.35,24.15,54.5,100,100,61,1
2023-05-14 19:20:00,20.8333,24.5917,24.2889,24.3,24.1,54.5,100,100,61,1
2023-05-14 19:25:00,20.7667,24.55,24.2259,24.3667,24.05,54.5,100,100,61,1
2023-05-14 19:30:00,20.7,24.55,24.163,24.4333,24,54.5,100,100,61,1
2023-05-14 19:35:00,20.6333,24.5429,24.1,24.5,24.15,54.5,100,100,61,1
2023-05-14 19:40:00,20.5333,24.5242,24.08,24.15,23.85,54.5,100,100,61,1
2023-05-14 19:45:00,20.3333,24.5055,24.02,24.1,23.85,54.5,100,100,61,1
2023-05-14 19:50:00,20.1,24.4868,23.96,24,23.8,54.5,100,100,61,1
2023-05-14 19:55:00,20,24.4681,23.9,24.25,24,54.5,100,100,61,1
2023-05-14 20:00:00,19.9,24.4495,23.84,24.1625,23.9,54.5,100,100,61,1
2023-05-14 20:05:00,19.8,24.4308,23.78,24.075,23.7667,54.5,100,100,61,1
2023-05-14 20:10:00,19.675,24.4121,23.72,23.85,23.6583,54.5,100,100,61,1
2023-05-14 20:15:00,19.55,24.3934,23.66,23.8333,23.55,54.5,100,100,61,1
2023-05-14 20:20:00,19.445,24.3747,23.6,23.9,23.575,54.5,99,100,62,1
2023-05-14 20:25:00,19.34,24.356,23.58,24.05,23.62,54.5,100,100,61,1
2023-05-14 20:30:00,19.26,24.3374,23.5373,24,23.7,54.5,100,100,61,1
2023-05-14 20:35:00,19.18,24.3187,23.4947,23.6,23.6,54.5,100,100,61,1
2023-05-14 20:40:00,19.1,24.3,23.452,23.6667,23.5,54.5,100,100,62,1
2023-05-14 20:45:00,19.0333,24.2822,23.4093,23.6,23.5333,54.5,100,100,62,1
2023-05-14 20:50:00,18.9367,24.2644,23.3667,23.5333,23.3,54.5,100,100,62,1
2023-05-14 20:55:00,18.84,24.2467,23.3111,23.55,23.3,54.5,100,100,61,1
2023-05-14 21:00:00,18.77,24.2289,23.2556,23.6333,23.3,54.5,100,100,62,1
2023-05-14 21:05:00,18.7,24.2111,23.2,23.7167,23.3,54.5,100,100,62,1
2023-05-14 21:10:00,18.6333,24.1933,23.1944,23.8,23.6,54.5,98,100,62,1
2023-05-14 21:15:00,18.5667,24.1756,23.1889,23.4,23.2,54.5,100,100,62,1
2023-05-14 21:20:00,18.5,24.1578,23.2,23.3,23.15,54.5,100,100,62,1
2023-05-14 21:25:00,18.35,24.14,23,23.3,23.1,54.5,100,100,62,1
2023-05-14 21:30:00,18.3,24.1433,22.9733,23.3,23.0333,54.5,100,100,62,1
2023-05-14 21:35:00,18.2,24.1467,22.9467,23.3,23.05,54.5,100,100,62,1
2023-05-14 21:40:00,18.04,24.15,22.92,23.3,23.2,54.4167,100,100,62,1
2023-05-14 21:45:00,17.96,24.1556,22.8933,23.275,23.2,54.3333,100,100,62,1
2023-05-14 21:50:00,17.88,24.1333,22.8667,23.225,23.15,54.5,100,100,61,1
2023-05-14 21:55:00,17.8,24.0333,22.5,23.2,23.05,54.5,98,100,61,1
2023-05-14 22:00:00,17.75,23.9875,22.6,23,22.85,54.5714,100,100,62,1
2023-05-14 22:05:00,17.7,23.9417,22.5543,22.9467,22.9667,54.5,98,100,61,1
2023-05-14 22:10:00,17.6,23.8958,22.5086,22.8933,22.7,54.4722,100,100,61,1
2023-05-14 22:15:00,17.5,23.85,22.4629,22.84,22.9,54.4444,99,100,61,1
2023-05-14 22:20:00,17.4167,23.8444,22.4171,22.855,22.6333,54.5556,100,100,62,1
2023-05-14 22:25:00,17.3333,23.8152,22.3714,22.87,22.65,54.5,100,100,62,1
2023-05-14 22:30:00,17.3,23.786,22.3257,22.885,22.7083,54.5,100,100,62,1
2023-05-14 22:35:00,17.2667,23.7568,22.28,22.9,22.7667,54.5,98,100,62,1
2023-05-14 22:40:00,17.2333,23.7276,22.3,22.8667,22.6167,54.5,100,100,62,1
2023-05-14 22:45:00,17.2,23.6984,22.2,22.66,22.6333,54.4,98,100,62,1
2023-05-14 22:50:00,17,23.6692,22.1,22.725,22.55,54.5714,100,100,62,1
2023-05-14 22:55:00,16.92,23.64,22.0857,22.6833,22.65,54.4545,100,100,62,1
2023-05-14 23:00:00,16.84,23.63,22.0538,22.7,22.6,54.5,100,100,62,1
2023-05-14 23:05:00,16.76,23.62,22.0219,22.6667,22.35,54.5,100,100,62,1
2023-05-14 23:10:00,16.68,23.61,21.99,22.6083,22.3,54.5,100,100,62,1
2023-05-14 23:15:00,16.6,23.6,21.9581,22.55,22.2786,54.5,100,100,62,1
2023-05-14 23:20:00,16.55,23.59,21.9262,22.6,22.2571,54.5,100,100,62,1
2023-05-14 23:25:00,16.5429,23.58,21.8943,22.575,22.2357,54.5,100,100,62,1
2023-05-14 23:30:00,16.5139,23.57,21.8624,22.55,22.2143,54.5385,100,100,62,1
2023-05-14 23:35:00,16.4849,23.56,21.8305,22.34,22.1929,54.5,100,100,62,1
2023-05-14 23:40:00,16.4559,23.55,21.7986,22.3675,22.1714,54.5,100,100,62,1
2023-05-14 23:45:00,16.4269,23.5333,21.7667,22.395,22.15,54.5,100,100,62,1
2023-05-14 23:50:00,16.398,23.5,21.8,22.4225,22.1333,54.5,100,100,62,1
2023-05-14 23:55:00,16.369,23.4667,21.7222,22.45,22.1333,54.4444,100,100,62,1
2023-05-15 00:00:00,16.34,23.4333,21.6444,22.4,22.15,54.5,100,100,62,1
2023-05-15 00:05:00,16.26,23.4,21.5667,22.15,22.2,54.5,100,100,62,1
2023-05-15 00:10:00,16.18,23.3667,21.6,22.24,22.25,54.5,100,100,62,1
2023-05-15 00:15:00,16.1,23.3333,21.5738,22.3,22.15,54.5455,100,100,62,1
2023-05-15 00:20:00,16.088,23.313,21.5476,22.175,22.15,54.4615,100,100,62,1
2023-05-15 00:25:00,16.076,23.2926,21.5214,22.05,22.15,54.5556,100,100,62,1
2023-05-15 00:30:00,16.064,23.2722,21.4952,22.175,22.15,54.5,100,100,62,1
2023-05-15 00:35:00,16.052,23.2519,21.469,22.1458,22.15,54.5,100,100,62,1
2023-05-15 00:40:00,16.04,23.2315,21.4429,22.1167,22.075,54.5,100,100,62,1
2023-05-15 00:45:00,16.05,23.2111,21.4167,22.04,21.9944,54.4545,100,100,62,1
2023-05-15 00:50:00,16,23.1907,21.3905,22.095,21.9139,54.5455,100,100,62,1
2023-05-15 00:55:00,15.95,23.1704,21.3643,22.15,21.8333,54.4545,100,100,62,1
2023-05-15 01:00:00,15.9,23.15,21.3381,22,21.9,54.5,100,100,62,1
2023-05-15 01:05:00,15.85,23.1455,21.3119,22.0375,21.9083,54.5385,100,100,62,1
2023-05-15 01:10:00,15.8,23.15,21.2857,22.075,21.9167,54.4545,100,100,62,1
2023-05-15 01:15:00,15.75,23.1347,21.3,22.1,22,54.5,100,100,62,1
2023-05-15 01:20:00,15.7,23.1194,21.3,21.8333,21.9875,54.5,100,100,62,1
2023-05-15 01:25:00,15.6444,23.1041,21.26,21.85,21.975,54.5385,100,100,62,1
2023-05-15 01:30:00,15.5889,23.0888,21.22,21.85,21.9625,54.4444,100,100,62,1
2023-05-15 01:35:00,15.5333,23.0735,21.18,21.8274,21.95,54.5333,100,100,62,1
2023-05-15 01:40:00,15.55,23.0582,21.14,21.8048,21.6333,54.5,100,100,62,1
2023-05-15 01:45:00,15.5,23.0429,21.1,21.7821,21.6417,54.5,100,100,62,1
2023-05-15 01:50:00,15.45,23.0249,21.0909,21.7595,21.65,54.5,100,100,62,1
2023-05-15 01:55:00,15.4,23.007,20.9955,21.7369,21.55,54.5,100,100,62,1
2023-05-15 02:00:00,15.35,22.989,20.9,21.7143,21.62,54.5,100,100,62,1
2023-05-15 02:05:00,15.3,22.9711,20.8,21.75,21.625,54.4444,100,100,62,1
2023-05-15 02:10:00,15.05,22.9531,20.76,21.45,21.3,54.5,100,100,62,1
2023-05-15 02:15:00,14.875,22.9352,20.72,21.15,20.95,54.5,100,100,62,1
2023-05-15 02:20:00,14.7,22.9172,20.68,21.16,21.15,54.5,100,100,62,1
2023-05-15 02:25:00,14.6,22.8993,20.64,21.6,21.45,54.5,100,100,62,1
2023-05-15 02:30:00,14.5,22.8813,20.6,21.525,21.475,54.5,100,100,62,1
2023-05-15 02:35:00,14.4714,22.8634,20.5,21.45,21.5,54.5,100,100,62,1
2023-05-15 02:40:00,14.4429,22.8455,20.4827,21.4667,21.5,54.5,100,100,62,1
2023-05-15 02:45:00,14.4143,22.8205,20.4654,21.4833,21.3,54.5,100,100,62,1
2023-05-15 02:50:00,14.3857,22.7956,20.4481,21.5,21.45,54.5,100,100,62,1
2023-05-15 02:55:00,14.3571,22.7707,20.4309,21.5,21.275,54.5,100,100,62,1
2023-05-15 03:00:00,14.3286,22.7458,20.4136,21.5,21.4,54.5,100,100,62,1
2023-05-15 03:05:00,14.3,22.7209,20.3963,21.4,21.22,54.5333,100,100,62,1
2023-05-15 03:10:00,14.175,22.696,20.379,21.15,21.235,54.5,100,100,62,1
2023-05-15 03:15:00,14.05,22.6711,20.3617,21.24,21.25,54.5,100,100,62,1
2023-05-15 03:20:00,13.9667,22.6462,20.3444,21.1,21.225,54.5,100,100,62,1
2023-05-15 03:25:00,13.8833,22.65,20.2684,21.2,21.2,54.4667,100,100,62,1
2023-05-15 03:30:00,13.8,22.625,20.1923,21.05,21.2,54.5,100,100,62,1
2023-05-15 03:35:00,13.7167,22.6,20.2,21.05,21.2,54.5,100,100,62,1
2023-05-15 03:40:00,13.6333,22.575,20.2,21.2,21.2,54.5,100,100,62,1
2023-05-15 03:45:00,13.55,22.55,20.2,21.2,21.2,54.5,100,100,62,1
2023-05-15 03:50:00,13.55,22.5455,20.1,21.2,21.2,54.5,100,100,62,1
2023-05-15 03:55:00,13.5538,22.5226,20,21.15,21.1,54.5,100,100,62,1
2023-05-15 04:00:00,13.5577,22.4998,20,21.1,21,54.5,100,100,62,1
2023-05-15 04:05:00,13.5615,22.477,20,21.125,21.15,54.5,100,100,62,1
2023-05-15 04:10:00,13.5654,22.4541,20,21.15,21.15,54.5,100,100,62,1
2023-05-15 04:15:00,13.5692,22.4313,20,21.1,21.1375,54.5,100,100,62,1
2023-05-15 04:20:00,13.5731,22.4085,19.9667,21.05,21.125,54.5,100,100,62,1
2023-05-15 04:25:00,13.5769,22.3857,19.975,21,21.1125,54.5,100,100,62,1
2023-05-15 04:30:00,13.5808,22.3628,19.9833,21.1,21.1,54.5,100,100,62,1
2023-05-15 04:35:00,13.5846,22.34,19.9917,21.1,21.05,54.5,100,100,62,1
2023-05-15 04:40:00,13.5885,22.35,20,21.1,21,54.5,100,100,62,1
2023-05-15 04:45:00,13.5923,22.3538,20.0111,21.1,20.95,54.5,100,100,62,1
2023-05-15 04:50:00,13.5962,22.3429,20,21.1,20.9,54.5,100,100,62,1
2023-05-15 04:55:00,13.6,22.3464,20,21.1125,20.85,54.5,100,100,62,1
2023-05-15 05:00:00,13.55,22.35,20.0667,21.125,20.9333,54.5,100,100,62,1
2023-05-15 05:05:00,13.8,22.3505,20.1333,21.1375,21.0167,54.5,100,100,62,1
2023-05-15 05:10:00,13.9,22.3509,20.2,21.15,21.1,54.5,100,100,62,1
2023-05-15 05:15:00,14,22.3514,20.22,21,21,54.5714,100,100,62,1
2023-05-15 05:20:00,14.0167,22.3519,20.2,21.075,21.1,54.4545,100,100,62,1
2023-05-15 05:25:00,14.0333,22.3523,20.2,21.15,21.1,54.5,100,100,62,1
2023-05-15 05:30:00,14.05,22.3528,20.2,21.1469,20.95,54.5,100,100,62,1
2023-05-15 05:35:00,14.0667,22.3532,20.1889,21.1437,20.8,54.5,100,100,62,1
2023-05-15 05:40:00,14.0833,22.3537,20.2143,21.1406,20.85,54.5,100,100,62,1
2023-05-15 05:45:00,14.1,22.3542,20.2762,21.1375,20.9143,54.5333,100,100,62,1
2023-05-15 05:50:00,14.2,22.3546,20.3381,21.1344,20.85,54.4286,100,100,62,1
2023-05-15 05:55:00,14.3,22.3551,20.4,21.1313,20.85,54.5,100,100,62,1
2023-05-15 06:00:00,14.3333,22.3556,20.3875,21.1281,21.1,54.5455,100,100,62,1
2023-05-15 06:05:00,14.3667,22.3462,20.375,21.125,21.1,54.4286,100,100,62,1
2023-05-15 06:10:00,14.4,22.35,20.3625,21.124,21.1,54.5,100,100,62,1
2023-05-15 06:15:00,14.4333,22.35,20.35,21.123,21.1,54.5556,100,100,62,1
2023-05-15 07:35:00,16.23,22.35,21.02,21.7,21.4667,54.5385,100,100,62,1
2023-05-15 07:40:00,16.4,22.3533,21.12,21.6833,21.4083,54.5,100,100,62,1
2023-05-15 07:45:00,16.5,22.35,21.2156,21.6667,21.35,54.5,100,100,62,1
2023-05-15 07:50:00,16.6,22.38,21.3111,21.65,21.4,54.5,100,100,62,1
2023-05-15 07:55:00,16.85,22.41,21.4141,21.8667,21.775,54.5,100,100,62,1
2023-05-15 08:00:00,17.1,22.44,21.517,22.2,21.8667,54.5,100,100,62,1
2023-05-15 08:05:00,17.225,22.47,21.62,22.1286,21.975,54.5,100,100,62,1
2023-05-15 08:10:00,17.35,22.5,21.76,22.18,22.15,54.5,100,100,62,1
2023-05-15 08:15:00,17.5667,22.53,21.9,22.22,22.2,54.5,100,100,62,1
2023-05-15 08:20:00,17.6417,22.56,21.7941,22.26,22.05,54.5,100,100,62,1
2023-05-15 08:25:00,17.7167,22.5836,21.8111,22.3,22.05,54.5,100,100,62,1
2023-05-15 08:30:00,17.7917,22.6073,21.8,22.4,22.05,54.5,100,100,62,1
2023-05-15 08:35:00,17.8667,22.6309,21.9111,22.45,22.2,54.5,100,100,62,1
2023-05-15 08:40:00,17.9833,22.6545,22.0222,22.42,22.15,54.5,100,100,62,1
2023-05-15 08:45:00,18.1,22.697,22.1333,22.4,22.15,54.5,100,100,62,1
2023-05-15 08:50:00,18.3667,22.7394,22.1,22.7,22.5,54.4583,100,100,62,1
2023-05-15 08:55:00,18.4444,22.7818,22.1778,22.625,22.4667,54.4167,100,100,62,1
2023-05-15 09:00:00,18.5222,22.8242,22.2556,22.55,22.4333,54.375,100,100,62,1
2023-05-15 09:05:00,18.6,22.8667,22.3333,22.7333,22.4,54.3333,100,100,62,1
2023-05-15 09:10:00,18.9,22.9167,22.5167,22.7,22.6,54.5,100,100,61,1
2023-05-15 09:15:00,19.15,22.9667,22.7,22.9,22.7,55,100,100,62,1
2023-05-15 09:20:00,19.4,23.0167,22.8333,23.2,22.95,54.9615,100,100,61,1
2023-05-15 09:25:00,19.65,23.0667,23.2,23.3333,23.0333,54.9231,100,100,62,1
2023-05-15 09:30:00,20,23.2,23.3333,23.3667,23.1,54.8846,100,100,62,1
2023-05-15 09:35:00,20.3,23.3,23.3937,23.4833,23.2,54.8462,100,100,61,1
2023-05-15 09:40:00,20.65,23.4,23.454,23.6,23.4,54.8077,100,100,61,1
2023-05-15 09:45:00,20.775,23.4556,23.5143,23.6667,23.4417,54.7692,100,100,61,1
2023-05-15 09:50:00,20.9,23.5111,23.6071,23.7583,23.4833,54.7308,98,100,61,1
2023-05-15 09:55:00,20.9524,23.5667,23.7,23.85,23.525,54.6923,100,100,61,1
2023-05-15 10:00:00,21.0048,23.5978,23.7111,23.94,23.5667,54.6538,100,100,61,1
2023-05-15 10:05:00,21.0571,23.6289,23.7,23.85,23.7667,54.6154,100,100,61,1
2023-05-15 10:10:00,21.1119,23.66,23.8,24.4,23.85,54.5769,98,100,61,1
2023-05-15 10:15:00,21.1667,23.65,23.9,23.9,23.65,54.5385,100,100,61,1
2023-05-15 10:20:00,21.2444,23.68,23.85,24.05,23.65,54.5,100,100,61,1
2023-05-15 10:25:00,21.3222,23.71,23.8958,24.15,23.875,54.7,100,100,61,1
2023-05-15 10:30:00,21.4,23.74,23.9417,24,24.1,54.9,98,100,61,1
2023-05-15 10:35:00,21.35,23.77,23.9875,24.15,23.9,55.1,100,100,62,1
2023-05-15 10:40:00,21.4222,23.8,24.0333,24.2333,24,55.3,100,100,62,1
2023-05-15 10:45:00,21.4944,23.83,24.065,24.275,23.9875,55.5,100,100,61,1
2023-05-15 10:50:00,21.5667,23.86,24.0967,24.3333,23.975,55.5,100,100,62,1
2023-05-15 10:55:00,21.5333,23.85,24.1283,24.2125,23.975,55.6458,100,100,61,1
2023-05-15 11:00:00,21.5,23.92,24.16,24.2143,23.9143,55.7917,100,100,61,1
2023-05-15 11:05:00,21.525,23.99,24.15,24.26,23.8667,55.9375,100,100,61,1
2023-05-15 11:10:00,21.55,24.06,24.2111,24.4,23.95,56.0833,100,100,61,1
2023-05-15 11:15:00,21.575,24.0444,24.2722,24.3,24.0333,56.2292,100,100,61,1
2023-05-15 11:20:00,21.6,24.05,24.3333,24.45,24.1167,56.375,100,100,61,1
2023-05-15 11:25:00,21.7,24.05,24.3,24.5,24.2,56.5208,100,100,62,1
2023-05-15 11:30:00,21.67,24.1,24.5333,24.5,24.14,56.6667,100,100,62,1
2023-05-15 11:35:00,21.64,24.1056,24.5175,24.47,24.35,57.4,100,100,62,1
2023-05-15 11:40:00,21.61,24.1111,24.5016,24.44,24.16,56.5,100,100,62,1
2023-05-15 11:45:00,21.58,24.1167,24.4857,24.41,24.15,56.5,100,100,62,1
2023-05-15 11:50:00,21.55,24.1222,24.4171,24.38,24.1,56.4286,100,100,62,1
2023-05-15 11:55:00,21.4778,24.1278,24.3486,24.35,24.075,56.5714,100,100,62,1
2023-05-15 12:00:00,21.4056,24.1333,24.28,24.3429,24.05,56.4286,100,100,62,1
2023-05-15 12:05:00,21.3333,24.1389,24.1,24.3286,24,56.6,100,100,62,1
2023-05-15 12:10:00,21.1,24.1444,24.1,24.3143,24,56.5,100,100,62,1
2023-05-15 12:15:00,21.0333,24.15,24.0667,24.3,24,56.5,100,100,62,1
2023-05-15 19:00:00,19.245,24.15,23.421,23.7,23.55,54.4,100,100,61,1
2023-05-15 19:05:00,19.2133,24.1429,23.4,23.5667,23.3333,54.5,98,100,61,1
2023-05-15 19:10:00,19.1817,24.0429,23.3,23.6,23.5,54.5556,100,100,62,1
2023-05-15 19:15:00,19.15,24.05,23.25,23.55,23.5,54.4545,100,100,61,1
2023-05-15 19:20:00,19.1,24,23.2,23.5875,23.45,54.5,100,100,61,1
