timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-05-15 19:25:00,19.0333,23.95,23.18,23.625,23.4,54.5,100,100,61,1
2023-05-15 19:30:00,18.9333,23.9,23.09,23.3,23.1429,54.5385,100,100,61,1
2023-05-15 19:35:00,18.8333,23.85,23,23.35,23.15,54.5,100,100,61,1
2023-05-15 19:40:00,18.7667,23.84,22.9267,23.35,23.0917,54.5,100,100,61,1
2023-05-15 19:45:00,18.7,23.8142,22.8533,23.4,23.0333,54.5,100,100,61,1
2023-05-15 19:50:00,18.55,23.7883,22.78,23.25,23.0722,54.5,100,100,61,1
2023-05-15 19:55:00,18.5,23.7625,22.8,23.1,23.1111,54.5,100,100,61,1
2023-05-15 20:00:00,18.3,23.7367,22.65,23.2,23.15,54.5,100,100,61,1
2023-05-15 20:05:00,18.1,23.7108,22.5,23.05,22.8,54.5,100,100,62,1
2023-05-15 20:10:00,18,23.685,22.456,22.9667,22.825,54.5,100,100,62,1
2023-05-15 20:15:00,17.8,23.6592,22.412,22.8833,22.85,54.5,100,100,62,1
2023-05-15 20:20:00,17.7,23.6333,22.368,22.8,22.6333,54.5,100,100,62,1
2023-05-15 20:25:00,17.6,23.6212,22.324,22.8,22.7,54.5,100,100,62,1
2023-05-15 20:30:00,17.45,23.6091,22.28,22.8,22.5667,54.5,100,100,62,1
2023-05-15 20:35:00,17.3,23.597,22.3,22.8,22.55,54.4545,100,100,62,1
2023-05-15 20:40:00,17.275,23.5848,22.2333,22.8,22.525,54.5714,100,100,62,1
2023-05-15 20:45:00,17.25,23.5727,22.1667,22.6,22.5,54.5,100,100,62,1
2023-05-15 20:50:00,17.225,23.5606,22.1,22.675,22.7,54.5,100,100,62,1
2023-05-15 20:55:00,17.2,23.5485,22.0857,22.75,22.6583,54.5,100,100,62,1
2023-05-15 21:00:00,17,23.5364,22.0597,22.5,22.6167,54.5,100,100,62,1
2023-05-15 21:05:00,16.925,23.5242,22.0338,22.7,22.575,54.5,100,100,62,1
2023-05-15 21:10:00,16.85,23.5121,22.0078,22.7,22.35,54.5,100,100,62,1
2023-05-15 21:15:00,16.8,23.5,21.9818,22.7,22.4667,54.5,100,100,62,1
2023-05-15 21:20:00,16.78,23.55,21.9558,22.7,22.475,54.5,100,100,62,1
2023-05-15 21:25:00,16.76,23.55,21.9299,22.7,22.5,54.5,100,100,62,1
2023-05-15 21:30:00,16.74,23.555,21.9039,22.7,22.5,54.4615,100,100,62,1
2023-05-15 21:35:00,16.72,23.56,21.8779,22.5667,22.475,54.5,100,100,62,1
2023-05-15 21:40:00,16.7,23.53,21.8519,22.4333,22.42,54.5455,100,100,62,1
2023-05-15 21:45:00,16.62,23.5,21.826,22.3,22.365,54.4444,100,100,62,1
2023-05-15 21:50:00,16.54,23.45,21.8,22.35,22.31,54.5556,100,100,62,1
2023-05-15 21:55:00,16.5114,23.4,21.7,22.35,22.255,54.5,100,100,62,1
2023-05-15 22:00:00,16.4829,23.35,21.6815,22.5,22.2,54.5,100,100,62,1
2023-05-15 22:05:00,16.4543,23.35,21.663,22.5,22.2167,54.5,100,100,62,1
2023-05-15 22:10:00,16.4257,23.3,21.6444,22.425,22.1167,54.5,100,100,62,1
2023-05-15 22:15:00,16.3971,23.2812,21.6259,22.35,22.15,54.4857,100,100,62,1
2023-05-15 22:20:00,16.3686,23.2625,21.6074,22.275,22.15,54.4714,100,100,62,1
2023-05-15 22:25:00,16.34,23.2437,21.5889,22.2,22.15,54.4571,100,100,62,1
2023-05-15 22:30:00,16.1,23.225,21.5083,22.125,22.1667,54.4429,100,100,62,1
2023-05-15 22:35:00,16,23.2063,21.4278,22.05,22.1,54.4286,100,100,62,1
2023-05-15 22:40:00,15.8667,23.1875,21.3472,22.05,21.95,54.4143,100,100,62,1
2023-05-15 22:45:00,15.7333,23.1687,21.2667,22,21.8,54.4,100,100,62,1
2023-05-15 22:50:00,15.6,23.15,21.3,21.95,21.875,54.5,100,100,62,1
2023-05-15 22:55:00,15.5,23.1429,21.0667,22.05,21.95,54.5333,100,100,62,1
2023-05-15 23:00:00,15.4,23.1185,21.1,22,21.835,54.5,100,100,62,1
2023-05-15 23:05:00,15.3,23.0942,21.056,21.95,21.72,54.5,100,100,62,1
2023-05-15 23:10:00,15.2167,23.0698,21.012,21.8833,21.685,54.5,100,100,62,1
2023-05-15 23:15:00,15.1333,23.0455,20.968,21.8167,21.65,54.5,100,100,62,1
2023-05-16 00:30:00,14.4667,22.8429,20.6,21.5,21.7,54.5,98,100,62,1
2023-05-16 00:35:00,14.4389,22.8211,20.5792,21.3,21.2,54.5,100,100,62,1
2023-05-16 00:40:00,14.4111,22.7993,20.5583,21.35,21.4,54.5,100,100,62,1
2023-05-16 00:45:00,14.3833,22.7775,20.5375,21.3333,21.15,54.5,100,100,62,1
2023-05-16 00:50:00,14.3556,22.7557,20.5167,21.3167,21.22,54.5,100,100,62,1
2023-05-16 00:55:00,14.3278,22.7339,20.4958,21.3,21.15,54.4444,100,100,62,1
2023-05-16 01:00:00,14.3,22.7121,20.475,21.4667,21.2143,54.5385,100,100,62,1
2023-05-16 01:05:00,14.2583,22.6903,20.4542,21.3063,21.1,54.4706,100,100,62,1
2023-05-16 01:10:00,14.2167,22.6685,20.4333,21.146,21.2,54.5455,100,100,62,1
2023-05-16 01:15:00,14.175,22.6467,20.4125,20.9857,20.9125,54.5,100,100,62,1
2023-05-16 01:20:00,14.1333,22.65,20.3917,21.5714,21.5,54.5,100,100,62,1
2023-05-16 01:25:00,14.0917,22.65,20.3708,21.65,21.6667,54.5,100,100,63,1
2023-05-16 01:30:00,14.05,22.65,20.35,21.3,21.35,54.5,100,100,62,1
2023-05-16 05:00:00,15.225,22.35,20.8333,21.2,21.2,21.9,53,100,52,1
2023-05-16 05:05:00,15.2625,22.3278,21,21.5333,21.325,52.4286,100,100,63,1
2023-05-16 05:10:00,15.3,22.3056,20.5,21.3,21.3,55.3333,100,100,62,1
2023-05-16 05:15:00,15.05,22.2833,20.4812,21.45,21.4,55.1944,100,100,62,1
2023-05-16 05:20:00,15.0222,22.2611,20.4625,21.525,21.1333,55.0556,100,100,61,1
2023-05-16 05:25:00,14.9944,22.2389,20.4438,21.6,21.22,54.9167,98,100,61,1
2023-05-16 05:30:00,14.9667,22.2167,20.425,21.15,21.1429,54.7778,100,100,61,1
2023-05-16 05:35:00,14.9389,22.1944,20.4062,21.16,21.15,54.6389,100,100,62,1
2023-05-16 05:40:00,14.9111,22.1722,20.3875,21.2125,21.225,54.5,100,100,61,1
2023-05-16 05:45:00,14.8833,22.15,20.3688,21.2167,21.3,54.5,100,100,61,1
2023-05-16 05:50:00,14.8556,22.15,20.35,21.15,21.2,54.5,100,100,61,1
2023-05-16 19:15:00,16.1,22.66,21.1741,21.8214,21.7,55.5,100,100,62,1
2023-05-16 22:35:00,15.2,22.6,20.845,21.65,21.5,55.5,100,100,62,1
2023-05-17 07:50:00,13.7222,21.5914,19.6619,20.65,20.65,54,100,100,62,1
2023-05-17 07:55:00,13.8,21.6257,19.7111,20.65,20.65,54.5556,100,100,61,1
2023-05-17 08:00:00,13.9,21.66,19.7,20.76,20.7167,54.5,100,100,62,1
2023-05-17 08:05:00,14,21.7633,19.9,20.8133,20.7833,54.5,100,100,62,1
2023-05-17 08:10:00,14.1,21.8667,20.2,20.8667,20.85,54.5,100,100,62,1
2023-05-17 08:15:00,14.3,22.05,20.2,20.8933,20.8571,54.5,100,100,62,1
2023-05-17 08:20:00,14.5,22.05,20.1944,20.92,21.05,54.5769,100,100,62,1
2023-05-17 08:25:00,14.5111,22.0278,20.1889,20.9467,21.05,54.6538,100,100,62,1
2023-05-17 08:30:00,14.5222,22.0056,20.1611,20.9733,21.05,54.7308,100,100,62,1
2023-05-17 08:35:00,14.5333,21.9833,20.1333,21,21.05,54.8077,100,100,62,1
2023-05-17 08:40:00,14.5444,21.9611,20.1056,21.1,21.05,54.8846,100,100,62,1
2023-05-17 08:45:00,14.5556,21.9389,20.0778,21,21.05,54.9615,100,100,62,1
2023-05-17 08:50:00,14.5667,21.9167,20.05,21.025,21.05,55.0385,100,100,62,1
2023-05-17 08:55:00,14.55,21.8944,20.0222,21.05,21.0875,55.1154,100,100,62,1
2023-05-17 09:00:00,14.54,21.8722,19.9944,21.2,21.125,55.1923,100,100,62,1
2023-05-17 09:05:00,14.3,21.85,19.9667,21.0625,21.03,55.2692,100,100,62,1
2023-05-17 09:10:00,14.05,21.84,19.9,20.925,20.935,55.3462,100,100,62,1
2023-05-17 11:00:00,11.425,21.85,18.8333,20.975,21.5,54.4286,100,100,62,1
2023-05-17 11:05:00,11.3,21.85,18.7611,20.85,21.4,54.5,100,100,62,1
2023-05-17 11:10:00,11,21.85,18.6889,20.9583,21.525,54.5,100,100,62,1
2023-05-17 11:15:00,10.95,21.85,18.7,21.0667,21.65,53.5,100,100,62,1
2023-05-17 11:20:00,10.9,21.85,18.7,21.38,22.0333,54.5,100,100,62,1
2023-05-17 11:25:00,10.85,21.8571,18.5,21.05,21.6333,53.5,100,100,62,1
2023-05-17 11:30:00,10.8,21.8548,18.72,21.1,21.65,54.5385,100,100,62,1
2023-05-17 11:35:00,10.675,21.8524,18.52,21.1,21.6429,54,100,100,62,1
2023-05-17 11:40:00,10.55,21.85,18.4,21.6091,22.3857,53.5,100,100,62,1
2023-05-17 11:45:00,10.55,21.85,18.6,21.6,22.5,53.8571,100,100,62,1
2023-05-17 11:50:00,10.55,21.8914,18.7,21.2,21.9,54.5,100,100,62,1
2023-05-17 11:55:00,10.55,21.9329,18.4,21.6167,22.3714,53,100,100,62,1
2023-05-17 12:00:00,10.5333,21.9743,18.5,21.875,22.8,53.5,100,100,62,1
2023-05-17 12:05:00,10.5154,22.0157,18.6,22.025,22.925,53.5556,100,100,62,1
2023-05-17 12:10:00,10.4974,22.0571,18.5,22.2,23.4,54,100,100,62,1
2023-05-17 12:15:00,10.4795,22.0937,18.5,22.4333,23.4,53.5,100,100,62,1
2023-05-17 12:20:00,10.4615,22.1302,18.5,22.6,23.29,53.5,100,100,62,1
2023-05-17 12:25:00,10.4436,22.1667,18.5,22.225,23.18,53.5,100,100,62,1
2023-05-17 12:30:00,10.4256,22.15,18.6,21.84,22.6333,53.4444,100,100,61,1
2023-05-17 12:35:00,10.4077,22.15,18.7,21.85,22.5333,53.5385,100,100,62,1
2023-05-17 12:40:00,10.3897,22.15,18.6,21.6,22.3,53.5,100,100,62,1
2023-05-17 12:45:00,10.3718,22.1455,18.5,21.76,22.5,53.4615,100,100,62,1
2023-05-17 12:50:00,10.3538,22.146,18.4889,22.3,23.15,53.5385,100,100,62,1
2023-05-17 12:55:00,10.3359,22.1465,18.5,22.1333,23.1,53.5,100,100,62,1
2023-05-17 13:00:00,10.3179,22.147,18.47,22.3,23.2333,53.4286,100,100,62,1
2023-05-17 13:05:00,10.3,22.1475,18.44,22.1333,23.15,53.5,100,100,62,1
2023-05-17 13:10:00,10.2533,22.148,18.41,21.8,22.6,53.5,100,100,62,1
2023-05-17 13:15:00,10.2067,22.1485,18.38,21.5333,22.3,53.5,100,100,62,1
2023-05-17 13:20:00,10.16,22.149,18.35,21.4833,22.1333,53.5,100,100,62,1
2023-05-17 13:25:00,10.1133,22.1495,18.35,21.4333,22.1,53.75,100,100,62,1
2023-05-17 13:30:00,10.0667,22.15,18.35,21.35,21.8333,54,100,100,62,1
2023-05-17 13:35:00,10.05,22.1533,18.35,21.1,21.8917,53.4,100,100,62,1
2023-05-17 13:40:00,10.05,22.15,18.35,21.2,21.95,53.5,100,100,62,1
2023-05-17 13:45:00,10.05,22.1429,18.35,21.05,21.7667,53.5,100,100,62,1
2023-05-17 13:50:00,10.05,22.1538,18.35,20.9,21.5333,53.5,100,100,62,1
2023-05-17 13:55:00,10.05,22.1444,18.35,20.875,22.0833,53.6667,100,100,62,1
2023-05-17 14:00:00,10.05,22.15,18.35,20.85,22.6333,53.4444,100,100,62,1
2023-05-17 14:05:00,10.0333,22.15,18.3925,22.64,23.1833,53.5,100,100,62,1
2023-05-17 14:10:00,10.0121,22.1667,18.435,24.3143,25.7778,53.5,100,100,62,1
2023-05-17 15:20:00,9.6,22.35,18.3444,22.9,24.1333,54,100,100,62,1
2023-05-17 15:25:00,9.55,22.35,18.35,22.55,23.6333,53,100,100,62,1
2023-05-17 15:30:00,9.55455,22.35,18.35,22.65,23.6167,53.0833,100,100,62,1
2023-05-17 15:35:00,9.55,22.351,18.36,22.5667,23.6,53.1667,100,100,61,1
2023-05-17 15:40:00,9.675,22.352,18.35,22.5,23.5333,53.25,100,100,61,1
2023-05-17 15:45:00,9.8,22.3529,18.475,22.2,23.2,53.3333,100,100,61,1
2023-05-17 15:50:00,9.9,22.3444,18.6,22,22.85,53.4167,100,100,61,1
2023-05-17 15:55:00,10,22.35,18.5,21.8333,22.6333,53.5,100,100,62,1
2023-05-17 16:00:00,10.0333,22.355,18.5,21.6,22.5,53.5,100,100,62,1
2023-05-17 16:05:00,10.0667,22.36,18.5,21.62,22.3,53.5,100,100,61,1
2023-05-17 16:10:00,10.1,22.365,18.5,21.5633,22.1,53.5,100,100,62,1
2023-05-17 16:15:00,10.1333,22.37,18.5,21.5067,22.15,53.5714,100,100,61,1
2023-05-17 16:20:00,10.1667,22.375,18.5,21.45,22.1,53.4615,100,100,61,1
2023-05-17 16:25:00,10.2,22.38,18.5,21.8333,22.45,53.5,100,100,61,1
2023-05-17 16:30:00,10.2333,22.385,18.5,23.6455,24.4286,53.5,100,100,62,1
2023-05-17 16:35:00,10.2667,22.39,18.6,24.975,26.44,53.5,99,100,62,1
2023-05-17 16:40:00,10.3,22.395,18.7,24.7143,26.95,53.5,100,100,61,1
2023-05-17 16:45:00,10.35,22.4,18.7143,24.8,27.05,53.5,100,100,61,1
2023-05-17 16:50:00,10.4,22.3937,18.7821,23.03,24.85,53.5,100,100,61,1
2023-05-17 16:55:00,10.45,22.3875,18.85,22.65,23.7,54,100,100,61,1
2023-05-17 17:00:00,10.5,22.3813,18.8571,22.55,23.55,53.3333,100,100,61,1
2023-05-17 17:05:00,10.5667,22.375,18.8823,22.4333,23.4,53.5,100,100,61,1
2023-05-17 17:10:00,10.6833,22.3687,18.9075,22.05,23.05,53.6,100,100,62,1
2023-05-17 17:15:00,10.8,22.3625,18.9327,22.05,22.82,53.5,100,100,62,1
2023-05-17 17:20:00,10.9,22.3563,18.9578,22.1667,22.8,53.4545,100,100,62,1
2023-05-17 17:25:00,11,22.35,18.983,22.1444,22.7917,53.5556,100,100,62,1
2023-05-17 17:30:00,11.025,22.3429,19.0082,22.1222,22.7833,53.5,100,100,62,1
2023-05-17 17:35:00,11.05,22.3514,19.0333,22.1,22.775,53.5,100,100,62,1
2023-05-17 17:40:00,11.075,22.36,19.2,21.8,22.55,53.5,100,100,62,1
2023-05-17 18:55:00,11.55,22.3333,19.25,21.7,22.2,53.4444,100,100,61,1
2023-05-17 19:00:00,11.555,22.3061,19.3,21.65,22.15,54.4,100,100,62,1
2023-05-17 19:05:00,11.56,22.2789,19.35,21.6,22.165,54.5,100,100,62,1
2023-05-17 21:05:00,11.5429,22.115,19,21.35,21.85,53.5,100,100,61,1
2023-05-17 21:10:00,11.55,22.11,18.9667,21.4,21.9,53.4444,100,100,61,1
2023-05-17 21:15:00,11.5187,22.105,18.9375,21.45,21.95,53.5,100,100,61,1
2023-05-17 21:20:00,11.4875,22.1,18.9083,21.5,22,53.5385,100,100,62,1
2023-05-17 21:25:00,11.4562,22,18.8792,22.15,22.975,53.4444,100,100,62,1
2023-05-17 21:30:00,11.425,22.05,18.85,21.9667,22.9,53.5,100,100,62,1
2023-05-17 23:30:00,11.05,21.8444,18.85,22.08,22.9,53.5,100,100,62,1
2023-05-17 23:35:00,11,21.85,18.8171,21.825,22.4,53.5455,100,100,62,1
2023-05-18 00:50:00,10.8,21.85,18.6857,22.1,23.0333,53.5,100,100,62,1
2023-05-18 00:55:00,10.775,21.85,18.65,22.15,23.225,53.4545,100,100,62,1
2023-05-18 01:00:00,10.75,21.85,18.6143,22.3333,23.2667,53.5,100,100,62,1
2023-05-18 01:05:00,10.725,21.85,18.5786,22.65,23.5,53.5,100,100,62,1
2023-05-18 01:10:00,10.7,21.85,18.5429,22.6,23.6,53.5455,100,100,62,1
2023-05-18 01:15:00,10.675,21.85,18.5071,23,24.1,53.5,100,100,62,1
2023-05-18 01:20:00,10.65,21.85,18.4714,22.9286,24.1,53.4667,100,100,62,1
2023-05-18 01:25:00,10.625,21.85,18.4357,22.5333,23.625,53.5,100,100,62,1
2023-05-18 01:30:00,10.6,21.85,18.4,22.2,22.9667,53.5,100,100,61,1
2023-05-18 01:35:00,10.575,21.8204,18.375,22.22,23.1667,53.5,100,100,61,1
2023-05-18 01:40:00,10.55,21.7908,18.35,22.6167,23.6857,53.5,100,100,61,1
2023-05-18 01:45:00,10.5333,21.7612,18.3455,21.9667,22.88,53.5,100,100,61,1
2023-05-18 01:50:00,10.475,21.7316,18.297,21.6,22.55,53.5,100,100,61,1
2023-05-18 01:55:00,10.4167,21.702,18.2485,21.5,22.35,53.5,100,100,61,1
2023-05-18 02:00:00,10.3583,21.6724,18.2,21.5,22.25,53.5,100,100,61,1
2023-05-18 02:05:00,10.3,21.6429,18.1667,21.45,22.1333,53.5,100,100,61,1
2023-05-18 02:10:00,10.1833,21.6171,18.3,21.25,22,53.5,100,100,61,1
2023-05-18 02:15:00,10.0667,21.5914,18.24,21.1,21.8667,53.5,100,100,61,1
2023-05-18 02:20:00,10,21.5657,18.18,21.0333,21.6,53.5,100,100,62,1
2023-05-18 04:40:00,9.64,21.4467,17.8333,23.3857,25.925,53.5,98,100,61,1
2023-05-18 04:45:00,9.72,21.4933,18.2094,23.0333,24.6833,44.8472,100,100,61,1
2023-05-18 04:50:00,9.8,21.54,18.5854,23.3,25,36.1944,100,100,61,1
2023-05-18 04:55:00,10.05,21.5867,18.9615,23.6,25.425,27.5417,100,100,61,1
2023-05-18 05:00:00,10.3,21.6333,19.3375,26.8579,25.8714,18.8889,12,100,45,1
2023-05-18 05:05:00,10.8,21.5,19.7364,23.0467,24.5722,48.2353,58,100,62,1
2023-05-18 07:10:00,11.72,21.56,18.7651,20.9571,21.2,53.5,100,100,61,1
2023-05-18 07:15:00,11.8,21.65,18.8159,20.9667,21.4,53.5,100,100,61,1
2023-05-18 07:20:00,11.85,21.6571,18.8667,20.95,21.425,53.5,100,100,61,1
2023-05-18 07:25:00,11.9,21.7214,18.9222,20.9,21.4,53.5,100,100,61,1
2023-05-18 07:30:00,11.95,21.7857,18.9778,20.86,21.3875,53.5,100,100,61,1
2023-05-18 07:35:00,12,21.85,19.0333,20.85,21.375,53.5,100,100,61,1
2023-05-18 07:40:00,12.1,21.86,19.1,21.15,21.3625,53.5,100,100,61,1
2023-05-18 07:45:00,12.05,21.94,19.1667,21.15,21.35,53.5,100,100,61,1
2023-05-18 07:50:00,12.1333,22.02,19.2333,21.15,21.5,53.5,100,100,61,1
2023-05-18 07:55:00,12.2167,22.1,19.3167,21.4,21.7,53.5,98,100,61,1
2023-05-18 08:00:00,12.3,22.15,19.4,20.9,21.3,53.5,100,100,61,1
2023-05-18 08:05:00,12.4,22.1667,19.35,21.1667,21.425,53.5,100,100,61,1
2023-05-18 08:10:00,12.5,22.1981,19.435,21.2,21.375,53.5,100,100,60,1
2023-05-18 08:15:00,12.6,22.2296,19.52,20.8,21,53.5,100,100,61,1
2023-05-18 08:20:00,12.8,22.2611,19.61,20.85,20.8667,53.5,100,100,61,1
2023-05-18 08:25:00,12.8667,22.2926,19.7,20.9,21,53.5,100,100,61,1
2023-05-18 08:30:00,12.9333,22.3241,19.72,20.9,21,53.5,100,100,61,1
2023-05-18 08:35:00,13,22.3556,19.79,20.85,20.9,53.5,100,100,61,1
2023-05-18 08:40:00,13.1,22.35,19.86,20.8667,21,53.5,100,100,61,1
2023-05-18 08:45:00,13.2,22.4,19.85,21.1,21.15,53.5,100,100,61,1
2023-05-18 08:50:00,13.3,22.45,19.9306,20.95,21.2,53.5,100,100,60,1
2023-05-18 08:55:00,13.4,22.5,20.0111,20.8,20.8,53.5,100,100,61,1
2023-05-18 09:00:00,13.5,22.55,20.0556,20.9375,21,53.5,100,100,61,1
2023-05-18 09:05:00,13.5167,22.5556,20.1,20.9,21,53.5,100,100,61,1
2023-05-18 09:10:00,13.5333,22.55,20.1444,20.8333,21,53.5,100,100,60,1
2023-05-18 09:15:00,13.55,22.5768,20.1889,20.925,21,53.5,100,100,61,1
2023-05-18 09:20:00,13.6,22.6036,20.2333,20.85,21,53.5455,100,100,61,1
2023-05-18 09:25:00,13.8,22.6304,20.2,20.85,21,53.5,100,100,61,1
2023-05-18 09:30:00,13.9,22.6571,20.35,21,21,53.5,100,100,61,1
2023-05-18 09:35:00,14,22.691,20.4,21.1,21,53.5,100,100,60,1
2023-05-18 09:40:00,14.0167,22.7248,20.34,21.1,20.85,53.4444,100,100,60,1
2023-05-18 09:45:00,14.0333,22.7586,20.35,21.1,21,53.5,100,100,60,1
2023-05-18 09:50:00,14.05,22.7924,20.3571,21.15,21.05,53.5,100,100,60,1
2023-05-18 09:55:00,14.0667,22.8262,20.4229,21.15,21.05,53.5,100,100,61,1
2023-05-18 10:00:00,14.0833,22.86,20.4886,21.1222,20.9,53.5,100,100,61,1
2023-05-18 11:30:00,15.6,23.06,21.1111,21.55,21.4143,53.6,100,100,61,1
2023-05-18 11:35:00,15.8,23.0562,21.32,21.6333,21.4,53.5,100,100,61,1
2023-05-18 11:40:00,15.8389,23.0524,21.315,21.8,21.6,53.8333,100,100,61,1
2023-05-18 11:45:00,15.8778,23.0486,21.31,21.725,21.44,53.5,100,100,61,1
2023-05-18 11:50:00,15.9167,23.0448,21.305,21.6,21.3667,54.5,100,100,61,1
2023-05-18 11:55:00,15.9556,23.041,21.3,21.55,21.35,53.5,100,100,60,1
2023-05-18 12:00:00,15.9944,23.0371,21.3,21.6667,21.475,53.5,100,100,60,1
2023-05-18 12:05:00,16.0333,23.0333,21.2933,21.7,21.5375,53.5,100,100,61,1
2023-05-18 12:10:00,16.1,23.05,21.2867,21.74,21.6,53.8889,100,100,61,1
2023-05-18 12:15:00,16.0333,23.05,21.28,21.5,21.475,53.5714,100,100,60,1
2023-05-18 13:45:00,16.86,22.8503,21.6,21.86,21.6663,54.6667,100,100,61,1
2023-05-18 13:50:00,16.85,22.8552,21.6,21.85,21.677,54.5,100,100,61,1
2023-05-18 13:55:00,16.8429,22.86,21.6,21.925,21.6878,54.5,100,100,62,1
2023-05-18 14:00:00,16.85,22.8333,21.6,22,21.6985,55.5,100,100,62,1
2023-05-18 14:05:00,16.8556,22.6,21.6048,21.8333,21.7093,55.5,100,100,62,1
2023-05-18 14:10:00,16.8905,22.5333,21.6095,21.85,21.72,55.5385,100,100,62,1
2023-05-18 14:15:00,16.9254,22.5625,21.6143,22,21.8,55.3333,100,100,62,1
2023-05-18 14:20:00,16.9603,22.5917,21.619,21.8,21.55,55.5,100,100,62,1
2023-05-18 14:25:00,16.9952,22.6208,21.6238,21.9667,21.7,55.5,100,100,62,1
2023-05-18 14:30:00,17.0302,22.65,21.6286,22.05,21.6286,55.5,100,100,62,1
2023-05-18 14:35:00,17.0651,22.9,21.6333,21.8667,21.7,55.5114,100,100,62,1
2023-05-18 14:40:00,17.1,23.025,21.82,22.15,21.65,55.5227,100,100,62,1
2023-05-18 18:15:00,17.2,23.0444,21.78,22.3,22.4,54.5,100,100,61,1
2023-05-18 18:20:00,17.1214,23.0456,21.785,22.475,22.2667,54.5357,100,100,61,1
2023-05-18 18:25:00,17.0429,23.0467,21.79,22.6,22.175,54.5714,100,100,61,1
2023-05-18 18:30:00,17.0098,23.0478,21.795,22.2,22.1333,55.0357,100,100,62,1
2023-05-18 18:35:00,16.9767,23.0489,21.8,22.275,22.2167,55.5,100,100,62,1
2023-05-18 18:40:00,16.9437,23.05,21.8091,22.35,22.2,55.5,100,100,62,1
2023-05-18 18:45:00,16.9106,23.05,21.8,22.3667,22.2,55.5,100,100,62,1
2023-05-18 18:50:00,16.8775,23.025,21.7889,22.3833,22.17,55.5,100,100,62,1
2023-05-18 18:55:00,16.8444,23,21.7483,22.4,22.14,55.5,100,100,62,1
2023-05-18 19:00:00,16.8204,22.975,21.7076,22.4,22.04,55.5,100,100,62,1
2023-05-18 19:05:00,16.7963,22.95,21.667,22.4,22.15,55.6923,100,100,62,1
2023-05-18 19:10:00,16.7722,22.925,21.6263,22.45,22.05,56.5,100,100,62,1
2023-05-18 19:15:00,16.7481,22.9,21.5857,22.3,22.25,55.4444,100,100,61,1
2023-05-18 19:20:00,16.7241,22.875,21.5286,22.1556,22.125,55.5,100,100,61,1
2023-05-18 19:25:00,16.7,22.85,21.4714,22.15,22,54.5,100,100,61,1
2023-05-18 19:30:00,16.6227,22.8429,21.4143,22.15,21.8333,53.5,100,100,61,1
2023-05-18 19:35:00,16.5455,22.8442,21.3571,22.15,21.85,53.5,100,100,61,1
2023-05-18 19:40:00,16.5152,22.8455,21.3,21.9917,21.9667,53.5385,100,100,61,1
2023-05-18 19:45:00,16.4848,22.8468,21.2909,21.8333,22.0833,53.5,100,100,61,1
2023-05-18 19:50:00,16.4545,22.8481,21.3,21.94,22.2,53.4444,98,100,61,1
2023-05-18 19:55:00,16.4242,22.8495,21.26,21.94,21.9333,53.5,100,100,61,1
2023-05-18 20:00:00,16.3939,22.8508,21.22,21.945,22,53.5,100,100,61,1
2023-05-18 20:05:00,16.3636,22.8521,21.18,21.95,21.95,53.5,100,100,61,1
2023-05-18 20:10:00,16.3333,22.8534,21.14,22.2,22.2,53.5385,98,100,61,1
2023-05-18 20:15:00,16.2667,22.8547,21.1,21.8,21.7,53.4286,100,100,60,1
2023-05-18 20:20:00,16.2,22.856,21.0857,22,21.9,53.5,100,100,60,1
2023-05-18 20:25:00,16,22.8574,20.9929,21.8,21.74,53.525,100,100,60,1
2023-05-18 20:30:00,15.8,22.8587,20.9,21.6,21.6,53.55,100,100,60,1
2023-05-18 20:35:00,15.55,22.86,20.8,21.5,21.5,53.575,100,100,60,1
2023-05-18 20:40:00,15.425,22.8511,20.745,21.62,21.4933,53.6,100,100,61,1
2023-05-18 20:45:00,15.3,22.8422,20.69,21.525,21.4867,53.4444,100,100,60,1
2023-05-18 20:50:00,15.05,22.8333,20.635,21.6,21.48,53.5222,100,100,60,1
2023-05-18 20:55:00,14.9667,22.7333,20.58,21.3333,21.35,53.6,100,100,60,1
2023-05-18 21:00:00,14.8833,22.6333,20.534,21.5,21.4,53.3333,100,100,61,1
2023-05-18 21:05:00,14.8,22.5889,20.488,21.33,21.1333,53.5,100,100,60,1
2023-05-18 21:10:00,14.675,22.5444,20.442,21.16,21.15,53.5,100,100,60,1
2023-05-18 21:15:00,14.55,22.5192,20.396,21.2714,21.3333,53.5,100,100,60,1
2023-05-18 21:20:00,14.4333,22.494,20.35,22.3333,22.5778,53.5,100,100,61,1
2023-05-18 21:25:00,14.3167,22.4688,20.3333,21.8333,22.35,53.5,100,100,61,1
2023-05-18 21:30:00,14.2,22.4437,20.2889,21.5833,21.6,53.5,100,100,61,1
2023-05-18 21:35:00,14.1444,22.4185,20.2444,21.3333,21.3,53.5,100,100,61,1
2023-05-18 21:40:00,14.0889,22.3933,20.2,21.1333,21.1,53.5,100,100,61,1
2023-05-18 21:45:00,14.0333,22.3681,20.1889,21,21.05,53.5,100,100,60,1
2023-05-18 21:50:00,14.05,22.3429,20.1417,21.05,21,53.5455,100,100,61,1
2023-05-18 23:00:00,13.4333,22.3667,20.0333,20.9333,21,54.5556,100,100,62,1
2023-05-18 23:05:00,13.4,22.55,20.0167,20.975,21.025,54.5,100,100,62,1
2023-05-18 23:10:00,13.3667,22.5,20,21.0167,21.05,54.4444,100,100,62,1
2023-05-18 23:15:00,13.3333,22.45,19.98,21.0583,21.075,54.5455,100,100,62,1
2023-05-18 23:20:00,13.3,22.4,19.9333,21.1,21.1,54.5,100,100,62,1
2023-05-18 23:25:00,13.2375,22.35,19.8867,20.9,21,54.5,100,100,62,1
2023-05-18 23:30:00,13.175,22.34,19.84,20.8333,20.9,54.5,100,100,62,1
2023-05-18 23:35:00,13.1125,22.292,19.85,20.9167,20.8,54.5,100,100,62,1
2023-05-18 23:40:00,13.05,22.244,19.7963,21,20.925,54.4615,100,100,62,1
2023-05-18 23:45:00,13.05,22.196,19.7426,20.6333,20.6,54.5294,100,100,62,1
2023-05-19 06:00:00,13.05,21.36,19.2111,21.1,21.7667,53.5,100,100,61,1
2023-05-19 06:05:00,13.3,21.3575,19.35,20.85,21.15,53.5,100,100,61,1
2023-05-19 06:10:00,13.5,21.355,19.3556,20.6667,20.85,53.5,100,100,61,1
2023-05-19 06:15:00,13.6,21.3525,19.4378,20.65,20.55,53.5,100,100,61,1
2023-05-19 06:20:00,13.8,21.35,19.52,20.35,20.4,53.5,100,100,61,1
2023-05-19 06:25:00,14,21.3771,19.5,20.425,20.45,53.5,100,100,61,1
2023-05-19 06:30:00,14.2,21.4042,19.8,20.5,20.5,53.5,100,100,61,1
2023-05-19 06:35:00,14.5,21.4313,19.8333,20.575,20.55,53.5455,100,100,61,1
2023-05-19 06:40:00,14.6,21.4583,19.8667,20.65,21,53.4667,98,100,61,1
2023-05-19 06:45:00,14.8,21.4854,20.02,20.65,20.6,53.6,100,100,61,1
2023-05-19 06:50:00,15,21.5125,20.16,20.9,20.7125,53.5,100,100,61,1
2023-05-19 06:55:00,15.1,21.5396,20.3,20.8833,20.7,53.5,100,100,61,1
2023-05-19 07:00:00,15.3,21.5667,20.3278,20.8667,20.85,53.5,100,100,61,1
2023-05-19 07:05:00,15.5,21.7,20.3556,21.0833,20.8667,53.3333,100,100,61,1
2023-05-19 07:10:00,15.6,21.7556,20.4481,21.3,21,53.6,100,100,61,1
2023-05-19 07:15:00,15.8,21.8111,20.5407,21.15,21.05,53.4545,100,100,61,1
2023-05-19 07:20:00,16,21.8667,20.6333,21.2,21.15,53.5,100,100,61,1
2023-05-19 07:25:00,16.1,21.9633,20.7333,21.35,21.15,53.6667,100,100,61,1
2023-05-19 07:30:00,16.35,22.06,20.8333,21.4,21.3667,53.5,100,100,61,1
2023-05-19 07:35:00,16.6,22.1667,20.9333,21.5667,21.35,53.5,100,100,61,1
2023-05-19 07:40:00,16.75,22.15,21.2,21.55,21.45,53.5,100,100,61,1
2023-05-19 07:45:00,16.9,22.2222,21.3,21.6667,21.55,53.5,100,100,61,1
2023-05-19 07:50:00,17.0667,22.2944,21.4,21.85,21.6,53.5,100,100,61,1
2023-05-19 07:55:00,17.125,22.3667,21.4467,21.9333,21.95,53.5,100,100,60,1
2023-05-19 08:00:00,17.1833,22.4444,21.4933,21.995,21.9,53.4762,100,100,61,1
2023-05-19 08:05:00,17.2417,22.5222,21.54,22.0567,21.85,53.4524,100,100,60,1
2023-05-19 08:10:00,17.3,22.6,21.5867,22.1183,21.85,53.4286,100,100,60,1
2023-05-19 08:15:00,17.3667,22.65,21.6333,22.18,22.04,53.6667,100,100,61,1
2023-05-19 08:20:00,17.5667,22.7,21.9,22.3667,22.15,53.5,100,100,61,1
2023-05-19 08:25:00,17.7083,22.7833,21.9778,22.5,22.15,53.4706,100,100,60,1
2023-05-19 08:30:00,17.85,22.8667,22.0556,22.4,22.1667,53.5,100,100,60,1
2023-05-19 08:35:00,17.975,22.9067,22.1333,22.51,22.45,53.5,100,100,60,1
2023-05-19 08:40:00,18.1,22.9467,22.2167,22.62,22.4667,53.5714,100,100,60,1
2023-05-19 08:45:00,18.14,22.9867,22.3,22.635,22.35,55,100,100,60,1
2023-05-19 08:50:00,18.18,23.0267,22.31,22.65,22.3333,54,100,100,60,1
2023-05-19 08:55:00,18.22,23.0667,22.32,22.6667,22.35,54.3333,100,100,60,1
2023-05-19 09:00:00,18.26,23.1119,22.3,22.6833,22.35,53.8333,100,100,60,1
2023-05-19 09:05:00,18.3,23.1571,22.3,22.7,22.35,53.5455,100,100,61,1
2023-05-19 09:10:00,18.34,23.2179,22.4,22.775,22.575,54.5,100,100,61,1
2023-05-19 09:15:00,18.3667,23.2786,22.5,22.65,22.5625,54.5,100,100,61,1
2023-05-19 09:20:00,18.5667,23.3393,22.6,22.75,22.55,53.5,100,100,60,1
2023-05-19 09:25:00,18.6611,23.4,22.7,22.85,22.6,54.3846,100,100,60,1
2023-05-19 09:30:00,18.7556,23.35,22.75,23.1,22.775,54.4615,100,100,61,1
2023-05-19 09:35:00,18.85,23.4025,22.8,23.1056,22.7125,54.5,100,100,60,1
2023-05-19 09:40:00,18.8417,23.455,22.8091,23.1111,22.8312,54.5,100,100,60,1
2023-05-19 09:45:00,18.8333,23.5075,22.8,23.1167,22.95,54.5455,100,100,60,1
2023-05-19 09:50:00,18.86,23.56,22.8,23.05,22.9375,54.3333,100,100,60,1
2023-05-19 09:55:00,18.98,23.5752,22.8375,23.225,22.925,54.5455,100,100,61,1
2023-05-19 10:00:00,19.1,23.5905,22.875,23.1333,22.85,54.4286,100,100,60,1
2023-05-19 10:05:00,19,23.6057,22.9125,23.15,22.9,54.5556,100,100,61,1
2023-05-19 10:10:00,19.1,23.621,22.95,23.2167,23.15,54.4444,100,100,61,1
2023-05-19 10:15:00,19.1222,23.6362,22.9875,23.2,23,54,100,100,60,1
2023-05-19 10:20:00,19.1444,23.6514,23.025,23.4,23.2,53.8,100,100,61,1
2023-05-19 10:25:00,19.1667,23.6667,23.0625,23.45,23.2,54.3333,100,100,61,1
2023-05-19 10:30:00,19.15,23.65,23.1,23.35,23.0889,53.8333,100,100,60,1
2023-05-19 10:35:00,19.2333,23.67,23.1,23.4,23.15,54.5,100,100,61,1
2023-05-19 10:40:00,19.3167,23.69,23.2,23.44,23.2111,53.5,100,100,60,1
2023-05-19 10:45:00,19.4,23.71,23.3,23.55,23.2722,54.5385,100,100,61,1
2023-05-19 10:50:00,19.6,23.73,23.4,23.6,23.3333,54.5,100,100,61,1
2023-05-19 10:55:00,19.62,23.75,23.4,23.65,23.4,54.4545,100,100,60,1
2023-05-19 11:00:00,19.64,23.77,23.4,23.55,23.24,54.5556,100,100,61,1
2023-05-19 11:05:00,19.66,23.79,23.4,23.5833,23.3,54.5,100,100,60,1
2023-05-19 11:10:00,19.68,23.81,23.4,23.6167,23.16,54.4286,100,100,61,1
2023-05-19 11:15:00,19.7,23.83,23.4333,23.65,23.4,55,100,100,61,1
2023-05-19 11:20:00,19.7667,23.85,23.4667,23.6,23.4,54.5,100,100,61,1
2023-05-19 11:25:00,19.8333,23.8556,23.5,23.55,23.4,54.5,100,100,60,1
2023-05-19 15:55:00,19.15,23.85,23.1,23.4,23.3,54.85,100,100,61,1
2023-05-19 16:00:00,19,23.86,23.0667,23.4,23.225,54.8,100,100,61,1
2023-05-19 17:35:00,17.84,23.8429,22.4867,22.8333,22.6,53.5,100,100,60,1
2023-05-19 18:50:00,16.4833,23.64,21.8408,22.41,22.5,53.5,100,100,61,1
2023-05-19 18:55:00,16.4333,23.6209,21.8,22.34,22.45,53.5385,100,100,61,1
2023-05-19 19:00:00,16.3833,23.6018,21.78,22.35,22.4,53.5,100,100,61,1
2023-05-19 19:05:00,16.3333,23.5827,21.6733,22.5,22.1667,53.5,100,100,61,1
2023-05-19 19:10:00,16.1,23.5636,21.5667,22.45,22.26,53.3333,100,100,61,1
2023-05-19 19:15:00,16,23.5444,21.5265,22.25,22.1,53.5,100,100,61,1
2023-05-19 19:20:00,15.95,23.55,21.4864,22.25,22.2333,53.5,100,100,61,1
2023-05-19 19:25:00,15.9,23.5167,21.4463,22.325,22.225,53.5,100,100,60,1
2023-05-19 19:30:00,15.85,23.4833,21.4061,22.12,22.15,53.5556,100,100,61,1
2023-05-19 19:35:00,15.8,23.45,21.366,22.25,22.1,53.5,100,100,61,1
2023-05-19 19:40:00,15.67,23.4167,21.3259,22.2,21.8333,53.4615,100,100,60,1
2023-05-19 19:45:00,15.54,23.3833,21.2857,22.15,22,53.5,100,100,60,1
2023-05-19 19:50:00,15.46,23.35,21.1929,21.9,21.8833,53.5,100,100,60,1
2023-05-19 19:55:00,15.38,23.3333,21.1,21.8,21.7667,53.5,100,100,60,1
2023-05-19 20:00:00,15.3,23.285,21,21.7333,21.65,53.5,100,100,60,1
2023-05-19 20:05:00,15.175,23.2367,20.9333,21.6667,21.6333,53.5,100,100,61,1
2023-05-19 20:10:00,15.05,23.1883,20.8667,21.6,21.6,53.5,100,100,61,1
2023-05-19 20:15:00,15,23.14,20.9,21.7,21.5667,53.5,100,100,61,1
2023-05-19 20:20:00,14.95,23.1076,20.8467,21.75,21.5333,53.5,100,100,61,1
2023-05-19 20:25:00,14.9,23.0752,20.7933,21.9333,22.0833,53.6,100,100,61,1
2023-05-19 20:30:00,14.85,23.0429,20.74,22.2,22.375,53,100,100,60,1
2023-05-19 20:35:00,14.8,23.0181,20.6867,21.6,21.725,53.5,100,100,60,1
2023-05-19 20:40:00,14.675,22.9933,20.6333,21.575,21.6875,53.5,100,100,60,1
2023-05-19 20:45:00,14.55,22.9685,20.58,21.55,21.65,53.5,100,100,60,1
2023-05-19 20:50:00,14.425,22.9437,20.54,21.475,21.5,53.5,100,100,60,1
2023-05-19 20:55:00,14.3,22.9188,20.5,21.3333,21.4875,53.5,100,100,61,1
2023-05-19 21:00:00,14.2167,22.894,20.46,21.3417,21.475,53.5,100,100,61,1
2023-05-19 21:05:00,14.1333,22.8692,20.42,21.35,21.4625,53.5,100,100,61,1
2023-05-19 21:10:00,14.05,22.8444,20.38,21.45,21.45,53.5,100,100,60,1
2023-05-19 21:15:00,14,22.8111,20.34,21.45,21.45,53.5,100,100,60,1
2023-05-19 21:20:00,13.94,22.7778,20.35,21.25,21.22,53.5,100,100,60,1
2023-05-19 21:25:00,13.88,22.7444,20.35,21.15,21.15,53.5,100,100,60,1
2023-05-19 21:30:00,13.82,22.7111,20.2679,21.2,21.2125,53.5,100,100,60,1
2023-05-19 21:35:00,13.76,22.6778,20.1857,21.1,21.2333,53.5,100,100,60,1
2023-05-19 21:40:00,13.7,22.6444,20.2,21.1167,21.14,53.5,100,100,60,1
2023-05-19 21:45:00,13.6167,22.65,20.09,21.1111,21.07,53.5,100,100,60,1
2023-05-19 21:50:00,13.5333,22.575,19.98,21.1056,21,53.5,100,100,60,1
2023-05-19 21:55:00,13.4944,22.5,20,21.1,21.15,53.5,100,100,60,1
2023-05-19 22:00:00,13.4556,22.55,19.968,20.8333,21.1,53.5,100,100,60,1
2023-05-19 22:05:00,13.4167,22.5157,19.936,20.85,20.8333,53.5,100,100,61,1
2023-05-19 22:10:00,13.3778,22.4815,19.904,20.85,20.85,53.5,100,100,61,1
2023-05-19 22:15:00,13.3389,22.4472,19.872,20.85,20.85,53.5,100,100,61,1
2023-05-19 22:20:00,13.3,22.413,19.84,20.9,21,53.5,100,100,61,1
2023-05-19 22:25:00,13.2643,22.3787,19.85,20.95,20.875,53.5,100,100,60,1
2023-05-19 22:30:00,13.2286,22.3444,19.85,20.95,20.8875,53.5,100,100,61,1
2023-05-19 22:35:00,13.1929,22.35,19.85,20.95,20.9,53.5,100,100,61,1
2023-05-19 23:45:00,12.7167,22.15,19.5,20.65,20.6625,53.5,100,100,61,1
2023-05-19 23:50:00,12.6333,22.1,19.48,20.6,20.55,53.5,100,100,61,1
2023-05-19 23:55:00,12.55,22.0889,19.454,20.55,20.6,53.5,100,100,61,1
2023-05-20 00:00:00,12.54,22.0778,19.428,20.55,20.6333,53.6667,100,100,61,1
2023-05-20 00:05:00,12.5,22.0667,19.402,20.6,20.6667,53.4444,100,100,61,1
2023-05-20 00:10:00,12.46,22.0556,19.376,20.65,20.7,53.5,100,100,61,1
2023-05-20 00:15:00,12.42,22.0444,19.35,20.5,20.7,53.5,100,100,61,1
2023-05-20 00:20:00,12.38,22.0333,19.3429,20.7,20.7,53.5,100,100,61,1
2023-05-20 03:20:00,11.7,21.588,18.9,20.55,20.9,53.6667,100,100,62,1
2023-05-20 03:25:00,11.7222,21.5673,18.8667,20.5,20.95,53.4444,100,100,62,1
2023-05-20 03:30:00,11.7444,21.5467,18.8333,20.7,21,53.5333,100,100,61,1
2023-05-20 03:35:00,11.7667,21.55,18.8444,20.7,20.65,53.3333,100,100,61,1
2023-05-20 06:10:00,14.3,21.55,19.9048,20.85,21,54.5,100,100,61,1
2023-05-20 06:15:00,14.5,21.56,19.9595,20.8,20.8333,53.5,100,100,61,1
2023-05-20 06:20:00,14.6,21.55,20.0143,21,20.85,54.5,100,100,61,1
2023-05-20 06:25:00,14.8,21.55,20.0784,21,20.8667,54.5,100,100,61,1
2023-05-20 06:30:00,15,21.55,20.1425,21,20.8333,54.5,98,100,61,1
2023-05-20 06:35:00,15.0333,21.6036,20.2067,21.0667,20.85,53.5,100,100,61,1
2023-05-20 06:40:00,15.0667,21.6571,20.2,21.1333,20.975,53.5,100,100,61,1
2023-05-20 06:45:00,15.3,21.7095,20.3667,21.2,21.0417,53.4762,100,100,61,1
2023-05-20 06:50:00,15.5,21.7619,20.43,21.1,21.1083,53.4524,100,100,61,1
2023-05-20 06:55:00,15.55,21.8143,20.4933,21.22,21.175,53.4286,100,100,61,1
2023-05-20 07:00:00,15.5667,21.8667,20.5567,21.26,21.0667,53.6667,100,100,61,1
2023-05-20 07:05:00,15.8,21.9833,20.62,21.305,21.1667,54.5,100,100,61,1
2023-05-20 07:10:00,15.9,22.1,20.715,21.35,21.2278,54.5,100,100,61,1
2023-05-20 07:15:00,16,22.1333,20.81,21.4,21.2889,54.5,100,100,61,1
2023-05-20 07:20:00,16.1,22.1667,20.905,21.55,21.35,54.5,100,100,61,1
2023-05-20 07:25:00,16.1833,22.225,21,21.7,21.4857,54.5,100,100,61,1
2023-05-20 07:30:00,16.2667,22.2833,21.1,21.66,21.6,54.5,100,100,61,1
2023-05-20 07:35:00,16.35,22.3417,21.2,21.7,21.64,54.5455,100,100,61,1
2023-05-20 07:40:00,16.6,22.4,21.32,21.95,21.68,54.4444,100,100,61,1
2023-05-20 07:45:00,16.6833,22.5,21.3,21.975,21.65,54.3333,100,100,61,1
2023-05-20 07:50:00,16.7667,22.6,21.4111,22,21.9,54.6,100,100,61,1
2023-05-20 07:55:00,16.85,22.6333,21.5222,22.0333,21.9,54,100,100,61,1
2023-05-20 08:00:00,17.1,22.6667,21.6333,22.0667,21.9,53.5,100,100,61,1
2023-05-20 08:05:00,17.1625,22.7611,21.7,22.25,22,53.5,100,100,61,1
2023-05-20 08:10:00,17.225,22.8556,21.7667,22.15,22.0667,53.5,100,100,60,1
2023-05-20 08:15:00,17.2875,22.8959,21.8333,22.2,22.1333,54,100,100,61,1
2023-05-20 08:20:00,17.35,22.9362,21.8857,22.425,22.2,54.5,100,100,61,1
2023-05-20 08:25:00,17.4125,22.9765,21.9381,22.36,22.2833,53.3333,100,100,60,1
2023-05-20 08:30:00,17.475,23.0168,21.9905,22.35,22.3667,53.5333,100,100,61,1
2023-05-20 08:35:00,17.5375,23.0571,22.0429,22.6,22.45,53.5167,100,100,61,1
2023-05-20 08:40:00,17.6,23.0914,22.0952,22.65,22.45,53.5,100,100,61,1
2023-05-20 08:45:00,17.5,23.1257,22.1476,22.7,22.45,53.5,100,100,60,1
2023-05-20 08:50:00,17.6,23.16,22.2,22.6667,22.4083,53.5,100,100,61,1
2023-05-20 08:55:00,17.85,23.2633,22.3333,22.6333,22.3667,53.5,100,100,61,1
2023-05-20 09:00:00,17.975,23.3667,22.4333,22.7,22.5083,53.5,100,100,60,1
2023-05-20 09:05:00,18.1,23.415,22.5333,22.8667,22.65,54.5,100,100,60,1
2023-05-20 09:10:00,18.35,23.4633,22.6333,23.0167,22.65,54.5,100,100,60,1
2023-05-20 09:15:00,18.475,23.5117,22.7167,23.1667,22.95,54.5,100,100,61,1
2023-05-20 09:20:00,18.6,23.56,22.8,23.1333,23.2,54.6,98,100,61,1
2023-05-20 09:25:00,18.6296,23.59,22.8333,23.2,22.9143,54.4444,100,100,61,1
2023-05-20 09:30:00,18.6593,23.62,22.8222,23.3,22.92,54.5,100,100,61,1
2023-05-20 09:35:00,18.6889,23.65,22.8111,23.15,23.11,53.5,100,100,60,1
2023-05-20 09:40:00,18.7185,23.6667,22.8,23.4,23.3,53.5,98,100,60,1
2023-05-20 09:45:00,18.7481,23.7053,22.8556,23.2,22.9,54,100,100,61,1
2023-05-20 09:50:00,18.7778,23.744,22.9111,23.35,22.975,54.5,100,100,60,1
2023-05-20 09:55:00,18.8074,23.7827,22.9667,23.3725,23.05,54.5,100,100,61,1
2023-05-20 10:00:00,18.837,23.8213,23.0222,23.395,23.05,54.5,100,100,61,1
2023-05-20 10:05:00,18.8667,23.86,23.0778,23.4175,23.0667,54.5,100,100,60,1
2023-05-20 10:10:00,18.9583,23.9,23.1333,23.44,23.2083,54.5833,100,100,60,1
2023-05-20 10:15:00,19.05,23.94,23.1,23.6,23.35,54.6667,100,100,61,1
2023-05-20 10:20:00,19.06,23.98,23.26,23.6,23.2167,54.5,100,100,61,1
2023-05-20 10:25:00,19.2,24.02,23.42,23.7,23.3333,54.5,100,100,61,1
2023-05-20 16:50:00,19.4518,24.35,23.61,24,23.55,54.5,100,100,61,1
2023-05-20 16:55:00,19.4214,24.36,23.62,24,23.625,54.5,100,100,61,1
2023-05-20 17:00:00,19.3911,24.3567,23.5933,24,23.55,54.3333,100,100,61,1
2023-05-20 17:05:00,19.3607,24.3533,23.6,24,23.55,55,100,100,61,1
2023-05-20 17:10:00,19.3304,24.35,23.5578,24,23.75,54.7222,100,100,61,1
2023-05-20 17:15:00,19.3,24.3455,23.5156,23.65,23.6667,54.4444,100,100,60,1
2023-05-20 17:20:00,19.175,24.35,23.4733,23.6667,23.5833,54.5714,100,100,61,1
2023-05-20 17:25:00,19.05,24.3338,23.4311,23.6033,23.5,54.5,100,100,61,1
2023-05-20 17:30:00,18.945,24.3177,23.3889,23.54,23.3667,54.5,100,100,61,1
2023-05-20 17:35:00,18.84,24.3015,23.4,23.55,23.3,54.5,100,100,61,1
2023-05-20 17:40:00,18.85,24.2854,23.4091,23.64,23.55,54.5,100,100,61,1
2023-05-20 17:45:00,18.85,24.2692,23.3889,23.6167,23.45,54.5,100,100,61,1
2023-05-20 17:50:00,18.85,24.2531,23.3381,23.55,23.35,54.5,100,100,61,1
2023-05-20 17:55:00,18.8,24.2369,23.2873,23.5375,23.325,54.5,100,100,61,1
2023-05-20 18:00:00,18.75,24.2208,23.2365,23.525,23.3,54.5,100,100,61,1
2023-05-20 18:05:00,18.7,24.2046,23.1857,23.5125,23.45,54.5,100,100,61,1
2023-05-20 18:10:00,18.66,24.1885,23.2,23.5,23.2917,54.5,100,100,61,1
2023-05-20 18:15:00,18.62,24.1723,23.15,23.4875,23.1333,54.5,100,100,61,1
2023-05-20 18:20:00,18.58,24.1562,23.1,23.475,23.2167,54.4904,100,100,61,1
2023-05-20 18:25:00,18.54,24.14,23.05,23.5,23.2583,54.4808,100,100,61,1
2023-05-20 18:30:00,18.42,24.15,23.04,23.45,23.3,54.4712,100,100,61,1
2023-05-20 18:35:00,18.3,24.125,23.05,23.45,23.26,54.4615,100,100,61,1
2023-05-20 18:40:00,18.25,24.1,22.9583,23.2,23.05,54.5385,100,100,61,1
2023-05-20 18:45:00,18.2,24.075,22.8667,23.32,23.225,54.5,100,100,61,1
2023-05-20 18:50:00,18,24.05,22.9,23.15,23,54.4615,100,100,61,1
2023-05-20 18:55:00,17.9444,24.0444,22.7889,23.1667,22.925,54.5,100,100,61,1
2023-05-20 19:00:00,17.8889,24.0143,22.6778,23.1833,22.85,54.5455,100,100,61,1
2023-05-20 19:05:00,17.8333,23.9841,22.5667,23.2,22.9143,54.4286,100,100,61,1
2023-05-20 19:10:00,17.7667,23.954,22.5,23.2,22.8357,54.4643,100,100,61,1
2023-05-20 19:15:00,17.7,23.9238,22.46,23.15,22.7571,54.5,100,100,61,1
2023-05-20 19:20:00,17.5,23.8937,22.42,23,22.6786,54.5455,100,100,61,1
2023-05-20 19:25:00,17.4,23.8635,22.38,22.85,22.6,54.5,100,100,61,1
2023-05-20 19:30:00,17.3,23.8333,22.34,23.05,22.7333,54.4444,100,100,61,1
2023-05-20 19:35:00,17.2667,23.85,22.3,23,22.75,54.5,100,100,61,1
2023-05-20 19:40:00,17.2333,23.8139,22.28,22.825,22.5,54.5,100,100,61,1
2023-05-20 19:45:00,17.2,23.7778,22.1829,22.65,22.55,54.5,100,100,61,1
2023-05-20 19:50:00,17,23.7417,22.0857,22.6333,22.6,54.5455,100,100,61,1
2023-05-20 19:55:00,16.8,23.7056,22.0143,22.675,22.65,54.5,100,100,61,1
2023-05-20 20:00:00,16.7,23.6694,21.9429,22.7,22.65,54.4,100,100,61,1
2023-05-20 20:05:00,16.5333,23.6333,21.8714,22.525,22.3,54.5,100,100,61,1
2023-05-20 20:10:00,16.4167,23.65,21.8,22.35,22.2583,54.1667,100,100,61,1
2023-05-20 20:15:00,16.3,23.6289,21.7667,22.34,22.2167,53.8333,100,100,61,1
2023-05-20 20:20:00,16.2,23.6078,21.6,22.3378,22.175,53.5,100,100,61,1
2023-05-20 20:25:00,16.1,23.5867,21.58,22.3356,22.1333,53.5,100,100,61,1
2023-05-20 20:30:00,16,23.5656,21.52,22.3333,22.1556,53.4545,100,100,61,1
2023-05-20 20:35:00,15.9,23.5444,21.46,22.175,22.15,53.5,100,100,60,1
2023-05-20 20:40:00,15.8,23.5108,21.4,22.25,22.15,53.5333,100,100,61,1
2023-05-20 20:45:00,15.55,23.4772,21.34,22.2,21.84,53.5,100,100,61,1
2023-05-20 20:50:00,15.4333,23.4437,21.28,21.85,21.95,53.5,100,100,61,1
2023-05-20 20:55:00,15.3167,23.4101,21.19,21.925,21.8333,53.5,100,100,61,1
2023-05-20 21:00:00,15.2,23.3765,21.1,21.85,21.66,53.5,100,100,61,1
2023-05-20 21:05:00,15.1,23.3429,21.0857,22.6,22.6875,53.5,100,100,61,1
2023-05-20 21:10:00,15,23.35,21.0238,22.1,22.325,53.5,100,100,61,1
2023-05-20 21:15:00,14.96,23.3204,20.9619,21.8333,21.8,53.4444,100,100,61,1
2023-05-20 21:20:00,14.92,23.2908,20.9,21.7667,21.7,53.5,100,100,61,1
2023-05-20 21:25:00,14.88,23.2612,20.88,21.7,21.6,53.5,100,100,61,1
2023-05-20 21:30:00,14.84,23.2316,20.8432,21.6333,21.55,53.5556,100,100,61,1
2023-05-20 21:35:00,14.8,23.202,20.8064,21.65,21.5333,53.4444,100,100,61,1
2023-05-20 21:40:00,14.7167,23.1724,20.7696,21.65,21.65,53.5,100,100,61,1
2023-05-20 21:45:00,14.6333,23.1429,20.7329,21.65,21.6,53.5,100,100,61,1
2023-05-20 21:50:00,14.55,23.15,20.6961,21.5333,21.55,53.5,100,100,61,1
2023-05-20 21:55:00,14.4667,23.1167,20.6593,21.5556,21.5,53.5385,100,100,61,1
2023-05-20 22:00:00,14.3833,23.0833,20.6225,21.5778,21.4,53.4444,100,100,61,1
2023-05-20 22:05:00,14.3,23.05,20.5857,21.6,21.3,53.5,100,100,61,1
2023-05-20 22:10:00,14.2133,23.04,20.552,21.4167,21.425,53.6,100,100,61,1
2023-05-20 22:15:00,14.1267,23.0204,20.5184,21.4333,21.5,53.3333,100,100,61,1
2023-05-20 22:20:00,14.04,23.0009,20.4847,21.4667,21.5,53.4167,100,100,61,1
2023-05-20 22:25:00,14,22.9813,20.451,21.5,21.45,53.5,100,100,61,1
2023-05-20 22:30:00,13.96,22.9618,20.4173,21.45,21.35,53.5,100,100,61,1
2023-05-20 22:35:00,13.92,22.9422,20.3837,21.275,21.2167,53.5,100,100,61,1
2023-05-20 22:40:00,13.88,22.9227,20.35,21.15,21.2583,53.5,100,100,61,1
2023-05-20 22:45:00,13.84,22.9031,20.34,21.2333,21.3,53.5,100,100,61,1
2023-05-20 22:50:00,13.8,22.8836,20.312,21.15,21.0333,53.5,100,100,61,1
2023-05-20 22:55:00,13.75,22.864,20.284,21.05,21.05,53.5,100,100,61,1
2023-05-20 23:00:00,13.7,22.8444,20.256,21.04,21.05,53.5,100,100,61,1
2023-05-20 23:05:00,13.65,22.85,20.228,21.175,21.15,53.5,100,100,61,1
2023-05-20 23:10:00,13.6,22.825,20.2,21.14,21.25,53.5,100,100,61,1
2023-05-20 23:15:00,13.55,22.8,20.1944,21.14,21.1125,53.5,100,100,61,1
2023-05-20 23:20:00,13.5,22.775,20.1889,21.0333,21.05,53.5,100,100,61,1
2023-05-20 23:25:00,13.55,22.75,20.2,21.05,21.05,53.5,100,100,61,1
2023-05-21 00:50:00,13.2,22.4162,19.8444,20.925,20.85,53.5,100,100,61,1
2023-05-21 00:55:00,13.12,22.3978,19.8264,20.85,20.85,53.5,100,100,61,1
2023-05-21 01:00:00,13.04,22.3795,19.8083,20.95,20.85,53.5,100,100,61,1
2023-05-21 03:15:00,12.8,22.0964,19.4857,20.975,21.2,53.4444,100,100,61,1
2023-05-21 05:00:00,14.05,22.1,20.425,21.1222,21.15,22.7391,72,100,53,1
2023-05-21 07:20:00,15.3,22.06,20.5,21.3111,21.16,54.3,100,100,61,1
2023-05-21 07:25:00,15.5,22.2,20.6333,21.4222,21.33,54.5,100,100,61,1
2023-05-21 07:30:00,15.625,22.2333,20.7556,21.5333,21.5,54.5714,100,100,61,1
2023-05-21 07:35:00,15.8375,22.2667,20.8778,21.7,21.6,54.4706,100,100,61,1
2023-05-21 07:40:00,16.05,22.3,21,21.6333,21.6667,54.5,100,100,61,1
2023-05-21 07:45:00,16.35,22.3333,21.1333,21.7,21.7333,54.5,100,100,61,1
2023-05-21 07:50:00,16.475,22.3667,21.3143,22,21.7,54.5,100,100,61,1
2023-05-21 07:55:00,16.6,22.4619,21.3,21.8667,21.95,54.5,100,100,61,1
2023-05-21 08:00:00,17.025,22.5571,21.6333,22.06,21.9,54.5,100,100,61,1
2023-05-21 08:05:00,17.4,22.6667,21.82,22.2,22.1,54.6,100,100,61,1
2023-05-21 08:10:00,17.5667,22.7667,21.97,22.5,22.18,54.4286,100,100,61,1
2023-05-21 08:15:00,17.8667,22.8667,22.12,22.4,22.4,54.5714,100,100,61,1
2023-05-21 08:20:00,18.1,22.9167,22.4,22.6,22.3833,54.4286,100,100,61,1
2023-05-21 08:25:00,18.35,22.9667,22.3,22.65,22.3667,54.5455,100,100,61,1
2023-05-21 08:30:00,18.6,23.0167,22.5,22.7,22.5208,54.5,100,100,61,1
2023-05-21 08:35:00,18.85,23.0667,22.7,22.9667,22.675,54.5,100,100,61,1
2023-05-21 08:40:00,18.975,23.2,22.8,23.2,22.9,54.4821,100,100,61,1
2023-05-21 08:45:00,19.1,23.15,22.9,23.1625,22.82,54.4643,100,100,61,1
2023-05-21 08:50:00,19.2,23.1654,22.8,23.125,22.9,54.4464,100,100,61,1
2023-05-21 08:55:00,19.1667,23.1808,22.78,23.15,22.9,54.4286,100,100,61,1
2023-05-21 09:00:00,19.1333,23.1962,22.8,23.14,22.95,54.5455,100,100,61,1
2023-05-21 09:05:00,19,23.2115,22.65,23.1,22.95,54.5,100,100,61,1
2023-05-21 09:10:00,18.8,23.2269,22.5,23.0667,22.95,54.5,100,100,61,1
2023-05-21 09:15:00,18.8133,23.2423,22.55,23.1333,22.95,54.5,100,100,61,1
2023-05-21 09:20:00,18.8267,23.2577,22.6,23.1227,22.8,54.5,100,100,61,1
2023-05-21 09:25:00,18.84,23.2731,22.65,23.112,22.65,54.5,100,100,61,1
2023-05-21 09:30:00,18.8533,23.2885,22.7,23.1013,22.825,54.45,100,100,61,1
2023-05-21 09:35:00,18.8667,23.3038,22.75,23.0907,23,54.4,100,100,61,1
2023-05-21 09:40:00,19.1,23.3192,22.8,23.08,22.9,54.5385,100,100,61,1
2023-05-21 09:45:00,19.2,23.3346,22.9,23.1233,22.9556,54.4915,100,100,61,1
2023-05-21 09:50:00,19.2833,23.35,22.94,23.1667,23.0111,54.4444,100,100,61,1
2023-05-21 09:55:00,19.3667,23.4,22.98,23.2778,23.0667,54.5556,100,100,61,1
2023-05-21 10:00:00,19.4143,23.4222,23.02,23.3889,23.075,54.5278,100,100,61,1
2023-05-21 10:05:00,19.4619,23.4444,23.06,23.5,23.05,54.5,100,100,61,1
2023-05-21 10:10:00,19.5095,23.4667,23.1,23.35,23.1,54.5,100,100,61,1
2023-05-21 10:15:00,19.5571,23.4889,23.1,23.44,23.3,54.5,100,100,61,1
2023-05-21 10:20:00,19.5,23.5111,23.1071,23.395,23.15,54.5,100,100,61,1
2023-05-21 10:25:00,19.5667,23.5333,23.1143,23.35,23.05,54.5,100,100,61,1
2023-05-21 10:30:00,19.7,23.5556,23.2238,23.3667,23.15,54.5,100,100,61,1
2023-05-21 10:35:00,19.9,23.5744,23.3333,23.5,23.2,54.5,100,100,61,1
2023-05-21 10:40:00,20,23.5933,23.3519,23.55,23.3167,54.5,100,100,61,1
2023-05-21 10:45:00,20.1,23.6122,23.3704,23.5833,23.4333,54.5,100,100,61,1
2023-05-21 10:50:00,20.16,23.6311,23.3889,23.6,23.35,54.5,100,100,61,1
2023-05-21 10:55:00,20.14,23.65,23.4074,23.575,23.3875,54.5,100,100,61,1
2023-05-21 11:00:00,20,23.6571,23.4259,23.55,23.425,54.5,100,100,61,1
2023-05-21 11:05:00,20.03,23.6786,23.4444,23.6,23.5,54.5,100,100,61,1
2023-05-21 11:10:00,20.06,23.7,23.463,23.65,23.5556,54.5,100,100,61,1
2023-05-21 11:15:00,20.1667,23.7214,23.4815,23.7,23.6111,54.5,100,100,61,1
2023-05-21 13:35:00,21.7,24.05,24.3,24.46,24.3,55.5,100,100,61,1
2023-05-21 13:40:00,21.7667,24.0667,24.3692,24.405,24.35,55.5,100,100,61,1
2023-05-21 13:45:00,21.8333,24.0978,24.4385,24.35,24.05,55.5,100,100,61,1
2023-05-21 13:50:00,21.9,24.1289,24.5077,24.4125,24.0333,55.5,100,100,61,1
2023-05-21 13:55:00,21.95,24.16,24.5,24.475,24.1167,55.5,100,100,61,1
2023-05-21 14:00:00,22,24.15,24.5,24.3875,24.0333,55.5,100,100,61,1
2023-05-21 16:10:00,22.3,24.35,24.8,24.6,24.05,54.5,100,100,60,1
2023-05-21 16:15:00,22.26,24.3571,24.775,24.5,24.05,54.5,100,100,60,1
2023-05-21 16:20:00,22.22,24.35,24.75,24.525,24.1429,54.5,100,100,60,1
2023-05-21 16:25:00,22.18,24.3756,24.725,24.55,24.0714,54.5,100,100,60,1
2023-05-21 16:30:00,22.14,24.4011,24.7,24.56,24.0429,54.5,100,100,61,1
2023-05-21 16:35:00,22.07,24.4267,24.675,24.52,24.06,54.5,100,100,61,1
2023-05-21 16:40:00,22,24.4523,24.65,24.535,24.05,54.5,100,100,61,1
2023-05-21 16:45:00,21.9583,24.4778,24.65,24.55,24.15,54.5,100,100,61,1
2023-05-21 16:50:00,21.9167,24.5034,24.65,24.65,24.25,54.5,100,100,61,1
2023-05-21 16:55:00,21.875,24.529,24.65,24.55,24.15,54.5,100,100,60,1
2023-05-21 17:00:00,21.8333,24.5545,24.65,24.6,24.15,54.4286,100,100,60,1
2023-05-21 17:05:00,21.7667,24.55,24.645,24.65,24.25,55,100,100,61,1
2023-05-21 17:10:00,21.7,24.55,24.64,24.5667,24.15,54.9583,100,100,61,1
2023-05-21 17:15:00,21.6333,24.55,24.5886,24.6083,24.0444,54.9167,100,100,61,1
2023-05-21 17:20:00,21.5429,24.5444,24.5371,24.65,24.1,54.875,100,100,61,1
2023-05-21 17:25:00,21.4905,24.5192,24.4857,24.3333,24.15,54.8333,100,100,61,1
2023-05-21 17:30:00,21.4381,24.494,24.4127,24.4143,24.2,54.7917,100,100,61,1
2023-05-21 17:35:00,21.3857,24.4688,24.3397,24.3667,24.025,54.75,100,100,61,1
2023-05-21 17:40:00,21.3333,24.4437,24.2667,24.4,24.1667,54.7083,100,100,61,1
2023-05-21 17:45:00,21.14,24.4185,24.225,24.3,24.02,54.6667,100,100,61,1
2023-05-21 17:50:00,21.04,24.3933,24.1833,24.225,23.9725,54.625,100,100,61,1
2023-05-21 17:55:00,20.9733,24.3681,24.1417,24.15,23.925,54.5833,100,100,61,1
2023-05-21 18:00:00,20.9067,24.3429,24.1,24.25,24.1,54.5417,100,100,61,1
2023-05-21 19:40:00,18.9667,24.1429,23.2619,23.55,23.475,54.5,100,100,61,1
2023-05-21 19:45:00,18.9,24.15,23.2,23.65,23.4,54.5,100,100,61,1
2023-05-21 19:50:00,18.8333,24.1148,23.1923,23.7,23.34,54.5,100,100,61,1
2023-05-21 19:55:00,18.7556,24.0796,23.1449,23.4,23.28,54.5,100,100,61,1
2023-05-21 20:00:00,18.6778,24.0444,23.0974,23.44,23.22,54.5,100,100,61,1
2023-05-21 20:05:00,18.6,24.0228,23.05,23.395,23.1667,54.5,100,100,61,1
2023-05-21 20:10:00,18.5667,24.0012,23.0429,23.35,23.15,54.4545,100,100,61,1
2023-05-21 20:15:00,18.5333,23.9796,22.9915,23.4,23.0571,54.5,100,100,61,1
2023-05-21 20:20:00,18.4689,23.958,22.9402,23.4,23.0333,54.5,100,100,61,1
2023-05-21 20:25:00,18.4044,23.9364,22.8889,23.3,23.05,54.5,100,100,61,1
2023-05-21 20:30:00,18.34,23.9148,22.9,23.1667,23.125,54.5556,100,100,61,1
2023-05-21 20:35:00,18.27,23.8932,22.8333,23.1778,23.2,54.5,100,100,61,1
2023-05-21 20:40:00,18.2,23.8716,22.7667,23.225,23,54.4667,100,100,61,1
2023-05-21 20:45:00,18.04,23.85,22.7,23.0333,22.8,54.5,100,100,61,1
2023-05-21 20:50:00,17.99,23.8444,22.67,23.15,22.85,54.5,100,100,61,1
2023-05-21 20:55:00,17.94,23.82,22.6289,22.9,22.85,54.5556,100,100,61,1
2023-05-21 21:00:00,17.89,23.7956,22.5878,23.15,22.9,54.5,100,100,61,1
2023-05-21 21:05:00,17.84,23.7711,22.5467,23.15,22.95,54.5,100,100,61,1
2023-05-21 21:10:00,17.7933,23.7467,22.5056,23.0625,22.95,54.5,100,100,61,1
2023-05-21 21:15:00,17.7467,23.7222,22.4644,22.975,22.875,54.4444,100,100,61,1
2023-05-21 21:20:00,17.7,23.6978,22.4233,22.85,22.65,54.5,100,100,61,1
2023-05-21 21:25:00,17.55,23.6733,22.3822,22.8333,22.74,53,100,100,61,1
