timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-01 22:25:00,19.9917,23.4722,21.54,20.4818,19.1875,56.5,0,0,61,1
2023-07-01 22:30:00,19.9389,23.4111,21.3286,20.5333,19.1667,55.9333,0,0,61,1
2023-07-01 22:35:00,19.8861,23.35,21.2273,20.35,19.1,55.8333,0,0,61,1
2023-07-01 22:40:00,19.8333,23.3333,21.35,20.4833,19.1857,55.6667,0,0,61,1
2023-07-01 22:45:00,19.785,23.3019,21.35,20.6,19.1,55.5,0,0,61,1
2023-07-01 22:50:00,19.7367,23.2704,21.0545,20.45,19.3,55.5,0,0,61,1
2023-07-01 22:55:00,19.6883,23.2389,21.08,20.45,19.22,55.5,0,0,61,1
2023-07-01 23:00:00,19.64,23.2074,21.1,20.35,19.3,55.9,0,0,61,1
2023-07-01 23:05:00,19.59,23.1759,21.075,20.4667,19.1333,55.5,0,0,61,1
2023-07-01 23:10:00,19.54,23.1444,21.1,20.35,19.1,56.25,0,0,61,1
2023-07-01 23:15:00,19.4907,23.1556,21.1,20.3143,19.2571,56,0,0,61,1
2023-07-01 23:20:00,19.4414,23.1667,21.1,20.45,19.2714,55.4444,0,0,61,1
2023-07-01 23:25:00,19.3921,23.2278,21.1,20.3333,19.3,55.5714,0,0,61,1
2023-07-01 23:30:00,19.3429,23.2889,20.825,20.4,19.4,56.25,0,0,61,1
2023-07-01 23:35:00,19.35,23.35,20.98,20.575,19.5,56.5,0,0,62,1
2023-07-01 23:40:00,19.3229,23.3139,20.8333,20.4,19.45,56.5,0,0,61,1
2023-07-01 23:45:00,19.2958,23.2778,20.975,20.5,19.425,56.5,0,0,62,1
2023-07-01 23:50:00,19.2688,23.2417,20.875,20.4556,19.47,56.5,0,0,62,1
2023-07-01 23:55:00,19.2417,23.2056,20.84,20.575,19.58,56.5,0,0,62,1
2023-07-02 00:00:00,19.2146,23.1694,20.8333,20.5286,19.6,56.5556,0,0,62,1
2023-07-02 00:05:00,19.1875,23.1333,20.8,20.6273,19.8222,58,0,0,62,1
2023-07-02 00:10:00,19.1604,23.1056,20.4571,20.68,19.8625,57.4286,0,0,62,1
2023-07-02 00:15:00,19.1333,23.0778,20.5,20.6889,19.9667,56.5,0,0,62,1
2023-07-02 00:20:00,19.104,23.05,20.65,20.7,20.0429,56.5,0,0,62,1
2023-07-02 00:25:00,19.0747,23.0444,20.65,20.8,20.09,56.5,0,0,62,1
2023-07-02 00:30:00,19.0455,23.05,20.5,20.8,20.1875,56.8333,0,0,62,1
2023-07-02 05:00:00,19.0667,23.05,20.6333,22.15,21.275,21.9444,0,0,47,1
2023-07-02 07:15:00,19.6,23.0529,21.14,22.55,22.1286,56.5,0,0,62,1
2023-07-02 07:20:00,19.575,23.05,21.0667,22.7667,22.1,56.4,0,0,61,1
2023-07-02 07:25:00,19.55,23.072,21.1,22.6111,22.2333,55.5,0,0,61,1
2023-07-02 07:30:00,19.5429,23.094,21.1,22.55,22.05,55.5,0,0,61,1
2023-07-02 07:35:00,19.5556,23.116,21.1,22.55,22.05,56.5,0,0,61,1
2023-07-02 07:40:00,19.55,23.138,21.125,22.6222,22.175,56.5,0,0,61,1
2023-07-02 07:45:00,19.55,23.16,21.125,22.55,22.15,56.5714,0,0,61,1
2023-07-02 07:50:00,19.65,23.15,21.05,22.825,22.2833,56.5,0,0,62,1
2023-07-02 09:00:00,19.2167,23.15,20.875,22.7167,21.675,56.6667,0,0,61,1
2023-07-02 09:05:00,19.1,23.1429,20.6,22.7125,21.6714,56.3333,0,0,61,1
2023-07-02 09:10:00,19.15,23.1437,20.5714,22.75,21.6714,56.5,0,0,61,1
2023-07-02 09:15:00,19.0444,23.1444,20.6167,22.8333,21.58,56.5,0,0,61,1
2023-07-02 09:20:00,18.9741,23.1452,20.65,22.6917,21.6,56.5,0,0,61,1
2023-07-02 09:25:00,18.9037,23.146,20.4,22.55,21.4667,56.5,0,0,61,1
2023-07-02 09:30:00,18.8333,23.1468,20.1556,22.5,21.3333,56.5,0,0,61,1
2023-07-02 09:35:00,18.7,23.1476,20.2833,22.525,21.3,56.5,0,0,61,1
2023-07-02 09:40:00,18.65,23.1484,20.3,22.55,21.15,56.6,0,0,61,1
2023-07-02 09:45:00,18.6,23.1492,20.2167,22.6,21.22,56.4444,0,0,61,1
2023-07-02 09:50:00,18.55,23.15,20.2429,22.5375,21.1714,56.6,0,0,61,1
2023-07-02 09:55:00,18.5333,23.15,19.98,22.475,21.05,56.8333,0,0,61,1
2023-07-02 10:00:00,18.4667,23.1571,20.12,22.34,21.05,56.3333,0,0,62,1
2023-07-02 10:05:00,18.4,23.1548,19.95,22.4,20.975,56.5455,0,0,61,1
2023-07-02 10:10:00,18.3333,23.1524,19.9429,22.4125,21,56.5,0,0,62,1
2023-07-02 10:15:00,18.3429,23.15,19.675,22.4667,20.88,57.5,0,0,62,1
2023-07-02 10:20:00,18.3524,23.14,19.8444,22.5167,20.975,57.5385,0,0,62,1
2023-07-02 10:25:00,18.3619,23.1161,19.95,22.45,21,57.5,0,0,62,1
2023-07-02 10:30:00,18.3714,23.0922,19.7727,22.4333,20.8333,57.4,0,0,62,1
2023-07-02 10:35:00,18.381,23.0683,19.6909,22.3,20.75,57.5,0,0,62,1
2023-07-02 10:40:00,18.3905,23.0444,19.74,22.35,20.825,57.4423,0,0,62,1
2023-07-02 10:45:00,18.4,23.05,20.1857,22.4,20.8667,57.3846,0,0,62,1
2023-07-02 10:50:00,18.45,23.05,20.0375,22.45,20.9,57.5714,0,0,62,1
2023-07-02 10:55:00,18.5,23.05,20.25,22.4,21.075,57.4615,0,0,62,1
2023-07-02 11:00:00,18.55,23.0571,20.075,22.35,21.05,57.6667,0,0,62,1
2023-07-02 11:05:00,18.6,23.0508,20.1,22.3,21.1,57.4444,0,0,62,1
2023-07-02 11:10:00,18.59,23.0444,20.3,22.375,21.08,57.5,0,0,62,1
2023-07-02 11:15:00,18.58,23.0463,20.0889,22.45,21.0857,57.5,0,0,62,1
2023-07-02 11:20:00,18.57,23.0481,20.1222,22.35,21.0667,57.5,0,0,62,1
2023-07-02 11:25:00,18.56,23.05,20.05,22.375,21.1,57.5556,0,0,62,1
2023-07-02 13:35:00,18.05,22.85,19.6222,22.05,20.6,57.5,0,0,62,1
2023-07-02 13:40:00,18.0455,22.85,19.6889,22.2,20.6889,56.5,0,0,61,1
2023-07-02 13:45:00,18.0667,22.8455,19.7625,22.0429,20.6778,56.5,0,0,62,1
2023-07-02 13:50:00,18.1143,22.85,19.8429,22.15,20.82,56,0,0,61,1
2023-07-02 13:55:00,18.1619,22.85,19.8857,22.1167,20.8,56.6,0,0,62,1
2023-07-02 14:00:00,18.2095,22.85,19.9429,22.0833,20.8,56.5,0,0,62,1
2023-07-02 14:05:00,18.2571,22.85,20.05,22.1857,21,56.4,0,0,61,1
2023-07-02 14:10:00,18.3048,22.85,19.9571,22.1143,20.9,57.3333,0,0,61,1
2023-07-02 14:15:00,18.3524,22.85,19.7,22.175,21.0444,57.3077,0,0,61,1
2023-07-02 14:20:00,18.4,22.85,19.9125,22.05,20.9,57.25,0,0,61,1
2023-07-02 14:25:00,18.5,22.85,20.0125,22.0727,20.9667,56.5,0,0,61,1
2023-07-02 14:30:00,18.6,22.85,20.0667,22.05,21.1,56.5,0,0,61,1
2023-07-02 14:35:00,18.55,22.85,19.9667,22.1889,21.15,56.5,0,0,61,1
2023-07-02 14:40:00,18.55,22.86,20.1,22.15,21.1333,56.3333,0,0,61,1
2023-07-02 16:00:00,18.3333,22.8455,19.825,22.45,20.95,56.9091,0,0,62,1
2023-07-02 16:05:00,18.2,22.8169,19.59,22.4333,20.84,57,0,0,62,1
2023-07-02 16:10:00,18.0333,22.7883,19.43,22.15,20.54,56.9167,0,0,61,1
2023-07-02 16:15:00,18.013,22.7597,19.4889,22.1667,20.55,57,0,0,62,1
2023-07-02 16:20:00,17.9926,22.7312,19.6,22.2,20.475,57.4667,0,0,62,1
2023-07-02 16:25:00,17.9722,22.7026,19.6,22.14,20.55,56.8889,0,0,61,1
2023-07-02 16:30:00,17.9519,22.674,19.5833,22.1,20.5,56.5385,0,0,61,1
2023-07-02 16:35:00,17.9315,22.6455,19.5667,22.2,20.46,56.5,0,0,61,1
2023-07-02 16:40:00,17.9111,22.65,19.46,22.075,20.4,56.8333,0,0,62,1
2023-07-02 16:45:00,17.8907,22.6333,19.5167,22.075,20.3333,56.7857,0,0,62,1
2023-07-02 16:50:00,17.8704,22.6167,19.5286,22,20.44,56.75,0,0,62,1
2023-07-02 16:55:00,17.85,22.6,19.375,22.0375,20.34,57.3,0,0,62,1
2023-07-02 17:00:00,17.8444,22.5833,19.2154,22.0604,20.375,56.75,0,0,61,1
2023-07-02 17:05:00,17.85,22.5667,19.2308,22.0833,20.5,56.5,0,0,62,1
2023-07-02 17:10:00,17.85,22.55,19.3875,22,20.4714,57,0,0,62,1
2023-07-02 17:15:00,17.85,22.5455,19.3667,22.175,20.4857,57.5714,0,0,62,1
2023-07-02 17:20:00,17.85,22.55,19.4286,22.125,20.46,56.8333,0,0,62,1
2023-07-03 00:20:00,17.0429,21.9968,18.46,21.7,19.6,57.5,0,0,62,1
2023-07-03 00:25:00,17.0043,21.9752,18.46,21.7,19.5364,57.5,0,0,62,1
2023-07-03 00:30:00,16.9657,21.9535,18.46,21.2333,19.5,56.8333,0,0,62,1
2023-07-03 00:35:00,16.9271,21.9319,18.2308,20.0909,20.0222,57.3333,0,0,62,1
2023-07-03 00:40:00,16.8886,21.9103,18.4286,19.66,19.6,57.5556,0,0,62,1
2023-07-03 00:45:00,16.85,21.8887,18.34,19.5889,19.675,57,0,0,62,1
2023-07-03 00:50:00,16.8333,21.8671,18.3,19.6143,19.34,57.5,0,0,62,1
2023-07-03 00:55:00,16.81,21.8455,18.4333,19.5778,19.4375,56.5,0,0,62,1
2023-07-03 01:00:00,16.7867,21.85,18.3,19.5286,19.4625,56.8,0,0,62,1
2023-07-03 01:05:00,16.7633,21.8333,18.36,19.4667,19.35,56.6,0,0,62,1
2023-07-03 01:10:00,16.74,21.8167,18.075,19.4857,19.4083,57.5,0,0,62,1
2023-07-03 01:15:00,16.7167,21.8,18.2125,19.4444,19.4667,57.6667,0,0,62,1
2023-07-03 01:20:00,16.6933,21.7833,18.2125,19.4667,19.425,57,0,0,62,1
2023-07-03 01:25:00,16.67,21.7667,18.13,19.4,19.35,56.5,0,0,62,1
2023-07-03 01:30:00,16.6467,21.75,18.0091,19.4625,19.3,56.4,0,0,62,1
2023-07-03 01:35:00,16.6233,21.7333,18.1857,19.5833,19.55,57,0,0,62,1
2023-07-03 01:40:00,16.6,21.7167,18.1857,19.54,19.4875,57.1111,0,0,62,1
2023-07-03 01:45:00,16.6222,21.7,18.1222,19.4667,19.425,56.5,0,0,62,1
2023-07-03 01:50:00,16.6444,21.6833,18.2286,19.4833,19.375,57.5455,0,0,62,1
2023-07-03 01:55:00,16.6667,21.6667,18.0583,19.5571,19.4275,57.3333,0,0,62,1
2023-07-03 02:00:00,16.6889,21.65,18.0571,19.4833,19.48,57.5,0,0,62,1
2023-07-03 02:05:00,16.7111,21.6333,18.0778,19.525,19.4,57.6667,0,0,62,1
2023-07-03 02:10:00,16.7333,21.65,18.3,19.5231,19.4333,57.4545,0,0,62,1
2023-07-03 02:15:00,16.7556,21.65,18.3,19.5429,19.5,57.5,0,0,62,1
2023-07-03 02:20:00,16.7778,21.65,18.4,19.6,19.3333,57.5,0,0,62,1
2023-07-03 02:25:00,16.8,21.6333,18.3571,19.7,19.48,57.6,0,0,62,1
2023-07-03 02:30:00,16.85,21.6167,18.275,19.6,19.3444,57.4615,0,0,62,1
2023-07-03 02:35:00,16.85,21.6,18.3714,19.6,19.36,57.1667,0,0,62,1
2023-07-03 02:40:00,16.825,21.5833,18.4,19.7,19.4857,57.5,0,0,62,1
2023-07-03 02:45:00,16.8,21.5667,18.4333,19.55,19.35,57.5,0,0,62,1
2023-07-03 02:50:00,16.775,21.55,18.1333,19.4222,19.48,57.5,0,0,62,1
2023-07-03 02:55:00,16.75,21.55,18.0273,19.4375,19.425,57.5,0,0,62,1
2023-07-03 03:00:00,16.725,21.55,18.2333,19.375,19.25,56.5,0,0,62,1
2023-07-03 03:05:00,16.7,21.5429,18.1,19.45,19.2182,57,0,0,62,1
2023-07-03 03:10:00,16.5429,21.55,18.1,19.2333,19.1,56.5,0,1,62,1
2023-07-03 03:15:00,16.5024,21.55,18.08,19.2333,19.1429,57,0,3,62,1
2023-07-03 03:20:00,16.4619,21.55,18.08,19.1571,19.14,57,0,6,62,1
2023-07-03 03:25:00,16.4214,21.55,18.04,19.2455,18.9667,57.6667,0,8,62,1
2023-07-03 03:30:00,16.381,21.55,17.75,19.225,19.0857,57.3333,0,11,62,1
2023-07-03 03:35:00,16.3405,21.55,17.9167,19.125,18.85,57.5,0,13,62,1
2023-07-03 03:40:00,16.3,21.55,18.525,19.8625,19.5,56.6667,0,18,62,1
2023-07-03 03:45:00,16.2833,21.55,19.0111,20.525,20.3571,56.5385,0,20,62,1
2023-07-03 03:50:00,16.2667,21.55,19,20.7571,20.65,56.4737,0,22,62,1
2023-07-03 03:55:00,16.25,21.55,19,21,20.65,56.3571,0,22,62,1
2023-07-03 04:00:00,16.2333,21.5667,19.1,20.85,20.65,56.5385,0,22,62,1
2023-07-03 04:05:00,16.2167,21.5944,19.05,20.95,20.7167,56.4615,0,20,62,1
2023-07-03 04:10:00,16.2,21.6222,18.9889,20.9393,20.65,56.5333,0,19,62,1
2023-07-03 04:15:00,16.1222,21.65,19.0111,20.9286,20.825,56.6364,0,16,62,1
2023-07-03 04:20:00,16.0444,21.65,18.9889,20.6279,20.5429,56.3,0,14,62,1
2023-07-03 04:25:00,16.0667,21.65,18.57,20.3273,20.4125,56.8,0,11,62,1
2023-07-03 04:30:00,16.1611,21.5972,17.9,19.3,19.3833,57.4,0,9,62,1
2023-07-03 04:35:00,16.2556,21.5444,17.7875,19.25,19.08,57.5,0,8,62,1
2023-07-03 04:40:00,16.35,21.5451,18.125,19.3,19.1,57.5714,0,8,62,1
2023-07-03 04:45:00,16.475,21.5457,18.1,19.32,19.2111,57.1,0,10,62,1
2023-07-03 04:50:00,16.6,21.5463,18.2667,19.4833,19.4,57.5,0,10,62,1
2023-07-03 04:55:00,16.6227,21.5469,18.3571,19.575,19.4,57.5,0,11,62,1
2023-07-03 05:00:00,16.6455,21.5475,18.22,19.4833,19.4,57.5385,0,12,62,1
2023-07-03 05:05:00,16.6682,21.5481,18.35,19.68,19.4333,57.4,0,14,62,1
2023-07-03 05:10:00,16.6909,21.5488,19.175,20.4333,20.12,56.5,0,15,62,1
2023-07-03 05:15:00,16.7136,21.5494,19.3667,21,20.7,56.5,0,15,62,1
2023-07-03 05:20:00,16.7364,21.55,19.425,21.03,20.9,56.4667,0,15,62,1
2023-07-03 05:25:00,16.7591,21.56,19.225,21.06,20.85,56.5455,0,12,62,1
2023-07-03 05:30:00,16.7818,21.55,18.3167,20.125,20.2,57.5,0,10,62,1
2023-07-03 05:35:00,16.8045,21.54,18.4,19.725,19.625,57.5,0,7,62,1
2023-07-03 05:40:00,16.8273,21.55,18.1636,19.6,19.42,56.3333,0,5,62,1
2023-07-03 08:30:00,16.8571,21.55,18.55,20.1333,20.2222,57.5,0,9,62,1
2023-07-03 08:35:00,16.85,21.55,18.4833,19.7,19.72,56.5,0,7,62,1
2023-07-03 08:40:00,16.8444,21.55,18.18,19.5833,19.4,56.5,0,7,62,1
2023-07-03 08:45:00,16.8533,21.5444,18.3571,19.6667,19.525,56.5,0,7,62,1
2023-07-03 08:50:00,16.96,21.55,18.3333,19.725,19.35,57.5,0,7,62,1
2023-07-03 08:55:00,17.0667,21.6,18.5333,19.6857,19.6,56.9231,0,7,62,1
2023-07-03 09:00:00,17.1611,21.55,18.7429,19.92,19.75,56.5455,0,7,62,1
2023-07-03 09:05:00,17.2556,21.55,18.7778,20.15,19.9333,56.4,0,5,62,1
2023-07-03 09:10:00,17.35,21.65,18.925,20.3,19.8333,56.5556,0,4,62,1
2023-07-03 09:15:00,17.348,21.66,18.9556,20.5,19.9667,57.5,0,3,62,1
2023-07-03 09:20:00,17.346,21.7267,18.85,20.6667,19.975,57,0,2,62,1
2023-07-03 09:25:00,17.344,21.7933,18.9333,20.5667,19.9833,57,0,2,62,1
2023-07-03 09:30:00,17.342,21.86,18.8,20.7889,19.9667,56.4,0,0,62,1
2023-07-03 09:35:00,17.34,21.84,18.9,20.76,19.8818,56.5556,0,0,62,1
2023-07-03 09:40:00,17.28,21.745,18.85,20.8,19.8,56.4286,0,0,61,1
2023-07-03 09:45:00,17.22,21.65,18.5818,21.0143,19.7,56.5,0,0,62,1
2023-07-03 09:50:00,17.16,21.6429,18.6,20.9,19.6889,56.5,0,0,62,1
2023-07-03 09:55:00,17.1,21.6438,18.3867,20.95,19.6833,57.3333,0,0,62,1
2023-07-03 10:00:00,17.0918,21.6446,18.35,20.8667,19.4667,57,0,0,62,1
2023-07-03 10:05:00,17.0837,21.6455,18.4571,21,19.4571,57,0,0,62,1
2023-07-03 10:10:00,17.0755,21.6464,18.64,21.15,19.625,56.6,0,0,62,1
2023-07-03 10:15:00,17.0673,21.6473,18.5333,21.0875,19.66,56.55,0,0,62,1
2023-07-03 10:20:00,17.0592,21.6482,18.7429,21.025,19.6167,56.5,0,0,62,1
2023-07-03 10:25:00,17.051,21.6491,18.5857,21.16,19.6556,56.5,0,0,62,1
2023-07-03 10:30:00,17.0429,21.65,18.3667,21,19.4375,56.5,0,0,62,1
2023-07-03 10:35:00,17.0488,21.65,18.4,21.0889,19.34,56.5,0,0,62,1
2023-07-03 10:40:00,17.0548,21.6529,18.2778,19.8889,19.6833,56.5,0,0,62,1
2023-07-03 10:45:00,17.0607,21.6957,18.4125,19.7889,19.64,56.3333,0,0,62,1
2023-07-03 10:50:00,17.0667,21.7384,18.6429,20.0286,19.67,56.6,0,0,62,1
2023-07-03 10:55:00,17.2833,21.7812,18.725,20.28,19.72,56.5,0,0,62,1
2023-07-03 11:00:00,17.5,21.8239,19.2429,20.44,20.06,56.4545,0,0,61,1
2023-07-03 11:05:00,17.9333,21.8667,19.6429,20.6,20.6333,56.6667,0,0,61,1
2023-07-03 11:10:00,18.4333,21.85,20.075,20.6571,21.025,56.5,0,0,61,1
2023-07-03 11:15:00,18.6333,21.95,20.45,20.8667,21.3,57.25,0,0,61,1
2023-07-03 11:20:00,18.8333,22.05,20.3333,20.9167,21.34,56.5,0,0,62,1
2023-07-03 11:25:00,18.55,22.06,19.9875,21.06,21.06,57.1111,0,0,61,1
2023-07-03 11:30:00,18.3,22.0587,19.55,21.1625,20.6429,56.5,0,0,62,1
2023-07-03 11:35:00,18.05,22.0574,19.15,21.21,20.31,56.5,0,0,62,1
2023-07-03 11:40:00,17.8333,22.0561,19.16,21.15,20.1273,57.3333,0,0,62,1
2023-07-03 11:45:00,17.8667,22.0548,19.2667,21.14,20.1875,57.5,0,0,62,1
2023-07-03 11:50:00,17.85,22.0535,19.3,21.18,20.3,57.5,0,0,62,1
2023-07-03 11:55:00,17.8,22.0522,19.2125,21.22,20.15,56.5,0,0,62,1
2023-07-03 12:00:00,17.7,22.0509,19.1714,21.26,20.18,57.1818,0,0,61,1
2023-07-03 12:05:00,17.6,22.0496,19.1833,21.3,20.08,56.8571,0,0,62,1
2023-07-03 12:10:00,17.5778,22.0483,19.1,21.4,20.1571,57.5714,0,0,62,1
2023-07-03 12:15:00,17.5556,22.047,19.1125,21.375,20.1,57.4,0,0,62,1
2023-07-03 12:20:00,17.5333,22.0457,18.9375,21.35,19.9333,57.6667,0,0,62,1
2023-07-03 12:25:00,17.34,22.0444,18.7714,21.4,19.6,57.4545,0,0,62,1
2023-07-03 12:30:00,17.27,22.05,18.625,21.5333,19.6,57,0,0,62,1
2023-07-03 12:35:00,17.2,22.0505,18.4727,21.4333,19.525,57.5,0,0,62,1
2023-07-03 12:40:00,17.0429,22.0511,18.4625,21.4417,19.42,57.1818,0,0,62,1
2023-07-03 12:45:00,17.0556,22.0516,18.5625,21.45,19.51,57,0,0,62,1
2023-07-03 12:50:00,17.137,22.0522,18.45,21.275,19.64,57,0,0,62,1
2023-07-03 12:55:00,17.2185,22.0527,18.6714,21.4,19.8167,57,0,0,62,1
2023-07-03 13:00:00,17.3,22.0533,18.875,21.3667,19.96,57.5,0,0,62,1
2023-07-03 13:05:00,17.4,22.0538,19,21.325,20,56.5,0,0,62,1
2023-07-03 13:10:00,17.56,22.0883,19.1444,21.4167,20.15,57.5,0,0,62,1
2023-07-03 13:15:00,17.6325,22.1227,19.1875,21.475,20.24,57.5,0,0,62,1
2023-07-03 13:20:00,17.705,22.1571,19.3167,21.3333,20.15,56.5,0,0,61,1
2023-07-03 13:25:00,17.7775,22.1847,19.44,21.425,20.2818,56.5,0,0,62,1
2023-07-03 13:30:00,17.85,22.2122,19.3875,21.5,20.32,57.2857,0,0,62,1
2023-07-03 13:35:00,17.9125,22.2398,19.6,21.575,20.5333,57.4,0,0,62,1
2023-07-03 13:40:00,17.975,22.2673,19.5571,21.65,20.525,56.8333,0,0,61,1
2023-07-03 13:45:00,18.0375,22.2949,19.5375,21.5667,20.55,57.2308,0,0,61,1
2023-07-03 13:50:00,18.1,22.3224,19.7714,21.6,20.6167,57.2222,0,0,62,1
2023-07-03 13:55:00,18.35,22.35,19.9833,21.625,20.8125,56.75,0,0,61,1
2023-07-03 14:00:00,18.455,22.36,20,21.5857,20.93,57.2,0,0,62,1
2023-07-03 15:25:00,19.1167,22.56,20.875,22.1,21.6833,56.5,0,0,61,1
2023-07-03 15:30:00,19.0833,22.5547,20.5125,22.05,21.63,56.5,0,0,61,1
2023-07-03 15:35:00,19.05,22.5493,20.35,22.05,21.5,56.75,0,0,61,1
2023-07-03 15:40:00,18.8,22.544,20.03,22.05,21.1333,56.4615,0,0,61,1
2023-07-03 15:45:00,18.7,22.5387,19.8778,22.2,21.16,57,0,0,62,1
2023-07-03 15:50:00,18.4,22.5333,19.6,22.0625,20.8167,57.25,0,0,61,1
2023-07-03 15:55:00,18.05,22.485,19.09,22.05,20.525,57.5385,0,0,62,1
2023-07-03 16:00:00,17.7,22.4367,18.8,22.05,19.9667,57.3333,0,0,62,1
2023-07-03 16:05:00,17.4,22.3883,18.7125,21.86,19.75,56.75,0,0,62,1
2023-07-03 16:10:00,17.3333,22.34,18.5875,22.05,19.75,57.1667,0,0,62,1
2023-07-03 16:15:00,17.2667,22.35,18.5875,21.825,19.5857,56.5,0,0,62,1
2023-07-03 17:30:00,16.6167,22.1429,18.25,19.4167,19.275,57.4444,0,0,62,1
2023-07-03 17:35:00,16.5333,22.15,18.2,19.2,19.1,57.5714,0,0,62,1
2023-07-03 17:40:00,16.5371,22.095,18.1333,19.3364,19.1636,57,0,0,62,1
2023-07-03 17:45:00,16.541,22.04,18.22,19.2333,19.04,57.5,0,0,62,1
2023-07-03 17:50:00,16.5448,22.05,18.2,19.2333,19.1429,56.75,0,0,62,1
2023-07-03 17:55:00,16.5486,22.0313,18.24,19.375,19.2125,56,0,0,62,1
2023-07-03 18:00:00,16.5524,22.0126,18.2333,19.3333,19.1,56.6,0,0,62,1
2023-07-03 18:05:00,16.5562,21.9939,18.25,19.4,19.1429,57.5,0,0,62,1
2023-07-03 18:10:00,16.56,21.9753,18.125,19.475,19.275,58,0,0,62,1
2023-07-03 18:15:00,16.5785,21.9566,18.1333,19.45,19.2,56.5,0,0,62,1
2023-07-03 18:20:00,16.5969,21.9379,18,19.46,19.4,57.4,0,0,62,1
2023-07-03 18:25:00,16.6154,21.9192,18.2333,19.5182,19.5,57,0,0,62,1
2023-07-03 18:30:00,16.6338,21.9005,18.3857,19.45,19.35,56.3333,0,0,62,1
2023-07-03 18:35:00,16.6523,21.8818,18.28,19.4727,19.4,56.5556,0,0,62,1
2023-07-03 18:40:00,16.6708,21.8631,18.3667,19.6,19.4571,57.5,0,0,62,1
2023-07-03 18:45:00,16.6892,21.8444,18.4,19.5667,19.5,57.5,0,0,62,1
2023-07-03 18:50:00,16.7077,21.85,18.36,19.475,19.45,57,0,0,62,1
2023-07-03 18:55:00,16.7262,21.85,18.075,19.4857,19.35,56.5,0,0,62,1
2023-07-03 21:55:00,17.34,21.59,18.8167,21.1429,19.725,57.5556,0,0,62,1
2023-07-03 22:00:00,17.3292,21.57,18.85,21.4,19.7125,57.4,0,0,62,1
2023-07-03 22:05:00,17.3185,21.55,18.55,21.15,19.64,57.5,0,0,62,1
2023-07-03 22:10:00,17.3077,21.5867,18.4615,21.15,19.6,56.4,0,0,62,1
2023-07-03 22:15:00,17.2969,21.6233,18.5727,21.4,19.72,57,0,0,61,1
2023-07-03 22:20:00,17.2862,21.66,18.5333,21.375,19.7111,56.5,0,2,61,1
2023-07-03 22:25:00,17.2754,21.65,18.5273,21.4375,19.65,56.3333,0,4,61,1
2023-07-03 22:30:00,17.2646,21.64,18.7333,21.5,19.7,56.5,0,7,61,1
2023-07-03 22:35:00,17.2538,21.55,18.7,21.5,19.5833,56.5714,0,9,62,1
2023-07-03 22:40:00,17.2431,21.5333,18.6833,21.5,19.66,56.5,0,11,62,1
2023-07-03 22:45:00,17.2323,21.5444,18.6833,21.45,19.625,56.8889,0,14,62,1
2023-07-03 22:50:00,17.2215,21.5556,19.2571,21.35,20.2143,56.5,0,17,61,1
2023-07-03 22:55:00,17.2108,21.5667,19.7,21.44,21.1625,55.8889,0,19,61,1
2023-07-03 23:00:00,17.2,21.7,19.7111,21.35,21.08,56.1429,0,19,61,1
2023-07-04 00:15:00,17.04,21.55,19.4667,21.95,21.1,56.5,0,19,61,1
2023-07-04 00:20:00,16.9367,21.55,19.5,21.39,21.1333,56.0769,0,19,61,1
2023-07-04 00:25:00,16.8333,21.55,19.5,21.0667,21,56.5,0,19,61,1
2023-07-04 00:30:00,16.7667,21.55,19.3429,21.1167,20.85,56.1,0,19,61,1
2023-07-04 00:35:00,16.7,21.55,19.35,21.04,20.9143,56.3,0,19,61,1
2023-07-04 00:40:00,16.55,21.55,19.35,21.1667,20.9727,56.5294,0,19,62,1
2023-07-04 00:45:00,16.5,21.55,19.35,21.1333,20.9197,56.4667,0,19,62,1
2023-07-04 00:50:00,16.4733,21.54,19.3222,20.9667,20.8667,56.5385,0,19,61,1
2023-07-04 00:55:00,16.4467,21.55,19.2,20.975,20.9,56.3,0,19,61,1
2023-07-04 06:30:00,16.92,21.5667,19.7143,21.2,21.0778,56.0769,0,19,61,1
2023-07-04 06:35:00,16.99,21.55,19.7,21.175,21.1,55.9,0,15,61,1
2023-07-04 06:40:00,17.06,21.575,19.1125,21.4,20.9308,56.6667,0,10,61,1
2023-07-04 06:45:00,17.1325,21.6,18.775,21.5,19.96,56.8889,0,5,62,1
2023-07-04 06:50:00,17.205,21.625,18.9667,21.3429,19.8667,57.0909,0,0,62,1
2023-07-04 06:55:00,17.2775,21.65,18.9833,21.35,19.8667,56.9231,0,0,61,1
2023-07-04 07:00:00,17.35,21.66,18.9222,21.3889,19.925,56.7273,0,0,61,1
2023-07-04 07:05:00,17.475,21.7267,19.1833,21.42,19.99,57.5,0,0,61,1
2023-07-04 07:10:00,17.6,21.7933,19.1,21.35,20.1167,57.5556,0,0,61,1
2023-07-04 07:15:00,17.7333,21.86,19.44,21.3571,20.22,57.4444,0,0,61,1
2023-07-04 07:20:00,17.8667,21.9289,19.3143,21.4,20.34,56.6364,0,0,61,1
2023-07-04 07:25:00,17.9067,21.9978,19.4333,21.35,20.4,57,0,0,61,1
2023-07-04 07:30:00,17.9467,22.0667,19.44,21.55,20.45,56.8,0,0,61,1
2023-07-04 07:35:00,17.9867,22.1167,19.36,21.55,20.4,56.5,0,0,61,1
2023-07-04 07:40:00,18.0267,22.1667,19.4636,21.55,20.3667,56.3571,0,0,61,1
2023-07-04 07:45:00,18.0667,22.215,19.76,21.675,20.5667,57,0,0,61,1
2023-07-04 07:50:00,18.1611,22.2633,19.725,21.8,20.5778,56.5,0,0,61,1
2023-07-04 07:55:00,18.2556,22.3117,19.6333,21.6125,20.7727,56.6,0,0,61,1
2023-07-04 08:00:00,18.35,22.36,19.875,21.5667,20.76,56.5,0,0,61,1
2023-07-04 08:05:00,18.4,22.3991,20,21.7,21,56.3333,0,0,61,1
2023-07-04 08:10:00,18.3917,22.4382,20,21.6643,20.8833,56.5,0,0,61,1
2023-07-04 08:15:00,18.3833,22.4773,19.9833,21.7571,21,56.5,0,0,61,1
2023-07-04 08:20:00,18.375,22.5164,20.0167,21.725,20.9125,57.1429,0,0,61,1
2023-07-04 08:25:00,18.3667,22.5556,19.95,21.95,20.9556,56.9231,0,0,61,1
2023-07-04 08:30:00,18.3583,22.55,19.8,21.875,20.83,56.1667,0,0,61,1
2023-07-04 08:35:00,18.35,22.54,19.8857,21.8,20.9,56.6667,0,0,61,1
2023-07-04 08:40:00,18.34,22.5538,19.8143,22,20.94,56.8333,0,0,61,1
2023-07-04 08:45:00,18.3667,22.55,19.6929,21.9,20.75,57,0,0,61,1
2023-07-04 08:50:00,18.4133,22.55,20.14,21.925,20.9,57.5,0,0,61,1
2023-07-04 08:55:00,18.46,22.55,19.9571,22,20.96,57.5455,0,0,61,1
2023-07-04 09:00:00,18.5067,22.55,20.0167,21.95,20.85,57.1,0,0,61,1
2023-07-04 09:05:00,18.5533,22.55,20.02,21.9,20.9143,56.6,0,0,61,1
2023-07-04 09:10:00,18.6,22.5889,20.1,21.9,21.125,56.5667,0,0,61,1
2023-07-04 09:15:00,18.725,22.6278,20.2,21.9143,21.1818,56.5333,0,0,61,1
2023-07-04 09:20:00,18.85,22.6667,20.38,21.9286,21.45,56.5,0,0,61,1
2023-07-04 09:25:00,18.975,22.65,20.7,21.8545,21.3917,57.1,0,0,61,1
2023-07-04 09:30:00,19.1,22.6778,20.8,21.9333,21.7667,57.3846,0,0,61,1
2023-07-04 09:35:00,19.15,22.7056,20.6,22.075,21.625,57,0,0,61,1
2023-07-04 09:40:00,19.05,22.7333,20.45,22,21.5833,56.5556,0,0,61,1
2023-07-04 09:45:00,19.0625,22.7611,20.3,22.05,21.35,57.5,0,0,61,1
2023-07-04 09:50:00,19.075,22.7889,20.32,22.0667,21.35,56.7143,0,0,61,1
2023-07-04 09:55:00,19.0875,22.8167,20.475,22.1143,21.3,56.6667,0,0,61,1
2023-07-04 10:00:00,19.1,22.8444,20.5125,22.0429,21.3667,56.4545,0,0,61,1
2023-07-04 10:05:00,19.2,22.8722,21.025,22.15,21.75,56.6,0,0,61,1
2023-07-04 10:10:00,19.5,22.9,21.1,22.21,22.1333,56.6667,0,0,61,1
2023-07-04 10:15:00,19.7,22.95,21.38,22.2,22.2889,56.5,0,0,61,1
2023-07-04 10:20:00,19.9,23,21.4091,22.2333,22.4364,56.5,0,0,61,1
2023-07-04 10:25:00,19.9833,23.05,21.7333,22.3792,22.55,56.6364,0,0,61,1
2023-07-04 10:30:00,20.0667,23.06,21.8,22.525,22.6625,56.5,0,0,61,1
2023-07-04 10:35:00,20.1667,23.11,21.85,22.44,22.61,56.7,0,0,61,1
2023-07-04 10:40:00,20.4,23.16,21.9167,22.4333,22.65,56.4,0,0,61,1
2023-07-04 10:45:00,20.55,23.1758,22.2,22.5333,22.9,56.6667,0,0,61,1
2023-07-04 10:50:00,20.55,23.1917,21.98,22.6,22.9,56.5,0,0,61,1
2023-07-04 10:55:00,20.55,23.2075,21.9667,22.6667,23,56.5,0,0,61,1
2023-07-04 11:00:00,20.425,23.2233,21.7167,22.6,22.8667,57,0,0,61,1
2023-07-04 11:05:00,20.3,23.2392,21.7,22.575,22.6167,56.75,0,0,61,1
2023-07-04 11:10:00,20.35,23.255,21.7333,22.5667,22.55,56.5,0,0,61,1
2023-07-04 11:15:00,20.4,23.2708,21.7111,22.7,22.6909,57,0,0,61,1
2023-07-04 11:20:00,20.6,23.2867,21.95,22.72,22.9,56.5556,0,0,61,1
2023-07-04 11:25:00,20.7,23.3025,22.2286,22.6333,23.175,57,0,0,61,1
2023-07-04 11:30:00,21,23.3183,22.6,22.6571,23.36,56.5,0,0,61,1
2023-07-04 11:35:00,21.1667,23.3342,22.7,22.7437,23.55,57.5263,0,0,61,1
2023-07-04 11:40:00,21.225,23.35,22.7,22.8302,23.425,57,0,0,61,1
2023-07-04 11:45:00,21.2833,23.36,22.6,22.9167,23.5,56.4286,0,0,61,1
2023-07-04 11:50:00,21.3417,23.3837,22.7,22.85,23.6,56.6667,0,0,61,1
2023-07-04 11:55:00,21.4,23.4075,22.7,22.8778,23.525,56.5,0,0,61,1
2023-07-04 12:00:00,21.3875,23.4312,22.65,22.95,23.5333,56.5,0,0,61,1
2023-07-04 12:05:00,21.375,23.455,22.8,23.0167,23.6429,56.5,0,0,61,1
2023-07-04 12:10:00,21.3625,23.4787,22.85,23.0833,23.65,57.2,0,0,61,1
2023-07-04 12:15:00,21.35,23.5025,22.85,23.15,23.7778,56.5,0,0,61,1
2023-07-04 12:20:00,21.3375,23.5262,22.7333,23.1143,23.8,56.5,0,0,61,1
2023-07-04 12:25:00,21.325,23.55,22.8,23.1222,23.7286,56.6,0,0,61,1
2023-07-04 12:30:00,21.3125,23.55,22.7,23.05,23.6167,56.6364,0,0,61,1
2023-07-04 12:35:00,21.3,23.55,22.7,23.1,23.56,57,0,0,61,1
2023-07-04 12:40:00,21.2,23.55,22.46,23.125,23.45,57.5,0,0,61,1
2023-07-04 12:45:00,21.1,23.55,22.4222,23.09,23.5286,57.5,0,0,61,1
2023-07-04 12:50:00,20.9,23.55,22.175,23.075,23.0333,56.75,0,0,61,1
2023-07-04 12:55:00,20.9,23.5514,22.2,23.1375,23.125,56.4286,0,0,61,1
2023-07-04 13:00:00,20.9,23.5529,22.225,23.1,23,57,0,0,61,1
2023-07-04 13:05:00,20.975,23.5543,22.4,23.525,23.45,56.5,0,0,61,1
2023-07-04 13:10:00,21.05,23.5557,22.3714,23.625,23.36,56.4286,0,0,61,1
2023-07-04 13:15:00,21.055,23.5571,22.475,23.56,23.4333,56.5556,0,0,61,1
2023-07-04 13:20:00,21.06,23.5586,22.4,23.4167,23.3429,57.3636,0,0,61,1
2023-07-04 13:25:00,21.1,23.56,22.5333,23.6833,23.525,55.6,0,0,61,1
2023-07-04 14:55:00,20.7,23.54,22.04,21.5857,20.8083,56.4,0,0,61,1
2023-07-04 15:00:00,20.6333,23.4883,22.04,21.6286,20.6,57,0,0,61,1
2023-07-04 15:05:00,20.5333,23.4367,21.88,21.44,20.4,57.5,0,0,61,1
2023-07-04 15:10:00,20.3,23.385,21.48,21.2,20.2,56.8571,0,0,61,1
2023-07-04 15:15:00,19.9667,23.3333,20.92,20.82,20.05,56.7778,0,0,61,1
2023-07-04 15:20:00,19.4667,23.2704,20.4,20.425,19.5833,56.5,0,0,61,1
2023-07-04 15:25:00,19.05,23.2074,20.2143,20.0556,19.225,57,0,0,61,1
2023-07-04 15:30:00,19.0667,23.1444,20.2889,20.12,19.2143,57,0,0,61,1
2023-07-04 15:35:00,19.1667,23.15,20.6556,20.4667,19.55,56.5,0,0,61,1
2023-07-04 15:40:00,19.525,23.15,21.225,20.75,19.8714,56.5,0,0,62,1
2023-07-04 15:45:00,19.8,23.15,21.4143,21.175,20.1778,56.4,0,0,61,1
2023-07-04 15:50:00,20.0667,23.1538,21.7333,21.3167,20.3111,56.5,0,0,61,1
2023-07-04 15:55:00,20.16,23.15,21.7333,21.525,20.4444,56.5,0,0,61,1
2023-07-04 16:00:00,20.15,23.1467,21.7333,21.3727,20.5,56.5,0,0,61,1
2023-07-04 16:05:00,20.1429,23.15,21.7,21.375,20.4222,56.25,0,0,61,1
2023-07-04 16:10:00,20.1619,23.15,21.41,21.275,20.3667,55.9,0,0,61,1
2023-07-04 16:15:00,20.181,23.15,21.5667,21.425,20.4857,56.1667,0,0,61,1
2023-07-04 16:20:00,20.2,23.15,21.7,21.4,20.5857,56.6,0,0,61,1
2023-07-04 16:25:00,20.15,23.15,21.7333,21.6333,20.7,56.5,0,0,61,1
2023-07-04 16:30:00,20.1,23.15,21.7,21.6333,20.8429,56.5,0,0,61,1
2023-07-04 16:35:00,20.05,23.13,21.2222,21.325,20.7625,56.5,0,0,61,1
2023-07-04 16:40:00,19.8333,23.11,20.99,21.3091,20.6556,56.5,0,0,61,1
2023-07-04 16:45:00,19.85,23.09,21.125,21.275,20.55,56.5,0,0,61,1
2023-07-04 16:50:00,19.85,23.07,21.1714,21.2833,20.575,56.5,0,0,61,1
2023-07-04 16:55:00,19.79,23.05,21.1429,21.1429,20.575,56.75,0,0,61,1
2023-07-04 17:00:00,19.73,23.0455,21.14,21.1917,20.5333,57,0,0,61,1
2023-07-04 18:10:00,18.4963,22.8467,20.0333,20.8286,20.675,56.5,0,0,61,1
2023-07-04 18:15:00,18.5667,22.85,20.125,21.1333,20.8833,56.5,0,0,61,1
2023-07-04 18:20:00,18.6139,22.85,20.1727,21.2688,21.1625,57,0,0,61,1
2023-07-04 18:25:00,18.6611,22.85,20.38,21.2667,21.0909,56.5,0,0,61,1
2023-07-04 18:30:00,18.7083,22.85,20.475,21.4286,21.19,57.5,0,0,61,1
2023-07-04 18:35:00,18.7556,22.85,20.2571,21.4143,21.2167,57.5,0,0,62,1
2023-07-04 18:40:00,18.8028,22.85,20.2333,21.35,21.15,57.6667,0,0,61,1
2023-07-04 18:45:00,18.85,22.85,20.5,21.5222,21.3714,56.6,0,0,61,1
2023-07-04 18:50:00,18.85,22.85,20.3333,21.4714,21.4143,57.5,0,0,61,1
2023-07-04 18:55:00,18.8429,22.85,20.42,21.6,21.4167,56.8,0,0,61,1
2023-07-04 20:30:00,18.75,22.6333,20.3,22.1667,21.4,57.5,0,0,61,1
2023-07-04 20:35:00,18.725,22.65,20.3,22.05,21.175,56.5,0,0,61,1
2023-07-04 20:40:00,18.7,22.6533,20.0636,22.05,21.2,56.4286,0,0,61,1
2023-07-04 20:45:00,18.6333,22.65,20.08,22.05,21.15,56.5,0,0,61,1
2023-07-04 20:50:00,18.5667,22.6474,20.15,22.15,21.1571,56.5,0,0,62,1
2023-07-04 20:55:00,18.5,22.65,19.8333,22.14,21.125,57,0,0,61,1
2023-07-04 21:00:00,18.4333,22.6583,19.96,22.05,21.05,56.4545,0,0,61,1
2023-07-04 21:05:00,18.3667,22.6667,19.6308,22.1,20.9833,57.4,0,0,61,1
2023-07-04 21:10:00,18.3,22.675,19.8,22.05,20.875,57.45,0,0,61,1
2023-07-04 21:15:00,18.2667,22.6833,19.8167,22,20.7857,57.5,0,0,61,1
2023-07-04 21:20:00,18.2333,22.6917,19.8,22.15,20.72,56.4545,0,0,61,1
2023-07-04 21:25:00,18.2,22.7,19.5909,22.125,20.7286,56.5455,0,0,61,1
2023-07-04 21:30:00,18.12,22.65,19.7286,21.85,20.6,57.5,0,0,61,1
2023-07-04 21:35:00,18.04,22.6444,19.55,21.8444,20.5714,56.4545,0,0,61,1
2023-07-04 21:40:00,18,22.6389,19.4167,21.85,20.7,56.6,0,0,61,1
2023-07-04 21:45:00,17.96,22.6333,19.6,21.925,20.7,56.4545,0,0,61,1
2023-07-04 21:50:00,17.92,22.7,19.46,21.9167,20.3667,56.6667,0,0,61,1
2023-07-04 21:55:00,17.88,22.65,19.3,21.9208,20.4667,56.6667,0,0,61,1
2023-07-04 22:00:00,17.84,22.6444,19.3571,21.925,20.4333,56.5,0,0,61,1
2023-07-04 22:05:00,17.812,22.6389,19.4286,22,20.46,57.5,0,0,61,1
2023-07-04 22:10:00,17.784,22.6333,19.3143,21.975,20.4,56.5,0,0,61,1
2023-07-04 22:15:00,17.756,22.66,19.2857,21.95,20.325,57.1667,0,0,61,1
2023-07-04 22:20:00,17.728,22.65,19.1571,21.95,20.16,56.8333,0,0,61,1
2023-07-04 22:25:00,17.7,22.64,19.125,21.95,20.36,56.5,0,0,61,1
2023-07-04 22:30:00,17.6476,22.5333,19.0714,21.95,20.15,56.4773,0,0,61,1
2023-07-04 22:35:00,17.5952,22.4857,19.14,21.95,20.38,56.4545,0,0,61,1
2023-07-04 22:40:00,17.5429,22.4381,19.1833,21.8,20.0833,56.8571,0,0,61,1
2023-07-04 22:45:00,17.55,22.3905,19.16,21.65,20.08,57.5,0,0,62,1
2023-07-04 22:50:00,17.5318,22.3429,18.8786,21.65,20.075,56.5,0,0,62,1
2023-07-04 22:55:00,17.5136,22.3267,18.9,21.7,20.1,57.2,0,0,62,1
2023-07-04 23:00:00,17.4955,22.3106,19.1,21.675,20.025,57.4286,0,0,62,1
2023-07-04 23:05:00,17.4773,22.2945,18.8857,21.65,20.025,57.5,0,0,61,1
2023-07-04 23:10:00,17.4591,22.2784,18.96,21.65,19.98,56.5,0,0,61,1
2023-07-04 23:15:00,17.4409,22.2623,19.0667,21.65,20.05,56.5,0,0,61,1
2023-07-04 23:20:00,17.4227,22.2462,19.05,21.6,20.08,56.5,0,0,62,1
2023-07-04 23:25:00,17.4045,22.23,19.0167,21.6,19.9667,56.5,0,0,61,1
2023-07-04 23:30:00,17.3864,22.2139,18.96,21.6667,20.0125,56.5,0,0,61,1
2023-07-04 23:35:00,17.3682,22.1978,18.975,21.6667,20,56.5,0,0,61,1
2023-07-04 23:40:00,17.35,22.1817,18.8571,21.55,20.05,56,0,0,61,1
2023-07-04 23:45:00,17.35,22.1656,18.6571,21.65,19.95,56.5,0,0,61,1
2023-07-04 23:50:00,17.35,22.1495,18.7222,21.7,19.9833,56.5455,0,0,61,1
2023-07-04 23:55:00,17.35,22.1333,18.9667,21.65,20,57,0,0,61,1
2023-07-05 00:00:00,17.35,22.15,18.9333,21.7,19.95,57,0,0,61,1
2023-07-05 00:05:00,17.35,22.1236,18.8111,21.725,19.975,56.5,0,0,61,1
2023-07-05 00:10:00,17.35,22.0972,18.81,21.75,20.0111,56.7778,0,0,61,1
2023-07-05 00:15:00,17.3444,22.0708,18.6368,21.5667,19.9857,56.4286,0,0,61,1
2023-07-05 00:20:00,17.35,22.0444,18.775,21.7667,20.25,56.5333,0,0,61,1
2023-07-05 02:30:00,17.0042,21.65,18.3111,19.925,20.04,56.5556,0,0,61,1
2023-07-05 02:35:00,16.9862,21.6455,18.1812,19.7667,19.7429,56.5,0,0,61,1
2023-07-05 02:40:00,16.9683,21.65,18.29,19.55,19.5333,56.5,0,0,61,1
2023-07-05 02:45:00,16.9504,21.65,18.4,19.78,19.525,56.5,0,0,61,1
2023-07-05 02:50:00,16.9325,21.6352,18.325,19.65,19.55,56.5,0,0,61,1
2023-07-05 02:55:00,16.9145,21.6203,18.2429,19.6,19.35,56.5,0,0,61,1
2023-07-05 03:00:00,16.8966,21.6055,18.2143,19.7,19.55,56.5,0,0,62,1
2023-07-05 03:05:00,16.8787,21.5907,18.1769,19.6,19.475,56.5,0,0,61,1
2023-07-05 03:10:00,16.8608,21.5758,18.2286,19.6,19.4125,56.5,0,0,61,1
2023-07-05 03:15:00,16.8429,21.561,18.1625,19.45,19.35,56.5,0,0,62,1
2023-07-05 03:20:00,16.7,21.5462,18.22,19.4,19.3,56.5,0,0,61,1
2023-07-05 03:25:00,16.55,21.55,18.14,19.4167,19.1833,56.5,0,0,61,1
2023-07-05 03:30:00,16.5,21.55,18.05,19.3,19.1333,56.5,0,0,61,1
2023-07-05 04:40:00,16.5667,21.5381,18.0357,19.64,19.4667,56.5,0,8,62,1
2023-07-05 04:45:00,16.725,21.5333,18.34,19.5444,19.5,55.5,0,8,62,1
2023-07-05 04:50:00,16.8833,21.5667,18.3667,19.4714,19.4,56.5,0,8,61,1
2023-07-05 04:55:00,17.0417,21.6,18.1556,19.45,19.35,56.2857,0,8,62,1
2023-07-05 05:00:00,17.2,21.6333,18.56,19.6,19.3,21.5,0,0,51,1
2023-07-05 05:05:00,17.1,21.55,18.2111,19.85,19.3,51.5455,0,0,63,1
2023-07-05 05:10:00,17,21.5444,18.275,20.08,19.4429,57.5,0,0,61,1
2023-07-05 05:15:00,16.9167,21.5454,18.4,19.64,19.5,57.5,0,0,61,1
2023-07-05 05:20:00,16.8333,21.5464,18.18,19.53,19.4375,56.5,0,1,61,1
2023-07-05 05:25:00,16.8,21.5474,18.1857,19.4333,19.35,56.5714,0,2,61,1
2023-07-05 05:30:00,16.7667,21.5484,18.1444,19.5429,19.4,56.4444,0,4,61,1
2023-07-05 05:35:00,16.7333,21.5493,18.25,19.44,19.375,56,0,7,61,1
2023-07-05 05:40:00,16.7,21.5503,18.1667,19.45,19.35,56.5,0,9,61,1
2023-07-05 05:45:00,16.7125,21.5513,18.1667,19.4,19.3107,56.5,0,12,61,1
2023-07-05 05:50:00,16.725,21.5523,18.12,19.425,19.2714,56.6,0,14,61,1
2023-07-05 05:55:00,16.7375,21.5532,18.9091,20.1417,19.9875,55.5,0,17,61,1
2023-07-05 06:00:00,16.75,21.5542,19.35,20.9455,20.7444,55.5294,0,18,61,1
2023-07-05 06:05:00,16.7625,21.5552,19.3556,21.15,20.9167,55.6,0,18,61,1
2023-07-05 06:10:00,16.775,21.5562,19.3429,21.05,20.9,55.5,0,18,62,1
2023-07-05 06:15:00,16.7875,21.5571,19.3545,21.1364,21.1,55.5714,0,18,61,1
2023-07-05 06:20:00,16.8,21.5444,19.35,21.1143,21.2,55.4667,0,16,61,1
2023-07-05 06:25:00,16.8125,21.5538,19.35,21.1111,21.15,55.5,0,13,61,1
2023-07-05 06:30:00,16.825,21.5,18.7333,20.8273,20.6,55.5556,0,11,62,1
2023-07-05 06:35:00,16.8375,21.55,18.4,19.7875,19.725,56.2857,0,9,62,1
2023-07-05 06:40:00,16.85,21.552,18.5286,19.7,19.5889,56.5,0,7,62,1
2023-07-05 06:45:00,16.975,21.554,18.5222,19.8333,19.65,56.5,0,7,62,1
2023-07-05 06:50:00,17.1,21.556,18.8167,20,19.8167,56.4444,0,7,62,1
2023-07-05 06:55:00,17.2333,21.558,18.9833,20.06,19.78,56.6,0,7,62,1
2023-07-05 07:00:00,17.3667,21.56,19,20.2,20.0167,56.4444,0,6,62,1
2023-07-05 07:05:00,17.4833,21.605,19.2,20.4,20.22,56.5333,0,4,62,1
2023-07-05 07:10:00,17.6,21.65,19.1167,20.5667,20.15,56.4,0,2,62,1
2023-07-05 07:15:00,17.65,21.65,19.15,20.6143,20.1857,56.5,0,0,62,1
2023-07-05 07:20:00,17.7,21.65,19.1333,20.8333,20.1545,57,0,0,62,1
2023-07-05 07:25:00,17.75,21.66,19.2,20.7,20.1,56.3571,0,0,62,1
2023-07-05 07:30:00,17.8,21.65,19.25,20.8375,20.24,56.6,0,0,61,1
2023-07-05 07:35:00,17.85,21.72,19.3833,20.975,20.54,56,0,0,62,1
2023-07-05 07:40:00,17.975,21.79,19.4857,21,20.3857,56.6667,0,0,62,1
2023-07-05 07:45:00,18.1,21.86,19.725,21.0643,20.7,56.5,0,0,61,1
2023-07-05 07:50:00,18.225,21.85,19.76,21.1286,20.7667,56.9,0,0,61,1
2023-07-05 07:55:00,18.35,21.892,19.7889,21.24,21.025,57.1,0,0,61,1
2023-07-05 08:00:00,18.4333,21.934,19.95,21.15,20.9,56.1429,0,0,61,1
2023-07-05 08:05:00,18.5167,21.976,19.9571,21.2,21.0667,55.7,0,0,61,1
2023-07-05 08:10:00,18.6,22.018,19.85,21.45,20.975,55.7143,0,0,61,1
2023-07-05 08:15:00,18.6833,22.06,20.12,21.4464,21.1,55.6,0,0,61,1
2023-07-05 08:20:00,18.7667,22.1667,20.25,21.4429,21.2111,56.5,0,0,61,1
2023-07-05 08:25:00,18.85,22.2053,20.5,21.5714,21.45,55.8333,0,0,61,1
2023-07-05 08:30:00,18.9125,22.244,20.2571,21.7,21.4429,56.5,0,0,61,1
2023-07-05 08:35:00,18.975,22.2827,20.3429,21.75,21.52,56.3333,0,0,61,1
2023-07-05 08:40:00,19.0375,22.3213,20.46,21.6875,21.35,56.6667,0,0,61,1
2023-07-05 08:45:00,19.1,22.36,20.68,21.625,21.7,56.3,0,0,61,1
2023-07-05 08:50:00,19.25,22.4289,20.8167,21.8,21.85,56.6364,0,0,61,1
2023-07-05 08:55:00,19.4,22.4978,21.1,21.6667,21.86,56.4545,0,0,61,1
2023-07-05 09:00:00,19.45,22.5667,21.1,21.95,22.25,56.5385,0,0,61,1
2023-07-05 09:05:00,19.5,22.6083,21,22,22.0333,56.9,0,0,61,1
2023-07-05 09:10:00,19.55,22.65,20.7333,21.98,21.975,56.6364,0,0,61,1
2023-07-05 09:15:00,19.6,22.6556,21.08,21.96,21.8625,56.7778,0,0,61,1
2023-07-05 09:20:00,19.6,22.7237,21.15,21.94,22.175,56.4,0,0,61,1
2023-07-05 09:25:00,19.9,22.7919,21.2333,21.975,22.4,55.5,0,0,61,1
2023-07-05 09:30:00,20.025,22.86,21.2571,22.175,22.6167,56.5556,0,0,62,1
2023-07-05 09:35:00,20.15,22.9233,21.85,22.1667,22.6,57.2278,0,0,62,1
2023-07-05 09:40:00,20.4,22.9867,21.86,22.2,23.15,57.9,0,0,61,1
2023-07-05 09:45:00,20.35,23.05,21.9,22.12,22.8667,55.8571,0,0,61,1
2023-07-05 09:50:00,20.3,23.0571,21.675,22.4,22.88,55.5,0,0,61,1
2023-07-05 09:55:00,20.4,23.1086,21.8,22.425,22.75,56.5714,0,0,61,1
2023-07-05 10:00:00,20.6,23.16,22.14,22.45,23.0429,56,0,0,61,1
2023-07-05 10:05:00,20.7,23.1879,22.3,22.5,23.15,56.5,0,0,61,1
2023-07-05 10:10:00,20.7278,23.2159,21.9167,22.35,23.05,56.5556,0,0,61,1
2023-07-05 10:15:00,20.7556,23.2438,22.04,22.3875,23.0667,56.3333,0,0,61,1
2023-07-05 10:20:00,20.7833,23.2717,22.2,22.5,23.2143,56.5,0,0,61,1
2023-07-05 10:25:00,20.8111,23.2997,22.2,22.7,23.16,56.6667,0,0,61,1
2023-07-05 10:30:00,20.8389,23.3276,22.2667,22.8,23.25,56,0,0,61,1
2023-07-05 10:35:00,20.8667,23.3556,22.36,22.7,23.22,57,0,0,61,1
2023-07-05 10:40:00,21.1,23.3944,22.55,22.6,23.55,56.4706,0,0,61,1
2023-07-05 10:45:00,21.2,23.4333,22.7333,22.66,23.85,56.5455,0,0,61,1
2023-07-05 10:50:00,21.3667,23.4722,22.95,22.65,23.84,56.4444,0,0,61,1
2023-07-05 10:55:00,21.425,23.5111,22.825,22.7,23.85,55.8333,0,0,61,1
2023-07-05 11:00:00,21.4833,23.55,22.725,22.65,23.9,56,0,0,61,1
2023-07-05 11:05:00,21.5417,23.55,22.66,22.9,23.65,56.5,0,0,61,1
2023-07-05 11:10:00,21.6,23.6,23.05,22.8667,23.875,55.5,0,0,61,1
2023-07-05 11:15:00,21.8,23.605,23.2,22.9333,24.35,56.5,0,0,61,1
2023-07-05 11:20:00,21.9269,23.61,23.3,22.85,24.425,56.5,0,0,61,1
2023-07-05 11:25:00,22.0538,23.615,23.3,23.15,24.35,56.5,0,0,61,1
2023-07-05 11:30:00,22.0333,23.62,23.1,23.05,24.35,56.1667,0,0,61,1
2023-07-05 11:35:00,21.8333,23.625,23.2,23.05,24.05,56.5,0,0,61,1
2023-07-05 11:40:00,21.85,23.63,23.2,23.05,24.1167,56.5385,0,0,61,1
2023-07-05 11:45:00,21.8571,23.635,23.2,23.1,24.125,56.4706,0,0,61,1
2023-07-05 11:50:00,22.05,23.64,23.2857,23.2667,24.1,56.5,0,0,61,1
2023-07-05 11:55:00,22.0571,23.645,23.3,23.98,23.78,56.5,0,0,61,1
2023-07-05 12:00:00,22.2,23.65,23.3333,24.2667,24.175,56.6,0,0,61,1
2023-07-05 12:05:00,22.1889,23.6571,23.5,24.5167,24.4,55.5294,0,0,61,1
2023-07-05 13:15:00,22.8667,23.8556,24.2,25.01,24.8667,55.5,0,0,61,1
2023-07-05 13:20:00,22.8333,23.8548,24.0333,24.9,24.625,56.4444,0,0,61,1
2023-07-05 13:25:00,22.8,23.854,23.9333,24.225,23.8286,56.5455,0,0,61,1
2023-07-05 13:30:00,22.8667,23.8532,24.05,23.77,23.0667,56.3333,0,0,61,1
2023-07-05 13:35:00,23.1,23.8524,24.4667,23.68,22.6,56.5,0,0,61,1
2023-07-05 13:40:00,23.2,23.8516,24.425,23.6667,22.5,56.5,0,0,61,1
2023-07-05 13:45:00,23.3,23.8508,24.5333,23.6,22.1417,56.5714,0,0,61,1
2023-07-05 13:50:00,23.4,23.85,24.8,23.35,22.0611,55.5714,0,0,61,1
2023-07-05 13:55:00,23.6,23.8,24.8,23.35,21.9806,56.2308,0,0,61,1
2023-07-05 14:00:00,23.58,23.8333,24.72,23.3833,21.9,56.3333,0,0,61,1
2023-07-05 14:05:00,23.56,23.8667,24.7,23.175,21.6143,55.5,0,0,61,1
2023-07-05 14:10:00,23.54,23.85,24.7875,23.225,21.65,56.5,0,0,61,1
2023-07-05 14:15:00,23.52,23.85,24.68,23.0714,21.42,56,0,0,61,1
2023-07-05 14:20:00,23.5,23.85,24.45,22.95,21.1333,55.5,0,0,61,1
2023-07-05 14:25:00,23.55,23.85,24.5,22.6385,21,55.7,0,0,61,1
2023-07-05 14:30:00,23.6,23.85,24.9,22.54,20.6,55.8333,0,0,61,1
2023-07-05 14:35:00,23.7,23.85,25.1,22.675,20.675,56,0,0,61,1
2023-07-05 14:40:00,23.9,23.85,25.15,22.625,20.4833,56.1667,0,0,61,1
2023-07-05 14:45:00,24.06,23.8467,25.3,22.625,20.34,56.3333,0,0,61,1
2023-07-05 17:30:00,22.1333,23.65,23.2857,21.975,20.34,55.5455,0,0,60,1
2023-07-05 17:35:00,22.05,23.6429,23.2,21.9,20.5,55.4286,0,0,60,1
2023-07-05 17:40:00,22.05,23.6257,23.15,22,20.4,55.5,0,0,60,1
2023-07-05 17:45:00,21.925,23.6086,23.2,21.875,20.3,55.5,0,0,60,1
2023-07-05 17:50:00,21.8,23.5914,23.2,21.75,20.2,55.5,0,0,60,1
2023-07-05 17:55:00,21.7375,23.5743,23.2,21.625,20.0143,56,0,0,60,1
2023-07-05 18:00:00,21.675,23.5571,23.2,21.3333,19.56,55.4737,0,0,60,1
2023-07-05 18:05:00,21.6125,23.54,23.1,21.275,19.6333,55.5,0,0,60,1
2023-07-05 18:10:00,21.55,23.5056,22.66,21.22,19.6167,55.5,0,0,60,1
2023-07-05 18:15:00,21.4417,23.4711,22.7,21.09,19.4283,55.5,0,0,60,1
2023-07-05 18:20:00,21.3333,23.4367,22.7,20.9,19.24,55.5,0,0,60,1
2023-07-05 18:25:00,21.2444,23.4022,22.6,20.7286,19.0143,55.5,0,0,60,1
2023-07-05 18:30:00,21.1556,23.3678,22.375,20.56,18.76,55.5,0,0,60,1
2023-07-05 18:35:00,21.0667,23.3333,22.4,20.5,18.7,55.5,0,0,60,1
2023-07-05 18:40:00,21.0333,23.3011,22.1429,20.2,18.5333,55.5714,0,0,60,1
2023-07-05 18:45:00,20.9167,23.2689,22.2,20.15,18.35,56,0,0,60,1
2023-07-05 18:50:00,20.8,23.2367,22.15,20.3,18.45,55.5,0,0,60,1
2023-07-05 18:55:00,20.7444,23.2044,22.2,20.7167,19.0714,56,0,0,60,1
2023-07-05 19:00:00,20.6889,23.1722,22.04,20.7429,19.3,55.4545,0,0,60,1
2023-07-05 19:05:00,20.6333,23.14,21.95,20.6,19.1286,55.7273,0,0,60,1
2023-07-05 19:10:00,20.5333,23.15,21.7,20.5167,19.1875,56,0,0,60,1
2023-07-05 19:15:00,20.3,23.1148,21.7,20.4333,19.05,55.4444,0,0,60,1
2023-07-05 19:20:00,20.26,23.0796,21.7,20.3667,19.0857,55.5,0,0,60,1
2023-07-05 19:25:00,20.22,23.0444,21.7,20.6111,19.275,55.5,0,0,60,1
2023-07-05 19:30:00,20.18,23.05,21.7,20.52,19.3292,55.5,0,0,60,1
2023-07-05 22:00:00,19.1076,22.8444,20.44,21.6429,21.7,55.5,0,0,61,1
2023-07-05 22:05:00,19.0752,22.8556,20.5,21.6,21.675,55.4,0,0,61,1
2023-07-05 22:10:00,19.0429,22.8417,20.6,21.7167,21.64,55.5,0,0,61,1
2023-07-05 22:15:00,19.05,22.8278,20.6,21.6,21.6667,55.6,0,0,61,1
2023-07-05 22:20:00,18.9778,22.8139,20.475,21.6667,21.6833,55.5,0,0,61,1
2023-07-05 22:25:00,18.9056,22.8,20.4,21.85,21.7,56.6,0,0,61,1
2023-07-05 22:30:00,18.8333,22.85,20.25,21.65,21.4,56,0,0,61,1
2023-07-05 22:35:00,18.6,22.8536,20.2167,21.95,21.32,55.5,0,0,61,1
2023-07-05 22:40:00,18.5,22.8571,19.82,21.8,21.1,55.5,0,0,61,1
2023-07-05 22:45:00,18.42,22.8529,19.96,21.96,21.1375,55.5455,0,0,60,1
2023-07-05 22:50:00,18.34,22.8486,19.7727,21.955,20.9667,55.7857,0,0,61,1
2023-07-05 22:55:00,18.305,22.8443,19.7778,21.95,20.8,55.5,0,0,61,1
2023-07-05 23:00:00,18.27,22.84,19.8,21.9607,20.85,56.6,0,0,61,1
2023-07-05 23:05:00,18.235,22.78,19.8,21.9714,20.925,56.4286,0,0,61,1
2023-07-05 23:10:00,18.2,22.72,19.5909,22,20.9333,56.5,0,0,61,1
2023-07-05 23:15:00,18.125,22.66,19.5875,21.96,20.76,56.1,0,0,61,1
2023-07-05 23:20:00,18.05,22.6,19.6667,21.85,20.8,56,0,0,61,1
2023-07-05 23:25:00,18.0333,22.65,19.7333,21.85,20.625,56.5,0,0,61,1
2023-07-05 23:30:00,18.0061,22.63,19.6833,22,20.725,55.9286,0,0,61,1
2023-07-05 23:35:00,17.9789,22.61,19.4545,21.85,20.6333,55.5,0,0,61,1
2023-07-05 23:40:00,17.9517,22.59,19.5,22.025,20.6333,56.05,0,0,61,1
2023-07-05 23:45:00,17.9245,22.57,19.5286,22,20.68,56.6,0,0,61,1
2023-07-05 23:50:00,17.8973,22.55,19.4667,22,20.6125,56,0,0,61,1
2023-07-05 23:55:00,17.8701,22.5333,19.4667,22,20.6,55.6667,0,0,61,1
2023-07-06 00:00:00,17.8429,22.55,19.1687,21.95,20.6,55.5,0,0,61,1
2023-07-06 00:05:00,17.8571,22.525,19.2778,21.85,20.4167,55.4286,0,0,61,1
2023-07-06 00:10:00,17.8429,22.5,19.2222,21.9,20.475,55.5,0,0,61,1
2023-07-06 00:15:00,17.86,22.475,19.2,21.95,20.4667,55.6,0,0,61,1
2023-07-06 00:20:00,17.8333,22.45,19.15,21.8,20.4667,56,0,0,61,1
2023-07-06 00:25:00,17.86,22.425,19.3,21.95,20.46,56.25,0,0,61,1
2023-07-06 00:30:00,17.84,22.4,19.2556,22,20.525,55.5,0,0,61,1
2023-07-06 00:35:00,17.8057,22.375,19.2091,21.8,20.4,55.5,0,0,61,1
2023-07-06 00:40:00,17.7714,22.35,19.3571,21.8312,20.4571,55.5333,0,0,61,1
2023-07-06 00:45:00,17.7371,22.3455,19.3571,21.8625,20.35,55.4545,0,0,61,1
2023-07-06 00:50:00,17.7029,22.35,19.35,21.8938,20.3333,55.5,0,0,61,1
2023-07-06 02:05:00,17.2,22.1444,18.78,21.7,19.85,56.5714,0,0,61,1
2023-07-06 02:10:00,17,22.15,18.34,21.55,19.6,56.4,0,0,61,1
2023-07-06 02:15:00,16.9444,22.1,18.5,21.17,19.625,56.5,0,0,61,1
2023-07-06 02:20:00,16.8889,22.05,18.2417,19.9857,20.0375,56.5714,0,0,62,1
2023-07-06 02:25:00,16.8333,22.0455,18.3667,19.7286,19.65,56.4545,0,0,61,1
2023-07-06 02:30:00,16.7667,22.0161,18.1429,19.6333,19.5,56.5556,0,0,61,1
2023-07-06 02:35:00,16.7,21.9868,18.2333,19.4333,19.46,56.5,0,0,61,1
2023-07-06 02:40:00,16.5,21.9574,18.18,19.475,19.3,56.5,0,0,61,1
2023-07-06 02:45:00,16.4444,21.9281,18.025,19.3833,19.2,57,0,0,62,1
2023-07-06 02:50:00,16.3889,21.8987,17.84,19.3125,19.16,56.4667,0,0,62,1
2023-07-06 02:55:00,16.3333,21.8694,18,19.2,19.0833,56.5,0,0,61,1
2023-07-06 03:00:00,16.2889,21.84,17.6667,19.2143,19.02,56,0,0,61,1
2023-07-06 03:05:00,16.2444,21.8118,17.75,19.0333,18.85,56.5,0,0,62,1
2023-07-06 03:10:00,16.2,21.7837,17.7333,18.925,18.8143,56.3333,0,0,62,1
2023-07-06 03:15:00,16.04,21.7555,17.6286,18.92,18.7833,56.5,0,0,62,1
2023-07-06 03:20:00,16.01,21.7273,17.58,18.9,18.8333,56.5455,0,0,62,1
2023-07-06 03:25:00,15.98,21.6992,17.5143,18.9333,18.7833,56.25,0,0,62,1
2023-07-06 03:30:00,15.95,21.671,17.4,18.825,18.575,56,0,0,62,1
2023-07-06 03:35:00,15.92,21.6429,17.31,18.825,18.6667,56.4545,0,0,62,1
2023-07-06 03:40:00,15.89,21.65,17.45,18.7,18.75,56.5,0,0,62,1
2023-07-06 03:45:00,15.86,21.6167,17.45,18.7111,18.6167,57,0,1,62,1
2023-07-06 03:50:00,15.83,21.5833,17.54,18.7,18.55,56.75,0,4,62,1
2023-07-06 03:55:00,15.8,21.55,17.1231,18.6333,18.5,56.5,0,6,61,1
2023-07-06 04:00:00,15.7583,21.5,17.3,18.74,18.6,56.5,0,10,61,1
2023-07-06 04:05:00,15.7167,21.5167,17.35,18.6333,18.4,56.4,0,15,62,1
2023-07-06 04:10:00,15.675,21.5333,18.4625,19.6,19.1625,55.9,0,20,61,1
2023-07-06 04:15:00,15.6333,21.55,18.5714,20.2667,20.05,55.4706,0,22,61,1
2023-07-06 04:20:00,15.5917,21.56,18.5,20.4,20.2,55.5,0,22,61,1
2023-07-06 04:25:00,15.55,21.59,18.6333,20.3667,20.4,55.5,0,22,62,1
2023-07-06 04:30:00,15.55,21.62,18.7,20.65,20.55,55.6923,0,22,62,1
2023-07-06 04:35:00,15.5583,21.65,18.7111,20.48,20.525,55.4667,0,21,61,1
2023-07-06 04:40:00,15.5667,21.6667,18.6889,20.6,20.5,55.5,0,19,61,1
2023-07-06 04:45:00,15.575,21.6429,18.7111,20.6,20.4,55.5385,0,17,62,1
2023-07-06 04:50:00,15.5833,21.65,18.6889,20.55,20.35,55.5,0,14,62,1
2023-07-06 04:55:00,15.5917,21.65,18.475,20.34,20.4,55.5,0,12,62,1
2023-07-06 05:00:00,15.6,21.65,17.4857,19.075,19.2375,56.5,0,10,62,1
2023-07-06 05:05:00,15.7,21.5429,17.3636,18.7308,18.7333,56,0,10,61,1
2023-07-06 05:10:00,15.8,21.544,17.3636,18.6857,18.5,56.5,0,10,61,1
2023-07-06 05:15:00,15.8182,21.5452,17.65,18.6714,18.6,56.5,0,13,61,1
2023-07-06 05:20:00,15.8364,21.5464,18.3273,19.5,19.1111,55.7143,0,17,61,1
2023-07-06 05:25:00,15.8545,21.5476,18.8556,20.4571,20.1,55.6,0,19,61,1
2023-07-06 05:30:00,15.8727,21.5488,18.8444,20.5714,20.3667,55.4286,0,19,61,1
2023-07-06 05:35:00,15.8909,21.55,18.8556,20.675,20.6,55.6,0,19,61,1
2023-07-06 05:40:00,15.9091,21.55,18.8875,20.85,20.65,55.4667,0,18,61,1
2023-07-06 05:45:00,15.9273,21.6,18.84,20.85,20.6875,55.5,0,16,62,1
2023-07-06 05:50:00,15.9455,21.581,18.8556,20.85,20.725,55.6154,0,13,61,1
2023-07-06 05:55:00,15.9636,21.5619,18.4083,19.8714,20.1,56,0,11,62,1
2023-07-06 06:00:00,15.9818,21.5429,17.8333,19.1,19.1667,56.5,0,10,61,1
2023-07-06 06:05:00,16,21.5435,17.7,19,18.9,55.4545,0,10,61,1
2023-07-06 06:10:00,16.06,21.544,17.65,19.0375,18.86,55.5333,0,11,61,1
2023-07-06 06:15:00,16.0566,21.5446,17.7857,19.1286,18.9286,55.5,0,13,61,1
2023-07-06 06:20:00,16.0531,21.5452,18.0882,19.4167,19.0286,55.6667,0,15,61,1
2023-07-06 06:25:00,16.0497,21.5458,18.925,20.4,19.9667,55.5,0,18,61,1
2023-07-06 06:30:00,16.0463,21.5464,18.925,20.6,20.3667,55.5,0,20,61,1
2023-07-06 06:35:00,16.0429,21.547,18.9778,20.675,20.5,55.5,0,19,61,1
2023-07-06 06:40:00,16.05,21.5476,18.9889,20.7,20.6333,55.5,0,19,61,1
2023-07-06 06:45:00,16.0524,21.5482,19,20.65,20.55,55.5333,0,17,61,1
2023-07-06 06:50:00,16.0548,21.5488,19.0111,20.8333,20.55,55.4444,0,16,61,1
2023-07-06 06:55:00,16.0571,21.5494,19,20.3667,20.2833,55.5,0,13,61,1
2023-07-06 07:00:00,16.1548,21.55,18.55,19.9,20.0167,55.5455,0,11,61,1
2023-07-06 07:05:00,16.2524,21.5511,18.15,19.4125,19.35,55.4,0,8,61,1
2023-07-06 07:10:00,16.35,21.5522,18.1667,19.2,19.2,56.25,0,8,62,1
2023-07-06 07:15:00,16.475,21.5533,18.25,19.4,19.15,56.4444,0,8,61,1
2023-07-06 07:20:00,16.6,21.5544,18.125,19.4667,19.45,57,0,8,61,1
2023-07-06 07:25:00,16.725,21.5556,18.4,19.525,19.425,56.6364,0,8,61,1
2023-07-06 07:30:00,16.85,21.5567,18.4091,19.675,19.44,55,0,8,61,1
2023-07-06 07:35:00,17.1,21.5578,18.5727,19.9,19.6333,56.3333,0,7,61,1
