timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-06 07:40:00,17.225,21.5589,18.95,20.0143,19.975,55.4444,0,4,61,1
2023-07-06 07:45:00,17.35,21.56,19.075,20.225,19.975,55.7273,0,0,62,1
2023-07-06 07:50:00,17.6,21.65,19.4667,20.15,20.125,56.5,0,0,61,1
2023-07-06 07:55:00,17.9,21.7,19.5286,20.5,20.6,56.5,0,0,61,1
2023-07-06 08:00:00,18.0667,21.7833,19.7,20.65,20.6286,56.5,0,0,61,1
2023-07-06 08:05:00,18.35,21.8667,19.9143,20.78,21,55.8333,0,0,61,1
2023-07-06 08:10:00,18.6,22.0667,20.25,20.95,21.2,56.1667,0,0,61,1
2023-07-06 08:15:00,18.8,22.15,20.38,20.8667,21.35,55.5,0,0,61,1
2023-07-06 08:20:00,18.8667,22.2,20.325,21.1167,21.4714,56.5714,0,0,61,1
2023-07-06 08:25:00,19.05,22.25,20.475,21.175,21.5571,55.7778,0,0,61,1
2023-07-06 08:30:00,19.15,22.3,20.6167,21.2,21.5667,56.1818,0,0,61,1
2023-07-06 08:35:00,19.275,22.35,20.9,21.1667,21.58,56,0,0,61,1
2023-07-06 08:40:00,19.4,22.4,20.84,21.3,21.9,55.5,0,0,61,1
2023-07-06 08:45:00,19.55,22.4833,21.0667,21.36,21.85,55.5,0,0,61,1
2023-07-06 08:50:00,19.6,22.5667,21.0333,21.7,22.3,56.0714,0,0,61,1
2023-07-06 08:55:00,19.6667,22.6667,21.0556,21.7,22.08,55.7143,0,0,61,1
2023-07-06 09:00:00,19.9,22.7667,21.475,21.675,22.4,56.5,0,0,61,1
2023-07-06 09:05:00,20.1,22.8667,21.625,21.65,22.4,56.5,0,0,61,1
2023-07-06 09:10:00,20.05,22.9167,21.7,21.76,22.6,56,0,0,61,1
2023-07-06 09:15:00,20.04,22.9667,21.475,21.88,22.6375,56,0,0,61,1
2023-07-06 09:20:00,20.1,23.0167,21.4625,22,22.675,56.5,0,0,61,1
2023-07-06 09:25:00,20.2,23.0667,21.7333,21.85,22.5667,56,0,0,61,1
2023-07-06 09:30:00,20.3,23.1133,21.6833,21.85,22.7,55.5,0,0,61,1
2023-07-06 09:35:00,20.4,23.16,22.125,21.85,22.9,55.75,0,0,61,1
2023-07-06 09:40:00,20.65,23.2633,22.225,22.075,23.13,57,0,0,61,1
2023-07-06 09:45:00,20.7125,23.3667,22.225,22.15,23.2,55.5,0,0,61,1
2023-07-06 09:50:00,20.775,23.4311,22.2,22.05,23.16,55.7778,0,0,61,1
2023-07-06 09:55:00,20.8375,23.4956,22.2,22.225,23.15,56.5,0,0,61,1
2023-07-06 10:00:00,20.9,23.56,22.33,22.3333,23.24,56.5,0,0,61,1
2023-07-06 10:05:00,21.1,23.595,22.6,22.45,23.5143,56.1111,0,0,61,1
2023-07-06 10:10:00,21.2,23.63,22.7,22.5,23.675,56.5455,0,0,61,1
2023-07-06 10:15:00,21.35,23.665,22.6833,22.36,23.7,56.3571,0,0,61,1
2023-07-06 10:20:00,21.35,23.7,22.675,22.44,23.69,56.4444,0,0,61,1
2023-07-06 10:25:00,21.3667,23.7125,22.7333,22.6,23.55,56,0,0,61,1
2023-07-06 10:30:00,21.3833,23.725,22.725,22.7,23.6375,56.5,0,0,61,1
2023-07-06 10:35:00,21.4,23.7375,22.7667,22.75,23.82,55.9231,0,0,61,1
2023-07-06 10:40:00,21.3667,23.75,22.95,22.6333,23.8225,55.9091,0,0,61,1
2023-07-06 10:45:00,21.3333,23.7625,22.65,22.6167,23.825,56.6,0,0,61,1
2023-07-06 10:50:00,21.3,23.775,22.7,22.725,23.68,56.3077,0,0,61,1
2023-07-06 10:55:00,21.32,23.7875,22.7,22.725,23.55,56.5,0,0,61,1
2023-07-06 11:00:00,21.34,23.8,22.7333,22.66,23.55,56.5,0,0,61,1
2023-07-06 11:05:00,21.36,23.8125,22.7333,22.75,23.6625,56.5385,0,0,61,1
2023-07-06 11:10:00,21.38,23.825,22.7,22.65,23.5333,56.4286,0,0,61,1
2023-07-06 11:15:00,21.4,23.8375,22.85,22.9,23.66,56.5,0,0,61,1
2023-07-06 11:20:00,21.3444,23.85,22.7,22.9167,23.65,56.125,0,0,61,1
2023-07-06 11:25:00,21.363,23.85,22.6167,22.9333,23.55,56.4545,0,0,61,1
2023-07-06 11:30:00,21.3815,23.85,22.8,22.95,23.5667,55.8333,0,0,61,1
2023-07-06 11:35:00,21.4,23.8545,22.9667,22.9667,23.6909,56.5,0,0,61,1
2023-07-06 11:40:00,21.3,23.85,22.6333,22.84,23.58,56.4118,0,0,61,1
2023-07-06 13:15:00,20.45,23.8444,21.85,22.3625,22.05,56.4615,0,0,61,1
2023-07-06 13:20:00,20.3,23.8111,21.825,21.9143,21.3,56.5,0,0,61,1
2023-07-06 13:25:00,20.325,23.7778,21.7333,21.8333,20.925,56.5455,0,0,61,1
2023-07-06 13:30:00,20.35,23.7444,21.7333,21.525,20.6,56.5,0,0,61,1
2023-07-06 13:35:00,20.375,23.7111,21.7333,21.5333,20.5286,56,0,0,61,1
2023-07-06 13:40:00,20.4,23.6778,21.6733,21.375,20.42,56.5,0,0,61,1
2023-07-06 13:45:00,20.35,23.6444,21.9,21.32,20.3889,56.5556,0,0,61,1
2023-07-06 13:50:00,20.35,23.65,21.775,21.27,20.26,56.5,0,0,61,1
2023-07-06 13:55:00,20.475,23.6524,21.975,21.325,20.2091,56.4706,0,0,61,1
2023-07-06 14:00:00,20.6,23.6548,22.0667,21.3222,20.25,56.6,0,0,61,1
2023-07-06 14:05:00,20.7,23.6571,22.1833,21.4,20.4,56,0,0,62,1
2023-07-06 14:10:00,20.86,23.7786,22.4667,21.6111,20.42,57.5,0,0,62,1
2023-07-06 14:15:00,20.9083,23.9,22.4667,21.6,20.4125,57.5,0,0,62,1
2023-07-06 14:20:00,20.9567,23.885,22.4667,21.54,20.4167,57.5,0,0,62,1
2023-07-06 14:25:00,21.005,23.87,22.375,21.4417,20.2182,57.5,0,0,62,1
2023-07-06 14:30:00,21.0533,23.855,22.4714,21.65,20.15,57.5,0,0,62,1
2023-07-06 14:35:00,21.1017,23.84,22.53,21.4429,20.1571,58.5,0,0,62,1
2023-07-06 14:40:00,21.15,23.8203,22.7,21.51,20.1667,58.5,0,0,62,1
2023-07-06 14:45:00,21.2583,23.8006,22.7,21.75,20.2125,58.5,0,0,61,1
2023-07-06 14:50:00,21.3667,23.7809,22.6857,21.65,20.2286,58.5,0,0,62,1
2023-07-06 14:55:00,21.35,23.7611,22.7,21.6,20.2167,58.5,0,0,61,1
2023-07-06 15:00:00,21.325,23.7414,22.7,21.5667,20.175,58.5,0,0,61,1
2023-07-06 15:05:00,21.3,23.7217,22.7,21.5286,20.1333,57.5,0,0,61,1
2023-07-06 15:10:00,21.22,23.702,22.4833,21.1,19.64,57,0,0,61,1
2023-07-06 15:15:00,21.14,23.6823,22.4375,21.0182,19.4833,55.8182,0,0,61,1
2023-07-06 15:20:00,21.05,23.6626,22.4,21.0167,19.4,56.5,0,0,61,1
2023-07-06 15:25:00,21,23.6429,22.225,20.75,19.2,56.3846,0,0,61,1
2023-07-06 15:30:00,20.925,23.65,22.2222,20.6143,18.9333,56.5714,0,0,61,1
2023-07-06 15:35:00,20.85,23.6,22.2,20.65,18.9125,55.5,0,0,61,1
2023-07-06 15:40:00,20.85,23.55,22.225,20.7,19.0429,56.1429,0,0,61,1
2023-07-06 15:45:00,20.84,23.54,22.2,20.6714,19.075,55.8182,0,0,61,1
2023-07-06 15:50:00,20.852,23.5667,22.225,20.725,19.1,55.5,0,0,61,1
2023-07-06 15:55:00,20.864,23.5607,22.2,20.7714,19.35,55.5,0,0,61,1
2023-07-06 16:00:00,20.876,23.5548,22.2,21.05,19.5286,56.5385,0,0,61,1
2023-07-06 16:05:00,20.888,23.5488,22.2333,21.2857,20.0625,56.1859,0,0,61,1
2023-07-06 16:10:00,20.9,23.5429,22.3,21.62,20.44,55.8333,0,0,61,1
2023-07-06 16:15:00,20.89,23.544,22.45,21.6625,20.5167,56.5,0,0,61,1
2023-07-06 16:20:00,20.88,23.5452,22.2667,21.6222,20.67,56.5714,0,0,61,1
2023-07-06 16:25:00,20.87,23.5464,22.25,21.7818,20.775,56.4444,0,0,61,1
2023-07-06 16:30:00,20.86,23.5476,22.18,21.72,20.78,55.5,0,0,61,1
2023-07-06 16:35:00,20.85,23.5488,22.2,21.7833,20.72,56.5714,0,0,61,1
2023-07-06 16:40:00,20.8,23.55,22.2,21.6667,20.7,56.5,0,0,61,1
2023-07-06 16:45:00,20.8667,23.55,22.15,21.6429,20.65,55.5,0,0,61,1
2023-07-06 16:50:00,20.85,23.5571,22.35,21.6714,20.6286,55.8333,0,0,61,1
2023-07-06 16:55:00,20.8417,23.5516,22.15,21.6125,20.575,56.5,0,0,61,1
2023-07-06 17:00:00,20.8333,23.5462,22.2,21.5,20.3,56.5,0,0,61,1
2023-07-06 17:05:00,20.7625,23.5167,22.2,21.4667,20.35,55.8333,0,0,61,1
2023-07-06 17:10:00,20.6917,23.4873,22.075,21.5167,20.5,56,0,0,61,1
2023-07-06 17:15:00,20.6208,23.4578,21.9,21.5,20.2,56.5385,0,0,61,1
2023-07-06 17:20:00,20.55,23.4284,21.85,21.2667,20.15,56,0,0,61,1
2023-07-06 17:25:00,20.3,23.3989,21.6,21.05,20.0333,55.8571,0,0,61,1
2023-07-06 17:30:00,20.05,23.3695,21.3286,21.05,20.1,55.5,0,0,61,1
2023-07-06 17:35:00,20.05,23.34,21.38,21.0714,20.0667,55.75,0,0,61,1
2023-07-06 17:40:00,20.05,23.3254,21.325,21,20.1167,56.5,0,0,61,1
2023-07-06 17:45:00,20.05,23.3108,21.35,21.2,20.225,56.25,0,0,61,1
2023-07-06 17:50:00,20.05,23.2962,21.2667,21.2375,20.4333,56.5556,0,0,61,1
2023-07-06 17:55:00,20.05,23.2815,21.2222,21.3111,20.475,55.5,0,0,61,1
2023-07-06 18:00:00,20.05,23.2669,21.25,21.3167,20.4222,56.5,0,0,61,1
2023-07-06 18:05:00,20.05,23.2523,21.54,21.5167,20.7,56,0,0,61,1
2023-07-06 18:10:00,20.05,23.2377,21.54,21.48,20.64,56.1667,0,0,61,1
2023-07-06 18:15:00,20.05,23.2231,21.5429,21.5,20.7,56.3333,0,0,61,1
2023-07-06 18:20:00,20.05,23.2085,21.4429,21.5429,20.8,56.5,0,0,61,1
2023-07-06 18:25:00,20.05,23.1938,21.44,21.65,20.975,56.5455,0,0,61,1
2023-07-06 18:30:00,20.0318,23.1792,21.4667,21.55,20.9,56,0,0,61,1
2023-07-06 18:35:00,20.0136,23.1646,21.45,21.6333,20.9,55.5714,0,0,61,1
2023-07-06 18:40:00,19.9955,23.15,21.2625,21.6286,21.0437,56.3,0,0,61,1
2023-07-06 18:45:00,19.9773,23.15,21.1842,21.77,21.1875,56.4,0,0,61,1
2023-07-06 18:50:00,19.9591,23.15,21.2,21.76,21.3143,56.5,0,0,61,1
2023-07-06 18:55:00,19.9409,23.15,21.1889,21.75,21.4,56.5,0,0,61,1
2023-07-06 19:00:00,19.9227,23.15,21.35,21.8,21.45,56.5556,0,0,61,1
2023-07-06 19:05:00,19.9045,23.1467,21.35,21.95,21.55,55.6667,0,0,61,1
2023-07-06 19:10:00,19.8864,23.15,21.32,22,21.6,55.7,0,0,61,1
2023-07-06 19:15:00,19.8682,23.1512,21.34,22.0714,21.6889,56.5,0,0,61,1
2023-07-06 19:20:00,19.85,23.1524,21.2143,22.08,21.7667,56.5,0,0,61,1
2023-07-06 19:25:00,19.8,23.1536,20.9778,21.975,21.8083,56,0,0,61,1
2023-07-06 19:30:00,19.7333,23.1548,21.1,22.125,21.85,56.5,0,0,61,1
2023-07-06 19:35:00,19.6667,23.156,21.0667,22.14,21.95,56.5556,0,0,61,1
2023-07-06 19:40:00,19.6,23.1571,21,22.0875,22,55.5,0,0,61,1
2023-07-06 19:45:00,19.3,23.1429,20.7,21.8667,21.7143,55.5,0,0,61,1
2023-07-06 19:50:00,19.1,23.15,20.3375,21.625,21.475,56.5,0,0,61,1
2023-07-06 19:55:00,19,23,20.2,21.4333,21.2429,56.5333,0,0,61,1
2023-07-06 20:00:00,18.8,23.05,20.1125,21.3167,21.2444,56.1538,0,0,61,1
2023-07-06 21:50:00,18.2,22.8429,19.5667,22.1167,20.95,56,0,0,61,1
2023-07-06 21:55:00,18.1855,22.8208,19.7143,22.2,20.9,56.5556,0,0,61,1
2023-07-06 22:00:00,18.1709,22.7988,19.59,21.7,20.75,57.5,0,0,61,1
2023-07-06 22:05:00,18.1564,22.7767,19.5188,21.875,20.82,56.3333,0,0,61,1
2023-07-06 22:10:00,18.1418,22.7547,19.64,21.9375,20.85,56.5385,0,0,61,1
2023-07-06 22:15:00,18.1273,22.7326,19.85,22,20.9333,56.4286,0,0,61,1
2023-07-06 22:20:00,18.1127,22.7106,19.575,21.975,20.975,56.5,0,0,61,1
2023-07-06 22:25:00,18.0982,22.6885,19.6556,21.95,20.925,56.5,0,0,61,1
2023-07-06 22:30:00,18.0836,22.6665,19.5769,22,20.8889,56.5,0,0,61,1
2023-07-06 22:35:00,18.0691,22.6444,19.6333,21.925,20.7667,56.5,0,0,61,1
2023-07-06 22:40:00,18.0545,22.6096,19.6429,21.925,20.7667,55,0,0,61,1
2023-07-06 22:45:00,18.04,22.5748,19.65,21.9375,20.7667,55.6,0,0,61,1
2023-07-06 22:50:00,18.05,22.54,19.5667,21.95,20.7714,55.5,0,0,61,1
2023-07-06 22:55:00,18.0283,22.55,19.3923,22,20.65,55.5,0,0,61,1
2023-07-06 23:00:00,18.0067,22.5278,19.4778,22,20.65,56,0,0,61,1
2023-07-06 23:05:00,17.985,22.5056,19.5,21.825,20.65,56.5,0,0,61,1
2023-07-06 23:10:00,17.9633,22.4833,19.46,21.8708,20.6,56.5,0,0,61,1
2023-07-06 23:15:00,17.9417,22.4611,19.5167,21.9167,20.6,56.5,0,0,61,1
2023-07-06 23:20:00,17.92,22.4389,19.46,21.9375,20.6,55.5,0,0,61,1
2023-07-06 23:25:00,17.8983,22.4167,19.46,21.9583,20.5625,55.5,0,0,61,1
2023-07-06 23:30:00,17.8767,22.3944,19.3571,21.9792,20.55,55.5,0,0,61,1
2023-07-06 23:35:00,17.855,22.3722,19.3,22,20.525,55.5,0,0,61,1
2023-07-06 23:40:00,17.8333,22.35,19.3571,21.9,20.42,56,0,0,61,1
2023-07-06 23:45:00,17.85,22.34,19.2667,21.875,20.4,56.5,0,0,61,1
2023-07-06 23:50:00,17.8125,22.35,19.1444,21.85,20.35,56.5,0,0,61,1
2023-07-06 23:55:00,17.775,22.3333,19.1875,21.9,20.4222,55.4444,0,0,61,1
2023-07-07 00:00:00,17.7375,22.3167,19.2286,21.9,20.38,55.5556,0,0,61,1
2023-07-07 00:05:00,17.7,22.3,19.2,21.7833,20.4,55.5,0,0,61,1
2023-07-07 00:10:00,17.65,22.2833,19.1833,21.9,20.3167,56.3333,0,0,61,1
2023-07-07 00:15:00,17.6,22.2667,19.2167,21.65,20.14,56.5,0,0,61,1
2023-07-07 00:20:00,17.55,22.25,19,21.6889,20.175,56.5,0,0,61,1
2023-07-07 00:25:00,17.5333,22.2333,19,21.6556,20.15,56.4615,0,0,61,1
2023-07-07 00:30:00,17.5,22.2167,19.05,21.6625,20.1,56.1667,0,0,61,1
2023-07-07 00:35:00,17.4667,22.2,19.1,21.65,20.1333,56.5455,0,0,61,1
2023-07-07 00:40:00,17.4333,22.1833,18.96,21.65,20.1,55.6667,0,0,61,1
2023-07-07 00:45:00,17.4,22.1667,18.96,21.65,20.1,56.5714,0,0,61,1
2023-07-07 00:50:00,17.3667,22.15,18.7125,21.8,20.1,56.4,0,0,61,1
2023-07-07 00:55:00,17.3333,22.1471,18.8,21.68,20.075,55.5,0,0,61,1
2023-07-07 01:00:00,17.3121,22.1281,18.7889,21.6091,20.0375,56.6,0,0,61,1
2023-07-07 01:05:00,17.2909,22.1092,18.8833,21.6,19.9833,56.4545,0,0,61,1
2023-07-07 01:10:00,17.2697,22.0902,18.8667,21.6167,20.05,56.5385,0,0,61,1
2023-07-07 01:15:00,17.2485,22.0712,18.8,21.6,19.9556,56.3333,0,0,61,1
2023-07-07 01:20:00,17.2273,22.0523,18.85,21.6,20.0375,56,0,0,61,1
2023-07-07 01:25:00,17.2061,22.0333,18.84,21.6667,19.9857,56.1667,0,0,61,1
2023-07-07 01:30:00,17.1848,22.0545,18.7125,21.6667,19.85,56,0,0,61,1
2023-07-07 01:35:00,17.1636,22,18.59,21.6667,19.95,55.5,0,0,61,1
2023-07-07 01:40:00,17.1424,21.9779,18.7167,21.6667,19.875,56.05,0,0,61,1
2023-07-07 01:45:00,17.1212,21.9558,18.7667,21.64,19.8875,56.6,0,0,61,1
2023-07-07 01:50:00,17.1,21.9338,18.4154,21.64,19.7714,56.8333,0,0,61,1
2023-07-07 01:55:00,17.0667,21.9117,18.3667,21.62,19.6,56,0,0,61,1
2023-07-07 02:00:00,17.0333,21.8896,18.6,21.6,19.6,56.5,0,0,61,1
2023-07-07 02:05:00,17.05,21.8675,18.46,21.625,19.5833,56.5,0,0,61,1
2023-07-07 03:25:00,17.1,21.65,18.55,20.5,19.8667,55.5,0,0,61,1
2023-07-07 03:30:00,17.1208,21.64,18.6667,20.5,19.65,56.4,0,0,61,1
2023-07-07 03:35:00,17.1417,21.65,18.5625,20.5333,19.675,56.5556,0,0,61,1
2023-07-07 04:45:00,17.55,21.55,18.78,21.1528,20.05,56,0,0,61,1
2023-07-07 04:50:00,17.6167,21.5429,18.7,21.15,20.05,56.25,0,0,61,1
2023-07-07 04:55:00,17.6833,21.5545,18.6667,21.2167,20.06,55.5,0,0,61,1
2023-07-07 05:00:00,17.75,21.6571,19.2,21.26,20.15,28.1905,0,0,46,1
2023-07-07 05:05:00,17.7917,21.6333,18.95,21.33,20.0667,49.6923,0,0,62,1
2023-07-07 05:10:00,17.8333,21.7,19.1333,21.4,20.1,56.5,0,0,62,1
2023-07-07 05:15:00,17.7667,21.6333,19.1667,21.48,20.36,56.5,0,0,61,1
2023-07-07 05:20:00,17.7,21.6167,19.15,21.4333,20.2857,55.8571,0,0,61,1
2023-07-07 07:10:00,17.975,21.6556,19.6,21.55,20.6667,56.6667,0,0,61,1
2023-07-07 08:30:00,18.4125,21.8545,19.94,22,20.9167,55.5,0,0,61,1
2023-07-07 08:35:00,18.475,21.8781,19.9167,21.85,20.95,56.5,0,0,61,1
2023-07-07 08:40:00,18.5375,21.9017,19.8,21.925,21.0625,55.5,0,0,61,1
2023-07-07 08:45:00,18.6,21.9253,19.9,21.9,21.125,55.7,0,0,61,1
2023-07-07 08:50:00,18.6289,21.9488,20.1333,21.85,21.16,56.5,0,0,61,1
2023-07-07 08:55:00,18.6578,21.9724,20.02,21.85,21.1,56.4,0,0,61,1
2023-07-07 09:00:00,18.6867,21.996,19.9846,21.9222,21.24,56.1,0,0,61,1
2023-07-07 09:05:00,18.7156,22.0195,19.9462,21.975,21.25,56,0,0,61,1
2023-07-07 09:10:00,18.7444,22.0431,20.0125,22.0375,21.2667,56.5,0,0,61,1
2023-07-07 09:15:00,18.7733,22.0667,20.1286,22.1,21.3625,55.4286,0,0,61,1
2023-07-07 09:20:00,18.8022,22.1667,20.2,22.1,21.425,55.5333,0,0,61,1
2023-07-07 10:35:00,19.8,22.3571,21.4,22.45,22.4333,56.5714,0,0,61,1
2023-07-07 10:40:00,19.8833,22.3847,21.38,22.5,22.625,56.5,0,0,61,1
2023-07-07 10:45:00,19.9667,22.4122,21.3,22.4667,22.475,55.75,0,0,61,1
2023-07-07 10:50:00,20.05,22.4398,21.5333,22.44,22.6667,55.5714,0,0,61,1
2023-07-07 10:55:00,20.05,22.4673,21.35,22.6,22.6143,56.0357,0,0,61,1
2023-07-07 11:00:00,20.06,22.4949,21.2,22.7,22.35,56.5,0,0,61,1
2023-07-07 11:05:00,20.07,22.5224,21.2,22.55,22.3333,55.5,0,0,61,1
2023-07-07 11:10:00,20.08,22.55,21.25,22.55,22.3667,55.5,0,0,61,1
2023-07-07 11:15:00,20.09,22.5556,21.3143,22.5633,22.42,56.5455,0,0,61,1
2023-07-07 11:20:00,20.1,22.5792,21.6,22.5767,22.6571,56.4444,0,0,61,1
2023-07-07 11:25:00,20.05,22.6028,21.6,22.59,22.66,56.2143,0,0,61,1
2023-07-07 11:30:00,20,22.6264,21.1,22.55,22.5333,55.8,0,0,61,1
2023-07-07 11:35:00,19.8,22.65,21,22.575,22.1222,55.5714,0,0,61,1
2023-07-07 11:40:00,19.56,22.6538,20.8143,22.6,22.0333,55.4667,0,0,61,1
2023-07-07 11:45:00,19.5333,22.6462,20.8143,22.55,22.1667,55.5714,0,0,61,1
2023-07-07 11:50:00,19.5667,22.65,21.0667,22.6111,22.15,55.5,0,0,61,1
2023-07-07 11:55:00,19.7,22.65,21.1,22.625,22.175,56.0833,0,0,61,1
2023-07-07 12:00:00,19.9,22.6545,21.32,22.6187,22.4667,55.5714,0,0,61,1
2023-07-07 12:05:00,20.1,22.7159,21.4625,22.6125,22.8,55.5,0,0,61,1
2023-07-07 12:10:00,20.3,22.7773,21.7286,22.7333,23.125,55.7,0,0,61,1
2023-07-07 12:15:00,20.5667,22.8386,22.0333,22.7714,23.1667,55.5,0,0,61,1
2023-07-07 12:20:00,20.5533,22.9,21.95,22.65,23.1833,56,0,0,61,1
2023-07-07 12:25:00,20.54,22.85,21.92,23.2,23.175,55.5,0,0,61,1
2023-07-07 14:10:00,20.8028,23.05,21.9,23.225,23.16,56.25,0,0,61,1
2023-07-07 14:15:00,20.7722,23.05,21.875,23.15,23.05,55.5,0,0,61,1
2023-07-07 14:20:00,20.7417,23.05,22.2,23.1333,23.28,56.1667,0,0,60,1
2023-07-07 14:25:00,20.7111,23.0667,22.3,23.175,23.1875,56.5,0,0,60,1
2023-07-07 14:30:00,20.6806,23.0583,21.8889,23.15,23.1143,56.5,0,0,61,1
2023-07-07 14:35:00,20.65,23.05,21.9,23.1125,23.2,55.5,0,0,61,1
2023-07-07 14:40:00,20.6861,23.0768,21.8667,23.0429,23.04,55.5,0,0,61,1
2023-07-07 14:45:00,20.7222,23.1036,22.2,23.0571,23.2,56.5,0,0,61,1
2023-07-07 14:50:00,20.7583,23.1304,22.2,23.1273,23.3,56.5,0,0,61,1
2023-07-07 14:55:00,20.7944,23.1571,22.2,23.06,23.15,56.5,0,0,61,1
2023-07-07 15:00:00,20.8306,23.1452,22.2333,23.2,23.4,56.5,0,0,61,1
2023-07-07 15:05:00,20.8667,23.1333,22.1143,23.25,23.4111,56.3333,0,0,61,1
2023-07-07 15:10:00,20.8583,23.1467,22.1357,23.25,23.4375,56,0,0,61,1
2023-07-07 15:15:00,20.85,23.16,22.225,23.3,23.4125,55.5833,0,0,61,1
2023-07-07 15:20:00,20.8417,23.15,22.2857,23.15,23.35,56.1429,0,0,61,1
2023-07-07 15:25:00,20.8333,23.2536,22.2,23.15,23.35,55.5,0,0,61,1
2023-07-07 15:30:00,20.7167,23.3571,22,23.15,23.1333,56.5,0,0,61,1
2023-07-07 15:35:00,20.6,23.3429,22.1,23.28,23.175,56.3333,0,0,61,1
2023-07-07 15:40:00,20.65,23.2821,21.725,23.1333,23.05,56.5,0,0,61,1
2023-07-07 15:45:00,20.5333,23.2214,21.85,23.15,22.8333,55.5,0,0,61,1
2023-07-07 15:50:00,20.4417,23.1607,21.7333,23.075,22.8556,55.5,0,0,61,1
2023-07-07 15:55:00,20.35,23.1,21.725,23.0455,22.8778,56.4,0,0,61,1
2023-07-07 16:00:00,20.475,23.1333,21.7,23.1444,22.9,55.5,0,0,61,1
2023-07-07 16:05:00,20.6,23.1667,21.8833,23.15,22.9833,56,0,0,61,1
2023-07-07 16:10:00,20.6222,23.15,22.2,23.175,23.0429,56.5,0,0,61,1
2023-07-07 16:15:00,20.6444,23.2583,22.2,23.2125,23.1375,56.5294,0,0,61,1
2023-07-07 16:20:00,20.6667,23.3667,22.2,23.26,23.1125,56.3077,0,0,62,1
2023-07-07 16:25:00,20.6889,23.3333,22.2,23.1154,23.0818,57.5,0,0,62,1
2023-07-07 16:30:00,20.7111,23.3354,21.91,23.0222,23.0667,57.7,0,0,62,1
2023-07-07 16:35:00,20.7333,23.3375,21.94,23.1583,23.275,57.9,0,0,62,1
2023-07-07 16:40:00,20.7556,23.3396,22.2,23.1444,23.0667,58.1,0,0,62,1
2023-07-07 16:45:00,20.7778,23.3417,22.2,23.1222,22.9,58.3,0,0,62,1
2023-07-07 16:50:00,20.8,23.3438,22.04,23.1714,23.05,58.5,0,0,62,1
2023-07-07 16:55:00,20.8222,23.3458,22.2,23.1077,23.05,57.4615,0,0,62,1
2023-07-07 17:00:00,20.8444,23.3479,22.2,23.2444,23.1222,57.6,0,0,62,1
2023-07-07 17:05:00,20.8667,23.35,22.3714,23.32,23.1667,57.55,0,0,62,1
2023-07-07 17:10:00,21.15,23.4,22.5333,23.5417,23.4286,57.5,0,0,62,1
2023-07-07 17:15:00,21.4,23.35,22.6667,23.8143,23.7143,57.5,0,0,62,1
2023-07-07 17:20:00,21.35,23.3475,22.6333,23.7333,23.68,57.3333,0,0,62,1
2023-07-07 17:25:00,21.345,23.345,22.6625,23.7,23.5,56.5,0,0,61,1
2023-07-07 17:30:00,21.34,23.3425,22.65,22.7625,22.175,55.7,0,0,61,1
2023-07-07 17:35:00,21.335,23.34,22.85,22.0429,21.25,56.3333,0,0,61,1
2023-07-07 17:40:00,21.33,23.35,22.6667,21.9429,20.6125,55.5,0,0,61,1
2023-07-07 17:45:00,21.325,23.2986,22.6333,21.6636,20.3429,55.5,0,0,61,1
2023-07-07 17:50:00,21.32,23.2472,22.7,21.3385,20.02,55.5,0,0,61,1
2023-07-07 17:55:00,21.315,23.1958,22.7,21.16,19.6333,56.5,0,0,61,1
2023-07-07 18:00:00,21.31,23.1444,22.7,21.08,19.44,56.5,0,0,61,1
2023-07-07 18:05:00,21.305,23.0889,22.7,20.8333,19.2667,55.7333,0,0,61,1
2023-07-07 18:10:00,21.3,23.0333,22.3857,20.6429,19.04,55.5455,0,0,61,1
2023-07-07 18:15:00,21.1,23.05,22.1571,20.65,19.1143,55.75,0,0,61,1
2023-07-07 19:55:00,20.4875,23.1,21.725,22.44,21.9714,55.5,0,0,61,1
2023-07-07 20:00:00,20.425,23.13,21.725,22.4333,22,55.6429,0,0,61,1
2023-07-07 20:05:00,20.3625,23.16,21.7,22.375,22.1,55.5,0,0,61,1
2023-07-07 20:10:00,20.3,23.1467,21.7,22.4833,22.25,55.5,0,0,61,1
2023-07-07 20:15:00,20.26,23.1333,21.7,22.48,22.1,55.5,0,0,61,1
2023-07-07 20:20:00,20.22,23.05,21.7,22.44,22.1,55.8333,0,0,61,1
2023-07-07 20:25:00,20.18,23,21.7,22.3167,22.06,56,0,0,61,1
2023-07-07 22:10:00,19,22.84,20.3333,22.2333,21.65,56.4545,0,0,61,1
2023-07-07 22:15:00,19.05,22.802,20.375,22.2778,21.7,56,0,0,61,1
2023-07-07 22:20:00,18.925,22.764,20.36,22.2,21.46,56.5,0,0,61,1
2023-07-07 22:25:00,18.8,22.726,20.18,22.275,21.425,56.4444,0,0,61,1
2023-07-07 22:30:00,18.85,22.688,20.16,22.1333,21.35,56.5714,0,0,61,1
2023-07-07 22:35:00,18.725,22.65,20.0286,22.15,21.425,56.4444,0,0,61,1
2023-07-07 22:40:00,18.6,22.6429,20.0286,22.15,21.28,56.5385,0,0,61,1
2023-07-07 22:45:00,18.5778,22.6196,20.1333,22.2,21.35,56.25,0,0,61,1
2023-07-07 22:50:00,18.5556,22.5964,19.825,22.2,21.0667,56.5,0,0,61,1
2023-07-07 22:55:00,18.5333,22.5732,20.04,22.2,21.15,56.5,0,0,61,1
2023-07-07 23:00:00,18.4861,22.55,19.9,22.05,21,56.5,0,0,61,1
2023-07-07 23:05:00,18.4389,22.55,19.95,22.0333,21.05,56.5,0,0,61,1
2023-07-07 23:10:00,18.3917,22.54,19.7625,22.05,20.9667,56.5,0,0,61,1
2023-07-07 23:15:00,18.3444,22.5154,19.7667,22.1,20.9,56.6,0,0,61,1
2023-07-07 23:20:00,18.35,22.4907,19.8,22.2,20.9333,56.4545,0,0,61,1
2023-07-07 23:25:00,18.325,22.4661,19.8333,22.1333,21.04,55.5,0,0,61,1
2023-07-07 23:30:00,18.3,22.4414,19.8167,22.2,21,55.5,0,0,61,1
2023-07-07 23:35:00,18.275,22.4168,19.76,22.2,20.85,56,0,0,61,1
2023-07-07 23:40:00,18.25,22.3921,19.5833,22.2,20.9667,55.6667,0,0,61,1
2023-07-07 23:45:00,18.225,22.3675,19.6833,22.15,20.84,55.3333,0,0,61,1
2023-07-07 23:50:00,18.2,22.3429,19.64,22.1333,20.75,55.6667,0,0,61,1
2023-07-07 23:55:00,18.1444,22.35,19.6,22.1167,20.7,56,0,0,61,1
2023-07-08 00:00:00,18.0889,22.35,19.66,22.1,20.6667,55.75,0,0,61,1
2023-07-08 01:15:00,17.8333,22.1429,19.35,21.9688,20.35,56.5,0,0,61,1
2023-07-08 01:20:00,17.8143,22.15,19.1333,21.9625,20.35,56.5,0,0,61,1
2023-07-08 01:25:00,17.7952,22.1326,19.1333,21.9563,20.35,56.5,0,0,61,1
2023-07-08 01:30:00,17.7762,22.1152,19.0133,21.95,20.35,56.5,0,0,61,1
2023-07-08 01:35:00,17.7571,22.0977,19.0462,21.95,20.425,56.5,0,0,61,1
2023-07-08 01:40:00,17.7381,22.0803,19.1,22,20.4,56.5,0,0,61,1
2023-07-08 01:45:00,17.719,22.0629,19.16,21.975,20.2667,56.5,0,0,61,1
2023-07-08 01:50:00,17.7,22.0455,19.14,21.95,20.26,56.5,0,0,61,1
2023-07-08 01:55:00,17.6583,22.05,19.14,21.9,20.3,56.5,0,0,61,1
2023-07-08 02:00:00,17.6167,22.0283,19.2,21.775,20.275,56.5,0,0,61,1
2023-07-08 02:05:00,17.575,22.0067,18.8833,21.65,20.1,56.5238,0,0,61,1
2023-07-08 02:10:00,17.5333,21.985,18.9556,21.6909,20.2143,56.5476,0,0,61,1
2023-07-08 02:15:00,17.55,21.9633,19.0286,21.7,20.1875,56.5714,0,0,61,1
2023-07-08 02:20:00,17.527,21.9417,19.0167,21.6875,20.1667,55.5,0,0,61,1
2023-07-08 02:25:00,17.504,21.92,18.9833,21.7333,20.1333,56.5,0,0,61,1
2023-07-08 02:30:00,17.481,21.8983,18.8286,21.6625,20.06,56.5,0,0,61,1
2023-07-08 02:35:00,17.4579,21.8767,18.72,21.66,20.075,56.6,0,0,61,1
2023-07-08 02:40:00,17.4349,21.855,18.7778,21.575,20.0111,56,0,0,61,1
2023-07-08 02:45:00,17.4119,21.8333,18.7455,21.6,19.9875,56.5,0,0,61,1
2023-07-08 02:50:00,17.3889,21.8545,18.8,21.6111,19.9714,56.5,0,0,61,1
2023-07-08 02:55:00,17.3659,21.8333,18.7889,21.6,19.9833,56.5,0,0,61,1
2023-07-08 05:55:00,18.7028,21.8667,20.12,21.86,21.2,55.6,0,0,61,1
2023-07-08 06:00:00,18.7764,21.85,20.25,21.89,21.45,55.5,0,0,61,1
2023-07-08 06:05:00,18.85,21.85,20.38,21.9,21.36,56.6667,0,0,61,1
2023-07-08 06:10:00,19.1,21.8933,20.3714,22.1,21.62,56.4615,0,0,61,1
2023-07-08 06:15:00,19.2,21.9367,20.46,22.15,21.7,55.5,0,0,61,1
2023-07-08 06:20:00,19.2833,21.98,20.75,22.15,21.9,55.5,0,0,61,1
2023-07-08 06:25:00,19.3667,22.0233,20.8167,22.0667,21.925,55.5,0,0,61,1
2023-07-08 06:30:00,19.5667,22.0667,21,22.1857,22.125,55.8333,0,0,61,1
2023-07-08 06:35:00,19.7,22.16,21.2,22.275,22.225,56.1667,0,0,61,1
2023-07-08 06:40:00,19.9,22.208,21,22.3,22.2925,56.5,0,0,61,1
2023-07-08 06:45:00,20,22.256,21.1857,22.325,22.36,55.9808,0,0,61,1
2023-07-08 06:50:00,20.1,22.304,21.625,22.35,22.6,55.4615,0,0,61,1
2023-07-08 06:55:00,20.16,22.352,21.7,22.45,22.65,55.5714,0,0,61,1
2023-07-08 07:00:00,20.4,22.4,21.85,22.55,22.925,55.4444,0,0,61,1
2023-07-08 07:05:00,20.45,22.5,21.7,22.55,22.92,55.5714,0,0,61,1
2023-07-08 07:10:00,20.5,22.6,21.7,22.55,22.85,55,0,0,61,1
2023-07-08 07:15:00,20.55,22.6667,21.7,22.5571,22.85,55.5455,0,0,61,1
2023-07-08 07:20:00,20.6,22.7667,21.95,22.6,23.1,55.4394,0,0,61,1
2023-07-08 07:25:00,20.6667,22.8667,22.2,22.75,23.26,55.3333,0,0,61,1
2023-07-08 07:30:00,20.7833,22.9333,22.35,22.7,23.4,55.5556,0,0,61,1
2023-07-08 07:35:00,20.9,23,22.3,22.95,23.5333,56.5,0,0,61,1
2023-07-08 07:40:00,20.9833,23.0667,22.3,22.92,23.55,56.5,0,0,61,1
2023-07-08 07:45:00,21.0667,23.1333,22.45,22.89,23.5821,56.5,0,0,61,1
2023-07-08 07:50:00,21.2,23.2,22.9,22.86,23.6143,56.6667,0,0,61,1
2023-07-08 07:55:00,21.2533,23.2833,22.7,23.15,23.7857,56.1429,0,0,61,1
2023-07-08 08:00:00,21.3067,23.3667,22.7,23.16,23.8333,55.3333,0,0,61,1
2023-07-08 08:05:00,21.36,23.35,22.7333,23.1625,23.8,55.5556,0,0,61,1
2023-07-08 08:10:00,21.3944,23.42,22.7,23.12,23.925,55.4444,0,0,60,1
2023-07-08 08:15:00,21.4289,23.49,22.6333,23.225,23.94,55.5,0,0,60,1
2023-07-08 08:20:00,21.4633,23.56,22.7143,23.325,23.9571,55.6667,0,0,61,1
2023-07-08 08:25:00,21.4978,23.59,22.85,23.2143,24.0333,55.8333,0,0,61,1
2023-07-08 08:30:00,21.5322,23.62,22.7,23.3,24.025,56.5385,0,0,61,1
2023-07-08 08:35:00,21.5667,23.65,23,23.4,24.2,56.3333,0,0,61,1
2023-07-08 08:40:00,21.7,23.6667,23.2,23.3,24.1429,55.4545,0,0,61,1
2023-07-08 08:45:00,21.8,23.7333,23.2,23.55,24.4667,56,0,0,60,1
2023-07-08 08:50:00,21.9,23.8,23.3,23.5,24.475,55.5,0,0,61,1
2023-07-08 08:55:00,22.1,23.8667,23.3143,23.45,24.3875,55.4286,0,0,61,1
2023-07-08 09:00:00,22.15,23.9444,23.5,24.075,24.325,55.5455,0,0,61,1
2023-07-08 09:05:00,22.2,24.0222,23.5,24.3375,24.1375,55.5,0,0,61,1
2023-07-08 09:10:00,22.2333,24.1,23.5,24.5889,24.4714,55.5,0,0,60,1
2023-07-08 09:15:00,22.2667,24.125,23.5,24.6,24.475,55.4545,0,0,61,1
2023-07-08 09:20:00,22.3,24.15,23.7,24.6625,24.65,55.6667,0,0,60,1
2023-07-08 09:25:00,22.3333,24.16,23.7,24.6571,24.64,55.4444,0,0,61,1
2023-07-08 09:30:00,22.3667,24.1819,23.6667,24.675,24.625,55.5556,0,0,61,1
2023-07-08 09:35:00,22.4302,24.2038,23.8,24.8,24.6889,55.7778,0,0,61,1
2023-07-08 09:40:00,22.4937,24.2257,24,24.9222,24.7667,56,0,0,60,1
2023-07-08 09:45:00,22.5571,24.2476,23.8714,24.8833,24.75,55.5,0,0,60,1
2023-07-08 09:50:00,22.54,24.2695,23.8429,24.72,24.6667,55.4,0,0,60,1
2023-07-08 09:55:00,22.3333,24.2914,23.7,24.7,24.5667,55.6,0,0,60,1
2023-07-08 10:00:00,22.3667,24.3133,23.7,24.5,24.5571,55.5,0,0,61,1
2023-07-08 10:05:00,22.6,24.3352,23.8333,24.6833,24.66,55.6944,0,0,61,1
2023-07-08 10:10:00,22.7,24.3571,24.2,24.9,24.7375,55.8889,0,0,60,1
2023-07-08 10:15:00,22.7667,24.35,24.2,24.925,24.6167,56.3333,0,0,60,1
2023-07-08 10:20:00,22.8333,24.35,24.1,24.4333,24.1,55.5,0,0,60,1
2023-07-08 10:25:00,22.9,24.35,24.2,23.9571,23.2,55.5,0,0,60,1
2023-07-08 10:30:00,23.0167,24.35,24.48,23.5833,22.4,55.8333,0,0,60,1
2023-07-08 10:35:00,23.1333,24.35,24.53,23.3,22.0833,55.4286,0,0,60,1
2023-07-08 10:40:00,23.1667,24.35,24.58,23.5333,21.9667,56.1429,0,0,60,1
2023-07-08 10:45:00,23.2633,24.35,24.6875,23.2143,21.8,56.5,0,0,60,1
2023-07-08 10:50:00,23.36,24.35,24.6667,22.925,21.2857,56.25,0,0,60,1
2023-07-08 10:55:00,23.5667,24.35,24.9667,22.925,21.0286,56,0,0,60,1
2023-07-08 11:00:00,23.6,24.35,25,22.6167,20.7,55.5,0,0,60,1
2023-07-08 11:05:00,23.6333,24.3444,24.9,22.4333,20.3,56.5,0,0,61,1
2023-07-08 12:25:00,23.2111,24.1,24.3333,22.6,20.95,55.5,0,0,61,1
2023-07-08 12:30:00,23.15,24.15,24.4333,22.8,20.9667,55.5,0,0,61,1
2023-07-08 12:35:00,23.2333,24.15,24.4,22.575,20.95,55.5,0,0,61,1
2023-07-08 12:40:00,23.3167,24.1517,24.5,22.56,21,55.5,0,0,61,1
2023-07-08 12:45:00,23.4,24.1533,24.66,22.7143,21,55.5,0,0,61,1
2023-07-08 12:50:00,23.6,24.155,24.9,22.8,21.2,55.4444,0,0,61,1
2023-07-08 12:55:00,23.7,24.1567,25.1333,22.8667,21.1,55.5,0,0,61,1
2023-07-08 13:00:00,23.8667,24.1583,25.3,23.15,21.2,55.5,0,0,60,1
2023-07-08 13:05:00,23.8333,24.16,25.15,23.1667,21.1,55.5556,0,0,60,1
2023-07-08 13:10:00,23.8,24.155,24.8667,22.9667,21.1286,55.6111,0,0,61,1
2023-07-08 13:15:00,23.6,24.15,24.64,22.7143,21.1393,55.6667,0,0,61,1
2023-07-08 13:20:00,23.65,24.1,24.72,22.9,21.15,56.0833,0,0,61,1
2023-07-08 13:25:00,23.7,24.1167,24.9,22.8667,21.0667,56.5,0,0,61,1
2023-07-08 13:30:00,24,24.1333,25.3,23.2125,21.33,55.5,0,0,61,1
2023-07-08 13:35:00,24.12,24.15,25.5,23.3229,21.65,55.4615,0,0,61,1
2023-07-08 13:40:00,24.26,24.15,25.65,23.4333,21.5667,55.5556,0,0,60,1
2023-07-08 13:45:00,24.4,24.2,25.65,23.0667,21.1,55.4286,0,0,60,1
2023-07-08 13:50:00,24.6,24.175,25.82,23.2286,21.0667,55.5,0,0,61,1
2023-07-08 13:55:00,24.55,24.15,25.78,23.175,21.0583,55.5455,0,0,61,1
2023-07-08 14:00:00,24.66,24.1471,25.8333,23.15,21.05,56,0,0,61,1
2023-07-08 14:05:00,24.78,24.15,26.02,23.02,20.6333,55.3333,0,0,60,1
2023-07-08 14:10:00,24.9,24.15,26.075,22.91,20.62,55.5,0,0,60,1
2023-07-08 14:15:00,24.8,24.1167,25.825,22.8,20.6,55.6667,0,0,61,1
2023-07-08 14:20:00,24.6,24.0833,25.6,22.6143,20.3333,55.4286,0,0,61,1
2023-07-08 14:25:00,24.5,24.05,25.48,22.5571,20.3417,55.5,0,0,61,1
2023-07-08 14:30:00,24.3,24,25.2429,22.6,20.35,55.6,0,0,61,1
2023-07-08 14:35:00,24.1333,23.988,25.11,22.8,20.75,55.5,0,0,60,1
2023-07-08 14:40:00,24.0333,23.9761,24.8,22.84,21.125,55.4286,0,0,61,1
2023-07-08 14:45:00,23.9333,23.9641,24.7778,22.9167,21.075,55.5,0,0,61,1
2023-07-08 14:50:00,23.8333,23.9521,24.7556,22.825,21.02,55.5455,0,0,61,1
2023-07-08 14:55:00,23.775,23.9402,24.7333,22.95,21,55.6894,0,0,61,1
2023-07-08 15:00:00,23.7167,23.9282,24.7111,22.9125,21,55.8333,0,0,61,1
2023-07-08 15:05:00,23.6583,23.9162,24.6889,22.875,20.975,56.5,0,0,61,1
2023-07-08 15:10:00,23.6,23.9043,24.6111,22.7333,20.9,55.7857,0,0,60,1
2023-07-08 15:15:00,23.5,23.8923,24.5333,22.7222,20.89,56.1667,0,0,60,1
2023-07-08 15:20:00,23.4,23.8803,24.3,22.55,20.92,55.4,0,0,60,1
2023-07-08 15:25:00,23.05,23.8684,23.85,22.3667,20.55,55.5455,0,0,60,1
2023-07-08 15:30:00,22.8,23.8564,23.55,22.05,20.36,55.4286,0,0,60,1
2023-07-08 15:35:00,22.55,23.8444,23.5,21.94,20.405,55.5455,0,0,61,1
2023-07-08 15:40:00,22.45,23.86,23.5,21.85,20.45,55,0,0,61,1
2023-07-08 15:45:00,22.35,23.8557,23.6667,21.9167,20.45,55.6,0,0,61,1
2023-07-08 15:50:00,22.475,23.8514,23.75,22.1375,20.47,56.5,0,0,61,1
2023-07-08 15:55:00,22.6,23.8471,23.75,22.175,20.7,55,0,0,61,1
2023-07-08 16:00:00,22.6222,23.8429,23.7667,22.15,20.55,55.5556,0,0,61,1
2023-07-08 16:05:00,22.6444,23.85,23.7571,22.225,20.75,55.5278,0,0,61,1
2023-07-08 16:10:00,22.6667,23.85,24,22.45,20.65,55.5,0,0,61,1
2023-07-08 16:15:00,22.9,23.855,23.9333,22.4833,20.68,55.5,0,0,61,1
2023-07-08 16:20:00,23.025,23.86,24.2,22.6,20.75,55.4167,0,0,61,1
2023-07-08 16:25:00,23.15,23.85,24.4727,22.7,20.925,55.3333,0,0,61,1
2023-07-08 16:30:00,23.3667,23.9025,24.8,22.9,21.0667,55.5,0,0,60,1
2023-07-08 16:35:00,23.5667,23.955,24.7,23.1,21.1286,55.5,0,0,61,1
2023-07-08 16:40:00,23.6667,24.0075,24.9333,23.05,21.2571,55.5556,0,0,60,1
2023-07-08 16:45:00,23.7833,24.06,25.0667,23.22,21.44,55.6111,0,0,60,1
2023-07-08 16:50:00,23.9,24.05,25.28,23.425,21.6,55.6667,0,0,60,1
2023-07-08 16:55:00,24.0667,24.0714,25.3,23.4,21.4667,55.4615,0,0,60,1
2023-07-08 17:00:00,24.1667,24.0929,25.4071,23.4833,21.5833,55.5,0,0,60,1
2023-07-08 17:05:00,24.1556,24.1143,25.5143,23.3571,21.6117,55.5,0,0,60,1
2023-07-08 17:10:00,24.1444,24.1357,25.5,23.575,21.64,55.5,0,0,60,1
2023-07-08 17:15:00,24.1333,24.1571,25.4889,23.6125,21.5889,55.5,0,0,60,1
2023-07-08 17:20:00,24.1222,24.1444,25.4778,23.65,21.6364,55.5,0,0,60,1
2023-07-08 17:25:00,24.1111,24.1533,25.4667,23.34,21.5,55.5,0,0,60,1
2023-07-08 17:30:00,24.1,24.1444,25.2667,23.31,21.5083,55.5,0,0,60,1
2023-07-08 17:35:00,24.0667,24.1183,25.1,23.28,21.5167,55.5,0,0,60,1
2023-07-08 17:40:00,24.0333,24.0922,25.07,23.25,21.525,55.5152,0,0,60,1
2023-07-08 17:45:00,23.9556,24.0661,25.04,23.22,21.5333,55.5303,0,0,60,1
2023-07-08 17:50:00,23.8778,24.04,25.0333,22.8,21.0714,55.5455,0,0,60,1
2023-07-08 17:55:00,23.8,24.05,24.9,22.68,20.6571,55.3333,0,0,60,1
2023-07-08 18:00:00,23.6333,24,24.78,22.6,20.6625,55.5,0,0,60,1
2023-07-08 18:05:00,23.5833,23.95,24.7,22.55,20.66,55.5,0,0,60,1
2023-07-08 18:10:00,23.5333,23.9,24.55,22.3,20.4667,55.5,0,0,60,1
2023-07-08 18:15:00,23.4833,23.85,24.5333,22.1,20.0667,55.5,0,0,60,1
2023-07-08 18:20:00,23.4333,23.8,24.55,22.1167,20.175,55.5,0,0,60,1
2023-07-08 18:25:00,23.3833,23.77,24.4667,22.1333,20.025,55.5,0,0,60,1
2023-07-08 18:30:00,23.3333,23.74,24.4,22.02,19.9333,55.6,0,0,60,1
2023-07-08 18:35:00,23.1917,23.71,24.1,21.8333,19.88,55.7,0,0,60,1
2023-07-08 18:40:00,23.05,23.68,24.2,21.9833,19.9556,55.8,0,0,60,1
2023-07-08 18:45:00,22.9667,23.65,23.9667,22.275,20.5,55.9,0,0,60,1
2023-07-08 18:50:00,22.8833,23.6462,24,22.5,20.625,56,0,0,60,1
2023-07-08 18:55:00,22.8,23.7,23.8778,22.4643,20.65,56.4,0,0,61,1
2023-07-08 19:00:00,22.85,23.6833,23.8769,22.4286,20.85,56.5,0,0,61,1
2023-07-08 19:05:00,22.7833,23.6667,23.8333,22.4,20.82,56.5,0,0,61,1
2023-07-08 19:10:00,22.7167,23.65,23.85,22.4,20.85,57.5714,0,0,62,1
2023-07-08 19:15:00,22.65,23.6333,23.75,22.375,20.5833,57.4615,0,0,62,1
2023-07-08 19:20:00,22.64,23.6167,23.7154,22.35,20.7,57.5385,0,0,61,1
2023-07-08 19:25:00,22.5333,23.6,23.5429,22.1571,20.6286,57.4286,0,0,61,1
2023-07-08 19:30:00,22.35,23.6545,23.6,22.1,20.6333,57.5,0,0,61,1
2023-07-08 19:35:00,22.3,23.64,23.5,21.8,20.3333,57.5,0,0,61,1
2023-07-08 19:40:00,22.2214,23.6271,23.2,21.85,20.35,57,0,0,62,1
2023-07-08 19:45:00,22.1429,23.6143,23.3,22.025,20.55,57.5,0,0,62,1
2023-07-08 19:50:00,22.0914,23.6014,23.3,21.925,20.5,57.5,0,0,62,1
2023-07-08 19:55:00,22.04,23.5886,23.3,21.85,20.35,56.8,0,0,61,1
2023-07-08 20:00:00,22.0533,23.5757,23.2,21.85,20.35,55.4,0,0,60,1
2023-07-08 20:05:00,22.0667,23.5629,23.3111,21.96,20.4125,55.4141,0,0,60,1
2023-07-08 20:10:00,22.1133,23.55,23.3,21.9333,20.5333,55.4283,0,0,60,1
2023-07-08 20:15:00,22.16,23.55,23.25,22,20.5333,55.4424,0,0,60,1
2023-07-08 20:20:00,22.1,23.5455,23.2,21.8,20.35,55.4566,0,0,60,1
2023-07-08 20:25:00,22.15,23.55,23.16,22.0333,20.3333,55.4707,0,0,60,1
2023-07-08 20:30:00,22,23.555,23.2,22,20.45,55.4848,0,0,60,1
2023-07-08 20:35:00,21.8333,23.56,23.1,21.65,20.425,55.499,0,0,60,1
2023-07-08 20:40:00,21.7947,23.55,23.1,21.64,20.4,55.5131,0,0,60,1
2023-07-08 20:45:00,21.756,23.54,23.1,21.6429,20.15,55.5273,0,0,60,1
2023-07-08 20:50:00,21.7173,23.4925,23.1,21.65,20.275,55.5414,0,0,60,1
2023-07-08 20:55:00,21.6787,23.445,23.1,21.6125,20.175,55.5556,0,0,60,1
2023-07-08 21:00:00,21.64,23.3975,22.9667,21.7,20.25,55.4444,0,0,60,1
2023-07-08 21:05:00,21.5914,23.35,22.875,21.6833,20.225,55.5,0,0,60,1
2023-07-08 21:10:00,21.5429,23.34,22.8,21.6,20.05,55.5,0,0,60,1
2023-07-08 21:15:00,21.55,23.36,22.85,21.55,20.1,55.5,0,0,60,1
2023-07-08 21:20:00,21.53,23.3,22.85,21.7,20.1545,55.5,0,0,60,1
2023-07-08 21:25:00,21.51,23.35,22.85,21.5667,20.05,55.5,0,0,60,1
2023-07-08 21:30:00,21.49,23.3086,22.6833,21.2375,19.72,55.5,0,0,60,1
2023-07-08 21:35:00,21.47,23.2671,22.6167,21.0875,19.4375,55.5,0,0,60,1
2023-07-08 21:40:00,21.45,23.2257,22.6286,21.1625,19.5,55.5,0,0,60,1
2023-07-08 21:45:00,21.43,23.1843,22.62,21.025,19.4667,55.5,0,0,60,1
2023-07-08 21:50:00,21.41,23.1429,22.7,20.95,19.3833,55.5,0,0,60,1
2023-07-08 21:55:00,21.39,23.1095,22.7,20.8,19.08,55.5,0,0,60,1
2023-07-08 22:00:00,21.37,23.0762,22.7,20.675,19.075,55.5,0,0,60,1
2023-07-08 22:05:00,21.35,23.0429,22.7,20.8857,19.17,55.5,0,0,60,1
2023-07-08 23:20:00,20.6333,23.05,21.9667,22.6091,22.34,55.5,0,0,60,1
2023-07-09 01:40:00,19.14,22.8471,20.5,22.472,21.7,56.5,0,0,61,1
2023-07-09 01:45:00,19.0867,22.8268,20.5,22.44,21.65,56.55,0,0,61,1
2023-07-09 01:50:00,19.0333,22.8065,20.3,22.45,21.6333,56.6,0,0,61,1
2023-07-09 01:55:00,19.0095,22.7863,20.28,22.3643,21.5857,56.4,0,0,61,1
2023-07-09 02:00:00,18.9857,22.766,20.3,22.38,21.55,55.5,0,0,61,1
2023-07-09 02:05:00,18.9619,22.7458,20.36,22.375,21.55,55.5,0,0,61,1
2023-07-09 02:10:00,18.9381,22.7255,20.42,22.5,21.625,55.5,0,0,61,1
2023-07-09 02:15:00,18.9143,22.7052,20.4,22.5,21.58,55.5,0,0,61,1
2023-07-09 02:20:00,18.8905,22.685,20.375,22.45,21.5667,55.5,0,0,61,1
2023-07-09 02:25:00,18.8667,22.6647,20.4,22.4,21.65,55.5,0,0,61,1
2023-07-09 02:30:00,18.8429,22.6444,20.2667,22.7,21.6333,55.5,0,0,61,1
2023-07-09 02:35:00,18.8224,22.65,20.3,22.3,21.35,55.5,0,0,61,1
2023-07-09 02:40:00,18.802,22.6517,20.2,22.35,21.4333,55.5,0,0,61,1
2023-07-09 02:45:00,18.7816,22.6533,20.175,22.475,21.4714,55.5,0,0,61,1
2023-07-09 02:50:00,18.7612,22.655,20.1333,22.45,21.4,55.4615,0,0,61,1
2023-07-09 02:55:00,18.7408,22.6567,20.2,22.45,21.35,55.6667,0,0,61,1
2023-07-09 03:00:00,18.7204,22.6583,20.2,22.45,21.35,55.5833,0,0,61,1
2023-07-09 03:05:00,18.7,22.66,19.9727,22.45,21.42,55.5,0,0,61,1
2023-07-09 03:10:00,18.6885,22.6462,19.95,22.4333,21.3667,55.5,0,0,61,1
2023-07-09 03:15:00,18.6769,22.65,20.0333,22.4167,21.3333,55.5,0,0,61,1
2023-07-09 03:20:00,18.6654,22.6538,20.2833,22.4,21.425,55.4444,0,0,61,1
2023-07-09 03:25:00,18.6538,22.6333,20.175,22.4,21.3833,55.5556,0,0,61,1
2023-07-09 03:30:00,18.6423,22.6,20.3167,22.4,21.5,55.5,0,0,61,1
2023-07-09 03:35:00,18.6308,22.5667,20.2,22.4,21.5,55.5,0,0,61,1
2023-07-09 03:40:00,18.6192,22.5333,20.2,22.4,21.35,55.5,0,0,61,1
2023-07-09 03:45:00,18.6077,22.55,19.97,22.4,21.4,55.5,0,0,61,1
2023-07-09 05:50:00,19.7,22.55,21.1,22.35,22.2667,55.5,0,0,61,1
2023-07-09 05:55:00,19.75,22.55,21.1,22.5,22.4667,55.5,0,0,61,1
2023-07-09 06:00:00,19.8,22.5556,21.0556,22.4,22.35,55.6,0,0,61,1
2023-07-09 06:05:00,19.85,22.5764,21.0375,22.5,22.375,55.5,0,0,61,1
2023-07-09 06:10:00,19.8667,22.5973,21.1125,22.6,22.4,55.5,0,0,61,1
2023-07-09 06:15:00,19.9311,22.6182,21.275,22.7,22.55,55.7,0,0,61,1
2023-07-09 06:20:00,19.9956,22.6391,21.5667,22.7,22.6333,56.375,0,0,61,1
2023-07-09 06:25:00,20.06,22.66,21.375,22.7,22.5833,55.5,0,0,61,1
2023-07-09 06:30:00,20.15,22.7252,21.5,22.7,22.7125,55.5,0,0,61,1
2023-07-09 06:35:00,20.2,22.7904,21.7333,22.72,22.7,55.5,0,0,60,1
2023-07-09 06:40:00,20.3667,22.8556,21.85,22.7143,22.9333,55.6667,0,0,61,1
2023-07-09 06:45:00,20.6,22.9083,22.0333,22.7143,23.15,55.5556,0,0,61,1
2023-07-09 06:50:00,20.7,22.9611,22.2,22.95,23.225,55.4444,0,0,60,1
2023-07-09 06:55:00,20.7533,23.0139,22.2,22.95,23.4,55.3333,0,0,61,1
2023-07-09 07:00:00,20.8067,23.0667,22.225,23,23.6,55.5556,0,0,61,1
2023-07-09 07:05:00,20.86,23.2,22.2,22.9111,23.4833,55.4,0,0,60,1
2023-07-09 07:10:00,20.9117,23.2556,22.15,23.1,23.5,55.5,0,0,61,1
2023-07-09 07:15:00,20.9633,23.3111,22.35,23.1333,23.65,55.5,0,0,60,1
2023-07-09 07:20:00,21.015,23.3667,22.44,23.2667,23.55,55.6,0,0,60,1
2023-07-09 07:25:00,21.0667,23.4667,22.7,23.08,23.675,55.5,0,0,60,1
2023-07-09 07:30:00,21.1667,23.5667,22.7,23.0889,23.725,55.4545,0,0,61,1
2023-07-09 07:35:00,21.2333,23.5968,22.7,23.1625,23.7375,55.6,0,0,61,1
2023-07-09 07:40:00,21.3,23.627,22.725,23.15,23.7,55.4286,0,0,60,1
2023-07-09 07:45:00,21.3667,23.6571,22.8,23.24,23.98,55.5455,0,0,60,1
2023-07-09 07:50:00,21.4833,23.7619,23.0333,23.16,24.05,55.5,0,0,60,1
2023-07-09 07:55:00,21.6,23.8667,23.2,23,24.0667,55.8333,0,0,61,1
2023-07-09 08:00:00,21.65,23.9333,23.2,23.22,24.1625,56.5455,0,0,61,1
2023-07-09 08:05:00,21.7333,24,23.2,24.025,23.8857,56.1538,0,0,61,1
2023-07-09 08:10:00,21.8167,24.0667,23.2,24.12,23.925,55.5,0,0,61,1
2023-07-09 08:15:00,21.9,24.16,23.2667,24.275,24.16,55.4615,0,0,60,1
2023-07-09 08:20:00,22.1,24.15,23.4,24.56,24.44,55.5,0,0,61,1
2023-07-09 08:25:00,22.15,24.2042,23.6,24.5,24.3833,55.5385,0,0,61,1
2023-07-09 08:30:00,22.1667,24.2583,23.7,24.525,24.3636,56,0,0,61,1
2023-07-09 08:35:00,22.2125,24.3125,23.7,24.6556,24.6,56,0,0,60,1
2023-07-09 08:40:00,22.2583,24.3667,23.6333,24.6071,24.5833,56.2,0,0,61,1
2023-07-09 08:45:00,22.3042,24.4278,23.6857,24.6714,24.55,56.5,0,0,61,1
2023-07-09 08:50:00,22.35,24.4889,23.65,24.62,24.5333,56.4545,0,0,61,1
2023-07-09 08:55:00,22.3556,24.55,23.6833,24.67,24.4875,56.5,0,0,61,1
2023-07-09 09:00:00,22.35,24.5667,23.7625,24.7,24.4333,56.6667,0,0,61,1
2023-07-09 09:05:00,22.4125,24.6111,24.0333,24.5857,24.36,56.3333,0,0,61,1
2023-07-09 09:10:00,22.475,24.6556,23.87,24.3,23.925,55.5,0,0,61,1
2023-07-09 09:15:00,22.5375,24.6546,23.9,23.6625,22.9154,55.3333,0,0,61,1
2023-07-09 09:20:00,22.6,24.6537,24.1,23.0667,21.8,55.5333,0,0,61,1
2023-07-09 09:25:00,22.6667,24.6528,24.3,22.4444,20.9909,55.5,0,0,61,1
2023-07-09 09:30:00,22.7833,24.6519,24.2,22.2333,20.5444,56.5,0,0,61,1
2023-07-09 09:35:00,22.9,24.6509,24.46,22.1571,20.3333,56,0,0,61,1
2023-07-09 09:40:00,23.1,24.65,24.6,22.24,20.4095,55.5,0,0,60,1
2023-07-09 09:45:00,23.1667,24.65,24.5571,22.4375,20.4857,55.8,0,0,60,1
2023-07-09 09:50:00,23.15,24.6681,24.6,22.7571,20.9833,55.5333,0,0,61,1
2023-07-09 09:55:00,23.4,24.6861,24.8,22.875,21.0333,56.5,0,0,61,1
2023-07-09 10:00:00,23.35,24.7042,24.6875,22.76,20.9833,57,0,0,61,1
2023-07-09 10:05:00,23.455,24.7222,24.825,22.8118,20.8833,56.4545,0,0,61,1
2023-07-09 10:10:00,23.56,24.7403,24.9,22.8,20.9729,56.5,0,0,61,1
2023-07-09 10:15:00,23.59,24.7583,24.8667,22.8333,21.0625,56,0,0,61,1
2023-07-09 10:20:00,23.62,24.7764,24.9,23.075,21.1083,56.5,0,0,60,1
2023-07-09 10:25:00,23.65,24.7944,25.0333,23.12,21.4,56.5,0,0,61,1
2023-07-09 10:30:00,23.6667,24.8125,25.15,23.1143,21.2,56.5,0,0,61,1
2023-07-09 10:35:00,23.7833,24.8306,25.15,23.175,21.1667,56.5455,0,0,60,1
2023-07-09 10:40:00,23.9,24.8486,25.1667,23.15,21.2933,56.5,0,0,60,1
2023-07-09 10:45:00,24,24.8667,25.32,23.3,21.42,55.6667,0,0,60,1
2023-07-09 10:50:00,24.1,24.8429,25.5,23.35,21.5183,55.8333,0,0,60,1
2023-07-09 10:55:00,24.2,24.8556,25.6,23.4,21.6167,56.5,0,0,61,1
2023-07-09 11:00:00,24.3667,24.8551,25.71,23.5667,21.675,56.5,0,0,60,1
2023-07-09 11:05:00,24.4833,24.8547,25.82,23.7286,21.95,56.5,0,0,60,1
2023-07-09 11:10:00,24.6,24.8543,26,24,22.05,56.5,0,0,60,1
2023-07-09 11:15:00,24.65,24.8538,25.9333,23.975,21.9333,56.5455,0,0,61,1
2023-07-09 11:20:00,24.6625,24.8534,25.8,23.6571,21.9125,55.4286,0,0,61,1
2023-07-09 11:25:00,24.675,24.853,25.8,23.6846,21.8917,56.3333,0,0,60,1
2023-07-09 11:30:00,24.6875,24.8526,25.8,23.6667,21.8708,55.9167,0,0,60,1
2023-07-09 11:35:00,24.7,24.8521,26.1,23.85,21.85,55.5,0,0,60,1
2023-07-09 11:40:00,24.8667,24.8517,26.1571,23.94,21.86,56,0,0,60,1
2023-07-09 11:45:00,24.9444,24.8513,26.2786,23.89,21.83,56.3636,0,0,60,1
2023-07-09 11:50:00,25.0222,24.8509,26.4,23.84,21.8,56.5,0,0,61,1
2023-07-09 11:55:00,25.1,24.8504,26.3667,23.8,21.55,55.6429,0,0,60,1
2023-07-09 12:00:00,25.1667,24.85,26.3333,23.95,21.7,57,0,0,60,1
2023-07-09 12:05:00,25.1,24.8455,26.3,23.6,21.4333,56.4,0,0,60,1
2023-07-09 12:10:00,25,24.85,26.225,23.4143,21.05,55.6364,0,0,60,1
2023-07-09 12:15:00,24.9167,24.819,26.108,23.1444,20.8444,55.5455,0,0,60,1
2023-07-09 12:20:00,24.8333,24.7881,25.9909,23.22,20.925,56,0,0,60,1
2023-07-09 12:25:00,24.6333,24.7571,25.65,22.95,20.5667,55.8333,0,0,60,1
2023-07-09 12:30:00,24.6667,24.7262,25.8,22.9167,20.6,55.4,0,0,60,1
2023-07-09 12:35:00,24.7,24.6952,26.15,23.2333,20.7143,55.5714,0,0,60,1
2023-07-09 12:40:00,24.85,24.6643,26.075,23.22,20.925,55.5,0,0,60,1
2023-07-09 12:45:00,24.6,24.6333,25.9,23.6,21.4667,55.4444,0,0,60,1
2023-07-09 12:50:00,24.6333,24.65,25.85,23.65,21.6667,55.5714,0,0,60,1
2023-07-09 12:55:00,24.6667,24.6326,25.8,23.675,21.6,56.1818,0,0,61,1
2023-07-09 13:00:00,24.5833,24.6152,25.7,23.58,21.6286,56.4545,0,0,61,1
2023-07-09 13:05:00,24.3,24.5977,25.4,23.46,21.5,55.3333,0,0,60,1
2023-07-09 13:10:00,24.175,24.5803,25.2,23.3383,21.34,55.6,0,0,61,1
2023-07-09 13:15:00,24.05,24.5629,25.14,23.2167,21.5,55.55,0,0,61,1
2023-07-09 13:20:00,23.8,24.5455,24.85,23.14,21.3167,55.5,0,0,61,1
2023-07-09 13:25:00,23.85,24.55,25,23.145,21.3,56,0,0,61,1
2023-07-09 13:30:00,23.9,24.55,25.3,23.15,21.2667,56.5,0,0,61,1
2023-07-09 13:35:00,24.15,24.55,25.5333,23.5333,21.6,55.75,0,0,61,1
2023-07-09 13:40:00,24.3667,24.55,25.8,23.66,21.7857,56.5,0,0,61,1
2023-07-09 13:45:00,24.3333,24.5556,25.7667,23.65,21.7,56.25,0,0,61,1
2023-07-09 13:50:00,24.3,24.5,25.575,23.5,21.6,56,0,0,61,1
2023-07-09 13:55:00,24.1,24.6,25.25,23.275,21.4929,55.75,0,0,61,1
2023-07-09 14:00:00,24,24.55,24.98,23.2,21.3857,55.5,0,0,61,1
2023-07-09 14:05:00,23.8,24.5429,25,23,21.35,55.5,0,0,61,1
2023-07-09 17:05:00,23.1429,24.3,24.4,22.85,21.05,55.625,0,0,60,1
2023-07-09 17:10:00,23.1667,24.35,24.575,22.9333,21.15,55.75,0,0,60,1
2023-07-09 17:15:00,23.1943,24.35,24.5267,22.9857,21.2167,55.875,0,0,60,1
2023-07-09 17:20:00,23.2219,24.3343,24.65,22.85,21.1714,56,0,0,60,1
2023-07-09 17:25:00,23.2495,24.3185,24.65,22.9571,21.2333,55.3333,0,0,60,1
2023-07-09 17:30:00,23.2771,24.3028,24.65,23,21.5,55.5,0,0,60,1
2023-07-09 17:35:00,23.3048,24.2871,24.65,23.175,21.5,55.5,0,0,60,1
2023-07-09 17:40:00,23.3324,24.2713,24.65,23.4,21.7,55.6667,0,0,60,1
2023-07-09 17:45:00,23.36,24.2556,24.65,23,21.34,55.8333,0,0,60,1
2023-07-09 17:50:00,23.3,24.2399,24.575,22.9,21.395,56,0,0,60,1
2023-07-09 17:55:00,23.2,24.2241,24.4909,22.9,21.45,55.5,0,0,60,1
2023-07-09 18:00:00,23.1,24.2084,24.3,22.7,21.1333,55.4,0,0,60,1
2023-07-09 18:05:00,23,24.1927,24.2667,22.7571,21.1636,56,0,0,60,1
2023-07-09 18:10:00,22.9741,24.1769,24.15,22.7625,21.125,55.4,0,0,60,1
2023-07-09 18:15:00,22.9481,24.1612,24.1333,22.65,21.05,55.5,0,0,60,1
2023-07-09 18:20:00,22.9222,24.1455,24.1429,22.73,21.1778,55.5,0,0,60,1
2023-07-09 18:25:00,22.8963,24.15,24.2,22.6,21.05,56,0,0,60,1
2023-07-09 18:30:00,22.8704,24.1,24.1,22.675,21.06,55.5,0,0,60,1
2023-07-09 18:35:00,22.8444,24.05,23.9167,22.3167,20.6167,55.6667,0,0,60,1
2023-07-09 18:40:00,22.7741,24.0462,23.8833,22.1889,20.3,56,0,0,60,1
2023-07-09 18:45:00,22.7037,24.0036,23.8667,22.025,20.36,55.5,0,0,60,1
2023-07-09 18:50:00,22.6333,23.961,23.7286,21.85,20.0667,55.4615,0,0,60,1
2023-07-09 18:55:00,22.5333,23.9185,23.7667,21.6333,19.8333,55.7308,0,0,60,1
2023-07-09 19:00:00,22.4667,23.8759,23.5636,21.6,19.7333,56,0,0,60,1
2023-07-09 19:05:00,22.4,23.8333,23.5333,21.55,19.6333,55.5,0,0,60,1
2023-07-09 19:10:00,22.3333,23.85,23.6,21.5,19.58,55.3333,0,0,60,1
2023-07-09 19:15:00,22.285,23.8086,23.4,21.5667,19.59,55.4167,0,0,60,1
2023-07-09 19:20:00,22.2367,23.7671,23.5,21.35,19.515,55.5,0,0,60,1
2023-07-09 19:25:00,22.1883,23.7257,23.3333,21.4,19.44,55.5,0,0,60,1
2023-07-09 19:30:00,22.14,23.6843,23.3,21.4929,19.34,55.5,0,0,60,1
2023-07-09 19:35:00,22.0333,23.6429,23.16,21.5857,19.8857,55.5,0,0,60,1
2023-07-09 19:40:00,21.9167,23.6538,23.2,21.85,20.2,55.5,0,0,60,1
2023-07-09 19:45:00,21.8,23.6429,23.2,21.7,20.1333,55.6667,0,0,60,1
2023-07-09 19:50:00,21.7,23.6272,22.9,21.6,20.1,55,0,0,60,1
2023-07-09 19:55:00,21.6,23.6116,22.85,21.55,20.05,55.5,0,0,60,1
2023-07-09 20:00:00,21.45,23.5959,22.68,21.5167,19.99,56,0,0,60,1
2023-07-09 20:05:00,21.3,23.5803,22.7,21.375,19.89,55,0,0,60,1
2023-07-09 20:10:00,21.2,23.5646,22.41,21.325,19.85,55.6667,0,0,60,1
2023-07-09 20:15:00,21.1,23.549,22.45,21.4571,19.94,55.4667,0,0,60,1
2023-07-09 20:20:00,21,23.5333,22.45,21.2571,19.9,56,0,0,60,1
2023-07-09 20:25:00,20.9333,23.5063,22.2182,21.2429,19.95,55,0,0,60,1
2023-07-09 20:30:00,20.8667,23.4794,22.2,21.0833,19.6333,55.5556,0,0,60,1
2023-07-09 20:35:00,20.8,23.4524,22.2333,21.0833,19.7,55.5,0,0,60,1
2023-07-09 20:40:00,20.75,23.4254,22.2,20.9818,19.6455,55.4615,0,0,60,1
2023-07-09 20:45:00,20.7,23.3984,22.0333,20.98,19.6308,56,0,0,60,1
2023-07-09 20:50:00,20.65,23.3714,22,20.9333,19.6875,55.5,0,0,60,1
2023-07-09 20:55:00,20.6333,23.3444,22.04,20.8875,19.6,55.5,0,0,60,1
2023-07-09 21:00:00,20.5,23.3256,21.95,20.9,19.55,55,0,0,60,1
2023-07-09 21:05:00,20.4583,23.3068,21.95,20.9667,19.68,55.25,0,0,60,1
2023-07-09 21:10:00,20.4167,23.288,21.8167,20.75,19.575,55.5,0,0,60,1
2023-07-09 21:15:00,20.375,23.2692,21.7333,20.8778,19.55,55.5238,0,0,60,1
2023-07-09 21:20:00,20.3333,23.2504,21.7333,20.6875,19.58,55.5476,0,0,60,1
2023-07-09 21:25:00,20.2667,23.2316,21.7,20.7333,19.5,55.5714,0,0,60,1
2023-07-09 21:30:00,20.2,23.2128,21.7,20.675,19.56,55.5,0,0,60,1
2023-07-09 21:35:00,20.1333,23.194,21.4714,20.7571,19.61,55.4444,0,0,60,1
2023-07-09 21:40:00,20,23.1752,21.4375,20.68,19.48,55.5222,0,0,60,1
2023-07-09 21:45:00,19.9667,23.1564,21.56,20.5385,19.4833,55.6,0,0,60,1
2023-07-09 21:50:00,19.9333,23.1376,21.54,20.4333,19.1667,55,0,0,60,1
2023-07-09 21:55:00,19.9,23.1188,21.38,20.475,19.2182,55.25,0,0,60,1
2023-07-09 22:00:00,19.8667,23.1,21.38,20.4538,19.25,55.5,0,0,60,1
2023-07-09 22:05:00,19.8333,23.04,21.2333,20.6714,19.4833,55.5,0,0,60,1
2023-07-09 22:10:00,19.7667,23.05,20.9727,20.6571,19.5818,55.5,0,0,60,1
