timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-09 22:15:00,19.7,23.06,21.1,20.7846,19.8286,55.5,0,0,61,1
2023-07-09 22:20:00,19.6333,23.1667,21.125,20.8667,20,55.5,0,0,60,1
2023-07-09 22:25:00,19.5833,23.1333,21.0667,21.01,20.25,55.5,0,0,60,1
2023-07-09 22:30:00,19.5333,23,21.1,21.2556,20.5333,55.5,0,0,60,1
2023-07-10 00:20:00,18.5846,22.85,20.12,22.2,21.3,55.5,0,0,61,1
2023-07-10 00:25:00,18.5769,22.8444,20.0833,22.14,21.2,56,0,0,61,1
2023-07-10 00:30:00,18.5692,22.825,20.0833,22.1,21.1333,56.5,0,0,61,1
2023-07-10 00:35:00,18.5615,22.8056,20.08,22.15,21.2143,56.5,0,0,61,1
2023-07-10 00:40:00,18.5538,22.7861,20.15,22.22,21.25,56.5385,0,0,61,1
2023-07-10 00:45:00,18.5462,22.7667,19.9444,22.04,21.1,56.4286,0,0,61,1
2023-07-10 00:50:00,18.55,22.7472,19.8385,22.125,21.05,56.5,0,0,61,1
2023-07-10 00:55:00,18.4778,22.7278,19.96,22.1333,21.15,56.5455,0,0,61,1
2023-07-10 01:00:00,18.4056,22.7083,20,22.0833,21.0571,56.4545,0,0,61,1
2023-07-10 01:05:00,18.3333,22.6889,19.6538,22.05,20.92,56.5,0,0,61,1
2023-07-10 01:10:00,18.32,22.6694,19.8333,22.075,20.85,55.5,0,0,61,1
2023-07-10 01:15:00,18.3067,22.65,19.8333,22.1,20.9667,56.5455,0,0,61,1
2023-07-10 01:20:00,18.2933,22.6444,19.8167,21.9,20.85,56.3333,0,0,61,1
2023-07-10 01:25:00,18.28,22.65,19.8167,21.975,20.85,56.1667,0,0,61,1
2023-07-10 01:30:00,18.2667,22.6239,19.8167,22.05,20.85,56,0,0,61,1
2023-07-10 01:35:00,18.2533,22.5977,19.85,22.125,20.975,56.5,0,0,61,1
2023-07-10 01:40:00,18.24,22.5716,19.75,22.1375,20.8,56.3333,0,0,61,1
2023-07-10 01:45:00,18.2267,22.5455,19.85,22.15,20.8167,55.5,0,0,61,1
2023-07-10 01:50:00,18.2133,22.55,19.7,22,20.9,56,0,0,61,1
2023-07-10 01:55:00,18.2,22.5333,19.5375,22.2,20.84,56.5,0,0,61,1
2023-07-10 02:00:00,18,22.5167,19.3769,21.975,20.625,55.5,0,0,61,1
2023-07-10 02:05:00,17.9827,22.5,19.3769,21.9125,20.65,55.5,0,0,61,1
2023-07-10 02:10:00,17.9654,22.4833,19.35,21.85,20.6333,55.5,0,0,61,1
2023-07-10 02:15:00,17.9481,22.4667,19.35,21.85,20.6333,55.3333,0,0,61,1
2023-07-10 02:20:00,17.9309,22.45,19.55,21.86,20.5889,55.5714,0,0,61,1
2023-07-10 02:25:00,17.9136,22.4333,19.5833,21.92,20.6667,55.5,0,0,61,1
2023-07-10 02:30:00,17.8963,22.4167,19.5167,21.9429,20.62,55.5,0,0,61,1
2023-07-10 02:35:00,17.879,22.4,19.54,21.9,20.55,55.5,0,0,61,1
2023-07-10 02:40:00,17.8617,22.3833,19.3,21.9,20.5429,55.5,0,0,61,1
2023-07-10 02:45:00,17.8444,22.3667,19.3,22.025,20.5333,56.5,0,0,61,1
2023-07-10 05:00:00,18.3667,22.35,19.8308,21.65,20.55,23.9167,0,0,51,1
2023-07-10 06:15:00,19.5317,22.3533,20.8667,22.4,22.125,56.5,0,0,61,1
2023-07-10 06:20:00,19.6143,22.4067,21.1,22.425,22.1429,56.5,0,0,61,1
2023-07-10 06:25:00,19.7,22.46,21.08,22.45,22.24,56.5,0,0,61,1
2023-07-10 06:30:00,19.9,22.5133,21.35,22.4667,22.5,55.8889,0,0,61,1
2023-07-10 06:35:00,19.98,22.5667,21.4,22.4,22.6286,55.5556,0,0,61,1
2023-07-10 06:40:00,20.06,22.65,21.7,22.5,22.6562,55.5,0,0,61,1
2023-07-10 06:45:00,20.2,22.7,21.7,22.53,22.6167,55.5,0,0,61,1
2023-07-10 06:50:00,20.3,22.7833,21.725,22.56,22.7,55.5,0,0,61,1
2023-07-10 06:55:00,20.4,22.8667,21.7,22.6,23,55.7,0,0,61,1
2023-07-10 07:00:00,20.6,22.9278,21.87,22.6375,23.15,56.5,0,0,61,1
2023-07-10 07:05:00,20.6545,22.9889,22.1,22.7125,23.1333,55.6667,0,0,61,1
2023-07-10 07:10:00,20.7606,23.05,22.2,22.8,23.34,56.5,0,0,61,1
2023-07-10 07:15:00,20.8667,23.15,22.2,22.8375,23.35,56.4545,0,0,61,1
2023-07-10 07:20:00,21.1,23.2333,22.5333,22.875,23.5222,55.4545,0,0,61,1
2023-07-10 07:25:00,21.1667,23.3167,22.7,22.9429,23.6667,55.6667,0,0,61,1
2023-07-10 07:30:00,21.3667,23.4,22.8,23,23.7333,55.3333,0,0,61,1
2023-07-10 07:35:00,21.4133,23.5,22.8,23.0286,23.92,55,0,0,61,1
2023-07-10 07:40:00,21.46,23.6,22.9,23.0571,24.0143,56.1,0,0,61,1
2023-07-10 07:45:00,21.5067,23.6333,22.8875,23.0455,24.0667,56.3333,0,0,61,1
2023-07-10 07:50:00,21.5533,23.6667,22.8429,23.1875,24.1,56.4167,0,0,61,1
2023-07-10 07:55:00,21.6,23.7333,23.0667,23.225,24.12,56.5,0,0,61,1
2023-07-10 08:00:00,21.8,23.8,23.2667,23.1625,24.1625,56.25,0,0,61,1
2023-07-10 08:05:00,22.1,23.8667,23.4667,23.275,24.5143,56,0,0,61,1
2023-07-10 08:10:00,22.1667,23.9833,23.6,23.1667,24.56,56.2857,0,0,61,1
2023-07-10 08:15:00,22.1848,24.1,23.6,24,24.45,55.6667,0,0,61,1
2023-07-10 08:20:00,22.203,24.16,23.72,24.2571,24.3125,55.5833,0,0,61,1
2023-07-10 08:25:00,22.2212,24.1858,23.68,24.77,24.6857,55.5,0,0,60,1
2023-07-10 08:30:00,22.2394,24.2117,23.725,24.64,24.7364,55.5,0,0,61,1
2023-07-10 08:35:00,22.2576,24.2375,23.6833,24.8333,24.65,56.1667,0,0,61,1
2023-07-10 08:40:00,22.2758,24.2633,23.7,24.6429,24.5818,56.5,0,0,61,1
2023-07-10 08:45:00,22.2939,24.2892,23.7,24.5429,24.525,56.5,0,0,61,1
2023-07-10 08:50:00,22.3121,24.315,23.7,24.5,24.5,55.5,0,0,61,1
2023-07-10 08:55:00,22.3303,24.3408,23.7,24.55,24.43,55.5,0,0,61,1
2023-07-10 09:00:00,22.3485,24.3667,23.68,24.56,24.4143,55.6111,0,0,61,1
2023-07-10 09:05:00,22.3667,24.4444,23.8143,24.6818,24.45,55.7222,0,0,61,1
2023-07-10 09:10:00,22.4667,24.5222,24.0333,24.725,24.6,55.8333,0,0,61,1
2023-07-10 09:15:00,22.5667,24.6,24.1,24.65,24.58,55.8333,0,0,61,1
2023-07-10 09:20:00,22.7,24.6167,24.2,24.7444,24.45,55.5,0,0,61,1
2023-07-10 09:25:00,22.775,24.6333,24.15,24.55,24.1,55,0,0,61,1
2023-07-10 09:30:00,22.85,24.65,24.1333,23.7625,23.0375,55.6,0,0,60,1
2023-07-10 09:35:00,22.8571,24.7,24.2,22.9833,21.7889,55.5222,0,0,61,1
2023-07-10 09:40:00,22.85,24.6955,24.35,22.52,20.9,55.4444,0,0,61,1
2023-07-10 09:45:00,22.8857,24.6909,24.4,22.2,20.48,55.5714,0,0,60,1
2023-07-10 09:50:00,22.9214,24.6864,24.1692,22.07,20.225,55.5,0,0,60,1
2023-07-10 09:55:00,22.9571,24.6818,24.4,22.0833,20.1375,55.5,0,0,60,1
2023-07-10 10:00:00,22.9929,24.6773,24.4,22.4833,20.61,55.75,0,0,60,1
2023-07-10 10:05:00,23.0286,24.6727,24.2857,22.4,20.7,56,0,0,60,1
2023-07-10 10:10:00,23.0643,24.6682,24.3667,22.45,20.6429,56.375,0,0,60,1
2023-07-10 10:15:00,23.1,24.6636,24.4143,22.5556,20.675,55.5,0,0,60,1
2023-07-10 10:20:00,23.1667,24.6591,24.7,22.675,20.7273,55.5,0,0,61,1
2023-07-10 10:25:00,23.4,24.6545,24.85,22.6571,20.8261,56,0,0,61,1
2023-07-10 10:30:00,23.5,24.65,24.8429,22.74,20.925,56.5,0,0,61,1
2023-07-10 10:35:00,23.6,24.65,24.8714,22.9,20.9667,56.6667,0,0,61,1
2023-07-10 10:40:00,23.6074,24.6455,24.86,22.9667,21,56.4444,0,0,61,1
2023-07-10 10:45:00,23.6148,24.6727,24.8,22.7429,20.975,56.1667,0,0,61,1
2023-07-10 10:50:00,23.6222,24.7,24.9667,22.7,20.9333,55.8667,0,0,61,1
2023-07-10 10:55:00,23.6296,24.6,24.8667,22.9,21.15,56.4444,0,0,60,1
2023-07-10 11:00:00,23.637,24.625,25,22.85,21.15,56.3636,0,0,60,1
2023-07-10 11:05:00,23.6444,24.65,24.85,22.9571,21.075,55.5,0,0,60,1
2023-07-10 11:10:00,23.6519,24.65,25,22.85,21.0429,55.5,0,0,60,1
2023-07-10 11:15:00,23.6593,24.65,25,22.975,21.05,55.4,0,0,61,1
2023-07-10 11:20:00,23.6667,24.65,25.1,23.15,21.2667,55.6,0,0,61,1
2023-07-10 11:25:00,23.65,24.65,25,23.05,21.1667,55.5,0,0,61,1
2023-07-10 11:30:00,23.775,24.65,25.0667,23.275,21.35,56.5,0,0,61,1
2023-07-10 11:35:00,23.9,24.65,25.15,23.0833,21.4,56,0,0,61,1
2023-07-10 11:40:00,23.85,24.65,25.32,23.28,21.45,55.5,0,0,61,1
2023-07-10 11:45:00,24.1,24.65,25.235,23.45,21.44,55.7143,0,0,61,1
2023-07-10 11:50:00,24.04,24.6286,25.15,23.05,21.36,56,0,0,61,1
2023-07-10 11:55:00,23.8333,24.6071,25,23.1,21.45,55.5,0,0,61,1
2023-07-10 12:00:00,23.8667,24.5857,25,22.82,20.8,55.5,0,0,61,1
2023-07-10 12:05:00,23.9,24.5643,25.3,22.7333,20.6,55.5,0,0,61,1
2023-07-10 12:10:00,24.1,24.5429,25.3,23.05,20.78,56.5714,0,0,61,1
2023-07-10 12:15:00,24.05,24.5143,25.3,22.9,21,56.25,0,0,60,1
2023-07-10 12:20:00,24.05,24.4857,25.3,22.75,20.7,55.5385,0,0,61,1
2023-07-10 12:25:00,24,24.4571,25.28,22.6778,20.5,56.5,0,0,60,1
2023-07-10 12:30:00,24.05,24.4286,25.15,22.3667,20.05,55.5,0,0,60,1
2023-07-10 12:35:00,24.0571,24.4,25.15,22.4333,20.125,56.5,0,0,61,1
2023-07-10 12:40:00,24.0643,24.3714,25.3,22.44,20.125,56.5,0,0,61,1
2023-07-10 12:45:00,24.0714,24.3429,25.2333,22.4333,20.18,56.5,0,0,61,1
2023-07-10 12:50:00,24.0786,24.3439,25.1556,22.5,20.4125,56.5,0,0,61,1
2023-07-10 12:55:00,24.0857,24.3449,25.2104,23.0333,20.88,56.5,0,0,61,1
2023-07-10 13:00:00,24.0929,24.3459,25.2652,23.15,20.97,56.5,0,0,61,1
2023-07-10 13:05:00,24.1,24.3469,25.32,23.06,21.06,56,0,0,61,1
2023-07-10 13:10:00,24.2,24.348,25.6,23.1,21.1571,55.5,0,0,61,1
2023-07-10 13:15:00,24.1917,24.349,25.5667,23.4571,21.5,56,0,0,61,1
2023-07-10 13:20:00,24.1833,24.35,25.5333,23.3,21.3667,56.5556,0,0,61,1
2023-07-10 18:00:00,22.5,24.14,23.74,22.4667,20.775,55.375,0,0,60,1
2023-07-10 18:05:00,22.4444,24.15,23.5727,22.3667,20.6571,55.5,0,0,60,1
2023-07-10 18:10:00,22.3889,24.1167,23.5875,22.2417,20.7625,55.5,0,0,60,1
2023-07-10 18:15:00,22.3333,24.0833,23.6,22.1636,20.7,55.5385,0,0,60,1
2023-07-10 18:20:00,22.2933,24.05,23.5,22.1429,20.6333,56.2,0,0,60,1
2023-07-10 18:25:00,22.2533,24.0462,23.5,22.0833,20.6167,55.9667,0,0,60,1
2023-07-10 18:30:00,22.2133,24.0171,23.5,22.15,20.6286,55.7333,0,0,60,1
2023-07-10 18:35:00,22.1733,23.9881,23.4,22.125,20.5833,55.5,0,0,60,1
2023-07-10 18:40:00,22.1333,23.959,23.3,21.925,20.6333,55.5,0,0,60,1
2023-07-10 18:45:00,22,23.93,23.2,21.85,20.3714,55.5,0,0,60,1
2023-07-10 18:50:00,21.9,23.9009,23.1429,21.9,20.3429,55.5714,0,0,60,1
2023-07-10 18:55:00,21.8,23.8719,23.2,21.6143,20.2333,55.4,0,0,60,1
2023-07-10 19:00:00,21.85,23.8429,23.2,21.45,19.7714,55.5,0,0,60,1
2023-07-10 19:05:00,21.7778,23.8034,23.2,21.3111,19.6167,55.5,0,0,60,1
2023-07-10 19:10:00,21.7056,23.7639,23.1,21.09,19.4429,55.5,0,0,60,1
2023-07-10 19:15:00,21.6333,23.7244,22.9,21.04,19.2375,55.55,0,0,60,1
2023-07-10 19:20:00,21.5,23.6849,22.9,20.8667,19.05,55.6,0,0,60,1
2023-07-10 19:25:00,21.4444,23.6455,22.6444,20.78,19.075,55.5,0,0,60,1
2023-07-10 19:30:00,21.3889,23.6295,22.7,20.66,18.85,55.4737,0,0,60,1
2023-07-10 19:35:00,21.3333,23.6136,22.7,20.6,18.77,55.5,0,0,60,1
2023-07-10 19:40:00,21.2667,23.5977,22.7,20.55,18.7571,55.5,0,0,60,1
2023-07-10 19:45:00,21.2,23.5818,22.6,20.7286,18.85,55.75,0,0,60,1
2023-07-10 19:50:00,21.1333,23.5659,22.36,21.1,19.68,56,0,0,60,1
2023-07-10 19:55:00,21.0333,23.55,22.42,21.1,19.69,55.4545,0,0,60,1
2023-07-10 20:00:00,20.9689,23.5,22.4667,21.1455,19.8167,55.5385,0,0,60,1
2023-07-10 20:05:00,20.9044,23.4771,22.18,21.1,19.7143,55.3333,0,0,60,1
2023-07-10 20:10:00,20.84,23.4543,22.175,21.0667,19.6462,55.5,0,0,60,1
2023-07-10 20:15:00,20.76,23.4314,22.2333,21.0167,19.65,56,0,0,60,1
2023-07-10 20:20:00,20.68,23.4086,22.2,21.1,19.7143,55.4545,0,0,60,1
2023-07-10 20:25:00,20.6,23.3857,21.95,20.9875,19.7143,55.5,0,0,60,1
2023-07-10 20:30:00,20.5333,23.3629,21.8,20.9,19.5625,55.5455,0,0,60,1
2023-07-10 20:35:00,20.4333,23.34,21.7333,20.95,19.6,55.5,0,0,60,1
2023-07-10 20:40:00,20.3333,23.3067,21.7333,20.7333,19.7,55.5,0,0,60,1
2023-07-10 20:45:00,20.15,23.2733,21.5667,20.7,19.35,55.4615,0,0,60,1
2023-07-10 20:50:00,20.0833,23.24,21.4714,20.5778,19.3857,55.6667,0,0,60,1
2023-07-10 20:55:00,20.0125,23.2067,21.45,20.65,19.35,55.4615,0,0,60,1
2023-07-10 21:00:00,19.9417,23.1733,21.2857,20.2,18.9,55.641,0,0,60,1
2023-07-10 21:05:00,19.8708,23.14,21.275,20.03,18.7286,55.8205,0,0,60,1
2023-07-10 21:10:00,19.8,23.15,21.175,19.95,18.4625,56,0,0,60,1
2023-07-10 21:15:00,19.7167,23.095,21.1,19.7111,18.21,55,0,0,60,1
2023-07-10 21:20:00,19.6333,23.04,21,19.525,17.9923,55.5,0,0,60,1
2023-07-10 22:30:00,18.7444,22.85,20.3,20.2667,19.42,56.5,0,0,61,1
2023-07-10 22:35:00,18.7,22.85,20.3,20.3429,19.56,56.5,0,0,61,1
2023-07-10 22:40:00,18.6741,22.8333,20.3167,20.45,19.8333,56.5,0,0,61,1
2023-07-11 00:35:00,17.8944,22.65,19.5667,21.45,20.5,56.5,0,0,61,1
2023-07-11 00:40:00,17.8722,22.6462,19.5667,21.35,20.5333,56.5,0,0,61,1
2023-07-11 00:45:00,17.85,22.626,19.4143,21.4333,20.525,56.5,0,0,61,1
2023-07-11 00:50:00,17.85,22.6059,19.2077,21.8,20.45,56.5,0,0,61,1
2023-07-11 00:55:00,17.8429,22.5857,19.2167,21.4,20.3333,56.5455,0,0,61,1
2023-07-11 01:00:00,17.844,22.5656,19.2727,21.525,20.425,56.4444,0,0,61,1
2023-07-11 01:05:00,17.8452,22.5455,19.45,21.65,20.4167,56.6667,0,0,61,1
2023-07-11 01:10:00,17.8464,22.55,19.34,21.66,20.4667,56.4,0,0,61,1
2023-07-11 06:10:00,19.3667,22.3571,20.73,22.1364,21.8833,56.4667,0,0,61,1
2023-07-11 06:15:00,19.4633,22.399,21,22.3429,22.0286,57,0,0,61,1
2023-07-11 06:20:00,19.56,22.441,21.1,22.2,22.1,57.25,0,0,61,1
2023-07-11 06:25:00,19.6667,22.4829,21.05,22.275,22.1417,57.5,0,0,61,1
2023-07-11 06:30:00,19.7833,22.5248,21,22.3625,22.15,57.5714,0,0,61,1
2023-07-11 06:35:00,19.9,22.5667,21.35,22.45,22.3,56.5556,0,0,61,1
2023-07-11 06:40:00,20,22.65,21.4667,22.4536,22.36,57.5,0,0,61,1
2023-07-11 06:45:00,20.1,22.7,21.6,22.4571,22.6,56.4444,0,0,61,1
2023-07-11 06:50:00,20.1667,22.8,21.7,22.6,22.6333,57.4286,0,0,61,1
2023-07-11 06:55:00,20.2833,22.9,21.7,22.55,22.55,56.5,0,0,61,1
2023-07-11 07:00:00,20.4,22.9417,21.7,22.5,22.7125,56.5,0,0,61,1
2023-07-11 07:05:00,20.4625,22.9833,21.66,22.55,22.85,56.5,0,0,61,1
2023-07-11 07:10:00,20.525,23.025,21.8167,22.6,22.975,55.6667,0,0,61,1
2023-07-11 07:15:00,20.5875,23.0667,21.7875,22.6,22.85,56.5714,0,0,61,1
2023-07-11 07:20:00,20.65,23.2,21.95,22.7167,22.9333,56.5,0,0,61,1
2023-07-11 07:25:00,20.7042,23.28,22.2,22.8,23.2333,56.8519,0,0,61,1
2023-07-11 07:30:00,20.7583,23.36,22.2333,22.76,23.4,57.2037,0,0,61,1
2023-07-11 07:35:00,20.8125,23.4633,22.1571,22.8667,23.1667,57.5556,0,0,61,1
2023-07-11 07:40:00,20.8667,23.5667,22.3,22.925,23.42,57.3333,0,0,61,1
2023-07-11 07:45:00,21.1,23.5978,22.4667,23,23.475,56.5,0,0,61,1
2023-07-11 07:50:00,21.05,23.6289,22.625,22.8571,23.5,56.75,0,0,61,1
2023-07-11 07:55:00,21.15,23.66,22.7,23.0036,23.55,56.5,0,0,61,1
2023-07-11 08:00:00,21.16,23.7633,22.7,23.15,23.66,56.3333,0,0,61,1
2023-07-11 08:05:00,21.24,23.8667,22.7,23.1167,23.55,56.5,0,0,61,1
2023-07-11 08:10:00,21.32,23.9278,22.7,23.0833,23.66,57.5,0,0,61,1
2023-07-11 08:15:00,21.4,23.9889,22.7333,23.05,23.7667,56.6429,0,0,61,1
2023-07-11 08:20:00,21.5,24.05,22.9,23.6,23.6571,56.6667,0,0,61,1
2023-07-11 08:25:00,21.6,24.1,23.225,23.9909,23.8571,57,0,0,61,1
2023-07-11 08:30:00,21.7,24.1571,23.3,24.25,24.0875,56.5,0,0,61,1
2023-07-11 08:35:00,21.8,24.1905,23.2,24.2,24.15,57,0,0,61,1
2023-07-11 08:40:00,21.9,24.2238,23.3667,24.4,24.23,57.25,0,0,61,1
2023-07-11 08:45:00,21.9238,24.2571,23.5,24.35,24.35,57.5,0,0,61,1
2023-07-11 08:50:00,21.9476,24.2905,23.3,24.45,24.35,56.75,0,0,61,1
2023-07-11 08:55:00,21.9714,24.3238,23.2556,24.4,24.15,56.5,0,0,61,1
2023-07-11 09:00:00,21.9952,24.3571,23.3,24.2,24.1875,56.5,0,0,61,1
2023-07-11 09:05:00,22.019,24.3977,23.4,24.2833,24.15,56.4,0,0,61,1
2023-07-11 09:10:00,22.0429,24.4383,23.3,24.3,24.1286,56.6667,0,0,61,1
2023-07-11 09:15:00,22.0667,24.4789,23.6,24.3714,24.1333,57.5,0,0,61,1
2023-07-11 09:20:00,22.2,24.5194,23.7,24.4167,24.15,57.5,0,0,61,1
2023-07-11 09:25:00,22.3,24.56,23.8,24.5286,24.4,57,0,0,61,1
2023-07-11 09:30:00,22.4,24.6086,24.0333,24.7625,24.4333,57.3,0,0,61,1
2023-07-11 09:35:00,22.6333,24.6571,24.2,24.5636,24.225,57.5,0,0,61,1
2023-07-11 09:40:00,22.7,24.6561,24.35,24.0727,23.26,57.1667,0,0,61,1
2023-07-11 09:45:00,22.86,24.6551,24.3,23.475,22.3714,56.8333,0,0,61,1
2023-07-11 09:50:00,22.89,24.6541,24.3,23.1167,21.9,57.25,0,0,61,1
2023-07-11 09:55:00,22.92,24.6531,24.4,22.9333,21.65,57.5714,0,0,61,1
2023-07-11 10:00:00,22.95,24.652,24.4,22.95,21.35,57.2222,0,0,61,1
2023-07-11 10:05:00,22.98,24.651,24.4,22.82,21.26,57.1,0,0,61,1
2023-07-11 10:10:00,23.01,24.65,24.46,22.8625,21.2167,57,0,0,61,1
2023-07-11 10:15:00,23.04,24.6462,24.4,22.7,21.1,57.1667,0,0,61,1
2023-07-11 10:20:00,23.07,24.65,24.3429,22.7167,21.0667,56.8333,0,0,61,1
2023-07-11 10:25:00,23.1,24.65,24.54,22.6375,20.8667,56.5,0,0,61,1
2023-07-11 10:30:00,23.15,24.65,24.575,22.65,20.8857,57.25,0,0,61,1
2023-07-11 10:35:00,23.1167,24.6357,24.36,22.5571,20.825,56.5,0,0,61,1
2023-07-11 10:40:00,23.0833,24.6214,24.3455,22.6333,20.8,56.5,0,0,61,1
2023-07-11 10:45:00,23.05,24.6071,24.3333,22.5833,20.7,57,0,0,61,1
2023-07-11 10:50:00,23.0889,24.5929,24.3714,22.55,20.66,57.5,0,0,61,1
2023-07-11 10:55:00,23.1278,24.5786,24.46,22.55,20.74,56.5,0,0,61,1
2023-07-11 11:00:00,23.1667,24.5643,24.6333,22.62,20.8,57,0,0,61,1
2023-07-11 11:05:00,23.4,24.55,24.7667,22.7222,21.05,56.6667,0,0,61,1
2023-07-11 11:10:00,23.3833,24.55,24.8,22.66,21,57.3,0,0,61,1
2023-07-11 11:15:00,23.3667,24.55,24.6857,22.59,20.7,57.5,0,0,61,1
2023-07-11 11:20:00,23.35,24.55,24.7,22.2333,20.32,57.3,0,0,60,1
2023-07-11 11:25:00,23.3333,24.5444,24.5667,22.125,20.15,57.5,0,0,61,1
2023-07-11 11:30:00,23.3667,24.5192,24.6,22.1667,20.16,56.5,0,0,61,1
2023-07-11 11:35:00,23.3929,24.494,24.6889,22.1333,20.1167,57.5714,0,0,61,1
2023-07-11 11:40:00,23.419,24.4688,24.6692,22.1111,19.9286,57.4615,0,0,61,1
2023-07-11 11:45:00,23.4452,24.4437,24.65,21.8571,19.6429,57.5385,0,0,61,1
2023-07-11 11:50:00,23.4714,24.4185,24.65,21.95,19.7167,57.5,0,0,61,1
2023-07-11 11:55:00,23.4976,24.3933,24.6818,21.8667,19.74,57.4545,0,0,61,1
2023-07-11 12:00:00,23.5238,24.3681,24.7,21.92,19.7429,57.1,0,0,61,1
2023-07-11 12:05:00,23.55,24.3429,24.8,21.92,19.7333,57.5,0,0,61,1
2023-07-11 14:40:00,23.5333,24.15,24.7,22.9167,21.0875,57.2,0,0,61,1
2023-07-11 14:45:00,23.5167,24.15,24.8,22.8,21.05,56.5556,0,0,61,1
2023-07-11 14:50:00,23.5,24.1462,24.64,22.84,21.1667,57.0635,0,0,61,1
2023-07-11 14:55:00,23.5571,24.15,24.66,22.5889,20.6333,57.5714,0,0,61,1
2023-07-11 15:00:00,23.5333,24.15,24.7333,22.3714,20.3,56.5385,0,0,61,1
2023-07-11 16:15:00,23.15,24.15,24.425,22.6143,21.05,56.5556,0,0,61,1
2023-07-11 16:20:00,23.05,24.15,24.3,22.5,20.6333,56.5,0,0,61,1
2023-07-11 16:25:00,23.0538,24.1545,24.3,22.425,20.7714,56.3333,0,0,61,1
2023-07-11 17:35:00,22.1,24.1444,23.4333,21.8333,20.45,56.4,0,0,61,1
2023-07-11 17:40:00,22.0667,24.15,23.4,22.0333,20.4375,56.6,0,0,61,1
2023-07-11 17:45:00,22.0333,24.095,23.3,21.95,20.5,56.5,0,0,61,1
2023-07-11 17:50:00,21.9967,24.04,23.25,21.925,20.5,56.5,0,0,61,1
2023-07-11 17:55:00,21.96,24.05,23.2429,21.875,20.4167,56,0,0,61,1
2023-07-11 18:00:00,21.9233,24.0157,23.25,21.8571,20.3333,56.5,0,0,61,1
2023-07-11 18:05:00,21.8867,23.9815,23.2,21.6333,19.85,56.5,0,0,61,1
2023-07-11 18:10:00,21.85,23.9472,23.2,21.36,19.6,56.3,0,0,61,1
2023-07-11 18:15:00,21.8333,23.913,23.2,21.44,19.625,55.5,0,0,61,1
2023-07-11 18:20:00,21.7689,23.8787,23.2,21.22,19.52,56.5,0,0,61,1
2023-07-11 18:25:00,21.7044,23.8444,23.2,21.1778,19.4857,56.5556,0,0,61,1
2023-07-11 18:30:00,21.64,23.85,22.9,21.05,19.35,55.5,0,0,61,1
2023-07-11 18:35:00,21.5,23.7975,22.8875,20.95,19.2417,55.5,0,0,61,1
2023-07-11 18:40:00,21.4583,23.745,22.85,20.9167,19.1333,55.6,0,0,61,1
2023-07-11 18:45:00,21.4167,23.6925,22.7333,21.0333,19.0714,55.5,0,0,61,1
2023-07-11 18:50:00,21.375,23.64,22.7333,20.875,19.0429,56.1,0,0,61,1
2023-07-11 18:55:00,21.3333,23.65,22.7,20.6714,19.15,56.5,0,0,61,1
2023-07-11 19:00:00,21.2417,23.6347,22.7,20.8333,19.3,56.6,0,0,61,1
2023-07-11 19:05:00,21.15,23.6194,22.4833,21.0714,19.6375,55.7273,0,0,61,1
2023-07-11 19:10:00,21.1,23.6041,22.475,21.1444,19.6854,56.2,0,0,61,1
2023-07-11 19:15:00,21,23.5888,22.475,21.1,19.7333,56.4545,0,0,61,1
2023-07-11 19:20:00,20.9444,23.5735,22.475,21.25,19.5714,56.25,0,0,61,1
2023-07-11 19:25:00,20.8889,23.5582,22.15,21.04,19.6125,56.5,0,0,61,1
2023-07-11 19:30:00,20.8333,23.5429,22.2333,20.92,19.75,56.5714,0,0,61,1
2023-07-11 19:35:00,20.7667,23.55,22.2333,20.84,19.7,56.5,0,0,61,1
2023-07-11 19:40:00,20.7,23.5167,21.9375,20.95,19.5,56.5,0,0,61,1
2023-07-11 19:45:00,20.6333,23.4833,21.9,20.8,19.4875,56.4444,0,0,61,1
2023-07-11 19:50:00,20.5,23.45,21.975,20.75,19.475,56.6,0,0,61,1
2023-07-11 19:55:00,20.45,23.4167,21.73,20.7833,19.5,56.4545,0,0,61,1
2023-07-11 20:00:00,20.4,23.3833,21.84,20.7571,19.46,56.6,0,0,61,1
2023-07-11 20:05:00,20.35,23.35,21.7333,20.875,19.44,56.6667,0,0,61,1
2023-07-11 20:10:00,20.3,23.34,21.7333,20.6667,19.6,56.5,0,0,61,1
2023-07-11 20:15:00,20.2167,23.2987,21.7,20.7444,19.475,56.4,0,0,61,1
2023-07-11 20:20:00,20.1333,23.2573,21.7333,20.4286,19.16,56.5,0,0,61,1
2023-07-11 20:25:00,20.0833,23.216,21.4333,20.22,18.8429,56.5,0,0,61,1
2023-07-11 20:30:00,20.0333,23.1747,21.4833,19.8333,18.3,55.5,0,0,61,1
2023-07-11 20:35:00,19.985,23.1333,21.45,20.1,18.3667,56.5,0,0,61,1
2023-07-11 20:40:00,19.9367,23.15,21.2,19.64,18.04,56.5,0,0,61,1
2023-07-11 20:45:00,19.8883,23.0964,21.36,19.6667,18.25,56.5455,0,0,61,1
2023-07-11 20:50:00,19.84,23.0429,21.125,19.6667,18.25,56.4286,0,0,61,1
2023-07-11 23:45:00,18.85,22.85,20.4,21.475,21.35,57.5,0,0,61,1
2023-07-11 23:50:00,18.8333,22.8467,20.375,21.62,21.475,56.5,0,0,61,1
2023-07-11 23:55:00,18.8167,22.8538,20.38,21.7,21.34,56.4444,0,0,61,1
2023-07-12 00:00:00,18.8,22.84,20.38,21.6375,21.45,56.6667,0,0,61,1
2023-07-12 00:05:00,18.7833,22.85,20.1727,21.65,21.4,56.5,0,0,61,1
2023-07-12 00:10:00,18.7667,22.85,20.1333,21.95,21.5,56.5,0,0,61,1
2023-07-12 05:00:00,19.4,22.65,20.85,22.3,21.7,23.3889,0,0,46,1
2023-07-12 05:05:00,19.5,22.6,20.4143,22.45,21.7,50.0714,0,0,62,1
2023-07-12 05:10:00,19.5133,22.5833,20.8,22.4667,21.9,57,0,0,61,1
2023-07-12 05:15:00,19.5267,22.5667,20.9,22.4833,21.85,57.4167,0,0,61,1
2023-07-12 05:20:00,19.54,22.55,20.875,22.5,22.0333,57,0,0,61,1
2023-07-12 05:25:00,19.5533,22.5673,20.73,22.5,21.9333,57.0833,0,0,61,1
2023-07-12 05:30:00,19.5667,22.5846,21.1,22.5,22.16,57,0,0,62,1
2023-07-12 05:35:00,19.6667,22.6019,21.175,22.45,22.5,56.4444,0,0,61,1
2023-07-12 05:40:00,19.7583,22.6192,21.0429,22.4333,22.4667,56.5556,0,0,61,1
2023-07-12 05:45:00,19.85,22.6365,21.1167,22.5,22.35,56.5,0,0,61,1
2023-07-12 05:50:00,19.9,22.6538,21.225,22.8,22.5,57.0278,0,0,61,1
2023-07-12 05:55:00,19.84,22.65,21.0714,22.55,22.45,57.5556,0,0,61,1
2023-07-12 06:00:00,19.8486,22.65,21.0333,22.65,22.4,57.2,0,0,61,1
2023-07-12 06:05:00,19.8571,22.6733,21.12,22.625,22.15,56.6667,0,0,61,1
2023-07-12 06:10:00,19.8657,22.6967,21.12,22.65,22.3,57.1026,0,0,61,1
2023-07-12 06:15:00,19.8743,22.72,21.1,22.65,22.15,57.5385,0,0,62,1
2023-07-12 06:20:00,19.8829,22.7433,21.1,22.6167,22.2,57.3333,0,0,61,1
2023-07-12 06:25:00,19.8914,22.7667,21.2333,22.6444,22.3333,56.5,0,0,61,1
2023-07-12 06:30:00,19.9,22.79,21.35,22.55,22.425,56.5,0,0,61,1
2023-07-12 06:35:00,19.9833,22.8133,21.5333,22.6,22.6571,57.1667,0,0,61,1
2023-07-12 06:40:00,20.0667,22.8367,21.54,22.65,22.55,56.4,0,0,61,1
2023-07-12 06:45:00,20.15,22.86,21.725,22.85,22.7333,56.5385,0,0,61,1
2023-07-12 06:50:00,20.2333,22.9013,21.725,22.75,22.9,56.5,0,0,61,1
2023-07-12 06:55:00,20.3167,22.9427,21.8,22.66,22.8786,56.5,0,0,61,1
2023-07-12 07:00:00,20.4,22.984,21.8,22.9,22.8571,56.5,0,0,61,1
2023-07-12 07:05:00,20.6,23.0253,21.9667,22.9,23.0833,56.5,0,0,61,1
2023-07-12 07:10:00,20.7333,23.0667,22.2,22.9,23.35,56,0,0,61,1
2023-07-12 07:15:00,20.8667,23.1667,22.225,22.9143,23.4,56.5714,0,0,61,1
2023-07-12 07:20:00,20.9444,23.2833,22.4667,22.925,23.475,56.5,0,0,61,1
2023-07-12 07:25:00,21.0222,23.4,22.4333,23.15,23.6,57.1667,0,0,61,1
2023-07-12 07:30:00,21.1,23.4556,22.4,23.1,23.6,56.8333,0,0,61,1
2023-07-12 07:35:00,21.2,23.5111,22.7,23.0667,23.5833,56.5,0,0,61,1
2023-07-12 07:40:00,21.28,23.5667,22.7,23.1364,23.725,56.8333,0,0,61,1
2023-07-12 07:45:00,21.36,23.5769,22.7,23.16,24,57.5,0,0,61,1
2023-07-12 07:50:00,21.33,23.5872,22.66,23.15,23.85,56.7143,0,0,61,1
2023-07-12 07:55:00,21.3,23.5974,22.7,23.2111,23.82,56.5455,0,0,61,1
2023-07-12 08:00:00,21.2,23.6077,22.45,23.24,23.6889,57.5,0,0,61,1
2023-07-12 08:05:00,21.1,23.6179,22.3714,23.35,23.6,56.4286,0,0,61,1
2023-07-12 08:10:00,21,23.6282,22.4333,23.2333,23.6333,56.5,0,0,61,1
2023-07-12 08:15:00,21.05,23.6385,22.45,23.15,23.3,55.5,0,0,61,1
2023-07-12 08:20:00,21.0625,23.6487,22.45,23.1714,23.5333,56.5385,0,0,61,1
2023-07-12 08:25:00,21.075,23.659,22.45,23.2333,23.18,56.3333,0,0,61,1
2023-07-12 08:30:00,21.0875,23.6692,22.45,23.3167,23.24,55.75,0,0,61,1
2023-07-12 08:35:00,21.1,23.6795,22.5333,23.65,23.4286,56.5,0,0,61,1
2023-07-12 08:40:00,21.15,23.6897,22.6,23.6,23.5518,56.3636,0,0,61,1
2023-07-12 08:45:00,21.1667,23.7,22.7,23.62,23.675,56.5,0,0,61,1
2023-07-12 08:50:00,21.2056,23.78,22.7,23.6444,23.55,56.5,0,0,61,1
2023-07-12 08:55:00,21.2444,23.86,22.7,23.5778,23.55,56.4444,0,0,61,1
2023-07-12 09:00:00,21.2833,23.8533,22.7,23.59,23.55,55.4615,0,0,61,1
2023-07-12 09:05:00,21.3222,23.8467,22.7333,23.6308,23.5875,56,0,0,61,1
2023-07-12 09:10:00,21.3611,23.84,22.725,23.6417,23.6556,56.5455,0,0,61,1
2023-07-12 09:15:00,21.4,23.86,22.7714,23.9,23.6636,55.5,0,0,61,1
2023-07-12 09:20:00,21.4833,23.85,23.1,23.9364,24.0333,55.7273,0,0,61,1
2023-07-12 09:25:00,21.5667,23.8933,23.2,23.85,23.84,55.8889,0,0,61,1
2023-07-12 09:30:00,21.7,23.9367,23.2,24.1571,23.9077,56.5455,0,0,61,1
2023-07-12 09:35:00,21.8,23.98,23.2,24.1111,23.9444,55.8333,0,0,61,1
2023-07-12 09:40:00,21.9,24.0233,23.3429,24.3222,24.1273,55.5556,0,0,61,1
2023-07-12 09:45:00,22.1,24.0667,23.6,24.325,24.15,55.5,0,0,61,1
2023-07-12 09:50:00,22.2,24.1667,23.6,24.2889,24.0571,55.5,0,0,61,1
2023-07-12 13:05:00,22.8833,24.15,24.1,22.4143,20.74,55.6923,0,0,61,1
2023-07-12 13:10:00,22.8704,24.15,24.2,22.6333,20.7875,55.5714,0,0,61,1
2023-07-12 13:15:00,22.8574,24.15,24.2,22.5667,20.86,56.1,0,0,61,1
2023-07-12 13:20:00,22.8444,24.1467,24.1,22.35,20.65,56.5,0,0,61,1
2023-07-12 13:25:00,22.8268,24.15,24.1,22.42,20.8,55.6,0,0,61,1
2023-07-12 13:30:00,22.8091,24.15,24.1,22.4625,20.7667,55.5,0,0,61,1
2023-07-12 13:35:00,22.7914,24.1333,24.1,22.42,20.7167,55.5,0,0,61,1
2023-07-12 13:40:00,22.7737,24.1167,24.1,22.425,20.8,55.4545,0,0,61,1
2023-07-12 13:45:00,22.7561,24.1,24.1,22.4,20.75,55.5385,0,0,61,1
2023-07-12 13:50:00,22.7384,24.0833,24.1,22.4,20.725,55.5,0,0,61,1
2023-07-12 13:55:00,22.7207,24.0667,24.1,22.3571,20.65,55.4,0,0,61,1
2023-07-12 14:00:00,22.703,24.05,24.1,22.4714,20.7778,56,0,0,61,1
2023-07-12 14:05:00,22.6854,24.0333,24.1,22.375,20.65,55.4286,0,0,61,1
2023-07-12 14:10:00,22.6677,24.05,23.95,22.4111,20.7714,55.5455,0,0,61,1
2023-07-12 14:15:00,22.65,24.05,23.8,22.4,20.6429,55.5,0,0,61,1
2023-07-12 14:20:00,22.6455,24.05,23.8333,22.525,20.7429,55.5,0,0,61,1
2023-07-12 14:25:00,22.65,24.05,23.7125,22.14,20.4667,55.5,0,0,61,1
2023-07-12 14:30:00,22.54,24.0267,23.7667,21.9333,20.22,56.4167,0,0,61,1
2023-07-12 14:35:00,22.4911,24.0033,23.5333,22,20.1,56,0,0,61,1
2023-07-12 14:40:00,22.4422,23.98,23.56,21.8889,20.1167,55.5,0,0,61,1
2023-07-12 14:45:00,22.3933,23.9567,23.6,21.84,20.06,55.5,0,0,61,1
2023-07-12 14:50:00,22.3444,23.9333,23.6,21.6,19.6,55.4545,0,0,61,1
2023-07-12 14:55:00,22.3036,23.91,23.6,21.4429,19.4333,55.5556,0,0,61,1
2023-07-12 15:00:00,22.2627,23.8867,23.5,21.5667,19.4111,55.5,0,0,61,1
2023-07-12 15:05:00,22.2218,23.8633,23.5,21.25,19.3333,56,0,0,61,1
2023-07-12 15:10:00,22.1809,23.84,23.2889,21.38,19.45,55.5333,0,0,61,1
2023-07-12 16:40:00,21.15,23.65,22.7,21.35,19.825,55.5,0,0,61,1
2023-07-12 16:45:00,21.1417,23.6455,22.7,21.35,19.8,55.5,0,0,61,1
2023-07-12 16:50:00,21.1333,23.6538,22.7,21.35,19.875,55.6667,0,0,61,1
2023-07-12 16:55:00,21.15,23.6429,22.45,21.5,19.95,55,0,0,61,1
2023-07-12 17:00:00,21.1208,23.6314,22.6,21.45,20,55.5,0,0,61,1
2023-07-12 17:05:00,21.0917,23.62,22.4083,21.4167,19.95,55.5333,0,0,61,1
2023-07-12 17:10:00,21.0625,23.6086,22.4,21.4333,19.9444,55.4444,0,0,61,1
2023-07-12 17:15:00,21.0333,23.5971,22.425,21.3,19.95,55.6,0,0,61,1
2023-07-12 17:20:00,20.9833,23.5857,22.45,21.1857,19.925,55.5,0,0,61,1
2023-07-12 17:25:00,20.9333,23.5743,22.2875,21.1667,19.95,56,0,0,61,1
2023-07-12 17:30:00,20.8833,23.5629,22.1571,21.1833,19.95,55.4615,0,0,61,1
2023-07-12 17:35:00,20.8333,23.5514,22.2333,21.15,19.7143,55.5714,0,0,61,1
2023-07-12 17:40:00,20.8065,23.54,22.2333,21.1857,19.7,55.4,0,0,61,1
2023-07-12 17:45:00,20.7797,23.55,22.2333,21.2,19.6125,55.5,0,0,60,1
2023-07-12 17:50:00,20.7528,23.5083,22.2,21.125,19.6727,55.5455,0,0,61,1
2023-07-12 17:55:00,20.726,23.4667,22.2333,21.05,19.6667,56.2,0,0,61,1
2023-07-12 18:00:00,20.6991,23.425,22.0667,20.9167,19.55,56.4286,0,0,61,1
2023-07-12 18:05:00,20.6723,23.3833,21.9143,20.76,19.1333,55.5,0,0,61,1
2023-07-12 18:10:00,20.6455,23.3417,21.8588,20.525,18.86,56.5,0,0,61,1
2023-07-12 18:15:00,20.65,23.3,21.9333,20.4,18.825,56,0,0,61,1
2023-07-12 18:20:00,20.625,23.35,21.9833,20.4167,18.8,56,0,0,61,1
2023-07-12 18:25:00,20.6,23.35,22.04,20.2727,18.75,55.5,0,0,61,1
2023-07-12 18:30:00,20.575,23.3091,22.025,20.28,18.6429,55.8333,0,0,61,1
2023-07-12 18:35:00,20.55,23.2682,21.975,20.1833,18.575,56.1667,0,0,61,1
2023-07-12 18:40:00,20.5,23.2273,21.975,20.0833,18.5875,55.5,0,0,61,1
2023-07-12 19:50:00,20.55,23.05,21.9667,21.6875,20.9333,55.6667,0,0,61,1
2023-07-12 19:55:00,20.5533,23.05,21.9667,21.9,21.0778,55.6667,0,0,61,1
2023-07-12 20:00:00,20.55,23.05,21.9667,22,21.28,55.5,0,0,61,1
2023-07-12 20:05:00,20.5471,23.0545,21.95,22.1333,21.46,55.4667,0,0,61,1
2023-07-12 20:10:00,20.5529,23.0455,21.95,22.21,21.725,55.5,0,0,61,1
2023-07-12 20:15:00,20.55,23.0556,21.9667,22.3,21.6167,55.7778,0,0,61,1
2023-07-12 20:20:00,20.55,23.05,21.9667,22.4286,21.7383,56.5,0,0,61,1
2023-07-12 20:25:00,20.5444,23.05,21.9333,22.4,21.86,56.3636,0,0,61,1
2023-07-12 20:30:00,20.55,23.05,21.9667,22.4462,22.05,56.1429,0,0,61,1
2023-07-12 20:35:00,20.4667,23.05,21.6833,22.575,22.1667,55.5,0,0,61,1
2023-07-12 20:40:00,20.3833,23.05,21.66,22.7167,22.3,55.6667,0,0,61,1
2023-07-12 20:45:00,20.3,23.05,21.7,22.5714,22.35,55.5,0,0,61,1
2023-07-12 20:50:00,20.35,23.05,21.7,22.42,22.35,55.5455,0,0,61,1
2023-07-12 20:55:00,20.1,23.05,21.3667,22.4857,22.2833,56,0,0,61,1
2023-07-12 21:00:00,20.0333,23.05,21.2143,22.35,22.1545,56.25,0,0,61,1
2023-07-12 21:05:00,19.8,23.05,21.0125,22.16,22.1143,55.6667,0,0,61,1
2023-07-12 21:10:00,19.6917,23.05,21.125,22.2143,21.98,55.5,0,0,61,1
2023-07-12 21:15:00,19.5833,23.05,20.925,22.0364,21.9167,55.5,0,0,61,1
2023-07-12 21:20:00,19.4617,23.0455,20.92,21.9333,21.8667,55.5,0,0,61,1
2023-07-12 21:25:00,19.34,23.05,20.875,21.9667,21.7875,56.3333,0,0,61,1
2023-07-12 23:50:00,18.86,22.8,20.5,22.3125,21.5833,56.5,0,0,61,1
2023-07-13 01:00:00,18.56,22.65,20.12,22.2333,21.225,57.5,0,0,61,1
2023-07-13 01:05:00,18.5467,22.6444,20.025,22.15,21.2,57.5,0,0,61,1
2023-07-13 01:10:00,18.5333,22.65,19.9364,22.175,21.08,56.5,0,0,61,1
2023-07-13 01:15:00,18.55,22.63,19.8857,22.2,21.15,57.5,0,0,61,1
2023-07-13 01:20:00,18.48,22.61,19.85,22.3,21.2333,57.5,0,0,61,1
2023-07-13 01:25:00,18.41,22.59,19.7444,22.1333,20.9667,57.5,0,0,61,1
2023-07-13 01:30:00,18.34,22.57,19.8,22.2286,21,56.5,0,0,61,1
2023-07-13 01:35:00,18.26,22.55,19.8714,22.16,20.96,57.5,0,0,61,1
2023-07-13 01:40:00,18.18,22.54,19.8333,22.1333,20.9,56.5,0,0,61,1
2023-07-13 01:45:00,18.1,22.5221,19.6,22.05,20.9167,56.4615,0,0,61,1
2023-07-13 01:50:00,18.0833,22.5042,19.66,22.075,20.74,56.5,0,0,61,1
2023-07-13 01:55:00,18.0667,22.4862,19.64,22.1667,20.775,57,0,0,61,1
2023-07-13 02:00:00,18.05,22.4683,19.64,22.125,20.75,57.5556,0,0,61,1
2023-07-13 02:05:00,18.0333,22.4504,19.5625,22,20.675,56.5,0,0,61,1
2023-07-13 06:55:00,19.1,22.3667,20.475,22.125,21.4375,56.8333,0,0,61,1
2023-07-13 07:00:00,19.2,22.4633,20.7667,22.0875,21.6,56.5,0,0,62,1
2023-07-13 07:05:00,19.2229,22.56,20.84,22.05,21.7333,57.5,0,0,61,1
2023-07-13 07:10:00,19.2457,22.63,20.84,22.1571,21.925,57.55,0,0,62,1
2023-07-13 07:15:00,19.2686,22.7,20.84,22.1545,21.65,57.6,0,0,62,1
2023-07-13 07:20:00,19.2914,22.7417,20.75,22.15,21.65,57.3077,0,0,62,1
2023-07-13 07:25:00,19.3143,22.7833,20.7667,22.2818,21.74,57.5,0,0,61,1
2023-07-13 07:30:00,19.3371,22.825,20.7667,22.45,21.8,57.5,0,0,61,1
2023-07-13 07:35:00,19.36,22.8667,20.8167,22.525,21.9,57.5,0,0,62,1
2023-07-13 07:40:00,19.6,22.9333,21.0667,22.6,22.0143,56.5,0,0,61,1
2023-07-13 07:45:00,19.7,23,21.225,22.3571,22.0875,56.5,0,0,61,1
2023-07-13 07:50:00,19.9,23.0667,21.3625,22.35,22.4,56.5,0,0,61,1
2023-07-13 07:55:00,20.1,23.1667,21.725,22.38,22.575,56.5,0,0,61,1
2023-07-13 08:00:00,20.16,23.2833,21.725,22.4583,22.7273,56.5,0,0,61,1
2023-07-13 08:05:00,20.24,23.4,21.7333,23.1,22.65,56.5,0,0,61,1
2023-07-13 08:10:00,20.32,23.35,21.7333,22.5,22.65,57,0,0,61,1
2023-07-13 08:15:00,20.4,23.475,21.875,22.5667,22.8,56.5,0,0,61,1
2023-07-13 08:20:00,20.525,23.6,22.125,22.5917,22.8875,56.5714,0,0,61,1
2023-07-13 08:25:00,20.65,23.619,22.3,22.8333,23.1583,58,0,0,61,1
2023-07-13 08:30:00,20.7042,23.6381,22.2,22.6545,23.15,57.4,0,0,61,1
2023-07-13 08:35:00,20.7583,23.6571,22.36,22.76,23.2143,57,0,0,61,1
2023-07-13 08:40:00,20.8125,23.7054,22.4667,22.9,23.3833,56.5,0,0,61,1
2023-07-13 08:45:00,20.8667,23.7536,22.6,23,23.475,56.5,0,0,61,1
2023-07-13 08:50:00,20.9125,23.8018,22.575,22.9,23.3875,56.5,0,0,61,1
2023-07-13 08:55:00,20.9583,23.85,22.575,22.875,23.35,56.5,0,0,61,1
2023-07-13 09:00:00,21.0042,23.86,22.4714,22.85,23.4,57.5,0,0,61,1
2023-07-13 09:05:00,21.05,23.91,22.4857,23.2,23.4625,56,0,0,61,1
2023-07-13 09:10:00,21.1167,23.96,22.85,23.3667,23.7,56.5333,0,0,61,1
2023-07-13 09:15:00,21.4,24.01,22.82,23.7667,23.5375,57.3,0,0,61,1
2023-07-13 09:20:00,21.6,24.06,23.225,23.9333,23.825,56.9,0,0,61,1
2023-07-13 09:25:00,21.66,24.2,23.3,24.19,24.2,56.5,0,0,61,1
2023-07-13 09:30:00,21.7633,24.15,23.3,24.2222,24.1,56.5,0,0,61,1
2023-07-13 09:35:00,21.8667,24.1917,23.46,24.34,24.15,57.5,0,0,61,1
2023-07-13 09:40:00,21.8333,24.2333,23.3,24.35,24.3333,57.4167,0,0,61,1
2023-07-13 09:45:00,21.8,24.275,23.175,24.325,24.1727,56.5714,0,0,61,1
2023-07-13 09:50:00,21.85,24.3167,23.25,24.2625,24.15,57.5,0,0,61,1
2023-07-13 09:55:00,21.9,24.3583,23.4,24.17,24.1,57.1667,0,0,61,1
2023-07-13 10:00:00,22.1,24.4,23.6,24.5,24.2556,56.8333,0,0,61,1
2023-07-13 10:05:00,22.2,24.35,23.7,24.6,24.4111,56.5,0,0,61,1
2023-07-13 10:10:00,22.4,24.4167,24.1,24.725,24.5909,57.0227,0,0,61,1
2023-07-13 10:15:00,22.5667,24.4833,24.1,24.9143,24.7571,57.5455,0,0,61,1
2023-07-13 10:20:00,22.65,24.55,24.2,24.7833,24.66,56.5,0,0,61,1
2023-07-13 10:25:00,22.6545,24.5667,24.2,24.6,24.1429,57.3333,0,0,61,1
2023-07-13 10:30:00,22.6364,24.56,24.2,24.2,23.4083,56.5,0,0,61,1
2023-07-13 10:35:00,22.6182,24.5533,24.2,23.4667,22.42,56.4286,0,0,61,1
2023-07-13 10:40:00,22.6,24.5467,23.9667,22.9714,21.6333,56.5,0,0,61,1
2023-07-13 10:45:00,22.65,24.54,23.9,22.6714,21.2667,57.5,0,0,61,1
2023-07-13 10:50:00,22.575,24.5333,23.8714,22.5571,21.0375,57.4,0,0,61,1
2023-07-13 10:55:00,22.5,24.55,23.95,22.2,20.5222,56.4286,0,0,61,1
2023-07-13 11:00:00,22.6,24.515,23.9,21.9,20.05,56.5455,0,0,61,1
2023-07-13 11:05:00,22.7,24.48,24.2,21.86,20.0667,56.5,0,0,61,1
2023-07-13 11:10:00,22.67,24.445,24.2,22.0286,20.1875,56.5,0,0,61,1
2023-07-13 11:15:00,22.64,24.41,23.92,21.375,19.72,56.5,0,0,61,1
2023-07-13 11:20:00,22.7,24.375,24.075,21.65,19.4857,56.5,0,0,61,1
2023-07-13 11:25:00,22.9,24.34,24.4,21.65,19.4,56.4706,0,0,61,1
2023-07-13 11:30:00,23.15,24.35,24.575,21.9167,19.6667,56.5556,0,0,61,1
2023-07-13 11:35:00,23.275,24.35,24.66,22.05,19.8,56.4,0,0,61,1
2023-07-13 11:40:00,23.4,24.35,24.8,22.2,19.8333,57,0,0,61,1
2023-07-13 14:35:00,23.1667,24.1429,24.5143,22.16,20.1,57.5,0,0,61,1
2023-07-13 14:40:00,23.4,24.15,24.7714,22.35,20.2,57.4,0,0,61,1
2023-07-13 14:45:00,23.6,24.1236,24.78,22.1,20.05,57.5,0,0,61,1
2023-07-13 14:50:00,23.5667,24.0972,24.8,22.1333,19.9,57.5,0,0,61,1
2023-07-13 14:55:00,23.5333,24.0708,24.8,22.2,19.95,57.5,0,0,61,1
2023-07-13 15:00:00,23.5,24.0444,24.6333,21.9333,19.66,57.1667,0,0,61,1
2023-07-13 17:30:00,22.2074,23.8444,23.5,22.15,20.625,56.8333,0,0,61,1
2023-07-13 17:35:00,22.1889,23.8192,23.5,22.025,20.425,56.5,0,0,61,1
2023-07-13 17:40:00,22.1704,23.794,23.5,22,20.3429,57,0,0,61,1
2023-07-13 17:45:00,22.1519,23.7688,23.3,21.96,20.325,56.5,0,0,61,1
2023-07-13 17:50:00,22.1333,23.7437,23.3,21.4333,19.775,57.5,0,0,61,1
2023-07-13 17:55:00,22.15,23.7185,23.3,21.4,19.7,56.5,0,0,61,1
2023-07-13 18:00:00,22.1143,23.6933,23.3,21.6,19.7375,56.5,0,0,61,1
2023-07-13 18:05:00,22.0786,23.6681,23.3,21.2833,19.4667,57.1667,0,0,61,1
2023-07-13 18:10:00,22.0429,23.6429,23.3,21.2667,19.2571,56.5,0,0,61,1
2023-07-13 18:15:00,22.0464,23.6344,23.1667,21.0571,19.1364,56.5,0,0,61,1
2023-07-13 18:20:00,22.05,23.626,23.2,20.9286,19.2,56.5,0,0,61,1
2023-07-13 18:25:00,22.0536,23.6175,23.3,20.85,19.15,57,0,0,61,1
2023-07-13 18:30:00,22.0571,23.6091,23.3,21.2,19.1,56.5,0,0,61,1
2023-07-13 18:35:00,22.2,23.6006,23.3,21.17,19.1917,56.5556,0,0,61,1
2023-07-13 18:40:00,22.15,23.5922,23.3,21.5714,19.7571,56.4545,0,0,60,1
2023-07-13 18:45:00,22.1444,23.5838,23.3,21.7667,20.0667,55.5,0,0,61,1
2023-07-13 18:50:00,22.1389,23.5753,23.3,21.8667,20.25,56.5455,0,0,61,1
2023-07-13 18:55:00,22.1333,23.5669,23.2,21.83,20.27,56.4615,0,0,61,1
2023-07-13 19:00:00,22.05,23.5584,23.1429,21.6545,20.06,56.5556,0,0,61,1
2023-07-13 19:05:00,22,23.55,23.2,21.5727,20.0714,56.5,0,0,61,1
2023-07-13 19:10:00,21.9741,23.55,23.2,21.6091,20.075,56,0,0,61,1
2023-07-13 19:15:00,21.9481,23.575,23.2,21.5889,20.0538,56.5,0,0,61,1
2023-07-13 19:20:00,21.9222,23.6,23.2,21.55,20.0818,56.3846,0,0,61,1
2023-07-13 19:25:00,21.8963,23.625,23.2,21.6778,20.24,56.4,0,0,61,1
2023-07-13 19:30:00,21.8704,23.65,23.2,21.7571,20.25,56.45,0,0,61,1
2023-07-13 19:35:00,21.8444,23.675,23.2,21.74,20.2455,56.5,0,0,61,1
2023-07-13 19:40:00,21.7222,23.7,23.2,21.6167,20.2125,56.5556,0,0,61,1
2023-07-13 19:45:00,21.6,23.65,23.075,21.6714,20.15,56.4444,0,0,61,1
2023-07-13 19:50:00,21.5333,23.6,22.7857,21.6571,20.2,56.6,0,0,61,1
2023-07-13 19:55:00,21.4556,23.5,22.7,21.6,20.06,56.4286,0,0,61,1
2023-07-13 20:00:00,21.3778,23.4741,22.7,21.5071,20.125,56.5,0,0,61,1
2023-07-13 20:05:00,21.3,23.4481,22.7,21.4143,20.125,56.2,0,0,61,1
2023-07-13 20:10:00,21.2333,23.4222,22.7,21.4,20.05,56.6,0,0,61,1
2023-07-13 20:15:00,21.1667,23.3963,22.4,21.45,20.09,56.4444,0,0,61,1
2023-07-13 20:20:00,21.1,23.3704,22.3667,21.375,20.125,56.5,0,0,61,1
2023-07-13 20:25:00,21.07,23.3444,22.4667,21.3333,20.04,56.5385,0,0,61,1
2023-07-13 20:30:00,21.04,23.3095,22.4667,21.5,20.1,56.5,0,0,61,1
2023-07-13 20:35:00,20.9711,23.2746,22.18,21.1583,19.8125,56.75,0,0,61,1
2023-07-13 20:40:00,20.9022,23.2397,22.225,21.0667,19.6111,57,0,0,61,1
2023-07-13 20:45:00,20.8333,23.2048,22.2,20.9833,19.45,56.5,0,0,61,1
2023-07-13 20:50:00,20.7556,23.1698,22.2,20.9667,19.65,56.5,0,0,61,1
2023-07-13 20:55:00,20.6778,23.1349,21.9833,20.8889,19.5167,56.5,0,0,61,1
2023-07-13 21:00:00,20.6,23.1,21.9667,20.8077,19.4667,57.1667,0,0,61,1
2023-07-13 21:05:00,20.5667,23.15,21.8,20.7909,19.4857,56.6667,0,0,61,1
2023-07-13 21:10:00,20.5333,23.1133,21.7333,20.7875,19.5333,56.5,0,0,61,1
2023-07-13 21:15:00,20.4367,23.0767,21.7333,20.825,19.6167,56.5,0,0,61,1
2023-07-13 21:20:00,20.34,23.04,21.7333,20.7778,19.5571,57.5,0,0,61,1
2023-07-13 21:25:00,20.26,23.05,21.7,20.8429,19.6125,57.5,0,0,61,1
2023-07-14 01:00:00,18.9711,22.85,20.2636,22.2125,21.6667,57.25,0,0,62,1
2023-07-14 01:05:00,18.9367,22.85,20.5,22.2231,21.45,57.5,0,0,61,1
2023-07-14 01:10:00,18.9022,22.8333,20.3167,22.2714,21.4,57.5,0,0,61,1
2023-07-14 01:15:00,18.8678,22.816,20.38,22.2125,21.5,57.5,0,0,61,1
2023-07-14 01:20:00,18.8333,22.7987,20.225,22.14,21.375,56.4444,0,0,61,1
2023-07-14 01:25:00,18.775,22.7814,20.19,22.2167,21.4,56.5556,0,0,61,1
2023-07-14 01:30:00,18.7167,22.7641,20.14,22.16,21.31,57.5,0,0,61,1
2023-07-14 01:35:00,18.6583,22.7468,20.28,22.25,21.22,56.5,0,0,61,1
2023-07-14 01:40:00,18.6,22.7294,20.0636,22.15,21.15,57.5,0,0,61,1
2023-07-14 01:45:00,18.5857,22.7121,20.08,22.35,21.175,57.5,0,0,61,1
2023-07-14 01:50:00,18.5714,22.6948,20.0714,22.3,21.1583,57.5,0,0,61,1
2023-07-14 01:55:00,18.5571,22.6775,20.175,22.15,21.1,57.1667,0,0,62,1
2023-07-14 02:00:00,18.5429,22.6602,19.8364,22.3,21.1,57.5,0,0,61,1
2023-07-14 02:05:00,18.55,22.6429,19.8818,22.2,21.04,57.1667,0,0,61,1
2023-07-14 02:10:00,18.4986,22.6243,19.975,22.1,21.1,56.5,0,0,61,1
2023-07-14 02:15:00,18.4472,22.6057,20,22.075,20.9667,57.5556,0,0,62,1
2023-07-14 02:20:00,18.3958,22.5871,19.9333,22.1714,21.05,57.5,0,0,62,1
2023-07-14 02:25:00,18.3444,22.5686,19.7667,22.1,20.8,57.4615,0,0,62,1
2023-07-14 02:30:00,18.3156,22.55,19.8143,22.25,20.9167,57.1,0,0,62,1
2023-07-14 02:35:00,18.2867,22.5462,19.8,22.05,20.85,56.5,0,0,61,1
2023-07-14 02:40:00,18.2578,22.5298,19.8,22.15,20.8167,57,0,0,61,1
2023-07-14 02:45:00,18.2289,22.5135,19.6875,22.05,20.7429,56.5,0,0,61,1
2023-07-14 02:50:00,18.2,22.4971,19.5167,22,20.725,57.5,0,0,62,1
2023-07-14 02:55:00,18.1741,22.4808,19.5,22.15,20.74,57.5,0,0,61,1
2023-07-14 03:00:00,18.1481,22.4644,19.4692,22.075,20.6333,57.5,0,0,61,1
2023-07-14 03:05:00,18.1222,22.4481,19.6167,21.5661,20.6,56,0,0,61,1
2023-07-14 03:10:00,18.0963,22.4317,19.5667,21.0571,20.8667,56.5556,0,0,61,1
2023-07-14 03:15:00,18.0704,22.4154,19.6429,21.08,20.725,57.2,0,0,62,1
2023-07-14 03:20:00,18.0444,22.399,19.65,21.2,20.5833,57,0,0,62,1
2023-07-14 03:25:00,18.05,22.3827,19.64,21.15,20.6667,57.25,0,0,62,1
2023-07-14 03:30:00,18.05,22.3663,19.6833,21.2333,20.6,57.5,0,0,62,1
2023-07-14 03:35:00,18.0538,22.35,19.6833,21.3167,20.6429,57.5,0,0,62,1
2023-07-14 03:40:00,18.05,22.35,19.6833,21.4,20.6857,57,0,0,62,1
2023-07-14 03:45:00,18.0481,22.35,19.64,21.4583,20.7,56.5,0,0,62,1
2023-07-14 03:50:00,18.0462,22.35,19.6833,21.5167,20.6,56.5,0,0,62,1
2023-07-14 03:55:00,18.05,22.3462,19.4625,21.575,20.6667,56.5,0,0,62,1
2023-07-14 04:00:00,18.0545,22.35,19.3857,21.6333,20.6875,57.5,0,0,62,1
2023-07-14 06:30:00,18.9821,22.36,20.3667,21.9,21.425,57.5,0,0,62,1
2023-07-14 06:35:00,19.1143,22.42,20.5333,22.15,21.5667,57.5714,0,0,62,1
2023-07-14 06:40:00,19.2,22.48,20.7667,22.1286,21.62,57.4286,0,0,61,1
2023-07-14 07:55:00,19.35,22.8276,21,22.45,21.85,57.2143,0,0,62,1
2023-07-14 08:00:00,19.5,22.8571,21.0333,22.475,22,57.5,0,0,62,1
2023-07-14 08:05:00,19.7,22.927,21.175,22.5,22.2714,57.55,0,0,62,1
2023-07-14 08:10:00,19.9,22.9968,21.3333,22.375,22.55,57.6,0,0,61,1
2023-07-14 08:15:00,19.9417,23.0667,21.2143,22.45,22.4,57.4444,0,0,61,1
2023-07-14 08:20:00,19.9833,23.16,21.4,22.5667,22.46,57.5,0,0,61,1
2023-07-14 08:25:00,20.025,23.2289,21.54,22.6,22.42,56.75,0,0,61,1
2023-07-14 08:30:00,20.0667,23.2978,21.56,22.7,22.6333,56.8889,0,0,61,1
2023-07-14 08:35:00,20.1083,23.3667,21.65,22.7,22.7,57.4286,0,0,61,1
2023-07-14 08:40:00,20.15,23.4583,21.7333,22.55,22.68,57.4643,0,0,61,1
2023-07-14 08:45:00,20.325,23.55,21.85,22.6857,22.9,57.5,0,0,61,1
2023-07-14 08:50:00,20.5,23.6,22.125,22.7,23.0091,57.5714,0,0,61,1
2023-07-14 08:55:00,20.7,23.6222,22.4,22.7625,23.3333,57.5,0,0,61,1
2023-07-14 09:00:00,20.9,23.6444,22.54,22.86,23.5,57.3333,0,0,61,1
2023-07-14 09:05:00,20.85,23.6667,22.275,22.9,23.4333,57.4667,0,0,61,1
2023-07-14 09:10:00,20.975,23.7302,22.4667,23,23.45,57.6,0,0,61,1
2023-07-14 09:15:00,21.1,23.7937,22.7,22.9333,23.8,57.5,0,0,62,1
2023-07-14 09:20:00,21.1667,23.8571,22.7,22.9,23.6286,57.4,0,0,61,1
2023-07-14 09:25:00,21.4,23.9079,22.92,23.43,23.45,57.5556,0,0,61,1
2023-07-14 09:30:00,21.432,23.9586,22.68,23.85,23.6833,57.5,0,0,61,1
2023-07-14 09:35:00,21.464,24.0093,22.95,23.9,23.65,57.4545,0,0,61,1
2023-07-14 09:40:00,21.496,24.06,23.1333,23.9667,23.95,57.5714,0,0,61,1
2023-07-14 09:45:00,21.528,24.11,23.1167,24.0125,24.1,57,0,0,61,1
2023-07-14 09:50:00,21.56,24.16,23.225,24.225,23.95,57.5,0,0,61,1
2023-07-14 09:55:00,21.6667,24.1929,23.15,24.25,24.225,57.5,0,0,61,1
2023-07-14 10:00:00,21.9,24.2257,23.3857,24.1875,24.14,57.6,0,0,61,1
2023-07-14 10:05:00,22,24.2586,23.5,24.31,24.2333,57,0,0,61,1
2023-07-14 10:10:00,22.1,24.2914,23.65,24.35,24.15,56.7857,0,0,61,1
2023-07-14 10:15:00,22.15,24.3243,23.7,24.3833,24.35,57.4615,0,0,61,1
2023-07-14 10:20:00,22.1667,24.3571,23.7,24.44,24.5,57.5,0,0,61,1
2023-07-14 10:25:00,22.2167,24.35,23.7,24.3667,24.35,57.5,0,0,61,1
2023-07-14 10:30:00,22.2667,24.35,23.7,24.46,24.4111,57.5385,0,0,61,1
2023-07-14 10:35:00,22.3167,24.35,23.85,24.5571,24.3333,57.5,0,0,61,1
2023-07-14 10:40:00,22.3667,24.35,24.0333,24.3,23.92,57,0,0,61,1
2023-07-14 10:45:00,22.4333,24.35,23.8714,23.8857,23.3143,57.5556,0,0,61,1
2023-07-14 10:50:00,22.5,24.35,23.9667,23.2091,22.1429,57.4667,0,0,61,1
2023-07-14 10:55:00,22.5667,24.35,23.95,22.75,21.4,57.5556,0,0,61,1
2023-07-14 11:00:00,22.7,24.35,24.2667,22.46,21,57.4286,0,0,61,1
2023-07-14 11:05:00,22.73,24.35,24.2,22.34,20.6,57.1667,0,0,61,1
2023-07-14 11:10:00,22.76,24.35,24.1,22.1714,20.42,57.5385,0,0,61,1
2023-07-14 11:15:00,22.79,24.35,24.1,21.9444,20.0667,57.4545,0,0,61,1
2023-07-14 11:20:00,22.82,24.35,24.2,21.9556,20.2,56.5,0,0,61,1
2023-07-14 11:25:00,22.85,24.3,24.2,21.8571,20.0667,57.5,0,0,61,1
2023-07-14 13:15:00,23.5,24.15,24.5667,22.64,20.8,57.4667,0,0,61,1
2023-07-14 13:20:00,23.3,24.14,24.36,22.54,20.85,57.5,0,0,61,1
2023-07-14 13:25:00,23.35,24.122,24.4333,22.6,20.8571,56.5,0,0,61,1
2023-07-14 13:30:00,23.4,24.104,24.65,22.85,21.05,57.5,0,0,61,1
2023-07-14 13:35:00,23.34,24.086,24.5667,22.55,20.7875,57.5,0,0,61,1
2023-07-14 13:40:00,23.37,24.068,24.5,22.475,20.3,57.5,0,0,61,1
2023-07-14 13:45:00,23.4,24.05,24.65,22.4,20.35,57.5556,0,0,61,1
2023-07-14 13:50:00,23.6,24.05,24.8333,22.475,20.3636,57.5,0,0,61,1
2023-07-14 13:55:00,23.7,24.05,25.06,22.6143,20.5318,57.4,0,0,61,1
2023-07-14 14:00:00,23.9,24.05,25.15,22.65,20.7,57.2909,0,0,61,1
2023-07-14 14:05:00,24,24.05,25.15,22.6333,20.45,57.1818,0,0,61,1
2023-07-14 14:10:00,24.1,24.05,25.3333,22.6077,20.475,57,0,0,61,1
2023-07-14 14:15:00,24.1667,24.05,25.3,22.8,20.4167,57.5,0,0,61,1
2023-07-14 14:20:00,24.1333,24.05,25.24,22.65,20.65,57.6667,0,0,61,1
2023-07-14 14:25:00,24.1,24.05,25.18,22.6,20.4,57.2727,0,0,61,1
2023-07-14 14:30:00,24.05,24.0429,25.1571,22.55,20.4333,56.8333,0,0,61,1
2023-07-14 14:35:00,24.2,24.0439,25.3333,22.68,20.4667,56.5,0,0,61,1
2023-07-14 14:40:00,24.15,24.0449,25.3,23.125,20.99,57.5,0,0,61,1
2023-07-14 14:45:00,24.1,24.0459,25.2,23.225,21.4333,57,0,0,61,1
2023-07-14 14:50:00,24.05,24.0469,25.1333,23.1231,21.1,56.5,0,0,61,1
2023-07-14 14:55:00,24.1,24.048,25.1667,23.175,21.1857,57.5,0,0,61,1
2023-07-14 15:00:00,24.2,24.049,25.5167,23.28,21.4,57.5385,0,0,61,1
2023-07-14 15:05:00,24.1949,24.05,25.4667,23.4,21.39,56.7,0,0,61,1
2023-07-14 15:10:00,24.1897,24.05,25.3833,23.4167,21.3556,56.6667,0,0,61,1
2023-07-14 15:15:00,24.1846,24.0571,25.3,23.4,21.3444,57.5,0,0,61,1
2023-07-14 15:20:00,24.1795,24.0726,25.2,23.3,21.3545,57.25,0,0,61,1
2023-07-14 15:25:00,24.1744,24.0881,25.3,23.3,21.3444,56.625,0,0,61,1
2023-07-14 15:30:00,24.1692,24.1036,25.3,23.35,21.4125,57.5,0,0,61,1
2023-07-14 15:35:00,24.1641,24.119,25.2583,23.4,21.35,57.5385,0,0,61,1
2023-07-14 15:40:00,24.159,24.1345,25.2627,23.45,21.4417,56.5714,0,0,61,1
2023-07-14 15:45:00,24.1538,24.15,25.267,23.45,21.6,56.9286,0,0,61,1
2023-07-14 15:50:00,24.1487,24.16,25.2713,23.4,21.5875,57.5,0,0,62,1
2023-07-14 17:50:00,23.67,24.15,25,22.6444,20.6429,56.5227,0,0,61,1
2023-07-14 17:55:00,23.64,24.1455,24.78,22.64,20.55,56.5,0,0,61,1
2023-07-14 18:00:00,23.595,24.15,24.8,22.67,20.71,57.3,0,0,61,1
2023-07-14 18:05:00,23.55,24.15,24.6571,22.9286,21,56.4,0,0,61,1
2023-07-14 18:10:00,23.54,24.1571,24.65,22.85,21.0667,56.5556,0,0,61,1
2023-07-14 18:15:00,23.4914,24.1333,24.5857,22.9167,21.22,56.5,0,0,61,1
2023-07-14 18:20:00,23.4427,24.1529,24.55,22.9,21.1333,56.4545,0,0,61,1
2023-07-14 18:25:00,23.3941,24.14,24.6,22.9,21.0333,56.5,0,0,61,1
2023-07-14 18:30:00,23.3455,24.11,24.475,22.9,21.13,56.8333,0,0,61,1
2023-07-14 18:35:00,23.2803,24.08,24.3889,22.95,21.12,57.3,0,0,61,1
2023-07-14 18:40:00,23.2152,24.05,24.4,22.88,21.1,56.6,0,0,61,1
2023-07-14 18:45:00,23.15,24,24.4,22.8333,21.0429,56.4545,0,0,61,1
2023-07-14 18:50:00,23.1333,23.9833,24.1667,22.65,21.0818,56.5,0,0,61,1
2023-07-14 18:55:00,23.04,23.9667,24.2,22.725,21.0545,56.5227,0,0,61,1
2023-07-14 19:00:00,22.9883,23.95,24.0429,22.5571,21.0273,56.5455,0,0,61,1
2023-07-14 19:05:00,22.9367,23.9333,24,22.6222,21,56.5,0,0,61,1
2023-07-14 19:10:00,22.885,23.9167,23.925,22.625,21,56.4,0,0,61,1
2023-07-14 19:15:00,22.8333,23.9,23.8778,22.7,21,55.75,0,0,61,1
2023-07-14 19:20:00,22.7167,23.8833,23.85,22.4167,20.9,56.5,0,0,61,1
2023-07-14 19:25:00,22.6,23.8667,23.7154,22.425,20.775,56.5,0,0,61,1
2023-07-14 19:30:00,22.55,23.85,23.6667,22.4,20.65,57,0,0,61,1
2023-07-14 19:35:00,22.5429,23.8429,23.6,22.4333,20.7167,56.8333,0,0,61,1
2023-07-14 19:40:00,22.473,23.8029,23.5333,22.35,20.65,56.5,0,0,61,1
2023-07-14 19:45:00,22.4032,23.7629,23.56,22.2667,20.5667,57.3846,0,0,61,1
2023-07-14 19:50:00,22.3333,23.7229,23.55,21.96,20.05,57,0,0,61,1
2023-07-14 19:55:00,22.2867,23.6829,23.5,21.66,19.9333,57.3333,0,0,61,1
2023-07-14 20:00:00,22.24,23.6429,23.5,21.55,19.65,56.75,0,0,61,1
2023-07-14 20:05:00,22.1933,23.65,23.3,21.5333,19.6125,56.4286,0,0,61,1
