timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-14 20:10:00,22.1467,23.6236,23.3,21.4333,19.4667,56.5556,0,0,61,1
2023-07-14 20:15:00,22.1,23.5972,23.3,21.175,19.35,58,0,0,61,1
2023-07-14 20:20:00,22.0333,23.5708,23.14,21.2333,19.3,57.3846,0,0,61,1
2023-07-14 20:25:00,21.9556,23.5444,23.2,21.1,19.3,56,0,0,61,1
2023-07-14 20:30:00,21.8778,23.55,23.2,21.1,19.475,56.4444,0,0,61,1
2023-07-14 20:35:00,21.8,23.5533,23.1,21.6,20.0667,56.5385,0,0,61,1
2023-07-14 20:40:00,21.7444,23.5567,23.1,21.5833,20.05,56.4545,0,0,61,1
2023-07-14 20:45:00,21.6889,23.56,23.1,21.6,20.04,56.5,0,0,61,1
2023-07-14 20:50:00,21.6333,23.5547,22.9,21.5429,20.05,56.6667,0,0,61,1
2023-07-14 20:55:00,21.54,23.5493,22.9667,21.4167,19.9,57.5714,0,0,61,1
2023-07-14 21:00:00,21.4883,23.544,22.7333,21.425,19.875,56.5333,0,0,61,1
2023-07-14 21:05:00,21.4367,23.5387,22.7,21.4571,19.95,57.1667,0,0,61,1
2023-07-14 21:10:00,21.385,23.5333,22.725,21.35,19.9125,56.5,0,0,61,1
2023-07-14 21:15:00,21.3333,23.4722,22.7,21.5,19.9857,56.4,0,0,61,1
2023-07-14 21:20:00,21.2167,23.4111,22.4667,21.2143,19.875,56.5,0,0,61,1
2023-07-14 21:25:00,21.1,23.35,22.4667,21.2,19.925,56.6,0,0,61,1
2023-07-14 21:30:00,21.0333,23.3333,22.32,21.1,19.9625,57.3636,0,0,61,1
2023-07-14 21:35:00,20.9167,23.313,22.18,21.1556,20,56.5,0,0,61,1
2023-07-14 21:40:00,20.8,23.2926,22.225,21.1143,19.86,57,0,0,61,1
2023-07-14 21:45:00,20.85,23.2722,22.225,21.0667,19.72,56.6667,0,0,61,1
2023-07-14 21:50:00,20.7958,23.2519,22.2,21.125,19.7,56.5,0,0,61,1
2023-07-14 21:55:00,20.7417,23.2315,22.2,21.125,19.7286,56.5,0,0,61,1
2023-07-14 22:00:00,20.6875,23.2111,22.1,21,19.7333,56.5,0,0,61,1
2023-07-14 22:05:00,20.6333,23.1907,21.9667,20.8917,19.6444,57.5556,0,0,61,1
2023-07-14 22:10:00,20.5429,23.1704,21.7444,20.9,19.62,56.7692,0,0,61,1
2023-07-14 22:15:00,20.4752,23.15,21.7333,20.85,19.52,57.4,0,0,61,1
2023-07-14 22:20:00,20.4076,23.15,21.7333,20.8167,19.625,56.95,0,0,61,1
2023-07-14 22:25:00,20.34,23.15,21.7333,21.025,19.6375,56.5,0,0,61,1
2023-07-14 22:30:00,20.26,23.14,21.75,20.8778,19.7714,57,0,0,62,1
2023-07-14 22:35:00,20.18,23.095,21.725,20.7545,19.58,57.5,0,0,61,1
2023-07-14 22:40:00,20.1,23.05,21.4667,20.5,19.28,57.5385,0,0,61,1
2023-07-14 22:45:00,20.15,23.0444,21.475,20.425,19.2429,56.5,0,0,61,1
2023-07-14 22:50:00,20.04,23.06,21.4667,20.6,19.45,56.6667,0,0,61,1
2023-07-14 22:55:00,19.98,23.16,21.32,20.6714,19.6,56.7,0,0,61,1
2023-07-14 23:00:00,19.92,23.1462,21.2667,20.6857,19.44,56.5,0,0,61,1
2023-07-14 23:05:00,19.86,23.0945,21.32,20.64,19.4625,56.3333,0,0,61,1
2023-07-14 23:10:00,19.8,23.0429,21.0625,20.6,19.5,55.5,0,0,61,1
2023-07-14 23:15:00,19.85,23.05,21.0125,20.6,19.65,56.3333,0,0,61,1
2023-07-15 01:20:00,18.6,22.85,20.2,22.05,21.35,56.8333,0,0,61,1
2023-07-15 01:25:00,18.588,22.84,20,22.0714,21.3,56.7,0,0,61,1
2023-07-15 01:30:00,18.576,22.8189,20.0833,22.05,21.15,56.5,0,0,61,1
2023-07-15 01:35:00,18.564,22.7978,20.04,22.1667,21.25,56.5,0,0,61,1
2023-07-15 01:40:00,18.552,22.7767,20.1167,22.16,21.3,56.5,0,0,61,1
2023-07-15 01:45:00,18.54,22.7556,19.9,22.0455,21.1,56.4545,0,0,61,1
2023-07-15 01:50:00,18.5071,22.7344,19.8467,22.15,21.1667,56.5385,0,0,61,1
2023-07-15 01:55:00,18.4743,22.7133,19.9,22.05,21.1111,56.5,0,0,61,1
2023-07-15 02:00:00,18.4414,22.6922,19.96,22.08,21.13,56,0,0,61,1
2023-07-15 02:05:00,18.4086,22.6711,19.95,22.1714,21.15,56.6667,0,0,62,1
2023-07-15 02:10:00,18.3757,22.65,20,22.08,21.05,56.4,0,0,61,1
2023-07-15 02:15:00,18.3429,22.65,19.7556,22.05,20.9667,56.5,0,0,61,1
2023-07-15 02:20:00,18.35,22.6,19.7857,22.075,20.85,56.5,0,0,61,1
2023-07-15 02:25:00,18.325,22.5917,19.7143,22.15,20.94,56.5714,0,0,61,1
2023-07-15 02:30:00,18.3,22.5833,19.85,22.14,20.95,56.5,0,0,61,1
2023-07-15 02:35:00,18.275,22.575,19.84,22.15,20.9,56.8,0,0,62,1
2023-07-15 02:40:00,18.25,22.5667,19.6,22.15,20.85,56.6,0,0,62,1
2023-07-15 02:45:00,18.225,22.5583,19.5538,22.15,20.86,56.5,0,0,62,1
2023-07-15 02:50:00,18.2,22.55,19.5444,22.15,20.75,56.3333,0,0,62,1
2023-07-15 02:55:00,18.15,22.5333,19.74,22.15,20.7,56.5333,0,0,61,1
2023-07-15 04:30:00,18.0667,22.4,19.7,21.9,20.65,56.5714,0,0,62,1
2023-07-15 04:35:00,18.1133,22.4167,19.5111,21.85,20.65,56,0,0,62,1
2023-07-15 04:40:00,18.16,22.4333,19.6,21.9,20.775,56.5,0,0,62,1
2023-07-15 04:45:00,18.2067,22.45,19.8,21.86,20.85,56.5556,0,0,62,1
2023-07-15 04:50:00,18.2533,22.4667,19.8333,21.85,20.8875,56.5,0,0,62,1
2023-07-15 04:55:00,18.3,22.4833,19.7857,22.1,20.94,56.4615,0,0,61,1
2023-07-15 05:00:00,18.675,22.5,19.9727,22.1,20.9333,23.8333,0,0,52,1
2023-07-15 06:25:00,19.4,22.55,21,22.4667,22.1,57.5333,0,0,61,1
2023-07-15 06:30:00,19.4786,22.5571,21.1,22.4,22.1333,56.5,0,0,61,1
2023-07-15 06:35:00,19.5571,22.6119,21.1,22.7,22.18,57.3333,0,0,61,1
2023-07-15 06:40:00,19.7,22.6667,21.0375,22.3333,22.15,57.5,0,0,61,1
2023-07-15 06:45:00,19.9,22.7833,21.1857,22.5167,22.4286,57,0,0,61,1
2023-07-15 06:50:00,19.9667,22.9,21.3333,22.65,22.5875,56.5,0,0,61,1
2023-07-15 06:55:00,20.0333,22.85,21.3889,22.7,22.66,57.5,0,0,61,1
2023-07-15 07:00:00,20.1,22.8733,21.7,22.625,22.6333,57.5385,0,0,61,1
2023-07-15 07:05:00,20.0867,22.8967,21.54,22.5667,22.6667,56.5556,0,0,61,1
2023-07-15 07:10:00,20.0733,22.92,21.7,22.8,22.6167,56.5,0,0,61,1
2023-07-15 07:15:00,20.06,22.9433,21.54,22.65,22.6857,56.5,0,0,61,1
2023-07-15 07:20:00,20.0467,22.9667,21.4375,22.7143,22.775,56.5,0,0,61,1
2023-07-15 07:25:00,20.0333,22.99,21.54,22.775,22.7,56.4444,0,0,61,1
2023-07-15 07:30:00,20.05,23.0133,21.2071,22.9,22.6,56.5,0,0,61,1
2023-07-15 07:35:00,20.075,23.0367,21.2,22.9167,22.55,56.6,0,0,61,1
2023-07-15 07:40:00,20.1,23.06,21.5,22.9333,22.7333,55.5,0,0,61,1
2023-07-15 07:45:00,20.16,23.05,21.725,22.95,22.78,55.7143,0,0,61,1
2023-07-15 07:50:00,20.208,23.1,21.7333,22.875,23,56.4286,0,0,61,1
2023-07-15 07:55:00,20.256,23.15,21.7,22.9167,22.8,56.6667,0,0,61,1
2023-07-15 08:00:00,20.304,23.1545,21.7,22.9583,22.775,56.5,0,0,61,1
2023-07-15 08:05:00,20.352,23.2159,21.7333,23,22.75,56.5,0,0,61,1
2023-07-15 08:10:00,20.4,23.2773,21.725,23.2,22.94,57,0,0,61,1
2023-07-15 08:15:00,20.5,23.3386,21.9667,22.94,22.85,55.8333,0,0,61,1
2023-07-15 08:20:00,20.6,23.4,22.1167,22.8818,23.24,56.6667,0,0,61,1
2023-07-15 08:25:00,20.9,23.4556,22.45,23.1,23.58,56.5,0,0,61,1
2023-07-15 08:30:00,21.15,23.5111,22.7,23.1,23.65,56.5,0,0,61,1
2023-07-15 08:35:00,21.275,23.5667,22.7,23.1222,24,56.5,0,0,61,1
2023-07-15 08:40:00,21.4,23.6,22.7,23.175,24,56.5,0,0,61,1
2023-07-15 08:45:00,21.5,23.6333,22.8,23.2286,23.9857,57,0,0,61,1
2023-07-15 08:50:00,21.6,23.6667,23.0333,23.16,23.9333,55.6667,0,0,61,1
2023-07-15 08:55:00,21.7,23.7143,23.2,23.0667,24.225,56.6667,0,0,61,1
2023-07-15 09:00:00,21.6556,23.7619,23.2,23.6,24.02,56.4,0,0,61,1
2023-07-15 09:05:00,21.6111,23.8095,23.2,23.7667,23.6833,55.95,0,0,60,1
2023-07-15 09:10:00,21.5667,23.8571,22.92,23.9111,23.8429,55.5,0,0,61,1
2023-07-15 09:15:00,21.5,23.85,22.85,23.96,23.975,56.5,0,0,60,1
2023-07-15 09:20:00,21.5167,23.8659,22.6375,23.95,23.65,56.5556,0,0,61,1
2023-07-15 09:25:00,21.5333,23.8819,22.7333,23.74,23.6571,56,0,0,61,1
2023-07-15 09:30:00,21.55,23.8978,22.8,23.7625,23.7,56.6667,0,0,61,1
2023-07-15 09:35:00,21.5667,23.9137,23.0167,23.92,23.8857,56.7333,0,0,61,1
2023-07-15 09:40:00,21.7,23.9297,23.2,24.15,24.0833,56.8,0,0,61,1
2023-07-15 09:45:00,21.8667,23.9456,23.2,24.2455,24.2125,56.5455,0,0,61,1
2023-07-15 09:50:00,21.84,23.9615,23.2,24.1375,24.1167,56.5,0,0,61,1
2023-07-15 09:55:00,21.85,23.9775,23.2,24.175,24.0869,56.5,0,0,61,1
2023-07-15 10:00:00,21.86,23.9934,23.2,24.1455,24.0571,57.1111,0,0,61,1
2023-07-15 10:05:00,21.94,24.0093,23.14,24.22,24.0571,57,0,0,61,1
2023-07-15 10:10:00,22.02,24.0253,23.2,24.3,24.17,56.4545,0,0,61,1
2023-07-15 10:15:00,22.1,24.0412,23.24,24.3222,24.175,56.5,0,0,61,1
2023-07-15 10:20:00,22.1,24.0571,23.4,24.4429,24.24,55.8333,0,0,61,1
2023-07-15 10:25:00,22.4,24.1071,23.6923,24.4077,24.1714,56.5,0,0,61,1
2023-07-15 10:30:00,22.65,24.1571,24.2667,24.3857,23.8,56.5385,0,0,61,1
2023-07-15 10:35:00,22.8667,24.156,24.3333,24.04,23.2714,56.1429,0,0,61,1
2023-07-15 10:40:00,22.8625,24.1549,24.2857,23.4125,22.375,55.5,0,0,61,1
2023-07-15 10:45:00,22.8583,24.1538,24.15,22.8429,21.6375,56.5,0,0,61,1
2023-07-15 10:50:00,22.8542,24.1527,24.1,22.58,20.95,56.5,0,0,61,1
2023-07-15 10:55:00,22.85,24.1516,24.1,22.34,20.56,56.5,0,0,61,1
2023-07-15 11:00:00,22.925,24.1505,24.2667,22.4,20.58,56.5,0,0,61,1
2023-07-15 11:05:00,23,24.1495,24.3,22.7,21,56.6667,0,0,61,1
2023-07-15 11:10:00,23.075,24.1484,24.3,22.61,21.0833,56,0,0,61,1
2023-07-15 11:15:00,23.15,24.1473,24.4778,22.7,21.175,56,0,0,61,1
2023-07-15 11:20:00,23.1467,24.1462,24.5,22.6429,21.1292,55.5,0,0,61,1
2023-07-15 11:25:00,23.1433,24.1451,24.5,22.76,21.0833,56.5,0,0,61,1
2023-07-15 11:30:00,23.14,24.144,24.36,22.5833,20.94,55.8333,0,0,61,1
2023-07-15 11:35:00,23.1489,24.1429,24.3,22.56,20.85,56,0,0,61,1
2023-07-15 13:35:00,24.548,24.1667,25.625,23.42,21.3667,55.5,0,0,61,1
2023-07-15 13:40:00,24.55,24.15,25.6,23.4386,21.4458,55.5,0,0,61,1
2023-07-15 16:45:00,24.1,24.35,25.2,23.3375,21.4143,55.4286,0,0,60,1
2023-07-15 16:50:00,24.05,24.35,25.3,23.175,21.45,55.5,0,0,60,1
2023-07-15 16:55:00,24.0444,24.35,25.3,23.15,21.375,55.6,0,0,60,1
2023-07-15 17:00:00,23.9741,24.3545,25.225,23.22,21.4333,55.4545,0,0,60,1
2023-07-15 17:05:00,23.9037,24.35,25.14,23.2273,21.55,55.5556,0,0,60,1
2023-07-15 17:10:00,23.8333,24.34,25.03,23.1143,21.5,55.5,0,0,60,1
2023-07-15 18:25:00,22.7333,24.1455,23.9429,22.34,20.8875,55.5714,0,0,60,1
2023-07-15 18:30:00,22.6333,24.1136,23.7846,22.45,20.8125,55.5,0,0,60,1
2023-07-15 18:35:00,22.54,24.0818,23.6875,22.45,20.7545,55.4286,0,0,60,1
2023-07-15 18:40:00,22.4367,24.05,23.6143,22.3167,20.8,55.5333,0,0,60,1
2023-07-15 18:45:00,22.3333,24.0333,23.6,22.1,20.5429,55.5,0,0,61,1
2023-07-15 18:50:00,22.2556,24.0066,23.5,22.1667,20.66,55.4286,0,0,60,1
2023-07-15 18:55:00,22.1778,23.9799,23.3429,22.0333,20.5633,55.6,0,0,60,1
2023-07-15 19:00:00,22.1,23.9531,23.2,22.0333,20.4667,55.4444,0,0,60,1
2023-07-15 19:05:00,21.9667,23.9264,23.2,21.9,20.55,55.5,0,0,60,1
2023-07-15 19:10:00,21.8333,23.8996,23.2,21.875,20.5,55.5,0,0,60,1
2023-07-15 19:15:00,21.7167,23.8729,23.2,21.64,20.37,55.6923,0,0,60,1
2023-07-15 19:20:00,21.6,23.8462,22.85,21.6,20.24,55.5,0,0,61,1
2023-07-15 19:25:00,21.54,23.8167,22.9667,21.45,19.9,55.4545,0,0,61,1
2023-07-15 19:30:00,21.46,23.7873,22.9667,21.0833,19.5667,55.5,0,0,61,1
2023-07-15 19:35:00,21.38,23.7578,22.62,21.2,19.5458,55.5556,0,0,60,1
2023-07-15 19:40:00,21.3,23.7284,22.7,21.15,19.525,55.4615,0,0,60,1
2023-07-15 19:45:00,21.2,23.6989,22.7,20.7667,19.175,55.5,0,0,60,1
2023-07-15 19:50:00,21.1,23.6695,22.4,20.6,18.8375,55.5,0,0,60,1
2023-07-15 19:55:00,21.0333,23.64,22.25,20.4125,18.6286,55.5,0,0,60,1
2023-07-15 20:00:00,20.84,23.65,22.2333,20.4,18.5357,55.5,0,0,60,1
2023-07-15 20:05:00,20.7711,23.6333,22.2333,20.15,18.4429,55.5,0,0,60,1
2023-07-15 20:10:00,20.7022,23.6167,22.075,20.1778,18.35,55.6,0,0,60,1
2023-07-15 20:15:00,20.6333,23.6,21.925,20.3,18.5556,56.5,0,0,61,1
2023-07-15 20:20:00,20.5333,23.5833,21.95,20.7143,19.24,55.5,0,0,60,1
2023-07-15 20:25:00,20.4861,23.5667,21.8125,20.7111,19.4,55.5,0,0,60,1
2023-07-15 20:30:00,20.4389,23.55,21.73,20.8167,19.44,55.3333,0,0,60,1
2023-07-15 20:35:00,20.3917,23.55,21.6571,20.8125,19.5167,55.5,0,0,60,1
2023-07-15 20:40:00,20.3444,23.5458,21.825,20.7167,19.35,55.5714,0,0,60,1
2023-07-15 20:45:00,20.2917,23.5417,21.85,20.775,19.4333,55.8333,0,0,61,1
2023-07-15 20:50:00,20.2389,23.5375,21.7333,20.7,19.35,56.5,0,0,60,1
2023-07-15 20:55:00,20.1861,23.5333,21.725,20.66,19.3667,55.8333,0,0,60,1
2023-07-15 21:00:00,20.1333,23.5028,21.75,20.65,19.55,55.5,0,0,60,1
2023-07-15 21:05:00,20.15,23.4722,21.5667,20.6333,19.325,55.5,0,0,61,1
2023-07-15 21:10:00,20,23.4417,21.5667,20.6429,19.425,55.5,0,0,61,1
2023-07-16 07:10:00,20.65,23.06,22.1333,23,23.2,55.5,0,0,60,1
2023-07-16 07:15:00,20.775,23.1078,22.3667,22.86,23.4,55.5455,0,0,61,1
2023-07-16 07:20:00,20.9,23.1556,22.3909,23.175,23.7,56.5714,0,0,61,1
2023-07-16 07:25:00,21.1,23.1772,22.5,23.2,23.5857,56.4444,0,0,61,1
2023-07-16 07:30:00,21.1667,23.1988,22.7,23.0786,23.65,56.5,0,0,60,1
2023-07-16 07:35:00,21.2667,23.2204,22.65,23.1,23.8,55,0,0,60,1
2023-07-16 07:40:00,21.3667,23.242,22.85,23.1571,23.85,55.5385,0,0,61,1
2023-07-16 07:45:00,21.425,23.2636,22.85,23.425,24.0667,55.5,0,0,60,1
2023-07-16 07:50:00,21.4833,23.2852,22.8778,23.4,24.0667,55.8333,0,0,61,1
2023-07-16 07:55:00,21.5417,23.3068,22.8167,23.4167,24.16,56.5,0,0,61,1
2023-07-16 08:00:00,21.6,23.3284,22.87,23.425,24.1,56.5,0,0,61,1
2023-07-16 08:05:00,21.55,23.35,22.9,23.4,23.9571,56.5556,0,0,61,1
2023-07-16 08:10:00,21.6,23.35,22.95,23.45,23.85,56.4545,0,0,61,1
2023-07-16 08:15:00,21.65,23.3529,23.1,23.48,23.9625,55.4,0,0,61,1
2023-07-16 08:20:00,21.6545,23.35,23.1,23.7375,23.7583,55.6,0,0,60,1
2023-07-16 10:40:00,20.6333,23.5545,21.9833,22.35,21.725,56.5,0,0,61,1
2023-07-16 10:45:00,20.5667,23.5429,22.075,22.1429,21.5571,55.8333,0,0,61,1
2023-07-16 10:50:00,20.5,23.5449,21.82,22.025,21.34,56.1667,0,0,61,1
2023-07-16 10:55:00,20.42,23.5469,21.7143,21.82,21.1333,56.5,0,0,61,1
2023-07-16 11:00:00,20.34,23.549,21.825,21.5667,20.8333,56.5,0,0,61,1
2023-07-16 11:05:00,20.22,23.551,21.7333,21.575,20.7333,56.9,0,0,62,1
2023-07-16 11:10:00,20.1,23.5531,21.7333,21.3286,20.42,57.5,0,0,62,1
2023-07-16 11:15:00,20.07,23.5551,21.56,21.1636,20.2167,57.5,0,0,62,1
2023-07-16 11:20:00,20.04,23.5571,21.52,21.1,20.0714,57.5,0,0,62,1
2023-07-16 12:45:00,20.05,23.3532,21.65,21.7333,21.225,55.5,0,0,61,1
2023-07-16 12:50:00,20.075,23.354,21.3143,21.7714,21.16,55.5,0,0,60,1
2023-07-16 12:55:00,20.1,23.3548,21.8333,21.86,21.2,55.5,0,0,60,1
2023-07-16 13:00:00,20.4,23.3556,21.9857,22.1,21.4,55.5,0,0,61,1
2023-07-16 13:05:00,20.65,23.3563,22.2,22.62,21.9,56.5,0,0,61,1
2023-07-16 13:10:00,20.755,23.3571,22.42,22.6,21.7143,56,0,0,61,1
2023-07-16 13:15:00,20.86,23.3893,22.6,22.4429,21.9,55.8333,0,0,60,1
2023-07-16 13:20:00,21.1,23.4214,22.7,22.68,21.9,56.1667,0,0,60,1
2023-07-16 13:25:00,21.2,23.4536,22.65,22.65,21.85,55,0,0,60,1
2023-07-16 13:30:00,21.4,23.4857,22.8,22.62,21.85,55.6,0,0,60,1
2023-07-16 13:35:00,21.5667,23.5179,23.2,22.7667,21.9667,55.4444,0,0,60,1
2023-07-16 13:40:00,21.7,23.55,23.2,22.68,21.7,55.5714,0,0,60,1
2023-07-16 13:45:00,21.7667,23.56,23.2,22.4167,21.3,55.3333,0,0,60,1
2023-07-16 13:50:00,21.8333,23.6133,23.2,22.44,21.2333,55.5,0,0,60,1
2023-07-16 13:55:00,21.9,23.6667,23.1714,22.15,20.9429,55.6667,0,0,60,1
2023-07-16 14:00:00,22.1,23.9,23.3714,22.3333,20.95,55.5,0,0,60,1
2023-07-16 14:05:00,22.2,23.8778,23.6,22.2417,20.875,55.5,0,0,60,1
2023-07-16 14:10:00,22.2556,23.8556,23.6,22.15,20.7,55.4808,0,0,60,1
2023-07-16 14:15:00,22.3111,23.8333,23.6,22.2571,20.775,55.4615,0,0,60,1
2023-07-16 14:20:00,22.3667,23.6,23.5714,22.2167,20.7286,55.5,0,0,60,1
2023-07-16 14:25:00,22.425,23.6111,23.7,22.36,20.9667,55.6667,0,0,60,1
2023-07-16 14:30:00,22.4833,23.6222,23.55,22.775,21.3,55.5,0,0,60,1
2023-07-16 14:35:00,22.5417,23.6333,23.5667,22.8667,21.525,55,0,0,60,1
2023-07-16 14:40:00,22.6,23.6444,23.78,22.9167,21.5,55.5455,0,0,60,1
2023-07-16 14:45:00,22.7,23.6556,24,22.8667,21.6,55.5227,0,0,60,1
2023-07-16 14:50:00,22.6455,23.6667,23.78,22.9667,21.65,55.5,0,0,60,1
2023-07-16 14:55:00,22.65,23.6627,23.725,22.9083,21.6,55.7,0,0,60,1
2023-07-16 15:00:00,22.5917,23.6587,23.7375,22.85,21.5667,55.5,0,0,60,1
2023-07-16 15:05:00,22.5333,23.6547,23.5556,22.65,21.5333,55.5,0,0,60,1
2023-07-16 15:10:00,22.4707,23.6507,23.6,22.76,21.5,56,0,0,60,1
2023-07-16 15:15:00,22.4081,23.6467,23.6,22.65,21.4,55.5,0,0,60,1
2023-07-16 15:20:00,22.3455,23.65,23.5,22.6333,21.5,56,0,0,60,1
2023-07-16 15:25:00,22.3571,23.6667,23.6,22.59,21.3571,55.5,0,0,60,1
2023-07-16 15:30:00,22.3792,23.6462,23.5429,22.66,21.35,55.5,0,0,60,1
2023-07-16 15:35:00,22.4012,23.65,23.56,22.55,21.35,55.5,0,0,60,1
2023-07-16 15:40:00,22.4233,23.65,23.54,22.7143,21.5,55.5,0,0,60,1
2023-07-16 15:45:00,22.4453,23.65,23.55,22.6182,21.4,56.5,0,0,60,1
2023-07-16 15:50:00,22.4674,23.65,23.7,22.85,21.5,55.5,0,0,60,1
2023-07-16 15:55:00,22.4894,23.65,23.6,22.6714,21.4,56.2,0,0,60,1
2023-07-16 16:00:00,22.5115,23.6545,23.5333,22.7,21.3,55.5714,0,0,60,1
2023-07-16 16:05:00,22.5335,23.65,23.7,22.5571,21.14,55.5,0,0,61,1
2023-07-16 17:15:00,22.6427,23.65,23.8545,21.7,19.8667,55.8571,0,0,61,1
2023-07-16 17:20:00,22.6408,23.6471,23.8727,22.1,20.15,55,0,0,61,1
2023-07-16 17:25:00,22.6389,23.65,23.8778,22.375,20.55,55.5556,0,0,60,1
2023-07-16 17:30:00,22.6371,23.6556,23.9333,22.4,20.65,55.5,0,0,60,1
2023-07-16 17:35:00,22.6352,23.6611,23.775,22.2286,20.75,55.4,0,0,60,1
2023-07-16 17:40:00,22.6333,23.6667,23.7222,22.3,20.9,55.45,0,0,60,1
2023-07-16 17:45:00,22.54,23.6722,23.7667,22.1,20.5,55.5,0,0,60,1
2023-07-16 17:50:00,22.5142,23.6778,23.7,22.18,20.6167,55.6667,0,0,60,1
2023-07-16 17:55:00,22.4883,23.6833,23.7,22.2273,20.6667,55.3333,0,0,60,1
2023-07-16 18:00:00,22.4625,23.6889,23.7,22.2,20.7286,55.5385,0,0,60,1
2023-07-16 18:05:00,22.4367,23.6944,23.7,22.375,20.7286,55.3333,0,0,60,1
2023-07-16 18:10:00,22.4108,23.7,23.7,22.3146,20.7333,56.5,0,0,61,1
2023-07-16 18:15:00,22.385,23.8667,23.7,22.2542,20.65,57.375,0,0,62,1
2023-07-16 18:20:00,22.3592,23.8583,23.56,22.1938,20.65,57.5,0,0,61,1
2023-07-16 18:25:00,22.3333,23.85,23.6,22.1333,20.55,57.5,0,0,62,1
2023-07-16 18:30:00,22.2833,23.8417,23.6,22.1444,20.55,56.5556,0,0,62,1
2023-07-16 18:35:00,22.2333,23.8333,23.5,22.1429,20.54,57.3846,0,0,62,1
2023-07-16 18:40:00,22.1833,23.7667,23.5,22.2,20.6286,57.4286,0,0,62,1
2023-07-16 18:45:00,22.1333,23.7,23.28,22.1,20.55,57,0,0,61,1
2023-07-16 18:50:00,22.0867,23.6333,23.3,22.1429,20.6833,57.5714,0,0,62,1
2023-07-16 18:55:00,22.04,23.6204,23.2,22.0333,20.575,57.4286,0,0,61,1
2023-07-16 19:00:00,21.9883,23.6075,23.1273,21.9143,20.55,57.6667,0,0,61,1
2023-07-16 19:05:00,21.9367,23.5946,23.2,21.85,20.52,56.75,0,0,62,1
2023-07-16 19:10:00,21.885,23.5816,23.2,21.925,20.3818,56.75,0,0,61,1
2023-07-16 19:15:00,21.8333,23.5687,23.2,21.85,20.3784,55.4545,0,0,61,1
2023-07-16 19:20:00,21.8071,23.5558,23.2,21.85,20.375,55.5,0,0,60,1
2023-07-16 19:25:00,21.781,23.5429,23.1,21.8125,20.4625,55.5,0,0,60,1
2023-07-16 19:30:00,21.7548,23.55,23.2,21.775,20.55,55.5,0,0,60,1
2023-07-16 19:35:00,21.7286,23.5089,23.1,21.73,20.2857,55.6,0,0,60,1
2023-07-16 19:40:00,21.7024,23.4678,23.1,21.3333,19.7778,55,0,0,60,1
2023-07-16 19:45:00,21.6762,23.4267,23.1,21.15,19.575,55.5,0,0,60,1
2023-07-16 19:50:00,21.65,23.3856,23.1,21.3167,19.67,55.5,0,0,61,1
2023-07-16 19:55:00,21.6,23.3444,22.8556,21.1333,19.5,55.5,0,0,60,1
2023-07-16 20:00:00,21.57,23.35,22.8,20.94,19.2286,55.5227,0,0,60,1
2023-07-16 20:05:00,21.54,23.3571,22.8,20.875,19.0667,55.5455,0,0,60,1
2023-07-16 20:10:00,21.5067,23.3643,22.8,20.925,19.1333,55.5,0,0,60,1
2023-07-16 20:15:00,21.4733,23.3714,22.66,20.85,19.1333,55.3333,0,0,60,1
2023-07-16 20:20:00,21.44,23.3786,22.7,20.8667,19.2,55.5714,0,0,60,1
2023-07-16 20:25:00,21.4067,23.3857,22.7,20.8333,19.1273,55.4444,0,0,61,1
2023-07-16 20:30:00,21.3733,23.3929,22.7,20.9714,19.225,55.5455,0,0,60,1
2023-07-16 20:35:00,21.34,23.4,22.7,21.0833,19.675,55.5,0,0,60,1
2023-07-16 20:40:00,21.2911,23.3333,22.7,21.36,20.0714,55.4,0,0,60,1
2023-07-16 20:45:00,21.2422,23.2967,22.7,21.66,20.3833,55.5714,0,0,60,1
2023-07-16 20:50:00,21.1933,23.26,22.55,21.6714,20.4857,55,0,0,60,1
2023-07-16 20:55:00,21.1444,23.2233,22.3267,21.6429,20.6667,55.5,0,0,60,1
2023-07-16 21:00:00,21.0922,23.1867,22.45,21.7667,20.8333,55.5,0,0,60,1
2023-07-16 21:05:00,21.04,23.15,22.45,21.9833,20.96,55.5,0,0,60,1
2023-07-16 21:10:00,21.05,23.15,22.425,21.9,20.86,55.5,0,0,60,1
2023-07-16 21:15:00,20.9875,23.1492,22.35,22.1167,21.1333,55.5833,0,0,60,1
2023-07-16 21:20:00,20.925,23.1485,22.1444,22.05,21.3,55.6667,0,0,60,1
2023-07-16 21:25:00,20.8625,23.1477,22.15,22.1273,21.4333,55.4286,0,0,60,1
2023-07-16 21:30:00,20.8,23.147,22.2,22.2333,21.475,55.4524,0,0,60,1
2023-07-16 21:35:00,20.85,23.1462,22.2333,22.4,21.75,55.4762,0,0,60,1
2023-07-16 21:40:00,20.8278,23.1455,22.225,22.4,21.7,55.5,0,0,60,1
2023-07-16 21:45:00,20.8056,23.16,22.225,22.4111,21.875,55.5,0,0,60,1
2023-07-16 21:50:00,20.7833,23.1588,22.225,22.7286,22.0222,55.5,0,0,60,1
2023-07-16 21:55:00,20.7611,23.1575,22.2,22.6143,22.1667,55.6,0,0,60,1
2023-07-16 22:00:00,20.7389,23.1562,22.2,22.7,22.12,55.75,0,0,60,1
2023-07-16 22:05:00,20.7167,23.155,22.2,22.6571,22.4,55.4,0,0,60,1
2023-07-16 22:10:00,20.6944,23.1537,22.2,22.75,22.325,55.6923,0,0,60,1
2023-07-16 22:15:00,20.6722,23.1525,22.2,22.78,22.4,55.3333,0,0,60,1
2023-07-16 22:20:00,20.65,23.1512,21.9714,22.8286,22.62,55.5,0,0,60,1
2023-07-16 22:25:00,20.6333,23.15,21.8714,22.85,22.6167,55.5714,0,0,60,1
2023-07-16 22:30:00,20.5333,23.15,21.95,22.8,22.5667,55.5357,0,0,60,1
2023-07-16 22:35:00,20.485,23.1333,21.725,22.84,22.6875,55.5,0,0,60,1
2023-07-16 22:40:00,20.4367,23.1214,21.62,22.9,22.7,55.4286,0,0,60,1
2023-07-16 22:45:00,20.3883,23.1095,21.7333,22.9,22.7167,55.5455,0,0,60,1
2023-07-16 22:50:00,20.34,23.0976,21.7333,22.7625,22.7,55.5,0,0,60,1
2023-07-16 22:55:00,20.2711,23.0857,21.7333,22.65,22.7,55.5,0,0,60,1
2023-07-16 23:00:00,20.2022,23.0738,21.7333,22.7444,22.7,55.5,0,0,60,1
2023-07-16 23:05:00,20.1333,23.0619,21.7,22.65,22.58,55.5,0,0,60,1
2023-07-16 23:10:00,20.0881,23.05,21.4714,22.6143,22.6222,55.3333,0,0,60,1
2023-07-16 23:15:00,20.0429,23.0467,21.6,22.7286,22.6833,55.5556,0,0,60,1
2023-07-16 23:20:00,20.0139,23.0433,21.575,22.75,22.65,55.5,0,0,60,1
2023-07-16 23:25:00,19.9849,23.04,21.4,22.65,22.6,55.8333,0,0,60,1
2023-07-16 23:30:00,19.9559,23.05,21.2667,22.7286,22.6,55,0,0,60,1
2023-07-16 23:35:00,19.9269,23.05,21.2,22.75,22.75,55.5,0,0,60,1
2023-07-16 23:40:00,19.898,23.05,21.3,23,22.65,55.5455,0,0,60,1
2023-07-17 03:05:00,19.04,22.65,20.5,22.7,21.6667,56,0,0,61,1
2023-07-17 03:10:00,18.9883,22.65,20.3,22.6667,21.64,56,0,0,61,1
2023-07-17 03:15:00,18.9367,22.6455,20.3333,22.55,21.55,56.6,0,0,61,1
2023-07-17 03:20:00,18.885,22.65,20.375,22.65,21.6,55.6667,0,0,60,1
2023-07-17 03:25:00,18.8333,22.6357,20.38,22.6556,21.55,55.5,0,0,61,1
2023-07-17 03:30:00,18.8111,22.6214,20.4,22.6611,21.4,55.5556,0,0,60,1
2023-07-17 03:35:00,18.7889,22.6071,20.1133,22.6667,21.44,56.2,0,0,61,1
2023-07-17 03:40:00,18.7667,22.5929,20.2,22.5333,21.3857,55.5714,0,0,61,1
2023-07-17 03:45:00,18.7444,22.5786,20.3,22.4722,21.35,56,0,0,60,1
2023-07-17 03:50:00,18.7222,22.5643,20.2667,22.4111,21.475,56,0,0,61,1
2023-07-17 03:55:00,18.7,22.55,20.18,22.45,21.45,55.5,0,0,61,1
2023-07-17 04:00:00,18.7125,22.5444,19.95,22.3429,21.35,55.5,0,0,60,1
2023-07-17 04:05:00,18.725,22.5532,20.025,22.52,21.37,55.5,0,0,61,1
2023-07-17 04:10:00,18.7375,22.562,19.9538,22.55,21.325,56.6667,0,0,61,1
2023-07-17 04:15:00,18.75,22.5708,20,22.425,21.325,56,0,0,61,1
2023-07-17 04:20:00,18.7625,22.5796,20.025,22.35,21.2333,56.1667,0,0,61,1
2023-07-17 04:25:00,18.775,22.5884,20.2,22.4,21.4167,56.5,0,0,61,1
2023-07-17 04:30:00,18.7875,22.5972,20.3,22.425,21.4333,56.5,0,0,61,1
2023-07-17 04:35:00,18.8,22.606,20.2,22.45,21.375,55.4286,0,0,61,1
2023-07-17 04:40:00,18.8125,22.6148,20.2429,22.45,21.4,55.6,0,0,61,1
2023-07-17 04:45:00,18.825,22.6236,20.4,22.45,21.6,56.5,0,0,61,1
2023-07-17 04:50:00,18.8375,22.6324,20.38,22.425,21.65,55.8,0,0,61,1
2023-07-17 04:55:00,18.85,22.6412,20.42,22.45,21.7,56,0,0,61,1
2023-07-17 05:00:00,19.36,22.65,20.7636,22.4375,21.65,22.7778,0,0,46,1
2023-07-17 05:05:00,19.3,22.6,20.3833,22.45,21.625,49.5,0,0,62,1
2023-07-17 05:10:00,19.275,22.5462,20.675,22.4857,21.7,57.2,0,0,61,1
2023-07-17 05:15:00,19.25,22.55,20.75,22.4,22.05,56.35,0,0,61,1
2023-07-17 05:20:00,19.225,22.55,20.6167,22.3429,21.85,55.5,0,0,61,1
2023-07-17 05:25:00,19.2,22.55,20.4333,22.4333,21.9,56.3333,0,0,61,1
2023-07-17 05:30:00,19.175,22.55,20.3833,22.5,21.7875,56.25,0,0,61,1
2023-07-17 05:35:00,19.15,22.55,20.5,22.65,21.75,56.4286,0,0,61,1
2023-07-17 05:40:00,19.1,22.55,20.4125,22.5,21.65,55.75,0,0,61,1
2023-07-17 05:45:00,19.1556,22.55,20.5125,22.9,21.8333,55.5,0,0,61,1
2023-07-17 05:50:00,19.1783,22.5528,20.75,22.5333,21.8,55.5,0,0,61,1
2023-07-17 05:55:00,19.201,22.5556,20.75,22.7,21.9375,56.6,0,0,61,1
2023-07-17 06:00:00,19.2237,22.55,20.75,22.6,21.85,56,0,0,61,1
2023-07-17 06:05:00,19.2464,22.5653,20.75,22.5,21.9,55.5,0,0,60,1
2023-07-17 06:10:00,19.2691,22.5806,20.7667,22.55,21.85,55.4167,0,0,61,1
2023-07-17 06:15:00,19.2919,22.5959,20.7667,22.65,21.9667,55.3333,0,0,61,1
2023-07-17 06:20:00,19.3146,22.6112,20.8333,22.55,21.85,55.5556,0,0,60,1
2023-07-17 06:25:00,19.3373,22.6265,20.7714,22.7,21.975,55.5278,0,0,61,1
2023-07-17 06:30:00,19.36,22.6418,20.7875,22.6375,22.2,55.5,0,0,61,1
2023-07-17 06:35:00,19.6,22.6571,21.08,22.575,22.15,56.2,0,0,61,1
2023-07-17 06:40:00,19.7,22.727,21.2429,22.6143,22.45,55.6667,0,0,61,1
2023-07-17 06:45:00,19.9,22.7968,21.625,22.5571,22.5857,55.5,0,0,61,1
2023-07-17 06:50:00,20.025,22.8667,21.7,22.6186,22.6667,55.4545,0,0,61,1
2023-07-17 06:55:00,20.15,22.8929,21.7333,22.68,22.9,55.5,0,0,60,1
2023-07-17 07:00:00,20.15,22.919,21.8,22.65,22.9667,55.5,0,0,60,1
2023-07-17 07:05:00,20.15,22.9452,21.68,22.7625,22.8667,55.5,0,0,60,1
2023-07-17 07:10:00,20.15,22.9714,21.7,22.875,23,55.5,0,0,60,1
2023-07-17 07:15:00,20.15,22.9976,21.725,23,22.8667,55.5,0,0,60,1
2023-07-17 07:20:00,20.15,23.0238,21.725,22.85,22.7,55.5,0,0,60,1
2023-07-17 07:25:00,20.15,23.05,21.7,22.94,22.9,56,0,0,61,1
2023-07-17 07:30:00,20.15,23.05,21.7,22.8429,22.9,55.8,0,0,61,1
2023-07-17 07:35:00,20.15,23.06,21.7,22.9286,22.85,56.4615,0,0,61,1
2023-07-17 07:40:00,20.15,23.05,21.7333,23,22.82,56.5556,0,0,61,1
2023-07-17 07:45:00,20.15,23.0875,21.7,23.125,22.74,56.2222,0,0,60,1
2023-07-17 07:50:00,20.15,23.125,21.75,23.1125,22.65,55.5,0,0,60,1
2023-07-17 07:55:00,20.15,23.1625,21.8,23.1,22.7583,55.5,0,0,61,1
2023-07-17 08:00:00,20.3667,23.2,21.8,23.0833,22.8667,55.4615,0,0,60,1
2023-07-17 08:05:00,20.6,23.24,22.0667,23.0667,23.13,55.6667,0,0,61,1
2023-07-17 08:10:00,20.7,23.28,22.35,23.05,23.2733,56.5,0,0,60,1
2023-07-17 08:15:00,20.725,23.32,22.2333,23.0583,23.4167,56.6667,0,0,60,1
2023-07-17 08:20:00,20.75,23.36,22.15,23.0667,23.35,56.2143,0,0,61,1
2023-07-17 08:25:00,20.775,23.3895,22.1571,23.3,23.4857,55.5,0,0,61,1
2023-07-17 08:30:00,20.8,23.419,22.2333,23.3,23.4,55.5556,0,0,61,1
2023-07-17 08:35:00,20.825,23.4486,22.2,23.15,23.4143,56,0,0,61,1
2023-07-17 08:40:00,20.85,23.4781,22.25,23.2179,23.4286,55.5385,0,0,61,1
2023-07-17 08:45:00,20.875,23.5076,22.2222,23.2857,23.4429,56,0,0,61,1
2023-07-17 08:50:00,20.9,23.5371,22.45,23.2333,23.6,55.5,0,0,60,1
2023-07-17 08:55:00,20.9286,23.5667,22.4333,23.4,23.6,56.4375,0,0,61,1
2023-07-17 09:00:00,20.9571,23.5783,22.45,23.44,23.6667,55.5556,0,0,61,1
2023-07-17 09:05:00,20.9857,23.59,22.525,23.15,23.35,56.5,0,0,61,1
2023-07-17 09:10:00,21.0143,23.6017,22.36,23.2625,23.5667,56,0,0,61,1
2023-07-17 09:15:00,21.0429,23.6133,22.475,23.2667,23.3,55.5,0,0,61,1
2023-07-17 09:20:00,21.0714,23.625,22.4667,23.36,23.45,56.1667,0,0,61,1
2023-07-17 09:25:00,21.1,23.6367,22.4,23.55,23.425,56.5,0,0,61,1
2023-07-17 09:30:00,21.2,23.6483,22.7,23.74,23.6833,56.7,0,0,61,1
2023-07-17 09:35:00,21.3667,23.66,22.6833,23.7,23.7333,55.5556,0,0,61,1
2023-07-17 09:40:00,21.5083,23.65,22.94,23.95,23.925,56.5,0,0,61,1
2023-07-17 09:45:00,21.65,23.7125,23.2,24.2,24,55.6667,0,0,61,1
2023-07-17 09:50:00,21.9,23.775,23.2667,24.3,24.15,56,0,0,61,1
2023-07-17 09:55:00,21.9833,23.8375,23.3,24.3833,24.5,55.5,0,0,60,1
2023-07-17 10:00:00,22.0667,23.9,23.3333,24.36,24.5071,55.5,0,0,61,1
2023-07-17 10:05:00,22.15,23.9519,23.5,24.6,24.5143,56.6364,0,0,61,1
2023-07-17 10:10:00,22.2583,24.0037,23.72,24.7167,24.5571,55.9,0,0,61,1
2023-07-17 10:15:00,22.3667,24.0556,23.7,24.6,24.5429,56.5,0,0,61,1
2023-07-17 10:20:00,22.3596,24.05,23.6556,24.6857,24.5286,56.5455,0,0,61,1
2023-07-17 10:25:00,22.3525,24.1083,23.625,24.62,24.55,55.5556,0,0,60,1
2023-07-17 10:30:00,22.3455,24.1667,23.6333,24.725,24.775,55.5,0,0,61,1
2023-07-17 10:35:00,22.3561,24.164,23.7,24.6125,24.5333,56.5,0,0,60,1
2023-07-17 10:40:00,22.3667,24.1613,23.8667,24.8,24.55,56.5,0,0,61,1
2023-07-17 10:45:00,22.65,24.1587,24.2,24.8667,24.4857,55.5,0,0,61,1
2023-07-17 10:50:00,22.86,24.156,24.4,24.5222,23.9375,56.5,0,0,61,1
2023-07-17 10:55:00,22.84,24.1533,24.4,24.0571,23.175,55.5,0,0,60,1
2023-07-17 11:00:00,22.82,24.1507,24.2,23.6444,22.54,55.4,0,0,60,1
2023-07-17 11:05:00,22.8,24.148,24.2,23.2714,22.16,55.5294,0,0,60,1
2023-07-17 11:10:00,22.64,24.1453,23.9667,23.0818,21.79,56.0147,0,0,61,1
2023-07-17 11:15:00,22.5333,24.1427,23.68,22.85,21.5556,56.5,0,0,61,1
2023-07-17 11:20:00,22.5917,24.14,23.72,22.6571,21.2333,55.7143,0,0,61,1
2023-07-17 11:25:00,22.65,24.095,24,22.6833,21.2444,55.5455,0,0,60,1
2023-07-17 11:30:00,22.9,24.05,24.2667,22.7667,21.3422,55.5,0,0,60,1
2023-07-17 11:35:00,23,24.05,24.3333,22.9429,21.44,55.5,0,0,60,1
2023-07-17 11:40:00,23.1,24.05,24.64,23.12,21.4375,55.4545,0,0,60,1
2023-07-17 11:45:00,23.1167,24.0455,24.475,23,21.3333,55.5455,0,0,60,1
2023-07-17 11:50:00,23.1333,24.0262,24.3,22.825,21.2333,55.5,0,0,61,1
2023-07-17 11:55:00,23.1417,24.0069,24.2,22.6429,21.15,55.5,0,0,60,1
2023-07-17 12:00:00,23.15,23.9876,24.3667,22.9,21.09,55.5,0,0,61,1
2023-07-17 12:05:00,23.175,23.9683,24.3143,22.59,20.8889,55.5,0,0,61,1
2023-07-17 12:10:00,23.2,23.949,24.6,22.4333,20.6,55.5,0,0,60,1
2023-07-17 12:15:00,23.1625,23.9298,24.4429,22.4091,20.6,55.5,0,0,60,1
2023-07-17 12:20:00,23.125,23.9105,24.44,22.3444,20.55,55.5,0,0,60,1
2023-07-17 12:25:00,23.0875,23.8912,24.4,22.3333,20.5333,55.4545,0,0,60,1
2023-07-17 12:30:00,23.05,23.8719,24.1333,21.975,20,55.5714,0,0,61,1
2023-07-17 12:35:00,22.8,23.8526,23.84,21.6167,19.55,55.5,0,0,61,1
2023-07-17 12:40:00,22.55,23.8333,23.66,21.3,19.5,55.5,0,0,60,1
2023-07-17 12:45:00,22.3,23.81,23.4,21.2125,19.5,55.7,0,0,60,1
2023-07-17 12:50:00,22.325,23.7867,23.4,21.22,19.4,55.4,0,0,60,1
2023-07-17 12:55:00,22.35,23.7633,23.5,21.49,19.5667,55.6,0,0,60,1
2023-07-17 13:00:00,22.375,23.74,23.6,21.9167,20.0667,55.5,0,0,60,1
2023-07-17 13:05:00,22.4,23.7167,23.5667,22.08,20.5,55.4444,0,0,60,1
2023-07-17 13:10:00,22.3111,23.6933,23.73,22.175,20.6,55.5385,0,0,60,1
2023-07-17 13:15:00,22.2222,23.67,23.6778,22.1286,20.55,55.5,0,0,60,1
2023-07-17 13:20:00,22.1333,23.6467,22.96,21.82,20.3667,55.9286,0,0,60,1
2023-07-17 13:25:00,21.3833,23.6233,22.0143,21.075,19.725,55.4444,0,0,60,1
2023-07-17 13:30:00,20.55,23.6,21.2222,20.6,19.28,55.9091,0,0,60,1
2023-07-17 13:35:00,19.875,23.5667,20.7833,20.21,19.1,55.4,0,0,60,1
2023-07-17 13:40:00,19.4,23.5333,20.3,19.9667,18.9,55.5556,0,0,60,1
2023-07-17 13:45:00,19.1,23.5444,20.2333,19.7636,18.725,55.5,0,0,60,1
2023-07-17 13:50:00,18.8,23.5556,20.1556,19.7375,18.6444,55.8,0,0,61,1
2023-07-17 13:55:00,18.83,23.5667,20.1778,19.6182,18.6167,55.8333,0,0,61,1
2023-07-17 14:00:00,18.86,23.5778,20.65,19.6571,18.6,57.1429,0,0,62,1
2023-07-17 14:05:00,19.1,23.5889,20.6857,19.8833,18.6923,57.5455,0,0,62,1
2023-07-17 14:10:00,19.3,23.6,21,20.1167,18.9111,57.5,0,0,62,1
2023-07-17 14:15:00,19.5667,23.6125,21.375,20.4556,19.1667,57.5,0,0,62,1
2023-07-17 14:20:00,19.9,23.625,21.86,20.55,19.1875,57,0,0,61,1
2023-07-17 14:25:00,20.1,23.6375,21.9667,20.6333,19.3667,57.5714,0,0,62,1
2023-07-17 14:30:00,20.2,23.65,21.9667,20.775,19.4,57.2727,0,0,62,1
2023-07-17 14:35:00,20.2833,23.65,22.04,20.7143,19.35,57.5455,0,0,62,1
2023-07-17 14:40:00,20.3667,23.637,22.06,20.7273,19.4727,57.4545,0,0,62,1
2023-07-17 14:45:00,20.35,23.6241,21.85,20.8222,19.54,57.5,0,0,62,1
2023-07-17 14:50:00,20.3375,23.6111,22.2,20.94,19.65,57.5,0,0,62,1
2023-07-17 14:55:00,20.325,23.5981,21.9167,20.825,19.5167,57.5,0,0,62,1
2023-07-17 15:00:00,20.3125,23.5852,21.82,20.88,19.6667,57,0,0,61,1
2023-07-17 15:05:00,20.3,23.5722,21.675,20.7455,19.46,55.7143,0,0,60,1
2023-07-17 15:10:00,20.1333,23.5593,21.7333,20.6222,19.3889,55.5,0,0,60,1
2023-07-17 15:15:00,20.0333,23.5463,21.3778,20.5111,19.1,55.5,0,0,60,1
2023-07-17 15:20:00,19.9556,23.5333,21.55,20.1909,18.875,55.5185,0,0,60,1
2023-07-17 15:25:00,19.8778,23.485,21.225,20.15,18.5667,55.537,0,0,61,1
2023-07-17 15:30:00,19.8,23.4367,21.0267,19.9917,18.6333,55.5556,0,0,61,1
2023-07-17 15:35:00,19.7625,23.3883,21.25,19.9875,18.7167,55.5,0,0,60,1
2023-07-17 15:40:00,19.725,23.34,21.0667,19.92,18.52,55.4,0,0,61,1
2023-07-17 17:45:00,20.06,23.4667,21.7,22.125,21.6462,55.5556,0,0,60,1
2023-07-17 17:50:00,20.1571,23.4917,21.7333,22.1714,21.8,56.5,0,0,60,1
2023-07-17 17:55:00,20.2248,23.5167,21.9,22.4,21.9,55.4,0,0,60,1
2023-07-17 18:00:00,20.2924,23.5417,21.7125,22.4571,21.9333,55.5,0,0,60,1
2023-07-17 18:05:00,20.36,23.5667,21.85,22.4286,22.1,55.5,0,0,60,1
2023-07-17 18:10:00,20.355,23.5,21.9667,22.5778,22.175,55.5455,0,0,60,1
2023-07-17 18:15:00,20.35,23.55,21.96,22.5667,22.1083,56.5,0,0,60,1
2023-07-17 18:20:00,20.345,23.5,21.74,22.5875,22.175,55.4286,0,0,60,1
2023-07-17 18:25:00,20.34,23.45,21.88,22.575,22.2,55.5556,0,0,60,1
2023-07-17 18:30:00,20.35,23.4,21.84,22.52,22.2,56.6,0,0,61,1
2023-07-17 18:35:00,20.2958,23.35,21.7333,22.5,22.1417,56.3333,0,0,61,1
2023-07-17 18:40:00,20.2417,23.3455,21.7,22.4625,22.15,56.6667,0,0,62,1
2023-07-17 18:45:00,20.1875,23.3533,21.7,22.46,22.0875,56.5,0,0,61,1
2023-07-17 18:50:00,20.1333,23.3455,21.4333,22.4333,22.0875,56.4444,0,0,61,1
2023-07-17 20:05:00,19.6883,23.15,21.125,22.2625,22.15,56.5,0,0,61,1
2023-07-17 20:10:00,19.64,23.1462,21.12,22.1,22.0333,56.4615,0,0,61,1
2023-07-17 20:15:00,19.5867,23.15,21.1,22.3667,22.35,57.5,0,0,61,1
2023-07-17 20:20:00,19.5333,23.1523,20.925,22.25,22.1571,57.3333,0,0,62,1
2023-07-17 20:25:00,19.4833,23.1545,20.7667,22.175,22.125,56.5,0,0,61,1
2023-07-17 20:30:00,19.4333,23.15,20.92,22.16,22.0167,56.5,0,0,61,1
2023-07-17 20:35:00,19.3833,23.15,20.8286,22.15,21.925,56.5,0,0,61,1
2023-07-17 20:40:00,19.3333,23.15,20.84,22.2667,21.9667,56.5,0,0,61,1
2023-07-17 20:45:00,19.35,23.15,20.875,22.15,21.85,56.5,0,0,61,1
2023-07-17 20:50:00,19.3139,23.15,20.875,22.425,21.95,57.5,0,0,61,1
2023-07-17 20:55:00,19.2778,23.15,20.7667,22.4143,21.9667,57.5,0,0,62,1
2023-07-17 21:00:00,19.2417,23.15,20.875,22.2,21.7,56.8182,0,0,61,1
2023-07-17 21:05:00,19.2056,23.1375,20.875,22.55,22,56.5,0,0,61,1
2023-07-17 21:10:00,19.1694,23.125,20.8333,22.45,22.025,56.5455,0,0,60,1
2023-07-17 21:15:00,19.1333,23.1125,20.5222,22.4167,21.6333,56.1429,0,0,61,1
2023-07-17 21:20:00,19.1056,23.1,20.51,22.3833,21.65,56.3,0,0,61,1
2023-07-17 21:25:00,19.0778,23.0727,20.65,22.35,21.6,56.5,0,0,61,1
2023-07-17 21:30:00,19.05,23.0455,20.55,22.45,21.6833,56.5,0,0,61,1
2023-07-17 21:35:00,19.0333,23.0259,20.65,22.42,21.7,56.5,0,0,61,1
2023-07-17 21:40:00,19.05,23.0064,20.475,22.3857,21.6667,55.5,0,0,61,1
2023-07-17 21:45:00,19.0167,22.9868,20.4333,22.5,21.62,56.6,0,0,61,1
2023-07-17 21:50:00,18.9833,22.9673,20.3,22.4,21.7667,56.25,0,0,61,1
2023-07-17 21:55:00,18.95,22.9477,20.4,22.5,21.6833,56.5,0,0,61,1
2023-07-17 22:00:00,18.9167,22.9282,20.4,22.55,21.6,56.1111,0,0,61,1
2023-07-17 22:05:00,18.8833,22.9086,20.4,22.4,21.45,55.6,0,0,61,1
2023-07-17 22:10:00,18.85,22.8891,20.38,22.3,21.5083,55.75,0,0,61,1
2023-07-17 22:15:00,18.8,22.8695,20.36,22.4667,21.5667,55.5,0,0,61,1
2023-07-17 22:20:00,18.7857,22.85,20.38,22.4083,21.4,56.2,0,0,61,1
2023-07-17 22:25:00,18.7714,22.8429,20.4,22.35,21.35,55.7273,0,0,60,1
2023-07-17 22:30:00,18.7571,22.85,20.3167,22.4143,21.52,55.7692,0,0,60,1
2023-07-17 22:35:00,18.7429,22.85,20.42,22.4,21.4,55.5,0,0,60,1
2023-07-17 22:40:00,18.7286,22.8241,20.1583,22.45,21.34,55.5714,0,0,61,1
2023-07-17 22:45:00,18.7143,22.7982,20.2,22.5,21.4167,55.6,0,0,61,1
2023-07-17 22:50:00,18.7,22.7723,20.1667,22.45,21.25,55.5,0,0,60,1
2023-07-17 22:55:00,18.6444,22.7464,19.94,22.4,21.1333,55.5556,0,0,61,1
2023-07-17 23:00:00,18.5889,22.7205,20.05,22.35,21.15,55.5,0,0,61,1
2023-07-17 23:05:00,18.5333,22.6946,20.075,22.3,21.1,56.6667,0,0,61,1
2023-07-17 23:10:00,18.55,22.6687,19.8875,22.275,21.15,56.4545,0,0,61,1
2023-07-17 23:15:00,18.51,22.6429,19.8786,22.15,21.06,56.5714,0,0,61,1
2023-07-17 23:20:00,18.47,22.6196,19.9571,22.1429,21.0333,56.4444,0,0,61,1
2023-07-17 23:25:00,18.43,22.5964,19.9833,22.2,21.1,56.5,0,0,61,1
2023-07-17 23:30:00,18.39,22.5732,19.9833,22.2444,21.16,56.5,0,0,61,1
2023-07-17 23:35:00,18.35,22.55,19.94,22.14,20.8667,56.25,0,0,61,1
2023-07-17 23:40:00,18.3455,22.5429,19.9,22.15,20.85,55.75,0,0,61,1
2023-07-17 23:45:00,18.3164,22.5248,19.7143,22.15,20.9833,56.25,0,0,61,1
2023-07-17 23:50:00,18.2873,22.5068,19.7333,22.125,20.85,56.125,0,0,61,1
2023-07-17 23:55:00,18.2582,22.4887,19.84,22.0545,20.84,56,0,0,61,1
2023-07-18 00:00:00,18.2291,22.4707,19.84,22.125,21.0333,55.5455,0,0,61,1
2023-07-18 00:05:00,18.2,22.4527,19.6714,22.18,20.7833,55.5,0,0,61,1
2023-07-18 00:10:00,18.12,22.4346,19.57,22.25,20.7167,55.5,0,0,61,1
2023-07-18 00:15:00,18.04,22.4166,19.5125,22.1,20.675,56.5,0,0,61,1
2023-07-18 00:20:00,18.017,22.3986,19.65,22.05,20.6583,56.1667,0,0,60,1
2023-07-18 00:25:00,17.9941,22.3805,19.6333,22.075,20.7,56,0,0,61,1
2023-07-18 00:30:00,17.9711,22.3625,19.6667,22.175,20.7143,56,0,0,61,1
2023-07-18 00:35:00,17.9481,22.3444,19.6833,22.2,20.6143,56.6667,0,0,61,1
2023-07-18 00:40:00,17.9252,22.35,19.5,22.1,20.5833,56.5,0,0,61,1
2023-07-18 01:55:00,17.4881,22.1429,18.86,21.775,20.06,56.4286,0,0,61,1
2023-07-18 02:00:00,17.4571,22.15,18.9375,21.6,20.1,56.5,0,0,61,1
2023-07-18 02:05:00,17.4262,22.15,19.0571,21.7143,20.0857,56.55,0,0,61,1
2023-07-18 02:10:00,17.3952,22.1208,19.0167,21.7833,20.1727,56.6,0,0,61,1
2023-07-18 02:15:00,17.3643,22.0917,19,21.64,20.0714,56.3636,0,0,61,1
2023-07-18 02:20:00,17.3333,22.0625,18.7,21.725,20.1,55.5385,0,0,61,1
2023-07-18 02:25:00,17.3111,22.0333,18.7571,21.69,20.05,56.5,0,0,61,1
2023-07-18 02:30:00,17.2889,22.05,18.9,21.6833,19.975,56.5,0,0,61,1
2023-07-18 02:35:00,17.2667,22.05,18.75,21.6667,19.85,56.5,0,0,61,1
2023-07-18 02:40:00,17.2444,22.0333,18.55,21.6125,19.9,56.5,0,0,61,1
2023-07-18 02:45:00,17.2222,22.0167,18.7,21.61,19.8,56.5,0,0,61,1
2023-07-18 02:50:00,17.2,22,18.7286,21.6333,19.8,56.6667,0,0,61,1
2023-07-18 02:55:00,17.1885,21.9833,18.7,21.6359,19.6667,56.4,0,0,61,1
2023-07-18 03:00:00,17.1769,21.9667,18.6833,21.6385,19.8375,56.6667,0,0,61,1
2023-07-18 03:05:00,17.1654,21.95,18.7333,21.6167,19.8,56.5,0,0,61,1
2023-07-18 03:10:00,17.1538,21.9333,18.64,21.6,19.65,56.3333,0,0,61,1
2023-07-18 03:15:00,17.1423,21.9167,18.59,21.6714,19.7857,56.5714,0,0,61,1
2023-07-18 03:20:00,17.1308,21.9,18.5286,21.6667,19.8,56.5,0,0,61,1
2023-07-18 03:25:00,17.1192,21.8833,18.59,21.6722,19.8286,57.1667,0,0,61,1
2023-07-18 03:30:00,17.1077,21.8667,18.7,21.6778,19.7167,55.6667,0,0,61,1
2023-07-18 03:35:00,17.0962,21.85,18.7167,21.6833,19.825,56.5,0,0,61,1
2023-07-18 03:40:00,17.0846,21.8462,18.7167,21.7,19.6333,56.5714,0,0,61,1
2023-07-18 03:45:00,17.0731,21.85,18.49,21.7167,19.65,56.4444,0,0,61,1
2023-07-18 03:50:00,17.0615,21.85,18.5625,21.7333,19.725,56.5714,0,0,61,1
2023-07-18 05:45:00,17.85,21.85,19.3833,21.6667,20.35,57,0,0,61,1
2023-07-18 05:50:00,17.881,21.8545,19.4667,21.66,20.5143,57,0,0,61,1
2023-07-18 05:55:00,17.9119,21.85,19.44,21.65,20.6,56.3333,0,0,61,1
2023-07-18 06:00:00,17.9429,21.8455,19.4333,21.65,20.55,56.5,0,0,61,1
2023-07-18 06:05:00,17.9738,21.86,19.55,21.775,20.58,56.3,0,0,61,1
2023-07-18 06:10:00,18.0048,21.8867,19.55,21.95,20.6875,56.5714,0,0,61,1
2023-07-18 06:15:00,18.0357,21.9133,19.6167,21.95,20.6167,56.4286,0,0,61,1
2023-07-18 06:20:00,18.0667,21.94,19.6333,21.925,20.62,56.5385,0,0,61,1
2023-07-18 06:25:00,18.05,21.9667,19.6333,21.9,20.7286,56.4444,0,0,61,1
2023-07-18 06:30:00,18.15,21.9933,19.56,22.05,20.7,56.5,0,0,61,1
2023-07-18 06:35:00,18.25,22.02,19.85,22.2,20.85,56.8571,0,0,61,1
2023-07-18 06:40:00,18.35,22.0467,19.9,21.85,20.96,56.5,0,0,61,1
2023-07-18 06:45:00,18.475,22.0733,20.1,21.8625,21.1,57.5,0,0,62,1
2023-07-18 06:50:00,18.6,22.1,20.14,21.875,21.125,56.7143,0,0,61,1
2023-07-18 06:55:00,18.65,22.05,20.125,21.9333,21.15,56.5,0,0,61,1
2023-07-18 07:00:00,18.7,22.0833,20.0833,21.85,21.35,56.5,0,0,61,1
2023-07-18 07:05:00,18.75,22.1167,20.0583,22.05,21.55,56.5,0,0,61,1
2023-07-18 07:10:00,18.8,22.15,20.25,22,21.35,57,0,0,61,1
2023-07-18 07:15:00,18.85,22.1667,20.5,22.2,21.46,56.4,0,0,61,1
2023-07-18 07:20:00,19.15,22.2311,20.68,22.12,21.7,56.5556,0,0,61,1
2023-07-18 07:25:00,19.25,22.2956,20.8167,22.05,21.9,56.5,0,0,61,1
2023-07-18 07:30:00,19.35,22.36,20.6923,22.2222,22.05,56.9286,0,0,61,1
2023-07-18 07:35:00,19.3667,22.4093,20.84,22.25,21.9333,57.1,0,0,61,1
2023-07-18 07:40:00,19.4667,22.4586,21.1,22.2375,21.975,56.3333,0,0,61,1
2023-07-18 07:45:00,19.5667,22.5079,21.1,22.4,22.16,56.5,0,0,61,1
2023-07-18 07:50:00,19.6083,22.5571,21.08,22.4333,22.2,56.5217,0,0,61,1
2023-07-18 07:55:00,19.65,22.6086,21.12,22.35,22.2143,56.7143,0,0,61,1
2023-07-18 08:00:00,19.7,22.66,21.2,22.4167,22.2167,56.6667,0,0,61,1
2023-07-18 08:05:00,19.78,22.7267,21.1571,22.36,22.2333,56.5,0,0,61,1
2023-07-18 08:10:00,19.86,22.7933,21.1308,22.425,22.48,57.3636,0,0,61,1
2023-07-18 08:15:00,19.9,22.86,21.1667,22.525,22.4,56.6364,0,0,61,1
2023-07-18 08:20:00,19.94,22.898,21.7,22.625,22.52,56.5714,0,0,61,1
2023-07-18 08:25:00,19.98,22.936,21.5,22.64,22.5667,56.4444,0,0,61,1
2023-07-18 08:30:00,20.02,22.974,21.575,22.6167,22.68,56.5714,0,0,61,1
2023-07-18 08:35:00,20.06,23.012,21.43,22.5667,22.6,56.4444,0,0,61,1
2023-07-18 08:40:00,20.1,23.05,21.7,22.6633,22.5889,56.25,0,0,61,1
2023-07-18 08:45:00,20.04,23.0667,21.46,22.76,22.64,56.5,0,0,61,1
2023-07-18 08:50:00,20.0667,23.1119,21.7,22.66,22.6,56.4545,0,0,61,1
2023-07-18 08:55:00,20.1667,23.1571,21.7333,22.65,22.58,56.5,0,0,61,1
2023-07-18 09:00:00,20.4,23.2619,21.9667,22.65,22.9,56.5,0,0,61,1
2023-07-18 09:05:00,20.5667,23.3667,22.2333,22.8125,23.0625,56.6667,0,0,61,1
2023-07-18 09:10:00,20.7,23.4667,22.2333,22.975,23.2625,56.8182,0,0,61,1
2023-07-18 09:15:00,20.7519,23.5667,22.4,22.9125,23.36,56.5,0,0,61,1
2023-07-18 09:20:00,20.8037,23.6111,22.45,22.85,23.4,57.1765,0,0,61,1
2023-07-18 09:25:00,20.8556,23.6556,22.45,22.88,23.35,56.5,0,0,61,1
2023-07-18 09:30:00,20.8444,23.7,22.475,23.2,23.5143,56.6667,0,0,61,1
2023-07-18 09:35:00,20.8333,23.732,22.25,23.1333,23.42,56.4286,0,0,61,1
2023-07-18 09:40:00,20.85,23.764,22.35,23.05,23.3429,56.5,0,0,61,1
2023-07-18 09:45:00,20.8667,23.796,22.35,23.1167,23.4333,56.4211,0,0,61,1
2023-07-18 09:50:00,20.8833,23.828,22.225,23.0429,23.36,56.6,0,0,61,1
2023-07-18 09:55:00,20.9,23.86,22.4857,23.1111,23.75,57.5,0,0,61,1
2023-07-18 10:00:00,20.94,23.8844,22.4714,23.1333,23.65,56.4545,0,0,61,1
2023-07-18 10:05:00,20.98,23.9089,22.56,23.175,23.6143,56.25,0,0,61,1
2023-07-18 10:10:00,21.02,23.9333,22.54,23.1833,23.56,56.5,0,0,61,1
2023-07-18 10:15:00,21.06,23.9578,22.7,23.15,23.58,55.75,0,0,60,1
2023-07-18 10:20:00,21.1,23.9822,22.85,23.2,23.6,56.5,0,0,60,1
2023-07-18 10:25:00,21.4,24.0067,22.725,23.3,23.6667,56.25,0,0,61,1
2023-07-18 10:30:00,21.35,24.0311,22.9333,23.8375,23.6923,56.2857,0,0,60,1
2023-07-18 10:35:00,21.4,24.0556,22.9667,24,23.9,55.7647,0,0,60,1
2023-07-18 10:40:00,21.45,24.1078,22.9333,24.0545,23.9533,56.3,0,0,61,1
2023-07-18 10:45:00,21.5,24.16,23.3,24.025,23.8833,56.0714,0,0,60,1
2023-07-18 10:50:00,21.55,24.15,23.24,24.1,23.925,55.6,0,0,60,1
2023-07-18 12:10:00,21.34,24.14,22.8,22.1,21.05,57.5,0,0,62,1
2023-07-18 12:15:00,21.3467,24,22.65,21.86,20.5857,57.5,0,0,62,1
2023-07-18 12:20:00,21.3533,24.05,22.72,21.62,20.42,57.5,0,0,62,1
2023-07-18 12:25:00,21.36,23.9417,22.6583,21.47,20.1571,58.5,0,0,62,1
2023-07-18 12:30:00,21.3667,23.8333,22.6857,21.36,19.96,57.8889,0,0,62,1
2023-07-18 12:35:00,21.4833,23.9,22.8833,21.92,20.5,57,0,0,61,1
2023-07-18 12:40:00,21.6,23.888,23.2,22.0714,20.7,56.5,0,0,61,1
2023-07-18 12:45:00,21.5,23.876,23.075,21.9667,20.5889,56.5,0,0,61,1
2023-07-18 12:50:00,21.4167,23.864,22.86,21.75,20.4571,56.5714,0,0,61,1
2023-07-18 12:55:00,21.3333,23.852,22.7,21.5714,20.2,57.1333,0,0,61,1
2023-07-18 13:00:00,21.3467,23.84,22.7,21.55,20.125,57.75,0,0,61,1
2023-07-18 13:05:00,21.36,23.843,22.7,21.4125,20.07,57.4444,0,0,62,1
2023-07-18 13:10:00,21.3733,23.8459,22.7,21.4375,20.1,57.5455,0,0,62,1
2023-07-18 13:15:00,21.3867,23.8489,22.7,21.5,20.06,57.4444,0,0,62,1
2023-07-18 13:20:00,21.4,23.8519,22.85,21.6182,20.1667,57.5556,0,0,62,1
2023-07-18 13:25:00,21.4917,23.8548,22.95,21.58,20.16,57.4,0,0,61,1
2023-07-18 13:30:00,21.5833,23.8578,22.94,21.64,20.1667,56.7333,0,0,61,1
2023-07-18 13:35:00,21.7417,23.8607,23.2,21.8083,20.35,57.125,0,0,62,1
2023-07-18 13:40:00,21.9,23.8637,23.2,21.8889,20.4167,57.5,0,0,62,1
2023-07-18 13:45:00,21.932,23.8667,23.2,21.95,20.3667,58.2045,0,0,62,1
2023-07-18 13:50:00,21.964,23.9333,23.15,21.82,20.1,58.9091,0,0,62,1
2023-07-18 13:55:00,21.996,24,23.16,21.7273,20.18,58.6,0,0,62,1
2023-07-18 14:00:00,22.028,24.0667,23.2,21.7,20.16,58.5,0,0,61,1
2023-07-18 14:05:00,22.06,24,23.5,21.76,20.1429,58.5,0,0,61,1
2023-07-18 14:10:00,22.04,23.9167,23.4,21.76,20.2143,58.5,0,0,61,1
2023-07-18 14:15:00,22.0545,23.8333,23.4,21.7625,20.2,58.5,0,0,61,1
2023-07-18 14:20:00,22.077,23.8063,23.4,21.8667,20.2286,57.75,0,0,62,1
2023-07-18 14:25:00,22.0994,23.7794,23.3,21.7,20.2,58.25,0,0,61,1
2023-07-18 14:30:00,22.1218,23.7524,23.3,21.7625,20.1833,58.5,0,0,61,1
2023-07-18 14:35:00,22.1442,23.7254,23.3,21.76,20.17,58.5,0,0,61,1
2023-07-18 14:40:00,22.1667,23.6984,23.3333,21.675,20.15,55.75,0,0,61,1
2023-07-18 14:45:00,22.14,23.6714,23.2667,21.71,20.0875,57,0,0,61,1
2023-07-18 14:50:00,22.1667,23.6444,23.32,21.66,20.1167,57.3,0,0,61,1
2023-07-18 14:55:00,22.1472,23.65,23.5,21.9167,20.2286,56.9286,0,0,61,1
2023-07-18 15:00:00,22.1278,23.639,23.3,21.6556,20.05,56.7857,0,0,61,1
2023-07-18 15:05:00,22.1083,23.628,23.5,21.4111,19.6091,56.4545,0,0,61,1
2023-07-18 15:10:00,22.0889,23.617,23.5,21.475,19.5833,56.8333,0,0,61,1
2023-07-18 15:15:00,22.0694,23.606,23.1667,21.48,19.6,56.5,0,0,61,1
2023-07-18 15:20:00,22.05,23.595,23.2,21.1667,19.4667,56.6154,0,0,61,1
2023-07-18 15:25:00,21.8,23.584,22.87,20.9545,19.08,56.5455,0,0,61,1
2023-07-18 15:30:00,21.7333,23.573,23.1,20.7429,18.84,56.7143,0,0,61,1
2023-07-18 15:35:00,21.6667,23.562,22.9667,20.6875,18.7667,56.5556,0,0,61,1
2023-07-18 15:40:00,21.6,23.551,22.85,20.6,18.9,56.5,0,0,61,1
2023-07-18 15:45:00,21.5,23.54,22.6444,20.6,18.62,56.5,0,0,61,1
2023-07-18 15:50:00,21.4,23.502,22.7,20.6143,18.7,56.5,0,0,61,1
2023-07-18 15:55:00,21.3,23.464,22.6,20.6222,18.86,56.8421,0,0,61,1
2023-07-18 16:00:00,21.1,23.426,22.06,20.86,19.42,56.5556,0,0,61,1
2023-07-18 16:05:00,20.6333,23.388,21.58,20.6,19.12,57,0,0,61,1
2023-07-18 16:10:00,20.1333,23.35,21.125,20.2429,18.8,56.8333,0,0,61,1
2023-07-18 16:15:00,19.8333,23.34,20.7875,19.9143,18.7,56.625,0,0,61,1
2023-07-18 17:35:00,20.6167,23.35,22.04,21.25,20.12,55.5,0,0,61,1
2023-07-18 17:40:00,20.6222,23.3545,22.225,21.2429,20.08,56.6,0,0,61,1
2023-07-18 17:45:00,20.6278,23.3,22.2,21.2875,20.12,56.5,0,0,61,1
2023-07-18 17:50:00,20.6333,23.3167,21.8714,21.3091,20.17,57.2857,0,0,61,1
2023-07-18 17:55:00,20.6111,23.3333,21.975,21.2,20.1,56.2857,0,0,61,1
2023-07-18 18:00:00,20.5889,23.35,21.9667,21.2667,20.24,56.5,0,0,61,1
2023-07-18 18:05:00,20.5667,23.3346,21.975,21.3833,20.32,56.5,0,0,61,1
2023-07-18 18:10:00,20.5444,23.3192,21.975,21.4375,20.4,57.2,0,0,61,1
2023-07-18 18:15:00,20.5222,23.3038,21.9667,21.4909,20.5,57.5,0,0,61,1
2023-07-18 18:20:00,20.5,23.2885,21.85,21.6,20.56,57.5,0,0,61,1
2023-07-18 18:25:00,20.4,23.2731,21.675,21.5429,20.6333,57.4167,0,0,62,1
2023-07-18 18:30:00,20.3,23.2577,21.7,21.55,20.6778,56.6667,0,0,61,1
2023-07-18 18:35:00,20.175,23.2423,21.4375,21.5556,20.85,56.4444,0,0,61,1
2023-07-18 18:40:00,20.05,23.2269,21.4,21.5,20.8,56.5263,0,0,61,1
2023-07-18 18:45:00,20.0512,23.2115,21.2222,21.5375,20.925,56.5,0,0,61,1
2023-07-18 18:50:00,20.0525,23.1962,21.3,21.55,20.8429,56.5,0,0,61,1
2023-07-18 18:55:00,20.0538,23.1808,21.1937,21.6429,20.95,56.5,0,0,61,1
2023-07-18 19:00:00,20.055,23.1654,21.2077,21.725,21,56,0,0,62,1
2023-07-18 19:05:00,20.0563,23.15,21.32,21.7333,21.15,57,0,0,62,1
2023-07-18 19:10:00,20.0575,23.1444,21.54,21.8143,21.3,56.3333,0,0,62,1
2023-07-18 19:15:00,20.0588,23.15,21.3923,21.8667,21.4455,56.6667,0,0,62,1
2023-07-18 19:20:00,20.06,23.1381,21.3625,22.0333,21.6,56.5,0,0,62,1
2023-07-18 19:25:00,20.0511,23.1262,21.4154,22.1364,21.6875,56.5,0,0,62,1
