timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-18 19:30:00,20.0422,23.1143,21.4333,22.2231,21.98,57.5,0,0,61,1
2023-07-18 19:35:00,20.0333,23.1024,21.4667,22.275,21.9222,57.1667,0,0,61,1
2023-07-18 19:40:00,19.8667,23.0905,21.1667,22.1417,22.025,56.2857,0,0,61,1
2023-07-18 19:45:00,19.7,23.0786,20.9,21.9,21.7857,56.5,0,0,61,1
2023-07-18 19:50:00,19.4,23.0667,20.66,21.8333,21.6,57.0909,0,0,61,1
2023-07-18 19:55:00,19.05,23.0548,20.0857,21.3889,21.22,56.5,0,0,61,1
2023-07-18 20:00:00,18.7,23.0429,19.9167,21.0333,20.875,56.6,0,0,62,1
2023-07-18 21:15:00,18.284,23.0556,20.0333,21.55,21.05,56.5,0,0,61,1
2023-07-18 21:20:00,18.34,23.04,20.0667,21.6091,21.15,57.6667,0,0,62,1
2023-07-18 21:25:00,18.35,23.0129,19.8333,21.6571,21.1667,56.5,0,0,62,1
2023-07-18 21:30:00,18.35,22.9857,19.6667,21.6846,20.9875,57.5455,0,0,62,1
2023-07-18 21:35:00,18.35,22.9586,19.7333,21.8,20.9571,57.3333,0,0,62,1
2023-07-18 21:40:00,18.35,22.9314,19.6143,21.8,21,57.4167,0,0,62,1
2023-07-18 21:45:00,18.35,22.9043,19.7273,21.8,21.0429,57.5,0,0,62,1
2023-07-18 21:50:00,18.35,22.8771,20,21.95,21.0875,57.5,0,0,61,1
2023-07-18 21:55:00,18.3667,22.85,19.9833,21.925,21.1,57.6667,0,0,62,1
2023-07-18 23:05:00,18.3333,22.7229,19.7778,22.125,21.0333,56.4545,0,0,61,1
2023-07-18 23:10:00,18.3,22.6952,19.6833,22.05,21.15,56.5556,0,0,61,1
2023-07-18 23:15:00,18.2667,22.6676,19.8167,22.0833,20.9333,56.5,0,0,61,1
2023-07-18 23:20:00,18.2333,22.64,19.8,22.05,20.85,56.5,0,0,61,1
2023-07-18 23:25:00,18.2,22.6175,19.6875,22.1,20.8333,56.5,0,0,61,1
2023-07-18 23:30:00,18.1167,22.595,19.6,22,20.925,56.5,0,0,61,1
2023-07-18 23:35:00,18.0333,22.5725,19.6375,22,20.85,56.4615,0,0,61,1
2023-07-18 23:40:00,18.0042,22.55,19.64,22.175,20.9,56.5714,0,0,61,1
2023-07-18 23:45:00,17.975,22.5455,19.3444,22.0333,20.6333,57,0,0,61,1
2023-07-18 23:50:00,17.9458,22.5252,19.46,22.0917,20.62,56.1667,0,0,61,1
2023-07-18 23:55:00,17.9167,22.5049,19.5143,22.15,20.6333,56.5385,0,0,61,1
2023-07-19 00:00:00,17.8875,22.4847,19.55,22.125,20.7286,56.4545,0,0,61,1
2023-07-19 00:05:00,17.8583,22.4644,19.5167,22,20.67,56.4773,0,0,61,1
2023-07-19 00:10:00,17.8292,22.4442,19.3875,22.125,20.64,56.5,0,0,61,1
2023-07-19 00:15:00,17.8,22.4239,19.15,21.9143,20.66,56.5,0,0,61,1
2023-07-19 00:20:00,17.7833,22.4036,19.3571,21.9556,20.575,56.1111,0,0,61,1
2023-07-19 00:25:00,17.7667,22.3834,19.4,21.85,20.46,55.6667,0,0,61,1
2023-07-19 00:30:00,17.75,22.3631,19.38,21.9,20.4,56.5,0,0,61,1
2023-07-19 00:35:00,17.7333,22.3429,19.34,22.0333,20.59,56.5,0,0,61,1
2023-07-19 00:40:00,17.7167,22.35,19.075,21.9667,20.4667,56.5,0,0,61,1
2023-07-19 01:55:00,17.04,22.14,18.5625,21.75,19.9333,56.4,0,0,61,1
2023-07-19 02:00:00,17.05,22.15,18.5571,21.6286,19.9667,56.5556,0,0,61,1
2023-07-19 02:05:00,16.9975,22.1242,18.475,21.6125,19.78,56.5,0,0,61,1
2023-07-19 02:10:00,16.945,22.0983,18.5167,20.4,20.2556,56.4286,0,0,61,1
2023-07-19 02:15:00,16.8925,22.0725,18.5167,19.9889,19.9857,56.6667,0,0,61,1
2023-07-19 02:20:00,16.84,22.0467,18.3111,20,19.8,56.5,0,0,62,1
2023-07-19 02:25:00,16.85,22.05,18.2778,19.77,19.76,56.5,0,0,61,1
2023-07-19 02:30:00,16.8,22.0272,18.3167,19.8,19.68,56.4,0,0,61,1
2023-07-19 02:35:00,16.75,22.0043,18.2333,19.7714,19.68,56.5455,0,0,61,1
2023-07-19 02:40:00,16.7,21.9815,18.42,19.7,19.55,56.4667,0,0,61,1
2023-07-19 02:45:00,16.65,21.9586,18.2,19.6,19.54,56.5556,0,0,61,1
2023-07-19 02:50:00,16.6,21.9358,18.1111,19.76,19.55,56.5,0,0,61,1
2023-07-19 02:55:00,16.57,21.913,18.2286,19.62,19.4833,56.3333,0,0,61,1
2023-07-19 03:00:00,16.54,21.8901,18.1143,19.5333,19.425,56.5,0,0,61,1
2023-07-19 03:05:00,16.5121,21.8673,18.24,19.4167,19.35,56.3333,0,0,61,1
2023-07-19 03:10:00,16.4841,21.8444,18.18,19.475,19.3333,57,0,0,61,1
2023-07-19 03:15:00,16.4562,21.85,18.18,19.4714,19.6,56.5,0,0,61,1
2023-07-19 04:30:00,16.35,21.6455,18.025,19.4167,19.3333,55,0,11,61,1
2023-07-19 04:35:00,16.35,21.65,18.075,19.46,19.35,55.5,0,14,61,1
2023-07-19 04:40:00,16.35,21.66,18.5417,20.1875,19.9833,55.5333,0,16,61,1
2023-07-19 04:45:00,16.35,21.65,19.0333,20.85,20.5667,55.5,0,16,61,1
2023-07-19 06:40:00,17.5667,21.86,19.1875,21.0917,20.56,57.1667,0,0,62,1
2023-07-19 06:45:00,17.7167,21.9267,19.29,21.2333,20.4455,57.5,0,0,62,1
2023-07-19 06:50:00,17.8667,21.9933,19.5,21.1571,20.58,57.5,0,0,61,1
2023-07-19 06:55:00,18.0667,22.06,19.725,21.15,20.6778,56,0,0,61,1
2023-07-19 07:00:00,18.1644,22.16,19.7,21.3667,20.94,56.6,0,0,61,1
2023-07-19 07:05:00,18.2622,22.2233,19.94,21.35,21,56.5,0,0,62,1
2023-07-19 07:10:00,18.36,22.2867,20.06,21.475,21.0833,56.3333,0,0,61,1
2023-07-19 07:15:00,18.4289,22.35,19.9889,21.65,21.1333,56.5385,0,0,61,1
2023-07-19 07:20:00,18.4978,22.36,20.15,21.6333,21.15,56.5,0,0,62,1
2023-07-19 07:25:00,18.5667,22.48,19.9462,21.6167,21.225,56.8,0,0,62,1
2023-07-19 07:30:00,18.6611,22.6,20.2,21.6143,21.4333,56.5,0,0,61,1
2023-07-19 07:35:00,18.7556,22.6667,20.1417,21.6182,21.3875,57,0,0,61,1
2023-07-19 07:40:00,18.85,22.7311,20.5333,21.66,21.65,56.4,0,0,62,1
2023-07-19 07:45:00,18.95,22.7956,20.5429,21.7,21.7,56.5333,0,0,61,1
2023-07-19 07:50:00,19.05,22.86,20.5571,21.9667,21.8125,56.4444,0,0,61,1
2023-07-19 07:55:00,19.15,22.94,20.925,22,21.9667,56.5,0,0,61,1
2023-07-19 08:00:00,19.275,23.02,20.85,21.86,22.2,56.5333,0,0,61,1
2023-07-19 08:05:00,19.4,23.1,21.15,21.8769,22.18,56.4545,0,0,61,1
2023-07-19 08:10:00,19.6,23.1333,21.2,22.1,22.35,56.5385,0,0,61,1
2023-07-19 08:15:00,19.7,23.1667,21.55,22.13,22.625,56,0,0,61,1
2023-07-19 08:20:00,19.8667,23.2833,21.75,22.0778,22.6667,56.5714,0,0,61,1
2023-07-19 08:25:00,19.9633,23.4,21.725,22.1571,22.8083,56.4545,0,0,61,1
2023-07-19 08:30:00,20.06,23.4556,21.725,22.3,22.95,57,0,0,61,1
2023-07-19 08:35:00,20.2,23.5111,21.725,22.4,22.9,56.3333,0,0,61,1
2023-07-19 08:40:00,20.3667,23.5667,22.075,22.4333,23.075,56.5,0,0,61,1
2023-07-19 08:45:00,20.4833,23.6111,21.9333,22.4154,23.25,56.55,0,0,61,1
2023-07-19 08:50:00,20.6,23.6556,22.2,22.65,23.3,56.6,0,0,61,1
2023-07-19 08:55:00,20.65,23.7,22.2333,22.55,23.35,56.4615,0,0,61,1
2023-07-19 09:00:00,20.6475,23.7667,22.2333,22.55,23.3167,56.6,0,0,61,1
2023-07-19 09:05:00,20.645,23.8333,22.32,22.5909,23.4833,56.5,0,0,61,1
2023-07-19 09:10:00,20.6425,23.9,22.3,22.55,23.34,56.5,0,0,61,1
2023-07-19 09:15:00,20.64,23.9533,22.2,22.65,23.25,56.4545,0,0,61,1
2023-07-19 09:20:00,20.6571,24.0067,22.225,22.65,23.15,55.5,0,0,61,1
2023-07-19 09:25:00,20.7057,24.06,22.36,22.6556,23.3625,56.5556,0,0,61,1
2023-07-19 09:30:00,20.7543,24.2,22.2571,22.65,23.3667,56.3333,0,0,61,1
2023-07-19 09:35:00,20.8029,24.2267,22.1875,22.95,23.5,56.5455,0,0,61,1
2023-07-19 09:40:00,20.8514,24.2533,22.4,22.74,23.4286,56.5,0,0,61,1
2023-07-19 09:45:00,20.9,24.28,22.4,23.1857,23.4333,57.1667,0,0,61,1
2023-07-19 09:50:00,21.15,24.3067,22.8167,23.5875,23.3143,56,0,0,61,1
2023-07-19 09:55:00,21.4,24.3333,23.1,24.0111,23.9167,57,0,0,61,1
2023-07-19 10:00:00,21.525,24.36,23.1333,24.0222,23.925,56.4286,0,0,61,1
2023-07-19 10:05:00,21.65,24.455,23.3,24.2167,24.2,56.5455,0,0,61,1
2023-07-19 10:10:00,21.65,24.55,23.45,24.3545,24.225,56.4,0,0,61,1
2023-07-19 10:15:00,21.9,24.56,23.6,24.42,24.38,56.5714,0,0,61,1
2023-07-19 10:20:00,22.0667,24.5825,23.7,24.58,24.5,57,0,0,61,1
2023-07-19 10:25:00,22.15,24.605,23.7333,24.6923,24.6143,56,0,0,61,1
2023-07-19 10:30:00,22.0333,24.6275,23.5333,24.5,24.4429,56.6,0,0,61,1
2023-07-19 10:35:00,22.05,24.65,23.42,24.3857,24.55,56.5,0,0,61,1
2023-07-19 10:40:00,21.85,24.6545,23.25,24.34,24.2071,56.3333,0,0,61,1
2023-07-19 10:45:00,21.975,24.65,23.5667,24.4071,24.27,56,0,0,61,1
2023-07-19 10:50:00,22.1,24.64,23.7,24.55,24.4583,57,0,0,61,1
2023-07-19 10:55:00,22.1333,24.63,23.62,24.4556,24.35,57.6667,0,0,62,1
2023-07-19 11:00:00,22.04,24.62,23.5,24.1625,24.05,56.5,0,0,62,1
2023-07-19 11:05:00,21.96,24.61,23.5,23.78,23.2875,57.3333,0,0,62,1
2023-07-19 11:10:00,21.88,24.6,23.3,23.1,22.1667,57.4545,0,0,62,1
2023-07-19 11:15:00,21.8,24.57,23.3,22.66,21.525,57.5556,0,0,62,1
2023-07-19 11:20:00,21.8667,24.54,23.3,22.26,20.98,57.4286,0,0,62,1
2023-07-19 11:25:00,22.1,24.4883,23.5667,22.1429,20.7,57.5455,0,0,61,1
2023-07-19 11:30:00,22.2,24.4367,23.7,22,20.3143,57.5,0,0,62,1
2023-07-19 11:35:00,22.05,24.385,23.3286,21.675,19.94,56.6667,0,0,62,1
2023-07-19 11:40:00,21.8,24.3333,23.1667,21.34,19.65,57.5556,0,0,61,1
2023-07-19 14:35:00,22.4,24.1333,23.65,21.38,19.5167,55.7333,0,0,60,1
2023-07-19 14:40:00,22.1,24.0333,23.3,21.06,19.2143,56.0909,0,0,60,1
2023-07-19 14:45:00,22,23.9667,23.2,20.9333,19.1167,56.1111,0,0,60,1
2023-07-19 14:50:00,21.6333,23.9,22.72,20.62,18.8333,56.0833,0,0,60,1
2023-07-19 14:55:00,21.3,23.8333,22.46,20.3833,18.6167,56.3077,0,0,60,1
2023-07-19 15:00:00,21.05,23.8048,22.22,20.45,18.5,55.75,0,0,61,1
2023-07-19 15:05:00,20.9875,23.7762,22.2364,20.7286,18.9778,56,0,0,61,1
2023-07-19 15:10:00,20.925,23.7476,22.2429,20.9857,19.4667,55.5,0,0,61,1
2023-07-19 15:15:00,20.8625,23.719,22.4667,21.0333,19.4,56.6667,0,0,61,1
2023-07-19 15:20:00,20.8,23.6905,22.2,20.825,19.3429,56.3077,0,0,60,1
2023-07-19 15:25:00,20.825,23.6619,22.3333,21.0667,19.4375,55.5,0,0,61,1
2023-07-19 15:30:00,20.85,23.6333,22.45,20.9571,19.4429,56,0,0,61,1
2023-07-19 15:35:00,20.85,23.65,22.16,20.95,19.5,56.5,0,0,61,1
2023-07-19 15:40:00,20.55,23.6403,21.8,20.6818,19.4125,56.5,0,0,61,1
2023-07-19 15:45:00,20.3,23.6306,21.84,20.6125,19.2429,55.5,0,0,61,1
2023-07-19 15:50:00,20.319,23.6208,21.7333,20.725,19.18,56.5,0,0,61,1
2023-07-19 15:55:00,20.3381,23.6111,21.9667,20.6,19.1625,56.5,0,0,61,1
2023-07-19 16:00:00,20.3571,23.6014,21.6769,20.6455,19.475,56.25,0,0,61,1
2023-07-19 16:05:00,20.34,23.5917,21.78,20.6429,19.4,56.5,0,0,61,1
2023-07-19 16:10:00,20.1,23.5819,21.75,20.4667,19.1444,56.5,0,0,61,1
2023-07-19 16:15:00,20.05,23.5722,21.56,20.4556,19.1182,56.5,0,0,61,1
2023-07-19 16:20:00,20.0429,23.5625,21.4714,20.4333,19.15,55.5,0,0,61,1
2023-07-19 16:25:00,19.8,23.5528,21.3167,20.4,19.0571,55.5,0,0,61,1
2023-07-19 16:30:00,19.6,23.5431,21.04,20.35,19.08,56.5,0,0,61,1
2023-07-19 16:35:00,19.5,23.5333,20.8125,20.1917,19,56.5,0,0,61,1
2023-07-19 16:40:00,19.34,23.5095,20.98,20.19,18.96,56.6,0,0,61,1
2023-07-19 16:45:00,19.345,23.4857,20.98,20.225,18.96,56.4444,0,0,61,1
2023-07-19 16:50:00,19.35,23.4619,20.725,20.2,19.06,56.5,0,0,61,1
2023-07-19 16:55:00,19.3667,23.4381,21.1,20.3778,19.125,56.5,0,0,61,1
2023-07-19 17:00:00,19.5667,23.4143,21.24,20.47,19.32,56.5,0,0,61,1
2023-07-19 17:05:00,19.6667,23.3905,21.15,20.5143,19.35,56.5,0,0,61,1
2023-07-19 17:10:00,19.6433,23.3667,21.32,20.7143,19.7,56.5714,0,0,61,1
2023-07-19 17:15:00,19.62,23.3429,21.32,20.6545,19.6,56.5,0,0,61,1
2023-07-19 17:20:00,19.5967,23.35,21.3,20.7,19.6714,56.3333,0,0,61,1
2023-07-19 17:25:00,19.5733,23.325,21.36,20.7692,19.6818,55.5,0,0,61,1
2023-07-19 17:30:00,19.55,23.3,20.875,20.66,19.72,55.5714,0,0,61,1
2023-07-19 17:35:00,19.3,23.275,20.66,20.5125,19.5444,55.5,0,0,61,1
2023-07-19 17:40:00,19.1333,23.25,20.65,20.2,19.3308,56.5,0,0,61,1
2023-07-19 17:45:00,19,23.225,20.3333,20.2333,19.1667,56,0,0,61,1
2023-07-19 17:50:00,18.925,23.2,20.36,20.1333,19.1714,56.5714,0,0,61,1
2023-07-19 17:55:00,18.85,23.175,20.3333,20.26,19.425,56.5,0,0,61,1
2023-07-19 18:00:00,18.85,23.15,20.4429,20.25,19.4,56.4615,0,0,61,1
2023-07-19 18:05:00,18.85,23.1455,20.3375,20.5667,19.5643,55.5,0,0,61,1
2023-07-19 18:10:00,18.85,23.15,20.3875,20.55,19.7,56.1667,0,0,61,1
2023-07-19 18:15:00,18.85,23.13,20.475,20.6083,19.9143,57.2727,0,0,61,1
2023-07-19 18:20:00,18.89,23.11,20.475,20.6875,20.075,56.4545,0,0,61,1
2023-07-19 18:25:00,18.93,23.09,20.66,20.8923,20.3375,57.4,0,0,61,1
2023-07-19 18:30:00,18.97,23.07,20.65,21.0833,20.53,56.4706,0,0,61,1
2023-07-19 18:35:00,19.01,23.05,20.6,21.325,20.7846,57.2222,0,0,61,1
2023-07-19 18:40:00,19.05,23.05,20.48,21.2889,20.8571,56.1429,0,0,61,1
2023-07-19 18:45:00,19.0222,23.0429,20.55,21.35,21.11,56.5333,0,0,61,1
2023-07-19 18:50:00,18.9944,23.05,20.65,21.4111,21.1667,56.7692,0,0,61,1
2023-07-19 18:55:00,18.9667,23.05,20.6,21.6,21.4,56.5,0,0,61,1
2023-07-19 19:00:00,18.9389,23.0571,20.5,21.6429,21.4429,56.5,0,0,61,1
2023-07-19 19:05:00,18.9111,23.0467,20.4533,21.65,21.5833,56.5,0,0,61,1
2023-07-19 19:10:00,18.8833,23.05,20.44,21.5909,21.575,56.5263,0,0,61,1
2023-07-19 19:15:00,18.8556,23.05,20.5,21.6875,21.5875,55.5,0,0,61,1
2023-07-19 19:20:00,18.8278,23.05,20.2778,21.6714,21.6125,56.25,0,0,61,1
2023-07-19 19:25:00,18.8,23.0556,20.3286,21.65,21.55,56.5,0,0,61,1
2023-07-19 19:30:00,18.85,23,20.36,21.95,21.64,56.4667,0,0,61,1
2023-07-19 19:35:00,18.8125,22.9885,20.38,21.8833,21.5111,56.5,0,0,61,1
2023-07-19 19:40:00,18.775,22.9769,20.1727,21.9444,21.55,56.5714,0,0,61,1
2023-07-19 19:45:00,18.7375,22.9654,20.1818,21.8667,21.3333,56.5,0,0,61,1
2023-07-19 19:50:00,18.7,22.9538,20.1636,22,21.4125,55.5,0,0,61,1
2023-07-19 19:55:00,18.6444,22.9423,20.3167,22.0375,21.3429,56.3571,0,0,61,1
2023-07-19 20:00:00,18.5889,22.9308,20.0667,22.075,21.32,56.5556,0,0,61,1
2023-07-19 20:05:00,18.5333,22.9192,19.96,22,21.14,56.5,0,0,61,1
2023-07-19 20:10:00,18.4333,22.9077,20,22.0375,21.1625,56.5,0,0,61,1
2023-07-19 20:15:00,18.3333,22.8962,19.8625,22.075,21.08,56.5,0,0,61,1
2023-07-19 20:20:00,18.2889,22.8846,19.77,22.15,21.02,57.2857,0,0,61,1
2023-07-19 20:25:00,18.2444,22.8731,19.8167,22.1,20.9,57,0,0,61,1
2023-07-19 20:30:00,18.2,22.8615,19.86,22.15,20.92,56.5556,0,0,61,1
2023-07-19 20:35:00,18.04,22.85,19.6857,22,20.9,56.5,0,0,61,1
2023-07-19 20:40:00,18.05,22.8,19.5286,22.05,20.85,56.4286,0,0,61,1
2023-07-19 20:45:00,18.0237,22.8063,19.5286,22.05,20.78,56.5,0,0,61,1
2023-07-19 20:50:00,17.9975,22.8125,19.5,21.9833,20.6286,56.5,0,0,61,1
2023-07-19 20:55:00,17.9713,22.8188,19.5571,21.9167,20.6429,56.6667,0,0,61,1
2023-07-19 21:00:00,17.945,22.825,19.55,21.85,20.6,55.4444,0,0,61,1
2023-07-19 21:05:00,17.9187,22.8313,19.5833,21.85,20.5833,56.0909,0,0,61,1
2023-07-19 21:10:00,17.8925,22.8375,19.5667,21.9,20.6222,56.5,0,0,61,1
2023-07-19 21:15:00,17.8663,22.8438,19.5286,22,20.825,56.5,0,0,61,1
2023-07-19 21:20:00,17.84,22.85,19.5286,21.86,20.58,56.5357,0,0,61,1
2023-07-19 21:25:00,17.85,22.7982,19.5,21.875,20.625,56.5714,0,0,61,1
2023-07-19 21:30:00,17.825,22.7464,19.3625,21.85,20.55,56.5,0,0,61,1
2023-07-19 21:35:00,17.8,22.6946,19.1846,21.875,20.58,55.5,0,0,61,1
2023-07-19 21:40:00,17.775,22.6429,19.4,21.8833,20.4429,55.9,0,0,61,1
2023-07-19 21:45:00,17.75,22.6471,19.4,21.8,20.4667,56.5,0,0,61,1
2023-07-19 21:50:00,17.725,22.6514,19.3,21.95,20.5,56,0,0,61,1
2023-07-19 21:55:00,17.7,22.6557,19.2,21.975,20.35,55.5,0,0,61,1
2023-07-19 22:00:00,17.6,22.66,19.05,22,20.42,56.0357,0,0,61,1
2023-07-19 22:05:00,17.5,22.64,19.2167,22,20.4,56.5714,0,0,61,1
2023-07-20 01:15:00,17.0333,21.9756,18.55,21.55,19.7,57.5,0,0,62,1
2023-07-20 01:20:00,16.975,21.957,18.54,21.5333,19.58,57.5,0,0,62,1
2023-07-20 01:25:00,16.9167,21.9384,18.4,20.1,20.075,57.5,0,0,62,1
2023-07-20 01:30:00,16.8583,21.9198,18.275,19.6875,20,57.5,0,0,62,1
2023-07-20 01:35:00,16.8,21.9012,18.25,19.6636,19.6714,57.5,0,0,62,1
2023-07-20 01:40:00,16.75,21.8826,18.075,19.5333,19.5286,57,0,0,62,1
2023-07-20 01:45:00,16.7,21.864,18.2286,19.4571,19.375,57.6,0,0,62,1
2023-07-20 01:50:00,16.6,21.8455,18.1,19.4667,19.35,57.5,0,0,62,1
2023-07-20 01:55:00,16.5,21.8288,18.2333,19.4667,19.2875,57,0,0,62,1
2023-07-20 02:00:00,16.4776,21.8121,18.125,19.375,19.225,57.5714,0,0,62,1
2023-07-20 02:05:00,16.4551,21.7955,17.8667,19.4429,19.275,57,0,0,62,1
2023-07-20 02:10:00,16.4327,21.7788,17.8182,19.3857,19.1857,57.5714,0,0,62,1
2023-07-20 02:15:00,16.4102,21.7621,18,19.325,19.2,57.5,0,0,62,1
2023-07-20 02:20:00,16.3878,21.7455,17.9167,19.28,19.1,57.5,0,0,62,1
2023-07-20 02:25:00,16.3653,21.7288,17.9833,19.1455,19.1167,57.4615,0,0,62,1
2023-07-20 02:30:00,16.3429,21.7121,17.9,19.1375,19.1,58,0,0,62,1
2023-07-20 02:35:00,16.35,21.6955,17.92,19.16,19.1167,57.5,0,3,62,1
2023-07-20 02:40:00,16.32,21.6788,17.6889,19.1667,19.1,57.5,0,5,62,1
2023-07-20 02:45:00,16.29,21.6621,17.7,19.1125,19.1,57.4917,0,8,62,1
2023-07-20 02:50:00,16.26,21.6455,17.7375,19.1,19.125,57.4833,0,10,62,1
2023-07-20 02:55:00,16.23,21.65,17.7429,19.1,19.04,57.475,0,13,62,1
2023-07-20 03:00:00,16.2,21.65,18.58,20.03,19.65,57.4667,0,17,62,1
2023-07-20 03:05:00,16.1167,21.6571,19,20.82,20.5625,57.5,0,19,62,1
2023-07-20 03:10:00,16.0333,21.6552,19,20.85,20.7,57.5,0,19,62,1
2023-07-20 04:50:00,16.0667,21.644,18.0167,19.9667,20.0444,57,0,10,61,1
2023-07-20 04:55:00,16.4222,21.6429,17.9833,19.32,19.34,58,0,9,61,1
2023-07-20 05:00:00,16.7778,21.8,18.2818,19.3571,19.2375,25.0455,0,0,51,1
2023-07-20 05:05:00,16.7981,21.725,18.2429,19.45,19.425,51.4167,0,0,63,1
2023-07-20 05:10:00,16.8185,21.65,17.9857,19.4,19.35,53.4346,0,0,62,1
2023-07-20 05:15:00,16.8389,21.6,18.0909,19.4625,19.35,55.4526,0,0,62,1
2023-07-20 05:20:00,16.8593,21.5818,18.1875,19.5,19.4,57.4706,0,0,62,1
2023-07-20 05:25:00,16.8796,21.5636,18.3,19.6,19.5333,58,0,0,61,1
2023-07-20 05:30:00,16.9,21.5455,18.2429,19.7429,19.575,57.5,0,2,61,1
2023-07-20 05:35:00,16.85,21.55,18.325,19.5833,19.55,57.5,0,4,61,1
2023-07-20 05:40:00,16.9025,21.55,18.5667,19.6167,19.5667,57.5,0,7,61,1
2023-07-20 05:45:00,16.955,21.551,18.5,19.76,19.5833,57.5,0,8,61,1
2023-07-20 05:50:00,17.0075,21.552,18.4625,19.9,19.58,57.5,0,10,61,1
2023-07-20 05:55:00,17.06,21.5531,18.5167,20.0833,19.58,56.5,0,12,61,1
2023-07-20 06:00:00,17.118,21.5541,18.6333,20.3,19.7167,58,0,12,61,1
2023-07-20 06:05:00,17.176,21.5551,18.6429,20.4,19.6333,57.5,0,13,62,1
2023-07-20 06:10:00,17.234,21.5561,18.76,20.42,19.9667,57.5,0,13,61,1
2023-07-20 06:15:00,17.292,21.5571,18.675,20.7,20,57.5,0,13,61,1
2023-07-20 06:20:00,17.35,21.55,18.9667,20.5571,20.04,57.4545,0,13,61,1
2023-07-20 06:25:00,17.475,21.6,18.9625,20.8333,20.0571,57.6,0,13,61,1
2023-07-20 06:30:00,17.6,21.65,19.05,20.9,20.15,57,0,13,61,1
2023-07-20 06:35:00,17.6833,21.7,19.2,20.85,20.26,57.6667,0,12,61,1
2023-07-20 06:40:00,17.7667,21.7556,19.2375,20.96,20.4,57.5,0,8,61,1
2023-07-20 06:45:00,17.85,21.8111,19.18,21.005,20.35,57.5,0,5,61,1
2023-07-20 06:50:00,17.9222,21.8667,19.4,21.05,20.3667,57.5,0,1,61,1
2023-07-20 06:55:00,17.9944,21.9333,19.5143,21.12,20.6333,57.5,0,0,61,1
2023-07-20 07:00:00,18.0667,22,19.6,21.05,20.6167,57.65,0,0,62,1
2023-07-20 07:05:00,18.1444,22.0667,19.6429,21.275,20.76,57.8,0,0,61,1
2023-07-20 07:10:00,18.2222,22.16,19.725,21.2286,20.9167,58,0,0,61,1
2023-07-20 07:15:00,18.3,22.2117,19.94,21.3333,20.95,57.5,0,0,61,1
2023-07-20 07:20:00,18.4,22.2633,19.9667,21.35,20.9167,57.4909,0,0,61,1
2023-07-20 07:25:00,18.4833,22.315,20.06,21.5,20.9857,57.4818,0,0,61,1
2023-07-20 07:30:00,18.5667,22.3667,20.0556,21.36,21.14,57.4727,0,0,61,1
2023-07-20 07:35:00,18.6611,22.4667,20.1667,21.6,21.3444,57.4636,0,0,62,1
2023-07-20 07:40:00,18.7556,22.5667,20.25,21.7,21.4333,57.4545,0,0,61,1
2023-07-20 07:45:00,18.85,22.6167,20.5,21.625,21.52,57.6,0,0,61,1
2023-07-20 07:50:00,19.0667,22.6667,20.5667,21.6364,21.68,57.5,0,0,61,1
2023-07-20 07:55:00,19.1667,22.7667,20.7667,21.7556,21.775,57.5,0,0,61,1
2023-07-20 08:00:00,19.2167,22.8667,20.75,21.7333,21.85,57.25,0,0,61,1
2023-07-20 08:05:00,19.2667,22.9167,20.8,21.8167,21.9,57,0,0,61,1
2023-07-20 08:10:00,19.3167,22.9667,20.9,21.9,21.9333,57.6667,0,0,61,1
2023-07-20 08:15:00,19.3667,23.0167,20.84,21.875,22,57.6389,0,0,61,1
2023-07-20 08:20:00,19.4611,23.0667,21.1,21.85,22.05,57.6111,0,0,61,1
2023-07-20 08:25:00,19.5556,23.1167,21.125,21.9111,22.15,57.5833,0,0,61,1
2023-07-20 08:30:00,19.65,23.1667,21.1,22.1,22.36,57.5556,0,0,61,1
2023-07-20 08:35:00,19.65,23.2311,21.2667,22.1,22.2,57.5278,0,0,61,1
2023-07-20 08:40:00,19.9,23.2956,21.2385,22.1,22.52,57.5,0,0,61,1
2023-07-20 08:45:00,19.98,23.36,21.4667,22.075,22.4125,57.5,0,0,61,1
2023-07-20 08:50:00,20.06,23.4257,21.7,22.1286,22.6,57.5,0,0,61,1
2023-07-20 08:55:00,20.1667,23.4914,21.7333,22.225,22.85,57.5,0,0,61,1
2023-07-20 09:00:00,20.215,23.5571,21.7333,22.3625,22.85,57.5,0,0,61,1
2023-07-20 09:05:00,20.2633,23.5845,21.7333,22.5,22.95,57.5,0,0,61,1
2023-07-20 09:10:00,20.3117,23.6119,21.7571,22.4375,22.96,57.5,0,0,61,1
2023-07-20 09:15:00,20.36,23.6393,21.82,22.375,22.8571,57.5,0,0,61,1
2023-07-20 09:20:00,20.6,23.6667,22.125,22.45,23.12,57.4444,0,0,61,1
2023-07-20 09:25:00,20.55,23.9,22.225,22.6333,23.2667,57.5714,0,0,61,1
2023-07-20 09:30:00,20.5,23.9833,21.8455,22.4,23.1167,57.5,0,0,61,1
2023-07-20 09:35:00,20.51,24.0667,21.8667,22.55,22.975,57.5,0,0,61,1
2023-07-20 09:40:00,20.52,24.15,22.04,22.6,23.0667,58.5714,0,0,62,1
2023-07-20 09:45:00,20.53,24.1333,21.9667,22.65,22.975,58.5,0,0,62,1
2023-07-20 09:50:00,20.54,24.1167,22.1375,22.5833,23.18,58.5,0,0,62,1
2023-07-20 09:55:00,20.55,24.1,22.225,22.6,23.0333,58.4615,0,0,62,1
2023-07-20 10:00:00,20.65,24.15,22.4,22.6833,23.14,58.5,0,0,62,1
2023-07-20 10:05:00,20.63,24.15,22.3833,22.8,23.46,58.5,0,0,62,1
2023-07-20 10:10:00,20.61,24.1225,22.425,22.8333,23.44,58.5714,0,0,62,1
2023-07-20 10:15:00,20.59,24.095,22.225,22.95,23.475,58.4545,0,0,62,1
2023-07-20 10:20:00,20.57,24.0675,22.25,22.925,23.3286,58.5,0,0,62,1
2023-07-20 10:25:00,20.55,24.04,21.8833,22.9,23.1333,58.5455,0,0,62,1
2023-07-20 10:30:00,20.3,23.99,21.8,22.8656,22.8333,58.5,0,0,62,1
2023-07-20 10:35:00,20.3333,23.94,21.8,22.8313,22.6,58.4615,0,0,62,1
2023-07-20 10:40:00,20.3667,23.89,21.84,22.7969,22.975,58.5,0,0,61,1
2023-07-20 10:45:00,20.4611,23.84,21.8125,22.7625,23.0429,57.4286,0,0,61,1
2023-07-20 10:50:00,20.5556,23.8433,21.775,22.7,22.9333,57.5,0,0,61,1
2023-07-20 10:55:00,20.65,23.8467,22.35,22.7333,23.1,57.5,0,0,61,1
2023-07-20 11:00:00,20.6429,23.85,22.32,22.95,23.0286,57.6667,0,0,61,1
2023-07-20 11:05:00,20.6357,23.8556,22.35,23.3222,23.15,57.4545,0,0,61,1
2023-07-20 11:10:00,20.6286,23.8429,22.32,23.2375,23.3,58,0,0,61,1
2023-07-20 11:15:00,20.6214,23.85,22.225,23.2444,23.2111,57.5,0,0,61,1
2023-07-20 11:20:00,20.6143,23.8238,22.225,23.2111,23.15,57.5,0,0,61,1
2023-07-20 11:25:00,20.6071,23.7975,22.2,23.1889,23.13,57,0,0,61,1
2023-07-20 11:30:00,20.6,23.7713,21.93,23.1667,23.0667,57.5556,0,0,61,1
2023-07-20 11:35:00,20.3,23.745,21.3286,22.8,22.7222,57.3333,0,0,61,1
2023-07-20 11:40:00,19.875,23.7188,21.075,22.4444,22.4625,57.5,0,0,61,1
2023-07-20 11:45:00,19.55,23.6925,20.78,22.1,22.04,57.5,0,0,61,1
2023-07-20 11:50:00,19.55,23.6663,21.1333,22.0333,21.94,57.3,0,0,61,1
2023-07-20 11:55:00,19.3429,23.64,20.92,22,21.8,57.5714,0,0,61,1
2023-07-20 13:20:00,21.2,23.65,22.7,23.6667,23.6,57,0,0,61,1
2023-07-20 13:25:00,21.2667,23.65,22.6333,23.62,23.5714,57.5,0,0,61,1
2023-07-20 13:30:00,21.3333,23.66,22.75,23.7667,23.45,56.5,0,0,61,1
2023-07-20 13:35:00,21.4,23.6556,22.7,23.6,23.4333,57.5714,0,0,61,1
2023-07-20 13:40:00,21.3833,23.6511,22.9667,23.5,23.025,56.8333,0,0,61,1
2023-07-20 13:45:00,21.3667,23.6467,22.7667,23.1545,22.7167,57.4444,0,0,61,1
2023-07-20 13:50:00,21.35,23.6422,22.725,22.8857,22.3889,56.4667,0,0,61,1
2023-07-20 13:55:00,21.3333,23.6378,22.725,22.775,22.1375,57.3333,0,0,61,1
2023-07-20 14:00:00,21.2167,23.6333,22.5143,22.65,21.8,57.4667,0,0,61,1
2023-07-20 14:05:00,21.1,23.65,22.45,22.2,21.4,57.6,0,0,61,1
2023-07-20 14:10:00,21.1222,23.6423,22.475,22.1312,21.3875,57,0,0,61,1
2023-07-20 14:15:00,21.1444,23.6346,22.4833,22.075,21.175,57.25,0,0,61,1
2023-07-20 14:20:00,21.1667,23.6269,22.625,22.1429,21.1667,57.5714,0,0,61,1
2023-07-20 14:25:00,21.4,23.6192,22.6545,22.175,21.12,56.5,0,0,61,1
2023-07-20 14:30:00,21.4625,23.6115,22.8333,22.09,21.0875,57.4,0,0,61,1
2023-07-20 14:35:00,21.525,23.6038,22.8,22.14,20.9333,56.75,0,0,61,1
2023-07-20 14:40:00,21.5875,23.5962,22.82,21.8857,20.7429,56.5,0,0,61,1
2023-07-20 14:45:00,21.65,23.5885,23.1,21.85,20.4,56.5,0,0,61,1
2023-07-20 14:50:00,21.6444,23.5808,23.2,21.8,20.4167,56.5,0,0,61,1
2023-07-20 14:55:00,21.6389,23.5731,23.2,21.6,20.05,57.5455,0,0,61,1
2023-07-20 15:00:00,21.6333,23.5654,22.9,21.44,19.925,56.5,0,0,61,1
2023-07-20 15:05:00,21.5,23.5577,22.68,21.13,19.6722,56.8571,0,0,61,1
2023-07-20 15:10:00,21.3,23.55,22.35,20.9308,19.4,56.5,0,0,61,1
2023-07-20 15:15:00,21.05,23.5444,22.16,20.85,19.3667,56.5,0,0,61,1
2023-07-20 15:20:00,21.05,23.5459,22.2,20.8111,19.3875,56.4615,0,0,61,1
2023-07-20 15:25:00,21.05,23.5473,22.225,21.0857,19.6,56.5455,0,0,61,1
2023-07-20 15:30:00,21.05,23.5488,22.3714,21.5667,20.1,57.5,0,0,61,1
2023-07-20 15:35:00,21.06,23.5502,22.45,21.6273,20.4154,56.3333,0,0,61,1
2023-07-20 15:40:00,21.2,23.5517,22.5333,21.7167,20.4857,56.6667,0,0,61,1
2023-07-20 15:45:00,21.2833,23.5531,22.725,21.8625,20.6875,56.5,0,0,61,1
2023-07-20 15:50:00,21.3667,23.5545,22.6429,21.96,20.7273,56.4545,0,0,61,1
2023-07-20 15:55:00,21.3,23.5523,22.7,21.92,20.78,56.5455,0,0,62,1
2023-07-20 16:00:00,21.2583,23.55,22.7,21.9,20.6833,56.8333,0,0,62,1
2023-07-20 16:05:00,21.2167,23.55,22.45,21.7875,20.6,57.5,0,0,61,1
2023-07-20 16:10:00,21.175,23.549,22.4,21.7875,20.6818,56,0,0,61,1
2023-07-20 16:15:00,21.1333,23.548,22.4833,21.8333,20.7,56.5556,0,0,61,1
2023-07-20 16:20:00,21.1,23.5469,22.2857,21.6375,20.6,56.6364,0,0,61,1
2023-07-20 16:25:00,20.8,23.5459,22.12,21.4111,20.4125,56.5714,0,0,61,1
2023-07-20 16:30:00,20.55,23.5449,21.75,21.1286,20.0273,56.4615,0,0,61,1
2023-07-20 16:35:00,20.3,23.5439,21.7,20.8889,19.84,56.6667,0,0,61,1
2023-07-20 16:40:00,20.325,23.5429,21.7333,20.95,19.6714,57.5,0,0,62,1
2023-07-20 16:45:00,20.35,23.5226,21.7333,20.9714,19.7714,56.8333,0,0,61,1
2023-07-20 16:50:00,20.375,23.5023,21.7333,21.0111,19.9333,56.8333,0,0,61,1
2023-07-20 16:55:00,20.4,23.482,21.9,21.2,19.96,57.3333,0,0,61,1
2023-07-20 17:00:00,20.6,23.4617,22.0333,21.0625,19.875,56.4,0,0,60,1
2023-07-20 17:05:00,20.7,23.4414,22.16,21.1333,19.75,56.5,0,0,61,1
2023-07-20 17:10:00,20.6945,23.4211,22.1571,21.1333,19.6444,56.5,0,0,60,1
2023-07-20 17:15:00,20.6891,23.4009,22.225,20.85,19.55,56.6667,0,0,61,1
2023-07-20 17:20:00,20.6836,23.3806,22.15,20.9385,19.65,55.6,0,0,61,1
2023-07-20 17:25:00,20.6782,23.3603,22.2333,20.91,19.5,55.5,0,0,60,1
2023-07-20 17:30:00,20.6727,23.34,22.2333,20.9143,19.4375,56.5,0,0,60,1
2023-07-20 17:35:00,20.6673,23.3142,22.2,20.875,19.4714,56.5,0,0,61,1
2023-07-20 17:40:00,20.6618,23.2883,22.2,20.875,19.42,56.5455,0,0,61,1
2023-07-20 17:45:00,20.6564,23.2625,22.2,20.85,19.3667,56.3333,0,0,61,1
2023-07-20 17:50:00,20.6509,23.2367,22.2,20.78,19.35,56.2222,0,0,61,1
2023-07-20 17:55:00,20.6455,23.2108,22.2,20.7429,19.4286,55.8333,0,0,61,1
2023-07-20 18:00:00,20.64,23.185,21.9833,20.74,19.34,55.5,0,0,61,1
2023-07-20 18:05:00,20.5867,23.1592,21.975,20.4857,18.98,56.5,0,0,60,1
2023-07-20 18:10:00,20.5333,23.1333,21.975,20.3833,18.8,55.7143,0,0,60,1
2023-07-20 18:15:00,20.5407,23.1037,21.6417,20.425,18.8,55.5,0,0,61,1
2023-07-20 18:20:00,20.5481,23.0741,21.9667,20.32,18.82,55.5556,0,0,61,1
2023-07-20 18:25:00,20.5556,23.0444,21.875,20.2375,18.675,55.7222,0,0,61,1
2023-07-20 18:30:00,20.5504,23.05,21.9,20.2167,18.6667,55.8889,0,0,61,1
2023-07-20 18:35:00,20.5452,23.0327,21.95,20.2125,18.6667,55.6,0,0,61,1
2023-07-20 18:40:00,20.54,23.0155,21.95,20.48,18.9,55.5,0,0,61,1
2023-07-20 18:45:00,20.42,22.9982,21.6364,20.4857,18.9333,55.5,0,0,61,1
2023-07-20 18:50:00,20.3,22.981,21.725,20.5,18.9,55.3333,0,0,61,1
2023-07-20 18:55:00,20.35,22.9637,21.725,20.5889,19.2167,55.5714,0,0,61,1
2023-07-20 19:00:00,20.225,22.9464,21.7,21.0143,19.7778,56.6667,0,0,61,1
2023-07-20 19:05:00,20.1,22.9292,21.5333,21.22,20.2,55.5,0,0,60,1
2023-07-20 19:10:00,20,22.9119,21.1,21.075,20.26,55.9,0,0,60,1
2023-07-20 19:15:00,19.7,22.8946,20.975,21.05,20.32,56,0,0,61,1
2023-07-20 19:20:00,19.4,22.8774,20.3375,20.8,20.2333,56.1852,0,0,61,1
2023-07-20 19:25:00,18.92,22.8601,20.0143,20.6,20.1222,56.3704,0,0,61,1
2023-07-20 19:30:00,18.6,22.8429,19.7636,20.425,19.9444,56.5556,0,0,61,1
2023-07-20 19:35:00,18.5333,22.85,19.7,20.44,20,56.5,0,0,61,1
2023-07-20 19:40:00,18.34,22.855,19.7286,20.49,20.1333,55.6667,0,0,61,1
2023-07-20 19:45:00,18.26,22.86,19.6875,20.5714,20.1429,55.5,0,0,61,1
2023-07-20 19:50:00,18.18,22.8989,20.04,20.8,20.6,56.5,0,0,61,1
2023-07-20 19:55:00,18.1,22.9378,19.8778,20.875,20.5625,56.5,0,0,61,1
2023-07-20 20:00:00,18.35,22.9767,19.9,21,20.8,56.5,0,0,61,1
2023-07-20 20:05:00,18.4182,23.0156,20.12,21.2667,20.9571,56.5278,0,0,61,1
2023-07-20 20:10:00,18.4864,23.0545,20.0143,21.18,21.0667,56.5556,0,0,61,1
2023-07-20 20:15:00,18.5545,23.0333,19.9375,21.22,21.05,56,0,0,61,1
2023-07-20 20:20:00,18.554,23.0177,20.0143,21.3,21.1889,56.25,0,0,61,1
2023-07-20 20:25:00,18.5535,23.0021,20.05,21.25,21.1833,56.5,0,0,61,1
2023-07-20 20:30:00,18.553,22.9865,20.1875,21.3667,21.325,56.25,0,0,61,1
2023-07-20 20:35:00,18.5525,22.9709,20.1,21.6,21.4,56,0,0,61,1
2023-07-20 20:40:00,18.552,22.9553,20.32,21.74,21.4,56.5385,0,0,61,1
2023-07-20 20:45:00,18.5515,22.9397,20.0833,21.9,21.28,56.5,0,0,61,1
2023-07-20 20:50:00,18.551,22.9241,19.9375,21.9333,21.3143,56,0,0,61,1
2023-07-20 20:55:00,18.5505,22.9085,20.12,21.84,21.225,57,0,0,61,1
2023-07-20 21:00:00,18.55,22.8929,20.075,22,21.5,56.5,0,0,61,1
2023-07-20 21:05:00,18.5333,22.8774,20.12,21.97,21.3375,56.4444,0,0,61,1
2023-07-20 21:10:00,18.4857,22.8618,19.8643,21.85,21.2,55.4,0,0,61,1
2023-07-20 21:15:00,18.4381,22.8462,19.95,21.9,21.14,56,0,0,61,1
2023-07-20 21:20:00,18.3905,22.8311,19.9833,21.94,21.12,56.5,0,0,61,1
2023-07-20 21:25:00,18.3429,22.816,19.9333,21.9125,21.175,56.2,0,0,61,1
2023-07-20 21:30:00,18.3024,22.8009,19.7,21.9143,21.1,55.5,0,0,61,1
2023-07-20 21:35:00,18.2619,22.7858,19.9,21.85,20.95,56.5,0,0,61,1
2023-07-20 21:40:00,18.2214,22.7707,19.71,21.9125,20.9429,56.5238,0,0,61,1
2023-07-20 21:45:00,18.181,22.7556,19.84,21.9143,20.8,56.5476,0,0,61,1
2023-07-20 21:50:00,18.1405,22.7405,19.8,21.925,21,56.5714,0,0,61,1
2023-07-20 21:55:00,18.1,22.7254,19.8,21.8571,20.925,56.5,0,0,61,1
2023-07-20 22:00:00,18.0889,22.7104,19.86,21.9444,21.0333,56.4,0,0,61,1
2023-07-20 22:05:00,18.0778,22.6953,19.84,21.85,20.85,56.5,0,0,61,1
2023-07-20 22:10:00,18.0667,22.6802,19.7,21.925,20.9333,55.75,0,0,61,1
2023-07-20 22:15:00,18.0556,22.6651,19.75,21.9125,20.925,55,0,0,61,1
2023-07-20 22:20:00,18.0444,22.65,19.6444,21.9625,20.8571,56,0,0,61,1
2023-07-20 22:25:00,18.0333,22.65,19.66,21.89,20.7333,56.6667,0,0,61,1
2023-07-20 22:30:00,18,22.65,19.6833,22.0333,20.775,55.6667,0,0,61,1
2023-07-20 22:35:00,17.9667,22.65,19.6833,21.85,20.675,56.5,0,0,61,1
2023-07-20 22:40:00,17.9333,22.65,19.6,22.05,20.72,56.5,0,0,61,1
2023-07-20 22:45:00,17.9,22.65,19.4778,21.8667,20.6333,55.5,0,0,61,1
2023-07-20 22:50:00,17.8667,22.65,19.4857,21.84,20.6333,55.5,0,0,61,1
2023-07-20 22:55:00,17.8333,22.64,19.2727,21.925,20.6,55.5,0,0,61,1
2023-07-20 23:00:00,17.8,22.5333,19.3571,21.85,20.4667,55.5,0,0,61,1
2023-07-20 23:05:00,17.8143,22.55,19.3667,21.95,20.4875,55.5,0,0,61,1
2023-07-20 23:10:00,17.8286,22.5244,19.3833,21.85,20.425,55.5,0,0,61,1
2023-07-20 23:15:00,17.8429,22.4989,19.35,21.9667,20.4833,56.5,0,0,61,1
2023-07-20 23:20:00,17.8571,22.4733,19.35,21.9,20.4667,56.5,0,0,61,1
2023-07-20 23:25:00,17.8714,22.4477,19.18,21.95,20.5667,56.5,0,0,61,1
2023-07-20 23:30:00,17.8857,22.4222,19.325,21.95,20.35,56.5,0,0,61,1
2023-07-20 23:35:00,17.9,22.3966,19.3571,21.95,20.55,55.5,0,0,61,1
2023-07-20 23:40:00,17.85,22.371,19.5,21.9,20.625,55.5,0,0,61,1
2023-07-21 01:50:00,17.85,22.15,19.35,21.95,20.4,56.75,0,0,62,1
2023-07-21 01:55:00,17.8364,22.1462,19.25,21.9375,20.35,56.5,0,0,62,1
2023-07-21 02:00:00,17.8227,22.1481,19.25,21.925,20.4,57.25,0,0,62,1
2023-07-21 02:05:00,17.8091,22.15,19.35,21.9125,20.4,57,0,0,62,1
2023-07-21 02:10:00,17.7955,22.1326,19.36,21.9,20.42,56.75,0,0,62,1
2023-07-21 02:15:00,17.7818,22.1152,19.3,21.95,20.5,56.5,0,0,62,1
2023-07-21 02:20:00,17.7682,22.0977,19.3,22,20.425,57.5,0,0,62,1
2023-07-21 02:25:00,17.7545,22.0803,19.1125,21.9667,20.35,57.5455,0,0,62,1
2023-07-21 02:30:00,17.7409,22.0629,19.06,21.9333,20.35,56.5,0,0,62,1
2023-07-21 02:35:00,17.7273,22.0455,19.0111,21.9,20.375,56.5,0,0,62,1
2023-07-21 02:40:00,17.7136,22.05,19.1714,21.8583,20.3292,56.5,0,0,62,1
2023-07-21 02:45:00,17.7,22.05,19.1167,21.8167,20.2833,56.5,0,0,62,1
2023-07-21 02:50:00,17.65,22.0346,19.1167,21.74,20.28,56.5,0,0,62,1
2023-07-21 02:55:00,17.6,22.0192,19.15,21.6455,20.225,57.5,0,0,62,1
2023-07-21 03:00:00,17.55,22.0038,18.8833,21.7462,20.2333,57.2,0,0,62,1
2023-07-21 03:05:00,17.5333,21.9885,18.9833,21.7,20.1857,57,0,0,62,1
2023-07-21 03:10:00,17.4722,21.9731,18.8111,21.6857,20.0833,56.9091,0,0,62,1
2023-07-21 03:15:00,17.4111,21.9577,18.7273,21.6167,19.9833,56.7045,0,0,62,1
2023-07-21 03:20:00,17.35,21.9423,18.8,21.6,19.8667,56.5,0,0,62,1
2023-07-21 03:25:00,17.3,21.9269,18.9,21.5818,20,56.5,0,0,62,1
2023-07-21 03:30:00,17.2889,21.9115,18.8,21.5778,20.025,57.5,0,0,62,1
2023-07-21 03:35:00,17.2778,21.8962,18.5909,21.625,19.9,57.5,0,0,62,1
2023-07-21 03:40:00,17.2667,21.8808,18.6571,21.6167,19.88,57.2667,0,0,62,1
2023-07-21 03:45:00,17.2556,21.8654,18.6833,21.5833,19.765,56.5,0,0,62,1
2023-07-21 03:50:00,17.2444,21.85,18.7333,21.55,19.65,56.5,0,0,62,1
2023-07-21 03:55:00,17.2333,21.8429,18.64,21.7,19.85,56.4286,0,0,62,1
2023-07-21 04:00:00,17.2222,21.85,18.64,21.625,19.84,56.5455,0,0,62,1
2023-07-21 06:20:00,18.1095,21.85,19.4867,21.65,20.68,56.5556,0,0,62,1
2023-07-21 06:25:00,18.1524,21.9,19.4833,21.7167,20.8,56.5,0,0,62,1
2023-07-21 06:30:00,18.1952,21.9309,19.5286,21.775,20.7833,56.5,0,0,62,1
2023-07-21 06:35:00,18.2381,21.9618,19.5778,21.775,20.7333,57.5,0,0,62,1
2023-07-21 06:40:00,18.281,21.9927,19.72,22.1,20.9167,57.1,0,0,62,1
2023-07-21 06:45:00,18.3238,22.0236,19.8167,21.7,20.8,56.7,0,0,62,1
2023-07-21 06:50:00,18.3667,22.0545,19.98,21.95,20.9167,57.5,0,0,62,1
2023-07-21 06:55:00,18.425,22.0897,19.5769,21.975,20.85,57.5,0,0,62,1
2023-07-21 07:00:00,18.4833,22.1248,19.7444,22,20.95,56.5,0,0,62,1
2023-07-21 07:05:00,18.5417,22.16,19.9167,21.9667,21.0667,56.5,0,0,62,1
2023-07-21 07:10:00,18.6,22.22,20.0667,21.925,21.2,57.25,0,0,62,1
2023-07-21 07:15:00,18.6667,22.28,20.1222,21.84,21.2,57.5333,0,0,62,1
2023-07-21 07:20:00,18.7333,22.34,20.2833,21.94,21.4167,56.5,0,0,62,1
2023-07-21 07:25:00,18.8,22.4,20.38,22.1,21.4,57,0,0,62,1
2023-07-21 07:30:00,18.8667,22.4533,20.5,22.15,21.58,56.5,0,0,62,1
2023-07-21 07:35:00,18.9333,22.5067,20.3333,22.125,21.6,57.5,0,0,62,1
2023-07-21 07:40:00,19,22.56,20.3222,22.1,21.58,56.5,0,0,62,1
2023-07-21 07:45:00,19.0667,22.6133,20.475,22.1455,21.6667,56.5,0,0,62,1
2023-07-21 07:50:00,19.1667,22.6667,20.7,22.09,21.68,56.5,0,0,62,1
2023-07-21 07:55:00,19.2833,22.65,20.75,22.1333,21.7,56.5,0,0,62,1
2023-07-21 08:00:00,19.4,22.7333,20.925,22.1667,21.8667,57.5,0,0,62,1
2023-07-21 08:05:00,19.6,22.8167,21.02,22.4,22.3,56.5,0,0,62,1
2023-07-21 08:10:00,19.7,22.9,21.2333,22.45,22.3875,57,0,0,62,1
2023-07-21 08:15:00,19.9,22.95,21.35,22.35,22.4,57.6,0,0,62,1
2023-07-21 08:20:00,19.8857,23,21.35,22.4,22.6,57.4545,0,0,62,1
2023-07-21 08:25:00,19.8714,23.05,21.2333,22.45,22.4167,57.5,0,0,62,1
2023-07-21 08:30:00,19.8571,23.1,21.2111,22.5833,22.56,56.5,0,0,62,1
2023-07-21 08:35:00,19.8429,23.2,21.52,22.6333,22.625,57.6,0,0,62,1
2023-07-21 08:40:00,19.8286,23.2229,21.3667,22.6333,22.55,57.3333,0,0,62,1
2023-07-21 08:45:00,19.8143,23.2457,21.25,22.6333,22.5333,56.6364,0,0,62,1
2023-07-21 08:50:00,19.8,23.2686,21.2286,22.675,22.5286,57,0,0,62,1
2023-07-21 08:55:00,19.85,23.2914,20.99,22.55,22.4667,57.25,0,0,62,1
2023-07-21 09:00:00,19.86,23.3143,21.35,22.6857,22.5167,57.5,0,0,62,1
2023-07-21 09:05:00,19.9325,23.3371,21.4,22.7,22.55,56.5,0,0,62,1
2023-07-21 09:10:00,20.005,23.36,21.3375,22.6333,22.5833,57.1667,0,0,62,1
2023-07-21 09:15:00,20.0775,23.35,21.5333,22.8,22.6833,56.5,0,0,62,1
2023-07-21 09:20:00,20.15,23.4042,21.775,22.74,22.8429,57.1667,0,0,62,1
2023-07-21 09:25:00,20.4,23.4583,22.15,22.66,23.225,57.1667,0,0,62,1
2023-07-21 09:30:00,20.65,23.5125,22.1667,22.775,23.25,56.5,0,0,62,1
2023-07-21 09:35:00,20.9,23.5667,22.6,22.94,23.5091,57.5,0,0,62,1
2023-07-21 09:40:00,21.1,23.6133,22.6667,22.85,23.7,57.5,0,0,62,1
2023-07-21 09:45:00,21.3667,23.66,22.9,22.95,24.1,57.5385,0,0,62,1
2023-07-21 09:50:00,21.4833,23.7633,22.9,23.125,24.14,57.4,0,0,62,1
2023-07-21 09:55:00,21.6,23.8667,23.2,23.06,24.15,57.5,0,0,62,1
2023-07-21 10:00:00,21.5,23.925,22.8714,23.1833,24,57.5,0,0,62,1
2023-07-21 10:05:00,21.5222,23.9833,22.88,23.25,23.8,57.5,0,0,62,1
2023-07-21 10:10:00,21.5444,24.0417,22.725,23.15,23.95,57.5,0,0,62,1
2023-07-21 10:15:00,21.5667,24.1,23.0556,23.18,24.0375,57.375,0,0,62,1
2023-07-21 10:20:00,21.65,24.15,23.1571,23.22,24.06,57.25,0,0,61,1
2023-07-21 10:25:00,21.6667,24.17,23.2,23.24,24.2,57.3,0,0,61,1
2023-07-21 10:30:00,21.7833,24.19,23.3,23.8222,23.86,56.5,0,0,62,1
2023-07-21 10:35:00,21.9,24.21,23.5667,24.2714,24.1,57.5,0,0,61,1
2023-07-21 10:40:00,22.1,24.23,23.7,24.46,24.4,57.5,0,0,61,1
2023-07-21 10:45:00,22.1667,24.25,23.4667,24.45,24.4273,56.75,0,0,61,1
2023-07-21 10:50:00,22.2125,24.27,23.7,24.625,24.3667,56.5,0,0,61,1
2023-07-21 10:55:00,22.2583,24.29,23.7,24.55,24.4736,56.8333,0,0,61,1
2023-07-21 11:00:00,22.3042,24.31,23.7,24.6333,24.5806,56.7222,0,0,61,1
2023-07-21 11:05:00,22.35,24.33,23.8,24.8,24.6875,56.6111,0,0,61,1
2023-07-21 11:10:00,22.35,24.35,23.6333,24.63,24.58,56.5,0,0,61,1
2023-07-21 11:15:00,22.375,24.35,23.725,24.6538,24.6556,57.5,0,0,62,1
2023-07-21 11:20:00,22.4,24.3538,23.6857,24.7429,24.75,57.1667,0,0,61,1
2023-07-21 11:25:00,22.35,24.35,23.975,24.6875,24.56,56.5,0,0,62,1
2023-07-21 11:30:00,22.3,24.3462,23.65,24.6429,24.5727,57.5,0,0,62,1
2023-07-21 11:35:00,22.3167,24.35,23.7,24.58,24.4,56,0,0,61,1
2023-07-21 11:40:00,22.3333,24.3526,23.7333,24.375,24.0833,56.5556,0,0,61,1
2023-07-21 11:45:00,22.35,24.3429,23.6833,23.9583,23.5357,57.6667,0,0,61,1
2023-07-21 11:50:00,22.3667,24.35,23.8,23.1667,22.33,57.5,0,0,61,1
2023-07-21 11:55:00,22.4611,24.3214,23.6667,22.7143,21.6143,56.6667,0,0,61,1
2023-07-21 12:00:00,22.5556,24.2929,23.8,22.325,20.7455,56.5556,0,0,61,1
2023-07-21 12:05:00,22.65,24.2643,23.94,22.05,20.36,56.8611,0,0,61,1
2023-07-21 12:10:00,22.9,24.2357,24.1714,22.1286,20.55,57.1667,0,0,61,1
2023-07-21 12:15:00,22.975,24.2071,24.4,22.15,20.24,56.4444,0,0,61,1
2023-07-21 12:20:00,23.05,24.1786,24.4,22.1917,20.2625,56.5556,0,0,61,1
2023-07-21 12:25:00,23.0514,24.15,24.08,22.425,20.67,56.5,0,0,61,1
2023-07-21 12:30:00,23.0529,24.1444,24.1,22.3625,20.6,56.3333,0,0,61,1
2023-07-21 12:35:00,23.0543,24.1208,24.2667,22.4333,20.5625,56.75,0,0,61,1
2023-07-21 12:40:00,23.0557,24.0972,24.2,22.5,20.8,56.5,0,0,61,1
2023-07-21 12:45:00,23.0571,24.0736,24.2,22.45,20.625,56.5333,0,0,61,1
2023-07-21 12:50:00,23.0586,24.05,24.3,22.4,20.725,56.4286,0,0,61,1
2023-07-21 12:55:00,23.06,24.05,24.4,22.5,20.6,56.6667,0,0,61,1
2023-07-21 13:00:00,23.2,24.05,24.65,22.6,20.7,56.8333,0,0,61,1
2023-07-21 13:05:00,23.3667,24.05,24.65,22.6222,20.7556,56.1667,0,0,61,1
2023-07-21 13:10:00,23.35,24.05,24.6333,22.65,20.7286,55.75,0,0,61,1
2023-07-21 13:15:00,23.3333,24.0444,24.65,22.5333,20.64,56.5,0,0,61,1
2023-07-21 13:20:00,23.3167,24.05,24.65,22.55,20.65,56.4286,0,0,61,1
2023-07-21 14:45:00,22.5,23.85,23.5,21.9167,20.7,57,0,0,62,1
2023-07-21 14:50:00,22.3333,23.84,23.5,21.95,20.38,56.5714,0,0,61,1
2023-07-21 14:55:00,22.3667,23.8218,23.7667,22.1,20.4,56.1429,0,0,61,1
2023-07-21 15:00:00,22.65,23.8036,24.2,22.4,20.7333,56.0714,0,0,61,1
2023-07-21 15:05:00,22.9,23.7855,24.2429,22.3333,20.6143,56,0,0,61,1
2023-07-21 15:10:00,23.0667,23.7673,24.4,22.0667,20.1,55.4444,0,0,61,1
2023-07-21 15:15:00,23.05,23.7491,24.4,22.15,20.2,55.6,0,0,61,1
2023-07-21 15:20:00,23.0333,23.7309,24.1333,22.0333,20,56.5,0,0,61,1
2023-07-21 15:25:00,22.7,23.7127,23.66,21.8875,20.06,56,0,0,61,1
2023-07-21 15:30:00,22.4,23.6945,23.48,21.5714,19.875,55.5,0,0,61,1
2023-07-21 15:35:00,22.05,23.6764,23.1,21.3333,19.725,55.7778,0,0,61,1
2023-07-21 15:40:00,21.8,23.6582,23.075,21.1333,19.3,55.8333,0,0,61,1
2023-07-21 15:45:00,21.55,23.64,22.7333,20.9,19.1833,55.6667,0,0,61,1
2023-07-21 15:50:00,21.1333,23.57,22.46,20.55,18.95,56,0,0,61,1
2023-07-21 15:55:00,20.8,23.5,21.98,20.45,18.7333,56.3333,0,0,60,1
2023-07-21 16:00:00,20.3,23.4444,21.5,19.82,18.4375,55.6,0,0,61,1
2023-07-21 16:05:00,19.6333,23.3889,20.84,19.65,18.2333,56.5,0,0,61,1
2023-07-21 16:10:00,19.2,23.3333,20.4429,19.3429,17.95,56.1667,0,0,61,1
2023-07-21 16:15:00,18.9,23.2698,20.3167,19.2429,17.8571,56.5714,0,0,61,1
2023-07-21 16:20:00,18.75,23.2063,20.0333,19,17.7,56.3333,0,0,61,1
2023-07-21 16:25:00,18.6667,23.1429,19.9833,19.36,18.1143,55.5,0,0,61,1
2023-07-21 16:30:00,18.5833,23.1095,20,19.48,18.2833,56.5,0,0,61,1
2023-07-21 16:35:00,18.5,23.0762,20.1286,19.4429,18.4,56,0,0,61,1
2023-07-21 16:40:00,18.3,23.0429,19.7625,19.3,18.175,56.6,0,0,61,1
2023-07-21 21:05:00,19.095,23.05,20.75,22.3875,21.65,56.6667,0,0,61,1
2023-07-21 21:10:00,19.05,23.1,20.45,22.4,21.65,56.4,0,0,61,1
2023-07-21 21:15:00,19.0455,23.05,20.5286,22.3333,21.7833,56.2,0,0,61,1
2023-07-21 21:20:00,18.9636,23.025,20.62,22.35,21.625,56,0,0,61,1
2023-07-21 21:25:00,18.8818,23,20.3125,22.45,21.625,56.5714,0,0,61,1
2023-07-21 21:30:00,18.8,22.9733,20.3333,22.4125,21.5,56.5,0,0,61,1
2023-07-21 21:35:00,18.7,22.9467,20,22.375,21.35,56,0,0,61,1
2023-07-21 21:40:00,18.5,22.92,19.8444,22.3375,21.2,57,0,0,61,1
2023-07-21 21:45:00,18.4,22.8933,19.96,22.3,21.14,56.4,0,0,61,1
2023-07-21 21:50:00,18.3,22.8667,19.7556,22.2,21.0429,56.5455,0,0,61,1
2023-07-21 21:55:00,18.25,22.84,19.92,22.2,20.85,56.4,0,0,61,1
2023-07-21 22:00:00,18.2,22.8427,19.84,22.1857,20.8333,56.5,0,0,61,1
2023-07-21 22:05:00,18.1,22.8453,19.6875,22.05,20.7167,56.5556,0,0,61,1
2023-07-21 22:10:00,18,22.848,19.6375,22.1,20.8833,56.8,0,0,61,1
2023-07-21 22:15:00,18.05,22.8507,19.6125,22.1333,20.92,56.5,0,0,61,1
2023-07-21 23:40:00,17.8,22.4417,19.2625,21.9,20.4857,56.4167,0,0,61,1
2023-07-21 23:45:00,17.75,22.4056,19.3833,21.95,20.44,55.5714,0,0,61,1
2023-07-21 23:50:00,17.7,22.3694,19.1778,22.05,20.375,56.5,0,0,61,1
2023-07-21 23:55:00,17.6167,22.3333,19.14,21.85,20.3,56.5,0,0,61,1
2023-07-22 00:00:00,17.5333,22.35,18.8533,21.98,20.3667,56.5,0,0,61,1
2023-07-22 01:10:00,17.1127,22.1444,18.64,21.5583,19.75,57.3333,0,0,62,1
2023-07-22 01:15:00,17.0952,22.15,18.75,21.5667,19.85,57.5,0,0,62,1
2023-07-22 01:20:00,17.0778,22.15,18.65,21.575,19.8333,57.5385,0,0,62,1
2023-07-22 01:25:00,17.0603,22.125,18.5125,21.525,19.65,57.5,0,0,62,1
2023-07-22 01:30:00,17.0429,22.1,18.4182,21.475,19.54,57.4444,0,0,62,1
2023-07-22 01:35:00,17.0107,22.075,18.44,21.625,19.7833,57.5,0,0,62,1
2023-07-22 01:40:00,16.9786,22.05,18.5286,21.6,19.65,57,0,0,62,1
2023-07-22 01:45:00,16.9464,22.0429,18.5167,20.36,19.9667,56.5,0,0,62,1
2023-07-22 01:50:00,16.9143,22.0159,18.4286,20.1,19.9,57.5,0,0,62,1
2023-07-22 01:55:00,16.8821,21.9889,18.2727,19.7571,19.7,57.6,0,0,62,1
2023-07-22 02:00:00,16.85,21.9619,18.1636,19.8667,19.7286,57.4286,0,0,62,1
2023-07-22 02:05:00,16.8333,21.9349,18.4,19.69,19.6333,57.5,0,0,62,1
2023-07-22 02:10:00,16.8111,21.9079,18.4,19.6286,19.575,57,0,0,62,1
2023-07-22 02:15:00,16.7889,21.881,18.4,19.58,19.5667,57.5,0,0,62,1
2023-07-22 02:20:00,16.7667,21.854,18.25,19.7,19.575,57.1667,0,0,62,1
2023-07-22 02:25:00,16.7444,21.827,18.0308,19.6,19.4143,56.5,0,0,62,1
2023-07-22 02:30:00,16.7222,21.8,18.2571,19.5375,19.4,57.2,0,0,62,1
2023-07-22 02:35:00,16.7,21.85,18.2167,19.45,19.375,57.4286,0,0,62,1
2023-07-22 02:40:00,16.6617,21.85,18.2333,19.45,19.4,56.9451,0,0,62,1
2023-07-22 02:45:00,16.6233,21.8293,18.25,19.45,19.425,56.4615,0,0,62,1
2023-07-22 02:50:00,16.585,21.8086,18.16,19.475,19.35,57,0,0,62,1
2023-07-22 02:55:00,16.5467,21.7879,18.12,19.4333,19.5,56.5,0,0,62,1
2023-07-22 03:00:00,16.5308,21.7671,18.125,19.4,19.4,56.4444,0,0,62,1
2023-07-22 03:05:00,16.5149,21.7464,18.1,19.4,19.4,56.6,0,2,62,1
2023-07-22 03:10:00,16.499,21.7257,18.1333,19.45,19.4167,56.5,0,5,62,1
2023-07-22 03:15:00,16.4831,21.705,18.1333,19.425,19.4333,57.5,0,7,62,1
2023-07-22 03:20:00,16.4672,21.6843,18.1167,19.5833,19.45,57.5556,0,10,62,1
2023-07-22 03:25:00,16.4513,21.6636,18.1667,19.475,19.35,57.5,0,12,62,1
2023-07-22 03:30:00,16.4354,21.6429,18.38,19.5833,19.32,57.4545,0,15,62,1
2023-07-22 03:35:00,16.4195,21.6667,19.2,20.5286,20.1556,56.5,0,18,61,1
2023-07-22 03:40:00,16.4036,21.6646,19.2,21.125,20.825,56.4706,0,20,62,1
2023-07-22 03:45:00,16.3877,21.6626,19.2111,21.2,20.9167,56.6471,0,19,62,1
2023-07-22 03:50:00,16.3718,21.6606,19.1889,21.05,20.85,56.5,0,19,62,1
2023-07-22 03:55:00,16.3559,21.6586,19.2,21.15,20.94,56.6154,0,19,62,1
2023-07-22 04:00:00,16.34,21.6566,19.2111,21.2333,20.9833,56.5,0,17,62,1
2023-07-22 04:05:00,16.352,21.6545,19.1889,20.9,20.85,56.5,0,15,62,1
2023-07-22 04:10:00,16.364,21.6525,19.2,20.45,20.3893,56.5556,0,13,62,1
2023-07-22 04:15:00,16.376,21.6505,18.2,20,19.9286,57.4,0,10,62,1
2023-07-22 04:20:00,16.388,21.6485,18.2,19.46,19.36,57,0,9,62,1
2023-07-22 04:25:00,16.4,21.6465,18.08,19.3,19.2167,58,0,9,62,1
2023-07-22 04:30:00,16.4643,21.6444,18.1167,19.4167,19.2,57.4706,0,10,62,1
2023-07-22 04:35:00,16.5286,21.6465,18.15,19.4,19.15,57.5714,0,13,62,1
2023-07-22 04:40:00,16.5929,21.6485,18.4,19.8,19.5,56.6,0,15,62,1
2023-07-22 04:45:00,16.6571,21.6505,19.2,20.7571,20.1857,56.3333,0,18,62,1
2023-07-22 04:50:00,16.7214,21.6525,19.2429,21.1,20.86,56.7,0,17,62,1
2023-07-22 04:55:00,16.7857,21.6545,19.2333,21.1667,20.8571,56.5385,0,17,62,1
2023-07-22 05:00:00,16.85,21.9,19.4083,21.2333,20.95,26.2222,0,0,45,1
2023-07-22 05:05:00,17.04,21.8333,18.4154,20.9167,20.15,49.3571,0,0,62,1
2023-07-22 05:10:00,16.94,21.7704,18.4,20.1333,19.6556,53.3929,0,0,61,1
2023-07-22 05:15:00,16.84,21.7074,18.3571,19.72,19.55,57.4286,0,0,61,1
2023-07-22 05:20:00,16.85,21.6444,18.3571,19.625,19.6,56.9643,0,0,61,1
2023-07-22 05:25:00,16.8533,21.6449,18.2167,19.62,19.625,56.5,0,0,61,1
2023-07-22 05:30:00,16.9067,21.6455,18.4833,19.625,19.55,57.1667,0,1,61,1
2023-07-22 05:35:00,16.96,21.646,18.55,19.7143,19.5667,57,0,3,61,1
2023-07-22 05:40:00,17.0133,21.6465,18.5833,19.8833,19.7286,57.5,0,5,62,1
2023-07-22 05:45:00,17.0667,21.647,18.34,20,19.625,57.5385,0,7,62,1
2023-07-22 05:50:00,17.0981,21.6475,18.4556,20.24,19.6571,57,0,9,62,1
2023-07-22 05:55:00,17.1296,21.648,18.7,20.7,19.8,57.5385,0,11,62,1
2023-07-22 06:00:00,17.1611,21.6485,18.525,20.4143,19.7,57.5,0,13,62,1
2023-07-22 06:05:00,17.1926,21.649,18.62,20.4,19.84,57.4444,0,13,61,1
2023-07-22 06:10:00,17.2241,21.6495,19.4333,20.5667,20.45,56.9,0,14,61,1
2023-07-22 06:15:00,17.2556,21.65,19.7333,20.76,21.325,56.5,0,14,61,1
2023-07-22 06:20:00,17.287,21.6667,19.4455,20.9,21.26,56.875,0,12,61,1
2023-07-22 06:25:00,17.3185,21.7,18.7429,20.9143,20.29,56.5,0,9,62,1
2023-07-22 06:30:00,17.35,21.7333,19.0167,20.9607,19.9667,57.5,0,7,62,1
2023-07-22 06:35:00,17.475,21.7667,19.1,21.0071,20.1,57.6667,0,4,62,1
2023-07-22 06:40:00,17.6,21.8,19.16,21.0536,20.15,57.4545,0,2,62,1
2023-07-22 06:45:00,17.6833,21.8333,19.1125,21.1,20.15,57.5556,0,0,62,1
2023-07-22 06:50:00,17.7667,21.8667,19.3833,21.08,20.44,57.4,0,0,61,1
2023-07-22 06:55:00,17.85,21.9311,19.1727,21.14,20.3857,56.8,0,0,61,1
2023-07-22 07:00:00,17.9042,21.9956,19.45,21.1867,20.42,57.3571,0,0,61,1
2023-07-22 07:05:00,17.9583,22.06,19.56,21.2333,20.74,56.5,0,0,62,1
2023-07-22 07:10:00,18.0125,22.1133,19.72,21.15,20.575,57.5,0,0,62,1
2023-07-22 07:15:00,18.0667,22.1667,19.55,21.3,20.65,57.1667,0,0,61,1
2023-07-22 07:20:00,18.1444,22.2167,19.6,21.5,20.7625,56.5,0,0,61,1
2023-07-22 07:25:00,18.2222,22.2667,19.6182,21.35,20.7167,57.5,0,0,62,1
2023-07-22 07:30:00,18.3,22.3167,19.85,21.36,20.94,57.6,0,0,61,1
2023-07-22 07:35:00,18.4,22.3667,20.1333,21.35,21.15,57.3333,0,0,61,1
2023-07-22 07:40:00,18.6,22.4302,20.12,21.45,21.25,57.25,0,0,61,1
2023-07-22 07:45:00,18.6625,22.4937,20,21.55,21.1667,57.1667,0,0,61,1
2023-07-22 07:50:00,18.725,22.5571,20.32,21.615,21.15,57.5,0,0,61,1
2023-07-22 07:55:00,18.7875,22.6119,20.3333,21.68,21.4286,57.5714,0,0,61,1
2023-07-22 08:00:00,18.85,22.6667,20.3,21.5667,21.4333,57.3333,0,0,61,1
2023-07-22 08:05:00,18.955,22.7311,20.5375,21.7154,21.6375,57.5714,0,0,62,1
2023-07-22 08:10:00,19.06,22.7956,20.4125,21.8,21.6286,57.25,0,0,61,1
2023-07-22 08:15:00,19.04,22.86,20.5,21.95,21.55,56.5,0,0,61,1
2023-07-22 08:20:00,19.045,22.8929,20.38,21.9375,21.5833,57.5,0,0,61,1
2023-07-22 08:25:00,19.05,22.9257,20.47,21.925,21.6167,57.5,0,0,61,1
2023-07-22 08:30:00,19.1,22.9586,20.45,21.925,21.6286,56.5,0,0,61,1
2023-07-22 08:35:00,19.1667,22.9914,20.8,21.95,21.76,57.5,0,0,61,1
2023-07-22 08:40:00,19.2133,23.0243,20.75,21.91,21.95,57.5,0,0,61,1
