timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-22 08:45:00,19.26,23.0571,20.875,22.1,22.05,57.4,0,0,61,1
2023-07-22 08:50:00,19.3067,23.0914,20.6929,22.15,21.975,56.5,0,0,61,1
2023-07-22 08:55:00,19.3533,23.1257,20.7667,22.1,21.95,56.6,0,0,61,1
2023-07-22 09:00:00,19.4,23.16,21.1,22.05,22.02,57.5,0,0,62,1
2023-07-22 09:05:00,19.5,23.198,21.0667,22.1333,22.14,57.5,0,0,61,1
2023-07-22 09:10:00,19.6,23.236,21.0833,22.0923,22.3,57.5,0,0,61,1
2023-07-22 09:15:00,19.6444,23.274,21.36,22.14,22.375,57.5,0,0,61,1
2023-07-22 09:20:00,19.6889,23.312,21.0111,22.1667,22.325,57.6667,0,0,61,1
2023-07-22 09:25:00,19.7333,23.35,21.0571,22.4,22.4,56.4706,0,0,61,1
2023-07-22 09:30:00,19.7778,23.3571,21.1556,22.45,22.35,57.5,0,0,61,1
2023-07-22 09:35:00,19.8222,23.427,21.325,22.4417,22.35,56.6667,0,0,61,1
2023-07-22 09:40:00,19.8667,23.4968,21.34,22.4333,22.64,56.5,0,0,61,1
2023-07-22 09:45:00,19.9667,23.5667,21.7,22.5,22.7111,56.5,0,0,61,1
2023-07-22 09:50:00,20.0667,23.6,21.7333,22.42,22.8333,57.5,0,0,61,1
2023-07-22 09:55:00,20.2,23.6333,21.85,22.375,23,57.5,0,0,61,1
2023-07-22 10:00:00,20.3,23.6667,21.7333,22.5,22.9,56.7143,0,0,61,1
2023-07-22 10:05:00,20.4,23.7333,21.9,22.6,22.975,57,0,0,61,1
2023-07-22 10:10:00,20.65,23.8,22.2333,22.625,23.15,57,0,0,61,1
2023-07-22 10:15:00,20.6489,23.8667,22.34,22.65,23.4,56.5,0,0,61,1
2023-07-22 11:35:00,21.35,24.0667,22.8333,23.6667,23.55,56.6,0,0,61,1
2023-07-22 11:40:00,21.4,24.05,22.96,23.7875,23.7,57.4,0,0,61,1
2023-07-22 11:45:00,21.4833,24.0848,23.225,24.2,23.9333,56.7273,0,0,61,1
2023-07-22 11:50:00,21.5667,24.1197,23.2,24.1143,24.1167,56.5,0,0,61,1
2023-07-22 11:55:00,21.7,24.1545,23.3,24.2,24.1,57,0,0,61,1
2023-07-22 12:00:00,21.9,24.15,23.5,24.4,24.18,57.1667,0,0,61,1
2023-07-22 13:25:00,22.734,24.14,24.1,22.7,21.2222,56.5,0,0,61,1
2023-07-22 13:30:00,22.776,24.1457,24.1,22.62,21.1167,56.5,0,0,61,1
2023-07-22 13:35:00,22.818,24.1514,24.2,22.3,20.7571,57,0,0,62,1
2023-07-22 13:40:00,22.86,24.1571,24.2,22.175,20.35,57.1364,0,0,62,1
2023-07-22 13:45:00,22.85,24.1512,24.2667,22.08,20.15,57.2727,0,0,62,1
2023-07-22 13:50:00,22.85,24.1452,24.1667,22.1444,20.3,57.4091,0,0,62,1
2023-07-22 13:55:00,22.85,24.1393,24.1667,21.9,19.8667,57.5455,0,0,62,1
2023-07-22 14:00:00,22.85,24.1333,24.3333,21.7333,19.64,57.6818,0,0,62,1
2023-07-22 14:05:00,22.85,24.15,24.3,21.6286,19.5375,57.8182,0,0,62,1
2023-07-22 14:10:00,22.85,24.04,24.0667,21.56,19.4125,57.9545,0,0,62,1
2023-07-22 14:15:00,22.85,24,24.1,21.35,19.4,58.0909,0,0,62,1
2023-07-22 14:20:00,22.84,23.96,23.8857,21.46,19.5,58.2273,0,0,62,1
2023-07-22 14:25:00,22.86,23.92,23.92,21.9444,20,58.3636,0,0,62,1
2023-07-22 14:30:00,22.8,23.88,23.85,22.1143,20.3,58.5,0,0,62,1
2023-07-22 14:35:00,22.55,23.84,23.4667,21.8333,20.1333,57.8,0,0,62,1
2023-07-22 16:00:00,21.6,23.65,22.8667,21.525,20.02,55.5,0,0,60,1
2023-07-22 16:05:00,21.5333,23.6444,22.85,21.5,20.2,56.5,0,0,60,1
2023-07-22 16:10:00,21.4167,23.6287,22.65,21.3875,19.975,56,0,0,60,1
2023-07-22 16:15:00,21.3,23.613,22.4,21.1778,19.7615,55.5455,0,0,60,1
2023-07-22 16:20:00,21.05,23.5972,22.175,20.9714,19.7,55.5,0,0,60,1
2023-07-22 16:25:00,20.8,23.5815,21.9,20.7286,19.375,55.5,0,0,60,1
2023-07-22 16:30:00,20.4667,23.5657,21.675,20.5667,19.3333,55.4667,0,0,60,1
2023-07-22 16:35:00,20.1,23.55,21.4444,20.47,19.1444,55.5,0,0,60,1
2023-07-22 16:40:00,20,23.5,21.525,20.45,19.16,55.5714,0,0,60,1
2023-07-22 16:45:00,20.0375,23.484,21.3286,20.5,19.1538,55.4545,0,0,60,1
2023-07-22 16:50:00,20.075,23.468,21.42,20.3167,19.09,55.6667,0,0,61,1
2023-07-22 16:55:00,20.1125,23.452,21.55,20.4625,19.11,56.5,0,0,61,1
2023-07-22 17:00:00,20.15,23.436,21.725,20.6833,19.4333,56,0,0,61,1
2023-07-22 17:05:00,20.4,23.42,21.9667,20.76,19.35,55.5,0,0,60,1
2023-07-22 17:10:00,20.3667,23.404,22.2,20.7667,19.35,55.6,0,0,60,1
2023-07-22 17:15:00,20.3333,23.388,22.025,20.72,19.35,55.5,0,0,60,1
2023-07-22 17:20:00,20.3,23.372,21.8,20.6,19.325,55.5,0,0,60,1
2023-07-22 17:25:00,20.2167,23.356,21.725,20.6,19.25,55.4667,0,0,60,1
2023-07-22 17:30:00,20.1333,23.34,21.4857,20.34,18.9667,56.4286,0,0,61,1
2023-07-22 17:35:00,20.0429,23.35,21.575,20.2,18.725,55.5,0,0,61,1
2023-07-22 17:40:00,20.0571,23.3139,21.525,19.95,18.5,55.5,0,0,60,1
2023-07-22 17:45:00,20.0714,23.2778,21.4667,19.875,18.36,55.5,0,0,60,1
2023-07-22 17:50:00,20.0857,23.2417,21.4,19.8778,18.2,55.4722,0,0,60,1
2023-07-22 17:55:00,20.1,23.2056,21.7333,19.7846,18.1,55.4444,0,0,60,1
2023-07-22 18:00:00,20.15,23.1694,21.7333,19.875,18.125,55.6,0,0,61,1
2023-07-22 18:05:00,20.2,23.1333,21.7333,19.85,18.1,55.75,0,0,61,1
2023-07-22 18:10:00,20.1,23.15,21.725,20.0167,18.0429,55.75,0,0,61,1
2023-07-22 18:15:00,20.0875,23.124,21.7,19.9333,18.1,55.4,0,0,60,1
2023-07-22 18:20:00,20.075,23.0981,21.7,19.9375,18.3,56,0,0,61,1
2023-07-22 18:25:00,20.0625,23.0721,21.7,20.3727,18.7875,56.5,0,0,61,1
2023-07-22 18:30:00,20.05,23.0462,21.7,20.65,19.3,56.5556,0,0,61,1
2023-07-22 18:35:00,20,23.05,21.4833,20.6727,19.475,56.4286,0,0,61,1
2023-07-22 19:45:00,19.8333,23.1444,21.32,21.8143,21.3375,56.6667,0,0,61,1
2023-07-22 19:50:00,19.7689,23.1508,21.1,21.8,21.4222,56.4444,0,0,61,1
2023-07-22 19:55:00,19.7044,23.1571,21.14,21.775,21.35,56.5,0,0,61,1
2023-07-22 20:00:00,19.64,23.1548,21.1,21.7857,21.5,55.6667,0,0,61,1
2023-07-22 20:05:00,19.59,23.1524,21.14,22.0333,21.62,56.1,0,0,61,1
2023-07-22 20:10:00,19.54,23.15,21.12,21.9333,21.585,56.5,0,0,61,1
2023-07-22 20:15:00,19.4733,23.1476,21.0667,21.85,21.55,56.1111,0,0,61,1
2023-07-22 20:20:00,19.4067,23.1452,20.8714,21.925,21.5714,56.3333,0,0,61,1
2023-07-22 20:25:00,19.34,23.1429,20.88,21.775,21.5333,56,0,0,61,1
2023-07-22 20:30:00,19.2711,23.1119,20.84,21.78,21.7667,56.6667,0,0,61,1
2023-07-22 20:35:00,19.2022,23.081,20.75,21.71,21.6333,56.4,0,0,61,1
2023-07-22 20:40:00,19.1333,23.05,20.5714,21.7,21.6125,56.5714,0,0,61,1
2023-07-22 20:45:00,19.0333,23.0471,20.4667,21.58,21.5312,56.4545,0,0,61,1
2023-07-22 22:05:00,18.2,22.8429,19.8333,21.65,20.775,56.4773,0,0,61,1
2023-07-22 22:10:00,18.1167,22.85,19.6444,21.7,20.65,56.5,0,0,60,1
2023-07-22 22:15:00,18.0333,22.8293,19.58,21.6429,20.7,56.5,0,0,61,1
2023-07-22 22:20:00,18.0189,22.8086,19.6833,21.7667,20.74,56.5,0,0,61,1
2023-07-22 22:25:00,18.0044,22.7879,19.6833,21.66,20.6714,55.5,0,0,61,1
2023-07-22 22:30:00,17.99,22.7671,19.64,21.65,20.6,56.2857,0,0,61,1
2023-07-22 22:35:00,17.9755,22.7464,19.6,21.65,20.5833,56.4286,0,0,61,1
2023-07-22 22:40:00,17.9611,22.7257,19.65,21.65,20.66,56.481,0,0,61,1
2023-07-22 22:45:00,17.9466,22.705,19.65,21.8,20.76,56.5333,0,0,61,1
2023-07-22 22:50:00,17.9322,22.6843,19.6333,21.925,20.6,56.5,0,0,61,1
2023-07-22 22:55:00,17.9177,22.6636,19.6667,22.05,20.61,56.5,0,0,61,1
2023-07-22 23:00:00,17.9033,22.6429,19.3353,21.82,20.65,56,0,0,61,1
2023-07-22 23:05:00,17.8888,22.65,19.5667,21.85,20.65,55.5,0,0,61,1
2023-07-22 23:10:00,17.8744,22.6242,19.5667,21.66,20.6,55.5,0,0,61,1
2023-07-22 23:15:00,17.8599,22.5983,19.54,21.7875,20.6,55.5,0,0,61,1
2023-07-22 23:20:00,17.8455,22.5725,19.5,21.65,20.375,55.5,0,0,61,1
2023-07-22 23:25:00,17.846,22.5467,19.1923,21.725,20.4833,55.5,0,0,61,1
2023-07-22 23:30:00,17.8466,22.55,19.18,21.65,20.375,56.5,0,0,61,1
2023-07-22 23:35:00,17.8472,22.5327,19.28,21.6833,20.35,56.5,0,0,61,1
2023-07-22 23:40:00,17.8477,22.5155,19.35,21.7167,20.475,56.6,0,0,61,1
2023-07-22 23:45:00,17.8483,22.4982,19.2154,21.85,20.5375,56.5,0,0,61,1
2023-07-22 23:50:00,17.8489,22.481,19.3625,21.65,20.35,56.4444,0,0,61,1
2023-07-22 23:55:00,17.8494,22.4637,19.5167,21.65,20.4,56.5222,0,0,61,1
2023-07-23 00:00:00,17.85,22.4464,19.5833,21.7,20.375,56.6,0,0,61,1
2023-07-23 00:05:00,17.85,22.4292,19.5167,21.65,20.4,56.5,0,0,61,1
2023-07-23 00:10:00,17.85,22.4119,19.5167,21.6667,20.4167,56.5,0,0,61,1
2023-07-23 00:15:00,17.8571,22.3946,19.46,21.6429,20.375,56.5,0,0,61,1
2023-07-23 00:20:00,17.8333,22.3774,19.5,21.6571,20.375,57,0,0,61,1
2023-07-23 00:25:00,17.8667,22.3601,19.5,21.7571,20.525,57.5,0,0,61,1
2023-07-23 00:30:00,17.84,22.3429,19.4667,21.65,20.4625,56.5,0,0,61,1
2023-07-23 00:35:00,17.8556,22.35,19.4833,21.7167,20.54,57.6,0,0,61,1
2023-07-23 02:15:00,17.477,22.15,19.0286,21.6667,20.1,57.3333,0,0,62,1
2023-07-23 02:20:00,17.4427,22.1429,19.04,21.7,19.975,57.3333,0,0,62,1
2023-07-23 02:25:00,17.4085,22.15,19.0167,21.6667,20.075,57.5556,0,0,62,1
2023-07-23 02:30:00,17.3742,22.15,18.7462,21.65,20.0333,57.3333,0,0,61,1
2023-07-23 02:35:00,17.34,22.15,18.8714,21.625,19.85,57.5,0,0,62,1
2023-07-23 02:40:00,17.3225,22.1293,18.9,21.6,19.9,57.5385,0,0,61,1
2023-07-23 02:45:00,17.305,22.1087,18.6714,21.5,19.82,57.5,0,0,62,1
2023-07-23 02:50:00,17.2875,22.088,18.6625,21.5667,19.84,57.5,0,0,62,1
2023-07-23 02:55:00,17.27,22.0673,18.6222,21.6333,19.7167,57.4545,0,0,62,1
2023-07-23 03:00:00,17.2525,22.0467,18.7429,21.7,19.775,57.5556,0,0,62,1
2023-07-23 03:05:00,17.235,22.05,18.7333,21.4,19.625,57.4,0,0,62,1
2023-07-23 03:10:00,17.2175,22.0327,18.6833,21.5,19.7,57.5,0,0,62,1
2023-07-23 03:15:00,17.2,22.0155,18.49,21.3444,19.6667,57.5,0,0,62,1
2023-07-23 03:20:00,17.1444,21.9982,18.5111,21.3571,19.6286,57.5,0,0,62,1
2023-07-23 03:25:00,17.0889,21.981,18.54,21.3333,19.5857,57.5,0,0,62,1
2023-07-23 03:30:00,17.0333,21.9637,18.5667,21.35,19.5429,57.5,0,0,62,1
2023-07-23 03:35:00,16.9833,21.9464,18.5333,21.5,19.65,57.6,0,0,62,1
2023-07-23 03:40:00,16.9333,21.9292,18.3,20.1778,19.925,57.4545,0,0,62,1
2023-07-23 03:45:00,16.8833,21.9119,18.25,19.725,19.75,57.5556,0,0,62,1
2023-07-23 03:50:00,16.8333,21.8946,18.3667,19.6667,19.64,57,0,0,62,1
2023-07-23 03:55:00,16.7889,21.8774,18.0357,19.6,19.3714,57.5,0,0,62,1
2023-07-23 04:00:00,16.7444,21.8601,18.1571,19.4625,19.35,57.5,0,0,62,1
2023-07-23 04:05:00,16.7,21.8429,18.2333,19.425,19.4,56.5,0,0,62,1
2023-07-23 04:10:00,16.6,21.85,18.2,19.5,19.4,57.375,0,0,62,1
2023-07-23 04:15:00,16.5,21.8241,18.1333,19.3571,19.16,57.4286,0,0,62,1
2023-07-23 04:20:00,16.55,21.7982,18.16,19.28,19.1182,57.5,0,0,62,1
2023-07-23 04:25:00,16.555,21.7723,18.16,19.2091,19.1333,57.5,0,0,62,1
2023-07-23 04:30:00,16.56,21.7464,17.7875,19.1625,19.0875,56.5,0,0,62,1
2023-07-23 04:35:00,16.565,21.7205,17.7375,19.13,19.125,56.5,0,0,62,1
2023-07-23 04:40:00,16.57,21.6946,17.96,19.1571,19.175,57,0,0,62,1
2023-07-23 04:45:00,16.575,21.6687,17.9,19.1857,18.85,57.5714,0,1,62,1
2023-07-23 04:50:00,16.58,21.6429,17.85,19.0833,18.9167,57.5,0,3,62,1
2023-07-23 04:55:00,16.585,21.65,17.7455,19.1889,19.1,56.5,0,6,62,1
2023-07-23 05:00:00,16.59,21.65,18.14,19.2,19.1333,56.8,0,8,62,1
2023-07-23 05:05:00,16.595,21.65,18.1333,19.3273,19.1,57.5,0,11,62,1
2023-07-23 05:10:00,16.6,21.6533,18.2,19.44,19.2,57.4286,0,13,62,1
2023-07-23 05:15:00,16.6417,21.6567,18.7,19.8429,19.5667,56.5,0,16,62,1
2023-07-23 05:20:00,16.6833,21.66,19.45,20.9429,20.4429,56.5,0,16,62,1
2023-07-23 06:40:00,17.8667,21.9,19.3,21.125,20.5,57.1667,0,0,62,1
2023-07-23 06:45:00,17.9311,21.9556,19.52,21.05,20.3714,57.5,0,0,62,1
2023-07-23 06:50:00,17.9956,22.0111,19.6667,21.2,20.6667,57.4286,0,0,62,1
2023-07-23 06:55:00,18.06,22.0667,19.6,21.25,20.6333,57.5714,0,0,62,1
2023-07-23 07:00:00,18.1567,22.16,19.82,21.3333,20.675,56.6667,0,0,62,1
2023-07-23 07:05:00,18.2533,22.2013,19.725,21.3,20.7931,57.5,0,0,62,1
2023-07-23 07:10:00,18.35,22.2427,20.1,21.5,20.9111,57.5,0,0,62,1
2023-07-23 07:15:00,18.4583,22.284,19.875,21.35,20.94,58,0,0,62,1
2023-07-23 07:20:00,18.5667,22.3253,20,21.3667,21.0311,57,0,0,62,1
2023-07-23 07:25:00,18.7333,22.3667,20.1286,21.5083,21.1222,57.5,0,0,62,1
2023-07-23 07:30:00,18.9,22.4302,20.36,21.65,21.2,57.5333,0,0,62,1
2023-07-23 07:35:00,18.84,22.4937,20.4,21.6,21.35,57.4,0,0,62,1
2023-07-23 07:40:00,18.85,22.5571,20.42,21.55,21.35,57.5385,0,0,62,1
2023-07-23 07:45:00,18.8625,22.5914,20.1714,21.7,21.4333,57,0,0,62,1
2023-07-23 07:50:00,18.875,22.6257,20.0833,21.75,21.1,57.5455,0,0,62,1
2023-07-23 07:55:00,18.8875,22.66,20.1571,21.74,21.1667,57,0,0,62,1
2023-07-23 08:00:00,18.9,22.7289,20.25,21.7222,21.45,57.5714,0,0,62,1
2023-07-23 08:05:00,19.0667,22.7978,20.4,21.8111,21.65,57.5,0,0,62,1
2023-07-23 08:10:00,19.2,22.8667,20.7667,21.9,21.7167,57.4286,0,0,61,1
2023-07-23 08:15:00,19.3,22.9444,20.875,21.95,21.9333,56.5,0,0,61,1
2023-07-23 08:20:00,19.4,23.0222,20.98,21.85,21.86,57.5714,0,0,62,1
2023-07-23 08:25:00,19.6,23.1,21.03,22.05,22.2571,57,0,0,62,1
2023-07-23 08:30:00,19.8,23.1278,21.275,21.86,22.15,57.5,0,0,61,1
2023-07-23 08:35:00,19.95,23.1556,21.65,21.98,22.5,57.5385,0,0,62,1
2023-07-23 08:40:00,20.1,23.2528,21.7,22.1,22.6,57.4286,0,0,61,1
2023-07-23 08:45:00,20,23.35,21.7,22.25,22.725,57.5,0,0,61,1
2023-07-23 08:50:00,20.05,23.3667,21.41,22.2,22.525,57.5,0,0,61,1
2023-07-23 08:55:00,20.0667,23.4333,21.54,22.16,22.55,57.5556,0,0,61,1
2023-07-23 09:00:00,20.2,23.5,21.7,22.23,22.72,57,0,0,61,1
2023-07-23 09:05:00,20.15,23.5667,21.7333,22.3,22.7667,57.5,0,0,61,1
2023-07-23 09:10:00,20.1,23.5917,21.75,22.45,22.6714,57.5,0,0,61,1
2023-07-23 09:15:00,20.1667,23.6167,21.8,22.65,22.7286,57.5556,0,0,61,1
2023-07-23 09:20:00,20.4,23.6417,21.9,22.5,22.925,57.4444,0,0,61,1
2023-07-23 09:25:00,20.44,23.6667,21.9857,22.4125,22.9667,57.5,0,0,61,1
2023-07-23 09:30:00,20.48,23.65,22.06,22.35,23.2,57.5,0,0,61,1
2023-07-23 09:35:00,20.52,23.7042,21.85,22.65,23.05,57.2,0,0,61,1
2023-07-23 09:40:00,20.56,23.7583,21.82,22.7,22.9,57.5,0,0,61,1
2023-07-23 09:45:00,20.6,23.8125,22.2,22.7,23.1,57.5556,0,0,61,1
2023-07-23 09:50:00,20.7,23.8667,22.2333,22.67,23.3,57.4,0,0,61,1
2023-07-23 09:55:00,20.6778,23.915,22.3,22.64,23.2286,57.5556,0,0,61,1
2023-07-23 10:00:00,20.6556,23.9633,22.225,22.675,23.225,57.5,0,0,61,1
2023-07-23 10:05:00,20.6333,24.0117,21.9455,22.6143,23.0667,57.5,0,0,61,1
2023-07-23 10:10:00,20.7,24.06,22.2,22.6643,23.0667,57.5,0,0,61,1
2023-07-23 10:15:00,20.85,24.2,22.54,22.7143,23.2667,56.6364,0,0,61,1
2023-07-23 10:20:00,21,24.2556,22.6143,22.65,23.525,57.0909,0,0,61,1
2023-07-23 10:25:00,21.15,24.3111,22.96,22.76,23.7,56.9,0,0,61,1
2023-07-23 10:30:00,21.2583,24.3667,22.875,23.5667,23.35,57,0,0,61,1
2023-07-23 10:35:00,21.3667,24.425,23,23.85,23.6625,57,0,0,61,1
2023-07-23 10:40:00,21.425,24.4833,23.1667,23.99,23.9,57.5385,0,0,61,1
2023-07-23 10:45:00,21.4833,24.5417,23.1,23.88,23.86,57.4,0,0,61,1
2023-07-23 10:50:00,21.5417,24.6,23.03,23.94,23.84,57.5,0,0,61,1
2023-07-23 10:55:00,21.6,24.55,23.1571,24.075,23.9,57.5,0,0,61,1
2023-07-23 11:00:00,21.7,24.5467,23.3,24.2167,24.1125,57.6667,0,0,61,1
2023-07-23 11:05:00,21.6,24.5433,23.1667,24.26,24.1167,57.4,0,0,61,1
2023-07-23 11:10:00,21.5,24.54,23.14,23.98,24.05,57.6,0,0,61,1
2023-07-23 11:15:00,21.4,24.5412,22.8375,23.9125,23.9,57.5,0,0,61,1
2023-07-23 11:20:00,21.3,24.5425,22.7667,23.5714,23.5333,57.4444,0,0,62,1
2023-07-23 11:25:00,21.4,24.5437,22.8429,23.6625,23.6714,57.5,0,0,61,1
2023-07-23 11:30:00,21.525,24.545,23.1857,24.125,23.88,57.5,0,0,61,1
2023-07-23 11:35:00,21.65,24.5463,23.5,24.2429,24.18,57.6667,0,0,61,1
2023-07-23 11:40:00,21.9,24.5475,23.46,24.3,24.18,56.6,0,0,61,1
2023-07-23 11:45:00,21.9833,24.5488,23.5,24.1167,23.8,56.5,0,0,61,1
2023-07-23 11:50:00,22.0667,24.55,23.58,23.925,23.6333,57.5,0,0,61,1
2023-07-23 11:55:00,22.1167,24.56,23.7,23.35,22.6,57.5,0,0,61,1
2023-07-23 12:00:00,22.1667,24.555,23.7,22.775,21.7,57.5,0,0,61,1
2023-07-23 12:05:00,22.2133,24.55,23.7,22.4833,21.2714,56.5,0,0,61,1
2023-07-23 12:10:00,22.26,24.5,23.7,22.5375,21.14,56.5,0,0,61,1
2023-07-23 12:15:00,22.3067,24.46,23.66,22.4,21.05,56.5,0,0,61,1
2023-07-23 12:20:00,22.3533,24.42,23.66,22.4091,20.9333,56.4286,0,0,61,1
2023-07-23 12:25:00,22.4,24.38,23.6857,22.44,21,56.5556,0,0,61,1
2023-07-23 12:30:00,22.4667,24.34,23.9667,22.29,20.6857,56,0,0,61,1
2023-07-23 12:35:00,22.5333,24.35,23.85,22.14,20.5429,56.5,0,0,61,1
2023-07-23 14:15:00,22.8528,24.14,24.2,21.8333,19.975,55.5,0,0,61,1
2023-07-23 14:20:00,22.85,24.1556,24.1,21.8,19.8,55.5,0,0,61,1
2023-07-23 14:25:00,22.85,24.15,24.2,21.7,19.5667,55.5,0,0,61,1
2023-07-23 14:30:00,22.85,24.1444,24.3,21.725,19.7333,55.5,0,0,60,1
2023-07-23 14:35:00,22.85,24.15,24.3,21.64,19.6,55.4545,0,0,60,1
2023-07-23 14:40:00,22.85,24.1321,24.0857,21.5429,19.5,55.5,0,0,60,1
2023-07-23 14:45:00,22.85,24.1143,24.2,21.55,19.525,55.5556,0,0,60,1
2023-07-23 14:50:00,22.85,24.0964,24.2,21.65,19.55,56,0,0,60,1
2023-07-23 14:55:00,22.8417,24.0786,24.2667,21.7333,19.86,55.5,0,0,61,1
2023-07-23 15:00:00,22.8333,24.0607,24.0667,22.15,20.2,55.4444,0,0,60,1
2023-07-23 15:05:00,22.85,24.0429,24.15,22.2286,20.4333,55.8,0,0,60,1
2023-07-23 15:10:00,22.85,24.05,24.1,22.1,20.3333,55.5,0,0,60,1
2023-07-23 15:15:00,22.7417,24.05,23.9364,22.1917,20.5125,55.7143,0,0,61,1
2023-07-23 15:20:00,22.6333,24.05,23.7727,22.18,20.45,56.4444,0,0,61,1
2023-07-23 15:25:00,22.5,24.05,23.625,21.85,20.3,56.3,0,0,60,1
2023-07-23 15:30:00,22.3,24.05,23.56,21.85,20.15,55.4,0,0,60,1
2023-07-23 15:35:00,22.2583,24.05,23.5,22.075,20.3429,55.5714,0,0,60,1
2023-07-23 15:40:00,22.2167,24.0556,23.5,21.8,20.2,55.5,0,0,60,1
2023-07-23 15:45:00,22.175,24.0462,23.5,21.95,20.1667,55.4444,0,0,60,1
2023-07-23 15:50:00,22.1333,24.05,23.4,21.65,20.15,55.5833,0,0,60,1
2023-07-23 15:55:00,22.0333,24.05,23.3,21.6667,20.2667,55.5556,0,0,60,1
2023-07-23 16:00:00,21.9933,24.0556,23.2,21.6,20.05,55.5278,0,0,61,1
2023-07-23 16:05:00,21.9533,24.0926,23.35,21.6556,20.1,55.5,0,0,61,1
2023-07-23 16:10:00,21.9133,24.1296,23.3,21.65,20.1667,55.4444,0,0,60,1
2023-07-23 16:15:00,21.8733,24.1667,23.3,21.7125,20.16,55.6667,0,0,60,1
2023-07-23 16:20:00,21.8333,24.1462,23.3,21.7375,20.1667,55.5714,0,0,60,1
2023-07-23 16:25:00,21.7167,24.15,23.225,21.6,20.05,55.5,0,0,60,1
2023-07-23 16:30:00,21.6,24.15,23.01,21.525,19.95,55.5,0,0,60,1
2023-07-23 16:35:00,21.63,24.15,23.05,21.65,20.075,55.9,0,0,60,1
2023-07-23 16:40:00,21.66,24.15,23.175,21.55,20.075,55.75,0,0,61,1
2023-07-23 16:45:00,21.64,24.15,23.1571,21.6,20.025,55.5,0,0,60,1
2023-07-23 16:50:00,21.5333,24.1533,23.14,21.55,20.03,55.5,0,0,61,1
2023-07-23 16:55:00,21.4367,24.1429,22.8182,21.5,19.9667,56.6667,0,0,61,1
2023-07-23 17:00:00,21.34,24.0914,22.6889,21.3333,19.95,56.1111,0,0,61,1
2023-07-23 17:05:00,21.316,24.04,22.7667,21.1333,19.6333,55.5556,0,0,61,1
2023-07-23 17:10:00,21.292,24.05,22.7667,21.1875,19.7,56.5,0,0,60,1
2023-07-23 17:15:00,21.268,24.0206,22.725,21.2143,19.82,56.5,0,0,61,1
2023-07-23 17:20:00,21.244,23.9913,22.7,21.4,19.94,56.5,0,0,61,1
2023-07-23 17:25:00,21.22,23.9619,22.6429,21.425,19.94,55.5,0,0,60,1
2023-07-23 17:30:00,21.196,23.9325,22.7333,21.35,19.85,55.5,0,0,60,1
2023-07-23 17:35:00,21.172,23.9032,22.7,21.48,20.025,55.5,0,0,60,1
2023-07-23 17:40:00,21.148,23.8738,22.7333,21.3833,19.85,55.5,0,0,60,1
2023-07-23 17:45:00,21.124,23.8444,22.7333,21.15,19.65,55.8333,0,0,61,1
2023-07-23 17:50:00,21.1,23.85,22.7333,20.725,19.1333,56.5,0,0,61,1
2023-07-23 17:55:00,21.0333,23.81,22.34,20.66,19.0286,55.5,0,0,60,1
2023-07-23 18:00:00,20.8,23.77,22.25,20.6,18.88,55.5,0,0,60,1
2023-07-23 18:05:00,20.75,23.73,22.2,20.6444,19.05,55.5,0,0,60,1
2023-07-23 18:10:00,20.7,23.69,22.2,20.22,18.62,55.5,0,0,60,1
2023-07-23 18:15:00,20.65,23.65,22.2,20.14,18.3,55.5,0,0,60,1
2023-07-23 18:20:00,20.6,23.6429,22.075,20.1286,18.24,55.5,0,0,60,1
2023-07-23 18:25:00,20.5,23.6196,21.82,20,18.4,55.5,0,0,61,1
2023-07-23 18:30:00,20.4167,23.5964,21.725,19.92,18.25,55.4,0,0,60,1
2023-07-23 18:35:00,20.3333,23.5732,21.7857,19.95,18.26,55.5,0,0,61,1
2023-07-23 18:40:00,20.2865,23.55,21.86,19.9833,18.3333,55.6,0,0,60,1
2023-07-23 18:45:00,20.2397,23.54,21.7,20.15,18.6,55.5,0,0,60,1
2023-07-23 18:50:00,20.1929,23.5246,21.7,20.5143,19.0714,55.3333,0,0,60,1
2023-07-23 18:55:00,20.1462,23.5092,21.7,20.475,19.175,55.6,0,0,61,1
2023-07-23 19:00:00,20.15,23.4938,21.7,20.52,19.1167,55.5,0,0,61,1
2023-07-23 19:05:00,20.15,23.4785,21.7333,20.35,19.0714,55.5,0,0,61,1
2023-07-23 19:10:00,20.1133,23.4631,21.7333,20.45,19.1444,55.5,0,0,61,1
2023-07-23 19:15:00,20.0767,23.4477,21.7333,20.6857,19.1667,56.3571,0,0,60,1
2023-07-23 19:20:00,20.04,23.4323,21.5333,20.56,19.28,56.5,0,0,61,1
2023-07-23 19:25:00,19.9883,23.4169,21.54,20.4875,19.12,56.5,0,0,61,1
2023-07-23 19:30:00,19.9367,23.4015,21.58,20.52,19.3,56.5,0,0,60,1
2023-07-23 19:35:00,19.885,23.3862,21.2875,20.4571,19.17,56.5,0,0,61,1
2023-07-23 19:40:00,19.8333,23.3708,21.2667,20.4714,19.17,56.5714,0,0,61,1
2023-07-23 19:45:00,19.7167,23.3554,21.1,20.2571,19.025,56.4286,0,0,61,1
2023-07-23 19:50:00,19.6,23.34,21.0667,20.3875,19.1429,56.5,0,0,61,1
2023-07-23 21:05:00,18.8925,23.1429,20.2769,20.2333,19.4571,56.5,0,0,61,1
2023-07-23 21:10:00,18.84,23.15,20.3429,20.5125,19.6,55.4,0,0,61,1
2023-07-23 21:15:00,18.792,23.2,20.4,20.5667,20.0167,55.5714,0,0,61,1
2023-07-23 21:20:00,18.744,23.1778,20.4,20.7286,20.14,56.2,0,0,61,1
2023-07-23 21:25:00,18.696,23.1556,20.42,20.9,20.3,55.5,0,0,61,1
2023-07-23 21:30:00,18.648,23.1333,20.2143,21.2667,20.5667,55.5,0,0,60,1
2023-07-23 21:35:00,18.6,23.1,20.13,21,20.7375,56,0,0,61,1
2023-07-23 21:40:00,18.588,23.0667,20.3,21.1333,20.7429,56.5455,0,0,61,1
2023-07-23 21:45:00,18.576,23.0333,20.2167,21.12,20.96,56.4545,0,0,61,1
2023-07-23 23:45:00,17.825,22.85,19.5167,21.7125,20.675,55,0,0,61,1
2023-07-23 23:50:00,17.8,22.8462,19.4571,21.7231,20.66,56,0,0,61,1
2023-07-23 23:55:00,17.775,22.8216,19.2583,21.65,20.55,56.3,0,0,61,1
2023-07-24 00:00:00,17.75,22.7971,19.225,21.7154,20.5375,56.6,0,0,61,1
2023-07-24 00:05:00,17.725,22.7726,19.46,21.65,20.45,56.5,0,0,61,1
2023-07-24 00:10:00,17.7,22.7481,19.4,21.725,20.5167,56.5,0,0,61,1
2023-07-24 00:15:00,17.65,22.7236,19.2857,21.6875,20.425,56.5,0,0,61,1
2023-07-24 00:20:00,17.6,22.699,19.07,21.65,20.35,56,0,0,61,1
2023-07-24 00:25:00,17.55,22.6745,19.2333,21.65,20.35,56.5,0,0,61,1
2023-07-24 00:30:00,17.5,22.65,19.26,21.7,20.3,56.5,0,0,61,1
2023-07-24 00:35:00,17.4762,22.6429,19.2667,21.65,20.25,56.5,0,0,61,1
2023-07-24 00:40:00,17.4524,22.6296,19.1833,21.6625,20.25,56.6,0,0,61,1
2023-07-24 00:45:00,17.4286,22.6163,19,21.55,20.2167,56.5,0,0,61,1
2023-07-24 00:50:00,17.4048,22.6031,19.03,21.55,20.1,56.5,0,0,61,1
2023-07-24 00:55:00,17.381,22.5898,18.9417,21.5444,20.2,57,0,0,61,1
2023-07-24 01:00:00,17.3571,22.5765,18.925,21.6143,20.2444,56.7857,0,0,61,1
2023-07-24 01:05:00,17.3333,22.5633,19,21.5923,20.1727,56.5714,0,0,61,1
2023-07-24 01:10:00,17.35,22.55,18.8875,21.5818,20.1857,56.3333,0,0,61,1
2023-07-24 01:15:00,17.35,22.5444,19.0833,21.56,20.12,56.5385,0,0,61,1
2023-07-24 01:20:00,17.35,22.52,19.04,21.5875,20.14,56.5,0,0,61,1
2023-07-24 01:25:00,17.35,22.4956,19.1,21.6125,20.1625,56.4286,0,0,61,1
2023-07-24 01:30:00,17.35,22.4711,18.8889,21.55,20.0833,57,0,0,61,1
2023-07-24 01:35:00,17.3143,22.4467,19.0667,21.55,20.1,56.4545,0,0,61,1
2023-07-24 01:40:00,17.2786,22.4222,18.7538,21.55,20.1,55.5,0,0,61,1
2023-07-24 01:45:00,17.2429,22.3978,18.9,21.6667,20.1444,56.5,0,0,61,1
2023-07-24 01:50:00,17.2071,22.3733,18.8857,21.7,20,55.5,0,0,61,1
2023-07-24 01:55:00,17.1714,22.3489,18.8714,21.7,20,56.5,0,0,61,1
2023-07-24 02:00:00,17.1357,22.3244,18.8667,21.55,19.9,56.5714,0,0,61,1
2023-07-24 02:05:00,17.1,22.3,18.6636,21.5833,19.9,56.5,0,0,61,1
2023-07-24 02:10:00,17.0667,22.35,18.6625,21.6167,19.85,56.5,0,0,61,1
2023-07-24 03:25:00,16.5429,22.1429,18.25,19.6,19.35,56.5,0,0,61,1
2023-07-24 03:30:00,16.55,22.1545,18.25,19.6,19.44,56.5,0,0,61,1
2023-07-24 03:35:00,16.55,22.1,18.18,19.6,19.4,56.6667,0,0,61,1
2023-07-24 03:40:00,16.55,22.1167,18.16,19.7,19.36,55.5556,0,0,61,1
2023-07-24 03:45:00,16.55,22.1333,18.18,19.72,19.34,55.5,0,0,61,1
2023-07-24 03:50:00,16.55,22.15,18.2429,19.625,19.46,55.5,0,0,61,1
2023-07-24 03:55:00,16.5667,22.1225,18.0455,19.6,19.4556,56,0,0,61,1
2023-07-24 04:00:00,16.6021,22.095,18.0077,19.6,19.475,56.5,0,0,61,1
2023-07-24 04:05:00,16.6375,22.0675,18.2,19.5833,19.525,56.5455,0,0,61,1
2023-07-24 04:10:00,16.6729,22.04,18.4286,19.6,19.65,56.5,0,0,61,1
2023-07-24 04:15:00,16.7083,22.05,18.4,19.7,19.6571,55.5,0,0,61,1
2023-07-24 04:20:00,16.7438,22.05,18.26,19.675,19.5667,55.5,0,0,61,1
2023-07-24 06:00:00,17.725,22.0556,19.34,21.025,20.5667,56.4286,0,0,61,1
2023-07-24 06:05:00,17.85,22.081,19.4375,21.05,20.48,56,0,0,61,1
2023-07-24 06:10:00,17.92,22.1063,19.45,21.175,20.65,56,0,0,61,1
2023-07-24 06:15:00,17.99,22.1317,19.6,21.075,20.82,56.2,0,0,61,1
2023-07-24 06:20:00,18.06,22.1571,19.6857,21.2,20.8167,56.3333,0,0,61,1
2023-07-24 06:25:00,18.1567,22.1918,19.8,21.3,20.9667,56.5,0,0,61,1
2023-07-24 06:30:00,18.2533,22.2265,19.77,21.375,20.9714,56.5714,0,0,61,1
2023-07-24 06:35:00,18.35,22.2612,19.94,21.5,21.12,56.4545,0,0,61,1
2023-07-24 06:40:00,18.6,22.2959,20.1,21.4143,21.2,56.1,0,0,61,1
2023-07-24 06:45:00,18.6833,22.3306,20.2625,21.35,21.4,56,0,0,61,1
2023-07-24 06:50:00,18.7667,22.3653,20.4667,21.45,21.4,56.1667,0,0,61,1
2023-07-24 06:55:00,18.85,22.4,20.38,21.55,21.6333,56.5,0,0,61,1
2023-07-24 07:00:00,19.1,22.35,20.5667,21.55,21.6,56.5,0,0,61,1
2023-07-24 07:05:00,19.2,22.4222,20.7667,21.76,21.875,56.5,0,0,61,1
2023-07-24 07:10:00,19.25,22.4944,20.84,21.6571,21.9,55.5,0,0,61,1
2023-07-24 07:15:00,19.3,22.5667,20.925,21.7714,22.05,55.4,0,0,61,1
2023-07-24 07:20:00,19.35,22.6667,20.9333,21.8857,22.1,55.5455,0,0,61,1
2023-07-24 07:25:00,19.3667,22.7667,21.08,22,22.1,55.8333,0,0,61,1
2023-07-24 07:30:00,19.5667,22.8667,21.225,21.9667,22.1714,55.5,0,0,61,1
2023-07-24 07:35:00,19.7,22.9444,21.2143,21.9625,22.35,55.5,0,0,61,1
2023-07-24 07:40:00,19.7833,23.0222,21.4333,22.1,22.4167,55.5,0,0,61,1
2023-07-24 07:45:00,19.8667,23.1,21.35,22.1143,22.5833,56.5,0,0,61,1
2023-07-24 07:50:00,19.9583,23.1667,21.4714,22.1125,22.5889,56.5,0,0,61,1
2023-07-24 07:55:00,20.05,23.2833,21.85,22.05,22.7556,56,0,0,61,1
2023-07-24 08:00:00,20.1333,23.4,21.82,22.1889,22.9667,56.5,0,0,61,1
2023-07-24 08:05:00,20.1667,23.4833,21.9,22.15,22.9167,56.5,0,0,61,1
2023-07-24 08:10:00,20.3667,23.5667,21.9083,22.4,23.12,56.5,0,0,61,1
2023-07-24 08:15:00,20.5083,23.6083,21.96,22.425,23.1111,56.5,0,0,61,1
2023-07-24 08:20:00,20.65,23.65,22.3,22.45,23.1875,55.5,0,0,61,1
2023-07-24 08:25:00,20.9,23.7,22.6667,22.4,23.5286,55.8333,0,0,61,1
2023-07-24 08:30:00,21.15,23.7778,23.14,22.45,23.9,56.1667,0,0,61,1
2023-07-24 08:35:00,21.4,23.8556,23.1,22.55,24.06,56.5,0,0,61,1
2023-07-24 08:40:00,21.4167,23.8896,23.2,22.6583,24.2167,56.5,0,0,61,1
2023-07-24 08:45:00,21.4333,23.9237,22.975,22.65,24.05,56.6,0,0,61,1
2023-07-24 08:50:00,21.45,23.9578,22.8875,22.7857,24.1667,56.5,0,0,61,1
2023-07-24 08:55:00,21.4667,23.9919,23.2,22.9,24.12,56,0,0,61,1
2023-07-24 09:00:00,21.4833,24.0259,23.2,22.8,24.2,57,0,0,61,1
2023-07-24 09:05:00,21.5,24.06,23.3,23,24.125,56,0,0,60,1
2023-07-24 09:10:00,21.5167,24.0836,23.2,22.9364,24.0889,56.5,0,0,60,1
2023-07-24 09:15:00,21.5333,24.1073,23.0667,22.85,24.1,56.3333,0,0,61,1
2023-07-24 09:20:00,21.55,24.1309,23.4,23,24.1333,55.5455,0,0,60,1
2023-07-24 09:25:00,21.55,24.1545,23.225,22.9,23.975,56.3333,0,0,61,1
2023-07-24 09:30:00,21.55,24.15,23.1375,22.85,24.1,56.4545,0,0,60,1
2023-07-24 10:50:00,22.4667,24.35,23.9667,24.7286,24.6818,56.2667,0,0,61,1
2023-07-24 10:55:00,22.5333,24.35,24.0667,24.9667,24.65,56.5333,0,0,61,1
2023-07-24 11:00:00,22.6,24.3533,24.1,24.975,24.74,56.4667,0,0,60,1
2023-07-24 11:05:00,22.6667,24.3525,24.1,24.85,24.5727,56.5556,0,0,61,1
2023-07-24 11:10:00,22.6333,24.3517,24.075,24.5889,24.1333,57.5,0,0,60,1
2023-07-24 11:15:00,22.55,24.3508,23.94,24,23.68,56.5,0,0,61,1
2023-07-24 11:20:00,22.5444,24.35,23.8,23.65,22.99,56.75,0,0,61,1
2023-07-24 11:25:00,22.55,24.3455,23.9667,23.3429,22.4583,55.5,0,0,61,1
2023-07-24 11:30:00,22.3,24.35,23.65,23.0889,22.02,56.3636,0,0,61,1
2023-07-24 11:35:00,22.35,24.3139,23.7,22.55,21.3222,56.4545,0,0,61,1
2023-07-24 11:40:00,22.4,24.2778,23.8,22.3,21.04,56.5,0,0,61,1
2023-07-24 11:45:00,22.475,24.2417,23.84,22.3875,20.84,56.5,0,0,61,1
2023-07-24 11:50:00,22.55,24.2056,24.1,22.225,20.5625,56.8571,0,0,61,1
2023-07-24 11:55:00,22.55,24.1694,23.8,22.04,20.2571,55.5,0,0,61,1
2023-07-24 12:00:00,22.5667,24.1333,23.8667,21.925,20.1,56,0,0,61,1
2023-07-24 12:05:00,22.65,24.0889,24.1,21.85,20.0667,56,0,0,61,1
2023-07-24 12:10:00,22.7,24.0444,24.1,21.9333,20.2,55.5455,0,0,61,1
2023-07-24 12:15:00,22.85,24,24.1333,22.3,20.5692,55.4286,0,0,61,1
2023-07-24 12:20:00,22.8625,24.0545,24.1,22.5,20.8,55.6,0,0,60,1
2023-07-24 12:25:00,22.875,24,24.1,22.175,20.6091,55.8333,0,0,61,1
2023-07-24 12:30:00,22.8875,24.005,24.1,22.2708,20.5833,55,0,0,61,1
2023-07-24 12:35:00,22.9,24.01,24.1556,22.3667,20.66,56,0,0,60,1
2023-07-24 12:40:00,22.875,24.015,24.2,22.3778,20.7455,56.5,0,0,61,1
2023-07-24 12:45:00,22.85,24.02,24.2,22.425,20.7429,56.5,0,0,61,1
2023-07-24 12:50:00,22.825,24.025,24.0667,22.35,20.6,56.5556,0,0,61,1
2023-07-24 12:55:00,22.8,24.03,24.1,22.41,20.6333,56.5,0,0,61,1
2023-07-24 13:00:00,22.675,24.035,23.7,22.16,20.5625,56.5,0,0,61,1
2023-07-24 13:05:00,22.55,24.04,23.7,22.16,20.52,55.7778,0,0,61,1
2023-07-24 13:10:00,22.55,24.045,23.85,22.1545,20.5,56.1333,0,0,61,1
2023-07-24 13:15:00,22.55,24.05,23.85,22.08,20.7,56.5,0,0,61,1
2023-07-24 13:20:00,22.6,24.0319,23.8667,22.1615,20.5,56,0,0,60,1
2023-07-24 13:25:00,22.7,24.0139,24.1,22.36,20.6333,56,0,0,60,1
2023-07-24 13:30:00,22.7533,23.9958,24.1,22.4,20.68,56.5,0,0,61,1
2023-07-24 13:35:00,22.8067,23.9778,24.1,22.4,20.675,56.5,0,0,61,1
2023-07-24 13:40:00,22.86,23.9597,24.1,22.4429,20.71,55.7143,0,0,61,1
2023-07-24 13:45:00,22.8567,23.9417,24.1714,22.45,20.85,55.6,0,0,61,1
2023-07-24 13:50:00,22.8533,23.9236,24.3,22.5167,20.94,55.5,0,0,61,1
2023-07-24 13:55:00,22.85,23.9056,24.3,22.7,20.8,55.5,0,0,61,1
2023-07-24 14:00:00,22.8467,23.8875,24.3667,22.6375,20.96,55.6154,0,0,61,1
2023-07-24 14:05:00,22.8433,23.8694,24.2,22.5354,21.1,56.2727,0,0,61,1
2023-07-24 14:10:00,22.84,23.8514,24.1,22.4333,20.7,56.5,0,0,61,1
2023-07-24 14:15:00,22.8367,23.8333,24.1,22.35,20.56,56.6667,0,0,61,1
2023-07-24 14:20:00,22.8333,23.85,23.9667,22.1167,20.575,56.8333,0,0,61,1
2023-07-24 14:25:00,22.55,23.85,23.6429,22.0333,20.5,56.5,0,0,61,1
2023-07-24 14:30:00,22.3,23.8314,23.38,21.6,20.1429,56.8,0,0,61,1
2023-07-24 14:35:00,22.225,23.8128,23.3,21.65,20.1,57,0,0,61,1
2023-07-24 14:40:00,22.15,23.7942,23.4,21.7167,20.1333,56.5,0,0,61,1
2023-07-24 14:45:00,22.1486,23.7756,23.5,22,20.1857,56.5,0,0,61,1
2023-07-24 14:50:00,22.1472,23.757,23.5,21.5667,19.7667,56.5,0,0,61,1
2023-07-24 14:55:00,22.1458,23.7384,23.2889,21.45,19.6429,56.8333,0,0,61,1
2023-07-24 15:00:00,22.1444,23.7198,23.3,21.4167,19.6,57.1667,0,0,61,1
2023-07-24 15:05:00,22.15,23.7012,23.3,21.2667,19.5,57.1111,0,0,61,1
2023-07-24 15:10:00,22,23.6826,23.15,21.175,19.35,56.6667,0,0,61,1
2023-07-24 15:15:00,21.92,23.664,23.2,20.95,19,56.5,0,0,61,1
2023-07-24 15:20:00,21.84,23.6455,23.1,20.7286,18.85,56.5,0,0,61,1
2023-07-24 16:30:00,21.1455,23.65,22.7,21.2333,19.8651,56.5,0,0,61,1
2023-07-24 16:35:00,21.15,23.7,22.7,21.35,19.9333,55.5,0,0,60,1
2023-07-24 16:40:00,21.095,23.8667,22.7,21.6,19.8667,57.5,0,0,62,1
2023-07-24 16:45:00,21.04,23.8625,22.3714,21.2286,19.8083,57.5,0,0,62,1
2023-07-24 16:50:00,20.92,23.8583,22.25,21.25,19.75,57.5,0,0,62,1
2023-07-24 16:55:00,20.8,23.8542,22.2333,21.1286,19.65,57.5,0,0,62,1
2023-07-24 17:00:00,20.7333,23.85,22.2333,21.0625,19.65,57.5,0,0,62,1
2023-07-24 17:05:00,20.6667,23.8429,22.25,21.05,19.65,57.5,0,0,62,1
2023-07-24 17:10:00,20.6,23.85,22.2,21.125,19.7167,57.5,0,0,62,1
2023-07-24 17:15:00,20.57,23.7958,22,20.8857,19.65,57.5,0,0,62,1
2023-07-24 17:20:00,20.54,23.7417,21.9444,20.975,19.6143,57.5,0,0,62,1
2023-07-24 17:25:00,20.42,23.6875,21.7778,20.9,19.5,57.5,0,0,62,1
2023-07-24 17:30:00,20.3,23.6333,21.9,20.8,19.575,57.5,0,0,62,1
2023-07-24 17:35:00,20.2792,23.65,21.8,20.8857,19.575,57,0,0,62,1
2023-07-24 17:40:00,20.2583,23.6378,21.7333,20.6857,19.3667,56.5,0,0,61,1
2023-07-24 17:45:00,20.2375,23.6256,21.9,20.8,19.4125,56.1667,0,0,61,1
2023-07-24 17:50:00,20.2167,23.6133,21.85,20.7556,19.45,56.25,0,0,61,1
2023-07-24 17:55:00,20.1958,23.6011,21.85,20.85,19.65,56.3333,0,0,61,1
2023-07-24 18:00:00,20.175,23.5889,21.82,20.8222,19.65,56.5,0,0,61,1
2023-07-24 18:05:00,20.1542,23.5767,21.82,20.8333,19.51,55.5,0,0,61,1
2023-07-24 18:10:00,20.1333,23.5644,21.7,20.65,19.1444,56,0,0,61,1
2023-07-24 18:15:00,20.0333,23.5522,21.7,20.28,18.8625,56.5,0,0,61,1
2023-07-24 18:20:00,19.9947,23.54,21.6,20.1625,18.8,55.5,0,0,61,1
2023-07-24 18:25:00,19.956,23.492,21.55,19.9333,18.1,56.5,0,0,61,1
2023-07-24 18:30:00,19.9173,23.444,21.2231,19.65,18.1714,56.5,0,0,61,1
2023-07-24 18:35:00,19.8787,23.396,21.225,19.5429,17.9571,56.1667,0,0,61,1
2023-07-24 18:40:00,19.84,23.348,21.44,19.65,18.0429,55.5,0,0,61,1
2023-07-24 18:45:00,19.78,23.3,21.36,19.575,17.8857,55.8889,0,0,61,1
2023-07-24 18:50:00,19.72,23.2855,21.0889,19.64,17.9556,56,0,0,60,1
2023-07-24 18:55:00,19.66,23.2709,21.25,19.54,18.05,55.5,0,0,61,1
2023-07-24 19:00:00,19.6,23.2564,21.125,19.6,18.1333,56.25,0,0,61,1
2023-07-24 19:05:00,19.5333,23.2418,21.14,19.975,18.5667,56.2679,0,0,61,1
2023-07-24 19:10:00,19.485,23.2273,21.125,20.05,18.7636,56.2857,0,0,61,1
2023-07-24 19:15:00,19.4367,23.2127,21.0667,20.0667,18.825,55.8333,0,0,61,1
2023-07-24 19:20:00,19.3883,23.1982,20.9,20.15,18.93,56.4667,0,0,61,1
2023-07-24 19:25:00,19.34,23.1836,20.825,20.1,18.9,56.5385,0,0,61,1
2023-07-24 19:30:00,19.3129,23.1691,20.94,20.0778,18.9667,56.4615,0,0,61,1
2023-07-24 19:35:00,19.2857,23.1545,20.9,20.16,19.1333,56.5,0,0,61,1
2023-07-24 19:40:00,19.2586,23.14,20.875,20.2444,19.2,56.5455,0,0,61,1
2023-07-24 19:45:00,19.2314,23.15,20.875,20.4143,19.44,56.5,0,0,61,1
2023-07-24 19:50:00,19.2043,23.1625,20.875,20.475,19.4,56.3333,0,0,61,1
2023-07-24 19:55:00,19.1771,23.175,20.7667,20.5111,19.57,56.5714,0,0,61,1
2023-07-24 20:00:00,19.15,23.1875,20.8333,20.6,19.7182,56.5,0,0,61,1
2023-07-24 20:05:00,19.14,23.2,20.4636,20.6444,19.9125,56.4286,0,0,61,1
2023-07-24 20:10:00,19.095,23.1778,20.47,20.7,20.0083,56,0,0,61,1
2023-07-24 20:15:00,19.05,23.1556,20.4636,20.87,20.2,56.5556,0,0,61,1
2023-07-24 20:20:00,19.0429,23.1333,20.5111,20.97,20.36,56.5,0,0,61,1
2023-07-24 21:50:00,19.1,23.35,20.8,21.75,21.6214,56.5,0,0,61,1
2023-07-24 21:55:00,19.05,23.3333,20.8,21.8222,21.675,56.5,0,0,61,1
2023-07-24 22:00:00,19.0694,23.3167,20.875,21.9333,21.8,56.4,0,0,61,1
2023-07-24 22:05:00,19.0889,23.3,20.8333,22.02,21.6667,56,0,0,61,1
2023-07-24 22:10:00,19.1083,23.2833,20.875,22.05,21.6,56.1667,0,0,61,1
2023-07-24 22:15:00,19.1278,23.2667,20.875,22,21.7167,55.4667,0,0,61,1
2023-07-24 22:20:00,19.1472,23.25,20.875,22.1167,21.7,56,0,0,61,1
2023-07-24 22:25:00,19.1667,23.2333,20.84,22.05,21.6917,56.5,0,0,61,1
2023-07-25 00:25:00,19.15,23.05,20.8,22.2667,21.625,56.5,0,0,61,1
2023-07-25 00:30:00,19.1467,23.0472,20.75,22.325,21.6,56.3333,0,0,61,1
2023-07-25 00:35:00,19.15,23.0444,20.7667,22.3375,21.7,55.8333,0,0,61,1
2023-07-25 00:40:00,19.15,23.05,20.7667,22.38,21.7333,56,0,0,61,1
2023-07-25 05:00:00,19.6,23.05,20.8111,22.3,21.6,27.6364,0,0,53,1
2023-07-25 05:05:00,19.4,23.0312,20.38,22.325,21.5167,53.3333,0,0,62,1
2023-07-25 05:10:00,19.35,23.0123,20.675,22.3167,21.56,58.5,0,0,61,1
2023-07-25 05:15:00,19.3,22.9935,20.7667,22.3636,21.69,56.5556,0,0,61,1
2023-07-25 05:20:00,19.25,22.9747,20.7667,22.3625,21.6,56.4444,0,0,61,1
2023-07-25 05:25:00,19.2,22.9558,20.7,22.34,21.6,56.5,0,0,61,1
2023-07-25 05:30:00,19.15,22.937,20.75,22.4,21.6583,56.5,0,0,61,1
2023-07-25 05:35:00,19.1429,22.9182,20.55,22.4,21.67,56.5455,0,0,61,1
2023-07-25 05:40:00,19.2,22.8994,20.6167,22.4429,21.625,56.5,0,0,61,1
2023-07-25 05:45:00,19.15,22.8805,20.7667,22.375,21.77,56.5,0,0,61,1
2023-07-25 05:50:00,19.15,22.8617,20.7667,22.4818,21.78,56.5,0,0,61,1
2023-07-25 05:55:00,19.1662,22.8429,20.7667,22.35,21.6444,56.4286,0,0,61,1
2023-07-25 06:00:00,19.1823,22.8538,20.84,22.4167,21.7875,56.6,0,0,61,1
2023-07-25 06:05:00,19.1985,22.8462,20.84,22.3857,21.8444,56.4444,0,0,61,1
2023-07-25 06:10:00,19.2146,22.85,20.84,22.4333,21.8,56.6,0,0,61,1
2023-07-25 06:15:00,19.2308,22.85,20.84,22.3571,21.7714,56.4444,0,0,61,1
2023-07-25 06:20:00,19.2469,22.85,20.84,22.3889,21.75,56.6,0,0,61,1
2023-07-25 06:25:00,19.2631,22.85,20.84,22.37,21.7444,56.5,0,0,61,1
2023-07-25 06:30:00,19.2792,22.85,20.84,22.4667,21.8556,56.4,0,0,61,1
2023-07-25 06:35:00,19.2954,22.8533,20.9,22.4364,21.8125,56.5,0,0,61,1
2023-07-25 06:40:00,19.3115,22.85,20.9,22.4077,21.91,56,0,0,61,1
2023-07-25 09:15:00,20.2,23.05,21.7333,22.725,22.65,56.5,0,0,61,1
2023-07-25 09:20:00,20.2393,23.0556,21.7333,22.73,22.73,56,0,0,61,1
2023-07-25 09:25:00,20.2786,23.0713,21.7333,22.7,22.7273,57,0,0,61,1
2023-07-25 09:30:00,20.3179,23.087,21.9,22.78,22.7,56.7143,0,0,62,1
2023-07-25 09:35:00,20.3571,23.1028,21.74,22.81,22.85,56.4286,0,0,61,1
2023-07-25 09:40:00,20.427,23.1185,21.86,22.8333,22.875,56.5,0,0,61,1
2023-07-25 09:45:00,20.4968,23.1343,21.9286,22.83,22.88,56.5556,0,0,61,1
2023-07-25 09:50:00,20.5667,23.15,21.9889,23.05,23.1083,56.5,0,0,61,1
2023-07-25 09:55:00,20.6667,23.1529,22.2,23.05,23.2125,56,0,0,61,1
2023-07-25 10:00:00,20.6444,23.15,22.3,23.125,23.4,57,0,0,61,1
2023-07-25 12:50:00,19.8,23.3667,21.25,23.125,22.52,56.5,0,0,61,1
2023-07-25 12:55:00,19.85,23.3622,21.35,23.15,22.54,56.4545,0,0,61,1
2023-07-25 13:00:00,19.7417,23.3578,21.2333,23.125,22.55,56.5,0,0,61,1
2023-07-25 13:05:00,19.6333,23.3533,21.2,23.1,22.3167,56.5455,0,0,61,1
2023-07-25 13:10:00,19.5,23.3489,21.125,23.1,22.2286,55.6667,0,0,61,1
2023-07-25 13:15:00,19.425,23.3444,21.125,22.9143,22.3,56.5,0,0,61,1
2023-07-25 13:20:00,19.35,23.3456,20.92,22.98,22.2,56.5455,0,0,61,1
2023-07-25 13:25:00,19.4583,23.3467,21.0333,22.85,22.1571,56.5,0,0,61,1
2023-07-25 13:30:00,19.5667,23.3478,21.1,23,22.4,55.5,0,0,61,1
2023-07-25 13:35:00,19.6,23.3489,21.0111,22.85,22.35,57.3333,0,0,61,1
2023-07-25 13:40:00,19.75,23.35,21.1857,22.8875,22.4,56.4286,0,0,61,1
2023-07-25 13:45:00,19.9,23.3556,21.54,22.925,22.6167,56.5,0,0,61,1
2023-07-25 16:05:00,20.3667,23.55,21.9714,23.1167,22.92,56.4,0,0,61,1
2023-07-25 16:10:00,20.6,23.56,22.2333,23.25,23.18,56.8571,0,0,61,1
2023-07-25 17:20:00,21.8833,23.54,23.15,21.8333,20.3429,56.5,0,0,61,1
2023-07-25 17:25:00,21.8667,23.55,23.1667,21.5917,20.04,56.5,0,0,61,1
2023-07-25 17:30:00,21.85,23.4975,23.12,21.42,19.55,56.4286,0,0,61,1
2023-07-25 17:35:00,21.8333,23.445,23.1,21.27,19.6778,56.5,0,0,61,1
2023-07-25 17:40:00,21.7947,23.3925,23.1,21.38,19.6875,56.5,0,0,61,1
2023-07-25 17:45:00,21.756,23.34,23.1,21.1286,19.4667,56.5455,0,0,61,1
2023-07-25 17:50:00,21.7173,23.3071,23.1,20.9714,19.17,56.4,0,0,61,1
2023-07-25 17:55:00,21.6787,23.2743,23.1,20.95,19.05,56.5,0,0,61,1
2023-07-25 18:00:00,21.64,23.2414,22.9,20.825,18.88,57,0,0,61,1
2023-07-25 18:05:00,21.6433,23.2086,22.8,20.7273,18.85,56.1667,0,0,61,1
2023-07-25 18:10:00,21.6467,23.1757,22.8,20.8462,19.0125,56.6667,0,0,61,1
2023-07-25 18:15:00,21.65,23.1429,22.95,20.97,19.1875,56.5,0,0,61,1
2023-07-25 18:20:00,21.6111,23.1272,22.7667,21.47,19.8,56.5,0,0,61,1
2023-07-25 18:25:00,21.5722,23.1116,22.825,21.55,19.925,56.5,0,0,61,1
2023-07-25 18:30:00,21.5333,23.0959,22.85,21.7,20.1,56.4444,0,0,61,1
2023-07-25 18:35:00,21.4689,23.0803,22.6333,21.3667,20.1,56.5714,0,0,61,1
2023-07-25 18:40:00,21.4044,23.0646,22.7,21.43,20.09,56.5,0,0,61,1
2023-07-25 18:45:00,21.34,23.049,22.6,21.375,20.1167,56.5,0,0,61,1
2023-07-25 18:50:00,21.35,23.0333,22.6,21.6125,20.3273,56.5,0,0,61,1
2023-07-25 18:55:00,21.35,23.05,22.7,21.7267,20.54,56.5,0,0,61,1
2023-07-25 19:00:00,21.35,23.05,22.6,21.65,20.65,56.4167,0,0,61,1
2023-07-25 20:25:00,20.6934,23.06,22.2,22.9273,22.7143,56.4773,0,0,61,1
2023-07-25 20:30:00,20.6747,23.2,22.1333,22.85,22.6571,56.5,0,0,61,1
2023-07-25 20:35:00,20.656,23.1833,22.25,23.0857,22.9,56.5,0,0,61,1
2023-07-25 20:40:00,20.6374,23.1667,22.2,23.125,22.8857,56.5333,0,0,61,1
2023-07-25 20:45:00,20.6187,23.15,22.1,23.1909,23.0143,57.5,0,0,61,1
2023-07-25 20:50:00,20.6,23.1333,21.9,23.05,22.85,56.5,0,0,61,1
2023-07-25 20:55:00,20.5,23.14,21.7667,22.9333,22.8,57.6,0,0,61,1
2023-07-25 21:00:00,20.4167,23.1467,21.82,22.96,22.7875,57,0,0,61,1
2023-07-25 21:05:00,20.3333,23.1533,21.725,22.8,22.7333,57,0,0,61,1
2023-07-25 21:10:00,20.2167,23.16,21.725,22.7,22.55,56.4444,0,0,61,1
2023-07-25 21:15:00,20.1,23.1667,21.5286,22.6875,22.6143,56.6667,0,0,61,1
2023-07-25 21:20:00,20,23.15,21.4286,22.5,22.475,56.5,0,0,61,1
2023-07-25 21:25:00,19.96,23.1333,21.3,22.4222,22.38,56.5,0,0,61,1
2023-07-25 21:30:00,19.92,23.0333,21.2333,22.4167,22.3875,56.5,0,0,61,1
2023-07-25 23:20:00,19.35,22.85,20.8143,22.5167,21.98,56.5556,0,0,61,1
2023-07-25 23:25:00,19.35,22.8455,20.875,22.58,21.9167,56.5,0,0,61,1
2023-07-25 23:30:00,19.3206,22.8274,20.7667,22.5222,21.95,56.4444,0,0,61,1
2023-07-25 23:35:00,19.2913,22.8094,20.875,22.5167,22,56.5294,0,0,61,1
2023-07-25 23:40:00,19.2619,22.7914,20.875,22.4667,21.6,56.5,0,0,61,1
2023-07-25 23:45:00,19.2325,22.7734,20.7667,22.4667,21.775,56.5,0,0,61,1
2023-07-25 23:50:00,19.2032,22.7554,20.6167,22.5,21.75,56.4,0,0,61,1
2023-07-25 23:55:00,19.1738,22.7374,20.5714,22.3667,21.65,56.5455,0,0,61,1
2023-07-26 00:00:00,19.1444,22.7194,20.4143,22.4,21.5833,56.5,0,0,61,1
2023-07-26 00:05:00,19.0972,22.7014,20.475,22.5,21.6636,56.4444,0,0,61,1
2023-07-26 00:10:00,19.05,22.6834,20.6,22.4,21.5833,56.5,0,0,61,1
2023-07-26 00:15:00,19.0333,22.6654,20.475,22.4375,21.64,56.6,0,0,61,1
2023-07-26 00:20:00,18.9667,22.6474,20.2875,22.3714,21.4667,56.5,0,0,61,1
2023-07-26 00:25:00,18.9,22.65,20.38,22.4,21.3714,57.5,0,0,61,1
2023-07-26 00:30:00,18.8333,22.625,20.3167,22.38,21.36,57.5,0,0,61,1
2023-07-26 00:35:00,18.7889,22.6,20.1538,22.3,21.2667,57,0,0,61,1
2023-07-26 00:40:00,18.7444,22.575,20.175,22.3333,21.3,56.5,0,0,61,1
2023-07-26 00:45:00,18.7,22.55,20.175,22.3,21.2,57,0,0,61,1
2023-07-26 00:50:00,18.6667,22.5429,20.175,22.3,21.15,57.5,0,0,61,1
2023-07-26 00:55:00,18.6333,22.5187,19.97,22.2333,21.19,57.5,0,0,61,1
2023-07-26 01:00:00,18.6,22.4946,20.04,22.2462,21.16,56.5,0,0,61,1
2023-07-26 01:05:00,18.5667,22.4705,20.04,22.2,21.0625,56.5,0,0,61,1
2023-07-26 01:10:00,18.5333,22.4464,20.1167,22.15,21.125,56.5,0,0,61,1
2023-07-26 01:15:00,18.5,22.4223,20.1,22.1667,21.1,56.6667,0,0,61,1
2023-07-26 01:20:00,18.55,22.3982,20.14,22.1,20.9625,56.5714,0,0,61,1
2023-07-26 01:25:00,18.5086,22.3741,19.82,22.2167,21.0167,57.5,0,0,61,1
2023-07-26 01:30:00,18.4671,22.35,19.94,22.4,21.0833,57.1,0,0,61,1
2023-07-26 01:35:00,18.4257,22.3455,19.9,22.3583,21.125,56.7,0,0,61,1
2023-07-26 03:00:00,17.8125,22.15,19.3,21.85,20.4667,56.5,0,0,61,1
2023-07-26 03:05:00,17.775,22.14,19.08,21.8667,20.35,56.5,0,0,61,1
2023-07-26 03:10:00,17.7375,22.105,19.0111,21.9167,20.5,56.4286,0,0,61,1
2023-07-26 03:15:00,17.7,22.07,19.0667,21.86,20.3333,56.5,0,0,61,1
2023-07-26 03:20:00,17.62,22.035,19.1833,21.95,20.45,56.5,0,0,61,1
2023-07-26 03:25:00,17.54,22,19.16,22.05,20.275,56.6667,0,0,61,1
2023-07-26 03:30:00,17.5006,22.05,18.9444,22.0167,20.15,56.5,0,0,61,1
2023-07-26 03:35:00,17.4611,22.05,18.9286,21.9833,20.08,55.5,0,0,61,1
2023-07-26 03:40:00,17.4217,22.0331,18.8375,21.95,20.0833,56.7778,0,0,62,1
2023-07-26 03:45:00,17.3823,22.0161,18.9,21.85,19.95,57.5,0,0,62,1
2023-07-26 03:50:00,17.3429,21.9992,18.8,21.7917,19.9,57.5,0,0,62,1
2023-07-26 03:55:00,17.35,21.9822,18.8,21.7333,19.9636,57.5385,0,0,62,1
2023-07-26 05:40:00,17.3667,22.0125,18.96,21.55,20.1,57.3333,0,0,61,1
2023-07-26 05:45:00,17.4444,22.05,18.8,21.6,20.2125,57.5385,0,0,62,1
2023-07-26 05:50:00,17.5222,22.0167,19.1,21.6,20.3,57.5,0,0,62,1
2023-07-26 05:55:00,17.6,21.9833,19.1167,21.5833,20.15,57.5,0,0,62,1
2023-07-26 06:00:00,17.6583,21.95,19.15,21.57,20.15,57.4286,0,0,62,1
2023-07-26 06:05:00,17.7167,21.9167,18.9867,21.5636,20.2,57,0,0,62,1
2023-07-26 06:10:00,17.775,21.8833,19.36,21.675,20.44,57.5263,0,0,61,1
2023-07-26 06:15:00,17.8333,21.85,19.34,21.675,20.35,57.4667,0,0,62,1
2023-07-26 06:20:00,17.86,21.85,19.3125,21.65,20.35,57.6667,0,0,62,1
2023-07-26 06:25:00,17.9117,21.85,19.4833,21.6571,20.5714,57.4545,0,0,61,1
2023-07-26 06:30:00,17.9633,21.9025,19.4125,21.9,20.6857,58,0,0,62,1
2023-07-26 06:35:00,18.015,21.955,19.4571,21.9,20.7,57.5,0,0,62,1
2023-07-26 06:40:00,18.0667,22.0075,19.6333,21.9375,20.6167,57.4,0,0,62,1
2023-07-26 06:45:00,18.2083,22.06,19.6667,21.975,20.95,57.5,0,0,62,1
2023-07-26 06:50:00,18.35,22.1133,19.9,21.95,21.1,57.5455,0,0,62,1
2023-07-26 06:55:00,18.4333,22.1667,19.8714,21.8833,21.1333,57.5,0,0,62,1
2023-07-26 07:00:00,18.5167,22.2067,19.9143,21.9,21.125,57.5,0,0,61,1
2023-07-26 07:05:00,18.6,22.2467,19.9857,21.85,21.0833,57.5,0,0,61,1
2023-07-26 07:10:00,18.55,22.2867,20.0667,21.975,21.1,57.4444,0,0,62,1
2023-07-26 07:15:00,18.65,22.3267,20.18,21.975,21.3,56.75,0,0,62,1
2023-07-26 07:20:00,18.75,22.3667,20.325,22.05,21.6,57.5,0,0,62,1
2023-07-26 07:25:00,18.85,22.4667,20.475,22.05,21.5875,57,0,0,62,1
2023-07-26 07:30:00,19.1,22.5667,20.45,22.125,21.58,58,0,0,62,1
2023-07-26 07:35:00,19.13,22.6571,20.5333,22.1,21.6667,57.4,0,0,61,1
2023-07-26 07:40:00,19.16,22.727,20.75,22.1,21.72,57.6,0,0,62,1
2023-07-26 07:45:00,19.1562,22.7968,20.7667,22.1667,21.7975,57.4444,0,0,61,1
2023-07-26 07:50:00,19.1524,22.8667,20.875,22.1667,21.875,56.75,0,0,61,1
2023-07-26 09:20:00,19.7667,23.06,21.0375,22.55,22.3333,57.5,0,0,61,1
2023-07-26 09:25:00,19.8333,23.05,21.05,22.6,22.15,57.5714,0,0,61,1
2023-07-26 09:30:00,19.9,23.125,21.1833,22.5333,22.4,57.5,0,0,61,1
2023-07-26 09:35:00,19.8778,23.2,21.4,22.6,22.7,57,0,0,61,1
2023-07-26 09:40:00,19.8556,23.15,21.46,22.6857,22.6,57.5,0,0,61,1
2023-07-26 09:45:00,19.8333,23.15,21.1333,22.6929,22.3667,56.5,0,0,61,1
2023-07-26 09:50:00,19.8417,23.15,21.175,22.7,22.4,57.25,0,0,61,1
2023-07-26 09:55:00,19.85,23.15,21.32,22.625,22.4,57.5,0,0,61,1
2023-07-26 10:00:00,19.85,23.15,21.32,22.66,22.36,57.6,0,0,61,1
2023-07-26 10:05:00,19.8542,23.15,21.0375,22.75,22.45,57.5,0,0,61,1
2023-07-26 10:10:00,19.8583,23.1471,21.0667,22.8,22.3667,57.4545,0,0,62,1
2023-07-26 10:15:00,19.8625,23.1545,21.2,22.65,22.35,57.5556,0,0,61,1
2023-07-26 12:35:00,20.0571,23.35,21.7333,22.85,22.65,56.5,0,0,61,1
2023-07-26 12:40:00,20.0929,23.3545,21.75,22.9667,22.7,56.5,0,0,61,1
2023-07-26 12:45:00,20.1286,23.354,21.4333,22.8667,22.5667,56.5,0,0,61,1
2023-07-26 12:50:00,20.1643,23.3535,21.7333,22.8,22.7,56.5,0,0,61,1
2023-07-26 12:55:00,20.2,23.353,21.8,22.85,22.65,57.5,0,0,61,1
2023-07-26 13:00:00,20.3,23.3525,21.9,22.85,22.9,57.3,0,0,61,1
2023-07-26 13:05:00,20.4,23.352,22.0667,22.9133,23.14,56.7692,0,0,61,1
2023-07-26 13:10:00,20.56,23.3515,21.9667,22.9444,23.12,57.4,0,0,61,1
2023-07-26 13:15:00,20.54,23.351,21.975,22.85,23.1,56.95,0,0,61,1
2023-07-26 13:20:00,20.5675,23.3505,21.725,23.15,23.1667,56.5,0,0,61,1
2023-07-26 13:25:00,20.595,23.35,21.6667,23.05,22.88,56.5,0,0,61,1
2023-07-26 13:30:00,20.6225,23.35,21.6769,23.1,22.9444,57,0,0,61,1
2023-07-26 13:35:00,20.65,23.35,22.04,23.1,23.15,57.2353,0,0,61,1
2023-07-26 13:40:00,20.9,23.385,22.3714,23.15,23.4444,55.5455,0,0,61,1
2023-07-26 13:45:00,21,23.42,22.7,23.125,23.55,56.5,0,0,61,1
2023-07-26 13:50:00,21.1,23.455,22.6333,22.9625,23.72,55.5,0,0,60,1
2023-07-26 13:55:00,21.15,23.49,22.5,23.1333,23.5333,55.4615,0,0,60,1
2023-07-26 14:00:00,21.2,23.525,22.6333,23.66,23.7,55.5385,0,0,61,1
2023-07-26 14:05:00,21.4,23.56,22.8667,23.8,23.675,56.5,0,0,61,1
2023-07-26 14:10:00,21.6,23.55,23.1333,23.98,23.95,56.5,0,0,61,1
2023-07-26 14:15:00,21.65,23.5733,23.2,24.0875,24,56,0,0,60,1
2023-07-26 14:20:00,21.5333,23.5967,22.9667,23.9429,23.9,56.5,0,0,60,1
2023-07-26 14:25:00,21.5381,23.62,22.85,23.88,23.8375,56.5455,0,0,61,1
2023-07-26 14:30:00,21.5429,23.6433,22.68,23.8444,23.8,56.5,0,0,61,1
2023-07-26 14:35:00,21.5476,23.6667,22.7,23.7538,23.6923,57,0,0,61,1
2023-07-26 14:40:00,21.5524,23.65,22.725,23.75,23.6786,57.5,0,0,61,1
2023-07-26 14:45:00,21.5571,23.6667,22.9667,23.95,23.8125,56.95,0,0,61,1
2023-07-26 14:50:00,21.5619,23.6833,22.8667,23.9167,23.65,56.4,0,0,61,1
2023-07-26 14:55:00,21.5667,23.7,23.2,24.1,23.9125,56.8333,0,0,61,1
2023-07-26 15:00:00,21.6667,23.7167,23.2,24.0667,23.96,56.5,0,0,61,1
2023-07-26 15:05:00,21.7833,23.7333,23.2,24.1077,23.9,56.4545,0,0,61,1
2023-07-26 15:10:00,21.9,23.75,23.24,24.225,24.1,56.8571,0,0,61,1
2023-07-26 15:15:00,22.1,23.7667,23.5,24.42,24.3286,57,0,0,61,1
2023-07-26 15:20:00,22.15,23.7833,23.36,24.4667,24.4125,56.4545,0,0,61,1
2023-07-26 15:25:00,22.15,23.8,23.3455,24.4167,24.4,57.3333,0,0,61,1
2023-07-26 15:30:00,22.1861,23.8167,23.4,24.45,24.35,56.5,0,0,61,1
2023-07-26 15:35:00,22.2222,23.8333,23.5,24.38,24.2083,56.5,0,0,61,1
