timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-26 15:40:00,22.2583,23.85,23.5,24.1333,24.025,56.8333,0,0,61,1
2023-07-26 15:45:00,22.2944,23.8533,23.6,23.8556,23.4375,56.4545,0,0,61,1
2023-07-26 15:50:00,22.3306,23.85,23.5,23.52,22.8071,56.6667,0,0,61,1
2023-07-26 15:55:00,22.3667,23.8429,23.5714,23.36,22.3833,56.5,0,0,61,1
2023-07-26 16:00:00,22.3625,23.85,23.6,23.1,22.15,57.5,0,0,61,1
2023-07-26 16:05:00,22.3583,23.85,23.7667,22.9556,21.7857,56.5,0,0,61,1
2023-07-26 16:10:00,22.3542,23.85,23.7667,22.625,21.2333,57,0,0,61,1
2023-07-26 16:15:00,22.35,23.8222,23.54,22.2583,20.7,56.5,0,0,61,1
2023-07-26 16:20:00,22.3458,23.7944,23.56,22.02,20.3667,56.4286,0,0,61,1
2023-07-26 16:25:00,22.3417,23.7667,23.54,21.74,19.9455,57,0,0,61,1
2023-07-26 16:30:00,22.3375,23.7389,23.6,21.5889,19.85,56.4286,0,0,61,1
2023-07-26 16:35:00,22.3333,23.7111,23.5667,21.6,19.6333,56.5,0,0,61,1
2023-07-26 16:40:00,22.3389,23.6833,23.5,21.6714,19.91,56.5,0,0,61,1
2023-07-26 16:45:00,22.3444,23.6556,23.5,21.9857,20.3714,56.5556,0,0,60,1
2023-07-26 16:50:00,22.35,23.6278,23.6,22.1143,20.4,56.3333,0,0,61,1
2023-07-26 16:55:00,22.3571,23.6,23.5556,22.0833,20.45,56.5,0,0,61,1
2023-07-26 17:00:00,22.3486,23.6533,23.5429,22.0929,20.375,56.75,0,0,61,1
2023-07-26 17:05:00,22.34,23.6,23.5,21.8667,20.2,56.1667,0,0,61,1
2023-07-26 17:10:00,22.2987,23.5944,23.5,22.05,20.375,56.5,0,0,61,1
2023-07-26 17:15:00,22.2573,23.5889,23.5,22.025,20.4,56.5,0,0,61,1
2023-07-26 17:20:00,22.216,23.5833,23.5,22.08,20.4,56.6,0,0,61,1
2023-07-26 17:25:00,22.1747,23.5778,23.3667,22.15,20.4111,56.5,0,0,61,1
2023-07-26 17:30:00,22.1333,23.5722,23.2667,21.85,20.35,55.8,0,0,61,1
2023-07-26 17:35:00,22.1367,23.5667,23.3,21.86,20.4,55.5,0,0,60,1
2023-07-26 17:40:00,22.14,23.5611,23.3,21.9,20.38,55.4286,0,0,60,1
2023-07-26 17:45:00,22.1433,23.5556,23.32,21.88,20.35,55.8571,0,0,61,1
2023-07-26 17:50:00,22.1467,23.55,23.3,22,20.44,56.5556,0,0,61,1
2023-07-26 17:55:00,22.15,23.55,23.2889,22.05,20.5,56.5,0,0,61,1
2023-07-26 18:00:00,22.05,23.5477,23.3,22.075,20.5,55.5,0,0,61,1
2023-07-26 18:05:00,22,23.5455,23.16,22,20.3667,55.5714,0,0,61,1
2023-07-26 18:10:00,21.9625,23.55,23.2,21.9333,20.52,55.5357,0,0,61,1
2023-07-26 18:15:00,21.925,23.55,23.2,21.85,20.36,55.5,0,0,61,1
2023-07-26 18:20:00,21.8875,23.5139,23.2,21.8818,20.425,55.5,0,0,61,1
2023-07-26 18:25:00,21.85,23.4778,23.2,21.74,20.2667,55.5,0,0,61,1
2023-07-26 18:30:00,21.8,23.4417,23.2,21.5333,19.9,57,0,0,61,1
2023-07-26 18:35:00,21.7444,23.4056,23.1,21.3429,19.6167,55.6,0,0,61,1
2023-07-26 18:40:00,21.6889,23.3694,23.1,21.175,19.3857,55.5,0,0,61,1
2023-07-26 18:45:00,21.6333,23.3333,22.8385,20.84,19.15,56.5,0,0,61,1
2023-07-26 18:50:00,21.5,23.3042,22.8,20.9444,19.1333,56,0,0,61,1
2023-07-26 18:55:00,21.468,23.275,22.8,20.6,19.0444,55.5,0,0,61,1
2023-07-26 19:00:00,21.436,23.2458,22.6333,20.75,18.98,56,0,0,61,1
2023-07-26 19:05:00,21.404,23.2167,22.7,20.65,18.8833,56.5,0,0,61,1
2023-07-26 19:10:00,21.372,23.1875,22.7,20.78,18.8818,56.0769,0,0,61,1
2023-07-26 19:15:00,21.34,23.1583,22.7,20.68,19,56,0,0,61,1
2023-07-26 19:20:00,21.2883,23.1292,22.7,21.1429,19.47,55.5,0,0,61,1
2023-07-26 19:25:00,21.2367,23.1,22.6,21.22,19.9286,55.5,0,0,61,1
2023-07-26 19:30:00,21.185,23.15,22.6,21.38,19.93,55.5,0,0,61,1
2023-07-26 19:35:00,21.1333,23.1556,22.375,21.55,19.9857,56.5,0,0,61,1
2023-07-26 19:40:00,21,23.1534,22.32,21.2,19.94,56.5,0,0,60,1
2023-07-26 19:45:00,20.8,23.1513,22.2,21.2,19.96,55,0,0,60,1
2023-07-26 19:50:00,20.6,23.1492,21.82,21.05,19.925,55.5714,0,0,60,1
2023-07-26 19:55:00,20.5,23.1471,21.725,21.05,19.92,55.5,0,0,60,1
2023-07-26 20:00:00,20.3,23.145,21.7,21.5,19.9778,55.5,0,0,61,1
2023-07-26 20:05:00,20.05,23.1429,21.4143,21.1,20.1,55.5,0,0,60,1
2023-07-26 20:10:00,19.9778,23.15,21.36,21.2,20.14,55.5,0,0,60,1
2023-07-26 20:15:00,19.9056,23.0972,21.3,21.0875,20.1333,56.5,0,0,60,1
2023-07-26 20:20:00,19.8333,23.0444,21.2,21.23,20.36,55.3333,0,0,60,1
2023-07-26 20:25:00,19.7689,23.0519,21.0125,21.1857,20.4,55.5455,0,0,61,1
2023-07-26 20:30:00,19.7044,23.0593,21.06,21.3286,20.64,55.5,0,0,61,1
2023-07-26 20:35:00,19.64,23.0667,21.125,21.35,20.62,55,0,0,60,1
2023-07-26 20:40:00,19.65,23.16,21.075,21.5,20.775,55.5714,0,0,60,1
2023-07-26 20:45:00,19.5,23.1333,21.075,21.48,20.8667,55.5,0,0,60,1
2023-07-26 20:50:00,19.45,23.0333,21.08,21.66,21.1833,56.5,0,0,60,1
2023-07-26 22:00:00,18.8,22.8429,20.3,21.38,21.3667,56.5455,0,0,61,1
2023-07-26 22:05:00,18.75,22.85,20.08,21.4333,21.35,56.5,0,0,61,1
2023-07-26 22:10:00,18.7,22.8329,20.175,21.45,21.3625,56,0,0,61,1
2023-07-26 22:15:00,18.66,22.8157,20.1444,21.5667,21.3,57,0,0,61,1
2023-07-26 22:20:00,18.62,22.7986,19.9462,21.64,21.1875,56.3077,0,0,60,1
2023-07-26 22:25:00,18.58,22.7815,20.1,21.6286,21.1625,55.5,0,0,61,1
2023-07-26 22:30:00,18.54,22.7644,19.9,21.7333,21.1333,56.5,0,0,61,1
2023-07-26 22:35:00,18.502,22.7472,20.12,21.65,21.1375,56.5,0,0,61,1
2023-07-26 22:40:00,18.464,22.7301,19.9,21.625,21.1,56.5,0,0,61,1
2023-07-26 22:45:00,18.426,22.713,19.8,21.7429,21,56.5,0,0,61,1
2023-07-26 22:50:00,18.388,22.6958,19.9857,21.7667,21.0636,55.5,0,0,61,1
2023-07-26 22:55:00,18.35,22.6787,19.9833,21.65,20.9667,56.5,0,0,61,1
2023-07-26 23:00:00,18.3429,22.6616,20,21.7667,21,56.5455,0,0,61,1
2023-07-26 23:05:00,18.3468,22.6444,19.9833,21.8833,20.8,55.5,0,0,61,1
2023-07-26 23:10:00,18.3506,22.6571,19.9833,22,20.9333,56,0,0,61,1
2023-07-26 23:15:00,18.3545,22.64,19.9125,21.825,20.94,56.5,0,0,61,1
2023-07-26 23:20:00,18.35,22.6175,19.9222,21.9429,21,56.5385,0,0,61,1
2023-07-26 23:25:00,18.3483,22.595,20.1,21.8833,21.0556,56,0,0,61,1
2023-07-26 23:30:00,18.3467,22.5725,20.12,21.85,21.0667,56.5,0,0,61,1
2023-07-26 23:35:00,18.345,22.55,19.8444,21.8429,21.0375,56.5455,0,0,61,1
2023-07-26 23:40:00,18.3433,22.55,19.8538,21.8462,21.1143,55.5,0,0,61,1
2023-07-26 23:45:00,18.3417,22.5467,20,21.8667,21.0111,55.5714,0,0,61,1
2023-07-27 01:00:00,18.2,22.3444,19.7286,21.9385,20.7375,56.5,0,0,61,1
2023-07-27 01:05:00,18.1,22.3287,19.6333,21.9,20.625,56.5,0,0,61,1
2023-07-27 01:10:00,18,22.313,19.3917,21.9667,20.6583,55.5,0,0,61,1
2023-07-27 01:15:00,17.968,22.2973,19.5167,21.9625,20.6143,56,0,0,61,1
2023-07-27 01:20:00,17.936,22.2815,19.5167,21.85,20.4,57,0,0,61,1
2023-07-27 01:25:00,17.904,22.2658,19.45,21.8667,20.4727,56,0,0,61,1
2023-07-27 01:30:00,17.872,22.2501,19.1818,21.85,20.35,56.5,0,0,61,1
2023-07-27 01:35:00,17.84,22.2344,19.3,21.7875,20.3625,56.5455,0,0,61,1
2023-07-27 01:40:00,17.7933,22.2186,19.3,21.82,20.35,56,0,0,61,1
2023-07-27 01:45:00,17.7467,22.2029,19.06,21.7,20.2889,55.8333,0,0,61,1
2023-07-27 01:50:00,17.7,22.1872,19.0571,21.7444,20.1923,57.4286,0,0,62,1
2023-07-27 01:55:00,17.6885,22.1715,19.14,21.7071,20.2,58,0,0,62,1
2023-07-27 02:00:00,17.6769,22.1557,19.14,21.6455,20.11,57,0,0,62,1
2023-07-27 02:05:00,17.6654,22.14,19.15,21.625,20.1571,57.6667,0,0,62,1
2023-07-27 02:10:00,17.6538,22.15,19.1,21.6,20.1333,57.4,0,0,62,1
2023-07-27 02:15:00,17.6423,22.125,19.15,21.6385,20.15,57.5,0,0,62,1
2023-07-27 02:20:00,17.6308,22.1,19.1833,21.6462,20.15,57.5,0,0,62,1
2023-07-27 02:25:00,17.6192,22.075,19.2,21.6308,20.1583,57.5,0,0,62,1
2023-07-27 02:30:00,17.6077,22.05,19.1833,21.62,20.1125,57.5714,0,0,62,1
2023-07-27 02:35:00,17.5962,22.0444,19.1,21.6,20.0688,57,0,0,62,1
2023-07-27 03:45:00,17.2727,21.8462,18.75,21.625,19.8571,56.5,0,0,61,1
2023-07-27 03:50:00,17.2485,21.85,18.6857,21.5411,19.7333,56.5,0,0,62,1
2023-07-27 03:55:00,17.2242,21.8333,18.75,21.4571,19.6333,57.2,0,0,62,1
2023-07-27 04:00:00,17.2,21.8167,18.5667,21.3333,19.64,57.4545,0,0,62,1
2023-07-27 04:05:00,17.1214,21.8,18.4625,21.375,19.5833,57.6,0,0,62,1
2023-07-27 04:10:00,17.0429,21.7833,18.55,21.4,19.5571,57.4615,0,0,62,1
2023-07-27 04:15:00,17.0752,21.7667,18.5167,21.3625,19.5333,57.6,0,0,62,1
2023-07-27 04:20:00,17.1076,21.75,18.2273,21.0333,19.5222,57.4286,0,0,62,1
2023-07-27 04:25:00,17.14,21.7333,18.1769,19.8818,19.95,57.5,0,0,62,1
2023-07-27 04:30:00,17.1724,21.7167,18.325,19.73,19.6625,57,0,0,62,1
2023-07-27 04:35:00,17.2048,21.7,18.4833,19.7222,19.5,57.25,0,0,62,1
2023-07-27 04:40:00,17.2371,21.6833,18.29,19.6,19.55,56.5,0,0,62,1
2023-07-27 04:45:00,17.2695,21.6667,18.2,19.7077,19.7,56.5,0,0,62,1
2023-07-27 04:50:00,17.3019,21.65,18.55,19.7,19.5,44.5556,0,0,62,1
2023-07-27 04:55:00,17.3343,21.65,18.46,19.7143,19.6273,32.6111,0,0,62,1
2023-07-27 05:00:00,17.3667,21.75,19.1,19.75,19.5,20.6667,0,0,46,1
2023-07-27 05:05:00,17.5333,21.73,18.54,20,19.65,50.2308,0,0,63,1
2023-07-27 05:10:00,17.3333,21.71,18.6222,20.1429,19.6111,52.6538,0,0,62,1
2023-07-27 05:15:00,17.2889,21.69,18.5091,20.4333,19.7,55.0769,0,0,61,1
2023-07-27 05:20:00,17.2444,21.67,18.6167,20.4111,19.7375,57.5,0,0,61,1
2023-07-27 05:25:00,17.2,21.65,18.3417,20.6667,19.6333,57.4444,0,0,61,1
2023-07-27 05:30:00,17.1214,21.64,18.4571,20.5833,19.5286,56.5,0,0,61,1
2023-07-27 05:35:00,17.0429,21.6417,18.3875,20.6667,19.5444,56.5,0,0,61,1
2023-07-27 05:40:00,17.0714,21.6433,18.55,20.66,19.4556,57.5,0,0,61,1
2023-07-27 05:45:00,17.1,21.645,18.6,20.7,19.5429,57.5,0,0,61,1
2023-07-27 05:50:00,17.1867,21.6467,18.6222,20.7778,19.8,57.3846,0,0,61,1
2023-07-27 05:55:00,17.2733,21.6483,18.8833,20.9,19.8833,57.5,0,0,61,1
2023-07-27 06:00:00,17.36,21.65,18.76,20.8,19.85,57.3077,0,0,61,1
2023-07-27 06:05:00,17.44,21.65,18.7455,20.8667,19.9,57.5,0,0,61,1
2023-07-27 06:10:00,17.52,21.6538,19.02,21.0667,19.9625,56.5,0,0,61,1
2023-07-27 06:15:00,17.6,21.65,19.1571,21.1,20.1429,57.6667,0,0,61,1
2023-07-27 06:20:00,17.85,21.6933,19.4,21.0667,20.2881,57.3333,0,0,61,1
2023-07-27 06:25:00,17.9,21.7367,19.5,21.05,20.4333,57.5,0,0,61,1
2023-07-27 06:30:00,18.1,21.78,19.76,21.2167,20.6909,56.5,0,0,61,1
2023-07-27 06:35:00,18.225,21.8233,19.86,21.2,20.7111,57,0,0,61,1
2023-07-27 06:40:00,18.35,21.8667,20,21.2833,20.9429,57.5,0,0,61,1
2023-07-27 06:45:00,18.5667,21.85,20.0667,21.4143,21.0833,57.5278,0,0,61,1
2023-07-27 06:50:00,18.5958,21.9182,20.0111,21.4167,21.0889,57.5556,0,0,61,1
2023-07-27 06:55:00,18.625,21.9864,19.9444,21.45,21.1429,57.3,0,0,61,1
2023-07-27 07:00:00,18.6542,22.0545,20.2,21.525,21.28,57.4286,0,0,62,1
2023-07-27 07:05:00,18.6833,22.0745,20.1333,21.6,21.22,57.4643,0,0,62,1
2023-07-27 07:10:00,18.7125,22.0945,20.18,21.5667,21.3,57.5,0,0,62,1
2023-07-27 07:15:00,18.7417,22.1145,20.18,21.6,21.2,57.5556,0,0,62,1
2023-07-27 07:20:00,18.7708,22.1345,20.1,21.7,21.3,57.4667,0,0,62,1
2023-07-27 07:25:00,18.8,22.1545,20.1625,21.575,21.1857,57.5,0,0,62,1
2023-07-27 07:30:00,18.9,22.1899,20.4333,21.67,21.375,57.5,0,0,62,1
2023-07-27 07:35:00,19.0667,22.2253,20.3636,21.7833,21.6,57.5,0,0,62,1
2023-07-27 07:40:00,19.2,22.2606,20.6,21.65,21.5778,57.1667,0,0,62,1
2023-07-27 07:45:00,19.2556,22.296,20.7667,22,21.92,56.8333,0,0,62,1
2023-07-27 07:50:00,19.3111,22.3313,20.7667,21.8833,21.825,56.5,0,0,62,1
2023-07-27 07:55:00,19.3667,22.3667,20.75,21.9917,21.9143,56.5,0,0,62,1
2023-07-27 08:00:00,19.4833,22.4833,20.78,22.1,22.125,57.5,0,0,61,1
2023-07-27 08:05:00,19.6,22.6,21.08,22.14,22.1667,57.5714,0,0,61,1
2023-07-27 08:10:00,19.7,22.7,21.0286,22.06,22.2,57.5,0,0,61,1
2023-07-27 08:15:00,19.7333,22.7524,21.125,22.15,22.3333,57,0,0,61,1
2023-07-27 08:20:00,19.7667,22.8048,21.1,22.275,22.55,57.25,0,0,62,1
2023-07-27 08:25:00,19.8,22.8571,21.125,22.16,22.2429,57.5,0,0,62,1
2023-07-27 08:30:00,19.8333,22.8918,21.0143,22.28,22.15,57.5,0,0,62,1
2023-07-27 08:35:00,19.8667,22.9265,21.1333,22.4,22.4,57.5333,0,0,61,1
2023-07-27 08:40:00,19.9444,22.9612,21.2,22.3429,22.55,57.5,0,0,61,1
2023-07-27 08:45:00,20.0222,22.9959,21.35,22.5,22.4429,57.5,0,0,61,1
2023-07-27 08:50:00,20.1,23.0306,21.3333,22.44,22.62,56.6,0,0,61,1
2023-07-27 08:55:00,20.3,23.0653,21.725,22.3444,22.8222,57.6667,0,0,62,1
2023-07-27 09:00:00,20.5667,23.1,22.125,22.5,23.1833,57.3333,0,0,62,1
2023-07-27 09:05:00,20.7,23.1571,22.2,22.55,23.16,57.0833,0,0,61,1
2023-07-27 09:10:00,20.6905,23.2536,22.2,22.6,23.2333,56.8333,0,0,61,1
2023-07-27 09:15:00,20.681,23.35,22.2333,22.5875,23.3,56.5,0,0,61,1
2023-07-27 09:20:00,20.6714,23.4,22.225,22.7,23.3,57.5,0,0,61,1
2023-07-27 09:25:00,20.6619,23.475,22.12,22.69,23.36,56.4,0,0,62,1
2023-07-27 09:30:00,20.6524,23.55,22.0667,22.7,23.2571,57,0,0,61,1
2023-07-27 09:35:00,20.6429,23.6,22.0667,22.65,23.35,57.3333,0,0,62,1
2023-07-27 09:40:00,20.6333,23.6111,21.9,22.9,23.1167,57.6667,0,0,61,1
2023-07-27 09:45:00,20.7,23.6222,22.2,22.9333,23.15,58,0,0,61,1
2023-07-27 09:50:00,20.7417,23.6333,22.2333,22.9667,23.3167,57.4,0,0,61,1
2023-07-27 09:55:00,20.7833,23.6444,22.2,23,23.2455,57.6,0,0,62,1
2023-07-27 10:00:00,20.825,23.6556,22.225,22.85,23.2667,56.6667,0,0,62,1
2023-07-27 10:05:00,20.8667,23.6667,22.425,22.9286,23.3667,57.3571,0,0,62,1
2023-07-27 10:10:00,21.0083,23.7583,22.4889,22.85,23.64,57.3333,0,0,61,1
2023-07-27 10:15:00,21.15,23.85,22.7,22.9143,23.6286,56.5,0,0,61,1
2023-07-27 10:20:00,21.25,23.8667,22.66,22.95,23.8375,56.5,0,0,62,1
2023-07-27 10:25:00,21.35,23.9,22.7222,22.9,23.85,57.5,0,0,61,1
2023-07-27 10:30:00,21.3556,23.9333,22.725,23.1333,23.9,57.5,0,0,61,1
2023-07-27 10:35:00,21.3611,23.9667,22.725,23.0143,23.64,56.1429,0,0,61,1
2023-07-27 10:40:00,21.3667,24,22.8167,22.975,23.85,57,0,0,61,1
2023-07-27 10:45:00,21.35,24.0333,22.9,23.6333,23.63,56.5,0,0,61,1
2023-07-27 10:50:00,21.3333,24.0667,22.9,23.75,23.6385,56,0,0,61,1
2023-07-27 10:55:00,21.3167,24.05,22.94,23.875,23.7026,56.5,0,0,61,1
2023-07-27 11:00:00,21.3,24.05,22.7,23.7818,23.7667,56.6,0,0,61,1
2023-07-27 11:05:00,21.3333,24.05,22.6583,23.7,23.6267,57.5,0,0,61,1
2023-07-27 11:10:00,21.3667,24.105,22.925,23.8636,23.6364,56.5,0,0,61,1
2023-07-27 11:15:00,21.4667,24.16,22.99,24.0143,23.8,57.5,0,0,61,1
2023-07-27 11:20:00,21.5667,24.15,23.1222,24.0286,23.95,56.5,0,0,61,1
2023-07-27 12:30:00,21.3667,24.14,23.02,22.3625,21.525,56.5333,0,0,61,1
2023-07-27 12:35:00,21.3333,24.095,23.0167,22.4231,21.3444,56.4286,0,0,61,1
2023-07-27 12:40:00,21.3,24.05,22.7,22.1154,21.09,56.5,0,0,61,1
2023-07-27 12:45:00,21.2,24,22.5333,21.8778,20.7692,56.5455,0,0,61,1
2023-07-27 12:50:00,21.1,24.0167,22.35,21.76,20.6,56.6667,0,0,61,1
2023-07-27 12:55:00,21,24.0333,22.5,21.46,20.17,57.3,0,0,61,1
2023-07-27 13:00:00,21.0667,24.05,22.625,21.2875,19.9364,56.5,0,0,61,1
2023-07-27 13:05:00,21.3,24.05,22.9667,21.35,19.95,56.4167,0,0,61,1
2023-07-27 13:10:00,21.45,24.05,23.2,21.4875,20.05,56.3333,0,0,61,1
2023-07-27 13:15:00,21.6,23.95,23.225,21.4111,19.7222,56.5,0,0,61,1
2023-07-27 13:20:00,21.5333,23.85,22.725,21.2111,19.65,56.5455,0,0,61,1
2023-07-27 13:25:00,21.4952,23.8333,22.7333,21.0375,19.35,57.5,0,0,61,1
2023-07-27 13:30:00,21.4571,23.85,22.6833,21.07,19.4667,56.3333,0,0,61,1
2023-07-27 13:35:00,21.419,23.86,22.7333,21.225,19.5833,57.1667,0,0,62,1
2023-07-27 13:40:00,21.381,23.8581,22.725,21.5167,20.06,59,0,0,62,1
2023-07-27 13:45:00,21.3429,23.8562,22.725,21.54,20.0917,58.4444,0,0,62,1
2023-07-27 13:50:00,21.35,23.8543,22.725,21.5,20.1286,58.5,0,0,62,1
2023-07-27 13:55:00,21.375,23.8524,22.7,21.36,19.8444,58.5,0,0,62,1
2023-07-27 14:00:00,21.4,23.8505,22.8375,21.4667,19.9625,58.5,0,0,62,1
2023-07-27 14:05:00,21.525,23.8486,23.04,21.7,20.175,58.5,0,0,62,1
2023-07-27 14:10:00,21.65,23.8467,23.2,21.77,20.2231,58.1667,0,0,61,1
2023-07-27 14:15:00,21.6,23.8448,22.9,21.6,20.1545,57.8333,0,0,61,1
2023-07-27 14:20:00,21.5111,23.8429,22.7571,21.5333,20.08,57.5,0,0,61,1
2023-07-27 14:25:00,21.4222,23.7921,22.68,21.5889,20.12,57.1667,0,0,61,1
2023-07-27 14:30:00,21.3333,23.7414,22.7,21.4857,20.08,56.8333,0,0,61,1
2023-07-27 14:35:00,21.1,23.6907,22.4,21.3125,19.9571,56.5,0,0,61,1
2023-07-27 14:40:00,21,23.64,22.18,21.1714,19.85,56.5,0,0,61,1
2023-07-27 14:45:00,20.8333,23.65,22.175,21.19,19.725,56.5,0,0,61,1
2023-07-27 16:35:00,20.1455,23.5333,21.725,20.8625,19.6286,56.4545,0,0,61,1
2023-07-27 16:40:00,20.0333,23.4956,21.6,20.9333,19.75,55.5,0,0,61,1
2023-07-27 16:45:00,20.05,23.4578,21.5333,20.825,19.6778,55.5,0,0,60,1
2023-07-27 16:50:00,20.05,23.42,21.575,20.7875,19.725,55.5,0,0,60,1
2023-07-27 16:55:00,20.05,23.3822,21.575,20.74,19.68,56.5,0,0,61,1
2023-07-27 17:00:00,20.05,23.3444,21.54,20.65,19.4833,56.5,0,0,61,1
2023-07-27 17:05:00,20.05,23.35,21.525,20.6,19.35,55.6429,0,0,61,1
2023-07-27 17:10:00,20.05,23.35,21.6,20.5667,19.45,56.5,0,0,60,1
2023-07-27 17:15:00,20.05,23.3319,21.575,20.7182,19.5364,55.9722,0,0,61,1
2023-07-27 17:20:00,20.05,23.3139,21.575,20.975,19.6714,55.4444,0,0,61,1
2023-07-27 17:25:00,20.05,23.2958,21.4,21.1,20.025,55.5455,0,0,61,1
2023-07-27 17:30:00,20.05,23.2778,21.525,21.2444,20.2111,55.5,0,0,61,1
2023-07-27 17:35:00,20.05,23.2597,21.7333,21.2,20.4,56.2857,0,0,61,1
2023-07-27 17:40:00,20.05,23.2417,21.4444,21.4,20.425,55.5,0,0,61,1
2023-07-27 17:45:00,20.0319,23.2236,21.4364,21.425,20.5571,55.6667,0,0,60,1
2023-07-27 17:50:00,20.0139,23.2056,21.5,21.4889,20.6889,55.4444,0,0,61,1
2023-07-27 17:55:00,19.9958,23.1875,21.225,21.4,20.7,55.5,0,0,61,1
2023-07-27 18:00:00,19.9778,23.1694,21.1733,21.55,20.85,55.5,0,0,61,1
2023-07-27 18:05:00,19.9597,23.1514,21.25,21.6778,21.125,56.4,0,0,61,1
2023-07-27 18:10:00,19.9417,23.1333,21.2833,21.725,21.2571,56.5714,0,0,61,1
2023-07-27 18:15:00,19.9236,23.15,21.475,21.7714,21.2833,55.5,0,0,61,1
2023-07-27 18:20:00,19.9056,23.2,21.5143,21.88,21.34,55.6667,0,0,61,1
2023-07-27 18:25:00,19.8875,23.191,21.575,22.0875,21.6143,56.5,0,0,61,1
2023-07-27 18:30:00,19.8694,23.1821,21.225,21.85,21.5821,55.5,0,0,61,1
2023-07-27 18:35:00,19.8514,23.1731,21.35,21.9143,21.55,55.5,0,0,61,1
2023-07-27 18:40:00,19.8333,23.1641,21.24,21.9,21.65,55.5,0,0,61,1
2023-07-27 18:45:00,19.7167,23.1551,21.1,21.95,21.575,56.5455,0,0,61,1
2023-07-27 18:50:00,19.6,23.1462,21.1,21.96,21.5667,55.5,0,0,61,1
2023-07-27 18:55:00,19.5429,23.15,21.1,21.78,21.575,56.3333,0,0,61,1
2023-07-27 19:00:00,19.4921,23.125,21.0667,21.7833,21.65,56.5,0,0,61,1
2023-07-27 19:05:00,19.4414,23.1,20.92,21.9,21.7,56.2857,0,0,61,1
2023-07-27 19:10:00,19.3907,23.075,20.85,21.7889,21.65,56,0,0,61,1
2023-07-27 19:15:00,19.34,23.05,20.88,21.6778,21.625,56,0,0,61,1
2023-07-27 19:20:00,19.3,23.05,20.84,21.7667,21.6,56.5714,0,0,61,1
2023-07-27 19:25:00,19.26,23.0333,20.8,21.725,21.6667,55.3333,0,0,61,1
2023-07-27 20:45:00,18.55,22.85,20.15,21.6667,21.175,56.5714,0,0,61,1
2023-07-27 20:50:00,18.4778,22.8,19.9571,21.6714,21.0571,56.3333,0,0,61,1
2023-07-27 20:55:00,18.4056,22.7804,19.96,21.6455,20.9583,56.5714,0,0,61,1
2023-07-27 21:00:00,18.3333,22.7607,19.6889,21.6933,20.9,56.5,0,0,61,1
2023-07-27 21:05:00,18.2667,22.7411,19.8,21.6538,20.8182,56.5,0,0,61,1
2023-07-27 21:10:00,18.2,22.7214,19.5273,21.6667,20.65,56.5,0,0,61,1
2023-07-27 21:15:00,18,22.7018,19.4091,21.6889,20.63,56.3333,0,0,61,1
2023-07-27 21:20:00,17.9,22.6821,19.55,21.7,20.475,56.5,0,0,61,1
2023-07-27 21:25:00,17.8,22.6625,19.225,21.7,20.4444,56.5,0,0,61,1
2023-07-27 21:30:00,17.7875,22.6429,19.3667,21.6529,20.4375,56.5,0,0,61,1
2023-07-27 21:35:00,17.775,22.6196,19.35,21.6667,20.3923,56.5833,0,0,61,1
2023-07-27 21:40:00,17.7625,22.5964,19.42,21.6071,20.3333,56.6667,0,0,61,1
2023-07-27 21:45:00,17.75,22.5732,19.38,21.6455,20.3286,56.5,0,0,61,1
2023-07-27 21:50:00,17.7375,22.55,19.35,21.675,20.2727,56,0,0,61,1
2023-07-27 21:55:00,17.725,22.55,19.3667,21.95,20.475,56.5,0,0,61,1
2023-07-27 22:00:00,17.7125,22.54,19.4,21.8,20.525,56.1667,0,0,61,1
2023-07-27 22:05:00,17.7,22.55,19.3167,21.95,20.55,57,0,0,61,1
2023-07-27 22:10:00,17.6693,22.56,19.1182,21.95,20.56,56.4444,0,0,61,1
2023-07-27 22:15:00,17.6387,22.57,19.0091,21.925,20.35,56.6667,0,0,61,1
2023-07-27 22:20:00,17.608,22.58,19.1857,21.9,20.4333,56.4444,0,0,61,1
2023-07-27 22:25:00,17.5773,22.59,19.2,21.65,20.2833,55.5,0,0,61,1
2023-07-27 22:30:00,17.5467,22.6,19.15,21.65,20.35,55.5,0,0,61,1
2023-07-27 22:35:00,17.55,22.5444,19.25,21.7,20.4333,55.3333,0,0,61,1
2023-07-27 22:40:00,17.5241,22.55,19.0375,21.75,20.3429,55.6,0,0,61,1
2023-07-27 22:45:00,17.4982,22.51,19.0375,21.8,20.3143,55.5,0,0,61,1
2023-07-27 22:50:00,17.4723,22.47,18.8938,21.65,20.18,55.7143,0,0,61,1
2023-07-27 22:55:00,17.4464,22.43,18.88,21.64,20.2167,56,0,0,61,1
2023-07-27 23:00:00,17.4205,22.39,18.7867,21.66,20.21,56.5,0,0,61,1
2023-07-27 23:05:00,17.3946,22.35,19.04,21.65,20.15,56.6667,0,0,61,1
2023-07-27 23:10:00,17.3687,22.3462,19.0667,21.6889,20.3167,56.4545,0,0,61,1
2023-07-27 23:15:00,17.3429,22.35,19,21.6667,20.1857,56.5,0,0,61,1
2023-07-28 00:25:00,17.0091,22.15,18.5111,21.7,19.8,56.5,0,0,61,1
2023-07-28 00:30:00,16.9682,22.1467,18.6,20.1875,20.0857,55.5,0,0,61,1
2023-07-28 00:35:00,16.9273,22.15,18.5,19.9333,19.9667,56.5,0,0,61,1
2023-07-28 00:40:00,16.8864,22.12,18.6,20.025,19.875,56.5,0,0,61,1
2023-07-28 00:45:00,16.8455,22.09,18.2778,19.8286,19.75,56.2857,0,0,61,1
2023-07-28 00:50:00,16.8494,22.06,18.21,19.8857,19.65,55.5556,0,0,61,1
2023-07-28 00:55:00,16.8532,22.03,18.5,19.7333,19.7125,56.5,0,0,61,1
2023-07-28 01:00:00,16.8571,22,18.54,19.8714,19.78,56.6,0,0,62,1
2023-07-28 01:05:00,16.8918,22.05,18.5167,19.9,19.75,56.5,0,0,62,1
2023-07-28 02:25:00,17.05,21.85,18.3412,21.05,19.65,56.5,0,0,62,1
2023-07-28 02:30:00,17.0417,21.85,18.3733,21.1,19.8,56.5,0,0,62,1
2023-07-28 02:35:00,17.0333,21.85,18.4231,21.06,19.65,56.4,0,0,62,1
2023-07-28 02:40:00,17.025,21.85,18.48,21.1333,19.7,57,0,0,62,1
2023-07-28 02:45:00,17.0167,21.8429,18.4091,21.05,19.6,57.6,0,0,62,1
2023-07-28 04:05:00,16.625,21.65,18.1857,19.6714,19.4667,56.6667,0,0,62,1
2023-07-28 04:10:00,16.65,21.65,18.1,19.55,19.3333,57.5,0,0,62,1
2023-07-28 04:15:00,16.675,21.65,18.2143,19.5667,19.36,57.5,0,0,62,1
2023-07-28 04:20:00,16.7,21.65,18.2143,19.82,19.4875,57.6667,0,0,62,1
2023-07-28 04:25:00,16.725,21.65,18.1333,19.5875,19.475,57.4444,0,0,62,1
2023-07-28 04:30:00,16.75,21.65,18.13,19.6,19.35,57.6,0,0,62,1
2023-07-28 04:35:00,16.775,21.65,18.0357,19.575,19.5167,57.4286,0,0,62,1
2023-07-28 04:40:00,16.8,21.65,18.3,19.6,19.55,57.5,0,0,62,1
2023-07-28 04:45:00,16.825,21.65,18.4,19.6833,19.575,57.5714,0,0,62,1
2023-07-28 04:50:00,16.85,21.65,18.325,19.8167,19.7,57.4,0,0,62,1
2023-07-28 04:55:00,16.9185,21.65,18.4857,19.85,19.62,57,0,0,62,1
2023-07-28 05:00:00,16.987,21.65,18.6333,20.05,19.725,57.4,0,0,62,1
2023-07-28 05:05:00,17.0556,21.65,18.5625,20.275,19.9,57.6667,0,0,62,1
2023-07-28 05:10:00,17.1144,21.65,18.4222,20.5333,19.7,57.5,0,0,62,1
2023-07-28 05:15:00,17.1733,21.6462,18.66,20.4857,19.875,57.1429,0,0,62,1
2023-07-28 05:20:00,17.2322,21.6545,18.7667,20.5667,19.7833,56.8214,0,0,62,1
2023-07-28 05:25:00,17.2911,21.65,18.6923,20.6429,20.15,56.5,0,0,62,1
2023-07-28 05:30:00,17.35,21.6455,18.9,20.85,20.08,57.6,0,0,62,1
2023-07-28 05:35:00,17.4,21.65,19.1333,21,20.1889,56.6,0,0,62,1
2023-07-28 05:40:00,17.6,21.6556,19.15,20.85,20.175,56.5,0,0,62,1
2023-07-28 05:45:00,17.6889,21.6833,19.1429,20.9667,20.35,56.5,0,0,62,1
2023-07-28 05:50:00,17.7778,21.7111,19.2833,21.125,20.5,56.5,0,0,62,1
2023-07-28 05:55:00,17.8667,21.7389,19.4143,21.04,20.3667,57.1667,0,0,62,1
2023-07-28 06:00:00,17.9833,21.7667,19.5,21.175,20.6333,56.5,0,0,62,1
2023-07-28 06:05:00,18.1,21.7944,19.6857,21.2286,20.8333,56.5,0,0,62,1
2023-07-28 06:10:00,18.35,21.8222,19.7667,21.3643,20.9,56.5,0,0,62,1
2023-07-28 06:15:00,18.475,21.85,19.9556,21.5,21.1667,56.5,0,0,62,1
2023-07-28 06:20:00,18.6,21.9,20.16,21.4286,21.4,56.5,0,0,62,1
2023-07-28 06:25:00,18.6833,21.9375,20.1571,21.5268,21.4,56.5,0,0,62,1
2023-07-28 06:30:00,18.7667,21.975,20.3,21.625,21.5,56.5,0,0,62,1
2023-07-28 06:35:00,18.85,22.0125,20.3,21.625,21.45,56.5,0,0,62,1
2023-07-28 06:40:00,18.8458,22.05,20.45,21.55,21.64,56.5,0,0,62,1
2023-07-28 06:45:00,18.8417,22.1,20.28,21.6333,21.625,56.5,0,0,62,1
2023-07-28 06:50:00,18.8375,22.1167,20.38,21.7125,21.5,57.5,0,0,62,1
2023-07-28 06:55:00,18.8333,22.1333,20.1333,21.7429,21.475,57.6667,0,0,62,1
2023-07-28 07:00:00,18.8667,22.15,20.22,21.9,21.46,57.4286,0,0,62,1
2023-07-28 07:05:00,18.9,22.2,20.3,21.8,21.4125,57.6,0,0,62,1
2023-07-28 07:10:00,19.0667,22.2524,20.475,21.9,21.6571,57.4,0,0,62,1
2023-07-28 07:15:00,19.1667,22.3048,20.6,22,21.8,57.5,0,0,62,1
2023-07-28 07:20:00,19.2444,22.3571,20.75,21.94,21.9,56.5,0,0,62,1
2023-07-28 07:25:00,19.3222,22.4786,20.9,21.8625,21.85,57.5,0,0,61,1
2023-07-28 07:30:00,19.4,22.6,20.8,22.08,22.1333,56,0,0,62,1
2023-07-28 07:35:00,19.6,22.6667,21.2333,22.09,22.1909,56.5,0,0,61,1
2023-07-28 07:40:00,19.7,22.7833,21.1333,22.1,22.4,56.5455,0,0,62,1
2023-07-28 07:45:00,19.8667,22.9,21.45,22.06,22.58,57.5,0,0,62,1
2023-07-28 07:50:00,19.9667,22.9417,21.4333,22.1667,22.64,57.3636,0,0,62,1
2023-07-28 07:55:00,20.0667,22.9833,21.7,22.2455,22.7111,56.5,0,0,61,1
2023-07-28 08:00:00,20.2,23.025,21.55,22.3303,22.6667,57.5,0,0,61,1
2023-07-28 08:05:00,20.525,23.0667,22.1667,22.4152,23,57.5,0,0,61,1
2023-07-28 08:10:00,20.7,23.1667,22.5667,22.5,23.4571,57.5,0,0,61,1
2023-07-28 08:15:00,21,23.2633,22.8,22.375,23.575,57.5,0,0,61,1
2023-07-28 08:20:00,21.2,23.36,22.6833,22.65,23.8,57.5,0,0,61,1
2023-07-28 08:25:00,21.4,23.4267,22.725,22.6,23.9125,57.5,0,0,62,1
2023-07-28 08:30:00,21.3,23.4933,22.66,22.6625,24,56.5,0,0,61,1
2023-07-28 08:35:00,21.2375,23.56,22.66,22.68,23.75,56.5,0,0,61,1
2023-07-28 08:40:00,21.175,23.555,22.7,22.6571,23.6333,56.5,0,0,61,1
2023-07-28 08:45:00,21.1125,23.55,22.7,22.9,23.74,56.5,0,0,61,1
2023-07-28 08:50:00,21.05,23.545,22.3,22.925,23.5333,57,0,0,61,1
2023-07-28 08:55:00,20.8333,23.54,22.1,22.95,23.35,57.5,0,0,61,1
2023-07-28 09:00:00,20.6917,23.535,21.8143,22.955,23.1444,57.5,0,0,61,1
2023-07-28 09:05:00,20.55,23.53,21.8,22.96,22.9857,56.5,0,0,61,1
2023-07-28 09:10:00,20.3,23.525,21.56,22.93,22.8,56.75,0,0,61,1
2023-07-28 09:15:00,20.1333,23.52,21.4333,22.9,22.78,57,0,0,61,1
2023-07-28 09:20:00,20.0333,23.515,21.3,22.95,22.6857,56.5455,0,0,61,1
2023-07-28 09:25:00,19.8,23.51,21.175,22.9,22.5286,56.3333,0,0,61,1
2023-07-28 09:30:00,19.85,23.505,21.1286,22.75,22.4,57,0,0,61,1
2023-07-28 09:35:00,19.6,23.5,21.1,22.6571,22.25,57.5714,0,0,62,1
2023-07-28 09:40:00,19.5333,23.55,20.8,22.65,22.1,56.5333,0,0,62,1
2023-07-28 09:45:00,19.5,23.5139,20.7083,22.72,22.1167,57.5,0,0,61,1
2023-07-28 09:50:00,19.4667,23.4778,20.8,22.6833,22.1571,56.5,0,0,62,1
2023-07-28 09:55:00,19.4333,23.4417,20.8333,22.625,22.16,56.5,0,0,62,1
2023-07-28 10:00:00,19.4,23.4056,21.1,22.58,22.1333,57.6667,0,0,62,1
2023-07-28 10:05:00,19.3667,23.3694,21.14,22.5778,22.1444,57,0,0,62,1
2023-07-28 10:10:00,19.3333,23.3333,20.925,22.5917,22.1333,57.5714,0,0,62,1
2023-07-28 10:15:00,19.3,23.35,20.8714,22.55,22,57.3333,0,0,62,1
2023-07-28 11:30:00,19.12,23.15,20.5,22.4167,21.7833,57.5,0,0,62,1
2023-07-28 11:35:00,19.15,23.15,20.75,22.35,21.8167,57.5,0,0,61,1
2023-07-28 11:40:00,19.15,23.15,20.7,22.3636,21.85,57.5,0,0,61,1
2023-07-28 13:30:00,19.175,23.1429,20.84,22.55,21.92,57,0,0,62,1
2023-07-28 13:35:00,19.15,23.15,20.8,22.6,22,57.6667,0,0,62,1
2023-07-28 13:40:00,19.125,23.125,20.5714,22.7,21.9667,56.8571,0,0,62,1
2023-07-28 13:45:00,19.1,23.1,20.45,22.75,21.85,57.5,0,0,62,1
2023-07-28 13:50:00,19,23.075,20.4,22.725,21.6111,57.55,0,0,61,1
2023-07-28 13:55:00,18.9833,23.05,20.2714,22.7,21.55,57.6,0,0,62,1
2023-07-28 14:00:00,18.9667,23.0429,20.32,22.6,21.7,57.5,0,0,62,1
2023-07-28 14:05:00,18.95,23.05,20.38,22.35,21.4833,57.2727,0,0,62,1
2023-07-28 14:10:00,18.9333,23.0542,20.5,22.4143,21.675,57.5,0,0,61,1
2023-07-28 14:15:00,18.9167,23.0583,20.38,22.35,21.7333,56.5,0,0,61,1
2023-07-28 14:20:00,18.9,23.0625,20.3,22.4,21.65,57.5,0,0,62,1
2023-07-28 14:25:00,18.8833,23.0667,20.4,22.3444,21.56,57.5,0,0,62,1
2023-07-28 14:30:00,18.8667,23.0708,20.2455,22.4167,21.6167,57.5714,0,0,62,1
2023-07-28 14:35:00,18.85,23.075,20.2286,22.4,21.6021,57,0,0,62,1
2023-07-28 14:40:00,18.85,23.0792,20.4,22.4889,21.5875,56.5,0,0,62,1
2023-07-28 14:45:00,18.85,23.0833,20.3571,22.45,21.6833,57.5,0,0,62,1
2023-07-28 14:50:00,18.85,23.0875,20.3333,22.45,21.58,57.5,0,0,62,1
2023-07-28 14:55:00,19,23.0917,20.45,22.4286,21.6833,56.5,0,0,62,1
2023-07-28 15:00:00,19.15,23.0958,20.78,22.5,21.69,56.6667,0,0,61,1
2023-07-28 15:05:00,19.2375,23.1,20.875,22.4,22.0333,56.8333,0,0,61,1
2023-07-28 15:10:00,19.325,23.1333,20.84,22.45,22,57,0,0,61,1
2023-07-28 15:15:00,19.4125,23.1667,20.975,22.36,21.875,56.4286,0,0,61,1
2023-07-28 15:20:00,19.5,23.2667,21.34,22.5333,22.275,57.1,0,0,61,1
2023-07-28 15:25:00,19.6,23.3667,21.3286,22.6667,22.5714,57,0,0,61,1
2023-07-28 15:30:00,19.9,23.384,21.5667,22.66,22.725,56.5,0,0,61,1
2023-07-28 15:35:00,19.9778,23.4013,21.4429,22.5857,22.675,57.5,0,0,61,1
2023-07-28 15:40:00,20.0556,23.4186,21.6,22.6875,22.72,57.5,0,0,61,1
2023-07-28 15:45:00,20.1333,23.4359,21.725,22.65,22.7,57.5,0,0,61,1
2023-07-28 15:50:00,20.2,23.4532,21.95,22.66,22.8667,56.5,0,0,61,1
2023-07-28 15:55:00,20.275,23.4706,21.7625,22.7,23.1,57,0,0,61,1
2023-07-28 16:00:00,20.35,23.4879,21.7333,22.6,22.8143,57.5,0,0,61,1
2023-07-28 16:05:00,20.35,23.5052,21.9667,22.975,22.7667,57.5,0,0,61,1
2023-07-28 16:10:00,20.4,23.5225,21.7571,22.925,23,56.5,0,0,61,1
2023-07-28 16:15:00,20.4667,23.5398,21.69,22.975,22.9,56.5,0,0,61,1
2023-07-28 16:20:00,20.5333,23.5571,21.82,23.0125,23,56.5,0,0,61,1
2023-07-28 16:25:00,20.6,23.5709,22.125,23.11,22.95,56.5,0,0,61,1
2023-07-28 16:30:00,20.7,23.5846,22.225,23.3,23.1,56.5,0,0,62,1
2023-07-28 16:35:00,20.688,23.5984,22.22,23.28,23.175,57.5,0,0,61,1
2023-07-28 16:40:00,20.676,23.6121,22.18,23.35,23.3,56.4545,0,0,61,1
2023-07-28 16:45:00,20.664,23.6259,22.0667,23.2429,23.2167,56.6,0,0,61,1
2023-07-28 16:50:00,20.652,23.6396,22.2,23.2154,23.2,56.5,0,0,61,1
2023-07-28 16:55:00,20.64,23.6533,22.0143,23.175,23.1,56.4,0,0,61,1
2023-07-28 17:00:00,20.5,23.65,21.8333,23.1437,23.2308,55.5,0,0,61,1
2023-07-28 17:05:00,20.3,23.65,21.675,22.9857,23.05,55.5,0,0,61,1
2023-07-28 17:10:00,20.1,23.648,21.525,22.52,22.3,55.5,0,0,60,1
2023-07-28 17:15:00,20.05,23.646,21.575,21.9727,21.3545,55.8333,0,0,61,1
2023-07-28 17:20:00,20.0667,23.644,21.7333,21.3182,20.5429,56.5385,0,0,61,1
2023-07-28 17:25:00,20.05,23.642,21.82,21.0667,20.0857,56.5,0,0,61,1
2023-07-28 17:30:00,20.1667,23.64,21.875,21.1545,20.08,56.2727,0,0,60,1
2023-07-28 17:35:00,20.1583,23.6044,21.86,21.1,19.85,56,0,0,61,1
2023-07-28 17:40:00,20.15,23.5689,21.67,21.1,19.875,56.1667,0,0,60,1
2023-07-28 17:45:00,20.1417,23.5333,21.7333,21.1111,19.9333,56.3333,0,0,60,1
2023-07-28 17:50:00,20.1333,23.4704,21.4833,20.9667,19.8,55.5714,0,0,61,1
2023-07-28 17:55:00,20.0333,23.4074,21.2583,20.8333,19.7714,56.5,0,0,61,1
2023-07-28 18:00:00,19.9167,23.3444,21.2286,20.6364,19.6,56.5,0,0,61,1
2023-07-28 18:05:00,19.8,23.2933,21.05,20.6455,19.6857,56.5,0,0,61,1
2023-07-28 18:10:00,19.6333,23.2422,21,20.525,19.5833,56.5,0,0,61,1
2023-07-28 18:15:00,19.5,23.1911,20.9833,20.5286,19.55,55.5,0,0,61,1
2023-07-28 18:20:00,19.3,23.14,20.925,20.5364,19.6167,55.85,0,0,61,1
2023-07-28 18:25:00,19.2444,23.15,20.8,20.3846,19.5727,56.2,0,0,61,1
2023-07-28 18:30:00,19.1889,23.1143,20.4909,20.4643,19.675,56.3333,0,0,61,1
2023-07-28 18:35:00,19.1333,23.0786,20.55,20.6,19.7429,56.4444,0,0,61,1
2023-07-28 18:40:00,19.0833,23.0429,20.6,20.7143,19.9714,56.5556,0,0,61,1
2023-07-28 21:30:00,18.0444,22.8455,19.6714,21.9458,20.9,56.5,0,0,61,1
2023-07-28 21:35:00,18.0259,22.85,19.75,21.9667,20.85,56.5,0,0,61,1
2023-07-28 21:40:00,18.0073,22.8155,19.5571,22.05,20.82,56.5,0,0,61,1
2023-07-28 21:45:00,17.9887,22.781,19.7,21.95,20.82,56.6,0,0,61,1
2023-07-28 21:50:00,17.9701,22.7464,19.75,21.95,20.6667,56.5,0,0,61,1
2023-07-28 21:55:00,17.9515,22.7119,19.3846,22.05,20.75,56.5,0,0,61,1
2023-07-28 22:00:00,17.9329,22.6774,19.5571,21.95,20.65,56.3333,0,0,61,1
2023-07-28 22:05:00,17.9143,22.6429,19.55,21.95,20.6,56.6667,0,0,61,1
2023-07-28 22:10:00,17.8958,22.6257,19.5167,21.95,20.6,56.5,0,0,61,1
2023-07-28 22:15:00,17.8772,22.6086,19.3667,22,20.6,57.5,0,0,62,1
2023-07-28 22:20:00,17.8586,22.5914,19.2273,22,20.64,57.5556,0,0,62,1
2023-07-28 22:25:00,17.84,22.5743,19.3571,21.85,20.6,57.5,0,0,62,1
2023-07-28 22:30:00,17.82,22.5571,19.3571,21.8833,20.65,57.5,0,0,62,1
2023-07-28 22:35:00,17.8,22.54,19.3857,22,20.5286,56.6667,0,0,62,1
2023-07-28 22:40:00,17.78,22.5083,19.3,21.975,20.5667,57.5,0,0,62,1
2023-07-28 22:45:00,17.76,22.4767,19.3667,21.95,20.525,57.3,0,0,62,1
2023-07-28 22:50:00,17.74,22.445,19.35,21.9125,20.3667,56.5,0,0,61,1
2023-07-28 22:55:00,17.72,22.4133,19.0375,21.875,20.35,57,0,0,61,1
2023-07-28 23:00:00,17.7,22.3817,19.2667,21.9125,20.35,57.5,0,0,62,1
2023-07-28 23:05:00,17.625,22.35,19.14,21.95,20.4,57.5,0,0,62,1
2023-07-28 23:10:00,17.55,22.3444,19.1167,21.7667,20.275,57,0,0,62,1
2023-07-29 01:05:00,17.2,22.062,18.725,21.6333,19.8,57.5,0,0,62,1
2023-07-29 01:10:00,17.1825,22.04,18.6286,21.6667,19.675,57.5,0,0,62,1
2023-07-29 01:15:00,17.1651,22.05,18.4875,21.7,19.86,57.5,0,0,62,1
2023-07-29 01:20:00,17.1476,22.03,18.5333,21.55,19.82,57.5,0,0,62,1
2023-07-29 01:25:00,17.1302,22.01,18.4,21.675,19.8333,57.5,0,0,62,1
2023-07-29 01:30:00,17.1127,21.99,18.4455,21.6375,19.65,57,0,0,62,1
2023-07-29 01:35:00,17.0952,21.97,18.3647,21.6,19.65,57.5,0,0,61,1
2023-07-29 01:40:00,17.0778,21.95,18.5111,21.5667,19.65,57.6,0,0,61,1
2023-07-29 01:45:00,17.0603,21.93,18.46,21.5444,19.65,57.4444,0,0,61,1
2023-07-29 01:50:00,17.0429,21.91,18.6,21.5222,19.65,57.6667,0,0,61,1
2023-07-29 01:55:00,17.05,21.89,18.5286,21.5,19.65,57.4545,0,0,61,1
2023-07-29 02:00:00,17.0346,21.87,18.5143,21.2,19.65,57.5556,0,0,61,1
2023-07-29 02:05:00,17.0192,21.85,18.5143,20.9,19.55,57.4444,0,0,61,1
2023-07-29 02:10:00,17.0038,21.8467,18.5167,20.6,19.6,57.5,0,0,62,1
2023-07-29 02:15:00,16.9885,21.85,18.5143,20.3,19.8778,57.5385,0,0,62,1
2023-07-29 04:15:00,16.85,21.55,18.3818,19.6333,19.5778,57.5556,0,15,62,1
2023-07-29 04:20:00,16.85,21.55,19.425,20.7556,20.2286,56.5,0,17,61,1
2023-07-29 04:25:00,16.85,21.6083,19.5,21.2143,21.1,56.5455,0,17,62,1
2023-07-29 04:30:00,16.85,21.6667,19.5111,21.4167,21.22,56.5,0,17,62,1
2023-07-29 04:35:00,16.85,21.65,19.5,21.35,21.15,56.5,0,16,62,1
2023-07-29 04:40:00,16.85,21.6486,19.1167,21.3625,21.1917,57.5,0,14,62,1
2023-07-29 04:45:00,16.86,21.6472,18.7333,21.1167,21.2333,56.9231,0,12,61,1
2023-07-29 04:50:00,16.9267,21.6458,18.4182,20.2429,20.4,57.1667,0,9,62,1
2023-07-29 04:55:00,16.9933,21.6444,18.6833,20.0125,19.925,57.5333,0,7,62,1
2023-07-29 05:00:00,17.06,21.6449,18.8,20.1778,19.85,57.4,0,7,62,1
2023-07-29 05:05:00,17.1325,21.6454,18.55,20.4,19.9,57.5333,0,7,62,1
2023-07-29 05:10:00,17.205,21.6458,18.8167,20.44,19.94,57.5,0,7,62,1
2023-07-29 05:15:00,17.2775,21.6463,18.78,20.6667,19.9571,57.5,0,7,62,1
2023-07-29 05:20:00,17.35,21.6468,18.9286,20.9,20.15,57.5,0,7,62,1
2023-07-29 05:25:00,17.455,21.6472,18.875,20.82,20.1333,57.3333,0,7,62,1
2023-07-29 05:30:00,17.56,21.6477,19,20.8333,20.2,57.5333,0,7,62,1
2023-07-29 05:35:00,17.64,21.6481,19.14,20.86,20.15,57.4615,0,7,62,1
2023-07-29 05:40:00,17.72,21.6486,19.3333,20.98,20.38,57.6,0,7,62,1
2023-07-29 05:45:00,17.8,21.6491,19.3429,21.1,20.4182,57.5,0,7,62,1
2023-07-29 05:50:00,17.9,21.6495,19.5,21.1556,20.64,57.4,0,6,62,1
2023-07-29 05:55:00,18,21.65,19.4556,21.05,20.625,57.5,0,4,62,1
2023-07-29 06:00:00,18.1,21.65,19.6,21.2667,20.7333,57.5,0,1,62,1
2023-07-29 06:05:00,18.1833,21.6556,19.5286,21.4,20.7667,57,0,0,62,1
2023-07-29 06:10:00,18.2667,21.6848,19.65,21.4375,20.85,56.5,0,0,62,1
2023-07-29 06:15:00,18.35,21.714,19.94,21.475,21,57.5333,0,0,62,1
2023-07-29 06:20:00,18.6,21.7432,19.8692,21.36,21.05,57.5,0,0,62,1
2023-07-29 06:25:00,18.6625,21.7724,20.0375,21.5,21.225,57.4545,0,0,61,1
2023-07-29 06:30:00,18.725,21.8016,19.9833,21.6333,21.2125,57.5,0,0,61,1
2023-07-29 06:35:00,18.7875,21.8308,20.1333,21.6,21.35,57.3,0,0,61,1
2023-07-29 06:40:00,18.85,21.86,20.3,21.6375,21.45,56.5,0,0,61,1
2023-07-29 06:45:00,18.9333,21.9233,20.3333,21.5667,21.5,57.0278,0,0,61,1
2023-07-29 06:50:00,19.0167,21.9867,20.35,21.7167,21.7,57.5556,0,0,61,1
2023-07-29 06:55:00,19.1,22.05,20.4333,21.7,21.8,57.4545,0,0,61,1
2023-07-29 07:00:00,19.2,22.1,20.6,21.85,21.7,57.4773,0,0,61,1
2023-07-29 07:05:00,19.2667,22.1667,20.75,22,22,57.5,0,0,61,1
2023-07-29 07:10:00,19.3333,22.2278,20.6667,21.95,21.85,57.5,0,0,61,1
2023-07-29 07:15:00,19.4,22.2889,20.75,21.9,21.91,57.5,0,0,62,1
2023-07-29 07:20:00,19.6,22.35,21,21.85,22.025,57.5,0,0,61,1
2023-07-29 07:25:00,19.6,22.4,21.1,22.15,22.3571,57.5,0,0,61,1
2023-07-29 07:30:00,19.6667,22.5667,21.0091,22.2,22.45,57.5385,0,0,61,1
2023-07-29 07:35:00,19.7333,22.6333,21,22.25,22.4667,57.4444,0,0,61,1
2023-07-29 07:40:00,19.8,22.7,21.025,22.1833,22.45,56.5,0,0,61,1
2023-07-29 07:45:00,19.8667,22.7833,21.225,22.1857,22.5333,57.5,0,0,61,1
2023-07-29 07:50:00,19.9667,22.8667,21.38,22.2,22.68,57.6,0,0,61,1
2023-07-29 07:55:00,20.0667,22.9311,21.65,22.15,22.6333,56.6,0,0,61,1
2023-07-29 08:00:00,20.2,22.9956,21.7,22.225,22.8,57.5,0,0,61,1
2023-07-29 08:05:00,20.3667,23.06,21.725,22.3,22.9,57.5,0,0,61,1
2023-07-29 08:10:00,20.4667,23.2,21.9667,22.5,23.0667,57.5333,0,0,61,1
2023-07-29 08:15:00,20.5667,23.15,21.95,22.4143,23.175,57.5,0,0,61,1
2023-07-29 08:20:00,20.7,23.275,22.2,22.475,23.4,57.5,0,0,61,1
2023-07-29 08:25:00,20.7833,23.4,22.1857,22.6667,23.6,57,0,0,61,1
2023-07-29 08:30:00,20.8667,23.35,22.45,22.7,23.7,56.5,0,0,61,1
2023-07-29 08:35:00,20.9444,23.4583,22.45,22.6,23.67,57.4545,0,0,61,1
2023-07-29 08:40:00,21.0222,23.5667,22.475,22.8,23.64,57.5,0,0,61,1
2023-07-29 08:45:00,21.1,23.55,22.42,22.7167,23.58,57.5714,0,0,61,1
2023-07-29 08:50:00,21.2,23.5867,22.7,22.78,23.8,57,0,0,61,1
2023-07-29 08:55:00,21.4,23.6233,22.94,22.95,24.1333,57.5385,0,0,61,1
2023-07-29 09:00:00,21.6,23.66,23.2,23.1,24.22,57.5,0,0,61,1
2023-07-29 09:05:00,21.6667,23.7633,23.2,22.8667,24.2,57,0,0,61,1
2023-07-29 09:10:00,21.8556,23.8667,23.1429,22.975,24.4333,57.5,0,0,61,1
2023-07-29 09:15:00,21.9537,23.85,23.16,23.05,24.4,57.5455,0,0,61,1
2023-07-29 09:20:00,22.0519,23.919,23.3,23.0857,24.52,57.5,0,0,61,1
2023-07-29 09:25:00,22.15,23.9881,23.5,23.0667,24.6,57.4286,0,0,61,1
2023-07-29 09:30:00,22.2222,24.0571,23.6,23.16,24.8667,57.5,0,0,61,1
2023-07-29 09:35:00,22.2944,24.1086,23.7,23.16,24.919,57.5385,0,0,61,1
2023-07-29 09:40:00,22.3667,24.16,23.7375,23.3,24.9714,57.4286,0,0,61,1
2023-07-29 09:45:00,22.6,24.1933,23.9286,23.3,25.2,57.6,0,0,61,1
2023-07-29 09:50:00,22.7,24.2267,24.1,23.05,24.9667,57.4667,0,0,61,1
2023-07-29 09:55:00,22.7833,24.26,24.1,24.6455,24.6455,57.3333,0,0,61,1
2023-07-29 10:00:00,22.8667,24.2933,24.1667,25,24.76,57.5,0,0,61,1
2023-07-29 10:05:00,22.9667,24.3267,24.5,25.3,25.15,57.5,0,0,61,1
2023-07-29 10:10:00,23.0667,24.36,24.53,25.3667,25.3667,57.25,0,0,61,1
2023-07-29 10:15:00,23.1667,24.3917,24.65,25.5222,25.4143,57.5,0,0,61,1
2023-07-29 10:20:00,23.2833,24.4233,24.65,25.55,25.5667,57.5714,0,0,61,1
2023-07-29 10:25:00,23.4,24.455,24.7667,25.675,25.64,57.5,0,0,61,1
2023-07-29 10:30:00,23.4833,24.4867,24.8,25.9333,25.85,57.5,0,0,61,1
2023-07-29 10:35:00,23.5667,24.5183,24.8667,25.7286,25.68,57.5,0,0,61,1
2023-07-29 10:40:00,23.6,24.55,25,25.7,25.54,57.5,0,0,61,1
2023-07-29 10:45:00,23.6333,24.56,25,25.7125,25.55,57.5,0,0,61,1
2023-07-29 10:50:00,23.6667,24.5924,25.02,25.9111,25.8,57.4,0,0,61,1
2023-07-29 10:55:00,23.9,24.6248,25.3,26.1333,25.7875,57.6,0,0,61,1
2023-07-29 11:00:00,24.1,24.6571,25.5,26.1111,25.9429,57.5,0,0,61,1
2023-07-29 11:05:00,24.2,24.6551,25.5333,26.1111,25.8667,57.5,0,0,61,1
2023-07-29 11:10:00,24.2115,24.6531,25.48,25.775,25.5714,57.5,0,0,61,1
2023-07-29 11:15:00,24.2231,24.651,25.5,25.1571,24.4,57.5,0,0,61,1
2023-07-29 11:20:00,24.2346,24.649,25.5333,24.58,23.4333,57.5,0,0,61,1
2023-07-29 11:25:00,24.2462,24.6469,25.65,24.3667,22.9,57.5,0,0,61,1
2023-07-29 11:30:00,24.2577,24.6449,25.65,24.0667,22.56,57.5,0,0,61,1
2023-07-29 11:35:00,24.2692,24.6429,25.4667,23.8,22.2667,57.5,0,0,61,1
2023-07-29 11:40:00,24.2808,24.6095,25.5,23.7167,22,57.4286,0,0,61,1
2023-07-29 11:45:00,24.2923,24.5762,25.5,23.5444,21.875,57.5714,0,0,61,1
2023-07-29 11:50:00,24.3038,24.5429,25.5,23.6429,21.75,57.5,0,0,61,1
2023-07-29 11:55:00,24.3154,24.5023,25.5,23.3143,21.3778,57.4545,0,0,61,1
2023-07-29 12:00:00,24.3269,24.4617,25.5333,23.0556,21.04,57.5455,0,0,61,1
2023-07-29 12:05:00,24.3385,24.4211,25.5292,23.0333,20.975,57.4545,0,0,61,1
2023-07-29 12:10:00,24.35,24.3806,25.525,22.7,20.5111,57.5,0,0,61,1
2023-07-29 12:15:00,24.35,24.34,25.5208,22.6333,20.3333,57,0,0,61,1
2023-07-29 15:00:00,24.8,24.1429,25.8,23.2833,20.9875,57.5,0,0,61,1
2023-07-29 15:05:00,24.82,24.15,25.8,23.1143,20.8,58,0,0,61,1
2023-07-29 15:10:00,24.84,24.125,25.8,23.15,20.5429,57.4286,0,0,61,1
2023-07-29 15:15:00,24.86,24.1,25.9857,23.14,20.7333,56.7,0,0,61,1
2023-07-29 15:20:00,24.84,24.075,25.7,23.15,20.5429,56.5,0,0,61,1
2023-07-29 15:25:00,24.8419,24.05,25.68,22.85,20.7,56.5,0,0,61,1
2023-07-29 15:30:00,24.8438,24.0429,25.7,22.9667,20.6,56.5,0,0,61,1
2023-07-29 15:35:00,24.8457,24.05,25.7,23.16,21.0667,56.6154,0,0,61,1
2023-07-29 15:40:00,24.8476,24.0556,25.7,23.64,21.65,57.5,0,0,61,1
2023-07-29 15:45:00,24.8495,24.0792,25.8,23.6,21.675,57.4,0,0,61,1
2023-07-29 15:50:00,24.8514,24.1028,25.7,23.6,21.7,56.6429,0,0,61,1
2023-07-29 15:55:00,24.8533,24.1264,25.7,23.55,21.55,57.5,0,0,61,1
2023-07-29 16:00:00,24.8552,24.15,25.9143,23.65,21.5667,57.5333,0,0,61,1
2023-07-29 16:05:00,24.8571,24.1556,25.9,23.78,21.6857,57.4444,0,0,61,1
2023-07-29 17:40:00,24.3429,24.1429,25.5298,23.8,21.85,56.8571,0,0,61,1
2023-07-29 17:45:00,24.3545,24.15,25.5058,23.85,21.9417,56.7381,0,0,61,1
2023-07-29 17:50:00,24.35,24.1286,25.4818,23.9,22.0333,56.619,0,0,61,1
2023-07-29 17:55:00,24.325,24.1071,25.4578,23.6,21.8333,56.5,0,0,61,1
2023-07-29 18:00:00,24.3,24.0857,25.4338,24,21.9667,57.5,0,0,61,1
2023-07-29 18:05:00,24.268,24.0643,25.4097,23.4667,21.56,57.5,0,0,61,1
2023-07-29 18:10:00,24.236,24.0429,25.3857,23.14,21.1333,56.8889,0,0,61,1
2023-07-29 18:15:00,24.204,24.0095,25.2857,23.175,21.0333,56.6667,0,0,61,1
2023-07-29 18:20:00,24.172,23.9762,25.1857,22.8333,20.9667,56.6,0,0,61,1
2023-07-29 18:25:00,24.14,23.9429,25.1381,22.85,20.65,56.5,0,0,60,1
2023-07-29 18:30:00,24.0333,23.9095,25.0905,22.7143,20.7,56.5,0,0,61,1
2023-07-29 18:35:00,23.9857,23.8762,25.0429,22.6794,20.4667,56.6667,0,0,61,1
2023-07-29 18:40:00,23.9381,23.8429,24.9886,22.6444,20.44,57.3333,0,0,61,1
2023-07-29 18:45:00,23.8905,23.8253,24.9343,22.65,20.44,57,0,0,61,1
2023-07-29 18:50:00,23.8429,23.8078,24.88,22.65,20.55,56.5714,0,0,61,1
2023-07-29 18:55:00,23.7752,23.7903,24.8133,22.7333,20.9,56.4444,0,0,61,1
2023-07-29 19:00:00,23.7076,23.7727,24.7467,23.1,21.3,56.5455,0,0,61,1
2023-07-29 19:05:00,23.64,23.7552,24.68,23.0571,21.1333,56.5,0,0,61,1
2023-07-29 19:10:00,23.6067,23.7377,24.7,23.05,21.0833,56.5,0,0,61,1
2023-07-29 19:15:00,23.5733,23.7201,24.54,22.8,21.0333,57.25,0,0,61,1
2023-07-29 19:20:00,23.54,23.7026,24.55,22.9167,21.125,56.7,0,0,61,1
2023-07-29 19:25:00,23.42,23.6851,24.4679,22.9311,21.0667,56.5,0,0,60,1
2023-07-29 19:30:00,23.3,23.6675,24.3857,22.9456,21.05,56.5,0,0,61,1
2023-07-29 19:35:00,23.2444,23.65,24.4,22.96,21.1625,56.4444,0,0,61,1
2023-07-29 19:40:00,23.1889,23.65,24.4,22.95,21.1,56.5,0,0,61,1
2023-07-29 19:45:00,23.1333,23.6464,24.1667,22.76,21.25,56.5,0,0,60,1
2023-07-29 19:50:00,23.05,23.6429,24.2,22.65,21.1,56.6,0,0,61,1
2023-07-29 19:55:00,23.0333,23.6319,23.9857,22.65,21.2,56,0,0,61,1
2023-07-29 20:00:00,22.9667,23.621,24,22.75,21.15,56.2,0,0,61,1
2023-07-29 20:05:00,22.9,23.61,23.95,22.5333,20.8,56.4444,0,0,61,1
2023-07-29 20:10:00,22.8333,23.599,23.775,22.65,20.9333,56.5714,0,0,61,1
2023-07-29 20:15:00,22.6,23.5881,23.6,22.3833,20.8,56.4444,0,0,61,1
2023-07-29 20:20:00,22.5,23.5771,23.5,22.5,20.64,56.5556,0,0,61,1
2023-07-29 20:25:00,22.3,23.5662,23.2667,22.1444,20.6167,57.5,0,0,61,1
2023-07-29 20:30:00,22.1,23.5552,23.16,22.05,20.5875,55.5,0,0,61,1
2023-07-29 20:35:00,22.0333,23.5443,23.2,21.975,20.6667,56,0,0,61,1
2023-07-29 20:40:00,21.85,23.5333,23.2,21.8714,20.525,56.5,0,0,61,1
2023-07-29 20:45:00,21.8333,23.4967,23.1,21.925,20.4167,56.5,0,0,61,1
2023-07-29 20:50:00,21.7167,23.46,22.9667,21.925,20.4167,56.5714,0,0,61,1
2023-07-29 20:55:00,21.6,23.4233,22.8,22,20.4833,56.5,0,0,61,1
2023-07-29 21:00:00,21.5,23.3867,22.7,21.625,20.1,58,0,0,61,1
2023-07-29 21:05:00,21.4444,23.35,22.7,21.3,19.8,57.0667,0,0,61,1
2023-07-29 21:10:00,21.3889,23.3429,22.7,21.2455,19.6,56.5,0,0,61,1
2023-07-29 21:15:00,21.3333,23.3029,22.7,21,19.4167,56.5,0,0,61,1
2023-07-29 21:20:00,21.35,23.2629,22.6,20.9,19.2,56.5,0,0,61,1
2023-07-29 21:25:00,21.2417,23.2229,22.4667,20.6,18.82,56.5,0,0,61,1
2023-07-29 21:30:00,21.1333,23.1829,22.36,20.4583,18.6333,56.5,0,0,61,1
2023-07-29 21:35:00,21.0333,23.1429,22.3,20.32,18.5429,57.5,0,0,61,1
2023-07-29 21:40:00,20.9667,23.0881,22.125,20.5,18.75,56.5,0,0,61,1
2023-07-29 21:45:00,20.9,23.0333,22.225,20.35,18.5857,56.3333,0,0,61,1
2023-07-30 01:05:00,19.3444,22.8455,20.84,22.5,21.9071,56.75,0,0,61,1
2023-07-30 02:45:00,19.1,22.65,20.5,22.4,21.5875,57.5,0,0,61,1
2023-07-30 02:50:00,19.0333,22.65,20.3333,22.4875,21.6,57,0,0,62,1
2023-07-30 02:55:00,18.9667,22.6,20.4,22.325,21.4167,57.5556,0,0,61,1
2023-07-30 03:00:00,18.9,22.59,20.4,22.35,21.35,57,0,0,62,1
2023-07-30 03:05:00,18.8333,22.58,20.1545,22.3361,21.2333,57.5,0,0,62,1
2023-07-30 03:10:00,18.8,22.57,20.25,22.3222,21.3667,57.5,0,0,62,1
2023-07-30 03:15:00,18.7667,22.56,20.2833,22.175,21.1889,57.5,0,0,62,1
2023-07-30 03:20:00,18.7333,22.55,20.1143,22.17,21.12,57.5,0,0,61,1
2023-07-30 03:25:00,18.7,22.5429,20.0091,22.2143,21.18,57.5,0,0,62,1
2023-07-30 05:00:00,19.0667,22.6333,20.5727,22.275,21.45,24.2727,0,0,51,1
2023-07-30 05:05:00,19.0667,22.5,20.0455,22.2875,21.35,52.4545,0,0,62,1
2023-07-30 06:50:00,19.56,22.5556,21.08,22.65,22.1375,57.3,0,0,61,1
2023-07-30 06:55:00,19.6667,22.5926,21.12,22.64,22.15,57.4833,0,0,62,1
2023-07-30 07:00:00,19.7333,22.6296,20.9833,22.63,22.4,57.6667,0,0,61,1
2023-07-30 07:05:00,19.8,22.6667,21.2,22.62,22.4,57.5,0,0,61,1
2023-07-30 07:10:00,19.8667,22.6833,21.35,22.6462,22.5273,57.5,0,0,62,1
2023-07-30 07:15:00,19.9056,22.7,21.1833,22.55,22.55,57.4667,0,0,61,1
2023-07-30 07:20:00,19.9444,22.7167,21.4667,22.66,22.5571,57.5,0,0,61,1
2023-07-30 07:25:00,19.9833,22.7333,21.5333,22.7,22.6455,57.5,0,0,62,1
2023-07-30 07:30:00,20.0222,22.75,21.3571,22.6714,22.6,57.5,0,0,62,1
2023-07-30 07:35:00,20.0611,22.7667,21.45,22.6625,22.5875,58,0,0,61,1
2023-07-30 07:40:00,20.1,22.7833,21.65,22.65,22.57,57.4444,0,0,61,1
2023-07-30 07:45:00,20.1,22.8,21.7,22.6333,22.76,57.5,0,0,61,1
2023-07-30 07:50:00,20.108,22.8167,21.7,22.8667,22.8175,57.5,0,0,61,1
2023-07-30 07:55:00,20.116,22.8333,21.7,22.925,22.875,57.5,0,0,61,1
2023-07-30 08:00:00,20.124,22.85,21.54,22.7667,22.65,57.5,0,0,61,1
2023-07-30 08:05:00,20.132,22.8538,21.6,22.8417,22.6,57.5,0,0,61,1
2023-07-30 08:10:00,20.14,22.85,21.3714,22.9167,22.7167,57.4,0,0,61,1
2023-07-30 08:15:00,20.15,22.85,21.54,22.9,22.68,57.3,0,0,61,1
2023-07-30 08:20:00,20.0429,22.85,21.475,22.85,22.55,57.2,0,0,61,1
2023-07-30 08:25:00,20.0667,22.85,21.4714,22.925,22.675,56.5714,0,0,61,1
2023-07-30 08:30:00,20.05,22.875,21.38,22.8875,22.6286,56.5,0,0,61,1
2023-07-30 08:35:00,20.025,22.9,21.3833,23.02,22.6667,58,0,0,61,1
2023-07-30 08:40:00,20,22.925,21.4286,22.8333,22.575,57.3333,0,0,61,1
2023-07-30 08:45:00,20.05,22.95,21.45,22.9,22.6143,56.6667,0,0,61,1
2023-07-30 08:50:00,20.06,22.975,21.4091,22.9556,22.6111,56.5778,0,0,61,1
2023-07-30 08:55:00,20.13,23,21.54,22.8778,22.65,56.4889,0,0,61,1
2023-07-30 09:00:00,20.2,23.025,21.7333,22.9,22.95,56.4,0,0,61,1
2023-07-30 09:05:00,20.35,23.05,21.725,22.8429,22.85,56.5,0,0,61,1
2023-07-30 09:10:00,20.5,23.075,21.8,22.8667,23,56.5455,0,0,61,1
2023-07-30 09:15:00,20.7,23.1,22.1889,23,23.16,56,0,0,61,1
2023-07-30 09:20:00,21,23.2,22.6,23.04,23.5,55.5714,0,0,61,1
2023-07-30 09:25:00,21.3,23.4,22.8,23.08,23.875,56.5333,0,0,61,1
2023-07-30 09:30:00,21.6,23.4311,23.1,23.05,24.1,56.5,0,0,61,1
2023-07-30 09:35:00,21.8,23.4622,23.3,23.24,24.3667,56.4,0,0,61,1
2023-07-30 09:40:00,22.1,23.4933,23.3333,23.15,24.4,55.8333,0,0,61,1
2023-07-30 09:45:00,22.2,23.5244,23.5,23.45,24.7125,56.6667,0,0,61,1
2023-07-30 09:50:00,22.3125,23.5556,23.6,23.35,24.9,57.5714,0,0,61,1
2023-07-30 09:55:00,22.425,23.5926,23.8,23.3375,24.6857,56.6667,0,0,61,1
2023-07-30 10:00:00,22.8,23.6296,24.1333,24.3,24.9,57.25,0,0,61,1
2023-07-30 10:05:00,23.1,23.6667,24.4143,25.0333,24.85,57.5,0,0,61,1
2023-07-30 10:10:00,23.2,23.7311,24.55,25.5,25.35,56.5,0,0,61,1
2023-07-30 10:15:00,23.3667,23.7956,24.5545,25.5857,25.525,56.5,0,0,61,1
