timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-07-30 10:20:00,23.4833,23.86,24.55,25.5667,25.55,57.5,0,0,61,1
2023-07-30 10:25:00,23.6,23.8879,24.7667,25.6222,25.66,58,0,0,61,1
2023-07-30 10:30:00,23.65,23.9159,24.8857,25.9143,25.8286,56.5714,0,0,61,1
2023-07-30 10:35:00,23.575,23.9438,24.8,25.82,25.7714,57.5714,0,0,61,1
2023-07-30 10:40:00,23.5,23.9717,24.6333,25.6556,25.6889,57.4286,0,0,61,1
2023-07-30 10:45:00,23.45,23.9997,24.55,25.5714,25.525,57.5,0,0,61,1
2023-07-30 10:50:00,23.4,24.0276,24.55,25.6,25.4455,57,0,0,61,1
2023-07-30 10:55:00,23.35,24.0556,24.55,25.4909,25.4,57.5,0,0,61,1
2023-07-30 11:00:00,23.3,24.0444,24.44,25.4,25.2667,57.6,0,0,61,1
2023-07-30 11:05:00,23.2,24.05,24.4,25.425,25.1909,57,0,0,61,1
2023-07-30 11:10:00,23.1,24.05,24.18,25.14,25.075,57.6,0,0,61,1
2023-07-30 11:15:00,23.0333,24.05,24.0231,25.1778,25.0125,57.5,0,0,61,1
2023-07-30 11:20:00,23.1,24.05,24.1,25.0875,24.9,57,0,0,61,1
2023-07-30 11:25:00,23.1667,24.05,24.4333,25.1545,24.7,56.5,0,0,61,1
2023-07-30 11:30:00,23.36,24.05,24.55,24.6875,24.3,57.2857,0,0,62,1
2023-07-30 11:35:00,23.3514,24.05,24.55,24.2429,23.45,57.5,0,0,62,1
2023-07-30 11:40:00,23.3429,24.05,24.4375,23.8833,22.82,57.4,0,0,62,1
2023-07-30 11:45:00,23.4,24.05,24.5571,23.7222,22.5778,57.6667,0,0,61,1
2023-07-30 11:50:00,23.6,24.05,24.7,23.6722,22.4143,57.5,0,0,61,1
2023-07-30 11:55:00,23.65,24.05,24.7333,23.55,22.16,57.4286,0,0,61,1
2023-07-30 12:00:00,23.7,24.05,24.7,23.6,22.0625,57.5,0,0,61,1
2023-07-30 12:05:00,23.8667,24.05,24.975,23.4143,21.6857,57.2143,0,0,61,1
2023-07-30 12:10:00,23.8333,24.05,24.9375,23.2727,21.4667,56.3333,0,0,61,1
2023-07-30 12:15:00,23.8,24.05,24.9,23.025,21.06,55.8889,0,0,61,1
2023-07-30 12:20:00,23.6,24.008,24.625,22.53,20.54,55.5455,0,0,61,1
2023-07-30 12:25:00,23.5,23.966,24.4667,22.2333,20.23,56.25,0,0,61,1
2023-07-30 12:30:00,23.3333,23.924,24.4,22.0636,20.1222,56.5,0,0,61,1
2023-07-30 12:35:00,23.2167,23.882,24.2429,21.9857,19.9333,56.5,0,0,61,1
2023-07-30 12:40:00,23.1,23.84,24.14,21.8538,19.92,56.5714,0,0,61,1
2023-07-30 12:45:00,23.0333,23.8071,23.925,21.875,20,55.8462,0,0,61,1
2023-07-30 12:50:00,22.8333,23.7743,23.6375,22.1786,20.475,56.5714,0,0,61,1
2023-07-30 12:55:00,22.55,23.7414,23.5,22.1,20.4,57.3,0,0,61,1
2023-07-30 13:00:00,22.425,23.7086,23.6,21.92,20.45,57.6,0,0,61,1
2023-07-30 13:05:00,22.3,23.6757,23.2667,21.86,20.1333,57.4444,0,0,61,1
2023-07-30 13:10:00,22.3333,23.6429,23.4667,22,20.3273,57.5385,0,0,62,1
2023-07-30 13:15:00,22.3667,23.65,23.6,21.96,20.38,57.5,0,0,61,1
2023-07-30 13:20:00,22.3533,23.6306,23.6,22.025,20.3429,57.5,0,0,61,1
2023-07-30 13:25:00,22.34,23.6111,23.5,22.08,20.4364,57.5,0,0,61,1
2023-07-30 13:30:00,22.35,23.5917,23.2333,21.9667,20.3333,57.4444,0,0,61,1
2023-07-30 13:35:00,21.9667,23.5722,22.9667,21.6,20.2,57.5714,0,0,61,1
2023-07-30 13:40:00,21.55,23.5528,22.56,21.45,20.0571,57.4286,0,0,61,1
2023-07-30 13:45:00,21.2,23.5333,22.35,21.4,20.0333,57.5,0,0,61,1
2023-07-30 13:50:00,20.9,23.55,21.8889,21.08,19.7857,57.5556,0,0,61,1
2023-07-30 13:55:00,20.375,23.4667,21.225,20.56,19.4,57.1,0,0,61,1
2023-07-30 14:00:00,19.875,23.3833,20.96,20.3714,19.18,57.5,0,0,62,1
2023-07-30 14:05:00,19.55,23.3,20.88,20.1273,18.925,57.6667,0,0,62,1
2023-07-30 14:10:00,19.3,23.2333,20.6,19.9667,18.9625,57.5,0,0,62,1
2023-07-30 14:15:00,19.225,23.1667,20.5333,20.0222,18.85,57.5,0,0,62,1
2023-07-30 14:20:00,19.15,23.1,20.56,19.8667,18.8,57.5,0,0,62,1
2023-07-30 14:25:00,19.1,23.15,20.65,19.625,18.2833,57.5,0,0,62,1
2023-07-30 14:30:00,19.2,23.075,20.6714,19.6333,18.2636,57.5,0,0,62,1
2023-07-30 14:35:00,19.15,23,20.6167,19.5091,18.0778,57.5,0,0,62,1
2023-07-30 14:40:00,19.275,23.05,20.9,19.4727,18.2,57.5,0,0,62,1
2023-07-30 14:45:00,19.4,23.0533,20.8667,19.5571,18.05,57.5,0,0,62,1
2023-07-30 14:50:00,19.6,23.0567,21.0429,19.7714,18.4,57.5,0,0,62,1
2023-07-30 14:55:00,19.9,23.06,21.5,20.1,18.525,57.4545,0,0,62,1
2023-07-30 15:00:00,20.15,23.0633,21.7625,20.3583,18.96,57.6,0,0,62,1
2023-07-30 15:05:00,20.5333,23.0667,22.1333,20.675,19.2778,57.4,0,0,61,1
2023-07-30 15:10:00,20.7,23.1083,22.3,20.9778,19.5333,57.5556,0,0,61,1
2023-07-30 15:15:00,20.9,23.15,22.3429,21.15,19.975,57.5278,0,0,62,1
2023-07-30 15:20:00,21.15,23.2,22.7667,21.7571,20.375,57.5,0,0,61,1
2023-07-30 15:25:00,21.3667,23.2389,22.74,22.0857,20.9875,57.4,0,0,61,1
2023-07-30 15:30:00,21.4833,23.2778,22.94,22.41,21.32,57.5,0,0,61,1
2023-07-30 15:35:00,21.6,23.3167,23.1,22.65,21.65,57.5714,0,0,62,1
2023-07-30 15:40:00,21.5667,23.3556,22.95,22.54,21.5889,57.5,0,0,62,1
2023-07-30 15:45:00,21.5333,23.3964,22.7667,22.56,21.6111,57.5,0,0,61,1
2023-07-30 15:50:00,21.55,23.4373,22.8,22.64,21.6222,57.5,0,0,61,1
2023-07-30 15:55:00,21.5571,23.4782,22.96,22.6,21.6444,57.25,0,0,61,1
2023-07-30 16:00:00,21.7,23.5191,22.95,22.6111,21.725,57,0,0,62,1
2023-07-30 16:05:00,21.675,23.56,23.1,22.7444,21.76,57.25,0,0,61,1
2023-07-30 17:25:00,21.3,23.55,22.7,21.4857,20.1182,57.4444,0,0,61,1
2023-07-30 17:30:00,21.2167,23.5444,22.4,21.35,19.7667,57.5,0,0,61,1
2023-07-30 17:35:00,21.1333,23.5041,22.4667,21.1333,19.4125,57.5,0,0,61,1
2023-07-30 17:40:00,21.0333,23.4638,22.4667,21.0625,19.46,57.5,0,0,61,1
2023-07-30 17:45:00,21.0061,23.4235,22.32,20.7429,19,57.5,0,0,61,1
2023-07-30 17:50:00,20.9789,23.3832,22.15,20.7375,18.95,56.5,0,0,61,1
2023-07-30 17:55:00,20.9517,23.3429,22.26,20.6308,18.9125,57,0,0,61,1
2023-07-30 18:00:00,20.9245,23.3098,22.45,20.7,18.9667,57.5,0,0,61,1
2023-07-30 18:05:00,20.8973,23.2767,22.4667,20.5375,18.83,57.5,0,0,61,1
2023-07-30 18:10:00,20.8701,23.2437,22.18,20.5667,18.8571,57.5,0,0,61,1
2023-07-30 18:15:00,20.8429,23.2106,22.2,20.525,18.9222,57.5,0,0,61,1
2023-07-30 18:20:00,20.55,23.1775,21.8333,20.7,19.3,57.5,0,0,60,1
2023-07-30 18:25:00,20.1333,23.1444,21.35,20.27,19.1571,57,0,0,61,1
2023-07-30 18:30:00,19.7,23.0944,20.84,20.15,18.9429,56.5,0,0,61,1
2023-07-30 18:35:00,19.5,23.0444,20.75,20.1333,18.92,57.5,0,0,61,1
2023-07-30 18:40:00,19.3,23.022,20.65,20.1222,18.9667,56.5,0,0,61,1
2023-07-30 18:45:00,19.05,22.9996,20.3,19.9444,18.86,57.5,0,0,61,1
2023-07-30 18:50:00,18.8,22.9772,20.2167,19.7833,18.9143,56.5,0,0,61,1
2023-07-30 18:55:00,18.7,22.9549,19.9375,19.85,18.82,57.5,0,0,61,1
2023-07-30 19:00:00,18.725,22.9325,20.1571,19.875,18.9,57.5714,0,0,61,1
2023-07-30 19:05:00,18.75,22.9101,20.03,19.9875,19.07,56.6667,0,0,61,1
2023-07-30 19:10:00,18.775,22.8877,20.38,20.0556,19.2,57.6,0,0,61,1
2023-07-30 19:15:00,18.8,22.8653,20.32,20.4,19.4667,57.5,0,0,61,1
2023-07-30 19:20:00,18.9,22.8429,20.4,20.5333,19.65,56.6667,0,0,61,1
2023-07-30 19:25:00,19.0667,22.8545,20.75,20.7091,20,57.5,0,0,61,1
2023-07-30 19:30:00,19.0944,22.85,20.7667,20.95,20.22,57.5714,0,0,61,1
2023-07-30 21:15:00,19.1667,22.85,20.75,22.1727,21.8333,57.5,0,0,61,1
2023-07-30 21:20:00,19.1,22.85,20.66,22.1154,21.7,57.5,0,0,61,1
2023-07-30 21:25:00,19.0333,22.8333,20.5,22.16,21.6083,57.5556,0,0,61,1
2023-07-30 21:30:00,19.0422,22.8181,20.5,22.1667,21.5857,57.6111,0,0,61,1
2023-07-30 21:35:00,19.0511,22.8028,20.5,22.1444,21.6125,57.6667,0,0,61,1
2023-07-30 21:40:00,19.06,22.7875,20.4667,22.11,21.5833,57.0714,0,0,61,1
2023-07-30 21:45:00,19.0333,22.7722,20.6,22.1615,21.6308,56.5,0,0,61,1
2023-07-30 21:50:00,19.0667,22.7569,20.525,22.2333,21.5857,56.5,0,0,61,1
2023-07-30 21:55:00,19.0333,22.7417,20.5,22.15,21.6077,56.5,0,0,61,1
2023-07-30 22:00:00,19.0367,22.7264,20.4,22.22,21.5875,56.4286,0,0,61,1
2023-07-30 22:05:00,19.04,22.7111,20.475,22.2077,21.64,56.6,0,0,61,1
2023-07-30 22:10:00,19.0433,22.6958,20.525,22.1857,21.5583,57.6,0,0,61,1
2023-07-30 22:15:00,19.0467,22.6806,20.4667,22.2273,21.68,57.2857,0,0,61,1
2023-07-30 22:20:00,19.05,22.6653,20.5,22.2143,21.62,56.6,0,0,61,1
2023-07-30 23:30:00,19.05,22.55,20.44,22.4,21.57,56.5,0,0,61,1
2023-07-30 23:35:00,19.0571,22.5444,20.5667,22.45,21.7,56.5,0,0,61,1
2023-07-30 23:40:00,19.0561,22.5389,20.4462,22.325,21.6333,56.5,0,0,61,1
2023-07-30 23:45:00,19.0551,22.5333,20.44,22.32,21.6556,56.5,0,0,61,1
2023-07-30 23:50:00,19.0541,22.5571,20.5429,22.35,21.5714,57.5,0,0,61,1
2023-07-30 23:55:00,19.0531,22.5462,20.4,22.3333,21.6143,57.6,0,0,61,1
2023-07-31 00:00:00,19.052,22.55,20.5,22.3167,21.575,57.3333,0,0,61,1
2023-07-31 00:05:00,19.051,22.55,20.5,22.3,21.66,57,0,0,61,1
2023-07-31 01:20:00,18.6062,22.3444,20.1,22.1,21.1444,58,0,0,62,1
2023-07-31 01:25:00,18.5875,22.35,19.8667,22.0857,20.9889,57.4545,0,0,61,1
2023-07-31 01:30:00,18.5688,22.35,19.89,22.0667,21.04,57.6,0,0,62,1
2023-07-31 03:55:00,18.05,22.15,19.4,21.875,20.55,57,0,0,62,1
2023-07-31 04:00:00,18,22.1455,19.5286,21.9125,20.4917,57.5,0,0,61,1
2023-07-31 04:05:00,18.0063,22.15,19.5286,21.9111,20.49,57.5,0,0,61,1
2023-07-31 05:50:00,18.0476,22.05,19.2462,21.8833,20.4429,57.5,0,0,62,1
2023-07-31 05:55:00,18.0524,22.05,19.5167,21.8,20.4,57.5,0,0,61,1
2023-07-31 06:00:00,18.0571,22.05,19.4857,21.85,20.475,56.8333,0,0,61,1
2023-07-31 06:05:00,18.0619,22.05,19.5857,21.7875,20.5167,56.6667,0,0,61,1
2023-07-31 06:10:00,18.0667,22.0429,19.525,21.84,20.575,56.5,0,0,61,1
2023-07-31 07:55:00,18.5571,22.15,19.9857,21.8929,21.0333,57.5,0,0,62,1
2023-07-31 08:00:00,18.5524,22.1545,20.175,21.8667,21.1,57.5385,0,0,62,1
2023-07-31 08:05:00,18.5476,22.15,19.9538,22.0667,21.26,57.4545,0,0,62,1
2023-07-31 08:10:00,18.5429,22.15,19.92,22.05,21.15,57.5,0,0,61,1
2023-07-31 08:15:00,18.5381,22.15,19.8714,22.05,21.1,57.3846,0,0,61,1
2023-07-31 08:20:00,18.5333,22.15,19.825,22.0889,21.0875,57.5714,0,0,62,1
2023-07-31 08:25:00,18.4167,22.15,19.85,22.0714,20.85,57.4,0,0,62,1
2023-07-31 08:30:00,18.3,22.14,19.7286,22.0778,20.85,57.5,0,0,62,1
2023-07-31 08:35:00,18.25,22.122,19.5857,22.0909,20.8,57.5556,0,0,61,1
2023-07-31 08:40:00,18.2,22.104,19.46,22.06,20.7,57.0909,0,0,61,1
2023-07-31 08:45:00,18.04,22.086,19.3182,22.075,20.5833,57.5,0,0,61,1
2023-07-31 08:50:00,17.96,22.068,19.4857,22.0975,20.5778,57.1667,0,0,61,1
2023-07-31 08:55:00,17.88,22.05,19.2875,22.12,20.6125,56.8333,0,0,62,1
2023-07-31 09:00:00,17.8,22.0467,19.35,22.11,20.45,56.5,0,0,61,1
2023-07-31 09:05:00,17.85,22.027,19.1,22.1,20.45,57.5,0,0,62,1
2023-07-31 09:10:00,17.85,22.0073,19.1571,21.925,20.35,57.3,0,0,61,1
2023-07-31 09:15:00,17.7,21.9877,19,21.9,20.3667,56.5,0,0,61,1
2023-07-31 09:20:00,17.625,21.968,19.1833,21.85,20.175,56.5,0,0,62,1
2023-07-31 09:25:00,17.55,21.9483,18.92,21.8429,20.15,57.5,0,0,62,1
2023-07-31 09:30:00,17.54,21.9287,18.96,21.9,20.1667,58,0,0,62,1
2023-07-31 09:35:00,17.49,21.909,18.81,21.98,20.19,57.4615,0,0,62,1
2023-07-31 09:40:00,17.44,21.8893,18.8778,21.9333,20.1,57.6667,0,0,62,1
2023-07-31 09:45:00,17.39,21.8697,18.77,21.875,20.2,57.4444,0,0,62,1
2023-07-31 09:50:00,17.34,21.85,18.8714,21.8833,19.9429,57.1667,0,0,62,1
2023-07-31 09:55:00,17.3571,21.8471,18.9833,22.1,20,57.5,0,0,62,1
2023-07-31 10:00:00,17.4381,21.85,18.7556,21.7,20.05,57.3,0,0,62,1
2023-07-31 10:05:00,17.519,21.85,19.1333,21.675,20.1,58,0,0,62,1
2023-07-31 10:10:00,17.6,21.85,18.975,21.65,20.2333,57.4615,0,0,62,1
2023-07-31 10:15:00,17.8,21.86,19.4333,21.8,20.3667,57.6,0,0,62,1
2023-07-31 10:20:00,17.8667,21.898,19.2875,21.95,20.65,57,0,0,62,1
2023-07-31 10:25:00,17.9833,21.936,19.5625,21.925,20.72,57.5,0,0,62,1
2023-07-31 10:30:00,18.1,21.974,19.7222,21.8667,20.93,57.5,0,0,61,1
2023-07-31 10:35:00,18.4,22.012,19.9222,21.8857,21.14,56,0,0,61,1
2023-07-31 10:40:00,18.5667,22.05,19.9857,21.95,21.2333,56.5556,0,0,61,1
2023-07-31 10:45:00,18.9,22.0667,20.225,21.85,21.4,57.5,0,0,62,1
2023-07-31 10:50:00,19.1,22.1111,20.58,22.1,21.7222,57.5,0,0,62,1
2023-07-31 10:55:00,19.2,22.1556,20.4556,22.14,21.75,57.5,0,0,61,1
2023-07-31 11:00:00,19.3,22.1808,20.58,22.15,21.925,56,0,0,61,1
2023-07-31 11:05:00,19.4,22.206,20.7667,22.1,22,57,0,0,61,1
2023-07-31 11:10:00,19.5,22.2312,21.0286,22.16,22.1167,57.5,0,0,61,1
2023-07-31 11:15:00,19.6667,22.2563,21.1,22.33,22.3714,57.5,0,0,61,1
2023-07-31 11:20:00,19.86,22.2815,21.18,22.5,22.35,57.5,0,0,61,1
2023-07-31 11:25:00,19.8444,22.3067,21.0111,22.42,22.4286,57.5,0,0,62,1
2023-07-31 11:30:00,19.7437,22.3319,21.1,22.4,22.2667,57.5385,0,0,61,1
2023-07-31 11:35:00,19.6429,22.3571,20.875,22.4111,22.1667,57.5,0,0,62,1
2023-07-31 11:40:00,19.5714,22.35,20.7625,22.4185,22.175,57.4615,0,0,62,1
2023-07-31 13:05:00,19.1333,22.35,20.3,22.7,21.725,57.6,0,0,62,1
2023-07-31 13:10:00,19.15,22.35,20.3333,22.55,21.6,57.5667,0,0,62,1
2023-07-31 13:15:00,19.0333,22.34,20.1857,22.55,21.525,57.5333,0,0,62,1
2023-07-31 16:10:00,18.0115,22.15,19.4,22.1,20.6,57.5455,0,0,61,1
2023-07-31 16:15:00,18.0154,22.15,19.225,22.2,20.6667,57.3333,0,0,61,1
2023-07-31 16:20:00,18.0192,22.1467,19.1611,22,20.5429,56.5,0,0,62,1
2023-07-31 16:25:00,18.0231,22.15,19.3556,22.15,20.6,57.5,0,0,62,1
2023-07-31 16:30:00,18.0269,22.15,19.1923,22,20.55,57.5,0,0,61,1
2023-07-31 19:20:00,18.2,22.04,19.6667,22.1333,20.8,56.5,0,0,62,1
2023-07-31 19:25:00,18.1625,22.05,19.64,22.0917,20.7833,57.5,0,0,62,1
2023-07-31 19:30:00,18.125,22.0319,19.5571,22.05,20.7625,56.5,0,0,62,1
2023-07-31 19:35:00,18.0875,22.0139,19.4778,22,20.65,57,0,0,62,1
2023-07-31 19:40:00,18.05,21.9958,19.5,21.9875,20.68,57.5,0,0,62,1
2023-07-31 19:45:00,18.0444,21.9778,19.5167,21.9366,20.6417,56.5,0,0,61,1
2023-07-31 19:50:00,18.0259,21.9597,19.45,21.8857,20.62,56.25,0,0,62,1
2023-07-31 19:55:00,18.0073,21.9417,19.44,21.85,20.5833,56,0,0,62,1
2023-07-31 20:00:00,17.9887,21.9236,19.4857,21.9364,20.7,57.4444,0,0,62,1
2023-07-31 20:05:00,17.9701,21.9056,19.4667,21.8833,20.5846,57,0,0,62,1
2023-07-31 20:10:00,17.9515,21.8875,19.5,21.92,20.55,57.4,0,0,62,1
2023-07-31 20:15:00,17.9329,21.8694,19.45,21.9364,20.7333,57.6,0,0,62,1
2023-07-31 20:20:00,17.9143,21.8514,19.3625,21.8556,20.65,57.5,0,0,62,1
2023-07-31 20:25:00,17.8958,21.8333,19.26,21.94,20.62,57.5,0,0,62,1
2023-07-31 20:30:00,17.8772,21.85,19.35,21.8571,20.4167,57.5,0,0,62,1
2023-07-31 20:35:00,17.8586,21.85,19.35,21.8429,20.3333,57.5,0,0,62,1
2023-07-31 22:00:00,17.65,21.6333,18.9929,21.875,20.35,57.5556,0,0,61,1
2023-07-31 22:05:00,17.6333,21.6538,19.1833,21.9,20.4167,57.4,0,0,62,1
2023-07-31 22:10:00,17.6167,21.6462,19.1833,21.9,20.4833,57.5,0,0,62,1
2023-07-31 22:15:00,17.6,21.65,19.16,21.9,20.55,57.5,0,0,62,1
2023-07-31 22:20:00,17.5833,21.65,19.1167,21.95,20.45,57.5714,0,0,62,1
2023-07-31 22:25:00,17.5667,21.65,19.05,21.95,20.1333,57.5,0,0,62,1
2023-07-31 22:30:00,17.55,21.6291,18.875,21.95,20.2,56.6,0,0,62,1
2023-07-31 22:35:00,17.5333,21.6082,18.9833,21.95,20.225,57.25,0,0,62,1
2023-07-31 22:40:00,17.4833,21.5873,18.8333,21.74,20.06,57.5,0,0,62,1
2023-07-31 22:45:00,17.4333,21.5664,18.6667,21.8667,20.05,57.5,0,0,62,1
2023-07-31 22:50:00,17.3833,21.5455,18.85,21.8,19.9833,57.5,0,1,62,1
2023-07-31 22:55:00,17.3333,21.55,18.8,21.6429,19.9857,57.5333,0,2,62,1
2023-07-31 23:00:00,17.35,21.55,18.85,21.75,19.9857,57.5,0,5,62,1
2023-07-31 23:05:00,17.3375,21.55,18.84,21.7,19.95,56.4444,0,8,62,1
2023-07-31 23:10:00,17.325,21.55,18.84,21.5833,19.85,57.3333,0,10,62,1
2023-07-31 23:15:00,17.3125,21.55,18.86,21.6429,20.025,57,0,13,62,1
2023-07-31 23:20:00,17.3,21.55,19.1273,21.6364,20.3286,56.5,0,15,62,1
2023-07-31 23:25:00,17.2875,21.55,19.7,21.64,21.15,56.4444,0,18,62,1
2023-07-31 23:30:00,17.275,21.55,19.775,21.6667,21.35,56.5,0,19,62,1
2023-07-31 23:35:00,17.2625,21.55,19.85,22.05,21.4,56.5333,0,19,62,1
2023-07-31 23:40:00,17.25,21.55,19.85,21.925,21.35,56.4706,0,19,62,1
2023-07-31 23:45:00,17.2375,21.5571,19.85,21.8571,21.35,56.7778,0,19,62,1
2023-07-31 23:50:00,17.225,21.556,19.7,22.1286,21.425,56.75,0,19,62,1
2023-07-31 23:55:00,17.2125,21.5548,19.4925,22.4,21.5,56.4545,0,17,62,1
2023-08-01 00:00:00,17.2,21.5536,19.285,22.0167,21.35,56.3,0,17,62,1
2023-08-01 00:05:00,17.1885,21.5524,19.0775,22.2,21.4125,56.5,0,13,62,1
2023-08-01 00:10:00,17.1769,21.5512,18.87,22.05,20.9143,57.0909,0,11,62,1
2023-08-01 00:15:00,17.1654,21.55,18.7286,22.25,20,57.2,0,10,62,1
2023-08-01 00:20:00,17.1538,21.5333,18.6833,21.9571,19.8857,57.5,0,10,62,1
2023-08-01 05:00:00,16.8667,21.65,19.7455,21.54,21.5,22.75,0,0,46,1
2023-08-01 05:05:00,17,21.5833,18.3643,21.6,20.5167,50,0,0,63,1
2023-08-01 06:40:00,18.3667,21.55,19.9167,21.4286,21.1,57.5,0,0,62,1
2023-08-01 06:45:00,18.4056,21.5571,19.94,21.45,21.05,57.5556,0,0,62,1
2023-08-01 06:50:00,18.4444,21.5656,19.85,21.7,21.125,57,0,0,62,1
2023-08-01 06:55:00,18.4833,21.574,19.94,21.65,21.075,57.5,0,0,62,1
2023-08-01 07:00:00,18.5222,21.5825,19.94,21.6583,21.1,57.5455,0,0,62,1
2023-08-01 07:05:00,18.5611,21.5909,19.9167,21.6667,21.02,57.5,0,0,62,1
2023-08-01 07:10:00,18.6,21.5994,19.8273,21.54,21.0957,57.5,0,0,62,1
2023-08-01 07:15:00,18.6278,21.6078,19.9333,21.5875,21.1714,57.5,0,0,62,1
2023-08-01 07:20:00,18.6556,21.6162,19.9091,21.7143,21.1667,57.5,0,0,62,1
2023-08-01 07:25:00,18.6833,21.6247,20.0667,21.66,21.1,56.5,0,0,62,1
2023-08-01 07:30:00,18.7111,21.6331,20.0667,21.7143,21.2,57.5714,0,0,62,1
2023-08-01 07:35:00,18.7389,21.6416,20.06,21.775,21.1,57,0,0,62,1
2023-08-01 07:40:00,18.7667,21.65,20.1,21.8833,21.12,57.5,0,0,62,1
2023-08-01 07:45:00,18.7944,21.6556,19.9917,21.9917,21.3,57.5192,0,0,62,1
2023-08-01 07:50:00,18.8222,21.65,20.1167,22.1,21.4,57.5385,0,0,62,1
2023-08-01 07:55:00,18.85,21.7333,20.4,21.84,21.5,57.5,0,0,62,1
2023-08-01 08:00:00,19.15,21.8167,20.3833,21.8914,21.6,57,0,0,62,1
2023-08-01 08:05:00,19.275,21.9,20.6,21.9429,21.82,57.5,0,0,62,1
2023-08-01 08:10:00,19.4,21.85,20.74,21.9333,21.9667,57.5,0,0,62,1
2023-08-01 08:15:00,19.6,21.919,21,21.9333,22.08,57.5,0,0,62,1
2023-08-01 08:20:00,19.5778,21.9881,21,22.15,22.2,57.5,0,0,62,1
2023-08-01 08:25:00,19.5556,22.0571,20.84,22.15,22.2,57.5556,0,0,62,1
2023-08-01 08:30:00,19.5333,22.05,20.7,22.1625,22.06,57.5,0,0,62,1
2023-08-01 08:35:00,19.4704,22.0462,20.7667,22.1,21.925,56.5556,0,0,62,1
2023-08-01 08:40:00,19.4074,22.05,20.7667,22.0667,21.85,57.5556,0,0,62,1
2023-08-01 08:45:00,19.3444,22.0533,20.7667,22.3,21.9667,57.5,0,0,62,1
2023-08-01 08:50:00,19.3667,22.05,20.7667,22.2,21.95,57.4286,0,0,62,1
2023-08-01 08:55:00,19.35,22.05,20.65,22.2167,21.95,57.487,0,0,62,1
2023-08-01 09:00:00,19.6,22.1036,20.925,22.2,21.9,57.5455,0,0,62,1
2023-08-01 09:05:00,19.6,22.1571,21.08,22.16,22.1667,57.5,0,0,62,1
2023-08-01 09:10:00,19.85,22.1756,21.0444,22.4,22.5,56.6667,0,0,62,1
2023-08-01 09:15:00,19.85,22.194,21.0222,22.4167,22.3667,57.3,0,0,62,1
2023-08-01 09:20:00,19.7667,22.2125,21.12,22.4333,22.2333,57.5455,0,0,62,1
2023-08-01 09:25:00,19.6833,22.2309,21.1,22.45,22.2111,57.4706,0,0,62,1
2023-08-01 09:30:00,19.6,22.2494,20.875,22.5,22.15,57.5,0,0,62,1
2023-08-01 09:35:00,19.5,22.2678,20.7667,22.5,21.8333,57.5385,0,0,62,1
2023-08-01 09:40:00,19.5667,22.2862,20.78,22.5,22,57.5,0,0,62,1
2023-08-01 09:45:00,19.7,22.3047,21.0333,22.5,22.2667,56.6667,0,0,62,1
2023-08-01 09:50:00,19.7833,22.3231,21.0375,22.4429,22.48,58,0,0,62,1
2023-08-01 09:55:00,19.8667,22.3416,21.1286,22.375,22.49,57.5,0,0,62,1
2023-08-01 10:00:00,20.0083,22.36,21.38,22.4,22.5,57.4444,0,0,62,1
2023-08-01 10:05:00,20.15,22.4257,21.7,22.6,22.72,57.5455,0,0,62,1
2023-08-01 10:10:00,20.4,22.4914,21.725,22.5833,22.8667,57.5,0,0,62,1
2023-08-01 10:15:00,20.65,22.5571,21.94,22.6,23.15,57.5,0,0,62,1
2023-08-01 10:20:00,21.0667,22.6667,22.5,22.5667,23.525,56.5556,0,0,62,1
2023-08-01 10:25:00,21.0833,22.7033,22.66,22.6667,23.7,56.9286,0,0,61,1
2023-08-01 10:30:00,21.1,22.74,22.2667,22.65,23.55,57.5,0,0,61,1
2023-08-01 10:35:00,21.15,22.7767,22.3,22.7875,23.6,57.5,0,0,61,1
2023-08-01 10:40:00,21.175,22.8133,22.3,22.925,23.65,56.5,0,0,61,1
2023-08-01 10:45:00,21.2,22.85,22.3667,22.925,23.65,57.1,0,0,61,1
2023-08-01 10:50:00,21.3,22.86,22.6,22.9,23.6571,57.5556,0,0,62,1
2023-08-01 10:55:00,21.4,22.8886,22.74,22.975,23.9,56.5,0,0,62,1
2023-08-01 11:00:00,21.5667,22.9171,22.8,23.15,24.1,57.1111,0,0,62,1
2023-08-01 11:05:00,21.66,22.9457,23.1,23.1625,24.0625,57.5,0,0,61,1
2023-08-01 11:10:00,21.72,22.9743,23.1,23.175,24.1091,57.5,0,0,61,1
2023-08-01 11:15:00,21.78,23.0029,23.1,23.1273,24.14,57.4444,0,0,61,1
2023-08-01 11:20:00,21.84,23.0314,23.1,23.175,24.12,57.5714,0,0,61,1
2023-08-01 11:25:00,21.9,23.06,23.1,23.2161,24.1,57.5,0,0,62,1
2023-08-01 11:30:00,21.8833,23.05,23.15,23.2571,24.4,57,0,0,62,1
2023-08-01 11:35:00,21.8667,23.0586,23.2,23.1769,24.4,56.8333,0,0,61,1
2023-08-01 11:40:00,21.85,23.0672,23.1,23.35,24.15,57.6,0,0,61,1
2023-08-01 11:45:00,21.8333,23.0758,22.95,23.275,24.05,57.5,0,0,61,1
2023-08-01 11:50:00,21.7167,23.0844,22.8,23.4,24.1333,57,0,0,62,1
2023-08-01 11:55:00,21.6,23.0931,22.85,23.35,23.85,57.6,0,0,61,1
2023-08-01 12:00:00,21.5333,23.1017,22.6333,23.375,23.8333,57.5,0,0,61,1
2023-08-01 12:05:00,21.5444,23.1103,22.7,23.4,23.8,56.5,0,0,62,1
2023-08-01 12:10:00,21.5556,23.1189,22.7667,23.25,23.6667,57.1667,0,0,62,1
2023-08-01 12:15:00,21.5667,23.1275,23,23.275,23.9333,57.4286,0,0,61,1
2023-08-01 12:20:00,21.65,23.1361,22.7667,23.3111,24.14,57.5,0,0,62,1
2023-08-01 12:25:00,21.65,23.1447,22.8667,23.3189,24.075,57.5455,0,0,61,1
2023-08-01 12:30:00,21.6667,23.1533,23.1,23.3267,24.05,57.5,0,0,61,1
2023-08-01 12:35:00,21.725,23.15,23.1,23.3344,24.0857,57.5,0,0,61,1
2023-08-01 12:40:00,21.7833,23.1671,23.1,23.3422,24.12,57.4286,0,0,62,1
2023-08-01 12:45:00,21.8417,23.1843,23.1,23.35,24.11,57.5455,0,0,62,1
2023-08-01 12:50:00,21.9,23.2014,23.1,23.4143,24.2273,57.5,0,0,62,1
2023-08-01 12:55:00,21.8778,23.2185,23.1,23.35,24.15,57,0,0,61,1
2023-08-01 13:00:00,21.8556,23.2356,23.1,23.35,24.2,57.5556,0,0,61,1
2023-08-01 13:05:00,21.8333,23.2528,23.1,23.35,24.1333,57.5,0,0,61,1
2023-08-01 13:10:00,21.8667,23.2699,23.1,23.4125,24.0333,57.4444,0,0,61,1
2023-08-01 13:15:00,21.9,23.287,23.3,23.475,24.1429,57.5,0,0,61,1
2023-08-01 13:20:00,21.8667,23.3042,23.15,23.6375,24.4,57.5,0,0,61,1
2023-08-01 13:25:00,21.8333,23.3213,23.2,23.8,24.2111,57.5263,0,0,61,1
2023-08-01 13:30:00,21.8,23.3384,23.1,23.4,24.16,57.5,0,0,61,1
2023-08-01 13:35:00,21.675,23.3556,22.8,23.6,24.1429,57.4286,0,0,61,1
2023-08-01 13:40:00,21.55,23.3444,22.66,23.625,24,57.6667,0,0,61,1
2023-08-01 13:45:00,21.425,23.35,22.6,23.6,23.76,57.3333,0,0,61,1
2023-08-01 14:55:00,21.1667,23.35,22.5,23.6,23.4,57.3333,0,0,61,1
2023-08-01 15:00:00,21.1583,23.3667,22.45,23.55,23.4,57.5,0,0,61,1
2023-08-01 15:05:00,21.15,23.34,22.45,23.6,23.475,57.5,0,0,62,1
2023-08-01 15:10:00,21.25,23.35,22.7,23.6308,23.5,58,0,0,61,1
2023-08-01 15:15:00,21.35,23.3545,22.7,23.7222,23.63,57.6667,0,0,62,1
2023-08-01 17:00:00,20.8361,23.3333,22.225,20.95,19.55,57.5385,0,0,62,1
2023-08-01 17:05:00,20.8347,23.2833,22.16,20.5857,18.9429,57.4,0,0,61,1
2023-08-01 17:10:00,20.8333,23.2333,22.2,20.4,18.65,57.5385,0,0,61,1
2023-08-01 17:15:00,20.8061,23.1833,22.2,20.42,18.7333,57.5,0,0,61,1
2023-08-01 17:20:00,20.7789,23.1333,21.9714,20.275,18.625,57.4286,0,0,61,1
2023-08-01 17:25:00,20.7517,23.0917,21.9333,20.15,18.7,56.5,0,0,61,1
2023-08-01 17:30:00,20.7245,23.05,22.2,20.6429,19.0833,57.5714,0,0,61,1
2023-08-01 17:35:00,20.6973,23.0462,22.2,20.68,19.24,57.5,0,0,62,1
2023-08-01 18:45:00,19.9153,22.85,21.2333,20.9,19.9,57.5,0,0,62,1
2023-08-01 18:50:00,19.8917,22.84,21.125,21.1,20.0333,57.6667,0,0,62,1
2023-08-01 18:55:00,19.8681,22.845,20.9909,21.08,20.3,57.5833,0,0,62,1
2023-08-01 19:00:00,19.8444,22.85,21.14,21.3,20.5833,57.5,0,0,61,1
2023-08-01 21:25:00,18.9667,22.65,20.2778,22.1167,21.4167,57.5,0,0,61,1
2023-08-01 21:30:00,18.9,22.6444,20.3333,22.1364,21.44,57.3333,0,0,61,1
2023-08-01 21:35:00,18.8333,22.65,20.2143,22.1,21.26,57.5385,0,0,61,1
2023-08-01 21:40:00,18.8,22.65,20.28,22.1571,21.2333,57.5,0,0,62,1
2023-08-01 21:45:00,18.7667,22.63,20.14,22.0875,21.2,57.5,0,0,62,1
2023-08-01 21:50:00,18.7333,22.61,20.0385,22.1,21.08,57.5,0,0,62,1
2023-08-01 21:55:00,18.7,22.59,20.1167,22.08,21.1182,57.5,0,0,62,1
2023-08-01 22:00:00,18.6476,22.57,20.1167,22.1,21.1167,57.5,0,0,62,1
2023-08-01 22:05:00,18.5952,22.55,20.0143,22.13,21.15,57.5,0,0,62,1
2023-08-01 22:10:00,18.5429,22.5429,19.9,22.1,20.93,57.5,0,0,62,1
2023-08-01 23:20:00,18.35,22.35,19.9833,21.95,20.8889,57.5,0,0,62,1
2023-08-01 23:25:00,18.35,22.3444,19.94,21.9357,20.8889,57.5,0,0,62,1
2023-08-02 06:50:00,19.1,22.1556,20.6,22.15,21.55,57.5,0,0,62,1
2023-08-02 06:55:00,19.05,22.15,20.5,22.4,21.6333,57.4,0,0,62,1
2023-08-02 08:30:00,20.1,22.3556,21.6,22.7,22.56,58,0,0,62,1
2023-08-02 08:35:00,20.1667,22.3905,21.7,22.6286,22.7143,57.5,0,0,62,1
2023-08-02 08:40:00,20.1472,22.4254,21.7,22.7333,22.65,57.4444,0,0,62,1
2023-08-02 08:45:00,20.1278,22.4603,21.7,22.7571,22.73,57.5,0,0,62,1
2023-08-02 08:50:00,20.1083,22.4952,21.4333,22.7286,22.65,57.5556,0,0,61,1
2023-08-02 08:55:00,20.0889,22.5302,21.7,22.6667,22.7,57.5,0,0,61,1
2023-08-02 09:00:00,20.0694,22.5651,21.7,22.65,22.65,57.2222,0,0,61,1
2023-08-02 09:05:00,20.05,22.6,21.2778,22.7333,22.6,57.5,0,0,61,1
2023-08-02 09:10:00,20.0667,22.55,21.3333,22.8,22.62,57,0,0,61,1
2023-08-02 09:15:00,20.15,22.575,21.575,22.8,22.64,56.5,0,0,61,1
2023-08-02 09:20:00,20.1538,22.6,21.625,22.8438,22.68,57.5,0,0,61,1
2023-08-02 09:25:00,20.1529,22.625,21.7,22.8875,22.7125,57.5,0,0,62,1
2023-08-02 09:30:00,20.1519,22.65,21.7,22.9313,22.64,57.5556,0,0,62,1
2023-08-02 09:35:00,20.151,22.6556,21.4833,22.975,22.8,57.4545,0,0,61,1
2023-08-02 09:40:00,20.15,22.65,21.4625,22.875,22.7667,57.5556,0,0,62,1
2023-08-02 09:45:00,20.15,22.7,21.4667,22.975,22.6727,57.5,0,0,62,1
2023-08-02 09:50:00,20.275,22.75,21.7,23.025,22.76,57.5,0,0,61,1
2023-08-02 09:55:00,20.4,22.8,21.8333,22.94,23.0833,57.5,0,0,62,1
2023-08-02 10:00:00,20.65,22.85,22.2,22.85,23.15,57.5,0,0,61,1
2023-08-02 10:05:00,20.9,22.9,22.35,22.85,23.4,57.5,0,0,62,1
2023-08-02 10:10:00,20.8667,22.9121,22.325,22.9417,23.55,57.5,0,0,61,1
2023-08-02 10:15:00,20.8333,22.9242,22.1571,23.0333,23.7,57.5,0,0,61,1
2023-08-02 10:20:00,20.8,22.9363,22.2,23.1,23.3333,57.5,0,0,61,1
2023-08-02 10:25:00,20.675,22.9484,21.8143,23.1,23.1667,57.5,0,0,61,1
2023-08-02 10:30:00,20.55,22.9604,21.7857,23.1143,23.0286,57.5,0,0,61,1
2023-08-02 10:35:00,20.55,22.9725,21.84,23.05,22.85,57.5,0,0,61,1
2023-08-02 10:40:00,20.575,22.9846,21.725,23.0667,22.86,57.4444,0,0,61,1
2023-08-02 10:45:00,20.6,22.9967,21.9667,23.1,23.075,58,0,0,61,1
2023-08-02 10:50:00,20.7,23.0088,22.0333,23.075,23.2,57.5,0,0,61,1
2023-08-02 10:55:00,20.7667,23.0209,22.2,23.1125,23.3857,57.5,0,0,61,1
2023-08-02 11:00:00,20.8333,23.033,22.2,23.1,23.5,57.4643,0,0,61,1
2023-08-02 11:05:00,20.9,23.0451,22.22,23.1,23.4091,57.4286,0,0,61,1
2023-08-02 11:10:00,21.025,23.0571,22.375,23.1385,23.5429,57.5,0,0,61,1
2023-08-02 11:15:00,21.15,23.1036,22.44,23.3,23.6875,57.5385,0,0,61,1
2023-08-02 11:20:00,21.1333,23.15,22.7,23.15,23.64,57.5,0,0,62,1
2023-08-02 11:25:00,21.1167,23.15,22.4667,23.275,23.7083,57.5,0,0,61,1
2023-08-02 11:30:00,21.1,23.15,22.275,23.4,23.5909,57.5,0,0,61,1
2023-08-02 11:35:00,21,23.15,22.2,23.3,23.3333,57.5,0,0,61,1
2023-08-02 11:40:00,20.8333,23.15,21.9714,23.2333,23.2143,57.5,0,0,62,1
2023-08-02 11:45:00,20.8778,23.15,21.8765,23.1455,23.0333,57.5,0,0,61,1
2023-08-02 11:50:00,20.9222,23.15,22,23.2,23.1077,57.5,0,0,62,1
2023-08-02 11:55:00,20.9667,23.15,22.475,23.1625,23.5,57.5,0,0,62,1
2023-08-02 12:00:00,21.225,23.1667,22.7,23.2286,23.6429,57.5,0,0,62,1
2023-08-02 12:05:00,21.4375,23.2033,22.94,23.3667,24.0833,57.5,0,0,62,1
2023-08-02 12:10:00,21.65,23.24,23.1,23.5,24.2,57.5,0,0,62,1
2023-08-02 12:15:00,21.7042,23.2767,23.1,23.35,24.175,57.4286,0,0,62,1
2023-08-02 12:20:00,21.7583,23.3133,23.1,23.4444,24.13,57.6,0,0,61,1
2023-08-02 12:25:00,21.8125,23.35,23.1,23.4286,24.175,57.4,0,0,62,1
2023-08-02 12:30:00,21.8667,23.3545,23.2,23.55,24.2429,57.5556,0,0,62,1
2023-08-02 15:25:00,21.6111,23.5556,22.825,23.86,24,57.5556,0,0,62,1
2023-08-02 15:30:00,21.6556,23.55,22.9,24.025,24,57.5,0,0,62,1
2023-08-02 15:35:00,21.7,23.5444,23.2,24.24,24.0429,57.5,0,0,62,1
2023-08-02 15:40:00,21.6333,23.5389,22.78,23.925,24,57.3333,0,0,62,1
2023-08-02 15:45:00,21.5,23.5333,22.7,23.95,23.8,57.5385,0,0,62,1
2023-08-02 15:50:00,21.5167,23.5278,22.65,23.9,23.7,57.5192,0,0,62,1
2023-08-02 15:55:00,21.5333,23.5222,23,23.68,23.5571,57.5,0,0,62,1
2023-08-02 16:00:00,21.55,23.5167,22.825,23.61,23.44,57.5,0,0,62,1
2023-08-02 16:05:00,21.4778,23.5111,22.725,23.18,22.78,57.5,0,0,62,1
2023-08-02 16:10:00,21.4056,23.5056,22.7333,22.7833,22.1833,57.25,0,0,62,1
2023-08-02 16:15:00,21.3333,23.5,22.65,22.2571,21.5125,57,0,0,62,1
2023-08-02 16:20:00,21.2417,23.55,22.4167,22.0333,21.0286,57.5556,0,0,62,1
2023-08-02 16:25:00,21.15,23.5155,22.4,21.7,20.6,57.463,0,0,62,1
2023-08-02 16:30:00,21.2583,23.481,22.7,21.7,20.4333,57.3704,0,0,62,1
2023-08-02 16:35:00,21.3667,23.4464,22.66,21.7375,20.4667,57.2778,0,0,62,1
2023-08-02 16:40:00,21.34,23.4119,22.7,21.6333,20.4,57.1852,0,0,62,1
2023-08-02 16:45:00,21.245,23.3774,22.45,21.6,20.35,57.0926,0,0,62,1
2023-08-02 16:50:00,21.15,23.3429,22.4667,21.75,20.65,57,0,0,62,1
2023-08-02 16:55:00,21.1333,23.35,22.3667,21.7625,20.5625,57.5294,0,0,62,1
2023-08-02 17:00:00,21.1444,23.325,22.475,21.58,20.2,57,0,0,61,1
2023-08-02 17:05:00,21.1556,23.3,22.45,21.6,20.3857,57.5,0,0,61,1
2023-08-02 17:10:00,21.1667,23.275,22.45,21.575,20.3,57.5,0,0,61,1
2023-08-02 17:15:00,21.15,23.25,22.6,21.625,20.45,57.5,0,0,61,1
2023-08-02 17:20:00,21.1,23.225,22.4667,21.625,20.3286,56.5,0,0,61,1
2023-08-02 17:25:00,21.0333,23.2,22.4667,21.36,20.175,57.5,0,0,61,1
2023-08-02 17:30:00,20.9333,23.175,22.18,21.35,20.1333,56.5,0,0,61,1
2023-08-02 17:35:00,20.8333,23.15,22.2333,21.3429,20.175,57.5385,0,0,61,1
2023-08-02 17:40:00,20.7556,23.14,22.2333,21.15,20.1475,57.5,0,0,61,1
2023-08-02 17:45:00,20.6778,23.1157,22.04,21.2444,20.12,57.4286,0,0,61,1
2023-08-02 17:50:00,20.6,23.0914,21.9,21.1167,20,57.5556,0,0,61,1
2023-08-02 17:55:00,20.65,23.0671,21.975,21.175,20.1,57.4,0,0,61,1
2023-08-02 18:00:00,20.55,23.0429,21.8333,21.2,20.0667,57.5556,0,0,61,1
2023-08-02 18:05:00,20.5333,23.05,21.7875,21.06,19.9714,56.8571,0,0,61,1
2023-08-02 19:40:00,19.65,22.85,21.1,22.16,21.95,57.5455,0,0,61,1
2023-08-02 19:45:00,19.6152,22.85,21.0667,22.15,21.975,57.5,0,0,61,1
2023-08-02 19:50:00,19.5803,22.85,21.1,22.05,21.975,56.5556,0,0,61,1
2023-08-02 19:55:00,19.5455,22.85,21.1,22.1286,21.98,57.1818,0,0,61,1
2023-08-02 20:00:00,19.4941,22.85,21.08,22.1,22.05,57.4615,0,0,61,1
2023-08-02 20:05:00,19.4427,22.85,21.08,22.0875,21.9375,57.5,0,0,61,1
2023-08-02 20:10:00,19.3914,22.8485,20.8333,22.03,21.9,56.3333,0,0,61,1
2023-08-02 20:15:00,19.34,22.8471,20.875,22.08,21.8167,56.9091,0,0,61,1
2023-08-02 20:20:00,19.3071,22.85,20.875,22.1222,21.85,57.5,0,0,61,1
2023-08-02 20:25:00,19.2743,22.8343,20.7667,22.1667,21.7455,57.25,0,0,61,1
2023-08-02 20:30:00,19.2414,22.8185,20.7667,22.15,21.6111,57.6667,0,0,61,1
2023-08-02 20:35:00,19.2086,22.8028,20.64,22.21,21.7375,57.5,0,0,61,1
2023-08-02 20:40:00,19.1757,22.7871,20.51,22.1429,21.625,57,0,0,61,1
2023-08-02 20:45:00,19.1429,22.7713,20.475,22.2111,21.64,56.5,0,0,61,1
2023-08-02 20:50:00,19.1171,22.7556,20.5222,22.2,21.6125,57.6667,0,0,61,1
2023-08-02 20:55:00,19.0914,22.7399,20.5,22.2125,21.5875,57.5,0,0,61,1
2023-08-02 21:00:00,19.0657,22.7241,20.5,22.2462,21.5833,57.3333,0,0,61,1
2023-08-02 21:05:00,19.04,22.7084,20.5,22.2308,21.6167,57.5556,0,0,61,1
2023-08-02 21:10:00,19.0074,22.6927,20.6,22.15,21.6333,57.5,0,0,61,1
2023-08-02 21:15:00,18.9748,22.6769,20.3375,22.25,21.5875,57.4286,0,0,61,1
2023-08-02 21:20:00,18.9422,22.6612,20.3,22.1857,21.4111,57.6,0,0,61,1
2023-08-02 21:25:00,18.9096,22.6455,20.4,22.1778,21.46,57.5,0,0,61,1
2023-08-02 21:30:00,18.877,22.65,20.4,22.2,21.4083,57.5,0,0,61,1
2023-08-02 21:35:00,18.8444,22.6327,20.42,22.1385,21.41,57.3333,0,0,61,1
2023-08-02 21:40:00,18.8173,22.6154,20.42,22.1364,21.3462,57.5,0,0,61,1
2023-08-02 21:45:00,18.7901,22.5981,20.375,22.1308,21.3111,57.5556,0,0,61,1
2023-08-02 21:50:00,18.763,22.5808,20.2143,22.15,21.39,57,0,0,61,1
2023-08-02 21:55:00,18.7358,22.5635,20.1143,22.0917,21.27,57.6,0,0,61,1
2023-08-02 22:00:00,18.7086,22.5462,20.2667,22.12,21.28,57.4667,0,0,61,1
2023-08-02 22:05:00,18.6815,22.55,20.3,22.15,21.3111,57.5714,0,0,61,1
2023-08-02 22:10:00,18.6543,22.5333,20.2833,22.1077,21.16,57.4286,0,0,61,1
2023-08-02 22:15:00,18.6272,22.5167,20.3167,22.1062,21.1583,57.5455,0,0,61,1
2023-08-02 22:20:00,18.6,22.5,20.2,22.1,21.15,57.5227,0,0,61,1
2023-08-02 22:25:00,18.5937,22.4833,20.1,22.09,21.125,57.5,0,0,61,1
2023-08-02 22:30:00,18.5873,22.4667,20.0429,22.0786,21.1375,57.5,0,0,61,1
2023-08-02 22:35:00,18.581,22.45,20.01,22.1167,21.1267,57.5,0,0,61,1
2023-08-02 22:40:00,18.5746,22.4333,20.12,22.0857,21.0857,57.5,0,0,62,1
2023-08-02 22:45:00,18.5683,22.4167,20.15,22.0889,21.11,57.5,0,0,61,1
2023-08-02 22:50:00,18.5619,22.4,20.1,22,21.1167,57.5,0,0,61,1
2023-08-02 22:55:00,18.5556,22.3833,20.1,22.0111,21.1,57.5,0,0,61,1
2023-08-02 23:00:00,18.5492,22.3667,19.9333,22.0167,20.9556,57.5,0,0,61,1
2023-08-02 23:05:00,18.5429,22.35,19.9,22.1,21.025,57.3333,0,0,61,1
2023-08-02 23:10:00,18.4821,22.3467,19.9857,22.0889,21.06,57.5556,0,0,61,1
2023-08-02 23:15:00,18.4214,22.35,19.9667,22.0167,20.9333,57.3,0,0,62,1
2023-08-03 00:45:00,17.85,22.1444,19.35,21.95,20.4875,57.5,0,0,62,1
2023-08-03 00:50:00,17.8512,22.15,19.35,21.85,20.6,57.5,0,0,62,1
2023-08-03 00:55:00,17.8524,22.12,19.36,22.05,20.4,57.5,0,0,62,1
2023-08-03 01:00:00,17.8536,22.09,19.35,22.025,20.3,57.5,0,0,62,1
2023-08-03 01:05:00,17.8548,22.06,19.3,22,20.42,57.5,0,0,62,1
2023-08-03 01:10:00,17.856,22.03,19.3143,22,20.35,57.5,0,0,62,1
2023-08-03 01:15:00,17.8571,22,19.3571,22,20.4333,57.5,0,0,62,1
2023-08-03 01:20:00,17.84,22.05,19.2375,22,20.4,57.5,0,0,62,1
2023-08-03 01:25:00,17.8425,22.05,19.3167,22,20.5333,57.4,0,0,62,1
2023-08-03 02:35:00,17.4,21.84,18.8857,21.82,20.025,57.5,0,0,62,1
2023-08-03 02:40:00,17.3333,21.85,18.7714,21.6429,19.92,57.5,0,0,62,1
2023-08-03 02:45:00,17.3185,21.8318,18.5571,21.65,20,57.4286,0,0,62,1
2023-08-03 02:50:00,17.3037,21.8136,18.6875,21.65,19.9667,57.6667,0,0,62,1
2023-08-03 02:55:00,17.2889,21.7955,18.7286,21.6,19.85,57.5333,0,0,62,1
2023-08-03 03:00:00,17.2741,21.7773,18.7,21.64,19.9333,57.4,0,0,62,1
2023-08-03 03:05:00,17.2593,21.7591,18.64,21.5857,19.85,57.6,0,0,62,1
2023-08-03 03:10:00,17.2444,21.7409,18.64,21.55,19.82,57.5,0,0,62,1
2023-08-03 03:15:00,17.2296,21.7227,18.6714,21.7,19.82,57.5,0,0,62,1
2023-08-03 03:20:00,17.2148,21.7045,18.7,21.7,19.77,57.4615,0,0,62,1
2023-08-03 03:25:00,17.2,21.6864,18.7286,21.7,19.72,57.6667,0,0,62,1
2023-08-03 03:30:00,17.2136,21.6682,18.6667,21.6,19.725,57.5,0,0,62,1
2023-08-03 03:35:00,17.2273,21.65,18.6667,21.55,19.7,57.5,0,0,62,1
2023-08-03 03:40:00,17.2409,21.65,18.55,21.65,19.8,57.5,0,0,62,1
2023-08-03 03:45:00,17.2545,21.6,18.66,21.65,19.65,57.1429,0,0,62,1
2023-08-03 05:35:00,17.932,21.65,19.26,21.7083,20.5,57,0,0,62,1
2023-08-03 05:40:00,17.964,21.6545,19.4333,21.68,20.6,57.6,0,0,62,1
2023-08-03 05:45:00,17.996,21.65,19.4556,21.6846,20.6333,57.5,0,0,62,1
2023-08-03 05:50:00,18.028,21.65,19.5,21.65,20.5833,57.4545,0,0,62,1
2023-08-03 05:55:00,18.06,21.6697,19.6333,21.8,20.65,57.5714,0,0,62,1
2023-08-03 06:00:00,18.118,21.6894,19.6,21.85,20.78,57.5,0,0,62,1
2023-08-03 06:05:00,18.176,21.7091,19.66,21.9,20.7714,57.5,0,0,62,1
2023-08-03 06:10:00,18.234,21.7288,19.5778,21.95,20.75,56.6667,0,0,62,1
2023-08-03 06:15:00,18.292,21.7485,19.7333,21.9,20.875,57.1667,0,0,62,1
2023-08-03 06:20:00,18.35,21.7682,19.8,22.0333,21.025,57.5,0,0,62,1
2023-08-03 06:25:00,18.4333,21.7879,19.94,21.94,20.9143,57.5455,0,0,62,1
2023-08-03 06:30:00,18.5167,21.8076,19.94,22.3,21.125,57.4286,0,0,62,1
2023-08-03 06:35:00,18.6,21.8273,19.9167,21.8333,21.1,57.5333,0,0,62,1
2023-08-03 06:40:00,18.65,21.847,20.1,21.85,21.0857,57.5,0,0,62,1
2023-08-03 06:45:00,18.7,21.8667,20.0429,21.89,21.24,57.5,0,0,62,1
2023-08-03 06:50:00,18.75,21.85,20.2,21.9333,21.4333,57.5,0,0,62,1
2023-08-03 06:55:00,18.8,21.88,20.25,21.9,21.4,57.5,0,0,62,1
2023-08-03 07:00:00,18.9,21.91,20.38,22.2,21.4286,57.4286,0,0,62,1
2023-08-03 07:05:00,18.9786,21.94,20.4,22.1667,21.6,57.6667,0,0,62,1
2023-08-03 07:10:00,19.0571,21.97,20.3857,22.1333,21.6,57.5,0,0,62,1
2023-08-03 07:15:00,19.1286,22,20.5,22.1417,21.6909,57.45,0,0,62,1
2023-08-03 07:20:00,19.2,22.03,20.46,22.1071,21.6778,57.4,0,0,62,1
2023-08-03 07:25:00,19.2393,22.06,20.6,22.1545,21.75,57.5455,0,0,62,1
2023-08-03 07:30:00,19.2786,22.05,20.6,22.1833,21.95,57.5,0,0,62,1
2023-08-03 07:35:00,19.3179,22.075,20.7667,22.24,21.9667,57.4286,0,0,62,1
2023-08-03 07:40:00,19.3571,22.1,20.7667,22.4,21.9143,57.5,0,0,62,1
2023-08-03 21:50:00,19.1231,22.15,20.4,22.4667,21.7,57.6667,0,0,62,1
2023-08-03 21:55:00,19.1141,22.1455,20.5,22.425,21.6,57.5833,0,0,62,1
2023-08-03 22:00:00,19.1051,22.15,20.4,22.35,21.625,57.5,0,0,62,1
2023-08-03 22:05:00,19.0962,22.1423,20.4,22.5,21.625,57.5,0,0,62,1
2023-08-03 22:10:00,19.0872,22.1346,20.5,22.35,21.625,57.4286,0,0,62,1
2023-08-03 22:15:00,19.0782,22.1269,20.38,22.35,21.6,57.6,0,0,62,1
2023-08-03 22:20:00,19.0692,22.1192,20.5,22.5,21.6667,57.5,0,0,62,1
2023-08-03 22:25:00,19.0603,22.1115,20.5,22.6,21.64,57.3333,0,0,62,1
2023-08-03 22:30:00,19.0513,22.1038,20.3833,22.7,21.6714,57.5556,0,0,62,1
2023-08-03 22:35:00,19.0423,22.0962,20.3111,22.2667,21.5333,57.4444,0,0,62,1
2023-08-03 22:40:00,19.0333,22.0885,20.3571,22.42,21.6667,57.5,0,0,62,1
2023-08-04 05:00:00,18.98,21.9,20.1889,22.14,21.05,25.4545,0,0,51,1
2023-08-04 05:05:00,18.9,21.84,19.72,22.0429,20.9667,52.4545,0,0,63,1
2023-08-04 06:25:00,19.2,21.8545,20.48,22.1714,21.6667,57.4545,0,0,61,1
2023-08-04 06:30:00,19.275,21.85,20.6,22.15,21.65,57.5714,0,0,61,1
2023-08-04 06:35:00,19.35,21.8792,20.7667,22.4,21.98,57.4,0,0,61,1
2023-08-04 06:40:00,19.3667,21.9084,20.6,22.5,21.9186,57.45,0,0,61,1
2023-08-04 06:45:00,19.4444,21.9377,20.75,22.5,21.8571,57.5,0,0,61,1
2023-08-04 06:50:00,19.5222,21.9669,20.7,22.5,21.9833,57.5,0,0,61,1
2023-08-04 06:55:00,19.6,21.9961,20.7714,22.525,22.15,57,0,0,61,1
2023-08-04 07:00:00,19.6667,22.0253,21,22.35,22.15,57.5,0,0,62,1
2023-08-04 07:05:00,19.6929,22.0545,21,22.4375,22.2,57.5,0,0,62,1
2023-08-04 07:10:00,19.719,22.0705,21,22.4333,22.275,57.6,0,0,62,1
2023-08-04 07:15:00,19.7452,22.0864,21.1,22.65,22.325,57.5,0,0,62,1
2023-08-04 07:20:00,19.7714,22.1023,21.1,22.6179,22.1333,57.4286,0,0,62,1
2023-08-04 07:25:00,19.7976,22.1182,21.08,22.5857,22.275,57.6667,0,0,62,1
2023-08-04 07:30:00,19.8238,22.1341,21.08,22.4667,22.2167,57.5,0,0,62,1
2023-08-04 07:35:00,19.85,22.15,21.1,22.65,22.3333,57.5,0,0,62,1
2023-08-04 07:40:00,19.855,22.15,21,22.6,22.4,57.4706,0,0,62,1
2023-08-04 07:45:00,19.86,22.2,21.1,22.6,22.22,57.6,0,0,62,1
2023-08-04 07:50:00,19.89,22.15,21.1,22.6,22.6,57.5,0,0,61,1
2023-08-04 07:55:00,19.92,22.1722,21.08,22.64,22.4125,57.5,0,0,62,1
2023-08-04 08:00:00,19.95,22.1944,21.1429,22.675,22.4667,57.4444,0,0,61,1
2023-08-04 08:05:00,19.98,22.2167,21.16,22.7375,22.6,57.5556,0,0,61,1
2023-08-04 08:10:00,20.01,22.2389,21.2,22.8,22.44,57.4444,0,0,61,1
2023-08-04 08:15:00,20.04,22.2611,21.2,22.74,22.4,57.3333,0,0,62,1
2023-08-04 08:20:00,20.07,22.2833,21.35,22.85,22.38,57.6667,0,0,61,1
2023-08-04 08:25:00,20.1,22.3056,21.3333,22.675,22.6,57.4615,0,0,61,1
2023-08-04 08:30:00,20.2,22.3278,21.4,22.65,22.5714,57.5714,0,0,61,1
2023-08-04 08:35:00,20.15,22.35,21.7,22.7143,22.85,57.5357,0,0,61,1
2023-08-04 08:40:00,20.1,22.36,21.5667,22.7,22.7167,57.5,0,0,61,1
2023-08-04 08:45:00,20.05,22.3567,21.1778,22.8,22.5833,57.5,0,0,61,1
2023-08-04 08:50:00,19.925,22.3533,21,22.925,22.4667,57.4286,0,0,62,1
2023-08-04 08:55:00,19.8,22.35,21.1,22.95,22.3,57.6,0,0,62,1
2023-08-04 09:00:00,19.8333,22.3467,21.1,22.8,22.1,57.5,0,0,61,1
2023-08-04 09:05:00,19.8667,22.3545,21.1,22.65,22.1333,57.5,0,0,62,1
2023-08-04 09:10:00,19.9,22.4059,21.2333,22.66,22.4,57.5,0,0,62,1
2023-08-04 09:15:00,20.1,22.4573,21.6,22.74,22.675,57.25,0,0,61,1
2023-08-04 09:20:00,20.3,22.5086,21.725,22.6667,22.78,57,0,0,61,1
2023-08-04 09:25:00,20.35,22.56,21.68,22.7167,22.85,57.5,0,0,61,1
2023-08-04 09:30:00,20.475,22.61,21.7667,22.7667,22.85,57.5,0,0,61,1
2023-08-04 09:35:00,20.6,22.66,21.9889,22.8167,23.1,57.5,0,0,62,1
2023-08-04 09:40:00,20.675,22.7013,22.2,22.8667,23.35,57.5,0,0,61,1
2023-08-04 09:45:00,20.75,22.7427,22.2,22.9286,23.35,57.6,0,0,62,1
2023-08-04 09:50:00,20.825,22.784,22.2,23.1,23.2375,57.5,0,0,61,1
2023-08-04 09:55:00,20.9,22.8253,22.1667,23.125,23.4667,56.5,0,0,62,1
2023-08-04 10:00:00,21.0667,22.8667,22.5,23.15,23.5167,57.1667,0,0,61,1
2023-08-04 10:05:00,21.2,22.8908,22.6,23.05,23.5857,57.5,0,0,61,1
2023-08-04 10:10:00,21.2667,22.915,22.6,23.22,23.8,57.5,0,0,61,1
2023-08-04 10:15:00,21.3333,22.9392,22.6,23.1933,23.7125,57.5,0,0,61,1
2023-08-04 10:20:00,21.4,22.9633,22.7,23.1667,23.65,57.5,0,0,61,1
2023-08-04 10:25:00,21.525,22.9875,22.7667,23.1889,23.9,57.6,0,0,62,1
2023-08-04 10:30:00,21.65,23.0117,23.0333,23.4,23.9667,57,0,0,62,1
2023-08-04 10:35:00,21.9,23.0358,23.2,23.35,24.2667,58,0,0,61,1
2023-08-04 10:40:00,22,23.06,23.15,23.3,24.32,57.5,0,0,61,1
2023-08-04 10:45:00,22.1,23.1086,23.4,23.35,24.3714,57.4286,0,0,62,1
2023-08-04 10:50:00,22.1,23.1571,23.3333,23.3667,24.5571,57.5455,0,0,62,1
2023-08-04 12:10:00,22.7,23.36,24.02,23.7111,25.1714,57.5,0,0,61,1
2023-08-04 12:15:00,22.8667,23.3871,23.9667,23.6667,25.1429,57,0,0,61,1
2023-08-04 12:20:00,22.8333,23.4143,23.72,23.7708,25,58,0,0,61,1
2023-08-04 12:25:00,22.8467,23.4414,23.7,23.875,24.96,57.4444,0,0,61,1
2023-08-04 12:30:00,22.86,23.4686,23.7,23.9667,24.85,57.5,0,0,61,1
2023-08-04 12:35:00,22.8733,23.4957,23.7,24,24.9111,57.5,0,0,61,1
2023-08-04 12:40:00,22.8867,23.5229,23.8667,23.8333,24.94,57.5714,0,0,61,1
2023-08-04 12:45:00,22.9,23.55,24.0667,23.9571,25.2857,57.5,0,0,61,1
2023-08-04 12:50:00,22.8,23.56,23.7333,23.85,25.225,57.5,0,0,61,1
2023-08-04 12:55:00,22.4667,23.5533,23.5,23.85,24.64,56.5455,0,0,61,1
2023-08-04 13:00:00,22.1,23.5467,23.15,23.9375,24.38,57.4444,0,0,61,1
2023-08-04 13:05:00,21.9,23.54,22.9667,24,24.1833,57.4667,0,0,61,1
2023-08-04 13:10:00,21.775,23.55,22.85,23.975,23.9333,57.5,0,0,61,1
2023-08-04 13:15:00,21.65,23.5505,22.825,23.95,23.9429,57.5385,0,0,62,1
2023-08-04 13:20:00,21.65,23.551,22.95,23.9,24.05,57.5,0,0,61,1
2023-08-04 13:25:00,21.7125,23.5514,23.1,23.7,24.05,57.5,0,0,61,1
2023-08-04 13:30:00,21.775,23.5519,23.1,23.6556,24.075,56.7778,0,0,61,1
2023-08-04 13:35:00,21.8375,23.5524,23.1,23.6455,24.1333,57.5,0,0,61,1
2023-08-04 13:40:00,21.9,23.5529,23.2333,23.6667,24.2333,57.5,0,0,61,1
2023-08-04 13:45:00,22.15,23.5534,23.3,23.625,24.4,57.25,0,0,61,1
2023-08-04 13:50:00,22.1444,23.5538,23.5,23.72,24.5182,57.6,0,0,61,1
2023-08-04 13:55:00,22.1389,23.549,23.4,24.275,24.12,57.4667,0,0,61,1
2023-08-04 14:00:00,22.1333,23.5441,23.1429,24.3375,24.2857,57.5714,0,0,62,1
2023-08-04 14:05:00,22.05,23.5392,23.2,24.1455,24.1333,57.4444,0,0,62,1
2023-08-04 14:10:00,22.12,23.5343,23.3,24.35,24.3375,57.5556,0,0,62,1
2023-08-04 14:15:00,22.235,23.5294,23.5,24.5333,24.4,57.5,0,0,61,1
2023-08-04 14:20:00,22.35,23.5245,23.56,24.68,24.5625,57.5,0,0,61,1
2023-08-04 14:25:00,22.2667,23.5196,23.5,24.575,24.5833,57.5,0,0,62,1
2023-08-04 14:30:00,22.1833,23.5147,23.36,24.4545,24.5,57.4722,0,0,61,1
2023-08-04 14:35:00,22.1,23.5098,23.1429,24.3857,24.3667,57.4444,0,0,62,1
2023-08-04 14:40:00,22,23.5049,23.2,24.225,24.2,57.6667,0,0,62,1
2023-08-04 14:45:00,21.8333,23.5,23.1,24.1222,24.0333,57.5,0,0,61,1
2023-08-04 14:50:00,21.7556,23.55,22.95,24.08,24.125,57.5,0,0,61,1
2023-08-04 14:55:00,21.6778,23.55,22.9,24.03,23.9286,57,0,0,61,1
2023-08-04 15:00:00,21.6,23.5259,22.7333,23.95,23.96,57.5,0,0,61,1
2023-08-04 15:05:00,21.45,23.5019,22.7,23.7,23.625,57.6667,0,0,61,1
2023-08-04 15:10:00,21.3,23.4778,22.3889,23.6455,23.55,57.4,0,0,61,1
2023-08-04 15:15:00,21.1,23.4537,22.1833,23.4111,23.4,57.6,0,0,62,1
2023-08-04 15:20:00,20.9714,23.4296,22.2,23.2778,23.2286,57.5,0,0,62,1
2023-08-04 15:25:00,20.8429,23.4056,22.2,23.2375,23.2,57.5,0,0,61,1
2023-08-04 15:30:00,20.7619,23.3815,22.075,23.16,23.0714,57.5,0,0,61,1
2023-08-04 15:35:00,20.681,23.3574,21.9667,23.1833,23.2,57.5,0,0,61,1
2023-08-04 15:40:00,20.6,23.3333,21.96,23.1333,23.2,57.5,0,0,61,1
2023-08-04 15:45:00,20.54,23.35,21.7375,23.01,22.9143,57.4286,0,0,61,1
2023-08-04 15:50:00,20.5556,23.3545,21.82,23.0667,22.8625,57.5714,0,0,61,1
2023-08-04 15:55:00,20.5429,23.3,21.925,23.0714,23,57.5,0,0,61,1
2023-08-04 16:00:00,20.55,23.35,21.9667,23.0857,23.0714,57.5,0,0,62,1
2023-08-04 16:05:00,20.55,23.35,21.9,23.2143,23,57.4,0,0,61,1
2023-08-04 16:10:00,20.5571,23.35,21.975,23.1167,23.1,57.5,0,0,61,1
2023-08-04 16:15:00,20.6119,23.35,22.04,23.1,23.1333,57.5455,0,0,62,1
2023-08-04 16:20:00,20.6667,23.35,22.2,23.15,23.1,57.4667,0,0,61,1
2023-08-04 16:25:00,20.7333,23.35,22.2,23.1667,23.125,57.5714,0,0,61,1
2023-08-04 16:30:00,20.8,23.35,22.225,23.1857,23.05,57.4545,0,0,61,1
2023-08-04 16:35:00,20.8667,23.35,22.32,23.27,23.11,57.5714,0,0,61,1
2023-08-04 16:40:00,21.06,23.36,22.3778,23.3143,23.025,57.5,0,0,61,1
2023-08-04 16:45:00,21.05,23.34,22.3455,23.1,22.7,57.5,0,0,62,1
2023-08-04 16:50:00,21.04,23.35,22.45,22.9,22.5857,57.5,0,0,62,1
2023-08-04 16:55:00,20.94,23.3241,22.1333,22.9182,22.6,57.5,0,0,62,1
2023-08-04 17:00:00,20.84,23.2982,22.2,22.7778,22.54,57.5,0,0,61,1
2023-08-04 17:05:00,20.695,23.2723,21.9833,22.5714,22,57.5,0,0,61,1
2023-08-04 17:10:00,20.55,23.2464,21.675,22.4,22.0333,57.5,0,0,62,1
2023-08-04 17:15:00,20.3,23.2205,21.3,22.2364,21.8727,56.5,0,0,62,1
2023-08-04 17:20:00,20.0833,23.1946,21.2,22.0667,21.6917,58,0,0,62,1
2023-08-04 17:25:00,20.0267,23.1687,21.3,21.92,21.5429,57.5,0,0,62,1
2023-08-04 17:30:00,19.97,23.1429,21.32,21.94,21.7,57.4444,0,0,62,1
2023-08-04 17:35:00,19.9133,23.1196,21.12,21.875,21.6,57.5385,0,0,62,1
2023-08-04 17:40:00,19.8567,23.0964,20.9778,21.95,21.6,57.5,0,0,62,1
2023-08-04 17:45:00,19.8,23.0732,21.0429,22.1,21.7667,57.5,0,0,62,1
2023-08-04 17:50:00,19.85,23.05,21.0429,22.06,21.67,57.3333,0,0,62,1
2023-08-04 17:55:00,19.8571,23.05,21.06,22.0429,21.775,57.5556,0,0,62,1
2023-08-04 18:00:00,19.8643,23.0429,21.125,21.9833,21.6875,57.5,0,0,62,1
2023-08-04 20:00:00,19.2677,22.85,20.875,22.2222,21.7455,57.5,0,0,61,1
2023-08-04 20:05:00,19.2485,22.8444,20.7667,22.25,21.8,57.5714,0,0,61,1
2023-08-04 20:10:00,19.2293,22.8222,20.7667,22.4,21.85,57.4286,0,0,61,1
2023-08-04 20:15:00,19.2101,22.8,20.6,22.45,21.825,56.6,0,0,61,1
2023-08-04 20:20:00,19.1909,22.7778,20.4875,22.425,21.8,57.4545,0,0,61,1
2023-08-04 20:25:00,19.1717,22.7556,20.5625,22.35,21.6,57.5,0,0,62,1
2023-08-04 20:30:00,19.1525,22.7333,20.66,22.4,21.65,57.5,0,0,62,1
2023-08-04 20:35:00,19.1333,22.7111,20.5,22.5,21.75,57.5455,0,0,61,1
2023-08-04 20:40:00,19.0881,22.6889,20.38,22.3571,21.5833,57.0227,0,0,61,1
2023-08-04 20:45:00,19.0429,22.6667,20.3375,22.5,21.6,56.5,0,0,62,1
2023-08-04 20:50:00,19.0098,22.6444,20.3,22.3333,21.58,57,0,0,61,1
2023-08-04 20:55:00,18.9767,22.6222,20.3333,22.425,21.575,57.5,0,0,62,1
2023-08-04 21:00:00,18.9437,22.6,20.375,22.4625,21.5333,57.4444,0,0,61,1
2023-08-04 21:05:00,18.9106,22.65,20.4,22.5,21.525,57.5,0,0,61,1
2023-08-04 21:10:00,18.8775,22.6292,20.2714,22.45,21.5667,57.5,0,0,61,1
2023-08-04 21:15:00,18.8444,22.6085,20.1091,22.4,21.5333,57.5385,0,0,61,1
2023-08-04 21:20:00,18.85,22.5877,20.3,22.45,21.5,57.3333,0,0,61,1
2023-08-04 21:25:00,18.82,22.5669,20.1,22.42,21.44,57.6667,0,0,61,1
2023-08-04 21:30:00,18.79,22.5462,20.2,22.2667,21.35,58,0,0,62,1
2023-08-04 21:35:00,18.76,22.55,20.3,22.4,21.28,57.75,0,0,62,1
2023-08-04 21:40:00,18.73,22.5314,20,22.45,21.4333,57.5,0,0,61,1
2023-08-04 21:45:00,18.7,22.5128,20.05,22.4,21.2889,57.5,0,0,62,1
2023-08-04 21:50:00,18.6733,22.4942,20.15,22.4,21.2,57.5,0,0,61,1
2023-08-04 21:55:00,18.6467,22.4756,20.12,22.4,21.22,57.5,0,0,61,1
2023-08-04 22:00:00,18.62,22.457,20.1,22.4,21.2,57,0,0,61,1
2023-08-04 22:05:00,18.5933,22.4384,19.9375,22.275,21.1833,57.5,0,0,61,1
2023-08-04 22:10:00,18.5667,22.4198,19.8667,22.1444,21.05,57.5,0,0,62,1
2023-08-04 22:15:00,18.54,22.4012,19.9333,22.2214,21.125,57.5,0,0,62,1
2023-08-04 22:20:00,18.55,22.3826,20,22.1429,21.1,57.6667,0,0,62,1
2023-08-05 00:30:00,18.2273,22.1455,19.5222,22.15,20.8143,56.6667,0,0,61,1
2023-08-05 00:35:00,18.2136,22.15,19.5333,22.075,20.7875,56.5,0,0,61,1
2023-08-05 00:40:00,18.2,22.13,19.65,22.03,20.675,56.5,0,0,61,1
2023-08-05 00:45:00,18.1786,22.11,19.65,21.985,20.65,56.5,0,0,61,1
2023-08-05 00:50:00,18.1571,22.09,19.7,21.94,20.7,57.5714,0,0,61,1
2023-08-05 00:55:00,18.1357,22.07,19.6833,21.895,20.6667,57.5,0,0,61,1
2023-08-05 01:00:00,18.1143,22.05,19.6,21.85,20.65,57.4615,0,0,62,1
