timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-05 01:05:00,18.0929,22.05,19.5286,21.95,20.64,57.5385,0,0,61,1
2023-08-05 01:10:00,18.0714,22.04,19.5286,22.05,20.6625,57.5,0,0,62,1
2023-08-05 01:15:00,18.05,22.05,19.3571,22.15,20.7111,57.5,0,0,62,1
2023-08-05 02:25:00,17.812,21.85,19.125,21.95,20.55,57.5,0,0,62,1
2023-08-05 02:30:00,17.784,21.8444,19.1167,21.9625,20.15,57.6,0,0,61,1
2023-08-05 02:35:00,17.756,21.85,19.15,21.975,20.325,57.5,0,0,61,1
2023-08-05 02:40:00,17.728,21.8312,19.1833,21.8,20.2,57,0,0,61,1
2023-08-05 02:45:00,17.7,21.8123,19.1333,21.9,20.15,58,0,0,61,1
2023-08-05 02:50:00,17.6476,21.7935,18.9,21.9167,20.15,57.3333,0,0,61,1
2023-08-05 02:55:00,17.5952,21.7747,18.9,21.9333,20.1,57.5,0,0,61,1
2023-08-05 03:00:00,17.5429,21.7558,18.96,21.95,20.1167,57.5,0,0,62,1
2023-08-05 03:05:00,17.55,21.737,18.96,21.8472,20.1,57.2,0,0,61,1
2023-08-05 04:30:00,17.55,21.55,19.56,21.7,20.6875,56.4286,0,16,61,1
2023-08-05 04:35:00,17.56,21.5667,20.0143,21.6667,21.4,56.5,0,17,61,1
2023-08-05 04:40:00,17.5963,21.6133,19.9857,21.95,21.575,56.5,0,17,61,1
2023-08-05 04:45:00,17.6325,21.66,20.02,21.9667,21.6857,56.5,0,17,61,1
2023-08-05 04:50:00,17.6688,21.6569,20.11,22,21.8,56.5455,0,15,61,1
2023-08-05 04:55:00,17.705,21.6538,20.2,22.075,21.66,56.375,0,13,61,1
2023-08-05 05:00:00,17.7413,21.6507,19.5,22.15,21.3,57.2857,0,10,62,1
2023-08-05 05:05:00,17.7775,21.6476,19.1875,22.025,20.3333,56,0,8,62,1
2023-08-05 05:10:00,17.8138,21.6444,19.3,21.9,20.5,57.4286,0,5,61,1
2023-08-05 05:15:00,17.85,21.65,19.3143,21.9333,20.35,57.5,0,5,61,1
2023-08-05 05:20:00,17.8933,21.65,19.325,21.9667,20.5333,56.5,0,4,61,1
2023-08-05 05:25:00,17.9367,21.65,19.4333,22,20.6,56.5,0,4,61,1
2023-08-05 05:30:00,17.98,21.65,19.5167,22.05,20.7,56.5,0,4,61,1
2023-08-05 05:35:00,18.0233,21.65,19.3714,21.98,20.625,56.5833,0,4,61,1
2023-08-05 05:40:00,18.0667,21.65,19.5286,21.9525,20.66,56.6667,0,2,61,1
2023-08-05 05:45:00,18.2333,21.65,19.5286,21.925,20.8667,57.3,0,0,62,1
2023-08-05 05:50:00,18.4,21.65,19.81,21.9875,20.9,57.5,0,0,62,1
2023-08-05 05:55:00,18.6,21.65,19.875,22.05,21.125,57.5,0,0,61,1
2023-08-05 06:00:00,18.5875,21.6667,20.0125,21.95,21.15,57.5,0,0,62,1
2023-08-05 07:10:00,18.35,21.8571,19.8333,22.05,20.9571,57.4286,0,0,61,1
2023-08-05 07:15:00,18.6,21.9619,20.18,21.85,21.2429,57.5,0,0,61,1
2023-08-05 07:20:00,19,22.0667,20.5,21.975,21.6857,57.5,0,0,61,1
2023-08-05 07:25:00,19.2,22.1667,20.74,22.1,21.9,57.5,0,0,61,1
2023-08-05 07:30:00,19.4,22.1929,20.8667,22.1,22.1,57.5,0,0,61,1
2023-08-05 07:35:00,19.65,22.219,21.2,22.1125,22.2571,57.5,0,0,61,1
2023-08-05 07:40:00,19.9,22.2452,21.4,22.275,22.525,57.25,0,0,61,1
2023-08-05 07:45:00,19.95,22.2714,21.35,22.3375,22.5889,58,0,0,62,1
2023-08-05 07:50:00,20,22.2976,21.15,22.4,22.55,57.5,0,0,61,1
2023-08-05 07:55:00,20.05,22.3238,21.225,22.35,22.575,57,0,0,61,1
2023-08-05 08:00:00,20.1,22.35,21.46,22.4667,22.6,57.6667,0,0,61,1
2023-08-05 08:05:00,20.1667,22.4,21.7,22.5458,22.7,57,0,0,61,1
2023-08-05 08:10:00,20.2083,22.4229,21.7,22.625,22.85,56.5,0,0,61,1
2023-08-05 08:15:00,20.25,22.4457,21.6,22.6,22.725,56.4286,0,0,61,1
2023-08-05 08:20:00,20.2917,22.4686,21.4,22.6182,22.6,56.6,0,0,61,1
2023-08-05 08:25:00,20.3333,22.4914,21.4,22.7,22.6875,56.575,0,0,61,1
2023-08-05 08:30:00,20.375,22.5143,21.4714,22.65,22.6,56.55,0,0,61,1
2023-08-05 08:35:00,20.4167,22.5371,21.3714,22.65,22.65,56.525,0,0,61,1
2023-08-05 08:40:00,20.4583,22.56,21.64,22.69,22.6714,56.5,0,0,61,1
2023-08-05 08:45:00,20.5,22.6667,21.8333,22.6909,22.9667,57.5,0,0,61,1
2023-08-05 08:50:00,20.7,22.7444,22.3,22.8667,23.25,57,0,0,61,1
2023-08-05 08:55:00,21.0667,22.8222,22.5333,22.8762,23.6,57.25,0,0,61,1
2023-08-05 09:00:00,21.4,22.9,22.7,22.8857,23.85,57.5,0,0,61,1
2023-08-05 09:05:00,21.3667,22.9172,22.85,22.925,24,57.5,0,0,61,1
2023-08-05 09:10:00,21.3333,22.9343,22.6429,23.05,23.8,57.5,0,0,61,1
2023-08-05 09:15:00,21.3,22.9515,22.6,23.1182,23.75,57,0,0,61,1
2023-08-05 09:20:00,21.31,22.9687,22.3857,23.15,23.6111,56.5,0,0,61,1
2023-08-05 09:25:00,21.32,22.9859,22.4143,23.2429,23.6286,57.1,0,0,61,1
2023-08-05 09:30:00,21.33,23.003,22.375,23.2,23.5889,56.9,0,0,61,1
2023-08-05 09:35:00,21.34,23.0202,22.6,23.2333,23.6,56.7,0,0,61,1
2023-08-05 09:40:00,21.35,23.0374,22.7,23.26,23.7667,56.5,0,0,61,1
2023-08-05 09:45:00,21.4,23.0545,22.7,23.1909,23.775,56.5,0,0,61,1
2023-08-05 09:50:00,21.45,23.0802,22.7,23.2333,23.9,56.5,0,0,61,1
2023-08-05 09:55:00,21.5,23.1058,22.7,23.2833,23.95,56.8333,0,0,61,1
2023-08-05 10:00:00,21.55,23.1315,22.8,23.3667,23.8667,57.1667,0,0,61,1
2023-08-05 10:05:00,21.6,23.1571,22.8667,23.45,24.1,56.5,0,0,61,1
2023-08-05 10:10:00,21.55,23.1781,22.8,23.35,24.1,57.5,0,0,61,1
2023-08-05 10:15:00,21.5,23.199,22.64,23.3667,23.85,57.5,0,0,61,1
2023-08-05 10:20:00,21.5133,23.22,22.65,23.4,23.9333,57.5,0,0,61,1
2023-08-05 10:25:00,21.5267,23.241,22.7,23.35,23.8667,57.5,0,0,61,1
2023-08-05 10:30:00,21.54,23.2619,22.7,23.4375,23.8,57.6,0,0,61,1
2023-08-05 10:35:00,21.5533,23.2829,22.7,23.42,23.95,57.5,0,0,61,1
2023-08-05 10:40:00,21.5667,23.3038,22.9,23.35,23.8571,57.5,0,0,62,1
2023-08-05 10:45:00,21.7,23.3248,22.9,23.36,24.0667,57.5,0,0,61,1
2023-08-05 10:50:00,21.9,23.3457,23.2667,23.405,24.2,57.5,0,0,61,1
2023-08-05 10:55:00,22.15,23.3667,23.4,23.45,24.5667,57.5,0,0,61,1
2023-08-05 11:00:00,22.2222,23.35,23.5,23.5,24.5667,56.5,0,0,61,1
2023-08-05 11:05:00,22.2944,23.3688,23.5,23.5333,24.6,57,0,0,61,1
2023-08-05 11:10:00,22.3667,23.3877,23.5714,23.5667,24.8,57.1667,0,0,61,1
2023-08-05 11:15:00,22.35,23.4065,23.4667,23.6154,24.9833,57.3561,0,0,61,1
2023-08-05 11:20:00,22.3333,23.4253,23.28,23.6,24.55,57.5455,0,0,61,1
2023-08-05 11:25:00,22.1917,23.4442,23.3,23.65,24.45,57.3333,0,0,61,1
2023-08-05 11:30:00,22.05,23.463,23.1,23.75,24.425,57.5556,0,0,61,1
2023-08-05 11:35:00,21.9417,23.4818,23.0667,23.7,24.1333,57.4545,0,0,61,1
2023-08-05 11:40:00,21.8333,23.5006,23.2,23.65,24.1,57.3939,0,0,61,1
2023-08-05 11:45:00,21.8667,23.5195,23.16,23.6143,24.2,57.3333,0,0,61,1
2023-08-05 11:50:00,22.15,23.5383,23.7,23.6,24.5,56.5,0,0,61,1
2023-08-05 11:55:00,22.4,23.5571,23.7,23.725,24.8,57.5556,0,0,61,1
2023-08-05 12:00:00,22.6,23.55,23.7667,23.65,24.85,57.5,0,0,61,1
2023-08-05 12:05:00,22.62,23.5631,23.85,23.7625,25.06,57.4444,0,0,61,1
2023-08-05 12:10:00,22.8667,23.5761,24.1,23.8167,25.2333,57.5,0,0,61,1
2023-08-05 12:15:00,22.9667,23.5892,24,23.8,25.26,57.5556,0,0,61,1
2023-08-05 12:20:00,23.0667,23.6023,24.3,23.9,25.3667,57.4667,0,0,61,1
2023-08-05 12:25:00,23.1667,23.6153,24.5,24,25.65,57.5556,0,0,61,1
2023-08-05 12:30:00,23.1561,23.6284,24.2,23.95,25.6375,57.5,0,0,61,1
2023-08-05 12:35:00,23.1455,23.6415,24.2,23.975,25.3429,57.4286,0,0,61,1
2023-08-05 12:40:00,23.2,23.6545,24.3,23.975,25.48,57.5,0,0,61,1
2023-08-05 12:45:00,23.1778,23.65,24.2667,24,25.501,57.5,0,0,61,1
2023-08-05 14:05:00,23.1167,23.85,24.22,25.1667,25.0667,57.5714,0,0,61,1
2023-08-05 14:10:00,23.0944,23.8545,24.4,25.35,25.2,57.4286,0,0,61,1
2023-08-05 14:15:00,23.0722,23.8531,24.1667,25.34,25.25,57.5,0,0,61,1
2023-08-05 14:20:00,23.05,23.8516,24.1,25.2429,25.1,57.5,0,0,61,1
2023-08-05 14:25:00,23,23.8502,23.88,25.0333,24.9143,57.5385,0,0,61,1
2023-08-05 14:30:00,22.95,23.8487,24,25.0571,24.84,57.3333,0,0,61,1
2023-08-05 14:35:00,22.9,23.8472,24,25.05,24.98,57.5556,0,0,61,1
2023-08-05 14:40:00,22.85,23.8458,23.9,24.8333,24.7143,57.5,0,0,61,1
2023-08-05 14:45:00,22.8,23.8443,23.74,24.65,24.35,57.4545,0,0,61,1
2023-08-05 14:50:00,22.7,23.8429,23.7667,24.0429,23.46,57.5,0,0,61,1
2023-08-05 14:55:00,22.6,23.85,23.5667,23.475,22.84,57.5,0,0,61,1
2023-08-05 15:00:00,22.55,23.808,23.7,23.3,22.3167,57.5,0,0,61,1
2023-08-05 15:05:00,22.5,23.766,23.6,22.675,21.6,57.5,0,0,61,1
2023-08-05 15:10:00,22.425,23.724,23.6,22.52,21.05,57.2667,0,0,61,1
2023-08-05 15:15:00,22.35,23.682,23.5,22.2,20.76,57.5,0,0,61,1
2023-08-05 15:20:00,22.34,23.64,23.5,22.0167,20.52,57.3333,0,0,61,1
2023-08-05 16:55:00,21.785,23.55,23.1,21.6429,20.15,56.5,0,0,61,1
2023-08-05 17:00:00,21.7367,23.5444,23.1,21.64,20.2,56.5,0,0,61,1
2023-08-05 17:05:00,21.6883,23.516,23.1,21.76,20.4,56.5,0,0,60,1
2023-08-05 17:10:00,21.64,23.4876,22.9667,21.64,20.15,56.5,0,0,60,1
2023-08-05 17:15:00,21.5,23.4592,22.85,21.5875,20.15,57,0,0,60,1
2023-08-05 17:20:00,21.468,23.4307,22.6273,21.6,20.2182,57.5,0,0,61,1
2023-08-05 17:25:00,21.436,23.4023,22.6364,21.625,20.15,57,0,0,60,1
2023-08-05 17:30:00,21.404,23.3739,22.7,21.6429,20.25,56.4545,0,0,61,1
2023-08-05 17:35:00,21.372,23.3455,22.7,21.575,20.1167,57.0909,0,0,61,1
2023-08-05 17:40:00,21.34,23.3152,22.7,21.575,20.1,56.3333,0,0,60,1
2023-08-05 17:45:00,21.2711,23.2848,22.6,21.35,20,56.5714,0,0,61,1
2023-08-05 17:50:00,21.2022,23.2545,22.4,21.44,20.1,56.4286,0,0,60,1
2023-08-05 17:55:00,21.1333,23.2242,22.475,21.35,20.01,56.5556,0,0,60,1
2023-08-05 18:00:00,21.0889,23.1939,22.35,21.4,19.92,56.3333,0,0,60,1
2023-08-05 18:05:00,21.0444,23.1636,22.35,20.97,19.3857,56.1667,0,0,61,1
2023-08-05 18:10:00,20.963,23.1333,22.1364,20.5636,19.0429,56.5,0,0,60,1
2023-08-05 18:15:00,20.8815,23.1043,22.225,20.6571,19.15,56.5,0,0,60,1
2023-08-05 18:20:00,20.8,23.0752,22.225,20.5875,19.09,56.5455,0,0,60,1
2023-08-05 18:25:00,20.76,23.0462,22.2,20.3833,18.84,56.5,0,0,61,1
2023-08-05 18:30:00,20.72,23.0207,21.9,20.2909,18.6444,56.5,0,0,61,1
2023-08-05 18:35:00,20.68,22.9953,21.975,20.1625,18.5167,56,0,0,61,1
2023-08-05 18:40:00,20.64,22.9699,21.975,20.0778,18.35,56.6,0,0,61,1
2023-08-05 18:45:00,20.5,22.9445,21.85,20.075,18.475,56.4286,0,0,61,1
2023-08-05 18:50:00,20.45,22.9191,21.675,20.0846,18.55,56.3,0,0,61,1
2023-08-05 18:55:00,20.4,22.8937,21.7333,20.24,18.6667,56.5714,0,0,61,1
2023-08-05 19:00:00,20.35,22.8683,21.7333,20.3,18.8125,57,0,0,61,1
2023-08-05 19:05:00,20.3,22.8429,21.7,20.6889,19.3375,57.1429,0,0,61,1
2023-08-05 19:10:00,20.2167,22.85,21.45,20.9,19.7429,57.2857,0,0,61,1
2023-08-05 21:25:00,18.9067,22.6467,20.375,22,21.37,57.4615,0,0,61,1
2023-08-05 21:30:00,18.84,22.6273,20.2143,22.01,21.3545,58,0,0,61,1
2023-08-05 21:35:00,18.8167,22.608,20.2667,22.025,21.22,57,0,0,61,1
2023-08-05 21:40:00,18.7933,22.5887,20.2143,22.0143,21.2,58,0,0,61,1
2023-08-05 21:45:00,18.77,22.5693,19.9,21.9833,21.0857,57.4667,0,0,61,1
2023-08-05 21:50:00,18.7467,22.55,20.02,21.85,21.1,57.5,0,0,61,1
2023-08-05 21:55:00,18.7233,22.5462,19.98,21.93,21.0875,57.5,0,0,61,1
2023-08-05 22:00:00,18.7,22.5283,20.0429,22,21.1714,57.5,0,0,61,1
2023-08-05 22:05:00,18.685,22.5105,19.9667,22.0833,21.1889,58,0,0,61,1
2023-08-05 22:10:00,18.67,22.4927,20.0833,21.9333,21.05,56.5,0,0,61,1
2023-08-05 22:15:00,18.655,22.4748,20.1167,21.9667,21.1333,57.4706,0,0,61,1
2023-08-05 22:20:00,18.64,22.457,20.1167,21.98,21.1,57.5,0,0,61,1
2023-08-05 22:25:00,18.625,22.4392,20.05,22.05,21.175,57.5,0,0,61,1
2023-08-05 22:30:00,18.61,22.4213,20.1,22.1,21.1909,57.5,0,0,61,1
2023-08-05 22:35:00,18.595,22.4035,20.1,22.0667,21.1182,57.5,0,0,61,1
2023-08-05 22:40:00,18.58,22.3857,19.9333,22.15,21.0125,57.5,0,0,61,1
2023-08-05 22:45:00,18.565,22.3678,19.87,22.0167,21.11,56.6364,0,0,61,1
2023-08-05 22:50:00,18.55,22.35,20.0167,21.9333,20.9222,57.5,0,0,62,1
2023-08-05 22:55:00,18.54,22.3429,20.0167,21.9143,20.8667,57.3333,0,0,62,1
2023-08-05 23:00:00,18.502,22.35,20.0167,21.86,20.8667,56.5,0,0,61,1
2023-08-06 01:45:00,17.84,21.9544,19.1857,21.65,20.25,57.5,0,0,62,1
2023-08-06 01:50:00,17.812,21.9385,19.0583,21.625,20.1833,57.6667,0,0,62,1
2023-08-06 01:55:00,17.784,21.9225,18.99,21.5818,20.1667,57.4444,0,0,62,1
2023-08-06 02:00:00,17.756,21.9066,19.14,21.6,20.1714,57.5714,0,0,61,1
2023-08-06 02:05:00,17.728,21.8907,19.2,21.6636,20.2364,57.4545,0,0,61,1
2023-08-06 02:10:00,17.7,21.8747,19.16,21.6417,20.1429,57.5,0,0,61,1
2023-08-06 02:15:00,17.6691,21.8588,19.1,21.6444,20.1778,57.5,0,0,62,1
2023-08-06 02:20:00,17.6382,21.8429,19.025,21.6167,20.1286,57.3,0,0,62,1
2023-08-06 02:25:00,17.6073,21.85,18.93,21.5857,20.03,57.6,0,0,61,1
2023-08-06 02:30:00,17.5764,21.85,18.84,21.7,20.0667,57.1667,0,0,61,1
2023-08-06 02:35:00,17.5455,21.8346,18.9571,21.5333,19.9444,58,0,0,62,1
2023-08-06 02:40:00,17.55,21.8192,18.96,21.6,19.99,57.4286,0,0,62,1
2023-08-06 02:45:00,17.525,21.8038,18.96,21.5,19.9111,57.5455,0,0,62,1
2023-08-06 02:50:00,17.5,21.7885,18.9667,21.5,20.06,57.4,0,0,62,1
2023-08-06 02:55:00,17.475,21.7731,18.8571,21.5429,20,57,0,0,62,1
2023-08-06 03:00:00,17.45,21.7577,18.7455,21.5667,19.9583,57.5,0,0,62,1
2023-08-06 03:05:00,17.425,21.7423,18.7,21.5,19.8667,57.3,0,0,61,1
2023-08-06 03:10:00,17.4,21.7269,18.7625,21.5,19.9,57.5,0,0,62,1
2023-08-06 03:15:00,17.375,21.7115,18.85,21.7,19.98,57.3571,0,0,62,1
2023-08-06 03:20:00,17.35,21.6962,18.8833,21.4833,19.975,57.6667,0,0,61,1
2023-08-06 03:25:00,17.34,21.6808,18.85,21.5,19.85,57.2727,0,0,61,1
2023-08-06 03:30:00,17.292,21.6654,18.85,21.475,19.7333,56.5,0,0,62,1
2023-08-06 03:35:00,17.244,21.65,18.8,21.46,19.8857,57.5,0,0,62,1
2023-08-06 03:40:00,17.196,21.65,18.6,21.4444,19.7167,57,0,0,62,1
2023-08-06 03:45:00,17.148,21.6333,18.4625,21.5125,19.6778,57.6667,0,0,62,1
2023-08-06 03:50:00,17.1,21.65,18.4667,21.425,19.45,57.4,0,0,62,1
2023-08-06 03:55:00,17.04,21.625,18.29,21.41,19.4667,57.5455,0,0,62,1
2023-08-06 04:00:00,16.96,21.6,18.275,20.6385,19.6786,57.5,0,0,62,1
2023-08-06 04:05:00,16.88,21.575,18.2857,19.8833,19.9444,57.5,0,0,62,1
2023-08-06 04:10:00,16.8,21.55,18.3667,19.5667,19.5375,57.5,0,0,62,1
2023-08-06 04:15:00,16.8367,21.5333,18.25,19.4154,19.4,57.2727,0,0,62,1
2023-08-06 04:20:00,16.8733,21.5444,18.12,19.4,19.325,57.5556,0,0,62,1
2023-08-06 04:25:00,16.91,21.5556,18.2333,19.4077,19.3857,57.4286,0,0,62,1
2023-08-06 04:30:00,16.9467,21.5667,18.15,19.4545,19.4167,57.5385,0,0,62,1
2023-08-06 04:35:00,16.9833,21.5778,18.12,19.3714,19.3286,57.5,0,0,62,1
2023-08-06 04:40:00,17.02,21.5889,18.3333,19.4667,19.3364,57.5,0,0,62,1
2023-08-06 04:45:00,17.0567,21.6,18.42,19.48,19.4,57.5,0,3,62,1
2023-08-06 04:50:00,17.0933,21.6111,18.3833,19.48,19.3667,57.2222,0,4,61,1
2023-08-06 04:55:00,17.13,21.6222,18.35,19.55,19.425,57.5,0,6,62,1
2023-08-06 05:00:00,17.1667,21.6333,18.5,19.4727,19.3143,21.8333,0,1,46,1
2023-08-06 05:05:00,17.3,21.54,18.4077,19.9143,19.4313,50.2,0,1,62,1
2023-08-06 06:30:00,17.6,21.55,19.05,21.05,20.15,57.5,0,4,62,1
2023-08-06 06:35:00,17.8667,21.5571,19.1727,21.1361,20.35,57.55,0,1,61,1
2023-08-06 06:40:00,17.9833,21.55,19.4143,21.2222,20.6,57.6,0,0,62,1
2023-08-06 06:45:00,18.1,21.605,19.6,21.4,20.68,57,0,0,61,1
2023-08-06 06:50:00,18.225,21.66,19.6636,21.4375,20.8333,57.5714,0,0,62,1
2023-08-06 06:55:00,18.35,21.7013,19.94,21.475,21.0333,57.5,0,0,62,1
2023-08-06 07:00:00,18.5667,21.7427,20.025,21.6,21.0571,57.4286,0,0,61,1
2023-08-06 07:05:00,18.6,21.784,19.9429,21.65,21.1444,57.6667,0,0,61,1
2023-08-06 07:10:00,18.6333,21.8253,20.1333,21.7,21.4,57.4615,0,0,61,1
2023-08-06 07:15:00,18.6667,21.8667,20.18,21.55,21.45,57.6667,0,0,61,1
2023-08-06 07:20:00,18.7,21.8929,20.22,21.66,21.5,57,0,0,62,1
2023-08-06 07:25:00,18.7333,21.919,20.22,21.66,21.325,57.2778,0,0,62,1
2023-08-06 07:30:00,18.7667,21.9452,20.175,21.65,21.35,57.5556,0,0,62,1
2023-08-06 07:35:00,18.8,21.9714,20.1167,21.9,21.4,57,0,0,61,1
2023-08-06 07:40:00,18.9,21.9976,20.1667,21.95,21.5,57.3333,0,0,61,1
2023-08-06 07:45:00,19,22.0238,20.38,21.85,21.6,57.6667,0,0,61,1
2023-08-06 07:50:00,19.1,22.05,20.375,21.9,21.6,57.5,0,0,61,1
2023-08-06 07:55:00,19.1667,22.0667,20.475,21.9167,21.7167,57,0,0,61,1
2023-08-06 08:00:00,19.3667,22.1571,20.75,21.9167,21.9,57.5,0,0,61,1
2023-08-06 08:05:00,19.4133,22.1751,20.8429,22.1,22.0875,57.5,0,0,62,1
2023-08-06 08:10:00,19.46,22.193,21,22.0333,22.02,57.5,0,0,61,1
2023-08-06 08:15:00,19.5067,22.211,21,22.0567,22.05,57.5455,0,0,61,1
2023-08-06 08:20:00,19.5533,22.2289,20.7091,22.08,22,57.4667,0,0,61,1
2023-08-06 08:25:00,19.6,22.2469,20.84,22.1636,22.24,57.5,0,0,61,1
2023-08-06 08:30:00,19.55,22.2648,21,22.0667,22.06,57.1667,0,0,61,1
2023-08-06 08:35:00,19.6667,22.2828,21.1,22.2,22.15,57.3333,0,0,61,1
2023-08-06 08:40:00,19.7311,22.3007,21.0571,22.19,22.16,57.5,0,0,61,1
2023-08-06 08:45:00,19.7956,22.3187,21.12,22.3167,22.5,56.5,0,0,61,1
2023-08-06 08:50:00,19.86,22.3366,20.9778,22.3883,22.3333,57.5,0,0,61,1
2023-08-06 08:55:00,19.92,22.3545,21.2333,22.46,22.5,57.6,0,0,61,1
2023-08-06 09:00:00,19.98,22.35,21.1625,22.405,22.48,57.5,0,0,61,1
2023-08-06 09:05:00,20.04,22.3771,21.1667,22.35,22.55,57,0,0,61,1
2023-08-06 09:10:00,20.1,22.4042,21.44,22.4,22.64,56.5,0,0,61,1
2023-08-06 09:15:00,20.05,22.4313,21.375,22.35,22.5833,57.5,0,0,61,1
2023-08-06 09:20:00,20.1,22.4583,21.42,22.4143,22.7,57.5,0,0,61,1
2023-08-06 09:25:00,20.15,22.4854,21.36,22.65,22.55,57,0,0,61,1
2023-08-06 09:30:00,20.15,22.5125,21.3111,22.675,22.58,57.5,0,0,61,1
2023-08-06 09:35:00,20.15,22.5396,21.3556,22.7,22.6222,57.5385,0,0,61,1
2023-08-06 09:40:00,20.1525,22.5667,21.45,22.625,22.54,57,0,0,61,1
2023-08-06 09:45:00,20.155,22.55,21.45,22.55,22.55,57.1667,0,0,61,1
2023-08-06 11:00:00,19.9318,22.6545,21.42,22.9,22.6,57.5,0,0,61,1
2023-08-06 11:05:00,19.9121,22.65,21.1929,22.65,22.625,57.5,0,0,61,1
2023-08-06 11:10:00,19.8924,22.6455,21.2333,22.8,22.65,57.5,0,0,61,1
2023-08-06 11:15:00,19.8727,22.6538,21.0333,22.85,22.35,57.5,0,0,61,1
2023-08-06 11:20:00,19.853,22.6467,20.975,22.7571,22.4375,57.2857,0,0,61,1
2023-08-06 11:25:00,19.8333,22.65,21.1,22.6,22.45,57.0909,0,0,61,1
2023-08-06 11:30:00,19.7367,22.642,21.1,22.8,22.2333,57.2,0,0,61,1
2023-08-06 11:35:00,19.64,22.6339,21.1,22.65,22.1143,57.4444,0,0,61,1
2023-08-06 11:40:00,19.55,22.6259,20.84,22.85,22.2,57.5,0,0,61,1
2023-08-06 11:45:00,19.54,22.6178,20.7333,22.9,22.15,57.5556,0,0,61,1
2023-08-06 11:50:00,19.515,22.6098,20.8143,22.55,22.075,57.5,0,0,61,1
2023-08-06 11:55:00,19.49,22.6017,20.8,22.6083,22.1429,57.5,0,0,61,1
2023-08-06 12:00:00,19.465,22.5937,20.7833,22.58,22.025,57.3333,0,0,61,1
2023-08-06 12:05:00,19.44,22.5857,20.875,22.55,22.05,57.5,0,0,61,1
2023-08-06 12:10:00,19.415,22.5776,20.7833,22.55,22.1,57.5556,0,0,62,1
2023-08-06 12:15:00,19.39,22.5696,20.875,22.55,22.1,57.4444,0,0,61,1
2023-08-06 12:20:00,19.365,22.5615,20.8333,22.625,22.025,57.5,0,0,61,1
2023-08-06 12:25:00,19.34,22.5535,20.7667,22.7,22.05,57.5714,0,0,61,1
2023-08-06 12:30:00,19.3071,22.5455,20.7667,22.625,22,57.5,0,0,61,1
2023-08-06 12:35:00,19.2743,22.55,20.5286,22.55,21.8786,57.5,0,0,61,1
2023-08-06 14:05:00,18.7361,22.3462,20.05,22.4,21.32,57.5,0,0,61,1
2023-08-06 14:10:00,18.7181,22.3545,20.0556,22.4,21.42,57.5455,0,0,61,1
2023-08-06 14:15:00,18.7,22.3429,20.03,22.15,21.3429,57.5,0,0,61,1
2023-08-06 17:45:00,18.8,22.15,20.1,22.2,21.5,57.5,0,0,61,1
2023-08-06 17:50:00,18.85,22.1524,20.1545,22.2143,21.3333,57.5,0,0,61,1
2023-08-06 17:55:00,18.86,22.15,20.3,22.2889,21.46,57,0,0,61,1
2023-08-06 18:00:00,18.8929,22.1462,20.4,22.1667,21.36,56.9231,0,0,61,1
2023-08-06 18:05:00,18.9257,22.15,20.4,22.15,21.525,57.0909,0,0,61,1
2023-08-06 18:10:00,18.9586,22.15,20.42,22.4,21.5333,57.1121,0,0,61,1
2023-08-06 18:15:00,18.9914,22.15,20.42,22.4,21.5417,57.1333,0,0,61,1
2023-08-06 18:20:00,19.0243,22.15,20.3,22.4,21.55,56.8,0,0,61,1
2023-08-06 18:25:00,19.0571,22.15,20.5,22.4,21.66,57.4615,0,0,61,1
2023-08-06 18:30:00,19.0881,22.15,20.5,22.4,21.6333,56.7333,0,0,61,1
2023-08-06 18:35:00,19.119,22.15,20.5,22.4,21.6,57.1,0,0,61,1
2023-08-06 18:40:00,19.15,22.15,20.475,22.4,21.64,57.3333,0,0,61,1
2023-08-06 18:45:00,19.1571,22.15,20.5,22.3667,21.625,57.5,0,0,61,1
2023-08-06 18:50:00,19.1548,22.15,20.5,22.4,21.5833,57.6667,0,0,61,1
2023-08-06 18:55:00,19.1524,22.15,20.5,22.4333,21.6167,57.4737,0,0,61,1
2023-08-06 19:00:00,19.15,22.15,20.5,22.4667,21.6,57.5556,0,0,61,1
2023-08-06 19:05:00,19.17,22.16,20.4667,22.5,21.6333,57,0,0,61,1
2023-08-06 19:10:00,19.19,22.1455,20.475,22.4625,21.5833,57.5,0,0,61,1
2023-08-06 19:15:00,19.21,22.15,20.5667,22.425,21.7,57.5,0,0,61,1
2023-08-06 19:20:00,19.23,22.15,20.475,22.5,21.7667,57.2,0,0,61,1
2023-08-06 19:25:00,19.25,22.1571,20.75,22.45,21.65,57.1429,0,0,61,1
2023-08-06 19:30:00,19.27,22.1455,20.75,22.4,21.85,57.5556,0,0,61,1
2023-08-06 19:35:00,19.29,22.1533,20.75,22.3667,21.9,57.4615,0,0,61,1
2023-08-06 19:40:00,19.31,22.15,20.75,22.3833,21.925,57.5,0,0,61,1
2023-08-06 19:45:00,19.33,22.15,20.75,22.4667,21.95,57.1,0,0,61,1
2023-08-06 19:50:00,19.35,22.1455,20.7667,22.3667,21.8667,57.3,0,0,61,1
2023-08-06 19:55:00,19.4,22.2,20.7667,22.4167,21.9333,56.9231,0,0,61,1
2023-08-06 20:00:00,19.4311,22.1333,20.7667,22.475,22.1286,57,0,0,61,1
2023-08-06 20:05:00,19.4622,22.15,20.74,22.35,21.9,57.5,0,0,61,1
2023-08-06 20:10:00,19.4933,22.15,20.7091,22.6,22.2,57.5455,0,0,61,1
2023-08-06 20:15:00,19.5244,22.1545,20.84,22.65,22.1,57.1667,0,0,61,1
2023-08-06 20:20:00,19.5556,22.15,21,22.7,22.2429,57.0833,0,0,61,1
2023-08-06 20:25:00,19.55,22.15,21,22.5,22.06,56.5333,0,0,61,1
2023-08-06 20:30:00,19.6083,22.15,21,22.55,22.08,56.5,0,0,61,1
2023-08-07 01:00:00,20.7267,22.4,22.0333,23.15,23.16,57.5357,0,0,61,1
2023-08-07 01:05:00,20.7933,22.35,22.2,23.075,23.24,57.5714,0,0,62,1
2023-08-07 03:55:00,20.6462,22.55,21.95,23.15,23.05,57.5455,0,0,61,1
2023-08-07 04:00:00,20.65,22.55,21.8,23.2,23.1,57.4444,0,0,61,1
2023-08-07 04:05:00,20.65,22.55,21.85,23.15,23.1,56.5,0,0,61,1
2023-08-07 04:10:00,20.65,22.55,21.8,23.325,23.1,57.6667,0,0,61,1
2023-08-07 04:15:00,20.65,22.55,21.6833,23.3,23.2,57.5,0,0,61,1
2023-08-07 04:20:00,20.65,22.55,21.6364,23.15,23.15,57.5,0,0,61,1
2023-08-07 04:25:00,20.65,22.55,21.65,23.15,23.1,57.5,0,0,61,1
2023-08-07 04:30:00,20.65,22.55,21.8333,23.22,23.05,57.5,0,0,61,1
2023-08-07 04:35:00,20.65,22.55,21.95,23.2,23.0857,57.5,0,0,61,1
2023-08-07 04:40:00,20.6556,22.55,21.95,23.35,23.12,57.4286,0,0,61,1
2023-08-07 07:20:00,20.86,22.7818,22.225,23.4,23.5,57.4545,0,0,61,1
2023-08-07 07:25:00,20.96,22.803,22.15,23.425,23.5125,57.6667,0,0,61,1
2023-08-07 07:30:00,21.06,22.8242,22.3,23.4,23.6,57.5606,0,0,61,1
2023-08-07 07:35:00,21.1,22.8455,22.3714,23.4,23.65,57.4545,0,0,61,1
2023-08-07 07:40:00,21.23,22.8667,22.7,23.3,23.7667,57.6,0,0,62,1
2023-08-07 07:45:00,21.36,22.9,22.7,23.3,23.76,57.4286,0,0,62,1
2023-08-07 07:50:00,21.48,22.9333,22.6667,23.5,23.925,57.5,0,0,62,1
2023-08-07 07:55:00,21.6,22.9667,22.8,23.4167,23.9,57.5333,0,0,62,1
2023-08-07 08:00:00,21.7,23,23.1,23.35,24.0667,57.4615,0,0,62,1
2023-08-07 08:05:00,21.9,23.0333,23.2,23.6,24.3333,57.5,0,0,61,1
2023-08-07 08:10:00,22.0667,23.0667,23.3,23.65,24.3667,57.5,0,0,62,1
2023-08-07 08:15:00,22.16,23.1667,23.4,23.7,24.625,57.5455,0,0,61,1
2023-08-07 08:20:00,22.2289,23.2167,23.45,23.7,24.55,57.5,0,0,62,1
2023-08-07 08:25:00,22.2978,23.2667,23.5,23.6333,24.7,57.5,0,0,62,1
2023-08-07 08:30:00,22.3667,23.3167,23.5,23.8,24.9,57.4545,0,0,62,1
2023-08-07 08:35:00,22.4278,23.3667,23.5714,23.7,24.925,57.5556,0,0,62,1
2023-08-07 08:40:00,22.4889,23.35,23.6,23.7,24.95,57.5,0,0,62,1
2023-08-07 08:45:00,22.55,23.3796,23.6,23.775,24.975,57.5,0,0,62,1
2023-08-07 08:50:00,22.5571,23.4092,23.7,23.9,24.9375,57.5,0,0,62,1
2023-08-07 08:55:00,22.5429,23.4388,23.5333,23.9375,24.85,57.5,0,0,62,1
2023-08-07 09:00:00,22.55,23.4684,23.6,23.975,25.025,57.5,0,0,62,1
2023-08-07 09:05:00,22.5667,23.498,23.7,23.9708,24.88,58.5,0,0,61,1
2023-08-07 09:10:00,22.7,23.5276,23.8333,23.9667,25.0833,58.25,0,0,61,1
2023-08-07 09:15:00,22.86,23.5571,23.8667,23.86,25.2333,58,0,0,61,1
2023-08-07 09:20:00,22.9075,23.5726,24,23.8125,25.14,57.75,0,0,61,1
2023-08-07 09:25:00,22.955,23.5881,24.0333,23.75,25.24,57.5,0,0,61,1
2023-08-07 09:30:00,23.0025,23.6036,24.2,24.4889,25.2,57.5,0,0,62,1
2023-08-07 09:35:00,23.05,23.619,24.2,25.0111,24.8429,57.875,0,0,62,1
2023-08-07 09:40:00,23.05,23.6345,24.2,25.225,25.15,58.25,0,0,62,1
2023-08-07 09:45:00,23.0556,23.65,24.2,25.17,25.25,58.625,0,0,62,1
2023-08-07 09:50:00,23.2,23.6667,24.2143,25.34,25.1571,59,0,0,62,1
2023-08-07 09:55:00,23.3,23.7333,24.4333,25.45,25.5,58,0,0,62,1
2023-08-07 10:00:00,23.4,23.8,24.475,25.3667,25.4,58.2778,0,0,62,1
2023-08-07 10:05:00,23.5,23.8667,24.5667,25.6833,25.5571,58.5556,0,0,62,1
2023-08-07 10:10:00,23.6,23.9125,24.8,25.85,25.725,58,0,0,62,1
2023-08-07 10:15:00,23.7,23.9583,24.9571,25.85,25.8167,58.5,0,0,62,1
2023-08-07 10:20:00,23.6778,24.0042,25,26.0125,25.8778,58.5,0,0,61,1
2023-08-07 10:25:00,23.6556,24.05,24.8833,25.9,25.7,58.5,0,0,61,1
2023-08-07 10:30:00,23.6333,24.0667,24.7667,25.675,25.6,58.5,0,0,61,1
2023-08-07 10:35:00,23.6067,24.0806,24.7,25.55,25.5333,58.5,0,0,61,1
2023-08-07 10:40:00,23.58,24.0944,24.8,25.62,25.4667,58.5,0,0,62,1
2023-08-07 10:45:00,23.5533,24.1083,24.7667,25.65,25.55,58.5,0,0,61,1
2023-08-07 10:50:00,23.5267,24.1222,24.7333,25.7286,25.5818,58.5333,0,0,61,1
2023-08-07 10:55:00,23.5,24.1361,24.65,25.4429,25.55,58.5667,0,0,61,1
2023-08-07 11:00:00,23.5133,24.15,24.65,25.34,25.0545,58.6,0,0,62,1
2023-08-07 11:05:00,23.5267,24.1556,24.65,25,24.5182,58.4,0,0,62,1
2023-08-07 11:10:00,23.54,24.1455,24.65,24.42,23.65,58.45,0,0,62,1
2023-08-07 11:15:00,23.5533,24.15,24.6667,24.15,23.1889,58.5,0,0,62,1
2023-08-07 11:20:00,23.5667,24.1133,24.65,24.12,22.96,58.5,0,0,62,1
2023-08-07 11:25:00,23.55,24.0767,24.64,23.89,22.6667,58.5,0,0,61,1
2023-08-07 11:30:00,23.5,24.04,24.65,23.71,22.4667,58.5,0,0,61,1
2023-08-07 11:35:00,23.42,24.0189,24.5667,23.675,22.3,58.5,0,0,61,1
2023-08-07 11:40:00,23.34,23.9978,24.5,23.4667,22.1167,58,0,0,61,1
2023-08-07 11:45:00,23.35,23.9767,24.5,23.4375,22.1333,57.5,0,0,61,1
2023-08-07 11:50:00,23.32,23.9556,24.5,23.34,21.9,57.5,0,0,61,1
2023-08-07 11:55:00,23.29,23.9344,24.5,23.2667,21.9111,57.5,0,0,62,1
2023-08-07 12:00:00,23.26,23.9133,24.4,23.1556,21.65,57.5,0,0,62,1
2023-08-07 12:05:00,23.23,23.8922,24.3818,23.1,21.59,57.5,0,0,62,1
2023-08-07 12:10:00,23.2,23.8711,24.36,23.0111,21.5286,57.5,0,0,62,1
2023-08-07 12:15:00,23.17,23.85,24.26,22.71,21.0667,57.5,0,0,62,1
2023-08-07 12:20:00,23.14,23.8,24.2,22.55,20.92,57.5,0,0,62,1
2023-08-07 15:00:00,23.4167,23.6333,24.38,22.65,20.85,57.5,0,0,62,1
2023-08-07 15:05:00,23.3,23.65,24.1,22.4833,20.775,57.3333,0,0,62,1
2023-08-07 15:10:00,23.1333,23.6417,24.2,22.38,20.5167,57.5714,0,0,62,1
2023-08-07 15:15:00,23.04,23.6333,24,22.1273,20.4667,57.4,0,0,61,1
2023-08-07 15:20:00,23,23.625,23.9667,22.0833,20.35,57.5385,0,0,62,1
2023-08-07 15:25:00,22.96,23.6167,24.1,22.1,20.4,57,0,0,61,1
2023-08-07 15:30:00,22.92,23.6083,24,22.1,20.45,56.5,0,0,61,1
2023-08-07 15:35:00,22.88,23.6,24,22.6333,20.62,57.5,0,0,61,1
2023-08-07 15:40:00,22.84,23.5917,23.9667,22.775,21,57.5714,0,0,61,1
2023-08-07 15:45:00,22.8,23.5833,23.8333,22.5833,20.875,57.4444,0,0,61,1
2023-08-07 15:50:00,22.6,23.575,23.7,22.4,20.78,57.6,0,0,61,1
2023-08-07 15:55:00,22.5,23.5667,23.5333,22.3,20.65,57.3,0,0,62,1
2023-08-07 16:00:00,22.425,23.5583,23.5,22.225,20.6,57,0,0,61,1
2023-08-07 16:05:00,22.35,23.55,23.5,22.1571,20.56,57.5,0,0,61,1
2023-08-07 16:10:00,22.3,23.5467,23.5,22.2556,20.6091,57.5385,0,0,62,1
2023-08-07 16:15:00,22.2855,23.55,23.4667,22.2143,20.72,57.3333,0,0,62,1
2023-08-07 16:20:00,22.2709,23.5342,23.6,22.2,20.7125,57.5,0,0,62,1
2023-08-07 16:25:00,22.2564,23.5184,23.5,22.3,20.7,57.5333,0,0,62,1
2023-08-07 16:30:00,22.2418,23.5026,23.5,22.15,20.65,57.5,0,0,61,1
2023-08-07 16:35:00,22.2273,23.4868,23.4,22.14,20.6833,57,0,0,61,1
2023-08-07 16:40:00,22.2127,23.4709,23.375,22.3,20.8,57,0,0,61,1
2023-08-07 16:45:00,22.1982,23.4551,23.35,22.2,20.7333,57.4444,0,0,61,1
2023-08-07 16:50:00,22.1836,23.4393,23.325,22.44,21.06,57.5714,0,0,62,1
2023-08-07 16:55:00,22.1691,23.4235,23.3,22.3714,20.9,57.4,0,0,61,1
2023-08-07 17:00:00,22.1545,23.4077,23.2,22.4143,20.9286,57.5,0,0,61,1
2023-08-07 17:05:00,22.14,23.3919,23.3,22.1429,20.85,57.5,0,0,61,1
2023-08-07 17:10:00,22.15,23.3761,23.3,22.2667,21.05,57.5714,0,0,61,1
2023-08-07 17:15:00,22.0333,23.3603,23.16,22.275,20.925,56.5,0,0,61,1
2023-08-07 17:20:00,22.0048,23.3444,23.2,22.1667,20.6625,57,0,0,61,1
2023-08-07 17:25:00,21.9762,23.35,23.14,22.1,20.7812,57.5,0,0,61,1
2023-08-07 17:30:00,21.9476,23.35,23.16,22.2167,20.9,57.5,0,0,61,1
2023-08-07 17:35:00,21.919,23.33,23.2,22.175,20.875,57.5,0,0,61,1
2023-08-07 17:40:00,21.8905,23.31,23.2,22.2875,20.9333,57.6667,0,0,61,1
2023-08-07 17:45:00,21.8619,23.29,23.2,22.18,20.9,57.0833,0,0,62,1
2023-08-07 17:50:00,21.8333,23.27,23.1,22.14,20.88,56.5,0,0,61,1
2023-08-07 17:55:00,21.7667,23.25,23.1,22.1545,20.9429,57.5,0,0,61,1
2023-08-07 18:00:00,21.7,23.23,22.9,22.2857,21.0667,57.5,0,0,61,1
2023-08-07 18:05:00,21.6333,23.21,22.8,21.975,20.875,57.4286,0,0,61,1
2023-08-07 18:10:00,21.5,23.19,22.85,21.85,20.68,57.5,0,0,61,1
2023-08-07 18:15:00,21.55,23.17,22.68,21.925,20.6778,57.6,0,0,61,1
2023-08-07 18:20:00,21.45,23.15,22.725,21.99,20.8571,57.0778,0,0,61,1
2023-08-07 18:25:00,21.35,23.14,22.7,21.95,21,56.5556,0,0,61,1
2023-08-07 18:30:00,21.3333,23.15,22.4667,22.0083,21,57.5556,0,0,61,1
2023-08-07 18:35:00,21.1,23.1327,22.4,22.1,21.08,57.4667,0,0,61,1
2023-08-07 18:40:00,21.05,23.1154,22.35,22.0714,21.1667,57.5,0,0,61,1
2023-08-07 18:45:00,21,23.0981,22.1375,22.16,21.2,57.5714,0,0,62,1
2023-08-07 18:50:00,20.9481,23.0808,22.1833,22.1,21.4,57.4286,0,0,61,1
2023-08-07 18:55:00,20.8963,23.0635,22.225,22.5333,21.7,57.6667,0,0,61,1
2023-08-07 19:00:00,20.8444,23.0462,22.2,22.4857,21.8833,56.6,0,0,62,1
2023-08-07 19:05:00,20.7741,23.05,22.2,22.5444,21.9875,57.6,0,0,62,1
2023-08-07 19:10:00,20.7037,23.06,21.9833,22.575,22.025,57.5,0,0,62,1
2023-08-07 19:15:00,20.6333,23.0455,21.975,22.55,22.15,57.4667,0,0,61,1
2023-08-07 19:20:00,20.5,23.0538,21.6333,22.7286,22.38,57.5385,0,0,61,1
2023-08-07 19:25:00,20.4,23.0429,21.7,22.65,22.46,57.5,0,0,62,1
2023-08-07 19:30:00,20.3,23.05,21.7,22.62,22.2667,57.5,0,0,62,1
2023-08-07 19:35:00,20.1,23.05,21.4333,22.625,22.35,57,0,0,61,1
2023-08-07 21:05:00,19.2648,22.8455,20.84,22.4222,21.7667,57.5385,0,0,62,1
2023-08-07 21:10:00,19.2461,22.85,20.875,22.4,21.6667,57.5,0,0,62,1
2023-08-07 21:15:00,19.2273,22.8343,20.75,22.4286,21.7308,57.25,0,0,62,1
2023-08-07 21:20:00,19.2085,22.8185,20.75,22.4091,21.625,57,0,0,62,1
2023-08-07 21:25:00,19.1897,22.8028,20.75,22.3769,21.66,57.6,0,0,62,1
2023-08-07 21:30:00,19.1709,22.7871,20.75,22.4111,21.64,57.5,0,0,62,1
2023-08-07 21:35:00,19.1521,22.7713,20.4333,22.45,21.64,57.4,0,0,62,1
2023-08-07 21:40:00,19.1333,22.7556,20.3786,22.3923,21.65,57.5455,0,0,62,1
2023-08-07 21:45:00,19.15,22.7399,20.65,22.4,21.6,57.5,0,0,61,1
2023-08-07 21:50:00,19.1143,22.7241,20.6,22.3636,21.59,57.5,0,0,61,1
2023-08-07 21:55:00,19.0786,22.7084,20.475,22.3857,21.55,57,0,0,62,1
2023-08-07 22:00:00,19.0429,22.6927,20.475,22.4187,21.675,57.2,0,0,61,1
2023-08-07 22:05:00,19.05,22.6769,20.62,22.2889,21.6,57.5,0,0,61,1
2023-08-07 22:10:00,19.05,22.6612,20.62,22.36,21.5857,57.4615,0,0,61,1
2023-08-07 22:15:00,19.05,22.6455,20.5,22.31,21.5333,57.5714,0,0,62,1
2023-08-07 22:20:00,19.0507,22.65,20.5,22.41,21.62,57.4921,0,0,61,1
2023-08-07 22:25:00,19.0514,22.6375,20.5,22.3667,21.6111,57.4127,0,0,61,1
2023-08-07 22:30:00,19.0521,22.625,20.5,22.42,21.56,57.3333,0,0,61,1
2023-08-07 22:35:00,19.0528,22.6125,20.5,22.35,21.5429,57.5714,0,0,61,1
2023-08-07 22:40:00,19.0535,22.6,20.5,22.2667,21.5286,57.5536,0,0,62,1
2023-08-07 22:45:00,19.0542,22.5875,20.5,22.34,21.6,57.5357,0,0,61,1
2023-08-07 22:50:00,19.0549,22.575,20.475,22.3667,21.5556,57.5179,0,0,61,1
2023-08-07 22:55:00,19.0556,22.5625,20.62,22.38,21.6143,57.5,0,0,61,1
2023-08-07 23:00:00,19.05,22.55,20.66,22.34,21.5857,57.5,0,0,61,1
2023-08-07 23:05:00,19.0708,22.5429,20.44,22.3429,21.5667,57.3333,0,0,62,1
2023-08-08 00:50:00,19.15,22.3429,20.5,22.3625,21.6143,57.5,0,0,61,1
2023-08-08 00:55:00,19.15,22.35,20.475,22.3,21.6,57,0,0,61,1
2023-08-08 01:00:00,19.15,22.35,20.475,22.35,21.55,57.5333,0,0,61,1
2023-08-08 01:05:00,19.15,22.35,20.4333,22.35,21.55,57,0,0,61,1
2023-08-08 01:10:00,19.15,22.35,20.4,22.35,21.5833,57.5556,0,0,62,1
2023-08-08 01:15:00,19.15,22.35,20.44,22.325,21.56,57.5,0,0,62,1
2023-08-08 03:55:00,18.5929,22.1462,19.9091,22.1833,21.125,57.5,0,0,62,1
2023-08-08 04:00:00,18.5714,22.15,20.0286,22.18,21.0625,57.5,0,0,62,1
2023-08-08 04:05:00,18.55,22.15,19.9833,22.2,21.12,57.5,0,0,62,1
2023-08-08 04:10:00,18.5444,22.1357,20.0167,22.2,20.9,57.5,0,0,62,1
2023-08-08 04:15:00,18.5022,22.1214,19.94,22.1167,20.95,57.5,0,0,62,1
2023-08-08 04:20:00,18.46,22.1071,19.94,22.12,20.9,57.5,0,0,62,1
2023-08-08 04:25:00,18.4178,22.0929,19.71,22.0625,20.8833,57.5,0,0,62,1
2023-08-08 04:30:00,18.3756,22.0786,19.7083,22,20.85,57.5,0,0,62,1
2023-08-08 04:35:00,18.3333,22.0643,19.7875,22,20.8714,57.5,0,0,62,1
2023-08-08 04:40:00,18.35,22.05,19.8333,22.08,20.8333,57.5,0,0,62,1
2023-08-08 04:45:00,18.325,22.05,19.7667,22,20.8,57.5,0,0,62,1
2023-08-08 04:50:00,18.3,22.0462,19.6625,21.9571,20.7167,57.5,0,0,62,1
2023-08-08 04:55:00,18.275,22.0481,19.7833,21.875,20.74,57.5,0,0,62,1
2023-08-08 05:00:00,18.25,22.05,19.4909,21.8667,20.725,57.5,0,0,62,1
2023-08-08 06:10:00,17.8683,21.85,19.3429,21.9167,20.4636,57.9762,0,0,61,1
2023-08-08 06:15:00,17.85,21.8462,19.3429,21.7333,20.3222,57.8571,0,0,61,1
2023-08-08 08:45:00,18.1667,21.85,19.6833,21.8,20.65,58.5,0,0,62,1
2023-08-08 08:50:00,18.2,21.85,19.65,21.84,20.6438,58.5,0,0,62,1
2023-08-08 08:55:00,18.2333,21.9,19.6,21.8825,20.68,58.5,0,0,62,1
2023-08-08 09:00:00,18.2667,21.85,19.725,21.925,20.73,58.5,0,0,62,1
2023-08-08 09:05:00,18.3,21.85,19.8125,21.9,20.7429,58.5,0,0,62,1
2023-08-08 09:10:00,18.4,21.8722,19.8429,21.825,20.8667,58.5,0,0,62,1
2023-08-08 09:15:00,18.5,21.8944,20.1,21.9,20.9143,58.5,0,0,62,1
2023-08-08 09:20:00,18.6,21.9167,20.025,21.8,20.975,58.5,0,0,62,1
2023-08-08 10:40:00,18.8,22.04,20.2,22.0182,21.2583,58.4722,0,0,62,1
2023-08-08 10:45:00,18.775,22.0571,20.18,22.0583,21.2417,58.5,0,0,62,1
2023-08-08 10:50:00,18.75,22.05,20.075,22.01,21.2222,58,0,0,61,1
2023-08-08 10:55:00,18.725,22.05,20.1,22.0643,21.15,57.5,0,0,61,1
2023-08-08 11:00:00,18.7,22.05,20.0625,22.0143,21.1143,57.7,0,0,61,1
2023-08-08 11:05:00,18.6583,22.05,20.1,21.9909,21.05,57.9,0,0,61,1
2023-08-08 11:10:00,18.6167,22.0429,20.05,22.0571,21.0667,58.1,0,0,62,1
2023-08-08 13:35:00,18.5125,22.05,19.94,22.15,21.1375,57.5,0,0,61,1
2023-08-08 13:40:00,18.5,22.05,19.94,22,21.05,57.5,0,0,61,1
2023-08-08 13:45:00,18.5143,22.05,19.9,22.025,21.125,57.5,0,0,61,1
2023-08-08 13:50:00,18.5286,22.05,19.9333,22.05,21.05,57.5,0,0,61,1
2023-08-08 13:55:00,18.5429,22.05,19.9333,22.0833,21.1,57.5,0,0,61,1
2023-08-08 14:00:00,18.5571,22.05,19.9857,22.1167,21.05,57.5,0,0,61,1
2023-08-08 14:05:00,18.5565,22.05,20.1333,22.15,21.2,57.5,0,0,61,1
2023-08-08 14:10:00,18.5558,22.05,20.1333,22.05,21.2,57.5,0,0,61,1
2023-08-08 14:15:00,18.5552,22.0538,20.1,22.2,21.22,58.5,0,0,61,1
2023-08-08 14:20:00,18.5545,22.05,20.02,22.1875,21.16,58.5,0,0,61,1
2023-08-08 14:25:00,18.5539,22.05,19.9571,22.175,21.375,58.25,0,0,61,1
2023-08-08 14:30:00,18.5532,22.0483,19.9583,22.13,21.3667,57.5,0,0,61,1
2023-08-08 14:35:00,18.5526,22.0467,20.05,22.0833,21.15,58.5,0,0,61,1
2023-08-08 14:40:00,18.5519,22.045,20.1,22.0625,21.15,58.5,0,0,61,1
2023-08-08 14:45:00,18.5513,22.0433,20.1,22.2,21.2286,58.5,0,0,61,1
2023-08-08 14:50:00,18.5506,22.0417,19.8385,22.1333,21.1,58.5,0,0,61,1
2023-08-08 14:55:00,18.55,22.04,19.9667,22.125,21.1167,58.5,0,0,61,1
2023-08-08 15:00:00,18.5,22.0383,19.9,22.1455,21.1167,58.5,0,0,61,1
2023-08-08 15:05:00,18.4333,22.0367,19.94,22.1,21.25,57.5,0,0,61,1
2023-08-08 15:10:00,18.3667,22.035,19.7857,22.0667,21.05,57.5,0,0,61,1
2023-08-08 15:15:00,18.3,22.0333,19.7,22.1333,21,57.5,0,0,61,1
2023-08-08 15:20:00,18.25,22.05,19.6333,22.2,20.84,57.8,0,0,61,1
2023-08-08 15:25:00,18.2,22.0319,19.55,22.0333,20.65,57.5,0,0,61,1
2023-08-08 15:30:00,18.1444,22.0139,19.6429,22,20.75,57.45,0,0,61,1
2023-08-08 15:35:00,18.0889,21.9958,19.5714,22.075,20.6917,57.4,0,0,61,1
2023-08-08 15:40:00,18.0333,21.9778,19.3444,22.15,20.6333,57.7273,0,0,61,1
2023-08-08 15:45:00,17.9944,21.9597,19.3571,22.14,20.6167,57.5,0,0,61,1
2023-08-08 15:50:00,17.9556,21.9417,19.3857,22.08,20.7167,57.5,0,0,61,1
2023-08-08 15:55:00,17.9167,21.9236,19.3,21.8667,20.5333,57.5,0,0,61,1
2023-08-08 16:00:00,17.8778,21.9056,19.24,21.85,20.54,57.5,0,0,61,1
2023-08-08 16:05:00,17.8389,21.8875,19.3625,21.8714,20.375,57.5,0,0,61,1
2023-08-08 16:10:00,17.8,21.8694,19.1429,21.8333,20.525,57.8182,0,0,62,1
2023-08-08 16:15:00,17.7,21.8514,18.8875,21.85,20.2,57.5455,0,0,62,1
2023-08-08 16:20:00,17.375,21.8333,18.5909,21.875,19.9333,57.5,0,0,62,1
2023-08-08 16:25:00,17.2375,21.85,18.7,21.9,19.9,57.5,0,0,62,1
2023-08-08 16:30:00,17.1,21.83,18.475,21.925,19.75,57.5,0,0,62,1
2023-08-08 16:35:00,17.0778,21.81,18.5667,21.7714,19.6875,57.5,0,0,62,1
2023-08-08 16:40:00,17.0556,21.79,18.4083,21.74,19.78,58.1667,0,0,62,1
2023-08-08 16:45:00,17.0333,21.77,18.4857,21.8,19.8,58.1667,0,0,62,1
2023-08-08 16:50:00,16.9556,21.75,18.5833,21.5222,19.6,57.7,0,0,62,1
2023-08-08 16:55:00,16.8778,21.73,18.2778,20.1231,20.3571,58.5,0,0,62,1
2023-08-08 17:00:00,16.8,21.71,18.125,19.8,19.775,57.5,0,0,62,1
2023-08-08 17:05:00,16.75,21.69,18.18,19.625,19.6,57.8333,0,0,62,1
2023-08-08 17:10:00,16.7,21.67,18.125,19.6333,19.46,58.1667,0,0,62,1
2023-08-08 17:15:00,16.6222,21.65,18.1,19.54,19.4333,58.5,0,0,62,1
2023-08-08 17:20:00,16.5444,21.6455,18.1333,19.4571,19.35,57.5,0,0,62,1
2023-08-08 17:25:00,16.5152,21.6205,18.15,19.45,19.3,57.8333,0,0,61,1
2023-08-08 17:30:00,16.486,21.5955,18.18,19.6,19.275,58.5,0,0,61,1
2023-08-08 17:35:00,16.4568,21.5705,17.7875,19.4167,19.3167,57.5,0,0,61,1
2023-08-08 17:40:00,16.4276,21.5455,17.7875,19.45,19.24,57.5,0,0,61,1
2023-08-08 17:45:00,16.3984,21.55,17.7556,19.4,19.1,57.3333,0,0,61,1
2023-08-08 19:30:00,16.0823,21.55,20,21.66,21.65,57.0714,0,50,62,1
2023-08-08 19:35:00,16.1046,21.55,20.0067,21.6769,21.625,57,0,50,62,1
2023-08-08 19:40:00,16.1269,21.55,20,21.6667,21.575,57.5,0,50,62,1
2023-08-08 19:45:00,16.1492,21.5529,19.9923,21.6667,21.6429,56.8889,0,50,62,1
2023-08-08 19:50:00,16.1715,21.5455,20,21.7083,21.6,57.25,0,50,62,1
2023-08-08 19:55:00,16.1938,21.55,20,21.6889,21.58,56.6923,0,50,62,1
2023-08-08 20:00:00,16.2162,21.55,20,21.72,21.6,56.5,0,50,62,1
2023-08-08 20:05:00,16.2385,21.5556,20,21.6333,21.55,56.7,0,50,61,1
2023-08-08 20:10:00,16.2608,21.55,20,21.6778,21.7,56.5,0,50,62,1
2023-08-08 20:15:00,16.2831,21.5444,19.9625,21.7,21.62,57,0,50,62,1
2023-08-08 20:20:00,16.3054,21.55,20,21.6889,21.6667,56.5714,0,50,62,1
2023-08-08 20:25:00,16.3277,21.55,20,21.6667,21.55,56.5,0,50,62,1
2023-08-08 20:30:00,16.35,21.55,20.0143,21.9,21.6,56.5455,0,50,62,1
2023-08-08 20:35:00,16.4333,21.55,20.1117,21.95,21.6333,57.1667,0,50,62,1
2023-08-09 05:00:00,15.875,21.6167,19.1538,21.475,21.675,24.7273,0,3,52,1
2023-08-09 05:05:00,16.0455,21.5222,17.8833,19.77,20.41,53.875,0,5,62,1
2023-08-09 05:10:00,16.0478,21.4278,17.75,19.18,19.1571,58.5,0,9,61,1
2023-08-09 05:15:00,16.0502,21.3333,17.7167,19.075,18.9625,57.5192,0,14,61,1
2023-08-09 05:20:00,16.0525,21.335,18.4429,19.65,19.4,56.5385,0,21,61,1
2023-08-09 05:25:00,16.0549,21.3367,18.6889,20.5,20.14,56.5,0,29,61,1
2023-08-09 05:30:00,16.0572,21.3383,18.7111,20.575,20.4,56.6667,0,37,61,1
2023-08-09 05:35:00,16.0596,21.34,18.9,20.65,20.64,56.6154,0,44,61,1
2023-08-09 05:40:00,16.062,21.3417,19.5167,21.12,20.7333,56.5,0,52,61,1
2023-08-09 05:45:00,16.0643,21.3433,19.9,21.3667,21.2333,56.5294,0,57,61,1
2023-08-09 05:50:00,16.0667,21.345,20.14,21.68,21.5,56.4615,0,63,61,1
2023-08-09 05:55:00,16.1139,21.3467,20.2,21.66,21.6,56.5,0,68,61,1
2023-08-09 06:00:00,16.1611,21.3483,20.28,21.7233,21.6111,56.1667,0,73,61,1
2023-08-09 06:05:00,16.2083,21.35,20.36,21.7867,21.65,56.1,0,78,61,1
2023-08-09 06:10:00,16.2556,21.4,20.35,21.85,21.8,55.5,0,80,61,1
2023-08-09 07:30:00,16.0722,21.55,20.4667,21.8958,21.7533,56.5,0,83,61,1
2023-08-09 07:35:00,16.0667,21.5667,20.5333,21.8667,21.8067,56.5,0,78,62,1
2023-08-09 07:40:00,16.2083,21.66,20.6,21.9875,21.86,56.5,0,73,61,1
2023-08-09 07:45:00,16.35,21.7233,20.6,22.1083,22.25,56.1667,0,65,61,1
2023-08-09 07:50:00,16.475,21.7867,20.4208,22.0792,22.05,56.3,0,57,62,1
2023-08-09 07:55:00,16.6,21.85,20.2417,22.05,22.225,56.5,0,50,62,1
2023-08-09 08:00:00,16.55,21.8667,20.0625,21.95,22.05,56.9091,0,42,62,1
2023-08-09 08:05:00,16.5,21.85,19.5,21.5,21.5,57.5,0,34,62,1
2023-08-09 08:10:00,16.55,21.84,19.5,21.34,21.24,57.3,0,27,62,1
2023-08-09 08:15:00,16.56,21.8433,19.5,21.41,21.25,57.1667,0,19,62,1
2023-08-09 08:20:00,16.7133,21.8467,19.5,21.48,21.3143,57.25,0,12,62,1
2023-08-09 08:25:00,16.8667,21.85,18.7667,20.36,20.6222,57.5,0,6,62,1
2023-08-09 08:30:00,17.1,21.85,18.8,20.1286,20.05,57.75,0,0,62,1
2023-08-09 08:35:00,17.1433,21.85,18.9,20.425,20.0571,58,0,0,62,1
2023-08-09 12:10:00,16.4111,21.6429,17.8714,19.18,19.2,57.4545,0,0,62,1
2023-08-09 12:15:00,16.35,21.65,17.9,19.1455,19.05,57.6,0,0,61,1
2023-08-09 12:20:00,16.35,21.65,18,19.2,19.12,57.5,0,0,61,1
2023-08-09 12:25:00,16.35,21.65,17.7714,19.2667,19.1429,57.4615,0,0,61,1
2023-08-09 12:30:00,16.475,21.65,18.025,19.35,19.1,57.5,0,0,61,1
2023-08-09 12:35:00,16.6,21.65,18.2333,19.55,19.55,57.5714,0,0,61,1
2023-08-09 12:40:00,16.55,21.65,18.3,19.5167,19.42,57.2857,0,0,62,1
2023-08-09 12:45:00,16.7,21.65,18.2455,19.6125,19.575,57,0,0,62,1
2023-08-09 12:50:00,16.85,21.65,18.4571,19.8,19.6375,57.6667,0,0,62,1
2023-08-09 12:55:00,16.9536,21.6545,18.5222,19.9,19.7167,57.5,0,0,61,1
2023-08-09 13:00:00,17.0571,21.65,18.6833,20.0571,19.6667,57.2222,0,0,61,1
2023-08-09 17:20:00,17.7,21.65,19.05,21.675,20.3,57.5,0,0,61,1
2023-08-09 17:25:00,17.6333,21.6306,19.1167,21.675,20.225,57.5,0,0,61,1
2023-08-09 17:30:00,17.5667,21.6111,19.0167,21.6,20.225,57.3333,0,0,61,1
2023-08-09 17:35:00,17.5,21.5917,18.72,21.575,20.2,57.4167,0,0,61,1
2023-08-09 17:40:00,17.34,21.5722,18.7857,21.5,19.9667,57.5,0,0,62,1
2023-08-09 17:45:00,17.2933,21.5528,18.7667,21.6,19.975,57.5,0,0,61,1
2023-08-09 17:50:00,17.2467,21.5333,18.5,21.4667,19.6667,57.5,0,0,62,1
2023-08-09 17:55:00,17.2,21.55,18.46,21.3333,19.6,57.5,0,0,61,1
2023-08-09 18:00:00,17.0429,21.55,18.5143,21.35,19.6,57.5,0,0,62,1
2023-08-10 03:25:00,15.1411,21.3429,19.9871,21.4143,21.42,55.4667,19,100,61,1
2023-08-10 03:30:00,15.1214,21.35,19.9667,21.4,21.4167,55.5333,21,100,62,1
2023-08-10 03:35:00,15.1018,21.35,20.0333,21.3778,21.375,55.75,24,100,62,1
2023-08-10 03:40:00,15.0821,21.35,20,21.3667,21.35,55.5,26,100,62,1
2023-08-10 03:45:00,15.0625,21.35,19.9923,21.4333,21.44,55.5,29,100,62,1
2023-08-10 08:10:00,15.225,21.35,20.0026,21.925,22,55.5,100,100,61,1
2023-08-10 08:15:00,15.25,21.35,20.0143,21.95,21.9667,55.5,100,100,61,1
2023-08-10 09:55:00,15.5312,21.55,20.2938,21.85,21.86,55.5,85,100,61,1
2023-08-10 10:00:00,15.5375,21.55,20.3125,21.9167,21.9111,55.5333,83,100,61,1
2023-08-10 10:05:00,15.5438,21.5538,20.3313,21.9,21.8667,55.5667,80,100,61,1
2023-08-10 10:10:00,15.55,21.55,20.35,21.9,21.85,55.6,78,100,61,1
2023-08-10 10:15:00,15.6,21.5643,20.35,21.96,21.8625,55.4545,75,100,61,1
2023-08-10 10:20:00,15.6333,21.5786,20.4,22.02,22.05,55.5,73,100,61,1
2023-08-10 10:25:00,15.6667,21.5929,20.375,21.9,21.94,55.5,70,100,61,1
2023-08-10 10:30:00,15.7,21.6071,20.35,21.9333,22,55.5,68,100,61,1
2023-08-10 10:35:00,15.7333,21.6214,20.35,21.9667,21.9375,55.5,65,100,61,1
2023-08-10 10:40:00,15.7667,21.6357,20.3905,22,21.875,55.5,63,100,61,1
2023-08-10 10:45:00,15.8,21.65,20.431,21.825,21.825,55.5,59,100,61,1
2023-08-10 10:50:00,15.8667,21.6545,20.4714,21.875,21.8,55.5,56,100,61,1
2023-08-10 10:55:00,15.9333,21.65,20.5119,21.9375,21.85,55.5,52,100,61,1
2023-08-10 12:25:00,16.1417,21.85,19.8125,21.55,21.6,55.6667,0,42,61,1
2023-08-10 12:30:00,16.1833,21.8206,19.2857,21.4,21.38,55.9,0,32,61,1
2023-08-10 12:35:00,16.225,21.7913,19.2364,21.2333,21.175,56.1667,0,22,61,1
2023-08-10 12:40:00,16.2667,21.7619,19.125,21.0625,20.7042,55.5,0,12,61,1
2023-08-10 12:45:00,16.3083,21.7325,18.08,20.05,20.2333,56.6667,0,2,61,1
2023-08-10 12:50:00,16.35,21.7032,18.1667,19.475,19.525,57.4,0,0,61,1
2023-08-10 12:55:00,16.4222,21.6738,18.08,19.45,19.3,57.5,0,0,61,1
2023-08-10 13:00:00,16.4944,21.6444,18.25,19.53,19.45,57.4167,0,0,61,1
2023-08-10 13:05:00,16.5667,21.6208,18.2571,19.6167,19.4111,56.6667,0,0,61,1
2023-08-10 13:10:00,16.6375,21.5972,18.3,19.62,19.35,56.5,0,0,61,1
2023-08-10 13:15:00,16.7083,21.5736,18.3167,19.6,19.6,57.5,0,0,61,1
2023-08-10 13:20:00,16.7792,21.55,18.2778,19.75,19.55,56.5,0,0,61,1
2023-08-10 13:25:00,16.85,21.55,18.2,19.7,19.55,56.5,0,0,61,1
2023-08-10 13:30:00,16.85,21.55,18.325,19.8,19.6556,56.5,0,0,61,1
2023-08-10 13:35:00,16.9042,21.55,18.3625,19.7,19.55,57.25,0,0,61,1
2023-08-10 13:40:00,16.9583,21.55,18.4833,19.7667,19.65,56.4444,0,0,61,1
2023-08-10 13:45:00,17.0125,21.5444,18.4857,19.8333,19.6333,57,0,0,61,1
2023-08-10 13:50:00,17.0667,21.5545,18.4444,19.9667,19.8,56.5,0,0,61,1
2023-08-10 17:10:00,17.8,21.5571,18.9923,21.6,20.425,56.5,0,0,62,1
2023-08-10 17:15:00,17.7667,21.5,19.1,21.6,20.275,57,0,0,62,1
2023-08-10 17:20:00,17.7333,21.55,19.1833,21.6,20.4,57.5,0,0,62,1
2023-08-11 05:00:00,15.875,21.55,19.6182,21.6778,21.625,22.8947,0,5,46,1
2023-08-11 05:05:00,16,21.4778,17.58,19.95,20.6333,50.2667,0,10,63,1
2023-08-11 05:10:00,15.9625,21.4056,17.6571,19.025,19.12,58.5,0,15,61,1
2023-08-11 05:15:00,15.925,21.3333,18.5667,19.9,19.63,57.1,0,23,61,1
2023-08-11 06:30:00,15.85,21.35,20.3175,21.6167,21.65,55.5,14,100,61,1
2023-08-11 06:35:00,15.8667,21.35,20.3387,21.575,21.55,55.5,16,100,62,1
2023-08-11 06:40:00,15.8833,21.35,20.36,21.56,21.55,55.5,19,100,62,1
2023-08-11 07:50:00,16.545,21.5258,20.6333,21.85,21.9,56.5,37,100,61,1
2023-08-11 07:55:00,16.5667,21.5429,20.7667,21.9429,21.88,55.5,37,100,61,1
2023-08-11 08:00:00,16.9333,21.56,20.9,22.1333,22,55.5,37,100,61,1
2023-08-11 08:05:00,17.1833,21.6667,21.1,22.3667,22.2333,56,36,100,61,1
2023-08-11 08:10:00,17.4333,21.7333,21.3333,22.4,22.35,56.5,33,100,61,1
2023-08-11 08:15:00,17.6417,21.8,21.4333,22.6333,22.5143,56.5,31,100,61,1
2023-08-11 08:20:00,17.85,21.8667,21.5333,22.56,22.5821,56.5,27,100,61,1
2023-08-11 08:25:00,18.1,21.9667,21.6333,22.6667,22.65,56.5,24,100,61,1
2023-08-11 08:30:00,18.35,22.0667,21.8,22.9444,22.875,56.5,19,100,61,1
2023-08-11 08:35:00,18.5667,22.096,21.8333,23,22.86,56.6,14,100,61,1
2023-08-11 09:45:00,18.85,22.15,20.2571,22.625,21.5667,57.4722,0,0,61,1
2023-08-11 09:50:00,18.95,22.15,20.4,22.55,21.5833,57.4444,0,0,62,1
2023-08-11 11:25:00,19.35,22.15,20.7667,22.4,21.85,57.4,0,0,61,1
2023-08-11 11:30:00,19.4583,22.1538,20.675,22.45,22.18,57.5714,0,0,62,1
2023-08-11 11:35:00,19.5667,22.15,21,22.7,22.2,57.4286,0,0,61,1
2023-08-11 11:40:00,19.66,22.1483,21,22.4,22.1667,57.5333,0,0,62,1
2023-08-11 11:45:00,19.63,22.1467,21.1,22.5,22.2,57.5167,0,0,61,1
2023-08-11 11:50:00,19.6,22.145,20.8143,22.3,22.1167,57.5,0,0,61,1
2023-08-11 11:55:00,19.5,22.1433,20.66,22.5,22,57.3333,0,0,61,1
2023-08-11 12:00:00,19.34,22.1417,20.3222,22.4333,21.8,57.2857,0,0,61,1
2023-08-11 12:05:00,19,22.14,19.96,22.4167,21.35,57.5,0,0,62,1
2023-08-11 12:10:00,18.7,22.15,19.85,22.4,21.1143,57.5,0,0,62,1
2023-08-11 12:15:00,18.5333,22.15,19.5417,22.15,20.8333,57.5,0,0,62,1
2023-08-11 12:20:00,18.5667,22.15,19.7875,22.1,20.9,57.5,0,0,62,1
2023-08-11 12:25:00,18.6,22.15,20.0333,22.0667,21.24,57.5,0,0,61,1
2023-08-11 12:30:00,18.9,22.15,20.1857,22.14,21.3429,56.6,0,0,62,1
2023-08-11 12:35:00,19.06,22.15,20.4,22.125,21.8667,58,0,0,61,1
2023-08-11 12:40:00,19.2,22.15,20.7667,22.1286,21.7333,57.4,0,0,61,1
2023-08-11 12:45:00,19.4,22.15,20.8333,22.1333,21.9,57.5455,0,0,61,1
2023-08-11 12:50:00,19.65,22.16,21.075,22.1889,22.2778,57.4545,0,0,61,1
2023-08-11 14:15:00,20.263,22.4,21.6,22.8,22.65,57,0,0,61,1
2023-08-11 14:20:00,20.1815,22.34,21.3714,22.8,22.75,56.8333,0,0,61,1
2023-08-11 14:25:00,20.1,22.355,21.45,22.7,22.64,57.5556,0,0,61,1
2023-08-11 14:30:00,20.1333,22.37,21.2,22.7667,22.6,57.5,0,0,61,1
2023-08-11 14:35:00,20.1667,22.385,21.44,22.8,22.5833,56.6667,0,0,61,1
2023-08-11 14:40:00,20.4,22.4,21.8,22.725,22.9,57,0,0,61,1
2023-08-11 14:45:00,20.65,22.35,22.0333,22.65,23.0667,56.5,0,0,61,1
2023-08-11 16:00:00,20.2978,22.55,21.6,22.875,22.7375,57.5,0,0,61,1
2023-08-11 16:05:00,20.2767,22.5529,21.8,22.95,22.7167,57.5,0,0,61,1
2023-08-11 16:10:00,20.2556,22.55,21.7,22.95,22.7231,57.5,0,0,61,1
2023-08-11 16:15:00,20.2344,22.575,21.7,22.925,22.85,57.3333,0,0,61,1
2023-08-11 16:20:00,20.2133,22.6,21.6,22.925,22.82,57.5,0,0,61,1
2023-08-11 16:25:00,20.1922,22.625,21.7,22.95,22.7625,57.6667,0,0,61,1
2023-08-11 16:30:00,20.1711,22.65,21.6,22.95,22.8,57.5,0,0,61,1
