timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-11 16:35:00,20.15,22.66,21.375,22.925,22.725,57.5,0,0,61,1
2023-08-11 16:40:00,20.05,22.65,21.225,22.65,22.5,57.3333,0,0,62,1
2023-08-11 16:45:00,19.945,22.6467,21.14,22.86,22.4714,58,0,0,62,1
2023-08-11 16:50:00,19.84,22.65,21.075,22.65,22.1,57.3333,0,0,61,1
2023-08-11 16:55:00,19.76,22.6167,21.1,22.7,22.15,57.5455,0,0,62,1
2023-08-11 17:00:00,19.68,22.5833,21.12,22.65,22.3,57.5,0,0,62,1
2023-08-11 17:05:00,19.6,22.55,21.1,22.65,22.1,57.5,0,0,61,1
2023-08-11 17:10:00,19.5333,22.5444,20.8333,22.6286,22.125,57.5,0,0,61,1
2023-08-11 17:15:00,19.4704,22.5244,20.7667,22.6091,22.0333,57.5,0,0,62,1
2023-08-11 17:20:00,19.4074,22.5044,20.7667,22.65,21.96,57.5,0,0,61,1
2023-08-11 17:25:00,19.3444,22.4844,20.7667,22.625,21.9667,57.5,0,0,61,1
2023-08-11 17:30:00,19.321,22.4644,20.7667,22.6125,21.9583,57.5,0,0,62,1
2023-08-11 17:35:00,19.2975,22.4444,20.5222,22.6,21.95,57.5,0,0,62,1
2023-08-11 17:40:00,19.2741,22.4244,20.44,22.5,21.7,57.5,0,0,62,1
2023-08-11 17:45:00,19.2506,22.4044,20.5,22.4111,21.7143,57.5,0,0,62,1
2023-08-11 17:50:00,19.2272,22.3844,20.4333,22.34,21.7125,57.5,0,0,62,1
2023-08-11 17:55:00,19.2037,22.3644,20.6,22.425,21.8667,57.5,0,0,62,1
2023-08-11 18:00:00,19.1802,22.3444,20.75,22.5,22,57.5,0,0,62,1
2023-08-11 18:05:00,19.1568,22.35,20.4667,22.5,21.8667,57.5,0,0,62,1
2023-08-11 18:10:00,19.1333,22.3331,20.4,22.4833,21.67,57.5,0,0,62,1
2023-08-11 18:15:00,19,22.3161,20.3,22.4167,21.55,57.5,0,0,61,1
2023-08-11 18:20:00,18.8,22.2992,20.15,22.4,21.4444,57.5,0,0,62,1
2023-08-11 18:25:00,18.75,22.2822,20.0222,22.6,21.3,57.5,0,0,62,1
2023-08-11 18:30:00,18.7,22.2653,20.1333,22.2286,21.3,57.4886,0,0,62,1
2023-08-11 18:35:00,18.6333,22.2483,19.8375,22.1833,21.1273,57.4773,0,0,62,1
2023-08-11 18:40:00,18.5667,22.2314,19.94,22.2,21.125,57.4659,0,0,61,1
2023-08-11 18:45:00,18.5,22.2144,19.9,22.0857,21.05,57.4545,0,0,61,1
2023-08-11 18:50:00,18.4714,22.1975,20,22.0333,21.05,57.5455,0,0,61,1
2023-08-11 18:55:00,18.4429,22.1806,19.75,22.15,20.8,57.4545,0,0,62,1
2023-08-11 19:00:00,18.4143,22.1636,19.6467,22.0833,20.96,57.5556,0,0,61,1
2023-08-11 19:05:00,18.3857,22.1467,19.7667,22.05,20.9,57.5,0,0,61,1
2023-08-11 19:10:00,18.3571,22.1211,19.7625,22.075,20.85,57.4545,0,0,61,1
2023-08-11 19:15:00,18.3286,22.0956,19.75,22.1,20.98,57.5,0,0,61,1
2023-08-11 19:20:00,18.3,22.07,19.725,22.125,20.9444,57.5,0,0,61,1
2023-08-11 19:25:00,18.25,22.0444,19.64,21.85,20.85,57.5455,0,0,62,1
2023-08-11 19:30:00,18.2,22.0228,19.5286,21.9,20.74,57.5,0,0,62,1
2023-08-11 19:35:00,18.04,22.0012,19.4375,22.05,20.6,57.4444,0,0,61,1
2023-08-11 19:40:00,18.0056,21.9796,19.5,21.925,20.54,57.6,0,0,62,1
2023-08-11 19:45:00,17.9711,21.958,19.4667,21.9375,20.55,57.575,0,0,62,1
2023-08-11 19:50:00,17.9367,21.9364,19.4167,21.95,20.6625,57.55,0,0,62,1
2023-08-11 19:55:00,17.9022,21.9148,19.1818,21.95,20.675,57.525,0,0,62,1
2023-08-11 20:00:00,17.8678,21.8932,19.35,21.9333,20.42,57.5,0,0,62,1
2023-08-11 20:05:00,17.8333,21.8716,19.1125,21.9167,20.4143,57.5,0,0,62,1
2023-08-11 20:10:00,17.7556,21.85,19.1,21.9,20.4,57.4,0,0,62,1
2023-08-11 20:15:00,17.6778,21.8444,19.0167,21.7222,20.5,58,0,0,62,1
2023-08-11 20:20:00,17.6,21.8108,18.8857,21.6875,20.2143,57.75,0,0,62,1
2023-08-11 20:25:00,17.55,21.7772,18.6667,21.6667,20.1143,57.5,0,0,62,1
2023-08-11 20:30:00,17.3,21.7437,18.65,21.5833,19.8667,57.4286,0,0,62,1
2023-08-11 20:35:00,17.25,21.7101,18.4667,21.7,19.7583,57.5714,0,0,62,1
2023-08-11 20:40:00,17.2,21.6765,18.4625,21.7,19.65,57.5,0,0,62,1
2023-08-11 20:45:00,17,21.6429,18.3571,20.9733,19.5667,57.5,0,0,62,1
2023-08-11 20:50:00,16.9167,21.6106,18.35,20.2467,20.25,57.5,0,0,62,1
2023-08-11 20:55:00,16.8333,21.5784,17.9812,19.75,19.7833,57.5,0,0,62,1
2023-08-11 21:00:00,16.7667,21.5462,18.1667,19.58,19.575,57.5,0,0,62,1
2023-08-11 21:05:00,16.7,21.55,18.1667,19.5,19.3333,57.4,0,0,62,1
2023-08-11 21:10:00,16.5,21.529,18.1667,19.4714,19.4429,57.5714,0,0,61,1
2023-08-11 21:15:00,16.55,21.508,18.14,19.4714,19.4,57.5,0,0,62,1
2023-08-11 21:20:00,16.5204,21.487,18.14,19.4333,19.275,57,0,0,62,1
2023-08-11 21:25:00,16.4908,21.466,18.175,19.35,19.15,57.6667,0,0,61,1
2023-08-11 21:30:00,16.4612,21.445,17.8857,19.2667,19.14,57.5,0,0,62,1
2023-08-11 21:35:00,16.4316,21.424,17.7,19.2,19.1,57.4615,0,0,62,1
2023-08-11 21:40:00,16.402,21.403,17.8143,19.24,19.04,57.5385,0,0,62,1
2023-08-11 21:45:00,16.3724,21.382,17.92,19.15,19.05,57.5,0,3,62,1
2023-08-11 21:50:00,16.3429,21.361,17.85,19.1667,19.05,57.5,0,5,62,1
2023-08-11 21:55:00,16.35,21.34,17.825,19.16,19,57,0,8,62,1
2023-08-11 22:00:00,16.3125,21.3433,17.6,19.075,19.3643,57.5714,0,14,62,1
2023-08-11 22:05:00,16.275,21.3467,18.5286,20.0333,19.7286,57.1538,0,19,61,1
2023-08-11 22:10:00,16.2375,21.35,18.8556,20.6333,20.1667,56.5,0,24,61,1
2023-08-11 22:15:00,16.2,21.3556,18.8444,20.775,20.6,56.7143,0,28,61,1
2023-08-12 05:45:00,16.2,21.35,20.4444,21.8571,21.95,56,100,100,62,1
2023-08-12 05:50:00,16.35,21.35,20.5389,22.1,21.9,56.25,100,100,62,1
2023-08-12 05:55:00,16.6,21.3571,20.6333,22.0429,22.0083,56.5,100,100,62,1
2023-08-12 07:25:00,17.85,21.6,21.2667,22.6,22.425,56.5294,96,100,62,1
2023-08-12 07:30:00,17.9,21.6278,21.3333,22.6,22.35,56.5,94,100,62,1
2023-08-12 08:50:00,18.4167,21.8717,21.62,22.8917,22.6667,56.4615,37,100,61,1
2023-08-12 08:55:00,18.4833,21.8895,21.6,22.9833,22.95,56.5,32,100,62,1
2023-08-12 09:00:00,18.55,21.9073,21.6,23.075,22.95,56.5333,27,100,62,1
2023-08-12 09:05:00,18.6,21.9252,21.6,22.9,22.85,56.4706,21,100,62,1
2023-08-12 09:10:00,18.6325,21.943,21.6,23.025,22.85,56.5556,14,100,61,1
2023-08-12 09:15:00,18.665,21.9608,21.6,23.15,22.9222,56.4286,8,100,62,1
2023-08-12 09:20:00,18.6975,21.9787,21.6,23.125,22.95,56.5,2,100,62,1
2023-08-12 09:25:00,18.73,21.9965,21.6,23.1,23.2,56.5,0,86,61,1
2023-08-12 09:30:00,18.7625,22.0143,21.6,23.2,23.025,56.5385,0,73,61,1
2023-08-12 09:35:00,18.795,22.0322,21.6,23.05,23.125,56.5,0,58,61,1
2023-08-12 09:40:00,18.8275,22.05,21.35,23.1,22.8,56.5,0,43,61,1
2023-08-12 09:45:00,18.86,22.0545,21.0667,22.975,22.55,57.3,0,28,61,1
2023-08-12 09:50:00,18.91,22.05,21.1,22.85,22.575,57.5455,0,13,62,1
2023-08-12 09:55:00,18.96,22.0429,20.5333,22.85,21.8667,57.3846,0,0,62,1
2023-08-12 10:00:00,19.01,22.05,20.5,22.8,21.55,57.4286,0,0,62,1
2023-08-12 10:05:00,19.06,22.05,20.5,22.7,21.6,57.5294,0,0,61,1
2023-08-12 10:10:00,19.1667,22.05,20.4333,22.6,21.6143,57.5,0,0,62,1
2023-08-12 10:15:00,19.2833,22.05,20.6,22.6455,21.9,57.5,0,0,62,1
2023-08-12 10:20:00,19.4,22.0545,20.8333,22.7667,22.0333,57.4444,0,0,61,1
2023-08-12 10:25:00,19.6,22.0887,21.025,22.65,22.275,57.5556,0,0,61,1
2023-08-12 10:30:00,19.9,22.1229,21.15,22.7,22.4,57.3077,0,0,62,1
2023-08-12 10:35:00,19.9389,22.1571,21.2667,22.54,22.55,57.6667,0,0,61,1
2023-08-12 10:40:00,19.9778,22.1732,21.35,22.6,22.5833,57.5,0,0,62,1
2023-08-12 10:45:00,20.0167,22.1893,21.35,22.6,22.6143,57.4722,0,0,61,1
2023-08-12 10:50:00,20.0556,22.2054,21.35,22.62,22.625,57.4444,0,0,61,1
2023-08-12 10:55:00,20.0926,22.2214,21.4667,22.62,22.64,57.5294,0,0,61,1
2023-08-12 11:00:00,20.1296,22.2375,21.4667,22.5667,22.55,57.5,0,0,61,1
2023-08-12 11:05:00,20.1667,22.2536,21.3538,22.5909,22.65,57,0,0,61,1
2023-08-12 11:10:00,20.2067,22.2696,21.6,22.55,22.6333,57.6667,0,0,62,1
2023-08-12 11:15:00,20.2467,22.2857,21.7,22.6286,22.7167,57.5,0,0,61,1
2023-08-12 11:20:00,20.2867,22.3018,21.6,22.65,22.6571,57.5,0,0,62,1
2023-08-12 11:25:00,20.3267,22.3179,21.6,22.75,22.7273,57.5,0,0,62,1
2023-08-12 11:30:00,20.3667,22.3339,21.7,22.7125,22.8625,57.4706,0,0,62,1
2023-08-12 11:35:00,20.4833,22.35,21.7,22.85,22.94,57.5385,0,0,61,1
2023-08-12 11:40:00,20.6,22.3571,21.85,22.7,22.975,57.4,0,0,61,1
2023-08-12 11:45:00,20.7,22.3764,22.1,22.6545,23.0333,57.6,0,0,62,1
2023-08-12 11:50:00,20.7524,22.3957,22.1,22.65,23.2,57.5,0,0,61,1
2023-08-12 11:55:00,20.8048,22.415,22.2,22.95,23.3,57.5,0,0,61,1
2023-08-12 12:00:00,20.8571,22.4343,22.2,22.9417,23.3,57.5,0,0,61,1
2023-08-12 12:05:00,20.8,22.4536,22.1,22.9333,23.3,57.5,0,0,61,1
2023-08-12 12:10:00,20.83,22.4729,22.1,22.925,23.3333,57.5,0,0,61,1
2023-08-12 12:15:00,20.86,22.4921,22.1,22.8889,23.3,57.5,0,0,61,1
2023-08-12 12:20:00,20.9093,22.5114,22.2,22.8333,23.3,57.5,0,0,61,1
2023-08-12 12:25:00,20.9586,22.5307,22.2,22.9429,23.425,57.4667,0,0,61,1
2023-08-12 12:30:00,21.0079,22.55,22.1667,22.85,23.4,57.4333,0,0,61,1
2023-08-12 12:35:00,21.0571,22.5545,22.3,22.96,23.4125,57.4,0,0,61,1
2023-08-12 12:40:00,21.081,22.55,22.3,23.05,23.65,57,0,0,61,1
2023-08-12 12:45:00,21.1048,22.5657,22.35,23.1,23.6444,57.5,0,0,61,1
2023-08-12 12:50:00,21.1286,22.5814,22.35,23.05,23.6389,57.5,0,0,62,1
2023-08-12 12:55:00,21.1524,22.5971,22.1833,23,23.6333,57.6,0,0,62,1
2023-08-12 13:00:00,21.1762,22.6129,22.35,23.05,23.6278,57.5,0,0,62,1
2023-08-12 13:05:00,21.2,22.6286,22.3333,23.1,23.6222,57.5,0,0,62,1
2023-08-12 13:10:00,21.4,22.6443,22.7667,23.1125,23.9,57.4545,0,0,62,1
2023-08-12 13:15:00,21.65,22.66,22.9,23.125,24.04,57.5,0,0,62,1
2023-08-12 13:20:00,21.7,22.6878,22.875,23.0667,24.1,57.5,0,0,62,1
2023-08-12 13:25:00,21.75,22.7156,22.85,23.15,24.225,57.5,0,0,62,1
2023-08-12 13:30:00,21.8,22.7434,22.825,23.15,24,57.5714,0,0,62,1
2023-08-12 13:35:00,21.85,22.7712,22.8,23.2273,24.1333,57.5,0,0,62,1
2023-08-12 13:40:00,21.9,22.799,22.95,23.1714,24.2333,57.5,0,0,62,1
2023-08-12 13:45:00,21.85,22.8268,23.1,23.2857,24.18,57.5,0,0,61,1
2023-08-12 17:40:00,21.0333,22.8333,22.2,23.3,23.55,57.5,0,0,61,1
2023-08-12 17:45:00,20.9833,22.85,22.2,23.15,23.35,57.5,0,0,61,1
2023-08-12 17:50:00,20.9333,22.85,22.2,23.1667,23.35,57.5,0,0,61,1
2023-08-12 17:55:00,20.8833,22.85,22.2,23.2,23.35,57.5294,0,0,61,1
2023-08-12 18:00:00,20.8333,22.85,22.1333,23.15,23.2667,57.5,0,0,61,1
2023-08-12 19:20:00,20.3333,22.65,21.7,23.0333,22.85,57.2857,0,0,62,1
2023-08-12 19:25:00,20.2333,22.64,21.4,22.9698,22.65,57,0,0,62,1
2023-08-12 19:30:00,20.1333,22.6165,21.45,22.9063,22.6,57.6,0,0,61,1
2023-08-12 19:35:00,20,22.5931,21.35,22.8429,22.55,57.5,0,0,61,1
2023-08-12 19:40:00,19.9333,22.5696,21.225,22.85,22.3,57.4444,0,0,62,1
2023-08-12 19:45:00,19.8667,22.5462,21.0333,22.925,22.4,57.5,0,0,62,1
2023-08-12 19:50:00,19.8,22.5265,21.05,22.95,22.425,57.5,0,0,62,1
2023-08-12 19:55:00,19.85,22.5069,21.08,22.95,22.4,57.5455,0,0,62,1
2023-08-12 20:00:00,19.7417,22.4873,21.05,22.9167,22.18,56.7778,0,0,62,1
2023-08-12 20:05:00,19.6333,22.4677,20.8667,22.64,22.1333,58,0,0,62,1
2023-08-12 20:10:00,19.5,22.4481,20.775,22.65,22.05,57.5,0,0,62,1
2023-08-12 20:15:00,19.4467,22.4285,20.7667,22.82,22.12,57,0,0,62,1
2023-08-12 20:20:00,19.3933,22.4088,20.7667,22.5667,21.85,58,0,0,62,1
2023-08-12 20:25:00,19.34,22.3892,20.7667,22.5727,21.85,57.5556,0,0,62,1
2023-08-12 20:30:00,19.28,22.3696,20.7667,22.55,21.925,57.1111,0,0,62,1
2023-08-12 20:35:00,19.22,22.35,20.44,22.625,21.7667,56.6667,0,0,62,1
2023-08-12 20:40:00,19.16,22.3429,20.475,22.7,21.7125,58,0,0,62,1
2023-08-12 21:50:00,18.6214,22.15,19.8583,22.0889,21.1818,57.4286,0,0,61,1
2023-08-12 21:55:00,18.6018,22.1429,19.8538,22.1111,21.1833,58,0,0,62,1
2023-08-12 22:00:00,18.5821,22.1196,19.9857,22.175,21.1,57.4444,0,0,62,1
2023-08-12 22:05:00,18.5625,22.0964,19.9333,22.25,21.1857,57.6,0,0,62,1
2023-08-12 22:10:00,18.5429,22.0732,19.9333,22.25,21.1833,57.5,0,0,61,1
2023-08-12 22:15:00,18.55,22.05,19.9333,22.16,21.18,57.5,0,0,61,1
2023-08-12 22:20:00,18.55,22.0462,19.9667,21.9,21.04,57.4,0,0,61,1
2023-08-12 22:25:00,18.51,22.05,19.94,22.125,21.1167,57.5,0,0,61,1
2023-08-12 22:30:00,18.47,22.0309,19.7667,22.0333,20.85,57.3333,0,0,61,1
2023-08-12 22:35:00,18.43,22.0118,19.6,21.9417,20.9667,57.5,0,0,61,1
2023-08-12 22:40:00,18.39,21.9927,19.725,21.85,20.84,57.5556,0,0,62,1
2023-08-12 22:45:00,18.35,21.9736,19.8,22.1,20.94,57.5,0,0,62,1
2023-08-12 22:50:00,18.3,21.9545,19.7667,21.8444,20.84,57.4286,0,0,62,1
2023-08-12 22:55:00,18.28,21.9355,19.76,21.8846,21,57.5385,0,0,62,1
2023-08-12 23:00:00,18.26,21.9164,19.6286,21.8333,20.85,57.4615,0,0,62,1
2023-08-12 23:05:00,18.24,21.8973,19.5273,21.8722,20.875,57.5714,0,0,62,1
2023-08-12 23:10:00,18.22,21.8782,19.6333,21.9111,20.65,57.5,0,0,62,1
2023-08-12 23:15:00,18.2,21.8591,19.6,21.95,20.74,57.4286,0,0,62,1
2023-08-12 23:20:00,18.1611,21.84,19.64,21.95,20.7,57.5455,0,0,61,1
2023-08-12 23:25:00,18.1222,21.85,19.4333,21.95,20.7,57.5,0,0,61,1
2023-08-12 23:30:00,18.0833,21.8329,19.3083,21.8,20.65,57.4,0,0,61,1
2023-08-12 23:35:00,18.0444,21.8157,19.3375,21.95,20.6167,57.5714,0,0,61,1
2023-08-12 23:40:00,18.0139,21.7986,19.5,21.95,20.65,57.5,0,0,62,1
2023-08-12 23:45:00,17.9833,21.7815,19.45,21.95,20.54,57.5,0,0,62,1
2023-08-12 23:50:00,17.9528,21.7644,19.4667,21.875,20.5833,57.4,0,0,62,1
2023-08-12 23:55:00,17.9222,21.7472,19.2143,21.65,20.4,57.6667,0,0,61,1
2023-08-13 00:00:00,17.8917,21.7301,19.14,21.84,20.5714,57.5,0,0,61,1
2023-08-13 00:05:00,17.8611,21.713,19.35,21.7,20.45,57.3333,0,0,61,1
2023-08-13 00:10:00,17.8306,21.6958,19.2,21.7,20.5,57.5294,0,0,62,1
2023-08-13 00:15:00,17.8,21.6787,19.12,21.8,20.475,57.5,0,0,62,1
2023-08-13 00:20:00,17.78,21.6616,19.06,21.7222,20.52,57.5,0,0,62,1
2023-08-13 00:25:00,17.76,21.6444,19.1286,21.675,20.35,57.4,0,0,62,1
2023-08-13 00:30:00,17.74,21.6287,19.14,21.65,20.36,57.5,0,0,62,1
2023-08-13 00:35:00,17.72,21.613,19.1833,21.55,20.15,57.5714,0,0,62,1
2023-08-13 00:40:00,17.7,21.5972,18.9333,21.65,20.225,57.3333,0,0,62,1
2023-08-13 09:50:00,18.8444,21.55,20.175,22.1,21.375,57.4615,0,0,61,1
2023-08-13 09:55:00,18.8556,21.55,20.175,22.1,21.42,57.5556,0,0,61,1
2023-08-13 10:00:00,18.8667,21.55,20.1333,22.1,21.3333,57,0,0,62,1
2023-08-13 10:05:00,18.85,21.56,20.125,22.1,21.42,57.5,0,0,62,1
2023-08-13 10:10:00,19.15,21.5924,20.475,22.1167,21.65,57.6,0,0,62,1
2023-08-13 10:15:00,19.275,21.6248,20.75,22.1333,21.775,57.55,0,0,61,1
2023-08-13 10:20:00,19.4,21.6571,20.75,22.0714,22.0167,57.5,0,0,62,1
2023-08-13 10:25:00,19.39,21.6746,20.6,22.1,21.8857,57.5,0,0,61,1
2023-08-13 10:30:00,19.38,21.6921,20.75,22.125,21.9222,57.5,0,0,61,1
2023-08-13 10:35:00,19.37,21.7095,20.6,22.1429,21.95,57.5,0,0,62,1
2023-08-13 10:40:00,19.36,21.727,20.6,22.05,21.8,57.5,0,0,62,1
2023-08-13 10:45:00,19.35,21.7444,20.6,22.125,21.85,57.5,0,0,62,1
2023-08-13 10:50:00,19.4333,21.7619,20.8333,22.2,21.92,57.4167,0,0,61,1
2023-08-13 10:55:00,19.5167,21.7794,20.7,22.28,21.9625,57.3333,0,0,61,1
2023-08-13 11:00:00,19.6,21.7968,21,22.2273,22.2,57.3846,0,0,62,1
2023-08-13 11:05:00,19.7,21.8143,21,22.15,22.1667,57.5,0,0,62,1
2023-08-13 11:10:00,19.9,21.8317,21.0857,22.4,22.3,57.5,0,0,61,1
2023-08-13 11:15:00,19.9667,21.8492,21.3,22.45,22.5,57.5,0,0,62,1
2023-08-13 11:20:00,20.0333,21.8667,21.15,22.4375,22.3857,57.5714,0,0,61,1
2023-08-13 11:25:00,20.1,21.9167,21.5333,22.425,22.6,57.5,0,0,61,1
2023-08-13 11:30:00,20.3,21.9667,21.7667,22.5,22.78,57.5,0,0,61,1
2023-08-13 11:35:00,20.65,22.0167,22.0333,22.4,23,57.4615,0,0,61,1
2023-08-13 11:40:00,20.9,22.0667,22.2667,22.5333,23.1667,57.5,0,0,61,1
2023-08-13 11:45:00,20.9833,22.1083,22.4,22.5833,23.4,57.5,0,0,61,1
2023-08-13 11:50:00,21.0667,22.15,22.2667,22.6333,23.4625,57.5714,0,0,61,1
2023-08-13 11:55:00,21.1333,22.1667,22.4,22.7167,23.525,57.5,0,0,62,1
2023-08-13 13:05:00,21.1633,22.35,22.4,23.25,23.5083,57.5714,0,0,61,1
2023-08-13 13:10:00,21.16,22.3571,22.3,23.1917,23.55,57.4615,0,0,61,1
2023-08-13 13:15:00,21.1567,22.3817,22.3,23.1333,23.62,57.5,0,0,61,1
2023-08-13 13:20:00,21.1533,22.4063,22.2,22.9,23.55,57.5,0,0,61,1
2023-08-13 13:25:00,21.15,22.4309,22.15,23.15,23.55,56.5,0,0,61,1
2023-08-13 13:30:00,21.2583,22.4555,22.4,23.1333,23.65,57.5,0,0,61,1
2023-08-13 13:35:00,21.3667,22.4801,22.6,23.1583,23.65,57,0,0,61,1
2023-08-13 13:40:00,21.4633,22.5047,22.7,23.1833,24,57.5714,0,0,61,1
2023-08-13 13:45:00,21.56,22.5293,22.8,23.15,23.96,57.4444,0,0,61,1
2023-08-13 13:50:00,21.65,22.5538,22.8,23.3667,24.2,57.6,0,0,61,1
2023-08-13 13:55:00,21.5333,22.5645,22.6429,23.2333,23.9,57.3333,0,0,61,1
2023-08-13 14:00:00,21.55,22.5752,22.6,23.15,23.9083,57.3889,0,0,61,1
2023-08-13 14:05:00,21.56,22.5859,22.6667,23.25,23.9167,58,0,0,61,1
2023-08-13 14:10:00,21.57,22.5966,22.6,23.25,24,57.4545,0,0,61,1
2023-08-13 14:15:00,21.58,22.6073,22.6,23.2333,23.9833,57.2857,0,0,61,1
2023-08-13 14:20:00,21.59,22.6179,22.6556,23.2167,23.9667,57.4444,0,0,61,1
2023-08-13 14:25:00,21.6,22.6286,22.82,23.25,23.96,57.5556,0,0,61,1
2023-08-13 14:30:00,21.7333,22.6393,22.96,23.2,24.12,57.5,0,0,61,1
2023-08-13 14:35:00,21.8667,22.65,23.1,23.15,24.2,57.5,0,0,61,1
2023-08-13 14:40:00,21.9619,22.66,23.1,23.4,24.45,57.5,0,0,61,1
2023-08-13 14:45:00,22.0571,22.6846,23.1143,23.4,24.425,57.4,0,0,61,1
2023-08-13 14:50:00,22.1667,22.7093,23.3,23.4,24.4,57.6667,0,0,61,1
2023-08-13 14:55:00,22.2133,22.7339,23.3,23.45,24.6,57.5,0,0,61,1
2023-08-13 15:00:00,22.26,22.7586,23.3,23.45,24.6,57.5,0,0,61,1
2023-08-13 15:05:00,22.3067,22.7832,23.4,23.4571,24.62,57.4615,0,0,61,1
2023-08-13 15:10:00,22.3533,22.8079,23.4333,23.3818,24.6167,57.5,0,0,61,1
2023-08-13 15:15:00,22.4,22.8325,23.4667,23.55,24.65,57.6667,0,0,61,1
2023-08-13 15:20:00,22.4833,22.8571,23.5,23.5833,24.6667,57.4,0,0,61,1
2023-08-13 15:25:00,22.5667,22.85,23.5333,23.6167,24.9,58,0,0,61,1
2023-08-13 15:30:00,22.7,22.88,23.6333,23.65,24.9,57.5,0,0,61,1
2023-08-13 15:35:00,22.75,22.91,23.7333,23.55,24.85,57.5,0,0,61,1
2023-08-13 15:40:00,22.8,22.94,23.7,23.625,25.1125,57.5,0,0,61,1
2023-08-13 15:45:00,22.85,22.97,23.68,23.5667,25.1667,57.4,0,0,61,1
2023-08-13 15:50:00,22.9,23,23.7333,23.5,24.8667,57.6,0,0,62,1
2023-08-13 18:20:00,22.4629,23.1429,23.5,23.76,23.0818,57.4583,0,0,62,1
2023-08-13 18:25:00,22.4229,23.1101,23.5,23.6,22.9875,57.4167,0,0,62,1
2023-08-13 18:30:00,22.3829,23.0772,23.4481,23.7333,23,57.375,0,0,61,1
2023-08-13 18:35:00,22.3429,23.0444,23.3962,23.7,22.85,57.3333,0,0,61,1
2023-08-13 18:40:00,22.35,23.0282,23.3442,23.35,22.6833,57.5556,0,0,61,1
2023-08-13 18:45:00,22.2875,23.012,23.2923,23.4,22.7125,57.5,0,0,62,1
2023-08-13 18:50:00,22.225,22.9958,23.3,23.27,22.5,57.4,0,0,61,1
2023-08-13 18:55:00,22.1625,22.9796,23.0857,23.0667,22.4667,57.5455,0,0,61,1
2023-08-13 19:00:00,22.1,22.9634,23.1,23.05,22.1545,57.5,0,0,61,1
2023-08-13 19:05:00,22,22.9472,23.1,23.0333,22.16,57.5,0,0,61,1
2023-08-13 19:10:00,21.9444,22.931,23.1,23,22.15,57.5,0,0,61,1
2023-08-13 19:15:00,21.8889,22.9148,22.9429,23.1,22.45,57.5,0,0,61,1
2023-08-13 19:20:00,21.8333,22.8986,22.7857,23.14,22.3571,57.5,0,0,61,1
2023-08-13 19:25:00,21.7333,22.8824,22.8,23.0857,22.4736,57.5,0,0,61,1
2023-08-13 19:30:00,21.6333,22.8662,22.8,23.0583,22.59,57.5,0,0,61,1
2023-08-13 19:35:00,21.54,22.85,22.5667,23.15,22.7,57.5,0,0,62,1
2023-08-13 19:40:00,21.4711,22.8,22.6,23.16,22.65,57.4444,0,0,62,1
2023-08-13 21:00:00,20.5429,22.6455,21.7,22.8714,22.775,57.4615,0,0,61,1
2023-08-13 21:05:00,20.4933,22.65,21.725,22.8714,22.65,57.5556,0,0,61,1
2023-08-13 21:10:00,20.4437,22.63,21.6333,22.85,22.65,57.4444,0,0,61,1
2023-08-13 21:15:00,20.394,22.61,21.7,22.9,22.5833,57.5455,0,0,62,1
2023-08-13 21:20:00,20.3444,22.59,21.7,22.8,22.6,57.5227,0,0,62,1
2023-08-13 21:25:00,20.3108,22.57,21.5,22.825,22.5778,57.5,0,0,62,1
2023-08-13 21:30:00,20.2772,22.55,21.6,22.78,22.65,57.5,0,0,61,1
2023-08-13 21:35:00,20.2437,22.55,21.6,22.8,22.5833,57.5,0,0,61,1
2023-08-13 21:40:00,20.2101,22.5471,21.3556,22.8625,22.59,57.5,0,0,61,1
2023-08-13 21:45:00,20.1765,22.55,21.4,22.85,22.5375,57.4833,0,0,61,1
2023-08-13 21:50:00,20.1429,22.5333,21.45,22.6857,22.4167,57.4667,0,0,62,1
2023-08-13 21:55:00,20.0881,22.5167,21.24,22.675,22.3857,57.5,0,0,61,1
2023-08-13 22:00:00,20.0333,22.5,21.2444,22.6286,22.36,57.5,0,0,61,1
2023-08-13 22:05:00,20.0057,22.4833,21.2,22.725,22.4167,57.5,0,0,61,1
2023-08-13 22:10:00,19.9781,22.4667,21.225,22.675,22.28,57.5556,0,0,62,1
2023-08-13 22:15:00,19.9505,22.45,21,22.61,22.175,57.4615,0,0,62,1
2023-08-13 22:20:00,19.9229,22.4333,21,22.6,22.1333,57.6667,0,0,62,1
2023-08-13 22:25:00,19.8952,22.4167,21.1,22.6,22.1625,57.4286,0,0,62,1
2023-08-13 22:30:00,19.8676,22.4,21.1,22.5625,22.1571,58,0,0,62,1
2023-08-13 22:35:00,19.84,22.3833,21.08,22.5667,22.0857,57.5,0,0,62,1
2023-08-13 22:40:00,19.85,22.3667,21.08,22.5857,22.1417,57.5,0,0,62,1
2023-08-13 22:45:00,19.82,22.35,21.08,22.6,22.1111,57.5,0,0,62,1
2023-08-13 22:50:00,19.79,22.3462,21.08,22.6111,22.2333,57.5,0,0,62,1
2023-08-13 22:55:00,19.76,22.35,21.12,22.525,22.08,57.5,0,0,61,1
2023-08-13 23:00:00,19.73,22.35,21.12,22.525,22.0857,57.5,0,0,62,1
2023-08-14 00:30:00,19.1455,22.15,20.35,22.2125,21.4556,57.5,0,0,62,1
2023-08-14 00:35:00,19.0894,22.1455,20.3333,22.1625,21.4,57.5,0,0,62,1
2023-08-14 00:40:00,19.0333,22.15,20.38,22.2083,21.44,57.5,0,0,62,1
2023-08-14 00:45:00,19.0028,22.1333,20.3,22.09,21.34,57.5,0,0,62,1
2023-08-14 00:50:00,18.9722,22.1167,20.22,22.1167,21.3,57.4667,0,0,62,1
2023-08-14 00:55:00,18.9417,22.1,20.25,22.1556,21.3333,57.5714,0,0,62,1
2023-08-14 01:00:00,18.9111,22.0833,20.1143,22.07,21.35,57.5,0,0,61,1
2023-08-14 01:05:00,18.8806,22.0667,20.0857,22.06,21.25,57.4444,0,0,61,1
2023-08-14 01:10:00,18.85,22.05,20.175,22.0778,21.2,57.5,0,0,62,1
2023-08-14 01:15:00,18.8429,22.0462,20.2,22.0125,21.2,57.5714,0,0,62,1
2023-08-14 01:20:00,18.85,22.05,20.18,22.0143,21.225,57.5,0,0,62,1
2023-08-14 01:25:00,18.8333,22.0333,20.18,22.0143,21.175,57.4444,0,0,62,1
2023-08-14 01:30:00,18.8167,22.0167,20.22,21.98,21.2,57.5556,0,0,62,1
2023-08-14 01:35:00,18.8,22,20.2,22.0333,21.1333,57.5,0,0,62,1
2023-08-14 01:40:00,18.7833,21.9833,20.22,21.9667,21.16,57.4167,0,0,62,1
2023-08-14 01:45:00,18.7667,21.9667,20.175,21.9625,21.2111,57.3333,0,0,61,1
2023-08-14 01:50:00,18.75,21.95,20.12,22.0212,21.14,57.6,0,0,61,1
2023-08-14 01:55:00,18.7333,21.9333,19.9429,22.08,21.175,57.4444,0,0,62,1
2023-08-14 02:00:00,18.7167,21.9167,20.1,22.1333,21.22,57.6,0,0,62,1
2023-08-14 02:05:00,18.7,21.9,20.0667,22.15,21.175,57.5,0,0,61,1
2023-08-14 02:10:00,18.6583,21.8833,19.9143,22.1667,21.1667,57.5,0,0,61,1
2023-08-14 02:15:00,18.6167,21.8667,19.9,22.1833,21.15,57,0,0,61,1
2023-08-14 02:20:00,18.575,21.85,19.9143,22.2,21.1167,57.5,0,0,61,1
2023-08-14 02:25:00,18.5333,21.8462,19.94,22.175,21.1,57.5556,0,0,61,1
2023-08-14 02:30:00,18.55,21.8292,19.76,22.125,21.07,57.5,0,0,62,1
2023-08-14 02:35:00,18.4833,21.8123,19.6,22.075,21.04,57.3333,0,0,62,1
2023-08-14 02:40:00,18.4167,21.7953,19.7333,22.0214,20.85,57.6,0,0,61,1
2023-08-14 02:45:00,18.35,21.7784,19.7333,21.9679,20.8429,57.5,0,0,62,1
2023-08-14 02:50:00,18.34,21.7614,19.6714,21.9143,20.95,57.5,0,0,61,1
2023-08-14 02:55:00,18.312,21.7445,19.4857,21.9167,20.9,57.4545,0,0,61,1
2023-08-14 03:00:00,18.284,21.7276,19.6833,21.85,20.7,57.5385,0,0,61,1
2023-08-14 03:05:00,18.256,21.7106,19.6,21.95,20.7667,57.4692,0,0,62,1
2023-08-14 03:10:00,18.228,21.6937,19.6,22.05,20.7,57.4,0,0,62,1
2023-08-14 03:15:00,18.2,21.6767,19.55,21.95,20.7143,57.6,0,0,62,1
2023-08-14 03:20:00,18.15,21.6598,19.4222,21.8875,20.67,57,0,0,62,1
2023-08-14 03:25:00,18.1,21.6429,19.3583,21.85,20.64,57.5714,0,0,62,1
2023-08-14 03:30:00,18.05,21.65,19.38,21.8583,20.6,57.4545,0,0,62,1
2023-08-14 03:35:00,18,21.65,19.4667,21.8667,20.575,57.5714,0,0,62,1
2023-08-14 03:40:00,17.9722,21.65,19.48,21.875,20.64,57.5,0,0,62,1
2023-08-14 03:45:00,17.9444,21.6143,19.15,21.8833,20.6,56.6667,0,0,62,1
2023-08-14 03:50:00,17.9167,21.5786,19.2,21.8917,20.4125,57,0,0,62,1
2023-08-14 03:55:00,17.8889,21.5429,19.26,21.9,20.5,57.5,0,0,62,1
2023-08-14 04:00:00,17.8611,21.55,19.225,21.84,20.4167,57.5,0,0,62,1
2023-08-14 04:05:00,17.8333,21.5542,19.1429,21.68,20.4333,57.4667,0,0,62,1
2023-08-14 04:10:00,17.8167,21.5583,19.1429,21.675,20.45,57.5556,0,0,62,1
2023-08-14 04:15:00,17.8,21.5625,19.15,21.6333,20.15,57.5,0,0,61,1
2023-08-14 04:20:00,17.7833,21.5667,19.0571,21.6667,20.2833,57.4286,0,0,61,1
2023-08-14 04:25:00,17.7667,21.5708,19.16,21.6375,20.2833,57.5,0,0,62,1
2023-08-14 04:30:00,17.75,21.575,19.1667,21.6067,20.3,57.5385,0,0,62,1
2023-08-14 04:35:00,17.7333,21.5792,19.1667,21.6062,20.25,57.5,0,0,62,1
2023-08-14 04:40:00,17.7167,21.5833,19.1,21.6,20.2714,57.5,0,0,61,1
2023-08-14 04:45:00,17.7,21.5875,19.1,21.5667,20.15,57.5,0,0,61,1
2023-08-14 04:50:00,17.8,21.5917,19.05,21.6,20.15,57.5,0,0,61,1
2023-08-14 04:55:00,17.9,21.5958,19.05,21.62,20.15,57.5,0,0,62,1
2023-08-14 05:00:00,18,21.6,19.25,21.61,20.1667,26.6957,0,0,52,1
2023-08-14 05:05:00,18,21.5,19,21.6,20.1833,53.7692,0,0,62,1
2023-08-14 06:35:00,19.2667,21.55,20.6,21.8889,21.6,57.5,0,0,61,1
2023-08-14 06:40:00,19.3667,21.5556,20.6,21.94,22,57.5,0,0,61,1
2023-08-14 06:45:00,19.6,21.5904,20.7,21.85,21.95,57.4667,0,0,61,1
2023-08-14 06:50:00,19.62,21.6252,21,22.14,22.1625,57.5,0,0,61,1
2023-08-14 06:55:00,19.9,21.66,21,22.1286,22.3,56.8333,0,0,61,1
2023-08-14 07:00:00,19.9393,21.7289,21.2,22.16,22.4,56.5,0,0,61,1
2023-08-14 07:05:00,19.9786,21.7978,21.2,22.16,22.3667,57.5,0,0,61,1
2023-08-14 07:10:00,20.0179,21.8667,21.2,22.2333,22.5167,57.5714,0,0,61,1
2023-08-14 07:15:00,20.0571,21.9633,21.325,22.4,22.625,57.5,0,0,62,1
2023-08-14 07:20:00,20.2,22.06,21.5333,22.425,22.6667,57.4615,0,0,62,1
2023-08-14 07:25:00,20.3667,22.1667,21.6429,22.5,22.8833,57.6,0,0,62,1
2023-08-14 07:30:00,20.5667,22.2167,21.65,22.42,23.0667,57.3333,0,0,62,1
2023-08-14 07:35:00,20.7,22.2667,21.8333,22.38,23.1083,56.4286,0,0,61,1
2023-08-14 07:40:00,20.85,22.3167,22.1,22.5233,23.15,57,0,0,61,1
2023-08-14 07:45:00,21,22.3667,22.3143,22.6667,23.6,56,0,0,61,1
2023-08-14 07:50:00,21.16,22.4125,22.2971,22.6818,23.6125,56.5714,0,0,61,1
2023-08-14 07:55:00,21.15,22.4583,22.28,22.6864,23.54,56.4,0,0,61,1
2023-08-14 08:00:00,21.1429,22.5042,22.3,22.6909,23.6,56.5,0,0,61,1
2023-08-14 08:05:00,21.15,22.55,22.3,22.65,23.5375,56.5,0,0,61,1
2023-08-14 08:10:00,21.15,22.5556,22.3333,23,23.475,55.5,0,0,60,1
2023-08-14 08:15:00,21.2,22.55,22.6,22.975,23.6,55.5,0,0,60,1
2023-08-14 08:20:00,21.4,22.6667,22.8,22.95,23.94,55.5,0,0,60,1
2023-08-14 08:25:00,21.6,22.9,22.8,22.9333,24.0667,56.1667,0,0,60,1
2023-08-14 08:30:00,21.8667,22.9333,23.1,23.0667,24.24,55.8333,0,0,61,1
2023-08-14 08:35:00,21.9833,22.9667,23.2,23.4,24.4444,56.5,0,0,60,1
2023-08-14 08:40:00,22.1,23,23.3,23.12,24.4857,56.5714,0,0,61,1
2023-08-14 08:45:00,22.16,23.0333,23.3,23.1667,24.44,56.3333,0,0,60,1
2023-08-14 08:50:00,22.2289,23.0667,23.3143,23.15,24.6,56.5,0,0,60,1
2023-08-14 08:55:00,22.2978,23.2,23.4071,23.25,24.675,56.25,0,0,60,1
2023-08-14 09:00:00,22.3667,23.2556,23.5,23.15,24.65,55.5,0,0,60,1
2023-08-14 09:05:00,22.4583,23.3111,23.52,23.325,24.8,55,0,0,60,1
2023-08-14 09:10:00,22.55,23.3667,23.6,23.5,24.925,55.6667,0,0,60,1
2023-08-14 09:15:00,22.65,23.4583,23.8333,23.4,25.05,55.5,0,0,60,1
2023-08-14 09:20:00,22.9,23.55,24,23.4286,25.15,55.4444,0,0,60,1
2023-08-14 09:25:00,22.9833,23.6,24.2,23.6,25.52,55.5,0,0,60,1
2023-08-14 09:30:00,23.0667,23.62,24.22,23.5,25.35,55.9,0,0,60,1
2023-08-14 09:35:00,23.16,23.64,24.31,23.6,25.6,56.3333,0,0,60,1
2023-08-14 09:40:00,23.14,23.66,24.4,23.55,25.6,55.8,0,0,61,1
2023-08-14 09:45:00,23.12,23.708,24.4,23.55,25.5333,57.5,0,0,61,1
2023-08-14 09:50:00,23.1,23.756,24.18,23.76,25.55,58.5,0,0,62,1
2023-08-14 09:55:00,23.1333,23.804,24.2,23.8,25.4333,58.5,0,0,62,1
2023-08-14 10:00:00,23.1667,23.852,24.3,23.85,25.475,58.5,0,0,62,1
2023-08-14 10:05:00,23.2833,23.9,24.4,23.6667,25.6275,58.5,0,0,62,1
2023-08-14 10:10:00,23.4,23.9533,24.55,23.7667,25.78,58.5,0,0,62,1
2023-08-14 10:15:00,23.6,24.0067,24.72,23.75,25.8833,58.5,0,0,62,1
2023-08-14 10:20:00,23.7,24.06,25,23.95,26.15,58.5,0,0,62,1
2023-08-14 10:25:00,23.7833,24.2,25.08,23.875,26.0667,58.5,0,0,62,1
2023-08-14 12:05:00,24.55,24.35,25.9,26.1667,25.94,57.5,0,0,61,1
2023-08-14 12:10:00,24.6667,24.3313,25.8,26.08,25.65,57.5,0,0,61,1
2023-08-14 12:15:00,24.6583,24.3126,25.78,25.8714,25.23,56.6667,0,0,61,1
2023-08-14 12:20:00,24.65,24.2939,25.8,25.2857,24.4857,57,0,0,61,1
2023-08-14 12:25:00,24.6333,24.2753,25.8,25.0333,24.0333,57.5,0,0,61,1
2023-08-14 12:30:00,24.66,24.2566,25.8,24.9286,23.725,57.5,0,0,61,1
2023-08-14 12:35:00,24.65,24.2379,25.8,24.8714,23.57,57.5,0,0,61,1
2023-08-14 12:40:00,24.7125,24.2192,25.8333,24.7,23.4,57.4,0,0,60,1
2023-08-14 12:45:00,24.775,24.2005,25.8,24.575,23.1143,57.5,0,0,61,1
2023-08-14 12:50:00,24.8375,24.1818,25.8,24.3714,22.8571,57.1818,0,0,61,1
2023-08-14 12:55:00,24.9,24.1631,26.0333,24.32,22.55,56.5714,0,0,61,1
2023-08-14 13:00:00,24.8667,24.1444,26,24.05,22.2,57.5,0,0,61,1
2023-08-14 13:05:00,24.8333,24.0937,25.9667,23.8375,21.9714,57.5,0,0,61,1
2023-08-14 13:10:00,24.8,24.0429,25.6667,23.6167,21.66,57.5,0,0,60,1
2023-08-14 13:15:00,24.72,24.0029,25.65,23.4333,21.375,56.75,0,0,61,1
2023-08-14 13:20:00,24.64,23.9629,25.65,23.29,21.2143,57,0,0,61,1
2023-08-14 13:25:00,24.7,23.9229,25.65,23.1909,21.0714,56.5,0,0,61,1
2023-08-14 13:30:00,24.64,23.8829,25.6,23.0286,21,57.5714,0,0,61,1
2023-08-14 13:35:00,24.5933,23.8429,25.5455,23.1286,21.05,57.5,0,0,61,1
2023-08-14 15:15:00,23.9,23.64,24.68,23.1429,21.3875,56.4444,0,0,60,1
2023-08-14 15:20:00,23.6,23.6279,24.5429,22.875,21.375,56.5,0,0,60,1
2023-08-14 15:25:00,23.55,23.6157,24.4,22.9,21.1727,56,0,0,60,1
2023-08-14 15:30:00,23.5,23.6036,24.3667,22.8,21.1875,56.6,0,0,60,1
2023-08-14 15:35:00,23.3333,23.5914,24.1667,22.82,21.1833,56.5,0,0,60,1
2023-08-14 15:40:00,23.2722,23.5793,24.2,22.6667,21.0917,56.4,0,0,60,1
2023-08-14 15:45:00,23.2111,23.5671,24.2,22.4,20.71,56.5,0,0,60,1
2023-08-14 15:50:00,23.15,23.555,24.2,22.3,20.3636,56.25,0,0,60,1
2023-08-14 15:55:00,23.1462,23.5429,24.2,22.2,20.3727,56.5385,0,0,60,1
2023-08-14 16:00:00,23.15,23.55,24.2,22.1,20.3,56.5,0,0,60,1
2023-08-14 16:05:00,23.1,23.508,24,21.9,20.0857,56.5,0,0,60,1
2023-08-14 16:10:00,23.05,23.466,23.98,21.9,19.9,56.5,0,0,60,1
2023-08-14 16:15:00,22.9417,23.424,23.8429,21.7222,19.9,56.5,0,0,60,1
2023-08-14 16:20:00,22.8333,23.382,23.6667,21.6083,19.7385,56.4615,0,0,60,1
2023-08-14 16:25:00,22.6,23.34,23.7,21.55,19.6667,55.6364,0,0,60,1
2023-08-14 16:30:00,22.65,23.35,23.7,21.65,19.84,56.4444,0,0,60,1
2023-08-14 16:35:00,22.6667,23.35,23.7,21.96,20.15,56.5714,0,0,60,1
2023-08-14 16:40:00,22.6533,23.35,23.7444,22.24,20.6818,56.4667,0,0,60,1
2023-08-14 16:45:00,22.64,23.35,23.6,22.1783,20.6556,56.5455,0,0,60,1
2023-08-14 16:50:00,22.5333,23.3538,23.5,22.1167,20.62,56.5,0,0,60,1
2023-08-14 16:55:00,22.3333,23.3467,23.5,22.1333,20.6385,55.5714,0,0,60,1
2023-08-14 17:00:00,22.3104,23.35,23.2857,22.12,20.6,56.1818,0,0,60,1
2023-08-14 17:05:00,22.2875,23.35,23.4,22.1,20.6,56.4667,0,0,60,1
2023-08-14 17:10:00,22.2646,23.35,23.3722,22.1125,20.74,56.5,0,0,60,1
2023-08-14 18:40:00,21.6747,23.1455,22.78,22.38,21.2286,56.8,0,0,60,1
2023-08-14 18:45:00,21.6333,23.1335,22.8111,22.2,21.13,56.5,0,0,60,1
2023-08-14 18:50:00,21.65,23.1216,22.7667,22.3,21.2,56,0,0,60,1
2023-08-14 18:55:00,21.5917,23.1097,22.8,22.35,21.35,56.5556,0,0,61,1
2023-08-14 19:00:00,21.5333,23.0977,22.8,22.4417,21.475,56.3333,0,0,60,1
2023-08-14 19:05:00,21.4947,23.0858,22.64,22.5333,21.6,56.7,0,0,60,1
2023-08-14 19:10:00,21.456,23.0739,22.65,22.5714,21.85,57.5,0,0,61,1
2023-08-14 19:15:00,21.4173,23.0619,22.7,22.6667,21.9111,57.25,0,0,61,1
2023-08-14 19:20:00,21.3787,23.05,22.6,22.72,22.1,56.2,0,0,60,1
2023-08-14 19:25:00,21.34,23.0429,22.6,22.9,22.125,57,0,0,60,1
2023-08-14 19:30:00,21.2711,23.0529,22.6,23.1,22.5,56.4,0,0,60,1
2023-08-14 19:35:00,21.2022,23.0462,22.36,22.8667,22.5,56.5455,0,0,60,1
2023-08-14 19:40:00,21.1333,23.05,22.3,23.35,22.6333,56.5,0,0,60,1
2023-08-14 19:45:00,21.0867,23.05,22.4,23.1,22.7167,56.5,0,0,60,1
2023-08-14 19:50:00,21.04,23.05,22.1714,23.1273,22.77,57.375,0,0,60,1
2023-08-14 19:55:00,21,23.05,22.1625,23.1375,22.825,57,0,0,61,1
2023-08-14 20:00:00,20.96,23.05,22.2,23.1333,22.9,57.25,0,0,60,1
2023-08-14 22:40:00,19.9633,22.8444,21.25,22.775,22.4333,56.6667,0,0,60,1
2023-08-14 22:45:00,19.92,22.85,21.32,22.7444,22.3857,57.5556,0,0,61,1
2023-08-14 22:50:00,19.8767,22.8283,21.225,22.675,22.3571,56.3333,0,0,61,1
2023-08-14 22:55:00,19.8333,22.8067,21.04,22.6667,22.2364,57,0,0,61,1
2023-08-14 23:00:00,19.7667,22.785,21.125,22.65,22.1286,56.5,0,0,61,1
2023-08-14 23:05:00,19.7,22.7633,21.12,22.64,22.0875,56.5,0,0,60,1
2023-08-14 23:10:00,19.6333,22.7417,21.12,22.6875,22.1571,56.5,0,0,61,1
2023-08-14 23:15:00,19.5917,22.72,21.1,22.7,22.17,56.5,0,0,61,1
2023-08-14 23:20:00,19.55,22.6983,21.1,22.6455,22.075,57.5,0,0,61,1
2023-08-14 23:25:00,19.54,22.6767,21.1,22.72,22.1286,55.5556,0,0,61,1
2023-08-14 23:30:00,19.4987,22.655,21.1333,22.725,22.18,56.1667,0,0,60,1
2023-08-14 23:35:00,19.4573,22.6333,21.1,22.8,22.125,56.5,0,0,60,1
2023-08-14 23:40:00,19.416,22.65,20.7833,22.65,22.05,56.5,0,0,60,1
2023-08-14 23:45:00,19.3747,22.6292,20.7333,22.6333,22.25,55.5,0,0,60,1
2023-08-14 23:50:00,19.3333,22.6085,20.7667,22.55,22,56.5,0,0,60,1
2023-08-14 23:55:00,19.3,22.5877,20.7667,22.6222,21.94,57,0,0,60,1
2023-08-15 00:00:00,19.2667,22.5669,20.75,22.625,21.9375,56,0,0,60,1
2023-08-15 00:05:00,19.2333,22.5462,20.75,22.625,21.9,56.6,0,0,60,1
2023-08-15 00:10:00,19.2,22.5293,20.6,22.625,21.84,56.5,0,0,60,1
2023-08-15 00:15:00,19.1667,22.5125,20.4167,22.7,21.775,56,0,0,60,1
2023-08-15 00:20:00,19.1333,22.4957,20.475,22.7333,21.7571,57,0,0,60,1
2023-08-15 00:25:00,19.0889,22.4789,20.475,22.575,21.6667,56.3333,0,0,60,1
2023-08-15 00:30:00,19.0444,22.4621,20.2909,22.35,21.6077,56.6,0,0,61,1
2023-08-15 00:35:00,18.994,22.4453,20.42,22.39,21.6143,56,0,0,60,1
2023-08-15 00:40:00,18.9437,22.4285,20.4,22.3875,21.6,56.5,0,0,61,1
2023-08-15 00:45:00,18.8933,22.4117,20.4,22.4438,21.6,56.9091,0,0,61,1
2023-08-15 00:50:00,18.8429,22.3949,20.2667,22.5,21.7,57.5,0,0,60,1
2023-08-15 00:55:00,18.7943,22.3781,20.1667,22.45,21.5,57.1667,0,0,61,1
2023-08-15 01:00:00,18.7457,22.3613,20.2667,22.425,21.35,56.8333,0,0,60,1
2023-08-15 01:05:00,18.6971,22.3444,20.25,22.4,21.4429,56.5,0,0,61,1
2023-08-15 01:10:00,18.6486,22.35,20.22,22.4333,21.5,56.6667,0,0,61,1
2023-08-15 06:25:00,19.7,22.0556,21,22.2,22.17,57.5,0,0,61,1
2023-08-15 06:30:00,19.75,22.0674,21,22.1667,22.275,57.5,0,0,61,1
2023-08-15 06:35:00,19.8,22.0792,21.12,22.4,22.28,57.5,0,0,61,1
2023-08-15 06:40:00,19.85,22.091,21.12,22.55,22.2975,57.5385,0,0,61,1
2023-08-15 06:45:00,19.86,22.1028,21.12,22.35,22.315,57,0,0,61,1
2023-08-15 06:50:00,19.9,22.1146,21.1,22.35,22.3325,57.5455,0,0,61,1
2023-08-15 06:55:00,19.94,22.1264,20.98,22.35,22.35,57.4444,0,0,61,1
2023-08-15 07:00:00,19.98,22.1382,21,22.4,22.3964,58,0,0,61,1
2023-08-15 07:05:00,20.02,22.15,21.08,22.4,22.4429,57.5,0,0,61,1
2023-08-15 07:10:00,20.06,22.1545,21.225,22.4833,22.3857,57.5,0,0,61,1
2023-08-15 07:15:00,20.1,22.15,21.3,22.65,22.55,57,0,0,61,1
2023-08-15 07:20:00,20.12,22.2333,21.5667,22.7,22.64,56.5,0,0,61,1
2023-08-15 07:25:00,20.4,22.3167,21.6,22.6625,22.7,56.5,0,0,61,1
2023-08-15 07:30:00,20.525,22.4,21.8,22.625,23.125,57,0,0,61,1
2023-08-15 07:35:00,20.65,22.4833,22,22.6429,23.275,57.5,0,0,61,1
2023-08-15 07:40:00,20.775,22.5667,22.1,22.7333,23.36,56.75,0,0,61,1
2023-08-15 07:45:00,20.9,22.66,22.3,22.76,23.4143,56.5,0,0,61,1
2023-08-15 07:50:00,21.1,22.7633,22.4,22.7333,23.6,57.1667,0,0,61,1
2023-08-15 07:55:00,21.4,22.8667,22.6333,22.925,23.74,57,0,0,61,1
2023-08-15 08:00:00,21.5083,22.85,22.82,22.85,23.8667,57.3636,0,0,61,1
2023-08-15 08:05:00,21.6167,22.9222,22.8,22.9444,24.1143,57.4444,0,0,61,1
2023-08-15 08:10:00,21.9,22.9944,23.1,22.98,24.1556,57.6667,0,0,61,1
2023-08-15 08:15:00,22,23.0667,23.1143,23.075,24.44,57.4,0,0,61,1
2023-08-15 08:20:00,22.1,23.1667,23.2,23.175,24.3875,57.1667,0,0,61,1
2023-08-15 08:25:00,22.1667,23.2444,23.3333,23.1286,24.56,57.5714,0,0,61,1
2023-08-15 08:30:00,22.2833,23.3222,23.4222,23.15,24.5667,57.4,0,0,61,1
2023-08-15 08:35:00,22.4,23.4,23.5111,23.15,24.6571,57.3636,0,0,61,1
2023-08-15 08:40:00,22.6,23.4833,23.72,23.4,24.8714,57.4783,0,0,61,1
2023-08-15 08:45:00,22.7,23.5667,23.9,23.3571,25.0857,57.5714,0,0,61,1
2023-08-15 08:50:00,22.9,23.6111,24.1,23.35,25.3,56.625,0,0,61,1
2023-08-15 08:55:00,22.9778,23.6556,24.2,23.45,25.375,57.0667,0,0,61,1
2023-08-15 09:00:00,23.0556,23.7,24.2,23.55,25.4333,57.2833,0,0,61,1
2023-08-15 09:05:00,23.0926,23.75,24.2,23.55,25.36,57.5,0,0,60,1
2023-08-15 09:10:00,23.1296,23.8,24.2333,23.5556,25.4,57.35,0,0,61,1
2023-08-15 09:15:00,23.1667,23.85,24.4,23.6222,25.35,57.2,0,0,61,1
2023-08-15 09:20:00,23.4,23.9,24.5,23.725,25.7333,57.5,0,0,61,1
2023-08-15 09:25:00,23.4833,23.9533,24.5833,23.6714,25.6667,56.5,0,0,61,1
2023-08-15 09:30:00,23.5667,24.0067,24.7017,23.775,25.95,57.1111,0,0,62,1
2023-08-15 09:35:00,23.5867,24.06,24.82,23.9,25.925,57.3056,0,0,62,1
2023-08-15 09:40:00,23.6067,24.1078,24.7857,23.9333,25.9,57.5,0,0,62,1
2023-08-15 09:45:00,23.6267,24.1556,24.8,23.92,25.94,57.5,0,0,62,1
2023-08-15 09:50:00,23.6467,24.188,24.8333,23.84,25.8625,57.5,0,0,62,1
2023-08-15 09:55:00,23.6667,24.2204,25.0333,23.9143,26.1,57.5,0,0,62,1
2023-08-15 10:00:00,23.7667,24.2528,25,23.8667,26.06,57.5,0,0,61,1
2023-08-15 10:05:00,23.8667,24.2852,25.15,24,26.1889,57,0,0,61,1
2023-08-15 10:10:00,23.9311,24.3176,25.16,23.9167,26.1125,57.5,0,0,61,1
2023-08-15 10:15:00,23.9956,24.35,25.24,25.6556,25.6571,57.5,0,0,61,1
2023-08-15 10:20:00,24.06,24.3556,25.32,25.9833,25.7533,57.5,0,0,61,1
2023-08-15 10:25:00,24.16,24.35,25.4,26.1818,26.08,57.5,0,0,61,1
2023-08-15 10:30:00,24.24,24.3914,25.52,26.5667,26.32,56.8333,0,0,61,1
2023-08-15 10:35:00,24.32,24.4329,25.5,26.35,26.4,56.5,0,0,61,1
2023-08-15 10:40:00,24.4,24.4743,25.6667,26.525,26.4333,57.5,0,0,61,1
2023-08-15 10:45:00,24.6,24.5157,25.8556,26.68,26.6167,57.4118,0,0,61,1
2023-08-15 10:50:00,24.6667,24.5571,26,26.7364,26.67,57.4444,0,0,61,1
2023-08-15 10:55:00,24.6533,24.5804,25.8929,26.7,26.6333,57.5,0,0,61,1
2023-08-15 11:00:00,24.64,24.6036,25.7857,26.5833,26.55,57.5,0,0,60,1
2023-08-15 11:05:00,24.55,24.6268,25.7405,26.55,26.3333,57.5,0,0,61,1
2023-08-15 11:10:00,24.5444,24.65,25.6952,26.4429,26.1,57.5455,0,0,61,1
2023-08-15 11:15:00,24.4944,24.65,25.65,26.4167,26.15,57.4444,0,0,61,1
2023-08-15 11:20:00,24.4444,24.65,25.6429,26.3833,26.2125,57.5,0,0,61,1
2023-08-15 11:25:00,24.3944,24.63,25.5952,26.1857,26.1667,57.5,0,0,60,1
2023-08-15 11:30:00,24.3444,24.61,25.5476,26.1,25.82,57.5278,0,0,61,1
2023-08-15 11:35:00,24.363,24.59,25.5,25.8667,25.525,57.5556,0,0,61,1
2023-08-15 11:40:00,24.3815,24.57,25.5,25.4143,24.7889,57.4444,0,0,61,1
2023-08-15 11:45:00,24.4,24.55,25.66,24.9545,23.9375,57.5,0,0,61,1
2023-08-15 11:50:00,24.38,24.54,25.6522,24.55,23.3857,57.5,0,0,61,1
2023-08-15 11:55:00,24.36,24.4883,25.6444,24.3571,22.9667,57.5556,0,0,61,1
2023-08-15 12:00:00,24.34,24.4367,25.5,24.025,22.6,57,0,0,61,1
2023-08-15 12:05:00,24.3212,24.385,25.4,23.9375,22.3333,56.5,0,0,61,1
2023-08-15 12:10:00,24.3024,24.3333,25.5,23.8125,22.12,57.5,0,0,61,1
2023-08-15 12:15:00,24.2836,24.35,25.6,23.6333,21.85,57.5,0,0,61,1
2023-08-15 12:20:00,24.2648,24.3188,25.4857,23.65,21.9,56.4286,0,0,60,1
2023-08-15 12:25:00,24.2461,24.2875,25.6,23.22,21.5,56.5455,0,0,60,1
2023-08-15 12:30:00,24.2273,24.2563,25.4667,23.14,21.1222,56.5,0,0,60,1
2023-08-15 12:35:00,24.2085,24.225,25.425,23.1083,21.25,57.125,0,0,60,1
2023-08-15 12:40:00,24.1897,24.1938,25.3833,23.01,20.9733,56.5556,0,0,60,1
2023-08-15 12:45:00,24.1709,24.1625,25.3417,22.8,20.6,56.5,0,0,60,1
2023-08-15 12:50:00,24.1521,24.1313,25.3,22.7,20.6,56.5,0,0,60,1
2023-08-15 12:55:00,24.1333,24.1,25.2667,22.54,20.4111,56.5,0,0,60,1
2023-08-15 13:00:00,24.0881,24.05,25.15,22.6,20.4333,56.5,0,0,60,1
2023-08-15 13:05:00,24.0429,24,25.1333,22.6,20.35,56.4615,0,0,60,1
2023-08-15 13:10:00,23.9089,24.05,24.9667,22.75,20.425,56.5,0,0,60,1
2023-08-15 13:15:00,23.775,24.0278,24.6667,22.8333,20.96,56.5,0,0,60,1
2023-08-15 13:20:00,23.5333,24.0056,24.5143,22.8333,21.05,56.5556,0,0,60,1
2023-08-15 13:25:00,23.3,23.9833,24.4667,22.72,21,56.8333,0,0,60,1
2023-08-15 13:30:00,23.35,23.9611,24.2667,22.64,20.9286,56.4615,0,0,60,1
2023-08-15 13:35:00,23.14,23.9389,24.3333,22.6429,20.9364,56.5714,0,0,60,1
2023-08-15 13:40:00,23.04,23.9167,24.1385,22.6333,21,56.4,0,0,60,1
2023-08-15 13:45:00,22.96,23.8944,24.1,22.65,20.875,56.5556,0,0,60,1
2023-08-15 13:50:00,22.88,23.8722,24.05,22.5,21.05,56.5,0,0,60,1
2023-08-15 13:55:00,22.8,23.85,23.8,22.3667,20.72,56.8,0,0,60,1
2023-08-15 14:00:00,22.6333,23.8333,23.7333,22.4,20.7,56.5,0,0,60,1
2023-08-15 14:05:00,22.5333,23.85,23.6,22.3333,20.75,56.5,0,0,60,1
2023-08-15 14:10:00,22.4667,23.8167,23.5333,22.2125,20.725,56.5,0,0,60,1
2023-08-15 14:15:00,22.4,23.7833,23.6,22.2,20.6875,56.6,0,0,60,1
2023-08-15 14:20:00,22.3333,23.75,23.6,22.1,20.6273,56.4444,0,0,60,1
2023-08-15 14:25:00,22.225,23.7167,23.4,21.9667,20.55,56.6667,0,0,61,1
2023-08-15 14:30:00,22.1167,23.6833,23.2,21.9333,20.3286,56.5,0,0,60,1
2023-08-15 14:35:00,21.8333,23.65,23.0667,21.7,20.35,56.25,0,0,60,1
2023-08-15 14:40:00,21.7367,23.6333,22.9667,21.6429,20.4,56,0,0,60,1
2023-08-15 14:45:00,21.64,23.6244,22.9167,21.6667,20.325,56.5556,0,0,60,1
2023-08-15 14:50:00,21.57,23.6156,22.8714,21.5833,20.1333,56.5,0,0,61,1
2023-08-15 14:55:00,21.5,23.6067,22.9,21.64,20.2,56.4,0,0,60,1
2023-08-15 15:00:00,21.55,23.5978,22.9667,21.6143,20.3,56.5455,0,0,60,1
2023-08-15 15:05:00,21.551,23.5889,22.95,21.7286,20.55,56.5,0,0,60,1
2023-08-15 15:10:00,21.552,23.58,22.95,21.7286,20.35,57.5,0,0,60,1
2023-08-15 15:15:00,21.5531,23.5711,22.7,21.65,20.35,56,0,0,61,1
2023-08-15 15:20:00,21.5541,23.5622,22.8,21.6667,20.25,57,0,0,61,1
2023-08-15 15:25:00,21.5551,23.5533,22.9,21.3833,19.7143,56.5,0,0,61,1
2023-08-15 15:30:00,21.5561,23.5444,22.9,21.475,19.7167,56.4545,0,0,60,1
2023-08-15 15:35:00,21.5571,23.55,22.9,21.1,19.4,56.5,0,0,61,1
2023-08-15 15:40:00,21.6286,23.5204,22.95,21.0333,19.3333,56.5455,0,0,60,1
2023-08-15 15:45:00,21.7,23.4908,23.1,21.025,19.1857,56.5,0,0,60,1
2023-08-15 15:50:00,21.7214,23.4612,23.1,21.1,19.2444,56,0,0,61,1
2023-08-15 15:55:00,21.7429,23.4316,23.1,21.1,19.2333,56.5,0,0,61,1
2023-08-15 16:00:00,21.7643,23.402,23.2,21.0667,19.3,56.5333,0,0,61,1
2023-08-15 16:05:00,21.7857,23.3724,23.1,21.2167,19.3667,56.4,0,0,61,1
2023-08-15 16:10:00,21.8071,23.3429,23.1,21.6,19.9875,56.5,0,0,61,1
2023-08-15 16:15:00,21.8286,23.3529,23.2,21.7222,20.1429,56.5714,0,0,60,1
2023-08-15 16:20:00,21.85,23.3333,23.2,21.6182,20.1286,57,0,0,61,1
2023-08-15 16:25:00,21.8067,23.3417,23.1,21.7,20.0667,55.9,0,0,61,1
2023-08-15 16:30:00,21.7633,23.35,23.1,21.5833,20.15,56.5,0,0,60,1
2023-08-15 16:35:00,21.72,23.35,23.1,21.6636,20.2125,56.5,0,0,61,1
2023-08-15 16:40:00,21.6767,23.35,23.1,21.6,20.125,56.4286,0,0,60,1
2023-08-15 16:45:00,21.6333,23.3292,22.9,21.7111,20.32,56.4643,0,0,60,1
2023-08-15 16:50:00,21.5833,23.3083,22.85,21.6,20.3333,56.5,0,0,60,1
2023-08-15 16:55:00,21.5333,23.2875,22.85,21.675,20.45,56.5714,0,0,61,1
2023-08-15 17:00:00,21.5119,23.2667,22.725,21.67,20.45,55.5,0,0,60,1
2023-08-15 17:05:00,21.4904,23.2458,22.66,21.6286,20.4333,55.75,0,0,60,1
2023-08-15 17:10:00,21.4689,23.225,22.7333,21.85,20.4167,56.5,0,0,60,1
2023-08-15 17:15:00,21.4474,23.2042,22.7,21.6667,20.3667,56.3333,0,0,60,1
2023-08-15 17:20:00,21.4259,23.1833,22.7,21.7333,20.6333,55.5,0,0,60,1
2023-08-15 17:25:00,21.4044,23.1625,22.7,21.8,20.5286,56.375,0,0,60,1
2023-08-15 17:30:00,21.383,23.1417,22.7,21.65,20.5,56.5556,0,0,61,1
2023-08-15 17:35:00,21.3615,23.1208,22.7,21.8,20.625,56,0,0,60,1
2023-08-15 17:40:00,21.34,23.1,22.7,21.9143,20.8,57,0,0,60,1
2023-08-15 17:45:00,21.3,23.1533,22.6,21.98,20.7556,56.5,0,0,61,1
2023-08-15 17:50:00,21.26,23.1455,22.6,21.9625,20.6333,56.5,0,0,60,1
2023-08-15 17:55:00,21.22,23.1264,22.6,21.95,20.7,56.5,0,0,61,1
2023-08-15 18:00:00,21.18,23.1073,22.3556,21.6714,20.6,57,0,0,60,1
2023-08-15 18:05:00,21.14,23.0882,22.45,21.66,20.475,57.5,0,0,61,1
2023-08-15 18:10:00,21.095,23.0691,22.45,21.6333,20.55,55.5,0,0,61,1
2023-08-15 18:15:00,21.05,23.05,22.3,21.7,20.66,56.2,0,0,61,1
2023-08-15 18:20:00,21,23.0455,22.225,21.74,20.8667,56.5,0,0,61,1
2023-08-15 23:20:00,19.6833,22.8471,21.14,22.75,22.4,56.5,0,0,60,1
2023-08-15 23:25:00,19.6444,22.85,21.1,22.7,22.3333,57.5714,0,0,61,1
2023-08-16 01:45:00,19.3667,22.54,20.7333,22.6333,22.1167,56.5455,0,0,61,1
2023-08-16 01:50:00,19.3972,22.55,20.7083,22.6,22.1,56.4,0,0,61,1
2023-08-16 05:00:00,19.7333,22.6333,21.1429,22.55,22.0333,21.6111,0,0,46,1
2023-08-16 05:05:00,19.8,22.54,20.8286,22.55,21.925,51.2941,0,0,62,1
2023-08-16 07:15:00,20.3861,22.5571,21.7,22.6667,22.8273,56.3333,0,0,60,1
2023-08-16 07:20:00,20.4056,22.55,21.7,22.95,22.9,56.5333,0,0,61,1
2023-08-16 07:25:00,20.425,22.5611,21.7,22.96,22.975,56.5167,0,0,61,1
2023-08-16 07:30:00,20.4444,22.5722,21.7,22.92,22.9167,56.5,0,0,61,1
2023-08-16 07:35:00,20.4639,22.5833,21.7333,22.9667,22.9,56,0,0,61,1
2023-08-16 07:40:00,20.4833,22.5944,21.6,22.8875,22.95,57,0,0,61,1
2023-08-16 07:45:00,20.5028,22.6056,21.725,22.8727,22.8778,56.5,0,0,61,1
2023-08-16 07:50:00,20.5222,22.6167,21.725,22.95,22.95,56.5,0,0,61,1
2023-08-16 07:55:00,20.5417,22.6278,21.7333,22.9,22.98,57.5,0,0,61,1
2023-08-16 08:00:00,20.5611,22.6389,21.7,22.85,22.9714,56.5,0,0,61,1
2023-08-16 08:05:00,20.5806,22.65,21.725,22.8455,22.85,56.5,0,0,61,1
2023-08-16 08:10:00,20.6,22.655,21.6833,22.9308,23.0429,56.5,0,0,61,1
2023-08-16 08:15:00,20.6667,22.66,21.9143,22.9667,23.0889,56.5,0,0,61,1
2023-08-16 08:20:00,20.9,22.7089,22.1333,22.9333,23.3333,56.5,0,0,61,1
2023-08-16 08:25:00,21.1,22.7578,22.3286,23.0167,23.4,56.4286,0,0,61,1
2023-08-16 08:30:00,21.2,22.8067,22.6,23.1,23.7375,57,0,0,61,1
2023-08-16 08:35:00,21.35,22.8556,22.7,23.1143,23.7273,56.4,0,0,61,1
2023-08-16 10:05:00,22,23.0667,23.4,23.36,24.3667,56.7143,0,0,60,1
2023-08-16 10:10:00,22.1667,23.1133,23.4667,23.48,24.6167,56.6667,0,0,61,1
2023-08-16 10:15:00,22.4,23.16,23.5333,23.6,24.65,56.4286,0,0,61,1
2023-08-16 10:20:00,22.65,23.2289,23.85,23.55,24.98,56.5,0,0,61,1
2023-08-16 10:25:00,22.85,23.2978,23.925,23.5571,25.1167,56.5,0,0,61,1
2023-08-16 10:30:00,22.9,23.3667,24,23.7,25.16,57.3333,0,0,61,1
2023-08-16 10:35:00,22.8914,23.4311,24.01,23.7167,25.1875,57.5385,0,0,61,1
2023-08-16 10:40:00,22.8829,23.4956,24.02,23.6545,25.15,56.5,0,0,61,1
2023-08-16 10:45:00,22.8743,23.56,24.04,23.7,25.3,56.5714,0,0,61,1
2023-08-16 10:50:00,22.8657,23.5719,24.06,23.95,25.45,56.5,0,0,61,1
2023-08-16 10:55:00,22.8571,23.5837,24,24,25.225,56.5,0,0,61,1
2023-08-16 11:00:00,22.8486,23.5956,23.8333,23.925,25.16,56.5,0,0,61,1
2023-08-16 11:05:00,22.84,23.6074,23.85,23.9458,25.0625,57,0,0,61,1
2023-08-16 11:10:00,22.86,23.6193,23.7182,23.9667,25.1333,57.5556,0,0,61,1
2023-08-16 11:15:00,22.88,23.6311,23.78,23.925,25.0571,56.9091,0,0,61,1
2023-08-16 11:20:00,22.9,23.643,23.9667,23.92,25.3,56.75,0,0,61,1
2023-08-16 11:25:00,22.9533,23.6548,24.1,23.8833,25.3,57.5,0,0,61,1
2023-08-16 11:30:00,23.0067,23.6667,24.2,23.9727,25.4714,57.5,0,0,60,1
2023-08-16 11:35:00,23.06,23.7067,24.2333,23.85,25.35,57.25,0,0,61,1
2023-08-16 11:40:00,23.2,23.7467,24.5,23.9333,25.625,57.6,0,0,61,1
2023-08-16 11:45:00,23.24,23.7867,24.4667,24.125,25.7143,56.9,0,0,60,1
2023-08-16 11:50:00,23.28,23.8267,24.4143,24.2,25.7,55.5,0,0,60,1
2023-08-16 11:55:00,23.32,23.8667,24.3909,24.1167,25.63,55.7143,0,0,60,1
2023-08-16 12:00:00,23.36,23.887,24.42,24.0883,25.55,55.8333,0,0,61,1
2023-08-16 12:05:00,23.4,23.9074,24.6,24.06,25.7,56.5,0,0,61,1
2023-08-16 12:10:00,23.6,23.9278,24.8,24.02,25.8667,56.2,0,0,60,1
2023-08-16 12:15:00,23.65,23.9481,24.8,24.06,25.84,55.5,0,0,60,1
2023-08-16 12:20:00,23.7,23.9685,25,24.1333,25.8667,55.5,0,0,60,1
2023-08-16 12:25:00,23.7533,23.9889,25,24.1333,25.9333,55.9231,0,0,60,1
2023-08-16 12:30:00,23.8067,24.0093,25,24.0778,26,56.4615,0,0,60,1
2023-08-16 12:35:00,23.86,24.0296,25.0778,24,26.025,56.8462,0,0,60,1
2023-08-16 12:40:00,23.8944,24.05,25.1556,25.66,25.5583,56.5,0,0,60,1
2023-08-16 12:45:00,23.9289,24.05,25.15,25.9167,25.8083,56.3333,0,0,60,1
2023-08-16 12:50:00,23.9633,24.05,25.1417,26.13,26.15,56.5556,0,0,60,1
2023-08-16 12:55:00,23.9978,24.05,25.1333,26.1222,26.1,56.4,0,0,60,1
2023-08-16 13:00:00,24.0322,24.05,25.1556,26.15,26.1333,57,0,0,60,1
2023-08-16 13:05:00,24.0667,24.05,25.15,26.1286,26.2,56.5,0,0,60,1
2023-08-16 13:10:00,24.0429,24.0556,25.15,26.1333,26.0667,56.5,0,0,60,1
2023-08-16 13:15:00,24.05,24.05,25.14,26.0833,26.1111,56,0,0,60,1
2023-08-16 13:20:00,23.925,24.05,25,26.1667,26.125,56.5714,0,0,60,1
2023-08-16 13:25:00,23.8,24.0429,24.8,25.925,25.925,56.5,0,0,60,1
2023-08-16 13:30:00,23.8167,24.0538,24.8,25.675,25.66,56.5,0,0,60,1
2023-08-16 13:35:00,23.8333,24.0444,24.82,25.85,25.775,56.4,0,0,60,1
