timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-16 13:40:00,23.85,24.05,25.1,25.86,25.7,56.5556,0,0,60,1
2023-08-16 13:45:00,23.8667,24.0556,25.0667,25.98,25.8167,56.75,0,0,60,1
2023-08-16 13:50:00,24.1,24.05,25.3143,26.275,25.95,56.4444,0,0,60,1
2023-08-16 13:55:00,24.05,24.0485,25.28,26.05,25.9333,55.8333,0,0,60,1
2023-08-16 14:00:00,24.1,24.047,25.3,26.2167,26.1,56.5,0,0,60,1
2023-08-16 14:05:00,24.15,24.0455,25.3,26.1,25.9167,56.5,0,0,60,1
2023-08-16 14:10:00,24.2,24.0439,25.3,26.1,25.9,56.5,0,0,60,1
2023-08-16 14:15:00,24.15,24.0424,25.4,26.0875,25.9,56.5714,0,0,60,1
2023-08-16 14:20:00,24.14,24.0409,25.3,25.95,25.6857,56.5,0,0,60,1
2023-08-16 14:25:00,24.13,24.0394,25.3,25.7375,25.32,56.2727,0,0,60,1
2023-08-16 14:30:00,24.12,24.0379,25.5,25.3,24.7,55.6667,0,0,60,1
2023-08-16 14:35:00,24.11,24.0364,25.39,25.1333,24.2,56.5,0,0,60,1
2023-08-16 14:40:00,24.1,24.0348,25.28,24.775,23.84,56.5,0,0,60,1
2023-08-16 14:45:00,24,24.0333,25,24.45,23.4,57,0,0,60,1
2023-08-16 14:50:00,23.8,24.0011,25,24.125,23.1125,56.4615,0,0,60,1
2023-08-16 14:55:00,23.7667,23.9689,25,24.05,22.8333,56.625,0,0,60,1
2023-08-16 15:00:00,23.7333,23.9367,25,23.9125,22.7143,56.5,0,0,60,1
2023-08-16 15:05:00,23.7,23.9044,24.9,23.9,22.56,55.5,0,0,60,1
2023-08-16 15:10:00,23.6667,23.8722,24.8,23.55,22.45,56.2,0,0,60,1
2023-08-16 15:15:00,23.6333,23.84,24.6,23.5625,22.2,55.5455,0,0,60,1
2023-08-16 15:20:00,23.6,23.85,24.55,23.34,21.9778,55.5,0,0,60,1
2023-08-16 15:25:00,23.5667,23.8167,24.55,23.3,21.84,55.5,0,0,60,1
2023-08-16 15:30:00,23.5333,23.7833,24.5477,23.4875,21.9667,55.4,0,0,60,1
2023-08-16 15:35:00,23.5,23.75,24.5455,23.1333,21.6667,55.6,0,0,60,1
2023-08-16 15:40:00,23.4722,23.7167,24.4,23.2154,21.63,56.5714,0,0,60,1
2023-08-16 15:45:00,23.4444,23.6833,24.4,23.05,21.55,56,0,0,60,1
2023-08-16 15:50:00,23.4167,23.65,24.5667,23.1636,21.6143,56.3,0,0,60,1
2023-08-16 15:55:00,23.3889,23.6333,24.55,23.1286,21.625,55.8333,0,0,60,1
2023-08-16 16:00:00,23.3611,23.65,24.4333,23.15,21.625,55.5,0,0,60,1
2023-08-16 16:05:00,23.3333,23.65,24.2143,22.75,21.2889,56.5,0,0,60,1
2023-08-16 16:10:00,23.3387,23.6363,24.2,22.55,20.875,55.4667,0,0,60,1
2023-08-16 16:15:00,23.344,23.6225,24.2,22.4,20.65,55.5385,0,0,60,1
2023-08-16 16:20:00,23.3493,23.6088,24.5,22.425,20.34,55.5,0,0,60,1
2023-08-16 16:25:00,23.3547,23.595,24.4,22.45,20.4333,56.3333,0,0,60,1
2023-08-16 16:30:00,23.36,23.5813,24.3833,22.45,20.3,56.4167,0,0,60,1
2023-08-16 16:35:00,23.3333,23.5675,24.3667,22.2,20.325,56.5,0,0,60,1
2023-08-16 16:40:00,23.1,23.5538,24,21.9,20.125,55.5,0,0,60,1
2023-08-16 16:45:00,23,23.54,24,22,19.9875,55.3333,0,0,60,1
2023-08-16 16:50:00,23.0333,23.55,24,21.8,19.85,55.5,0,0,60,1
2023-08-16 16:55:00,23.0667,23.5222,24.1667,22.0778,20.35,55.5385,0,0,60,1
2023-08-16 17:00:00,23.0333,23.4944,24.2,22.5714,20.8833,55.8333,0,0,60,1
2023-08-16 17:05:00,23,23.4667,23.9,22.5,20.8833,55.5,0,0,60,1
2023-08-16 17:10:00,22.9167,23.4389,23.9333,22.4364,20.8375,55.5,0,0,60,1
2023-08-16 17:15:00,22.8333,23.4111,23.7667,22.25,20.6,56.5,0,0,60,1
2023-08-16 17:20:00,22.6,23.3833,23.56,22.1889,20.5889,55.5,0,0,60,1
2023-08-16 17:25:00,22.5833,23.3556,23.6667,22.3143,20.78,55.5,0,0,60,1
2023-08-16 17:30:00,22.5667,23.3278,23.7,22.3321,20.6636,56.5,0,0,60,1
2023-08-16 17:35:00,22.55,23.3,23.7,22.35,20.925,56.5455,0,0,60,1
2023-08-16 17:40:00,22.5333,23.3556,23.6,22.4667,20.8,55.6667,0,0,60,1
2023-08-16 17:45:00,22.4167,23.3,23.5,22.34,20.95,56,0,0,60,1
2023-08-16 17:50:00,22.3,23.2855,23.35,22.34,20.95,55.8333,0,0,60,1
2023-08-16 17:55:00,22.2333,23.2709,23.2,22.1125,20.7333,55.6667,0,0,60,1
2023-08-16 18:00:00,22.1667,23.2564,23.3,22.1143,20.77,55.4545,0,0,60,1
2023-08-16 18:05:00,22.1,23.2418,23.16,22.0833,20.7167,55.6667,0,0,60,1
2023-08-16 18:10:00,22.0714,23.2273,23.15,22.0889,20.8298,56.25,0,0,60,1
2023-08-16 18:15:00,22.0429,23.2127,23.2,22.1875,20.9429,55.4545,0,0,60,1
2023-08-16 18:20:00,22.001,23.1982,23.2,22.2,20.9308,55.6667,0,0,60,1
2023-08-16 18:25:00,21.959,23.1836,23.2,22.2545,21.025,56.5714,0,0,60,1
2023-08-16 18:30:00,21.9171,23.1691,23.1,22.2091,21.2,55.4545,0,0,60,1
2023-08-16 18:35:00,21.8752,23.1545,23.1,22.2111,21.1222,55.5,0,0,60,1
2023-08-16 18:40:00,21.8333,23.14,23.1,22.325,21.05,55.5556,0,0,60,1
2023-08-16 18:45:00,21.7864,23.15,23.1,22.4,21.15,55.4921,0,0,60,1
2023-08-16 18:50:00,21.7394,23.15,22.7857,22.1333,21.08,55.4286,0,0,60,1
2023-08-16 18:55:00,21.6924,23.1333,22.8167,22.1364,21,55.5714,0,0,60,1
2023-08-16 19:00:00,21.6455,23.1167,22.85,22.24,21.0833,55.5,0,0,60,1
2023-08-16 19:05:00,21.6113,23.1,22.8,22.0909,21.1,55.4,0,0,60,1
2023-08-16 19:10:00,21.5771,23.0833,22.8,22.1,21.2,56.3333,0,0,60,1
2023-08-16 19:15:00,21.5429,23.0667,22.8,22.1167,21.1556,56,0,0,60,1
2023-08-16 19:20:00,21.55,23.05,22.8,22.2714,21.2625,56,0,0,60,1
2023-08-16 19:25:00,21.5237,23.0462,22.66,22.45,21.2,55.7143,0,0,60,1
2023-08-16 19:30:00,21.4975,23.05,22.7,22.4,21.44,55.5714,0,0,60,1
2023-08-16 19:35:00,21.4713,23.05,22.7,22.4273,21.6,55.5,0,0,60,1
2023-08-17 00:05:00,20.0894,22.85,21.575,23.2,22.7833,55.5,0,0,60,1
2023-08-17 00:10:00,20.0333,22.8455,21.475,23.2,22.66,56.5,0,0,60,1
2023-08-17 00:15:00,19.9947,22.83,21.4667,23.1,22.62,55.5,0,0,60,1
2023-08-17 00:20:00,19.956,22.8145,21.225,23.1333,22.66,56.5,0,0,60,1
2023-08-17 00:25:00,19.9173,22.7991,21.225,23.1,22.4667,56.3333,0,0,60,1
2023-08-17 00:30:00,19.8787,22.7836,21.0111,23.4,22.5,56.4167,0,0,60,1
2023-08-17 00:35:00,19.84,22.7681,21.125,23,22.5667,56.5,0,0,60,1
2023-08-17 00:40:00,19.76,22.7527,21.14,22.9429,22.4,56.5556,0,0,60,1
2023-08-17 00:45:00,19.68,22.7372,21.0667,22.9,22.3,56.6111,0,0,60,1
2023-08-17 00:50:00,19.6,22.7218,21.1,22.9,22.1714,56.6667,0,0,60,1
2023-08-17 00:55:00,19.54,22.7063,21,22.95,22.1,56.4286,0,0,60,1
2023-08-17 01:00:00,19.48,22.6908,20.84,23.2,22.14,55.4286,0,0,60,1
2023-08-17 01:05:00,19.42,22.6754,20.84,22.88,22.0333,55.6,0,0,60,1
2023-08-17 01:10:00,19.36,22.6599,20.75,22.65,22.1,56,0,0,60,1
2023-08-17 01:15:00,19.3,22.6444,20.8,22.6778,21.8,55.5714,0,0,60,1
2023-08-17 01:20:00,19.2667,22.6246,20.7667,22.8,21.85,55.5,0,0,60,1
2023-08-17 01:25:00,19.2333,22.6048,20.75,22.7583,21.875,55.5,0,0,60,1
2023-08-17 01:30:00,19.2,22.5851,20.75,22.7167,21.9,56.5,0,0,60,1
2023-08-17 01:35:00,19.1667,22.5653,20.4,22.6583,21.85,55.4286,0,0,60,1
2023-08-17 01:40:00,19.1333,22.5455,20.475,22.6,21.78,55.5,0,0,60,1
2023-08-17 01:45:00,19.1,22.5286,20.475,22.5333,21.73,55.5714,0,0,60,1
2023-08-17 01:50:00,19,22.5117,20.3429,22.65,21.6,55.4545,0,0,60,1
2023-08-17 01:55:00,18.95,22.4948,20.4,22.55,21.6,55.6667,0,0,60,1
2023-08-17 02:00:00,18.9,22.4779,20.4,22.575,21.64,55.5,0,0,60,1
2023-08-17 02:05:00,18.85,22.461,20.4,22.6,21.65,56.5,0,0,60,1
2023-08-17 02:10:00,18.8,22.4442,20.18,22.65,21.525,55,0,0,60,1
2023-08-17 02:15:00,18.78,22.4273,20.2,22.35,21.3333,55.5714,0,0,60,1
2023-08-17 02:20:00,18.76,22.4104,20.1667,22.35,21.35,55.5,0,0,60,1
2023-08-17 02:25:00,18.74,22.3935,20.2,22.45,21.425,55.4444,0,0,60,1
2023-08-17 02:30:00,18.72,22.3766,20.05,22.375,21.475,55.5,0,0,60,1
2023-08-17 02:35:00,18.7,22.3597,20.18,22.3833,21.35,55.5,0,0,60,1
2023-08-17 05:00:00,18.6725,22.15,20.1,22.05,21.1333,56.3333,0,0,60,1
2023-08-17 05:05:00,18.71,22.1455,20.1333,22.0917,21.225,56.5,0,0,61,1
2023-08-17 05:10:00,18.7475,22.15,20.0286,22.1375,21.3143,56.1,0,0,61,1
2023-08-17 05:15:00,18.785,22.15,20.12,22.1444,21.3167,56.6,0,0,61,1
2023-08-17 05:20:00,18.8225,22.1545,20.2,22.05,21.375,56.4,0,0,61,1
2023-08-17 05:25:00,18.86,22.1462,20.1286,22.1,21.4,56.5455,0,0,61,1
2023-08-17 05:30:00,18.94,22.1545,20.3333,22.07,21.35,56.4615,0,0,61,1
2023-08-17 05:35:00,19.02,22.15,20.3429,22.1364,21.55,56.5,0,0,61,1
2023-08-17 07:55:00,19.6667,22.3571,21.12,22.4286,22.2333,56.5,0,0,60,1
2023-08-17 08:00:00,19.9,22.4067,21.0667,22.3909,22.35,56,0,0,61,1
2023-08-17 08:05:00,19.9533,22.4563,21.1857,22.4857,22.4667,56.5,0,0,60,1
2023-08-17 08:10:00,20.0067,22.506,21.6,22.5529,22.6,56.6,0,0,60,1
2023-08-17 08:15:00,20.06,22.5556,21.45,22.62,22.64,56.5,0,0,60,1
2023-08-17 08:20:00,20.1571,22.6078,21.375,22.6583,22.7417,56.5,0,0,61,1
2023-08-17 08:25:00,20.2248,22.66,21.7,22.5889,22.7167,56.5,0,0,60,1
2023-08-17 08:30:00,20.2924,22.7117,21.7,22.5778,22.7273,56.4286,0,0,60,1
2023-08-17 08:35:00,20.36,22.7633,21.85,22.675,22.9,56.5,0,0,60,1
2023-08-17 08:40:00,20.5667,22.815,22.1,22.65,23,55.5,0,0,60,1
2023-08-17 08:45:00,20.6667,22.8667,22.04,22.6556,23.075,55.5,0,0,60,1
2023-08-17 08:50:00,20.7667,22.915,22.3,22.7528,23.3333,56.1667,0,0,60,1
2023-08-17 08:55:00,20.8667,22.9633,22.2333,22.85,23.4,56.5,0,0,61,1
2023-08-17 09:00:00,21.0667,23.0117,22.4,22.8875,23.6,56,0,0,60,1
2023-08-17 09:05:00,21.1667,23.06,22.8,22.92,23.59,56.4667,0,0,60,1
2023-08-17 09:10:00,21.4,23.13,22.7,23.075,23.7286,56.5,0,0,60,1
2023-08-17 09:15:00,21.3867,23.2,22.6714,23.1667,23.9333,56.5,0,0,60,1
2023-08-17 09:20:00,21.3733,23.2833,22.7,23.02,23.8917,56.5,0,0,60,1
2023-08-17 09:25:00,21.36,23.3667,22.65,23.1,23.85,56.5,0,0,60,1
2023-08-17 09:30:00,21.3467,23.4044,22.7,23.1,23.85,56.5,0,0,61,1
2023-08-17 09:35:00,21.3333,23.4422,22.4667,23.2111,23.68,56.5278,0,0,60,1
2023-08-17 09:40:00,21.3417,23.48,22.36,23.2143,23.6,56.5556,0,0,61,1
2023-08-17 09:45:00,21.35,23.5178,22.7,23.275,23.7,57.5,0,0,61,1
2023-08-17 09:50:00,21.35,23.5556,22.7,23.3542,23.65,56,0,0,61,1
2023-08-17 09:55:00,21.3667,23.55,22.6,23.4333,23.58,56.5,0,0,61,1
2023-08-17 10:00:00,21.3833,23.5679,22.7,23.2,23.65,56.5,0,0,61,1
2023-08-17 10:05:00,21.4,23.5857,22.7,23.4,23.8,56.5,0,0,61,1
2023-08-17 10:10:00,21.4833,23.6036,22.8,23.4071,24.04,56.5,0,0,61,1
2023-08-17 10:15:00,21.5667,23.6214,22.8556,23.4143,24.0833,56.5,0,0,60,1
2023-08-17 10:20:00,21.7,23.6393,22.9143,23.2667,24.05,56.6,0,0,60,1
2023-08-17 10:25:00,21.9,23.6571,23.1667,23.425,24.225,56.4,0,0,60,1
2023-08-17 10:30:00,22.06,23.6857,23.3,23.4,24.3857,56.5,0,0,60,1
2023-08-17 10:35:00,22.1133,23.7143,23.2667,23.5,24.5262,56.5,0,0,60,1
2023-08-17 10:40:00,22.1667,23.7429,23.32,23.65,24.6667,56.5,0,0,60,1
2023-08-17 10:45:00,22.1583,23.7714,23.2667,23.675,24.5556,56.5,0,0,60,1
2023-08-17 10:50:00,22.15,23.8,23.3,23.4167,24.4667,57,0,0,60,1
2023-08-17 10:55:00,22.15,23.8286,23.3714,23.4667,24.4143,56.5,0,0,61,1
2023-08-17 11:00:00,22.15,23.8571,23.3429,24.025,24.26,55.6,0,0,61,1
2023-08-17 11:05:00,22.15,23.84,23.3,24.4,24.2375,56.5385,0,0,60,1
2023-08-17 11:10:00,22.15,23.85,23.3,24.3625,24.3,56.4444,0,0,61,1
2023-08-17 11:15:00,22.2333,23.8528,23.4,24.4875,24.4333,56.5,0,0,61,1
2023-08-17 11:20:00,22.3167,23.8556,23.5,24.5571,24.5,56.5556,0,0,61,1
2023-08-17 11:25:00,22.4,23.85,23.5667,24.7111,24.6333,56.5,0,0,61,1
2023-08-17 11:30:00,22.375,23.8492,23.7667,24.86,24.7,57.5556,0,0,61,1
2023-08-17 11:35:00,22.35,23.8484,23.56,24.6333,24.65,56.3333,0,0,61,1
2023-08-17 11:40:00,22.325,23.8476,23.5,24.6143,24.5833,56.5455,0,0,61,1
2023-08-17 11:45:00,22.3,23.8468,23.5,24.7667,24.6,56.5,0,0,60,1
2023-08-17 11:50:00,22.3167,23.846,23.4,24.5222,24.52,56.5,0,0,61,1
2023-08-17 11:55:00,22.3333,23.8452,23.35,24.55,24.45,56.5,0,0,61,1
2023-08-17 12:00:00,22.35,23.8444,23.3,24.3545,24.475,56.5,0,0,61,1
2023-08-17 12:05:00,22.3667,23.85,23.3,24.4778,24.3667,56.5,0,0,61,1
2023-08-17 12:10:00,22.3833,23.85,23.4,24.4125,24.3,56.4615,0,0,61,1
2023-08-17 12:15:00,22.4,23.85,23.5,24.5167,24.34,56.1667,0,0,61,1
2023-08-17 12:20:00,22.7333,23.8667,24,24.88,24.65,56.5556,0,0,61,1
2023-08-17 12:25:00,22.825,23.8637,24.2,25.05,24.6528,56.4286,0,0,60,1
2023-08-17 12:30:00,22.9167,23.8607,24.1,24.76,24.6556,56.5,0,0,60,1
2023-08-17 12:35:00,23.0083,23.8577,24.0714,24.42,23.875,56,0,0,60,1
2023-08-17 12:40:00,23.1,23.8548,24.2333,24,23.1583,55.5,0,0,61,1
2023-08-17 12:45:00,23.2,23.8518,24.4111,23.78,22.65,55.3333,0,0,60,1
2023-08-17 12:50:00,23.36,23.8488,24.55,23.7222,22.6125,56.4,0,0,60,1
2023-08-17 12:55:00,23.34,23.8458,24.3,23.6429,22.42,56.5333,0,0,60,1
2023-08-17 13:00:00,23.1,23.8429,24.1,23.34,22.15,56.6667,0,0,60,1
2023-08-17 13:05:00,23,23.85,23.9,23.07,21.7333,56,0,0,60,1
2023-08-17 13:10:00,22.968,23.8167,23.85,22.92,21.6273,56.6667,0,0,61,1
2023-08-17 13:15:00,22.936,23.7833,23.86,22.9143,21.625,56.3333,0,0,61,1
2023-08-17 13:20:00,22.904,23.75,24,22.9857,21.625,56.5,0,0,60,1
2023-08-17 13:25:00,22.872,23.7167,23.84,22.8333,21.34,55.5,0,0,60,1
2023-08-17 13:30:00,22.84,23.6833,23.85,22.8,21.4375,56.6667,0,0,60,1
2023-08-17 13:35:00,22.79,23.65,23.7222,22.6222,21.1833,56.4286,0,0,60,1
2023-08-17 13:40:00,22.74,23.6429,23.74,22.6714,21.1833,55.5,0,0,60,1
2023-08-17 15:05:00,23.15,23.54,23.9667,22.4,20.55,55.5,0,0,61,1
2023-08-17 17:40:00,21.4444,23.35,22.65,21.875,20.7125,55.5556,0,0,60,1
2023-08-17 17:45:00,21.3889,23.3462,22.8,21.74,20.5571,55.7037,0,0,60,1
2023-08-17 17:50:00,21.3333,23.35,22.65,21.46,20.225,55.8519,0,0,60,1
2023-08-17 17:55:00,21.2556,23.3214,22.4,21.4778,20.1556,56,0,0,60,1
2023-08-17 18:00:00,21.1778,23.2929,22.3875,21.4143,20.0556,55.7778,0,0,60,1
2023-08-17 18:05:00,21.1,23.2643,22.225,21.3,20.0714,55.5556,0,0,60,1
2023-08-17 18:10:00,21.04,23.2357,22.1571,21.1143,19.994,55.4615,0,0,60,1
2023-08-17 18:15:00,20.9367,23.2071,22.2,21.325,19.9167,55.5556,0,0,60,1
2023-08-17 18:20:00,20.8333,23.1786,22.2,21.1,19.875,55.5,0,0,60,1
2023-08-17 18:25:00,20.785,23.15,22.2,21.31,20.0357,56.5556,0,0,60,1
2023-08-17 18:30:00,20.7367,23.1,21.8909,21.18,20.0833,57.3636,0,0,61,1
2023-08-17 18:35:00,20.6883,23.05,21.9,21.3,20.25,56.5,0,0,61,1
2023-08-17 18:40:00,20.64,23.04,21.975,21.4182,20.45,56.5385,0,0,61,1
2023-08-17 20:40:00,19.3333,23.0667,20.7667,21.92,21.925,55.5,0,0,60,1
2023-08-17 20:45:00,19.275,23.1667,20.875,22.05,21.8778,55.5,0,0,60,1
2023-08-17 20:50:00,19.2167,23.1444,20.7667,22,21.7,55.5,0,0,60,1
2023-08-17 20:55:00,19.1583,23.1222,20.55,22.125,21.7444,55.5,0,0,60,1
2023-08-17 21:00:00,19.1,23.1,20.65,22.14,21.625,55.5,0,0,60,1
2023-08-17 21:05:00,19.0333,23.05,20.3,22.15,21.5333,56.5,0,0,60,1
2023-08-17 21:10:00,18.9556,23.0188,20.4,22.075,21.4,56.5,0,0,60,1
2023-08-17 21:15:00,18.8778,22.9875,20.42,22.15,21.4667,56.5,0,0,60,1
2023-08-17 21:20:00,18.8,22.9563,20.1727,22.1833,21.42,56.5,0,0,60,1
2023-08-17 21:25:00,18.775,22.925,20.1538,22.2,21.5,56.5714,0,0,60,1
2023-08-17 21:30:00,18.75,22.8938,20.3167,22.1286,21.3667,56,0,0,60,1
2023-08-17 21:35:00,18.725,22.8625,20.2,22.15,21.3167,55.8333,0,0,60,1
2023-08-17 21:40:00,18.7,22.8313,20.3,22.1429,21.2333,55.6667,0,0,60,1
2023-08-17 21:45:00,18.6333,22.8,20.0429,22.1167,21.1556,55.5,0,0,60,1
2023-08-17 21:50:00,18.5667,22.85,20.04,22.05,21.08,57,0,0,60,1
2023-08-17 21:55:00,18.5,22.8214,19.8692,22.06,21.0714,55.8571,0,0,60,1
2023-08-17 22:00:00,18.4467,22.7929,19.9833,22.04,21,55.5,0,0,60,1
2023-08-17 22:05:00,18.3933,22.7643,19.95,22.06,21.0143,56.5,0,0,60,1
2023-08-17 22:10:00,18.34,22.7357,19.7273,22,20.925,55.5,0,0,60,1
2023-08-17 22:15:00,18.305,22.7071,19.7444,22.1667,20.9167,55.5,0,0,60,1
2023-08-17 22:20:00,18.27,22.6786,19.85,22.05,20.9167,56,0,0,60,1
2023-08-17 22:25:00,18.235,22.65,19.75,21.8875,20.74,56.5,0,0,60,1
2023-08-17 22:30:00,18.2,22.6333,19.5583,21.9571,20.74,56.5,0,0,60,1
2023-08-17 22:35:00,18.1467,22.6022,19.5125,21.8556,20.6375,56.6,0,0,60,1
2023-08-17 22:40:00,18.0933,22.5711,19.575,21.9778,20.76,56.1429,0,0,60,1
2023-08-17 22:45:00,18.04,22.54,19.6833,21.85,20.6444,55.5,0,0,60,1
2023-08-17 22:50:00,18.0105,22.5204,19.6333,21.9,20.6818,55.5,0,0,60,1
2023-08-17 22:55:00,17.981,22.5009,19.6667,21.84,20.5889,55.4444,0,0,60,1
2023-08-17 23:00:00,17.9514,22.4813,19.3333,21.84,20.5875,56,0,0,60,1
2023-08-17 23:05:00,17.9219,22.4618,19.5,21.875,20.6167,55.4,0,0,60,1
2023-08-17 23:10:00,17.8924,22.4422,19.5167,21.8,20.4333,55.8571,0,0,60,1
2023-08-17 23:15:00,17.8629,22.4227,19.4,21.9667,20.4889,55.8333,0,0,60,1
2023-08-17 23:20:00,17.8333,22.4031,19.24,21.9333,20.4429,55.5,0,0,60,1
2023-08-17 23:25:00,17.85,22.3836,19.3571,22,20.4091,55.5,0,0,60,1
2023-08-17 23:30:00,17.8125,22.364,19.3,21.9,20.4,55.5,0,0,60,1
2023-08-17 23:35:00,17.775,22.3444,19.3333,21.725,20.3167,56,0,0,60,1
2023-08-17 23:40:00,17.7375,22.35,19.075,21.8,20.4125,56.4,0,0,60,1
2023-08-17 23:45:00,17.7,22.3533,19.1833,21.7143,20.2,56.5,0,0,60,1
2023-08-17 23:50:00,17.6214,22.3567,19.15,21.6333,20.1857,56.5714,0,0,60,1
2023-08-17 23:55:00,17.5429,22.36,19.0286,21.5889,20.2,56.4444,0,0,60,1
2023-08-18 00:00:00,17.5107,22.3633,18.8833,21.6,20.12,56.5,0,0,60,1
2023-08-18 00:05:00,17.4786,22.3667,18.9778,21.625,20.1625,55.3333,0,0,60,1
2023-08-18 00:10:00,17.4464,22.3429,18.9273,21.63,20.15,55.6667,0,0,60,1
2023-08-18 00:15:00,17.4143,22.3236,19.05,21.6,20.0286,56.5455,0,0,61,1
2023-08-18 00:20:00,17.3821,22.3043,19.0833,21.6556,20,57.5,0,0,61,1
2023-08-18 00:25:00,17.35,22.285,18.8875,21.6375,20.0778,56.95,0,0,61,1
2023-08-18 00:30:00,17.34,22.2657,18.6467,21.6333,19.9875,56.4,0,0,60,1
2023-08-18 00:35:00,17.3225,22.2464,18.74,21.58,19.92,56.5714,0,0,60,1
2023-08-18 00:40:00,17.305,22.2271,18.8286,21.5889,19.9091,56.4,0,0,60,1
2023-08-18 00:45:00,17.2875,22.2079,18.8571,21.6125,19.9444,56.5556,0,0,61,1
2023-08-18 00:50:00,17.27,22.1886,18.85,21.5889,19.9571,57.5,0,0,61,1
2023-08-18 00:55:00,17.2525,22.1693,18.8667,21.5,19.8333,57,0,0,61,1
2023-08-18 01:00:00,17.235,22.15,18.58,21.5833,19.81,57.3333,0,0,61,1
2023-08-18 01:05:00,17.2175,22.14,18.5833,21.6333,19.7818,56.3333,0,0,61,1
2023-08-18 01:10:00,17.2,22.122,18.64,21.48,19.6769,56.5714,0,0,61,1
2023-08-18 01:15:00,17.1625,22.104,18.75,21.35,19.7,56.5,0,0,61,1
2023-08-18 01:20:00,17.125,22.086,18.65,21.3,19.6222,56.5,0,0,61,1
2023-08-18 01:25:00,17.0875,22.068,18.6833,21.43,19.6857,56.5,0,0,61,1
2023-08-18 01:30:00,17.05,22.05,18.525,21.3667,19.625,56.5,0,0,61,1
2023-08-18 01:35:00,17.0429,22.0444,18.4545,21.38,19.6,56.5,0,0,61,1
2023-08-18 01:40:00,17.0188,22.0282,18.5,21.35,19.58,56.4286,0,0,60,1
2023-08-18 01:45:00,16.9946,22.012,18.5,21.35,19.5875,56.6667,0,0,61,1
2023-08-18 01:50:00,16.9705,21.9958,18.5667,21.3889,19.55,56.5,0,0,61,1
2023-08-18 01:55:00,16.9464,21.9796,18.5667,20.1786,19.9667,56.4615,0,0,61,1
2023-08-18 02:00:00,16.9223,21.9634,18.5143,19.7667,19.75,56.5,0,0,60,1
2023-08-18 02:05:00,16.8982,21.9472,18.3875,19.7286,19.64,56.5385,0,0,61,1
2023-08-18 02:10:00,16.8741,21.931,18.4571,19.6462,19.56,56.3333,0,0,61,1
2023-08-18 02:15:00,16.85,21.9148,18.27,19.6,19.5444,56.5,0,0,61,1
2023-08-18 02:20:00,16.8429,21.8986,18.175,19.6778,19.5286,57,0,0,60,1
2023-08-18 02:25:00,16.831,21.8824,18.2,19.5333,19.5125,56,0,0,61,1
2023-08-18 02:30:00,16.819,21.8662,18.2333,19.5667,19.45,56.5,0,0,61,1
2023-08-18 02:35:00,16.8071,21.85,18.3571,19.65,19.52,56.5385,0,0,60,1
2023-08-18 02:40:00,16.7952,21.85,18.2875,19.54,19.4,56.5,0,0,61,1
2023-08-18 02:45:00,16.7833,21.8455,18.3,19.6429,19.42,56.25,0,0,61,1
2023-08-18 02:50:00,16.7714,21.85,18.3571,19.5857,19.4444,56,0,0,61,1
2023-08-18 02:55:00,16.7595,21.8342,18.3333,19.6125,19.3818,56.5714,0,0,61,1
2023-08-18 03:00:00,16.7476,21.8184,18.3857,19.6429,19.48,56.5,0,0,60,1
2023-08-18 03:05:00,16.7357,21.8026,18.3833,19.7,19.5333,56.3333,0,0,61,1
2023-08-18 03:10:00,16.7238,21.7868,18.0778,19.7571,19.6167,56.5,0,0,60,1
2023-08-18 03:15:00,16.7119,21.7709,18,19.6,19.575,56.5,0,0,60,1
2023-08-18 03:20:00,16.7,21.7551,18.075,19.5667,19.4333,56.5714,0,0,60,1
2023-08-18 03:25:00,16.6686,21.7393,18.18,19.6875,19.475,56.5,0,0,61,1
2023-08-18 03:30:00,16.6371,21.7235,18.2333,19.6,19.4,57,0,0,61,1
2023-08-18 03:35:00,16.6057,21.7077,18.2333,19.55,19.3889,57,0,0,61,1
2023-08-18 03:40:00,16.5743,21.6919,18.1857,19.5091,19.3333,56.5,0,0,61,1
2023-08-18 03:45:00,16.5429,21.6761,18.1571,19.5125,19.4,56.5,0,0,61,1
2023-08-18 03:50:00,16.55,21.6603,18.1857,19.4154,19.4833,56.5,0,0,60,1
2023-08-18 03:55:00,16.5313,21.6444,18.2,19.4867,19.35,56.5,0,1,60,1
2023-08-18 04:00:00,16.5126,21.65,18.1167,19.52,19.46,56.5,0,3,60,1
2023-08-18 04:05:00,16.4939,21.6208,18.1667,19.4333,19.4,56.5,0,5,60,1
2023-08-18 04:10:00,16.4753,21.5917,18.26,19.4667,19.35,56.4615,0,8,60,1
2023-08-18 04:15:00,16.4566,21.5625,18.18,19.46,19.3667,56.5556,0,10,60,1
2023-08-18 04:20:00,16.4379,21.5333,18.14,19.475,19.35,56.4706,0,13,60,1
2023-08-18 04:25:00,16.4192,21.5556,18.4333,19.7625,19.75,56.3,0,17,60,1
2023-08-18 04:30:00,16.4005,21.55,19.02,20.825,20.3714,55.5,0,18,60,1
2023-08-18 04:35:00,16.3818,21.5833,19.11,20.9,20.8333,55.75,0,20,60,1
2023-08-18 04:40:00,16.3631,21.6167,19.2,21,20.9,55.7143,0,20,60,1
2023-08-18 04:45:00,16.3444,21.65,19,21.15,20.9182,55.7778,0,20,60,1
2023-08-18 04:50:00,16.3514,21.7,19,21.1,20.9,55.5,0,20,60,1
2023-08-18 04:55:00,16.3583,21.6918,18.9667,21.05,20.95,55.4545,0,20,60,1
2023-08-18 05:00:00,16.3653,21.6837,19.0714,21.05,20.9,55.6429,0,19,60,1
2023-08-18 05:05:00,16.3722,21.6755,19,21.2,20.9857,55.8571,0,18,60,1
2023-08-18 05:10:00,16.3792,21.6673,19.05,21.2,20.85,55.9,0,15,61,1
2023-08-18 05:15:00,16.3861,21.6592,19.2,21.2,20.9083,55.9,0,13,61,1
2023-08-18 05:20:00,16.3931,21.651,18.2,20.25,20.2556,56.6667,0,10,61,1
2023-08-18 05:25:00,16.4,21.6429,18.1333,19.5667,19.5833,56.4286,0,9,61,1
2023-08-18 05:30:00,16.4375,21.6101,18.0833,19.4778,19.35,56.5385,0,9,61,1
2023-08-18 05:35:00,16.475,21.5772,18.1667,19.44,19.45,56.5,0,9,60,1
2023-08-18 05:40:00,16.5125,21.5444,18.1833,19.4625,19.36,56.5,0,11,61,1
2023-08-18 05:45:00,16.55,21.5722,18.1667,19.7,19.4333,57,0,14,61,1
2023-08-18 05:50:00,16.6,21.6,19.03,20.5538,19.9818,56.1667,0,16,60,1
2023-08-18 05:55:00,16.65,21.55,19.3444,21.025,20.7333,55.7,0,17,60,1
2023-08-18 06:00:00,16.7,21.5852,19.36,21.1625,20.931,55.6429,0,17,60,1
2023-08-18 06:05:00,16.75,21.6204,19.5,21.3667,21.1286,55.6667,0,16,60,1
2023-08-18 06:10:00,16.8,21.6556,19.5,21.0833,21.15,55.8462,0,13,60,1
2023-08-18 06:15:00,16.85,21.6519,18.8778,20.8,20.925,56,0,11,60,1
2023-08-18 06:20:00,16.9,21.6481,18.5833,19.95,19.9333,55.5,0,8,61,1
2023-08-18 06:25:00,16.85,21.6444,18.5833,20.05,19.6,56.6,0,6,61,1
2023-08-18 06:30:00,16.9583,21.65,18.5625,20,19.7571,56.5,0,4,61,1
2023-08-18 06:35:00,17.0667,21.6504,18.6833,20.1,19.7625,56.4444,0,2,60,1
2023-08-18 06:40:00,17.1133,21.6508,18.64,20.2,19.85,56.6,0,2,61,1
2023-08-18 06:45:00,17.16,21.6511,18.7143,20.35,19.8833,56.3333,0,0,60,1
2023-08-18 06:50:00,17.2067,21.6515,18.8143,20.4,19.9667,56.5714,0,0,60,1
2023-08-18 06:55:00,17.2533,21.6519,18.85,20.5667,19.975,56,0,0,60,1
2023-08-18 07:00:00,17.3,21.6523,18.95,20.7,19.975,56.6,0,0,61,1
2023-08-18 07:05:00,17.4,21.6527,18.8625,20.9333,20.12,56.5,0,0,61,1
2023-08-18 07:10:00,17.5,21.653,18.9333,20.85,20.1333,56.4545,0,0,61,1
2023-08-18 07:15:00,17.6,21.6534,18.8364,20.8714,20.1667,56.6,0,0,61,1
2023-08-18 07:20:00,17.55,21.6538,19.1833,21.15,20.225,56.4286,0,0,61,1
2023-08-18 07:25:00,17.6333,21.6542,19.0714,21.05,20.2833,57.1667,0,0,61,1
2023-08-18 07:30:00,17.7167,21.6545,19.2,21.12,20.42,57.1667,0,0,60,1
2023-08-18 07:35:00,17.8,21.65,19.3143,21.1333,20.4,56.5556,0,0,61,1
2023-08-18 07:40:00,17.8667,21.6717,19.2889,21.12,20.4333,56.5,0,0,61,1
2023-08-18 07:45:00,17.9444,21.6933,19.4667,21.2143,20.6667,56.5,0,0,61,1
2023-08-18 07:50:00,18.0222,21.715,19.5857,21.48,20.75,56.5,0,0,61,1
2023-08-18 07:55:00,18.1,21.7367,19.5667,21.45,20.775,56.4545,0,0,60,1
2023-08-18 08:00:00,18.1625,21.7583,19.5167,21.4333,20.8,56.5556,0,0,61,1
2023-08-18 08:05:00,18.225,21.78,19.725,21.4667,20.9,56.1667,0,0,61,1
2023-08-18 08:10:00,18.2875,21.8017,19.775,21.4,20.85,56,0,0,60,1
2023-08-18 08:15:00,18.35,21.8233,19.9167,21.35,20.9333,56.5,0,0,60,1
2023-08-18 08:20:00,18.5667,21.845,20.0286,21.475,21.1333,56.4444,0,0,60,1
2023-08-18 08:25:00,18.6611,21.8667,20.2,21.55,21.2667,56.5,0,0,61,1
2023-08-18 08:30:00,18.7556,21.9048,20.3,21.7,21.6,56.5,0,0,60,1
2023-08-18 08:35:00,18.85,21.9429,20.4,21.5857,21.44,56.5455,0,0,61,1
2023-08-18 08:40:00,18.955,21.981,20.45,21.6333,21.35,56.1667,0,0,61,1
2023-08-18 08:45:00,19.06,22.019,20.475,21.65,21.6,56.1667,0,0,60,1
2023-08-18 08:50:00,19.2,22.0571,20.6,21.95,21.6111,56.4545,0,0,60,1
2023-08-18 08:55:00,19.2667,22.0905,20.6,21.85,21.6667,56.5556,0,0,60,1
2023-08-18 09:00:00,19.3333,22.1238,20.75,22,21.8667,56.4545,0,0,60,1
2023-08-18 09:05:00,19.4,22.1571,20.7667,21.95,22.025,56.5455,0,0,61,1
2023-08-18 09:10:00,19.4833,22.1825,20.73,21.85,22.05,56.5,0,0,61,1
2023-08-18 09:15:00,19.5667,22.2079,21.1,22,22.1333,56.1667,0,0,60,1
2023-08-18 09:20:00,19.66,22.2332,21.08,22.1,22.2222,55.5,0,0,60,1
2023-08-18 09:25:00,19.78,22.2586,21.1,22.075,22.4,55.5,0,0,60,1
2023-08-18 09:30:00,19.9,22.2839,21.2,22.1455,22.4111,55.5,0,0,60,1
2023-08-18 09:35:00,19.9833,22.3093,21.475,22.05,22.5,55.5,0,0,59,1
2023-08-18 09:40:00,20.0667,22.3346,21.3636,22.2375,22.5571,55.5,0,0,60,1
2023-08-18 09:45:00,20.1667,22.36,21.7,22.2857,22.7636,55.6667,0,0,60,1
2023-08-18 09:50:00,20.2833,22.35,21.7,22.38,22.7667,55.9231,0,0,60,1
2023-08-18 09:55:00,20.4,22.3741,21.7,22.45,22.9,55.7,0,0,60,1
2023-08-18 10:00:00,20.35,22.3981,21.7,22.425,22.9,55.6,0,0,60,1
2023-08-18 10:05:00,20.3759,22.4222,21.7,22.36,22.95,55.5,0,0,60,1
2023-08-18 10:10:00,20.4018,22.4463,21.7,22.4,23,55.5,0,0,60,1
2023-08-18 10:15:00,20.4277,22.4704,21.7,22.4,22.8333,56.5385,0,0,60,1
2023-08-18 10:20:00,20.4536,22.4944,21.7,22.3571,22.68,56.4444,0,0,60,1
2023-08-18 10:25:00,20.4795,22.5185,21.7,22.65,22.75,56.1,0,0,61,1
2023-08-18 10:30:00,20.5054,22.5426,21.7,22.55,22.8583,55.8,0,0,61,1
2023-08-18 10:35:00,20.5312,22.5667,21.8,22.7,22.9667,56.5,0,0,60,1
2023-08-18 10:40:00,20.5571,22.596,21.6625,22.55,22.9,56.4667,0,0,60,1
2023-08-18 10:45:00,20.6667,22.6253,22,22.5714,23,56.6,0,0,60,1
2023-08-18 10:50:00,20.65,22.6545,21.9667,22.55,23.0857,56.4444,0,0,60,1
2023-08-18 10:55:00,20.6333,22.6839,21.7667,22.5571,23.06,56.5,0,0,61,1
2023-08-18 11:00:00,20.5917,22.7132,21.7333,22.6333,22.9429,56.6,0,0,61,1
2023-08-18 11:05:00,20.55,22.7426,21.7,22.7,22.96,56,0,0,61,1
2023-08-18 11:10:00,20.55,22.7719,21.6571,22.675,22.85,56.5556,0,0,60,1
2023-08-18 11:15:00,20.7,22.8013,21.975,22.65,23.075,56.4545,0,0,61,1
2023-08-18 11:20:00,20.7667,22.8306,21.8364,22.8,23.12,56.5,0,0,61,1
2023-08-18 11:25:00,20.8333,22.86,22.2,22.7143,23.1571,55.4444,0,0,60,1
2023-08-18 11:30:00,20.9,22.9,22.225,23,23.3917,55.5,0,0,60,1
2023-08-18 11:35:00,21.1,22.94,22.4667,22.975,23.4792,55.5,0,0,60,1
2023-08-18 11:40:00,21.2,22.98,22.6,22.95,23.5667,55.6667,0,0,60,1
2023-08-18 11:45:00,21.3667,23.02,22.7,22.9,23.65,56,0,0,61,1
2023-08-18 11:50:00,21.65,23.06,22.88,22.85,23.8667,56.5,0,0,61,1
2023-08-18 11:55:00,21.755,23.1,23.1,23.1,24.1429,56.5,0,0,60,1
2023-08-18 12:00:00,21.86,23.05,23,23,24.2286,56.5,0,0,60,1
2023-08-18 12:05:00,21.8556,23.1083,23.1429,23.0667,24.15,56.1667,0,0,60,1
2023-08-18 12:10:00,21.8511,23.1667,23.16,23.125,24.5,55.4667,0,0,60,1
2023-08-18 12:15:00,21.8467,23.1908,23.2,23.12,24.15,56.3333,0,0,60,1
2023-08-18 12:20:00,21.8422,23.215,23.2,23.2,24.2143,56.5,0,0,60,1
2023-08-18 12:25:00,21.8378,23.2392,23.2,23.1882,24.22,56.5455,0,0,60,1
2023-08-18 12:30:00,21.8333,23.2633,23.1,23.15,24.0429,56.4545,0,0,60,1
2023-08-18 12:35:00,21.9,23.2875,23.1,23.2857,24.1429,56,0,0,61,1
2023-08-18 12:40:00,21.85,23.3117,23.1,23.22,24.1286,56.5,0,0,60,1
2023-08-18 12:45:00,21.85,23.3358,23.1,23.36,24.1818,56.4286,0,0,60,1
2023-08-18 12:50:00,21.9583,23.36,23.1,23.37,24.1571,56.5714,0,0,60,1
2023-08-18 12:55:00,22.0667,23.35,23.2667,23.38,24.3,56.4545,0,0,60,1
2023-08-18 13:00:00,22.1667,23.475,23.3333,23.39,24.4,57,0,0,61,1
2023-08-18 13:05:00,22.1607,23.6,23.3067,23.4,24.56,57.5,0,0,62,1
2023-08-18 13:10:00,22.1548,23.7,23.28,23.4889,24.6667,58,0,0,62,1
2023-08-18 13:15:00,22.1488,23.65,23.3,23.4556,24.5,58.5,0,0,62,1
2023-08-18 13:20:00,22.1429,23.6,23.1333,23.35,24.3462,58.5,0,0,62,1
2023-08-18 13:25:00,22.0333,23.5667,23.2,23.5,24.36,58.5,0,0,62,1
2023-08-18 13:30:00,21.9867,23.5333,23.2,23.55,24.28,58.5,0,0,62,1
2023-08-18 13:35:00,21.94,23.5,23.2,23.3667,24.1,58.5,0,0,62,1
2023-08-18 13:40:00,21.8933,23.5063,23.2,23.7,24.1636,58.2262,0,0,62,1
2023-08-18 13:45:00,21.8467,23.5125,23.2,23.9,23.7889,57.9524,0,0,62,1
2023-08-18 13:50:00,21.8,23.5187,22.9667,23.9,23.85,57.6786,0,0,62,1
2023-08-18 13:55:00,21.55,23.525,22.7,23.98,23.7333,57.4048,0,0,62,1
2023-08-18 14:00:00,21.5833,23.5312,22.7,23.8,23.6833,57.131,0,0,61,1
2023-08-18 14:05:00,21.6167,23.5375,22.7,23.7833,23.66,56.8571,0,0,61,1
2023-08-18 14:10:00,21.65,23.5437,22.95,23.8571,23.75,56.5,0,0,60,1
2023-08-18 14:15:00,21.6167,23.55,23.1,23.9536,23.85,55.5,0,0,60,1
2023-08-18 14:20:00,21.5833,23.6,23.1,24.05,23.9455,55.5556,0,0,60,1
2023-08-18 14:25:00,21.55,23.5933,22.8143,23.925,23.9333,55.4444,0,0,60,1
2023-08-18 14:30:00,21.4667,23.5867,22.65,23.8857,23.8,55.5,0,0,60,1
2023-08-18 14:35:00,21.3833,23.58,22.7,23.8182,23.75,55.6,0,0,60,1
2023-08-18 14:40:00,21.3,23.5733,22.5143,23.7,23.76,55.4615,0,0,59,1
2023-08-18 14:45:00,21.1,23.5667,22.4667,23.5333,23.44,55.6,0,0,60,1
2023-08-18 14:50:00,21.0333,23.56,22.2667,23.5,23.4222,55.625,0,0,60,1
2023-08-18 14:55:00,21.05,23.5533,22.3,23.4182,23.4,56.3333,0,0,60,1
2023-08-18 15:00:00,21.0667,23.5467,22.54,23.5714,23.4143,56.5,0,0,60,1
2023-08-18 15:05:00,21,23.54,22.475,23.55,23.3556,56.4615,0,0,60,1
2023-08-18 15:10:00,20.9444,23.5333,22.3167,23.34,23.3286,55.5,0,0,60,1
2023-08-18 15:15:00,20.8889,23.55,22.2,23.4875,23.3833,56.6,0,0,60,1
2023-08-18 15:20:00,20.8333,23.527,22.2,23.28,23.25,56.7,0,0,60,1
2023-08-18 15:25:00,20.7667,23.504,22.2,23.3083,23.25,55.75,0,0,60,1
2023-08-18 15:30:00,20.7,23.481,21.9833,23.1625,23.02,56,0,0,60,1
2023-08-18 15:35:00,20.6333,23.4579,22.075,23.125,23,56.5,0,0,60,1
2023-08-18 15:40:00,20.5,23.4349,21.7667,23.0429,22.9333,56.5,0,0,60,1
2023-08-18 15:45:00,20.4333,23.4119,21.82,22.7375,22.64,56.1667,0,0,60,1
2023-08-18 15:50:00,20.3667,23.3889,21.82,22.5833,22.2333,56.5556,0,0,60,1
2023-08-18 15:55:00,20.3,23.3659,21.725,22.2667,21.8,56.5,0,0,60,1
2023-08-18 16:00:00,20.2167,23.3429,21.54,22.1444,21.7091,56.1,0,0,60,1
2023-08-18 16:05:00,20.1333,23.3214,21.4364,22.0667,21.5667,56.1111,0,0,60,1
2023-08-18 16:10:00,20.0889,23.3,21.575,21.9556,21.7167,56.4615,0,0,60,1
2023-08-18 16:15:00,20.0444,23.2786,21.575,22,21.5714,56.5,0,0,60,1
2023-08-18 17:50:00,19.84,23.05,21.0818,22.3333,22.2182,55.5,0,0,60,1
2023-08-18 17:55:00,19.8074,23.05,21,22.5,22.25,55.5,0,0,60,1
2023-08-18 18:00:00,19.7748,23.05,21.0667,22.25,22.2,55.4,0,0,60,1
2023-08-18 18:05:00,19.7422,23.05,21.1,22.275,22.22,55.5,0,0,60,1
2023-08-18 18:10:00,19.7096,23.0545,21.125,22.275,22.12,55.5,0,0,60,1
2023-08-18 18:15:00,19.677,23.0455,21.125,22.325,22.2,55.5,0,0,60,1
2023-08-18 21:30:00,18.2952,22.8429,19.72,22.08,20.95,55.5,0,0,60,1
2023-08-18 21:35:00,18.2762,22.8125,19.8833,21.9833,20.8571,55.5,0,0,60,1
2023-08-18 21:40:00,18.2571,22.7821,19.8,22.0182,20.86,55.3333,0,0,60,1
2023-08-18 21:45:00,18.2381,22.7518,19.8,22.04,20.7727,55.6,0,0,60,1
2023-08-18 21:50:00,18.219,22.7214,19.84,21.9,20.7583,55.4444,0,0,60,1
2023-08-18 21:55:00,18.2,22.6911,19.6875,21.9667,20.7818,55.5,0,0,60,1
2023-08-18 22:00:00,18.1611,22.6607,19.5917,21.9357,20.8231,55.5,0,0,60,1
2023-08-18 22:05:00,18.1222,22.6304,19.5909,21.9167,20.7091,55.5556,0,0,60,1
2023-08-18 22:10:00,18.0833,22.6,19.6833,21.8556,20.6333,55.4545,0,0,60,1
2023-08-18 22:15:00,18.0444,22.58,19.7333,21.9,20.6625,55.5,0,0,60,1
2023-08-18 23:30:00,17.8429,22.3,19.4,21.85,20.6333,57.6667,0,0,61,1
2023-08-18 23:35:00,17.85,22.35,19.3833,21.925,20.5833,57.3333,0,0,61,1
2023-08-18 23:40:00,17.8545,22.4,19.1667,21.9667,20.6333,56.5,0,0,61,1
2023-08-18 23:45:00,17.85,22.3815,19.3571,21.85,20.55,57,0,0,61,1
2023-08-18 23:50:00,17.85,22.363,19.1333,21.85,20.625,57.5,0,0,61,1
2023-08-18 23:55:00,17.85,22.3444,19.3571,21.9,20.5,57.5,0,0,61,1
2023-08-19 01:20:00,17.2923,22.1429,18.84,21.7286,20.06,56.4615,0,0,60,1
2023-08-19 01:25:00,17.2846,22.15,18.8,21.6857,20.0778,56.5385,0,0,61,1
2023-08-19 01:30:00,17.2769,22.1236,18.8,21.7714,20.0889,56.5,0,0,61,1
2023-08-19 01:35:00,17.2692,22.0972,18.85,21.6333,20,57,0,0,61,1
2023-08-19 01:40:00,17.2615,22.0708,18.85,21.7167,20.04,57,0,0,61,1
2023-08-19 01:45:00,17.2538,22.0444,18.7667,21.6429,19.9333,57,0,0,61,1
2023-08-19 01:50:00,17.2462,22.05,18.7,21.54,19.85,56.3333,0,0,61,1
2023-08-19 01:55:00,17.2385,22.033,18.5692,21.65,19.9833,56.6,0,0,61,1
2023-08-19 02:00:00,17.2308,22.0159,18.7429,21.55,19.92,56.5,0,0,61,1
2023-08-19 02:05:00,17.2231,21.9989,18.5333,21.6,19.95,56.5,0,0,60,1
2023-08-19 02:10:00,17.2154,21.9818,18.66,21.64,19.95,56.5,0,0,61,1
2023-08-19 02:15:00,17.2077,21.9648,18.6833,21.6867,19.8667,55.6,0,0,61,1
2023-08-19 02:20:00,17.2,21.9477,18.64,21.7333,19.9,56.1111,0,0,61,1
2023-08-19 02:25:00,17.1625,21.9307,18.49,21.55,19.7,56.5,0,0,61,1
2023-08-19 02:30:00,17.125,21.9136,18.47,21.625,19.7,56.4545,0,0,61,1
2023-08-19 02:35:00,17.0875,21.8966,18.4214,21.7,19.7667,56.5556,0,0,61,1
2023-08-19 02:40:00,17.05,21.8795,18.5375,21.7,19.775,57,0,0,61,1
2023-08-19 02:45:00,17.0462,21.8625,18.425,21.7,19.74,57.5,0,0,61,1
2023-08-19 02:50:00,17.0239,21.8455,18.5571,21.7,19.8,56,0,0,61,1
2023-08-19 02:55:00,17.0017,21.85,18.5571,21.7,19.725,56.6667,0,0,61,1
2023-08-19 03:00:00,16.9795,21.8341,18.55,20.8444,19.7625,56.5,0,0,61,1
2023-08-19 03:05:00,16.9573,21.8181,18.55,20.1333,20.2167,56.5,0,0,61,1
2023-08-19 03:10:00,16.935,21.8022,18.3875,19.95,20,56.4444,0,0,60,1
2023-08-19 03:15:00,16.9128,21.7863,18.31,19.8143,19.74,56.5714,0,0,61,1
2023-08-19 03:20:00,16.8906,21.7703,18.4286,19.8167,19.65,56.5,0,0,61,1
2023-08-19 03:25:00,16.8684,21.7544,18.1533,19.7286,19.6,55.5,0,0,61,1
2023-08-19 03:30:00,16.8462,21.7385,18.3,20.1,19.7,56.3333,0,0,60,1
2023-08-19 03:35:00,16.85,21.7225,18.3571,19.8111,19.68,56.5,0,0,60,1
2023-08-19 03:40:00,16.8,21.7066,18.3,19.7333,19.5667,56.5,0,0,60,1
2023-08-19 03:45:00,16.75,21.6907,18.44,19.7667,19.62,56.5,0,0,61,1
2023-08-19 03:50:00,16.7,21.6747,18.225,19.6778,19.5,56.6667,0,0,61,1
2023-08-19 03:55:00,16.65,21.6588,18.0538,19.6143,19.58,57.5,0,1,61,1
2023-08-19 04:00:00,16.6,21.6429,18.2167,19.6,19.4667,57.2308,0,4,61,1
2023-08-19 04:05:00,16.575,21.65,18.1667,19.5,19.36,56.5,0,6,61,1
2023-08-19 04:10:00,16.55,21.6511,18.12,19.62,19.5,56.5714,0,9,61,1
2023-08-19 04:15:00,16.5333,21.6522,18.125,19.5625,19.4125,56.4,0,12,61,1
2023-08-19 04:20:00,16.4967,21.6533,18.5,19.8091,19.6333,56.3333,0,16,60,1
2023-08-19 04:25:00,16.46,21.6544,19.22,20.8375,20.52,55.6154,0,18,60,1
2023-08-19 04:30:00,16.4233,21.6556,19.1889,20.9938,20.9,55.6923,0,21,61,1
2023-08-19 04:35:00,16.3867,21.65,19.2111,21.15,20.925,55.7,0,21,61,1
2023-08-19 04:40:00,16.35,21.7,19.18,21.1143,21.0667,55.9231,0,21,60,1
2023-08-19 04:45:00,16.3333,21.75,19.16,21.1321,20.9125,55.5455,0,21,60,1
2023-08-19 04:50:00,16.4556,21.8,19.2,21.15,20.9167,55.6667,0,21,61,1
2023-08-19 04:55:00,16.5778,21.85,19.1,21.075,20.9333,56.1667,0,21,61,1
2023-08-19 05:00:00,16.7,21.9,18.9294,20.7167,21.05,26.8261,0,0,52,1
2023-08-19 05:05:00,16.7,21.8,18.1667,19.875,20.0375,53.6154,0,0,62,1
2023-08-19 05:10:00,16.55,21.7167,18.12,19.55,19.4571,57.4444,0,0,61,1
2023-08-19 05:15:00,16.5333,21.6333,18.12,19.55,19.425,57.5,0,0,61,1
2023-08-19 05:20:00,16.5667,21.5833,18.2333,19.4667,19.5143,56.5,0,4,60,1
2023-08-19 05:25:00,16.6,21.5333,18.2143,19.6,19.425,57.3636,0,8,61,1
2023-08-19 05:30:00,16.6313,21.55,18.2143,19.6143,19.5333,56.5556,0,12,61,1
2023-08-19 05:35:00,16.6625,21.5528,18.6333,20.1273,19.8167,56.1667,0,17,60,1
2023-08-19 05:40:00,16.6938,21.5556,19.35,21,20.6,55.8333,0,20,60,1
2023-08-19 05:45:00,16.725,21.6028,19.35,21.2,20.85,55.5,0,23,60,1
2023-08-19 05:50:00,16.7563,21.65,19.52,21.2833,21.1,55.9,0,23,60,1
2023-08-19 05:55:00,16.7875,21.6667,19.5,21.3667,21.1714,56.1,0,23,61,1
2023-08-19 06:00:00,16.8188,21.6846,19.5,21.3857,21.15,55.875,0,23,60,1
2023-08-19 06:05:00,16.85,21.7026,19.7,21.3667,21.35,56,0,21,60,1
2023-08-19 06:10:00,16.9333,21.7205,19.7,21.6,21.5,55.5556,0,18,60,1
2023-08-19 06:15:00,17.0167,21.7385,19.7111,21.65,21.45,55.7222,0,16,60,1
2023-08-19 06:20:00,17.1,21.7564,19.4615,21.7,21.2286,56.2857,0,12,60,1
2023-08-19 06:25:00,17.25,21.7744,18.8111,21.5714,20.2167,56.6667,0,8,61,1
2023-08-19 06:30:00,17.4,21.7923,19.1667,21.5,20.1667,56.5714,0,5,60,1
2023-08-19 06:35:00,17.35,21.8103,19.26,21.6667,20.25,56.4286,0,2,60,1
2023-08-19 06:40:00,17.6,21.8282,19.175,21.625,20.3333,56.9,0,0,60,1
2023-08-19 06:45:00,17.725,21.8462,19.4,21.7,20.3667,57.5,0,0,61,1
2023-08-19 06:50:00,17.85,21.8641,19.3,21.65,20.64,57.6,0,0,60,1
2023-08-19 06:55:00,17.92,21.8821,19.4857,21.6375,20.6875,57.3333,0,0,60,1
2023-08-19 07:00:00,17.99,21.9,19.5,21.62,20.7,56.5,0,0,60,1
2023-08-19 07:05:00,18.06,21.9393,19.7333,21.6,20.8,56.5,0,0,60,1
2023-08-19 07:10:00,18.1567,21.9786,19.6333,21.725,20.92,56,0,0,60,1
2023-08-19 07:15:00,18.2533,22.0179,19.76,21.775,20.95,56.6,0,0,60,1
2023-08-19 07:20:00,18.35,22.0571,19.85,21.65,20.9333,56.5,0,0,60,1
2023-08-19 07:25:00,18.4583,22.1086,19.96,21.75,21.2,56.5,0,0,60,1
2023-08-19 07:30:00,18.5667,22.16,20.1,21.85,21.15,56,0,0,60,1
2023-08-19 07:35:00,18.5981,22.15,19.9833,21.95,21.25,56.5,0,0,61,1
2023-08-19 09:05:00,19.3167,22.35,20.7667,22.2333,21.9625,55.8571,0,0,60,1
2023-08-19 09:10:00,19.4,22.3545,20.925,22.34,22.125,55.8333,0,0,60,1
2023-08-19 09:15:00,19.5667,22.35,21.08,22.4,22.2,56.5,0,0,60,1
2023-08-19 09:20:00,19.6571,22.3861,21.0571,22.425,22.38,55.4286,0,0,60,1
2023-08-19 09:25:00,19.7586,22.4222,21.025,22.5,22.4,55.6,0,0,61,1
2023-08-19 09:30:00,19.86,22.4583,21.2333,22.425,22.325,56.25,0,0,60,1
2023-08-19 09:35:00,19.9325,22.4944,21.2333,22.4364,22.4214,55.5,0,0,60,1
2023-08-19 09:40:00,20.005,22.5306,21.1833,22.3545,22.5,56.5714,0,0,61,1
2023-08-19 09:45:00,20.0775,22.5667,21.4,22.4773,22.5667,56,0,0,60,1
2023-08-19 09:50:00,20.15,22.6333,21.5667,22.6,22.6333,56.5556,0,0,60,1
2023-08-19 09:55:00,20.4,22.7,21.6667,22.5667,22.8857,56.3333,0,0,60,1
2023-08-19 10:00:00,20.5667,22.7786,21.87,22.5714,23.0625,55.4545,0,0,60,1
2023-08-19 10:05:00,20.6667,22.8571,21.875,22.5643,23.06,56.25,0,0,60,1
2023-08-19 10:10:00,20.6952,22.85,22.1,22.75,23.2,55.5385,0,0,60,1
2023-08-19 10:15:00,20.7238,22.85,22.1,22.7,23.25,56.25,0,0,60,1
2023-08-19 10:20:00,20.7524,22.85,22.1,22.75,23.15,56.5,0,0,60,1
2023-08-19 10:25:00,20.781,22.85,21.95,22.85,23.15,57,0,0,60,1
2023-08-19 10:30:00,20.8095,22.8687,21.95,22.9,23.3,56.5,0,0,60,1
2023-08-19 10:35:00,20.8381,22.8874,22.2,22.7667,23.2667,55.8333,0,0,60,1
2023-08-19 10:40:00,20.8667,22.9061,22.2,22.85,23.35,55.5,0,0,60,1
2023-08-19 10:45:00,20.9133,22.9247,22.1667,22.85,23.3667,55.5,0,0,60,1
2023-08-19 10:50:00,20.96,22.9434,22.35,22.9,23.7,55.5,0,0,60,1
2023-08-19 10:55:00,21.0067,22.9621,22.18,22.9125,23.5,55.7778,0,0,60,1
2023-08-19 11:00:00,21.0533,22.9808,22.2333,23.05,23.4333,56.5385,0,0,60,1
2023-08-19 11:05:00,21.1,22.9995,22.22,23.0656,23.36,56.1667,0,0,61,1
2023-08-19 11:10:00,21.2,23.0182,22.5333,23.0812,23.6333,56.3,0,0,60,1
2023-08-19 11:15:00,21.3667,23.0369,22.7,23.0969,23.7,56.3333,0,0,60,1
2023-08-19 11:20:00,21.4233,23.0556,22.8,23.1125,23.925,55.8333,0,0,60,1
2023-08-19 11:25:00,21.48,23.1028,22.85,23.0833,23.9143,56.3,0,0,60,1
2023-08-19 11:30:00,21.5367,23.15,22.6625,23.175,23.9,56.5,0,0,60,1
2023-08-19 11:35:00,21.5933,23.1545,22.7,23.05,23.85,57,0,0,61,1
2023-08-19 11:40:00,21.65,23.1871,22.8111,23.2,23.8667,55.6667,0,0,61,1
2023-08-19 11:45:00,21.7042,23.2197,22.9667,23.15,24.0833,56.5,0,0,60,1
2023-08-19 11:50:00,21.7583,23.2523,22.9,23.24,24.15,56.5,0,0,60,1
2023-08-19 11:55:00,21.8125,23.2848,22.95,23.15,24.05,56.5,0,0,60,1
2023-08-19 12:00:00,21.8667,23.3174,23.1,23.3,24.1,55.5,0,0,61,1
2023-08-19 12:05:00,21.9583,23.35,23.1667,23.45,24.3125,56.5,0,0,60,1
2023-08-19 12:10:00,22.05,23.4,23.1667,23.5,24.4,56.5556,0,0,61,1
2023-08-19 13:45:00,21.3667,23.5667,22.6,23.3833,23.65,57.5,0,0,61,1
2023-08-19 13:50:00,21.3778,23.6083,22.7,23.4143,23.7667,57.3333,0,0,62,1
2023-08-19 13:55:00,21.3889,23.65,22.7,23.3667,23.75,57.1667,0,0,62,1
2023-08-19 14:00:00,21.4,23.65,22.725,23.35,23.65,57,0,0,62,1
2023-08-19 14:05:00,21.3333,23.64,22.7333,23.35,23.5,57.5,0,0,61,1
2023-08-19 14:10:00,21.3444,23.63,22.7,23.3125,23.6,56.4286,0,0,60,1
2023-08-19 14:15:00,21.3556,23.62,22.7,23.275,23.675,56,0,0,60,1
2023-08-19 14:20:00,21.3667,23.61,22.7,23.32,23.64,56.5,0,0,60,1
2023-08-19 14:25:00,21.35,23.6,22.7,23.5833,23.6143,56.75,0,0,60,1
2023-08-19 14:30:00,21.35,23.59,22.7,23.625,23.55,57,0,0,61,1
2023-08-19 14:35:00,21.35,23.58,22.7,23.8375,23.7125,55.5714,0,0,61,1
2023-08-19 14:40:00,21.35,23.57,22.7,23.65,23.6,55.8667,0,0,60,1
2023-08-19 14:45:00,21.35,23.56,22.7,23.66,23.625,56.4,0,0,60,1
2023-08-19 14:50:00,21.3741,23.55,22.7,23.7,23.55,55.7143,0,0,60,1
2023-08-19 14:55:00,21.3981,23.5455,22.7,23.8143,23.82,55.5,0,0,60,1
2023-08-19 15:00:00,21.4222,23.55,22.7333,23.7444,23.675,55.5,0,0,60,1
2023-08-19 15:05:00,21.4463,23.55,22.6571,23.88,23.7833,55.5,0,0,60,1
2023-08-19 15:10:00,21.4704,23.55,22.725,23.8556,23.7,55.5,0,0,60,1
2023-08-19 15:15:00,21.4944,23.5556,22.65,23.775,23.6286,55.5,0,0,60,1
2023-08-19 15:20:00,21.5185,23.55,22.8,23.8333,23.7111,55.5385,0,0,60,1
2023-08-19 15:25:00,21.5426,23.55,23,24,23.86,55.8,0,0,60,1
2023-08-19 16:50:00,21.2667,23.5333,22.7,21.6818,20.4778,55.5,0,0,60,1
2023-08-19 16:55:00,21.2,23.4833,22.4167,21.6154,20.4333,55.5,0,0,60,1
2023-08-19 17:00:00,21.1333,23.4333,22.45,21.6,20.35,55.5,0,0,60,1
2023-08-19 17:05:00,21.05,23.3833,22.35,21.4,20.225,55.5,0,0,60,1
2023-08-19 17:10:00,21,23.3333,22.475,21.5333,20.5,56.5,0,0,60,1
2023-08-19 17:15:00,20.9444,23.35,22.4,21.4571,20.15,56,0,0,60,1
2023-08-19 17:20:00,20.8889,23.315,22.2333,21.34,20.15,55.5385,0,0,60,1
2023-08-19 17:25:00,20.8333,23.28,22.1,21.4333,20.1429,55.5,0,0,60,1
2023-08-19 17:30:00,20.7556,23.245,22.04,21.25,20.14,55.4545,0,0,60,1
2023-08-19 17:35:00,20.6778,23.21,21.9375,21.16,20.1143,55.5556,0,0,60,1
2023-08-19 17:40:00,20.6,23.175,22.075,21.2,20.14,55.4444,0,0,60,1
2023-08-19 17:45:00,20.65,23.14,21.85,21.375,20.1333,55.5455,0,0,60,1
2023-08-19 17:50:00,20.5429,23.15,21.65,21.15,20.1333,55.5,0,0,60,1
2023-08-19 17:55:00,20.55,23.124,21.63,21.2625,20.2111,55.5,0,0,60,1
2023-08-19 18:00:00,20.5086,23.0981,21.725,21.3429,20.3286,55.5,0,0,60,1
2023-08-19 18:05:00,20.4671,23.0721,21.82,21.375,20.35,55.5,0,0,60,1
2023-08-19 18:10:00,20.4257,23.0462,21.725,21.35,20.35,55.5,0,0,60,1
2023-08-19 18:15:00,20.3843,23.05,21.725,21.5,20.5429,55.5,0,0,60,1
2023-08-19 18:20:00,20.3429,23.0308,21.7,21.425,20.64,55.3333,0,0,60,1
2023-08-19 18:25:00,20.2752,23.0115,21.7,21.3909,20.58,55.5714,0,0,60,1
2023-08-19 18:30:00,20.2076,22.9923,21.575,21.5556,20.7636,55.3333,0,0,60,1
2023-08-19 18:35:00,20.14,22.9731,21.4714,21.4556,20.71,56,0,0,60,1
2023-08-19 18:40:00,20.05,22.9538,21.54,21.4833,20.675,55.5,0,0,60,1
2023-08-19 18:45:00,20,22.9346,21.2182,21.4857,20.6222,55.5,0,0,60,1
2023-08-19 18:50:00,19.9583,22.9154,21.25,21.4429,20.5833,55.4615,0,0,60,1
2023-08-19 18:55:00,19.9167,22.8962,21.36,21.4167,20.625,55.7778,0,0,60,1
2023-08-19 19:00:00,19.875,22.8769,21.1,21.4,20.7333,55.5,0,0,60,1
2023-08-19 19:05:00,19.8333,22.8577,21,21.375,20.6167,55.5,0,0,60,1
2023-08-19 19:10:00,19.7167,22.8385,21.125,21.4857,20.7444,55.5,0,0,60,1
2023-08-19 19:15:00,19.6,22.8192,21.1,21.35,20.7847,55.5,0,0,60,1
2023-08-19 19:20:00,19.5722,22.8,21.1,21.4167,20.825,55.4444,0,0,60,1
2023-08-19 19:25:00,19.5444,22.85,21.1,21.5286,21,55.5556,0,0,60,1
2023-08-19 19:30:00,19.4741,22.8545,20.925,21.425,21.1,55.5278,0,0,60,1
2023-08-19 19:35:00,19.4037,22.8534,20.9,21.5,21.1286,55.5,0,0,60,1
2023-08-19 19:40:00,19.3333,22.8523,20.875,21.6333,21.2714,55.5,0,0,60,1
2023-08-19 19:45:00,19.2947,22.8511,20.7667,21.65,21.5,55.4667,0,0,60,1
2023-08-19 19:50:00,19.256,22.85,20.7667,21.6429,21.4143,55.5556,0,0,60,1
2023-08-19 19:55:00,19.2173,22.8444,20.55,21.6167,21.4375,55.8333,0,0,60,1
2023-08-19 20:00:00,19.1787,22.85,20.5286,21.575,21.4,55.5,0,0,60,1
2023-08-19 20:05:00,19.14,22.8667,20.6,21.7,21.375,55.5,0,0,60,1
2023-08-19 20:10:00,19.0867,22.8,20.475,21.5875,21.4333,55.5,0,0,60,1
2023-08-19 20:15:00,19.0333,22.8136,20.475,21.6083,21.5143,55.5,0,0,60,1
2023-08-19 20:20:00,19.05,22.8273,20.5,21.58,21.6167,56.5,0,0,60,1
2023-08-19 20:25:00,19.06,22.8409,20.5,21.64,21.6667,56.6667,0,0,61,1
2023-08-19 20:30:00,19.05,22.8545,20.5,21.66,21.6,56,0,0,61,1
2023-08-19 20:35:00,19.05,22.8883,20.66,21.67,21.66,57.6667,0,0,62,1
2023-08-19 20:40:00,19.05,22.9221,20.66,21.8154,21.6687,57.6389,0,0,62,1
2023-08-19 20:45:00,19.0477,22.9558,20.5,21.875,21.625,57.6111,0,0,62,1
2023-08-19 20:50:00,19.0455,22.9896,20.4667,21.8429,21.6385,57.5833,0,0,62,1
2023-08-19 20:55:00,19.05,23.0234,20.5,21.8667,21.5571,57.5556,0,0,62,1
2023-08-19 21:00:00,19,23.0571,20.3333,21.8571,21.54,57.5278,0,0,62,1
2023-08-19 21:05:00,18.95,23.1119,20.3,21.9462,21.5071,57.5,0,0,62,1
2023-08-19 21:10:00,18.9,23.1667,20.4,21.9286,21.4167,57.5,0,0,62,1
2023-08-19 21:15:00,18.85,23.05,20.4,21.9909,21.4389,57.4,0,0,62,1
2023-08-19 21:20:00,18.8455,22.9833,20.375,22.0556,21.4636,57.3,0,0,62,1
2023-08-20 00:40:00,18.67,22.35,19.975,22.2273,21.2833,55.4286,0,0,60,1
2023-08-20 00:45:00,18.655,22.35,20.1,22.15,21.2,55.5714,0,0,60,1
2023-08-20 00:50:00,18.64,22.3444,19.9833,22.225,21.15,55.5,0,0,60,1
2023-08-20 03:00:00,17.9753,22.1455,19.5167,21.9143,20.6,55.75,0,0,60,1
2023-08-20 03:05:00,17.956,22.15,19.5167,21.9273,20.6857,55.5,0,0,61,1
2023-08-20 03:10:00,17.9367,22.1333,19.46,21.85,20.625,56.0278,0,0,60,1
2023-08-20 03:15:00,17.9173,22.1167,19.5167,21.9333,20.6,56.5556,0,0,61,1
2023-08-20 03:20:00,17.898,22.1,19.3857,21.9,20.6,55.5,0,0,60,1
2023-08-20 03:25:00,17.8787,22.0833,19.2444,21.85,20.55,56,0,0,60,1
2023-08-20 03:30:00,17.8593,22.0667,19.3571,22,20.48,55.5,0,0,60,1
2023-08-20 03:35:00,17.84,22.05,19.225,21.925,20.45,55.3333,0,0,60,1
2023-08-20 03:40:00,17.842,22.0455,19.26,21.85,20.4,56,0,0,60,1
2023-08-20 07:40:00,18.4738,21.85,19.825,21.9,21.1,55.5,0,0,61,1
2023-08-20 07:45:00,18.5048,21.85,19.9667,22.1,21.3,55.5,0,0,61,1
2023-08-20 07:50:00,18.5357,21.85,19.94,22.0333,21.0833,55.5,0,0,61,1
2023-08-20 07:55:00,18.5667,21.85,19.8273,22.1,21.1333,55.5,0,0,61,1
2023-08-20 09:25:00,18.85,22.05,20.1,22.1,21.4125,55.5,0,0,60,1
2023-08-20 09:30:00,18.892,22.05,20.3,22.3,21.45,55.8333,0,0,60,1
2023-08-20 09:35:00,18.934,22.1028,20.4,22.2333,21.5,56.5,0,0,61,1
2023-08-20 09:40:00,18.976,22.1556,20.38,22.1667,21.5,56.25,0,0,60,1
2023-08-20 09:45:00,19.018,22.1542,20.2909,22.24,21.62,56,0,0,60,1
2023-08-20 09:50:00,19.06,22.1528,20.5,22.1667,21.66,55.5556,0,0,60,1
2023-08-20 09:55:00,19.13,22.1514,20.5,22.1333,21.62,55.5,0,0,60,1
2023-08-20 10:00:00,19.2,22.15,20.4125,22.3,21.7333,55.4444,0,0,60,1
2023-08-20 11:15:00,19.781,22.3667,21.1,22.4,22.375,55.5,0,0,60,1
2023-08-20 11:20:00,19.8095,22.35,21.1,22.6167,22.4,56,0,0,60,1
2023-08-20 12:30:00,20.06,22.55,21.4,22.69,22.75,56.25,0,0,60,1
2023-08-20 12:35:00,20.0533,22.5556,21.3455,22.6667,22.65,56.5,0,0,60,1
2023-08-20 12:40:00,20.0467,22.565,21.3636,22.65,22.74,56.5,0,0,60,1
2023-08-20 12:45:00,20.04,22.5744,21.4,22.925,22.7714,55.6667,0,0,60,1
2023-08-20 12:50:00,20.0333,22.5839,21.475,22.9167,22.54,55.5,0,0,61,1
2023-08-20 12:55:00,20.0444,22.5933,21.475,22.9083,22.55,55.5,0,0,61,1
2023-08-20 13:00:00,20.0556,22.6028,21.35,22.9,22.55,56,0,0,60,1
2023-08-20 13:05:00,20.0667,22.6122,21.45,22.7667,22.55,56.5,0,0,60,1
2023-08-20 13:10:00,20.1083,22.6217,21.54,22.95,22.6875,56.6,0,0,60,1
2023-08-20 13:15:00,20.15,22.6311,21.7,22.9,22.65,56.5,0,0,60,1
2023-08-20 13:20:00,20.15,22.6406,21.3556,22.85,22.65,56.3333,0,0,60,1
2023-08-20 13:25:00,20.1533,22.65,21.37,22.95,22.85,55.5,0,0,61,1
2023-08-20 13:30:00,20.1567,22.6667,21.4714,22.95,22.6667,56.5,0,0,61,1
2023-08-20 13:35:00,20.16,22.7311,21.6,22.95,22.65,56.5,0,0,61,1
2023-08-20 13:40:00,20.156,22.7956,21.7,22.95,22.6667,56.5455,0,0,60,1
2023-08-20 13:45:00,20.152,22.86,21.7333,22.8,22.65,56.4286,0,0,60,1
2023-08-20 13:50:00,20.148,22.8527,21.7333,22.85,22.85,56.6,0,0,60,1
2023-08-20 13:55:00,20.144,22.8455,21.575,22.85,22.65,55.6923,0,0,60,1
2023-08-20 14:00:00,20.14,22.85,21.4444,22.9,22.7833,55.5,0,0,60,1
2023-08-20 15:20:00,19.47,22.6333,20.7833,22.7231,22.1556,55.8333,0,0,61,1
2023-08-20 15:25:00,19.44,22.6571,20.7714,22.66,22.05,56.1667,0,0,61,1
2023-08-20 15:30:00,19.41,22.65,20.9,22.7167,22.075,56.5,0,0,61,1
