timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-26 10:15:00,20.6,22.9523,21.8167,22.85,23.1,56.4,0,0,60,1
2023-08-26 10:20:00,20.6,22.9767,22.04,23,23.1875,56,0,0,60,1
2023-08-26 13:00:00,20.3429,23.3667,21.7333,23.05,22.9,57.5513,0,0,62,1
2023-08-26 13:05:00,20.3438,23.6,21.86,23.3,22.91,58.0256,0,0,62,1
2023-08-26 13:10:00,20.3446,23.625,21.82,23.15,22.85,58.5,0,0,61,1
2023-08-26 13:15:00,20.3455,23.65,21.84,23.1143,22.85,58.5,0,0,61,1
2023-08-26 13:20:00,20.3464,23.65,21.7333,23.1111,22.9111,58.5,0,0,62,1
2023-08-26 13:25:00,20.3473,23.6111,21.7333,23.1545,23,58.5,0,0,62,1
2023-08-26 13:30:00,20.3482,23.5722,21.825,23.05,22.9,58.5,0,0,62,1
2023-08-26 13:35:00,20.3491,23.5333,21.85,23.0538,22.9714,58.5,0,0,62,1
2023-08-26 13:40:00,20.35,23.5063,21.95,23.0556,22.9,58.5,0,0,62,1
2023-08-26 13:45:00,20.4,23.4794,21.86,23.1111,23.125,58.0556,0,0,61,1
2023-08-26 13:50:00,20.34,23.4524,21.75,23.05,23.05,57.6111,0,0,61,1
2023-08-26 13:55:00,20.2748,23.4254,21.7,23.225,22.975,57.1667,0,0,61,1
2023-08-26 14:00:00,20.2096,23.3984,21.7,23.1182,23,56.1111,0,0,60,1
2023-08-26 14:05:00,20.1444,23.3714,21.7333,23.0545,22.9667,56.5,0,0,60,1
2023-08-26 14:10:00,20.1167,23.3444,21.4333,23.1444,22.8143,56.3333,0,0,60,1
2023-08-26 14:15:00,20.0889,23.35,21.4182,23.1,22.6667,56.6,0,0,60,1
2023-08-26 14:20:00,20.0611,23.3278,21.56,23.12,22.7286,56.1429,0,0,60,1
2023-08-26 14:25:00,20.0333,23.3056,21.5143,23.0857,22.775,56.25,0,0,60,1
2023-08-26 15:50:00,19.85,23.11,21.35,22.9077,22.5125,56.5385,0,0,60,1
2023-08-26 15:55:00,19.8429,23.09,21.1556,22.8778,22.36,56.4615,0,0,60,1
2023-08-26 16:00:00,19.85,23.07,21.05,22.9111,22.4429,56.5385,0,0,60,1
2023-08-26 16:05:00,19.825,23.05,20.9769,22.86,22.3444,56.5,0,0,60,1
2023-08-26 16:10:00,19.8,23.0455,21.28,22.8571,22.4,56.4444,0,0,60,1
2023-08-26 16:15:00,19.775,23.05,21.08,22.925,22.4333,56.5556,0,0,60,1
2023-08-26 16:20:00,19.75,23.05,21.09,22.8833,22.4143,56.5,0,0,61,1
2023-08-26 16:25:00,19.725,23.0571,21.34,22.85,22.35,56.4444,0,0,60,1
2023-08-26 16:30:00,19.7,23.05,21.25,22.9,22.4625,57,0,0,60,1
2023-08-26 16:35:00,19.675,23.0458,21,22.95,22.4167,56.4444,0,0,60,1
2023-08-26 16:40:00,19.65,23.0417,21.1,22.9,22.375,56.3333,0,0,60,1
2023-08-26 16:45:00,19.625,23.0375,21.125,22.925,22.425,56.5,0,0,61,1
2023-08-26 16:50:00,19.6,23.0333,21.1,22.875,22.1,56.4444,0,0,60,1
2023-08-26 16:55:00,19.5,23.05,20.8111,22.85,22.1,56.5,0,0,60,1
2023-08-26 17:00:00,19.4167,23.0667,20.88,22.9,22.0857,56.6667,0,0,61,1
2023-08-26 17:05:00,19.3333,23.2,20.8333,22.8722,21.95,57.5385,0,0,61,1
2023-08-26 18:30:00,19.3882,23.0571,20.9,22.6125,22.1167,56.4444,0,0,61,1
2023-08-26 18:35:00,19.4163,23.0937,21.1333,22.6,22.125,56.5714,0,0,61,1
2023-08-26 18:40:00,19.4445,23.1302,21.1,22.675,22.225,56.5,0,0,61,1
2023-08-26 18:45:00,19.4727,23.1667,21.1,22.73,22.3167,56.3333,0,0,61,1
2023-08-26 18:50:00,19.5008,23.1633,21.125,22.64,22.15,56.8571,0,0,61,1
2023-08-26 18:55:00,19.529,23.16,21.1,22.65,22.15,56.9231,0,0,61,1
2023-08-26 19:00:00,19.5571,23.1567,21.125,22.73,22.3833,56.5455,0,0,61,1
2023-08-26 19:05:00,19.6036,23.1533,21.1,22.6571,22.4,57.5556,0,0,61,1
2023-08-26 19:10:00,19.65,23.15,21.125,22.65,22.3,57.0909,0,0,61,1
2023-08-26 19:15:00,19.6556,23.1467,21.1,22.675,22.35,56.5,0,0,61,1
2023-08-26 19:20:00,19.6551,23.1433,21.2333,22.9,22.4667,56.5,0,0,61,1
2023-08-26 19:25:00,19.6546,23.14,21.1,22.9,22.5,57.2,0,0,61,1
2023-08-26 19:30:00,19.6542,23.1367,21.1,22.9,22.35,57,0,0,61,1
2023-08-26 19:35:00,19.6537,23.1333,21.125,22.9,22.35,56.7778,0,0,61,1
2023-08-26 19:40:00,19.6532,23.15,21.125,22.9,22.45,57.5,0,0,61,1
2023-08-26 19:45:00,19.6528,23.0333,21.125,22.9,22.35,56.9,0,0,61,1
2023-08-26 19:50:00,19.6523,23.0385,21.1,22.9,22.35,56.5,0,0,61,1
2023-08-26 19:55:00,19.6519,23.0436,21.2,22.9,22.4,56.4286,0,0,60,1
2023-08-26 20:00:00,19.6514,23.0487,21.14,22.925,22.46,56.5385,0,0,61,1
2023-08-26 20:05:00,19.6509,23.0538,21.1,22.9333,22.3333,56.5,0,0,61,1
2023-08-26 20:10:00,19.6505,23.05,21.1,22.9417,22.35,56.4444,0,0,61,1
2023-08-26 20:15:00,19.65,23.05,21.1,22.95,22.35,56.6,0,0,60,1
2023-08-26 20:20:00,19.65,23.05,21.125,23.2,22.35,56.4444,0,0,60,1
2023-08-26 20:25:00,19.6333,23.05,21.125,22.7,22.5,56.5,0,0,61,1
2023-08-26 20:30:00,19.6376,23.05,21.125,22.8,22.35,56.5385,0,0,61,1
2023-08-26 20:35:00,19.6418,23.05,21.14,22.9,22.4,56.5,0,0,61,1
2023-08-26 20:40:00,19.6461,23.05,21.14,22.875,22.45,56.4545,0,0,61,1
2023-08-26 20:45:00,19.6503,23.05,21.1,22.8813,22.4,56.5273,0,0,61,1
2023-08-26 20:50:00,19.6545,23.05,21.1,22.8875,22.375,56.6,0,0,61,1
2023-08-26 20:55:00,19.65,23.05,21.125,22.8937,22.35,56.5,0,0,61,1
2023-08-26 21:00:00,19.65,23.05,21.125,22.9,22.4667,56.5,0,0,61,1
2023-08-26 21:05:00,19.64,23.05,21.125,22.95,22.375,57,0,0,61,1
2023-08-26 21:10:00,19.65,23.05,21.1,22.9111,22.3,56.5,0,0,61,1
2023-08-26 21:15:00,19.6289,23.05,21.12,22.8722,22.2,56.3333,0,0,61,1
2023-08-26 21:20:00,19.6078,23.0333,21.1,22.8333,22.35,56.5,0,0,61,1
2023-08-26 21:25:00,19.5867,23.06,21.1,22.8556,22.15,56.5,0,0,61,1
2023-08-26 21:30:00,19.5656,23.2,21.125,22.8778,22.15,56.5,0,0,61,1
2023-08-26 21:35:00,19.5444,23.2333,21.0667,22.9,22.325,56.7273,0,0,61,1
2023-08-26 21:40:00,19.55,23.2667,21.125,22.9,22.2,57.5,0,0,61,1
2023-08-26 21:45:00,19.55,23.3,21.075,22.8875,22.2833,57.5,0,0,62,1
2023-08-26 21:50:00,19.508,23.3333,21.12,22.875,22.18,57.5,0,0,62,1
2023-08-26 21:55:00,19.466,23.3667,20.9333,22.7333,22.125,57.5455,0,0,62,1
2023-08-26 22:00:00,19.424,23.35,20.84,22.65,22.1167,57.4286,0,0,61,1
2023-08-26 22:05:00,19.382,23.3333,20.875,22.72,22.06,57.5,0,0,61,1
2023-08-26 22:10:00,19.34,23.2689,20.8333,22.6889,22.0333,56.4,0,0,61,1
2023-08-26 22:15:00,19.3074,23.2044,20.8333,22.7167,22.0167,56.5455,0,0,61,1
2023-08-26 22:20:00,19.2748,23.14,20.875,22.72,21.85,56.4,0,0,61,1
2023-08-26 22:25:00,19.2422,23.0922,20.8,22.75,22,56.5385,0,0,61,1
2023-08-26 22:30:00,19.2096,23.0444,20.75,22.6,21.8667,55.6667,0,0,60,1
2023-08-27 01:00:00,19.35,22.85,20.875,22.6231,22.15,55.5,0,0,61,1
2023-08-27 01:05:00,19.3556,22.85,20.7714,22.55,22.075,56.5455,0,0,61,1
2023-08-27 01:10:00,19.3505,22.85,20.84,22.6,22.075,56.5,0,0,61,1
2023-08-27 01:15:00,19.3455,22.85,20.92,22.55,22.1,56.5,0,0,60,1
2023-08-27 01:20:00,19.35,22.85,20.92,22.6375,22.2,56.5,0,0,61,1
2023-08-27 01:25:00,19.3571,22.85,20.84,22.5667,22.05,56.4444,0,0,61,1
2023-08-27 01:30:00,19.35,22.85,20.7333,22.6,22.0571,57,0,0,61,1
2023-08-27 01:35:00,19.35,22.84,20.6909,22.65,22.05,56.5,0,0,61,1
2023-08-27 03:10:00,19.0333,22.6444,20.3,22.6,21.6,56.5,0,0,61,1
2023-08-27 03:15:00,18.9667,22.65,20.36,22.65,21.6167,57,0,0,61,1
2023-08-27 03:20:00,18.9,22.6351,20.38,22.7,21.55,56.5,0,0,61,1
2023-08-27 03:25:00,18.8333,22.6201,20.225,22.6,21.5,56.4444,0,0,61,1
2023-08-27 03:30:00,18.7556,22.6052,20.22,22.6,21.4,56.5714,0,0,61,1
2023-08-27 03:35:00,18.6778,22.5903,20.175,22.6,21.4,56.5,0,0,61,1
2023-08-27 03:40:00,18.6,22.5753,20.1,22.35,21.35,56.5,0,0,61,1
2023-08-27 03:45:00,18.58,22.5604,20.1333,22.3571,21.225,55.5,0,0,61,1
2023-08-27 03:50:00,18.56,22.5455,19.8154,22.3636,21.175,57,0,0,61,1
2023-08-27 03:55:00,18.54,22.5259,19.8857,22.425,21.18,56.5,0,0,61,1
2023-08-27 04:00:00,18.4767,22.5064,20,22.3,21.1,56.4444,0,0,61,1
2023-08-27 04:05:00,18.4133,22.4868,19.9,22.35,21.15,56.5,0,0,61,1
2023-08-27 04:10:00,18.35,22.4673,19.85,22.5,21.05,56.5385,0,0,61,1
2023-08-27 04:15:00,18.34,22.4477,19.7222,22.45,21.1667,56.8889,0,0,61,1
2023-08-27 04:20:00,18.312,22.4282,19.8167,22.425,20.85,57.1667,0,0,61,1
2023-08-27 04:25:00,18.284,22.4086,19.8833,22.4,20.95,57,0,0,61,1
2023-08-27 04:30:00,18.256,22.3891,19.75,22.35,20.8429,56.5,0,0,61,1
2023-08-27 04:35:00,18.228,22.3695,19.725,22.2167,20.925,56.5,0,0,61,1
2023-08-27 04:40:00,18.2,22.35,19.6,22.1667,20.85,56.5,0,0,61,1
2023-08-27 04:45:00,18.05,22.3429,19.74,22.1429,20.85,56.5,0,0,61,1
2023-08-27 04:50:00,18.0333,22.35,19.6167,22.15,20.7,57.6,0,0,61,1
2023-08-27 07:40:00,18.5571,22.3571,20.08,22.15,21.2333,56.5,0,0,61,1
2023-08-27 07:45:00,18.55,22.3847,20.1333,22.175,21.3333,57.5,0,0,61,1
2023-08-27 07:50:00,18.6,22.4122,20.0833,22.1,21.15,57.25,0,0,61,1
2023-08-27 07:55:00,18.65,22.4398,20.175,22.0556,21.2,56.5,0,0,61,1
2023-08-27 08:00:00,18.7,22.4673,20.05,22.1333,21.34,57.5,0,0,61,1
2023-08-27 08:05:00,18.75,22.4949,20.2143,22.3,21.4625,57.5556,0,0,61,1
2023-08-27 08:10:00,18.8,22.5224,20.1333,22.3,21.4937,56.5,0,0,61,1
2023-08-27 08:15:00,18.85,22.55,20.375,22.16,21.525,56.6,0,0,61,1
2023-08-27 08:20:00,18.975,22.6,20.65,22.2333,21.6333,56.5,0,0,61,1
2023-08-27 08:25:00,19.1,22.6667,20.75,22.2667,21.8417,57,0,0,60,1
2023-08-27 08:30:00,19.1,22.7143,20.75,22.3,22.05,56.75,0,0,61,1
2023-08-27 08:35:00,19.1,22.7619,20.3833,22.3333,21.7667,56.5,0,0,61,1
2023-08-27 08:40:00,19.125,22.8095,20.5,22.3667,21.6,56.5,0,0,61,1
2023-08-27 08:45:00,19.15,22.8571,20.6,22.4,21.7429,56.5714,0,0,61,1
2023-08-27 08:50:00,19.2,22.85,20.85,22.45,22.05,56.5357,0,0,61,1
2023-08-27 08:55:00,19.2833,22.9,20.88,22.4125,21.9,56.5,0,0,61,1
2023-08-27 09:00:00,19.3667,22.95,21,22.375,22.18,56,0,0,61,1
2023-08-27 09:05:00,19.5083,23,21.05,22.48,22.175,55.5,0,0,60,1
2023-08-27 09:10:00,19.65,23.05,21.04,22.5733,22.2,56.6,0,0,61,1
2023-08-27 09:15:00,19.9,23.1,21.4667,22.6667,22.65,56.5308,0,0,61,1
2023-08-27 09:20:00,19.9229,23.16,21.3727,22.4,22.525,56.4615,0,0,61,1
2023-08-27 09:25:00,19.9457,23.255,21.6,22.55,22.6,56.6667,0,0,61,1
2023-08-27 09:30:00,19.9686,23.35,21.575,22.56,22.6,57.0833,0,0,61,1
2023-08-27 09:35:00,19.9914,23.36,21.575,22.65,22.7,57.5,0,0,60,1
2023-08-27 09:40:00,20.0143,23.4093,21.54,22.65,22.65,56.5,0,0,60,1
2023-08-27 09:45:00,20.0371,23.4586,21.75,22.7,22.76,56.5,0,0,61,1
2023-08-27 09:50:00,20.06,23.5079,21.75,22.65,22.65,56.4615,0,0,61,1
2023-08-27 09:55:00,20.16,23.5571,21.7333,22.7625,22.85,56.5035,0,0,61,1
2023-08-27 10:00:00,20.1429,23.5929,21.7,22.875,22.9,56.5455,0,0,61,1
2023-08-27 10:05:00,20.1714,23.6286,21.725,22.8975,22.92,56.5,0,0,61,1
2023-08-27 10:10:00,20.2,23.6643,21.7333,22.92,22.94,57.5,0,0,60,1
2023-08-27 10:15:00,20.2833,23.7,21.7,22.92,23.09,55.7778,0,0,60,1
2023-08-27 11:45:00,21.55,23.86,22.8,23.88,23.74,57.5,0,0,61,1
2023-08-27 11:50:00,21.6,23.855,23.2,24.0857,24.0167,57.5,0,0,61,1
2023-08-27 11:55:00,21.5333,23.85,22.9,23.9375,23.86,57.5714,0,0,61,1
2023-08-27 12:00:00,21.56,23.8462,22.9143,23.975,23.95,57.4444,0,0,61,1
2023-08-27 12:05:00,21.66,23.8531,23.1,24.0833,23.9,57.5,0,0,61,1
2023-08-27 12:10:00,21.9,23.86,23.3,24.17,24.0917,57.5,0,0,61,1
2023-08-27 12:15:00,22.0667,23.9289,23.3333,24.3889,24.2231,57.5,0,0,61,1
2023-08-27 12:20:00,22.2,23.9978,23.3,24.4375,24.3333,57.5333,0,0,61,1
2023-08-27 12:25:00,22.175,24.0667,23.4,24.4692,24.3875,57.4286,0,0,61,1
2023-08-27 12:30:00,22.15,24.2,23.36,24.3889,24.3667,57.6667,0,0,61,1
2023-08-27 12:35:00,22.15,24.17,23.42,24.4462,24.4,57.4,0,0,61,1
2023-08-27 12:40:00,22.2,24.14,23.6,24.44,24.2333,57.5,0,0,61,1
2023-08-27 12:45:00,22.25,24.11,23.7,24.1429,23.7889,57.6,0,0,61,1
2023-08-27 12:50:00,22.3,24.08,23.7,23.625,22.8778,57.4,0,0,61,1
2023-08-27 12:55:00,22.35,24.05,23.6,22.8875,21.8,57.5,0,0,61,1
2023-08-27 13:00:00,22.225,23.9417,23.46,22.5,21.28,57.5,0,0,61,1
2023-08-27 13:05:00,22.1,23.8333,23.16,22.35,21.1333,57.6,0,0,61,1
2023-08-27 13:10:00,22,23.7947,23.2,22.2636,20.9857,57,0,0,61,1
2023-08-27 13:15:00,21.9444,23.756,23.2,22.16,21,56.5,0,0,61,1
2023-08-27 13:20:00,21.8889,23.7173,23.2,22.25,20.9222,57.5714,0,0,61,1
2023-08-27 13:25:00,21.8333,23.6787,22.9667,22.1333,20.9167,57.4444,0,0,61,1
2023-08-27 13:30:00,21.7709,23.64,22.85,21.94,20.77,57.5556,0,0,61,1
2023-08-27 13:35:00,21.7085,23.62,22.8714,21.925,20.6571,57.4286,0,0,61,1
2023-08-27 13:40:00,21.6462,23.6,22.875,21.86,20.3,57.5714,0,0,61,1
2023-08-27 13:45:00,21.5981,23.58,22.8,21.6,20.2222,57,0,0,61,1
2023-08-27 13:50:00,21.55,23.56,22.7,21.4111,19.92,57.6,0,0,61,1
2023-08-27 13:55:00,21.55,23.54,22.85,21.2833,19.6429,57.4667,0,0,61,1
2023-08-27 14:00:00,21.55,23.5424,22.8667,21.2143,19.5429,57.5,0,0,61,1
2023-08-27 14:05:00,21.7,23.5448,23.1,21.3,19.6,57.5,0,0,61,1
2023-08-27 14:10:00,21.7238,23.5473,23.1,21.325,19.6333,57.6,0,0,61,1
2023-08-27 14:15:00,21.7476,23.5497,22.7667,21.2125,19.5429,57.5,0,0,61,1
2023-08-27 14:20:00,21.7714,23.5521,23.0333,21.25,19.575,56.8,0,0,61,1
2023-08-27 14:25:00,21.7952,23.5545,22.9667,21.4125,19.8333,56,0,0,61,1
2023-08-27 14:30:00,21.819,23.557,22.8889,21.5375,20.1833,56.4286,0,0,60,1
2023-08-27 14:35:00,21.8429,23.5594,23.2,21.9,20.4375,56.631,0,0,61,1
2023-08-27 14:40:00,21.8667,23.5618,23.2,22.1,20.675,56.8333,0,0,62,1
2023-08-27 14:45:00,21.9333,23.5642,23.2,22.1375,20.775,57.3889,0,0,61,1
2023-08-27 14:50:00,22,23.5667,23.2,22.1429,20.725,57.9444,0,0,62,1
2023-08-27 16:00:00,21.7689,23.55,22.95,21.625,20.04,57.5556,0,0,61,1
2023-08-27 16:05:00,21.7044,23.54,23.1,21.775,20.2818,57,0,0,61,1
2023-08-27 16:10:00,21.64,23.5486,22.8,22,20.6,56.3333,0,0,61,1
2023-08-27 16:15:00,21.605,23.5571,22.95,22.0714,20.7857,56.5,0,0,60,1
2023-08-27 16:20:00,21.57,23.55,22.8714,22.0714,21.02,56.4286,0,0,60,1
2023-08-27 16:25:00,21.535,23.5488,22.9,22.1714,20.9333,56.5556,0,0,60,1
2023-08-27 16:30:00,21.5,23.5475,22.8,22.0857,20.8889,56.5,0,0,61,1
2023-08-27 16:35:00,21.4762,23.5463,22.65,21.95,20.7429,57.5455,0,0,61,1
2023-08-27 16:40:00,21.4524,23.545,22.65,21.9,20.8333,57.1818,0,0,61,1
2023-08-27 16:45:00,21.4286,23.5437,22.7,22.125,20.8857,56.5714,0,0,61,1
2023-08-27 16:50:00,21.4048,23.5425,22.8,22.08,20.925,56.4286,0,0,60,1
2023-08-27 16:55:00,21.381,23.5412,22.6667,22.0167,20.8875,56.5455,0,0,60,1
2023-08-27 17:00:00,21.3571,23.54,22.66,21.9143,20.75,56.4286,0,0,60,1
2023-08-27 17:05:00,21.3333,23.55,22.4667,21.6667,20.62,57,0,0,60,1
2023-08-27 17:10:00,21.1,23.55,22.4667,21.7143,20.62,57,0,0,61,1
2023-08-27 17:15:00,21.0833,23.5204,22.45,21.6,20.525,57,0,0,61,1
2023-08-27 17:20:00,21.0667,23.4908,22.45,21.6875,20.7,55.6154,0,0,61,1
2023-08-27 17:25:00,21.05,23.4612,22.4667,21.6,20.2,56.5,0,0,61,1
2023-08-27 17:30:00,21.0333,23.4316,22.3,21.3833,20.1429,56.5,0,0,61,1
2023-08-27 17:35:00,20.9167,23.402,22.2,21.2167,19.7833,56.5,0,0,60,1
2023-08-27 17:40:00,20.8,23.3724,22.2,20.825,19.5,56,0,0,60,1
2023-08-27 17:45:00,20.675,23.3429,22.025,20.6333,19.2,56.5,0,0,60,1
2023-08-27 17:50:00,20.55,23.3043,21.6429,20.5143,19.0667,56.5,0,0,61,1
2023-08-27 17:55:00,20.45,23.2657,21.7333,20.475,18.9571,55.8333,0,0,61,1
2023-08-27 18:00:00,20.35,23.2271,21.7333,20.3857,18.75,56.5,0,0,60,1
2023-08-27 18:05:00,20.3,23.1886,21.7333,20.15,18.7333,56.5,0,0,60,1
2023-08-27 18:10:00,20.22,23.15,21.6,20.14,18.75,56.5,0,0,60,1
2023-08-27 18:15:00,20.14,23.1462,21.56,20.22,18.75,56.5,0,0,61,1
2023-08-27 18:20:00,20,23.1203,21.3286,20.14,18.85,56.6,0,0,60,1
2023-08-27 18:25:00,19.9,23.0945,21.2429,20.2417,18.8667,56.5,0,0,61,1
2023-08-27 18:30:00,19.8,23.0687,21.125,20.325,19.1286,55.5,0,0,60,1
2023-08-27 18:35:00,19.7,23.0429,21.125,20.55,19.45,56.5,0,0,61,1
2023-08-27 18:40:00,19.6,23.05,20.9333,20.6714,19.55,56.5,0,0,61,1
2023-08-27 20:40:00,18.5524,22.8,20.12,21.55,21.1333,56.4615,0,0,60,1
2023-08-27 20:45:00,18.5444,22.85,20.1,21.62,21.1444,56.5714,0,0,61,1
2023-08-27 20:50:00,18.55,22.85,19.9667,21.5909,21.0545,56.7143,0,0,61,1
2023-08-27 22:30:00,18.35,22.7875,20.04,21.85,20.9286,56.5,0,0,60,1
2023-08-27 22:35:00,18.3444,22.7722,20,21.84,20.9,56.4286,0,0,61,1
2023-08-27 22:40:00,18.35,22.7569,19.8571,21.8333,20.91,56.5333,0,0,61,1
2023-08-28 00:00:00,18.2,22.55,19.86,21.85,20.72,56.5,0,0,61,1
2023-08-28 00:05:00,18.1607,22.55,19.5222,21.9182,20.72,56.4545,0,0,61,1
2023-08-28 00:10:00,18.1214,22.5429,19.4818,21.8438,20.6313,56.5,0,0,61,1
2023-08-28 01:40:00,17.84,22.35,19.3667,21.64,20.4,56.15,0,0,61,1
2023-08-28 01:45:00,17.8533,22.3455,19.2273,21.7,20.45,56.5,0,0,61,1
2023-08-28 01:50:00,17.8429,22.35,19.35,21.7333,20.4,56.4545,0,0,61,1
2023-08-28 01:55:00,17.85,22.35,19.3111,21.84,20.4455,56.5,0,0,61,1
2023-08-28 10:35:00,18.85,22.3571,20.3286,22.0375,21.5708,58.3222,0,0,61,1
2023-08-28 10:40:00,18.95,22.3833,20.5,22.15,21.675,58.3111,0,0,61,1
2023-08-28 10:45:00,19.05,22.4095,20.5,22,21.575,58.3,0,0,61,1
2023-08-28 10:50:00,19.1,22.4357,20.475,22.1,21.7,57,0,0,61,1
2023-08-28 10:55:00,19.15,22.4619,20.475,22.1,21.5833,57.5,0,0,62,1
2023-08-28 11:00:00,19.1667,22.4881,20.475,22.2273,21.7182,56.8333,0,0,61,1
2023-08-28 11:05:00,19.15,22.5143,20.58,22.1571,21.7841,57,0,0,61,1
2023-08-28 11:10:00,19.2042,22.5405,20.6667,22.15,21.85,58,0,0,61,1
2023-08-28 11:15:00,19.2583,22.5667,20.825,22.325,21.85,58.5,0,0,62,1
2023-08-28 11:20:00,19.3125,22.7,20.7667,22.5,21.9167,58.6667,0,0,62,1
2023-08-28 11:25:00,19.3667,22.65,20.8,22.425,22.0667,58.5833,0,0,62,1
2023-08-28 11:30:00,19.4833,22.6333,20.7091,22.3875,22.05,58.5,0,0,62,1
2023-08-28 11:35:00,19.6,22.65,21,22.35,22.0714,58.4444,0,0,62,1
2023-08-28 11:40:00,19.55,22.6583,21.1,22.4222,22.13,58.5,0,0,61,1
2023-08-28 11:45:00,19.5857,22.6667,21.1,22.35,22.1222,57.3333,0,0,61,1
2023-08-28 11:50:00,19.6214,22.65,21.0667,22.36,22.1556,56.5,0,0,61,1
2023-08-28 11:55:00,19.6571,22.6733,21.12,22.35,22.1,56.5,0,0,61,1
2023-08-28 12:00:00,19.727,22.6967,21.12,22.575,22.4,58,0,0,62,1
2023-08-28 12:05:00,19.7968,22.72,21.1,22.7,22.4,57.5,0,0,62,1
2023-08-28 12:10:00,19.8667,22.7433,21.01,22.7,22.5,57.5,0,0,62,1
2023-08-28 12:15:00,19.9333,22.7667,21.2333,22.7,22.5,57.5,0,0,62,1
2023-08-28 12:20:00,20,22.79,21.3714,22.55,22.54,57.5,0,0,62,1
2023-08-28 12:25:00,20.0667,22.8133,21.6,22.575,22.6333,57.5,0,0,62,1
2023-08-28 12:30:00,20.15,22.8367,21.4714,22.55,22.65,57.5,0,0,61,1
2023-08-28 12:35:00,20.16,22.86,21.54,22.75,22.7333,57.4444,0,0,61,1
2023-08-28 14:25:00,19.1,22.85,20.5,22.55,21.58,57.2,0,0,61,1
2023-08-28 14:30:00,19.0667,22.85,20.3,22.625,21.6714,57.5,0,0,61,1
2023-08-28 14:35:00,19.0333,22.8333,20.36,22.7,21.575,57.5455,0,0,61,1
2023-08-28 14:40:00,19.0389,22.85,20.36,22.8,21.85,57.2727,0,0,61,1
2023-08-28 14:45:00,19.0444,22.85,20.4,22.65,21.55,57,0,0,61,1
2023-08-28 14:50:00,19.05,22.85,20.42,22.5,21.5333,57.3636,0,0,62,1
2023-08-28 14:55:00,19.0556,22.85,20.5,22.5,21.5333,57.5,0,0,61,1
2023-08-28 15:00:00,19.0611,22.85,20.3,22.44,21.625,57.5,0,0,61,1
2023-08-28 15:05:00,19.0667,22.85,20.2909,22.44,21.6286,57.2222,0,0,61,1
2023-08-28 15:10:00,19.0722,22.85,20.3,22.4,21.55,57.5714,0,0,61,1
2023-08-28 15:15:00,19.0778,22.85,20.3429,22.35,21.5333,57.2857,0,0,61,1
2023-08-28 15:20:00,19.0833,22.85,20.42,22.3875,21.625,57,0,0,61,1
2023-08-28 15:25:00,19.0889,22.85,20.42,22.35,21.55,57.6667,0,0,61,1
2023-08-28 15:30:00,19.0944,22.85,20.425,22.44,21.66,57.5,0,0,61,1
2023-08-28 15:35:00,19.1,22.85,20.5,22.35,21.5833,57.5,0,0,61,1
2023-08-28 15:40:00,19.0833,22.85,20.5,22.3875,21.6667,57.4286,0,0,61,1
2023-08-28 15:45:00,19.0667,22.8571,20.5,22.35,21.68,57.5455,0,0,61,1
2023-08-28 15:50:00,19.05,22.84,20.38,22.4222,21.7,57.5,0,0,61,1
2023-08-28 15:55:00,19.0333,22.8556,20.2818,22.4,21.66,56.6,0,0,61,1
2023-08-28 16:00:00,18.9667,22.85,20.3333,22.3444,21.55,57.2,0,0,61,1
2023-08-28 16:05:00,18.9,22.84,20.38,22.35,21.55,57.4,0,0,61,1
2023-08-28 16:10:00,18.8333,22.85,20.2,22.5,21.52,57.5,0,0,61,1
2023-08-28 16:15:00,18.7167,22.85,20.175,22.35,21.35,56.5,0,0,61,1
2023-08-28 16:20:00,18.6,22.85,20.0125,22.5,21.4727,57.0357,0,0,61,1
2023-08-28 18:05:00,18.4709,22.65,19.8625,22.15,20.9833,57.5,0,0,61,1
2023-08-28 18:10:00,18.4397,22.64,19.6308,22.2333,21.05,57.5556,0,0,61,1
2023-08-28 18:15:00,18.4085,22.631,19.6667,22.175,21.025,57,0,0,62,1
2023-08-28 18:20:00,18.3774,22.622,19.66,22.2,21.0385,56.8889,0,0,62,1
2023-08-28 18:25:00,18.3462,22.613,19.7667,22.09,20.9167,57.4545,0,0,62,1
2023-08-28 18:30:00,18.35,22.604,19.8,22.0875,20.9167,57.5,0,0,62,1
2023-08-28 18:35:00,18.3125,22.595,19.8333,22.0455,20.95,57.5,0,0,62,1
2023-08-28 18:40:00,18.275,22.586,19.725,22.0923,20.95,57.5714,0,0,62,1
2023-08-28 18:45:00,18.2375,22.577,19.6125,22.2167,20.9429,57.5,0,0,62,1
2023-08-28 18:50:00,18.2,22.568,19.4571,22.0667,20.7,56.3333,0,0,62,1
2023-08-28 18:55:00,18,22.559,19.3857,22.0556,20.65,56.5385,0,0,61,1
2023-08-28 19:00:00,17.9812,22.55,19.5667,22.0667,20.7111,57.5,0,0,61,1
2023-08-28 19:05:00,17.9625,22.54,19.54,22.1,20.6889,57,0,0,61,1
2023-08-28 21:10:00,17.5756,22.55,19.14,21.8875,20.35,58,0,0,62,1
2023-08-28 21:15:00,17.56,22.5571,19.04,21.925,20.28,57.4545,0,0,61,1
2023-08-28 21:20:00,17.5444,22.5845,18.95,21.9667,20.2889,58,0,0,61,1
2023-08-28 22:35:00,17.55,22.4156,19.1833,21.875,20.275,57.4286,0,0,61,1
2023-08-28 22:40:00,17.5556,22.3978,19.15,21.95,20.3125,57.5385,0,0,61,1
2023-08-28 22:45:00,17.55,22.38,18.9667,21.9333,20.25,57.5,0,0,61,1
2023-08-28 22:50:00,17.5,22.3622,18.9889,21.9167,20.1333,57.5,0,0,61,1
2023-08-28 22:55:00,17.47,22.3444,18.9889,21.9,20.2167,56.95,0,0,61,1
2023-08-28 23:00:00,17.44,22.35,19.05,21.8062,20.2,56.4,0,0,61,1
2023-08-29 00:20:00,17.2563,22.15,18.8667,21.725,20.14,56.5,0,0,61,1
2023-08-29 00:25:00,17.225,22.15,18.85,21.8,19.95,56.5,0,0,61,1
2023-08-29 00:30:00,17.1938,22.15,18.85,21.68,20.0429,56.4286,0,0,61,1
2023-08-29 00:35:00,17.1625,22.1462,18.6571,21.58,19.95,56.5714,0,0,61,1
2023-08-29 00:40:00,17.1313,22.1318,18.7,21.6375,20.1,57,0,0,61,1
2023-08-29 00:45:00,17.1,22.1174,18.7,21.55,19.8667,57,0,0,61,1
2023-08-29 00:50:00,17.0875,22.103,18.7667,21.6,20,56.5,0,0,61,1
2023-08-29 00:55:00,17.075,22.0886,18.6833,21.55,19.95,56.5,0,0,61,1
2023-08-29 01:00:00,17.0625,22.0742,18.65,21.7,19.975,56.5385,0,0,61,1
2023-08-29 01:05:00,17.05,22.0598,18.3857,21.55,19.7,56.3333,0,0,61,1
2023-08-29 01:10:00,17,22.0455,18.4154,21.65,19.7,56.5556,0,0,61,1
2023-08-29 01:15:00,16.97,22.05,18.6,20.5417,20.1889,56.5,0,0,61,1
2023-08-29 01:20:00,16.94,22.05,18.46,19.9833,20.025,57.2857,0,0,61,1
2023-08-29 01:25:00,16.91,22.0333,18.5667,20,20,56.2,0,0,61,1
2023-08-29 01:30:00,16.88,22.0167,18.5286,19.975,19.8,56.5,0,0,61,1
2023-08-29 01:35:00,16.85,22,18.5,19.9333,19.8,56.5,0,0,61,1
2023-08-29 01:40:00,16.85,21.9833,18.2067,20.075,19.7667,56.4444,0,0,61,1
2023-08-29 01:45:00,16.8,21.9667,18.5167,19.88,19.65,56.5,0,0,61,1
2023-08-29 01:50:00,16.85,21.95,18.35,19.8333,19.7,56.5556,0,0,61,1
2023-08-29 01:55:00,16.8333,21.9333,18.4286,19.84,19.7667,55.5,0,0,61,1
2023-08-29 02:00:00,16.8167,21.9167,18.1833,19.8,19.6333,56,0,0,60,1
2023-08-29 02:05:00,16.8,21.9,18.1714,19.75,19.8667,56.5,0,0,61,1
2023-08-29 02:10:00,16.7833,21.8833,18.3286,19.7,19.64,56.5,0,0,61,1
2023-08-29 02:15:00,16.7667,21.8667,18.3571,19.8,19.6375,56.5,0,0,61,1
2023-08-29 02:20:00,16.75,21.85,18.3571,19.75,19.58,56.5,0,0,61,1
2023-08-29 02:25:00,16.7333,21.85,18.35,19.7,19.5333,56.7,0,0,60,1
2023-08-29 02:30:00,16.7167,21.8,18.2286,19.5714,19.6,56,0,0,61,1
2023-08-29 04:35:00,16.259,21.64,17.7,19.0333,18.85,57.5,0,13,61,1
2023-08-29 04:40:00,16.2872,21.645,18.4,19.9286,19.3889,56.7143,0,16,61,1
2023-08-29 04:45:00,16.3154,21.65,18.8,20.5714,20.3625,55.5,0,18,60,1
2023-08-29 04:50:00,16.3436,21.6571,18.8429,20.6667,20.5571,55.5,0,19,61,1
2023-08-29 04:55:00,16.3718,21.7536,18.8125,20.5958,20.6778,55.4667,0,20,61,1
2023-08-29 05:00:00,16.4,21.85,18.575,20.525,20.6375,25.6818,0,0,53,1
2023-08-29 05:05:00,16.37,21.85,17.8111,19.6286,19.8571,52.8182,0,0,62,1
2023-08-29 05:10:00,16.34,21.75,17.8143,19.275,19.225,57.1667,0,0,61,1
2023-08-29 05:15:00,16.355,21.65,17.96,19.3,19.12,56.5714,0,2,61,1
2023-08-29 05:20:00,16.37,21.6429,18,19.3143,19.1429,56.5079,0,5,61,1
2023-08-29 05:25:00,16.385,21.5929,17.8714,19.1923,19.17,56.4444,0,8,61,1
2023-08-29 05:30:00,16.4,21.5429,17.78,19.2125,19.1333,56.6,0,13,61,1
2023-08-29 05:35:00,16.4167,21.55,18.6889,20.1625,19.6,56.4,0,18,60,1
2023-08-29 05:40:00,16.4333,21.5667,19.0143,20.8857,20.6,55.5,0,21,60,1
2023-08-29 05:45:00,16.45,21.5963,19.2,21.08,20.8667,55.4444,0,22,61,1
2023-08-29 05:50:00,16.4667,21.6259,19.2,21.04,20.8667,55.8571,0,23,61,1
2023-08-29 05:55:00,16.4833,21.6556,19.2111,21.1182,20.9556,55.5,0,23,61,1
2023-08-29 06:00:00,16.5,21.6759,19.2375,21.05,20.9,55.8333,0,22,61,1
2023-08-29 06:05:00,16.5167,21.6963,19.35,21.1818,21.15,55.75,0,19,61,1
2023-08-29 06:10:00,16.5333,21.7167,19.3556,21.2375,21.1,55.75,0,16,61,1
2023-08-29 06:15:00,16.55,21.737,19.1333,21.2,21.1429,56.3,0,12,61,1
2023-08-29 06:20:00,16.5667,21.7574,18.1778,20.0875,20.22,56.6,0,8,61,1
2023-08-29 06:25:00,16.7083,21.7778,18.5286,20.05,19.8909,56.5,0,6,61,1
2023-08-29 06:30:00,16.85,21.7981,18.62,20.15,20,56.5,0,4,61,1
2023-08-29 06:35:00,17.0667,21.8185,18.7,20,19.9,56,0,1,61,1
2023-08-29 06:40:00,17.1778,21.8389,18.8429,20.15,19.8556,56.5,0,0,61,1
2023-08-29 06:45:00,17.2889,21.8593,18.96,20.45,20.12,56.5455,0,0,61,1
2023-08-29 06:50:00,17.4,21.8796,19.15,20.48,20.2444,56.4286,0,0,60,1
2023-08-29 06:55:00,17.6,21.9,19.2333,20.56,20.35,56.5,0,0,61,1
2023-08-29 07:00:00,17.6833,21.9417,19.1429,20.65,20.35,56.6667,0,0,61,1
2023-08-29 07:05:00,17.7667,21.9833,19.2444,20.7,20.44,56.5,0,0,61,1
2023-08-29 07:10:00,17.85,22.025,19.4,20.94,20.6,56.5,0,0,61,1
2023-08-29 07:15:00,17.975,22.0667,19.33,21.1,20.6333,56.3333,0,0,61,1
2023-08-29 07:20:00,18.1,22.1667,19.6375,21.06,20.7571,56.6667,0,0,61,1
2023-08-29 07:25:00,18.25,22.215,19.65,21.05,20.9125,57,0,0,61,1
2023-08-29 07:30:00,18.4,22.2633,19.8778,21.1667,21.125,56.5,0,0,61,1
2023-08-29 07:35:00,18.5,22.3117,20.1,21.2833,21.15,56.5,0,0,61,1
2023-08-29 07:40:00,18.6,22.36,20.0182,21.425,21.2077,57.5,0,0,61,1
2023-08-29 07:45:00,18.6833,22.4289,20.2667,21.4429,21.4,57.5714,0,0,61,1
2023-08-29 07:50:00,18.7667,22.4978,20.375,21.36,21.6,56.4286,0,0,61,1
2023-08-29 07:55:00,18.85,22.5667,20.5,21.48,21.5667,57.4286,0,0,61,1
2023-08-29 08:00:00,19.0667,22.6167,20.44,21.6,21.6875,57.5,0,0,61,1
2023-08-29 08:05:00,19.2,22.6667,20.5667,21.6,21.8667,57,0,0,61,1
2023-08-29 08:10:00,19.2833,22.7333,20.7,21.64,21.9,56.5,0,0,61,1
2023-08-29 08:15:00,19.3667,22.8,21.1,21.6714,22.14,57.0357,0,0,61,1
2023-08-29 08:20:00,19.4139,22.8667,21.0667,21.9,22.1667,57.5714,0,0,61,1
2023-08-29 08:25:00,19.4611,22.9333,21.1,21.95,22.1,55.5625,0,0,60,1
2023-08-29 08:30:00,19.5083,23,21.1,22,22.2375,56.4615,0,0,60,1
2023-08-29 08:35:00,19.5556,23.0667,21.075,21.85,22.14,56.5,0,0,60,1
2023-08-29 08:40:00,19.6051,23.1119,21.14,21.86,22.2714,56.5,0,0,60,1
2023-08-29 08:45:00,19.6545,23.1571,21.14,22.1,22.46,56.5,0,0,60,1
2023-08-29 08:50:00,19.7773,23.227,21.3,22.2,22.4,56.6,0,0,60,1
2023-08-29 08:55:00,19.9,23.2968,21.475,22.1286,22.4,57.5,0,0,61,1
2023-08-29 09:00:00,19.98,23.3667,21.4333,22.0571,22.6333,56.8,0,0,60,1
2023-08-29 09:05:00,20.06,23.4333,21.7333,22.225,22.7,56.5,0,0,60,1
2023-08-29 09:10:00,20.2,23.5,21.9,22.25,23.04,56.5556,0,0,60,1
2023-08-29 09:15:00,20.4,23.5667,21.95,22.35,23.05,56.4615,0,0,60,1
2023-08-29 09:20:00,20.5,23.6111,21.925,22.4,23.1,56.5556,0,0,61,1
2023-08-29 09:25:00,20.6,23.6556,22.125,22.45,23.15,56.5,0,0,60,1
2023-08-29 09:30:00,20.6571,23.7,22.2333,22.35,23.35,56.4,0,0,61,1
2023-08-29 09:35:00,20.7179,23.6455,22.2333,22.45,23.4,56.5,0,0,60,1
2023-08-29 09:40:00,20.7786,23.65,22.2333,22.6,23.4,56.1667,0,0,60,1
2023-08-29 09:45:00,20.8393,23.6556,22.2833,22.6,23.4429,57,0,0,60,1
2023-08-29 09:50:00,20.9,23.65,22.625,22.55,23.65,56.4545,0,0,60,1
2023-08-29 09:55:00,21.0667,23.7185,22.7,22.5667,23.6333,56.6,0,0,60,1
2023-08-29 10:00:00,21.1571,23.787,22.725,22.6167,23.74,56.55,0,0,61,1
2023-08-29 10:05:00,21.4,23.8556,22.8,22.825,24,56.5,0,0,61,1
2023-08-29 10:10:00,21.4667,23.8848,22.975,22.7333,24.0333,56.5,0,0,60,1
2023-08-29 10:15:00,21.5333,23.914,23.0333,22.68,23.9833,56.5,0,0,60,1
2023-08-29 10:20:00,21.6,23.9432,23.2,23.0667,23.8778,56.3333,0,0,60,1
2023-08-29 10:25:00,21.7,23.9724,23.16,23.8375,23.58,56.5,0,0,60,1
2023-08-29 10:30:00,21.7833,24.0016,23.2667,24.1833,24.0667,56.55,0,0,60,1
2023-08-29 10:35:00,21.8667,24.0308,23.3,24.3286,24.24,56.6,0,0,60,1
2023-08-29 10:40:00,21.9333,24.06,23.35,24.4167,24.6,56.4,0,0,60,1
2023-08-29 10:45:00,22,24.2,23.4,24.35,24.35,55.5,0,0,60,1
2023-08-29 12:20:00,22.915,24.1333,24.2667,22.72,21.1889,57.5,0,0,61,1
2023-08-29 12:25:00,22.9633,24.04,24.3,22.7444,21.22,57.5385,0,0,61,1
2023-08-29 12:30:00,23.0117,24.0182,24.1667,22.5571,21,57.4286,0,0,61,1
2023-08-29 12:35:00,23.06,23.9964,24.3,22.6667,21,57.5,0,0,61,1
2023-08-29 12:40:00,23.05,23.9745,24.3,22.6,20.9143,56.8333,0,0,61,1
2023-08-29 12:45:00,23.05,23.9527,24.1667,22.6375,20.975,57.1111,0,0,61,1
2023-08-29 12:50:00,23.045,23.9309,24.2,22.7,20.9857,57.5,0,0,61,1
2023-08-29 12:55:00,23.04,23.9091,24.2,22.5667,20.8667,57.5,0,0,61,1
2023-08-29 13:00:00,23.0452,23.8873,24.04,22.4455,20.8833,57.4444,0,0,61,1
2023-08-29 13:05:00,23.0504,23.8655,24.05,22.525,20.875,57.5,0,0,61,1
2023-08-29 13:10:00,23.0556,23.8436,24.2,22.55,20.8333,57.5,0,0,61,1
2023-08-29 13:15:00,23.12,23.8218,24.22,22.55,20.7571,57.5,0,0,61,1
2023-08-29 13:20:00,23.13,23.8,24.4,22.38,20.5,57.5,0,0,61,1
2023-08-29 13:25:00,23.14,23.85,24.1857,22.0833,20.1,57.5,0,0,61,1
2023-08-29 13:30:00,23,23.7833,23.9667,21.88,19.7889,57.5455,0,0,61,1
2023-08-29 13:35:00,23.0125,23.7167,23.8333,21.6727,19.6667,57.4444,0,0,61,1
2023-08-29 13:40:00,23.025,23.65,23.85,21.5091,19.4571,56.5,0,0,61,1
2023-08-29 13:45:00,23.0375,23.6444,23.925,21.55,19.4,57.5,0,0,61,1
2023-08-29 15:45:00,21.5,23.55,22.6333,21.3833,19.95,56.5,0,0,60,1
2023-08-29 15:50:00,21.4,23.5,22.7,21.45,19.95,56.5,0,0,61,1
2023-08-29 15:55:00,21.3,23.4812,22.6,21.28,19.8857,56.6667,0,0,61,1
2023-08-29 16:00:00,21.175,23.4625,22.35,21.17,19.7667,56.5,0,0,60,1
2023-08-29 16:05:00,21.05,23.4438,22.36,21.1667,19.7,56.5,0,0,61,1
2023-08-29 16:10:00,20.9667,23.425,22.2333,21.2,19.7167,56.5,0,0,60,1
2023-08-29 16:15:00,20.8833,23.4062,22.2333,21.03,19.6,56.3333,0,0,60,1
2023-08-29 16:20:00,20.8,23.3875,22.2333,21.0143,19.7,56.1667,0,0,61,1
2023-08-29 16:25:00,20.7667,23.3688,22.2,20.9182,19.5909,56.5455,0,0,61,1
2023-08-29 16:30:00,20.7333,23.35,22.2,20.8889,19.49,56.5,0,0,61,1
2023-08-29 16:35:00,20.7,23.34,22.04,20.5833,19.1444,55.5455,0,0,60,1
2023-08-29 16:40:00,20.6667,23.3,21.9667,20.55,19,56,0,0,61,1
2023-08-29 16:45:00,20.6333,23.26,21.8143,20.4375,18.9125,56.4615,0,0,61,1
2023-08-29 16:50:00,20.5333,23.22,21.7667,20.3429,18.8125,56.5,0,0,61,1
2023-08-29 16:55:00,20.3,23.18,21.725,20.0556,18.6167,56.5833,0,0,61,1
2023-08-29 17:00:00,20.2444,23.14,21.725,19.97,18.55,56.6667,0,0,60,1
2023-08-29 17:05:00,20.1889,23.1081,21.725,20.1,18.575,55.8571,0,0,61,1
2023-08-29 17:10:00,20.1333,23.0763,21.4667,20.0692,18.65,56.5714,0,0,61,1
2023-08-29 17:15:00,20.0333,23.0444,21.4667,20.1273,18.6556,56.5,0,0,61,1
2023-08-30 04:30:00,17.3603,22.15,18.96,21.55,20.1,56.5,0,0,61,1
2023-08-30 04:35:00,17.34,22.1455,18.9,21.6,20.15,56.5,0,0,61,1
2023-08-30 04:40:00,17.3225,22.15,18.8571,21.6375,20.0727,56,0,0,61,1
2023-08-30 04:45:00,17.305,22.15,18.6889,21.6687,19.85,56.5714,0,0,61,1
2023-08-30 04:50:00,17.2875,22.1125,18.6111,21.7,19.9286,56,0,0,61,1
2023-08-30 04:55:00,17.27,22.075,18.5667,21.65,19.86,56.6667,0,0,61,1
2023-08-30 05:00:00,17.2525,22.0375,18.5231,21.6,20,56.5,0,0,61,1
2023-08-30 05:05:00,17.235,22,18.4789,21.55,19.84,56.5,0,0,61,1
2023-08-30 05:10:00,17.2175,22.0538,18.7286,21.65,20,57.3333,0,0,61,1
2023-08-30 05:15:00,17.2,22.0455,18.7,21.6,19.85,56.3333,0,0,61,1
2023-08-30 05:20:00,17.175,22.05,18.7,21.4,19.85,56.5,0,0,61,1
2023-08-30 05:25:00,17.15,22.05,18.7429,21.625,19.8875,56.6,0,0,61,1
2023-08-30 07:05:00,17.3,22.0667,19.18,21.59,20.0833,56.5714,0,0,61,1
2023-08-30 07:10:00,17.3286,22.16,18.8,21.6,20.2,56.1429,0,0,61,1
2023-08-30 07:15:00,17.3571,22.1533,19.2,21.6,20.15,56.6667,0,0,61,1
2023-08-30 07:20:00,17.3564,22.1467,19.0571,21.6,20.12,56.4,0,0,61,1
2023-08-30 07:25:00,17.3557,22.14,18.9625,21.6,20.18,56.5455,0,0,61,1
2023-08-30 07:30:00,17.355,22.15,19.1,21.7,20.1,56,0,0,61,1
2023-08-30 09:00:00,17.55,22.16,19.0111,21.55,20.4,55,0,0,61,1
2023-08-30 09:05:00,17.6375,22.155,19.05,21.56,20.35,56.5,0,0,61,1
2023-08-30 09:10:00,17.725,22.15,19.1,21.5,20.35,56.4545,0,0,61,1
2023-08-30 09:15:00,17.8125,22.15,19.3571,21.6111,20.45,56,0,0,61,1
2023-08-30 09:20:00,17.9,22.1444,19.5,21.5778,20.6167,55.5455,0,0,61,1
2023-08-30 09:25:00,18,22.16,19.375,21.66,20.6429,56.6,0,0,61,1
2023-08-30 09:30:00,18.1,22.1767,19.6,21.64,20.6333,56.5,0,0,61,1
2023-08-30 09:35:00,18.05,22.1933,19.6,21.6429,20.82,56.4545,0,0,61,1
2023-08-30 09:40:00,18.125,22.21,19.6857,21.65,20.85,56.5,0,0,61,1
2023-08-30 09:45:00,18.2,22.2267,19.7625,21.75,20.95,56.5385,0,0,60,1
2023-08-30 09:50:00,18.275,22.2433,19.7444,21.825,20.85,56.8333,0,0,61,1
2023-08-30 09:55:00,18.35,22.26,19.7714,21.9,21,55.6,0,0,61,1
2023-08-30 10:00:00,18.475,22.2767,19.9,21.9333,21.05,56.5714,0,0,61,1
2023-08-30 10:05:00,18.6,22.2933,20.0333,21.9667,21.1429,56.5,0,0,61,1
2023-08-30 10:10:00,18.6417,22.31,20.0833,22,21.4,56,0,0,61,1
2023-08-30 10:15:00,18.6833,22.3267,20.0125,21.95,21.4429,56.5,0,0,61,1
2023-08-30 10:20:00,18.725,22.3433,20.0625,21.85,21.35,56.6,0,0,61,1
2023-08-30 10:25:00,18.7667,22.36,20.175,21.9286,21.35,56.5,0,0,61,1
2023-08-30 10:30:00,18.8083,22.4633,20.1667,22,21.5167,55.6667,0,0,61,1
2023-08-30 10:35:00,18.85,22.5667,20.3286,22.1,21.4,56.5455,0,0,61,1
2023-08-30 10:40:00,19.05,22.55,20.4429,22.1333,21.66,56.5,0,0,61,1
2023-08-30 10:45:00,19.0556,22.57,20.4333,22.1667,21.65,56.4444,0,0,61,1
2023-08-30 10:50:00,19.1571,22.59,20.6167,22.1,21.755,57,0,0,61,1
2023-08-30 10:55:00,19.2381,22.61,20.75,22.1,21.86,56.3333,0,0,61,1
2023-08-30 11:00:00,19.319,22.63,20.875,22.0667,22,56.5556,0,0,61,1
2023-08-30 11:05:00,19.4,22.65,20.7,22.1889,22,55.5,0,0,61,1
2023-08-30 11:10:00,19.4833,22.66,21,22.15,22.05,56.1667,0,0,61,1
2023-08-30 11:15:00,19.5667,22.65,21.0667,22.15,22.1143,56.5455,0,0,61,1
2023-08-30 11:20:00,19.7,22.6786,21.0429,22.425,22.34,56.3333,0,0,60,1
2023-08-30 11:25:00,19.69,22.7071,21.14,22.5,22.4,56.5,0,0,61,1
2023-08-30 11:30:00,19.68,22.7357,21.08,22.5,22.35,56.5,0,0,60,1
2023-08-30 11:35:00,19.67,22.7643,21.1,22.4,22.2417,56.6,0,0,61,1
2023-08-30 11:40:00,19.66,22.7929,21.1,22.3333,22.1333,56,0,0,61,1
2023-08-30 11:45:00,19.65,22.8214,21.1,22.3556,22.15,56.5714,0,0,61,1
2023-08-30 11:50:00,19.72,22.85,21.1,22.38,22.2,56.5,0,0,61,1
2023-08-30 11:55:00,19.79,22.8667,21.175,22.48,22.425,56.4,0,0,60,1
2023-08-30 13:20:00,19.3333,22.84,20.875,22.5429,21.84,57.1667,0,0,61,1
2023-08-30 13:25:00,19.2722,22.86,20.7667,22.55,21.9075,57.1,0,0,61,1
2023-08-30 13:30:00,19.2111,22.98,20.6,22.7,21.975,56.5,0,0,61,1
2023-08-30 13:35:00,19.15,23.1,20.51,22.55,21.9875,57,0,0,61,1
2023-08-30 13:40:00,19.1,23.2,20.6,22.6,22,58.5,0,0,62,1
2023-08-30 13:45:00,19.0667,23.35,20.4909,22.6,21.825,58.6,0,0,62,1
2023-08-30 13:50:00,19.0333,23.225,20.7,22.45,21.725,58.75,0,0,62,1
2023-08-30 13:55:00,18.8,23.1,20.2,22.4,21.5778,58.4286,0,0,62,1
2023-08-30 14:00:00,18.6,22.8,19.8556,22.42,21.2125,58.5,0,0,62,1
2023-08-30 14:05:00,18.5,22.7864,19.7222,22.45,20.85,58.5,0,0,62,1
2023-08-30 14:10:00,18.3,22.7727,19.8,22.4,20.92,58.5455,0,0,62,1
2023-08-30 14:15:00,18.3167,22.7591,19.86,22.25,20.9,58.3333,0,0,61,1
2023-08-30 14:20:00,18.3333,22.7455,19.85,22.19,20.85,57,0,0,61,1
2023-08-30 14:25:00,18.35,22.7318,19.8571,22.1714,20.94,57.5,0,0,61,1
2023-08-30 14:30:00,18.3667,22.7182,19.8286,22.1222,21.05,56.8333,0,0,61,1
2023-08-30 14:35:00,18.3833,22.7045,19.85,22.125,20.925,56.5,0,0,61,1
2023-08-30 14:40:00,18.4,22.6909,19.8667,22.05,21.0833,57,0,0,61,1
2023-08-30 14:45:00,18.35,22.6773,19.9077,22.1667,21.24,57.5,0,0,61,1
2023-08-30 14:50:00,18.6,22.6636,20.1143,22.075,21.2714,57,0,0,61,1
2023-08-30 14:55:00,18.725,22.65,20.2857,22.1143,21.4667,56.5,0,0,61,1
2023-08-30 17:45:00,19.0429,22.65,20.3,22.3875,21.7,56,0,0,61,1
2023-08-30 17:50:00,19.0035,22.6429,20.4,22.42,21.65,57,0,0,61,1
2023-08-30 19:00:00,18.46,22.65,20.05,22.15,21.1333,56.5,0,0,61,1
2023-08-30 19:05:00,18.42,22.65,20.0167,22.15,21.18,56.5,0,0,61,1
2023-08-30 19:10:00,18.38,22.6667,19.9143,22.225,21.05,57.5,0,0,61,1
2023-08-30 19:15:00,18.34,22.6,19.88,22.1,21.05,56.5,0,0,61,1
2023-08-30 19:20:00,18.3,22.65,19.7,22.05,21.05,56.5,0,0,61,1
2023-08-30 19:25:00,18.2833,22.7,19.7273,22.1333,21.06,56.4444,0,0,61,1
2023-08-30 19:30:00,18.2667,22.69,19.8714,22.0667,20.86,56.6667,0,0,61,1
2023-08-30 19:35:00,18.25,22.68,19.85,22.4,20.96,56.3333,0,0,61,1
2023-08-30 19:40:00,18.2333,22.67,19.9333,22,20.8667,56.6,0,0,61,1
2023-08-30 19:45:00,18.2167,22.66,19.8,22.0833,21,56.3,0,0,61,1
2023-08-30 19:50:00,18.2,22.65,19.4818,22.16,20.9833,56,0,0,61,1
2023-08-30 19:55:00,18.12,22.64,19.75,22.13,20.8667,56.5556,0,0,61,1
2023-08-30 20:00:00,18.04,22.59,19.53,22.1,20.72,56.5,0,0,61,1
2023-08-30 20:05:00,18.0189,22.54,19.3375,22.1,20.7,56.3333,0,0,61,1
2023-08-30 20:10:00,17.9978,22.55,19.4556,22.1,20.725,55.8333,0,0,60,1
2023-08-30 20:15:00,17.9767,22.4875,19.4778,22.1,20.6222,57,0,0,61,1
2023-08-30 20:20:00,17.9556,22.425,19.5571,22.1,20.66,57,0,0,61,1
2023-08-30 20:25:00,17.9344,22.3625,19.4833,21.85,20.6,57,0,0,61,1
2023-08-30 20:30:00,17.9133,22.3,19.5167,21.85,20.58,57,0,0,61,1
2023-08-30 20:35:00,17.8922,22.35,19.5167,21.9273,20.66,57.5,0,0,61,1
2023-08-30 22:05:00,17.312,22.1455,18.9667,21.6444,20.15,56.5,0,0,61,1
2023-08-30 22:10:00,17.298,22.15,18.6786,21.55,20.0714,56.5,0,0,61,1
2023-08-30 22:15:00,17.284,22.1333,18.9,21.625,20.1444,56.75,0,0,61,1
2023-08-30 22:20:00,17.27,22.1167,18.9333,21.55,20.05,56.7,0,0,61,1
2023-08-30 22:25:00,17.256,22.1,18.9,21.6667,20.0571,56.5,0,0,61,1
2023-08-30 22:30:00,17.242,22.0833,18.8,21.55,19.9,56.4286,0,0,61,1
2023-08-30 22:35:00,17.228,22.0667,18.5286,21.5875,19.8667,56.5,0,0,61,1
2023-08-30 22:40:00,17.214,22.05,18.7,21.625,19.975,56.5,0,0,61,1
2023-08-30 22:45:00,17.2,22.0429,18.7333,21.7,19.9,56.5556,0,0,61,1
2023-08-31 00:10:00,16.7,21.85,17.9882,19.6143,19.6,57.6667,0,0,61,1
2023-08-31 00:15:00,16.625,21.8444,18.08,19.6,19.35,57.3333,0,0,61,1
2023-08-31 00:20:00,16.55,21.825,18.2,19.6429,19.42,57,0,0,61,1
2023-08-31 00:25:00,16.5,21.8056,18.12,19.4636,19.35,56.5,0,0,61,1
2023-08-31 00:30:00,16.4812,21.7861,18.125,19.5125,19.3857,56.4545,0,0,61,1
2023-08-31 00:35:00,16.4625,21.7667,18.14,19.4333,19.3655,56.5,0,0,61,1
2023-08-31 00:40:00,16.4438,21.7472,18.14,19.5429,19.3452,56.5333,0,0,61,1
2023-08-31 00:45:00,16.425,21.7278,18.1,19.4625,19.325,56.6429,0,0,61,1
2023-08-31 00:50:00,16.4062,21.7083,18.08,19.5,19.3125,56.1667,0,0,61,1
2023-08-31 00:55:00,16.3875,21.6889,17.75,19.4,19.275,55.8333,0,0,61,1
2023-08-31 01:00:00,16.3688,21.6694,17.7833,19.3,19.1286,56.5,0,0,61,1
2023-08-31 01:05:00,16.35,21.65,17.75,19.2889,19.1375,56.5,0,0,61,1
2023-08-31 01:10:00,16.3333,21.6467,17.85,19.275,19.1125,56.6,0,0,61,1
2023-08-31 01:15:00,16.3185,21.65,17.95,19.2333,19.1091,56.5,0,2,61,1
2023-08-31 01:20:00,16.3037,21.65,17.85,19.2625,19.1833,56.5,0,4,61,1
2023-08-31 01:25:00,16.2889,21.65,17.96,19.2,19.1,56,0,6,61,1
2023-08-31 01:30:00,16.2741,21.65,17.9667,19.1625,19.1667,56.5,0,9,61,1
2023-08-31 01:35:00,16.2593,21.65,18,19.2111,19.26,56.6,0,11,61,1
2023-08-31 01:40:00,16.2444,21.65,18,19.15,19.1,56.5,0,14,61,1
2023-08-31 01:45:00,16.2296,21.65,18.4,19.8857,19.51,56.1429,0,16,61,1
2023-08-31 01:50:00,16.2148,21.65,19,20.675,20.525,55.4545,0,18,61,1
2023-08-31 01:55:00,16.2,21.65,19,21.0667,20.8667,55.6154,0,18,61,1
2023-08-31 02:00:00,16.05,21.6571,19.0333,20.8857,20.7125,55.6667,0,17,60,1
2023-08-31 02:05:00,16,21.6536,18.8667,20.9,20.7,55.5455,0,15,61,1
2023-08-31 02:10:00,16.025,21.65,18.7091,20.65,20.66,55.6429,0,12,61,1
2023-08-31 02:15:00,16.05,21.6464,17.63,19.525,19.6375,56.6,0,10,61,1
2023-08-31 02:20:00,16.075,21.6429,17.7429,19.16,19.1333,56.3333,0,9,61,1
2023-08-31 02:25:00,16.1,21.6063,17.7833,19.2167,19.0857,56.3167,0,9,60,1
2023-08-31 02:30:00,16.05,21.5698,17.6,19.1,19.12,56.3,0,12,60,1
2023-08-31 02:35:00,16.0333,21.5333,17.7714,19.1,19.1333,56.5556,0,14,60,1
2023-08-31 02:40:00,16.0167,21.5538,18.8571,20.2818,19.8333,56,0,17,60,1
2023-08-31 02:45:00,16,21.5859,18.84,20.65,20.5,55.8182,0,19,60,1
2023-08-31 04:55:00,15.55,21.55,18.6667,20.5667,20.65,55.5455,0,20,60,1
2023-08-31 05:00:00,16.0333,21.8,18.925,20.4889,20.1917,23.85,0,0,44,1
2023-08-31 05:05:00,16.05,21.65,17.7071,19.5556,19.7333,51.4,0,0,62,1
2023-08-31 06:25:00,16.0667,21.65,19.0111,20.925,20.975,55.5,0,23,60,1
2023-08-31 06:30:00,16.1611,21.6708,19.05,20.8936,20.85,55.4444,0,21,61,1
2023-08-31 06:35:00,16.2556,21.6917,19.2,20.8622,20.8857,55.5556,0,16,61,1
2023-08-31 06:40:00,16.35,21.7125,18.6733,20.8308,20.9333,56.0769,0,11,61,1
2023-08-31 06:45:00,16.475,21.7333,18.4,19.76,19.9667,56.4,0,6,61,1
2023-08-31 06:50:00,16.6,21.7542,18.34,19.85,19.65,56.5,0,2,61,1
2023-08-31 06:55:00,16.6833,21.775,18.5167,19.72,19.6125,56.5,0,0,61,1
2023-08-31 07:00:00,16.7667,21.7958,18.6,19.8,19.7,56.5,0,0,61,1
2023-08-31 07:05:00,16.85,21.8167,18.6286,20.1,19.7667,57,0,0,61,1
2023-08-31 07:10:00,17.1,21.8375,18.7429,19.925,20,57,0,0,61,1
2023-08-31 07:15:00,17.1833,21.8583,18.95,20.0667,19.9167,56.5714,0,0,61,1
2023-08-31 07:20:00,17.2667,21.8792,19.18,20.2,20.1857,56.5,0,0,61,1
2023-08-31 07:25:00,17.35,21.9,19.0111,20.4143,20.2,56.5,0,0,61,1
2023-08-31 07:30:00,17.6,22.1,19.2714,20.55,20.425,56.4545,0,0,60,1
2023-08-31 07:35:00,17.725,22.1182,19.1,20.65,20.525,56.5714,0,0,61,1
2023-08-31 07:40:00,17.85,22.1364,19.6,20.6667,20.55,56.5,0,0,61,1
2023-08-31 07:45:00,17.975,22.1545,19.4778,21.05,20.5667,56.5,0,0,61,1
2023-08-31 07:50:00,18.1,22.1758,19.6625,20.85,20.7333,56.5,0,0,60,1
2023-08-31 07:55:00,18.1833,22.197,19.9,21,20.9,56.4444,0,0,60,1
2023-08-31 08:00:00,18.2667,22.2182,19.7,21.06,20.85,56.5,0,0,61,1
2023-08-31 08:05:00,18.35,22.2394,19.89,21.1,21.1667,56.6,0,0,61,1
2023-08-31 08:10:00,18.392,22.2606,20.1,21.24,21.1692,56.5,0,0,61,1
2023-08-31 08:15:00,18.434,22.2818,19.8714,21.15,21.1,56.5,0,0,61,1
2023-08-31 08:20:00,18.476,22.303,19.9222,21.4333,21.125,57,0,0,61,1
2023-08-31 08:25:00,18.518,22.3242,19.8857,21.4167,21.14,56.4545,0,0,60,1
2023-08-31 08:30:00,18.56,22.3455,20.075,21.4,21.24,56.5385,0,0,60,1
2023-08-31 08:35:00,18.618,22.3667,20.0667,21.35,21.1875,56.3077,0,0,60,1
2023-08-31 08:40:00,18.676,22.4311,20.175,21.44,21.225,57,0,0,60,1
2023-08-31 08:45:00,18.734,22.4956,20.3167,21.6167,21.4333,56.8333,0,0,61,1
2023-08-31 08:50:00,18.792,22.56,20.42,21.6333,21.5367,56.5,0,0,61,1
2023-08-31 08:55:00,18.85,22.6667,20.5571,21.65,21.64,57.5,0,0,61,1
2023-08-31 09:00:00,19.15,22.7667,20.875,21.6,21.96,56.5,0,0,61,1
2023-08-31 09:05:00,19.275,22.8667,20.9,21.6,21.84,56.5,0,0,61,1
2023-08-31 09:10:00,19.4,22.9167,20.85,21.7333,22,56.5,0,0,61,1
2023-08-31 09:15:00,19.6,22.9667,21.075,21.9,22.2375,56.7857,0,0,61,1
2023-08-31 09:20:00,19.7,23.0167,21.2125,21.9037,22.475,56.8333,0,0,60,1
2023-08-31 09:25:00,19.8,23.0667,21.26,21.9074,22.55,57.5,0,0,61,1
2023-08-31 09:30:00,19.9,23.16,21.275,21.9111,22.625,56.8,0,0,60,1
2023-08-31 09:35:00,19.9524,23.28,21.4,22.05,22.6167,55.5,0,0,60,1
2023-08-31 09:40:00,20.0048,23.4,21.75,22.075,22.7,56.5455,0,0,60,1
2023-08-31 09:45:00,20.0571,23.35,21.6,22.175,22.7833,57.2,0,0,60,1
2023-08-31 09:50:00,20.2,23.392,21.7,22.0714,22.7,56.4545,0,0,60,1
2023-08-31 09:55:00,20.3,23.434,21.7333,22.0833,22.8667,56.6667,0,0,60,1
2023-08-31 10:00:00,20.4,23.476,21.9,22.15,22.85,56.7692,0,0,60,1
2023-08-31 10:05:00,20.5,23.518,21.8533,22.2,23.0364,56.5714,0,0,60,1
2023-08-31 10:10:00,20.6,23.56,22.2,22.4,23.2333,56.75,0,0,60,1
2023-08-31 10:15:00,20.6667,23.595,22.2,22.45,23.2,57.5,0,0,60,1
2023-08-31 10:20:00,20.725,23.63,22.2333,22.4,23.3,57,0,0,60,1
2023-08-31 10:25:00,20.7833,23.665,22.2333,22.35,23.4,55.6667,0,0,60,1
2023-08-31 10:30:00,20.8417,23.7,22.1833,22.475,23.3667,56.3333,0,0,61,1
2023-08-31 10:35:00,20.9,23.65,22.7,22.5125,23.5545,56.7,0,0,61,1
2023-08-31 10:40:00,21.15,23.6771,22.7,22.55,23.64,56.5,0,0,60,1
2023-08-31 10:45:00,21.15,23.7042,22.6429,22.5571,23.825,56.2727,0,0,61,1
2023-08-31 10:50:00,21.35,23.7312,22.8333,22.5833,23.85,57.3333,0,0,60,1
2023-08-31 10:55:00,21.35,23.7583,22.725,22.725,23.8333,57,0,0,61,1
2023-08-31 11:00:00,21.35,23.7854,22.725,22.75,23.8333,56.4545,0,0,60,1
2023-08-31 11:05:00,21.4,23.8125,22.8,22.64,23.925,57,0,0,61,1
2023-08-31 11:10:00,21.44,23.8396,22.975,22.8333,23.96,57.6,0,0,61,1
2023-08-31 11:15:00,21.48,23.8667,22.85,22.7,23.9333,56.5,0,0,60,1
2023-08-31 11:20:00,21.52,23.85,22.9,22.8,23.9286,56.5294,0,0,60,1
2023-08-31 11:25:00,21.56,24.05,23.0333,23.6111,23.58,56.5,0,0,60,1
2023-08-31 11:30:00,21.63,24.05,23.1333,24.0286,23.75,56.4286,0,0,61,1
2023-08-31 11:35:00,21.7,23.9975,23.1833,24.2,24.1333,56.5455,0,0,61,1
2023-08-31 11:40:00,21.73,23.945,23.26,24.15,24.0375,56.6364,0,0,60,1
2023-08-31 11:45:00,21.76,23.8925,23.2,24.2222,24.2111,56.6667,0,0,61,1
2023-08-31 11:50:00,21.79,23.84,23.1,24.02,23.9667,56.5,0,0,61,1
2023-08-31 11:55:00,21.82,23.8452,23.2,24.15,24.1,56.4615,0,0,61,1
2023-08-31 12:00:00,21.85,23.8504,23.2,24.2364,24.1455,57,0,0,60,1
2023-08-31 12:05:00,21.725,23.8556,23.075,24.1,24.0333,56.5,0,0,61,1
2023-08-31 12:10:00,21.6,23.8333,22.86,23.9,23.9,56.5,0,0,61,1
2023-08-31 13:25:00,21.86,23.65,23.2,22.8,22,56.5,0,0,60,1
2023-08-31 13:30:00,21.84,23.6429,23.2,22.6,22.02,56.6667,0,0,60,1
2023-08-31 13:35:00,21.8667,23.6246,23.2,22.7,21.925,55.6667,0,0,61,1
2023-08-31 13:40:00,22.1,23.6063,23.3,22.9333,21.85,56.3333,0,0,61,1
2023-08-31 13:45:00,22.05,23.5881,23.3,22.85,21.8667,56.5,0,0,61,1
2023-08-31 13:50:00,22.0333,23.5698,23.15,22.6833,21.6833,56.3333,0,0,61,1
2023-08-31 13:55:00,21.8333,23.5516,23.1,22.5286,21.5,56.5714,0,0,61,1
2023-08-31 14:00:00,21.85,23.5333,23.2,22.5143,21.6,56.5,0,0,60,1
2023-08-31 14:05:00,21.8667,23.55,23.1,22.48,21.45,56.7143,0,0,61,1
2023-08-31 15:30:00,22.05,23.3444,23.1333,21.5556,20.0333,56.4545,0,0,61,1
2023-08-31 15:35:00,21.8,23.3472,22.9,21.45,19.8667,56.5385,0,0,60,1
2023-08-31 15:40:00,21.55,23.35,22.65,21.35,19.9,56.2222,0,0,61,1
2023-08-31 15:45:00,21.425,23.35,22.7,21.375,20.0667,56.5455,0,0,61,1
2023-08-31 17:45:00,19.9607,23.14,21.525,21.3,20.42,57,0,0,61,1
2023-08-31 17:50:00,19.9214,23.145,21.2273,21.2273,20.4273,56.5,0,0,61,1
2023-08-31 17:55:00,19.8821,23.15,21.2333,21.1714,20.4,57.4,0,0,61,1
2023-08-31 18:00:00,19.8429,23.1375,20.99,21.1417,20.4333,56.3333,0,0,61,1
2023-08-31 18:05:00,19.773,23.125,21.125,21.14,20.4286,56.6,0,0,61,1
2023-08-31 18:10:00,19.7032,23.1125,21.125,21.3625,20.8,57.5,0,0,61,1
2023-08-31 18:15:00,19.6333,23.1,21.0667,21.25,20.6,58,0,0,61,1
2023-08-31 18:20:00,19.5,23.0875,21,21.2333,20.6818,57.4,0,0,61,1
2023-08-31 18:25:00,19.4,23.075,20.8,21.3222,20.7875,57.2,0,0,61,1
2023-08-31 18:30:00,19.3,23.0625,20.88,21.3,20.8667,57,0,0,61,1
2023-08-31 18:35:00,19.2333,23.05,20.8333,21.275,20.9111,56.5,0,0,61,1
2023-08-31 18:40:00,19.1667,23.05,20.75,21.5286,21.1143,57,0,0,61,1
2023-08-31 18:45:00,19.1,23.0444,20.55,21.35,21.125,56.5,0,0,61,1
2023-08-31 18:50:00,19.15,23.05,20.66,21.4556,21.1222,56.5,0,0,61,1
2023-08-31 18:55:00,19.0429,23.05,20.5,21.4,21.275,56.5,0,0,61,1
2023-08-31 19:00:00,18.973,23.0571,20.3333,21.43,21.325,56.8333,0,0,61,1
2023-08-31 19:05:00,18.9032,23.0462,20.38,21.4889,21.32,57.1667,0,0,61,1
2023-08-31 19:10:00,18.8333,23.05,20.1538,21.4167,21.2375,56.6154,0,0,61,1
2023-08-31 19:15:00,18.7889,23.05,20.2111,21.5222,21.2833,56.5,0,0,61,1
2023-08-31 19:20:00,18.7444,23.05,20.28,21.4,21.2556,57.5,0,0,61,1
2023-08-31 19:25:00,18.7,23.0308,20.2,21.55,21.3,57.5,0,0,61,1
2023-08-31 19:30:00,18.6885,23.0115,20.1714,21.3,21.2,57.5,0,0,61,1
2023-08-31 19:35:00,18.6769,22.9923,20.0333,21.4857,21.1917,57.5,0,0,61,1
2023-08-31 19:40:00,18.6654,22.9731,20.12,21.5111,21.1667,57.2857,0,0,61,1
2023-08-31 19:45:00,18.6538,22.9538,19.9615,21.4333,21.1545,57,0,0,61,1
2023-08-31 19:50:00,18.6423,22.9346,19.99,21.55,21.1429,56.5,0,0,61,1
2023-08-31 19:55:00,18.6308,22.9154,20.1111,21.62,21.14,56.4872,0,0,61,1
2023-08-31 20:00:00,18.6192,22.8962,20.1857,21.5833,21.1,56.4744,0,0,61,1
2023-08-31 20:05:00,18.6077,22.8769,20.1857,21.6308,21.1917,56.4615,0,0,61,1
2023-08-31 20:10:00,18.5962,22.8577,20.12,21.7,21.1,56.6,0,0,61,1
2023-08-31 20:15:00,18.5846,22.8385,20.12,21.6615,21.0818,56.5,0,0,61,1
2023-08-31 20:20:00,18.5731,22.8192,20.1,21.6556,21.1,56.5,0,0,61,1
2023-08-31 20:25:00,18.5615,22.8,20.1,21.65,21.0667,56.4444,0,0,61,1
2023-08-31 20:30:00,18.55,22.85,20.075,21.7,21.0833,56.5,0,0,61,1
2023-08-31 20:35:00,18.5455,22.85,20.04,21.7375,21.1167,56.5455,0,0,61,1
