timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-08-31 20:40:00,18.55,22.85,19.8556,21.95,21.1,56.4286,0,0,61,1
2023-08-31 20:45:00,18.4958,22.8556,19.9667,21.65,21.025,56.5455,0,0,61,1
2023-08-31 20:50:00,18.4417,22.8533,19.8846,21.7875,21.0625,56.4286,0,0,61,1
2023-08-31 20:55:00,18.3875,22.8511,20.0167,21.95,21.0444,56.5,0,0,61,1
2023-08-31 21:00:00,18.3333,22.8489,20.0167,21.7667,20.9556,56.5714,0,0,61,1
2023-08-31 21:05:00,18.35,22.8467,19.7778,21.85,20.9,56.5,0,0,61,1
2023-08-31 21:10:00,18.225,22.8444,19.8,21.86,20.8364,56.5,0,0,61,1
2023-08-31 21:15:00,18.1,22.8422,19.5571,21.7,20.7375,56.4615,0,0,61,1
2023-08-31 21:20:00,18.0333,22.84,19.75,21.85,20.65,57,0,0,61,1
2023-08-31 21:25:00,18.05,22.8378,19.7,22.05,20.8,56.4,0,0,61,1
2023-08-31 21:30:00,18.029,22.8356,19.65,22.0083,20.64,56.5,0,0,61,1
2023-08-31 21:35:00,18.008,22.8333,19.7167,21.9667,20.7833,56.5,0,0,61,1
2023-08-31 21:40:00,17.987,22.8098,19.7333,21.9333,20.76,56.5556,0,0,61,1
2023-08-31 21:45:00,17.966,22.7864,19.7167,21.9,20.82,56.5278,0,0,61,1
2023-08-31 21:50:00,17.945,22.7629,19.64,21.9667,20.94,56.5,0,0,61,1
2023-08-31 21:55:00,17.924,22.7394,19.5143,21.9,20.7778,57.5,0,0,61,1
2023-08-31 22:00:00,17.903,22.7159,19.42,22,20.75,57.1667,0,0,61,1
2023-08-31 22:05:00,17.882,22.6924,19.4091,21.95,20.6667,56.5,0,0,61,1
2023-08-31 22:10:00,17.861,22.6689,19.4333,22,20.6333,56.5,0,0,61,1
2023-08-31 22:15:00,17.84,22.6455,19.3875,21.95,20.6,57.3636,0,0,61,1
2023-08-31 22:20:00,17.82,22.6295,19.4167,21.9,20.525,57.0909,0,0,61,1
2023-08-31 22:25:00,17.8,22.6136,19.34,21.95,20.475,56.5,0,0,61,1
2023-08-31 22:30:00,17.78,22.5977,19.36,21.9225,20.4625,56.5,0,0,61,1
2023-08-31 22:35:00,17.76,22.5818,19.3571,21.895,20.55,56.4,0,0,61,1
2023-08-31 22:40:00,17.74,22.5659,19.4,21.8675,20.4167,56.6,0,0,61,1
2023-08-31 22:45:00,17.72,22.55,19.3167,21.84,20.4833,56.7167,0,0,61,1
2023-08-31 22:50:00,17.7,22.5333,19.225,21.6571,20.35,56.8333,0,0,61,1
2023-08-31 22:55:00,17.6444,22.5071,19.0833,21.7143,20.4375,57.2857,0,0,61,1
2023-08-31 23:00:00,17.5889,22.481,19.2167,21.65,20.325,56,0,0,61,1
2023-08-31 23:05:00,17.5333,22.4548,19.2333,21.67,20.3833,56.5,0,0,61,1
2023-08-31 23:10:00,17.55,22.4286,19.0667,21.65,20.2667,56.5,0,0,61,1
2023-08-31 23:15:00,17.4875,22.4024,19.0286,21.55,20.15,56.6667,0,0,61,1
2023-08-31 23:20:00,17.425,22.3762,19.1,21.58,20.0833,56.4,0,0,61,1
2023-08-31 23:25:00,17.3625,22.35,18.9429,21.5909,20.08,56.6,0,0,61,1
2023-08-31 23:30:00,17.3,22.35,18.9833,21.5705,20.12,57.5,0,0,61,1
2023-08-31 23:35:00,17.2333,22.35,18.8286,21.55,19.96,56,0,0,61,1
2023-08-31 23:40:00,17.1667,22.35,18.5833,21.625,20,56.6667,0,0,61,1
2023-08-31 23:45:00,17.1,22.3,18.7333,21.7,19.975,56,0,0,61,1
2023-08-31 23:50:00,17.0667,22.35,18.7,21.6667,19.95,56.5455,0,0,61,1
2023-08-31 23:55:00,17.0333,22.35,18.55,21.6333,19.675,56.3333,0,0,61,1
2023-10-01 00:00:00,14.76,21.1429,19.46,21,20.5917,54.5,100,100,60,1
2023-10-01 00:05:00,14.72,21.15,19.38,20.975,20.5333,54.5,100,100,60,1
2023-10-01 00:10:00,14.68,21.12,19.4,20.95,20.65,54.5,100,100,60,1
2023-10-01 01:35:00,14.2167,20.8631,19.1,20.675,20.46,54.5385,100,100,60,1
2023-10-01 01:40:00,14.1958,20.8444,19.1,20.7,20.5,54.5,100,100,60,1
2023-10-01 01:45:00,14.175,20.85,19.0889,20.65,20.375,54.5,100,100,60,1
2023-10-01 01:50:00,14.1542,20.85,19.1,20.6333,20.45,54.5,100,100,60,1
2023-10-01 05:05:00,13.55,20.55,18.7,20.0625,19.8429,54.5,100,100,60,1
2023-10-01 05:10:00,13.55,20.5,18.6,20.1444,19.9273,54.5,100,100,60,1
2023-10-01 07:05:00,13.62,20.6,18.7063,20.3,20.0714,54.4615,100,100,60,1
2023-10-01 07:10:00,13.68,20.6269,18.7429,20.2429,20.14,54.5385,100,100,60,1
2023-10-01 07:15:00,13.74,20.6538,18.7794,20.26,20.0969,54.4286,100,100,60,1
2023-10-01 07:20:00,13.8,20.6716,18.8159,20.15,20.0538,54.5455,100,100,60,1
2023-10-01 07:25:00,13.9,20.6893,18.8524,20.4,20.1667,54.5,100,100,61,1
2023-10-01 07:30:00,14,20.7071,18.8889,20.4083,20.15,54.5,100,100,61,1
2023-10-01 07:35:00,14.02,20.7248,18.9091,20.4167,20.1571,54.5,100,100,61,1
2023-10-01 07:40:00,14.04,20.7425,18.9604,20.425,20.1714,54.5,100,100,60,1
2023-10-01 07:45:00,14.06,20.7603,19.0117,20.475,20.2143,54.5,100,100,60,1
2023-10-01 07:50:00,14.18,20.778,19.063,20.45,20.2,54.5,100,100,61,1
2023-10-01 07:55:00,14.3,20.7957,19.1143,20.41,20.45,54.5,100,100,61,1
2023-10-01 08:00:00,14.4,20.8135,19.1,20.425,20.4,54.5,100,100,61,1
2023-10-01 08:05:00,14.5,20.8312,19.2333,20.7,20.4667,54.5,100,100,61,1
2023-10-01 08:10:00,14.5667,20.8489,19.3667,20.625,20.55,54.5,100,100,60,1
2023-10-01 08:15:00,14.6833,20.8667,19.5,20.5667,20.3667,54.5,100,100,60,1
2023-10-01 08:20:00,14.8,20.8587,19.4,20.6571,20.4833,54.5,100,100,60,1
2023-10-01 09:30:00,16.2,21.0538,20.1143,21.35,21.025,55.5,100,100,60,1
2023-10-01 09:35:00,16.3,21.05,20.1444,21.5,21.05,55.5,100,100,60,1
2023-10-01 09:40:00,16.4,21.05,20.1746,21.5,21.1,55.5,100,100,60,1
2023-10-01 09:45:00,16.5,21.05,20.2048,21.475,21.05,55.5,100,100,60,1
2023-10-01 09:50:00,16.6,21.0455,20.2349,21.45,21.2333,55.5,100,100,60,1
2023-10-01 09:55:00,16.6833,21.05,20.2651,21.5,21.275,55.5,100,100,60,1
2023-10-01 10:00:00,16.7667,21.0545,20.2952,21.475,21.3,55.5,100,100,60,1
2023-10-01 10:05:00,16.85,21.05,20.3254,21.6,21.25,55.5,100,100,60,1
2023-10-01 10:10:00,16.975,21.0857,20.3556,21.575,21.1667,55.5,100,100,60,1
2023-10-01 10:15:00,17.1,21.1214,20.4349,21.65,21.3,55.5,100,100,60,1
2023-10-01 10:20:00,17.1417,21.1571,20.5143,21.725,21.6,55.5,100,100,60,1
2023-10-01 10:25:00,17.1833,21.1861,20.5,21.6375,21.475,55.5,100,100,60,1
2023-10-01 10:30:00,17.225,21.2151,20.6667,21.7,21.4333,55.5,100,100,60,1
2023-10-01 10:35:00,17.2667,21.2441,20.69,21.7,21.4167,55.5,100,100,60,1
2023-10-01 10:40:00,17.3083,21.2731,20.7133,21.7,21.5083,55.5,100,100,60,1
2023-10-01 10:45:00,17.35,21.302,20.7367,21.9,21.6,55.5,100,100,60,1
2023-10-01 10:50:00,17.4,21.331,20.76,21.9375,21.6,55.5,100,100,60,1
2023-10-01 10:55:00,17.45,21.36,20.7833,21.975,21.6,55.5,100,100,60,1
2023-10-01 12:10:00,18.1,21.5571,21.2758,22.14,21.9,55.5,100,100,60,1
2023-10-01 12:15:00,18.15,21.6048,21.3091,22.18,21.9,55.5,100,100,60,1
2023-10-01 12:20:00,18.2,21.6524,21.3,22.15,21.7,55.5,100,100,60,1
2023-10-01 12:25:00,18.25,21.7,21.3,22.14,21.775,55.5,100,100,60,1
2023-10-01 14:25:00,18.2,21.65,21.3,22.2167,21.9444,55.5,80,100,60,1
2023-10-01 14:30:00,18.05,21.65,21.3,22.1429,21.8714,55.5,79,100,60,1
2023-10-01 17:30:00,16.7,21.6333,20.5563,22.075,22.1,55.5,0,82,60,1
2023-10-01 17:35:00,16.62,21.65,20.5268,22.025,21.85,55.5,0,79,60,1
2023-10-01 17:40:00,16.54,21.66,20.4973,21.9325,21.94,55.5,0,75,60,1
2023-10-01 17:45:00,16.4987,21.67,20.4679,21.84,21.9575,55.5,0,73,60,1
2023-10-01 17:50:00,16.4573,21.68,20.4384,21.95,21.975,55.5,0,70,60,1
2023-10-01 17:55:00,16.416,21.69,20.4089,22,21.95,55.5,0,68,60,1
2023-10-01 18:00:00,16.3747,21.7,20.3795,21.98,21.95,55.5,0,65,60,1
2023-10-01 18:05:00,16.3333,21.6667,20.35,21.85,21.9,55.5,0,63,60,1
2023-10-01 18:10:00,16.2556,21.6333,20.3333,21.975,21.9,55.5,0,61,60,1
2023-10-01 18:15:00,16.1778,21.6,20.1889,21.825,21.6333,55.5,0,59,60,1
2023-10-01 18:20:00,16.1,21.5,20.0944,21.6,21.6,55.5,0,59,60,1
2023-10-01 18:25:00,16,21.5125,20,21.5889,21.65,55.5,0,59,60,1
2023-10-01 18:30:00,16.05,21.525,19.9947,21.66,21.64,55.25,0,59,60,1
2023-10-01 18:35:00,16,21.5375,20,21.625,21.5667,55,0,59,60,1
2023-10-01 18:40:00,15.95,21.55,20,21.6182,21.7333,54.75,0,59,60,1
2023-10-01 18:45:00,15.9,21.55,20,21.5333,21.4,54.5,0,59,60,1
2023-10-01 18:50:00,15.85,21.555,19.925,21.65,21.425,54.7222,0,59,60,1
2023-10-01 18:55:00,15.8,21.56,19.85,21.6667,21.45,54.9444,0,59,60,1
2023-10-01 19:00:00,15.75,21.565,19.85,21.6,21.4,55.1667,0,59,60,1
2023-10-01 19:05:00,15.7,21.57,19.85,21.6,21.4167,55.3889,0,59,60,1
2023-10-01 19:10:00,15.668,21.575,19.85,21.6,21.4222,55.6111,0,60,60,1
2023-10-01 19:15:00,15.636,21.58,19.85,21.6,21.36,55.8333,0,63,60,1
2023-10-01 19:20:00,15.604,21.585,19.85,21.6,21.425,56.0556,0,65,60,1
2023-10-01 19:25:00,15.572,21.59,19.9417,21.6,21.4375,56.2778,0,68,60,1
2023-10-01 19:30:00,15.54,21.595,20.0333,21.6,21.45,56.5,0,71,62,1
2023-10-01 19:35:00,15.492,21.6,20.22,21.6,21.4,58,0,74,62,1
2023-10-01 19:40:00,15.444,21.7,20.35,21.7667,21.6,57.875,0,76,62,1
2023-10-01 19:45:00,15.396,21.86,20.36,21.869,21.7333,57.75,0,79,62,1
2023-10-01 19:50:00,15.348,21.854,20.3588,21.9714,21.8714,57.625,0,82,62,1
2023-10-01 19:55:00,15.3,21.848,20.3575,22,21.9,57.5,0,84,62,1
2023-10-01 20:00:00,15.25,21.842,20.3563,21.85,21.8583,57.3333,0,87,62,1
2023-10-01 20:05:00,15.2,21.836,20.355,21.9125,21.8167,57.1667,0,89,62,1
2023-10-01 20:10:00,15.15,21.83,20.3538,21.975,21.775,57,0,94,62,1
2023-10-01 20:15:00,15.1,21.824,20.3525,21.85,21.8667,57.6667,0,97,62,1
2023-10-01 20:20:00,15.0429,21.818,20.3513,21.725,21.65,57.5556,1,100,62,1
2023-10-01 20:25:00,15.0125,21.812,20.35,21.6,21.6,57.4444,4,100,62,1
2023-10-01 20:30:00,14.9821,21.806,20.3,21.5875,21.6167,57.3333,7,100,61,1
2023-10-01 20:35:00,14.9518,21.8,20.1,21.675,21.5667,55.5,9,100,61,1
2023-10-01 20:40:00,14.9214,21.7214,20,21.3714,21.35,55.4231,12,100,61,1
2023-10-01 20:45:00,14.8911,21.6429,19.9,21.44,21.5,55.3462,14,100,61,1
2023-10-01 20:50:00,14.8607,21.5929,20,21.4,21.22,55.2692,17,100,61,1
2023-10-01 20:55:00,14.8304,21.5429,19.925,21.15,21.1333,55.1923,19,100,61,1
2023-10-01 21:00:00,14.8,21.5468,19.85,21.2545,21.1857,55.1154,23,100,61,1
2023-10-01 21:05:00,14.7643,21.5508,19.85,21.175,21.1333,55.0385,26,100,61,1
2023-10-01 21:10:00,14.7286,21.5548,19.8333,21.12,21.1333,54.9615,29,100,61,1
2023-10-01 21:15:00,14.6929,21.5587,19.8452,21.1286,21.1375,54.8846,33,100,61,1
2023-10-01 21:20:00,14.6571,21.5627,19.8571,21.14,21.0556,54.8077,37,100,61,1
2023-10-01 21:25:00,14.6214,21.5667,19.85,21.1667,21.1429,54.7308,41,100,61,1
2023-10-01 21:30:00,14.5857,21.5583,19.85,21.2222,21.15,54.6538,44,100,61,1
2023-10-01 21:35:00,14.55,21.55,19.85,21.2429,21.2833,54.5769,48,100,61,1
2023-10-01 21:40:00,14.5222,21.5417,19.8,21.28,21.1714,54.5,52,100,60,1
2023-10-01 21:45:00,14.4944,21.5333,19.7556,21.2525,21.075,54.5,57,100,61,1
2023-10-01 21:50:00,14.4667,21.513,19.7111,21.225,21.11,54.5,61,100,61,1
2023-10-01 21:55:00,14.4389,21.4926,19.6667,21,21,54.5,67,100,60,1
2023-10-01 22:00:00,14.4111,21.4722,19.7,21.1333,20.96,54.5,72,100,61,1
2023-10-01 22:05:00,14.3833,21.4519,19.7033,20.9625,20.975,54.5,77,100,61,1
2023-10-01 22:10:00,14.3556,21.4315,19.7067,21.15,20.9714,54.5,82,100,61,1
2023-10-01 22:15:00,14.3278,21.4111,19.6923,21,21.05,54.5,87,100,61,1
2023-10-01 22:20:00,14.3,21.3907,19.7,20.8429,20.8167,54.5,92,100,61,1
2023-10-01 22:25:00,14.27,21.3704,19.6286,20.9,20.8125,54.5,97,100,61,1
2023-10-01 22:30:00,14.24,21.35,19.5571,20.9625,20.95,54.5,100,100,61,1
2023-10-01 22:35:00,14.21,21.3462,19.4857,20.94,20.6857,54.5,100,100,61,1
2023-10-01 22:40:00,14.18,21.35,19.4393,20.84,20.55,54.5,100,100,60,1
2023-10-01 22:45:00,14.15,21.33,19.3929,20.65,20.55,54.5,100,100,60,1
2023-10-01 22:50:00,14.12,21.31,19.3464,20.68,20.55,54.5,100,100,60,1
2023-10-01 22:55:00,14.09,21.29,19.3,20.6333,20.6,54.5,100,100,61,1
2023-10-01 23:00:00,14.06,21.27,19.2818,20.66,20.65,54.5,100,100,61,1
2023-10-01 23:05:00,14.0455,21.25,19.2636,20.7167,20.7,54.5,100,100,61,1
2023-10-02 01:30:00,13.55,20.8695,18.8556,20.4,20.15,54.5,100,100,60,1
2023-10-02 01:35:00,13.5,20.85,18.8333,20.42,20.08,54.4444,100,100,60,1
2023-10-02 01:40:00,13.45,20.84,18.8111,20.1909,20.125,54.5385,100,100,60,1
2023-10-02 08:20:00,13.9,20.56,18.7286,20.1714,20.0583,54.5,100,100,60,1
2023-10-02 08:25:00,14,20.5462,18.7714,20.19,20.15,54.5,100,100,60,1
2023-10-02 08:30:00,14.05,20.5474,18.8143,20.2625,20.05,54.5,100,100,60,1
2023-10-02 08:35:00,14.1,20.5487,18.8571,20.275,20.12,54.4861,100,100,61,1
2023-10-02 08:40:00,14.1667,20.55,18.9,20.3708,20.075,54.4722,100,100,61,1
2023-10-02 08:45:00,14.2333,20.5667,18.9,20.4667,20.275,54.4583,100,100,61,1
2023-10-02 08:50:00,14.3,20.5833,18.9,20.425,20.3,54.4444,100,100,61,1
2023-10-02 10:10:00,14.5,20.65,19.1143,20.3833,20.15,54.3333,100,100,61,1
2023-10-02 10:15:00,14.6,20.65,19.1,20.4,20.4,54.6667,100,100,61,1
2023-10-02 10:20:00,14.6667,20.65,19.1311,20.475,20.375,54.5714,100,100,61,1
2023-10-02 10:25:00,14.7333,20.6333,19.1622,20.55,20.35,54.4762,100,100,61,1
2023-10-02 10:30:00,14.8,20.65,19.1933,20.5889,20.425,54.381,100,100,61,1
2023-10-02 10:35:00,14.9,20.65,19.2244,20.55,20.4,54.2857,100,100,61,1
2023-10-02 10:40:00,15,20.65,19.2556,20.54,20.35,54.1905,100,100,61,1
2023-10-02 10:45:00,15.0167,20.6538,19.2867,20.6,20.3714,54.0952,100,100,60,1
2023-10-02 10:50:00,15.0333,20.65,19.3178,20.5625,20.34,54,100,100,60,1
2023-10-02 12:25:00,16.35,20.86,20.12,21.2375,21.05,56.6667,100,100,61,1
2023-10-02 12:30:00,16.475,20.98,20.2022,21.425,21.1,56.5,100,100,61,1
2023-10-02 12:35:00,16.6,21.1,20.2844,21.36,21.0778,56.4,100,100,61,1
2023-10-02 12:40:00,16.6833,21.1333,20.3667,21.35,21.1714,56.5714,100,100,61,1
2023-10-02 12:45:00,16.7667,21.1667,20.4722,21.55,21.15,56.5,100,100,62,1
2023-10-02 12:50:00,16.85,21.2833,20.5778,21.55,21.475,56.4,100,100,61,1
2023-10-02 12:55:00,16.8857,21.4,20.7,21.6267,21.4,56.5,100,100,62,1
2023-10-02 13:00:00,16.9214,21.6,20.8,21.9,21.6,57.75,100,100,62,1
2023-10-02 13:05:00,16.9571,21.65,20.9,21.95,21.55,58.5,100,100,62,1
2023-10-02 13:10:00,16.9929,21.5,20.7462,21.975,21.575,58.5,100,100,62,1
2023-10-02 13:15:00,17.0286,21.3,20.5923,21.6,21.34,58.5,100,100,62,1
2023-10-02 13:20:00,17.0643,21.3125,20.62,21.7,21.425,58.5,100,100,62,1
2023-10-02 13:25:00,17.1,21.325,20.6789,21.6,21.4,58.25,100,100,62,1
2023-10-02 13:30:00,17.2333,21.3375,20.7377,21.6909,21.3714,58,100,100,61,1
2023-10-02 13:35:00,17.3667,21.35,20.7966,21.9,21.431,57.75,100,100,62,1
2023-10-02 13:40:00,17.6,21.3625,20.8554,21.8,21.4905,57.5,100,100,61,1
2023-10-02 13:45:00,17.55,21.375,20.9143,21.85,21.55,57.5,100,100,61,1
2023-10-02 13:50:00,17.7,21.3875,21.0238,21.9143,21.65,57.5,100,100,61,1
2023-10-02 13:55:00,17.85,21.4,21.1333,21.85,21.6,57.5,100,100,61,1
2023-10-02 14:00:00,17.881,21.39,21.0857,22.1,21.6,56.7273,100,100,61,1
2023-10-02 14:05:00,17.9119,21.38,21.0393,22.075,21.6222,55.5385,100,100,61,1
2023-10-02 14:10:00,17.9429,21.37,20.9929,21.8429,21.5429,55.5,100,100,61,1
2023-10-02 14:15:00,17.9738,21.36,20.9464,21.9625,21.7,55.5,100,100,61,1
2023-10-02 14:20:00,18.0048,21.35,20.9,21.9479,21.65,55.4643,100,100,61,1
2023-10-02 14:25:00,18.0357,21.35,20.9,21.9333,21.6,55.4286,100,100,61,1
2023-10-02 14:30:00,18.0667,21.35,21.01,22.1,21.65,55.5,100,100,61,1
2023-10-02 14:35:00,18.06,21.35,21.12,22.125,21.65,55.5,100,100,60,1
2023-10-02 14:40:00,18.0533,21.35,21.0889,22.15,21.76,55.5,100,100,61,1
2023-10-02 14:45:00,18.0467,21.35,21.1,22.05,21.7333,55.5,100,100,60,1
2023-10-02 14:50:00,18.04,21.35,21.0333,21.925,21.6333,55.5,100,100,60,1
2023-10-02 14:55:00,18.0333,21.35,20.9667,21.8,21.6167,55.5,100,100,60,1
2023-10-02 15:00:00,17.9947,21.35,20.9,21.9375,21.6,55.5,100,100,60,1
2023-10-02 15:05:00,17.956,21.35,20.8933,21.9364,21.65,55.5,100,100,61,1
2023-10-02 15:10:00,17.9173,21.35,20.9,21.85,21.5875,55.5,100,100,61,1
2023-10-02 22:10:00,15.8938,21.0977,19.9,21.0538,20.85,54.5,100,100,60,1
2023-10-02 23:40:00,15.2711,20.85,19.5247,20.9125,20.5444,54.5,100,100,60,1
2023-10-02 23:45:00,15.2422,20.85,19.4926,20.975,20.61,54.5,100,100,60,1
2023-10-02 23:50:00,15.2133,20.85,19.4605,20.95,20.5778,54.5,100,100,60,1
2023-10-02 23:55:00,15.1844,20.85,19.4284,20.925,20.55,54.5,100,100,60,1
2023-10-03 00:00:00,15.1556,20.8333,19.3963,20.9,20.625,54.4861,100,100,60,1
2023-10-03 05:00:00,14.725,20.6333,19.3143,20.1583,20.0417,25.0909,13,100,52,1
2023-10-03 05:05:00,14.7625,20.5714,19.76,20.8,20.4917,51.8889,27,100,62,1
2023-10-03 10:45:00,15.05,20.8667,19.5238,20.85,20.6429,54.5,100,100,61,1
2023-10-03 10:50:00,15.05,20.8444,19.6143,20.85,20.5556,54.5,100,100,61,1
2023-10-03 10:55:00,15.05,20.8222,19.5889,20.925,20.55,54.5,100,100,61,1
2023-10-03 11:00:00,15.05,20.8,19.5417,21,20.6167,54.5,100,100,61,1
2023-10-03 15:20:00,13.268,20.6357,18.6607,20.1125,19.975,55.5,100,100,61,1
2023-10-03 15:25:00,13.2,20.6214,18.6333,20.0889,19.88,55.5,100,100,61,1
2023-10-03 15:30:00,13.16,20.6071,18.6067,20.0556,19.85,55.5,100,100,62,1
2023-10-03 15:35:00,13.12,20.5929,18.58,20.1,19.85,55.5,100,100,62,1
2023-10-03 15:40:00,13.08,20.5786,18.6,20.05,19.85,55.5,100,100,62,1
2023-10-03 15:45:00,13.04,20.5643,18.6,20.12,19.92,55.5,100,100,62,1
2023-10-04 05:00:00,13.12,19.85,18.1111,19.55,19.6,54.5,100,100,61,1
2023-10-04 05:05:00,13.18,19.85,18.1,19.55,19.6083,54.5,100,100,61,1
2023-10-04 05:10:00,13.24,19.8455,18.1,19.8,19.6167,54.5,100,100,61,1
2023-10-04 06:40:00,13.5475,20.0667,18.4,19.95,19.7125,54.5,100,100,61,1
2023-10-04 06:45:00,13.5463,20.0333,18.4,19.8667,19.9,54.5,100,100,61,1
2023-10-04 10:35:00,15.625,20.3556,19.4314,20.7333,20.6,55.7692,100,100,61,1
2023-10-04 10:40:00,15.6833,20.35,19.4629,20.72,20.65,56.3,100,100,61,1
2023-10-04 10:45:00,15.7417,20.35,19.4943,20.6833,20.6,55.5,100,100,61,1
2023-10-04 10:50:00,15.8,20.3813,19.5257,20.7222,20.55,56.2143,100,100,61,1
2023-10-04 10:55:00,15.8333,20.4125,19.5571,20.7611,20.55,56.5556,100,100,61,1
2023-10-04 11:00:00,15.8667,20.4438,19.5886,20.8,20.55,55.6667,100,100,61,1
2023-10-04 11:05:00,15.9,20.475,19.62,20.8,20.55,56.2222,100,100,62,1
2023-10-04 11:10:00,15.9333,20.5063,19.6827,20.8,20.625,56.2,100,100,61,1
2023-10-04 11:15:00,15.9667,20.5375,19.7453,20.85,20.5667,56.9231,100,100,62,1
2023-10-04 11:20:00,16,20.5688,19.808,20.9167,20.65,57.5,100,100,62,1
2023-10-04 11:25:00,16.0667,20.6,19.8707,20.8667,20.66,57.25,100,100,62,1
2023-10-04 11:30:00,16.1375,20.6667,19.9333,21.0875,20.9,57,100,100,61,1
2023-10-04 11:35:00,16.2083,20.7311,20.0667,21.06,20.925,57.5,100,100,61,1
2023-10-04 11:40:00,16.2792,20.7956,20.2,21.225,20.95,57.5,100,100,61,1
2023-10-04 11:45:00,16.35,20.86,20.1889,21.3333,21.1,57.5385,100,100,61,1
2023-10-04 11:50:00,16.475,20.8548,20.1778,21.425,21.06,57.5,100,100,62,1
2023-10-04 11:55:00,16.6,20.8496,20.1667,21.35,21.0636,57.75,100,100,62,1
2023-10-04 12:00:00,16.6667,20.8444,20.1556,21.4,21.0556,58,100,100,62,1
2023-10-04 16:10:00,16.5429,20.8488,20.1,21.15,21.1625,55.5,100,100,61,1
2023-10-04 16:15:00,16.5029,20.8455,20.1,21.3,21.15,55.5,100,100,60,1
2023-10-04 16:20:00,16.4629,20.85,20.0667,21.2375,21.045,55.5,100,100,60,1
2023-10-04 16:25:00,16.4229,20.85,20.0333,21.1857,20.94,55.5,100,100,61,1
2023-10-04 16:30:00,16.3829,20.85,20,21.24,20.9077,55.5,100,100,60,1
2023-10-04 16:35:00,16.3429,20.875,19.9667,21.0714,20.85,55.5,100,100,61,1
2023-10-04 16:40:00,16.2619,20.9,19.9333,21.1857,20.9222,55.5,100,100,61,1
2023-10-04 16:45:00,16.181,20.8333,19.9,21.1,20.9,55.5714,100,100,61,1
2023-10-04 20:35:00,14.3,20.64,18.9,20.4,20.275,54.625,100,100,61,1
2023-10-04 20:40:00,14.25,20.6067,18.8889,20.425,20.1778,54.5,100,100,61,1
2023-10-04 20:45:00,14.2,20.5733,18.9,20.35,20.15,54.5,100,100,61,1
2023-10-04 22:20:00,13.8,20.35,18.6,20.1,19.925,54.5,100,100,61,1
2023-10-04 22:25:00,13.7688,20.35,18.6,20.125,20,54.5,100,100,61,1
2023-10-04 22:30:00,13.7375,20.35,18.6,20.075,19.95,54.5,100,100,61,1
2023-10-04 22:35:00,13.7063,20.35,18.6,20.2,19.85,54.5,100,100,61,1
2023-10-04 22:40:00,13.675,20.35,18.5,20.125,19.85,54.5,100,100,60,1
2023-10-04 22:45:00,13.6437,20.35,18.4815,20.0833,19.95,54.5,100,100,61,1
2023-10-04 22:50:00,13.6125,20.3283,18.463,20.125,20,54.5,100,100,61,1
2023-10-04 22:55:00,13.5812,20.3067,18.4444,20.125,20,54.5,100,100,61,1
2023-10-04 23:00:00,13.55,20.285,18.4259,20.0333,19.95,54.5,100,100,61,1
2023-10-04 23:05:00,13.5429,20.2633,18.4074,19.9667,19.95,54.5,100,100,61,1
2023-10-04 23:10:00,13.5082,20.2417,18.3889,19.84,19.9,54.5,100,100,61,1
2023-10-04 23:15:00,13.4735,20.22,18.4,19.9167,19.95,54.5,100,100,61,1
2023-10-05 03:25:00,12.5444,19.8455,17.6,19.46,19.4167,54.5,100,100,61,1
2023-10-05 05:00:00,12.725,19.9,18.0429,19.1,18.98,21.3889,36,100,47,1
2023-10-05 05:05:00,12.7625,19.8333,18.8,19.65,19.46,49.5333,60,100,62,1
2023-10-05 05:10:00,12.8,19.8028,18,19.4667,19.6,55.8333,83,100,61,1
2023-10-05 05:15:00,12.55,19.7722,17.6667,19.4,19.3,54.5,100,100,61,1
2023-10-05 05:20:00,12.425,19.7417,17.54,19.425,19.375,54.5,100,100,61,1
2023-10-05 06:50:00,11.6611,19.6611,17.3,19.04,18.8786,54.5,100,100,61,1
2023-10-05 06:55:00,11.6333,19.6667,17.3,19.07,18.9,54.5,100,100,61,1
2023-10-05 07:00:00,11.6056,19.6722,17.3,19.1,18.9,54.4615,100,100,60,1
2023-10-05 07:05:00,11.5778,19.6778,17.2889,19.1,18.86,54.5,100,100,60,1
2023-10-05 07:10:00,11.55,19.6833,17.3067,18.95,18.8333,54.5,100,100,60,1
2023-10-05 07:15:00,11.55,19.6889,17.3,18.8,18.85,54.5714,100,100,60,1
2023-10-05 07:20:00,11.5,19.6944,17.28,18.86,18.85,54.5,100,100,60,1
2023-10-05 07:25:00,11.45,19.7,17.3111,18.85,18.9286,54.4545,100,100,60,1
2023-10-05 07:30:00,11.4,19.6889,17.2984,19.075,18.86,54.5333,100,100,60,1
2023-10-05 07:35:00,11.35,19.6778,17.2857,19.4,18.94,54.5,100,100,60,1
2023-10-05 07:40:00,11.3,19.6667,17.3,18.9,18.8429,54.5,100,100,60,1
2023-10-05 07:45:00,11.3167,19.6556,17.3,18.8429,18.95,54.5,100,100,61,1
2023-10-05 07:50:00,11.3333,19.6444,17.3,18.8667,18.75,54.5,100,100,60,1
2023-10-05 07:55:00,11.35,19.6458,17.3,18.84,18.8,54.4545,100,100,60,1
2023-10-05 08:00:00,11.3667,19.6472,17.3,18.9167,18.9,54.5,100,100,60,1
2023-10-05 08:05:00,11.3833,19.6486,17.3,18.9,19,54.5,100,100,60,1
2023-10-05 08:10:00,11.4,19.65,17.3,18.9,18.9,54.5,100,100,60,1
2023-10-05 08:15:00,11.4167,19.6152,17.3,18.8889,19,54.1,100,100,60,1
2023-10-05 08:20:00,11.4333,19.5803,17.3,19,18.9,54.6,100,100,60,1
2023-10-05 08:25:00,11.45,19.5455,17.3,18.85,18.8667,54.5,100,100,60,1
2023-10-05 08:30:00,11.4667,19.55,17.3,18.9857,18.93,54.4615,100,100,60,1
2023-10-05 08:35:00,11.4833,19.5533,17.3038,18.9429,18.85,54.5,100,100,60,1
2023-10-05 08:40:00,11.5,19.5783,17.3077,18.8667,18.9,54.5,100,100,60,1
2023-10-05 08:45:00,11.5143,19.6033,17.3,18.85,18.86,54.5455,100,100,60,1
2023-10-05 08:50:00,11.5286,19.6283,17.3,18.9381,18.9125,54.5,100,100,60,1
2023-10-05 08:55:00,11.5429,19.6533,17.3,19.0262,19.0229,54.5,100,100,60,1
2023-10-05 10:40:00,12,19.8444,17.5545,19.3313,19.19,53.875,100,100,59,1
2023-10-05 10:45:00,12.0222,19.8722,17.55,19.45,19.25,53.5385,100,100,59,1
2023-10-05 10:50:00,12.0444,19.9,17.55,19.45,19.1667,53.8333,100,100,60,1
2023-10-05 10:55:00,12.0667,19.8333,17.5958,19.45,19.275,54.3,100,100,60,1
2023-10-05 11:00:00,12.1056,19.8417,17.6417,19.35,19.3167,54.3333,100,100,60,1
2023-10-05 11:05:00,12.1444,19.85,17.6875,19.425,19.3583,54.4667,100,100,60,1
2023-10-05 11:10:00,12.1833,19.8667,17.7333,19.4667,19.4,55,100,100,61,1
2023-10-05 11:15:00,12.2222,20.1,18,19.55,19.4,55.5,100,100,62,1
2023-10-05 11:20:00,12.2611,20.1667,18.1333,19.5667,19.4875,55.5,100,100,61,1
2023-10-05 11:25:00,12.3,20.1333,18.08,19.7143,19.575,55.7059,100,100,61,1
2023-10-05 11:30:00,12.34,20.1,17.8667,19.6,19.6333,55.6667,100,100,61,1
2023-10-05 16:25:00,11.425,19.8429,17.3312,19.1667,19.1143,54.4,100,100,60,1
2023-10-05 16:30:00,11.3625,19.8437,17.3,19,19.05,54.5,100,100,60,1
2023-10-05 16:35:00,11.3,19.8444,17.2667,19.2,19.075,54.5,100,100,60,1
2023-10-05 16:40:00,11.2111,19.8452,17.2406,19.15,19.15,54.5,100,100,60,1
2023-10-05 16:45:00,11.1222,19.846,17.2145,18.975,18.84,54.5357,100,100,60,1
2023-10-05 16:50:00,11.0333,19.8468,17.1885,18.9125,18.9,54.5714,100,100,60,1
2023-10-05 16:55:00,11,19.8476,17.1624,18.9,18.9167,54.4545,100,100,60,1
2023-10-05 17:00:00,10.9667,19.8484,17.1364,18.9,18.9333,54.5,100,100,60,1
2023-10-05 17:05:00,10.9333,19.8492,17.1103,18.9167,18.8667,54.5,100,100,60,1
2023-10-05 17:10:00,10.9,19.85,17.0842,18.85,19,54.5,100,100,60,1
2023-10-05 17:15:00,10.8667,19.8667,17.0582,18.9167,18.85,54.5,100,100,60,1
2023-10-05 17:20:00,10.8333,19.8333,17.0321,19,18.8333,54.5,100,100,60,1
2023-10-05 17:25:00,10.8,19.7933,17.0061,18.7875,18.8,54.5,100,100,60,1
2023-10-05 17:30:00,10.7,19.7533,16.98,18.7333,18.825,54.5,100,100,60,1
2023-10-05 17:35:00,10.6,19.7133,17,18.8333,18.85,54.5,100,100,60,1
2023-10-05 17:40:00,10.5333,19.6733,16.9267,18.6917,18.7,54.5,100,100,60,1
2023-10-05 17:45:00,10.4222,19.6333,16.8533,18.55,18.55,54.5,100,100,60,1
2023-10-05 17:50:00,10.3111,19.6056,16.78,18.56,18.5889,53.9167,100,100,60,1
2023-10-05 17:55:00,10.2,19.5778,16.7489,18.625,18.6143,53.3333,100,100,60,1
2023-10-05 18:00:00,10.1444,19.55,16.7178,18.6125,18.6071,53.5,100,100,60,1
2023-10-05 18:05:00,10.0889,19.54,16.6867,18.6,18.6,53.5455,100,100,60,1
2023-10-05 18:10:00,10.0333,19.5162,16.6556,18.6,18.45,53.5,100,100,61,1
2023-10-05 18:15:00,10,19.4925,16.6244,18.6125,18.6,54.5,100,100,61,1
2023-10-05 18:20:00,9.96667,19.4688,16.5933,18.625,18.6,54.5,100,100,61,1
2023-10-05 18:25:00,9.93333,19.445,16.5622,18.6,18.6,54.5,100,100,61,1
2023-10-05 18:30:00,9.9,19.4213,16.5311,18.6,18.4875,54.5,100,100,61,1
2023-10-05 18:35:00,9.86667,19.3975,16.5,18.3714,18.375,54,100,100,60,1
2023-10-05 18:40:00,9.83333,19.3738,16.5,18.25,18.2333,53.5,100,100,61,1
2023-10-05 18:45:00,9.8,19.35,16.48,18.25,18.2667,53.5,100,100,60,1
2023-10-05 18:50:00,9.77222,19.3429,16.39,18.4,18.3333,53.4286,100,100,60,1
2023-10-05 18:55:00,9.74444,19.4036,16.3,18.25,18.2,53.5714,100,100,60,1
2023-10-05 19:00:00,9.71667,19.4643,16.45,18.1,18.35,53.8857,100,100,61,1
2023-10-05 19:05:00,9.68889,19.525,16.6,18.25,18.325,54.2,100,100,61,1
2023-10-05 19:10:00,9.66111,19.65,16.5429,18.25,18.3,53.5714,100,100,60,1
2023-10-05 19:15:00,9.63333,19.65,16.4857,18.325,18.3,53.5536,100,100,60,1
2023-10-05 19:20:00,9.60556,19.55,16.5,18.3,18.315,53.5357,100,100,61,1
2023-10-05 19:25:00,9.57778,19.625,16.5111,18.275,18.33,53.5179,100,100,61,1
2023-10-05 19:30:00,9.55,19.7,16.5,18.35,18.345,53.5,100,100,61,1
2023-10-05 19:35:00,9.525,19.65,16.5,18.4,18.36,53.5,100,100,61,1
2023-10-05 19:40:00,9.5,19.775,16.65,18.3583,18.375,54.2,100,100,62,1
2023-10-05 19:45:00,9.475,19.9,16.8,18.6,18.4,54.2103,100,100,62,1
2023-10-05 19:50:00,9.45,19.8905,16.8,18.6,18.4333,54.2205,100,100,62,1
2023-10-05 19:55:00,9.425,19.881,16.8,18.6,18.6,54.2308,100,100,62,1
2023-10-05 20:00:00,9.4,19.8714,16.8,18.6,18.55,54.241,100,100,62,1
2023-10-05 20:05:00,9.375,19.8619,16.75,18.65,18.5167,54.2513,100,100,62,1
2023-10-05 20:10:00,9.35,19.8524,16.7,18.5625,18.35,54.2615,100,100,62,1
2023-10-05 20:15:00,9.325,19.8429,16.65,18.475,18.3857,54.2718,100,100,62,1
2023-10-05 20:20:00,9.3,19.8333,16.6,18.4444,18.3143,54.2821,100,100,62,1
2023-10-05 22:35:00,8.83333,19.0206,16,17.84,17.95,54.5,100,100,61,1
2023-10-05 22:40:00,8.81111,18.9984,15.9923,17.75,17.8917,54.5,100,100,61,1
2023-10-05 22:45:00,8.78889,18.9762,16,17.88,17.8333,54.5,100,100,61,1
2023-10-05 22:50:00,8.76667,18.954,16,17.9,17.85,54.5,100,100,61,1
2023-10-05 22:55:00,8.74444,18.9317,15.9708,17.9,17.85,54.5,100,100,61,1
2023-10-05 23:00:00,8.72222,18.9095,15.9417,17.75,17.8,54.5,100,100,61,1
2023-10-05 23:05:00,8.7,18.8873,15.9125,17.775,17.6,54.5,100,100,61,1
2023-10-06 02:55:00,8.675,18.55,15.4923,17.375,17.4667,53.5556,100,100,60,1
2023-10-06 03:00:00,8.65,18.5455,15.4282,17.4,17.2333,53.3333,100,100,60,1
2023-10-06 03:05:00,8.625,18.55,15.3641,17.25,17.2167,53.375,100,100,60,1
2023-10-06 06:20:00,8.93333,18.36,15.6,17.1991,17.05,53.5,100,100,60,1
2023-10-06 06:25:00,8.96667,18.3552,15.55,17.287,17.1125,53.6667,100,100,60,1
2023-10-06 06:30:00,9,18.3503,15.5,17.375,17.175,53.5,100,100,60,1
2023-10-06 06:35:00,9.06667,18.3455,15.55,17.3875,17.2333,53.5,100,100,60,1
2023-10-06 06:40:00,9.13333,18.36,15.6,17.4,17.2917,53.4444,100,100,60,1
2023-10-06 06:45:00,9.2,18.35,15.65,17.35,17.35,53.5556,100,100,60,1
2023-10-06 08:35:00,11.3,18.55,16.6162,18.05,18.05,54.6667,100,100,61,1
2023-10-06 08:40:00,11.4,18.55,16.6671,18.1524,18.0667,54.4444,100,100,61,1
2023-10-06 08:45:00,11.5,18.5667,16.7181,18.2548,18.0429,54.5,100,100,61,1
2023-10-06 08:50:00,11.6,18.5861,16.769,18.3571,18.2571,54.5294,100,100,61,1
2023-10-06 08:55:00,11.8,18.6056,16.82,18.35,18.375,54.4,100,100,61,1
2023-10-06 09:00:00,12,18.625,16.9267,18.3667,18.4333,54.5,100,100,61,1
2023-10-06 09:05:00,12.1,18.6444,17.0333,18.65,18.3444,54.5,100,100,61,1
2023-10-06 09:10:00,12.3,18.6639,17.0692,18.6107,18.35,54.5,100,100,61,1
2023-10-06 09:15:00,12.34,18.6833,17.105,18.5714,18.4667,54.5,100,100,60,1
2023-10-06 09:20:00,12.38,18.7028,17.1408,18.55,18.5833,54.5,100,100,61,1
2023-10-06 09:25:00,12.42,18.7222,17.1767,18.6167,18.7,54.5,100,100,61,1
2023-10-06 09:30:00,12.46,18.7417,17.2125,18.7667,18.7,54.5,100,100,61,1
2023-10-06 09:35:00,12.5,18.7611,17.2483,18.8667,18.66,54.5,100,100,61,1
2023-10-06 09:40:00,12.6,18.7806,17.2842,18.85,18.62,54.5,100,100,61,1
2023-10-06 09:45:00,12.55,18.8,17.32,18.8333,18.6143,54.5,100,100,60,1
2023-10-06 09:50:00,12.675,18.8571,17.3,18.7667,18.7571,54.6667,100,100,61,1
2023-10-06 09:55:00,12.8,18.8847,17.3511,18.8396,18.9,54.5,100,100,61,1
2023-10-06 10:00:00,12.9,18.9122,17.4022,18.9125,18.8286,54.5,100,100,61,1
2023-10-06 10:05:00,13,18.9398,17.4533,18.85,18.8333,54.5,100,100,61,1
2023-10-06 10:10:00,13.0333,18.9673,17.5044,19.1,18.92,54.5,100,100,61,1
2023-10-06 10:15:00,13.0667,18.9949,17.5556,19.1,18.9167,54.3333,100,100,61,1
2023-10-06 10:20:00,13.1833,19.0224,17.55,19.0625,18.9736,54.5,100,100,61,1
2023-10-06 10:25:00,13.3,19.05,17.55,19.05,19.0306,54.5333,100,100,61,1
2023-10-06 10:30:00,13.3667,19.0667,17.58,19.2333,19.0875,54.5,100,100,61,1
2023-10-06 10:35:00,13.4333,19.0444,17.61,19.2556,19.1125,54.5,100,100,61,1
2023-10-06 10:40:00,13.5,19.05,17.64,19.24,19.2,54.5,100,100,61,1
2023-10-06 10:45:00,13.525,19.05,17.67,19.1667,19.05,54.3333,100,100,61,1
2023-10-06 10:50:00,13.55,19.05,17.7,19.4,19.225,54.5556,100,100,61,1
2023-10-06 10:55:00,13.56,19.05,17.7143,19.5,19.2833,54.537,100,100,61,1
2023-10-06 11:00:00,13.6,19.0545,17.7,19.5,19.24,54.5185,100,100,61,1
2023-10-06 11:05:00,13.64,19.0798,17.75,19.5,19.3333,54.5,100,100,61,1
2023-10-06 11:10:00,13.68,19.1051,17.8,19.35,19.3556,54.4615,100,100,61,1
2023-10-06 11:15:00,13.72,19.1303,17.85,19.385,19.3778,54.5714,100,100,61,1
2023-10-06 11:20:00,13.76,19.1556,17.9,19.42,19.4,54.5,100,100,61,1
2023-10-06 12:45:00,13.125,19.36,18.0071,19.7,19.5333,56.9091,100,100,62,1
2023-10-06 12:50:00,13.0875,19.3592,18.1,19.6556,19.6,56.5,100,100,61,1
2023-10-06 12:55:00,13.05,19.3583,18,19.55,19.6,55.8571,100,100,61,1
2023-10-06 13:00:00,13.0417,19.3575,17.9,19.6,19.6,56,100,100,61,1
2023-10-06 13:05:00,13.0333,19.3567,17.8889,19.575,19.6,56.6,100,100,62,1
2023-10-06 13:10:00,13.05,19.3558,17.8778,19.55,19.6,56.7143,100,100,62,1
2023-10-06 15:30:00,13.3667,19.3533,19.2714,20.55,20.35,88.5,100,100,100,1
2023-10-06 15:35:00,13.4333,19.35,19.3286,20.7,20.375,88.5455,100,100,100,1
2023-10-06 15:40:00,13.5,19.4042,19.3857,20.58,20.35,88.4615,100,100,100,1
2023-10-06 15:45:00,13.5625,19.4583,19.4429,20.57,20.3667,89,100,100,100,1
2023-10-06 15:50:00,13.625,19.5125,19.5,20.3333,20.0222,89.25,100,100,100,1
2023-10-06 15:55:00,14,19.5667,19.5,19.925,19.7909,76.5238,100,100,70,1
2023-10-06 17:35:00,14.2514,19.86,18.7,20.7833,21.0429,56.4286,100,100,62,1
2023-10-06 19:55:00,15.05,19.85,19,20.52,20.4571,55.5,100,100,61,1
2023-10-06 20:00:00,15.0667,19.85,18.88,20.6,20.5369,55.5,100,100,61,1
2023-10-06 20:05:00,15.1133,19.8533,18.9,20.625,20.6167,55.5,100,100,61,1
2023-10-06 20:10:00,15.16,19.8455,18.9,20.7,20.65,55.5,100,100,61,1
2023-10-06 20:15:00,15.2067,19.8545,18.92,20.7,20.65,55.5,100,100,61,1
2023-10-07 06:00:00,9.8,20.1467,17,23.02,25.1222,54.1667,100,100,60,1
2023-10-07 06:05:00,9.71667,20.15,17.1,23.1562,25.1444,54.5,100,100,60,1
2023-10-07 06:10:00,9.63333,20.15,16.9909,23.1833,25.3462,54.0833,100,100,60,1
2023-10-07 06:15:00,9.55,20.1571,16.8955,23.025,25.2182,54.1875,100,100,60,1
2023-10-07 06:20:00,9.4875,20.1467,16.8,23.2917,25.51,54.1176,100,100,60,1
2023-10-07 06:25:00,9.425,20.1538,16.8,23.06,25.33,54.0769,100,100,60,1
2023-10-07 06:30:00,9.3625,20.15,16.8,23.3077,25.4846,53.5,100,100,60,1
2023-10-07 06:35:00,9.3,20.17,16.8,23.3267,25.5909,54,100,100,60,1
2023-10-07 06:40:00,9.2,20.19,16.8,23.2167,25.51,54.3333,100,100,60,1
2023-10-07 06:45:00,9.1,20.21,16.7,23.6,25.75,54.4286,100,100,60,1
2023-10-07 06:50:00,8.9,20.23,16.725,23.4688,25.9167,54.5,100,100,60,1
2023-10-07 06:55:00,8.91818,20.25,16.75,23.8214,26.3154,54.4667,100,100,60,1
2023-10-07 07:00:00,8.93636,20.27,16.775,23.82,26.3417,54.5,100,100,61,1
2023-10-07 07:05:00,8.95455,20.29,16.8,23.7643,26.3091,54.4615,100,100,60,1
2023-10-07 07:10:00,8.97273,20.31,16.8167,23.9769,26.29,54.5,100,100,60,1
2023-10-07 07:15:00,8.99091,20.33,16.8333,23.72,26.1667,54.6154,100,100,60,1
2023-10-07 07:20:00,9.00909,20.35,16.7,23.7769,26.125,54.0625,100,100,59,1
2023-10-07 07:25:00,9.02727,20.3545,16.8,23.6143,26.1714,53.8667,100,100,60,1
2023-10-07 07:30:00,9.04545,20.3455,16.8,23.7375,26.1462,54,100,100,60,1
2023-10-07 07:35:00,9.06364,20.3556,16.8,23.7636,26.2385,54.1111,100,100,60,1
2023-10-07 09:35:00,10.3667,20.55,17.49,23.2444,25.1444,53.75,100,100,60,1
2023-10-07 09:40:00,10.4333,20.5538,17.52,23.4333,25.2909,54,100,100,59,1
2023-10-07 09:45:00,10.5,20.6667,17.55,23.1846,25.0714,53.6364,100,100,60,1
2023-10-07 09:50:00,10.53,20.6583,17.6,23.2417,25.075,53.6923,100,100,60,1
2023-10-07 09:55:00,10.56,20.65,17.55,23.2909,25.1667,54.6316,100,100,60,1
2023-10-07 10:00:00,10.64,20.6417,17.55,23.1417,25.01,54.5,100,100,60,1
2023-10-07 10:05:00,10.72,20.6333,17.55,23,24.7875,54.5,100,100,60,1
2023-10-07 10:10:00,10.8,20.65,17.55,23.11,24.975,54.5294,100,100,60,1
2023-10-07 10:15:00,10.8667,20.6667,17.8,23.2182,24.9778,55.3,100,100,61,1
2023-10-07 10:20:00,10.9333,20.7033,17.9333,23.3,25.175,55.5333,100,100,61,1
2023-10-07 10:25:00,11,20.74,17.9,23.1429,24.8,55.5,100,100,61,1
2023-10-07 10:30:00,11.0167,20.7767,18.05,23.14,24.625,55.4706,100,100,61,1
2023-10-07 10:35:00,11.0333,20.8133,18.2,23.275,24.8571,55.5385,100,100,61,1
2023-10-07 10:40:00,11.05,20.85,18.1,23.1714,24.8,55.5625,100,100,61,1
2023-10-07 10:45:00,11.0667,20.8571,18.1,23.2,24.6143,55.5,100,100,61,1
2023-10-07 10:50:00,11.125,20.8557,18.1,23.3667,24.88,55.4545,100,100,61,1
2023-10-07 10:55:00,11.1833,20.8543,18.08,23.64,24.975,54.6364,100,100,60,1
2023-10-07 11:00:00,11.2417,20.8529,18.1,23.58,24.84,54.5,100,100,60,1
2023-10-07 11:05:00,11.3,20.8514,18.1,23.3,24.55,54.2667,100,100,60,1
2023-10-07 11:10:00,11.3667,20.85,18.1,23.1857,24.3625,54.5,100,100,60,1
2023-10-07 11:15:00,11.4333,20.8,18.1111,23.1571,24.2286,54.5882,100,100,60,1
2023-10-07 11:20:00,11.5,20.8667,18.1,23.0333,24.05,54.5,100,100,60,1
2023-10-07 11:25:00,11.6,20.8429,18.1,23,24.125,54.55,100,100,60,1
2023-10-07 12:55:00,12.0493,20.8667,18.3667,22.275,23.32,54,100,100,60,1
2023-10-07 13:00:00,12.0486,20.85,18.4,22.1429,23.04,54.3333,100,100,60,1
2023-10-07 15:40:00,11.9562,20.65,18.1,21.95,22.6818,54.375,100,100,60,1
2023-10-07 15:45:00,11.925,20.6455,18.06,21.8,22.65,54.5333,100,100,60,1
2023-10-07 15:50:00,11.8938,20.6533,18.02,22.05,22.775,54.4615,100,100,60,1
2023-10-07 15:55:00,11.8625,20.65,17.98,22,22.9,54.5,100,100,60,1
2023-10-07 16:00:00,11.8313,20.64,17.94,21.85,22.9,54.5,100,100,60,1
2023-10-07 16:05:00,11.8,20.6556,17.9,21.95,22.7,54.5,100,100,60,1
2023-10-07 16:10:00,11.7375,20.6462,17.9,21.9,22.85,54.5,100,100,60,1
2023-10-07 16:15:00,11.675,20.65,17.88,21.6889,22.65,54.5385,100,100,60,1
2023-10-07 16:20:00,11.6125,20.65,17.9,21.8,22.78,54.5,100,100,60,1
2023-10-07 16:25:00,11.55,20.7,17.9,21.8857,23.15,54.4667,100,100,60,1
2023-10-07 16:30:00,11.4875,20.6333,17.8333,21.95,23.1,54.5,100,100,60,1
2023-10-07 16:35:00,11.425,20.6375,17.7667,21.875,23.1333,54.5385,100,100,60,1
2023-10-07 16:40:00,11.3625,20.6417,17.7,22.1333,23.1667,54.5,100,100,60,1
2023-10-07 16:45:00,11.3,20.6458,17.6955,21.9,23.1,54.5,100,100,60,1
2023-10-07 16:50:00,11.2167,20.65,17.6909,21.84,23.1,54.5,100,100,60,1
2023-10-07 16:55:00,11.1333,20.65,17.6557,22.02,23.05,54.3333,100,100,60,1
2023-10-07 21:00:00,9.43333,20.125,16.9857,21.08,21.9143,54.5294,100,100,61,1
2023-10-07 21:05:00,9.4,20.1,17,21.09,22,54.5,100,100,61,1
2023-10-07 21:10:00,9.36667,20.075,16.9714,21.0571,22.2,54.5,100,100,61,1
2023-10-07 21:15:00,9.33333,20.05,16.9429,21.0286,21.85,54.5,100,100,61,1
2023-10-07 21:20:00,9.3,20.0462,16.9143,21.15,21.825,54.5,100,100,61,1
2023-10-07 21:25:00,9.26667,20.05,16.8857,21.15,21.8,54.5,100,100,61,1
2023-10-07 23:15:00,8.46667,19.8333,16.5,20.4,21.115,54.5,100,100,60,1
2023-10-07 23:20:00,8.4,19.85,16.4667,20.4333,21.08,54.5,100,100,61,1
2023-10-07 23:25:00,8.38,19.85,16.4333,20.35,21.1143,54.5,100,100,61,1
2023-10-07 23:30:00,8.36,19.827,16.4,20.45,21.15,54.5294,100,100,61,1
2023-10-07 23:35:00,8.34,19.804,16.3667,20.35,21.4,54.5,100,100,61,1
2023-10-07 23:40:00,8.32,19.781,16.3333,20.4,21.1,54.5,100,100,61,1
2023-10-07 23:45:00,8.3,19.7579,16.3,20.375,21.15,54.5,100,100,61,1
2023-10-07 23:50:00,8.28,19.7349,16.2,20.36,21.15,54.4737,100,100,60,1
2023-10-07 23:55:00,8.26,19.7119,16.1578,20.15,20.8333,53.5,100,100,60,1
2023-10-08 00:00:00,8.24,19.6889,16.1156,20.1,20.8417,53.5,100,100,60,1
2023-10-08 00:05:00,8.22,19.6659,16.0733,20.05,20.85,53.5,100,100,60,1
2023-10-08 00:10:00,8.2,19.6429,16.0311,20.125,21,53.4667,100,100,60,1
2023-10-08 00:15:00,8.1875,19.65,15.9889,20.1,20.95,53.5385,100,100,60,1
2023-10-08 00:20:00,8.175,19.65,16,20.14,20.75,53.5,100,100,60,1
2023-10-08 00:25:00,8.1625,19.6225,16.1,20.1,20.65,53.5,100,100,60,1
2023-10-08 00:30:00,8.15,19.595,15.9,20.05,20.66,53.5,100,100,60,1
2023-10-08 00:35:00,8.1375,19.5675,15.8833,20.15,20.85,53.5,100,100,60,1
2023-10-08 00:40:00,8.125,19.54,15.8667,20,20.75,53.4286,100,100,60,1
2023-10-08 00:45:00,8.1125,19.55,15.85,19.9571,20.55,53.5,100,100,60,1
2023-10-08 04:45:00,7.75,19.1,15.5,19.425,20.05,53.5,100,100,60,1
2023-10-08 04:50:00,7.74545,19.1571,15.5,19.55,20.1,53.5,100,100,60,1
2023-10-08 04:55:00,7.94773,19.15,15.5,19.5,20.1,53.5,100,100,60,1
2023-10-08 05:00:00,8.15,19.15,16.75,20.2714,20,26.0435,28,100,52,1
2023-10-08 05:05:00,8.16667,19.1444,17.1571,19.39,19.7143,51.8333,57,100,62,1
2023-10-08 05:10:00,8.18333,19.1389,15.88,18.8857,19.48,54.3333,86,100,60,1
2023-10-08 05:15:00,8.2,19.1333,15.69,19.25,20,53.4667,100,100,60,1
2023-10-08 05:20:00,8,19.1032,15.5,19.35,20,53.5,100,100,60,1
2023-10-08 05:25:00,7.9,19.073,15.4,19.5,19.9,53.5294,100,100,60,1
2023-10-08 05:30:00,7.8,19.0429,15.425,19.45,19.94,53.5625,100,100,60,1
2023-10-08 05:35:00,7.81538,19.05,15.45,19.8306,19.9667,53.5385,100,100,60,1
2023-10-08 05:40:00,7.83077,19.0524,15.475,20.2111,20.6875,53.4737,100,100,60,1
2023-10-08 05:45:00,7.84615,19.0548,15.5,21.27,22.35,53.6364,100,100,60,1
2023-10-08 05:50:00,7.86154,19.0571,15.52,20.6,21.95,53.8333,100,100,60,1
2023-10-08 05:55:00,7.87692,19.0757,15.4889,20.56,21.56,53.5,100,100,60,1
2023-10-08 06:00:00,7.89231,19.0943,15.5111,20.15,21.1333,53.5,100,100,60,1
2023-10-08 06:05:00,7.90769,19.1129,15.5,20.175,21.1,53.5,100,100,60,1
2023-10-08 06:10:00,7.92308,19.1314,15.5,20.1143,20.9,53.5385,100,100,60,1
2023-10-08 06:15:00,7.93846,19.15,15.5,20.1125,21,53.5,100,100,60,1
2023-10-08 06:20:00,7.95385,19.15,15.532,20.0571,20.9,53.4444,100,100,60,1
2023-10-08 06:25:00,7.96923,19.1545,15.564,20.04,20.9,53.5833,100,100,60,1
2023-10-08 06:30:00,7.98462,19.15,15.596,20.0667,20.9143,53.5,100,100,60,1
2023-10-08 06:35:00,8,19.15,15.628,20.1,20.9167,53.5,100,100,60,1
2023-10-08 06:40:00,8.04,19.15,15.66,20.1,21.05,53.5294,100,100,60,1
2023-10-08 06:45:00,8.08,19.15,15.692,20,20.9,53.4615,100,100,60,1
2023-10-08 06:50:00,8.12,19.15,15.724,20.0875,20.8,53.5385,100,100,60,1
2023-10-08 09:20:00,10.05,19.35,16.72,20.11,20.65,53.8333,100,100,59,1
2023-10-08 09:25:00,10.0667,19.3538,16.78,20.1833,20.625,53.875,100,100,59,1
2023-10-08 09:30:00,10.1444,19.3526,16.84,20.1083,20.55,54,100,100,59,1
2023-10-08 09:35:00,10.2222,19.3513,16.9,20.0333,20.55,53.65,100,100,59,1
2023-10-08 09:40:00,10.3,19.35,16.7,20.0667,20.5,53.5,100,100,59,1
2023-10-08 09:45:00,10.35,19.35,16.76,20.1,20.55,53.4444,100,100,59,1
2023-10-08 09:50:00,10.4,19.3455,16.82,20.125,20.6,53.7059,100,100,59,1
2023-10-08 09:55:00,10.45,19.35,16.8,20,20.6,53.7143,100,100,59,1
2023-10-08 10:00:00,10.5,19.351,16.7,20.125,20.6,53.625,100,100,59,1
2023-10-08 10:05:00,10.5667,19.352,16.8077,20.1,20.35,53.6364,100,100,59,1
2023-10-08 10:10:00,10.6444,19.3531,16.8,20.0667,20.475,53.5,100,100,60,1
2023-10-08 10:15:00,10.7222,19.3541,16.8704,20.0429,20.6,53.75,100,100,59,1
2023-10-08 10:20:00,10.8,19.3551,16.9407,20.05,20.6,53.5714,100,100,60,1
2023-10-08 10:25:00,10.85,19.3561,17.0111,20.05,20.6,53.7857,100,100,59,1
2023-10-08 10:30:00,10.9,19.3571,17,20.08,20.6,53.8235,100,100,59,1
2023-10-08 10:35:00,10.95,19.3902,17,20.05,20.6,53.625,100,100,59,1
2023-10-08 10:40:00,11,19.4233,17.05,20.1111,20.6,53.6667,100,100,59,1
2023-10-08 10:45:00,11.0222,19.4563,17.1,20.1667,20.66,53.8571,100,100,60,1
2023-10-08 10:50:00,11.0444,19.4894,17.15,20.1,20.55,53.7143,100,100,59,1
2023-10-08 10:55:00,11.0667,19.5225,17.2,20.16,20.625,53.5,100,100,59,1
2023-10-08 11:00:00,11.1833,19.5556,17.25,20.225,20.7,53.8462,100,100,60,1
2023-10-08 11:05:00,11.3,19.55,17.3,20.15,20.6,54,100,100,59,1
2023-10-08 11:10:00,11.35,19.55,17.4,20.1,20.55,53.6667,100,100,60,1
2023-10-08 11:15:00,11.4,19.55,17.3,20.1875,20.6,54.1875,100,100,59,1
2023-10-08 11:20:00,11.45,19.55,17.3,20.225,20.65,53.7273,100,100,59,1
2023-10-08 11:25:00,11.5,19.5455,17.3,20.0833,20.35,53.9231,100,100,59,1
2023-10-08 11:30:00,11.5286,19.55,17.3,20.15,20.4083,53.7857,100,100,59,1
2023-10-08 11:35:00,11.5571,19.55,17.3,20.175,20.4667,53.8,100,100,59,1
2023-10-08 11:40:00,11.55,19.55,17.3,20.2,20.5111,53.6667,100,100,59,1
2023-10-08 11:45:00,11.55,19.55,17.3,20.15,20.5556,53.8,100,100,59,1
2023-10-08 11:50:00,11.5917,19.55,17.3,20.25,20.6,53.6154,100,100,59,1
2023-10-08 11:55:00,11.6333,19.55,17.3,20.1286,20.35,53.9412,100,100,59,1
2023-10-08 13:05:00,12.05,19.5565,17.5667,20.2,20.6,56.2667,100,100,62,1
2023-10-08 13:10:00,12.0857,19.5571,17.7,20.5,20.6667,56.6154,100,100,61,1
2023-10-08 13:15:00,12.1214,19.6286,17.7,20.4,20.55,55.4286,100,100,61,1
2023-10-08 13:20:00,12.1571,19.7,17.7143,20.3,20.7,55.5455,100,100,61,1
2023-10-08 13:25:00,12.1929,19.6933,17.7,20.4,20.7,55.5833,100,100,61,1
2023-10-08 13:30:00,12.2286,19.6867,17.6833,20.35,20.5833,55.5,100,100,61,1
2023-10-08 13:35:00,12.2643,19.68,17.6667,20.3,20.7,55.5714,100,100,61,1
2023-10-08 13:40:00,12.3,19.6733,17.7111,20.375,20.625,55.5,100,100,61,1
2023-10-08 16:35:00,11.6222,19.55,17.2923,19.16,19.4,54.0833,100,100,60,1
2023-10-08 16:40:00,11.5333,19.55,17.2576,19.04,19.14,54.2917,100,100,60,1
2023-10-08 16:45:00,11.475,19.55,17.2229,19.05,19.1889,54.5,100,100,60,1
2023-10-08 16:50:00,11.4167,19.54,17.1882,19.2,19.125,54,100,100,60,1
2023-10-08 16:55:00,11.3583,19.55,17.1535,19.15,19.08,53.5,100,100,60,1
2023-10-08 17:00:00,11.3,19.5538,17.1188,19,19.05,54.3,100,100,60,1
2023-10-08 17:05:00,11.2167,19.55,17.0841,19.1,19.2,54.5,100,100,60,1
2023-10-08 17:10:00,11.1333,19.5333,17.0494,18.925,19.1,54.5,100,100,60,1
2023-10-08 17:15:00,11.05,19.5061,17.0147,18.75,18.8429,54,100,100,60,1
2023-10-08 17:20:00,11.0143,19.4789,16.98,18.74,18.7667,53.5,100,100,60,1
2023-10-08 17:25:00,10.9786,19.4517,16.9418,18.82,18.9,53.5,100,100,60,1
2023-10-08 17:30:00,10.9429,19.4245,16.9036,18.8017,18.75,53.5,100,100,60,1
2023-10-08 17:35:00,10.9071,19.3973,16.8653,18.7833,18.85,53.5,100,100,60,1
2023-10-08 17:40:00,10.8714,19.3701,16.8271,18.66,18.825,53.5,100,100,60,1
2023-10-08 17:45:00,10.8357,19.3429,16.7889,18.6,18.775,53.5,100,100,60,1
2023-10-08 17:50:00,10.8,19.35,16.8,18.5625,18.5556,53.5,100,100,60,1
2023-10-08 17:55:00,10.7667,19.35,16.8333,18.7,18.625,54.6667,100,100,61,1
2023-10-08 18:00:00,10.7333,19.35,16.875,18.6,18.6286,54.7593,100,100,62,1
2023-10-08 18:05:00,10.7,19.3667,16.9167,18.6167,18.5833,54.8519,100,100,62,1
2023-10-08 18:10:00,10.6667,19.35,16.9583,18.6,18.5833,54.9444,100,100,62,1
2023-10-08 18:15:00,10.6333,19.3333,17,18.61,18.6125,55.037,100,100,62,1
2023-10-08 18:20:00,10.6,19.3167,16.9611,18.6,18.5625,55.1296,100,100,62,1
2023-10-08 18:25:00,10.55,19.3,16.9222,18.5,18.5,55.2222,100,100,61,1
2023-10-08 18:30:00,10.5471,19.35,16.8833,18.65,18.675,55.3148,100,100,61,1
2023-10-08 19:55:00,10.2489,19.1333,16.5,18.2821,18.1556,53.5455,100,100,60,1
2023-10-08 20:00:00,10.1978,19.15,16.4889,18.2143,18.1143,53.5,100,100,60,1
2023-10-08 20:05:00,10.1467,19.1111,16.4417,18.1167,18.1375,53.4615,100,100,60,1
2023-10-08 20:10:00,10.0956,19.0722,16.3944,18.0455,18.075,53.5455,100,100,60,1
2023-10-08 20:15:00,10.0444,19.0333,16.3472,18.14,18.15,53.4706,100,100,60,1
2023-10-08 20:20:00,9.99524,19.05,16.3,18.1556,18.16,53.5,100,100,60,1
2023-10-08 20:25:00,9.94603,19.05,16.2889,18.1333,18.1,53.5,100,100,60,1
2023-10-08 20:30:00,9.89683,19.0313,16.2667,18.1,18.1,53.5,100,100,60,1
2023-10-08 20:35:00,9.84762,19.0126,16.2444,18.125,17.9937,53.5,100,100,60,1
2023-10-08 20:40:00,9.79841,18.9939,16.2222,18.15,17.8875,53.5294,100,100,60,1
2023-10-08 20:45:00,9.74921,18.9753,16.2,17.85,17.8444,53.4444,100,100,60,1
2023-10-08 20:50:00,9.7,18.9566,16.1778,17.89,17.8167,53.5,100,100,60,1
2023-10-08 20:55:00,9.68148,18.9379,16.1556,17.9286,17.7833,53.5714,100,100,60,1
2023-10-08 21:00:00,9.66296,18.9192,16.1333,17.76,17.7556,53.5,100,100,60,1
2023-10-08 21:05:00,9.64444,18.9005,16.1111,17.75,17.74,53.5,100,100,60,1
2023-10-08 21:10:00,9.62593,18.8818,16.0889,17.7917,17.8,53.5,100,100,60,1
2023-10-08 21:15:00,9.60741,18.8631,16.0667,17.7429,17.7333,53.5,100,100,60,1
2023-10-08 21:20:00,9.58889,18.8444,16.0444,17.8,17.82,53.5,100,100,60,1
2023-10-08 21:25:00,9.57037,18.85,16.0222,17.75,17.7,53.4286,100,100,60,1
2023-10-08 21:30:00,9.55185,18.8375,16,17.85,17.85,53.5333,100,100,60,1
2023-10-08 21:35:00,9.53333,18.825,16,17.8,17.85,53.5,100,100,60,1
2023-10-08 21:40:00,9.55,18.8125,15.9909,17.8,17.8,53.4545,100,100,60,1
2023-10-08 21:45:00,9.5,18.8,16,17.8,17.85,53.5385,100,100,60,1
2023-10-08 21:50:00,9.45,18.7875,15.9286,17.75,17.54,53.5,100,100,60,1
2023-10-08 21:55:00,9.4,18.775,15.8571,17.7,17.67,53.5,100,100,60,1
2023-10-08 22:00:00,9.35,18.7625,15.7857,17.55,17.5,53.4545,100,100,60,1
2023-10-08 22:05:00,9.3,18.75,15.8,17.6,17.7,53.5,100,100,60,1
2023-10-08 22:10:00,9.2,18.7375,15.7727,17.6143,17.675,53.5,100,100,60,1
2023-10-08 22:15:00,9.1,18.725,15.7455,17.65,17.625,53.5,100,100,60,1
2023-10-08 22:20:00,9,18.7125,15.7182,17.5393,17.65,53.5,100,100,60,1
2023-10-08 22:25:00,8.96667,18.7,15.6909,17.4286,17.45,53.5,100,100,60,1
2023-10-08 22:30:00,8.93333,18.6859,15.6636,17.4182,17.4429,53.5,100,100,60,1
2023-10-08 22:35:00,8.9,18.6717,15.6364,17.3556,17.2333,53.5,100,100,60,1
2023-10-08 22:40:00,8.86667,18.6576,15.6091,17.4333,17.3143,53.55,100,100,60,1
2023-10-08 22:45:00,8.83333,18.6434,15.5818,17.3714,17.3714,53.6,100,100,60,1
2023-10-08 22:50:00,8.8,18.6293,15.5545,17.35,17.35,53.4,100,100,60,1
2023-10-08 22:55:00,8.76667,18.6152,15.5273,17.24,17.275,53.5,100,100,60,1
2023-10-08 23:00:00,8.73333,18.601,15.5,17.5,17.45,53.5,100,100,60,1
2023-10-08 23:05:00,8.7,18.5869,15.4857,17.3,17.3333,53.5,100,100,60,1
2023-10-09 08:55:00,10.06,18.06,15.91,17.375,17.25,53.5,100,100,61,1
2023-10-09 09:00:00,10.18,18.118,16,17.35,17.2571,53.5,100,100,61,1
2023-10-09 09:05:00,10.3,18.176,16.0077,17.55,17.3167,54,100,100,61,1
2023-10-09 09:10:00,10.5,18.234,16,17.7,17.44,54.5,100,100,61,1
2023-10-09 09:15:00,10.5667,18.292,16.05,17.6,17.52,54.5,100,100,60,1
2023-10-09 09:20:00,10.6444,18.35,16.1,17.75,17.6,54.5,100,100,60,1
2023-10-09 09:25:00,10.7222,18.3429,16.15,17.9,17.625,54.5,100,100,60,1
2023-10-09 09:30:00,10.8,18.35,16.2,17.9,17.5889,53.5,100,100,60,1
2023-10-09 09:35:00,10.8667,18.36,16.25,17.86,17.6,54,100,100,60,1
2023-10-09 09:40:00,10.9333,18.37,16.3,17.7857,17.675,54.5,100,100,60,1
2023-10-09 09:45:00,11,18.38,16.3,17.825,17.7167,53.5,100,100,60,1
2023-10-09 09:50:00,11.015,18.39,16.3,17.75,17.7583,53.5,100,100,60,1
2023-10-09 09:55:00,11.03,18.4,16.3333,17.88,17.8,53.5,100,100,60,1
2023-10-09 10:00:00,11.045,18.4196,16.4167,18.015,17.86,53.5,100,100,60,1
2023-10-09 10:05:00,11.06,18.4393,16.5,18.15,17.8375,55,100,100,60,1
2023-10-09 10:10:00,11.18,18.4589,16.5167,18.1,18.025,53.8571,100,100,61,1
2023-10-09 10:15:00,11.3,18.4786,16.5333,18.12,17.86,55,100,100,61,1
2023-10-09 10:20:00,11.3667,18.4982,16.6023,18.14,18.1,55.5,100,100,62,1
