timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-10-09 10:25:00,11.4333,18.5179,16.6712,18.1125,18.15,55.5,100,100,62,1
2023-10-09 10:30:00,11.5,18.5375,16.7402,18.2667,18.2,55.5,100,100,62,1
2023-10-09 10:35:00,11.5667,18.5571,16.8091,18.5,18.3,55.1333,100,100,62,1
2023-10-09 13:15:00,12.546,18.8,17.3143,18.8444,18.8333,54.5455,100,100,61,1
2023-10-09 13:20:00,12.544,18.9,17.3125,18.83,18.82,54.4444,100,100,60,1
2023-10-09 13:25:00,12.542,18.9833,17.3107,18.9167,18.9,53.5,100,100,60,1
2023-10-09 13:30:00,12.54,19.0667,17.3089,18.85,18.8667,54.2857,100,100,60,1
2023-10-09 13:35:00,12.5533,19.2,17.3071,18.8556,18.775,54.2857,100,100,60,1
2023-10-09 13:40:00,12.5667,19.1891,17.3054,18.85,18.8875,54.4615,100,100,60,1
2023-10-09 13:45:00,12.5333,19.1782,17.3036,18.85,18.85,54.5,100,100,60,1
2023-10-09 13:50:00,12.5371,19.1673,17.3018,18.8846,18.8545,54.5,100,100,60,1
2023-10-09 13:55:00,12.541,19.1564,17.3,18.9286,18.825,54.5714,100,100,61,1
2023-10-09 14:00:00,12.5448,19.1455,17.3,19,18.75,54.4545,100,100,61,1
2023-10-09 14:05:00,12.5486,19.1136,17.3,18.8143,18.825,54.5333,100,100,61,1
2023-10-09 14:10:00,12.5524,19.0818,17.296,18.8167,18.84,54.5,100,100,61,1
2023-10-09 14:15:00,12.5562,19.05,17.292,18.85,18.8333,54.4706,100,100,61,1
2023-10-09 14:20:00,12.56,19.0429,17.288,18.9143,18.7818,54.5455,100,100,60,1
2023-10-09 14:25:00,12.5467,19.05,17.284,18.9143,18.8182,54.5,100,100,61,1
2023-10-09 14:30:00,12.5333,19.05,17.28,18.925,18.82,54.3333,100,100,61,1
2023-10-09 14:35:00,12.535,19.05,17.2833,18.8357,18.8375,54.5,100,100,61,1
2023-10-09 14:40:00,12.5367,19.05,17.2867,18.8714,18.8167,54.5,100,100,61,1
2023-10-09 14:45:00,12.5383,19.05,17.29,18.875,18.85,54.5,100,100,60,1
2023-10-09 14:50:00,12.54,19.05,17.2933,18.8333,18.84,53.5,100,100,61,1
2023-10-09 14:55:00,12.5417,19.05,17.2967,18.74,18.82,54.5,100,100,61,1
2023-10-09 15:00:00,12.5433,19.05,17.3,18.75,18.7,54.5714,100,100,61,1
2023-10-09 15:05:00,12.545,19.05,17.32,18.7727,18.7875,54.4545,100,100,60,1
2023-10-09 15:10:00,12.5467,19.05,17.3,18.9,18.8125,54.5714,100,100,61,1
2023-10-09 15:15:00,12.5483,19.05,17.2983,18.8909,18.925,54.5,100,100,61,1
2023-10-09 15:20:00,12.55,19.05,17.2967,18.85,18.85,54.5,100,100,61,1
2023-10-09 15:25:00,12.55,19.05,17.295,18.85,18.85,54.5,100,100,61,1
2023-10-09 15:30:00,12.515,19.05,17.2933,18.85,18.875,54.5,100,100,61,1
2023-10-09 15:35:00,12.48,19.05,17.2917,18.8444,18.8042,54.5,100,100,61,1
2023-10-09 15:40:00,12.445,19.05,17.29,18.85,18.7333,54.5,100,100,61,1
2023-10-09 15:45:00,12.41,19.05,17.2883,18.85,18.7857,54.5,100,100,61,1
2023-10-09 15:50:00,12.375,19.05,17.2867,18.85,18.7333,54.5,100,100,61,1
2023-10-09 15:55:00,12.34,19.0538,17.285,18.85,18.8333,54.5,100,100,61,1
2023-10-09 16:00:00,12.305,19.0519,17.2833,18.8818,19.05,54.5,100,100,61,1
2023-10-09 16:05:00,12.27,19.05,17.2817,18.9625,19.0667,54.5,100,100,61,1
2023-10-09 16:10:00,12.235,19.05,17.28,18.84,18.7824,54.5,100,100,61,1
2023-10-09 16:15:00,12.2,19.0437,17.3,18.875,18.7857,54,100,100,61,1
2023-10-09 16:20:00,12.1444,19.0375,17.275,18.7455,18.8238,54.5,100,100,61,1
2023-10-09 16:25:00,12.0889,19.0312,17.25,18.7778,18.8619,54.5,100,100,60,1
2023-10-09 16:30:00,12.0333,19.025,17.225,18.8333,18.9,54.5,100,100,60,1
2023-10-09 16:35:00,12,19.0188,17.2,18.9,18.875,54.5,100,100,61,1
2023-10-09 16:40:00,11.9667,19.0125,17.175,18.8,18.85,54.5,100,100,61,1
2023-10-09 16:45:00,11.9333,19.0063,17.15,18.7833,18.7083,54.5,100,100,61,1
2023-10-09 16:50:00,11.9,19,17.125,18.7667,18.5667,54.5,100,100,61,1
2023-10-09 16:55:00,11.8667,19.05,17.1,18.75,18.5857,54.5,100,100,61,1
2023-10-09 17:00:00,11.8333,19.05,17.075,18.625,18.6,54.5,100,100,61,1
2023-10-09 17:05:00,11.8,19.05,17.05,18.625,18.6,54,100,100,61,1
2023-10-09 17:10:00,11.7583,19.05,17.025,18.5778,18.625,54,100,100,60,1
2023-10-09 17:15:00,11.7167,19.05,17,18.6,18.7667,54.1389,100,100,61,1
2023-10-09 17:20:00,11.675,19.05,16.9923,18.55,18.5,54.2778,100,100,61,1
2023-10-09 17:25:00,11.6333,19.05,17.0143,18.55,18.6,54.4167,100,100,61,1
2023-10-09 17:30:00,11.5917,19.05,17,18.5889,18.6056,54.5556,100,100,61,1
2023-10-09 17:35:00,11.55,19.05,16.9667,18.7,18.6111,54,100,100,61,1
2023-10-09 17:40:00,11.55,19.05,17.0143,18.625,18.6333,54.5,100,100,61,1
2023-10-09 17:45:00,11.48,19.05,16.9762,18.55,18.55,54.5294,100,100,61,1
2023-10-09 17:50:00,11.41,19.05,16.9381,18.56,18.55,54.5,100,100,61,1
2023-10-09 17:55:00,11.34,19.0525,16.9,18.6,18.6833,54.4,100,100,61,1
2023-10-09 18:00:00,11.27,19.055,16.7667,18.47,18.5083,54.5,100,100,61,1
2023-10-09 18:05:00,11.2,19.0575,16.7451,18.34,18.3333,54.5,100,100,60,1
2023-10-09 18:10:00,11,19.06,16.7234,18.3727,18.425,54.5,100,100,61,1
2023-10-09 18:15:00,10.925,19.0333,16.7018,18.3,18.2429,54.5,100,100,61,1
2023-10-09 18:20:00,10.85,19.05,16.6802,18.2833,18.2833,54.5,100,100,61,1
2023-10-09 18:25:00,10.775,19.055,16.6586,18.25,18.3042,54.4167,100,100,61,1
2023-10-09 18:30:00,10.7,19.06,16.637,18.2875,18.325,54.3333,100,100,61,1
2023-10-09 18:35:00,10.6771,19.05,16.6154,18.325,18.2958,54.25,100,100,61,1
2023-10-09 18:40:00,10.6543,19.05,16.5938,18.2937,18.2667,54.1667,100,100,61,1
2023-10-09 18:45:00,10.6314,19.05,16.5722,18.2625,18.1667,54.0833,100,100,61,1
2023-10-09 18:50:00,10.6086,19.0429,16.5505,18.2313,18.1344,54,100,100,61,1
2023-10-09 18:55:00,10.5857,19.0107,16.5289,18.2,18.1021,53.9167,100,100,61,1
2023-10-09 19:00:00,10.5629,18.9786,16.5073,18.1167,18.0698,53.8333,100,100,61,1
2023-10-09 19:05:00,10.54,18.9464,16.4857,18.0333,18.0375,53.75,100,100,61,1
2023-10-09 22:15:00,9.58333,18.6304,15.9857,17.7556,17.5333,53.5,100,100,60,1
2023-10-09 22:20:00,9.54,18.6,15.8929,17.6111,17.65,53.5,100,100,60,1
2023-10-09 22:25:00,9.492,18.5929,15.8,17.6667,17.55,53.4667,100,100,60,1
2023-10-09 22:30:00,9.444,18.5857,15.78,17.75,17.6429,53.5,100,100,60,1
2023-10-09 22:35:00,9.396,18.5786,15.7585,17.65,17.7,53.5,100,100,60,1
2023-10-09 22:40:00,9.348,18.5714,15.7369,17.65,17.6,53.5455,100,100,60,1
2023-10-09 22:45:00,9.3,18.5643,15.7154,17.65,17.5,53.4615,100,100,60,1
2023-10-09 22:50:00,9.23333,18.5571,15.6938,17.4143,17.41,53.5,100,100,60,1
2023-10-09 22:55:00,9.16667,18.55,15.6723,17.325,17.25,53.5,100,100,60,1
2023-10-09 23:00:00,9.1,18.5429,15.6508,17.375,17.35,53.5,100,100,60,1
2023-10-09 23:05:00,9,18.55,15.6292,17.25,17.26,53.5,100,100,60,1
2023-10-09 23:10:00,8.9,18.5338,15.6077,17.25,17.4,53.5,100,100,60,1
2023-10-09 23:15:00,8.88,18.5177,15.5862,17.25,17.3625,53.5,100,100,60,1
2023-10-09 23:20:00,8.86,18.5015,15.5646,17.25,17.325,53.5,100,100,60,1
2023-10-09 23:25:00,8.84,18.4854,15.5431,17.25,17.2875,53.5,100,100,60,1
2023-10-09 23:30:00,8.82,18.4692,15.5215,17.25,17.25,53.5,100,100,60,1
2023-10-09 23:35:00,8.8,18.4531,15.5,17.4,17.3,53.6,100,100,60,1
2023-10-09 23:40:00,8.78,18.4369,15.5,17.3,17.2583,53.4615,100,100,60,1
2023-10-09 23:45:00,8.76,18.4208,15.48,17.2,17.2167,53.5,100,100,60,1
2023-10-09 23:50:00,8.74,18.4046,15.4575,17.3,17.175,53.5,100,100,60,1
2023-10-09 23:55:00,8.72,18.3885,15.435,17.325,17.14,53.5,100,100,60,1
2023-10-10 00:00:00,8.7,18.3723,15.4125,17.3125,17.05,54,100,100,60,1
2023-10-10 00:05:00,8.6875,18.3562,15.39,17.3,17.1,53,100,100,60,1
2023-10-10 00:10:00,8.675,18.34,15.3675,17.2136,17.05,53.125,100,100,60,1
2023-10-10 00:15:00,8.6625,18.35,15.345,17.1273,17.15,53.25,100,100,60,1
2023-10-10 00:20:00,8.65,18.3333,15.3225,17.1,17.15,53.375,100,100,60,1
2023-10-10 00:25:00,8.6375,18.3167,15.3,17.0889,17.1333,53.5,100,100,60,1
2023-10-10 00:30:00,8.625,18.3,15.2857,17.2,17.1167,53.5,100,100,60,1
2023-10-10 00:35:00,8.6125,18.2833,15.3,17.1667,17.1,53.5,100,100,60,1
2023-10-10 00:40:00,8.6,18.2667,15.2556,17.1714,17.1,53.5385,100,100,60,1
2023-10-10 00:45:00,8.4,18.25,15.2111,17.175,16.975,53.4286,100,100,60,1
2023-10-10 00:50:00,8.36667,18.2333,15.1667,16.975,16.8455,53.5,100,100,60,1
2023-10-10 00:55:00,8.33333,18.2167,15.1222,16.85,16.85,53.5,100,100,60,1
2023-10-10 01:00:00,8.3,18.2,15.0778,16.8429,16.85,53.5,100,100,60,1
2023-10-10 01:05:00,8.26667,18.1786,15.0333,16.9214,16.75,53.5,100,100,60,1
2023-10-10 01:10:00,8.23333,18.1571,14.9889,17,16.8375,53.5,100,100,60,1
2023-10-10 01:15:00,8.2,18.1357,14.9444,16.75,16.74,53.5,100,100,60,1
2023-10-10 01:20:00,8.16667,18.1143,14.9,16.85,16.95,53.5,100,100,60,1
2023-10-10 01:25:00,8.13333,18.0929,15,16.85,16.81,53.5,100,100,60,1
2023-10-10 01:30:00,8.1,18.0714,14.95,16.75,16.805,53.5,100,100,60,1
2023-10-10 01:35:00,8.025,18.05,14.9,16.9,16.8,53.5,100,100,60,1
2023-10-10 01:40:00,7.95,18.0462,14.85,16.8667,16.85,53.5,100,100,60,1
2023-10-10 01:45:00,7.875,18.05,14.8,16.7,16.75,53.5,100,100,60,1
2023-10-10 01:50:00,7.8,18.05,14.7923,16.6667,16.65,53.5,100,100,60,1
2023-10-10 04:55:00,7.578,17.6,15.0859,16.1286,16.1111,22.3826,100,100,60,1
2023-10-10 05:00:00,7.66,17.9,15.3545,16.44,16.14,19.7895,100,100,46,1
2023-10-10 05:05:00,7.73,17.8333,15.9364,17.3429,16.8333,48.1429,100,100,62,1
2023-10-10 05:10:00,7.8,17.7889,14.6667,16.9,16.7667,54.3333,100,100,61,1
2023-10-10 05:15:00,7.73333,17.7444,14.5444,16.3143,16.3333,53.4286,100,100,60,1
2023-10-10 07:00:00,7.71111,17.7833,14.5077,16.25,16.4,53.5,100,100,61,1
2023-10-10 07:05:00,7.72222,17.8125,14.5308,16.3714,16.3833,53.5,100,100,60,1
2023-10-10 07:10:00,7.73333,17.8417,14.5538,16.42,16.25,53.5,100,100,60,1
2023-10-10 07:15:00,7.74444,17.8708,14.5769,16.5,16.3,53.5,100,100,60,1
2023-10-10 07:20:00,7.75556,17.9,14.6,16.4667,16.35,53.5,100,100,60,1
2023-10-10 07:25:00,7.76667,17.8864,14.6667,16.52,16.425,53.5,100,100,60,1
2023-10-10 07:30:00,7.88333,17.8727,14.7333,16.55,16.425,53.5,100,100,60,1
2023-10-10 07:35:00,8,17.8591,14.8,16.6667,16.4286,53.5294,100,100,60,1
2023-10-10 07:40:00,8.06,17.8455,14.8333,16.55,16.5268,53.5,100,100,60,1
2023-10-10 07:45:00,8.12,17.85,14.8667,16.55,16.625,53.5,100,100,60,1
2023-10-10 07:50:00,8.18,17.85,14.9,16.65,16.6,53.4,100,100,60,1
2023-10-10 07:55:00,8.24,17.85,14.8,16.5833,16.65,53.5,100,100,60,1
2023-10-10 08:00:00,8.3,17.85,14.9071,16.7,16.6,53.5,100,100,60,1
2023-10-10 08:05:00,8.4,17.8571,15.0143,16.85,16.675,53.5385,100,100,60,1
2023-10-10 10:25:00,12.06,18.0571,16.725,18.0875,18.1,54.5714,100,100,60,1
2023-10-10 10:30:00,12.12,18.2036,16.8,18.1,18.1,54.4706,100,100,60,1
2023-10-10 10:35:00,12.18,18.35,16.82,18.3,18.1,54.5,100,100,60,1
2023-10-10 10:40:00,12.24,18.3417,16.86,18.3,18.4,55,100,100,61,1
2023-10-10 10:45:00,12.3,18.3333,16.9,18.2917,18.3,54.4444,100,100,60,1
2023-10-10 11:55:00,13.05,18.4,17.3333,18.75,18.7,56.5556,100,100,62,1
2023-10-10 12:00:00,13.1,18.4417,17.3711,18.75,18.7417,56.5,100,100,62,1
2023-10-10 12:05:00,13.05,18.4833,17.4089,18.8,18.7833,56.4667,100,100,62,1
2023-10-10 12:10:00,13.1,18.525,17.4467,18.75,18.825,56.5,100,100,62,1
2023-10-10 12:15:00,13.15,18.5667,17.4844,18.75,18.75,56.5,100,100,62,1
2023-10-10 12:20:00,13.2,18.6778,17.5222,18.98,18.7846,55.5,100,100,62,1
2023-10-10 12:25:00,13.25,18.7889,17.56,19.0333,18.9667,57.5,100,100,62,1
2023-10-10 12:30:00,13.3,18.9,17.72,19.1333,18.9,57,100,100,62,1
2023-10-10 12:35:00,13.3286,19.1,17.7,19.26,19.06,57.6,100,100,62,1
2023-10-10 12:40:00,13.3571,19,17.68,19.1333,19.0333,57.5,100,100,62,1
2023-10-10 12:45:00,13.3857,18.8,17.6475,19.125,19.1,57.5,100,100,62,1
2023-10-10 12:50:00,13.4143,18.78,17.615,19.1,19.1,57.4,100,100,61,1
2023-10-10 12:55:00,13.4429,18.76,17.5825,19.0833,19.1333,56.4,100,100,61,1
2023-10-10 13:00:00,13.4714,18.74,17.55,19.0333,19.1667,56.5714,100,100,61,1
2023-10-10 13:05:00,13.5,18.72,17.55,19.1,19.2,56.4444,100,100,61,1
2023-10-10 13:10:00,13.525,18.7,17.5333,19.0857,19.1,56.5,100,100,61,1
2023-10-10 19:25:00,11.3,18.85,16.9229,18.3909,18.3143,54.5,100,100,61,1
2023-10-10 19:30:00,11.4,18.825,16.9457,18.35,18.25,54.5,100,100,61,1
2023-10-10 19:35:00,11.5,18.8,16.9686,18.4333,18.37,54.5,100,100,61,1
2023-10-10 19:40:00,11.56,18.8333,16.9914,18.5,18.35,54.5,100,100,61,1
2023-10-10 19:45:00,11.64,18.8667,17.0143,18.3,18.39,54.5,100,100,60,1
2023-10-10 23:45:00,12.537,18.85,17.3,18.7727,18.75,54.5,100,100,60,1
2023-10-10 23:50:00,12.5556,18.85,17.3143,18.74,18.9,54.5,100,100,60,1
2023-10-10 23:55:00,12.6167,18.85,17.3,18.7556,18.75,54.5,100,100,60,1
2023-10-11 00:00:00,12.6778,18.85,17.3,18.85,18.8444,54.5,100,100,60,1
2023-10-11 02:30:00,13.7222,18.8571,17.7,19.3083,19.0667,54.5,100,100,60,1
2023-10-11 02:35:00,13.8,18.85,17.7143,19.4,19.2,54.5,100,100,60,1
2023-10-11 02:40:00,13.9,18.85,17.7554,19.4,19.15,54.5,100,100,60,1
2023-10-11 04:55:00,15.1667,19.0667,18.4583,19.8778,19.8,55.5,100,100,60,1
2023-10-11 05:00:00,15.2333,19.0786,18.5167,19.8556,19.825,55.5,100,100,60,1
2023-10-11 05:05:00,15.3,19.0905,18.575,19.8429,19.85,55.5,100,100,60,1
2023-10-11 07:55:00,15.9077,19.4,18.9778,20.35,20.3944,55.5,100,100,61,1
2023-10-11 08:00:00,15.9231,19.4833,19.0556,20.35,20.4139,55.5,100,100,61,1
2023-10-11 08:05:00,15.9385,19.5667,19.1333,20.4,20.4333,55.5,100,100,61,1
2023-10-11 09:55:00,16.6625,19.85,19.6091,20.8667,20.825,55.5,100,100,61,1
2023-10-11 12:50:00,17.5,20.2044,20.0889,21.4125,21.5,55.5455,100,100,61,1
2023-10-11 12:55:00,17.3333,20.183,19.9,21.5,21.34,55.3333,100,100,61,1
2023-10-11 13:00:00,17.1,20.1615,19.88,21.3667,21.225,55.5,100,100,61,1
2023-10-11 13:05:00,16.8333,20.14,19.8311,21.2333,21.16,55.6429,100,100,61,1
2023-10-11 13:10:00,16.9167,20.15,19.7822,21.1567,21.05,55.5,100,100,61,1
2023-10-11 13:15:00,17,20.32,19.7333,21.08,21.0444,18.9286,0,28,35,1
2023-10-11 13:20:00,17,20.2615,19.8,21.25,21.14,46.7,0,66,62,1
2023-10-11 13:25:00,16.8,20.203,19.824,21.24,21.18,56.8,9,100,62,1
2023-10-11 13:30:00,16.8167,20.1444,19.848,21.17,21.1311,55.5,28,100,61,1
2023-10-11 13:35:00,16.8333,20.15,19.872,21.1,21.0822,55.5,47,100,61,1
2023-10-11 13:40:00,16.85,20.15,19.896,21.05,21.0333,55.4286,65,100,61,1
2023-10-11 13:45:00,16.8667,20.15,19.92,21.14,21,55.5,84,100,61,1
2023-10-11 13:50:00,17.1,20.15,19.9837,21.18,21.14,55.5,100,100,61,1
2023-10-11 13:55:00,17.2,20.15,20.0474,21.265,21.15,55.5,100,100,61,1
2023-10-11 14:00:00,17.3,20.1538,20.1111,21.35,21.2375,55.5,100,100,61,1
2023-10-11 14:05:00,17.4,20.15,20.1099,21.44,21.325,55.5556,100,100,61,1
2023-10-11 14:10:00,17.4556,20.15,20.1086,21.45,21.4125,55.625,100,100,61,1
2023-10-11 14:15:00,17.5111,20.15,20.1074,21.6,21.5,55.5,100,100,61,1
2023-10-11 14:20:00,17.5667,20.15,20.1062,21.625,21.35,56.2143,100,100,61,1
2023-10-11 14:25:00,17.55,20.15,20.1049,21.65,21.46,55.6667,100,100,61,1
2023-10-11 14:30:00,17.55,20.15,20.1037,21.6,21.4143,55.5,100,100,61,1
2023-10-11 14:35:00,17.55,20.15,20.1025,21.6,21.35,55.75,100,100,61,1
2023-10-11 14:40:00,17.55,20.15,20.1012,21.56,21.4444,56.2,100,100,61,1
2023-10-11 14:45:00,17.5333,20.15,20.1,21.4883,21.35,55.8571,100,100,61,1
2023-10-11 14:50:00,17.4667,20.15,20.1,21.4167,21.35,55.8,100,100,61,1
2023-10-11 14:55:00,17.4,20.15,20.1,21.4625,21.475,55.5833,100,100,61,1
2023-10-11 15:00:00,17.3333,20.15,20.0667,21.425,21.45,55.5714,100,100,61,1
2023-10-11 15:05:00,17.275,20.15,20.12,21.4667,21.425,56.875,100,100,61,1
2023-10-11 15:10:00,17.2167,20.15,20,21.4,21.325,55.8824,100,100,61,1
2023-10-11 15:15:00,17.1583,20.14,19.9333,21.4667,21.5,55.7778,100,100,61,1
2023-10-11 15:20:00,17.1,20.145,19.8667,21.3333,21.1,55.9167,100,100,61,1
2023-10-11 15:25:00,17.04,20.15,19.9143,21.2867,21.2444,55.9375,100,100,61,1
2023-10-11 15:30:00,16.9711,20.1529,19.8667,21.24,21.26,55.6154,100,100,61,1
2023-10-11 15:35:00,16.9022,20.1455,19.8348,21.2,21.3,55.5,100,100,61,1
2023-10-11 15:40:00,16.8333,20.1571,19.803,21.21,21.2,55.5,100,100,61,1
2023-10-11 15:45:00,16.7667,20.1429,19.7711,21.2667,21.1143,55.5455,100,100,61,1
2023-10-11 15:50:00,16.7,20.1332,19.7393,21.26,21.15,55.7143,100,100,61,1
2023-10-11 15:55:00,16.6167,20.1236,19.7074,21.225,21.05,55.6667,100,100,61,1
2023-10-11 16:00:00,16.5333,20.114,19.6756,21.05,21.05,55.6364,100,100,61,1
2023-10-11 16:05:00,16.4556,20.1044,19.6437,21.0875,21.1667,55.7273,100,100,61,1
2023-10-11 16:10:00,16.3778,20.0948,19.6119,21.0875,21.06,56.3571,100,100,61,1
2023-10-11 16:15:00,16.3,20.0851,19.58,21.15,21.1,55.9286,100,100,62,1
2023-10-11 16:20:00,16.2,20.0755,19.535,21.1,21,56.5,100,100,61,1
2023-10-11 16:25:00,16,20.0659,19.49,20.975,20.85,55.8667,100,100,61,1
2023-10-11 16:30:00,15.925,20.0563,19.445,20.85,20.85,56.0769,100,100,61,1
2023-10-11 16:35:00,15.85,20.0467,19.4,20.85,20.8429,56.4286,100,100,61,1
2023-10-11 16:40:00,15.775,20.05,19.3667,20.8,20.8964,55.7692,100,100,61,1
2023-10-11 16:45:00,15.7,20.0505,19.3133,21,20.95,56,100,100,61,1
2023-10-11 16:50:00,15.6167,20.051,19.26,20.95,20.8,55.5,100,100,62,1
2023-10-11 16:55:00,15.5333,20.0515,19.2067,20.975,20.7111,55.6875,100,100,62,1
2023-10-11 17:00:00,15.4556,20.052,19.1533,20.8,20.82,56,100,100,62,1
2023-10-11 17:05:00,15.3778,20.0525,19.1,19.53,19.3455,56.1429,100,100,62,1
2023-10-11 17:10:00,15.3,20.053,19.0889,21.1,20.9462,56,100,100,61,1
2023-10-11 17:15:00,15.2111,20.0535,19.1,21.9,22.54,55.5,100,100,61,1
2023-10-11 17:20:00,15.1222,20.054,19.1,21.6625,22.2,55.6667,100,100,61,1
2023-10-11 17:25:00,15.0333,20.0545,19.05,21.1,21.3167,55.5,100,100,61,1
2023-10-11 17:30:00,14.9867,20.0551,19,21,21.08,55.5,100,100,61,1
2023-10-11 17:35:00,14.94,20.0556,18.95,21.05,21.1333,55.4545,100,100,61,1
2023-10-11 17:40:00,14.8933,20.0429,18.9,20.8333,21.08,55.5,100,100,61,1
2023-10-11 17:45:00,14.8467,20.05,18.88,20.6,20.8714,55.5,100,100,61,1
2023-10-11 18:55:00,14.0133,20.0475,18.6333,20.7125,20.925,55.5,100,100,61,1
2023-10-11 19:00:00,13.9867,20.0489,18.5923,20.725,21,55.5,100,100,61,1
2023-10-11 19:05:00,13.96,20.0503,18.6,20.55,20.85,55.5,100,100,61,1
2023-10-11 19:10:00,13.9333,20.0516,18.6,20.8,21,55.5,100,100,61,1
2023-10-11 19:15:00,13.9067,20.053,18.6,20.7,20.9429,55.5714,100,100,61,1
2023-10-11 19:20:00,13.88,20.0544,18.6,20.6857,20.91,55.5,100,100,61,1
2023-10-11 19:25:00,13.8533,20.0558,18.7,20.65,20.85,55.4444,100,100,61,1
2023-10-11 19:30:00,13.8267,20.0571,18.5857,20.66,20.85,55.5,100,100,61,1
2023-10-11 19:35:00,13.8,20.05,18.6,20.65,20.86,55.5,100,100,61,1
2023-10-11 19:40:00,13.7625,20.05,18.5714,20.925,21.15,55.5,100,100,61,1
2023-10-11 19:45:00,13.725,20.05,18.5429,20.9375,21,55.5,100,100,61,1
2023-10-11 19:50:00,13.6875,20,18.5143,20.95,21.125,55.55,100,100,61,1
2023-10-11 19:55:00,13.65,20.05,18.4857,20.9,21.1,55.6,100,100,61,1
2023-10-12 00:30:00,13.05,19.85,18.0909,20.65,21.15,55.5,100,100,61,1
2023-10-12 07:35:00,13.1444,19.85,18.1667,21.06,21.6,55.5,100,100,61,1
2023-10-12 07:40:00,13.2222,19.85,18.2,21.225,21.7667,55.5,100,100,61,1
2023-10-12 07:45:00,13.3,19.8545,18.2333,21.4,22.1,55.5,100,100,61,1
2023-10-12 09:05:00,14.04,20.1,18.6255,20.84,21.14,55.3333,100,100,61,1
2023-10-12 10:20:00,14.85,20.05,19.0267,21.125,21.45,55.5882,100,100,61,1
2023-10-12 10:25:00,14.9,20.05,19.0733,21.1,21.475,55.6923,100,100,61,1
2023-10-12 10:30:00,14.95,20.05,19.12,21.05,21.4375,55.5882,100,100,61,1
2023-10-12 10:35:00,15,20.07,19.1,21.05,21.4,55.8889,100,100,62,1
2023-10-12 10:40:00,15.03,20.09,19.125,21.1333,21.5,56.25,100,100,61,1
2023-10-12 10:45:00,15.06,20.11,19.15,21.26,21.5333,56.0833,100,100,61,1
2023-10-12 10:50:00,15.12,20.13,19.175,21.225,21.4333,55.75,100,100,61,1
2023-10-12 10:55:00,15.18,20.15,19.2,21.2375,21.45,56.25,100,100,61,1
2023-10-12 11:00:00,15.24,20.15,19.225,21.26,21.42,55.6154,100,100,61,1
2023-10-12 11:05:00,15.3,20.15,19.25,21.14,21.4,56.3,100,100,61,1
2023-10-12 11:10:00,15.35,20.15,19.275,21.2167,21.4,56.025,100,100,61,1
2023-10-12 11:15:00,15.4,20.2,19.3,21.2,21.4667,55.75,100,100,61,1
2023-10-12 11:20:00,15.45,20.1455,19.325,21.2,21.42,55.7143,100,100,61,1
2023-10-12 11:25:00,15.5,20.15,19.35,21.1857,21.32,55.7778,100,100,61,1
2023-10-12 11:30:00,15.56,20.1529,19.375,21.1,21.2,55.5,100,100,61,1
2023-10-12 11:35:00,15.62,20.15,19.4,21.05,21.15,55.5,100,100,61,1
2023-10-12 11:40:00,15.68,20.1675,19.4111,21.1333,21.1889,55.4667,100,100,61,1
2023-10-12 11:45:00,15.74,20.185,19.4,21.1667,21.2182,55.5333,100,100,61,1
2023-10-12 11:50:00,15.8,20.2025,19.4,21.2,21.2571,55.5,100,100,61,1
2023-10-12 16:45:00,14.7,20.15,19.012,20.6125,20.5909,55.8571,100,100,61,1
2023-10-12 16:50:00,14.6467,20.15,18.968,20.6,20.64,55.5882,100,100,61,1
2023-10-12 16:55:00,14.5933,20.1462,18.924,20.6,20.6267,55.4615,100,100,61,1
2023-10-12 17:00:00,14.54,20.15,18.88,20.6,20.6133,55.5,100,100,61,1
2023-10-12 18:35:00,13.925,20.6,19,20.8889,21.125,56.5,100,100,62,1
2023-10-12 18:40:00,13.8833,20.7,18.9,20.95,21.1667,56.6,100,100,62,1
2023-10-12 20:00:00,12.9333,20.6429,18.4667,21.05,21.3,54.5,100,100,60,1
2023-10-12 20:05:00,12.9,20.5937,18.4,20.9821,21.4,54.5,100,100,60,1
2023-10-12 20:10:00,12.8667,20.5444,18.38,20.9143,21.425,54.5,100,100,61,1
2023-10-12 22:05:00,11.9667,20.3,17.8889,21.85,22.6,54.5,100,100,60,1
2023-10-12 22:10:00,11.9389,20.35,17.9,21.625,22.225,54.4286,100,100,60,1
2023-10-12 22:15:00,11.9111,20.35,17.85,21.05,21.6333,54.5455,100,100,60,1
2023-10-12 22:20:00,11.8833,20.3514,17.8,20.9,21.3,54.5,100,100,60,1
2023-10-12 22:25:00,11.8556,20.3529,17.75,20.94,21.3333,54.4,100,100,60,1
2023-10-12 22:30:00,11.8278,20.3543,17.7,20.9571,21.35,54.5385,100,100,61,1
2023-10-12 22:35:00,11.8,20.3557,17.6933,22.5182,23.2769,54.4667,100,100,61,1
2023-10-12 22:40:00,11.75,20.3571,17.7,23.3857,24.8333,54.5,100,100,60,1
2023-10-12 22:45:00,11.7,20.3586,17.8,22.8333,24.5,54.5,100,100,60,1
2023-10-12 22:50:00,11.65,20.36,17.75,22.02,23.6778,54.5,100,100,60,1
2023-10-12 22:55:00,11.6,20.355,17.7,21.0714,22.1,54.5,100,100,60,1
2023-10-12 23:00:00,11.55,20.35,17.68,21.0667,21.7286,54.5,100,100,60,1
2023-10-12 23:05:00,11.5143,20.3333,17.6583,21.18,21.825,54.5,100,100,60,1
2023-10-13 01:15:00,10.67,20.095,17.2857,21.35,22.05,54.5,100,100,60,1
2023-10-13 05:00:00,10.375,20.2,18.0583,24.99,24.2556,25.7143,14,100,51,1
2023-10-13 05:05:00,10.5333,20.1333,18.1667,21.9667,23.2733,50.2,30,100,62,1
2023-10-13 05:10:00,10.2,20.0333,17.325,19.92,20.6429,54.5,46,100,61,1
2023-10-13 05:15:00,10.1,20.05,16.98,20.0625,21.0111,54.3333,62,100,61,1
2023-10-13 05:20:00,10,20.051,16.89,21.2133,22.6583,53.5,79,100,60,1
2023-10-13 05:25:00,9.9,20.052,16.8,22.2692,24.025,53.5,95,100,61,1
2023-10-13 05:30:00,9.8,20.053,16.8,22.5812,24.4154,54,100,100,61,1
2023-10-13 05:35:00,9.7,20.054,16.8,22.4412,24.0067,54.5,100,100,61,1
2023-10-13 07:05:00,9.9,20.354,17.2158,22.6,24.2667,54.25,100,100,60,1
2023-10-13 07:10:00,9.975,20.356,17.255,22.55,24.1,54.5,100,100,60,1
2023-10-13 07:15:00,10.05,20.358,17.2942,22.5923,24.2364,53.5,100,100,60,1
2023-10-13 07:20:00,10.1,20.36,17.3333,22.675,24.28,53.5,100,100,60,1
2023-10-13 08:45:00,11.0222,20.35,17.6,21.73,22.78,54.5556,100,100,61,1
2023-10-13 08:50:00,11.0278,20.35,17.6667,21.6889,22.7625,54.5505,100,100,61,1
2023-10-13 08:55:00,11.0333,20.3667,17.7333,21.8167,22.7125,54.5455,100,100,61,1
2023-10-13 09:00:00,11.0389,20.3455,17.8,21.61,22.6625,54.5404,100,100,61,1
2023-10-13 09:05:00,11.0444,20.3556,17.6857,21.68,22.6333,54.5354,100,100,61,1
2023-10-13 09:10:00,11.05,20.3444,17.7,21.61,22.6167,54.5303,100,100,61,1
2023-10-13 09:15:00,11.05,20.35,17.7,21.4889,22.4889,54.5253,100,100,61,1
2023-10-13 12:30:00,13.4778,20.3526,18.5667,20.7167,20.95,55.5,100,100,61,1
2023-10-13 12:35:00,13.5,20.3485,18.6,20.94,21.18,55.1667,100,100,61,1
2023-10-13 15:40:00,12.8,20.1,18.2,20.9,21.3,54.5769,100,100,61,1
2023-10-13 15:45:00,12.7133,20.1556,18.1444,20.94,21.4,54.5385,100,100,61,1
2023-10-13 15:50:00,12.6267,20.1,18.0889,20.9571,21.4,54.5,100,100,61,1
2023-10-13 15:55:00,12.54,20.15,18.0679,20.9571,21.4333,54.5,100,100,61,1
2023-10-13 16:00:00,12.492,20.152,18.0469,20.8667,21.54,54.5,100,100,61,1
2023-10-13 16:05:00,12.444,20.154,18.0259,20.8857,21.5833,54.5,100,100,61,1
2023-10-13 16:10:00,12.396,20.156,18.0049,20.925,21.5,54.5,100,100,61,1
2023-10-13 16:15:00,12.348,20.158,17.984,20.98,21.5429,54.5,100,100,61,1
2023-10-13 16:20:00,12.3,20.16,17.963,20.9167,21.5714,54.5,100,100,61,1
2023-10-13 16:25:00,12.25,20.15,17.942,21.1667,21.725,54.5,100,100,61,1
2023-10-13 16:30:00,12.2,20.15,17.921,21.075,21.6,54.5,100,100,61,1
2023-10-13 16:35:00,12.15,20.15,17.9,20.9667,21.62,54.5,100,100,61,1
2023-10-13 16:40:00,12.1,20.15,17.8,21.2,21.8571,54.5,100,100,61,1
2023-10-13 16:45:00,12,20.15,17.75,21.0125,21.68,54.4286,100,100,61,1
2023-10-13 16:50:00,11.9,20.15,17.7,21.0667,21.7167,54.5385,100,100,61,1
2023-10-13 16:55:00,11.8,20.15,17.68,20.99,21.675,54.5,100,100,61,1
2023-10-13 17:00:00,11.7,20.1429,17.615,21.0778,21.8,54.5,100,100,61,1
2023-10-13 17:05:00,11.5333,20.15,17.55,21.2222,21.9625,54.5,100,100,61,1
2023-10-13 17:10:00,11.4556,20.16,17.5429,21.4125,22.2,54,100,100,61,1
2023-10-13 17:15:00,11.3778,20.24,17.5571,21.53,22.5429,54.8571,100,100,62,1
2023-10-13 17:20:00,11.3,20.32,17.7,21.9091,22.88,55.5714,100,100,62,1
2023-10-13 17:25:00,11.3182,20.4,17.8,21.84,22.9333,55.6667,100,100,62,1
2023-10-13 17:30:00,11.3364,20.425,17.825,22.01,23.1143,55.9,100,100,62,1
2023-10-13 17:35:00,11.3545,20.45,17.85,22.13,23.1571,56,100,100,62,1
2023-10-13 17:40:00,11.3727,20.475,17.875,22.2,23.34,56,100,100,62,1
2023-10-13 17:45:00,11.3909,20.5,17.9,22.4286,23.3333,56.2,100,100,62,1
2023-10-13 17:50:00,11.4091,20.525,17.9067,22.1778,23.4,56.5,100,100,62,1
2023-10-13 17:55:00,11.4273,20.55,17.9,22.16,23.35,56.5,100,100,62,1
2023-10-13 18:00:00,11.4455,20.55,17.8923,22.13,23.175,55.5,100,100,62,1
2023-10-13 18:05:00,11.4636,20.55,17.9333,22.1,23.16,55.5,100,100,62,1
2023-10-13 18:10:00,11.4818,20.5571,18.0667,22.125,23.1,55.5,100,100,62,1
2023-10-13 18:15:00,11.5,20.5704,18.2,22.07,23.21,56.5,100,100,62,1
2023-10-13 18:20:00,11.6,20.5837,18.0667,21.9,22.95,55,100,100,61,1
2023-10-13 18:25:00,11.55,20.5969,18.1,22.1,23.14,54.5,100,100,61,1
2023-10-13 18:30:00,11.675,20.6102,18.1333,21.875,22.9,54.5,100,100,61,1
2023-10-13 18:35:00,11.8,20.6235,18.1667,22,22.76,54.4545,100,100,61,1
2023-10-13 18:40:00,11.85,20.6367,18.2,21.6,22.6571,54.6,100,100,61,1
2023-10-13 18:45:00,11.9,20.65,18.1,21.7,22.6333,54.5,100,100,61,1
2023-10-13 18:50:00,11.95,20.65,18.1,21.6875,22.725,54.5,100,100,61,1
2023-10-13 18:55:00,12,20.6513,18.1333,22.0333,22.96,54.5,100,100,61,1
2023-10-13 19:00:00,12.0333,20.6526,18.1667,21.9167,22.85,54.5,100,100,61,1
2023-10-13 19:05:00,12.0667,20.6538,18.2,21.85,22.65,54.5,100,100,61,1
2023-10-13 19:10:00,12.1833,20.65,18.2333,21.825,22.625,54.5,100,100,61,1
2023-10-13 19:15:00,12.3,20.65,18.2667,21.8,22.6,54.5,100,100,61,1
2023-10-13 19:20:00,12.4,20.6692,18.3,21.35,22.125,54.5,100,100,61,1
2023-10-13 19:25:00,12.5,20.6885,18.4077,21.35,22,54.5,100,100,61,1
2023-10-13 19:30:00,12.6,20.7077,18.4,21.325,21.9,54.6875,100,100,61,1
2023-10-13 19:35:00,12.55,20.7269,18.4467,21.3,21.8,54.875,100,100,61,1
2023-10-13 19:40:00,12.675,20.7462,18.4933,21.35,21.9,55.0625,100,100,61,1
2023-10-13 19:45:00,12.8,20.7654,18.54,21.5,22,55.25,100,100,61,1
2023-10-13 19:50:00,12.8667,20.7846,18.5867,21.35,21.975,55.4375,100,100,61,1
2023-10-13 19:55:00,12.9333,20.8038,18.6333,21.375,21.95,55.625,100,100,61,1
2023-10-13 20:00:00,13,20.8231,18.6,21.4,21.95,55.8125,100,100,61,1
2023-10-13 20:05:00,13.05,20.8423,18.71,21.425,21.95,56,100,100,62,1
2023-10-13 20:10:00,13.1,20.8615,18.82,21.5,21.95,55.3333,100,100,61,1
2023-10-13 20:15:00,13.2,20.8808,18.93,21.4667,21.9,56.3333,100,100,62,1
2023-10-13 20:20:00,13.3,20.9,19.04,21.6429,21.9778,57.3,100,100,62,1
2023-10-13 20:25:00,13.3667,20.8905,19.055,21.5833,21.8917,57.4667,100,100,62,1
2023-10-13 20:30:00,13.4333,20.881,19.07,21.6143,21.8889,57.5,100,100,62,1
2023-10-13 20:35:00,13.5,20.8714,19.085,21.7,21.94,57.5333,100,100,62,1
2023-10-13 20:40:00,13.5286,20.8619,19.1,21.6667,22.1,57.1429,100,100,62,1
2023-10-13 20:45:00,13.5571,20.8524,19.1,21.7,21.9,57.5714,100,100,62,1
2023-10-13 20:50:00,13.6381,20.8429,19.1,21.4667,21.8,57.5,100,100,62,1
2023-10-13 20:55:00,13.719,20.8333,19.1,21.2,21.38,57.2222,100,100,61,1
2023-10-13 21:00:00,13.8,20.85,19.125,21.2571,21.65,57.4167,100,100,62,1
2023-10-13 22:35:00,15.2222,20.65,19.4615,21.1167,20.8538,55.5,100,100,61,1
2023-10-13 22:40:00,15.3,20.65,19.4769,21.1333,20.84,55.5,100,100,61,1
2023-10-13 22:45:00,15.3154,20.65,19.4923,21.15,20.9286,55.5833,100,100,61,1
2023-10-14 01:55:00,15.2,20.6333,19.4,21.1,20.9333,55.5,100,100,61,1
2023-10-14 02:00:00,15.1167,20.65,19.3667,20.84,20.8429,55.5,100,100,61,1
2023-10-14 02:05:00,15.0333,20.6545,19.3222,20.94,20.85,55.5,100,100,61,1
2023-10-14 02:10:00,14.9556,20.64,19.2778,20.9,20.925,55.5,100,100,61,1
2023-10-14 02:15:00,14.8778,20.6241,19.2333,21,21.025,55.5,100,100,61,1
2023-10-14 02:20:00,14.8,20.6081,19.1889,20.975,21,55.5,100,100,61,1
2023-10-14 13:00:00,14.5167,20.35,19.0417,21.2,21.25,55.5,100,100,61,1
2023-10-14 13:05:00,14.4222,20.35,18.9833,21,20.85,55.6364,100,100,61,1
2023-10-14 13:10:00,14.3278,20.35,18.925,20.74,20.8,55.9333,100,100,61,1
2023-10-14 13:15:00,14.2333,20.3508,18.8667,20.775,20.95,56,100,100,61,1
2023-10-14 13:20:00,13.35,20.3516,18.15,20.45,20.5833,55.4545,100,100,61,1
2023-10-14 13:25:00,12.6,20.3524,17.8,20.4,20.75,55.4788,100,100,61,1
2023-10-14 13:30:00,12.1,20.3532,17.8444,20.9143,21.25,55.503,100,100,61,1
2023-10-14 13:35:00,12.1,20.354,17.8889,21.6,22.2333,55.5273,100,100,61,1
2023-10-14 13:40:00,12.1,20.3548,17.9333,21.68,22.5625,55.5515,100,100,61,1
2023-10-14 13:45:00,12.1,20.3556,18.0667,21.62,22.25,55.5758,100,100,61,1
2023-10-14 13:50:00,12.1,20.3563,18.2,21.5167,22.2667,55.6,100,100,61,1
2023-10-14 13:55:00,12.1,20.3571,18.24,21.6667,22.5167,55.5,100,100,62,1
2023-10-14 15:05:00,13.42,20.5667,18.9091,21.275,21.7,57.4667,100,100,62,1
2023-10-14 15:10:00,13.46,20.6571,18.9727,21.475,21.65,57.5,100,100,62,1
2023-10-14 15:15:00,13.5,20.6552,19.0364,21.4125,21.65,57.6667,100,100,62,1
2023-10-14 15:20:00,13.4333,20.6533,19.1,21.35,21.55,57.5,100,100,62,1
2023-10-14 15:25:00,13.3667,20.6514,19.1,21.4667,21.6154,57.5,100,100,61,1
2023-10-14 15:30:00,13.3,20.6495,18.8909,21.45,21.5889,57.3333,100,100,62,1
2023-10-14 15:35:00,13,20.6476,18.9,21.2625,21.5875,57.2143,100,100,61,1
2023-10-14 15:40:00,12.5,20.6457,18.5,21.1286,21.6,56.8889,100,100,61,1
2023-10-14 15:45:00,11.85,20.6438,18.25,21.15,21.5,56.7273,100,100,62,1
2023-10-14 15:50:00,11.35,20.6419,18,21.775,22.13,56.3571,100,100,61,1
2023-10-14 15:55:00,11,20.64,17.6667,22.3333,23.1,54.5,100,100,61,1
2023-10-14 16:00:00,11.0167,20.54,17.6083,22.45,23.375,54.5,100,100,61,1
2023-10-14 16:05:00,11.0333,20.5433,17.55,22.0833,22.975,54.5,100,100,61,1
2023-10-14 16:10:00,11.05,20.5467,17.7143,22.2111,23,54.6667,100,100,61,1
2023-10-14 16:15:00,11.1,20.55,17.8238,22.4273,23.4,54.8333,100,100,61,1
2023-10-14 16:20:00,11.3,20.5571,17.9333,22.8,23.4429,55,100,100,61,1
2023-10-14 16:25:00,11.4,20.5899,17.9,23.625,24.68,55.1667,100,100,61,1
2023-10-14 16:30:00,11.5,20.6228,18,23.9889,25.54,55.3333,100,100,61,1
2023-10-14 16:35:00,11.56,20.6556,18.1,22.7667,24.0429,55.5,100,100,61,1
2023-10-14 18:30:00,12.54,20.65,18.4875,21.9,22.4375,54.7222,100,100,61,1
2023-10-14 18:35:00,12.55,20.65,18.5,21.95,22.45,54.8333,100,100,61,1
2023-10-14 18:40:00,12.5571,20.65,18.4,21.9,22.4,54.9444,100,100,61,1
2023-10-14 18:45:00,12.6057,20.65,18.4,21.95,22.475,55.0556,100,100,61,1
2023-10-14 18:50:00,12.6543,20.65,18.4,21.9,22.45,55.1667,100,100,61,1
2023-10-14 22:10:00,12.3,20.8667,18.4111,21.7222,22.2857,55.5,100,100,61,1
2023-10-15 02:50:00,12.0667,20.2566,17.8273,21.15,21.42,54.5,100,100,61,1
2023-10-15 02:55:00,12.04,20.2379,17.8,20.8,21.35,54.5,100,100,61,1
2023-10-15 03:00:00,12.0133,20.2192,17.9,20.86,21.4,54.5,100,100,61,1
2023-10-15 03:05:00,11.9867,20.2005,17.9,20.9,21.45,54.5,100,100,61,1
2023-10-15 03:10:00,11.96,20.1818,17.86,20.9667,21.45,54.5,100,100,61,1
2023-10-15 03:15:00,11.9333,20.1631,17.82,20.8778,21.3,54.5,100,100,61,1
2023-10-15 03:20:00,11.9067,20.1444,17.78,21,21.6,54.5,100,100,61,1
2023-10-15 03:25:00,11.88,20.15,17.74,20.92,21.3333,55.5,100,100,61,1
2023-10-15 03:30:00,11.8533,20.1324,17.7,21,21.225,54.9167,100,100,61,1
2023-10-15 03:35:00,11.8267,20.1148,17.6857,20.8833,21.2538,54.3333,100,100,61,1
2023-10-15 03:40:00,11.8,20.0972,17.6371,20.9,21.2375,55,100,100,61,1
2023-10-15 03:45:00,11.675,20.0796,17.5886,20.76,21.225,54,100,100,61,1
2023-10-15 03:50:00,11.55,20.062,17.54,20.7143,21.225,54.5714,100,100,61,1
2023-10-15 03:55:00,11.4667,20.0444,17.55,20.7667,21.24,54.5,100,100,61,1
2023-10-15 04:00:00,11.3833,20.05,17.6214,20.74,21.12,54.5,100,100,61,1
2023-10-15 04:05:00,11.3,20.05,17.6927,20.7333,21.2,54.5,100,100,61,1
2023-10-15 04:10:00,11.2167,20.0521,17.7641,20.5917,21.125,54.4444,100,100,61,1
2023-10-15 04:15:00,11.1333,20.0542,17.8355,20.6,21.15,54.5714,100,100,61,1
2023-10-15 04:20:00,11.05,20.0562,17.9068,20.6,21.1,54.4615,100,100,61,1
2023-10-15 04:25:00,11.1012,20.0583,17.9782,21,20.8625,54.5,100,100,61,1
2023-10-15 04:30:00,11.1525,20.0604,18.0496,21.2833,22.0833,54.5455,100,100,61,1
2023-10-15 04:35:00,11.2037,20.0625,18.1209,22.9875,24.075,54.5,100,100,61,1
2023-10-15 04:40:00,11.255,20.0646,18.1923,24.1643,25.6,54.4667,100,100,61,1
2023-10-15 04:45:00,11.3063,20.0667,18.2637,24.2143,26.28,54.5,100,100,61,1
2023-10-15 04:50:00,11.3575,20.1667,18.335,24.175,26.5429,54.5556,100,100,61,1
2023-10-15 04:55:00,11.4088,20.2833,18.4064,22.8571,24.4313,54.4615,100,100,61,1
2023-10-15 05:00:00,11.46,20.4,18.4778,23.5105,23.1,25.0526,13,100,46,1
2023-10-15 05:05:00,11.505,20.3,18.9,21.5083,22.4455,50.2941,30,100,62,1
2023-10-15 05:10:00,11.55,20.2444,17.84,20.1778,20.8182,55.4286,46,100,62,1
2023-10-15 05:15:00,11.425,20.1889,17.5,20.35,20.9286,54.9643,62,100,61,1
2023-10-15 05:20:00,11.3,20.1333,17.46,20.9222,21.7467,54.5,79,100,61,1
2023-10-15 05:25:00,11.05,20.0833,17.42,21.4714,22.58,54.5,96,100,61,1
2023-10-15 05:30:00,10.9875,20.0333,17.38,21.5909,22.6625,54.5,100,100,61,1
2023-10-15 05:35:00,10.925,20.05,17.34,21.7143,22.9231,54.4286,100,100,61,1
2023-10-15 05:40:00,10.8625,20.0533,17.3,21.9625,23.04,54.5385,100,100,61,1
2023-10-15 05:45:00,10.8,20.05,17.3,21.88,23.1667,54.5,100,100,61,1
2023-10-15 08:55:00,11.425,20.4,17.7143,21.85,23.05,54.5,100,100,61,1
2023-10-15 10:55:00,12.5267,20.6,18.325,21.55,22.3429,54.4444,100,100,60,1
2023-10-15 11:00:00,12.54,20.55,18.3625,21.78,22.6111,54.5385,100,100,61,1
2023-10-15 11:05:00,12.5533,20.6667,18.4,21.79,22.5714,54.5,100,100,61,1
2023-10-15 11:10:00,12.5667,20.64,18.4,21.8,22.6,54.5,100,100,61,1
2023-10-15 11:15:00,12.5333,20.65,18.3,21.8857,22.625,54.5,100,100,60,1
2023-10-15 11:20:00,12.5,20.55,18.28,21.3714,22.1,54.5,100,100,61,1
2023-10-15 11:25:00,12.46,20.5333,18.26,21.22,21.9,54.4444,100,100,60,1
2023-10-15 13:15:00,12.5667,20.5667,18.62,21.4143,21.8667,56.7857,100,100,62,1
2023-10-15 13:20:00,12.6833,20.6667,18.6182,21.3873,21.8429,57,100,100,62,1
2023-10-15 13:25:00,12.8,20.6636,18.6164,21.3603,21.85,57.1111,100,100,62,1
2023-10-15 14:45:00,13,20.5429,18.6,21.35,21.975,54.5833,100,100,61,1
2023-10-15 17:35:00,11.05,20.55,17.7,22.45,23.2091,54.5,100,100,61,1
2023-10-15 17:40:00,11.0333,20.55,17.7056,22.1,23.2,54.5,100,100,61,1
2023-10-15 20:25:00,10.55,21.1,17.7,23.5333,24.65,54.5,100,100,61,1
2023-10-15 20:30:00,10.5083,21.05,17.7,23.7625,25.1625,54.5,100,100,61,1
2023-10-15 20:35:00,10.4667,21.0643,17.7,23.55,24.8,54.5,100,100,61,1
2023-10-15 20:40:00,10.425,21.0786,17.7,23.5,24.6667,54.5,100,100,61,1
2023-10-15 20:45:00,10.3833,21.0929,17.7,23.375,24.6,54.5,100,100,61,1
2023-10-15 20:50:00,10.3417,21.1071,17.7,23.7333,25.06,54.4286,100,100,61,1
2023-10-15 20:55:00,10.3,21.1214,17.68,23.9,25.3,54.5385,100,100,60,1
2023-10-15 21:00:00,10.2773,21.1357,17.7,24,25.4,54.4444,100,100,60,1
2023-10-15 21:05:00,10.2545,21.15,17.7091,23.6286,24.9857,54.5556,100,100,60,1
2023-10-15 21:10:00,10.2318,21.1111,17.6857,23.5,24.775,54.5,100,100,60,1
2023-10-15 21:15:00,10.2091,21.0722,17.6663,23.5333,24.8,54.4,100,100,60,1
2023-10-15 21:20:00,10.1864,21.0333,17.6469,23.7,25,54.5,100,100,61,1
2023-10-15 21:25:00,10.1636,21.05,17.6276,24.275,25.72,54.5,100,100,60,1
2023-10-15 21:30:00,10.1409,21.0667,17.6082,24.4143,26.0286,54.5,100,100,60,1
2023-10-15 21:35:00,10.1182,21.0833,17.5888,24.35,26.05,54.5,100,100,60,1
2023-10-15 21:40:00,10.0955,21.1,17.5694,24.2333,25.7,53.5,100,100,60,1
2023-10-15 21:45:00,10.0727,21.04,17.55,24.0667,25.4,53.7,100,100,60,1
2023-10-15 21:50:00,10.05,21.045,17.5,23.86,25.425,54.5,100,100,60,1
2023-10-15 23:10:00,9.36071,21.05,17.2889,24.55,26.1375,53.5,100,100,60,1
2023-10-15 23:15:00,9.33036,21.05,17.3,25.06,26.975,53.5333,100,100,60,1
2023-10-16 02:30:00,8.2,21.1459,17.1,25.75,28,53.5,100,100,60,1
2023-10-16 02:35:00,8.1875,21.1449,17.0625,25.44,27.82,53.5,100,100,60,1
2023-10-16 02:40:00,8.175,21.1439,17.025,25.425,27.6667,53.5,100,100,60,1
2023-10-16 02:45:00,8.1625,21.1429,16.9875,25.1625,27.46,53.5,100,100,60,1
2023-10-16 02:50:00,8.15,21.1237,16.95,25.05,27.05,53.5,100,100,60,1
2023-10-16 02:55:00,8.1375,21.1045,16.9125,24.92,27.1,53.5,100,100,60,1
2023-10-16 03:00:00,8.125,21.0854,16.875,24.775,27,53.5,100,100,60,1
2023-10-16 03:05:00,8.1125,21.0662,16.8375,24.5333,26.6714,53.5,100,100,60,1
2023-10-16 03:10:00,8.1,21.0471,16.8,24.5667,26.7,53.5,100,100,60,1
2023-10-16 03:15:00,8.05714,21.05,16.7857,24.45,26.3,53.5,100,100,60,1
2023-10-16 03:20:00,8.01429,21.025,16.7597,24.3,26.22,53.5,100,100,60,1
2023-10-16 03:25:00,7.97143,21,16.7338,24.14,26.14,53.5,100,100,60,1
2023-10-16 03:30:00,7.92857,20.975,16.7078,24.225,26.1,53.5455,100,100,60,1
2023-10-16 03:35:00,7.88571,20.95,16.6818,24.1,26,53.4444,100,100,60,1
2023-10-16 03:40:00,7.84286,20.925,16.6558,24.2,25.9111,53.5,100,100,60,1
2023-10-16 03:45:00,7.8,20.9,16.6299,23.9667,25.75,53.5556,100,100,60,1
2023-10-16 03:50:00,7.77778,20.875,16.6039,24,25.625,53.4444,100,100,60,1
2023-10-16 03:55:00,7.75556,20.85,16.5779,23.775,25.55,53.5333,100,100,60,1
2023-10-16 04:00:00,7.73333,20.8429,16.5519,23.8,25.5286,53.4615,100,100,60,1
2023-10-16 04:05:00,7.675,20.85,16.526,23.62,25.4,53.5,100,100,60,1
2023-10-16 04:10:00,7.61667,20.8343,16.5,23.5,25.2625,53.5,100,100,60,1
2023-10-16 04:15:00,7.55833,20.8185,16.5,23.475,25.125,53.5,100,100,60,1
2023-10-16 04:20:00,7.5,20.8028,16.4,23.4667,25.1333,53.6,100,100,60,1
2023-10-16 04:25:00,7.46667,20.7871,16.3771,23.4,24.95,53,100,100,60,1
2023-10-16 04:30:00,7.43333,20.7713,16.3543,23.2,24.925,53.5,100,100,60,1
2023-10-16 04:35:00,7.4,20.7556,16.3314,23.2,24.8625,53.5455,100,100,60,1
2023-10-16 04:40:00,7.36667,20.7399,16.3086,23.0857,24.6,53.4286,100,100,60,1
2023-10-16 04:45:00,7.33333,20.7241,16.2857,23.1,24.64,53.4524,100,100,60,1
2023-10-16 04:50:00,7.3,20.7084,16.3,22.85,24.6,53.4762,100,100,60,1
2023-10-16 04:55:00,7.29167,20.6927,16.3,22.9333,24.3429,53.5,100,100,60,1
2023-10-16 05:00:00,7.28333,20.6769,16.3,22.925,24.475,53.5,100,100,60,1
2023-10-16 05:05:00,7.275,20.6612,16.3,22.7,24.2429,53.5,100,100,60,1
2023-10-16 05:10:00,7.26667,20.6455,16.3,22.7818,24.0833,53.5,100,100,60,1
2023-10-16 05:15:00,7.25833,20.65,16.3,22.8636,24.2769,53.5,100,100,60,1
2023-10-16 05:20:00,7.25,20.6667,16.3,24.2364,26.2167,53.5,100,100,60,1
2023-10-16 05:25:00,7.24444,20.6833,16.3,26.0333,28.5273,53.5,100,100,60,1
2023-10-16 05:30:00,7.2463,20.7,16.3,27.4429,30.57,53.6667,100,100,60,1
2023-10-16 05:35:00,7.24815,20.78,16.32,27.86,31.7636,53.5,100,100,60,1
2023-10-16 05:40:00,7.25,20.86,16.5,26.6,31.05,53.4545,100,100,60,1
2023-10-16 05:45:00,7.26,20.98,16.5333,25.69,30.1429,53.5,100,100,60,1
2023-10-16 05:50:00,7.255,21.1,16.525,24.8417,28.1583,53.5,100,100,60,1
2023-10-16 05:55:00,7.25,21.05,16.5167,24.9,28.075,53.5,100,100,60,1
2023-10-16 06:00:00,7.25,21.0333,16.5083,25.1583,28.2,53.5,100,100,60,1
2023-10-16 06:05:00,7.25,21.05,16.5,24.925,28.15,53.5,100,100,60,1
2023-10-16 06:10:00,7.3,21.0667,16.5,25.1067,28.2692,53.5,100,100,60,1
2023-10-16 06:15:00,7.35,21.2,16.5481,25.0733,28.4429,53.5,100,100,60,1
2023-10-16 06:20:00,7.4,21.1833,16.5963,24.9167,28.2357,53.5,100,100,60,1
2023-10-16 06:25:00,7.45,21.1667,16.6444,24.9286,28.2714,53.5,100,100,60,1
2023-10-16 06:30:00,7.5,21.15,16.6926,25.0438,28.2077,53.5,100,100,60,1
2023-10-16 06:35:00,7.56667,21.15,16.7407,24.995,28.0692,53.5,100,100,60,1
2023-10-16 06:40:00,7.63333,21.15,16.7889,24.9176,28.0643,53.5,100,100,60,1
2023-10-16 06:45:00,7.7,21.15,16.837,25.0556,28.0062,53.5,100,100,60,1
2023-10-16 06:50:00,7.73,21.1467,16.8852,24.97,28.0647,53.5,100,100,60,1
2023-10-16 06:55:00,7.76,21.15,16.9333,24.8714,27.8,53.5,100,100,60,1
2023-10-16 07:00:00,7.75,21.15,16.8667,24.8895,27.8786,53.5,100,100,60,1
2023-10-16 07:05:00,7.875,21.1524,16.8,25.0286,28.1368,53.5,100,100,60,1
2023-10-16 07:10:00,8,21.1548,16.9,24.7556,27.8133,53.5,100,100,60,1
2023-10-16 07:15:00,8.04,21.1571,16.955,24.8941,27.9882,53.5714,100,100,60,1
2023-10-16 07:20:00,8.08,21.15,17.01,24.8833,27.9933,53.4,100,100,60,1
2023-10-16 09:15:00,9.55714,21.3667,17.6182,24.3313,26.8,53.5,100,100,60,1
2023-10-16 09:20:00,9.61786,21.35,17.6409,24.3929,26.8222,53.8333,100,100,60,1
2023-10-16 09:25:00,9.67857,21.3333,17.6636,24.5643,26.925,53.5,100,100,60,1
2023-10-16 09:30:00,9.73929,21.35,17.6864,24.3615,26.75,53.5,100,100,60,1
2023-10-16 11:15:00,10.7125,21.3545,18.2333,23.95,25.7333,54.5,96,100,61,1
2023-10-16 11:20:00,10.7417,21.35,18.2778,23.8,25.6846,54.6,95,100,61,1
2023-10-16 11:25:00,10.7708,21.4222,18.3222,24.05,25.6875,55.5,95,100,62,1
2023-10-16 11:30:00,10.8,21.4944,18.3667,23.7571,25.8286,55.5,94,100,61,1
2023-10-16 11:35:00,10.8286,21.5667,18.5143,23.8,25.5556,55.5,94,100,61,1
2023-10-16 11:40:00,10.8571,21.6667,18.5,23.65,25.6078,55.5,94,100,61,1
2023-10-16 11:45:00,10.8857,21.6,18.4857,23.9,25.66,55.5,93,100,61,1
2023-10-16 11:50:00,10.9143,21.5333,18.5,23.6,25.6875,55.6667,91,100,61,1
2023-10-16 11:55:00,10.9429,21.515,18.5,23.5444,25.3286,55.7273,90,100,62,1
2023-10-16 12:00:00,10.9714,21.4967,18.5,23.8375,25.55,56.25,89,100,61,1
2023-10-16 12:05:00,11,21.4783,18.4167,24.175,25.6143,54.5,88,100,60,1
2023-10-16 12:10:00,11.0111,21.46,18.3333,23.58,25.35,54.5,84,100,60,1
2023-10-16 12:15:00,11.0222,21.4417,18.35,23.5,25.4,54.4706,81,100,60,1
2023-10-16 12:20:00,11.0333,21.4233,18.35,23.5,25.475,54.5,78,100,60,1
2023-10-16 12:25:00,11.0444,21.405,18.35,22.95,24.8,54.5556,75,100,60,1
2023-10-16 12:30:00,11.0556,21.3867,18.35,22.64,24.3231,54.5,72,100,60,1
2023-10-16 12:35:00,11.0667,21.3683,18.35,22.6364,24.2538,54.5,71,100,60,1
2023-10-16 12:40:00,11.125,21.35,18.3545,22.6667,24.1545,54.5,69,100,60,1
2023-10-16 12:45:00,11.1833,21.35,18.35,22.6462,24.3444,54.4615,68,100,60,1
2023-10-16 12:50:00,11.2417,21.3,18.35,22.4083,23.7214,54.5455,69,100,60,1
2023-10-16 15:55:00,11.05,21.15,18.2,22.7,24,54.5455,100,100,60,1
2023-10-16 16:00:00,11.05,21.15,18.2,22.5857,23.88,54.4545,100,100,60,1
2023-10-16 16:05:00,11.0083,21.1667,18.16,22.58,23.815,54.4773,100,100,60,1
2023-10-16 16:10:00,10.9667,21.1467,18.12,22.5,23.75,54.5,100,100,60,1
2023-10-16 16:15:00,10.925,21.1337,18.08,22.525,23.6667,54.5455,100,100,61,1
2023-10-16 16:20:00,10.8833,21.1207,18.04,22.85,24.025,54.4286,100,100,61,1
2023-10-16 16:25:00,10.8417,21.1077,18,23.1333,24.2,54.5385,100,100,61,1
2023-10-16 16:30:00,10.8,21.0948,17.98,23.1333,24.38,54.5,100,100,61,1
2023-10-16 16:35:00,10.7511,21.0818,18,23.25,24.3143,54.4545,100,100,60,1
2023-10-16 16:40:00,10.7022,21.0688,17.975,22.85,23.9667,54.5,100,100,60,1
2023-10-16 16:45:00,10.6533,21.0558,17.95,22.55,23.5,54.5,100,100,60,1
2023-10-16 16:50:00,10.6044,21.0429,17.925,22.3667,23.225,54.5,100,100,60,1
2023-10-16 16:55:00,10.5556,21.05,17.9,22.1167,22.975,54.5,100,100,60,1
2023-10-16 17:00:00,10.5444,21.1,17.875,22.2583,22.85,54.5,100,100,60,1
2023-10-16 17:05:00,10.5256,21.2,17.85,22.4,23.25,54.2,100,100,60,1
2023-10-16 17:10:00,10.5068,21.15,17.775,23.73,24.8462,53.6667,100,100,60,1
2023-10-16 17:15:00,10.488,21.1,17.7,24.6,26.175,54.5,100,100,60,1
2023-10-16 17:20:00,10.4692,21.05,17.8111,24.5667,26.4,54.5,100,100,61,1
2023-10-16 17:25:00,10.4504,21.1,17.8083,24.4667,26.2833,54.5,100,100,60,1
2023-10-16 17:30:00,10.4316,21.15,17.8056,23.7667,25.4667,55,100,100,60,1
2023-10-16 17:35:00,10.4128,21.1571,17.8028,22.92,24.1571,54.5,100,100,60,1
2023-10-16 17:40:00,10.394,21.1444,17.8,22.375,23.4667,54.4615,100,100,60,1
2023-10-16 17:45:00,10.3752,21.1074,17.8,22.2542,23.24,54.5556,100,100,60,1
2023-10-16 17:50:00,10.3564,21.0704,17.7857,22.1333,23.0333,54.4444,100,100,60,1
2023-10-16 17:55:00,10.3376,21.0333,17.8,22.1,22.9417,54,100,100,60,1
2023-10-16 18:00:00,10.3188,21.05,17.725,22,22.85,54.5,100,100,60,1
2023-10-16 19:10:00,9.75,20.84,17.3444,22,22.6333,54.25,100,100,60,1
2023-10-16 20:50:00,8.975,20.64,16.9857,21.13,22,53.4444,100,100,60,1
2023-10-16 20:55:00,8.95,20.6067,17,21.1429,22,53.5,100,100,60,1
2023-10-16 21:00:00,8.925,20.5733,16.975,21.02,21.8333,53.5556,100,100,60,1
2023-10-16 21:05:00,8.9,20.54,16.95,21.6167,22.1625,53.4444,100,100,60,1
2023-10-16 21:10:00,8.88182,20.5469,16.925,22.8875,23.78,53.5333,100,100,60,1
2023-10-16 21:15:00,8.86364,20.5538,16.9,22.4,23.7714,53.4615,100,100,60,1
2023-10-16 21:20:00,8.84545,20.55,16.875,22.15,23.25,53.5385,100,100,60,1
2023-10-16 21:25:00,8.82727,20.5455,16.85,21.88,23,53.5,100,100,60,1
2023-10-16 21:30:00,8.80909,20.5529,16.825,22,22.95,53.4,100,100,60,1
2023-10-16 21:35:00,8.79091,20.55,16.8,21.65,22.7,53.5,100,100,60,1
2023-10-16 21:40:00,8.77273,20.54,16.7923,22.6615,23.7846,53.5,100,100,60,1
2023-10-16 21:45:00,8.75455,20.55,16.8091,24.2875,25.8727,53.5,100,100,60,1
2023-10-16 21:50:00,8.73636,20.5667,16.8052,25.1,27.2286,53.5,100,100,60,1
2023-10-16 21:55:00,8.71818,20.6667,16.8013,25.13,27.35,53.5,100,100,60,1
2023-10-16 22:00:00,8.7,20.6627,16.7974,24.1,26.29,53.5,100,100,60,1
2023-10-16 22:05:00,8.68,20.6587,16.7935,22.86,24.35,53.5,100,100,60,1
2023-10-16 22:10:00,8.66,20.6548,16.7896,22.4375,23.5667,53.5,100,100,60,1
2023-10-16 22:15:00,8.64,20.6508,16.7857,22.0667,23.0667,53.5,100,100,60,1
2023-10-17 00:50:00,8.6,20.0657,16.5,20.8917,21.975,53.5,100,100,60,1
2023-10-17 07:55:00,9.08,19.9,16.5333,21.15,21.95,53.5,100,100,60,1
2023-10-17 08:00:00,9.12,19.9229,16.5867,21.4861,22.2972,53.6,100,100,60,1
2023-10-17 08:05:00,9.16,19.9457,16.64,21.8222,22.6444,53.5,100,100,60,1
2023-10-17 08:10:00,9.2,19.9686,16.6933,23.4091,24.8714,53.4545,100,100,60,1
2023-10-17 08:15:00,9.3,19.9914,16.7467,24.5125,26.45,53.5,100,100,60,1
2023-10-17 08:20:00,9.4,20.0143,16.8,25,27.0333,53.5,100,100,60,1
2023-10-17 08:25:00,9.56,20.0371,16.9,24.3,26.375,53.5714,100,100,60,1
2023-10-17 08:30:00,9.68,20.06,17,23.04,24.8,53.5,100,100,60,1
2023-10-17 08:35:00,9.8,20.0956,17.1,22.0625,23.1571,53.5,100,100,60,1
2023-10-17 08:40:00,10,20.1311,17,21.67,22.71,53.4444,100,100,60,1
2023-10-17 08:45:00,10.1,20.1667,17.0429,21.4833,22.3,53.5,100,100,60,1
2023-10-17 08:50:00,10.3,20.15,17.0857,21.34,22.1,53.5556,100,100,60,1
2023-10-17 08:55:00,10.4,20.1333,17.1286,21.35,22.05,53.5,100,100,60,1
2023-10-17 09:00:00,10.5,20,17.1714,21.375,22.125,53.5,100,100,60,1
2023-10-17 09:05:00,10.5667,19.9,17.2143,21.4,22.2,53.3333,100,100,60,1
2023-10-17 09:10:00,10.8,19.8,17.2571,21.4857,22.2,54.1667,100,100,61,1
2023-10-17 09:15:00,11,19.64,17.3,21.35,22.15,54.4444,100,100,61,1
2023-10-17 09:20:00,11.0667,19.6533,17.3333,21.65,22.5,55,100,100,61,1
2023-10-17 09:25:00,11.1056,19.6667,17.3653,21.68,22.4143,54.7222,100,100,61,1
2023-10-17 09:30:00,11.1444,19.8667,17.3973,21.54,22.3455,54.4444,100,100,61,1
2023-10-17 09:35:00,11.1833,19.9302,17.4293,21.5571,22.35,54,100,100,60,1
2023-10-17 09:40:00,11.2222,19.9937,17.4612,21.62,22.45,53.5,100,100,60,1
2023-10-17 09:45:00,11.2611,20.0571,17.4932,21.65,22.38,54,100,100,60,1
2023-10-17 09:50:00,11.3,20.1063,17.5252,21.6455,22.3667,53.5,100,100,60,1
2023-10-17 09:55:00,11.5,20.1556,17.5571,21.66,22.3,53.5,100,100,61,1
2023-10-17 10:00:00,11.6,20.15,17.7333,21.9612,22.36,54.1667,100,100,60,1
2023-10-17 10:05:00,11.8,20.148,17.7222,22.2625,22.95,54.5,100,100,60,1
2023-10-17 10:10:00,11.85,20.146,17.7111,23.6444,24.6625,54.5,100,100,60,1
2023-10-17 10:15:00,11.9,20.144,17.7,22.9667,24.2375,54.5,100,100,60,1
2023-10-17 10:20:00,11.95,20.142,17.6889,22.55,23.6333,54.5,100,100,60,1
2023-10-17 10:25:00,12,20.14,17.72,22.6,23.5381,54.5139,100,100,60,1
2023-10-17 10:30:00,12.025,20.15,17.7133,22.6,23.4429,54.5278,100,100,61,1
2023-10-17 10:35:00,12.05,20.1545,17.7067,22.4667,23.4333,54.5417,100,100,61,1
