timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-10-17 10:40:00,12.075,20.15,17.7,22.5,23.34,54.5556,100,100,61,1
2023-10-17 10:45:00,12.1,20.192,17.92,22.4625,23.225,54.4,100,100,60,1
2023-10-17 10:50:00,12.3,20.234,17.9,22.425,23.25,54.5455,100,100,60,1
2023-10-17 10:55:00,12.5,20.276,18.1333,22.9143,24.1333,54.5,100,100,60,1
2023-10-17 11:00:00,12.56,20.318,18.1244,23.6167,25.15,54.4615,100,100,60,1
2023-10-17 11:05:00,12.8,20.36,18.1156,22.3182,24.0846,54.5385,100,100,61,1
2023-10-17 11:10:00,12.7375,20.3567,18.1067,21.8667,22.4857,54.5,100,100,60,1
2023-10-17 11:15:00,12.675,20.3533,18.0978,21.65,22.3,54.5,100,100,61,1
2023-10-17 11:20:00,12.6125,20.35,18.0889,21.6,22.2,54.4286,100,100,60,1
2023-10-17 11:25:00,12.55,20.3462,18.08,21.2286,21.775,54.5455,100,100,60,1
2023-10-17 12:40:00,14,20.5667,18.96,21.3667,21.925,56.9,100,100,62,1
2023-10-17 14:50:00,13.8,20.15,18.6,21.1,21.3,54.5,100,100,61,1
2023-10-17 14:55:00,13.7556,20.1333,18.5725,21,21.4,54.5,100,100,61,1
2023-10-17 15:00:00,13.7111,20.1375,18.545,20.86,21.35,54.5,100,100,60,1
2023-10-17 15:05:00,13.6667,20.1417,18.5175,20.85,21.1,54.5,100,100,61,1
2023-10-17 15:10:00,13.6222,20.1458,18.49,20.9,21.26,54.5,100,100,61,1
2023-10-17 15:15:00,13.5778,20.15,18.4625,20.9857,21.275,54.5,100,100,60,1
2023-10-17 15:20:00,13.5333,20.1545,18.435,20.95,21.25,54.5,100,100,60,1
2023-10-17 15:25:00,13.475,20.15,18.4075,20.9667,21.15,54.5,100,100,61,1
2023-10-17 15:30:00,13.4167,20.1455,18.38,20.9333,21.25,54.5,100,100,61,1
2023-10-17 15:35:00,13.3583,20.1571,18.35,20.925,21.2571,54.5,100,100,61,1
2023-10-17 15:40:00,13.3,20.1455,18.32,20.9,21.175,54.5,100,100,61,1
2023-10-17 15:45:00,13.15,20.15,18.29,20.9875,21.0444,54.5,100,100,61,1
2023-10-17 15:50:00,13,20.1357,18.26,21.075,21.4636,54.5,100,100,60,1
2023-10-17 15:55:00,12.9333,20.1214,18.23,20.8333,21.2,54.4615,100,100,60,1
2023-10-17 16:00:00,12.8667,20.1071,18.2,20.8417,21.2,54.5385,100,100,61,1
2023-10-17 16:05:00,12.8,20.0929,18.1,20.85,21.1778,54.5,100,100,61,1
2023-10-17 16:10:00,12.675,20.0786,18.08,20.9667,21.4,54.5,100,100,61,1
2023-10-17 16:15:00,12.55,20.0643,18.0152,20.98,21.5667,54.4286,100,100,61,1
2023-10-17 16:20:00,12.5,20.05,17.9505,21.0625,21.5778,54.5,100,100,60,1
2023-10-17 16:25:00,12.45,20.0462,17.8857,21.0857,21.525,54.6667,100,100,60,1
2023-10-17 16:30:00,12.4,20.05,17.9,21.1,21.6,54.4667,100,100,61,1
2023-10-17 16:35:00,12.35,20.05,17.8714,20.875,21.4167,54.5,100,100,61,1
2023-10-17 16:40:00,12.3,20.05,17.8429,21.0286,21.7,54.5,100,100,61,1
2023-10-17 16:45:00,12.2167,20.05,17.8143,21.025,21.52,54.5,100,100,61,1
2023-10-17 16:50:00,12.1333,20.05,17.7857,21.075,21.6889,54.5455,100,100,61,1
2023-10-17 16:55:00,12.05,20.05,17.7571,20.95,21.7,54.5,100,100,61,1
2023-10-17 18:55:00,11.8,20.0364,17.7,21.04,21.7125,54.5,100,100,61,1
2023-10-17 19:00:00,11.75,20.0394,17.68,21,21.58,54.5,100,100,61,1
2023-10-17 19:05:00,11.7,20.0424,17.6933,21.0333,21.65,54.5,100,100,61,1
2023-10-17 19:10:00,11.65,20.0455,17.7067,20.85,21.55,54.5,100,100,61,1
2023-10-17 19:15:00,11.6,20.0485,17.72,20.8833,21.55,54.5,100,100,61,1
2023-10-17 19:20:00,11.55,20.0515,17.7333,21.0167,21.5917,54.5,100,100,61,1
2023-10-17 19:25:00,11.5333,20.0545,17.7467,21.15,21.76,54.4286,100,100,61,1
2023-10-17 19:30:00,11.5139,20.0576,17.76,21.0375,21.95,54.6667,100,100,61,1
2023-10-17 19:35:00,11.4944,20.0606,17.7733,21.0688,21.95,54.5833,100,100,61,1
2023-10-17 19:40:00,11.475,20.0636,17.7867,21.1,21.95,54.5,100,100,61,1
2023-10-17 19:45:00,11.4556,20.0667,17.8,21.3,22.1,55.6,100,100,62,1
2023-10-17 19:50:00,11.4361,20.16,17.92,21.65,22.3667,55.5,100,100,62,1
2023-10-17 19:55:00,11.4167,20.2578,17.9,21.6333,22.4,55.5,100,100,62,1
2023-10-17 20:00:00,11.3972,20.3556,17.9,21.65,22.3,56.5,100,100,62,1
2023-10-17 20:05:00,11.3778,20.3519,17.9,21.65,22.58,56.5,100,100,61,1
2023-10-17 20:10:00,11.3583,20.3481,17.9,21.625,22.5,55.5,100,100,61,1
2023-10-17 20:15:00,11.3389,20.3444,17.9,21.6,22.05,55.5,100,100,61,1
2023-10-17 20:20:00,11.3194,20.3407,17.8,21.3333,21.8,55.4444,100,100,61,1
2023-10-17 20:25:00,11.3,20.337,17.6667,21.0833,21.55,55.5,100,100,61,1
2023-10-17 20:30:00,11.2375,20.3333,17.7,20.8,21.4333,55.5,100,100,61,1
2023-10-17 20:35:00,11.175,20.285,17.7167,20.85,21.2333,55.5,100,100,61,1
2023-10-17 20:40:00,11.1125,20.2367,17.7333,20.85,21.1667,55.5,100,100,61,1
2023-10-17 20:45:00,11.05,20.1883,17.68,20.8,21.2,55,100,100,61,1
2023-10-17 20:50:00,11.0188,20.14,17.5455,20.64,21.15,54.5,100,100,61,1
2023-10-17 20:55:00,10.9875,20.11,17.4964,20.7071,21.2,54.5455,100,100,61,1
2023-10-17 21:00:00,10.9563,20.08,17.4473,20.69,21.2,54.487,100,100,61,1
2023-10-17 21:05:00,10.925,20.05,17.3982,20.6444,21.1,54.4286,100,100,61,1
2023-10-17 21:10:00,10.8938,20.0429,17.3491,20.6083,21.05,53.5,100,100,61,1
2023-10-17 21:15:00,10.8625,20.05,17.3,20.55,21.125,53.5,100,100,60,1
2023-10-18 00:00:00,10.3,19.65,16.8,20.3,20.65,53.5,100,100,60,1
2023-10-18 00:05:00,10.2773,19.6333,16.7909,20.2,20.7,53.5,100,100,60,1
2023-10-18 00:10:00,10.2545,19.6204,16.8067,20.15,20.65,53.5,100,100,60,1
2023-10-18 00:15:00,10.2318,19.6075,16.7857,20.3143,20.7833,53.5,100,100,61,1
2023-10-18 00:20:00,10.2091,19.5946,16.8,20.16,20.65,53.5,100,100,61,1
2023-10-18 02:15:00,9.5,19.34,16.3,19.95,20.3833,53.5,100,100,60,1
2023-10-18 02:20:00,9.45,19.35,16.2933,19.975,20.3667,53.5,100,100,60,1
2023-10-18 02:25:00,9.4,19.35,16.3,20,20.4333,53.5,100,100,60,1
2023-10-18 05:00:00,9.35,19.35,17.2571,21.975,21.6667,24.4545,25,100,51,1
2023-10-18 09:50:00,9.97143,19.4,16.65,19.85,20.475,54,100,100,60,1
2023-10-18 09:55:00,10,19.4125,16.7,20.2,20.6,53.7273,100,100,60,1
2023-10-18 10:00:00,10.025,19.425,16.75,20.0778,20.6,54.25,100,100,60,1
2023-10-18 10:05:00,10.05,19.4375,16.8,20.06,20.55,54.5,100,100,60,1
2023-10-18 10:10:00,10.1,19.45,16.8333,20.1,20.44,54.5,100,100,60,1
2023-10-18 10:15:00,10.0833,19.4625,16.78,20.1,20.5167,53.7059,100,100,60,1
2023-10-18 10:20:00,10.0667,19.475,16.8,20.5,20.95,54.1538,100,100,60,1
2023-10-18 10:25:00,10.05,19.4875,16.8,21.6143,22.325,53.8333,100,100,60,1
2023-10-18 10:30:00,10.1333,19.5,16.9,21.3,22.375,54.0588,100,100,60,1
2023-10-18 10:35:00,10.2167,19.5125,16.8,21.075,21.9333,53.6667,100,100,59,1
2023-10-18 10:40:00,10.3,19.525,16.85,20.8333,21.55,53.7778,100,100,60,1
2023-10-18 10:45:00,10.325,19.5375,16.9,20.95,21.65,54.2857,100,100,60,1
2023-10-18 10:50:00,10.35,19.55,16.95,21.275,21.9333,54.1429,100,100,60,1
2023-10-18 10:55:00,10.375,19.5583,17,22.5375,23.34,54,100,100,59,1
2023-10-18 11:00:00,10.4,19.5667,16.8,23.5,25.0429,53.75,100,100,60,1
2023-10-18 11:05:00,10.425,19.55,16.9167,23.65,25.4,54.5,100,100,60,1
2023-10-18 11:10:00,10.45,19.7,17.0333,22.9,24.2429,54.5,100,100,60,1
2023-10-18 13:45:00,10.55,19.9,17.3,22.375,23.7,54.4444,100,100,61,1
2023-10-18 15:05:00,9.96667,19.847,16.9667,21.34,22.1,54.5,100,100,61,1
2023-10-18 15:10:00,9.92857,19.8466,16.8,21.24,22.1333,53.4444,100,100,60,1
2023-10-18 15:15:00,9.89048,19.8462,16.7909,21.1333,21.9167,53.5139,100,100,60,1
2023-10-18 17:15:00,8.56667,19.85,16.3464,20.98,21.7182,54,100,100,61,1
2023-10-18 17:20:00,8.5,19.8,16.3,20.95,21.6857,53.5,100,100,61,1
2023-10-18 19:35:00,7.84615,19.6,15.9889,20.2,20.8,53.5,100,100,60,1
2023-10-18 19:40:00,7.82308,19.63,15.9926,20,20.9333,53.4706,100,100,60,1
2023-10-18 19:45:00,7.8,19.66,15.9963,20.05,20.7667,53.5556,100,100,60,1
2023-10-18 19:50:00,7.78,19.6511,16,20.125,20.6,53.4545,100,100,60,1
2023-10-18 19:55:00,7.76,19.6422,15.9,20.05,20.7333,53.5,100,100,60,1
2023-10-18 20:00:00,7.74,19.6333,15.8,19.8,20.85,53.5714,100,100,61,1
2023-10-18 21:30:00,7.5,19.768,15.9,19.775,20.525,53.5,100,100,60,1
2023-10-18 21:35:00,7.46667,19.736,15.85,19.64,20.5042,53.5,100,100,60,1
2023-10-18 21:40:00,7.43333,19.704,15.8,19.7143,20.4833,53.5,100,100,60,1
2023-10-18 21:45:00,7.4,19.672,15.7889,19.65,20.4417,53.5,100,100,60,1
2023-10-18 21:50:00,7.36667,19.64,15.7528,19.5,20.4,53.5,100,100,60,1
2023-10-18 21:55:00,7.33333,19.6133,15.7167,19.6375,20.4,53.5,100,100,60,1
2023-10-18 22:00:00,7.3,19.5867,15.6806,19.6667,20.25,53.5,100,100,60,1
2023-10-18 22:05:00,7.27778,19.56,15.6444,19.6444,20.1333,53.5,100,100,60,1
2023-10-18 22:10:00,7.25556,19.5333,15.6083,19.6222,20.15,53.5,100,100,60,1
2023-10-18 22:15:00,7.23333,19.5111,15.5722,19.6,20.225,53.5,100,100,60,1
2023-10-18 22:20:00,7.175,19.4889,15.5361,19.6,20.15,53.5,100,100,60,1
2023-10-18 22:25:00,7.11667,19.4667,15.5,19.6,20.1375,53.5,100,100,60,1
2023-10-18 22:30:00,7.05833,19.4444,15.4857,19.47,20.05,53.5,100,100,60,1
2023-10-18 22:35:00,7,19.4222,15.4393,19.34,20.05,53.5,100,100,60,1
2023-10-18 22:40:00,6.9,19.4,15.3929,19.425,20.0667,53.5,100,100,60,1
2023-10-18 22:45:00,6.8,19.3778,15.3464,19.35,20.0833,53.5,100,100,60,1
2023-10-18 22:50:00,6.76667,19.3556,15.3,19.425,20.1,53.5,100,100,60,1
2023-10-18 22:55:00,6.73333,19.3333,15.2889,19.5,19.85,53.5,100,100,60,1
2023-10-18 23:00:00,6.75,19.35,15.3,19.35,19.85,53.5,100,100,60,1
2023-10-18 23:05:00,6.6875,19.3343,15.2625,19.35,19.84,53.5,100,100,60,1
2023-10-18 23:10:00,6.625,19.3186,15.225,19.35,19.975,53.5,100,100,60,1
2023-10-18 23:15:00,6.5625,19.303,15.1875,19.2167,19.975,53.5,100,100,60,1
2023-10-18 23:20:00,6.5,19.2873,15.15,19.2429,19.975,53.5,100,100,60,1
2023-10-18 23:25:00,6.47143,19.2716,15.1125,19.2,19.95,53.5,100,100,60,1
2023-10-18 23:30:00,6.44286,19.2559,15.075,19.165,19.95,53.5,100,100,60,1
2023-10-18 23:35:00,6.41429,19.2402,15.0375,19.13,19.95,53.5,100,100,60,1
2023-10-18 23:40:00,6.38571,19.2246,15,19.0455,19.95,53.5,100,100,60,1
2023-10-18 23:45:00,6.35714,19.2089,14.9889,19.05,19.7917,53.5,100,100,60,1
2023-10-18 23:50:00,6.32857,19.1932,15.0077,19.0893,19.6333,53.5,100,100,60,1
2023-10-18 23:55:00,6.3,19.1775,14.9,19.1286,19.725,53.5,100,100,60,1
2023-10-19 00:00:00,6.29,19.1618,14.89,19.15,19.7167,53.5,100,100,60,1
2023-10-19 00:05:00,6.28,19.1462,14.88,19.125,19.8,53.5,100,100,60,1
2023-10-19 00:10:00,6.27,19.15,14.87,19.1292,19.8,53.5,100,100,60,1
2023-10-19 00:15:00,6.26,19.1333,14.86,19.1333,19.8,53.5,100,100,60,1
2023-10-19 00:20:00,6.25,19.1167,14.85,19.1417,19.8,53.5,100,100,60,1
2023-10-19 00:25:00,6.24615,19.1,14.84,19.15,19.8,53.5,100,100,60,1
2023-10-19 07:35:00,5.12,18.9,14.42,23.8125,26.3167,52.8846,100,100,60,1
2023-10-19 07:40:00,5.16,18.9833,14.4933,24.05,26.6667,52.9615,100,100,60,1
2023-10-19 07:45:00,5.2,19.0667,14.5667,24.4,27.275,53.0385,100,100,60,1
2023-10-19 07:50:00,5.22778,19.1667,14.6286,25.3333,28.32,53.1154,100,100,60,1
2023-10-19 07:55:00,5.25556,19.2333,14.6905,26.06,29.26,53.1923,100,100,60,1
2023-10-19 08:00:00,5.33704,19.3,14.7524,26.6,29.9833,53.2692,100,100,60,1
2023-10-19 08:05:00,5.41852,19.3667,14.8143,26.7667,30.26,53.3462,100,100,60,1
2023-10-19 08:10:00,5.5,19.4667,14.9571,27.2333,30.975,53.4231,100,100,60,1
2023-10-19 08:15:00,5.6,19.5667,15.1,27.66,31.8333,53.5,100,100,61,1
2023-10-19 08:20:00,5.7,19.7,15.1667,26.45,31.0583,53.5,100,100,60,1
2023-10-19 08:25:00,5.73,19.8,15.2333,25.6286,30.475,53.5,100,100,60,1
2023-10-19 08:30:00,5.76,19.9,15.3,24.5063,28.4857,53.5,100,100,60,1
2023-10-19 08:35:00,5.84,19.9333,15.3,24.4111,27.975,53.5,100,100,60,1
2023-10-19 08:40:00,5.92,19.9667,15.3,24.5364,28.1,53.5,100,100,60,1
2023-10-19 08:45:00,6,20,15.3333,24.5875,28.1833,53.5,100,100,60,1
2023-10-19 08:50:00,6.04,20.0333,15.4222,24.8818,28.3125,53.5,100,100,60,1
2023-10-19 08:55:00,6.08,20.0667,15.5111,24.9692,28.5,53.5,100,100,61,1
2023-10-19 09:00:00,6.12,20.1,15.6,24.5875,28.1667,53.5,100,100,60,1
2023-10-19 09:05:00,6.16,20.15,15.5,24.9062,28.32,53.5238,100,100,60,1
2023-10-19 09:10:00,6.2,20.1545,15.5533,24.8133,28.2071,53.5476,100,100,60,1
2023-10-19 09:15:00,6.26667,20.1883,15.6067,24.8421,28.22,53.5714,100,100,60,1
2023-10-19 09:20:00,6.34444,20.2221,15.66,24.8611,28.1846,53,100,100,60,1
2023-10-19 09:25:00,6.42222,20.2558,15.7133,24.9714,28.35,53.6,100,100,60,1
2023-10-19 09:30:00,6.5,20.2896,15.7667,24.93,28.35,53.4286,100,100,60,1
2023-10-19 09:35:00,6.6,20.3234,15.82,24.8611,28.2071,53.5,100,100,60,1
2023-10-19 09:40:00,6.7,20.3571,16.0333,24.8615,28.5417,53.5,100,100,60,1
2023-10-19 09:45:00,6.76667,20.3565,16,24.85,28.2214,53.5,100,100,60,1
2023-10-19 09:50:00,7,20.3558,15.996,24.7643,28.0111,53.5455,100,100,60,1
2023-10-19 09:55:00,6.97778,20.3552,15.992,25.2,28.2143,53.5,100,100,60,1
2023-10-19 10:00:00,6.95556,20.3545,15.988,24.9437,28.2231,53.4667,100,100,60,1
2023-10-19 10:05:00,6.93333,20.3539,15.984,24.83,28.12,53.5,100,100,60,1
2023-10-19 10:10:00,6.91111,20.3532,15.98,24.5154,27.89,53.25,100,100,60,1
2023-10-19 10:15:00,6.88889,20.3526,16,24.5813,27.8214,53,100,100,59,1
2023-10-19 10:20:00,6.86667,20.3519,16,24.525,27.7714,53.25,100,100,60,1
2023-10-19 10:25:00,6.84444,20.3513,16.02,24.4429,27.6778,53.5,100,100,59,1
2023-10-19 10:30:00,6.82222,20.3506,15.9667,24.3636,27.7833,53,100,100,59,1
2023-10-19 10:35:00,6.8,20.35,15.7857,24.34,27.5556,52.5,100,100,59,1
2023-10-19 10:40:00,6.7,20.35,15.8,24.4125,27.625,52.5,100,100,60,1
2023-10-19 10:45:00,6.70952,20.475,15.8143,24.475,27.7222,53,100,100,59,1
2023-10-19 10:50:00,6.71905,20.6,15.8,24.5875,27.9714,52.5,100,100,59,1
2023-10-19 10:55:00,6.72857,20.6667,15.8,24.5,27.7667,52.5,100,100,60,1
2023-10-19 11:00:00,6.7381,20.6,15.8,25.3833,28.07,53,100,100,60,1
2023-10-19 11:05:00,6.74762,20.55,15.8,25.85,28.75,53.5,100,100,60,1
2023-10-19 11:10:00,6.75714,20.55,16.0333,25.0333,27.6889,53.5,100,100,60,1
2023-10-19 11:15:00,6.76667,20.5455,16,24.3,26.64,53.5,100,100,60,1
2023-10-19 11:20:00,7,20.5044,16,23.9,26.12,53.5,100,100,60,1
2023-10-19 11:25:00,7.2,20.4633,16,23.6833,25.7,53.5,100,100,60,1
2023-10-19 11:30:00,7.26,20.4222,16,23.3,25.2,53.5,100,100,60,1
2023-10-19 11:35:00,7.38,20.3811,16,23.25,25.1,53.7143,100,100,60,1
2023-10-19 11:40:00,7.5,20.34,16,23.2,25,53.5,100,100,60,1
2023-10-19 11:45:00,7.51818,20.343,16,23.05,24.8,53.5,100,100,60,1
2023-10-19 11:50:00,7.53636,20.3459,16,23.125,24.775,53.5,100,100,60,1
2023-10-19 11:55:00,7.55455,20.3489,16,23.05,24.65,53.5,100,100,60,1
2023-10-19 12:00:00,7.57273,20.3519,16,23.75,25.0857,53.5,100,100,60,1
2023-10-19 12:05:00,7.59091,20.3548,16,25.2,27.1778,53.75,100,100,60,1
2023-10-19 12:10:00,7.60909,20.3578,16,24.6375,27.0778,54,100,100,60,1
2023-10-19 12:15:00,7.62727,20.3607,16.06,24.2,26.4667,53.3333,100,100,60,1
2023-10-19 12:20:00,7.64545,20.3637,16.12,24,26.175,53.5,100,100,60,1
2023-10-19 12:25:00,7.66364,20.3667,16.18,24,26,53.5,100,100,60,1
2023-10-19 12:30:00,7.68182,20.3633,16.24,23.85,25.7667,53.5,100,100,60,1
2023-10-19 12:35:00,7.7,20.36,16.3,23.8,25.64,53.5,100,100,60,1
2023-10-19 12:40:00,7.8,20.3567,16.4,23.6,25.35,53.5,100,100,60,1
2023-10-19 12:45:00,7.78,20.3533,16.3,23.55,25.34,53.5,100,100,60,1
2023-10-19 12:50:00,7.76,20.35,16.2857,23.9833,25.8333,53.5,100,100,60,1
2023-10-19 12:55:00,7.74,20.34,16.2974,25.4167,27.7067,54,100,100,60,1
2023-10-19 13:00:00,7.72,20.3667,16.3091,26.76,29.5909,53,100,100,60,1
2023-10-19 13:05:00,7.7,20.6,16.4545,26.9217,30.1333,53.5,100,100,60,1
2023-10-19 13:10:00,7.7125,20.7,16.6,27.0833,30.325,54,100,100,61,1
2023-10-19 13:15:00,7.725,20.85,16.6667,26.5556,29.6083,54.6,100,100,61,1
2023-10-19 13:20:00,7.7375,20.85,16.7333,25.3167,27.7636,54.5,100,100,61,1
2023-10-19 13:25:00,7.75,20.85,16.8,24.58,26.7,54.5,100,100,61,1
2023-10-19 13:30:00,7.75,20.85,16.8,24.16,26.1,54.5,100,100,61,1
2023-10-19 13:35:00,7.5,20.85,16.8,24.0125,25.8667,54.5,100,100,61,1
2023-10-19 13:40:00,7.3,20.85,16.4889,23.5667,25.45,54.5,100,100,61,1
2023-10-19 13:45:00,7.23333,20.85,16.5,23.425,25.16,54.5,100,100,61,1
2023-10-19 13:50:00,7.23867,20.85,16.5,24.5667,26.5357,54.7,100,100,61,1
2023-10-19 13:55:00,7.244,20.85,16.5,25.925,28.5333,54.9,100,100,61,1
2023-10-19 14:00:00,7.24933,20.85,16.5,26.8,29.7182,55.1,100,100,61,1
2023-10-19 14:05:00,7.25467,20.85,16.6,27.4167,30.48,55.3,100,100,62,1
2023-10-19 14:10:00,7.26,20.85,16.5667,27.6333,30.7833,55.5,100,100,62,1
2023-10-19 14:15:00,7.25667,20.9,16.5333,27.2571,31.1833,54.5,100,100,61,1
2023-10-19 14:20:00,7.25333,20.8867,16.5,26.2333,30.425,53.5,100,100,60,1
2023-10-19 14:25:00,7.25,20.8733,16.4667,26.05,30.2,53.5,100,100,60,1
2023-10-19 14:30:00,7.24667,20.86,16.5,24.8,28.3571,53.5,100,100,60,1
2023-10-19 14:35:00,7.24333,20.8467,16.5,24.8818,28.0222,53.5,100,100,60,1
2023-10-19 14:40:00,7.24,20.8333,16.5,24.8091,28.0333,53.5,100,100,60,1
2023-10-19 18:20:00,5.8,20.9,16,24.5077,27.9364,54.5,100,100,61,1
2023-10-19 18:25:00,5.73333,20.875,15.9857,24.6462,28.15,54.4615,100,100,61,1
2023-10-19 18:30:00,5.61667,20.85,15.8762,24.5429,28.06,54.5,100,100,61,1
2023-10-19 18:35:00,5.5,20.825,15.7667,24.5571,27.85,54.5,100,100,61,1
2023-10-19 18:40:00,5.46667,20.8,15.8,24.76,28.06,54.5,100,100,61,1
2023-10-19 18:45:00,5.43333,20.85,15.75,24.65,28.2,54.5,100,100,61,1
2023-10-19 18:50:00,5.4,20.85,15.7,25.69,28.7455,53,100,100,60,1
2023-10-19 18:55:00,5.36667,20.85,15.65,26,29.0667,52.9,100,100,60,1
2023-10-19 19:00:00,5.33333,20.85,15.6,25.98,28.9667,52.8,100,100,60,1
2023-10-19 19:05:00,5.3,20.85,15.55,25.2833,28.1375,52.7,100,100,60,1
2023-10-19 19:10:00,5.325,20.85,15.5,25.0778,27.825,52.6,100,100,60,1
2023-10-19 19:15:00,5.35,20.85,15.5,25.5667,28.26,52.5,100,100,60,1
2023-10-19 19:20:00,5.375,20.85,15.5,26.1,28.9,52.5,100,100,60,1
2023-10-19 22:40:00,6.13333,20.935,16.0333,25.0125,27.6667,52.5,100,100,59,1
2023-10-19 22:45:00,6.16667,20.96,15.9,25.3364,27.8714,52.5,100,100,60,1
2023-10-19 22:50:00,6.2,20.985,16.1,25.925,28.6667,52.5,100,100,59,1
2023-10-19 22:55:00,6.2125,21.01,16,26.53,29.4,52.5,100,100,59,1
2023-10-19 23:00:00,6.225,21.035,16,26.85,30.0667,52.5,100,100,60,1
2023-10-19 23:05:00,6.2375,21.06,16.0429,27.2667,30.5667,52.5,100,100,60,1
2023-10-19 23:10:00,6.25,21.105,16.0857,27.68,31.08,52.5,100,100,60,1
2023-10-19 23:15:00,6.25,21.15,16.1286,27.85,31.4,52.75,100,100,60,1
2023-10-19 23:20:00,6.25,21.1667,16.1714,26.56,30.5667,53,100,100,60,1
2023-10-19 23:25:00,6.25,21.16,16.2143,26.15,30.15,53.25,100,100,60,1
2023-10-19 23:30:00,6.25714,21.1533,16.2571,25.18,28.96,53.5,100,100,60,1
2023-10-19 23:35:00,6.25,21.1467,16.3,24.8625,28.34,53.5,100,100,59,1
2023-10-19 23:40:00,6.28571,21.14,16.1,24.75,28.1727,53.4375,100,100,60,1
2023-10-20 01:35:00,6.96,20.85,16.3,25.85,28.55,53.1667,100,100,59,1
2023-10-20 01:40:00,7,20.85,16.3,25.3,27.9286,53.5,100,100,59,1
2023-10-20 01:45:00,7.01818,20.85,16.325,25,27.35,53.25,100,100,59,1
2023-10-20 01:50:00,7.03636,20.85,16.35,25.56,28.0667,53,100,100,59,1
2023-10-20 01:55:00,7.05455,20.85,16.375,26.1429,28.8286,52.8333,100,100,59,1
2023-10-20 02:00:00,7.07273,20.85,16.4,26.56,29.3,52.6667,100,100,59,1
2023-10-20 02:05:00,7.09091,20.85,16.2667,27.0333,30.06,52.5,100,100,59,1
2023-10-20 02:10:00,7.10909,20.86,16.3,27.15,30.4,52.5,100,100,59,1
2023-10-20 02:15:00,7.12727,20.8591,16.3143,27.48,30.6571,52.5,100,100,59,1
2023-10-20 02:20:00,7.14545,20.8582,16.4071,27,30.875,52.5,100,100,59,1
2023-10-20 02:25:00,7.16364,20.8573,16.5,25.95,29.9143,53.5,100,100,59,1
2023-10-20 02:30:00,7.18182,20.8564,16.5,25.56,29.45,53.5,100,100,59,1
2023-10-20 02:35:00,7.2,20.8555,16.5,24.8444,28.15,53.5,100,100,59,1
2023-10-20 02:40:00,7.20833,20.8545,16.5,24.7714,27.9,53.5,100,100,59,1
2023-10-20 02:45:00,7.21667,20.8536,16.5,24.775,27.95,53.5,100,100,59,1
2023-10-20 02:50:00,7.225,20.8527,16.5,24.7,27.875,53.5,100,100,59,1
2023-10-20 02:55:00,7.23333,20.8518,16.5,24.6333,27.7714,53.5,100,100,59,1
2023-10-20 03:00:00,7.24167,20.8509,16.5,24.78,28.14,53.5,100,100,59,1
2023-10-20 03:05:00,7.25,20.85,16.5,24.65,27.8,53.5,100,100,59,1
2023-10-20 03:10:00,7.25714,20.8444,16.5,24.65,27.725,53.5,100,100,59,1
2023-10-20 03:15:00,7.25,20.85,16.5,24.55,27.6333,53.5,100,100,59,1
2023-10-20 03:20:00,7.25,20.85,16.5,25.35,28.1,53.1667,100,100,60,1
2023-10-20 03:25:00,7.25,20.85,16.5,26.1,28.65,52.8333,100,100,59,1
2023-10-20 03:30:00,7.25,20.85,16.5,25.9,28.7,52.5,100,100,59,1
2023-10-20 03:35:00,7.25,20.86,16.5,25.8667,28.475,52.75,100,100,59,1
2023-10-20 03:40:00,7.25,20.85,16.5,25.6667,28.25,53,100,100,59,1
2023-10-20 03:45:00,7.24167,20.85,16.5,25.3333,27.9667,53.25,100,100,59,1
2023-10-20 03:50:00,7.23333,20.8481,16.5,25.25,27.7708,53.5,100,100,59,1
2023-10-20 03:55:00,7.225,20.8462,16.4222,25.1667,27.575,53.5,100,100,59,1
2023-10-20 04:00:00,7.21667,20.85,16.3444,25.05,27.3,53.5,100,100,59,1
2023-10-20 05:15:00,7.95,20.64,16.4667,23.9667,25.92,53.5,100,100,60,1
2023-10-20 05:20:00,7.8,20.65,16.2667,23.8,25.675,53.375,100,100,60,1
2023-10-20 05:25:00,7.85,20.6321,16.4,23.85,25.6125,53.25,100,100,60,1
2023-10-20 05:30:00,7.9,20.6143,16.5,23.65,25.55,53.125,100,100,59,1
2023-10-20 05:35:00,7.95,20.5964,16.51,23.6,25.3333,53,100,100,60,1
2023-10-20 05:40:00,8,20.5786,16.52,23.6,25.45,52.875,100,100,60,1
2023-10-20 05:45:00,7.95,20.5607,16.4889,23.5,25.3,52.75,100,100,60,1
2023-10-20 05:50:00,7.9,20.5429,16.4417,23.4333,25.2,52.625,100,100,60,1
2023-10-20 05:55:00,7.85,20.5488,16.3944,23.45,25.1143,52.5,100,100,60,1
2023-10-20 06:00:00,7.8,20.5548,16.3472,24.35,26.29,53.5,100,100,60,1
2023-10-20 06:05:00,7.78667,20.5607,16.3,26.2333,28.8273,53.3,100,100,60,1
2023-10-20 06:10:00,7.77333,20.5667,16.45,27.5,30.5091,53.1,100,100,60,1
2023-10-20 06:15:00,7.76,20.7,16.6,27.325,31.1091,52.9,100,100,59,1
2023-10-20 08:50:00,7.34,20.8571,16.5333,24.5786,27.6625,53.5,100,100,60,1
2023-10-20 08:55:00,7.42,20.9536,16.4889,24.6684,27.8105,53.5,100,100,60,1
2023-10-20 09:00:00,7.5,21.05,16.4444,24.9857,27.9053,53.5,100,100,60,1
2023-10-20 09:05:00,7.54,21.0519,16.4,24.5765,27.7294,53.5,100,100,60,1
2023-10-20 09:10:00,7.58,21.0537,16.6,24.5211,27.7118,53.5,100,100,60,1
2023-10-20 09:15:00,7.62,21.0556,16.55,24.78,27.8,53.5,100,100,59,1
2023-10-20 09:20:00,7.66,21.0574,16.5,24.5579,27.6583,52.5,100,100,60,1
2023-10-20 09:25:00,7.7,21.0593,16.55,24.4235,27.4929,52.6667,100,100,60,1
2023-10-20 09:30:00,7.76667,21.0611,16.6,24.6684,27.5938,52.8333,100,100,60,1
2023-10-20 09:35:00,7.7619,21.063,16.65,24.6467,27.725,53,100,100,60,1
2023-10-20 09:40:00,7.75714,21.0648,16.7,24.4833,27.6105,53.1667,100,100,59,1
2023-10-20 09:45:00,7.75238,21.0667,16.75,24.5684,27.5375,53.3333,100,100,60,1
2023-10-20 09:50:00,7.74762,21.0556,16.9,24.5059,27.4563,53.5,100,100,60,1
2023-10-20 09:55:00,7.74286,21.0444,16.9,24.7688,27.6824,53.5,100,100,60,1
2023-10-20 10:00:00,7.7381,21.05,17,24.535,27.5714,54.5,100,100,61,1
2023-10-20 10:05:00,7.73333,21.06,16.95,24.45,27.2889,54.4815,100,100,62,1
2023-10-20 10:10:00,7.61667,21.0589,16.9,24.6471,27.5667,54.463,100,100,61,1
2023-10-20 10:15:00,7.5,21.0578,16.9,24.7941,27.725,54.4444,100,100,61,1
2023-10-20 10:20:00,7.55,21.0567,16.9,24.5133,27.4929,54.5,100,100,61,1
2023-10-20 10:25:00,7.6,21.0556,16.9,24.6524,27.6929,54.5,100,100,61,1
2023-10-20 10:30:00,7.65,21.0544,16.9,24.7733,27.7733,54.5385,100,100,61,1
2023-10-20 10:35:00,7.7,21.0533,16.9,24.45,27.5143,54.4444,100,100,61,1
2023-10-20 10:40:00,7.8,21.0522,17,24.7158,27.6636,54.5714,100,100,61,1
2023-10-20 10:45:00,7.9,21.0511,16.88,24.68,27.5286,53.5,100,100,60,1
2023-10-20 10:50:00,8,21.05,16.9143,24.225,27.05,53.5357,100,100,60,1
2023-10-20 10:55:00,8.1,21.05,17.1333,24.4,27.1375,53.5714,100,100,60,1
2023-10-20 11:00:00,8.2,21.05,17.1625,24.25,26.8667,53.5,100,100,60,1
2023-10-20 11:05:00,8.24,21.04,17.1917,24.35,26.9,53.4444,100,100,60,1
2023-10-20 11:10:00,8.28,21.041,17.2208,24.3583,26.98,53.5333,100,100,60,1
2023-10-20 11:15:00,8.32,21.042,17.25,24.3667,27.06,53.4286,100,100,60,1
2023-10-20 11:20:00,8.36,21.043,17.2792,24.4143,27.14,53.5,100,100,60,1
2023-10-20 11:25:00,8.4,21.044,17.3083,24.2,26.7286,53.6,100,100,60,1
2023-10-20 11:30:00,8.6,21.045,17.3375,24.35,26.925,53.4615,100,100,60,1
2023-10-20 13:10:00,8.7,21.2267,17.63,27.125,29.8,54.8333,100,100,61,1
2023-10-20 13:15:00,8.68333,21.2933,17.6933,26.775,29.4667,55.1667,100,100,61,1
2023-10-20 13:20:00,8.66667,21.36,17.7567,26.4,29.0571,55.5,100,100,61,1
2023-10-20 13:25:00,8.65,21.3917,17.82,25.2833,28.22,55.5,100,100,61,1
2023-10-20 13:30:00,8.63333,21.4233,17.7857,25.15,27.7167,55.5,100,100,61,1
2023-10-20 13:35:00,8.61667,21.455,17.6595,24.9667,27.375,55.5,100,100,61,1
2023-10-20 13:40:00,8.6,21.4867,17.5333,24.925,27.28,55,100,100,61,1
2023-10-20 13:45:00,8.4,21.5183,17.55,25.6375,27.94,54.5,100,100,61,1
2023-10-20 23:40:00,8.2,21.3514,17.4,25.15,28.075,53.4615,100,100,59,1
2023-10-20 23:45:00,8.19091,21.35,17.3,25.2333,28.1,53.5,100,100,60,1
2023-10-20 23:50:00,8.18182,21.3444,17.4,25.4167,28.6,53.5556,100,100,60,1
2023-10-20 23:55:00,8.17273,21.3472,17.5,25.6,28.72,53.6667,100,100,60,1
2023-10-21 00:00:00,8.16364,21.35,17.3,25.7,28.6857,53.4545,100,100,60,1
2023-10-21 13:25:00,9.2,20.8444,17.4,24.15,26.26,53.5,100,100,60,1
2023-10-21 13:30:00,9.22,20.85,17.2667,23.95,26.1333,53.5,100,100,60,1
2023-10-21 13:35:00,9.24,20.85,17.3,23.85,26,52.5,100,100,60,1
2023-10-21 13:40:00,9.26,20.85,17.3333,23.9833,26.07,53.5,100,100,60,1
2023-10-21 13:45:00,9.28,20.8571,17.28,24.1167,26.14,53.5,100,100,60,1
2023-10-21 19:25:00,8.7,21.13,17.444,24.3167,26.67,54.75,100,100,62,1
2023-10-21 19:30:00,8.6875,21.12,17.396,24.425,26.9,54.5,100,100,62,1
2023-10-21 19:35:00,8.675,21.11,17.348,24.4,26.9,54.25,100,100,61,1
2023-10-21 19:40:00,8.6625,21.1,17.3,24.1,26.8,54,100,100,61,1
2023-10-22 06:45:00,8.7,20.6558,16.8,23.07,25.2125,53.5455,100,100,60,1
2023-10-22 08:25:00,9,20.65,16.9714,22.9385,24.9143,53.5714,100,100,60,1
2023-10-22 08:30:00,9.03333,20.6538,17,22.7333,24.7545,53.4444,100,100,60,1
2023-10-22 08:35:00,9.06667,20.6535,17,22.8889,24.7625,53.5,100,100,60,1
2023-10-22 08:40:00,9.1,20.6532,17.0091,22.8182,24.7545,53.5,100,100,60,1
2023-10-22 10:15:00,9.84,20.6535,17.3,22.02,23.3,53.4444,100,100,60,1
2023-10-22 10:20:00,9.88,20.6526,17.3,22.15,23.6,53.4556,100,100,60,1
2023-10-22 10:25:00,9.92,20.6516,17.3,21.95,23.4,53.4667,100,100,60,1
2023-10-22 10:30:00,9.96,20.6507,17.3,22,23.3,53.4778,100,100,60,1
2023-10-22 10:35:00,10,20.6498,17.3,21.85,23.15,53.4889,100,100,60,1
2023-10-22 10:40:00,10.0167,20.6489,17.3111,21.8,23.0889,53.5,100,100,60,1
2023-10-22 10:45:00,10.0333,20.648,17.2857,21.775,23,53.5,100,100,60,1
2023-10-22 10:50:00,10.05,20.6471,17.3111,21.75,22.8333,53.5,100,100,60,1
2023-10-22 10:55:00,10.0667,20.65,17.2889,21.5833,22.85,53.5,100,100,60,1
2023-10-22 11:00:00,10.1,20.6389,17.3,21.72,22.95,53.5,100,100,60,1
2023-10-22 11:05:00,10.1333,20.6278,17.3,22.225,23.4,53.5,100,100,60,1
2023-10-22 11:10:00,10.1667,20.6167,17.3143,21.9333,23.5,53.5,100,100,60,1
2023-10-22 11:15:00,10.2,20.6056,17.3,22.42,23.85,53.5,100,100,60,1
2023-10-22 11:20:00,10.2333,20.5944,17.3,22.1,23.48,53.5,100,100,60,1
2023-10-22 11:25:00,10.2667,20.5833,17.3,21.9,23.075,53.5,100,100,60,1
2023-10-22 11:30:00,10.3,20.5722,17.3,21.9,23.0667,53.5,100,100,60,1
2023-10-22 11:35:00,10.325,20.5611,17.3,21.75,22.975,53.5,100,100,60,1
2023-10-22 11:40:00,10.35,20.55,17.3,21.7,22.9143,53.5,100,100,60,1
2023-10-22 11:45:00,10.375,20.5,17.3,21.5867,22.9,54,100,100,60,1
2023-10-22 11:50:00,10.4,20.5133,17.3,21.58,22.8167,53,100,100,60,1
2023-10-22 11:55:00,10.425,20.5267,17.3,21.85,23.1667,53.5,100,100,60,1
2023-10-22 12:00:00,10.45,20.54,17.3214,21.8455,23.15,53.5,100,100,60,1
2023-10-22 12:05:00,10.475,20.5533,17.3429,21.85,23.1444,53.5,100,100,60,1
2023-10-22 12:10:00,10.5,20.5667,17.3643,21.85,23.2143,53.5,100,100,60,1
2023-10-22 12:15:00,10.53,20.576,17.3857,21.8818,23.1333,53.5,100,100,60,1
2023-10-22 12:20:00,10.56,20.5853,17.4071,21.9,23.225,53.5,100,100,60,1
2023-10-22 12:25:00,10.608,20.5947,17.4286,21.8833,23.225,53.5,100,100,60,1
2023-10-22 12:30:00,10.656,20.604,17.45,21.86,23.1667,53.5,100,100,60,1
2023-10-22 12:35:00,10.704,20.6133,17.4714,21.875,22.9333,53.5,100,100,60,1
2023-10-22 12:40:00,10.752,20.6227,17.4929,21.65,22.84,53.5,100,100,60,1
2023-10-22 12:45:00,10.8,20.632,17.5143,21.625,22.6167,53.5,100,100,60,1
2023-10-22 12:50:00,10.8667,20.6413,17.5357,21.63,22.9,53.5,100,100,60,1
2023-10-22 12:55:00,10.9333,20.6507,17.5571,21.635,22.8333,54,100,100,60,1
2023-10-22 13:00:00,11,20.66,17.6057,21.64,22.95,53.5,100,100,60,1
2023-10-22 15:20:00,10.8,20.5714,17.5135,21.4,22.2,54,100,100,62,1
2023-10-22 15:25:00,10.7722,20.5571,17.5,21.34,22.425,54,100,100,62,1
2023-10-22 15:30:00,10.7444,20.5429,17.55,21.35,22.1333,54,100,100,61,1
2023-10-22 18:10:00,10.0686,20.66,17.5667,22.3,23.7371,54.7692,100,100,62,1
2023-10-22 18:15:00,10.0429,20.6533,17.5533,22.35,23.7143,54.6923,100,100,62,1
2023-10-22 18:20:00,10.05,20.6467,17.54,21.9333,23.38,54.6154,100,100,62,1
2023-10-22 20:40:00,9.8,20.4093,17.3,23.1771,24.5067,53.4545,100,100,61,1
2023-10-22 21:50:00,9.55,20.65,17.14,23.3,24.8,53.5071,100,100,61,1
2023-10-22 21:55:00,9.55,20.6289,17.12,23.4,24.7182,53.5333,100,100,61,1
2023-10-22 22:00:00,9.52917,20.6078,17.1,23.3,24.7375,53.4444,100,100,61,1
2023-10-22 22:05:00,9.50833,20.5867,17.08,23.15,24.61,53.5556,100,100,61,1
2023-10-22 22:10:00,9.4875,20.5656,17.06,23.1667,24.575,53.5,100,100,61,1
2023-10-22 22:15:00,9.46667,20.5444,17.04,23.15,24.34,53.4444,100,100,60,1
2023-10-23 05:00:00,9.35,20.3,18.0067,28.613,27.6778,24.9524,45,100,51,1
2023-10-23 05:05:00,9.5,20.3222,18.1875,24.5067,27.5909,50.2222,95,100,62,1
2023-10-23 05:10:00,9.2,20.3444,17.05,25.1375,28.4818,54.3333,100,100,61,1
2023-10-23 05:15:00,9.1,20.3667,16.7857,23.0727,25.6333,53.5,100,100,60,1
2023-10-23 08:40:00,9,20.3545,16.82,22.1077,23.85,53.6,100,100,61,1
2023-10-23 08:45:00,9.1,20.35,16.8,22.2615,23.8125,53.5,100,100,61,1
2023-10-23 08:50:00,9.16667,20.348,16.8297,22.1833,23.84,53.5,100,100,61,1
2023-10-23 08:55:00,9.23333,20.346,16.8593,22.0455,23.7857,53.5,100,100,61,1
2023-10-23 09:00:00,9.3,20.344,16.889,22.07,23.7125,53.5,100,100,61,1
2023-10-23 09:05:00,9.33333,20.342,16.9187,22.0571,23.6333,53.4286,100,100,61,1
2023-10-23 09:10:00,9.36667,20.34,16.9484,22.1385,23.65,53.6,100,100,61,1
2023-10-23 09:15:00,9.4,20.3667,16.978,21.9444,23.59,53.5,100,100,61,1
2023-10-23 09:20:00,9.43333,20.35,17.0077,21.79,23.3462,53.5,100,100,61,1
2023-10-23 09:25:00,9.46667,20.3462,16.9889,21.6778,23.2909,53.4286,100,100,61,1
2023-10-23 09:30:00,9.5,20.35,17,21.7727,23.3125,53.5,100,100,60,1
2023-10-23 09:35:00,9.52857,20.35,17.0067,21.9,23.2636,53.5,100,100,60,1
2023-10-23 11:05:00,10.7,20.7,18.9667,24.8,23.1333,7.66667,0,100,11,1
2023-10-23 11:10:00,11,20.55,19.0857,23.275,23.5,34.92,65,100,60,1
2023-10-23 11:15:00,10.8,20.55,18.075,21.9167,22.94,54.5,100,100,62,1
2023-10-23 11:20:00,10.5,20.55,17.6708,21.6222,22.9222,53.7,100,100,61,1
2023-10-23 11:25:00,10.4,20.55,17.2667,21.33,22.4923,53.5,100,100,60,1
2023-10-23 11:30:00,10.3,20.55,17.2444,21.4583,22.71,53.5,100,100,60,1
2023-10-23 11:35:00,10.2167,20.55,17.2222,21.48,22.69,53.5,100,100,60,1
2023-10-23 11:40:00,10.1333,20.55,17.2,21.3167,22.57,53.5,100,100,60,1
2023-10-23 11:45:00,10.05,20.55,17.1778,21.4,22.45,53.5,100,100,60,1
2023-10-23 14:15:00,10.05,20.0543,17,20.9,21.81,54.2143,100,100,60,1
2023-10-23 14:20:00,10.06,20.0557,17,20.7857,21.85,54.3571,100,100,61,1
2023-10-23 14:25:00,10.14,20.0571,17.1333,21.0125,21.9125,54.5,100,100,62,1
2023-10-23 14:30:00,10.22,20.0586,17.2667,21.2273,22.2667,55.35,100,100,62,1
2023-10-23 14:35:00,10.3,20.06,17.4,21.2375,22.3556,56.2,100,100,63,1
2023-10-23 19:25:00,9.8,20.0494,17,21.6714,23.04,55,100,100,61,1
2023-10-23 19:30:00,9.77222,20.0507,16.9909,21.65,22.8667,54,100,100,61,1
2023-10-23 19:35:00,9.74444,20.0521,17,22.2125,23.3429,53.75,100,100,61,1
2023-10-23 19:40:00,9.71667,20.0534,17.0091,22.4143,23.61,53.5,100,100,61,1
2023-10-23 19:45:00,9.68889,20.0547,16.9857,22.5155,23.6479,53.4667,100,100,61,1
2023-10-23 19:50:00,9.66111,20.056,17,22.6167,23.6857,53.5714,100,100,61,1
2023-10-23 19:55:00,9.63333,20.0574,17.0143,22.55,23.7,53.5,100,100,61,1
2023-10-23 20:00:00,9.60556,20.0587,17,22.2,23.45,53.5,100,100,61,1
2023-10-23 20:05:00,9.57778,20.06,16.9833,22,23.075,53.5,100,100,61,1
2023-10-23 20:10:00,9.55,20.0429,16.9667,21.675,22.7,53.5,100,100,61,1
2023-10-23 20:15:00,9.50833,20.0452,16.78,21.5833,22.5333,53.3333,100,100,60,1
2023-10-23 20:20:00,9.46667,20.0476,16.84,21.5,22.4,53.3889,100,100,60,1
2023-10-23 20:25:00,9.425,20.05,16.9,21.4,22.45,53.4444,100,100,61,1
2023-10-23 20:30:00,9.38333,20.1167,17,21.3,22.3417,53.5,100,100,61,1
2023-10-23 20:35:00,9.34167,20.15,16.7,21.45,22.2333,53.5179,100,100,60,1
2023-10-23 20:40:00,9.3,20.14,16.75,21.24,22.14,53.5357,100,100,60,1
2023-10-23 20:45:00,9.275,20.15,16.8,21.2429,22.2,53.5536,100,100,60,1
2023-10-23 20:50:00,9.25,20.1556,16.85,21.28,22.2,53.5714,100,100,60,1
2023-10-23 20:55:00,9.225,20.1476,16.9,21.3,22.15,53.5,100,100,61,1
2023-10-23 21:00:00,9.2,20.1397,16.875,21.5,22.1273,53.5,100,100,61,1
2023-10-23 21:05:00,9.175,20.1317,16.85,21.45,22.1167,54,100,100,61,1
2023-10-23 21:10:00,9.15,20.1238,16.825,21.4,22.175,53.5,100,100,61,1
2023-10-23 21:15:00,9.125,20.1159,16.8,21.2714,22.1143,53.4722,100,100,61,1
2023-10-23 21:20:00,9.1,20.1079,16.7667,21.15,22.1071,53.4444,100,100,60,1
2023-10-24 07:55:00,7.43333,19.3667,15.5333,20.16,21.1,52,100,100,60,1
2023-10-24 08:00:00,7.4,19.34,15.4667,20.1857,21.2,52.6667,100,100,60,1
2023-10-24 13:05:00,9.17692,20.15,16.8,22.7111,24.8286,54.5,100,100,61,1
2023-10-24 13:10:00,9.18462,20.15,16.8333,22.66,24.68,53.4,100,100,61,1
2023-10-24 13:15:00,9.19231,20.15,16.8667,22.6875,24.6143,53.4167,100,100,60,1
2023-10-24 13:20:00,9.2,20.15,16.9,22.72,24.7,53.4333,100,100,60,1
2023-10-24 13:25:00,9.5,20.15,16.9,22.85,24.7875,53.45,100,100,60,1
2023-10-24 13:30:00,9.8,20.15,17.02,22.7714,24.48,53.4667,100,100,60,1
2023-10-24 13:35:00,10,20.15,17.07,22.4667,24.3,53.4833,100,100,60,1
2023-10-24 13:40:00,10.0667,20.15,17.12,22.23,23.9125,53.5,100,100,60,1
2023-10-24 13:45:00,10.1833,20.15,17.17,22.32,23.7917,53.5,100,100,60,1
2023-10-24 13:50:00,10.3,20.15,17.22,22.2111,23.8444,53.5,100,100,60,1
2023-10-24 15:35:00,10,20.1167,17.25,22.7,23.9,53.5,100,100,60,1
2023-10-24 15:40:00,9.95,20.1,17.2,22.6444,24.025,53.5,100,100,60,1
2023-10-24 15:45:00,9.9,20.0833,17.15,22.55,23.8125,53.5,100,100,61,1
2023-10-24 15:50:00,9.85,20.0667,17.1,22.65,23.6,53.5,100,100,61,1
2023-10-24 15:55:00,9.8,20.05,17.05,22.775,23.86,53.5,100,100,61,1
2023-10-24 16:00:00,9.71667,20.05,17,24.3583,25.9385,53.5,100,100,61,1
2023-10-24 16:05:00,9.63333,20.05,16.9667,25.2,27.3667,53.5,100,100,61,1
2023-10-24 16:10:00,9.55,20.1571,16.9333,24.42,26.5875,53.4615,100,100,61,1
2023-10-24 16:15:00,9.52917,20.1563,16.9,23.725,25.46,53.5,100,100,61,1
2023-10-24 16:20:00,9.50833,20.1556,16.7,23.2286,24.7667,53.5,100,100,60,1
2023-10-24 16:25:00,9.4875,20.1548,16.82,22.8,24.22,53.5,100,100,60,1
2023-10-24 16:30:00,9.46667,20.154,16.7923,22.65,24.1,53.5,100,100,60,1
2023-10-24 16:35:00,9.44583,20.1532,16.8333,22.7,23.84,53.5357,100,100,60,1
2023-10-24 16:40:00,9.425,20.1524,16.8248,22.65,24,53.5714,100,100,60,1
2023-10-24 16:45:00,9.40417,20.1516,16.8164,22.6,23.6333,53.5,100,100,60,1
2023-10-24 16:50:00,9.38333,20.1508,16.8079,22.475,23.75,53.5,100,100,60,1
2023-10-24 16:55:00,9.3625,20.15,16.7994,22.825,23.89,53.4545,100,100,60,1
2023-10-24 17:00:00,9.34167,20.15,16.7909,23.8455,25.2917,53.5,100,100,60,1
2023-10-24 17:05:00,9.32083,20.15,16.8,25.0667,27.1625,53.5,100,100,60,1
2023-10-24 17:10:00,9.3,20.2333,16.8333,25.6,28.0333,53.5,100,100,60,1
2023-10-24 17:15:00,9.27143,20.3167,16.8222,25.1333,27.3833,53.5,100,100,60,1
2023-10-24 17:20:00,9.24286,20.4,16.8111,24.2,26.3,53.5,100,100,60,1
2023-10-24 17:25:00,9.21429,20.3864,16.8,23.4333,25.14,53.5,100,100,60,1
2023-10-24 17:30:00,9.18571,20.3727,16.8,23.0143,24.42,53.5,100,100,60,1
2023-10-24 17:35:00,9.15714,20.3591,16.7,22.5,24.0571,53.5,100,100,60,1
2023-10-24 17:40:00,9.12857,20.3455,16.6762,22.625,23.9875,53.5,100,100,60,1
2023-10-24 17:45:00,9.1,20.35,16.6524,22.7,23.925,53.5,100,100,60,1
2023-10-24 17:50:00,9.03333,20.3206,16.6286,22.3,23.68,53.5,100,100,60,1
2023-10-24 17:55:00,8.96667,20.2913,16.6048,22.3,23.65,53.5,100,100,60,1
2023-10-24 18:00:00,8.9,20.2619,16.581,22.04,23.175,53.5,100,100,60,1
2023-10-24 18:05:00,8.83333,20.2325,16.5571,21.85,23.1333,53.5,100,100,60,1
2023-10-24 18:10:00,8.76667,20.2032,16.5333,21.8727,23.0667,53.5,100,100,60,1
2023-10-24 18:15:00,8.7,20.1738,16.5095,21.85,23.05,53.5,100,100,60,1
2023-10-24 18:20:00,8.63333,20.1444,16.4857,22.05,23.125,53.5,100,100,60,1
2023-10-24 18:25:00,8.56667,20.15,16.5111,21.85,23.05,53.5,100,100,60,1
2023-10-24 18:30:00,8.5,20.2,16.4667,21.9,23.05,53.5,100,100,60,1
2023-10-24 18:35:00,8.47143,20.1,16.4222,21.95,23.125,53.5,100,100,60,1
2023-10-24 18:40:00,8.44286,20.09,16.3778,22,23.2,53.5,100,100,60,1
2023-10-24 18:45:00,8.41429,20.08,16.3333,21.92,23.1,53.25,100,100,60,1
2023-10-24 18:50:00,8.38571,20.07,16.2889,21.8,23,53,100,100,60,1
2023-10-24 18:55:00,8.35714,20.06,16.3,21.9,23.1,52.75,100,100,60,1
2023-10-24 21:30:00,7.25481,20,15.7778,20.585,21.47,52.5,100,100,60,1
2023-10-24 21:35:00,7.25222,20.05,15.7667,20.52,21.44,52.5,100,100,60,1
2023-10-24 21:40:00,7.24963,20.0167,15.8,20.35,21.3,52.5,100,100,60,1
2023-10-24 21:45:00,7.24704,19.9833,15.7727,20.48,21.1933,52.5,100,100,60,1
2023-10-24 21:50:00,7.24444,19.95,15.7455,20.4,21.2333,52.5,100,100,60,1
2023-10-24 21:55:00,7.22,19.9167,15.7182,20.34,21.1,52.5,100,100,60,1
2023-10-24 22:00:00,7.19556,19.8833,15.6909,20.28,21.1,52.4,100,100,60,1
2023-10-24 22:05:00,7.17111,19.85,15.6636,20.22,21.2,52.5,100,100,60,1
2023-10-24 22:10:00,7.14667,19.84,15.6364,20.2,21,52.5,100,100,60,1
2023-10-24 22:15:00,7.12222,19.85,15.6091,20.15,21.05,52.6,100,100,60,1
2023-10-24 22:20:00,7.09778,19.815,15.5818,20.15,21.1,52.5,100,100,60,1
2023-10-24 22:25:00,7.07333,19.78,15.5545,20.075,20.85,52.5,100,100,60,1
2023-10-24 22:30:00,7.04889,19.745,15.5273,20.2,21.0167,52.5,100,100,60,1
2023-10-24 22:35:00,7.02444,19.71,15.5,20.2,20.9333,52.4667,100,100,60,1
2023-10-24 22:40:00,7,19.675,15.5,20.2,20.85,52.5556,100,100,59,1
2023-10-25 03:25:00,6.5,18.8196,14.8,19,19.7889,52.5,100,100,60,1
2023-10-25 09:05:00,6.5,18.85,14.9,23.8667,26.2333,52.5,100,100,60,1
2023-10-25 09:10:00,6.56667,19.1,14.96,24.3333,26.6714,52.5,100,100,60,1
2023-10-25 10:50:00,7.3,20.048,15.8,24.3,27.4692,52.5,100,100,60,1
2023-10-25 10:55:00,7.35,20.0469,15.875,24.2357,27.22,52.5,100,100,60,1
2023-10-25 11:00:00,7.4,20.0459,15.95,23.9067,27.0154,52.5,100,100,60,1
2023-10-25 11:05:00,7.45,20.0449,16.025,24.1467,27.3143,52.5,100,100,60,1
2023-10-25 11:10:00,7.5,20.0439,16.1,23.9,26.8273,52.8333,100,100,60,1
2023-10-25 11:15:00,7.625,20.0429,16,23.7563,26.6533,53.1667,100,100,60,1
2023-10-25 11:20:00,7.75,20.05,16,23.8529,26.84,53.5,100,100,60,1
2023-10-25 11:25:00,8,20.05,16.05,24.1625,27.0417,53.5,100,100,60,1
2023-10-25 11:30:00,8.1,20.05,16.1,23.9733,26.96,53.5,100,100,60,1
2023-10-25 11:35:00,8.2,20.05,16.15,23.8,26.7583,53.5,100,100,60,1
2023-10-25 11:40:00,8.3,20.05,16.2,23.9857,26.7615,53.5,100,100,60,1
2023-10-25 14:30:00,8.1,20.3056,16.4929,23.675,25.4,53.5,100,100,60,1
2023-10-25 14:35:00,8.075,20.3,16.5,23.6,25.4,53.5,100,100,60,1
2023-10-25 14:40:00,8.05,20.35,16.4286,23.6,25.2167,53.5,100,100,60,1
2023-10-25 14:45:00,8.025,20.35,16.3571,23.3333,25.25,53.5,100,100,60,1
2023-10-25 14:50:00,8,20.3533,16.2857,23.5292,25.0333,53.5,100,100,60,1
2023-10-25 14:55:00,7.975,20.3567,16.3091,23.725,25.325,53.5,100,100,60,1
2023-10-25 15:00:00,7.95,20.36,16.3,24.825,27.05,53.5,100,100,60,1
2023-10-25 15:05:00,7.925,20.3633,16.3,26.6,29.2667,53.5,100,100,60,1
2023-10-25 15:10:00,7.9,20.3667,16.41,27.77,30.9889,53.5,100,100,60,1
2023-10-25 15:15:00,7.875,20.4667,16.52,26.6556,30.77,53.5,100,100,60,1
2023-10-25 15:20:00,7.85,20.5667,16.4857,26.3667,30.3857,53.5,100,100,60,1
2023-10-25 15:25:00,7.825,20.6083,16.5333,25.1333,29.0357,53.5,100,100,60,1
2023-10-25 15:30:00,7.8,20.65,16.5167,24.7818,27.8714,53.5,100,100,60,1
2023-10-25 21:40:00,7.8,21.0444,16.8,26.15,28.88,53.5,100,100,60,1
2023-10-25 21:45:00,7.84,21.05,16.8,26.46,29.3,53.5,100,100,60,1
2023-10-25 21:50:00,7.88,21.0571,16.8111,25.9143,29.2556,53.5,100,100,60,1
2023-10-25 21:55:00,7.92,21.0655,16.8056,25.0778,28.4,53.5,100,100,60,1
2023-10-25 22:00:00,7.96,21.0738,16.8,25.05,28.225,53.5,100,100,60,1
2023-10-25 22:05:00,8,21.0821,16.8,24.9167,28.05,53.5,100,100,60,1
2023-10-26 00:40:00,7.75,21.1429,16.9,24.7286,27.65,53.5,100,100,60,1
2023-10-26 00:45:00,7.74286,21.1196,16.82,24.7,27.7875,53.5,100,100,60,1
2023-10-26 00:50:00,7.75,21.0964,16.7667,24.66,27.8125,53.5,100,100,60,1
2023-10-26 05:00:00,8.15,20.85,18.5067,29.1727,28.35,24.4348,41,100,51,1
2023-10-26 09:45:00,7.3,20.86,16.5,26.85,30.82,53.5,100,100,60,1
2023-10-26 09:50:00,7.36667,20.859,16.6,26.2625,30.4,53.5,100,100,60,1
2023-10-26 21:30:00,6.74,21.4367,16.7905,24.7286,27.825,54.4545,100,100,62,1
2023-10-27 02:25:00,6.75714,21.0538,16.3,24.45,27.8875,53.4286,100,100,60,1
2023-10-27 02:30:00,6.75,21.0462,16.3,24.4667,27.9333,53.5,100,100,60,1
2023-10-27 02:35:00,6.74444,21.05,16.2933,24.5143,27.8167,53.5,100,100,60,1
2023-10-27 02:40:00,6.75,21.05,16.3111,24.4636,27.75,53.5,100,100,60,1
2023-10-27 04:55:00,6.75,20.8944,16.29,24.85,28.36,53.5,100,100,60,1
2023-10-27 05:00:00,6.75,20.8889,16.28,24.7133,28,53.5,100,100,60,1
2023-10-27 05:05:00,6.75,20.8833,16.3,24.8,28.0615,53.5,100,100,60,1
2023-10-27 05:10:00,6.75,20.8778,16.3,24.65,28.0583,53.5,100,100,60,1
2023-10-27 05:15:00,6.75,20.8722,16.35,24.78,27.9071,53.5,100,100,60,1
2023-10-27 05:20:00,6.75,20.8667,16.4,24.7643,28.2923,53.5,100,100,60,1
2023-10-27 05:25:00,6.75,20.8611,16.2,24.7176,28.2611,53.5,100,100,60,1
2023-10-27 05:30:00,6.75,20.8556,16.25,24.7067,27.82,53.5,100,100,60,1
2023-10-27 05:35:00,6.75,20.85,16.3,25.005,28.1105,53.5,100,100,60,1
2023-10-27 05:40:00,6.75,20.85,16.3,25.0765,28.1937,53.5,100,100,60,1
2023-10-27 05:45:00,6.75,20.85,16.3,24.8,28.1458,53.5,100,100,60,1
2023-10-27 05:50:00,6.75,20.85,16.3,24.9556,27.9231,53.5,100,100,60,1
2023-10-27 05:55:00,6.75,20.85,16.3,25.04,28.1889,53.5,100,100,60,1
2023-10-27 06:00:00,6.75,20.85,16.3,25.1857,28.2722,53.5,100,100,60,1
2023-10-27 06:05:00,6.75385,20.85,16.3,24.9091,28.0952,53.6,100,100,60,1
2023-10-27 06:10:00,6.74,20.85,16.3,24.6947,27.7889,53.3333,100,100,60,1
2023-10-27 06:15:00,6.74091,20.85,16.3,24.5455,27.7938,53.5,100,100,60,1
2023-10-27 06:20:00,6.74182,20.85,16.3,24.5778,27.9437,53.5,100,100,60,1
2023-10-27 06:25:00,6.74273,20.85,16.3,24.8111,27.825,53.5,100,100,60,1
2023-10-27 06:30:00,6.74364,20.85,16.3,24.4125,27.6533,53.5,100,100,60,1
2023-10-27 06:35:00,6.74455,20.8471,16.3,24.6409,27.875,53.5,100,100,60,1
2023-10-27 06:40:00,6.74545,20.85,16.3,24.6625,28.04,53.5,100,100,60,1
2023-10-27 06:45:00,6.74636,20.85,16.3,24.8368,28.1067,53.5,100,100,60,1
2023-10-27 06:50:00,6.74727,20.85,16.3,24.3235,27.7312,53.5,100,100,60,1
2023-10-27 06:55:00,6.74818,20.8667,16.3,24.4818,27.8,53.5,100,100,60,1
2023-10-27 07:00:00,6.74909,20.8,16.3,24.7588,28.2188,53.5,100,100,60,1
2023-10-27 07:05:00,6.75,20.825,16.3,24.5474,27.8118,53.5,100,100,60,1
2023-10-27 07:10:00,6.75556,20.85,16.3,24.2722,27.7214,53.5,100,100,60,1
2023-10-27 07:15:00,6.75,20.85,16.3,24.6056,27.7647,53.5,100,100,60,1
2023-10-27 07:20:00,6.75,20.85,16.3,24.8429,28.1667,53.5455,100,100,60,1
2023-10-27 07:25:00,6.75,20.85,16.3,24.6167,27.8333,53.4286,100,100,60,1
2023-10-27 07:30:00,6.75,20.8529,16.3333,25.1778,28.1789,53.5,100,100,60,1
2023-10-27 07:35:00,6.74667,20.85,16.2,25.035,28.3368,53.5,100,100,60,1
2023-10-27 07:40:00,6.75,20.8467,16.25,24.8833,28.0632,53.5,100,100,60,1
2023-10-27 07:45:00,6.75,20.8538,16.3,24.7857,28.1588,53.5,100,100,60,1
2023-10-27 07:50:00,6.75,20.85,16.35,25.4211,28.1278,53.5,100,100,60,1
2023-10-27 07:55:00,6.75,20.85,16.4,25.1619,28.3579,53.5,100,100,60,1
2023-10-27 08:00:00,6.75,20.8429,16.35,24.9,28.065,53.5,100,100,60,1
2023-10-27 08:05:00,6.75,20.8533,16.3,24.6789,28.0867,53.5,100,100,60,1
2023-10-27 08:10:00,6.75,20.85,16.25,25.1947,28.1737,53.5,100,100,61,1
2023-10-27 08:15:00,6.75,20.8462,16.2,24.7765,28.1222,53.5,100,100,60,1
2023-10-27 08:20:00,6.75,20.8529,16.2444,24.8667,28.0214,53.5,100,100,60,1
2023-10-27 08:25:00,6.75714,20.9242,16.2889,26.225,29.18,53.5,100,100,60,1
2023-10-27 08:30:00,6.75,20.9954,16.3333,30.7,34.5292,53.5,100,100,60,1
2023-10-27 08:35:00,6.77083,21.0667,16.6333,33.1,38.7636,53.5,100,100,60,1
2023-10-27 08:40:00,6.79167,21.3,16.6244,33.26,39.1625,53.5,100,100,60,1
2023-10-27 08:45:00,6.8125,21.3,16.6156,30.29,35.3364,53.5,100,100,60,1
2023-10-27 08:50:00,6.83333,21.3,16.6067,26.24,29.7125,53.5,100,100,60,1
2023-10-27 08:55:00,6.85417,21.3,16.5978,25,27.4429,53.5,100,100,60,1
2023-10-27 09:00:00,6.875,21.3,16.5889,24.85,27.1222,53.5,100,100,60,1
2023-10-27 09:05:00,6.89583,21.32,16.58,25.5,27.4917,54.3571,100,100,60,1
2023-10-27 09:10:00,6.91667,21.34,16.6,27.44,30.0625,55.2143,100,100,60,1
2023-10-27 09:15:00,6.9375,21.36,16.6143,28.8333,32.5833,56.0714,100,100,60,1
2023-10-27 09:20:00,6.95833,21.38,16.7557,29.58,33.6333,56.9286,100,100,60,1
2023-10-27 09:25:00,6.97917,21.4,16.8971,29.55,33.6667,57.7857,100,100,60,1
2023-10-27 09:30:00,7,21.1929,17.0386,29.5333,33.6429,58.6429,100,100,60,1
2023-10-27 09:35:00,9.45,20.9857,17.18,30.0875,33.9111,59.5,100,100,60,1
2023-10-27 09:40:00,7.66667,21.1794,16.9,30.18,34.35,53.5,100,100,60,1
2023-10-27 09:45:00,7.25,21.373,16.9,30.5167,34.9,53.5,100,100,60,1
2023-10-27 09:50:00,7.25714,21.5667,17.05,30.7167,35.46,53.5,100,100,60,1
2023-10-27 09:55:00,7.26429,21.7,17.2,31.2571,36.0857,53.75,100,100,60,1
2023-10-27 10:00:00,7.27143,21.7667,17.24,31.6167,36.525,54,100,100,60,1
2023-10-27 10:05:00,7.27857,21.8333,17.28,32.1,37.1667,53.4,100,100,60,1
2023-10-27 10:10:00,7.28571,21.9,17.32,32.25,37.3889,53.5,100,100,60,1
2023-10-27 10:15:00,7.29286,21.9833,17.36,32.5833,37.7286,53.5,100,100,60,1
2023-10-27 10:20:00,7.3,22.0667,17.4,32.9667,38.25,53.6667,100,100,60,1
2023-10-27 10:25:00,7.32857,22.1133,17.3889,32.775,38.0857,53.4667,100,100,60,1
2023-10-27 10:30:00,7.35714,22.16,17.4143,32.4429,37.7,53.5,100,100,60,1
2023-10-27 11:45:00,7.65385,22.35,17.5667,32.45,37.58,53.4667,100,100,60,1
2023-10-27 11:50:00,7.66923,22.3667,17.55,32.6167,37.7333,53.4833,100,100,60,1
2023-10-27 11:55:00,7.68462,22.4167,17.55,32.9571,38.1889,53.5,100,100,60,1
2023-10-27 12:00:00,7.7,22.4667,17.604,33.2625,38.7,53.5,100,100,60,1
2023-10-27 12:05:00,7.71667,22.5167,17.658,33.6111,39,53.5,100,100,60,1
2023-10-27 12:10:00,7.73333,22.5667,17.712,33.8667,39.375,53.5,100,100,60,1
2023-10-27 12:15:00,7.75,22.6167,17.766,34.075,39.7,53.5,100,100,60,1
2023-10-27 12:20:00,7.76667,22.6667,17.82,34.3286,40.125,53.5,100,100,60,1
2023-10-27 15:15:00,7.8,22.0833,17.3636,24.4867,27.0692,53.5,100,100,60,1
2023-10-27 15:20:00,7.79231,22.0333,17.3473,24.1706,26.85,53.5,100,100,60,1
2023-10-27 15:25:00,7.78462,21.985,17.3309,24.16,26.9818,53.5,100,100,60,1
2023-10-27 15:30:00,7.77692,21.9367,17.3145,24.42,27.3286,53.5,100,100,60,1
2023-10-27 15:35:00,7.76923,21.8883,17.2982,24.2231,26.7882,53.5,100,100,60,1
2023-10-27 15:40:00,7.76154,21.84,17.2818,24.3706,26.9846,53.5,100,100,60,1
2023-10-27 15:45:00,7.75385,21.8006,17.2655,24.44,27.1154,53.5,100,100,60,1
2023-10-27 15:50:00,7.74615,21.7611,17.2491,24.3176,26.97,53.5,100,100,60,1
2023-10-27 15:55:00,7.73846,21.7217,17.2327,24.4077,27.1,53.5,100,100,60,1
2023-10-27 16:00:00,7.73077,21.6823,17.2164,24.3053,27.0875,53.5,100,100,60,1
2023-10-27 16:05:00,7.72308,21.6429,17.2,24.45,27.1,53.5,100,100,60,1
2023-10-27 16:10:00,7.71538,21.5964,17.15,24.3462,27.0455,53.5,100,100,60,1
2023-10-27 16:15:00,7.70769,21.55,17.1,24.4714,27.1625,53.5,100,100,60,1
2023-10-27 16:20:00,7.7,21.5467,17.0667,24.4167,27.1533,53.5,100,100,60,1
2023-10-27 21:35:00,7.25,21.36,16.9667,24.5727,27.3889,54,100,100,62,1
2023-10-27 23:20:00,7,21.55,17.26,24.3667,26.2,55.4545,100,100,62,1
2023-10-28 03:20:00,6.5,21.0429,16.245,23.6286,25.59,53.5,100,100,60,1
2023-10-28 03:25:00,6.48333,21.05,16.2,23.4909,25.475,53.5,100,100,60,1
2023-10-28 03:30:00,6.46667,20.9833,16.1667,23.45,25.22,53.5,100,100,60,1
2023-10-28 03:35:00,6.45,20.9167,16.1333,23.425,25.225,53.5,100,100,60,1
2023-10-28 03:40:00,6.43333,20.85,16.1,23.5,25.15,53.5,100,100,60,1
2023-10-28 03:45:00,6.41667,20.8444,16.0667,23.42,25.2167,53.5,100,100,60,1
2023-10-28 03:50:00,6.4,20.8583,16.0333,23.7,25.7,53.5,100,100,60,1
2023-10-28 03:55:00,6.38333,20.8722,16,25.1909,27.3182,53.5,100,100,60,1
