timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-10-28 04:00:00,6.36667,20.8861,16.1761,26.5778,29.2455,53.5,100,100,60,1
2023-10-28 04:05:00,6.35,20.9,16.3521,27.8167,31.16,53.5,100,100,60,1
2023-10-28 04:10:00,6.33333,20.9833,16.5282,27.1,31.5417,53.5,100,100,60,1
2023-10-28 04:15:00,6.31667,21.0667,16.7043,26.9444,31.74,53.5,100,100,60,1
2023-10-28 04:20:00,6.3,21.0625,16.8803,25.0611,29.0278,53.5,100,100,60,1
2023-10-28 04:25:00,6.38214,21.0583,17.0564,24.6364,28.24,53.5,100,100,60,1
2023-10-28 04:30:00,6.46429,21.0542,17.2325,24.6667,28.0625,53.5,100,100,60,1
2023-10-28 04:35:00,6.54643,21.05,17.4085,24.7538,28.1889,48.75,100,100,60,1
2023-10-28 04:40:00,6.62857,21.0333,17.5846,24.5182,27.9154,44,100,100,60,1
2023-10-28 04:45:00,6.71071,21.05,17.7607,24.5778,27.9357,39.25,100,100,60,1
2023-10-28 04:50:00,6.79286,21.0667,17.9368,24.6786,27.9769,34.5,100,100,60,1
2023-10-28 04:55:00,6.875,21.0833,18.1128,24.6917,28.1,29.75,100,100,60,1
2023-10-28 05:00:00,6.95714,21.1,18.2889,29.587,28.6,25,36,100,52,1
2023-10-28 05:05:00,7,21.0792,18.0778,24.2909,26.9391,52.4375,74,100,62,1
2023-10-28 05:10:00,6.75,21.0583,16.6667,24.8389,27.6308,54.5,100,100,61,1
2023-10-28 05:15:00,6.625,21.0375,16.2,24.8333,28.1,53.4444,100,100,60,1
2023-10-28 05:20:00,6.5,21.0167,16.1222,24.4786,27.9333,53.5,100,100,60,1
2023-10-28 05:25:00,6.3,20.9958,16.0444,24.5294,27.825,53.5,100,100,60,1
2023-10-28 05:30:00,6.23333,20.975,15.9667,24.4062,27.875,53.5,100,100,60,1
2023-10-28 05:35:00,6.2,20.9542,16.0333,24.4722,28.025,53.5,100,100,60,1
2023-10-28 05:40:00,6.16667,20.9333,15.9667,24.4765,27.8333,53.5,100,100,60,1
2023-10-28 05:45:00,6.13333,20.9125,16,24.4867,27.9,53.5,100,100,60,1
2023-10-28 05:50:00,6.1,20.8917,16,24.5111,27.9857,53.5,100,100,60,1
2023-10-28 05:55:00,6.06667,20.8708,16,24.6588,27.9818,53.5,100,100,60,1
2023-10-28 06:00:00,6.03333,20.85,16.003,24.6688,27.87,53.5,100,100,60,1
2023-10-28 06:05:00,6,20.85,16.0061,24.6667,27.9182,53.5,100,100,60,1
2023-10-28 07:15:00,5.8,20.85,15.7943,24.6167,27.9444,53.5,100,100,60,1
2023-10-28 10:10:00,5.85,21.05,16.0333,24.875,28.4,53.5,100,100,60,1
2023-10-28 11:35:00,7.04,21.06,16.6333,24.8267,28.0182,53.5,100,100,60,1
2023-10-28 11:40:00,7.08,21.058,16.6,24.72,28,52.5,100,100,59,1
2023-10-28 11:45:00,7.12,21.056,16.5857,24.9667,28.31,52.4444,100,100,59,1
2023-10-28 11:50:00,7.16,21.054,16.6,24.5917,28.0625,52.5556,100,100,59,1
2023-10-28 11:55:00,7.2,21.052,16.6143,24.9917,28.1889,53.5,100,100,59,1
2023-10-28 12:00:00,7.15,21.05,16.6,24.8071,28.1429,52.8333,100,100,60,1
2023-10-28 12:05:00,7.1,21.0455,16.58,24.7824,28.15,53.1667,100,100,60,1
2023-10-28 12:10:00,7.05,21.05,16.6,24.6583,28.1,53.5,100,100,60,1
2023-10-28 14:05:00,6.35,21.0667,16.25,24.54,27.65,52.5,100,100,60,1
2023-10-28 14:10:00,6.3,21,16.275,24.7167,27.85,52.5,100,100,60,1
2023-10-28 14:15:00,6.28571,21.05,16.3,25.48,28.3375,52.5,100,100,60,1
2023-10-28 14:20:00,6.27143,21.0525,16.325,26.0667,28.9833,52.5,100,100,60,1
2023-10-28 14:25:00,6.25714,21.055,16.35,25.9833,28.9167,53.05,100,100,60,1
2023-10-28 14:30:00,6.24286,21.0575,16.375,25.3,27.95,53.6,100,100,61,1
2023-10-28 14:35:00,6.24429,21.06,16.4,24.9909,27.5,54.5,100,100,61,1
2023-10-28 14:40:00,6.24571,21.105,16.4,25.4,27.9,54.5455,100,100,62,1
2023-10-28 14:45:00,6.24714,21.15,16.3857,25.94,28.6667,54.5,100,100,62,1
2023-10-28 14:50:00,6.24857,21.15,16.4,26.475,29.43,54.5,100,100,62,1
2023-10-28 14:55:00,6.25,21.1545,16.4143,26.7143,29.8333,54.5,100,100,62,1
2023-10-28 15:00:00,6.25556,21.15,16.5238,27.15,30.2222,54.4545,100,100,62,1
2023-10-28 15:05:00,6.25,21.1486,16.6333,27.1125,30.375,54.5556,100,100,62,1
2023-10-28 20:55:00,6.25,21.2219,16.5214,24.6143,28,54.5556,100,100,61,1
2023-10-28 21:00:00,6.24615,21.2495,16.581,24.65,28,54.4545,100,100,61,1
2023-10-28 21:05:00,6.22378,21.2771,16.6405,24.6,28.0667,54.5263,100,100,61,1
2023-10-28 21:10:00,6.2014,21.3048,16.7,24.8,28.1333,54.5,100,100,62,1
2023-10-28 21:15:00,6.17902,21.3324,16.65,25.9444,28.7667,54.25,100,100,62,1
2023-10-28 21:20:00,6.15664,21.36,16.6,26.24,29.2,54,100,100,62,1
2023-10-28 21:25:00,6.13427,21.33,16.55,26.0125,28.6714,53.75,100,100,62,1
2023-10-28 21:30:00,6.11189,21.3,16.5,25.5857,28.2571,53.5,100,100,61,1
2023-10-28 21:35:00,6.08951,21.35,16.3667,24.9,27.3857,53.4,100,100,60,1
2023-10-28 21:40:00,6.06713,21.2464,16.25,24.4,26.6,53.3,100,100,60,1
2023-10-28 21:45:00,6.04476,21.1429,16.1333,24.05,26.3,53.2,100,100,60,1
2023-10-28 21:50:00,6.02238,21.0333,16.0857,24.075,26.2,53.1,100,100,60,1
2023-10-28 21:55:00,6,20.9865,16.0143,23.9,26.1333,53,100,100,60,1
2023-10-28 23:30:00,5.8,21.05,15.85,24.41,27.8857,52.5,100,100,60,1
2023-10-28 23:35:00,5.7875,21.05,15.825,24.4143,27.7714,52.5,100,100,60,1
2023-10-28 23:40:00,5.775,21.0462,15.8,24.5,27.8222,52.5,100,100,60,1
2023-10-28 23:45:00,5.7625,21.05,15.8,24.4455,27.8571,52.5,100,100,60,1
2023-10-28 23:50:00,5.75,21.05,15.8,24.5,27.92,52.5,100,100,60,1
2023-10-29 06:20:00,5,20.48,15.3,27.36,31.4167,52.5,100,100,60,1
2023-10-29 06:25:00,4.98,20.6,15.32,25.9444,30.9,52.5,100,100,60,1
2023-10-29 06:30:00,4.96,20.7,15.315,25.58,30.1833,52.5,100,100,60,1
2023-10-29 06:35:00,4.94,20.6875,15.31,24.39,28.3667,52.5,100,100,60,1
2023-10-29 06:40:00,4.92,20.675,15.305,24.1286,27.74,52.5,100,100,60,1
2023-10-29 06:45:00,4.9,20.6625,15.3,24.2,27.7,52.5,100,100,60,1
2023-10-29 06:50:00,4.88,20.65,15.28,24.175,27.75,52.5,100,100,60,1
2023-10-29 06:55:00,4.86,20.6429,15.2822,24.1375,27.6857,52.5,100,100,60,1
2023-10-29 07:00:00,4.84,20.6619,15.2844,24.2333,27.8143,52.5,100,100,60,1
2023-10-29 07:05:00,4.82,20.681,15.2867,24.22,27.72,52.5,100,100,60,1
2023-10-29 07:10:00,4.8,20.7,15.2889,24.175,27.775,52.5,100,100,60,1
2023-10-29 07:15:00,4.825,20.65,15.2911,24.39,27.9,52.3333,100,100,60,1
2023-10-29 15:35:00,7.28095,21.3333,17.1,24.6667,27.7,54.9286,100,100,61,1
2023-10-29 15:40:00,7.27143,21.3167,17.0857,24.73,27.9167,54.6429,100,100,61,1
2023-10-29 15:45:00,7.2619,21.3,16.9929,24.6429,27.5333,54.3571,100,100,61,1
2023-10-29 15:50:00,7.25238,21.2733,16.9,24.4909,27.5125,54.0714,100,100,61,1
2023-10-29 15:55:00,7.24286,21.2467,16.9,24.54,27.51,53.7857,100,100,61,1
2023-10-29 16:00:00,7.20238,21.22,16.8,24.5417,27.5667,53.5,100,100,61,1
2023-10-29 18:40:00,7.2125,21.054,16.6333,25.9308,28.1714,53.5,100,100,61,1
2023-10-29 18:45:00,7.225,21.0548,16.6,26.7,29.6167,53.5,100,100,60,1
2023-10-29 18:50:00,7.2375,21.0556,16.6,26.9,29.85,53.5,100,100,61,1
2023-10-29 18:55:00,7.25,21.0563,16.6291,26.86,30,53.5,100,100,61,1
2023-10-29 19:00:00,7.26,21.0571,16.6582,27.1,30.1167,53.5,100,100,61,1
2023-10-29 19:05:00,7.284,21.05,16.6873,27.16,30.5,53.5,100,100,61,1
2023-10-29 19:10:00,7.308,21.1,16.7164,26.6,30.5125,53.5,100,100,61,1
2023-10-29 19:15:00,7.332,21.15,16.7455,25.9143,29.7,53.5,100,100,61,1
2023-10-29 19:20:00,7.356,21.15,16.7745,25.3333,29.23,54,100,100,61,1
2023-10-29 19:25:00,7.38,21.15,16.8036,24.85,28.1571,53.5,100,100,61,1
2023-10-29 19:30:00,7.404,21.1143,16.8327,24.7667,28.0111,53.5,100,100,61,1
2023-10-29 19:35:00,7.428,21.0786,16.8618,24.6571,27.9333,53.5,100,100,61,1
2023-10-29 19:40:00,7.452,21.0429,16.8909,24.75,28.0333,53.5,100,100,61,1
2023-10-29 19:45:00,7.476,21.05,16.92,24.8714,28.0286,53.5,100,100,61,1
2023-10-29 19:50:00,7.5,21.05,16.9,24.9143,28.0333,54,100,100,61,1
2023-10-29 21:05:00,7.7,21.1533,16.9133,26.0125,28.675,53.4444,100,100,61,1
2023-10-29 21:10:00,7.7125,21.1552,16.9067,25.9889,28.62,53.5,100,100,61,1
2023-10-29 21:15:00,7.725,21.1571,16.9,25.78,28.325,54.5,100,100,61,1
2023-10-29 21:20:00,7.7375,21.2619,17.2,25.3333,27.7417,54.5,100,100,62,1
2023-10-29 21:25:00,7.75,21.3667,17.3,25.1,27.22,54.4815,100,100,62,1
2023-10-29 21:30:00,7.7625,21.35,17.4,25.65,27.9125,54.463,100,100,62,1
2023-10-29 21:35:00,7.775,21.4125,17.4,26.2571,28.65,54.4444,100,100,62,1
2023-10-29 21:40:00,7.7875,21.475,17.3667,26.6,29.2111,54.4259,100,100,62,1
2023-10-29 21:45:00,7.8,21.5375,17.42,26.825,29.6714,54.4074,100,100,62,1
2023-10-29 21:50:00,7.73333,21.6,17.4933,27.1545,30.0333,54.3889,100,100,62,1
2023-10-29 21:55:00,7.75,21.7,17.5667,27.38,30.25,54.3704,100,100,62,1
2023-10-29 22:00:00,7.75,21.65,17.45,27.4,30.46,54.3519,100,100,62,1
2023-10-29 22:05:00,7.75119,21.65,17.4,27.475,30.625,54.3333,100,100,61,1
2023-10-29 22:10:00,7.75238,21.65,17.4,27.6,30.6,54.6667,100,100,61,1
2023-10-29 22:15:00,7.75357,21.65,17.3,26.1778,29.8667,54.1,100,100,61,1
2023-10-29 22:20:00,7.75476,21.64,17.2,25.68,29.0667,53.8833,100,100,60,1
2023-10-29 22:25:00,7.75595,21.54,17.1,25.2636,28.575,53.6667,100,100,61,1
2023-10-30 00:15:00,7.74,21.35,16.9,25.35,28.35,53.3333,100,100,60,1
2023-10-30 00:20:00,7.75,21.35,16.9091,25.52,28.4083,53.3889,100,100,60,1
2023-10-30 00:25:00,7.75,21.35,16.9,25.3,28.2273,53.4444,100,100,60,1
2023-10-30 00:30:00,7.75,21.4,16.9,25.1938,27.94,53.5,100,100,60,1
2023-10-30 00:35:00,7.75,21.3333,16.9,25.0875,28.2,53.5,100,100,60,1
2023-10-30 00:40:00,7.75,21.35,16.8923,25.4,28.42,53.5,100,100,60,1
2023-10-30 00:45:00,7.75,21.319,16.9091,25.4286,28.5,53.5,100,100,60,1
2023-10-30 00:50:00,7.75,21.2881,16.88,25.55,28.4,53.5,100,100,60,1
2023-10-30 00:55:00,7.75,21.2571,16.9,24.9333,27.96,53.375,100,100,60,1
2023-10-30 01:00:00,7.75,21.2262,16.9,24.9857,28.125,53.25,100,100,60,1
2023-10-30 01:05:00,7.75,21.1952,16.9,25.3143,28.2571,53.125,100,100,60,1
2023-10-30 01:10:00,7.75,21.1643,16.9167,25.4833,28.45,53,100,100,60,1
2023-10-30 01:15:00,7.75556,21.1333,16.9333,25.62,28.6444,52.875,100,100,60,1
2023-10-30 01:20:00,7.74615,21.1667,16.8857,25.1333,28.3,52.75,100,100,60,1
2023-10-30 01:25:00,7.75,21.1622,16.9,25.1667,27.9,52.625,100,100,60,1
2023-10-30 01:30:00,7.75,21.1578,16.9,25.2,28.1333,52.5,100,100,60,1
2023-10-30 01:35:00,7.75,21.1533,16.9,25.5,28.475,52.5769,100,100,60,1
2023-10-30 02:45:00,7.5,21.05,16.6,24.75,27.02,53.5,100,100,60,1
2023-10-30 02:50:00,7.475,21.0159,16.5667,24.625,26.6,53.5,100,100,60,1
2023-10-30 02:55:00,7.45,20.9818,16.5333,24.6,26.6667,53.5,100,100,60,1
2023-10-30 04:40:00,6.8,20.5567,16,22.8,24.4167,52.5,100,100,60,1
2023-10-30 04:45:00,6.77778,20.5633,16,22.5667,24.3,52.5,100,100,60,1
2023-10-30 04:50:00,6.75556,20.57,16.7229,23.0667,24.8667,52.5,100,100,60,1
2023-10-30 04:55:00,6.73333,20.5767,17.4458,24.95,27.2455,38.6196,100,100,60,1
2023-10-30 05:00:00,7.32857,20.5833,18.1688,29.9958,28.7,24.7391,41,100,52,1
2023-10-30 05:05:00,7.6,20.575,17.93,25.3789,28.6857,50.5833,85,100,62,1
2023-10-30 05:10:00,7.3,20.5667,16.525,26.8286,30.3,54.4,100,100,61,1
2023-10-30 05:15:00,7.2,20.66,16.2,26.2714,30.4429,53,100,100,60,1
2023-10-30 08:15:00,7.03333,21.5381,16.9,30.3667,34.6875,52.5,100,100,60,1
2023-10-30 08:20:00,7.05,21.5571,16.9,30.6,35.1833,52.5,100,100,60,1
2023-10-30 08:25:00,7.06667,21.6036,16.9,30.8,35.55,52.5,100,100,60,1
2023-10-30 08:30:00,7.08333,21.65,16.9,30.52,35.4273,52.5,100,100,60,1
2023-10-30 08:35:00,7.1,21.7,16.9,30,34.4667,52.5,100,100,60,1
2023-10-30 08:40:00,7.11667,21.716,16.9,29.4833,33.5857,52.5,100,100,60,1
2023-10-30 08:45:00,7.13333,21.732,16.9333,29.05,33.05,52.5,100,100,60,1
2023-10-30 08:50:00,7.15,21.748,16.925,28.8,32.7167,52.7,100,100,60,1
2023-10-30 08:55:00,7.16667,21.764,16.9167,28.55,32.45,52.9,100,100,60,1
2023-10-30 09:00:00,7.18333,21.78,16.9083,28.5375,32.2333,53.1,100,100,60,1
2023-10-30 09:05:00,7.2,21.796,16.9,28.4,31.8714,53.3,100,100,60,1
2023-10-30 09:10:00,7.25,21.812,17.2,29.2667,33.0294,53.5,100,100,61,1
2023-10-30 09:15:00,7.3,21.828,17.35,30.88,35.1286,53.6,100,100,61,1
2023-10-30 09:20:00,7.25,21.844,17.5,31.7875,36.6125,53.5,100,100,61,1
2023-10-30 09:25:00,7.375,21.86,17.4,31.86,36.7667,53.4545,100,100,61,1
2023-10-30 09:30:00,7.5,21.9267,17.5571,32.1167,37.025,53.5556,100,100,61,1
2023-10-30 09:35:00,7.56667,21.9933,17.55,32.3333,37.3778,53.5,100,100,61,1
2023-10-30 09:40:00,7.63333,22.06,17.594,32.6857,37.8625,54,100,100,61,1
2023-10-30 09:45:00,7.7,22.16,17.6381,33.15,38.27,53.4545,100,100,61,1
2023-10-30 09:50:00,7.75,22.2,17.6821,33.38,38.7167,53.5263,100,100,61,1
2023-10-30 09:55:00,7.8,22.24,17.7262,33.5833,39.1667,53.4615,100,100,61,1
2023-10-30 10:00:00,7.85,22.28,17.7702,34,39.6286,53.5455,100,100,61,1
2023-10-30 10:05:00,7.9,22.32,17.8143,34.2111,39.9143,53.6364,100,100,61,1
2023-10-30 10:10:00,7.95,22.36,17.9238,34.5,40.2286,53.5,100,100,61,1
2023-10-30 10:15:00,8,22.4267,18.0333,34.7625,40.65,53.5385,100,100,61,1
2023-10-30 14:05:00,8.1,23.1366,18.4,31.5222,35.6545,56.5,100,100,62,1
2023-10-30 14:10:00,8.07,23.15,18.7,33.125,37.9444,56.4615,100,100,62,1
2023-10-30 14:15:00,8.04,23.4,18.8571,34,39.1,56.5,100,100,62,1
2023-10-30 14:20:00,8.01,23.64,19.1,34.1,39.44,56.7778,100,100,62,1
2023-10-30 14:25:00,7.98,23.6667,19.3,34.25,39.5,56.5,100,100,62,1
2023-10-30 14:30:00,7.95,23.55,19.1333,34.5143,39.84,57,100,100,62,1
2023-10-30 14:35:00,7.92,23.3333,18.85,34.8333,40.3333,56.5,100,100,63,1
2023-10-30 14:40:00,7.89,23.3444,18.825,35,40.5,56.5,100,100,63,1
2023-10-30 14:45:00,7.86,23.3556,18.8,35.26,40.82,56,100,100,62,1
2023-10-30 14:50:00,7.83,23.3667,18.85,35.4,41.3,55.4,100,100,62,1
2023-10-30 14:55:00,7.8,23.415,18.8556,35.6429,41.55,55.5,100,100,62,1
2023-10-30 15:00:00,7.79286,23.4633,18.8455,35.9333,41.8,55.25,100,100,62,1
2023-10-30 15:05:00,7.78571,23.5117,18.85,35.8,41.9333,55,100,100,61,1
2023-10-30 15:10:00,7.77857,23.56,18.6667,34.9077,40.9538,53.5,100,100,61,1
2023-10-30 15:15:00,7.77143,23.5567,18.7333,34.12,39.6571,53.5,100,100,61,1
2023-10-30 15:20:00,7.76429,23.5533,18.68,33.5,38.88,54.5,100,100,61,1
2023-10-30 15:25:00,7.75714,23.55,18.35,32.9667,38.1,53.5,100,100,61,1
2023-10-30 15:30:00,7.75,23.5,18.2679,32.3667,37.3,53.5,100,100,61,1
2023-10-30 15:35:00,7.7,23.4583,18.1857,32.05,36.95,53.4545,100,100,61,1
2023-10-30 15:40:00,7.6,23.4167,18.2,31.98,36.5,53.5,100,100,60,1
2023-10-30 15:45:00,7.5,23.375,18.0833,31.58,36.15,53.5,100,100,60,1
2023-10-30 15:50:00,7.43333,23.3333,17.9667,31.3,35.94,53.5,100,100,60,1
2023-10-30 15:55:00,7.36667,23.2947,18,31.1833,35.6667,53.5,100,100,60,1
2023-10-30 16:00:00,7.3,23.256,17.9,30.8,35.15,53.5,100,100,60,1
2023-10-30 16:05:00,7.28333,23.2173,17.8,30.7,34.96,53.5,100,100,60,1
2023-10-30 16:10:00,7.26667,23.1787,17.78,30.475,34.65,53.5,100,100,60,1
2023-10-30 16:15:00,7.25,23.14,17.8091,31.35,35.4182,53.5,100,100,60,1
2023-10-30 16:20:00,7.24286,23.15,17.78,32.7917,37.6333,53.5,100,100,61,1
2023-10-30 16:25:00,7.25455,23.16,17.9,33.8571,39.22,53.5,100,100,61,1
2023-10-30 16:30:00,7.25,23.24,18.1,34.35,40.075,53.5,100,100,61,1
2023-10-30 16:35:00,7.29167,23.32,18,34.425,40.25,53.5,100,100,61,1
2023-10-30 16:40:00,7.33333,23.4,18.0704,34.6143,40.425,53.5167,100,100,61,1
2023-10-30 16:45:00,7.375,23.475,18.1407,34.875,40.6857,53.5333,100,100,61,1
2023-10-30 16:50:00,7.41667,23.55,18.2111,35.0667,40.8571,53.55,100,100,61,1
2023-10-30 16:55:00,7.45833,23.5667,18.2,35.22,41.2857,53.5667,100,100,60,1
2023-10-30 17:00:00,7.5,23.6111,18.2786,35.475,41.5667,53.5833,100,100,60,1
2023-10-30 17:05:00,7.56667,23.6556,18.3571,35.65,41.7333,53.6,100,100,61,1
2023-10-30 17:10:00,7.63333,23.7,18.35,35.68,41.925,53.6167,100,100,61,1
2023-10-30 17:15:00,7.7,23.65,18.4321,35.6375,41.7429,53.6333,100,100,61,1
2023-10-30 17:20:00,7.76667,23.65,18.5143,35.1,41.0667,53.65,98,100,61,1
2023-10-30 17:25:00,7.88333,23.65,18.5127,34.7636,40.5333,53.6667,97,100,61,1
2023-10-30 17:30:00,8,23.65,18.5111,33.8778,39.4778,53.5,96,100,61,1
2023-10-30 17:35:00,8.03333,23.65,18.5095,33.1333,38.6111,53.4444,94,100,61,1
2023-10-30 17:40:00,8.06667,23.65,18.5079,32.6857,37.9143,53.5,91,100,61,1
2023-10-30 17:45:00,8.1,23.65,18.5063,32.1,37.3667,53.5,89,100,60,1
2023-10-30 17:50:00,8.13333,23.65,18.5048,31.7778,36.8643,53.5556,86,100,61,1
2023-10-30 17:55:00,8.16667,23.6333,18.5032,31.25,36.3556,53.4286,85,100,61,1
2023-10-30 18:00:00,8.2,23.6056,18.5016,30.9833,35.9167,53.5556,82,100,61,1
2023-10-30 19:40:00,8.5,23.2382,18.425,29.8455,35.4714,53.5,70,100,60,1
2023-10-30 19:45:00,8.53333,23.2773,18.5,29.9,35.44,53.5,70,100,61,1
2023-10-30 19:50:00,8.56667,23.3164,18.5,29.825,35.4667,53.5,70,100,61,1
2023-10-30 19:55:00,8.6,23.3556,18.5,29.95,35.4333,53.5,70,100,61,1
2023-10-30 20:00:00,8.63333,23.3444,18.5,29.85,35.4,53.6,70,100,61,1
2023-10-30 20:05:00,8.66667,23.35,18.5,29.8,35.5,53.5,70,100,60,1
2023-10-30 20:10:00,8.7,23.35,18.5,29.9,35.5083,53.5,70,100,60,1
2023-10-30 20:15:00,8.73333,23.35,18.52,30,35.5167,53.4545,70,100,60,1
2023-10-30 20:20:00,8.76667,23.35,18.58,29.8,35.5483,53.5,70,100,61,1
2023-10-30 20:25:00,8.8,23.35,18.64,29.98,35.58,53.5,70,100,61,1
2023-10-30 20:30:00,8.83333,23.35,18.7,29.8,35.4,53.5,70,100,60,1
2023-10-30 20:35:00,8.86667,23.35,18.7,29.9,35.4,53.5,70,100,61,1
2023-10-30 20:40:00,8.9,23.35,18.7,29.95,35.375,53.5,70,100,61,1
2023-10-30 20:45:00,8.93333,23.35,18.72,29.95,35.45,53.5,70,100,60,1
2023-10-30 20:50:00,8.96667,23.35,18.7133,29.875,35.325,53.5,70,100,61,1
2023-10-30 20:55:00,9,23.35,18.7067,29.8,35.2,53.5455,70,100,60,1
2023-10-30 21:00:00,9.02857,23.35,18.7,29.8667,35.3111,53.4286,70,100,61,1
2023-10-30 21:05:00,9.05714,23.3571,18.7,29.8,35.25,53.5385,70,100,60,1
2023-10-30 21:10:00,9.08571,23.3552,18.7267,29.66,35.25,53.4667,70,100,60,1
2023-10-30 21:15:00,9.11429,23.3532,18.7533,29.6667,35.14,53.5,69,100,60,1
2023-10-30 21:20:00,9.14286,23.3513,18.78,29.62,35.0667,53.5,69,100,60,1
2023-10-30 21:25:00,9.17143,23.3494,18.8067,29.3,34.96,53.5455,68,100,60,1
2023-10-30 21:30:00,9.2,23.3474,18.8333,29.45,34.8333,53.4615,68,100,60,1
2023-10-30 21:35:00,9.26667,23.3455,18.86,29.375,35,53.5,68,100,60,1
2023-10-30 21:40:00,9.33333,23.3533,18.85,29.45,35.05,53.5,68,100,60,1
2023-10-30 21:45:00,9.4,23.377,18.9048,29.4,35.025,53.5,68,100,60,1
2023-10-30 21:50:00,9.48333,23.4007,18.9595,29.375,34.9333,53.5,68,100,60,1
2023-10-30 21:55:00,9.56667,23.4244,19.0143,29.5143,34.9571,53.5714,68,100,61,1
2023-10-30 22:00:00,9.64444,23.4481,19,29.36,34.9,53.4444,68,100,61,1
2023-10-30 22:05:00,9.72222,23.4719,19,29.35,34.975,53.5385,68,100,60,1
2023-10-30 22:10:00,9.8,23.4956,19,29.48,35.05,53.5,68,100,61,1
2023-10-30 22:15:00,9.86667,23.5193,19.0667,29.46,35.05,53.4667,68,100,61,1
2023-10-30 22:20:00,9.93333,23.543,19.1333,29.36,35.05,53.5,68,100,60,1
2023-10-30 22:25:00,10,23.5667,19.2,29.4333,35.05,53.5,67,100,60,1
2023-10-30 22:30:00,10.0333,23.55,19.2111,29.4286,34.8375,53.5,66,100,60,1
2023-10-30 22:35:00,10.0667,23.54,19.1933,29.08,34.6,53.5,66,100,61,1
2023-10-31 02:20:00,12.3,23.3444,20,28.4,32.5125,54.6,68,100,60,1
2023-10-31 05:45:00,12.05,23.1333,19.8071,25.85,29.475,54.5,58,100,61,1
2023-10-31 05:50:00,12.05,23.104,19.7857,26.1167,29.73,54.5,61,100,61,1
2023-10-31 08:50:00,11.8,23.8111,20,31.4143,36.7667,53.7,71,100,61,1
2023-10-31 08:55:00,11.5333,23.8,19.9667,30.2889,35.6818,53.6,66,100,61,1
2023-10-31 09:00:00,11.4167,23.85,19.8429,29.1,34.3889,53.5,61,100,61,1
2023-10-31 09:05:00,11.3,23.725,19.7,27.9,33.1667,53.45,57,100,61,1
2023-10-31 09:10:00,11.04,23.6,19.6,27.1,32.2375,53.4,53,100,61,1
2023-10-31 09:15:00,10.972,23.58,19.4857,26.6,31.8,53.5455,50,100,61,1
2023-10-31 09:20:00,10.904,23.56,19.4371,26.4333,31.2143,53.4545,47,100,61,1
2023-10-31 09:25:00,10.836,23.54,19.3886,25.9667,30.525,53.5385,44,100,61,1
2023-10-31 09:30:00,10.768,23.4367,19.34,25.7167,29.95,53.4286,42,100,61,1
2023-10-31 09:35:00,10.7,23.3333,19.2822,25.5667,29.6667,53.5556,41,100,61,1
2023-10-31 09:40:00,10.6691,23.2857,19.2244,25.575,29.6667,53.4615,39,100,61,1
2023-10-31 09:45:00,10.6382,23.2381,19.1667,25.4,29.3,53.5714,39,100,61,1
2023-10-31 09:50:00,10.6073,23.1905,19.125,25.45,29.15,53.4,39,100,61,1
2023-10-31 09:55:00,10.5764,23.1429,19.0833,25.55,29.3,53.45,39,100,61,1
2023-10-31 10:00:00,10.5455,23.1086,19.0417,25.2143,29.2,53.5,40,100,61,1
2023-10-31 11:15:00,10.3,23.4481,19.2,29.35,34.7,53.5333,67,100,61,1
2023-10-31 12:50:00,10.1,23.5333,19.3,25.2,28.8,53.8333,41,100,62,1
2023-10-31 12:55:00,10,23.4333,19.18,24.7,28.1,53.8056,42,100,62,1
2023-10-31 15:50:00,9.8,23.5561,18.9889,28.44,35.59,53.5714,55,100,60,1
2023-10-31 15:55:00,9.7375,23.5534,19,28.3,35.24,53.5,53,100,60,1
2023-10-31 16:00:00,9.675,23.5508,19,27.81,34.6364,53.4667,52,100,60,1
2023-10-31 16:05:00,9.6125,23.5481,18.9467,27.42,33.81,53.5,51,100,60,1
2023-10-31 16:10:00,9.55,23.5455,18.8933,27.1,32.825,53.5556,50,100,60,1
2023-10-31 16:15:00,9.55,23.55,18.84,26.58,32.1167,53.5,49,100,60,1
2023-10-31 16:20:00,9.51429,23.425,18.85,26.32,31.5111,53.4444,49,100,60,1
2023-10-31 16:25:00,9.47857,23.3,18.765,25.92,30.95,53.5,49,100,60,1
2023-10-31 16:30:00,9.44286,23.2607,18.68,25.875,30.75,53.5,49,100,60,1
2023-10-31 16:35:00,9.40714,23.2214,18.7,25.9,30.7,53.5455,51,100,60,1
2023-10-31 16:40:00,9.37143,23.1821,18.65,25.98,30.9333,53.4545,52,100,60,1
2023-10-31 16:45:00,9.33571,23.1429,18.6,25.85,31.1556,53.5,53,100,60,1
2023-10-31 16:50:00,9.3,23.151,18.55,26.3,31.4636,53.5,55,100,60,1
2023-10-31 16:55:00,9.25714,23.1592,18.5,26.48,31.95,53.5,58,100,60,1
2023-10-31 17:00:00,9.21429,23.1673,18.48,27,32.2375,53.5,60,100,60,1
2023-10-31 17:05:00,9.17143,23.1755,18.5111,27.58,32.8375,53.5714,63,100,60,1
2023-10-31 17:10:00,9.12857,23.1837,18.4923,28.8538,34.3538,53.4286,65,100,60,1
2023-10-31 17:15:00,9.08571,23.1918,18.5111,30.12,36.5765,53.6667,68,100,60,1
2023-10-31 17:20:00,9.04286,23.2,18.6222,31.15,37.9727,53,69,100,60,1
2023-10-31 17:25:00,9,23.2833,18.7333,31.95,38.8111,53.25,70,100,60,1
2023-10-31 18:35:00,8.8,23.4464,18.4889,26,31.25,53.5,50,100,60,1
2023-10-31 20:20:00,8.5,23.2762,18.35,27.4286,34.3,53.5,51,100,60,1
2023-11-01 02:50:00,8.3,23.36,18.35,32.225,39.625,53.5,70,100,60,1
2023-11-01 02:55:00,8.23333,23.3562,18.35,32.1333,39.5889,53.5,69,100,60,1
2023-11-01 03:00:00,8.16667,23.3524,18.35,31.725,39.2417,53.5,67,100,60,1
2023-11-01 03:05:00,8.1,23.3486,18.35,30.7857,38.2091,53.5,65,100,60,1
2023-11-01 03:10:00,7.95,23.3448,18.2679,29.85,36.91,53.5,62,100,60,1
2023-11-01 03:15:00,7.8,23.341,18.1857,28.825,35.8,53.5,60,100,60,1
2023-11-01 03:20:00,7.75,23.3371,18.0929,28.1667,34.71,53.5,57,100,60,1
2023-11-01 03:25:00,7.7,23.3333,18,27.45,33.86,53.5,56,100,60,1
2023-11-01 03:30:00,7.6,23.2417,17.98,26.925,33.0429,53.5,54,100,60,1
2023-11-01 03:35:00,7.5,23.15,17.7,26.1333,32.2429,53.5,54,100,60,1
2023-11-01 03:40:00,7.43333,23.1,17.8,26.02,31.72,53.5,53,100,60,1
2023-11-01 03:45:00,7.36667,23.04,17.75,25.925,31.4571,53.5,53,100,60,1
2023-11-01 03:50:00,7.3,23.0077,17.7,25.76,31.2,53.5,54,100,60,1
2023-11-01 03:55:00,7.28095,22.9754,17.65,25.7,31.15,53.5,56,100,60,1
2023-11-01 04:00:00,7.2619,22.9431,17.6,26,31.4,53.5,57,100,60,1
2023-11-01 04:05:00,7.24286,22.9108,17.55,26.0333,31.3667,53.5,58,100,60,1
2023-11-01 04:10:00,7.12143,22.8785,17.55,26.2667,31.7333,53.5,61,100,60,1
2023-11-01 04:15:00,7,22.8462,17.55,26.8375,32.2417,53.5,63,100,60,1
2023-11-01 04:20:00,6.95,22.85,17.5,27.225,32.5333,53.5,66,100,60,1
2023-11-01 04:25:00,6.9,22.85,17.4667,27.7333,32.75,53.5,69,100,60,1
2023-11-01 04:30:00,6.85,22.85,17.4333,28.0857,33.0833,49.5455,73,100,60,1
2023-11-01 04:35:00,6.8,22.85,17.4,28.55,33.36,45.5909,77,100,60,1
2023-11-01 04:40:00,6.77,22.85,17.3667,28.88,33.55,41.6364,80,100,60,1
2023-11-01 04:45:00,6.74,22.85,17.4111,29.2,33.54,37.6818,84,100,60,1
2023-11-01 04:50:00,6.75,22.85,17.3857,29.15,33.5333,33.7273,88,100,60,1
2023-11-01 04:55:00,7.05,22.85,17.4,29.225,33.56,29.7727,92,100,60,1
2023-11-01 05:00:00,7.35,22.85,19.9647,34.124,33.6556,25.8182,4,100,51,1
2023-11-01 05:05:00,7.6,22.745,19.4385,25.5435,28.9,51.5385,9,100,62,1
2023-11-01 05:10:00,7.25,22.64,17.9,20.7,22.3154,54.1667,15,100,61,1
2023-11-01 07:20:00,6.7,23.2633,17.765,38.1875,45.85,53.5,100,100,60,1
2023-11-01 10:40:00,6.5,23.5978,17.8,35.58,42.13,53.5,91,100,60,1
2023-11-01 11:55:00,6.3,22.8,17.2,21.025,22.5,53.5,28,100,60,1
2023-11-01 13:35:00,6.5,22.3,17.1,24.925,28.15,53.5,100,100,60,1
2023-11-01 22:30:00,4.75102,21.8429,15.9944,25.3,28.04,52.5,100,100,60,1
2023-11-01 22:35:00,4.74286,21.85,15.9,25.56,28.4,52.5,100,100,60,1
2023-11-01 22:40:00,4.74643,21.8514,15.8667,26.3429,29.2857,52.5,100,100,60,1
2023-11-02 04:45:00,4.5,21.3557,15.6333,26.65,29.88,52.4667,100,100,60,1
2023-11-02 04:50:00,4.53333,21.36,15.6,26.9,30.3,52.5455,100,100,60,1
2023-11-02 13:30:00,7.23333,21.55,16.9,26.05,28.9,53.5,100,100,60,1
2023-11-02 13:35:00,7.26667,21.55,16.9,26.15,29.1,53.5,100,100,60,1
2023-11-02 13:40:00,7.325,21.55,17,26.1667,29.15,53.5,100,100,60,1
2023-11-02 13:45:00,7.38333,21.5556,17.1,26.3667,29.4,53.5,100,100,60,1
2023-11-02 13:50:00,7.44167,21.55,17.2,26.2857,29.3,53.5,100,100,60,1
2023-11-02 13:55:00,7.5,21.5833,17.08,25.7667,28.975,53.5,100,100,60,1
2023-11-02 14:00:00,7.52,21.6167,17.1,25.6,28.775,53.5,100,100,60,1
2023-11-02 14:05:00,7.54,21.65,17.1,25.16,28.2375,53.5,100,100,60,1
2023-11-02 14:10:00,7.56,21.65,17.1,25.1,28.1167,53.5,100,100,60,1
2023-11-02 14:15:00,7.58,21.6545,17.1,25.4375,28.48,53.5,100,100,60,1
2023-11-02 14:20:00,7.6,21.65,17.1,25.3571,28.54,53.5,100,100,60,1
2023-11-02 14:25:00,7.62,21.65,17.2,25.6,28.6778,53.5,100,100,60,1
2023-11-02 15:40:00,7.87857,21.65,17.5,25.4,28.3667,53.5,100,100,61,1
2023-11-02 15:45:00,7.91905,21.65,17.4,25.74,28.65,53.5333,100,100,61,1
2023-11-02 15:50:00,7.95952,21.65,17.3,25.86,28.75,53.4286,100,100,60,1
2023-11-02 15:55:00,8,21.65,17.3444,25.76,28.85,53.5,100,100,60,1
2023-11-02 16:00:00,8.03333,21.6571,17.3889,25.5714,28.8917,53.5,100,100,60,1
2023-11-02 16:05:00,8.06667,21.6957,17.4333,25.7571,28.9333,53.5,100,100,61,1
2023-11-02 16:10:00,8.1,21.7343,17.3,25.4667,28.48,53.5,100,100,61,1
2023-11-02 16:15:00,8.13333,21.7729,17.4333,25.4667,28.225,53.8333,100,100,61,1
2023-11-02 16:20:00,8.16667,21.8114,17.56,25.4667,28.4375,54.5,100,100,62,1
2023-11-02 16:25:00,8.2,21.85,17.5943,25.6,28.0833,54.7,100,100,62,1
2023-11-02 16:30:00,8.23333,21.85,17.6286,25.55,28.4667,54.9,100,100,62,1
2023-11-02 16:35:00,8.26667,21.8206,17.6629,25.66,28.6182,55.1,100,100,62,1
2023-11-02 16:40:00,8.3,21.7913,17.6971,25.6286,28.6125,55.3,100,100,62,1
2023-11-02 16:45:00,8.32222,21.7619,17.7314,25.4833,28.3,55.5,100,100,62,1
2023-11-02 16:50:00,8.34444,21.7325,17.7657,25.3,28.15,55.5,100,100,62,1
2023-11-02 16:55:00,8.36667,21.7032,17.8,25.35,28.15,55.5,100,100,62,1
2023-11-02 17:00:00,8.38889,21.6738,17.5333,25.1833,27.9,53.7273,100,100,61,1
2023-11-02 17:05:00,8.41111,21.6444,17.4,24.9333,27.75,53.4444,100,100,60,1
2023-11-02 17:10:00,8.43333,21.65,17.3857,25.15,27.775,53.5,100,100,60,1
2023-11-02 17:15:00,8.45556,21.6,17.4,25.1375,27.6875,53.5,100,100,60,1
2023-11-02 17:20:00,8.47778,21.55,17.4,24.91,27.6,53.525,100,100,60,1
2023-11-02 17:25:00,8.5,21.54,17.4111,25.1,27.7667,53.55,100,100,60,1
2023-11-02 17:30:00,8.52857,21.55,17.4,25.2,28,53.575,100,100,60,1
2023-11-02 20:05:00,9.65429,21.6,17.82,24.3643,26.6714,53.5,100,100,60,1
2023-11-02 20:10:00,9.70286,21.55,17.7909,24.1571,26.3143,53.5,100,100,60,1
2023-11-02 20:15:00,9.75143,21.525,17.8,24.125,26.175,53.5,100,100,60,1
2023-11-02 20:20:00,9.8,21.5,17.8167,24.15,26.2125,53.5,100,100,60,1
2023-11-02 20:25:00,9.83333,21.5067,17.8333,24.05,26.1857,53.5,100,100,60,1
2023-11-02 20:30:00,9.86667,21.5133,17.85,24.1333,26.18,53.5,100,100,60,1
2023-11-02 20:35:00,9.9,21.52,17.8667,23.9333,25.8,53.5,100,100,60,1
2023-11-02 20:40:00,9.93333,21.5267,17.8833,23.55,25.5,53.5,100,100,60,1
2023-11-02 20:45:00,9.96667,21.5333,17.9,23.55,25.4333,53.5,100,100,60,1
2023-11-02 20:50:00,10,21.54,17.96,23.6556,25.3667,53.5,100,100,61,1
2023-11-02 20:55:00,10.0083,21.5467,18.02,23.8,25.5143,53.6,100,100,61,1
2023-11-02 21:00:00,10.0167,21.5533,17.9667,23.8,25.575,54.5,100,100,61,1
2023-11-02 21:05:00,10.025,21.56,18,23.55,25.2,53.3333,100,100,60,1
2023-11-02 21:10:00,10.0333,21.5667,18.02,23.525,25.0889,53.5,100,100,60,1
2023-11-02 21:15:00,10.0417,21.5548,18.04,23.5,25.08,53.5,100,100,60,1
2023-11-02 21:20:00,10.05,21.5429,18.06,23.6,25.16,53.5,100,100,60,1
2023-11-02 22:50:00,10.525,21.3474,18.07,23.1333,24.6333,53.5,100,100,60,1
2023-11-02 22:55:00,10.5333,21.35,18.1,23.1667,24.7,53.5,100,100,60,1
2023-11-03 00:20:00,10.8,21.1333,18.2,23.05,24.4,53.5,100,100,61,1
2023-11-03 00:25:00,10.8286,21.15,18.2,23.0714,24.4857,53.5,100,100,61,1
2023-11-03 00:30:00,10.8571,21.1571,18.2143,23.12,24.275,53.5,100,100,61,1
2023-11-03 00:35:00,10.8857,21.155,18.1905,22.9767,24.15,54.5,100,100,61,1
2023-11-03 00:40:00,10.9143,21.1529,18.1667,22.8333,24,54.5556,100,100,61,1
2023-11-03 00:45:00,10.9429,21.1508,18.2091,22.8417,24,54.4286,100,100,61,1
2023-11-03 00:50:00,10.9714,21.1487,18.2045,22.85,24.02,54.5,100,100,61,1
2023-11-03 00:55:00,11,21.1466,18.2,22.8833,24.04,53.6667,100,100,61,1
2023-11-03 01:00:00,11.006,21.1444,18.1556,22.9167,23.8333,53.5,100,100,61,1
2023-11-03 01:05:00,11.012,21.1241,18.1111,22.95,23.9,54,100,100,61,1
2023-11-03 01:10:00,11.018,21.1038,18.0667,22.7143,23.875,54.5,100,100,60,1
2023-11-03 01:15:00,11.024,21.0835,18.0227,22.58,23.62,53.4667,100,100,60,1
2023-11-03 01:20:00,11.03,21.0632,17.9788,22.3667,23.48,53.5333,100,100,60,1
2023-11-03 01:25:00,11.036,21.0429,17.9348,22.35,23.34,53.4545,100,100,60,1
2023-11-03 01:30:00,11.042,21.0188,17.8909,22.4,23.2,53.5,100,100,60,1
2023-11-03 01:35:00,11.048,20.9946,17.9077,22.375,23.45,53.5455,100,100,60,1
2023-11-03 01:40:00,11.054,20.9705,17.8923,22.45,23.4,53.5,100,100,60,1
2023-11-03 01:45:00,11.06,20.9464,17.9,22.475,23.3,53.5,100,100,60,1
2023-11-03 01:50:00,11.05,20.9223,17.9091,22.5,23.4667,53.5,100,100,60,1
2023-11-03 01:55:00,11.0813,20.8982,17.9,22.5,23.45,53.6154,100,100,60,1
2023-11-03 02:00:00,11.1125,20.8741,17.85,22.4667,23.375,53.5714,100,100,61,1
2023-11-03 02:05:00,11.1438,20.85,17.8,22.4333,23.3,53.5,100,100,60,1
2023-11-03 02:10:00,11.175,20.8462,18,22.4,23.35,53.5,100,100,60,1
2023-11-03 02:15:00,11.2063,20.8533,17.975,22.2667,23.4,53.5,100,100,60,1
2023-11-03 02:20:00,11.2375,20.8333,17.95,22.1333,23.14,53.5,100,100,60,1
2023-11-03 05:00:00,11.725,20.85,18.9833,23.9947,23.6333,21.125,39,100,52,1
2023-11-03 05:05:00,11.7625,20.808,18.9667,22.3778,23.2875,50.5,82,100,62,1
2023-11-03 05:10:00,11.8,20.766,18.1667,22.72,23.7444,54.5,100,100,61,1
2023-11-03 05:15:00,11.675,20.724,17.8667,22.55,23.65,54.4286,100,100,61,1
2023-11-03 05:20:00,11.55,20.682,17.8429,22.55,23.65,53.75,100,100,61,1
2023-11-03 05:25:00,11.5188,20.64,17.819,22.7,23.5778,54,100,100,60,1
2023-11-03 05:30:00,11.4875,20.65,17.7952,22.4,23.55,54,100,100,61,1
2023-11-03 05:35:00,11.4563,20.65,17.7714,22.4222,23.5583,53.4286,100,100,61,1
2023-11-03 05:40:00,11.425,20.65,17.7476,22.3667,23.5667,53.7,100,100,61,1
2023-11-03 05:45:00,11.3938,20.65,17.7238,22.4143,23.5333,53.5,100,100,60,1
2023-11-03 05:50:00,11.3625,20.65,17.7,22.35,23.5,53.75,100,100,60,1
2023-11-03 05:55:00,11.3313,20.65,17.7,22.5,23.6,53.4545,100,100,60,1
2023-11-03 06:00:00,11.3,20.65,17.7,22.5,23.35,53.5714,100,100,60,1
2023-11-03 08:40:00,11.5,20.6429,17.9111,22.5,23.6833,53.5,100,100,60,1
2023-11-03 08:45:00,11.5125,20.65,17.9222,22.5,23.6125,53.8333,100,100,60,1
2023-11-03 08:50:00,11.525,20.65,17.9333,22.4,23.65,53.7,100,100,61,1
2023-11-03 08:55:00,11.5375,20.65,17.9,22.4143,23.5,54,100,100,61,1
2023-11-03 09:00:00,11.55,20.6538,17.8923,22.3333,23.4167,54.3846,100,100,61,1
2023-11-03 09:05:00,11.5538,20.6,17.9077,22.2667,23.3333,54.4615,100,100,61,1
2023-11-03 09:10:00,11.55,20.6167,17.9,22.2,23.1,54.5556,100,100,61,1
2023-11-03 09:15:00,11.55,20.6333,17.8667,22.1667,23.15,54.4286,100,100,61,1
2023-11-03 09:20:00,11.55,20.65,17.9,22.0333,23.25,54.5,100,100,61,1
2023-11-03 09:25:00,11.55,20.6667,17.9077,22.1167,23.05,53.6364,100,100,61,1
2023-11-03 09:30:00,11.575,20.6627,17.9051,22.2,23.1,53.5333,100,100,60,1
2023-11-03 09:35:00,11.6,20.6587,17.9026,21.975,22.8333,53.5,100,100,60,1
2023-11-03 09:40:00,11.625,20.6548,17.9,21.85,22.95,53.75,100,100,61,1
2023-11-03 09:45:00,11.65,20.6508,17.9,21.95,22.7333,54.5455,100,100,61,1
2023-11-03 09:50:00,11.675,20.6468,17.8857,21.908,22.6667,54.4,100,100,61,1
2023-11-03 09:55:00,11.7,20.6429,18,21.866,22.6,54.25,100,100,61,1
2023-11-03 10:00:00,11.725,20.65,17.9,21.824,22.6222,53.8333,100,100,61,1
2023-11-03 10:05:00,11.75,20.6389,17.9,21.782,22.55,54,100,100,61,1
2023-11-03 10:10:00,11.775,20.6278,17.9,21.74,22.7,54.5,100,100,61,1
2023-11-03 10:15:00,11.8,20.6167,17.9,21.65,22.5562,54,100,100,61,1
2023-11-03 12:00:00,11.6,20.5533,17.8,21.96,22.9,54.5385,100,100,61,1
2023-11-03 12:05:00,11.5444,20.55,17.9,22.005,22.85,54.4444,100,100,61,1
2023-11-03 14:45:00,11.4389,20.65,18.1091,22.6889,23.6714,54.5,100,100,62,1
2023-11-03 14:50:00,11.4778,20.65,18.12,22.65,23.6667,54.5,100,100,62,1
2023-11-03 14:55:00,11.5167,20.65,18.1,22.55,23.6857,54.5,100,100,62,1
2023-11-03 15:00:00,11.5556,20.65,18.0857,22.55,23.5429,54.5,100,100,62,1
2023-11-03 15:05:00,11.5744,20.65,18.1,22.6,23.55,54.5,100,100,62,1
2023-11-03 15:10:00,11.5932,20.6444,18.1,22.56,23.55,54.5,100,100,62,1
2023-11-03 15:15:00,11.612,20.6454,18.1,22.6,23.475,54.5,100,100,62,1
2023-11-03 15:20:00,11.6308,20.6463,18.1,22.5,23.35,54.5,100,100,62,1
2023-11-03 15:25:00,11.6496,20.6472,18.1143,22.4,23.3667,54.5,100,100,62,1
2023-11-03 15:30:00,11.6684,20.6481,18.1,22.42,23.35,54.5,100,100,62,1
2023-11-03 15:35:00,11.6872,20.6491,18.1,22.4,23.275,54.5,100,100,62,1
2023-11-03 15:40:00,11.706,20.65,18,22.1333,23.05,54.5,100,100,61,1
2023-11-03 15:45:00,11.7248,20.65,17.95,22.2154,23.12,54.4444,100,100,61,1
2023-11-03 15:50:00,11.7436,20.65,17.9,22.1846,23.05,54.5,100,100,61,1
2023-11-03 15:55:00,11.7624,20.65,17.9286,22.14,23.15,55,100,100,61,1
2023-11-03 16:00:00,11.7812,20.65,17.9571,22.0833,23.15,54.4,100,100,61,1
2023-11-03 16:05:00,11.8,20.65,17.9857,22.0625,23.1375,54.5,100,100,61,1
2023-11-03 16:10:00,11.8333,20.65,18.0143,22.1286,23.125,54.5,100,100,61,1
2023-11-03 16:15:00,11.8667,20.65,18.0429,22.05,22.85,54.5294,100,100,61,1
2023-11-03 16:20:00,11.9,20.65,18.0714,22.0769,22.9125,54.5,100,100,61,1
2023-11-03 16:25:00,11.9333,20.65,18.1,22.0556,22.975,54.5,100,100,61,1
2023-11-03 16:30:00,11.9667,20.65,18.1,22.05,22.8333,54.5,100,100,61,1
2023-11-03 16:35:00,12,20.65,18.1333,22.12,22.86,54.4615,100,100,61,1
2023-11-03 17:45:00,12.05,20.65,18.1,21.85,22.8667,54.5,100,100,61,1
2023-11-03 17:50:00,12.0545,20.65,18.1,21.975,22.74,54.5385,100,100,61,1
2023-11-03 20:20:00,12.05,20.6214,18.1,21.5,22.14,54.4545,100,100,61,1
2023-11-03 20:25:00,12.0462,20.6071,18.1,21.5375,22.1571,54.5,100,100,61,1
2023-11-03 20:30:00,12.05,20.5929,18.1,21.575,22.2167,54.5,100,100,61,1
2023-11-03 20:35:00,12.05,20.5786,18.1,21.55,22.1,54.5,100,100,61,1
2023-11-03 20:40:00,12.0538,20.5643,18.0941,21.5,22.11,54.5,100,100,61,1
2023-11-03 20:45:00,12.0462,20.55,18.1111,21.4444,22.1333,54.5,100,100,61,1
2023-11-03 20:50:00,12.0571,20.5467,18.0923,21.34,22,54.5,100,100,61,1
2023-11-03 20:55:00,12.0529,20.55,18.1,21.55,22.2,54.5,100,100,61,1
2023-11-03 21:00:00,12.0487,20.5583,18.11,21.4,22.125,54,100,100,61,1
2023-11-03 21:05:00,12.0444,20.5667,18.12,21.525,22.05,54.5,100,100,61,1
2023-11-03 21:10:00,12.05,20.6133,18.11,21.44,22.1,54.5,100,100,61,1
2023-11-03 21:15:00,12.05,20.66,18.1,21.425,22.1,54.5,100,100,61,1
2023-11-03 22:25:00,12.0452,20.6556,18.1,21.3333,22.1187,54.5,100,100,61,1
2023-11-03 22:30:00,12.0476,20.6333,18.1,21.3875,22.15,54.5,100,100,61,1
2023-11-03 22:35:00,12.05,20.64,18.1,21.425,22.1333,54.5,100,100,61,1
2023-11-04 01:05:00,11.6611,20.35,17.7,21.3571,22.16,54.5,100,100,61,1
2023-11-04 01:10:00,11.6333,20.3462,17.7,21.4,22.1333,54.5,100,100,61,1
2023-11-04 01:15:00,11.6056,20.35,17.6909,21.4182,22.2667,54.5,100,100,61,1
2023-11-04 01:20:00,11.5778,20.35,17.6955,21.42,22.1846,53.5,100,100,61,1
2023-11-04 01:25:00,11.55,20.35,17.7,21.39,22.24,54,100,100,61,1
2023-11-04 10:00:00,12,20.1462,17.8287,21.36,22.025,54.5,100,100,61,1
2023-11-04 10:05:00,12.0125,20.1444,17.8448,21.35,22.0375,54.4615,100,100,61,1
2023-11-04 10:10:00,12.025,20.15,17.8608,21.45,22.05,54.5,100,100,61,1
2023-11-04 10:15:00,12.0375,20.15,17.8769,21.4583,22,54.5,100,100,61,1
2023-11-04 10:20:00,12.05,20.1556,17.893,21.4667,22.05,54.5385,100,100,61,1
2023-11-04 10:25:00,12.0667,20.1444,17.9091,21.5,22.16,54.5,100,100,61,1
2023-11-04 10:30:00,12.1444,20.15,17.9,21.3,22.05,54.5,100,100,61,1
2023-11-04 10:35:00,12.2222,20.15,17.9275,21.35,22,54.5,100,100,62,1
2023-11-04 10:40:00,12.3,20.15,17.955,21.4,22.0583,54.4545,100,100,62,1
2023-11-04 16:15:00,12.06,20.4586,18.0429,21.075,21.4667,54.5,100,100,62,1
2023-11-04 16:20:00,12.0333,20.4314,18.0143,21.225,21.85,54.5,100,100,62,1
2023-11-04 16:25:00,12.0367,20.4043,17.9857,21.2,21.9,54.5,100,100,62,1
2023-11-04 16:30:00,12.04,20.3771,17.9571,21.2333,21.8,54.5,100,100,62,1
2023-11-04 16:35:00,12.0433,20.35,17.9286,21.1,21.6333,54.5,100,100,62,1
2023-11-04 16:40:00,12.0467,20.3467,17.9,20.8,21.4,54.5,100,100,62,1
2023-11-04 16:45:00,12.05,20.35,17.8875,21.125,21.62,54.5,100,100,62,1
2023-11-04 17:55:00,11.4222,20.15,17.6857,21.085,21.6,54.5,100,100,62,1
2023-11-04 18:00:00,11.3111,20.1444,17.6631,21.12,21.8333,54.5,100,100,62,1
2023-11-04 18:05:00,11.2,20.15,17.6405,21.25,22,54.5,100,100,62,1
2023-11-04 18:10:00,11.1625,20.1556,17.6179,21.175,21.8667,54.5,100,100,62,1
2023-11-04 18:15:00,11.125,20.1471,17.5952,21.5,22.5,54.5,100,100,62,1
2023-11-04 18:20:00,11.0875,20.15,17.5726,21.3667,22.14,54.5,100,100,62,1
2023-11-04 18:25:00,11.05,20.15,17.55,21.4286,22.4,54.5,100,100,62,1
2023-11-04 18:30:00,11.0429,20.1571,17.55,21.6,22.4,54.5,100,100,62,1
2023-11-04 18:35:00,11.0082,20.1429,17.5444,21.65,22.5667,54.5,100,100,62,1
2023-11-04 18:40:00,10.9735,20.1571,17.5454,21.6364,22.68,54.5,100,100,62,1
2023-11-04 18:45:00,10.9388,20.1,17.5463,21.65,22.7286,54.5,100,100,62,1
2023-11-04 18:50:00,10.9041,20.2,17.5472,21.9571,23.0429,54.5,100,100,62,1
2023-11-04 18:55:00,10.8694,20.1429,17.5481,22.1411,23.15,54.5,100,100,62,1
2023-11-04 19:00:00,10.8347,20.1667,17.5491,22.325,23.5333,54.5,100,100,62,1
2023-11-04 19:05:00,10.8,20.2667,17.55,22.7,23.7571,54.5,100,100,62,1
2023-11-04 19:10:00,10.752,20.3667,17.5545,23.0667,24.2286,54.5,100,100,62,1
2023-11-04 19:15:00,10.704,20.3972,17.5444,23.3667,24.6833,54.5,100,100,62,1
2023-11-04 19:20:00,10.656,20.4278,17.5556,23.1889,24.6,54.5,100,100,62,1
2023-11-04 19:25:00,10.608,20.4583,17.5667,23.1556,24.64,54.5,100,100,62,1
2023-11-04 19:30:00,10.56,20.4889,17.55,23,24.2833,54.5,100,100,62,1
2023-11-04 19:35:00,10.55,20.5194,17.5429,22.6,24,54.5,100,100,62,1
2023-11-04 19:40:00,10.5,20.55,17.5448,22.5,23.775,54.4545,100,100,61,1
2023-11-04 19:45:00,10.5056,20.6,17.5467,22.42,23.6667,54.5,100,100,61,1
2023-11-04 19:50:00,10.5111,20.55,17.5486,22.435,23.6083,54.5,100,100,61,1
2023-11-04 19:55:00,10.5167,20.55,17.5505,22.45,23.55,54.5455,100,100,61,1
2023-11-04 20:00:00,10.5222,20.55,17.5524,22.4,23.3875,54.4615,100,100,61,1
2023-11-04 20:05:00,10.5278,20.55,17.5543,22.45,23.4111,54.5385,100,100,61,1
2023-11-04 20:10:00,10.5333,20.65,17.5562,22.48,23.5167,54,100,100,61,1
2023-11-04 20:15:00,10.5389,20.65,17.5581,22.3833,23.6,54.5,100,100,61,1
2023-11-04 20:20:00,10.5444,20.65,17.56,22.675,23.8,54.5556,100,100,62,1
2023-11-05 05:00:00,10.875,20.3,18.32,24.8375,24.5125,24,49,100,52,1
2023-11-05 05:05:00,11.0333,20.2825,18.4667,23.3667,24.7714,51.0833,100,100,62,1
2023-11-05 05:10:00,10.975,20.2651,17.6333,23.4556,25,52.4583,100,100,61,1
2023-11-05 05:15:00,10.9167,20.2476,17.5667,23.05,24.475,53.8333,100,100,61,1
2023-11-05 05:20:00,10.8583,20.2302,17.5,22.8333,24.1,54.0556,100,100,61,1
2023-11-05 05:25:00,10.8,20.2127,17.4333,22.72,24.1,54.2778,100,100,61,1
2023-11-05 05:30:00,10.7167,20.1952,17.3667,22.5333,23.8333,54.5,100,100,61,1
2023-11-05 05:35:00,10.6333,20.1778,17.3,22.24,23.4667,54.5,100,100,61,1
2023-11-05 05:40:00,10.55,20.1603,17.2889,22.0833,23.4271,54.5,100,100,61,1
2023-11-05 08:55:00,10.05,20.55,17.3,23.7,25.4167,53.5,100,100,61,1
2023-11-05 09:00:00,10.0545,20.55,17.3,23.2857,25.125,53.5,100,100,61,1
2023-11-05 10:10:00,10.9,20.56,17.6,22.17,23.4,53.5,100,100,61,1
2023-11-05 10:15:00,11,20.7,17.7,22.1444,23.2333,54,100,100,61,1
2023-11-05 10:20:00,11.05,20.6444,17.7,21.9,22.7286,54.5,100,100,61,1
2023-11-05 10:25:00,11.1,20.65,17.7,22.08,23.0857,54.75,100,100,61,1
2023-11-05 10:30:00,11.1667,20.64,17.7333,22.15,23.08,55,100,100,61,1
2023-11-05 10:35:00,11.2333,20.63,17.7514,22.14,23.0833,54.4286,100,100,61,1
2023-11-05 10:40:00,11.3,20.62,17.7695,21.85,22.85,54.5,100,100,61,1
2023-11-05 10:45:00,11.34,20.61,17.7876,21.95,22.975,54.5,100,100,61,1
2023-11-05 10:50:00,11.38,20.6,17.8057,22,22.7167,54.5714,100,100,61,1
2023-11-05 10:55:00,11.42,20.59,17.8238,21.9,22.7333,54.4286,100,100,61,1
2023-11-05 11:00:00,11.46,20.58,17.8419,21.925,22.5,54.6,100,100,61,1
2023-11-05 11:05:00,11.5,20.57,17.86,21.95,22.6333,54.5,100,100,61,1
2023-11-05 11:10:00,11.5185,20.56,17.8781,21.8,22.4917,54.4286,100,100,61,1
2023-11-05 11:15:00,11.537,20.55,17.8962,21.5429,22.35,54.5,100,100,61,1
2023-11-05 11:20:00,11.5556,20.7,17.9143,21.6778,22.44,54.5,100,100,61,1
2023-11-05 11:25:00,11.58,20.6861,17.9071,21.5583,22.4667,54.5,100,100,61,1
2023-11-05 11:30:00,11.6044,20.6722,17.9,21.5,22.2167,54.5,100,100,61,1
2023-11-05 11:35:00,11.6289,20.6583,17.8929,21.2333,21.9667,54.5,100,100,61,1
2023-11-05 11:40:00,11.6533,20.6444,17.8857,21.3143,21.85,54.5,100,100,61,1
2023-11-05 11:45:00,11.6778,20.6248,17.9,20.96,21.75,54.5,100,100,61,1
2023-11-05 11:50:00,11.7022,20.6051,17.9,21.3833,21.925,53.5,100,100,61,1
2023-11-05 11:55:00,11.7267,20.5855,17.9,21.35,22.0125,54.5,100,100,61,1
2023-11-05 12:00:00,11.7511,20.5658,17.9333,21.4,22.1,54.5,100,100,61,1
2023-11-05 12:05:00,11.7756,20.5462,17.9,21.3667,21.85,54.5,100,100,61,1
2023-11-05 12:10:00,11.8,20.55,17.88,21.3333,21.975,54.5,100,100,61,1
2023-11-05 16:55:00,11.3,20.55,17.7,22.2,23.0875,54.5,100,100,61,1
2023-11-05 21:35:00,11.0667,20.6475,17.6889,22.35,23.3667,54.5,100,100,61,1
2023-11-05 21:40:00,11.0462,20.6467,17.7,22.4,23.3,54.5,100,100,61,1
2023-11-06 07:05:00,10.8,20.075,17.2923,21,21.85,54,100,100,61,1
2023-11-06 11:10:00,11.3,20.15,17.6667,21.18,21.7625,54.5,100,100,62,1
2023-11-06 12:45:00,11.5,20.2773,17.7,20.8,21.4,55.625,100,100,62,1
2023-11-06 12:50:00,11.5167,20.3018,17.9,20.7125,21.2,56.25,100,100,62,1
2023-11-06 12:55:00,11.5333,20.3264,17.9,20.6,21,56.4583,100,100,62,1
2023-11-06 13:00:00,11.55,20.3509,17.89,20.8,21.1286,56.6667,100,100,62,1
2023-11-06 13:05:00,11.5667,20.3755,17.88,21,21.5333,56.4444,100,100,62,1
2023-11-06 13:10:00,11.5625,20.4,17.9333,20.85,21.62,55.4615,100,100,61,1
2023-11-06 13:15:00,11.5583,20.6,17.9,21.12,21.6083,55.5385,100,100,61,1
2023-11-06 13:20:00,11.5542,20.7,18.2,21.1333,21.62,55.8,100,100,62,1
2023-11-06 13:25:00,11.55,20.6,18,21.4,22,57.5,100,100,63,1
2023-11-06 13:30:00,11.54,20.5333,17.9,21.2625,21.9333,57.5455,100,100,62,1
2023-11-06 13:35:00,11.5433,20.3429,17.9,21.35,21.9,57.5,100,100,63,1
2023-11-06 20:40:00,10.3,20.5042,17.2942,21.65,22.625,53.5,100,100,61,1
2023-11-06 20:45:00,10.2643,20.5083,17.2934,21.55,22.6,53.5455,100,100,61,1
2023-11-06 20:50:00,10.2286,20.5125,17.2926,21.5583,22.5833,53.5,100,100,61,1
2023-11-06 20:55:00,10.1929,20.5167,17.2917,21.5667,22.5667,53.5,100,100,61,1
2023-11-06 21:00:00,10.1571,20.5208,17.2909,21.7,22.6667,53.5,100,100,61,1
2023-11-06 21:05:00,10.1214,20.525,17.3,21.8333,23,53.4762,100,100,61,1
2023-11-06 21:10:00,10.0857,20.5292,17.3017,21.9667,22.975,53.4524,100,100,61,1
2023-11-06 21:15:00,10.05,20.5333,17.3033,22.1,23.2,53.4286,100,100,61,1
2023-11-07 05:00:00,10.05,20.7,18.2909,25.6955,25.4429,22.8261,42,100,50,1
2023-11-07 05:05:00,10.05,20.6333,18.4,23.4455,25.1429,49.6364,89,100,62,1
2023-11-07 11:25:00,11.06,20.655,17.82,21.86,22.86,54.32,100,100,62,1
2023-11-07 12:55:00,11.05,20.6111,17.65,21.5778,22.54,54.6944,100,100,61,1
2023-11-07 13:00:00,11,20.5722,17.54,21.6,22.38,54.5,100,100,61,1
2023-11-07 15:25:00,10.34,20.65,17.65,22.3333,23.4,56.5,100,100,62,1
2023-11-07 15:30:00,10.38,20.6333,17.7,22.35,23.4,56,100,100,62,1
2023-11-07 15:35:00,10.42,20.6167,17.6,22.4333,23.625,55.5,100,100,62,1
2023-11-07 15:40:00,10.46,20.6,17.5933,22.4143,23.6,55.8333,100,100,62,1
2023-11-07 15:45:00,10.5,20.55,17.5867,22.425,23.6,56.1667,100,100,62,1
2023-11-07 23:40:00,10.0333,20.6556,17.2,22.4667,23.45,53.5,100,100,61,1
2023-11-08 04:35:00,9.32444,20.55,17,24.2333,26.05,53.5,100,100,61,1
2023-11-08 04:40:00,9.3,20.5545,16.9889,24.06,25.82,53.5,100,100,61,1
2023-11-08 05:50:00,9.1,20.6571,17,24.3667,26.45,53.5,100,100,61,1
2023-11-08 10:45:00,9.55714,20.9375,17.4,25.2,27.4,53.5,100,100,61,1
2023-11-08 12:20:00,10.0286,20.8571,17.5571,23.2429,25.025,53.8407,100,100,62,1
2023-11-08 14:20:00,11,20.85,17.955,21.55,22.4,54.5,100,100,61,1
2023-11-08 16:55:00,10.8,20.5757,17.7228,22.5667,23.725,55.5714,100,100,62,1
2023-11-08 17:00:00,10.7583,20.5629,17.6902,22.8714,23.98,55.5,100,100,62,1
2023-11-08 17:05:00,10.7167,20.55,17.6576,22.9,24.2,55.5,100,100,62,1
2023-11-08 17:10:00,10.675,20.55,17.625,23.04,24.225,55.2857,100,100,61,1
2023-11-08 17:15:00,10.6333,20.55,17.5955,23.1,24.2286,53.5,100,100,61,1
2023-11-08 17:20:00,10.5917,20.5467,17.5659,22.85,24.2,53.5,100,100,61,1
2023-11-08 17:25:00,10.55,20.5529,17.5364,22.775,24.05,53.5,100,100,61,1
2023-11-08 17:30:00,10.55,20.55,17.5068,22.65,23.955,53.5714,100,100,61,1
2023-11-08 17:35:00,10.5083,20.5476,17.4773,22.6333,23.86,53.5,100,100,61,1
2023-11-08 17:40:00,10.4667,20.5452,17.4477,22.3333,23.6,53.5,100,100,61,1
2023-11-08 17:45:00,10.425,20.5429,17.4182,22.4,23.5333,53.5,100,100,61,1
2023-11-08 17:50:00,10.3833,20.5405,17.3886,22.325,23.5667,53.3333,100,100,61,1
2023-11-08 17:55:00,10.3417,20.5381,17.3591,22.5,23.6,53.5294,100,100,61,1
2023-11-08 18:00:00,10.3,20.5357,17.3295,22.4,23.6,53.5,100,100,61,1
2023-11-08 18:05:00,10.2375,20.5333,17.3,22.4,23.55,53.5,100,100,61,1
2023-11-08 18:10:00,10.175,20.55,17.3,22.48,23.7,53.4444,100,100,61,1
2023-11-08 18:15:00,10.1125,20.5514,17.28,22.5,23.62,53.5385,100,100,61,1
2023-11-08 18:20:00,10.05,20.5529,17.2867,22.4,23.62,53.5,100,100,61,1
2023-11-09 05:00:00,9.03333,20.6333,17.9385,25.3143,24.84,26.0455,41,100,50,1
2023-11-09 05:05:00,9.01667,20.55,18.3,22.8364,24.59,49.5,87,100,62,1
2023-11-09 05:10:00,9,20.5455,17.05,23.08,24.82,54.3333,100,100,61,1
2023-11-09 05:15:00,8.9,20.5485,16.7,23.1,24.975,53.3333,100,100,61,1
2023-11-09 11:10:00,9.2,21.05,17.42,24.725,26.72,53.5,100,100,61,1
2023-11-09 11:15:00,9.26667,21.0667,17.4,24.65,26.7167,53.5,100,100,61,1
2023-11-09 11:20:00,9.33333,21.2,17.5667,24.455,26.5917,53.5,100,100,61,1
2023-11-09 11:25:00,9.4,21.1867,17.55,24.26,26.4667,53.5,100,100,61,1
2023-11-09 11:30:00,9.45238,21.1733,17.55,24.125,26.2667,53.5556,100,100,61,1
2023-11-09 11:35:00,9.50476,21.16,17.5,23.45,25.3333,53,100,100,61,1
2023-11-09 11:40:00,9.55714,21.1467,17.525,23.1,25,53.5,100,100,61,1
2023-11-09 11:45:00,9.59184,21.1333,17.55,23.6,24.9,53.5455,100,100,61,1
2023-11-09 11:50:00,9.62653,21.1214,17.55,23.1667,24.9333,53.5,100,100,61,1
2023-11-09 11:55:00,9.66122,21.1095,17.55,23.1714,24.8,53.4545,100,100,61,1
2023-11-09 12:00:00,9.69592,21.0976,17.55,23.16,24.85,53.5,100,100,61,1
2023-11-09 12:05:00,9.73061,21.0857,17.55,23.2667,24.95,53.5,100,100,60,1
2023-11-09 12:10:00,9.76531,21.0738,17.55,23.2,25.05,53.5,100,100,61,1
2023-11-09 12:15:00,9.8,21.0619,17.56,23.125,24.75,53.5556,100,100,61,1
2023-11-09 12:20:00,9.82857,21.05,17.55,23.2,24.65,53.4706,100,100,61,1
2023-11-09 12:25:00,9.85714,21.05,17.55,23.45,24.94,53.5,100,100,61,1
2023-11-09 12:30:00,9.88571,21.05,17.55,23.6,25.1714,53.5,100,100,61,1
2023-11-09 12:35:00,9.91429,21.05,17.55,23.7,25.3,53.5,100,100,61,1
2023-11-09 12:40:00,9.94286,21.05,17.5792,23.7,25.2,53.5556,100,100,61,1
2023-11-09 12:45:00,9.97143,21.05,17.6083,23.7,25.2143,53.5,100,100,61,1
2023-11-09 12:50:00,10,21.05,17.6375,23.55,25.14,53.3333,100,100,61,1
2023-11-09 12:55:00,10.0071,21.05,17.6667,23.35,25.12,53.5,100,100,61,1
2023-11-09 13:00:00,10.0143,21.0462,17.6958,23.3333,24.9767,53.5,100,100,61,1
2023-11-09 13:05:00,10.0214,21.05,17.725,23.1,24.8333,53.5,100,100,61,1
2023-11-09 13:10:00,10.0286,21.0611,17.7542,23.25,24.8889,53.5,100,100,61,1
2023-11-09 13:15:00,10.0357,21.0722,17.7833,23.15,24.9444,53.5455,100,100,61,1
2023-11-09 13:20:00,10.0429,21.0833,17.8125,23.2,25,53.4615,100,100,61,1
2023-11-09 13:25:00,10.05,21.0944,17.8417,23.25,24.9,53.5333,100,100,61,1
