timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2023-11-23 21:25:00,6.5,21.5429,16.86,25.62,29.0667,53.8,100,100,61,1
2023-11-24 02:25:00,5.16,21.35,15.9143,25.4,29,53.5,100,100,61,1
2023-11-24 02:30:00,5.13333,21.35,15.8667,25.45,29.225,53.5,100,100,61,1
2023-11-24 02:35:00,5.10667,21.3444,15.9111,25.2,28.88,53.5,100,100,61,1
2023-11-24 02:40:00,5.08,21.35,15.8857,25.4667,29.15,53.5,100,100,61,1
2023-11-24 02:45:00,5.05333,21.35,15.9,25.3333,29.0667,53.5,100,100,61,1
2023-11-24 02:50:00,5.02667,21.35,15.9,25.3667,29.0667,53.5,100,100,61,1
2023-11-24 02:55:00,5,21.35,15.9,25.35,29.08,53.5,100,100,61,1
2023-11-24 03:00:00,4.98182,21.4,15.9,25.4667,28.9667,53.5,100,100,61,1
2023-11-24 03:05:00,4.96364,21.3,15.9,25.6,29.16,53.5,100,100,61,1
2023-11-24 03:10:00,4.94545,21.3125,15.9,25.4667,29.2,53.5,100,100,61,1
2023-11-24 03:15:00,4.92727,21.325,15.9,25.475,29.1167,53.5,100,100,61,1
2023-11-24 03:20:00,4.90909,21.3375,15.9,25.55,29.3833,53.5833,100,100,61,1
2023-11-24 03:25:00,4.89091,21.35,15.9,25.44,29.1,53.6667,100,100,61,1
2023-11-24 03:30:00,4.87273,21.3667,15.9,25.68,29.3333,53.4444,100,100,61,1
2023-11-24 03:35:00,4.85455,21.3,15.9,25.6375,29.4571,53.5,100,100,61,1
2023-11-24 03:40:00,4.83636,21.325,15.9,25.5571,29.3333,53.5,100,100,61,1
2023-11-24 09:00:00,4.70833,21.5364,16,25.7091,29.575,53.6,100,100,62,1
2023-11-24 09:05:00,4.66667,21.5667,16.1,25.4333,29.15,53.7143,100,100,61,1
2023-11-24 09:10:00,4.625,21.54,15.88,25.62,29.5333,54.6905,100,100,61,1
2023-11-24 09:15:00,4.58333,21.55,15.8424,25.7286,29.6,55.6667,100,100,61,1
2023-11-24 09:20:00,4.54167,21.3917,15.8048,25.35,29.1143,56.6429,100,100,61,1
2023-11-24 09:25:00,4.5,21.2333,15.7673,25.7333,29.5667,57.619,100,100,61,1
2023-11-24 09:30:00,4.52857,21.075,15.7297,25.6429,29.36,58.5952,100,100,61,1
2023-11-24 09:35:00,4.55714,20.9167,15.6921,25.5,29.175,59.5714,100,100,61,1
2023-11-24 09:40:00,4.58571,20.7583,15.6545,25.6125,29.45,60.5476,100,100,61,1
2023-11-24 09:45:00,4.61429,20.6,15.617,25.4,29.16,61.5238,100,100,61,1
2023-11-24 09:50:00,4.64286,20.4417,15.5794,25.45,29.15,62.5,100,100,61,1
2023-11-24 09:55:00,4.67143,20.2833,15.5418,25.525,29.15,63.4762,100,100,61,1
2023-11-24 10:00:00,4.7,20.125,15.5042,25.6,29.2571,64.4524,100,100,61,1
2023-11-24 10:05:00,5.45294,19.9667,15.4667,27.05,29.75,65.4286,100,100,63,1
2023-11-24 10:10:00,6.20588,20.74,16.5375,25.7667,29.85,58,100,100,58,1
2023-11-24 10:15:00,4.3,21.2,16.3781,25.7143,29.4667,56.5,100,100,57,1
2023-11-24 10:20:00,4,21.3571,16.2188,25.55,29.3,55,100,100,57,1
2023-11-24 10:25:00,4.06667,21.35,16.0594,25.4167,29.1714,53.5,100,100,57,1
2023-11-24 12:15:00,4.2,21.6,16.4,25.5667,29.22,55.5556,100,100,59,1
2023-11-24 12:20:00,4.13333,21.7,16.6,25.85,29.4833,55.5,100,100,59,1
2023-11-24 12:25:00,4.06667,21.675,16.3,25.775,29.3,54.5625,100,100,58,1
2023-11-24 12:30:00,4,21.65,16.2667,25.7333,29.3875,54.25,100,100,58,1
2023-11-24 20:05:00,3.84286,21.35,16.1,26,29.85,53.5,100,100,56,1
2023-11-24 20:10:00,3.77857,21.3462,15.95,25.75,29.75,52.5,100,100,56,1
2023-11-24 20:15:00,3.71429,21.35,15.9333,25.75,29.6,53.1667,100,100,56,1
2023-11-24 20:20:00,3.65,21.35,15.8,25.82,29.775,52.5,100,100,56,1
2023-11-24 20:25:00,3.61429,21.35,15.8333,26.15,30.15,52.875,100,100,57,1
2023-11-24 20:30:00,3.57857,21.35,15.8667,25.9,29.9571,53.25,100,100,57,1
2023-11-24 20:35:00,3.54286,21.35,15.9,25.8,29.7667,53.625,100,100,57,1
2023-11-24 20:40:00,3.50714,21.35,15.9333,25.98,30.1111,54,100,100,57,1
2023-11-24 20:45:00,3.47143,21.35,16.12,25.8889,29.8167,54.3333,100,100,58,1
2023-11-24 20:50:00,3.43571,21.35,16,26.1,30.0333,54.4667,100,100,57,1
2023-11-24 20:55:00,3.4,21.35,16.1,25.8667,29.84,54.5385,100,100,58,1
2023-11-24 21:00:00,3.39615,21.35,16.1,25.9571,29.85,54.4667,100,100,58,1
2023-11-24 21:05:00,3.39231,21.4,16.12,26.3,30.325,54.5556,100,100,58,1
2023-11-24 21:10:00,3.38846,21.3861,16.1,26.375,30.2333,54.4444,100,100,58,1
2023-11-24 21:15:00,3.38462,21.3722,16.1,26.04,30,54.5,100,100,58,1
2023-11-24 21:20:00,3.38077,21.3583,16.1,25.975,29.85,54.3333,100,100,58,1
2023-11-24 21:25:00,3.37692,21.3444,16.1,26,30.1,54.4211,100,100,58,1
2023-11-24 21:30:00,3.37308,21.35,16.08,26.1,30,54.5,100,100,58,1
2023-11-24 21:35:00,3.36923,21.35,16.1333,26.0429,30.1167,54.4286,100,100,58,1
2023-11-24 21:40:00,3.36538,21.355,16.1,26.1333,30.1667,54.5,100,100,58,1
2023-11-24 21:45:00,3.36154,21.36,16,26.1667,30.26,53.8333,100,100,57,1
2023-11-24 21:50:00,3.35769,21.365,15.8,26.04,30.0875,53,100,100,57,1
2023-11-24 21:55:00,3.35385,21.37,15.6,25.8286,29.84,52.75,100,100,57,1
2023-11-24 22:00:00,3.35,21.375,15.5667,25.7667,29.7167,52.5,100,100,56,1
2023-11-24 22:05:00,3.3,21.38,15.3857,25.6,29.56,52.4667,100,100,56,1
2023-11-24 22:10:00,3.25,21.385,15.4,25.7167,29.72,52.5,100,100,56,1
2023-11-24 22:15:00,3.2,21.39,15.4,25.5571,29.525,52.3,100,100,56,1
2023-11-24 22:20:00,3.15,21.395,15.4,25.48,29.3833,52.25,100,100,56,1
2023-11-24 22:25:00,3.10833,21.4,15.4,25.71,29.8667,52.1,100,100,56,1
2023-11-24 22:30:00,3.06667,21.35,15.4,25.7,29.8444,52.3,100,100,56,1
2023-11-24 22:35:00,3.025,21.345,15.4,25.6167,29.58,52.2,100,100,56,1
2023-11-24 22:40:00,2.98333,21.34,15.4,25.6333,29.7,52.5,100,100,56,1
2023-11-25 01:35:00,2.82684,21.05,15.08,25.6667,29.72,52.4615,100,100,56,1
2023-11-25 01:40:00,2.81082,21.05,15.1091,25.8636,30.125,52.5385,100,100,56,1
2023-11-25 01:45:00,2.79481,21.05,15.1,25.475,29.5,52.3636,100,100,55,1
2023-11-25 01:50:00,2.77879,21.05,15.0667,25.58,29.65,51.9091,100,100,55,1
2023-11-25 01:55:00,2.76277,21.0455,15.1143,25.7,29.84,52.2,100,100,55,1
2023-11-25 02:00:00,2.74675,21.0533,15.1,25.625,29.65,51.8889,100,100,56,1
2023-11-25 02:05:00,2.73074,21.0444,15.1,25.5667,29.7333,52.5,100,100,56,1
2023-11-25 02:10:00,2.71472,21.05,14.9333,25.6,29.7,52.2727,100,100,56,1
2023-11-25 02:15:00,2.6987,21.05,15.0333,25.7,29.9167,52.2941,100,100,55,1
2023-11-25 02:20:00,2.68268,21.05,15.0667,25.5429,29.925,52.1765,100,100,56,1
2023-11-25 02:25:00,2.66667,21.0538,15.1,25.65,29.7,52.0667,100,100,56,1
2023-11-25 02:30:00,2.64,21.0467,15.1,25.575,29.7667,52.5,100,100,56,1
2023-11-25 02:35:00,2.64333,21.05,15.05,25.6286,29.725,52.4286,100,100,56,1
2023-11-25 02:40:00,2.64667,21.05,15,25.7,30.08,52.3077,100,100,56,1
2023-11-25 02:45:00,2.65,21.05,15,25.6571,29.66,52.3333,100,100,55,1
2023-11-25 02:50:00,2.62727,21.05,15,25.86,30.1,51.8667,100,100,56,1
2023-11-25 02:55:00,2.60455,21.05,15,25.6167,29.8625,52.2778,100,100,55,1
2023-11-25 03:00:00,2.58182,21.05,14.8,25.6,29.84,51.8125,100,100,55,1
2023-11-25 03:05:00,2.55909,21.05,14.85,25.65,29.925,51.9231,100,100,55,1
2023-11-25 03:10:00,2.53636,21.05,14.8,25.6333,29.75,51.8333,100,100,55,1
2023-11-25 03:15:00,2.51364,21.05,14.7,25.66,29.8875,51.8235,100,100,56,1
2023-11-25 03:20:00,2.49091,21.05,14.8333,25.7,29.96,51.8333,100,100,56,1
2023-11-25 03:25:00,2.46818,21.05,14.8667,25.65,29.775,51.7143,100,100,56,1
2023-11-25 03:30:00,2.44545,21.05,14.8333,25.65,29.825,52.375,100,100,56,1
2023-11-25 03:35:00,2.42273,21.05,14.8,25.825,30.2,52.1667,100,100,56,1
2023-11-25 03:40:00,2.4,21.05,14.86,25.8143,30.1,51.8333,100,100,55,1
2023-11-25 03:45:00,2.38667,21.05,14.82,25.59,29.8,51.95,100,100,55,1
2023-11-25 05:00:00,2.82222,21.05,18.1381,31.2923,29.8467,24.1923,29,100,46,1
2023-11-25 05:05:00,3.175,20.9833,18.0375,24.581,28.3158,50.1818,64,100,57,1
2023-11-25 05:10:00,2.525,20.9167,15.4,24.2706,28.0778,52.4286,99,100,56,1
2023-11-25 05:15:00,2,20.85,14.66,25.7286,30.0909,52.5,100,100,56,1
2023-11-25 05:20:00,1.8,20.8462,14.45,25.3875,29.7125,52.0714,100,100,56,1
2023-11-25 05:25:00,1.6,20.85,14.3857,25.96,30.4,51.625,100,100,56,1
2023-11-25 05:30:00,1.5,20.86,14.42,25.5833,30.0444,51.75,100,100,56,1
2023-11-25 05:35:00,1.42143,20.855,14.3667,25.55,29.7286,51.6,100,100,56,1
2023-11-25 05:40:00,1.34286,20.85,14.4,25.8167,30.5,51.5,100,100,56,1
2023-11-25 05:45:00,1.30229,20.85,14.36,25.6667,30.2667,51.6923,100,100,56,1
2023-11-25 09:05:00,0.3,21.0667,14.1,25.8875,30.4429,51.7,100,100,56,1
2023-11-25 10:45:00,0.5,21.15,14.4333,26.725,30.3571,52.0769,100,100,56,1
2023-11-25 10:50:00,0.52,21.15,14.5,26.725,30.4,52.5,100,100,56,1
2023-11-25 10:55:00,0.54,21.15,14.5,26.62,30.45,52.3846,100,100,57,1
2023-11-25 11:00:00,0.56,21.15,14.7,26.7667,30.5,54,100,100,57,1
2023-11-25 11:05:00,0.54,21.15,14.6533,26.7833,30.3,53.6875,100,100,58,1
2023-11-25 11:10:00,0.55,21.15,14.6067,26.7,30.4,53.5556,100,100,57,1
2023-11-25 11:15:00,0.55,21.15,14.56,26.65,30.3,53.875,100,100,57,1
2023-11-25 12:25:00,0.56,21.15,14.5,26.5,30.1,52.5,100,100,56,1
2023-11-25 12:30:00,0.557143,21.15,14.5,26.4583,29.9,52.3333,100,100,56,1
2023-11-25 12:35:00,0.554286,21.15,14.5,26.4167,29.9333,52.3,100,100,56,1
2023-11-25 12:40:00,0.551429,21.1,14.5,26.375,29.9667,52.3077,100,100,56,1
2023-11-25 12:45:00,0.548571,21.1167,14.5,26.3333,30,52.4667,100,100,56,1
2023-11-25 12:50:00,0.545714,21.1333,14.5,26.5333,30.1,52.4,100,100,56,1
2023-11-25 12:55:00,0.542857,21.15,14.5333,26.4667,30.2,52.5,100,100,56,1
2023-11-25 13:00:00,0.54,21.1536,14.4667,26.3,30.1125,52.4545,100,100,56,1
2023-11-25 13:05:00,0.513333,21.1571,14.4,26.4,30.025,52.6667,100,100,56,1
2023-11-25 13:10:00,0.486667,21.1333,14.3,26.3667,29.9375,52.5,100,100,56,1
2023-11-25 13:15:00,0.46,21.1417,14.3667,26.3333,29.85,52.4667,100,100,56,1
2023-11-25 13:20:00,0.433333,21.15,14.5333,26.4231,30.0167,53.4286,100,100,57,1
2023-11-25 13:25:00,0.406667,21.1583,14.8,26.35,30.0583,54,100,100,57,1
2023-11-25 13:30:00,0.38,21.1667,14.8333,26.5,30.1,53.6471,100,100,57,1
2023-11-25 14:45:00,0.242857,21.15,14.3429,26.0167,29.5,52.6364,100,100,56,1
2023-11-25 14:50:00,0.221429,21.14,14.3,26,29.2,51.9286,100,100,56,1
2023-11-25 14:55:00,0.2,21.1265,14.3,25.75,29.0333,51.8182,100,100,56,1
2023-11-25 15:00:00,0.2,21.113,14.3,25.95,29.125,52.3333,100,100,56,1
2023-11-25 15:05:00,0.2,21.0995,14.3,25.6857,29.125,52.5455,100,100,56,1
2023-11-25 15:10:00,0.2,21.086,14.3,25.6556,28.9625,52.3333,100,100,56,1
2023-11-25 15:15:00,0.2,21.0725,14.3143,25.65,28.925,52,100,100,56,1
2023-11-25 15:20:00,0.2,21.059,14.4333,25.5714,28.8333,52.5455,100,100,56,1
2023-11-25 15:25:00,0.2,21.0455,14.2,25.4,28.5833,52.4286,100,100,56,1
2023-11-25 15:30:00,0.2,21.05,14.3,25.3,28.5,52.0833,100,100,56,1
2023-11-25 15:35:00,0.2,21.0312,14.3,25.15,28.3429,52.1818,100,100,56,1
2023-11-25 15:40:00,0.2,21.0123,14.3,25.1857,28.45,52.2667,100,100,56,1
2023-11-25 15:45:00,0.2,20.9935,14.4,25.225,28.425,52.1,100,100,56,1
2023-11-25 15:50:00,0.227778,20.9747,14.5,25.325,28.4,52.2,100,100,56,1
2023-11-25 15:55:00,0.255556,20.9558,14.525,25.4667,28.4571,52.5,100,100,57,1
2023-11-25 16:00:00,0.252444,20.937,14.55,25.35,28.4286,52.5,100,100,57,1
2023-11-25 16:05:00,0.249333,20.9182,14.575,25.45,28.4333,53.5,100,100,57,1
2023-11-25 16:10:00,0.246222,20.8994,14.6,25.1333,28.2267,52.7,100,100,57,1
2023-11-25 16:15:00,0.243111,20.8805,14.36,25.0125,28.02,52.4615,100,100,57,1
2023-11-25 16:20:00,0.24,20.8617,14.29,24.85,27.85,52.5294,100,100,56,1
2023-11-25 16:25:00,0.25,20.8429,14.22,24.925,28.1,52.4286,100,100,56,1
2023-11-25 16:30:00,0.25,20.8571,14.15,24.7,27.6667,52.7,100,100,56,1
2023-11-25 16:35:00,0.25,20.8714,14.1,24.7111,27.7273,52.0769,100,100,57,1
2023-11-25 16:40:00,0.25,20.8857,14.05,24.8286,27.7778,52.8,100,100,58,1
2023-11-25 16:45:00,0.25,20.9,14.2333,24.6,27.6167,53.4286,100,100,57,1
2023-11-25 16:50:00,0.25,21.1,14.6,24.8,27.6,53.7,100,100,57,1
2023-11-25 16:55:00,0.266667,21.1,14.5,24.85,27.5833,53.5,100,100,57,1
2023-11-25 17:00:00,0.258333,21.15,14.4667,24.8,27.5667,53.5,100,100,57,1
2023-11-25 17:05:00,0.25,21,14.3667,24.66,27.6,54,100,100,58,1
2023-11-25 17:10:00,0.244444,20.9476,14.5,24.7,27.6,53.6,100,100,58,1
2023-11-25 17:15:00,0.22963,20.8952,14.3,24.6333,27.3333,53.4444,100,100,58,1
2023-11-25 17:20:00,0.214815,20.8429,14.2667,24.42,27.35,52.8333,100,100,57,1
2023-11-25 17:25:00,0.2,20.8188,13.9,24.4222,27.3571,52.4444,100,100,57,1
2023-11-25 17:30:00,0.14,20.7946,13.95,24.15,27,52.6,100,100,56,1
2023-11-25 17:35:00,0.08,20.7705,14,24.2556,27.2,52.0909,100,100,56,1
2023-11-25 17:40:00,0.02,20.7464,13.7,24.14,27.1429,51.8333,100,100,57,1
2023-11-25 17:45:00,-0.04,20.7223,13.8,24.1143,26.9143,52.3889,100,100,57,1
2023-11-25 17:50:00,-0.1,20.6982,13.9,24.14,26.9667,52.3333,100,100,57,1
2023-11-25 17:55:00,-0.1,20.6741,13.6667,24.1,26.8333,52.1,100,100,56,1
2023-11-25 18:00:00,-0.1125,20.65,13.7,24.4167,27.35,51.9,100,100,57,1
2023-11-25 18:05:00,-0.125,20.6455,13.7,25.06,28.2571,52.5,100,100,56,1
2023-11-25 18:10:00,-0.1375,20.6556,13.7333,25.9,29.3333,52.5,100,100,56,1
2023-11-25 18:15:00,-0.15,20.7167,13.8,27.025,30.7556,52.5,100,100,57,1
2023-11-25 18:20:00,-0.15,20.7778,14.2,28.08,32.34,52.5455,100,100,58,1
2023-11-25 18:25:00,-0.15,20.8389,14.2,29.0286,33.5,52.5,100,100,57,1
2023-11-25 18:30:00,-0.166667,20.9,14.475,29.4,34.425,52.4444,100,100,57,1
2023-11-25 18:35:00,-0.1875,21.15,14.4771,28.6778,34.3875,52.5,100,100,57,1
2023-11-25 18:40:00,-0.208333,21.15,14.4793,27.5909,33.4545,52.6,100,100,58,1
2023-11-25 18:45:00,-0.229167,21.15,14.4814,25.6667,31.1429,52.5,100,100,57,1
2023-11-25 18:50:00,-0.25,21.15,14.4836,26.3429,30.8,52.5,100,100,57,1
2023-11-25 18:55:00,-0.3,21.15,14.4857,26.65,31.5,52.3333,100,100,57,1
2023-11-25 20:30:00,-0.25,21.159,14.8,27.15,30.65,53.5556,100,100,58,1
2023-11-25 20:35:00,-0.2,21.16,14.8333,27.1167,30.8,53.5,100,100,58,1
2023-11-25 20:40:00,-0.171429,21.1567,14.8667,27.15,30.8167,53.5,100,100,59,1
2023-11-25 20:45:00,-0.142857,21.1533,14.9,27.1,30.7278,53.5,100,100,59,1
2023-11-25 20:50:00,-0.128571,21.15,14.9333,27.1167,30.6389,53.8333,100,100,58,1
2023-11-25 23:05:00,0.577778,21.1633,15.0667,26.4,29.7722,54.3,100,100,58,1
2023-11-25 23:10:00,0.605556,21.1667,15.0905,26.3429,29.7444,53.5,100,100,58,1
2023-11-25 23:15:00,0.633333,21.4,15.1143,26.3867,29.7167,53.5,100,100,58,1
2023-11-25 23:20:00,0.661111,21.3867,15.1,26.4,29.6429,53.6364,100,100,58,1
2023-11-25 23:25:00,0.688889,21.3733,15.1,26.35,29.6214,53.6667,100,100,58,1
2023-11-25 23:30:00,0.716667,21.36,15.08,26.3833,29.6,53.75,100,100,58,1
2023-11-25 23:35:00,0.744444,21.3467,15.1077,26.3,29.55,53.5,100,100,58,1
2023-11-25 23:40:00,0.772222,21.3333,15.1038,26.35,29.55,54,100,100,58,1
2023-11-25 23:45:00,0.8,21.35,15.1,26.2833,29.6,54.5,100,100,58,1
2023-11-25 23:50:00,0.822222,21.35,15.1,26.2167,29.65,54,100,100,58,1
2023-11-25 23:55:00,0.844444,21.35,15.1,26.15,29.575,54,100,100,58,1
2023-11-26 00:00:00,0.866667,21.35,15,26.15,29.5,53.3333,100,100,58,1
2023-11-26 00:05:00,0.888889,21.2989,14.8857,26.1143,29.425,52,100,100,57,1
2023-11-26 00:10:00,0.911111,21.2477,14.8893,26.1364,29.4125,52.6667,100,100,57,1
2023-11-26 00:15:00,0.933333,21.1966,14.8929,26.1,29.5,52.4286,100,100,57,1
2023-11-26 00:20:00,0.955556,21.1455,14.8964,26.05,29.3545,53,100,100,57,1
2023-11-26 00:25:00,0.977778,21.15,14.9,26.15,29.2091,52.75,100,100,57,1
2023-11-26 00:30:00,1,21.15,14.85,26.0167,29.2375,52.5,100,100,57,1
2023-11-26 00:35:00,1.02,21.1324,14.8,25.9,29.225,52.5,100,100,57,1
2023-11-26 00:40:00,1.04,21.1148,14.75,25.9,29.09,52.5,100,100,57,1
2023-11-26 00:45:00,1.06,21.0972,14.7,25.8125,29,52.4667,100,100,57,1
2023-11-26 00:50:00,1.08,21.0796,14.65,25.6375,28.9,52.5,100,100,57,1
2023-11-26 00:55:00,1.1,21.062,14.6,25.64,29.0333,52.5,100,100,57,1
2023-11-26 01:00:00,1.13333,21.0444,14.575,25.6091,28.8333,52.5,100,100,57,1
2023-11-26 01:05:00,1.16667,21.05,14.55,25.6143,28.8,52.5,100,100,57,1
2023-11-26 03:50:00,1.15608,21.1,14.5444,29.0625,33.4833,52.5,100,100,57,1
2023-11-26 03:55:00,1.15873,21.2,14.6,28.2909,33.8875,52.4667,100,100,57,1
2023-11-26 04:00:00,1.16138,21.1944,14.7,28.1143,33.65,52.5,100,100,57,1
2023-11-26 04:05:00,1.16402,21.1889,14.8,25.8071,30.8333,52.5,100,100,57,1
2023-11-26 20:55:00,1.65,21.6,15.5,27.15,30.6,53.5,100,100,58,1
2023-11-26 21:00:00,1.65,21.6667,15.4,27.15,30.7,53.4545,100,100,58,1
2023-11-26 21:05:00,1.65,21.6637,15.4,27.22,30.6667,53.5,100,100,58,1
2023-11-26 21:10:00,1.64286,21.6607,15.4,27.1,30.64,53.5714,100,100,58,1
2023-11-26 21:15:00,1.65455,21.6578,15.4,27.1,30.55,53.4286,100,100,58,1
2023-11-26 21:20:00,1.65,21.6548,15.4,27.1667,30.6857,53.5,100,100,58,1
2023-11-26 21:25:00,1.65,21.6519,15.4,27.15,30.6333,53.5,100,100,58,1
2023-11-26 21:30:00,1.65,21.6489,15.4,27.0545,30.55,53.5385,100,100,58,1
2023-11-26 21:35:00,1.65,21.6459,15.4,27.09,30.5429,53.4,100,100,58,1
2023-11-26 21:40:00,1.65,21.643,15.4,27.1308,30.6,53.5,100,100,57,1
2023-11-26 21:45:00,1.64615,21.64,15.3,27,30.55,52.5,100,100,57,1
2023-11-26 21:50:00,1.65,21.65,15.0667,27.075,30.625,52.4545,100,100,56,1
2023-11-26 21:55:00,1.63,21.65,15.1,27.15,30.625,52.5,100,100,57,1
2023-11-26 22:00:00,1.61,21.65,15.2,27.15,30.625,52.5455,100,100,56,1
2023-11-26 22:05:00,1.59,21.65,15.1,27.15,30.55,52.5,100,100,56,1
2023-11-26 22:10:00,1.57,21.65,15.1,27.125,30.6833,52.3333,100,100,56,1
2023-11-26 22:15:00,1.55,21.65,15.1,27.1,30.65,52.5455,100,100,57,1
2023-11-26 22:20:00,1.55,21.65,15.0909,27.125,30.7,52.3333,100,100,56,1
2023-11-26 22:25:00,1.54762,21.65,15.0939,27.1,30.7,52.4167,100,100,56,1
2023-11-26 22:30:00,1.55,21.6,15.097,27.125,30.65,52.5,100,100,56,1
2023-11-27 03:15:00,1.8506,21.56,15.1,26.9091,32.4562,52.4444,100,100,57,1
2023-11-27 03:20:00,1.85119,21.55,15.1,25.26,29.3769,52.4722,100,100,57,1
2023-11-27 03:25:00,1.85179,21.5333,15.1,26.2,30.5444,52.5,100,100,57,1
2023-11-27 05:00:00,2.77,21.3,17.595,26.6864,26.1545,24.3333,27,100,47,1
2023-11-27 05:05:00,3.1,21.2333,17.9688,22.7214,24.88,49.25,59,100,58,1
2023-11-27 05:10:00,2.6,21.1667,15.5667,23.2643,25.6308,53.6667,91,100,57,1
2023-11-27 05:15:00,2.175,21.1,15,24.95,27.56,52.4545,100,100,56,1
2023-11-27 05:20:00,2,21.1167,14.88,25.675,28.4714,52.5,100,100,57,1
2023-11-27 05:25:00,1.8,21.1333,14.89,26.3375,29.675,52.5,100,100,57,1
2023-11-27 05:30:00,1.74667,21.15,14.9,26.9167,30.375,52.5,100,100,57,1
2023-11-27 05:35:00,1.69333,21.16,14.9,27.3556,30.9909,52.3846,100,100,56,1
2023-11-27 05:40:00,1.64,21.2289,14.9,27.75,31.65,51.6,100,100,57,1
2023-11-27 05:45:00,1.59,21.2978,14.9,28.2333,32.3667,52.5,100,100,57,1
2023-11-27 05:50:00,1.54,21.3667,14.9333,28.5,32.9,52.6,100,100,56,1
2023-11-27 05:55:00,1.49867,21.3641,14.9467,29.06,33.5571,52.2,100,100,56,1
2023-11-27 06:00:00,1.45733,21.3615,14.96,27.79,32.7909,52.5,100,100,56,1
2023-11-27 06:05:00,1.416,21.359,15,26.5667,31.47,52.5,100,100,56,1
2023-11-27 06:10:00,1.37467,21.3564,14.8857,25.7333,29.875,52.5,100,100,56,1
2023-11-27 06:15:00,1.33333,21.3538,15,26.1571,30.5143,52.5,100,100,56,1
2023-11-27 06:20:00,1.26667,21.3513,14.8,25.6,29.95,52,100,100,56,1
2023-11-27 07:30:00,0.6,21.35,14.4857,27.1333,31.0333,51.6364,100,100,56,1
2023-11-27 07:35:00,0.55,21.35,14.5333,27.2333,31.05,52.1667,100,100,56,1
2023-11-27 07:40:00,0.542857,21.35,14.5,27.1889,31.125,52,100,100,56,1
2023-11-27 07:45:00,0.546429,21.3545,14.5,27.2333,31.0833,52.3,100,100,56,1
2023-11-27 10:25:00,0.28125,21.6,14.5222,26.65,30.1,51.7,100,100,56,1
2023-11-27 10:30:00,0.3125,21.65,14.5111,26.7,30.1,51.3333,100,100,56,1
2023-11-27 10:35:00,0.34375,21.6429,14.5,26.3333,29.8,51.6667,100,100,56,1
2023-11-27 10:40:00,0.375,21.6571,14.4,26.35,29.85,51.5,100,100,56,1
2023-11-27 10:45:00,0.40625,21.64,14.52,26.4667,29.9,51.4444,100,100,56,1
2023-11-27 10:50:00,0.4375,21.54,14.4,26.2,29.96,51.5,100,100,56,1
2023-11-27 13:00:00,0.55,21.3,14.5,26.2,29.45,52.5,100,100,56,1
2023-11-27 13:05:00,0.55,21.35,14.48,26.1667,29.3,52.2857,100,100,57,1
2023-11-27 13:10:00,0.55,21.35,14.5,26.1333,29.45,51.7778,100,100,57,1
2023-11-27 13:15:00,0.5,21.3318,14.5,26.1,29.55,51.5,100,100,57,1
2023-11-27 13:20:00,0.45,21.3136,14.5,25.92,29.3,51.5,100,100,57,1
2023-11-27 13:25:00,0.4,21.2955,14.5,25.85,29.15,52.1,100,100,56,1
2023-11-27 13:30:00,0.35,21.2773,14.4,25.925,29.2167,52,100,100,56,1
2023-11-27 13:35:00,0.3,21.2591,14.3,25.7875,29.05,51.875,100,100,56,1
2023-11-27 13:40:00,0.242857,21.2409,14.2667,25.65,29.0625,51.75,100,100,57,1
2023-11-27 13:45:00,0.235714,21.2227,14.2778,25.7444,29.075,51.625,100,100,56,1
2023-11-27 13:50:00,0.228571,21.2045,14.2889,25.6333,28.88,51.5,100,100,57,1
2023-11-27 13:55:00,0.221429,21.1864,14.3,25.55,28.7567,51.5,100,100,57,1
2023-11-27 14:00:00,0.214286,21.1682,14.3111,25.475,28.6333,51.5,100,100,57,1
2023-11-27 14:05:00,0.207143,21.15,14.3222,25.4,28.6333,51.6667,100,100,56,1
2023-11-27 14:10:00,0.2,21.1455,14.3333,25.7625,28.8,51.5556,100,100,57,1
2023-11-27 14:15:00,0.05,21.15,14.5143,26.2222,29.7111,52.0635,100,100,57,1
2023-11-27 14:20:00,-0.1,21.16,14.4,27.15,30.8375,52.5714,100,100,57,1
2023-11-27 14:25:00,-0.2,21.15,14.3,27.95,31.9667,51.5714,100,100,57,1
2023-11-27 14:30:00,-0.15,21.22,14.3,28.5429,32.85,51.5,100,100,57,1
2023-11-27 14:35:00,-0.145455,21.29,14.3,29.2667,33.925,51.5,100,100,57,1
2023-11-27 14:40:00,-0.147273,21.36,14.3,28.0778,33.8111,51.5,100,100,57,1
2023-11-27 14:45:00,-0.149091,21.345,14.3,27.2,32.88,52,100,100,57,1
2023-11-27 14:50:00,-0.150909,21.33,14.3,25.3444,30.0167,52.5,100,100,57,1
2023-11-27 14:55:00,-0.152727,21.315,14.3,26.1667,30.69,52,100,100,57,1
2023-11-27 15:00:00,-0.154545,21.3,14.3,25.48,30.2333,51.5,100,100,57,1
2023-11-27 15:05:00,-0.15,21.35,14.3,25.8143,30.28,52.25,100,100,57,1
2023-11-27 15:10:00,-0.15,21.352,14.3,26.1143,30.6778,53,100,100,58,1
2023-11-27 15:15:00,-0.17,21.354,14.3333,25.6222,30.2182,53.125,100,100,58,1
2023-11-27 15:20:00,-0.19,21.356,14.5,26.16,30.6143,53.25,100,100,58,1
2023-11-27 15:25:00,-0.21,21.358,14.5,25.85,30.65,53.375,100,100,58,1
2023-11-27 15:30:00,-0.23,21.36,14.52,26.0625,30.6429,53.5,100,100,58,1
2023-11-27 15:35:00,-0.25,21.35,14.5,25.72,30.225,53.5556,100,100,58,1
2023-11-27 15:40:00,-0.266667,21.3444,14.5,25.99,30.3556,53.4286,100,100,58,1
2023-11-27 16:50:00,-0.8,21.15,14.1,26.6667,30.24,53,100,100,57,1
2023-11-27 16:55:00,-0.86,21.192,14.125,26.5,30.1,53.25,100,100,58,1
2023-11-27 17:00:00,-0.92,21.234,14.15,26.6222,30.2286,53.5,100,100,57,1
2023-11-27 17:05:00,-0.988571,21.276,14.175,27.3545,31.1357,53.5,100,100,57,1
2023-11-27 17:10:00,-1.05714,21.318,14.2,28.5111,32.8727,53.3,100,100,57,1
2023-11-27 17:15:00,-1.10357,21.36,14.225,29.24,33.9667,53.1,100,100,58,1
2023-11-27 19:35:00,-1.9,21.35,13.5333,26.5833,30.525,51.5,100,100,56,1
2023-11-27 19:40:00,-1.9,21.3444,13.5167,26.675,30.65,51.5,100,100,57,1
2023-11-27 19:45:00,-1.9,21.3458,13.5,26.7,30.675,51.5,100,100,56,1
2023-11-27 19:50:00,-1.8,21.3472,13.5,26.575,30.65,51.6667,100,100,56,1
2023-11-27 19:55:00,-1.85,21.3486,13.5,26.7,30.625,51.3333,100,100,56,1
2023-11-27 20:00:00,-1.9,21.35,13.495,26.6,30.6,51.5,100,100,56,1
2023-11-27 20:05:00,-1.93333,21.333,13.49,26.575,30.625,51.6,100,100,56,1
2023-11-27 20:10:00,-1.98333,21.316,13.485,26.65,30.65,51.4286,100,100,56,1
2023-11-27 20:15:00,-2.03333,21.299,13.48,26.5714,30.5083,51.5,100,100,56,1
2023-11-27 20:20:00,-2.08333,21.2821,13.5333,26.44,30.3667,51.5,100,100,56,1
2023-11-27 20:25:00,-2.13333,21.2651,13.48,26.25,30.0714,51.6667,100,100,57,1
2023-11-27 20:30:00,-2.16667,21.2481,13.39,26.15,29.6,51.3333,100,100,57,1
2023-11-27 20:35:00,-2.1625,21.2311,13.3,25.84,29.5,51.5556,100,100,57,1
2023-11-27 20:40:00,-2.15833,21.2141,13.5,25.72,29.4333,51.4444,100,100,57,1
2023-11-27 20:45:00,-2.15417,21.1971,13.4,25.6,29.05,51.5,100,100,56,1
2023-11-27 20:50:00,-2.15,21.1801,13.3,25.3667,28.8667,51.5,100,100,56,1
2023-11-27 20:55:00,-2.14545,21.1631,13.3,25.1,28.68,51.5,100,100,57,1
2023-11-27 21:00:00,-2.10303,21.1462,13.3,24.975,28.3333,51.5,100,100,57,1
2023-11-27 21:05:00,-2.06061,21.1126,13.3,24.7143,27.9,51.5,100,100,56,1
2023-11-27 21:10:00,-2.01818,21.079,13.3,24.34,27.4,51.5,100,100,57,1
2023-11-27 21:15:00,-1.97576,21.0455,13.3,24.0857,27.175,51.5,100,100,56,1
2023-11-27 21:20:00,-1.93333,20.9924,13.28,23.6333,26.7,51.5,100,100,56,1
2023-11-27 21:25:00,-1.86667,20.9394,13.29,23.5333,26.125,51.6,100,100,57,1
2023-11-27 21:30:00,-1.84945,20.8864,13.3,23.075,26,51.5,100,100,56,1
2023-11-27 21:35:00,-1.83223,20.8333,13.2167,22.8571,25.625,51.4444,100,100,56,1
2023-11-27 21:40:00,-1.81502,20.8028,13.1333,22.35,25.25,51.5455,100,100,57,1
2023-11-27 21:45:00,-1.7978,20.7722,13.05,22.35,24.85,51.3333,100,100,56,1
2023-11-27 21:50:00,-1.78059,20.7417,13.05,21.8667,24.56,51.5,100,100,56,1
2023-11-27 21:55:00,-1.76337,20.7111,13.0429,21.82,24.58,51.5,100,100,56,1
2023-11-27 22:00:00,-1.74615,20.6806,13.05,21.6433,24.1333,51.5,100,100,56,1
2023-11-27 22:05:00,-1.72894,20.65,13.0171,21.4667,24.2,51.5,100,100,56,1
2023-11-27 22:10:00,-1.71172,20.6333,12.9843,21.3167,23.9714,51.5,100,100,56,1
2023-11-27 22:15:00,-1.69451,20.5667,12.9514,21.4,23.9333,51.5,100,100,56,1
2023-11-27 22:20:00,-1.67729,20.5,12.9186,21.1,23.8333,51.8,100,100,56,1
2023-11-27 22:25:00,-1.66007,20.4444,12.8857,21.1833,23.85,51.7,100,100,56,1
2023-11-27 22:30:00,-1.64286,20.3889,12.9143,21.1,23.885,51.6,100,100,57,1
2023-11-27 22:35:00,-1.65,20.3333,12.9,21.4,23.92,51.5,100,100,56,1
2023-11-27 22:40:00,-1.53333,20.3028,12.9667,21.2,23.825,51.5385,100,100,57,1
2023-11-27 23:50:00,-1.34,19.9628,12.92,21.1,23.6,51.5,100,100,56,1
2023-11-27 23:55:00,-1.26,19.9487,13.06,21.15,23.74,51.7692,100,100,57,1
2023-11-28 00:00:00,-1.18,19.9346,13.2143,21.42,24,52,100,100,57,1
2023-11-28 00:05:00,-1.1,19.9205,13.2,21.4,23.9,52.5,100,100,57,1
2023-11-28 00:10:00,-1.04,19.9064,13.4,21.35,23.8667,52.25,100,100,57,1
2023-11-28 00:15:00,-1.05,19.8923,13.4,21.36,24.1,52.2143,100,100,57,1
2023-11-28 00:20:00,-1.01818,19.8782,13.4,21.37,23.85,52.5714,100,100,57,1
2023-11-28 00:25:00,-0.986364,19.8641,13.4,21.38,23.8,52.3333,100,100,57,1
2023-11-28 00:30:00,-0.954545,19.85,13.4,21.39,23.85,52.5,100,100,57,1
2023-11-28 00:35:00,-0.922727,19.8455,13.4,21.4,23.85,52.5,100,100,57,1
2023-11-28 00:40:00,-0.890909,19.85,13.5,21.4,24,52.5,100,100,57,1
2023-11-28 00:45:00,-0.9,19.8341,13.3667,21.3333,24.1,52.2,100,100,57,1
2023-11-28 00:50:00,-0.868182,19.8181,13.4,21.5,23.9,52.5,100,100,57,1
2023-11-28 00:55:00,-0.836364,19.8022,13.35,21.35,23.84,52.5,100,100,57,1
2023-11-28 01:00:00,-0.804545,19.7863,13.3,21.325,23.85,52.5,100,100,57,1
2023-11-28 01:05:00,-0.772727,19.7703,13.25,21.3,23.8125,52.5,100,100,57,1
2023-11-28 01:10:00,-0.740909,19.7544,13.2,21.275,23.775,52.2143,100,100,57,1
2023-11-28 01:15:00,-0.709091,19.7385,13.2,21.2,23.7175,52.25,100,100,57,1
2023-11-28 01:20:00,-0.677273,19.7225,13.1,21.05,23.66,52,100,100,57,1
2023-11-28 01:25:00,-0.645455,19.7066,13,21.05,23.5,51.7778,100,100,57,1
2023-11-28 01:30:00,-0.613636,19.6907,12.9,21.15,23.625,51.4615,100,100,57,1
2023-11-28 01:35:00,-0.581818,19.6747,12.88,20.85,23.5875,51.7,100,100,57,1
2023-11-28 01:40:00,-0.55,19.6588,12.92,20.85,23.55,51.5,100,100,56,1
2023-11-28 01:45:00,-0.466667,19.6429,12.9,20.85,23.6,51.5385,100,100,56,1
2023-11-28 01:50:00,-0.383333,19.65,12.975,21.2,23.65,51.5,100,100,57,1
2023-11-28 01:55:00,-0.3,19.65,13.05,21.05,23.55,52.3,100,100,56,1
2023-11-28 02:00:00,-0.29,19.65,13.0528,21.16,23.6,51.5,100,100,57,1
2023-11-28 02:05:00,-0.28,19.6333,13.0556,21.1125,23.7143,51.8333,100,100,57,1
2023-11-28 02:10:00,-0.27,19.6167,13.04,21.12,23.6667,51.8,100,100,57,1
2023-11-28 02:15:00,-0.26,19.6,13.045,21.1714,23.68,52,100,100,57,1
2023-11-28 02:20:00,-0.25,19.5833,13.05,21.1571,23.85,52.1667,100,100,57,1
2023-11-28 02:25:00,-0.244444,19.5667,13.05,21.1375,23.66,52,100,100,57,1
2023-11-28 02:30:00,-0.20963,19.55,13.06,22.6,25.2833,52.5,100,100,57,1
2023-11-28 02:35:00,-0.174815,19.6083,13.05,24.7,27.5786,52,100,100,57,1
2023-11-28 02:40:00,-0.14,19.6667,13.3,25.96,29.3778,52.5455,100,100,57,1
2023-11-28 02:45:00,-0.15,19.7833,13.4,26.3857,30.1444,52.2727,100,100,57,1
2023-11-28 02:50:00,-0.1,19.9,13.5,26.9,30.7444,51.5,100,100,57,1
2023-11-28 02:55:00,0.2,19.9833,13.55,27.7375,32.0083,51.7692,100,100,57,1
2023-11-28 03:00:00,0.227273,20.0667,13.62,28.6375,33.0444,51.6667,100,100,57,1
2023-11-28 03:05:00,0.254545,20.1667,13.7333,29.05,34,51.5333,100,100,57,1
2023-11-28 03:10:00,0.253846,20.3667,13.8267,28.0455,33.96,51.5,100,100,57,1
2023-11-28 03:15:00,0.253147,20.46,13.92,27.0923,33.0294,52.5,100,100,57,1
2023-11-28 03:20:00,0.252448,20.5533,13.9,25.5308,30.3462,52.5,100,100,57,1
2023-11-28 03:25:00,0.251748,20.55,13.8857,26.02,31.0167,52.5,100,100,57,1
2023-11-28 03:30:00,0.251049,20.5467,13.9,25.9625,30.6857,51.5,100,100,57,1
2023-11-28 03:35:00,0.25035,20.5529,13.9,25.7833,30.66,52,100,100,56,1
2023-11-28 03:40:00,0.24965,20.5444,13.9,25.93,30.6857,51.8947,100,100,56,1
2023-11-28 03:45:00,0.248951,20.5526,13.9,25.875,30.5833,51.6,100,100,57,1
2023-11-28 03:50:00,0.248252,20.55,13.9333,26.025,30.6556,52,100,100,56,1
2023-11-28 03:55:00,0.247552,20.55,13.8667,25.8625,30.7,51.8333,100,100,56,1
2023-11-28 04:00:00,0.246853,20.5643,13.9,25.86,30.4429,51.4444,100,100,56,1
2023-11-28 04:05:00,0.246154,20.5786,13.9,26,30.6571,51.5714,100,100,56,1
2023-11-28 04:10:00,0.25,20.5929,13.9,25.6667,30.4375,51.5,100,100,56,1
2023-11-28 04:15:00,0.255556,20.6071,13.9,25.6625,30.5333,51.75,100,100,56,1
2023-11-28 04:20:00,0.25,20.6214,13.9,25.64,30.2222,51.6667,100,100,56,1
2023-11-28 04:25:00,0.285714,20.6357,13.9,26.0143,30.725,51.5455,100,100,56,1
2023-11-28 04:30:00,0.321429,20.65,14,26.025,30.5,52.0833,100,100,56,1
2023-11-28 04:35:00,0.357143,20.6538,13.8667,26.9,31.1429,51.7,100,100,56,1
2023-11-28 04:40:00,0.392857,20.6732,13.9333,27.125,31.05,51.8,100,100,57,1
2023-11-28 04:45:00,0.428571,20.6925,14,26.92,30.8333,52.25,100,100,57,1
2023-11-28 04:50:00,0.464286,20.7119,14.0667,26.9286,30.7571,52.5,100,100,57,1
2023-11-28 04:55:00,0.5,20.7312,14.05,27.13,31.1,52.5,100,100,56,1
2023-11-28 05:00:00,0.516667,20.7506,14.04,27.6,31.5571,51.75,100,100,57,1
2023-11-28 05:05:00,0.533333,20.7699,14.0667,27.84,31.9714,52.25,100,100,57,1
2023-11-28 05:10:00,0.55,20.7893,14.125,28.0818,32.35,52.1667,100,100,56,1
2023-11-28 05:15:00,0.555556,20.8086,14.2333,28.34,32.7091,52.2857,100,100,56,1
2023-11-28 05:20:00,0.590476,20.828,14.1857,28.6125,33.1143,52.375,100,100,56,1
2023-11-28 05:25:00,0.625397,20.8473,14.2091,28.775,33.34,52.3,100,100,57,1
2023-11-28 05:30:00,0.660317,20.8667,14.2,28.95,33.65,52.3571,100,100,56,1
2023-11-28 05:35:00,0.695238,20.8633,14.5,28.12,33.2857,52.375,100,100,56,1
2023-11-28 05:40:00,0.730159,20.86,14.38,27.45,32.7286,52.3846,100,100,56,1
2023-11-28 05:45:00,0.765079,20.8567,14.5,26.09,31.125,52.4,100,100,56,1
2023-11-28 05:50:00,0.8,20.8533,14.38,26.2538,30.7583,51.8333,100,100,56,1
2023-11-28 05:55:00,0.825,20.85,14.42,25.9222,30.6333,51.7,100,100,57,1
2023-11-28 06:00:00,0.85,20.8467,14.46,26.12,30.7,52.5556,100,100,56,1
2023-11-28 06:05:00,0.875,20.8433,14.5,25.8889,30.4857,52.2727,100,100,56,1
2023-11-28 06:10:00,0.9,20.84,14.3,26.04,30.64,52.2,100,100,56,1
2023-11-28 06:15:00,0.925,20.85,14.2,25.78,30.52,52.5,100,100,57,1
2023-11-28 06:20:00,0.95,20.85,14.4,25.9778,30.55,51.9,100,100,56,1
2023-11-28 06:25:00,0.975,20.85,14.2,25.76,30.3667,51.5,100,100,57,1
2023-11-28 06:30:00,1,20.85,14.4333,25.9625,30.5,52.5,100,100,57,1
2023-11-28 06:35:00,1.025,20.85,14.4,25.96,30.4667,52.5,100,100,57,1
2023-11-28 06:40:00,1.05,20.85,14.4,25.8286,30.3667,52.5,100,100,57,1
2023-11-28 06:45:00,1.06,20.85,14.3667,26,30.6,52.3,100,100,57,1
2023-11-28 06:50:00,1.09,20.85,14.4,25.6333,30.15,52.5,100,100,57,1
2023-11-28 06:55:00,1.12,20.85,14.4,25.7667,30.2333,52.3,100,100,57,1
2023-11-28 07:00:00,1.15,20.85,14.4,25.7875,30.42,52.5,100,100,57,1
2023-11-28 07:05:00,1.15,20.85,14.4143,26.0667,30.48,52.5,100,100,57,1
2023-11-28 07:10:00,1.15,20.85,14.4875,25.7286,30.1,52.5,100,100,57,1
2023-11-28 07:15:00,1.2,20.85,14.5333,25.575,29.88,52.5455,100,100,57,1
2023-11-28 07:20:00,1.25556,20.85,14.5,25.825,30.16,52.5,100,100,56,1
2023-11-28 07:25:00,1.31111,20.85,14.525,25.8333,30.4,52.4667,100,100,56,1
2023-11-28 07:30:00,1.36667,20.85,14.55,25.7367,30.35,52.4,100,100,56,1
2023-11-28 09:45:00,1,21.163,14.4,26.5833,30.1167,52.2,100,100,57,1
2023-11-28 09:50:00,0.8,21.1444,14.5333,26.4,29.94,52.5,100,100,56,1
2023-11-28 09:55:00,0.55,21.1074,14.4,26.15,29.7,52.4444,100,100,56,1
2023-11-28 10:00:00,0.3,21.0704,14.3,26.1167,29.5429,52.3636,100,100,56,1
2023-11-28 10:05:00,0.2,21.0333,14.2,26.0333,29.55,51.8182,100,100,57,1
2023-11-28 11:40:00,-0.890909,20.85,13.8121,24.6875,27.9286,51.6667,100,100,56,1
2023-11-28 11:45:00,-0.933333,20.8455,13.8152,25.0857,28.1833,52.1667,100,100,57,1
2023-11-28 11:50:00,-0.9625,20.8525,13.8182,26.2,29.51,52.2857,100,100,57,1
2023-11-28 11:55:00,-0.991667,20.8596,13.8212,26.9143,30.6571,52.4,100,100,57,1
2023-11-28 12:00:00,-1.02083,20.8667,13.8242,27.7667,31.7556,52.5,100,100,57,1
2023-11-28 12:05:00,-1.05,20.9333,13.8273,28.4625,32.8889,52.5,100,100,57,1
2023-11-28 12:10:00,-1.05333,21,13.8303,29.125,33.8571,52.25,100,100,57,1
2023-11-28 12:15:00,-1.04545,21.0667,13.8333,28.8727,34.5111,51.8889,100,100,56,1
2023-11-28 12:20:00,-1.06,21.16,13.8,28.0333,33.9545,51.6667,100,100,56,1
2023-11-28 12:25:00,-1.09,21.1543,13.8,26.5929,32.2,51.6,100,100,56,1
2023-11-28 12:30:00,-1.12,21.1486,13.7667,26.0667,31,51.5,100,100,57,1
2023-11-28 12:35:00,-1.15,21.1429,13.7833,26.45,31.1444,51.5333,100,100,57,1
2023-11-28 12:40:00,-1.16667,21.1095,13.8,25.7,30.4667,51.7,100,100,57,1
2023-11-28 16:05:00,-1.15,21.1857,13.8167,26.4667,32.0333,51,100,100,57,1
2023-11-28 16:10:00,-1.14286,21.1786,13.8,26.0889,31,51.5714,100,100,57,1
2023-11-28 16:15:00,-1.12959,21.1714,13.8,26.05,31.0429,51.5,100,100,57,1
2023-11-28 16:20:00,-1.11633,21.1643,13.78,26.1417,30.9333,52,100,100,57,1
2023-11-28 16:25:00,-1.10306,21.1571,13.8,25.9,30.7429,52.5,100,100,57,1
2023-11-28 16:30:00,-1.0898,21.15,13.82,26.275,31.0375,52,100,100,57,1
2023-11-28 16:35:00,-1.07653,21.15,13.7889,26.1,31.02,52.5,100,100,57,1
2023-11-28 16:40:00,-1.06327,21.14,13.8143,26.0444,30.9,52.5,100,100,57,1
2023-11-28 16:45:00,-1.05,21.15,13.78,26,31.08,51.5,100,100,57,1
2023-11-28 16:50:00,-1.04667,21.15,13.8,25.8,30.6556,51.5,100,100,57,1
2023-11-28 16:55:00,-1.04333,21.15,13.8,26.1,31.0143,51.4667,100,100,57,1
2023-11-28 17:00:00,-1.04,21.1167,13.8,25.7571,30.64,51.5333,100,100,57,1
2023-11-28 17:05:00,-1.03667,21.0833,13.8,25.825,30.5,51.7,100,100,57,1
2023-11-28 17:10:00,-1.03333,21.05,13.8,26.3,31.075,51.5,100,100,57,1
2023-11-28 17:15:00,-1.05,21.0429,13.8,25.7625,30.6,51.5,100,100,57,1
2023-11-28 17:20:00,-1.05,21.05,13.9,26.1333,30.95,51.5,100,100,57,1
2023-11-28 17:25:00,-1.05,21.0556,13.7,26.275,31.1714,51.5,100,100,57,1
2023-11-28 17:30:00,-1.05,21.0455,13.8,26.9375,31.2375,51.5,100,100,57,1
2023-11-28 17:35:00,-1.05,21.0571,13.825,27.5,31.6333,51.5,100,100,57,1
2023-11-28 17:40:00,-1.05,21.05,13.85,27.3,31.24,51.5,100,100,57,1
2023-11-28 17:45:00,-1.05,21.05,13.875,26.7,30.66,51.5,100,100,57,1
2023-11-28 17:50:00,-1.05,21.05,13.9,26.6667,30.5,51.5,100,100,57,1
2023-11-28 17:55:00,-1.05,21.05,13.7,26.34,30.1,51.5,100,100,57,1
2023-11-28 18:00:00,-0.988889,21.05,13.8,26.3667,30.15,51.5,100,100,57,1
2023-11-28 18:05:00,-0.927778,21.0333,13.9,26.6,30.1667,51.5,100,100,57,1
2023-11-28 18:10:00,-0.866667,21.0417,14.1,26.8333,30.5333,52.5,100,100,58,1
2023-11-28 19:40:00,-0.397143,20.8,13.8,25.5,28.9,52.5,100,100,57,1
2023-11-28 19:45:00,-0.348571,20.85,13.8,25.5333,28.6833,51.5,100,100,57,1
2023-11-28 19:50:00,-0.3,20.8283,13.8,25.3024,28.3333,52,100,100,57,1
2023-11-28 19:55:00,-0.2875,20.8067,13.75,25.0714,28.15,52.5,100,100,57,1
2023-11-28 20:00:00,-0.275,20.785,13.7,24.9333,27.9667,52.5,100,100,57,1
2023-11-28 20:05:00,-0.2625,20.7633,13.6857,24.9,27.95,52.5,100,100,57,1
2023-11-28 20:10:00,-0.25,20.7417,13.72,24.7,27.725,52.5,100,100,57,1
2023-11-28 20:15:00,-0.244444,20.72,13.6889,24.625,27.72,52.5,100,100,57,1
2023-11-28 20:20:00,-0.192222,20.6983,13.7143,24.3667,27.3,52.5,100,100,57,1
2023-11-28 20:25:00,-0.14,20.6767,13.7,24.25,27.0833,52.5,100,100,57,1
2023-11-28 20:30:00,-0.12,20.655,13.7,24.1429,26.94,52.5556,100,100,57,1
2023-11-28 20:35:00,-0.1,20.6333,13.7,24,26.8667,52.4615,100,100,57,1
2023-11-28 20:40:00,0.05,20.65,13.7,24,26.7,52,100,100,57,1
2023-11-28 20:45:00,0.2,20.625,13.7,23.76,26.5,52.5,100,100,57,1
2023-11-28 20:50:00,0.2,20.6,13.6833,23.8,26.375,52.5,100,100,57,1
2023-11-28 20:55:00,0.23,20.575,13.6667,23.5,26.24,52.5,100,100,57,1
2023-11-28 21:00:00,0.26,20.55,13.7143,23.5625,26,52.5,100,100,57,1
2023-11-28 21:05:00,0.294286,20.55,13.7,23.625,26.15,52.1667,100,100,57,1
2023-11-28 21:10:00,0.328571,20.5455,13.7,23.475,26.0417,51.8333,100,100,57,1
2023-11-28 21:15:00,0.362857,20.5259,13.7,23.3833,25.9333,51.5,100,100,57,1
2023-11-28 21:20:00,0.397143,20.5064,13.7,23.35,25.9,51.8571,100,100,57,1
2023-11-28 21:25:00,0.431429,20.4868,13.7,23.4222,25.92,52.2143,100,100,57,1
2023-11-28 21:30:00,0.465714,20.4673,13.7,23.475,26.1,52.5714,100,100,57,1
2023-11-28 21:35:00,0.5,20.4477,13.73,23.4,25.95,52.3333,100,100,57,1
2023-11-28 21:40:00,0.53,20.4282,13.76,23.4,25.8,52.5,100,100,57,1
2023-11-28 21:45:00,0.56,20.4086,13.79,23.35,26.05,51.8333,100,100,57,1
2023-11-28 21:50:00,0.594286,20.3891,13.82,23.4333,25.925,52.1667,100,100,57,1
2023-11-28 21:55:00,0.628571,20.3695,13.85,23.4429,26.0167,52.5,100,100,57,1
2023-11-28 22:00:00,0.662857,20.35,13.88,23.5,26.12,52.5,100,100,57,1
2023-11-28 22:05:00,0.697143,20.3333,13.91,23.5,26,52.5,100,100,57,1
2023-11-28 22:10:00,0.731429,20.3389,13.94,23.35,25.975,52.3,100,100,57,1
2023-11-28 22:15:00,0.765714,20.3444,13.97,23.5,25.95,52.5,100,100,57,1
2023-11-28 22:20:00,0.8,20.35,14,23.4,25.9417,52.5714,100,100,57,1
2023-11-28 22:25:00,0.84,20.3556,14.05,23.4667,25.9333,52.5,100,100,57,1
2023-11-28 22:30:00,0.88,20.4778,14.2,23.4,26,53.5,100,100,58,1
2023-11-28 22:35:00,0.92,20.6,14.5,23.75,26,53.5556,100,100,58,1
2023-11-28 22:40:00,0.96,20.6667,14.55,23.6,25.9333,53.5,100,100,58,1
2023-11-28 22:45:00,1,20.6639,14.55,23.6,25.9,53.5,100,100,58,1
2023-11-28 22:50:00,1.03,20.6611,14.55,23.625,25.975,53.5,100,100,58,1
2023-11-28 22:55:00,1.06,20.6583,14.55,23.62,26.05,53.4615,100,100,58,1
2023-11-28 23:00:00,1.16667,20.6556,14.55,23.6333,25.95,53.5,100,100,58,1
2023-11-28 23:05:00,1.23333,20.6528,14.55,23.7889,26.1429,53.6,100,100,58,1
2023-11-28 23:10:00,1.3,20.65,14.55,23.54,25.9,53.4286,100,100,58,1
2023-11-28 23:15:00,1.36667,20.6,14.5667,23.5571,26.05,53.5294,100,100,58,1
2023-11-28 23:20:00,1.46333,20.5429,14.5429,23.65,26.15,53.5,100,100,58,1
2023-11-28 23:25:00,1.56,20.5524,14.5571,23.7143,26.1125,53.5,100,100,58,1
2023-11-28 23:30:00,1.7,20.5619,14.5333,24.025,26.4,52.6,100,100,57,1
2023-11-28 23:35:00,1.732,20.5714,14.38,23.8,26.25,52.4615,100,100,57,1
2023-11-28 23:40:00,1.764,20.581,14.4,23.975,26.4,52.5,100,100,56,1
2023-11-28 23:45:00,1.796,20.5905,14.4,23.8667,26.3667,52.5,100,100,57,1
2023-11-28 23:50:00,1.828,20.6,14.4333,24.175,26.6667,52.5,100,100,57,1
2023-11-28 23:55:00,1.86,20.575,14.38,24.06,26.66,52.5455,100,100,57,1
2023-11-29 00:00:00,1.98,20.55,14.5,24.0714,26.65,52.4545,100,100,57,1
2023-11-29 00:05:00,2.1,20.5444,14.56,24.2857,26.8667,52.5,100,100,57,1
2023-11-29 00:10:00,2.2,20.55,14.55,24.5,27.2,52.5385,100,100,57,1
2023-11-29 00:15:00,2.35,20.55,14.5917,24.525,27.1833,52.5,100,100,57,1
2023-11-29 00:20:00,2.475,20.55,14.6333,24.5571,27.325,52.5,100,100,57,1
2023-11-29 00:25:00,2.6,20.55,14.675,24.65,27.4667,52.5,100,100,57,1
2023-11-29 00:30:00,2.7,20.55,14.7167,24.6571,27.6083,52.5,100,100,57,1
2023-11-29 00:35:00,2.75,20.55,14.7583,24.9,27.75,52.4444,100,100,57,1
2023-11-29 00:40:00,2.8,20.55,14.8,24.93,27.5667,52.5333,100,100,57,1
2023-11-29 00:45:00,2.85,20.55,14.85,24.96,27.8667,52.5,100,100,57,1
2023-11-29 00:50:00,2.9125,20.56,14.9,25.0556,27.88,52.5,100,100,57,1
2023-11-29 00:55:00,2.975,20.6667,14.9333,25.1,28.08,52.5,100,100,57,1
2023-11-29 03:20:00,3.35,20.9,15.3073,28.8333,32.9556,52.5,100,100,57,1
2023-11-29 04:35:00,1.33333,20.84,14.4,25.4857,29.82,52.5333,100,100,57,1
2023-11-29 04:40:00,1.26984,20.85,14.3909,25.5111,29.825,52.4706,100,100,57,1
2023-11-29 04:45:00,1.20635,20.8667,14.8632,25.5,29.975,52.5,100,100,57,1
2023-11-29 04:50:00,1.14286,20.85,15.3355,25.6833,30.06,52.5,100,100,57,1
2023-11-29 04:55:00,1.51518,20.825,15.8077,26.0222,29.55,52.5,100,100,57,1
2023-11-29 05:00:00,1.8875,20.8,16.28,28.36,29.175,21.4,31,100,46,1
2023-11-29 05:05:00,2.35,20.8056,17.2143,23.5444,26.725,49.5,69,100,59,1
2023-11-29 05:10:00,2.025,20.8111,15.05,23.8154,26.2091,50.5,100,100,58,1
2023-11-29 05:15:00,1.55,20.8167,14.4,24.7286,27.6778,51.5,100,100,57,1
2023-11-29 05:20:00,1.33333,20.8222,14.2,24.46,27.1667,52.5,100,100,57,1
2023-11-29 05:25:00,1.23333,20.8278,14.1923,24.95,27.875,52.4615,100,100,57,1
2023-11-29 05:30:00,1.13333,20.8333,14.1949,25.8,28.88,52.5,100,100,57,1
2023-11-29 05:35:00,1.10556,20.8389,14.1974,26.1,29.5667,52.5,100,100,57,1
2023-11-29 05:40:00,1.07778,20.8444,14.2,26.76,30.325,52.5,100,100,57,1
2023-11-29 05:45:00,1.05,20.85,14.2143,27.4667,31.3,52.5,100,100,57,1
2023-11-29 05:50:00,1.04444,20.8556,14.2643,28.08,32.2,52.5,100,100,57,1
2023-11-29 05:55:00,0.995556,20.8611,14.3143,28.48,32.8857,52.5,100,100,57,1
2023-11-29 06:00:00,0.946667,20.8667,14.3643,28.6,33.2667,52.75,100,100,57,1
2023-11-29 06:05:00,0.897778,20.8652,14.4143,27.3182,32.5875,53,100,100,57,1
2023-11-29 06:10:00,0.848889,20.8636,14.3909,26.0875,31.2273,52,100,100,57,1
2023-11-29 06:15:00,0.8,20.8621,14.3527,25.1167,29.53,51.8333,100,100,57,1
2023-11-29 09:40:00,1.0525,21.1,14.52,26.2636,29.7444,52.5,100,100,57,1
2023-11-29 09:45:00,1.06,21.15,14.5415,26.1667,29.7,52.5,100,100,57,1
2023-11-29 09:50:00,1.04667,21.15,14.5631,26.0889,29.65,52.5,100,100,57,1
2023-11-29 09:55:00,1.03333,21.15,14.5846,26.1,29.4857,52.5,100,100,57,1
2023-11-29 11:10:00,1.55,21.15,14.8556,26.6,29.85,52.5,100,100,57,1
2023-11-29 11:15:00,1.60833,21.15,14.8667,26.6333,30.1,52.5,100,100,57,1
2023-11-29 11:20:00,1.66667,21.1529,14.8778,26.64,30.125,52.25,100,100,57,1
2023-11-29 11:25:00,1.73111,21.15,14.8889,26.6429,30.1,52,100,100,57,1
2023-11-29 11:30:00,1.79556,21.1667,14.9,26.6571,30.15,52.5714,100,100,57,1
2023-11-29 11:35:00,1.86,21.1833,15,26.78,30.225,52.513,100,100,58,1
2023-11-29 11:40:00,1.85111,21.2,15.0667,26.8667,30.32,52.4545,100,100,57,1
2023-11-29 11:45:00,1.84222,21.2167,14.9,26.9667,30.4167,52.5,100,100,57,1
2023-11-29 11:50:00,1.83333,21.2333,14.8909,26.7,30.3,52.5,100,100,57,1
2023-11-29 11:55:00,1.8359,21.25,14.8955,26.65,30.3375,52.5,100,100,57,1
2023-11-29 12:00:00,1.83846,21.2667,14.9,26.925,30.375,52.5,100,100,57,1
2023-11-29 12:05:00,1.84103,21.2833,14.9333,26.9,30.35,52.5,100,100,57,1
2023-11-29 12:10:00,1.84359,21.3,15.2,27.05,30.56,52.5714,100,100,58,1
2023-11-29 12:15:00,1.84615,21.3167,15.3333,27.2,30.7167,52.5,100,100,58,1
2023-11-29 12:20:00,1.84872,21.3333,15.4667,27.05,30.6923,52.5,100,100,58,1
2023-11-29 12:25:00,1.85128,21.35,15.6,27.1,30.65,54.5,100,100,60,1
2023-11-29 12:30:00,1.85385,21.3667,15.5,27.0857,30.68,54.4167,100,100,60,1
2023-11-29 14:10:00,1.85952,21.34,15.0889,25.7,29.78,52.4545,100,100,57,1
2023-11-29 15:40:00,1.76667,21.1333,15.1091,24.0833,26.5833,52.5,100,100,57,1
2023-11-29 15:45:00,1.83333,21.0867,14.9,24.675,27.3167,52.5,100,100,57,1
2023-11-29 15:50:00,1.9,21.04,15,25.4125,28.22,52.5,100,100,58,1
2023-11-29 15:55:00,1.94167,21.0412,15.12,25.8,28.8167,52.5,100,100,58,1
2023-11-29 16:00:00,1.98333,21.0425,15,25.9,28.9286,52.25,100,100,58,1
2023-11-29 16:05:00,2.025,21.0437,14.9,25.8,28.8833,52,100,100,57,1
2023-11-29 16:10:00,2.06667,21.045,15.2,26.2143,29.2364,52.6,100,100,58,1
2023-11-29 16:15:00,2.10833,21.0463,15.16,26.2429,29.5333,52.575,100,100,58,1
2023-11-29 16:20:00,2.15,21.0475,15.12,26.5,29.56,52.55,100,100,58,1
2023-11-29 16:25:00,2.14667,21.0488,15.08,26.4286,29.8,52.525,100,100,58,1
2023-11-29 16:30:00,2.14333,21.05,15.04,26.3667,29.6667,52.5,100,100,58,1
2023-11-29 16:35:00,2.14,21.05,15,26.54,29.8,52.4444,100,100,57,1
2023-11-29 16:40:00,2.08,21.0667,15.1333,26.4,29.6818,52.5,100,100,57,1
2023-11-29 16:45:00,2.02,21.1333,15.12,27.7444,31.1333,52.5714,100,100,57,1
2023-11-29 16:50:00,1.96,21.2,15.1067,28.8167,32.7667,52.5357,100,100,58,1
2023-11-29 16:55:00,1.9,21.15,15.0933,28.2889,33.525,52.5,100,100,58,1
2023-11-29 17:00:00,1.86667,21.2583,15.08,28.0667,33.375,52.5,100,100,57,1
2023-11-29 17:05:00,1.83333,21.3667,15.0089,26.1583,30.8824,52.5,100,100,57,1
2023-11-29 17:10:00,1.85,21.3429,14.9378,25.65,29.7444,52.4545,100,100,57,1
2023-11-29 18:25:00,1.35926,21.15,14.9091,26.1286,30.425,52.5,100,100,57,1
2023-11-29 18:30:00,1.36111,21.15,14.9273,26.37,29.86,52.5,100,100,57,1
2023-11-29 18:35:00,1.36296,21.1462,14.9455,25.9077,29.48,52.5114,100,100,57,1
2023-11-29 18:40:00,1.36481,21.15,14.9636,23.96,26.86,52.5227,100,100,57,1
2023-11-29 18:45:00,1.36667,21,14.9818,24.42,27.0333,52.5341,100,100,57,1
2023-11-29 18:50:00,1.6,21.005,15,25.26,28.0857,52.5455,100,100,58,1
2023-11-29 18:55:00,1.7,21.01,15.2,25.88,28.9375,52.5,100,100,58,1
2023-11-29 19:00:00,1.9,21.015,15.1,25.975,29.1,52.5,100,100,58,1
2023-11-29 20:30:00,1.84545,21.15,15.1,26.65,30.1,53.4,100,100,58,1
2023-11-29 20:35:00,1.84659,21.15,14.8,26.7167,30.225,52.4286,100,100,57,1
2023-11-29 20:40:00,1.84773,21.15,14.8333,26.66,30.2,52.5,100,100,57,1
2023-11-29 20:45:00,1.84886,21.15,14.8667,26.775,30.3833,52.5,100,100,57,1
2023-11-29 20:50:00,1.85,21.15,14.9,26.9,30.5,52.5,100,100,57,1
2023-11-29 20:55:00,1.9,21.15,14.9077,26.95,30.425,52.5455,100,100,57,1
2023-11-29 21:00:00,1.98333,21.1545,14.9558,26.875,30.4,52.4286,100,100,57,1
2023-11-29 21:05:00,2.06667,21.15,15.0038,26.85,30.35,52.5,100,100,57,1
2023-11-29 21:10:00,2.15,21.15,15.0519,27.0667,30.7,52.5,100,100,57,1
2023-11-29 21:15:00,2.25,21.1917,15.1,27.18,30.625,52.5,100,100,57,1
2023-11-29 21:20:00,2.35,21.2333,15.1,27.0333,30.7,52.5,100,100,57,1
2023-11-29 23:05:00,2.3,21.4143,15.1517,25.2857,29.2286,52.5,100,100,57,1
2023-11-29 23:10:00,2.27111,21.3905,15.1158,25.35,29.4667,52.5,100,100,57,1
2023-11-29 23:15:00,2.24222,21.3667,15.08,25.5,29.52,52.5,100,100,57,1
2023-11-29 23:20:00,2.21333,21.3429,15.1,25.34,29.3833,52.5,100,100,57,1
2023-11-29 23:25:00,2.18444,21.3556,15.1,25.4125,29.4,51.5,100,100,57,1
2023-11-29 23:30:00,2.15556,21.35,15.1,25.4857,29.62,52.5,100,100,57,1
2023-11-30 02:55:00,2.85,21.3011,15.4,27.66,31.5333,52.5,100,100,57,1
2023-11-30 03:00:00,2.86,21.3174,15.4,27.64,31.4167,52.5,100,100,57,1
2023-11-30 03:05:00,2.84615,21.3337,15.4,27.52,31.3,52.5,100,100,57,1
2023-11-30 03:10:00,2.85294,21.35,15.4,26.3857,30.5833,52.5,100,100,57,1
2023-11-30 03:15:00,2.85,21.35,15.4,25.74,29.98,52.5,100,100,57,1
2023-11-30 04:35:00,2.4,21.1533,15.08,25.7286,29.4833,52.5,100,100,57,1
2023-11-30 04:40:00,2.37308,21.1462,15.1,25.7714,29.86,52.5556,100,100,57,1
2023-11-30 04:45:00,2.34615,21.15,15.1,25.8455,30,52.4444,100,100,57,1
2023-11-30 04:50:00,2.35,21.15,15.1,25.85,30.1125,52.5,100,100,57,1
2023-11-30 04:55:00,2.3,21.15,15.1,26.2,30.225,52.5,100,100,57,1
2023-11-30 05:00:00,2.25,21.1529,15.1,25.92,30.25,52.5,100,100,57,1
2023-11-30 05:05:00,2.2,21.15,15.1,25.9,30.1333,52.5,100,100,57,1
2023-11-30 05:10:00,2.15,21.15,15.1,25.51,29.6333,52.5,100,100,57,1
2023-11-30 05:15:00,2.15,21.1455,15,25.7429,29.6667,52.5,100,100,57,1
2023-11-30 05:20:00,2.15152,21.1538,14.9,25.6714,29.8286,52.5,100,100,57,1
2023-11-30 05:25:00,2.15303,21.1444,14.9,25.4125,29.4,52.5263,100,100,57,1
2023-11-30 05:30:00,2.15455,21.15,14.9,25.35,29.35,52.4444,100,100,57,1
2023-11-30 05:35:00,2.15606,21.15,14.9,25.4125,29.58,51.5,100,100,57,1
2023-11-30 05:40:00,2.15758,21.15,14.9,25.44,29.6,52.5,100,100,57,1
2023-11-30 05:45:00,2.15909,21.15,14.8833,25.5857,29.6,52.5556,100,100,57,1
2023-11-30 05:50:00,2.16061,21.15,14.8667,25.46,29.54,52.4444,100,100,57,1
2023-11-30 05:55:00,2.16212,21.15,14.9111,25.5444,29.6818,52.5,100,100,57,1
2023-11-30 06:00:00,2.16364,21.15,14.8889,25.5,29.5667,52.5,100,100,57,1
2023-11-30 06:05:00,2.16515,21.15,14.9143,25.51,29.675,52.5294,100,100,57,1
2023-11-30 06:10:00,2.16667,21.15,15.1,25.6667,29.85,52.5,100,100,57,1
2023-11-30 06:15:00,2.19722,21.15,15.1,25.7333,29.9,52.4545,100,100,57,1
2023-11-30 06:20:00,2.22778,21.15,15.1,25.7333,29.6333,52.5,100,100,57,1
2023-11-30 06:25:00,2.25833,21.15,15.2,25.6333,29.5833,52.5455,100,100,56,1
2023-11-30 06:30:00,2.28889,21.15,15.08,25.6857,29.98,52.5,100,100,57,1
2023-11-30 06:35:00,2.31944,21.15,15.1,25.6875,29.8667,52.5,100,100,57,1
2023-11-30 06:40:00,2.35,21.15,15.1333,25.76,29.9167,52.5,100,100,56,1
2023-11-30 06:45:00,2.4,21.15,15.16,25.7,30,52.5,100,100,56,1
2023-11-30 06:50:00,2.45,21.15,15.1867,25.6167,29.6,52.5,100,100,57,1
2023-11-30 06:55:00,2.5,21.15,15.2133,25.74,29.7667,52.5,100,100,56,1
2023-11-30 07:00:00,2.55,21.15,15.24,25.7167,29.8833,52.5,100,100,56,1
2023-11-30 07:05:00,2.6,21.16,15.2667,25.75,29.9667,52.4667,100,100,56,1
2023-11-30 07:10:00,2.6125,21.22,15.2933,25.66,29.85,52.5,100,100,56,1
2023-11-30 07:15:00,2.625,21.28,15.32,25.6167,29.825,52.5,100,100,57,1
2023-11-30 07:20:00,2.6375,21.34,15.3467,25.55,29.5857,52.5,100,100,56,1
2023-11-30 07:25:00,2.65,21.4,15.3733,25.6714,29.6429,52,100,100,56,1
2023-11-30 07:30:00,2.65333,21.3667,15.4,25.6,29.85,52,100,100,56,1
2023-11-30 07:35:00,2.65,21.3333,15.4,25.6,29.58,52.5,100,100,56,1
2023-11-30 07:40:00,2.64286,21.3,15.4,25.6182,29.675,51.5,100,100,56,1
2023-11-30 09:00:00,2.9,21.3667,15.4333,25.45,29.35,52.5,100,100,57,1
2023-11-30 09:05:00,2.83333,21.3333,15.3667,25.6143,29.4125,52.5714,100,100,57,1
2023-11-30 09:10:00,2.85,21.35,15.4,25.62,29.6714,52.5,100,100,57,1
2023-11-30 12:10:00,3.13571,21.3667,15.9333,25.9167,29.85,54.3333,100,100,58,1
2023-11-30 12:15:00,3.14286,21.35,16,25.9143,29.7636,55.5,100,100,58,1
2023-11-30 12:20:00,3.15,21.3487,16.1,25.8667,29.8,55.5,100,100,58,1
2023-11-30 12:25:00,3.125,21.3474,16.1333,25.825,29.65,55.5,100,100,58,1
2023-11-30 12:30:00,3.1,21.3462,16.1,25.95,29.7333,54.9722,100,100,58,1
2023-11-30 12:35:00,3.075,21.3449,15.9,25.84,29.65,54.4444,100,100,58,1
2023-11-30 12:40:00,3.05,21.3436,15.9,25.65,29.6,54.1111,100,100,57,1
2023-11-30 12:45:00,3.025,21.3423,15.9,25.8,29.76,53.5,100,100,58,1
2023-11-30 12:50:00,3,21.341,15.9,25.9714,29.925,53.75,100,100,57,1
2023-11-30 12:55:00,2.975,21.3397,15.75,26,30.0286,53.4615,100,100,57,1
2023-11-30 13:00:00,2.95,21.3385,15.6,25.7,29.65,52.4545,100,100,56,1
2023-11-30 13:05:00,2.925,21.3372,15.6,25.65,29.65,52.6923,100,100,56,1
2023-11-30 13:10:00,2.9,21.3359,15.4333,25.75,29.75,52.1333,100,100,56,1
2023-11-30 13:15:00,2.89365,21.3346,15.4,25.6,29.625,52.0667,100,100,56,1
2023-11-30 13:20:00,2.8873,21.3333,15.5,25.8333,29.8,52.2727,100,100,56,1
2023-11-30 13:25:00,2.88095,21.35,15.38,25.8667,29.9667,52.5455,100,100,56,1
2023-11-30 13:30:00,2.8746,21.3538,15.4,25.9778,30.2,52.4286,100,100,56,1
2023-11-30 13:35:00,2.86825,21.35,15.5,25.75,29.6333,52.5714,100,100,56,1
2023-11-30 13:40:00,2.8619,21.35,15.4,25.325,29.18,52.5,100,100,56,1
2023-11-30 13:45:00,2.85556,21.35,15.4333,25.6,29.65,52.4615,100,100,56,1
2023-11-30 13:50:00,2.84921,21.35,15.4,25.8375,29.8125,52.5,100,100,56,1
2023-11-30 13:55:00,2.84286,21.3333,15.3667,25.4,29.3,52.5,100,100,56,1
2023-11-30 15:10:00,2.7,21.35,15.4,25.8333,29.86,52.5,100,100,56,1
2023-11-30 15:15:00,2.65,21.3571,15.4,25.925,30.125,52.5,100,100,56,1
2023-11-30 15:20:00,2.65,21.35,15.4,25.6,29.8125,52.5,100,100,56,1
2023-11-30 15:25:00,2.65,21.3429,15.4,25.62,29.65,52.4545,100,100,56,1
2023-11-30 15:30:00,2.65,21.35,15.4111,25.7833,29.8,52.5,100,100,56,1
2023-11-30 15:35:00,2.64,21.35,15.4222,25.52,29.5333,52.5385,100,100,56,1
2023-11-30 15:40:00,2.66667,21.35,15.4333,25.6333,29.7667,52.5,100,100,56,1
2023-11-30 15:45:00,2.65,21.35,15.3,25.84,29.92,52.3077,100,100,56,1
2023-11-30 15:50:00,2.65,21.35,15.35,25.62,29.7222,52.3077,100,100,56,1
2023-11-30 15:55:00,2.675,21.35,15.4,25.76,29.7,52.75,100,100,56,1
2023-11-30 16:00:00,2.7,21.35,15.4,25.6,29.6,52.5,100,100,56,1
2023-11-30 16:05:00,2.725,21.35,15.4,25.6167,29.7,52.1111,100,100,56,1
2023-11-30 16:10:00,2.75,21.35,15.4,25.85,30.0143,52.3529,100,100,56,1
2023-11-30 16:15:00,2.775,21.35,15.4,25.6286,29.62,52.5333,100,100,56,1
2023-11-30 16:20:00,2.8,21.35,15.4333,26.1,30.0167,52.4444,100,100,56,1
2023-11-30 16:25:00,2.85556,21.35,15.4,25.7375,29.83,52.5385,100,100,56,1
2023-11-30 16:30:00,2.85,21.3514,15.3667,25.8667,29.7167,52.5,100,100,56,1
2023-11-30 18:05:00,3.1,21.188,15.5,25.6364,29.6333,53.7273,100,100,57,1
2023-11-30 20:50:00,3.10556,21.1462,15.6,25.8,29.7,54.1667,100,100,57,1
2023-11-30 20:55:00,3.1,21.16,15.75,25.92,29.84,53.7692,100,100,57,1
2023-11-30 21:00:00,3.15714,21.3667,15.9,25.9,30,53.75,100,100,57,1
2023-11-30 21:05:00,3.15,21.3548,15.9833,25.6667,29.5714,53.5455,100,100,57,1
2023-11-30 21:10:00,3.15,21.3429,16.0667,26,30.02,54.0769,100,100,58,1
2023-11-30 21:15:00,3.15,21.3182,16.12,26.12,30.05,54.3077,100,100,58,1
2023-11-30 21:20:00,3.15,21.2935,16.0667,26.15,29.9333,54.5,100,100,58,1
2023-11-30 21:25:00,3.15,21.2688,16.1333,26.2125,30.2714,54.5,100,100,58,1
2023-11-30 21:30:00,3.15,21.2442,15.9,25.76,29.78,54.25,100,100,58,1
2023-11-30 21:35:00,3.15,21.2195,15.7667,25.7429,29.7375,54,100,100,57,1
2023-11-30 21:40:00,3.15,21.1948,15.6333,25.6875,29.925,53.3333,100,100,57,1
2023-11-30 21:45:00,3.14444,21.1701,15.5,26,30.06,52.5,100,100,56,1
2023-11-30 21:50:00,3.15,21.1455,15.5,25.7667,29.8,52.5,100,100,56,1
2023-11-30 23:30:00,2.9,21.15,15.4,25.95,29.9857,52.5,100,100,56,1
2023-11-30 23:35:00,2.89333,21.15,15.4,25.76,29.7167,52.2727,100,100,56,1
2023-11-30 23:40:00,2.88667,21.15,15.4,25.85,29.9333,52.3571,100,100,56,1
2023-11-30 23:45:00,2.88,21.1533,15.4,25.5875,29.7,52.5,100,100,56,1
2023-11-30 23:50:00,2.87333,21.15,15.4,25.6714,29.8,51.9286,100,100,56,1
2023-11-30 23:55:00,2.86667,21.15,15.4,25.6273,29.6889,52.4737,100,100,56,1
