timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-01 06:35:00,7.3,21.55,16.9,24.975,28.6667,50.5,100,100,59,1
2022-03-01 06:40:00,7.5,21.5571,16.9,24.925,28.6,50.5,100,100,59,1
2022-03-01 06:45:00,7.7,21.55,17.01,24.8333,28.45,50.5,100,100,59,1
2022-03-01 06:50:00,7.8,21.55,17.12,24.8792,28.3,50.5,100,100,59,1
2022-03-01 06:55:00,8,21.55,17.1511,24.925,28.2944,50.5,100,100,59,1
2022-03-01 07:00:00,8.06667,21.55,17.1822,24.9125,28.2889,50.5,100,100,59,1
2022-03-01 07:05:00,8.13333,21.55,17.2133,24.9,28.2833,50.5,100,100,59,1
2022-03-01 07:10:00,8.2,21.55,17.2444,24.8333,28.1,50.5,100,100,59,1
2022-03-01 07:15:00,8.25,21.55,17.2756,24.7667,28.1167,50.5,100,100,59,1
2022-03-01 07:20:00,8.3,21.55,17.3067,24.6667,28.1333,50.5,100,100,59,1
2022-03-01 07:25:00,8.35,21.55,17.3378,24.7958,28.15,50.5,100,100,59,1
2022-03-01 07:30:00,8.4,21.55,17.3689,24.925,28.24,50.5,100,100,59,1
2022-03-01 07:35:00,8.5,21.55,17.4,24.65,27.9,50.5,100,100,59,1
2022-03-01 07:40:00,8.6,21.65,17.475,24.72,27.95,50.5,100,100,59,1
2022-03-01 07:45:00,8.65,21.7,17.55,24.8,28.06,50.5,100,100,59,1
2022-03-01 14:20:00,8.625,21.0455,17.1,22.15,24.5667,50.5,100,100,59,1
2022-03-01 14:25:00,8.6,21.05,17.0667,22.1667,24.7,50.5,100,100,59,1
2022-03-01 14:30:00,8.53333,21.05,17.0333,22.2889,24.7,50.5,100,100,59,1
2022-03-01 14:35:00,8.46667,21.05,17,22.4111,25,50.5,100,100,59,1
2022-03-01 16:05:00,7.8,21.3042,16.9125,23.6667,26.8,50.5,100,100,59,1
2022-03-01 16:10:00,7.825,21.35,16.9143,23.9833,27.175,50.5,100,100,59,1
2022-03-01 16:15:00,7.85,21.3667,16.9,23.85,27.06,50.5,100,100,60,1
2022-03-01 16:20:00,7.875,21.4333,16.9733,23.925,27.05,50.5,100,100,59,1
2022-03-01 16:25:00,7.9,21.5,17.0467,24,27.12,50.5,100,100,60,1
2022-03-01 16:30:00,7.925,21.5667,17.12,24,27.0667,50.5,100,100,59,1
2022-03-01 16:35:00,7.95,21.54,17.08,24.1667,27.24,50.5,100,100,59,1
2022-03-01 16:40:00,7.975,21.5408,17.0867,24.2028,27.31,50.5,100,100,59,1
2022-03-01 16:45:00,8,21.5417,17.0933,24.2389,27.38,50.5,100,100,59,1
2022-03-02 05:00:00,5.67143,21.55,17.0364,31.2053,30.3273,16.6111,100,100,41,1
2022-03-02 06:25:00,5.71905,21.5857,16.1,24.7625,28.55,49.5294,100,100,59,1
2022-03-02 06:30:00,5.7381,21.7,16.1333,24.8,28.4333,49.8333,100,100,59,1
2022-03-02 06:35:00,5.75714,21.675,16.1722,24.58,28.425,49.5,100,100,59,1
2022-03-02 06:40:00,5.8381,21.65,16.2111,24.565,28.35,50,100,100,59,1
2022-03-02 06:45:00,5.91905,21.6333,16.25,24.55,28.35,50.5,100,100,59,1
2022-03-02 06:50:00,6,21.6467,16.2889,24.6,28.35,50.1667,100,100,59,1
2022-03-02 06:55:00,6.1,21.66,16.3278,24.65,28.3571,49.8333,100,100,59,1
2022-03-02 07:00:00,6.2,21.6471,16.3667,24.7,28.35,50.25,100,100,59,1
2022-03-02 07:05:00,6.3,21.6571,16.42,24.7667,28.4458,50.5,100,100,59,1
2022-03-02 07:10:00,6.4,21.6968,16.5171,24.8333,28.5417,50.5385,100,100,59,1
2022-03-02 07:15:00,6.5,21.7365,16.6143,24.9,28.6375,50.5,100,100,60,1
2022-03-02 07:20:00,6.7,21.7762,16.6714,25.18,28.7333,50.5,98,100,60,1
2022-03-02 07:25:00,6.73333,21.8159,16.7286,25.05,28.7,50.5,100,100,60,1
2022-03-02 07:30:00,6.76667,21.8556,16.7857,25.15,28.85,50.5,100,100,60,1
2022-03-02 07:35:00,6.88333,21.8444,16.8429,25.3,29,50.5,100,100,60,1
2022-03-02 07:40:00,7,21.8333,16.9,25.25,28.9,50.4861,100,100,60,1
2022-03-02 07:45:00,7.06667,21.85,17,25.2,28.9,50.4722,100,100,60,1
2022-03-02 07:50:00,7.13333,21.8529,16.9,25.15,28.8,50.4583,100,100,59,1
2022-03-02 07:55:00,7.2,21.85,16.9667,25.1333,28.75,50.4444,100,100,59,1
2022-03-02 08:00:00,7.26667,21.8476,17.0333,25.12,28.7,50.5455,100,100,59,1
2022-03-02 08:05:00,7.38333,21.8452,17.1,24.9767,28.4,50.5,100,100,59,1
2022-03-02 08:10:00,7.5,21.8429,17.12,24.8333,28.35,50.5,100,100,59,1
2022-03-02 08:15:00,7.6,21.85,17.1,25,28.575,50.5,100,100,59,1
2022-03-02 08:20:00,7.7,21.85,17.1629,25,28.62,50.5,100,100,60,1
2022-03-02 08:25:00,7.8,21.85,17.2257,25.15,28.4333,50.5,100,100,60,1
2022-03-02 08:30:00,8,21.85,17.2886,25.3,28.7,50.5769,100,100,59,1
2022-03-02 08:35:00,8.06667,21.85,17.3514,25.1,28.6,50.6538,100,100,60,1
2022-03-02 08:40:00,8.13333,21.9,17.4143,25.05,28.5,50.7308,100,100,60,1
2022-03-02 08:45:00,8.2,21.8944,17.4595,25.1667,28.44,50.8077,100,100,60,1
2022-03-02 08:50:00,8.3,21.8889,17.5048,25.0611,28.3267,50.8846,100,100,59,1
2022-03-02 08:55:00,8.4,21.8833,17.55,24.9556,28.2133,50.9615,100,100,59,1
2022-03-02 09:00:00,8.46667,21.8778,17.5556,24.85,28.1,51.0385,100,100,59,1
2022-03-02 09:05:00,8.53333,21.8722,17.5611,24.8333,28,51.1154,100,100,59,1
2022-03-02 09:10:00,8.6,21.8667,17.5667,24.9167,28.0875,51.1923,100,100,59,1
2022-03-02 09:15:00,8.65,21.8611,17.55,25,28.175,51.2692,100,100,60,1
2022-03-02 09:20:00,8.7,21.8556,17.5857,24.9875,28.05,51.3462,100,100,60,1
2022-03-02 09:25:00,8.9,21.85,17.6214,24.975,27.925,51.4231,100,100,60,1
2022-03-02 09:30:00,9.1,21.85,17.6571,24.9625,27.8,51.5,100,100,60,1
2022-03-02 09:35:00,9.2,21.8333,17.6929,24.95,28,51.5,100,100,60,1
2022-03-02 09:40:00,9.3,21.8413,17.7286,25.0333,28,51.5,100,100,60,1
2022-03-02 09:45:00,9.35,21.8492,17.7643,25.0333,27.85,51.5,100,100,60,1
2022-03-02 09:50:00,9.4,21.8571,17.8,25.0333,28.15,51.5,100,100,60,1
2022-03-02 09:55:00,9.45,21.85,17.8143,24.975,28.1,51.5,100,100,60,1
2022-03-02 10:00:00,9.5,21.85,17.8,25,28.0875,51.5,100,100,60,1
2022-03-02 13:15:00,9.7,21.0363,17.4,21.7,23.6,51.5,100,100,60,1
2022-03-02 13:20:00,9.66667,21.0393,17.4,21.6,23.6833,51.5,100,100,60,1
2022-03-02 13:25:00,9.63333,21.0422,17.3909,21.7,23.7667,51.5,100,100,60,1
2022-03-02 13:30:00,9.6,21.0452,17.4,21.9667,23.9667,51.5,100,100,60,1
2022-03-02 13:35:00,9.56667,21.0481,17.3846,21.85,24.0667,51.5,100,100,60,1
2022-03-02 13:40:00,9.53333,21.0511,17.3692,22.1,24.32,51.5,100,100,60,1
2022-03-02 13:45:00,9.475,21.0541,17.3538,22.16,24.55,51.5,100,100,60,1
2022-03-02 18:45:00,7.16667,21.35,16.6,24.2917,27.9,50.5,100,100,60,1
2022-03-02 20:05:00,7.2,21.35,16.6,23.925,27.225,50.5,100,100,60,1
2022-03-02 20:10:00,7.13333,21.35,16.5889,23.9,27.2,50.5,100,100,60,1
2022-03-02 20:15:00,7.06667,21.34,16.6,23.925,27.15,50.5,100,100,60,1
2022-03-02 20:20:00,7,21.3545,16.6,24.1,27.4,50.5,100,100,60,1
2022-03-02 20:25:00,6.97143,21.3,16.575,24.1,27.45,50.5,100,100,59,1
2022-03-02 20:30:00,6.94286,21.36,16.55,24.2,27.6,50.5,100,100,59,1
2022-03-02 20:35:00,6.91429,21.3429,16.525,24.05,27.6,50.5,100,100,60,1
2022-03-02 20:40:00,6.88571,21.35,16.5,24.2,27.6,50.5,100,100,59,1
2022-03-02 20:45:00,6.85714,21.35,16.475,24.1,27.6,50.5,100,100,59,1
2022-03-02 20:50:00,6.82857,21.3514,16.45,24.075,27.5875,50.5,100,100,60,1
2022-03-02 20:55:00,6.8,21.3528,16.425,24.05,27.575,50.4886,100,100,60,1
2022-03-02 21:00:00,6.7875,21.3542,16.4,24.05,27.5625,50.4773,100,100,59,1
2022-03-02 21:05:00,6.775,21.3556,16.3667,24.05,27.55,50.4659,100,100,60,1
2022-03-03 00:35:00,5.88333,21.35,16.1,24.6,28.55,50.5,100,100,59,1
2022-03-03 00:40:00,5.86667,21.35,16.1,24.55,28.425,50.5714,100,100,59,1
2022-03-03 00:45:00,5.85,21.35,16.1,24.5667,28.3,50.5,100,100,59,1
2022-03-03 00:50:00,5.83333,21.35,16.045,24.6333,28.35,50.4615,100,100,59,1
2022-03-03 00:55:00,5.81667,21.35,15.99,24.7,28.4,50.5455,100,100,59,1
2022-03-03 04:55:00,5.7,21.4,15.9,24.575,28.425,50.5385,100,100,59,1
2022-03-03 05:00:00,5.725,21.35,16.01,24.5625,28.3875,50.5,100,100,59,1
2022-03-03 05:05:00,5.75,21.4167,16.12,24.55,28.35,50.4545,100,100,59,1
2022-03-03 05:10:00,5.76667,21.4833,16.15,24.6125,28.5,50.5455,100,100,59,1
2022-03-03 05:15:00,5.88333,21.55,16.18,24.6,28.4,50.1667,100,100,59,1
2022-03-03 06:55:00,7.26667,21.55,16.92,24.7,28.3,50.5,100,100,59,1
2022-03-03 07:00:00,7.38333,21.5533,16.8667,24.85,28.35,50.5,100,100,59,1
2022-03-03 07:05:00,7.5,21.5567,17.0857,25,28.4,51.5,100,100,59,1
2022-03-03 07:10:00,7.56667,21.56,17.1,24.6,28.05,51,100,100,59,1
2022-03-03 07:15:00,7.63333,21.5633,17.1,24.6,27.975,50.5,100,100,59,1
2022-03-03 07:20:00,7.7,21.5667,17.1,24.6167,27.9,50.8333,98,100,59,1
2022-03-03 07:25:00,7.75,21.7,17.2,24.85,28.25,50.6667,100,100,59,1
2022-03-03 07:30:00,7.8,21.65,17.2667,24.9,28.15,50.5,100,100,59,1
2022-03-03 07:35:00,8,21.7167,17.3333,24.95,28.05,50.5,100,100,59,1
2022-03-03 07:40:00,8.03333,21.7833,17.4,25,28.18,50.5,100,100,59,1
2022-03-03 07:45:00,8.06667,21.85,17.38,25,28.2,50.5,100,100,59,1
2022-03-03 07:50:00,8.1,21.85,17.4,24.85,28.2333,50.5,98,100,59,1
2022-03-03 13:10:00,8.28,21.8556,17.55,27.275,29.9,50.5,100,100,59,1
2022-03-03 16:15:00,5.96,22.05,16.4,26.2,29.55,50,100,100,59,1
2022-03-03 18:25:00,4.68333,21.85,15.7527,25.75,29.22,49.5714,100,100,59,1
2022-03-03 18:30:00,4.62222,21.85,15.7273,25.9333,29.4,49.5,100,100,59,1
2022-03-03 18:35:00,4.56111,21.8429,15.7018,26.0333,29.5667,49.4545,100,100,59,1
2022-03-03 18:40:00,4.5,21.8464,15.6764,25.85,29.5,49.5714,100,100,59,1
2022-03-03 18:45:00,4.46,21.85,15.6509,25.9,29.35,49.5,100,100,59,1
2022-03-03 20:40:00,3.92,21.85,15.4,26.15,29.9,49.4667,100,100,59,1
2022-03-03 20:45:00,3.89333,21.85,15.3,26.05,29.9333,49.5556,100,100,59,1
2022-03-03 20:50:00,3.86667,21.85,15.2818,26.075,29.625,49.5,100,100,59,1
2022-03-03 20:55:00,3.84,21.85,15.2636,25.8,29.3333,49.3333,100,100,59,1
2022-03-03 21:00:00,3.802,21.85,15.2455,26.1,29.6,49.5333,99,100,59,1
2022-03-03 21:05:00,3.764,21.8525,15.2273,25.9,29.55,49.4286,100,100,59,1
2022-03-03 21:10:00,3.726,21.855,15.2091,26.2333,29.725,49.5385,100,100,59,1
2022-03-03 21:15:00,3.688,21.8575,15.1909,26.36,30.2333,49.5,100,100,59,1
2022-03-03 21:20:00,3.65,21.86,15.1727,26.4,30.0857,49.4286,100,100,59,1
2022-03-03 21:25:00,3.5875,21.85,15.1545,26.1,30,49.5714,100,100,59,1
2022-03-03 21:30:00,3.525,21.8474,15.1364,26,29.85,49.4545,100,100,59,1
2022-03-03 21:35:00,3.4625,21.85,15.1182,26.12,29.9,49.5,100,100,59,1
2022-03-03 23:20:00,3.15,21.8556,15.1,28.3,31.7444,49.4466,100,100,59,1
2022-03-03 23:25:00,3.15,21.8549,15.1,28.32,31.8,49.4555,100,100,59,1
2022-03-03 23:30:00,3.14286,21.8542,15.1,28.4,32.1,49.4645,100,100,59,1
2022-03-03 23:35:00,3.15,21.8535,15.1111,27.6,31.45,49.4735,100,100,59,1
2022-03-03 23:40:00,3.15,21.8528,15.0909,26.65,30.82,49.4825,100,100,59,1
2022-03-03 23:45:00,3.1,21.8521,15.0461,26.05,29.9,49.4915,100,100,59,1
2022-03-03 23:50:00,3.05,21.8514,15.0012,26.55,30.3,49.5005,100,100,59,1
2022-03-03 23:55:00,3,21.8507,14.9564,26.28,30.15,49.5095,100,100,59,1
2022-03-04 00:00:00,2.95,21.85,14.9115,26.4,30.2667,49.5185,100,100,59,1
2022-03-04 00:05:00,2.9,21.8455,14.8667,26.35,30.4,49.5275,100,100,59,1
2022-03-04 03:45:00,2.36727,21.65,14.6,26.2167,30.16,49.5,100,100,59,1
2022-03-04 03:50:00,2.37273,21.65,14.62,26.04,29.9833,49.5,100,100,59,1
2022-03-04 03:55:00,2.37818,21.65,14.64,26.1,30.2667,49.5,100,100,59,1
2022-03-04 04:00:00,2.38364,21.65,14.66,26.1,30,49.5,99,100,59,1
2022-03-04 04:05:00,2.38909,21.65,14.68,26.2,29.975,49.5,100,100,59,1
2022-03-04 04:10:00,2.39455,21.65,14.7,26.0667,30.125,49.5,100,100,59,1
2022-03-04 04:15:00,2.4,21.65,14.72,26.3,30.3,49.5,100,100,59,1
2022-03-04 04:20:00,2.5,21.65,14.74,26.05,30,49.5,100,100,59,1
2022-03-04 04:25:00,2.6,21.65,14.76,26.05,30,49.5,100,100,59,1
2022-03-04 04:30:00,2.7,21.65,14.78,26.175,30.05,49.5,100,100,59,1
2022-03-04 04:35:00,2.775,21.65,14.8,26.1708,30.05,49.5,100,100,59,1
2022-03-04 04:40:00,2.85,21.65,14.8381,26.1667,29.9333,49.5,100,100,59,1
2022-03-04 04:45:00,2.975,21.65,14.8762,26.1133,29.8967,49.5,100,100,59,1
2022-03-04 04:50:00,3.1,21.65,14.9143,26.06,29.86,49.5,100,100,59,1
2022-03-04 04:55:00,3.2,21.6545,14.9,26.02,29.6833,49.5,100,100,59,1
2022-03-04 05:00:00,3.25,21.673,15,26.16,29.875,49.5,100,100,59,1
2022-03-04 05:05:00,3.3,21.6914,15.1,25.9167,29.68,49.5,100,100,59,1
2022-03-04 05:10:00,3.36667,21.7098,15.2,26.15,29.8667,49.5,100,100,59,1
2022-03-04 05:15:00,3.48333,21.7282,15.2292,25.9333,29.65,49.5556,100,100,59,1
2022-03-04 05:20:00,3.6,21.7466,15.2583,25.96,29.68,49.3333,100,100,59,1
2022-03-04 05:25:00,3.62,21.7651,15.2875,26.1,29.675,49.5,100,100,59,1
2022-03-04 05:30:00,3.64,21.7835,15.3167,26.0444,29.7375,49.5,100,100,59,1
2022-03-04 05:35:00,3.66,21.8019,15.3458,25.82,29.5,49.5,100,100,59,1
2022-03-04 05:40:00,3.755,21.8203,15.375,26.1,29.85,49.5,100,100,59,1
2022-03-04 05:45:00,3.85,21.8387,15.4042,25.86,29.5,49.5,100,100,59,1
2022-03-04 05:50:00,3.975,21.8571,15.4333,26.05,29.8,49.5,100,100,59,1
2022-03-04 05:55:00,4.1,21.9619,15.5267,25.7667,29.3167,49.5,100,100,59,1
2022-03-04 06:00:00,4.2,22.0667,15.62,26.1,29.75,49.5,100,100,59,1
2022-03-04 06:05:00,4.3,22.0333,15.669,26,29.5667,49.5385,100,100,59,1
2022-03-04 08:00:00,6.7,22.0571,16.7571,26.1,29.6167,50.5,100,100,59,1
2022-03-04 08:05:00,6.76667,22.0683,16.8357,26.1,29.4333,50.5,100,100,59,1
2022-03-04 08:10:00,7,22.0794,16.9143,25.85,28.9,50.4706,100,100,59,1
2022-03-04 08:15:00,7.02857,22.0905,16.9437,25.8333,28.8,50.5,100,100,59,1
2022-03-04 08:20:00,7.05714,22.1016,16.9731,25.86,28.925,50.6,100,100,59,1
2022-03-04 08:25:00,7.08571,22.1127,17.0024,26.1,28.9333,50.5,100,100,59,1
2022-03-04 08:30:00,7.11429,22.1238,17.0318,25.7,28.8667,50.5,100,100,60,1
2022-03-04 08:35:00,7.14286,22.1349,17.0612,25.975,29.1,50.5,100,100,59,1
2022-03-04 08:40:00,7.17143,22.146,17.0906,25.85,28.82,50.5,100,100,60,1
2022-03-04 08:45:00,7.2,22.1571,17.12,25.975,29.0667,50.3333,100,100,59,1
2022-03-04 08:50:00,7.3,22.1536,17.148,26.1,29.1,50.3889,100,100,59,1
2022-03-04 08:55:00,7.5,22.15,17.176,26.02,29.0714,50.4444,99,100,59,1
2022-03-04 09:00:00,7.6,22.1429,17.204,25.8,28.6,50.5,100,100,59,1
2022-03-04 09:05:00,7.7,22.1196,17.232,25.7375,28.6,50.5,100,100,59,1
2022-03-04 09:10:00,7.75,22.0964,17.26,25.675,28.6,50.5,100,100,59,1
2022-03-04 09:15:00,7.8,22.0732,17.288,25.6,28.35,50.6,100,100,59,1
2022-03-04 09:20:00,7.85,22.05,17.316,25.775,28.7,50.4545,100,100,59,1
2022-03-04 09:25:00,7.9,22.05,17.344,25.6222,28.65,50.5714,100,100,59,1
2022-03-04 09:30:00,7.95,22.05,17.372,26.0667,28.7,50.5,100,100,59,1
2022-03-04 09:35:00,8,22.0462,17.4,26.325,29.1,50.5,100,100,59,1
2022-03-04 09:40:00,8.02857,22.1,17.4,26.4,29.1,50.4615,100,100,59,1
2022-03-04 09:45:00,8.05714,22.0714,17.4,26.375,29.1,50.5714,100,100,59,1
2022-03-04 15:45:00,6.6,22.1,16.6114,25.5,28.2333,50.5,100,100,59,1
2022-03-04 15:50:00,6.55,22.125,16.6029,25.8,28.75,50.5,100,100,59,1
2022-03-04 15:55:00,6.5,22.15,16.5943,25.4,28.55,50.5,100,100,59,1
2022-03-04 16:00:00,6.43333,22.0333,16.5857,25.5,28.25,50.5,100,100,59,1
2022-03-04 16:05:00,6.36667,22.05,16.5238,25.4333,28.2667,50.5,100,100,59,1
2022-03-04 16:10:00,6.3,22.0325,16.4619,25.8,28.65,50,100,100,59,1
2022-03-04 16:15:00,6.26667,22.015,16.4,25.65,28.6083,49.5,100,100,59,1
2022-03-04 16:20:00,6.23333,21.9975,16.3667,25.55,28.5667,49.5,100,100,60,1
2022-03-04 16:25:00,6.20741,21.98,16.4,25.625,28.6,49.5,100,100,60,1
2022-03-04 16:30:00,6.18148,21.9625,16.4,25.65,28.7,49.5,100,100,60,1
2022-03-04 16:35:00,6.15556,21.945,16.4,25.75,28.9,49.5,100,100,60,1
2022-03-04 16:40:00,6.12963,21.9275,16.4,25.85,29.1667,49.5,100,100,59,1
2022-03-04 18:25:00,5.33333,22.0867,16.1143,25.7,28.85,49.5,100,100,59,1
2022-03-04 18:30:00,5.3,22.04,16.1,25.7,28.92,49.5,100,100,59,1
2022-03-04 21:15:00,4.54167,21.85,15.6,25.7667,29.425,49.5556,100,100,59,1
2022-03-04 21:20:00,4.5,21.85,15.6,26.2,29.575,49.5,100,100,59,1
2022-03-04 21:25:00,4.475,21.85,15.6,26.1,29.7,49.5,100,100,59,1
2022-03-04 21:30:00,4.45,21.8571,15.6,26.15,29.8,49.5,100,100,59,1
2022-03-04 21:35:00,4.425,21.85,15.5933,26.05,29.9,49.5,100,100,59,1
2022-03-04 21:40:00,4.4,21.8471,15.6,26.225,29.875,49.4615,100,100,59,1
2022-03-04 21:45:00,4.375,21.85,15.6,25.7333,29.425,49.5455,100,100,59,1
2022-03-04 21:50:00,4.35,21.85,15.5732,26.075,29.62,49.4,100,100,59,1
2022-03-04 21:55:00,4.325,21.8583,15.5464,25.9,29.58,49.5,100,100,59,1
2022-03-04 22:00:00,4.3,21.8667,15.5196,25.95,29.5667,49.5,100,100,59,1
2022-03-04 22:05:00,4.275,21.86,15.4929,25.8,29.55,49.5,100,100,59,1
2022-03-04 22:10:00,4.25,21.8533,15.4661,25.7,29.525,49.5,100,100,59,1
2022-03-04 22:15:00,4.225,21.8467,15.4393,26,29.5,49.5,100,100,59,1
2022-03-04 22:20:00,4.2,21.84,15.4125,25.95,29.4833,49.5333,100,100,59,1
2022-03-04 22:25:00,4.175,21.821,15.3857,25.9,29.3667,49.4444,100,100,59,1
2022-03-04 22:30:00,4.15,21.802,15.4,25.8333,29.3429,49.5,100,100,59,1
2022-03-04 22:35:00,4.125,21.783,15.4,25.7417,29.15,49.6667,100,100,59,1
2022-03-04 22:40:00,4.1,21.764,15.4,25.65,29.1,49.4615,100,100,59,1
2022-03-04 22:45:00,4.075,21.745,15.4,25.8333,29.3333,49.5,100,100,59,1
2022-03-04 22:50:00,4.05,21.726,15.4,25.6,29.4042,49.5263,100,100,59,1
2022-03-05 00:40:00,3.67,21.65,15.1,27,30.7,49.5,100,100,59,1
2022-03-05 00:45:00,3.65,21.65,15.1,26.4333,30.5,49.5,100,100,59,1
2022-03-05 00:50:00,3.60833,21.65,15.0889,26.125,30.025,49.5,100,100,59,1
2022-03-05 00:55:00,3.56667,21.65,15.1,26.0833,29.675,49.5,100,100,59,1
2022-03-05 01:00:00,3.525,21.65,15.075,25.85,29.6667,49.5,100,100,59,1
2022-03-05 01:05:00,3.48333,21.63,15.05,25.95,29.6,49.5,100,100,59,1
2022-03-05 01:10:00,3.44167,21.61,15.025,26.1333,29.94,49.5,98,100,59,1
2022-03-05 01:15:00,3.4,21.59,15,26.15,30,49.5,100,100,59,1
2022-03-05 01:20:00,3.385,21.57,14.975,26.1,30,49.5,100,100,59,1
2022-03-05 01:25:00,3.37,21.55,14.95,26.2,30.1,49.5,100,100,59,1
2022-03-05 01:30:00,3.355,21.55,14.925,25.95,29.68,49.5,100,100,59,1
2022-03-05 01:35:00,3.34,21.55,14.9,26.05,30,49.5,100,100,59,1
2022-03-05 01:40:00,3.35,21.55,14.9,26.35,30.15,49.5,100,100,59,1
2022-03-05 01:45:00,3.31,21.55,14.8857,26.15,30.1333,49.5,100,100,59,1
2022-03-05 01:50:00,3.27,21.55,14.9,26.3,30.1833,49.5,100,100,59,1
2022-03-05 01:55:00,3.23,21.5486,14.9,26.3,30.1,49.5,100,100,59,1
2022-03-05 02:00:00,3.19,21.5472,14.9,26.05,30.0667,49.5,100,100,59,1
2022-03-05 05:00:00,3.75,21.55,16.54,31.45,31.4364,20.087,100,100,47,1
2022-03-05 05:05:00,4,21.55,16.0222,27.025,30.9333,44.2,100,100,59,1
2022-03-05 05:10:00,3.8,21.55,15.7917,24.9667,28.9,49.5,100,100,59,1
2022-03-05 05:15:00,3.725,21.55,15.5611,25.7,29.7714,49.5,100,100,59,1
2022-03-05 05:20:00,3.65,21.55,15.3306,25.65,29.8,49.5,100,100,59,1
2022-03-05 05:25:00,3.65,21.55,15.1,25.54,29.54,49.5048,100,100,59,1
2022-03-05 05:30:00,3.65,21.5529,15.1,25.3667,29.3333,49.5096,100,100,59,1
2022-03-05 05:35:00,3.65385,21.5471,15.1,25.6333,29.38,49.5144,100,100,59,1
2022-03-05 05:40:00,3.71368,21.55,15.1143,25.7,29.6667,49.5192,100,100,59,1
2022-03-05 05:45:00,3.7735,21.55,15.1,25.4333,29.35,49.524,100,100,59,1
2022-03-05 05:50:00,3.83333,21.55,15.16,25.775,29.6429,49.5288,100,100,59,1
2022-03-05 05:55:00,3.9,21.55,15.22,25.35,29.4,49.5337,100,100,59,1
2022-03-05 06:00:00,4,21.55,15.28,25.75,29.65,49.5385,100,100,59,1
2022-03-05 06:05:00,4.1,21.55,15.34,25.5,29.375,49.4667,100,100,59,1
2022-03-05 06:10:00,4.2,21.55,15.4,25.6333,29.4,49.5,100,100,59,1
2022-03-05 06:15:00,4.3,21.55,15.4143,25.65,29.5333,49.5,100,100,59,1
2022-03-05 06:20:00,4.5,21.55,15.4,25.5,29.1667,49.5,100,100,59,1
2022-03-05 06:25:00,4.6,21.55,15.5167,25.6,29.35,49.5455,100,100,59,1
2022-03-05 06:30:00,4.7,21.55,15.6333,25.7,29.3667,49.5,100,100,59,1
2022-03-05 06:35:00,4.75,21.55,15.6,25.35,29.52,49.5,100,100,60,1
2022-03-05 06:40:00,4.8,21.55,15.6667,25.6,29.15,49.5,100,100,59,1
2022-03-05 06:45:00,5,21.55,15.7333,25.4,29.2,49.5,100,100,59,1
2022-03-05 06:50:00,5.2,21.5524,15.8,25.275,29,49.72,100,100,59,1
2022-03-05 06:55:00,5.3,21.5548,15.8667,25.15,28.9,49.94,100,100,60,1
2022-03-05 07:00:00,5.4,21.5571,15.9333,25.56,29.2,50.16,100,100,60,1
2022-03-05 07:05:00,5.5,21.6036,16.0238,25.5,29.0333,50.38,100,100,59,1
2022-03-05 07:10:00,5.7,21.65,16.1143,25.7,29.2,50.6,100,100,60,1
2022-03-05 07:15:00,5.8,21.65,16.1551,25.7667,29.4,50.5,100,100,60,1
2022-03-05 07:20:00,5.9,21.65,16.1959,25.3286,28.9,50.4286,98,100,60,1
2022-03-05 07:25:00,6,21.6333,16.2367,25.3,28.65,50,100,100,60,1
2022-03-05 07:30:00,6.1,21.6167,16.2776,25.3333,28.5667,49.5,100,100,59,1
2022-03-05 07:35:00,6.2,21.6,16.3184,25.3667,28.8,49.5,100,100,59,1
2022-03-05 07:40:00,6.3,21.5833,16.3592,25.3208,28.8,50,100,100,59,1
2022-03-05 07:45:00,6.4,21.5667,16.4,25.275,28.65,50.5,100,100,60,1
2022-03-05 07:50:00,6.5,21.55,16.4,25.275,28.5333,50.5,100,100,59,1
2022-03-05 07:55:00,6.6,21.55,16.5,25.9429,29.4,50.5,100,100,59,1
2022-03-05 08:00:00,6.7,21.5653,16.6,25.5333,28.94,50.6667,100,100,59,1
2022-03-05 08:05:00,6.8,21.5806,16.62,25.4,28.66,50.5,100,100,60,1
2022-03-05 08:10:00,6.9,21.5959,16.69,25.4667,28.8,50.5,100,100,60,1
2022-03-05 08:15:00,7,21.6112,16.76,25.65,29.025,50.5,100,100,60,1
2022-03-05 08:20:00,7.2,21.6265,16.83,25.725,29.0833,50.4615,100,100,60,1
2022-03-05 08:25:00,7.26667,21.6418,16.9,25.9,29.3,50.5385,100,100,60,1
2022-03-05 08:30:00,7.5,21.6571,16.9583,25.7333,29.1,50.5,100,100,59,1
2022-03-05 08:35:00,7.56667,21.6566,17.0167,25.4167,28.85,50.4444,100,100,59,1
2022-03-05 08:40:00,7.63333,21.656,17.075,25.3333,28.7667,50.5,100,100,59,1
2022-03-05 08:45:00,7.7,21.6555,17.1333,25.35,28.6833,50.6,100,100,59,1
2022-03-05 08:50:00,7.76667,21.6549,17.1,25.35,28.6,50.575,100,100,60,1
2022-03-05 08:55:00,8,21.6544,17.1429,25.36,28.625,50.55,100,100,60,1
2022-03-05 09:00:00,8.1,21.6538,17.1857,25.6,28.65,50.525,100,100,59,1
2022-03-05 09:05:00,8.2,21.6533,17.2286,25.65,28.6,50.5,100,100,59,1
2022-03-05 09:10:00,8.25,21.6527,17.2714,25.7,28.9,50.5,100,100,60,1
2022-03-05 09:15:00,8.3,21.6522,17.3143,25.5,28.55,50.4,100,100,60,1
2022-03-05 09:20:00,8.35,21.6516,17.3571,25.3333,28.425,50.5333,100,100,60,1
2022-03-05 09:25:00,8.4,21.6511,17.4,25.35,28.3,50.5,100,100,60,1
2022-03-05 09:30:00,8.5,21.6505,17.4,25.45,28.2167,50.5,100,100,59,1
2022-03-05 09:35:00,8.6,21.65,17.4,25.4,28.1333,50.5,100,100,60,1
2022-03-05 09:40:00,8.6125,21.65,17.5,25.35,28.04,50.5,100,100,60,1
2022-03-05 09:45:00,8.625,21.65,17.5125,25.3,28.1429,50.5,100,100,60,1
2022-03-05 09:50:00,8.6375,21.7,17.525,25.35,28.35,50.3333,100,100,60,1
2022-03-05 09:55:00,8.65,21.75,17.5375,25.35,28.35,50.1667,100,100,60,1
2022-03-05 10:00:00,8.6625,21.8,17.55,25.4,28.4,50,100,100,59,1
2022-03-05 10:05:00,8.675,21.85,17.55,25.525,28.45,50.5556,100,100,59,1
2022-03-05 10:10:00,8.6875,21.8545,17.55,25.65,28.5,50.4444,100,100,59,1
2022-03-05 10:15:00,8.7,21.85,17.55,25.35,28.3667,50.5714,100,100,60,1
2022-03-05 10:20:00,8.8,21.845,17.5667,25.35,28.4,50.5,100,100,60,1
2022-03-05 10:25:00,8.9,21.84,17.5625,25.3,28.15,50.5,100,100,60,1
2022-03-05 14:35:00,8.13333,21.5571,17.2,26.1667,28.7917,50.5,100,100,60,1
2022-03-05 14:40:00,8.1,21.6119,17.18,26.4,28.9,50.5,100,100,60,1
2022-03-05 14:45:00,8,21.6667,17.16,26.35,29.1,50.5,100,100,60,1
2022-03-05 17:00:00,6.55185,21.8453,16.7,25.1,28.14,50.5,100,100,60,1
2022-03-05 17:05:00,6.52593,21.84,16.5909,25.26,28.4333,50.5,100,100,60,1
2022-03-05 17:10:00,6.5,21.85,16.6077,25.3,28.7,50.5,100,100,60,1
2022-03-05 17:15:00,6.46,21.85,16.6,25.4667,28.9,50.5455,100,100,60,1
2022-03-05 17:20:00,6.42,21.85,16.58,25.35,28.6333,50.5,100,100,60,1
2022-03-05 17:25:00,6.38,21.85,16.6,25.1,28.4,50.5,100,100,60,1
2022-03-05 17:30:00,6.34,21.85,16.6,25.1333,28.4,50.4615,100,100,60,1
2022-03-05 17:35:00,6.3,21.86,16.56,25.1667,28.4,50.5,100,100,60,1
2022-03-05 17:40:00,6.28,21.8556,16.52,25.15,28.4,50.5385,100,100,60,1
2022-03-05 17:45:00,6.26,21.8511,16.48,25.1667,28.4,50.5,100,100,60,1
2022-03-05 17:50:00,6.24,21.8467,16.44,25.2833,28.5,50.5,100,100,60,1
2022-03-05 17:55:00,6.18,21.8422,16.4,25.4,28.6,50.5,100,100,60,1
2022-03-05 18:00:00,6.12,21.8378,16.3889,25.6333,29,50.5,100,100,60,1
2022-03-05 18:05:00,6.06,21.8333,16.4,25.7143,29.2,50.4545,100,100,60,1
2022-03-05 22:55:00,4.37273,21.65,15.58,25.57,29.25,50.5,100,100,60,1
2022-03-05 23:00:00,4.35455,21.65,15.565,25.575,29.1833,50.5,100,100,60,1
2022-03-05 23:05:00,4.33636,21.65,15.55,25.36,29.1167,50.5,100,100,60,1
2022-03-05 23:10:00,4.31818,21.64,15.535,25.3,29.05,50.5,100,100,60,1
2022-03-05 23:15:00,4.3,21.65,15.52,25.3222,29.05,50.5,100,100,60,1
2022-03-06 03:35:00,4,21.65,15.4,26.275,30.0333,49.6667,100,100,60,1
2022-03-06 04:50:00,4.2,21.6545,15.4,26.1143,29.7667,49.5,100,100,60,1
2022-03-06 04:55:00,4.275,21.6758,15.4778,26.3,29.88,49.5,100,100,60,1
2022-03-06 05:00:00,4.35,21.697,15.5556,26.08,29.85,49.5,100,100,59,1
2022-03-06 05:05:00,4.425,21.7182,15.6333,26.3,30.1,49.5,100,100,60,1
2022-03-06 05:10:00,4.5,21.7394,15.6,26.225,29.92,50.5,100,100,60,1
2022-03-06 05:15:00,4.56667,21.7606,15.65,26.2143,29.975,50.5,100,100,60,1
2022-03-06 05:20:00,4.63333,21.7818,15.7,26,29.725,50.5,100,100,60,1
2022-03-06 05:25:00,4.7,21.803,15.75,25.9667,29.5,50.5,100,100,60,1
2022-03-06 05:30:00,4.76,21.8242,15.8,26.3667,29.9667,50.5,100,100,60,1
2022-03-06 05:35:00,4.84,21.8455,15.85,26.36,29.7,50.5,100,100,60,1
2022-03-06 05:40:00,4.92,21.8667,15.9,25.85,29.5667,49.5,100,100,59,1
2022-03-06 07:25:00,7.25,22.06,17.1667,25.8667,28.925,50.6667,100,100,60,1
2022-03-06 07:30:00,7.5,22.0567,17.2,26.2667,29.0429,50.5,98,100,60,1
2022-03-06 07:35:00,7.6,22.0533,17.2333,26.275,29.4375,50.5,100,100,60,1
2022-03-06 07:40:00,7.7,22.05,17.2667,25.8833,28.8667,50.5,100,100,60,1
2022-03-06 07:45:00,7.76667,22.0429,17.3,26.1333,29.2,50.5,100,100,60,1
2022-03-06 07:50:00,7.84444,22.044,17.3333,25.9667,28.95,50.5,100,100,60,1
2022-03-06 07:55:00,7.92222,22.0452,17.3667,26.1,29.1,50.5,100,100,60,1
2022-03-06 08:00:00,8,22.0464,17.4,25.9333,28.85,50.5,100,100,60,1
2022-03-06 08:05:00,8.1,22.0476,17.4,26.3333,29.2333,50.5,100,100,60,1
2022-03-06 08:10:00,8.2,22.0488,17.4667,26.1,29.3,50.5,100,100,60,1
2022-03-06 08:15:00,8.3,22.05,17.5333,26.3,29.125,50.6,100,100,60,1
2022-03-06 08:20:00,8.36667,22.06,17.6,26.2667,29.18,50.7,100,100,60,1
2022-03-06 08:25:00,8.43333,22.0762,17.6286,26.15,29.1333,50.8,100,100,60,1
2022-03-06 08:30:00,8.5,22.0924,17.6571,26.25,29.225,50.9,100,100,60,1
2022-03-06 08:35:00,8.56,22.1086,17.6857,25.95,28.7667,51,100,100,60,1
2022-03-06 08:40:00,8.62,22.1248,17.7143,26.1,29,51.1,100,100,60,1
2022-03-06 08:45:00,8.68,22.141,17.7429,26.2333,29.2333,51.2,100,100,60,1
2022-03-06 08:50:00,8.74,22.1571,17.7714,25.9667,28.65,51.3,100,100,60,1
2022-03-06 08:55:00,8.8,22.15,17.8,26.06,28.8,51.4,100,100,60,1
2022-03-06 09:00:00,9,22.15,17.8091,26.15,28.8,51.5,100,100,60,1
2022-03-06 09:05:00,9.03333,22.15,17.8,26,28.8,51.5,100,100,60,1
2022-03-06 09:10:00,9.06667,22.15,17.78,25.75,28.52,51.5,100,100,60,1
2022-03-06 09:15:00,9.1,22.15,17.8111,26.15,28.72,51.5,100,100,60,1
2022-03-06 09:20:00,9.13333,22.15,17.9056,26,28.7,51.5,100,100,60,1
2022-03-06 09:25:00,9.16667,22.1861,18,26.1,28.72,51.5,100,100,60,1
2022-03-06 09:30:00,9.2,22.2222,18.1,26.2,28.7333,51.5,100,100,60,1
2022-03-06 09:35:00,9.24,22.2583,18,26.06,28.8667,51.5,100,100,60,1
2022-03-06 09:40:00,9.28,22.2944,18.15,26.1667,29,51.5,100,100,60,1
2022-03-06 09:45:00,9.32,22.3306,18.3,26.35,29.2,51.5,100,100,60,1
2022-03-06 09:50:00,9.36,22.3667,18.281,26.45,29.05,51.5,100,100,60,1
2022-03-06 09:55:00,9.4,22.36,18.2619,26.1,28.8,51.5,100,100,60,1
2022-03-06 10:00:00,9.45185,22.3533,18.2429,26.05,28.77,51.5,100,100,60,1
2022-03-06 10:05:00,9.5037,22.3467,18.2238,26.04,28.74,51.5,100,100,60,1
2022-03-06 10:10:00,9.55556,22.34,18.2048,26.175,28.775,51.5,100,100,60,1
2022-03-06 10:15:00,9.61667,22.321,18.1857,25.675,28.3,51.5,100,100,60,1
2022-03-06 10:20:00,9.67778,22.302,18.1667,25.55,28.05,51.5,100,100,60,1
2022-03-06 10:25:00,9.73889,22.283,18.2091,25.7,28.22,51.5,100,100,60,1
2022-03-06 10:30:00,9.8,22.264,18.2,25.8,28.125,51.5,100,100,60,1
2022-03-06 10:35:00,9.81538,22.245,18.2,25.7222,28.05,51.5,100,100,60,1
2022-03-06 10:40:00,9.83077,22.226,18.2,25.6444,28.2,51.5,100,100,60,1
2022-03-06 10:45:00,9.84615,22.207,18.2,25.5667,27.8833,51.5,100,100,60,1
2022-03-06 10:50:00,9.86154,22.188,18.2,25.1,27.5,51.5,100,100,60,1
2022-03-06 10:55:00,9.87692,22.169,18.2,25.1,27.4333,51.5,100,100,60,1
2022-03-06 11:00:00,9.89231,22.15,18.2,25.4,27.65,51.5,100,100,60,1
2022-03-06 11:05:00,9.90769,22.14,18.2,25.375,27.6536,51.5,100,100,60,1
2022-03-06 11:10:00,9.92308,22.15,18.2,25.3125,27.6571,51.5,100,100,60,1
2022-03-06 11:15:00,9.93846,22.15,18.2,25.05,27.275,51.5,100,100,60,1
2022-03-06 11:20:00,9.95385,22.15,18.2,25.2,27.35,51.6,100,100,60,1
2022-03-06 11:25:00,9.96923,22.1236,18.2,25.4,27.475,51.4286,100,100,60,1
2022-03-06 11:30:00,9.98462,22.0972,18.2,25.3,27.2167,51.5556,100,100,60,1
2022-03-06 11:35:00,10,22.0708,18.2,25.1,26.82,51.4,100,100,60,1
2022-03-06 11:40:00,10.0082,22.0444,18.2,25.05,26.65,51.5,100,100,60,1
2022-03-06 11:45:00,10.0163,22.0456,18.2,25.275,26.95,51.6,100,100,60,1
2022-03-06 11:50:00,10.0245,22.0467,18.2,25.4,26.9,51.4615,100,100,60,1
2022-03-06 11:55:00,10.0327,22.0478,18.2,25.35,27.15,51.5,100,100,60,1
2022-03-06 12:00:00,10.0408,22.0489,18.232,25.8,27.5667,51.5,100,100,60,1
2022-03-06 12:05:00,10.049,22.0501,18.264,26.1,27.8429,51.5455,100,100,60,1
2022-03-06 12:10:00,10.0571,22.0512,18.296,26.16,28.15,51.4444,100,100,60,1
2022-03-06 12:15:00,10.0532,22.0523,18.328,26.525,28.5,51.5,100,100,60,1
2022-03-06 12:20:00,10.0492,22.0534,18.36,26.7,28.84,51.5,100,100,60,1
2022-03-06 12:25:00,10.0452,22.0545,18.3,26.65,28.875,51.5,100,100,60,1
2022-03-06 12:30:00,10.0413,22.0534,18.36,26.56,28.7833,51.5,100,100,60,1
2022-03-06 12:35:00,10.0373,22.0523,18.3333,25.7571,28.05,51.5,100,100,59,1
2022-03-06 12:40:00,10.0333,22.0511,18.2889,24.9667,27.125,51.5,100,100,60,1
2022-03-06 12:45:00,10.05,22.05,18.2444,24.35,26.45,51.5,100,100,59,1
2022-03-06 12:50:00,10.015,22.04,18.2,24.4,26.2,51.5,100,100,60,1
2022-03-06 14:30:00,9.3,21.85,17.6714,24.6667,26.7,51.5,100,100,60,1
2022-03-06 14:35:00,9.2,21.84,17.6429,24.7,26.8,51.5,100,100,60,1
2022-03-07 02:40:00,5.275,21.65,15.98,25.7,29.0929,49.5,100,100,59,1
2022-03-07 02:45:00,5.25,21.6455,15.94,25.95,29.1857,49.475,100,100,59,1
2022-03-07 02:50:00,5.225,21.65,15.9,25.65,29.05,49.45,100,100,60,1
2022-03-07 02:55:00,5.2,21.6667,15.8857,25.9,29.16,49.425,100,100,59,1
2022-03-07 03:00:00,5.16,21.6333,15.9143,25.98,29.4,49.4,100,100,59,1
2022-03-07 03:05:00,5.12,21.6556,15.8,26.425,29.66,49.5455,100,100,59,1
2022-03-07 03:10:00,5.08,21.65,15.8333,26.2,29.72,49.5,100,100,59,1
2022-03-07 03:15:00,5.04,21.65,15.8667,26.0333,29.55,50,100,100,60,1
2022-03-07 03:20:00,5,21.65,15.9,26.15,29.65,50.5,100,100,60,1
2022-03-07 04:40:00,5.2,21.65,15.9,26.1,29.64,50.5,100,100,59,1
2022-03-07 04:45:00,5.23,21.7,15.9333,25.86,29.2429,50.5,100,100,59,1
2022-03-07 04:50:00,5.26,21.75,16.1,26.1,29.5,50.5,100,100,59,1
2022-03-07 04:55:00,5.63,21.8,16.1143,26.14,29.5667,34.0556,100,100,59,1
2022-03-07 05:00:00,6,21.85,17.4455,30.5167,30.1875,17.6111,100,100,43,1
2022-03-07 05:05:00,6.25,21.85,17.2333,27.4857,30.7091,43.3333,100,100,58,1
2022-03-07 05:10:00,6.125,21.85,17.025,25.1,28.55,50.0909,100,100,59,1
2022-03-07 05:15:00,6,21.8667,16.8167,25.8,29.0714,50.5,100,100,59,1
2022-03-07 05:20:00,6.04,21.8643,16.6083,25.8,29.6333,50.5455,100,100,59,1
2022-03-07 05:25:00,6.08,21.8619,16.4,25.55,28.9667,50.4286,100,100,59,1
2022-03-07 05:30:00,6.12,21.8595,16.4091,25.8,29.18,50.5,100,100,59,1
2022-03-07 05:35:00,6.16,21.8571,16.5061,25.55,28.9,50.5556,100,100,59,1
2022-03-07 05:40:00,6.2,21.8548,16.603,25.4667,28.7667,50.5,100,100,59,1
2022-03-07 05:45:00,6.3,21.8524,16.7,25.85,29.0667,50.5,100,100,59,1
2022-03-07 05:50:00,6.4,21.85,16.6,25.5571,28.9667,50.5,100,100,59,1
2022-03-07 05:55:00,6.5,21.8455,16.6556,25.55,28.85,50.5,100,100,59,1
2022-03-07 06:00:00,6.6,21.85,16.7111,25.5429,28.85,50.5,100,100,59,1
2022-03-07 06:05:00,6.7,21.85,16.7667,25.6,28.9,50.5,100,100,59,1
2022-03-07 06:10:00,6.73333,21.85,16.8222,25.7,29.0667,50.5,100,100,59,1
2022-03-07 06:15:00,6.76667,21.8526,16.8778,25.6,28.8,50.5,100,100,60,1
2022-03-07 06:20:00,7,21.85,16.9333,25.6,28.6333,50.5,100,100,60,1
2022-03-07 08:55:00,9.7,22.06,18,24.9333,27.175,51.5,100,100,60,1
2022-03-07 09:00:00,9.8,22,18.0389,25.2,27.3,51.5,100,100,60,1
2022-03-07 09:05:00,9.86667,22.015,18.0778,24.8333,27.05,51.5,100,100,60,1
2022-03-07 09:10:00,9.93333,22.03,18.1167,24.8,27.0667,51.5,100,100,60,1
2022-03-07 09:15:00,10,22.045,18.1556,24.5,26.5,51.5,100,100,60,1
2022-03-07 09:20:00,10.0333,22.06,18.1944,24.7,26.8,51.5,100,100,60,1
2022-03-07 09:25:00,10.0667,22.075,18.2333,24.65,27.1,51.5,100,100,60,1
2022-03-07 09:30:00,10.1833,22.09,18.2952,24.6,26.8333,51.5,100,100,60,1
2022-03-07 09:35:00,10.3,22.105,18.3571,24.64,26.78,51.5333,100,100,60,1
2022-03-07 09:40:00,10.425,22.12,18.35,24.54,26.6,51.4286,100,100,60,1
2022-03-07 09:45:00,10.55,22.135,18.25,24.6,26.1,36.3,0,0,0,1
2022-03-07 09:50:00,11.3875,22.15,19.2667,27.375,25.92,19.9833,0,0,0,1
2022-03-08 10:10:00,22.1333,21.55,20.35,21.0222,20.5375,21.4706,100,100,45,1
2022-03-08 10:15:00,20.1333,20.55,20.2,24.8214,24.1556,45.5,100,100,59,1
2022-03-08 10:20:00,17.8833,20.15,19.5167,23.3143,24.3,52.5455,100,100,60,1
2022-03-08 10:25:00,16.1875,20.14,18.85,23.1821,24.4,52.5,100,100,60,1
2022-03-08 10:30:00,14.85,20.1533,18.5,23.05,24.5,52.4286,100,100,60,1
2022-03-08 10:35:00,13.9667,20.1667,18.44,22.7,23.9667,52.5,100,100,60,1
2022-03-08 10:40:00,13.35,20.2833,18.38,22.55,23.55,51.5,100,100,60,1
2022-03-08 10:45:00,13,20.4,18.32,22.05,23.2,51.5,100,100,60,1
2022-03-08 10:50:00,12.8,20.35,18.26,21.9571,22.9,51.5,100,100,60,1
2022-03-08 10:55:00,12.77,20.3333,18.2,21.7536,22.55,51.5,100,100,60,1
2022-03-08 11:00:00,12.74,20.3104,18.1,21.55,22.3,51.5,100,100,60,1
2022-03-08 11:05:00,12.71,20.2875,18.1,21.65,22.3,51.5,100,100,60,1
2022-03-08 11:10:00,12.68,20.2646,18.1,21.625,22.3,51.5,100,100,60,1
2022-03-08 11:15:00,12.65,20.2417,18.1,21.6,22.3,51.5,100,100,60,1
2022-03-08 11:20:00,12.62,20.2188,18.1,21.525,22.15,51.5,100,100,60,1
2022-03-08 11:25:00,12.59,20.1958,18.0917,21.45,22,51.5,100,100,60,1
2022-03-08 11:30:00,12.56,20.1729,18.0833,21.375,22,51.5,100,100,60,1
2022-03-08 11:35:00,12.53,20.15,18.075,21.3,21.9667,51.5,100,100,60,1
2022-03-08 11:40:00,12.5,20.15,18.0667,21.25,21.9333,51.5,100,100,60,1
2022-03-08 11:45:00,12.425,20.15,18.02,21.3,21.7667,51.5,100,100,60,1
2022-03-08 11:50:00,12.35,20.15,17.9733,21,21.6,51.5,100,100,60,1
2022-03-08 11:55:00,12.275,20.1474,17.9267,21.2,21.65,51.5,100,100,60,1
2022-03-08 12:00:00,12.2,20.15,17.88,21.1,21.55,51.5,100,100,60,1
2022-03-08 12:05:00,12.1667,20.1545,18,21.1167,21.58,51.5,100,100,60,1
2022-03-08 12:10:00,12.1333,20.14,17.9556,21.1333,21.56,51.5,100,100,60,1
2022-03-08 12:15:00,12.1,20.15,17.9111,21.15,21.6,51.4545,100,100,60,1
2022-03-08 12:20:00,12.0667,20.15,17.8667,21.15,21.7,51.6667,100,100,60,1
2022-03-08 12:25:00,12.0333,20.15,17.8305,20.94,21.6,51.5,100,100,60,1
2022-03-08 12:30:00,12,20.15,17.7943,20.85,21.4,52.5,100,100,60,1
2022-03-08 12:35:00,11.9667,20.15,17.7581,20.9,21.4,52.5,100,100,60,1
2022-03-08 12:40:00,11.9333,20.15,17.7219,20.9,21.15,52,100,100,60,1
2022-03-08 12:45:00,11.9,20.15,17.6857,20.9,21.65,51.5,100,100,60,1
2022-03-08 12:50:00,11.8667,20.15,17.7,21.4286,22.1,51.5,100,100,60,1
2022-03-08 12:55:00,11.8333,20.15,17.7,21.6,22.15,51.5,100,100,60,1
2022-03-08 13:00:00,11.8,20.15,17.7111,21.7,22.575,51.5,100,100,60,1
2022-03-08 13:05:00,11.7583,20.16,17.7,21.9,22.8,51.5,100,100,60,1
2022-03-08 13:10:00,11.7167,20.2089,17.7,22.15,23.1,51.5,100,100,60,1
2022-03-08 13:15:00,11.675,20.2578,17.7,22.6,23.35,51.4667,100,100,60,1
2022-03-08 13:20:00,11.6333,20.3067,17.7,22.75,23.65,51.5385,100,100,60,1
2022-03-08 13:25:00,11.5917,20.3556,17.7,22.9,24.025,51.4667,100,100,60,1
2022-03-08 18:50:00,6.85,21.5497,16.5889,25.08,28.0833,50.5,100,100,60,1
2022-03-08 18:55:00,6.8,21.5513,16.6067,25.6,28.2,50.5,100,100,60,1
2022-03-08 19:00:00,6.79143,21.5529,16.6,25.7,28.65,50.5,100,100,60,1
2022-03-08 19:05:00,6.78286,21.5545,16.6,25.7333,28.725,50.5,100,100,60,1
2022-03-08 19:10:00,6.77429,21.5524,16.6,25.7667,28.8,50.5,100,100,60,1
2022-03-08 19:15:00,6.76571,21.5503,16.6,25.7333,28.725,50.5,100,100,60,1
2022-03-08 19:20:00,6.75714,21.5483,16.6,25.2833,28.1333,50.5,100,100,60,1
2022-03-08 19:25:00,6.74857,21.5462,16.5933,25.475,28.3,50.5,100,100,60,1
2022-03-08 19:30:00,6.74,21.55,16.6,25.3667,28.225,50.5,100,100,60,1
2022-03-08 19:35:00,6.716,21.575,16.6015,25.28,28.075,50.5,100,100,60,1
2022-03-08 19:40:00,6.692,21.6,16.6031,25.7,28.65,50.5,100,100,60,1
2022-03-08 19:45:00,6.668,21.625,16.6046,25.8,28.7667,50.5,100,100,60,1
2022-03-08 19:50:00,6.644,21.65,16.6062,25.5333,28.5,50.5,100,100,60,1
2022-03-08 19:55:00,6.62,21.65,16.6077,25.3,28.3,50.4667,100,100,60,1
2022-03-08 20:00:00,6.596,21.6481,16.5857,25.5667,28.4667,50.5,99,100,59,1
2022-03-08 20:05:00,6.572,21.6463,16.5238,25.7333,28.2,50.5556,100,100,60,1
2022-03-08 20:10:00,6.548,21.6444,16.4619,25.9042,28.35,50.5417,100,100,60,1
2022-03-08 20:15:00,6.524,21.5722,16.4,26.075,28.4167,50.5278,100,100,60,1
2022-03-08 20:20:00,6.5,21.5,16.3909,26.1,28.4,50.5139,100,100,60,1
2022-03-08 20:25:00,6.46,21.55,16.4,26.2,28.65,50.5,100,100,60,1
2022-03-08 20:30:00,6.42,21.55,16.4,26.4,28.9,50.5,100,100,60,1
2022-03-08 20:35:00,6.38,21.5556,16.4,26.7,29.225,50.5,100,100,60,1
2022-03-08 20:40:00,6.34,21.55,16.4,26.7833,29.4,50.5,100,100,60,1
2022-03-08 20:45:00,6.3,21.57,16.4,26.8667,29.6,50.5,100,100,60,1
2022-03-08 20:50:00,6.29184,21.59,16.4,27.05,29.7,50.5,100,100,60,1
2022-03-08 20:55:00,6.28367,21.61,16.4,27.2333,30,50.5,100,100,60,1
2022-03-09 04:55:00,4.95333,21.55,15.7429,25.4,28.6,50.5417,100,100,59,1
2022-03-09 05:00:00,5,21.5556,15.7905,25.78,29.1571,50.5625,100,100,59,1
2022-03-09 05:05:00,5.1,21.6028,15.8381,25.6667,28.8333,50.5833,100,100,59,1
2022-03-09 05:10:00,5.2,21.65,15.8857,25.62,28.8167,50.6042,100,100,59,1
2022-03-09 05:15:00,5.3,21.6667,15.9333,25.85,29.1857,50.625,100,100,59,1
2022-03-09 09:20:00,11.5667,21.682,18.7111,20.55,21.0667,51.5,100,100,60,1
2022-03-09 09:25:00,11.5556,21.64,18.6857,20.05,20.3333,51.625,100,100,59,1
2022-03-09 09:30:00,11.5444,21.59,18.6238,20.1667,20.22,51.75,98,100,59,1
2022-03-09 09:35:00,11.5333,21.54,18.5619,19.86,20.0333,51.875,100,100,59,1
2022-03-09 10:50:00,9.7,21.3333,17.5,21.0333,21.5333,50.9167,100,100,59,1
2022-03-09 10:55:00,9.5,21.3571,17.4429,21.1,21.65,50.5,100,100,59,1
2022-03-09 11:00:00,9.2,21.3333,17.3857,21.3,22.08,50.5,100,100,59,1
2022-03-09 11:05:00,9,21.3404,17.2929,21.7,22.5667,50.5,100,100,59,1
2022-03-09 11:10:00,8.7,21.3475,17.2,22.1,23.05,50.5,100,100,59,1
2022-03-09 11:15:00,8.6,21.3545,17.1,22.2833,23.35,50.5,100,100,59,1
2022-03-09 11:20:00,8.53333,21.35,17.0889,22.56,23.7333,50,100,100,59,1
2022-03-09 11:25:00,8.46667,21.35,17.0778,22.9,24.1333,50.6667,100,100,59,1
2022-03-09 11:30:00,8.4,21.35,17.0667,23.0286,24.2,50.5,100,100,59,1
2022-03-09 11:35:00,8.33333,21.35,17.1,23.1571,24.55,50.4545,100,100,59,1
2022-03-09 11:40:00,8.26667,21.35,17.1,23.125,24.7,50.5,100,100,59,1
2022-03-09 11:45:00,8.2,21.35,17.1,23.2625,24.6,50.5,100,100,59,1
2022-03-09 11:50:00,8.15,21.35,16.8667,23.4,24.8,50.5,100,100,59,1
2022-03-09 11:55:00,8.1,21.35,16.9,23.1333,24.7467,50.5,100,100,59,1
2022-03-09 12:00:00,7.8,21.35,16.9,23.2,24.6933,50.5,100,100,59,1
2022-03-09 12:05:00,7.73333,21.35,16.86,23,24.64,50.5,100,100,59,1
2022-03-09 12:10:00,7.61667,21.35,16.82,23.05,24.43,50.5,100,100,59,1
2022-03-09 12:15:00,7.5,21.35,16.78,22.4333,24.22,50.5,100,100,59,1
2022-03-09 12:20:00,7.4,21.35,16.74,21.65,23.4,50.5,100,100,59,1
2022-03-09 12:25:00,7.3,21.35,16.7,21.1,22.55,50.5556,100,100,59,1
2022-03-09 12:30:00,7.275,21.35,16.6,21.125,22.2333,50.4545,100,100,59,1
2022-03-09 12:35:00,7.25,21.34,16.5857,21.0875,22.625,50.5,100,100,59,1
2022-03-09 12:40:00,7.24286,21.3006,16.4905,21.05,22.3,50.5455,100,100,59,1
2022-03-09 12:45:00,7.25,21.2611,16.3952,21.1429,22.375,50.5,100,100,59,1
2022-03-09 12:50:00,7.2,21.2217,16.3,21.0714,22.1,50.4,100,100,59,1
2022-03-09 12:55:00,7.15,21.1823,16.4111,21,22.15,50.5,100,100,59,1
2022-03-09 13:00:00,7.1,21.1429,16.4,21.16,22.2,50.5,100,100,60,1
2022-03-09 13:05:00,7.05,21.15,16.4,21.1,22.6,50.5333,100,100,59,1
2022-03-09 13:10:00,7,21.1111,16.38,21.175,22.4333,50.4286,100,100,59,1
2022-03-09 16:25:00,6.3,21.15,16.0259,22.2,23.9,50.5,100,100,59,1
2022-03-09 16:30:00,6.26667,21.075,15.963,22.05,24,50.5,100,100,59,1
2022-03-09 16:35:00,6.23333,21,15.9,22.1,23.9,50.5,100,100,59,1
2022-03-09 16:40:00,6.25333,21.05,15.8909,22.15,23.85,50.5,100,100,59,1
2022-03-09 16:45:00,6.2,21.05,15.92,22.5,24.15,50.5,100,100,59,1
2022-03-09 16:50:00,6.17143,21.05,15.8889,22.5,24.15,50.5,100,100,59,1
2022-03-09 16:55:00,6.14286,21.05,15.92,22.5,24.4,50.5714,100,100,59,1
2022-03-09 17:00:00,6.11429,21.0533,15.9,22.5,24.4,50.4615,100,100,59,1
2022-03-09 17:05:00,6.08571,21.0523,15.8857,22.4667,24.4,50.5,100,100,59,1
2022-03-09 17:10:00,6.05714,21.0512,15.9,22.35,24.3,50.5,100,100,59,1
2022-03-09 17:15:00,6.02857,21.0502,15.9,22.25,24.16,50.5,100,100,59,1
2022-03-09 17:20:00,6,21.0491,15.9067,22.1667,24,50.5,100,100,59,1
2022-03-09 17:25:00,6.05,21.0481,15.9133,22.4,24.0333,50.5,100,100,59,1
2022-03-09 17:30:00,6.1,21.047,15.92,22.25,24.1,50.6,100,100,59,1
2022-03-09 17:35:00,6.15,21.046,15.8923,22.2667,23.95,50.3333,100,100,59,1
2022-03-09 17:40:00,6.2,21.045,15.9333,22.4,24.12,50.5,100,100,59,1
2022-03-09 17:45:00,6.22222,21.0439,15.9267,22.3,24.1,50.5,100,100,59,1
2022-03-09 17:50:00,6.24444,21.0429,15.92,22.1,23.85,50.5,100,100,59,1
2022-03-09 17:55:00,6.26667,21.0188,15.9133,22.25,24.1,50.5,100,100,59,1
2022-03-09 23:35:00,6.10909,20.6267,15.5,22,23.8,49.5,100,100,59,1
2022-03-09 23:40:00,6.08182,20.6033,15.4857,22.01,23.6333,49.5,100,100,59,1
2022-03-09 23:45:00,6.05455,20.58,15.5091,22.02,23.86,50,100,100,59,1
2022-03-09 23:50:00,6.02727,20.5567,15.5,21.8,23.6333,50.5,100,100,59,1
2022-03-09 23:55:00,6,20.5333,15.5,21.84,23.65,50,100,100,59,1
2022-03-10 00:00:00,6.01538,20.55,15.4857,21.975,23.8,49.5,100,100,59,1
2022-03-10 00:05:00,6.03077,20.55,15.5,21.7333,23.6,49.5,100,100,59,1
2022-03-10 00:10:00,6.04615,20.55,15.5,21.8667,23.76,49.5,100,100,59,1
2022-03-10 04:25:00,6.44444,20.35,15.5,21.58,23.35,49.5,100,100,59,1
2022-03-10 04:30:00,6.47222,20.35,15.5,21.8667,23.7,49.5,100,100,59,1
2022-03-10 04:35:00,6.5,20.35,15.7037,21.9333,23.85,49.5,100,100,59,1
2022-03-10 04:40:00,6.61667,20.39,15.9074,22.025,23.86,49.4286,100,100,59,1
2022-03-10 04:45:00,6.73333,20.43,16.1111,22,23.8,50.3333,100,100,59,1
2022-03-10 04:50:00,6.85,20.47,16.3148,22.1333,23.9,49.5,100,100,59,1
2022-03-10 04:55:00,6.96667,20.51,16.5185,22.22,24.12,50,100,100,59,1
2022-03-10 05:00:00,7.08333,20.55,16.7222,22.987,23.5437,19.4783,100,100,47,1
2022-03-10 05:05:00,7.25,20.5639,16.4286,23.3909,24.8167,44.3,100,100,58,1
2022-03-10 05:10:00,7,20.5778,16.3057,22.8705,24.15,49.5714,100,100,59,1
2022-03-10 05:15:00,6.8,20.5917,16.1829,22.35,24.1333,49.5,100,100,59,1
2022-03-10 05:20:00,6.825,20.6056,16.06,22.35,24.2,49.4667,100,100,59,1
2022-03-10 05:25:00,6.85,20.6194,15.9371,22.3,24.1,49.5,100,100,59,1
2022-03-10 05:30:00,6.875,20.6333,15.8143,22.15,23.92,49.5294,100,100,59,1
2022-03-10 05:35:00,6.9,20.6667,15.8,21.8,23.74,49.4444,100,100,59,1
2022-03-10 05:40:00,6.925,20.6533,15.7,21.9,23.67,49.5,100,100,59,1
2022-03-10 05:45:00,6.95,20.64,15.9,22,23.6,49.5714,100,100,59,1
2022-03-10 05:50:00,6.975,20.5333,15.8,21.98,23.6667,50.0357,100,100,59,1
2022-03-10 07:00:00,7.4,20.35,16,20.275,21.35,50.4615,100,100,59,1
2022-03-10 07:05:00,7.35,20.34,15.98,20.1,21.25,50.5294,100,100,59,1
2022-03-10 07:10:00,7.3,20.3433,15.9867,20.41,21.35,50.4286,100,100,59,1
2022-03-10 08:50:00,7.5,20.6476,16.3111,22.74,24.125,50.5,100,100,59,1
2022-03-10 08:55:00,7.52222,20.6452,16.3556,22.62,24.1,50.5,100,100,59,1
2022-03-10 09:00:00,7.54444,20.6429,16.4,22.5,24.075,50.5385,100,100,59,1
2022-03-10 09:05:00,7.56667,20.6405,16.3667,22.64,24.05,50.5,100,100,59,1
2022-03-10 09:10:00,7.58889,20.6381,16.3905,22.2667,23.6,50.5,100,100,59,1
2022-03-10 09:15:00,7.61111,20.6357,16.4143,21.2,22.5778,50.5,100,100,59,1
2022-03-10 09:20:00,7.63333,20.6333,16.3667,20.55,21.825,50.5,100,100,59,1
2022-03-10 09:25:00,7.65556,20.65,16.4,20.425,21.3,50.2727,100,100,59,1
2022-03-10 09:30:00,7.67778,20.5429,16.1,20.475,21.4,50.5,100,100,59,1
2022-03-10 10:45:00,7.3,20.35,15.9889,20.9,22.1,50.5,100,100,59,1
2022-03-10 10:50:00,7.4,20.3467,16.0091,21.025,22.2,50.4706,100,100,59,1
2022-03-10 10:55:00,7.5,20.3529,16,21,22.34,50.5,100,100,59,1
2022-03-10 11:00:00,7.6,20.35,16.05,20.6,21.8,50.6667,100,100,59,1
2022-03-10 11:05:00,7.7,20.3462,16.1,20.2,21.4667,50.4286,100,100,59,1
2022-03-10 11:10:00,7.8,20.35,16.15,20.2333,21.2333,50.5714,100,100,59,1
2022-03-10 11:15:00,8,20.35,16.2,20.65,21.7,50.4286,100,100,59,1
2022-03-10 11:20:00,7.95,20.35,16.25,20.3,21.3,50.4643,100,100,59,1
2022-03-10 11:25:00,7.9,20.35,16.3,20.3667,21.4,50.5,100,100,59,1
2022-03-10 11:30:00,7.85,20.35,16.2769,20.5667,21.7,50.5,100,100,59,1
2022-03-10 11:35:00,7.8,20.35,16.2538,21.0571,22.2167,50.5,100,100,59,1
2022-03-10 11:40:00,7.7,20.35,16.2308,21.5,22.5667,49.5,100,100,59,1
2022-03-10 11:45:00,7.5,20.35,16.2077,21.6571,22.9333,50,100,100,59,1
2022-03-10 11:50:00,7.47778,20.35,16.1846,21.7381,22.9722,50.5,100,100,59,1
2022-03-10 11:55:00,7.45556,20.36,16.1615,21.819,23.0111,50.5,100,100,59,1
2022-03-10 13:55:00,6.86667,20.3444,15.8,20.5714,21.975,50.5,100,100,59,1
2022-03-10 14:00:00,6.84444,20.3469,15.7909,20.74,22.0667,50.5,100,100,59,1
2022-03-10 14:05:00,6.82222,20.3494,15.8,20.8667,22.18,50.6667,100,100,59,1
2022-03-10 15:40:00,6.20816,20.5545,15.5,22.025,23.94,49.5,100,100,59,1
2022-03-10 15:45:00,6.17347,20.55,15.5,22.05,23.8667,49.5,100,100,59,1
2022-03-10 15:50:00,6.13878,20.5417,15.5,22.02,23.8,49.5,100,100,59,1
2022-03-10 15:55:00,6.10408,20.5333,15.5,21.9,23.7667,49.5,100,100,59,1
2022-03-10 16:00:00,6.06939,20.55,15.48,22.0333,23.8667,49.5,100,100,59,1
2022-03-10 20:25:00,5.66667,20.6222,15.3,21.85,24,49.5,100,100,59,1
2022-03-10 20:30:00,5.7,20.6296,15.3,21.9333,23.7333,49.5455,100,100,59,1
2022-03-10 20:35:00,5.68462,20.637,15.3,21.85,23.775,49.5227,100,100,59,1
2022-03-10 20:40:00,5.66923,20.6444,15.3333,21.9,23.8167,49.5,100,100,59,1
2022-03-10 20:45:00,5.65385,20.6244,15.3,21.95,23.8583,49.5,100,100,59,1
2022-03-10 20:50:00,5.63846,20.6044,15.2889,22,23.9,49.5,100,100,59,1
2022-03-10 20:55:00,5.62308,20.5844,15.3,22,23.775,49.4667,100,100,59,1
2022-03-10 22:50:00,5.27714,20.35,15,22.05,24.175,49.5,100,100,59,1
2022-03-10 22:55:00,5.26571,20.35,14.9889,22.0813,24,49.5,100,100,59,1
2022-03-10 23:00:00,5.25429,20.35,15,22.1125,24.0833,49.5,100,100,59,1
2022-03-10 23:05:00,5.24286,20.3467,14.9667,22.1437,24.1667,49.5,100,100,59,1
2022-03-11 01:25:00,4.3,20.1333,14.5286,22.05,24.26,49.5,100,100,59,1
2022-03-11 01:30:00,4.2625,20.1545,14.5071,21.7333,24,49.5417,100,100,59,1
2022-03-11 01:35:00,4.225,20.1462,14.4857,22,24.2,49.5833,100,100,59,1
2022-03-11 01:40:00,4.1875,20.15,14.4643,21.65,23.85,49.625,100,100,59,1
2022-03-11 01:45:00,4.15,20.1538,14.4429,21.9,24.1333,49.6667,100,100,59,1
2022-03-11 01:50:00,4.1125,20.1429,14.4214,21.7,23.9,49.4706,100,100,59,1
2022-03-11 04:40:00,3.65714,20.0538,14.1753,21.92,24.325,49.5,100,100,59,1
2022-03-11 04:45:00,3.70536,20.05,14.2067,21.9333,24.275,49.5,100,100,59,1
2022-03-11 04:50:00,3.75357,20.0761,14.2,22,24.35,49.5,100,100,59,1
2022-03-11 04:55:00,3.80179,20.1023,14.2,21.85,24.275,49.5,100,100,59,1
2022-03-11 05:00:00,3.85,20.1284,14.3,21.95,24.2,49.5,100,100,59,1
2022-03-11 05:05:00,3.9125,20.1545,14.4,22.0333,24.3,49.5,100,100,59,1
2022-03-11 05:10:00,3.975,20.1696,14.41,21.95,24.1,49.5,100,100,59,1
2022-03-11 05:15:00,4.0375,20.1846,14.42,22.1167,24.3167,49.5,100,100,59,1
2022-03-11 05:20:00,4.1,20.1997,14.4689,21.95,24.35,49.5,100,100,59,1
2022-03-11 05:25:00,4.2,20.2147,14.5178,22.08,24.35,49.5,100,100,59,1
2022-03-11 05:30:00,4.3,20.2297,14.5667,22.175,24.5571,49.5556,100,100,59,1
2022-03-11 05:35:00,4.36667,20.2448,14.55,21.9333,24.12,49,100,100,59,1
2022-03-11 05:40:00,4.43333,20.2598,14.594,22.1375,24.3429,49.3333,100,100,59,1
2022-03-11 05:45:00,4.5,20.2748,14.6381,22.16,24.175,49.6667,100,100,59,1
2022-03-11 05:50:00,4.6,20.2899,14.6821,22,24.125,49.4444,100,100,59,1
2022-03-11 05:55:00,4.7,20.3049,14.7262,22.2,24.3,49.5,100,100,59,1
2022-03-11 06:00:00,4.8,20.3199,14.7702,21.9833,24,49.5,100,100,59,1
2022-03-11 06:05:00,5,20.335,14.8143,22.025,24.3,49.5,100,100,59,1
2022-03-11 06:10:00,5.1,20.35,14.9117,22.05,24.1,49.5,100,100,59,1
2022-03-11 06:15:00,5.2,20.35,15.0091,22.1,24.05,49.5385,100,100,59,1
2022-03-11 06:20:00,5.3,20.35,15,21.9167,24,49.4545,100,100,59,1
2022-03-11 06:25:00,5.5,20.35,15.1,21.9,23.86,49.5455,100,100,59,1
