timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-11 06:30:00,5.6,20.35,15.2,21.85,23.9133,49.5,100,100,59,1
2022-03-11 06:35:00,5.7,20.35,15.3,21.925,23.9667,50.5,100,100,59,1
2022-03-11 06:40:00,5.8,20.35,15.4,22,24.02,49.4545,100,100,59,1
2022-03-11 06:45:00,6,20.35,15.3,21.8333,23.8,49.5556,100,100,59,1
2022-03-11 06:50:00,6.2,20.35,15.3704,22.025,24.025,49.5,100,100,59,1
2022-03-11 06:55:00,6.22778,20.35,15.4407,22,23.9,49.5,100,100,59,1
2022-03-11 07:00:00,6.25556,20.35,15.5111,21.9,24.0333,49.5,100,100,59,1
2022-03-11 07:05:00,6.37778,20.35,15.5,22.3,24.15,50,100,100,59,1
2022-03-11 07:10:00,6.5,20.35,15.5629,22.05,24.1,50.5,100,100,59,1
2022-03-11 07:15:00,6.7,20.4,15.6257,22.0333,24.05,50.6667,98,100,59,1
2022-03-11 07:20:00,6.73,20.4167,15.6886,22.15,24.1,50.5,100,100,59,1
2022-03-11 07:25:00,6.76,20.4333,15.7514,22,24.15,50.5,100,100,59,1
2022-03-11 07:30:00,6.88,20.45,15.8143,22.12,23.86,50.5,100,100,59,1
2022-03-11 07:35:00,7,20.4667,15.9238,22.25,24.1167,50.4615,98,100,59,1
2022-03-11 07:40:00,7.25,20.4833,16.0333,22.12,23.95,50.5,100,100,59,1
2022-03-11 07:45:00,7.5,20.5,16.1083,22.05,23.8,50.5,100,100,59,1
2022-03-11 07:50:00,7.625,20.5167,16.1833,22.225,23.9333,50.5556,100,100,59,1
2022-03-11 07:55:00,7.75,20.5333,16.2583,22.15,23.9,50.5,100,100,60,1
2022-03-11 08:00:00,7.875,20.55,16.3333,22,23.7,50.4444,100,100,59,1
2022-03-11 08:05:00,8,20.6,16.4667,22.12,23.74,50.5,100,100,59,1
2022-03-11 08:10:00,8.1,20.7,16.6,22.1,23.625,50.5455,100,100,59,1
2022-03-11 08:15:00,8.2,20.7314,16.6952,22.225,23.88,50.5,100,100,59,1
2022-03-11 08:20:00,8.3,20.7629,16.7905,22.35,23.85,50.5,100,100,59,1
2022-03-11 08:25:00,8.4,20.7943,16.8857,22.15,23.65,50.5,100,100,59,1
2022-03-11 08:30:00,8.5,20.8257,16.9,22.35,23.7333,50,100,100,59,1
2022-03-11 08:35:00,8.6,20.8571,16.92,22.15,23.8167,50.5556,100,100,59,1
2022-03-11 08:40:00,8.7,20.8551,17.1111,22.4,23.9,50.4444,100,100,59,1
2022-03-11 08:45:00,8.9,20.8531,17.1,21.92,23.35,50.5385,100,100,59,1
2022-03-11 08:50:00,9,20.851,17.1267,21.6333,23.1,50.5,100,100,59,1
2022-03-11 08:55:00,9.1,20.849,17.1533,21.6,22.8,50.5,100,100,59,1
2022-03-11 09:00:00,9.15,20.8469,17.18,21.5,22.6333,50.5,98,100,59,1
2022-03-11 09:05:00,9.2,20.8449,17.2067,21.125,22.18,50.5,100,100,59,1
2022-03-11 09:10:00,9.26667,20.8429,17.2333,21.35,22.2,50.5,100,100,59,1
2022-03-11 09:15:00,9.33333,20.8253,17.26,21.0667,22.075,50.5,100,100,59,1
2022-03-11 09:20:00,9.4,20.8078,17.2867,21.3,22.15,50.5,100,100,59,1
2022-03-11 09:25:00,9.6,20.7903,17.3133,21.25,22.125,50.5,100,100,59,1
2022-03-11 09:30:00,9.7,20.7727,17.34,21.05,22.1,50.5,100,100,59,1
2022-03-11 09:35:00,9.8,20.7552,17.3667,21.0083,21.975,50.5,100,100,59,1
2022-03-11 09:40:00,9.9,20.7377,17.4333,20.9667,21.85,50.5,100,100,59,1
2022-03-11 09:45:00,10,20.7201,17.4,20.96,21.95,50.5,100,100,59,1
2022-03-11 09:50:00,10.0086,20.7026,17.38,20.8667,21.65,50.5,100,100,59,1
2022-03-11 09:55:00,10.0171,20.6851,17.39,20.8,21.625,50.5,100,100,59,1
2022-03-11 10:00:00,10.0257,20.6675,17.4,20.6333,21.325,50.5,100,100,60,1
2022-03-11 10:05:00,10.0343,20.65,17.3667,21,21.7,50.5,100,100,59,1
2022-03-11 10:10:00,10.0429,20.6444,17.3333,20.8,21.65,50.5,100,100,59,1
2022-03-11 10:15:00,10.0514,20.6106,17.3,20.6,21.6,50.5,100,100,60,1
2022-03-11 10:20:00,10.06,20.5767,17.2667,20.63,21.35,50.5,100,100,60,1
2022-03-11 10:25:00,10.1,20.5429,17.32,20.66,21.4583,50.5,100,100,59,1
2022-03-11 10:30:00,10.14,20.55,17.2889,20.755,21.5667,50.5,100,100,59,1
2022-03-11 10:35:00,10.18,20.55,17.3,20.85,21.7167,50.5,100,100,59,1
2022-03-11 10:40:00,10.22,20.53,17.3056,20.5,21.42,50.5,100,100,59,1
2022-03-11 14:25:00,9.8,20.1455,16.8,20.025,20.6,50.5,100,100,59,1
2022-03-11 14:30:00,9.675,20.15,16.7889,19.85,20.3,50.5,100,100,59,1
2022-03-11 14:35:00,9.55,20.1293,16.7333,20.0333,20.5,50.5,100,100,59,1
2022-03-11 14:40:00,9.46667,20.1087,16.6778,20.15,20.8,50.5,100,100,59,1
2022-03-11 14:45:00,9.38333,20.088,16.6222,19.85,20.55,50.5,100,100,59,1
2022-03-11 14:50:00,9.3,20.0673,16.5667,19.85,20.5583,50.5,100,100,59,1
2022-03-11 14:55:00,9.2,20.0467,16.5111,19.95,20.5667,50.5,100,100,59,1
2022-03-11 15:00:00,9.1,20.0473,16.4556,20.05,20.65,50.5,100,100,59,1
2022-03-11 15:05:00,8.9,20.048,16.4,20.15,20.8333,50.5,100,100,59,1
2022-03-11 15:10:00,8.8,20.0486,16.34,20.2,20.9,50.5,100,100,59,1
2022-03-11 15:15:00,8.7,20.0493,16.28,20.375,21.18,50.4,100,100,59,1
2022-03-11 15:20:00,8.65,20.0499,16.3,20.5333,21.3333,50.6667,100,100,60,1
2022-03-11 15:25:00,8.6,20.0506,16.275,20.8,21.62,50.4,100,100,59,1
2022-03-11 15:30:00,8.4,20.0512,16.25,21.0667,22.0667,50.5556,100,100,59,1
2022-03-11 15:35:00,8.33333,20.0519,16.225,21.6,22.62,50.4286,100,100,59,1
2022-03-11 15:40:00,8.26667,20.0525,16.2,21.8,22.9333,50.5714,100,100,59,1
2022-03-11 15:45:00,8.2,20.0532,16.175,22.325,23.4,50.5,100,100,59,1
2022-03-11 15:50:00,8.15,20.0538,16.15,22.4375,23.85,50.5,100,100,59,1
2022-03-11 15:55:00,8.1,20.05,16.125,22.55,23.9,50.4615,100,100,59,1
2022-03-11 16:00:00,8,20.0768,16.1,22.65,24.15,50.5333,100,100,59,1
2022-03-11 16:05:00,7.9,20.1036,16.075,22.9,24.4,50.4545,100,100,59,1
2022-03-11 16:10:00,7.8,20.1304,16.05,22.8333,24.6,50.6667,100,100,59,1
2022-03-11 16:15:00,7.75,20.1571,16.025,22.75,24.3,50,100,100,59,1
2022-03-11 16:20:00,7.7,20.1452,16,21.6556,23.5889,50.5,100,100,59,1
2022-03-11 16:25:00,7.65,20.1333,15.98,21.1125,22.6333,50.55,100,100,59,1
2022-03-11 16:30:00,7.6,20.15,15.92,20.55,21.82,50.6,100,100,59,1
2022-03-11 16:35:00,7.55,20.1167,15.86,20.6,21.8667,50.4545,100,100,59,1
2022-03-11 16:40:00,7.5,20.0833,15.8,20.8,22.1,50.5385,100,100,59,1
2022-03-11 16:45:00,7.43333,20.05,15.78,20.9,22.2,50,100,100,59,1
2022-03-11 18:20:00,6.644,20.0667,15.4933,20.75,22.2,50.25,100,100,59,1
2022-03-11 18:25:00,6.596,20.0564,15.5,20.6333,22.15,50.1667,100,100,59,1
2022-03-11 18:30:00,6.548,20.0462,15.48,20.85,22.2286,50.0833,100,100,59,1
2022-03-11 18:35:00,6.5,20.0564,15.46,20.85,22.3143,50,100,100,59,1
2022-03-11 18:40:00,6.46,20.0667,15.44,20.9,22.4,49.8333,100,100,59,1
2022-03-11 18:45:00,6.42,20.09,15.42,20.9667,22.4333,49.6667,100,100,59,1
2022-03-11 18:50:00,6.38,20.1133,15.4,20.9333,22.6,49.5,100,100,59,1
2022-03-11 18:55:00,6.34,20.1367,15.38,20.9,22.3333,49.5,100,100,59,1
2022-03-11 19:00:00,6.3,20.16,15.36,20.8667,22.4,49.5,100,100,59,1
2022-03-11 19:05:00,6.28857,20.15,15.34,21.5,23.0833,49.5,100,100,59,1
2022-03-11 19:10:00,6.27714,20.1697,15.32,21.4,23.225,49.5,100,100,59,1
2022-03-11 19:15:00,6.26571,20.1894,15.3,21.6667,23.4,49.5,100,100,59,1
2022-03-11 19:20:00,6.25429,20.2091,15.3,21.9,23.65,49.5,100,100,59,1
2022-03-11 19:25:00,6.24286,20.2288,15.3,21.6,23.625,49.5,100,100,59,1
2022-03-11 19:30:00,6.25,20.2485,15.3,22,23.65,49.5,100,100,59,1
2022-03-11 19:35:00,6.22727,20.2682,15.3,21.9,23.9,49.5,100,100,59,1
2022-03-11 19:40:00,6.20455,20.2879,15.3,21.8,23.8,50,100,100,59,1
2022-03-11 19:45:00,6.18182,20.3076,15.3,21.9,23.7,50.5,100,100,59,1
2022-03-11 19:50:00,6.15909,20.3273,15.3,21.925,23.9,49.5,100,100,59,1
2022-03-11 19:55:00,6.13636,20.347,15.3,21.95,23.825,49.5,100,100,59,1
2022-03-11 20:00:00,6.11364,20.3667,15.3,21.975,23.75,49.4444,100,100,59,1
2022-03-11 20:05:00,6.09091,20.3646,15.3,21.9333,24.1,49.5,100,100,59,1
2022-03-11 20:10:00,6.06818,20.3625,15.3,21.8,24,49.5,100,100,59,1
2022-03-11 20:15:00,6.04545,20.3604,15.3,21.9,23.65,49.5333,100,100,59,1
2022-03-11 20:20:00,6.02273,20.3583,15.3,22.1,23.85,49.5667,100,100,59,1
2022-03-11 20:25:00,6,20.3563,15.3,21.9333,23.7333,49.6,100,100,59,1
2022-03-11 20:30:00,6.04,20.3542,15.3,22.05,24.05,49.5,100,100,59,1
2022-03-11 20:35:00,6.08,20.3521,15.3,21.9,23.775,49.5,100,100,59,1
2022-03-11 20:40:00,6.12,20.35,15.3,22,23.8,49.5,100,100,59,1
2022-03-11 20:45:00,6.16,20.35,15.3,22.1667,24.0333,49.5,100,100,59,1
2022-03-11 20:50:00,6.2,20.3455,15.3,22.0667,23.9667,49.5,100,100,59,1
2022-03-11 20:55:00,6.18182,20.35,15.3,21.7,23.6,49.5,100,100,59,1
2022-03-11 21:00:00,6.16364,20.3571,15.3,21.94,23.8167,49.5,100,100,59,1
2022-03-11 21:05:00,6.14545,20.3,15.3,21.9667,23.8667,49.5,100,100,59,1
2022-03-11 21:10:00,6.12727,20.35,15.3,21.7333,23.6,49.5,100,100,59,1
2022-03-12 00:50:00,5.75238,20.0425,15,21.7,23.6,49.2857,100,100,59,1
2022-03-12 00:55:00,5.75476,20.0333,15,21.745,23.8,49.2143,100,100,59,1
2022-03-12 01:00:00,5.75714,20.05,15,21.79,23.6333,49.1429,100,100,59,1
2022-03-12 01:05:00,5.75952,20.05,15,21.835,23.65,49.0714,100,100,59,1
2022-03-12 01:10:00,5.7619,20.05,15,21.88,23.7429,49,100,100,59,1
2022-03-12 01:15:00,5.76429,20.05,15,21.725,23.7667,50,100,100,59,1
2022-03-12 04:45:00,5.75714,20.05,15.5,22.125,23.88,49.5,100,100,59,1
2022-03-12 04:50:00,5.87857,20.0571,15.75,21.9425,23.9,49.5,100,100,59,1
2022-03-12 04:55:00,6,20.1036,16,21.76,23.7167,33.9722,100,100,59,1
2022-03-12 05:00:00,6.5,20.15,16.25,22.7,23.175,18.4444,100,100,43,1
2022-03-12 05:05:00,6.73333,20.1536,16.1714,22.8111,24.25,43,100,100,58,1
2022-03-12 05:10:00,6.74444,20.1571,15.5143,21.9,23.76,50,100,100,59,1
2022-03-12 07:15:00,8.9,20.15,16.7,20.65,21.74,50.5,100,100,59,1
2022-03-12 07:20:00,9.1,20.1444,16.75,20.55,21.65,50.5,100,100,59,1
2022-03-12 10:00:00,12.45,20.3444,18.1,19.3,19.4667,51.5,100,100,60,1
2022-03-12 10:05:00,12.5,20.35,18.1,19.5,19.3571,51.55,100,100,60,1
2022-03-12 10:10:00,12.55,20.3157,18.1,19.425,19.5571,51.6,100,100,60,1
2022-03-12 10:15:00,12.55,20.2815,18.1,19.4,19.4,51.4,100,100,60,1
2022-03-12 10:20:00,12.5556,20.2472,18.1,19.1,19.15,51.5,100,100,60,1
2022-03-12 10:25:00,12.5444,20.213,18.0909,19.12,19.1,51.5,98,100,60,1
2022-03-12 10:30:00,12.56,20.1787,18.1111,19.05,19.0429,51.5385,100,100,60,1
2022-03-12 10:35:00,12.6,20.1444,18.0909,19.1,19.1,51.5,100,100,60,1
2022-03-12 10:40:00,12.64,20.15,18.1,19.2,19.1,51.4545,100,100,60,1
2022-03-12 10:45:00,12.68,20.15,18.1,19.125,19.075,51.5,100,100,60,1
2022-03-12 10:50:00,12.72,20.13,18.1143,19.05,19.05,51.5385,100,100,60,1
2022-03-12 10:55:00,12.76,20.11,18.1094,19.1333,19.1,51.4615,100,100,60,1
2022-03-12 11:00:00,12.8,20.09,18.1045,19.12,19.1,51.5333,100,100,60,1
2022-03-12 11:05:00,12.825,20.07,18.0996,19.15,19.18,51.4615,100,100,60,1
2022-03-12 11:10:00,12.85,20.05,18.0947,19.24,19.26,51.5714,100,100,60,1
2022-03-12 11:15:00,12.875,20.05,18.0898,19.25,19.15,51.5,100,100,60,1
2022-03-12 11:20:00,12.9,20.04,18.0849,19.05,19.05,51.5,100,100,60,1
2022-03-12 14:35:00,12.5429,19.8444,17.7636,18.2,17.95,51.25,100,100,60,1
2022-03-12 14:40:00,12.55,19.85,17.7,18.05,17.7917,51.375,100,100,60,1
2022-03-12 14:45:00,12.4333,19.8526,17.6923,17.9,17.6333,51.5,100,100,60,1
2022-03-12 14:50:00,12.3167,19.85,17.7,17.9333,17.7667,51.625,100,100,60,1
2022-03-12 14:55:00,12.2,19.8833,17.7,18.3,18.0667,51.75,100,100,60,1
2022-03-12 15:00:00,12.1167,19.9167,17.7067,18.4,18.3,51.875,100,100,60,1
2022-03-12 15:05:00,12.0333,19.95,17.7133,18.8,18.35,52,100,100,60,1
2022-03-12 15:10:00,11.9556,19.9833,17.72,18.75,18.8667,52.5714,100,100,61,1
2022-03-12 15:15:00,11.8778,20.0167,17.7,18.8667,18.8667,52.4667,100,100,61,1
2022-03-12 15:20:00,11.8,20.05,17.6,19.15,19.15,52.5333,100,100,61,1
2022-03-12 15:25:00,11.675,20.0545,17.5818,19.48,19.5333,52.5,100,100,61,1
2022-03-12 15:30:00,11.55,20.0591,17.5636,19.64,19.8,52.5,100,100,61,1
2022-03-12 15:35:00,11.4875,20.0636,17.5455,19.2,19.4667,52.4615,100,100,61,1
2022-03-12 15:40:00,11.425,20.0682,17.5088,19.2333,19.3,52.5385,100,100,61,1
2022-03-12 15:45:00,11.3625,20.0727,17.4722,19.6,19.7333,52.5165,100,100,61,1
2022-03-12 15:50:00,11.3,20.0773,17.4355,19.85,20.2,52.4945,100,100,61,1
2022-03-12 15:55:00,11.2167,20.0818,17.3988,19.4,19.6333,52.4725,100,100,61,1
2022-03-12 16:00:00,11.1333,20.0864,17.3622,19.65,19.6,52.4505,100,100,61,1
2022-03-12 16:05:00,11.05,20.0909,17.3255,19.65,19.9,52.4286,100,100,61,1
2022-03-12 16:10:00,10.9667,20.0955,17.2889,19.55,19.8,52,100,100,60,1
2022-03-12 16:15:00,10.8833,20.1,17.2384,19.5333,19.8333,51.875,100,100,59,1
2022-03-12 16:20:00,10.8,20.05,17.1878,19.5389,19.8667,51.75,100,100,59,1
2022-03-12 16:25:00,10.5,20.15,17.1373,19.5444,19.9,51.625,100,100,60,1
2022-03-12 16:30:00,10.4,20.15,17.0868,19.55,19.85,51.5,100,100,60,1
2022-03-12 16:35:00,10.3,20.0455,17.0362,19.7,19.9125,51.375,100,100,59,1
2022-03-12 16:40:00,10.05,20.0571,16.9857,19.6667,20.05,51.25,100,100,59,1
2022-03-12 16:45:00,9.925,20.2,16.8905,19.85,20.2,51.125,100,100,59,1
2022-03-12 16:50:00,9.8,20.1857,16.7952,19.7,20.3,51,100,100,59,1
2022-03-12 16:55:00,9.53333,20.1714,16.7,19.8667,20.35,50.875,100,100,59,1
2022-03-12 17:00:00,9.36667,20.1571,16.6333,19.9333,20.575,50.75,100,100,59,1
2022-03-12 17:05:00,9.2,20.1429,16.5667,20.2667,20.8,50.625,100,100,59,1
2022-03-12 17:10:00,9,20.1464,16.5,20.3333,21.1,50.5,100,100,60,1
2022-03-12 17:15:00,8.9,20.15,16.5,20.4,21.15,50.5,100,100,60,1
2022-03-12 17:20:00,8.8,20.1556,16.4857,20.6667,21.425,50.5,100,100,60,1
2022-03-12 17:25:00,8.6,20.15,16.3929,20.8,21.7333,50.5,100,100,59,1
2022-03-12 17:30:00,8.4,20.1728,16.3,21.0667,22.1524,50.5,100,100,59,1
2022-03-12 17:35:00,8.33333,20.1957,16.3,21.575,22.5714,51.1667,100,100,61,1
2022-03-12 17:40:00,8.26667,20.2185,16.5,22.1,23.2,51.5333,100,100,61,1
2022-03-12 17:45:00,8.2,20.2414,16.5,22.2667,23.4,51.5,100,100,61,1
2022-03-12 17:50:00,8.175,20.2642,16.4686,22.775,24.1167,51.5,100,100,61,1
2022-03-12 17:55:00,8.15,20.287,16.4371,22.65,24.05,51.5,100,100,61,1
2022-03-12 18:00:00,8.125,20.3099,16.4057,22.9,24.35,51.5,100,100,61,1
2022-03-12 18:05:00,8.1,20.3327,16.3743,22.5,24.3,51.5,100,100,61,1
2022-03-12 18:10:00,8,20.3556,16.3429,21.35,23,51.5,100,100,61,1
2022-03-12 18:15:00,7.9,20.3528,16.3114,20.6571,21.8833,51.4167,100,100,61,1
2022-03-12 18:20:00,7.8,20.35,16.28,20.2333,21.1667,51.3333,100,100,61,1
2022-03-12 18:25:00,7.77,20.34,16.2017,20.6,21.55,51.5333,100,100,61,1
2022-03-12 18:30:00,7.74,20.3006,16.1233,20.7667,21.85,51.4444,100,100,61,1
2022-03-12 18:35:00,7.68,20.2611,16.045,20.5667,21.6667,51.5,100,100,60,1
2022-03-12 18:40:00,7.62,20.2217,15.9667,20.34,21.6833,50.3333,100,100,60,1
2022-03-12 18:45:00,7.56,20.1823,15.8778,20.4,21.7,50.5714,100,100,60,1
2022-03-12 18:50:00,7.5,20.1429,15.7889,20.65,21.9,50.5,100,100,60,1
2022-03-12 18:55:00,7.43333,20.15,15.7,20.825,22.1333,50.4286,100,100,60,1
2022-03-12 19:00:00,7.36667,20.15,15.8,21,22.2667,50.4524,100,100,59,1
2022-03-12 19:05:00,7.3,20.15,15.8,21.1,22.4,50.4762,100,100,60,1
2022-03-12 19:10:00,7.27,20.15,15.8,21.05,22.4,50.5,100,100,60,1
2022-03-12 19:15:00,7.24,20.15,15.8,21.0333,22.375,50.5333,100,100,60,1
2022-03-12 19:20:00,7.25,20.1556,15.8,21.1333,22.35,50.5,100,100,60,1
2022-03-12 21:00:00,6.36667,20.35,15.5,21.4125,22.9375,49.5,100,100,60,1
2022-03-12 21:05:00,6.3,20.3545,15.4,21.35,22.875,49.5,100,100,59,1
2022-03-12 21:10:00,6.28889,20.3467,15.3917,21.35,22.8,49.5,100,100,59,1
2022-03-12 21:15:00,6.27778,20.35,15.3833,21.35,22.9,49.5,100,100,59,1
2022-03-13 00:50:00,5.63889,20.05,15,21.6667,23.525,50,100,100,60,1
2022-03-13 00:55:00,5.61111,20.0455,15,21.7333,23.525,49.5,100,100,60,1
2022-03-13 01:00:00,5.58333,20.0483,15,21.6,23.4667,49.5,100,100,59,1
2022-03-13 01:05:00,5.55556,20.051,15,21.8,23.65,49.4615,100,100,59,1
2022-03-13 01:10:00,5.52778,20.0538,15,21.84,23.7143,49.5385,100,100,59,1
2022-03-13 01:15:00,5.5,20.0444,15,21.8,23.65,49.5,100,100,59,1
2022-03-13 01:20:00,5.45,20.0722,14.9,21.9,23.9,49.4444,100,100,59,1
2022-03-13 04:40:00,5.76667,20.05,15.1922,21.65,23.6333,49.5,100,100,59,1
2022-03-13 04:45:00,6,20.0667,15.2532,21.54,23.45,49.5,100,100,59,1
2022-03-13 04:50:00,6.1,20.1133,15.3143,21.6571,23.5667,49.5,100,100,59,1
2022-03-13 04:55:00,6.2,20.16,15.4127,21.575,23.55,49.5,100,100,59,1
2022-03-13 05:00:00,6.3,20.21,15.5111,21.7,23.52,49.5,100,100,59,1
2022-03-13 05:05:00,6.5,20.26,15.6407,21.6,23.4,49.5,100,100,59,1
2022-03-13 05:10:00,6.7,20.31,15.7704,21.9556,23.7857,49.5,98,100,59,1
2022-03-13 05:15:00,6.8,20.36,15.9,22,23.7,49.5,100,100,59,1
2022-03-13 05:20:00,7,20.35,15.8,22.0429,23.7429,50.5,100,100,59,1
2022-03-13 05:25:00,7.125,20.3492,16.02,21.9667,23.625,50.5,100,100,59,1
2022-03-13 05:30:00,7.25,20.3484,16.0936,22.1,23.6,50.5,100,100,59,1
2022-03-13 05:35:00,7.5,20.3476,16.1671,22,23.6,50.5455,100,100,60,1
2022-03-13 05:40:00,7.7,20.3468,16.2407,21.85,23.45,50.4667,100,100,59,1
2022-03-13 05:45:00,7.9,20.346,16.3143,22.15,23.6,50.5385,100,100,59,1
2022-03-13 05:50:00,8.05,20.3452,16.6,21.26,22.775,50.5,100,100,59,1
2022-03-13 05:55:00,8.2,20.3444,16.5,21.025,22.2,50.3333,100,100,59,1
2022-03-13 06:00:00,8.35,20.3437,16.5429,20.95,22,50.5294,100,100,59,1
2022-03-13 06:05:00,8.5,20.3429,16.5857,20.775,21.9333,50.5,100,100,59,1
2022-03-13 06:10:00,8.65,20.35,16.6286,20.85,21.9,50.5,100,100,60,1
2022-03-13 06:15:00,8.8,20.3346,16.6714,20.725,21.8,50.5,100,100,59,1
2022-03-13 06:20:00,9,20.3192,16.7143,20.6,21.6,50.5,100,100,59,1
2022-03-13 06:25:00,9.06667,20.3038,16.7571,20.4,21.32,50.5,100,100,60,1
2022-03-13 06:30:00,9.13333,20.2885,16.8,20.4,21.15,50.5,100,100,60,1
2022-03-13 08:10:00,11.9333,20.145,17.72,20.0667,20.4,51.5,100,100,60,1
2022-03-13 08:15:00,12,20.16,17.9333,20.15,20.4667,51.5,100,100,60,1
2022-03-13 08:20:00,12.0667,20.198,18.0333,20.2,20.5333,51.5,100,100,60,1
2022-03-13 08:25:00,12.3,20.236,18.1333,20.5167,20.6,51.5556,100,100,60,1
2022-03-13 08:30:00,12.5,20.274,18.1,20.8333,20.92,51.4,98,100,60,1
2022-03-13 08:35:00,12.6,20.312,18.25,20.6333,21.05,51.4429,100,100,60,1
2022-03-13 08:40:00,12.8,20.35,18.4,20.65,20.8,51.4857,100,100,60,1
2022-03-13 08:45:00,13,20.3545,18.4333,20.4,20.675,51.5286,100,100,60,1
2022-03-13 08:50:00,13.1,20.35,18.7,20,20.1333,51.5714,100,100,60,1
2022-03-13 08:55:00,13.3,20.325,18.6,19.75,19.8,51.4,100,100,60,1
2022-03-13 09:00:00,13.5,20.3,18.5833,19.825,19.6,51.5,100,100,60,1
2022-03-13 09:05:00,13.515,20.35,18.5667,19.5,19.525,51.5,100,100,60,1
2022-03-13 09:10:00,13.53,20.31,18.6,19.2667,19.05,51.5,100,100,60,1
2022-03-13 09:15:00,13.545,20.27,18.61,19,18.975,51.5,100,100,60,1
2022-03-13 09:20:00,13.56,20.23,18.62,19.15,18.9,51.5,100,100,60,1
2022-03-13 09:25:00,13.68,20.19,18.6532,19.15,18.7667,51.5455,100,100,60,1
2022-03-13 09:30:00,13.8,20.15,18.6864,19.15,18.7,51.5,100,100,60,1
2022-03-13 09:35:00,14,20.1444,18.7196,19.15,18.85,51.5,100,100,60,1
2022-03-13 09:40:00,14.0571,20.1275,18.7529,19.1,19.05,51.5,100,100,60,1
2022-03-13 09:45:00,14.05,20.1106,18.7861,19.05,18.8,51.4286,100,100,60,1
2022-03-13 09:50:00,14.3,20.0937,18.8193,18.95,18.74,51.5455,100,100,60,1
2022-03-13 09:55:00,14.4,20.0767,18.8525,18.85,18.5,51.4667,100,100,60,1
2022-03-13 10:00:00,14.5,20.0598,18.8857,18.8333,18.6,51.5455,100,100,60,1
2022-03-13 10:05:00,14.55,20.0429,18.9,18.9,18.5667,51.4545,100,100,60,1
2022-03-13 10:10:00,14.5571,20.05,18.9,19.125,18.9333,51.5455,100,100,60,1
2022-03-13 12:30:00,14.55,19.85,18.7,18.3333,18.05,51.5,100,100,60,1
2022-03-13 12:35:00,14.5,19.85,18.6667,18.4167,18.15,52,100,100,60,1
2022-03-13 13:55:00,13.5333,19.86,18.22,18.34,18.0333,51.5,100,100,60,1
2022-03-13 14:00:00,13.4556,19.85,18.19,18.2,17.9,51.5,100,100,60,1
2022-03-13 14:05:00,13.3778,19.8455,18.16,18.3,17.8333,51.5,100,100,60,1
2022-03-13 14:10:00,13.3,19.85,18.13,18.05,17.85,51.5,100,100,60,1
2022-03-13 16:15:00,10.1,19.6575,16.8,19.95,20.45,50.5,98,100,59,1
2022-03-13 18:40:00,8.125,19.85,16,21.8,23.0333,50.5333,100,100,60,1
2022-03-13 18:45:00,8.1,19.8471,15.9941,21.8,23,50.4444,100,100,60,1
2022-03-13 18:50:00,8,19.85,15.9553,21.55,22.95,50.5,100,100,59,1
2022-03-13 18:55:00,7.9,19.9,15.9165,21.5333,22.9,50.5294,100,100,59,1
2022-03-14 02:35:00,5.85714,19.85,15,21.725,23.6,49.5,100,100,59,1
2022-03-14 02:40:00,5.82857,19.85,15,21.9,23.7,49.5,100,100,59,1
2022-03-14 02:45:00,5.8,19.85,14.9714,22.2,24.25,49.5,100,100,59,1
2022-03-14 04:55:00,6.7,20.0556,15.605,21.9208,24,49.5,100,100,59,1
2022-03-14 05:00:00,6.73333,20.1063,15.6767,21.975,23.6,49.5,100,100,59,1
2022-03-14 05:05:00,6.76667,20.1571,15.7483,21.85,23.7,49.5,100,100,59,1
2022-03-14 05:10:00,7,20.1562,15.82,22.0333,23.85,49.5,100,100,59,1
2022-03-14 05:15:00,7.2,20.1552,15.883,22.0833,23.9,49.7,100,100,59,1
2022-03-14 05:20:00,7.26667,20.1542,15.9461,21.875,23.6333,49.9,100,100,59,1
2022-03-14 05:25:00,7.34444,20.1532,16.0091,21.9,23.6167,50.1,100,100,59,1
2022-03-14 05:30:00,7.42222,20.1523,16,21.8667,23.6,50.3,100,100,59,1
2022-03-14 05:35:00,7.5,20.1513,16.064,21.8333,23.55,50.5,100,100,59,1
2022-03-14 05:40:00,7.7,20.1503,16.128,21.8,23.5,50.5,100,100,59,1
2022-03-14 05:45:00,7.8,20.1493,16.192,21.4786,23.6333,50.5185,100,100,59,1
2022-03-14 05:50:00,8,20.1484,16.256,21.1571,22.8667,50.537,100,100,59,1
2022-03-14 05:55:00,8.3,20.1474,16.32,21.075,22.475,50.5556,100,100,60,1
2022-03-14 06:00:00,8.4,20.1464,16.42,20.85,21.9667,50.4286,100,100,59,1
2022-03-14 06:05:00,8.5,20.1454,16.52,20.7,21.55,50.5,100,100,59,1
2022-03-14 06:10:00,8.8,20.1444,16.576,20.3667,21.3667,50.6,100,100,59,1
2022-03-14 06:15:00,9,20.0972,16.632,20.4083,21.1,50.4667,100,100,59,1
2022-03-14 06:20:00,9.1,20.05,16.688,20.45,21.1,50.6667,100,100,60,1
2022-03-14 06:25:00,9.2,20.0333,16.744,20.125,20.9333,50.5833,98,100,60,1
2022-03-14 08:25:00,11.8,20.15,17.8143,19.5,20,51.5,100,100,60,1
2022-03-14 08:30:00,12,20.1571,17.9143,19.4333,19.55,51.5,100,100,59,1
2022-03-14 08:35:00,12.1,20.1554,18.011,19.4417,19.425,51.5,100,100,59,1
2022-03-14 08:40:00,12.3,20.1536,18.1077,19.45,19.3,51.5,100,100,60,1
2022-03-14 08:45:00,12.5,20.1518,18.1,19.3444,19.2333,51.5,100,100,60,1
2022-03-14 08:50:00,12.5667,20.15,18.1,19.2389,19.1667,51.5,100,100,60,1
2022-03-14 08:55:00,12.8,20.15,18.1273,19.1333,19.1,51.5,100,100,60,1
2022-03-14 09:00:00,12.8286,20.1467,18.1545,19.1667,19.18,51.5,100,100,60,1
2022-03-14 09:05:00,12.8571,20.15,18.1818,19.05,19.05,51.5,100,100,60,1
2022-03-14 09:10:00,12.8857,20.15,18.2091,19,19.05,51.5,100,100,60,1
2022-03-14 09:15:00,12.9143,20.15,18.2364,19.1,18.95,51.5,100,100,60,1
2022-03-14 09:20:00,12.9429,20.15,18.2636,18.975,18.9167,51.5,100,100,60,1
2022-03-14 09:25:00,12.9714,20.15,18.2909,18.85,19.044,51.5,100,100,60,1
2022-03-14 09:30:00,13,20.15,18.3182,19.375,19.1714,51.5,100,100,59,1
2022-03-14 09:35:00,13.1,20.15,18.3455,19.1,19.05,51.5,100,100,60,1
2022-03-14 09:40:00,13.2,20.15,18.3727,18.85,18.75,51.5,100,100,60,1
2022-03-14 09:45:00,13.3,20.15,18.4,19.15,18.9333,51.5,100,100,60,1
2022-03-14 09:50:00,13.3667,20.1667,18.4,19.2667,19.05,51.5,100,100,60,1
2022-03-14 09:55:00,13.4333,20.1637,18.51,19.3,19.15,51.6,100,100,60,1
2022-03-14 10:00:00,13.5,20.1607,18.62,19.5,19.4833,51.5,100,100,60,1
2022-03-14 10:05:00,13.5667,20.1578,18.6,19.05,19.1333,51.4444,99,100,59,1
2022-03-14 10:10:00,13.6133,20.1548,18.6,18.9417,18.8,51.5,100,100,59,1
2022-03-14 10:15:00,13.66,20.1519,18.6,18.8333,18.75,51.5,100,100,60,1
2022-03-14 10:20:00,13.7067,20.1489,18.6,18.75,18.5,51.5455,100,100,60,1
2022-03-14 10:25:00,13.7533,20.1459,18.6,18.8667,18.7,51.4615,100,100,60,1
2022-03-14 10:30:00,13.8,20.143,18.6,18.7033,18.475,51.5,100,100,60,1
2022-03-14 10:35:00,13.8222,20.14,18.6,18.54,18.25,51.5,100,100,59,1
2022-03-14 10:40:00,13.8444,20.1164,18.5,18.5433,18.325,51.5,100,100,59,1
2022-03-14 10:45:00,13.8667,20.0927,18.52,18.5467,18.4,51.5,100,100,59,1
2022-03-14 10:50:00,13.8889,20.0691,18.54,18.55,18.35,52,100,100,59,1
2022-03-14 10:55:00,13.9111,20.0455,18.56,18.5667,18.3,51.4444,100,100,59,1
2022-03-14 12:40:00,13.7167,19.85,18.3111,18.125,17.85,51.5,100,100,60,1
2022-03-14 12:45:00,13.675,19.8429,18.2972,18.05,17.9,51.5,100,100,60,1
2022-03-14 12:50:00,13.6333,19.85,18.2833,18.04,17.875,51.4,100,100,60,1
2022-03-14 12:55:00,13.5917,19.85,18.2694,18.15,17.85,51.5714,100,100,60,1
2022-03-14 16:05:00,9.875,19.8667,16.8889,19.6,20.1,51.7857,100,100,61,1
2022-03-14 16:10:00,9.7875,19.8952,16.8667,20,20.5,51.7143,100,100,61,1
2022-03-14 16:15:00,9.7,19.9238,16.8444,19.8667,20.4,51.6429,100,100,61,1
2022-03-14 16:20:00,9.61667,19.9524,16.8222,20.1,20.725,51.5714,100,100,61,1
2022-03-14 16:25:00,9.53333,19.981,16.8,20.45,21,51.5,100,100,61,1
2022-03-14 16:30:00,9.475,20.0095,16.8,20.4,21.2188,51.75,100,100,61,1
2022-03-14 16:35:00,9.41667,20.0381,16.8,20.8167,21.4375,52,99,100,61,1
2022-03-14 16:40:00,9.35833,20.0667,16.8,20.85,21.6,52.25,100,100,61,1
2022-03-14 16:45:00,9.3,20.0583,16.8,21.5222,22.3625,52.5,100,100,61,1
2022-03-14 16:50:00,9.2,20.05,16.7923,21.55,22.6,52.5,100,100,61,1
2022-03-14 16:55:00,9.1,20.0417,16.8,21.7,22.8,51,98,100,60,1
2022-03-14 17:00:00,9,20.0333,16.6455,21.7333,22.8,50.8333,100,100,60,1
2022-03-14 17:05:00,8.9,20.05,16.4909,20.825,22.0667,50.6667,100,100,60,1
2022-03-14 17:10:00,8.8,20.0508,16.4162,20.26,21.28,50.5,100,100,60,1
2022-03-14 17:15:00,8.7,20.0515,16.3414,19.8667,20.65,50.5,100,100,60,1
2022-03-14 17:20:00,8.65,20.0523,16.2667,19.9333,20.7667,50.5,100,100,60,1
2022-03-14 17:25:00,8.6,20.0531,16.2446,20.28,21.06,50.5,100,100,60,1
2022-03-14 17:30:00,8.5,20.0538,16.2226,20.85,21.7167,50.4444,100,100,59,1
2022-03-14 17:35:00,8.4,20.0546,16.2005,21.175,22.2375,50.5556,100,100,60,1
2022-03-14 17:40:00,8.3,20.0554,16.1785,21.15,22.3,50.5,100,100,60,1
2022-03-14 17:45:00,8.2,20.0562,16.1564,21.4,22.6333,50.4545,100,100,59,1
2022-03-14 17:50:00,8.15,20.0569,16.1344,21.3333,22.7222,50.5,100,100,59,1
2022-03-14 17:55:00,8.1,20.0577,16.1123,21.35,22.8111,50.5,100,100,59,1
2022-03-14 18:00:00,8.04,20.0585,16.0903,21.4667,22.9,50.5,99,100,59,1
2022-03-14 18:05:00,7.98,20.0592,16.0682,21.5083,22.55,50.5,100,100,59,1
2022-03-14 18:10:00,7.92,20.06,16.0462,21.55,22.6667,50.5,100,100,60,1
2022-03-14 18:15:00,7.86,20.0561,16.0241,21.6,22.9,50.5,100,100,59,1
2022-03-14 18:20:00,7.8,20.0522,16.0021,21.8167,23.125,50.5,100,100,59,1
2022-03-14 18:25:00,7.7,20.0483,15.98,22.0333,23.225,50.5,100,100,59,1
2022-03-14 18:30:00,7.6,20.0444,15.9174,22.1,23.5,50.5,100,100,59,1
2022-03-14 18:35:00,7.5,20.05,15.8549,22.2,23.65,50.5,100,100,59,1
2022-03-14 18:40:00,7.4,20.0533,15.7923,22.5,24.1,50.5,100,100,59,1
2022-03-14 18:45:00,7.3,20.0567,15.8077,22.82,24.44,50.5,100,100,60,1
2022-03-14 18:50:00,7.25,20.06,15.8,23.5333,25,50.5,100,100,60,1
2022-03-14 18:55:00,7.2,20.05,15.78,23.5667,25.2,50.5,100,100,60,1
2022-03-14 19:00:00,7.25,20.105,15.8,23.6,25.5,50.5,100,100,59,1
2022-03-14 19:05:00,7.125,20.16,15.8,23.7,25.6,50.5,100,100,60,1
2022-03-14 19:10:00,7,20.2117,15.8,24.1,25.76,50.5,100,100,60,1
2022-03-14 19:15:00,6.95,20.2633,15.8,24.1,25.8133,50.5,100,100,60,1
2022-03-14 19:20:00,6.9,20.315,15.8,24.1083,25.8667,50.3,100,100,59,1
2022-03-14 19:25:00,6.85,20.3667,15.8,24.1167,25.85,50.1,100,100,59,1
2022-03-14 19:30:00,6.8,20.6,15.9,24.125,25.85,49.9,100,100,59,1
2022-03-14 19:35:00,6.78333,20.66,15.8667,24.1333,25.95,49.7,100,100,59,1
2022-03-14 19:40:00,6.76667,20.64,15.8333,24.1417,25.85,49.5,100,100,59,1
2022-03-14 19:45:00,6.75,20.5333,15.8,24.15,26.1,49.5,100,100,60,1
2022-03-14 19:50:00,6.73333,20.5011,15.7889,24,25.8333,49.5,100,100,59,1
2022-03-14 19:55:00,6.7,20.4689,15.7528,23.32,25.5667,49.5,100,100,59,1
2022-03-14 20:00:00,6.66667,20.4367,15.7167,22.46,24.7,49.5,100,100,59,1
2022-03-14 20:05:00,6.63333,20.4044,15.6806,21.9,23.94,49.5,100,100,59,1
2022-03-14 20:10:00,6.6,20.3722,15.6444,21.7,23.35,49.5,100,100,60,1
2022-03-14 20:15:00,6.56667,20.34,15.6083,21.8667,23.65,49.5,100,100,59,1
2022-03-14 20:20:00,6.53333,20.3227,15.5722,21.9,23.8667,49.5,100,100,59,1
2022-03-14 20:25:00,6.5,20.3055,15.5361,21.9333,23.6,49.5,100,100,59,1
2022-03-14 20:30:00,6.46,20.2882,15.5,21.675,23.6,49.5,100,100,60,1
2022-03-14 20:35:00,6.42,20.2709,15.5,21.7,23.5,50.25,100,100,60,1
2022-03-14 20:40:00,6.38,20.2536,15.4909,21.5,23.3,51,100,100,60,1
2022-03-14 20:45:00,6.34,20.2364,15.4527,21.825,23.65,50,100,100,60,1
2022-03-14 20:50:00,6.3,20.2191,15.4145,21.9,23.7,50.5,100,100,60,1
2022-03-14 20:55:00,6.26667,20.2018,15.3764,21.975,24.05,50.5,100,100,60,1
2022-03-14 21:00:00,6.23333,20.1845,15.3382,21.8333,23.775,50.3333,100,100,60,1
2022-03-14 21:05:00,6.175,20.1673,15.3,22.0667,23.8333,50.1667,100,100,59,1
2022-03-14 21:10:00,6.11667,20.15,15.28,22.2833,24.3,50,100,100,59,1
2022-03-14 22:35:00,5.53125,20.15,15,22.0556,24.1,49.5,100,100,59,1
2022-03-14 22:40:00,5.5,20.15,15,22.0778,23.9,49.4615,100,100,59,1
2022-03-14 22:45:00,5.46,20.15,14.9667,22.1,24.2,49.5,100,100,59,1
2022-03-14 22:50:00,5.42,20.15,15,22.08,24.1667,49.5,100,100,59,1
2022-03-14 22:55:00,5.38,20.15,14.9694,22,24.04,49.5,100,100,59,1
2022-03-14 23:00:00,5.34,20.15,14.9388,22.15,24.125,49.5,100,100,59,1
2022-03-14 23:05:00,5.3,20.15,14.9082,22.1,24.1,49.5,100,100,59,1
2022-03-14 23:10:00,5.28148,20.1389,14.8776,22.12,24.2,49.5,100,100,59,1
2022-03-14 23:15:00,5.26296,20.1278,14.8469,22.1,24.2,49.5,100,100,59,1
2022-03-14 23:20:00,5.24444,20.1167,14.8163,22.1,24.2,49.5,100,100,59,1
2022-03-14 23:25:00,5.16296,20.1056,14.7857,22,24.125,49.5066,100,100,59,1
2022-03-14 23:30:00,5.08148,20.0944,14.8,22.05,24.05,49.5132,100,100,59,1
2022-03-14 23:35:00,5,20.0833,14.7688,22.15,24.12,49.5197,100,100,59,1
2022-03-14 23:40:00,4.95,20.0722,14.7375,22.14,24.2125,49.5263,100,100,59,1
2022-03-14 23:45:00,4.9,20.0611,14.7063,22.05,24.1333,49.4706,100,100,60,1
2022-03-14 23:50:00,4.85,20.05,14.675,21.85,24.05,49.5263,100,100,60,1
2022-03-14 23:55:00,4.8,20.0444,14.6437,21.85,24,49.4444,100,100,59,1
2022-03-15 00:00:00,4.75,20.05,14.6125,21.8333,24.05,49.5,100,100,59,1
2022-03-15 00:05:00,4.7,20.05,14.5812,21.9167,23.8,49.5455,100,100,59,1
2022-03-15 00:10:00,4.6,20.05,14.55,22,24,49.5,100,100,59,1
2022-03-15 00:15:00,4.5,20.05,14.55,22.1667,24.2333,49.5,100,100,60,1
2022-03-15 00:20:00,4.55,20.05,14.55,22.9,24.86,49.5,100,100,59,1
2022-03-15 04:40:00,4.81786,20.0667,14.7119,21.9,24.2,49.4286,100,100,59,1
2022-03-15 04:45:00,4.87857,20.05,14.7524,22,24.15,49.5,100,100,59,1
2022-03-15 04:50:00,4.93929,20.0833,14.7929,22.1,24.2,49.5,100,100,59,1
2022-03-15 04:55:00,5,20.1167,14.8333,21.85,23.95,49.5556,100,100,59,1
2022-03-15 05:00:00,5.58333,20.15,15.6333,22.4043,23.2188,19.381,100,100,47,1
2022-03-15 05:05:00,5.75,20.05,15.6714,22.7714,24.6,43.9091,100,100,59,1
2022-03-15 05:10:00,5.5,20.2,15,21.95,24.1833,46.7045,100,100,59,1
2022-03-15 05:15:00,5.54,20.225,15,22.1333,24.0143,49.5,100,100,59,1
2022-03-15 05:20:00,5.58,20.25,15.0143,22.475,24.6667,49.6,100,100,59,1
2022-03-15 05:25:00,5.62,20.275,15.0754,22,24.225,49.5,100,100,59,1
2022-03-15 05:30:00,5.66,20.3,15.1366,22.15,24.15,49.3333,100,100,59,1
2022-03-15 05:35:00,5.7,20.325,15.1977,22.0667,24.1,49.5714,100,100,59,1
2022-03-15 05:40:00,5.8,20.35,15.2589,22.02,24.1,49.5,100,100,59,1
2022-03-15 05:45:00,5.9,20.36,15.32,22.0667,24.05,49.5,100,100,59,1
2022-03-15 07:20:00,8.35,20.35,16.5,20.85,22.0667,50.5,100,100,60,1
2022-03-15 07:25:00,8.5,20.3333,16.5,20.7,21.8,50.5,100,100,60,1
2022-03-15 07:30:00,8.7,20.3357,16.6111,20.8,21.725,50.5,100,100,60,1
2022-03-15 07:35:00,8.9,20.3381,16.7222,20.55,21.55,50.375,100,100,60,1
2022-03-15 07:40:00,9.1,20.3405,16.8333,20.6,21.6333,50.25,100,100,60,1
2022-03-15 07:45:00,9.2,20.3429,16.8,20.5333,21.3167,50.125,100,100,60,1
2022-03-15 07:50:00,9.3,20.3452,16.8778,20.4417,21.0667,50,100,100,59,1
2022-03-15 07:55:00,9.4,20.3476,16.9556,20.35,20.9833,51,100,100,59,1
2022-03-15 08:00:00,9.6,20.35,17.0333,20.1,20.9,50.4444,100,100,59,1
2022-03-15 08:05:00,9.7,20.3538,17,20.3875,21.15,50.5556,100,100,60,1
2022-03-15 13:25:00,11.3,20.05,17.3686,19.4667,19.9,50.9,100,100,60,1
2022-03-15 13:30:00,11.05,20.0571,17.3343,19.4,19.725,50.85,100,100,60,1
2022-03-15 13:35:00,10.925,20.0763,17.3,19.775,20.125,50.8,100,100,60,1
2022-03-15 13:40:00,10.8,20.0955,17.2,20.1333,20.44,50.75,100,100,60,1
2022-03-15 13:45:00,10.55,20.1146,17.1648,19.8,20.2,50.7,100,100,60,1
2022-03-15 13:50:00,10.425,20.1338,17.1296,20,20.25,50.65,100,100,60,1
2022-03-15 13:55:00,10.3,20.1529,17.0944,20.1,20.575,50.6,100,100,60,1
2022-03-15 14:00:00,10.17,20.15,17.0593,20.1333,20.8,50.55,100,100,60,1
2022-03-15 14:05:00,10.04,20.1495,17.0241,20.05,20.5333,50.5,100,100,59,1
2022-03-15 14:10:00,9.955,20.1489,16.9889,20.3,20.6,50.5,100,100,60,1
2022-03-15 14:15:00,9.87,20.1484,17,20.1667,20.7,50.5,100,100,60,1
2022-03-15 14:20:00,9.785,20.1478,17,20.15,20.7733,50.5,100,100,60,1
2022-03-15 14:25:00,9.7,20.1473,16.95,20.275,20.8467,50.5,100,100,60,1
2022-03-15 14:30:00,9.61667,20.1467,16.9,20.4,20.92,50.5,100,100,60,1
2022-03-15 14:35:00,9.53333,20.1462,16.85,20.55,21.1,50.5,100,100,60,1
2022-03-15 14:40:00,9.45556,20.1456,16.8,20.425,21.1667,50.5,100,100,60,1
2022-03-15 14:45:00,9.37778,20.1451,16.78,20.5,21.2,50.5,100,100,60,1
2022-03-15 14:50:00,9.3,20.1445,16.724,20.45,21.05,50.5,100,100,60,1
2022-03-15 14:55:00,9.2,20.144,16.668,20.4,21.15,50.5,100,100,60,1
2022-03-15 15:00:00,9.1,20.1434,16.612,20.75,21.45,50.5,100,100,60,1
2022-03-15 15:05:00,8.9,20.1429,16.556,20.7,21.6,50.5,100,100,60,1
2022-03-15 15:10:00,8.7,20.1464,16.5,21.1667,22.025,50.5,100,100,60,1
2022-03-15 15:15:00,8.65,20.15,16.4667,21.6,22.5857,50.5,100,100,60,1
2022-03-15 15:20:00,8.6,20.15,16.4222,21.9,23,50.5,100,100,60,1
2022-03-15 15:25:00,8.4,20.1556,16.3778,22.15,23.3,50.5,100,100,60,1
2022-03-15 15:30:00,8.3,20.2067,16.3333,22.5,23.7333,50.5,100,100,60,1
2022-03-15 15:35:00,8.2,20.2578,16.2889,22.76,24.1667,50.5,100,100,60,1
2022-03-15 15:40:00,8.15,20.3089,16.2933,22.95,24.4,50.5,100,100,59,1
2022-03-15 15:45:00,8.1,20.36,16.2978,24.4875,26.0667,50.5,100,100,59,1
2022-03-15 15:50:00,7.95,20.48,16.3022,25.4437,28.4333,50.4615,100,100,59,1
2022-03-15 15:55:00,7.8,20.6,16.3067,26.4,29.1,50.4744,100,100,59,1
2022-03-15 16:00:00,7.7,20.62,16.3111,26.7,29.2,50.4872,100,100,59,1
2022-03-15 16:05:00,7.75,20.7022,16.3741,26.9,29.4,50.5,100,100,60,1
2022-03-15 16:10:00,7.625,20.7844,16.437,26.8,29.6,50.5,100,100,60,1
2022-03-15 16:15:00,7.5,20.8667,16.5,27.15,29.7,50.5,100,100,60,1
2022-03-15 16:20:00,7.43333,20.9333,16.55,27.2,29.9,50.5556,100,100,60,1
2022-03-15 16:25:00,7.36667,21,16.6,27.42,30.3,50.5,98,100,60,1
2022-03-15 16:30:00,7.3,21.0667,16.6,27.3,30.2,50.5,100,100,60,1
2022-03-15 16:35:00,7.23333,21.15,16.55,26.4,29.6333,50.4615,100,100,59,1
2022-03-15 16:40:00,7.15556,21.1556,16.5,25.675,29,50.5,100,100,59,1
2022-03-15 16:45:00,7.07778,21.1517,16.45,25.08,28.1571,50.5,100,100,59,1
2022-03-15 16:50:00,7,21.1478,16.4,25.275,28.25,50.5,100,100,59,1
2022-03-15 16:55:00,6.9,21.1439,16.3,25.1,28.1,50.5,100,100,59,1
2022-03-15 18:40:00,6.20455,21.35,16.1333,25.75,29.0857,49.5,100,100,59,1
2022-03-15 18:45:00,6.18182,21.35,16.1,25.55,28.8,49.5,100,100,59,1
2022-03-15 18:50:00,6.15909,21.35,16.1,25.6333,28.8455,49.3333,100,100,59,1
2022-03-15 18:55:00,6.13636,21.35,16.1,25.5,28.9667,49.6667,100,100,59,1
2022-03-15 19:00:00,6.11364,21.36,16.1,25.5333,28.675,49.875,100,100,59,1
2022-03-15 19:05:00,6.09091,21.3429,16.1,25.6667,29.08,50.0833,100,100,60,1
2022-03-15 19:10:00,6.06818,21.35,16.1,25.375,28.6333,50.2917,100,100,60,1
2022-03-15 19:15:00,6.04545,21.3545,16.1,25.65,28.85,50.5,100,100,60,1
2022-03-15 19:20:00,6.02273,21.3429,16.1,25.62,29,50,100,100,60,1
2022-03-15 19:25:00,6,21.3545,16.0667,25.4,28.6,49.5,100,100,59,1
2022-03-15 22:05:00,5.72,21.35,15.9,25.94,29.3,49.5,100,100,60,1
2022-03-15 23:25:00,5.9,21.3,15.9667,25.55,28.9667,49.5,100,100,59,1
2022-03-15 23:30:00,5.95,21.35,16,25.6,28.85,49.5,100,100,59,1
2022-03-15 23:35:00,6,21.35,16.0333,25.6,28.725,49.4,100,100,59,1
2022-03-15 23:40:00,6.04,21.35,16.0667,25.35,28.65,49.5556,100,100,59,1
2022-03-15 23:45:00,6.08,21.35,16.1,25.4375,28.6417,49.5,100,100,59,1
2022-03-15 23:50:00,6.12,21.35,16.12,25.525,28.6333,49.4909,100,100,59,1
2022-03-15 23:55:00,6.16,21.35,16.1,25.94,29.08,49.4818,100,100,59,1
2022-03-16 00:00:00,6.2,21.35,16.1,26,29.4667,49.4727,98,100,60,1
2022-03-16 00:05:00,6.15,21.3571,16.1,25.55,28.8667,49.4636,100,100,60,1
2022-03-16 00:10:00,6.1,21.3554,16.1,25.72,29.02,49.4545,100,100,60,1
2022-03-16 00:15:00,6.05,21.3536,16.1,25.4,28.725,49.4455,100,100,60,1
2022-03-16 00:20:00,6,21.3518,16.1,25.675,28.825,49.4364,100,100,60,1
2022-03-16 00:25:00,5.95,21.35,16.1,25.8333,29.0667,49.4273,100,100,60,1
2022-03-16 00:30:00,5.9,21.35,16.08,25.95,29.5,49.4182,98,100,60,1
2022-03-16 00:35:00,5.85,21.35,16.0152,25.8,29.1,49.4091,100,100,60,1
2022-03-16 00:40:00,5.8,21.35,15.9505,25.65,28.8625,49.4,100,100,59,1
2022-03-16 00:45:00,5.7,21.35,15.8857,25.35,28.625,49.5,100,100,59,1
2022-03-16 00:50:00,5.6,21.3429,15.854,25.395,28.5,49.5556,99,100,59,1
2022-03-16 00:55:00,5.5,21.344,15.8222,25.44,28.5667,49.4286,100,100,59,1
2022-03-16 01:00:00,5.43333,21.3452,15.7905,25.3,28.4,49.5,100,100,59,1
2022-03-16 01:05:00,5.36667,21.3464,15.7587,25.675,28.88,49.5,100,100,59,1
2022-03-16 01:10:00,5.3,21.3476,15.727,25.96,29.5,49.5714,100,100,59,1
2022-03-16 01:15:00,5.26667,21.3488,15.6952,25.905,29.425,49.5,100,100,59,1
2022-03-16 01:20:00,5.23333,21.35,15.6635,25.85,29.35,49.5,100,100,59,1
2022-03-16 01:25:00,5.2,21.3667,15.6317,25.6333,29.05,49.5,100,100,59,1
2022-03-16 01:30:00,5,21.3333,15.6,25.55,29.0667,49.4545,100,100,59,1
2022-03-16 01:35:00,5.06667,21.35,15.6,25.4,29.0833,49.5,100,100,59,1
2022-03-16 01:40:00,5.13333,21.3545,15.6,25.74,29.1,49.5,100,100,59,1
2022-03-16 01:45:00,5.2,21.35,15.6,25.3333,28.7,49.5,100,100,59,1
2022-03-16 01:50:00,5.26,21.35,15.6,25.7,28.975,49.5,100,100,59,1
2022-03-16 01:55:00,5.24667,21.35,15.6,25.55,29.05,49.5,100,100,59,1
2022-03-16 02:00:00,5.23333,21.35,15.6,25.55,28.8,49.5455,100,100,59,1
2022-03-16 02:05:00,5.11667,21.35,15.6,25.62,29.15,49.5,100,100,59,1
2022-03-16 02:10:00,5,21.35,15.6,25.45,29.025,49.4286,100,100,59,1
2022-03-16 02:15:00,4.97778,21.35,15.5,25.65,29.1,49.481,100,100,59,1
2022-03-16 02:20:00,4.95556,21.35,15.5381,25.7333,29.08,49.5333,100,100,59,1
2022-03-16 02:25:00,4.93333,21.3467,15.5762,25.7,29,49.5,100,100,59,1
2022-03-16 02:30:00,4.91111,21.35,15.6143,25.45,29.05,49.5,100,100,59,1
2022-03-16 02:35:00,4.88889,21.35,15.5857,25.5,28.85,49.5,100,100,59,1
2022-03-16 02:40:00,4.86667,21.35,15.5571,25.6667,29.15,49.5,100,100,59,1
2022-03-16 02:45:00,4.84444,21.35,15.5286,26,29.275,49.5,100,100,59,1
2022-03-16 02:50:00,4.82222,21.35,15.5,25.8,29.3,49.3333,100,100,59,1
2022-03-16 02:55:00,4.8,21.35,15.4857,25.6333,29.05,49.4167,100,100,59,1
2022-03-16 03:00:00,4.74444,21.3556,15.4714,25.5,28.9,49.5,100,100,59,1
2022-03-16 03:05:00,4.74691,21.35,15.4571,25.5333,28.85,49.5,100,100,59,1
2022-03-16 03:10:00,4.74938,21.3467,15.4429,25.55,28.9,49.5,100,100,59,1
2022-03-16 03:15:00,4.75185,21.3545,15.4286,25.7,29.15,49.5,100,100,59,1
2022-03-16 03:20:00,4.75432,21.3429,15.4143,25.775,29.35,49.5,100,100,59,1
2022-03-16 03:25:00,4.75679,21.35,15.4,25.85,29.4,49.5,100,100,59,1
2022-03-16 03:30:00,4.75926,21.4,15.4,25.9667,29.425,49.5,100,100,59,1
2022-03-16 03:35:00,4.76173,21.3944,15.4,25.925,29.575,49.5,100,100,59,1
2022-03-16 03:40:00,4.7642,21.3889,15.4583,25.8,29.55,49.5455,100,100,59,1
2022-03-16 03:45:00,4.76667,21.3833,15.5167,25.5333,28.98,49.5,100,100,59,1
2022-03-16 03:50:00,4.84444,21.3778,15.575,25.7167,29.1333,49.5,100,100,59,1
2022-03-16 03:55:00,4.92222,21.3722,15.6333,25.4,28.9,49.4667,100,100,59,1
2022-03-16 04:00:00,5,21.3667,15.6,25.6,28.86,49.5,100,100,59,1
2022-03-16 04:05:00,5.02222,21.3611,15.6,25.5,28.9,49.5385,100,100,59,1
2022-03-16 04:10:00,5.04444,21.3556,15.6,25.3,28.55,49.5,100,100,59,1
2022-03-16 04:15:00,5.06667,21.35,15.6,25.4167,28.55,49.4286,100,100,59,1
2022-03-16 04:20:00,5.08889,21.35,15.6,25.5333,28.5,49.5333,100,100,59,1
2022-03-16 04:25:00,5.11111,21.35,15.6,25.65,28.975,49.4545,100,100,59,1
2022-03-16 04:30:00,5.13333,21.3682,15.6,25.5333,28.78,49.4848,100,100,59,1
2022-03-16 04:35:00,5.15556,21.3864,15.6,25.35,28.6429,49.5152,100,100,59,1
2022-03-16 04:40:00,5.17778,21.4045,15.66,25.4667,28.6,49.5455,100,100,59,1
2022-03-16 04:45:00,5.2,21.4227,15.72,25.5333,28.7,49.5,100,100,59,1
2022-03-16 04:50:00,5.25,21.4409,15.78,25.6042,28.85,49.4444,100,100,59,1
2022-03-16 04:55:00,5.3,21.4591,15.84,25.675,29,49.5,100,100,59,1
2022-03-16 05:00:00,5.4,21.4773,15.9,25.56,28.9,49.5455,100,100,59,1
2022-03-16 05:05:00,5.5,21.4955,16,25.8,29.1,49.5,100,100,59,1
2022-03-16 05:10:00,5.56667,21.5136,16.04,25.8,28.98,49.5,100,100,59,1
2022-03-16 05:15:00,5.63333,21.5318,16.08,25.3,28.45,49.4615,100,100,59,1
2022-03-16 05:20:00,5.7,21.55,16.12,25.225,28.2,49.5556,100,100,59,1
2022-03-16 05:25:00,5.76,21.55,16.1,25.15,28.5,49.5,100,100,59,1
2022-03-16 05:30:00,5.88,21.55,16.175,25.6,28.775,49.45,100,100,59,1
2022-03-16 05:35:00,6,21.55,16.25,25.7,28.6333,49.4,100,100,59,1
2022-03-16 05:40:00,6.2,21.5667,16.325,25.5,28.65,49.5556,100,100,59,1
2022-03-16 05:45:00,6.3,21.5771,16.4,25.4,28.5667,49.5,100,100,59,1
2022-03-16 05:50:00,6.4,21.5875,16.4,25.15,28.2,50,100,100,59,1
2022-03-16 05:55:00,6.5,21.5979,16.4667,25.5,28.5,50.5,100,100,59,1
2022-03-16 06:00:00,6.6,21.6083,16.5333,25.5333,28.6,50.5,100,100,59,1
2022-03-16 06:05:00,6.7,21.6188,16.6,25.5722,28.5833,50.5,100,100,59,1
2022-03-16 06:10:00,6.8,21.6292,16.6333,25.6111,28.5667,50.5,100,100,60,1
2022-03-16 06:15:00,6.9,21.6396,16.6867,25.65,28.55,49.5,100,100,59,1
2022-03-16 06:20:00,7,21.65,16.74,25.5667,28.5667,49.5,100,100,59,1
2022-03-16 06:25:00,7.2,21.6533,16.7933,25.3,28.2667,49.8333,100,100,59,1
2022-03-16 06:30:00,7.26667,21.65,16.8467,25.3,28.1,50.1667,100,100,59,1
2022-03-16 06:35:00,7.38333,21.65,16.9,25.375,28,50.5,100,100,59,1
2022-03-16 06:40:00,7.5,21.65,17.1,25.45,27.9,50.6667,100,100,60,1
2022-03-16 06:45:00,7.75,21.65,17.12,25.05,27.7,50.4444,100,100,60,1
2022-03-16 06:50:00,8,21.65,17.26,24.76,27.18,50.5714,100,100,60,1
2022-03-16 06:55:00,8.3,21.65,17.4,24.65,26.865,50.5,100,100,60,1
2022-03-16 07:00:00,8.5,21.65,17.4,24.45,26.55,50.5,100,100,60,1
2022-03-16 07:05:00,8.8,21.65,17.5545,24.075,26.2,50.5,100,100,60,1
2022-03-16 07:10:00,9,21.6333,17.5925,23.55,25.55,50.5,100,100,60,1
2022-03-16 07:15:00,9.1,21.5881,17.6304,23.7,25.1,50.5,100,100,60,1
2022-03-16 07:20:00,9.2,21.5429,17.6683,23.66,25.425,50.5,100,100,60,1
2022-03-16 07:25:00,9.4,21.55,17.7062,24.41,26.4875,50.5,100,100,60,1
2022-03-16 10:00:00,12.8667,21.35,18.972,21.6333,22.175,51.5,100,100,59,1
2022-03-16 10:05:00,12.9333,21.3455,18.986,21.85,22.4,51.5,100,100,60,1
2022-03-16 10:10:00,13,21.35,19,21.85,22.5,51.5,100,100,60,1
2022-03-16 10:15:00,13.0333,21.35,19.0143,21.5667,22.1833,51.5,100,100,60,1
2022-03-16 10:20:00,13.0667,21.3295,19.1071,21.6,22.1,51.5,100,100,60,1
2022-03-16 10:25:00,13.1833,21.3091,19.2,21.8333,22.3667,51.5294,100,100,60,1
2022-03-16 10:30:00,13.3,21.2886,19.2111,21.55,22.05,51.4737,100,100,60,1
2022-03-16 11:45:00,13.05,20.9979,18.85,20.8833,21,51.7857,100,100,60,1
2022-03-16 11:50:00,13.075,20.9824,18.85,20.9,21.14,51.8571,100,100,60,1
2022-03-16 11:55:00,13.1,20.9669,18.85,20.74,21.15,51.9286,100,100,60,1
2022-03-16 12:00:00,13.0914,20.9514,18.85,20.6767,21.0063,52,100,100,60,1
2022-03-16 12:05:00,13.0829,20.9359,18.85,20.6133,20.8625,51.3333,100,100,60,1
2022-03-16 12:10:00,13.0743,20.9204,18.85,20.55,20.8,51.5,100,100,60,1
2022-03-16 12:15:00,13.0657,20.9049,18.85,20.55,21,51.5,100,100,60,1
2022-03-16 12:20:00,13.0571,20.8894,18.85,20.55,20.9333,51.5,100,100,60,1
2022-03-16 12:25:00,13.0486,20.8739,18.85,20.5,20.8667,51.5,100,100,60,1
2022-03-16 12:30:00,13.04,20.8584,18.84,20.525,20.8,51.5,100,100,60,1
2022-03-16 12:35:00,13.0571,20.8429,18.85,20.55,20.6667,51.5833,100,100,60,1
2022-03-16 12:40:00,13.0333,20.85,18.85,20.65,20.74,51.6667,100,100,60,1
2022-03-16 13:55:00,12.0083,20.85,18.3444,21.0667,21.6333,51.5,100,100,60,1
2022-03-16 14:00:00,11.9667,20.85,18.35,21.1143,21.62,51.5,100,100,60,1
2022-03-16 16:05:00,9.87778,20.85,17.38,23.65,25,50.5,100,100,60,1
2022-03-16 16:10:00,9.8,20.85,17.4,23.725,25.3,50.5,100,100,59,1
2022-03-16 17:25:00,8.35,21.3533,17.2,25.35,27.625,50.5,100,100,59,1
2022-03-16 17:30:00,8.3,21.3889,17.1,25.36,27.625,50.5,100,100,59,1
2022-03-16 17:35:00,8.25,21.4244,17.0667,25.5,27.7,50.25,100,100,59,1
2022-03-16 17:40:00,8.2,21.46,17.0111,25.6,27.7,50,100,100,59,1
2022-03-16 17:45:00,8.1,21.4956,16.9556,25.7167,27.8667,49.75,100,100,59,1
2022-03-16 17:50:00,8,21.5311,16.9,25.8333,28.1,49.5,100,100,59,1
2022-03-16 17:55:00,7.93333,21.5667,16.8982,25.9,28.3,49.5,100,100,59,1
2022-03-16 18:00:00,7.86667,21.5806,16.8964,26.0667,28.4,49.5,100,100,59,1
2022-03-16 18:05:00,7.8,21.5944,16.8945,26.2,28.65,49.5,100,100,59,1
2022-03-16 18:10:00,7.73333,21.6083,16.8927,26.4667,28.9333,49.75,100,100,59,1
2022-03-16 18:15:00,7.61667,21.6222,16.8909,26.6,28.85,50,100,100,59,1
2022-03-16 18:20:00,7.5,21.6361,16.9,26.55,29.1,50.25,100,100,59,1
2022-03-16 19:45:00,6.5,21.65,16.3667,25.12,28,50.5,100,100,59,1
2022-03-16 19:50:00,6.43333,21.6429,16.3538,25.25,28.2667,49,100,100,59,1
2022-03-16 19:55:00,6.36667,21.6545,16.341,25.0857,28.0143,50,100,100,59,1
2022-03-16 20:00:00,6.3,21.65,16.3282,25.4333,28.4667,49.75,100,100,59,1
2022-03-16 20:05:00,6.24,21.65,16.3154,25.2,28.15,49.5,100,100,59,1
2022-03-16 20:10:00,6.2,21.65,16.3026,25.5429,28.5222,49.25,100,100,59,1
2022-03-16 20:15:00,6.16,21.65,16.2897,25.5,28.4167,49,100,100,59,1
2022-03-16 20:20:00,6.12,21.65,16.2769,25.4667,28.5,49.5,100,100,59,1
2022-03-16 20:25:00,6.08,21.65,16.2641,25.475,28.5571,49.6667,100,100,59,1
2022-03-16 20:30:00,6.04,21.64,16.2513,25.4,28.6,49.5,100,100,59,1
2022-03-16 20:35:00,6,21.65,16.2385,25.475,28.675,49.5,100,100,59,1
2022-03-16 20:40:00,5.93333,21.65,16.2256,25.6,28.55,49.4444,100,100,59,1
2022-03-16 20:45:00,5.86667,21.65,16.2128,26,29,49.6,100,100,59,1
2022-03-16 20:50:00,5.8,21.65,16.2,26.0333,29.2,49.5,100,100,59,1
2022-03-16 20:55:00,5.7,21.65,16.1,26.05,29.1667,49.5,100,100,59,1
2022-03-16 21:00:00,5.6,21.65,16.0667,26.05,29.1333,49.5,100,100,59,1
2022-03-16 21:05:00,5.5,21.65,15.9333,25.7,29.1,49.4667,100,100,59,1
2022-03-16 21:10:00,5.4,21.65,15.8,25.6,29,49.4833,100,100,59,1
2022-03-16 21:15:00,5.3,21.65,15.7667,25.7,28.9333,49.5,100,100,59,1
2022-03-16 21:20:00,5.2,21.65,15.7333,26.05,29.32,49.5,100,100,59,1
2022-03-16 21:25:00,5,21.65,15.7,26.05,29.4,49.5,100,100,59,1
2022-03-16 21:30:00,4.9,21.65,15.6667,26.0667,29.6,49.5,100,100,59,1
2022-03-16 21:35:00,4.8,21.65,15.6333,26.1667,29.65,49.5,100,100,59,1
2022-03-16 21:40:00,4.74,21.6538,15.6,25.9,29.5,49.5,100,100,59,1
2022-03-16 21:45:00,4.5,21.65,15.5,26.02,29.64,49.5,100,100,59,1
2022-03-16 21:50:00,4.4,21.65,15.44,25.72,29.1,49.5,100,100,59,1
2022-03-17 05:00:00,4.28571,21.62,16.4778,30.45,29.9692,16.7368,100,100,43,1
2022-03-17 05:05:00,4.6,21.5667,16.3,27.1533,30.6364,43.3529,100,100,58,1
2022-03-17 05:10:00,4.3,21.55,16.075,24.6667,28.3833,49,100,100,59,1
2022-03-17 05:15:00,4.32222,21.65,15.85,25.1,28.55,49.0714,100,100,59,1
2022-03-17 05:20:00,4.34444,21.6545,15.625,25.54,29.1667,49.1429,100,100,59,1
2022-03-17 05:25:00,4.36667,21.6899,15.4,25.6,29.225,49.2143,98,100,59,1
2022-03-17 05:30:00,4.38889,21.7253,15.4111,25.4143,29.125,49.2857,100,100,59,1
2022-03-17 05:35:00,4.41111,21.7606,15.4,25.54,29.025,49.3571,100,100,59,1
2022-03-17 05:40:00,4.43333,21.796,15.5,25.8,29.55,49.4286,100,100,59,1
2022-03-17 05:45:00,4.45556,21.8313,15.6,25.9333,29.8,49.5,99,100,59,1
2022-03-17 05:50:00,4.47778,21.8667,15.7,25.65,29.4,49.5,100,100,59,1
2022-03-17 05:55:00,4.5,22.1,15.8,25.6667,29.375,49.5,100,100,59,1
2022-03-17 06:00:00,4.7,22,15.9,25.7,29.175,49.5,100,100,59,1
2022-03-17 07:45:00,7.7,22.06,17.3143,25,27.8333,49.8333,100,100,59,1
2022-03-17 07:50:00,7.73333,22.1133,17.3429,25.38,28.175,50.1667,100,100,59,1
2022-03-17 07:55:00,7.76667,22.1667,17.3714,25.6,28.475,50.5,100,100,59,1
2022-03-17 08:00:00,7.88333,22.15,17.4,25.72,28.725,50.5,100,100,59,1
2022-03-17 09:20:00,10.7167,22.1333,18.5,22.7,24.16,50.6,100,100,59,1
2022-03-17 11:25:00,10.3667,21.65,18,22.9,24.3,50.5,98,100,59,1
2022-03-17 11:30:00,10.3,21.65,17.9923,22.8,24,50.5,100,100,59,1
2022-03-17 11:35:00,10.2167,21.65,18.0111,22.98,24.1,50.5,100,100,59,1
2022-03-17 11:40:00,10.1333,21.65,17.9889,23.16,24.4667,50.5,100,100,59,1
2022-03-17 11:45:00,10.05,21.65,18,23.4,24.7,50.5,98,100,59,1
2022-03-17 11:50:00,10.05,21.65,17.9611,23.45,24.7333,50.5,100,100,59,1
2022-03-17 11:55:00,10.0083,21.65,17.9222,23.6667,25.05,50.5,100,100,59,1
2022-03-17 12:00:00,9.96667,21.6667,17.8833,23.6333,25.15,50.5,100,100,59,1
2022-03-17 14:55:00,8.25714,21.8545,17.4,26.3417,28.8,50.5333,100,100,59,1
2022-03-17 15:00:00,8.22857,21.85,17.38,26.35,28.8333,50.5,100,100,59,1
