timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-17 18:35:00,8.13333,22.1,17.4,25.2,27.975,49.6,100,100,59,1
2022-03-17 18:40:00,8.15556,22.1667,17.4111,25.4,28.2,50.5,100,100,59,1
2022-03-17 18:45:00,8.17778,22.15,17.4458,25.65,28.4625,50.5,100,100,59,1
2022-03-17 18:50:00,8.2,22.1444,17.4806,25.4917,28.3083,50.5,100,100,59,1
2022-03-17 18:55:00,8.225,22.1556,17.5153,25.3333,28.1542,50.5,100,100,59,1
2022-03-17 19:00:00,8.25,22.1492,17.55,25.45,28,50.5556,100,100,59,1
2022-03-17 19:05:00,8.275,22.1429,17.55,25.15,27.85,50.5,100,100,59,1
2022-03-17 19:10:00,8.3,22.0881,17.55,25.15,27.85,50.5,100,100,59,1
2022-03-17 19:15:00,8.325,22.0333,17.55,25.075,28.1,50.5,100,100,59,1
2022-03-17 19:20:00,8.35,22.0163,17.55,25,27.65,50.4931,100,100,60,1
2022-03-17 19:25:00,8.375,21.9993,17.55,25,27.64,50.4861,100,100,60,1
2022-03-17 19:30:00,8.4,21.9823,17.55,25.0667,27.8,50.4792,100,100,59,1
2022-03-17 19:35:00,8.46667,21.9653,17.55,25.2,27.6,50.4722,100,100,59,1
2022-03-17 19:40:00,8.53333,21.9483,17.55,25.05,27.7,50.4653,100,100,59,1
2022-03-17 19:45:00,8.6,21.9312,17.5538,24.85,27.5,50.4583,100,100,60,1
2022-03-17 19:50:00,8.61667,21.9142,17.5519,25.1,27.425,50.4514,100,100,59,1
2022-03-17 19:55:00,8.63333,21.8972,17.55,24.8333,27.35,50.4444,100,100,59,1
2022-03-17 20:00:00,8.65,21.8802,17.55,25.05,27.3,50.6,100,100,59,1
2022-03-17 20:05:00,8.66667,21.8632,17.55,24.8,27.2,50.5,100,100,59,1
2022-03-17 20:10:00,8.68333,21.8462,17.55,24.6167,27.1,50.5,100,100,59,1
2022-03-17 21:55:00,9.03333,21.6571,17.55,24.55,26.7667,50.5,100,100,60,1
2022-03-17 22:00:00,9,21.6333,17.5333,24.625,26.65,50.5,100,100,59,1
2022-03-17 22:05:00,8.96667,21.6352,17.5545,24.7,26.78,50.5,100,100,59,1
2022-03-17 22:10:00,8.93333,21.637,17.55,24.68,26.7,50.5,100,100,59,1
2022-03-17 22:15:00,8.9,21.6389,17.5429,24.65,26.9,50.5,100,100,60,1
2022-03-18 00:15:00,9.1,21.55,17.5545,23.9,25.8,50.5,100,100,59,1
2022-03-18 05:30:00,9.6,21.55,17.7992,23.7333,25.7,50.5,100,100,59,1
2022-03-18 05:35:00,9.8,21.56,17.8333,23.7,25.65,50.5,100,100,59,1
2022-03-18 05:40:00,10,21.5566,17.9167,23.6667,25.5,50.5,100,100,59,1
2022-03-18 05:45:00,10.05,21.5531,18,23.5,25.2,50.5,100,100,59,1
2022-03-18 05:50:00,10.1,21.5497,18.02,23.4,24.9,50.5,100,100,59,1
2022-03-18 05:55:00,10.1667,21.5463,18,23.3,24.9,50.5,100,100,59,1
2022-03-18 06:00:00,10.2333,21.5429,18,23.05,24.6,50.5,100,100,59,1
2022-03-18 06:05:00,10.3,21.528,17.9667,23.1,24.675,50.5,100,100,59,1
2022-03-18 06:10:00,10.35,21.5132,18.0333,23.2667,24.75,50.5,100,100,59,1
2022-03-18 06:15:00,10.4,21.4984,18.0707,23.2133,24.65,50.5,100,100,59,1
2022-03-18 06:20:00,10.45,21.4835,18.108,23.16,24.55,50.5,100,100,59,1
2022-03-18 06:25:00,10.5,21.4687,18.1453,23.15,24.6333,50.5,100,100,59,1
2022-03-18 06:30:00,10.56,21.4538,18.1827,22.9375,24.65,50.5,100,100,59,1
2022-03-18 06:35:00,10.545,21.439,18.22,22.725,24.1333,50.5,100,100,59,1
2022-03-18 06:40:00,10.53,21.4242,18.1933,22.3,23.42,50.5,100,100,59,1
2022-03-18 06:45:00,10.515,21.4093,18.08,21.95,22.9,50.5,100,100,59,1
2022-03-18 06:50:00,10.5,21.3945,17.9667,21.9,22.8833,50.5,100,100,59,1
2022-03-18 06:55:00,10.4333,21.3797,17.9044,21.85,22.8667,50.5,100,100,59,1
2022-03-18 07:00:00,10.3667,21.3648,17.8422,21.9,22.8333,50.5,100,100,59,1
2022-03-18 07:05:00,10.3,21.35,17.78,21.8,22.8,50.5,100,100,59,1
2022-03-18 08:45:00,10.5,21.6535,18.2111,22.35,23.5,50.5,100,100,59,1
2022-03-18 08:50:00,10.6,21.6556,18.2,22.1,23.1333,50.5,100,100,59,1
2022-03-18 08:55:00,10.7,21.6492,18.2,21.975,23.1,50.5,100,100,59,1
2022-03-18 09:00:00,10.8,21.6429,18.275,21.85,22.9333,50.5,100,100,59,1
2022-03-18 09:05:00,10.9,21.5881,18.35,22.05,22.8333,50.5,100,100,59,1
2022-03-18 09:10:00,11,21.5333,18.3556,21.8,22.6,50.5,100,100,59,1
2022-03-18 09:15:00,11.0667,21.55,18.3528,21.55,22.3333,50.5,100,100,59,1
2022-03-18 11:50:00,11,21.35,18.1909,22.025,22.9,50.5,100,100,59,1
2022-03-18 11:55:00,10.975,21.35,18.2,21.725,22.55,50.5,100,100,59,1
2022-03-18 12:00:00,10.95,21.3467,18.2,21.55,22.3,50.5,100,100,60,1
2022-03-18 12:05:00,10.925,21.35,18.2,21.55,22.1,50.5,100,100,59,1
2022-03-18 13:20:00,10.7167,21.3571,17.9381,23.05,24.35,50.3571,100,100,59,1
2022-03-18 13:25:00,10.6333,21.35,17.9,22.525,23.7,50.3333,100,100,59,1
2022-03-18 13:30:00,10.55,21.35,17.7,22.175,23.24,50.5,100,100,59,1
2022-03-18 15:45:00,9.55,21.36,17.55,24.525,26.15,50.5,100,100,59,1
2022-03-18 15:50:00,9.525,21.35,17.55,24.7,26.6,50.5,100,100,59,1
2022-03-18 15:55:00,9.5,21.3488,17.55,24.6,26.55,50.5,100,100,59,1
2022-03-18 16:00:00,9.475,21.3475,17.55,24.62,26.3,50.5,100,100,59,1
2022-03-18 16:05:00,9.45,21.3463,17.55,24.25,26.1,50.5,100,100,59,1
2022-03-18 16:10:00,9.425,21.345,17.55,23.6,25.7,50.5,100,100,59,1
2022-03-18 16:15:00,9.4,21.3438,17.5,23.6,25.475,50.5,100,100,59,1
2022-03-18 16:20:00,9.375,21.3425,17.475,23.15,24.88,50.5,100,100,59,1
2022-03-18 16:25:00,9.35,21.3412,17.45,23.1,24.8,50.5,100,100,59,1
2022-03-18 16:30:00,9.325,21.34,17.425,23.4,25,50.3333,100,100,59,1
2022-03-18 16:35:00,9.3,21.35,17.4,23.4,25.2,50.5385,100,100,59,1
2022-03-18 16:40:00,9.26667,21.35,17.4,23.8,25.5,50.5,100,100,59,1
2022-03-18 16:45:00,9.23333,21.35,17.4,23.55,25.3,50.4286,100,100,59,1
2022-03-18 16:50:00,9.2,21.3571,17.4,23.645,25.65,50.5556,100,100,59,1
2022-03-18 16:55:00,9.16667,21.35,17.38,23.74,25.6917,50.4,100,100,59,1
2022-03-18 17:00:00,9.13333,21.35,17.5,24,25.7333,51,100,100,59,1
2022-03-18 17:05:00,9.1,21.35,17.3667,24.05,25.8,50.5,100,100,59,1
2022-03-18 19:55:00,8.1,21.65,17.2,25.8,27.875,50.3,100,100,59,1
2022-03-18 20:00:00,8.04,21.65,17.0909,25.7,27.9875,50.1,100,100,59,1
2022-03-18 20:05:00,7.98,21.65,17.1,25.9,28.1,49.9,100,100,59,1
2022-03-18 20:10:00,7.92,21.65,17.075,26.1,28.6,49.7,98,100,59,1
2022-03-18 20:15:00,7.86,21.65,17.05,25.7,28.2333,49.5,100,100,59,1
2022-03-18 20:20:00,7.8,21.6556,17.025,25.94,28.3333,49.5,100,100,59,1
2022-03-18 20:25:00,7.78,21.65,17,25.85,28.36,49.5,100,100,59,1
2022-03-18 20:30:00,7.76,21.65,16.975,25.9167,28.418,49.5,100,100,59,1
2022-03-18 20:35:00,7.74,21.65,16.95,25.9833,28.476,49.5,100,100,59,1
2022-03-18 20:40:00,7.66,21.6673,16.925,26.05,28.534,49.5,100,100,59,1
2022-03-18 20:45:00,7.58,21.6845,16.9,26.05,28.592,49.5,100,100,59,1
2022-03-18 20:50:00,7.5,21.7018,16.9,26.175,28.65,49.5,100,100,59,1
2022-03-18 20:55:00,7.46,21.719,16.8857,26.05,28.6,49.5,100,100,59,1
2022-03-18 21:00:00,7.42,21.7363,16.8878,26.06,28.58,49.5,100,100,59,1
2022-03-18 21:05:00,7.38,21.7536,16.8898,26.3,29,49.5,100,100,59,1
2022-03-18 21:10:00,7.34,21.7708,16.8918,26.3,28.8167,49.5,100,100,59,1
2022-03-18 21:15:00,7.3,21.7881,16.8939,26.3,28.6333,49.5,100,100,59,1
2022-03-18 21:20:00,7.29167,21.8054,16.8959,26.3,28.6417,49.4286,100,100,59,1
2022-03-18 21:25:00,7.28333,21.8226,16.898,26.2667,28.65,49.5714,100,100,59,1
2022-03-18 21:30:00,7.275,21.8399,16.9,26.2333,28.6583,49.4444,100,100,59,1
2022-03-18 21:35:00,7.26667,21.8571,16.9,26.2,28.6667,49.5,100,100,59,1
2022-03-18 21:40:00,7.25833,21.8566,16.9,26.15,28.7644,49.5333,100,100,59,1
2022-03-18 21:45:00,7.25,21.856,16.9,26.2,28.8622,49.5,100,100,59,1
2022-03-18 21:50:00,7.24615,21.8555,16.9,26.5,28.96,49.5,100,100,59,1
2022-03-18 21:55:00,7.25,21.8549,16.9,26.35,29.05,49.4706,100,100,59,1
2022-03-18 23:05:00,6.77222,21.8553,16.7,26.7,29.15,49.4286,100,100,59,1
2022-03-18 23:10:00,6.74444,21.8535,16.5,26.7,29.25,49.6,100,100,59,1
2022-03-18 23:15:00,6.70952,21.8516,16.6067,26.55,29.35,49.3333,100,100,59,1
2022-03-18 23:20:00,6.6746,21.8498,16.5857,26.7333,29.5333,49.5,100,100,59,1
2022-03-18 23:25:00,6.63968,21.848,16.6,26.8,29.65,49.5,100,100,59,1
2022-03-18 23:30:00,6.60476,21.8462,16.6,26.65,29.55,49.5,100,100,59,1
2022-03-18 23:35:00,6.56984,21.8443,16.6,26.6667,29.6333,49.5,100,100,59,1
2022-03-18 23:40:00,6.53492,21.8425,16.55,26.7333,29.6667,49.5,100,100,59,1
2022-03-18 23:45:00,6.5,21.8407,16.5,26.8,29.4833,49.5,100,100,59,1
2022-03-18 23:50:00,6.45,21.8388,16.45,25.9,29.3,49.5,100,100,59,1
2022-03-18 23:55:00,6.4,21.837,16.4,25.55,28.8333,49.5,100,100,59,1
2022-03-19 00:00:00,6.35,21.8352,16.3909,25,28.1167,49.5,100,100,59,1
2022-03-19 03:50:00,5.7,21.6417,15.9704,25.1,28.45,49.5,100,100,59,1
2022-03-19 03:55:00,5.8,21.6431,16.0407,24.8,27.9333,49.5,100,100,59,1
2022-03-19 04:00:00,5.86667,21.6444,16.1111,24.95,28.1467,49.5,100,100,59,1
2022-03-19 04:05:00,5.93333,21.6458,16.1,25.1556,28.36,49.5,100,100,59,1
2022-03-19 04:10:00,6,21.6472,16.1,25,28.15,49.5,100,100,58,1
2022-03-19 04:15:00,6.06667,21.6486,16.18,25.0667,28.15,49.5,100,100,58,1
2022-03-19 04:20:00,6.13333,21.65,16.26,25.0625,28.2,49.5,100,100,59,1
2022-03-19 04:25:00,6.2,21.6571,16.34,24.9,27.95,49.5,100,100,59,1
2022-03-19 04:30:00,6.3,21.7057,16.42,25.025,27.975,49.5,100,100,59,1
2022-03-19 04:35:00,6.5,21.7543,16.4848,25.075,28.2,49.5,100,100,58,1
2022-03-19 04:40:00,6.6,21.8029,16.5495,24.8,27.875,49.5,100,100,59,1
2022-03-19 04:45:00,6.7,21.8514,16.6143,25.0333,28,49.5,98,100,59,1
2022-03-19 04:50:00,6.8,21.9,16.7095,25.25,28.3143,49.5,100,100,59,1
2022-03-19 04:55:00,6.9,21.94,16.8048,25.125,27.9833,50,100,100,59,1
2022-03-19 05:00:00,7,21.98,16.9,24.975,27.82,49.5,100,100,59,1
2022-03-19 05:05:00,7.2,22.02,17.01,25.15,28.1,49.5,100,100,59,1
2022-03-19 05:10:00,7.26667,22.06,17.12,25.1,28.05,49.5,100,100,59,1
2022-03-19 05:15:00,7.5,22.11,17.2244,25,27.8,49.5,100,100,59,1
2022-03-19 05:20:00,7.75,22.16,17.3289,25.15,27.9,49.4,100,100,59,1
2022-03-19 05:25:00,8,22.15,17.4333,24.7667,27.325,49.5556,100,100,59,1
2022-03-19 05:30:00,8.3,22.1481,17.55,24.72,27.125,49.4615,100,100,59,1
2022-03-19 05:35:00,8.4,22.1463,17.5667,24.4286,26.7714,50,100,100,59,1
2022-03-19 05:40:00,8.5,22.1444,17.5333,24.2,26.225,49.75,100,100,59,1
2022-03-19 05:45:00,8.55,22.15,17.5533,24.125,26.2958,49.5,100,100,59,1
2022-03-19 05:50:00,8.6,22.0964,17.5444,24.05,26.3667,49.7,100,100,59,1
2022-03-19 05:55:00,8.65,22.0429,17.55,24.3,26.5667,49.9,100,100,59,1
2022-03-19 06:00:00,8.7,22.05,17.5556,24.4583,26.7333,50.1,100,100,59,1
2022-03-19 06:05:00,8.75,22.0267,17.5611,24.6167,26.9,50.3,100,100,59,1
2022-03-19 06:10:00,8.8,22.0033,17.5667,24.8333,27.15,50.5,100,100,59,1
2022-03-19 06:15:00,9,21.98,17.6273,24.55,26.8,50.5,100,100,59,1
2022-03-19 06:20:00,9.1,21.9567,17.6879,24.3,26.55,50.5,100,100,59,1
2022-03-19 06:25:00,9.2,21.9333,17.7485,23.6667,25.9143,49.5,100,100,59,1
2022-03-19 06:30:00,9.4,21.91,17.8091,23.1333,24.78,49.8333,100,100,59,1
2022-03-19 06:35:00,9.56667,21.8867,17.8,22.375,23.5857,50.1667,100,100,59,1
2022-03-19 06:40:00,9.8,21.8633,17.85,21.34,22.5,50.5,100,100,59,1
2022-03-19 06:45:00,10,21.84,17.9,20.8,21.6333,50.5,100,100,59,1
2022-03-19 06:50:00,10.0667,21.72,17.95,21.2,21.75,50.5,100,100,59,1
2022-03-19 06:55:00,10.1833,21.6,18,21.4,22.0667,50.5,100,100,59,1
2022-03-19 07:00:00,10.3,21.65,18.02,21.8,22.65,50.5,100,100,59,1
2022-03-19 07:05:00,10.5,21.6,18.0911,22.1333,23.1,50.5,100,100,59,1
2022-03-19 07:10:00,10.6,21.55,18.1622,22.25,23.2,50.5385,100,100,59,1
2022-03-19 07:15:00,10.8,21.5467,18.2333,22.0667,23.1333,50.5,100,100,59,1
2022-03-19 07:20:00,10.9,21.55,18.3,22.025,22.8,50.4545,100,100,59,1
2022-03-19 07:25:00,11,21.55,18.3667,22.275,23.0429,50.6,100,100,59,1
2022-03-19 07:30:00,11.1,21.5533,18.4433,22.3375,23.3,50.5667,100,100,59,1
2022-03-19 07:35:00,11.3,21.55,18.52,22.4,23.35,50.5333,100,100,59,1
2022-03-19 07:40:00,11.55,21.6036,18.6267,22.6,23.4,50.5,100,100,59,1
2022-03-19 07:45:00,11.675,21.6571,18.7333,22.6875,23.6,50.5,100,100,58,1
2022-03-19 07:50:00,11.8,21.7214,18.7,22.775,23.64,50.5,100,100,59,1
2022-03-19 07:55:00,11.9,21.7857,18.85,22.9667,23.9,50.5,100,100,59,1
2022-03-19 08:00:00,12,21.85,18.9,22.8667,23.9667,50,100,100,59,1
2022-03-19 08:05:00,12.1,21.9,19.02,23.2429,24.25,51,100,100,59,1
2022-03-19 08:10:00,12.3,21.98,19.2143,23.3,24.35,50.5,100,100,59,1
2022-03-19 09:55:00,14.1,21.85,19.85,21.3083,21.5,51.5,100,100,59,1
2022-03-19 10:00:00,14.3,21.8533,19.8667,21.2833,21.4167,51.5,100,100,59,1
2022-03-19 14:15:00,14.1714,21.35,19.5,20.6333,20.625,51.5,100,100,59,1
2022-03-19 14:20:00,14.1071,21.34,19.4857,20.5667,20.55,51.5,100,100,59,1
2022-03-19 14:25:00,14.0429,21.35,19.5,20.5,20.7,51.5,100,100,59,1
2022-03-19 23:45:00,8.72222,21.1417,17.2,23.55,25.55,49.5,100,100,59,1
2022-03-19 23:50:00,8.7,21.14,17.08,23.35,25.35,49.5,100,100,59,1
2022-03-19 23:55:00,8.5,21.15,17.02,23.35,25.45,49.5,100,100,59,1
2022-03-20 00:00:00,8.48182,21.15,16.96,23.35,25.42,49.5,100,100,59,1
2022-03-20 00:05:00,8.46364,21.15,16.9,23.7,25.65,49.5,100,100,59,1
2022-03-20 00:10:00,8.44545,21.15,16.9,23.8,26,49.5,100,100,59,1
2022-03-20 00:15:00,8.42727,21.15,16.9,24.1,26.4,49.5,100,100,59,1
2022-03-20 00:20:00,8.40909,21.15,16.9,24.0333,26.3,49.5,100,100,59,1
2022-03-20 00:25:00,8.39091,21.15,16.9,24.1,26.38,49.5,100,100,59,1
2022-03-20 00:30:00,8.37273,21.15,16.9,24.1556,26.46,49.5,100,100,59,1
2022-03-20 00:35:00,8.35455,21.15,16.9,24.2,26.4925,49.5,100,100,59,1
2022-03-20 00:40:00,8.33636,21.1526,16.9,24.3,26.525,49.5,100,100,59,1
2022-03-20 00:45:00,8.31818,21.1471,16.8857,24.05,26.2,49.5,100,100,59,1
2022-03-20 02:45:00,7.24,21.35,16.5857,25.1,27.6,49.5,100,100,59,1
2022-03-20 02:50:00,7.22,21.3571,16.6,25.05,27.85,49.5,100,100,59,1
2022-03-20 02:55:00,7.2,21.35,16.6,25.2,27.725,49.5,100,100,59,1
2022-03-20 05:00:00,8.9,21.6,18.2,26.3556,25.8286,19.913,100,100,47,1
2022-03-20 05:05:00,8.95,21.5844,17.8857,24.1,25.825,44.1,100,100,58,1
2022-03-20 05:10:00,9,21.5689,17.6529,23.55,25.1,50,100,100,59,1
2022-03-20 05:15:00,9.05,21.5533,17.42,23.65,25.15,50.25,100,100,59,1
2022-03-20 05:20:00,9.1,21.5775,17.55,24.0667,25.6,50.5,100,100,59,1
2022-03-20 05:25:00,9.15,21.6017,17.5667,24.12,25.8,50.5,100,100,59,1
2022-03-20 05:30:00,9.2,21.6258,17.6444,24.2,25.9,50.5385,100,100,59,1
2022-03-20 05:35:00,9.4,21.65,17.7222,24.4,26.1,50.5,100,100,59,1
2022-03-20 05:40:00,9.56667,21.6556,17.8,24.65,26.3,50.5,100,100,59,1
2022-03-20 05:45:00,9.8,21.6519,17.82,24.6,26.35,50.4444,100,100,59,1
2022-03-20 05:50:00,10,21.6481,17.8848,24.3,26.1333,50.5,100,100,59,1
2022-03-20 05:55:00,10.05,21.6444,17.9495,23.8,25.75,50.5714,100,100,59,1
2022-03-20 06:00:00,10.1,21.6407,18.0143,23,24.875,50.5,100,100,59,1
2022-03-20 06:05:00,10.2,21.637,18,22.5,23.6333,50.5,100,100,59,1
2022-03-20 06:10:00,10.3,21.6333,18,22,23.05,50.5,100,100,59,1
2022-03-20 06:15:00,10.55,21.55,18.3,21.9667,22.8833,50.5,100,100,59,1
2022-03-20 06:20:00,10.8,21.5333,18.2,21.9,22.7117,50.4615,100,100,59,1
2022-03-20 06:25:00,11,21.4867,18.2786,21.71,22.54,50.5,100,100,59,1
2022-03-20 06:30:00,11.1,21.44,18.3571,21.52,22.225,50.5556,100,100,59,1
2022-03-20 08:15:00,14.5,21.4812,19.85,21.5,21.8,51.5,100,100,59,1
2022-03-20 08:20:00,14.6,21.5042,19.8667,21.7,22,51.5,100,100,59,1
2022-03-20 08:25:00,14.7,21.5271,19.95,21.6,21.7,51.5,100,100,59,1
2022-03-20 08:30:00,14.8,21.55,20.0333,21.35,21.5,51.5,100,100,59,1
2022-03-20 08:35:00,14.8583,21.55,19.9,21.65,21.6444,51.5,100,100,59,1
2022-03-20 08:40:00,14.9167,21.55,19.9667,21.3333,21.55,51.55,100,100,59,1
2022-03-20 08:45:00,14.975,21.55,20.0333,21.4,21.56,51.6,100,100,59,1
2022-03-20 08:50:00,15.0333,21.55,20.1238,21.55,21.6125,51.4444,100,100,59,1
2022-03-20 10:30:00,16.3667,21.3333,20.5294,20.98,20.705,51.4444,100,100,59,1
2022-03-20 10:35:00,16.4444,21.3545,20.5493,20.96,20.65,51.5385,100,100,59,1
2022-03-20 10:40:00,16.5222,21.3523,20.5692,20.94,20.7125,51.5,100,100,59,1
2022-03-20 10:45:00,16.6,21.35,20.5892,20.975,20.86,51.5,100,100,59,1
2022-03-20 10:50:00,16.725,21.35,20.6091,21.1,21,51.5,100,100,59,1
2022-03-20 10:55:00,16.85,21.35,20.6,21.1333,21,51.5,100,100,59,1
2022-03-20 12:20:00,17.5554,21.35,20.9,21.2,21.08,51.5128,100,100,60,1
2022-03-20 12:25:00,17.5536,21.35,20.9,21.2,21.11,51.5,100,100,59,1
2022-03-20 12:30:00,17.5518,21.3545,20.9,21.14,21.14,51.5,100,100,59,1
2022-03-20 12:35:00,17.55,21.4034,20.9,21.2,21.17,51.4444,100,100,59,1
2022-03-20 12:40:00,17.5333,21.4523,20.9111,21.4,21.2,51.5294,100,100,59,1
2022-03-20 12:45:00,17.5417,21.5011,20.8963,21.3667,21.05,51.5,100,100,59,1
2022-03-20 12:50:00,17.55,21.55,20.8815,21.3333,21.05,51.5,100,100,59,1
2022-03-20 14:35:00,15.4,21.35,19.9923,20.8,20.8,51.5,100,100,59,1
2022-03-20 14:40:00,15.3,21.3429,19.9176,20.8,20.55,51.5,100,100,59,1
2022-03-20 14:45:00,15.175,21.3129,19.8429,20.64,20.7,51.5,100,100,59,1
2022-03-20 14:50:00,15.05,21.283,19.7548,20.675,20.6,51.5,100,100,59,1
2022-03-20 16:05:00,12.55,20.9182,18.4857,20.6571,21.14,50.3333,100,100,59,1
2022-03-20 16:10:00,12.425,20.897,18.4129,20.7,21,50.6667,100,100,59,1
2022-03-20 16:15:00,12.3,20.8758,18.34,20.55,21.0625,50.5833,100,100,59,1
2022-03-20 16:20:00,12.05,20.8545,18.27,20.6,21.125,50.5,100,100,59,1
2022-03-20 16:25:00,11.9667,20.8333,18.2,20.5,21.2125,50.5,100,100,59,1
2022-03-20 16:30:00,11.8833,20.85,18.1857,20.775,21.3,50.5,99,100,59,1
2022-03-20 19:30:00,8.96667,20.86,17.1091,23.6679,25.1,50.5,100,100,59,1
2022-03-20 19:35:00,8.93333,20.8944,17.1,23.75,25.4,50.5,100,100,59,1
2022-03-20 19:40:00,8.9,20.9289,17.1,24.175,25.85,50.5,98,100,59,1
2022-03-20 19:45:00,8.86667,20.9633,17.1,24.6,26.5,50.5,100,100,59,1
2022-03-20 19:50:00,8.83333,20.9978,17.1,24.6667,26.6,50.5,100,100,59,1
2022-03-20 19:55:00,8.8,21.0322,17.1,25.1,26.9,50.5,100,100,59,1
2022-03-20 20:00:00,8.74,21.0667,17.1,24.9333,26.7667,50.5,100,100,59,1
2022-03-20 20:05:00,8.68,21.1167,17.1,24.45,26.6333,50.5,100,100,59,1
2022-03-20 20:10:00,8.62,21.1667,17.1,23.9,26.075,50.5,100,100,59,1
2022-03-20 20:15:00,8.56,21.15,17.08,23.4167,25.6333,50.5,100,100,59,1
2022-03-20 20:20:00,8.5,21.1429,17.1,23.2833,25.06,50.5,100,100,59,1
2022-03-21 04:30:00,7.7,21.66,16.9667,24.6,27.3,49.5,100,100,59,1
2022-03-21 04:35:00,7.73,21.65,17.0333,24.575,27.4,49.5,100,100,59,1
2022-03-21 04:40:00,7.76,21.69,17.1,24.55,27.1,49.5,100,100,59,1
2022-03-21 04:45:00,7.84,21.73,17.1143,24.6667,27.2,49.5,100,100,59,1
2022-03-21 04:50:00,7.92,21.77,17.1857,24.94,27.4333,49.5,100,100,59,1
2022-03-21 04:55:00,8,21.81,17.2571,25.2,27.7,49.5,100,100,59,1
2022-03-21 05:00:00,8.1,21.85,17.3286,25.05,27.825,49.8333,100,100,59,1
2022-03-21 05:05:00,8.2,21.9,17.4,24.85,27.54,50.1667,100,100,59,1
2022-03-21 05:10:00,8.3,21.8952,17.45,24.45,26.68,50.5,100,100,59,1
2022-03-21 05:15:00,8.4,21.8904,17.5,24.42,26.7667,50.5,100,100,59,1
2022-03-21 05:20:00,8.5,21.8856,17.55,24.4,26.65,50.5,100,100,59,1
2022-03-21 05:25:00,8.6,21.8809,17.55,24.1,26.45,50.5,100,100,59,1
2022-03-21 05:30:00,8.7,21.8761,17.56,24.2,26.6,50.5,100,100,59,1
2022-03-21 05:35:00,8.8,21.8713,17.6283,24.1,26.3,50.5,100,100,59,1
2022-03-21 05:40:00,9,21.8665,17.6967,23.98,26,50.5,98,100,59,1
2022-03-21 05:45:00,9.1,21.8617,17.765,23.66,25.6333,50.5,100,100,59,1
2022-03-21 05:50:00,9.2,21.8569,17.8333,23.4333,25.2,50.5455,100,100,59,1
2022-03-21 05:55:00,9.5,21.8522,17.8,23.6,25.32,50.5,100,100,59,1
2022-03-21 06:00:00,9.8,21.8474,17.95,23.9333,25.92,50.4667,100,100,59,1
2022-03-21 06:05:00,10,21.85,18.1,23.55,25.4,50.5714,100,100,59,1
2022-03-21 06:10:00,10.1,21.85,18.1556,23.15,24.875,50.5,100,100,59,1
2022-03-21 06:15:00,10.2,21.85,18.2111,23.05,24.4,50.5,100,100,59,1
2022-03-21 06:20:00,10.3,21.8067,18.2,23.05,24.2,50.5,100,100,59,1
2022-03-21 06:25:00,10.5,21.7633,18.275,22.8,24.0333,50.5,100,100,59,1
2022-03-21 06:30:00,10.5667,21.72,18.35,22.55,23.7,50.5,100,100,59,1
2022-03-21 06:35:00,10.8,21.6767,18.3556,22.175,23.05,50.5,100,100,59,1
2022-03-21 06:40:00,11,21.6333,18.35,21.4,22.4667,50.5,100,100,59,1
2022-03-21 06:45:00,11.0667,21.65,18.375,21.1,21.7667,50.5,100,100,59,1
2022-03-21 06:50:00,11.1833,21.5333,18.4,20.8,21.5,50.5,100,100,59,1
2022-03-21 06:55:00,11.3,21.5367,18.425,20.9,21.3,50.5,100,100,59,1
2022-03-21 07:00:00,11.4,21.54,18.45,21.1,21.48,50.5,100,100,59,1
2022-03-21 07:05:00,11.5,21.5433,18.475,21.38,21.98,50.5,100,100,59,1
2022-03-21 07:10:00,11.6,21.5467,18.5,21.8333,22.6,50.5,100,100,59,1
2022-03-21 07:15:00,11.7,21.55,18.6,21.9917,22.85,50.5,100,100,59,1
2022-03-21 07:20:00,11.8,21.5533,18.65,22.15,23.0667,50.5,100,100,59,1
2022-03-21 07:25:00,11.9,21.5567,18.7,21.9667,22.7667,50.5,100,100,59,1
2022-03-21 07:30:00,12,21.56,18.8,21.8,22.5,50.5,100,100,59,1
2022-03-21 07:35:00,12.0667,21.5633,18.8571,21.6333,22.3333,50.5,100,100,59,1
2022-03-21 07:40:00,12.3,21.5667,18.9786,21.5,22.1,50.5,100,100,59,1
2022-03-21 07:45:00,12.5,21.55,19.1,21.55,22.1333,50.5,100,100,59,1
2022-03-21 07:50:00,12.56,21.7,19.1667,21.6333,22.15,50.75,100,100,59,1
2022-03-21 07:55:00,12.64,21.78,19.2333,21.6667,22.2,51,99,100,59,1
2022-03-21 08:00:00,12.72,21.86,19.3,21.6,22.1,51.25,100,100,59,1
2022-03-21 08:05:00,12.8,21.8591,19.3667,21.5333,22.0333,51.5,100,100,59,1
2022-03-21 10:00:00,14.0133,21.9235,19.8444,21.6,21.7333,51.5,100,100,59,1
2022-03-21 10:05:00,14.0267,21.8832,19.8458,21.3,21.5,51.5,100,100,59,1
2022-03-21 10:10:00,14.04,21.8429,19.8472,21.825,21.9,51.5,100,100,59,1
2022-03-21 10:15:00,14.0533,21.8276,19.8486,21.8,22.08,51.5,100,100,59,1
2022-03-21 10:20:00,14.0667,21.8123,19.85,21.35,21.5,51.5,100,100,59,1
2022-03-21 10:25:00,14.125,21.7971,19.85,21.65,21.7333,51.5,100,100,59,1
2022-03-21 10:30:00,14.1833,21.7818,19.85,21.4,21.8,51.5,100,100,59,1
2022-03-21 10:35:00,14.2417,21.7665,19.85,21.35,21.8,51.5,100,100,59,1
2022-03-21 10:40:00,14.3,21.7513,19.8667,21.3,21.5,51.5,100,100,59,1
2022-03-21 10:45:00,14.35,21.736,19.8333,21.4,21.55,51.5,100,100,59,1
2022-03-21 10:50:00,14.4,21.7208,19.85,21.5,21.6,51.5,100,100,59,1
2022-03-21 10:55:00,14.45,21.7055,19.8556,21.325,21.3,51.5,100,100,59,1
2022-03-21 11:00:00,14.5,21.6902,19.85,21.15,21.35,51.5,100,100,59,1
2022-03-21 11:05:00,14.5667,21.675,19.85,21.14,21.425,51.5,100,100,59,1
2022-03-21 11:10:00,14.55,21.6597,19.85,21.3,21.5,51.5714,100,100,59,1
2022-03-21 11:15:00,14.5333,21.6444,19.85,21,21.3167,51.5,100,100,59,1
2022-03-21 11:20:00,14.5444,21.6208,19.85,21.05,21.1333,51.4286,100,100,59,1
2022-03-21 11:25:00,14.5556,21.5972,19.8429,21.05,21.2667,51.5,100,100,59,1
2022-03-21 11:30:00,14.5667,21.5736,19.85,21.0167,21.1533,51.5,100,100,59,1
2022-03-21 11:35:00,14.5778,21.55,19.8545,20.9833,21.04,51.5,100,100,59,1
2022-03-21 11:40:00,14.5889,21.5467,19.8444,20.95,21.05,51.5,100,100,59,1
2022-03-21 11:45:00,14.6,21.55,19.8545,20.9167,21.05,51.5,100,100,59,1
2022-03-21 13:25:00,13.55,21.3429,19.2278,20.43,20.5833,51.5,100,100,59,1
2022-03-21 13:30:00,13.4333,21.35,19.1667,20.34,20.5667,51.5714,100,100,59,1
2022-03-21 13:35:00,13.3167,21.35,19.2,20.38,20.55,51.5,100,100,59,1
2022-03-21 13:40:00,13.2,21.3333,19.1,20.3,20.6125,51.3333,100,100,59,1
2022-03-21 13:45:00,13.1214,21.3167,19,20.4,20.675,51.5,100,100,59,1
2022-03-21 16:30:00,10.3667,21.05,17.6438,22.3667,23.2667,50.5,100,100,59,1
2022-03-21 16:35:00,10.3,21.05,17.6125,22.1,23.1333,50.45,100,100,59,1
2022-03-21 16:40:00,10.175,21.05,17.5813,22.2,23.275,50.4,100,100,59,1
2022-03-21 16:45:00,10.05,21.05,17.55,22.15,23.3175,50.5455,100,100,59,1
2022-03-21 16:50:00,9.9625,21.05,17.54,22.2333,23.36,50.5,100,100,59,1
2022-03-21 16:55:00,9.875,21.05,17.4933,22.65,23.9,50.4667,100,100,59,1
2022-03-21 17:00:00,9.7875,21.05,17.4467,22.8,24.025,50.5,100,100,59,1
2022-03-21 17:05:00,9.7,21.05,17.4,22.65,23.9667,50.5,100,100,59,1
2022-03-21 17:10:00,9.5,21.05,17.38,22.75,24.1,50.6,100,100,59,1
2022-03-21 17:15:00,9.46,21.0556,17.39,22.85,24.2,50.5,100,100,59,1
2022-03-21 17:20:00,9.42,21.0926,17.4,22.9,24.4,50.5,100,100,59,1
2022-03-21 19:30:00,8.2,21.5518,17.2,24.35,26.65,50.5,100,100,59,1
2022-03-21 19:35:00,8.18333,21.5536,17.1,24.45,26.65,50.5,100,100,59,1
2022-03-21 19:40:00,8.16667,21.5554,17.1,24.55,26.65,50.5,100,100,59,1
2022-03-21 19:45:00,8.15,21.5571,17.1,24.6,26.8417,50.5,100,100,59,1
2022-03-21 19:50:00,8.13333,21.5548,17.1,24.65,27.0333,50.5,100,100,59,1
2022-03-21 19:55:00,8.11667,21.5525,17.1,24.9,27.2,50.5,100,100,59,1
2022-03-21 20:00:00,8.1,21.5501,17.1,24.6,27.2,50.5,100,100,59,1
2022-03-21 23:20:00,7.43333,21.55,16.8359,24.9,27.5048,49,100,100,59,1
2022-03-21 23:25:00,7.36667,21.5,16.8165,24.95,27.5524,50,100,100,59,1
2022-03-21 23:30:00,7.3,21.6,16.7971,25,27.6,49.5,100,100,59,1
2022-03-21 23:35:00,7.275,21.55,16.7776,24.95,27.6,49.5,100,100,59,1
2022-03-21 23:40:00,7.25,21.5583,16.7582,25.1,27.6,49.5,100,100,59,1
2022-03-21 23:45:00,7.2,21.5667,16.7388,25,27.625,49.5,100,100,59,1
2022-03-21 23:50:00,7.13333,21.575,16.7194,24.8333,27.65,49.4615,100,100,59,1
2022-03-21 23:55:00,7.06667,21.5833,16.7,24.8667,27.65,49.5556,100,100,59,1
2022-03-22 00:00:00,7,21.5917,16.65,25.05,27.9333,49.5,100,100,59,1
2022-03-22 00:05:00,6.93333,21.6,16.6,25.1,27.8,49.5,100,100,59,1
2022-03-22 00:10:00,6.86667,21.6083,16.6,25.3,27.85,50,100,100,59,1
2022-03-22 00:15:00,6.8,21.6167,16.6,25.5,28.15,50.5,98,100,59,1
2022-03-22 00:20:00,6.77,21.625,16.58,25.56,28.175,50.3,100,100,59,1
2022-03-22 00:25:00,6.74,21.6333,16.5578,25.6133,28.6,50.1,100,100,59,1
2022-03-22 00:30:00,6.7,21.6417,16.5356,25.6667,28.5,49.9,100,100,59,1
2022-03-22 00:35:00,6.66,21.65,16.5133,25.65,28.6,49.7,100,100,59,1
2022-03-22 00:40:00,6.62,21.6556,16.4911,26.1333,28.975,49.5,100,100,59,1
2022-03-22 00:45:00,6.58,21.6486,16.4689,26.18,29.06,50,100,100,59,1
2022-03-22 00:50:00,6.54,21.6417,16.4467,26.12,29.0857,50.5,100,100,59,1
2022-03-22 00:55:00,6.5,21.6347,16.4244,25.7,28.9,50.5,100,100,59,1
2022-03-22 01:00:00,6.45,21.6278,16.4022,25.2,28.4,50.5,100,100,59,1
2022-03-22 01:05:00,6.4,21.6208,16.38,25.35,28.2667,50.55,100,100,59,1
2022-03-22 01:10:00,6.35,21.6139,16.4091,25.05,28.1333,50.6,100,100,59,1
2022-03-22 01:15:00,6.3,21.6069,16.38,25.125,28.1,50,100,100,59,1
2022-03-22 03:15:00,6.34,21.6538,16.4,24.9,28.2,49.5,100,100,59,1
2022-03-22 03:20:00,6.42,21.65,16.42,25.3,28.475,49.5,100,100,59,1
2022-03-22 04:55:00,7.7,21.8538,17.1,24.6,27.16,26.925,100,100,59,1
2022-03-22 05:00:00,8.15,21.9667,17.8,28.4333,27.7667,19.4,100,100,41,1
2022-03-22 05:05:00,8.225,21.9167,17.975,25.9176,28.1636,42.875,100,100,58,1
2022-03-22 05:10:00,8.3,21.8667,17.864,24.25,26.6667,49.6667,100,100,59,1
2022-03-22 05:15:00,8.34,21.8646,17.753,24.1667,26.65,50,100,100,59,1
2022-03-22 05:20:00,8.38,21.8625,17.642,24.58,27.0333,50.3333,100,100,59,1
2022-03-22 05:25:00,8.42,21.8604,17.531,24.2,26.6,50.6667,100,100,59,1
2022-03-22 05:30:00,8.46,21.8583,17.42,24.25,26.48,51,100,100,59,1
2022-03-22 05:35:00,8.5,21.8562,17.4657,23.9,26.175,50.5,100,100,59,1
2022-03-22 05:40:00,8.56667,21.8542,17.5114,23.85,25.92,50.5,100,100,59,1
2022-03-22 05:45:00,8.63333,21.8521,17.5571,23.8,25.8,50.4545,100,100,59,1
2022-03-22 05:50:00,8.7,21.85,17.5848,23.8,25.7333,50.5714,100,100,60,1
2022-03-22 05:55:00,8.8,21.8462,17.6124,23.7,25.6667,50.5,100,100,59,1
2022-03-22 06:00:00,8.9,21.8484,17.64,23.55,25.3333,50.4286,100,100,59,1
2022-03-22 06:05:00,9.1,21.8507,17.6676,23.4417,25.1917,50.5,100,100,59,1
2022-03-22 06:10:00,9.15,21.853,17.6952,23.3333,25.05,50.6667,100,100,59,1
2022-03-22 06:15:00,9.2,21.8553,17.7229,23.3622,24.85,50.4444,100,100,59,1
2022-03-22 06:20:00,9.26667,21.8575,17.7505,23.3911,25,50.2222,100,100,59,1
2022-03-22 06:25:00,9.33333,21.8598,17.7781,23.42,25.15,50,100,100,59,1
2022-03-22 06:30:00,9.4,21.8621,17.8057,23.35,25.0667,50.5333,100,100,59,1
2022-03-22 06:35:00,9.6,21.8644,17.8333,23.025,24.6,50.5,100,100,59,1
2022-03-22 06:40:00,9.9,21.8667,18.0333,22.4667,23.6667,50.5,100,100,59,1
2022-03-22 08:20:00,12.8,21.9,19.35,21.4333,21.725,51.5,100,100,60,1
2022-03-22 08:25:00,12.9,21.85,19.3667,21.5,21.575,51.5,100,100,60,1
2022-03-22 08:30:00,13,21.8486,19.4833,21.325,21.5412,51.5,100,100,60,1
2022-03-22 08:35:00,13.1,21.8471,19.6,21.15,21.5075,51.5,100,100,59,1
2022-03-22 08:40:00,13.3,21.8457,19.5,21.1,21.4738,51.5,100,100,59,1
2022-03-22 08:45:00,13.425,21.8443,19.5,21.225,21.44,51.5,100,100,60,1
2022-03-22 08:50:00,13.55,21.8429,19.7,21.1938,21.35,51.5,100,100,59,1
2022-03-22 08:55:00,13.675,21.8147,19.7,21.1625,21.4,51.5,100,100,59,1
2022-03-22 09:00:00,13.8,21.7865,19.7077,21.1312,21.45,51.5,100,100,59,1
2022-03-22 09:05:00,13.9,21.7583,19.7,21.1,21.5,51.5,100,100,59,1
2022-03-22 09:10:00,14,21.7301,19.7,21.05,21.4667,51.5,100,100,60,1
2022-03-22 09:15:00,14.1,21.7019,19.9,21.0857,21.4333,51.5,100,100,60,1
2022-03-22 09:20:00,14.2,21.6737,19.85,21.1143,21.4,51.5,100,100,59,1
2022-03-22 09:25:00,14.3,21.6455,19.8444,21.05,21.15,51.5,100,100,59,1
2022-03-22 09:30:00,14.35,21.65,19.8472,21.1,21.1333,51.5,100,100,59,1
2022-03-22 09:35:00,14.4,21.6357,19.85,21.1,21.1667,51.5,100,100,59,1
2022-03-22 09:40:00,14.45,21.6214,19.8571,21.05,21.3208,51.5,100,100,59,1
2022-03-22 09:45:00,14.5,21.6071,19.8562,21.3,21.475,51.5,100,100,59,1
2022-03-22 09:50:00,14.6,21.5929,19.8554,21.3,21.5,51.5,100,100,59,1
2022-03-22 09:55:00,14.55,21.5786,19.8545,21.2556,21.4333,51.5,100,100,59,1
2022-03-22 10:00:00,14.55,21.5643,19.8536,21.2111,21.3667,51.5,100,100,60,1
2022-03-22 10:05:00,14.55,21.55,19.8527,21.1667,21.3,51.7778,100,100,60,1
2022-03-22 10:10:00,14.55,21.5444,19.8518,21.08,21.15,51.5,100,100,60,1
2022-03-22 10:15:00,14.55,21.55,19.8509,21.1,21.3,51.5,100,100,60,1
2022-03-22 13:10:00,14.5083,21.35,19.7,20.7083,20.775,51.5,100,100,59,1
2022-03-22 13:15:00,14.4667,21.35,19.6923,20.65,20.65,51.5,100,100,59,1
2022-03-22 13:20:00,14.425,21.35,19.7,20.825,20.7556,51.5,100,100,59,1
2022-03-22 13:25:00,14.3833,21.3455,19.6667,20.6875,20.7704,51.5,100,100,59,1
2022-03-22 13:30:00,14.3417,21.35,19.6333,20.55,20.7852,51.5,100,100,59,1
2022-03-22 13:35:00,14.3,21.35,19.6,20.6667,20.8,51.5,100,100,60,1
2022-03-22 13:40:00,14.2375,21.35,19.5667,20.6,20.8,51.5,100,100,60,1
2022-03-22 13:45:00,14.175,21.35,19.5333,20.6,20.55,51.5,100,100,60,1
2022-03-22 13:50:00,14.1125,21.35,19.5,20.5333,20.5333,51.5333,100,100,60,1
2022-03-22 13:55:00,14.05,21.3295,19.4889,20.7,20.7,51.4667,100,100,60,1
2022-03-22 14:00:00,13.9917,21.3091,19.4426,20.65,20.55,51.6,100,100,60,1
2022-03-22 14:05:00,13.9333,21.2886,19.3963,20.6,20.7,51.5,100,100,60,1
2022-03-22 14:10:00,13.875,21.2682,19.35,20.5167,20.65,51.5,100,100,60,1
2022-03-22 14:15:00,13.8167,21.2477,19.35,20.4333,20.6,51.5,100,100,60,1
2022-03-22 14:20:00,13.7583,21.2273,19.3333,20.35,20.5,51.5,100,100,60,1
2022-03-22 14:25:00,13.7,21.2068,19.2667,20.425,20.8,51.4615,100,100,60,1
2022-03-22 14:30:00,13.6,21.1864,19.2,20.3,20.4,51.5,100,100,60,1
2022-03-22 14:35:00,13.5,21.1659,19.1857,20.4667,20.5,51.5455,100,100,60,1
2022-03-22 14:40:00,13.4333,21.1455,19.1127,20.2,20.35,51.5,100,100,60,1
2022-03-22 14:45:00,13.3667,21.15,19.0397,20.5,20.4,51.5,100,100,60,1
2022-03-22 14:50:00,13.3,21.125,18.9667,20.4083,20.35,51.5,100,100,60,1
2022-03-22 14:55:00,13.0667,21.1,18.9056,20.3167,20.3,51.4706,100,100,60,1
2022-03-22 15:00:00,13.0333,21.075,18.8444,20.225,20.35,51.5333,100,100,60,1
2022-03-22 15:05:00,12.9167,21.05,18.7915,20.1333,20.425,51.4545,100,100,60,1
2022-03-22 15:10:00,12.8,21.0455,18.7386,20.15,20.4625,51.6667,100,100,60,1
2022-03-22 15:15:00,12.675,21.0259,18.6857,20.3,20.5,51,100,100,60,1
2022-03-22 15:20:00,12.55,21.0064,18.5929,20.15,20.35,51.25,100,100,60,1
2022-03-22 15:25:00,12.375,20.9868,18.5,20.0917,20.4313,51.5,100,100,60,1
2022-03-22 15:30:00,12.2,20.9673,18.4857,20.0333,20.5125,51.5,100,100,60,1
2022-03-22 15:35:00,12.125,20.9477,18.4371,20.2333,20.5938,51.5,100,100,60,1
2022-03-22 15:40:00,12.05,20.9282,18.3886,20.525,20.675,51.5,100,100,60,1
2022-03-22 15:45:00,12.0333,20.9086,18.34,20.3,20.6333,51.5,100,100,60,1
2022-03-22 15:50:00,11.95,20.8891,18.35,20.4,20.68,51.5,100,100,60,1
2022-03-22 15:55:00,11.8667,20.8695,18.3,20.675,21.14,51.5,100,100,60,1
2022-03-22 19:35:00,9.23333,21.55,17.55,25.05,27.05,50.6667,100,100,60,1
2022-03-22 19:40:00,9.2,21.56,17.55,25.0333,26.925,50.5,100,100,59,1
2022-03-22 19:45:00,9.16667,21.605,17.55,25.05,26.8,50.5,100,100,60,1
2022-03-22 19:50:00,9.13333,21.65,17.55,24.9,26.6333,50.5,100,100,60,1
2022-03-22 19:55:00,9.1,21.65,17.55,24.91,26.6667,50.5,100,100,60,1
2022-03-22 20:00:00,9.06,21.65,17.55,24.92,26.6,50.5,100,100,60,1
2022-03-22 20:05:00,9.02,21.65,17.55,24.93,26.5,50.5,100,100,60,1
2022-03-22 20:10:00,8.98,21.65,17.55,24.94,26.6,50.5,100,100,60,1
2022-03-22 20:15:00,8.94,21.6556,17.55,24.95,26.7667,50.5,100,100,60,1
2022-03-22 20:20:00,8.9,21.65,17.55,24.8,26.66,50.5,100,100,60,1
2022-03-22 20:25:00,8.85,21.6467,17.55,24.6857,26.64,50.5,100,100,60,1
2022-03-22 20:30:00,8.8,21.66,17.5444,24.6429,26.5875,50.5,100,100,60,1
2022-03-22 20:35:00,8.75,21.6462,17.5142,24.6992,26.55,50,100,100,59,1
2022-03-22 20:40:00,8.7,21.6545,17.484,24.7556,26.6,50.5455,100,100,60,1
2022-03-22 20:45:00,8.675,21.6444,17.4538,25.0667,26.875,50.5,98,100,59,1
2022-03-22 20:50:00,8.65,21.6451,17.4236,24.9,26.8833,50.5,100,100,59,1
2022-03-22 20:55:00,8.625,21.6457,17.3933,24.95,26.94,50.4615,100,100,60,1
2022-03-22 21:00:00,8.6,21.6463,17.4,25.0083,27.02,50.5,100,100,59,1
2022-03-22 23:15:00,7.5,21.85,17.1,26.55,29.1667,50.5556,100,100,59,1
2022-03-22 23:20:00,7.45,21.85,17.0667,26.6,29.2833,50.5,100,100,60,1
2022-03-22 23:25:00,7.4,21.8545,17.0333,26.6333,29.4,50.5,100,100,59,1
2022-03-22 23:30:00,7.35,21.85,17,26.6667,29.43,50.4444,100,100,59,1
2022-03-22 23:35:00,7.3,21.85,16.9667,26.38,29.46,50.5,100,100,59,1
2022-03-22 23:40:00,7.28095,21.8476,16.9333,25.65,28.8667,50.5,100,100,59,1
2022-03-22 23:45:00,7.2619,21.8452,16.9,25.325,28.275,50.5,100,100,59,1
2022-03-22 23:50:00,7.24286,21.8429,16.8667,24.9667,28.0667,50.5,100,100,59,1
2022-03-23 04:10:00,6.41905,21.85,16.6,25.4,28.5333,49.5,100,100,59,1
2022-03-23 04:15:00,6.5,21.8538,16.6111,25.48,28.6857,49.5,100,100,59,1
2022-03-23 04:20:00,6.6,21.85,16.6648,25.62,28.65,49.5,100,100,59,1
2022-03-23 04:25:00,6.7,21.8833,16.7185,25.525,28.4667,50,100,100,59,1
2022-03-23 04:30:00,6.71667,21.9167,16.7722,25.6,28.9,50.5,100,100,59,1
2022-03-23 04:35:00,6.73333,21.95,16.8259,25.62,28.7714,50.5,100,100,59,1
2022-03-23 04:40:00,6.75,21.9833,16.8796,25.6333,28.5667,50.5,100,100,59,1
2022-03-23 04:45:00,6.76667,22.0167,16.9333,25.6667,28.6667,50.5,100,100,59,1
2022-03-23 04:50:00,6.88333,22.05,16.9,25.6,28.6,50.5,98,100,59,1
2022-03-23 04:55:00,7,22.1,17.01,25.38,28.5,50.5,100,100,59,1
2022-03-23 05:00:00,7.2,22.1286,17.12,25.6,28.55,50.5,100,100,59,1
2022-03-23 05:05:00,7.3,22.1571,17.19,25.5,28.35,50.5,100,100,59,1
2022-03-23 08:00:00,11.8,22.3243,19.2333,24.2,25.4,51.5,100,100,60,1
2022-03-23 08:05:00,12,22.3571,19.36,24.1,25.55,51.5,100,100,59,1
2022-03-23 08:10:00,12.0222,22.55,19.43,23.9667,25.3,51.5,100,100,60,1
2022-03-23 08:15:00,12.0444,22.56,19.5,23.7,25.175,51.5,100,100,59,1
2022-03-23 08:20:00,12.0667,22.5533,19.5143,23.2,24.45,51.5,100,100,59,1
2022-03-23 08:25:00,12.0633,22.5467,19.4889,23.3,24.15,51.5,100,100,59,1
2022-03-23 08:30:00,12.06,22.5181,19.4542,22.7,23.8667,51.5,100,100,59,1
2022-03-23 08:35:00,12.0567,22.4895,19.4194,22.9667,23.7667,51.5,100,100,59,1
2022-03-23 08:40:00,12.0533,22.461,19.3847,22.6333,23.5,51.5,100,100,59,1
2022-03-23 08:45:00,12.05,22.4324,19.35,22.5667,23.4,51.5,100,100,59,1
2022-03-23 08:50:00,12.0471,22.4038,19.35,22.5,23.3,51.5,100,100,59,1
2022-03-23 08:55:00,12.0556,22.3752,19.35,22.55,23.1,51.5,100,100,59,1
2022-03-23 09:00:00,12.1044,22.3467,19.35,22.35,23.05,51.5,100,100,59,1
2022-03-23 09:05:00,12.1533,22.35,19.35,22.3,22.9,51.5,100,100,59,1
2022-03-23 10:15:00,13.15,22.1444,19.7,22.2,22.825,51.4545,100,100,59,1
2022-03-23 10:20:00,13.2,22.1074,19.7,22.1667,22.64,51.5333,100,100,59,1
2022-03-23 10:25:00,13.25,22.0704,19.7,21.8,22.3,51.4615,100,100,59,1
2022-03-23 11:35:00,13.55,21.8667,19.72,21.4,21.5917,51.5385,100,100,60,1
2022-03-23 11:40:00,13.5667,21.8648,19.71,21.5,21.65,51.4706,99,100,59,1
2022-03-23 11:45:00,13.55,21.863,19.7,21.4,21.625,51.5556,100,100,59,1
2022-03-23 11:50:00,13.5813,21.8611,19.68,21.25,21.3,51.4,100,100,59,1
2022-03-23 11:55:00,13.6125,21.8593,19.7,21.2333,21.4667,51.5,100,100,59,1
2022-03-23 12:00:00,13.6438,21.8574,19.7091,21.15,21.4,51.5,100,100,60,1
2022-03-23 12:05:00,13.675,21.8556,19.7061,21.1,21.3,51.5,100,100,60,1
2022-03-23 12:10:00,13.7063,21.8537,19.703,21.05,21.5,51.5,100,100,59,1
2022-03-23 12:15:00,13.7375,21.8519,19.7,21.0333,21.3167,51.5,100,100,60,1
2022-03-23 12:20:00,13.7688,21.85,19.6967,21.05,21.1333,51.6667,100,100,60,1
2022-03-23 12:25:00,13.8,21.85,19.6933,21.075,21.3,51.5,100,100,60,1
2022-03-23 15:45:00,12.675,21.3455,18.8,20.7,20.9,51.5,100,100,60,1
2022-03-23 16:55:00,11.8625,21.15,18.35,20.65,21.45,51.5,100,100,60,1
2022-03-23 17:00:00,11.8,21.1429,18.3429,21.1,21.5,51.5,100,100,60,1
2022-03-23 17:05:00,11.7111,21.1457,18.319,21.8143,22.32,51.5,100,100,60,1
2022-03-23 17:10:00,11.6222,21.1486,18.2952,21.3,22.06,51.5,100,100,60,1
2022-03-23 17:15:00,11.5333,21.1514,18.2714,21.225,21.7286,51.5,100,100,60,1
2022-03-23 17:20:00,11.475,21.1543,18.2476,21.3,21.875,51.5,100,100,60,1
2022-03-23 17:25:00,11.4167,21.1571,18.2238,21.4833,21.9571,51.5,100,100,60,1
2022-03-23 17:30:00,11.3583,21.16,18.2,21.26,21.75,51.5,100,100,60,1
2022-03-23 17:35:00,11.3,21.1547,18.1857,21.9143,22.4875,51.5,100,100,60,1
2022-03-23 17:40:00,11.17,21.1493,18.2,21.05,21.72,51.5,100,100,60,1
2022-03-23 17:45:00,11.04,21.144,18.1333,21.375,21.9833,51.5,100,100,60,1
2022-03-23 17:50:00,10.98,21.1387,18.0667,21.6208,22.6333,51.5,100,100,60,1
2022-03-23 17:55:00,10.92,21.1333,18,21.8667,22.6667,51.5,100,100,60,1
2022-03-23 21:20:00,9.11667,21.35,17.4,23.5,25.15,50.5,100,100,60,1
2022-03-23 21:25:00,9.1,21.3444,17.3941,23.7,25.4,50.5,100,100,60,1
2022-03-23 21:30:00,9.03333,21.35,17.4,24.24,25.88,50.5,100,100,60,1
2022-03-23 21:35:00,8.96667,21.355,17.4,24.0667,25.9,50.5,100,100,59,1
2022-03-23 21:40:00,8.9,21.36,17.4,24.2,25.9,50.5,100,100,60,1
2022-03-23 21:45:00,8.87143,21.35,17.4,24.4375,26.05,50.5,100,100,60,1
2022-03-24 02:35:00,7.58148,21.6333,17.0714,24.9333,27.6625,50.5714,100,100,60,1
2022-03-24 02:40:00,7.54074,21.6545,17.0429,25.15,27.825,50.5,100,100,60,1
2022-03-24 02:45:00,7.5,21.65,17.0143,25.4,28.15,50.5,100,100,60,1
2022-03-24 02:50:00,7.47143,21.65,16.9857,25.2,28.05,50.5,100,100,60,1
2022-03-24 02:55:00,7.44286,21.65,16.9571,25.15,28.055,50.4545,100,100,60,1
2022-03-24 03:00:00,7.41429,21.65,16.9286,25.225,28.06,50.5556,100,100,60,1
2022-03-24 03:05:00,7.38571,21.65,16.9,25.4,28.1,50.5,100,100,60,1
2022-03-24 04:35:00,7.9375,21.8571,17.3491,25,27.6333,50.5,100,100,60,1
2022-03-24 04:40:00,8,21.9095,17.3745,24.8,27.5,50.5,100,100,60,1
2022-03-24 04:45:00,8.06667,21.9619,17.4,24.65,27.2,50.5,100,100,60,1
2022-03-24 04:50:00,8.13333,22.0143,17.4667,24.875,27.0667,50.5,100,100,60,1
2022-03-24 04:55:00,8.2,22.0667,17.5333,25.1,27.5,50.5,100,100,60,1
2022-03-24 05:00:00,8.25,22.05,17.6,25.55,28.1,50.5,100,100,59,1
2022-03-24 05:05:00,8.3,22.16,17.6429,24.8333,27.5,50.5,100,100,60,1
2022-03-24 06:15:00,9.8,22.15,18.155,23.3571,24.5625,50.9167,100,100,60,1
2022-03-24 06:20:00,9.9,22.15,18.2,23.5,24.8667,51,100,100,60,1
2022-03-24 06:25:00,10,22.1429,18.22,23.3,24.8,51.0833,100,100,60,1
2022-03-24 06:30:00,10.0667,22.15,18.3571,23.35,24.5333,51.1667,100,100,60,1
2022-03-24 06:35:00,10.3,22.1267,18.3929,22.9,24.2667,51.25,100,100,60,1
2022-03-24 06:40:00,10.4,22.1033,18.4286,22.625,23.78,51.3333,100,100,60,1
2022-03-24 06:45:00,10.5,22.08,18.4643,21.9333,23.0556,51.4167,100,100,60,1
2022-03-24 06:50:00,10.56,22.0567,18.5,21.6333,22.4333,51.5,100,100,60,1
2022-03-24 06:55:00,10.6,22.0333,18.5019,21.6571,22.4167,51.5,100,100,60,1
2022-03-24 07:00:00,10.64,22.037,18.5037,21.9,22.65,51.5,100,100,60,1
2022-03-24 07:05:00,10.68,22.0407,18.5056,22.2,23.15,51.5,100,100,60,1
2022-03-24 07:10:00,10.72,22.0444,18.5074,22.1,23,51.5,100,100,60,1
2022-03-24 07:15:00,10.76,22.0481,18.5093,22.175,23.2667,51.5,100,100,60,1
2022-03-24 07:20:00,10.8,22.0519,18.5111,22.1333,23.1333,51.5,100,100,60,1
2022-03-24 07:25:00,10.9,22.0556,18.5,22.3,23.15,51.5,100,100,60,1
2022-03-24 07:30:00,11,22.0593,18.7333,22.9,24.1667,51.5,100,100,60,1
2022-03-24 07:35:00,11.1,22.063,18.775,22.94,23.94,51.5,100,100,60,1
2022-03-24 07:40:00,11.3,22.0667,18.9,23.175,24.1,51.5,100,100,60,1
2022-03-24 07:45:00,11.5,22.1167,19,23.15,24.15,51.5,100,100,60,1
2022-03-24 07:50:00,11.5667,22.1667,19.1,23.275,24.425,51.6667,100,100,60,1
2022-03-24 07:55:00,11.6833,22.2033,19.2,23.4,24.4,51,100,100,60,1
2022-03-24 08:00:00,11.8,22.24,19.3,23.9333,24.9,51.5,100,100,60,1
2022-03-24 08:05:00,11.9,22.2767,19.35,23.92,25.2,51.5,100,100,60,1
2022-03-24 08:10:00,12,22.3133,19.4,23.65,24.8,51.5,100,100,60,1
2022-03-24 08:15:00,12.2,22.35,19.5,23.8,24.9,51.5,100,100,60,1
2022-03-24 08:20:00,12.375,22.3545,19.6,23.65,24.9,51.5,100,100,60,1
2022-03-24 08:25:00,12.55,22.35,19.7,23.025,23.96,51.5,100,100,60,1
2022-03-24 08:30:00,12.8,22.3429,19.8,22.6,23.4667,51.5,100,100,60,1
2022-03-24 08:35:00,13,22.35,19.85,22.5,23.2,51.5,100,100,60,1
2022-03-24 08:40:00,13.1,22.35,19.8556,22.4667,23,51.5,100,100,60,1
2022-03-24 10:15:00,14.9,22.15,20.35,21.6,21.7,51.5,100,100,60,1
2022-03-24 10:20:00,15,22.1333,20.35,21.55,21.7,51.75,100,100,60,1
2022-03-24 10:25:00,15.05,22.0917,20.375,21.5,21.8,52,100,100,60,1
2022-03-24 10:30:00,15.1,22.05,20.4,21.35,21.35,52.5,100,100,60,1
2022-03-24 10:35:00,15.1667,22.0429,20.425,21.4,21.3667,52.5278,100,100,60,1
2022-03-24 10:40:00,15.2333,22.0167,20.45,21.24,21.24,52.5556,100,100,60,1
2022-03-24 10:45:00,15.3,21.9905,20.475,21.32,21.32,52.5833,100,100,60,1
2022-03-24 10:50:00,15.4,21.9643,20.5,21.4,21.4,52.6111,100,100,60,1
2022-03-24 10:55:00,15.5,21.9381,20.525,21.1,21.05,52.6389,100,100,60,1
2022-03-24 11:00:00,15.6,21.9119,20.55,21.225,21.1333,52.6667,100,100,60,1
2022-03-24 11:05:00,15.8,21.8857,20.575,21.2,21.1,52.4286,100,100,60,1
2022-03-24 11:10:00,15.82,21.8595,20.6,21.1,21.1,52.5455,100,100,60,1
2022-03-24 11:15:00,15.84,21.8333,20.6,21.0333,21,52.5,100,100,60,1
2022-03-24 11:20:00,15.86,21.85,20.6,21.175,20.9,52.4545,100,100,60,1
2022-03-24 11:25:00,15.88,21.8333,20.6,21.15,20.92,52.5455,100,100,60,1
2022-03-24 11:30:00,15.9,21.8167,20.6,21,20.9333,52.4286,100,100,60,1
2022-03-24 11:35:00,15.92,21.8,20.6,21.0333,20.8917,52.5,100,100,60,1
2022-03-24 11:40:00,15.94,21.7833,20.6,21.0667,20.85,52.5,100,100,60,1
2022-03-24 11:45:00,15.96,21.7667,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 11:50:00,15.98,21.75,20.6,21.1,20.85,52.5556,100,100,60,1
2022-03-24 11:55:00,16,21.7333,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 12:00:00,16.06,21.7167,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 12:05:00,16.0511,21.7,20.6,21.1,20.85,52.5,100,100,60,1
2022-03-24 12:10:00,16.0422,21.6833,20.6,21.05,20.85,52.5,100,100,60,1
2022-03-24 12:15:00,16.0333,21.6667,20.6,21,20.9,52.5,100,100,60,1
2022-03-24 12:20:00,16.0375,21.65,20.6,21.1,20.95,52.4615,100,100,60,1
2022-03-24 12:25:00,16.0417,21.65,20.6,21.125,20.9,52.5,100,100,60,1
2022-03-24 12:30:00,16.0458,21.65,20.6,21.15,20.8,52.5455,100,100,60,1
2022-03-24 12:35:00,16.05,21.65,20.6,21.175,20.98,52.3333,100,100,60,1
2022-03-24 13:55:00,15.9071,21.65,20.4409,21.0333,20.9,52.5455,100,100,60,1
2022-03-24 14:00:00,15.8714,21.6333,20.4182,21.0422,20.8,52.4286,100,100,60,1
2022-03-24 14:05:00,15.8357,21.6417,20.3955,21.0511,20.8667,52.5,100,100,60,1
2022-03-24 14:10:00,15.8,21.65,20.3727,21.06,20.9333,51.75,100,100,60,1
2022-03-24 14:15:00,15.7148,21.6571,20.35,21.1,21,52,100,100,60,1
2022-03-24 14:20:00,15.6296,21.6529,20.35,21.1,20.9,52.25,100,100,60,1
2022-03-24 14:25:00,15.5444,21.6486,20.35,21.1,20.92,52.5,100,100,60,1
2022-03-24 14:30:00,15.4956,21.6443,20.34,21,20.925,52.5,100,100,60,1
2022-03-24 14:35:00,15.4467,21.64,20.2933,20.8833,20.8333,52.5,100,100,60,1
2022-03-24 14:40:00,15.3978,21.61,20.2467,20.85,20.7417,52.5,100,100,60,1
2022-03-24 14:45:00,15.3489,21.58,20.2,20.8167,20.65,52.1667,100,100,60,1
2022-03-24 14:50:00,15.3,21.55,20.1,20.7833,20.65,51.8333,100,100,60,1
2022-03-24 14:55:00,15.2,21.54,20.0667,20.75,20.6333,51.5,100,100,60,1
2022-03-24 15:00:00,15.1,21.541,20.0333,20.7167,20.66,52.5,100,100,60,1
2022-03-24 15:05:00,15.0333,21.542,20,20.6833,20.64,51.95,100,100,60,1
2022-03-24 15:10:00,14.9944,21.543,19.9889,20.65,20.7,51.4,100,100,60,1
2022-03-24 15:15:00,14.9556,21.544,19.9426,20.7,20.7429,51.6667,100,100,60,1
2022-03-24 15:20:00,14.9167,21.545,19.8963,20.66,20.7,51.4545,100,100,60,1
2022-03-24 15:25:00,14.8778,21.546,19.85,20.6714,20.75,51.5455,100,100,60,1
2022-03-24 15:30:00,14.8389,21.547,19.85,20.8,20.7,51.4545,100,100,60,1
2022-03-24 15:35:00,14.8,21.548,19.85,20.725,20.6333,51.5455,100,100,60,1
2022-03-24 15:40:00,14.7167,21.549,19.85,20.65,20.5333,51.4615,100,100,60,1
2022-03-24 15:45:00,14.6333,21.55,19.85,20.6,20.5667,52.3333,100,100,60,1
2022-03-24 15:50:00,14.55,21.55,19.8462,20.55,20.5333,52.1778,100,100,60,1
2022-03-24 18:05:00,12.8,21.3429,18.8952,20.85,21.1,51.5,100,100,60,1
2022-03-24 18:10:00,12.675,21.3153,18.8429,20.88,21.2,51.5,100,100,60,1
2022-03-24 18:15:00,12.55,21.2878,18.7886,20.91,21.3,51.5,100,100,60,1
2022-03-24 18:20:00,12.4875,21.2602,18.7343,20.94,21.2,51.5,100,100,60,1
2022-03-24 18:25:00,12.425,21.2327,18.68,20.97,21.15,51.5,100,100,60,1
2022-03-24 18:30:00,12.3625,21.2051,18.7,21,21.15,51.5,100,100,60,1
2022-03-24 18:35:00,12.3,21.1776,18.6308,20.8889,21.1,51.5,100,100,60,1
2022-03-24 18:40:00,12.2111,21.15,18.5615,20.7778,21.15,51.5,100,100,60,1
2022-03-24 18:45:00,12.1222,21.1333,18.4923,20.6667,21,51.6667,100,100,60,1
2022-03-24 18:50:00,12.0333,21.1167,18.5,20.55,20.8,51.4444,100,100,60,1
2022-03-24 18:55:00,11.975,21.1,18.4167,20.65,20.9857,51.4722,100,100,60,1
2022-03-24 19:00:00,11.9167,21.0833,18.3333,20.7,20.8333,51.5,100,100,60,1
2022-03-24 19:05:00,11.8583,21.0667,18.35,20.8,20.8667,51.5,100,100,60,1
2022-03-24 19:10:00,11.8,21.05,18.3171,20.9,20.9,51.5,100,100,60,1
2022-03-24 19:15:00,11.7133,21.0462,18.2843,20.5333,20.8,51.5,100,100,60,1
2022-03-24 19:20:00,11.6267,21.05,18.2514,20.6667,20.925,51.5,100,100,60,1
2022-03-24 19:25:00,11.54,21.05,18.2186,20.8,21.05,51.5,100,100,60,1
2022-03-24 20:40:00,10.62,21.15,17.8944,21.05,21.5,51.5,100,100,60,1
2022-03-25 05:00:00,9.64,21.6,18.625,26.0944,26.1857,19.6667,100,100,48,1
2022-03-25 06:35:00,10.6833,21.55,18.2917,22.75,23.475,51.5,100,100,60,1
2022-03-25 06:40:00,10.8,21.55,18.35,22.8333,23.7333,51.5,100,100,60,1
2022-03-25 06:45:00,10.8667,21.5508,18.3625,22.4667,23.5667,51.5,100,100,60,1
2022-03-25 06:50:00,10.9333,21.5517,18.375,22.55,23.5,51.5,100,100,60,1
2022-03-25 06:55:00,11,21.5525,18.3875,22.55,23.6,51.5,100,100,60,1
2022-03-25 07:00:00,11.05,21.5533,18.4,22.675,23.7,51.5,100,100,60,1
2022-03-25 07:05:00,11.1,21.5542,18.5333,22.55,23.6333,51.5556,100,100,60,1
2022-03-25 07:10:00,11.3,21.555,18.4857,22.3,23.3,51.4286,100,100,60,1
2022-03-25 07:15:00,11.425,21.5558,18.5143,22.2,23.1,51.5,100,100,60,1
2022-03-25 07:20:00,11.55,21.5567,18.64,21.85,22.6,51.5,100,100,60,1
2022-03-25 07:25:00,11.8,21.5575,18.85,21.85,22.64,51.5556,100,100,60,1
2022-03-25 07:30:00,12,21.5583,18.9,21.975,22.68,52,100,100,60,1
2022-03-25 07:35:00,12.1,21.5592,18.96,22.1,22.95,51.5,100,100,60,1
2022-03-25 07:40:00,12.3,21.56,19.02,21.9,22.625,52.5,100,100,60,1
2022-03-25 07:45:00,12.5,21.6067,19.1267,21.7,22.36,51.6667,100,100,60,1
2022-03-25 07:50:00,12.6,21.6533,19.2333,21.7111,22.3067,51.6364,100,100,60,1
2022-03-25 07:55:00,12.8,21.7,19.1889,21.7222,22.2533,51.5,100,100,60,1
2022-03-25 08:00:00,12.8333,21.6,19.1444,21.7333,22.2,51.5385,100,100,60,1
2022-03-25 08:05:00,12.8667,21.65,19.1,21.6333,22.05,51.4615,100,100,60,1
2022-03-25 08:10:00,12.9,21.65,19.2,21.6429,21.95,51.5,100,100,60,1
2022-03-25 08:15:00,12.9333,21.65,19.2111,21.6524,21.85,51.5455,100,100,60,1
2022-03-25 08:20:00,12.9667,21.65,19.3056,21.6619,21.8,51.7,99,100,60,1
2022-03-25 08:25:00,13,21.65,19.4,21.6714,21.825,51.5,100,100,60,1
2022-03-25 08:30:00,13.2,21.65,19.4667,21.681,21.85,51.6,100,100,60,1
2022-03-25 08:35:00,13.5,21.65,19.5333,21.6905,21.85,51.7273,100,100,60,1
2022-03-25 08:40:00,13.7,21.65,19.7111,21.7,22,51.7692,100,100,60,1
2022-03-25 08:45:00,14,21.6538,19.85,21.6889,21.9667,51.6,100,100,60,1
2022-03-25 08:50:00,14.0667,21.65,19.9,21.6778,21.9333,52.5,100,100,60,1
2022-03-25 10:20:00,16.0769,21.65,20.5905,21,20.8,52.5,100,100,60,1
2022-03-25 10:25:00,16.0692,21.6333,20.5857,21.2667,20.9778,52.5,99,100,60,1
2022-03-25 10:30:00,16.0615,21.6187,20.6091,21.125,20.8,52.5,100,100,60,1
2022-03-25 10:35:00,16.0538,21.604,20.5909,21.0875,20.85,52.5,100,100,60,1
