timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-25 10:40:00,16.0462,21.5894,20.6091,21.05,20.85,52.5,100,100,60,1
2022-03-25 10:45:00,16.0385,21.5747,20.5857,21.125,20.85,52.4444,100,100,60,1
2022-03-25 10:50:00,16.0308,21.5601,20.5497,21.2,20.925,52.5,100,100,60,1
2022-03-25 10:55:00,16.0231,21.5455,20.5136,21,20.9375,52.5455,100,100,60,1
2022-03-25 11:00:00,16.0154,21.55,20.4776,21.1,20.95,52.5,100,100,60,1
2022-03-25 11:05:00,16.0077,21.55,20.4415,21.1,21,52.5,100,100,60,1
2022-03-25 11:10:00,16,21.5514,20.4054,21.025,20.975,52.5,100,100,60,1
2022-03-25 11:15:00,15.85,21.5529,20.3694,20.95,20.95,52.5,100,100,60,1
2022-03-25 11:20:00,15.7,21.5543,20.3333,20.93,20.85,52.5,100,100,60,1
2022-03-25 11:25:00,15.6167,21.5557,20.3142,20.91,20.75,52.5,100,100,61,1
2022-03-25 11:30:00,15.5333,21.5571,20.295,20.89,20.65,52.7,100,100,60,1
2022-03-25 11:35:00,15.4867,21.5586,20.2758,20.87,20.6333,52.5,100,100,60,1
2022-03-25 11:40:00,15.44,21.56,20.2567,20.85,20.65,52.5,100,100,60,1
2022-03-25 11:45:00,15.3933,21.6133,20.2375,21,20.75,52.5,100,100,60,1
2022-03-25 11:50:00,15.3467,21.6667,20.2183,20.975,20.65,52.5,100,100,60,1
2022-03-25 11:55:00,15.3,21.6429,20.1992,20.95,20.7667,52.5,100,100,61,1
2022-03-25 12:00:00,15.175,21.6183,20.18,20.7917,20.6986,52.4286,100,100,61,1
2022-03-25 12:05:00,15.05,21.5937,20.0867,20.6333,20.6306,52.5455,100,100,61,1
2022-03-25 12:10:00,14.9333,21.569,19.9933,20.5833,20.5625,52.4737,100,100,60,1
2022-03-25 12:15:00,14.8167,21.5444,19.9,20.5333,20.55,52.5,100,100,60,1
2022-03-25 13:35:00,14.3,21.35,19.7,20.35,20.35,52.5556,100,100,60,1
2022-03-25 13:40:00,14.2167,21.3462,19.6333,20.3333,20.3875,52.5,100,100,60,1
2022-03-25 13:45:00,14.1333,21.35,19.5667,20.45,20.425,51.75,100,100,60,1
2022-03-25 13:50:00,14.05,21.3545,19.5,20.475,20.4625,52.1667,100,100,60,1
2022-03-25 13:55:00,14.0083,21.3333,19.4,20.5,20.5,52.5,100,100,60,1
2022-03-25 14:00:00,13.9667,21.34,19.3875,20.5,20.3,52.5333,100,100,60,1
2022-03-25 14:05:00,13.925,21.3467,19.375,20.5,20.35,52.4545,100,100,60,1
2022-03-25 14:10:00,13.8833,21.3533,19.3625,20.5,20.4,52.5,100,100,60,1
2022-03-25 14:15:00,13.8417,21.36,19.35,20.84,20.88,52.5,100,100,60,1
2022-03-25 14:20:00,13.8,21.3667,19.3486,20.9667,21.125,52,100,100,60,1
2022-03-25 14:25:00,13.7533,21.3625,19.3471,21.05,21.05,51.5,100,100,60,1
2022-03-25 14:30:00,13.7067,21.3583,19.3457,21.0111,21.0583,52,100,100,60,1
2022-03-25 14:35:00,13.66,21.3542,19.3443,20.9722,21.0667,51.6667,100,100,60,1
2022-03-25 14:40:00,13.6133,21.35,19.3429,20.9333,21.075,52.6,98,100,60,1
2022-03-25 14:45:00,13.5667,21.3429,19.35,20.65,20.85,52.4615,100,100,60,1
2022-03-25 14:50:00,13.54,21.3181,19.35,20.65,20.85,52.5,100,100,60,1
2022-03-25 14:55:00,13.5215,21.2933,19.32,20.7167,21.05,51.75,100,100,60,1
2022-03-25 15:00:00,13.5031,21.2685,19.29,20.65,21,52.5,100,100,60,1
2022-03-25 15:05:00,13.4846,21.2437,19.26,20.5,21,52.5714,100,100,60,1
2022-03-25 15:10:00,13.4662,21.2188,19.23,20.6,21,52.5,100,100,60,1
2022-03-25 15:15:00,13.4477,21.194,19.2,20.7,21,52.3077,100,100,60,1
2022-03-25 15:20:00,13.4292,21.1692,19.1889,20.7333,21,52,100,100,60,1
2022-03-25 15:25:00,13.4108,21.1444,19.1619,20.65,21,52.125,100,100,60,1
2022-03-25 15:30:00,13.3923,21.1083,19.1349,20.5333,20.95,52.25,100,100,60,1
2022-03-25 15:35:00,13.3738,21.0722,19.1079,20.625,20.7917,51.75,100,100,60,1
2022-03-25 15:40:00,13.3554,21.0361,19.081,20.6625,20.6333,52.25,100,100,60,1
2022-03-25 15:45:00,13.3369,21,19.054,20.7,20.7286,51.5,100,100,60,1
2022-03-25 15:50:00,13.3185,21.05,19.027,20.65,20.64,51.6364,100,100,60,1
2022-03-25 15:55:00,13.3,21.05,19,20.6,20.8,51.5556,100,100,60,1
2022-03-25 16:00:00,13.2778,21.0533,19,20.6,20.6,52.6,100,100,60,1
2022-03-25 16:05:00,13.2556,21.0567,19.05,20.475,20.5667,52,100,100,60,1
2022-03-25 16:10:00,13.2333,21.06,19.1,20.35,20.54,52.5,100,100,60,1
2022-03-25 16:15:00,13.2111,21.05,19.15,20.6,20.62,52.5,100,100,60,1
2022-03-25 16:20:00,13.1889,21.1667,19.2,20.54,20.7,52.5385,100,100,60,1
2022-03-25 16:25:00,13.1667,21.1375,19.2333,20.5883,20.55,52.4286,100,100,60,1
2022-03-25 16:30:00,13.1444,21.1083,19.1889,20.6367,20.6,52.5,100,100,60,1
2022-03-25 16:35:00,13.1222,21.0792,19.0844,20.685,20.55,52.2,100,100,60,1
2022-03-25 16:40:00,13.1,21.05,18.98,20.7333,20.975,51.6,100,100,60,1
2022-03-25 16:45:00,13.0333,21.05,19.02,21.1,21.3667,52.5,100,100,60,1
2022-03-25 16:50:00,13.0139,21.05,19.06,21.3571,21.7143,52.5,100,100,60,1
2022-03-25 16:55:00,12.9944,21.15,19.1,21.0667,21.475,52.5,100,100,60,1
2022-03-25 17:00:00,12.975,21.1786,18.9889,21.3167,21.7,52.5,100,100,60,1
2022-03-25 17:05:00,12.9556,21.2071,19.0091,21,21.3,52.6,100,100,60,1
2022-03-25 17:10:00,12.9361,21.2357,19,20.9333,21.2,52.5,100,100,60,1
2022-03-25 17:15:00,12.9167,21.2643,18.9941,20.8333,21,52.4444,100,100,60,1
2022-03-25 17:20:00,12.8972,21.2929,19.0091,21.0667,21.2,52,100,100,60,1
2022-03-25 17:25:00,12.8778,21.3214,19.0019,21.5,21.9,52.5,100,100,60,1
2022-03-25 17:30:00,12.8583,21.35,18.9947,21.3,21.7,52.1667,100,100,60,1
2022-03-25 17:35:00,12.8389,21.3204,19,21,21.4667,52.5,100,100,60,1
2022-03-25 17:40:00,12.8194,21.2908,18.975,21.15,21.5,52.5,100,100,60,1
2022-03-25 17:45:00,12.8,21.2612,18.95,21.05,21.525,52.5,100,100,60,1
2022-03-25 20:00:00,12.081,20.8333,18.4857,21.0333,21.5,51.5,100,100,60,1
2022-03-25 20:05:00,12.0571,20.85,18.4518,21.25,21.6,51.4545,100,100,60,1
2022-03-25 20:10:00,12.0333,20.85,18.4179,21.4667,22,51.5714,100,100,60,1
2022-03-25 22:20:00,11.925,20.8571,18.3692,22.875,24.2,51.8125,100,100,59,1
2022-03-25 22:25:00,11.9,20.8543,18.3846,22.375,23.4667,51.6667,100,100,59,1
2022-03-25 22:30:00,11.875,20.8514,18.3697,21.9667,22.9,51.7333,100,100,59,1
2022-03-25 22:35:00,11.85,20.8486,18.3549,21.65,22.575,51.5882,100,100,59,1
2022-03-25 22:40:00,11.825,20.8457,18.34,21.5,22.3,51.6,100,100,60,1
2022-03-25 22:45:00,11.8,20.8429,18.2896,21.4,22.3,51.7,100,100,60,1
2022-03-25 22:50:00,11.67,20.85,18.2393,21.3,22.24,51.5833,100,100,60,1
2022-03-26 00:25:00,9.9625,20.85,17.55,23.65,25.15,51.3333,100,100,59,1
2022-03-26 00:30:00,9.875,20.8545,17.55,23.65,25.4,51.5,100,100,59,1
2022-03-26 00:35:00,9.7875,20.85,17.55,24.1,25.7333,51.5,100,100,59,1
2022-03-26 00:40:00,9.7,20.8933,17.55,24.6167,26.38,51.5556,100,100,60,1
2022-03-26 00:45:00,9.64444,20.9367,17.55,25.1667,27.05,51.4615,100,100,59,1
2022-03-26 00:50:00,9.58889,20.98,17.55,25.7125,27.7,51.5,100,100,60,1
2022-03-26 00:55:00,9.53333,21.0233,17.55,25.94,28.1,51.5,100,100,59,1
2022-03-26 01:00:00,9.49444,21.0667,17.55,25.8,28.2,51.5,100,100,59,1
2022-03-26 01:05:00,9.45556,21.15,17.55,25.075,27.625,51.5,100,100,59,1
2022-03-26 01:10:00,9.41667,21.2,17.55,24.5,27,51.5,100,100,59,1
2022-03-26 01:15:00,9.37778,21.175,17.55,24.06,26.08,51,100,100,59,1
2022-03-26 01:20:00,9.33889,21.15,17.55,23.85,25.9,52,100,100,59,1
2022-03-26 01:25:00,9.3,21.1,17.475,24.14,26.1,51.5,100,100,59,1
2022-03-26 01:30:00,9.23333,21.1089,17.4,24.425,26.6667,51.5,98,100,59,1
2022-03-26 01:35:00,9.16667,21.1178,17.38,24.575,26.8429,51.5,100,100,60,1
2022-03-26 01:40:00,9.1,21.1267,17.4,24.7375,27.0089,51.5,100,100,59,1
2022-03-26 01:45:00,9.03333,21.1356,17.4,24.9,27.175,51.5,100,100,59,1
2022-03-26 01:50:00,8.96667,21.1444,17.4,24.9,27.14,51.5,100,100,59,1
2022-03-26 01:55:00,8.9,21.1533,17.4,24.9,27.2,51.5,100,100,59,1
2022-03-26 04:45:00,9,21.6,17.6333,24.9,27.2,51.5,100,100,59,1
2022-03-26 04:50:00,9.1,21.55,17.675,24.5667,27.05,51.5,100,100,59,1
2022-03-26 04:55:00,9.13333,21.6667,17.7167,24.925,27.325,50.5,100,100,59,1
2022-03-26 05:00:00,9.16667,21.7033,17.7583,24.525,26.94,50.8333,98,100,59,1
2022-03-26 05:05:00,9.2,21.74,17.8,24.625,26.9667,50.5,100,100,59,1
2022-03-26 05:10:00,9.24,21.7767,17.8,24.85,26.9533,50.5,100,100,59,1
2022-03-26 05:15:00,9.28,21.8133,17.82,24.6,26.94,50.5,100,100,59,1
2022-03-26 05:20:00,9.32,21.85,18,24.45,26.6,51.5,100,100,59,1
2022-03-26 05:25:00,9.36,21.85,18,24.65,26.8,51.5,100,100,59,1
2022-03-26 05:30:00,9.4,21.85,18,24.55,26.85,51.2,100,100,59,1
2022-03-26 05:35:00,9.47778,21.8533,18.0143,24.425,26.55,51.5,100,100,59,1
2022-03-26 05:40:00,9.55556,21.85,18.0321,24.3,26.65,51,100,100,58,1
2022-03-26 05:45:00,9.61667,21.85,18.05,24.2,26.3,51,100,100,59,1
2022-03-26 05:50:00,9.67778,21.84,18,24.5,26.4429,50.8889,100,100,59,1
2022-03-26 05:55:00,9.73889,21.85,18.1,24.7,26.95,51.2222,100,100,59,1
2022-03-26 06:00:00,9.8,21.83,18.2,24.5333,26.6,51.2143,100,100,59,1
2022-03-26 06:05:00,9.86667,21.81,18,24.1333,26.1333,50.8333,100,100,59,1
2022-03-26 06:10:00,9.93333,21.79,18.2,24.24,26.15,51.8571,100,100,59,1
2022-03-26 06:15:00,10,21.77,18.2,24.175,26.1,51.4286,100,100,58,1
2022-03-26 06:20:00,10.0222,21.75,18.2,23.6333,25.375,51,100,100,58,1
2022-03-26 06:25:00,10.0444,21.73,18.2,23.5857,25.1143,50.6923,100,100,59,1
2022-03-26 06:30:00,10.0667,21.71,18.2,24.175,25.9,50.7143,100,100,59,1
2022-03-26 06:35:00,10.125,21.69,18.3,23.5667,25.2,51.6667,100,100,59,1
2022-03-26 06:40:00,10.1833,21.67,18.2,22.9667,24.5,50.5,100,100,59,1
2022-03-26 06:45:00,10.2417,21.65,18.1857,22.8333,24.075,51,100,100,59,1
2022-03-26 06:50:00,10.3,21.6333,18.2333,22.6,23.65,51.0909,100,100,59,1
2022-03-26 06:55:00,10.34,21.6467,18.2167,23.15,24.24,50.8333,100,100,59,1
2022-03-26 07:00:00,10.38,21.66,18.2,23.2417,24.7,51.1429,100,100,59,1
2022-03-26 07:05:00,10.42,21.6733,18.2,23.3333,24.65,51.5,100,100,59,1
2022-03-26 07:10:00,10.46,21.6867,18.2,23.4,24.65,51.2222,100,100,59,1
2022-03-26 07:15:00,10.5,21.7,18.3571,23.7,24.94,51.8,100,100,58,1
2022-03-26 07:20:00,10.51,21.75,18.35,23.8167,25.1,50.6,100,100,58,1
2022-03-26 07:25:00,10.52,21.8,18.425,23.9333,25.175,50.9286,100,100,58,1
2022-03-26 07:30:00,10.53,21.85,18.5,24.0667,25.55,51.0833,100,100,58,1
2022-03-26 07:35:00,10.54,21.86,18.5,24.3,25.7,50.9444,100,100,58,1
2022-03-26 07:40:00,10.55,21.9267,18.5111,24.8,26.3,51.0833,100,100,59,1
2022-03-26 07:45:00,10.56,21.9933,18.5,24.9,26.4,51,100,100,59,1
2022-03-26 07:50:00,10.64,22.06,18.7,25.15,26.7333,51,100,100,59,1
2022-03-26 07:55:00,10.72,22.1086,18.7143,25.525,27.2333,51,100,100,59,1
2022-03-26 08:00:00,10.8,22.1571,18.7286,25.7,27.2667,51.6667,100,100,58,1
2022-03-26 08:05:00,10.85,22.1847,18.8429,25.55,27.3,50.8571,100,100,59,1
2022-03-26 08:10:00,10.9,22.2122,18.85,24.85,27,51.6667,100,100,59,1
2022-03-26 08:15:00,10.95,22.2398,18.85,24.45,26,51.5625,100,100,59,1
2022-03-26 08:20:00,11,22.2673,18.9,23.6,25.1333,51.6667,100,100,59,1
2022-03-26 08:25:00,10.97,22.2949,19,23.6062,24.65,51.3571,100,100,59,1
2022-03-26 08:30:00,10.94,22.3224,19.1,23.6125,24.65,51.4,100,100,58,1
2022-03-26 08:35:00,10.91,22.35,18.9,23.6187,24.65,50.9091,100,100,59,1
2022-03-26 08:40:00,10.88,22.3556,19,23.625,24.65,50.8462,100,100,59,1
2022-03-26 08:45:00,10.85,22.3,18.9778,23.4875,24.65,51.5,100,100,59,1
2022-03-26 08:50:00,10.82,22.2845,18.9556,23.35,24.6,51.4286,100,100,59,1
2022-03-26 08:55:00,10.79,22.2691,18.85,23.3333,24.6333,51.4375,100,100,58,1
2022-03-26 09:00:00,10.76,22.2536,18.7,23.36,24.6667,51.1176,100,100,58,1
2022-03-26 09:05:00,10.73,22.2382,18.7,23.35,24.6,50.8824,100,100,59,1
2022-03-26 09:10:00,10.7,22.2227,18.7,23.35,24.65,51.1818,100,100,59,1
2022-03-26 09:15:00,10.6714,22.2073,18.7,23.35,24.575,51,100,100,58,1
2022-03-26 09:20:00,10.6429,22.1918,18.6667,23.3333,24.5,50.6667,100,100,59,1
2022-03-26 09:25:00,10.6143,22.1764,18.7,23.2417,24.4,51.6,100,100,59,1
2022-03-26 09:30:00,10.5857,22.1609,18.7,23.15,24.3,50.8571,100,100,58,1
2022-03-26 09:35:00,10.5571,22.1455,18.5,23.05,24.45,50.9286,100,100,59,1
2022-03-26 09:40:00,10.5286,22.1545,18.48,23.225,24.28,50.5,100,100,59,1
2022-03-26 09:45:00,10.5,22.1636,18.5333,23.4,24.48,50.8125,100,100,59,1
2022-03-26 09:50:00,10.6,22.1727,18.5231,23.2833,24.46,51.2727,100,100,58,1
2022-03-26 09:55:00,10.6667,22.1818,18.6667,23.3417,24.35,50.72,100,100,58,1
2022-03-26 10:00:00,10.7333,22.1909,18.6,23.4,24.5,50.5625,100,100,58,1
2022-03-26 10:05:00,10.8,22.2,18.8,23.4,24.4,50.9333,100,100,58,1
2022-03-26 10:10:00,11,22.15,18.85,23.55,24.6,50.6471,100,100,58,1
2022-03-26 10:15:00,10.9625,22.1,18.85,23.65,24.86,50.9412,100,100,58,1
2022-03-26 10:20:00,10.925,22.15,18.7714,23.6,24.85,50.5714,100,100,58,1
2022-03-26 10:25:00,10.8875,22.15,18.7111,23.7833,24.9625,50.6,100,100,59,1
2022-03-26 10:30:00,10.85,22.15,18.775,23.7,25.0113,50.5833,100,100,59,1
2022-03-26 10:35:00,10.8125,22.15,18.6,23.775,25.06,50.5,100,100,59,1
2022-03-26 10:40:00,10.775,22.1556,18.7,23.85,25.1,50.8182,100,100,58,1
2022-03-26 10:45:00,10.7375,22.15,18.7,23.9333,25.2,50.6429,100,100,58,1
2022-03-26 10:50:00,10.7,22.1444,18.64,23.7,25.05,50.6667,100,100,58,1
2022-03-26 10:55:00,10.6846,22.15,18.5,23.7,25.04,50.5,100,100,58,1
2022-03-26 11:00:00,10.6692,22.1,18.425,23.65,25.05,50.5455,100,100,59,1
2022-03-26 11:05:00,10.6538,22.05,18.6,23.6,24.8333,51.7143,100,100,58,1
2022-03-26 11:10:00,10.6385,22.0444,18.5,23.725,24.9,50.8261,100,100,58,1
2022-03-26 11:15:00,10.6231,22.05,18.5,23.65,24.9667,50.7,100,100,58,1
2022-03-26 11:20:00,10.6077,22.05,18.5,23.6667,25.0333,50.7143,100,100,59,1
2022-03-26 11:25:00,10.5923,22.025,18.4,23.575,25.1,50.5455,100,100,59,1
2022-03-26 11:30:00,10.5769,22,18.6,23.4833,25.15,50.9231,100,100,58,1
2022-03-26 11:35:00,10.5615,21.975,18.5,23.3917,25.1667,50.6522,100,100,58,1
2022-03-26 11:40:00,10.5462,21.95,18.4,23.3,24.54,50.75,100,100,58,1
2022-03-26 11:45:00,10.5308,21.925,18.5,22.925,23.85,50.8125,100,100,58,1
2022-03-26 11:50:00,10.5154,21.9,18.5,22.5667,23.55,50.625,100,100,58,1
2022-03-26 11:55:00,10.5,21.875,18.3,22.3,23.2,50.1667,100,100,58,1
2022-03-26 12:00:00,10.5125,21.85,18.325,22.1,23,50.5,98,100,58,1
2022-03-26 12:05:00,10.525,21.8455,18.35,21.8,22.6,50.2667,100,100,58,1
2022-03-26 12:10:00,10.5375,21.85,18.3667,21.675,22.5,50.3333,100,100,58,1
2022-03-26 12:15:00,10.55,21.81,18.3333,21.55,22.3333,50.4,100,100,58,1
2022-03-26 12:20:00,10.5,21.77,18.2286,22,22.1,50.4444,100,100,57,1
2022-03-26 12:25:00,10.45,21.73,18.3333,22.45,23.1625,50.5714,100,100,57,1
2022-03-26 12:30:00,10.4,21.69,18.42,22.74,23.95,50.5909,100,100,58,1
2022-03-26 12:35:00,10.35,21.65,18.2333,23.3667,24.5,50.5909,100,100,58,1
2022-03-26 12:40:00,10.3,21.65,18.2,23.62,24.9,50.7273,100,100,58,1
2022-03-26 12:45:00,10.2167,21.65,18.1667,23.9,25.325,51.1667,100,100,58,1
2022-03-26 12:50:00,10.1333,21.6911,18,24.2333,25.7333,50.6154,100,100,58,1
2022-03-26 12:55:00,10.05,21.7322,18.2,24.9,26.4,50.6,100,100,58,1
2022-03-26 13:00:00,10.0292,21.7733,18.2,25.5667,27.175,50.6923,100,100,58,1
2022-03-26 13:05:00,10.0083,21.8144,18.2,26,28,50.9,100,100,59,1
2022-03-26 13:10:00,9.9875,21.8556,18.2,25.7,28.48,51.5,100,100,59,1
2022-03-26 13:15:00,9.96667,21.8857,18.2,25.0889,27.8125,51.2,100,100,58,1
2022-03-26 13:20:00,9.94583,21.9159,18.1,23.64,26.0222,50.5,100,100,58,1
2022-03-26 13:25:00,9.925,21.946,18,23.84,25.48,51,100,100,59,1
2022-03-26 13:30:00,9.90417,21.9762,18.2,24.25,26,50.5,100,100,59,1
2022-03-26 13:35:00,9.88333,22.0063,18.2,24.4,26.5,51.1,100,100,58,1
2022-03-26 13:40:00,9.8625,22.0365,18.2333,23.9833,25.8286,50.5,100,100,58,1
2022-03-26 13:45:00,9.84167,22.0667,18.1667,23.6857,25.4,50.7692,100,100,59,1
2022-03-26 13:50:00,9.82083,22.15,18.2,23.68,25.45,50.5,100,100,59,1
2022-03-26 13:55:00,9.8,22.15,18.2,23.65,25.5,50.75,100,100,58,1
2022-03-26 14:00:00,9.67,22.0917,18.1,23.625,25.275,50.5625,100,100,58,1
2022-03-26 14:05:00,9.54,22.0333,17.8667,23.8,25.5,50.3846,100,100,58,1
2022-03-26 15:25:00,7.95,22.0571,17.3667,26.8667,29.5,50,100,100,58,1
2022-03-26 15:30:00,7.8,22.0899,17.375,27.1667,29.88,49.5,100,100,59,1
2022-03-26 15:35:00,7.73333,22.1228,17.3833,27.2,30,50.5,100,100,59,1
2022-03-26 15:40:00,7.61667,22.1556,17.3917,27.4,30.1667,50.5294,100,100,59,1
2022-03-26 17:00:00,6.5,22.1333,16.7,25.7,28.9,49.5,100,100,59,1
2022-03-26 17:05:00,6.4,22.15,16.65,25.4,28.6833,49.5385,100,100,59,1
2022-03-26 17:10:00,6.3,22.1208,16.6,25.35,28.6583,49.5,100,100,59,1
2022-03-26 17:15:00,6.26667,22.0917,16.6,25.7333,28.6333,49.4444,100,100,59,1
2022-03-26 17:20:00,6.23333,22.0625,16.4833,24.3,26.7727,49.5294,100,100,59,1
2022-03-26 17:25:00,6.11667,22.0333,16.3667,22.9667,24.65,49.5,100,100,59,1
2022-03-26 17:30:00,6,21.9333,16.305,22.6833,24.2333,50.5,100,100,59,1
2022-03-26 17:35:00,5.93333,21.8333,16.2433,22.94,24.2222,49.5,100,100,59,1
2022-03-26 17:40:00,5.86667,21.7709,16.1817,23.05,24.84,49.5,100,100,59,1
2022-03-26 17:45:00,5.8,21.7085,16.12,23.44,25.275,49.5,100,100,59,1
2022-03-26 17:50:00,5.75,21.6462,16.1055,23.675,25.54,49.5,100,100,59,1
2022-03-26 17:55:00,5.73333,21.6469,16.0909,24,26,49.5,100,100,59,1
2022-03-26 18:00:00,5.675,21.6477,16.1,24.2,26.2,49.5,100,100,59,1
2022-03-26 18:05:00,5.61667,21.6485,16.1,24.5,26.5667,49.5,100,100,59,1
2022-03-26 18:10:00,5.55833,21.6492,16.1,24.8,27.0667,49.5,100,100,59,1
2022-03-26 18:15:00,5.5,21.65,16.1,25.15,27.4,49.4821,100,100,59,1
2022-03-26 18:20:00,5.46667,21.6571,16.1,25.5,27.875,49.4643,100,100,59,1
2022-03-26 18:25:00,5.43333,21.65,16.1,25.86,28.34,49.4464,100,100,59,1
2022-03-26 18:30:00,5.4,21.6833,16.1,26.0667,28.725,49.4286,100,100,59,1
2022-03-26 18:35:00,5.36667,21.7167,16.1,26.3333,28.975,49.6667,100,100,59,1
2022-03-26 18:40:00,5.33333,21.75,16.1,26.4,29.15,49.6111,100,100,59,1
2022-03-26 18:45:00,5.3,21.7833,16.1,26.7,29.4667,49.5556,100,100,59,1
2022-03-27 01:05:00,5.25,21.8467,16.06,25.5,28.9,49.4706,100,100,59,1
2022-03-27 01:10:00,5.3125,21.85,16.1,25.58,28.7625,49.5,100,100,59,1
2022-03-27 01:15:00,5.375,21.85,16.1,25.4571,29.025,49.5,100,100,59,1
2022-03-27 01:20:00,5.4375,21.85,16.1056,25.8,29.4,49.5,100,100,59,1
2022-03-27 01:25:00,5.5,21.85,16.1111,25.3,28.85,49.5,100,100,59,1
2022-03-27 04:05:00,5.7,21.7778,16.1,24.375,26.8833,49.4444,100,100,59,1
2022-03-27 04:10:00,5.71852,21.7417,16,24.25,26.2,49.5455,100,100,59,1
2022-03-27 04:15:00,5.73704,21.7056,16.2,24.6,26.7,49.5,100,100,59,1
2022-03-27 04:20:00,5.75556,21.6694,16.1,25.05,27.1,49.5,100,100,59,1
2022-03-27 04:25:00,5.81667,21.6333,16.1375,25.1,27.2875,49.5,100,100,59,1
2022-03-27 04:30:00,5.87778,21.65,16.175,25.3,27.65,49.5,100,100,59,1
2022-03-27 04:35:00,5.93889,21.6545,16.2125,25.775,28.1,49.5,100,100,59,1
2022-03-27 04:40:00,6,21.6835,16.25,25.9,28.4,49.5,100,100,59,1
2022-03-27 04:45:00,6.05,21.7124,16.2875,26.225,28.8,49.5,100,100,59,1
2022-03-27 04:50:00,6.1,21.7414,16.325,26.5333,29.15,49.5,100,100,59,1
2022-03-27 04:55:00,6.15,21.7703,16.3625,26.8333,29.48,50.5,100,100,59,1
2022-03-27 05:00:00,6.2,21.7993,16.4,26.7,29.55,50.5,100,100,59,1
2022-03-27 05:05:00,6.225,21.8282,16.455,26.65,29.4,50.5,100,100,59,1
2022-03-27 05:10:00,6.25,21.8571,16.51,27,29.7333,50.5,100,100,60,1
2022-03-27 05:15:00,6.3,21.85,16.565,27.35,30.25,50.5455,100,100,59,1
2022-03-27 05:20:00,6.36667,21.8911,16.62,27.5333,30.4,50,100,100,59,1
2022-03-27 07:10:00,7.2,21.8333,16.9,24.2167,26.1,50.5,100,100,59,1
2022-03-27 07:15:00,7.25,21.8373,16.92,24.55,26.1,50.5,100,100,59,1
2022-03-27 07:20:00,7.3,21.8413,16.9,24.65,26.5667,50.5,100,100,59,1
2022-03-27 07:25:00,7.4,21.8452,16.9778,25.15,27.175,50.5,100,100,59,1
2022-03-27 07:30:00,7.5,21.8492,17.0556,25.65,27.78,50.5,100,100,59,1
2022-03-27 07:35:00,7.56667,21.8532,17.1333,26,28.2333,50.5,100,100,59,1
2022-03-27 07:40:00,7.63333,21.8571,17.1,26.2,28.7333,50.5,100,100,59,1
2022-03-27 07:45:00,7.7,21.9786,17.17,26.4,28.85,50.5,100,100,59,1
2022-03-27 07:50:00,7.75,22.1,17.24,26.3,28.8,50.6,100,100,59,1
2022-03-27 07:55:00,7.8,22.0833,17.31,25.56,28.18,50.5,100,100,59,1
2022-03-27 08:00:00,8,22.0667,17.38,24.3833,27.075,50.5,100,100,59,1
2022-03-27 08:05:00,8.04,22.05,17.3933,23.6,25.5571,50.5,100,100,59,1
2022-03-27 08:10:00,8.08,22.0429,17.4067,23.4333,25.3,50.5,100,100,60,1
2022-03-27 08:15:00,8.12,22.0107,17.42,23.4,25.2,50.5,100,100,60,1
2022-03-27 08:20:00,8.16,21.9786,17.4333,23.775,25.7,50.5,98,100,59,1
2022-03-27 08:25:00,8.2,21.9464,17.4,23.85,25.7,50.5,100,100,59,1
2022-03-27 08:30:00,8.25,21.9143,17.4,24,26,50.5,100,100,59,1
2022-03-27 08:35:00,8.3,21.8821,17.4,23.7333,25.6333,50.5,100,100,59,1
2022-03-27 08:40:00,8.35,21.85,17.4519,23.4667,25.3,50.5,100,100,59,1
2022-03-27 08:45:00,8.4,21.8444,17.5037,23.2,25.1667,50.5,100,100,59,1
2022-03-27 18:30:00,11.0571,21.546,18.55,23.6,24.7,51.4286,100,100,60,1
2022-03-27 18:35:00,11.0918,21.548,18.6,23.6,24.7,51.5,100,100,60,1
2022-03-27 18:40:00,11.1265,21.55,18.5,23.3333,24.66,51.5,100,100,60,1
2022-03-27 18:45:00,11.1612,21.5667,18.5,23,24.62,51.5385,100,100,60,1
2022-03-27 18:50:00,11.1959,21.56,18.5,22.8,23.85,51.4615,100,100,60,1
2022-03-27 18:55:00,11.2306,21.5533,18.5,22.5,23.5,51.5,100,100,60,1
2022-03-27 19:00:00,11.2653,21.5467,18.5,22.3333,23.2,51.5,100,100,60,1
2022-03-27 19:05:00,11.3,21.54,18.5,22.2,23.08,51.5,100,100,60,1
2022-03-27 20:30:00,11.5,21.3517,18.5,22.3333,23.25,51.5,100,100,60,1
2022-03-27 20:35:00,11.5083,21.3511,18.5,22.1833,23.2,51.5,100,100,60,1
2022-03-27 20:40:00,11.5167,21.3506,18.5,21.8,22.675,51.5,100,100,60,1
2022-03-27 20:45:00,11.525,21.35,18.5,21.95,22.85,51.5455,100,100,60,1
2022-03-27 20:50:00,11.5333,21.3,18.5,21.9167,22.6667,51.9333,100,100,60,1
2022-03-27 20:55:00,11.5417,21.2812,18.5,21.8667,22.65,52.1667,100,100,60,1
2022-03-27 21:00:00,11.55,21.2625,18.5333,21.8,22.6333,52.1111,100,100,60,1
2022-03-27 21:05:00,11.5667,21.2438,18.5,21.75,22.5,52.1,100,100,60,1
2022-03-27 21:10:00,11.5926,21.225,18.5,21.7,22.5,51.6,100,100,60,1
2022-03-27 21:15:00,11.6185,21.2063,18.4947,21.7778,22.75,52.0667,100,100,60,1
2022-03-27 21:20:00,11.6444,21.1875,18.5,22.46,23.05,52.1111,100,100,60,1
2022-03-27 21:25:00,11.6704,21.1688,18.5,21.65,22.3333,51.6667,100,100,60,1
2022-03-27 21:30:00,11.6963,21.15,18.5,22.125,22.7,51.5333,100,100,60,1
2022-03-27 21:35:00,11.7222,21.14,18.5,22.22,23.0667,51.625,100,100,60,1
2022-03-27 21:40:00,11.7481,21.1538,18.5,22.05,22.7,51.6,100,100,60,1
2022-03-27 21:45:00,11.7741,21.1462,18.5,21.8667,22.5,51.6667,100,100,60,1
2022-03-27 21:50:00,11.8,21.15,18.5,21.64,22.35,51.8889,100,100,60,1
2022-03-27 21:55:00,11.8286,21.1133,18.5,21.7,22.14,52.5,100,100,60,1
2022-03-27 22:00:00,11.8571,21.0767,18.5,21.5333,22,51.9231,100,100,60,1
2022-03-27 22:05:00,11.8857,21.04,18.5,21.35,21.8,52.3333,100,100,60,1
2022-03-27 22:10:00,11.9143,21.05,18.5,21.2,21.85,52.5,100,100,60,1
2022-03-27 22:15:00,11.9429,21.0583,18.5,21.16,21.775,52.25,100,100,60,1
2022-03-27 22:20:00,11.9714,21.0667,18.5,21.225,21.7,52.25,100,100,60,1
2022-03-27 22:25:00,12,21.075,18.5,21.45,21.7667,52.1538,100,100,60,1
2022-03-28 00:25:00,11.8,20.85,18.3571,22.3,23.0667,52.4545,100,100,60,1
2022-03-28 04:45:00,11.06,20.9125,18.2,23.375,24.725,51.8125,100,100,60,1
2022-03-28 04:50:00,11.2533,20.975,18.2,23.2375,24.5333,51.6111,100,100,60,1
2022-03-28 04:55:00,11.4467,21.0375,18.7889,23.1,24.35,51.5,100,100,60,1
2022-03-28 05:00:00,11.64,21.1,19.3778,24.8588,24.7375,20.7273,100,100,47,1
2022-03-28 05:05:00,11.6933,21.0938,18.6833,23.2625,24.3571,46.3846,100,100,59,1
2022-03-28 05:10:00,11.7467,21.0875,18.4,22.75,23.96,51.7273,100,100,60,1
2022-03-28 05:15:00,11.8,21.0813,18.4267,22.5333,23.5714,51.8333,100,100,60,1
2022-03-28 05:20:00,11.8286,21.075,18.4533,22.025,22.9667,51.5,100,100,59,1
2022-03-28 05:25:00,11.8571,21.0688,18.48,22.05,22.9083,51.5714,100,100,60,1
2022-03-28 05:30:00,11.8857,21.0625,18.5067,21.9143,22.85,51.8462,98,100,60,1
2022-03-28 05:35:00,11.9143,21.0563,18.5333,21.9333,22.675,52.2308,100,100,60,1
2022-03-28 05:40:00,11.9429,21.05,18.5,21.8389,22.5667,51.9,100,100,60,1
2022-03-28 05:45:00,11.9714,21.06,18.5,21.7444,22.6,52.25,100,100,60,1
2022-03-28 05:50:00,12,21.13,18.6,21.65,22.3333,52.3333,100,100,60,1
2022-03-28 05:55:00,12.019,21.2,18.7,22.0833,22.8333,52.2143,100,100,60,1
2022-03-28 06:00:00,12.0381,21.15,18.7333,21.8333,22.475,52.1333,100,100,60,1
2022-03-28 06:05:00,12.0571,21.15,18.7222,21.62,22.35,52.2308,100,100,60,1
2022-03-28 06:10:00,12.05,21.15,18.7111,21.6667,22.3,52,100,100,60,1
2022-03-28 06:15:00,12.0429,21.15,18.7,21.65,22.1333,52,100,100,60,1
2022-03-28 07:35:00,11.8,21.1571,18.4889,21.7,22.4,52.0909,100,100,60,1
2022-03-28 08:50:00,12,21.05,18.5143,21.4,21.95,52.1667,100,100,60,1
2022-03-28 08:55:00,12.0095,21.05,18.48,21.525,22,52.25,100,100,60,1
2022-03-28 09:00:00,12.019,21.05,18.49,21.65,22.05,52,100,100,60,1
2022-03-28 09:05:00,12.0286,21.05,18.5,21.7333,22.5,52.2222,100,100,61,1
2022-03-28 09:10:00,12.0381,21.05,18.52,21.65,22.175,52.5,100,100,61,1
2022-03-28 09:15:00,12.0476,21.05,18.5,21.7,22.375,52.5714,100,100,60,1
2022-03-28 09:20:00,12.0571,21.05,18.5697,21.7333,22.175,52.4615,100,100,60,1
2022-03-28 09:25:00,12.0667,21.05,18.6394,21.6333,22.2,52.5,100,100,60,1
2022-03-28 09:30:00,12.1833,21.05,18.7091,21.6,22.1,52.5,100,100,60,1
2022-03-28 09:35:00,12.3,21.05,18.7,21.45,21.8,52.5556,100,100,61,1
2022-03-28 09:40:00,12.5,21.05,18.8667,21.3,21.85,52.2222,100,100,60,1
2022-03-28 09:45:00,12.7,21.05,18.85,21.3667,21.9,52.2857,100,100,60,1
2022-03-28 09:50:00,13,21.05,19.0111,21.45,21.95,52.4615,100,100,61,1
2022-03-28 09:55:00,13.05,21.05,19,21.5,21.875,52.5,100,100,61,1
2022-03-28 10:00:00,13.1,21.05,19.2333,21.5,21.9,52.5,100,100,60,1
2022-03-28 10:05:00,13.3,21.05,19.2,21.35,21.65,52.5714,100,100,60,1
2022-03-28 10:10:00,13.5,21.0667,19.2,21.35,21.7333,52.5,100,100,61,1
2022-03-28 10:15:00,13.5667,21.0455,19.35,21.35,21.6333,52.5,100,100,60,1
2022-03-28 10:20:00,13.8,21.0667,19.36,21.35,21.5333,52.6364,100,100,60,1
2022-03-28 10:25:00,13.9,21,19.5,21.35,21.7,52.5,100,100,60,1
2022-03-28 10:30:00,14,21.0538,19.5143,21.15,21.525,52.7778,100,100,60,1
2022-03-28 10:35:00,14.0667,21.0429,19.5,21.1333,21.35,52.5,100,100,60,1
2022-03-28 12:10:00,14.3405,20.8429,19.4857,20.7575,20.9278,52.5789,100,100,60,1
2022-03-28 12:15:00,14.3,20.8545,19.4179,20.74,20.9667,52.1333,100,100,60,1
2022-03-28 13:30:00,14.05,20.85,19.3333,20.675,20.8,52.3571,100,100,60,1
2022-03-28 13:35:00,13.9667,20.85,19.35,20.6667,20.875,52.1111,100,100,59,1
2022-03-28 13:40:00,13.8833,20.85,19.1857,21,21.375,51.6667,100,100,60,1
2022-03-28 13:45:00,13.8,20.85,19.0429,21,21.1,51.9333,100,100,60,1
2022-03-28 13:50:00,13.55,20.85,18.9,21.025,21.25,51.9444,100,100,60,1
2022-03-28 13:55:00,13.48,20.85,19.0333,21.15,21.3,52.4,100,100,60,1
2022-03-28 14:00:00,13.41,20.85,19.0167,21.35,21.65,52.1429,100,100,60,1
2022-03-28 14:05:00,13.34,20.85,19,21.1,21.4667,52.5,100,100,60,1
2022-03-28 14:10:00,13.27,20.85,18.9857,21.15,21.5,52.1667,100,100,60,1
2022-03-28 14:15:00,13.2,20.85,19,20.9,21.2,52.5556,100,100,60,1
2022-03-28 14:20:00,13.1333,20.85,19,20.8,21.3667,52,100,100,60,1
2022-03-28 14:25:00,13.0667,20.85,18.85,20.9,21,52.5385,100,100,60,1
2022-03-28 14:30:00,13,20.8556,18.85,21.05,21.375,52.2857,100,100,60,1
2022-03-28 14:35:00,12.8,20.85,18.8333,20.7,21.0667,52.2353,100,100,59,1
2022-03-28 14:40:00,12.55,20.85,18.6667,21.2,21.52,51.8,100,100,60,1
2022-03-28 14:45:00,12.425,20.85,18.6,21.4,21.8667,52,100,100,60,1
2022-03-28 14:50:00,12.3,20.85,18.5333,21.6,22.15,51.7333,100,100,60,1
2022-03-28 14:55:00,12.175,20.85,18.4667,21.4,21.82,51.7,100,100,59,1
2022-03-28 15:00:00,12.05,20.85,18.5,21.5,22,51.6111,100,100,60,1
2022-03-28 15:05:00,11.98,20.85,18.5,21.325,21.7,51.5789,100,100,60,1
2022-03-28 15:10:00,11.91,20.85,18.5333,21.1,21.625,51.7,100,100,59,1
2022-03-28 15:15:00,11.84,20.85,18.5,21.4,21.9,51.6364,100,100,59,1
2022-03-28 15:20:00,11.77,20.85,18.36,21.2333,21.725,51.6875,100,100,60,1
2022-03-28 15:25:00,11.7,20.85,18.3444,21.5667,22.15,51.5,100,100,59,1
2022-03-28 15:30:00,11.6444,20.8467,18.3472,21.5,22.3,51.5,100,100,60,1
2022-03-28 15:35:00,11.5889,20.85,18.35,21.78,22.5667,52,100,100,60,1
2022-03-28 15:40:00,11.5333,20.8545,18.2,22.05,22.7433,51.5714,100,100,60,1
2022-03-28 17:25:00,10.3357,21.06,17.8274,23.61,24.85,51.8889,100,100,60,1
2022-03-28 17:30:00,10.3,21.2,17.8405,23.7,24.9,51.5714,100,100,60,1
2022-03-28 17:35:00,10.2375,21.15,17.8536,23.725,25.14,51.5,100,100,60,1
2022-03-28 17:40:00,10.175,21.1476,17.8667,23.6667,25.1,52,100,100,59,1
2022-03-28 17:45:00,10.1125,21.1452,17.8,23.7083,25.15,51.7,100,100,59,1
2022-03-28 17:50:00,10.05,21.1429,17.78,23.75,25.2375,51.5,100,100,60,1
2022-03-28 17:55:00,10.05,21.1548,17.8,23.7917,25.325,51.6111,100,100,60,1
2022-03-28 18:00:00,9.96667,21.1667,17.8333,23.8333,25.4125,51.7647,100,100,59,1
2022-03-28 18:05:00,9.88333,21.15,17.8,24.15,25.5,51.9444,100,100,59,1
2022-03-28 18:10:00,9.8,21.1861,17.78,24.1,25.72,51.6667,100,100,59,1
2022-03-28 18:15:00,9.5,21.2222,17.665,24.3143,25.94,51.6667,100,100,59,1
2022-03-28 18:20:00,9.4,21.2583,17.55,24.4,25.9,51.7857,100,100,59,1
2022-03-28 18:25:00,9.3,21.2944,17.55,24.6,26.1667,51.7692,100,100,59,1
2022-03-28 18:30:00,9,21.3306,17.5333,24.8,26.5667,51.8,100,100,59,1
2022-03-28 18:35:00,8.7,21.3667,17.3667,25.1667,27.0667,51.5,100,100,60,1
2022-03-28 18:40:00,8.6,21.35,17.4,25.6,27.475,51.5,100,100,60,1
2022-03-28 20:05:00,6.23333,21.3333,16.2433,21.55,22.8,50.3333,100,100,60,1
2022-03-28 20:10:00,6.25,21.3048,16.1817,21.4,22.54,50.5,100,100,60,1
2022-03-28 20:15:00,6.125,21.2762,16.12,21.05,22.1,50.5,100,100,60,1
2022-03-28 20:20:00,6,21.2476,16.1,20.8,22.0333,50.5556,100,100,60,1
2022-03-28 20:25:00,5.9,21.219,16.0667,20.6,21.9,50.5,100,100,60,1
2022-03-28 20:30:00,5.8,21.1905,15.9,20.5,21.55,50.5,100,100,60,1
2022-03-28 20:35:00,5.7,21.1619,15.8,20.4,21.6,50.5,100,100,60,1
2022-03-28 20:40:00,5.6,21.1333,15.9,20.34,21.3,50.5,100,100,59,1
2022-03-28 20:45:00,5.5,21.0333,15.7667,20.28,21.225,50.5,100,100,60,1
2022-03-28 20:50:00,5.4,21.05,15.6333,20,21,50.4,100,100,60,1
2022-03-28 20:55:00,5.3,20.9778,15.5,20.1,20.8333,50.5,100,100,60,1
2022-03-28 21:00:00,5.26667,20.9056,15.6,19.8,20.6,50.5,100,100,60,1
2022-03-28 21:05:00,5.23333,20.8333,15.4714,19.85,20.7857,50.5385,98,100,60,1
2022-03-28 21:10:00,5.15556,20.7833,15.3429,19.6333,20.5333,50.5,100,100,60,1
2022-03-28 21:15:00,5.07778,20.7333,15.2571,19.5,20.4333,50.4615,100,100,60,1
2022-03-28 21:20:00,5,20.6833,15.1714,19.4667,20.3,50.5,100,100,60,1
2022-03-28 21:25:00,4.96,20.6333,15.0857,19.4333,20.4,50.5714,100,100,60,1
2022-03-28 21:30:00,4.92,20.5917,15,19.5,20.2667,50,100,100,60,1
2022-03-28 21:35:00,4.88,20.55,14.9889,19.4,20.2333,50.5,100,100,60,1
2022-03-28 21:40:00,4.84,20.5333,15.0333,19.4,20.1091,50.5,100,100,60,1
2022-03-28 21:45:00,4.8,20.485,15,19.1333,20.0333,50.5556,100,100,60,1
2022-03-28 21:50:00,4.78,20.4367,14.9889,19.0333,20,50.5,100,100,60,1
2022-03-28 21:55:00,4.76,20.3883,14.8944,19.0556,19.85,50.4286,100,100,60,1
2022-03-28 22:00:00,4.74,20.34,14.8,19.0778,19.9,50.6,100,100,60,1
2022-03-28 22:05:00,4.68,20.3427,14.7667,19.1,19.95,50.3333,100,100,60,1
2022-03-28 22:10:00,4.62,20.3453,14.7704,19.8714,20.56,50.5,100,100,59,1
2022-03-28 22:15:00,4.56,20.348,14.7741,19.7286,20.75,50.5,100,100,60,1
2022-03-28 22:20:00,4.5,20.3507,14.7778,20.7,21.8333,50.5,100,100,60,1
2022-03-28 22:25:00,4.475,20.3533,14.7815,21.1333,22.5667,50.6,100,100,60,1
2022-03-28 22:30:00,4.45,20.356,14.7852,21.35,22.86,50.5,100,100,60,1
2022-03-28 22:35:00,4.425,20.3587,14.7889,21.8333,23.4,50.4545,100,100,60,1
2022-03-28 22:40:00,4.4,20.3613,14.7926,22.0714,23.65,50.5,100,100,60,1
2022-03-28 22:45:00,4.375,20.364,14.7963,22.35,24.0667,50.5,100,100,60,1
2022-03-28 22:50:00,4.35,20.3667,14.8,22.6,24.5,50.5,100,100,60,1
2022-03-28 22:55:00,4.325,20.3833,14.8,22.65,24.6667,50.5,100,100,60,1
2022-03-28 23:00:00,4.3,20.4,14.8,22.925,24.8,50.5,100,100,60,1
2022-03-29 00:20:00,4,20.6992,14.8,24.85,27.25,49.9167,100,100,60,1
2022-03-29 00:25:00,3.98333,20.7215,14.8,24.85,27.4,49.3333,100,100,60,1
2022-03-29 00:30:00,3.96667,20.7438,14.8071,25.175,27.675,50,100,100,60,1
2022-03-29 00:35:00,3.95,20.7661,14.8143,25.2875,27.8625,50.6,100,100,60,1
2022-03-29 00:40:00,3.93333,20.7884,14.78,25.4,28.05,49.6667,100,100,60,1
2022-03-29 00:45:00,3.91667,20.8107,14.8077,25.7,28.1333,50.0833,100,100,60,1
2022-03-29 00:50:00,3.9,20.8331,14.8,25.7,28.4,50.5,100,100,60,1
2022-03-29 00:55:00,3.88333,20.8554,14.7909,25.8333,28.35,50.5,100,100,60,1
2022-03-29 01:00:00,3.86667,20.8777,14.8143,25.9667,28.65,50.5,100,100,60,1
2022-03-29 01:05:00,3.85,20.9,14.7909,26,28.9,50.5,100,100,60,1
2022-03-29 01:10:00,3.84286,20.85,14.8111,26.075,28.8667,50.5,100,100,60,1
2022-03-29 05:20:00,3.38182,21.15,14.9143,26.1,29.1,49.5,100,100,60,1
2022-03-29 05:25:00,3.40909,21.15,14.8667,26.2667,29.15,49.4615,100,100,60,1
2022-03-29 05:30:00,3.43636,21.15,14.9333,26.2,29.1,49.5556,100,100,60,1
2022-03-29 05:35:00,3.46364,21.15,14.8909,26.4,29.1167,49.3333,100,100,60,1
2022-03-29 05:40:00,3.49091,21.15,14.9333,26.225,29.1333,49.8571,100,100,60,1
2022-03-29 05:45:00,3.51818,21.15,14.88,26.1,29.05,49.5,100,100,60,1
2022-03-29 05:50:00,3.54545,21.15,14.9,26.24,29.12,49.5,100,100,60,1
2022-03-29 05:55:00,3.57273,21.15,14.9143,26.26,29.25,49.5,100,100,60,1
2022-03-29 06:00:00,3.6,21.15,14.9,26.2233,29.175,49.5,100,100,59,1
2022-03-29 06:05:00,3.61,21.15,14.9,26.1867,29.1075,49.5,100,100,59,1
2022-03-29 06:10:00,3.62,21.15,14.9,26.15,29.04,49.5,100,100,60,1
2022-03-29 06:15:00,3.63,21.1571,14.975,26.275,29.0571,49.5,100,100,59,1
2022-03-29 06:20:00,3.64,21.1841,15.05,26.4,29.0952,49.4,100,100,59,1
2022-03-29 06:25:00,3.65,21.2111,15.125,26.14,29.1333,49.5714,100,100,60,1
2022-03-29 06:30:00,3.66,21.2381,15.2,26.3,29.2333,50.1667,100,100,60,1
2022-03-29 06:35:00,3.65,21.2651,15.1,26.3,29.05,50.6667,100,100,59,1
2022-03-29 06:40:00,3.6875,21.2921,15.1,26.275,29.175,49.7273,100,100,59,1
2022-03-29 06:45:00,3.725,21.319,15.08,26.3375,29.15,50.1,100,100,59,1
2022-03-29 06:50:00,3.7625,21.346,15.12,26.4,29.15,49.7,100,100,60,1
2022-03-29 06:55:00,3.8,21.373,15.16,26.3,29.15,49.6667,100,100,59,1
2022-03-29 07:00:00,3.85714,21.4,15.2,26.4667,29.22,49.5,100,100,59,1
2022-03-29 08:10:00,4.7,21.55,15.76,26.85,29.85,50.2778,100,100,60,1
2022-03-29 08:15:00,4.8,21.65,15.92,27.15,30.1,50.5556,100,100,60,1
2022-03-29 08:20:00,5,21.7222,16.2,27.38,30.2667,50.4444,100,100,59,1
2022-03-29 08:25:00,5.25,21.7944,16.16,27.35,30.3667,50.5455,100,100,60,1
2022-03-29 08:30:00,5.225,21.8667,16.12,27.425,30.6,50.4545,100,100,60,1
2022-03-29 08:35:00,5.2,21.8878,16.08,27.5,30.35,50.5,100,100,60,1
2022-03-29 08:40:00,5,21.909,16.04,27.6,30.65,50.6,100,100,59,1
2022-03-29 08:45:00,4.8,21.9302,16,27.55,30.6417,50.4444,100,100,59,1
2022-03-29 08:50:00,4.675,21.9513,15.8,27.5,30.6333,50.5,100,100,59,1
2022-03-29 08:55:00,4.3,21.9725,15.5,27.35,30.625,50.25,100,100,60,1
2022-03-29 09:00:00,4,21.9937,15.5571,27.6,30.6167,50.5,100,100,60,1
2022-03-29 09:05:00,4.2,22.0148,15.6143,27.8,31,50.5385,100,100,60,1
2022-03-29 09:10:00,4.5,22.036,16.08,28.1333,31.3,50.5,100,100,60,1
2022-03-29 09:15:00,4.7,22.0571,16.12,28.1667,31.6,50.5,100,100,60,1
2022-03-29 09:20:00,4.5,22.079,15.9,28.1,31.4,50.4444,100,100,59,1
2022-03-29 09:25:00,4.3,22.101,15.74,27.9,31.2,50.5,100,100,60,1
2022-03-29 09:30:00,4,22.1229,15.58,28,31.18,50.5,100,100,60,1
2022-03-29 09:35:00,3.93333,22.1448,15.6333,27.95,31.2,50.5,100,100,60,1
2022-03-29 09:40:00,4.4,22.1667,16.1,28,31.15,50.5556,100,100,60,1
2022-03-29 09:45:00,4.75,22.15,16.25,28.2,31.4,51,100,100,59,1
2022-03-29 10:55:00,4.3,22.1462,15.9,25.88,29.4667,50.5455,100,100,59,1
2022-03-29 11:00:00,4.1,22.0731,15.8,26.2,29.6571,50.4286,100,100,59,1
2022-03-29 11:05:00,3.9,22,15.5,26.15,29.85,50.5,100,100,59,1
2022-03-29 11:10:00,3.65,22.05,15.3667,26.2333,29.9,49.5,100,100,60,1
2022-03-29 11:15:00,3.4,22.0515,15.4111,26.7,30.4,50.5,100,100,59,1
2022-03-29 11:20:00,3.5,22.053,15.4,26.6667,30.5667,50.5,100,100,59,1
2022-03-29 11:25:00,3.6,22.0545,15.6,26.3333,30.3,50.5,100,100,60,1
2022-03-29 11:30:00,3.66667,22.1023,15.7,26.3833,30.275,50.5714,100,100,60,1
2022-03-29 11:35:00,3.85,22.15,15.85,26.3,30.05,50.4,100,100,60,1
2022-03-29 11:40:00,4.1,22.1538,16,26.48,30.225,50.5714,100,100,60,1
2022-03-29 11:45:00,4.4,22.15,16.2,26.55,30.15,50.5,100,100,60,1
2022-03-29 11:50:00,4.75,22.1458,16.4,26.6,30.16,50.5,100,100,60,1
2022-03-29 11:55:00,4.725,22.1417,16.3,26.15,29.6333,50.5,100,100,59,1
2022-03-29 12:00:00,4.7,22.1375,16.4,25.9,29.32,50.4545,100,100,59,1
2022-03-29 12:05:00,4.4,22.1333,16,26.025,29.3667,50.3571,100,100,59,1
2022-03-29 12:10:00,4.425,22.15,16,26.0333,29.55,50.3333,100,100,59,1
2022-03-29 12:15:00,4.45,22.1518,16,26.5,29.94,49.6471,100,100,59,1
2022-03-29 12:20:00,4.475,22.1536,16,26.88,30.5,50.5714,100,100,60,1
2022-03-29 12:25:00,4.5,22.1554,16.12,26.8,30.7,50.3,100,100,59,1
2022-03-29 12:30:00,4.52778,22.1571,16.0857,26.1571,29.6667,50.5,100,100,59,1
2022-03-29 12:35:00,4.55556,22.1333,16.1333,26.15,29.675,50.5,100,100,59,1
2022-03-29 12:40:00,4.58333,22.1417,16.1,26.55,30.15,50.5294,100,100,59,1
2022-03-29 12:45:00,4.61111,22.15,16,26.56,30.1,50.4444,100,100,59,1
2022-03-29 12:50:00,4.63889,22.1133,15.9,26.3,30.05,50.5714,100,100,59,1
2022-03-29 12:55:00,4.66667,22.0767,15.8667,26.5,30.0667,50.4545,100,100,59,1
2022-03-29 13:00:00,4.69444,22.04,16,26.55,30.0667,50.1667,100,100,59,1
2022-03-29 13:05:00,4.72222,22.045,16.1143,26.6,30.4333,50,100,100,59,1
2022-03-29 13:10:00,4.75,22.05,16.1,26.3,30.0333,49.7143,100,100,60,1
2022-03-29 13:15:00,5,22.05,16.25,26.4333,29.9,50.4,100,100,60,1
2022-03-29 13:20:00,4.9,22.0538,16.4,26.3,29.88,50.5,100,100,60,1
2022-03-29 13:25:00,4.8,22.05,16.2,26.475,30.1,50.5455,100,100,60,1
2022-03-29 13:30:00,4.7,22.0462,16.0667,26.3833,30.1,50.5,100,100,60,1
2022-03-29 13:35:00,4.65,22.05,16.0933,26.4,29.8333,50.4667,100,100,59,1
2022-03-29 13:40:00,4.6,22.05,16.12,26.2,29.65,50.5,100,100,59,1
2022-03-29 13:45:00,4.55,22.05,16.08,26.36,29.9,50.5333,100,100,59,1
2022-03-29 13:50:00,4.5,22.0525,16.1,26.3,29.92,50.5,100,100,59,1
2022-03-29 13:55:00,4.3,22.055,15.8667,26.34,30.0667,50.5,100,100,59,1
2022-03-29 14:00:00,4.36667,22.0575,15.9333,26.425,30.15,50.6667,100,100,60,1
2022-03-29 14:05:00,4.43333,22.06,16.1333,26.6125,30.26,50.5,100,100,60,1
2022-03-29 14:10:00,4.5,22.105,16.1,26.3667,30,50.5,100,100,59,1
2022-03-29 14:15:00,4.4,22.15,16,26.4,30.18,50.5714,100,100,59,1
2022-03-29 14:20:00,4.3,22.1529,15.9,26.1286,29.7333,50.6667,100,100,60,1
2022-03-29 14:25:00,4.4,22.15,16,26.52,29.5143,50.5,100,100,60,1
2022-03-29 14:30:00,4.5,22.15,16.1,25.4167,28.0846,50.5,100,100,59,1
2022-03-29 15:40:00,4.3,22.12,15.8667,28.68,31.96,50.5,100,100,60,1
2022-03-29 15:45:00,4.2,22.1433,15.9,28.94,32.3333,50.5,100,100,59,1
2022-03-29 15:50:00,4.1,22.1667,15.8333,28.2,32.5143,50.5,100,100,60,1
2022-03-29 15:55:00,4,22.15,15.7667,27.56,31.85,50.5,100,100,59,1
2022-03-29 16:00:00,3.9,22.1464,15.7,26.6,30.425,50.5,100,100,60,1
2022-03-29 16:05:00,3.8,22.1429,15.6333,26.3333,29.9571,50.5,100,100,60,1
2022-03-29 16:10:00,3.725,22.1063,15.5667,26.36,30.1143,50.25,100,100,60,1
2022-03-29 16:15:00,3.65,22.0698,15.4,25.975,29.6333,50.5,100,100,60,1
2022-03-29 16:20:00,3.525,22.0333,15.4,26.1,29.925,50.5,100,100,60,1
2022-03-29 16:25:00,3.4,22.0192,15.3,26.2333,30.0833,50.5,100,100,60,1
2022-03-29 16:30:00,3.35,22.0051,15.5,26.24,30.1333,50.5,100,100,60,1
2022-03-29 16:35:00,3.33333,21.991,15.3667,26.4,30.45,49.7,98,100,60,1
2022-03-29 16:40:00,3.2875,21.9769,15.3286,26.35,30.44,49.4545,100,100,60,1
2022-03-29 16:45:00,3.24167,21.9628,15.2905,26.2,30.24,49.5455,100,100,60,1
2022-03-29 16:50:00,3.19583,21.9487,15.2524,26.05,29.8,49.5,100,100,60,1
2022-03-29 16:55:00,3.15,21.9346,15.2143,26.075,29.8,49.5,99,100,60,1
2022-03-29 17:00:00,3.06667,21.9205,15.1762,26.1,29.8667,49.5,100,100,60,1
2022-03-29 17:05:00,2.98333,21.9064,15.1381,26.35,30.15,49.5,100,100,60,1
2022-03-29 17:10:00,2.9,21.8923,15.1,26.55,30.1917,49.5,100,100,60,1
2022-03-29 17:15:00,2.86667,21.8782,15.0857,26.2667,30.2333,49.5,100,100,60,1
2022-03-29 17:20:00,2.83333,21.8641,15.0393,26.1667,30.0333,49.5,100,100,60,1
2022-03-29 17:25:00,2.7875,21.85,14.9929,26.1667,30.0917,49.6,100,100,60,1
2022-03-29 17:30:00,2.74167,21.85,14.9464,26.1667,30.15,49.7,100,100,60,1
2022-03-29 17:35:00,2.69583,21.8444,14.9,26.35,30.35,49.8,100,100,60,1
2022-03-29 17:40:00,2.65,21.85,14.8857,26.25,30.475,49.5,100,100,60,1
2022-03-29 22:20:00,1.84,21.35,14.32,25.86,28.52,49.5,100,100,60,1
2022-03-29 22:25:00,1.82333,21.35,14.2909,26.1,29.1,49.4286,100,100,60,1
2022-03-29 22:30:00,1.80667,21.35,14.3121,25.9667,28.88,49.5,97,100,60,1
2022-03-29 22:35:00,1.79,21.35,14.3333,26.525,29.45,49.5714,100,100,60,1
2022-03-29 22:40:00,1.77333,21.36,14.4333,27.3833,30.62,49.4545,100,100,60,1
2022-03-29 22:45:00,1.75667,21.4013,14.5333,27.65,31.36,49.6,100,100,60,1
2022-03-29 22:50:00,1.74,21.4427,14.4667,27.3,30.7333,49.5,100,100,60,1
2022-03-29 22:55:00,1.72333,21.484,14.4844,28.1,31.5125,49.4444,100,100,60,1
2022-03-29 23:00:00,1.70667,21.5253,14.5022,28.65,32.5667,49.5,100,100,60,1
2022-03-29 23:05:00,1.69,21.5667,14.52,28.9,32.75,49.5714,100,100,60,1
2022-03-29 23:10:00,1.67333,21.6167,14.5,29,33,49.5,100,100,60,1
2022-03-29 23:15:00,1.65667,21.6667,14.48,29.1,33.15,49.5,100,100,60,1
2022-03-29 23:20:00,1.64,21.664,14.5091,28.9,33.1,49.5,100,100,60,1
2022-03-29 23:25:00,1.59143,21.6614,14.4,27.7857,32.6,49.4545,100,100,60,1
2022-03-29 23:30:00,1.54286,21.6587,14.38,26.575,31.3375,49.5,100,100,60,1
2022-03-29 23:35:00,1.51071,21.6561,14.36,26.2167,30.3286,49.5,100,100,60,1
2022-03-29 23:40:00,1.47857,21.6534,14.34,26.78,31.14,49.5385,100,100,60,1
2022-03-29 23:45:00,1.44643,21.6508,14.32,26.5333,30.7667,49.5,100,100,60,1
2022-03-29 23:50:00,1.41429,21.6481,14.3,26.45,30.55,49.4762,100,100,60,1
2022-03-29 23:55:00,1.38214,21.6455,14.2909,26.6,30.9,49.5294,100,100,60,1
2022-03-30 00:00:00,1.35,21.65,14.3,26.7,31.05,49.4545,100,100,60,1
2022-03-30 00:05:00,1.34667,21.65,14.3,26.6,30.8667,49.5,100,100,60,1
2022-03-30 02:50:00,1.35,21.7613,14.4724,29.1333,33.0833,49.5,100,100,60,1
2022-03-30 02:55:00,1.35333,21.792,14.5029,29.3167,33.4333,49.5,100,100,60,1
2022-03-30 03:00:00,1.36974,21.8227,14.5333,28.92,33.2833,49.5333,100,100,60,1
2022-03-30 03:05:00,1.38615,21.8533,14.4857,27.66,32.3333,49.5,100,100,60,1
2022-03-30 03:10:00,1.40256,21.8462,14.5,27.06,31.35,49.4545,100,100,60,1
2022-03-30 03:15:00,1.41897,21.85,14.5,26.46,30.7,49.5,100,100,60,1
2022-03-30 03:20:00,1.43538,21.83,14.5,26.95,31.4,49.5,100,100,60,1
2022-03-30 03:25:00,1.45179,21.81,14.5,26.65,31.05,49.5,100,100,60,1
2022-03-30 03:30:00,1.46821,21.79,14.5,26.8,31.1,49.5455,100,100,60,1
2022-03-30 03:35:00,1.48462,21.77,14.5,26.7333,31.1333,50,100,100,60,1
2022-03-30 03:40:00,1.50103,21.75,14.5,26.45,30.6833,49.5294,100,100,60,1
2022-03-30 03:45:00,1.51744,21.73,14.5,26.75,30.9,49.5,100,100,60,1
2022-03-30 03:50:00,1.53385,21.71,14.5,26.35,30.5,49.5,100,100,60,1
2022-03-30 03:55:00,1.55026,21.69,14.5,26.84,31.0143,49.5,100,100,60,1
2022-03-30 04:00:00,1.56667,21.67,14.5,26.56,30.75,49.5,100,100,60,1
2022-03-30 04:05:00,1.55,21.65,14.5,26.6667,31.0333,49.4545,100,100,60,1
2022-03-30 04:10:00,1.66,21.65,14.5,26.4667,30.66,49.5,100,100,60,1
2022-03-30 04:15:00,1.72333,21.65,14.5143,26.35,30.4857,49.5,100,100,60,1
2022-03-30 04:20:00,1.78667,21.65,14.6927,26.4,30.325,49.5,100,100,60,1
2022-03-30 04:25:00,1.85,21.65,14.8711,26.8,31.0625,49.5,100,100,60,1
2022-03-30 04:30:00,1.86667,21.6357,15.0495,26.5,30.68,49.5556,100,100,60,1
2022-03-30 04:35:00,1.92333,21.6214,15.2279,26.48,30.6,49.5,100,100,60,1
2022-03-30 04:40:00,1.98,21.6071,15.4063,26.7,30.6125,49.5,100,100,60,1
2022-03-30 04:45:00,2.03667,21.5929,15.5848,26.55,30.55,49.5,100,100,60,1
2022-03-30 04:50:00,2.09333,21.5786,15.7632,26.65,30.85,49.4615,100,100,60,1
2022-03-30 04:55:00,2.15,21.5643,15.9416,26.425,30.575,49.5,100,100,60,1
2022-03-30 05:00:00,2.9,21.55,16.12,32.8389,31.9364,18.5789,99,100,42,1
2022-03-30 05:05:00,3.3,21.5667,16.0273,28.6263,32.4286,41.7333,100,100,59,1
2022-03-30 05:10:00,3.06667,21.6083,14.9,25.9,29.9571,49.6667,100,100,60,1
2022-03-30 05:15:00,2.8,21.65,14.9,26.7,30.5167,49.5,100,100,60,1
2022-03-30 05:20:00,2.80952,21.6667,14.9333,26.4143,30.62,49.45,100,100,60,1
2022-03-30 05:25:00,2.81905,21.7048,14.9,26.5333,30.6,49.4,100,100,60,1
2022-03-30 05:30:00,2.82857,21.7429,14.9,26.2333,30.35,49.5385,100,100,60,1
2022-03-30 05:35:00,2.8381,21.781,14.9,26.6,30.5667,49.5,100,100,60,1
2022-03-30 05:40:00,2.84762,21.819,15.1,27.74,31.46,50,100,100,60,1
2022-03-30 05:45:00,2.85714,21.8571,15.1111,28.4143,32.3625,49.5714,100,100,60,1
2022-03-30 05:50:00,2.86667,21.9619,15.2074,27.3,31.6,49.5357,100,100,60,1
2022-03-30 05:55:00,2.98333,22.0667,15.3037,26.8,30.66,49.5,100,100,60,1
2022-03-30 06:00:00,3.1,22.1571,15.4,27.14,30.4333,49.5,100,100,60,1
2022-03-30 06:05:00,3.15,22.1536,15.4111,24.8143,28.0875,49.5,100,100,60,1
2022-03-30 06:10:00,3.16,22.15,15.4,24.8,27.075,49.5,100,100,60,1
2022-03-30 06:15:00,3.26333,22.1444,15.4,25.2,27.6,49.5,100,100,60,1
2022-03-30 06:20:00,3.36667,22.15,15.5,25.225,27.725,49.5,100,100,60,1
2022-03-30 06:25:00,3.48333,22.1556,15.6,25.35,27.8,49.5,100,100,60,1
2022-03-30 06:30:00,3.6,22.1611,15.65,26.325,28.975,49.5,100,100,60,1
2022-03-30 06:35:00,3.63333,22.1667,15.7,27.2333,30.0333,49.8333,100,100,60,1
2022-03-30 06:40:00,3.66667,22.2311,15.7261,27.92,31.0286,50.1667,100,100,60,1
2022-03-30 06:45:00,3.69722,22.2956,15.7523,28.1333,31.4,50.5,100,100,60,1
2022-03-30 06:50:00,3.72778,22.36,15.7784,28.0333,31.1333,49.5,100,100,60,1
2022-03-30 06:55:00,3.75833,22.3,15.8045,27.85,31.1,49.5,100,100,60,1
2022-03-30 07:00:00,3.78889,22.3048,15.8307,27.9,31.1,49.8333,100,100,60,1
2022-03-30 07:05:00,3.81944,22.3095,15.8568,27.55,30.8,50.5,100,100,60,1
2022-03-30 07:10:00,3.85,22.3143,15.883,27.64,30.775,50.5556,100,100,60,1
2022-03-30 07:15:00,4.1,22.319,15.9091,27.595,30.6,50.4667,100,100,60,1
2022-03-30 07:20:00,4.2,22.3238,15.9,27.55,30.5667,50.5,100,100,60,1
2022-03-30 07:25:00,4.3,22.3286,16.1,27.55,30.5333,50.5556,100,100,60,1
2022-03-30 07:30:00,4.5,22.3333,16.2,27.4,30.5333,50.5,100,100,60,1
2022-03-30 07:35:00,4.6,22.3381,16.1,27.475,30.5,50.4545,100,100,60,1
2022-03-30 07:40:00,4.7,22.3429,16.1833,28,31.15,50.5556,100,100,60,1
2022-03-30 07:45:00,4.75,22.3476,16.2667,28.1,31.5,50.5,100,100,60,1
2022-03-30 07:50:00,4.76,22.3524,16.35,28.2,31.4,50.4444,100,100,60,1
2022-03-30 07:55:00,4.88,22.3571,16.4333,28.175,31.4667,50.5,100,100,60,1
2022-03-30 08:00:00,5,22.427,16.4,28.3,32.2143,50.6,100,100,60,1
2022-03-30 08:05:00,5.125,22.4968,16.62,27.92,32.25,50.5,100,100,60,1
2022-03-30 08:10:00,5.25,22.5667,16.665,26.7444,30.5231,50.4,100,100,60,1
2022-03-30 08:15:00,5.25,22.55,16.71,26.52,29.7429,50.5294,100,100,60,1
2022-03-30 08:20:00,5.5,22.575,16.755,26.6,30.225,50.5,100,100,60,1
2022-03-30 08:25:00,5.7,22.6,16.8,26.65,30.05,50.5,100,100,60,1
2022-03-30 08:30:00,5.76,22.625,16.9333,26.1833,29.5833,50.5,100,100,60,1
2022-03-30 08:35:00,5.88,22.65,16.9889,26.45,29.65,50.5,100,100,60,1
2022-03-30 08:40:00,6,22.66,17.0444,26.5,30.025,50.5,100,100,60,1
2022-03-30 08:45:00,6.03333,22.7117,17.1,26.4667,29.725,50.5,100,100,60,1
2022-03-30 08:50:00,6.06667,22.7633,17.2,26.55,29.825,50.5,100,100,60,1
2022-03-30 08:55:00,6.1,22.815,17.2257,26.48,29.7667,50.5,100,100,60,1
2022-03-30 09:00:00,6.13333,22.8667,17.2514,26.2,29.6,50.5,100,100,60,1
2022-03-30 09:05:00,6.16667,22.8611,17.2771,26.4667,29.5,50.5,100,100,60,1
2022-03-30 09:10:00,6.2,22.8556,17.3029,26.825,30.2286,50.5,100,100,60,1
2022-03-30 09:15:00,6.23,22.85,17.3286,27.4,30.5,50.5,100,100,60,1
2022-03-30 09:20:00,6.26,22.8444,17.3543,26.78,30.2125,50.5,100,100,60,1
2022-03-30 09:25:00,6.25,22.8389,17.38,26.7333,30.0667,50.5,100,100,60,1
2022-03-30 09:30:00,6.375,22.8333,17.4111,26.55,29.9667,50.5,100,100,60,1
2022-03-30 09:35:00,6.5,22.8278,17.3667,26.3,29.6,50.5,100,100,60,1
2022-03-30 09:40:00,6.6,22.8222,17.5,26.7167,29.45,50.5,100,100,60,1
2022-03-30 09:45:00,6.7,22.8167,17.5095,25.7364,28.2636,50.5,100,100,60,1
2022-03-30 09:50:00,6.75,22.8111,17.519,24.9571,26.5429,50.5,100,100,60,1
2022-03-30 09:55:00,6.8,22.8056,17.5286,25.7,27.5667,50.5,100,100,60,1
2022-03-30 10:00:00,6.75,22.8,17.5381,25.9667,28.05,50.75,100,100,60,1
2022-03-30 10:05:00,6.83333,22.85,17.5476,26.2,28.3,51,100,100,60,1
2022-03-30 10:10:00,6.91667,22.85,17.5571,26.6,28.925,51.25,100,100,60,1
2022-03-30 10:15:00,7,22.85,17.5667,26.95,29.36,51.5,100,100,60,1
2022-03-30 10:20:00,7.06667,22.8571,17.55,26.9667,29.5,51.5,100,100,60,1
2022-03-30 11:35:00,7.16667,22.8333,17.56,26.16,29.1,50.6818,100,100,60,1
