timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-03-30 11:40:00,7.25,22.85,17.5589,26.3,29.05,50.5455,100,100,60,1
2022-03-30 11:45:00,7.375,22.85,17.5578,26.025,28.8,50.4091,100,100,60,1
2022-03-30 11:50:00,7.5,22.8278,17.5567,25.7,28.55,50.2727,100,100,60,1
2022-03-30 11:55:00,7.46667,22.8056,17.5556,26,28.68,50.1364,100,100,60,1
2022-03-30 12:00:00,7.43333,22.7833,17.5544,26.05,29.1,50,100,100,60,1
2022-03-30 12:05:00,7.4,22.7611,17.5533,26.4,29.4,51,100,100,60,1
2022-03-30 12:10:00,7.36667,22.7389,17.5522,26.32,29.4,51.5,100,100,60,1
2022-03-30 12:15:00,7.33333,22.7167,17.5511,25.8,28.7,50.5,100,100,60,1
2022-03-30 12:20:00,7.3,22.6944,17.55,25.8667,28.6167,50.8333,100,100,60,1
2022-03-30 12:25:00,7.26667,22.6722,17.5444,26.12,28.5667,51.1667,100,100,60,1
2022-03-30 12:30:00,7.23333,22.65,17.5389,24.7778,26.7083,51.5,100,100,60,1
2022-03-30 12:35:00,7.2,22.6,17.5333,25.44,27.1857,51,100,100,59,1
2022-03-30 12:40:00,7,22.54,17.3667,25.25,27.15,51.1667,100,100,60,1
2022-03-30 12:45:00,7.05,22.5417,17.4333,25.5667,27.5667,51.3333,100,100,60,1
2022-03-30 12:50:00,7.1,22.5434,17.5,25.8,28,51.5,100,100,60,1
2022-03-30 12:55:00,7.15,22.5451,17.3667,26.3833,28.5571,51.4375,100,100,60,1
2022-03-30 13:00:00,7.2,22.5469,17.4333,26.65,29,51.375,100,100,60,1
2022-03-30 13:05:00,7.13333,22.5486,17.4167,27.0333,29.3,51.3125,100,100,60,1
2022-03-30 13:10:00,7.06667,22.5503,17.4,26.8,29.3,51.25,100,100,60,1
2022-03-30 13:15:00,7,22.552,17.4,26.7,29.1,51.1875,100,100,60,1
2022-03-30 13:20:00,7.2,22.5537,17.4786,26.9,29.24,51.125,100,100,60,1
2022-03-30 13:25:00,7.26667,22.5554,17.5571,27.3,30.1,51.0625,100,100,60,1
2022-03-30 13:30:00,7.5,22.5571,17.5,27.75,30.54,51,100,100,60,1
2022-03-30 13:35:00,7.3,22.5937,17.5667,28,30.84,50.5,100,100,60,1
2022-03-30 13:40:00,7.2,22.6302,17.5,28.2,31.15,50.7,100,100,60,1
2022-03-30 13:45:00,7,22.6667,17.4,28.6,31.68,50.9,100,100,60,1
2022-03-30 13:50:00,7.05,22.65,17.4556,27.62,31.3,51.1,100,100,60,1
2022-03-30 13:55:00,7.1,22.65,17.5111,26.35,29.8375,51.3,100,100,60,1
2022-03-30 14:00:00,7.15,22.65,17.5667,25.55,28.575,51.5,100,100,60,1
2022-03-30 14:05:00,7.2,22.65,17.55,25.85,28.62,51.5,100,100,60,1
2022-03-30 14:10:00,7.26,22.65,17.5482,26.2,29.0667,51.5,100,100,60,1
2022-03-30 14:15:00,7.255,22.65,17.5464,26.1,29.05,51.5,100,100,60,1
2022-03-30 14:20:00,7.25,22.65,17.5446,25.7,28.68,51.1667,100,100,60,1
2022-03-30 14:25:00,7.2,22.65,17.5429,25.5667,28.3,50.8333,100,100,60,1
2022-03-30 14:30:00,7,22.65,17.4714,25.6333,28.6,50.5,100,100,60,1
2022-03-30 14:35:00,6.875,22.65,17.4,25.75,28.45,50.5,100,100,60,1
2022-03-30 14:40:00,6.75,22.65,17.3,25.7,28.3333,50.5,100,100,60,1
2022-03-30 14:45:00,6.625,22.65,17.2667,25.65,28.5,50.5,100,100,60,1
2022-03-30 14:50:00,6.5,22.6475,17.2333,25.85,28.65,50.5,100,100,60,1
2022-03-30 14:55:00,6.4,22.645,17.2,26.15,28.8667,50.5,100,100,60,1
2022-03-30 15:00:00,6.3,22.6425,17,26.5333,29.1,50.5,100,100,60,1
2022-03-30 15:05:00,6.2,22.64,16.95,26.3,28.85,50.5,100,100,60,1
2022-03-30 15:10:00,6.1,22.6081,16.9,26.325,28.8,50.5,100,100,60,1
2022-03-30 15:15:00,6,22.5763,16.9,26.05,28.48,50.4545,100,100,60,1
2022-03-30 15:20:00,6.05,22.5444,16.8,26.05,28.3333,50.5714,100,100,60,1
2022-03-30 15:25:00,6.1,22.55,16.85,26.1,28.4167,50.5,100,100,60,1
2022-03-30 17:30:00,4.84,22.3444,16.4039,25.825,29.2333,50.5,100,100,60,1
2022-03-30 17:35:00,4.8,22.35,16.4065,26.075,29.6,50.5,100,100,60,1
2022-03-30 17:40:00,4.7,22.36,16.4091,25.8,29.15,50.5,100,100,60,1
2022-03-30 20:25:00,4.36667,22.3,16.1,27.025,30.0333,50.5,100,100,60,1
2022-03-30 20:30:00,4.33333,22.35,16.1,27.1042,30.1167,50.5,100,100,60,1
2022-03-30 20:35:00,4.3,22.35,16.1,27.1833,30.2,50.5,100,100,60,1
2022-03-30 22:20:00,4,22.35,15.9,27.6,30.9278,50.5,100,100,60,1
2022-03-30 22:25:00,3.9625,22.35,15.8769,27.68,30.9667,50.4,100,100,60,1
2022-03-30 22:30:00,3.925,22.35,15.8538,27.65,30.9583,50.5,100,100,60,1
2022-03-30 22:35:00,3.8875,22.3455,15.8308,27.6667,30.95,50.5,100,100,60,1
2022-03-30 22:40:00,3.85,22.35,15.8077,27.65,30.7833,50.5,100,100,60,1
2022-03-30 22:45:00,3.84444,22.35,15.7846,27.5,30.5,50.5,100,100,60,1
2022-03-30 22:50:00,3.79583,22.3518,15.7615,27.8,31.0667,50.6,100,100,60,1
2022-03-30 22:55:00,3.74722,22.3536,15.7385,28.15,31.5,50.4667,100,100,60,1
2022-03-30 23:00:00,3.69861,22.3554,15.7154,28.5667,31.9667,50.3458,100,100,60,1
2022-03-30 23:05:00,3.65,22.3571,15.6923,27.8143,32.0333,50.225,100,100,60,1
2022-03-30 23:10:00,3.65,22.35,15.6692,26.975,31.2333,50.1042,100,100,60,1
2022-03-30 23:15:00,3.5875,22.3417,15.6462,25.7,29.4286,49.9833,100,100,60,1
2022-03-30 23:20:00,3.525,22.3333,15.6231,26.2,29.7,49.8625,100,100,60,1
2022-03-31 02:55:00,2.78833,22.1449,15,26.2,30.1667,49.5,100,100,60,1
2022-03-31 03:00:00,2.77667,22.1444,15.1333,26.05,29.8,49.4286,100,100,60,1
2022-03-31 03:05:00,2.765,22.15,15.1,26.1,29.88,49.5,100,100,60,1
2022-03-31 03:10:00,2.75333,22.13,15.0909,26,29.7,49.5714,100,100,60,1
2022-03-31 03:15:00,2.74167,22.11,15.1,25.9,29.6333,49.4615,100,100,60,1
2022-03-31 03:20:00,2.73,22.09,15.1,25.9,29.72,49.5714,100,100,60,1
2022-03-31 03:25:00,2.71833,22.07,15.1,25.95,29.75,49.5,100,100,60,1
2022-03-31 03:30:00,2.70667,22.05,15.1,26,29.85,49.4737,100,100,60,1
2022-03-31 03:35:00,2.695,22.05,15.1,26.15,29.98,49.5556,100,100,60,1
2022-03-31 03:40:00,2.68333,22.05,15.1,26.2333,30.2333,49.5,100,100,60,1
2022-03-31 03:45:00,2.67167,22.05,15.1,25.9333,29.85,49.5,100,100,60,1
2022-03-31 03:50:00,2.66,22.05,15.1,26.2,30.1,49.5,100,100,60,1
2022-03-31 03:55:00,2.65,22.05,15.1,26,29.825,49.5,100,100,60,1
2022-03-31 04:00:00,2.69583,22.05,15.1045,26.0875,29.7,49.5,100,100,60,1
2022-03-31 04:05:00,2.74167,22.05,15.1091,26.175,29.85,49.5,100,100,60,1
2022-03-31 04:10:00,2.7875,22.05,15.1,26.1,29.85,49.5,100,100,60,1
2022-03-31 04:15:00,2.83333,22.05,15.1667,26,29.9083,49.5,100,100,60,1
2022-03-31 04:20:00,2.9,22.05,15.2333,26.05,29.9667,49.5,100,100,60,1
2022-03-31 04:25:00,3.1,22.0455,15.3,26.2,29.7667,49.5,100,100,60,1
2022-03-31 04:30:00,3.13,22.05,15.3667,26.175,29.8333,49.5,100,100,60,1
2022-03-31 04:35:00,3.16,22.05,15.4333,26.1,29.8667,49.5,100,100,60,1
2022-03-31 04:40:00,3.255,22.0545,15.5,26.2,29.85,49.5,100,100,60,1
2022-03-31 04:45:00,3.35,22.05,15.3909,26.35,30.1333,49.5,100,100,60,1
2022-03-31 04:50:00,3.475,22.0455,15.42,26.075,29.6,49.5,100,100,60,1
2022-03-31 04:55:00,3.6,22.05,15.4848,25.8333,29.2,49.5,100,100,60,1
2022-03-31 05:00:00,3.66,22.05,15.5495,25.58,29,49.5,100,100,60,1
2022-03-31 05:05:00,3.74667,22.05,15.6143,26.12,29.62,49.5,100,100,60,1
2022-03-31 05:10:00,3.83333,22.05,15.6,26.1,29.675,49.5,100,100,60,1
2022-03-31 05:15:00,3.9,22.0556,15.7,25.5667,29.2833,49.5,100,100,60,1
2022-03-31 05:20:00,4.1,22.0817,15.8,26.0333,29.4,49.5,100,100,60,1
2022-03-31 05:25:00,4.2,22.1078,15.9,25.98,29.48,49.5,100,100,60,1
2022-03-31 05:30:00,4.3,22.1339,16,25.7,29.175,49.75,100,100,60,1
2022-03-31 05:35:00,4.5,22.16,15.9,25.95,29.3,50,100,100,60,1
2022-03-31 05:40:00,4.73333,22.2267,16.1143,25.6333,28.9,50.25,100,100,60,1
2022-03-31 05:45:00,4.9,22.2933,16.2571,25.7,29.0214,50.5,100,100,60,1
2022-03-31 05:50:00,5.2,22.36,16.4,26,29.1429,50.5,100,100,60,1
2022-03-31 05:55:00,5.3,22.4289,16.6333,26,29.15,50.5,99,100,60,1
2022-03-31 06:00:00,5.5,22.4978,16.6907,25.9333,29.0333,50.5,100,100,60,1
2022-03-31 06:05:00,5.6,22.5667,16.748,25.7667,29.05,50.5,100,100,60,1
2022-03-31 06:10:00,5.7,22.581,16.8053,25.65,28.5667,49.5,100,100,60,1
2022-03-31 06:15:00,5.76667,22.5952,16.8627,25.74,28.6667,50.5,98,100,60,1
2022-03-31 06:20:00,6,22.6095,16.92,25.775,28.7,50.5714,100,100,60,1
2022-03-31 06:25:00,6.2,22.6238,16.9867,25.8375,28.8333,50.4286,100,100,60,1
2022-03-31 06:30:00,6.3,22.6381,17.0533,25.9,28.9667,50.5556,100,100,60,1
2022-03-31 06:35:00,6.5,22.6524,17.12,25.9,29.04,50.5,100,100,60,1
2022-03-31 06:40:00,6.7,22.6667,17.4,25.6167,28.55,50.5,100,100,61,1
2022-03-31 06:45:00,6.76667,22.6896,17.5667,25.9,28.65,51.5,100,100,61,1
2022-03-31 06:50:00,6.81333,22.7125,17.55,26.18,28.9667,52,100,100,61,1
2022-03-31 06:55:00,6.86,22.7354,17.5333,25.6333,28.4667,51.75,100,100,61,1
2022-03-31 07:00:00,6.90667,22.7583,17.5556,25.775,28.54,51.5,100,100,61,1
2022-03-31 07:05:00,6.95333,22.7812,17.5952,25.6,28.3,51.75,100,100,61,1
2022-03-31 07:10:00,7,22.8042,17.6349,25.6,28.4,52,100,100,61,1
2022-03-31 07:15:00,7.06667,22.8271,17.6746,26.125,28.9,52.25,100,100,61,1
2022-03-31 07:20:00,7.13333,22.85,17.7143,26.175,29.2,52.5,100,100,61,1
2022-03-31 07:25:00,7.2,22.85,17.754,25.8333,28.6333,52.5,100,100,61,1
2022-03-31 07:30:00,7.3,22.85,17.7937,25.85,28.475,52.5,100,100,61,1
2022-03-31 07:35:00,7.5,22.85,17.8333,25.2667,27.6857,52.5,100,100,61,1
2022-03-31 07:40:00,7.6,22.7667,17.7667,24.3286,26.1167,52.5,100,100,61,1
2022-03-31 07:45:00,7.7,22.6833,17.7,23.45,25.225,51.3333,100,100,60,1
2022-03-31 07:50:00,7.8,22.6,17.67,23.3,24.8,51.25,100,100,60,1
2022-03-31 07:55:00,7.77778,22.5922,17.64,23.66,25.2714,51.1667,100,100,60,1
2022-03-31 08:00:00,7.75556,22.5844,17.61,24.275,26.2,51.0833,100,100,60,1
2022-03-31 08:05:00,7.73333,22.5766,17.58,25,26.8143,51,100,100,60,1
2022-03-31 08:10:00,7.5,22.5688,17.55,24.075,25.78,50.9167,100,100,60,1
2022-03-31 08:15:00,7.43333,22.561,17.55,23.18,24.6,50.8333,100,100,60,1
2022-03-31 08:20:00,7.36667,22.5532,17.5333,23.65,24.9,50.75,100,100,60,1
2022-03-31 08:25:00,7.3,22.5455,17.3,23.45,24.8667,50.6667,100,100,60,1
2022-03-31 08:30:00,7.2,22.4964,17.4,23.8833,25.4,50.5833,100,100,60,1
2022-03-31 08:35:00,7,22.4473,17.35,24.22,25.9,50.5,100,100,60,1
2022-03-31 08:40:00,6.9,22.3982,17.3,24.15,25.9,50.5,100,100,60,1
2022-03-31 08:45:00,6.8,22.3491,17.25,24.7,26.5,50.5,100,100,60,1
2022-03-31 08:50:00,6.75,22.3,17.2,25.1429,26.9571,50.5,100,100,60,1
2022-03-31 08:55:00,6.7,22.3667,17.25,26.175,28.15,50.5,100,100,60,1
2022-03-31 09:00:00,6.73333,22.425,17.3,26.6833,29.0286,50.5,100,100,60,1
2022-03-31 10:40:00,8.3,22.8333,17.8,25.1667,27.54,51.5,100,100,60,1
2022-03-31 10:45:00,8.23333,22.8011,17.9,25.14,27.57,51.5,100,100,60,1
2022-03-31 10:50:00,8.16667,22.7689,18,25.225,27.6,51.5,100,100,60,1
2022-03-31 10:55:00,8.1,22.7367,17.7,24.5333,26.78,51.5,100,100,60,1
2022-03-31 11:00:00,7.8,22.7044,17.6333,23.9333,25.54,51.5,100,100,60,1
2022-03-31 11:05:00,7.73333,22.6722,17.5667,23.2,24.45,51.5,100,100,60,1
2022-03-31 11:10:00,7.5,22.64,17.5,23.8375,25.025,51.2667,99,100,60,1
2022-03-31 11:15:00,7.3,22.5333,17.4,24.075,25.7667,51.0333,100,100,60,1
2022-03-31 11:20:00,7.2,22.5381,17.3,24.2833,25.6833,50.8,100,100,60,1
2022-03-31 11:25:00,7.25,22.5429,17.3171,24.52,26.1143,50.5667,100,100,60,1
2022-03-31 11:30:00,7.125,22.5476,17.3343,24.65,26.4333,50.3333,100,100,60,1
2022-03-31 11:35:00,7,22.5524,17.3514,25.3333,27.2667,50.6667,100,100,60,1
2022-03-31 11:40:00,7.02857,22.5571,17.3686,26.2,28.3571,50.625,100,100,60,1
2022-03-31 11:45:00,7.05714,22.5619,17.3857,26.8143,29.2,50.5833,100,100,60,1
2022-03-31 11:50:00,7.08571,22.5667,17.4029,27.16,29.6167,50.5417,100,100,60,1
2022-03-31 11:55:00,7.11429,22.55,17.42,27.3667,29.9,50.5,100,100,60,1
2022-03-31 12:00:00,7.14286,22.65,17.4,27.5333,30.15,50.5,100,100,60,1
2022-03-31 12:05:00,7.17143,22.6538,17.4,27.7,30.4,50.5,100,100,60,1
2022-03-31 12:10:00,7.2,22.7029,17.6,27.9667,30.8,50.5,100,100,60,1
2022-03-31 12:15:00,7.3,22.7519,17.5833,28.3,31.1,50.5,100,100,60,1
2022-03-31 12:20:00,7.27,22.801,17.5667,27.4,30.725,50.5,100,100,60,1
2022-03-31 12:25:00,7.24,22.85,17.55,26.2333,29.5875,50.5,100,100,60,1
2022-03-31 12:30:00,7.25714,22.85,17.55,25.15,27.7571,50.5,100,100,60,1
2022-03-31 12:35:00,7.25,22.8067,17.55,25.65,28.15,50.5,100,100,60,1
2022-03-31 12:40:00,7.25,22.7633,17.55,25.5,28.3,50.5,100,100,60,1
2022-03-31 12:45:00,7.25,22.72,17.55,25.1,27.6,50.5,100,100,60,1
2022-03-31 12:50:00,7.25,22.6767,17.55,24.8571,27.2667,50.5,100,100,60,1
2022-03-31 12:55:00,7.25,22.6333,17.5,24.7,27.05,50.5,100,100,60,1
2022-03-31 13:00:00,7.25,22.5833,17.46,24.5667,26.8,50.5,100,100,60,1
2022-03-31 13:05:00,7.25,22.5333,17.42,24.3,26.5,50.5,100,100,60,1
2022-03-31 13:10:00,7.25,22.55,17.38,24.8,27.05,50.5,100,100,60,1
2022-03-31 13:15:00,7.24167,22.519,17.5,25.15,27.82,50.5,100,100,60,1
2022-03-31 13:20:00,7.23333,22.4881,17.4,24.925,27.44,50.5,100,100,60,1
2022-03-31 13:25:00,7.225,22.4571,17.3909,24.35,27.05,50.5,100,100,60,1
2022-03-31 13:30:00,7.21667,22.4262,17.4,24.05,26.125,50.5,100,100,60,1
2022-03-31 13:35:00,7.20833,22.3952,17.3111,23.525,25.18,50.5,100,100,60,1
2022-03-31 13:40:00,7.2,22.3643,17.2222,23.16,24.6143,50.5,100,100,60,1
2022-03-31 13:45:00,7,22.3333,17.1333,23.4667,25.0667,50.5,100,100,60,1
2022-03-31 13:50:00,6.8,22.3375,17.08,23.4,24.9,50.5,100,100,60,1
2022-03-31 13:55:00,6.75,22.3417,17.0971,23.65,25.2667,50.5,100,100,60,1
2022-03-31 14:00:00,6.875,22.3458,17.1143,24,25.675,50.5,100,100,60,1
2022-03-31 14:05:00,7,22.35,17.1125,24.28,26,50.5,100,100,60,1
2022-03-31 14:10:00,6.96,22.3542,17.1107,24.975,26.76,50.5,100,100,60,1
2022-03-31 14:15:00,6.92,22.3583,17.1089,25.65,27.7,50.5,100,100,60,1
2022-03-31 14:20:00,6.88,22.3625,17.1071,26.2333,28.4333,50.4,100,100,60,1
2022-03-31 14:25:00,6.84,22.3667,17.1054,26.65,29.1667,50.5714,100,100,60,1
2022-03-31 14:30:00,6.8,22.4167,17.1036,26.9,29.45,50.5,100,100,60,1
2022-03-31 14:35:00,6.7,22.4667,17.1018,27.025,29.6,50.5,100,100,60,1
2022-03-31 14:40:00,6.6,22.5167,17.1,27.15,29.7,50.5,100,100,60,1
2022-03-31 14:45:00,6.5,22.5667,17.0667,27.4,30.0667,50.5,100,100,60,1
2022-03-31 14:50:00,6.47778,22.6119,17.2,27.65,30.55,50.5,100,100,60,1
2022-03-31 14:55:00,6.45556,22.6571,17.0889,27.55,30.6667,50.5,100,100,60,1
2022-03-31 15:00:00,6.43333,22.6512,17.2,26.7,30.2,50.5,100,100,60,1
2022-03-31 15:05:00,6.41111,22.6452,17.1815,26.04,29.02,50.5,100,100,60,1
2022-03-31 15:10:00,6.38889,22.6393,17.163,25.475,28.3667,50.5,100,100,60,1
2022-03-31 15:15:00,6.36667,22.6333,17.1444,25.7333,28.725,50.5,100,100,60,1
2022-03-31 15:20:00,6.34444,22.65,17.1259,26,28.7875,50.5,100,100,60,1
2022-03-31 15:25:00,6.32222,22.65,17.1074,25.9,28.85,50.5,100,100,60,1
2022-03-31 15:30:00,6.3,22.6333,17.0889,25.625,28.4667,50.5,100,100,60,1
2022-03-31 15:35:00,6.23333,22.6167,16.9844,25.7286,28.55,50.5,100,100,60,1
2022-03-31 15:40:00,6.11667,22.6,16.88,25.725,28.6917,50.4706,100,100,60,1
2022-03-31 15:45:00,6,22.5833,16.9,25.8,28.8333,50.5,100,100,60,1
2022-03-31 15:50:00,5.9,22.5667,16.8758,25.72,28.8333,50.5,100,100,60,1
2022-03-31 15:55:00,5.8,22.55,16.8515,25.7,28.8167,50.5,100,100,59,1
2022-03-31 16:00:00,5.74,22.5462,16.8273,26.0429,29.1111,50.5,100,100,60,1
2022-03-31 16:05:00,5.68,22.5556,16.803,25.8,29,50.5,100,100,60,1
2022-03-31 16:10:00,5.62,22.55,16.7788,26,29.15,50.5,100,100,60,1
2022-03-31 16:15:00,5.56,22.625,16.7545,26.3,29.55,50.5556,100,100,60,1
2022-03-31 16:20:00,5.5,22.7,16.7303,26.5,29.65,50.5,100,100,60,1
2022-03-31 16:25:00,5.46,22.67,16.7061,26.4,29.6417,50.5,100,100,60,1
2022-03-31 16:30:00,5.42,22.64,16.6818,26.3,29.6333,50.5,100,100,60,1
2022-03-31 16:35:00,5.38,22.644,16.6576,25.98,29.1857,50.4286,100,100,60,1
2022-03-31 16:40:00,5.34,22.648,16.6333,26.05,29.2333,50.5,100,100,60,1
2022-03-31 16:45:00,5.3,22.652,16.5889,26.15,29.55,50.5556,100,100,60,1
2022-03-31 16:50:00,5.28333,22.656,16.6,26.15,29.6,50.4286,100,100,60,1
2022-03-31 16:55:00,5.26667,22.66,16.6,26.5,29.65,50.4643,98,100,60,1
2022-03-31 17:00:00,5.25,22.65,16.6,26.1333,29.5,50.5,100,100,60,1
2022-03-31 17:05:00,5.24444,22.6333,16.6,26.2,29.6,50.5,100,100,60,1
2022-03-31 17:10:00,5.25,22.6,16.6,26.3,29.65,50.5,100,100,60,1
2022-03-31 17:15:00,5.25,22.5667,16.6,26.1,29.7,50.5,99,100,60,1
2022-03-31 17:20:00,5.25,22.5333,16.6,25.8333,29.1333,50.5,100,100,60,1
2022-03-31 17:25:00,5.25,22.55,16.6,26,29.375,50.75,100,100,60,1
2022-03-31 19:50:00,4.73333,22.35,16.2,25.6,28.85,50.25,100,100,60,1
2022-03-31 19:55:00,4.74394,22.35,16.1815,25.7,29.1,50,100,100,60,1
2022-03-31 20:00:00,4.75455,22.35,16.163,25.9,29.1333,49.75,100,100,60,1
2022-03-31 20:05:00,4.74747,22.35,16.1444,25.725,29.15,49.5,100,100,60,1
2022-03-31 20:10:00,4.7404,22.35,16.1259,25.9,29.15,49.5,100,100,60,1
2022-03-31 20:15:00,4.73333,22.35,16.1074,25.875,29.3143,49.5,100,100,60,1
2022-03-31 20:20:00,4.61667,22.35,16.0889,25.875,29.15,49.5,100,100,60,1
2022-03-31 20:25:00,4.5,22.35,16.1,26.0333,29.4,49.5,100,100,60,1
2022-03-31 20:30:00,4.3,22.35,15.88,25.9,29.3167,49.5,100,100,60,1
2022-03-31 20:35:00,4,22.35,15.845,25.8,29.2333,49.5,100,100,60,1
2022-03-31 20:40:00,3.9,22.35,15.81,25.725,29.15,49.4615,100,100,60,1
2022-03-31 20:45:00,3.8,22.35,15.775,25.65,29.12,49.5333,100,100,60,1
2022-03-31 20:50:00,3.75,22.35,15.74,26.025,29.5667,49.4286,100,100,60,1
2022-03-31 20:55:00,3.7,22.35,15.705,26.2,29.8167,49.5,100,100,60,1
2022-03-31 21:00:00,3.65,22.35,15.67,26.4,30.0667,49.5,100,100,60,1
2022-03-31 21:05:00,3.61875,22.3538,15.635,25.98,29.675,49.5,100,100,60,1
2022-03-31 21:10:00,3.5875,22.35,15.6,26.05,29.64,49.5,98,100,60,1
2022-03-31 21:15:00,3.55625,22.35,15.6,26,29.5714,49.5,100,100,60,1
2022-03-31 21:20:00,3.525,22.3455,15.6,26.1833,29.7,49.5,100,100,60,1
2022-03-31 21:25:00,3.49375,22.35,15.5909,26.2,29.95,49.5,100,100,60,1
2022-06-01 09:05:00,15.425,20.35,18.1333,19.4,19.2583,59.5,0,30,66,1
2022-06-01 09:10:00,15.55,20.36,18.3667,19.35,19.3667,59.5,0,24,66,1
2022-06-01 09:15:00,15.8,20.4093,18.2538,19.46,19.475,59.5,0,13,66,1
2022-06-01 09:20:00,15.925,20.4586,17.9733,19.0091,18.98,60.2,0,16,66,1
2022-06-01 09:25:00,16.05,20.5079,18.0471,19.06,19.0167,60.4,0,16,66,1
2022-06-01 09:30:00,16.4,20.5571,18.1333,19.075,18.98,60.5,0,16,66,1
2022-06-01 09:35:00,16.6,20.6119,18.3167,19.1667,19.175,61,0,14,66,1
2022-06-01 09:40:00,16.85,20.6667,18.35,19.2333,19.05,61.1818,0,14,66,1
2022-06-01 09:45:00,17.1,20.7167,18.7,19.3667,19.14,61.2857,0,10,66,1
2022-06-01 09:50:00,17.3,20.7667,18.7222,19.4667,19.3333,59.5,0,6,66,1
2022-06-01 09:55:00,17.5,20.8167,19,19.5083,19.5,60.5,0,0,66,1
2022-06-01 10:00:00,17.8667,20.8667,19.3889,19.55,19.8667,60.5556,0,0,66,1
2022-06-01 10:05:00,17.9833,20.9444,19.54,19.55,19.8667,60.6111,0,0,66,1
2022-06-01 10:10:00,18.1,21.0222,19.525,19.65,19.85,60.6667,0,0,66,1
2022-06-01 10:15:00,18.25,21.1,19.58,19.8,19.95,60.5,0,0,66,1
2022-06-01 10:20:00,18.4,21.1667,19.7333,19.95,20.2667,60.5,0,0,66,1
2022-06-01 10:25:00,18.6,21.2667,19.9571,19.9,20.6,60.5,0,0,66,1
2022-06-01 10:30:00,18.5833,21.3667,20.0714,20.1,20.625,60.5,0,0,66,1
2022-06-01 10:35:00,18.5667,21.35,20.1333,20.1,20.55,61.375,0,0,66,1
2022-06-01 10:40:00,18.55,21.3771,19.8545,20.1625,20.3,61,0,0,66,1
2022-06-01 10:45:00,18.5333,21.4042,19.8364,20.225,20.4333,60.4444,0,0,66,1
2022-06-01 10:50:00,18.5167,21.4313,19.9667,20.1667,20.35,60.5455,0,0,66,1
2022-06-01 10:55:00,18.5,21.4583,19.94,20.225,20.3583,60,0,0,66,1
2022-06-01 11:00:00,18.5667,21.4854,19.9667,20.2833,20.3667,60.5,0,0,66,1
2022-06-01 11:05:00,18.7333,21.5125,20.26,20.3417,20.6333,60.5,0,0,66,1
2022-06-01 11:10:00,18.9,21.5396,20.4111,20.4,20.825,61,0,0,66,1
2022-06-01 11:15:00,19.0667,21.5667,20.5,20.5,20.9,61,0,0,66,1
2022-06-01 11:20:00,19.05,21.5,20.4,20.5375,20.85,60.5,0,0,66,1
2022-06-01 11:25:00,19.0333,21.5083,20.175,20.575,20.85,60.5,0,0,66,1
2022-06-01 11:30:00,18.8,21.5167,20.2,20.65,20.7,60.6667,0,0,66,1
2022-06-01 11:35:00,18.85,21.525,20.1333,20.6,20.55,60,0,0,66,1
2022-06-01 11:40:00,18.6,21.5333,20.1,20.55,20.4583,60.6,0,0,66,1
2022-06-01 11:45:00,18.6833,21.5417,19.8,20.6,20.3667,60.5,0,0,66,1
2022-06-01 11:50:00,18.7667,21.55,20,20.65,20.4,61.3333,0,0,67,1
2022-06-01 11:55:00,18.85,21.5583,20.18,20.7,20.6333,61.1667,0,0,66,1
2022-06-01 12:00:00,18.9333,21.5667,20.3875,20.625,20.8,60.7273,0,0,66,1
2022-06-01 12:05:00,19.2,21.6667,20.74,20.55,21.0667,61,0,0,66,1
2022-06-01 12:10:00,19.4,21.65,21,20.65,21.42,60.5714,0,0,66,1
2022-06-01 12:15:00,19.44,21.719,21,20.65,21.6,60.5,0,0,66,1
2022-06-01 12:20:00,19.48,21.7881,20.84,20.6667,21.3333,60.4444,0,0,66,1
2022-06-01 12:25:00,19.52,21.8571,20.7,20.8333,21.35,60.5294,0,0,66,1
2022-06-01 12:30:00,19.56,21.856,21,21,21.4,60.5,0,0,66,1
2022-06-01 12:35:00,19.7,21.8549,21.2,21,21.6,61.5455,0,0,66,1
2022-06-01 12:40:00,19.9,21.8538,21.2,20.85,21.6,60.5,0,0,66,1
2022-06-01 12:45:00,19.8,21.8527,21.1,20.9,21.6,60.5714,0,0,66,1
2022-06-01 12:50:00,19.55,21.8516,20.875,21.1,21.425,60.4444,0,0,66,1
2022-06-01 12:55:00,19.4875,21.8505,20.7667,21.1,21.2833,60.5556,0,0,66,1
2022-06-01 13:00:00,19.425,21.8495,20.75,21.1,21.3333,60,0,0,66,1
2022-06-01 13:05:00,19.3625,21.8484,20.75,21.1125,21.15,60.6,0,0,66,1
2022-06-01 13:10:00,19.3,21.8473,20.75,21.125,21.1333,60.5,0,0,66,1
2022-06-01 13:15:00,19.33,21.8462,20.6,21.1375,21.1167,60.5,0,0,66,1
2022-06-01 13:20:00,19.36,21.8556,20.7,21.15,21.2125,60.8333,0,0,66,1
2022-06-01 13:25:00,19.34,21.8455,20.7667,21.125,21.1,61.1667,0,0,66,1
2022-06-01 13:30:00,19.35,21.8477,20.6,21.1,21.15,61.5,0,0,66,1
2022-06-01 13:35:00,19.3556,21.85,20.7667,21.075,21.225,60.4,0,0,66,1
2022-06-01 13:40:00,19.35,21.85,20.8167,21.05,21.2,60.5556,0,0,66,1
2022-06-01 13:45:00,19.35,21.85,20.7667,21.075,21.1833,60.4667,0,0,66,1
2022-06-01 13:50:00,19.35,21.85,20.75,21.1,21.1667,60.6,0,0,66,1
2022-06-01 13:55:00,19.35,21.85,20.74,21.125,21.2333,60.5,0,0,66,1
2022-06-01 14:00:00,19.385,21.8533,21,21.15,21.475,61,0,0,66,1
2022-06-01 15:35:00,19.5,22.06,20.7833,21.22,21.3333,60.5714,0,0,66,1
2022-06-01 15:40:00,19.4167,22.075,20.84,21.175,21.2333,60.7,0,0,66,1
2022-06-01 15:45:00,19.3333,22.09,20.75,21.15,21.1333,60.5,0,0,66,1
2022-06-01 15:50:00,19.3389,22.105,20.6,21.075,21.05,60.6667,0,0,66,1
2022-06-01 15:55:00,19.3444,22.12,20.7667,21,21.1,60.7273,0,0,66,1
2022-06-01 16:00:00,19.35,22.135,20.7667,21.1333,21.15,60.7143,0,0,66,1
2022-06-01 16:05:00,19.4,22.15,20.7625,21.05,21.35,60.75,0,0,66,1
2022-06-01 16:10:00,19.3875,22.1571,21,21.2,21.35,61.2,0,0,66,1
2022-06-01 18:15:00,18.0429,22.15,19.65,20.55,19.9,60.5,0,0,66,1
2022-06-01 18:20:00,18.0333,22.1333,19.4286,20.6167,19.925,60.5,0,0,66,1
2022-06-01 18:25:00,18.0028,22.11,19.2143,20.55,19.9667,60.5,0,0,66,1
2022-06-01 18:30:00,17.9722,22.0867,19.3,20.9,19.8333,60.6,0,0,66,1
2022-06-01 18:35:00,17.9417,22.0633,19.36,20.5333,19.6667,61.1667,0,0,66,1
2022-06-01 18:40:00,17.9111,22.04,19.3286,20.65,19.7333,60.4286,0,0,66,1
2022-06-01 18:45:00,17.8806,22.015,19.3167,20.6333,19.7,60.4921,0,0,66,1
2022-06-01 18:50:00,17.85,21.99,19.3,20.6167,19.65,60.5556,0,0,66,1
2022-06-01 18:55:00,17.84,21.965,19.07,20.6,19.7,60.5,0,0,66,1
2022-06-01 19:00:00,17.72,21.94,19.1,20.5,19.6,60.4,0,0,66,1
2022-06-01 19:05:00,17.6,21.915,18.93,20.6,19.5667,60.5385,0,0,66,1
2022-06-01 19:10:00,17.575,21.89,18.9222,20.4,19.35,60,0,0,66,1
2022-06-01 19:15:00,17.55,21.865,19,20.45,19.475,60.5,0,0,66,1
2022-06-01 19:20:00,17.5444,21.84,18.96,20.4,19.4,60.5,0,0,66,1
2022-06-01 19:25:00,17.5036,21.85,18.96,20.35,19.3,60.5,0,0,66,1
2022-06-01 19:30:00,17.4627,21.85,19,20.325,19.3667,60.5,0,0,66,1
2022-06-01 19:35:00,17.4218,21.8278,19.0167,20.3,19.3,60.5,0,0,66,1
2022-06-01 19:40:00,17.3809,21.8056,18.7273,20.35,19.3667,60.6,0,0,66,1
2022-06-01 19:45:00,17.34,21.7833,18.82,20.3667,19.25,61.2,0,0,66,1
2022-06-01 19:50:00,17.3167,21.7611,18.85,20.3833,19.1857,60.5,0,0,66,1
2022-06-01 19:55:00,17.2933,21.7389,18.5769,20.4,19.225,60.5,0,0,66,1
2022-06-01 20:00:00,17.27,21.7167,18.4467,20.35,19.125,60,0,0,66,1
2022-06-01 20:05:00,17.2467,21.6944,18.64,20.3,19.2,60.5,0,0,66,1
2022-06-01 20:10:00,17.2233,21.6722,18.4154,20.24,19.0333,60.5,0,1,66,1
2022-06-01 20:15:00,17.2,21.65,18.5667,20.2,18.925,60.5,0,1,66,1
2022-06-01 20:20:00,17,21.6455,18.46,20.15,18.75,60.5,0,6,66,1
2022-06-01 20:25:00,16.9167,21.6538,18.4,18.9667,18.9,60.5,0,6,66,1
2022-06-01 20:30:00,16.8333,21.6,18.2714,19.28,19.1333,61,0,2,66,1
2022-06-01 20:35:00,16.85,21.57,18.15,18.8667,18.8,60.4615,0,10,66,1
2022-06-01 20:40:00,16.775,21.54,18.4929,19.0714,18.9333,60.5,0,14,66,1
2022-06-01 20:45:00,16.7,21.55,18.2471,19.15,19.0375,60.5556,0,14,66,1
2022-06-01 21:55:00,15.5333,21.3444,18.0333,19.1,19.125,59.5,0,16,66,1
2022-06-01 22:00:00,15.45,21.3495,17.91,19.08,18.9889,59.5,0,17,66,1
2022-06-01 22:05:00,15.3667,21.3545,17.99,18.95,19.025,60,0,16,66,1
2022-06-01 22:10:00,15.2833,21.3596,17.9385,19.025,19.0833,60,0,11,66,1
2022-06-01 22:15:00,15.2,21.3646,17.8882,18.9889,18.94,60,0,15,66,1
2022-06-01 22:20:00,15.1,21.3697,17.9286,18.925,19.0333,60,0,16,66,1
2022-06-01 22:25:00,15,21.3747,17.8938,18.98,19.05,59.5,0,15,66,1
2022-06-01 22:30:00,14.9333,21.3798,17.7437,18.9286,18.9667,59.5,0,16,66,1
2022-06-01 22:35:00,14.8667,21.3848,17.9364,19.1,18.85,59.5,0,17,66,1
2022-06-01 22:40:00,14.8,21.3899,17.9111,19.2125,19.125,59.4615,0,17,66,1
2022-06-01 22:45:00,14.675,21.3949,17.8571,19.1333,19.05,59.5,0,17,66,1
2022-06-01 22:50:00,14.55,21.4,17.8455,19.15,19.0667,59.5455,0,16,66,1
2022-06-01 22:55:00,14.4667,21.3,17.7889,19.04,19.0833,59.7727,0,18,66,1
2022-06-01 23:00:00,14.3833,21.2467,17.8,19.125,19.1,60,0,21,66,1
2022-06-01 23:05:00,14.3,21.1933,17.675,18.9792,18.8,60.5,0,25,66,1
2022-06-01 23:10:00,14.1667,21.14,17.55,18.8333,18.84,60.5,0,32,66,1
2022-06-01 23:15:00,14.0333,21.15,17.5444,18.85,18.75,59.5,0,40,66,1
2022-06-01 23:20:00,13.9867,21.125,17.82,18.9,18.85,59.5,0,44,66,1
2022-06-01 23:25:00,13.94,21.1,17.9,19.15,18.925,59.5,0,43,66,1
2022-06-01 23:30:00,13.8933,21.075,17.84,19.15,19,59.5,0,44,66,1
2022-06-01 23:35:00,13.8467,21.05,17.7909,19.2,19.075,59.5,0,44,66,1
2022-06-01 23:40:00,13.8,21.05,17.8455,19.14,19.15,59.5,0,44,66,1
2022-06-01 23:45:00,13.7375,21.0444,17.8,19.15,19.16,59.5,0,45,66,1
2022-06-01 23:50:00,13.675,21.05,17.8,19.1667,19.17,59.5,0,44,66,1
2022-06-02 05:00:00,13.375,20.6333,18.4,19.12,18.85,24.8,19,100,50,1
2022-06-02 05:05:00,13.5,20.5667,19.2667,19.9333,19.4857,51.1538,8,100,66,1
2022-06-02 05:10:00,13.3,20.5,18.88,20.05,19.8,58.5714,0,87,66,1
2022-06-02 05:15:00,13.175,20.5538,18.69,19.825,19.7,59.5385,0,70,66,1
2022-06-02 05:20:00,13.05,20.55,18.5,19.6,19.6,59.4,0,57,66,1
2022-06-02 13:15:00,14,20.5452,17.8222,19.15,19.1062,59.5,0,45,66,1
2022-06-02 13:20:00,14.0045,20.5429,17.8286,19.15,19.0875,59.5,0,44,66,1
2022-06-02 13:25:00,14.0091,20.55,17.86,19.15,19.0688,59.5,0,45,66,1
2022-06-02 23:20:00,15.55,20.35,17.8333,18.95,19.05,60,0,15,66,1
2022-06-02 23:25:00,15.55,20.3494,17.6714,18.9727,19.0167,59.75,0,17,66,1
2022-06-02 23:30:00,15.55,20.3487,18.0667,19.1667,19,59.5,0,14,66,1
2022-06-02 23:35:00,15.55,20.3481,17.7786,18.9286,18.96,59.75,0,16,66,1
2022-06-02 23:40:00,15.4917,20.3474,17.8667,18.96,19.0833,60,0,14,66,1
2022-06-02 23:45:00,15.4333,20.3468,17.9,18.9833,18.8667,60.25,0,15,66,1
2022-06-02 23:50:00,15.375,20.3461,17.8643,18.98,19.05,60.5,0,15,66,1
2022-06-02 23:55:00,15.3167,20.3455,17.8846,19.0571,18.925,60,0,17,66,1
2022-06-03 00:00:00,15.2583,20.3291,18,19.26,19.1667,59.5,0,16,66,1
2022-06-03 00:05:00,15.2,20.3128,17.9111,19.15,19.05,59.5,0,15,66,1
2022-06-03 00:10:00,15.1444,20.2965,17.8889,19.1571,19.0833,59.5,0,15,66,1
2022-06-03 00:15:00,15.0889,20.2802,17.9111,19.1167,19.1167,59.5,0,16,66,1
2022-06-03 00:20:00,15.0333,20.2639,17.8,19.1167,19.15,59.5,0,18,66,1
2022-06-03 00:25:00,15.0154,20.2476,17.78,19.125,19.1333,59.5,0,20,66,1
2022-06-03 00:30:00,14.9974,20.2312,17.6857,19.0875,19.1167,59.5,0,23,66,1
2022-06-03 00:35:00,14.9795,20.2149,17.7111,19.05,19.1,59.5,0,24,66,1
2022-06-03 00:40:00,14.9615,20.1986,17.6889,19.0375,18.85,59.5,0,29,66,1
2022-06-03 00:45:00,14.9436,20.1823,17.7,19.025,18.8333,59.5,0,33,66,1
2022-06-03 00:50:00,14.9256,20.166,17.7,19.0125,18.85,59.5,0,39,66,1
2022-06-03 00:55:00,14.9077,20.1497,17.7455,19,18.925,59.5,0,42,66,1
2022-06-03 01:00:00,14.8897,20.1333,17.9556,19.1,18.9,59.5,0,44,66,1
2022-06-03 01:05:00,14.8718,20.15,17.9,19.1333,19.05,59.5,0,43,66,1
2022-06-03 01:10:00,14.8538,20.15,17.9,19.3,19.4,59.5,0,39,66,1
2022-06-03 01:15:00,14.8359,20.1389,17.8909,19.14,19,59.5,0,43,66,1
2022-06-03 01:20:00,14.8179,20.1278,17.9143,19.15,19,59.5,0,44,66,1
2022-06-03 01:25:00,14.8,20.1167,17.8923,19.1,19,59.5,0,43,66,1
2022-06-03 01:30:00,14.7773,20.1056,17.9,19.1062,19,59.5,0,44,66,1
2022-06-03 01:35:00,14.7545,20.0944,17.9111,19.1125,19.0083,59.5,0,44,66,1
2022-06-03 01:40:00,14.7318,20.0833,17.8889,19.1333,19.0167,59.5,0,43,66,1
2022-06-03 01:45:00,14.7091,20.0722,17.9143,19.1,19.025,59.5,0,44,66,1
2022-06-03 01:50:00,14.6864,20.0611,17.8889,19.2,19.0333,59.5,0,44,66,1
2022-06-03 01:55:00,14.6636,20.05,17.9,19.1,19.0417,59.4286,0,44,66,1
2022-06-03 02:00:00,14.6409,20.05,17.8364,19,19.05,59.5455,0,44,66,1
2022-06-03 02:05:00,14.6182,20.0467,17.9333,19.1333,19.2,59.5,0,45,66,1
2022-06-03 02:10:00,14.5955,20.0538,17.94,19.15,19.175,59.5,0,44,66,1
2022-06-03 02:15:00,14.5727,20.04,17.8889,19.225,19.15,59.5,0,44,66,1
2022-06-03 07:10:00,15.925,20.0545,17.7417,19,19.0167,60.5,0,16,66,1
2022-06-03 07:15:00,16.05,20.0919,18.0188,19.0667,19.1167,59.5,0,15,66,1
2022-06-03 07:20:00,16.05,20.1293,18.0389,19.0769,18.96,60.5,0,17,66,1
2022-06-03 07:25:00,16.2,20.1667,18.2,19.0778,19.02,60.2,0,17,66,1
2022-06-03 07:30:00,16.35,20.2278,18.025,19.2,19.05,60.3333,0,12,66,1
2022-06-03 07:35:00,16.4222,20.2889,18.0429,19.0222,18.94,60.5,0,14,66,1
2022-06-03 07:40:00,16.4944,20.35,18.0667,19.1,18.96,60.55,0,11,66,1
2022-06-03 07:45:00,16.5667,20.4,18.1778,18.9889,18.9,60.6,0,14,66,1
2022-06-03 07:50:00,16.6375,20.4524,18.2667,19.1167,19.1,60.4286,0,15,66,1
2022-06-03 07:55:00,16.7083,20.5048,18.3273,19.1222,19.05,60.5455,0,14,66,1
2022-06-03 08:00:00,16.7792,20.5571,18.0688,19.1,19,60,0,14,66,1
2022-06-03 08:05:00,16.85,20.66,18.4375,19.1375,19.0714,60.5,0,14,66,1
2022-06-03 08:10:00,16.9583,20.7,18.34,19.225,19.05,60.5,0,14,66,1
2022-06-03 08:15:00,17.0667,20.74,18.3778,19.0667,19.05,60.5,0,13,66,1
2022-06-03 08:20:00,17.1611,20.78,18.5,19.15,19.06,60.5,0,9,66,1
2022-06-03 08:25:00,17.2556,20.82,18.8143,19.2,19.125,60.5,0,4,66,1
2022-06-03 08:30:00,17.35,20.86,18.9,19.5,19.375,60.5294,0,0,66,1
2022-06-03 08:35:00,17.4536,20.9233,18.8889,19.45,19.3667,60.4667,0,0,66,1
2022-06-03 08:40:00,17.5571,20.9867,19.1,19.4,19.375,61.2143,0,0,66,1
2022-06-03 08:45:00,17.6304,21.05,19.1,19.4833,19.55,60.8889,0,0,66,1
2022-06-03 08:50:00,17.7036,21.1,19.0875,19.5667,19.55,60.5,0,0,66,1
2022-06-03 08:55:00,17.7768,21.15,19.125,19.8,19.7,60.5,0,0,66,1
2022-06-03 09:00:00,17.85,21.2,19.3125,19.76,19.78,60.5385,0,0,66,1
2022-06-03 09:05:00,18.1,21.2833,19.5444,19.83,20,60.4286,0,0,66,1
2022-06-03 09:10:00,18.0875,21.3667,19.725,19.9,20.16,60.5455,0,0,66,1
2022-06-03 09:15:00,18.075,21.35,19.5,20,20.14,61.3,0,0,66,1
2022-06-03 09:20:00,18.0625,21.4,19.28,19.9,19.84,61.1818,0,0,66,1
2022-06-03 09:25:00,18.05,21.45,19.55,20,20,61,0,0,66,1
2022-06-03 09:30:00,18.11,21.5,19.5,20.1,20,60.8333,0,0,66,1
2022-06-03 09:35:00,18.17,21.55,19.5125,20.15,20.05,60.5,0,0,66,1
2022-06-03 09:40:00,18.23,21.6,19.4182,20.15,19.9,60.5,0,0,66,1
2022-06-03 09:45:00,18.29,21.6176,19.6364,20.0667,20.15,60.5,0,0,66,1
2022-06-03 09:50:00,18.35,21.6353,19.9333,20.05,20.15,60.3333,0,0,66,1
2022-06-03 09:55:00,18.475,21.6529,19.9,20.135,20.3667,61.3333,0,0,66,1
2022-06-03 10:00:00,18.6,21.65,20.0429,20.22,20.475,60.5,0,0,66,1
2022-06-03 10:05:00,18.6333,21.6861,20.1,20.4,20.675,60.5,0,0,66,1
2022-06-03 10:10:00,18.6667,21.7222,20.1,20.4125,20.64,61.2,0,0,66,1
2022-06-03 10:15:00,18.7,21.7583,20.1,20.425,20.4,60.6667,0,0,66,1
2022-06-03 10:20:00,18.7333,21.7944,19.82,20.4375,20.3333,61,0,0,66,1
2022-06-03 10:25:00,18.7667,21.8306,20.1,20.45,20.4,60.7778,0,0,66,1
2022-06-03 10:30:00,18.8,21.8667,20.1,20.4375,20.55,60.5,0,0,66,1
2022-06-03 10:35:00,18.8333,21.9667,20.2857,20.425,20.66,60.5,0,0,66,1
2022-06-03 10:40:00,18.8667,22.0667,20.3667,20.38,20.65,60.6364,0,0,66,1
2022-06-03 10:45:00,18.9,22.16,20.2714,20.6,20.9,60.6667,0,0,66,1
2022-06-03 10:50:00,18.9333,22.2,20.45,20.65,20.95,60.3333,0,0,66,1
2022-06-03 10:55:00,18.9667,22.24,20.3286,20.775,20.85,61.4,0,0,66,1
2022-06-03 11:00:00,19,22.28,20.38,20.9,21.1,61.5714,0,0,66,1
2022-06-03 11:05:00,19.0333,22.32,20.5,20.5333,20.9,60.75,0,0,66,1
2022-06-03 11:10:00,19.0667,22.36,20.62,20.6143,21.1,60.5263,0,0,66,1
2022-06-03 11:15:00,19.16,22.35,20.675,20.56,21.1333,60.7,0,0,66,1
2022-06-03 11:20:00,19.15,22.3476,20.75,20.5933,21.1667,60.4444,0,0,66,1
2022-06-03 11:25:00,19.2042,22.3452,20.8,20.6267,21.1,60.5385,0,0,66,1
2022-06-03 11:30:00,19.2583,22.3429,20.7667,20.66,21.0667,60.9412,0,0,66,1
2022-06-03 12:45:00,19.35,22.3571,21.1,20.925,21.4667,61.1667,0,0,66,1
2022-06-03 12:50:00,19.65,22.3563,21.18,20.8667,21.8,60.6667,0,0,66,1
2022-06-03 12:55:00,19.775,22.3556,21.3,20.9611,21.8667,60.4286,0,0,66,1
2022-06-03 13:00:00,19.9,22.3548,21.45,21.0556,21.9333,60.9,0,0,66,1
2022-06-03 13:05:00,19.8,22.354,21.1125,21.15,22,61.3333,0,0,66,1
2022-06-03 13:10:00,19.8222,22.3532,21.05,21.125,21.5667,61,0,0,66,1
2022-06-03 13:15:00,19.8444,22.3524,21.0286,21.0667,21.6,60.5,0,0,66,1
2022-06-03 13:20:00,19.8667,22.3516,21.225,21.05,21.775,60.5,0,0,66,1
2022-06-03 13:25:00,19.925,22.3508,21.1364,21.3,21.95,60.4286,0,0,66,1
2022-06-03 13:30:00,19.9833,22.35,21.1417,21.3,21.925,60.5,0,0,66,1
2022-06-03 13:35:00,20.0417,22.35,21.2667,21.3,21.9,60.5556,0,0,66,1
2022-06-03 13:40:00,20.1,22.35,21.54,21.1667,21.9833,60.5,0,0,66,1
2022-06-03 13:45:00,20.2,22.39,21.8,21.2778,22.1,61.5,0,0,66,1
2022-06-03 13:50:00,20.24,22.43,21.6429,21.3889,22.15,61.1111,0,0,66,1
2022-06-03 13:55:00,20.28,22.47,21.7,21.5,22.1333,61,0,0,67,1
2022-06-03 14:00:00,20.32,22.51,21.7,21.5,22.05,61.4545,0,0,66,1
2022-06-03 14:05:00,20.36,22.55,21.7,21.35,22.1,61.5333,0,0,66,1
2022-06-03 14:10:00,20.4,22.5667,21.85,21.35,22.15,61.4444,0,0,66,1
2022-06-03 14:15:00,20.45,22.6556,21.9667,21.3667,22.325,60.5,0,0,66,1
2022-06-03 14:20:00,20.5,22.65,21.8,21.6,22.5,60.8,0,0,66,1
2022-06-03 14:25:00,20.55,22.55,21.68,21.6,22.4,60.7857,0,0,67,1
2022-06-03 14:30:00,20.6,22.5509,21.9,21.5933,22.4,61.3077,0,0,66,1
2022-06-03 14:35:00,20.6333,22.5519,21.9,21.5867,22.35,60.6364,0,0,66,1
2022-06-03 14:40:00,20.6667,22.5528,21.86,21.58,22.475,61.5,0,0,66,1
2022-06-03 14:45:00,20.7,22.5537,21.95,21.5733,22.5375,61.25,0,0,66,1
2022-06-03 14:50:00,20.6625,22.5546,22.3,21.5667,22.6,60.5,0,0,66,1
2022-06-03 14:55:00,20.625,22.5556,22.2,21.725,22.74,60.4444,0,0,66,1
2022-06-03 15:00:00,20.5875,22.55,22.0667,21.65,22.55,60.5,0,0,66,1
2022-06-03 15:05:00,20.55,22.55,21.725,21.65,22.3,60.5,0,0,66,1
2022-06-03 15:10:00,20.4417,22.55,21.7,21.7333,22.2333,60.8571,0,0,66,1
2022-06-03 15:15:00,20.3333,22.55,21.7,21.6333,22.1,61.4,0,0,66,1
2022-06-03 15:20:00,20.1,22.55,21.2875,21.65,22,61,0,0,66,1
2022-06-03 15:25:00,20,22.55,21.14,21.675,21.75,61.5,0,0,66,1
2022-06-03 15:30:00,19.8,22.5333,21.05,21.55,21.6,61.1667,0,0,66,1
2022-06-03 15:35:00,19.65,22.535,20.95,21.5333,21.35,61,0,0,66,1
2022-06-03 15:40:00,19.55,22.5367,20.825,21.55,21.275,61.5,0,0,66,1
2022-06-03 15:45:00,19.4417,22.5383,20.7667,21.5667,21.2,61.3333,0,0,66,1
2022-06-03 15:50:00,19.3333,22.54,20.7667,21.5833,21.08,61,0,0,66,1
2022-06-03 15:55:00,19.3444,22.5417,20.8333,21.6,21.05,61.5,0,0,66,1
2022-06-03 16:00:00,19.3556,22.5433,20.75,21.35,21.1333,61.5714,0,0,66,1
2022-06-03 16:05:00,19.3667,22.545,20.84,21.35,21.3333,61,0,0,66,1
2022-06-03 16:10:00,19.4033,22.5467,20.84,21.3,21.2167,60.5,0,0,66,1
2022-06-03 16:15:00,19.44,22.5483,20.875,21.4,21.1,61.5,0,0,66,1
2022-06-03 16:20:00,19.4767,22.55,20.7333,21.5,21.2,60.5,0,0,66,1
2022-06-03 16:25:00,19.5133,22.5571,21,21.425,21.35,60.4545,0,0,66,1
2022-06-03 16:30:00,19.55,22.5444,21.1,21.35,21.3667,60.5714,0,0,66,1
2022-06-03 16:35:00,19.5667,22.55,21.1,21.5,21.6,60.4545,0,0,66,1
2022-06-03 16:40:00,19.7,22.55,21.0286,21.5,21.55,61.5,0,0,66,1
2022-06-03 16:45:00,19.6875,22.55,20.9769,21.5,21.6,60.4286,0,0,66,1
2022-06-03 17:55:00,19.1,22.3444,20.25,21.3,20.8833,61.25,0,0,66,1
2022-06-03 18:00:00,18.8,22.35,20.05,21.2111,20.575,60.8333,0,0,66,1
2022-06-03 18:05:00,18.7,22.3214,19.9,21.1222,20.3,61.6667,0,0,67,1
2022-06-03 18:10:00,18.5333,22.2929,19.7273,21.0333,20.2333,60.5,0,0,66,1
2022-06-03 18:15:00,18.3667,22.2643,19.6444,21.0167,20.1667,60.6667,0,0,66,1
2022-06-03 18:20:00,18.2,22.2357,19.5375,21,19.975,60.6667,0,0,66,1
2022-06-03 18:25:00,18,22.2071,19.1875,20.9,19.4,60.5,0,0,66,1
2022-06-03 18:30:00,17.8333,22.1786,18.8,20.9,19.575,60.5,0,0,66,1
2022-06-03 18:35:00,17.55,22.15,18.6167,20.76,19.3,60.4,0,0,66,1
2022-06-03 18:40:00,17.3,22.1429,18.6,20.7,19.1333,61,0,0,67,1
2022-06-03 18:45:00,17.4,22.1063,18.64,20.5333,19.2,60.4444,0,0,66,1
2022-06-03 18:50:00,17.475,22.0698,18.7833,20.5556,19.35,60.5,0,0,66,1
2022-06-03 18:55:00,17.55,22.0333,19.025,20.5778,19.4,60.5714,0,0,66,1
2022-06-03 19:00:00,17.5667,22.0667,19.15,20.6,19.56,60.5079,0,0,66,1
2022-06-03 19:05:00,17.5645,22.1133,19.1714,20.475,19.55,60.4444,0,0,66,1
2022-06-03 19:10:00,17.5623,22.16,19.2167,20.35,19.55,60.6667,0,0,66,1
2022-06-03 19:15:00,17.5602,22.1547,19.1833,20.5,19.575,60.5,0,0,66,1
2022-06-03 19:20:00,17.558,22.1493,19.14,20.4286,19.6,60.5,0,0,66,1
2022-06-03 19:25:00,17.5558,22.144,19,20.4667,19.6667,61,0,0,66,1
2022-06-03 19:30:00,17.5537,22.1387,18.975,20.4778,19.4667,61.5,0,0,66,1
2022-06-03 19:35:00,17.5515,22.1333,18.85,20.4889,19.5333,61.2,0,0,66,1
2022-06-03 19:40:00,17.5494,22.0881,19.0125,20.5,19.4,61,0,0,66,1
2022-06-03 19:45:00,17.5472,22.0429,19.0111,20.5,19.35,60.4,0,0,66,1
2022-06-03 19:50:00,17.545,22.0231,18.93,20.5,19.3333,60.6,0,0,66,1
2022-06-03 19:55:00,17.5429,22.0034,19.0833,20.35,19.4,60.5,0,0,66,1
2022-06-03 20:00:00,17.5208,21.9836,19.0667,20.45,19.35,61.5,0,0,66,1
2022-06-03 20:05:00,17.4987,21.9639,18.96,20.4167,19.35,61.5,0,0,66,1
2022-06-03 20:10:00,17.4766,21.9442,18.8,20.3833,19.35,60,0,0,67,1
2022-06-03 20:15:00,17.4545,21.9244,18.6625,20.35,19.35,61.4,0,0,66,1
2022-06-03 20:20:00,17.4325,21.9047,18.7571,20.4,19.35,60.5,0,0,66,1
2022-06-03 20:25:00,17.4104,21.8849,18.7,20.4,19.35,60.7143,0,0,66,1
2022-06-03 20:30:00,17.3883,21.8652,19,20.4,19.35,60.6667,0,0,66,1
2022-06-03 20:35:00,17.3662,21.8455,19,20.4,19.4667,60.5,0,0,66,1
2022-06-03 20:40:00,17.3442,21.8234,18.85,20.4,19.3333,60.5,0,0,66,1
2022-06-03 20:45:00,17.3221,21.8013,18.7,20.4,19.2667,60.5833,0,0,66,1
2022-06-03 20:50:00,17.3,21.7792,18.85,20.3467,19.2,60.5,0,0,66,1
2022-06-03 20:55:00,17.35,21.7571,18.8667,20.2933,19.25,60.6667,0,0,66,1
2022-06-03 21:00:00,17.3333,21.735,18.62,20.24,19.18,60.5,0,0,66,1
2022-06-03 21:05:00,17.3167,21.7129,18.4833,20.1867,19.1,60.3333,0,0,66,1
2022-06-03 21:10:00,17.3,21.6908,18.5467,20.1333,19.1,61,0,0,66,1
2022-06-03 21:15:00,17.2833,21.6688,18.7333,20.2143,19.1833,60.3333,0,0,66,1
2022-06-03 21:20:00,17.2667,21.6467,18.6833,20.1,19.075,60.6,0,0,66,1
2022-06-03 21:25:00,17.25,21.65,18.7333,20.3,19.12,61.1333,0,0,66,1
2022-06-03 21:30:00,17.2333,21.6148,18.64,20.3,19.2,61.6667,0,0,66,1
2022-06-03 21:35:00,17.2167,21.5796,18.3857,20.3,19.125,60.6667,0,1,66,1
2022-06-03 21:40:00,17.2,21.5444,18.3769,20.15,18.9,60.3333,0,0,66,1
2022-06-03 21:45:00,17.1686,21.55,18.5286,20.3,18.96,61,0,1,66,1
2022-06-03 23:45:00,16.2,21.3462,18.1421,19.0462,19.0125,60.5,0,14,66,1
2022-06-03 23:50:00,16.1625,21.3236,18.2542,19.1154,19,60.5714,0,13,66,1
2022-06-03 23:55:00,16.125,21.301,18.1,19.0273,19,60,0,14,66,1
2022-06-04 00:00:00,16.0875,21.2784,18.2923,18.9429,19,60,0,14,66,1
2022-06-04 00:05:00,16.05,21.2558,18.08,18.9917,18.9833,59.5,0,15,66,1
2022-06-04 00:10:00,16.0429,21.2332,18.2263,19.1167,19,60.5,0,16,66,1
2022-06-04 00:15:00,16.0226,21.2106,18.1571,19.0167,18.9714,59.5,0,16,66,1
2022-06-04 00:20:00,16.0024,21.188,18.0909,18.975,19.0333,60.5,0,15,66,1
2022-06-04 00:25:00,15.9821,21.1654,18.115,19.03,19.05,60.7778,0,16,66,1
2022-06-04 00:30:00,15.9619,21.1429,18.0278,19.09,18.9714,60.4,0,14,66,1
2022-06-04 00:35:00,15.9417,21.15,18.1687,18.9909,18.9429,60.6,0,15,66,1
2022-06-04 00:40:00,15.9214,21.1357,17.9063,18.93,19.0286,60.8,0,17,66,1
2022-06-04 00:45:00,15.9012,21.1214,18.1158,19.1077,19.1,61,0,14,66,1
2022-06-04 00:50:00,15.881,21.1071,18.1632,19.0929,19.01,60,0,14,66,1
2022-06-04 00:55:00,15.8607,21.0929,17.9889,19.0917,19,60.3333,0,16,66,1
2022-06-04 01:00:00,15.8405,21.0786,17.9368,19.0333,19.0875,60.6667,0,15,66,1
2022-06-04 01:05:00,15.8202,21.0643,17.9625,18.9643,18.975,60.4444,0,17,66,1
2022-06-04 01:10:00,15.8,21.05,18.0533,19.1556,19.0429,60.5,0,14,66,1
2022-06-04 01:15:00,15.7333,21.0467,18.075,18.95,18.95,60.5,0,16,66,1
2022-06-04 01:20:00,15.6667,21.05,17.9643,19.1,19.0667,60.5,0,15,66,1
2022-06-04 02:35:00,15.18,20.8455,17.8538,19.0571,19.02,60.5,0,17,66,1
2022-06-04 02:40:00,15.15,20.85,17.725,18.7,19.05,60,0,17,66,1
2022-06-04 05:30:00,15.2038,20.65,17.8313,19.0429,18.9833,59.7222,0,16,66,1
2022-06-04 05:35:00,15.2231,20.65,18.0333,19.15,19.0667,59.5926,0,15,66,1
2022-06-04 05:40:00,15.2423,20.65,17.8357,18.96,18.9,59.463,0,16,66,1
2022-06-04 05:45:00,15.2615,20.65,17.85,19.22,19.2333,59.3333,0,16,66,1
2022-06-04 05:50:00,15.2808,20.65,17.85,18.98,19.05,60,0,16,66,1
2022-06-04 05:55:00,15.3,20.65,17.8417,19.0571,18.9833,59.875,0,16,66,1
2022-06-04 06:00:00,15.35,20.65,17.8571,19.0571,19.05,59.75,0,15,66,1
2022-06-04 06:05:00,15.4,20.65,17.7167,18.75,18.9,59.625,0,18,66,1
2022-06-04 06:10:00,15.45,20.65,17.6194,19.15,19.15,59.5,0,14,66,1
2022-06-04 06:15:00,15.5,20.65,17.5222,19.0222,19.02,59.75,0,18,66,1
2022-06-04 06:20:00,15.55,20.65,17.7143,19.0833,18.98,60,0,16,66,1
2022-06-04 06:25:00,15.6,20.65,17.7571,19.25,19.08,61,0,14,66,1
2022-06-04 06:30:00,15.64,20.65,17.68,19.0833,18.86,59.6,0,15,66,1
2022-06-04 06:35:00,15.68,20.65,17.7333,18.9455,19.025,59.575,0,16,66,1
2022-06-04 06:40:00,15.72,20.65,17.6286,19.0286,19,59.55,0,15,66,1
2022-06-04 06:45:00,15.76,20.6462,17.85,18.9,18.9333,59.525,0,16,66,1
2022-06-04 06:50:00,15.8,20.65,17.8071,19,18.98,59.5,0,18,66,1
2022-06-04 06:55:00,15.825,20.65,17.9167,19.02,19.1875,59.5,0,16,66,1
2022-06-04 07:00:00,15.85,20.65,17.9,19.0333,19.0667,59.8333,0,13,66,1
2022-06-04 07:05:00,15.875,20.6571,17.71,18.94,19,60.1667,0,16,66,1
2022-06-04 07:10:00,15.9,20.6429,17.8875,19.0714,19,60.5,0,17,66,1
2022-06-04 07:15:00,15.925,20.65,18,18.9571,19.05,59.5,0,13,66,1
2022-06-04 07:20:00,15.95,20.6545,17.7,18.8286,18.9,59.5,0,17,66,1
2022-06-04 07:25:00,15.975,20.6763,17.9,18.9375,19.02,59.5,0,17,66,1
2022-06-04 07:30:00,16,20.698,18.0133,19.0833,19.1,59.5,0,16,66,1
2022-06-04 07:35:00,16.025,20.7197,17.9462,19.0182,18.9333,59.5,0,16,66,1
2022-06-04 07:40:00,16.05,20.7414,18.1667,19.2167,19.16,59.8333,0,15,66,1
2022-06-04 07:45:00,16.3,20.7631,18.0571,19.1308,19.0143,60.1667,0,12,66,1
2022-06-04 07:50:00,16.3667,20.7848,18.075,19.12,19.0667,60.5,0,14,66,1
2022-06-04 07:55:00,16.55,20.8066,18.1636,19.0889,18.9,60.5,0,15,66,1
2022-06-04 08:00:00,16.6,20.8283,18.2636,19.14,19.15,60.5,0,12,66,1
2022-06-04 08:05:00,16.6625,20.85,18.3917,19.1,19.02,60.5,0,12,66,1
2022-06-04 08:10:00,16.725,20.86,18.2182,19.14,19.1,60.5,0,14,66,1
2022-06-04 08:15:00,16.7875,20.9117,18.38,19.1286,19.14,60.5,0,14,66,1
2022-06-04 08:20:00,16.85,20.9633,18.6,19.1167,19,60.5,0,14,66,1
2022-06-04 08:25:00,17.0667,21.015,18.66,19.1,19.15,60.5,0,13,66,1
2022-06-04 08:30:00,17.1556,21.0667,18.56,19.2,19.1,60.5,0,11,66,1
2022-06-04 08:35:00,17.2444,21.1333,18.6727,19.35,19.2,60.5,0,5,66,1
2022-06-04 08:40:00,17.3333,21.2,18.9167,19.3667,19.35,61.5,0,0,66,1
2022-06-04 08:45:00,17.4,21.2556,18.9571,19.6,19.35,60,0,0,66,1
2022-06-04 08:50:00,17.56,21.3111,19.18,19.55,19.5,60.5556,0,0,66,1
2022-06-04 08:55:00,17.705,21.3667,19.225,19.6667,19.6,60,0,0,66,1
2022-06-04 09:00:00,17.85,21.3889,19.325,19.8,19.9,60.5,0,0,66,1
2022-06-04 09:05:00,17.8857,21.4111,19.6,19.8333,20.05,60.5,0,0,66,1
2022-06-04 09:10:00,17.9214,21.4333,19.3333,19.9167,19.9,60.5455,0,0,66,1
2022-06-04 09:15:00,17.9571,21.4556,19.2111,20,19.8,60.5,0,0,66,1
2022-06-04 09:20:00,17.9929,21.4778,19.3,20,19.74,60.4286,0,0,66,1
2022-06-04 09:25:00,18.0286,21.5,19.3625,19.9333,20,60.5,0,0,66,1
2022-06-04 09:30:00,18.0643,21.5222,19.3429,20.1,19.9,60.6,0,0,66,1
2022-06-04 09:35:00,18.1,21.5444,19.53,20.1333,19.9,60.5222,0,0,66,1
2022-06-04 09:40:00,18.5,21.5667,20.0667,20.1667,20.375,60.4444,0,0,66,1
2022-06-04 09:45:00,18.675,21.65,20.25,20.1333,20.8,60.5,0,0,66,1
2022-06-04 09:50:00,18.85,21.6667,20.6,20.2,20.95,60.5,0,0,66,1
2022-06-04 09:55:00,18.9125,21.7143,20.3714,20.3333,21.15,61,0,0,66,1
2022-06-04 10:00:00,18.975,21.7619,20.18,20.4,20.65,60.4,0,0,66,1
2022-06-04 10:05:00,19.0375,21.8095,20.4667,20.4667,20.8,61,0,0,66,1
2022-06-04 10:10:00,19.1,21.8571,20.4333,20.46,21,61,0,0,66,1
2022-06-04 10:15:00,19.15,21.8825,20.39,20.53,21.05,60.6667,0,0,66,1
2022-06-04 10:20:00,19.1667,21.9079,20.4143,20.6,20.975,60.4545,0,0,66,1
2022-06-04 10:25:00,19.1417,21.9332,20.4125,20.55,20.9575,60.5,0,0,66,1
2022-06-04 10:30:00,19.1167,21.9586,20.4,20.7,20.94,60.5,0,0,66,1
2022-06-04 10:35:00,19.1083,21.9839,20.36,20.7,20.7,60.5455,0,0,66,1
2022-06-04 10:40:00,19.1,22.0093,20.425,20.66,20.6667,60.8333,0,0,66,1
2022-06-04 10:45:00,19.2,22.0346,20.8333,20.62,21.04,60.8,0,0,66,1
2022-06-04 10:50:00,19.3667,22.06,20.9,20.55,21.35,60.6667,0,0,66,1
2022-06-04 10:55:00,19.3,22.1133,20.75,20.6917,21.1,60.5,0,0,66,1
2022-06-04 11:00:00,19.4,22.1667,20.9,20.8333,21.4,60.5,0,0,66,1
2022-06-04 11:05:00,19.65,22.15,21.2,20.65,21.625,60.4286,0,0,66,1
2022-06-04 11:10:00,19.9,22.1833,21.5,20.875,21.9667,60.5,0,0,66,1
2022-06-04 11:15:00,20,22.2167,21.3333,20.92,21.9,60.5,0,0,66,1
2022-06-04 11:20:00,20.1,22.25,21.7,20.85,21.9667,60.6667,0,0,66,1
2022-06-04 11:25:00,20.2,22.2833,21.725,21.025,22.1333,60.5,0,0,66,1
2022-06-04 11:30:00,20.2833,22.3167,21.7,21.2,22.2667,61.5455,0,0,66,1
2022-06-04 11:35:00,20.3667,22.35,21.725,21.0571,22.15,61,0,0,66,1
2022-06-04 11:40:00,20.6,22.36,21.7333,21.3,22.2667,61,0,0,66,1
2022-06-04 11:45:00,20.6667,22.41,22.16,21.1667,22.425,60.8571,0,0,66,1
2022-06-04 11:50:00,20.6,22.46,21.9667,21.34,22.5667,60.4706,0,0,66,1
2022-06-04 11:55:00,20.6333,22.51,21.76,21.5,22.5,60.5,0,0,66,1
2022-06-04 12:00:00,20.6667,22.56,22.2,21.7,22.5,60.5,0,0,66,1
2022-06-04 12:05:00,20.9,22.55,22.325,21.3333,22.6,60.9,0,0,66,1
2022-06-04 12:10:00,20.85,22.5625,22.28,21.35,22.85,60.9412,0,0,66,1
2022-06-04 12:15:00,20.8,22.575,22.16,21.5333,22.7,60.6667,0,0,66,1
2022-06-04 12:20:00,20.75,22.5875,22.2,21.6,22.64,61.1667,0,0,66,1
2022-06-04 12:25:00,20.7,22.6,21.9667,21.62,22.47,61.5,0,0,66,1
2022-06-04 12:30:00,20.65,22.6125,21.7143,21.64,22.3,60.4286,0,0,66,1
2022-06-04 12:35:00,20.825,22.625,22.3,21.66,22.575,60.6,0,0,66,1
2022-06-04 12:40:00,21,22.6375,22.5333,21.68,22.725,60.4286,0,0,66,1
2022-06-04 12:45:00,21.15,22.65,22.6,21.7,23.1,60.5,0,0,66,1
2022-06-04 12:50:00,21.16,22.6571,22.7,21.65,23.0333,60.5556,0,0,66,1
2022-06-04 12:55:00,21.15,22.6821,22.4,21.65,23.2,60.5,0,0,66,1
2022-06-04 13:00:00,21.14,22.7071,22.3333,21.65,22.8333,60.5,0,0,66,1
2022-06-04 13:05:00,21,22.7321,22.16,21.7333,22.6,60.8333,0,0,66,1
2022-06-04 13:10:00,21.075,22.7571,22.3,21.65,22.6,60.5,0,0,66,1
2022-06-04 13:15:00,21.15,22.7821,22.4833,21.8333,22.98,60.3333,0,0,66,1
2022-06-04 13:20:00,21.4,22.8071,22.9,21.8361,23.15,60.5556,0,0,66,1
2022-06-04 13:25:00,21.475,22.8321,22.8,21.8389,23.5333,60.5,0,0,66,1
2022-06-04 13:30:00,21.55,22.8571,22.7,21.8417,23.35,60.5,0,0,66,1
2022-06-04 16:00:00,21.8,23.0667,23.08,22.45,23.675,60.5556,0,0,66,1
2022-06-04 16:05:00,21.725,23.0968,22.9483,22.425,23.5,62,0,0,66,1
2022-06-04 16:10:00,21.65,23.127,22.8167,22.4,23.425,61.3,0,0,66,1
2022-06-04 16:15:00,21.65,23.1571,23.1,22.4,23.5083,60.7857,0,0,66,1
2022-06-04 16:20:00,21.7583,23.2381,23.3,22.43,23.5917,61.5,0,0,66,1
2022-06-04 16:25:00,21.8667,23.319,23.4,22.46,23.675,61.5,0,0,66,1
2022-06-04 16:30:00,21.9333,23.4,23.2667,22.49,23.8333,61.2857,0,0,66,1
2022-06-04 16:35:00,22,23.4778,23.3333,22.52,23.9917,60.6667,0,0,66,1
2022-06-04 16:40:00,22.0667,23.5556,23.5,22.55,24.15,60.5,0,0,66,1
2022-06-04 16:45:00,22.16,23.55,23.5,22.4,24.1667,61,0,0,66,1
2022-06-04 18:25:00,21.7389,23.55,23.2,22.6,23.5417,60.6667,0,0,66,1
2022-06-04 18:30:00,21.6444,23.5429,23.2,22.575,23.55,60.3333,0,0,66,1
2022-06-04 18:35:00,21.55,23.5107,22.85,22.55,23.3,60.5333,0,0,66,1
2022-06-04 18:40:00,21.3,23.4786,22.3571,22.65,23,60.4545,0,0,66,1
2022-06-04 18:45:00,21.1,23.4464,22.2333,22.5,22.7667,60.5,0,0,66,1
2022-06-04 18:50:00,20.8,23.4143,22.2,22.475,22.5,61.4286,0,0,66,1
