timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-06-04 18:55:00,20.8222,23.3821,22.16,22.45,22.6333,61.5,0,0,66,1
2022-06-04 19:00:00,20.8444,23.35,22.225,22.425,22.85,61.5,0,0,66,1
2022-06-04 19:05:00,20.8667,23.35,22.375,22.4,22.8,60.5,0,0,66,1
2022-06-04 19:10:00,21.0667,23.35,22.6,22.4,22.9,60.5,0,0,66,1
2022-06-04 19:15:00,21.1667,23.35,22.7,22.4,23.05,60.5,0,0,66,1
2022-06-04 19:20:00,21.1943,23.34,22.7,22.4,23.2,60.4615,0,0,66,1
2022-06-04 19:25:00,21.2219,23.35,22.7,22.4667,23.1,61.3333,0,0,66,1
2022-06-04 21:00:00,20.84,23.1455,22.2333,22.15,22.68,62,0,0,66,1
2022-06-04 21:05:00,20.7883,23.1264,22.2,22.125,22.55,60.6667,0,0,66,1
2022-06-04 21:10:00,20.7367,23.1073,22.2,22.1,22.65,60.4,0,0,66,1
2022-06-04 21:15:00,20.685,23.0882,22.04,22.06,22.5083,60.5,0,0,66,1
2022-06-04 21:20:00,20.6333,23.0691,21.9,22.0825,22.3667,60.5,0,0,66,1
2022-06-04 21:25:00,20.5833,23.05,21.95,22.105,22.35,60.6667,0,0,66,1
2022-06-04 21:30:00,20.5333,23.04,21.7375,22.1275,22.1,60.5,0,0,66,1
2022-06-04 21:35:00,20.2,23.017,21.4167,22.15,22.025,60.5,0,0,66,1
2022-06-04 21:40:00,20,22.9941,21.175,21.85,21.6,61,0,0,66,1
2022-06-04 21:45:00,19.8,22.9711,21.125,21.8,21.575,60.6667,0,0,66,1
2022-06-04 21:50:00,19.7,22.9481,21.1,21.7583,21.4708,60.4,0,0,66,1
2022-06-04 21:55:00,19.6,22.9252,21.1,21.7167,21.3667,60.5,0,0,66,1
2022-06-04 22:00:00,19.5333,22.9022,20.7625,21.675,21.35,60.6667,0,0,66,1
2022-06-04 22:05:00,19.4167,22.8793,20.84,21.6333,21.275,60.8333,0,0,66,1
2022-06-04 22:10:00,19.3,22.8563,20.875,21.7,21.2,61,0,0,66,1
2022-06-04 22:15:00,19.2583,22.8333,20.75,21.55,21.1667,60,0,0,66,1
2022-06-04 22:20:00,19.2167,22.85,20.5714,21.55,21.04,60.1667,0,0,66,1
2022-06-04 22:25:00,19.175,22.8204,20.5714,21.5,21.05,60.3333,0,0,66,1
2022-06-04 22:30:00,19.1333,22.7908,20.4667,21.4,20.8,60.5,0,0,66,1
2022-06-04 22:35:00,19.05,22.7612,20.28,21.3,20.85,60.5714,0,0,66,1
2022-06-04 22:40:00,19.0333,22.7316,20.36,21.45,20.7583,60.5,0,0,66,1
2022-06-04 22:45:00,18.9167,22.702,20.3167,21.4667,20.6667,60.5,0,0,66,1
2022-06-04 22:50:00,18.8,22.6724,20.2833,21.4833,20.6667,60.4545,0,0,66,1
2022-06-04 22:55:00,18.75,22.6429,20.175,21.5,20.6333,60.5,0,0,66,1
2022-06-04 23:00:00,18.7,22.6187,20.1429,21.25,20.675,60.5556,0,0,66,1
2022-06-04 23:05:00,18.6467,22.5945,20.0167,21.15,20.6,60.5,0,0,66,1
2022-06-04 23:10:00,18.5933,22.5703,19.8,21.2,20.4,60,0,0,66,1
2022-06-04 23:15:00,18.54,22.5462,19.975,21.0333,20.3333,61,0,0,66,1
2022-06-04 23:20:00,18.44,22.5255,19.6667,21.2,20.22,60.4,0,0,66,1
2022-06-04 23:25:00,18.34,22.5049,19.86,21.1667,20.15,60.6,0,0,66,1
2022-06-04 23:30:00,18.2933,22.4843,19.55,21.1333,20.1,60.4,0,0,66,1
2022-06-04 23:35:00,18.2467,22.4637,19.6714,21.1,20.0333,60.5556,0,0,66,1
2022-06-04 23:40:00,18.2,22.4431,19.65,20.8333,20.05,60.5,0,0,66,1
2022-06-04 23:45:00,18.1167,22.4225,19.5857,20.95,19.9667,60.3333,0,0,66,1
2022-06-04 23:50:00,18.0333,22.4018,19.35,21,19.95,60.6,0,0,66,1
2022-06-04 23:55:00,18,22.3812,19.46,21.025,19.8333,60,0,0,66,1
2022-06-05 00:00:00,17.9667,22.3606,19.5167,21.05,19.9,60.5714,0,0,66,1
2022-06-05 00:05:00,17.9333,22.34,19.58,20.8,19.85,60.4286,0,0,66,1
2022-06-05 01:20:00,17.8484,22.15,19.5,20.6625,19.85,60.4545,0,0,66,1
2022-06-05 01:25:00,17.8476,22.1429,19.325,20.675,20,60.5,0,0,66,1
2022-06-05 01:30:00,17.8468,22.1272,19.5167,20.6875,19.85,60.5,0,0,66,1
2022-06-05 01:35:00,17.846,22.1116,19.5167,20.7,19.9,60.5,0,0,66,1
2022-06-05 01:40:00,17.8452,22.0959,19.175,20.675,19.775,60.5556,0,0,66,1
2022-06-05 01:45:00,17.8444,22.0803,19.2556,20.65,19.65,60,0,0,66,1
2022-06-05 01:50:00,17.8437,22.0646,19.3333,20.6429,19.7,60.6,0,0,66,1
2022-06-05 01:55:00,17.8429,22.049,19.3,20.6357,19.65,60.4286,0,0,66,1
2022-06-05 02:00:00,17.819,22.0333,19.2667,20.6286,19.6,60.6667,0,0,66,1
2022-06-05 02:05:00,17.7952,22.0111,19.0429,20.6214,19.6,60.5,0,0,66,1
2022-06-05 02:10:00,17.7714,21.9889,19.06,20.6143,19.5667,60.75,0,0,66,1
2022-06-05 02:15:00,17.7476,21.9667,19.1833,20.6071,19.55,60.3333,0,0,66,1
2022-06-05 02:20:00,17.7238,21.9444,19.1833,20.6,19.64,60.5,0,0,66,1
2022-06-05 02:25:00,17.7,21.9222,19.14,20.475,19.525,60.5,0,0,66,1
2022-06-05 02:30:00,17.65,21.9,18.9667,20.35,19.45,60.5,0,0,66,1
2022-06-05 02:35:00,17.6,21.8778,18.8167,20.34,19.35,60.5,0,0,66,1
2022-06-05 02:40:00,17.55,21.8556,19,20.35,19.35,60.5,0,0,66,1
2022-06-05 02:45:00,17.5462,21.8333,19.0667,20.35,19.35,60.5,0,0,66,1
2022-06-05 02:50:00,17.5481,21.85,19.0167,20.4083,19.35,60.5,0,0,66,1
2022-06-05 02:55:00,17.55,21.8318,19.0167,20.4667,19.5,60.4643,0,0,66,1
2022-06-05 03:00:00,17.55,21.8136,19.05,20.45,19.425,60.4286,0,0,66,1
2022-06-05 03:05:00,17.55,21.7955,19.0167,20.4667,19.5,60.3929,0,0,66,1
2022-06-05 03:10:00,17.55,21.7773,19.0167,20.3,19.3667,60.3571,0,0,66,1
2022-06-05 03:15:00,17.55,21.7591,18.9875,20.4,19.425,60.3214,0,0,66,1
2022-06-05 03:20:00,17.519,21.7409,18.8857,20.5,19.425,60.2857,0,0,66,1
2022-06-05 03:25:00,17.4881,21.7227,18.9,20.5,19.35,60.25,0,0,66,1
2022-06-05 03:30:00,17.4571,21.7045,19,20.5,19.35,60.5,0,0,66,1
2022-06-05 03:35:00,17.4262,21.6864,18.6923,20.5,19.35,60.5385,0,0,66,1
2022-06-05 03:40:00,17.3952,21.6682,18.7182,20.5,19.3667,60.4286,0,0,66,1
2022-06-05 03:45:00,17.3643,21.65,18.7111,20.475,19.2583,60.4643,0,0,66,1
2022-06-05 03:50:00,17.3333,21.6462,18.85,20.45,19.15,60.5,0,0,66,1
2022-06-05 05:00:00,17.6,21.6,18.8538,20.24,19.5,25.6364,0,0,55,1
2022-06-05 06:50:00,18.56,21.5571,20.1,20.6583,20.35,60.7,0,0,66,1
2022-06-05 06:55:00,18.6567,21.55,20.0714,20.7,20.6,60.9,0,0,66,1
2022-06-05 07:00:00,18.7533,21.6083,20.3,20.625,20.7333,61.1,0,0,66,1
2022-06-05 07:05:00,18.85,21.6667,20.31,20.55,20.7,61.3,0,0,66,1
2022-06-05 07:10:00,19.1,21.7444,20.44,20.7333,20.94,61.5,0,0,66,1
2022-06-05 07:15:00,19.1667,21.8222,20.5333,20.7167,20.9,60.5,0,0,66,1
2022-06-05 07:20:00,19.2,21.9,20.6,20.7,21.2333,60.5,0,0,66,1
2022-06-05 07:25:00,19.2333,21.9417,20.7667,20.775,21.1,60.5,0,0,66,1
2022-06-05 07:30:00,19.2667,21.9833,20.6,20.85,21.05,60.5455,0,0,66,1
2022-06-05 07:35:00,19.3,22.025,20.6,21,21.05,60.5,0,0,66,1
2022-06-05 07:40:00,19.3333,22.0667,20.75,20.9333,21.1,60.5,0,0,66,1
2022-06-05 07:45:00,19.3667,22.1133,20.925,20.8667,21.3333,60.5,0,0,66,1
2022-06-05 07:50:00,19.4333,22.16,21,21.0083,21.35,60.4444,0,0,66,1
2022-06-05 07:55:00,19.5,22.2093,21,21.15,21.475,60.4915,0,0,66,1
2022-06-05 08:00:00,19.5667,22.2586,21.08,21.1,21.4,60.5385,0,0,66,1
2022-06-05 08:05:00,19.5867,22.3079,21.12,21.05,21.4667,60.4,0,0,66,1
2022-06-05 08:10:00,19.6067,22.3571,21.12,21.06,21.5333,60.5,0,0,66,1
2022-06-05 08:15:00,19.6267,22.427,21.12,21.2,21.6,60.5,0,0,66,1
2022-06-05 08:20:00,19.6467,22.4968,21.1,21.3,21.6,60.5,0,0,66,1
2022-06-05 08:25:00,19.6667,22.5667,21.1,21.3,21.625,60.6,0,0,66,1
2022-06-05 08:30:00,19.7444,22.66,20.99,21.15,21.55,60.5,0,0,66,1
2022-06-05 08:35:00,19.8222,22.65,21.1,21.225,21.6667,61,0,0,66,1
2022-06-05 08:40:00,19.9,22.7333,21.3143,21.1667,21.7,60.5,0,0,66,1
2022-06-05 08:45:00,20.0667,22.8167,21.7,21.2833,22,60.6429,0,0,66,1
2022-06-05 08:50:00,20.1133,22.9,21.7333,21.4,22.05,60.5,0,0,66,1
2022-06-05 08:55:00,20.16,22.9314,21.7,21.3,22.05,60.4545,0,0,66,1
2022-06-05 09:00:00,20.2289,22.9629,21.7,21.42,22.1667,61,0,0,66,1
2022-06-05 09:05:00,20.2978,22.9943,21.725,21.475,22.3333,60.8333,0,0,66,1
2022-06-05 09:10:00,20.3667,23.0257,21.7222,21.525,22.3667,61.1667,0,0,66,1
2022-06-05 09:15:00,20.4833,23.0571,22.1,21.575,22.4,60.5,0,0,66,1
2022-06-05 09:20:00,20.6,23.1119,22.2,21.625,22.6,60.5714,0,0,66,1
2022-06-05 09:25:00,20.6667,23.1667,22.1833,21.675,22.65,60.5,0,0,66,1
2022-06-05 09:30:00,20.7333,23.2333,22.15,21.725,22.8,60.5,0,0,66,1
2022-06-05 09:35:00,20.8,23.3,22.18,21.725,22.8667,60.4444,0,0,66,1
2022-06-05 09:40:00,20.8667,23.3667,22.4667,21.6667,22.8583,60.5455,0,0,66,1
2022-06-05 09:45:00,20.9667,23.35,22.4,21.65,22.85,61.3636,0,0,66,1
2022-06-05 09:50:00,21.0667,23.4167,22.7,21.9,23.08,60.8,0,0,66,1
2022-06-05 09:55:00,21.2,23.4833,22.8,21.9,23.1333,61.4286,0,0,66,1
2022-06-05 10:00:00,21.3667,23.55,22.95,21.9,23.3,61.5,0,0,66,1
2022-06-05 10:05:00,21.4167,23.6,22.8889,21.9333,23.3333,61.5,0,0,66,1
2022-06-05 10:10:00,21.4667,23.6167,22.86,21.975,23.4667,60.8333,0,0,66,1
2022-06-05 10:15:00,21.5167,23.6333,23.1,21.9,23.3667,61.5,0,0,66,1
2022-06-05 10:20:00,21.5667,23.65,23.2,21.975,23.5333,61.5294,0,0,66,1
2022-06-05 10:25:00,21.65,23.6667,23.2,22.05,23.7,60.75,0,0,66,1
2022-06-05 10:30:00,21.6583,23.7444,23.2,22.1,23.55,60.5,0,0,66,1
2022-06-05 10:35:00,21.6667,23.8222,23.2,22.05,23.635,61.5,0,0,66,1
2022-06-05 10:40:00,21.7667,23.9,23.2667,22,23.72,61.4286,0,0,66,1
2022-06-05 10:45:00,21.8667,23.9238,23.3,22.1,23.65,60.4,0,0,66,1
2022-06-05 10:50:00,21.9333,23.9476,23.5,22.15,23.825,60.7778,0,0,66,1
2022-06-05 10:55:00,22,23.9714,23.4714,22.26,24,60.8333,0,0,66,1
2022-06-05 11:00:00,22.0667,23.9952,23.6,22.4,23.96,60.5,0,0,66,1
2022-06-05 11:05:00,22.1333,24.019,23.6,22.3933,23.8333,61.5,0,0,66,1
2022-06-05 11:10:00,22.2,24.0429,23.7,22.3867,23.8667,61.6,0,0,66,1
2022-06-05 11:15:00,22.2533,24.0667,23.7,22.38,24.1667,60.5,0,0,66,1
2022-06-05 11:20:00,22.3067,24.1167,23.8,22.3733,24.1333,60.5714,0,0,66,1
2022-06-05 11:25:00,22.36,24.1667,23.85,22.3667,24.2,60.8333,0,0,66,1
2022-06-05 11:30:00,22.3429,24.15,23.725,22.34,24.2167,60.8333,0,0,66,1
2022-06-05 11:35:00,22.4,24.1733,23.8667,22.46,24.4,60.5,0,0,66,1
2022-06-05 11:40:00,22.45,24.1967,23.9,22.6,24.45,60.6923,0,0,66,1
2022-06-05 11:45:00,22.5,24.22,23.825,22.6,24.4,61.4286,0,0,66,1
2022-06-05 11:50:00,22.55,24.2433,24.0333,22.6,24.35,60.6364,0,0,66,1
2022-06-05 11:55:00,22.6,24.2667,24.1,22.6,24.5333,60.5455,0,0,66,1
2022-06-05 12:00:00,22.7,24.29,24.2,22.6,24.5556,61,0,0,66,1
2022-06-05 12:05:00,22.7556,24.3133,24.2,22.5333,24.5778,61.5,0,0,66,1
2022-06-05 12:10:00,22.8111,24.3367,24.3,22.62,24.6,61.2857,0,0,66,1
2022-06-05 12:15:00,22.8667,24.36,24.4,22.55,24.7,61.4286,0,0,66,1
2022-06-05 12:20:00,22.9167,24.3871,24.36,22.5867,24.65,60.6667,0,0,66,1
2022-06-05 12:25:00,22.9667,24.4143,24.3714,22.6233,24.65,60.5556,0,0,66,1
2022-06-05 12:30:00,23.0167,24.4414,24.575,22.66,24.8667,61.5,0,0,66,1
2022-06-05 12:35:00,23.0667,24.4686,24.575,22.805,24.84,61.5556,0,0,66,1
2022-06-05 12:40:00,23.05,24.4957,24.6333,22.95,24.9,60.6667,0,0,66,1
2022-06-05 12:45:00,23.2,24.5229,24.7,22.875,25.025,61.4,0,0,66,1
2022-06-05 12:50:00,23.28,24.55,24.825,22.9208,25.15,60.8,0,0,66,1
2022-06-05 12:55:00,23.36,24.55,24.8429,22.9667,25.4,61.4286,0,0,66,1
2022-06-05 13:00:00,23.34,24.55,24.6833,22.88,25.1333,60.5,0,0,66,1
2022-06-05 13:05:00,23.1,24.5556,24.5286,23.1,24.9667,60.8333,0,0,66,1
2022-06-05 13:10:00,23.0333,24.5444,24.3875,23.0583,24.9833,61.6,0,0,66,1
2022-06-05 13:15:00,23.0467,24.5217,24.3714,23.0167,25,60.9091,0,0,66,1
2022-06-05 13:20:00,23.06,24.499,24.5667,22.975,25,60.6667,0,0,66,1
2022-06-05 13:25:00,23.105,24.4763,24.58,23.0167,25.1,61.1111,0,0,66,1
2022-06-05 13:30:00,23.15,24.4536,24.54,23.0583,25,61.1818,0,0,66,1
2022-06-05 13:35:00,23.0977,24.4309,24.5667,23.1,24.9,61,0,0,66,1
2022-06-05 13:40:00,23.0455,24.4081,24.5667,23.05,24.8833,61.5,0,0,66,1
2022-06-05 13:45:00,23.0503,24.3854,24.35,23,24.8667,60.8182,0,0,66,1
2022-06-05 13:50:00,23.0552,24.3627,24.575,23.05,24.85,61.5,0,0,66,1
2022-06-05 13:55:00,23.06,24.34,24.575,23.1,24.86,61.5,0,0,66,1
2022-06-05 14:00:00,23.2,24.35,24.6875,23.15,25.1,61.1667,0,0,66,1
2022-06-05 14:05:00,23.275,24.3533,24.8,23.2,25.1667,61.2,0,0,66,1
2022-06-05 14:10:00,23.35,24.3567,24.7333,23.1625,25.25,60.3333,0,0,66,1
2022-06-05 14:15:00,23.3667,24.36,24.725,23.125,25.05,60.5,0,0,66,1
2022-06-05 14:20:00,23.3333,24.3571,24.86,23.0667,25.2,60.5,0,0,66,1
2022-06-05 14:25:00,23.3,24.3543,24.64,23.05,25.05,60.6471,0,0,66,1
2022-06-05 14:30:00,23.05,24.3514,24.35,23.05,24.8,60.5,0,0,65,1
2022-06-05 14:35:00,22.9417,24.3486,24.1429,23,24.6,60.8333,0,0,66,1
2022-06-05 14:40:00,22.8333,24.3457,24.2,23.05,24.5333,61.2,0,0,66,1
2022-06-05 14:45:00,22.85,24.3429,24.2,23.125,24.4956,61,0,0,65,1
2022-06-05 14:50:00,22.725,24.35,24.1,23.2,24.4578,60.4286,0,0,65,1
2022-06-05 14:55:00,22.6,24.35,23.9667,23.1667,24.42,60.5,0,0,65,1
2022-06-05 15:00:00,22.5,24.35,23.94,22.9,24.15,60.5556,0,0,66,1
2022-06-05 15:05:00,22.55,24.325,24.1,22.9667,24.5,60.5,0,0,65,1
2022-06-05 15:10:00,22.425,24.3,23.8,23.0333,24.2,60.6,0,0,65,1
2022-06-05 15:15:00,22.3,24.275,23.65,23.1,24.2333,60.7,0,0,65,1
2022-06-05 15:20:00,22.2,24.25,23.7,22.97,24,61.0909,0,0,65,1
2022-06-05 15:25:00,22.1,24.225,23.46,22.84,23.8,61.0769,0,0,65,1
2022-06-05 15:30:00,22,24.2,23.5,22.85,23.65,61.4444,0,0,65,1
2022-06-05 15:35:00,21.9607,24.175,23.2273,22.8139,23.65,61,0,0,66,1
2022-06-05 15:40:00,21.9214,24.15,23.2333,22.7778,23.65,60.6667,0,0,66,1
2022-06-05 15:45:00,21.8821,24.125,23.2273,22.7417,23.64,61.4,0,0,66,1
2022-06-05 15:50:00,21.8429,24.1,23.2333,22.7056,23.6,60.9286,0,0,66,1
2022-06-05 15:55:00,21.7214,24.0714,23.1429,22.6694,23.5,60.5,0,0,65,1
2022-06-05 16:00:00,21.6,24.0429,23.2,22.6333,23.65,60.5714,0,0,65,1
2022-06-05 16:05:00,21.5667,24.05,23.225,22.65,23.4333,61,0,0,66,1
2022-06-05 16:10:00,21.5333,24.0833,23,22.8,23.4333,61,0,0,66,1
2022-06-05 16:15:00,21.4667,24.1167,23.14,22.8,23.4,60.9,0,0,66,1
2022-06-05 16:20:00,21.4,24.15,22.9333,22.55,23.35,60.5882,0,0,65,1
2022-06-05 16:25:00,21.3333,24.1417,22.5667,22.5333,23.05,60.5714,0,0,65,1
2022-06-05 16:30:00,21.05,24.1333,22.5167,22.6667,22.975,60.8333,0,0,65,1
2022-06-05 16:35:00,20.9417,24,22.4125,22.6333,22.7,60.5,0,0,66,1
2022-06-05 16:40:00,20.8333,23.9804,22.46,22.6,22.74,60.4444,0,0,66,1
2022-06-05 16:45:00,20.85,23.9607,22.3857,22.425,22.75,60.5,0,0,66,1
2022-06-05 16:50:00,20.875,23.9411,22.46,22.4,22.6667,60.6,0,0,66,1
2022-06-05 16:55:00,20.9,23.9214,22.7667,22.35,22.95,60.5,0,0,66,1
2022-06-05 17:00:00,20.8,23.9018,22.4143,22.3,22.65,61,0,0,66,1
2022-06-05 17:05:00,20.7333,23.8821,22.42,22.25,22.6,60.5,0,0,66,1
2022-06-05 17:10:00,20.6667,23.8625,22.2333,22.2,22.55,60.5,0,0,66,1
2022-06-05 17:15:00,20.6,23.8429,22.0833,22.4,22.48,60.5455,0,0,66,1
2022-06-05 17:20:00,20.5,23.8079,21.9375,22.2667,22.3667,60.4545,0,0,66,1
2022-06-05 17:25:00,20.3,23.773,21.8167,22.1333,22.15,60.6,0,0,65,1
2022-06-05 17:30:00,20.175,23.7381,21.575,22.22,22.125,60.875,0,0,66,1
2022-06-05 17:35:00,20.05,23.7032,21.56,22.1333,21.975,60.6667,0,0,66,1
2022-06-05 17:40:00,19.9958,23.6683,21.29,22.15,21.8,60.4,0,0,66,1
2022-06-05 17:45:00,19.9417,23.6333,21.2,22.08,21.85,60.5,0,0,66,1
2022-06-05 17:50:00,19.8875,23.65,21.3,22.01,21.85,60.5556,0,0,66,1
2022-06-05 19:00:00,19.1,23.5333,20.68,21.5833,20.9667,60.4286,0,0,65,1
2022-06-05 19:05:00,19.0667,23.5057,20.66,21.5917,21,60.4643,0,0,66,1
2022-06-05 19:10:00,19.0333,23.4781,20.5286,21.6,20.975,60.5,0,0,66,1
2022-06-05 19:15:00,18.975,23.4505,20.5143,21.6,20.85,60.5,0,0,65,1
2022-06-05 19:20:00,18.9167,23.4229,20.34,21.6,21,60.5333,0,0,66,1
2022-06-05 19:25:00,18.8583,23.3952,20.54,21.3333,20.85,60.4444,0,0,66,1
2022-06-05 19:30:00,18.8,23.3676,20.3111,21.5,20.9,61.4667,0,0,66,1
2022-06-05 19:35:00,18.7667,23.34,20.3,21.7,20.65,60,0,0,66,1
2022-06-05 19:40:00,18.7333,23.35,20.12,21.3,20.58,61.3333,0,0,66,1
2022-06-05 19:45:00,18.7,23.3238,20.3167,21.4,20.65,60.5,0,0,66,1
2022-06-05 19:50:00,18.6733,23.2975,20.12,21.4,20.55,60.4706,0,0,66,1
2022-06-05 19:55:00,18.6467,23.2713,20.1714,21.14,20.55,60.5556,0,0,66,1
2022-06-05 20:00:00,18.62,23.245,20.18,21.22,20.65,60.5,0,0,66,1
2022-06-05 20:05:00,18.5933,23.2188,20.12,21.3,20.675,61.5385,0,0,66,1
2022-06-05 20:10:00,18.5667,23.1925,20.12,21.24,20.35,60,0,0,66,1
2022-06-05 20:15:00,18.54,23.1663,19.9,21.18,20.45,61.4,0,0,66,1
2022-06-05 20:20:00,18.4883,23.14,19.95,21.04,20.3667,60.75,0,0,66,1
2022-06-05 20:25:00,18.4367,23.15,20,21.12,20.35,60.5,0,0,66,1
2022-06-05 20:30:00,18.385,23.1156,19.7545,21.2,20.375,60.5,0,0,66,1
2022-06-05 20:35:00,18.3333,23.0811,19.81,21.175,20.24,60.4444,0,0,66,1
2022-06-05 20:40:00,18.2667,23.0467,19.6714,21.15,20.14,61.3333,0,0,66,1
2022-06-05 20:45:00,18.2,23.05,19.65,21.125,20.1,60,0,0,66,1
2022-06-05 20:50:00,18.05,23.05,19.6,21.1,20.175,60.5,0,0,65,1
2022-06-05 20:55:00,18,23.0525,19.6286,20.9,19.95,60.5385,0,0,66,1
2022-06-05 21:00:00,17.9583,23.055,19.5833,20.8333,19.85,61.5,0,0,66,1
2022-06-05 21:05:00,17.9167,23.0575,19.2727,20.7667,19.9333,60,0,0,66,1
2022-06-05 21:10:00,17.875,23.06,19.4714,20.7,19.925,61,0,0,66,1
2022-06-05 21:15:00,17.8333,23.0444,19.36,20.7667,19.6667,60.4,0,0,66,1
2022-06-05 21:20:00,17.7889,22.9833,19.125,20.8333,19.7,60.5333,0,0,66,1
2022-06-05 21:25:00,17.7444,22.9222,19.3167,20.9,19.6667,60.5,0,0,66,1
2022-06-05 21:30:00,17.7,22.8611,19.2143,20.7667,19.55,60.8333,0,0,66,1
2022-06-05 21:35:00,17.5,22.8,19.1,20.6333,19.55,60.8333,0,0,66,1
2022-06-05 21:40:00,17.4583,22.85,19.0833,20.8,19.3667,60,0,0,66,1
2022-06-05 21:45:00,17.4167,22.8208,18.84,20.5667,19.35,60.6667,0,0,66,1
2022-06-05 21:50:00,17.375,22.7916,18.79,20.675,19.35,60.5,0,0,66,1
2022-06-05 21:55:00,17.3333,22.7623,18.9333,20.5333,19.25,60.5,0,0,66,1
2022-06-05 22:00:00,17.2867,22.7331,18.9833,20.6167,19.15,60.5,0,0,66,1
2022-06-05 22:05:00,17.24,22.7039,18.5417,20.7,19.1667,60.5,0,0,66,1
2022-06-05 22:10:00,17.1933,22.6747,18.7,20.7,19.1286,61,0,0,66,1
2022-06-05 22:15:00,17.1467,22.6455,18.5556,20.6,19.1667,61,0,1,66,1
2022-06-05 22:20:00,17.1,22.5977,18.55,20.6,18.9667,60.5,0,2,66,1
2022-06-05 22:25:00,17,22.55,18.55,20.6,18.925,60,0,2,66,1
2022-06-05 22:30:00,16.9167,22.5429,18.29,19.725,19.2,60.5455,0,0,66,1
2022-06-05 22:35:00,16.8333,22.5043,18.4571,19.1429,19.2,60.4444,0,1,66,1
2022-06-05 22:40:00,16.85,22.4657,18.0538,18.9111,18.9,60.5714,0,5,66,1
2022-06-05 22:45:00,16.725,22.4271,18.2667,18.9143,18.825,59.5,0,13,66,1
2022-06-05 22:50:00,16.6,22.3886,18.4158,19.1769,18.85,60,0,14,66,1
2022-06-05 22:55:00,16.5,22.35,18.4063,19.1182,18.9333,60.5,0,12,66,1
2022-06-05 23:00:00,16.4583,22.3429,18.55,19.2182,19.1286,60.5,0,12,66,1
2022-06-06 00:50:00,15.8212,22.15,18.1,19.1933,19.03,60.5,0,16,66,1
2022-06-06 00:55:00,15.8,22.1455,18.0222,19.1385,19.0778,59.5,0,15,66,1
2022-06-06 01:00:00,15.7722,22.1081,18.165,19.1562,19.0714,60.5,0,13,66,1
2022-06-06 01:05:00,15.7444,22.0707,18,19.1071,18.9889,60.5,0,15,66,1
2022-06-06 01:10:00,15.7167,22.0333,18.0944,19.1077,18.95,60.5,0,16,66,1
2022-06-06 01:15:00,15.6889,22.05,18.0438,19.0706,18.99,60.5,0,14,66,1
2022-06-06 01:20:00,15.6611,22.05,18.0789,19.0733,18.975,60.5,0,16,66,1
2022-06-06 01:25:00,15.6333,22.0222,18.0591,19.0842,19.075,60.1667,0,18,66,1
2022-06-06 01:30:00,15.6056,21.9944,18.2882,19.1667,19.0429,60.5,0,13,66,1
2022-06-06 01:35:00,15.5778,21.9667,17.919,19.0786,18.98,60,0,13,66,1
2022-06-06 01:40:00,15.55,21.9389,18.0063,18.99,18.8667,59.5,0,16,66,1
2022-06-06 01:45:00,15.48,21.9111,18.0667,19.0583,19.075,60,0,15,66,1
2022-06-06 01:50:00,15.41,21.8833,17.85,19.06,19.0167,59.75,0,16,66,1
2022-06-06 01:55:00,15.34,21.8556,17.8773,19.0583,19.0444,59.5,0,17,66,1
2022-06-06 02:00:00,15.27,21.8278,17.8889,19.0889,19.0286,59.5,0,15,66,1
2022-06-06 02:05:00,15.2,21.8,17.9611,19.0111,19,59.5,0,16,66,1
2022-06-06 02:10:00,15.17,21.85,17.9789,19.08,19.0286,59.5,0,13,66,1
2022-06-06 02:15:00,15.14,21.85,17.6167,19.0167,19.06,59.5,0,17,66,1
2022-06-06 02:20:00,15.11,21.8278,17.7944,18.9875,18.98,59.5,0,16,66,1
2022-06-06 02:25:00,15.08,21.8056,17.8176,19.0333,19.05,59.5,0,17,66,1
2022-06-06 02:30:00,15.05,21.7833,18.0643,19.1857,19.025,59.5,0,16,66,1
2022-06-06 02:35:00,15.05,21.7611,17.8611,19.025,18.9429,59.75,0,17,66,1
2022-06-06 02:40:00,15.05,21.7389,17.8333,19.075,19,60,0,16,66,1
2022-06-06 02:45:00,15.05,21.7167,17.8353,19,19.0667,60.3333,0,16,66,1
2022-06-06 02:50:00,15.0489,21.6944,17.8375,19.0375,19.12,60.5,0,17,66,1
2022-06-06 02:55:00,15.0478,21.6722,17.9867,19.0333,18.94,60.5,0,14,66,1
2022-06-06 03:00:00,15.0467,21.65,17.8588,19.0125,18.9143,60,0,16,66,1
2022-06-06 03:05:00,15.0456,21.6333,17.71,18.86,18.975,60,0,18,66,1
2022-06-06 03:10:00,15.0444,21.65,18.0438,19.1444,19.0667,59.75,0,14,66,1
2022-06-06 03:15:00,15.05,21.65,17.8333,19.03,18.9889,59.5,0,16,66,1
2022-06-06 06:40:00,15.9,21.35,18.1353,18.9444,18.8857,59.8333,0,16,66,1
2022-06-06 06:45:00,15.9333,21.35,18.1063,19.1,18.95,60.1667,0,14,66,1
2022-06-06 06:50:00,15.9667,21.35,18.1368,19.1,19.0286,60,0,14,66,1
2022-06-06 06:55:00,16,21.35,18.0813,19.0357,18.9625,59.875,0,16,66,1
2022-06-06 07:00:00,16.025,21.35,18.1353,19.1,19,59.75,0,16,66,1
2022-06-06 07:05:00,16.05,21.3455,18.2,19.1687,19.025,59.625,0,16,66,1
2022-06-06 07:10:00,16.06,21.35,18.1714,19.06,19.0571,59.5,0,14,65,1
2022-06-06 07:15:00,16.05,21.35,18.0412,19.0923,19.1333,59,0,14,66,1
2022-06-06 07:20:00,16.1,21.3545,18.2833,19.1875,18.9833,60.5,0,12,66,1
2022-06-06 07:25:00,16.15,21.35,18.2556,19.1462,19,60.3333,0,10,66,1
2022-06-06 07:30:00,16.2,21.3429,18.1176,19.0818,19,60.4167,0,14,66,1
2022-06-06 07:35:00,16.25,21.3545,18.3667,19.2067,19.05,60.5,0,12,66,1
2022-06-06 07:40:00,16.3,21.35,18.2889,19.0429,19.05,60.5,0,14,66,1
2022-06-06 07:45:00,16.3556,21.35,18.3615,19.0111,19,60.5,0,14,66,1
2022-06-06 07:50:00,16.4067,21.35,18.3,19.1571,19.04,60.5,0,15,66,1
2022-06-06 07:55:00,16.4578,21.35,18.2211,19.18,19.0625,60.5,0,13,66,1
2022-06-06 08:00:00,16.5089,21.35,18.3333,19.0857,19.1,60.5,0,11,66,1
2022-06-06 08:05:00,16.56,21.35,18.4333,19.1,19.0167,60.5,0,14,66,1
2022-06-06 08:10:00,16.618,21.35,18.2737,19.0462,19.05,60.5,0,10,66,1
2022-06-06 08:15:00,16.676,21.35,18.3444,19.0556,19.0667,59.5,0,13,66,1
2022-06-06 08:20:00,16.734,21.35,18.3909,19.0875,19.0333,60,0,14,66,1
2022-06-06 08:25:00,16.792,21.385,18.4533,19.2167,19,60.5,0,15,66,1
2022-06-06 08:30:00,16.85,21.42,18.5,19.3,19.1,60.5,0,11,66,1
2022-06-06 08:35:00,17.1,21.455,18.53,19.15,19.05,60.5385,0,10,66,1
2022-06-06 08:40:00,17.225,21.49,18.8,19.275,19.2,60.5,0,4,66,1
2022-06-06 08:45:00,17.35,21.525,18.9,19.4,19.35,60,0,0,66,1
2022-06-06 08:50:00,17.6,21.56,19.1167,19.4833,19.5,60.5714,0,0,66,1
2022-06-06 08:55:00,17.725,21.6667,19.18,19.5667,19.6333,60.5,0,0,66,1
2022-06-06 09:00:00,17.85,21.7333,19.3714,19.7,19.9667,60.3333,0,0,66,1
2022-06-06 09:05:00,17.8857,21.8,19.4833,19.7667,19.8333,61,0,0,66,1
2022-06-06 09:10:00,17.9214,21.8667,19.45,19.8333,19.85,60.4444,0,0,66,1
2022-06-06 09:15:00,17.9571,21.85,19.45,19.9,19.925,60.5556,0,0,66,1
2022-06-06 09:20:00,17.9929,21.9025,19.6,19.9667,20,60.5,0,0,66,1
2022-06-06 09:25:00,18.0286,21.955,19.3857,20.15,20,61,0,0,66,1
2022-06-06 09:30:00,18.0643,22.0075,19.3182,20.05,19.9,60,0,0,66,1
2022-06-06 09:35:00,18.1,22.06,19.4125,20.0667,19.9,61.3333,0,0,66,1
2022-06-06 09:40:00,18.125,22.1133,19.725,20.1244,20.05,60.4444,0,0,66,1
2022-06-06 09:45:00,18.15,22.1667,19.84,20.1822,20.1333,60.5556,0,0,65,1
2022-06-06 09:50:00,18.175,22.1926,19.5,20.24,20.04,60,0,0,66,1
2022-06-06 09:55:00,18.2,22.2185,19.6,20.4,20.05,60.5,0,0,66,1
2022-06-06 10:00:00,18.225,22.2444,19.53,20.4,20.05,61.25,0,0,66,1
2022-06-06 10:05:00,18.25,22.2704,19.7,20.4,20.15,61.2,0,0,66,1
2022-06-06 10:10:00,18.275,22.2963,19.8,20.5,20.15,61,0,0,65,1
2022-06-06 10:15:00,18.3,22.3222,19.85,20.4667,20.3333,60.4444,0,0,66,1
2022-06-06 10:20:00,18.325,22.3481,19.85,20.4,20.175,60.5,0,0,66,1
2022-06-06 10:25:00,18.35,22.3741,19.94,20.4,20.2,60.5556,0,0,66,1
2022-06-06 10:30:00,18.475,22.4,20.1,20.4667,20.46,60.5,0,0,66,1
2022-06-06 10:35:00,18.6,22.4556,20.1,20.5333,20.35,60.5,0,0,66,1
2022-06-06 10:40:00,18.58,22.5111,19.95,20.6,20.65,60.5,0,0,66,1
2022-06-06 10:45:00,18.56,22.5667,19.99,20.6333,20.55,60.6,0,0,66,1
2022-06-06 10:50:00,18.54,22.5444,20.1667,20.6667,20.55,60.6,0,0,66,1
2022-06-06 10:55:00,18.52,22.5222,20.15,20.7,20.3667,60.7,0,0,66,1
2022-06-06 11:00:00,18.5,22.5,19.8778,20.65,20.45,60.5,0,0,66,1
2022-06-06 11:05:00,18.5133,22.4167,19.7091,20.55,20.1,61.1818,0,0,66,1
2022-06-06 11:10:00,18.5267,22.3333,19.85,20.55,20.15,60.9091,0,0,66,1
2022-06-06 11:15:00,18.54,22.3407,19.8,20.5,20.3,61.1,0,0,66,1
2022-06-06 11:20:00,18.5533,22.3481,19.9857,20.5667,20.4,60.4615,0,0,66,1
2022-06-06 11:25:00,18.5667,22.3556,20.1,20.55,20.5,61,0,0,66,1
2022-06-06 11:30:00,18.5583,22.3524,20.0286,20.6167,20.6,61,0,0,66,1
2022-06-06 11:35:00,18.55,22.3493,19.9,20.6493,20.36,61.3333,0,0,66,1
2022-06-06 11:40:00,18.5,22.3462,19.9833,20.682,20.35,60.9,0,0,66,1
2022-06-06 11:45:00,18.5167,22.35,19.85,20.7147,20.2875,60.6667,0,0,66,1
2022-06-06 11:50:00,18.5333,22.35,19.94,20.7473,20.225,61.1429,0,0,66,1
2022-06-06 11:55:00,18.55,22.35,19.9333,20.78,20.4333,60.7143,0,0,66,1
2022-06-06 12:00:00,18.5667,22.35,20.0833,20.6,20.4,60.6667,0,0,66,1
2022-06-06 12:05:00,18.55,22.3538,19.9571,20.75,20.575,60.75,0,0,66,1
2022-06-06 12:10:00,18.5333,22.3,19.9571,20.7417,20.375,60.5,0,0,66,1
2022-06-06 12:15:00,18.4367,22.3071,19.6692,20.7333,20.3,60.5714,0,0,66,1
2022-06-06 12:20:00,18.34,22.3143,19.7429,20.775,20.22,60.8,0,0,66,1
2022-06-06 12:25:00,18.355,22.3214,19.7667,20.7875,20.1,60.5,0,0,66,1
2022-06-06 12:30:00,18.37,22.3286,19.6714,20.8,20.075,60.5556,0,0,65,1
2022-06-06 12:35:00,18.385,22.3357,19.76,20.7667,20.1,60.5,0,0,66,1
2022-06-06 12:40:00,18.4,22.3429,19.94,20.8,20.2,60.5,0,0,66,1
2022-06-06 12:45:00,18.6,22.35,20.0833,20.75,20.5,61.5,0,0,66,1
2022-06-06 12:50:00,18.6833,22.3667,20.2667,20.7,20.6,61.3333,0,0,66,1
2022-06-06 12:55:00,18.7667,22.3633,20.3,20.6667,20.6,61.2857,0,0,66,1
2022-06-06 13:00:00,18.85,22.36,20.3714,20.8333,20.9,60.5714,0,0,66,1
2022-06-06 13:05:00,18.8417,22.3567,20.2857,20.8917,20.9333,60.6364,0,0,66,1
2022-06-06 13:10:00,18.8333,22.3533,20.15,20.95,20.6,60.5,0,0,66,1
2022-06-06 13:15:00,18.7,22.35,20,20.9583,20.4,60.5,0,0,66,1
2022-06-06 13:20:00,18.55,22.35,19.95,20.9667,20.3,60.5385,0,0,66,1
2022-06-06 13:25:00,18.5,22.3659,19.85,20.95,20.5,60.5,0,0,66,1
2022-06-06 13:30:00,18.42,22.3819,19.8167,20.9333,20.15,61,0,0,66,1
2022-06-06 13:35:00,18.34,22.3978,19.85,20.9167,20.15,60.5714,0,0,66,1
2022-06-06 13:40:00,18.3423,22.4137,19.8,20.9,20.2,60.4,0,0,65,1
2022-06-06 13:45:00,18.3446,22.4297,19.725,20.6,20.1,60.5,0,0,66,1
2022-06-06 13:50:00,18.3469,22.4456,19.84,20.65,20.15,60.6,0,0,65,1
2022-06-06 13:55:00,18.3492,22.4615,19.8,20.66,20.15,60.4286,0,0,66,1
2022-06-06 14:00:00,18.3515,22.4775,19.76,20.7667,20.2,60.5,0,0,66,1
2022-06-06 14:05:00,18.3538,22.4934,19.8571,20.6667,20.2,60.5,0,0,65,1
2022-06-06 14:10:00,18.4769,22.5093,19.9667,20.75,20.4,60.55,0,0,65,1
2022-06-06 14:15:00,18.6,22.5253,19.95,20.66,20.4,60.6,0,0,65,1
2022-06-06 14:20:00,18.6867,22.5412,20.1143,20.775,20.6667,60.3333,0,0,65,1
2022-06-06 14:25:00,18.7733,22.5571,20.4,20.85,20.8,60.4167,0,0,66,1
2022-06-06 14:30:00,18.86,22.5743,20.4667,20.925,20.9,60.5,0,0,65,1
2022-06-06 14:35:00,18.98,22.5914,20.475,21,21,60.55,0,0,66,1
2022-06-06 14:40:00,19.1,22.6086,20.55,20.9833,21.1,60.6,0,0,66,1
2022-06-06 14:45:00,19.2,22.6257,20.7667,20.9667,21.0833,60.4286,0,0,66,1
2022-06-06 14:50:00,19.2259,22.6429,20.7667,21.0278,21.2,61,0,0,66,1
2022-06-06 14:55:00,19.2519,22.66,20.7667,21.0889,21.175,61.125,0,0,66,1
2022-06-06 15:00:00,19.2778,22.65,20.7667,21.15,21.0667,60.6,0,0,66,1
2022-06-06 15:05:00,19.3037,22.65,20.7667,21,21.1,60.5,0,0,66,1
2022-06-06 15:10:00,19.3296,22.6462,20.84,21.0667,21.45,60.4286,0,0,66,1
2022-06-06 15:15:00,19.3556,22.6533,20.6786,21,21.2,60.5,0,0,66,1
2022-06-06 15:20:00,19.4204,22.65,20.7875,21.05,21.3,60.6,0,0,66,1
2022-06-06 15:25:00,19.4852,22.6681,20.825,21.0667,21.4,60.5,0,0,66,1
2022-06-06 15:30:00,19.55,22.6861,21.1,21.105,21.35,61,0,0,66,1
2022-06-06 15:35:00,19.5667,22.7042,21.1,21.1433,21.4333,60.6,0,0,66,1
2022-06-06 15:40:00,19.5578,22.7222,21.1,21.1817,21.5167,60.5,0,0,66,1
2022-06-06 15:45:00,19.5489,22.7403,21.1,21.22,21.6,60.5,0,0,66,1
2022-06-06 15:50:00,19.54,22.7583,21.1333,21.15,21.4,60,0,0,66,1
2022-06-06 15:55:00,19.5533,22.7764,20.8286,21.15,21.3,60.5714,0,0,66,1
2022-06-06 16:00:00,19.5667,22.7944,21.12,21.4,21.4667,60.4286,0,0,66,1
2022-06-06 16:05:00,19.5444,22.8125,21.1,21.6,21.6,60.6,0,0,66,1
2022-06-06 16:10:00,19.5222,22.8306,21.1,21.2,21.5,60.5,0,0,66,1
2022-06-06 16:15:00,19.5,22.8486,21.1,21.275,21.4625,60.625,0,0,66,1
2022-06-06 16:20:00,19.4722,22.8667,21,21.35,21.425,60.8889,0,0,66,1
2022-06-06 16:25:00,19.4444,22.85,21,21.4,21.45,60.5,0,0,66,1
2022-06-06 18:25:00,18.3,22.8429,19.6444,21.05,20.35,61.1667,0,0,66,1
2022-06-06 18:30:00,18.25,22.8208,19.78,21,20.1667,60.5,0,0,66,1
2022-06-06 18:35:00,18.2,22.7987,19.5875,20.85,20.1,61.25,0,0,66,1
2022-06-06 18:40:00,18,22.7766,19.4091,21,19.975,60.5,0,0,66,1
2022-06-06 18:45:00,18.05,22.7545,19.5286,20.93,19.8,61,0,0,66,1
2022-06-06 18:50:00,18,22.7325,19.55,20.86,19.9,60.5,0,0,66,1
2022-06-06 18:55:00,17.95,22.7104,19.4833,20.79,19.9,61.4,0,0,66,1
2022-06-06 19:00:00,17.9,22.6883,19.3111,20.72,19.85,61.2857,0,0,66,1
2022-06-06 19:05:00,17.85,22.6662,19.3667,20.65,19.6,60.5714,0,0,66,1
2022-06-06 19:10:00,17.8,22.6442,19.2,20.5667,19.6333,60.4,0,0,66,1
2022-06-06 19:15:00,17.75,22.6221,19.16,20.5556,19.6,60.6,0,0,66,1
2022-06-06 19:20:00,17.7,22.6,18.9,20.5444,19.4667,60.3333,0,0,66,1
2022-06-06 19:25:00,17.54,22.6556,19.0429,20.5333,19.4667,60.5455,0,0,66,1
2022-06-06 19:30:00,17.4733,22.637,18.6917,20.7,19.52,61.2857,0,0,66,1
2022-06-06 19:35:00,17.4067,22.6185,18.8444,20.55,19.35,61,0,0,66,1
2022-06-06 19:40:00,17.34,22.6,19,20.5708,19.2667,61.2,0,0,66,1
2022-06-06 19:45:00,17.3167,22.5667,18.75,20.5917,19.2,60.5,0,0,66,1
2022-06-06 19:50:00,17.2933,22.5333,18.4636,20.6125,19.175,60.5,0,0,66,1
2022-06-06 19:55:00,17.27,22.5028,18.6714,20.6333,19.22,60.5,0,0,66,1
2022-06-06 20:00:00,17.2467,22.4722,18.7143,20.4917,19.1667,60.5,0,0,66,1
2022-06-06 20:05:00,17.2233,22.4417,18.6714,20.35,19.05,61.5,0,1,66,1
2022-06-06 20:10:00,17.2,22.4111,18.5714,20.3333,18.9667,60,0,2,66,1
2022-06-06 20:15:00,17.1467,22.3806,18.6429,20.1893,19.02,61.5,0,2,66,1
2022-06-06 20:20:00,17.0933,22.35,18.6429,20.0452,18.94,60.5,0,1,66,1
2022-06-06 20:25:00,17.04,22.3429,18.6,19.9012,18.8333,60.4,0,3,66,1
2022-06-06 22:15:00,16.04,22.1455,18.1476,19.1294,19.0125,60.5,0,16,66,1
2022-06-06 22:20:00,16.0133,22.1136,18.0895,19.15,19.0889,60.5,0,12,66,1
2022-06-06 22:25:00,15.9867,22.0818,18.0056,19.2467,19.05,60.5,0,13,66,1
2022-06-06 22:30:00,15.96,22.05,17.9526,19.0667,18.8857,60.5,0,17,66,1
2022-06-06 22:35:00,15.9333,22.0444,18.1909,19.1385,19.0143,60.5,0,16,66,1
2022-06-06 23:50:00,15.4692,22.05,18.0789,19.24,18.9667,60.5,0,14,66,1
2022-06-06 23:55:00,15.4423,22.05,18.0455,19.1273,19.0571,60.5,0,13,66,1
2022-06-07 00:00:00,15.4154,22.0157,17.91,19,18.9571,60.5,0,15,66,1
2022-06-07 00:05:00,15.3885,21.9815,18.0684,18.975,19,60.5,0,13,66,1
2022-06-07 00:10:00,15.3615,21.9472,17.8263,19.025,19.0143,60.5,0,14,66,1
2022-06-07 00:15:00,15.3346,21.913,17.8524,18.9857,18.9625,60.5,0,16,66,1
2022-06-07 00:20:00,15.3077,21.8787,17.95,19,19.0333,60.5,0,17,66,1
2022-06-07 00:25:00,15.2808,21.8444,17.9176,19.0667,18.9625,60,0,15,66,1
2022-06-07 00:30:00,15.2538,21.8152,17.8952,19.0333,18.9125,60.5,0,17,66,1
2022-06-07 00:35:00,15.2269,21.786,17.9765,19.1455,19.075,60.5,0,15,66,1
2022-06-07 00:40:00,15.2,21.7568,17.7875,18.9167,18.875,60.5,0,16,66,1
2022-06-07 00:45:00,15.16,21.7276,17.7542,19.0455,18.9429,60.5,0,17,66,1
2022-06-07 00:50:00,15.12,21.6984,17.8643,18.9875,19,60.5,0,16,66,1
2022-06-07 00:55:00,15.08,21.6692,17.8158,19.12,19.0667,60.5,0,15,66,1
2022-06-07 01:00:00,15.04,21.64,17.9214,19.0909,19,60.5,0,15,66,1
2022-06-07 01:05:00,15,21.65,17.75,18.8833,19.05,60.5,0,15,66,1
2022-06-07 01:10:00,14.96,21.6289,17.9714,18.9667,19.02,60.5,0,15,66,1
2022-06-07 01:15:00,14.92,21.6078,17.8053,18.9,19,60.5,0,17,66,1
2022-06-07 01:20:00,14.88,21.5867,17.8438,18.8667,19.1,60.5,0,16,66,1
2022-06-07 01:25:00,14.84,21.5656,17.85,19,19.05,60.5,0,16,66,1
2022-06-07 01:30:00,14.8,21.5444,17.8053,19.02,19,60.5,0,16,66,1
2022-06-07 03:00:00,14,21.35,17.8091,19.25,19.1556,59.5,0,42,66,1
2022-06-07 05:00:00,14.46,21.3,19.0214,19.2333,19.15,22.6842,19,100,50,1
2022-06-07 05:05:00,14.5333,21.2667,20.1,20.28,19.9333,51.7857,3,100,65,1
2022-06-07 05:10:00,14.5417,21.2333,19.525,20.7,20.475,59,0,53,66,1
2022-06-07 05:15:00,14.55,21.2,18.1923,19.66,19.6,59.5,0,37,66,1
2022-06-07 05:20:00,14.5583,21.1667,17.8273,19.275,19.25,59.5,0,35,66,1
2022-06-07 05:25:00,14.5667,21.1333,17.9667,19.15,19.0333,60.5,0,35,66,1
2022-06-07 05:30:00,14.8,21.15,18.04,19.275,19.06,60.1667,0,32,66,1
2022-06-07 05:35:00,15,21.15,18.1727,19.4,19.2,60.5,0,28,66,1
2022-06-07 05:40:00,15.05,21.15,18.3222,19.46,19.4,60.5,0,21,66,1
2022-06-07 05:45:00,15.2,21.1556,18.4077,19.5667,19.3667,59.5,0,12,66,1
2022-06-07 05:50:00,15.55,21.1462,18.0938,19.0556,19.2,60,0,14,66,1
2022-06-07 05:55:00,15.8,21.15,17.9529,18.94,18.9,61,0,16,66,1
2022-06-07 06:00:00,15.84,21.15,18.1632,19.2111,19.15,60.5714,0,13,66,1
2022-06-07 06:05:00,15.88,21.15,18.0421,19.0333,19.03,60.4,0,13,66,1
2022-06-07 06:10:00,15.92,21.15,18.0333,18.92,18.9571,60.4333,0,14,66,1
2022-06-07 06:15:00,15.96,21.15,18.1167,19.1455,19.1,60.4667,0,14,66,1
2022-06-07 06:20:00,16,21.15,18.2222,19.175,19.0333,60.5,0,12,66,1
2022-06-07 06:25:00,16.0667,21.15,17.985,18.9643,18.9625,60.1667,0,13,66,1
2022-06-07 06:30:00,16.2083,21.15,18.2722,19.0583,19.0375,60.6667,0,13,66,1
2022-06-07 06:35:00,16.35,21.15,18.4929,19.04,18.9667,61.2857,0,13,66,1
2022-06-07 06:40:00,16.4333,21.15,18.35,19.1167,19.1,60.8929,0,12,66,1
2022-06-07 06:45:00,16.5167,21.15,18.3062,19.0273,19.0167,60.5,0,14,66,1
2022-06-07 06:50:00,16.6,21.1556,18.2818,19.0667,19.05,60.6,0,12,66,1
2022-06-07 06:55:00,16.85,21.1844,18.69,19.1,19.0167,61,0,13,66,1
2022-06-07 07:00:00,17.1,21.2132,18.6556,19.2286,19.2,60.5,0,12,66,1
2022-06-07 07:05:00,17.1833,21.242,18.7667,19.2,19.3,60.25,0,8,66,1
2022-06-07 07:10:00,17.2667,21.2707,18.8333,19.3,19.2,60,0,0,66,1
2022-06-07 07:15:00,17.35,21.2995,18.8545,19.4,19.35,61.3333,0,0,66,1
2022-06-07 07:20:00,17.56,21.3283,19.16,19.5,19.4,60.4286,0,0,66,1
2022-06-07 07:25:00,17.6733,21.3571,19.1,19.6,19.55,60.5,0,0,66,1
2022-06-07 07:30:00,17.7867,21.3977,19.1,19.74,19.7333,60.5,0,0,66,1
2022-06-07 07:35:00,17.9,21.4383,19.3714,19.8267,19.8,60.5,0,0,66,1
2022-06-07 07:40:00,18.1,21.4789,19.61,19.9133,20.025,61.1,0,0,66,1
2022-06-07 07:45:00,18.3667,21.5194,19.94,20,20.2667,60.7,0,0,66,1
2022-06-07 07:50:00,18.6,21.56,20.1,20.05,20.4,60.5714,0,0,66,1
2022-06-07 07:55:00,18.6833,21.7,20.075,20.1,20.5,60.5,0,0,66,1
2022-06-07 08:00:00,18.7667,21.7556,20.1667,20.3,20.6,60.5,0,0,66,1
2022-06-07 08:05:00,18.85,21.8111,20.45,20.2,20.7667,60.5,0,0,66,1
2022-06-07 08:10:00,19.06,21.8667,20.4125,20.5,21.0667,60.5,0,0,66,1
2022-06-07 08:15:00,19.055,21.8808,20.475,20.45,20.9533,60.5,0,0,66,1
2022-06-07 08:20:00,19.05,21.8949,20.5,20.4,20.84,60.5,0,0,66,1
2022-06-07 08:25:00,19,21.909,20.3125,20.475,20.9,60.5,0,0,66,1
2022-06-07 08:30:00,19.02,21.9231,20.42,20.55,20.875,60.5,0,0,66,1
2022-06-07 08:35:00,19.04,21.9372,20.28,20.5875,20.85,61,0,0,66,1
2022-06-07 08:40:00,19.06,21.9513,20.45,20.625,20.9,60.4,0,0,66,1
2022-06-07 08:45:00,19.1667,21.9654,20.6,20.5667,21,60.5,0,0,66,1
2022-06-07 08:50:00,19.2444,21.9795,20.6,20.6083,21.1,60.5714,0,0,66,1
2022-06-07 08:55:00,19.3222,21.9936,20.7667,20.65,21.1,61,0,0,66,1
2022-06-07 09:00:00,19.4,22.0077,20.74,20.7143,21.32,61.5,0,0,66,1
2022-06-07 09:05:00,19.4833,22.0218,20.84,20.65,21.3933,61.6,0,0,66,1
2022-06-07 09:10:00,19.5667,22.0359,21,20.9,21.4667,61,0,0,66,1
2022-06-07 09:15:00,19.6111,22.05,21,21,21.65,60.5,0,0,66,1
2022-06-07 09:20:00,19.6556,22.06,21.1,20.97,21.5,60,0,0,66,1
2022-06-07 09:25:00,19.7,22.075,21,20.94,21.35,60.5,0,0,66,1
2022-06-07 09:30:00,19.65,22.09,21,21.0267,21.4778,60.6,0,0,66,1
2022-06-07 09:35:00,19.7167,22.105,21.0333,21.1133,21.6056,60.8333,0,0,66,1
2022-06-07 09:40:00,19.7833,22.12,21.0667,21.2,21.7333,61.6667,0,0,66,1
2022-06-07 09:45:00,19.85,22.135,21.08,21.125,21.6,60.5,0,0,66,1
2022-06-07 09:50:00,19.8667,22.15,21.225,21.05,21.6,61,0,0,66,1
2022-06-07 09:55:00,19.9143,22.1571,21.2,21.0667,21.675,60.6667,0,0,67,1
2022-06-07 10:00:00,19.9619,22.1905,21.3,21.1333,22,61.5833,0,0,67,1
2022-06-07 10:05:00,20.0095,22.2238,21.4,21.2,22.05,62.5,0,0,68,1
2022-06-07 10:10:00,20.0571,22.2571,21.4091,21.15,21.86,62.5,0,0,67,1
2022-06-07 10:15:00,20.1086,22.2905,21.54,21.3,21.85,62.5,0,0,68,1
2022-06-07 10:20:00,20.16,22.3238,21.7,21.45,22.2,62.75,0,0,67,1
2022-06-07 10:25:00,20.22,22.3571,21.7,21.4,22.05,63,0,0,67,1
2022-06-07 10:30:00,20.28,22.427,21.7,21.35,22.1,62.5,0,0,67,1
2022-06-07 10:35:00,20.34,22.4968,21.7,21.45,22.16,63.2,0,0,67,1
2022-06-07 10:40:00,20.4,22.5667,21.7333,21.4167,22.18,62.9333,0,0,68,1
2022-06-07 10:45:00,20.3905,22.55,21.725,21.3667,22.275,62.6667,0,0,67,1
2022-06-07 10:50:00,20.381,22.6028,21.6625,21.4444,22.15,62.3333,0,0,67,1
2022-06-07 10:55:00,20.3714,22.6556,21.7667,21.5222,22.15,62.5,0,0,67,1
2022-06-07 11:00:00,20.3619,22.64,21.65,21.6,22.1417,61.5,0,0,66,1
2022-06-07 11:05:00,20.3524,22.6486,21.7,21.65,22.1333,61.5,0,0,66,1
2022-06-07 11:10:00,20.3429,22.6571,21.7,21.675,22.0833,60.4286,0,0,66,1
2022-06-07 11:15:00,20.3463,22.65,21.7,21.7,22.05,61,0,0,66,1
2022-06-07 11:20:00,20.3497,22.6,21.7,21.7,22.05,61.5,0,0,66,1
2022-06-07 11:25:00,20.3531,22.65,21.7,21.6625,22.1,61.5,0,0,66,1
2022-06-07 11:30:00,20.3565,22.65,21.7,21.625,22.2,60.5,0,0,66,1
2022-06-07 11:35:00,20.3599,22.65,21.725,21.625,22.1,60.6071,0,0,66,1
2022-06-07 11:40:00,20.3633,22.65,21.725,21.625,22.0833,60.7143,0,0,66,1
2022-06-07 11:45:00,20.3667,22.65,21.7,21.7,22.2667,61.3,0,0,66,1
2022-06-07 11:50:00,20.4125,22.65,21.6667,21.7,22.2,61,0,0,66,1
2022-06-07 11:55:00,20.4583,22.6529,21.85,21.56,22.275,60.5,0,0,66,1
2022-06-07 12:00:00,20.5042,22.6825,21.9667,21.605,22.35,60.4444,0,0,66,1
2022-06-07 12:05:00,20.55,22.7121,21.9667,21.65,22.425,60.6,0,0,66,1
2022-06-07 12:10:00,20.5319,22.7417,21.82,21.66,22.5,60.4286,0,0,66,1
2022-06-07 12:15:00,20.5139,22.7713,21.82,21.7143,22.3333,60.5455,0,0,66,1
2022-06-07 12:20:00,20.4958,22.8008,21.7444,21.9,22.4,60.4667,0,0,66,1
2022-06-07 12:25:00,20.4778,22.8304,21.84,21.9,22.4333,60.5556,0,0,66,1
2022-06-07 12:30:00,20.4597,22.86,21.86,21.9,22.4667,61,0,0,66,1
2022-06-07 15:00:00,20.852,23.0571,22.1833,22.0667,22.6,60.5,0,0,66,1
2022-06-07 15:05:00,20.84,23.0455,22.225,22.0333,22.65,61.5714,0,0,66,1
2022-06-07 15:10:00,20.76,23.0571,22.06,22,22.6,60,0,0,66,1
2022-06-07 15:15:00,20.68,23.0462,22.06,22.075,22.3,60.625,0,0,66,1
2022-06-07 15:20:00,20.6,23.05,21.7667,22.15,22.425,61.4444,0,0,66,1
2022-06-07 15:25:00,20.5,23.05,21.775,22.05,22.1,60.5,0,0,66,1
2022-06-07 16:35:00,18.5333,22.85,19.7167,21.35,20.1,60.5,0,0,66,1
2022-06-07 16:40:00,18.3333,22.85,19.375,21.2417,19.9667,60,0,0,66,1
2022-06-07 16:45:00,18.2,22.8486,19.5714,21.1333,19.925,60.5333,0,0,66,1
2022-06-07 16:50:00,18,22.8471,19.5286,21.0833,19.85,60.5,0,0,66,1
2022-06-07 18:10:00,17.84,22.5056,19.2571,20.6333,19.68,60.6667,0,0,66,1
2022-06-07 18:15:00,17.78,22.4833,19.1556,20.85,19.68,61.3846,0,0,66,1
2022-06-07 18:20:00,17.72,22.4611,19.2286,20.7,19.6,61.5,0,0,66,1
2022-06-07 18:25:00,17.66,22.4389,19.1833,20.7333,19.575,61.3333,0,0,66,1
2022-06-07 18:30:00,17.6,22.4167,19.2333,20.65,19.55,60.5,0,0,66,1
2022-06-07 18:35:00,17.5889,22.3944,18.9444,20.6143,19.575,60.5,0,0,66,1
2022-06-07 18:40:00,17.5778,22.3722,19.04,20.56,19.55,61.5,0,0,66,1
2022-06-07 18:45:00,17.5667,22.35,18.9091,20.5333,19.475,61.5,0,0,66,1
2022-06-07 18:50:00,17.5556,22.3429,18.9364,20.6167,19.4,61.5,0,0,66,1
2022-06-07 22:10:00,17.2,21.925,18.3533,20.45,19,60.5,0,1,66,1
2022-06-07 22:15:00,17.175,21.9,18.4429,20.4333,18.9,60.75,0,1,66,1
2022-06-07 22:20:00,17.15,21.875,18.5714,20.4167,18.85,60.7143,0,1,66,1
2022-06-07 22:25:00,17.125,21.85,18.5429,20.4,18.925,60.6,0,1,66,1
2022-06-07 22:30:00,17.1,21.8429,18.6,20.4,19.05,61.1667,0,1,66,1
2022-06-07 22:35:00,17.075,21.8268,18.5857,20.4,19.02,61.5,0,0,66,1
2022-06-07 22:40:00,17.05,21.8107,18.4833,20.4,18.85,61.2857,0,1,66,1
2022-06-07 22:45:00,17.0444,21.7946,18.5167,20.4,18.8667,61,0,7,66,1
2022-06-07 22:50:00,17.012,21.7786,18.2462,20.4,18.88,60.5,0,12,66,1
2022-06-07 22:55:00,16.9796,21.7625,18.4909,19.4333,19.1286,60.6364,0,0,66,1
2022-06-07 23:00:00,16.9472,21.7464,18.4286,19.12,19.1833,61,0,1,66,1
2022-06-07 23:05:00,16.9148,21.7304,18.3667,19.0167,18.96,60.5,0,2,66,1
2022-06-07 23:10:00,16.8824,21.7143,18.4,18.9,18.78,61,0,10,66,1
2022-06-07 23:15:00,16.85,21.6982,18.65,19.1556,18.85,61.25,0,12,66,1
2022-06-07 23:20:00,16.8429,21.6821,18.5417,19.1667,19.0167,60,0,13,66,1
2022-06-07 23:25:00,16.85,21.6661,18.3733,19.1333,19.1,60.6,0,12,66,1
2022-06-07 23:30:00,16.85,21.65,18.6444,19.2625,18.95,60.4615,0,13,66,1
2022-06-07 23:35:00,16.85,21.6471,18.6083,19.1125,19.02,60.9091,0,12,66,1
2022-06-07 23:40:00,16.8519,21.65,18.56,19.0333,19.05,60.8333,0,14,66,1
2022-06-07 23:45:00,16.8537,21.6317,18.4833,19.0714,19.1,61,0,15,66,1
2022-06-07 23:50:00,16.8556,21.6133,18.3667,19.1875,19.02,61.3,0,15,66,1
2022-06-07 23:55:00,16.8574,21.595,18.5188,19.2583,19.15,60.5,0,12,66,1
2022-06-08 00:00:00,16.8593,21.5767,18.55,19.05,18.975,60.7143,0,14,66,1
2022-06-08 00:05:00,16.8611,21.5583,18.58,19.2182,19.1,60.5714,0,11,66,1
2022-06-08 00:10:00,16.863,21.54,18.3667,19.125,19.05,60.8333,0,13,66,1
2022-06-08 00:15:00,16.8648,21.5556,18.48,19.4167,19.2,61.3333,0,12,66,1
2022-06-08 00:20:00,16.8667,21.55,18.7222,19.14,18.975,60.7857,0,14,66,1
2022-06-08 00:25:00,16.85,21.55,18.58,19.2429,19,61.1,0,12,66,1
2022-06-08 00:30:00,16.8462,21.55,18.6167,19.1571,19,60.8,0,15,66,1
2022-06-08 00:35:00,16.85,21.5467,18.3909,19.1667,19.1,61.1667,0,14,66,1
2022-06-08 00:40:00,16.8,21.55,18.3417,19.18,19.1167,60.5714,0,15,66,1
2022-06-08 03:00:00,16.2188,21.35,18.15,19.0429,18.975,60.5,0,16,66,1
2022-06-08 03:05:00,16.2,21.3333,18.2353,19.0846,19.0833,60.5,0,14,66,1
2022-06-08 05:10:00,16.34,21.15,18.2667,19.0083,19.02,60.7857,0,14,66,1
2022-06-08 05:15:00,16.35,21.15,18.2438,19.0692,18.82,60.4615,0,16,66,1
2022-06-08 05:20:00,16.3571,21.15,18.2176,19.2,19.08,60.7,0,15,66,1
2022-06-08 05:25:00,16.35,21.15,18.2,19.1727,18.9667,60.6667,0,15,66,1
2022-06-08 05:30:00,16.35,21.15,18.3368,19.2167,19.0429,61,0,11,66,1
2022-06-08 06:40:00,16.5667,21.2222,18.4429,19.1429,19.1,60.7143,0,14,66,1
2022-06-08 06:45:00,16.85,21.2403,18.4417,19.1875,19.1667,60.5,0,13,66,1
2022-06-08 06:50:00,17.0667,21.2583,18.575,19.275,19.175,61,0,13,66,1
2022-06-08 06:55:00,17.1233,21.2764,18.7,19.2,19.12,61,0,9,66,1
2022-06-08 07:00:00,17.18,21.2944,18.6333,19.45,19.05,60.4,0,8,66,1
2022-06-08 07:05:00,17.2367,21.3125,18.6833,19.3667,19.1,60.6,0,8,66,1
2022-06-08 07:10:00,17.2933,21.3306,18.78,19.4833,19.1,60.5,0,6,66,1
2022-06-08 07:15:00,17.35,21.3486,18.9,19.6,19.2,61,0,0,66,1
2022-06-08 07:20:00,17.4,21.3667,19,19.8,19.4,61,0,0,66,1
2022-06-08 07:25:00,17.6,21.35,19.2333,19.8333,19.6,61.6667,0,0,66,1
2022-06-08 07:30:00,17.725,21.4125,19.3,19.8444,19.6,60.6667,0,0,66,1
2022-06-08 07:35:00,17.85,21.475,19.2364,19.8556,19.675,60.5,0,0,66,1
2022-06-08 07:40:00,17.9333,21.5375,19.45,19.8667,19.8375,61.3,0,0,67,1
2022-06-08 07:45:00,18.0167,21.6,19.5857,19.9667,20,60.5,0,0,66,1
2022-06-08 07:50:00,18.1,21.55,19.65,20.0667,20.1,61,0,0,66,1
2022-06-08 07:55:00,18.1833,21.6667,19.8,20.1083,20.15,61.5,0,0,66,1
2022-06-08 08:00:00,18.2667,21.7667,19.8167,20.15,20.2,61,0,0,66,1
2022-06-08 08:05:00,18.35,21.8667,19.7083,20.1667,20.15,61.125,0,0,66,1
2022-06-08 08:10:00,18.6,21.9333,19.9625,20.3083,20.5,61,0,0,66,1
2022-06-08 08:15:00,18.55,22,20.2,20.45,20.55,60.5,0,0,66,1
2022-06-08 08:20:00,18.7,22.0667,20.2714,20.5,20.6,61.3333,0,0,66,1
2022-06-08 08:25:00,18.85,22.1667,20.325,20.35,20.9,61.6667,0,0,66,1
2022-06-08 08:30:00,18.955,22.215,20.36,20.475,20.95,61.5,0,0,66,1
2022-06-08 08:35:00,19.06,22.2633,20.5,20.6,20.85,61.4667,0,0,66,1
2022-06-08 08:40:00,19.1667,22.3117,20.46,20.7,21.1,61.5,0,0,67,1
2022-06-08 08:45:00,19.2333,22.36,20.7667,20.55,21.1,61.1,0,0,66,1
2022-06-08 08:50:00,19.3,22.35,21,20.675,21.15,61,0,0,66,1
2022-06-08 08:55:00,19.3667,22.4583,20.6778,20.66,21.3083,61.3333,0,0,66,1
2022-06-08 09:00:00,19.4833,22.5667,21.0667,20.9,21.4667,61.5,0,0,67,1
2022-06-08 09:05:00,19.6,22.55,21.125,20.9,21.5333,61.6,0,0,67,1
2022-06-08 09:10:00,19.6667,22.7,21.175,20.9,21.6,61.4286,0,0,67,1
2022-06-08 09:15:00,19.9,22.7556,21.4,20.9,21.65,61.5556,0,0,67,1
2022-06-08 09:20:00,19.9833,22.8111,21.5167,21.05,21.9,61.5,0,0,67,1
2022-06-08 09:25:00,20.0667,22.8667,21.7,21.2,22.15,61.25,0,0,67,1
2022-06-08 09:30:00,20.15,22.9167,21.85,21.1,22.2,61,0,0,67,1
2022-06-08 09:35:00,20.4,22.9667,21.94,21.15,22.4,61.6667,0,0,67,1
2022-06-08 09:40:00,20.5667,23.0167,22.2,21.2,22.5,61.5,0,0,67,1
2022-06-08 09:45:00,20.6667,23.0667,22.2,21.275,22.5333,61.5,0,0,67,1
2022-06-08 09:50:00,20.7833,23.1167,22.3,21.35,22.5667,61.4545,0,0,67,1
2022-06-08 09:55:00,20.9,23.1667,22.625,21.4667,22.85,61.5556,0,0,67,1
2022-06-08 10:00:00,21.15,23.2333,22.72,21.5833,23.0667,61.5278,0,0,67,1
2022-06-08 10:05:00,21.4,23.3,22.9,21.7,23.3333,61.5,0,0,67,1
2022-06-08 10:10:00,21.525,23.3667,23.2,21.6571,23.48,61.5,0,0,67,1
2022-06-08 10:15:00,21.65,23.4633,23.2,21.725,23.6,61.5,0,0,67,1
2022-06-08 10:20:00,21.7125,23.56,23.16,21.7,23.55,61.5,0,0,67,1
2022-06-08 10:25:00,21.775,23.59,23.2,22,23.6125,61.5,0,0,67,1
2022-06-08 10:30:00,21.8375,23.62,23.2,21.85,23.5,61.5,0,0,67,1
2022-06-08 10:35:00,21.9,23.65,23.5667,21.9333,23.65,61.5,0,0,67,1
2022-06-08 10:40:00,22.0667,23.6571,23.6,22.1,24,61.5,0,0,67,1
2022-06-08 10:45:00,22.15,23.7238,23.6,22.1,24.0333,61.3333,0,0,67,1
2022-06-08 10:50:00,22.15,23.7905,23.6,22.0333,23.8,61.1667,0,0,67,1
2022-06-08 10:55:00,22.1667,23.8571,23.9,22.18,24,61,0,0,67,1
2022-06-08 11:00:00,22.36,23.8792,23.81,22.2,24.22,61.5455,0,0,67,1
2022-06-08 11:05:00,22.33,23.9012,23.85,22.4,24.225,61.5303,0,0,67,1
2022-06-08 11:10:00,22.3,23.9233,23.7,22.3929,24.05,61.5152,0,0,67,1
2022-06-08 11:15:00,22.225,23.9453,23.5,22.3857,23.8,61.5,0,0,67,1
2022-06-08 11:20:00,22.15,23.9674,23.4333,22.3786,23.95,61.4286,0,0,67,1
2022-06-08 11:25:00,22.1,23.9894,23.4333,22.3714,23.775,61.3571,0,0,67,1
2022-06-08 11:30:00,22.04,24.0115,23.2429,22.3643,23.6,61.2857,0,0,67,1
2022-06-08 11:35:00,21.94,24.0335,23.3,22.3571,23.6,61.2143,0,0,67,1
2022-06-08 11:40:00,21.84,24.0556,23.3,22.35,23.5,61.1429,0,0,67,1
2022-06-08 11:45:00,21.7711,24.087,23.3,22.5,23.675,61.0714,0,0,66,1
2022-06-08 11:50:00,21.7022,24.1185,23.1333,22.45,23.6333,61,0,0,66,1
2022-06-08 11:55:00,21.6333,24.15,23.1,22.4,23.45,61.5385,0,0,67,1
2022-06-08 12:00:00,21.65,24.15,23.24,22.4333,23.4,62.5,0,0,67,1
2022-06-08 12:05:00,21.6667,24.15,23.3,22.4667,23.7,61.6364,0,0,66,1
2022-06-08 12:10:00,21.7833,24.1571,23.2273,22.4667,23.725,62,0,0,66,1
2022-06-08 12:15:00,21.9,24.1429,23.4,22.4,23.66,61.8333,0,0,66,1
2022-06-08 12:20:00,21.875,24.1243,23.5,22.4667,23.7,61.6667,0,0,66,1
2022-06-08 12:25:00,21.85,24.1057,23.4667,22.5333,23.675,61.5,0,0,66,1
2022-06-08 12:30:00,21.825,24.0871,23.5,22.6,23.65,61.5,0,0,66,1
2022-06-08 12:35:00,21.8,24.0686,23.3143,22.5625,23.625,61.5,0,0,66,1
2022-06-08 12:40:00,21.7167,24.05,23.225,22.525,23.55,61.5,0,0,66,1
2022-06-08 12:45:00,21.6333,24.0444,23.24,22.4875,23.4417,61.4,0,0,66,1
2022-06-08 12:50:00,21.6,24.1,23.04,22.45,23.3333,62,0,0,66,1
2022-06-08 12:55:00,21.5,24.05,23.06,22.4125,23.35,61.5,0,0,67,1
2022-06-08 13:00:00,21.4167,24.05,22.7714,22.375,23.05,61.8333,0,0,66,1
2022-06-08 13:05:00,21.3333,24.05,22.7167,22.3375,23.0667,62.1667,0,0,66,1
2022-06-08 13:10:00,21.1,24.1667,22.5556,22.3,22.8333,62.5,0,0,66,1
2022-06-08 13:15:00,21.2,24.1578,22.7,22.4,23.1,61.5833,0,0,66,1
2022-06-08 13:20:00,21.25,24.1489,22.8,22.4,23.1333,61.6,0,0,67,1
2022-06-08 13:25:00,21.3,24.14,22.7625,22.3667,23.05,61.5,0,0,67,1
2022-06-08 13:30:00,21.35,24.04,22.7167,22.3429,23.05,61.5,0,0,66,1
2022-06-08 13:35:00,21.4,24.05,22.8375,22.425,23.225,61.5,0,0,66,1
2022-06-08 13:40:00,21.525,24.05,23.125,22.45,23.2333,61.5,0,0,66,1
2022-06-08 13:45:00,21.65,24.05,23.2667,22.4,23.6,61.5,0,0,67,1
2022-06-08 13:50:00,21.775,24.05,23.2667,22.6,23.725,61.5,0,0,66,1
2022-06-08 13:55:00,21.9,24.05,23.4,22.675,23.6667,61.5,0,0,66,1
2022-06-08 14:00:00,21.8333,24.05,23.4143,22.75,23.85,61.5,0,0,66,1
2022-06-08 14:05:00,21.8417,24.05,23.1333,22.55,23.5333,61.5,0,0,66,1
2022-06-08 14:10:00,21.85,24.0667,23.24,22.55,23.7,61.5,0,0,67,1
