timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-06-19 12:50:00,21.7,24.392,23.1857,22.95,23.7,62.2,0,0,66,1
2022-06-19 12:55:00,21.85,24.413,23.5667,22.8571,23.675,61.5556,0,0,66,1
2022-06-19 13:00:00,21.85,24.434,23.36,22.85,23.9,61.5,0,0,66,1
2022-06-19 13:05:00,21.8556,24.455,23.175,22.925,23.55,61.5,0,0,66,1
2022-06-19 13:10:00,21.8611,24.476,23.3,23,23.5833,61.5,0,0,66,1
2022-06-19 13:15:00,21.8667,24.497,23.525,23.075,23.675,61.6667,0,0,66,1
2022-06-19 13:20:00,22.0667,24.518,23.8,23.15,23.9125,61.8333,0,0,66,1
2022-06-19 13:25:00,22.2,24.539,23.8778,23.0667,24.175,62,0,0,66,1
2022-06-19 13:30:00,22.35,24.56,23.875,23.05,24.15,61.5455,0,0,66,1
2022-06-19 13:35:00,22.35,24.55,23.95,23.1,24.125,61.4394,0,0,66,1
2022-06-19 13:40:00,22.35,24.5489,23.7,23.15,24.1,61.3333,0,0,66,1
2022-06-19 13:45:00,22.35,24.5478,23.68,23.2,24.3,61.6667,0,0,66,1
2022-06-19 13:50:00,22.35,24.5467,23.6571,23.2,24.1,62.5,0,0,66,1
2022-06-19 13:55:00,22.35,24.5456,23.7333,23.4,24.2333,62.5,0,0,66,1
2022-06-19 14:00:00,22.35,24.5444,23.7333,23.4,24.15,62.5,0,0,66,1
2022-06-19 14:05:00,22.35,24.5433,23.725,23.4,24.05,62.5,0,0,66,1
2022-06-19 14:10:00,22.35,24.5422,23.7,23.4,24.125,62.5,0,0,66,1
2022-06-19 14:15:00,22.35,24.5411,23.7,23.425,24.1125,62.7,0,0,66,1
2022-06-19 14:20:00,22.35,24.54,23.6444,23.45,24.1,62.9,0,0,67,1
2022-06-19 14:25:00,22.35,24.5254,23.7,23.475,24.1,62.8333,0,0,66,1
2022-06-19 14:30:00,22.35,24.5108,23.725,23.5,24.12,62.7667,0,0,66,1
2022-06-19 14:35:00,22.35,24.4962,23.85,23.4,24.275,62.7,0,0,66,1
2022-06-19 14:40:00,22.3667,24.4815,23.8,23.375,24.3125,62.6333,0,0,66,1
2022-06-19 14:45:00,22.3444,24.4669,23.9,23.35,24.35,62.5667,0,0,66,1
2022-06-19 14:50:00,22.3222,24.4523,23.8667,23.45,24.25,62.5,0,0,66,1
2022-06-19 14:55:00,22.3,24.4377,23.82,23.4583,24.15,61,0,0,66,1
2022-06-19 15:00:00,22.2,24.4231,23.7,23.4667,24.05,61.5,0,0,66,1
2022-06-19 15:05:00,22.1,24.4085,23.6,23.35,23.8,62,0,0,66,1
2022-06-19 15:10:00,22.05,24.3938,23.5,23.4,23.875,61.5,0,0,66,1
2022-06-19 15:15:00,22.2,24.3792,23.6,23.3667,23.95,61.5,0,0,67,1
2022-06-19 15:20:00,22.2667,24.3646,23.7,23.4083,24.02,61.5,0,0,66,1
2022-06-19 15:25:00,22.3333,24.35,23.7,23.45,24.2667,62.5,0,0,66,1
2022-06-19 15:30:00,22.4,24.3687,23.8667,23.35,24.35,61.4,0,0,66,1
2022-06-19 15:35:00,22.5667,24.3874,24.1,23.36,24.4167,61.5,0,0,66,1
2022-06-19 15:40:00,22.6333,24.4061,24.2,23.35,24.4833,61.5714,0,0,67,1
2022-06-19 15:45:00,22.7,24.4247,24.1,23.6333,24.55,61.5,0,0,66,1
2022-06-19 15:50:00,22.6667,24.4434,24.2,23.9167,24.62,61.8333,0,0,66,1
2022-06-19 15:55:00,22.6333,24.4621,24.2,24.2,24.4,62.1667,0,0,66,1
2022-06-19 16:00:00,22.5333,24.4808,23.8714,23.9375,23.72,62.5,0,0,66,1
2022-06-19 16:05:00,22.5111,24.4995,23.9,24.2,24.05,61.5,0,0,66,1
2022-06-19 16:10:00,22.4889,24.5182,23.8538,24.225,24.06,61.5,0,0,66,1
2022-06-19 16:15:00,22.4667,24.5369,23.8857,24.25,24.16,61.4444,0,0,66,1
2022-06-19 16:20:00,22.4444,24.5556,23.975,24.12,23.9333,61.5385,0,0,66,1
2022-06-19 16:25:00,22.4222,24.55,23.95,24,23.6,61.5,0,0,66,1
2022-06-19 16:30:00,22.4,24.55,23.925,23.9667,23.68,61.5,0,0,66,1
2022-06-19 16:35:00,22.3778,24.55,23.9167,23.9,23.64,61.1071,0,0,66,1
2022-06-19 16:40:00,22.3556,24.55,23.975,23.925,23.6,60.7143,0,0,66,1
2022-06-19 16:45:00,22.3333,24.55,23.68,23.7167,23.6167,62,0,0,66,1
2022-06-19 16:50:00,22.3389,24.55,23.68,23.6667,23.6333,61.5,0,0,66,1
2022-06-19 16:55:00,22.3444,24.5833,23.725,23.8,23.65,61.5,0,0,66,1
2022-06-19 17:00:00,22.35,24.6167,23.725,23.85,23.6667,61.5,0,0,66,1
2022-06-19 17:05:00,22.3556,24.65,23.6333,23.8,23.6833,62.05,0,0,66,1
2022-06-19 17:10:00,22.3611,24.66,23.6714,23.85,23.7,62.6,0,0,67,1
2022-06-19 17:15:00,22.3667,24.65,23.975,23.975,23.7,62.3333,0,0,66,1
2022-06-19 18:40:00,22.2259,24.65,23.7333,23.8667,23.475,62,0,0,66,1
2022-06-19 18:45:00,22.2044,24.6444,23.7,23.7333,23.5,61.5,0,0,66,1
2022-06-19 18:50:00,22.183,24.6317,23.725,23.6,23.35,61.5,0,0,66,1
2022-06-19 18:55:00,22.1615,24.619,23.7,23.6571,23.425,61.8333,0,0,66,1
2022-06-19 19:00:00,22.14,24.6063,23.7,23.58,23.35,62.1667,0,0,67,1
2022-06-19 19:05:00,22.095,24.5937,23.7,23.675,23.45,62.5,0,0,66,1
2022-06-19 19:10:00,22.05,24.581,23.5286,23.6,23.4,62.1667,0,0,66,1
2022-06-19 19:15:00,22.0455,24.5683,23.4538,23.625,23.35,61.8333,0,0,66,1
2022-06-19 19:20:00,22.0129,24.5556,23.44,23.7,23.3,61.5,0,0,66,1
2022-06-19 19:25:00,21.9803,24.5429,23.5,23.5,23.25,61.4833,0,0,66,1
2022-06-19 19:30:00,21.9477,24.5187,23.5,23.5,23.2,61.4667,0,0,66,1
2022-06-19 19:35:00,21.9152,24.4946,23.35,23.55,23.15,61.45,0,0,66,1
2022-06-19 19:40:00,21.8826,24.4705,23.3,23.55,23.15,61.4333,0,0,66,1
2022-06-19 19:45:00,21.85,24.4464,23.3571,23.55,23.15,61.4167,0,0,66,1
2022-06-19 19:50:00,21.84,24.4223,23.3,23.3,23.1333,61.4,0,0,66,1
2022-06-19 19:55:00,21.76,24.3982,23.3,23.35,23.1667,61.6667,0,0,66,1
2022-06-19 20:00:00,21.68,24.3741,23.1375,23.35,23.15,61.5833,0,0,66,1
2022-06-19 20:05:00,21.6,24.35,23.225,23.5,23.12,61.5,0,0,66,1
2022-06-19 20:10:00,21.65,24.3489,23.2,23.15,23.05,61.5,0,0,66,1
2022-06-19 20:15:00,21.5,24.3478,23.04,23.1833,23.0667,61.5,0,0,66,1
2022-06-19 20:20:00,21.4762,24.3467,23.1333,23.2,23.0833,63.5,0,0,67,1
2022-06-19 20:25:00,21.4524,24.3456,23.1,23.15,23.1,62.8,0,0,68,1
2022-06-19 20:30:00,21.4286,24.3444,23.14,23.175,23.2,63.5,0,0,68,1
2022-06-19 20:35:00,21.4048,24.3433,23.1,23.1167,23.0875,63.4444,0,0,68,1
2022-06-19 20:40:00,21.381,24.3422,23.06,23.15,22.975,63.5455,0,0,68,1
2022-06-19 20:45:00,21.3571,24.3411,22.85,23.08,22.85,62.5,0,0,67,1
2022-06-19 20:50:00,21.3333,24.34,22.96,23.1,22.9,62.55,0,0,67,1
2022-06-19 20:55:00,21.2556,24.3183,22.6333,22.92,22.8167,62.6,0,0,67,1
2022-06-19 21:00:00,21.1778,24.2965,22.8,22.8667,22.7333,61.8462,0,0,66,1
2022-06-19 21:05:00,21.1,24.2748,22.65,22.85,22.65,61.5,0,0,66,1
2022-06-19 21:10:00,21.04,24.2531,22.6333,22.95,22.6333,61.5,0,0,67,1
2022-06-19 21:15:00,21,24.2314,22.64,22.7,22.675,61.5,0,0,66,1
2022-06-19 21:20:00,20.96,24.2096,22.55,22.75,22.64,61.5,0,0,66,1
2022-06-19 21:25:00,20.92,24.1879,22.64,22.75,22.54,61.5,0,0,66,1
2022-06-19 21:30:00,20.88,24.1662,22.55,22.7571,22.6167,61.5,0,0,67,1
2022-06-19 21:35:00,20.84,24.1444,22.29,22.775,22.625,61.5,0,0,66,1
2022-06-19 21:40:00,20.782,24.1114,22.36,22.6,22.625,61.5,0,0,67,1
2022-06-19 21:45:00,20.724,24.0785,22.4333,22.6,22.6625,61.5,0,0,67,1
2022-06-19 21:50:00,20.666,24.0455,22.2111,22.8333,22.7,61.5,0,0,66,1
2022-06-19 21:55:00,20.608,24.0201,22.2375,22.6,22.34,61.5,0,0,66,1
2022-06-19 22:00:00,20.55,23.9948,22.0375,22.4667,22.35,62,0,0,66,1
2022-06-19 22:05:00,20.3,23.9695,21.725,22.2286,22.2,62.5,0,0,66,1
2022-06-19 22:10:00,20.0833,23.9442,21.2875,21.98,21.8667,61.5,0,0,66,1
2022-06-19 22:15:00,19.8917,23.9188,21.24,21.9167,21.85,61.5,0,0,66,1
2022-06-19 22:20:00,19.7,23.8935,21,21.6333,21.6714,61.5,0,0,66,1
2022-06-19 22:25:00,19.4,23.8682,20.8333,21.5,21.65,61.5,0,0,66,1
2022-06-19 22:30:00,19.1,23.8429,20.5143,21.22,21.325,61.5,0,0,66,1
2022-06-19 22:35:00,19.1,23.7905,20.3111,21.22,21.14,61.5,0,0,66,1
2022-06-19 22:40:00,18.8,23.7381,20.15,20.96,21.04,61.5,0,0,66,1
2022-06-19 22:45:00,18.6,23.6857,19.94,20.82,20.94,61.5,0,0,66,1
2022-06-19 22:50:00,18.5333,23.6333,19.8444,20.7429,20.85,61.5,0,0,66,1
2022-06-19 22:55:00,18.3,23.65,19.7125,20.6,20.68,61.5,0,0,66,1
2022-06-19 23:00:00,18.2,23.6321,19.5455,20.5667,20.65,61.5,0,0,66,1
2022-06-19 23:05:00,18,23.6143,19.75,20.4286,20.5,60.5,0,0,66,1
2022-06-19 23:10:00,17.9444,23.5964,19.5857,20.4667,20.35,61.5556,0,0,66,1
2022-06-19 23:15:00,17.8889,23.5786,19.1667,20.4,20.4667,61.5,0,0,66,1
2022-06-19 23:20:00,17.8333,23.5607,19.4,20.16,20.2,61.5,0,0,66,1
2022-06-19 23:25:00,17.7167,23.5429,19.15,20.1429,20.15,61.5,0,0,66,1
2022-06-19 23:30:00,17.6,23.5023,19.2125,20.3,20.15,61.5,0,0,66,1
2022-06-19 23:35:00,17.575,23.4617,19.2429,20.0667,20.1,61.5,0,0,66,1
2022-06-19 23:40:00,17.55,23.4211,19.2,20.0667,20.12,61.5,0,0,66,1
2022-06-19 23:45:00,17.5333,23.3806,19.2,20,20.0714,61.5,0,0,66,1
2022-06-19 23:50:00,17.4833,23.34,18.9818,19.95,20.05,61.4,0,0,66,1
2022-06-19 23:55:00,17.4333,23.35,18.9818,20.05,20.05,61.5,0,0,66,1
2022-06-20 00:00:00,17.3833,23.319,19.0571,20,20.0429,61.5385,0,0,66,1
2022-06-20 00:05:00,17.3333,23.2881,18.7455,20,19.9,61.5,0,0,66,1
2022-06-20 00:10:00,17.2556,23.2571,18.7875,19.7833,20,60.5,0,0,66,1
2022-06-20 00:15:00,17.1778,23.2262,18.7,19.7,19.8,61,0,0,66,1
2022-06-20 00:20:00,17.1,23.1952,18.6111,19.65,19.6,61.3333,0,0,66,1
2022-06-20 00:25:00,17.0714,23.1643,18.6286,19.6,19.6667,61.5,0,0,66,1
2022-06-20 00:30:00,17.0429,23.1333,18.6143,19.6333,19.725,61.5714,0,0,66,1
2022-06-20 00:35:00,17.0024,23.15,18.6286,19.6,19.68,61.5,0,0,66,1
2022-06-20 00:40:00,16.9619,23.16,18.5714,19.5667,19.66,61.5,0,0,66,1
2022-06-20 00:45:00,16.9214,23.1533,18.6333,19.6333,19.6,60.5,0,0,66,1
2022-06-20 00:50:00,16.881,23.1467,18.6571,19.4833,19.6,62,0,0,66,1
2022-06-20 00:55:00,16.8405,23.14,18.58,19.55,19.68,61.5,0,0,66,1
2022-06-20 01:00:00,16.8,23.1333,18.2538,19.5,19.5667,61.4,0,0,66,1
2022-06-20 01:05:00,16.85,23.0333,18.4286,19.45,19.575,61.6,0,0,66,1
2022-06-20 01:10:00,16.8125,23.0122,18.52,19.5,19.5,61.5,0,0,66,1
2022-06-20 01:15:00,16.775,22.991,18.125,19.4,19.45,61.5,0,0,66,1
2022-06-20 01:20:00,16.7375,22.9698,18.075,19.425,19.4,61,0,0,66,1
2022-06-20 01:25:00,16.7,22.9487,18.3667,19.4333,19.35,62,0,0,66,1
2022-06-20 01:30:00,16.6467,22.9275,18.3286,19.2833,19.425,61,0,0,66,1
2022-06-20 01:35:00,16.5933,22.9063,18.1833,19.225,19.425,61.5,0,0,66,1
2022-06-20 01:40:00,16.54,22.8852,18.2,19.16,19.2,61.4286,0,0,66,1
2022-06-20 01:45:00,16.4907,22.864,18.16,19.1,19.35,61.5,0,0,66,1
2022-06-20 01:50:00,16.4414,22.8429,18.24,19.175,19.45,61.5,0,0,66,1
2022-06-20 01:55:00,16.3921,22.85,18,19,19.05,61,0,0,66,1
2022-06-20 02:00:00,16.3429,22.8159,18.0167,18.9667,19.1,60.7,0,0,66,1
2022-06-20 02:05:00,16.3443,22.7818,18.0333,19,19.1,61.4444,0,0,66,1
2022-06-20 02:10:00,16.3457,22.7477,18,18.85,19.1,60.5,0,0,66,1
2022-06-20 02:15:00,16.3471,22.7136,18.0667,19.0167,19.1,60,0,0,66,1
2022-06-20 02:20:00,16.3486,22.6795,17.975,19.04,19.1,60.5,0,0,66,1
2022-06-20 02:25:00,16.35,22.6455,17.78,18.95,19.08,60.6667,0,0,66,1
2022-06-20 02:30:00,16.3571,22.65,17.9222,19.125,19.2333,61,0,0,66,1
2022-06-20 02:35:00,16.3548,22.6286,18,18.975,19.1167,60.5556,0,0,66,1
2022-06-20 02:40:00,16.3524,22.6071,17.8455,19.1,19.2,61.5,0,0,66,1
2022-06-20 02:45:00,16.35,22.5857,17.9,19.1,19.12,61.5,0,0,66,1
2022-06-20 02:50:00,16.34,22.5643,17.9833,18.94,19.18,61.5,0,0,66,1
2022-06-20 02:55:00,16.2933,22.5429,17.8125,18.9167,19.1,61.375,0,0,66,1
2022-06-20 03:00:00,16.2467,22.5187,17.7778,18.8875,19.14,61.4444,0,0,66,1
2022-06-20 03:05:00,16.2,22.4946,17.8,18.95,19.05,62,0,0,66,1
2022-06-20 03:10:00,16.1444,22.4705,17.85,18.875,19.15,61.4444,0,0,66,1
2022-06-20 03:15:00,16.0889,22.4464,17.8333,18.95,18.8667,62,0,0,66,1
2022-06-20 03:20:00,16.0333,22.4223,17.84,18.82,18.9,61.4545,0,0,66,1
2022-06-20 03:25:00,16.0407,22.3982,17.525,18.6667,18.775,61.5,0,0,66,1
2022-06-20 03:30:00,16.0481,22.3741,17.3067,18.725,18.8,61.5333,0,0,66,1
2022-06-20 03:35:00,16.0556,22.35,17.47,18.725,18.75,61.4545,0,0,66,1
2022-06-20 03:40:00,16.063,22.3429,17.4333,18.6667,18.9,61.5556,0,0,66,1
2022-06-20 05:00:00,16.9875,22.35,18.4286,19.1,19.02,26.125,0,0,55,1
2022-06-20 05:05:00,16.8,22.3278,17.9571,18.8571,18.8,54.8,0,0,65,1
2022-06-20 05:10:00,16.6,22.3056,17.9375,18.6,18.5667,60.5714,0,0,66,1
2022-06-20 05:15:00,16.55,22.2833,17.875,18.5222,18.4167,61.5,0,0,66,1
2022-06-20 06:25:00,16.55,22.15,18.26,18.7167,18.7333,61,0,0,66,1
2022-06-20 06:30:00,16.5571,22.15,18.25,18.66,18.6,61.5,0,0,66,1
2022-06-20 06:35:00,16.6304,22.15,18.2571,18.875,18.55,61.6667,0,0,66,1
2022-06-20 06:40:00,16.7036,22.15,18.2571,18.8625,18.9,60.4286,0,0,66,1
2022-06-20 06:45:00,16.7768,22.15,18.4,19.025,18.7667,61.4286,0,0,66,1
2022-06-20 06:50:00,16.85,22.15,18.425,19.175,18.8571,61.5,0,0,66,1
2022-06-20 06:55:00,16.9583,22.15,18.5667,19.0167,18.925,61.5,0,0,66,1
2022-06-20 07:00:00,17.0667,22.15,18.6167,19.15,18.975,60.5,0,0,66,1
2022-06-20 09:55:00,17.7778,22.36,19.0727,20.95,19.7667,61.5,0,0,66,1
2022-06-20 10:00:00,17.8222,22.4117,19.4333,20.975,19.65,62,0,0,66,1
2022-06-20 10:05:00,17.8667,22.4633,19.475,21,19.9333,61,0,0,66,1
2022-06-20 10:10:00,18.1,22.515,19.75,20.8667,20.1,61.3636,0,0,66,1
2022-06-20 10:15:00,18.3,22.5667,20.14,20.9667,20.4,61.4286,0,0,66,1
2022-06-20 10:20:00,18.5,22.7,20.2429,21.0083,20.5,61.5556,0,0,66,1
2022-06-20 10:25:00,18.7,22.65,20.2222,21.05,20.5714,61.4,0,0,66,1
2022-06-20 10:30:00,18.9,22.775,20.38,21.1,20.7333,61.5455,0,0,66,1
2022-06-20 10:35:00,19.1,22.9,20.55,21.1333,21.1,61,0,0,66,1
2022-06-20 12:45:00,17.3375,22.8444,18.7444,21.1,19.3,61.5455,0,0,66,1
2022-06-20 12:50:00,17.345,22.8571,18.9714,21.2,19.4,61.3333,0,0,66,1
2022-06-20 12:55:00,17.3525,22.8512,18.8091,21.2,19.5,61.5333,0,0,66,1
2022-06-20 13:00:00,17.36,22.8452,19.2,21.2,19.4,60,0,0,66,1
2022-06-20 13:05:00,17.4633,22.8393,18.9091,21.2,19.54,61,0,0,66,1
2022-06-20 13:10:00,17.5667,22.8333,19.08,21.2,19.675,61.5,0,0,66,1
2022-06-20 13:15:00,17.7083,22.85,19.375,21.05,19.7,61.1667,0,0,66,1
2022-06-20 13:20:00,17.85,22.85,19.5333,21.0583,19.9,60.5,0,0,66,1
2022-06-20 13:25:00,18.05,22.85,19.7286,21.0667,20.08,61.5,0,0,66,1
2022-06-20 13:30:00,18.05,22.85,19.4583,21.05,20.0667,62,0,0,66,1
2022-06-20 13:35:00,17.9417,22.85,19.17,21.225,19.9,61,0,0,66,1
2022-06-20 14:50:00,18.5578,22.85,19.96,21.45,20.35,61.4,0,0,66,1
2022-06-20 14:55:00,18.5667,22.85,19.925,21.4,20.35,61.5,0,0,66,1
2022-06-20 15:00:00,18.7083,22.85,20.2714,21.35,20.55,61.6667,0,0,66,1
2022-06-20 15:05:00,18.85,22.86,20.3429,21.3583,20.92,61.3333,0,0,66,1
2022-06-20 15:10:00,18.8333,22.8864,20.1667,21.3667,20.7667,61.5,0,0,66,1
2022-06-20 15:15:00,18.8467,22.9127,20.2111,21.35,20.65,61.4286,0,0,66,1
2022-06-20 15:20:00,18.86,22.9391,20.42,21.6,20.76,60.5,0,0,66,1
2022-06-20 15:25:00,18.8733,22.9655,20.16,21.6,20.7667,61.6667,0,0,66,1
2022-06-20 15:30:00,18.8867,22.9918,20.375,21.625,20.8,61.3333,0,0,66,1
2022-06-20 15:35:00,18.9,23.0182,20.38,21.65,20.89,61,0,0,66,1
2022-06-20 15:40:00,19.05,23.0445,20.4636,21.675,20.98,60.6667,0,0,66,1
2022-06-20 15:45:00,19.0667,23.0709,20.5429,21.7,21.125,60.5,0,0,66,1
2022-06-20 15:50:00,19.0611,23.0973,20.66,21.55,21.1,61.5,0,0,66,1
2022-06-20 15:55:00,19.0556,23.1236,20.6167,21.625,21.1667,61,0,0,67,1
2022-06-20 16:00:00,19.05,23.15,20.45,21.7,21.175,62.5714,0,0,68,1
2022-06-20 16:05:00,19.04,23.3667,20.65,21.75,20.95,62.5,0,0,68,1
2022-06-20 16:10:00,19.0857,23.3583,20.7667,21.5667,21.05,63.6,0,0,68,1
2022-06-20 16:15:00,19.2,23.35,20.875,21.7,21.175,62.5,0,0,68,1
2022-06-20 16:20:00,19.1333,23.3417,20.5333,21.8,21.1429,63.4545,0,0,68,1
2022-06-20 16:25:00,19,23.3333,20.4714,21.8,20.92,62.5,0,0,68,1
2022-06-20 16:30:00,18.8333,23.2704,20.3167,21.65,20.75,62.5,0,0,68,1
2022-06-20 16:35:00,18.7167,23.2074,20.2143,21.75,20.64,63,0,0,68,1
2022-06-20 16:40:00,18.6,23.1444,20.3,21.55,20.55,63,0,0,68,1
2022-06-20 16:45:00,18.6194,23.0922,20.2,21.6125,20.76,63.6,0,0,68,1
2022-06-20 16:50:00,18.6389,23.04,20.28,21.54,20.65,62.4615,0,0,68,1
2022-06-20 16:55:00,18.6583,23.05,20.2667,21.545,20.65,63.4,0,0,68,1
2022-06-20 17:00:00,18.6778,23.0515,20.16,21.55,20.75,62,0,0,66,1
2022-06-20 17:05:00,18.6972,23.053,20.2667,21.75,20.8,61.5,0,0,66,1
2022-06-20 17:10:00,18.7167,23.0545,20.1857,21.55,20.58,61.5,0,0,66,1
2022-06-20 17:15:00,18.7361,23.0561,20.0833,21.6,20.55,61.5,0,0,66,1
2022-06-20 17:20:00,18.7556,23.0576,20.12,21.65,20.6,61.5,0,0,67,1
2022-06-20 17:25:00,18.775,23.0591,20.12,21.7,20.55,61.5,0,0,66,1
2022-06-20 17:30:00,18.7944,23.0606,20.2333,21.7,20.5667,61.5,0,0,66,1
2022-06-20 17:35:00,18.8139,23.0621,20.34,21.7,20.6,61.6667,0,0,66,1
2022-06-20 17:40:00,18.8333,23.0636,20.275,21.7,21,61.5606,0,0,66,1
2022-06-20 17:45:00,18.8667,23.0652,20.62,21.7,21.15,61.4545,0,0,66,1
2022-06-20 17:50:00,19.0667,23.0667,20.75,21.7,21.2,61.6667,0,0,67,1
2022-06-20 17:55:00,19.2,23.0633,20.875,21.625,21.16,61.4,0,0,67,1
2022-06-20 20:30:00,18.756,22.85,20.3,21.8,20.6,61.6667,0,0,66,1
2022-06-20 20:35:00,18.728,22.8486,19.9444,21.7667,20.5333,60.5,0,0,67,1
2022-06-20 20:40:00,18.7,22.8472,19.95,21.6,20.62,61,0,0,66,1
2022-06-20 20:45:00,18.6667,22.8458,20.05,21.55,20.5333,61.5,0,0,66,1
2022-06-20 20:50:00,18.6333,22.8444,20.0429,21.54,20.55,61,0,0,66,1
2022-06-20 20:55:00,18.6,22.8431,20.1,21.55,20.55,61.5556,0,0,66,1
2022-06-20 21:00:00,18.5667,22.8417,20.12,21.6,20.55,61.4545,0,0,66,1
2022-06-20 21:05:00,18.5333,22.8403,20.125,21.65,20.5333,61.5714,0,0,66,1
2022-06-20 21:10:00,18.5,22.8389,19.775,21.625,20.35,60.5,0,0,66,1
2022-06-20 21:15:00,18.4607,22.8375,19.96,21.6,20.425,61.1111,0,0,66,1
2022-06-20 21:20:00,18.4214,22.8361,20,21.575,20.3333,61.5,0,0,66,1
2022-06-20 21:25:00,18.3821,22.8347,19.65,21.55,20.35,61.3333,0,0,66,1
2022-06-20 21:30:00,18.3429,22.8333,19.84,21.625,20.2,61.6667,0,0,67,1
2022-06-20 21:35:00,18.2714,22.7956,19.6222,21.5,20.1,61.4444,0,0,66,1
2022-06-20 21:40:00,18.2,22.7578,19.59,21.6,20.12,61.6,0,0,66,1
2022-06-20 21:45:00,18.1444,22.72,19.65,21.6,20.05,61,0,0,67,1
2022-06-20 21:50:00,18.0889,22.6822,19.6167,21.6,20.0333,60.5,0,0,66,1
2022-06-20 21:55:00,18.0333,22.6444,19.4545,21.6,20.02,61.6,0,0,67,1
2022-06-20 22:00:00,17.985,22.6106,19.55,21.3429,19.95,61.4286,0,0,66,1
2022-06-20 22:05:00,17.9367,22.5767,19.3375,21.35,19.8333,61.5,0,0,66,1
2022-06-20 22:10:00,17.8883,22.5429,19.4333,21.5,19.825,61.5,0,0,66,1
2022-06-20 22:15:00,17.84,22.55,19.3,21.5,19.65,61.6667,0,0,66,1
2022-06-20 22:20:00,17.805,22.5341,19.1,21.5,19.65,60.3333,0,0,66,1
2022-06-20 22:25:00,17.77,22.5181,18.9917,21.45,19.74,61.4,0,0,66,1
2022-06-20 22:30:00,17.735,22.5022,19.25,21.45,19.68,61.3333,0,0,67,1
2022-06-20 22:35:00,17.7,22.4863,19.15,21.4,19.55,61.5,0,0,66,1
2022-06-20 22:40:00,17.6481,22.4703,18.9556,21.27,19.55,61.5333,0,0,66,1
2022-06-20 22:45:00,17.5963,22.4544,19.0222,21.14,19.55,61.5667,0,0,66,1
2022-06-20 22:50:00,17.5444,22.4385,18.9083,21.1425,19.55,61.6,0,0,66,1
2022-06-20 22:55:00,17.55,22.4225,18.975,21.145,19.4,60.5,0,0,67,1
2022-06-20 23:00:00,17.5159,22.4066,19.0286,21.1475,19.5667,61,0,0,66,1
2022-06-20 23:05:00,17.4818,22.3907,19.1167,21.15,19.45,61.6,0,0,67,1
2022-06-20 23:10:00,17.4477,22.3747,19.05,21.225,19.475,61.4286,0,0,67,1
2022-06-20 23:15:00,17.4136,22.3588,18.8333,21.1292,19.35,61.6,0,0,67,1
2022-06-20 23:20:00,17.3795,22.3429,18.79,21.0333,19.325,61.55,0,0,67,1
2022-06-20 23:25:00,17.3455,22.3264,18.7571,21.05,19.3333,61.5,0,0,67,1
2022-06-20 23:30:00,17.3212,22.31,18.8,21.05,19.2417,60.5,0,0,67,1
2022-06-20 23:35:00,17.297,22.2935,18.9,21.025,19.15,60.5,0,0,66,1
2022-06-20 23:40:00,17.2727,22.2771,18.7444,21,19.175,60.5,0,0,67,1
2022-06-20 23:45:00,17.2485,22.2606,18.5214,21,19.1,60.5,0,0,66,1
2022-06-20 23:50:00,17.2242,22.2442,18.6833,21,19.1,60.5,0,0,66,1
2022-06-20 23:55:00,17.2,22.2277,18.5375,21.2,19.0375,61.6667,0,0,67,1
2022-06-21 00:00:00,17.0333,22.2113,18.3556,21.1,19.0333,61.5,0,0,66,1
2022-06-21 00:05:00,16.9867,22.1948,18.1636,19.6182,19.4143,60.3333,0,0,66,1
2022-06-21 00:10:00,16.94,22.1784,18.12,19.08,19.1,60.5714,0,0,66,1
2022-06-21 00:15:00,16.8933,22.1619,18.4,19.0167,18.95,61.5,0,0,67,1
2022-06-21 00:20:00,16.8467,22.1455,18.4,18.9167,18.8333,61.5,0,0,67,1
2022-06-21 00:25:00,16.7644,22.15,18.4333,18.96,18.85,61.5,0,0,66,1
2022-06-21 00:30:00,16.6822,22.095,18.11,18.9,18.7333,61.5,0,0,66,1
2022-06-21 00:35:00,16.6,22.04,18.1286,18.8,18.8,61.5333,0,0,66,1
2022-06-21 00:40:00,16.54,22.05,18.16,18.6667,18.5833,60.5,0,0,66,1
2022-06-21 00:45:00,16.5083,22.0214,18.14,18.625,18.5,60.3333,0,0,66,1
2022-06-21 00:50:00,16.4767,21.9929,18.075,18.675,18.48,60.6,0,0,66,1
2022-06-21 00:55:00,16.445,21.9643,17.75,18.6333,18.46,61.5,0,0,66,1
2022-06-21 01:00:00,16.4133,21.9357,17.9167,18.55,18.44,61,0,0,66,1
2022-06-21 01:05:00,16.3817,21.9071,17.9333,18.4667,18.3,60.5,0,0,66,1
2022-06-21 01:10:00,16.35,21.8786,17.7875,18.4333,18.28,60.5,0,0,66,1
2022-06-21 01:15:00,16.3,21.85,17.6875,18.34,18.26,61.3636,0,0,66,1
2022-06-21 01:20:00,16.2333,21.8429,17.7667,18.35,18.2,61.3636,0,0,66,1
2022-06-21 01:25:00,16.1667,21.8188,17.8167,18.4,18.7,60.5882,0,0,66,1
2022-06-21 01:30:00,16.1,21.7946,17.78,18.38,18.14,61.1538,0,0,66,1
2022-06-21 01:35:00,16.125,21.7705,17.78,18.3,18.05,60.5,0,0,66,1
2022-06-21 01:40:00,16.15,21.7464,17.7,18.2,18.1,61.5,0,0,66,1
2022-06-21 01:45:00,16.175,21.7223,17.75,18.3,18,61.5,0,0,66,1
2022-06-21 01:50:00,16.2,21.6982,17.75,18.3,18.22,61.4,0,0,66,1
2022-06-21 01:55:00,16.225,21.6741,17.75,18.3,18.075,60,0,0,66,1
2022-06-21 02:00:00,16.25,21.65,17.78,18.3,18.175,60.6667,0,0,66,1
2022-06-21 02:05:00,16.275,21.6462,17.8,18.4,18.26,60,0,0,66,1
2022-06-21 02:10:00,16.3,21.6236,17.675,18.25,18.2567,61,0,0,66,1
2022-06-21 02:15:00,16.325,21.601,17.8833,18.3667,18.2533,61.5455,0,0,66,1
2022-06-21 02:20:00,16.35,21.5785,17.8375,18.3833,18.25,61.5,0,0,66,1
2022-06-21 02:25:00,16.3494,21.5559,18.075,18.64,18.46,61.4,0,0,66,1
2022-06-21 02:30:00,16.3488,21.5333,17.9286,18.4,18.405,60,0,0,66,1
2022-06-21 02:35:00,16.3481,21.55,17.9571,18.6667,18.35,60.5556,0,0,66,1
2022-06-21 02:40:00,16.3475,21.55,18.075,18.7333,18.6,61.2857,0,0,66,1
2022-06-21 04:05:00,16.1,21.3444,17.78,18.3,18.05,60.5,0,0,66,1
2022-06-21 04:10:00,16.05,21.3533,17.78,18.25,18.1286,61.05,0,0,66,1
2022-06-21 04:15:00,16,21.3333,17.68,18.2,18.1,61.6,0,0,66,1
2022-06-21 04:20:00,16.05,21.35,17.3364,18.2,17.8,60.5385,0,0,66,1
2022-06-21 06:00:00,17.2667,21.4,18.85,19.7,19.24,60.5,0,0,66,1
2022-06-21 06:05:00,17.35,21.3444,18.8833,19.78,19.3533,60.8333,0,0,66,1
2022-06-21 06:10:00,17.475,21.3533,19.06,19.86,19.4667,61.5,0,0,66,1
2022-06-21 06:15:00,17.6,21.35,19.02,20.1,19.55,61.6667,0,0,67,1
2022-06-21 06:20:00,17.6833,21.371,19.2,20.05,19.725,60.6667,0,0,66,1
2022-06-21 06:25:00,17.7667,21.392,19.225,20.2333,19.7,61.6667,0,0,66,1
2022-06-21 06:30:00,17.85,21.413,19.35,20.2667,19.8333,61.4545,0,0,66,1
2022-06-21 06:35:00,17.9222,21.434,19.1643,20.3,19.82,61.5333,0,0,67,1
2022-06-21 06:40:00,17.9944,21.455,19.2429,20.3333,19.8,61.4615,0,0,66,1
2022-06-21 06:45:00,18.0667,21.476,19.5857,20.3667,19.9,61,0,0,66,1
2022-06-21 06:50:00,18.1611,21.497,19.6286,20.65,20.075,60.5,0,0,67,1
2022-06-21 06:55:00,18.2556,21.518,19.7571,20.6917,20.15,60.4545,0,0,67,1
2022-06-21 07:00:00,18.35,21.539,20.04,20.7333,20.4286,60.6,0,0,66,1
2022-06-21 07:05:00,18.5667,21.56,20.12,20.55,20.5667,61.5,0,0,66,1
2022-06-21 07:10:00,18.7083,21.65,20.24,20.66,20.9,60.5,0,0,66,1
2022-06-21 07:15:00,18.85,21.6667,20.44,20.9,20.8,60.5,0,0,66,1
2022-06-21 07:20:00,19.15,21.7633,20.5333,21.05,21.175,61,0,0,66,1
2022-06-21 07:25:00,19.2125,21.86,20.6,20.8667,21.1,61.5,0,0,67,1
2022-06-21 07:30:00,19.275,21.9289,20.6,20.9511,21.06,61.5,0,0,66,1
2022-06-21 07:35:00,19.3375,21.9978,20.7667,21.0356,21.12,61,0,0,66,1
2022-06-21 07:40:00,19.4,22.0667,20.7286,21.12,21.325,61.5,0,0,66,1
2022-06-21 07:45:00,19.525,22.2,21,21.1,21.4,61.6,0,0,66,1
2022-06-21 07:50:00,19.65,22.2533,21,21.15,21.5667,60.6667,0,0,66,1
2022-06-21 07:55:00,19.7222,22.3067,21.1571,21.1667,21.7,61,0,0,66,1
2022-06-21 08:00:00,19.7944,22.36,21.2333,21.5,21.7667,60.5,0,0,66,1
2022-06-21 08:05:00,19.8667,22.4633,21.4,21.36,21.65,61.3333,0,0,67,1
2022-06-21 08:10:00,19.9444,22.5667,21.46,21.4667,21.8667,61.4286,0,0,67,1
2022-06-21 08:15:00,20.0222,22.65,21.4,21.55,21.85,62,0,0,66,1
2022-06-21 08:20:00,20.1,22.7,21.7,21.625,22.05,61.5,0,0,66,1
2022-06-21 08:25:00,20.2,22.7833,21.7,21.7,22.2,61.3333,0,0,66,1
2022-06-21 08:30:00,20.35,22.8667,21.6857,21.5667,22.325,61.5,0,0,66,1
2022-06-21 08:35:00,20.4,22.9,21.68,22,22.6,61.5833,0,0,66,1
2022-06-21 08:40:00,20.35,22.9333,21.9,21.65,22.1667,61.6667,0,0,66,1
2022-06-21 08:45:00,20.45,22.9667,21.7571,21.7375,22.5,61.5,0,0,66,1
2022-06-21 08:50:00,20.55,23,21.95,21.825,22.3,61.5,0,0,66,1
2022-06-21 08:55:00,20.65,23.0333,22.14,21.9125,22.5,61,0,0,66,1
2022-06-21 09:00:00,20.9,23.0667,22.45,22,22.775,61.3,0,0,67,1
2022-06-21 09:05:00,21.15,23.16,22.72,21.8667,23.15,61.6,0,0,67,1
2022-06-21 09:10:00,21.3667,23.28,22.85,21.9583,23.35,61.4,0,0,67,1
2022-06-21 09:15:00,21.4233,23.4,22.725,22.05,23.325,62,0,0,66,1
2022-06-21 09:20:00,21.48,23.35,22.85,22.15,23.3,61.5,0,0,66,1
2022-06-21 09:25:00,21.5367,23.4185,22.6444,22.15,23.35,61.5,0,0,66,1
2022-06-21 09:30:00,21.5933,23.487,23,22.2025,23.4,60.6,0,0,66,1
2022-06-21 09:35:00,21.65,23.5556,23.1667,22.255,23.6,60.8,0,0,67,1
2022-06-21 09:40:00,21.9,23.5926,23.3,22.3075,23.75,61.3333,0,0,67,1
2022-06-21 09:45:00,22.1,23.6296,23.4,22.36,23.7,61.5,0,0,67,1
2022-06-21 09:50:00,22.2,23.6667,23.5667,22.4467,24,61.5,0,0,66,1
2022-06-21 09:55:00,22.1867,23.7278,23.5714,22.5333,24.125,61.6,0,0,66,1
2022-06-21 10:00:00,22.1733,23.7889,23.5429,22.62,24.25,61.5,0,0,67,1
2022-06-21 10:05:00,22.16,23.85,23.5,22.8,24.1,60.5,0,0,67,1
2022-06-21 10:10:00,22.1467,23.8556,23.6,22.8167,24.1,61.3333,0,0,66,1
2022-06-21 10:15:00,22.1333,23.8537,23.3333,22.8333,23.8333,61.5,0,0,66,1
2022-06-21 10:20:00,21.9,23.8519,23.1667,22.9,23.55,61.3333,0,0,66,1
2022-06-21 10:25:00,21.6,23.85,22.9714,22.65,23.3333,61.6,0,0,66,1
2022-06-21 10:30:00,21.5333,23.8333,22.85,22.65,23.15,61.5,0,0,66,1
2022-06-21 10:35:00,21.5833,23.85,22.975,22.75,23.15,61.4,0,0,67,1
2022-06-21 10:40:00,21.6333,23.8667,23.2,22.8,23.65,61.5,0,0,66,1
2022-06-21 10:45:00,21.8,23.9333,23.4143,22.65,23.6889,61.5,0,0,66,1
2022-06-21 10:50:00,22.15,24,23.8,22.9,23.975,61.6,0,0,66,1
2022-06-21 10:55:00,22.3583,24.0667,23.9,22.95,24.4,61.5,0,0,66,1
2022-06-21 11:00:00,22.5667,24.2,24.2,22.9,24.5,61.4,0,0,66,1
2022-06-21 12:15:00,23.7,24.3556,25.075,23.7,25.6,61.5,0,0,66,1
2022-06-21 12:20:00,23.6333,24.3841,24.9,23.64,25.5,61.3333,0,0,66,1
2022-06-21 12:25:00,23.6556,24.4127,25,23.8,25.4,61.5714,0,0,66,1
2022-06-21 12:30:00,23.6778,24.4413,25.1333,23.75,25.35,61.5,0,0,66,1
2022-06-21 12:35:00,23.7,24.4698,25.1,23.7,25.44,61.4286,0,0,66,1
2022-06-21 12:40:00,23.775,24.4984,25.2,23.65,25.5667,61.5,0,0,66,1
2022-06-21 12:45:00,23.85,24.527,25.08,23.7667,25.6,61.5455,0,0,66,1
2022-06-21 12:50:00,23.8556,24.5556,25.075,23.8833,25.6,61.5,0,0,66,1
2022-06-21 12:55:00,23.8611,24.55,25.2,24,25.6,61.5,0,0,66,1
2022-06-21 13:00:00,23.8667,24.55,25.4,23.925,25.6,61.3333,0,0,66,1
2022-06-21 13:05:00,24.15,24.6083,25.65,23.85,25.9,61.5556,0,0,66,1
2022-06-21 13:10:00,24.275,24.6667,25.9,23.94,26.2333,61.5,0,0,66,1
2022-06-21 13:15:00,24.4,24.6917,26.0333,24.0325,26.2,61.5,0,0,66,1
2022-06-21 13:20:00,24.38,24.7167,25.9,24.125,26.35,61.5,0,0,66,1
2022-06-21 13:25:00,24.36,24.7417,25.8,24.14,26.4,61.5,0,0,66,1
2022-06-21 13:30:00,24.34,24.7667,25.7,24.15,26.1,61.4643,0,0,66,1
2022-06-21 13:35:00,24.32,24.7917,25.9,24.15,26.15,61.4286,0,0,66,1
2022-06-21 13:40:00,24.3,24.8167,25.7,24.15,26.15,61.5556,0,0,66,1
2022-06-21 13:45:00,24.36,24.8417,25.65,24.2,26.05,61.4,0,0,66,1
2022-06-21 13:50:00,24.3582,24.8667,25.9,24.3,26.2,61.6667,0,0,66,1
2022-06-21 13:55:00,24.3564,24.8648,26.1,24.4,26.3,61.5,0,0,66,1
2022-06-21 14:00:00,24.3545,24.863,25.9,24.5,26.4,61.5,0,0,66,1
2022-06-21 14:05:00,24.3527,24.8611,25.8,24.5,26.375,61.5,0,0,66,1
2022-06-21 14:10:00,24.3509,24.8593,25.7667,24.5,26.35,61.5,0,0,66,1
2022-06-21 14:15:00,24.3491,24.8574,25.8333,24.5,26.225,61.5,0,0,66,1
2022-06-21 14:20:00,24.3473,24.8556,25.78,24.4,26.3,61.5,0,0,66,1
2022-06-21 14:25:00,24.3455,24.8537,25.65,24.3667,26.2,61.5,0,0,66,1
2022-06-21 14:30:00,24.3571,24.8519,25.9,24.34,26.2167,61.5,0,0,66,1
2022-06-21 14:35:00,24.35,24.85,25.8,24.5,26.2333,61.5,0,0,66,1
2022-06-21 14:40:00,24.45,24.85,25.8,24.55,26.1667,60,0,0,66,1
2022-06-21 14:45:00,24.55,24.85,26.0333,24.6,26.4,60.6667,0,0,67,1
2022-06-21 14:50:00,24.55,24.9025,25.82,24.6,26.2667,62.5556,0,0,67,1
2022-06-21 14:55:00,24.5583,24.955,25.8,24.6,26.1333,63,0,0,67,1
2022-06-21 15:00:00,24.5667,25.0075,25.7909,24.6,26.3333,63.25,0,0,68,1
2022-06-21 15:05:00,24.575,25.06,25.82,24.6,26.2333,63.5,0,0,67,1
2022-06-21 15:10:00,24.5833,25.0575,25.8,24.6,26.1667,62,0,0,67,1
2022-06-21 15:15:00,24.5917,25.055,25.9333,24.6,26.2833,62.9,0,0,68,1
2022-06-21 15:20:00,24.6,25.0525,26.0333,24.6,26.4,63.4444,0,0,68,1
2022-06-21 15:25:00,24.65,25.05,26.15,24.6,26.4,63.5455,0,0,68,1
2022-06-21 15:30:00,24.6333,25.05,25.9,24.64,26.4,63.5,0,0,68,1
2022-06-21 15:35:00,24.5429,25.0485,25.95,24.6,26.4,63.25,0,0,68,1
2022-06-21 15:40:00,24.5545,25.047,26,24.55,26.2667,63,0,0,68,1
2022-06-21 15:45:00,24.55,25.0455,26.02,24.8,26.5,64,0,0,68,1
2022-06-21 15:50:00,24.7,25.05,26.1667,24.8,26.4667,62.5,0,0,67,1
2022-06-21 15:55:00,24.7278,25.05,26.14,25,26.6333,62.125,0,0,66,1
2022-06-21 16:00:00,24.7556,25.05,26.15,24.6333,26.5,61.75,0,0,66,1
2022-06-21 16:05:00,24.7833,25.05,26.0375,24.65,26.3,61.375,0,0,66,1
2022-06-21 16:10:00,24.8111,25.05,26,24.65,26.38,61,0,0,66,1
2022-06-21 16:15:00,24.8389,25.05,26.16,24.75,26.35,61.5,0,0,66,1
2022-06-21 16:20:00,24.8667,25.0667,26.2467,24.7333,26.7333,61.6,0,0,67,1
2022-06-21 16:25:00,24.85,25.078,26.3333,24.75,26.55,61.4615,0,0,66,1
2022-06-21 16:30:00,24.8,25.0893,26.225,24.7667,26.625,62,0,0,66,1
2022-06-21 16:35:00,24.55,25.1006,25.7333,24.7833,26.3667,61.5,0,0,66,1
2022-06-21 16:40:00,24.3333,25.1119,25.54,24.8,25.94,61.25,0,0,66,1
2022-06-21 16:45:00,24.2689,25.1232,25.5,24.64,25.85,61,0,0,67,1
2022-06-21 16:50:00,24.2044,25.1345,25.5667,24.85,25.8333,62,0,0,66,1
2022-06-21 16:55:00,24.14,25.1458,25.3333,24.55,25.7167,61.875,0,0,66,1
2022-06-21 17:00:00,24.0333,25.1571,25.36,24.55,25.6,61.75,0,0,66,1
2022-06-21 17:05:00,24.0375,25.15,25.3,24.5333,25.75,61.625,0,0,66,1
2022-06-21 17:10:00,24.0417,25.185,25.4667,24.7,25.9,61.5,0,0,66,1
2022-06-21 17:15:00,24.0458,25.22,25.4833,24.55,25.8833,62.5,0,0,67,1
2022-06-21 17:20:00,24.05,25.255,25.5,24.525,25.8667,61.6364,0,0,66,1
2022-06-21 17:25:00,24.0556,25.29,25.5286,24.5,25.85,62,0,0,66,1
2022-06-21 17:30:00,24.1078,25.325,25.575,24.55,25.9,61.9074,0,0,66,1
2022-06-21 17:35:00,24.16,25.36,25.65,24.6,25.95,61.8148,0,0,66,1
2022-06-21 17:40:00,24.1511,25.3525,25.65,24.5,26,61.7222,0,0,66,1
2022-06-21 17:45:00,24.1422,25.345,25.65,24.625,26.05,61.6296,0,0,66,1
2022-06-21 17:50:00,24.1333,25.3375,25.5286,24.75,25.96,61.537,0,0,67,1
2022-06-21 17:55:00,24.0333,25.33,25.4,24.9778,25.075,61.4444,0,0,66,1
2022-06-21 18:00:00,23.9833,25.3225,25.5,25.65,25.38,61.6,0,0,66,1
2022-06-21 18:05:00,23.9333,25.315,25.5667,25.4667,25.365,61.5667,0,0,66,1
2022-06-21 18:10:00,23.8833,25.3075,25.36,25.3,25.35,61.5333,0,0,66,1
2022-06-21 18:15:00,23.8333,25.3,25.2667,25.1,24.9667,61.5,0,0,66,1
2022-06-21 18:20:00,23.64,25.35,25.16,25.04,24.7667,61.7,0,0,66,1
2022-06-21 18:25:00,23.6133,25.3155,25.0667,24.8667,24.475,61.9,0,0,66,1
2022-06-21 18:30:00,23.5867,25.281,25.0667,24.6,24.28,62.1,0,0,66,1
2022-06-21 18:35:00,23.56,25.2464,25.0667,24.65,24.15,62.3,0,0,66,1
2022-06-21 18:40:00,23.5333,25.2119,24.85,24.6,24.1167,62.5,0,0,66,1
2022-06-21 18:45:00,23.4167,25.1774,24.7556,24.5,24.1083,62,0,0,66,1
2022-06-21 18:50:00,23.3,25.1429,24.6,24.4333,24.1,61.5,0,0,66,1
2022-06-21 18:55:00,23.1,25.0964,24.5333,24.35,23.84,61.5,0,0,66,1
2022-06-21 19:00:00,23.0333,25.05,24.39,24.16,23.7822,61.5,0,0,66,1
2022-06-21 19:05:00,22.9667,25.0333,24.4,24.175,23.7244,61.5,0,0,66,1
2022-06-21 19:10:00,22.9,25.015,24.2333,24.075,23.6667,62,0,0,66,1
2022-06-21 19:15:00,22.8333,24.9967,24.28,24.05,23.65,62.5,0,0,66,1
2022-06-21 19:20:00,22.785,24.9783,24.28,24.05,23.65,61.4,0,0,66,1
2022-06-21 19:25:00,22.7367,24.96,24.2,24.2,23.8,61,0,0,66,1
2022-06-21 19:30:00,22.6883,24.9417,24.2,24.05,23.675,61.25,0,0,66,1
2022-06-21 19:35:00,22.64,24.9233,24.2,24,23.8,61.5,0,0,66,1
2022-06-21 19:40:00,22.59,24.905,24.1,24,23.65,61.5,0,0,66,1
2022-06-21 19:45:00,22.54,24.8867,23.8714,23.85,23.5333,61.5,0,0,66,1
2022-06-21 19:50:00,22.4711,24.8683,23.9667,23.88,23.7,61.5,0,0,66,1
2022-06-21 19:55:00,22.4022,24.85,23.86,23.8667,23.5667,60.6,0,0,66,1
2022-06-21 20:00:00,22.3333,24.85,23.7333,23.7,23.4333,61,0,0,66,1
2022-06-21 20:05:00,22.2167,24.8444,23.7,23.625,23.3,61.4,0,0,66,1
2022-06-21 20:10:00,22.1,24.8556,23.5333,23.5333,23.2,61.5,0,0,66,1
2022-06-21 20:15:00,22.0333,24.8444,23.3333,23.55,23.1,61.5,0,0,66,1
2022-06-21 20:20:00,21.8333,24.8036,23.3,23.2667,23.0667,61.5556,0,0,66,1
2022-06-21 20:25:00,21.7333,24.7627,23.18,23.35,23.0333,61.5,0,0,66,1
2022-06-21 20:30:00,21.6333,24.7218,23.14,23.34,23.2,60.6667,0,0,66,1
2022-06-21 20:35:00,21.5333,24.6809,23.075,23.2,23.1167,62,0,0,66,1
2022-06-21 20:40:00,21.4333,24.64,23.0167,23.2,23.0333,61.5,0,0,66,1
2022-06-21 20:45:00,21.3333,24.6067,22.98,23.225,22.95,61.5,0,0,66,1
2022-06-21 20:50:00,21.1917,24.5733,22.7,22.925,22.9,61.5,0,0,66,1
2022-06-21 20:55:00,21.05,24.54,22.6571,22.9,22.72,61.5,0,0,66,1
2022-06-21 21:00:00,20.925,24.48,22.4625,22.7333,22.5833,61.75,0,0,66,1
2022-06-21 21:05:00,20.8,24.42,22.3833,22.6143,22.55,62,0,0,66,1
2022-06-21 21:10:00,20.7167,24.36,22.3167,22.6,22.3667,61.6,0,0,66,1
2022-06-21 21:15:00,20.6333,24.3,22.25,22.4667,22.35,61.55,0,0,66,1
2022-06-21 21:20:00,20.5333,24.35,22.1667,22.4167,22.3,61.5,0,0,66,1
2022-06-21 21:25:00,20.4556,24.32,22.0571,22.42,22.35,61.5,0,0,66,1
2022-06-21 21:30:00,20.3778,24.29,21.85,22.46,22.4,61.4286,0,0,65,1
2022-06-21 21:35:00,20.3,24.26,21.9286,22.3,22.26,61.6667,0,0,66,1
2022-06-21 21:40:00,20.1333,24.23,21.84,22.1167,22.1143,61,0,0,66,1
2022-06-21 21:45:00,20,24.2,21.5,22.125,22.15,61.6,0,0,66,1
2022-06-21 21:50:00,19.9467,24.17,21.74,22.0667,21.975,61.5,0,0,66,1
2022-06-21 21:55:00,19.8933,24.14,21.45,22,21.9,61.5,0,0,66,1
2022-06-21 22:00:00,19.84,24.15,21.5,21.9333,22,61.5,0,0,66,1
2022-06-21 22:05:00,19.76,24.095,21.3556,21.9,21.85,61.5,0,0,66,1
2022-06-21 22:10:00,19.68,24.04,21.1778,21.7333,21.7,61.5,0,0,66,1
2022-06-21 22:15:00,19.6,24.05,21.275,21.7375,21.725,61.5,0,0,66,1
2022-06-21 22:20:00,19.5714,24.015,21.34,21.6833,21.65,61.5,0,0,66,1
2022-06-21 22:25:00,19.5429,23.98,21.09,21.6667,21.6333,61.5,0,0,66,1
2022-06-21 22:30:00,19.5129,23.945,21.1,21.6429,21.62,61.5,0,0,66,1
2022-06-21 22:35:00,19.483,23.91,21.1833,21.75,21.68,61.3333,0,0,66,1
2022-06-21 22:40:00,19.4531,23.875,21.18,21.58,21.55,61.5714,0,0,66,1
2022-06-21 22:45:00,19.4231,23.84,21.1,21.65,21.6333,61.5,0,0,66,1
2022-06-21 22:50:00,19.3932,23.85,21.1,21.6,21.6556,61.5,0,0,66,1
2022-06-21 22:55:00,19.3633,23.8229,21.1,21.6,21.6778,61.5,0,0,66,1
2022-06-21 23:00:00,19.3333,23.7958,20.75,21.6,21.7,61.5,0,0,66,1
2022-06-21 23:05:00,19.35,23.7688,20.7077,21.5,21.63,61.5,0,0,66,1
2022-06-21 23:10:00,19.3293,23.7417,20.8167,21.5667,21.56,61.3333,0,0,66,1
2022-06-21 23:15:00,19.3086,23.7146,20.9,21.5333,21.49,62,0,0,66,1
2022-06-21 23:20:00,19.2879,23.6875,20.98,21.5667,21.42,61,0,0,66,1
2022-06-21 23:25:00,19.2671,23.6604,20.88,21.5,21.35,61.6667,0,0,66,1
2022-06-21 23:30:00,19.2464,23.6333,20.8333,21.4571,21.35,61.5,0,0,66,1
2022-06-21 23:35:00,19.2257,23.65,20.975,21.525,21.42,61.5,0,0,66,1
2022-06-21 23:40:00,19.205,23.64,20.8333,21.48,21.3,61.5,0,0,66,1
2022-06-21 23:45:00,19.1843,23.63,20.875,21.4,21.3333,61,0,0,66,1
2022-06-21 23:50:00,19.1636,23.62,20.975,21.3333,21.3667,61.6667,0,0,66,1
2022-06-21 23:55:00,19.1429,23.61,20.8333,21.4333,21.4,61.4,0,0,66,1
2022-06-22 00:00:00,19.15,23.6,20.875,21.2333,21.35,61.6,0,0,66,1
2022-06-22 00:05:00,19.15,23.59,20.7,21.3,21.375,62.05,0,0,66,1
2022-06-22 00:10:00,19.15,23.58,20.8,21.5,21.4,62.5,0,0,66,1
2022-06-22 00:15:00,19.15,23.57,20.8,21.35,21.425,62.3,0,0,66,1
2022-06-22 00:20:00,19.1225,23.56,20.65,21.42,21.45,61.5,0,0,66,1
2022-06-22 00:25:00,19.095,23.55,20.5778,21.2667,21.2,61.5,0,0,66,1
2022-06-22 00:30:00,19.0675,23.5455,20.4818,21.2667,21.15,61.5,0,0,66,1
2022-06-22 00:35:00,19.04,23.55,20.6,21.2333,21.15,61.5,0,0,66,1
2022-06-22 00:40:00,19.05,23.525,20.6,21.275,21.225,61.8333,0,0,66,1
2022-06-22 00:45:00,19.0214,23.5,20.6,21.175,21.175,62.1667,0,0,66,1
2022-06-22 00:50:00,18.9929,23.475,20.5333,21.2,21.1,62.5,0,0,66,1
2022-06-22 00:55:00,18.9643,23.45,20.475,21.225,21.12,61.5,0,0,66,1
2022-06-22 01:00:00,18.9357,23.425,20.375,21.2125,21.16,61.4545,0,0,66,1
2022-06-22 01:05:00,18.9071,23.4,20.4,21.1,21.1,61.5,0,0,66,1
2022-06-22 01:10:00,18.8786,23.375,20.4,21.2,21.1333,61.5714,0,0,66,1
2022-06-22 01:15:00,18.85,23.35,20.3286,21.15,21.05,61.5,0,0,66,1
2022-06-22 01:20:00,18.85,23.3455,20.54,21.1667,21.1,61.5,0,0,66,1
2022-06-22 01:25:00,18.8444,23.35,20.3833,21.15,21.2,61.5,0,0,66,1
2022-06-22 01:30:00,18.85,23.35,20.4,21.1,21.0667,61.4444,0,0,66,1
2022-06-22 01:35:00,18.8286,23.3318,20.4333,21.12,21,61.5714,0,0,66,1
2022-06-22 01:40:00,18.8071,23.3136,20.2714,21,21.025,61.5,0,0,66,1
2022-06-22 01:45:00,18.7857,23.2955,20.1077,20.975,21.1,61.5,0,0,66,1
2022-06-22 01:50:00,18.7643,23.2773,20.2,21.04,21.0167,61.5,0,0,66,1
2022-06-22 01:55:00,18.7429,23.2591,20.275,20.95,20.9333,61.5,0,0,66,1
2022-06-22 02:00:00,18.7214,23.2409,20.28,20.9333,20.85,61.5,0,0,66,1
2022-06-22 02:05:00,18.7,23.2227,20.3,20.975,20.85,61.2727,0,0,66,1
2022-06-22 05:00:00,18.7667,23.05,20.0286,20.7,20.65,23.5,0,0,50,1
2022-06-22 05:05:00,18.7,23.0167,19.8,20.55,20.525,52.6923,0,0,66,1
2022-06-22 05:10:00,18.6444,22.9833,19.875,20.475,20.45,61.4286,0,0,67,1
2022-06-22 05:15:00,18.5889,22.95,19.8313,20.4286,20.4125,61.5455,0,0,67,1
2022-06-22 05:20:00,18.5333,22.9167,20.0167,20.5571,20.4625,61.5,0,0,67,1
2022-06-22 05:25:00,18.5181,22.8833,20,20.525,20.475,61.5,0,0,67,1
2022-06-22 05:30:00,18.5028,22.85,19.8667,20.58,20.6,61.4444,0,0,67,1
2022-06-22 05:35:00,18.4875,22.8444,19.9857,20.65,20.6,61.3889,0,0,67,1
2022-06-22 05:40:00,18.4722,22.85,19.9833,20.75,20.75,61.3333,0,0,67,1
2022-06-22 05:45:00,18.4569,22.85,19.95,20.6714,20.65,61.6667,0,0,67,1
2022-06-22 07:10:00,18.0444,22.65,19.6167,20.4333,20.8,61.3333,0,0,67,1
2022-06-22 07:15:00,18.05,22.65,19.65,20.3,20.3333,61.1667,0,0,67,1
2022-06-22 07:20:00,18.0556,22.6474,19.4444,20.45,20.4667,61,0,0,67,1
2022-06-22 07:25:00,18.0611,22.65,19.4364,20.4333,20.35,61.6,0,0,67,1
2022-06-22 07:30:00,18.0667,22.65,19.625,20.4333,20.4,61.5,0,0,67,1
2022-06-22 07:35:00,18.05,22.65,19.5909,20.46,20.45,61.5,0,0,67,1
2022-06-22 07:40:00,18.0875,22.65,19.6875,20.4,20.5,61.5,0,0,67,1
2022-06-22 07:45:00,18.125,22.65,19.59,20.4857,20.5833,61.5,0,0,67,1
2022-06-22 07:50:00,18.1625,22.65,19.85,20.5,20.6667,61,0,0,67,1
2022-06-22 07:55:00,18.2,22.65,19.5571,20.4,20.6083,60.5,0,0,67,1
2022-06-22 08:00:00,18.2375,22.65,19.65,20.52,20.55,61.5556,0,0,67,1
2022-06-22 08:05:00,18.275,22.65,19.7222,20.5,20.55,61.5,0,0,67,1
2022-06-22 08:10:00,18.3125,22.65,19.9667,20.7,20.6,61.5,0,0,67,1
2022-06-22 08:15:00,18.35,22.65,19.92,20.6,20.6,61.5,0,0,67,1
2022-06-22 08:20:00,18.455,22.6538,20.0375,20.775,20.7,61.5,0,0,67,1
2022-06-22 08:25:00,18.56,22.6793,19.9889,20.8,20.9,61.5,0,0,67,1
2022-06-22 08:30:00,18.6325,22.7047,20.0571,20.9,21,60.5,0,0,67,1
2022-06-22 08:35:00,18.705,22.7301,20.32,21.2,21.0333,62,0,0,67,1
2022-06-22 08:40:00,18.7775,22.7555,20.375,21.04,21.0917,61.6667,0,0,67,1
2022-06-22 08:45:00,18.85,22.7809,20.38,21.0333,21.15,61.3333,0,0,67,1
2022-06-22 08:50:00,18.9583,22.8063,20.45,21.15,21.1,61.5,0,0,67,1
2022-06-22 08:55:00,19.0667,22.8317,20.5857,21.4,21.2333,61.5,0,0,67,1
2022-06-22 09:00:00,19.1533,22.8571,20.75,21.1667,21.15,61.6,0,0,67,1
2022-06-22 09:05:00,19.2356,22.8921,20.75,21.2833,21.25,60.4286,0,0,67,1
2022-06-22 09:10:00,19.3178,22.927,20.8333,21.45,21.325,61.5,0,0,67,1
2022-06-22 09:15:00,19.4,22.9619,20.85,21.5667,21.4,61.5,0,0,67,1
2022-06-22 09:20:00,19.5,22.9968,21.1,21.66,21.7,61.5,0,0,67,1
2022-06-22 09:25:00,19.6,23.0317,21.1167,21.6333,21.6,61.4667,0,0,67,1
2022-06-22 09:30:00,19.65,23.0667,21.16,21.9667,21.74,61.5455,0,0,67,1
2022-06-22 09:35:00,19.9,23.1119,21.56,22.04,22,61.5,0,0,67,1
2022-06-22 09:40:00,20,23.1571,21.5429,22.1429,22.075,61.3333,0,0,67,1
2022-06-22 09:45:00,20.1,23.1977,21.7333,22.1,21.8667,61.6,0,0,67,1
2022-06-22 09:50:00,20.2,23.2383,21.82,22.2429,22.05,61.4,0,0,67,1
2022-06-22 09:55:00,20.2667,23.2789,21.82,22.1,22.0667,61.2,0,0,67,1
2022-06-22 10:00:00,20.3333,23.3194,21.82,22.24,22.1,61,0,0,67,1
2022-06-22 10:05:00,20.4,23.36,21.9667,22.5,22.1667,62,0,0,67,1
2022-06-22 10:10:00,20.475,23.35,21.9833,22.4333,22.24,61.5,0,0,67,1
2022-06-22 10:15:00,20.55,23.4167,21.9625,22.4,22.345,61.5,0,0,67,1
2022-06-22 10:20:00,20.5556,23.4833,21.85,22.46,22.45,61.5,0,0,67,1
2022-06-22 10:25:00,20.5333,23.55,22.075,22.3,22.5111,61.5,0,0,67,1
2022-06-22 10:30:00,20.5833,23.6,22.0333,22.475,22.5722,61.4643,0,0,67,1
2022-06-22 10:35:00,20.9,23.6333,22.54,22.9,22.6333,61.4286,0,0,67,1
2022-06-22 10:40:00,21,23.6667,22.7333,22.825,22.6667,61.5455,0,0,67,1
2022-06-22 10:45:00,21.1,23.6929,22.7,22.8,22.7,61.5,0,0,67,1
2022-06-22 10:50:00,21.0429,23.719,22.4875,22.9,22.85,61.5,0,0,67,1
2022-06-22 10:55:00,20.8333,23.7452,22.2833,22.6,22.6,61.5,0,0,67,1
2022-06-22 11:00:00,20.7333,23.7714,22.0429,22.6,22.3333,61.25,0,0,67,1
2022-06-22 11:05:00,20.6333,23.7976,22.14,22.375,22.4,61,0,0,67,1
2022-06-22 11:10:00,20.6556,23.8238,22.0143,22.35,22.4667,61.6667,0,0,67,1
2022-06-22 11:15:00,20.6778,23.85,22.2857,22.4667,22.5333,61.5,0,0,67,1
2022-06-22 11:20:00,20.7,23.85,22.2429,22.8333,22.6,61.5,0,0,67,1
2022-06-22 11:25:00,20.8,23.86,22.5,22.6333,22.5833,61.5,0,0,67,1
2022-06-22 11:30:00,20.9,23.87,22.725,22.7667,22.5667,61.5,0,0,67,1
2022-06-22 11:35:00,21.15,23.88,22.9667,22.95,22.7,61.25,0,0,67,1
2022-06-22 11:40:00,21.3667,23.89,23.05,23.1333,22.9,61,0,0,67,1
2022-06-22 11:45:00,21.3,23.9,22.77,23.1,22.85,62,0,0,67,1
2022-06-22 11:50:00,21.35,23.85,22.675,22.95,23,61.5,0,0,66,1
2022-06-22 11:55:00,21.3556,23.87,22.8,22.95,22.975,61.3333,0,0,66,1
2022-06-22 12:00:00,21.3611,23.89,22.9,23.1,22.95,61.5714,0,0,67,1
2022-06-22 12:05:00,21.3667,23.91,23.04,23.2,22.85,61.5,0,0,67,1
2022-06-22 12:10:00,21.4667,23.93,23.05,23.4,22.8667,61.25,0,0,67,1
2022-06-22 12:15:00,21.5667,23.95,23.1833,23.25,23.1,61,0,0,67,1
2022-06-22 12:20:00,21.8,23.97,23.4,23.5,23.1667,61.5,0,0,67,1
2022-06-22 12:25:00,22.15,23.99,23.725,23.7333,23.5333,61.6,0,0,67,1
2022-06-22 12:30:00,22.4,24.01,24.05,23.9667,23.675,61.55,0,0,67,1
2022-06-22 12:35:00,22.65,24.03,24.1333,24.15,23.9,61.5,0,0,67,1
2022-06-22 12:40:00,22.6,24.05,24.1,24.0667,23.8333,61.5,0,0,67,1
2022-06-22 12:45:00,22.6,24.0667,23.7333,24.025,23.7333,61.5,0,0,67,1
2022-06-22 12:50:00,22.3,24.0596,23.6,23.78,23.5667,61.4,0,0,67,1
2022-06-22 12:55:00,22.175,24.0525,23.46,23.62,23.4,61.3,0,0,67,1
2022-06-22 13:00:00,22.05,24.0455,23.26,23.5667,23.3,61.2,0,0,67,1
2022-06-22 13:05:00,21.925,24.05,23.25,23.375,23.125,61.1,0,0,67,1
2022-06-22 15:25:00,23.1,24.0667,24.5286,24.5333,24.2,61.5,0,0,67,1
2022-06-22 15:30:00,23.05,24.0944,24.46,24.3,24,61.5,0,0,67,1
2022-06-22 15:35:00,23.0333,24.1222,24.36,24.35,23.8,61.5,0,0,67,1
2022-06-22 15:40:00,22.9857,24.15,24.2333,24.1667,23.8,61.5,0,0,67,1
2022-06-22 15:45:00,22.9381,24.1545,24.2,24.1,23.8,61.5,0,0,67,1
2022-06-22 15:50:00,22.8905,24.1,24.2,24.05,23.75,61.5,0,0,67,1
2022-06-22 15:55:00,22.8429,24.16,24.1,24.05,23.65,61.5,0,0,66,1
2022-06-22 16:00:00,22.85,24.15,24.1,24.05,23.65,61.5,0,0,67,1
2022-06-22 17:30:00,22.8333,24.3571,24.2571,24.1833,23.7,60.6667,0,0,67,1
2022-06-22 17:35:00,22.8,24.35,24.2,24.2,23.75,62,0,0,67,1
2022-06-22 17:40:00,22.6333,24.35,23.9,23.92,23.6,61.4444,0,0,67,1
2022-06-22 17:45:00,22.5,24.35,23.85,23.85,23.55,61.5294,0,0,67,1
2022-06-22 17:50:00,22.55,24.35,23.9143,23.925,23.55,61.5,0,0,67,1
2022-06-22 17:55:00,22.55,24.35,23.9667,23.875,23.55,61.4286,0,0,67,1
2022-06-22 18:00:00,22.5667,24.35,24.1,24.0667,23.675,61.6667,0,0,67,1
2022-06-22 18:05:00,22.7,24.35,24.1,24.0667,23.76,60.6667,0,0,67,1
2022-06-22 18:10:00,22.6667,24.35,24.2,24.04,23.68,62,0,0,67,1
2022-06-22 18:15:00,22.6333,24.35,23.9,24.0667,23.6,61.5,0,0,67,1
2022-06-22 18:20:00,22.5333,24.3444,23.8,23.9,23.5333,61.5,0,0,67,1
2022-06-22 19:55:00,21.38,24.1444,22.86,23.05,22.85,61.5,0,0,66,1
2022-06-22 20:00:00,21.34,24.15,22.7,23.0667,22.925,61.5,0,0,67,1
2022-06-22 20:05:00,21.315,24.1239,22.6643,22.9333,23,61.5,0,0,67,1
2022-06-22 20:10:00,21.29,24.0977,22.6714,22.95,22.925,61,0,0,67,1
2022-06-22 20:15:00,21.265,24.0716,22.7091,23.1,22.85,62,0,0,67,1
2022-06-22 20:20:00,21.24,24.0455,22.8,23.1,23,61.8889,0,0,67,1
2022-06-22 20:25:00,21.215,24.05,22.7444,23.1667,22.9,61.7778,0,0,67,1
2022-06-22 20:30:00,21.19,24.0643,22.7,23,22.9,61.6667,0,0,67,1
2022-06-22 20:35:00,21.165,24.0786,22.7,22.92,22.81,61.5556,0,0,67,1
2022-06-22 20:40:00,21.14,24.0929,22.6167,22.95,22.72,61.4444,0,0,67,1
2022-06-22 20:45:00,21.0333,24.1071,22.5091,22.8167,22.75,61.3333,0,0,66,1
2022-06-22 20:50:00,20.9167,24.1214,22.24,22.72,22.5333,62,0,0,67,1
2022-06-22 20:55:00,20.8,24.1357,22.36,22.6333,22.4889,62.5714,0,0,68,1
2022-06-22 21:00:00,20.7607,24.15,22.2333,22.6,22.4444,63.1667,0,0,68,1
2022-06-22 21:05:00,20.7214,24.1375,22.25,22.6,22.4,63.5,0,0,68,1
2022-06-22 21:10:00,20.6821,24.125,22.3,22.6,22.3333,63.5714,0,0,68,1
2022-06-22 21:15:00,20.6429,24.1125,22.14,22.54,22.35,63.5,0,0,68,1
2022-06-22 21:20:00,20.5929,24.1,22.0667,22.4,22.35,63,0,0,68,1
2022-06-22 21:25:00,20.5429,24.0714,22.1833,22.48,22.4,63.5,0,0,68,1
2022-06-22 21:30:00,20.473,24.0429,22.0833,22.45,22.31,63,0,0,68,1
2022-06-22 21:35:00,20.4032,23.973,21.8857,22.375,22.22,62.5,0,0,68,1
2022-06-22 21:40:00,20.3333,23.9032,21.95,22.225,22.1167,63.5,0,0,68,1
2022-06-22 21:45:00,20.2667,23.8333,21.88,22.2,22.0333,63.5,0,0,67,1
2022-06-22 21:50:00,20.2,23.8019,21.7333,22.1,22.12,62,0,0,67,1
2022-06-22 21:55:00,20.1333,23.7704,21.7333,22.3667,22.25,61.3333,0,0,67,1
2022-06-22 22:00:00,20.05,23.7389,21.42,22,22.125,61.6667,0,0,67,1
2022-06-22 22:05:00,20,23.7074,21.54,22.15,22,61.5,0,0,67,1
2022-06-22 22:10:00,19.968,23.6759,21.54,21.9667,21.9,61.8333,0,0,67,1
2022-06-22 22:15:00,19.936,23.6444,21.2538,22,21.925,62.1667,0,0,67,1
2022-06-22 22:20:00,19.904,23.65,21.46,21.9333,22.0625,62.5,0,0,66,1
2022-06-22 22:25:00,19.872,23.6306,21.36,21.9667,22.2,62.5,0,0,66,1
2022-06-22 22:30:00,19.84,23.6111,21.1833,21.8,21.7,61.4,0,0,66,1
2022-06-22 22:35:00,19.76,23.5917,21.025,21.8,21.6667,61.5556,0,0,66,1
2022-06-22 22:40:00,19.68,23.5722,21.2,21.7667,21.6333,61.5,0,0,67,1
2022-06-22 22:45:00,19.6,23.5528,21.14,21.6286,21.62,61.5,0,0,66,1
2022-06-22 22:50:00,19.65,23.5333,21.175,21.625,21.5889,61.5,0,0,66,1
2022-06-22 22:55:00,19.5333,23.55,21.1,21.6,21.55,61.5,0,0,66,1
2022-06-22 23:00:00,19.5139,23.5312,21.1333,21.58,21.5667,61.5,0,0,66,1
2022-06-22 23:05:00,19.4944,23.5123,21.0667,21.7,21.5833,61.4444,0,0,67,1
2022-06-22 23:10:00,19.475,23.4935,21.1,21.5333,21.5917,61.6,0,0,67,1
2022-06-22 23:15:00,19.4556,23.4747,21.1,21.55,21.6,61.4286,0,0,67,1
2022-06-22 23:20:00,19.4361,23.4558,20.8111,21.5667,21.5,61.5714,0,0,66,1
2022-06-22 23:25:00,19.4167,23.437,20.7294,21.6,21.55,61.5,0,0,66,1
2022-06-22 23:30:00,19.3972,23.4182,20.8778,21.6,21.6,61.5,0,0,66,1
2022-06-22 23:35:00,19.3778,23.3994,20.7727,21.6,21.4,61.3333,0,0,67,1
2022-06-22 23:40:00,19.3583,23.3805,20.85,21.725,21.6,61.5,0,0,66,1
2022-06-22 23:45:00,19.3389,23.3617,20.85,21.6,21.6,61.5556,0,0,67,1
2022-06-22 23:50:00,19.3194,23.3429,20.7083,21.55,21.6,61.4444,0,0,66,1
2022-06-22 23:55:00,19.3,23.3262,20.8,21.55,21.475,60.5,0,0,66,1
2022-06-23 00:00:00,19.35,23.3095,20.875,21.45,21.35,61.5,0,0,66,1
2022-06-23 00:05:00,19.33,23.2929,20.98,21.45,21.35,61.6667,0,0,66,1
2022-06-23 00:10:00,19.31,23.2762,20.8333,21.35,21.35,60,0,0,66,1
2022-06-23 00:15:00,19.29,23.2595,20.975,21.5,21.5,61.5,0,0,66,1
2022-06-23 00:20:00,19.27,23.2429,20.975,21.4667,21.35,61.4444,0,0,66,1
2022-06-23 00:25:00,19.25,23.2262,20.8,21.35,21.4,61.5,0,0,67,1
2022-06-23 00:30:00,19.23,23.2095,20.875,21.4,21.3,61.5,0,0,67,1
2022-06-23 00:35:00,19.21,23.1929,20.875,21.2667,21.35,61.5556,0,0,67,1
2022-06-23 00:40:00,19.19,23.1762,20.7667,21.325,21.3333,61.5,0,0,67,1
2022-06-23 00:45:00,19.17,23.1595,20.5286,21.2833,21.35,61,0,0,67,1
2022-06-23 00:50:00,19.15,23.1429,20.4636,21.2,21.15,60.7143,0,0,67,1
2022-06-23 00:55:00,19.1455,23.15,20.5,21.2,21.15,61.5,0,0,67,1
2022-06-23 01:00:00,19.1216,23.13,20.4615,21.2333,21.2,61.5,0,0,67,1
2022-06-23 01:05:00,19.0977,23.11,20.5429,21.2667,21.15,61.5,0,0,67,1
2022-06-23 01:10:00,19.0739,23.09,20.5714,21.2167,21.175,61.5,0,0,67,1
