timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-06-23 01:15:00,19.05,23.07,20.66,21.225,21.2167,61,0,0,67,1
2022-06-23 01:20:00,19.0429,23.05,20.45,21.1333,21.0667,60.5,0,0,67,1
2022-06-23 01:25:00,19.0139,23.0444,20.4,21.1,21.2,60.8,0,0,67,1
2022-06-23 02:50:00,18.508,22.8462,20.0167,20.6,20.7333,61.3333,0,0,66,1
2022-06-23 02:55:00,18.466,22.8278,19.9333,20.675,20.62,62,0,0,66,1
2022-06-23 03:00:00,18.424,22.8095,19.9857,20.6,20.6667,61.4,0,0,66,1
2022-06-23 03:05:00,18.382,22.7911,19.9667,20.65,20.6333,61.5,0,0,67,1
2022-06-23 03:10:00,18.34,22.7728,19.79,20.66,20.66,61.6,0,0,67,1
2022-06-23 03:15:00,18.35,22.7545,19.69,20.675,20.65,61.4545,0,0,66,1
2022-06-23 03:20:00,18.3125,22.7361,19.9167,20.6333,20.55,62,0,0,67,1
2022-06-23 03:25:00,18.275,22.7178,19.76,20.4857,20.65,61.7353,0,0,67,1
2022-06-23 03:30:00,18.2375,22.6995,19.84,20.5,20.6,61.4706,0,0,67,1
2022-06-23 03:35:00,18.2,22.6811,19.5625,20.4667,20.55,61.5,0,0,67,1
2022-06-23 03:40:00,18.1467,22.6628,19.75,20.45,20.5333,61.5,0,0,67,1
2022-06-23 03:45:00,18.0933,22.6444,19.65,20.5,20.5167,62,0,0,67,1
2022-06-23 03:50:00,18.04,22.6256,19.6667,20.46,20.5167,61.5,0,0,66,1
2022-06-23 07:25:00,18.2525,22.35,19.8,20.62,20.675,62,0,0,66,1
2022-06-23 07:30:00,18.2835,22.3667,19.725,20.65,20.62,61.5,0,0,66,1
2022-06-23 07:35:00,18.3145,22.3444,19.8833,20.6,20.625,61.3333,0,0,66,1
2022-06-23 07:40:00,18.3455,22.35,19.8857,20.6,20.7667,62,0,0,66,1
2022-06-23 07:45:00,18.3667,22.36,19.9833,20.625,20.7,61.1667,0,0,66,1
2022-06-23 09:05:00,19.1667,22.55,20.5857,21.2333,21.1667,60.5,0,0,66,1
2022-06-23 09:10:00,19.2333,22.5571,20.7667,21.3333,21.5,61.5,0,0,66,1
2022-06-23 09:15:00,19.3,22.5881,20.7667,21.5,21.35,61.375,0,0,66,1
2022-06-23 09:20:00,19.3667,22.619,21,21.4667,21.3667,61.4,0,0,66,1
2022-06-23 09:25:00,19.4033,22.65,20.7333,21.55,21.55,60.875,0,0,66,1
2022-06-23 09:30:00,19.44,22.6571,20.6538,21.6,21.65,60.5,0,0,66,1
2022-06-23 09:35:00,19.4767,22.6825,20.7,21.6667,21.65,60.75,0,0,66,1
2022-06-23 09:40:00,19.5133,22.7079,21.1,21.55,21.65,61.5,0,0,66,1
2022-06-23 09:45:00,19.55,22.7332,21.08,21.65,21.65,61.5455,0,0,66,1
2022-06-23 09:50:00,19.65,22.7586,21.14,21.7,21.62,61.2,0,0,66,1
2022-06-23 09:55:00,19.65,22.7839,21.0286,21.7167,21.65,61.4286,0,0,66,1
2022-06-23 10:00:00,19.9,22.8093,21.3286,21.9,21.7,61.5,0,0,66,1
2022-06-23 10:05:00,20.1,22.8346,21.625,21.9667,21.9,61.5,0,0,66,1
2022-06-23 10:10:00,20.2,22.86,21.8,22.325,22.2,61.5,0,0,66,1
2022-06-23 10:15:00,20.5,22.8944,22.0167,22.4,22.3,61.6,0,0,66,1
2022-06-23 10:20:00,20.7,22.9289,22.2,22.6,22.35,61.5,0,0,67,1
2022-06-23 10:25:00,20.775,22.9633,22.2,22.5833,22.4,61,0,0,66,1
2022-06-23 10:30:00,20.85,22.9978,22.2,22.64,22.35,62,0,0,66,1
2022-06-23 10:35:00,20.925,23.0322,22.35,22.65,22.35,61.4,0,0,66,1
2022-06-23 10:40:00,21,23.0667,22.5333,22.74,22.6,61.6667,0,0,66,1
2022-06-23 10:45:00,21.2,23.1133,22.8,23,22.7,61.4286,0,0,66,1
2022-06-23 10:50:00,21.4,23.16,23.0333,23.1,22.8667,61,0,0,66,1
2022-06-23 10:55:00,21.65,23.2257,23.2,23.2,23.0667,61.4,0,0,66,1
2022-06-23 11:00:00,21.775,23.2914,23.3,23.4,23.3,61.6,0,0,66,1
2022-06-23 11:05:00,21.9,23.3571,23.3,23.525,23.3333,61.4,0,0,66,1
2022-06-23 11:10:00,22,23.4238,23.3333,23.65,23.4,61.5455,0,0,66,1
2022-06-23 11:15:00,22.1,23.4905,23.3,23.625,23.35,61,0,0,66,1
2022-06-23 11:20:00,22.2,23.5571,23.5,23.6,23.4125,61.5,0,0,66,1
2022-06-23 11:25:00,22.3,23.5845,23.7,23.7,23.5396,61.5,0,0,66,1
2022-06-23 11:30:00,22.4,23.6119,23.8333,23.975,23.6667,61.5,0,0,66,1
2022-06-23 11:35:00,22.65,23.6393,24.0333,24.1,23.6667,62,0,0,67,1
2022-06-23 11:40:00,22.9,23.6667,24.28,24.35,23.9,61.75,0,0,66,1
2022-06-23 11:45:00,23.15,23.715,24.65,24.6,24.3,61.5,0,0,66,1
2022-06-23 11:50:00,23.275,23.7633,24.65,24.55,24.14,61.25,0,0,66,1
2022-06-23 11:55:00,23.4,23.8117,24.7667,24.55,24.1667,61,0,0,66,1
2022-06-23 12:00:00,23.6,23.86,24.9,24.9,24.4,61.5385,0,0,66,1
2022-06-23 12:05:00,23.7,23.8989,25.26,24.9,24.4,61.4444,0,0,67,1
2022-06-23 12:10:00,23.8667,23.9378,25.5,25.1,24.5667,61.6,0,0,67,1
2022-06-23 12:15:00,24.1,23.9767,25.5071,25.05,24.5571,61.4444,0,0,66,1
2022-06-23 12:20:00,24.2,24.0156,25.5143,25.0867,24.8,61.6667,0,0,67,1
2022-06-23 12:25:00,24.2667,24.0545,25.5,25.1233,24.7889,60.5,0,0,66,1
2022-06-23 12:30:00,24.3333,24.1023,25.65,25.16,24.7778,60.8333,0,0,66,1
2022-06-23 12:35:00,24.4,24.15,25.8,25.35,24.7667,61.5,0,0,67,1
2022-06-23 12:40:00,24.6,24.1545,25.8,25.5,24.9,61.5,0,0,66,1
2022-06-23 14:00:00,25.2056,24.35,26.3,26,25.06,61.5,0,0,66,1
2022-06-23 14:05:00,25.2444,24.3538,26.3,25.85,25.04,61.5,0,0,66,1
2022-06-23 14:10:00,25.2833,24.35,26.3,25.6333,25.05,61.5,0,0,67,1
2022-06-23 17:15:00,25.9083,24.9333,26.8,25.8,25,62.5,0,0,66,1
2022-06-23 17:20:00,25.8833,24.95,26.9,26.08,25.175,62.1667,0,0,67,1
2022-06-23 17:25:00,25.8583,24.9667,26.9,26.0667,25.15,61.8333,0,0,66,1
2022-06-23 17:30:00,25.8333,24.9833,26.9,26,25.1429,61.5,0,0,66,1
2022-06-23 17:35:00,25.775,25,26.6,25.85,25.05,61.6339,0,0,67,1
2022-06-23 17:40:00,25.7167,25.0167,26.8857,26.05,25.175,61.7679,0,0,66,1
2022-06-23 17:45:00,25.6583,25.0333,26.9,26.1,25.3,61.9018,0,0,66,1
2022-06-23 17:50:00,25.6,25.05,26.6,26.025,25.2,62.0357,0,0,66,1
2022-06-23 17:55:00,25.5917,25.0571,26.8,25.9286,25.0889,62.1696,0,0,66,1
2022-06-23 18:00:00,25.5833,25.05,26.7,25.9167,25.0857,62.3036,0,0,66,1
2022-06-23 18:05:00,25.575,25.0476,26.7,25.8667,25.05,62.4375,0,0,66,1
2022-06-23 18:10:00,25.5667,25.05,26.7,25.85,25.1143,62.5714,0,0,67,1
2022-06-23 20:20:00,24.7044,24.85,26,25.1,24.3933,61.5,0,0,67,1
2022-06-23 20:25:00,24.64,24.8462,26,25.2,24.34,61.5,0,0,66,1
2022-06-23 20:30:00,24.65,24.85,25.7667,25.2,24.42,61.5,0,0,67,1
2022-06-23 20:35:00,24.5,24.85,25.8,25.05,24.4,61.4857,0,0,66,1
2022-06-23 20:40:00,24.3,24.8329,25.6,25.1,24.3333,61.4714,0,0,66,1
2022-06-23 20:45:00,24.35,24.8157,25.65,24.95,24.3,61.4571,0,0,66,1
2022-06-23 20:50:00,24.2778,24.7986,25.4667,25,24.275,61.4429,0,0,66,1
2022-06-23 20:55:00,24.2056,24.7815,25.5,24.85,24.1667,61.4286,0,0,66,1
2022-06-23 21:00:00,24.1333,24.7644,25.3429,25.1,24.5,62,0,0,66,1
2022-06-23 21:05:00,24.04,24.7472,25.3,25.1,24.65,62.1,0,0,67,1
2022-06-23 21:10:00,23.9367,24.7301,25.2,24.9,24.5,62.2,0,0,66,1
2022-06-23 21:15:00,23.8333,24.713,25.1333,25,24.2,62.3,0,0,66,1
2022-06-23 21:20:00,23.7689,24.6958,25.075,24.64,24.15,62.4,0,0,66,1
2022-06-23 21:25:00,23.7044,24.6787,25.0125,24.7,24.04,62.5,0,0,67,1
2022-06-23 21:30:00,23.64,24.6616,25,24.5333,24.4,61.3333,0,0,66,1
2022-06-23 21:35:00,23.6044,24.6444,24.84,24.55,23.9,61.6,0,0,66,1
2022-06-23 21:40:00,23.5689,24.65,24.8333,24.55,24.025,61.5,0,0,66,1
2022-06-23 21:45:00,23.5333,24.65,24.9,24.6,24.15,61.5,0,0,66,1
2022-06-23 21:50:00,23.4833,24.6208,24.8,24.575,23.9917,61.3333,0,0,66,1
2022-06-23 21:55:00,23.4333,24.5917,24.6778,24.35,23.8333,61.1667,0,0,66,1
2022-06-23 22:00:00,23.3833,24.5625,24.7,24.34,23.8571,61,0,0,66,1
2022-06-23 22:05:00,23.3333,24.5333,24.7333,24.425,23.9167,62,0,0,66,1
2022-06-23 22:10:00,23.2667,24.55,24.5375,24.35,24.05,61.75,0,0,67,1
2022-06-23 22:15:00,23.2,24.5313,24.5286,24.5,24,61.5,0,0,66,1
2022-06-23 22:20:00,23.1333,24.5126,24.575,24.3333,23.85,61.5,0,0,67,1
2022-06-23 22:25:00,23.15,24.4939,24.4429,24.1667,23.9,61.5,0,0,66,1
2022-06-23 22:30:00,23.0333,24.4753,24.4,24.2,23.7714,61.5,0,0,67,1
2022-06-23 22:35:00,22.9167,24.4566,24.125,24.0333,23.6524,61.3333,0,0,67,1
2022-06-23 22:40:00,22.8,24.4379,24.2,24.125,23.5333,62,0,0,66,1
2022-06-23 22:45:00,22.7167,24.4192,24.2,23.7,23.6,61.5,0,0,66,1
2022-06-23 22:50:00,22.6333,24.4005,23.8714,23.875,23.5333,61.5,0,0,66,1
2022-06-23 22:55:00,22.5,24.3818,23.6429,23.68,23.34,61.4545,0,0,66,1
2022-06-23 23:00:00,22.3,24.3631,23.7,23.8333,23.4,61.5333,0,0,66,1
2022-06-23 23:05:00,22.35,24.3444,23.7,23.6,23.4,61.5,0,0,67,1
2022-06-23 23:10:00,22.2778,24.35,23.7,23.65,23.3,60.5556,0,0,67,1
2022-06-24 00:25:00,21.4314,24.1455,22.8444,23.05,22.84,61.6667,0,0,66,1
2022-06-24 00:30:00,21.4043,24.1249,22.875,23.14,22.85,61.5,0,0,66,1
2022-06-24 00:35:00,21.3771,24.1044,22.9,23.05,22.85,61.3333,0,0,66,1
2022-06-24 00:40:00,21.35,24.0839,22.875,23.05,22.8,61.6667,0,0,66,1
2022-06-24 00:45:00,21.34,24.0634,22.875,23.05,22.75,61.5,0,0,66,1
2022-06-24 00:50:00,21.29,24.0429,22.6636,23.05,22.7,61.5,0,0,66,1
2022-06-24 00:55:00,21.24,24.05,22.7,22.9167,22.65,61.4286,0,0,66,1
2022-06-24 01:00:00,21.19,24.0325,22.7667,23,22.65,61.5714,0,0,67,1
2022-06-24 01:05:00,21.14,24.015,22.6286,22.95,22.6333,61.5357,0,0,66,1
2022-06-24 01:10:00,21.09,23.9975,22.5091,22.8333,22.8,61.5,0,0,66,1
2022-06-24 01:15:00,21.04,23.98,22.56,22.82,22.64,61,0,0,66,1
2022-06-24 01:20:00,20.9711,23.9625,22.5143,22.825,22.62,61.6,0,0,66,1
2022-06-24 01:25:00,20.9022,23.945,22.32,22.625,22.5333,61.5,0,0,66,1
2022-06-24 01:30:00,20.8333,23.9275,22.46,22.6,22.5417,61.5,0,0,66,1
2022-06-24 01:35:00,20.7833,23.91,22.1286,22.6,22.55,61.5,0,0,67,1
2022-06-24 01:40:00,20.7333,23.8925,22.2333,22.65,22.3333,61.5,0,0,66,1
2022-06-24 01:45:00,20.6833,23.875,22.2,22.5,22.35,61.25,0,0,66,1
2022-06-24 01:50:00,20.6333,23.8575,21.9,22.4429,22.35,61,0,0,66,1
2022-06-24 01:55:00,20.55,23.84,22.04,22.45,22.375,62,0,0,66,1
2022-06-24 02:00:00,20.5,23.8189,21.8286,22.4,22.4,61.3333,0,0,66,1
2022-06-24 02:05:00,20.4167,23.7978,21.8,22.4,22.15,61.5455,0,0,66,1
2022-06-24 02:10:00,20.3333,23.7767,21.86,22.2167,22.1,61.5303,0,0,66,1
2022-06-24 02:15:00,20.35,23.7556,21.825,22.2143,22.14,61.5152,0,0,66,1
2022-06-24 02:20:00,20.3,23.7344,21.82,22.1333,22.04,61.5,0,0,66,1
2022-06-24 02:25:00,20.25,23.7133,21.82,22.15,22.125,61.4615,0,0,66,1
2022-06-24 02:30:00,20.2,23.6922,21.82,22.2,22.1667,61.6667,0,0,66,1
2022-06-24 02:35:00,20.15,23.6711,21.725,22.15,21.9,61.3333,0,0,66,1
2022-06-24 02:40:00,20.1,23.65,21.7333,22.0333,21.8833,61.5556,0,0,66,1
2022-06-24 02:45:00,20.075,23.6462,21.62,22.2,21.8667,61.3704,0,0,66,1
2022-06-24 02:50:00,20.05,23.6381,21.56,22.15,21.85,61.1852,0,0,66,1
2022-06-24 02:55:00,20,23.6301,21.4364,22.12,22,61,0,0,66,1
2022-06-24 03:00:00,19.9667,23.6221,21.5333,22.1,21.8333,61.5,0,0,66,1
2022-06-24 03:05:00,19.9333,23.6141,21.575,22.05,21.85,61.5556,0,0,66,1
2022-06-24 03:10:00,19.9,23.6061,21.35,21.9667,21.9,61.3333,0,0,66,1
2022-06-24 03:15:00,19.8667,23.5981,21.28,21.85,21.95,62,0,0,66,1
2022-06-24 03:20:00,19.8333,23.5901,21.2,21.925,21.9,61.5,0,0,66,1
2022-06-24 03:25:00,19.7556,23.5821,21.0833,21.7333,21.6667,61.5,0,0,66,1
2022-06-24 03:30:00,19.6778,23.574,21.0833,21.7,21.6,61.5,0,0,66,1
2022-06-24 03:35:00,19.6,23.566,21.125,21.575,21.55,61.4444,0,0,66,1
2022-06-24 03:40:00,19.5667,23.558,21.0667,21.6,21.5,61.6667,0,0,66,1
2022-06-24 03:45:00,19.5333,23.55,21.1333,21.6,21.525,61.4286,0,0,66,1
2022-06-24 03:50:00,19.5352,23.5,21.0667,21.6,21.55,61.6667,0,0,66,1
2022-06-24 03:55:00,19.537,23.4875,20.88,21.6,21.575,61.5,0,0,66,1
2022-06-24 04:00:00,19.5388,23.475,20.8,21.5667,21.6,61.5,0,0,66,1
2022-06-24 04:05:00,19.5407,23.4625,20.85,21.6,21.55,61.45,0,0,66,1
2022-06-24 04:10:00,19.5425,23.45,21.1,21.6,21.5625,61.4,0,0,66,1
2022-06-24 04:15:00,19.5443,23.4375,21.1,21.6,21.575,61.6,0,0,67,1
2022-06-24 04:20:00,19.5462,23.425,20.9333,21.6,21.5875,61.5,0,0,67,1
2022-06-24 04:25:00,19.548,23.4125,21.125,21.6,21.6,61.5,0,0,66,1
2022-06-24 04:30:00,19.5498,23.4,21.1,21.725,21.55,61.5,0,0,66,1
2022-06-24 04:35:00,19.5516,23.3875,21.2,21.6,21.605,61.5,0,0,66,1
2022-06-24 04:40:00,19.5535,23.375,21.125,21.7,21.66,61.5,0,0,66,1
2022-06-24 04:45:00,19.5553,23.3625,21.125,21.66,21.6333,61.5,0,0,66,1
2022-06-24 04:50:00,19.5571,23.35,21.22,21.63,21.5667,61.5,0,0,67,1
2022-06-24 04:55:00,19.55,23.3467,21.1,21.6,21.5,61.5,0,0,66,1
2022-06-24 05:00:00,19.65,23.35,21.14,21.82,21.6333,61.5,0,0,66,1
2022-06-24 05:05:00,19.66,23.35,21.15,21.7333,21.725,61.5,0,0,66,1
2022-06-24 05:10:00,19.7289,23.35,21.38,21.9,21.7286,61.5,0,0,66,1
2022-06-24 05:15:00,19.7978,23.35,21.35,21.875,21.9,61.4444,0,0,66,1
2022-06-24 05:20:00,19.8667,23.35,21.17,21.85,21.95,61.375,0,0,66,1
2022-06-24 05:25:00,19.8943,23.35,21.4667,21.9083,22,60.8,0,0,66,1
2022-06-24 05:30:00,19.9219,23.35,21.5333,21.9667,22,61.4,0,0,66,1
2022-06-24 05:35:00,19.9495,23.35,21.5333,21.8857,21.85,60.8,0,0,66,1
2022-06-24 05:40:00,19.9771,23.35,21.4333,22.2,21.85,61.4615,0,0,66,1
2022-06-24 05:45:00,20.0048,23.35,21.4,22.1,21.85,61.5385,0,0,66,1
2022-06-24 05:50:00,20.0324,23.35,21.45,22.15,21.85,61,0,0,66,1
2022-06-24 05:55:00,20.06,23.35,21.75,22.1,21.9,61.3571,0,0,66,1
2022-06-24 06:00:00,20.13,23.35,21.7,21.9,21.94,60.5,0,0,66,1
2022-06-24 06:05:00,20.2,23.35,21.7,22.125,21.98,61.25,0,0,66,1
2022-06-24 06:10:00,20.3,23.35,21.7333,22.2,22.02,61.3333,0,0,66,1
2022-06-24 06:15:00,20.4,23.35,21.62,22.3,22.06,61.5,0,0,66,1
2022-06-24 06:20:00,20.5,23.35,21.95,22.35,22.125,61.5,0,0,66,1
2022-06-24 06:25:00,20.6,23.35,22.2,22.4333,22.2722,62,0,0,66,1
2022-06-24 06:30:00,20.7,23.35,22.225,22.625,22.4194,61.5,0,0,66,1
2022-06-24 06:35:00,20.8,23.35,22.1667,22.7,22.5667,60.6667,0,0,67,1
2022-06-24 06:40:00,20.9,23.3556,22.45,22.65,22.6333,61.5,0,0,66,1
2022-06-24 06:45:00,20.95,23.35,22.4667,22.78,22.7,61.5,0,0,66,1
2022-06-24 06:50:00,21,23.3841,22.4667,22.65,22.55,61.5,0,0,66,1
2022-06-24 06:55:00,21.05,23.4182,22.4667,22.68,22.605,62,0,0,66,1
2022-06-24 07:00:00,21.1,23.4523,22.5667,23,22.66,61.7273,0,0,66,1
2022-06-24 07:05:00,21.1667,23.4864,22.7,22.85,22.65,61.4545,0,0,66,1
2022-06-24 07:10:00,21.2833,23.5205,22.7,23.05,22.7,61.513,0,0,66,1
2022-06-24 07:15:00,21.4,23.5545,22.7,23.16,22.9,61.5714,0,0,67,1
2022-06-24 07:20:00,21.4917,23.5809,22.8667,23.1667,22.8667,61.3333,0,0,66,1
2022-06-24 07:25:00,21.5833,23.6073,23.2,23.35,23.06,61.5385,0,0,66,1
2022-06-24 07:30:00,21.725,23.6336,23.1667,23.4,23.2667,61.4545,0,0,66,1
2022-06-24 07:35:00,21.8667,23.66,23.3111,23.6,23.3633,62,0,0,66,1
2022-06-24 07:40:00,22.06,23.7633,23.5,23.66,23.46,60.6667,0,0,66,1
2022-06-24 07:45:00,22.1667,23.8667,23.6,23.68,23.53,62,0,0,66,1
2022-06-24 07:50:00,22.225,23.9611,23.6,23.9667,23.6,61.4286,0,0,66,1
2022-06-24 07:55:00,22.2833,24.0556,23.6,23.8,23.7,61.5,0,0,66,1
2022-06-24 08:00:00,22.3417,24.15,23.7,23.85,23.7,61.5385,0,0,67,1
2022-06-24 08:05:00,22.4,24.2125,23.84,23.9,23.6,61.5,0,0,66,1
2022-06-24 08:10:00,22.5,24.275,24.1,24.0167,23.66,61.5,0,0,66,1
2022-06-24 08:15:00,22.6,24.3375,24.1,24.1333,23.9,60.5,0,0,66,1
2022-06-24 08:20:00,22.65,24.4,24.1,24.2,23.95,61.1818,0,0,66,1
2022-06-24 08:25:00,22.6667,24.4667,24.2,24.2,24,61.5,0,0,66,1
2022-06-24 08:30:00,22.8667,24.5333,24.36,24.325,23.9,61.5,0,0,66,1
2022-06-24 08:35:00,23.0083,24.6,24.5,24.6,24.1667,61.5,0,0,66,1
2022-06-24 08:40:00,23.15,24.66,24.6769,24.5333,24.2,61.5,0,0,66,1
2022-06-24 08:45:00,23.35,24.7257,24.8714,24.65,24.3,61.5,0,0,67,1
2022-06-24 08:50:00,23.5,24.7914,25.0143,24.7583,24.4,61.5,0,0,66,1
2022-06-24 08:55:00,23.6,24.8571,25.15,24.8667,24.45,61.5,0,0,66,1
2022-06-24 09:00:00,23.6667,24.899,25.1857,25.1,24.5,61.5,0,0,66,1
2022-06-24 09:05:00,23.7296,24.941,25.1818,25.1,24.55,61.5,0,0,66,1
2022-06-24 09:10:00,23.7926,24.9829,25.4,25.1,24.6,61.4444,0,0,66,1
2022-06-24 09:15:00,23.8556,25.0248,25.4,25.1,24.65,61.6667,0,0,66,1
2022-06-24 09:20:00,23.9778,25.0667,25.4,25.1,24.55,61.5,0,0,66,1
2022-06-24 09:25:00,24.1,25.15,25.5333,25.15,24.5667,61.5,0,0,66,1
2022-06-24 09:30:00,24.2,25.1667,25.8,25.36,24.7,61.5,0,0,66,1
2022-06-24 09:35:00,24.4,25.225,26.1,25.48,24.9,61.5,0,0,66,1
2022-06-24 09:40:00,24.65,25.2833,26.2,25.6,25.1,61.5,0,0,66,1
2022-06-24 09:45:00,24.7,25.3417,26.25,25.65,25.125,61.5,0,0,66,1
2022-06-24 09:50:00,24.75,25.4,26.3,25.65,25.15,61.5,0,0,66,1
2022-06-24 09:55:00,24.8,25.432,26.15,25.725,25.0333,61.5,0,0,66,1
2022-06-24 10:00:00,24.85,25.464,26.225,25.8,25.2,61.5,0,0,66,1
2022-06-24 10:05:00,24.8533,25.496,26.3,25.7833,25.1833,61.5,0,0,66,1
2022-06-24 10:10:00,24.9767,25.528,26.4,25.7667,25.1667,61.5,0,0,66,1
2022-06-24 10:15:00,25.1,25.56,26.55,25.8667,25.1667,61.5,0,0,66,1
2022-06-24 10:20:00,25.2,25.6086,26.6,25.9833,25.4,61.5,0,0,66,1
2022-06-24 10:25:00,25.3,25.6571,26.7333,26.1,25.35,61.5,0,0,66,1
2022-06-24 10:30:00,25.4,25.7057,26.8556,26.16,25.4,61.5,0,0,66,1
2022-06-24 10:35:00,25.5,25.7543,26.9778,26.3,25.3,61.5,0,0,66,1
2022-06-24 10:40:00,25.6,25.8029,27.1,26.3,25.475,61.381,0,0,66,1
2022-06-24 10:45:00,25.8,25.8514,27.5,26.4,25.675,61.2619,0,0,67,1
2022-06-24 10:50:00,25.9,25.9,27.4,26.55,25.6667,61.1429,0,0,66,1
2022-06-24 10:55:00,26,25.85,27.4,26.5583,25.7333,61,0,0,66,1
2022-06-24 12:10:00,26.7125,26.05,27.9,27.075,26.1,62.5,0,0,66,1
2022-06-24 12:15:00,26.775,26.0667,28.2,27.15,26.375,61.5,0,0,66,1
2022-06-24 12:20:00,26.8375,26.0833,28,27.3667,26.6,61.5,0,0,66,1
2022-06-24 12:25:00,26.9,26.1,28.2,27.425,26.6333,61.5,0,0,66,1
2022-06-24 13:50:00,27.3667,26.15,28,27.4,26.55,62.6667,0,100,66,1
2022-06-24 13:55:00,27.385,26.15,28,27.4,26.58,62,0,100,66,1
2022-06-24 14:00:00,27.4033,26.15,27.8333,27.4,26.55,62.1667,0,100,66,1
2022-06-24 14:05:00,27.4217,26.15,27.8917,27.4,26.6667,62.3333,0,100,66,1
2022-06-24 14:10:00,27.44,26.15,27.85,27.4,26.5,62.5,0,100,66,1
2022-06-24 14:15:00,27.4583,26.15,27.9,27.4,26.5571,62.5,0,100,66,1
2022-06-24 14:20:00,27.4767,26.15,27.85,27.4125,26.5333,62.5,0,100,66,1
2022-06-24 14:25:00,27.495,26.15,27.85,27.425,26.55,62.5,0,100,66,1
2022-06-24 14:30:00,27.5133,26.15,27.85,27.4375,26.55,62.5,0,100,66,1
2022-06-24 14:35:00,27.5317,26.15,27.8667,27.45,26.6125,62.5,0,100,66,1
2022-06-24 14:40:00,27.55,26.15,27.975,27.475,26.7062,62.5,0,100,66,1
2022-06-24 14:45:00,27.6,26.15,27.9727,27.5,26.8,62.5,0,100,66,1
2022-06-24 14:50:00,27.54,26.15,28,27.5,26.8,62.5,0,100,66,1
2022-06-24 14:55:00,27.4711,26.15,27.85,27.45,26.55,62.5,0,100,66,1
2022-06-24 15:00:00,27.4022,26.15,27.875,27.4,26.55,62.5,0,100,66,1
2022-06-24 15:05:00,27.3333,26.15,27.9,27.35,26.6,62.5,0,100,66,1
2022-06-24 15:10:00,27.3152,26.15,27.925,27.2,26.575,62.5,0,100,66,1
2022-06-24 15:15:00,27.297,26.15,27.95,27.1667,26.55,62.5,0,100,66,1
2022-06-24 15:20:00,27.2788,26.15,27.975,27.2278,26.5722,62.5,0,100,66,1
2022-06-24 15:25:00,27.2606,26.15,28,27.2889,26.5944,62.5,0,100,66,1
2022-06-24 15:30:00,27.2424,26.15,28.025,27.35,26.6167,62.5,0,100,66,1
2022-06-24 15:35:00,27.2242,26.15,28.05,27.2417,26.6167,62.5,0,100,66,1
2022-06-24 15:40:00,27.2061,26.15,28.075,27.1333,26.5333,62.5,0,100,66,1
2022-06-24 15:45:00,27.1879,26.15,28.1,27.1667,26.6,62.5,0,100,66,1
2022-06-24 15:50:00,27.1697,26.1571,28.125,27.5,26.6,62.5,0,0,66,1
2022-06-24 17:00:00,26,26.35,27.3,26.94,26.45,62.5,0,0,66,1
2022-06-24 17:05:00,26.05,26.3556,27.2222,26.87,26.15,63,0,0,66,1
2022-06-24 18:25:00,24.9444,26.3444,26.2889,25.925,25.45,62.5,0,0,66,1
2022-06-24 18:30:00,24.8889,26.312,26.3,25.85,25.3,62.3333,0,0,66,1
2022-06-24 18:35:00,24.8333,26.2796,26.225,25.85,25.325,61.5455,0,0,66,1
2022-06-24 18:40:00,24.7875,26.2472,26.2,25.8,25.45,61.539,0,0,66,1
2022-06-24 18:45:00,24.7417,26.2148,26.2333,25.7,25.3625,61.5325,0,0,66,1
2022-06-24 18:50:00,24.6958,26.1824,26.225,25.7333,25.275,61.526,0,0,66,1
2022-06-24 18:55:00,24.65,26.15,26.2667,25.72,25.15,61.5195,0,0,66,1
2022-06-24 19:00:00,24.6429,26.1444,26.2,25.675,25.15,61.513,0,0,66,1
2022-06-24 19:05:00,24.5333,26.1256,26.0667,25.55,25.1,61.5065,0,0,66,1
2022-06-24 19:10:00,24.4417,26.1067,25.8667,25.6,25.05,61.5,0,0,66,1
2022-06-24 19:15:00,24.35,26.0878,25.9,25.4333,25,61.5,0,0,66,1
2022-06-24 19:20:00,24.3,26.0689,25.9,25.4,24.85,61.5,0,0,66,1
2022-06-24 19:25:00,24.25,26.05,25.7,25.3,24.8,61.5,0,0,66,1
2022-06-24 19:30:00,24.2,26.0444,25.8,25.3,24.6667,61.5,0,0,66,1
2022-06-24 19:35:00,24.15,26.0259,25.75,25.05,24.3,61.5,0,0,66,1
2022-06-24 19:40:00,24.1,26.0073,25.5556,24.95,24.1,61.5,0,0,66,1
2022-06-24 19:45:00,24.0333,25.9887,25.4833,24.8,24.2714,61.5,0,0,66,1
2022-06-24 19:50:00,23.9367,25.9701,25.46,24.7333,24.3107,61.5,0,0,66,1
2022-06-24 19:55:00,23.84,25.9515,25.4,24.95,24.35,62.5,0,0,66,1
2022-06-24 20:00:00,23.7367,25.9329,25.275,24.775,24.3,62,0,0,66,1
2022-06-24 20:05:00,23.6333,25.9143,25.1143,24.75,24.25,61.5,0,0,66,1
2022-06-24 20:10:00,23.5833,25.8958,25.1,24.625,24.0833,61.7,0,0,66,1
2022-06-24 20:15:00,23.5333,25.8772,24.9167,24.6,23.9417,61.9,0,0,66,1
2022-06-24 20:20:00,23.4333,25.8586,24.9,24.4667,23.8,62.1,0,0,66,1
2022-06-24 20:25:00,23.3333,25.84,24.8667,24.42,23.85,62.3,0,0,66,1
2022-06-24 20:30:00,23.2167,25.85,24.64,24.4,24,62.5,0,0,66,1
2022-06-24 20:35:00,23.1,25.8167,24.7333,24.35,24,61.5,0,0,66,1
2022-06-24 20:40:00,23.04,25.7833,24.5333,24.25,24,61.5,0,0,66,1
2022-06-24 20:45:00,22.9883,25.75,24.47,24.3333,24,61.5,0,0,66,1
2022-06-24 20:50:00,22.9367,25.7167,24.475,24.2,23.6,61.5,0,0,66,1
2022-06-24 20:55:00,22.885,25.6833,24.325,24.175,23.65,61.5,0,0,66,1
2022-06-24 21:00:00,22.8333,25.65,24.325,24.08,23.6,61.5,0,0,66,1
2022-06-24 21:05:00,22.65,25.64,24.2667,23.98,23.58,61.25,0,0,66,1
2022-06-24 21:10:00,22.6,25.6164,24.3,23.9667,23.6,61,0,0,66,1
2022-06-24 21:15:00,22.5333,25.5927,24.175,23.92,23.56,62,0,0,66,1
2022-06-24 21:20:00,22.4556,25.5691,24.04,23.85,23.65,61.5,0,0,66,1
2022-06-24 21:25:00,22.3778,25.5455,23.95,24,23.7,61.4643,0,0,66,1
2022-06-24 21:30:00,22.3,25.5117,23.88,23.875,23.6,61.4286,0,0,66,1
2022-06-24 21:35:00,22.2167,25.4779,23.825,23.7286,23.4667,61.5714,0,0,66,1
2022-06-24 21:40:00,22.1333,25.4442,23.7333,23.6333,23.35,61.4857,0,0,66,1
2022-06-24 21:45:00,22.0333,25.4104,23.5,23.6,23.2667,61.4,0,0,66,1
2022-06-24 21:50:00,21.9556,25.3766,23.6,23.55,23.1833,62,0,0,66,1
2022-06-24 21:55:00,21.8778,25.3429,23.5,23.5,23.1,61.75,0,0,66,1
2022-06-24 22:00:00,21.8,25.3181,23.275,23.4,23.15,61.5,0,0,66,1
2022-06-24 22:05:00,21.6,25.2933,23.225,23.4,23.18,61.5,0,0,66,1
2022-06-24 22:10:00,21.5333,25.2685,23.14,23.22,23.025,61.5,0,0,66,1
2022-06-24 22:15:00,21.4689,25.2437,23.14,23.1,23.0375,61.5,0,0,66,1
2022-06-24 22:20:00,21.4044,25.2188,22.9,23.0833,23.05,61.5,0,0,66,1
2022-06-24 22:25:00,21.34,25.194,22.9625,23.14,22.95,61.5,0,0,66,1
2022-06-24 22:30:00,21.2733,25.1692,22.8222,23,22.85,61.5,0,0,66,1
2022-06-24 22:35:00,21.2067,25.1444,22.8,23.05,22.85,61.4167,0,0,66,1
2022-06-24 22:40:00,21.14,25.0972,22.8167,22.9333,22.9,61.3333,0,0,66,1
2022-06-24 22:45:00,21.04,25.05,22.6667,23.05,22.6667,61.6667,0,0,66,1
2022-06-24 22:50:00,20.9367,25.0455,22.6857,22.8,22.725,61.5,0,0,66,1
2022-06-24 22:55:00,20.8333,25.05,22.4,22.7,22.65,61.48,0,0,66,1
2022-06-24 23:00:00,20.7625,25.0329,22.55,22.7333,22.55,61.46,0,0,66,1
2022-06-24 23:05:00,20.6917,25.0157,22.3182,22.58,22.505,61.44,0,0,66,1
2022-06-24 23:10:00,20.6208,24.9986,22.4,22.6,22.46,61.42,0,0,66,1
2022-06-24 23:15:00,20.55,24.9815,22.2143,22.5167,22.3,61.4,0,0,66,1
2022-06-24 23:20:00,20.425,24.9644,22.0556,22.475,22.4,61.6667,0,0,66,1
2022-06-24 23:25:00,20.3,24.9472,22.1333,22.45,22.1333,61.4286,0,0,66,1
2022-06-24 23:30:00,20.25,24.9301,22,22.5333,22.3,62,0,0,66,1
2022-06-24 23:35:00,20.2,24.913,22.1,22.32,22.15,61.8333,0,0,66,1
2022-06-24 23:40:00,20.15,24.8958,21.8625,22.2571,22.08,61.6667,0,0,66,1
2022-06-24 23:45:00,20.14,24.8787,21.9,22.18,22.05,61.5,0,0,66,1
2022-06-24 23:50:00,20.11,24.8616,21.9,22.1167,22.1,61.4286,0,0,66,1
2022-06-24 23:55:00,20.08,24.8444,21.9429,22.2,22.2,61.5,0,0,66,1
2022-06-25 00:00:00,20.05,24.85,21.8833,22.225,22.05,61.5556,0,0,66,1
2022-06-25 00:05:00,20.05,24.8278,21.9,22.1,22.05,61.5,0,0,66,1
2022-06-25 00:10:00,20.05,24.8056,21.8375,22.1667,22.05,61.3333,0,0,66,1
2022-06-25 00:15:00,20.125,24.7833,21.9143,22.1333,22.025,61.1667,0,0,66,1
2022-06-25 00:20:00,20.2,24.7611,22.06,22.2333,22.1,61,0,0,66,1
2022-06-25 00:25:00,20.2833,24.7389,22.1333,22.4,22.26,62,0,0,66,1
2022-06-25 00:30:00,20.3667,24.7167,22.2143,22.42,22.3,61.5,0,0,66,1
2022-06-25 01:40:00,20.3455,24.4682,21.8786,22.4667,22.15,61.5,0,0,66,1
2022-06-25 01:45:00,20.35,24.4477,21.875,22.375,22.25,61.5,0,0,66,1
2022-06-25 01:50:00,20.35,24.4273,21.9875,22.5,22.1333,61.5,0,0,66,1
2022-06-25 01:55:00,20.3,24.4068,22.0833,22.275,22.15,61.5,0,0,66,1
2022-06-25 02:00:00,20.25,24.3864,21.96,22.2429,22.1,61.5,0,0,67,1
2022-06-25 02:05:00,20.2,24.3659,22.06,22.2333,22.05,61.5,0,0,66,1
2022-06-25 02:10:00,20.15,24.3455,21.84,22.225,22.1,61.5,0,0,66,1
2022-06-25 03:35:00,19.84,24.15,21.5333,21.875,21.8813,61.2857,0,0,66,1
2022-06-25 03:40:00,19.8083,24.1455,21.33,21.9333,21.8375,61.5,0,0,66,1
2022-06-25 03:45:00,19.7767,24.15,21.1417,21.875,21.7937,61.5,0,0,66,1
2022-06-25 03:50:00,19.745,24.125,21.1875,21.8,21.75,61.5,0,0,66,1
2022-06-25 03:55:00,19.7133,24.1,21.3857,21.75,21.65,61.625,0,0,66,1
2022-06-25 04:00:00,19.6817,24.075,21.3857,21.75,21.65,61.75,0,0,66,1
2022-06-25 04:05:00,19.65,24.05,21.4,21.6833,21.8333,61.875,0,0,66,1
2022-06-25 04:10:00,19.65,24.0444,21.3,21.775,21.65,61.5385,0,0,66,1
2022-06-25 04:15:00,19.6429,24.05,21.13,21.7333,21.64,61.5,0,0,66,1
2022-06-25 04:20:00,19.65,24.0556,21.22,21.72,21.6667,61.4,0,0,66,1
2022-06-25 04:25:00,19.6533,24.0611,21.2667,21.7571,21.8,61.5714,0,0,66,1
2022-06-25 04:30:00,19.6462,24.0667,21.22,21.7,21.65,61.381,0,0,66,1
2022-06-25 04:35:00,19.6538,24.0722,21.1833,21.74,21.65,61.1905,0,0,66,1
2022-06-25 04:40:00,19.65,24.0778,21.36,21.75,21.6167,61,0,0,66,1
2022-06-25 04:45:00,19.7562,24.0833,21.0923,21.775,21.65,62,0,0,66,1
2022-06-25 04:50:00,19.8625,24.0889,21.45,21.9333,21.95,61.5,0,0,66,1
2022-06-25 04:55:00,19.9688,24.0944,21.42,21.9667,21.8036,61.5,0,0,66,1
2022-06-25 05:00:00,20.075,24.1,21.6,21.775,21.6571,24.1667,0,0,55,1
2022-06-25 06:55:00,21.8667,24.06,23.5667,23.7,23.3,61.5,0,0,66,1
2022-06-25 07:00:00,22.1,24.0956,23.6,23.6,23.4,60.5,0,0,66,1
2022-06-25 07:05:00,22.1286,24.1311,23.7,23.6,23.35,60.625,0,0,66,1
2022-06-25 07:10:00,22.219,24.1667,23.85,23.68,23.5,61.5,0,0,66,1
2022-06-25 07:15:00,22.3095,24.2067,23.68,24,23.65,61.5,0,0,66,1
2022-06-25 07:20:00,22.4,24.2467,23.9,23.95,23.6,61.5,0,0,66,1
2022-06-25 07:25:00,22.6,24.2867,24.2667,24.05,23.6667,61.5,0,0,66,1
2022-06-25 07:30:00,22.7,24.3267,24.2,24.05,23.9,61.5,0,0,66,1
2022-06-25 07:35:00,22.8667,24.3667,24.5,24.25,23.9,60,0,0,66,1
2022-06-25 07:40:00,23.1,24.4311,24.5182,24.375,24.05,60.6429,0,0,66,1
2022-06-25 07:45:00,23.1667,24.4956,24.75,24.6,24.2,60.9286,0,0,66,1
2022-06-25 07:50:00,23.2633,24.56,24.725,24.5833,24.1333,61.2143,0,0,66,1
2022-06-25 07:55:00,23.36,24.6667,24.9,24.5667,24.0667,61.5,0,0,66,1
2022-06-25 08:00:00,23.4633,24.7619,25.15,24.6167,24.1833,61.4773,0,0,66,1
2022-06-25 08:05:00,23.5667,24.8571,25.075,24.6667,24.3,61.4545,0,0,66,1
2022-06-25 08:10:00,23.6667,24.9095,25.2,24.7333,24.3333,61.5,0,0,66,1
2022-06-25 08:15:00,23.7667,24.9619,25.4,24.8,24.3667,61.5455,0,0,66,1
2022-06-25 08:20:00,23.8667,25.0143,25.3667,24.8667,24.4,61.5341,0,0,66,1
2022-06-25 08:25:00,24.1,25.0667,25.7,25.1,24.7,61.5227,0,0,66,1
2022-06-25 08:30:00,24.2,25.1667,25.6857,25.2333,24.5,61.5114,0,0,66,1
2022-06-25 08:35:00,24.4,25.2333,26.0143,25.2,24.6667,61.5,0,0,66,1
2022-06-25 08:40:00,24.6,25.3,26.0821,25.4,24.9,61.5,0,0,66,1
2022-06-25 08:45:00,24.66,25.3667,26.15,25.5333,25,61.5,0,0,66,1
2022-06-25 08:50:00,24.7289,25.4311,26.1667,25.6667,25,61.4889,0,0,66,1
2022-06-25 08:55:00,24.7978,25.4956,26.3,25.6,24.9,61.4778,0,0,66,1
2022-06-25 09:00:00,24.8667,25.56,26.3333,25.6,24.85,61.4667,0,0,66,1
2022-06-25 09:05:00,25.1,25.61,26.6,25.8333,25.025,61.4556,0,0,66,1
2022-06-25 09:10:00,25.1667,25.66,26.55,26,25.2,61.4444,0,0,66,1
2022-06-25 09:15:00,25.2833,25.71,26.8,25.8667,25.2,62,0,0,66,1
2022-06-25 09:20:00,25.4,25.76,26.7,25.9833,25.25,61.8333,0,0,66,1
2022-06-25 09:25:00,25.4667,25.81,26.7,26.1,25.3,61.6667,0,0,66,1
2022-06-25 09:30:00,25.5333,25.86,26.7,26.2,25.24,61.5,0,0,66,1
2022-06-25 09:35:00,25.6,25.8895,27,26.05,25.15,61.5,0,0,66,1
2022-06-25 09:40:00,25.66,25.919,27.05,26.2333,25.4,61.5,0,0,66,1
2022-06-25 09:45:00,25.7013,25.9486,27.1,26.3333,25.4333,61.5,0,0,66,1
2022-06-25 09:50:00,25.7427,25.9781,27.1,26.4167,25.6,61.5,0,0,66,1
2022-06-25 09:55:00,25.784,26.0076,27.1,26.5,25.7,61.5,0,0,66,1
2022-06-25 10:00:00,25.8253,26.0371,27.12,26.5667,25.8667,61.5,0,0,66,1
2022-06-25 10:05:00,25.8667,26.0667,27.17,26.64,26.1,61.5,0,0,66,1
2022-06-25 10:10:00,25.8943,26.1333,27.22,26.8,26.1,61.5,0,0,66,1
2022-06-25 10:15:00,25.9219,26.2,27.27,26.73,26.2,60.6,0,0,66,1
2022-06-25 10:20:00,25.9495,26.2333,27.32,26.66,26,62,0,0,66,1
2022-06-25 10:25:00,25.9771,26.2667,27.37,26.6857,26.15,61.9167,0,0,66,1
2022-06-25 10:30:00,26.0048,26.3,27.42,26.8667,26.175,61.8333,0,0,66,1
2022-06-25 10:35:00,26.0324,26.3333,27.4,27,26.35,61.75,0,0,66,1
2022-06-25 10:40:00,26.06,26.3667,27.55,26.8667,26.2,61.6667,0,0,66,1
2022-06-25 10:45:00,26.2,26.3972,27.7,26.95,26.2667,61.5833,0,0,66,1
2022-06-25 10:50:00,26.2556,26.4278,27.7556,26.9958,26.3333,61.5,0,0,66,1
2022-06-25 10:55:00,26.3111,26.4583,27.8111,27.0417,26.4,61.5,0,0,66,1
2022-06-25 11:00:00,26.3667,26.4889,27.8667,27.0875,26.4,61.5,0,0,66,1
2022-06-25 11:05:00,26.4125,26.5194,27.8333,27.1333,26.35,61.5,0,0,66,1
2022-06-25 11:10:00,26.4583,26.55,27.8571,27.1792,26.35,61.5,0,0,66,1
2022-06-25 11:15:00,26.5042,26.56,27.85,27.225,26.65,61.5,0,0,66,1
2022-06-25 11:20:00,26.55,26.5843,28.0111,27.15,26.65,61.5,0,0,66,1
2022-06-25 11:25:00,26.65,26.6086,28.3,27.3417,26.65,61.5,0,0,66,1
2022-06-25 11:30:00,26.7167,26.6329,28.2,27.5333,26.6667,61.5,0,0,66,1
2022-06-25 11:35:00,26.7833,26.6571,28.2375,27.6,26.9,61.5,0,0,66,1
2022-06-25 13:55:00,27.26,26.85,28.7111,27.8667,27.3,62.25,0,0,66,1
2022-06-25 14:00:00,27.22,26.85,28.68,27.9,27.35,62.3333,0,0,66,1
2022-06-25 14:05:00,27.18,26.85,28.5,27.9333,27.4,62.4167,0,0,66,1
2022-06-25 14:10:00,27.14,26.85,28.4889,27.9667,27.15,62.5,0,0,66,1
2022-06-25 14:15:00,27.15,26.85,28.5,28,27.38,62,0,0,66,1
2022-06-25 14:20:00,27.1524,26.85,28.5,28.0333,27.475,61.5,0,0,66,1
2022-06-25 14:25:00,27.1548,26.85,28.6,28.1,27.6,63,0,0,66,1
2022-06-25 14:30:00,27.1571,26.85,28.5,28.2,27.7,62,0,0,66,1
2022-06-25 14:35:00,27.1527,26.85,28.61,28.35,27.9,61.875,0,0,66,1
2022-06-25 14:40:00,27.1484,26.85,28.72,28.5,27.95,61.75,0,0,66,1
2022-06-25 14:45:00,27.144,26.86,28.7,28.35,28,61.625,0,0,66,1
2022-06-25 14:50:00,27.1396,26.85,28.7,28.35,28.05,61.5,0,0,66,1
2022-06-25 16:55:00,27.048,27.05,28.3571,28.5,28.1333,61.5,0,0,66,1
2022-06-25 17:00:00,27.049,27.0667,28.5333,28.475,28.05,61.5,0,0,66,1
2022-06-25 17:05:00,27.05,27.0944,28.4941,28.45,28,61.7,0,0,66,1
2022-06-25 17:10:00,27.05,27.1222,28.4633,28.425,28.2,61.9,0,0,66,1
2022-06-25 17:15:00,27.0083,27.15,28.4325,28.4,28,62.1,0,0,66,1
2022-06-25 17:20:00,26.9667,27.15,28.4016,28.15,28,62.3,0,0,66,1
2022-06-25 17:25:00,26.925,27.1545,28.3708,28.4,28,62.5,0,0,66,1
2022-06-25 17:30:00,26.8833,27.1537,28.34,28.1333,28,61.5,0,0,66,1
2022-06-25 17:35:00,26.8417,27.1529,28.27,28.2667,28,61.7,0,0,66,1
2022-06-25 17:40:00,26.8,27.152,28.2,28.2,27.9,61.9,0,0,66,1
2022-06-25 17:45:00,26.8139,27.1512,28.1857,28.0333,27.8,62.1,0,0,66,1
2022-06-25 17:50:00,26.8278,27.1503,28.2,28.2,27.7625,62.3,0,0,66,1
2022-06-25 17:55:00,26.8417,27.1495,28.2143,28.05,27.725,62.5,0,0,66,1
2022-06-25 18:00:00,26.8556,27.1487,28.2079,28.05,27.6875,62.5,0,0,66,1
2022-06-25 18:05:00,26.84,27.1478,28.2016,28.075,27.65,61.5,0,0,66,1
2022-06-25 18:10:00,26.85,27.147,28.1952,28.1,27.6333,61.6667,0,0,66,1
2022-06-25 18:15:00,26.775,27.1461,28.1889,28,27.6167,61.8333,0,0,66,1
2022-06-25 18:20:00,26.7,27.1453,28.2,27.9667,27.6,62,0,0,66,1
2022-06-25 18:25:00,26.625,27.1444,27.9667,27.9333,27.7,62.1667,0,0,66,1
2022-06-25 18:30:00,26.55,27.1244,27.8333,27.9,27.65,62.3333,0,0,66,1
2022-06-25 18:35:00,26.4417,27.1044,27.85,27.8,27.6333,62.5,0,0,66,1
2022-06-25 18:40:00,26.3333,27.0844,27.6667,27.65,27.5,62.5,0,0,66,1
2022-06-25 18:45:00,26.2333,27.0644,27.7,27.6667,27.4,62.5,0,0,66,1
2022-06-25 18:50:00,26.1333,27.0444,27.55,27.4833,27.3,62.5,0,0,66,1
2022-06-25 18:55:00,26,27.05,27.5,27.3,27.05,62.5,0,0,66,1
2022-06-25 19:00:00,25.9583,27.05,27.5,27.35,26.95,62.5,0,0,66,1
2022-06-25 19:05:00,25.9167,27.0318,27.3857,27.1333,26.85,62.5,0,0,66,1
2022-06-25 19:10:00,25.875,27.0136,27.35,27.1167,26.8667,62.5,0,0,66,1
2022-06-25 19:15:00,25.8333,26.9955,27.3333,27.05,26.6429,62.5,0,0,66,1
2022-06-25 19:20:00,25.7698,26.9773,27.2375,27,26.7,62.5,0,0,66,1
2022-06-25 19:25:00,25.7063,26.9591,27.1667,26.9333,26.425,62.5,0,0,66,1
2022-06-25 19:30:00,25.6429,26.9409,27.2,26.775,26.45,62.5,0,0,66,1
2022-06-25 19:35:00,25.5914,26.9227,27.0333,26.65,26.1,62.5,0,0,66,1
2022-06-25 19:40:00,25.54,26.9045,27,26.55,26.2,62.5,0,0,66,1
2022-06-25 19:45:00,25.4743,26.8864,26.9,26.5,26.0333,62.5,0,0,66,1
2022-06-25 19:50:00,25.4086,26.8682,26.86,26.65,26.1,62.5,0,0,66,1
2022-06-25 19:55:00,25.3429,26.85,26.9,26.3333,25.8333,63,0,0,66,1
2022-06-25 20:00:00,25.2214,26.8444,26.7,26.35,25.92,62.3333,0,0,66,1
2022-06-25 20:05:00,25.1,26.85,26.725,26.4,25.7767,62.3889,0,0,66,1
2022-06-25 20:10:00,25.0667,26.82,26.6,26.2333,25.6333,62.4444,0,0,66,1
2022-06-25 20:15:00,25.0333,26.79,26.625,26.2333,25.725,62.5,0,0,66,1
2022-06-25 20:20:00,24.9933,26.76,26.6,26.075,25.5,62.5,0,0,66,1
2022-06-25 20:25:00,24.9533,26.73,26.6,26.1,25.65,62.5,0,0,66,1
2022-06-25 20:30:00,24.9133,26.7,26.4455,26.125,25.6167,62.5,0,0,66,1
2022-06-25 20:35:00,24.8733,26.67,26.4667,26.02,25.4,62.5,0,0,66,1
2022-06-25 20:40:00,24.8333,26.64,26.4333,25.7667,25,62.5,0,0,66,1
2022-06-25 20:45:00,24.7689,26.65,26.475,25.8,25.0667,62.5,0,0,66,1
2022-06-25 20:50:00,24.7044,26.575,26.475,25.575,24.9278,62.5,0,0,66,1
2022-06-25 20:55:00,24.64,26.5,26.15,25.55,24.7889,62.5,0,0,66,1
2022-06-25 21:00:00,24.59,26.5571,26.1556,25.3,24.65,62.5,0,0,66,1
2022-06-25 21:05:00,24.54,26.5,26.2667,25.5,24.6,62.5,0,0,66,1
2022-06-25 21:10:00,24.42,26.47,25.96,25.4,24.55,62.5,0,0,66,1
2022-06-25 21:15:00,24.3,26.44,25.9,25.25,24.6,61.4545,0,0,66,1
2022-06-25 21:20:00,24.2444,26.41,25.8,25.1917,24.6,62,0,0,66,1
2022-06-25 21:25:00,24.1889,26.38,25.64,25.1333,24.55,61.5,0,0,66,1
2022-06-25 21:30:00,24.1333,26.35,25.64,25.0833,24.6,61.5,0,0,66,1
2022-06-25 21:35:00,24.0333,26.3429,25.4429,25.05,24.55,61.5221,0,0,66,1
2022-06-25 21:40:00,23.9333,26.3107,25.5,24.95,24.5,61.5441,0,0,66,1
2022-06-25 21:45:00,23.8333,26.2786,25.325,24.9667,24.35,61.5662,0,0,66,1
2022-06-25 21:50:00,23.7367,26.2464,25.2167,24.9,24.5,61.5882,0,0,66,1
2022-06-25 21:55:00,23.64,26.2143,25.24,24.6333,24.1333,62.3333,0,0,66,1
2022-06-25 22:00:00,23.57,26.1821,24.9857,24.72,24.2,62.1111,0,0,66,1
2022-06-25 22:05:00,23.5,26.15,25.0333,24.6333,24.05,61.8889,0,0,66,1
2022-06-25 22:10:00,23.4,26.1333,24.7909,24.6,24.12,61.6667,0,0,66,1
2022-06-25 22:15:00,23.3,26.1,24.8571,24.5,24.2,61.4444,0,0,66,1
2022-06-25 22:20:00,23.1,26.0667,24.74,24.52,24.1,61.2222,0,0,66,1
2022-06-25 22:25:00,23,26.0333,24.65,24.4,23.85,61,0,0,66,1
2022-06-25 22:30:00,22.9333,26.01,24.4857,24.44,23.95,62,0,0,66,1
2022-06-25 22:35:00,22.8667,25.9867,24.56,24.225,23.925,61.8333,0,0,66,1
2022-06-25 22:40:00,22.8,25.9633,24.3,24.1667,23.6,61.6667,0,0,66,1
2022-06-25 22:45:00,22.85,25.94,24.35,24.1,23.7,61.5,0,0,66,1
2022-06-25 22:50:00,22.7417,25.9167,24.38,24.1833,23.66,62,0,0,66,1
2022-06-25 22:55:00,22.6333,25.8933,24.3,24.1167,23.7,62.5,0,0,66,1
2022-06-25 23:00:00,22.5333,25.87,23.9833,24.1,23.6,61.3333,0,0,66,1
2022-06-25 23:05:00,22.4333,25.8467,24.0333,23.8889,23.58,62,0,0,66,1
2022-06-25 23:10:00,22.3333,25.8233,23.8571,23.875,23.625,61.75,0,0,66,1
2022-06-25 23:15:00,22.275,25.8,23.82,23.9,23.575,61.5,0,0,66,1
2022-06-25 23:20:00,22.2167,25.85,23.86,23.9,23.7,61.5,0,0,66,1
2022-06-25 23:25:00,22.1583,25.85,23.88,23.7833,23.6083,61.5,0,0,66,1
2022-06-25 23:30:00,22.1,25.8083,23.86,23.7,23.5167,61.5,0,0,66,1
2022-06-25 23:35:00,22.15,25.7667,23.5333,23.7,23.425,61.5,0,0,66,1
2022-06-25 23:40:00,22,25.725,23.4818,23.65,23.3333,61.5,0,0,66,1
2022-06-25 23:45:00,21.95,25.6833,23.55,23.575,23.35,61.5,0,0,66,1
2022-06-25 23:50:00,21.9,25.6417,23.6,23.8,23.35,61.5,0,0,66,1
2022-06-25 23:55:00,21.85,25.6,23.4143,23.5667,23.4,61.5,0,0,66,1
2022-06-26 00:00:00,21.8,25.6545,23.3,23.55,23.5,61.5,0,0,66,1
2022-06-26 00:05:00,21.7625,25.6,23.4667,23.625,23.6,61.5,0,0,66,1
2022-06-26 00:10:00,21.725,25.5833,23.38,23.4333,23.2,61.5,0,0,66,1
2022-06-26 00:15:00,21.6875,25.5667,23.42,23.425,23.06,61.5,0,0,66,1
2022-06-26 00:20:00,21.65,25.55,23.2444,23.15,22.92,61.5,0,0,66,1
2022-06-26 00:25:00,21.6429,25.5333,23.21,23.44,23.2333,61.5,0,0,66,1
2022-06-26 00:30:00,21.6196,25.513,23.275,23.55,23.2,61.5,0,0,66,1
2022-06-26 00:35:00,21.5964,25.4926,23.35,23.5667,23.4,61.5,0,0,66,1
2022-06-26 00:40:00,21.5732,25.4722,23.225,23.58,23.42,61.5,0,0,66,1
2022-06-26 00:45:00,21.55,25.4519,23.225,23.45,23.45,61.5,0,0,66,1
2022-06-26 00:50:00,21.5444,25.4315,23.2,23.35,23.15,61.5,0,0,66,1
2022-06-26 02:10:00,21.3,25.1222,23,23.275,23.1,62.5,0,0,66,1
2022-06-26 04:05:00,20.7333,24.85,22.45,22.66,22.525,61.5,0,0,66,1
2022-06-26 04:10:00,20.6333,24.84,22.1,22.65,22.46,61.5,0,0,66,1
2022-06-26 04:15:00,20.5,24.8254,22.1833,22.5833,22.5,61.8333,0,0,66,1
2022-06-26 04:20:00,20.5086,24.8108,22.1833,22.4,22.45,62.1667,0,0,66,1
2022-06-26 04:25:00,20.5171,24.7962,22.0625,22.475,22.4,62.5,0,0,66,1
2022-06-26 04:30:00,20.5257,24.7815,22.1833,22.4667,22.4,61.9167,0,0,66,1
2022-06-26 04:35:00,20.5343,24.7669,22.2167,22.6,22.4,61.3333,0,0,66,1
2022-06-26 04:40:00,20.5429,24.7523,22.16,22.3,22.3,61.5556,0,0,66,1
2022-06-26 04:45:00,20.5514,24.7377,22.05,22.4667,22.42,61.5,0,0,66,1
2022-06-26 04:50:00,20.56,24.7231,22.36,22.6,22.4667,61.5,0,0,66,1
2022-06-26 04:55:00,20.7,24.7085,22.4,22.6125,22.35,61.5,0,0,66,1
2022-06-26 05:00:00,20.65,24.6938,22.3,22.65,22.475,61.5,0,0,66,1
2022-06-26 05:05:00,20.7125,24.6792,22.4667,22.675,22.6,61.5,0,0,66,1
2022-06-26 05:10:00,20.775,24.6646,22.5167,22.6667,22.575,61.4444,0,0,66,1
2022-06-26 05:15:00,20.8375,24.65,22.5429,22.7,22.55,61.6,0,0,66,1
2022-06-26 05:20:00,20.9,24.64,22.6667,22.7,22.6,61.3333,0,0,66,1
2022-06-26 05:25:00,20.9375,24.6545,22.74,22.8,22.65,61.5556,0,0,66,1
2022-06-26 05:30:00,20.975,24.6462,22.5083,22.8,22.7,61.5,0,0,66,1
2022-06-26 05:35:00,21.0125,24.6538,22.6375,22.9,22.725,61.5,0,0,66,1
2022-06-26 05:40:00,21.05,24.65,22.6857,23.1,22.75,61,0,0,66,1
2022-06-26 05:45:00,21.1,24.6467,22.875,22.9333,22.8,62,0,0,66,1
2022-06-26 05:50:00,21.2,24.65,22.675,23.2,22.85,61.5,0,0,66,1
2022-06-26 05:55:00,21.2833,24.65,23.08,23.1333,22.9,61.4,0,0,66,1
2022-06-26 06:00:00,21.3667,24.6538,23.08,23.2333,23.1,61.5455,0,0,66,1
2022-06-26 06:05:00,21.4333,24.65,23.1333,23.3,23.15,61.3636,0,0,66,1
2022-06-26 06:10:00,21.5,24.65,23.03,23.2,23,61.1818,0,0,66,1
2022-06-26 06:15:00,21.5667,24.65,23.3,23.35,23.0667,61,0,0,66,1
2022-06-26 06:20:00,21.7,24.65,23.32,23.525,23.2,60.8,0,0,66,1
2022-06-26 06:25:00,21.9,24.6722,23.65,23.7,23.4,61.5,0,0,66,1
2022-06-26 06:30:00,22.1,24.6944,23.7333,23.7667,23.6,61.5,0,0,66,1
2022-06-26 06:35:00,22.16,24.7167,23.725,23.9,23.6333,61.5,0,0,66,1
2022-06-26 06:40:00,22.2483,24.7389,23.8,23.95,23.64,61.4444,0,0,66,1
2022-06-26 06:45:00,22.3367,24.7611,24.0667,24,23.55,61.3889,0,0,66,1
2022-06-26 06:50:00,22.425,24.7833,24.2,24.1,23.7333,61.3333,0,0,66,1
2022-06-26 06:55:00,22.7,24.8056,24.38,24.2333,23.9,61.5455,0,0,66,1
2022-06-26 07:00:00,22.8667,24.8278,24.65,24.425,24.0167,61.4394,0,0,66,1
2022-06-26 07:05:00,23.0667,24.85,24.6,24.6,24.1333,61.3333,0,0,66,1
2022-06-26 07:10:00,23.2,24.9,24.9,24.7,24.16,61.5455,0,0,66,1
2022-06-26 07:15:00,23.3,24.94,24.9,24.6,24.22,61.5227,0,0,66,1
2022-06-26 07:20:00,23.4,24.98,25.025,24.65,24.18,61.5,0,0,66,1
2022-06-26 07:25:00,23.5667,25.02,25.08,24.65,24.29,61,0,0,66,1
2022-06-26 07:30:00,23.6333,25.06,25.075,24.6,24.4,62,0,0,66,1
2022-06-26 07:35:00,23.7,25.1,25.4,24.85,24.4,61.9,0,0,66,1
2022-06-26 07:40:00,23.9,25.1333,25.58,25.08,24.4,61.8,0,0,66,1
2022-06-26 07:45:00,24.15,25.1667,25.725,25.3333,24.7333,61.7,0,0,66,1
2022-06-26 07:50:00,24.3667,25.2833,25.9167,25.55,24.9,61.6,0,0,66,1
2022-06-26 07:55:00,24.65,25.4,26.2,25.6,24.92,61.5,0,0,66,1
2022-06-26 08:00:00,24.7185,25.4833,26.3,25.8,25.1,61.5,0,0,66,1
2022-06-26 08:05:00,24.787,25.5667,26.4,25.65,25.1125,61.5,0,0,66,1
2022-06-26 08:10:00,24.8556,25.6571,26.3,25.685,25.125,61.5,0,0,66,1
2022-06-26 08:15:00,24.85,25.7248,26.3,25.72,25.1375,61.5,0,0,66,1
2022-06-26 08:20:00,24.975,25.7924,26.55,25.775,25.15,61.5,0,0,66,1
2022-06-26 08:25:00,25.1,25.86,26.6,25.9,25.2,61.5,0,0,66,1
2022-06-26 08:30:00,25.1667,25.9,26.8,25.9556,25.25,61.5,0,0,66,1
2022-06-26 08:35:00,25.2667,25.94,26.7,26.0111,25.3,61.5,0,0,66,1
2022-06-26 08:40:00,25.3667,25.98,26.8,26.0667,25.35,61.5,0,0,66,1
2022-06-26 08:45:00,25.6,26.02,27.2,26.1667,25.3667,61.5,0,0,66,1
2022-06-26 08:50:00,25.6667,26.06,27.1,26.7,25.8,61.5,0,0,66,1
2022-06-26 08:55:00,25.7167,26.1667,27.1,26.2,25.4,61.5,0,0,66,1
2022-06-26 09:00:00,25.7667,26.215,27.18,26.275,25.5,61.5,0,0,66,1
2022-06-26 09:05:00,25.8167,26.2633,27.26,26.35,25.6,61.5,0,0,66,1
2022-06-26 09:10:00,25.8667,26.3117,27.34,26.5,25.35,61.5,0,0,66,1
2022-06-26 09:15:00,25.9667,26.36,27.42,26.4,25.5375,61.5,0,0,66,1
2022-06-26 09:20:00,26.0667,26.4093,27.5667,26.7,25.725,61.5,0,0,66,1
2022-06-26 09:25:00,26.1667,26.4586,27.7077,26.75,25.6875,61.5,0,0,66,1
2022-06-26 09:30:00,26.225,26.5079,27.7,26.55,25.65,61.5,0,0,66,1
2022-06-26 09:35:00,26.2833,26.5571,27.6667,26.65,25.7,61.5,0,0,66,1
2022-06-26 09:40:00,26.3417,26.55,27.72,26.7667,25.9,61.5,0,0,66,1
2022-06-26 09:45:00,26.4,26.6571,27.8667,27.0833,26.25,61.5,0,0,66,1
2022-06-26 09:50:00,26.6,26.7071,28.1,27.2,26.4,61.4926,0,0,66,1
2022-06-26 09:55:00,26.65,26.7571,28.1444,27.275,26.6333,61.4853,0,0,66,1
2022-06-26 10:00:00,26.66,26.8071,28.1889,27.35,26.8,61.4779,0,0,66,1
2022-06-26 10:05:00,26.7586,26.8571,28.2333,27.4,26.7,61.4706,0,0,66,1
2022-06-26 10:10:00,26.8571,26.8833,28.2967,27.7,26.95,62,0,0,66,1
2022-06-26 10:15:00,26.906,26.9095,28.36,27.75,26.9393,61.8889,0,0,66,1
2022-06-26 10:20:00,26.9548,26.9357,28.3567,27.7,26.9286,61.7778,0,0,66,1
2022-06-26 10:25:00,27.0036,26.9619,28.3533,27.67,26.9393,61.6667,0,0,66,1
2022-06-26 10:30:00,27.0524,26.9881,28.35,27.64,26.95,61.5556,0,0,66,1
2022-06-26 10:35:00,27.1012,27.0143,28.35,27.6,26.9,61.4444,0,0,66,1
2022-06-26 10:40:00,27.15,27.0405,28.6,27.7667,27.1,61.3333,0,0,66,1
2022-06-26 10:45:00,27.4,27.0667,28.8667,27.9,27.2,61.6667,0,0,66,1
2022-06-26 10:50:00,27.375,27.1119,28.8,27.875,27.15,61.8333,0,0,66,1
2022-06-26 10:55:00,27.35,27.1571,28.8778,27.85,27.1,62,0,0,66,1
2022-06-26 11:00:00,27.5,27.1957,28.9556,28.1,27.2,62.1667,0,0,66,1
2022-06-26 11:05:00,27.65,27.2343,29.02,28.1667,27.3667,62.3333,0,0,66,1
2022-06-26 11:10:00,27.7333,27.2729,29.1156,28.4,27.6,62.5,0,0,66,1
2022-06-26 11:15:00,27.8167,27.3114,29.2111,28.5,27.7,61.4615,0,0,66,1
2022-06-26 11:20:00,27.9,27.35,29.2714,28.5,27.7,62,0,0,66,1
2022-06-26 11:25:00,27.9167,27.3556,29.35,28.4,27.65,62.1091,0,0,66,1
2022-06-26 11:30:00,27.9333,27.3772,29.35,28.65,27.95,62.2182,0,0,66,1
2022-06-26 11:35:00,27.95,27.3988,29.35,28.625,27.9167,62.3273,0,0,66,1
2022-06-26 11:40:00,27.9667,27.4204,29.35,28.6,27.8833,62.4364,0,0,66,1
2022-06-26 11:45:00,27.9833,27.442,29.35,28.6167,27.85,62.5455,0,0,66,1
2022-06-26 11:50:00,28,27.4636,29.35,28.675,27.92,62,0,0,66,1
2022-06-26 11:55:00,28.0167,27.4852,29.35,28.5333,27.84,61.5,0,0,66,1
2022-06-26 12:00:00,28.0333,27.5068,29.35,28.6,27.85,61.5256,0,0,66,1
2022-06-26 12:05:00,28.05,27.5284,29.35,28.65,27.9,61.5513,0,0,66,1
2022-06-26 12:10:00,28.0533,27.55,29.35,28.7,27.8,61.5769,0,0,66,1
2022-06-26 12:15:00,28.0567,27.55,29.35,28.6,27.86,61.6026,0,0,66,1
2022-06-26 12:20:00,28.06,27.55,29.4917,28.775,28.1,61.6282,0,0,66,1
2022-06-26 12:25:00,28.1667,27.5545,29.6333,28.9,28.2,61.6538,0,0,66,1
2022-06-26 12:30:00,28.4,27.55,29.6,29.175,28.64,61.6795,0,0,66,1
2022-06-26 12:35:00,28.3667,27.575,29.6,29.3375,28.8,61.7051,0,0,66,1
2022-06-26 12:40:00,28.3333,27.6,29.6,29.5,28.96,61.7308,0,0,66,1
2022-06-26 12:45:00,28.35,27.625,29.6,29.425,29.0467,61.7564,0,0,66,1
2022-06-26 12:50:00,28.3667,27.65,29.6,29.5,29.1333,61.7821,0,0,66,1
2022-06-26 12:55:00,28.6,27.65,29.9333,29.6,29.2,61.8077,0,0,66,1
2022-06-26 13:00:00,28.66,27.6556,29.9,29.65,29.3667,61.8333,0,0,66,1
2022-06-26 15:40:00,29.0867,27.85,29.6312,29.85,29.575,62.5556,0,100,66,1
2022-06-26 15:45:00,29.04,27.85,29.6625,29.8333,29.6,62.5,0,100,66,1
2022-06-26 15:50:00,29.05,27.8556,29.6937,29.8167,29.625,62.4545,0,100,66,1
2022-06-26 17:20:00,28.6583,28.0571,30.1,30,29.85,62.5,0,0,66,1
2022-06-26 17:25:00,28.6292,28.05,29.88,29.9667,29.9,62.5,0,0,66,1
2022-06-26 17:30:00,28.6,28.07,29.84,29.9333,29.95,62.5,0,0,66,1
2022-06-26 17:35:00,28.5556,28.09,29.8,29.65,29.6,62.5,0,0,66,1
2022-06-26 17:40:00,28.5111,28.11,29.76,30,29.65,62.5,0,0,66,1
2022-06-26 17:45:00,28.4667,28.13,29.72,29.85,29.6667,62.5,0,0,66,1
2022-06-26 17:50:00,28.4222,28.15,29.68,29.86,29.65,62.5,0,0,66,1
2022-06-26 17:55:00,28.3778,28.1538,29.64,29.8333,29.65,62.5,0,0,66,1
2022-06-26 18:00:00,28.3333,28.1444,29.6,29.7917,29.6333,62.5,0,0,66,1
2022-06-26 18:05:00,28.2689,28.1256,29.58,29.75,29.5667,62.5,0,0,66,1
2022-06-26 18:10:00,28.2044,28.1067,29.51,29.6333,29.5,62.5,0,0,66,1
2022-06-26 18:15:00,28.14,28.0878,29.44,29.5,29.55,63.4,0,0,66,1
2022-06-26 18:20:00,28.0333,28.0689,29.37,29.625,29.6,62,0,0,66,1
2022-06-26 18:25:00,27.9867,28.05,29.3,29.5,29.35,62.25,0,0,66,1
2022-06-26 18:30:00,27.94,28.0333,29.35,29.35,29.4333,62.5,0,0,66,1
2022-06-26 18:35:00,27.8933,28.05,29.3171,29.3333,29.4222,62.5,0,0,66,1
2022-06-26 20:10:00,26.84,27.85,28.24,28.3,28.1333,62.5,0,0,66,1
2022-06-26 20:15:00,26.72,27.8444,28.2,27.9667,27.65,62.5,0,0,66,1
2022-06-26 20:20:00,26.6,27.8108,28.06,27.85,27.4333,62.5,0,0,66,1
2022-06-26 20:25:00,26.5333,27.7772,28,27.5333,27,62.5,0,0,66,1
2022-06-26 20:30:00,26.4333,27.7437,27.9,27.425,27,62.5,0,0,66,1
2022-06-26 20:35:00,26.3333,27.7101,27.775,27.2625,26.6,62.5,0,0,66,1
2022-06-26 20:40:00,26.1917,27.6765,27.7167,27.1,26.5,62.5,0,0,66,1
2022-06-26 20:45:00,26.05,27.6429,27.56,27.05,26.4167,62.5,0,0,66,1
2022-06-26 20:50:00,25.9667,27.6086,27.5,26.8333,26.3333,63,0,0,66,1
2022-06-26 20:55:00,25.8833,27.5743,27.4,26.7967,26.2367,62,0,0,66,1
2022-06-26 21:00:00,25.8,27.54,27.3,26.76,26.14,62.0952,0,0,66,1
2022-06-26 21:05:00,25.6,27.55,27.2,26.6,26.1,62.1905,0,0,66,1
2022-06-26 21:10:00,25.5333,27.5159,27,26.5333,25.95,62.2857,0,0,66,1
2022-06-26 21:15:00,25.3,27.4818,26.98,26.42,25.8,62.381,0,0,66,1
2022-06-26 21:20:00,25.2,27.4477,26.72,26.475,25.975,62.4762,0,0,66,1
2022-06-26 21:25:00,25.1,27.4136,26.8,26.2667,25.55,62.5714,0,0,66,1
2022-06-26 21:30:00,25.0333,27.3795,26.6333,25.9833,25.3,62,0,0,66,1
2022-06-26 21:35:00,24.9556,27.3455,26.675,25.8,25.1,62,0,0,66,1
2022-06-26 21:40:00,24.8778,27.35,26.5111,25.6667,25.0333,61.75,0,0,66,1
2022-06-26 21:45:00,24.8,27.31,26.54,25.58,24.85,61.5,0,0,66,1
2022-06-26 21:50:00,24.7167,27.27,26.475,25.575,24.8,61.8571,0,0,66,1
2022-06-26 21:55:00,24.6333,27.23,26.2667,25.5,24.8375,62.2143,0,0,66,1
2022-06-26 22:00:00,24.5333,27.19,26.2667,25.55,24.875,62.5714,0,0,66,1
2022-06-26 22:05:00,24.4333,27.15,26.15,25.4286,24.9125,62.1,0,0,66,1
2022-06-26 22:10:00,24.3333,27.1429,26,25.525,24.95,62.5,0,0,66,1
2022-06-26 22:15:00,24.2333,27.1063,26,25.2333,24.8,62.5,0,0,66,1
2022-06-26 23:35:00,23.1333,26.7286,25,24.4667,24.25,61.5,0,0,66,1
2022-06-26 23:40:00,23.05,26.7024,24.7,24.5667,24.05,61.5,0,0,66,1
2022-06-26 23:45:00,23.04,26.6762,24.9,24.45,24.04,61.5,0,0,66,1
2022-06-26 23:50:00,23.0074,26.65,24.875,24.425,24.05,62.6667,0,0,66,1
2022-06-26 23:55:00,22.9748,26.6333,24.55,24.4667,24.125,62.4,0,0,66,1
2022-06-27 00:00:00,22.9422,26.6056,24.5417,24.3,24.0333,62.5714,0,0,66,1
2022-06-27 00:05:00,22.9096,26.5778,24.7167,24.4667,23.9417,62,0,0,66,1
2022-06-27 00:10:00,22.877,26.55,24.62,24.4,23.85,62.1,0,0,66,1
2022-06-27 00:15:00,22.8444,26.5429,24.5667,24.3,23.85,62.2,0,0,66,1
2022-06-27 00:20:00,22.7958,26.5179,24.5,24.22,23.84,62.3,0,0,66,1
2022-06-27 00:25:00,22.7472,26.4929,24.4,24.15,23.95,62.4,0,0,66,1
2022-06-27 00:30:00,22.6986,26.4679,24.4,24.25,23.925,62.5,0,0,66,1
2022-06-27 00:35:00,22.65,26.4429,24.42,24.28,23.85,62.6,0,0,66,1
2022-06-27 00:40:00,22.6333,26.4179,24.21,24.3,23.8875,62.4,0,0,66,1
2022-06-27 00:45:00,22.6056,26.3929,24.19,24.1333,23.925,62.2,0,0,66,1
2022-06-27 00:50:00,22.5778,26.3679,24.38,24.14,23.925,62,0,0,66,1
2022-06-27 00:55:00,22.55,26.3429,24.3,24.1,23.9625,61.8,0,0,66,1
