timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-06-27 01:00:00,22.5444,26.35,24.2667,24.4,24,61.6,0,0,66,1
2022-06-27 01:05:00,22.4933,26.3214,24.08,24,23.65,61.4,0,0,66,1
2022-06-27 01:10:00,22.4422,26.2929,23.9333,24.1,23.68,61.2,0,0,66,1
2022-06-27 01:15:00,22.3911,26.2643,24.0333,24.1,23.7143,61,0,0,66,1
2022-06-27 01:20:00,22.34,26.2357,24.075,23.9333,23.6333,62,0,0,66,1
2022-06-27 01:25:00,22.3163,26.2071,23.9833,23.9667,23.6667,61.875,0,0,66,1
2022-06-27 01:30:00,22.2925,26.1786,23.7429,24.06,23.7,61.75,0,0,66,1
2022-06-27 01:35:00,22.2688,26.15,23.8333,23.92,23.55,61.625,0,0,66,1
2022-06-27 01:40:00,22.245,26.1,23.92,23.9,23.55,61.5,0,0,66,1
2022-06-27 01:45:00,22.2212,26.09,23.92,23.9,23.55,61.25,0,0,66,1
2022-06-27 01:50:00,22.1975,26.08,23.88,23.85,23.6,61,0,0,66,1
2022-06-27 01:55:00,22.1737,26.07,23.86,23.8,23.65,62,0,0,66,1
2022-06-27 02:00:00,22.15,26.06,23.88,23.92,23.7,61.5,0,0,66,1
2022-06-27 02:05:00,22.1429,26.05,23.86,23.94,23.5667,61.7,0,0,66,1
2022-06-27 02:10:00,22.1086,26.0444,23.7333,23.7,23.5958,61.9,0,0,66,1
2022-06-27 04:15:00,21.85,25.6949,23.6,23.7167,23.5,61.875,0,0,66,1
2022-06-27 04:20:00,21.85,25.6799,23.575,23.6,23.35,61.75,0,0,66,1
2022-06-27 04:25:00,21.9125,25.665,23.62,23.6625,23.4,61.625,0,0,66,1
2022-06-27 04:30:00,21.975,25.65,23.5714,23.6,23.3667,61.5,0,0,66,1
2022-06-27 04:35:00,22.0375,25.6462,23.75,23.75,23.5333,61.5,0,0,66,1
2022-06-27 04:40:00,22.1,25.65,23.7333,23.7333,23.7,61.5,0,0,66,1
2022-06-27 04:45:00,22.16,25.65,23.8,23.85,23.65,61.5,0,0,66,1
2022-06-27 04:50:00,22.2956,25.65,23.78,23.9,23.6,48.5088,0,0,66,1
2022-06-27 04:55:00,22.4311,25.725,23.9667,24.15,23.7,35.5175,0,0,66,1
2022-06-27 05:00:00,22.5667,25.8,24.0571,23.88,23.6857,22.5263,0,0,50,1
2022-06-27 05:05:00,22.65,25.6333,23.95,24.1,23.8333,53.4667,0,0,65,1
2022-06-27 05:10:00,22.7583,25.6538,24.1692,24.35,24.06,61.2857,0,0,66,1
2022-06-27 05:15:00,22.8667,25.65,24.475,24.35,24,61.5,0,0,66,1
2022-06-27 05:20:00,22.9333,25.6455,24.4143,24.65,24.2,61.4286,0,0,66,1
2022-06-27 05:25:00,23,25.65,24.64,24.55,24.3,62,0,0,66,1
2022-06-27 05:30:00,23.0667,25.65,24.825,24.55,24.15,61.8,0,0,66,1
2022-06-27 05:35:00,23.1667,25.65,24.825,24.6333,24.15,61.6,0,0,66,1
2022-06-27 05:40:00,23.2833,25.65,24.75,24.7,24.275,61.4,0,0,66,1
2022-06-27 05:45:00,23.4,25.65,24.96,24.72,24.3667,62,0,0,66,1
2022-06-27 05:50:00,23.5,25.65,25.15,24.76,24.3833,62.1111,0,0,66,1
2022-06-27 05:55:00,23.6,25.6667,25.15,24.8,24.4,62.2222,0,0,66,1
2022-06-27 07:10:00,25.1,25.8571,26.4751,26.0167,25.3,61.5,0,0,66,1
2022-06-27 07:15:00,25.15,25.891,26.5556,26.0458,25.2,61.5,0,0,66,1
2022-06-27 07:20:00,25.2,25.9248,26.55,26.075,25.2917,61.5,0,0,66,1
2022-06-27 07:25:00,25.4,25.9586,26.7111,26.06,25.3833,61.5,0,0,66,1
2022-06-27 07:30:00,25.4667,25.9924,26.7807,26.225,25.475,61.5,0,0,66,1
2022-06-27 07:35:00,25.5333,26.0262,26.8504,26.1875,25.34,61.5,0,0,66,1
2022-06-27 07:40:00,25.6,26.06,26.92,26.15,25.3667,61.5,0,0,66,1
2022-06-27 07:45:00,25.66,26.1133,27.1,26.2,25.4125,61.5,0,0,66,1
2022-06-27 07:50:00,25.755,26.1667,27.2,26.275,25.4583,61.5,0,0,66,1
2022-06-27 07:55:00,25.85,26.2633,27.2667,26.35,25.5042,61.5,0,0,66,1
2022-06-27 08:00:00,25.9,26.36,27.3333,26.35,25.55,61.5,0,0,66,1
2022-06-27 08:05:00,26,26.4289,27.4,26.4333,25.6,61.5,0,0,66,1
2022-06-27 08:10:00,26.1,26.4978,27.6333,26.6,25.8,61.6429,0,0,66,1
2022-06-27 08:15:00,26.2,26.5667,27.8667,26.6667,25.9,61.7857,0,0,66,1
2022-06-27 08:20:00,26.4,26.66,28.0111,26.9333,26.0333,61.9286,0,0,66,1
2022-06-27 08:25:00,26.65,26.7267,28.3,27.0542,26.1,62.0714,0,0,66,1
2022-06-27 08:30:00,26.755,26.7933,28.325,27.175,26.175,62.2143,0,0,66,1
2022-06-27 08:35:00,26.86,26.86,28.35,27.1,26.2,62.3571,0,0,66,1
2022-06-27 08:40:00,26.9567,26.9075,28.375,27.1,26.1667,62.5,0,0,66,1
2022-06-27 08:45:00,27.0533,26.955,28.4,27.45,26.4,62.5,0,0,66,1
2022-06-27 08:50:00,27.15,27.0025,28.6,27.55,26.7333,61.5,0,0,66,1
2022-06-27 08:55:00,27.4,27.05,28.9,27.9,27.15,61.5,0,0,66,1
2022-06-27 09:00:00,27.4393,27.1,28.875,28.05,27.4,61.5,0,0,66,1
2022-06-27 09:05:00,27.4786,27.1556,28.85,28.05,27.375,61.5,0,0,66,1
2022-06-27 09:10:00,27.5179,27.2204,28.9417,28.15,27.4,61.8462,0,0,66,1
2022-06-27 09:15:00,27.5571,27.2852,29.0333,28.0889,27.4,62.1923,0,0,66,1
2022-06-27 09:20:00,27.6667,27.35,29,28.2,27.44,62.5385,0,0,66,1
2022-06-27 09:25:00,27.7,27.3667,29.2,28.25,27.48,62.3333,0,0,66,1
2022-06-27 09:30:00,27.7333,27.4067,29.2,28.3,27.52,62.5,0,0,66,1
2022-06-27 09:35:00,27.7667,27.4467,29,28.1,27.56,62.5,0,0,66,1
2022-06-27 09:40:00,27.8,27.4867,29,28.26,27.6,62.25,0,0,66,1
2022-06-27 09:45:00,27.8333,27.5267,29,28.15,27.6,62,0,0,66,1
2022-06-27 09:50:00,27.8667,27.5667,29.2333,28.4,27.6,61.75,0,0,66,1
2022-06-27 09:55:00,27.9,27.6083,29.3667,28.3667,27.6,61.5,0,0,66,1
2022-06-27 10:00:00,27.9625,27.65,29.3611,28.6,27.7,61.8333,0,0,66,1
2022-06-27 10:05:00,28.025,27.6571,29.3556,28.5333,27.7556,62.1667,0,0,66,1
2022-06-27 10:10:00,28.0875,27.7054,29.35,28.5571,27.8111,62.5,0,0,66,1
2022-06-27 10:15:00,28.15,27.7536,29.7,28.8333,27.8667,62.5,0,0,66,1
2022-06-27 10:20:00,28.3667,27.8018,29.8167,28.8667,28.15,62.5417,0,0,66,1
2022-06-27 10:25:00,28.4958,27.85,29.9333,29.0167,28.2533,62.5833,0,0,66,1
2022-06-27 10:30:00,28.625,27.86,29.9,29.1667,28.3567,62.625,0,0,66,1
2022-06-27 10:35:00,28.628,27.8779,29.9,29.1167,28.46,62.6667,0,0,66,1
2022-06-27 10:40:00,28.631,27.8958,30,29.1333,28.498,62.4444,0,0,66,1
2022-06-27 10:45:00,28.6339,27.9138,29.9,29.2333,28.536,63,0,0,66,1
2022-06-27 10:50:00,28.6369,27.9317,29.9,29.14,28.574,62,0,0,66,1
2022-06-27 10:55:00,28.6399,27.9496,29.8667,29.1667,28.612,62.0952,0,0,66,1
2022-06-27 11:00:00,28.6429,27.9675,29.9,29.2444,28.65,62.1905,0,0,66,1
2022-06-27 11:05:00,28.6619,27.9855,29.9,29.3222,28.775,62.2857,0,0,66,1
2022-06-27 11:10:00,28.681,28.0034,29.9,29.4,28.9,62.381,0,0,66,1
2022-06-27 11:15:00,28.7,28.0213,29.9143,29.725,29.25,62.4762,0,0,66,1
2022-06-27 11:20:00,28.8667,28.0392,30.1714,30,29.4,62.5714,0,0,66,1
2022-06-27 11:25:00,28.9,28.0571,30.2667,30.1,29.675,62,0,0,66,1
2022-06-27 11:30:00,28.9333,28.1119,30.3143,30.12,29.7,61.8571,0,0,66,1
2022-06-27 11:35:00,28.9667,28.1667,30.3,30.0833,29.7533,62.0179,0,0,66,1
2022-06-27 11:40:00,29,28.15,30.3,30.05,29.8067,62.1786,0,0,66,1
2022-06-27 11:45:00,29.0333,28.1833,30.3,30.2,29.86,62.3393,0,0,66,1
2022-06-27 11:50:00,29.0667,28.2167,30.3,30.2875,29.9067,62.5,0,0,66,1
2022-06-27 11:55:00,29,28.25,30.3,30.375,29.9533,62.5,0,0,66,1
2022-06-27 12:00:00,29.05,28.2833,30.3,30.3,30,62.5,0,0,66,1
2022-06-27 12:05:00,29.0583,28.3167,30.28,30.225,29.925,62.5833,0,0,66,1
2022-06-27 12:10:00,29.0667,28.35,30.1,30.1,29.85,62.6667,0,0,66,1
2022-06-27 12:15:00,29.075,28.3571,30.2,30.2667,29.9333,62.4,0,0,66,1
2022-06-27 12:20:00,29.0833,28.35,30.3,30.225,30.1,62.425,0,0,66,1
2022-06-27 15:00:00,29.15,28.55,30.6,30.65,30.4,62.4706,0,0,66,1
2022-06-27 15:05:00,29.15,28.55,30.6,30.6667,30.4286,62.5,0,0,66,1
2022-06-27 15:10:00,29.2125,28.5545,30.6,30.5667,30.5393,62.5,0,0,66,1
2022-06-27 15:15:00,29.275,28.55,30.6111,30.6333,30.65,62.5,0,0,66,1
2022-06-27 15:20:00,29.3375,28.55,30.6,30.55,30.65,62.5,0,0,66,1
2022-06-27 15:25:00,29.4,28.5643,30.8333,30.7,30.6,62.5,0,0,66,1
2022-06-27 15:30:00,29.6,28.5786,30.7167,30.85,30.65,62.55,0,0,66,1
2022-06-27 15:35:00,29.6571,28.5929,30.6,30.66,30.6167,62.6,0,100,66,1
2022-06-27 15:40:00,29.6333,28.6071,30.8,30.7,30.4,62.4,0,0,66,1
2022-06-27 15:45:00,29.5867,28.6214,30.8,30.85,30.56,62.5,0,0,66,1
2022-06-27 15:50:00,29.54,28.6357,30.8,30.8333,30.55,62.5714,0,0,66,1
2022-06-27 15:55:00,29.55,28.65,30.7667,30.8167,30.55,62.4444,0,0,66,1
2022-06-27 16:00:00,29.5,28.6571,30.8,30.8,30.62,62.6667,0,0,66,1
2022-06-27 16:05:00,29.45,28.65,30.7333,30.775,30.62,62.4,0,0,66,1
2022-06-27 17:25:00,28.7333,28.85,30.0333,30.15,30.05,62.5,0,0,66,1
2022-06-27 17:30:00,28.6833,28.86,29.9667,30.14,30.05,62.5,0,0,66,1
2022-06-27 17:35:00,28.6333,28.85,29.9,30.1825,30.04,62.5556,0,0,66,1
2022-06-27 17:40:00,28.6147,28.849,29.8857,30.225,30.125,62.5,0,0,66,1
2022-06-27 17:45:00,28.596,28.848,30,30.05,30.1625,62.4286,0,0,66,1
2022-06-27 17:50:00,28.5773,28.8469,29.9,30.2,30.2,62.4643,0,0,66,1
2022-06-27 17:55:00,28.5587,28.8459,29.8909,30.175,30.2,62.5,0,0,66,1
2022-06-27 18:00:00,28.54,28.8449,29.8258,30.0429,30.025,62.5,0,0,66,1
2022-06-27 18:05:00,28.4883,28.8439,29.7606,30.0714,29.85,62.5,0,0,66,1
2022-06-27 18:10:00,28.4367,28.8429,29.6955,30.1,29.9,63,0,0,66,1
2022-06-27 18:15:00,28.385,28.85,29.6303,30.0167,29.9,62,0,0,66,1
2022-06-27 18:20:00,28.3333,28.85,29.5652,29.9333,29.9333,62.25,0,0,66,1
2022-06-27 18:25:00,28.2667,28.8318,29.5,29.9,29.95,62.5,0,0,66,1
2022-06-27 18:30:00,28.2,28.8136,29.6,29.8,29.65,62.5,0,0,66,1
2022-06-27 18:35:00,28.1333,28.7955,29.6,30.2,29.7167,62.5,0,0,66,1
2022-06-27 18:40:00,28.0889,28.7773,29.5583,29.66,29.6,62.5,0,0,66,1
2022-06-27 18:45:00,28.0444,28.7591,29.5167,29.65,29.65,62.5,0,0,66,1
2022-06-27 18:50:00,28.05,28.7409,29.475,29.7,29.525,62.3636,0,0,66,1
2022-06-27 18:55:00,28.0139,28.7227,29.4333,29.65,29.5,61.5556,0,0,66,1
2022-06-27 19:00:00,27.9778,28.7045,29.3917,29.56,29.4625,62.5,0,0,66,1
2022-06-27 19:05:00,27.9417,28.6864,29.35,29.55,29.425,62.5,0,0,66,1
2022-06-27 19:10:00,27.9056,28.6682,29.35,29.6,29.3875,62.5,0,0,66,1
2022-06-27 19:15:00,27.8694,28.65,29.3333,29.475,29.35,62.5,0,0,66,1
2022-06-27 19:20:00,27.8333,28.6429,29.25,29.35,29.3,62.5,0,0,66,1
2022-06-27 19:25:00,27.7333,28.6257,29.18,29.425,29.2722,62.5,0,0,66,1
2022-06-27 19:30:00,27.6333,28.6086,29.2,29.3,29.2444,62.5,0,0,66,1
2022-06-27 19:35:00,27.65,28.5914,29.0667,29.3,29.2167,62.5,0,0,66,1
2022-06-27 19:40:00,27.54,28.5743,28.9667,29.15,29,62.5,0,0,66,1
2022-06-27 19:45:00,27.4711,28.5571,28.88,29.0667,29.1667,62.5,0,0,66,1
2022-06-27 19:50:00,27.4022,28.54,28.9333,29.12,29,63,0,0,66,1
2022-06-27 19:55:00,27.3333,28.5189,28.8333,29.05,29,62.4,0,0,66,1
2022-06-27 20:00:00,27.2417,28.4978,28.75,29.15,29,62.5,0,0,66,1
2022-06-27 20:05:00,27.15,28.4767,28.775,28.94,28.92,63,0,0,66,1
2022-06-27 20:10:00,27.05,28.4556,28.5714,28.8,28.785,62.5,0,0,66,1
2022-06-27 20:15:00,26.925,28.4344,28.5,28.72,28.65,62.4167,0,0,66,1
2022-06-27 20:20:00,26.8,28.4133,28.3667,28.55,28.55,62.3333,0,0,66,1
2022-06-27 20:25:00,26.7167,28.3922,28.2667,28.66,28.445,62.4167,0,0,66,1
2022-06-27 20:30:00,26.6333,28.3711,28.2,28.375,28.34,62.5,0,0,66,1
2022-06-27 20:35:00,26.5,28.35,28.1,28.35,28.245,62.6,0,0,66,1
2022-06-27 20:40:00,26.3,28.3444,27.9571,28.15,28.15,62.4286,0,0,66,1
2022-06-27 20:45:00,26.2,28.3197,27.925,28.1833,28.1857,62.6667,0,0,66,1
2022-06-27 20:50:00,26.1,28.2949,27.8,28.15,28.1111,63,0,0,66,1
2022-06-27 20:55:00,26.15,28.2701,27.7667,28.05,28.05,62.5,0,0,66,1
2022-06-27 21:00:00,26.0429,28.2453,27.5889,28.04,28.2,62.5,0,0,66,1
2022-06-27 21:05:00,25.9752,28.2205,27.6,28.1333,28.0667,62.5,0,0,66,1
2022-06-27 21:10:00,25.9076,28.1957,27.4375,27.925,27.85,62.5,0,0,66,1
2022-06-27 21:15:00,25.84,28.1709,27.3111,27.55,27.4667,62.5,0,0,66,1
2022-06-27 21:20:00,25.72,28.1462,27.24,27.05,26.78,62.5,0,0,66,1
2022-06-27 21:25:00,25.6,28.1108,27.175,26.7,26.0833,62.5,0,0,66,1
2022-06-27 21:30:00,25.5333,28.0754,27.175,26.4667,25.7667,61.5,0,0,66,1
2022-06-27 21:35:00,25.3,28.04,27.08,26.3,25.5,61.75,0,0,66,1
2022-06-27 21:40:00,25.2,28.0114,26.8,26.1333,25.3,62,0,0,66,1
2022-06-27 21:45:00,25.1,27.9829,26.7,25.9333,25.5,62.25,0,0,66,1
2022-06-27 21:50:00,25,27.9543,26.7333,25.9667,25.2833,62.5,0,0,66,1
2022-06-27 21:55:00,24.9167,27.9257,26.6167,25.72,25.1,63,0,0,66,1
2022-06-27 22:00:00,24.8333,27.8971,26.525,25.75,25.0333,62.5,0,0,66,1
2022-06-27 22:05:00,24.6,27.8686,26.525,25.725,25.2,62,0,0,66,1
2022-06-27 22:10:00,24.62,27.84,26.35,25.65,25.02,62.5,0,0,66,1
2022-06-27 22:15:00,24.55,27.8067,26.3,25.55,24.9,62.5,0,0,66,1
2022-06-27 22:20:00,24.3,27.7733,26.0833,25.4833,25.05,62.5,0,0,66,1
2022-06-27 22:25:00,24.2583,27.74,26.16,25.4667,25,62.6667,0,0,66,1
2022-06-27 22:30:00,24.2167,27.7067,26.16,25.475,24.95,62.8333,0,0,66,1
2022-06-27 22:35:00,24.175,27.6733,26,25.35,24.775,63,0,0,66,1
2022-06-27 22:40:00,24.1333,27.64,25.7667,25.35,24.6,62,0,0,66,1
2022-06-27 22:45:00,24.0429,27.595,25.9,25.3333,24.65,62.25,0,0,66,1
2022-06-27 22:50:00,23.9414,27.55,25.8,25.15,24.7,62.5,0,0,66,1
2022-06-27 22:55:00,23.84,27.5455,25.6571,25.1,24.55,62.75,0,0,66,1
2022-06-27 23:00:00,23.7733,27.5129,25.66,25.05,24.6,63,0,0,66,1
2022-06-27 23:05:00,23.7067,27.4803,25.65,25.1,24.6,62.5,0,0,66,1
2022-06-27 23:10:00,23.64,27.4477,25.65,24.88,24.35,62.4286,0,0,66,1
2022-06-27 23:15:00,23.5933,27.4152,25.2375,24.9667,24.4,62.5,0,0,66,1
2022-06-27 23:20:00,23.5467,27.3826,25.375,24.95,24.3333,62.5,0,0,66,1
2022-06-27 23:25:00,23.5,27.35,25.375,24.92,24.425,62.5056,0,0,66,1
2022-06-27 23:30:00,23.55,27.3429,25.4,24.975,24.5,62.5111,0,0,66,1
2022-06-27 23:35:00,23.5327,27.3167,25.4,24.9333,24.4,62.5167,0,0,66,1
2022-06-27 23:40:00,23.5155,27.2905,25.4,24.95,24.3333,62.5222,0,0,66,1
2022-06-27 23:45:00,23.4982,27.2643,25.375,24.85,24.35,62.5278,0,0,66,1
2022-06-27 23:50:00,23.481,27.2381,25.16,24.9333,24.3667,62.5333,0,0,66,1
2022-06-27 23:55:00,23.4637,27.2119,25.3333,24.9,24.3429,62.4,0,0,66,1
2022-06-28 00:00:00,23.4464,27.1857,25.3333,24.85,24.35,62.6,0,0,66,1
2022-06-28 00:05:00,23.4292,27.1595,25.375,25,24.5667,62.3333,0,0,66,1
2022-06-28 00:10:00,23.4119,27.1333,25.375,24.9333,24.3333,62.4167,0,0,66,1
2022-06-28 00:15:00,23.3946,27.1,25.11,24.9,24.4667,62.5,0,0,66,1
2022-06-28 00:20:00,23.3774,27.0667,25.1222,24.85,24.35,62.5,0,0,66,1
2022-06-28 00:25:00,23.3601,27.0333,25.2,24.7714,24.425,62.5,0,0,66,1
2022-06-28 00:30:00,23.3429,27,25.2,24.84,24.5,62.5,0,0,66,1
2022-06-28 00:35:00,23.3242,27.05,25.2,24.75,24.3667,62.5,0,0,66,1
2022-06-28 00:40:00,23.3055,27.0333,25.16,24.8,24.2333,62.5,0,0,66,1
2022-06-28 00:45:00,23.2868,27.0167,25.16,24.6,24.2,62.5,0,0,66,1
2022-06-28 00:50:00,23.2681,27,25.15,24.6333,24.275,62.5,0,0,66,1
2022-06-28 00:55:00,23.2495,26.9833,25.15,24.7,24.15,62.5,0,0,66,1
2022-06-28 01:00:00,23.2308,26.9667,25.15,24.65,24.225,62.5,0,0,66,1
2022-06-28 01:05:00,23.2121,26.95,25.15,24.75,24.3,62.5,0,0,66,1
2022-06-28 01:10:00,23.1934,26.9333,25.12,24.72,24.35,62.5,0,0,66,1
2022-06-28 01:15:00,23.1747,26.9167,25.12,24.775,24.4,61.7692,0,0,66,1
2022-06-28 01:20:00,23.156,26.9,25.16,24.7333,24.4,61.5,0,0,66,1
2022-06-28 01:25:00,23.1374,26.8833,25.16,24.72,24.4,61.7,0,0,66,1
2022-06-28 01:30:00,23.1187,26.8667,25.16,24.6,24.1667,61.9,0,0,66,1
2022-06-28 01:35:00,23.1,26.85,24.875,24.625,24.1333,62.1,0,0,66,1
2022-06-28 01:40:00,23.04,26.8444,24.8,24.6,24.1,62.3,0,0,66,1
2022-06-28 01:45:00,23.0193,26.8222,24.84,24.55,24.1,62.5,0,0,66,1
2022-06-28 01:50:00,22.9987,26.8,24.9,24.45,24,61.7857,0,0,66,1
2022-06-28 01:55:00,22.978,26.7778,24.9,24.4,24.05,62,0,0,66,1
2022-06-28 02:00:00,22.9573,26.7556,24.7833,24.5667,24.0667,62.1333,0,0,66,1
2022-06-28 02:05:00,22.9367,26.7333,24.8333,24.6,24.1,62.2667,0,0,66,1
2022-06-28 02:10:00,22.916,26.7111,24.875,24.55,24.12,62.4,0,0,66,1
2022-06-28 02:15:00,22.8953,26.6889,24.61,24.6,24.05,62.5333,0,0,66,1
2022-06-28 02:20:00,22.8747,26.6667,24.7167,24.4667,23.9778,62.6667,0,0,66,1
2022-06-28 02:25:00,22.854,26.6444,24.66,24.3,23.9056,62,0,0,66,1
2022-06-28 02:30:00,22.8333,26.65,24.4333,24.35,23.8333,62.5,0,0,66,1
2022-06-28 02:35:00,22.7967,26.6167,24.5667,24.2,23.9,62.5,0,0,66,1
2022-06-28 02:40:00,22.76,26.5833,24.3667,24.2667,23.85,62.5,0,0,66,1
2022-06-28 02:45:00,22.7233,26.55,24.4,24.22,23.95,62.5,0,0,66,1
2022-06-28 02:50:00,22.6867,26.5444,24.4,24.24,23.92,62.5,0,0,66,1
2022-06-28 02:55:00,22.65,26.525,24.4,24.4333,23.925,62.5,0,0,66,1
2022-06-28 03:00:00,22.64,26.5056,24.2,24.2667,23.85,62.5,0,0,66,1
2022-06-28 03:05:00,22.59,26.4861,24.1778,24.2,23.8667,62.5,0,0,66,1
2022-06-28 03:10:00,22.54,26.4667,24.32,24.2167,23.8,62.5,0,0,66,1
2022-06-28 03:15:00,22.5011,26.4472,24.1667,24.3,23.9,62.5,0,0,66,1
2022-06-28 03:20:00,22.4622,26.4278,24.0714,23.9,23.7833,62.5,0,0,66,1
2022-06-28 03:25:00,22.4233,26.4083,24.14,24.2,23.6667,62.5,0,0,66,1
2022-06-28 03:30:00,22.3844,26.3889,24.18,24.025,23.65,62.5,0,0,66,1
2022-06-28 03:35:00,22.3455,26.3694,24.0333,24,23.65,62.5,0,0,66,1
2022-06-28 03:40:00,22.3479,26.35,24.0333,24.0857,23.75,62.5,0,0,66,1
2022-06-28 03:45:00,22.3503,26.3444,24,24.0667,23.65,62.5,0,0,66,1
2022-06-28 06:50:00,24.5667,26.3667,26.26,25.58,25.0667,61.5,0,0,66,1
2022-06-28 06:55:00,24.8,26.35,26.4,25.9,25.225,61.6667,0,0,66,1
2022-06-28 07:00:00,24.9,26.3917,26.55,25.85,25.1667,61.8333,0,0,66,1
2022-06-28 07:05:00,25.025,26.4333,26.6,25.95,25.4,62,0,0,66,1
2022-06-28 07:10:00,25.15,26.475,26.7667,26.2,25.45,62.1667,0,0,66,1
2022-06-28 07:15:00,25.275,26.5167,26.9,26.1,25.46,62.3333,0,0,66,1
2022-06-28 07:20:00,25.4,26.5583,27.1,26.2,25.58,62.5,0,0,66,1
2022-06-28 07:25:00,25.65,26.6,27.3333,26.5,25.7,62.5,0,0,66,1
2022-06-28 07:30:00,25.775,26.55,27.3667,26.7,25.9333,62.5,0,0,66,1
2022-06-28 07:35:00,25.9,26.6571,27.5333,26.6167,25.8667,62.4545,0,0,66,1
2022-06-28 07:40:00,26.0667,26.727,27.7,26.7667,26,62.4091,0,0,66,1
2022-06-28 07:45:00,26.2,26.7968,27.7571,26.8083,25.9,62.3636,0,0,66,1
2022-06-28 07:50:00,26.35,26.8667,27.8556,26.85,26.0667,62.3182,0,0,66,1
2022-06-28 07:55:00,26.4,26.9167,27.925,26.9,26.04,62.2727,0,0,66,1
2022-06-28 08:00:00,26.5,26.9667,28.1,27,26.0833,62.2273,0,0,66,1
2022-06-28 08:05:00,26.6,27.0167,28,27.1,26.15,62.1818,0,0,66,1
2022-06-28 08:10:00,26.6571,27.0667,28.1,27.08,26.15,62.1364,0,0,66,1
2022-06-28 08:15:00,26.7381,27.2,28.2,27.2,26.35,62.0909,0,0,66,1
2022-06-28 08:20:00,26.819,27.2556,28.2143,27.1667,26.4125,62.0455,0,0,66,1
2022-06-28 08:25:00,26.9,27.3111,28.3667,27.3133,26.475,62,0,0,66,1
2022-06-28 08:30:00,27.025,27.3667,28.5333,27.46,26.6667,61.6667,0,0,66,1
2022-06-28 08:35:00,27.15,27.4302,28.7333,27.6,26.6,61.9444,0,0,66,1
2022-06-28 08:40:00,27.3667,27.4937,28.9,27.775,26.8333,62.2222,0,0,66,1
2022-06-28 08:45:00,27.6,27.5571,29.1,27.925,26.9333,62.5,0,0,66,1
2022-06-28 08:50:00,27.6667,27.65,29.3,28,27.1,62,0,0,66,1
2022-06-28 08:55:00,27.7619,27.6667,29.2,28.2,27.3,61.5,0,0,66,1
2022-06-28 09:00:00,27.8571,27.7311,29.3,28.5667,27.7667,61.7,0,0,66,1
2022-06-28 09:05:00,27.927,27.7956,29.4,28.55,27.85,61.9,0,0,66,1
2022-06-28 09:10:00,27.9968,27.86,29.35,28.65,27.94,62.1,0,0,66,1
2022-06-28 09:15:00,28.0667,27.8944,29.525,28.785,28.1,62.3,0,0,66,1
2022-06-28 09:20:00,28.2,27.9289,29.7,28.92,28.275,62.5,0,0,66,1
2022-06-28 09:25:00,28.4,27.9633,29.8286,29.0433,28.3875,61.5,0,0,66,1
2022-06-28 09:30:00,28.525,27.9978,29.9571,29.1667,28.5,61.5,0,0,66,1
2022-06-28 09:35:00,28.65,28.0322,30.0857,29.2,28.5,61.5,0,0,66,1
2022-06-28 09:40:00,28.6917,28.0667,30.1,29.36,28.58,61.5,0,0,66,1
2022-06-28 09:45:00,28.7333,28.1667,30.1,29.425,28.74,61.5,0,0,66,1
2022-06-28 09:50:00,28.775,28.215,29.9,29.5125,28.9,61.5,0,0,66,1
2022-06-28 09:55:00,28.8167,28.2633,30.0333,29.6,29.175,61.5,0,0,66,1
2022-06-28 10:00:00,28.8583,28.3117,30.1667,29.7,29.15,61.5,0,0,66,1
2022-06-28 10:05:00,28.9,28.36,30.3,29.9667,29.44,62.25,0,0,66,1
2022-06-28 10:10:00,28.9667,28.4233,30.3,30.2,29.7,63,0,0,66,1
2022-06-28 10:15:00,29.0333,28.4867,30.3,30.15,29.7,62.4,0,0,66,1
2022-06-28 10:20:00,29.1,28.55,30.7,30.4,29.9667,62.45,0,0,66,1
2022-06-28 10:25:00,29.16,28.6,30.6,30.3667,30.0633,62.5,0,0,66,1
2022-06-28 10:30:00,29.3667,28.63,30.75,30.5,30.16,62.5,0,0,66,1
2022-06-28 10:35:00,29.35,28.66,30.7667,30.5583,30.16,62.5,0,0,66,1
2022-06-28 10:40:00,29.4222,28.698,30.8,30.6167,30.15,62.5278,0,0,66,1
2022-06-28 10:45:00,29.4944,28.736,30.8,30.675,30.2583,62.5556,0,0,66,1
2022-06-28 10:50:00,29.5667,28.774,31,30.66,30.3667,61.6667,0,0,66,1
2022-06-28 10:55:00,29.6667,28.812,31.2,30.7333,30.3633,62.5,0,0,66,1
2022-06-28 11:00:00,29.65,28.85,31,30.8333,30.36,62.5,0,0,66,1
2022-06-28 11:05:00,29.6333,28.9,30.8833,30.8,30.3567,62.5,0,0,66,1
2022-06-28 14:10:00,29.5375,29.05,30.7933,31.1,31.1,62.5,0,0,66,1
2022-06-28 14:15:00,29.55,29.06,30.7867,31.0333,30.65,62.5,0,0,66,1
2022-06-28 14:20:00,29.55,29.04,30.78,31.05,30.75,62.5,0,0,66,1
2022-06-28 14:25:00,29.45,29.05,30.7978,30.9,30.72,62.5,0,0,66,1
2022-06-28 14:30:00,29.35,29.05,30.8156,30.65,30.55,62.5,0,0,66,1
2022-06-28 14:35:00,29.35,29.05,30.8333,30.95,30.66,62.5,0,0,66,1
2022-06-28 14:40:00,29.3429,29.05,30.8167,30.8667,30.705,62.5,0,0,66,1
2022-06-28 14:45:00,29.3357,29.05,30.8,30.8857,30.75,62.5,0,0,66,1
2022-06-28 14:50:00,29.3286,29.05,30.8,30.8286,30.7,62.5455,0,0,66,1
2022-06-28 14:55:00,29.3214,29.05,30.8,30.7714,30.65,62.3333,0,0,66,1
2022-06-28 15:00:00,29.3143,29.05,30.7857,30.7143,30.5667,62.5,0,0,66,1
2022-06-28 16:25:00,28.8,29.05,30.1,30.34,30.202,62.5,0,0,66,1
2022-06-28 16:30:00,28.72,29.05,30.0857,30.2825,30.14,62.5,0,0,66,1
2022-06-28 19:05:00,27.1889,28.85,28.7133,28.97,28.85,62.5,0,0,66,1
2022-06-28 19:10:00,27.1333,28.8467,28.725,28.94,28.925,62.5,0,0,66,1
2022-06-28 19:15:00,27.0867,28.85,28.7667,28.94,28.85,62.5,0,0,66,1
2022-06-28 19:20:00,27.04,28.85,28.6375,28.9143,28.975,62.5,0,0,66,1
2022-06-28 19:25:00,26.9267,28.8206,28.6,28.9333,29,62.5,0,0,66,1
2022-06-28 19:30:00,26.8133,28.7913,28.4,28.675,28.65,62.5,0,0,66,1
2022-06-28 19:35:00,26.7,28.7619,28.06,28.5,28.65,62.5,0,0,66,1
2022-06-28 19:40:00,26.475,28.7325,27.775,28.2,28.3333,62.5,0,0,66,1
2022-06-28 19:45:00,26.05,28.7032,27.62,28,28.05,62.5,0,0,66,1
2022-06-28 19:50:00,25.8,28.6738,27.3625,27.8333,27.925,62.5,0,0,66,1
2022-06-28 19:55:00,25.6,28.6444,27.2333,27.55,27.625,62.6667,0,0,66,1
2022-06-28 20:00:00,25.5333,28.65,26.97,26.975,26.9667,62,0,0,66,1
2022-06-28 20:05:00,25.2,28.595,26.8333,26.45,26,62.25,0,0,66,1
2022-06-28 20:10:00,25,28.54,26.6,26.1167,25.55,62.5,0,0,66,1
2022-06-28 20:15:00,24.8,28.4743,26.48,25.9,25.2,62.5,0,0,66,1
2022-06-28 20:20:00,24.6333,28.4086,26.5,25.7429,25.1429,62.6667,0,0,65,1
2022-06-28 20:25:00,24.5,28.3429,26.2455,25.66,25.08,62.8333,0,0,66,1
2022-06-28 20:30:00,24.4167,28.2929,26.42,25.6333,24.9,63,0,0,66,1
2022-06-28 20:35:00,24.3333,28.2429,26.2,25.5333,25.15,62.4167,0,0,66,1
2022-06-28 20:40:00,24.2556,28.1929,26.12,25.55,25,61.5,0,0,66,1
2022-06-28 20:45:00,24.1778,28.1429,26.12,25.4,24.85,62.5,0,0,66,1
2022-06-28 20:50:00,24.1,28.1095,26.02,25.5667,24.9667,62.5,0,0,66,1
2022-06-28 20:55:00,24,28.0762,25.7375,25.475,24.8083,62.5,0,0,65,1
2022-06-28 21:00:00,24.05,28.0429,25.875,25.375,24.65,62.5,0,0,66,1
2022-06-28 21:05:00,23.9417,28.0167,25.86,25.28,24.8,62.5,0,0,66,1
2022-06-28 21:10:00,23.8333,27.9905,25.5667,25.2333,24.6,62.3571,0,0,66,1
2022-06-28 21:15:00,23.7333,27.9643,25.6,25.075,24.6,61.5,0,0,66,1
2022-06-28 21:20:00,23.6333,27.9381,25.65,25.125,24.66,61.6439,0,0,66,1
2022-06-28 21:25:00,23.5833,27.9119,25.3375,24.9,24.55,61.7879,0,0,66,1
2022-06-28 21:30:00,23.5333,27.8857,25.3,24.95,24.4,61.9318,0,0,66,1
2022-06-28 21:35:00,23.4167,27.8595,25.1143,24.9333,24.35,62.0758,0,0,66,1
2022-06-28 21:40:00,23.3,27.8333,25.25,24.8,24.2917,62.2197,0,0,66,1
2022-06-28 21:45:00,23.1333,27.85,25.075,24.6714,24.2333,62.3636,0,0,66,1
2022-06-28 21:50:00,23.05,27.815,25.1,24.7,24.35,61.5455,0,0,66,1
2022-06-28 21:55:00,23,27.78,24.9667,24.6,24.1667,61.6648,0,0,66,1
2022-06-28 22:00:00,22.9583,27.745,24.92,24.7,24.3,61.7841,0,0,66,1
2022-06-28 22:05:00,22.9167,27.71,24.6111,24.5667,24.12,61.9034,0,0,66,1
2022-06-28 22:10:00,22.875,27.675,24.6,24.5667,24.22,62.0227,0,0,66,1
2022-06-28 22:15:00,22.8333,27.64,24.76,24.46,24.1,62.142,0,0,65,1
2022-06-28 22:20:00,22.7967,27.61,24.45,24.54,24.1667,62.2614,0,0,66,1
2022-06-28 22:25:00,22.76,27.58,24.5375,24.4833,24.05,62.3807,0,0,66,1
2022-06-28 22:30:00,22.7233,27.55,24.6286,24.5,24.05,62.5,0,0,66,1
2022-06-28 22:35:00,22.6867,27.5429,24.6571,24.6,24.14,62.5,0,0,66,1
2022-06-28 22:40:00,22.65,27.5143,24.6,24.4333,24.05,62.5,0,0,66,1
2022-06-28 22:45:00,22.64,27.4857,24.54,24.42,24.05,62.5,0,0,66,1
2022-06-28 22:50:00,22.5867,27.4571,24.55,24.4167,24.075,62.5,0,0,66,1
2022-06-28 22:55:00,22.5333,27.4286,24.3286,24.3,24.1,62.5,0,0,66,1
2022-06-28 23:00:00,22.485,27.4,24.45,24.2667,24.1,62.25,0,0,65,1
2022-06-28 23:05:00,22.4367,27.3714,24.45,24.2333,24.02,62,0,0,66,1
2022-06-28 23:10:00,22.3883,27.3429,24.3667,24.2333,23.94,61.75,0,0,65,1
2022-06-28 23:15:00,22.34,27.3148,24.15,24.1833,23.85,61.5,0,0,66,1
2022-06-28 23:20:00,22.3222,27.2868,24.1,24.1333,23.8133,61.5,0,0,65,1
2022-06-28 23:25:00,22.3044,27.2588,24.075,24.1,23.7767,61.5,0,0,66,1
2022-06-28 23:30:00,22.2867,27.2307,24.04,24.04,23.74,61.5,0,0,66,1
2022-06-28 23:35:00,22.2689,27.2027,24,24,23.675,61.5,0,0,66,1
2022-06-28 23:40:00,22.2511,27.1747,24,24.06,23.75,61.5,0,0,66,1
2022-06-28 23:45:00,22.2333,27.1467,24.1167,23.9714,23.675,61.5,0,0,66,1
2022-06-28 23:50:00,22.2156,27.15,24,23.9667,23.7,61.5,0,0,66,1
2022-06-28 23:55:00,22.1978,27.1143,24.0714,24.1,23.74,61.5,0,0,66,1
2022-06-29 00:00:00,22.18,27.0786,24.0714,24.1,23.6667,62.5,0,0,66,1
2022-06-29 00:05:00,22.1622,27.0429,24.0857,23.96,23.6333,62.5,0,0,66,1
2022-06-29 00:10:00,22.1444,27.05,24.0167,23.95,23.7,62.5,0,0,66,1
2022-06-29 00:15:00,22,27.0294,23.8,23.9333,23.5333,62.5357,0,0,66,1
2022-06-29 00:20:00,21.9167,27.0089,23.8667,23.72,23.625,62.5714,0,0,66,1
2022-06-29 00:25:00,21.8333,26.9883,23.82,23.78,23.7,62.4,0,0,66,1
2022-06-29 00:30:00,21.7367,26.9678,23.62,23.7,23.5,62.1,0,0,66,1
2022-06-29 00:35:00,21.64,26.9472,23.3857,23.6625,23.425,61.8,0,0,65,1
2022-06-29 00:40:00,21.5333,26.9267,23.4857,23.55,23.4125,61.5,0,0,66,1
2022-06-29 00:45:00,21.5016,26.9061,23.4714,23.5667,23.4,62.5,0,0,66,1
2022-06-29 00:50:00,21.4698,26.8856,23.4,23.4143,23.2833,62.5,0,0,65,1
2022-06-29 00:55:00,21.4381,26.865,23.2133,23.55,23.1667,62.5,0,0,65,1
2022-06-29 01:00:00,21.4063,26.8444,23.25,23.475,23.15,62.5,0,0,66,1
2022-06-29 01:05:00,21.3746,26.85,23.3429,23.4333,23.15,62.5,0,0,66,1
2022-06-29 01:10:00,21.3429,26.8143,23.3667,23.4333,23.1,62.5,0,0,66,1
2022-06-29 01:15:00,21.3175,26.7786,23.14,23.2429,23.1125,62.5,0,0,66,1
2022-06-29 01:20:00,21.2921,26.7429,22.9818,23.25,23.1667,62.5,0,0,65,1
2022-06-29 01:25:00,21.2668,26.7071,23.14,23.2167,23.0333,62.5,0,0,65,1
2022-06-29 01:30:00,21.2414,26.6714,23.2,23.2,23.05,62.5,0,0,66,1
2022-06-29 01:35:00,21.2161,26.6357,23.0667,23.2333,23.05,61.5,0,0,66,1
2022-06-29 01:40:00,21.1907,26.6,23.0667,23.2333,23.15,61.5,0,0,66,1
2022-06-29 01:45:00,21.1654,26.6538,23.2429,23.3333,23.1333,61.7333,0,0,66,1
2022-06-29 01:50:00,21.14,26.6333,23.14,23.1833,23.1667,61.9667,0,0,66,1
2022-06-29 01:55:00,21.15,26.6032,22.97,23.1875,23.15,62.2,0,0,66,1
2022-06-29 02:00:00,21.1125,26.573,23,23.1833,22.9,62.4333,0,0,66,1
2022-06-29 02:05:00,21.075,26.5429,22.8,23.15,23.05,62.6667,0,0,66,1
2022-06-29 02:10:00,21.0375,26.5187,22.89,23.0333,22.8667,62,0,0,66,1
2022-06-29 02:15:00,21,26.4946,22.77,23.15,22.9,61.6667,0,0,66,1
2022-06-29 02:20:00,21.0533,26.4705,22.8444,23.1,22.8333,61.5,0,0,66,1
2022-06-29 02:25:00,21.05,26.4464,22.9571,23.15,22.9,61.5,0,0,66,1
2022-06-29 02:30:00,21.0429,26.4223,22.9714,23.26,22.9167,61.8333,0,0,66,1
2022-06-29 02:35:00,21.05,26.3982,22.9714,23.1833,22.9,62.1667,0,0,66,1
2022-06-29 02:40:00,21.0556,26.3741,22.9714,23.175,22.975,62.5,0,0,66,1
2022-06-29 02:45:00,21.04,26.35,22.95,23.0667,22.8333,61.6667,0,0,66,1
2022-06-29 02:50:00,21.0154,26.3455,22.9,23.0667,22.85,61.8571,0,0,66,1
2022-06-29 02:55:00,20.9907,26.35,22.9286,23.1,22.85,62.5,0,0,66,1
2022-06-29 03:00:00,20.9661,26.3214,22.8833,23.0875,22.85,62.5,0,0,66,1
2022-06-29 03:05:00,20.9414,26.2929,22.71,23.075,22.85,62.5,0,0,65,1
2022-06-29 03:10:00,20.9168,26.2643,22.6818,23.1,22.85,62.5,0,0,65,1
2022-06-29 03:15:00,20.8921,26.2357,22.5313,23,22.95,62.5,0,0,66,1
2022-06-29 03:20:00,20.8675,26.2071,22.74,22.8833,22.8375,61.8333,0,0,66,1
2022-06-29 03:25:00,20.8429,26.1786,22.74,22.98,22.725,61.5,0,0,66,1
2022-06-29 03:30:00,20.85,26.15,22.78,22.9333,22.9,61.5,0,0,66,1
2022-06-29 05:50:00,20.8529,25.8333,22.7667,23.0667,22.65,61.5,0,0,65,1
2022-06-29 05:55:00,20.8538,25.85,22.6333,22.92,22.7125,61.5,0,0,65,1
2022-06-29 06:00:00,20.85,25.85,22.7286,22.95,22.775,61.5,0,0,65,1
2022-06-29 08:00:00,20.9964,25.65,22.5563,22.9167,22.9,61.5,0,0,66,1
2022-06-29 08:05:00,21.0166,25.65,22.92,22.9667,22.9,61.3333,0,0,66,1
2022-06-29 08:10:00,21.0369,25.6429,22.9286,23.05,22.85,61.1667,0,0,66,1
2022-06-29 08:15:00,21.0571,25.65,22.8833,23.16,22.8,61,0,0,66,1
2022-06-29 08:20:00,21.0937,25.65,22.84,23.1,22.9,61.5556,0,0,66,1
2022-06-29 08:25:00,21.1302,25.65,22.72,23.125,22.8833,61.5,0,0,66,1
2022-06-29 08:30:00,21.1667,25.65,22.8167,23.18,23.0333,61.4286,0,0,66,1
2022-06-29 08:35:00,21.15,25.65,22.7,23.15,22.8571,61.5333,0,0,66,1
2022-06-29 08:40:00,21.15,25.65,23.05,23.1,22.85,61.3556,0,0,66,1
2022-06-29 08:45:00,21.22,25.65,22.9667,23.1714,22.975,61.1778,0,0,66,1
2022-06-29 08:50:00,21.29,25.65,22.8692,23.2429,22.85,61,0,0,66,1
2022-06-29 08:55:00,21.36,25.65,23.1,23.2333,22.95,61,0,0,66,1
2022-06-29 09:00:00,21.4267,25.65,23.15,23.4,23.05,61.5,0,0,66,1
2022-06-29 09:05:00,21.4933,25.65,23.35,23.4,23.1,61.5,0,0,66,1
2022-06-29 09:10:00,21.56,25.65,23.23,23.44,23.2,61.5,0,0,66,1
2022-06-29 09:15:00,21.55,25.65,23.1385,23.5,23.15,61.6667,0,0,66,1
2022-06-29 09:20:00,21.575,25.65,23.2833,23.6,23.35,61.8333,0,0,66,1
2022-06-29 09:25:00,21.6,25.6533,23.225,23.5,23.2,62,0,0,66,1
2022-06-29 09:30:00,21.625,25.65,23.225,23.4667,23.15,62,0,0,66,1
2022-06-29 09:35:00,21.65,25.65,23.1625,23.55,23.15,61.8333,0,0,65,1
2022-06-29 09:40:00,21.7,25.6833,23.4667,23.5667,23.25,61.6667,0,0,65,1
2022-06-29 09:45:00,21.9,25.7167,23.6,23.6333,23.35,61.5,0,0,66,1
2022-06-29 09:50:00,22.0667,25.75,23.85,23.85,23.5667,61.6429,0,0,65,1
2022-06-29 09:55:00,22.1667,25.7833,23.85,23.9286,23.66,61.7857,0,0,66,1
2022-06-29 10:00:00,22.1908,25.8167,23.85,23.9667,23.725,61.9286,0,0,66,1
2022-06-29 10:05:00,22.215,25.85,23.85,23.92,23.65,62.0714,0,0,66,1
2022-06-29 10:10:00,22.2392,25.85,23.84,23.94,23.6667,62.2143,0,0,66,1
2022-06-29 10:15:00,22.2633,25.85,23.725,23.9333,23.55,62.3571,0,0,66,1
2022-06-29 10:20:00,22.2875,25.85,23.86,23.85,23.6667,62.5,0,0,66,1
2022-06-29 10:25:00,22.3117,25.9,23.8125,23.85,23.6667,61.75,0,0,66,1
2022-06-29 10:30:00,22.3358,25.9136,24.06,24.0143,23.66,61,0,0,66,1
2022-06-29 10:35:00,22.36,25.9273,23.9556,24.025,23.65,62,0,0,66,1
2022-06-29 10:40:00,22.6,25.9409,24.28,24.3667,23.8667,61.8941,0,0,66,1
2022-06-29 10:45:00,22.6,25.9545,24.28,24.1667,23.85,61.7882,0,0,66,1
2022-06-29 10:50:00,22.73,25.9682,24.475,24.425,24.02,61.6824,0,0,66,1
2022-06-29 10:55:00,22.86,25.9818,24.5333,24.46,24.15,61.5765,0,0,66,1
2022-06-29 11:00:00,22.908,25.9955,24.475,24.35,24.1,61.4706,0,0,66,1
2022-06-29 11:05:00,22.956,26.0091,24.5125,24.4333,24.05,62,0,0,65,1
2022-06-29 11:10:00,23.004,26.0227,24.475,24.36,24.05,61.4615,0,0,66,1
2022-06-29 11:15:00,23.052,26.0364,24.65,24.4333,24.05,62,0,0,66,1
2022-06-29 11:20:00,23.1,26.05,24.7167,24.5567,24.05,62.2727,0,0,66,1
2022-06-29 11:25:00,23.1545,26.0571,24.9,24.68,24.15,62.5455,0,0,66,1
2022-06-29 11:30:00,23.2773,26.0914,24.7889,24.6,24.1,62,0,0,66,1
2022-06-29 11:35:00,23.4,26.1257,24.9,24.65,24.2,61.5,0,0,66,1
2022-06-29 11:40:00,23.6,26.16,25.3,24.9,24.4,61.5,0,0,66,1
2022-06-29 11:45:00,23.8,26.15,25.54,25.1,24.6,61.7917,0,0,66,1
2022-06-29 11:50:00,23.93,26.1754,25.575,25.25,24.72,62.0833,0,0,66,1
2022-06-29 11:55:00,24.06,26.2008,25.6333,25.3,24.65,62.375,0,0,66,1
2022-06-29 12:00:00,24.2,26.2263,25.8,25.35,24.7333,62.6667,0,0,66,1
2022-06-29 12:05:00,24.2333,26.2517,26,25.35,24.65,61.75,0,0,66,1
2022-06-29 12:10:00,24.2667,26.2771,25.7333,25.3667,24.65,62,0,0,66,1
2022-06-29 12:15:00,24.3,26.3025,25.84,25.3833,24.55,61.9583,0,0,66,1
2022-06-29 12:20:00,24.3333,26.3279,25.96,25.4,24.7,61.9167,0,0,66,1
2022-06-29 12:25:00,24.3667,26.3533,25.9667,25.25,24.825,61.875,0,0,66,1
2022-06-29 19:50:00,24.2767,26.3,25.7333,25.2,24.72,61.3889,0,0,66,1
2022-06-29 19:55:00,24.2547,26.35,25.84,25.15,24.6,61.3333,0,0,66,1
2022-06-29 21:30:00,23.9297,26.15,25.46,25.05,24.5,62.5,0,0,66,1
2022-06-29 21:35:00,23.9132,26.15,25.45,25.05,24.525,62.5,0,0,66,1
2022-06-29 21:40:00,23.8967,26.15,25.46,25,24.55,62.5,0,0,66,1
2022-06-29 21:45:00,23.8801,26.1444,25.475,25.0667,24.575,62.5,0,0,66,1
2022-06-29 21:50:00,23.8636,26.15,25.4,24.9,24.6,62.5,0,0,66,1
2022-06-29 21:55:00,23.8471,26.1333,25.4,25.05,24.4667,62.5,0,0,66,1
2022-06-29 22:00:00,23.7978,26.1167,25.3,24.8,24.3333,62.5,0,0,66,1
2022-06-29 22:05:00,23.7485,26.1,25.325,24.9857,24.4333,62.5,0,0,66,1
2022-06-29 22:10:00,23.6993,26.0833,25.34,24.8,24.3667,62.5,0,0,66,1
2022-06-29 22:15:00,23.65,26.0667,25.1111,24.85,24.3333,62.5,0,0,66,1
2022-06-29 22:20:00,23.6333,26.05,25.14,24.85,24.2167,62.5,0,0,66,1
2022-06-29 22:25:00,23.6,26.0462,25.2,24.975,24.1,62.5,0,0,66,1
2022-06-29 22:30:00,23.5667,26.05,25.02,24.7,24.2,62.5,0,0,66,1
2022-06-30 00:10:00,22.34,25.84,23.9833,23.9333,23.625,61.5,0,0,66,1
2022-06-30 00:15:00,22.3006,25.85,23.88,23.9333,23.6625,61.5,0,0,66,1
2022-06-30 00:20:00,22.2611,25.85,23.86,23.85,23.7,61.5,0,0,66,1
2022-06-30 00:25:00,22.2217,25.8346,23.825,23.7667,23.6833,61.5,0,0,66,1
2022-06-30 00:30:00,22.1823,25.8192,23.85,23.7,23.6667,61.25,0,0,66,1
2022-06-30 00:35:00,22.1429,25.8038,23.7333,24,23.65,61,0,0,66,1
2022-06-30 00:40:00,22.15,25.7885,23.725,23.7333,23.675,62,0,0,66,1
2022-06-30 00:45:00,22.15,25.7731,23.86,24.2,23.7,62.1,0,0,66,1
2022-06-30 00:50:00,22.15,25.7577,23.7333,23.975,23.7,62.2,0,0,66,1
2022-06-30 00:55:00,22.15,25.7423,23.7333,23.7333,23.6,62.3,0,0,66,1
2022-06-30 01:00:00,22.15,25.7269,23.85,23.7667,23.55,62.4,0,0,66,1
2022-06-30 01:05:00,22.15,25.7115,23.85,23.7667,23.6,62.5,0,0,66,1
2022-06-30 01:10:00,22.15,25.6962,23.7333,23.7667,23.6,62,0,0,66,1
2022-06-30 01:15:00,22.15,25.6808,23.7,23.775,23.6333,61.5,0,0,66,1
2022-06-30 04:40:00,22,25.3455,23.38,23.65,23.4333,61.5,0,0,66,1
2022-06-30 04:45:00,22.0188,25.35,23.38,23.6,23.4667,61.5,0,0,66,1
2022-06-30 04:50:00,22.0375,25.35,23.46,23.675,23.5,61.5,0,0,66,1
2022-06-30 04:55:00,22.0563,25.425,23.42,23.6,23.35,60.5,0,0,66,1
2022-06-30 05:00:00,22.075,25.5,23.38,23.35,23.2571,25.8696,0,0,56,1
2022-06-30 05:05:00,22,25.35,23.4,23.5167,23.25,56.4,0,0,65,1
2022-06-30 05:10:00,21.9167,25.35,23.2571,23.6429,23.4333,61.6667,0,0,66,1
2022-06-30 05:15:00,21.8333,25.34,23.38,23.5833,23.35,61.5,0,0,66,1
2022-06-30 07:10:00,22.5667,25.3571,24.2,24.12,23.85,61.3889,0,0,66,1
2022-06-30 07:15:00,22.7,25.35,24.3,24.2667,24,61.3333,0,0,66,1
2022-06-30 07:20:00,22.7533,25.3786,24.2333,24.25,23.95,61.6,0,0,66,1
2022-06-30 07:25:00,22.8067,25.4071,24.42,24.35,23.9,61.5,0,0,66,1
2022-06-30 07:30:00,22.86,25.4357,24.46,24.35,23.85,61.4,0,0,66,1
2022-06-30 07:35:00,22.98,25.4643,24.5429,24.5,23.95,61.3,0,0,66,1
2022-06-30 07:40:00,23.1,25.4929,24.725,24.4333,24.05,61.2,0,0,66,1
2022-06-30 07:45:00,23.15,25.5214,24.84,24.55,24.0667,61.1,0,0,66,1
2022-06-30 07:50:00,23.2,25.55,24.7333,24.6,24.1167,61,0,0,66,1
2022-06-30 07:55:00,23.3667,25.56,25.0667,24.65,24.1667,60.8,0,0,66,1
2022-06-30 08:00:00,23.4333,25.5913,24.96,24.9,24.4,61.15,0,0,66,1
2022-06-30 08:05:00,23.5,25.6226,24.8786,24.9,24.3667,61.5,0,0,66,1
2022-06-30 08:10:00,23.5667,25.6538,25.14,25,24.5,61.5,0,0,66,1
2022-06-30 08:15:00,23.5889,25.6846,25.14,25,24.45,61.3333,0,0,66,1
2022-06-30 08:20:00,23.6111,25.7154,25.16,25,24.4,61.1667,0,0,66,1
2022-06-30 08:25:00,23.6333,25.7462,24.96,25,24.35,61,0,0,66,1
2022-06-30 08:30:00,23.6556,25.7769,25.2333,24.8833,24.45,62,0,0,66,1
2022-06-30 08:35:00,23.6778,25.8077,25.05,24.9333,24.35,61.9375,0,0,66,1
2022-06-30 08:40:00,23.7,25.8385,25.2077,24.85,24.45,61.875,0,0,66,1
2022-06-30 08:45:00,23.9,25.8692,25.5667,25.125,24.6,61.8125,0,0,66,1
2022-06-30 08:50:00,24.15,25.9,25.8167,25.3,24.65,61.75,0,0,66,1
2022-06-30 08:55:00,24.1917,25.914,25.9,25.35,24.775,61.6875,0,0,66,1
2022-06-30 09:00:00,24.2333,25.9281,25.86,25.3,24.9,61.625,0,0,66,1
2022-06-30 09:05:00,24.275,25.9421,25.9,25.4333,24.8125,61.5625,0,0,66,1
2022-06-30 09:10:00,24.3167,25.9562,25.6833,25.4,24.725,61.5,0,0,66,1
2022-06-30 09:15:00,24.3583,25.9702,25.85,25.4,24.5667,61.5,0,0,66,1
2022-06-30 09:20:00,24.4,25.9843,25.9125,25.4,24.72,61.5,0,0,66,1
2022-06-30 09:25:00,24.4533,25.9983,26.075,25.375,24.835,61.5,0,0,66,1
2022-06-30 09:30:00,24.5067,26.0124,26.1333,25.6,24.95,61.5,0,0,66,1
2022-06-30 09:35:00,24.56,26.0264,26.0375,25.8,25.05,61.5758,0,0,66,1
2022-06-30 09:40:00,24.6133,26.0405,26.2667,25.55,24.8,61.6515,0,0,66,1
2022-06-30 09:45:00,24.6667,26.0545,26.2,25.5333,24.9,61.7273,0,0,66,1
2022-06-30 09:50:00,24.9,26.0882,26.4,25.65,25.15,61.803,0,0,66,1
2022-06-30 09:55:00,24.9556,26.1219,26.475,26,25.16,61.8788,0,0,66,1
2022-06-30 10:00:00,25.0111,26.1556,26.55,25.9,25.05,61.9545,0,0,66,1
2022-06-30 10:05:00,25.0667,26.188,26.6,25.9833,25.3,62.0303,0,0,66,1
2022-06-30 10:10:00,25.1667,26.2204,26.5857,26.0056,25.3333,62.1061,0,0,66,1
2022-06-30 10:15:00,25.2067,26.2528,26.7333,26.0278,25.3511,62.1818,0,0,66,1
2022-06-30 10:20:00,25.2467,26.2852,26.8,26.05,25.3689,62.2576,0,0,66,1
2022-06-30 10:25:00,25.2867,26.3176,26.8,26.085,25.3867,62.3333,0,0,66,1
2022-06-30 10:30:00,25.3267,26.35,26.725,26.12,25.4044,61.5714,0,0,66,1
2022-06-30 10:35:00,25.3667,26.3571,26.9,26.05,25.4222,61.5476,0,0,66,1
2022-06-30 10:40:00,25.4667,26.3957,27,26.1571,25.44,61.5238,0,0,66,1
2022-06-30 10:45:00,25.5667,26.4343,27,26.5,25.7,61.5,0,0,66,1
2022-06-30 10:50:00,25.6333,26.4729,27.1,26.4,25.65,61.5,0,0,66,1
2022-06-30 10:55:00,25.7,26.5114,27.2667,26.4,25.6,61.5,0,0,66,1
2022-06-30 11:00:00,25.85,26.55,27.35,26.45,25.6667,61.5,0,0,66,1
2022-06-30 11:05:00,25.85,26.56,27.2091,26.5,25.74,61.5,0,0,66,1
2022-06-30 11:10:00,25.855,26.59,27.1,26.3,25.8,61.6111,0,0,66,1
2022-06-30 11:15:00,25.86,26.62,27.22,26.46,25.7333,61.7222,0,0,66,1
2022-06-30 11:20:00,25.9567,26.65,27.3667,26.55,25.6714,61.8333,0,0,66,1
2022-06-30 11:25:00,26.0533,26.66,27.5143,26.65,25.8524,61.9444,0,0,66,1
2022-06-30 11:30:00,26.15,26.7093,27.775,27,26.0333,62.0556,0,0,66,1
2022-06-30 11:35:00,26.3667,26.7586,27.85,27.0333,26.3,62.1667,0,0,66,1
2022-06-30 11:40:00,26.4633,26.8079,27.925,27.0389,26.2,62.2778,0,0,66,1
2022-06-30 11:45:00,26.56,26.8571,28,27.0444,26.15,62.3889,0,0,66,1
2022-06-30 11:50:00,26.63,26.8875,28,27.05,26.4,62.5,0,0,66,1
2022-06-30 11:55:00,26.7,26.9179,28.0333,27.275,26.5333,62.5,0,0,65,1
2022-06-30 12:00:00,26.7833,26.9482,28.2,27.4,26.7333,62.1667,0,0,66,1
2022-06-30 12:05:00,26.8667,26.9786,28.3,27.7667,27.1333,61.8333,0,0,66,1
2022-06-30 12:10:00,26.9311,27.0089,28.3333,27.9,27.2667,61.5,0,0,66,1
2022-06-30 12:15:00,26.9956,27.0393,28.3667,27.9,27.15,61.8333,0,0,66,1
2022-06-30 12:20:00,27.06,27.0696,28.52,27.9,27.4,62.1667,0,0,66,1
2022-06-30 12:25:00,27.16,27.1,28.46,28.1,27.35,62.5,0,0,66,1
2022-06-30 12:30:00,27.1333,27.05,28.4,28.1,27.5,61.4615,0,0,66,1
2022-06-30 12:35:00,27.1545,27.0857,28.52,28.125,27.55,61.6667,0,0,65,1
2022-06-30 12:40:00,27.14,27.1214,28.4889,28.3,27.42,61.6429,0,0,66,1
2022-06-30 12:45:00,27.095,27.1571,28.35,27.86,27.3333,61.619,0,0,65,1
2022-06-30 12:50:00,27.05,27.174,28.35,27.85,27.54,61.5952,0,0,66,1
2022-06-30 12:55:00,27.0333,27.191,28.34,28.15,27.7333,61.5714,0,0,66,1
2022-06-30 13:00:00,27.0571,27.2079,28.3667,28.15,27.7,61.5476,0,0,66,1
2022-06-30 13:05:00,27.04,27.2248,28.3,28.275,27.9667,61.5238,0,0,66,1
2022-06-30 13:10:00,26.9925,27.2417,28.2286,28.24,27.8857,61.5,0,0,66,1
2022-06-30 13:15:00,26.945,27.2586,28.2,28.3,28,61.5,0,0,66,1
2022-06-30 13:20:00,26.8975,27.2755,28.2,28.15,27.8625,61.5,0,0,66,1
2022-06-30 13:25:00,26.85,27.2924,28.2143,28.2,27.8667,61.5,0,0,66,1
2022-06-30 13:30:00,26.9583,27.3093,28.3571,28.35,28.1,61.5,0,0,66,1
2022-06-30 13:35:00,27.0667,27.3262,28.52,28.5667,28.3333,61.75,0,0,66,1
2022-06-30 13:40:00,27.2,27.3431,28.58,28.5667,28.3,62,0,0,66,1
2022-06-30 13:45:00,27.25,27.36,28.64,28.6667,28.4,62.25,0,0,66,1
2022-06-30 13:50:00,27.3,27.35,28.7,28.7,28.375,62.5,0,0,66,1
2022-06-30 13:55:00,27.35,27.3705,28.75,28.65,28.35,62.5,0,0,66,1
2022-06-30 14:00:00,27.4,27.3909,28.8,28.76,28.6,62.5,0,0,66,1
2022-06-30 14:05:00,27.35,27.4114,28.8667,28.88,28.6625,62.5,0,0,66,1
2022-06-30 14:10:00,27.6,27.4318,29.0143,29,28.725,62.5,0,0,66,1
2022-06-30 14:15:00,27.5833,27.4523,28.9667,28.9333,28.735,62.5,0,0,66,1
2022-06-30 14:20:00,27.5667,27.4727,28.9033,28.8667,28.745,62.5,0,0,66,1
2022-06-30 14:25:00,27.55,27.4932,28.84,28.8,28.755,62.5714,0,0,66,1
2022-06-30 14:30:00,27.55,27.5136,28.9,28.86,28.765,61.6,0,0,66,1
2022-06-30 14:35:00,27.5,27.5341,28.8333,28.8333,28.775,61.8,0,0,66,1
2022-06-30 14:40:00,27.4167,27.5545,28.6,28.85,28.64,61.65,0,0,66,1
2022-06-30 14:45:00,27.3333,27.5455,28.5619,28.825,28.55,61.5,0,0,66,1
2022-06-30 14:50:00,27.285,27.5667,28.5238,28.8,28.625,61.6667,0,0,66,1
2022-06-30 14:55:00,27.2367,27.55,28.4857,28.6333,28.5333,61.8333,0,0,65,1
2022-06-30 16:15:00,26.65,27.65,28.24,28.5333,28.35,62.5,0,0,66,1
2022-06-30 16:20:00,26.6,27.65,28.1,28.4,28.45,62.5,0,0,66,1
2022-06-30 16:25:00,26.55,27.65,27.9,28.2,28.16,62.6667,0,0,66,1
2022-06-30 16:30:00,26.3,27.6538,27.7286,28.05,28.05,62,0,0,66,1
2022-06-30 16:35:00,26.2467,27.65,27.7667,28.15,27.975,62.0833,0,0,66,1
2022-06-30 16:40:00,26.1933,27.6333,27.7667,28.1,27.9143,62.1667,0,0,66,1
2022-06-30 16:45:00,26.14,27.65,27.6167,27.8333,27.85,62.25,0,0,66,1
2022-06-30 16:50:00,26.0333,27.66,27.6,27.85,27.9,62.3333,0,0,66,1
2022-06-30 16:55:00,26.0361,27.6,27.6,27.85,27.85,62.4167,0,0,66,1
2022-06-30 17:00:00,26.0389,27.65,27.6,27.85,27.7222,62.5,0,0,66,1
2022-06-30 17:05:00,26.0417,27.6333,27.56,27.65,27.5944,61.8667,0,0,66,1
2022-06-30 17:10:00,26.0444,27.6167,27.56,27.45,27.4667,61.7857,0,0,66,1
2022-06-30 17:15:00,26.0472,27.6,27.6667,27.24,26.8143,61.9643,0,0,66,1
2022-06-30 17:20:00,26.05,27.5833,27.6,27.2,26.3333,62.1429,0,0,65,1
2022-06-30 17:25:00,25.9833,27.5667,27.6,26.84,26.1333,62.3214,0,0,66,1
2022-06-30 17:30:00,25.9167,27.55,27.4,26.7143,26.14,62.5,0,0,66,1
2022-06-30 17:35:00,25.85,27.5444,27.35,26.725,25.995,62,0,0,66,1
2022-06-30 17:40:00,25.84,27.5292,27.35,26.575,25.85,61.5,0,0,66,1
2022-06-30 17:45:00,25.78,27.5139,27.235,26.55,25.8333,61.5,0,0,66,1
2022-06-30 17:50:00,25.72,27.4987,27.23,26.55,25.85,61.5,0,0,66,1
2022-06-30 17:55:00,25.66,27.4834,27.2667,26.55,25.8125,61.5,0,0,66,1
2022-06-30 18:00:00,25.6,27.4682,27.12,26.525,25.775,61.5,0,0,66,1
2022-06-30 18:05:00,25.55,27.4529,27.175,26.35,25.65,61.5,0,0,66,1
2022-06-30 18:10:00,25.5462,27.4377,27.175,26.3333,25.65,61.5,0,0,66,1
2022-06-30 18:15:00,25.511,27.4224,27.1,26.35,25.6667,61.5,0,0,66,1
2022-06-30 18:20:00,25.4758,27.4072,27.1,26.425,25.7167,61.5,0,0,66,1
2022-06-30 18:25:00,25.4407,27.3919,27.1143,26.3667,25.65,61.5,0,0,66,1
2022-06-30 18:30:00,25.4055,27.3767,27.06,26.375,25.65,61.5,0,0,66,1
2022-06-30 18:35:00,25.3703,27.3614,27.1,26.35,25.65,61.5,0,0,66,1
2022-06-30 18:40:00,25.3352,27.3462,26.8778,26.3,25.65,61.5,0,0,66,1
2022-06-30 18:45:00,25.3,27.35,26.9,26.2167,25.55,61.775,0,0,66,1
2022-06-30 18:50:00,25.22,27.35,26.7667,26.1333,25.55,62.05,0,0,66,1
2022-06-30 18:55:00,25.14,27.3314,26.8,26.1,25.35,62.325,0,0,66,1
2022-06-30 19:00:00,25.1533,27.3128,26.8,26.14,25.4167,62.6,0,0,66,1
2022-06-30 19:05:00,25.1667,27.2942,26.8167,26.18,25.46,62.4286,0,0,66,1
2022-06-30 19:10:00,25.15,27.2756,26.7133,26.1667,25.35,62.4464,0,0,66,1
2022-06-30 19:15:00,25.1333,27.257,26.7556,26.1167,25.475,62.4643,0,0,66,1
2022-06-30 19:20:00,25.0833,27.2384,26.68,26.1,25.34,62.4821,0,0,66,1
2022-06-30 19:25:00,25.0333,27.2198,26.68,26,25.3017,62.5,0,0,66,1
2022-06-30 19:30:00,24.9722,27.2012,26.5,25.9,25.2633,62.6667,0,0,66,1
2022-06-30 19:35:00,24.9111,27.1826,26.525,25.925,25.225,62.5,0,0,66,1
2022-06-30 19:40:00,24.85,27.164,26.4667,25.875,25.2333,62.3333,0,0,66,1
2022-06-30 19:45:00,24.8455,27.1455,26.4667,25.875,25.25,62.3889,0,0,66,1
2022-06-30 19:50:00,24.7227,27.15,26.4667,25.7,25.05,62.4444,0,0,66,1
2022-06-30 19:55:00,24.6,27.1167,26.4667,25.65,25,62.5,0,0,66,1
2022-06-30 20:00:00,24.62,27.0833,26.1556,25.5667,25.05,62.5,0,0,66,1
2022-06-30 20:05:00,24.5276,27.05,26.2667,25.6,24.95,62.5,0,0,66,1
2022-06-30 20:10:00,24.4352,27.0429,26.0571,25.58,24.85,62.5,0,0,66,1
2022-06-30 20:15:00,24.3429,27.05,25.96,25.56,24.92,62.5,0,0,66,1
2022-06-30 21:25:00,23.75,26.8,25.45,25,24.55,62.4545,0,0,66,1
2022-06-30 22:50:00,22.8333,26.4252,24.475,24.15,23.85,62.5,0,0,66,1
2022-06-30 22:55:00,22.7722,26.4022,24.26,24.25,23.85,62.2857,0,0,66,1
2022-06-30 23:00:00,22.7111,26.3793,24.38,24.25,23.85,62.0714,0,0,66,1
2022-06-30 23:05:00,22.65,26.3563,24.3667,24.15,23.9,61.8571,0,0,66,1
2022-06-30 23:10:00,22.64,26.3333,24.35,24.2667,23.8,61.6429,0,0,66,1
2022-06-30 23:15:00,22.595,26.35,24.2,24.125,23.875,61.4286,0,0,66,1
2022-06-30 23:20:00,22.55,26.3296,24.38,24.35,23.95,61.2143,0,0,66,1
2022-06-30 23:25:00,22.54,26.3092,24.3,24.06,23.95,61,0,0,66,1
2022-06-30 23:30:00,22.5154,26.2888,24.0714,24.1,23.85,62,0,0,66,1
2022-06-30 23:35:00,22.4907,26.2685,24.0714,24.2,23.75,62.0833,0,0,66,1
2022-06-30 23:40:00,22.4661,26.2481,24.18,24.05,23.65,62.1667,0,0,66,1
2022-06-30 23:45:00,22.4414,26.2277,24.18,24.3,23.74,62.25,0,0,66,1
2022-06-30 23:50:00,22.4168,26.2073,24.075,24.1143,23.725,62.3333,0,0,66,1
2022-06-30 23:55:00,22.3921,26.1869,24.18,24.0667,23.65,62.4167,0,0,66,1
2022-09-01 00:00:00,14.7833,21.0778,16.3167,17.0571,16.84,60.5,0,0,64,1
2022-09-01 00:05:00,14.7417,21.05,16.35,16.9833,16.8,60.5,0,0,64,1
2022-09-01 00:10:00,14.7,21.0455,16.26,17.0143,16.88,60.5,0,0,64,1
2022-09-01 00:15:00,14.6778,21.0237,16.3833,17.0375,16.85,59.75,0,0,64,1
2022-09-01 00:20:00,14.6556,21.002,16.32,16.9667,16.8333,59,0,0,64,1
2022-09-01 00:25:00,14.6333,20.9803,15.875,17.0667,16.75,59.6,0,0,64,1
2022-09-01 00:30:00,14.6111,20.9586,16.1,16.88,16.75,59.78,0,0,64,1
2022-09-01 00:35:00,14.5889,20.9369,16.36,16.875,16.75,59.96,0,0,64,1
2022-09-01 00:40:00,14.5667,20.9152,16.24,16.94,16.75,60.14,0,0,64,1
2022-09-01 00:45:00,14.5444,20.8934,15.8625,16.8857,16.75,60.32,0,0,64,1
2022-09-01 00:50:00,14.5222,20.8717,15.8625,16.9,16.765,60.5,0,0,64,1
2022-09-01 00:55:00,14.5,20.85,15.9667,17.025,16.78,60.3,0,0,64,1
2022-09-01 01:00:00,14.46,20.8455,15.5286,16.7714,16.55,60.1,0,0,64,1
2022-09-01 03:00:00,13.8,20.5167,15.1,16.125,16.05,60.5,0,0,65,1
2022-09-01 03:05:00,13.7833,20.5016,15.28,16.2,16.05,60.1,0,0,64,1
2022-09-01 03:10:00,13.7667,20.4864,15.32,16.1667,16.05,59.5,0,0,64,1
2022-09-01 03:15:00,13.75,20.4713,15.28,16.15,16.0667,59.5,0,0,64,1
2022-09-01 03:20:00,13.7333,20.4561,14.9875,16.1667,16.0833,59.5,0,0,64,1
2022-09-01 03:25:00,13.7167,20.441,15.16,16.16,16.1,59.5,0,0,64,1
2022-09-01 03:30:00,13.7,20.4258,15.16,16.1333,15.8,59.5,0,0,64,1
2022-09-01 03:35:00,13.6833,20.4106,14.9167,16.0143,15.92,59.5,0,0,64,1
2022-09-01 03:40:00,13.6667,20.3955,15.1,16.05,15.8733,59.5,0,0,64,1
2022-09-01 03:45:00,13.65,20.3803,14.8571,16.05,15.8267,59.5,0,0,65,1
2022-09-01 03:50:00,13.6333,20.3652,14.8583,16.05,15.78,59.5,0,0,65,1
2022-09-01 03:55:00,13.6167,20.35,15,16.05,15.7333,59.5,0,0,65,1
2022-09-01 04:00:00,13.6,20.34,15,15.95,15.9,59.5,0,0,64,1
2022-09-01 04:05:00,13.5333,20.35,15,16,15.85,59.5,0,0,64,1
2022-09-01 04:10:00,13.55,20.3346,15.0667,15.95,15.8,59.5,0,0,64,1
2022-09-01 04:15:00,13.56,20.3192,15.08,16,15.9,59.5,0,0,64,1
2022-09-01 04:20:00,13.5511,20.3038,14.98,16.0333,15.85,59.5,0,0,64,1
2022-09-01 04:25:00,13.5422,20.2885,14.98,15.95,15.8333,59.5,0,0,64,1
2022-09-01 04:30:00,13.5333,20.2731,15,15.92,15.6667,59.5,0,0,64,1
2022-09-01 04:35:00,13.5417,20.2577,15.02,15.9,15.6667,59.5,0,0,64,1
2022-09-01 04:40:00,13.55,20.2423,14.95,15.975,15.6,59.5,0,0,64,1
2022-09-01 04:45:00,13.56,20.2269,14.88,16.0333,15.75,59.5,0,0,64,1
2022-09-01 04:50:00,13.5589,20.2115,14.8273,16.1333,15.9,59.5,0,0,64,1
2022-09-01 04:55:00,13.5578,20.1962,15.1167,15.95,15.9667,59.5,0,0,64,1
2022-09-01 05:00:00,13.5568,20.1808,15.25,16.14,15.9,59.5,0,0,64,1
2022-09-01 05:05:00,13.5557,20.1654,15.22,16.1333,15.9,59.5,0,0,64,1
2022-09-01 05:10:00,13.5546,20.15,14.8182,15.975,15.9,59.5,0,0,64,1
2022-09-01 05:15:00,13.5535,20.1467,14.8556,16.02,15.9,59.5,0,0,64,1
2022-09-01 05:20:00,13.5525,20.15,14.8182,16.05,15.8,59.5,0,0,64,1
2022-09-01 05:25:00,13.5514,20.13,15,16,15.9,59.5,0,0,64,1
2022-09-01 05:30:00,13.5503,20.11,14.925,15.8333,15.9111,59.5,0,0,64,1
