timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-01 05:35:00,13.5492,20.09,14.98,16.0333,15.9222,59.4815,0,0,64,1
2022-09-01 05:40:00,13.5481,20.07,15,16.0286,15.9333,59.463,0,0,64,1
2022-09-01 05:45:00,13.5471,20.05,14.875,15.8,15.8583,59.4444,0,0,64,1
2022-09-01 05:50:00,13.55,20.0455,14.98,15.9667,15.7833,59.6667,0,0,64,1
2022-09-01 07:00:00,14.53,20.2278,15.9,16.75,16.55,59.5,0,0,64,1
2022-09-01 07:05:00,14.56,20.2556,16.075,16.82,16.66,59.625,0,0,64,1
2022-09-01 07:10:00,14.6,20.2833,16.075,16.8,16.75,59.75,0,0,64,1
2022-09-01 07:15:00,14.64,20.3111,16.1,16.85,16.7583,59.875,0,0,64,1
2022-09-01 07:20:00,14.68,20.3389,16.06,16.8833,16.7667,60,0,0,64,1
2022-09-01 07:25:00,14.72,20.3667,16.1167,16.8833,16.8,60.125,0,0,64,1
2022-09-01 07:30:00,14.76,20.35,16.08,16.925,16.875,60.25,0,0,64,1
2022-09-01 07:35:00,14.8,20.392,16.15,16.92,16.75,60.375,0,0,64,1
2022-09-01 07:40:00,14.9,20.434,16.2833,17.0556,16.9,60.5,0,0,64,1
2022-09-01 07:45:00,15,20.476,16.6,17.16,17,59.5,0,0,64,1
2022-09-01 07:50:00,15.0286,20.518,16.4286,17.3,17.1,60.5,0,0,64,1
2022-09-01 07:55:00,15.0571,20.56,16.66,17.5,17.075,60.3333,0,0,64,1
2022-09-01 08:00:00,15.05,20.7,16.6,17.2667,17.2125,60.1667,0,0,64,1
2022-09-01 08:05:00,15.175,20.65,16.575,17.35,17.35,60,0,0,64,1
2022-09-01 08:10:00,15.3,20.72,16.7667,17.4286,17.3667,59.8333,0,0,64,1
2022-09-01 08:15:00,15.425,20.79,16.76,17.84,17.52,59.6667,0,0,64,1
2022-09-01 08:20:00,15.55,20.86,16.775,17.75,17.6,59.5,0,0,64,1
2022-09-01 09:30:00,17.1,21.5167,18.4556,19.15,19.1,59.5,0,0,64,1
2022-09-01 09:35:00,17.1833,21.5667,18.68,19.4,19.125,59.625,0,0,64,1
2022-09-01 09:40:00,17.2667,21.6167,18.75,19.6,19.4,59.75,0,0,64,1
2022-09-01 09:45:00,17.35,21.6667,18.8143,19.7,19.375,59.875,0,0,64,1
2022-09-01 09:50:00,17.3375,21.8667,19,19.925,19.52,60,0,0,64,1
2022-09-01 09:55:00,17.325,21.8625,18.6818,20,19.44,60.125,0,0,64,1
2022-09-01 10:00:00,17.3125,21.8583,18.75,20.0667,19.35,60.25,0,0,64,1
2022-09-01 10:05:00,17.3,21.8542,18.65,20.15,19.35,60.375,0,0,64,1
2022-09-01 10:10:00,17.36,21.85,18.9,20.3333,19.425,60.5,0,0,64,1
2022-09-01 10:15:00,17.6,21.8458,19.1,20.4,19.625,61,0,0,64,1
2022-09-01 10:20:00,17.4,21.8417,18.44,19.9,19.4667,60.25,0,0,64,1
2022-09-01 10:25:00,16.9667,21.8375,17.7182,19.4,18.86,60.3,0,0,64,1
2022-09-01 10:30:00,16.4667,21.8333,17.4,18.54,18.4667,60.35,0,0,64,1
2022-09-01 10:35:00,16.1,21.84,17.375,18.35,18.2,60.4,0,0,64,1
2022-09-01 10:40:00,16.2333,21.8467,17.975,18.4333,18.1143,60.45,0,0,64,1
2022-09-01 10:45:00,16.3667,21.8533,17.8375,18.6833,18.4167,60.5,0,0,64,1
2022-09-01 10:50:00,16.6,21.86,18.28,18.9,18.5667,59.5,0,0,64,1
2022-09-01 10:55:00,16.75,21.92,18.45,18.9667,18.8,59.8333,0,0,64,1
2022-09-01 11:00:00,16.9,21.98,18.52,19.3,19.1333,60.1667,0,0,64,1
2022-09-01 11:05:00,17.1,22.04,18.66,19.425,19.1667,60.5,0,0,64,1
2022-09-01 11:10:00,17.35,22.1,18.7455,19.6667,19.4,60.55,0,0,64,1
2022-09-01 11:15:00,17.4333,22.12,19.0167,19.6667,19.55,60.6,0,0,64,1
2022-09-01 11:20:00,17.5167,22.14,19.0143,19.9,19.62,60.3333,0,0,65,1
2022-09-01 11:25:00,17.6,22.16,19.1333,20,19.55,59.5714,0,0,64,1
2022-09-01 11:30:00,17.6833,22.1582,19.16,20.1,19.65,59.5,0,0,64,1
2022-09-01 11:35:00,17.7667,22.1564,19.1,20.1667,19.5833,59.65,0,0,64,1
2022-09-01 11:40:00,17.85,22.1545,19.1444,20.3583,19.8333,59.8,0,0,64,1
2022-09-01 11:45:00,17.79,22.1527,19.3,20.55,19.85,59.95,0,0,64,1
2022-09-01 11:50:00,17.73,22.1509,19.2625,20.46,19.85,60.1,0,0,64,1
2022-09-01 11:55:00,17.67,22.1491,19.3375,20.605,19.8667,60.25,0,0,64,1
2022-09-01 12:00:00,17.61,22.1473,19.3667,20.75,20.0571,59.5,0,0,63,1
2022-09-01 12:05:00,17.55,22.1455,18.67,20.55,19.525,60,0,0,64,1
2022-09-01 12:10:00,16.9667,22.1436,18.0833,19.9,18.82,60.1667,0,0,65,1
2022-09-01 12:15:00,16.7667,22.1418,17.6571,18.9,18.8375,60.3333,0,0,64,1
2022-09-01 12:20:00,16.5,22.14,17.65,18.575,18.4667,60.5,0,0,64,1
2022-09-01 12:25:00,16.5222,22.095,17.7857,18.65,18.5,60.5,0,0,64,1
2022-09-01 12:30:00,16.5444,22.05,18.125,18.7,18.6,60.5,0,0,65,1
2022-09-01 12:35:00,16.5667,22.0429,18.1,18.825,18.7,60.5,0,0,64,1
2022-09-01 12:40:00,16.9,22.05,18.3667,19.08,18.85,60.5,0,0,64,1
2022-09-01 12:45:00,17.1,22.05,18.6714,19.3333,19.15,60.5,0,0,64,1
2022-09-01 12:50:00,17.4,22.0529,18.95,19.6667,19.5333,60.5,0,0,64,1
2022-09-01 12:55:00,17.6,22.05,19.25,19.7,19.65,60.5,0,0,64,1
2022-09-01 13:00:00,17.8667,22.105,19.3625,19.95,19.9667,60.5,0,0,64,1
2022-09-01 13:05:00,18.1,22.16,19.4636,19.9,20.2,60.5,0,0,64,1
2022-09-01 13:10:00,18.05,22.155,19.6,20.25,20.24,60.5,0,0,64,1
2022-09-01 13:15:00,18,22.15,19.325,20.5,20.1,60.8,0,0,63,1
2022-09-01 13:20:00,17.8,22.145,18.9889,20.4,19.72,59.5,0,0,64,1
2022-09-01 13:25:00,17.4667,22.14,18.5,20.3667,19.22,59.8333,0,0,63,1
2022-09-01 13:30:00,17.05,22.09,18.2333,20.34,18.9333,59.5,0,0,64,1
2022-09-01 13:35:00,17.075,22.04,18.225,19.0667,19.0333,60.5,0,0,64,1
2022-09-01 13:40:00,17.1,22.05,18.66,19.525,19.16,60.5,0,0,64,1
2022-09-01 13:45:00,17.1357,22.05,18.6,19.7,19.2,60.5,0,0,64,1
2022-09-01 13:50:00,17.1714,22.05,18.74,19.78,19.175,60.1667,0,0,64,1
2022-09-01 13:55:00,17.2071,22.05,18.6714,19.86,19.15,59.8333,0,0,64,1
2022-09-01 14:00:00,17.2429,22.05,18.5333,20.1,19.2,59.5,0,0,64,1
2022-09-01 14:05:00,17.2786,22.05,18.7,20.15,19.15,59.5,0,0,64,1
2022-09-01 14:10:00,17.3143,22.05,18.725,20.275,19.35,60,0,0,64,1
2022-09-01 14:15:00,17.35,22.05,18.75,20.45,19.5333,60.5,0,0,64,1
2022-09-01 14:20:00,17.56,22.05,19.225,20.425,19.74,60.5,0,0,64,1
2022-09-01 14:25:00,17.85,22.05,19.3714,20.4,19.86,60.5,0,0,64,1
2022-09-01 14:30:00,18.1,22.05,19.5375,20.65,20.2,60.5,0,0,64,1
2022-09-01 14:35:00,18.08,22.05,19.54,20.6667,20.3,60.5,0,0,64,1
2022-09-01 14:40:00,18.06,22.05,19.72,20.6333,20.15,60.5,0,0,64,1
2022-09-01 14:45:00,18.04,22.0571,19.6667,20.7167,20.3,60.5,0,0,64,1
2022-09-01 14:50:00,18.02,22.0444,19.4571,20.65,20.0333,60.5,0,0,64,1
2022-09-01 14:55:00,18,22.0526,19.2625,20.8,20,60.5,0,0,64,1
2022-09-01 15:00:00,18.1,22.05,19.4167,20.9,20.0667,60.1667,0,0,64,1
2022-09-01 15:05:00,18.05,22.0489,19.5667,21,20.2333,59.8333,0,0,64,1
2022-09-01 15:10:00,18,22.0477,19.5125,20.85,20.05,59.5,0,0,63,1
2022-09-01 15:15:00,17.6333,22.0466,18.6455,20.94,19.625,59.5,0,0,63,1
2022-09-01 15:20:00,17.1667,22.0455,18.0667,20.84,18.9,59.5,0,0,64,1
2022-09-01 15:25:00,16.75,21.9952,17.8,19.05,18.8714,59.5,0,0,64,1
2022-09-01 15:30:00,16.5,21.9449,17.7167,18.6,18.55,59.5,0,0,64,1
2022-09-01 15:35:00,16.425,21.8947,17.7167,18.5286,18.3333,59.5,0,0,64,1
2022-09-01 15:40:00,16.35,21.8444,17.6375,18.4,18.425,59.5,0,0,64,1
2022-09-01 16:55:00,17.5667,21.85,18.9,20.0667,19.55,60.5,0,0,64,1
2022-09-01 17:00:00,17.5583,21.8545,18.8063,20.2,19.54,60.5,0,0,64,1
2022-09-01 17:05:00,17.55,21.8516,18.9375,20.3125,19.54,60.5,0,0,64,1
2022-09-01 17:10:00,17.5417,21.8487,19,20.425,19.55,60.5,0,0,64,1
2022-09-01 17:15:00,17.5333,21.8458,18.7667,20.3667,19.35,60.5,0,0,64,1
2022-09-01 17:20:00,17.55,21.8429,19,20.5,19.5,60.5,0,0,64,1
2022-09-01 17:25:00,17.4417,21.84,18.72,20.48,19.3667,60.5,0,0,64,1
2022-09-01 17:30:00,17.3333,21.85,18.5667,20.65,19.35,60.5,0,0,64,1
2022-09-01 17:35:00,17.2944,21.85,18.6667,20.7,19.25,59.7143,0,0,64,1
2022-09-01 17:40:00,17.2556,21.8267,18.725,20.675,19.25,59.6667,0,0,64,1
2022-09-01 17:45:00,17.2167,21.8033,18.84,20.65,19.35,59.6111,0,0,64,1
2022-09-01 17:50:00,17.1778,21.78,18.5714,20.55,19.2694,59.5556,0,0,64,1
2022-09-01 17:55:00,17.1389,21.7567,18.4286,20.75,19.1889,59.5,0,0,64,1
2022-09-01 18:00:00,17.1,21.7333,18.4833,20.54,19.1,60,0,0,64,1
2022-09-01 18:05:00,17.05,21.71,18.3,20.55,19.1,60.5,0,0,64,1
2022-09-01 18:10:00,17,21.6867,18.1375,20.0857,18.9,60.3333,0,0,64,1
2022-09-01 18:15:00,16.8,21.6633,18.14,19.075,19.1,60.1667,0,0,64,1
2022-09-01 18:20:00,16.55,21.64,17.8,18.6857,18.76,60,0,0,64,1
2022-09-01 18:25:00,16.425,21.595,17.6667,18.6667,18.55,59.9167,0,0,64,1
2022-09-01 18:30:00,16.3,21.55,17.68,18.3714,18.25,59.8333,0,0,64,1
2022-09-01 18:35:00,16.2,21.5,17.4571,18.2667,18.2,59.75,0,0,64,1
2022-09-01 18:40:00,16,21.4885,17.3556,18.16,18.04,59.6667,0,0,64,1
2022-09-01 18:45:00,15.9846,21.4769,17.3375,18.16,18.2,59.5833,0,0,64,1
2022-09-01 18:50:00,15.9692,21.4654,17.46,18.15,18.05,59.5,0,0,64,1
2022-09-01 18:55:00,15.9538,21.4538,17.48,18.3,18.2,59.5,0,0,64,1
2022-09-01 19:00:00,15.9385,21.4423,17.5,18.3,18.25,59.5,0,0,64,1
2022-09-01 19:05:00,15.9231,21.4308,17.425,18.1,18.05,59.75,0,0,64,1
2022-09-01 19:10:00,15.9077,21.4192,17.38,18.2333,18.125,60,0,0,64,1
2022-09-01 19:15:00,15.8923,21.4077,17.4143,18.18,18.05,60.25,0,0,64,1
2022-09-01 19:20:00,15.8769,21.3962,17.46,18.1,18,60.5,0,0,64,1
2022-09-01 19:25:00,15.8615,21.3846,17.46,18.2,18.2,60.5,0,0,64,1
2022-09-01 19:30:00,15.8462,21.3731,17.0143,18.1333,18,60.5,0,0,64,1
2022-09-01 19:35:00,15.8308,21.3615,17.175,17.9,17.8,60.5,0,0,64,1
2022-09-01 19:40:00,15.8154,21.35,17.175,17.8833,17.8,60.5,0,0,64,1
2022-09-01 19:45:00,15.8,21.3333,17.24,17.8,17.7333,60.5,0,0,64,1
2022-09-01 19:50:00,15.675,21.3417,17.0167,17.7667,17.65,60.5,0,0,64,1
2022-09-01 19:55:00,15.55,21.35,16.82,17.7,17.65,60.5,0,0,64,1
2022-09-01 20:00:00,15.4875,21.3583,16.9833,17.6571,17.7,60.5,0,0,64,1
2022-09-01 20:05:00,15.425,21.3667,16.8571,17.82,17.75,60.5,0,0,64,1
2022-09-01 20:10:00,15.3625,21.35,16.7429,17.65,17.4,60.5,0,0,64,1
2022-09-01 20:15:00,15.3,21.3333,16.85,17.5833,17.3857,60.5,0,0,64,1
2022-09-01 20:20:00,15.2375,21.3071,16.8167,17.4,17.35,60.5,0,0,64,1
2022-09-01 20:25:00,15.175,21.281,16.75,17.3429,17.2,60.5,0,0,64,1
2022-09-01 20:30:00,15.1125,21.2548,16.4875,17.4,17.2,60.5,0,0,64,1
2022-09-01 20:35:00,15.05,21.2286,16.37,17.32,17.2,60.1667,0,0,64,1
2022-09-01 20:40:00,15.0222,21.2024,16.55,17.3333,17.05,59.8333,0,0,64,1
2022-09-01 20:45:00,14.9944,21.1762,16.5833,17.2,17.1,59.5,0,0,64,1
2022-09-01 20:50:00,14.9667,21.15,16.6,17.2333,17.05,59.5,0,0,64,1
2022-09-01 20:55:00,14.9389,21.1,16.6,17.1333,17.0333,59.5,0,0,64,1
2022-09-01 21:00:00,14.9111,21.0667,16.6,17.14,17.05,59.5,0,0,64,1
2022-09-01 21:05:00,14.8833,21.0333,16.2375,17.2333,16.875,59.5,0,0,64,1
2022-09-01 21:10:00,14.8556,21.05,16.2833,17.14,16.85,59.5,0,0,64,1
2022-09-01 21:15:00,14.8278,21.0241,16.38,17.1,16.85,59.5,0,0,64,1
2022-09-01 21:20:00,14.8,20.9982,16.225,16.9667,16.85,59.5,0,0,64,1
2022-09-01 21:25:00,14.75,20.9723,16.2,16.875,16.75,59.5,0,0,64,1
2022-09-01 21:30:00,14.7,20.9464,16.26,16.8667,16.75,59.5,0,0,64,1
2022-09-01 21:35:00,14.65,20.9205,16.0286,16.9,16.8,59.5,0,0,64,1
2022-09-01 21:40:00,14.6,20.8946,15.89,16.8333,16.7,59.5,0,0,64,1
2022-09-01 21:45:00,14.5462,20.8688,16,17.05,16.7167,59.5,0,0,64,1
2022-09-01 21:50:00,14.5051,20.8429,16.0167,16.8,16.6667,59.5,0,0,64,1
2022-09-01 21:55:00,14.4641,20.8273,16,16.75,16.65,59.75,0,0,64,1
2022-09-01 22:00:00,14.4231,20.8116,15.6667,16.7571,16.55,60,0,0,64,1
2022-09-01 22:05:00,14.3821,20.796,15.7429,16.6875,16.525,59.6667,0,0,64,1
2022-09-01 22:10:00,14.341,20.7804,15.8,16.75,16.4333,59.5,0,0,64,1
2022-09-01 22:15:00,14.3,20.7648,15.875,16.6,16.4333,59.5,0,0,64,1
2022-09-01 22:20:00,14.2667,20.7492,15.76,16.5857,16.5,59.5,0,0,64,1
2022-09-01 22:25:00,14.2333,20.7336,15.7,16.5111,16.425,59.5,0,0,64,1
2022-09-01 22:30:00,14.2,20.718,15.85,16.4833,16.2667,59.5,0,0,64,1
2022-09-01 22:35:00,14.1667,20.7024,15.6667,16.5333,16.3,59.5,0,0,64,1
2022-09-01 22:40:00,14.1333,20.6868,15.66,16.375,16.25,59.5,0,0,64,1
2022-09-01 22:45:00,14.1,20.6712,15.3714,16.4,16.2,59.5,0,0,64,1
2022-09-01 22:50:00,14.0333,20.6556,15.4125,16.4125,16.15,59.5,0,0,64,1
2022-09-02 00:40:00,13.8,20.3154,15.2167,16.1,16.05,59.5,0,0,64,1
2022-09-02 02:15:00,13.55,20.05,15,15.95,15.82,59.5,0,0,64,1
2022-09-02 02:20:00,13.55,20.06,15.05,15.9,15.83,59.4286,0,0,64,1
2022-09-02 02:25:00,13.55,20.16,15,15.95,15.84,59.5385,0,0,64,1
2022-09-02 02:30:00,13.5,20.1333,14.7,15.9,15.85,59.4545,0,0,64,1
2022-09-02 02:35:00,13.45,20,14.7222,15.84,15.5667,59.5,0,0,64,1
2022-09-02 02:40:00,13.4,20.05,14.8143,15.9,15.6,59.6667,0,0,64,1
2022-09-02 02:45:00,13.35,20.0346,14.6,15.6,15.55,59.4444,0,0,64,1
2022-09-02 02:50:00,13.3,20.0192,14.6429,15.6,15.5,59.6667,0,0,64,1
2022-09-02 02:55:00,13.25,20.0038,14.7143,15.6667,15.55,59.5833,0,0,64,1
2022-09-02 03:00:00,13.2,19.9885,14.7,15.64,15.475,59.5,0,0,64,1
2022-09-02 03:05:00,13.15,19.9731,14.45,15.525,15.4,59.5,0,0,64,1
2022-09-02 03:10:00,13.1,19.9577,14.3091,15.575,15.325,59.5,0,0,64,1
2022-09-02 03:15:00,13.05,19.9423,14.5429,15.6,15.3,59.5,0,0,64,1
2022-09-02 03:20:00,13.05,19.9269,14.4286,15.3667,15.275,59.5,0,0,64,1
2022-09-02 03:25:00,13.0556,19.9115,14.4167,15.375,15.2333,59.4286,0,0,64,1
2022-09-02 03:30:00,13.0611,19.8962,14.4571,15.475,15.28,59.5556,0,0,64,1
2022-09-02 03:35:00,13.0667,19.8808,14.4714,15.5,15.3,59.5,0,0,64,1
2022-09-02 03:40:00,13.04,19.8654,14.4833,15.45,15.1667,59.5,0,0,64,1
2022-09-02 03:45:00,13.044,19.85,14.4667,15.4833,15.225,59.5,0,0,64,1
2022-09-02 03:50:00,13.048,19.8455,14.55,15.4,15.5,59.5,0,0,64,1
2022-09-02 05:00:00,12.8667,19.6455,14.2167,15.1,15.2,59.5,0,1,64,1
2022-09-02 05:05:00,12.8333,19.65,14.2167,15.2,14.9,59.5,0,1,64,1
2022-09-02 05:10:00,12.8,19.6208,14.1,15.1,14.9,59.5,0,2,64,1
2022-09-02 05:15:00,12.7556,19.5917,14.15,15.15,14.92,59.5,0,2,64,1
2022-09-02 05:20:00,12.7111,19.5625,14.1714,15.15,14.9667,59.5,0,2,64,1
2022-09-02 05:25:00,12.6667,19.5333,13.9222,15.175,14.9,59.5,0,5,64,1
2022-09-02 05:30:00,12.6222,19.55,13.9857,15.1333,14.8333,59.4444,0,10,64,1
2022-09-02 05:35:00,12.5778,19.55,14,14.9875,14.825,59.5,0,15,64,1
2022-09-02 06:50:00,13.3,19.56,14.4818,15.6,15.4,59.5,0,0,63,1
2022-09-02 06:55:00,13.3667,19.6067,14.98,15.6,15.6,59.4,0,0,64,1
2022-09-02 07:00:00,13.4333,19.6533,14.8667,15.6625,15.625,60,0,0,64,1
2022-09-02 07:05:00,13.5,19.7,14.9667,15.8333,15.62,59.1667,0,0,63,1
2022-09-02 07:10:00,13.5333,19.65,14.9667,15.8333,15.55,59.5455,0,0,64,1
2022-09-02 07:15:00,13.5667,19.65,14.7615,16.0667,15.8,59.5,0,0,63,1
2022-09-02 07:20:00,13.6833,19.65,15.1,15.9667,15.8833,59.5,0,0,64,1
2022-09-02 07:25:00,13.8,19.6861,15.6,16.1333,15.9667,59.5,0,0,63,1
2022-09-02 07:30:00,13.9,19.7222,15.2167,16.3,16.05,59.5,0,0,64,1
2022-09-02 07:35:00,14,19.7583,15.2167,16.2333,15.9333,59.5,0,0,64,1
2022-09-02 07:40:00,14.0167,19.7944,15.4,16.1167,16.1,59.5,0,0,64,1
2022-09-02 07:45:00,14.0333,19.8306,15.44,16.2333,16.05,59.5,0,0,64,1
2022-09-02 07:50:00,14.05,19.8667,15.2615,16.4,16.1833,59.5,0,0,64,1
2022-09-02 07:55:00,14.0667,19.9333,15.76,16.3333,16.3167,59.5,0,0,64,1
2022-09-02 08:00:00,14.3,20,15.625,16.5833,16.45,59,0,0,64,1
2022-09-02 08:05:00,14.425,20.0667,15.96,16.6667,16.55,59.5,0,0,64,1
2022-09-02 08:10:00,14.55,20.1667,16.1667,16.85,16.65,59.5714,0,0,64,1
2022-09-02 08:15:00,14.6333,20.2633,16.1,16.8375,16.8,59.5,0,0,64,1
2022-09-02 08:20:00,14.7167,20.36,16.125,16.9125,16.76,59,0,0,64,1
2022-09-02 08:25:00,14.8,20.4289,16.2167,16.925,16.7,59.5455,0,0,64,1
2022-09-02 08:30:00,14.9,20.4978,16.425,17.05,17,59.5,0,0,64,1
2022-09-02 08:35:00,15,20.5667,16.64,17.2,17.125,59.7,0,0,64,1
2022-09-02 08:40:00,15.1,20.6667,16.68,17.4,17.1,59.9,0,0,64,1
2022-09-02 08:45:00,15.2,20.6958,16.625,17.44,17.22,60.1,0,0,64,1
2022-09-02 08:50:00,15.3,20.725,16.8,17.6,17.34,60.3,0,0,64,1
2022-09-02 08:55:00,15.5,20.7542,16.6667,17.6,17.5,60.5,0,0,64,1
2022-09-02 09:00:00,15.5333,20.7833,16.9,17.8,17.55,59.4545,0,0,64,1
2022-09-02 09:05:00,15.5667,20.8125,17.05,17.7667,17.6,60,0,0,64,1
2022-09-02 09:10:00,15.8,20.8417,17,17.9714,17.85,59.5,0,0,64,1
2022-09-02 09:15:00,15.84,20.8708,17.26,18.1286,17.9,59,0,0,64,1
2022-09-02 09:20:00,15.88,20.9,17.175,18.1333,17.9,59.6667,0,0,64,1
2022-09-02 09:25:00,15.92,20.85,17.4,18.1333,18.075,59.5,0,0,64,1
2022-09-02 09:30:00,15.96,20.919,17.3667,18.325,18.25,59.4167,0,0,64,1
2022-09-02 09:35:00,16,20.9881,17.4333,18.2,18.2167,59.3333,0,0,64,1
2022-09-02 09:40:00,16.03,21.0571,17.52,18.1333,18.1833,60.3333,0,0,64,1
2022-09-02 09:45:00,16.06,21.1086,17.68,18.1667,18.15,60.2778,0,0,63,1
2022-09-02 09:50:00,16.03,21.16,17.65,18.275,18.2,60.2222,0,0,64,1
2022-09-02 09:55:00,16,21.15,17.4667,18.1667,18.18,60.1667,0,0,64,1
2022-09-02 10:00:00,16.1,21.15,17.5,18.2167,18.1667,60.1111,0,0,64,1
2022-09-02 10:05:00,16.0833,21.1861,17.64,18.34,18.2667,60.0556,0,0,64,1
2022-09-02 10:10:00,16.0667,21.2222,17.64,18.35,18,60,0,0,64,1
2022-09-02 10:15:00,16.05,21.2583,17.33,18.2429,18.2667,59.75,0,0,64,1
2022-09-02 10:20:00,16.1667,21.2944,17.64,18.3,18.1286,59.5,0,0,64,1
2022-09-02 10:25:00,16.2833,21.3306,17.66,18.4,18.3333,59.5,0,0,64,1
2022-09-02 10:30:00,16.4,21.3667,17.7667,18.45,18.2667,59.5,0,0,64,1
2022-09-02 10:35:00,16.6,21.4,18,18.6667,18.55,59.5,0,0,64,1
2022-09-02 10:40:00,16.6625,21.4333,18.1857,18.88,18.8,59.5,0,0,64,1
2022-09-02 10:45:00,16.725,21.4667,18.1857,18.95,18.82,59.5,0,0,64,1
2022-09-02 10:50:00,16.7875,21.5,18.1875,19,18.85,59.5,0,0,64,1
2022-09-02 10:55:00,16.85,21.5333,18.2167,19,18.8,59.5,0,0,63,1
2022-09-02 11:00:00,17.1,21.5667,18.3625,19.08,18.9,59.5,0,0,64,1
2022-09-02 11:05:00,17.15,21.596,18.5,19.3333,19.18,59.8333,0,0,64,1
2022-09-02 11:10:00,17.2,21.6253,18.5167,19.3667,19.1,60.1667,0,0,64,1
2022-09-02 11:15:00,17.25,21.6545,18.3818,19.6,19,60.5,0,0,64,1
2022-09-02 11:20:00,17.3,21.6936,18.4444,19.6667,19.15,60.5,0,0,64,1
2022-09-02 11:25:00,17.35,21.7327,18.9,19.7833,19.3,60.5,0,0,64,1
2022-09-02 11:30:00,17.45,21.7718,19.1,19.9,19.4714,60.5,0,0,64,1
2022-09-02 11:35:00,17.55,21.8109,18.8556,20.1,19.6167,60,0,0,64,1
2022-09-02 11:40:00,17.3333,21.85,18.5125,20.1,19.2,59.5,0,0,63,1
2022-09-02 16:35:00,16.05,21.5571,17.45,18.175,18.05,59.44,0,0,64,1
2022-09-02 16:40:00,16.15,21.5,17.64,18.35,18.15,59.38,0,0,64,1
2022-09-02 16:45:00,16.25,21.55,17.75,18.4667,18.3,59.32,0,0,64,1
2022-09-02 16:50:00,16.35,21.5188,17.96,18.64,18.3667,59.26,0,0,64,1
2022-09-02 16:55:00,16.3333,21.4875,18.08,18.85,18.6333,59.2,0,0,64,1
2022-09-02 17:00:00,16.3167,21.4563,18,18.725,18.8,59.5,0,0,64,1
2022-09-02 17:05:00,16.3,21.425,17.7,18.6667,18.6,59.5,0,0,64,1
2022-09-02 17:10:00,16.35,21.3938,17.5667,18.3714,18.4,59.5,0,0,64,1
2022-09-02 17:15:00,16.1,21.3625,17.3571,18.1,18,59.5,0,0,64,1
2022-09-02 17:20:00,16.0944,21.3313,17.48,18.225,17.95,59.5,0,0,64,1
2022-09-02 17:25:00,16.0889,21.3,17.4,18,17.9,59.5,0,0,64,1
2022-09-02 17:30:00,16.0833,21.3054,17.4,18.2,17.95,59.5,0,0,64,1
2022-09-02 17:35:00,16.0778,21.3108,17.35,18.1333,18,59.5,0,0,64,1
2022-09-02 17:40:00,16.0722,21.3162,17.3857,18.3333,18.05,59.7,0,0,64,1
2022-09-02 17:45:00,16.0667,21.3215,17.68,18.2,18.1,59.9,0,0,64,1
2022-09-02 17:50:00,16.1444,21.3269,17.7667,18.325,18.3,60.1,0,0,64,1
2022-09-02 17:55:00,16.2222,21.3323,17.6714,18.3571,18.3,60.3,0,0,64,1
2022-09-02 18:00:00,16.3,21.3377,17.6111,18.6167,18.425,60.5,0,0,64,1
2022-09-02 18:05:00,16.2667,21.3431,17.5273,18.4667,18.3333,60.5,0,0,64,1
2022-09-02 18:10:00,16.2333,21.3485,17.6833,18.3167,18.25,60.5,0,0,64,1
2022-09-02 18:15:00,16.2,21.3538,17.62,18.375,18.2667,60.5,0,0,64,1
2022-09-02 18:20:00,16.1,21.3531,17.64,18.2667,18.15,60.5,0,0,64,1
2022-09-02 18:25:00,16,21.3523,17.54,18.2,18.05,60.5,0,0,64,1
2022-09-02 18:30:00,15.9,21.3515,17.2,18.15,18.2,60.5,0,0,64,1
2022-09-02 18:35:00,15.8,21.3508,17.14,18,17.925,60.3,0,0,64,1
2022-09-02 18:40:00,15.7,21.35,16.9286,17.82,17.8,60.1,0,0,65,1
2022-09-02 18:45:00,15.5,21.3,16.7714,17.6,17.55,59.9,0,0,64,1
2022-09-02 18:50:00,15.35,21.2476,16.8167,17.4667,17.375,59.7,0,0,65,1
2022-09-02 18:55:00,15.2,21.1952,16.6833,17.3857,17.25,59.5,0,0,65,1
2022-09-02 20:40:00,14.4,20.7639,15.7833,16.725,16.45,59,0,0,64,1
2022-09-02 20:45:00,14.2,20.7442,15.7167,16.56,16.325,59.5,0,0,64,1
2022-09-02 20:50:00,14.1444,20.7244,15.2182,16.4,16.3,59.6667,0,0,64,1
2022-09-02 20:55:00,14.0889,20.7047,15.3286,16.3333,16.1667,59.6458,0,0,64,1
2022-09-02 21:00:00,14.0333,20.6849,15.475,16.4,16.175,59.625,0,0,64,1
2022-09-02 21:05:00,14.0121,20.6652,15.52,16.425,16.1,59.6042,0,0,64,1
2022-09-02 21:10:00,13.9909,20.6455,15.3,16.4,16.1,59.5833,0,0,64,1
2022-09-02 21:15:00,13.9697,20.65,15.4125,16.3667,16.175,59.5625,0,0,64,1
2022-09-02 21:20:00,13.9485,20.6232,15.1875,16.3667,16.25,59.5417,0,0,64,1
2022-09-02 21:25:00,13.9273,20.5964,15.4143,16.3333,16.25,59.5208,0,0,64,1
2022-09-02 21:30:00,13.9061,20.5696,15.52,16.4,16.25,59.5,0,0,64,1
2022-09-02 21:35:00,13.8848,20.5429,15.4667,16.4,16.1833,59.5,0,0,64,1
2022-09-02 21:40:00,13.8636,20.5214,15.52,16.3,16.2,59.5,0,0,64,1
2022-09-02 21:45:00,13.8424,20.5,15.2714,16.25,16,59.5,0,0,64,1
2022-09-02 21:50:00,13.8212,20.4786,15.3333,16.2,16.12,59.5,0,0,64,1
2022-09-02 21:55:00,13.8,20.4571,15.2833,16.14,16.05,59.5,0,0,64,1
2022-09-02 22:00:00,13.75,20.4357,14.9167,16.05,16.025,59.5,0,0,64,1
2022-09-02 22:05:00,13.7,20.4143,14.7889,16.1333,16,59.5,0,0,64,1
2022-09-02 22:10:00,13.65,20.3929,14.7889,16.02,15.875,59.5,0,0,64,1
2022-09-02 22:15:00,13.6,20.3714,14.85,16.0667,15.6,59.5,0,0,64,1
2022-09-02 22:20:00,13.55,20.35,15,16,15.7,59.5,0,0,64,1
2022-09-02 22:25:00,13.55,20.3429,15,15.9333,15.7,59.5,0,0,64,1
2022-09-02 22:30:00,13.5667,20.3226,14.8875,15.9667,15.7,59.5,0,0,64,1
2022-09-02 22:35:00,13.55,20.3023,14.8,16.0333,15.8,59.5,0,0,64,1
2022-09-02 22:40:00,13.5467,20.282,14.9857,16.025,15.78,59.5,0,0,64,1
2022-09-02 22:45:00,13.5433,20.2617,14.8818,16.025,15.8,59.5,0,0,64,1
2022-09-02 22:50:00,13.54,20.2414,14.8364,16.06,15.752,59.5,0,0,64,1
2022-09-02 22:55:00,13.55,20.2211,15.05,15.85,15.704,59.5,0,0,64,1
2022-09-02 23:00:00,13.4917,20.2009,14.98,15.925,15.656,59.5,0,0,64,1
2022-09-02 23:05:00,13.4333,20.1806,14.775,15.825,15.608,59.5,0,0,64,1
2022-09-02 23:10:00,13.375,20.1603,14.8667,15.85,15.56,59.5,0,0,64,1
2022-09-02 23:15:00,13.3167,20.14,14.9,15.6667,15.55,59.5,0,0,64,1
2022-09-02 23:20:00,13.2583,20.15,14.8667,15.6667,15.55,59.5,0,0,64,1
2022-09-02 23:25:00,13.2,20.1,14.7,15.58,15.4667,59.5,0,0,64,1
2022-09-02 23:30:00,13.1467,20.05,14.65,15.5167,15.55,59.5,0,0,64,1
2022-09-02 23:35:00,13.0933,20,14.2933,15.58,15.425,59.5,0,0,64,1
2022-09-02 23:40:00,13.04,20.05,14.38,15.58,15.1,59.5,0,0,64,1
2022-09-03 01:10:00,12.7444,19.85,14.0125,15.1,14.8667,59.5,0,2,64,1
2022-09-03 01:15:00,12.7167,19.8455,13.7278,15.175,14.9333,59.5,0,9,64,1
2022-09-03 01:20:00,12.6889,19.8286,14,15.1,15,59.5,0,15,64,1
2022-09-03 01:25:00,12.6611,19.8117,14.0062,15.2857,15.0667,59.5,0,13,64,1
2022-09-03 01:30:00,12.6333,19.7948,14.0167,15.25,15.05,59.5,0,13,64,1
2022-09-03 01:35:00,12.6056,19.7779,14.0167,15.33,15.0857,59.5,0,13,64,1
2022-09-03 01:40:00,12.5778,19.761,13.9,15.06,14.8333,59.3333,0,15,64,1
2022-09-03 01:45:00,12.55,19.7442,14.0389,15.3154,15.1167,59.5,0,14,64,1
2022-09-03 04:00:00,12.5508,19.35,13.7929,15.2667,14.9,59.5,0,14,64,1
2022-09-03 04:05:00,12.55,19.3471,14.0625,15.4571,15.1,59.5,0,14,64,1
2022-09-03 04:10:00,12.5429,19.35,13.9412,15.2917,15.125,59.5,0,11,64,1
2022-09-03 04:15:00,12.56,19.35,13.98,15.1375,14.98,59.5,0,13,64,1
2022-09-03 04:20:00,12.55,19.35,13.9929,15.4375,15.0667,59.3333,0,13,64,1
2022-09-03 04:25:00,12.6125,19.35,13.9071,15.24,15.1333,59.1667,0,12,64,1
2022-09-03 04:30:00,12.675,19.35,13.8357,15.2333,15.06,59.5556,0,12,64,1
2022-09-03 04:35:00,12.7375,19.35,13.8833,15.2167,15.1,59.5,0,13,64,1
2022-09-03 04:40:00,12.8,19.35,13.9118,15.2167,15.05,59.5,0,15,64,1
2022-09-03 04:45:00,12.8625,19.35,14.1,15.2556,15.08,59.5,0,12,64,1
2022-09-03 04:50:00,12.925,19.35,14.2,15.2429,15.14,59.5,0,11,64,1
2022-09-03 04:55:00,12.9875,19.35,13.9333,15.1,14.9,59.4286,0,14,64,1
2022-09-03 05:00:00,13.05,19.35,16.1611,19.0294,16.8067,23.4,0,42,55,1
2022-09-03 05:05:00,13.05,19.3556,15.4154,17.6643,18.0333,56,0,0,64,1
2022-09-03 05:10:00,12.9875,19.34,14.15,15.5286,15.725,59.5,0,0,64,1
2022-09-03 08:55:00,14.175,19.35,15.6,16.5,16.3,59.5,0,0,64,1
2022-09-03 09:00:00,14.3,19.35,15.575,16.475,16.3667,59.5,0,0,64,1
2022-09-03 09:05:00,14.425,19.36,15.75,16.5,16.5,59.5,0,0,64,1
2022-09-03 11:15:00,15,19.65,16.025,17.2,16.9,59.4286,0,0,64,1
2022-09-03 11:20:00,15.0333,19.6533,16.22,17.125,16.9167,59.5556,0,0,64,1
2022-09-03 11:25:00,15.0667,19.7356,16.6,17.18,17.1333,59.5278,0,0,64,1
2022-09-03 11:30:00,15.1833,19.8178,16.64,17.35,17.15,59.5,0,0,64,1
2022-09-03 11:35:00,15.3,19.9,16.6,17.3,17.4,59.5,0,0,64,1
2022-09-03 11:40:00,15.3182,19.915,16.6333,17.3571,17.3875,59.5,0,0,64,1
2022-09-03 11:45:00,15.3364,19.93,16.52,17.3667,17.375,59.5,0,0,64,1
2022-09-03 11:50:00,15.3545,19.945,16.5571,17.3667,17.25,59.5,0,0,64,1
2022-09-03 11:55:00,15.3727,19.96,16.6,17.3667,17.325,59.5,0,0,64,1
2022-09-03 12:00:00,15.3909,19.975,16.62,17.3167,17.3125,59.5,0,0,64,1
2022-09-03 12:05:00,15.4091,19.99,16.66,17.35,17.3,59.5,0,0,64,1
2022-09-03 12:10:00,15.4273,20.005,16.66,17.425,17.3143,59.5,0,0,64,1
2022-09-03 12:15:00,15.4455,20.02,16.66,17.28,17.2333,59.5,0,0,64,1
2022-09-03 12:20:00,15.4636,20.035,16.64,17.35,17.2667,59.45,0,0,64,1
2022-09-03 12:25:00,15.4818,20.05,16.64,17.3429,17.3,59.4,0,0,64,1
2022-09-03 12:30:00,15.5,20.0571,16.64,17.5571,17.5,59.6667,0,0,64,1
2022-09-03 12:35:00,15.6,20.0881,17,17.68,17.55,59.6333,0,0,64,1
2022-09-03 12:40:00,15.6333,20.119,17,17.6333,17.55,59.6,0,0,64,1
2022-09-03 12:45:00,15.6667,20.15,16.8,17.7286,17.6333,59.5667,0,0,64,1
2022-09-03 12:50:00,15.7,20.15,17.025,17.8,17.55,59.5333,0,0,64,1
2022-09-03 12:55:00,15.7333,20.15,17.1,17.78,17.56,59.5,0,0,64,1
2022-09-03 13:00:00,15.7667,20.1667,17.1,17.8,17.5667,59,0,0,64,1
2022-09-03 13:05:00,15.8,20.2167,16.9667,17.9,17.55,60,0,0,65,1
2022-09-03 13:10:00,15.85,20.2667,16.9538,17.9333,17.8,59.75,0,0,64,1
2022-09-03 13:15:00,15.9,20.3167,17.0375,17.95,17.8,59.5,0,0,64,1
2022-09-03 13:20:00,15.95,20.3667,17.3,18.2,17.9,59.5,0,0,64,1
2022-09-03 13:25:00,16,20.3646,17.3,18.1,17.95,59.5,0,0,64,1
2022-09-03 13:30:00,16.0333,20.3625,17.275,18,18,59.5,0,0,64,1
2022-09-03 13:35:00,16.0667,20.3604,17.325,18.25,18.05,59.5,0,0,64,1
2022-09-03 13:40:00,16.0533,20.3583,17.5,18.15,18.1,59.5,0,0,64,1
2022-09-03 13:45:00,16.04,20.3563,17.2143,18.1429,18.0333,59.5,0,0,64,1
2022-09-03 13:50:00,16.05,20.3542,17.1833,18.25,18.025,59.5,0,0,64,1
2022-09-03 13:55:00,16.06,20.3521,17.4,18.05,18.0375,59.5,0,0,64,1
2022-09-03 14:00:00,16.05,20.35,17.475,18.1333,18.05,59.5,0,0,64,1
2022-09-03 14:05:00,16.1,20.3485,17.475,18.1667,18.075,59.5,0,0,64,1
2022-09-03 14:10:00,16.15,20.347,17.425,18.2167,18.1,59.5,0,0,64,1
2022-09-03 14:15:00,16.2,20.3455,17.5,18.14,18.05,59.5,0,0,64,1
2022-09-03 14:20:00,16.25,20.3477,17.5,18.4,18.05,59.4167,0,0,64,1
2022-09-03 14:25:00,16.3,20.35,17.5,18.325,18.3,59.3333,0,0,64,1
2022-09-03 14:30:00,16.35,20.3545,17.675,18.275,18.3,59.5714,0,0,64,1
2022-09-03 14:35:00,16.3455,20.353,17.5167,18.32,18.3,59.5357,0,0,64,1
2022-09-03 14:40:00,16.35,20.3515,17.48,18.3333,18.3333,59.5,0,0,64,1
2022-09-03 14:45:00,16.4,20.35,17.6333,18.3,18.3,59.5,0,0,64,1
2022-09-03 14:50:00,16.3667,20.3444,17.5125,18.36,18.2667,59.5,0,0,64,1
2022-09-03 14:55:00,16.3333,20.35,17.425,18.4,18.3,59.5,0,0,64,1
2022-09-03 15:00:00,16.35,20.35,17.525,18.42,18.3667,59.5,0,0,64,1
2022-09-03 15:05:00,16.355,20.355,17.575,18.35,18.3667,59.5,0,0,64,1
2022-09-03 15:10:00,16.36,20.36,17.4214,18.3667,18.3667,59.5,0,0,64,1
2022-09-03 15:15:00,16.3882,20.34,17.7667,18.36,18.25,59.5,0,0,64,1
2022-09-03 15:20:00,16.4163,20.35,17.725,18.4333,18.3375,59.5,0,0,64,1
2022-09-03 15:25:00,16.4445,20.3526,17.675,18.4,18.25,59.5,0,0,64,1
2022-09-03 15:30:00,16.4727,20.35,17.82,18.5167,18.3667,59.5,0,0,64,1
2022-09-03 15:35:00,16.5008,20.35,17.82,18.5,18.7,59.5,0,0,64,1
2022-09-03 15:40:00,16.529,20.3708,17.875,18.55,18.4,59.5,0,0,65,1
2022-09-03 15:45:00,16.5571,20.3917,17.9,18.7,18.55,59.5,0,0,64,1
2022-09-03 15:50:00,16.5,20.4125,17.74,18.7,18.7,59.5,0,0,64,1
2022-09-03 15:55:00,16.5667,20.4333,17.78,18.68,18.6375,59.5,0,0,64,1
2022-09-03 16:00:00,16.5,20.4542,17.7,18.6,18.575,59.5,0,0,64,1
2022-09-03 16:05:00,16.4692,20.475,17.65,18.4333,18.25,59.5,0,0,64,1
2022-09-03 16:10:00,16.4385,20.4958,17.62,18.3286,18.3,59.5,0,0,64,1
2022-09-03 16:15:00,16.4077,20.5167,17.475,18.3,18.4667,59.5,0,0,64,1
2022-09-03 16:20:00,16.3769,20.5375,17.6,18.3167,18.4,59.5,0,0,64,1
2022-09-03 16:25:00,16.3462,20.5583,17.625,18.5,18.325,59.4167,0,0,64,1
2022-09-03 16:30:00,16.3667,20.5792,17.58,18.3,18.25,59.3333,0,0,64,1
2022-09-03 16:35:00,16.3613,20.6,17.66,18.4833,18.2833,59.25,0,0,64,1
2022-09-03 16:40:00,16.356,20.6083,17.7667,18.55,18.35,59.1667,0,0,64,1
2022-09-03 16:45:00,16.3507,20.6167,17.575,18.4833,18.3625,59.0833,0,0,64,1
2022-09-03 16:50:00,16.3453,20.625,17.6,18.425,18.3,59,0,0,64,1
2022-09-03 16:55:00,16.34,20.6333,17.475,18.32,18.35,60,0,0,64,1
2022-09-03 17:00:00,16.28,20.6667,17.525,18.4,18.45,59,0,0,64,1
2022-09-03 17:05:00,16.22,20.6636,17.575,18.35,18.3,59.5,0,0,64,1
2022-09-03 17:10:00,16.16,20.6606,17.35,18.3286,18.25,60,0,0,64,1
2022-09-03 17:15:00,16.1,20.6576,17.525,18.2,18.2,59.9583,0,0,64,1
2022-09-03 17:20:00,16.05,20.6545,17.5,18.1875,18.15,59.9167,0,0,64,1
2022-09-03 17:25:00,16,20.6515,17.2714,18.2,18.15,59.875,0,0,64,1
2022-09-03 17:30:00,16.05,20.6485,17.35,18.175,18.15,59.8333,0,0,64,1
2022-09-03 17:35:00,16.0182,20.6455,17.32,18.05,17.8,59.7917,0,0,64,1
2022-09-03 17:40:00,15.9864,20.6424,17.32,18.12,17.95,59.75,0,0,64,1
2022-09-03 17:45:00,15.9545,20.6394,17.26,18.05,17.875,59.7083,0,0,64,1
2022-09-03 17:50:00,15.9227,20.6364,17.26,18.05,17.925,59.6667,0,0,64,1
2022-09-03 17:55:00,15.8909,20.6333,17.04,18,17.85,59.625,0,0,64,1
2022-09-03 18:00:00,15.8591,20.5867,17.075,17.92,17.8,59.5833,0,0,64,1
2022-09-03 18:05:00,15.8273,20.54,17.075,17.8667,17.75,59.5417,0,0,64,1
2022-09-03 18:10:00,15.7955,20.51,17.05,17.8286,17.75,59.5,0,0,64,1
2022-09-03 18:15:00,15.7636,20.48,17.05,17.9,17.825,59.5,0,0,64,1
2022-09-03 18:20:00,15.7318,20.45,17.075,17.8,17.9,59.5,0,0,64,1
2022-09-03 18:25:00,15.7,20.42,17.04,17.875,17.72,59.5,0,0,64,1
2022-09-03 18:30:00,15.66,20.39,17.04,17.8,17.7,59.5,0,0,64,1
2022-09-03 18:35:00,15.62,20.36,16.9167,17.6667,17.55,59.5,0,0,64,1
2022-09-03 18:40:00,15.58,20.33,16.86,17.725,17.55,59.5,0,0,64,1
2022-09-03 18:45:00,15.54,20.3,16.82,17.625,17.5,59.5,0,0,64,1
2022-09-03 18:50:00,15.5133,20.35,16.775,17.625,17.5,59.5,0,0,64,1
2022-09-03 18:55:00,15.4867,20.375,16.4727,17.575,17.35,59.5,0,0,64,1
2022-09-03 19:00:00,15.46,20.4,16.45,17.4667,17.3,59.5,0,0,64,1
2022-09-03 19:05:00,15.4333,20.3914,16.625,17.4,17.35,59.5,0,0,64,1
2022-09-03 19:10:00,15.4067,20.3829,16.625,17.3625,17.3,59.5,0,0,64,1
2022-09-03 19:15:00,15.38,20.3743,16.6167,17.32,17.325,59.5,0,0,64,1
2022-09-03 19:20:00,15.3533,20.3657,16.6167,17.48,17.275,59.5,0,0,64,1
2022-09-03 19:25:00,15.3267,20.3571,16.7,17.4571,17.25,59.5,0,0,64,1
2022-09-03 19:30:00,15.3,20.3486,16.62,17.4333,17.4,59.5,0,0,65,1
2022-09-03 19:35:00,15.2667,20.34,16.62,17.4,17.25,59.4886,0,0,64,1
2022-09-03 19:40:00,15.2333,20.3163,16.66,17.35,17.2125,59.4773,0,0,64,1
2022-09-03 19:45:00,15.2,20.2925,16.64,17.35,17.175,59.4659,0,0,64,1
2022-09-03 19:50:00,15.1667,20.2688,16.6,17.3333,17.1375,59.4545,0,0,64,1
2022-09-03 19:55:00,15.1333,20.245,16.46,17.2667,17.1,59.5556,0,0,64,1
2022-09-03 20:00:00,15.1,20.2213,16.3625,17.2667,17.175,60.0278,0,0,64,1
2022-09-03 20:05:00,15.05,20.1975,16.17,17.24,17.05,60.5,0,0,64,1
2022-09-03 20:10:00,15.0444,20.1738,16.2,17.18,17.05,59.5,0,0,64,1
2022-09-03 20:15:00,15.0222,20.15,16.4,17.1833,17.15,59.5,0,0,64,1
2022-09-03 20:20:00,15,20.1455,16.46,17.14,17.125,59.4924,0,0,64,1
2022-09-03 20:25:00,14.9778,20.1556,16.3,17.1429,17.1,59.4848,0,0,64,1
2022-09-03 20:30:00,14.9556,20.15,16.42,17.15,17.05,59.4773,0,0,64,1
2022-09-03 20:35:00,14.9333,20.15,16.2,17.15,16.85,59.4697,0,0,64,1
2022-09-03 20:40:00,14.9111,20.15,16.0154,17.05,16.9333,59.4621,0,0,64,1
2022-09-03 20:45:00,14.8889,20.15,16.14,16.9,16.8333,59.4545,0,0,64,1
2022-09-03 20:50:00,14.8667,20.15,16.1,16.95,16.8,59.5714,0,0,64,1
2022-09-03 20:55:00,14.8444,20.1429,16.1,16.925,16.8429,59.5,0,0,64,1
2022-09-03 21:00:00,14.8222,20.15,16.075,16.8833,16.7333,59.5,0,0,64,1
2022-09-03 21:05:00,14.8,20.1289,16.1,16.85,16.75,59.5,0,0,64,1
2022-09-03 21:10:00,14.7722,20.1078,16.08,16.9,16.775,59.5,0,0,64,1
2022-09-03 21:15:00,14.7444,20.0867,16.1,16.9,16.8,59.5,0,0,64,1
2022-09-03 21:20:00,14.7167,20.0656,16.06,16.85,16.825,59.5,0,0,64,1
2022-09-03 21:25:00,14.6889,20.0444,16.1,16.9,16.795,59.5,0,0,64,1
2022-09-03 21:30:00,14.6611,20.05,16.12,16.86,16.765,59.5,0,0,64,1
2022-09-04 01:35:00,14.2,19.6455,15.6,16.5125,16.25,59.5,0,0,64,1
2022-09-04 01:40:00,14.16,19.65,15.66,16.3286,16.325,59.5,0,0,64,1
2022-09-04 01:45:00,14.12,19.65,15.6,16.4,16.2333,59.5,0,0,64,1
2022-09-04 01:50:00,14.08,19.6225,15.66,16.3333,16.3,59.4545,0,0,64,1
2022-09-04 01:55:00,14.04,19.595,15.725,16.3375,16.34,59.5556,0,0,64,1
2022-09-04 02:00:00,14,19.5675,15.25,16.2667,16.2333,59.2778,0,0,64,1
2022-09-04 02:05:00,13.9667,19.54,15.1429,16.2167,16,59,0,0,64,1
2022-09-04 02:10:00,13.9333,19.55,15.1167,16.25,16,60,0,0,64,1
2022-09-04 03:40:00,13.5472,19.35,15.06,15.8667,15.65,59.5455,0,0,64,1
2022-09-04 03:45:00,13.5444,19.35,14.7778,15.85,15.625,59,0,0,64,1
2022-09-04 03:50:00,13.5417,19.34,14.77,15.94,15.6,59.5556,0,0,64,1
2022-09-04 07:20:00,13.05,19.0521,14.2267,15.4667,15.2,59.4667,0,0,64,1
2022-09-04 07:25:00,13.06,19.0524,14.4857,15.45,15.25,59.5714,0,0,64,1
2022-09-04 07:30:00,13.18,19.0528,14.55,15.5,15.3,59.5,0,0,64,1
2022-09-04 07:35:00,13.3,19.0531,14.65,15.55,15.4,59.1667,0,0,64,1
2022-09-04 07:40:00,13.3667,19.0535,14.7,15.6,15.4889,59.5,0,0,64,1
2022-09-04 07:45:00,13.4333,19.0538,14.6143,15.625,15.5778,59.1667,0,0,64,1
2022-09-04 07:50:00,13.5,19.05,14.8,15.9333,15.6667,59.5,0,0,64,1
2022-09-04 07:55:00,13.5333,19.05,14.7714,15.8333,15.55,59.6,0,0,64,1
2022-09-04 08:00:00,13.5667,19.075,14.82,15.925,15.6,59.5,0,0,64,1
2022-09-04 08:05:00,13.6833,19.1,14.95,15.9,15.8,59.4444,0,0,64,1
2022-09-04 08:10:00,13.8,19.125,15.1167,16.025,15.8,59.5,0,0,64,1
2022-09-04 08:15:00,13.9,19.15,15.32,16.175,16.1,59.6,0,0,64,1
2022-09-04 08:20:00,14,19.1571,15.36,16.3,16.1,59.5,0,0,64,1
2022-09-04 08:25:00,14.0667,19.1902,15.46,16.3667,16.0667,59,0,0,64,1
2022-09-04 08:30:00,14.3,19.2233,15.8,16.4333,16.3,59.6,0,0,64,1
2022-09-04 08:35:00,14.55,19.2563,15.8143,16.75,16.4,59.5,0,0,64,1
2022-09-04 08:40:00,14.675,19.2894,16.1,16.7667,16.5667,59.4286,0,0,64,1
2022-09-04 08:45:00,14.8,19.3225,16.12,16.9,16.75,59.5714,0,0,64,1
2022-09-04 08:50:00,15,19.3556,16.3,17.05,16.85,59.5,0,0,64,1
2022-09-04 08:55:00,15.2,19.4237,16.775,17.3333,17.1,59.5,0,0,64,1
2022-09-04 09:00:00,15.5,19.4919,16.85,17.55,17.4,59,0,0,64,1
2022-09-04 09:05:00,15.6,19.56,17,17.9,17.7333,60,0,0,64,1
2022-09-04 09:10:00,15.8,19.6667,17.05,17.925,17.8667,59.5,0,0,64,1
2022-09-04 09:15:00,15.925,19.65,17.175,17.95,17.84,59.5,0,0,64,1
2022-09-04 09:20:00,16.05,19.775,17.3,18.16,18.2,59.4286,0,0,64,1
2022-09-04 09:25:00,16.1556,19.9,17.4333,18.2,18.1,59.5714,0,0,64,1
2022-09-04 09:30:00,16.2611,19.9417,17.5,18.2667,18.05,59.4524,0,0,64,1
2022-09-04 09:35:00,16.3667,19.9833,17.65,18.4,18.175,59.3333,0,0,64,1
2022-09-04 09:40:00,16.4133,20.025,17.725,18.4333,18.3,59.6,0,0,64,1
2022-09-04 09:45:00,16.46,20.0667,17.825,18.5,18.475,59.55,0,0,64,1
2022-09-04 09:50:00,16.5067,20.2,17.7667,18.55,18.375,59.5,0,0,64,1
2022-09-04 09:55:00,16.5533,20.2533,17.7,18.575,18.3667,59.4,0,0,64,1
2022-09-04 10:00:00,16.6,20.3067,17.7875,18.725,18.55,60,0,0,64,1
2022-09-04 10:05:00,16.7167,20.36,18.075,18.85,18.6,59.3333,0,0,64,1
2022-09-04 10:10:00,16.8333,20.4633,18.15,18.85,18.8,58.6667,0,0,64,1
2022-09-04 10:15:00,16.8667,20.5667,18.1429,19.025,18.9,59.6667,0,0,64,1
2022-09-04 10:20:00,17.1,20.6333,18.34,19.2333,19,59.5,0,0,64,1
2022-09-04 10:25:00,17.0333,20.7,18.2,19.1667,18.9167,59.5,0,0,64,1
2022-09-04 10:30:00,17.05,20.7417,18.0667,19,18.8333,59.5,0,0,64,1
2022-09-04 10:35:00,16.8,20.7833,17.8444,18.8,18.7333,59.3333,0,0,64,1
2022-09-04 10:40:00,16.85,20.825,17.8571,18.875,18.8667,59.1667,0,0,64,1
2022-09-04 10:45:00,16.9,20.8667,18.075,18.8,18.6,59,0,0,64,1
2022-09-04 10:50:00,17.1,20.9296,18.3167,19.3,18.98,60,0,0,64,1
2022-09-04 10:55:00,17.225,20.9926,18.7,19.4167,19.15,59.8333,0,0,64,1
2022-09-04 11:00:00,17.35,21.0556,18.6444,19.5333,19.375,59.6667,0,0,64,1
2022-09-04 11:05:00,17.325,21.05,18.7714,19.625,19.4667,59.5,0,0,64,1
2022-09-04 11:10:00,17.3,21.05,18.5,19.725,19.3,59.4667,0,0,64,1
2022-09-04 11:15:00,17.1,21.0462,18.2429,19.65,19,59.4333,0,0,64,1
2022-09-04 11:20:00,17.05,21.0556,18.38,19.8,18.8,59.4,0,0,64,1
2022-09-04 11:25:00,17.2083,21.05,18.6,19.95,19.1333,60,0,0,64,1
2022-09-04 11:30:00,17.3667,21.1036,18.9,19.9,19.5,59.5,0,0,64,1
2022-09-04 11:35:00,17.4833,21.1571,18.9,19.85,19.35,59.5,0,0,64,1
2022-09-04 11:40:00,17.6,21.227,19.0667,19.8667,19.65,59.5,0,0,64,1
2022-09-04 11:45:00,17.9,21.2968,19.4667,19.9976,19.9,59.5,0,0,64,1
2022-09-04 11:50:00,17.9417,21.3667,19.3833,20.1286,19.85,59.5,0,0,64,1
2022-09-04 11:55:00,17.9833,21.35,19.3444,20.15,20.075,59.5,0,0,64,1
2022-09-04 14:35:00,18.2214,21.35,19.4625,20.68,20.05,59.3333,0,0,64,1
2022-09-04 14:40:00,18.1,21.3467,19.3286,20.775,20.05,59.5556,0,0,64,1
2022-09-04 14:45:00,18,21.35,19.1,20.65,19.8,59.5,0,0,64,1
2022-09-04 14:50:00,17.8,21.35,18.8444,20.85,19.5667,59.5,0,0,64,1
2022-09-04 14:55:00,17.6,21.3506,18.7375,20.65,19.4,59.5,0,0,64,1
2022-09-04 15:00:00,17.5333,21.3511,18.7333,20.725,19.35,59.5,0,0,64,1
2022-09-04 15:05:00,17.5422,21.3517,18.6455,20.8,19.425,59.5,0,0,64,1
2022-09-04 15:10:00,17.5511,21.3522,18.6818,20.5714,19.36,59.5,0,0,64,1
2022-09-04 15:15:00,17.56,21.3528,19,20.55,19.35,59.5,0,0,64,1
2022-09-04 15:20:00,17.6567,21.3533,18.8583,20.65,19.625,59.49,0,0,64,1
2022-09-04 15:25:00,17.7533,21.3539,19.12,20.5,19.64,59.48,0,0,64,1
2022-09-04 15:30:00,17.85,21.3544,19.1857,20.6,19.8,59.47,0,0,64,1
2022-09-04 15:35:00,17.8417,21.355,19.1429,20.65,19.95,59.46,0,0,64,1
2022-09-04 15:40:00,17.8333,21.3556,19.4,20.5667,19.925,59.45,0,0,64,1
2022-09-04 15:45:00,17.825,21.3549,19.4,20.5875,19.9,59.44,0,0,64,1
2022-09-04 15:50:00,17.8167,21.3543,19.3143,20.6083,19.9,59.43,0,0,64,1
2022-09-04 15:55:00,17.8083,21.3537,19.1714,20.6292,19.7667,59.42,0,0,64,1
2022-09-04 16:00:00,17.8,21.3531,19.05,20.65,19.6,59.41,0,0,64,1
2022-09-04 16:05:00,17.75,21.3525,18.9667,20.75,19.55,59.4,0,0,64,1
2022-09-04 16:10:00,17.7,21.3519,18.9167,20.8,19.52,60,0,0,64,1
2022-09-04 16:15:00,17.54,21.3512,18.7,20.6167,19.4,59,0,0,64,1
2022-09-04 16:20:00,17.42,21.3506,18.8,20.5333,19.35,60,0,0,64,1
2022-09-04 16:25:00,17.3,21.35,18.5167,20.6167,19.1,59.75,0,0,64,1
2022-09-04 16:30:00,17.25,21.3455,18.66,20.7,19.3,59.5,0,0,64,1
2022-09-04 16:35:00,17.2,21.35,18.66,20.65,19.18,59.5,0,0,64,1
2022-09-04 17:55:00,17.1625,21.4,18.45,20.35,19.1667,59.4286,0,0,64,1
2022-09-04 18:00:00,17.125,21.3333,18.4833,20.4667,19.05,59.6667,0,0,64,1
2022-09-04 18:05:00,17.0875,21.3028,18.45,20.55,19,59.5,0,0,64,1
2022-09-04 18:10:00,17.05,21.2722,18.35,20.35,18.8333,59.5,0,0,64,1
2022-09-04 18:15:00,17,21.2417,18.35,20.5333,18.925,59.5,0,0,64,1
2022-09-04 18:20:00,16.9,21.2111,18.35,19.22,19.1,59.5,0,0,64,1
2022-09-04 18:25:00,16.8,21.1806,18.1,19.075,19.1,59.5,0,0,64,1
2022-09-04 18:30:00,16.85,21.15,18.1,18.94,18.8,59.5,0,0,64,1
2022-09-04 18:35:00,16.82,21.15,18.0833,18.8286,18.75,59.5,0,0,64,1
2022-09-04 18:40:00,16.79,21.15,18.1167,19,18.8,59.5,0,0,64,1
2022-09-04 20:15:00,16.1,21.3571,17.64,18.3333,18.05,59.5,0,0,64,1
2022-09-04 20:20:00,16,21.3286,17.6,18.2667,18.0667,59.5,0,0,64,1
2022-09-04 20:25:00,16.05,21.3,17.5,18.1333,18.15,59.5,0,0,64,1
2022-09-04 21:50:00,15.8,20.83,17.05,17.8,17.7,59.5486,0,0,64,1
2022-09-04 21:55:00,15.7182,20.81,17.05,17.8333,17.6167,59.5417,0,0,64,1
2022-09-04 22:00:00,15.6364,20.79,16.6727,17.6833,17.5333,59.5347,0,0,64,1
2022-09-04 22:05:00,15.5545,20.77,16.8667,17.66,17.55,59.5278,0,0,64,1
2022-09-04 22:10:00,15.54,20.75,16.7429,17.7,17.55,59.5208,0,0,64,1
2022-09-04 22:15:00,15.2,20.73,16.46,17.3667,17.25,59.5139,0,0,64,1
2022-09-04 22:20:00,15.04,20.71,16.34,17.225,17.0667,59.5069,0,0,64,1
2022-09-04 22:25:00,14.955,20.69,15.9667,17.3,17.0667,59.5,0,0,64,1
2022-09-04 22:30:00,14.87,20.67,16.2667,17.05,16.9571,59.5,0,0,64,1
2022-09-04 22:35:00,14.785,20.65,16.14,16.9,16.9667,59.5,0,0,64,1
2022-09-04 22:40:00,14.7,20.65,16.16,16.9222,16.7333,59.5,0,0,63,1
2022-09-04 22:45:00,14.6733,20.6429,16.1,16.825,16.75,59.5,0,0,64,1
2022-09-04 22:50:00,14.6467,20.5881,16.16,16.9,16.75,59.5,0,0,64,1
2022-09-04 22:55:00,14.62,20.5333,16.075,16.9,16.75,59.3333,0,0,64,1
2022-09-04 23:00:00,14.5933,20.55,16.16,16.8,16.8,60,0,0,64,1
2022-09-04 23:05:00,14.5667,20.5344,16.225,16.8625,16.8,59.5,0,0,64,1
2022-09-04 23:10:00,14.54,20.5187,15.8,16.85,16.55,59.4286,0,0,64,1
2022-09-04 23:15:00,14.55,20.5031,15.7667,16.7,16.6167,59.5455,0,0,64,1
2022-09-04 23:20:00,14.56,20.4874,15.56,16.58,16.35,59.5,0,0,64,1
2022-09-04 23:25:00,14.57,20.4718,15.7333,16.6,16.42,59.5,0,0,64,1
2022-09-04 23:30:00,14.58,20.4562,15.75,16.6167,16.4,59.5,0,0,64,1
2022-09-04 23:35:00,14.59,20.4405,15.8714,16.76,16.5143,59.4286,0,0,64,1
2022-09-04 23:40:00,14.6,20.4249,16.125,17.0333,16.55,59.5714,0,0,64,1
2022-09-04 23:45:00,14.5778,20.4092,16.125,16.9125,16.85,59,0,0,64,1
2022-09-04 23:50:00,14.5556,20.3936,16.16,16.9,16.75,59.5556,0,0,64,1
2022-09-04 23:55:00,14.5333,20.3779,15.8,16.74,16.7,59.5,0,0,64,1
2022-09-05 00:00:00,14.55,20.3623,15.8286,16.85,16.6,59.5,0,0,64,1
2022-09-05 00:05:00,14.4875,20.3467,15.84,16.6667,16.6667,59.5,0,0,64,1
2022-09-05 00:10:00,14.425,20.35,15.7833,16.725,16.525,59.5,0,0,64,1
2022-09-05 00:15:00,14.3625,20.3533,15.66,16.625,16.3667,59.5,0,0,64,1
2022-09-05 00:20:00,14.3,20.3567,15.6,16.6,16.45,59.5,0,0,64,1
2022-09-05 00:25:00,14.2567,20.36,15.6,16.45,16.4667,59.5,0,0,64,1
2022-09-05 00:30:00,14.2133,20.3547,15.625,16.44,16.3,59.5,0,0,64,1
2022-09-05 00:35:00,14.17,20.3493,15.625,16.46,16.275,59.5,0,0,64,1
2022-09-05 00:40:00,14.1267,20.344,15.68,16.4,16.2,59.5,0,0,64,1
2022-09-05 00:45:00,14.0833,20.3387,15.675,16.3667,16.3,59.5,0,0,64,1
2022-09-05 00:50:00,14.04,20.3333,15.62,16.4167,16.3167,59.5,0,0,64,1
2022-09-05 00:55:00,13.992,20.35,15.3625,16.3167,16.2083,59.5,0,0,64,1
2022-09-05 01:00:00,13.944,20.35,15.3667,16.375,16.1,59,0,0,64,1
2022-09-05 01:05:00,13.896,20.2975,15.0833,16.2,16.05,60,0,0,64,1
2022-09-05 01:10:00,13.848,20.245,15.1111,16.1286,16.0667,59.5,0,0,64,1
2022-09-05 01:15:00,13.8,20.1925,15.1,16.14,16,59.3333,0,0,64,1
2022-09-05 01:20:00,13.6833,20.14,14.85,16,15.8667,59.5385,0,0,64,1
2022-09-05 01:25:00,13.5667,20.1157,14.95,15.9667,15.7583,59.5,0,0,64,1
2022-09-05 01:30:00,13.5,20.0914,14.9167,15.9,15.65,59.5,0,0,64,1
2022-09-05 01:35:00,13.45,20.0671,14.6889,15.85,15.6,59.5,0,0,64,1
2022-09-05 01:40:00,13.4,20.0429,14.8167,15.675,15.575,59.3333,0,0,64,1
2022-09-05 01:45:00,13.35,20.05,14.8667,15.6714,15.6,59.5556,0,0,64,1
2022-09-05 01:50:00,13.3,20.0303,14.8167,15.7,15.5333,59.2222,0,0,63,1
2022-09-05 01:55:00,13.25,20.0106,14.8167,15.6714,15.6,59.6667,0,0,64,1
2022-09-05 02:00:00,13.2,19.9909,14.5083,15.64,15.4,59.3333,0,0,64,1
2022-09-05 02:05:00,13.1812,19.9712,14.6167,15.6,15.35,59.6667,0,0,64,1
2022-09-05 02:10:00,13.1625,19.9515,14.35,15.6,15.3,59.3333,0,0,64,1
2022-09-05 02:15:00,13.1438,19.9318,14.5333,15.575,15.25,59.6,0,0,64,1
2022-09-05 02:20:00,13.125,19.9121,14.54,15.54,15.2,59.5,0,0,64,1
2022-09-05 02:25:00,13.1062,19.8924,14.55,15.65,15.35,59.3333,0,0,63,1
2022-09-05 02:30:00,13.0875,19.8727,14.6,15.58,15.375,59.5,0,0,64,1
2022-09-05 02:35:00,13.0688,19.853,14.74,15.6,15.4,60,0,0,63,1
2022-09-05 02:40:00,13.05,19.8333,14.5833,15.525,15.4,59,0,0,63,1
2022-09-05 02:45:00,13.045,19.85,14.3273,15.4,15.3,59.5,0,0,63,1
2022-09-05 02:50:00,13.04,19.8243,14.3778,15.58,15.2667,59.5,0,0,63,1
2022-09-05 02:55:00,12.9975,19.7986,14.42,15.4667,15.2333,59.5714,0,0,64,1
2022-09-05 03:00:00,12.955,19.7729,14.27,15.3667,15.2,59.5,0,0,64,1
2022-09-05 03:05:00,12.9125,19.7472,14.2778,15.25,15.1,58.5,0,0,63,1
2022-09-05 03:10:00,12.87,19.7215,14.2667,15.2286,15.025,59,0,0,63,1
2022-09-05 03:15:00,12.8275,19.6958,14.3,15.25,15.05,59.3,0,1,63,1
2022-09-05 03:20:00,12.785,19.6701,14,15.175,15.075,59.5,0,2,64,1
2022-09-05 03:25:00,12.7425,19.6444,14.0667,15.125,15.0708,59.5,0,2,64,1
2022-09-05 03:30:00,12.7,19.6194,14.2143,15.2,15.0667,59.5,0,4,63,1
2022-09-05 03:35:00,12.6607,19.5944,14.25,15.1167,14.9,59.5,0,6,63,1
2022-09-05 03:40:00,12.6214,19.5694,13.84,15,14.95,60,0,10,63,1
2022-09-05 03:45:00,12.5821,19.5444,14.1,15.1875,15.05,59.5,0,11,63,1
2022-09-05 03:50:00,12.5429,19.55,14.0214,15.3,15,59.1429,0,12,63,1
2022-09-05 03:55:00,12.55,19.55,13.8,15.2,14.9333,59.1333,0,14,63,1
2022-09-05 04:00:00,12.5143,19.5318,13.88,15.1667,15.1,59.4,0,14,64,1
2022-09-05 04:05:00,12.4786,19.5136,14.15,15.3167,15.1,59.25,0,15,64,1
2022-09-05 04:10:00,12.4429,19.4955,14.11,15.39,15.06,59.4444,0,12,63,1
2022-09-05 04:15:00,12.4071,19.4773,13.75,15.3556,15,59.5,0,13,64,1
2022-09-05 04:20:00,12.3714,19.4591,13.8692,15.1889,15.0667,59.6,0,15,63,1
2022-09-05 04:25:00,12.3357,19.4409,13.9529,15.3917,15.1667,59.4286,0,13,64,1
2022-09-05 04:30:00,12.3,19.4227,13.9267,15.2273,15,58.8333,0,13,63,1
2022-09-05 04:35:00,12.3556,19.4045,13.8737,15.15,15.0714,59.1667,0,15,63,1
2022-09-05 04:40:00,12.4111,19.3864,13.9706,15.2812,15,58.8333,0,11,63,1
2022-09-05 04:45:00,12.4667,19.3682,13.88,15.1778,14.94,58.5,0,15,63,1
2022-09-05 04:50:00,12.5222,19.35,13.83,15.25,15.0429,58.6364,0,14,63,1
2022-09-05 04:55:00,12.5778,19.3429,13.8286,15.1917,15.075,59.1538,0,13,63,1
2022-09-05 05:00:00,12.6333,19.5,15.8368,19.0133,16.4692,22.1053,0,60,50,1
2022-09-05 05:05:00,12.5,19.4333,15.2867,17.7,18.0688,52.6667,0,0,64,1
2022-09-05 05:10:00,12.4,19.3667,13.5778,15.1625,15.5125,59.5,0,2,64,1
2022-09-05 05:15:00,12.3,19.3,13.7333,14.9857,14.625,59.2667,0,13,64,1
2022-09-05 05:20:00,12.04,19.35,13.7318,15.2278,15.0625,58.8333,0,14,64,1
2022-09-05 07:20:00,13,19.15,14.4167,15.325,15.0571,59.4286,0,10,63,1
2022-09-05 07:25:00,13.0333,19.15,14.32,15.525,15.35,59.5,0,3,63,1
2022-09-05 07:30:00,13.0667,19.192,14.4889,15.5333,15.4583,59.1667,0,0,63,1
2022-09-05 07:35:00,13.3,19.234,14.6889,15.6667,15.5667,59.5,0,0,63,1
2022-09-05 07:40:00,13.5,19.276,14.8,15.7,15.75,59.25,0,0,63,1
2022-09-05 07:45:00,13.5667,19.318,14.9167,15.8571,15.7667,58.5,0,0,63,1
2022-09-05 07:50:00,13.6833,19.36,15.16,15.9667,15.8,59.5,0,0,63,1
2022-09-05 07:55:00,13.8,19.48,15.2,16.1667,16.0667,59,0,0,63,1
2022-09-05 08:00:00,14,19.6,15.2625,16.2,16.15,59.5385,0,0,63,1
2022-09-05 08:05:00,14.1,19.7,15.66,16.28,16.2,59.4545,0,0,64,1
2022-09-05 08:10:00,14.05,19.9,15.58,16.4667,16.25,59.6,0,0,63,1
2022-09-05 08:15:00,14.3,20.0667,15.84,16.5857,16.3667,59.5,0,0,63,1
2022-09-05 08:20:00,14.425,20.16,15.7273,16.75,16.55,59.5,0,0,63,1
2022-09-05 08:25:00,14.55,20.24,16.16,16.85,16.6,59.5,0,0,63,1
2022-09-05 08:30:00,14.8,20.32,16.0556,16.9286,16.875,59.4286,0,0,63,1
2022-09-05 08:35:00,15,20.4,16.525,17.1571,17,59.6,0,0,64,1
2022-09-05 08:40:00,15.05,20.3886,16.6,17.3,17.1,59.4444,0,0,63,1
2022-09-05 08:45:00,15.1,20.3771,16.6,17.3833,17.18,59.5,0,0,63,1
2022-09-05 08:50:00,15.3,20.3657,16.4182,17.4,17.26,59.5,0,0,63,1
2022-09-05 08:55:00,15.425,20.3543,16.9333,17.5714,17.34,59.25,0,0,64,1
2022-09-05 09:00:00,15.55,20.3429,17.05,17.72,17.55,59.6,0,0,64,1
2022-09-05 09:05:00,15.675,20.3556,17.05,17.8,17.6,59.5,0,0,64,1
2022-09-05 09:10:00,15.8,20.3857,16.95,17.8571,17.7,59.5,0,0,63,1
2022-09-05 09:15:00,15.8833,20.4159,17.24,17.9,17.8,59.5,0,0,63,1
2022-09-05 09:20:00,15.9667,20.446,17.2667,18.05,17.8667,59.5,0,0,63,1
2022-09-05 09:25:00,16.05,20.4762,17.4333,18.2,17.9833,59.5,0,0,64,1
2022-09-05 09:30:00,16.2,20.5063,17.475,18.3,18.1,59.4545,0,0,64,1
2022-09-05 09:35:00,16.35,20.5365,17.82,18.4667,18.425,59.6667,0,0,64,1
2022-09-05 09:40:00,16.4333,20.5667,17.775,18.55,18.4,59.5,0,0,63,1
2022-09-05 09:45:00,16.5167,20.6333,17.82,18.6,18.5083,58.6,0,0,64,1
2022-09-05 09:50:00,16.6,20.7,17.92,18.6,18.6167,60,0,0,63,1
2022-09-05 09:55:00,16.7,20.75,17.975,18.8,18.6,59.5,0,0,63,1
2022-09-05 10:00:00,16.8,20.8,17.92,18.975,18.92,59.4545,0,0,63,1
2022-09-05 10:05:00,16.9,20.85,18.0714,18.975,18.8,59.6667,0,0,64,1
2022-09-05 10:10:00,17,20.9,18.4,19.05,18.95,59.6111,0,0,64,1
2022-09-05 10:15:00,17.1,20.85,18.3333,19.1333,18.86,59.5556,0,0,64,1
2022-09-05 10:20:00,17.1444,20.95,18.3,19.2,19.08,59.5,0,0,64,1
