timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-05 10:25:00,17.1889,21.05,18.55,19.475,19.3,59.5,0,0,64,1
2022-09-05 10:30:00,17.2333,21.0667,18.6,19.4714,19.1,59.5,0,0,64,1
2022-09-05 10:35:00,17.2778,21.1333,18.6333,19.6,19.125,59.5,0,0,64,1
2022-09-05 10:40:00,17.3222,21.2,18.5667,19.55,19.1333,59.5,0,0,64,1
2022-09-05 10:45:00,17.3667,21.2533,18.94,19.7,19.475,59.4615,0,0,64,1
2022-09-05 10:50:00,17.4833,21.3067,18.71,19.8,19.375,59.6,0,0,64,1
2022-09-05 10:55:00,17.6,21.36,18.9,19.9,19.5,58.5,0,0,64,1
2022-09-05 11:00:00,17.6833,21.3994,19.1,20,19.725,59,0,0,64,1
2022-09-05 11:05:00,17.7667,21.4389,19.2,19.98,19.6,59.5,0,0,64,1
2022-09-05 11:10:00,17.85,21.4783,19.26,19.85,19.65,59.5,0,0,64,1
2022-09-05 11:15:00,17.89,21.5177,19.1364,20.025,19.95,59.5,0,0,64,1
2022-09-05 11:20:00,17.93,21.5571,19.3,20.075,20.05,59.5,0,0,64,1
2022-09-05 11:25:00,17.97,21.6667,19.2857,20.2333,20,59.5,0,0,64,1
2022-09-05 11:30:00,18.01,21.6908,19.3857,20.22,20.0667,59.5,0,0,64,1
2022-09-05 11:35:00,18.05,21.715,19.55,20.175,20.1667,59.5,0,0,64,1
2022-09-05 11:40:00,18.06,21.7392,19.76,20.4,20.1,59.5,0,0,64,1
2022-09-05 11:45:00,18.205,21.7633,19.6333,20.45,20.25,59.5,0,0,64,1
2022-09-05 11:50:00,18.35,21.7875,19.725,20.5,20.3,59.5,0,0,64,1
2022-09-05 11:55:00,18.6,21.8117,19.98,20.4583,20.5,59.5,0,0,64,1
2022-09-05 12:00:00,18.5667,21.8358,19.9909,20.4167,20.6,59.5,0,0,64,1
2022-09-05 12:05:00,18.5333,21.86,20.1,20.48,20.525,59.3333,0,0,63,1
2022-09-05 12:10:00,18.5,21.84,19.7857,20.65,20.48,59.5556,0,0,64,1
2022-09-05 12:15:00,18.3333,21.82,19.525,20.6333,20.1,59.5,0,0,63,1
2022-09-05 12:20:00,18.05,21.8,19.2,20.6167,19.9,59.5,0,0,64,1
2022-09-05 14:00:00,18.2,21.6333,19.2889,20.975,20.0167,59.5,0,0,64,1
2022-09-05 14:05:00,18,21.65,19.16,20.8475,19.8,59.4,0,0,64,1
2022-09-05 14:10:00,18.05,21.595,19.2333,20.72,19.7833,59.5,0,0,64,1
2022-09-05 14:15:00,18.1,21.54,19.6,20.7222,20.05,59.5455,0,0,64,1
2022-09-05 14:20:00,18.2625,21.55,19.825,20.6667,20.15,59.2727,0,0,64,1
2022-09-05 14:25:00,18.425,21.5508,20.04,20.6333,20.5,59,0,0,64,1
2022-09-05 14:30:00,18.6375,21.5516,20.275,20.6667,20.65,59.5714,0,0,64,1
2022-09-05 14:35:00,18.85,21.5524,20.44,20.9,20.88,59.5595,0,0,64,1
2022-09-05 14:40:00,19.0667,21.5532,20.475,20.8833,20.8667,59.5476,0,0,64,1
2022-09-05 14:45:00,19.0583,21.554,20.4,20.8667,20.85,59.5357,0,0,64,1
2022-09-05 14:50:00,19.05,21.5548,20.4667,20.85,20.875,59.5238,0,0,64,1
2022-09-05 14:55:00,19.0417,21.5556,20.38,21.06,21.0167,59.5119,0,0,64,1
2022-09-05 15:00:00,19.0333,21.5471,20.1889,21.15,20.9333,59.5,0,0,64,1
2022-09-05 15:05:00,18.8,21.55,19.8625,21.1,20.55,59.5,0,0,64,1
2022-09-05 15:10:00,18.6,21.55,19.62,20.975,20.2333,59.5,0,0,64,1
2022-09-05 15:15:00,18.5333,21.5294,19.6429,20.85,20.15,59.5833,0,0,64,1
2022-09-05 15:20:00,18.4667,21.5089,19.675,20.85,20.2333,59.6667,0,0,64,1
2022-09-05 15:25:00,18.4,21.4883,19.76,20.86,20.15,59.75,0,0,64,1
2022-09-05 15:30:00,18.3333,21.4678,19.4889,20.85,20.15,59.8333,0,0,64,1
2022-09-05 15:35:00,18.2167,21.4472,19.3091,20.85,20.05,59.9167,0,0,64,1
2022-09-05 15:40:00,18.1,21.4267,19.1182,21.05,20.0667,60,0,0,64,1
2022-09-05 15:45:00,18.0111,21.4061,19.1143,20.95,19.825,60.0833,0,0,64,1
2022-09-05 15:50:00,17.9222,21.3856,19.14,20.8444,19.7,60.1667,0,0,64,1
2022-09-05 15:55:00,17.8333,21.365,19.1,20.7389,19.7,60.25,0,0,64,1
2022-09-05 16:00:00,17.8422,21.3444,19.1,20.6333,19.58,60.3333,0,0,64,1
2022-09-05 16:05:00,17.8511,21.3483,19.12,20.74,19.64,60.4167,0,0,64,1
2022-09-05 16:10:00,17.86,21.3522,19.44,20.695,19.9,60.5,0,0,64,1
2022-09-05 16:15:00,18.1,21.3561,19.575,20.65,20.1,60.5,0,0,64,1
2022-09-05 16:20:00,18.25,21.36,19.8,20.7,20.26,60.5,0,0,64,1
2022-09-05 17:40:00,17.5,21.3429,18.7667,20.65,19.4,59.3182,0,0,64,1
2022-09-05 17:45:00,17.4214,21.351,18.5667,20.6333,19.3,59.2727,0,0,64,1
2022-09-05 17:50:00,17.3429,21.3592,18.4692,20.68,19.15,59.2273,0,0,64,1
2022-09-05 17:55:00,17.3548,21.3673,18.4867,20.5,19.3,59.1818,0,0,64,1
2022-09-05 18:00:00,17.3667,21.3755,18.76,20.6,19.2,59.1364,0,0,64,1
2022-09-05 18:05:00,17.35,21.3837,18.775,20.65,19.35,59.0909,0,0,64,1
2022-09-05 18:10:00,17.35,21.3918,18.8,20.7,19.35,59.0455,0,0,64,1
2022-09-05 18:15:00,17.3429,21.4,18.76,20.75,19.4667,59,0,0,64,1
2022-09-05 18:20:00,17.35,21.3667,18.4867,20.65,19.1333,60,0,0,64,1
2022-09-05 18:25:00,17.2875,21.3333,18.52,20.55,19.2,59,0,0,64,1
2022-09-05 18:30:00,17.225,21.2967,18.425,20.6,19.225,60,0,0,64,1
2022-09-05 18:35:00,17.1625,21.26,18.4167,20.55,19.0667,59,0,0,64,1
2022-09-05 18:40:00,17.1,21.2233,18.4333,20.45,18.8,59.5,0,0,64,1
2022-09-05 18:45:00,17.0333,21.1867,18.2143,20.35,18.85,60,0,0,64,1
2022-09-05 18:50:00,16.9167,21.15,18.3167,19.4429,19.06,59.7333,0,0,64,1
2022-09-05 18:55:00,16.8,21.1429,18.1667,19.0143,19.0857,59.4667,0,0,64,1
2022-09-05 19:00:00,16.7,21.0964,18.025,18.875,18.84,60,0,0,64,1
2022-09-05 19:05:00,16.6,21.05,18.075,18.7,18.55,59.9286,0,0,64,1
2022-09-05 19:10:00,16.5333,21.04,17.925,18.575,18.5333,59.8571,0,0,64,1
2022-09-05 19:15:00,16.4667,21.0071,17.86,18.65,18.3,59.7857,0,0,64,1
2022-09-05 19:20:00,16.4,20.9743,17.6875,18.45,18.35,59.7143,0,0,64,1
2022-09-05 19:25:00,16.3333,20.9414,17.6714,18.3833,18.32,59.6429,0,0,64,1
2022-09-05 19:30:00,16.35,20.9086,17.7,18.3444,18.28,59.5714,0,0,64,1
2022-09-05 19:35:00,16.275,20.8757,17.625,18.3,18.2233,59.5,0,0,64,1
2022-09-05 19:40:00,16.2,20.8429,17.625,18.325,18.1667,59.5,0,0,64,1
2022-09-05 19:45:00,16.1,20.85,17.575,18.25,18.1,59.5,0,0,64,1
2022-09-05 22:15:00,15.3,20.5167,16.625,17.3571,17.3,59.6667,0,0,64,1
2022-09-05 22:20:00,15.2167,20.5,16.66,17.375,17.25,59.5,0,0,64,1
2022-09-05 22:25:00,15.1333,20.4833,16.6667,17.4,17.175,59.5,0,0,64,1
2022-09-05 22:30:00,15.05,20.4667,16.6,17.275,17.1,59.5,0,0,64,1
2022-09-05 22:35:00,15.0208,20.45,16.3333,17.175,17.1,59.5,0,0,64,1
2022-09-05 22:40:00,14.9917,20.4333,16.575,17.2167,17.2,59.5,0,0,64,1
2022-09-05 22:45:00,14.9625,20.4167,16.21,17.18,17.0667,59.5,0,0,64,1
2022-09-05 22:50:00,14.9333,20.4,16.44,17.14,17.0667,59.5,0,0,64,1
2022-09-05 22:55:00,14.9042,20.3833,16.44,17.1333,17.15,59.5,0,0,63,1
2022-09-05 23:00:00,14.875,20.3667,16.16,17.1,16.9,59.5,0,0,64,1
2022-09-05 23:05:00,14.8458,20.35,15.9889,17.05,16.88,59.25,0,0,64,1
2022-09-05 23:10:00,14.8167,20.3467,16.0571,16.925,16.85,59,0,0,64,1
2022-09-05 23:15:00,14.7875,20.35,16.16,16.9667,16.85,59.5385,0,0,64,1
2022-09-05 23:20:00,14.7583,20.3313,16.16,17.0167,16.88,59.5,0,0,64,1
2022-09-05 23:25:00,14.7292,20.3126,16.15,16.8667,16.75,59.5,0,0,64,1
2022-09-05 23:30:00,14.7,20.2939,16.1667,16.9,16.7333,59.5,0,0,64,1
2022-09-05 23:35:00,14.6771,20.2753,16.1,16.98,16.825,59.5,0,0,64,1
2022-09-05 23:40:00,14.6543,20.2566,16.16,16.8833,16.8375,59.5,0,0,64,1
2022-09-05 23:45:00,14.6314,20.2379,16.1,16.8,16.85,59.5,0,0,64,1
2022-09-05 23:50:00,14.6086,20.2192,16.075,16.9,16.75,59.5,0,0,64,1
2022-09-05 23:55:00,14.5857,20.2005,15.9667,16.8,16.7111,59.5,0,0,64,1
2022-09-06 00:00:00,14.5629,20.1818,15.85,16.75,16.6722,59.5,0,0,64,1
2022-09-06 00:05:00,14.54,20.1631,15.7455,16.8333,16.6333,59.3333,0,0,64,1
2022-09-06 02:00:00,14.2643,19.8429,15.6,16.45,16.25,59.5,0,0,64,1
2022-09-06 02:05:00,14.2286,19.85,15.6,16.45,16.3286,59.5,0,0,64,1
2022-09-06 02:10:00,14.1929,19.83,15.625,16.4,16.3,59.5,0,0,64,1
2022-09-06 02:15:00,14.1571,19.81,15.66,16.4,16.3,59.5,0,0,64,1
2022-09-06 02:20:00,14.1214,19.79,15.66,16.28,16.45,59.5,0,0,64,1
2022-09-06 02:25:00,14.0857,19.77,15.6333,16.4,16.25,59.5,0,0,64,1
2022-09-06 02:30:00,14.05,19.75,15.2556,16.44,16.2333,59.5,0,0,64,1
2022-09-06 02:35:00,14.04,19.73,15.45,16.325,16.2,59.5,0,0,64,1
2022-09-06 02:40:00,14.1,19.71,15.56,16.35,16.225,59.5,0,0,64,1
2022-09-06 02:45:00,14.0444,19.69,15.3,16.25,16.075,59.5,0,0,64,1
2022-09-06 04:40:00,13.7,19.3735,15.0667,16.1,15.8,59.3333,0,0,64,1
2022-09-06 07:10:00,15.02,19.4,16.1091,17,16.875,59.6,0,0,64,1
2022-09-06 07:15:00,15.04,19.35,16.55,17.15,16.9,59.575,0,0,64,1
2022-09-06 07:20:00,15.06,19.35,16.55,17.25,17.075,59.55,0,0,64,1
2022-09-06 07:25:00,15.3,19.4,16.56,17.35,17.2,59.525,0,0,64,1
2022-09-06 07:30:00,15.4,19.45,16.6286,17.39,17.275,59.5,0,0,64,1
2022-09-06 07:35:00,15.5,19.5,16.625,17.54,17.35,59.5,0,0,64,1
2022-09-06 07:40:00,15.6,19.55,17.025,17.7,17.45,59.5,0,0,64,1
2022-09-06 07:45:00,15.8,19.6,17.05,17.88,17.825,59.5,0,0,64,1
2022-09-06 07:50:00,15.8333,19.6167,16.9667,17.81,17.7,59.5,0,0,64,1
2022-09-06 07:55:00,15.8667,19.6333,17.025,17.75,17.6167,59.4444,0,0,64,1
2022-09-06 08:00:00,15.9,19.65,16.9333,17.65,17.5333,59.3889,0,0,64,1
2022-09-06 08:05:00,15.9333,19.6667,17.05,17.8429,17.675,59.3333,0,0,64,1
2022-09-06 08:10:00,15.9667,19.7833,17.075,17.9,17.875,59.6,0,0,64,1
2022-09-06 08:15:00,16,19.9,17.4,18,17.9,59.2727,0,0,64,1
2022-09-06 08:20:00,16.1,19.9833,17.4333,18.275,18.0667,60,0,0,64,1
2022-09-06 08:25:00,16.225,20.0667,17.725,18.3714,18.05,59.75,0,0,64,1
2022-09-06 08:30:00,16.35,20.1667,17.725,18.4667,18.34,59.5,0,0,64,1
2022-09-06 08:35:00,16.4583,20.2444,17.75,18.575,18.45,59.5,0,0,64,1
2022-09-06 08:40:00,16.5667,20.3222,17.9,18.75,18.54,59.5,0,0,64,1
2022-09-06 08:45:00,16.7333,20.4,17.975,18.7833,18.64,59.4773,0,0,64,1
2022-09-06 08:50:00,16.9,20.4308,18,18.9667,18.9333,59.4545,0,0,64,1
2022-09-06 08:55:00,17,20.4615,18.12,19.0667,18.925,59.6667,0,0,64,1
2022-09-06 09:00:00,17.1,20.4923,18.2714,19.0857,18.9,59.5,0,0,64,1
2022-09-06 09:05:00,17.1625,20.5231,18.5,19.2,19.05,59.5,0,0,64,1
2022-09-06 09:10:00,17.225,20.5538,18.5,19.4667,19.15,59.5,0,0,64,1
2022-09-06 09:15:00,17.2875,20.7,18.5,19.475,19.3667,59.5,0,0,64,1
2022-09-06 09:20:00,17.35,20.7267,18.74,19.55,19.4,59.5,0,0,64,1
2022-09-06 09:25:00,17.6,20.7533,18.84,19.675,19.35,59.5,0,0,64,1
2022-09-06 09:30:00,17.73,20.78,19,19.6667,19.74,59.5,0,0,64,1
2022-09-06 09:35:00,17.86,20.8067,19.0571,19.65,19.7,59.5,0,0,64,1
2022-09-06 09:40:00,17.94,20.8333,19.2143,19.75,19.85,59.5,0,0,64,1
2022-09-06 09:45:00,18.02,20.86,19.3333,19.85,19.95,59.5,0,0,64,1
2022-09-06 09:50:00,18.1,20.85,19.4875,19.96,20.0375,59.5,0,0,64,1
2022-09-06 09:55:00,18.225,20.9222,19.5,20.0133,20.1,59.5,0,0,64,1
2022-09-06 10:00:00,18.35,20.9944,19.66,20.0667,20.1,59.5,0,0,64,1
2022-09-06 10:05:00,18.4222,21.0667,19.7667,20.05,20.2,59.5,0,0,64,1
2022-09-06 10:10:00,18.4944,21.1167,19.85,20.1667,20.35,59.5,0,0,64,1
2022-09-06 10:15:00,18.5667,21.1667,19.8556,20.275,20.5,59.7,0,0,64,1
2022-09-06 10:20:00,18.7083,21.2333,20.05,20.4,20.5167,59.9,0,0,64,1
2022-09-06 10:25:00,18.85,21.3,20.225,20.375,20.62,60.1,0,0,64,1
2022-09-06 10:30:00,18.9583,21.3667,20.3,20.35,20.75,60.3,0,0,64,1
2022-09-06 10:35:00,19.0667,21.4167,20.475,20.3667,20.98,60.5,0,0,64,1
2022-09-06 10:40:00,19.1667,21.4667,20.5667,20.4833,20.85,60.5417,0,0,64,1
2022-09-06 10:45:00,19.2833,21.5167,20.6,20.6,21.1333,60.5833,0,0,64,1
2022-09-06 10:50:00,19.4,21.5667,20.6,20.5857,21.15,60.625,0,0,64,1
2022-09-06 10:55:00,19.4625,21.6167,20.6,20.7333,21.4,60.6667,0,0,64,1
2022-09-06 11:00:00,19.525,21.6667,20.6,20.75,21.15,60.7083,0,0,64,1
2022-09-06 11:05:00,19.5875,21.725,20.8333,20.6667,21.45,60.75,0,0,64,1
2022-09-06 11:10:00,19.65,21.7833,20.9667,20.7444,21.35,60.7917,0,0,64,1
2022-09-06 11:15:00,19.7583,21.8417,21,20.8222,21.5667,60.8333,0,0,64,1
2022-09-06 11:20:00,19.8667,21.9,21.15,20.9,21.6714,60.875,0,0,64,1
2022-09-06 11:25:00,19.9311,21.85,21.2,20.8667,21.65,60.9167,0,0,64,1
2022-09-06 11:30:00,19.9956,21.8741,21.3,20.85,21.85,60.9583,0,0,64,1
2022-09-06 11:35:00,20.06,21.8981,21.45,21.1667,21.925,61,0,0,64,1
2022-09-06 11:40:00,20.05,21.9222,21.3333,21.2,22.1,60,0,0,64,1
2022-09-06 11:45:00,20.1667,21.9463,21.6,21.05,21.95,60.5,0,0,64,1
2022-09-06 11:50:00,20.14,21.9704,21.3,21.06,21.8,60.5,0,0,64,1
2022-09-06 11:55:00,20.04,21.9944,21.35,21.1067,21.8667,60.5278,0,0,64,1
2022-09-06 12:00:00,20.0667,22.0185,21.26,21.1533,21.9333,60.5556,0,0,64,1
2022-09-06 12:05:00,20.2,22.0426,21.6,21.2,21.9,60.5833,0,0,64,1
2022-09-06 12:10:00,20.2667,22.0667,21.6,21.175,22.05,60.6111,0,0,64,1
2022-09-06 12:15:00,20.3333,22.05,21.6,21.275,22.05,60.6389,0,0,64,1
2022-09-06 12:20:00,20.4,22.0857,21.7,21.45,22.1667,60.6667,0,0,65,1
2022-09-06 12:25:00,20.4417,22.1214,21.6667,21.4,22.1611,60.4444,0,0,64,1
2022-09-06 12:30:00,20.4833,22.1571,21.7,21.35,22.1556,60.4815,0,0,64,1
2022-09-06 12:35:00,20.525,22.1455,21.7,21.35,22.15,60.5185,0,0,64,1
2022-09-06 12:40:00,20.5667,22.15,21.7,21.35,22.4,60.5556,0,0,64,1
2022-09-06 12:45:00,20.6667,22.1571,21.9,21.3667,22.4,60.5926,0,0,64,1
2022-09-06 12:50:00,20.725,22.1536,22,21.475,22.7,60.6296,0,0,64,1
2022-09-06 12:55:00,20.7833,22.15,22.1,21.5,22.7,60.6667,0,0,64,1
2022-09-06 13:00:00,20.8417,22.15,22.1,21.525,22.5667,60.1429,0,0,64,1
2022-09-06 15:50:00,21.716,22.35,22.795,22.15,23.5,60.5,0,0,64,1
2022-09-06 15:55:00,21.6953,22.3545,22.79,22.2333,23.6,60.5,0,0,65,1
2022-09-06 16:00:00,21.6747,22.35,22.785,22.4,23.7,60.5,0,0,64,1
2022-09-06 16:05:00,21.654,22.3675,22.78,22.15,23.3333,61,0,0,65,1
2022-09-06 16:10:00,21.6333,22.385,22.8,22.15,23.2417,60,0,0,65,1
2022-09-06 16:15:00,21.5333,22.4025,22.5857,22.3,23.15,60.25,0,0,64,1
2022-09-06 16:20:00,21.54,22.42,22.6,22.45,23.1143,60.5,0,0,65,1
2022-09-06 16:25:00,21.5467,22.4375,22.6,22.28,23.1,60.5,0,0,64,1
2022-09-06 16:30:00,21.5533,22.455,22.7,22.15,23.0667,60.5,0,0,65,1
2022-09-06 16:35:00,21.56,22.4725,22.9,22.2125,23.3,60.5,0,0,65,1
2022-09-06 16:40:00,21.5667,22.49,22.8,22.275,23.4,60.5,0,0,65,1
2022-09-06 16:45:00,21.55,22.5075,22.8,22.3375,23.375,60.5,0,0,65,1
2022-09-06 16:50:00,21.5333,22.525,22.8,22.4,23.35,60.5,0,0,65,1
2022-09-06 16:55:00,21.5167,22.5425,22.8,22.4167,23.2833,60.5,0,0,64,1
2022-09-06 17:00:00,21.5,22.56,22.66,22.4333,23.2167,60.5,0,0,64,1
2022-09-06 17:05:00,21.4792,22.588,22.64,22.45,23.15,60.5,0,0,64,1
2022-09-06 17:10:00,21.4583,22.616,22.66,22.4667,23.14,60.5,0,0,64,1
2022-09-06 17:15:00,21.4375,22.644,22.6333,22.4833,23.15,60.5,0,0,65,1
2022-09-06 17:20:00,21.4167,22.672,22.6,22.5,23.24,60.5,0,0,64,1
2022-09-06 17:25:00,21.3958,22.7,22.6,22.475,23.1,60.5,0,0,65,1
2022-09-06 17:30:00,21.375,22.6667,22.6,22.45,23.2333,60.5,0,0,65,1
2022-09-06 17:35:00,21.3542,22.6333,22.5,22.425,23.1,60.5,0,0,64,1
2022-09-06 17:40:00,21.3333,22.6,22.6,22.4,23,60.5,0,0,64,1
2022-09-06 17:45:00,21.275,22.54,22.6,22.45,23.05,60.5,0,0,64,1
2022-09-06 19:10:00,20.1333,22.35,21.2857,22.1133,22.04,60.3333,0,0,65,1
2022-09-06 19:15:00,20.0333,22.35,21.2,22.15,21.925,60.4167,0,0,65,1
2022-09-06 19:20:00,19.9833,22.3444,21.2,22.095,21.8292,60.5,0,0,65,1
2022-09-06 19:25:00,19.9333,22.35,21.0333,22.04,21.7333,60.5185,0,0,64,1
2022-09-06 19:30:00,19.8833,22.35,21.1,21.94,21.66,60.537,0,0,64,1
2022-09-06 19:35:00,19.8333,22.36,21.1,21.85,21.6,60.5556,0,0,65,1
2022-09-06 19:40:00,19.7333,22.3511,21.1,21.95,21.55,60.3333,0,0,65,1
2022-09-06 19:45:00,19.6333,22.3422,21.1333,21.915,21.4417,60.5,0,0,65,1
2022-09-06 19:50:00,19.5667,22.3333,20.7667,21.88,21.3333,60.5,0,0,65,1
2022-09-06 19:55:00,19.5,22.3389,20.7,21.845,21.35,60.5278,0,0,64,1
2022-09-06 20:00:00,19.4583,22.3444,20.75,21.81,21.35,60.5556,0,0,64,1
2022-09-06 20:05:00,19.4167,22.35,20.7667,21.775,21.35,60.3333,0,0,64,1
2022-09-06 20:10:00,19.375,22.3556,20.7667,21.74,21.2417,60.5556,0,0,65,1
2022-09-06 20:15:00,19.3333,22.3611,20.6,21.65,21.1333,60.4444,0,0,65,1
2022-09-06 20:20:00,19.281,22.3667,20.6,21.65,21.1333,60.4722,0,0,65,1
2022-09-06 20:25:00,19.2286,22.3722,20.475,21.6333,21.1333,60.5,0,0,65,1
2022-09-06 20:30:00,19.1762,22.3778,20.4125,21.5714,21.0333,60.5,0,0,65,1
2022-09-06 20:35:00,19.1238,22.3833,20.39,21.55,21.05,60.5,0,0,64,1
2022-09-06 20:40:00,19.0714,22.3889,20.5,21.55,21.05,60.5,0,0,64,1
2022-09-06 20:45:00,19.019,22.3944,20.5,21.6667,21.12,60.5,0,0,64,1
2022-09-06 20:50:00,18.9667,22.4,20.1111,21.5,20.7667,60.5,0,0,64,1
2022-09-06 20:55:00,18.7,22.3,19.75,21.7,20.4,60.5,0,0,64,1
2022-09-06 21:00:00,18.5,22.25,19.46,21.3,20.1667,60.5,0,0,65,1
2022-09-06 21:05:00,18.3333,22.2,19.5,21.5,20.225,60.5,0,0,64,1
2022-09-06 21:10:00,18.2,22.15,19.4286,21.4125,19.975,60.5,0,0,65,1
2022-09-06 21:15:00,18.0333,22.1,19.2,21.325,19.9167,60.625,0,0,64,1
2022-09-06 21:20:00,17.9167,22.0714,19.1125,21.14,19.6,60.75,0,0,65,1
2022-09-06 21:25:00,17.8,22.0429,19.1833,21.11,19.65,60.875,0,0,64,1
2022-09-06 21:30:00,17.775,22.0107,19.1833,21.08,19.725,61,0,0,65,1
2022-09-06 21:35:00,17.75,21.9786,18.9333,21.02,19.58,60.4,0,0,65,1
2022-09-06 21:40:00,17.725,21.9464,18.9333,21.06,19.55,60.45,0,0,65,1
2022-09-06 21:45:00,17.7,21.9143,18.8571,21.1,19.65,60.5,0,0,65,1
2022-09-06 21:50:00,17.6167,21.8821,18.9375,20.8,19.65,60.5556,0,0,65,1
2022-09-06 21:55:00,17.5333,21.85,18.95,20.8625,19.56,60.6111,0,0,65,1
2022-09-06 22:00:00,17.5011,21.85,18.8375,21.05,19.45,60.6667,0,0,64,1
2022-09-06 22:05:00,17.4689,21.8333,18.6714,20.9875,19.36,60.5,0,0,65,1
2022-09-06 22:10:00,17.4367,21.8011,18.6667,20.925,19.52,60,0,0,65,1
2022-09-06 22:15:00,17.4044,21.7689,18.8,20.83,19.35,60.5,0,0,65,1
2022-09-06 22:20:00,17.3722,21.7367,18.8,20.735,19.4333,60.5,0,0,65,1
2022-09-06 23:45:00,15.8,21.4153,17.2,17.8143,17.7,60.5,0,0,64,1
2022-09-06 23:50:00,15.7688,21.3917,17.2,17.9286,17.8,60.3,0,0,64,1
2022-09-06 23:55:00,15.7375,21.3681,17.16,17.9667,17.9,60.1,0,0,64,1
2022-09-07 00:00:00,15.7063,21.3444,17.0444,17.9125,17.86,59.9,0,0,64,1
2022-09-07 00:05:00,15.675,21.35,17.2667,17.9,17.78,59.7,0,0,64,1
2022-09-07 00:10:00,15.6438,21.3139,17.2833,17.86,17.8,59.5,0,0,64,1
2022-09-07 00:15:00,15.6125,21.2778,17.2167,17.8667,17.8,59.6667,0,0,64,1
2022-09-07 00:20:00,15.5813,21.2417,17.175,17.9,17.73,59.8333,0,0,64,1
2022-09-07 00:25:00,15.55,21.2056,16.85,17.72,17.66,60,0,0,64,1
2022-09-07 00:30:00,15.4875,21.1694,16.96,17.65,17.55,60.1667,0,0,64,1
2022-09-07 00:35:00,15.425,21.1333,17,17.6167,17.475,60.3333,0,0,64,1
2022-09-07 00:40:00,15.3625,21.15,16.6667,17.65,17.4,60.5,0,0,64,1
2022-09-07 00:45:00,15.3,21.1133,16.625,17.7,17.475,59.5,0,0,64,1
2022-09-07 00:50:00,15.2583,21.0767,16.82,17.3833,17.2833,59.8333,0,0,64,1
2022-09-07 00:55:00,15.2167,21.04,16.82,17.4,17.3,60.1667,0,0,64,1
2022-09-07 01:00:00,15.175,21.05,16.8167,17.4857,17.36,60.5,0,0,64,1
2022-09-07 01:05:00,15.1333,21.0159,16.76,17.3444,17.3,60.5,0,0,64,1
2022-09-07 01:10:00,15.0917,20.9818,16.6,17.4333,17.25,60.5,0,0,64,1
2022-09-07 01:15:00,15.05,20.9477,16.4571,17.325,17.175,60.5,0,0,64,1
2022-09-07 01:20:00,15.025,20.9136,16.62,17.36,17.175,60.5,0,0,64,1
2022-09-07 01:25:00,15,20.8795,16.31,17.35,17.0333,60.5,0,0,65,1
2022-09-07 01:30:00,14.975,20.8455,16.2143,17.4,17.0667,60.2857,0,0,64,1
2022-09-07 01:35:00,14.95,20.8277,16.35,17.1857,17.05,60.0714,0,0,64,1
2022-09-07 01:40:00,14.925,20.8099,16.425,17.1625,17.1,59.8571,0,0,64,1
2022-09-07 01:45:00,14.9,20.7921,16.06,17.2,16.9,59.6429,0,0,64,1
2022-09-07 01:50:00,14.875,20.7744,16.07,17.15,16.9333,59.4286,0,0,64,1
2022-09-07 01:55:00,14.85,20.7566,16.1714,17.1,16.9,59.2143,0,0,64,1
2022-09-07 02:00:00,14.825,20.7388,16.14,17,17,59,0,0,64,1
2022-09-07 02:05:00,14.8,20.7211,16.1,16.88,16.8,59.5714,0,0,64,1
2022-09-07 02:10:00,14.75,20.7033,16.1,16.95,16.75,59.5595,0,0,64,1
2022-09-07 02:15:00,14.7,20.6855,16.1,16.95,16.75,59.5476,0,0,64,1
2022-09-07 02:20:00,14.65,20.6678,16.1,16.8833,16.75,59.5357,0,0,64,1
2022-09-07 02:25:00,14.6,20.65,16.1,16.9,16.75,59.5238,0,0,64,1
2022-09-07 02:30:00,14.55,20.64,15.825,16.85,16.725,59.5119,0,0,64,1
2022-09-07 02:35:00,14.4875,20.5914,15.675,16.7125,16.7,59.5,0,0,64,1
2022-09-07 02:40:00,14.425,20.5429,15.8,16.6333,16.35,59.5,0,0,64,1
2022-09-07 02:45:00,14.3625,20.55,15.6857,16.6333,16.35,59.5,0,0,64,1
2022-09-07 02:50:00,14.3,20.55,15.7833,16.5,16.35,59.5,0,0,64,1
2022-09-07 02:55:00,14.2167,20.5209,15.68,16.675,16.4,59.5,0,0,64,1
2022-09-07 03:00:00,14.1333,20.4918,15.625,16.375,16.26,60.25,0,0,64,1
2022-09-07 03:05:00,14.05,20.4626,15.625,16.3571,16.25,61,0,0,64,1
2022-09-07 03:10:00,14.05,20.4335,15.2545,16.35,16.1667,60.4545,0,0,64,1
2022-09-07 03:15:00,14.0083,20.4044,15.5,16.45,16.2,60.3352,0,0,64,1
2022-09-07 03:20:00,13.9667,20.3753,15.1,16.15,16.0667,60.2159,0,0,64,1
2022-09-07 03:25:00,13.925,20.3462,15.2714,16.1667,16,60.0966,0,0,64,1
2022-09-07 03:30:00,13.8833,20.3128,15.2167,16.18,16,59.9773,0,0,64,1
2022-09-07 03:35:00,13.8417,20.2795,15.3,16.3667,16,59.858,0,0,64,1
2022-09-07 03:40:00,13.8,20.2462,15.2,16.06,16,59.7386,0,0,64,1
2022-09-07 06:45:00,13.5,19.6462,15.02,15.825,15.64,59.5,0,0,64,1
2022-09-07 06:50:00,13.5286,19.6545,14.9,15.95,15.8,59.5,0,0,64,1
2022-09-07 06:55:00,13.5571,19.6333,15.16,16,15.7,59.5,0,0,64,1
2022-09-07 07:00:00,13.6786,19.65,15.1167,16,15.8,59.5,0,0,64,1
2022-09-07 07:05:00,13.8,19.65,15.1167,16,15.95,59.5,0,0,64,1
2022-09-07 07:10:00,13.85,19.65,15.25,16.1,16.1,59.5,0,0,64,1
2022-09-07 07:15:00,13.9,19.65,15.25,16.1667,16.15,59.5,0,0,64,1
2022-09-07 07:20:00,13.95,19.65,15.0417,16.15,15.9,59.45,0,0,64,1
2022-09-07 07:25:00,14,19.6545,15.1875,16.2167,16,59.4,0,0,64,1
2022-09-07 07:30:00,14.0333,19.7059,15.2833,16.3,16.05,60,0,0,64,1
2022-09-07 07:35:00,14.0667,19.7573,15.5,16.3,16.1,59.5,0,0,64,1
2022-09-07 07:40:00,14.1,19.8086,15.66,16.475,16.25,59.5,0,0,64,1
2022-09-07 07:45:00,14.3,19.86,15.7667,16.675,16.4,59.5,0,0,64,1
2022-09-07 07:50:00,14.5,19.94,16,16.775,16.5333,59.5,0,0,64,1
2022-09-07 07:55:00,14.5667,20.02,16.16,16.88,16.6,59.25,0,0,64,1
2022-09-07 08:00:00,14.8,20.1,16.0182,16.9,16.8667,59,0,0,64,1
2022-09-07 08:05:00,14.9,20.1667,16.26,17.0333,16.9,60,0,0,64,1
2022-09-07 08:10:00,15,20.2833,16.4429,17.2,17.0667,59.5,0,0,64,1
2022-09-07 08:15:00,15.0667,20.4,16.66,17.36,17.15,59.5,0,0,64,1
2022-09-07 08:20:00,15.3,20.48,16.775,17.5,17.325,59.5,0,0,64,1
2022-09-07 08:25:00,15.4,20.56,17.05,17.5571,17.3,59.3889,0,0,64,1
2022-09-07 08:30:00,15.5,20.61,17.05,17.72,17.55,59.2778,0,0,64,1
2022-09-07 08:35:00,15.56,20.66,17.05,17.85,17.6,59.1667,0,0,64,1
2022-09-07 08:40:00,15.8,20.685,17.22,18.05,17.7667,59.6667,0,0,64,1
2022-09-07 08:45:00,15.9,20.71,17.425,18.1667,17.9,59.5,0,0,64,1
2022-09-07 08:50:00,16,20.735,17.52,18.1833,18.1,59.5,0,0,64,1
2022-09-07 08:55:00,16.0667,20.76,17.56,18.3833,18.3,59.5,0,0,64,1
2022-09-07 09:00:00,16.1375,20.785,17.56,18.3667,18.275,59.4762,0,0,64,1
2022-09-07 09:05:00,16.2083,20.81,17.58,18.4,18.25,59.4524,0,0,64,1
2022-09-07 09:10:00,16.2792,20.835,17.7,18.425,18.3,59.4286,0,0,64,1
2022-09-07 09:15:00,16.35,20.86,17.7444,18.5,18.36,59.6667,0,0,64,1
2022-09-07 09:20:00,16.4222,20.8933,17.7125,18.7,18.5333,59.8333,0,0,64,1
2022-09-07 09:25:00,16.4944,20.9267,18.075,18.6333,18.4,60,0,0,64,1
2022-09-07 09:30:00,16.5667,20.96,17.97,18.7667,18.6,60.1667,0,0,64,1
2022-09-07 09:35:00,16.7083,20.9933,18.3,18.8625,18.8333,60.3333,0,0,64,1
2022-09-07 09:40:00,16.85,21.0267,18.2714,18.9143,18.82,60.5,0,0,64,1
2022-09-07 09:45:00,17.1,21.06,18.54,19.2,19.025,59.5,0,0,64,1
2022-09-07 09:50:00,17.1833,21.11,18.5125,19.3,19.15,59.7,0,0,64,1
2022-09-07 09:55:00,17.2667,21.16,18.7429,19.4333,19.15,59.9,0,0,65,1
2022-09-07 10:00:00,17.35,21.24,18.85,19.5267,19.35,60.1,0,0,64,1
2022-09-07 10:05:00,17.4333,21.32,18.94,19.62,19.3667,60.3,0,0,64,1
2022-09-07 10:10:00,17.5167,21.4,19.06,19.65,19.4,60.5,0,0,64,1
2022-09-07 10:15:00,17.6,21.4417,19.02,19.6667,19.6,60.5,0,0,64,1
2022-09-07 10:20:00,17.725,21.4833,19.24,19.9667,19.8,60.5,0,0,64,1
2022-09-07 10:25:00,17.85,21.525,19.2444,19.8667,19.85,60.5091,0,0,64,1
2022-09-07 10:30:00,17.8857,21.5667,19.2429,20.0333,19.9,60.5182,0,0,64,1
2022-09-07 10:35:00,17.9214,21.6133,19.26,20.05,19.65,60.5273,0,0,64,1
2022-09-07 10:40:00,17.9571,21.66,19.3,20.1333,19.825,60.5364,0,0,64,1
2022-09-07 10:45:00,17.9929,21.7093,19.25,20.24,20,60.5455,0,0,65,1
2022-09-07 10:50:00,18.0286,21.7586,19.2667,20.2,19.85,60.5545,0,0,64,1
2022-09-07 10:55:00,18.0643,21.8079,19.3714,20.4,19.9,60.5636,0,0,64,1
2022-09-07 11:00:00,18.1,21.8571,19.48,20.4167,20.0429,60.5727,0,0,65,1
2022-09-07 11:05:00,18.225,21.9214,19.6125,20.55,20.22,60.5818,0,0,64,1
2022-09-07 11:10:00,18.35,21.9857,19.5909,20.65,20.3,60.5909,0,0,65,1
2022-09-07 11:15:00,18.6,22.05,20.1333,20.6,20.55,60.6,0,0,65,1
2022-09-07 11:20:00,18.725,22.06,20.25,20.74,20.7,60,0,0,65,1
2022-09-07 11:25:00,18.85,22.2,20.4111,20.9,20.9,60.6,0,0,64,1
2022-09-07 11:30:00,18.9,22.2333,20.375,20.9333,21.15,60.4,0,0,64,1
2022-09-07 11:35:00,18.95,22.2667,20.12,20.9917,20.8333,60.4333,0,0,64,1
2022-09-07 11:40:00,19,22.3,20.18,21.05,20.8667,60.4667,0,0,64,1
2022-09-07 11:45:00,19.05,22.3333,20.3333,21.06,20.9,60.5,0,0,64,1
2022-09-07 11:50:00,19.1,22.3667,20.375,21.3,21.1,60.6667,0,0,64,1
2022-09-07 11:55:00,19.05,22.4,20.3375,21.16,20.975,60.4286,0,0,64,1
2022-09-07 12:00:00,19.05,22.4333,20.3714,21.45,21.1,60.5714,0,0,64,1
2022-09-07 12:05:00,19.2,22.4667,20.4286,21.4083,21.15,60.4,0,0,64,1
2022-09-07 12:10:00,19.175,22.5,20.6,21.3667,21.15,60.1,0,0,64,1
2022-09-07 12:15:00,19.15,22.5333,20.7667,21.6,21.24,59.8,0,0,64,1
2022-09-07 12:20:00,19.125,22.5667,20.5,21.5667,21.15,59.5,0,0,64,1
2022-09-07 12:25:00,19.1,22.5429,20.3333,21.5333,21.05,60,0,0,64,1
2022-09-07 12:30:00,19,22.5143,20.1545,21.5,20.8333,60.5,0,0,65,1
2022-09-07 12:35:00,18.9167,22.4857,20.2,21.488,20.65,60.5455,0,0,64,1
2022-09-07 12:40:00,18.8333,22.4571,19.9273,21.476,20.6,60.4444,0,0,64,1
2022-09-07 12:45:00,18.8,22.4286,20.0667,21.464,20.5667,60.5,0,0,64,1
2022-09-07 12:50:00,18.7667,22.4,20.0571,21.452,20.7,60.5,0,0,64,1
2022-09-07 12:55:00,18.7333,22.3714,19.94,21.44,20.6833,60.5,0,0,64,1
2022-09-07 13:00:00,18.7,22.3429,20.06,21.3667,20.66,60.5556,0,0,64,1
2022-09-07 13:05:00,18.73,22.3196,20.1167,21.3429,20.55,60.4444,0,0,64,1
2022-09-07 13:10:00,18.76,22.2963,20.1,21.44,20.625,60.5,0,0,64,1
2022-09-07 13:15:00,18.79,22.273,20.1,21.45,20.55,60.5,0,0,64,1
2022-09-07 13:20:00,18.82,22.2497,19.9556,21.3583,20.6,60.1667,0,0,64,1
2022-09-07 13:25:00,18.85,22.2265,20.2714,21.2667,20.7,59.8333,0,0,64,1
2022-09-07 13:30:00,18.825,22.2032,20.2667,21.3444,20.8667,59.5,0,0,64,1
2022-09-07 13:35:00,18.8,22.1799,20.1,21.4222,20.7,59.5714,0,0,64,1
2022-09-07 13:40:00,18.75,22.1566,19.9636,21.5,20.6571,59.6429,0,0,64,1
2022-09-07 13:45:00,18.7,22.1333,19.8,21.5,20.6,59.7143,0,0,64,1
2022-09-07 13:50:00,18.5,22.15,19.6,21.4083,20.3,59.7857,0,0,64,1
2022-09-07 13:55:00,18.3,22.095,19.6143,21.3167,20.15,59.8571,0,0,64,1
2022-09-07 14:00:00,18.2,22.04,19.3636,21.225,20.16,59.9286,0,0,64,1
2022-09-07 14:05:00,18.1,22.05,19.6,21.15,20.05,60,0,0,64,1
2022-09-07 15:35:00,17.9833,21.85,19.2667,21.15,19.9833,59.5,0,0,64,1
2022-09-07 15:40:00,17.8917,21.8467,19.15,21.1125,19.8,59.5,0,0,64,1
2022-09-07 15:45:00,17.8,21.85,19.2,21.075,19.74,59.5,0,0,64,1
2022-09-07 15:50:00,17.825,21.85,19.1222,21.1,19.7,59.5,0,0,64,1
2022-09-07 15:55:00,17.85,21.85,19.16,20.8333,19.8,59.5,0,0,64,1
2022-09-07 16:00:00,17.7667,21.825,19.05,20.94,19.7,59.5,0,0,64,1
2022-09-07 16:05:00,17.6833,21.8,19.1429,20.8333,19.65,59.6667,0,0,64,1
2022-09-07 16:10:00,17.6,21.775,18.875,20.875,19.6,59.8333,0,0,65,1
2022-09-07 16:15:00,17.5333,21.75,18.85,20.9167,19.4429,60,0,0,64,1
2022-09-07 16:20:00,17.3333,21.725,18.55,20.9583,19.35,60.1667,0,0,64,1
2022-09-07 16:25:00,17.2667,21.7,18.5167,21,19.275,60.3333,0,0,64,1
2022-09-07 16:30:00,17.2,21.675,18.46,20.775,19.2,60.5,0,0,64,1
2022-09-07 16:35:00,17.1444,21.65,18.5,20.6333,18.95,60.5,0,0,64,1
2022-09-07 16:40:00,17.0889,21.6455,18.4,20.8,18.95,60.5,0,0,64,1
2022-09-07 16:45:00,17.0333,21.6264,18.3571,20.6333,19.06,60.5,0,0,64,1
2022-09-07 16:50:00,17.0071,21.6073,18.1471,20.64,18.975,60.5,0,0,64,1
2022-09-07 16:55:00,16.981,21.5882,18.1636,19.4667,19.3143,60.5,0,0,64,1
2022-09-07 17:00:00,16.9548,21.5691,18.4,19.05,19.2,60.5,0,0,64,1
2022-09-07 17:05:00,16.9286,21.55,18.35,18.975,18.85,60.6667,0,0,64,1
2022-09-07 17:10:00,16.9024,21.54,18.35,19.1,18.8667,60,0,0,64,1
2022-09-07 18:25:00,16.4933,21.3,17.9,18.6667,18.55,59.5,0,0,64,1
2022-09-07 18:30:00,16.4533,21.35,17.7077,18.62,18.425,59.5,0,0,64,1
2022-09-07 18:35:00,16.4133,21.3283,17.85,18.64,18.3,59.5,0,0,64,1
2022-09-07 18:40:00,16.3733,21.3067,17.7333,18.42,18.35,59.5,0,0,64,1
2022-09-07 18:45:00,16.3333,21.285,17.6429,18.4714,18.3,59.5,0,0,64,1
2022-09-07 18:50:00,16.2889,21.2633,17.6833,18.4667,18.2667,59.5,0,0,64,1
2022-09-07 18:55:00,16.2444,21.2417,17.65,18.4333,18.25,59.5,0,0,64,1
2022-09-07 19:00:00,16.2,21.22,17.64,18.4,18.1667,59.8571,0,0,64,1
2022-09-07 19:05:00,16,21.1983,17.5667,18.25,18.1,60.2143,0,0,64,1
2022-09-07 19:10:00,15.925,21.1767,17.3111,18.24,18.05,60.5714,0,0,64,1
2022-09-07 19:15:00,15.85,21.155,17.24,18.1,17.8,59.6667,0,0,64,1
2022-09-07 19:20:00,15.775,21.1333,17.175,17.9571,17.925,60.5,0,0,64,1
2022-09-07 19:25:00,15.7,21.15,17.175,17.8857,17.8,60.5,0,0,64,1
2022-09-07 19:30:00,15.6,21.0917,17.24,17.85,17.725,60.5,0,0,64,1
2022-09-07 19:35:00,15.5,21.0333,17.06,17.75,17.55,60.5,0,0,64,1
2022-09-07 19:40:00,15.45,20.9947,16.8444,17.7375,17.65,60.5,0,0,64,1
2022-09-07 19:45:00,15.4,20.956,16.85,17.62,17.55,60.5,0,0,64,1
2022-09-07 19:50:00,15.35,20.9173,16.6778,17.64,17.46,60.5,0,0,64,1
2022-09-07 19:55:00,15.3,20.8787,16.7667,17.4143,17.35,60.5,0,0,64,1
2022-09-07 20:00:00,15.2167,20.84,16.68,17.3571,17.275,60.5,0,0,64,1
2022-09-07 20:05:00,15.1333,20.85,16.575,17.5,17.225,60.5,0,0,64,1
2022-09-07 20:10:00,15.05,20.8295,16.575,17.3,17.3,60.5,0,0,64,1
2022-09-07 20:15:00,15.0083,20.8091,16.3857,17.3,17.12,60.3333,0,0,64,1
2022-09-07 20:20:00,14.9667,20.7886,16.46,17.1333,17.05,60.1667,0,0,64,1
2022-09-07 20:25:00,14.925,20.7682,16.1625,17.1,17.2,60,0,0,64,1
2022-09-07 20:30:00,14.8833,20.7477,16.2167,17.175,16.85,59.8333,0,0,64,1
2022-09-07 20:35:00,14.8417,20.7273,16.2333,16.9,16.8333,59.6667,0,0,64,1
2022-09-07 20:40:00,14.8,20.7068,16.15,16.9375,16.8429,59.5,0,0,64,1
2022-09-07 20:45:00,14.7133,20.6864,16.14,16.8167,16.75,59.5,0,0,64,1
2022-09-07 20:50:00,14.6267,20.6659,16.18,16.8625,16.825,59.5,0,0,64,1
2022-09-07 20:55:00,14.54,20.6455,15.8143,16.9,16.6625,59.5,0,0,64,1
2022-09-07 21:00:00,14.492,20.6113,15.85,16.8333,16.5,59.5,0,0,64,1
2022-09-07 21:05:00,14.444,20.5771,15.96,16.6833,16.55,59.5,0,0,64,1
2022-09-07 21:10:00,14.396,20.5429,15.7714,16.62,16.525,59.5,0,0,64,1
2022-09-07 21:15:00,14.348,20.5188,15.8333,16.6,16.4,59.5,0,0,64,1
2022-09-07 21:20:00,14.3,20.4946,15.7333,16.625,16.4,59.5,0,0,64,1
2022-09-07 21:25:00,14.248,20.4705,15.7,16.6333,16.5,59.5,0,0,64,1
2022-09-07 21:30:00,14.196,20.4464,15.7333,16.52,16.425,59.5,0,0,64,1
2022-09-07 21:35:00,14.144,20.4223,15.6667,16.475,16.3,59.5,0,0,64,1
2022-09-07 21:40:00,14.092,20.3982,15.62,16.3333,16.2333,59.5,0,0,64,1
2022-09-07 21:45:00,14.04,20.3741,15.68,16.375,16.325,59.5,0,0,64,1
2022-09-07 21:50:00,14.05,20.35,15.5333,16.3714,16.325,59.5,0,0,64,1
2022-09-07 21:55:00,14.05,20.35,15.2,16.4,16.25,59.5,0,0,64,1
2022-09-07 22:00:00,14.05,20.3455,15.2286,16.3667,16.2167,59.5,0,0,64,1
2022-09-07 23:10:00,13.8,20.1082,15.1,16.06,15.9,59.5222,0,0,64,1
2022-09-07 23:15:00,13.7375,20.0873,15.28,16.1667,15.9,59.5111,0,0,64,1
2022-09-07 23:20:00,13.675,20.0664,15.1,15.9333,15.9333,59.5,0,0,64,1
2022-09-07 23:25:00,13.6125,20.0455,14.7308,16.1,15.9667,59.5,0,0,64,1
2022-09-08 00:45:00,13.25,19.85,14.8333,15.725,15.5,59.5,0,0,64,1
2022-09-08 00:50:00,13.225,19.8462,14.6,15.625,15.45,59.5,0,0,64,1
2022-09-08 00:55:00,13.2,19.85,14.6125,15.6,15.4,59.5,0,0,64,1
2022-09-08 01:00:00,13.1167,19.825,14.54,15.56,15.3,59.5,0,0,64,1
2022-09-08 01:05:00,13.0333,19.8,14.2083,15.5,15.4,59.5,0,0,64,1
2022-09-08 01:10:00,12.9944,19.775,14.5167,15.425,15.4,59.5,0,0,64,1
2022-09-08 01:15:00,12.9556,19.75,14.2556,15.52,15.4,59.5,0,0,64,1
2022-09-08 01:20:00,12.9167,19.725,14.22,15.4333,15.1,59.5,0,0,64,1
2022-09-08 01:25:00,12.8778,19.7,14.3167,15.125,15.0333,59.5,0,0,64,1
2022-09-08 01:30:00,12.8389,19.675,14.1,15.16,15.14,59.5,0,0,64,1
2022-09-08 01:35:00,12.8,19.65,14.0273,15.3333,15.4,59.5,0,0,64,1
2022-09-08 01:40:00,12.7583,19.6429,14.2167,15.175,14.9333,59.5,0,0,64,1
2022-09-08 01:45:00,12.7167,19.6183,14.0875,15.1333,14.9,59.5,0,1,64,1
2022-09-08 01:50:00,12.675,19.5937,14.26,15.125,15.1,59.5,0,0,64,1
2022-09-08 01:55:00,12.6333,19.569,14.0857,15.125,14.8,59.5,0,1,64,1
2022-09-08 02:00:00,12.5917,19.5444,13.9111,15.1,14.8,59.5,0,5,64,1
2022-09-08 02:05:00,12.55,19.55,14.0167,14.925,14.7,59.5,0,13,64,1
2022-09-08 02:10:00,12.5143,19.5346,14.0273,15.175,15,59.5,0,14,64,1
2022-09-08 02:15:00,12.4786,19.5192,13.9947,15.2818,15.1333,59.5,0,13,64,1
2022-09-08 02:20:00,12.4429,19.5038,13.8789,15.2,15.1,59.4,0,14,64,1
2022-09-08 02:25:00,12.4071,19.4885,13.8333,15.2667,14.95,59.5,0,15,64,1
2022-09-08 02:30:00,12.3714,19.4731,13.9933,15.41,15.15,59.6667,0,11,64,1
2022-09-08 02:35:00,12.3357,19.4577,13.8313,15.2615,15,59.5,0,13,64,1
2022-09-08 02:40:00,12.3,19.4423,14.05,15.3,15.04,59.5,0,13,64,1
2022-09-08 02:45:00,12.2773,19.4269,14,15.1571,14.9,59.5,0,15,64,1
2022-09-08 02:50:00,12.2545,19.4115,13.8267,15.2182,15.0333,59.5,0,13,64,1
2022-09-08 02:55:00,12.2318,19.3962,14.0429,15.26,15.025,59.5,0,13,64,1
2022-09-08 03:00:00,12.2091,19.3808,13.8706,15.3083,15.1167,59.4,0,12,64,1
2022-09-08 03:05:00,12.1864,19.3654,13.8412,15.18,15.06,59.6667,0,15,64,1
2022-09-08 03:10:00,12.1636,19.35,13.8941,15.2867,15.2333,59.5,0,15,64,1
2022-09-08 03:15:00,12.1409,19.3462,14,15.28,15.1,59.3333,0,13,64,1
2022-09-08 03:20:00,12.1182,19.35,13.7353,15.1786,15,59.5714,0,14,64,1
2022-09-08 04:40:00,12.4667,19.5667,15.075,19.9773,15.3,5.5,0,0,0,1
2022-09-08 04:45:00,13.8,19.9,17.475,20.6,16.1667,5.5,0,0,0,1
2022-09-08 04:50:00,14.725,20,18.25,20.55,16.75,5.5,0,0,0,1
2022-09-08 04:55:00,15.3,20.1,18.6,20.5,17.475,5.5,0,0,0,1
2022-09-08 05:00:00,15.875,20.1667,18.9,20.475,17.7667,5.5,0,0,0,1
2022-09-08 05:05:00,16.35,20.2667,19.1333,20.5063,18.2667,5.5,0,0,0,1
2022-09-08 05:10:00,16.85,20.3667,19.2833,20.5375,18.6,5.5,0,0,0,1
2022-09-08 05:15:00,17.4,20.4833,19.4333,20.5688,18.8167,5.5,0,0,0,1
2022-09-08 05:20:00,17.7667,20.6,19.5238,20.6,19.05,5.5,0,0,0,1
2022-09-08 05:25:00,18.1,20.6667,19.6143,20.6167,19.2,5.5,0,0,0,1
2022-09-08 05:30:00,18.4333,20.7333,19.6754,20.6333,19.5333,5.5,0,0,0,1
2022-09-08 05:35:00,18.9,20.8,19.7366,20.64,19.55,5.5,0,0,0,1
2022-09-08 05:40:00,19.15,20.8667,19.7977,20.55,19.65,5.6,0,0,0,1
2022-09-08 05:45:00,19.4,20.9633,19.8589,20.65,19.775,5.4,0,0,0,1
2022-09-08 05:50:00,19.65,21.06,19.92,20.7083,19.9,5.57143,0,0,0,1
2022-09-08 06:00:00,20.1,21.35,20.2333,20.86,20.1333,5.55556,0,0,0,1
2022-09-08 06:05:00,20.2,21.4,20.2,20.88,20.2,5.33333,0,0,0,1
2022-09-08 06:10:00,20.4,21.4524,20.28,20.9,20.2667,6,0,0,0,1
2022-09-08 06:15:00,20.6,21.5048,20.36,20.9125,20.3,5.4,0,0,0,1
2022-09-08 06:20:00,20.7,21.5571,20.35,20.925,20.3333,5.5,0,0,0,1
2022-09-08 06:25:00,20.9,21.7,20.3886,20.9375,20.3667,5.5,0,0,0,1
2022-09-08 06:30:00,21.025,21.78,20.4271,20.95,20.54,5.5,0,0,0,1
2022-09-08 06:35:00,21.15,21.86,20.4657,20.925,20.65,5.6,0,0,0,1
2022-09-08 06:40:00,21.255,21.9267,20.5043,20.85,20.6083,5.33333,0,0,0,1
2022-09-08 06:45:00,21.36,21.9933,20.5429,20.8667,20.5667,5.44444,0,0,0,1
2022-09-08 06:50:00,21.4633,22.06,20.5814,20.9167,20.6167,5.55556,0,0,0,1
2022-09-08 06:55:00,21.5667,22.16,20.62,20.84,20.6917,5.42857,0,0,0,1
2022-09-08 07:00:00,21.7,22.1994,20.6,20.95,20.7667,5.46429,0,0,0,1
2022-09-08 07:05:00,21.7833,22.2389,20.6286,20.975,20.74,5.5,0,0,0,1
2022-09-08 07:10:00,21.8667,22.2783,20.6571,21.0375,20.9,5.66667,0,0,0,1
2022-09-08 07:15:00,21.9667,22.3177,20.6857,21.1,21,5.58333,0,0,0,1
2022-09-08 07:20:00,22.0667,22.3571,20.7143,21.125,21,5.5,0,0,0,1
2022-09-08 07:25:00,22.1667,22.4381,20.7429,21.15,21,5.4,0,0,0,1
2022-09-08 07:30:00,22.225,22.519,20.7714,21.175,20.85,5.53333,0,0,0,1
2022-09-08 07:35:00,22.2833,22.6,20.8,21.2,20.85,5.5,0,0,0,1
2022-09-08 07:40:00,22.3417,22.7,20.8286,21.05,20.86,5.5,0,0,0,1
2022-09-08 07:45:00,22.4,22.775,20.8571,21.1,20.85,5.5,0,0,0,1
2022-09-08 07:50:00,22.5,22.85,20.8857,21.05,20.9375,5.5,0,0,0,1
2022-09-08 07:55:00,22.6,22.9,20.9143,21.0333,21.025,5.44444,0,0,0,1
2022-09-08 08:00:00,22.6571,22.9214,20.9,21.05,21.1125,5.5,0,0,0,1
2022-09-08 08:05:00,22.7248,22.9429,20.9389,21.14,21.2,5.54545,0,0,0,1
2022-09-08 08:15:00,22.86,22.9857,21.0167,21.25,21.0964,5.5,0,0,0,1
2022-09-08 08:20:00,22.908,23.0071,21.0556,21.3,21.1429,5.54545,0,0,0,1
2022-09-08 08:25:00,22.956,23.0286,21.0944,21.25,21.1,5.5,0,0,0,1
2022-09-08 08:30:00,23.004,23.05,21.1333,21.3,21.2,5.5,0,0,0,1
2022-09-08 08:35:00,23.052,23.06,21.1,21.15,21.1833,5.5,0,0,0,1
2022-09-08 08:45:00,23.1333,23.1311,21.1333,21.15,21.15,5.28571,0,0,0,1
2022-09-08 08:50:00,23.1667,23.1667,21.1667,21.22,21.15,5.57143,0,0,0,1
2022-09-08 08:55:00,23.2143,23.15,21.2,21.15,21.25,5.5,0,0,0,1
2022-09-08 09:00:00,23.2619,23.1657,21.2333,21.15,21.15,5.5,0,0,0,1
2022-09-08 09:05:00,23.3095,23.1815,21.2667,21.35,21.35,5.5,0,0,0,1
2022-09-08 09:10:00,23.3571,23.1972,21.3,21.375,21.37,5.5,0,0,0,1
2022-09-08 09:20:00,23.4383,23.2287,21.3091,21.4167,21.41,5.25,0,0,0,1
2022-09-08 09:25:00,23.4789,23.2444,21.3,21.4333,21.43,5.5,0,0,0,1
2022-09-08 12:40:00,24.05,23.55,21.65,21.65,21.6,5.5,0,0,0,1
2022-09-08 12:45:00,24.05,23.55,21.6583,21.6312,21.6,5.5,0,0,0,1
2022-09-08 12:50:00,24.0538,23.4833,21.6667,21.6125,21.6,5.5,0,0,0,1
2022-09-08 12:55:00,24.05,23.4167,21.675,21.5938,21.6,5.5,0,0,0,1
2022-09-08 13:00:00,23.8833,23.35,21.6833,21.575,21.65,5.5,0,0,0,1
2022-09-08 13:05:00,23.7167,23.2833,21.6917,21.55,21.4917,5.5,0,0,0,1
2022-09-08 13:10:00,23.55,23.2167,21.7,21.525,21.3333,19.3889,94,100,48,1
2022-09-08 13:15:00,22.1333,22.4667,22.1667,22.35,22.0571,53.2778,100,100,64,1
2022-09-08 13:20:00,20.7125,22.15,22.1,22.65,22.5,59.6667,100,100,64,1
2022-09-08 13:25:00,19.64,22.15,21.7,22.56,22.4667,59.5,100,100,64,1
2022-09-08 13:30:00,18.875,22.15,21.5667,22.4178,22.25,59.5,100,100,64,1
2022-09-08 13:35:00,18.4,22.15,21.5222,22.2756,22.04,59.4545,100,100,64,1
2022-09-08 13:40:00,18.1,22.15,21.4778,22.1333,22.05,59.5556,100,100,64,1
2022-09-08 13:45:00,17.95,22.1429,21.4333,22.15,21.9958,59.5,100,100,64,1
2022-09-08 13:50:00,17.8,22.132,21.3889,22.1,21.9417,59.5,100,100,64,1
2022-09-08 13:55:00,17.6,22.1212,21.3444,22.125,21.8875,59.4615,100,100,64,1
2022-09-08 14:00:00,17.5,22.1104,21.3,22.1,21.8333,59.5,100,100,64,1
2022-09-08 14:05:00,17.4167,22.0996,21.2889,22.075,21.85,59.5,100,100,64,1
2022-09-08 14:10:00,17.3333,22.0887,21.2901,22.05,21.9125,59.5,100,100,64,1
2022-09-08 14:15:00,17.3347,22.0779,21.2914,22.0667,21.8333,59.5,100,100,65,1
2022-09-08 14:20:00,17.3361,22.0671,21.2926,22.0833,21.9417,59.5,100,100,65,1
2022-09-08 14:25:00,17.3375,22.0563,21.2938,22.1,22.05,59.6667,100,100,65,1
2022-09-08 14:30:00,17.3389,22.0455,21.2951,22.1,21.9833,59.5,100,100,65,1
2022-09-08 14:35:00,17.3403,22.05,21.2963,22,21.85,59.4643,100,100,65,1
2022-09-08 14:40:00,17.3417,22.0545,21.2975,22.15,22.05,59.4286,100,100,65,1
2022-09-08 14:45:00,17.3431,22.05,21.2988,22.15,21.8667,59.5,100,100,65,1
2022-09-08 14:50:00,17.3444,22.0833,21.3,22.15,21.9143,59.5714,100,100,64,1
2022-09-08 14:55:00,17.3458,22.1167,21.3111,22.1,21.9762,59.5,100,100,64,1
2022-09-08 15:00:00,17.3472,22.15,21.2963,22.05,22.0381,59.5,100,100,64,1
2022-09-08 15:05:00,17.3486,22.15,21.2815,22.05,22.1,59.5,100,100,65,1
2022-09-08 15:10:00,17.35,22.0917,21.2667,21.9958,21.9667,59.5,100,100,65,1
2022-09-08 15:15:00,17.35,22.0333,21.3,21.9417,21.8333,59.5,100,100,65,1
2022-09-08 17:50:00,16.5107,21.84,20.8077,21.5667,21.525,59.5,100,100,64,1
2022-09-08 20:55:00,14.6333,21.64,19.9444,21.1625,21.27,58.5385,100,100,64,1
2022-09-08 21:00:00,14.55,21.65,19.8889,21.15,21.14,58.4615,100,100,64,1
2022-09-08 21:05:00,14.5083,21.625,19.8333,21.075,21.2143,58.5455,100,100,64,1
2022-09-08 21:10:00,14.4667,21.6,19.85,21,21.14,58.5,100,100,64,1
2022-09-08 21:15:00,14.425,21.575,19.85,21.05,21.25,58.375,100,100,65,1
2022-09-08 21:20:00,14.3833,21.55,19.8042,21.0875,21.3,58.25,100,100,65,1
2022-09-08 21:25:00,14.3417,21.5429,19.7583,21.125,21.14,58.125,100,100,65,1
2022-09-08 21:30:00,14.3,21.5464,19.7125,21.06,21.05,58,100,100,64,1
2022-09-08 21:35:00,14.25,21.55,19.6667,20.995,21.04,58.5,100,100,64,1
2022-09-08 21:40:00,14.2,21.5667,19.8,20.93,21.0667,58.5,100,100,64,1
2022-09-08 21:45:00,14.15,21.5583,19.7455,20.865,20.9,58.5,100,100,64,1
2022-09-08 21:50:00,14.1,21.55,19.6909,20.8,20.9667,58.5,100,100,64,1
2022-09-08 21:55:00,14.05,21.5462,19.7,20.9,21.0333,58.5,100,100,64,1
2022-09-08 22:00:00,14.05,21.5308,19.6667,21,21.1,58.5455,100,100,64,1
2022-09-08 22:05:00,14.0208,21.5154,19.6333,20.8333,21,58.5,100,100,64,1
2022-09-08 22:10:00,13.9917,21.5,19.6,21.05,21.1,58.5,100,100,64,1
2022-09-08 22:15:00,13.9625,21.4846,19.5667,20.85,20.97,58.5,100,100,64,1
2022-09-08 22:20:00,13.9333,21.4692,19.5333,20.85,20.84,58.5,100,100,64,1
2022-09-08 22:25:00,13.9042,21.4538,19.5,20.85,20.85,58.4706,100,100,64,1
2022-09-08 22:30:00,13.875,21.4385,19.48,20.875,21.05,58.5,100,100,64,1
2022-09-08 22:35:00,13.8458,21.4231,19.5,20.9125,20.9875,58.5556,100,100,64,1
2022-09-08 22:40:00,13.8167,21.4077,19.45,20.95,20.925,58.4545,100,100,64,1
2022-09-08 22:45:00,13.7875,21.3923,19.4,20.925,20.9083,58.5,100,100,64,1
2022-09-08 22:50:00,13.7583,21.3769,19.35,20.9,20.8917,58.5,100,100,64,1
2022-09-08 22:55:00,13.7292,21.3615,19.3,20.77,20.875,58.5,100,100,64,1
2022-09-08 23:00:00,13.7,21.3462,19.4,20.64,20.8583,58.5,100,100,64,1
2022-09-08 23:05:00,13.7167,21.35,19.3833,20.775,20.8417,58.5,100,100,64,1
2022-09-08 23:10:00,13.7333,21.35,19.3667,20.7938,20.825,58.5714,100,100,64,1
2022-09-09 00:25:00,14.0633,21.15,19.5,20.8,20.9571,58.5,100,100,64,1
2022-09-09 00:30:00,14.06,21.1455,19.5,20.8,20.9429,58.5,100,100,64,1
2022-09-09 00:35:00,14.0567,21.1359,19.5,20.8333,20.9286,58.5,100,100,64,1
2022-09-09 00:40:00,14.0533,21.1264,19.4812,20.8667,20.9143,58.6,100,100,64,1
2022-09-09 00:45:00,14.05,21.1168,19.4625,20.9,20.9,58.5,100,100,64,1
2022-09-09 00:50:00,14.0467,21.1073,19.4438,20.65,20.85,58.4444,100,100,64,1
2022-09-09 00:55:00,14.0433,21.0977,19.425,20.725,20.85,58.5455,100,100,64,1
2022-09-09 01:00:00,14.04,21.0882,19.4062,20.8,21,58.5,100,100,64,1
2022-09-09 01:05:00,14.046,21.0786,19.3875,20.72,20.875,58.5,100,100,64,1
2022-09-09 01:10:00,14.052,21.0691,19.3688,20.65,20.8833,58.5,100,100,64,1
2022-09-09 01:15:00,14.058,21.0595,19.35,20.7,20.8917,58.5,100,100,64,1
2022-09-09 01:20:00,14.064,21.05,19.35,20.75,20.9,58.5,100,100,64,1
2022-09-09 01:25:00,14.07,21.0467,19.35,20.7222,20.92,58.5,100,100,64,1
2022-09-09 01:30:00,14.076,21.05,19.35,20.6944,20.94,58.5,100,100,64,1
2022-09-09 01:35:00,14.082,21.0571,19.35,20.6667,20.96,58.5,100,100,64,1
2022-09-09 01:40:00,14.088,21.0548,19.35,20.6333,20.98,58.5,100,100,64,1
2022-09-09 01:45:00,14.094,21.0524,19.38,20.8333,21,58.4286,100,100,64,1
2022-09-09 01:50:00,14.1,21.05,19.41,20.9,21,58.6667,100,100,64,1
2022-09-09 01:55:00,14.2,21.0455,19.44,20.9667,20.85,58.5,100,100,64,1
2022-09-09 06:55:00,15.64,21.05,20.0091,21.05,21.175,59.1,100,100,64,1
2022-09-09 07:00:00,15.72,21.0556,20,21.1111,21.3,59.3,100,100,64,1
2022-09-09 07:05:00,15.8,21.0904,20.11,21.05,21.2,59.5,100,100,64,1
2022-09-09 07:10:00,15.85,21.1252,20.22,21.15,21.15,59.5,100,100,64,1
2022-09-09 07:15:00,15.9,21.16,20.2543,21.1571,21.175,60,100,100,64,1
2022-09-09 07:20:00,15.95,21.1933,20.2886,21.14,21.15,59.4737,100,100,64,1
2022-09-09 07:25:00,16,21.2267,20.3229,21.2,21.15,59,100,100,64,1
2022-09-09 07:30:00,16.1,21.26,20.3571,21.4,21.2,59.125,100,100,64,1
2022-09-09 07:35:00,16.225,21.2933,20.3976,21.375,21.25,59.25,100,100,64,1
2022-09-09 07:40:00,16.35,21.3267,20.4381,21.35,21.3,59.375,100,100,64,1
2022-09-09 07:45:00,16.35,21.36,20.4786,21.35,21.35,59.5,100,100,64,1
2022-09-09 09:30:00,16.8458,21.6962,20.9,21.725,21.7,59.4444,100,100,64,1
2022-09-09 09:35:00,16.8417,21.7115,20.9143,21.65,21.7,59.5,100,100,64,1
2022-09-09 09:40:00,16.8375,21.7269,20.8889,21.65,21.7,59.5,100,100,64,1
2022-09-09 09:45:00,16.8333,21.7423,20.9048,21.55,21.7,59.5714,100,100,64,1
2022-09-09 09:50:00,16.7556,21.7577,20.9206,21.55,21.7,59.4444,100,100,64,1
2022-09-09 09:55:00,16.6778,21.7731,20.9365,21.6167,21.7,58.8,100,100,64,1
2022-09-09 10:00:00,16.6,21.7885,20.9524,21.5,21.65,59.5,100,100,64,1
2022-09-09 10:05:00,16.6227,21.8038,20.9683,21.625,21.6,59.4444,100,100,64,1
2022-09-09 10:10:00,16.6455,21.8192,20.9841,21.55,21.6333,59.5385,100,100,64,1
2022-09-09 10:15:00,16.6682,21.8346,21,21.5667,21.6667,59.5,100,100,64,1
2022-09-09 10:20:00,16.6909,21.85,20.9,21.675,21.7,59.5,100,100,64,1
2022-09-09 10:25:00,16.7136,21.8571,20.9,21.6,21.625,59.4286,100,100,64,1
2022-09-09 10:30:00,16.7364,21.84,20.8,21.6,21.55,59.6,100,100,64,1
2022-09-09 10:35:00,16.7591,21.85,20.8333,21.55,21.6,59.5,100,100,64,1
2022-09-09 10:40:00,16.7818,21.85,20.8667,21.55,21.65,59.5,100,100,64,1
2022-09-09 10:45:00,16.8045,21.85,20.9,21.7,21.7,59.4444,100,100,64,1
2022-09-09 10:50:00,16.8273,21.8583,20.9,21.6714,21.6,59.5455,100,100,64,1
2022-09-09 10:55:00,16.85,21.8667,20.9333,21.6667,21.55,59.5,100,100,64,1
2022-09-09 11:00:00,16.85,21.8929,20.9167,21.65,21.56,59.4444,100,100,64,1
2022-09-09 11:05:00,16.85,21.919,20.9,21.6429,21.55,59.5455,100,100,64,1
2022-09-09 11:10:00,16.85,21.9452,20.8,21.72,21.675,59.4,100,100,64,1
2022-09-09 11:15:00,16.85,21.9714,21,21.7,21.6,59.5,100,100,64,1
2022-09-09 11:20:00,16.85,21.9976,21.05,21.9,21.75,59.5556,100,100,64,1
2022-09-09 11:25:00,16.85,22.0238,21.1,21.95,21.8,59.5,100,100,64,1
2022-09-09 11:30:00,16.85,22.05,21.15,22,21.85,59.4615,100,100,64,1
2022-09-09 11:35:00,16.9,22.0556,21.2,21.85,21.9,59.5385,100,100,64,1
2022-09-09 11:40:00,16.85,22.0844,21.1,22,21.95,59.5,100,100,64,1
2022-09-09 11:45:00,16.8,22.1133,21,21.9167,22,59.5,100,100,64,1
2022-09-09 11:50:00,16.8333,22.1422,21.1,21.9083,22,59.4615,100,100,64,1
2022-09-09 11:55:00,16.8667,22.1711,21.12,21.9,22,59.5,100,100,64,1
2022-09-09 12:00:00,16.925,22.2,21.17,21.85,22,59.25,100,100,64,1
2022-09-09 12:05:00,16.9833,22.1937,21.22,21.9667,22,59,100,100,64,1
2022-09-09 12:10:00,17.0417,22.1875,21.27,22.0083,22,58.75,100,100,64,1
2022-09-09 12:15:00,17.1,22.1812,21.32,22.05,22,58.5,100,100,64,1
2022-09-09 12:20:00,17.0667,22.175,21.3,22,21.9,58.8333,100,100,64,1
2022-09-09 12:25:00,17.0333,22.1687,21.2667,21.9,21.91,58.9,100,100,64,1
2022-09-09 12:30:00,17,22.1625,21.0667,21.9375,21.92,58.6111,100,100,64,1
2022-09-09 12:35:00,17.02,22.1562,21.12,21.975,21.93,58.5,100,100,64,1
2022-09-09 12:40:00,17.04,22.15,21.21,22.0125,21.94,58.75,100,100,64,1
2022-09-09 12:45:00,17.06,22.15,21.3,22.05,21.95,59.5,100,100,64,1
2022-09-09 14:50:00,17.3516,22.1455,21.3,22.15,21.84,59.5,100,100,64,1
2022-09-09 14:55:00,17.3524,22.15,21.3111,21.85,21.85,58.9722,100,100,64,1
2022-09-09 15:00:00,17.3532,22.155,21.3222,21.94,22,58.4444,100,100,64,1
2022-09-09 15:05:00,17.354,22.16,21.3333,22,21.9,58.6154,100,100,64,1
2022-09-09 15:10:00,17.3548,22.1782,21.3263,22.2,21.9167,59.3333,100,100,64,1
2022-09-09 15:15:00,17.3556,22.1964,21.3192,22.1,21.8,59.5,100,100,64,1
2022-09-09 15:20:00,17.35,22.2145,21.3121,22,21.86,59.5,100,100,64,1
2022-09-09 15:25:00,17.3429,22.2327,21.3051,21.9333,21.8333,59.5,100,100,64,1
2022-09-09 15:30:00,17.3143,22.2509,21.298,22.1,21.925,59,100,100,64,1
2022-09-09 15:35:00,17.2857,22.2691,21.2909,21.84,21.9292,58.5,100,100,64,1
2022-09-09 15:40:00,17.2571,22.2873,21.3,21.85,21.9333,58.5,100,100,64,1
2022-09-09 15:45:00,17.2286,22.3055,21.3091,21.8667,21.9375,59.5,100,100,64,1
2022-09-09 17:25:00,16.7,22.3444,21.2193,21.8833,21.94,58.5,100,100,64,1
2022-09-09 17:30:00,16.6167,22.35,21.1496,21.9167,21.92,58.5,100,100,64,1
2022-09-09 19:30:00,15.7333,22.15,20.5857,21.65,21.57,59,100,100,65,1
2022-09-09 19:35:00,15.6667,22.14,20.5595,21.625,21.58,59.25,100,100,64,1
2022-09-09 19:40:00,15.6,22.1085,20.5333,21.6125,21.59,59.5,100,100,64,1
2022-09-09 19:45:00,15.5,22.077,20.5071,21.6,21.6,58.5,100,100,64,1
2022-09-09 19:50:00,15.46,22.0455,20.481,21.6,21.5531,58.5,100,100,64,1
2022-09-09 19:55:00,15.42,22.05,20.4548,21.6,21.5063,58.4444,100,100,64,1
2022-09-09 20:00:00,15.38,22.0229,20.4286,21.4857,21.4594,58.5,100,100,64,1
2022-09-09 20:05:00,15.34,21.9958,20.4024,21.3714,21.4125,58.5385,100,100,64,1
2022-09-09 20:10:00,15.3,21.9688,20.3762,21.3607,21.35,58.5,100,100,64,1
2022-09-09 20:15:00,15.25,21.9417,20.35,21.35,21.3333,58.5,100,100,65,1
2022-09-09 20:20:00,15.2,21.9146,20.34,21.5,21.5,58.5,100,100,64,1
