timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-09 20:25:00,15.15,21.8875,20.3152,21.5,21.425,58.4762,100,100,64,1
2022-09-09 20:30:00,15.1,21.8604,20.2903,21.5,21.5,58.5,100,100,64,1
2022-09-09 20:35:00,15.05,21.8333,20.2655,21.4167,21.425,58.5,100,100,64,1
2022-09-09 20:40:00,15,21.85,20.2406,21.3333,21.35,58.5294,100,100,64,1
2022-09-09 20:45:00,14.95,21.85,20.2158,21.2,21.4,58.4615,100,100,64,1
2022-09-09 20:50:00,14.9,21.8313,20.1909,21.4,21.3667,58.5,100,100,64,1
2022-09-09 20:55:00,14.85,21.8126,20.2,21.6,21.6,58.5,98,100,64,1
2022-09-09 21:00:00,14.8,21.7939,20.156,21.15,21.2,58.5,100,100,64,1
2022-09-09 21:05:00,14.75,21.7753,20.112,21.15,21.35,58.5,100,100,64,1
2022-09-09 21:10:00,14.7,21.7566,20.068,21.15,21.2958,58.5,100,100,64,1
2022-09-09 21:15:00,14.6583,21.7379,20.024,21.225,21.2417,58.6667,100,100,64,1
2022-09-09 21:20:00,14.6167,21.7192,19.98,21.3,21.1875,58.4286,100,100,64,1
2022-09-09 21:25:00,14.575,21.7005,20,21.225,21.1333,58.5,100,100,64,1
2022-09-10 00:50:00,13.6333,21.3444,19.3333,20.6821,20.925,58.4615,100,100,64,1
2022-09-10 00:55:00,13.6056,21.35,19.3538,20.65,20.85,58.5,100,100,64,1
2022-09-10 01:00:00,13.5778,21.35,19.3471,20.7,20.9,58.6,100,100,64,1
2022-09-10 05:00:00,13.7667,21.1333,19.7714,20.8,20.6667,23.45,100,100,50,1
2022-09-10 05:05:00,14,21,19.6833,20.7667,20.85,51.4167,100,100,64,1
2022-09-10 08:50:00,15.3667,21.0545,19.94,21.05,21.15,58.9,100,100,65,1
2022-09-10 08:55:00,15.4,21.05,19.97,21.05,21.04,59.1,100,100,64,1
2022-09-10 09:00:00,15.4333,21.0629,20,21.05,21.05,59.3,100,100,65,1
2022-09-10 09:05:00,15.4667,21.0757,20,21.1,21.1,59.5,100,100,65,1
2022-09-10 09:10:00,15.5,21.0886,20.0059,21.15,21.15,59.5096,100,100,65,1
2022-09-10 09:15:00,15.55,21.1015,20.0817,21.05,21.175,59.5192,100,100,65,1
2022-09-10 09:20:00,15.6,21.1143,20.1575,21.12,21.2,59.5288,100,100,65,1
2022-09-10 09:25:00,15.8,21.1272,20.2333,21.05,21.05,59.5385,100,100,65,1
2022-09-10 09:30:00,15.8667,21.1401,20.2,21.05,21.05,59.5,100,100,65,1
2022-09-10 09:35:00,15.9333,21.1529,20.2389,21.3,21.1286,59.4615,100,100,65,1
2022-09-10 09:40:00,16,21.15,20.2778,21.225,21.1857,59.5,100,100,65,1
2022-09-10 09:45:00,16.0667,21.1476,20.3167,21.15,21.2429,59.5,100,100,65,1
2022-09-10 09:50:00,16.125,21.1538,20.3556,21.24,21.3,59.5333,100,100,65,1
2022-09-10 09:55:00,16.1833,21.15,20.35,21.2429,21.2286,59.5,100,100,65,1
2022-09-10 11:25:00,16.7255,21.35,20.6,21.4278,21.365,59.5455,100,100,65,1
2022-09-10 11:30:00,16.7694,21.35,20.6077,21.4667,21.38,59.4706,100,100,65,1
2022-09-10 11:35:00,16.8133,21.3571,20.6369,21.5056,21.35,59.5385,100,100,65,1
2022-09-10 11:40:00,16.8571,21.35,20.6662,21.5444,21.3958,59.5,100,100,65,1
2022-09-10 11:45:00,16.8968,21.3687,20.6954,21.5833,21.4417,59.5,100,100,65,1
2022-09-10 11:50:00,16.9365,21.3874,20.7246,21.6222,21.4875,59.5,100,100,65,1
2022-09-10 11:55:00,16.9762,21.4061,20.7538,21.6611,21.5333,59.5,100,100,65,1
2022-09-10 12:00:00,17.0159,21.4247,20.7831,21.7,21.54,59.4444,100,100,65,1
2022-09-10 12:05:00,17.0556,21.4434,20.8123,21.6722,21.545,59.5,100,100,65,1
2022-09-10 12:10:00,17.05,21.4621,20.8415,21.6444,21.55,59.6667,100,100,65,1
2022-09-10 12:15:00,17.08,21.4808,20.8708,21.6167,21.7,59.5,100,100,65,1
2022-09-10 12:20:00,17.11,21.4995,20.9,21.6333,21.625,59.5,100,100,65,1
2022-09-10 12:25:00,17.14,21.5182,20.9067,21.65,21.55,59.5,100,100,65,1
2022-09-10 12:30:00,17.17,21.5369,20.9,21.8,21.55,59.5,100,100,65,1
2022-09-10 14:55:00,17.2,21.625,20.8857,21.8,21.675,59.5,100,100,65,1
2022-09-10 15:00:00,17.1625,21.6,20.9067,21.64,21.5667,59.5,100,100,65,1
2022-09-10 15:05:00,17.125,21.65,20.8889,21.7,21.6,59.5385,100,100,65,1
2022-09-10 15:10:00,17.0875,21.65,20.9,21.65,21.575,59.5,100,100,65,1
2022-09-10 19:10:00,16.4207,21.65,20.6,21.5583,21.6,59.5,100,100,65,1
2022-09-10 19:15:00,16.3956,21.65,20.6,21.5667,21.5375,59.5714,100,100,65,1
2022-09-10 19:20:00,16.3705,21.65,20.6,21.575,21.475,59.5,100,100,65,1
2022-09-10 19:25:00,16.3455,21.65,20.6,21.6,21.44,59.4444,100,100,65,1
2022-09-10 19:30:00,16.35,21.65,20.6,21.5375,21.35,59.5,100,100,65,1
2022-09-10 19:35:00,16.2875,21.65,20.5857,21.475,21.4333,59.5294,100,100,65,1
2022-09-10 19:40:00,16.225,21.65,20.6,21.475,21.4667,59.4615,100,100,65,1
2022-09-10 19:45:00,16.1625,21.65,20.6,21.6,21.4167,59.5385,100,100,65,1
2022-09-11 00:00:00,15.2636,21.3444,20.0756,20.9,20.975,59.5,100,100,65,1
2022-09-11 00:05:00,15.2318,21.35,20.0378,21.1,20.95,59.5,100,100,65,1
2022-09-11 08:30:00,15.8,21.05,20,20.85,21,59.4444,100,100,65,1
2022-09-11 08:35:00,15.825,21.0545,20.05,20.86,20.9875,59.5,100,100,65,1
2022-09-11 08:40:00,15.85,21.05,20.1,21.1,20.975,59.5,98,100,65,1
2022-09-11 08:45:00,15.875,21.072,20.15,21,20.85,59.5385,100,100,65,1
2022-09-11 08:50:00,15.9,21.094,20.2,21.1,20.975,59.4667,100,100,65,1
2022-09-11 08:55:00,15.925,21.116,20.22,21.15,21.1,59.5556,100,100,65,1
2022-09-11 09:00:00,15.95,21.138,20.2474,21.175,21.075,59.5,100,100,65,1
2022-09-11 09:05:00,15.975,21.16,20.2749,21.2,21.05,59.5,100,100,65,1
2022-09-11 09:10:00,16,21.1917,20.3023,21.1778,21.0629,59.4444,100,100,65,1
2022-09-11 09:15:00,16.03,21.2233,20.3297,21.1556,21.0757,59.5556,100,100,65,1
2022-09-11 09:20:00,16.06,21.255,20.3571,21.1333,21.0886,59.5,100,100,65,1
2022-09-11 09:25:00,16.05,21.2867,20.35,21.1333,21.1014,59.5,100,100,65,1
2022-09-11 12:25:00,16.927,21.5667,20.8278,21.7333,21.6667,59.5,100,100,65,1
2022-09-11 12:30:00,16.9968,21.5455,20.8519,21.8,21.75,59.6667,100,100,65,1
2022-09-11 12:35:00,17.0667,21.5727,20.8759,21.65,21.7125,59.4444,100,100,65,1
2022-09-11 12:40:00,17.1048,21.6,20.9,21.6667,21.675,59.6667,100,100,65,1
2022-09-11 12:45:00,17.1429,21.55,20.9091,21.74,21.55,59.5833,100,100,65,1
2022-09-11 12:50:00,17.181,21.5643,20.9,21.845,21.72,59.5,100,100,65,1
2022-09-11 12:55:00,17.219,21.5786,20.9,21.95,21.75,59.5,100,100,65,1
2022-09-11 13:00:00,17.2571,21.5929,20.95,21.95,21.7,59.5,100,100,65,1
2022-09-11 13:05:00,17.2952,21.6071,21,21.95,21.8,59.5,100,100,65,1
2022-09-11 13:10:00,17.3333,21.6214,21.05,21.95,21.725,59.5,100,100,65,1
2022-09-11 13:15:00,17.4,21.6357,21.1,22,21.95,59.4833,100,100,65,1
2022-09-11 13:20:00,17.4786,21.65,21.1111,21.9714,21.95,59.4667,100,100,65,1
2022-09-11 13:25:00,17.5571,21.6556,21.1381,21.9429,21.95,59.45,100,100,65,1
2022-09-11 16:15:00,18.35,22.05,21.58,22.45,22.2286,59.5,100,100,65,1
2022-09-11 16:20:00,18.4,22.06,21.56,22.5,22.275,59.5,100,100,65,1
2022-09-11 16:25:00,18.3455,22.0575,21.54,22.5,22.25,59.5,100,100,65,1
2022-09-11 16:30:00,18.35,22.055,21.52,22.45,22.2375,59.4904,100,100,65,1
2022-09-11 16:35:00,18.3,22.0525,21.5,22.4333,22.1388,59.4808,100,100,65,1
2022-09-11 16:40:00,18.25,22.05,21.6,22.4167,22.04,59.4712,100,100,65,1
2022-09-11 16:45:00,18.2,22.0462,21.6067,22.4,22.1,59.4615,100,100,65,1
2022-09-11 16:50:00,18.1476,22.0533,21.6133,22.425,22.1125,59.5556,100,100,65,1
2022-09-11 16:55:00,18.0952,22.1036,21.62,22.45,22.1333,59.5278,100,100,65,1
2022-09-11 17:00:00,18.0429,22.1538,21.5889,22.4333,22.2,59.5,100,100,65,1
2022-09-11 17:05:00,18.0214,22.1333,21.6,22.4167,22.05,59.5,100,100,65,1
2022-09-11 17:10:00,18,22.14,21.6,22.4,22.1125,59.4815,100,100,65,1
2022-09-11 17:15:00,17.9786,22.1467,21.6,22.15,22,59.463,100,100,65,1
2022-09-11 17:20:00,17.9571,22.1533,21.6,22.15,22.025,59.4444,100,100,65,1
2022-09-11 17:25:00,17.9357,22.16,21.6,22.275,22.05,60,100,100,65,1
2022-09-11 19:25:00,17.3011,22.1,21.3,22,21.9583,59.5,100,100,65,1
2022-09-11 19:30:00,17.2867,22.2,21.3,22,22.05,59.5,100,100,65,1
2022-09-11 19:35:00,17.2722,22.1455,21.2923,22.05,21.9875,59.5,100,100,65,1
2022-09-11 19:40:00,17.2578,22.15,21.3,22.1,21.925,59.5,100,100,65,1
2022-09-11 19:45:00,17.2433,22.15,21.275,21.975,21.9156,59.5,100,100,65,1
2022-09-11 19:50:00,17.2289,22.15,21.25,21.85,21.9062,59.5,100,100,65,1
2022-09-11 19:55:00,17.2144,22.15,21.225,21.9333,21.8969,59,100,100,65,1
2022-09-11 20:00:00,17.2,22.15,21.2,21.85,21.8875,59.6667,100,100,65,1
2022-09-11 20:05:00,17.1476,22.15,21.175,21.95,21.8781,59.4444,100,100,65,1
2022-09-11 20:10:00,17.0952,22.2,21.15,21.84,21.8687,59.5714,100,100,65,1
2022-09-11 20:15:00,17.0429,22.1917,21.125,21.8571,21.8594,59.4545,100,100,65,1
2022-09-11 20:20:00,16.9214,22.1833,21.1,21.8333,21.85,59.5,100,100,65,1
2022-09-11 20:25:00,16.8,22.175,21.0667,21.8917,21.7417,59.5,100,100,65,1
2022-09-11 20:30:00,16.6,22.1667,20.9762,21.95,21.6333,59.5,100,100,65,1
2022-09-11 20:35:00,16.5111,22.1583,20.8857,21.6,21.7,59.5,100,100,65,1
2022-09-11 22:10:00,15.7444,22.15,20.6,21.6,21.44,59.5,100,100,65,1
2022-09-11 22:15:00,15.7167,22.1467,20.6,21.45,21.4167,59.5,100,100,65,1
2022-09-11 22:20:00,15.6889,22.15,20.5667,21.3,21.4,59.5,100,100,65,1
2022-09-11 22:25:00,15.6611,22.1111,20.5486,21.4333,21.4333,59.5,100,100,65,1
2022-09-11 22:30:00,15.6333,22.0722,20.5306,21.45,21.35,59.5,100,100,65,1
2022-09-11 22:35:00,15.6056,22.0333,20.5125,21.425,21.5,59,100,100,65,1
2022-09-11 22:40:00,15.5778,22,20.4944,21.4625,21.5,58.5,100,100,65,1
2022-09-11 22:45:00,15.55,21.9667,20.4764,21.5,21.5,58.5,100,100,65,1
2022-09-11 22:50:00,15.515,21.9333,20.4583,21.5,21.3,58.5,100,100,65,1
2022-09-11 22:55:00,15.48,21.9,20.4403,21.5,21.35,58.5,100,100,65,1
2022-09-11 23:00:00,15.445,21.8667,20.4222,21.475,21.4,58.5,100,100,65,1
2022-09-11 23:05:00,15.41,21.8333,20.4042,21.45,21.4,58.5,100,100,65,1
2022-09-11 23:10:00,15.375,21.8,20.3861,21.15,21.1,58.5,100,100,65,1
2022-09-11 23:15:00,15.34,21.85,20.3681,21.24,21.15,58.5,100,100,65,1
2022-09-11 23:20:00,15.305,21.8157,20.35,21.1333,21.1667,58.5,100,100,65,1
2022-09-11 23:25:00,15.27,21.7815,20.3,21.2167,21.1833,58.5,100,100,65,1
2022-09-11 23:30:00,15.235,21.7472,20.2667,21.3,21.2,58.5,100,100,65,1
2022-09-11 23:35:00,15.2,21.713,20.2333,21.14,21.1143,58.5,100,100,65,1
2022-09-11 23:40:00,15.185,21.6787,20.2,21.1,21.125,58.4,100,100,65,1
2022-09-11 23:45:00,15.17,21.6444,20.2,21.125,21.2,58.5263,100,100,65,1
2022-09-11 23:50:00,15.155,21.6287,20.2,21.15,21.1833,58.4286,100,100,65,1
2022-09-11 23:55:00,15.14,21.613,20.2,21.175,21.1667,58.5,100,100,65,1
2022-09-12 00:00:00,15.125,21.5972,20.1909,21.2,21.15,58.5,100,100,64,1
2022-09-12 00:05:00,15.11,21.5815,20.2,21.3,21.4,58.5,98,100,65,1
2022-09-12 00:10:00,15.095,21.5657,20.2,20.9,20.9,58.5455,100,100,65,1
2022-09-12 00:15:00,15.08,21.55,20.14,20.92,20.89,58.5,100,100,65,1
2022-09-12 00:20:00,15.065,21.5,20.08,20.94,20.88,58.5,100,100,65,1
2022-09-12 02:30:00,14.3938,21.3333,19.7,21.15,21.16,58.5,100,100,65,1
2022-09-12 02:35:00,14.3625,21.35,19.6571,21.15,21.2,58.5,100,100,65,1
2022-09-12 07:40:00,15.5,21.06,20.0143,21.05,21.1833,58.775,100,100,65,1
2022-09-12 07:45:00,15.6,21.1667,20.2,21.125,21.3,59.05,100,100,65,1
2022-09-12 07:50:00,15.8,21.15,20.3,21.2,21.15,59.325,100,100,65,1
2022-09-12 07:55:00,16,21.275,20.3667,21.4,21.45,59.6,100,100,65,1
2022-09-12 08:00:00,16.1,21.4,20.4511,21.35,21.4,59,100,100,65,1
2022-09-12 08:05:00,16.3,21.4311,20.5356,21.3667,21.35,59.5,100,100,65,1
2022-09-12 08:10:00,16.4,21.4622,20.62,21.55,21.3667,59.5,100,100,65,1
2022-09-12 08:15:00,16.4833,21.4933,20.6,21.5667,21.6,59.5,100,100,65,1
2022-09-12 08:20:00,16.5667,21.5244,20.7067,21.5833,21.6,59.5,100,100,65,1
2022-09-12 08:25:00,16.85,21.5556,20.8133,21.6,21.6125,59.5,100,100,65,1
2022-09-12 08:30:00,17,21.55,20.92,21.72,21.625,59.5,100,100,65,1
2022-09-12 08:35:00,17.175,21.5852,21.12,21.9,21.72,59.5556,100,100,65,1
2022-09-12 08:40:00,17.35,21.6204,21.1,21.95,21.9,59.5,100,100,65,1
2022-09-12 08:45:00,17.6,21.6556,21.3,22,21.95,59.5,100,100,65,1
2022-09-12 08:50:00,17.725,21.6819,21.3111,22.075,21.925,59.5,100,100,65,1
2022-09-12 08:55:00,17.85,21.7083,21.4185,22.15,21.9,59.5,100,100,65,1
2022-09-12 09:00:00,18.1,21.7347,21.5259,22.25,21.86,59.4444,100,100,65,1
2022-09-12 09:05:00,18.4,21.7611,21.6333,22.2,22.15,59.5556,100,100,65,1
2022-09-12 09:10:00,18.4833,21.7875,21.6,22.16,22.1083,59.5,100,100,65,1
2022-09-12 09:15:00,18.5667,21.8139,21.6,22.28,22.0667,59.5,100,100,65,1
2022-09-12 09:20:00,18.5333,21.8403,21.6,22.4,22.16,59.5,100,100,65,1
2022-09-12 09:25:00,18.5667,21.8667,21.6733,22.4167,22.05,59.5,100,100,65,1
2022-09-12 09:30:00,18.6,21.9133,21.7467,22.4333,22.05,59.5,100,100,65,1
2022-09-12 09:35:00,18.68,21.96,21.82,22.45,22.2,59.5,100,100,65,1
2022-09-12 09:40:00,18.76,22.0067,21.7909,22.4375,22.15,59.5,100,100,65,1
2022-09-12 09:45:00,18.84,22.0533,21.8333,22.425,22.275,59.5,100,100,65,1
2022-09-12 09:50:00,18.92,22.1,22.0167,22.4,22.3542,59.5,100,100,65,1
2022-09-12 09:55:00,19,22.05,22.2,22.6,22.4333,59.5,100,100,65,1
2022-09-12 10:00:00,19.2,22.16,22.2667,22.5667,22.35,59.5,100,100,65,1
2022-09-12 10:05:00,19.2833,22.1886,22.3333,22.6476,22.485,59.5,100,100,65,1
2022-09-12 10:10:00,19.3667,22.2171,22.4,22.7286,22.62,59.5,100,100,65,1
2022-09-12 10:15:00,19.4667,22.2457,22.3,22.8143,22.55,59.5,100,100,65,1
2022-09-12 10:20:00,19.5667,22.2743,22.38,22.9,22.75,59.5,100,100,65,1
2022-09-12 10:25:00,19.6167,22.3029,22.46,22.8667,22.65,59.5,100,100,65,1
2022-09-12 10:30:00,19.7,22.3314,22.54,22.85,22.7333,59.5,100,100,65,1
2022-09-12 10:35:00,19.9,22.36,22.62,22.9333,22.7722,59.5,100,100,65,1
2022-09-12 10:40:00,19.9417,22.3933,22.7,23.0167,22.8111,59.5,100,100,65,1
2022-09-12 10:45:00,19.9833,22.4267,22.7333,23.1,22.85,59.5,100,100,65,1
2022-09-12 10:50:00,20.025,22.46,22.7667,23.1,22.925,59.5,100,100,65,1
2022-09-12 18:05:00,19,22.65,22.3,22.7583,22.5914,59.5,100,100,65,1
2022-09-12 18:10:00,18.8333,22.6471,22.2923,22.7167,22.54,59.5,100,100,65,1
2022-09-12 18:15:00,18.7167,22.65,22.2282,22.675,22.55,59.5,100,100,65,1
2022-09-12 18:20:00,18.6,22.65,22.1641,22.6333,22.56,59.5,100,100,65,1
2022-09-12 18:25:00,18.5667,22.66,22.1,22.7167,22.6333,59.5,100,100,65,1
2022-09-12 18:30:00,18.5333,22.6333,22.0889,22.7583,22.55,59.5,100,100,65,1
2022-09-12 18:35:00,18.4167,22.6233,22.0476,22.8,22.48,59.5,100,100,65,1
2022-09-12 18:40:00,18.3,22.6132,22.0063,22.5667,22.41,59.5,100,100,65,1
2022-09-12 18:45:00,18.1,22.6032,21.9651,22.6,22.34,59.5,100,100,65,1
2022-09-12 18:50:00,18.0333,22.5931,21.9238,22.54,22.35,59.5,100,100,65,1
2022-09-12 18:55:00,17.9556,22.5831,21.8825,22.595,22.4,59.5,100,100,65,1
2022-09-12 19:00:00,17.8778,22.573,21.8413,22.65,22.5,59.5,100,100,65,1
2022-09-12 19:05:00,17.8,22.563,21.8,22.35,22.4667,59.5,100,100,65,1
2022-09-12 19:10:00,17.85,22.5529,21.7857,22.3,22.4333,59.4286,100,100,65,1
2022-09-12 19:15:00,17.775,22.5429,21.7238,22.4,22.4,59.6,100,100,65,1
2022-09-12 20:50:00,16.805,22.35,21.3,22.15,21.85,59.5,100,100,65,1
2022-09-12 20:55:00,16.7875,22.3444,21.2909,22.125,21.8667,59.5,100,100,65,1
2022-09-13 05:00:00,16.45,21.75,20.9667,21.425,21.3667,27.2083,100,100,56,1
2022-09-13 05:05:00,16.4606,21.6,20.675,21.5333,21.5,54.875,100,100,64,1
2022-09-13 05:10:00,16.4712,21.5875,20.6,21.6,21.35,59.5714,100,100,65,1
2022-09-13 05:15:00,16.4818,21.575,20.6,21.6,21.35,59.5536,100,100,65,1
2022-09-13 05:20:00,16.4924,21.5625,20.6,21.6,21.34,59.5357,100,100,65,1
2022-09-13 05:25:00,16.503,21.55,20.6,21.6,21.3667,59.5179,100,100,65,1
2022-09-13 05:30:00,16.5136,21.55,20.6,21.6,21.5,59.5,100,100,65,1
2022-09-13 13:15:00,17.225,21.8667,21.2,21.85,21.88,59.5,100,100,65,1
2022-09-13 13:20:00,17.25,21.85,21.2333,22,21.875,59.5,100,100,65,1
2022-09-13 16:10:00,17.16,22.0556,21.3,22.1,21.94,60.5,100,100,66,1
2022-09-13 16:15:00,17.22,22.05,21.3,22.15,21.95,60.5,100,100,66,1
2022-09-13 16:20:00,17.28,22.1667,21.4048,22.1,21.8667,60.5,100,100,66,1
2022-09-13 16:25:00,17.34,22.2278,21.5095,22.15,22.2,60.5556,100,100,66,1
2022-09-13 16:30:00,17.4,22.2889,21.6143,22.4,22.16,60.4615,100,100,66,1
2022-09-13 16:35:00,17.4833,22.35,21.6,22.475,22.1667,60.5,100,100,66,1
2022-09-13 16:40:00,17.5667,22.4,21.5985,22.55,22.275,60.5,100,100,66,1
2022-09-13 16:45:00,17.5625,22.3867,21.597,22.35,22.3375,60.5,100,100,66,1
2022-09-13 16:50:00,17.5583,22.3733,21.5955,22.5,22.4,60.5,100,100,66,1
2022-09-13 16:55:00,17.5542,22.36,21.5939,22.5,22.2333,60.5,100,100,66,1
2022-09-13 17:00:00,17.55,22.3467,21.5924,22.425,22.14,60.5,100,100,65,1
2022-09-13 17:05:00,17.5,22.3333,21.5909,22.35,22.1,60.5,100,100,65,1
2022-09-13 18:25:00,17.3067,22.1448,21.3,22.05,21.85,60.5,100,100,66,1
2022-09-13 18:30:00,17.28,22.1455,21.3,22.15,21.94,60.5,100,100,66,1
2022-09-13 18:35:00,17.2533,22.1461,21.3,22.125,21.9,60.5,100,100,66,1
2022-09-14 05:35:00,14.2,21.15,19.62,21,21.0333,59.4444,100,100,66,1
2022-09-14 05:40:00,14.1583,21.15,19.58,21.1,21.125,59.2222,100,100,66,1
2022-09-14 05:45:00,14.1167,21.14,19.54,21.05,21.2,59,100,100,66,1
2022-09-14 07:15:00,14.6,20.6,19.35,21.0333,20.9333,69.2,100,100,71,1
2022-09-14 07:20:00,14.075,20.8,19.4667,20.85,21,62,100,100,66,1
2022-09-14 07:25:00,14.0715,20.6,19.1,20.9,21.075,67.3333,100,100,72,1
2022-09-14 07:30:00,14.0679,20.8,19.4,20.9667,21.15,62.5,100,100,66,1
2022-09-14 07:35:00,14.0644,20.8417,19.4,20.9278,21.15,59.5,100,100,66,1
2022-09-14 07:40:00,14.0609,20.8833,19.4,20.8889,21.15,59.5,100,100,66,1
2022-09-14 07:45:00,14.0574,20.925,19.4333,20.85,21.15,59.5,100,100,66,1
2022-09-14 07:50:00,14.0538,20.9667,19.4667,20.9167,21.15,59.5,100,100,66,1
2022-09-14 07:55:00,14.05,21.0083,19.5,20.9833,21.15,59.4444,100,100,66,1
2022-09-14 08:00:00,14.0857,21.05,19.5333,21.05,21.15,59.5,100,100,66,1
2022-09-14 08:05:00,14.1214,21.06,19.5,20.94,21.15,59.5333,100,100,66,1
2022-09-14 08:10:00,14.1571,20.97,19.5,20.8333,21.1417,59.4545,100,100,66,1
2022-09-14 08:15:00,14.1929,20.88,19.5458,20.975,21.1333,59.5,100,100,66,1
2022-09-14 08:20:00,14.2286,20.79,19.5917,20.9,21.15,59.5,100,100,66,1
2022-09-14 08:25:00,14.2643,20.7,19.6375,21.05,21.05,66.4118,100,100,68,1
2022-09-14 08:30:00,14.3,21.1,19.7,21.15,21.2,60.5,100,100,66,1
2022-09-14 08:35:00,14.3333,21.1667,19.7,21.1,21.2,59.5,100,100,66,1
2022-09-14 08:40:00,14.3667,21.15,19.6923,20.975,21.05,59.4444,100,100,66,1
2022-09-14 08:45:00,14.4,21.2,19.6979,20.85,21.0667,59.5,100,100,66,1
2022-09-14 08:50:00,14.4333,21.25,19.7035,20.875,21.0833,59.5,100,100,66,1
2022-09-14 08:55:00,14.4667,21.3,19.7091,20.9,21.1,59.5294,100,100,66,1
2022-09-14 09:00:00,14.5,21.35,19.9,21.15,21.1,59.5,100,100,66,1
2022-09-14 09:05:00,14.6,21.4,19.85,21.15,21.2,59.5,100,100,66,1
2022-09-14 09:10:00,14.5875,21.35,20.1,21.1625,21.05,60.75,100,100,68,1
2022-09-14 09:15:00,14.575,21.3692,20.1222,21.175,21.14,62.5,100,100,68,1
2022-09-14 09:20:00,14.5625,21.3885,20.1444,21.3,21.17,62.5,100,100,68,1
2022-09-14 09:25:00,14.55,21.4077,20.1667,21.3,21.2,62.5714,100,100,68,1
2022-09-14 09:30:00,14.5333,21.4269,20.1889,21.3,21.3,62.4286,100,100,68,1
2022-09-14 09:35:00,14.5467,21.4462,20.2111,21.5,21.2667,62.6143,98,100,68,1
2022-09-14 09:40:00,14.56,21.4654,20.2333,21.1,21.1,62.8,100,100,68,1
2022-09-14 09:45:00,14.608,21.4846,20.1,21.05,21.15,62.7,100,100,68,1
2022-09-14 09:50:00,14.656,21.5038,20.1667,21,21.3,62.6,100,100,68,1
2022-09-14 09:55:00,14.704,21.5231,20.2333,21.2333,21.25,62.5,100,100,68,1
2022-09-14 10:00:00,14.752,21.5423,20.3,21.15,21.2,62.5,100,100,68,1
2022-09-14 10:05:00,14.8,21.5615,20.2,21.15,21.16,61.5,100,100,68,1
2022-09-14 10:10:00,15,21.5808,20.4,21.3667,21.2,62.3333,100,100,68,1
2022-09-14 10:15:00,15.125,21.6,20.3875,21.45,21.6,61,98,100,66,1
2022-09-14 10:20:00,15.2,21.55,20.375,21.475,21.2,59.5,100,100,66,1
2022-09-14 10:25:00,15.275,21.605,20.3625,21.5,21.4,59.5,100,100,65,1
2022-09-14 10:30:00,15.35,21.66,20.35,21.4,21.45,59.5,100,100,65,1
2022-09-14 10:35:00,15.425,21.65,20.35,21.425,21.4667,59.5,100,100,65,1
2022-09-14 10:40:00,15.5,21.7042,20.44,21.3667,21.35,59.4,100,100,65,1
2022-09-14 10:45:00,15.6,21.7583,20.53,21.6,21.46,59.5714,100,100,65,1
2022-09-14 10:50:00,15.8,21.8125,20.62,21.6,21.6,59.8333,100,100,66,1
2022-09-14 10:55:00,16,21.8667,20.7767,21.6187,21.65,61.3333,100,100,67,1
2022-09-14 11:00:00,16.1,21.9444,20.9333,21.6375,21.7,61.6667,100,100,67,1
2022-09-14 11:05:00,16.35,22.0222,21.1,21.65,21.7125,61.5,100,100,67,1
2022-09-14 11:10:00,16.475,22.1,21.2,21.9,21.725,61.4583,100,100,68,1
2022-09-14 11:15:00,16.6,22.1667,21.2571,21.8857,21.9,61.4167,100,100,68,1
2022-09-14 11:20:00,16.5857,22.15,21.3143,21.975,21.95,61.375,100,100,67,1
2022-09-14 11:25:00,16.5714,22.1481,21.28,21.8333,21.9,61.3333,100,100,67,1
2022-09-14 11:30:00,16.5571,22.1463,21.32,21.9167,21.95,60.8333,100,100,67,1
2022-09-14 11:35:00,16.5429,22.1444,21.2,21.9333,22,61.5,100,100,67,1
2022-09-14 11:40:00,16.5286,22.1426,21.32,22.0333,22,62,100,100,67,1
2022-09-14 11:45:00,16.5143,22.1407,21.28,21.8333,21.85,61.75,100,100,67,1
2022-09-14 11:50:00,16.5,22.1389,21.1733,21.85,21.8667,61.5,100,100,67,1
2022-09-14 11:55:00,16.5143,22.137,21.0667,21.85,21.8833,61.1667,100,100,66,1
2022-09-14 12:00:00,16.5286,22.1352,21,21.95,21.9,60.5,100,100,66,1
2022-09-14 12:05:00,16.5429,22.1333,20.9333,21.9,21.9167,60.5,100,100,66,1
2022-09-14 12:10:00,16.5571,22.0881,20.8667,21.85,21.9333,60.5238,100,100,66,1
2022-09-14 12:15:00,16.5714,22.0429,20.9111,21.85,21.95,60.5476,100,100,66,1
2022-09-14 12:20:00,16.5857,22.05,21.0556,21.85,21.9667,60.5714,100,100,66,1
2022-09-14 12:25:00,16.6,22.05,21.2,21.85,21.9833,60.4545,100,100,66,1
2022-09-14 12:30:00,16.85,22.05,21.32,22.0333,22,60.6667,100,100,67,1
2022-09-14 12:35:00,16.8417,22.05,21.2889,21.85,21.85,60.5,100,100,66,1
2022-09-14 14:10:00,17.7018,22.05,21.3923,22.2,22,57.7727,100,100,63,1
2022-09-14 14:15:00,17.7527,22.05,21.4154,22.15,22.025,57.8636,100,100,63,1
2022-09-14 14:20:00,17.8036,22.0556,21.4385,22.2667,22.05,57.9545,100,100,63,1
2022-09-14 14:25:00,17.8545,22.0551,21.4615,22.2,22.0667,58.0455,100,100,64,1
2022-09-14 14:30:00,17.8333,22.0545,21.4846,22.25,22.1333,58.1364,100,100,63,1
2022-09-14 14:35:00,17.8556,22.054,21.5077,22.15,22.05,58.2273,100,100,63,1
2022-09-14 14:40:00,17.8778,22.0535,21.5308,22.15,22.05,58.3182,100,100,63,1
2022-09-14 14:45:00,17.9,22.053,21.5538,22.1667,22.05,58.4091,100,100,63,1
2022-09-14 14:50:00,17.875,22.0525,21.5769,22.4,22.1286,58.5,100,100,63,1
2022-09-14 14:55:00,17.85,22.052,21.6,22.3333,22.06,58.5,100,100,64,1
2022-09-14 16:10:00,17.8167,22.0864,21.6091,22.2333,22.14,58.5,100,100,64,1
2022-09-14 16:15:00,17.8111,22.0955,21.5,22.15,22.05,58,100,100,63,1
2022-09-14 16:20:00,17.8056,22.1045,21.4786,22.0667,22.0667,57.5,100,100,63,1
2022-09-14 16:25:00,17.8,22.1136,21.4571,22.04,22.0833,57.5,100,100,63,1
2022-09-14 16:30:00,17.7833,22.1227,21.4357,22.1143,22.1,57.5,100,100,63,1
2022-09-14 16:35:00,17.7667,22.1318,21.4143,22.04,22.15,57.5,100,100,63,1
2022-09-14 16:40:00,17.75,22.1409,21.3929,22.05,22.1667,57.5,100,100,63,1
2022-09-14 16:45:00,17.7333,22.15,21.3714,22.1,22.1833,57.5,100,100,63,1
2022-09-14 16:50:00,17.7167,22.1545,21.35,22.05,22.2,57.5,100,100,63,1
2022-09-14 16:55:00,17.7,22.15,21.3286,22.14,22.1,57.5,100,100,63,1
2022-09-14 17:00:00,17.5333,22.1429,21.3071,22.1286,21.8333,57.5,100,100,63,1
2022-09-14 17:05:00,17.3333,22.15,21.2857,22.1,21.95,57.5,100,100,63,1
2022-09-14 17:10:00,17.3185,22.15,21.3,22,22.05,57.5,100,100,63,1
2022-09-14 17:15:00,17.3037,22.15,21.3167,21.9167,22,57.5,100,100,63,1
2022-09-14 17:20:00,17.2889,22.15,21.3333,21.9,21.85,57.5,100,100,63,1
2022-09-14 17:25:00,17.2741,22.15,21.3,21.9667,21.925,57.5,100,100,63,1
2022-09-14 17:30:00,17.2593,22.15,21.3,22.0778,21.85,57.5,100,100,63,1
2022-09-14 17:35:00,17.2444,22.15,21.3,22.1889,21.95,57.5,100,100,63,1
2022-09-14 17:40:00,17.2296,22.1286,21.2857,22.3,21.95,57.5,100,100,63,1
2022-09-14 17:45:00,17.2148,22.1071,21.1,21.85,21.95,57.3333,100,100,63,1
2022-09-14 17:50:00,17.2,22.0857,21.16,21.85,21.95,57.5333,100,100,63,1
2022-09-14 22:55:00,15.6125,21.6444,20.3666,21.1333,21.1,57.5,100,100,63,1
2022-09-14 23:00:00,15.55,21.65,20.3429,21.3,21.3,57.4,100,100,63,1
2022-09-14 23:05:00,15.5,21.65,20.35,21.325,21.325,57.5,100,100,63,1
2022-09-14 23:10:00,15.45,21.65,20.3286,22.95,23.0929,57.5,100,100,63,1
2022-09-14 23:15:00,15.4,21.65,20.3071,22.67,23.2556,57.5,100,100,63,1
2022-09-14 23:20:00,15.35,21.65,20.2857,21.7,22.05,57.5,100,100,63,1
2022-09-14 23:25:00,15.3,21.65,20.2643,21.55,21.8,57.5,100,100,63,1
2022-09-14 23:30:00,15.2333,21.65,20.2429,21.6,21.6333,57.5,100,100,63,1
2022-09-14 23:35:00,15.1667,21.63,20.2214,21.35,21.4917,57.5,100,100,63,1
2022-09-14 23:40:00,15.1,21.61,20.2,21.3,21.35,57.25,100,100,63,1
2022-09-14 23:45:00,15.04,21.59,20.1909,21.3625,21.3333,57.5,100,100,63,1
2022-09-14 23:50:00,14.9975,21.57,20.2,21.425,21.55,57.5,100,100,63,1
2022-09-14 23:55:00,14.955,21.55,20.1333,21.2875,21.3,57.5,100,100,63,1
2022-09-15 00:00:00,14.9125,21.5,20.0667,21.15,21.375,57.5,100,100,63,1
2022-09-15 01:15:00,14.34,21.35,19.6923,21.03,21.0333,57,100,100,63,1
2022-09-15 01:20:00,14.3,21.3455,19.7,20.985,21.05,57.125,100,100,63,1
2022-09-15 01:25:00,14.2583,21.35,19.66,20.94,21.05,57.25,100,100,63,1
2022-09-15 01:30:00,14.2167,21.3303,19.62,20.895,21.075,57.375,100,100,63,1
2022-09-15 01:35:00,14.175,21.3106,19.58,20.85,21.1,57.5,100,100,63,1
2022-09-15 01:40:00,14.1333,21.2909,19.54,20.84,21.125,56,100,100,63,1
2022-09-15 01:45:00,14.0917,21.2712,19.5,20.94,21.15,56.6667,100,100,63,1
2022-09-15 01:50:00,14.05,21.2515,19.4667,20.8333,21.125,56.5,100,100,63,1
2022-09-15 01:55:00,14.0222,21.2318,19.5,20.8722,21.1,57,100,100,63,1
2022-09-15 02:00:00,13.9944,21.2121,19.475,20.9111,20.9667,57.25,100,100,63,1
2022-09-15 02:05:00,13.9667,21.1924,19.45,20.95,21.15,57.5,100,100,63,1
2022-09-15 02:10:00,13.9389,21.1727,19.425,21.05,21.15,57.5,100,100,63,1
2022-09-15 02:15:00,13.9111,21.153,19.4,21,21.14,57.5,100,100,63,1
2022-09-15 02:20:00,13.8833,21.1333,19.375,20.95,21.13,57.5,100,100,63,1
2022-09-15 02:25:00,13.8556,21.1556,19.35,20.9,21.12,57.5,100,100,63,1
2022-09-15 02:30:00,13.8278,21.1,19.34,20.85,21.11,57.5,100,100,63,1
2022-09-15 02:35:00,13.8,21.0917,19.35,21,21.1,57.5,100,100,63,1
2022-09-15 04:55:00,13.55,20.85,19.4762,20.6,20.7333,39.0658,100,100,63,1
2022-09-15 05:00:00,13.8,20.9714,19.5625,20.86,20.65,21.6316,100,100,47,1
2022-09-15 05:05:00,14,21,20.1,21.1,21.1,49.6429,100,100,65,1
2022-09-15 05:10:00,13.9333,20.9481,19.4333,20.8,20.8333,53.5437,100,100,64,1
2022-09-15 05:15:00,13.8667,20.8963,19.1,20.8,21.05,57.4444,100,100,63,1
2022-09-15 05:20:00,13.8,20.8444,19,20.8,21.05,57.5,100,100,63,1
2022-09-15 07:40:00,13.6,20.8667,19.2,20.675,20.825,57,100,100,63,1
2022-09-15 07:45:00,13.6667,20.8819,19.2,20.5,21,56.5,100,100,63,1
2022-09-15 07:50:00,13.7333,20.8972,19.2,20.68,20.9667,57.5,100,100,63,1
2022-09-15 07:55:00,13.8,20.9125,19.2,20.715,20.9333,57.5,100,100,63,1
2022-09-15 08:00:00,13.8667,20.9278,19.2556,20.75,20.9,57.5,100,100,63,1
2022-09-15 08:05:00,13.9333,20.9431,19.3111,20.7,20.95,57.5385,100,100,63,1
2022-09-15 08:10:00,14,20.9583,19.3667,20.76,21.05,57.4615,100,100,63,1
2022-09-15 08:15:00,14.05,20.9736,19.35,20.705,20.85,57.5,100,100,63,1
2022-09-15 08:20:00,14.1,20.9889,19.4067,20.65,20.85,57.5455,100,100,63,1
2022-09-15 08:25:00,14.14,21.0042,19.4633,20.85,20.8833,57.5,100,100,63,1
2022-09-15 08:30:00,14.18,21.0194,19.52,21.05,20.94,57.5,100,100,64,1
2022-09-15 08:35:00,14.22,21.0347,19.5044,21,21.0333,57.5,100,100,64,1
2022-09-15 08:40:00,14.26,21.05,19.4889,20.8667,20.84,57.4706,100,100,63,1
2022-09-15 08:45:00,14.3,21.05,19.5333,20.8,20.9,57.6,100,100,64,1
2022-09-15 08:50:00,14.3667,21.05,19.6,20.95,20.925,57.4444,100,100,63,1
2022-09-15 08:55:00,14.4333,21.05,19.6667,20.85,20.95,57.5455,100,100,64,1
2022-09-15 09:00:00,14.5,21.05,19.7333,20.8571,20.975,57.5,100,100,64,1
2022-09-15 09:05:00,14.7,21.05,19.7967,21.0286,21,57.5,100,100,64,1
2022-09-15 09:10:00,15,21.05,19.86,21.2,21.1,57.5,100,100,64,1
2022-09-15 09:15:00,15.0667,21.0545,20,21.15,21.15,57.5,100,100,64,1
2022-09-15 09:20:00,15.3,21.0864,20.02,21.05,21.2,57.5,100,100,63,1
2022-09-15 09:25:00,15.5,21.1182,20.2,21.22,21.3,57.5,100,100,64,1
2022-09-15 09:30:00,15.6,21.15,20.22,21.15,21.225,57.5,100,100,64,1
2022-09-15 09:35:00,15.8,21.2,20.2133,21.2111,21.16,57.5,100,100,64,1
2022-09-15 09:40:00,15.84,21.212,20.2067,21.1806,21.23,57.5,100,100,63,1
2022-09-15 09:45:00,15.88,21.2239,20.2,21.15,21.3,57.5,100,100,63,1
2022-09-15 09:50:00,15.92,21.2359,20.2667,21.2667,21.3125,57.4848,100,100,64,1
2022-09-15 09:55:00,15.96,21.2479,20.3333,21.3833,21.325,57.4697,100,100,63,1
2022-09-15 10:00:00,16,21.2598,20.4,21.5,21.3375,57.4545,100,100,63,1
2022-09-15 10:05:00,16.0667,21.2718,20.3875,21.4833,21.35,57.6667,100,100,64,1
2022-09-15 10:10:00,16.0583,21.2838,20.375,21.4667,21.425,57.6333,100,100,63,1
2022-09-15 10:15:00,16.05,21.2957,20.3625,21.35,21.5,57.6,100,100,64,1
2022-09-15 10:20:00,16.0417,21.3077,20.35,21.4333,21.5,57.5667,100,100,63,1
2022-09-15 10:25:00,16.0333,21.3197,20.35,21.4056,21.47,57.5333,100,100,64,1
2022-09-15 10:30:00,16.025,21.3316,20.35,21.3778,21.44,57.5,100,100,63,1
2022-09-15 10:35:00,16.0167,21.3436,20.35,21.35,21.41,57.5,100,100,64,1
2022-09-15 10:40:00,16.0083,21.3556,20.35,21.35,21.38,57.5,100,100,64,1
2022-09-15 10:45:00,16,21.35,20.35,21.5,21.35,57.5,100,100,63,1
2022-09-15 10:50:00,16.05,21.35,20.35,21.475,21.3625,57.5,100,100,64,1
2022-09-15 10:55:00,16.0063,21.35,20.35,21.45,21.375,57.4444,100,100,63,1
2022-09-15 11:00:00,15.9625,21.35,20.35,21.425,21.3875,57.5385,100,100,64,1
2022-09-15 16:40:00,15.575,21.56,20.3042,21.5,21.5,57.7667,100,100,64,1
2022-09-15 16:45:00,15.55,21.5333,20.3,21.5,21.42,57.675,100,100,64,1
2022-09-15 16:50:00,15.3,21.5417,20.1667,21.5,21.5,57.5833,100,100,64,1
2022-09-15 16:55:00,15.05,21.55,20.125,21.425,21.475,57.4917,100,100,63,1
2022-09-15 23:05:00,13.7767,21.3444,19.458,20.9875,21.05,57.4444,100,100,63,1
2022-09-15 23:10:00,13.7533,21.35,19.4426,21.05,21,57.463,100,100,63,1
2022-09-15 23:15:00,13.73,21.35,19.4272,21,20.85,57.4815,100,100,63,1
2022-09-15 23:20:00,13.7067,21.3346,19.4117,20.875,20.85,57.5,100,100,63,1
2022-09-15 23:25:00,13.6833,21.3192,19.3963,20.8875,20.8722,57.5,100,100,63,1
2022-09-15 23:30:00,13.66,21.3038,19.3809,20.9,20.8944,57.5,100,100,63,1
2022-09-15 23:35:00,13.6367,21.2885,19.3654,20.9,20.9167,57.5556,100,100,63,1
2022-09-15 23:40:00,13.6133,21.2731,19.35,20.9,21.05,57.5,100,100,63,1
2022-09-15 23:45:00,13.59,21.2577,19.35,20.65,21.0222,57.4444,100,100,63,1
2022-09-15 23:50:00,13.5667,21.2423,19.35,20.64,20.9944,57.5,100,100,63,1
2022-09-15 23:55:00,13.5643,21.2269,19.3462,20.7167,20.9667,57.5455,100,100,63,1
2022-09-16 00:00:00,13.5619,21.2115,19.35,20.6667,20.9389,57.4,100,100,63,1
2022-09-16 00:05:00,13.5595,21.1962,19.35,20.65,20.9111,57.5,100,100,63,1
2022-09-16 00:10:00,13.5571,21.1808,19.35,20.65,20.8833,57.5,100,100,63,1
2022-09-16 00:15:00,13.5548,21.1654,19.35,20.7,20.8556,57.5,100,100,63,1
2022-09-16 00:20:00,13.5524,21.15,19.3125,20.75,20.8278,57.5,100,100,63,1
2022-09-16 00:25:00,13.55,21.1455,19.275,20.8,20.8,57.5,100,100,63,1
2022-09-16 00:30:00,13.5,21.16,19.2375,20.65,20.8,57.5,100,100,63,1
2022-09-16 07:30:00,13.5,20.8225,19.05,20.55,20.7667,57.5,100,100,63,1
2022-09-16 07:35:00,13.512,20.815,19.05,20.6,20.7583,57.5,100,100,63,1
2022-09-16 07:40:00,13.524,20.8075,19.05,20.6,20.75,57.6,100,100,63,1
2022-09-16 07:45:00,13.536,20.8,19.05,20.55,20.74,57.4,100,100,63,1
2022-09-16 07:50:00,13.548,20.85,19.0333,20.62,20.7,56.5,100,100,63,1
2022-09-16 07:55:00,13.56,20.85,19.0489,20.55,20.65,57,100,100,63,1
2022-09-16 08:00:00,13.608,20.85,19.0644,20.55,20.6667,56.5,100,100,63,1
2022-09-16 08:05:00,13.656,20.85,19.08,20.55,20.6333,57,100,100,63,1
2022-09-16 08:10:00,13.704,20.85,19.0956,20.55,20.65,56.5,100,100,63,1
2022-09-16 08:15:00,13.752,20.85,19.1111,20.55,20.65,57,100,100,63,1
2022-09-16 08:20:00,13.8,20.85,19.2,20.55,20.65,56.75,100,100,63,1
2022-09-16 08:25:00,13.8333,20.8538,19.2,20.55,20.65,56.5,100,100,63,1
2022-09-16 08:30:00,13.8667,20.85,19.3,20.62,20.74,57.5,100,100,63,1
2022-09-16 08:35:00,13.9,20.92,19.3222,20.6143,20.65,57.5,100,100,63,1
2022-09-16 08:40:00,13.9333,20.99,19.3444,20.55,20.65,57.5,100,100,63,1
2022-09-16 08:45:00,13.9667,21.06,19.3667,20.7,20.825,57.5,100,100,63,1
2022-09-16 08:50:00,14,21.0455,19.35,20.85,21,56.5,100,100,63,1
2022-09-16 08:55:00,14.0167,21.0475,19.35,20.85,20.95,56.5,100,100,63,1
2022-09-16 09:00:00,14.0333,21.0496,19.35,20.7,20.95,57,100,100,63,1
2022-09-16 09:05:00,14.05,21.0517,19.3875,20.64,20.95,57.5,100,100,63,1
2022-09-16 09:10:00,14.0667,21.0538,19.425,20.775,20.95,57.5,100,100,63,1
2022-09-16 09:15:00,14.1444,21.0558,19.4625,20.8,20.95,57.1667,100,100,63,1
2022-09-16 09:20:00,14.2222,21.0579,19.5,20.7,20.925,56.5,100,100,63,1
2022-09-16 09:25:00,14.3,21.06,19.5143,20.7667,20.9,57.5,100,100,63,1
2022-09-16 09:30:00,14.3667,21.15,19.6571,20.8333,20.85,57.5,100,100,63,1
2022-09-16 09:35:00,14.4333,21.2,19.8,20.9,20.9188,57.5,100,100,63,1
2022-09-16 09:40:00,14.5,21.28,19.8265,20.9857,20.9875,57.5,100,100,63,1
2022-09-16 09:45:00,14.5667,21.36,19.8529,21.0679,21.0562,57.5556,100,100,63,1
2022-09-16 11:55:00,16.05,21.5667,20.6111,21.575,21.6,58.5455,100,100,64,1
2022-09-16 12:00:00,16.1,21.65,20.6597,21.625,21.6333,59,100,100,65,1
2022-09-16 12:05:00,16.1417,21.6667,20.7083,21.675,21.6667,59.5714,100,100,65,1
2022-09-16 13:30:00,15.5,21.65,20.35,21.42,21.6,57.5,100,100,64,1
2022-09-16 13:35:00,15,21.6,20.1,21.5,21.4,57.5,100,100,64,1
2022-09-16 13:40:00,14.7,21.5833,20,21.1,21.4,57.5,100,100,64,1
2022-09-16 13:45:00,14.74,21.5667,20,21.225,21.4,57.5,100,100,64,1
2022-09-16 13:50:00,14.78,21.55,20.0528,21.225,21.3,57.5,100,100,64,1
2022-09-16 13:55:00,14.82,21.5462,20.1056,21.15,21.1667,57.4667,100,100,64,1
2022-09-16 14:00:00,14.86,21.55,20.1583,21.15,21.15,57.5,100,100,64,1
2022-09-16 14:05:00,14.9,21.55,20.2111,21.2,21.2,58,100,100,64,1
2022-09-16 15:15:00,15.0667,21.6,20.35,21.3,21.3917,57.5,100,100,63,1
2022-09-16 15:20:00,15.3,21.6167,20.36,21.3167,21.3833,57.4444,100,100,63,1
2022-09-16 15:25:00,15.4,21.6333,20.3514,21.3333,21.375,57.5,100,100,63,1
2022-09-16 15:30:00,15.5,21.65,20.3429,21.35,21.3667,57.5,100,100,63,1
2022-09-16 15:35:00,15.56,21.65,20.3343,21.35,21.3583,57.5,100,100,63,1
2022-09-16 15:40:00,15.545,21.65,20.3257,21.4,21.35,57.5,100,100,63,1
2022-09-16 15:45:00,15.53,21.6545,20.3171,21.35,21.425,57.5,100,100,63,1
2022-09-16 15:50:00,15.515,21.6429,20.3086,21.35,21.5,57.5,100,100,63,1
2022-09-16 15:55:00,15.5,21.65,20.3,21.3714,21.42,57.5,100,100,63,1
2022-09-16 16:00:00,15.35,21.652,20.25,21.5,21.425,57.5,100,100,63,1
2022-09-16 16:05:00,15.2,21.654,20.2,21.425,21.35,57.5,100,100,63,1
2022-09-16 17:40:00,15.0333,21.7619,20.35,21.4167,21.4,57.5,100,100,63,1
2022-09-16 17:45:00,14.95,21.7214,20.35,21.3333,21.3,57.5,100,100,63,1
2022-09-16 17:50:00,14.8667,21.681,20.1667,21.25,21.4,57.5,100,100,63,1
2022-09-16 17:55:00,14.7833,21.6405,20.2,21.1667,21.15,57.5,100,100,63,1
2022-09-16 18:00:00,14.7,21.6,20,21.22,21.2167,57.5,100,100,63,1
2022-09-16 18:05:00,14.6167,21.65,19.98,21.1,21.15,57.5,100,100,63,1
2022-09-16 18:10:00,14.5333,21.5444,19.85,21.0556,21.1625,56.5,100,100,63,1
2022-09-16 18:15:00,14.45,21.55,19.84,21.0667,21.175,56.5,100,100,63,1
2022-09-16 18:20:00,14.3667,21.55,19.7933,21,21.0333,56.4667,100,100,63,1
2022-09-16 18:25:00,14.2833,21.55,19.7467,21.4,21.1,56.5,98,100,63,1
2022-09-16 18:30:00,14.2,21.55,19.7,20.9,21.02,56.6,100,100,63,1
2022-09-17 00:15:00,13.55,21.36,19.35,20.65,21.0444,56.4615,100,100,63,1
2022-09-17 00:20:00,13.4917,21.3429,19.3444,20.9333,21.0667,56.5,100,100,63,1
2022-09-17 00:25:00,13.4333,21.35,19.2667,20.9667,21.3333,56.5,100,100,63,1
2022-09-17 00:30:00,13.375,21.2417,19.1889,21.25,21.45,56.5,100,100,63,1
2022-09-17 00:35:00,13.3167,21.1333,19.2,21.1,21.7,56.5,100,100,63,1
2022-09-17 00:40:00,13.2583,21.15,19.1286,20.9,21.1333,56.5,100,100,63,1
2022-09-17 00:45:00,13.2,21.095,19.0571,20.8,20.9333,56.5455,100,100,63,1
2022-09-17 07:35:00,13.55,20.65,18.9,20.85,21.1,57,100,100,63,1
2022-09-17 09:40:00,15.2222,20.85,19.7033,20.8,20.85,57.5,100,100,63,1
2022-09-17 09:45:00,15.3,20.8571,19.733,21,20.95,57.2857,100,100,62,1
2022-09-17 09:50:00,15.3259,20.8429,19.7626,20.97,20.85,56.5,100,100,63,1
2022-09-17 09:55:00,15.3519,20.85,19.7923,20.94,20.9143,57.5,100,100,63,1
2022-09-17 10:00:00,15.3778,20.85,19.822,20.86,20.9,57.5,100,100,63,1
2022-09-17 10:05:00,15.4037,20.8538,19.8516,20.9,20.9143,57.5333,100,100,63,1
2022-09-17 10:10:00,15.4296,20.85,19.8813,20.85,21.15,57,100,100,62,1
2022-09-17 10:15:00,15.4556,20.85,19.911,20.85,21,57.5,100,100,63,1
2022-09-17 10:20:00,15.4815,20.8778,19.9407,20.8667,21.075,57.5,100,100,62,1
2022-09-17 10:25:00,15.5074,20.9056,19.9703,20.85,21.15,57.5,100,100,62,1
2022-09-17 10:30:00,15.5333,20.9333,20,21.15,21.075,57.2,100,100,63,1
2022-09-17 10:35:00,15.6,20.9611,20.0357,21.1,21.2,57.4286,100,100,63,1
2022-09-17 10:40:00,15.8,20.9889,20.0714,21.15,21.3,57.5,100,100,63,1
2022-09-17 10:45:00,15.8333,21.0167,20.1071,21.2,21.125,57.5,98,100,62,1
2022-09-17 10:50:00,15.8667,21.0444,20.1429,21,21,57.5,100,100,63,1
2022-09-17 10:55:00,15.9,21.0722,20.1786,21.2,21.15,57.5556,100,100,63,1
2022-09-17 11:00:00,15.9333,21.1,20.2143,21.15,21.1333,57.4444,100,100,62,1
2022-09-17 11:05:00,15.9667,21.05,20.2762,21.195,21.1,57.5,100,100,62,1
2022-09-17 11:10:00,16,21.1083,20.3381,21.24,21.1667,57.6,100,100,62,1
2022-09-17 11:15:00,16.06,21.1667,20.4,21.15,21.15,57.4444,100,100,62,1
2022-09-17 11:20:00,16.0575,21.15,20.35,21.4,21.4,57.5294,100,100,63,1
2022-09-17 12:50:00,15.5229,21.36,20.1,21.15,21.475,57.5,100,100,63,1
2022-09-17 14:05:00,16.9,21.35,20.6111,21.65,21.475,57.5,100,100,63,1
2022-09-17 14:10:00,17.1,21.3482,20.5889,21.6,21.5125,57.5385,100,100,63,1
2022-09-17 14:15:00,17.075,21.3464,20.5667,21.55,21.55,57.5192,100,100,63,1
2022-09-17 14:20:00,17.05,21.3446,20.5444,21.5571,21.7,57.5,100,100,63,1
2022-09-17 14:25:00,17.025,21.3429,20.5222,21.54,21.625,57.5,100,100,63,1
2022-09-17 14:30:00,17,21.35,20.5,21.6,21.625,57.5,100,100,63,1
2022-09-17 14:35:00,16.8,21.35,20.4444,21.4667,21.5333,57.4286,100,100,63,1
2022-09-17 14:40:00,16.55,21.35,20.3889,21.3333,21.4417,57.5455,100,100,63,1
2022-09-17 14:45:00,16.3333,21.35,20.3333,21.35,21.35,57.4,100,100,63,1
2022-09-17 14:50:00,16.1,21.35,20.35,21.35,21.35,57.5333,100,100,62,1
2022-09-17 14:55:00,15.9,21.35,20.2,21.4,21.3,57.4545,100,100,62,1
2022-09-17 15:00:00,15.7,21.35,20.1,21.4,21.2917,57.5,100,100,63,1
2022-09-17 15:05:00,15.5,21.3513,20.1267,21.14,21.2833,57.5,100,100,63,1
2022-09-17 15:10:00,15.5139,21.3526,20.1533,21.1667,21.275,57.5,100,100,63,1
2022-09-17 15:15:00,15.5278,21.3538,20.18,21.24,21.4,57.5,100,100,63,1
2022-09-17 15:20:00,15.5417,21.3429,20.2067,21.15,21.4,57.5,100,100,63,1
2022-09-17 15:25:00,15.5556,21.3452,20.2333,21.1833,21.2,57.5,100,100,63,1
2022-09-17 15:30:00,15.637,21.3476,20.2,21.3167,21.3,57.5,100,100,63,1
2022-09-17 15:35:00,15.7185,21.35,20.18,21.45,21.5,57.5,100,100,63,1
2022-09-17 15:40:00,15.8,21.36,20.16,21.45,21.4,57.5,98,100,63,1
2022-09-17 15:45:00,15.7133,21.35,20.14,21.3556,21.3,57.5,100,100,63,1
2022-09-17 16:55:00,14.9527,21.3429,19.8,21.05,21.05,57.5,100,100,63,1
2022-09-17 17:00:00,14.9309,21.35,19.8571,21.05,21.0333,57.5,100,100,63,1
2022-09-17 17:05:00,14.9091,21.35,19.85,21.15,21.1375,57.5,100,100,63,1
2022-09-17 17:10:00,14.8873,21.35,19.8462,21.05,21.0667,57.5,100,100,63,1
2022-09-17 17:15:00,14.8655,21.35,19.85,21.125,21.2,57.5,100,100,63,1
2022-09-17 17:20:00,14.8436,21.35,19.8538,21.1278,21.04,57.5,100,100,63,1
2022-09-17 17:25:00,14.8218,21.3571,19.85,21.1306,21.1,57.5455,100,100,63,1
2022-09-17 17:30:00,14.8,21.35,19.85,21.1333,21.05,57.5,100,100,63,1
2022-09-17 20:00:00,14.55,21.3333,19.797,21.05,21.3,57.5,100,100,63,1
2022-09-17 20:05:00,14.4875,21.35,19.7485,21.1,21.2562,57.4615,100,100,63,1
2022-09-17 20:10:00,14.425,21.35,19.7,21.05,21.2125,57.5,100,100,63,1
2022-09-17 20:15:00,14.3625,21.3571,19.7,21.3,21.2263,57.5,100,100,64,1
2022-09-17 20:20:00,14.3,21.3562,19.7,21.05,21.24,57.5,100,100,63,1
2022-09-17 20:25:00,14.2489,21.3554,19.7,21.3,21.5,57.5385,100,100,64,1
2022-09-17 20:30:00,14.1978,21.3545,19.7,21.0333,21.15,57.4545,100,100,63,1
2022-09-17 20:35:00,14.1467,21.3536,19.6,21.0667,21.15,57.5714,100,100,63,1
2022-09-17 20:40:00,14.0956,21.3527,19.575,21.05,21.15,57.4,100,100,63,1
2022-09-17 20:45:00,14.0444,21.3518,19.55,21,21.14,57.5,100,100,63,1
2022-09-17 20:50:00,14.0139,21.3509,19.525,21.04,21.15,57.5714,100,100,63,1
2022-09-17 20:55:00,13.9833,21.35,19.5,20.9667,21.15,57.4667,100,100,63,1
2022-09-17 21:00:00,13.9528,21.3429,19.5,21.0333,21.15,57.5,100,100,63,1
2022-09-17 23:50:00,13.3,21.0696,19.04,20.5889,20.6333,56.5,100,100,63,1
2022-09-17 23:55:00,13.2583,21.0429,19,20.6278,20.65,56.5,100,100,63,1
2022-09-18 00:00:00,13.2167,21.05,18.9857,20.6667,20.85,56.5,100,100,63,1
2022-09-18 03:00:00,12.2,20.85,18.3667,20.9,21.1,56.5,100,100,63,1
2022-09-18 03:05:00,12.1825,20.85,18.3333,20.9,21.05,56.4286,100,100,63,1
2022-09-18 05:00:00,12.375,20.9,19.1,22.0385,22.08,24.9167,97,100,54,1
2022-09-18 05:05:00,12.5,20.8,19.4,21.7833,22.2,53.0714,100,100,64,1
2022-09-18 08:25:00,12.4,20.85,18.6,21.2,21.65,56.5,100,100,63,1
2022-09-18 08:30:00,12.5,20.8533,18.62,21.08,21.4667,56.5,100,100,63,1
2022-09-18 08:35:00,12.53,20.85,18.66,20.9143,21.275,56.5,100,100,63,1
2022-09-18 08:40:00,12.56,20.8444,18.7,20.9,21.225,56.5,98,100,63,1
2022-09-18 08:45:00,12.64,20.8545,18.74,20.775,21.12,56.5,100,100,63,1
2022-09-18 08:50:00,12.72,20.85,18.78,20.65,21.104,56.5,100,100,63,1
2022-09-18 08:55:00,12.8,20.85,18.82,20.9,21.088,56.5,100,100,63,1
2022-09-18 09:00:00,13,20.85,18.8556,21,21.072,56.4444,100,100,63,1
2022-09-18 11:00:00,14.4429,21.05,19.5,20.65,20.9429,57.5,100,100,63,1
2022-09-18 11:05:00,14.4714,21.0538,19.5143,20.7,20.9238,57.5,100,100,63,1
2022-09-18 11:10:00,14.5,21.1019,19.5,20.75,20.9048,57.1667,100,100,63,1
2022-09-18 11:15:00,14.6,21.15,19.8,20.8,20.8857,56.8333,100,100,63,1
2022-09-18 11:20:00,14.8,21.1667,19.8571,20.85,20.8667,56.5,100,100,62,1
2022-09-18 11:25:00,14.9167,21.2296,19.85,20.85,20.8333,56.5,100,100,63,1
2022-09-18 11:30:00,15.0333,21.2926,20.0333,20.8667,20.9,56.5,100,100,63,1
2022-09-18 11:35:00,15.1,21.3556,20.1,21.15,20.93,57,100,100,63,1
2022-09-18 11:40:00,15.2,21.3799,20.1667,21.1,20.96,56.5,100,100,63,1
2022-09-18 11:45:00,15.3,21.4042,20.2333,21.05,20.99,57,100,100,63,1
2022-09-18 11:50:00,15.425,21.4285,20.3,21.075,21.02,57.5,100,100,63,1
2022-09-18 11:55:00,15.55,21.4528,20.2,21.1,21.05,57.1071,100,100,62,1
2022-09-18 12:00:00,15.8,21.4771,20.4,21.3,21.0667,56.7143,100,100,62,1
2022-09-18 12:05:00,15.8833,21.5014,20.375,21.2,21.16,56.5714,100,100,62,1
2022-09-18 12:10:00,15.9667,21.5257,20.35,21.2,21.2333,56.5,100,100,63,1
2022-09-18 12:15:00,16.05,21.55,20.3467,21.2,21.25,56.5,100,100,62,1
2022-09-18 12:20:00,16.025,21.55,20.3433,21.6,21.275,56.6667,98,100,62,1
2022-09-18 12:25:00,16,21.5506,20.34,21.24,21.3,56.8333,100,100,62,1
2022-09-18 12:30:00,16.05,21.5513,20.3367,21.1,21.325,56.6667,100,100,62,1
2022-09-18 12:35:00,16.0667,21.5519,20.3333,21.3,21.35,56.5,100,100,63,1
2022-09-18 12:40:00,16.0833,21.5526,20.3556,21.3,21.3,57.5,100,100,62,1
2022-09-18 12:45:00,16.1,21.5532,20.35,21.35,21.15,57,100,100,63,1
2022-09-18 12:50:00,16.25,21.5539,20.4917,21.4,21.3,57.5,100,100,62,1
2022-09-18 12:55:00,16.4,21.5545,20.6333,21.375,21.2,56.8333,100,100,62,1
2022-09-18 13:00:00,16.3667,21.5552,20.6111,21.35,21.35,56.4545,100,100,62,1
2022-09-18 13:05:00,16.3333,21.5558,20.5889,21.5,21.5,56.5556,100,100,62,1
2022-09-18 13:10:00,16.3,21.5565,20.5944,21.5,21.4,56.4545,100,100,62,1
2022-09-18 13:15:00,16.325,21.5571,20.6,21.5,21.5,57,100,100,62,1
2022-09-18 13:20:00,16.35,21.5557,20.6,21.5,21.45,56.8333,100,100,62,1
2022-09-18 13:25:00,16.3583,21.5543,20.6,21.35,21.375,56.5,100,100,62,1
2022-09-18 13:30:00,16.3667,21.5529,20.6,21.35,21.55,56.5,100,100,62,1
2022-09-18 13:35:00,16.375,21.5514,20.6,21.7,21.425,57,100,100,62,1
2022-09-18 13:40:00,16.3833,21.55,20.6,21.3333,21.3,56.8,100,100,62,1
2022-09-18 13:45:00,16.3917,21.5493,20.6,21.35,21.31,57.25,100,100,62,1
2022-09-18 13:50:00,16.4,21.5487,20.6333,21.5,21.32,57,100,100,62,1
2022-09-18 13:55:00,16.3,21.548,20.58,21.34,21.33,57.1667,100,100,62,1
2022-09-18 14:00:00,16.1,21.5473,20.5183,21.375,21.34,57.3,100,100,62,1
2022-09-18 14:05:00,16.05,21.5467,20.4567,21.4125,21.35,57.2143,100,100,62,1
2022-09-18 14:10:00,16.0333,21.55,20.395,21.45,21.45,56.6667,100,100,62,1
2022-09-18 14:15:00,16.0154,21.5556,20.3333,21.4,21.4333,56.5,100,100,62,1
2022-09-18 14:20:00,15.9974,21.5611,20.3571,21.4,21.2,56.6429,100,100,62,1
2022-09-18 14:25:00,15.9795,21.5667,20.3562,21.4,21.4,56.5,100,100,62,1
2022-09-18 14:30:00,15.9615,21.5556,20.3554,21.45,21.3167,56.4615,100,100,62,1
2022-09-18 14:35:00,15.9436,21.5444,20.3545,21.5,21.2333,56.5714,100,100,62,1
2022-09-18 14:40:00,15.9256,21.5333,20.3536,21.4625,21.15,56.4615,100,100,62,1
2022-09-18 16:25:00,16.0433,21.5571,20.37,21.4333,21.35,56.8333,100,100,62,1
2022-09-18 16:30:00,16.04,21.55,20.365,21.41,21.2667,56.6667,100,100,62,1
2022-09-18 16:35:00,16.0367,21.55,20.36,21.3867,21.1833,56.5,100,100,62,1
2022-09-18 16:40:00,16.0333,21.55,20.355,21.3633,21.1,56.5,100,100,62,1
2022-09-18 16:45:00,15.9556,21.55,20.35,21.34,21.2167,56.5,100,100,63,1
2022-09-18 16:50:00,15.8778,21.55,20.345,21.2167,21.3,56.5,100,100,63,1
2022-09-18 16:55:00,15.8,21.5455,20.34,21.2167,21.3,56.5,100,100,63,1
2022-09-18 17:00:00,15.675,21.55,20.3433,21.2083,21.2,56.5,100,100,63,1
2022-09-18 17:05:00,15.55,21.5583,20.3467,21.2,21.1333,56.5,100,100,63,1
2022-09-18 17:10:00,15.5083,21.5667,20.35,21.15,21.15,57.5,100,100,63,1
2022-09-18 17:15:00,15.4667,21.5,20.3563,21.2167,21.2167,57.5,100,100,63,1
2022-09-18 17:20:00,15.425,21.55,20.3625,21.15,21.1833,57.5,100,100,63,1
2022-09-18 17:25:00,15.3833,21.55,20.3687,21.22,21.15,56.5,100,100,63,1
2022-09-18 17:30:00,15.3417,21.5556,20.375,21.15,21.16,57.5,100,100,63,1
2022-09-18 17:35:00,15.3,21.55,20.3813,21.275,21.25,57.5,100,100,63,1
2022-09-18 17:40:00,15.2583,21.6,20.3875,21.15,21.1667,57.5,100,100,63,1
2022-09-18 17:45:00,15.2167,21.65,20.3937,21.14,21.1333,58,100,100,63,1
2022-09-18 17:50:00,15.175,21.7,20.4,21.1667,21.1667,58.25,100,100,64,1
2022-09-18 17:55:00,15.1333,21.68,20.3833,21.15,21.1333,58.5,100,100,64,1
2022-09-18 18:00:00,15.0917,21.66,20.3667,21.15,21.15,58.6,100,100,65,1
2022-09-18 18:05:00,15.05,21.64,20.35,21.14,21.15,58.5,100,100,65,1
2022-09-18 18:10:00,15.05,21.65,20.3462,21.15,21.15,58.5,100,100,65,1
2022-09-18 22:25:00,14.3,21.35,19.6,20.85,20.84,56.5455,100,100,63,1
2022-09-18 22:30:00,14.175,21.35,19.5333,20.85,20.8667,56.5227,100,100,63,1
2022-09-18 22:35:00,14.05,21.35,19.4667,20.85,20.8333,56.5,100,100,63,1
2022-09-18 22:40:00,13.9667,21.35,19.4833,20.85,20.9417,56.4,100,100,63,1
2022-09-18 22:45:00,13.8833,21.35,19.5,20.85,21.05,56.5714,100,100,63,1
2022-09-18 22:50:00,13.8,21.3521,19.425,20.65,20.85,56,100,100,63,1
2022-09-18 22:55:00,13.7167,21.3542,19.35,20.775,21,56.5,100,100,63,1
2022-09-18 23:00:00,13.6333,21.3562,19.3477,20.8,21,56.5385,100,100,63,1
2022-09-18 23:05:00,13.55,21.3583,19.3455,20.7667,20.95,56.4,100,100,63,1
2022-09-18 23:10:00,13.55,21.3604,19.3667,20.8,20.925,56.6667,100,100,63,1
2022-09-18 23:15:00,13.55,21.3625,19.35,20.7333,20.9,56.5,100,100,63,1
2022-09-18 23:20:00,13.55,21.3646,19.35,20.5,20.7333,56.4444,100,100,63,1
2022-09-18 23:25:00,13.55,21.3667,19.35,20.6333,20.7,56.5556,100,100,63,1
2022-09-18 23:30:00,13.55,21.3556,19.35,20.74,21,56.4615,100,100,63,1
2022-09-18 23:35:00,13.55,21.3444,19.35,20.7286,20.9333,56.6667,100,100,63,1
2022-09-18 23:40:00,13.5571,21.3333,19.3333,20.6,20.8667,56.5833,100,100,63,1
2022-09-19 00:50:00,13.4667,21.1333,19.1889,20.5889,21.1,56.5333,98,100,62,1
2022-09-19 02:10:00,13.1444,21.0455,19,21.1667,21.4667,56.5,100,100,63,1
2022-09-19 09:40:00,14.04,20.86,19.3444,20.64,20.9143,56.5556,100,100,62,1
2022-09-19 09:45:00,14.05,20.8592,19.35,20.65,21,56.4706,100,100,62,1
2022-09-19 09:50:00,14.05,20.8585,19.3429,20.65,20.775,56.7857,100,100,62,1
2022-09-19 09:55:00,14.0512,20.8577,19.34,20.55,20.75,56.4706,100,100,62,1
2022-09-19 10:00:00,14.0524,20.8569,19.3444,20.6167,20.6857,56.5,100,100,62,1
2022-09-19 10:05:00,14.0536,20.8562,19.3556,20.6286,20.65,56.7273,100,100,62,1
2022-09-19 10:10:00,14.0548,20.8554,19.35,20.55,20.675,56.4545,100,100,62,1
2022-09-19 10:15:00,14.056,20.8546,19.35,20.675,20.65,56.5556,100,100,62,1
2022-09-19 10:20:00,14.0571,20.8538,19.35,20.6667,20.85,57.1667,100,100,62,1
