timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-19 10:25:00,14.05,20.8531,19.35,20.6,20.8167,57.5,100,100,62,1
2022-09-19 10:30:00,14.05,20.8523,19.35,20.55,20.7833,57,100,100,62,1
2022-09-19 10:35:00,14.05,20.8515,19.35,20.55,20.75,57.3333,100,100,62,1
2022-09-19 10:40:00,14.05,20.8508,19.3333,20.5333,20.85,56,100,100,62,1
2022-09-19 10:45:00,14.05,20.85,19.3417,20.6333,20.85,56,100,100,62,1
2022-09-19 10:50:00,14.0333,20.85,19.35,20.5,20.8333,56.3077,100,100,62,1
2022-09-19 10:55:00,14,20.8429,19.2712,20.6,20.8167,56.5,100,100,62,1
2022-09-19 11:00:00,13.9667,20.85,19.1923,20.7,20.8,55.9,100,100,62,1
2022-09-19 11:05:00,13.9333,20.8528,19.2,20.7,20.6143,56.5,100,100,62,1
2022-09-19 11:10:00,13.9,20.8556,19.2,20.625,20.65,56.5,100,100,62,1
2022-09-19 11:15:00,13.8667,20.8583,19.2,20.6625,20.54,56.5,100,100,62,1
2022-09-19 11:20:00,13.8333,20.8611,19.2,20.7,20.6286,56.5,100,100,62,1
2022-09-19 11:25:00,13.8,20.8639,19.2,20.7,20.5333,56.5,100,100,62,1
2022-09-19 11:30:00,13.8222,20.8667,19.2,20.7,20.55,56.5263,100,100,62,1
2022-09-19 11:35:00,13.8444,20.85,19.2143,20.55,20.6,56.5,100,100,62,1
2022-09-19 11:40:00,13.8667,21.1,19.35,20.72,20.85,56.5,100,100,62,1
2022-09-19 11:45:00,13.8889,21.05,19.35,20.56,20.7333,56.6,100,100,62,1
2022-09-19 11:50:00,13.9111,21.0333,19.3542,20.55,20.6333,56.4545,100,100,62,1
2022-09-19 11:55:00,13.9333,21.0417,19.3583,20.55,20.6593,56.5385,100,100,62,1
2022-09-19 12:00:00,13.9556,21.05,19.3625,20.6,20.6852,56.4545,100,100,62,1
2022-09-19 12:05:00,13.9778,21.0667,19.3667,20.55,20.7111,56,100,100,62,1
2022-09-19 12:10:00,14,21.0611,19.3626,20.8,20.8333,56.4615,100,100,62,1
2022-09-19 12:15:00,14.0083,21.0556,19.3585,20.725,20.9,56,100,100,62,1
2022-09-19 12:20:00,14.0167,21.05,19.3544,20.65,20.9,55.7273,100,100,62,1
2022-09-19 12:25:00,14.025,21.0429,19.3503,20.65,20.9,56.5714,100,100,62,1
2022-09-19 12:30:00,14.0333,21.0463,19.3462,20.65,20.9,56.75,100,100,62,1
2022-09-19 12:35:00,14.0417,21.0497,19.35,20.725,20.9,56.5,100,100,62,1
2022-09-19 12:40:00,14.05,21.0531,19.35,20.65,20.8533,56.6,100,100,62,1
2022-09-19 12:45:00,14.0583,21.0566,19.36,20.65,20.8067,56.5,100,100,62,1
2022-09-19 12:50:00,14.0667,21.06,19.48,20.725,20.76,56.6,100,100,62,1
2022-09-19 12:55:00,14.1833,21.05,19.6,20.65,20.82,56.5,100,100,62,1
2022-09-19 13:00:00,14.3,21.1028,19.619,20.7167,20.88,56.4545,100,100,62,1
2022-09-19 13:05:00,14.3667,21.1556,19.6381,20.7,20.94,56.5556,100,100,62,1
2022-09-19 13:10:00,14.4333,21.188,19.6571,20.95,21,56.5882,100,100,62,1
2022-09-19 13:15:00,14.5,21.2204,19.6762,20.95,21,56.6,100,100,62,1
2022-09-19 13:20:00,14.519,21.2528,19.6952,20.825,21.025,56.8,100,100,62,1
2022-09-19 13:25:00,14.5381,21.2852,19.7143,21.05,21.05,56.4286,100,100,62,1
2022-09-19 13:30:00,14.5571,21.3176,19.8071,21.0167,20.9875,56.4667,100,100,62,1
2022-09-19 13:35:00,14.5381,21.35,19.9,20.9833,20.925,57.3333,100,100,62,1
2022-09-19 13:40:00,14.519,21.4,19.84,20.95,20.925,56.3333,100,100,62,1
2022-09-19 13:45:00,14.5,21.3955,19.85,20.975,20.95,56.1818,100,100,61,1
2022-09-19 13:50:00,14.515,21.3909,19.85,20.84,20.85,56.6,100,100,61,1
2022-09-19 13:55:00,14.53,21.3864,19.85,20.9167,20.9167,56.5,100,100,61,1
2022-09-19 14:00:00,14.545,21.3818,19.85,20.8667,20.86,56.4286,100,100,62,1
2022-09-19 14:05:00,14.56,21.3773,19.85,20.9,20.9333,56.5,100,100,62,1
2022-09-19 14:10:00,14.55,21.3727,19.85,21.02,20.85,56.4667,100,100,62,1
2022-09-19 14:15:00,14.5333,21.3682,19.8533,20.94,21,56.7333,100,100,62,1
2022-09-19 14:20:00,14.5571,21.3636,19.8567,20.9167,21.1,56.5,100,100,62,1
2022-09-19 14:25:00,14.6381,21.3591,19.86,20.86,20.85,57.3333,100,100,63,1
2022-09-19 14:30:00,14.719,21.3545,19.85,21.1,21.1,57.5,100,100,63,1
2022-09-19 14:35:00,14.8,21.35,19.8444,21.0667,21.125,57.5,100,100,63,1
2022-09-19 14:40:00,14.7167,21.35,19.8389,21.0333,21.15,57.5,100,100,63,1
2022-09-19 14:45:00,14.6333,21.3444,19.8333,21,21.1,57.4444,100,100,63,1
2022-09-19 14:50:00,14.55,21.35,19.8367,20.85,21.05,57.25,100,100,63,1
2022-09-19 14:55:00,14.55,21.3519,19.84,20.8,21,57.1667,100,100,62,1
2022-09-19 15:00:00,14.55,21.3537,19.8433,20.85,20.8333,57.5,100,100,62,1
2022-09-19 15:05:00,14.55,21.3556,19.8467,20.96,20.9286,57.1667,100,100,62,1
2022-09-19 15:10:00,14.56,21.354,19.85,20.8333,20.84,56.7,100,100,62,1
2022-09-19 15:15:00,14.5511,21.3524,19.8089,20.9167,20.85,56.5,100,100,62,1
2022-09-19 15:20:00,14.5422,21.3508,19.7679,21,20.9143,56.5,100,100,62,1
2022-09-19 15:25:00,14.5333,21.3492,19.7268,20.85,20.95,56.5,100,100,62,1
2022-09-19 15:30:00,14.3667,21.3476,19.6857,20.875,20.85,56.5714,100,100,62,1
2022-09-19 15:35:00,14.2,21.346,19.5929,20.9,20.85,56.5,100,100,62,1
2022-09-19 15:40:00,14.1625,21.3444,19.5,20.65,20.8167,56.5385,100,100,62,1
2022-09-19 15:45:00,14.125,21.3429,19.5,20.65,20.7833,56.6,100,100,62,1
2022-09-19 15:50:00,14.0875,21.3439,19.48,20.6333,20.75,56.4545,100,100,62,1
2022-09-19 15:55:00,14.05,21.3449,19.5,20.6778,20.65,56.5,98,100,62,1
2022-09-19 16:00:00,14.05,21.3459,19.5,20.7222,20.65,56.1818,100,100,62,1
2022-09-19 16:05:00,14.05,21.3469,19.5,20.7667,20.725,55.8333,100,100,62,1
2022-09-19 16:10:00,14.05,21.348,19.6,20.64,20.66,57.5556,100,100,63,1
2022-09-19 16:15:00,14.05,21.349,19.7,20.6667,20.65,57.5,100,100,63,1
2022-09-19 16:20:00,14.05,21.35,19.7056,20.8167,20.9,57.5,100,100,63,1
2022-09-19 16:25:00,14.05,21.35,19.7111,20.8583,20.925,58.6667,100,100,63,1
2022-09-19 16:30:00,14.05,21.35,19.7,20.9,20.95,58.5,100,100,63,1
2022-09-19 16:35:00,14.05,21.325,19.68,20.65,20.925,58,100,100,63,1
2022-09-19 16:40:00,14.05,21.3,19.59,20.695,20.9,58,100,100,63,1
2022-09-19 16:45:00,14.0333,21.275,19.5,20.74,20.8333,58,100,100,63,1
2022-09-19 18:00:00,13.8,21.0495,19.2091,20.5667,20.5667,56.5,100,100,62,1
2022-09-19 18:05:00,13.7643,21.0508,19.1667,20.6333,20.5,55.75,100,100,62,1
2022-09-19 18:10:00,13.7286,21.0521,19.1833,20.7,20.66,56.2,100,100,62,1
2022-09-19 18:15:00,13.6929,21.0534,19.2,20.6,20.7,56.25,100,100,62,1
2022-09-19 18:20:00,13.6571,21.0547,19.2,20.72,20.925,56,100,100,62,1
2022-09-19 18:25:00,13.6214,21.056,19.1833,20.86,21.0667,56.1667,100,100,62,1
2022-09-19 18:30:00,13.5857,21.0574,19.1956,21,21.34,56.5,100,100,62,1
2022-09-19 18:35:00,13.55,21.0587,19.2078,21.0667,21.4,55.8333,100,100,62,1
2022-09-19 20:55:00,13.3,21.1587,19.2,21.15,21.2917,56.1333,100,100,61,1
2022-09-19 21:00:00,13.2688,21.1548,19.18,21.15,21.2333,55.8333,100,100,62,1
2022-09-19 21:05:00,13.2375,21.1508,19.12,20.92,21.3,56.1111,100,100,62,1
2022-09-19 21:10:00,13.2063,21.1468,19.06,20.9217,21.175,55.7143,100,100,62,1
2022-09-19 21:15:00,13.175,21.1429,19,20.9233,21.04,56.3636,100,100,62,1
2022-09-19 21:20:00,13.1437,21.0964,18.9933,20.925,21.1143,56.5,100,100,62,1
2022-09-19 21:25:00,13.1125,21.05,19.02,20.9292,21.05,56.5,100,100,62,1
2022-09-19 21:30:00,13.0812,21.05,19,20.9333,21.175,56.5,100,100,62,1
2022-09-19 21:35:00,13.05,21.05,18.9857,20.8,21.2,56.5,100,100,62,1
2022-09-19 21:40:00,13.05,21.05,19.0143,20.85,21.05,56.5714,100,100,62,1
2022-09-19 21:45:00,13.05,21.05,19,20.9,21.15,56.4444,100,100,62,1
2022-09-19 21:50:00,13.05,21.05,18.9857,21.2,21.5,55.8333,100,100,62,1
2022-09-19 21:55:00,13.05,21.05,19,21.2,21.6,55.8182,100,100,62,1
2022-09-19 22:00:00,13.05,21.05,19,21.3,21.6333,55.8333,100,100,62,1
2022-09-19 22:05:00,13.025,21.05,19,21.1,21.6667,55.8889,100,100,62,1
2022-09-19 22:10:00,13,21.05,18.9625,21.15,21.7,55.7143,100,100,62,1
2022-09-19 22:15:00,12.975,21.05,18.925,21.3,21.625,55.625,100,100,62,1
2022-09-19 22:20:00,12.95,21.05,18.8875,21.15,21.62,55.9,100,100,62,1
2022-09-19 22:25:00,12.925,21.05,18.85,21.15,21.5,55.8333,100,100,62,1
2022-09-19 22:30:00,12.9,21.05,18.85,21.22,21.5333,56.5,100,100,62,1
2022-09-19 22:35:00,12.875,21.05,18.85,21.15,21.5667,56.5,100,100,62,1
2022-09-19 22:40:00,12.85,21.05,18.85,21.1417,21.6,56.25,100,100,62,1
2022-09-19 22:45:00,12.825,21.0467,18.85,21.1333,21.5429,56,100,100,62,1
2022-09-19 22:50:00,12.8,21.0538,18.8462,21.2333,21.7,56,100,100,62,1
2022-09-20 04:30:00,12.8833,20.6444,18.4,21.05,21.24,55.5,100,100,62,1
2022-09-20 04:35:00,12.925,20.65,18.4,21.1083,21.27,55.5,100,100,62,1
2022-09-20 04:40:00,12.9667,20.66,18.4,21.1667,21.3,55.5,100,100,62,1
2022-09-20 04:45:00,13.0083,20.67,18.4,21.3,21.9,56,100,100,62,1
2022-09-20 04:50:00,13.05,20.68,18.3923,21.175,21.675,55.5556,100,100,62,1
2022-09-20 04:55:00,13.0917,20.69,18.4333,21.1,21.4333,55.7,100,100,62,1
2022-09-20 05:00:00,13.1333,20.7,18.9857,21.925,21.625,19.8571,96,100,46,1
2022-09-20 05:05:00,13.1,20.6833,19.65,21.9333,22.14,49.6429,100,100,63,1
2022-09-20 05:10:00,13.0667,20.6667,18.9,21.2,21.6333,57.3333,100,100,62,1
2022-09-20 05:15:00,13.0333,20.65,18.6,21.1,21.5,56.2,100,100,62,1
2022-09-20 05:20:00,13.0042,20.6333,18.5667,20.94,21.375,55.4545,100,100,62,1
2022-09-20 05:25:00,12.975,20.6229,18.5333,21.0667,21.5571,55.875,100,100,62,1
2022-09-20 05:30:00,12.9458,20.6125,18.5,21.05,21.4,56.1538,100,100,62,1
2022-09-20 05:35:00,12.9167,20.6021,18.4667,21.1333,21.5667,56.3333,100,100,62,1
2022-09-20 05:40:00,12.8875,20.5917,18.4333,21,21.5333,56,100,100,62,1
2022-09-20 05:45:00,12.8583,20.5813,18.4,21.3667,21.6667,55.6364,100,100,62,1
2022-09-20 05:50:00,12.8292,20.5708,18.4,21.05,21.4,55.5455,100,100,62,1
2022-09-20 05:55:00,12.8,20.5604,18.38,21.175,21.525,55.5,100,100,62,1
2022-09-20 09:30:00,13.35,20.9,18.9143,20.95,21.15,55.4615,100,100,62,1
2022-09-20 09:35:00,13.375,20.8778,19.1,20.88,20.9917,55.5,100,100,61,1
2022-09-20 09:40:00,13.4,20.8556,19,20.81,20.8333,55.5,100,100,61,1
2022-09-20 09:45:00,13.425,20.8333,18.9667,20.74,20.9143,55.6364,100,100,61,1
2022-09-20 09:50:00,13.45,20.8352,18.98,20.8,20.975,55.5385,100,100,62,1
2022-09-20 09:55:00,13.475,20.837,18.9933,20.74,21,55.5,100,100,62,1
2022-09-20 10:00:00,13.5,20.8389,19.0067,20.6,20.95,55.9091,100,100,62,1
2022-09-20 10:05:00,13.525,20.8407,19.02,20.6,20.9,55.5385,100,100,62,1
2022-09-20 10:10:00,13.55,20.8426,19.0333,20.5571,20.65,55.75,100,100,62,1
2022-09-20 10:15:00,13.8,20.8444,19.3,20.8,20.9,56.2143,100,100,61,1
2022-09-20 10:20:00,14,20.8463,19.2,20.75,20.9125,55.4286,100,100,61,1
2022-09-20 10:25:00,14.05,20.8481,19.3,20.7,20.925,55.625,100,100,61,1
2022-09-20 10:30:00,14.1,20.85,19.4,20.6,20.9375,55.8462,100,100,61,1
2022-09-20 10:35:00,14.3,20.9,19.5,20.7125,20.95,56.1,100,100,61,1
2022-09-20 10:40:00,14.4,20.9389,19.52,20.9333,20.925,56.5385,100,100,62,1
2022-09-20 10:45:00,14.5,20.9778,19.66,20.8,20.85,56.4167,100,100,62,1
2022-09-20 10:50:00,14.6,21.0167,19.8,20.85,20.85,56.5714,100,100,62,1
2022-09-20 10:55:00,14.8,21.0556,19.825,20.9,20.9333,56.5,100,100,62,1
2022-09-20 11:00:00,14.7667,21.05,19.85,20.8333,20.85,56.2727,100,100,62,1
2022-09-20 11:05:00,14.7333,21.0889,19.9,20.85,21.075,56.3571,100,100,62,1
2022-09-20 11:10:00,14.7,21.1278,19.8444,21.12,21.3,56.5,100,100,62,1
2022-09-20 11:15:00,14.6667,21.1667,19.85,21.3,21.6,56.5385,100,100,62,1
2022-09-20 11:20:00,14.6333,21.1462,19.85,21.0667,21.275,56.5,100,100,63,1
2022-09-20 11:25:00,14.6,21.1556,19.85,21.125,21.3,56.7692,100,100,62,1
2022-09-20 11:30:00,14.5667,21.15,19.85,21.1167,21.05,56.5,100,100,62,1
2022-09-20 11:35:00,14.5333,21.14,19.7,21.1083,21.0333,56.5,100,100,62,1
2022-09-20 11:40:00,14.5,21.1433,19.6667,21.1,21.0417,56.4615,100,100,62,1
2022-09-20 11:45:00,14.55,21.1467,19.7,21.1,21.05,56.5,100,100,62,1
2022-09-20 11:50:00,14.6,21.15,19.7333,21.1,21.0667,56.7143,100,100,62,1
2022-09-20 11:55:00,14.8,21.1533,19.9,21.15,21.225,56.5,100,100,62,1
2022-09-20 12:00:00,15,21.1567,19.8667,21.1,21.2,56.5333,100,100,62,1
2022-09-20 12:05:00,15.025,21.16,19.8333,21.05,21.2167,56.6,100,100,62,1
2022-09-20 12:10:00,15.05,21.1633,19.85,21.3,21.5,56.4615,100,100,62,1
2022-09-20 12:15:00,15.075,21.1667,20,21.64,21.875,56.6667,100,100,62,1
2022-09-20 12:20:00,15.1,21.15,19.95,21.3,21.5,56.9286,100,100,62,1
2022-09-20 12:25:00,15.05,21.1333,19.9,21.1,21.275,56.8889,100,100,62,1
2022-09-20 12:30:00,15,21.1167,19.8444,21.05,21.08,56.4,100,100,62,1
2022-09-20 12:35:00,14.7,21.1,19.7,20.9333,21.1,56.5882,100,100,62,1
2022-09-20 12:40:00,14.74,21.1556,19.7,20.85,20.8,57.1667,100,100,62,1
2022-09-20 12:45:00,14.78,21.1,19.775,20.925,20.9,57.2222,100,100,62,1
2022-09-20 12:50:00,14.82,21.1086,19.85,21,21,56.5,100,100,62,1
2022-09-20 12:55:00,14.86,21.1171,19.85,20.9875,20.95,56.75,100,100,62,1
2022-09-20 13:00:00,14.9,21.1257,19.85,20.975,20.9583,56.5833,100,100,62,1
2022-09-20 13:05:00,14.8333,21.1343,19.8,20.9625,20.9667,56.1818,100,100,62,1
2022-09-20 13:10:00,14.7667,21.1429,19.75,20.95,20.975,56.1111,100,100,62,1
2022-09-20 13:15:00,14.7,21.1514,19.7,20.9625,20.975,55.8333,100,100,61,1
2022-09-20 13:20:00,14.6167,21.16,19.6909,20.975,20.975,55.6429,100,100,62,1
2022-09-20 13:25:00,14.5333,21.159,19.7,20.9625,20.9625,56.1,100,100,62,1
2022-09-20 13:30:00,14.5,21.158,19.7,20.95,20.95,56.125,100,100,62,1
2022-09-20 13:35:00,14.4667,21.157,19.7,20.9375,20.9437,56,100,100,62,1
2022-09-20 13:40:00,14.4333,21.156,19.6333,20.925,20.9375,56,100,100,61,1
2022-09-20 13:45:00,14.4,21.155,19.5667,20.9125,20.9312,55.5882,100,100,61,1
2022-09-20 13:50:00,14.3667,21.154,19.5,20.9,20.925,55.4667,100,100,61,1
2022-09-20 13:55:00,14.3333,21.153,19.5,20.65,20.9187,55.6429,100,100,61,1
2022-09-20 14:00:00,14.3,21.152,19.4,20.675,20.9125,55.6,100,100,61,1
2022-09-20 15:35:00,14.55,21.05,19.5333,20.8,20.85,56.3333,100,100,61,1
2022-09-20 15:40:00,14.525,21.05,19.5,20.8,20.75,55.4545,100,100,61,1
2022-09-20 15:45:00,14.5,21.05,19.4,20.54,20.55,55.7273,100,100,61,1
2022-09-20 15:50:00,14.45,21.05,19.35,20.625,20.6,55.4545,100,100,61,1
2022-09-20 15:55:00,14.4,21.05,19.35,20.5875,20.5833,55.6,100,100,61,1
2022-09-20 16:00:00,14.35,21.05,19.3333,20.55,20.5667,55.5333,100,100,62,1
2022-09-20 16:05:00,14.3,21.0667,19.3167,20.7,20.55,55.5,100,100,61,1
2022-09-20 16:10:00,14.05,21.0583,19.3,20.625,20.5833,55.4545,100,100,61,1
2022-09-20 16:15:00,13.9333,21.05,19.24,20.55,20.6167,55.5385,100,100,61,1
2022-09-20 16:20:00,13.8167,21.0333,19.18,20.475,20.65,55.5714,100,100,61,1
2022-09-20 16:25:00,13.7,20.9952,19.19,20.3333,20.35,55.4545,100,100,61,1
2022-09-20 16:30:00,13.6686,20.9571,19.2,20.5,20.5,55.5,100,100,61,1
2022-09-20 16:35:00,13.6371,20.919,19.1333,20.5,20.46,55.5294,100,100,62,1
2022-09-20 16:40:00,13.6057,20.881,19.0667,20.4,20.55,55.4444,100,100,62,1
2022-09-20 16:45:00,13.5743,20.8429,19,20.65,20.8,55.5714,100,100,62,1
2022-09-20 16:50:00,13.5429,20.8476,18.9857,21,21.1167,55.5,100,100,62,1
2022-09-20 18:00:00,13.3,20.8833,18.9333,20.85,21.03,55.6923,100,100,62,1
2022-09-20 18:05:00,13.2167,20.8,18.8867,20.9,21.09,55.5,100,100,62,1
2022-09-20 21:20:00,11.3971,20.9,18.0909,21.68,22.4833,55.5,100,100,62,1
2022-09-20 21:25:00,11.3729,20.85,18.12,21.46,22.04,55.5,100,100,62,1
2022-09-20 21:30:00,11.3486,20.95,18.3,21.405,22.1822,55.5,100,100,62,1
2022-09-20 21:35:00,11.3243,21.05,18.2667,21.35,22.3244,55.5,100,100,62,1
2022-09-20 21:40:00,11.3,21.055,18.2333,21.65,22.4667,55.5,100,100,62,1
2022-09-20 21:45:00,11.2779,21.06,18.2,21.875,22.6,55.5,100,100,62,1
2022-09-20 21:50:00,11.2558,21.0471,18.2,21.5667,22.25,55.5,100,100,62,1
2022-09-20 21:55:00,11.2338,21.05,18.2,21.6778,22.175,55.5,98,100,62,1
2022-09-21 06:55:00,10.56,20.65,17.5556,22.12,23.16,55.5,100,100,62,1
2022-09-21 07:00:00,10.57,20.6455,17.5333,22.4,23.4,55.5,100,100,62,1
2022-09-21 07:05:00,10.58,20.6538,17.5467,22.05,23.12,55.5,100,100,62,1
2022-09-21 07:10:00,10.59,20.65,17.56,21.85,22.9333,55.5,100,100,62,1
2022-09-21 07:15:00,10.6,20.65,17.55,21.6333,22.72,55.5,100,100,62,1
2022-09-21 07:20:00,10.8,20.65,17.7143,21.98,22.78,55.5,100,100,62,1
2022-09-21 07:25:00,11,20.6667,17.7762,21.6,22.5,55.5,100,100,62,1
2022-09-21 07:30:00,11.025,20.6833,17.8381,21.55,22.1,55.5,100,100,62,1
2022-09-21 07:35:00,11.05,20.7,17.9,21.5,22.175,55.5,98,100,62,1
2022-09-21 07:40:00,11.05,20.7167,17.8333,21.15,21.85,55.5,100,100,62,1
2022-09-21 07:45:00,11.0528,20.7333,17.7667,21.35,21.925,55.5,100,100,62,1
2022-09-21 07:50:00,11.0556,20.75,17.7,21.05,21.9,55.5,100,100,62,1
2022-09-21 07:55:00,11.0583,20.7667,17.7,21.4,22.1333,55.5,100,100,62,1
2022-09-21 08:00:00,11.0611,20.7833,17.7,21.34,22.05,55.5,100,100,62,1
2022-09-21 08:05:00,11.0639,20.8,17.8167,21.1,21.8333,55.5,100,100,62,1
2022-09-21 08:10:00,11.0667,20.8167,17.9333,21.3,21.9,55.5,100,100,62,1
2022-09-21 08:15:00,11.3,20.8333,18.1143,21.14,21.7,55.5,100,100,62,1
2022-09-21 08:20:00,11.55,20.85,18.2571,21.3,21.775,55.5,100,100,62,1
2022-09-21 08:25:00,11.8,20.8667,18.4,21.26,21.65,55.5,100,100,62,1
2022-09-21 10:15:00,15,21.0667,19.7143,20.55,20.55,55.5,100,100,62,1
2022-09-21 10:20:00,15.1,21.05,19.85,20.65,20.55,55.75,100,100,62,1
2022-09-21 10:25:00,15.2,21.1,19.8667,20.74,20.8,56,100,100,62,1
2022-09-21 10:30:00,15.3,21.15,19.9111,20.65,20.6667,55.5,100,100,61,1
2022-09-21 10:35:00,15.3667,21.1667,19.9556,20.9,20.6,55.5,100,100,62,1
2022-09-21 10:40:00,15.4333,21.2033,20,20.7,20.6571,55.5,100,100,62,1
2022-09-21 10:45:00,15.5,21.24,20.0091,20.95,20.7333,55.5,100,100,62,1
2022-09-21 10:50:00,15.525,21.2767,20.0618,20.925,20.775,56.5,100,100,62,1
2022-09-21 10:55:00,15.55,21.3133,20.1145,20.9,20.8167,56.5,98,100,62,1
2022-09-21 11:00:00,15.575,21.35,20.1673,20.8889,20.8583,56.5,100,100,62,1
2022-09-21 11:05:00,15.6,21.3667,20.22,20.8778,20.9,55.5,100,100,62,1
2022-09-21 14:00:00,17.0333,21.3,20.5667,21.5,21.45,56.5,100,100,62,1
2022-09-21 14:05:00,16.8,21.35,20.6,21.4,21.2143,56.5,100,100,62,1
2022-09-21 14:10:00,16.82,21.35,20.6333,21.425,21.3571,56.5455,100,100,62,1
2022-09-21 18:30:00,14.55,21.34,19.6909,20.9583,20.86,56,100,100,62,1
2022-09-21 19:45:00,13.5333,21.4,19.35,21.175,21.325,55.5,100,100,62,1
2022-09-21 19:50:00,13.4944,21.3867,19.35,21.375,21.8,55.5,100,100,62,1
2022-09-21 19:55:00,13.4556,21.3733,19.3125,21.15,21.3333,55.5385,100,100,62,1
2022-09-21 20:00:00,13.4167,21.36,19.275,21.0333,21.375,55.4545,100,100,62,1
2022-09-21 20:05:00,13.3778,21.3467,19.2375,21.0667,21.3375,55.5,100,100,62,1
2022-09-21 20:10:00,13.3389,21.3333,19.2,21.1,21.3,55.5,100,100,62,1
2022-09-21 20:15:00,13.3,21.35,19.2,20.8333,21.1,55.5385,100,100,62,1
2022-09-21 20:20:00,13.2567,21.3514,19.2,20.85,21.05,55.4667,100,100,62,1
2022-09-21 20:25:00,13.2133,21.3529,19.1857,20.925,21,55.5,100,100,62,1
2022-09-21 20:30:00,13.17,21.3543,19.2,21,21.2,55.5,100,100,62,1
2022-09-21 20:35:00,13.1267,21.3557,19.1694,20.9667,21.15,55.5,100,100,62,1
2022-09-21 20:40:00,13.0833,21.3571,19.1388,20.9444,21.15,55.5,100,100,62,1
2022-09-21 20:45:00,13.04,21.3586,19.1082,20.9222,21.15,55.5,100,100,62,1
2022-09-21 20:50:00,13.016,21.36,19.0776,20.9,21.1,55.5,100,100,62,1
2022-09-21 20:55:00,12.992,21.35,19.0469,20.85,21.2,55.5,100,100,62,1
2022-09-21 21:00:00,12.968,21.3455,19.0163,20.925,21.1833,55.5,100,100,62,1
2022-09-21 21:05:00,12.944,21.3167,18.9857,21,21.4,55.5,100,100,62,1
2022-09-21 21:10:00,12.92,21.288,18.9631,21.025,21.425,55.5,100,100,62,1
2022-09-21 21:15:00,12.896,21.2593,18.9405,21.05,21.35,55.5,100,100,62,1
2022-09-21 21:20:00,12.872,21.2306,18.9179,21.14,21.4375,55.5,100,100,62,1
2022-09-21 21:25:00,12.848,21.2019,18.8952,20.9667,21.4,55.5,100,100,62,1
2022-09-21 21:30:00,12.824,21.1732,18.8726,21.0278,21.4179,55.5,100,100,62,1
2022-09-21 21:35:00,12.8,21.1444,18.85,21.0889,21.4357,55.5,100,100,62,1
2022-09-21 21:40:00,12.7682,21.15,18.85,21.15,21.4536,55.5,100,100,62,1
2022-09-21 21:45:00,12.7364,21.1362,18.85,21.16,21.4714,55.5,100,100,62,1
2022-09-21 21:50:00,12.7045,21.1225,18.85,21.14,21.34,55.6,100,100,62,1
2022-09-21 21:55:00,12.6727,21.1088,18.85,21.12,21.35,55.4286,100,100,62,1
2022-09-21 22:00:00,12.6409,21.095,18.85,21.1,21.375,55.5,100,100,62,1
2022-09-21 22:05:00,12.6091,21.0812,18.8333,21.05,21.4,55.5,100,100,62,1
2022-09-21 22:10:00,12.5773,21.0675,18.8444,21.055,21.5,55.5,100,100,62,1
2022-09-21 22:15:00,12.5455,21.0538,18.8556,21.06,21.6,55.5385,100,100,63,1
2022-09-21 22:20:00,12.5458,21.04,18.8333,21.2,21.6,55.4545,100,100,62,1
2022-09-21 22:25:00,12.5462,21.05,18.6667,21.05,21.6,55.5,100,100,62,1
2022-09-21 22:30:00,12.5465,21.05,18.7,21.0833,21.6,55.5833,100,100,62,1
2022-09-21 22:35:00,12.5469,21.05,18.7333,21.1167,21.6,55.6667,100,100,62,1
2022-09-21 22:40:00,12.5472,21.05,18.6857,21,21.6,55.4667,100,100,62,1
2022-09-21 22:45:00,12.5476,21.05,18.7029,21.2,21.6,55.5,100,100,62,1
2022-09-21 22:50:00,12.5479,21.05,18.72,21.2,21.7,55.5,100,100,62,1
2022-09-21 22:55:00,12.5483,21.06,18.7386,21.2,21.6667,55.5,100,100,62,1
2022-09-21 23:00:00,12.5486,21.0586,18.7571,21.2,21.6333,55.5,100,100,62,1
2022-09-21 23:05:00,12.549,21.0571,18.7757,21.2,21.75,55.5,100,100,62,1
2022-09-21 23:10:00,12.5493,21.0557,18.7943,21.225,21.6667,55.5,100,100,62,1
2022-09-21 23:15:00,12.5497,21.0543,18.8129,21.15,21.55,55.5,100,100,62,1
2022-09-21 23:20:00,12.55,21.0529,18.8314,21.2,21.5571,55.5,100,100,62,1
2022-09-21 23:25:00,12.6,21.0514,18.85,21.3,21.6667,55.5556,100,100,62,1
2022-09-22 05:35:00,11.8,20.5429,18.1,20.85,21.3,55.5,100,100,62,1
2022-09-22 07:20:00,12,20.6545,18.175,21.14,21.6,55.47,100,100,62,1
2022-09-22 07:25:00,12.1,20.6825,18.25,21.05,21.6,55.48,100,100,62,1
2022-09-22 07:30:00,12.2,20.7104,18.325,21.125,21.6,55.49,100,100,62,1
2022-09-22 07:35:00,12.3,20.7383,18.4,21.125,21.6,55.5,100,100,62,1
2022-09-22 07:40:00,12.5,20.7662,18.5071,21.05,21.6,55.5,100,100,62,1
2022-09-22 07:45:00,12.6,20.7942,18.6143,21.05,21.61,55.5,100,100,62,1
2022-09-22 07:50:00,12.7,20.8221,18.6,21.1,21.62,55.5455,100,100,62,1
2022-09-22 07:55:00,12.8,20.85,18.85,21.14,21.63,55.5,100,100,62,1
2022-09-22 08:00:00,13,20.8667,18.86,21.18,21.64,55.5,100,100,62,1
2022-09-22 08:05:00,13.1,20.9139,19.1,21.2,21.65,55.4444,100,100,62,1
2022-09-22 08:10:00,13.2,20.9611,19,21.22,21.65,55.3889,100,100,62,1
2022-09-22 08:15:00,13.3,21.0083,19.2111,21.15,21.525,55.3333,100,100,62,1
2022-09-22 08:20:00,13.55,21.0556,19.2856,21.5667,21.925,56,100,100,62,1
2022-09-22 08:25:00,13.675,21.0632,19.36,21.5333,21.8,55.5,100,100,62,1
2022-09-22 08:30:00,13.8,21.0709,19.4114,21.3,21.5667,56.5,100,100,62,1
2022-09-22 08:35:00,14,21.0786,19.4629,21.25,21.5333,56.5,100,100,62,1
2022-09-22 08:40:00,14.1,21.0863,19.5143,21.2,21.3333,56.5,100,100,62,1
2022-09-22 08:45:00,14.3,21.094,19.6071,21.15,21.44,56.5,100,100,62,1
2022-09-22 08:50:00,14.5,21.1017,19.7,21.05,21.27,56.5,100,100,62,1
2022-09-22 08:55:00,14.5667,21.1094,19.7111,21,21.1,56.5,100,100,62,1
2022-09-22 09:00:00,14.8,21.1171,19.7607,20.8,21.05,56.6667,100,100,62,1
2022-09-22 09:05:00,15,21.1248,19.8104,21,21,56.4737,100,100,62,1
2022-09-22 09:10:00,15.1,21.1325,19.86,21,20.6,56.5,100,100,62,1
2022-09-22 09:15:00,15.3,21.1402,19.94,21,20.6667,56.5714,100,100,62,1
2022-09-22 09:20:00,15.425,21.1479,20.02,21,20.7611,56.5,100,100,62,1
2022-09-22 09:25:00,15.55,21.1556,20.0473,20.85,20.8556,56.3333,100,100,62,1
2022-09-22 09:30:00,15.55,21.15,20.0746,20.85,20.95,56,100,100,62,1
2022-09-22 09:35:00,15.675,21.1455,20.1019,21,20.95,56.5,100,100,62,1
2022-09-22 09:40:00,15.8,21.1121,20.1292,20.9,20.9167,56.3,100,100,62,1
2022-09-22 09:45:00,15.8667,21.0788,20.1565,20.9,20.8833,56.4615,100,100,62,1
2022-09-22 09:50:00,15.9333,21.0455,20.1838,20.92,20.85,56.5385,100,100,62,1
2022-09-22 09:55:00,16,21.05,20.2111,20.94,21,56.5,100,100,62,1
2022-09-22 10:00:00,16.06,21.0512,20.2,20.8429,20.95,56.4444,100,100,62,1
2022-09-22 10:05:00,16.1567,21.0525,20.25,20.8667,20.9,56.5,100,100,62,1
2022-09-22 10:10:00,16.2533,21.0538,20.3,20.9583,20.8,56.5556,100,100,62,1
2022-09-22 10:15:00,16.35,21.055,20.35,21.05,20.925,56.5,100,100,62,1
2022-09-22 10:20:00,16.4,21.0563,20.35,21.1,20.95,56.5,100,100,62,1
2022-09-22 10:25:00,16.45,21.0575,20.35,21.1167,20.85,56.4286,98,100,62,1
2022-09-22 10:30:00,16.5,21.0588,20.35,21.1333,20.8667,56.5714,100,100,62,1
2022-09-22 10:35:00,16.55,21.06,20.3667,21.15,20.9333,56.4545,100,100,62,1
2022-09-22 10:40:00,16.6,21.11,20.3556,21.1667,21.1,56.5385,100,100,62,1
2022-09-22 10:45:00,16.5833,21.16,20.3444,21.1167,21.15,56.4545,100,100,62,1
2022-09-22 10:50:00,16.5667,21.1807,20.3333,21.05,21.2,56.5556,100,100,62,1
2022-09-22 10:55:00,16.55,21.2013,20.3222,21.1,21.125,56.5278,100,100,62,1
2022-09-22 11:00:00,16.5333,21.222,20.3111,21.15,21.05,56.5,100,100,62,1
2022-09-22 11:05:00,16.3,21.2427,20.3,21.15,21.15,56.4545,100,100,62,1
2022-09-22 11:10:00,16.35,21.2633,20.325,21.05,21.05,56.5,100,100,62,1
2022-09-22 11:15:00,16.2,21.284,20.35,21.05,21.075,56.5,100,100,62,1
2022-09-22 11:20:00,16.25,21.3047,20.375,21.1,21.1,56.6,100,100,62,1
2022-09-22 11:25:00,16.3,21.3253,20.4,21.05,21.125,56.5,100,100,62,1
2022-09-22 11:30:00,16.35,21.346,20.4733,21.2,21.15,56.4667,100,100,62,1
2022-09-22 11:35:00,16.6,21.3667,20.5467,21.15,21.2,56.5556,100,100,62,1
2022-09-22 11:40:00,16.8,21.4833,20.62,21.2583,21.15,56,100,100,62,1
2022-09-22 11:45:00,17,21.6,21,21.3667,21.275,56.5,100,100,62,1
2022-09-22 11:50:00,17.18,21.6667,21.0571,21.475,21.35,56.5556,100,100,62,1
2022-09-22 11:55:00,17.36,21.66,21.1143,21.5333,21.35,56.5,100,100,62,1
2022-09-22 12:00:00,17.48,21.6533,21.2143,21.5917,21.35,56.4286,98,100,62,1
2022-09-22 12:05:00,17.6,21.6467,21.3143,21.65,21.36,56.5385,100,100,62,1
2022-09-22 12:10:00,17.7333,21.64,21.2889,21.5333,21.35,56.5,100,100,62,1
2022-09-22 12:15:00,17.8667,21.6333,21.4,21.55,21.35,56.5,100,100,62,1
2022-09-22 12:20:00,17.925,21.6538,21.34,21.65,21.5,56.5,100,100,62,1
2022-09-22 12:25:00,17.9833,21.6455,21.28,21.725,21.65,56.5,100,100,62,1
2022-09-22 12:30:00,18.0417,21.65,21.32,21.6,21.6333,57.5,100,100,62,1
2022-09-22 16:30:00,18.0333,21.6917,21.3,22,21.95,56.5,100,100,62,1
2022-09-22 16:35:00,18,21.7125,21.2889,22,21.85,56.5,100,100,62,1
2022-09-22 16:40:00,17.9667,21.7333,21.3,21.86,21.875,56.5,100,100,62,1
2022-09-22 16:45:00,17.9333,21.7542,21.3,21.85,21.9,56.5,100,100,62,1
2022-09-22 16:50:00,17.9,21.775,21.3,21.85,21.925,56.45,100,100,62,1
2022-09-22 16:55:00,17.8667,21.7958,21.3,21.84,21.85,56.4,100,100,62,1
2022-09-22 17:00:00,17.8333,21.8167,21.3,21.85,21.8125,56.7778,100,100,62,1
2022-09-22 17:05:00,17.7,21.8375,21.2333,21.85,21.775,57.5,100,100,62,1
2022-09-22 17:10:00,17.5333,21.8583,21.1667,21.9167,21.7375,57.5,100,100,62,1
2022-09-22 17:15:00,17.55,21.8792,21.1,21.9833,21.7,57.6667,100,100,62,1
2022-09-22 17:20:00,17.4982,21.9,21.25,22.05,21.7286,57.8333,100,100,62,1
2022-09-22 17:25:00,17.4464,22.15,21.4,22,21.8,58,100,100,63,1
2022-09-22 17:30:00,17.3946,22.145,21.363,22,21.85,58.1667,100,100,64,1
2022-09-22 17:35:00,17.3429,22.14,21.3259,22.15,21.94,58.3333,100,100,64,1
2022-09-22 17:40:00,17.2952,22,21.2889,21.9143,22,58.5,100,100,64,1
2022-09-22 17:45:00,17.2476,22.05,21.1444,21.85,21.95,58.5,100,100,64,1
2022-09-22 17:50:00,17.2,21.9975,21,21.9,21.8313,58.5,100,100,64,1
2022-09-22 17:55:00,17.1,21.945,21.1,21.95,21.7125,58.5833,100,100,64,1
2022-09-22 18:00:00,17,21.8925,21.056,22.1,21.68,58.6667,100,100,64,1
2022-09-22 18:05:00,16.925,21.84,21.012,21.7,21.6,59.0833,100,100,64,1
2022-09-22 18:10:00,16.85,21.7987,20.968,21.8,21.675,59.5,100,100,64,1
2022-09-22 18:15:00,16.8333,21.7573,20.924,21.7167,21.6,59.5,100,100,64,1
2022-09-22 18:20:00,16.7556,21.716,20.88,21.65,21.55,58.7955,100,100,64,1
2022-09-22 18:25:00,16.6778,21.6747,20.78,21.725,21.64,58.0909,100,100,63,1
2022-09-22 18:30:00,16.6,21.6333,20.68,21.7,21.55,57,100,100,62,1
2022-09-22 18:35:00,16.54,21.65,20.58,21.6,21.4333,56.5,100,100,62,1
2022-09-22 18:40:00,16.42,21.625,20.5466,21.3429,21.3167,56.4545,100,100,62,1
2022-09-22 18:45:00,16.3,21.6,20.5132,21.3786,21.2,56.5455,100,100,62,1
2022-09-22 18:50:00,16.25,21.575,20.4798,21.4143,21.1958,56.4737,100,100,62,1
2022-09-22 18:55:00,16.2,21.55,20.4464,21.45,21.1917,56.5,100,100,62,1
2022-09-22 19:00:00,16,21.5455,20.413,21.1333,21.1875,56.5385,100,100,62,1
2022-09-22 19:05:00,15.9333,21.55,20.3796,21.22,21.3,56.4615,100,100,62,1
2022-09-22 19:10:00,15.8667,21.5524,20.3462,21.26,21.1667,56.5,100,100,62,1
2022-09-22 19:15:00,15.8,21.5548,20.35,21.3,21.0333,56.55,100,100,62,1
2022-09-22 19:20:00,15.7,21.5571,20.3556,21.175,21.125,56.6,100,100,62,1
2022-09-22 19:25:00,15.6,21.55,20.3611,21.14,21.2,56.4286,100,100,62,1
2022-09-22 19:30:00,15.5429,21.7,20.3667,21.06,21.15,55.9643,100,100,62,1
2022-09-22 19:35:00,15.4571,21.6867,20.35,21.15,21.1,55.5,100,100,62,1
2022-09-22 19:40:00,15.3714,21.6733,20.34,21.125,21.15,56,100,100,62,1
2022-09-22 19:45:00,15.2857,21.66,20.2903,21.1,21.1,56.5,100,100,62,1
2022-09-22 19:50:00,15.2,21.6467,20.2406,21.05,21.1125,56.5,100,100,62,1
2022-09-22 19:55:00,15.1686,21.6333,20.1909,21.0667,21.125,56.5,100,100,62,1
2022-09-22 20:00:00,15.1371,21.65,20.2,21.0833,21.1375,56.5455,100,100,62,1
2022-09-22 20:05:00,15.1057,21.6667,20.22,21.1,21.15,56.5,100,100,63,1
2022-09-22 20:10:00,15.0743,21.65,20.16,21,21.0732,56.4545,100,100,62,1
2022-09-22 20:15:00,15.0429,21.6,20.1,21.0375,20.9964,56.5556,100,100,63,1
2022-09-22 22:10:00,14.8,21.6119,19.98,21.15,21.06,56.5,100,100,62,1
2022-09-23 04:50:00,14.6,20.85,19.848,20.6667,20.8,44.5758,100,100,62,1
2022-09-23 04:55:00,14.55,20.85,19.904,20.5333,20.7125,33.6515,100,100,62,1
2022-09-23 05:00:00,14.8,21.06,19.96,20.7556,20.625,22.7273,100,100,52,1
2022-09-23 05:05:00,15,21.0061,20.1,21,20.9333,51.8462,100,100,64,1
2022-09-23 05:10:00,14.9,20.9522,19.5833,20.6667,20.8698,57,100,100,63,1
2022-09-23 05:15:00,14.8,20.8983,19.3,20.6083,20.8063,56.4444,100,100,62,1
2022-09-23 05:20:00,14.5667,20.8444,19.2846,20.55,20.7429,56.5,100,100,62,1
2022-09-23 05:25:00,14.5,20.85,19.2692,20.5,20.7714,56.3571,100,100,62,1
2022-09-23 09:05:00,15.1133,20.86,19.7,20.725,20.65,56.4286,100,100,62,1
2022-09-23 09:10:00,15.16,20.85,19.7375,20.6667,20.6667,56.6,100,100,62,1
2022-09-23 09:15:00,15.2067,20.885,19.775,21.2,21.1,56.5,98,100,62,1
2022-09-23 09:20:00,15.2533,20.92,19.8125,20.7,20.7,56.4615,100,100,62,1
2022-09-23 09:25:00,15.3,20.955,19.85,20.825,20.9,56.5,100,100,62,1
2022-09-23 09:30:00,15.3667,20.99,19.8571,20.95,20.85,56.5,100,100,62,1
2022-09-23 09:35:00,15.4333,21.025,19.8791,20.95,20.8333,56.5,100,100,62,1
2022-09-23 09:40:00,15.5,21.06,19.9011,20.95,21,56.5,100,100,62,1
2022-09-23 09:45:00,15.525,21.05,19.9231,20.85,20.85,56.5,100,100,62,1
2022-09-23 09:50:00,15.55,21.05,19.9451,20.8556,20.85,56.5,100,100,62,1
2022-09-23 09:55:00,15.575,21.05,19.9671,20.8611,20.85,56.5,100,100,62,1
2022-09-23 10:00:00,15.6,21.0455,19.9891,20.8667,20.86,56.5,100,100,62,1
2022-09-23 10:05:00,15.65,21.0667,20.0111,20.975,20.975,56.5714,100,100,62,1
2022-09-23 10:10:00,15.7,21.0771,20,20.975,20.9333,56.4286,100,100,62,1
2022-09-23 10:15:00,15.75,21.0875,20,20.85,20.8917,56.5714,100,100,62,1
2022-09-23 10:20:00,15.8,21.0979,20.0778,21,20.85,56.4,100,100,62,1
2022-09-23 10:25:00,15.8667,21.1083,20.1556,21,21.15,56.5,100,100,62,1
2022-09-23 10:30:00,15.9333,21.1187,20.2333,21.075,21.1437,56.5,100,100,62,1
2022-09-23 10:35:00,16,21.1292,20.2,21.15,21.1375,56.5455,100,100,62,1
2022-09-23 10:40:00,16.0667,21.1396,20.2519,21.15,21.1313,56.5,100,100,62,1
2022-09-23 10:45:00,16.2083,21.15,20.3037,21.15,21.125,56.4667,100,100,62,1
2022-09-23 10:50:00,16.35,21.15,20.3556,21.06,21,56.5,100,100,62,1
2022-09-23 10:55:00,16.4583,21.16,20.3952,21.1143,21.2,56.6,100,100,62,1
2022-09-23 11:00:00,16.5667,21.1815,20.4349,21.3,21.1125,56.5,100,100,62,1
2022-09-23 11:05:00,16.6375,21.2031,20.4746,21.16,21.0833,56.5,100,100,62,1
2022-09-23 11:10:00,16.7083,21.2246,20.5143,21.15,21.05,56.5,100,100,62,1
2022-09-23 11:15:00,16.7792,21.2462,20.554,21.275,21.2,56.4444,100,100,62,1
2022-09-23 11:20:00,16.85,21.2677,20.5937,21.3875,21.1667,56.6667,100,100,62,1
2022-09-23 11:25:00,16.955,21.2892,20.6333,21.5,21.4,56.5,100,100,62,1
2022-09-23 11:30:00,17.06,21.3108,20.6778,21.35,21.3917,56.4,100,100,62,1
2022-09-23 11:35:00,17.118,21.3323,20.7222,21.4167,21.3833,56.5714,100,100,62,1
2022-09-23 11:40:00,17.176,21.3538,20.7667,21.6,21.375,56.5,100,100,62,1
2022-09-23 13:00:00,17.7798,21.55,21.1,21.95,21.85,56.5,100,100,62,1
2022-09-23 13:05:00,17.8,21.55,21.0667,21.95,21.6556,56.5,100,100,62,1
2022-09-23 13:10:00,17.82,21.5538,21.1091,21.95,21.6,56.5,100,100,62,1
2022-09-23 13:15:00,17.84,21.5462,21.1,21.95,21.63,57,100,100,62,1
2022-09-23 13:20:00,17.86,21.55,21.1778,21.9333,21.66,57.5,100,100,62,1
2022-09-23 13:25:00,17.94,21.56,21.2556,21.9167,21.805,57.5278,100,100,62,1
2022-09-23 13:30:00,18.02,21.5775,21.3333,21.9,21.95,57.5556,100,100,62,1
2022-09-23 13:35:00,18.1,21.595,21.3227,21.8833,21.9167,57.5,100,100,63,1
2022-09-23 13:40:00,18.09,21.6125,21.312,21.8667,21.8833,57.4286,100,100,62,1
2022-09-23 13:45:00,18.08,21.63,21.3013,21.85,21.85,57.5556,100,100,62,1
2022-09-23 13:50:00,18.07,21.6475,21.2907,21.8333,21.8833,57.4444,100,100,62,1
2022-09-23 13:55:00,18.06,21.665,21.28,21.85,21.9167,57.5,100,100,62,1
2022-09-23 14:00:00,18.05,21.6825,21.32,21.94,21.95,57.5,100,100,63,1
2022-09-23 15:55:00,17.45,21.9,21.0964,21.9375,21.7125,56.4286,100,100,62,1
2022-09-23 16:00:00,17.4,21.8667,21.0929,21.9417,21.775,56.5385,100,100,62,1
2022-09-23 16:05:00,17.35,21.8333,21.0893,21.9458,21.8375,56.4615,100,100,62,1
2022-09-23 16:10:00,17.3333,21.8,21.0857,21.95,21.9,56.5556,100,100,62,1
2022-09-23 16:15:00,17.3231,21.8109,21.0925,21.9,21.7,56.4444,100,100,62,1
2022-09-23 16:20:00,17.3128,21.8218,21.0993,21.85,21.55,56.5,100,100,62,1
2022-09-23 16:25:00,17.3026,21.8327,21.1061,21.875,21.55,56.5455,100,100,62,1
2022-09-23 16:30:00,17.2923,21.8436,21.1129,21.9,21.58,56.5,100,100,63,1
2022-09-23 16:35:00,17.2821,21.8545,21.1197,21.925,21.7,56.4886,100,100,62,1
2022-09-23 16:40:00,17.2718,21.8455,21.1265,21.95,21.725,56.4773,100,100,62,1
2022-09-23 16:45:00,17.2615,21.86,21.1333,21.975,21.75,56.4659,100,100,62,1
2022-09-23 16:50:00,17.2513,22.0667,21.3333,22,21.775,56.4545,100,100,62,1
2022-09-23 16:55:00,17.241,22.2,21.2667,21.9,21.8167,56.513,100,100,62,1
2022-09-23 17:00:00,17.2308,22.15,21.3,21.84,21.8583,56.5714,100,100,62,1
2022-09-23 17:05:00,17.2205,22.1,21.2,21.95,21.9,57.0357,100,100,62,1
2022-09-23 17:10:00,17.2103,22.075,21.1,21.9375,21.8467,57.5,100,100,62,1
2022-09-23 17:15:00,17.2,22.05,21,21.925,21.7933,56.5,100,100,62,1
2022-09-23 17:20:00,17.12,22.04,20.9733,21.95,21.74,56.5,100,100,62,1
2022-09-23 18:30:00,16.05,21.8455,20.6,21.35,21.4325,56.5,100,100,63,1
2022-09-23 18:35:00,16,21.85,20.5909,21.4,21.425,57.5,100,100,63,1
2022-09-23 18:40:00,15.95,21.8214,20.5623,21.45,21.4375,57.5,100,100,63,1
2022-09-23 18:45:00,15.9,21.7929,20.5337,21.5,21.45,56.5,100,100,63,1
2022-09-23 18:50:00,15.85,21.7643,20.5051,21.325,21.15,56.5,100,100,63,1
2022-09-23 18:55:00,15.8,21.7357,20.4764,21.15,21.1333,56.5,100,100,63,1
2022-09-23 19:00:00,15.7333,21.7071,20.4478,21.14,21.15,57,100,100,63,1
2022-09-23 19:05:00,15.6667,21.6786,20.4192,21.225,21.1667,57.5,100,100,63,1
2022-09-23 19:10:00,15.6,21.65,20.3906,21.15,21.1833,57.25,100,100,63,1
2022-09-23 19:15:00,15.5429,21.6429,20.362,21.3,21.2,57,100,100,63,1
2022-09-23 19:20:00,15.4943,21.6196,20.3333,21.2167,21.05,56.75,100,100,63,1
2022-09-23 19:25:00,15.4457,21.5964,20.3545,21.1333,21,56.5,100,100,63,1
2022-09-23 19:30:00,15.3971,21.5732,20.3,21.05,21.05,56.5,100,100,63,1
2022-09-23 19:35:00,15.3486,21.55,20.2556,21.04,21.0625,56.5,100,100,63,1
2022-09-23 19:40:00,15.3,21.5444,20.2111,21.042,21.075,57.5,100,100,63,1
2022-09-23 22:30:00,14.8,21.3545,19.8429,21.06,21.05,56.4444,100,100,63,1
2022-09-23 22:35:00,14.7667,21.3554,19.8464,21.08,21,56.5,100,100,63,1
2022-09-23 22:40:00,14.7333,21.3562,19.85,21.1,21.2,56.5,100,100,63,1
2022-09-23 22:45:00,14.7,21.3571,19.86,21.1167,21.2,56.5,100,100,63,1
2022-09-24 02:20:00,14.55,21.0721,19.5,20.9,20.9667,55.5,100,100,62,1
2022-09-24 02:25:00,14.55,21.0591,19.497,20.7125,20.9,55.5,100,100,62,1
2022-09-24 02:30:00,14.55,21.0462,19.4939,20.7111,20.9333,55.5,100,100,62,1
2022-09-24 02:35:00,14.55,21.05,19.4909,20.7472,20.9167,55.5,100,100,62,1
2022-09-24 02:40:00,14.55,21.0545,19.5,20.7833,20.9,55.5,100,100,62,1
2022-09-24 02:45:00,14.55,21.0591,19.46,20.7,20.775,55.5,100,100,62,1
2022-09-24 02:50:00,14.55,21.0636,19.38,20.6,20.65,55.4881,100,100,62,1
2022-09-24 02:55:00,14.55,21.0682,19.4,20.7,20.7125,55.4762,100,100,62,1
2022-09-24 03:00:00,14.55,21.0727,19.4091,20.6333,20.65,55.4643,100,100,62,1
2022-09-24 03:05:00,14.55,21.0773,19.4,20.8,20.75,55.4524,100,100,62,1
2022-09-24 03:10:00,14.5667,21.0818,19.4,20.7719,20.6571,55.4405,100,100,62,1
2022-09-24 03:15:00,14.56,21.0864,19.4,20.7438,20.7786,55.4286,100,100,62,1
2022-09-24 03:20:00,14.5533,21.0909,19.4,20.7156,20.9,55.6,100,100,62,1
2022-09-24 03:25:00,14.5467,21.0955,19.4,20.6875,20.9,55.55,100,100,62,1
2022-09-24 03:30:00,14.54,21.1,19.4,20.7,20.9,55.5,100,100,62,1
2022-09-24 03:35:00,14.42,21.125,19.4167,20.7333,20.9,55.5,100,100,62,1
2022-09-24 03:40:00,14.3,21.15,19.5,20.6956,20.65,55.5,100,100,62,1
2022-09-24 08:55:00,15.4333,20.85,19.75,20.9,20.975,56.4,100,100,62,1
2022-09-24 09:00:00,15.5,20.8571,19.7875,21,21,56.5,100,100,62,1
2022-09-24 09:05:00,15.5333,20.8875,19.825,21,21,56.5385,100,100,63,1
2022-09-24 09:10:00,15.5667,20.9179,19.8625,21,21,56.5,100,100,63,1
2022-09-24 09:15:00,15.6833,20.9482,19.9,20.9,20.9,56.5,100,100,63,1
2022-09-24 09:20:00,15.8,20.9786,20,21.0333,20.9167,56.5,100,100,63,1
2022-09-24 09:25:00,15.925,21.0089,20.1071,21.1,20.96,56.5,100,100,62,1
2022-09-24 09:30:00,16.05,21.0393,20.2143,21.15,21.03,56.4444,100,100,62,1
2022-09-24 09:35:00,16.15,21.0696,20.2,21.2,21.1,56.6667,100,100,62,1
2022-09-24 09:40:00,16.25,21.1,20.275,21.1,21.2,56.4286,100,100,62,1
2022-09-24 09:45:00,16.35,21.05,20.35,21.3,21.0833,56.6,100,100,62,1
2022-09-24 09:50:00,16.4222,21.125,20.4,21.24,21.175,56.4667,100,100,63,1
2022-09-24 09:55:00,16.4944,21.2,20.4389,21.18,21.15,56.3333,100,100,62,1
2022-09-24 10:00:00,16.5667,21.15,20.4778,21.265,21.15,56.5455,100,100,62,1
2022-09-24 10:05:00,16.6375,21.1786,20.5167,21.35,21.2,56.5,100,100,63,1
2022-09-24 10:10:00,16.7083,21.2071,20.5556,21.3556,21.15,56.5,100,100,63,1
2022-09-24 10:15:00,16.7792,21.2357,20.5944,21.3611,21.25,56.5,100,100,63,1
2022-09-24 10:20:00,16.85,21.2643,20.6333,21.3667,21.35,56.5,100,100,62,1
2022-09-24 10:25:00,16.975,21.2929,20.6889,21.4125,21.35,56.5,100,100,62,1
2022-09-24 10:30:00,17.1,21.3214,20.7444,21.4583,21.35,56.5,100,100,62,1
2022-09-24 10:35:00,17.225,21.35,20.8,21.5042,21.3667,56.5,100,100,62,1
2022-09-24 10:40:00,17.35,21.4,20.8556,21.55,21.4333,56.5,100,100,62,1
2022-09-24 10:45:00,17.475,21.425,20.9111,21.55,21.5,56.5,100,100,62,1
2022-09-24 10:50:00,17.6,21.45,21.0556,21.62,21.65,56.5,100,100,62,1
2022-09-24 10:55:00,17.85,21.475,21.2,21.7133,21.6,56.5,100,100,62,1
2022-09-24 11:00:00,17.9583,21.5,21.4,21.8067,21.6667,56.5,100,100,62,1
2022-09-24 11:05:00,18.0667,21.525,21.3,21.9,21.65,56.5,100,100,62,1
2022-09-24 11:10:00,18.2083,21.55,21.3333,22,21.9,57,100,100,62,1
2022-09-24 11:15:00,18.35,21.5667,21.3667,22.0125,21.975,57.5,100,100,62,1
2022-09-24 11:20:00,18.4167,21.6133,21.4,22.025,22.05,57.5,100,100,62,1
2022-09-24 11:25:00,18.4833,21.66,21.4333,22.0375,21.9583,57.5,100,100,62,1
2022-09-24 11:30:00,18.55,21.65,21.4667,22.05,21.8667,57.5,100,100,62,1
2022-09-24 11:35:00,18.5533,21.6755,21.5,22.15,21.9125,57.5,100,100,62,1
2022-09-24 11:40:00,18.5567,21.701,21.5333,22.2,21.975,57.5,100,100,62,1
2022-09-24 11:45:00,18.56,21.7264,21.5667,22.05,21.85,57.5,99,100,62,1
2022-09-24 11:50:00,18.5633,21.7519,21.6,22.1375,22,57.5,100,100,62,1
2022-09-24 11:55:00,18.5667,21.7774,21.6333,22.225,22.15,57.5,100,100,62,1
2022-09-24 12:00:00,18.54,21.8029,21.5667,22.1375,22.15,57.5,100,100,62,1
2022-09-24 12:05:00,18.57,21.8284,21.5905,22.05,22.15,56.5,100,100,62,1
2022-09-24 12:10:00,18.6,21.8538,21.6143,22.35,22.15,56.5,100,100,62,1
2022-09-24 12:15:00,18.5857,21.8951,21.6514,22.1667,22.2,56.5,100,100,62,1
2022-09-24 12:20:00,18.5714,21.9363,21.6886,22.4,22.25,56.75,100,100,62,1
2022-09-24 12:25:00,18.5571,21.9775,21.7257,22.4,22.1,57,100,100,62,1
2022-09-24 12:30:00,18.5429,22.0188,21.7629,22.4167,22.05,56.5,100,100,62,1
2022-09-24 12:35:00,18.5286,22.06,21.8,22.4333,22.075,56.5,100,100,62,1
2022-09-24 12:40:00,18.5143,22.0956,21.8,22.45,22.175,56.75,100,100,62,1
2022-09-24 12:45:00,18.5,22.1311,21.802,22.4,22.0714,57,100,100,62,1
2022-09-24 12:50:00,18.5167,22.1667,21.8039,22.4,22.0571,57.25,100,100,62,1
2022-09-24 12:55:00,18.5333,22.1812,21.8059,22.4,22.1,57.5,100,100,62,1
2022-09-24 13:00:00,18.55,22.1957,21.8,22.4,22.3,57,100,100,62,1
2022-09-24 13:05:00,18.5667,22.2103,21.8457,22.45,22.15,56.5,100,100,62,1
2022-09-24 13:10:00,18.5833,22.2248,21.8914,22.35,22.275,57.0227,100,100,62,1
2022-09-24 13:15:00,18.6,22.2393,21.9371,22.5333,22.15,57.5455,100,100,62,1
2022-09-24 13:20:00,18.6625,22.2538,21.9829,22.5556,22.25,57.5,100,100,62,1
2022-09-24 13:25:00,18.725,22.2684,22.0286,22.5778,22.35,57.4444,100,100,62,1
2022-09-24 13:30:00,18.7875,22.2829,22.0743,22.6,22.45,57.6667,100,100,62,1
2022-09-24 13:35:00,18.85,22.2974,22.12,22.55,22.4,57.4615,100,100,62,1
2022-09-24 13:40:00,19,22.312,22.18,22.6143,22.44,57.5455,100,100,62,1
2022-09-24 13:45:00,19.15,22.3265,22.24,22.7,22.6,57.5,100,100,62,1
2022-09-24 13:50:00,19.1479,22.341,22.3,22.65,22.6,57.4706,100,100,62,1
2022-09-24 13:55:00,19.1458,22.3556,22.3,22.66,22.6,57.5,100,100,62,1
2022-09-24 14:00:00,19.1437,22.3467,22.2633,22.64,22.61,57.5333,100,100,62,1
2022-09-24 16:15:00,18.12,22.1429,21.5968,22.26,22.1,56.5,100,100,62,1
2022-09-24 16:20:00,18.04,22.1571,21.6026,22.15,22.1,56.4444,100,100,62,1
2022-09-24 16:25:00,18.0571,22.1562,21.6084,22.15,22.05,56.5455,100,100,62,1
2022-09-24 16:30:00,18.05,22.1554,21.6143,22.24,22.2,56.5,100,100,62,1
2022-09-24 16:35:00,18.04,22.1545,21.6,22.15,22.15,57.5,100,100,63,1
2022-09-24 16:40:00,17.9883,22.1536,21.5,22.1333,22.05,57.5,100,100,62,1
2022-09-24 17:50:00,17.35,22.155,21.2667,21.85,21.9667,56.7273,100,100,63,1
2022-09-24 17:55:00,17.3,22.1567,21.3,21.9167,21.95,56,100,100,63,1
2022-09-24 18:00:00,17.25,22.1583,21.3,22.05,21.95,57,100,100,63,1
2022-09-24 18:05:00,17.2,22.16,21.3,21.9,21.975,56.7,100,100,63,1
2022-09-24 18:10:00,17,22.1533,21.3,21.86,22,56.4,100,100,62,1
2022-09-24 18:15:00,16.9467,22.1467,21.0667,21.825,21.86,56.45,100,100,62,1
2022-09-24 18:20:00,16.8933,22.14,21.0111,21.95,21.72,56.5,100,100,62,1
2022-09-24 18:25:00,16.84,22.0333,20.9556,21.8,21.5833,56.5556,100,100,62,1
2022-09-24 18:30:00,16.76,22.05,20.9,21.65,21.55,56.5,100,100,62,1
2022-09-24 18:35:00,16.68,22.0343,20.8923,21.7333,21.6333,56.5,100,100,62,1
2022-09-24 20:00:00,16.3444,21.7713,20.6,21.6,21.34,56.5,100,100,62,1
2022-09-24 20:05:00,16.3083,21.745,20.5923,21.6,21.4167,56.5,100,100,62,1
2022-09-24 20:10:00,16.2722,21.7188,20.6,21.3,21.425,56.4545,100,100,62,1
2022-09-24 20:15:00,16.2361,21.6925,20.5792,21.35,21.4625,56.5,100,100,62,1
2022-09-24 20:20:00,16.2,21.6663,20.5583,21.45,21.5,56.6667,100,100,62,1
2022-09-24 20:25:00,16.12,21.64,20.5375,21.45,21.45,56.5,100,100,62,1
2022-09-24 20:30:00,16.04,21.6318,20.5167,21.45,21.4333,56.4286,100,100,62,1
2022-09-24 20:35:00,16.0022,21.6236,20.4958,21.45,21.4167,56.5,100,100,62,1
2022-09-24 20:40:00,15.9644,21.6155,20.475,21.45,21.4,56.5,100,100,62,1
2022-09-24 20:45:00,15.9267,21.6073,20.4542,21.3,21.1333,56.5,100,100,62,1
2022-09-24 20:50:00,15.8889,21.5991,20.4333,21.15,21.15,56.5,100,100,62,1
2022-09-24 20:55:00,15.8511,21.5909,20.4125,21.255,21.2083,56.5,100,100,62,1
2022-09-24 21:00:00,15.8133,21.5827,20.3917,21.36,21.2667,56.5,100,100,62,1
2022-09-24 21:05:00,15.7756,21.5745,20.3708,21.1667,21.2,56.5,100,100,62,1
2022-09-24 21:10:00,15.7378,21.5664,20.35,21.1,21.25,56.5,100,100,62,1
2022-09-24 21:15:00,15.7,21.5582,20.35,21.1333,21.3,56.5714,100,100,62,1
2022-09-24 21:20:00,15.6583,21.55,20.35,21.1667,21.05,56.5,100,100,62,1
2022-09-24 21:25:00,15.6167,21.5429,20.3455,21.2,21.0333,56.5,100,100,62,1
2022-09-24 23:35:00,15.1154,21.3333,20.2058,20.925,20.925,56.5,100,100,63,1
2022-09-24 23:40:00,15.1,21.3526,20.2066,21.3,21.2,56.5,98,100,63,1
2022-09-24 23:45:00,15.0455,21.35,20.2074,20.8333,20.8,56.4286,100,100,63,1
2022-09-25 01:50:00,14.8,21.2115,19.7,20.55,20.5333,56.5,100,100,62,1
2022-09-25 01:55:00,14.75,21.1962,19.7,20.6,20.75,56.5,100,100,62,1
2022-09-25 02:00:00,14.7,21.1808,19.68,20.6667,20.75,56.5,100,100,62,1
2022-09-25 05:00:00,14.375,21.1333,19.9833,21,20.6571,20.2857,100,100,47,1
2022-09-25 05:05:00,14.5,21.0333,20.025,20.9,20.9,49.2308,100,100,64,1
2022-09-25 05:10:00,14.35,21.0071,19.5,20.8,20.8,57.3333,100,100,63,1
2022-09-25 05:15:00,14.2,20.981,19.3333,20.6,20.725,56.5,100,100,63,1
2022-09-25 05:20:00,14,20.9548,19.2556,20.55,20.65,56.4286,100,100,63,1
2022-09-25 05:25:00,13.9667,20.9286,19.1778,20.55,20.64,56.4643,100,100,63,1
2022-09-25 05:30:00,13.9333,20.9024,19.1,20.62,20.8333,56.5,100,100,63,1
2022-09-25 05:35:00,13.9,20.8762,19.0857,20.55,20.725,56.5,100,100,63,1
2022-09-25 05:40:00,13.8667,20.85,19.0688,20.55,20.6889,56.1111,100,100,63,1
2022-09-25 05:45:00,13.8333,20.8462,19.0519,20.55,20.6528,55.7222,100,100,63,1
2022-09-25 05:50:00,13.8,20.85,19.0351,20.55,20.6167,55.3333,100,100,62,1
2022-09-25 09:40:00,15.3,20.86,19.7286,20.7333,20.76,56.4444,98,100,63,1
2022-09-25 09:45:00,15.35,20.88,19.7857,20.8417,20.65,56.5455,100,100,63,1
2022-09-25 09:50:00,15.4,20.9,19.8429,20.95,20.65,56.5,100,100,62,1
2022-09-25 09:55:00,15.45,20.92,19.9,20.9333,20.65,56.4444,100,100,63,1
2022-09-25 10:00:00,15.5,20.94,19.93,20.9167,20.65,56.6,100,100,63,1
2022-09-25 10:05:00,15.5333,20.96,19.96,20.9,20.65,56.55,100,100,62,1
2022-09-25 10:10:00,15.5667,20.98,19.99,20.9333,20.75,56.5,100,100,62,1
2022-09-25 10:15:00,15.6,21,20.02,20.9667,20.85,56.3333,100,100,62,1
2022-09-25 10:20:00,15.8,21.02,20.1267,21,20.95,56.5455,100,100,62,1
2022-09-25 10:25:00,16.05,21.04,20.2333,21.0333,20.925,56.5,100,100,63,1
2022-09-25 10:30:00,16.2,21.06,20.3545,21.15,21.0333,56.4444,100,100,62,1
2022-09-25 10:35:00,16.35,21.11,20.4475,21.1083,21.0778,56.6,100,100,62,1
2022-09-25 10:40:00,16.475,21.16,20.5404,21.0667,21.1222,56.9,100,100,62,1
2022-09-25 10:45:00,16.6,21.2267,20.6333,21.25,21.1667,57.2,100,100,62,1
2022-09-25 10:50:00,16.98,21.2933,20.8167,21.35,21.25,57.5,100,100,62,1
2022-09-25 10:55:00,17.165,21.36,21,21.45,21.3333,57.5,100,100,62,1
2022-09-25 11:00:00,17.35,21.4117,21.04,21.55,21.3667,57.5,100,100,62,1
2022-09-25 11:05:00,17.475,21.4633,21.08,21.65,21.4,57.5,100,100,62,1
2022-09-25 11:10:00,17.6,21.515,21.12,21.7,21.425,57.5,100,100,62,1
2022-09-25 11:15:00,17.85,21.5667,21.4,21.5667,21.36,57.5,100,100,62,1
2022-09-25 11:20:00,17.8692,21.6119,21.38,21.6667,21.455,57.5,100,100,62,1
2022-09-25 11:25:00,17.8885,21.6571,21.36,21.65,21.55,57.5,100,100,62,1
2022-09-25 11:30:00,17.9077,21.6732,21.34,21.75,21.625,57.5,100,100,62,1
2022-09-25 11:35:00,17.9269,21.6893,21.32,21.85,21.7,57.5,100,100,62,1
2022-09-25 11:40:00,17.9462,21.7054,21.3,21.95,21.55,57.5,100,100,62,1
2022-09-25 11:45:00,17.9654,21.7214,21.28,21.85,21.65,57.5,100,100,62,1
2022-09-25 11:50:00,17.9846,21.7375,21.4,21.9,21.7,57.6667,100,100,62,1
2022-09-25 11:55:00,18.0038,21.7536,21.3,21.8333,21.75,57.4,100,100,62,1
2022-09-25 12:00:00,18.0231,21.7696,21.2857,21.95,21.8,57.6667,100,100,62,1
2022-09-25 12:05:00,18.0423,21.7857,21.3111,21.86,21.9,57.4444,100,100,63,1
2022-09-25 12:10:00,18.0615,21.8018,21.3,22.1,21.9,57.5,100,100,63,1
2022-09-25 12:15:00,18.0808,21.8179,21.3417,22.1,21.925,57.5,100,100,62,1
2022-09-25 12:20:00,18.1,21.8339,21.3833,22.1375,21.8667,57.5,100,100,62,1
2022-09-25 12:25:00,18.1192,21.85,21.425,22.175,21.85,57.5385,100,100,62,1
2022-09-25 12:30:00,18.1385,21.8538,21.4667,22.25,22.3,57.4444,98,100,62,1
2022-09-25 12:35:00,18.1577,21.85,21.5083,22.075,21.85,57.5455,100,100,62,1
2022-09-25 12:40:00,18.1769,21.85,21.55,22.175,22.02,57.5,100,100,62,1
2022-09-25 12:45:00,18.1962,21.9042,21.5917,22.0667,21.9,57.5,100,100,63,1
2022-09-25 12:50:00,18.2154,21.9583,21.6333,22.1,21.95,57.5,100,100,63,1
2022-09-25 12:55:00,18.2346,22.0125,21.62,22.1667,22,57.5,100,100,63,1
2022-09-25 13:00:00,18.2538,22.0667,21.6067,22.4,22.15,57.5,100,100,63,1
2022-09-25 13:05:00,18.2731,22.16,21.5933,22.35,22.0667,57.5,100,100,63,1
2022-09-25 13:10:00,18.2923,22.1444,21.58,22.3,22.1667,57.5,100,100,63,1
2022-09-25 13:15:00,18.3115,22.0922,21.6,22.225,22,57.5,100,100,63,1
2022-09-25 13:20:00,18.3308,22.04,21.6091,22.15,22,57.5,100,100,63,1
