timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-09-25 19:10:00,15.42,22.14,20.5889,21.5,21.35,57.3333,100,100,63,1
2022-09-25 19:15:00,15.38,22.04,20.5397,21.4667,21.5,56.5,100,100,63,1
2022-09-25 19:20:00,15.34,22.0121,20.4905,21.4,21.2333,56.4,100,100,62,1
2022-09-25 19:25:00,15.3,21.9841,20.4413,21.15,21.2,56.5,100,100,62,1
2022-09-25 19:30:00,15.2222,21.9562,20.3921,21.15,21.275,56.5,100,100,62,1
2022-09-25 19:35:00,15.1444,21.9283,20.3429,22.7182,22.6917,56.5,100,100,63,1
2022-09-25 19:40:00,15.0667,21.9003,20.35,22.49,23.125,56.6667,100,100,63,1
2022-09-25 19:45:00,15,21.8724,20.3125,21.6,21.9,56.4,100,100,63,1
2022-09-25 19:50:00,14.9818,21.8444,20.275,21.5667,21.625,56.5,100,100,63,1
2022-09-25 19:55:00,14.9636,21.8526,20.2375,21.3333,21.55,56.5,100,100,63,1
2022-09-25 20:00:00,14.9455,21.8455,20.2,21.35,21.34,56.5333,100,100,63,1
2022-09-25 20:05:00,14.9273,21.8201,20.2,21.245,21.3238,56.4,100,100,63,1
2022-09-25 20:10:00,14.9091,21.7948,20.1923,21.14,21.3075,56.5714,100,100,63,1
2022-09-25 20:15:00,14.8909,21.7695,20.2,21.15,21.2912,56.5357,100,100,63,1
2022-09-25 20:20:00,14.8727,21.7442,20.16,21.25,21.275,56.5,100,100,63,1
2022-09-25 20:25:00,14.8545,21.7188,20.12,21.1667,21.1333,56.5,100,100,63,1
2022-09-25 20:30:00,14.8364,21.6935,20.08,21.0833,21.1556,56.5,100,100,63,1
2022-09-25 20:35:00,14.8182,21.6682,20.04,21,21.1778,56.5,100,100,63,1
2022-09-25 20:40:00,14.8,21.6429,20,21.1,21.2,56.5,100,100,63,1
2022-09-25 21:50:00,14.55,21.5462,19.8875,21.1,21.2,56.5,100,100,63,1
2022-09-25 21:55:00,14.5143,21.55,19.85,21.05,21.2,56.5,100,100,63,1
2022-09-25 22:00:00,14.4786,21.55,19.8429,21,21.175,56.5,100,100,63,1
2022-09-26 00:15:00,14.5476,21.35,19.7,20.975,21.15,56.5,100,100,63,1
2022-09-26 00:20:00,14.5429,21.3333,19.7,20.975,21.15,56.5714,100,100,63,1
2022-09-26 00:25:00,14.5381,21.3417,19.7,20.85,21,56.4444,100,100,63,1
2022-09-26 00:30:00,14.5333,21.35,19.7,20.8333,21.0375,56.5556,100,100,63,1
2022-09-26 10:05:00,13.5667,20.9767,19.2,20.6167,20.75,55.6667,100,100,63,1
2022-09-26 10:10:00,13.6444,20.995,19.2143,20.5833,20.55,55.875,100,100,63,1
2022-09-26 10:15:00,13.7222,21.0133,19.2595,20.55,20.55,56.0833,100,100,63,1
2022-09-26 10:20:00,13.8,21.0317,19.3048,20.625,20.55,56.2917,100,100,63,1
2022-09-26 10:25:00,13.9,21.05,19.35,20.7,20.64,56.5,100,100,63,1
2022-09-26 10:30:00,14,21.05,19.3538,20.6625,20.5667,56.1667,100,100,63,1
2022-09-26 10:35:00,14.0222,21.05,19.35,20.625,20.65,56.5,100,100,63,1
2022-09-26 10:40:00,14.0444,21.0508,19.3903,20.64,20.85,56.5714,100,100,63,1
2022-09-26 10:45:00,14.0667,21.0516,19.4306,20.56,20.65,56.5,100,100,63,1
2022-09-26 10:50:00,14.1833,21.0524,19.4708,20.55,20.65,56.5,100,100,63,1
2022-09-26 10:55:00,14.3,21.0532,19.5111,20.6,20.6667,56.5,100,100,63,1
2022-09-26 11:00:00,14.5,21.054,19.51,20.65,20.7333,56.5,100,100,63,1
2022-09-26 11:05:00,14.525,21.0548,19.5089,20.6571,20.8,56.5,100,100,63,1
2022-09-26 11:10:00,14.55,21.0556,19.5078,20.9,20.85,56.4444,100,100,63,1
2022-09-26 11:15:00,14.55,21.0528,19.5067,20.9,20.85,56.6,100,100,63,1
2022-09-26 11:20:00,14.55,21.05,19.5056,20.95,20.85,56.55,100,100,63,1
2022-09-26 11:25:00,14.55,21.05,19.5044,21,21,56.5,100,100,63,1
2022-09-26 11:30:00,14.55,21.05,19.5033,20.925,21.1,56.5,100,100,63,1
2022-09-26 11:35:00,14.55,21.05,19.5022,21,20.975,56.5,100,100,63,1
2022-09-26 11:40:00,14.55,21.05,19.5011,20.9812,20.9375,56.4667,100,100,63,1
2022-09-26 11:45:00,14.55,21.05,19.5,20.9625,20.9,56.5,100,100,63,1
2022-09-26 11:50:00,14.55,21.05,19.5,20.9437,20.95,56.5,100,100,63,1
2022-09-26 11:55:00,14.55,21.0833,19.5536,20.925,21.05,56.5294,100,100,63,1
2022-09-26 12:00:00,14.55,21.1167,19.6071,20.8875,20.8571,56.5,100,100,63,1
2022-09-26 12:05:00,14.5538,21.15,19.6607,20.85,20.85,56.5,100,100,63,1
2022-09-26 12:10:00,14.55,21.1667,19.7143,20.95,20.8333,56,100,100,63,1
2022-09-26 14:15:00,15,21.3571,20,21.0625,21.0896,57.5,100,100,63,1
2022-09-26 18:15:00,14.8357,21.55,19.9889,21.05,21.05,57.5,100,100,63,1
2022-09-26 18:20:00,14.8,21.5533,19.9907,21.2,21.1,57.5,100,100,63,1
2022-09-26 18:25:00,14.7722,21.5567,19.9926,21.15,21.2,56.4,100,100,63,1
2022-09-26 18:30:00,14.7444,21.56,19.9944,21.1,21.2667,57,100,100,63,1
2022-09-26 18:35:00,14.7167,21.5633,19.9963,21.1167,21.3333,57.5,100,100,63,1
2022-09-26 18:40:00,14.6889,21.5667,19.9981,21.1333,21.4,56.5,98,100,63,1
2022-09-26 18:45:00,14.6611,21.55,20,20.9667,20.9,56.5,100,100,63,1
2022-09-26 18:50:00,14.6333,21.5333,19.9167,21.15,21.1,56.5,100,100,63,1
2022-09-26 18:55:00,14.6056,21.55,19.8333,21.1,21,56.4545,100,100,63,1
2022-09-26 19:00:00,14.5778,21.5667,19.8571,21.15,21.15,56.5714,100,100,63,1
2022-09-26 19:05:00,14.55,21.5833,19.85,21,21.1333,56.4545,100,100,63,1
2022-09-26 23:40:00,14,21.0909,19.375,20.65,20.906,56.5,100,100,63,1
2022-09-26 23:45:00,14.05,21.0827,19.3667,20.65,20.928,56.5,100,100,63,1
2022-09-27 08:05:00,14.4333,20.86,19.4308,20.56,20.7875,56.5,100,100,63,1
2022-09-27 08:10:00,14.5,20.8797,19.5111,20.675,20.775,56.5,100,100,63,1
2022-09-27 08:15:00,14.5333,20.8994,19.5,20.67,20.65,56.4444,100,100,63,1
2022-09-27 08:20:00,14.5667,20.9191,19.54,20.665,20.65,56.3889,100,100,63,1
2022-09-27 08:25:00,14.6,20.9389,19.58,20.66,20.8,56.3333,100,100,63,1
2022-09-27 08:30:00,14.55,20.9586,19.62,20.8,20.9,56.5,100,100,63,1
2022-09-27 08:35:00,14.6333,20.9783,19.66,20.8667,20.9667,56.5455,100,100,63,1
2022-09-27 08:40:00,14.7167,20.998,19.7,20.9333,20.85,56.5,100,100,63,1
2022-09-27 08:45:00,14.8,21.0177,19.72,21,21,56.6667,100,100,63,1
2022-09-27 08:50:00,15,21.0374,19.7886,21.05,21,56.8333,100,100,63,1
2022-09-27 08:55:00,15.05,21.0571,19.8571,20.9583,20.8571,57,98,100,63,1
2022-09-27 09:00:00,15.1,21.0718,19.85,20.8667,20.8536,57.1667,100,100,63,1
2022-09-27 09:05:00,15.3,21.0865,19.9279,20.9333,20.85,57.3333,100,100,63,1
2022-09-27 09:10:00,15.35,21.1012,20.0059,21,21.1,57.5,100,100,63,1
2022-09-27 09:15:00,15.4,21.1159,20,21.045,21.0667,56.5,100,100,63,1
2022-09-27 09:20:00,15.45,21.1306,19.9923,21.09,21.0333,56.5,100,100,63,1
2022-09-27 09:25:00,15.5,21.1453,20.0111,21.135,21,56.5,100,100,63,1
2022-09-27 10:45:00,15.55,21.144,20.0253,21.125,21.1375,57.5,100,100,63,1
2022-09-27 10:50:00,15.5308,21.1452,20.0173,21.15,21.1437,57.5,100,100,63,1
2022-09-27 10:55:00,15.5115,21.1464,20.0093,21.2,21.15,57.1667,100,100,63,1
2022-09-27 11:00:00,15.4923,21.1476,20.0013,21.15,21.15,57.5,100,100,63,1
2022-09-27 11:05:00,15.4731,21.1488,19.9933,21.1,21.15,56.5,100,100,63,1
2022-09-27 11:10:00,15.4538,21.15,20.0333,21.1,21.15,56.5,100,100,63,1
2022-09-27 11:15:00,15.4346,21.1545,19.9889,21.15,21.15,56.75,100,100,63,1
2022-09-27 11:20:00,15.4154,21.1696,20.0143,21.1667,21.15,57,100,100,63,1
2022-09-27 11:25:00,15.3962,21.1846,20.0514,21.1833,21.15,57.2727,100,100,63,1
2022-09-27 11:30:00,15.3769,21.1997,20.0886,21.2,21.15,57.5455,100,100,63,1
2022-09-27 11:35:00,15.3577,21.2147,20.1257,21.1,21.2,58.6667,100,100,64,1
2022-09-27 11:40:00,15.3385,21.2297,20.1629,21.1333,21.25,58,100,100,64,1
2022-09-27 11:45:00,15.3192,21.2448,20.2,21.05,21.1,58.5,100,100,65,1
2022-09-27 11:50:00,15.3,21.2598,20.2,21.0875,21.0333,58.6,100,100,65,1
2022-09-27 11:55:00,15.175,21.2748,20.1,21.125,21.1,58.4286,100,100,64,1
2022-09-27 12:00:00,15.05,21.2899,20,21.2,21.1667,58.4643,100,100,64,1
2022-09-27 12:05:00,15.0533,21.3049,19.9667,21.15,21.0667,58.5,100,100,64,1
2022-09-27 12:10:00,15.0567,21.3199,20,21.1,21.14,58.25,100,100,64,1
2022-09-27 12:15:00,15.06,21.335,20.02,21.1167,21.25,58,100,100,64,1
2022-09-27 12:20:00,15.0633,21.35,20,21.1333,21.0333,57.75,100,100,64,1
2022-09-27 17:30:00,16.1,21.35,20.3462,21.3333,21.3833,57,100,100,63,1
2022-09-27 17:35:00,16.08,21.3429,20.3231,21.35,21.3667,57.5,100,100,63,1
2022-09-27 17:40:00,16.06,21.35,20.3,21.3583,21.35,57.5,100,100,63,1
2022-09-27 17:45:00,16.04,21.35,20.36,21.3667,21.35,57.5,100,100,63,1
2022-09-27 17:50:00,16,21.35,20.35,21.4,21.5,57.5,100,100,63,1
2022-09-27 17:55:00,15.96,21.35,20.3444,21.4111,21.425,57.5,100,100,63,1
2022-09-27 18:00:00,15.92,21.35,20.3037,21.4222,21.35,57,100,100,63,1
2022-09-27 18:05:00,15.88,21.35,20.263,21.4333,21.5,56.5,100,100,63,1
2022-09-27 18:10:00,15.84,21.3529,20.2222,21.4,21.49,56.4667,100,100,63,1
2022-09-27 18:15:00,15.8,21.3513,20.1815,21.3792,21.48,56.5385,100,100,63,1
2022-09-27 18:20:00,15.7417,21.3497,20.1407,21.3583,21.47,56.5256,100,100,63,1
2022-09-27 18:25:00,15.6833,21.3481,20.1,21.3375,21.46,56.5128,100,100,63,1
2022-09-27 18:30:00,15.625,21.3465,20.3,21.3167,21.45,56.5,100,100,63,1
2022-09-27 18:35:00,15.5667,21.3449,20.2,21.2944,21.45,56.5,100,100,62,1
2022-09-27 18:40:00,15.5333,21.3432,20.1923,21.2722,21.45,56.5,100,100,62,1
2022-09-27 20:05:00,15.5571,21.3486,20.3,21.2,21.425,57.5,100,100,63,1
2022-09-27 20:10:00,15.55,21.3457,20.3167,21.5,21.5,57.5,100,100,63,1
2022-09-27 20:15:00,15.6,21.3429,20.3333,21.45,21.5,57.5,100,100,63,1
2022-09-27 20:20:00,15.65,21.3714,20.35,21.5,21.45,57.5,100,100,63,1
2022-09-27 20:25:00,15.7,21.4,20.3667,21.5,21.35,57.5,100,100,63,1
2022-09-27 20:30:00,15.75,21.4222,20.35,21.4625,21.3875,57.5,100,100,63,1
2022-09-27 20:35:00,15.8,21.4444,20.3417,21.425,21.425,57.5,100,100,63,1
2022-09-28 04:10:00,15.3,21.0545,19.8455,21.05,21.05,56.5,100,100,63,1
2022-09-28 04:15:00,15.2393,21.0455,19.85,21.025,21.05,56.5,100,100,63,1
2022-09-28 04:20:00,15.1786,21.05,19.8762,21,21.05,56.5,100,100,62,1
2022-09-28 04:25:00,15.1179,21.0625,19.9024,20.9167,21.15,56.5,100,100,62,1
2022-09-28 04:30:00,15.0571,21.075,19.9286,20.9,21.15,56.5,100,100,62,1
2022-09-28 04:35:00,15.0455,21.0875,19.9548,20.9667,21.15,56.5,100,100,62,1
2022-09-28 04:40:00,15.1114,21.1,19.981,20.85,21.05,56.5,100,100,62,1
2022-09-28 04:45:00,15.1773,21.1125,20.0071,20.875,20.95,56.5,100,100,63,1
2022-09-28 04:50:00,15.2432,21.125,20.0333,20.9,20.85,57.1667,100,100,63,1
2022-09-28 04:55:00,15.3091,21.1375,20.0595,20.95,20.975,40.9094,100,100,63,1
2022-09-28 05:00:00,15.375,21.15,20.0857,20.9667,20.875,24.6522,100,100,52,1
2022-09-28 05:05:00,15.5,21.0667,20.3,21.1,21.1,51.5,100,100,64,1
2022-09-28 05:10:00,15.4,21.04,19.925,21,21,57.3333,100,100,63,1
2022-09-28 08:45:00,15.1,21.05,19.8175,21,20.8,56.5,100,100,62,1
2022-09-28 08:50:00,15.14,21.05,19.85,20.9,20.85,56.5294,100,100,62,1
2022-09-28 08:55:00,15.18,21.05,19.85,20.8333,20.9,56.4615,100,100,62,1
2022-09-28 09:00:00,15.22,21.075,19.8583,20.95,20.95,56.5714,100,100,62,1
2022-09-28 09:05:00,15.26,21.1,19.8667,20.9,20.925,56,100,100,62,1
2022-09-28 09:10:00,15.3,21.1071,19.905,20.94,20.9,56.25,100,100,62,1
2022-09-28 09:15:00,15.3667,21.1143,19.9433,20.85,20.8667,56.5,100,100,62,1
2022-09-28 09:20:00,15.4333,21.1214,19.9817,20.8333,20.85,56.5,100,100,62,1
2022-09-28 09:25:00,15.5,21.1286,20.02,20.85,20.8,56.7778,100,100,62,1
2022-09-28 09:30:00,15.5286,21.1357,20,21.0333,20.9,56.6667,100,100,62,1
2022-09-28 09:35:00,15.5571,21.1429,19.9667,21.1,21.1,56.6471,100,100,62,1
2022-09-28 09:40:00,15.5976,21.15,20.0333,21.1143,21.1,56.5,100,100,62,1
2022-09-28 09:45:00,15.6381,21.1571,20.0667,21.1286,21.1,56.1,100,100,62,1
2022-09-28 09:50:00,15.6786,21.172,20.1,21.1429,21.1,56,100,100,62,1
2022-09-28 09:55:00,15.719,21.1868,20.1333,21.1571,21.1,55.5,100,100,62,1
2022-09-28 10:00:00,15.7595,21.2016,20.1667,21.1714,21.1,56.5,100,100,62,1
2022-09-28 10:05:00,15.8,21.2165,20.2,21.1857,21.1,56.1,100,100,62,1
2022-09-28 10:10:00,15.925,21.2313,20.3,21.2,21.1,56.3333,100,100,62,1
2022-09-28 10:15:00,16.05,21.2462,20.3667,21.16,21.125,56.5,100,100,63,1
2022-09-28 10:20:00,16.1125,21.261,20.3611,21.15,21.0667,56.7273,100,100,62,1
2022-09-28 10:25:00,16.175,21.2758,20.3556,21.225,21.2,56.8889,100,100,62,1
2022-09-28 10:30:00,16.2375,21.2907,20.35,21.15,21.05,56.5,100,100,62,1
2022-09-28 10:35:00,16.3,21.3055,20.35,21.15,21.12,56.4,100,100,62,1
2022-09-28 10:40:00,16.36,21.3203,20.35,21.225,21.1171,56.5294,100,100,62,1
2022-09-28 10:45:00,16.3,21.3352,20.35,21.3,21.1143,56.5,100,100,62,1
2022-09-28 10:50:00,16.25,21.35,20.35,21.3,21.0333,56.5333,100,100,62,1
2022-09-28 10:55:00,16.2,21.35,20.3444,21.3,21.0667,56.5,100,100,62,1
2022-09-28 11:00:00,16.1167,21.3533,20.35,21.0333,21.1,56.5385,100,100,62,1
2022-09-28 11:05:00,16.0333,21.3467,20.3313,21.0667,21.075,56.5,100,100,62,1
2022-09-28 11:10:00,16.0074,21.3545,20.3125,21,21.05,56.5,100,100,62,1
2022-09-28 11:15:00,15.9815,21.35,20.2938,21.2,21.05,56.6667,100,100,62,1
2022-09-28 14:00:00,15.3778,21.35,20,21.2,21.3,57,98,100,62,1
2022-09-28 14:05:00,15.3389,21.3333,19.99,21.0667,21.1,57.5,100,100,62,1
2022-09-28 16:55:00,15.05,21.2965,19.9333,20.85,20.9833,56.8333,100,100,62,1
2022-09-28 17:00:00,15.0143,21.2802,19.8667,20.9,20.9667,56.6154,100,100,62,1
2022-09-28 17:05:00,14.9786,21.2639,19.8,20.9333,20.95,56.5,100,100,62,1
2022-09-28 17:10:00,14.9429,21.2476,19.8533,20.9056,20.8917,56.5,100,100,63,1
2022-09-28 17:15:00,14.9071,21.2312,19.8462,20.8778,20.8333,56.5,100,100,62,1
2022-09-28 17:20:00,14.8714,21.2149,19.85,20.85,20.775,56.5,100,100,63,1
2022-09-28 17:25:00,14.8357,21.1986,19.85,20.7778,20.7167,56.6667,100,100,62,1
2022-09-28 17:30:00,14.8,21.1823,19.775,20.7056,20.6583,56.5,100,100,62,1
2022-09-28 17:35:00,14.7,21.166,19.7,20.6333,20.6,56.5,100,100,62,1
2022-09-28 17:40:00,14.6,21.1497,19.6,20.7,20.7333,56.4545,100,100,62,1
2022-09-28 17:45:00,14.5333,21.1333,19.72,20.66,20.75,56.5385,100,100,62,1
2022-09-28 17:50:00,14.5,21.15,19.6667,20.6333,20.65,56.5,100,100,62,1
2022-09-28 17:55:00,14.4667,21.1545,19.675,20.65,20.65,56,100,100,62,1
2022-09-28 18:00:00,14.4333,21.1536,19.6833,20.65,20.65,56.5,100,100,62,1
2022-09-28 18:05:00,14.4,21.1526,19.6917,20.65,20.75,56.4,100,100,63,1
2022-09-28 18:10:00,14.3667,21.1516,19.7,20.65,20.65,56.5833,100,100,62,1
2022-09-28 18:15:00,14.3333,21.1506,19.7,20.65,20.775,56.5,100,100,63,1
2022-09-28 18:20:00,14.3,21.1497,19.7,20.65,20.65,57.4286,100,100,63,1
2022-09-28 18:25:00,14.2722,21.1487,19.6417,20.62,20.655,56.5,100,100,63,1
2022-09-28 18:30:00,14.2444,21.1477,19.5833,20.6,20.66,56.5,100,100,63,1
2022-09-28 18:35:00,14.2167,21.1468,19.525,20.6,20.655,56.4722,100,100,63,1
2022-09-28 18:40:00,14.1889,21.1458,19.4667,20.65,20.65,56.4444,100,100,63,1
2022-09-28 18:45:00,14.1611,21.1448,19.5,20.55,20.5667,56.3333,100,100,62,1
2022-09-28 18:50:00,14.1333,21.1438,19.5111,20.75,20.6333,56.5,100,100,62,1
2022-09-28 18:55:00,14.1056,21.1429,19.4857,20.5667,20.6292,55.8333,100,100,62,1
2022-09-28 19:00:00,14.0778,21.1452,19.5,20.5,20.625,56.5455,100,100,63,1
2022-09-28 19:05:00,14.05,21.1476,19.5,20.55,20.6625,56.3333,100,100,62,1
2022-09-28 19:10:00,13.9333,21.15,19.4,20.55,20.7,56.5,100,100,63,1
2022-09-28 19:15:00,13.8167,21.1533,19.3,20.5833,20.625,56.5,100,100,63,1
2022-09-28 19:20:00,13.7,21.15,19.35,20.6167,20.55,56.5556,100,100,63,1
2022-09-28 19:25:00,13.5,21.18,19.3125,20.65,20.7,56.5,100,100,63,1
2022-09-28 19:30:00,13.45,21.21,19.275,20.5,20.7,56.5,100,100,62,1
2022-09-28 19:35:00,13.4,21.24,19.2375,20.35,20.7,56.5,100,100,62,1
2022-09-28 19:40:00,13.35,21.27,19.2,20.35,20.6833,56.5,100,100,63,1
2022-09-28 19:45:00,13.3,21.3,19.2,20.6,20.6667,56.5,100,100,63,1
2022-09-28 19:50:00,13.25,21.33,19.1976,20.6,20.8,56.625,100,100,63,1
2022-09-28 19:55:00,13.2,21.36,19.1952,20.925,21,56.5,100,100,63,1
2022-09-28 23:10:00,13.15,21.35,18.9667,20.8,20.8333,56.5,100,100,62,1
2022-09-28 23:15:00,12.8,21.3,18.8333,20.85,21.0667,55.5,100,100,62,1
2022-09-29 01:40:00,12.5083,21.1444,18.85,21,21.4667,56,100,100,62,1
2022-09-29 01:45:00,12.4667,21.1208,18.7974,20.8,21.5,56.5,100,100,62,1
2022-09-29 01:50:00,12.425,21.0972,18.7449,20.85,21.4,56.5,100,100,62,1
2022-09-29 01:55:00,12.3833,21.0736,18.6923,20.94,21.3,55.5,100,100,62,1
2022-09-29 02:00:00,12.3417,21.05,18.7,20.9,21.15,55.4,100,100,62,1
2022-09-29 02:05:00,12.3,21.0444,18.7,20.85,21.2,55.5714,100,100,62,1
2022-09-29 02:10:00,12.2375,21.05,18.6,21.15,21.5667,55.5,100,100,62,1
2022-09-29 02:15:00,12.175,21.05,18.5,21.5,22,55.5,100,100,62,1
2022-09-29 02:20:00,12.1125,21.05,18.4667,21.4,21.9,55.5,100,100,62,1
2022-09-29 02:25:00,12.05,21.05,18.4333,21.2,21.7,55.5,98,100,62,1
2022-09-29 10:05:00,12.2533,20.85,18.5933,21.3333,21.8,56.25,100,100,63,1
2022-09-29 10:10:00,12.3,20.8538,18.62,21.2143,21.8,56.5,100,100,63,1
2022-09-29 10:15:00,12.35,20.85,18.6467,21.2,21.6,56.5,100,100,62,1
2022-09-29 10:20:00,12.4,20.85,18.6733,21.05,21.4667,55.8182,100,100,62,1
2022-09-29 10:25:00,12.45,20.85,18.7,20.9833,21.3333,56,100,100,62,1
2022-09-29 10:30:00,12.5,20.84,18.8,20.9167,21.45,56.5,100,100,62,1
2022-09-29 10:35:00,12.5178,20.842,18.6889,20.85,21.15,56.5,100,100,62,1
2022-09-29 10:40:00,12.5356,20.844,18.7091,20.875,21.2,56.5,100,100,62,1
2022-09-29 10:45:00,12.5533,20.846,18.68,20.9,21.05,56.5,100,100,62,1
2022-09-29 10:50:00,12.55,20.848,18.6,20.925,21.0667,56.3,100,100,62,1
2022-09-29 10:55:00,12.6,20.85,18.5933,20.95,21.12,56.5,100,100,62,1
2022-09-29 11:00:00,12.65,20.852,18.6143,21.2,21.1167,56.375,98,100,62,1
2022-09-29 11:05:00,12.7,20.854,18.6,20.7,21.06,56.2222,100,100,62,1
2022-09-29 11:10:00,12.75,20.856,18.6,20.8,21.1167,56.3333,100,100,62,1
2022-09-29 11:15:00,12.8,20.858,18.7,20.9,21.1333,56.4286,100,100,62,1
2022-09-29 11:20:00,12.8667,20.86,18.8,20.65,21.1389,56.5,100,100,62,1
2022-09-29 11:25:00,12.9333,20.94,18.9,20.8,21.1444,56.5,100,100,62,1
2022-09-29 11:30:00,13,21.02,19.0333,20.9,21.15,56.375,100,100,62,1
2022-09-29 11:35:00,13.06,21.1,19.0611,21,21.15,56.6,100,100,62,1
2022-09-29 11:40:00,13.18,21.15,19.0889,21,21.1,55.7,100,100,62,1
2022-09-29 11:45:00,13.3,21.0917,19.1167,21,21.05,55.5714,100,100,62,1
2022-09-29 11:50:00,13.4,21.0333,19.1444,20.94,21.14,55.4706,100,100,62,1
2022-09-29 11:55:00,13.5,21.04,19.1722,20.95,21.18,56.1429,100,100,62,1
2022-09-29 12:00:00,13.5286,21.0467,19.2,20.9167,21.05,56.5,100,100,62,1
2022-09-29 12:05:00,13.5571,21.0533,19.2333,20.8833,21.0333,55.8889,100,100,62,1
2022-09-29 12:10:00,13.5875,21.06,19.4,20.85,21.15,56.25,100,100,62,1
2022-09-29 12:15:00,13.6179,21.0675,19.34,20.9,21.1333,56.2222,100,100,62,1
2022-09-29 12:20:00,13.6482,21.075,19.35,20.775,20.85,56,100,100,62,1
2022-09-29 12:25:00,13.6786,21.0825,19.35,20.65,20.85,56.5385,100,100,62,1
2022-09-29 12:30:00,13.7089,21.09,19.35,20.65,20.9125,56.3571,100,100,62,1
2022-09-29 12:35:00,13.7393,21.0975,19.35,20.7333,20.975,56.5,100,100,62,1
2022-09-29 12:40:00,13.7696,21.105,19.35,20.65,20.8667,56.5,100,100,62,1
2022-09-29 12:45:00,13.8,21.1125,19.35,20.65,20.8,56.5,100,100,62,1
2022-09-29 12:50:00,13.8667,21.12,19.3545,20.75,20.85,56.5385,100,100,63,1
2022-09-29 12:55:00,13.9333,21.1275,19.35,20.85,20.875,56.4545,100,100,62,1
2022-09-29 13:00:00,14,21.135,19.425,20.6333,20.85,56.5,100,100,62,1
2022-09-29 13:05:00,14.1,21.1425,19.5,20.8,20.8,56.5,100,100,62,1
2022-09-29 13:10:00,14.05,21.15,19.5333,20.7,20.6,56.5,100,100,62,1
2022-09-29 13:15:00,14.3,21.1556,19.5,20.7333,20.7,56.5,100,100,62,1
2022-09-29 13:20:00,14.2375,21.1542,19.497,20.85,20.7667,56.5333,100,100,62,1
2022-09-29 13:25:00,14.175,21.1528,19.4939,20.775,20.8,56.5,100,100,62,1
2022-09-29 13:30:00,14.1125,21.1514,19.4909,20.7,20.62,56.5,100,100,62,1
2022-09-29 13:35:00,14.05,21.15,19.4121,20.4,20.6467,56.5333,100,100,62,1
2022-09-29 13:40:00,14.0273,21.1333,19.3333,20.4,20.6733,56.5455,100,100,62,1
2022-09-29 13:45:00,14.0045,21.1125,19.35,20.4,20.7,56.5,100,100,62,1
2022-09-29 13:50:00,13.9818,21.0917,19.35,20.4,20.525,56.4444,100,100,62,1
2022-09-29 13:55:00,13.9591,21.0708,19.35,20.35,20.35,56.5556,100,100,62,1
2022-09-29 14:00:00,13.9364,21.05,19.35,20.4,20.6,56.6364,100,100,62,1
2022-09-29 14:05:00,13.9136,21.0462,19.35,20.35,20.6,56.7,100,100,62,1
2022-09-29 14:10:00,13.8909,21.0538,19.3571,20.55,20.6,56.75,100,100,62,1
2022-09-29 14:15:00,13.8682,21.0526,19.3429,20.35,20.6,56.5556,100,100,62,1
2022-09-29 14:20:00,13.8455,21.0513,19.35,20.34,20.6,56.4286,100,100,62,1
2022-09-29 14:25:00,13.8227,21.05,19.3,20.4333,20.6,56.5714,100,100,62,1
2022-09-29 14:30:00,13.8,21,19.25,20.3833,20.3,56.25,100,100,62,1
2022-09-29 16:10:00,13.5,20.8465,18.98,20.3667,20.6333,55.5,100,100,62,1
2022-09-29 16:15:00,13.4818,20.8472,19,20.4,20.6,56,100,100,62,1
2022-09-29 16:20:00,13.4636,20.8479,19.01,20.55,20.85,56.5,100,100,62,1
2022-09-29 16:25:00,13.4455,20.8486,19.02,20.8,20.9,56.5,100,100,62,1
2022-09-29 16:30:00,13.4273,20.8493,18.99,20.725,21,56.5,100,100,62,1
2022-09-29 16:35:00,13.4091,20.85,19,20.65,20.9,56.5,100,100,62,1
2022-09-29 16:40:00,13.3909,20.8667,18.995,20.65,20.95,56.5,100,100,62,1
2022-09-29 16:45:00,13.3727,20.8633,18.99,20.8,21,56,98,100,62,1
2022-09-29 16:50:00,13.3545,20.86,18.985,20.6,20.8333,55.8333,100,100,62,1
2022-09-29 16:55:00,13.3364,20.8567,18.98,20.675,21.05,55.8,100,100,62,1
2022-09-29 17:00:00,13.3182,20.8533,19,20.5,20.9,55.5714,100,100,62,1
2022-09-29 17:05:00,13.3,20.85,18.95,20.525,20.9,55.5,100,100,62,1
2022-09-29 17:10:00,13.2167,20.8429,18.9,20.55,20.65,56,100,100,63,1
2022-09-29 17:15:00,13.1333,20.844,18.85,20.6667,20.75,56.5,100,100,62,1
2022-09-29 17:20:00,13.05,20.8452,18.8462,20.5,20.6333,55.5,100,100,62,1
2022-09-29 17:25:00,13,20.8464,18.825,20.5,20.65,56,100,100,63,1
2022-09-29 17:30:00,12.95,20.8476,18.8042,20.65,20.725,56.4545,100,100,63,1
2022-09-29 17:35:00,12.9,20.8488,18.7833,20.6333,20.7167,56.5,100,100,62,1
2022-09-29 17:40:00,12.85,20.85,18.7625,20.6167,20.7083,56.5,100,100,62,1
2022-09-29 17:45:00,12.8,20.8667,18.7417,20.6,20.7,56.5,100,100,62,1
2022-09-29 17:50:00,12.67,20.8643,18.7208,20.4,20.6667,55.8333,100,100,62,1
2022-09-29 17:55:00,12.54,20.8619,18.7,20.6,20.7667,56.4167,100,100,62,1
2022-09-29 18:00:00,12.48,20.8595,18.7,20.6333,20.8667,57,100,100,62,1
2022-09-29 18:05:00,12.42,20.8571,18.7,20.6667,20.9311,56.3333,100,100,62,1
2022-09-29 18:10:00,12.36,20.8548,18.6444,20.9,20.9956,56.5,100,100,62,1
2022-09-29 18:15:00,12.3,20.8524,18.5889,20.7,21.06,56.5,100,100,63,1
2022-09-29 18:20:00,12.2375,20.85,18.5333,20.775,21.15,56.3333,100,100,62,1
2022-09-29 18:25:00,12.175,20.8429,18.4,20.85,21.2,56.1667,100,100,63,1
2022-09-29 18:30:00,12.1125,20.85,18.3933,20.875,21.175,56.5,100,100,63,1
2022-09-29 18:35:00,12.05,20.855,18.4,20.9,21.15,56,100,100,63,1
2022-09-29 18:40:00,12.0308,20.86,18.3944,20.925,21.1333,55.5,100,100,63,1
2022-09-29 18:45:00,12.0115,20.865,18.3889,20.95,21.24,55.5,100,100,63,1
2022-09-29 18:50:00,11.9923,20.87,18.3833,21,21.25,55.5,100,100,63,1
2022-09-29 18:55:00,11.9731,20.875,18.3778,21,21.24,55.5,100,100,62,1
2022-09-29 19:00:00,11.9538,20.88,18.3722,20.9,21.1857,55.5,100,100,62,1
2022-09-29 19:05:00,11.9346,20.885,18.3667,20.9333,21.275,55.5,100,100,62,1
2022-09-29 19:10:00,11.9154,20.89,18.35,20.9667,21.15,55.5,100,100,62,1
2022-09-29 19:15:00,11.8962,20.895,18.3167,21,21.45,55.5,100,100,62,1
2022-09-29 19:20:00,11.8769,20.9,18.3417,20.85,21.275,55.5,100,100,62,1
2022-09-29 19:25:00,11.8577,20.975,18.3667,20.85,21.1,55.4706,100,100,62,1
2022-09-29 19:30:00,11.8385,21.05,18.3643,21,21.275,55.5,100,100,62,1
2022-09-29 19:35:00,11.8192,21.06,18.3619,21.4667,21.9,55.5,100,100,62,1
2022-09-29 19:40:00,11.8,21,18.3595,21.3333,21.8333,55.5455,100,100,62,1
2022-09-29 19:45:00,11.775,20.9625,18.3571,20.9667,21.725,55.5,100,100,62,1
2022-09-29 19:50:00,11.75,20.925,18.3548,21,21.325,55.5,100,100,63,1
2022-09-29 19:55:00,11.725,20.8875,18.3524,20.95,21.14,55.4,100,100,63,1
2022-09-29 20:00:00,11.7,20.85,18.35,20.9,21.1667,55.6,100,100,63,1
2022-09-29 20:05:00,11.675,20.8,18.35,21.2333,21.675,55.55,100,100,63,1
2022-09-29 20:10:00,11.65,20.8222,18.35,21.5,22.04,55.5,100,100,62,1
2022-09-29 20:15:00,11.625,20.8444,18.3444,21.0833,21.55,55.4286,100,100,62,1
2022-09-29 20:20:00,11.6,20.8667,18.35,21.0556,21.45,55.5,100,100,62,1
2022-09-29 20:25:00,11.575,20.9139,18.35,21.0278,21.35,55.5,100,100,62,1
2022-09-29 20:30:00,11.55,20.9611,18.35,21,21.3,55.5,100,100,62,1
2022-09-29 20:35:00,11.48,21.0083,18.35,21.1,21.425,55.5,100,100,62,1
2022-09-29 20:40:00,11.41,21.0556,18.35,20.975,21.5,55.5455,100,100,63,1
2022-09-29 20:45:00,11.34,21.04,18.275,20.9333,21.5,55.4444,100,100,62,1
2022-09-29 20:50:00,11.27,21.0489,18.2,21.05,21.5,55.5,100,100,62,1
2022-09-29 20:55:00,11.2,21.0578,18.2,21.1,21.4,55.5,100,100,62,1
2022-09-29 23:45:00,11.3,20.85,18.0857,21.2625,21.8333,55.5,100,100,62,1
2022-09-29 23:50:00,11.2167,20.845,18.0929,21.225,21.85,55.5192,100,100,62,1
2022-09-29 23:55:00,11.1333,20.84,18.1,21.1875,21.8667,55.5385,100,100,63,1
2022-09-30 00:00:00,11.05,20.85,18.1,21.15,21.8833,55.5,100,100,63,1
2022-09-30 00:05:00,11.0333,20.85,18.1,21.22,21.9,55.5,100,100,63,1
2022-09-30 00:10:00,11.0389,20.85,18.1,21.96,22.5,55.5,100,100,63,1
2022-09-30 00:15:00,11.0444,20.85,18.1,22.5,23.2333,55.4286,100,100,63,1
2022-09-30 00:20:00,11.05,20.85,18.1,22.4333,23.35,55.6,99,100,63,1
2022-09-30 00:25:00,11.05,20.85,18.1,21.95,22.8667,55.5,100,100,63,1
2022-09-30 00:30:00,11.05,20.85,18.1,22.4143,23.1429,55.5,100,100,63,1
2022-09-30 00:35:00,11.0571,20.85,18.1,22.0667,23,55.4615,100,100,63,1
2022-09-30 00:40:00,11.05,20.85,18.1,21.8667,22.525,55.5333,100,100,63,1
2022-09-30 05:00:00,11.46,20.9,18.7571,23.5,23.18,20.9,78,100,47,1
2022-09-30 05:05:00,11.505,20.8,19.25,23.4833,23.9333,51.5789,100,100,64,1
2022-09-30 07:50:00,10.9,20.8429,18,22.15,22.85,55.5,100,100,63,1
2022-09-30 09:35:00,11.9333,20.8667,18.3429,21.175,21.7,55.5,100,100,62,1
2022-09-30 09:40:00,12,20.9667,18.5,21.0833,21.6,55.5,100,100,62,1
2022-09-30 09:45:00,12.0222,21.0667,18.72,21.3,21.85,55.5,100,100,62,1
2022-09-30 09:50:00,12.0444,21.1667,18.7,21.3,21.8,55.5,100,100,62,1
2022-09-30 09:55:00,12.0667,21.1333,18.68,21.3,21.6,55.5,100,100,62,1
2022-09-30 10:00:00,12.125,21.1,18.7,21.15,21.6,55.5,100,100,62,1
2022-09-30 10:05:00,12.1833,21.0333,18.7029,21,21.475,55.5,100,100,62,1
2022-09-30 10:10:00,12.2417,21.0167,18.7057,21,21.35,55.5,100,100,62,1
2022-09-30 10:15:00,12.3,21,18.7086,21.05,21.3,55.5385,100,100,62,1
2022-09-30 10:20:00,12.4,20.9833,18.7114,21.1,21.5,55.5,100,100,62,1
2022-09-30 10:25:00,12.5,20.9667,18.7143,21,21.5,55.4615,100,100,62,1
2022-09-30 10:30:00,12.6,20.95,18.7294,21.1,21.5,55.5455,100,100,62,1
2022-09-30 10:35:00,12.65,20.9333,18.7444,21.1,21.5,55.5,100,100,62,1
2022-09-30 10:40:00,12.7,20.9167,18.7595,20.85,21.42,55.5,100,100,62,1
2022-09-30 10:45:00,12.75,20.9,18.7746,20.8,21.34,55.4545,100,100,62,1
2022-09-30 10:50:00,12.8,20.8833,18.7897,20.9,21.26,56,100,100,62,1
2022-09-30 10:55:00,12.8667,20.8667,18.8048,20.8333,21.18,55.5,100,100,62,1
2022-09-30 11:00:00,12.9333,20.85,18.8198,20.85,21.1,55.75,100,100,62,1
2022-09-30 11:05:00,13,20.8467,18.8349,20.9,21.25,56,100,100,63,1
2022-09-30 11:10:00,13.0333,20.85,18.85,20.8375,21.05,55.5,100,100,62,1
2022-09-30 11:15:00,13.0667,20.85,18.8538,20.775,21.0667,55.5,100,100,62,1
2022-09-30 11:20:00,13.1,20.85,18.85,20.7125,21.0833,55.5,100,100,62,1
2022-09-30 11:25:00,13.2,20.85,18.975,20.65,21.1,55.4444,100,100,62,1
2022-09-30 11:30:00,13.3,20.8667,19.1,20.7667,21.1167,55.5714,100,100,62,1
2022-09-30 13:25:00,14.0667,20.85,19.35,20.4167,20.4833,56.5556,100,100,63,1
2022-09-30 13:30:00,14.0533,20.85,19.35,20.35,20.5,56.5,100,100,63,1
2022-09-30 13:35:00,14.04,20.84,19.3556,20.38,20.5,56.5,100,100,63,1
2022-09-30 13:40:00,14.0267,20.85,19.3462,20.3333,20.35,56.4667,100,100,63,1
2022-09-30 13:45:00,14.0133,20.85,19.35,20.44,20.475,56.5294,100,100,63,1
2022-09-30 13:50:00,14,20.85,19.2952,20.35,20.44,56.5,100,100,63,1
2022-09-30 18:10:00,13.575,20.85,18.9,20.4,20.5,56.1667,100,100,63,1
2022-09-30 18:15:00,13.5333,20.85,18.8857,20.4,20.35,56.5,100,100,63,1
2022-09-30 18:20:00,13.5042,20.85,18.9016,20.7,20.8,56.5556,98,100,63,1
2022-09-30 18:25:00,13.475,20.85,18.9175,20.3,20.375,56.6,100,100,63,1
2022-09-30 18:30:00,13.4458,20.85,18.9333,20.5,20.6,56.5923,100,100,64,1
2022-09-30 18:35:00,13.4167,20.85,18.975,20.5,20.65,56.5846,100,100,64,1
2022-09-30 18:40:00,13.3875,20.8667,19.0167,20.9,21.0667,56.5769,100,100,64,1
2022-09-30 18:45:00,13.3583,20.8917,19.0583,21.1,21.4,56.5692,100,100,64,1
2022-09-30 18:50:00,13.3292,20.9167,19.1,21.2,21.475,56.5615,100,100,64,1
2022-09-30 18:55:00,13.3,20.9417,19.0833,20.8,21.05,56.5538,100,100,64,1
2022-09-30 20:25:00,13.05,20.8429,18.82,20.5,21,55.5,100,100,62,1
2022-09-30 23:20:00,12.5429,20.8571,18.6,21.35,21.65,55.5,100,100,62,1
2022-12-01 03:05:00,7.24583,22.15,17.4,26.2,28.4667,53.5,100,100,62,1
2022-12-01 03:10:00,7.24722,22.15,17.4,26.3,28.6,53.5,100,100,62,1
2022-12-01 03:15:00,7.24861,22.1455,17.4,26.3,28.7,53.5,100,100,62,1
2022-12-01 03:20:00,7.25,22.1556,17.4,26.62,29.1,53.5,100,100,62,1
2022-12-01 04:40:00,7.25119,22.1429,17.4,25.26,28.0222,53.4444,100,100,62,1
2022-12-01 04:45:00,7.24524,22.15,17.4111,24.9,27.6,53.5556,100,100,62,1
2022-12-01 04:50:00,7.23929,22.15,17.3889,25.25,28.0667,53.5,100,100,62,1
2022-12-01 04:55:00,7.23333,22.15,18.0837,25.45,28.12,53.3333,100,100,62,1
2022-12-01 05:00:00,7.75,22.15,18.7786,29.68,28.5077,21.5238,100,100,47,1
2022-12-01 05:05:00,8.1,22.05,19.4077,28.3417,30.4,47.7857,100,100,63,1
2022-12-01 05:10:00,7.8,22.1,18,26.55,29.675,54.3333,100,100,62,1
2022-12-01 05:15:00,7.7,22.15,17.5,26.22,29.2333,53.9167,100,100,61,1
2022-12-01 05:20:00,7.5,22.1571,17.3857,26.0333,29.1,53.5,100,100,61,1
2022-12-01 09:20:00,7.32,22.1667,17.4,26.8,29.65,53.5,100,100,61,1
2022-12-01 11:25:00,7.5,22.0752,17.4006,24.65,27.0333,53.5,100,100,61,1
2022-12-01 11:30:00,7.51818,22.0462,17.4011,24.5833,27.0917,53.5,100,100,61,1
2022-12-01 11:35:00,7.53636,22.0506,17.4017,24.8083,27.15,53.5,100,100,61,1
2022-12-01 11:40:00,7.55455,22.0551,17.4022,25.0333,27.35,53.4286,100,100,61,1
2022-12-01 11:45:00,7.57273,22.0596,17.4028,24.8,27.02,53.5,100,100,61,1
2022-12-01 11:50:00,7.59091,22.0641,17.4033,24.7714,26.55,53.5,100,100,61,1
2022-12-01 11:55:00,7.60909,22.0686,17.4039,24.74,26.6667,53.5714,100,100,61,1
2022-12-01 12:00:00,7.62727,22.0731,17.4044,24.7,26.6,53.5,100,100,61,1
2022-12-01 12:05:00,7.64545,22.0776,17.405,25,26.9,53.5,100,100,61,1
2022-12-01 12:10:00,7.66364,22.0821,17.4056,25.2,27.3,53.5,100,100,61,1
2022-12-01 12:15:00,7.68182,22.0865,17.4061,25.4,27.3667,53.5,100,100,61,1
2022-12-01 12:20:00,7.7,22.091,17.4067,25.725,27.825,53.5,100,100,61,1
2022-12-01 12:25:00,7.712,22.0955,17.3909,26.1167,28.3,53.4615,100,100,61,1
2022-12-01 12:30:00,7.724,22.1,17.42,26.3,28.65,53.5333,100,100,61,1
2022-12-01 12:35:00,7.736,22.1667,17.4539,26.65,29.0667,53.5,100,100,61,1
2022-12-01 15:05:00,7.46364,22.15,17.4,26.1167,28.425,53.5714,100,100,61,1
2022-12-01 15:10:00,7.44545,22.15,17.4,26.1667,28.6,53.4545,100,100,61,1
2022-12-01 15:15:00,7.42727,22.15,17.4,26.4,28.6667,53.5,100,100,62,1
2022-12-01 15:20:00,7.40909,22.15,17.4,26.6,29,53.5333,100,100,62,1
2022-12-01 15:25:00,7.39091,22.1455,17.4,26.6667,29.2333,53.5,100,100,62,1
2022-12-01 15:30:00,7.37273,22.1409,17.4,26.9,29.6,53.4444,100,100,62,1
2022-12-01 15:35:00,7.35455,22.1364,17.4,27.1,29.7,53.5333,100,100,62,1
2022-12-01 15:40:00,7.33636,22.1318,17.4,27.4,30.1,53.5,100,100,62,1
2022-12-01 15:45:00,7.31818,22.1273,17.4,27.5,30.24,53.5,100,100,61,1
2022-12-01 15:50:00,7.3,22.1227,17.4,27.3375,30.5,53.5,100,100,61,1
2022-12-01 15:55:00,7.32222,22.1182,17.4,26.35,29.7167,53.4286,100,100,61,1
2022-12-01 16:00:00,7.34444,22.1136,17.4,24.7667,27.8,53.5556,100,100,61,1
2022-12-01 16:05:00,7.36667,22.1091,17.4,24.8,27.4,53.4706,100,100,61,1
2022-12-01 16:10:00,7.38889,22.1045,17.38,24.8,27.475,53.5455,100,100,61,1
2022-12-01 16:15:00,7.41111,22.1,17.42,25.14,27.65,53.5,100,100,61,1
2022-12-01 16:20:00,7.43333,22.15,17.46,24.875,27.5,53.4545,100,100,61,1
2022-12-01 16:25:00,7.45556,22.1625,17.5,25.14,27.5333,53.6,100,100,61,1
2022-12-01 16:30:00,7.47778,22.175,17.3923,25.5,28.0667,53.55,100,100,62,1
2022-12-01 16:35:00,7.5,22.1875,17.4111,25.75,28.5667,53.5,100,100,62,1
2022-12-01 19:20:00,7.04167,22.41,17.55,25.5333,28.175,54.5,100,100,62,1
2022-12-01 19:25:00,7,22.38,17.5429,25.3,28,54.5,100,100,62,1
2022-12-01 22:25:00,6.8,22.5524,17.55,25.8,28.735,53.5,100,100,61,1
2022-12-01 22:30:00,6.79455,22.5536,17.535,25.525,28.72,53.3333,100,100,61,1
2022-12-01 22:35:00,6.78909,22.5548,17.52,25.4667,28.35,53.5455,100,100,61,1
2022-12-01 22:40:00,6.78364,22.556,17.505,25.725,28.65,53.5,100,100,61,1
2022-12-01 22:45:00,6.77818,22.5571,17.49,25.55,28.4667,53.5,100,100,61,1
2022-12-01 22:50:00,6.77273,22.55,17.475,25.65,28.4,53.5,100,100,61,1
2022-12-01 22:55:00,6.76727,22.5333,17.46,25.5333,28.3667,53.5,100,100,61,1
2022-12-01 23:00:00,6.76182,22.5417,17.445,25.55,28.3333,53.6364,100,100,61,1
2022-12-01 23:05:00,6.75636,22.55,17.43,25.4,28.1,53.5,100,100,61,1
2022-12-01 23:10:00,6.75091,22.55,17.415,25.35,28.2,53.5,100,100,61,1
2022-12-01 23:15:00,6.74545,22.5278,17.4,25.65,28.5667,53.5455,100,100,61,1
2022-12-01 23:20:00,6.74,22.5056,17.4,26,28.9,53.7143,100,100,61,1
2022-12-02 08:55:00,6.75385,22.35,17.4,27.3875,30.1767,53.5,100,100,61,1
2022-12-02 09:00:00,6.75,22.3571,17.4,27.3,30.1133,53.4444,100,100,61,1
2022-12-02 11:35:00,6.75,22.3625,17.4,26,28.875,54,100,100,61,1
2022-12-02 11:40:00,6.74444,22.3687,17.4,25.775,28.8,53.8333,100,100,61,1
2022-12-02 13:25:00,6.5,22.5682,17.4,26.1667,29.1,53.4,100,100,61,1
2022-12-02 13:30:00,6.47778,22.5591,17.4,26.1,29.05,53.6,100,100,62,1
2022-12-02 13:35:00,6.45556,22.55,17.4,26.05,29.15,54.25,100,100,61,1
2022-12-02 13:40:00,6.43333,22.5333,17.4,26.1,28.9667,54.5,100,100,61,1
2022-12-02 13:45:00,6.41111,22.5385,17.38,25.8,28.6,54.125,100,100,61,1
2022-12-02 13:50:00,6.38889,22.5436,17.4,25.875,29,53.75,100,100,61,1
2022-12-02 13:55:00,6.36667,22.5487,17.4,25.6,28.6,53.9,100,100,61,1
2022-12-02 14:00:00,6.34444,22.5538,17.4,25.7,28.6333,54,100,100,61,1
2022-12-02 14:05:00,6.32222,22.559,17.4,25.6667,28.7,53.5,100,100,61,1
2022-12-02 14:10:00,6.3,22.5641,17.4,25.84,28.75,54.5,100,100,61,1
2022-12-02 14:15:00,6.29333,22.5692,17.4,25.85,28.825,53.8,100,100,61,1
2022-12-02 14:20:00,6.28667,22.5744,17.4,25.8,28.9,53.7143,100,100,61,1
2022-12-02 14:25:00,6.28,22.5795,17.4,26.16,29.1833,53.5,100,100,61,1
2022-12-02 14:30:00,6.27333,22.5846,17.4,25.86,28.925,53.4444,100,100,61,1
2022-12-02 14:35:00,6.26667,22.5897,17.4,25.7667,28.85,53.5,100,100,61,1
2022-12-02 14:40:00,6.26,22.5949,17.4,26.05,29.1333,53.8182,100,100,61,1
2022-12-02 14:45:00,6.25333,22.6,17.4,25.925,28.98,53.5385,100,100,61,1
2022-12-02 14:50:00,6.24667,22.7,17.4,25.9667,29.15,53.7,100,100,61,1
2022-12-02 14:55:00,6.24,22.6,17.3818,26,29.05,53.6667,100,100,61,1
2022-12-02 15:00:00,6.21333,22.5333,17.3636,25.7,28.95,53.5,100,100,61,1
2022-12-02 18:35:00,5.8,22.3917,16.9955,26.05,29.1667,53.5,100,100,61,1
2022-12-02 19:50:00,5.75,22.55,17.1,25.95,29.2,53.6667,100,100,62,1
2022-12-02 19:55:00,5.74,22.55,17.1,25.85,29.15,53.4286,100,100,62,1
2022-12-02 20:00:00,5.75,22.55,17.1,25.7875,29.1,53.5,100,100,62,1
2022-12-02 22:50:00,5.27,22.55,16.9,26.4,29.7,53.5,100,100,62,1
2022-12-03 01:00:00,4.73077,22.3333,16.55,26.05,29.5679,53.5,100,100,62,1
2022-12-03 06:05:00,3.81818,22,16.1,26.05,29.74,53.5,100,100,62,1
2022-12-03 06:10:00,3.82273,22.0556,16.1,26.1667,29.9667,53.5,100,100,62,1
2022-12-03 06:15:00,3.82727,22.05,16.1,26.24,30.1,53.5,100,100,62,1
2022-12-03 06:20:00,3.83182,22.05,16.1,26.1,30.0667,53.5556,100,100,62,1
2022-12-03 06:25:00,3.83636,22.05,16,26.1667,30.0333,53,100,100,62,1
2022-12-03 06:30:00,3.84091,22.05,15.9,26.2,30,53.1667,100,100,62,1
2022-12-03 06:35:00,3.84545,22.05,15.8667,26.2,29.9167,53.3333,100,100,62,1
2022-12-03 06:40:00,3.85,22.05,16.0889,26.375,30.125,53.5,100,100,62,1
2022-12-03 06:45:00,3.86667,22.05,16.0944,26.35,30.3,53.5,98,100,62,1
2022-12-03 10:30:00,4.3,22.0462,16.1,26.18,30.025,53.5,100,100,62,1
2022-12-03 19:55:00,4.5,22.4889,16.4091,26.2,29.75,53.5,100,100,61,1
2022-12-03 20:00:00,4.52857,22.5042,16.4,26.2,29.9,53.5,100,100,61,1
2022-12-03 20:05:00,4.55714,22.5194,16.4778,26.0667,29.625,53.5,100,100,61,1
2022-12-03 20:10:00,4.58571,22.5347,16.5556,26.56,30.1167,53.5,100,100,61,1
2022-12-03 20:15:00,4.61429,22.55,16.6333,26.3,29.9,53.5,100,100,61,1
2022-12-03 20:20:00,4.64286,22.5667,16.6,26.175,29.66,53.5,100,100,61,1
2022-12-03 20:25:00,4.67143,22.5619,16.6,26.55,30.1143,53.5,100,100,61,1
2022-12-03 20:30:00,4.7,22.5571,16.6,26.16,29.78,53.5,100,100,61,1
2022-12-03 20:35:00,4.67778,22.5524,16.6,26.22,29.8,53.5,100,100,61,1
2022-12-03 20:40:00,4.65556,22.5476,16.5667,26.475,29.9833,53.5,100,100,61,1
2022-12-03 20:45:00,4.63333,22.5429,16.6333,26.2,29.8,53.5,100,100,61,1
2022-12-03 20:50:00,4.61111,22.5236,16.5889,26.04,29.5,53.5,100,100,61,1
2022-12-03 20:55:00,4.58889,22.5043,16.5944,26.2,29.6667,53.5,100,100,61,1
2022-12-03 21:00:00,4.56667,22.485,16.6,25.9333,29.35,53.5,100,100,61,1
2022-12-03 21:05:00,4.54444,22.4657,16.5571,26.0714,29.6,53.5,100,100,61,1
2022-12-03 21:10:00,4.52222,22.4464,16.5143,26.1,29.8,53.5,100,100,61,1
2022-12-03 21:15:00,4.5,22.4271,16.4714,26.3,29.7,53.5,100,100,61,1
2022-12-03 21:20:00,4.475,22.4079,16.4286,25.9,29.575,53.5,100,100,61,1
2022-12-03 21:25:00,4.45,22.3886,16.3857,25.85,29.1333,53.5,100,100,61,1
2022-12-03 21:30:00,4.425,22.3693,16.3429,25.9,29.175,53.5,100,100,61,1
2022-12-03 21:35:00,4.4,22.35,16.3,26.1333,29.6333,53.5,100,100,61,1
2022-12-03 21:40:00,4.375,22.35,16.4,25.875,29.4,53.5,100,100,61,1
2022-12-03 21:45:00,4.35,22.3462,16.4,25.9,29.32,53.5,100,100,61,1
2022-12-03 21:50:00,4.325,22.3474,16.4,26.025,29.575,53.5,100,100,61,1
2022-12-03 21:55:00,4.3,22.3487,16.4,26.0333,29.5167,53.5,100,100,61,1
2022-12-04 05:00:00,4.47143,22.1,18.5318,31.6045,30.5643,22.1739,100,100,51,1
2022-12-04 05:05:00,4.8,22.1333,18.7471,29.2375,32.6667,49.6364,100,100,63,1
2022-12-04 05:10:00,4.6,22.1667,16.65,26.375,30.3333,53.6667,100,100,61,1
2022-12-04 05:15:00,4.3,22.1633,16.375,26.4333,30.0667,53.4,100,100,61,1
2022-12-04 05:20:00,4,22.16,16.1,26.2,29.86,53.5,100,100,61,1
2022-12-04 05:25:00,3.91667,22.1567,16.1,26.675,29.86,53.5,100,100,61,1
2022-12-04 05:30:00,3.83333,22.1533,16.1,26.65,29.65,53.5,100,100,61,1
2022-12-04 05:35:00,3.7981,22.15,16.1,26.85,29.85,53.5,100,100,61,1
2022-12-04 05:40:00,3.76286,22.15,16.1,26.9167,29.9,53.5,100,100,61,1
2022-12-04 05:45:00,3.72762,22.15,16.1,26.8667,29.85,53.5,100,100,61,1
2022-12-04 05:50:00,3.69238,22.1455,16.1,27.2,30.0667,53.5,100,100,62,1
2022-12-04 05:55:00,3.65714,22.15,16.1,27.4,30.5667,53.5,100,100,61,1
2022-12-04 06:00:00,3.6,22.1545,16.1,27.65,30.9,53.5,100,100,61,1
2022-12-04 06:05:00,3.6125,22.15,16.1,28,31.3,53.5,100,100,61,1
2022-12-04 06:10:00,3.625,22.15,16.1,28.15,31.65,53.5,100,100,61,1
2022-12-04 06:15:00,3.6375,22.15,16.1,28.5,32,53.5,100,100,61,1
2022-12-04 06:20:00,3.65,22.15,16.1,28.85,32.3333,53.5,100,100,61,1
2022-12-04 06:25:00,3.65,22.15,16.1,29.05,32.725,53.5,100,100,61,1
2022-12-04 06:30:00,3.66,22.15,16.1,27.9833,32.12,53.5,100,100,61,1
2022-12-04 06:35:00,3.65,22.15,16.1,26.96,31.1,53.5,100,100,61,1
2022-12-04 06:40:00,3.65,22.15,16.1,25.95,29.82,53.5,100,100,61,1
2022-12-04 06:45:00,3.65,22.15,16.0667,26.44,29.9167,53.5,100,100,61,1
2022-12-04 06:50:00,3.65,22.15,16.0333,25.98,29.7,53.5,100,100,61,1
2022-12-04 06:55:00,3.64286,22.15,16,26.15,29.9,53.5,100,100,61,1
2022-12-04 07:00:00,3.65,22.15,15.9667,26.15,29.85,53.5,100,100,61,1
2022-12-04 07:05:00,3.66,22.15,15.9333,26.1667,29.9333,53.5,100,100,61,1
2022-12-04 07:10:00,3.65667,22.15,15.9,26.05,29.8,53.5,100,100,61,1
2022-12-04 07:15:00,3.65333,22.1467,15.8667,25.8667,29.5,53.5,100,100,61,1
2022-12-04 07:20:00,3.65,22.15,15.8333,26.08,29.675,53.5,100,100,61,1
2022-12-04 07:25:00,3.65,22.14,15.8,26.2,30.15,53.5,100,100,61,1
2022-12-04 07:30:00,3.63333,22.13,16,26.15,30.0667,53.5,100,100,61,1
2022-12-04 07:35:00,3.64167,22.12,15.9455,26.1,30.05,53.5,100,100,61,1
2022-12-04 07:40:00,3.65,22.11,15.8909,26.14,29.7833,53.5,100,100,61,1
2022-12-04 07:45:00,3.60833,22.1,15.9,26.15,29.9083,53.5,100,100,61,1
2022-12-04 07:50:00,3.56667,22.09,15.92,26.1,30.0333,53.5,100,100,61,1
2022-12-04 07:55:00,3.525,22.08,15.9,26.25,29.8333,53.5,100,100,61,1
2022-12-04 08:00:00,3.48333,22.07,15.8909,26.2083,29.5,53.5,100,100,61,1
2022-12-04 15:15:00,3.5,22.3667,16.1,26.26,30.0667,53.5,100,100,61,1
2022-12-04 15:20:00,3.45,22.3633,16.2,26.4217,30.42,53.5,100,100,61,1
2022-12-04 15:25:00,3.4,22.36,16.16,26.5833,30.4,53.5,100,100,61,1
2022-12-04 15:30:00,3.39206,22.3567,16.12,26.4667,30.2333,53.6667,100,100,61,1
2022-12-04 15:35:00,3.38413,22.3533,16.08,26.4,30.0667,53.8333,100,100,61,1
2022-12-04 15:40:00,3.37619,22.35,16.04,26.2667,29.9,54,100,100,61,1
2022-12-04 15:45:00,3.36825,22.3467,16,26.3,29.9,53,100,100,61,1
2022-12-04 15:50:00,3.36032,22.3433,16.05,26.175,30,53.125,100,100,61,1
2022-12-04 15:55:00,3.35238,22.34,16.1,26.56,30.375,53.25,100,100,61,1
2022-12-04 16:00:00,3.34444,22.35,16.0333,26.2333,29.96,53.375,100,100,61,1
2022-12-05 18:10:00,5.2,22.1455,16.4,25.55,28.875,53.6667,100,100,62,1
2022-12-05 18:15:00,5.15,22.15,16.4,25.575,28.75,53.3333,100,100,62,1
2022-12-05 18:20:00,5.1,22.15,16.4,25.48,28.7667,53.375,100,100,62,1
2022-12-05 18:25:00,5.05,22.1538,16.4,25.4,28.68,53.4167,100,100,62,1
2022-12-05 18:30:00,5,22.15,16.4,25.52,28.72,53.4583,100,100,62,1
2022-12-05 20:10:00,5.2375,22.1514,16.6,25.7286,29.0667,53.4545,100,100,62,1
2022-12-05 20:15:00,5.25,22.1528,16.6,25.775,29.0833,53.5,100,100,62,1
2022-12-05 20:20:00,5.25,22.1542,16.5714,25.975,29.35,53.5,100,100,62,1
2022-12-05 20:25:00,5.20833,22.1556,16.5429,25.78,29.125,53.5,100,100,62,1
2022-12-05 20:30:00,5.16667,22.1569,16.5143,25.9,29.2,53.5,100,100,62,1
2022-12-05 20:35:00,5.125,22.1583,16.4857,25.6,29.1,53.5,100,100,62,1
2022-12-05 20:40:00,5.08333,22.1597,16.4571,25.7875,29.225,53.5385,100,100,62,1
2022-12-05 20:45:00,5.04167,22.1611,16.4286,25.85,29.28,53.4667,100,100,62,1
2022-12-05 20:50:00,5,22.1625,16.4,25.85,29.3,53.4833,100,100,62,1
2022-12-05 20:55:00,4.97143,22.1639,16.4,25.85,29.4667,53.5,100,100,62,1
2022-12-05 21:00:00,4.94286,22.1653,16.3929,25.9333,29.5,53.5,100,100,62,1
2022-12-05 21:05:00,4.91429,22.1667,16.3857,25.8667,29.2,53.5,100,100,62,1
2022-12-05 21:10:00,4.88571,22.1905,16.3929,25.9,29.425,53.5,100,100,62,1
2022-12-05 21:15:00,4.85714,22.2143,16.4,26.05,29.55,53.5,100,100,62,1
2022-12-05 21:20:00,4.82857,22.2381,16.4,25.75,29.3,53.5,100,100,62,1
2022-12-05 21:25:00,4.8,22.2619,16.4091,25.96,29.3,53.5,100,100,62,1
2022-12-05 21:30:00,4.795,22.2857,16.4,25.8714,29.4333,53.5,100,100,62,1
2022-12-05 21:35:00,4.79,22.3095,16.3933,25.8875,29.15,53.5,100,100,62,1
2022-12-05 21:40:00,4.785,22.3333,16.3867,25.9337,29.4,53.5,100,100,62,1
2022-12-05 21:45:00,4.78,22.3571,16.38,25.98,29.05,53.5,100,100,62,1
2022-12-05 21:50:00,4.775,22.3333,16.3733,25.8667,29.2143,53.5,100,100,62,1
2022-12-05 21:55:00,4.77,22.2875,16.3667,25.6667,29.0667,53.5,100,100,62,1
2022-12-06 02:00:00,3.91667,21.85,15.9,26.095,29.65,53.5,100,100,62,1
2022-12-06 02:05:00,3.83333,21.8467,15.8691,26.05,29.7,53.5385,100,100,62,1
2022-12-06 02:10:00,3.74167,21.85,15.8382,26,29.725,53.4545,100,100,62,1
2022-12-06 05:00:00,2.9875,21.6,16.9,31.4391,31.05,19.2,100,100,46,1
2022-12-06 05:05:00,3.4,21.55,18.2312,30.0647,33.3429,48,100,100,63,1
2022-12-06 05:10:00,3.2,21.5833,16.02,26.575,30.8333,54.3333,100,100,63,1
2022-12-06 05:15:00,2.85,21.6167,15.3667,26.475,30.4,53.4286,100,100,62,1
2022-12-06 05:20:00,2.63333,21.65,15.1,26.4542,30.55,53.5,100,100,62,1
2022-12-06 07:50:00,1.85,21.5333,14.9,26.325,30.5667,53.5,100,100,62,1
2022-12-06 07:55:00,1.85455,21.5667,14.9,26.2,30.48,53.5,100,100,62,1
2022-12-06 08:00:00,1.85,21.6111,14.9,26.12,30.2333,53.5,100,100,62,1
2022-12-06 08:05:00,1.85,21.6556,14.9,26.3571,30.55,53.5,100,100,62,1
2022-12-06 08:10:00,1.88125,21.7,14.9333,26.1667,30.4333,53.75,100,100,62,1
2022-12-06 08:15:00,1.9125,21.7833,15.0267,26.2222,30.3167,54,100,100,62,1
2022-12-06 08:20:00,1.94375,21.8667,15.12,26.34,30.5,54.25,100,100,62,1
2022-12-06 08:25:00,1.975,21.8596,15.5,26.5,30.7,54.5,100,100,64,1
2022-12-06 08:30:00,2.00625,21.8525,15.6,26.4571,30.4333,55.6,100,100,64,1
2022-12-06 08:35:00,2.0375,21.8455,15.62,26.6,30.6833,56.5,100,100,64,1
2022-12-06 08:40:00,2.06875,21.8556,15.6722,26.6429,30.58,56.5,100,100,64,1
2022-12-06 08:45:00,2.1,21.9167,15.7244,26.5333,30.52,56.5,100,100,64,1
2022-12-06 08:50:00,2.16667,21.9778,15.7767,26.5,30.4667,56.5,100,100,64,1
2022-12-06 08:55:00,2.2125,22.0389,15.8289,26.75,30.6333,56.5,100,100,64,1
2022-12-06 09:00:00,2.25833,22.1,15.8811,26.55,30.48,56.6,100,100,64,1
2022-12-06 09:05:00,2.30417,22.07,15.9333,26.72,30.64,56.5,100,100,64,1
2022-12-06 09:10:00,2.35,22.04,15.8667,26.7,30.6,56.5,100,100,65,1
2022-12-06 09:15:00,2.43333,22.0254,15.9,26.8,30.7429,56.3333,100,100,64,1
2022-12-06 09:20:00,2.51667,22.0108,15.9333,26.6,30.6333,56.5,100,100,64,1
2022-12-06 09:25:00,2.6,21.9962,15.8857,26.65,30.6,55.5,100,100,63,1
2022-12-06 09:30:00,2.63333,21.9815,15.7262,26.5714,30.55,53.7,100,100,62,1
2022-12-06 09:35:00,2.66667,21.9669,15.5667,26.45,30.55,53.3333,100,100,62,1
2022-12-06 09:40:00,2.65,21.9523,15.5933,26.475,30.4667,53.5,100,100,62,1
2022-12-06 09:45:00,2.7,21.9377,15.62,26.4,30.35,53.525,100,100,62,1
2022-12-06 09:50:00,2.75,21.9231,15.5857,26.325,30.325,53.55,100,100,62,1
2022-12-06 09:55:00,2.8,21.9085,15.62,26.3667,30.375,53.575,100,100,62,1
2022-12-06 10:00:00,2.85,21.8938,15.6,26.4333,30.32,53.6,100,100,62,1
2022-12-06 10:05:00,2.93333,21.8792,15.6,26.4667,30.225,53.4286,100,100,62,1
2022-12-06 10:10:00,3.01667,21.8646,15.6,26.4,30.15,53.5,100,100,62,1
2022-12-06 10:15:00,3.1,21.85,15.65,26.1,29.95,53.5,100,100,62,1
2022-12-06 10:20:00,3.13,21.85,15.7,26.45,30.3,53.6667,100,100,62,1
2022-12-06 10:25:00,3.16,21.85,15.75,26.375,30.15,53.5,100,100,62,1
2022-12-06 10:30:00,3.198,21.89,15.8,26.3,30.175,53.3333,100,100,62,1
2022-12-06 10:35:00,3.236,21.93,15.85,26.4,30.24,53.5,100,100,62,1
2022-12-06 10:40:00,3.274,21.97,15.9,26.3333,30.26,53.5,100,100,62,1
2022-12-06 10:45:00,3.312,22.01,15.95,26.1333,30.1667,53.5,100,100,62,1
2022-12-06 10:50:00,3.35,22.05,16,26.05,29.85,53.5333,100,100,62,1
2022-12-06 10:55:00,3.36923,22.0667,15.9,26.2,30.075,53.5,100,100,62,1
2022-12-06 11:00:00,3.38846,22.0556,15.9,26.18,29.85,53.4615,100,100,62,1
2022-12-06 11:05:00,3.40769,22.0444,15.9,26.2125,30,53.5,100,100,62,1
2022-12-06 11:10:00,3.42692,22.0333,15.8,26.225,30.1,53.5556,100,100,62,1
2022-12-06 16:05:00,3.225,21.85,15.6,26.0667,30.0667,53.5,100,100,62,1
2022-12-06 16:10:00,3.2125,21.85,15.6,26.1667,30.2333,53.5,100,100,62,1
2022-12-06 16:15:00,3.2,21.85,15.6,26.35,30.2,53.5,100,100,62,1
2022-12-06 16:20:00,3.17273,21.85,15.6,25.9,29.9667,53.5057,100,100,62,1
2022-12-06 16:25:00,3.14545,21.85,15.6,26.275,29.95,53.5114,100,100,62,1
2022-12-06 16:30:00,3.15,21.85,15.5857,26.0625,29.9429,53.517,100,100,62,1
2022-12-06 16:35:00,3.15,21.85,15.6095,26.3167,30.12,53.5227,100,100,62,1
2022-12-06 16:40:00,3.15,21.885,15.6333,26.18,30.1,53.5284,100,100,62,1
2022-12-06 18:00:00,2.9,22.1537,15.8923,26.25,30.2333,54.2222,100,100,63,1
2022-12-06 18:05:00,2.89286,22.1444,15.9,26.3667,30.35,54.1528,100,100,63,1
2022-12-06 18:10:00,2.88571,22.1328,15.9,26.5,30.325,54.0833,100,100,63,1
2022-12-06 18:15:00,2.87857,22.1212,15.8571,26.4786,30.2625,54.0139,100,100,63,1
2022-12-06 18:20:00,2.87143,22.1096,15.8143,26.4571,30.2,53.9444,100,100,63,1
2022-12-06 18:25:00,2.86429,22.098,15.7714,26.2667,30.1667,53.875,100,100,63,1
2022-12-06 18:30:00,2.85714,22.0864,15.7286,26.4375,30.3667,53.8056,100,100,63,1
2022-12-06 18:35:00,2.85,22.0748,15.6857,26.4,30.15,53.7361,100,100,63,1
2022-12-06 18:40:00,2.84444,22.0632,15.6429,26.375,30.34,53.6667,100,100,62,1
2022-12-06 21:05:00,2.35,22.05,15.4133,26.1,30.15,54,100,100,62,1
2022-12-06 21:10:00,2.35,22.05,15.4111,26.26,30.24,53.4444,100,100,62,1
2022-12-06 21:15:00,2.34444,22.05,15.4089,26.2429,30.2,53.5,100,100,62,1
2022-12-06 21:20:00,2.35,22.0556,15.4067,26.24,30.1,53.5,100,100,62,1
2022-12-06 21:25:00,2.35,22.0764,15.4044,26.2333,30.225,53.5,100,100,62,1
2022-12-06 21:30:00,2.35,22.0973,15.4022,26.2,30.25,53.5,100,100,62,1
2022-12-06 21:35:00,2.31,22.1182,15.4,26.3,30.35,53.5,100,100,62,1
2022-12-06 21:40:00,2.27,22.1391,15.4,26.2,30.2,53.5,100,100,62,1
2022-12-06 21:45:00,2.23,22.16,15.3971,26.1,30,53.5,100,100,62,1
2022-12-06 21:50:00,2.19,22.159,15.3943,26.05,29.85,53.5,100,100,62,1
2022-12-06 21:55:00,2.15,22.1579,15.3914,26.325,30.2,53.6667,100,100,62,1
2022-12-06 22:00:00,2.13333,22.1569,15.3886,26.725,30.825,53,100,100,62,1
