timestamp,T_out,T_ret,T_rec,T_coil,T_sup,pressure_hex,u_heat,u_heat_recovery,u_FF1,is_running
2022-12-06 22:05:00,2.15,22.1559,15.3857,26.325,30.4857,53.1667,100,100,62,1
2022-12-07 01:35:00,1.34359,21.3556,14.5429,25.9333,28.9333,53.5,100,100,62,1
2022-12-07 01:40:00,1.34487,21.36,14.5556,26.5,29.5286,53.5,100,100,62,1
2022-12-07 01:45:00,1.34615,21.3867,14.5963,27.1,30.4714,53.5,100,100,62,1
2022-12-07 01:50:00,1.34744,21.4133,14.637,26.6667,30.0167,53.5,100,100,62,1
2022-12-07 01:55:00,1.34872,21.44,14.6778,26.1,29.3,53.5,100,100,62,1
2022-12-07 02:00:00,1.35,21.4667,14.7185,26.3,29.35,53.5,100,100,62,1
2022-12-07 02:05:00,1.35385,21.4933,14.7593,26.98,30.24,53.5,100,100,62,1
2022-12-07 02:10:00,1.35,21.52,14.8,27.86,31.38,53.5,100,100,62,1
2022-12-07 02:15:00,1.35,21.5467,14.837,28.5667,32.275,53.5,100,100,62,1
2022-12-07 05:20:00,1.15,21.85,14.9,29.25,33.52,53.5,100,100,62,1
2022-12-07 05:25:00,1.15,21.8667,14.9,29.5,33.8,53.5,100,100,62,1
2022-12-07 05:30:00,1.15,21.8642,14.9143,29.65,34.1,53.5,100,100,62,1
2022-12-07 05:35:00,1.15,21.8617,14.9095,28.7286,33.3667,53.5,100,100,62,1
2022-12-07 05:40:00,1.16667,21.8593,14.9048,27.4714,32.7333,53.5,100,100,62,1
2022-12-07 05:45:00,1.15,21.8568,14.9,26.44,30.7571,53.5,100,100,62,1
2022-12-07 05:50:00,1.15,21.8543,14.9,26.8,31.05,53.5,100,100,62,1
2022-12-07 05:55:00,1.15,21.8519,14.9,26.9333,31.425,53.5,100,100,62,1
2022-12-07 06:00:00,1.15,21.8494,14.9,26.7,31.05,53.5,100,100,62,1
2022-12-07 06:05:00,1.15,21.8469,14.9,26.6143,30.8333,53.5,100,100,62,1
2022-12-07 06:10:00,1.15,21.8444,14.88,26.7875,31.15,53.5,100,100,62,1
2022-12-07 06:15:00,1.15,21.85,14.9,26.6,31.05,53.5,100,100,62,1
2022-12-07 06:20:00,1.15,21.85,14.9,26.6667,31.2,53.5,100,100,62,1
2022-12-07 08:00:00,1.15,21.85,14.88,26.825,31.18,53.5455,100,100,62,1
2022-12-07 08:05:00,1.14444,21.85,14.9,26.825,31.175,53,100,100,62,1
2022-12-07 10:20:00,1.35714,21.9833,15.0286,26.75,31,53.5,100,100,62,1
2022-12-07 10:25:00,1.38333,22.0167,15.0714,26.75,31.2,53.5,100,100,62,1
2022-12-07 10:30:00,1.40952,22.05,15.1143,26.5667,31.1,53.5,100,100,62,1
2022-12-07 10:35:00,1.43571,22.1,15.1,26.7333,31.125,53.5,100,100,62,1
2022-12-07 12:00:00,1.65,22.16,15.5333,26.6833,31.15,53.5,100,100,62,1
2022-12-07 12:05:00,1.65556,22.15,15.5667,26.9,31.15,53.5,100,100,62,1
2022-12-07 12:10:00,1.675,22.1467,15.38,26.7,31.1,53.4,100,100,62,1
2022-12-07 12:15:00,1.69444,22.1571,15.6,26.7333,30.95,53.5556,100,100,62,1
2022-12-07 12:20:00,1.71389,22.15,15.6,27,31.2,53.5,100,100,62,1
2022-12-07 12:25:00,1.73333,22.15,15.5519,27.05,31.2167,55,100,100,63,1
2022-12-07 12:30:00,1.75278,22.15,15.5037,27.15,31.1783,54.5,100,100,62,1
2022-12-07 12:35:00,1.77222,22.15,15.4556,26.775,31.14,54,100,100,62,1
2022-12-07 12:40:00,1.79167,22.15,15.3,26.75,30.98,53.5714,100,100,62,1
2022-12-07 12:45:00,1.81111,22.14,15.35,26.64,30.7333,53.5,100,100,62,1
2022-12-07 12:50:00,1.83056,22.15,15.4,26.65,30.9,53.5,100,100,62,1
2022-12-07 12:55:00,1.85,22.1545,15.5667,26.9,31.125,53.4286,100,100,62,1
2022-12-07 17:05:00,1.30556,22.15,15.0857,26.8857,31.225,53.5,100,100,62,1
2022-12-07 17:10:00,1.28333,22.15,15.1,26.9714,31.5,53.5,100,100,62,1
2022-12-07 17:15:00,1.26111,22.15,15.1,27.1,31.5,53.5333,100,100,62,1
2022-12-07 17:20:00,1.23889,22.1529,15.1,26.94,31.35,53.5,100,100,62,1
2022-12-07 19:25:00,1.05,22.3667,15.3667,27.2333,31.6222,53.5,100,100,62,1
2022-12-08 09:15:00,-0.24,21.85,14.3692,27.1,31.6667,53.5,100,100,62,1
2022-12-08 09:20:00,-0.25,21.8667,14.4385,27.0333,31.6143,53.5,100,100,62,1
2022-12-08 09:25:00,-0.15,21.925,14.5077,26.95,31.58,53.5,100,100,62,1
2022-12-08 10:40:00,0.75,21.9042,14.8,29.325,33.45,53.5,100,100,62,1
2022-12-08 10:45:00,0.8,21.9583,14.8667,29.8333,34.0667,53.5,100,100,62,1
2022-12-08 10:50:00,0.866667,22.0125,14.9333,30.0667,34.5,53.5,100,100,62,1
2022-12-08 10:55:00,0.933333,22.0667,14.9,30.0667,34.56,53.5556,100,100,62,1
2022-12-08 11:00:00,1,22.0627,14.975,28.9833,33.84,53.4545,100,100,62,1
2022-12-08 11:05:00,1.03,22.0587,15.05,27.6909,32.5909,53.5714,100,100,62,1
2022-12-08 11:10:00,1.06,22.0548,15.125,26.975,31.1833,53.4,100,100,62,1
2022-12-08 11:15:00,1.05,22.0508,15.2,27.4333,31.8333,53.5333,100,100,62,1
2022-12-08 11:20:00,1.10278,22.0468,15.3286,27.3286,31.74,53.5,100,100,63,1
2022-12-08 11:25:00,1.15556,22.0429,15.275,27.2333,31.8,53.45,100,100,63,1
2022-12-08 11:30:00,1.20417,22.05,15.1333,27.1167,31.5571,53.4,100,100,62,1
2022-12-08 11:35:00,1.25278,22.051,15.4333,27.26,31.6778,53.6,100,100,63,1
2022-12-08 11:40:00,1.30139,22.052,15.3667,27.275,31.775,53,100,100,63,1
2022-12-08 11:45:00,1.35,22.053,15.1,27.1,31.6,53.5,100,100,63,1
2022-12-08 11:50:00,1.36,22.054,15.1,27.3,31.725,53.5,100,100,62,1
2022-12-08 11:55:00,1.35556,22.055,15.1,27,31.76,53.5,100,100,62,1
2022-12-08 12:00:00,1.35111,22.056,15.0909,27,31.35,53.5,100,100,62,1
2022-12-08 12:05:00,1.34667,22.057,15.1,27.06,31.56,53.5714,100,100,62,1
2022-12-08 12:10:00,1.34222,22.058,15.1,27.275,31.6,53,100,100,62,1
2022-12-08 12:15:00,1.33778,22.059,15.1,26.8875,31.275,53.5,100,100,62,1
2022-12-08 12:20:00,1.33333,22.06,15.0333,27.025,31.54,53.5,100,100,62,1
2022-12-08 12:25:00,1.1,22.0567,14.9667,27.0857,31.6,53.5,100,100,62,1
2022-12-08 12:30:00,1.07,22.0533,14.9,27.05,31.7,53.5,100,100,63,1
2022-12-08 12:35:00,1.04,22.05,14.96,27.1,31.8,53.5455,100,100,63,1
2022-12-09 05:00:00,1.5125,21.8,16.9937,34.0364,33.2429,24.087,100,100,53,1
2022-12-09 05:05:00,2.1,21.85,17.6,31.18,34.8333,49.4286,100,100,64,1
2022-12-09 05:10:00,1.85,21.9,15.76,28.325,32.75,54.4,100,100,63,1
2022-12-09 05:15:00,1.55,21.895,15,27.2833,31.7333,53.4286,100,100,62,1
2022-12-09 05:20:00,1.425,21.89,14.95,26.5,30.7167,53.6,100,100,62,1
2022-12-09 05:25:00,1.3,21.885,14.9,26.7429,31.08,53.3333,100,100,62,1
2022-12-09 05:30:00,1.22222,21.88,14.88,26.5625,30.85,53.3667,100,100,62,1
2022-12-09 05:35:00,1.14444,21.875,14.885,26.58,30.85,53.4,100,100,62,1
2022-12-09 05:40:00,1.14524,21.87,14.89,26.68,30.8833,53.4333,100,100,62,1
2022-12-09 05:45:00,1.14603,21.865,14.895,26.6667,30.9333,53.4667,100,100,62,1
2022-12-09 05:50:00,1.14683,21.86,14.9,26.7,30.9,53.5,100,100,62,1
2022-12-09 05:55:00,1.14762,21.855,14.9,26.5,30.725,53.5,98,100,62,1
2022-12-09 06:00:00,1.14841,21.85,14.9,26.3,30.55,53.5,100,100,62,1
2022-12-09 06:05:00,1.14921,21.8455,14.9,26.4,30.8,53.5,100,100,62,1
2022-12-09 06:10:00,1.15,21.85,14.9,26.3833,30.5667,53.5,100,100,62,1
2022-12-09 06:15:00,1.16667,21.85,14.9,26.52,30.775,53.5,100,100,62,1
2022-12-09 06:20:00,1.20333,21.85,14.9,26.325,30.6,53.5,100,100,62,1
2022-12-09 06:25:00,1.24,21.85,14.9,26.3525,30.54,53.5,100,100,62,1
2022-12-09 06:30:00,1.27667,21.85,14.9,26.38,30.48,53.5,100,100,62,1
2022-12-09 06:35:00,1.31333,21.85,14.9,26.52,30.66,53.5,100,100,62,1
2022-12-09 06:40:00,1.35,21.85,14.9077,26.4,30.55,53.5,100,100,62,1
2022-12-09 11:10:00,2.35,21.85,15.4,26.2,30.15,53.5,100,100,62,1
2022-12-09 11:15:00,2.3,21.8682,15.4,26.4,30.35,53.4444,100,100,62,1
2022-12-09 11:20:00,2.30794,21.8864,15.5,25.875,29.74,53.6,100,100,63,1
2022-12-09 11:25:00,2.31587,21.9045,15.4667,26.0333,29.6167,53.5667,100,100,63,1
2022-12-09 11:30:00,2.32381,21.9227,15.4333,26.15,30.14,53.5333,100,100,63,1
2022-12-09 11:35:00,2.33175,21.9409,15.4,26.4,30.4,53.5,100,100,62,1
2022-12-09 11:40:00,2.33968,21.9591,15.4,25.9667,29.9833,53.5,100,100,62,1
2022-12-09 11:45:00,2.34762,21.9773,15.4,26.2,30,53.5,100,100,62,1
2022-12-09 11:50:00,2.35556,21.9955,15.4286,26.0167,29.8222,53.4286,100,100,62,1
2022-12-09 11:55:00,2.35,22.0136,15.4571,26.1,29.96,53.5714,100,100,62,1
2022-12-09 12:00:00,2.35,22.0318,15.4857,26.02,30,53.4,100,100,62,1
2022-12-09 13:45:00,2.33333,22.05,15.4667,26.175,30,53.5,100,100,62,1
2022-12-09 13:50:00,2.27222,22.0455,15.3667,26.125,30.05,53.4545,100,100,62,1
2022-12-09 16:30:00,1.64545,22.05,15.22,26.5167,30.5857,53.5,100,100,62,1
2022-12-09 16:35:00,1.65,22.05,15.19,26.425,30.54,53.5,100,100,62,1
2022-12-09 16:40:00,1.63333,22.05,15.16,26.3833,30.64,53.5,100,100,62,1
2022-12-09 16:45:00,1.61667,22.05,15.13,26.4167,30.6,53.625,100,100,62,1
2022-12-09 16:50:00,1.6,22.05,15.1,26.45,30.6333,53.75,100,100,62,1
2022-12-09 16:55:00,1.58333,22.0538,15.2111,26.4222,30.6667,53.875,100,100,62,1
2022-12-09 17:00:00,1.56667,22.05,15.3222,26.5,30.6333,54,100,100,63,1
2022-12-09 17:05:00,1.55,22.0833,15.4333,26.4625,30.7125,54.5714,100,100,63,1
2022-12-09 17:10:00,1.54545,22.1167,15.4222,26.6,30.7667,54.5119,100,100,63,1
2022-12-09 17:15:00,1.51894,22.15,15.4111,26.575,30.7,54.4524,100,100,63,1
2022-12-09 17:20:00,1.49242,22.1545,15.4,26.6,30.7429,54.3929,100,100,63,1
2022-12-09 17:25:00,1.46591,22.15,15.38,26.5333,30.625,54.3333,100,100,63,1
2022-12-09 17:30:00,1.43939,22.1495,15.4143,26.5,30.8,55,100,100,63,1
2022-12-09 17:35:00,1.41288,22.1491,15.4,26.5143,30.74,54.7857,100,100,63,1
2022-12-09 17:40:00,1.38636,22.1486,15.3964,26.6,30.8,54.5714,100,100,63,1
2022-12-09 17:45:00,1.35985,22.1482,15.3929,26.4667,30.675,54.3571,100,100,63,1
2022-12-09 17:50:00,1.33333,22.1477,15.3893,26.5714,30.66,54.1429,100,100,63,1
2022-12-09 17:55:00,1.35,22.1473,15.3857,26.55,30.7,53.9286,100,100,63,1
2022-12-09 18:00:00,1.32778,22.1468,15.4077,26.52,30.5667,53.7143,100,100,63,1
2022-12-09 18:05:00,1.30556,22.1464,15.26,26.4667,30.4,53.5,100,100,62,1
2022-12-09 18:10:00,1.28333,22.1459,15,26.4556,30.6167,53.5833,100,100,62,1
2022-12-09 18:15:00,1.26111,22.1455,15.05,26.45,30.62,53.6667,100,100,62,1
2022-12-09 18:20:00,1.23889,22.1491,15.1,26.3857,30.62,53.75,100,100,62,1
2022-12-09 18:25:00,1.21667,22.1527,15.15,26.3625,30.525,53.8333,100,100,62,1
2022-12-09 18:30:00,1.19444,22.1564,15.2,26.5111,30.7,53.9167,100,100,62,1
2022-12-09 18:35:00,1.17222,22.16,15.4333,26.7778,30.8714,54,100,100,63,1
2022-12-09 18:40:00,1.15,22.28,15.4,26.6571,30.8833,54.0278,100,100,64,1
2022-12-09 18:45:00,1.15,22.4,15.7,26.7667,30.8333,54.0556,100,100,64,1
2022-12-09 18:50:00,1.14286,22.475,15.9,27.09,31.3,54.0833,100,100,64,1
2022-12-09 18:55:00,1.15,22.55,15.7,26.8286,31.0167,54.1111,100,100,64,1
2022-12-09 19:00:00,1.13889,22.5514,15.5,26.8333,31.0167,54.1389,100,100,64,1
2022-12-09 19:05:00,1.12778,22.5529,15.6,26.9167,31.1,54.1667,100,100,64,1
2022-12-09 19:10:00,1.11667,22.5543,15.6143,26.7667,30.8857,54.1944,100,100,64,1
2022-12-09 19:15:00,1.10556,22.5557,15.5914,26.975,31.1,54.2222,100,100,64,1
2022-12-09 19:20:00,1.09444,22.5571,15.5686,26.85,31.05,54.25,100,100,64,1
2022-12-09 19:25:00,1.08333,22.55,15.5457,26.7333,31.2,54.2778,100,100,63,1
2022-12-09 19:30:00,1.07222,22.5333,15.5229,26.925,31.0167,54.3056,100,100,64,1
2022-12-09 19:35:00,1.06111,22.5167,15.5,26.9375,31.18,54.3333,100,100,63,1
2022-12-09 19:40:00,1.05,22.5,15.38,26.68,30.94,53.3333,100,100,62,1
2022-12-09 22:55:00,0.8,22.15,15.1,26.95,31.15,53.5,100,100,62,1
2022-12-09 23:00:00,0.833333,22.1556,15.0333,27.15,31.6,53.5,100,100,63,1
2022-12-09 23:05:00,0.866667,22.15,14.9667,26.96,31.175,53.5,100,100,62,1
2022-12-09 23:10:00,0.9,22.1472,14.9,26.6333,30.85,53.55,100,100,62,1
2022-12-09 23:15:00,0.933333,22.1444,14.9,26.5,30.8,53.6,100,100,62,1
2022-12-09 23:20:00,0.966667,22.1556,14.9,26.5,30.825,53.65,100,100,62,1
2022-12-09 23:25:00,1,22.1333,14.9,26.5556,30.9,53.7,100,100,62,1
2022-12-09 23:30:00,0.972727,22.1354,14.9,26.5429,30.85,53.75,100,100,62,1
2022-12-09 23:35:00,0.945455,22.1375,14.9,26.6333,30.9286,53.8,100,100,62,1
2022-12-09 23:40:00,0.918182,22.1396,14.9,26.5167,30.9,53.85,100,100,62,1
2022-12-09 23:45:00,0.890909,22.1417,14.9,26.5833,30.8,53.9,100,100,62,1
2022-12-09 23:50:00,0.863636,22.1438,15,26.65,30.9,53.95,100,100,62,1
2022-12-09 23:55:00,0.836364,22.1458,15.1333,26.9,31.175,54,100,100,62,1
2022-12-10 00:00:00,0.809091,22.1479,15,26.8333,31.1333,53.4615,100,100,62,1
2022-12-10 00:05:00,0.781818,22.15,14.8,26.55,31,53.5,100,100,62,1
2022-12-10 00:10:00,0.754545,22.1403,14.8167,26.65,31.0667,53.5,100,100,62,1
2022-12-10 00:15:00,0.727273,22.1305,14.8333,26.7222,31.225,53.5,100,100,62,1
2022-12-10 00:20:00,0.7,22.1208,14.85,26.7167,31.1286,53.5,100,100,62,1
2022-12-10 00:25:00,0.716667,22.111,14.8667,26.8,31.25,53.5,100,100,62,1
2022-12-10 00:30:00,0.733333,22.1013,14.8833,26.87,31.3429,53.5,100,100,62,1
2022-12-10 00:35:00,0.75,22.0916,14.9,26.66,31.075,53.5,100,100,62,1
2022-12-10 00:40:00,0.766667,22.0818,14.9167,26.8,31.1667,53.5,100,100,62,1
2022-12-10 00:45:00,0.783333,22.0721,14.9333,27.05,31,53.5,100,100,62,1
2022-12-10 00:50:00,0.8,22.0623,14.8909,27.14,30.5286,53.5,100,100,62,1
2022-12-10 00:55:00,0.816667,22.0526,14.8924,26.0833,29.3,53.5,100,100,62,1
2022-12-10 04:50:00,2.01667,22.11,15.4,28.5667,32.25,53,100,100,62,1
2022-12-10 04:55:00,2.05,22.13,15.4077,28.85,32.65,53.1667,100,100,62,1
2022-12-10 05:00:00,2.08333,22.15,15.4,28.925,33.05,53.3333,100,100,62,1
2022-12-10 05:05:00,2.11667,22.1667,15.4,27.7667,32.2,53.5,100,100,62,1
2022-12-10 05:10:00,2.15,22.1587,15.395,26.85,31.5333,53.5714,100,100,62,1
2022-12-10 05:15:00,2.15,22.1508,15.39,26.16,30.1167,53.3333,100,100,62,1
2022-12-10 05:20:00,2.15,22.1429,15.385,26.5833,30.5571,53.5,100,100,62,1
2022-12-10 05:25:00,2.15,22.1274,15.38,26.6,30.65,53.5,100,100,62,1
2022-12-10 05:30:00,2.15,22.1119,15.4143,26.55,30.625,53.5,100,100,62,1
2022-12-10 05:35:00,2.14444,22.0964,15.3,26.575,30.7,53.5,100,100,62,1
2022-12-10 05:40:00,2.15,22.081,15.4,26.3,30.6,53.5,100,100,62,1
2022-12-10 05:45:00,2.15714,22.0655,15.42,26.5167,30.56,53.5,100,100,62,1
2022-12-10 05:50:00,2.16429,22.05,15.3889,26.5,30.7,53.5,100,100,62,1
2022-12-10 05:55:00,2.17143,22.05,15.4,26.5667,30.65,53.5,100,100,62,1
2022-12-10 06:00:00,2.17857,22.05,15.4023,26.7333,30.7333,53.5,100,100,62,1
2022-12-10 06:05:00,2.18571,22.05,15.4045,26.54,30.6,53.5,100,100,62,1
2022-12-10 06:10:00,2.19286,22.0429,15.4068,26.58,30.5333,53.5,100,100,62,1
2022-12-10 06:15:00,2.2,22.05,15.4091,26.5,30.6,53.5,100,100,62,1
2022-12-10 06:20:00,2.14,22.05,15.4,26.6333,30.6167,53.5,100,100,62,1
2022-12-10 06:25:00,2.15,22.05,15.4,26.5333,30.65,53.5,100,100,62,1
2022-12-10 06:30:00,2.15,22.05,15.38,26.6625,30.775,53.5,100,100,62,1
2022-12-10 06:35:00,2.15,22.05,15.44,26.6429,30.7833,53.5,100,100,62,1
2022-12-10 06:40:00,2.15,22.05,15.5,26.52,30.65,53.5,100,100,62,1
2022-12-10 06:45:00,2.15,22.05,15.3857,26.7,30.9,53.5,100,100,62,1
2022-12-10 06:50:00,2.15,22.05,15.3929,26.55,30.8333,53.5,100,100,62,1
2022-12-10 06:55:00,2.15,22.05,15.4,26.48,30.65,53.5,100,100,62,1
2022-12-10 07:00:00,2.16667,22.05,15.4,26.55,30.65,53.5,100,100,62,1
2022-12-10 07:05:00,2.14286,22.05,15.4,26.5,30.775,53.5,100,100,62,1
2022-12-10 07:10:00,2.15,22.05,15.4,26.475,30.675,53.5,100,100,62,1
2022-12-10 11:10:00,2.61,22.05,15.6,26.1,30.1333,53.5,100,100,62,1
2022-12-10 11:15:00,2.62,22.05,15.58,26.5,30.3667,53.5,100,100,62,1
2022-12-10 11:20:00,2.63,22.1,15.6333,26.35,30.3833,53.5,100,100,62,1
2022-12-10 11:25:00,2.64,22.1667,15.625,26.42,30.4,53.5,100,100,62,1
2022-12-10 11:30:00,2.65,22.1587,15.6167,26.24,30.3,53.5,100,100,62,1
2022-12-10 11:35:00,2.65,22.1508,15.6083,26.35,30.35,53.5,100,100,62,1
2022-12-10 11:40:00,2.65,22.1429,15.6,26.45,30.4,53.5,100,100,62,1
2022-12-10 11:45:00,2.65,22.1714,15.6,26.05,30.025,53.5,100,100,62,1
2022-12-10 11:50:00,2.65,22.2,15.65,26.05,29.87,53.5,100,100,62,1
2022-12-10 11:55:00,2.65,22.2833,15.7,26.6,30.475,53.5,100,100,62,1
2022-12-10 12:00:00,2.65,22.3667,15.75,26.65,30.56,53.5,100,100,62,1
2022-12-10 12:05:00,2.65,22.4619,15.8,26.6571,30.65,53.5,100,100,62,1
2022-12-10 12:10:00,2.65,22.5571,15.85,26.51,30.5,53.5,100,100,62,1
2022-12-10 12:15:00,2.66667,22.54,15.9,26.6,30.5333,53.5,100,100,62,1
2022-12-10 12:20:00,2.65,22.5067,15.9,26.4833,30.35,53.5,100,100,62,1
2022-12-10 17:10:00,2.14286,22.35,15.6,26.76,30.8714,53.5,100,100,62,1
2022-12-10 17:15:00,2.15,22.35,15.6,26.4333,30.5667,53.5,100,100,62,1
2022-12-10 17:20:00,2.13333,22.35,15.6,26.64,30.7,53.5,100,100,62,1
2022-12-10 17:25:00,2.11667,22.35,15.6,26.5667,30.65,53.5,100,100,62,1
2022-12-10 17:30:00,2.1,22.35,15.6067,26.35,30.35,53.5,100,100,62,1
2022-12-10 17:35:00,2.08333,22.35,15.6133,26.65,30.8167,53.5,100,100,62,1
2022-12-10 17:40:00,2.06667,22.35,15.62,26.5,30.85,53.5,100,100,62,1
2022-12-10 17:45:00,2.05,22.35,15.6267,26.5,30.4167,53.75,100,100,62,1
2022-12-10 17:50:00,2.03333,22.35,15.6333,26.3667,30.3833,53.5,100,100,62,1
2022-12-10 17:55:00,2.01667,22.4,15.5889,26.9333,31.05,53.5,100,100,62,1
2022-12-10 18:00:00,2,22.35,15.7,27,31.2,54,100,100,63,1
2022-12-10 18:05:00,1.98056,22.4222,15.6769,26.65,30.8,54.5333,100,100,63,1
2022-12-10 18:10:00,1.96111,22.4944,15.6538,26.8286,30.9,54.5,100,100,63,1
2022-12-10 18:15:00,1.94167,22.5667,15.6308,26.825,30.9,54.5,100,100,63,1
2022-12-10 18:20:00,1.92222,22.5333,15.6077,26.8333,30.94,54.4615,100,100,63,1
2022-12-10 18:25:00,1.90278,22.51,15.5846,26.8333,31.0667,54.5556,100,100,63,1
2022-12-10 18:30:00,1.88333,22.4867,15.5615,26.7333,30.7667,54.5,100,100,63,1
2022-12-10 18:35:00,1.86389,22.4633,15.5385,26.64,30.675,54.4667,100,100,63,1
2022-12-10 18:40:00,1.84444,22.44,15.5154,26.8833,30.92,54.5,100,100,63,1
2022-12-10 18:45:00,1.85,22.4167,15.4923,26.8,30.8,54.5455,100,100,63,1
2022-12-10 18:50:00,1.85,22.3933,15.4692,26.6,30.775,54.5,100,100,63,1
2022-12-10 18:55:00,1.83333,22.37,15.4462,26.5,30.7,54.4722,100,100,63,1
2022-12-10 19:00:00,1.81667,22.3467,15.4231,26.3643,30.425,54.4444,100,100,63,1
2022-12-10 19:05:00,1.8,22.3233,15.4,26.2286,30.15,53.3333,100,100,62,1
2022-12-10 19:10:00,1.78333,22.3,15.4167,26.6,30.6,53.4167,100,100,62,1
2022-12-10 19:15:00,1.76667,22.3545,15.4333,26.7667,30.9667,53.5,100,100,62,1
2022-12-10 19:20:00,1.75,22.3333,15.38,27.05,30.9167,53.4091,100,100,62,1
2022-12-11 05:00:00,1.41429,21.85,16.8118,34.2211,32.6636,17.4211,99,100,44,1
2022-12-11 05:05:00,1.8,21.65,17.9722,32.2833,35.0231,46.2857,100,100,63,1
2022-12-11 05:10:00,1.6,21.775,15.52,29.525,33.78,53.5,100,100,62,1
2022-12-11 05:15:00,1.3,21.9,14.8,29.3,33.54,53.5,100,100,62,1
2022-12-11 05:20:00,1.05,21.8889,14.76,29.1667,33.5333,53.3,100,100,62,1
2022-12-11 05:25:00,0.925,21.8778,14.72,28.2429,32.85,53.1,100,100,62,1
2022-12-11 05:30:00,0.8,21.8667,14.68,27.25,32.125,52.9,100,100,62,1
2022-12-11 05:35:00,0.758333,21.8556,14.64,26.175,30.6143,52.7,100,100,62,1
2022-12-11 05:40:00,0.716667,21.8444,14.6,26.6,31.2,52.5,100,100,62,1
2022-12-11 05:45:00,0.675,21.8333,14.56,26.475,30.9125,52.5,100,100,62,1
2022-12-11 05:50:00,0.633333,21.85,14.52,26.48,30.8,52.5,100,100,62,1
2022-12-11 12:15:00,0.877778,21.64,14.4886,24.55,27.25,52.5,100,100,61,1
2022-12-11 12:20:00,0.858333,21.57,14.4857,23.95,26.86,52.5,100,100,61,1
2022-12-11 12:25:00,0.838889,21.5,14.4238,23.78,26.2,52.5,100,100,61,1
2022-12-11 12:30:00,0.819444,21.468,14.3619,23.58,26.0833,52.5,100,100,61,1
2022-12-11 12:35:00,0.8,21.436,14.3,23.325,25.95,52.5,100,100,62,1
2022-12-11 12:40:00,0.764286,21.404,14.3,23.15,25.725,52.5,100,100,61,1
2022-12-11 12:45:00,0.728571,21.372,14.28,23.3,25.62,52.5,100,100,61,1
2022-12-11 12:50:00,0.692857,21.34,14.2489,23.0571,25.45,52.5,100,100,61,1
2022-12-11 12:55:00,0.657143,21.3006,14.2178,23.12,25.5,52.5,100,100,61,1
2022-12-11 13:00:00,0.621429,21.2611,14.1867,22.85,25.5,52.5,100,100,61,1
2022-12-11 13:05:00,0.585714,21.2217,14.1556,22.65,25.3,52.5,100,100,61,1
2022-12-11 13:10:00,0.55,21.1823,14.1244,22.96,25.2,52.5,100,100,61,1
2022-12-11 13:15:00,0.55,21.1429,14.0933,22.725,25.1,52.4545,100,100,61,1
2022-12-11 13:20:00,0.55,21.1571,14.0622,22.74,25.1,52.5,100,100,61,1
2022-12-11 13:25:00,0.555556,21.1455,14.0311,22.6,25.025,52.5385,100,100,61,1
2022-12-11 13:30:00,0.542857,21.0977,14,22.66,25.1,52.5,100,100,61,1
2022-12-11 13:35:00,0.55,21.05,13.98,22.62,24.9714,52.4444,100,100,61,1
2022-12-11 13:40:00,0.55,21.0429,13.99,22.675,24.925,52.6,100,100,61,1
2022-12-11 13:45:00,0.551852,21.045,13.9,22.6667,25,52.4286,100,100,61,1
2022-12-11 13:50:00,0.553704,21.0471,13.8889,22.5667,24.8,52.6,100,100,61,1
2022-12-11 13:55:00,0.555556,21.0493,13.9,22.675,24.92,52.4545,100,100,61,1
2022-12-11 14:00:00,0.557407,21.0514,13.9,22.8375,25.0833,52.6667,100,100,61,1
2022-12-11 14:05:00,0.559259,21.0536,13.9143,23.5308,26.01,52.5,99,100,62,1
2022-12-11 14:10:00,0.561111,21.0557,13.9114,23.9625,26.6571,52.5,100,100,61,1
2022-12-11 14:15:00,0.562963,21.0579,13.9086,24.2667,27.2,52.4,100,100,61,1
2022-12-11 14:20:00,0.564815,21.06,13.9057,24.8333,27.7,52.5,100,100,61,1
2022-12-11 14:25:00,0.566667,21.0533,13.9029,23.95,26.8,52.5,100,100,61,1
2022-12-11 14:30:00,0.533333,21.0467,13.9,23.7,26.5,52.5,100,100,61,1
2022-12-11 14:35:00,0.55,21.04,13.88,23.8167,26.38,52.5,100,100,61,1
2022-12-11 14:40:00,0.55,20.9925,13.92,24.2333,27.0125,52.5385,100,100,61,1
2022-12-11 14:45:00,0.55,20.945,13.98,24.6,27.325,52.5,100,100,61,1
2022-12-11 14:50:00,0.56,20.8975,14,25.0429,28.0667,52.5,100,100,61,1
2022-12-11 14:55:00,0.594286,20.85,13.975,25.62,28.5667,52.5,100,100,61,1
2022-12-11 15:00:00,0.628571,20.85,14.0175,25.9,29,52.5,100,100,62,1
2022-12-11 15:05:00,0.662857,20.9583,14.06,26.3,29.475,52.5,100,100,62,1
2022-12-11 15:10:00,0.697143,21.0667,14.23,26.7167,30.15,52.5,100,100,62,1
2022-12-11 15:15:00,0.731429,21.15,14.4,27.2667,30.825,52.5,100,100,61,1
2022-12-11 15:20:00,0.765714,21.1667,14.3,27.7833,31.4167,52.5,100,100,61,1
2022-12-11 15:25:00,0.8,21.2278,14.5,27.76,31.5833,52.5,100,100,61,1
2022-12-11 17:20:00,1,21.397,14.9,29.0333,33.12,53.5,100,100,62,1
2022-12-11 17:25:00,1.025,21.4394,15,29.325,33.4143,53.5,100,100,62,1
2022-12-11 17:30:00,1.05,21.4818,15.1,29.775,33.98,53.5,100,100,62,1
2022-12-11 17:35:00,1.06,21.5242,15.2,29.9,34.325,53.5,100,100,62,1
2022-12-11 17:40:00,1.16667,21.5667,15.1,29.85,34.025,53.5,100,100,62,1
2022-12-11 17:45:00,1.15,21.55,15.05,29.2429,33.725,53.5,100,100,62,1
2022-12-11 17:50:00,1.14762,21.6,15,28.05,33.4,53.5,100,100,61,1
2022-12-11 17:55:00,1.14524,21.65,15.0667,26.8,31.55,53.5,100,100,62,1
2022-12-11 18:00:00,1.14286,21.66,15.1333,27.1,31.34,53.5,100,100,62,1
2022-12-11 18:05:00,1.14048,21.6467,14.9,26.925,31.2667,53.5,100,100,61,1
2022-12-11 18:10:00,1.1381,21.6333,14.9333,26.7667,31.3,53.5,100,100,62,1
2022-12-11 19:20:00,0.55,21.66,14.9,27.0833,31.6833,53.5,100,100,61,1
2022-12-11 19:25:00,0.55,21.755,14.9,27.175,31.6667,53.5,100,100,62,1
2022-12-11 19:30:00,0.55,21.85,14.9,27.1333,31.7,53.5,100,100,62,1
2022-12-11 19:35:00,0.55,21.85,14.9111,27.3333,32.05,53.5,100,100,62,1
2022-12-11 19:40:00,0.55,21.85,14.96,27.35,31.9429,53.5556,100,100,62,1
2022-12-11 19:45:00,0.55,21.85,14.9,27.1,31.8,53.4286,100,100,62,1
2022-12-11 19:50:00,0.550893,21.85,14.9,27.275,31.925,53.5,100,100,62,1
2022-12-11 19:55:00,0.551786,21.85,14.9,27.4,31.9667,53.5,98,100,62,1
2022-12-11 20:00:00,0.552679,21.85,14.9067,26.9667,31.55,53.5,100,100,62,1
2022-12-11 20:05:00,0.553571,21.85,14.9133,27.0857,31.6125,53.5,100,100,61,1
2022-12-11 21:20:00,1.2,21.65,15.08,27.0333,31.3,53.3333,100,100,62,1
2022-12-11 21:25:00,1.15,21.6467,15.06,27.2667,31.6667,53.5455,100,100,62,1
2022-12-11 21:30:00,1.19143,21.6667,15.04,27.1333,31.65,53.5,100,100,62,1
2022-12-11 21:35:00,1.23286,21.6833,15.02,26.9,31.5111,53.5,100,100,62,1
2022-12-11 21:40:00,1.27429,21.7,15,26.7667,31.075,53,100,100,62,1
2022-12-11 21:45:00,1.31571,21.7167,15.2,26.825,31.15,53.5,100,100,62,1
2022-12-11 21:50:00,1.35714,21.7333,15.35,27.2,31.55,53.5,100,100,62,1
2022-12-11 21:55:00,1.42698,21.75,15.5,27.3167,31.7833,53.6923,100,100,62,1
2022-12-11 22:00:00,1.49683,21.7667,15.4,27.2,31.6,53.4545,100,100,62,1
2022-12-11 22:05:00,1.56667,21.7833,15.3857,27.1,31.425,53.6667,100,100,62,1
2022-12-11 22:10:00,1.55833,21.8,15.1,26.54,30.85,53.5,100,100,61,1
2022-12-11 22:15:00,1.55,21.8167,15.1,27.14,31.42,53.5,100,100,61,1
2022-12-11 22:20:00,1.55,21.8333,15.4,26.7667,31.35,53.5,100,100,61,1
2022-12-11 22:25:00,1.55,21.85,15.4,26.9,31.2667,53.6,100,100,62,1
2022-12-11 22:30:00,1.55,21.85,15.4111,26.975,31.25,53.4286,100,100,62,1
2022-12-11 22:35:00,1.54,21.85,15.4222,27.1,31.55,53.5714,100,100,62,1
2022-12-11 22:40:00,1.47111,21.8667,15.4333,27,31.275,53.4737,100,100,62,1
2022-12-11 22:45:00,1.40222,21.8643,15.275,27,31.3857,53.5,100,100,62,1
2022-12-11 22:50:00,1.33333,21.8619,15.2042,26.7333,31.2,53.5,100,100,62,1
2022-12-11 22:55:00,1.25556,21.8595,15.1333,26.95,31.36,53.5,100,100,62,1
2022-12-11 23:00:00,1.17778,21.8571,15,27.0125,31.4889,53.5,100,100,62,1
2022-12-11 23:05:00,1.1,21.8548,14.8857,26.975,31.48,53.5,100,100,61,1
2022-12-11 23:10:00,1.11667,21.8524,14.9571,26.8,31.2143,53.5,100,100,61,1
2022-12-11 23:15:00,1.13333,21.85,15.0286,27.38,31.2,53.5,100,100,61,1
2022-12-11 23:20:00,1.15,21.84,15.1,27.1333,30.7833,53.5,100,100,62,1
2022-12-11 23:25:00,1.16667,21.7925,15.075,26.4333,29.9,53.5,100,100,62,1
2022-12-11 23:30:00,1.21667,21.745,15.05,26.1833,29.2444,53.5,100,100,62,1
2022-12-11 23:35:00,1.26667,21.6975,15.025,27.05,30.3,53,100,100,62,1
2022-12-11 23:40:00,1.31667,21.65,15,27.7667,31.24,52.5,100,100,61,1
2022-12-11 23:45:00,1.36667,21.6455,14.8,28,31.6667,52.5,100,100,61,1
2022-12-11 23:50:00,1.45833,21.6571,15.1,28.6667,32.4571,53,100,100,61,1
2022-12-11 23:55:00,1.55,21.6977,15.4,29.15,33.2,53.5,100,100,62,1
2022-12-12 00:00:00,1.63333,21.7383,15.4,29.45,33.6667,53.5,100,100,61,1
2022-12-12 00:05:00,1.65714,21.7789,15.4,29.4,33.65,53.5,100,100,61,1
2022-12-12 00:10:00,1.7619,21.8194,15.4,29.35,33.8667,53.5,100,100,61,1
2022-12-12 00:15:00,1.86667,21.86,15.4,29.3,33.6667,52.5,100,100,61,1
2022-12-12 00:20:00,1.90714,21.8533,15.4,27.9889,32.86,52.5,100,100,61,1
2022-12-12 00:25:00,1.94762,21.8467,15.25,27,31.5429,52.5,100,100,61,1
2022-12-12 00:30:00,1.9881,21.84,15.1,26.3125,30.55,52.5,100,100,61,1
2022-12-12 00:35:00,2.02857,21.8333,15.1,26.9667,31.3,52.5,100,100,61,1
2022-12-12 00:40:00,2.06905,21.85,15.1,26.65,30.9,52.5,100,100,61,1
2022-12-12 00:45:00,2.10952,21.8241,15.15,26.625,30.6667,53.5,100,100,61,1
2022-12-12 00:50:00,2.15,21.7982,15.2,26.4,30.85,53.5,100,100,61,1
2022-12-12 00:55:00,2.2,21.7723,15.25,26.4167,30.575,53,100,100,61,1
2022-12-12 01:00:00,2.25,21.7464,15.3,26.625,30.66,53.1667,100,100,61,1
2022-12-12 01:05:00,2.3,21.7205,15.35,26.7333,30.9667,53.3333,100,100,61,1
2022-12-12 01:10:00,2.4,21.6946,15.4,26.5167,30.65,53.5,100,100,61,1
2022-12-12 01:15:00,2.388,21.6687,15.4,26.48,30.6167,53.5,100,100,61,1
2022-12-12 02:25:00,2.152,21.66,15.1,26.575,30.8,52.75,100,100,61,1
2022-12-12 02:30:00,2.154,21.655,15.1,26.6333,30.88,52.5,100,100,61,1
2022-12-12 02:35:00,2.156,21.65,15.1,26.35,30.5667,53,100,100,61,1
2022-12-12 02:40:00,2.158,21.65,15.09,26.3,30.5,53.5,100,100,61,1
2022-12-12 02:45:00,2.16,21.6455,15.08,26.4,30.6333,53.5238,100,100,61,1
2022-12-12 02:50:00,2.18,21.65,15.07,26.5,30.7,53.5476,100,100,61,1
2022-12-12 20:30:00,2.9,21.84,15.6,26.74,30.8,54,100,100,62,1
2022-12-13 01:00:00,2.4,21.5125,15.3667,28.125,31.575,53.75,100,100,62,1
2022-12-13 01:05:00,2.37778,21.525,15.5,28.825,32.68,53.8,100,100,62,1
2022-12-13 01:10:00,2.35556,21.5375,15.4333,28.4556,32.1,53.5455,100,100,62,1
2022-12-13 01:15:00,2.33333,21.55,15.5,27.8333,31.4667,54,100,100,61,1
2022-12-13 01:20:00,2.28889,21.55,15.4,27.9667,31.4,53.4545,100,100,62,1
2022-12-13 01:25:00,2.24444,21.5538,15.3667,28.7333,32.5625,53.5,100,100,62,1
2022-12-13 01:30:00,2.2,21.55,15.4,29.2,33.32,53.5333,100,100,62,1
2022-12-13 01:35:00,2.1,21.5857,15.4,29.55,33.7,53.5455,100,100,62,1
2022-12-13 01:40:00,2,21.6214,15.4,29.5,33.7,53.6667,100,100,62,1
2022-12-13 01:45:00,1.9,21.6571,15.4,29.625,33.9667,53.5,100,100,62,1
2022-12-13 01:50:00,1.86667,21.7381,15.4,28.4857,33.4,53.5,100,100,62,1
2022-12-13 01:55:00,1.83333,21.819,15.4,27.5,32.25,53.5,100,100,62,1
2022-12-13 02:00:00,1.85,21.9,15.4,26.6286,30.93,53.7,100,100,62,1
2022-12-13 02:05:00,1.81389,21.8905,15.4,26.9667,31.3286,53.4286,100,100,62,1
2022-12-13 02:10:00,1.77778,21.881,15.4,27,31.2375,53.5,100,100,62,1
2022-12-13 02:15:00,1.74167,21.8714,15.325,27.0571,31.35,53.5,98,100,62,1
2022-12-13 02:20:00,1.70556,21.8619,15.25,27.1143,31.475,53.5,100,100,62,1
2022-12-13 02:25:00,1.66944,21.8524,15.175,27.1714,31.6,53.5,100,100,62,1
2022-12-13 02:30:00,1.63333,21.8429,15.1,27.225,31.7,53.5,100,100,62,1
2022-12-13 02:35:00,1.65,21.8333,15.1,27.0833,31.3667,53.8333,100,100,62,1
2022-12-13 02:40:00,1.62857,21.8048,15.1,26.9667,31.4333,53.4286,100,100,62,1
2022-12-13 02:45:00,1.60714,21.7762,15.1,26.7833,31.2,53.5,100,100,62,1
2022-12-13 02:50:00,1.58571,21.7476,15.1,26.8917,31.0667,53.6667,100,100,62,1
2022-12-13 02:55:00,1.56429,21.719,15.1,27,31.4,53.6154,100,100,61,1
2022-12-13 03:00:00,1.54286,21.6905,15.0667,26.925,31.42,53.7,100,100,61,1
2022-12-13 03:05:00,1.52143,21.6619,15.1,26.75,31.15,53.5,100,100,62,1
2022-12-13 03:10:00,1.5,21.6333,15.1333,26.5667,30.9667,54,100,100,61,1
2022-12-13 03:15:00,1.45833,21.6529,15,26.925,31.1286,53.4444,100,100,61,1
2022-12-13 03:20:00,1.41667,21.6444,14.8667,26.675,31.0667,53.5,100,100,61,1
2022-12-13 03:25:00,1.375,21.635,14.92,26.5,31.125,53.5,100,100,61,1
2022-12-13 03:30:00,1.33333,21.6256,14.8857,26.45,30.8,53.5,100,100,61,1
2022-12-13 03:35:00,1.26889,21.6161,14.9,26.65,31.075,53.5,100,100,61,1
2022-12-13 04:55:00,0.334286,21.6657,14.6,26.825,31.35,52.5,100,100,61,1
2022-12-13 05:00:00,0.3,21.6571,14.575,26.9667,31.7,53.6667,100,100,61,1
2022-12-13 05:05:00,0.288889,21.6486,14.55,27.2333,32.0167,53.3333,100,100,61,1
2022-12-13 05:10:00,0.277778,21.64,14.525,27.05,31.7,53.2917,100,100,61,1
2022-12-13 05:15:00,0.266667,21.65,14.5,27.1333,31.7333,53.25,99,100,61,1
2022-12-13 05:20:00,0.255556,21.65,14.5,27.2,31.9,53,100,100,61,1
2022-12-13 05:25:00,0.244444,21.6389,14.4667,27.2,31.975,52.75,100,100,61,1
2022-12-13 05:30:00,0.233333,21.6278,14.5,27.1833,32.0333,52.7778,100,100,61,1
2022-12-13 05:35:00,0.25,21.6167,14.5,27.05,31.775,52.8056,100,100,61,1
2022-12-13 05:40:00,0.225,21.6056,14.5333,26.88,31.6667,52.8333,100,100,61,1
2022-12-13 05:45:00,0.2,21.5944,14.48,27.3714,32.0571,53.5,100,100,61,1
2022-12-13 05:50:00,0.2,21.5833,14.5333,27.1833,31.92,53,100,100,61,1
2022-12-13 05:55:00,0.1,21.5722,14.5,27.125,31.95,53.5,100,100,61,1
2022-12-13 06:00:00,2.77556e-17,21.5611,14.4667,27.2667,31.8667,52.5,100,100,61,1
2022-12-13 06:05:00,-0.1,21.55,14.2857,27.1,31.8,52.75,100,100,61,1
2022-12-13 06:10:00,-0.116667,21.55,14.3,26.85,31.6,53,100,100,61,1
2022-12-13 06:15:00,-0.133333,21.5474,14.3,26.9286,31.58,52.6667,100,100,61,1
2022-12-13 06:20:00,-0.15,21.55,14.3,27.2286,32.05,53.5,100,100,61,1
2022-12-13 06:25:00,-0.152941,21.55,14.32,27.125,32.1125,53.1667,100,100,61,1
2022-12-13 06:30:00,-0.15,21.55,14.3333,27.3,32.175,52.75,100,100,61,1
2022-12-13 06:35:00,-0.148214,21.55,14.3,27.28,32.2,52.5,100,100,61,1
2022-12-13 06:40:00,-0.146429,21.55,14.3,27.175,31.95,52.4,100,100,61,1
2022-12-13 06:45:00,-0.144643,21.5556,14.3714,27.1,32.04,53.1429,100,100,61,1
2022-12-13 06:50:00,-0.142857,21.5444,14.3,27.26,32.0286,53,100,100,61,1
2022-12-13 06:55:00,-0.15,21.5538,14.3,27.175,31.98,52.95,100,100,61,1
2022-12-13 07:00:00,-0.15,21.55,14.4,27.0775,32.4667,52.9,100,100,61,1
2022-12-13 07:05:00,-0.146154,21.5471,14.2667,26.98,31.9,52.8333,100,100,61,1
2022-12-13 07:10:00,-0.142308,21.55,14.4333,27.1,31.925,53,100,100,61,1
2022-12-13 09:10:00,-0.1,21.55,14.3,27.2125,31.9333,52.5,100,100,61,1
2022-12-13 09:15:00,-0.1,21.5556,14.5,27.1667,32.0667,52.5,100,100,61,1
2022-12-13 09:20:00,-0.1,21.5792,14.3,27.3,32.0833,52.5,100,100,61,1
2022-12-13 09:25:00,-0.1,21.6028,14.3,27.1,31.9429,52.25,100,100,61,1
2022-12-13 09:30:00,-0.1,21.6264,14.3,27.1,31.9333,52,100,100,61,1
2022-12-13 09:35:00,-0.1,21.65,14.3,27.05,31.85,52.6667,100,100,61,1
2022-12-13 09:40:00,-0.1,21.65,14.3,27.175,32.08,52.5,100,100,61,1
2022-12-13 09:45:00,-0.1,21.65,14.3,27,32.025,53,100,100,61,1
2022-12-13 09:50:00,-0.1,21.65,14.28,27.0889,31.9333,53.25,100,100,62,1
2022-12-13 09:55:00,-0.133333,21.6571,14.32,27.0286,31.8667,53.3333,100,100,62,1
2022-12-13 10:00:00,-0.166667,21.6562,14.3,27.0571,31.9,53.4167,100,100,62,1
2022-12-13 10:05:00,-0.213333,21.6554,14.29,27.0167,31.7667,53.5,100,100,62,1
2022-12-13 10:10:00,-0.26,21.6545,14.28,26.8,31.4,53.1667,100,100,62,1
2022-12-13 10:15:00,-0.34,21.6536,14.3,27,31.6333,52.8333,100,100,61,1
2022-12-13 10:20:00,-0.42,21.6527,14.2636,27.05,31.8,52.5,100,100,62,1
2022-12-13 10:25:00,-0.5,21.6518,14.2273,27.1,31.9,52.5,100,100,62,1
2022-12-13 10:30:00,-0.53,21.6509,14.1909,27,31.8,52.8333,100,100,62,1
2022-12-13 10:35:00,-0.56,21.65,14.1545,27.125,32,53.1667,100,100,62,1
2022-12-13 10:40:00,-0.55,21.65,14.1182,27.1667,32.125,53.5,100,100,61,1
2022-12-13 10:45:00,-0.633333,21.65,14.0818,27.0667,31.85,52.5,100,100,62,1
2022-12-13 10:50:00,-0.716667,21.65,14.0455,27.1,31.8,52.5,100,100,62,1
2022-12-13 10:55:00,-0.8,21.6462,14.0091,27.1167,31.9,52.5,100,100,62,1
2022-12-13 11:00:00,-0.809091,21.65,13.9727,27.1333,32.1,52.5,100,100,62,1
2022-12-13 11:05:00,-0.818182,21.65,13.9364,27.325,32.3,52.5,100,100,62,1
2022-12-13 11:10:00,-0.827273,21.6538,13.9,27.225,32.2,52.5,100,100,62,1
2022-12-13 11:15:00,-0.836364,21.65,14.1,27.225,32.18,52.4,100,100,61,1
2022-12-13 11:20:00,-0.845455,21.65,14.1264,27.16,32.1,52.5,100,100,62,1
2022-12-13 11:25:00,-0.854545,21.65,14.1528,27.38,32.3,53,100,100,62,1
2022-12-13 11:30:00,-0.863636,21.65,14.1792,26.9,31.8,53.25,100,100,62,1
2022-12-13 11:35:00,-0.872727,21.6333,14.2056,27.25,31.9667,53.5,100,100,62,1
2022-12-13 11:40:00,-0.881818,21.6545,14.2319,27.4333,32.2,53.5,100,100,62,1
2022-12-13 11:45:00,-0.890909,21.65,14.2583,26.8667,31.82,53.95,100,100,62,1
2022-12-13 11:50:00,-0.9,21.65,14.2847,27.05,31.85,54.4,100,100,63,1
2022-12-13 11:55:00,-0.909091,21.65,14.3111,27.2286,32.1333,54.5,100,100,63,1
2022-12-13 13:10:00,-1.42143,21.6333,14,27.4111,32.45,53.5,100,100,62,1
2022-12-13 16:45:00,-2.15,21.86,13.8667,27.6,32.6667,53.8333,100,100,63,1
2022-12-13 19:45:00,-2.15,22.05,13.9,27.65,32.88,53.3571,100,100,62,1
2022-12-13 20:55:00,-2.35,21.85,13.9,27.6571,32.7714,52.6667,100,100,62,1
2022-12-13 21:00:00,-2.35,21.85,13.7667,27.5333,32.75,52.6111,100,100,62,1
2022-12-13 23:15:00,-2.65333,21.85,13.5,27.3143,32.58,52.5,100,100,62,1
2022-12-13 23:20:00,-2.65,21.8545,13.52,27.28,32.6,52.4545,100,100,62,1
2022-12-13 23:25:00,-2.64286,21.8455,13.4909,27.3556,32.6,52.5,100,100,62,1
2022-12-13 23:30:00,-2.59429,21.85,13.5143,27.4,32.62,52.5,100,100,62,1
2022-12-13 23:35:00,-2.54571,21.85,13.5,27.4111,32.6286,52.5,100,100,62,1
2022-12-13 23:40:00,-2.49714,21.85,13.4,27.37,32.5429,52.5,100,100,62,1
2022-12-13 23:45:00,-2.44857,21.85,13.6,27.2222,32.5,52.5,100,100,62,1
2022-12-14 03:05:00,-1.34286,21.65,13.8036,27.0167,31.85,52.4,100,100,62,1
2022-12-14 03:10:00,-1.35556,21.65,13.8,26.9375,31.825,52.5455,100,100,62,1
2022-12-14 03:15:00,-1.35,21.65,13.8,26.9222,31.84,52.5,100,100,62,1
2022-12-14 04:50:00,-0.566667,21.55,15.7946,26.7625,31.675,52.5,100,100,62,1
2022-12-14 04:55:00,-0.211111,21.55,16.1536,26.6778,31.5,52.5,100,100,62,1
2022-12-14 05:00:00,0.144444,21.58,16.5125,33.6,32.72,22.4348,100,100,53,1
2022-12-14 05:05:00,0.272222,21.5725,16.9214,29.8632,34.1429,50.3846,100,100,64,1
2022-12-14 05:10:00,0.4,21.565,14.98,26.7,31.6,53.75,100,100,63,1
2022-12-14 09:25:00,1.15,21.55,15,26.575,31,53.6,100,100,63,1
2022-12-14 09:30:00,1.2,21.5556,14.8,26.45,30.86,53.4,100,100,63,1
2022-12-14 09:35:00,1.21556,21.6028,14.85,26.45,30.55,53.5,100,100,63,1
2022-12-14 09:40:00,1.23111,21.65,14.9,26.4,30.7333,53.5,100,100,63,1
2022-12-14 09:45:00,1.24667,21.66,15,26.5667,30.6333,53.5556,100,100,63,1
2022-12-14 09:50:00,1.26222,21.6586,15,26.48,30.78,53.5,100,100,63,1
2022-12-14 09:55:00,1.27778,21.6571,14.8667,26.3,30.65,53.4286,100,100,62,1
2022-12-14 10:00:00,1.29333,21.6557,14.8833,26.26,30.6,53.4857,100,100,62,1
2022-12-14 10:05:00,1.30889,21.6543,14.9,26.22,30.4667,53.5429,100,100,62,1
2022-12-14 10:10:00,1.32444,21.6529,14.92,26.2,30.3,53.6,100,100,62,1
2022-12-14 10:15:00,1.34,21.6514,14.94,26.2333,30.4333,53.6571,100,100,62,1
2022-12-14 10:20:00,1.35556,21.65,14.96,26.1,30.4,53.7143,100,100,62,1
2022-12-14 10:25:00,1.35,21.6333,14.98,26.3286,30.6,53.7714,100,100,62,1
2022-12-14 10:30:00,1.34667,21.65,15,26.4,30.5667,53.8286,100,100,62,1
2022-12-14 10:35:00,1.34333,21.6506,14.8857,26.2833,30.5333,53.8857,100,100,62,1
2022-12-14 12:35:00,0.675,21.4296,14.5,23.05,25.3,54,100,100,62,1
2022-12-14 12:40:00,0.6125,21.4037,14.4,23.02,25.4333,53,100,100,62,1
2022-12-14 12:45:00,0.55,21.3778,14.3,22.93,25.1,53.0625,100,100,62,1
2022-12-14 12:50:00,0.5,21.3519,14.2909,22.84,25.2667,53.125,100,100,62,1
2022-12-14 12:55:00,0.45,21.3259,14.3,22.65,24.9333,53.1875,100,100,62,1
2022-12-14 13:00:00,0.4,21.3,14.3,22.6583,25.16,53.25,100,100,62,1
2022-12-14 13:05:00,0.35,21.26,14.2481,22.6667,24.9,53.3125,100,100,62,1
2022-12-14 13:10:00,0.3,21.22,14.1963,22.5833,24.975,53.375,100,100,62,1
2022-12-14 13:15:00,0.271429,21.18,14.1444,22.58,24.8,53.4375,100,100,62,1
2022-12-14 13:20:00,0.242857,21.14,14.0926,22.475,24.65,53.5,100,100,62,1
2022-12-14 21:30:00,-1.05,21.0507,13.5,24.88,28.16,52.5,99,100,62,1
2022-12-14 21:35:00,-1.05185,21.0533,13.5,25.18,28.2333,52.5,100,100,62,1
2022-12-14 21:40:00,-1.0537,21.056,13.55,25.4,28.65,52.5,100,100,62,1
2022-12-14 23:30:00,-1.05,20.7476,13.2,22.74,25.5,52.5,100,100,62,1
2022-12-14 23:35:00,-1.10227,20.7214,13.1909,22.7,25,52.4904,100,100,62,1
2022-12-14 23:40:00,-1.15455,20.6952,13.1406,22.2,24.8,52.4808,100,100,62,1
2022-12-14 23:45:00,-1.15,20.669,13.0903,22.3625,24.8667,52.4712,100,100,62,1
2022-12-14 23:50:00,-1.15,20.6429,13.04,22.2333,24.7333,52.4615,100,100,62,1
2022-12-14 23:55:00,-1.15,20.5914,13.05,22.3556,24.7286,52.5556,100,100,62,1
2022-12-15 00:00:00,-1.13333,20.54,13.0533,23.1545,25.7375,52.5,100,100,62,1
2022-12-15 00:05:00,-1.10222,20.5443,13.05,23.1333,25.98,52.5,100,100,62,1
2022-12-15 00:10:00,-1.07111,20.5486,13.0875,23.5667,26.3,52.5,100,100,62,1
2022-12-15 00:15:00,-1.04,20.5529,13.125,23.74,26.6714,52.5,100,100,62,1
2022-12-15 00:20:00,-1.04667,20.5571,13.1625,24.0833,27.125,52.4,100,100,62,1
2022-12-15 00:25:00,-1.05333,20.55,13.2,24.14,27.15,53,100,100,62,1
2022-12-15 00:30:00,-1.06,20.5889,13.2111,24.425,27.575,52.9545,100,100,62,1
2022-12-15 00:35:00,-1.06667,20.6278,13.2,24.56,27.75,52.9091,100,100,62,1
2022-12-15 00:40:00,-1.07333,20.6667,13.2,24.675,27.94,52.8636,100,100,62,1
2022-12-15 01:50:00,-1.71333,20.85,13.0806,28.6,32.9667,52.525,100,100,62,1
2022-12-15 01:55:00,-1.76,20.9,13.1111,28.7,33.25,52.5,100,100,62,1
2022-12-15 02:00:00,-1.80667,20.9556,13.1417,28.9,33.45,52.5,100,100,62,1
2022-12-15 02:05:00,-1.85333,21.0111,13.1722,29.15,33.65,52.4286,100,100,62,1
2022-12-15 02:10:00,-1.9,21.0667,13.2028,29.65,34.46,52.5556,100,100,62,1
2022-12-15 07:15:00,-1.82222,21.3514,13.5111,26.95,31.9333,52.5714,100,100,62,1
2022-12-15 07:20:00,-1.77778,21.3495,13.5,26.875,32.05,52.5,100,100,62,1
2022-12-15 07:25:00,-1.73333,21.3476,13.5,26.8,32,52.5,100,100,62,1
2022-12-15 07:30:00,-1.68889,21.3457,13.5,26.8833,31.85,52.5,100,100,62,1
2022-12-15 07:35:00,-1.64444,21.3438,13.5,26.9778,32.0571,52.5,100,100,62,1
2022-12-15 07:40:00,-1.65,21.3419,13.5,26.9571,32.125,52.5,98,100,62,1
2022-12-15 07:45:00,-1.59773,21.34,13.5,27.025,32.0714,52.5,100,100,62,1
2022-12-15 07:50:00,-1.54545,21.35,13.5,26.9111,31.8667,52.5,100,100,62,1
2022-12-15 07:55:00,-1.55,21.3533,13.5,26.7857,31.8,52.5,100,100,62,1
2022-12-15 08:00:00,-1.55455,21.34,13.5,26.9333,31.8333,52.5,100,100,62,1
2022-12-15 08:05:00,-1.55227,21.35,13.5231,26.82,31.7556,52.5,100,100,62,1
2022-12-15 08:10:00,-1.55,21.35,13.5462,26.7667,31.72,52.5,100,100,62,1
2022-12-15 08:15:00,-1.54,21.35,13.5692,26.825,31.75,52.5,100,100,62,1
2022-12-15 08:20:00,-1.55,21.35,13.5923,26.85,31.7,52.5,100,100,62,1
2022-12-15 08:25:00,-1.55,21.3545,13.6154,26.7875,31.775,52.5,100,100,62,1
2022-12-15 14:00:00,-1.66667,21.3545,13.5,26.8,30.3,52.5,100,100,62,1
2022-12-15 14:05:00,-1.6936,21.35,13.5,26.74,30.44,52.5,100,100,62,1
2022-12-15 14:10:00,-1.72054,21.35,13.5,26.6333,30.3333,52.5,100,100,62,1
2022-12-15 14:15:00,-1.74747,21.35,13.5,26.7,30.4167,52.5,100,100,62,1
2022-12-15 14:20:00,-1.77441,21.35,13.5,26.7,30.4333,52.5,100,100,62,1
2022-12-15 14:25:00,-1.80135,21.35,13.4,26.7,30.45,52.5,100,100,62,1
2022-12-15 14:30:00,-1.82828,21.35,13.5,26.54,30.3,52.5,100,100,62,1
2022-12-15 14:35:00,-1.85522,21.35,13.5,26.55,30.15,52.5,100,100,62,1
2022-12-15 14:40:00,-1.88215,21.35,13.5,26.625,30.2,52.5,100,100,62,1
2022-12-15 14:45:00,-1.90909,21.34,13.4571,26.35,30.0333,52.5,100,100,62,1
2022-12-15 14:50:00,-1.94727,21.35,13.4143,26.3333,30,52.5,100,100,62,1
2022-12-15 14:55:00,-1.98545,21.3514,13.3714,26.3833,30,52.5,100,100,62,1
2022-12-15 15:00:00,-2.02364,21.3529,13.3286,26.4333,30,52.5,100,100,62,1
2022-12-15 15:05:00,-2.06182,21.3543,13.2857,26.26,30.09,52.5,100,100,62,1
2022-12-15 15:10:00,-2.1,21.3557,13.3,26.5,30.18,52.5,100,100,62,1
2022-12-15 15:15:00,-2.15556,21.3571,13.3,27.25,31.0714,52.5,98,100,62,1
2022-12-15 15:20:00,-2.15,21.3586,13.3143,28.125,32.08,52.4643,100,100,62,1
2022-12-15 15:25:00,-2.15,21.36,13.3071,28.5,32.76,52.4286,100,100,62,1
2022-12-15 15:30:00,-2.15,21.3886,13.3,28.76,33.175,52.5,100,100,62,1
2022-12-15 15:35:00,-2.15,21.4171,13.355,28.9,33.4333,52.5333,100,100,62,1
2022-12-15 15:40:00,-2.15,21.4457,13.41,28.9917,33.5,52.4,100,100,62,1
2022-12-15 15:45:00,-2.15,21.4743,13.465,29.0833,33.65,52.6,100,100,62,1
2022-12-15 15:50:00,-2.15,21.5029,13.52,29.5667,34.1,52.5556,100,100,62,1
2022-12-15 15:55:00,-2.16667,21.5314,13.5,29.9,34.65,52.5111,100,100,62,1
2022-12-15 16:00:00,-2.18333,21.56,13.5,30.225,35.1,52.4667,100,100,62,1
2022-12-15 16:05:00,-2.2,21.55,13.5,29.7208,35.3,52.5294,100,100,62,1
2022-12-15 16:10:00,-2.21667,21.66,13.5,29.2167,34.9375,52.4286,100,100,62,1
2022-12-15 16:15:00,-2.23333,21.6547,13.5,28.0556,33.7364,52.5333,100,100,62,1
2022-12-15 16:20:00,-2.25,21.6493,13.5,27.14,32.34,52.4,100,100,62,1
2022-12-15 16:25:00,-2.26667,21.644,13.5,27.15,32.44,52.5,100,100,62,1
2022-12-15 16:30:00,-2.28333,21.6387,13.4889,27.34,32.35,52.5,100,100,62,1
2022-12-15 16:35:00,-2.3,21.6333,13.5,27.2,32.275,52.5455,100,100,62,1
2022-12-15 16:40:00,-2.31667,21.5333,13.5,27.1714,32.25,52.5227,100,100,62,1
2022-12-15 16:45:00,-2.33333,21.55,13.4769,27.2,32.3571,52.5,100,100,62,1
2022-12-15 16:50:00,-2.35,21.55,13.4538,27.1,32.4571,52.5,100,100,62,1
2022-12-15 16:55:00,-2.35714,21.55,13.4308,27.1714,32.6,52.5,100,100,62,1
2022-12-15 19:50:00,-2.65,21.5667,13.3111,27.2875,32.6,52.5,100,100,62,1
2022-12-15 19:55:00,-2.65,21.55,13.2909,27.1333,32.5,52.5,100,100,62,1
2022-12-15 20:00:00,-2.64167,21.5889,13.3,27.1667,32.55,52.5,100,100,62,1
2022-12-15 20:05:00,-2.63333,21.6278,13.3,27.225,32.5143,52.5,100,100,62,1
2022-12-15 20:10:00,-2.66667,21.6667,13.3111,26.9714,31.94,52.5,100,100,62,1
2022-12-15 22:05:00,-2.66667,21.65,13.3,27.1778,32.4333,52.5,100,100,62,1
2022-12-15 22:10:00,-2.65,21.6444,13.3,27.3857,32.6167,52.4615,100,100,62,1
2022-12-15 22:15:00,-2.65,21.65,13.3,27.125,32.5167,52.5714,100,100,62,1
2022-12-15 22:20:00,-2.65,21.65,13.3,27.3,32.62,52.4444,100,100,62,1
2022-12-15 22:25:00,-2.65,21.65,13.3,27.24,32.55,52.5455,100,100,62,1
2022-12-15 22:30:00,-2.65,21.65,13.3,27.35,32.7,52.4667,100,100,62,1
2022-12-15 22:35:00,-2.64286,21.65,13.3,27.2667,32.55,52.5,100,100,62,1
2022-12-15 22:40:00,-2.66,21.6167,13.2,27.2,32.5429,52.5,100,100,62,1
2022-12-15 22:45:00,-2.65,21.5833,13.3,27.2444,32.4625,52.5,100,100,62,1
2022-12-15 22:50:00,-2.65,21.55,13.3111,27.21,32.45,52.5,100,100,62,1
2022-12-15 22:55:00,-2.64,21.5,13.3,27.21,32.52,52.5,100,100,62,1
2022-12-16 05:00:00,-2.24444,21.3,15.0308,34.5476,33.34,23.0476,94,100,46,1
2022-12-16 05:05:00,-1.65,21.3333,16.4667,31.2591,35.6133,47.1333,100,100,63,1
2022-12-16 05:10:00,-2.1,21.3667,13.92,27.5889,32.8545,49.7667,100,100,62,1
2022-12-16 06:20:00,-2.89,21.35,13.0006,26.9,31.9,52,100,100,62,1
2022-12-16 06:25:00,-2.888,21.35,13.0103,27.32,32.6857,51.5,100,100,62,1
2022-12-16 06:30:00,-2.886,21.35,13.02,27.0889,32.4778,51.5,100,100,62,1
2022-12-16 06:35:00,-2.884,21.35,13.0143,27.1833,32.5667,51.5,100,100,62,1
2022-12-16 09:50:00,-2.51667,21.6,13.3,25.05,28.8875,51.5,100,100,62,1
2022-12-16 09:55:00,-2.4875,21.55,13.28,23.98,27.375,51.5,100,100,62,1
2022-12-16 10:00:00,-2.45833,21.5,13.224,23.45,26.4667,51.5,100,100,62,1
2022-12-16 10:05:00,-2.42917,21.4,13.168,22.9667,25.8,51.5,100,100,62,1
2022-12-16 10:10:00,-2.4,21.3,13.112,22.6,25.4,51.5,100,100,62,1
2022-12-16 10:15:00,-2.39462,21.35,13.056,22.5,24.95,51.5,100,100,62,1
2022-12-16 10:20:00,-2.38923,21.2667,13,22.1,24.8,51.5,100,100,61,1
2022-12-16 10:25:00,-2.38385,21.1833,13,21.85,24.5,51.5,100,100,62,1
2022-12-16 10:30:00,-2.37846,21.1,12.98,21.9,24.3,51.5,100,100,62,1
2022-12-16 10:35:00,-2.37308,21.04,12.8,21.6,24,51.5,100,100,62,1
2022-12-16 10:40:00,-2.36769,20.98,12.8,21.55,23.85,52,100,100,62,1
2022-12-16 10:45:00,-2.36231,20.92,12.8,21.42,23.65,52.5,100,100,62,1
2022-12-16 10:50:00,-2.35692,20.86,12.8,21.2,23.5333,52.5,100,100,62,1
2022-12-16 10:55:00,-2.35154,20.8,12.8,21.15,23.35,52.5,100,100,62,1
2022-12-16 11:00:00,-2.34615,20.785,12.8,21.125,23.3,52,100,100,62,1
2022-12-16 11:05:00,-2.29533,20.77,12.8,21.6286,23.9,51.5,100,100,62,1
2022-12-16 11:10:00,-2.24451,20.755,12.7833,22.1429,24.5714,51.75,100,100,62,1
2022-12-16 11:15:00,-2.19368,20.74,12.7667,22.2714,24.82,52,100,100,62,1
2022-12-16 11:20:00,-2.14286,20.725,12.75,22.62,25.3667,52.25,100,100,62,1
2022-12-16 11:25:00,-2.14683,20.71,12.7333,22.9286,25.675,52.5,100,100,62,1
2022-12-16 11:30:00,-2.15079,20.695,12.7167,22.14,25,52.5,100,100,62,1
2022-12-16 11:35:00,-2.15476,20.68,12.7,22.04,24.6,52.5,100,100,62,1
2022-12-16 11:40:00,-2.15873,20.665,12.6833,22.0333,24.4333,52.5,100,100,62,1
2022-12-16 11:45:00,-2.1627,20.65,12.6667,22.6556,25.4545,52.5,100,100,62,1
2022-12-16 11:50:00,-2.16667,20.64,12.7,22.66,25.2571,52.5,100,100,62,1
2022-12-16 11:55:00,-2.15,20.615,12.6333,22.75,25.4,52.5,100,100,62,1
2022-12-16 12:00:00,-2.2,20.59,12.5667,21.86,24.5,52.5,100,100,62,1
2022-12-16 12:05:00,-2.25,20.565,12.5,21.75,24.44,52,100,100,62,1
2022-12-16 12:10:00,-2.3,20.54,12.55,21.54,24.0429,51.5,100,100,62,1
2022-12-16 12:15:00,-2.36667,20.4883,12.55,21.28,23.5667,51.5,100,100,62,1
2022-12-16 12:20:00,-2.36222,20.4367,12.5,20.95,23.2833,52.5,100,100,62,1
2022-12-16 12:25:00,-2.35778,20.385,12.45,20.8667,23.1,51.5,100,100,61,1
2022-12-16 12:30:00,-2.35333,20.3333,12.4,21.8,24.0143,51.5,100,100,62,1
2022-12-16 12:35:00,-2.34889,20.3417,12.4375,21.5,24.02,51.5,100,100,62,1
2022-12-16 12:40:00,-2.34444,20.35,12.475,21.5333,24.0429,51.5,100,100,62,1
2022-12-16 12:45:00,-2.35,20.3583,12.5125,20.8,23.1667,51.5,100,100,62,1
2022-12-16 12:50:00,-2.35125,20.3667,12.55,20.85,23.0333,51.5,100,100,62,1
2022-12-16 12:55:00,-2.3525,20.364,12.55,21.8846,24.1615,51.5,100,100,61,1
2022-12-16 13:00:00,-2.35375,20.3614,12.55,21.8857,24.3857,51.5,100,100,62,1
2022-12-16 13:05:00,-2.355,20.3587,12.5533,21.8762,24.85,51.4821,100,100,62,1
2022-12-16 13:10:00,-2.35625,20.3561,12.55,21.8667,24.65,51.4643,100,100,62,1
2022-12-16 13:15:00,-2.3575,20.3534,12.5455,21.55,24,51.4464,100,100,62,1
2022-12-16 13:20:00,-2.35875,20.3508,12.4727,21.65,24.06,51.4286,100,100,61,1
2022-12-16 13:25:00,-2.36,20.3481,12.4,22.5333,25.0667,51.5455,100,100,61,1
2022-12-16 13:30:00,-2.42,20.3455,12.4,22.5,24.96,51.5,100,100,61,1
2022-12-16 13:35:00,-2.48,20.3429,12.3909,22.6,25.3,51.4,100,100,62,1
2022-12-16 13:40:00,-2.54,20.35,12.4,22.8,25.5667,52,100,100,62,1
2022-12-16 13:45:00,-2.6,20.3529,12.4,23.18,26.16,52.5,100,100,62,1
2022-12-16 13:50:00,-2.6125,20.35,12.4,23.15,26.15,51.5,100,100,62,1
2022-12-16 13:55:00,-2.625,20.35,12.4,23.225,26.5,51.6,100,100,62,1
2022-12-16 14:00:00,-2.6375,20.35,12.4,23.4,26.35,51.7,100,100,62,1
2022-12-16 14:05:00,-2.65,20.35,12.4067,23.4,26.6,51.8,100,100,62,1
2022-12-16 14:10:00,-2.65455,20.35,12.4,23.6,26.775,51.9,100,100,62,1
2022-12-16 14:15:00,-2.65,20.35,12.3667,23.45,26.66,52,100,100,62,1
2022-12-16 14:20:00,-2.64444,20.3444,12.3833,23.6333,26.7,52.25,100,100,62,1
2022-12-16 14:25:00,-2.63889,20.35,12.4,23.5833,26.85,52.5,100,100,62,1
2022-12-16 14:30:00,-2.63333,20.35,12.4029,23.625,26.85,52.5,100,100,62,1
2022-12-16 14:35:00,-2.62778,20.35,12.4057,23.8429,27.2167,52.5,100,100,62,1
2022-12-16 14:40:00,-2.62222,20.35,12.4086,23.9,27.325,52,100,100,62,1
2022-12-16 14:45:00,-2.61667,20.35,12.4114,23.72,27.175,51.5,100,100,62,1
